t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5922.5,2.726,0.687,-34.994,1.791,9.427,4.891,34.412,4.452,-17.451,-2.686,0.0,36.1,36.5,9.486,1.977,-12.897,-10.514,-14.282,-11.339,-3.104,27.318,0.0,258.74,,270.0,270.0,-12.194,3.112,20.627,24.026
5923.0,2.726,0.687,-34.994,1.791,9.427,4.905,34.396,4.443,-17.465,-2.701,0.0,36.056,36.504,9.486,1.977,-12.966,-10.369,-14.412,-11.306,-3.115,27.321,0.0,258.74,,270.0,270.0,-12.258,3.106,20.615,24.014
5923.5,2.726,0.687,-34.994,1.791,9.427,4.905,34.396,4.443,-17.465,-2.701,0.0,36.1,36.5,9.486,1.977,-13.008,-10.472,-14.409,-11.344,-3.115,27.321,0.0,258.94,,270.0,270.0,-12.263,3.099,20.6,23.953
5924.0,3.033,0.771,-34.327,1.805,9.288,4.905,34.396,4.443,-17.465,-2.701,0.0,36.1,36.5,9.564,1.837,-12.873,-10.608,-14.127,-11.288,-3.115,27.321,0.0,258.94,,270.0,270.0,-12.308,3.093,20.595,24.032
5924.5,3.033,0.771,-34.327,1.805,9.288,4.905,34.396,4.443,-17.465,-2.701,0.0,36.1,36.5,9.564,1.837,-12.615,-10.596,-14.011,-11.278,-3.115,27.321,0.0,258.44,,270.0,270.0,-12.224,3.092,20.596,24.032
5925.0,3.033,0.771,-34.327,1.805,9.288,4.905,34.396,4.443,-17.465,-2.701,0.0,36.1,36.5,9.564,1.837,-12.877,-10.455,-14.28,-11.278,-3.115,27.321,0.0,258.44,,270.0,270.0,-12.125,3.091,20.605,24.065
5925.5,3.033,0.771,-34.327,1.805,9.288,4.905,34.396,4.443,-17.465,-2.701,0.0,36.1,36.5,9.564,1.837,-13.002,-10.379,-14.439,-11.26,-3.115,27.321,0.0,259.54,,270.0,270.0,-12.223,3.09,20.589,24.051
5926.0,3.033,0.771,-34.327,1.805,9.288,4.888,34.426,4.46,-17.514,-2.712,0.0,36.058,36.529,9.564,1.837,-13.064,-10.529,-14.334,-11.262,-3.123,27.313,0.0,259.54,,270.0,270.0,-12.27,3.089,20.579,24.024
5926.5,3.033,0.771,-34.327,1.805,9.288,4.888,34.426,4.46,-17.514,-2.712,0.0,36.1,36.5,9.564,1.837,-12.693,-10.477,-14.087,-11.187,-3.123,27.313,0.0,258.74,,270.0,270.0,-12.297,3.089,20.615,23.999
5927.0,3.434,0.888,-34.416,1.802,9.45,4.888,34.426,4.46,-17.514,-2.712,0.0,36.1,36.5,9.54,1.673,-12.621,-10.449,-13.993,-11.152,-3.123,27.313,0.0,258.74,,270.0,270.0,-12.111,3.088,20.598,24.024
5927.5,3.434,0.888,-34.416,1.802,9.45,4.888,34.426,4.46,-17.514,-2.712,0.0,36.1,36.5,9.54,1.673,-12.726,-10.38,-14.109,-11.182,-3.123,27.313,0.0,259.14,,270.0,270.0,-12.054,3.093,20.603,24.046
5928.0,3.434,0.888,-34.416,1.802,9.45,4.888,34.426,4.46,-17.514,-2.712,0.0,36.1,36.5,9.54,1.673,-12.798,-10.337,-14.228,-11.174,-3.123,27.313,0.0,259.14,,270.0,270.0,-12.099,3.099,20.591,24.072
5928.5,3.434,0.888,-34.416,1.802,9.45,4.888,34.426,4.46,-17.514,-2.712,0.0,36.1,36.5,9.54,1.673,-12.889,-10.356,-14.262,-11.16,-3.123,27.313,0.0,258.34,,270.0,270.0,-12.134,3.104,20.609,24.09
5929.0,3.434,0.888,-34.416,1.802,9.45,4.872,34.459,4.46,-17.533,-2.721,0.0,36.047,36.509,9.54,1.673,-12.663,-10.373,-14.012,-11.077,-3.127,27.307,0.0,258.34,,270.0,270.0,-12.167,3.11,20.595,24.079
5929.5,3.434,0.888,-34.416,1.802,9.45,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.54,1.673,-12.498,-10.4,-13.947,-11.093,-3.127,27.307,0.0,259.04,,270.0,270.0,-12.031,3.115,20.586,24.111
5930.0,3.434,0.888,-34.416,1.802,9.45,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.54,1.673,-12.626,-10.303,-14.034,-11.113,-3.127,27.307,0.0,259.04,,270.0,270.0,-11.984,3.12,20.611,24.14
5930.5,3.034,0.718,-35.209,1.779,9.429,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.292,1.834,-12.777,-10.239,-14.185,-11.113,-3.127,27.307,0.0,258.24,,270.0,270.0,-12.019,3.126,20.606,24.112
5931.0,3.034,0.718,-35.209,1.779,9.429,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.292,1.834,-12.873,-10.186,-14.33,-11.1,-3.127,27.307,0.0,258.24,,270.0,270.0,-12.078,3.124,20.581,24.118
5931.5,3.034,0.718,-35.209,1.779,9.429,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.292,1.834,-12.915,-10.285,-14.329,-11.12,-3.127,27.307,0.0,258.84,,270.0,270.0,-12.122,3.123,20.575,24.099
5932.0,3.034,0.718,-35.209,1.779,9.429,4.872,34.459,4.46,-17.533,-2.721,0.0,36.0,36.5,9.292,1.834,-12.681,-10.387,-13.928,-11.08,-3.127,27.307,0.0,258.84,,270.0,270.0,-12.163,3.121,20.59,24.07
5932.5,3.034,0.718,-35.209,1.779,9.429,4.918,34.415,4.47,-17.545,-2.712,0.0,36.058,36.54,9.292,1.834,-12.683,-10.312,-14.035,-11.065,-3.122,27.32,0.0,258.84,,270.0,270.0,-12.019,3.12,20.591,24.024
5933.0,3.034,0.718,-35.209,1.779,9.429,4.918,34.415,4.47,-17.545,-2.712,0.0,36.1,36.5,9.292,1.834,-12.815,-10.196,-14.216,-11.062,-3.122,27.32,0.0,258.84,,270.0,270.0,-12.024,3.118,20.604,24.045
5933.5,2.98,0.811,-34.275,1.854,9.443,4.918,34.415,4.47,-17.545,-2.712,0.0,36.1,36.5,9.541,1.887,-12.86,-10.114,-14.316,-11.047,-3.122,27.32,0.0,258.64,,270.0,270.0,-12.072,3.117,20.602,24.064
5934.0,2.98,0.811,-34.275,1.854,9.443,4.918,34.415,4.47,-17.545,-2.712,0.0,36.1,36.5,9.541,1.887,-12.901,-10.193,-14.336,-11.075,-3.122,27.32,0.0,258.64,,270.0,270.0,-12.084,3.115,20.602,24.091
5934.5,2.98,0.811,-34.275,1.854,9.443,4.918,34.415,4.47,-17.545,-2.712,0.0,36.1,36.5,9.541,1.887,-12.727,-10.446,-14.032,-11.092,-3.122,27.32,0.0,257.24,,270.0,270.0,-12.126,3.112,20.593,24.116
5935.0,2.98,0.811,-34.275,1.854,9.443,4.918,34.415,4.47,-17.545,-2.712,0.0,36.1,36.5,9.541,1.887,-12.571,-10.443,-13.905,-11.128,-3.122,27.32,0.0,257.24,,270.0,270.0,-12.074,3.11,20.602,24.153
5935.5,2.98,0.811,-34.275,1.854,9.443,4.917,34.408,4.454,-17.547,-2.702,0.0,36.062,36.55,9.541,1.887,-12.832,-10.227,-14.282,-11.155,-3.119,27.315,0.0,258.74,,270.0,270.0,-12.012,3.108,20.601,24.162
5936.0,2.98,0.811,-34.275,1.854,9.443,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.541,1.887,-12.937,-10.194,-14.385,-11.139,-3.119,27.315,0.0,258.74,,270.0,270.0,-12.124,3.106,20.603,24.125
5936.5,2.98,0.811,-34.275,1.854,9.443,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.541,1.887,-12.98,-10.299,-14.354,-11.201,-3.119,27.315,0.0,257.34,,270.0,270.0,-12.164,3.104,20.618,24.095
5937.0,3.721,0.906,-35.209,1.857,9.519,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.382,1.713,-12.775,-10.324,-14.067,-11.112,-3.119,27.315,0.0,257.34,,270.0,270.0,-12.209,3.102,20.586,24.072
5937.5,3.721,0.906,-35.209,1.857,9.519,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.382,1.713,-12.559,-10.334,-14.014,-11.085,-3.119,27.315,0.0,258.54,,270.0,270.0,-12.069,3.112,20.598,24.025
5938.0,3.721,0.906,-35.209,1.857,9.519,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.382,1.713,-12.77,-10.332,-14.13,-11.115,-3.119,27.315,0.0,258.54,,270.0,270.0,-11.998,3.122,20.607,23.925
5938.5,3.721,0.906,-35.209,1.857,9.519,4.917,34.408,4.454,-17.547,-2.702,0.0,36.1,36.6,9.382,1.713,-12.892,-10.232,-14.343,-11.155,-3.119,27.315,0.0,256.94,,270.0,270.0,-12.087,3.132,20.588,23.987
5939.0,3.721,0.906,-35.209,1.857,9.519,4.89,34.445,4.456,-17.586,-2.717,0.0,36.06,36.56,9.382,1.713,-12.935,-10.375,-14.316,-11.175,-3.126,27.327,0.0,256.94,,270.0,270.0,-12.156,3.142,20.61,24.052
5939.5,3.721,0.906,-35.209,1.857,9.519,4.89,34.445,4.456,-17.586,-2.717,0.0,36.1,36.6,9.382,1.713,-12.606,-10.454,-14.005,-11.102,-3.126,27.327,0.0,258.34,,270.0,270.0,-12.2,3.151,20.588,24.072
5940.0,3.071,0.714,-35.209,1.821,9.488,4.89,34.445,4.456,-17.586,-2.717,0.0,36.1,36.6,9.423,1.708,-12.682,-10.388,-14.017,-11.163,-3.126,27.327,0.0,258.34,,270.0,270.0,-12.042,3.16,20.582,24.143
5940.5,3.071,0.714,-35.209,1.821,9.488,4.89,34.445,4.456,-17.586,-2.717,0.0,36.1,36.6,9.423,1.708,-12.782,-10.281,-14.199,-11.132,-3.126,27.327,0.0,257.24,,270.0,270.0,-12.063,3.159,20.585,24.192
5941.0,3.071,0.714,-35.209,1.821,9.488,4.89,34.445,4.456,-17.586,-2.717,0.0,36.1,36.6,9.423,1.708,-12.915,-10.27,-14.364,-11.189,-3.126,27.327,0.0,257.24,,270.0,270.0,-12.099,3.157,20.598,24.175
5941.5,3.071,0.714,-35.209,1.821,9.488,4.89,34.445,4.456,-17.586,-2.717,0.0,36.1,36.6,9.423,1.708,-13.005,-10.277,-14.49,-11.194,-3.126,27.327,0.0,258.64,,270.0,270.0,-12.185,3.156,20.587,24.04
5942.0,3.071,0.714,-35.209,1.821,9.488,4.912,34.474,4.456,-17.615,-2.692,0.0,36.065,36.56,9.423,1.708,-13.094,-10.372,-14.432,-11.233,-3.124,27.329,0.0,258.64,,270.0,270.0,-12.241,3.155,20.591,24.038
5942.5,3.071,0.714,-35.209,1.821,9.488,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.423,1.708,-12.786,-10.437,-14.201,-11.275,-3.124,27.329,0.0,258.44,,270.0,270.0,-12.283,3.153,20.562,24.035
5943.0,3.071,0.714,-35.209,1.821,9.488,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.423,1.708,-12.855,-10.4,-14.264,-11.298,-3.124,27.329,0.0,258.44,,270.0,270.0,-12.175,3.152,20.562,24.011
5943.5,2.724,0.717,-34.171,1.862,9.4,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.479,1.636,-13.036,-10.423,-14.503,-11.385,-3.124,27.329,0.0,258.84,,270.0,270.0,-12.204,3.151,20.563,23.975
5944.0,2.724,0.717,-34.171,1.862,9.4,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.479,1.636,-13.194,-10.479,-14.638,-11.471,-3.124,27.329,0.0,258.84,,270.0,270.0,-12.337,3.144,20.554,23.948
5944.5,2.724,0.717,-34.171,1.862,9.4,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.479,1.636,-13.055,-10.654,-14.419,-11.432,-3.124,27.329,0.0,257.44,,270.0,270.0,-12.445,3.137,20.561,23.849
5945.0,2.724,0.717,-34.171,1.862,9.4,4.912,34.474,4.456,-17.615,-2.692,0.0,36.1,36.6,9.479,1.636,-12.811,-10.663,-14.043,-11.406,-3.124,27.329,0.0,257.44,,270.0,270.0,-12.39,3.13,20.54,23.712
5945.5,2.724,0.717,-34.171,1.862,9.4,4.916,34.422,4.473,-17.625,-2.721,0.0,36.073,36.562,9.479,1.636,-12.709,-10.69,-14.047,-11.382,-3.124,27.337,0.0,258.74,,270.0,270.0,-12.231,3.123,20.556,23.661
5946.0,2.724,0.717,-34.171,1.862,9.4,4.916,34.422,4.473,-17.625,-2.721,0.0,36.1,36.6,9.479,1.636,-13.073,-10.558,-14.474,-11.471,-3.124,27.337,0.0,258.74,,270.0,270.0,-12.207,3.117,20.522,23.649
5946.5,1.975,0.578,-33.942,1.871,9.428,4.916,34.422,4.473,-17.625,-2.721,0.0,36.1,36.6,9.519,1.759,-13.095,-10.637,-14.45,-11.487,-3.124,27.337,0.0,257.54,,270.0,270.0,-12.394,3.11,20.539,23.655
5947.0,1.975,0.578,-33.942,1.871,9.428,4.916,34.422,4.473,-17.625,-2.721,0.0,36.1,36.6,9.519,1.759,-12.853,-10.577,-14.296,-11.388,-3.124,27.337,0.0,257.54,,270.0,270.0,-12.417,3.092,20.533,23.649
5947.5,1.975,0.578,-33.942,1.871,9.428,4.916,34.422,4.473,-17.625,-2.721,0.0,36.1,36.6,9.519,1.759,-12.773,-10.653,-14.012,-11.332,-3.124,27.337,0.0,258.74,,270.0,270.0,-12.278,3.073,20.54,23.635
5948.0,1.975,0.578,-33.942,1.871,9.428,4.916,34.422,4.473,-17.625,-2.721,0.0,36.1,36.6,9.519,1.759,-12.741,-10.725,-14.001,-11.391,-3.124,27.337,0.0,258.74,,270.0,270.0,-12.193,3.055,20.534,23.63
5948.5,1.975,0.578,-33.942,1.871,9.428,4.899,34.392,4.471,-17.62,-2.721,0.0,36.077,36.592,9.519,1.759,-12.922,-10.588,-14.231,-11.416,-3.136,27.332,0.0,256.74,,270.0,270.0,-12.215,3.038,20.542,23.632
5949.0,1.975,0.578,-33.942,1.871,9.428,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.519,1.759,-13.0,-10.508,-14.406,-11.422,-3.136,27.332,0.0,256.74,,270.0,270.0,-12.289,3.02,20.537,23.617
5949.5,3.079,0.838,-34.033,1.865,9.412,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.527,1.749,-12.949,-10.512,-14.217,-11.34,-3.136,27.332,0.0,258.94,,270.0,270.0,-12.334,3.003,20.528,23.583
5950.0,3.079,0.838,-34.033,1.865,9.412,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.527,1.749,-12.617,-10.587,-14.024,-11.248,-3.136,27.332,0.0,258.94,,270.0,270.0,-12.254,3.004,20.538,23.547
5950.5,3.079,0.838,-34.033,1.865,9.412,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.527,1.749,-12.65,-10.577,-14.038,-11.285,-3.136,27.332,0.0,258.14,,270.0,270.0,-12.119,3.006,20.531,23.501
5951.0,3.079,0.838,-34.033,1.865,9.412,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.527,1.749,-12.799,-10.52,-14.186,-11.329,-3.136,27.332,0.0,258.14,,270.0,270.0,-12.138,3.007,20.532,23.5
5951.5,3.079,0.838,-34.033,1.865,9.412,4.899,34.392,4.471,-17.62,-2.721,0.0,36.1,36.6,9.527,1.749,-12.96,-10.452,-14.356,-11.359,-3.136,27.332,0.0,259.54,,270.0,270.0,-12.209,3.008,20.545,23.476
5952.0,3.079,0.838,-34.033,1.865,9.412,4.915,34.449,4.462,-17.615,-2.722,0.0,36.082,36.544,9.527,1.749,-12.924,-10.572,-14.251,-11.381,-3.139,27.343,0.0,259.54,,270.0,270.0,-12.282,3.009,20.532,23.587
5952.5,3.079,0.838,-34.033,1.865,9.412,4.915,34.449,4.462,-17.615,-2.722,0.0,36.1,36.5,9.527,1.749,-12.666,-10.534,-13.91,-11.276,-3.139,27.343,0.0,258.54,,270.0,270.0,-12.282,3.01,20.536,23.624
5953.0,3.441,0.838,-35.209,1.744,9.463,4.915,34.449,4.462,-17.615,-2.722,0.0,36.1,36.5,9.477,1.938,-12.707,-10.538,-14.007,-11.278,-3.139,27.343,0.0,258.54,,270.0,270.0,-12.097,3.011,20.526,23.645
5953.5,3.441,0.838,-35.209,1.744,9.463,4.915,34.449,4.462,-17.615,-2.722,0.0,36.1,36.5,9.477,1.938,-12.853,-10.448,-14.132,-11.296,-3.139,27.343,0.0,259.44,,270.0,270.0,-12.132,3.019,20.529,23.668
5954.0,3.441,0.838,-35.209,1.744,9.463,4.915,34.449,4.462,-17.615,-2.722,0.0,36.1,36.5,9.477,1.938,-12.866,-10.413,-14.228,-11.324,-3.139,27.343,0.0,259.44,,270.0,270.0,-12.182,3.025,20.524,23.669
5954.5,3.441,0.838,-35.209,1.744,9.463,4.915,34.449,4.462,-17.615,-2.722,0.0,36.1,36.5,9.477,1.938,-12.73,-10.547,-14.064,-11.279,-3.139,27.343,0.0,259.04,,270.0,270.0,-12.208,3.032,20.533,23.712
5955.0,3.441,0.838,-35.209,1.744,9.463,4.961,34.447,4.44,-17.634,-2.728,0.0,36.082,36.551,9.477,1.938,-12.553,-10.535,-13.895,-11.234,-3.136,27.327,0.0,259.04,,270.0,270.0,-12.155,3.039,20.523,23.736
5955.5,3.441,0.838,-35.209,1.744,9.463,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.477,1.938,-12.578,-10.571,-13.851,-11.235,-3.136,27.327,0.0,259.64,,270.0,270.0,-12.054,3.046,20.517,23.755
5956.0,2.957,0.763,-33.869,1.814,9.451,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.572,1.715,-12.684,-10.448,-14.032,-11.234,-3.136,27.327,0.0,259.64,,270.0,270.0,-12.059,3.052,20.512,23.79
5956.5,2.957,0.763,-33.869,1.814,9.451,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.572,1.715,-12.913,-10.41,-14.25,-11.274,-3.136,27.327,0.0,258.84,,270.0,270.0,-12.099,3.05,20.511,23.8
5957.0,2.957,0.763,-33.869,1.814,9.451,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.572,1.715,-12.831,-10.482,-14.032,-11.24,-3.136,27.327,0.0,258.84,,270.0,270.0,-12.212,3.049,20.514,23.814
5957.5,2.957,0.763,-33.869,1.814,9.451,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.572,1.715,-12.543,-10.441,-13.885,-11.178,-3.136,27.327,0.0,259.24,,270.0,270.0,-12.146,3.047,20.521,23.801
5958.0,2.957,0.763,-33.869,1.814,9.451,4.961,34.447,4.44,-17.634,-2.728,0.0,36.1,36.6,9.572,1.715,-12.575,-10.436,-13.914,-11.178,-3.136,27.327,0.0,259.24,,270.0,270.0,-12.012,3.046,20.544,23.828
5958.5,2.957,0.763,-33.869,1.814,9.451,4.895,34.421,4.453,-17.622,-2.703,0.0,36.089,36.562,9.572,1.715,-12.626,-10.397,-14.017,-11.179,-3.135,27.341,0.0,258.54,,270.0,270.0,-12.026,3.045,20.538,23.837
5959.0,2.957,0.763,-33.869,1.814,9.451,4.895,34.421,4.453,-17.622,-2.703,0.0,36.1,36.6,9.572,1.715,-12.763,-10.356,-14.131,-11.178,-3.135,27.341,0.0,258.54,,270.0,270.0,-12.055,3.043,20.523,23.835
5959.5,2.878,0.7,-34.868,1.762,9.392,4.895,34.421,4.453,-17.622,-2.703,0.0,36.1,36.6,9.53,1.822,-12.715,-10.395,-14.018,-11.128,-3.135,27.341,0.0,259.04,,270.0,270.0,-12.107,3.042,20.525,23.86
5960.0,2.878,0.7,-34.868,1.762,9.392,4.895,34.421,4.453,-17.622,-2.703,0.0,36.1,36.6,9.53,1.822,-12.266,-10.387,-13.644,-11.021,-3.135,27.341,0.0,259.04,,270.0,270.0,-12.064,3.039,20.545,23.866
5960.5,2.878,0.7,-34.868,1.762,9.392,4.895,34.421,4.453,-17.622,-2.703,0.0,36.1,36.6,9.53,1.822,-12.475,-10.343,-13.78,-11.055,-3.135,27.341,0.0,258.84,,270.0,270.0,-11.83,3.036,20.536,23.867
5961.0,2.878,0.7,-34.868,1.762,9.392,4.895,34.421,4.453,-17.622,-2.703,0.0,36.1,36.6,9.53,1.822,-12.668,-10.274,-14.039,-11.068,-3.135,27.341,0.0,258.84,,270.0,270.0,-11.913,3.034,20.532,23.896
5961.5,2.878,0.7,-34.868,1.762,9.392,4.866,34.426,4.435,-17.626,-2.737,0.0,36.083,36.586,9.53,1.822,-12.726,-10.254,-14.107,-11.044,-3.139,27.333,0.0,259.54,,270.0,270.0,-12.012,3.031,20.526,23.916
5962.0,2.878,0.7,-34.868,1.762,9.392,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.53,1.822,-12.545,-10.321,-13.752,-10.925,-3.139,27.333,0.0,259.54,,270.0,270.0,-12.033,3.029,20.52,23.921
5962.5,2.883,0.772,-33.877,1.779,9.346,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.046,-10.405,-13.341,-10.889,-3.139,27.333,0.0,259.14,,270.0,270.0,-11.886,3.026,20.527,23.897
5963.0,2.883,0.772,-33.877,1.779,9.346,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.064,-10.315,-13.419,-10.898,-3.139,27.333,0.0,259.14,,270.0,270.0,-11.67,3.024,20.508,23.885
5963.5,2.883,0.772,-33.877,1.779,9.346,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.515,-10.063,-13.903,-10.875,-3.139,27.333,0.0,259.64,,270.0,270.0,-11.674,3.022,20.51,23.851
5964.0,2.883,0.772,-33.877,1.779,9.346,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.457,-10.189,-13.844,-10.901,-3.139,27.333,0.0,259.64,,270.0,270.0,-11.839,3.019,20.524,23.831
5964.5,2.883,0.772,-33.877,1.779,9.346,4.866,34.426,4.435,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.232,-9.993,-13.502,-10.748,-3.139,27.333,0.0,259.54,,270.0,270.0,-11.848,3.017,20.513,23.794
5965.0,2.883,0.772,-33.877,1.779,9.346,4.901,34.458,4.489,-17.626,-2.737,0.0,36.094,36.586,9.564,1.668,-12.061,-10.056,-13.397,-10.724,-3.142,27.34,0.0,259.54,,270.0,270.0,-11.619,3.015,20.502,23.79
5965.5,2.883,0.772,-33.877,1.779,9.346,4.901,34.458,4.489,-17.626,-2.737,0.0,36.1,36.6,9.564,1.668,-12.214,-10.078,-13.541,-10.764,-3.142,27.34,0.0,259.54,,270.0,270.0,-11.56,3.013,20.517,23.757
5966.0,3.283,0.757,-35.209,1.697,9.433,4.901,34.458,4.489,-17.626,-2.737,0.0,36.1,36.6,9.484,1.84,-12.381,-9.997,-13.767,-10.788,-3.142,27.34,0.0,259.54,,270.0,270.0,-11.649,3.011,20.502,23.732
5966.5,3.283,0.757,-35.209,1.697,9.433,4.901,34.458,4.489,-17.626,-2.737,0.0,36.1,36.6,9.484,1.84,-12.487,-9.927,-13.922,-10.809,-3.142,27.34,0.0,259.24,,270.0,270.0,-11.733,3.015,20.51,23.744
5967.0,3.283,0.757,-35.209,1.697,9.433,4.901,34.458,4.489,-17.626,-2.737,0.0,36.1,36.6,9.484,1.84,-12.074,-9.879,-13.332,-10.546,-3.142,27.34,0.0,259.24,,270.0,270.0,-11.786,3.019,20.503,23.809
5967.5,3.283,0.757,-35.209,1.697,9.433,4.901,34.458,4.489,-17.626,-2.737,0.0,36.1,36.6,9.484,1.84,-11.812,-9.9,-13.268,-10.596,-3.142,27.34,0.0,259.44,,270.0,270.0,-11.458,3.024,20.509,23.847
5968.0,3.283,0.757,-35.209,1.697,9.433,4.888,34.392,4.418,-17.641,-2.75,0.0,36.087,36.572,9.484,1.84,-12.056,-9.914,-13.421,-10.648,-3.145,27.335,0.0,259.44,,270.0,270.0,-11.394,3.028,20.516,23.869
5968.5,3.283,0.757,-35.209,1.697,9.433,4.888,34.392,4.418,-17.641,-2.75,0.0,36.1,36.6,9.484,1.84,-12.174,-9.863,-13.541,-10.661,-3.145,27.335,0.0,259.34,,270.0,270.0,-11.51,3.032,20.526,23.902
5969.0,3.269,0.758,-35.209,1.744,9.483,4.888,34.392,4.418,-17.641,-2.75,0.0,36.1,36.6,9.42,1.749,-12.319,-9.786,-13.714,-10.676,-3.145,27.335,0.0,259.34,,270.0,270.0,-11.56,3.036,20.506,23.908
5969.5,3.269,0.758,-35.209,1.744,9.483,4.888,34.392,4.418,-17.641,-2.75,0.0,36.1,36.6,9.42,1.749,-12.257,-9.878,-13.56,-10.583,-3.145,27.335,0.0,259.14,,270.0,270.0,-11.624,3.04,20.538,23.917
5970.0,3.269,0.758,-35.209,1.744,9.483,4.888,34.392,4.418,-17.641,-2.75,0.0,36.1,36.6,9.42,1.749,-11.956,-9.841,-13.146,-10.435,-3.145,27.335,0.0,259.14,,270.0,270.0,-11.569,3.044,20.548,23.854
5970.5,3.269,0.758,-35.209,1.744,9.483,4.888,34.392,4.418,-17.641,-2.75,0.0,36.1,36.6,9.42,1.749,-12.035,-9.816,-13.353,-10.525,-3.145,27.335,0.0,258.84,,270.0,270.0,-11.345,3.048,20.535,23.84
5971.0,3.269,0.758,-35.209,1.744,9.483,4.894,34.428,4.447,-17.633,-2.739,0.0,36.096,36.578,9.42,1.749,-12.162,-9.687,-13.554,-10.509,-3.149,27.346,0.0,258.84,,270.0,270.0,-11.432,3.051,20.539,23.813
5971.5,3.269,0.758,-35.209,1.744,9.483,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.42,1.749,-12.234,-9.66,-13.658,-10.525,-3.149,27.346,0.0,259.34,,270.0,270.0,-11.478,3.055,20.546,23.828
5972.0,3.269,0.758,-35.209,1.744,9.483,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.42,1.749,-12.181,-9.768,-13.485,-10.538,-3.149,27.346,0.0,259.34,,270.0,270.0,-11.519,3.058,20.564,23.831
5972.5,3.528,0.947,-34.203,1.836,9.375,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.537,1.795,-11.796,-9.751,-13.157,-10.416,-3.149,27.346,0.0,259.14,,270.0,270.0,-11.493,3.062,20.558,23.792
5973.0,3.528,0.947,-34.203,1.836,9.375,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.537,1.795,-11.839,-9.77,-13.158,-10.441,-3.149,27.346,0.0,259.14,,270.0,270.0,-11.28,3.069,20.554,23.709
5973.5,3.528,0.947,-34.203,1.836,9.375,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.537,1.795,-11.973,-9.662,-13.36,-10.46,-3.149,27.346,0.0,259.14,,270.0,270.0,-11.302,3.077,20.577,23.725
5974.0,3.528,0.947,-34.203,1.836,9.375,4.894,34.428,4.447,-17.633,-2.739,0.0,36.1,36.6,9.537,1.795,-12.199,-9.549,-13.648,-10.456,-3.149,27.346,0.0,259.14,,270.0,270.0,-11.364,3.084,20.572,23.763
5974.5,3.528,0.947,-34.203,1.836,9.375,4.824,34.471,4.426,-17.68,-2.762,0.0,36.095,36.563,9.537,1.795,-12.191,-9.762,-13.456,-10.527,-3.156,27.329,0.0,259.04,,270.0,270.0,-11.463,3.092,20.571,23.764
5975.0,3.528,0.947,-34.203,1.836,9.375,4.824,34.471,4.426,-17.68,-2.762,0.0,36.1,36.6,9.537,1.795,-11.857,-9.729,-13.207,-10.458,-3.156,27.329,0.0,259.04,,270.0,270.0,-11.484,3.099,20.563,23.788
5975.5,3.687,0.867,-35.209,1.786,9.453,4.824,34.471,4.426,-17.68,-2.762,0.0,36.1,36.6,9.432,1.702,-11.787,-9.728,-13.218,-10.406,-3.156,27.329,0.0,259.44,,270.0,270.0,-11.313,3.106,20.556,23.802
5976.0,3.687,0.867,-35.209,1.786,9.453,4.824,34.471,4.426,-17.68,-2.762,0.0,36.1,36.6,9.432,1.702,-11.905,-9.664,-13.313,-10.402,-3.156,27.329,0.0,259.44,,270.0,270.0,-11.285,3.115,20.557,23.865
5976.5,3.687,0.867,-35.209,1.786,9.453,4.824,34.471,4.426,-17.68,-2.762,0.0,36.1,36.6,9.432,1.702,-12.073,-9.537,-13.476,-10.357,-3.156,27.329,0.0,259.04,,270.0,270.0,-11.321,3.125,20.565,23.888
5977.0,3.687,0.867,-35.209,1.786,9.453,4.824,34.471,4.426,-17.68,-2.762,0.0,36.1,36.6,9.432,1.702,-12.153,-9.516,-13.623,-10.338,-3.156,27.329,0.0,259.04,,270.0,270.0,-11.361,3.134,20.569,23.891
5977.5,3.687,0.867,-35.209,1.786,9.453,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.528,9.432,1.702,-11.867,-9.592,-13.262,-10.379,-3.162,27.332,0.0,259.34,,270.0,270.0,-11.407,3.143,20.569,23.919
5978.0,3.687,0.867,-35.209,1.786,9.453,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.432,1.702,-11.764,-9.665,-13.185,-10.356,-3.162,27.332,0.0,259.34,,270.0,270.0,-11.275,3.152,20.562,23.94
5978.5,3.687,0.867,-35.209,1.786,9.453,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.432,1.702,-11.963,-9.598,-13.356,-10.357,-3.162,27.332,0.0,258.94,,270.0,270.0,-11.243,3.161,20.545,23.954
5979.0,3.338,0.765,-35.209,1.78,9.469,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.429,1.811,-12.113,-9.541,-13.482,-10.351,-3.162,27.332,0.0,258.94,,270.0,270.0,-11.318,3.169,20.55,23.938
5979.5,3.338,0.765,-35.209,1.78,9.469,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.429,1.811,-12.149,-9.552,-13.557,-10.366,-3.162,27.332,0.0,258.94,,270.0,270.0,-11.372,3.172,20.558,23.95
5980.0,3.338,0.765,-35.209,1.78,9.469,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.429,1.811,-12.097,-9.629,-13.486,-10.361,-3.162,27.332,0.0,258.94,,270.0,270.0,-11.406,3.175,20.547,23.889
5980.5,3.338,0.765,-35.209,1.78,9.469,4.9,34.484,4.463,-17.727,-2.756,0.0,36.1,36.5,9.429,1.811,-11.908,-9.645,-13.195,-10.345,-3.162,27.332,0.0,258.84,,270.0,270.0,-11.393,3.177,20.541,23.866
5981.0,3.338,0.765,-35.209,1.78,9.469,4.905,34.44,4.446,-17.755,-2.74,0.0,36.105,36.558,9.429,1.811,-11.967,-9.553,-13.272,-10.351,-3.144,27.329,0.0,258.84,,270.0,270.0,-11.273,3.18,20.534,23.871
5981.5,3.338,0.765,-35.209,1.78,9.469,4.905,34.44,4.446,-17.755,-2.74,0.0,36.1,36.6,9.429,1.811,-12.05,-9.469,-13.46,-10.313,-3.144,27.329,0.0,259.04,,270.0,270.0,-11.286,3.183,20.529,23.875
5982.0,2.922,0.698,-35.209,1.771,9.499,4.905,34.44,4.446,-17.755,-2.74,0.0,36.1,36.6,9.391,1.912,-12.13,-9.464,-13.503,-10.361,-3.144,27.329,0.0,259.04,,270.0,270.0,-11.323,3.185,20.518,23.886
5982.5,2.922,0.698,-35.209,1.771,9.499,4.905,34.44,4.446,-17.755,-2.74,0.0,36.1,36.6,9.391,1.912,-12.015,-9.515,-13.386,-10.312,-3.144,27.329,0.0,259.14,,270.0,270.0,-11.365,3.181,20.527,23.87
5983.0,2.922,0.698,-35.209,1.771,9.499,4.905,34.44,4.446,-17.755,-2.74,0.0,36.1,36.6,9.391,1.912,-11.783,-9.563,-13.101,-10.247,-3.144,27.329,0.0,259.14,,270.0,270.0,-11.307,3.177,20.527,23.797
5983.5,2.922,0.698,-35.209,1.771,9.499,4.905,34.44,4.446,-17.755,-2.74,0.0,36.1,36.6,9.391,1.912,-11.829,-9.638,-13.081,-10.309,-3.144,27.329,0.0,259.14,,270.0,270.0,-11.174,3.172,20.516,23.741
5984.0,2.922,0.698,-35.209,1.771,9.499,4.894,34.428,4.435,-17.777,-2.744,0.0,36.113,36.568,9.391,1.912,-11.918,-9.504,-13.308,-10.275,-3.168,27.332,0.0,259.14,,270.0,270.0,-11.214,3.168,20.507,23.737
5984.5,2.922,0.698,-35.209,1.771,9.499,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.391,1.912,-12.115,-9.537,-13.458,-10.304,-3.168,27.332,0.0,258.34,,270.0,270.0,-11.251,3.164,20.518,23.698
5985.0,2.922,0.698,-35.209,1.771,9.499,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.391,1.912,-11.787,-9.585,-13.127,-10.244,-3.168,27.332,0.0,258.34,,270.0,270.0,-11.354,3.16,20.503,23.7
5985.5,3.903,0.91,-35.209,1.764,9.498,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.413,1.741,-11.598,-9.572,-12.913,-10.173,-3.168,27.332,0.0,259.14,,270.0,270.0,-11.186,3.156,20.52,23.663
5986.0,3.903,0.91,-35.209,1.764,9.498,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.413,1.741,-11.751,-9.486,-13.056,-10.202,-3.168,27.332,0.0,259.14,,270.0,270.0,-11.064,3.169,20.503,23.62
5986.5,3.903,0.91,-35.209,1.764,9.498,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.413,1.741,-11.825,-9.371,-13.233,-10.205,-3.168,27.332,0.0,258.24,,270.0,270.0,-11.124,3.181,20.504,23.576
5987.0,3.903,0.91,-35.209,1.764,9.498,4.894,34.428,4.435,-17.777,-2.744,0.0,36.1,36.6,9.413,1.741,-11.942,-9.327,-13.355,-10.195,-3.168,27.332,0.0,258.24,,270.0,270.0,-11.159,3.192,20.491,23.5
5987.5,3.903,0.91,-35.209,1.764,9.498,4.907,34.467,4.426,-17.77,-2.747,0.0,36.11,36.671,9.413,1.741,-11.983,-9.493,-13.271,-10.209,-3.162,27.336,0.0,258.84,,270.0,270.0,-11.205,3.204,20.503,23.467
5988.0,3.903,0.91,-35.209,1.764,9.498,4.907,34.467,4.426,-17.77,-2.747,0.0,36.1,36.7,9.413,1.741,-11.528,-9.393,-12.821,-10.075,-3.162,27.336,0.0,258.84,,270.0,270.0,-11.239,3.216,20.488,23.455
5988.5,3.41,0.845,-35.209,1.76,9.472,4.907,34.467,4.426,-17.77,-2.747,0.0,36.1,36.7,9.401,1.638,-11.614,-9.286,-12.983,-10.054,-3.162,27.336,0.0,258.54,,270.0,270.0,-10.954,3.227,20.487,23.419
5989.0,3.41,0.845,-35.209,1.76,9.472,4.907,34.467,4.426,-17.77,-2.747,0.0,36.1,36.7,9.401,1.638,-11.706,-9.233,-13.092,-10.039,-3.162,27.336,0.0,258.54,,270.0,270.0,-10.984,3.23,20.486,23.404
5989.5,3.41,0.845,-35.209,1.76,9.472,4.907,34.467,4.426,-17.77,-2.747,0.0,36.1,36.7,9.401,1.638,-11.734,-9.211,-13.156,-10.039,-3.162,27.336,0.0,258.84,,270.0,270.0,-11.018,3.233,20.474,23.374
5990.0,3.41,0.845,-35.209,1.76,9.472,4.907,34.467,4.426,-17.77,-2.747,0.0,36.1,36.7,9.401,1.638,-11.837,-9.276,-13.234,-9.991,-3.162,27.336,0.0,258.84,,270.0,270.0,-11.035,3.236,20.479,23.358
5990.5,3.41,0.845,-35.209,1.76,9.472,4.905,34.487,4.451,-17.791,-2.765,0.0,36.112,36.543,9.401,1.638,-11.694,-9.24,-13.117,-10.016,-3.18,27.331,0.0,258.64,,270.0,270.0,-11.085,3.239,20.468,23.286
5991.0,3.41,0.845,-35.209,1.76,9.472,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.401,1.638,-11.604,-9.302,-12.896,-9.998,-3.18,27.331,0.0,258.64,,270.0,270.0,-11.017,3.241,20.468,23.283
5991.5,3.41,0.845,-35.209,1.76,9.472,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.401,1.638,-11.669,-9.211,-13.015,-9.999,-3.18,27.331,0.0,258.74,,270.0,270.0,-10.95,3.244,20.486,23.307
5992.0,3.344,0.794,-35.209,1.789,9.518,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.325,1.79,-11.762,-9.128,-13.17,-9.958,-3.18,27.331,0.0,258.74,,270.0,270.0,-10.973,3.247,20.473,23.323
5992.5,3.344,0.794,-35.209,1.789,9.518,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.325,1.79,-11.797,-9.167,-13.167,-9.943,-3.18,27.331,0.0,259.04,,270.0,270.0,-11.005,3.248,20.473,23.343
5993.0,3.344,0.794,-35.209,1.789,9.518,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.325,1.79,-11.653,-9.249,-13.033,-9.962,-3.18,27.331,0.0,259.04,,270.0,270.0,-11.018,3.25,20.454,23.36
5993.5,3.344,0.794,-35.209,1.789,9.518,4.905,34.487,4.451,-17.791,-2.765,0.0,36.1,36.5,9.325,1.79,-11.534,-9.208,-12.907,-9.9,-3.18,27.331,0.0,258.84,,270.0,270.0,-10.974,3.252,20.464,23.399
5994.0,3.344,0.794,-35.209,1.789,9.518,4.918,34.474,4.448,-17.817,-2.745,0.0,36.126,36.591,9.325,1.79,-11.569,-9.179,-12.91,-9.886,-3.173,27.341,0.0,258.84,,270.0,270.0,-10.887,3.253,20.473,23.362
5994.5,3.344,0.794,-35.209,1.789,9.518,4.918,34.474,4.448,-17.817,-2.745,0.0,36.1,36.6,9.325,1.79,-11.64,-9.057,-13.035,-9.849,-3.173,27.341,0.0,258.84,,270.0,270.0,-10.886,3.255,20.454,23.381
5995.0,2.826,0.668,-35.209,1.812,9.481,4.918,34.474,4.448,-17.817,-2.745,0.0,36.1,36.6,9.411,1.902,-11.743,-9.013,-13.158,-9.823,-3.173,27.341,0.0,258.84,,270.0,270.0,-10.895,3.256,20.462,23.36
5995.5,2.826,0.668,-35.209,1.812,9.481,4.918,34.474,4.448,-17.817,-2.745,0.0,36.1,36.6,9.411,1.902,-11.633,-9.216,-12.903,-9.853,-3.173,27.341,0.0,259.14,,270.0,270.0,-10.934,3.242,20.456,23.375
5996.0,2.826,0.668,-35.209,1.812,9.481,4.918,34.474,4.448,-17.817,-2.745,0.0,36.1,36.6,9.411,1.902,-11.347,-9.138,-12.76,-9.823,-3.173,27.341,0.0,259.14,,270.0,270.0,-10.901,3.235,20.462,23.373
5996.5,2.826,0.668,-35.209,1.812,9.481,4.918,34.474,4.448,-17.817,-2.745,0.0,36.1,36.6,9.411,1.902,-11.413,-8.982,-12.76,-9.778,-3.173,27.341,0.0,258.84,,270.0,270.0,-10.767,3.235,20.459,23.378
5997.0,2.826,0.668,-35.209,1.812,9.481,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.411,1.902,-11.489,-8.924,-12.932,-9.736,-3.197,27.328,0.0,258.84,,270.0,270.0,-10.77,3.222,20.452,23.348
5997.5,2.826,0.668,-35.209,1.812,9.481,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.411,1.902,-11.624,-8.889,-13.05,-9.735,-3.197,27.328,0.0,258.84,,270.0,270.0,-10.77,3.222,20.444,23.341
5998.0,3.109,0.76,-34.942,1.841,9.509,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.485,1.733,-11.687,-8.92,-13.074,-9.729,-3.197,27.328,0.0,258.84,,270.0,270.0,-10.824,3.215,20.462,23.35
5998.5,3.109,0.76,-34.942,1.841,9.509,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.485,1.733,-11.238,-9.054,-12.665,-9.694,-3.197,27.328,0.0,258.94,,270.0,270.0,-10.852,3.214,20.461,23.384
5999.0,3.109,0.76,-34.942,1.841,9.509,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.485,1.733,-11.298,-9.031,-12.746,-9.76,-3.197,27.328,0.0,258.94,,270.0,270.0,-10.663,3.212,20.46,23.407
5999.5,3.109,0.76,-34.942,1.841,9.509,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.485,1.733,-11.482,-9.018,-12.899,-9.834,-3.197,27.328,0.0,258.94,,270.0,270.0,-10.709,3.21,20.444,23.465
6000.0,3.109,0.76,-34.942,1.841,9.509,4.901,34.455,4.447,-17.822,-2.768,0.0,36.1,36.6,9.485,1.733,-11.658,-8.985,-13.122,-9.846,-3.197,27.328,0.0,258.94,,270.0,270.0,-10.808,3.209,20.459,23.508
6000.5,3.109,0.76,-34.942,1.841,9.509,4.889,34.469,4.453,-17.855,-2.777,0.0,36.125,36.584,9.485,1.733,-11.624,-9.066,-13.072,-9.869,-3.182,27.329,0.0,258.74,,270.0,270.0,-10.903,3.207,20.463,23.511
6001.0,3.109,0.76,-34.942,1.841,9.509,4.889,34.469,4.453,-17.855,-2.777,0.0,36.1,36.6,9.485,1.733,-11.513,-9.045,-12.829,-9.776,-3.182,27.329,0.0,258.74,,270.0,270.0,-10.908,3.205,20.464,23.503
6001.5,3.027,0.792,-33.62,1.801,9.408,4.889,34.469,4.453,-17.855,-2.777,0.0,36.1,36.6,9.633,1.681,-11.301,-9.055,-12.702,-9.75,-3.182,27.329,0.0,259.14,,270.0,270.0,-10.791,3.204,20.476,23.508
6002.0,3.027,0.792,-33.62,1.801,9.408,4.889,34.469,4.453,-17.855,-2.777,0.0,36.1,36.6,9.633,1.681,-11.552,-9.079,-12.907,-9.82,-3.182,27.329,0.0,259.14,,270.0,270.0,-10.702,3.201,20.476,23.496
6002.5,3.027,0.792,-33.62,1.801,9.408,4.889,34.469,4.453,-17.855,-2.777,0.0,36.1,36.6,9.633,1.681,-11.627,-8.997,-13.033,-9.833,-3.182,27.329,0.0,259.04,,270.0,270.0,-10.839,3.198,20.452,23.507
6003.0,3.027,0.792,-33.62,1.801,9.408,4.889,34.469,4.453,-17.855,-2.777,0.0,36.1,36.6,9.633,1.681,-11.674,-9.118,-12.981,-9.885,-3.182,27.329,0.0,259.04,,270.0,270.0,-10.872,3.195,20.475,23.421
6003.5,3.027,0.792,-33.62,1.801,9.408,4.904,34.486,4.455,-17.861,-2.786,0.0,36.131,36.597,9.633,1.681,-11.252,-9.216,-12.605,-9.793,-3.196,27.331,0.0,259.24,,270.0,270.0,-10.915,3.192,20.463,23.428
6004.0,3.027,0.792,-33.62,1.801,9.408,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.633,1.681,-11.197,-9.174,-12.497,-9.786,-3.196,27.331,0.0,259.24,,270.0,270.0,-10.717,3.19,20.452,23.395
6004.5,2.502,0.667,-34.141,1.803,9.414,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.497,1.671,-11.288,-9.046,-12.65,-9.765,-3.196,27.331,0.0,258.94,,270.0,270.0,-10.663,3.187,20.456,23.417
6005.0,2.502,0.667,-34.141,1.803,9.414,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.497,1.671,-11.45,-8.937,-12.847,-9.713,-3.196,27.331,0.0,258.94,,270.0,270.0,-10.687,3.176,20.452,23.406
6005.5,2.502,0.667,-34.141,1.803,9.414,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.497,1.671,-11.545,-9.074,-12.767,-9.746,-3.196,27.331,0.0,258.74,,270.0,270.0,-10.737,3.165,20.466,23.417
6006.0,2.502,0.667,-34.141,1.803,9.414,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.497,1.671,-11.129,-8.977,-12.47,-9.688,-3.196,27.331,0.0,258.74,,270.0,270.0,-10.783,3.154,20.45,23.442
6006.5,2.502,0.667,-34.141,1.803,9.414,4.904,34.486,4.455,-17.861,-2.786,0.0,36.1,36.6,9.497,1.671,-11.137,-9.149,-12.624,-9.885,-3.196,27.331,0.0,258.64,,270.0,270.0,-10.566,3.143,20.444,23.448
6007.0,2.502,0.667,-34.141,1.803,9.414,4.892,34.434,4.465,-17.845,-2.786,0.0,36.125,36.578,9.497,1.671,-11.537,-9.342,-12.973,-10.193,-3.192,27.329,0.0,258.64,,270.0,270.0,-10.699,3.133,20.453,23.452
6007.5,2.502,0.667,-34.141,1.803,9.414,4.892,34.434,4.465,-17.845,-2.786,0.0,36.1,36.6,9.497,1.671,-11.989,-9.443,-13.371,-10.442,-3.192,27.329,0.0,258.74,,270.0,270.0,-11.011,3.122,20.434,23.577
6008.0,2.81,0.651,-35.209,1.783,9.445,4.892,34.434,4.465,-17.845,-2.786,0.0,36.1,36.6,9.31,1.826,-12.234,-9.57,-13.575,-10.539,-3.192,27.329,0.0,258.74,,270.0,270.0,-11.311,3.112,20.454,23.763
6008.5,2.81,0.651,-35.209,1.783,9.445,4.892,34.434,4.465,-17.845,-2.786,0.0,36.1,36.6,9.31,1.826,-12.05,-9.626,-13.343,-10.514,-3.192,27.329,0.0,258.54,,270.0,270.0,-11.48,3.107,20.454,23.844
6009.0,2.81,0.651,-35.209,1.783,9.445,4.892,34.434,4.465,-17.845,-2.786,0.0,36.1,36.6,9.31,1.826,-11.649,-9.789,-12.841,-10.523,-3.192,27.329,0.0,258.54,,270.0,270.0,-11.383,3.102,20.466,23.879
6009.5,2.81,0.651,-35.209,1.783,9.445,4.892,34.434,4.465,-17.845,-2.786,0.0,36.1,36.6,9.31,1.826,-11.936,-9.742,-13.232,-10.63,-3.192,27.329,0.0,258.54,,270.0,270.0,-11.2,3.098,20.436,23.944
6010.0,2.81,0.651,-35.209,1.783,9.445,4.895,34.468,4.436,-17.819,-2.761,0.0,36.145,36.596,9.31,1.826,-12.131,-9.778,-13.48,-10.712,-3.182,27.337,0.0,258.54,,270.0,270.0,-11.385,3.093,20.445,23.891
6010.5,2.81,0.651,-35.209,1.783,9.445,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.31,1.826,-12.346,-9.818,-13.706,-10.812,-3.182,27.337,0.0,257.94,,270.0,270.0,-11.525,3.088,20.449,23.845
6011.0,3.224,0.764,-35.209,1.749,9.45,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.468,1.93,-12.325,-9.939,-13.431,-10.831,-3.182,27.337,0.0,257.94,,270.0,270.0,-11.67,3.084,20.455,23.821
6011.5,3.224,0.764,-35.209,1.749,9.45,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.468,1.93,-11.882,-9.804,-13.125,-10.625,-3.182,27.337,0.0,258.04,,270.0,270.0,-11.631,3.086,20.435,23.785
6012.0,3.224,0.764,-35.209,1.749,9.45,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.468,1.93,-11.78,-9.845,-13.085,-10.651,-3.182,27.337,0.0,258.04,,270.0,270.0,-11.359,3.088,20.441,23.767
6012.5,3.224,0.764,-35.209,1.749,9.45,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.468,1.93,-12.232,-9.951,-13.574,-10.853,-3.182,27.337,0.0,258.04,,270.0,270.0,-11.34,3.09,20.458,23.75
6013.0,3.224,0.764,-35.209,1.749,9.45,4.895,34.468,4.436,-17.819,-2.761,0.0,36.1,36.6,9.468,1.93,-12.451,-9.966,-13.753,-10.927,-3.182,27.337,0.0,258.04,,270.0,270.0,-11.653,3.093,20.452,23.742
6013.5,3.224,0.764,-35.209,1.749,9.45,4.874,34.504,4.439,-17.834,-2.764,0.0,36.135,36.618,9.468,1.93,-12.333,-10.166,-13.385,-10.899,-3.182,27.329,0.0,258.14,,270.0,270.0,-11.774,3.095,20.446,23.723
6014.0,3.224,0.764,-35.209,1.749,9.45,4.874,34.504,4.439,-17.834,-2.764,0.0,36.1,36.6,9.468,1.93,-11.809,-10.011,-12.867,-10.724,-3.182,27.329,0.0,258.14,,270.0,270.0,-11.696,3.097,20.459,23.753
6014.5,3.018,0.808,-33.471,1.78,9.372,4.874,34.504,4.439,-17.834,-2.764,0.0,36.1,36.6,9.693,1.715,-11.623,-10.058,-12.908,-10.713,-3.182,27.329,0.0,258.14,,270.0,270.0,-11.352,3.099,20.459,23.76
6015.0,3.018,0.808,-33.471,1.78,9.372,4.874,34.504,4.439,-17.834,-2.764,0.0,36.1,36.6,9.693,1.715,-11.955,-10.057,-13.147,-10.796,-3.182,27.329,0.0,258.14,,270.0,270.0,-11.325,3.098,20.443,23.72
6015.5,3.018,0.808,-33.471,1.78,9.372,4.874,34.504,4.439,-17.834,-2.764,0.0,36.1,36.6,9.693,1.715,-12.119,-9.911,-13.335,-10.806,-3.182,27.329,0.0,258.34,,270.0,270.0,-11.489,3.096,20.458,23.764
6016.0,3.018,0.808,-33.471,1.78,9.372,4.874,34.504,4.439,-17.834,-2.764,0.0,36.1,36.6,9.693,1.715,-11.949,-10.083,-13.185,-10.722,-3.182,27.329,0.0,258.34,,270.0,270.0,-11.543,3.095,20.471,23.772
6016.5,3.018,0.808,-33.471,1.78,9.372,4.883,34.527,4.487,-17.82,-2.773,0.0,36.147,36.66,9.693,1.715,-11.842,-10.097,-12.898,-10.719,-3.18,27.329,0.0,258.54,,270.0,270.0,-11.485,3.094,20.467,23.768
6017.0,3.018,0.808,-33.471,1.78,9.372,4.883,34.527,4.487,-17.82,-2.773,0.0,36.1,36.7,9.693,1.715,-11.855,-10.061,-12.951,-10.751,-3.18,27.329,0.0,258.54,,270.0,270.0,-11.389,3.093,20.468,23.805
6017.5,3.063,0.814,-34.46,1.737,9.41,4.883,34.527,4.487,-17.82,-2.773,0.0,36.1,36.7,9.557,1.807,-12.063,-10.076,-13.237,-10.834,-3.18,27.329,0.0,258.24,,270.0,270.0,-11.405,3.091,20.446,23.852
6018.0,3.063,0.814,-34.46,1.737,9.41,4.883,34.527,4.487,-17.82,-2.773,0.0,36.1,36.7,9.557,1.807,-12.27,-10.08,-13.446,-10.894,-3.18,27.329,0.0,258.24,,270.0,270.0,-11.553,3.091,20.462,23.84
6018.5,3.063,0.814,-34.46,1.737,9.41,4.883,34.527,4.487,-17.82,-2.773,0.0,36.1,36.7,9.557,1.807,-12.173,-10.166,-13.315,-10.912,-3.18,27.329,0.0,258.04,,270.0,270.0,-11.672,3.09,20.458,23.887
6019.0,3.063,0.814,-34.46,1.737,9.41,4.883,34.527,4.487,-17.82,-2.773,0.0,36.1,36.7,9.557,1.807,-11.903,-10.157,-13.064,-10.765,-3.18,27.329,0.0,258.04,,270.0,270.0,-11.641,3.09,20.484,23.904
6019.5,3.063,0.814,-34.46,1.737,9.41,4.898,34.461,4.467,-17.813,-2.771,0.0,36.14,36.611,9.557,1.807,-11.959,-10.151,-13.07,-10.819,-3.182,27.323,0.0,258.24,,270.0,270.0,-11.472,3.09,20.465,23.921
6020.0,3.063,0.814,-34.46,1.737,9.41,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.557,1.807,-12.138,-10.105,-13.335,-10.872,-3.182,27.323,0.0,258.24,,270.0,270.0,-11.5,3.089,20.46,23.915
6020.5,3.063,0.814,-34.46,1.737,9.41,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.557,1.807,-12.299,-10.071,-13.475,-10.894,-3.182,27.323,0.0,258.14,,270.0,270.0,-11.612,3.089,20.46,23.944
6021.0,2.532,0.709,-34.042,1.83,9.421,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.513,1.732,-12.271,-10.04,-13.335,-10.831,-3.182,27.323,0.0,258.14,,270.0,270.0,-11.685,3.088,20.46,23.908
6021.5,2.532,0.709,-34.042,1.83,9.421,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.513,1.732,-11.866,-10.072,-12.977,-10.668,-3.182,27.323,0.0,257.84,,270.0,270.0,-11.619,3.079,20.462,23.896
6022.0,2.532,0.709,-34.042,1.83,9.421,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.513,1.732,-11.802,-10.065,-12.936,-10.711,-3.182,27.323,0.0,257.84,,270.0,270.0,-11.396,3.07,20.465,23.9
6022.5,2.532,0.709,-34.042,1.83,9.421,4.898,34.461,4.467,-17.813,-2.771,0.0,36.1,36.6,9.513,1.732,-11.972,-10.004,-13.231,-10.777,-3.182,27.323,0.0,258.34,,270.0,270.0,-11.379,3.061,20.466,23.887
6023.0,2.532,0.709,-34.042,1.83,9.421,4.886,34.487,4.455,-17.807,-2.775,0.0,36.15,36.598,9.513,1.732,-12.296,-10.04,-13.554,-10.872,-3.181,27.317,0.0,258.34,,270.0,270.0,-11.496,3.053,20.46,23.866
6023.5,2.532,0.709,-34.042,1.83,9.421,4.886,34.487,4.455,-17.807,-2.775,0.0,36.2,36.6,9.513,1.732,-12.021,-10.192,-13.267,-10.817,-3.181,27.317,0.0,258.54,,270.0,270.0,-11.69,3.044,20.443,23.845
6024.0,3.087,0.839,-34.28,1.748,9.385,4.886,34.487,4.455,-17.807,-2.775,0.0,36.2,36.6,9.527,1.796,-11.751,-10.125,-12.885,-10.725,-3.181,27.317,0.0,258.54,,270.0,270.0,-11.574,3.036,20.458,23.805
6024.5,3.087,0.839,-34.28,1.748,9.385,4.886,34.487,4.455,-17.807,-2.775,0.0,36.2,36.6,9.527,1.796,-11.895,-10.084,-12.969,-10.758,-3.181,27.317,0.0,258.64,,270.0,270.0,-11.372,3.037,20.462,23.802
6025.0,3.087,0.839,-34.28,1.748,9.385,4.886,34.487,4.455,-17.807,-2.775,0.0,36.2,36.6,9.527,1.796,-12.037,-10.092,-13.193,-10.825,-3.181,27.317,0.0,258.64,,270.0,270.0,-11.427,3.037,20.464,23.843
6025.5,3.087,0.839,-34.28,1.748,9.385,4.886,34.487,4.455,-17.807,-2.775,0.0,36.2,36.6,9.527,1.796,-12.175,-9.994,-13.427,-10.815,-3.181,27.317,0.0,258.44,,270.0,270.0,-11.537,3.038,20.462,23.871
6026.0,3.087,0.839,-34.28,1.748,9.385,4.886,34.521,4.457,-17.82,-2.785,0.0,36.144,36.579,9.527,1.796,-12.273,-10.063,-13.432,-10.811,-3.203,27.326,0.0,258.44,,270.0,270.0,-11.603,3.039,20.459,23.864
6026.5,3.087,0.839,-34.28,1.748,9.385,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.527,1.796,-11.784,-10.068,-12.864,-10.612,-3.203,27.326,0.0,258.54,,270.0,270.0,-11.645,3.04,20.468,23.86
6027.0,3.087,0.839,-34.28,1.748,9.385,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.527,1.796,-11.818,-10.069,-12.904,-10.641,-3.203,27.326,0.0,258.54,,270.0,270.0,-11.332,3.041,20.453,23.824
6027.5,3.576,0.847,-35.209,1.735,9.485,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.369,1.803,-11.956,-9.938,-13.216,-10.7,-3.203,27.326,0.0,258.24,,270.0,270.0,-11.358,3.041,20.469,23.842
6028.0,3.576,0.847,-35.209,1.735,9.485,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.369,1.803,-12.164,-9.934,-13.455,-10.761,-3.203,27.326,0.0,258.24,,270.0,270.0,-11.452,3.05,20.484,23.844
6028.5,3.576,0.847,-35.209,1.735,9.485,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.369,1.803,-12.298,-9.964,-13.591,-10.823,-3.203,27.326,0.0,258.44,,270.0,270.0,-11.579,3.059,20.468,23.869
6029.0,3.576,0.847,-35.209,1.735,9.485,4.886,34.521,4.457,-17.82,-2.785,0.0,36.1,36.6,9.369,1.803,-12.224,-10.136,-13.278,-10.828,-3.203,27.326,0.0,258.44,,270.0,270.0,-11.669,3.067,20.474,23.922
6029.5,3.576,0.847,-35.209,1.735,9.485,4.888,34.531,4.488,-17.842,-2.777,0.0,36.147,36.62,9.369,1.803,-11.793,-10.075,-12.947,-10.738,-3.19,27.312,0.0,258.54,,270.0,270.0,-11.616,3.076,20.493,23.889
6030.0,3.576,0.847,-35.209,1.735,9.485,4.888,34.531,4.488,-17.842,-2.777,0.0,36.1,36.6,9.369,1.803,-11.969,-10.021,-13.21,-10.782,-3.19,27.312,0.0,258.54,,270.0,270.0,-11.388,3.084,20.495,23.86
6030.5,2.135,0.628,-33.935,1.813,9.432,4.888,34.531,4.488,-17.842,-2.777,0.0,36.1,36.6,9.49,1.726,-12.164,-9.934,-13.461,-10.798,-3.19,27.312,0.0,258.74,,270.0,270.0,-11.496,3.092,20.486,23.874
6031.0,2.135,0.628,-33.935,1.813,9.432,4.888,34.531,4.488,-17.842,-2.777,0.0,36.1,36.6,9.49,1.726,-12.277,-9.952,-13.576,-10.804,-3.19,27.312,0.0,258.74,,270.0,270.0,-11.589,3.076,20.49,23.887
6031.5,2.135,0.628,-33.935,1.813,9.432,4.888,34.531,4.488,-17.842,-2.777,0.0,36.1,36.6,9.49,1.726,-12.039,-10.087,-13.303,-10.777,-3.19,27.312,0.0,258.64,,270.0,270.0,-11.652,3.061,20.493,23.838
6032.0,2.135,0.628,-33.935,1.813,9.432,4.888,34.531,4.488,-17.842,-2.777,0.0,36.1,36.6,9.49,1.726,-11.96,-9.984,-13.04,-10.681,-3.19,27.312,0.0,258.64,,270.0,270.0,-11.551,3.046,20.506,23.83
6032.5,2.135,0.628,-33.935,1.813,9.432,4.878,34.494,4.513,-17.853,-2.774,0.0,36.159,36.616,9.49,1.726,-11.856,-10.096,-12.955,-10.696,-3.185,27.312,0.0,259.04,,270.0,270.0,-11.416,3.031,20.499,23.885
6033.0,2.135,0.628,-33.935,1.813,9.432,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.49,1.726,-12.029,-10.021,-13.18,-10.761,-3.185,27.312,0.0,259.04,,270.0,270.0,-11.401,3.016,20.496,23.903
6033.5,3.164,0.777,-34.936,1.815,9.445,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.5,1.708,-12.314,-10.023,-13.462,-10.806,-3.185,27.312,0.0,258.94,,270.0,270.0,-11.498,3.002,20.506,23.902
6034.0,3.164,0.777,-34.936,1.815,9.445,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.5,1.708,-11.946,-10.037,-13.212,-10.689,-3.185,27.312,0.0,258.94,,270.0,270.0,-11.651,3.004,20.499,23.879
6034.5,3.164,0.777,-34.936,1.815,9.445,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.5,1.708,-11.81,-10.0,-12.905,-10.622,-3.185,27.312,0.0,259.14,,270.0,270.0,-11.471,3.007,20.507,23.859
6035.0,3.164,0.777,-34.936,1.815,9.445,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.5,1.708,-11.868,-10.034,-12.945,-10.681,-3.185,27.312,0.0,259.14,,270.0,270.0,-11.334,3.009,20.503,23.849
6035.5,3.164,0.777,-34.936,1.815,9.445,4.878,34.494,4.513,-17.853,-2.774,0.0,36.2,36.6,9.5,1.708,-11.994,-9.961,-13.204,-10.709,-3.185,27.312,0.0,259.24,,270.0,270.0,-11.382,3.012,20.509,23.804
6036.0,3.164,0.777,-34.936,1.815,9.445,4.849,34.487,4.499,-17.863,-2.778,0.0,36.154,36.68,9.5,1.708,-12.121,-9.911,-13.374,-10.748,-3.189,27.316,0.0,259.24,,270.0,270.0,-11.467,3.014,20.509,23.705
6036.5,3.164,0.777,-34.936,1.815,9.445,4.849,34.487,4.499,-17.863,-2.778,0.0,36.2,36.7,9.5,1.708,-12.183,-10.033,-13.293,-10.793,-3.189,27.316,0.0,258.94,,270.0,270.0,-11.538,3.017,20.511,23.687
6037.0,3.591,0.901,-34.93,1.778,9.435,4.849,34.487,4.499,-17.863,-2.778,0.0,36.2,36.7,9.562,1.846,-11.786,-10.078,-12.882,-10.71,-3.189,27.316,0.0,258.94,,270.0,270.0,-11.576,3.019,20.496,23.655
6037.5,3.591,0.901,-34.93,1.778,9.435,4.849,34.487,4.499,-17.863,-2.778,0.0,36.2,36.7,9.562,1.846,-11.918,-9.995,-13.081,-10.726,-3.189,27.316,0.0,259.24,,270.0,270.0,-11.364,3.029,20.501,23.594
6038.0,3.591,0.901,-34.93,1.778,9.435,4.849,34.487,4.499,-17.863,-2.778,0.0,36.2,36.7,9.562,1.846,-12.057,-9.914,-13.311,-10.718,-3.189,27.316,0.0,259.24,,270.0,270.0,-11.43,3.038,20.521,23.562
6038.5,3.591,0.901,-34.93,1.778,9.435,4.849,34.487,4.499,-17.863,-2.778,0.0,36.2,36.7,9.562,1.846,-12.169,-9.902,-13.446,-10.766,-3.189,27.316,0.0,259.04,,270.0,270.0,-11.5,3.047,20.495,23.557
6039.0,3.591,0.901,-34.93,1.778,9.435,4.907,34.546,4.508,-17.85,-2.777,0.0,36.159,36.615,9.562,1.846,-12.094,-9.858,-13.164,-10.641,-3.194,27.315,0.0,259.04,,270.0,270.0,-11.571,3.056,20.499,23.589
6039.5,3.591,0.901,-34.93,1.778,9.435,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.562,1.846,-11.69,-9.803,-12.946,-10.527,-3.194,27.315,0.0,259.14,,270.0,270.0,-11.439,3.065,20.51,23.586
6040.0,2.853,0.78,-33.139,1.821,9.442,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.541,1.712,-11.616,-9.845,-12.951,-10.561,-3.194,27.315,0.0,259.14,,270.0,270.0,-11.242,3.073,20.501,23.583
6040.5,2.853,0.78,-33.139,1.821,9.442,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.541,1.712,-12.112,-9.768,-13.425,-10.637,-3.194,27.315,0.0,258.84,,270.0,270.0,-11.243,3.07,20.5,23.619
6041.0,2.853,0.78,-33.139,1.821,9.442,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.541,1.712,-12.213,-9.864,-13.485,-10.701,-3.194,27.315,0.0,258.84,,270.0,270.0,-11.486,3.066,20.49,23.644
6041.5,2.853,0.78,-33.139,1.821,9.442,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.541,1.712,-12.009,-9.863,-13.06,-10.637,-3.194,27.315,0.0,258.74,,270.0,270.0,-11.566,3.063,20.495,23.628
6042.0,2.853,0.78,-33.139,1.821,9.442,4.907,34.546,4.508,-17.85,-2.777,0.0,36.2,36.6,9.541,1.712,-11.642,-9.97,-12.718,-10.54,-3.194,27.315,0.0,258.74,,270.0,270.0,-11.392,3.059,20.487,23.638
6042.5,2.853,0.78,-33.139,1.821,9.442,4.945,34.508,4.478,-17.888,-2.793,0.0,36.16,36.624,9.541,1.712,-11.715,-9.897,-12.925,-10.573,-3.199,27.299,0.0,258.94,,270.0,270.0,-11.218,3.056,20.5,23.6
6043.0,2.853,0.78,-33.139,1.821,9.442,4.945,34.508,4.478,-17.888,-2.793,0.0,36.2,36.6,9.541,1.712,-11.937,-9.84,-13.239,-10.626,-3.199,27.299,0.0,258.94,,270.0,270.0,-11.278,3.053,20.489,23.535
6043.5,2.519,0.658,-33.834,1.832,9.448,4.945,34.508,4.478,-17.888,-2.793,0.0,36.2,36.6,9.572,1.713,-12.049,-9.866,-13.357,-10.662,-3.199,27.299,0.0,259.14,,270.0,270.0,-11.411,3.049,20.482,23.538
6044.0,2.519,0.658,-33.834,1.832,9.448,4.945,34.508,4.478,-17.888,-2.793,0.0,36.2,36.6,9.572,1.713,-11.752,-9.969,-12.923,-10.602,-3.199,27.299,0.0,259.14,,270.0,270.0,-11.484,3.041,20.479,23.496
6044.5,2.519,0.658,-33.834,1.832,9.448,4.945,34.508,4.478,-17.888,-2.793,0.0,36.2,36.6,9.572,1.713,-11.733,-9.932,-12.745,-10.539,-3.199,27.299,0.0,259.24,,270.0,270.0,-11.312,3.032,20.48,23.492
6045.0,2.519,0.658,-33.834,1.832,9.448,4.945,34.508,4.478,-17.888,-2.793,0.0,36.2,36.6,9.572,1.713,-11.757,-9.914,-12.857,-10.548,-3.199,27.299,0.0,259.24,,270.0,270.0,-11.237,3.024,20.477,23.474
