t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6045.5,2.519,0.658,-33.834,1.832,9.448,4.918,34.492,4.465,-17.867,-2.778,0.0,36.162,36.644,9.572,1.713,-11.925,-9.823,-13.141,-10.605,-3.2,27.304,0.0,259.24,,270.0,270.0,-11.269,3.015,20.482,23.46
6046.0,2.519,0.658,-33.834,1.832,9.448,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.572,1.713,-12.067,-9.825,-13.267,-10.624,-3.2,27.304,0.0,259.24,,270.0,270.0,-11.373,3.007,20.474,23.438
6046.5,3.208,0.772,-35.209,1.771,9.538,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.415,1.712,-12.003,-9.764,-13.131,-10.545,-3.2,27.304,0.0,258.74,,270.0,270.0,-11.446,2.999,20.454,23.426
6047.0,3.208,0.772,-35.209,1.771,9.538,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.415,1.712,-11.586,-9.716,-12.817,-10.37,-3.2,27.304,0.0,258.74,,270.0,270.0,-11.361,3.003,20.475,23.423
6047.5,3.208,0.772,-35.209,1.771,9.538,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.415,1.712,-11.651,-9.695,-12.939,-10.436,-3.2,27.304,0.0,259.14,,270.0,270.0,-11.122,3.006,20.487,23.438
6048.0,3.208,0.772,-35.209,1.771,9.538,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.415,1.712,-11.731,-9.681,-13.055,-10.472,-3.2,27.304,0.0,259.14,,270.0,270.0,-11.18,3.009,20.471,23.467
6048.5,3.208,0.772,-35.209,1.771,9.538,4.918,34.492,4.465,-17.867,-2.778,0.0,36.2,36.6,9.415,1.712,-11.952,-9.7,-13.246,-10.547,-3.2,27.304,0.0,258.94,,270.0,270.0,-11.235,3.013,20.485,23.528
6049.0,3.208,0.772,-35.209,1.771,9.538,4.912,34.524,4.491,-17.845,-2.786,0.0,36.171,36.609,9.415,1.712,-11.879,-9.783,-13.12,-10.483,-3.198,27.304,0.0,258.94,,270.0,270.0,-11.361,3.016,20.494,23.605
6049.5,3.208,0.772,-35.209,1.771,9.538,4.912,34.524,4.491,-17.845,-2.786,0.0,36.2,36.6,9.415,1.712,-11.75,-9.612,-12.812,-10.354,-3.198,27.304,0.0,259.14,,270.0,270.0,-11.316,3.019,20.487,23.633
6050.0,3.353,0.854,-34.576,1.809,9.352,4.912,34.524,4.491,-17.845,-2.786,0.0,36.2,36.6,9.499,1.778,-11.411,-9.632,-12.697,-10.324,-3.198,27.304,0.0,259.14,,270.0,270.0,-11.132,3.022,20.467,23.548
6050.5,3.353,0.854,-34.576,1.809,9.352,4.912,34.524,4.491,-17.845,-2.786,0.0,36.2,36.6,9.499,1.778,-11.541,-9.694,-12.836,-10.393,-3.198,27.304,0.0,258.84,,270.0,270.0,-11.016,3.027,20.49,23.521
6051.0,3.353,0.854,-34.576,1.809,9.352,4.912,34.524,4.491,-17.845,-2.786,0.0,36.2,36.6,9.499,1.778,-11.967,-9.621,-13.241,-10.476,-3.198,27.304,0.0,258.84,,270.0,270.0,-11.116,3.033,20.498,23.544
6051.5,3.353,0.854,-34.576,1.809,9.352,4.912,34.524,4.491,-17.845,-2.786,0.0,36.2,36.6,9.499,1.778,-12.059,-9.741,-13.261,-10.553,-3.198,27.304,0.0,258.84,,270.0,270.0,-11.326,3.038,20.49,23.538
6052.0,3.353,0.854,-34.576,1.809,9.352,4.894,34.559,4.493,-17.875,-2.789,0.0,36.171,36.625,9.499,1.778,-11.746,-9.777,-12.84,-10.449,-3.182,27.304,0.0,258.84,,270.0,270.0,-11.403,3.043,20.48,23.552
6052.5,3.353,0.854,-34.576,1.809,9.352,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.499,1.778,-11.559,-9.766,-12.695,-10.426,-3.182,27.304,0.0,258.84,,270.0,270.0,-11.203,3.048,20.509,23.593
6053.0,3.196,0.777,-35.065,1.759,9.491,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.516,1.699,-11.617,-9.736,-12.834,-10.442,-3.182,27.304,0.0,258.84,,270.0,270.0,-11.112,3.053,20.495,23.588
6053.5,3.196,0.777,-35.065,1.759,9.491,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.516,1.699,-11.807,-9.707,-13.039,-10.47,-3.182,27.304,0.0,259.14,,270.0,270.0,-11.157,3.056,20.486,23.585
6054.0,3.196,0.777,-35.065,1.759,9.491,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.516,1.699,-11.969,-9.629,-13.243,-10.471,-3.182,27.304,0.0,259.14,,270.0,270.0,-11.256,3.058,20.488,23.61
6054.5,3.196,0.777,-35.065,1.759,9.491,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.516,1.699,-11.679,-9.636,-12.817,-10.328,-3.182,27.304,0.0,258.94,,270.0,270.0,-11.328,3.06,20.497,23.609
6055.0,3.196,0.777,-35.065,1.759,9.491,4.894,34.559,4.493,-17.875,-2.789,0.0,36.2,36.6,9.516,1.699,-11.627,-9.656,-12.682,-10.313,-3.182,27.304,0.0,258.94,,270.0,270.0,-11.115,3.062,20.484,23.615
6055.5,3.196,0.777,-35.065,1.759,9.491,4.934,34.526,4.503,-17.874,-2.796,0.0,36.172,36.646,9.516,1.699,-11.631,-9.721,-12.755,-10.362,-3.195,27.297,0.0,258.74,,270.0,270.0,-11.069,3.065,20.493,23.635
6056.0,3.196,0.777,-35.065,1.759,9.491,4.934,34.526,4.503,-17.874,-2.796,0.0,36.2,36.6,9.516,1.699,-11.826,-9.648,-13.02,-10.406,-3.195,27.297,0.0,258.74,,270.0,270.0,-11.117,3.067,20.496,23.652
6056.5,2.802,0.745,-33.836,1.805,9.394,4.934,34.526,4.503,-17.874,-2.796,0.0,36.2,36.6,9.575,1.801,-11.911,-9.651,-13.135,-10.423,-3.195,27.297,0.0,258.74,,270.0,270.0,-11.225,3.069,20.494,23.657
6057.0,2.802,0.745,-33.836,1.805,9.394,4.934,34.526,4.503,-17.874,-2.796,0.0,36.2,36.6,9.575,1.801,-11.81,-9.714,-12.954,-10.468,-3.195,27.297,0.0,258.74,,270.0,270.0,-11.28,3.064,20.494,23.647
6057.5,2.802,0.745,-33.836,1.805,9.394,4.934,34.526,4.503,-17.874,-2.796,0.0,36.2,36.6,9.575,1.801,-11.584,-9.658,-12.696,-10.317,-3.195,27.297,0.0,258.84,,270.0,270.0,-11.237,3.06,20.492,23.634
6058.0,2.802,0.745,-33.836,1.805,9.394,4.934,34.526,4.503,-17.874,-2.796,0.0,36.2,36.6,9.575,1.801,-11.678,-9.641,-12.744,-10.354,-3.195,27.297,0.0,258.84,,270.0,270.0,-11.064,3.056,20.507,23.667
6058.5,2.802,0.745,-33.836,1.805,9.394,4.941,34.495,4.494,-17.879,-2.778,0.0,36.174,36.591,9.575,1.801,-11.74,-9.574,-12.953,-10.36,-3.205,27.303,0.0,258.74,,270.0,270.0,-11.104,3.052,20.505,23.745
6059.0,2.802,0.745,-33.836,1.805,9.394,4.941,34.495,4.494,-17.879,-2.778,0.0,36.2,36.6,9.575,1.801,-11.822,-9.633,-12.946,-10.354,-3.205,27.303,0.0,258.74,,270.0,270.0,-11.157,3.048,20.491,23.766
6059.5,3.855,0.97,-34.775,1.775,9.398,4.941,34.495,4.494,-17.879,-2.778,0.0,36.2,36.6,9.571,1.814,-11.536,-9.477,-12.771,-10.23,-3.205,27.303,0.0,258.44,,270.0,270.0,-11.189,3.044,20.502,23.809
6060.0,3.855,0.97,-34.775,1.775,9.398,4.941,34.495,4.494,-17.879,-2.778,0.0,36.2,36.6,9.571,1.814,-11.321,-9.631,-12.429,-10.186,-3.205,27.303,0.0,258.44,,270.0,270.0,-11.004,3.057,20.509,23.839
6060.5,3.855,0.97,-34.775,1.775,9.398,4.941,34.495,4.494,-17.879,-2.778,0.0,36.2,36.6,9.571,1.814,-11.405,-9.646,-12.474,-10.195,-3.205,27.303,0.0,258.64,,270.0,270.0,-10.892,3.07,20.485,23.899
6061.0,3.855,0.97,-34.775,1.775,9.398,4.941,34.495,4.494,-17.879,-2.778,0.0,36.2,36.6,9.571,1.814,-11.538,-9.482,-12.754,-10.229,-3.205,27.303,0.0,258.64,,270.0,270.0,-10.93,3.083,20.5,23.897
6061.5,3.855,0.97,-34.775,1.775,9.398,4.916,34.541,4.515,-17.861,-2.782,0.0,36.181,36.643,9.571,1.814,-11.754,-9.534,-12.84,-10.21,-3.197,27.294,0.0,258.64,,270.0,270.0,-11.001,3.096,20.481,23.895
6062.0,3.855,0.97,-34.775,1.775,9.398,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.571,1.814,-11.457,-9.495,-12.543,-10.152,-3.197,27.294,0.0,258.64,,270.0,270.0,-11.084,3.108,20.48,23.989
6062.5,3.855,0.97,-34.775,1.775,9.398,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.571,1.814,-11.196,-9.481,-12.387,-10.094,-3.197,27.294,0.0,258.84,,270.0,270.0,-10.912,3.12,20.488,23.99
6063.0,3.654,0.861,-35.209,1.732,9.466,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.357,1.791,-11.296,-9.405,-12.554,-10.103,-3.197,27.294,0.0,258.84,,270.0,270.0,-10.789,3.141,20.495,24.062
6063.5,3.654,0.861,-35.209,1.732,9.466,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.357,1.791,-11.456,-9.369,-12.71,-10.138,-3.197,27.294,0.0,258.34,,270.0,270.0,-10.839,3.141,20.479,24.112
6064.0,3.654,0.861,-35.209,1.732,9.466,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.357,1.791,-11.605,-9.322,-12.943,-10.151,-3.197,27.294,0.0,258.34,,270.0,270.0,-10.918,3.149,20.491,24.062
6064.5,3.654,0.861,-35.209,1.732,9.466,4.916,34.541,4.515,-17.861,-2.782,0.0,36.2,36.6,9.357,1.791,-11.615,-9.363,-12.923,-10.141,-3.197,27.294,0.0,258.04,,270.0,270.0,-11.005,3.158,20.486,24.08
6065.0,3.654,0.861,-35.209,1.732,9.466,4.919,34.562,4.497,-17.883,-2.803,0.0,36.178,36.652,9.357,1.791,-11.202,-9.381,-12.402,-10.038,-3.222,27.286,0.0,258.04,,270.0,270.0,-11.01,3.166,20.508,24.12
6065.5,3.654,0.861,-35.209,1.732,9.466,4.919,34.562,4.497,-17.883,-2.803,0.0,36.2,36.7,9.357,1.791,-11.234,-9.396,-12.482,-10.065,-3.222,27.286,0.0,258.54,,270.0,270.0,-10.756,3.174,20.488,24.075
6066.0,2.601,0.706,-33.668,1.801,9.336,4.919,34.562,4.497,-17.883,-2.803,0.0,36.2,36.7,9.658,1.71,-11.48,-9.355,-12.664,-10.072,-3.222,27.286,0.0,258.54,,270.0,270.0,-10.794,3.182,20.511,24.059
6066.5,2.601,0.706,-33.668,1.801,9.336,4.919,34.562,4.497,-17.883,-2.803,0.0,36.2,36.7,9.658,1.71,-11.571,-9.219,-12.883,-10.038,-3.222,27.286,0.0,258.64,,270.0,270.0,-10.893,3.172,20.493,24.082
6067.0,2.601,0.706,-33.668,1.801,9.336,4.919,34.562,4.497,-17.883,-2.803,0.0,36.2,36.7,9.658,1.71,-11.683,-9.308,-12.942,-10.081,-3.222,27.286,0.0,258.64,,270.0,270.0,-10.928,3.163,20.506,24.112
6067.5,2.601,0.706,-33.668,1.801,9.336,4.919,34.562,4.497,-17.883,-2.803,0.0,36.2,36.7,9.658,1.71,-11.391,-9.392,-12.629,-10.03,-3.222,27.286,0.0,258.44,,270.0,270.0,-11.003,3.153,20.516,24.119
6068.0,2.601,0.706,-33.668,1.801,9.336,4.906,34.538,4.513,-17.895,-2.806,0.0,36.193,36.618,9.658,1.71,-11.29,-9.273,-12.492,-9.932,-3.221,27.29,0.0,258.44,,270.0,270.0,-10.861,3.144,20.511,24.11
6068.5,2.601,0.706,-33.668,1.801,9.336,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.658,1.71,-11.284,-9.298,-12.518,-9.996,-3.221,27.29,0.0,258.14,,270.0,270.0,-10.747,3.135,20.507,24.101
6069.0,2.601,0.706,-33.668,1.801,9.336,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.658,1.71,-11.604,-9.216,-12.88,-10.043,-3.221,27.29,0.0,258.14,,270.0,270.0,-10.774,3.127,20.507,24.059
6069.5,2.559,0.57,-35.209,1.822,9.475,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.406,1.809,-11.564,-9.374,-12.755,-10.034,-3.221,27.29,0.0,258.54,,270.0,270.0,-10.936,3.109,20.501,24.064
6070.0,2.559,0.57,-35.209,1.822,9.475,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.406,1.809,-11.308,-9.199,-12.631,-9.976,-3.221,27.29,0.0,258.54,,270.0,270.0,-10.932,3.109,20.509,24.095
6070.5,2.559,0.57,-35.209,1.822,9.475,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.406,1.809,-11.236,-9.267,-12.405,-9.886,-3.221,27.29,0.0,258.84,,270.0,270.0,-10.779,3.1,20.504,24.11
6071.0,2.559,0.57,-35.209,1.822,9.475,4.906,34.538,4.513,-17.895,-2.806,0.0,36.2,36.6,9.406,1.809,-11.22,-9.325,-12.392,-9.99,-3.221,27.29,0.0,258.84,,270.0,270.0,-10.699,3.091,20.505,24.121
6071.5,2.559,0.57,-35.209,1.822,9.475,4.911,34.532,4.513,-17.891,-2.793,0.0,36.184,36.67,9.406,1.809,-11.422,-9.222,-12.691,-10.024,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.732,3.082,20.484,24.092
6072.0,2.559,0.57,-35.209,1.822,9.475,4.911,34.532,4.513,-17.891,-2.793,0.0,36.2,36.7,9.406,1.809,-11.581,-9.206,-12.886,-10.075,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.84,3.074,20.496,24.128
6072.5,3.143,0.837,-34.258,1.714,9.389,4.911,34.532,4.513,-17.891,-2.793,0.0,36.2,36.7,9.564,1.796,-11.449,-9.393,-12.564,-10.158,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.937,3.065,20.488,24.182
6073.0,3.143,0.837,-34.258,1.714,9.389,4.911,34.532,4.513,-17.891,-2.793,0.0,36.2,36.7,9.564,1.796,-11.294,-9.34,-12.485,-10.072,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.891,3.067,20.491,24.231
6073.5,3.143,0.837,-34.258,1.714,9.389,4.911,34.532,4.513,-17.891,-2.793,0.0,36.2,36.7,9.564,1.796,-11.378,-9.305,-12.624,-10.054,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.798,3.068,20.483,24.24
6074.0,3.143,0.837,-34.258,1.714,9.389,4.911,34.532,4.513,-17.891,-2.793,0.0,36.2,36.7,9.564,1.796,-11.459,-9.261,-12.758,-10.057,-3.218,27.292,0.0,258.74,,270.0,270.0,-10.84,3.069,20.48,24.257
6074.5,3.143,0.837,-34.258,1.714,9.389,4.959,34.553,4.528,-17.902,-2.804,0.0,36.185,36.632,9.564,1.796,-11.579,-9.288,-12.839,-10.074,-3.217,27.28,0.0,258.74,,270.0,270.0,-10.884,3.07,20.476,24.28
6075.0,3.143,0.837,-34.258,1.714,9.389,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.564,1.796,-11.501,-9.29,-12.551,-9.971,-3.217,27.28,0.0,258.74,,270.0,270.0,-10.945,3.071,20.478,24.362
6075.5,3.143,0.837,-34.258,1.714,9.389,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.564,1.796,-11.178,-9.15,-12.38,-9.861,-3.217,27.28,0.0,258.74,,270.0,270.0,-10.828,3.073,20.464,24.396
6076.0,3.69,0.9,-35.063,1.78,9.413,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.515,1.814,-11.145,-9.224,-12.435,-9.95,-3.217,27.28,0.0,258.74,,270.0,270.0,-10.642,3.084,20.466,24.324
6076.5,3.69,0.9,-35.063,1.78,9.413,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.515,1.814,-11.364,-9.192,-12.665,-9.971,-3.217,27.28,0.0,258.64,,270.0,270.0,-10.798,3.094,20.471,24.297
6077.0,3.69,0.9,-35.063,1.78,9.413,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.515,1.814,-11.448,-9.217,-12.719,-9.971,-3.217,27.28,0.0,258.64,,270.0,270.0,-10.798,3.094,20.471,24.239
6077.5,3.69,0.9,-35.063,1.78,9.413,4.959,34.553,4.528,-17.902,-2.804,0.0,36.2,36.6,9.515,1.814,-11.346,-9.22,-12.463,-9.848,-3.217,27.28,0.0,258.64,,270.0,270.0,-10.839,3.104,20.455,24.146
6078.0,3.69,0.9,-35.063,1.78,9.413,4.934,34.559,4.527,-17.892,-2.8,0.0,36.181,36.652,9.515,1.814,-11.004,-9.151,-12.159,-9.789,-3.216,27.272,0.0,258.64,,270.0,270.0,-10.719,3.113,20.455,24.103
6078.5,3.69,0.9,-35.063,1.78,9.413,4.934,34.559,4.527,-17.892,-2.8,0.0,36.2,36.7,9.515,1.814,-11.03,-9.222,-12.234,-9.865,-3.216,27.272,0.0,258.44,,270.0,270.0,-10.526,3.123,20.457,24.121
6079.0,2.537,0.675,-33.611,1.786,9.416,4.934,34.559,4.527,-17.892,-2.8,0.0,36.2,36.7,9.6,1.686,-11.206,-9.145,-12.445,-9.874,-3.216,27.272,0.0,258.44,,270.0,270.0,-10.588,3.132,20.449,24.088
6079.5,2.537,0.675,-33.611,1.786,9.416,4.934,34.559,4.527,-17.892,-2.8,0.0,36.2,36.7,9.6,1.686,-11.432,-9.14,-12.673,-9.868,-3.216,27.272,0.0,258.24,,270.0,270.0,-10.668,3.122,20.455,24.062
6080.0,2.537,0.675,-33.611,1.786,9.416,4.934,34.559,4.527,-17.892,-2.8,0.0,36.2,36.7,9.6,1.686,-11.204,-9.121,-12.209,-9.737,-3.216,27.272,0.0,258.24,,270.0,270.0,-10.778,3.113,20.446,24.101
6080.5,2.537,0.675,-33.611,1.786,9.416,4.934,34.559,4.527,-17.892,-2.8,0.0,36.2,36.7,9.6,1.686,-10.863,-8.988,-12.128,-9.691,-3.216,27.272,0.0,258.34,,270.0,270.0,-10.568,3.103,20.462,24.08
6081.0,2.537,0.675,-33.611,1.786,9.416,4.913,34.518,4.516,-17.877,-2.802,0.0,36.178,36.613,9.6,1.686,-10.873,-9.079,-12.184,-9.733,-3.21,27.273,0.0,258.34,,270.0,270.0,-10.417,3.094,20.461,24.123
6081.5,2.537,0.675,-33.611,1.786,9.416,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.6,1.686,-11.091,-9.035,-12.351,-9.789,-3.21,27.273,0.0,258.44,,270.0,270.0,-10.467,3.085,20.448,24.157
6082.0,2.053,0.549,-34.504,1.76,9.356,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.536,1.88,-11.396,-9.096,-12.727,-9.949,-3.21,27.273,0.0,258.44,,270.0,270.0,-10.566,3.076,20.442,24.202
6082.5,2.053,0.549,-34.504,1.76,9.356,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.536,1.88,-11.559,-9.262,-12.804,-10.128,-3.21,27.273,0.0,258.24,,270.0,270.0,-10.792,3.059,20.45,24.206
6083.0,2.053,0.549,-34.504,1.76,9.356,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.536,1.88,-11.021,-9.295,-12.001,-9.969,-3.21,27.273,0.0,258.24,,270.0,270.0,-10.938,3.043,20.449,24.227
6083.5,2.053,0.549,-34.504,1.76,9.356,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.536,1.88,-10.967,-9.36,-12.159,-10.024,-3.21,27.273,0.0,258.24,,270.0,270.0,-10.571,3.026,20.433,24.157
6084.0,2.053,0.549,-34.504,1.76,9.356,4.913,34.518,4.516,-17.877,-2.802,0.0,36.2,36.6,9.536,1.88,-11.363,-9.32,-12.546,-10.109,-3.21,27.273,0.0,258.24,,270.0,270.0,-10.627,3.01,20.424,24.143
6084.5,2.053,0.549,-34.504,1.76,9.356,4.891,34.532,4.533,-17.867,-2.795,0.0,36.19,36.661,9.536,1.88,-11.566,-9.286,-12.881,-10.158,-3.21,27.265,0.0,258.44,,270.0,270.0,-10.835,2.995,20.427,24.141
6085.0,2.053,0.549,-34.504,1.76,9.356,4.891,34.532,4.533,-17.867,-2.795,0.0,36.2,36.7,9.536,1.88,-11.657,-9.385,-12.855,-10.187,-3.21,27.265,0.0,258.44,,270.0,270.0,-10.973,2.979,20.437,24.211
6085.5,3.084,0.765,-35.209,1.78,9.446,4.891,34.532,4.533,-17.867,-2.795,0.0,36.2,36.7,9.408,1.684,-11.329,-9.464,-12.317,-10.005,-3.21,27.265,0.0,258.34,,270.0,270.0,-11.021,2.964,20.432,24.222
6086.0,3.084,0.765,-35.209,1.78,9.446,4.891,34.532,4.533,-17.867,-2.795,0.0,36.2,36.7,9.408,1.684,-10.805,-9.282,-12.008,-9.869,-3.21,27.265,0.0,258.34,,270.0,270.0,-10.779,2.966,20.416,24.252
6086.5,3.084,0.765,-35.209,1.78,9.446,4.891,34.532,4.533,-17.867,-2.795,0.0,36.2,36.7,9.408,1.684,-11.282,-9.322,-12.44,-10.034,-3.21,27.265,0.0,258.24,,270.0,270.0,-10.491,2.968,20.43,24.237
6087.0,3.084,0.765,-35.209,1.78,9.446,4.891,34.532,4.533,-17.867,-2.795,0.0,36.2,36.7,9.408,1.684,-11.509,-9.292,-12.644,-10.096,-3.21,27.265,0.0,258.24,,270.0,270.0,-10.77,2.97,20.42,24.256
6087.5,3.084,0.765,-35.209,1.78,9.446,4.939,34.576,4.549,-17.862,-2.795,0.0,36.187,36.641,9.408,1.684,-11.576,-9.293,-12.724,-10.093,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.885,2.972,20.419,24.223
6088.0,3.084,0.765,-35.209,1.78,9.446,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.408,1.684,-11.368,-9.291,-12.52,-10.081,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.921,2.974,20.417,24.189
6088.5,3.518,0.81,-35.209,1.748,9.438,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.42,1.769,-11.088,-9.242,-12.31,-9.932,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.815,2.975,20.418,24.124
6089.0,3.518,0.81,-35.209,1.748,9.438,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.42,1.769,-11.046,-9.378,-12.194,-9.939,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.643,2.984,20.417,24.141
6089.5,3.518,0.81,-35.209,1.748,9.438,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.42,1.769,-11.192,-9.29,-12.401,-10.012,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.639,2.993,20.426,24.162
6090.0,3.518,0.81,-35.209,1.748,9.438,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.42,1.769,-11.479,-9.347,-12.602,-10.054,-3.206,27.266,0.0,258.14,,270.0,270.0,-10.724,3.002,20.436,24.168
6090.5,3.518,0.81,-35.209,1.748,9.438,4.939,34.576,4.549,-17.862,-2.795,0.0,36.2,36.6,9.42,1.769,-11.29,-9.241,-12.323,-9.949,-3.206,27.266,0.0,258.24,,270.0,270.0,-10.871,3.01,20.421,24.184
6091.0,3.518,0.81,-35.209,1.748,9.438,4.943,34.594,4.553,-17.866,-2.786,0.0,36.198,36.628,9.42,1.769,-10.939,-9.172,-12.186,-9.882,-3.199,27.268,0.0,258.24,,270.0,270.0,-10.701,3.018,20.421,24.213
6091.5,3.518,0.81,-35.209,1.748,9.438,4.943,34.594,4.553,-17.866,-2.786,0.0,36.2,36.6,9.42,1.769,-10.947,-9.196,-12.218,-9.882,-3.199,27.268,0.0,258.74,,270.0,270.0,-10.544,3.027,20.435,24.202
6092.0,3.277,0.87,-33.339,1.799,9.406,4.943,34.594,4.553,-17.866,-2.786,0.0,36.2,36.6,9.677,1.699,-11.101,-9.193,-12.367,-9.943,-3.199,27.268,0.0,258.74,,270.0,270.0,-10.561,3.035,20.454,24.134
6092.5,3.277,0.87,-33.339,1.799,9.406,4.943,34.594,4.553,-17.866,-2.786,0.0,36.2,36.6,9.677,1.699,-11.303,-9.22,-12.553,-9.998,-3.199,27.268,0.0,258.84,,270.0,270.0,-10.651,3.039,20.459,24.036
6093.0,3.277,0.87,-33.339,1.799,9.406,4.943,34.594,4.553,-17.866,-2.786,0.0,36.2,36.6,9.677,1.699,-11.373,-9.249,-12.655,-10.016,-3.199,27.268,0.0,258.84,,270.0,270.0,-10.768,3.042,20.473,23.943
6093.5,3.277,0.87,-33.339,1.799,9.406,4.943,34.594,4.553,-17.866,-2.786,0.0,36.2,36.6,9.677,1.699,-10.956,-9.096,-12.087,-9.828,-3.199,27.268,0.0,258.94,,270.0,270.0,-10.823,3.046,20.461,23.874
6094.0,3.277,0.87,-33.339,1.799,9.406,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.642,9.677,1.699,-10.806,-9.185,-12.051,-9.815,-3.212,27.261,0.0,258.94,,270.0,270.0,-10.492,3.05,20.458,23.782
6094.5,3.277,0.87,-33.339,1.799,9.406,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.677,1.699,-11.011,-9.251,-12.21,-9.905,-3.212,27.261,0.0,258.84,,270.0,270.0,-10.464,3.054,20.468,23.709
6095.0,2.543,0.616,-34.987,1.802,9.505,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.517,1.624,-11.267,-9.188,-12.474,-9.936,-3.212,27.261,0.0,258.84,,270.0,270.0,-10.594,3.057,20.473,23.685
6095.5,2.543,0.616,-34.987,1.802,9.505,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.517,1.624,-11.257,-9.194,-12.499,-9.892,-3.212,27.261,0.0,258.94,,270.0,270.0,-10.716,3.049,20.491,23.684
6096.0,2.543,0.616,-34.987,1.802,9.505,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.517,1.624,-11.117,-9.139,-12.155,-9.725,-3.212,27.261,0.0,258.94,,270.0,270.0,-10.71,3.041,20.488,23.638
6096.5,2.543,0.616,-34.987,1.802,9.505,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.517,1.624,-10.706,-9.085,-11.817,-9.649,-3.212,27.261,0.0,258.44,,270.0,270.0,-10.534,3.033,20.476,23.613
6097.0,2.543,0.616,-34.987,1.802,9.505,4.915,34.562,4.559,-17.854,-2.801,0.0,36.2,36.6,9.517,1.624,-11.0,-9.063,-12.243,-9.782,-3.212,27.261,0.0,258.44,,270.0,270.0,-10.314,3.025,20.48,23.613
6097.5,2.543,0.616,-34.987,1.802,9.505,4.886,34.529,4.548,-17.829,-2.781,0.0,36.203,36.627,9.517,1.624,-11.227,-9.053,-12.482,-9.814,-3.224,27.268,0.0,258.64,,270.0,270.0,-10.522,3.017,20.491,23.597
6098.0,2.543,0.616,-34.987,1.802,9.505,4.886,34.529,4.548,-17.829,-2.781,0.0,36.2,36.6,9.517,1.624,-11.124,-9.153,-12.384,-9.824,-3.224,27.268,0.0,258.64,,270.0,270.0,-10.644,3.009,20.495,23.617
6098.5,3.299,0.76,-35.209,1.765,9.43,4.886,34.529,4.548,-17.829,-2.781,0.0,36.2,36.6,9.412,1.779,-10.917,-9.019,-12.082,-9.637,-3.224,27.268,0.0,258.34,,270.0,270.0,-10.621,3.001,20.487,23.578
6099.0,3.299,0.76,-35.209,1.765,9.43,4.886,34.529,4.548,-17.829,-2.781,0.0,36.2,36.6,9.412,1.779,-10.684,-9.029,-11.702,-9.598,-3.224,27.268,0.0,258.34,,270.0,270.0,-10.414,3.006,20.471,23.59
6099.5,3.299,0.76,-35.209,1.765,9.43,4.886,34.529,4.548,-17.829,-2.781,0.0,36.2,36.6,9.412,1.779,-10.708,-9.105,-11.828,-9.669,-3.224,27.268,0.0,258.44,,270.0,270.0,-10.253,3.011,20.482,23.552
6100.0,3.299,0.76,-35.209,1.765,9.43,4.886,34.529,4.548,-17.829,-2.781,0.0,36.2,36.6,9.412,1.779,-11.009,-8.984,-12.182,-9.716,-3.224,27.268,0.0,258.44,,270.0,270.0,-10.328,3.016,20.463,23.573
6100.5,3.299,0.76,-35.209,1.765,9.43,4.887,34.585,4.564,-17.823,-2.801,0.0,36.213,36.69,9.412,1.779,-11.112,-8.954,-12.399,-9.687,-3.218,27.274,0.0,258.84,,270.0,270.0,-10.473,3.02,20.464,23.611
6101.0,3.299,0.76,-35.209,1.765,9.43,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.412,1.779,-10.945,-8.865,-12.021,-9.559,-3.218,27.274,0.0,258.84,,270.0,270.0,-10.538,3.025,20.473,23.662
6101.5,3.469,0.833,-35.209,1.746,9.447,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.274,1.711,-10.622,-8.91,-11.734,-9.539,-3.218,27.274,0.0,258.84,,270.0,270.0,-10.347,3.029,20.478,23.674
6102.0,3.469,0.833,-35.209,1.746,9.447,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.274,1.711,-10.729,-8.938,-11.91,-9.639,-3.218,27.274,0.0,258.84,,270.0,270.0,-10.201,3.037,20.458,23.771
6102.5,3.469,0.833,-35.209,1.746,9.447,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.274,1.711,-11.014,-8.939,-12.2,-9.713,-3.218,27.274,0.0,258.94,,270.0,270.0,-10.304,3.044,20.465,23.825
6103.0,3.469,0.833,-35.209,1.746,9.447,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.274,1.711,-11.184,-8.885,-12.484,-9.727,-3.218,27.274,0.0,258.94,,270.0,270.0,-10.467,3.051,20.468,23.903
6103.5,3.469,0.833,-35.209,1.746,9.447,4.887,34.585,4.564,-17.823,-2.801,0.0,36.2,36.7,9.274,1.711,-11.155,-8.922,-12.438,-9.752,-3.218,27.274,0.0,258.84,,270.0,270.0,-10.57,3.057,20.491,23.876
6104.0,3.469,0.833,-35.209,1.746,9.447,4.902,34.631,4.585,-17.844,-2.804,0.0,36.212,36.66,9.274,1.711,-10.398,-8.939,-11.537,-9.421,-3.218,27.264,0.0,258.84,,270.0,270.0,-10.567,3.064,20.476,23.906
6104.5,3.469,0.833,-35.209,1.746,9.447,4.902,34.631,4.585,-17.844,-2.804,0.0,36.2,36.7,9.274,1.711,-10.578,-8.97,-11.739,-9.502,-3.218,27.264,0.0,258.84,,270.0,270.0,-10.074,3.071,20.476,23.859
6105.0,2.848,0.683,-35.209,1.774,9.475,4.902,34.631,4.585,-17.844,-2.804,0.0,36.2,36.7,9.385,1.732,-10.942,-8.856,-12.118,-9.568,-3.218,27.264,0.0,258.84,,270.0,270.0,-10.197,3.077,20.452,23.834
6105.5,2.848,0.683,-35.209,1.774,9.475,4.902,34.631,4.585,-17.844,-2.804,0.0,36.2,36.7,9.385,1.732,-11.078,-8.799,-12.373,-9.601,-3.218,27.264,0.0,258.84,,270.0,270.0,-10.371,3.074,20.467,23.834
6106.0,2.848,0.683,-35.209,1.774,9.475,4.902,34.631,4.585,-17.844,-2.804,0.0,36.2,36.7,9.385,1.732,-11.043,-8.827,-12.347,-9.584,-3.218,27.264,0.0,258.84,,270.0,270.0,-10.463,3.07,20.471,23.769
6106.5,2.848,0.683,-35.209,1.774,9.475,4.902,34.631,4.585,-17.844,-2.804,0.0,36.2,36.7,9.385,1.732,-10.814,-8.833,-11.96,-9.38,-3.218,27.264,0.0,258.54,,270.0,270.0,-10.45,3.066,20.46,23.806
6107.0,2.848,0.683,-35.209,1.774,9.475,4.906,34.595,4.597,-17.837,-2.795,0.0,36.221,36.707,9.385,1.732,-10.641,-8.826,-11.644,-9.404,-3.212,27.264,0.0,258.54,,270.0,270.0,-10.247,3.063,20.458,23.778
6107.5,2.848,0.683,-35.209,1.774,9.475,4.906,34.595,4.597,-17.837,-2.795,0.0,36.2,36.7,9.385,1.732,-10.861,-8.816,-12.029,-9.498,-3.212,27.264,0.0,258.54,,270.0,270.0,-10.129,3.059,20.471,23.763
6108.0,2.968,0.711,-35.209,1.754,9.45,4.906,34.595,4.597,-17.837,-2.795,0.0,36.2,36.7,9.33,1.743,-10.982,-8.728,-12.277,-9.531,-3.212,27.264,0.0,258.54,,270.0,270.0,-10.301,3.056,20.464,23.747
6108.5,2.968,0.711,-35.209,1.754,9.45,4.906,34.595,4.597,-17.837,-2.795,0.0,36.2,36.7,9.33,1.743,-11.028,-8.836,-12.199,-9.582,-3.212,27.264,0.0,258.34,,270.0,270.0,-10.38,3.054,20.464,23.743
6109.0,2.968,0.711,-35.209,1.754,9.45,4.906,34.595,4.597,-17.837,-2.795,0.0,36.2,36.7,9.33,1.743,-10.546,-8.78,-11.763,-9.365,-3.212,27.264,0.0,258.34,,270.0,270.0,-10.411,3.053,20.467,23.749
6109.5,2.968,0.711,-35.209,1.754,9.45,4.906,34.595,4.597,-17.837,-2.795,0.0,36.2,36.7,9.33,1.743,-10.513,-8.873,-11.568,-9.419,-3.212,27.264,0.0,258.54,,270.0,270.0,-10.113,3.051,20.462,23.72
6110.0,2.968,0.711,-35.209,1.754,9.45,4.927,34.545,4.576,-17.828,-2.794,0.0,36.222,36.695,9.33,1.743,-10.687,-8.816,-11.823,-9.473,-3.208,27.259,0.0,258.54,,270.0,270.0,-10.093,3.05,20.454,23.675
6110.5,2.968,0.711,-35.209,1.754,9.45,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.33,1.743,-10.867,-8.693,-12.112,-9.464,-3.208,27.259,0.0,258.94,,270.0,270.0,-10.2,3.049,20.456,23.69
6111.0,2.968,0.711,-35.209,1.754,9.45,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.33,1.743,-10.7,-8.726,-11.854,-9.339,-3.208,27.259,0.0,258.94,,270.0,270.0,-10.284,3.047,20.455,23.709
6111.5,3.734,0.937,-34.643,1.729,9.36,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.55,1.817,-10.321,-8.687,-11.416,-9.217,-3.208,27.259,0.0,258.84,,270.0,270.0,-10.155,3.046,20.455,23.714
6112.0,3.734,0.937,-34.643,1.729,9.36,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.55,1.817,-10.348,-8.639,-11.48,-9.266,-3.208,27.259,0.0,258.84,,270.0,270.0,-9.91,3.057,20.466,23.713
6112.5,3.734,0.937,-34.643,1.729,9.36,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.55,1.817,-10.551,-8.604,-11.779,-9.251,-3.208,27.259,0.0,258.84,,270.0,270.0,-9.933,3.068,20.457,23.633
6113.0,3.734,0.937,-34.643,1.729,9.36,4.927,34.545,4.576,-17.828,-2.794,0.0,36.2,36.7,9.55,1.817,-10.679,-8.566,-11.955,-9.287,-3.208,27.259,0.0,258.84,,270.0,270.0,-10.047,3.079,20.46,23.594
6113.5,3.734,0.937,-34.643,1.729,9.36,4.848,34.604,4.56,-17.811,-2.8,0.0,36.222,36.73,9.55,1.817,-10.825,-8.578,-11.99,-9.258,-3.214,27.257,0.0,258.64,,270.0,270.0,-10.122,3.09,20.451,23.698
6114.0,3.734,0.937,-34.643,1.729,9.36,4.848,34.604,4.56,-17.811,-2.8,0.0,36.2,36.7,9.55,1.817,-10.605,-8.511,-11.746,-9.162,-3.214,27.257,0.0,258.64,,270.0,270.0,-10.163,3.101,20.461,23.754
6114.5,3.433,0.904,-33.671,1.763,9.245,4.848,34.604,4.56,-17.811,-2.8,0.0,36.2,36.7,9.603,1.641,-10.333,-8.566,-11.453,-9.128,-3.214,27.257,0.0,258.74,,270.0,270.0,-10.006,3.111,20.475,23.823
6115.0,3.433,0.904,-33.671,1.763,9.245,4.848,34.604,4.56,-17.811,-2.8,0.0,36.2,36.7,9.603,1.641,-10.519,-8.5,-11.739,-9.165,-3.214,27.257,0.0,258.74,,270.0,270.0,-9.87,3.116,20.451,23.836
6115.5,3.433,0.904,-33.671,1.763,9.245,4.848,34.604,4.56,-17.811,-2.8,0.0,36.2,36.7,9.603,1.641,-10.701,-8.409,-11.981,-9.183,-3.214,27.257,0.0,259.44,,270.0,270.0,-9.981,3.121,20.471,23.838
6116.0,3.433,0.904,-33.671,1.763,9.245,4.848,34.604,4.56,-17.811,-2.8,0.0,36.2,36.7,9.603,1.641,-10.796,-8.497,-11.939,-9.207,-3.214,27.257,0.0,259.44,,270.0,270.0,-10.069,3.127,20.458,23.836
6116.5,3.433,0.904,-33.671,1.763,9.245,4.916,34.627,4.569,-17.835,-2.795,0.0,36.233,36.68,9.603,1.641,-10.453,-8.424,-11.653,-9.066,-3.214,27.255,0.0,259.44,,270.0,270.0,-10.11,3.132,20.458,23.886
6117.0,3.433,0.904,-33.671,1.763,9.245,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.603,1.641,-10.195,-8.444,-11.313,-8.972,-3.214,27.255,0.0,259.44,,270.0,270.0,-9.899,3.137,20.461,23.945
6117.5,3.433,0.904,-33.671,1.763,9.245,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.603,1.641,-10.299,-8.464,-11.378,-9.043,-3.214,27.255,0.0,259.34,,270.0,270.0,-9.731,3.141,20.469,24.005
6118.0,3.191,0.758,-35.209,1.761,9.448,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.439,1.824,-10.606,-8.344,-11.895,-9.063,-3.214,27.255,0.0,259.34,,270.0,270.0,-9.796,3.146,20.463,23.991
6118.5,3.191,0.758,-35.209,1.761,9.448,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.439,1.824,-10.644,-8.331,-11.907,-9.085,-3.214,27.255,0.0,258.94,,270.0,270.0,-9.977,3.147,20.467,23.982
6119.0,3.191,0.758,-35.209,1.761,9.448,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.439,1.824,-10.368,-8.287,-11.666,-8.988,-3.214,27.255,0.0,258.94,,270.0,270.0,-9.992,3.148,20.466,23.993
6119.5,3.191,0.758,-35.209,1.761,9.448,4.916,34.627,4.569,-17.835,-2.795,0.0,36.2,36.7,9.439,1.824,-10.242,-8.362,-11.339,-8.919,-3.214,27.255,0.0,259.14,,270.0,270.0,-9.827,3.148,20.46,23.966
6120.0,3.191,0.758,-35.209,1.761,9.448,4.896,34.589,4.573,-17.834,-2.801,0.0,36.222,36.673,9.439,1.824,-10.239,-8.361,-11.376,-8.985,-3.223,27.245,0.0,259.14,,270.0,270.0,-9.715,3.149,20.466,23.96
6120.5,3.191,0.758,-35.209,1.761,9.448,4.896,34.589,4.573,-17.834,-2.801,0.0,36.2,36.7,9.439,1.824,-10.456,-8.289,-11.65,-8.976,-3.223,27.245,0.0,259.24,,270.0,270.0,-9.74,3.15,20.465,23.93
6121.0,2.288,0.59,-33.604,1.815,9.432,4.896,34.589,4.573,-17.834,-2.801,0.0,36.2,36.7,9.618,1.711,-10.535,-8.27,-11.832,-9.017,-3.223,27.245,0.0,259.24,,270.0,270.0,-9.843,3.15,20.447,23.875
6121.5,2.288,0.59,-33.604,1.815,9.432,4.896,34.589,4.573,-17.834,-2.801,0.0,36.2,36.7,9.618,1.711,-10.398,-8.424,-11.489,-9.011,-3.223,27.245,0.0,258.94,,270.0,270.0,-9.914,3.136,20.452,23.901
6122.0,2.288,0.59,-33.604,1.815,9.432,4.896,34.589,4.573,-17.834,-2.801,0.0,36.2,36.7,9.618,1.711,-10.074,-8.319,-11.176,-8.913,-3.223,27.245,0.0,258.94,,270.0,270.0,-9.83,3.122,20.447,23.974
6122.5,2.288,0.59,-33.604,1.815,9.432,4.896,34.589,4.573,-17.834,-2.801,0.0,36.2,36.7,9.618,1.711,-10.291,-8.405,-11.421,-9.047,-3.223,27.245,0.0,258.94,,270.0,270.0,-9.62,3.109,20.453,24.002
6123.0,2.288,0.59,-33.604,1.815,9.432,4.939,34.578,4.565,-17.816,-2.799,0.0,36.236,36.686,9.618,1.711,-10.601,-8.432,-11.789,-9.249,-3.206,27.245,0.0,258.94,,270.0,270.0,-9.791,3.095,20.443,23.999
6123.5,2.288,0.59,-33.604,1.815,9.432,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.618,1.711,-10.756,-8.512,-12.023,-9.33,-3.206,27.245,0.0,258.74,,270.0,270.0,-10.018,3.082,20.453,24.022
6124.0,2.288,0.59,-33.604,1.815,9.432,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.618,1.711,-10.858,-8.605,-12.085,-9.401,-3.206,27.245,0.0,258.74,,270.0,270.0,-10.155,3.069,20.448,24.145
6124.5,3.265,0.848,-33.388,1.781,9.383,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.599,1.748,-10.445,-8.69,-11.617,-9.229,-3.206,27.245,0.0,258.64,,270.0,270.0,-10.237,3.056,20.437,24.096
6125.0,3.265,0.848,-33.388,1.781,9.383,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.599,1.748,-10.436,-8.613,-11.49,-9.241,-3.206,27.245,0.0,258.64,,270.0,270.0,-9.995,3.06,20.44,24.081
6125.5,3.265,0.848,-33.388,1.781,9.383,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.599,1.748,-10.619,-8.576,-11.835,-9.363,-3.206,27.245,0.0,258.94,,270.0,270.0,-9.945,3.063,20.443,24.11
6126.0,3.265,0.848,-33.388,1.781,9.383,4.939,34.578,4.565,-17.816,-2.799,0.0,36.2,36.7,9.599,1.748,-10.822,-8.59,-12.106,-9.396,-3.206,27.245,0.0,258.94,,270.0,270.0,-10.099,3.066,20.433,24.13
6126.5,3.265,0.848,-33.388,1.781,9.383,4.967,34.612,4.587,-17.807,-2.799,0.0,36.23,36.673,9.599,1.748,-10.963,-8.631,-12.174,-9.456,-3.215,27.233,0.0,259.04,,270.0,270.0,-10.229,3.069,20.433,24.073
6127.0,3.265,0.848,-33.388,1.781,9.383,4.967,34.612,4.587,-17.807,-2.799,0.0,36.2,36.7,9.599,1.748,-10.613,-8.739,-11.832,-9.369,-3.215,27.233,0.0,259.04,,270.0,270.0,-10.306,3.073,20.431,24.058
6127.5,3.971,0.996,-35.026,1.733,9.41,4.967,34.612,4.587,-17.807,-2.799,0.0,36.2,36.7,9.507,1.919,-10.435,-8.673,-11.481,-9.235,-3.215,27.233,0.0,258.74,,270.0,270.0,-10.138,3.076,20.426,23.993
6128.0,3.971,0.996,-35.026,1.733,9.41,4.967,34.612,4.587,-17.807,-2.799,0.0,36.2,36.7,9.507,1.919,-10.542,-8.681,-11.597,-9.293,-3.215,27.233,0.0,258.74,,270.0,270.0,-9.956,3.091,20.41,23.964
6128.5,3.971,0.996,-35.026,1.733,9.41,4.967,34.612,4.587,-17.807,-2.799,0.0,36.2,36.7,9.507,1.919,-10.815,-8.642,-12.066,-9.42,-3.215,27.233,0.0,258.74,,270.0,270.0,-10.028,3.105,20.426,23.948
6129.0,3.971,0.996,-35.026,1.733,9.41,4.967,34.612,4.587,-17.807,-2.799,0.0,36.2,36.7,9.507,1.919,-11.004,-8.664,-12.271,-9.478,-3.215,27.233,0.0,258.74,,270.0,270.0,-10.236,3.119,20.424,23.934
6129.5,3.971,0.996,-35.026,1.733,9.41,4.984,34.665,4.568,-17.848,-2.797,0.0,36.242,36.701,9.507,1.919,-10.935,-8.81,-12.042,-9.465,-3.214,27.232,0.0,258.84,,270.0,270.0,-10.354,3.133,20.407,23.899
6130.0,3.971,0.996,-35.026,1.733,9.41,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.507,1.919,-10.604,-8.664,-11.826,-9.358,-3.214,27.232,0.0,258.84,,270.0,270.0,-10.313,3.147,20.43,23.876
6130.5,3.649,0.901,-35.159,1.852,9.502,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.447,1.685,-10.637,-8.639,-11.684,-9.383,-3.214,27.232,0.0,258.94,,270.0,270.0,-10.113,3.16,20.425,23.88
6131.0,3.649,0.901,-35.159,1.852,9.502,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.447,1.685,-10.713,-8.712,-11.8,-9.449,-3.214,27.232,0.0,258.94,,270.0,270.0,-10.086,3.168,20.412,23.87
6131.5,3.649,0.901,-35.159,1.852,9.502,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.447,1.685,-10.798,-8.645,-12.093,-9.448,-3.214,27.232,0.0,258.64,,270.0,270.0,-10.168,3.176,20.401,23.823
6132.0,3.649,0.901,-35.159,1.852,9.502,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.447,1.685,-10.842,-8.65,-11.886,-9.401,-3.214,27.232,0.0,258.64,,270.0,270.0,-10.246,3.184,20.387,23.773
6132.5,3.649,0.901,-35.159,1.852,9.502,4.984,34.665,4.568,-17.848,-2.797,0.0,36.2,36.7,9.447,1.685,-10.297,-8.742,-11.444,-9.264,-3.214,27.232,0.0,258.64,,270.0,270.0,-10.195,3.192,20.392,23.692
6133.0,3.649,0.901,-35.159,1.852,9.502,4.945,34.616,4.567,-17.859,-2.792,0.0,36.231,36.683,9.447,1.685,-10.36,-8.743,-11.47,-9.257,-3.208,27.236,0.0,258.64,,270.0,270.0,-9.937,3.199,20.384,23.614
6133.5,3.649,0.901,-35.159,1.852,9.502,4.945,34.616,4.567,-17.859,-2.792,0.0,36.2,36.7,9.447,1.685,-10.567,-8.673,-11.788,-9.331,-3.208,27.236,0.0,258.64,,270.0,270.0,-9.957,3.207,20.378,23.567
6134.0,2.187,0.611,-34.227,1.809,9.427,4.945,34.616,4.567,-17.859,-2.792,0.0,36.2,36.7,9.546,1.815,-10.767,-8.661,-12.028,-9.418,-3.208,27.236,0.0,258.64,,270.0,270.0,-10.09,3.214,20.372,23.564
6134.5,2.187,0.611,-34.227,1.809,9.427,4.945,34.616,4.567,-17.859,-2.792,0.0,36.2,36.7,9.546,1.815,-10.834,-8.683,-12.072,-9.396,-3.208,27.236,0.0,258.64,,270.0,270.0,-10.219,3.197,20.371,23.564
6135.0,2.187,0.611,-34.227,1.809,9.427,4.945,34.616,4.567,-17.859,-2.792,0.0,36.2,36.7,9.546,1.815,-10.58,-8.693,-11.658,-9.25,-3.208,27.236,0.0,258.64,,270.0,270.0,-10.246,3.18,20.368,23.596
6135.5,2.187,0.611,-34.227,1.809,9.427,4.945,34.616,4.567,-17.859,-2.792,0.0,36.2,36.7,9.546,1.815,-10.457,-8.705,-11.524,-9.392,-3.208,27.236,0.0,258.84,,270.0,270.0,-10.045,3.164,20.371,23.629
6136.0,2.187,0.611,-34.227,1.809,9.427,4.898,34.55,4.57,-17.805,-2.789,0.0,36.24,36.704,9.546,1.815,-10.672,-8.663,-11.877,-9.432,-3.212,27.229,0.0,258.84,,270.0,270.0,-10.02,3.148,20.362,23.658
6136.5,2.187,0.611,-34.227,1.809,9.427,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.546,1.815,-10.859,-8.587,-12.151,-9.415,-3.212,27.229,0.0,258.94,,270.0,270.0,-10.161,3.132,20.359,23.682
6137.0,2.077,0.551,-34.344,1.799,9.439,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.484,1.646,-10.983,-8.727,-12.151,-9.51,-3.212,27.229,0.0,258.94,,270.0,270.0,-10.253,3.117,20.369,23.725
6137.5,2.077,0.551,-34.344,1.799,9.439,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.484,1.646,-10.726,-8.72,-11.779,-9.408,-3.212,27.229,0.0,258.44,,270.0,270.0,-10.343,3.1,20.37,23.731
6138.0,2.077,0.551,-34.344,1.799,9.439,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.484,1.646,-10.441,-8.661,-11.649,-9.309,-3.212,27.229,0.0,258.44,,270.0,270.0,-10.158,3.083,20.356,23.713
6138.5,2.077,0.551,-34.344,1.799,9.439,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.484,1.646,-10.48,-8.645,-11.74,-9.336,-3.212,27.229,0.0,258.24,,270.0,270.0,-10.015,3.066,20.365,23.723
6139.0,2.077,0.551,-34.344,1.799,9.439,4.898,34.55,4.57,-17.805,-2.789,0.0,36.2,36.7,9.484,1.646,-10.892,-8.606,-12.198,-9.43,-3.212,27.229,0.0,258.24,,270.0,270.0,-10.05,3.05,20.35,23.691
6139.5,2.077,0.551,-34.344,1.799,9.439,4.917,34.615,4.564,-17.807,-2.803,0.0,36.239,36.658,9.484,1.646,-10.892,-8.692,-12.136,-9.446,-3.207,27.23,0.0,258.44,,270.0,270.0,-10.282,3.034,20.333,23.704
6140.0,2.077,0.551,-34.344,1.799,9.439,4.917,34.615,4.564,-17.807,-2.803,0.0,36.2,36.7,9.484,1.646,-10.62,-8.628,-11.741,-9.262,-3.207,27.23,0.0,258.44,,270.0,270.0,-10.291,3.019,20.357,23.768
6140.5,3.436,0.904,-34.241,1.808,9.36,4.917,34.615,4.564,-17.807,-2.803,0.0,36.2,36.7,9.522,1.739,-10.325,-8.688,-11.454,-9.249,-3.207,27.23,0.0,258.44,,270.0,270.0,-10.063,3.003,20.341,23.819
6141.0,3.436,0.904,-34.241,1.808,9.36,4.917,34.615,4.564,-17.807,-2.803,0.0,36.2,36.7,9.522,1.739,-10.402,-8.709,-11.613,-9.324,-3.207,27.23,0.0,258.44,,270.0,270.0,-9.929,3.01,20.339,23.851
6141.5,3.436,0.904,-34.241,1.808,9.36,4.917,34.615,4.564,-17.807,-2.803,0.0,36.2,36.7,9.522,1.739,-10.72,-8.616,-11.923,-9.397,-3.207,27.23,0.0,258.24,,270.0,270.0,-10.012,3.017,20.32,23.906
6142.0,3.436,0.904,-34.241,1.808,9.36,4.917,34.615,4.564,-17.807,-2.803,0.0,36.2,36.7,9.522,1.739,-10.87,-8.609,-12.155,-9.404,-3.207,27.23,0.0,258.24,,270.0,270.0,-10.164,3.024,20.347,23.878
6142.5,3.436,0.904,-34.241,1.808,9.36,4.946,34.642,4.59,-17.813,-2.803,0.0,36.234,36.66,9.522,1.739,-10.59,-8.739,-11.554,-9.357,-3.218,27.223,0.0,258.14,,270.0,270.0,-10.259,3.031,20.324,23.844
6143.0,3.436,0.904,-34.241,1.808,9.36,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.522,1.739,-10.401,-8.58,-11.48,-9.272,-3.218,27.223,0.0,258.14,,270.0,270.0,-10.06,3.038,20.334,23.822
6143.5,2.944,0.766,-34.394,1.785,9.381,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.588,1.806,-10.413,-8.678,-11.583,-9.288,-3.218,27.223,0.0,258.14,,270.0,270.0,-9.933,3.044,20.335,23.877
6144.0,2.944,0.766,-34.394,1.785,9.381,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.588,1.806,-10.628,-8.661,-11.801,-9.339,-3.218,27.223,0.0,258.14,,270.0,270.0,-9.99,3.042,20.319,23.898
6144.5,2.944,0.766,-34.394,1.785,9.381,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.588,1.806,-10.787,-8.634,-11.996,-9.358,-3.218,27.223,0.0,258.04,,270.0,270.0,-10.107,3.041,20.333,23.919
6145.0,2.944,0.766,-34.394,1.785,9.381,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.588,1.806,-10.815,-8.719,-11.93,-9.387,-3.218,27.223,0.0,258.04,,270.0,270.0,-10.193,3.039,20.339,23.967
6145.5,2.944,0.766,-34.394,1.785,9.381,4.946,34.642,4.59,-17.813,-2.803,0.0,36.2,36.7,9.588,1.806,-10.433,-8.711,-11.574,-9.227,-3.218,27.223,0.0,258.24,,270.0,270.0,-10.213,3.038,20.325,23.977
6146.0,2.944,0.766,-34.394,1.785,9.381,4.976,34.601,4.582,-17.802,-2.789,0.0,36.241,36.703,9.588,1.806,-10.536,-8.684,-11.629,-9.308,-3.205,27.227,0.0,258.24,,270.0,270.0,-9.986,3.036,20.335,23.977
6146.5,2.944,0.766,-34.394,1.785,9.381,4.976,34.601,4.582,-17.802,-2.789,0.0,36.2,36.7,9.588,1.806,-10.699,-8.591,-11.95,-9.351,-3.205,27.227,0.0,258.44,,270.0,270.0,-10.039,3.035,20.323,23.981
6147.0,2.864,0.676,-35.209,1.758,9.521,4.976,34.601,4.582,-17.802,-2.789,0.0,36.2,36.7,9.478,1.78,-10.864,-8.615,-12.071,-9.408,-3.205,27.227,0.0,258.44,,270.0,270.0,-10.148,3.033,20.328,23.986
6147.5,2.864,0.676,-35.209,1.758,9.521,4.976,34.601,4.582,-17.802,-2.789,0.0,36.2,36.7,9.478,1.78,-10.761,-8.716,-11.801,-9.391,-3.205,27.227,0.0,258.34,,270.0,270.0,-10.24,3.03,20.334,23.928
6148.0,2.864,0.676,-35.209,1.758,9.521,4.976,34.601,4.582,-17.802,-2.789,0.0,36.2,36.7,9.478,1.78,-10.349,-8.627,-11.529,-9.255,-3.205,27.227,0.0,258.34,,270.0,270.0,-10.167,3.028,20.316,23.9
6148.5,2.864,0.676,-35.209,1.758,9.521,4.976,34.601,4.582,-17.802,-2.789,0.0,36.2,36.7,9.478,1.78,-10.357,-8.627,-11.541,-9.253,-3.205,27.227,0.0,258.44,,270.0,270.0,-9.94,3.025,20.335,23.766
6149.0,2.864,0.676,-35.209,1.758,9.521,4.963,34.593,4.58,-17.774,-2.791,0.0,36.241,36.739,9.478,1.78,-10.545,-8.619,-11.779,-9.291,-3.206,27.216,0.0,258.44,,270.0,270.0,-9.945,3.022,20.326,23.731
6149.5,2.864,0.676,-35.209,1.758,9.521,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.478,1.78,-10.843,-8.565,-12.121,-9.348,-3.206,27.216,0.0,258.34,,270.0,270.0,-10.059,3.02,20.337,23.683
6150.0,3.11,0.729,-35.209,1.804,9.472,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.301,1.772,-10.936,-8.693,-11.959,-9.357,-3.206,27.216,0.0,258.34,,270.0,270.0,-10.219,3.017,20.334,23.681
6150.5,3.11,0.729,-35.209,1.804,9.472,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.301,1.772,-10.569,-8.644,-11.689,-9.315,-3.206,27.216,0.0,258.24,,270.0,270.0,-10.236,3.019,20.319,23.65
6151.0,3.11,0.729,-35.209,1.804,9.472,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.301,1.772,-10.368,-8.716,-11.611,-9.308,-3.206,27.216,0.0,258.24,,270.0,270.0,-10.054,3.02,20.316,23.656
6151.5,3.11,0.729,-35.209,1.804,9.472,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.301,1.772,-10.508,-8.671,-11.77,-9.285,-3.206,27.216,0.0,258.04,,270.0,270.0,-10.001,3.022,20.314,23.639
6152.0,3.11,0.729,-35.209,1.804,9.472,4.963,34.593,4.58,-17.774,-2.791,0.0,36.2,36.7,9.301,1.772,-10.73,-8.647,-11.96,-9.349,-3.206,27.216,0.0,258.04,,270.0,270.0,-10.059,3.023,20.31,23.607
6152.5,3.11,0.729,-35.209,1.804,9.472,4.963,34.631,4.569,-17.773,-2.79,0.0,36.24,36.676,9.301,1.772,-10.867,-8.656,-12.099,-9.393,-3.211,27.22,0.0,257.64,,270.0,270.0,-10.172,3.025,20.314,23.588
6153.0,3.11,0.729,-35.209,1.804,9.472,4.963,34.631,4.569,-17.773,-2.79,0.0,36.2,36.7,9.301,1.772,-10.511,-8.814,-11.533,-9.338,-3.211,27.22,0.0,257.64,,270.0,270.0,-10.254,3.026,20.295,23.487
6153.5,2.908,0.768,-33.872,1.844,9.291,4.963,34.631,4.569,-17.773,-2.79,0.0,36.2,36.7,9.611,1.731,-10.312,-8.799,-11.507,-9.314,-3.211,27.22,0.0,257.64,,270.0,270.0,-10.049,3.027,20.295,23.491
6154.0,2.908,0.768,-33.872,1.844,9.291,4.963,34.631,4.569,-17.773,-2.79,0.0,36.2,36.7,9.611,1.731,-10.532,-8.68,-11.76,-9.36,-3.211,27.22,0.0,257.64,,270.0,270.0,-9.983,3.025,20.312,23.482
6154.5,2.908,0.768,-33.872,1.844,9.291,4.963,34.631,4.569,-17.773,-2.79,0.0,36.2,36.7,9.611,1.731,-10.772,-8.627,-12.051,-9.391,-3.211,27.22,0.0,257.54,,270.0,270.0,-10.083,3.023,20.317,23.485
6155.0,2.908,0.768,-33.872,1.844,9.291,4.963,34.631,4.569,-17.773,-2.79,0.0,36.2,36.7,9.611,1.731,-10.895,-8.639,-12.083,-9.415,-3.211,27.22,0.0,257.54,,270.0,270.0,-10.21,3.022,20.299,23.499
6155.5,2.908,0.768,-33.872,1.844,9.291,4.945,34.664,4.6,-17.787,-2.775,0.0,36.252,36.679,9.611,1.731,-10.665,-8.602,-11.836,-9.305,-3.211,27.226,0.0,257.34,,270.0,270.0,-10.258,3.02,20.308,23.466
6156.0,2.908,0.768,-33.872,1.844,9.291,4.945,34.664,4.6,-17.787,-2.775,0.0,36.3,36.7,9.611,1.731,-10.451,-8.558,-11.563,-9.179,-3.211,27.226,0.0,257.34,,270.0,270.0,-10.102,3.018,20.296,23.564
6156.5,2.863,0.761,-33.776,1.814,9.402,4.945,34.664,4.6,-17.787,-2.775,0.0,36.3,36.7,9.574,1.596,-10.629,-8.707,-11.695,-9.363,-3.211,27.226,0.0,257.84,,270.0,270.0,-9.938,3.016,20.297,23.637
6157.0,2.863,0.761,-33.776,1.814,9.402,4.945,34.664,4.6,-17.787,-2.775,0.0,36.3,36.7,9.574,1.596,-10.78,-8.582,-12.005,-9.377,-3.211,27.226,0.0,257.84,,270.0,270.0,-10.098,3.014,20.29,23.677
6157.5,2.863,0.761,-33.776,1.814,9.402,4.945,34.664,4.6,-17.787,-2.775,0.0,36.3,36.7,9.574,1.596,-10.867,-8.682,-12.033,-9.463,-3.211,27.226,0.0,257.74,,270.0,270.0,-10.186,3.011,20.296,23.732
6158.0,2.863,0.761,-33.776,1.814,9.402,4.945,34.664,4.6,-17.787,-2.775,0.0,36.3,36.7,9.574,1.596,-10.637,-8.692,-11.58,-9.335,-3.211,27.226,0.0,257.74,,270.0,270.0,-10.261,3.009,20.301,23.769
6158.5,2.863,0.761,-33.776,1.814,9.402,4.945,34.61,4.611,-17.771,-2.773,0.0,36.251,36.713,9.574,1.596,-10.209,-8.552,-11.338,-9.176,-3.214,27.209,0.0,258.14,,270.0,270.0,-10.061,3.006,20.302,23.784
6159.0,2.863,0.761,-33.776,1.814,9.402,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.574,1.596,-10.299,-8.54,-11.496,-9.213,-3.214,27.209,0.0,258.14,,270.0,270.0,-9.819,3.004,20.294,23.792
6159.5,2.863,0.761,-33.776,1.814,9.402,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.574,1.596,-10.542,-8.56,-11.716,-9.266,-3.214,27.209,0.0,258.44,,270.0,270.0,-9.887,3.002,20.309,23.766
6160.0,2.769,0.651,-35.209,1.803,9.412,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.485,1.648,-10.759,-8.597,-11.901,-9.362,-3.214,27.209,0.0,258.44,,270.0,270.0,-10.021,2.999,20.293,23.735
6160.5,2.769,0.651,-35.209,1.803,9.412,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.485,1.648,-10.646,-8.607,-11.546,-9.255,-3.214,27.209,0.0,258.14,,270.0,270.0,-10.155,2.996,20.298,23.703
6161.0,2.769,0.651,-35.209,1.803,9.412,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.485,1.648,-10.202,-8.493,-11.399,-9.15,-3.214,27.209,0.0,258.14,,270.0,270.0,-10.014,2.992,20.31,23.667
6161.5,2.769,0.651,-35.209,1.803,9.412,4.945,34.61,4.611,-17.771,-2.773,0.0,36.3,36.7,9.485,1.648,-10.21,-8.556,-11.47,-9.177,-3.214,27.209,0.0,258.14,,270.0,270.0,-9.811,2.988,20.302,23.675
6162.0,2.769,0.651,-35.209,1.803,9.412,4.941,34.577,4.59,-17.764,-2.797,0.0,36.247,36.692,9.485,1.648,-10.45,-8.511,-11.698,-9.221,-3.218,27.202,0.0,258.14,,270.0,270.0,-9.853,2.985,20.294,23.696
6162.5,2.769,0.651,-35.209,1.803,9.412,4.941,34.577,4.59,-17.764,-2.797,0.0,36.2,36.7,9.485,1.648,-10.645,-8.506,-11.868,-9.258,-3.218,27.202,0.0,258.04,,270.0,270.0,-9.97,2.981,20.303,23.704
6163.0,3.522,0.835,-35.209,1.768,9.47,4.941,34.577,4.59,-17.764,-2.797,0.0,36.2,36.7,9.421,1.732,-10.445,-8.6,-11.703,-9.206,-3.218,27.202,0.0,258.04,,270.0,270.0,-10.069,2.978,20.307,23.684
6163.5,3.522,0.835,-35.209,1.768,9.47,4.941,34.577,4.59,-17.764,-2.797,0.0,36.2,36.7,9.421,1.732,-10.048,-8.471,-11.224,-9.042,-3.218,27.202,0.0,258.44,,270.0,270.0,-9.988,2.987,20.322,23.665
6164.0,3.522,0.835,-35.209,1.768,9.47,4.941,34.577,4.59,-17.764,-2.797,0.0,36.2,36.7,9.421,1.732,-10.19,-8.54,-11.354,-9.109,-3.218,27.202,0.0,258.44,,270.0,270.0,-9.696,2.995,20.31,23.674
6164.5,3.522,0.835,-35.209,1.768,9.47,4.941,34.577,4.59,-17.764,-2.797,0.0,36.2,36.7,9.421,1.732,-10.497,-8.473,-11.677,-9.163,-3.218,27.202,0.0,258.24,,270.0,270.0,-9.798,3.004,20.311,23.729
6165.0,3.522,0.835,-35.209,1.768,9.47,4.945,34.622,4.601,-17.748,-2.792,0.0,36.257,36.69,9.421,1.732,-10.664,-8.36,-11.86,-9.157,-3.213,27.209,0.0,258.24,,270.0,270.0,-9.953,3.013,20.311,23.748
6165.5,3.522,0.835,-35.209,1.768,9.47,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.421,1.732,-10.542,-8.533,-11.606,-9.192,-3.213,27.209,0.0,258.14,,270.0,270.0,-10.01,3.021,20.317,23.744
6166.0,3.522,0.835,-35.209,1.768,9.47,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.421,1.732,-10.206,-8.486,-11.204,-9.08,-3.213,27.209,0.0,258.14,,270.0,270.0,-9.968,3.029,20.333,23.704
6166.5,3.762,0.887,-35.209,1.765,9.419,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.442,1.824,-10.163,-8.461,-11.297,-9.075,-3.213,27.209,0.0,258.34,,270.0,270.0,-9.744,3.037,20.344,23.671
6167.0,3.762,0.887,-35.209,1.765,9.419,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.442,1.824,-10.525,-8.442,-11.738,-9.198,-3.213,27.209,0.0,258.34,,270.0,270.0,-9.749,3.049,20.343,23.629
6167.5,3.762,0.887,-35.209,1.765,9.419,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.442,1.824,-10.6,-8.474,-11.839,-9.22,-3.213,27.209,0.0,258.24,,270.0,270.0,-9.976,3.061,20.353,23.622
6168.0,3.762,0.887,-35.209,1.765,9.419,4.945,34.622,4.601,-17.748,-2.792,0.0,36.3,36.7,9.442,1.824,-10.438,-8.438,-11.591,-9.052,-3.213,27.209,0.0,258.24,,270.0,270.0,-10.033,3.072,20.332,23.615
6168.5,3.762,0.887,-35.209,1.765,9.419,4.952,34.657,4.589,-17.736,-2.788,0.0,36.253,36.743,9.442,1.824,-10.1,-8.379,-11.168,-8.944,-3.214,27.207,0.0,258.04,,270.0,270.0,-9.88,3.084,20.35,23.596
6169.0,3.762,0.887,-35.209,1.765,9.419,4.952,34.657,4.589,-17.736,-2.788,0.0,36.3,36.7,9.442,1.824,-10.005,-8.438,-11.144,-8.965,-3.214,27.207,0.0,258.04,,270.0,270.0,-9.648,3.095,20.345,23.562
