t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6169.5,3.009,0.723,-35.209,1.707,9.454,4.952,34.657,4.589,-17.736,-2.788,0.0,36.3,36.7,9.509,1.841,-10.261,-8.411,-11.4,-9.035,-3.214,27.207,0.0,258.44,,270.0,270.0,-9.638,3.106,20.342,23.527
6170.0,3.009,0.723,-35.209,1.707,9.454,4.952,34.657,4.589,-17.736,-2.788,0.0,36.3,36.7,9.509,1.841,-10.444,-8.32,-11.72,-9.029,-3.214,27.207,0.0,258.44,,270.0,270.0,-9.777,3.104,20.338,23.565
6170.5,3.009,0.723,-35.209,1.707,9.454,4.952,34.657,4.589,-17.736,-2.788,0.0,36.3,36.7,9.509,1.841,-10.53,-8.45,-11.583,-9.066,-3.214,27.207,0.0,258.24,,270.0,270.0,-9.878,3.102,20.346,23.584
6171.0,3.009,0.723,-35.209,1.707,9.454,4.952,34.657,4.589,-17.736,-2.788,0.0,36.3,36.7,9.509,1.841,-10.023,-8.273,-11.048,-8.796,-3.214,27.207,0.0,258.24,,270.0,270.0,-9.907,3.101,20.33,23.556
6171.5,3.009,0.723,-35.209,1.707,9.454,4.961,34.609,4.612,-17.711,-2.797,0.0,36.261,36.778,9.509,1.841,-10.064,-8.39,-11.088,-8.898,-3.196,27.216,0.0,258.14,,270.0,270.0,-9.535,3.099,20.33,23.624
6172.0,3.009,0.723,-35.209,1.707,9.454,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.509,1.841,-10.253,-8.295,-11.402,-8.938,-3.196,27.216,0.0,258.14,,270.0,270.0,-9.61,3.098,20.331,23.699
6172.5,3.009,0.723,-35.209,1.707,9.454,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.509,1.841,-10.428,-8.225,-11.647,-8.942,-3.196,27.216,0.0,258.04,,270.0,270.0,-9.722,3.096,20.329,23.86
6173.0,2.796,0.659,-35.209,1.778,9.407,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.497,1.847,-10.413,-8.402,-11.395,-8.959,-3.196,27.216,0.0,258.04,,270.0,270.0,-9.811,3.095,20.324,24.002
6173.5,2.796,0.659,-35.209,1.778,9.407,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.497,1.847,-9.981,-8.239,-11.158,-8.817,-3.196,27.216,0.0,257.54,,270.0,270.0,-9.792,3.09,20.345,24.05
6174.0,2.796,0.659,-35.209,1.778,9.407,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.497,1.847,-9.959,-8.156,-11.023,-8.801,-3.196,27.216,0.0,257.54,,270.0,270.0,-9.549,3.085,20.345,24.039
6174.5,2.796,0.659,-35.209,1.778,9.407,4.961,34.609,4.612,-17.711,-2.797,0.0,36.3,36.8,9.497,1.847,-10.203,-8.149,-11.471,-8.831,-3.196,27.216,0.0,257.64,,270.0,270.0,-9.485,3.081,20.327,24.061
6175.0,2.796,0.659,-35.209,1.778,9.407,4.944,34.62,4.596,-17.706,-2.774,0.0,36.261,36.705,9.497,1.847,-10.377,-8.138,-11.646,-8.882,-3.203,27.206,0.0,257.64,,270.0,270.0,-9.664,3.076,20.326,24.076
6175.5,2.796,0.659,-35.209,1.778,9.407,4.944,34.62,4.596,-17.706,-2.774,0.0,36.3,36.7,9.497,1.847,-10.385,-8.226,-11.484,-8.845,-3.203,27.206,0.0,257.54,,270.0,270.0,-9.761,3.071,20.326,24.071
6176.0,2.281,0.635,-33.578,1.769,9.416,4.944,34.62,4.596,-17.706,-2.774,0.0,36.3,36.7,9.542,1.693,-10.102,-8.138,-11.212,-8.732,-3.203,27.206,0.0,257.54,,270.0,270.0,-9.735,3.067,20.322,24.053
6176.5,2.281,0.635,-33.578,1.769,9.416,4.944,34.62,4.596,-17.706,-2.774,0.0,36.3,36.7,9.542,1.693,-9.745,-8.199,-10.972,-8.714,-3.203,27.206,0.0,257.54,,270.0,270.0,-9.546,3.054,20.327,24.066
6177.0,2.281,0.635,-33.578,1.769,9.416,4.944,34.62,4.596,-17.706,-2.774,0.0,36.3,36.7,9.542,1.693,-9.907,-8.134,-11.136,-8.746,-3.203,27.206,0.0,257.54,,270.0,270.0,-9.407,3.041,20.31,24.069
6177.5,2.281,0.635,-33.578,1.769,9.416,4.944,34.62,4.596,-17.706,-2.774,0.0,36.3,36.7,9.542,1.693,-10.169,-8.139,-11.418,-8.806,-3.203,27.206,0.0,257.44,,270.0,270.0,-9.481,3.029,20.317,24.004
6178.0,2.281,0.635,-33.578,1.769,9.416,4.951,34.658,4.608,-17.705,-2.785,0.0,36.264,36.736,9.542,1.693,-10.338,-8.133,-11.448,-8.848,-3.206,27.206,0.0,257.44,,270.0,270.0,-9.633,3.017,20.345,24.037
6178.5,2.281,0.635,-33.578,1.769,9.416,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.542,1.693,-9.931,-8.188,-11.067,-8.752,-3.206,27.206,0.0,257.44,,270.0,270.0,-9.692,3.004,20.33,24.104
6179.0,2.281,0.635,-33.578,1.769,9.416,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.542,1.693,-9.86,-8.295,-10.904,-8.788,-3.206,27.206,0.0,257.44,,270.0,270.0,-9.485,2.993,20.333,24.125
6179.5,3.598,0.906,-34.592,1.712,9.415,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.562,1.792,-10.05,-8.143,-11.192,-8.794,-3.206,27.206,0.0,257.54,,270.0,270.0,-9.462,2.981,20.319,24.143
6180.0,3.598,0.906,-34.592,1.712,9.415,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.562,1.792,-10.228,-8.102,-11.461,-8.792,-3.206,27.206,0.0,257.54,,270.0,270.0,-9.545,2.991,20.333,24.171
6180.5,3.598,0.906,-34.592,1.712,9.415,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.562,1.792,-10.359,-8.115,-11.5,-8.843,-3.206,27.206,0.0,257.64,,270.0,270.0,-9.646,3.001,20.314,24.201
6181.0,3.598,0.906,-34.592,1.712,9.415,4.951,34.658,4.608,-17.705,-2.785,0.0,36.3,36.7,9.562,1.792,-10.151,-8.077,-11.305,-8.792,-3.206,27.206,0.0,257.64,,270.0,270.0,-9.704,3.011,20.312,24.201
6181.5,3.598,0.906,-34.592,1.712,9.415,4.971,34.66,4.614,-17.731,-2.794,0.0,36.263,36.724,9.562,1.792,-9.951,-8.095,-11.228,-8.7,-3.198,27.207,0.0,256.94,,270.0,270.0,-9.581,3.02,20.31,24.185
6182.0,3.598,0.906,-34.592,1.712,9.415,4.971,34.66,4.614,-17.731,-2.794,0.0,36.3,36.7,9.562,1.792,-10.138,-8.082,-11.392,-8.72,-3.198,27.207,0.0,256.94,,270.0,270.0,-9.493,3.03,20.315,24.18
6182.5,2.76,0.728,-34.652,1.798,9.419,4.971,34.66,4.614,-17.731,-2.794,0.0,36.3,36.7,9.49,1.908,-10.297,-8.024,-11.622,-8.741,-3.198,27.207,0.0,257.54,,270.0,270.0,-9.583,3.039,20.303,24.191
6183.0,2.76,0.728,-34.652,1.798,9.419,4.971,34.66,4.614,-17.731,-2.794,0.0,36.3,36.7,9.49,1.908,-10.354,-8.084,-11.573,-8.763,-3.198,27.207,0.0,257.54,,270.0,270.0,-9.671,3.035,20.309,24.193
6183.5,2.76,0.728,-34.652,1.798,9.419,4.971,34.66,4.614,-17.731,-2.794,0.0,36.3,36.7,9.49,1.908,-10.018,-8.066,-11.217,-8.667,-3.198,27.207,0.0,257.54,,270.0,270.0,-9.693,3.03,20.323,24.063
6184.0,2.76,0.728,-34.652,1.798,9.419,4.971,34.66,4.614,-17.731,-2.794,0.0,36.3,36.7,9.49,1.908,-9.978,-8.024,-11.061,-8.632,-3.198,27.207,0.0,257.54,,270.0,270.0,-9.492,3.026,20.3,24.057
6184.5,2.76,0.728,-34.652,1.798,9.419,4.979,34.627,4.595,-17.719,-2.778,0.0,36.267,36.715,9.49,1.908,-10.011,-8.005,-11.132,-8.664,-3.202,27.196,0.0,257.64,,270.0,270.0,-9.424,3.021,20.309,24.09
6185.0,2.76,0.728,-34.652,1.798,9.419,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.49,1.908,-10.236,-7.951,-11.49,-8.687,-3.202,27.196,0.0,257.64,,270.0,270.0,-9.453,3.017,20.305,24.092
6185.5,3.125,0.751,-35.209,1.783,9.464,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.436,1.752,-10.319,-8.033,-11.483,-8.77,-3.202,27.196,0.0,256.94,,270.0,270.0,-9.591,3.013,20.314,24.088
6186.0,3.125,0.751,-35.209,1.783,9.464,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.436,1.752,-9.917,-8.21,-11.149,-8.719,-3.202,27.196,0.0,256.94,,270.0,270.0,-9.499,3.017,20.312,24.103
6186.5,3.125,0.751,-35.209,1.783,9.464,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.436,1.752,-9.924,-8.104,-11.004,-8.671,-3.202,27.196,0.0,257.04,,270.0,270.0,-9.499,3.017,20.319,24.045
6187.0,3.125,0.751,-35.209,1.783,9.464,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.436,1.752,-9.962,-8.018,-11.187,-8.645,-3.202,27.196,0.0,257.04,,270.0,270.0,-9.426,3.018,20.304,23.966
6187.5,3.125,0.751,-35.209,1.783,9.464,4.979,34.627,4.595,-17.719,-2.778,0.0,36.3,36.7,9.436,1.752,-10.07,-7.951,-11.374,-8.627,-3.202,27.196,0.0,256.74,,270.0,270.0,-9.453,3.02,20.302,23.913
6188.0,3.125,0.751,-35.209,1.783,9.464,4.99,34.654,4.606,-17.697,-2.783,0.0,36.269,36.686,9.436,1.752,-10.221,-7.945,-11.538,-8.646,-3.203,27.204,0.0,256.74,,270.0,270.0,-9.505,3.022,20.297,23.862
6188.5,3.125,0.751,-35.209,1.783,9.464,4.99,34.654,4.606,-17.697,-2.783,0.0,36.3,36.7,9.436,1.752,-10.086,-7.989,-11.19,-8.582,-3.203,27.204,0.0,256.64,,270.0,270.0,-9.587,3.023,20.305,23.786
6189.0,3.203,0.87,-34.051,1.823,9.426,4.99,34.654,4.606,-17.697,-2.783,0.0,36.3,36.7,9.514,1.764,-9.885,-8.03,-11.02,-8.606,-3.203,27.204,0.0,256.64,,270.0,270.0,-9.462,3.025,20.304,23.746
6189.5,3.203,0.87,-34.051,1.823,9.426,4.99,34.654,4.606,-17.697,-2.783,0.0,36.3,36.7,9.514,1.764,-9.884,-8.019,-11.128,-8.609,-3.203,27.204,0.0,257.04,,270.0,270.0,-9.385,3.028,20.273,23.667
6190.0,3.203,0.87,-34.051,1.823,9.426,4.99,34.654,4.606,-17.697,-2.783,0.0,36.3,36.7,9.514,1.764,-10.106,-7.925,-11.375,-8.613,-3.203,27.204,0.0,257.04,,270.0,270.0,-9.41,3.031,20.289,23.647
6190.5,3.203,0.87,-34.051,1.823,9.426,4.99,34.654,4.606,-17.697,-2.783,0.0,36.3,36.7,9.514,1.764,-10.249,-7.88,-11.509,-8.613,-3.203,27.204,0.0,257.04,,270.0,270.0,-9.505,3.034,20.314,23.691
6191.0,3.203,0.87,-34.051,1.823,9.426,4.999,34.685,4.629,-17.705,-2.775,0.0,36.28,36.709,9.514,1.764,-10.162,-8.045,-11.283,-8.633,-3.201,27.201,0.0,257.04,,270.0,270.0,-9.563,3.036,20.317,23.716
6191.5,3.203,0.87,-34.051,1.823,9.426,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.514,1.764,-9.876,-8.098,-10.926,-8.681,-3.201,27.201,0.0,257.24,,270.0,270.0,-9.531,3.039,20.305,23.691
6192.0,3.245,0.783,-35.209,1.794,9.508,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.317,1.821,-9.892,-7.959,-11.125,-8.561,-3.201,27.201,0.0,257.24,,270.0,270.0,-9.395,3.042,20.309,23.697
6192.5,3.245,0.783,-35.209,1.794,9.508,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.317,1.821,-10.158,-7.932,-11.419,-8.663,-3.201,27.201,0.0,257.14,,270.0,270.0,-9.384,3.045,20.321,23.659
6193.0,3.245,0.783,-35.209,1.794,9.508,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.317,1.821,-10.31,-7.898,-11.655,-8.688,-3.201,27.201,0.0,257.14,,270.0,270.0,-9.543,3.048,20.31,23.685
6193.5,3.245,0.783,-35.209,1.794,9.508,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.317,1.821,-10.281,-8.076,-11.449,-8.763,-3.201,27.201,0.0,257.04,,270.0,270.0,-9.638,3.052,20.322,23.668
6194.0,3.245,0.783,-35.209,1.794,9.508,4.999,34.685,4.629,-17.705,-2.775,0.0,36.3,36.7,9.317,1.821,-9.986,-8.162,-10.938,-8.704,-3.201,27.201,0.0,257.04,,270.0,270.0,-9.642,3.055,20.304,23.665
6194.5,3.245,0.783,-35.209,1.794,9.508,4.979,34.657,4.627,-17.698,-2.773,0.0,36.274,36.696,9.317,1.821,-9.754,-8.16,-10.906,-8.685,-3.213,27.195,0.0,256.44,,270.0,270.0,-9.448,3.058,20.315,23.665
6195.0,3.245,0.783,-35.209,1.794,9.508,4.979,34.657,4.627,-17.698,-2.773,0.0,36.3,36.7,9.317,1.821,-9.994,-8.114,-11.149,-8.757,-3.213,27.195,0.0,256.44,,270.0,270.0,-9.376,3.061,20.324,23.676
6195.5,2.619,0.662,-34.378,1.863,9.423,4.979,34.657,4.627,-17.698,-2.773,0.0,36.3,36.7,9.507,1.609,-10.315,-7.976,-11.629,-8.727,-3.213,27.195,0.0,256.74,,270.0,270.0,-9.504,3.064,20.319,23.664
6196.0,2.619,0.662,-34.378,1.863,9.423,4.979,34.657,4.627,-17.698,-2.773,0.0,36.3,36.7,9.507,1.609,-10.274,-8.03,-11.496,-8.749,-3.213,27.195,0.0,256.74,,270.0,270.0,-9.662,3.057,20.331,23.679
6196.5,2.619,0.662,-34.378,1.863,9.423,4.979,34.657,4.627,-17.698,-2.773,0.0,36.3,36.7,9.507,1.609,-9.847,-8.025,-10.961,-8.557,-3.213,27.195,0.0,256.94,,270.0,270.0,-9.637,3.05,20.341,23.653
6197.0,2.619,0.662,-34.378,1.863,9.423,4.979,34.657,4.627,-17.698,-2.773,0.0,36.3,36.7,9.507,1.609,-9.817,-8.117,-10.84,-8.572,-3.213,27.195,0.0,256.94,,270.0,270.0,-9.347,3.043,20.341,23.652
6197.5,2.619,0.662,-34.378,1.863,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.281,36.708,9.507,1.609,-9.962,-8.031,-11.112,-8.579,-3.22,27.188,0.0,256.94,,270.0,270.0,-9.336,3.036,20.331,23.573
6198.0,2.619,0.662,-34.378,1.863,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.3,36.7,9.507,1.609,-10.127,-7.915,-11.383,-8.619,-3.22,27.188,0.0,256.94,,270.0,270.0,-9.421,3.029,20.326,23.554
6198.5,3.023,0.733,-35.209,1.744,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.3,36.7,9.53,1.916,-10.272,-7.938,-11.573,-8.736,-3.22,27.188,0.0,256.44,,270.0,270.0,-9.511,3.022,20.338,23.528
6199.0,3.023,0.733,-35.209,1.744,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.3,36.7,9.53,1.916,-9.874,-8.175,-10.942,-8.755,-3.22,27.188,0.0,256.44,,270.0,270.0,-9.63,3.022,20.34,23.522
6199.5,3.023,0.733,-35.209,1.744,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.3,36.7,9.53,1.916,-9.881,-8.284,-10.813,-8.814,-3.22,27.188,0.0,256.64,,270.0,270.0,-9.436,3.022,20.335,23.498
6200.0,3.023,0.733,-35.209,1.744,9.423,4.974,34.629,4.622,-17.655,-2.787,0.0,36.3,36.7,9.53,1.916,-10.06,-8.193,-11.241,-8.932,-3.22,27.188,0.0,256.64,,270.0,270.0,-9.448,3.022,20.331,23.49
6200.5,3.023,0.733,-35.209,1.744,9.423,4.967,34.658,4.628,-17.635,-2.777,0.0,36.285,36.74,9.53,1.916,-10.36,-8.251,-11.565,-9.051,-3.222,27.192,0.0,256.64,,270.0,270.0,-9.606,3.022,20.331,23.462
6201.0,3.023,0.733,-35.209,1.744,9.423,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.53,1.916,-10.585,-8.302,-11.777,-9.122,-3.222,27.192,0.0,256.64,,270.0,270.0,-9.807,3.022,20.337,23.487
6201.5,3.023,0.733,-35.209,1.744,9.423,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.53,1.916,-10.439,-8.375,-11.385,-9.147,-3.222,27.192,0.0,256.84,,270.0,270.0,-9.947,3.022,20.344,23.488
6202.0,3.153,0.83,-34.338,1.817,9.311,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.486,1.751,-9.843,-8.296,-10.839,-8.842,-3.222,27.192,0.0,256.84,,270.0,270.0,-9.837,3.022,20.334,23.495
6202.5,3.153,0.83,-34.338,1.817,9.311,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.486,1.751,-10.108,-8.328,-11.295,-9.041,-3.222,27.192,0.0,257.04,,270.0,270.0,-9.455,3.024,20.344,23.48
6203.0,3.153,0.83,-34.338,1.817,9.311,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.486,1.751,-10.339,-8.361,-11.514,-9.117,-3.222,27.192,0.0,257.04,,270.0,270.0,-9.693,3.026,20.335,23.509
6203.5,3.153,0.83,-34.338,1.817,9.311,4.967,34.658,4.628,-17.635,-2.777,0.0,36.3,36.7,9.486,1.751,-10.536,-8.401,-11.683,-9.156,-3.222,27.192,0.0,256.64,,270.0,270.0,-9.833,3.028,20.341,23.497
6204.0,3.153,0.83,-34.338,1.817,9.311,4.97,34.687,4.651,-17.614,-2.79,0.0,36.282,36.774,9.486,1.751,-10.335,-8.443,-11.324,-9.07,-3.214,27.185,0.0,256.64,,270.0,270.0,-9.944,3.03,20.354,23.44
6204.5,3.153,0.83,-34.338,1.817,9.311,4.97,34.687,4.651,-17.614,-2.79,0.0,36.3,36.8,9.486,1.751,-9.682,-8.289,-10.904,-8.84,-3.214,27.185,0.0,256.64,,270.0,270.0,-9.793,3.032,20.343,23.412
6205.0,2.857,0.727,-34.418,1.729,9.376,4.97,34.687,4.651,-17.614,-2.79,0.0,36.3,36.8,9.565,1.78,-9.909,-8.278,-11.023,-8.9,-3.214,27.185,0.0,256.64,,270.0,270.0,-9.429,3.034,20.339,23.409
6205.5,2.857,0.727,-34.418,1.729,9.376,4.97,34.687,4.651,-17.614,-2.79,0.0,36.3,36.8,9.565,1.78,-10.098,-8.352,-11.266,-9.061,-3.214,27.185,0.0,256.64,,270.0,270.0,-9.528,3.032,20.343,23.41
6206.0,2.857,0.727,-34.418,1.729,9.376,4.97,34.687,4.651,-17.614,-2.79,0.0,36.3,36.8,9.565,1.78,-10.544,-8.45,-11.636,-9.23,-3.214,27.185,0.0,256.64,,270.0,270.0,-9.694,3.029,20.336,23.401
6206.5,2.857,0.727,-34.418,1.729,9.376,4.97,34.687,4.651,-17.614,-2.79,0.0,36.3,36.8,9.565,1.78,-10.279,-8.595,-11.188,-9.063,-3.214,27.185,0.0,257.14,,270.0,270.0,-9.965,3.026,20.327,23.391
6207.0,2.857,0.727,-34.418,1.729,9.376,4.951,34.673,4.659,-17.563,-2.797,0.0,36.291,36.739,9.565,1.78,-9.945,-8.284,-10.841,-8.88,-3.216,27.176,0.0,257.14,,270.0,270.0,-9.781,3.023,20.346,23.398
6207.5,2.857,0.727,-34.418,1.729,9.376,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.565,1.78,-9.826,-8.311,-10.787,-8.866,-3.216,27.176,0.0,256.74,,270.0,270.0,-9.488,3.02,20.335,23.412
6208.0,2.857,0.727,-34.418,1.729,9.376,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.565,1.78,-9.912,-8.403,-11.009,-8.989,-3.216,27.176,0.0,256.74,,270.0,270.0,-9.447,3.018,20.334,23.418
6208.5,2.865,0.687,-35.209,1.718,9.521,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.488,1.708,-10.202,-8.411,-11.3,-9.078,-3.216,27.176,0.0,256.64,,270.0,270.0,-9.578,3.015,20.347,23.325
6209.0,2.865,0.687,-35.209,1.718,9.521,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.488,1.708,-10.422,-8.346,-11.488,-9.13,-3.216,27.176,0.0,256.64,,270.0,270.0,-9.748,3.013,20.347,23.33
6209.5,2.865,0.687,-35.209,1.718,9.521,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.488,1.708,-9.659,-8.289,-10.583,-8.776,-3.216,27.176,0.0,256.84,,270.0,270.0,-9.847,3.01,20.357,23.298
6210.0,2.865,0.687,-35.209,1.718,9.521,4.951,34.673,4.659,-17.563,-2.797,0.0,36.3,36.7,9.488,1.708,-9.633,-8.302,-10.611,-8.838,-3.216,27.176,0.0,256.84,,270.0,270.0,-9.327,3.008,20.362,23.282
6210.5,2.865,0.687,-35.209,1.718,9.521,4.949,34.613,4.626,-17.519,-2.785,0.0,36.291,36.76,9.488,1.708,-10.041,-8.307,-11.057,-8.947,-3.214,27.172,0.0,256.54,,270.0,270.0,-9.346,3.005,20.355,23.278
6211.0,2.865,0.687,-35.209,1.718,9.521,4.949,34.613,4.626,-17.519,-2.785,0.0,36.3,36.8,9.488,1.708,-10.268,-8.302,-11.418,-9.038,-3.214,27.172,0.0,256.54,,270.0,270.0,-9.588,3.003,20.333,23.287
6211.5,3.318,0.783,-35.209,1.77,9.487,4.949,34.613,4.626,-17.519,-2.785,0.0,36.3,36.8,9.436,1.755,-10.452,-8.29,-11.533,-9.099,-3.214,27.172,0.0,256.64,,270.0,270.0,-9.757,3.001,20.355,23.309
6212.0,3.318,0.783,-35.209,1.77,9.487,4.949,34.613,4.626,-17.519,-2.785,0.0,36.3,36.8,9.436,1.755,-9.998,-8.227,-11.098,-8.848,-3.214,27.172,0.0,256.64,,270.0,270.0,-9.843,3.006,20.337,23.349
6212.5,3.318,0.783,-35.209,1.77,9.487,4.949,34.613,4.626,-17.519,-2.785,0.0,36.3,36.8,9.436,1.755,-9.64,-8.277,-10.621,-8.685,-3.214,27.172,0.0,256.74,,270.0,270.0,-9.543,3.011,20.347,23.35
6213.0,3.318,0.783,-35.209,1.77,9.487,4.949,34.613,4.626,-17.519,-2.785,0.0,36.3,36.8,9.436,1.755,-10.048,-8.347,-11.171,-8.991,-3.214,27.172,0.0,256.74,,270.0,270.0,-9.306,3.016,20.356,23.342
6213.5,3.318,0.783,-35.209,1.77,9.487,4.886,34.651,4.615,-17.492,-2.792,0.0,36.294,36.734,9.436,1.755,-10.282,-8.348,-11.416,-9.085,-3.216,27.169,0.0,256.64,,270.0,270.0,-9.639,3.021,20.345,23.386
6214.0,3.318,0.783,-35.209,1.77,9.487,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.436,1.755,-10.351,-8.33,-11.461,-9.088,-3.216,27.169,0.0,256.64,,270.0,270.0,-9.783,3.026,20.329,23.392
6214.5,3.318,0.783,-35.209,1.77,9.487,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.436,1.755,-9.882,-8.307,-10.85,-8.71,-3.216,27.169,0.0,256.34,,270.0,270.0,-9.807,3.031,20.325,23.391
6215.0,3.598,0.87,-35.158,1.739,9.416,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.492,1.761,-9.51,-8.133,-10.394,-8.624,-3.216,27.169,0.0,256.34,,270.0,270.0,-9.437,3.036,20.351,23.401
6215.5,3.598,0.87,-35.158,1.739,9.416,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.492,1.761,-9.776,-8.247,-10.699,-8.865,-3.216,27.169,0.0,256.74,,270.0,270.0,-9.165,3.045,20.358,23.457
6216.0,3.598,0.87,-35.158,1.739,9.416,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.492,1.761,-10.053,-8.239,-11.197,-8.939,-3.216,27.169,0.0,256.74,,270.0,270.0,-9.397,3.054,20.345,23.47
6216.5,3.598,0.87,-35.158,1.739,9.416,4.886,34.651,4.615,-17.492,-2.792,0.0,36.3,36.7,9.492,1.761,-10.33,-8.256,-11.384,-9.035,-3.216,27.169,0.0,256.64,,270.0,270.0,-9.607,3.063,20.327,23.495
6217.0,3.598,0.87,-35.158,1.739,9.416,4.957,34.7,4.649,-17.463,-2.78,0.0,36.299,36.814,9.492,1.761,-9.906,-8.089,-10.829,-8.723,-3.214,27.167,0.0,256.64,,270.0,270.0,-9.751,3.072,20.322,23.527
6217.5,3.598,0.87,-35.158,1.739,9.416,4.957,34.7,4.649,-17.463,-2.78,0.0,36.3,36.8,9.492,1.761,-9.243,-8.086,-10.41,-8.585,-3.214,27.167,0.0,256.24,,270.0,270.0,-9.387,3.08,20.362,23.557
6218.0,3.359,0.922,-34.043,1.748,9.413,4.957,34.7,4.649,-17.463,-2.78,0.0,36.3,36.8,9.533,1.698,-9.506,-8.122,-10.634,-8.71,-3.214,27.167,0.0,256.24,,270.0,270.0,-9.081,3.089,20.331,23.581
6218.5,3.359,0.922,-34.043,1.748,9.413,4.957,34.7,4.649,-17.463,-2.78,0.0,36.3,36.8,9.533,1.698,-9.807,-8.135,-10.939,-8.799,-3.214,27.167,0.0,256.54,,270.0,270.0,-9.243,3.093,20.324,23.63
6219.0,3.359,0.922,-34.043,1.748,9.413,4.957,34.7,4.649,-17.463,-2.78,0.0,36.3,36.8,9.533,1.698,-10.095,-8.234,-11.245,-8.936,-3.214,27.167,0.0,256.54,,270.0,270.0,-9.42,3.097,20.335,23.688
6219.5,3.359,0.922,-34.043,1.748,9.413,4.957,34.7,4.649,-17.463,-2.78,0.0,36.3,36.8,9.533,1.698,-10.307,-8.231,-11.538,-8.978,-3.214,27.167,0.0,256.54,,270.0,270.0,-9.627,3.102,20.34,23.652
6220.0,3.359,0.922,-34.043,1.748,9.413,4.933,34.718,4.681,-17.455,-2.791,0.0,36.304,36.727,9.533,1.698,-9.648,-8.037,-10.581,-8.589,-3.216,27.154,0.0,256.54,,270.0,270.0,-9.764,3.106,20.316,23.58
6220.5,3.359,0.922,-34.043,1.748,9.413,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.533,1.698,-9.459,-8.069,-10.531,-8.638,-3.216,27.154,0.0,257.14,,270.0,270.0,-9.214,3.11,20.331,23.515
6221.0,3.359,0.922,-34.043,1.748,9.413,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.533,1.698,-9.728,-8.156,-10.878,-8.794,-3.216,27.154,0.0,257.14,,270.0,270.0,-9.174,3.114,20.328,23.493
6221.5,3.016,0.804,-33.38,1.758,9.366,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.69,1.718,-10.022,-8.229,-11.094,-8.931,-3.216,27.154,0.0,256.74,,270.0,270.0,-9.389,3.118,20.352,23.455
6222.0,3.016,0.804,-33.38,1.758,9.366,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.69,1.718,-10.266,-8.194,-11.459,-8.95,-3.216,27.154,0.0,256.74,,270.0,270.0,-9.569,3.117,20.349,23.456
6222.5,3.016,0.804,-33.38,1.758,9.366,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.69,1.718,-10.208,-8.226,-11.374,-8.879,-3.216,27.154,0.0,256.74,,270.0,270.0,-9.717,3.115,20.363,23.439
6223.0,3.016,0.804,-33.38,1.758,9.366,4.933,34.718,4.681,-17.455,-2.791,0.0,36.3,36.7,9.69,1.718,-9.816,-8.055,-10.747,-8.652,-3.216,27.154,0.0,256.74,,270.0,270.0,-9.672,3.113,20.363,23.513
6223.5,3.016,0.804,-33.38,1.758,9.366,4.942,34.689,4.67,-17.457,-2.78,0.0,36.303,36.805,9.69,1.718,-9.607,-8.219,-10.663,-8.792,-3.214,27.157,0.0,256.54,,270.0,270.0,-9.317,3.112,20.349,23.566
6224.0,3.016,0.804,-33.38,1.758,9.366,4.942,34.689,4.67,-17.457,-2.78,0.0,36.3,36.8,9.69,1.718,-10.033,-8.151,-11.007,-8.875,-3.214,27.157,0.0,256.54,,270.0,270.0,-9.32,3.11,20.386,23.629
6224.5,2.596,0.687,-34.188,1.788,9.33,4.942,34.689,4.67,-17.457,-2.78,0.0,36.3,36.8,9.58,1.732,-10.154,-8.144,-11.337,-8.938,-3.214,27.157,0.0,257.34,,270.0,270.0,-9.516,3.109,20.376,23.664
6225.0,2.596,0.687,-34.188,1.788,9.33,4.942,34.689,4.67,-17.457,-2.78,0.0,36.3,36.8,9.58,1.732,-10.069,-8.232,-11.197,-8.923,-3.214,27.157,0.0,257.34,,270.0,270.0,-9.643,3.1,20.367,23.673
6225.5,2.596,0.687,-34.188,1.788,9.33,4.942,34.689,4.67,-17.457,-2.78,0.0,36.3,36.8,9.58,1.732,-9.698,-8.063,-10.658,-8.591,-3.214,27.157,0.0,257.14,,270.0,270.0,-9.605,3.092,20.37,23.693
6226.0,2.596,0.687,-34.188,1.788,9.33,4.942,34.689,4.67,-17.457,-2.78,0.0,36.3,36.8,9.58,1.732,-9.333,-8.117,-10.165,-8.593,-3.214,27.157,0.0,257.14,,270.0,270.0,-9.252,3.084,20.374,23.761
6226.5,2.596,0.687,-34.188,1.788,9.33,4.97,34.622,4.635,-17.431,-2.795,0.0,36.297,36.734,9.58,1.732,-9.583,-8.11,-10.551,-8.694,-3.216,27.144,0.0,257.24,,270.0,270.0,-9.052,3.076,20.365,23.724
6227.0,2.596,0.687,-34.188,1.788,9.33,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.58,1.732,-10.073,-8.136,-11.254,-8.862,-3.216,27.144,0.0,257.24,,270.0,270.0,-9.235,3.068,20.389,23.695
6227.5,3.755,0.907,-35.209,1.769,9.497,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.428,1.716,-9.952,-8.1,-11.086,-8.782,-3.216,27.144,0.0,256.84,,270.0,270.0,-9.581,3.06,20.385,23.651
6228.0,3.755,0.907,-35.209,1.769,9.497,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.428,1.716,-9.406,-7.897,-10.298,-8.392,-3.216,27.144,0.0,256.84,,270.0,270.0,-9.48,3.072,20.376,23.618
6228.5,3.755,0.907,-35.209,1.769,9.497,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.428,1.716,-9.044,-8.037,-10.083,-8.511,-3.216,27.144,0.0,257.04,,270.0,270.0,-8.998,3.083,20.371,23.598
6229.0,3.755,0.907,-35.209,1.769,9.497,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.428,1.716,-9.652,-8.125,-10.563,-8.725,-3.216,27.144,0.0,257.04,,270.0,270.0,-8.919,3.094,20.358,23.585
6229.5,3.755,0.907,-35.209,1.769,9.497,4.97,34.622,4.635,-17.431,-2.795,0.0,36.3,36.7,9.428,1.716,-9.913,-8.042,-11.04,-8.726,-3.216,27.144,0.0,257.04,,270.0,270.0,-9.266,3.105,20.369,23.628
6230.0,3.755,0.907,-35.209,1.769,9.497,4.933,34.668,4.634,-17.401,-2.797,0.0,36.295,36.731,9.428,1.716,-10.114,-8.053,-11.326,-8.766,-3.206,27.143,0.0,257.04,,270.0,270.0,-9.43,3.115,20.378,23.606
6230.5,3.755,0.907,-35.209,1.769,9.497,4.933,34.668,4.634,-17.401,-2.797,0.0,36.3,36.7,9.428,1.716,-9.523,-7.853,-10.392,-8.394,-3.206,27.143,0.0,257.24,,270.0,270.0,-9.565,3.126,20.376,23.596
6231.0,4.362,1.036,-35.209,1.753,9.447,4.933,34.668,4.634,-17.401,-2.797,0.0,36.3,36.7,9.447,1.743,-8.872,-8.007,-10.115,-8.425,-3.206,27.143,0.0,257.24,,270.0,270.0,-9.041,3.136,20.381,23.565
6231.5,4.362,1.036,-35.209,1.753,9.447,4.933,34.668,4.634,-17.401,-2.797,0.0,36.3,36.7,9.447,1.743,-9.443,-8.049,-10.532,-8.623,-3.206,27.143,0.0,256.84,,270.0,270.0,-8.855,3.156,20.374,23.541
6232.0,4.362,1.036,-35.209,1.753,9.447,4.933,34.668,4.634,-17.401,-2.797,0.0,36.3,36.7,9.447,1.743,-9.743,-7.984,-10.843,-8.687,-3.206,27.143,0.0,256.84,,270.0,270.0,-9.162,3.176,20.392,23.533
6232.5,4.362,1.036,-35.209,1.753,9.447,4.933,34.668,4.634,-17.401,-2.797,0.0,36.3,36.7,9.447,1.743,-10.003,-7.972,-11.21,-8.72,-3.206,27.143,0.0,256.84,,270.0,270.0,-9.314,3.195,20.38,23.521
6233.0,4.362,1.036,-35.209,1.753,9.447,4.946,34.72,4.668,-17.398,-2.79,0.0,36.302,36.771,9.447,1.743,-10.019,-7.994,-11.206,-8.763,-3.21,27.145,0.0,256.84,,270.0,270.0,-9.477,3.215,20.381,23.552
6233.5,4.362,1.036,-35.209,1.753,9.447,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.447,1.743,-9.679,-7.907,-10.71,-8.543,-3.21,27.145,0.0,256.84,,270.0,270.0,-9.495,3.233,20.386,23.558
6234.0,3.225,0.859,-33.851,1.794,9.408,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.536,1.592,-9.589,-8.045,-10.668,-8.638,-3.21,27.145,0.0,256.84,,270.0,270.0,-9.21,3.252,20.377,23.571
6234.5,3.225,0.859,-33.851,1.794,9.408,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.536,1.592,-9.877,-8.04,-10.952,-8.732,-3.21,27.145,0.0,256.94,,270.0,270.0,-9.235,3.251,20.399,23.63
6235.0,3.225,0.859,-33.851,1.794,9.408,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.536,1.592,-10.087,-8.048,-11.24,-8.738,-3.21,27.145,0.0,256.94,,270.0,270.0,-9.401,3.251,20.386,23.64
6235.5,3.225,0.859,-33.851,1.794,9.408,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.536,1.592,-10.152,-8.127,-11.26,-8.869,-3.21,27.145,0.0,256.84,,270.0,270.0,-9.528,3.251,20.388,23.644
6236.0,3.225,0.859,-33.851,1.794,9.408,4.946,34.72,4.668,-17.398,-2.79,0.0,36.3,36.8,9.536,1.592,-9.941,-8.247,-10.896,-8.842,-3.21,27.145,0.0,256.84,,270.0,270.0,-9.602,3.25,20.39,23.645
6236.5,3.225,0.859,-33.851,1.794,9.408,4.984,34.729,4.621,-17.417,-2.804,0.0,36.302,36.729,9.536,1.592,-9.761,-8.213,-10.545,-8.705,-3.228,27.127,0.0,256.74,,270.0,270.0,-9.481,3.25,20.396,23.599
6237.0,3.225,0.859,-33.851,1.794,9.408,4.984,34.729,4.621,-17.417,-2.804,0.0,36.3,36.7,9.536,1.592,-9.522,-8.209,-10.486,-8.695,-3.228,27.127,0.0,256.74,,270.0,270.0,-9.306,3.249,20.386,23.571
6237.5,3.266,0.751,-35.209,1.758,9.51,4.984,34.729,4.621,-17.417,-2.804,0.0,36.3,36.7,9.417,1.796,-9.996,-8.098,-11.139,-8.761,-3.228,27.127,0.0,256.74,,270.0,270.0,-9.228,3.249,20.394,23.569
6238.0,3.266,0.751,-35.209,1.758,9.51,4.984,34.729,4.621,-17.417,-2.804,0.0,36.3,36.7,9.417,1.796,-10.161,-8.129,-11.22,-8.877,-3.228,27.127,0.0,256.74,,270.0,270.0,-9.499,3.249,20.39,23.544
6238.5,3.266,0.751,-35.209,1.758,9.51,4.984,34.729,4.621,-17.417,-2.804,0.0,36.3,36.7,9.417,1.796,-9.934,-8.132,-10.933,-8.789,-3.228,27.127,0.0,256.84,,270.0,270.0,-9.597,3.25,20.4,23.536
6239.0,3.266,0.751,-35.209,1.758,9.51,4.984,34.729,4.621,-17.417,-2.804,0.0,36.3,36.7,9.417,1.796,-9.567,-8.115,-10.595,-8.648,-3.228,27.127,0.0,256.84,,270.0,270.0,-9.447,3.25,20.403,23.516
6239.5,3.266,0.751,-35.209,1.758,9.51,4.972,34.673,4.642,-17.401,-2.801,0.0,36.295,36.774,9.417,1.796,-9.685,-8.211,-10.694,-8.757,-3.222,27.127,0.0,257.04,,270.0,270.0,-9.231,3.25,20.383,23.492
6240.0,3.266,0.751,-35.209,1.758,9.51,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.417,1.796,-9.874,-8.132,-10.995,-8.807,-3.222,27.127,0.0,257.04,,270.0,275.0,-9.337,3.25,20.383,23.427
6240.5,2.024,0.501,-35.11,1.793,9.555,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.474,1.744,-10.113,-8.141,-11.24,-8.862,-3.222,27.127,0.0,256.94,,270.0,275.0,-9.452,3.251,20.39,23.398
6241.0,2.024,0.501,-35.11,1.793,9.555,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.474,1.744,-10.225,-8.191,-11.141,-8.892,-3.222,27.127,0.0,256.94,,275.0,275.0,-9.589,3.23,20.408,23.377
6241.5,2.024,0.501,-35.11,1.793,9.555,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.474,1.744,-9.798,-8.075,-10.958,-8.786,-3.222,27.127,0.0,256.74,,275.0,275.0,-9.612,3.211,20.397,23.37
6242.0,2.024,0.501,-35.11,1.793,9.555,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.474,1.744,-9.68,-8.109,-10.878,-8.759,-3.222,27.127,0.0,256.74,,275.0,275.0,-9.404,3.191,20.392,23.351
6242.5,2.024,0.501,-35.11,1.793,9.555,4.972,34.673,4.642,-17.401,-2.801,0.0,36.3,36.8,9.474,1.744,-9.823,-8.169,-11.004,-8.797,-3.222,27.127,0.0,256.54,,275.0,275.0,-9.356,3.172,20.381,23.398
6243.0,2.024,0.501,-35.11,1.793,9.555,4.99,34.695,4.62,-17.4,-2.79,0.0,36.297,36.745,9.474,1.744,-10.105,-8.114,-11.255,-8.858,-3.214,27.134,0.0,256.54,,275.0,275.0,-9.448,3.153,20.409,23.447
6243.5,2.024,0.501,-35.11,1.793,9.555,4.99,34.695,4.62,-17.4,-2.79,0.0,36.3,36.7,9.474,1.744,-10.246,-8.098,-11.433,-8.907,-3.214,27.134,0.0,256.74,,275.0,275.0,-9.583,3.135,20.374,23.447
6244.0,3.281,0.817,-35.209,1.775,9.448,4.99,34.695,4.62,-17.4,-2.79,0.0,36.3,36.7,9.498,1.966,-10.213,-8.18,-11.308,-8.894,-3.214,27.134,0.0,256.74,,275.0,275.0,-9.671,3.117,20.377,23.457
6244.5,3.281,0.817,-35.209,1.775,9.448,4.99,34.695,4.62,-17.4,-2.79,0.0,36.3,36.7,9.498,1.966,-9.616,-8.187,-10.761,-8.758,-3.214,27.134,0.0,256.64,,275.0,275.0,-9.649,3.119,20.364,23.463
6245.0,3.281,0.817,-35.209,1.775,9.448,4.99,34.695,4.62,-17.4,-2.79,0.0,36.3,36.7,9.498,1.966,-9.783,-8.212,-10.946,-8.797,-3.214,27.134,0.0,256.64,,275.0,275.0,-9.331,3.122,20.391,23.482
6245.5,3.281,0.817,-35.209,1.775,9.448,4.99,34.695,4.62,-17.4,-2.79,0.0,36.3,36.7,9.498,1.966,-10.042,-8.164,-11.183,-8.804,-3.214,27.134,0.0,261.44,,275.0,275.0,-9.434,3.124,20.371,23.475
6246.0,3.281,0.817,-35.209,1.775,9.448,5.009,34.702,4.624,-17.401,-2.779,0.0,36.309,36.767,9.498,1.966,-10.102,-8.138,-11.254,-8.877,-3.206,27.125,0.0,261.44,,275.0,275.0,-9.548,3.127,20.372,23.468
6246.5,3.281,0.817,-35.209,1.775,9.448,5.009,34.702,4.624,-17.401,-2.779,0.0,36.3,36.8,9.498,1.966,-9.864,-8.126,-11.031,-8.711,-3.206,27.125,0.0,261.84,,275.0,275.0,-9.593,3.13,20.375,23.474
6247.0,3.275,0.834,-34.841,1.759,9.418,5.009,34.702,4.624,-17.401,-2.779,0.0,36.3,36.8,9.535,1.881,-9.785,-7.97,-10.745,-8.616,-3.206,27.125,0.0,261.84,,275.0,275.0,-9.433,3.132,20.378,23.522
6247.5,3.275,0.834,-34.841,1.759,9.418,5.009,34.702,4.624,-17.401,-2.779,0.0,36.3,36.8,9.535,1.881,-9.653,-8.086,-10.611,-8.726,-3.206,27.125,0.0,261.74,,275.0,275.0,-9.279,3.134,20.363,23.548
6248.0,3.275,0.834,-34.841,1.759,9.418,5.009,34.702,4.624,-17.401,-2.779,0.0,36.3,36.8,9.535,1.881,-10.075,-8.055,-11.203,-8.789,-3.206,27.125,0.0,261.74,,275.0,275.0,-9.269,3.137,20.378,23.531
6248.5,3.275,0.834,-34.841,1.759,9.418,5.009,34.702,4.624,-17.401,-2.779,0.0,36.3,36.8,9.535,1.881,-10.182,-8.117,-11.307,-8.848,-3.206,27.125,0.0,261.44,,275.0,275.0,-9.53,3.139,20.379,23.551
6249.0,3.275,0.834,-34.841,1.759,9.418,5.02,34.723,4.631,-17.396,-2.779,0.0,36.306,36.775,9.535,1.881,-10.001,-8.163,-10.886,-8.782,-3.202,27.133,0.0,261.44,,275.0,275.0,-9.613,3.141,20.357,23.544
6249.5,3.275,0.834,-34.841,1.759,9.418,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.535,1.881,-9.483,-8.118,-10.554,-8.707,-3.202,27.133,0.0,261.24,,275.0,275.0,-9.458,3.143,20.376,23.615
6250.0,3.275,0.834,-34.841,1.759,9.418,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.535,1.881,-9.502,-8.079,-10.686,-8.692,-3.202,27.133,0.0,261.24,,275.0,275.0,-9.216,3.146,20.376,23.648
6250.5,3.208,0.783,-35.209,1.758,9.427,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.379,1.852,-9.787,-8.034,-10.935,-8.698,-3.202,27.133,0.0,261.44,,275.0,275.0,-9.24,3.148,20.374,23.707
6251.0,3.208,0.783,-35.209,1.758,9.427,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.379,1.852,-9.986,-7.988,-11.181,-8.722,-3.202,27.133,0.0,261.44,,275.0,275.0,-9.363,3.149,20.357,23.748
6251.5,3.208,0.783,-35.209,1.758,9.427,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.379,1.852,-9.745,-8.012,-10.693,-8.627,-3.202,27.133,0.0,261.24,,275.0,275.0,-9.469,3.15,20.375,23.794
6252.0,3.208,0.783,-35.209,1.758,9.427,5.02,34.723,4.631,-17.396,-2.779,0.0,36.3,36.8,9.379,1.852,-9.439,-8.106,-10.517,-8.579,-3.202,27.133,0.0,261.24,,275.0,275.0,-9.269,3.151,20.367,23.831
6252.5,3.208,0.783,-35.209,1.758,9.427,4.999,34.662,4.617,-17.374,-2.788,0.0,36.316,36.766,9.379,1.852,-9.625,-8.035,-10.732,-8.627,-3.198,27.132,0.0,261.34,,275.0,275.0,-9.16,3.152,20.38,23.818
6253.0,3.208,0.783,-35.209,1.758,9.427,4.999,34.662,4.617,-17.374,-2.788,0.0,36.3,36.8,9.379,1.852,-9.914,-7.961,-11.034,-8.665,-3.198,27.132,0.0,261.34,,275.0,275.0,-9.255,3.152,20.361,23.759
6253.5,3.141,0.752,-35.209,1.762,9.468,4.999,34.662,4.617,-17.374,-2.788,0.0,36.3,36.8,9.525,1.845,-10.027,-7.984,-11.165,-8.7,-3.198,27.132,0.0,261.64,,275.0,275.0,-9.394,3.153,20.378,23.752
6254.0,3.141,0.752,-35.209,1.762,9.468,4.999,34.662,4.617,-17.374,-2.788,0.0,36.3,36.8,9.525,1.845,-9.882,-8.037,-10.858,-8.758,-3.198,27.132,0.0,261.64,,275.0,275.0,-9.469,3.153,20.413,23.725
6254.5,3.141,0.752,-35.209,1.762,9.468,4.999,34.662,4.617,-17.374,-2.788,0.0,36.3,36.8,9.525,1.845,-9.519,-8.049,-10.589,-8.671,-3.198,27.132,0.0,261.74,,275.0,275.0,-9.384,3.153,20.377,23.771
6255.0,3.141,0.752,-35.209,1.762,9.468,4.999,34.662,4.617,-17.374,-2.788,0.0,36.3,36.8,9.525,1.845,-9.672,-7.99,-10.813,-8.605,-3.198,27.132,0.0,261.74,,275.0,275.0,-9.207,3.153,20.385,23.802
6255.5,3.141,0.752,-35.209,1.762,9.468,4.981,34.679,4.634,-17.341,-2.779,0.0,36.313,36.786,9.525,1.845,-9.913,-7.923,-11.103,-8.627,-3.192,27.134,0.0,261.94,,275.0,275.0,-9.27,3.153,20.395,23.729
6256.0,3.141,0.752,-35.209,1.762,9.468,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.525,1.845,-9.986,-7.995,-11.144,-8.698,-3.192,27.134,0.0,261.94,,275.0,275.0,-9.391,3.152,20.383,23.609
6256.5,3.141,0.752,-35.209,1.762,9.468,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.525,1.845,-9.813,-8.025,-10.918,-8.613,-3.192,27.134,0.0,261.94,,275.0,275.0,-9.456,3.152,20.397,23.563
6257.0,3.007,0.772,-33.967,1.831,9.449,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.562,1.584,-9.678,-7.908,-10.642,-8.522,-3.192,27.134,0.0,261.94,,275.0,275.0,-9.342,3.152,20.397,23.592
6257.5,3.007,0.772,-33.967,1.831,9.449,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.562,1.584,-9.647,-7.963,-10.648,-8.551,-3.192,27.134,0.0,261.84,,275.0,275.0,-9.187,3.15,20.397,23.654
6258.0,3.007,0.772,-33.967,1.831,9.449,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.562,1.584,-9.796,-7.929,-10.895,-8.541,-3.192,27.134,0.0,261.84,,275.0,275.0,-9.202,3.147,20.386,23.703
6258.5,3.007,0.772,-33.967,1.831,9.449,4.981,34.679,4.634,-17.341,-2.779,0.0,36.3,36.8,9.562,1.584,-10.05,-7.893,-11.278,-8.628,-3.192,27.134,0.0,261.54,,275.0,275.0,-9.29,3.145,20.391,23.779
6259.0,3.007,0.772,-33.967,1.831,9.449,4.984,34.721,4.63,-17.328,-2.778,0.0,36.31,36.778,9.562,1.584,-10.11,-7.985,-11.147,-8.679,-3.188,27.141,0.0,261.54,,275.0,275.0,-9.462,3.143,20.376,23.817
6259.5,3.007,0.772,-33.967,1.831,9.449,4.984,34.721,4.63,-17.328,-2.778,0.0,36.3,36.8,9.562,1.584,-9.758,-7.907,-10.931,-8.571,-3.188,27.141,0.0,261.44,,275.0,275.0,-9.48,3.14,20.393,23.853
6260.0,3.104,0.78,-34.99,1.751,9.428,4.984,34.721,4.63,-17.328,-2.778,0.0,36.3,36.8,9.533,1.89,-9.65,-7.915,-10.763,-8.511,-3.188,27.141,0.0,261.44,,275.0,275.0,-9.292,3.138,20.381,23.905
6260.5,3.104,0.78,-34.99,1.751,9.428,4.984,34.721,4.63,-17.328,-2.778,0.0,36.3,36.8,9.533,1.89,-9.73,-7.892,-10.924,-8.555,-3.188,27.141,0.0,261.74,,275.0,275.0,-9.21,3.138,20.364,23.87
6261.0,3.104,0.78,-34.99,1.751,9.428,4.984,34.721,4.63,-17.328,-2.778,0.0,36.3,36.8,9.533,1.89,-9.877,-7.881,-11.119,-8.584,-3.188,27.141,0.0,261.74,,275.0,275.0,-9.275,3.137,20.367,23.823
6261.5,3.104,0.78,-34.99,1.751,9.428,4.984,34.721,4.63,-17.328,-2.778,0.0,36.3,36.8,9.533,1.89,-10.017,-7.835,-11.256,-8.563,-3.188,27.141,0.0,261.74,,275.0,275.0,-9.365,3.137,20.387,23.761
6262.0,3.104,0.78,-34.99,1.751,9.428,4.981,34.761,4.643,-17.356,-2.774,0.0,36.316,36.782,9.533,1.89,-9.981,-7.972,-11.044,-8.616,-3.191,27.14,0.0,261.74,,275.0,275.0,-9.418,3.136,20.364,23.818
6262.5,3.104,0.78,-34.99,1.751,9.428,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.533,1.89,-9.583,-8.059,-10.624,-8.598,-3.191,27.14,0.0,261.74,,275.0,275.0,-9.403,3.136,20.362,23.851
6263.0,3.104,0.78,-34.99,1.751,9.428,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.533,1.89,-9.745,-7.949,-10.843,-8.579,-3.191,27.14,0.0,261.74,,275.0,275.0,-9.216,3.135,20.376,23.893
6263.5,2.331,0.633,-33.429,1.822,9.386,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.634,1.785,-9.924,-7.881,-11.051,-8.565,-3.191,27.14,0.0,261.54,,275.0,275.0,-9.279,3.135,20.365,23.922
6264.0,2.331,0.633,-33.429,1.822,9.386,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.634,1.785,-10.029,-7.862,-11.094,-8.614,-3.191,27.14,0.0,261.54,,275.0,275.0,-9.355,3.121,20.366,23.929
6264.5,2.331,0.633,-33.429,1.822,9.386,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.634,1.785,-9.563,-7.967,-10.727,-8.474,-3.191,27.14,0.0,261.54,,275.0,275.0,-9.4,3.108,20.367,23.869
6265.0,2.331,0.633,-33.429,1.822,9.386,4.981,34.761,4.643,-17.356,-2.774,0.0,36.3,36.8,9.634,1.785,-9.49,-7.73,-10.521,-8.344,-3.191,27.14,0.0,261.54,,275.0,275.0,-9.183,3.096,20.363,23.892
6265.5,2.331,0.633,-33.429,1.822,9.386,4.982,34.682,4.651,-17.335,-2.783,0.0,36.315,36.812,9.634,1.785,-9.545,-7.82,-10.521,-8.365,-3.186,27.133,0.0,261.44,,275.0,275.0,-9.021,3.083,20.376,23.918
6266.0,2.331,0.633,-33.429,1.822,9.386,4.982,34.682,4.651,-17.335,-2.783,0.0,36.3,36.8,9.634,1.785,-9.792,-7.784,-10.935,-8.505,-3.186,27.133,0.0,261.44,,275.0,275.0,-9.063,3.071,20.371,23.91
6266.5,3.047,0.736,-35.209,1.777,9.561,4.982,34.682,4.651,-17.335,-2.783,0.0,36.3,36.8,9.473,1.731,-9.884,-7.85,-10.883,-8.452,-3.186,27.133,0.0,261.84,,275.0,275.0,-9.254,3.059,20.367,23.89
6267.0,3.047,0.736,-35.209,1.777,9.561,4.982,34.682,4.651,-17.335,-2.783,0.0,36.3,36.8,9.473,1.731,-9.608,-7.685,-10.74,-8.35,-3.186,27.133,0.0,261.84,,275.0,275.0,-9.267,3.058,20.376,23.915
6267.5,3.047,0.736,-35.209,1.777,9.561,4.982,34.682,4.651,-17.335,-2.783,0.0,36.3,36.8,9.473,1.731,-9.353,-7.678,-10.438,-8.165,-3.186,27.133,0.0,261.84,,275.0,275.0,-9.096,3.058,20.357,23.929
6268.0,3.047,0.736,-35.209,1.777,9.561,4.982,34.682,4.651,-17.335,-2.783,0.0,36.3,36.8,9.473,1.731,-9.393,-7.709,-10.361,-8.246,-3.186,27.133,0.0,261.84,,275.0,275.0,-8.908,3.058,20.357,23.966
6268.5,3.047,0.736,-35.209,1.777,9.561,5.001,34.657,4.617,-17.31,-2.776,0.0,36.317,36.758,9.473,1.731,-9.484,-7.625,-10.658,-8.236,-3.193,27.133,0.0,261.84,,275.0,275.0,-8.927,3.058,20.344,23.883
6269.0,3.047,0.736,-35.209,1.777,9.561,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.473,1.731,-9.667,-7.637,-10.855,-8.295,-3.193,27.133,0.0,261.84,,275.0,275.0,-9.0,3.058,20.342,23.809
6269.5,3.047,0.736,-35.209,1.777,9.561,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.473,1.731,-9.428,-7.62,-10.36,-8.166,-3.193,27.133,0.0,261.74,,275.0,275.0,-9.113,3.058,20.352,23.76
6270.0,3.525,0.934,-33.874,1.803,9.418,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.553,1.656,-8.949,-7.594,-10.117,-8.069,-3.193,27.133,0.0,261.74,,275.0,275.0,-8.894,3.057,20.338,23.776
6270.5,3.525,0.934,-33.874,1.803,9.418,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.553,1.656,-9.139,-7.574,-10.298,-8.121,-3.193,27.133,0.0,261.74,,275.0,275.0,-8.682,3.065,20.349,23.778
6271.0,3.525,0.934,-33.874,1.803,9.418,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.553,1.656,-9.443,-7.528,-10.597,-8.167,-3.193,27.133,0.0,261.74,,275.0,275.0,-8.783,3.073,20.336,23.748
6271.5,3.525,0.934,-33.874,1.803,9.418,5.001,34.657,4.617,-17.31,-2.776,0.0,36.3,36.8,9.553,1.656,-9.601,-7.475,-10.835,-8.172,-3.193,27.133,0.0,262.04,,275.0,275.0,-8.934,3.08,20.36,23.856
6272.0,3.525,0.934,-33.874,1.803,9.418,4.888,34.718,4.632,-17.276,-2.775,0.0,36.322,36.833,9.553,1.656,-9.615,-7.581,-10.734,-8.203,-3.183,27.137,0.0,262.04,,275.0,275.0,-9.021,3.087,20.35,23.919
6272.5,3.525,0.934,-33.874,1.803,9.418,4.888,34.718,4.632,-17.276,-2.775,0.0,36.3,36.8,9.553,1.656,-9.293,-7.535,-10.241,-7.97,-3.183,27.137,0.0,262.44,,275.0,275.0,-9.033,3.095,20.337,23.977
6273.0,2.904,0.804,-34.016,1.828,9.38,4.888,34.718,4.632,-17.276,-2.775,0.0,36.3,36.8,9.503,1.66,-9.206,-7.514,-10.21,-8.037,-3.183,27.137,0.0,262.44,,275.0,275.0,-8.76,3.102,20.359,24.051
6273.5,2.904,0.804,-34.016,1.828,9.38,4.888,34.718,4.632,-17.276,-2.775,0.0,36.3,36.8,9.503,1.66,-9.295,-7.4,-10.517,-8.024,-3.183,27.137,0.0,262.44,,275.0,275.0,-8.742,3.098,20.356,24.1
6274.0,2.904,0.804,-34.016,1.828,9.38,4.888,34.718,4.632,-17.276,-2.775,0.0,36.3,36.8,9.503,1.66,-9.482,-7.416,-10.648,-8.066,-3.183,27.137,0.0,262.44,,275.0,275.0,-8.809,3.095,20.369,24.116
6274.5,2.904,0.804,-34.016,1.828,9.38,4.888,34.718,4.632,-17.276,-2.775,0.0,36.3,36.8,9.503,1.66,-9.446,-7.472,-10.539,-8.004,-3.183,27.137,0.0,262.34,,275.0,275.0,-8.903,3.092,20.338,24.137
6275.0,2.904,0.804,-34.016,1.828,9.38,4.961,34.727,4.636,-17.257,-2.772,0.0,36.323,36.753,9.503,1.66,-9.029,-7.283,-10.01,-7.841,-3.179,27.14,0.0,262.34,,275.0,275.0,-8.865,3.089,20.345,24.156
6275.5,2.904,0.804,-34.016,1.828,9.38,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.503,1.66,-8.645,-7.367,-9.872,-7.841,-3.179,27.14,0.0,262.04,,275.0,275.0,-8.541,3.086,20.359,24.153
6276.0,2.414,0.65,-33.648,1.746,9.394,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.576,1.731,-8.944,-7.443,-10.109,-7.945,-3.179,27.14,0.0,262.04,,275.0,275.0,-8.431,3.083,20.355,24.149
6276.5,2.414,0.65,-33.648,1.746,9.394,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.576,1.731,-9.473,-7.327,-10.686,-8.002,-3.179,27.14,0.0,261.84,,275.0,275.0,-8.61,3.072,20.356,24.112
6277.0,2.414,0.65,-33.648,1.746,9.394,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.576,1.731,-9.352,-7.294,-10.442,-7.935,-3.179,27.14,0.0,261.84,,275.0,275.0,-8.872,3.061,20.351,24.095
6277.5,2.414,0.65,-33.648,1.746,9.394,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.576,1.731,-8.947,-7.148,-10.022,-7.789,-3.179,27.14,0.0,261.84,,275.0,275.0,-8.756,3.051,20.371,24.11
6278.0,2.414,0.65,-33.648,1.746,9.394,4.961,34.727,4.636,-17.257,-2.772,0.0,36.3,36.8,9.576,1.731,-8.801,-7.199,-9.959,-7.827,-3.179,27.14,0.0,261.84,,275.0,275.0,-8.476,3.04,20.368,24.099
6278.5,2.414,0.65,-33.648,1.746,9.394,4.967,34.66,4.637,-17.247,-2.781,0.0,36.335,36.779,9.576,1.731,-8.984,-7.289,-10.18,-7.906,-3.186,27.14,0.0,261.44,,275.0,275.0,-8.446,3.03,20.354,24.125
6279.0,2.414,0.65,-33.648,1.746,9.394,4.967,34.66,4.637,-17.247,-2.781,0.0,36.3,36.8,9.576,1.731,-9.205,-7.27,-10.396,-7.951,-3.186,27.14,0.0,261.44,,275.0,275.0,-8.59,3.02,20.361,24.125
6279.5,2.727,0.664,-35.209,1.743,9.449,4.967,34.66,4.637,-17.247,-2.781,0.0,36.3,36.8,9.39,1.895,-9.377,-7.203,-10.635,-7.935,-3.186,27.14,0.0,261.64,,275.0,275.0,-8.705,3.005,20.376,24.109
6280.0,2.727,0.664,-35.209,1.743,9.449,4.967,34.66,4.637,-17.247,-2.781,0.0,36.3,36.8,9.39,1.895,-9.194,-7.175,-10.109,-7.797,-3.186,27.14,0.0,261.64,,275.0,275.0,-8.788,3.005,20.362,24.088
6280.5,2.727,0.664,-35.209,1.743,9.449,4.967,34.66,4.637,-17.247,-2.781,0.0,36.3,36.8,9.39,1.895,-8.769,-7.215,-9.953,-7.764,-3.186,27.14,0.0,262.04,,275.0,275.0,-8.569,3.001,20.365,24.065
6281.0,2.727,0.664,-35.209,1.743,9.449,4.967,34.66,4.637,-17.247,-2.781,0.0,36.3,36.8,9.39,1.895,-8.886,-7.241,-10.082,-7.782,-3.186,27.14,0.0,262.04,,275.0,275.0,-8.425,2.996,20.374,24.096
6281.5,2.727,0.664,-35.209,1.743,9.449,4.955,34.669,4.628,-17.23,-2.771,0.0,36.326,36.819,9.39,1.895,-9.159,-7.224,-10.251,-7.861,-3.183,27.127,0.0,262.54,,275.0,275.0,-8.498,2.992,20.392,24.107
6282.0,2.727,0.664,-35.209,1.743,9.449,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.39,1.895,-9.268,-7.147,-10.504,-7.815,-3.183,27.127,0.0,262.54,,275.0,275.0,-8.624,2.987,20.371,24.104
6282.5,3.04,0.689,-35.209,1.772,9.409,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.42,1.756,-9.345,-7.22,-10.579,-7.874,-3.183,27.127,0.0,262.64,,275.0,275.0,-8.683,2.983,20.375,24.142
6283.0,3.04,0.689,-35.209,1.772,9.409,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.42,1.756,-9.185,-7.18,-10.339,-7.785,-3.183,27.127,0.0,262.64,,275.0,275.0,-8.755,2.984,20.385,24.169
6283.5,3.04,0.689,-35.209,1.772,9.409,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.42,1.756,-8.944,-7.186,-10.029,-7.71,-3.183,27.127,0.0,262.34,,275.0,275.0,-8.622,2.985,20.401,24.228
6284.0,3.04,0.689,-35.209,1.772,9.409,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.42,1.756,-9.109,-7.149,-10.205,-7.777,-3.183,27.127,0.0,262.34,,275.0,275.0,-8.467,2.986,20.389,24.279
6284.5,3.04,0.689,-35.209,1.772,9.409,4.955,34.669,4.628,-17.23,-2.771,0.0,36.3,36.8,9.42,1.756,-9.227,-7.111,-10.474,-7.784,-3.183,27.127,0.0,262.04,,275.0,275.0,-8.56,2.987,20.388,24.27
6285.0,3.04,0.689,-35.209,1.772,9.409,4.965,34.708,4.648,-17.253,-2.773,0.0,36.321,36.83,9.42,1.756,-9.332,-7.158,-10.523,-7.802,-3.19,27.107,0.0,262.04,,275.0,275.0,-8.649,2.988,20.389,24.346
6285.5,3.04,0.689,-35.209,1.772,9.409,4.965,34.708,4.648,-17.253,-2.773,0.0,36.3,36.8,9.42,1.756,-9.222,-7.116,-10.352,-7.789,-3.19,27.107,0.0,262.04,,275.0,275.0,-8.704,2.989,20.394,24.37
6286.0,2.972,0.805,-33.674,1.83,9.392,4.965,34.708,4.648,-17.253,-2.773,0.0,36.3,36.8,9.575,1.716,-8.923,-7.131,-10.016,-7.646,-3.19,27.107,0.0,262.04,,275.0,275.0,-8.62,2.989,20.401,24.365
6286.5,2.972,0.805,-33.674,1.83,9.392,4.965,34.708,4.648,-17.253,-2.773,0.0,36.3,36.8,9.575,1.716,-8.967,-7.126,-9.972,-7.662,-3.19,27.107,0.0,262.04,,275.0,275.0,-8.429,2.989,20.395,24.349
6287.0,2.972,0.805,-33.674,1.83,9.392,4.965,34.708,4.648,-17.253,-2.773,0.0,36.3,36.8,9.575,1.716,-9.125,-7.033,-10.346,-7.656,-3.19,27.107,0.0,262.04,,275.0,275.0,-8.432,2.989,20.416,24.371
6287.5,2.972,0.805,-33.674,1.83,9.392,4.965,34.708,4.648,-17.253,-2.773,0.0,36.3,36.8,9.575,1.716,-9.16,-7.077,-10.226,-7.646,-3.19,27.107,0.0,261.84,,275.0,275.0,-8.54,2.989,20.412,24.278
6288.0,2.972,0.805,-33.674,1.83,9.392,4.987,34.727,4.641,-17.271,-2.775,0.0,36.328,36.829,9.575,1.716,-8.986,-6.883,-10.019,-7.543,-3.188,27.124,0.0,261.84,,275.0,275.0,-8.527,2.988,20.43,24.245
6288.5,2.972,0.805,-33.674,1.83,9.392,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.575,1.716,-8.694,-6.918,-9.927,-7.525,-3.188,27.124,0.0,261.54,,275.0,275.0,-8.358,2.988,20.413,24.238
6289.0,3.51,0.836,-35.209,1.767,9.513,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.383,1.802,-8.673,-6.896,-9.91,-7.523,-3.188,27.124,0.0,261.54,,275.0,275.0,-8.266,2.988,20.428,24.181
6289.5,3.51,0.836,-35.209,1.767,9.513,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.383,1.802,-8.786,-6.884,-10.008,-7.557,-3.188,27.124,0.0,261.94,,275.0,275.0,-8.25,2.996,20.436,24.16
6290.0,3.51,0.836,-35.209,1.767,9.513,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.383,1.802,-8.927,-6.907,-10.169,-7.565,-3.188,27.124,0.0,261.94,,275.0,275.0,-8.309,3.005,20.435,24.125
6290.5,3.51,0.836,-35.209,1.767,9.513,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.383,1.802,-8.844,-7.017,-9.875,-7.529,-3.188,27.124,0.0,262.24,,275.0,275.0,-8.392,3.013,20.426,24.102
6291.0,3.51,0.836,-35.209,1.767,9.513,4.987,34.727,4.641,-17.271,-2.775,0.0,36.3,36.8,9.383,1.802,-8.52,-6.945,-9.692,-7.541,-3.188,27.124,0.0,262.24,,275.0,275.0,-8.316,3.021,20.411,24.074
6291.5,3.51,0.836,-35.209,1.767,9.513,4.985,34.708,4.621,-17.262,-2.765,0.0,36.337,36.831,9.383,1.802,-8.648,-6.948,-9.842,-7.472,-3.171,27.126,0.0,262.44,,275.0,275.0,-8.174,3.029,20.422,24.049
6292.0,3.51,0.836,-35.209,1.767,9.513,4.985,34.708,4.621,-17.262,-2.765,0.0,36.3,36.8,9.383,1.802,-8.854,-6.918,-10.055,-7.495,-3.171,27.126,0.0,262.44,,275.0,275.0,-8.228,3.037,20.435,24.069
6292.5,2.757,0.707,-33.753,1.813,9.461,4.985,34.708,4.621,-17.262,-2.765,0.0,36.3,36.8,9.59,1.697,-9.006,-6.911,-10.177,-7.534,-3.171,27.126,0.0,262.34,,275.0,275.0,-8.331,3.045,20.417,24.071
6293.0,2.757,0.707,-33.753,1.813,9.461,4.985,34.708,4.621,-17.262,-2.765,0.0,36.3,36.8,9.59,1.697,-8.921,-7.032,-9.992,-7.507,-3.171,27.126,0.0,262.34,,275.0,275.0,-8.407,3.04,20.429,24.063
6293.5,2.757,0.707,-33.753,1.813,9.461,4.985,34.708,4.621,-17.262,-2.765,0.0,36.3,36.8,9.59,1.697,-8.625,-6.867,-9.716,-7.49,-3.171,27.126,0.0,262.24,,275.0,275.0,-8.363,3.035,20.403,24.065
6294.0,2.757,0.707,-33.753,1.813,9.461,4.985,34.708,4.621,-17.262,-2.765,0.0,36.3,36.8,9.59,1.697,-8.62,-6.854,-9.812,-7.372,-3.171,27.126,0.0,262.24,,275.0,275.0,-8.175,3.031,20.445,24.021
