t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6294.5,2.757,0.707,-33.753,1.813,9.461,4.979,34.696,4.63,-17.224,-2.772,0.0,36.334,36.794,9.59,1.697,-8.812,-6.846,-9.97,-7.421,-3.156,27.127,0.0,261.84,,275.0,275.0,-8.164,3.026,20.449,24.031
6295.0,2.757,0.707,-33.753,1.813,9.461,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.59,1.697,-8.785,-6.838,-9.983,-7.404,-3.156,27.127,0.0,261.84,,275.0,275.0,-8.262,3.022,20.449,24.017
6295.5,3.406,0.796,-35.209,1.756,9.493,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.452,1.7,-8.7,-6.727,-9.872,-7.361,-3.156,27.127,0.0,261.94,,275.0,275.0,-8.252,3.018,20.438,24.035
6296.0,3.406,0.796,-35.209,1.756,9.493,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.452,1.7,-8.605,-6.754,-9.576,-7.289,-3.156,27.127,0.0,261.94,,275.0,275.0,-8.165,3.024,20.452,24.048
6296.5,3.406,0.796,-35.209,1.756,9.493,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.452,1.7,-8.577,-6.809,-9.619,-7.319,-3.156,27.127,0.0,262.34,,275.0,275.0,-8.056,3.03,20.449,24.072
6297.0,3.406,0.796,-35.209,1.756,9.493,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.452,1.7,-8.685,-6.734,-9.779,-7.304,-3.156,27.127,0.0,262.34,,275.0,275.0,-8.081,3.036,20.451,24.13
6297.5,3.406,0.796,-35.209,1.756,9.493,4.979,34.696,4.63,-17.224,-2.772,0.0,36.3,36.8,9.452,1.7,-8.85,-6.684,-9.966,-7.307,-3.156,27.127,0.0,262.34,,275.0,275.0,-8.125,3.043,20.461,24.179
6298.0,3.406,0.796,-35.209,1.756,9.493,4.928,34.72,4.643,-17.213,-2.765,0.0,36.34,36.818,9.452,1.7,-8.58,-6.579,-9.815,-7.245,-3.162,27.128,0.0,262.34,,275.0,275.0,-8.202,3.048,20.447,24.228
6298.5,3.406,0.796,-35.209,1.756,9.493,4.928,34.72,4.643,-17.213,-2.765,0.0,36.3,36.8,9.452,1.7,-8.459,-6.58,-9.644,-7.129,-3.162,27.128,0.0,261.94,,275.0,275.0,-8.055,3.054,20.437,24.271
6299.0,2.62,0.705,-33.805,1.823,9.381,4.928,34.72,4.643,-17.213,-2.765,0.0,36.3,36.8,9.589,1.624,-8.446,-6.579,-9.689,-7.136,-3.162,27.128,0.0,261.94,,275.0,275.0,-7.953,3.06,20.454,24.339
6299.5,2.62,0.705,-33.805,1.823,9.381,4.928,34.72,4.643,-17.213,-2.765,0.0,36.3,36.8,9.589,1.624,-8.633,-6.592,-9.827,-7.161,-3.162,27.128,0.0,262.04,,275.0,275.0,-7.963,3.053,20.451,24.336
6300.0,2.62,0.705,-33.805,1.823,9.381,4.928,34.72,4.643,-17.213,-2.765,0.0,36.3,36.8,9.589,1.624,-8.778,-6.517,-10.052,-7.13,-3.162,27.128,0.0,262.04,,275.0,275.0,-8.053,3.046,20.449,24.196
6300.5,2.62,0.705,-33.805,1.823,9.381,4.928,34.72,4.643,-17.213,-2.765,0.0,36.3,36.8,9.589,1.624,-8.865,-6.58,-10.112,-7.198,-3.162,27.128,0.0,261.64,,275.0,275.0,-8.119,3.039,20.435,24.122
6301.0,2.62,0.705,-33.805,1.823,9.381,4.944,34.763,4.628,-17.229,-2.749,0.0,36.345,36.858,9.589,1.624,-8.493,-6.576,-9.634,-7.175,-3.162,27.131,0.0,261.64,,275.0,275.0,-8.189,3.032,20.449,24.044
6301.5,2.62,0.705,-33.805,1.823,9.381,4.944,34.763,4.628,-17.229,-2.749,0.0,36.3,36.9,9.589,1.624,-8.513,-6.626,-9.707,-7.202,-3.162,27.131,0.0,261.44,,275.0,275.0,-7.969,3.025,20.43,23.956
6302.0,2.961,0.658,-35.209,1.739,9.475,4.944,34.763,4.628,-17.229,-2.749,0.0,36.3,36.9,9.464,1.73,-8.683,-6.574,-9.897,-7.195,-3.162,27.131,0.0,261.44,,275.0,275.0,-8.012,3.019,20.431,23.901
6302.5,2.961,0.658,-35.209,1.739,9.475,4.944,34.763,4.628,-17.229,-2.749,0.0,36.3,36.9,9.464,1.73,-8.791,-6.514,-10.036,-7.191,-3.162,27.131,0.0,261.94,,275.0,275.0,-8.087,3.018,20.431,23.882
6303.0,2.961,0.658,-35.209,1.739,9.475,4.944,34.763,4.628,-17.229,-2.749,0.0,36.3,36.9,9.464,1.73,-8.88,-6.551,-10.024,-7.201,-3.162,27.131,0.0,261.94,,275.0,275.0,-8.133,3.017,20.447,23.755
6303.5,2.961,0.658,-35.209,1.739,9.475,4.944,34.763,4.628,-17.229,-2.749,0.0,36.3,36.9,9.464,1.73,-8.538,-6.612,-9.691,-7.144,-3.162,27.131,0.0,261.84,,275.0,275.0,-8.164,3.016,20.422,23.619
6304.0,2.961,0.658,-35.209,1.739,9.475,4.986,34.71,4.66,-17.232,-2.749,0.0,36.36,36.834,9.464,1.73,-8.368,-6.562,-9.562,-7.076,-3.153,27.13,0.0,261.84,,275.0,275.0,-7.996,3.015,20.44,23.564
6304.5,2.961,0.658,-35.209,1.739,9.475,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.464,1.73,-8.559,-6.5,-9.804,-7.119,-3.153,27.13,0.0,262.14,,275.0,275.0,-7.892,3.014,20.421,23.466
6305.0,2.961,0.658,-35.209,1.739,9.475,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.464,1.73,-8.728,-6.478,-9.984,-7.141,-3.153,27.13,0.0,262.14,,275.0,275.0,-7.996,3.013,20.421,23.442
6305.5,2.491,0.666,-33.924,1.838,9.474,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.5,1.703,-8.651,-6.55,-9.907,-7.113,-3.153,27.13,0.0,261.64,,275.0,275.0,-8.083,3.012,20.437,23.507
6306.0,2.491,0.666,-33.924,1.838,9.474,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.5,1.703,-8.512,-6.416,-9.588,-7.041,-3.153,27.13,0.0,261.64,,275.0,275.0,-8.055,3.004,20.422,23.525
6306.5,2.491,0.666,-33.924,1.838,9.474,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.5,1.703,-8.258,-6.412,-9.474,-7.034,-3.153,27.13,0.0,261.54,,275.0,275.0,-7.889,2.995,20.431,23.568
6307.0,2.491,0.666,-33.924,1.838,9.474,4.986,34.71,4.66,-17.232,-2.749,0.0,36.4,36.8,9.5,1.703,-8.335,-6.452,-9.567,-7.087,-3.153,27.13,0.0,261.54,,275.0,275.0,-7.794,2.987,20.409,23.775
6307.5,2.491,0.666,-33.924,1.838,9.474,4.974,34.705,4.627,-17.225,-2.736,0.0,36.361,36.891,9.5,1.703,-8.562,-6.502,-9.684,-7.082,-3.148,27.135,0.0,261.64,,275.0,275.0,-7.86,2.979,20.41,23.757
6308.0,2.491,0.666,-33.924,1.838,9.474,4.974,34.705,4.627,-17.225,-2.736,0.0,36.4,36.9,9.5,1.703,-8.721,-6.581,-9.832,-7.185,-3.148,27.135,0.0,261.64,,275.0,275.0,-7.958,2.971,20.412,23.773
6308.5,3.003,0.711,-35.209,1.756,9.368,4.974,34.705,4.627,-17.225,-2.736,0.0,36.4,36.9,9.49,1.902,-8.367,-6.514,-9.573,-7.083,-3.148,27.135,0.0,261.54,,275.0,275.0,-8.08,2.963,20.415,23.83
6309.0,3.003,0.711,-35.209,1.756,9.368,4.974,34.705,4.627,-17.225,-2.736,0.0,36.4,36.9,9.49,1.902,-8.343,-6.437,-9.377,-7.035,-3.148,27.135,0.0,261.54,,275.0,275.0,-7.884,2.964,20.393,23.862
6309.5,3.003,0.711,-35.209,1.756,9.368,4.974,34.705,4.627,-17.225,-2.736,0.0,36.4,36.9,9.49,1.902,-8.403,-6.455,-9.466,-7.048,-3.148,27.135,0.0,261.54,,275.0,275.0,-7.798,2.964,20.404,23.936
6310.0,3.003,0.711,-35.209,1.756,9.368,4.974,34.705,4.627,-17.225,-2.736,0.0,36.4,36.9,9.49,1.902,-8.514,-6.451,-9.699,-7.039,-3.148,27.135,0.0,261.54,,275.0,275.0,-7.843,2.965,20.408,23.961
6310.5,3.003,0.711,-35.209,1.756,9.368,4.963,34.733,4.658,-17.215,-2.751,0.0,36.359,36.84,9.49,1.902,-8.636,-6.368,-9.873,-7.002,-3.143,27.131,0.0,261.54,,275.0,275.0,-7.926,2.966,20.393,23.996
6311.0,3.003,0.711,-35.209,1.756,9.368,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.49,1.902,-8.699,-6.428,-9.803,-7.03,-3.143,27.131,0.0,261.54,,275.0,275.0,-7.97,2.966,20.4,24.02
6311.5,3.003,0.711,-35.209,1.756,9.368,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.49,1.902,-8.162,-6.337,-9.427,-6.946,-3.143,27.131,0.0,261.14,,275.0,275.0,-7.99,2.967,20.413,24.028
6312.0,3.467,0.829,-35.209,1.734,9.452,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.435,1.804,-8.211,-6.335,-9.456,-6.877,-3.143,27.131,0.0,261.14,,275.0,275.0,-7.718,2.967,20.407,24.045
6312.5,3.467,0.829,-35.209,1.734,9.452,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.435,1.804,-8.367,-6.338,-9.618,-6.907,-3.143,27.131,0.0,261.24,,275.0,275.0,-7.72,2.976,20.399,24.07
6313.0,3.467,0.829,-35.209,1.734,9.452,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.435,1.804,-8.536,-6.272,-9.808,-6.907,-3.143,27.131,0.0,261.24,,275.0,275.0,-7.808,2.984,20.404,24.091
6313.5,3.467,0.829,-35.209,1.734,9.452,4.963,34.733,4.658,-17.215,-2.751,0.0,36.4,36.8,9.435,1.804,-8.586,-6.382,-9.779,-6.903,-3.143,27.131,0.0,261.14,,275.0,275.0,-7.881,2.992,20.399,24.101
6314.0,3.467,0.829,-35.209,1.734,9.452,4.958,34.76,4.65,-17.233,-2.743,0.0,36.367,36.862,9.435,1.804,-8.325,-6.279,-9.431,-6.922,-3.142,27.129,0.0,261.14,,275.0,275.0,-7.913,2.999,20.409,24.089
6314.5,3.467,0.829,-35.209,1.734,9.452,4.958,34.76,4.65,-17.233,-2.743,0.0,36.4,36.9,9.435,1.804,-8.022,-6.314,-9.222,-6.863,-3.142,27.129,0.0,261.24,,275.0,275.0,-7.739,3.007,20.4,24.071
6315.0,2.852,0.758,-34.229,1.797,9.432,4.958,34.76,4.65,-17.233,-2.743,0.0,36.4,36.9,9.502,1.669,-8.358,-6.265,-9.575,-6.82,-3.142,27.129,0.0,261.24,,275.0,275.0,-7.605,3.015,20.411,24.028
6315.5,2.852,0.758,-34.229,1.797,9.432,4.958,34.76,4.65,-17.233,-2.743,0.0,36.4,36.9,9.502,1.669,-8.452,-6.161,-9.728,-6.753,-3.142,27.129,0.0,261.14,,275.0,275.0,-7.755,3.012,20.402,24.009
6316.0,2.852,0.758,-34.229,1.797,9.432,4.958,34.76,4.65,-17.233,-2.743,0.0,36.4,36.9,9.502,1.669,-8.542,-6.245,-9.676,-6.844,-3.142,27.129,0.0,261.14,,275.0,275.0,-7.773,3.009,20.41,24.039
6316.5,2.852,0.758,-34.229,1.797,9.432,4.958,34.76,4.65,-17.233,-2.743,0.0,36.4,36.9,9.502,1.669,-8.175,-6.228,-9.363,-6.778,-3.142,27.129,0.0,261.04,,275.0,275.0,-7.827,3.007,20.407,24.066
6317.0,2.852,0.758,-34.229,1.797,9.432,4.987,34.728,4.64,-17.211,-2.738,0.0,36.36,36.845,9.502,1.669,-7.936,-6.302,-9.054,-6.745,-3.127,27.124,0.0,261.04,,275.0,275.0,-7.636,3.004,20.397,24.071
6317.5,2.852,0.758,-34.229,1.797,9.432,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.502,1.669,-8.06,-6.246,-9.184,-6.735,-3.127,27.124,0.0,260.94,,275.0,275.0,-7.509,3.002,20.39,24.075
6318.0,2.852,0.758,-34.229,1.797,9.432,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.502,1.669,-8.188,-6.109,-9.396,-6.693,-3.127,27.124,0.0,260.94,,275.0,275.0,-7.556,2.999,20.41,24.091
6318.5,3.281,0.758,-35.209,1.721,9.474,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.46,1.79,-8.155,-6.047,-9.176,-6.653,-3.127,27.124,0.0,261.44,,275.0,275.0,-7.596,2.997,20.393,24.104
6319.0,3.281,0.758,-35.209,1.721,9.474,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.46,1.79,-7.787,-6.006,-8.946,-6.523,-3.127,27.124,0.0,261.44,,275.0,275.0,-7.508,3.002,20.396,24.11
6319.5,3.281,0.758,-35.209,1.721,9.474,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.46,1.79,-7.806,-6.014,-9.013,-6.533,-3.127,27.124,0.0,261.64,,275.0,275.0,-7.316,3.006,20.386,24.089
6320.0,3.281,0.758,-35.209,1.721,9.474,4.987,34.728,4.64,-17.211,-2.738,0.0,36.4,36.8,9.46,1.79,-8.043,-6.023,-9.242,-6.545,-3.127,27.124,0.0,261.64,,275.0,275.0,-7.341,3.011,20.391,24.108
6320.5,3.281,0.758,-35.209,1.721,9.474,4.965,34.705,4.633,-17.198,-2.739,0.0,36.366,36.901,9.46,1.79,-8.19,-5.941,-9.483,-6.544,-3.146,27.132,0.0,261.64,,275.0,275.0,-7.463,3.015,20.387,24.093
6321.0,3.281,0.758,-35.209,1.721,9.474,4.965,34.705,4.633,-17.198,-2.739,0.0,36.4,36.9,9.46,1.79,-8.22,-6.014,-9.456,-6.614,-3.146,27.132,0.0,261.64,,275.0,275.0,-7.539,3.019,20.387,24.103
6321.5,3.351,0.833,-34.999,1.729,9.388,4.965,34.705,4.633,-17.198,-2.739,0.0,36.4,36.9,9.514,1.845,-8.042,-5.881,-9.129,-6.537,-3.146,27.132,0.0,261.64,,275.0,275.0,-7.576,3.024,20.387,24.072
6322.0,3.351,0.833,-34.999,1.729,9.388,4.965,34.705,4.633,-17.198,-2.739,0.0,36.4,36.9,9.514,1.845,-7.854,-5.955,-9.129,-6.508,-3.146,27.132,0.0,261.64,,275.0,275.0,-7.397,3.029,20.401,24.067
6322.5,3.351,0.833,-34.999,1.729,9.388,4.965,34.705,4.633,-17.198,-2.739,0.0,36.4,36.9,9.514,1.845,-8.054,-5.931,-9.255,-6.569,-3.146,27.132,0.0,262.14,,275.0,275.0,-7.361,3.034,20.404,24.026
6323.0,3.351,0.833,-34.999,1.729,9.388,4.965,34.705,4.633,-17.198,-2.739,0.0,36.4,36.9,9.514,1.845,-8.192,-5.929,-9.467,-6.571,-3.146,27.132,0.0,262.14,,275.0,275.0,-7.452,3.04,20.417,23.975
6323.5,3.351,0.833,-34.999,1.729,9.388,4.946,34.755,4.644,-17.181,-2.743,0.0,36.368,36.849,9.514,1.845,-8.257,-6.096,-9.432,-6.638,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.54,3.045,20.418,23.945
6324.0,3.351,0.833,-34.999,1.729,9.388,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.514,1.845,-8.006,-5.944,-9.254,-6.582,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.606,3.05,20.413,23.906
6324.5,3.191,0.819,-33.738,1.812,9.435,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.628,1.638,-7.823,-6.082,-8.862,-6.503,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.447,3.055,20.421,23.929
6325.0,3.191,0.819,-33.738,1.812,9.435,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.628,1.638,-7.897,-6.117,-8.956,-6.584,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.317,3.057,20.427,23.888
6325.5,3.191,0.819,-33.738,1.812,9.435,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.628,1.638,-8.243,-5.955,-9.502,-6.551,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.388,3.059,20.421,23.94
6326.0,3.191,0.819,-33.738,1.812,9.435,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.628,1.638,-8.283,-6.0,-9.544,-6.588,-3.142,27.124,0.0,261.84,,275.0,275.0,-7.563,3.061,20.434,23.979
6326.5,3.191,0.819,-33.738,1.812,9.435,4.946,34.755,4.644,-17.181,-2.743,0.0,36.4,36.8,9.628,1.638,-8.009,-6.008,-9.267,-6.566,-3.142,27.124,0.0,261.44,,275.0,275.0,-7.604,3.063,20.452,24.015
6327.0,3.191,0.819,-33.738,1.812,9.435,4.95,34.769,4.666,-17.188,-2.742,0.0,36.384,36.823,9.628,1.638,-7.934,-5.927,-9.016,-6.487,-3.142,27.135,0.0,261.44,,275.0,275.0,-7.462,3.065,20.437,24.01
6327.5,3.191,0.819,-33.738,1.812,9.435,4.95,34.769,4.666,-17.188,-2.742,0.0,36.4,36.8,9.628,1.638,-7.82,-5.966,-8.958,-6.516,-3.142,27.135,0.0,261.54,,275.0,275.0,-7.341,3.067,20.444,24.024
6328.0,2.866,0.689,-35.162,1.762,9.477,4.95,34.769,4.666,-17.188,-2.742,0.0,36.4,36.8,9.496,1.587,-7.992,-5.984,-9.115,-6.536,-3.142,27.135,0.0,261.54,,275.0,275.0,-7.315,3.07,20.453,24.035
6328.5,2.866,0.689,-35.162,1.762,9.477,4.95,34.769,4.666,-17.188,-2.742,0.0,36.4,36.8,9.496,1.587,-8.083,-5.875,-9.34,-6.501,-3.142,27.135,0.0,261.54,,275.0,275.0,-7.407,3.066,20.463,24.043
6329.0,2.866,0.689,-35.162,1.762,9.477,4.95,34.769,4.666,-17.188,-2.742,0.0,36.4,36.8,9.496,1.587,-7.891,-5.918,-9.007,-6.445,-3.142,27.135,0.0,261.54,,275.0,275.0,-7.45,3.06,20.452,24.044
6329.5,2.866,0.689,-35.162,1.762,9.477,4.95,34.769,4.666,-17.188,-2.742,0.0,36.4,36.8,9.496,1.587,-7.614,-5.939,-8.794,-6.402,-3.142,27.135,0.0,261.44,,275.0,275.0,-7.315,3.06,20.459,24.059
6330.0,2.866,0.689,-35.162,1.762,9.477,4.929,34.709,4.647,-17.197,-2.747,0.0,36.374,36.869,9.496,1.587,-7.731,-5.902,-8.944,-6.416,-3.155,27.12,0.0,261.44,,275.0,275.0,-7.187,3.056,20.448,24.072
6330.5,2.866,0.689,-35.162,1.762,9.477,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.496,1.587,-7.869,-5.834,-9.074,-6.42,-3.155,27.12,0.0,261.44,,275.0,275.0,-7.248,3.053,20.462,24.025
6331.0,2.249,0.603,-34.001,1.812,9.425,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.508,1.67,-8.018,-5.795,-9.284,-6.395,-3.155,27.12,0.0,261.44,,275.0,275.0,-7.299,3.05,20.436,23.995
6331.5,2.249,0.603,-34.001,1.812,9.425,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.508,1.67,-7.963,-5.878,-9.179,-6.385,-3.155,27.12,0.0,261.34,,275.0,275.0,-7.373,3.037,20.456,23.949
6332.0,2.249,0.603,-34.001,1.812,9.425,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.508,1.67,-7.673,-5.837,-8.726,-6.273,-3.155,27.12,0.0,261.34,,275.0,275.0,-7.351,3.024,20.45,23.931
6332.5,2.249,0.603,-34.001,1.812,9.425,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.508,1.67,-7.583,-5.825,-8.734,-6.3,-3.155,27.12,0.0,261.44,,275.0,275.0,-7.127,3.011,20.434,23.92
6333.0,2.249,0.603,-34.001,1.812,9.425,4.929,34.709,4.647,-17.197,-2.747,0.0,36.4,36.9,9.508,1.67,-7.797,-5.707,-9.022,-6.254,-3.155,27.12,0.0,261.44,,275.0,275.0,-7.111,2.999,20.448,23.928
6333.5,2.249,0.603,-34.001,1.812,9.425,4.931,34.704,4.644,-17.152,-2.75,0.0,36.375,36.841,9.508,1.67,-7.95,-5.654,-9.208,-6.222,-3.153,27.124,0.0,261.64,,275.0,275.0,-7.195,2.987,20.46,23.881
6334.0,2.249,0.603,-34.001,1.812,9.425,4.931,34.704,4.644,-17.152,-2.75,0.0,36.4,36.8,9.508,1.67,-7.728,-5.624,-8.937,-6.243,-3.153,27.124,0.0,261.64,,275.0,275.0,-7.259,2.975,20.453,23.854
6334.5,3.339,0.878,-34.52,1.783,9.402,4.931,34.704,4.644,-17.152,-2.75,0.0,36.4,36.8,9.492,1.801,-7.552,-5.448,-8.674,-6.181,-3.153,27.124,0.0,261.54,,275.0,275.0,-7.133,2.963,20.462,23.883
6335.0,3.339,0.878,-34.52,1.783,9.402,4.931,34.704,4.644,-17.152,-2.75,0.0,36.4,36.8,9.492,1.801,-7.363,-5.579,-8.611,-6.137,-3.153,27.124,0.0,261.54,,275.0,275.0,-6.964,2.969,20.437,23.916
6335.5,3.339,0.878,-34.52,1.783,9.402,4.931,34.704,4.644,-17.152,-2.75,0.0,36.4,36.8,9.492,1.801,-7.578,-5.621,-8.793,-6.114,-3.153,27.124,0.0,261.54,,275.0,275.0,-6.922,2.975,20.463,23.921
6336.0,3.339,0.878,-34.52,1.783,9.402,4.931,34.704,4.644,-17.152,-2.75,0.0,36.4,36.8,9.492,1.801,-7.797,-5.529,-9.078,-6.111,-3.153,27.124,0.0,261.54,,275.0,275.0,-7.027,2.981,20.456,23.961
6336.5,3.339,0.878,-34.52,1.783,9.402,4.911,34.75,4.659,-17.162,-2.75,0.0,36.367,36.877,9.492,1.801,-7.659,-5.627,-8.828,-6.126,-3.149,27.12,0.0,261.94,,275.0,275.0,-7.129,2.987,20.468,23.96
6337.0,3.339,0.878,-34.52,1.783,9.402,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.492,1.801,-7.445,-5.535,-8.525,-6.061,-3.149,27.12,0.0,261.94,,275.0,275.0,-7.06,2.993,20.452,23.961
6337.5,3.358,0.83,-35.144,1.697,9.479,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.528,1.849,-7.222,-5.623,-8.462,-6.021,-3.149,27.12,0.0,261.84,,275.0,275.0,-6.891,2.998,20.457,23.96
6338.0,3.358,0.83,-35.144,1.697,9.479,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.528,1.849,-7.423,-5.592,-8.66,-6.082,-3.149,27.12,0.0,261.84,,275.0,275.0,-6.832,3.004,20.471,23.949
6338.5,3.358,0.83,-35.144,1.697,9.479,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.528,1.849,-7.641,-5.556,-8.882,-6.077,-3.149,27.12,0.0,261.94,,275.0,275.0,-6.94,3.01,20.484,24.0
6339.0,3.358,0.83,-35.144,1.697,9.479,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.528,1.849,-7.767,-5.568,-9.021,-6.078,-3.149,27.12,0.0,261.94,,275.0,275.0,-7.039,3.016,20.49,23.987
6339.5,3.358,0.83,-35.144,1.697,9.479,4.911,34.75,4.659,-17.162,-2.75,0.0,36.4,36.9,9.528,1.849,-7.505,-5.491,-8.55,-6.034,-3.149,27.12,0.0,261.94,,275.0,275.0,-7.108,3.021,20.507,24.022
6340.0,3.358,0.83,-35.144,1.697,9.479,4.933,34.761,4.67,-17.139,-2.745,0.0,36.383,36.94,9.528,1.849,-7.335,-5.585,-8.505,-6.089,-3.139,27.129,0.0,261.94,,275.0,275.0,-6.895,3.027,20.513,23.98
6340.5,3.358,0.83,-35.144,1.697,9.479,4.933,34.761,4.67,-17.139,-2.745,0.0,36.4,36.9,9.528,1.849,-7.51,-5.56,-8.664,-6.106,-3.139,27.129,0.0,262.14,,275.0,275.0,-6.878,3.032,20.51,24.002
6341.0,3.245,0.753,-35.209,1.679,9.442,4.933,34.761,4.67,-17.139,-2.745,0.0,36.4,36.9,9.513,1.85,-7.677,-5.522,-8.842,-6.111,-3.139,27.129,0.0,262.14,,275.0,275.0,-6.96,3.037,20.516,23.971
6341.5,3.245,0.753,-35.209,1.679,9.442,4.933,34.761,4.67,-17.139,-2.745,0.0,36.4,36.9,9.513,1.85,-7.734,-5.587,-8.843,-6.144,-3.139,27.129,0.0,262.44,,275.0,275.0,-7.038,3.041,20.522,23.974
6342.0,3.245,0.753,-35.209,1.679,9.442,4.933,34.761,4.67,-17.139,-2.745,0.0,36.4,36.9,9.513,1.85,-7.368,-5.582,-8.582,-6.003,-3.139,27.129,0.0,262.44,,275.0,275.0,-7.077,3.044,20.535,24.005
6342.5,3.245,0.753,-35.209,1.679,9.442,4.933,34.761,4.67,-17.139,-2.745,0.0,36.4,36.9,9.513,1.85,-7.31,-5.555,-8.372,-6.013,-3.139,27.129,0.0,262.44,,275.0,275.0,-6.884,3.048,20.547,24.002
6343.0,3.245,0.753,-35.209,1.679,9.442,4.931,34.708,4.65,-17.128,-2.752,0.0,36.391,36.867,9.513,1.85,-7.519,-5.46,-8.725,-5.984,-3.146,27.118,0.0,262.44,,275.0,275.0,-6.813,3.051,20.523,24.021
6343.5,3.245,0.753,-35.209,1.679,9.442,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.513,1.85,-7.626,-5.467,-8.823,-5.955,-3.146,27.118,0.0,262.04,,275.0,275.0,-6.922,3.054,20.536,24.044
6344.0,2.648,0.719,-33.732,1.74,9.374,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.585,1.712,-7.515,-5.536,-8.618,-6.026,-3.146,27.118,0.0,262.04,,275.0,275.0,-6.968,3.057,20.523,24.059
6344.5,2.648,0.719,-33.732,1.74,9.374,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.585,1.712,-7.121,-5.457,-8.212,-5.965,-3.146,27.118,0.0,262.44,,275.0,275.0,-6.924,3.05,20.543,24.069
6345.0,2.648,0.719,-33.732,1.74,9.374,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.585,1.712,-7.239,-5.534,-8.301,-5.955,-3.146,27.118,0.0,262.44,,275.0,275.0,-6.689,3.044,20.539,24.055
6345.5,2.648,0.719,-33.732,1.74,9.374,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.585,1.712,-7.428,-5.436,-8.58,-5.877,-3.146,27.118,0.0,262.34,,275.0,275.0,-6.757,3.037,20.548,24.039
6346.0,2.648,0.719,-33.732,1.74,9.374,4.931,34.708,4.65,-17.128,-2.752,0.0,36.4,36.9,9.585,1.712,-7.525,-5.314,-8.762,-5.859,-3.146,27.118,0.0,262.34,,275.0,275.0,-6.83,3.031,20.557,23.997
6346.5,2.648,0.719,-33.732,1.74,9.374,4.907,34.74,4.661,-17.105,-2.744,0.0,36.384,36.924,9.585,1.712,-7.241,-5.353,-8.373,-5.859,-3.145,27.121,0.0,262.54,,275.0,275.0,-6.865,3.025,20.541,24.011
6347.0,2.648,0.719,-33.732,1.74,9.374,4.907,34.74,4.661,-17.105,-2.744,0.0,36.4,36.9,9.585,1.712,-7.035,-5.308,-8.129,-5.775,-3.145,27.121,0.0,262.54,,275.0,275.0,-6.706,3.018,20.558,24.02
6347.5,3.586,0.852,-35.209,1.676,9.464,4.907,34.74,4.661,-17.105,-2.744,0.0,36.4,36.9,9.326,1.734,-7.134,-5.315,-8.249,-5.754,-3.145,27.121,0.0,262.44,,275.0,275.0,-6.562,3.012,20.54,24.03
6348.0,3.586,0.852,-35.209,1.676,9.464,4.907,34.74,4.661,-17.105,-2.744,0.0,36.4,36.9,9.326,1.734,-7.318,-5.243,-8.524,-5.716,-3.145,27.121,0.0,262.44,,275.0,275.0,-6.613,3.022,20.569,24.037
6348.5,3.586,0.852,-35.209,1.676,9.464,4.907,34.74,4.661,-17.105,-2.744,0.0,36.4,36.9,9.326,1.734,-7.41,-5.155,-8.666,-5.732,-3.145,27.121,0.0,262.04,,275.0,275.0,-6.7,3.031,20.548,24.041
6349.0,3.586,0.852,-35.209,1.676,9.464,4.907,34.74,4.661,-17.105,-2.744,0.0,36.4,36.9,9.326,1.734,-7.485,-5.265,-8.635,-5.752,-3.145,27.121,0.0,262.04,,275.0,275.0,-6.741,3.04,20.56,24.059
6349.5,3.586,0.852,-35.209,1.676,9.464,4.914,34.775,4.683,-17.113,-2.746,0.0,36.388,36.97,9.326,1.734,-7.173,-5.138,-8.227,-5.731,-3.142,27.118,0.0,261.84,,275.0,275.0,-6.784,3.049,20.559,24.082
6350.0,3.586,0.852,-35.209,1.676,9.464,4.914,34.775,4.683,-17.113,-2.746,0.0,36.4,37.0,9.326,1.734,-6.846,-5.218,-8.004,-5.637,-3.142,27.118,0.0,261.84,,275.0,275.0,-6.567,3.058,20.567,24.107
6350.5,2.541,0.684,-34.389,1.775,9.439,4.914,34.775,4.683,-17.113,-2.746,0.0,36.4,37.0,9.469,1.613,-7.119,-5.087,-8.328,-5.553,-3.142,27.118,0.0,261.84,,275.0,275.0,-6.427,3.067,20.557,24.121
6351.0,2.541,0.684,-34.389,1.775,9.439,4.914,34.775,4.683,-17.113,-2.746,0.0,36.4,37.0,9.469,1.613,-7.246,-5.019,-8.514,-5.509,-3.142,27.118,0.0,261.84,,275.0,275.0,-6.522,3.058,20.557,24.081
6351.5,2.541,0.684,-34.389,1.775,9.439,4.914,34.775,4.683,-17.113,-2.746,0.0,36.4,37.0,9.469,1.613,-7.231,-4.983,-8.477,-5.585,-3.142,27.118,0.0,262.14,,275.0,275.0,-6.572,3.05,20.545,24.05
6352.0,2.541,0.684,-34.389,1.775,9.439,4.914,34.775,4.683,-17.113,-2.746,0.0,36.4,37.0,9.469,1.613,-6.976,-4.954,-8.201,-5.51,-3.142,27.118,0.0,262.14,,275.0,275.0,-6.569,3.041,20.556,24.004
6352.5,2.541,0.684,-34.389,1.775,9.439,4.913,34.728,4.692,-17.124,-2.742,0.0,36.395,36.916,9.469,1.613,-6.647,-4.968,-7.648,-5.367,-3.137,27.119,0.0,262.24,,275.0,275.0,-6.41,3.033,20.551,23.913
6353.0,2.541,0.684,-34.389,1.775,9.439,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.469,1.613,-6.708,-5.064,-7.74,-5.465,-3.137,27.119,0.0,262.24,,275.0,275.0,-6.157,3.025,20.568,23.824
6353.5,2.541,0.684,-34.389,1.775,9.439,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.469,1.613,-7.09,-4.89,-8.326,-5.41,-3.137,27.119,0.0,261.84,,275.0,275.0,-6.244,3.017,20.576,23.759
6354.0,2.934,0.682,-35.209,1.703,9.448,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.45,1.818,-7.165,-4.861,-8.362,-5.415,-3.137,27.119,0.0,261.84,,275.0,275.0,-6.429,3.009,20.552,23.7
6354.5,2.934,0.682,-35.209,1.703,9.448,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.45,1.818,-6.947,-4.808,-8.027,-5.35,-3.137,27.119,0.0,262.04,,275.0,275.0,-6.451,3.008,20.575,23.675
6355.0,2.934,0.682,-35.209,1.703,9.448,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.45,1.818,-6.558,-4.725,-7.706,-5.234,-3.137,27.119,0.0,262.04,,275.0,275.0,-6.283,3.007,20.555,23.676
6355.5,2.934,0.682,-35.209,1.703,9.448,4.913,34.728,4.692,-17.124,-2.742,0.0,36.4,36.9,9.45,1.818,-6.609,-4.812,-7.693,-5.296,-3.137,27.119,0.0,262.14,,275.0,275.0,-6.056,3.006,20.578,23.669
6356.0,2.934,0.682,-35.209,1.703,9.448,4.909,34.707,4.624,-17.098,-2.745,0.0,36.391,36.927,9.45,1.818,-6.794,-4.76,-8.03,-5.242,-3.149,27.117,0.0,262.14,,275.0,275.0,-6.103,3.004,20.566,23.533
6356.5,2.934,0.682,-35.209,1.703,9.448,4.909,34.707,4.624,-17.098,-2.745,0.0,36.4,36.9,9.45,1.818,-6.975,-4.751,-8.252,-5.239,-3.149,27.117,0.0,262.04,,275.0,275.0,-6.206,3.003,20.591,23.549
6357.0,3.091,0.792,-34.047,1.77,9.423,4.909,34.707,4.624,-17.098,-2.745,0.0,36.4,36.9,9.63,2.614,-6.915,-4.628,-8.026,-5.251,-3.149,27.117,0.0,262.04,,275.0,275.0,-6.304,3.002,20.569,23.561
6357.5,3.091,0.792,-34.047,1.77,9.423,4.909,34.707,4.624,-17.098,-2.745,0.0,36.4,36.9,9.63,2.614,-6.466,-4.596,-7.671,-5.153,-3.149,27.117,0.0,262.24,,275.0,275.0,-6.205,3.004,20.562,23.566
6358.0,3.091,0.792,-34.047,1.77,9.423,4.909,34.707,4.624,-17.098,-2.745,0.0,36.4,36.9,9.63,2.614,-6.483,-4.72,-7.724,-5.229,-3.149,27.117,0.0,262.24,,275.0,275.0,-5.971,3.005,20.558,23.578
6358.5,3.091,0.792,-34.047,1.77,9.423,4.909,34.707,4.624,-17.098,-2.745,0.0,36.4,36.9,9.63,2.614,-6.689,-4.74,-7.929,-5.264,-3.149,27.117,0.0,262.24,,275.0,275.0,-6.039,3.006,20.586,23.541
6359.0,3.091,0.792,-34.047,1.77,9.423,4.93,34.725,4.67,-17.1,-2.744,0.0,36.402,36.912,9.63,2.614,-6.899,-4.702,-8.189,-5.213,-3.149,27.116,0.0,262.24,,275.0,275.0,-6.155,3.008,20.564,23.545
6359.5,3.091,0.792,-34.047,1.77,9.423,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.63,2.614,-6.958,-4.78,-8.22,-5.281,-3.149,27.116,0.0,262.24,,275.0,275.0,-6.251,3.009,20.595,23.551
6360.0,3.091,0.792,-34.047,1.77,9.423,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.63,2.614,-6.643,-4.785,-7.856,-5.258,-3.149,27.116,0.0,262.24,,275.0,275.0,-6.31,3.01,20.575,23.569
6360.5,3.583,0.881,-34.919,1.708,9.376,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.527,1.747,-6.465,-4.735,-7.578,-5.152,-3.149,27.116,0.0,262.04,,275.0,275.0,-6.136,3.012,20.569,23.561
6361.0,3.583,0.881,-34.919,1.708,9.376,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.527,1.747,-6.692,-4.64,-7.839,-5.175,-3.149,27.116,0.0,262.04,,275.0,275.0,-5.982,3.021,20.597,23.574
6361.5,3.583,0.881,-34.919,1.708,9.376,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.527,1.747,-6.759,-4.601,-8.027,-5.123,-3.149,27.116,0.0,262.14,,275.0,275.0,-6.087,3.03,20.585,23.565
6362.0,3.583,0.881,-34.919,1.708,9.376,4.93,34.725,4.67,-17.1,-2.744,0.0,36.4,36.9,9.527,1.747,-6.886,-4.632,-8.116,-5.182,-3.149,27.116,0.0,262.14,,275.0,275.0,-6.128,3.039,20.611,23.575
6362.5,3.583,0.881,-34.919,1.708,9.376,4.916,34.774,4.672,-17.099,-2.741,0.0,36.393,36.911,9.527,1.747,-6.686,-4.596,-7.869,-5.095,-3.139,27.121,0.0,261.94,,275.0,275.0,-6.204,3.048,20.587,23.485
6363.0,3.583,0.881,-34.919,1.708,9.376,4.916,34.774,4.672,-17.099,-2.741,0.0,36.4,36.9,9.527,1.747,-6.449,-4.628,-7.567,-5.052,-3.139,27.121,0.0,261.94,,275.0,275.0,-6.061,3.057,20.606,23.411
6363.5,2.726,0.768,-34.085,1.77,9.359,4.916,34.774,4.672,-17.099,-2.741,0.0,36.4,36.9,9.504,1.718,-6.504,-4.665,-7.584,-5.128,-3.139,27.121,0.0,262.14,,275.0,275.0,-5.924,3.066,20.593,23.361
6364.0,2.726,0.768,-34.085,1.77,9.359,4.916,34.774,4.672,-17.099,-2.741,0.0,36.4,36.9,9.504,1.718,-6.792,-4.555,-8.062,-5.084,-3.139,27.121,0.0,262.14,,275.0,275.0,-5.97,3.06,20.593,23.337
6364.5,2.726,0.768,-34.085,1.77,9.359,4.916,34.774,4.672,-17.099,-2.741,0.0,36.4,36.9,9.504,1.718,-6.816,-4.529,-8.04,-5.103,-3.139,27.121,0.0,261.84,,275.0,275.0,-6.123,3.055,20.588,23.315
6365.0,2.726,0.768,-34.085,1.77,9.359,4.916,34.774,4.672,-17.099,-2.741,0.0,36.4,36.9,9.504,1.718,-6.647,-4.519,-7.912,-5.059,-3.139,27.121,0.0,261.84,,275.0,275.0,-6.122,3.049,20.584,23.303
6365.5,2.726,0.768,-34.085,1.77,9.359,4.953,34.761,4.663,-17.111,-2.742,0.0,36.41,36.914,9.504,1.718,-6.468,-4.459,-7.639,-4.996,-3.129,27.122,0.0,261.64,,275.0,275.0,-6.034,3.044,20.583,23.275
6366.0,2.726,0.768,-34.085,1.77,9.359,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.504,1.718,-6.457,-4.562,-7.593,-5.03,-3.129,27.122,0.0,261.64,,275.0,275.0,-5.891,3.039,20.594,23.262
6366.5,2.726,0.768,-34.085,1.77,9.359,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.504,1.718,-6.564,-4.517,-7.76,-5.026,-3.129,27.122,0.0,261.54,,275.0,275.0,-5.911,3.034,20.599,23.266
6367.0,2.933,0.743,-34.732,1.769,9.374,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.559,1.801,-6.681,-4.503,-7.913,-5.003,-3.129,27.122,0.0,261.54,,275.0,275.0,-5.967,3.029,20.597,23.388
6367.5,2.933,0.743,-34.732,1.769,9.374,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.559,1.801,-6.619,-4.524,-7.73,-4.98,-3.129,27.122,0.0,262.04,,275.0,275.0,-6.025,3.027,20.572,23.395
6368.0,2.933,0.743,-34.732,1.769,9.374,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.559,1.801,-6.261,-4.488,-7.508,-4.918,-3.129,27.122,0.0,262.04,,275.0,275.0,-5.963,3.025,20.564,23.322
6368.5,2.933,0.743,-34.732,1.769,9.374,4.953,34.761,4.663,-17.111,-2.742,0.0,36.4,36.9,9.559,1.801,-6.323,-4.492,-7.507,-4.934,-3.129,27.122,0.0,262.04,,275.0,275.0,-5.793,3.024,20.585,23.316
6369.0,2.933,0.743,-34.732,1.769,9.374,4.931,34.713,4.676,-17.089,-2.719,0.0,36.412,36.95,9.559,1.801,-6.439,-4.446,-7.661,-4.905,-3.116,27.124,0.0,262.04,,275.0,275.0,-5.814,3.022,20.555,23.343
6369.5,2.933,0.743,-34.732,1.769,9.374,4.931,34.713,4.676,-17.089,-2.719,0.0,36.4,36.9,9.559,1.801,-6.602,-4.427,-7.837,-4.923,-3.116,27.124,0.0,261.84,,275.0,275.0,-5.862,3.021,20.569,23.436
6370.0,2.646,0.705,-34.079,1.799,9.355,4.931,34.713,4.676,-17.089,-2.719,0.0,36.4,36.9,9.6,1.702,-6.588,-4.464,-7.732,-4.936,-3.116,27.124,0.0,261.84,,275.0,275.0,-5.947,3.02,20.57,23.594
6370.5,2.646,0.705,-34.079,1.799,9.355,4.931,34.713,4.676,-17.089,-2.719,0.0,36.4,36.9,9.6,1.702,-6.315,-4.356,-7.425,-4.914,-3.116,27.124,0.0,261.74,,275.0,275.0,-5.93,3.013,20.553,23.656
6371.0,2.646,0.705,-34.079,1.799,9.355,4.931,34.713,4.676,-17.089,-2.719,0.0,36.4,36.9,9.6,1.702,-6.311,-4.365,-7.578,-4.886,-3.116,27.124,0.0,261.74,,275.0,275.0,-5.752,3.007,20.572,23.714
6371.5,2.646,0.705,-34.079,1.799,9.355,4.931,34.713,4.676,-17.089,-2.719,0.0,36.4,36.9,9.6,1.702,-6.463,-4.404,-7.685,-4.92,-3.116,27.124,0.0,261.74,,275.0,275.0,-5.785,3.001,20.551,23.765
6372.0,2.646,0.705,-34.079,1.799,9.355,4.953,34.75,4.631,-17.093,-2.735,0.0,36.416,36.959,9.6,1.702,-6.526,-4.305,-7.737,-4.904,-3.135,27.108,0.0,261.74,,275.0,275.0,-5.868,2.996,20.543,23.85
6372.5,2.646,0.705,-34.079,1.799,9.355,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.6,1.702,-6.423,-4.496,-7.45,-4.964,-3.135,27.108,0.0,261.64,,275.0,275.0,-5.868,2.99,20.545,23.86
6373.0,2.646,0.705,-34.079,1.799,9.355,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.6,1.702,-6.159,-4.399,-7.368,-4.855,-3.135,27.108,0.0,261.64,,275.0,275.0,-5.833,2.984,20.551,23.873
6373.5,2.87,0.771,-34.101,1.815,9.389,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.487,1.598,-6.242,-4.323,-7.449,-4.838,-3.135,27.108,0.0,261.64,,275.0,275.0,-5.695,2.979,20.542,23.878
6374.0,2.87,0.771,-34.101,1.815,9.389,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.487,1.598,-6.364,-4.332,-7.608,-4.829,-3.135,27.108,0.0,261.64,,275.0,275.0,-5.713,2.977,20.539,23.862
6374.5,2.87,0.771,-34.101,1.815,9.389,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.487,1.598,-6.49,-4.37,-7.67,-4.821,-3.135,27.108,0.0,261.34,,275.0,275.0,-5.783,2.975,20.536,23.851
6375.0,2.87,0.771,-34.101,1.815,9.389,4.953,34.75,4.631,-17.093,-2.735,0.0,36.4,37.0,9.487,1.598,-6.269,-4.269,-7.394,-4.83,-3.135,27.108,0.0,261.34,,275.0,275.0,-5.838,2.973,20.533,23.854
6375.5,2.87,0.771,-34.101,1.815,9.389,4.974,34.773,4.669,-17.086,-2.732,0.0,36.413,36.921,9.487,1.598,-6.165,-4.28,-7.333,-4.765,-3.131,27.124,0.0,261.44,,275.0,275.0,-5.69,2.972,20.548,23.832
6376.0,2.87,0.771,-34.101,1.815,9.389,4.974,34.773,4.669,-17.086,-2.732,0.0,36.4,36.9,9.487,1.598,-6.279,-4.34,-7.441,-4.719,-3.131,27.124,0.0,261.44,,275.0,275.0,-5.636,2.97,20.554,23.846
6376.5,3.089,0.73,-35.209,1.773,9.48,4.974,34.773,4.669,-17.086,-2.732,0.0,36.4,36.9,9.452,1.817,-6.414,-4.279,-7.639,-4.723,-3.131,27.124,0.0,261.34,,275.0,275.0,-5.695,2.968,20.559,23.866
6377.0,3.089,0.73,-35.209,1.773,9.48,4.974,34.773,4.669,-17.086,-2.732,0.0,36.4,36.9,9.452,1.817,-6.523,-4.239,-7.776,-4.754,-3.131,27.124,0.0,261.34,,275.0,275.0,-5.764,2.97,20.567,23.871
6377.5,3.089,0.73,-35.209,1.773,9.48,4.974,34.773,4.669,-17.086,-2.732,0.0,36.4,36.9,9.452,1.817,-6.509,-4.397,-7.629,-4.883,-3.131,27.124,0.0,261.74,,275.0,275.0,-5.823,2.972,20.576,23.867
6378.0,3.089,0.73,-35.209,1.773,9.48,4.974,34.773,4.669,-17.086,-2.732,0.0,36.4,36.9,9.452,1.817,-6.235,-4.312,-7.424,-4.828,-3.131,27.124,0.0,261.74,,275.0,275.0,-5.855,2.974,20.585,23.884
6378.5,3.089,0.73,-35.209,1.773,9.48,4.966,34.745,4.643,-17.082,-2.747,0.0,36.419,36.938,9.452,1.817,-6.313,-4.315,-7.583,-4.832,-3.138,27.116,0.0,262.14,,275.0,275.0,-5.7,2.976,20.579,23.877
6379.0,3.089,0.73,-35.209,1.773,9.48,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.452,1.817,-6.476,-4.35,-7.734,-4.864,-3.138,27.116,0.0,262.14,,275.0,275.0,-5.761,2.978,20.569,23.861
6379.5,2.795,0.693,-34.728,1.796,9.528,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.562,1.729,-6.609,-4.311,-7.89,-4.874,-3.138,27.116,0.0,261.84,,275.0,275.0,-5.856,2.98,20.578,23.863
6380.0,2.795,0.693,-34.728,1.796,9.528,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.562,1.729,-6.562,-4.455,-7.715,-4.985,-3.138,27.116,0.0,261.84,,275.0,275.0,-5.921,2.977,20.588,23.86
6380.5,2.795,0.693,-34.728,1.796,9.528,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.562,1.729,-6.149,-4.413,-7.418,-4.869,-3.138,27.116,0.0,261.94,,275.0,275.0,-5.929,2.974,20.588,23.85
6381.0,2.795,0.693,-34.728,1.796,9.528,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.562,1.729,-6.161,-4.462,-7.321,-4.862,-3.138,27.116,0.0,261.94,,275.0,275.0,-5.712,2.971,20.581,23.863
6381.5,2.795,0.693,-34.728,1.796,9.528,4.966,34.745,4.643,-17.082,-2.747,0.0,36.4,36.9,9.562,1.729,-6.442,-4.328,-7.69,-4.804,-3.138,27.116,0.0,262.14,,275.0,275.0,-5.702,2.968,20.59,23.871
6382.0,2.795,0.693,-34.728,1.796,9.528,4.981,34.731,4.65,-17.052,-2.717,0.0,36.422,36.97,9.562,1.729,-6.535,-4.317,-7.826,-4.802,-3.127,27.113,0.0,262.14,,275.0,275.0,-5.816,2.965,20.591,23.887
6382.5,2.795,0.693,-34.728,1.796,9.528,4.981,34.731,4.65,-17.052,-2.717,0.0,36.4,37.0,9.562,1.729,-6.563,-4.321,-7.615,-4.858,-3.127,27.113,0.0,262.14,,275.0,275.0,-5.87,2.962,20.589,23.875
6383.0,3.267,0.847,-33.783,1.762,9.439,4.981,34.731,4.65,-17.052,-2.717,0.0,36.4,37.0,9.586,1.644,-6.045,-4.266,-7.29,-4.77,-3.127,27.113,0.0,262.14,,275.0,275.0,-5.839,2.96,20.591,23.87
6383.5,3.267,0.847,-33.783,1.762,9.439,4.981,34.731,4.65,-17.052,-2.717,0.0,36.4,37.0,9.586,1.644,-6.072,-4.334,-7.283,-4.759,-3.127,27.113,0.0,262.04,,275.0,275.0,-5.593,2.965,20.582,23.895
6384.0,3.267,0.847,-33.783,1.762,9.439,4.981,34.731,4.65,-17.052,-2.717,0.0,36.4,37.0,9.586,1.644,-6.212,-4.31,-7.449,-4.755,-3.127,27.113,0.0,262.04,,275.0,275.0,-5.612,2.97,20.589,23.771
6384.5,3.267,0.847,-33.783,1.762,9.439,4.981,34.731,4.65,-17.052,-2.717,0.0,36.4,37.0,9.586,1.644,-6.42,-4.237,-7.724,-4.732,-3.127,27.113,0.0,261.84,,275.0,275.0,-5.681,2.975,20.583,23.767
6385.0,3.267,0.847,-33.783,1.762,9.439,4.934,34.786,4.686,-17.067,-2.723,0.0,36.426,36.928,9.586,1.644,-6.301,-4.206,-7.414,-4.756,-3.121,27.122,0.0,261.84,,275.0,275.0,-5.778,2.979,20.581,23.804
6385.5,3.267,0.847,-33.783,1.762,9.439,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.586,1.644,-5.942,-4.143,-7.223,-4.716,-3.121,27.122,0.0,261.64,,275.0,275.0,-5.669,2.984,20.606,23.882
6386.0,3.29,0.763,-35.209,1.72,9.456,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.436,1.792,-5.974,-4.165,-7.253,-4.651,-3.121,27.122,0.0,261.64,,275.0,275.0,-5.506,2.989,20.612,23.923
6386.5,3.29,0.763,-35.209,1.72,9.456,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.436,1.792,-6.124,-4.151,-7.356,-4.675,-3.121,27.122,0.0,261.44,,275.0,275.0,-5.511,2.994,20.603,23.971
6387.0,3.29,0.763,-35.209,1.72,9.456,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.436,1.792,-6.259,-4.127,-7.487,-4.684,-3.121,27.122,0.0,261.44,,275.0,275.0,-5.576,2.998,20.617,24.016
6387.5,3.29,0.763,-35.209,1.72,9.456,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.436,1.792,-6.363,-4.119,-7.688,-4.653,-3.121,27.122,0.0,261.14,,275.0,275.0,-5.639,3.003,20.626,24.077
6388.0,3.29,0.763,-35.209,1.72,9.456,4.934,34.786,4.686,-17.067,-2.723,0.0,36.4,36.9,9.436,1.792,-6.368,-4.262,-7.533,-4.687,-3.121,27.122,0.0,261.14,,275.0,275.0,-5.706,3.008,20.632,24.16
6388.5,3.29,0.763,-35.209,1.72,9.456,4.979,34.807,4.666,-17.057,-2.715,0.0,36.431,36.955,9.436,1.792,-5.852,-4.138,-7.104,-4.616,-3.116,27.121,0.0,261.04,,275.0,275.0,-5.713,3.013,20.623,24.229
6389.0,3.29,0.763,-35.209,1.72,9.456,4.979,34.807,4.666,-17.057,-2.715,0.0,36.4,37.0,9.436,1.792,-6.058,-4.246,-7.294,-4.731,-3.116,27.121,0.0,261.04,,275.0,275.0,-5.427,3.017,20.618,24.21
6389.5,3.177,0.742,-35.209,1.717,9.465,4.979,34.807,4.666,-17.057,-2.715,0.0,36.4,37.0,9.337,1.795,-6.415,-4.354,-7.602,-4.863,-3.116,27.121,0.0,261.24,,275.0,275.0,-5.582,3.022,20.614,24.179
6390.0,3.177,0.742,-35.209,1.717,9.465,4.979,34.807,4.666,-17.057,-2.715,0.0,36.4,37.0,9.337,1.795,-6.607,-4.407,-7.748,-4.927,-3.116,27.121,0.0,261.24,,275.0,275.0,-5.808,3.024,20.603,24.198
6390.5,3.177,0.742,-35.209,1.717,9.465,4.979,34.807,4.666,-17.057,-2.715,0.0,36.4,37.0,9.337,1.795,-6.456,-4.461,-7.603,-4.975,-3.116,27.121,0.0,261.14,,275.0,275.0,-5.922,3.027,20.618,24.179
6391.0,3.177,0.742,-35.209,1.717,9.465,4.979,34.807,4.666,-17.057,-2.715,0.0,36.4,37.0,9.337,1.795,-6.198,-4.323,-7.421,-4.849,-3.116,27.121,0.0,261.14,,275.0,275.0,-5.874,3.029,20.604,24.177
6391.5,3.177,0.742,-35.209,1.717,9.465,4.951,34.763,4.649,-17.038,-2.725,0.0,36.423,36.912,9.337,1.795,-6.145,-4.332,-7.18,-4.83,-3.116,27.109,0.0,261.24,,275.0,275.0,-5.698,3.032,20.61,24.149
6392.0,3.177,0.742,-35.209,1.717,9.465,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.337,1.795,-6.362,-4.354,-7.595,-4.901,-3.116,27.109,0.0,261.24,,275.0,275.0,-5.622,3.034,20.619,24.114
6392.5,2.586,0.644,-35.209,1.755,9.482,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.399,1.704,-6.52,-4.409,-7.752,-4.95,-3.116,27.109,0.0,260.94,,275.0,275.0,-5.803,3.036,20.587,24.09
6393.0,2.586,0.644,-35.209,1.755,9.482,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.399,1.704,-6.413,-4.39,-7.639,-4.961,-3.116,27.109,0.0,260.94,,275.0,275.0,-5.908,3.029,20.599,24.094
6393.5,2.586,0.644,-35.209,1.755,9.482,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.399,1.704,-6.297,-4.308,-7.33,-4.875,-3.116,27.109,0.0,261.44,,275.0,275.0,-5.851,3.022,20.602,24.075
6394.0,2.586,0.644,-35.209,1.755,9.482,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.399,1.704,-6.212,-4.291,-7.244,-4.827,-3.116,27.109,0.0,261.44,,275.0,275.0,-5.702,3.014,20.607,24.075
6394.5,2.586,0.644,-35.209,1.755,9.482,4.951,34.763,4.649,-17.038,-2.725,0.0,36.4,36.9,9.399,1.704,-6.262,-4.351,-7.335,-4.87,-3.116,27.109,0.0,261.54,,275.0,275.0,-5.644,3.007,20.595,24.032
6395.0,2.586,0.644,-35.209,1.755,9.482,4.963,34.739,4.661,-17.014,-2.712,0.0,36.426,36.994,9.399,1.704,-6.409,-4.369,-7.574,-4.872,-3.107,27.123,0.0,261.54,,275.0,275.0,-5.705,3.001,20.593,24.025
6395.5,2.586,0.644,-35.209,1.755,9.482,4.963,34.739,4.661,-17.014,-2.712,0.0,36.4,37.0,9.399,1.704,-6.64,-4.403,-7.708,-4.906,-3.107,27.123,0.0,261.94,,275.0,275.0,-5.806,2.994,20.585,24.007
6396.0,2.804,0.711,-34.999,1.738,9.396,4.963,34.739,4.661,-17.014,-2.712,0.0,36.4,37.0,9.529,1.957,-6.295,-4.299,-7.477,-4.842,-3.107,27.123,0.0,261.94,,275.0,275.0,-5.914,2.987,20.586,24.013
6396.5,2.804,0.711,-34.999,1.738,9.396,4.963,34.739,4.661,-17.014,-2.712,0.0,36.4,37.0,9.529,1.957,-6.14,-4.272,-7.325,-4.787,-3.107,27.123,0.0,261.34,,275.0,275.0,-5.728,2.984,20.596,24.037
6397.0,2.804,0.711,-34.999,1.738,9.396,4.963,34.739,4.661,-17.014,-2.712,0.0,36.4,37.0,9.529,1.957,-6.159,-4.276,-7.34,-4.791,-3.107,27.123,0.0,261.34,,275.0,275.0,-5.631,2.981,20.59,24.085
6397.5,2.804,0.711,-34.999,1.738,9.396,4.963,34.739,4.661,-17.014,-2.712,0.0,36.4,37.0,9.529,1.957,-6.257,-4.278,-7.491,-4.811,-3.107,27.123,0.0,261.54,,275.0,275.0,-5.641,2.978,20.582,24.049
6398.0,2.804,0.711,-34.999,1.738,9.396,4.974,34.753,4.627,-17.006,-2.727,0.0,36.423,36.968,9.529,1.957,-6.424,-4.311,-7.646,-4.847,-3.113,27.119,0.0,261.54,,275.0,275.0,-5.709,2.975,20.592,24.023
6398.5,2.804,0.711,-34.999,1.738,9.396,4.974,34.753,4.627,-17.006,-2.727,0.0,36.4,37.0,9.529,1.957,-6.379,-4.314,-7.588,-4.843,-3.113,27.119,0.0,261.74,,275.0,275.0,-5.807,2.973,20.586,23.987
6399.0,3.068,0.791,-34.461,1.717,9.352,4.974,34.753,4.627,-17.006,-2.727,0.0,36.4,37.0,9.565,1.757,-6.023,-4.25,-7.11,-4.766,-3.113,27.119,0.0,261.74,,275.0,275.0,-5.781,2.97,20.589,23.976
6399.5,3.068,0.791,-34.461,1.717,9.352,4.974,34.753,4.627,-17.006,-2.727,0.0,36.4,37.0,9.565,1.757,-5.929,-4.287,-7.107,-4.704,-3.113,27.119,0.0,262.14,,275.0,275.0,-5.537,2.971,20.583,24.014
6400.0,3.068,0.791,-34.461,1.717,9.352,4.974,34.753,4.627,-17.006,-2.727,0.0,36.4,37.0,9.565,1.757,-6.196,-4.309,-7.32,-4.724,-3.113,27.119,0.0,262.14,,275.0,275.0,-5.507,2.973,20.603,23.964
6400.5,3.068,0.791,-34.461,1.717,9.352,4.974,34.753,4.627,-17.006,-2.727,0.0,36.4,37.0,9.565,1.757,-6.317,-4.2,-7.535,-4.668,-3.113,27.119,0.0,262.14,,275.0,275.0,-5.637,2.975,20.592,23.985
6401.0,3.068,0.791,-34.461,1.717,9.352,4.983,34.789,4.639,-17.005,-2.716,0.0,36.429,36.947,9.565,1.757,-6.404,-4.213,-7.502,-4.769,-3.108,27.125,0.0,262.14,,275.0,275.0,-5.68,2.976,20.612,23.951
6401.5,3.068,0.791,-34.461,1.717,9.352,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.565,1.757,-6.107,-4.146,-7.289,-4.675,-3.108,27.125,0.0,262.24,,275.0,275.0,-5.722,2.978,20.591,23.952
6402.0,3.068,0.791,-34.461,1.717,9.352,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.565,1.757,-5.869,-4.232,-6.949,-4.636,-3.108,27.125,0.0,262.24,,275.0,275.0,-5.555,2.979,20.583,23.974
6402.5,3.072,0.82,-33.788,1.806,9.467,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.527,1.631,-6.114,-4.138,-7.297,-4.63,-3.108,27.125,0.0,262.14,,275.0,275.0,-5.422,2.981,20.572,23.954
6403.0,3.072,0.82,-33.788,1.806,9.467,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.527,1.631,-6.253,-4.127,-7.501,-4.621,-3.108,27.125,0.0,262.14,,275.0,275.0,-5.545,2.982,20.598,23.941
6403.5,3.072,0.82,-33.788,1.806,9.467,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.527,1.631,-6.246,-4.222,-7.447,-4.684,-3.108,27.125,0.0,262.14,,275.0,275.0,-5.626,2.984,20.584,23.888
6404.0,3.072,0.82,-33.788,1.806,9.467,4.983,34.789,4.639,-17.005,-2.716,0.0,36.4,36.9,9.527,1.631,-6.114,-4.199,-7.049,-4.573,-3.108,27.125,0.0,262.14,,275.0,275.0,-5.65,2.985,20.585,23.801
6404.5,3.072,0.82,-33.788,1.806,9.467,4.963,34.782,4.664,-17.007,-2.714,0.0,36.426,36.98,9.527,1.631,-5.68,-4.154,-6.766,-4.579,-3.109,27.114,0.0,262.34,,275.0,275.0,-5.484,2.986,20.59,23.807
6405.0,3.072,0.82,-33.788,1.806,9.467,4.963,34.782,4.664,-17.007,-2.714,0.0,36.4,37.0,9.527,1.631,-5.755,-4.167,-6.91,-4.587,-3.109,27.114,0.0,262.34,,275.0,275.0,-5.295,2.988,20.58,23.781
6405.5,2.606,0.684,-34.722,1.743,9.407,4.963,34.782,4.664,-17.007,-2.714,0.0,36.4,37.0,9.511,1.864,-6.076,-4.119,-7.248,-4.539,-3.109,27.114,0.0,262.04,,275.0,275.0,-5.355,2.989,20.595,23.782
6406.0,2.606,0.684,-34.722,1.743,9.407,4.963,34.782,4.664,-17.007,-2.714,0.0,36.4,37.0,9.511,1.864,-6.237,-4.203,-7.247,-4.564,-3.109,27.114,0.0,262.04,,275.0,275.0,-5.496,2.983,20.586,23.789
6406.5,2.606,0.684,-34.722,1.743,9.407,4.963,34.782,4.664,-17.007,-2.714,0.0,36.4,37.0,9.511,1.864,-5.759,-4.036,-6.787,-4.476,-3.109,27.114,0.0,262.04,,275.0,275.0,-5.563,2.977,20.577,23.794
6407.0,2.606,0.684,-34.722,1.743,9.407,4.963,34.782,4.664,-17.007,-2.714,0.0,36.4,37.0,9.511,1.864,-5.616,-4.074,-6.816,-4.474,-3.109,27.114,0.0,262.04,,275.0,275.0,-5.264,2.971,20.577,23.788
6407.5,2.606,0.684,-34.722,1.743,9.407,4.976,34.719,4.648,-16.969,-2.721,0.0,36.429,36.953,9.511,1.864,-5.857,-4.071,-7.009,-4.501,-3.116,27.114,0.0,261.94,,275.0,275.0,-5.245,2.965,20.569,23.791
6408.0,2.606,0.684,-34.722,1.743,9.407,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.511,1.864,-6.052,-4.022,-7.256,-4.503,-3.116,27.114,0.0,261.94,,275.0,275.0,-5.36,2.959,20.57,23.768
6408.5,2.606,0.684,-34.722,1.743,9.407,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.511,1.864,-6.156,-4.083,-7.308,-4.55,-3.116,27.114,0.0,262.14,,275.0,275.0,-5.458,2.953,20.589,23.767
6409.0,3.287,0.793,-35.107,1.692,9.453,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.543,1.876,-5.85,-4.003,-7.04,-4.469,-3.116,27.114,0.0,262.14,,275.0,275.0,-5.524,2.947,20.589,23.757
6409.5,3.287,0.793,-35.107,1.692,9.453,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.543,1.876,-5.697,-3.987,-6.699,-4.397,-3.116,27.114,0.0,262.24,,275.0,275.0,-5.341,2.953,20.6,23.761
6410.0,3.287,0.793,-35.107,1.692,9.453,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.543,1.876,-5.839,-3.93,-7.033,-4.395,-3.116,27.114,0.0,262.24,,275.0,275.0,-5.195,2.958,20.621,23.761
6410.5,3.287,0.793,-35.107,1.692,9.453,4.976,34.719,4.648,-16.969,-2.721,0.0,36.4,37.0,9.543,1.876,-6.04,-3.892,-7.269,-4.334,-3.116,27.114,0.0,262.34,,275.0,275.0,-5.299,2.964,20.588,23.746
6411.0,3.287,0.793,-35.107,1.692,9.453,4.943,34.765,4.65,-16.973,-2.725,0.0,36.425,36.911,9.543,1.876,-6.084,-3.915,-7.312,-4.372,-3.115,27.107,0.0,262.34,,275.0,275.0,-5.384,2.969,20.578,23.776
6411.5,3.287,0.793,-35.107,1.692,9.453,4.943,34.765,4.65,-16.973,-2.725,0.0,36.4,36.9,9.543,1.876,-5.748,-3.951,-6.928,-4.415,-3.115,27.107,0.0,262.04,,275.0,275.0,-5.421,2.974,20.577,23.785
6412.0,3.61,0.928,-34.589,1.78,9.473,4.943,34.765,4.65,-16.973,-2.725,0.0,36.4,36.9,9.469,1.646,-5.678,-3.842,-6.666,-4.35,-3.115,27.107,0.0,262.04,,275.0,275.0,-5.26,2.979,20.585,23.8
6412.5,3.61,0.928,-34.589,1.78,9.473,4.943,34.765,4.65,-16.973,-2.725,0.0,36.4,36.9,9.469,1.646,-5.733,-3.903,-6.781,-4.34,-3.115,27.107,0.0,262.04,,275.0,275.0,-5.134,2.99,20.595,23.824
6413.0,3.61,0.928,-34.589,1.78,9.473,4.943,34.765,4.65,-16.973,-2.725,0.0,36.4,36.9,9.469,1.646,-5.831,-3.796,-6.977,-4.28,-3.115,27.107,0.0,262.04,,275.0,275.0,-5.189,3.0,20.587,23.844
6413.5,3.61,0.928,-34.589,1.78,9.473,4.943,34.765,4.65,-16.973,-2.725,0.0,36.4,36.9,9.469,1.646,-5.925,-3.83,-7.094,-4.245,-3.115,27.107,0.0,261.94,,275.0,275.0,-5.221,3.01,20.596,23.843
6414.0,3.61,0.928,-34.589,1.78,9.473,4.926,34.797,4.689,-16.968,-2.697,0.0,36.437,36.954,9.469,1.646,-5.748,-3.799,-6.793,-4.193,-3.101,27.123,0.0,261.94,,275.0,275.0,-5.274,3.02,20.612,23.835
6414.5,3.61,0.928,-34.589,1.78,9.473,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.469,1.646,-5.509,-3.783,-6.535,-4.181,-3.101,27.123,0.0,261.94,,275.0,275.0,-5.133,3.029,20.598,23.852
6415.0,3.61,0.928,-34.589,1.78,9.473,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.469,1.646,-5.441,-3.823,-6.559,-4.123,-3.101,27.123,0.0,261.94,,275.0,275.0,-5.002,3.039,20.602,23.828
6415.5,2.398,0.68,-33.793,1.719,9.392,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.588,1.743,-5.634,-3.684,-6.85,-4.096,-3.101,27.123,0.0,262.14,,275.0,275.0,-4.987,3.048,20.572,23.841
6416.0,2.398,0.68,-33.793,1.719,9.392,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.588,1.743,-5.779,-3.591,-7.029,-4.053,-3.101,27.123,0.0,262.14,,275.0,275.0,-5.066,3.038,20.579,23.844
6416.5,2.398,0.68,-33.793,1.719,9.392,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.588,1.743,-5.813,-3.633,-6.986,-4.143,-3.101,27.123,0.0,262.14,,275.0,275.0,-5.113,3.027,20.578,23.85
6417.0,2.398,0.68,-33.793,1.719,9.392,4.926,34.797,4.689,-16.968,-2.697,0.0,36.4,37.0,9.588,1.743,-5.236,-3.642,-6.285,-4.047,-3.101,27.123,0.0,262.14,,275.0,275.0,-5.144,3.017,20.573,23.856
6417.5,2.398,0.68,-33.793,1.719,9.392,4.992,34.735,4.65,-16.979,-2.708,0.0,36.431,36.982,9.588,1.743,-5.461,-3.603,-6.564,-4.016,-3.091,27.119,0.0,262.14,,275.0,275.0,-4.803,3.007,20.572,23.844
6418.0,2.398,0.68,-33.793,1.719,9.392,4.992,34.735,4.65,-16.979,-2.708,0.0,36.4,37.0,9.588,1.743,-5.64,-3.557,-6.865,-3.978,-3.091,27.119,0.0,262.14,,275.0,275.0,-4.911,2.997,20.585,23.847
6418.5,2.742,0.645,-35.209,1.769,9.484,4.992,34.735,4.65,-16.979,-2.708,0.0,36.4,37.0,9.436,1.723,-5.689,-3.593,-6.989,-4.058,-3.091,27.119,0.0,261.64,,275.0,275.0,-5.01,2.987,20.561,23.837
6419.0,2.742,0.645,-35.209,1.769,9.484,4.992,34.735,4.65,-16.979,-2.708,0.0,36.4,37.0,9.436,1.723,-5.596,-3.559,-6.865,-4.033,-3.091,27.119,0.0,261.64,,275.0,275.0,-5.082,2.983,20.575,23.761
6419.5,2.742,0.645,-35.209,1.769,9.484,4.992,34.735,4.65,-16.979,-2.708,0.0,36.4,37.0,9.436,1.723,-5.361,-3.497,-6.362,-3.933,-3.091,27.119,0.0,261.84,,275.0,275.0,-5.013,2.979,20.554,23.84
6420.0,2.742,0.645,-35.209,1.769,9.484,4.992,34.735,4.65,-16.979,-2.708,0.0,36.4,37.0,9.436,1.723,-5.4,-3.572,-6.545,-3.926,-3.091,27.119,0.0,261.84,,275.0,275.0,-4.788,2.975,20.562,23.878
