t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6420.5,2.742,0.645,-35.209,1.769,9.484,4.966,34.72,4.635,-16.949,-2.725,0.0,36.427,36.929,9.436,1.723,-5.606,-3.494,-6.828,-3.924,-3.114,27.112,0.0,262.14,,275.0,275.0,-4.861,2.971,20.559,23.848
6421.0,2.742,0.645,-35.209,1.769,9.484,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.436,1.723,-5.681,-3.454,-6.938,-3.929,-3.114,27.112,0.0,262.14,,275.0,275.0,-4.963,2.968,20.559,23.832
6421.5,3.373,0.891,-33.711,1.785,9.437,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.601,1.715,-5.552,-3.511,-6.638,-4.01,-3.114,27.112,0.0,262.24,,275.0,275.0,-5.0,2.964,20.553,23.819
6422.0,3.373,0.891,-33.711,1.785,9.437,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.601,1.715,-5.084,-3.298,-6.184,-3.854,-3.114,27.112,0.0,262.24,,275.0,275.0,-4.605,2.977,20.55,23.824
6422.5,3.373,0.891,-33.711,1.785,9.437,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.601,1.715,-4.954,-3.37,-6.198,-3.826,-3.114,27.112,0.0,261.94,,275.0,275.0,-4.605,2.977,20.558,23.835
6423.0,3.373,0.891,-33.711,1.785,9.437,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.601,1.715,-5.177,-3.435,-6.375,-3.823,-3.114,27.112,0.0,261.94,,275.0,275.0,-4.587,2.984,20.552,23.875
6423.5,3.373,0.891,-33.711,1.785,9.437,4.966,34.72,4.635,-16.949,-2.725,0.0,36.4,36.9,9.601,1.715,-5.539,-3.347,-6.832,-3.817,-3.114,27.112,0.0,261.84,,275.0,275.0,-4.702,2.99,20.542,23.893
6424.0,3.373,0.891,-33.711,1.785,9.437,4.941,34.776,4.657,-16.94,-2.725,0.0,36.437,36.969,9.601,1.715,-5.487,-3.417,-6.714,-3.823,-3.106,27.114,0.0,261.84,,275.0,275.0,-4.884,2.996,20.562,23.856
6424.5,3.373,0.891,-33.711,1.785,9.437,4.941,34.776,4.657,-16.94,-2.725,0.0,36.4,37.0,9.601,1.715,-5.168,-3.261,-6.269,-3.747,-3.106,27.114,0.0,261.54,,275.0,275.0,-4.86,3.002,20.553,23.794
6425.0,3.566,0.851,-35.209,1.73,9.541,4.941,34.776,4.657,-16.94,-2.725,0.0,36.4,37.0,9.402,1.801,-4.938,-3.397,-6.095,-3.746,-3.106,27.114,0.0,261.54,,275.0,275.0,-4.611,3.009,20.567,23.776
6425.5,3.566,0.851,-35.209,1.73,9.541,4.941,34.776,4.657,-16.94,-2.725,0.0,36.4,37.0,9.402,1.801,-5.207,-3.401,-6.343,-3.784,-3.106,27.114,0.0,261.74,,275.0,275.0,-4.544,3.018,20.552,23.803
6426.0,3.566,0.851,-35.209,1.73,9.541,4.941,34.776,4.657,-16.94,-2.725,0.0,36.4,37.0,9.402,1.801,-5.374,-3.282,-6.602,-3.641,-3.106,27.114,0.0,261.74,,275.0,275.0,-4.684,3.027,20.547,23.777
6426.5,3.566,0.851,-35.209,1.73,9.541,4.941,34.776,4.657,-16.94,-2.725,0.0,36.4,37.0,9.402,1.801,-5.46,-3.23,-6.757,-3.672,-3.106,27.114,0.0,261.84,,275.0,275.0,-4.725,3.036,20.567,23.762
6427.0,3.566,0.851,-35.209,1.73,9.541,4.979,34.807,4.671,-16.946,-2.717,0.0,36.436,36.962,9.402,1.801,-5.416,-3.375,-6.472,-3.796,-3.102,27.121,0.0,261.84,,275.0,275.0,-4.78,3.044,20.553,23.733
6427.5,3.566,0.851,-35.209,1.73,9.541,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.402,1.801,-4.97,-3.152,-6.197,-3.598,-3.102,27.121,0.0,261.94,,275.0,275.0,-4.765,3.053,20.539,23.745
6428.0,2.777,0.681,-35.209,1.702,9.538,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.473,1.682,-5.122,-3.183,-6.324,-3.597,-3.102,27.121,0.0,261.94,,275.0,275.0,-4.479,3.061,20.538,23.752
6428.5,2.777,0.681,-35.209,1.702,9.538,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.473,1.682,-5.244,-3.182,-6.475,-3.572,-3.102,27.121,0.0,261.54,,275.0,275.0,-4.557,3.057,20.561,23.743
6429.0,2.777,0.681,-35.209,1.702,9.538,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.473,1.682,-5.326,-3.081,-6.628,-3.481,-3.102,27.121,0.0,261.54,,275.0,275.0,-4.618,3.052,20.531,23.787
6429.5,2.777,0.681,-35.209,1.702,9.538,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.473,1.682,-5.352,-3.151,-6.658,-3.542,-3.102,27.121,0.0,261.74,,275.0,275.0,-4.629,3.047,20.519,23.842
6430.0,2.777,0.681,-35.209,1.702,9.538,4.979,34.807,4.671,-16.946,-2.717,0.0,36.4,37.0,9.473,1.682,-5.215,-3.091,-6.387,-3.578,-3.102,27.121,0.0,261.74,,275.0,275.0,-4.676,3.043,20.524,23.843
6430.5,2.777,0.681,-35.209,1.702,9.538,4.96,34.79,4.66,-16.951,-2.709,0.0,36.439,36.957,9.473,1.682,-5.082,-3.079,-6.192,-3.531,-3.103,27.115,0.0,261.84,,275.0,275.0,-4.568,3.039,20.549,23.842
6431.0,2.777,0.681,-35.209,1.702,9.538,4.96,34.79,4.66,-16.951,-2.709,0.0,36.4,37.0,9.473,1.682,-5.173,-3.088,-6.369,-3.523,-3.103,27.115,0.0,261.84,,275.0,275.0,-4.471,3.034,20.522,23.866
6431.5,2.58,0.674,-34.079,1.803,9.496,4.96,34.79,4.66,-16.951,-2.709,0.0,36.4,37.0,9.486,1.675,-5.247,-2.99,-6.515,-3.526,-3.103,27.115,0.0,261.64,,275.0,275.0,-4.538,3.03,20.537,23.862
6432.0,2.58,0.674,-34.079,1.803,9.496,4.96,34.79,4.66,-16.951,-2.709,0.0,36.4,37.0,9.486,1.675,-5.288,-3.121,-6.506,-3.538,-3.103,27.115,0.0,261.64,,275.0,275.0,-4.569,3.023,20.549,23.841
6432.5,2.58,0.674,-34.079,1.803,9.496,4.96,34.79,4.66,-16.951,-2.709,0.0,36.4,37.0,9.486,1.675,-4.994,-3.058,-6.252,-3.545,-3.103,27.115,0.0,261.64,,275.0,275.0,-4.613,3.015,20.536,23.867
6433.0,2.58,0.674,-34.079,1.803,9.496,4.96,34.79,4.66,-16.951,-2.709,0.0,36.4,37.0,9.486,1.675,-5.036,-3.09,-6.094,-3.5,-3.103,27.115,0.0,261.64,,275.0,275.0,-4.462,3.008,20.548,23.829
6433.5,2.58,0.674,-34.079,1.803,9.496,4.984,34.753,4.655,-16.954,-2.726,0.0,36.439,36.986,9.486,1.675,-5.101,-3.112,-6.202,-3.546,-3.111,27.116,0.0,262.14,,275.0,275.0,-4.43,3.001,20.551,23.841
6434.0,2.58,0.674,-34.079,1.803,9.496,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.486,1.675,-5.197,-3.1,-6.412,-3.528,-3.111,27.116,0.0,262.14,,275.0,275.0,-4.49,2.994,20.539,23.861
6434.5,3.319,0.761,-35.209,1.729,9.482,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.452,1.769,-5.282,-3.242,-6.39,-3.608,-3.111,27.116,0.0,262.04,,275.0,275.0,-4.559,2.988,20.505,23.876
6435.0,3.319,0.761,-35.209,1.729,9.482,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.452,1.769,-4.985,-3.101,-6.254,-3.573,-3.111,27.116,0.0,262.04,,275.0,275.0,-4.63,2.993,20.518,23.886
6435.5,3.319,0.761,-35.209,1.729,9.482,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.452,1.769,-4.999,-3.087,-6.249,-3.572,-3.111,27.116,0.0,262.14,,275.0,275.0,-4.478,2.998,20.532,23.896
6436.0,3.319,0.761,-35.209,1.729,9.482,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.452,1.769,-5.124,-3.16,-6.352,-3.544,-3.111,27.116,0.0,262.14,,275.0,275.0,-4.477,3.004,20.522,23.95
6436.5,3.319,0.761,-35.209,1.729,9.482,4.984,34.753,4.655,-16.954,-2.726,0.0,36.4,37.0,9.452,1.769,-5.245,-3.177,-6.483,-3.538,-3.111,27.116,0.0,262.24,,275.0,275.0,-4.545,3.009,20.518,23.979
6437.0,3.319,0.761,-35.209,1.729,9.482,4.997,34.779,4.659,-16.917,-2.72,0.0,36.45,36.936,9.452,1.769,-5.245,-3.198,-6.503,-3.547,-3.112,27.118,0.0,262.24,,275.0,275.0,-4.611,3.014,20.509,24.026
6437.5,3.319,0.761,-35.209,1.729,9.482,4.997,34.779,4.659,-16.917,-2.72,0.0,36.4,36.9,9.452,1.769,-5.154,-3.166,-6.23,-3.553,-3.112,27.118,0.0,262.24,,275.0,275.0,-4.623,3.019,20.51,24.007
6438.0,3.318,0.841,-35.144,1.719,9.448,4.997,34.779,4.659,-16.917,-2.72,0.0,36.4,36.9,9.512,1.908,-4.913,-3.116,-6.16,-3.592,-3.112,27.118,0.0,262.24,,275.0,275.0,-4.526,3.024,20.514,23.994
6438.5,3.318,0.841,-35.144,1.719,9.448,4.997,34.779,4.659,-16.917,-2.72,0.0,36.4,36.9,9.512,1.908,-5.085,-3.185,-6.332,-3.608,-3.112,27.118,0.0,262.04,,275.0,275.0,-4.445,3.029,20.516,23.917
6439.0,3.318,0.841,-35.144,1.719,9.448,4.997,34.779,4.659,-16.917,-2.72,0.0,36.4,36.9,9.512,1.908,-5.283,-3.191,-6.527,-3.62,-3.112,27.118,0.0,262.04,,275.0,275.0,-4.553,3.033,20.492,23.836
6439.5,3.318,0.841,-35.144,1.719,9.448,4.997,34.779,4.659,-16.917,-2.72,0.0,36.4,36.9,9.512,1.908,-5.35,-3.168,-6.532,-3.698,-3.112,27.118,0.0,262.04,,275.0,275.0,-4.655,3.038,20.515,23.79
6440.0,3.318,0.841,-35.144,1.719,9.448,5.001,34.795,4.688,-16.908,-2.718,0.0,36.444,36.934,9.512,1.908,-5.048,-3.138,-6.322,-3.642,-3.11,27.117,0.0,262.04,,275.0,275.0,-4.687,3.043,20.51,23.718
6440.5,3.318,0.841,-35.144,1.719,9.448,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.512,1.908,-4.957,-3.171,-6.03,-3.574,-3.11,27.117,0.0,261.94,,275.0,275.0,-4.538,3.047,20.5,23.657
6441.0,2.569,0.617,-35.209,1.761,9.434,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.451,1.697,-4.989,-3.151,-6.079,-3.546,-3.11,27.117,0.0,261.94,,275.0,275.0,-4.433,3.052,20.496,23.624
6441.5,2.569,0.617,-35.209,1.761,9.434,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.451,1.697,-5.212,-3.002,-6.49,-3.378,-3.11,27.117,0.0,262.14,,275.0,275.0,-4.441,3.044,20.509,23.618
6442.0,2.569,0.617,-35.209,1.761,9.434,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.451,1.697,-5.261,-3.047,-6.523,-3.444,-3.11,27.117,0.0,262.14,,275.0,275.0,-4.52,3.036,20.506,23.588
6442.5,2.569,0.617,-35.209,1.761,9.434,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.451,1.697,-5.175,-3.075,-6.302,-3.528,-3.11,27.117,0.0,261.94,,275.0,275.0,-4.569,3.028,20.497,23.581
6443.0,2.569,0.617,-35.209,1.761,9.434,5.001,34.795,4.688,-16.908,-2.718,0.0,36.4,36.9,9.451,1.697,-4.768,-3.055,-5.907,-3.544,-3.11,27.117,0.0,261.94,,275.0,275.0,-4.52,3.021,20.503,23.572
6443.5,2.569,0.617,-35.209,1.761,9.434,4.998,34.785,4.671,-16.902,-2.726,0.0,36.446,36.993,9.451,1.697,-4.931,-2.987,-6.073,-3.429,-3.105,27.114,0.0,261.84,,275.0,275.0,-4.318,3.013,20.499,23.524
6444.0,2.569,0.617,-35.209,1.761,9.434,4.998,34.785,4.671,-16.902,-2.726,0.0,36.4,37.0,9.451,1.697,-5.039,-2.925,-6.261,-3.415,-3.105,27.114,0.0,261.84,,275.0,275.0,-4.355,3.006,20.51,23.497
6444.5,3.112,0.754,-35.209,1.75,9.47,4.998,34.785,4.671,-16.902,-2.726,0.0,36.4,37.0,9.428,1.941,-5.011,-2.743,-6.306,-3.389,-3.105,27.114,0.0,262.14,,275.0,275.0,-4.41,2.999,20.474,23.511
6445.0,3.112,0.754,-35.209,1.75,9.47,4.998,34.785,4.671,-16.902,-2.726,0.0,36.4,37.0,9.428,1.941,-4.841,-3.018,-6.087,-3.377,-3.105,27.114,0.0,262.14,,275.0,275.0,-4.362,3.001,20.498,23.567
6445.5,3.112,0.754,-35.209,1.75,9.47,4.998,34.785,4.671,-16.902,-2.726,0.0,36.4,37.0,9.428,1.941,-4.935,-2.979,-6.136,-3.396,-3.105,27.114,0.0,261.74,,275.0,275.0,-4.331,3.002,20.471,23.544
6446.0,3.112,0.754,-35.209,1.75,9.47,4.998,34.785,4.671,-16.902,-2.726,0.0,36.4,37.0,9.428,1.941,-5.023,-2.9,-6.272,-3.333,-3.105,27.114,0.0,261.74,,275.0,275.0,-4.362,3.004,20.495,23.573
6446.5,3.112,0.754,-35.209,1.75,9.47,5.003,34.784,4.645,-16.926,-2.708,0.0,36.452,36.951,9.428,1.941,-5.078,-2.85,-6.391,-3.217,-3.11,27.11,0.0,261.94,,275.0,275.0,-4.382,3.006,20.471,23.622
6447.0,3.112,0.754,-35.209,1.75,9.47,5.003,34.784,4.645,-16.926,-2.708,0.0,36.5,37.0,9.428,1.941,-5.031,-2.822,-6.345,-3.242,-3.11,27.11,0.0,261.94,,275.0,275.0,-4.384,3.008,20.475,23.703
6447.5,3.103,0.805,-33.819,1.815,9.409,5.003,34.784,4.645,-16.926,-2.708,0.0,36.5,37.0,9.578,1.555,-4.854,-2.797,-6.051,-3.293,-3.11,27.11,0.0,262.14,,275.0,275.0,-4.36,3.009,20.474,23.73
6448.0,3.103,0.805,-33.819,1.815,9.409,5.003,34.784,4.645,-16.926,-2.708,0.0,36.5,37.0,9.578,1.555,-4.642,-2.706,-5.862,-3.199,-3.11,27.11,0.0,262.14,,275.0,275.0,-4.249,3.011,20.484,23.707
6448.5,3.103,0.805,-33.819,1.815,9.409,5.003,34.784,4.645,-16.926,-2.708,0.0,36.5,37.0,9.578,1.555,-4.757,-2.675,-6.021,-3.027,-3.11,27.11,0.0,262.14,,275.0,275.0,-4.103,3.013,20.476,23.681
6449.0,3.103,0.805,-33.819,1.815,9.409,5.003,34.784,4.645,-16.926,-2.708,0.0,36.5,37.0,9.578,1.555,-4.86,-2.594,-6.2,-2.936,-3.11,27.11,0.0,262.14,,275.0,275.0,-4.12,3.014,20.48,23.667
6449.5,3.103,0.805,-33.819,1.815,9.409,4.963,34.788,4.673,-16.915,-2.729,0.0,36.447,36.929,9.578,1.555,-4.854,-2.644,-6.166,-2.966,-3.114,27.105,0.0,261.94,,275.0,275.0,-4.148,3.015,20.481,23.637
6450.0,3.103,0.805,-33.819,1.815,9.409,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.578,1.555,-4.669,-2.556,-5.872,-3.005,-3.114,27.105,0.0,261.94,,275.0,275.0,-4.157,3.017,20.487,23.65
6450.5,3.103,0.805,-33.819,1.815,9.409,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.578,1.555,-4.372,-2.525,-5.718,-2.893,-3.114,27.105,0.0,262.04,,275.0,275.0,-4.026,3.018,20.482,23.637
6451.0,3.082,0.73,-35.209,1.665,9.507,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.516,1.836,-4.443,-2.53,-5.729,-2.816,-3.114,27.105,0.0,262.04,,275.0,275.0,-3.877,3.02,20.474,23.603
6451.5,3.082,0.73,-35.209,1.665,9.507,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.516,1.836,-4.583,-2.546,-5.918,-2.868,-3.114,27.105,0.0,262.04,,275.0,275.0,-3.88,3.021,20.474,23.631
6452.0,3.082,0.73,-35.209,1.665,9.507,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.516,1.836,-4.762,-2.53,-6.075,-2.913,-3.114,27.105,0.0,262.04,,275.0,275.0,-3.979,3.022,20.503,23.639
6452.5,3.082,0.73,-35.209,1.665,9.507,4.963,34.788,4.673,-16.915,-2.729,0.0,36.4,36.9,9.516,1.836,-4.531,-2.402,-5.676,-2.901,-3.114,27.105,0.0,262.04,,275.0,275.0,-4.07,3.023,20.484,23.657
6453.0,3.082,0.73,-35.209,1.665,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.449,36.993,9.516,1.836,-4.263,-2.451,-5.54,-2.873,-3.125,27.109,0.0,262.04,,275.0,275.0,-3.878,3.024,20.483,23.619
6453.5,3.082,0.73,-35.209,1.665,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.4,37.0,9.516,1.836,-4.409,-2.479,-5.651,-2.867,-3.125,27.109,0.0,261.84,,275.0,275.0,-3.782,3.025,20.476,23.698
6454.0,2.531,0.621,-34.549,1.749,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.4,37.0,9.571,1.597,-4.59,-2.457,-5.799,-2.818,-3.125,27.109,0.0,261.84,,275.0,275.0,-3.852,3.026,20.499,23.701
6454.5,2.531,0.621,-34.549,1.749,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.4,37.0,9.571,1.597,-4.597,-2.378,-5.916,-2.783,-3.125,27.109,0.0,261.84,,275.0,275.0,-3.916,3.017,20.49,23.74
6455.0,2.531,0.621,-34.549,1.749,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.4,37.0,9.571,1.597,-4.634,-2.465,-5.924,-2.795,-3.125,27.109,0.0,261.84,,275.0,275.0,-3.918,3.009,20.481,23.793
6455.5,2.531,0.621,-34.549,1.749,9.507,4.991,34.788,4.674,-16.912,-2.731,0.0,36.4,37.0,9.571,1.597,-4.302,-2.378,-5.555,-2.69,-3.125,27.109,0.0,261.54,,275.0,275.0,-3.955,3.002,20.475,23.824
6456.0,2.531,0.621,-34.549,1.749,9.507,4.975,34.753,4.661,-16.895,-2.747,0.0,36.449,36.955,9.571,1.597,-4.339,-2.404,-5.592,-2.66,-3.141,27.111,0.0,261.54,,275.0,275.0,-3.731,2.994,20.472,23.865
6456.5,2.531,0.621,-34.549,1.749,9.507,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.571,1.597,-4.498,-2.303,-5.79,-2.626,-3.141,27.111,0.0,261.24,,275.0,275.0,-3.749,2.986,20.5,23.909
6457.0,2.531,0.621,-34.549,1.749,9.507,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.571,1.597,-4.566,-2.262,-5.912,-2.593,-3.141,27.111,0.0,261.24,,275.0,275.0,-3.804,2.979,20.478,23.948
6457.5,2.893,0.692,-35.209,1.746,9.445,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.565,1.867,-4.643,-2.351,-5.974,-2.612,-3.141,27.111,0.0,261.24,,275.0,275.0,-3.834,2.972,20.483,23.873
6458.0,2.893,0.692,-35.209,1.746,9.445,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.565,1.867,-4.369,-2.451,-5.623,-2.586,-3.141,27.111,0.0,261.24,,275.0,275.0,-3.895,2.97,20.473,23.908
6458.5,2.893,0.692,-35.209,1.746,9.445,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.565,1.867,-4.213,-2.422,-5.456,-2.571,-3.141,27.111,0.0,261.14,,275.0,275.0,-3.757,2.969,20.465,23.887
6459.0,2.893,0.692,-35.209,1.746,9.445,4.975,34.753,4.661,-16.895,-2.747,0.0,36.4,37.0,9.565,1.867,-4.483,-2.243,-5.794,-2.578,-3.141,27.111,0.0,261.14,,275.0,275.0,-3.665,2.968,20.479,23.882
6459.5,2.893,0.692,-35.209,1.746,9.445,4.987,34.797,4.649,-16.909,-2.744,0.0,36.454,36.989,9.565,1.867,-4.554,-2.213,-5.935,-2.572,-3.137,27.111,0.0,261.44,,275.0,275.0,-3.775,2.966,20.462,23.846
6460.0,2.893,0.692,-35.209,1.746,9.445,4.987,34.797,4.649,-16.909,-2.744,0.0,36.5,37.0,9.565,1.867,-4.632,-2.321,-5.883,-2.551,-3.137,27.111,0.0,261.44,,275.0,275.0,-3.819,2.965,20.466,23.804
6460.5,3.938,0.942,-35.209,1.812,9.523,4.987,34.797,4.649,-16.909,-2.744,0.0,36.5,37.0,9.442,1.772,-4.385,-2.123,-5.615,-2.465,-3.137,27.111,0.0,260.94,,275.0,275.0,-3.847,2.964,20.477,23.796
6461.0,3.938,0.942,-35.209,1.812,9.523,4.987,34.797,4.649,-16.909,-2.744,0.0,36.5,37.0,9.442,1.772,-4.189,-2.191,-5.509,-2.418,-3.137,27.111,0.0,260.94,,275.0,275.0,-3.647,2.98,20.476,23.788
6461.5,3.938,0.942,-35.209,1.812,9.523,4.987,34.797,4.649,-16.909,-2.744,0.0,36.5,37.0,9.442,1.772,-4.338,-2.187,-5.586,-2.431,-3.137,27.111,0.0,260.74,,275.0,275.0,-3.577,2.996,20.485,23.825
6462.0,3.938,0.942,-35.209,1.812,9.523,4.987,34.797,4.649,-16.909,-2.744,0.0,36.5,37.0,9.442,1.772,-4.389,-2.132,-5.714,-2.43,-3.137,27.111,0.0,260.74,,275.0,275.0,-3.636,3.011,20.479,23.888
6462.5,3.938,0.942,-35.209,1.812,9.523,4.945,34.838,4.639,-16.979,-2.742,0.0,36.461,36.961,9.442,1.772,-4.588,-2.334,-5.768,-2.463,-3.141,27.115,0.0,260.94,,275.0,275.0,-3.666,3.026,20.48,23.93
6463.0,3.938,0.942,-35.209,1.812,9.523,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.442,1.772,-4.101,-2.26,-5.297,-2.433,-3.141,27.115,0.0,260.94,,275.0,275.0,-3.788,3.041,20.473,23.917
6463.5,3.938,0.942,-35.209,1.812,9.523,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.442,1.772,-4.053,-2.291,-5.161,-2.367,-3.141,27.115,0.0,261.34,,275.0,275.0,-3.523,3.056,20.475,23.917
6464.0,3.154,0.836,-33.636,1.831,9.408,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.663,1.708,-4.19,-2.191,-5.406,-2.368,-3.141,27.115,0.0,261.34,,275.0,275.0,-3.468,3.071,20.475,23.976
6464.5,3.154,0.836,-33.636,1.831,9.408,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.663,1.708,-4.341,-2.126,-5.595,-2.423,-3.141,27.115,0.0,261.34,,275.0,275.0,-3.539,3.072,20.46,24.047
6465.0,3.154,0.836,-33.636,1.831,9.408,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.663,1.708,-4.4,-2.171,-5.723,-2.421,-3.141,27.115,0.0,261.34,,275.0,275.0,-3.621,3.073,20.468,24.121
6465.5,3.154,0.836,-33.636,1.831,9.408,4.945,34.838,4.639,-16.979,-2.742,0.0,36.5,37.0,9.663,1.708,-4.206,-2.199,-5.423,-2.308,-3.141,27.115,0.0,261.24,,275.0,275.0,-3.679,3.075,20.455,24.097
6466.0,3.154,0.836,-33.636,1.831,9.408,4.993,34.824,4.638,-17.002,-2.742,0.0,36.462,36.995,9.663,1.708,-3.844,-2.136,-4.963,-2.225,-3.144,27.113,0.0,261.24,,275.0,275.0,-3.534,3.076,20.462,24.127
6466.5,3.154,0.836,-33.636,1.831,9.408,4.993,34.824,4.638,-17.002,-2.742,0.0,36.5,37.0,9.663,1.708,-4.08,-2.135,-5.219,-2.255,-3.144,27.113,0.0,261.44,,275.0,275.0,-3.292,3.077,20.468,24.115
6467.0,2.654,0.649,-35.209,1.834,9.503,4.993,34.824,4.638,-17.002,-2.742,0.0,36.5,37.0,9.423,1.712,-4.181,-2.037,-5.436,-2.303,-3.144,27.113,0.0,261.44,,275.0,275.0,-3.422,3.078,20.462,24.108
6467.5,2.654,0.649,-35.209,1.834,9.503,4.993,34.824,4.638,-17.002,-2.742,0.0,36.5,37.0,9.423,1.712,-4.284,-2.048,-5.584,-2.311,-3.144,27.113,0.0,261.44,,275.0,275.0,-3.489,3.071,20.44,24.094
6468.0,2.654,0.649,-35.209,1.834,9.503,4.993,34.824,4.638,-17.002,-2.742,0.0,36.5,37.0,9.423,1.712,-4.295,-2.089,-5.411,-2.26,-3.144,27.113,0.0,261.44,,275.0,275.0,-3.557,3.065,20.451,24.134
6468.5,2.654,0.649,-35.209,1.834,9.503,4.993,34.824,4.638,-17.002,-2.742,0.0,36.5,37.0,9.423,1.712,-3.926,-2.041,-5.132,-2.15,-3.144,27.113,0.0,261.64,,275.0,275.0,-3.514,3.058,20.468,24.137
6469.0,2.654,0.649,-35.209,1.834,9.503,5.0,34.782,4.632,-16.969,-2.723,0.0,36.463,36.997,9.423,1.712,-3.891,-2.055,-5.115,-2.17,-3.13,27.114,0.0,261.64,,275.0,275.0,-3.312,3.051,20.438,24.126
6469.5,2.654,0.649,-35.209,1.834,9.503,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.423,1.712,-4.173,-1.943,-5.475,-2.276,-3.13,27.114,0.0,261.94,,275.0,275.0,-3.308,3.045,20.457,24.113
6470.0,2.654,0.649,-35.209,1.834,9.503,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.423,1.712,-4.322,-2.022,-5.654,-2.276,-3.13,27.114,0.0,261.94,,275.0,275.0,-3.467,3.038,20.455,24.088
6470.5,3.023,0.716,-35.209,1.724,9.402,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.54,1.911,-4.349,-2.013,-5.471,-2.239,-3.13,27.114,0.0,261.74,,275.0,275.0,-3.568,3.032,20.451,24.066
6471.0,3.023,0.716,-35.209,1.724,9.402,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.54,1.911,-3.91,-2.067,-5.122,-2.203,-3.13,27.114,0.0,261.74,,275.0,275.0,-3.518,3.032,20.439,24.046
6471.5,3.023,0.716,-35.209,1.724,9.402,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.54,1.911,-3.993,-2.072,-5.154,-2.201,-3.13,27.114,0.0,261.34,,275.0,275.0,-3.326,3.032,20.437,24.012
6472.0,3.023,0.716,-35.209,1.724,9.402,5.0,34.782,4.632,-16.969,-2.723,0.0,36.5,37.0,9.54,1.911,-4.128,-2.01,-5.377,-2.3,-3.13,27.114,0.0,261.34,,275.0,275.0,-3.355,3.032,20.456,24.058
6472.5,3.023,0.716,-35.209,1.724,9.402,4.985,34.811,4.611,-16.971,-2.734,0.0,36.454,36.98,9.54,1.911,-4.261,-1.986,-5.555,-2.292,-3.144,27.109,0.0,261.74,,275.0,275.0,-3.454,3.031,20.439,24.101
6473.0,3.023,0.716,-35.209,1.724,9.402,4.985,34.811,4.611,-16.971,-2.734,0.0,36.5,37.0,9.54,1.911,-4.225,-1.993,-5.496,-2.238,-3.144,27.109,0.0,261.74,,275.0,275.0,-3.523,3.031,20.436,24.053
6473.5,3.734,0.899,-35.209,1.84,9.506,4.985,34.811,4.611,-16.971,-2.734,0.0,36.5,37.0,9.509,1.753,-4.09,-2.038,-5.247,-2.174,-3.144,27.109,0.0,261.94,,275.0,275.0,-3.488,3.031,20.442,24.042
6474.0,3.734,0.899,-35.209,1.84,9.506,4.985,34.811,4.611,-16.971,-2.734,0.0,36.5,37.0,9.509,1.753,-4.093,-2.068,-5.283,-2.206,-3.144,27.109,0.0,261.94,,275.0,275.0,-3.387,3.043,20.446,24.04
6474.5,3.734,0.899,-35.209,1.84,9.506,4.985,34.811,4.611,-16.971,-2.734,0.0,36.5,37.0,9.509,1.753,-4.18,-1.983,-5.454,-2.246,-3.144,27.109,0.0,261.84,,275.0,275.0,-3.413,3.054,20.442,24.007
6475.0,3.734,0.899,-35.209,1.84,9.506,4.985,34.811,4.611,-16.971,-2.734,0.0,36.5,37.0,9.509,1.753,-4.267,-1.971,-5.586,-2.265,-3.144,27.109,0.0,261.84,,275.0,275.0,-3.466,3.065,20.432,23.932
6475.5,3.734,0.899,-35.209,1.84,9.506,5.037,34.867,4.644,-16.999,-2.734,0.0,36.467,36.951,9.509,1.753,-4.325,-2.05,-5.547,-2.201,-3.134,27.125,0.0,261.44,,275.0,275.0,-3.522,3.076,20.435,23.732
6476.0,3.734,0.899,-35.209,1.84,9.506,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.509,1.753,-4.016,-2.088,-5.279,-2.169,-3.134,27.125,0.0,261.44,,275.0,275.0,-3.531,3.087,20.43,23.701
6476.5,2.932,0.807,-33.989,1.871,9.456,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.572,1.804,-4.072,-1.928,-5.353,-2.208,-3.134,27.125,0.0,261.24,,275.0,275.0,-3.388,3.098,20.419,23.656
6477.0,2.932,0.807,-33.989,1.871,9.456,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.572,1.804,-4.181,-1.861,-5.49,-2.23,-3.134,27.125,0.0,261.24,,275.0,275.0,-3.39,3.095,20.445,23.613
6477.5,2.932,0.807,-33.989,1.871,9.456,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.572,1.804,-4.217,-1.813,-5.588,-2.212,-3.134,27.125,0.0,261.34,,275.0,275.0,-3.44,3.092,20.432,23.613
6478.0,2.932,0.807,-33.989,1.871,9.456,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.572,1.804,-4.312,-1.952,-5.599,-2.153,-3.134,27.125,0.0,261.34,,275.0,275.0,-3.458,3.09,20.422,23.62
6478.5,2.932,0.807,-33.989,1.871,9.456,5.037,34.867,4.644,-16.999,-2.734,0.0,36.5,37.0,9.572,1.804,-4.008,-1.937,-5.371,-2.115,-3.134,27.125,0.0,261.44,,275.0,275.0,-3.504,3.087,20.421,23.644
6479.0,2.932,0.807,-33.989,1.871,9.456,5.056,34.85,4.617,-17.01,-2.713,0.0,36.478,36.986,9.572,1.804,-4.02,-1.888,-5.279,-2.123,-3.124,27.134,0.0,261.44,,275.0,275.0,-3.358,3.084,20.424,23.602
6479.5,2.932,0.807,-33.989,1.871,9.456,5.056,34.85,4.617,-17.01,-2.713,0.0,36.5,37.0,9.572,1.804,-4.081,-1.832,-5.418,-2.152,-3.124,27.134,0.0,261.74,,275.0,275.0,-3.327,3.082,20.427,23.648
6480.0,3.006,0.709,-35.209,1.892,9.52,5.056,34.85,4.617,-17.01,-2.713,0.0,36.5,37.0,9.476,1.782,-4.242,-1.804,-5.663,-2.206,-3.124,27.134,0.0,261.74,,275.0,275.0,-3.371,3.079,20.424,23.621
6480.5,3.006,0.709,-35.209,1.892,9.52,5.056,34.85,4.617,-17.01,-2.713,0.0,36.5,37.0,9.476,1.782,-4.352,-1.948,-5.708,-2.171,-3.124,27.134,0.0,261.54,,275.0,275.0,-3.479,3.078,20.424,23.609
6481.0,3.006,0.709,-35.209,1.892,9.52,5.056,34.85,4.617,-17.01,-2.713,0.0,36.5,37.0,9.476,1.782,-4.117,-2.034,-5.463,-2.11,-3.124,27.134,0.0,261.54,,275.0,275.0,-3.545,3.077,20.416,23.589
6481.5,3.006,0.709,-35.209,1.892,9.52,5.056,34.85,4.617,-17.01,-2.713,0.0,36.5,37.0,9.476,1.782,-4.187,-2.033,-5.464,-2.132,-3.124,27.134,0.0,261.24,,275.0,275.0,-3.431,3.076,20.406,23.585
6482.0,3.006,0.709,-35.209,1.892,9.52,5.008,34.826,4.578,-17.016,-2.722,0.0,36.474,36.976,9.476,1.782,-4.264,-1.93,-5.633,-2.234,-3.13,27.137,0.0,261.24,,275.0,275.0,-3.454,3.075,20.416,23.61
6482.5,3.006,0.709,-35.209,1.892,9.52,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.476,1.782,-4.333,-1.887,-5.725,-2.315,-3.13,27.137,0.0,261.64,,275.0,275.0,-3.515,3.074,20.409,23.645
6483.0,3.447,0.845,-35.03,1.814,9.357,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.602,1.908,-4.452,-2.008,-5.886,-2.287,-3.13,27.137,0.0,261.64,,275.0,275.0,-3.565,3.073,20.426,23.61
6483.5,3.447,0.845,-35.03,1.814,9.357,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.602,1.908,-4.13,-2.134,-5.452,-2.265,-3.13,27.137,0.0,261.74,,275.0,275.0,-3.658,3.079,20.429,23.616
6484.0,3.447,0.845,-35.03,1.814,9.357,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.602,1.908,-4.322,-2.188,-5.598,-2.321,-3.13,27.137,0.0,261.74,,275.0,275.0,-3.495,3.085,20.437,23.574
6484.5,3.447,0.845,-35.03,1.814,9.357,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.602,1.908,-4.438,-2.123,-5.796,-2.41,-3.13,27.137,0.0,262.24,,275.0,275.0,-3.607,3.091,20.435,23.534
6485.0,3.447,0.845,-35.03,1.814,9.357,5.008,34.826,4.578,-17.016,-2.722,0.0,36.5,37.0,9.602,1.908,-4.54,-2.109,-5.964,-2.443,-3.13,27.137,0.0,262.24,,275.0,275.0,-3.692,3.097,20.439,23.47
6485.5,3.447,0.845,-35.03,1.814,9.357,5.009,34.852,4.591,-17.013,-2.734,0.0,36.469,36.987,9.602,1.908,-4.641,-2.173,-5.947,-2.395,-3.143,27.126,0.0,261.84,,275.0,275.0,-3.764,3.102,20.437,23.422
6486.0,3.447,0.845,-35.03,1.814,9.357,5.009,34.852,4.591,-17.013,-2.734,0.0,36.5,37.0,9.602,1.908,-4.31,-2.098,-5.647,-2.332,-3.143,27.126,0.0,261.84,,275.0,275.0,-3.789,3.108,20.437,23.343
6486.5,3.334,0.802,-35.209,1.804,9.446,5.009,34.852,4.591,-17.013,-2.734,0.0,36.5,37.0,9.462,1.894,-4.199,-2.156,-5.529,-2.338,-3.143,27.126,0.0,262.14,,275.0,275.0,-3.596,3.114,20.441,23.354
6487.0,3.334,0.802,-35.209,1.804,9.446,5.009,34.852,4.591,-17.013,-2.734,0.0,36.5,37.0,9.462,1.894,-4.476,-2.173,-5.833,-2.426,-3.143,27.126,0.0,262.14,,275.0,275.0,-3.556,3.117,20.425,23.384
6487.5,3.334,0.802,-35.209,1.804,9.446,5.009,34.852,4.591,-17.013,-2.734,0.0,36.5,37.0,9.462,1.894,-4.565,-2.131,-6.0,-2.488,-3.143,27.126,0.0,261.84,,275.0,275.0,-3.727,3.121,20.441,23.386
6488.0,3.334,0.802,-35.209,1.804,9.446,5.009,34.852,4.591,-17.013,-2.734,0.0,36.5,37.0,9.462,1.894,-4.698,-2.235,-5.978,-2.45,-3.143,27.126,0.0,261.84,,275.0,275.0,-3.796,3.124,20.443,23.413
6488.5,3.334,0.802,-35.209,1.804,9.446,4.99,34.887,4.588,-17.017,-2.716,0.0,36.484,36.97,9.462,1.894,-4.415,-2.199,-5.708,-2.418,-3.139,27.136,0.0,262.24,,275.0,275.0,-3.84,3.128,20.441,23.445
6489.0,3.334,0.802,-35.209,1.804,9.446,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.462,1.894,-4.339,-2.248,-5.589,-2.473,-3.139,27.136,0.0,262.24,,275.0,275.0,-3.685,3.131,20.441,23.449
6489.5,2.615,0.708,-34.362,1.868,9.408,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.572,1.908,-4.783,-2.528,-6.023,-2.687,-3.139,27.136,0.0,262.14,,275.0,275.0,-3.662,3.134,20.433,23.487
6490.0,2.615,0.708,-34.362,1.868,9.408,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.572,1.908,-5.08,-2.714,-6.32,-2.852,-3.139,27.136,0.0,262.14,,275.0,275.0,-4.005,3.126,20.451,23.47
6490.5,2.615,0.708,-34.362,1.868,9.408,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.572,1.908,-5.201,-2.873,-6.461,-3.04,-3.139,27.136,0.0,262.34,,275.0,275.0,-4.242,3.117,20.448,23.479
6491.0,2.615,0.708,-34.362,1.868,9.408,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.572,1.908,-5.011,-2.777,-6.047,-3.087,-3.139,27.136,0.0,262.34,,275.0,275.0,-4.394,3.109,20.447,23.474
6491.5,2.615,0.708,-34.362,1.868,9.408,4.99,34.887,4.588,-17.017,-2.716,0.0,36.5,37.0,9.572,1.908,-4.741,-2.902,-6.019,-3.089,-3.139,27.136,0.0,262.04,,275.0,275.0,-4.231,3.101,20.449,23.476
6492.0,2.615,0.708,-34.362,1.868,9.408,4.994,34.861,4.607,-17.189,-2.714,0.0,36.483,37.009,9.572,1.908,-4.963,-2.992,-6.209,-3.123,-3.142,27.129,0.0,262.04,,275.0,275.0,-4.188,3.093,20.434,23.51
6492.5,2.615,0.708,-34.362,1.868,9.408,4.994,34.861,4.607,-17.189,-2.714,0.0,36.5,37.0,9.572,1.908,-5.205,-3.062,-6.457,-3.185,-3.142,27.129,0.0,261.84,,275.0,275.0,-4.322,3.085,20.439,23.553
6493.0,3.246,0.774,-35.209,1.912,9.478,4.994,34.861,4.607,-17.189,-2.714,0.0,36.5,37.0,9.49,1.742,-5.338,-3.097,-6.574,-3.231,-3.142,27.129,0.0,261.84,,275.0,275.0,-4.477,3.078,20.459,23.623
6493.5,3.246,0.774,-35.209,1.912,9.478,4.994,34.861,4.607,-17.189,-2.714,0.0,36.5,37.0,9.49,1.742,-5.376,-3.12,-6.407,-3.289,-3.142,27.129,0.0,261.94,,275.0,275.0,-4.56,3.08,20.438,23.676
6494.0,3.246,0.774,-35.209,1.912,9.478,4.994,34.861,4.607,-17.189,-2.714,0.0,36.5,37.0,9.49,1.742,-4.982,-3.138,-6.153,-3.256,-3.142,27.129,0.0,261.94,,275.0,275.0,-4.548,3.083,20.457,23.714
6494.5,3.246,0.774,-35.209,1.912,9.478,4.994,34.861,4.607,-17.189,-2.714,0.0,36.5,37.0,9.49,1.742,-5.132,-3.156,-6.295,-3.26,-3.142,27.129,0.0,262.24,,275.0,275.0,-4.382,3.086,20.461,23.73
6495.0,3.246,0.774,-35.209,1.912,9.478,5.003,34.838,4.574,-17.102,-2.727,0.0,36.48,36.957,9.49,1.742,-5.311,-3.175,-6.467,-3.289,-3.127,27.133,0.0,262.24,,275.0,275.0,-4.461,3.088,20.452,23.748
6495.5,3.246,0.774,-35.209,1.912,9.478,5.003,34.838,4.574,-17.102,-2.727,0.0,36.5,37.0,9.49,1.742,-5.389,-3.188,-6.478,-3.267,-3.127,27.133,0.0,262.14,,275.0,275.0,-4.561,3.091,20.444,23.784
6496.0,3.331,0.819,-34.999,1.882,9.48,5.003,34.838,4.574,-17.102,-2.727,0.0,36.5,37.0,9.476,1.725,-5.144,-3.113,-6.358,-3.291,-3.127,27.133,0.0,262.14,,275.0,275.0,-4.58,3.094,20.44,23.761
6496.5,3.331,0.819,-34.999,1.882,9.48,5.003,34.838,4.574,-17.102,-2.727,0.0,36.5,37.0,9.476,1.725,-5.053,-3.11,-6.159,-3.23,-3.127,27.133,0.0,262.14,,275.0,275.0,-4.476,3.097,20.442,23.746
6497.0,3.331,0.819,-34.999,1.882,9.48,5.003,34.838,4.574,-17.102,-2.727,0.0,36.5,37.0,9.476,1.725,-5.044,-3.141,-6.09,-3.252,-3.127,27.133,0.0,262.14,,275.0,275.0,-4.388,3.101,20.448,23.748
6497.5,3.331,0.819,-34.999,1.882,9.48,5.003,34.838,4.574,-17.102,-2.727,0.0,36.5,37.0,9.476,1.725,-5.36,-3.2,-6.532,-3.366,-3.127,27.133,0.0,261.74,,275.0,275.0,-4.382,3.105,20.449,23.738
6498.0,3.331,0.819,-34.999,1.882,9.48,4.981,34.876,4.568,-17.048,-2.72,0.0,36.492,36.967,9.476,1.725,-5.263,-3.276,-6.423,-3.374,-3.143,27.137,0.0,261.74,,275.0,275.0,-4.615,3.109,20.451,23.716
6498.5,3.331,0.819,-34.999,1.882,9.48,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.476,1.725,-5.199,-3.13,-6.217,-3.368,-3.143,27.137,0.0,262.24,,275.0,275.0,-4.584,3.112,20.45,23.68
6499.0,3.331,0.819,-34.999,1.882,9.48,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.476,1.725,-5.027,-3.208,-6.243,-3.378,-3.143,27.137,0.0,262.24,,275.0,275.0,-4.479,3.116,20.437,23.624
6499.5,2.955,0.801,-34.047,1.922,9.399,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.505,1.747,-5.207,-3.278,-6.387,-3.395,-3.143,27.137,0.0,262.14,,275.0,275.0,-4.464,3.119,20.45,23.571
6500.0,2.955,0.801,-34.047,1.922,9.399,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.505,1.747,-5.449,-3.344,-6.604,-3.454,-3.143,27.137,0.0,262.14,,275.0,275.0,-4.567,3.117,20.442,23.609
6500.5,2.955,0.801,-34.047,1.922,9.399,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.505,1.747,-5.492,-3.36,-6.676,-3.5,-3.143,27.137,0.0,262.24,,275.0,275.0,-4.713,3.114,20.459,23.641
6501.0,2.955,0.801,-34.047,1.922,9.399,4.981,34.876,4.568,-17.048,-2.72,0.0,36.5,37.0,9.505,1.747,-5.143,-3.295,-6.357,-3.634,-3.143,27.137,0.0,262.24,,275.0,275.0,-4.757,3.111,20.45,23.616
6501.5,2.955,0.801,-34.047,1.922,9.399,4.976,34.86,4.579,-17.003,-2.716,0.0,36.501,36.98,9.505,1.747,-5.406,-3.484,-6.508,-3.816,-3.15,27.142,0.0,261.84,,275.0,275.0,-4.607,3.109,20.461,23.601
6502.0,2.955,0.801,-34.047,1.922,9.399,4.976,34.86,4.579,-17.003,-2.716,0.0,36.5,37.0,9.505,1.747,-5.783,-3.659,-6.744,-4.013,-3.15,27.142,0.0,261.84,,275.0,275.0,-4.803,3.106,20.473,23.588
6502.5,3.344,0.8,-35.209,1.855,9.475,4.976,34.86,4.579,-17.003,-2.716,0.0,36.5,37.0,9.452,1.852,-6.016,-3.814,-7.018,-4.124,-3.15,27.142,0.0,262.04,,275.0,275.0,-5.05,3.104,20.483,23.612
6503.0,3.344,0.8,-35.209,1.855,9.475,4.976,34.86,4.579,-17.003,-2.716,0.0,36.5,37.0,9.452,1.852,-6.174,-3.81,-6.979,-4.192,-3.15,27.142,0.0,262.04,,275.0,275.0,-5.243,3.108,20.463,23.632
6503.5,3.344,0.8,-35.209,1.855,9.475,4.976,34.86,4.579,-17.003,-2.716,0.0,36.5,37.0,9.452,1.852,-5.682,-3.79,-6.8,-4.154,-3.15,27.142,0.0,262.14,,275.0,275.0,-5.289,3.112,20.47,23.707
6504.0,3.344,0.8,-35.209,1.855,9.475,4.976,34.86,4.579,-17.003,-2.716,0.0,36.5,37.0,9.452,1.852,-5.697,-3.884,-6.685,-4.15,-3.15,27.142,0.0,262.14,,275.0,275.0,-5.107,3.116,20.472,23.78
6504.5,3.344,0.8,-35.209,1.855,9.475,4.991,34.867,4.557,-16.944,-2.734,0.0,36.494,36.953,9.452,1.852,-6.101,-4.015,-7.269,-4.229,-3.145,27.143,0.0,262.44,,275.0,275.0,-5.104,3.119,20.473,23.814
6505.0,3.344,0.8,-35.209,1.855,9.475,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.452,1.852,-6.283,-4.076,-7.305,-4.349,-3.145,27.143,0.0,262.44,,275.0,275.0,-5.403,3.123,20.457,23.822
6505.5,3.344,0.8,-35.209,1.855,9.475,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.452,1.852,-6.071,-3.966,-7.056,-4.283,-3.145,27.143,0.0,262.44,,275.0,275.0,-5.503,3.127,20.465,23.82
6506.0,3.375,0.802,-35.209,1.858,9.465,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.535,1.912,-5.685,-3.927,-6.655,-4.297,-3.145,27.143,0.0,262.44,,275.0,275.0,-5.344,3.13,20.467,23.78
6506.5,3.375,0.802,-35.209,1.858,9.465,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.535,1.912,-5.832,-4.02,-6.738,-4.266,-3.145,27.143,0.0,262.14,,275.0,275.0,-5.141,3.134,20.48,23.772
6507.0,3.375,0.802,-35.209,1.858,9.465,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.535,1.912,-6.07,-4.109,-7.121,-4.265,-3.145,27.143,0.0,262.14,,275.0,275.0,-5.214,3.138,20.47,23.757
6507.5,3.375,0.802,-35.209,1.858,9.465,4.991,34.867,4.557,-16.944,-2.734,0.0,36.5,37.0,9.535,1.912,-6.269,-4.126,-7.416,-4.311,-3.145,27.143,0.0,261.64,,275.0,275.0,-5.391,3.142,20.48,23.725
6508.0,3.375,0.802,-35.209,1.858,9.465,4.969,34.893,4.54,-16.884,-2.728,0.0,36.498,36.975,9.535,1.912,-6.364,-4.176,-7.373,-4.432,-3.157,27.145,0.0,261.64,,275.0,275.0,-5.53,3.146,20.472,23.668
6508.5,3.375,0.802,-35.209,1.858,9.465,4.969,34.893,4.54,-16.884,-2.728,0.0,36.5,37.0,9.535,1.912,-5.799,-4.106,-6.922,-4.295,-3.157,27.145,0.0,261.14,,275.0,275.0,-5.586,3.15,20.474,23.606
6509.0,3.497,0.849,-35.209,1.821,9.47,4.969,34.893,4.54,-16.884,-2.728,0.0,36.5,37.0,9.371,1.914,-5.975,-4.164,-7.115,-4.277,-3.157,27.145,0.0,261.14,,275.0,275.0,-5.28,3.153,20.497,23.615
6509.5,3.497,0.849,-35.209,1.821,9.47,4.969,34.893,4.54,-16.884,-2.728,0.0,36.5,37.0,9.371,1.914,-6.139,-4.183,-7.319,-4.341,-3.157,27.145,0.0,261.84,,275.0,275.0,-5.383,3.159,20.474,23.587
6510.0,3.497,0.849,-35.209,1.821,9.47,4.969,34.893,4.54,-16.884,-2.728,0.0,36.5,37.0,9.371,1.914,-6.398,-4.241,-7.487,-4.379,-3.157,27.145,0.0,261.84,,275.0,275.0,-5.495,3.164,20.479,23.598
6510.5,3.497,0.849,-35.209,1.821,9.47,4.969,34.893,4.54,-16.884,-2.728,0.0,36.5,37.0,9.371,1.914,-6.337,-4.131,-7.308,-4.375,-3.157,27.145,0.0,261.94,,275.0,275.0,-5.626,3.17,20.466,23.655
6511.0,3.497,0.849,-35.209,1.821,9.47,4.978,34.888,4.543,-16.867,-2.746,0.0,36.499,36.938,9.371,1.914,-5.898,-4.094,-6.987,-4.335,-3.163,27.143,0.0,261.94,,275.0,275.0,-5.538,3.175,20.48,23.594
6511.5,3.497,0.849,-35.209,1.821,9.47,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.371,1.914,-5.899,-4.177,-6.874,-4.309,-3.163,27.143,0.0,262.04,,275.0,275.0,-5.328,3.18,20.472,23.591
6512.0,3.497,0.849,-35.209,1.821,9.47,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.371,1.914,-6.211,-4.151,-7.405,-4.295,-3.163,27.143,0.0,262.04,,275.0,275.0,-5.315,3.186,20.46,23.571
6512.5,2.522,0.697,-33.613,1.843,9.404,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.581,1.835,-6.339,-4.16,-7.38,-4.313,-3.163,27.143,0.0,261.94,,275.0,275.0,-5.516,3.191,20.478,23.592
6513.0,2.522,0.697,-33.613,1.843,9.404,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.581,1.835,-5.994,-4.101,-7.143,-4.26,-3.163,27.143,0.0,261.94,,275.0,275.0,-5.548,3.18,20.478,23.594
6513.5,2.522,0.697,-33.613,1.843,9.404,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.581,1.835,-5.895,-4.064,-6.915,-4.235,-3.163,27.143,0.0,262.14,,275.0,275.0,-5.375,3.169,20.495,23.643
6514.0,2.522,0.697,-33.613,1.843,9.404,4.978,34.888,4.543,-16.867,-2.746,0.0,36.5,36.9,9.581,1.835,-6.059,-4.131,-7.151,-4.257,-3.163,27.143,0.0,262.14,,275.0,275.0,-5.277,3.158,20.487,23.78
6514.5,2.522,0.697,-33.613,1.843,9.404,4.965,34.863,4.523,-16.844,-2.742,0.0,36.497,36.982,9.581,1.835,-6.232,-4.14,-7.404,-4.255,-3.163,27.141,0.0,262.04,,275.0,275.0,-5.399,3.148,20.505,23.837
6515.0,2.522,0.697,-33.613,1.843,9.404,4.965,34.863,4.523,-16.844,-2.742,0.0,36.5,37.0,9.581,1.835,-6.367,-4.12,-7.632,-4.28,-3.163,27.141,0.0,262.04,,275.0,275.0,-5.508,3.138,20.509,23.847
6515.5,3.346,0.818,-34.745,1.89,9.451,4.965,34.863,4.523,-16.844,-2.742,0.0,36.5,37.0,9.544,1.74,-6.207,-4.152,-7.44,-4.326,-3.163,27.141,0.0,262.14,,275.0,275.0,-5.6,3.128,20.502,23.842
6516.0,3.346,0.818,-34.745,1.89,9.451,4.965,34.863,4.523,-16.844,-2.742,0.0,36.5,37.0,9.544,1.74,-6.102,-4.099,-7.236,-4.332,-3.163,27.141,0.0,262.14,,275.0,275.0,-5.531,3.131,20.495,23.849
6516.5,3.346,0.818,-34.745,1.89,9.451,4.965,34.863,4.523,-16.844,-2.742,0.0,36.5,37.0,9.544,1.74,-6.162,-4.117,-7.329,-4.321,-3.163,27.141,0.0,262.04,,275.0,275.0,-5.442,3.135,20.503,23.868
6517.0,3.346,0.818,-34.745,1.89,9.451,4.965,34.863,4.523,-16.844,-2.742,0.0,36.5,37.0,9.544,1.74,-6.277,-4.113,-7.504,-4.272,-3.163,27.141,0.0,262.04,,275.0,275.0,-5.482,3.138,20.518,23.907
6517.5,3.346,0.818,-34.745,1.89,9.451,4.995,34.899,4.543,-16.842,-2.749,0.0,36.514,37.021,9.544,1.74,-6.4,-4.073,-7.662,-4.262,-3.165,27.152,0.0,262.14,,275.0,275.0,-5.541,3.142,20.516,24.017
6518.0,3.346,0.818,-34.745,1.89,9.451,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.544,1.74,-6.471,-4.117,-7.721,-4.256,-3.165,27.152,0.0,262.14,,275.0,275.0,-5.599,3.145,20.517,24.054
6518.5,2.847,0.761,-34.334,1.839,9.424,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.573,1.881,-6.317,-4.097,-7.46,-4.286,-3.165,27.152,0.0,261.54,,275.0,275.0,-5.641,3.148,20.518,24.111
6519.0,2.847,0.761,-34.334,1.839,9.424,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.573,1.881,-6.082,-4.052,-7.352,-4.208,-3.165,27.152,0.0,261.54,,275.0,275.0,-5.54,3.143,20.52,24.125
6519.5,2.847,0.761,-34.334,1.839,9.424,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.573,1.881,-6.242,-4.01,-7.498,-4.207,-3.165,27.152,0.0,261.84,,275.0,275.0,-5.424,3.138,20.519,24.153
6520.0,2.847,0.761,-34.334,1.839,9.424,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.573,1.881,-6.344,-3.973,-7.641,-4.176,-3.165,27.152,0.0,261.84,,275.0,275.0,-5.489,3.134,20.535,24.151
6520.5,2.847,0.761,-34.334,1.839,9.424,4.995,34.899,4.543,-16.842,-2.749,0.0,36.5,37.0,9.573,1.881,-6.321,-4.006,-7.596,-4.197,-3.165,27.152,0.0,261.34,,275.0,275.0,-5.534,3.129,20.532,24.135
6521.0,2.847,0.761,-34.334,1.839,9.424,4.964,34.917,4.532,-16.871,-2.734,0.0,36.505,36.996,9.573,1.881,-6.201,-4.0,-7.362,-4.212,-3.17,27.14,0.0,261.34,,275.0,275.0,-5.53,3.124,20.535,24.122
6521.5,2.847,0.761,-34.334,1.839,9.424,4.964,34.917,4.532,-16.871,-2.734,0.0,36.5,37.0,9.573,1.881,-6.024,-3.973,-7.299,-4.146,-3.17,27.14,0.0,261.94,,275.0,275.0,-5.444,3.12,20.54,24.122
6522.0,3.31,0.796,-34.959,1.894,9.425,4.964,34.917,4.532,-16.871,-2.734,0.0,36.5,37.0,9.528,1.761,-6.106,-3.935,-7.365,-4.156,-3.17,27.14,0.0,261.94,,275.0,275.0,-5.361,3.115,20.552,24.138
6522.5,3.31,0.796,-34.959,1.894,9.425,4.964,34.917,4.532,-16.871,-2.734,0.0,36.5,37.0,9.528,1.761,-6.258,-3.858,-7.578,-4.105,-3.17,27.14,0.0,261.54,,275.0,275.0,-5.391,3.119,20.559,24.113
6523.0,3.31,0.796,-34.959,1.894,9.425,4.964,34.917,4.532,-16.871,-2.734,0.0,36.5,37.0,9.528,1.761,-6.222,-3.877,-7.447,-4.111,-3.17,27.14,0.0,261.54,,275.0,275.0,-5.45,3.122,20.541,24.098
6523.5,3.31,0.796,-34.959,1.894,9.425,4.964,34.917,4.532,-16.871,-2.734,0.0,36.5,37.0,9.528,1.761,-5.969,-3.865,-7.281,-4.071,-3.17,27.14,0.0,261.84,,275.0,275.0,-5.414,3.125,20.544,24.081
6524.0,3.31,0.796,-34.959,1.894,9.425,5.01,34.883,4.531,-16.864,-2.735,0.0,36.521,37.013,9.528,1.761,-5.908,-3.828,-7.236,-4.025,-3.153,27.155,0.0,261.84,,275.0,275.0,-5.297,3.128,20.554,24.045
6524.5,3.31,0.796,-34.959,1.894,9.425,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.528,1.761,-6.031,-3.799,-7.342,-4.024,-3.153,27.155,0.0,261.24,,275.0,275.0,-5.249,3.131,20.583,23.993
6525.0,3.164,0.786,-34.521,1.891,9.536,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.578,1.811,-6.182,-3.783,-7.502,-4.028,-3.153,27.155,0.0,261.24,,275.0,275.0,-5.299,3.134,20.568,23.973
6525.5,3.164,0.786,-34.521,1.891,9.536,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.578,1.811,-6.267,-3.807,-7.546,-4.036,-3.153,27.155,0.0,261.74,,275.0,275.0,-5.374,3.134,20.581,23.939
6526.0,3.164,0.786,-34.521,1.891,9.536,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.578,1.811,-6.021,-3.82,-7.328,-4.029,-3.153,27.155,0.0,261.74,,275.0,275.0,-5.414,3.135,20.557,23.957
6526.5,3.164,0.786,-34.521,1.891,9.536,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.578,1.811,-6.021,-3.857,-7.328,-3.987,-3.153,27.155,0.0,261.14,,275.0,275.0,-5.3,3.135,20.567,23.983
6527.0,3.164,0.786,-34.521,1.891,9.536,5.01,34.883,4.531,-16.864,-2.735,0.0,36.5,37.0,9.578,1.811,-6.133,-3.784,-7.452,-4.028,-3.153,27.155,0.0,261.14,,275.0,275.0,-5.298,3.136,20.586,23.928
6527.5,3.164,0.786,-34.521,1.891,9.536,4.991,34.882,4.536,-16.843,-2.732,0.0,36.522,37.015,9.578,1.811,-6.209,-3.748,-7.553,-4.039,-3.163,27.156,0.0,261.54,,275.0,275.0,-5.349,3.136,20.569,23.907
6528.0,3.164,0.786,-34.521,1.891,9.536,4.991,34.882,4.536,-16.843,-2.732,0.0,36.5,37.0,9.578,1.811,-6.201,-3.781,-7.55,-4.012,-3.163,27.156,0.0,261.54,,275.0,275.0,-5.387,3.137,20.561,23.848
6528.5,3.68,0.869,-35.209,1.806,9.49,4.991,34.882,4.536,-16.843,-2.732,0.0,36.5,37.0,9.487,1.716,-5.992,-3.839,-7.298,-3.958,-3.163,27.156,0.0,260.54,,275.0,275.0,-5.386,3.137,20.56,23.843
6529.0,3.68,0.869,-35.209,1.806,9.49,4.991,34.882,4.536,-16.843,-2.732,0.0,36.5,37.0,9.487,1.716,-5.998,-3.825,-7.194,-3.938,-3.163,27.156,0.0,260.54,,275.0,275.0,-5.272,3.146,20.572,23.862
6529.5,3.68,0.869,-35.209,1.806,9.49,4.991,34.882,4.536,-16.843,-2.732,0.0,36.5,37.0,9.487,1.716,-6.105,-3.639,-7.5,-3.971,-3.163,27.156,0.0,261.54,,275.0,275.0,-5.239,3.155,20.555,23.877
6530.0,3.68,0.869,-35.209,1.806,9.49,4.991,34.882,4.536,-16.843,-2.732,0.0,36.5,37.0,9.487,1.716,-6.211,-3.667,-7.64,-3.952,-3.163,27.156,0.0,261.54,,275.0,275.0,-5.304,3.163,20.575,23.915
6530.5,3.68,0.869,-35.209,1.806,9.49,4.975,34.924,4.537,-16.813,-2.729,0.0,36.538,36.984,9.487,1.716,-6.093,-3.719,-7.505,-3.912,-3.158,27.165,0.0,259.64,,275.0,275.0,-5.367,3.172,20.565,23.895
6531.0,3.68,0.869,-35.209,1.806,9.49,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.487,1.716,-5.999,-3.645,-7.283,-3.893,-3.158,27.165,0.0,259.64,,275.0,275.0,-5.307,3.18,20.569,23.866
6531.5,2.998,0.824,-33.912,1.908,9.374,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.541,1.782,-5.99,-3.708,-7.295,-3.901,-3.158,27.165,0.0,261.34,,275.0,275.0,-5.205,3.188,20.563,23.875
6532.0,2.998,0.824,-33.912,1.908,9.374,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.541,1.782,-6.056,-3.666,-7.439,-3.898,-3.158,27.165,0.0,261.34,,275.0,275.0,-5.223,3.185,20.579,23.889
6532.5,2.998,0.824,-33.912,1.908,9.374,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.541,1.782,-6.153,-3.612,-7.585,-3.904,-3.158,27.165,0.0,259.64,,275.0,275.0,-5.265,3.182,20.577,23.906
6533.0,2.998,0.824,-33.912,1.908,9.374,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.541,1.782,-6.143,-3.62,-7.573,-3.932,-3.158,27.165,0.0,259.64,,275.0,275.0,-5.313,3.179,20.569,23.908
6533.5,2.998,0.824,-33.912,1.908,9.374,4.975,34.924,4.537,-16.813,-2.729,0.0,36.5,37.0,9.541,1.782,-5.944,-3.597,-7.284,-3.896,-3.158,27.165,0.0,261.64,,275.0,275.0,-5.317,3.176,20.579,23.964
6534.0,2.998,0.824,-33.912,1.908,9.374,4.94,34.917,4.547,-16.814,-2.73,0.0,36.524,36.965,9.541,1.782,-5.933,-3.648,-7.307,-3.901,-3.159,27.163,0.0,261.64,,275.0,275.0,-5.18,3.173,20.576,23.974
6534.5,2.998,0.824,-33.912,1.908,9.374,4.94,34.917,4.547,-16.814,-2.73,0.0,36.5,37.0,9.541,1.782,-6.066,-3.607,-7.483,-3.907,-3.159,27.163,0.0,260.34,,275.0,275.0,-5.197,3.17,20.578,23.986
6535.0,2.86,0.644,-35.209,1.81,9.465,4.94,34.917,4.547,-16.814,-2.73,0.0,36.5,37.0,9.48,1.925,-6.138,-3.534,-7.592,-3.939,-3.159,27.163,0.0,260.34,,275.0,275.0,-5.265,3.167,20.582,24.023
6535.5,2.86,0.644,-35.209,1.81,9.465,4.94,34.917,4.547,-16.814,-2.73,0.0,36.5,37.0,9.48,1.925,-6.201,-3.596,-7.686,-3.883,-3.159,27.163,0.0,261.04,,275.0,275.0,-5.301,3.162,20.601,24.04
6536.0,2.86,0.644,-35.209,1.81,9.465,4.94,34.917,4.547,-16.814,-2.73,0.0,36.5,37.0,9.48,1.925,-5.994,-3.54,-7.373,-3.804,-3.159,27.163,0.0,261.04,,275.0,275.0,-5.342,3.157,20.585,24.012
6536.5,2.86,0.644,-35.209,1.81,9.465,4.94,34.917,4.547,-16.814,-2.73,0.0,36.5,37.0,9.48,1.925,-5.899,-3.529,-7.28,-3.801,-3.159,27.163,0.0,260.24,,275.0,275.0,-5.178,3.153,20.593,24.027
6537.0,2.86,0.644,-35.209,1.81,9.465,4.939,34.847,4.513,-16.77,-2.71,0.0,36.531,37.0,9.48,1.925,-5.976,-3.48,-7.425,-3.838,-3.151,27.181,0.0,260.24,,275.0,275.0,-5.127,3.148,20.587,24.044
6537.5,2.86,0.644,-35.209,1.81,9.465,4.939,34.847,4.513,-16.77,-2.71,0.0,36.5,37.0,9.48,1.925,-6.421,-3.812,-8.002,-4.21,-3.151,27.181,0.0,261.44,,275.0,275.0,-5.18,3.143,20.599,24.072
6538.0,3.002,0.7,-35.209,1.793,9.451,4.939,34.847,4.513,-16.77,-2.71,0.0,36.5,37.0,9.393,1.802,-6.767,-3.896,-7.924,-4.497,-3.151,27.181,0.0,261.44,,275.0,275.0,-5.611,3.138,20.582,24.074
6538.5,3.002,0.7,-35.209,1.793,9.451,4.939,34.847,4.513,-16.77,-2.71,0.0,36.5,37.0,9.393,1.802,-6.272,-3.672,-7.34,-4.506,-3.151,27.181,0.0,261.34,,275.0,275.0,-5.771,3.136,20.607,24.05
6539.0,3.002,0.7,-35.209,1.793,9.451,4.939,34.847,4.513,-16.77,-2.71,0.0,36.5,37.0,9.393,1.802,-5.987,-3.986,-7.291,-4.594,-3.151,27.181,0.0,261.34,,275.0,275.0,-5.447,3.134,20.599,24.032
6539.5,3.002,0.7,-35.209,1.793,9.451,4.939,34.847,4.513,-16.77,-2.71,0.0,36.5,37.0,9.393,1.802,-6.644,-4.313,-7.834,-4.736,-3.151,27.181,0.0,261.24,,275.0,275.0,-5.464,3.132,20.582,23.998
6540.0,3.002,0.7,-35.209,1.793,9.451,4.92,34.923,4.549,-16.741,-2.711,0.0,36.528,37.002,9.393,1.802,-7.387,-4.727,-8.686,-5.011,-3.155,27.172,0.0,261.24,,275.0,275.0,-5.882,3.13,20.564,23.949
6540.5,3.002,0.7,-35.209,1.793,9.451,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.393,1.802,-7.199,-4.519,-8.251,-5.023,-3.155,27.172,0.0,261.14,,275.0,275.0,-6.453,3.128,20.571,23.929
6541.0,3.002,0.7,-35.209,1.793,9.451,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.393,1.802,-6.594,-4.351,-7.67,-4.957,-3.155,27.172,0.0,261.14,,275.0,275.0,-6.248,3.126,20.586,23.927
6541.5,3.873,0.963,-34.501,1.853,9.42,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.458,1.622,-6.515,-4.582,-7.742,-5.01,-3.155,27.172,0.0,261.44,,275.0,275.0,-5.893,3.123,20.575,23.903
6542.0,3.873,0.963,-34.501,1.853,9.42,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.458,1.622,-7.035,-4.794,-8.196,-5.149,-3.155,27.172,0.0,261.44,,275.0,275.0,-5.962,3.136,20.593,23.865
6542.5,3.873,0.963,-34.501,1.853,9.42,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.458,1.622,-7.345,-4.906,-8.567,-5.236,-3.155,27.172,0.0,261.64,,275.0,275.0,-6.293,3.148,20.581,23.778
6543.0,3.873,0.963,-34.501,1.853,9.42,4.92,34.923,4.549,-16.741,-2.711,0.0,36.5,37.0,9.458,1.622,-7.468,-4.877,-8.529,-5.263,-3.155,27.172,0.0,261.64,,275.0,275.0,-6.514,3.16,20.579,23.748
6543.5,3.873,0.963,-34.501,1.853,9.42,4.939,34.951,4.555,-16.662,-2.697,0.0,36.54,36.988,9.458,1.622,-6.19,-4.591,-7.286,-5.175,-3.146,27.175,0.0,261.44,,275.0,275.0,-6.534,3.171,20.567,23.721
6544.0,3.873,0.963,-34.501,1.853,9.42,4.939,34.951,4.555,-16.662,-2.697,0.0,36.5,37.0,9.458,1.622,-6.886,-4.93,-7.883,-5.244,-3.146,27.175,0.0,261.44,,275.0,275.0,-5.81,3.183,20.577,23.673
6544.5,3.064,0.718,-35.209,1.778,9.466,4.939,34.951,4.555,-16.662,-2.697,0.0,36.5,37.0,9.46,1.957,-7.303,-5.048,-8.465,-5.275,-3.146,27.175,0.0,261.74,,275.0,275.0,-6.236,3.194,20.559,23.627
6545.0,3.064,0.718,-35.209,1.778,9.466,4.939,34.951,4.555,-16.662,-2.697,0.0,36.5,37.0,9.46,1.957,-7.472,-5.094,-8.777,-5.315,-3.146,27.175,0.0,261.74,,275.0,275.0,-6.523,3.192,20.576,23.598
6545.5,3.064,0.718,-35.209,1.778,9.466,4.939,34.951,4.555,-16.662,-2.697,0.0,36.5,37.0,9.46,1.957,-7.348,-5.004,-8.349,-5.233,-3.146,27.175,0.0,261.84,,275.0,275.0,-6.664,3.19,20.577,23.563
6546.0,3.064,0.718,-35.209,1.778,9.466,4.939,34.951,4.555,-16.662,-2.697,0.0,36.5,37.0,9.46,1.957,-6.252,-4.628,-7.447,-5.028,-3.146,27.175,0.0,261.84,,275.0,275.0,-6.483,3.188,20.57,23.561
