t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6546.5,3.064,0.718,-35.209,1.778,9.466,4.916,34.825,4.5,-16.604,-2.714,0.0,36.54,36.995,9.46,1.957,-6.416,-4.906,-7.553,-5.215,-3.148,27.179,0.0,261.74,,275.0,275.0,-5.838,3.186,20.566,23.578
6547.0,3.064,0.718,-35.209,1.778,9.466,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.957,-7.368,-5.087,-8.665,-5.266,-3.148,27.179,0.0,261.74,,275.0,275.0,-6.022,3.184,20.561,23.586
6547.5,3.064,0.718,-35.209,1.778,9.466,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.957,-7.522,-5.078,-8.679,-5.342,-3.148,27.179,0.0,261.94,,275.0,275.0,-6.597,3.182,20.568,23.597
6548.0,3.354,0.828,-34.902,1.88,9.439,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.756,-7.117,-4.856,-8.178,-5.184,-3.148,27.179,0.0,261.94,,275.0,275.0,-6.655,3.18,20.551,23.597
6548.5,3.354,0.828,-34.902,1.88,9.439,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.756,-6.52,-4.786,-7.537,-5.227,-3.148,27.179,0.0,261.94,,275.0,275.0,-6.334,3.183,20.562,23.597
6549.0,3.354,0.828,-34.902,1.88,9.439,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.756,-6.922,-5.024,-8.044,-5.276,-3.148,27.179,0.0,261.94,,275.0,275.0,-6.017,3.186,20.553,23.592
6549.5,3.354,0.828,-34.902,1.88,9.439,4.916,34.825,4.5,-16.604,-2.714,0.0,36.5,37.0,9.46,1.756,-7.289,-5.108,-8.484,-5.307,-3.148,27.179,0.0,262.24,,275.0,275.0,-6.316,3.188,20.559,23.502
6550.0,3.354,0.828,-34.902,1.88,9.439,4.91,34.923,4.495,-16.524,-2.726,0.0,36.541,36.998,9.46,1.756,-7.479,-5.149,-8.761,-5.334,-3.137,27.188,0.0,262.24,,275.0,275.0,-6.547,3.191,20.553,23.503
6550.5,3.354,0.828,-34.902,1.88,9.439,4.91,34.923,4.495,-16.524,-2.726,0.0,36.5,37.0,9.46,1.756,-7.154,-5.081,-8.41,-5.393,-3.137,27.188,0.0,262.04,,275.0,275.0,-6.681,3.194,20.567,23.535
6551.0,3.483,0.907,-33.554,1.889,9.436,4.91,34.923,4.495,-16.524,-2.726,0.0,36.5,37.0,9.596,1.724,-6.831,-5.05,-7.943,-5.368,-3.137,27.188,0.0,262.04,,275.0,275.0,-6.51,3.196,20.543,23.533
6551.5,3.483,0.907,-33.554,1.889,9.436,4.91,34.923,4.495,-16.524,-2.726,0.0,36.5,37.0,9.596,1.724,-7.144,-5.177,-8.219,-5.408,-3.137,27.188,0.0,261.74,,275.0,275.0,-6.298,3.201,20.548,23.503
6552.0,3.483,0.907,-33.554,1.889,9.436,4.91,34.923,4.495,-16.524,-2.726,0.0,36.5,37.0,9.596,1.724,-7.37,-5.175,-8.567,-5.36,-3.137,27.188,0.0,261.74,,275.0,275.0,-6.487,3.206,20.546,23.521
6552.5,3.483,0.907,-33.554,1.889,9.436,4.91,34.923,4.495,-16.524,-2.726,0.0,36.5,37.0,9.596,1.724,-7.529,-5.182,-8.782,-5.466,-3.137,27.188,0.0,261.54,,275.0,275.0,-6.618,3.21,20.57,23.565
6553.0,3.483,0.907,-33.554,1.889,9.436,4.925,34.981,4.492,-16.522,-2.732,0.0,36.55,36.995,9.596,1.724,-7.64,-5.193,-8.753,-5.518,-3.133,27.185,0.0,261.54,,275.0,275.0,-6.74,3.215,20.577,23.637
6553.5,3.483,0.907,-33.554,1.889,9.436,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.596,1.724,-7.265,-5.213,-8.417,-5.531,-3.133,27.185,0.0,261.74,,275.0,275.0,-6.776,3.219,20.56,23.653
6554.0,3.483,0.907,-33.554,1.889,9.436,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.596,1.724,-7.364,-5.261,-8.489,-5.507,-3.133,27.185,0.0,261.74,,275.0,275.0,-6.607,3.223,20.576,23.679
6554.5,2.833,0.764,-34.274,1.901,9.388,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.476,1.894,-7.565,-5.325,-8.791,-5.515,-3.133,27.185,0.0,262.14,,275.0,275.0,-6.655,3.228,20.566,23.656
6555.0,2.833,0.764,-34.274,1.901,9.388,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.476,1.894,-7.712,-5.344,-8.919,-5.546,-3.133,27.185,0.0,262.14,,275.0,275.0,-6.799,3.221,20.576,23.583
6555.5,2.833,0.764,-34.274,1.901,9.388,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.476,1.894,-7.712,-5.342,-8.866,-5.63,-3.133,27.185,0.0,261.94,,275.0,275.0,-6.88,3.215,20.555,23.545
6556.0,2.833,0.764,-34.274,1.901,9.388,4.925,34.981,4.492,-16.522,-2.732,0.0,36.5,37.0,9.476,1.894,-7.341,-5.351,-8.436,-5.609,-3.133,27.185,0.0,261.94,,275.0,275.0,-6.888,3.209,20.574,23.543
6556.5,2.833,0.764,-34.274,1.901,9.388,4.915,34.932,4.516,-16.524,-2.725,0.0,36.541,36.968,9.476,1.894,-7.287,-5.343,-8.354,-5.599,-3.148,27.186,0.0,261.54,,275.0,275.0,-6.684,3.202,20.587,23.512
6557.0,2.833,0.764,-34.274,1.901,9.388,4.915,34.932,4.516,-16.524,-2.725,0.0,36.5,37.0,9.476,1.894,-7.506,-5.353,-8.671,-5.578,-3.148,27.186,0.0,261.54,,275.0,275.0,-6.646,3.196,20.576,23.499
6557.5,2.893,0.741,-34.646,1.873,9.413,4.915,34.932,4.516,-16.524,-2.725,0.0,36.5,37.0,9.552,1.943,-7.75,-5.367,-8.973,-5.608,-3.148,27.186,0.0,261.74,,275.0,275.0,-6.777,3.19,20.575,23.489
6558.0,2.893,0.741,-34.646,1.873,9.413,4.915,34.932,4.516,-16.524,-2.725,0.0,36.5,37.0,9.552,1.943,-7.352,-5.328,-8.583,-5.606,-3.148,27.186,0.0,261.74,,275.0,275.0,-6.924,3.186,20.567,23.537
6558.5,2.893,0.741,-34.646,1.873,9.413,4.915,34.932,4.516,-16.524,-2.725,0.0,36.5,37.0,9.552,1.943,-7.276,-5.224,-8.375,-5.539,-3.148,27.186,0.0,261.84,,275.0,275.0,-6.717,3.181,20.568,23.552
6559.0,2.893,0.741,-34.646,1.873,9.413,4.915,34.932,4.516,-16.524,-2.725,0.0,36.5,37.0,9.552,1.943,-7.327,-5.307,-8.508,-5.556,-3.148,27.186,0.0,261.84,,275.0,275.0,-6.604,3.176,20.577,23.601
6559.5,2.893,0.741,-34.646,1.873,9.413,4.934,34.91,4.487,-16.5,-2.709,0.0,36.557,37.017,9.552,1.943,-7.567,-5.321,-8.801,-5.52,-3.142,27.197,0.0,261.94,,275.0,275.0,-6.674,3.171,20.577,23.649
6560.0,2.893,0.741,-34.646,1.873,9.413,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.552,1.943,-7.714,-5.319,-9.025,-5.529,-3.142,27.197,0.0,261.94,,275.0,275.0,-6.802,3.167,20.58,23.734
6560.5,2.893,0.741,-34.646,1.873,9.413,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.552,1.943,-7.66,-5.321,-8.955,-5.607,-3.142,27.197,0.0,261.84,,275.0,275.0,-6.897,3.162,20.587,23.799
6561.0,3.291,0.869,-33.66,1.903,9.406,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.508,1.756,-7.202,-5.299,-8.47,-5.533,-3.142,27.197,0.0,261.84,,275.0,275.0,-6.886,3.158,20.578,23.848
6561.5,3.291,0.869,-33.66,1.903,9.406,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.508,1.756,-7.4,-5.328,-8.647,-5.51,-3.142,27.197,0.0,261.54,,275.0,275.0,-6.626,3.16,20.582,23.819
6562.0,3.291,0.869,-33.66,1.903,9.406,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.508,1.756,-7.589,-5.313,-8.855,-5.551,-3.142,27.197,0.0,261.54,,275.0,275.0,-6.721,3.162,20.592,23.755
6562.5,3.291,0.869,-33.66,1.903,9.406,4.934,34.91,4.487,-16.5,-2.709,0.0,36.6,37.0,9.508,1.756,-7.725,-5.309,-9.013,-5.551,-3.142,27.197,0.0,261.54,,275.0,275.0,-6.827,3.164,20.581,23.744
6563.0,3.291,0.869,-33.66,1.903,9.406,4.964,34.95,4.51,-16.474,-2.719,0.0,36.55,37.002,9.508,1.756,-7.764,-5.397,-8.96,-5.606,-3.153,27.19,0.0,261.54,,275.0,275.0,-6.9,3.166,20.594,23.745
6563.5,3.291,0.869,-33.66,1.903,9.406,4.964,34.95,4.51,-16.474,-2.719,0.0,36.5,37.0,9.508,1.756,-7.546,-5.319,-8.594,-5.602,-3.153,27.19,0.0,262.04,,275.0,275.0,-6.932,3.169,20.595,23.831
6564.0,3.392,0.898,-34.144,1.922,9.435,4.964,34.95,4.51,-16.474,-2.719,0.0,36.5,37.0,9.535,1.709,-7.318,-5.317,-8.593,-5.591,-3.153,27.19,0.0,262.04,,275.0,275.0,-6.766,3.171,20.587,23.843
6564.5,3.392,0.898,-34.144,1.922,9.435,4.964,34.95,4.51,-16.474,-2.719,0.0,36.5,37.0,9.535,1.709,-7.713,-5.295,-8.98,-5.535,-3.153,27.19,0.0,261.94,,275.0,275.0,-6.705,3.174,20.615,23.868
6565.0,3.392,0.898,-34.144,1.922,9.435,4.964,34.95,4.51,-16.474,-2.719,0.0,36.5,37.0,9.535,1.709,-7.786,-5.307,-9.128,-5.542,-3.153,27.19,0.0,261.94,,275.0,275.0,-6.881,3.178,20.606,23.869
6565.5,3.392,0.898,-34.144,1.922,9.435,4.964,34.95,4.51,-16.474,-2.719,0.0,36.5,37.0,9.535,1.709,-7.867,-5.427,-8.969,-5.613,-3.153,27.19,0.0,261.84,,275.0,275.0,-6.941,3.181,20.605,23.877
6566.0,3.392,0.898,-34.144,1.922,9.435,4.974,34.979,4.481,-16.461,-2.741,0.0,36.557,37.017,9.535,1.709,-7.523,-5.354,-8.765,-5.633,-3.153,27.206,0.0,261.84,,275.0,275.0,-6.969,3.185,20.595,23.844
6566.5,3.392,0.898,-34.144,1.922,9.435,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.535,1.709,-7.528,-5.357,-8.825,-5.61,-3.153,27.206,0.0,261.64,,275.0,275.0,-6.819,3.188,20.61,23.811
6567.0,3.301,0.847,-34.071,1.921,9.453,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.613,1.811,-7.678,-5.347,-8.974,-5.624,-3.153,27.206,0.0,261.64,,275.0,275.0,-6.83,3.191,20.602,23.793
6567.5,3.301,0.847,-34.071,1.921,9.453,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.613,1.811,-7.845,-5.366,-9.188,-5.625,-3.153,27.206,0.0,261.94,,275.0,275.0,-6.906,3.193,20.599,23.819
6568.0,3.301,0.847,-34.071,1.921,9.453,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.613,1.811,-7.865,-5.473,-9.114,-5.722,-3.153,27.206,0.0,261.94,,275.0,275.0,-7.006,3.195,20.615,23.735
6568.5,3.301,0.847,-34.071,1.921,9.453,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.613,1.811,-7.72,-5.443,-8.884,-5.691,-3.153,27.206,0.0,261.64,,275.0,275.0,-7.043,3.197,20.602,23.693
6569.0,3.301,0.847,-34.071,1.921,9.453,4.974,34.979,4.481,-16.461,-2.741,0.0,36.6,37.0,9.613,1.811,-7.674,-5.452,-8.927,-5.697,-3.153,27.206,0.0,261.64,,275.0,275.0,-6.934,3.198,20.596,23.613
6569.5,3.301,0.847,-34.071,1.921,9.453,4.928,34.933,4.475,-16.473,-2.735,0.0,36.559,36.987,9.613,1.811,-7.77,-5.435,-9.1,-5.708,-3.157,27.197,0.0,261.44,,275.0,275.0,-6.938,3.2,20.607,23.588
6570.0,3.301,0.847,-34.071,1.921,9.453,4.928,34.933,4.475,-16.473,-2.735,0.0,36.6,37.0,9.613,1.811,-7.925,-5.436,-9.248,-5.729,-3.157,27.197,0.0,261.44,,275.0,275.0,-7.003,3.202,20.609,23.567
6570.5,2.821,0.655,-35.209,1.875,9.421,4.928,34.933,4.475,-16.473,-2.735,0.0,36.6,37.0,9.507,1.94,-7.9,-5.458,-9.232,-5.702,-3.157,27.197,0.0,261.54,,275.0,275.0,-7.085,3.203,20.609,23.538
6571.0,2.821,0.655,-35.209,1.875,9.421,4.928,34.933,4.475,-16.473,-2.735,0.0,36.6,37.0,9.507,1.94,-7.752,-5.477,-8.904,-5.723,-3.157,27.197,0.0,261.54,,275.0,275.0,-7.073,3.197,20.594,23.511
6571.5,2.821,0.655,-35.209,1.875,9.421,4.928,34.933,4.475,-16.473,-2.735,0.0,36.6,37.0,9.507,1.94,-7.681,-5.457,-8.996,-5.707,-3.157,27.197,0.0,261.34,,275.0,275.0,-6.964,3.191,20.603,23.528
6572.0,2.821,0.655,-35.209,1.875,9.421,4.928,34.933,4.475,-16.473,-2.735,0.0,36.6,37.0,9.507,1.94,-7.865,-5.435,-9.189,-5.696,-3.157,27.197,0.0,261.34,,275.0,275.0,-6.96,3.185,20.608,23.557
6572.5,2.821,0.655,-35.209,1.875,9.421,4.911,34.953,4.442,-16.462,-2.718,0.0,36.558,37.003,9.507,1.94,-7.974,-5.446,-9.364,-5.707,-3.149,27.21,0.0,261.34,,275.0,275.0,-7.046,3.179,20.605,23.593
6573.0,2.821,0.655,-35.209,1.875,9.421,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.507,1.94,-8.006,-5.541,-9.23,-5.77,-3.149,27.21,0.0,261.34,,275.0,275.0,-7.123,3.173,20.595,23.632
6573.5,2.958,0.772,-33.892,1.886,9.455,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.467,1.729,-7.684,-5.397,-8.954,-5.766,-3.149,27.21,0.0,261.24,,275.0,275.0,-7.137,3.167,20.616,23.673
6574.0,2.958,0.772,-33.892,1.886,9.455,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.467,1.729,-7.648,-5.455,-8.974,-5.767,-3.149,27.21,0.0,261.24,,275.0,275.0,-6.95,3.164,20.611,23.727
6574.5,2.958,0.772,-33.892,1.886,9.455,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.467,1.729,-7.785,-5.469,-9.089,-5.773,-3.149,27.21,0.0,261.34,,275.0,275.0,-6.961,3.16,20.627,23.772
6575.0,2.958,0.772,-33.892,1.886,9.455,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.467,1.729,-8.029,-5.473,-9.369,-5.75,-3.149,27.21,0.0,261.34,,275.0,275.0,-7.029,3.157,20.612,23.803
6575.5,2.958,0.772,-33.892,1.886,9.455,4.911,34.953,4.442,-16.462,-2.718,0.0,36.6,37.0,9.467,1.729,-7.983,-5.497,-9.278,-5.777,-3.149,27.21,0.0,261.34,,275.0,275.0,-7.155,3.154,20.616,23.825
6576.0,2.958,0.772,-33.892,1.886,9.455,4.957,34.986,4.476,-16.461,-2.71,0.0,36.563,36.974,9.467,1.729,-7.81,-5.51,-9.039,-5.781,-3.146,27.211,0.0,261.34,,275.0,275.0,-7.134,3.151,20.622,23.797
6576.5,2.958,0.772,-33.892,1.886,9.455,4.957,34.986,4.476,-16.461,-2.71,0.0,36.6,37.0,9.467,1.729,-7.799,-5.585,-9.069,-5.837,-3.146,27.211,0.0,261.34,,275.0,275.0,-7.035,3.147,20.631,23.743
6577.0,3.32,0.764,-35.209,1.8,9.475,4.957,34.986,4.476,-16.461,-2.71,0.0,36.6,37.0,9.471,1.922,-8.018,-5.567,-9.379,-5.845,-3.146,27.211,0.0,261.34,,275.0,275.0,-7.073,3.144,20.625,23.721
6577.5,3.32,0.764,-35.209,1.8,9.475,4.957,34.986,4.476,-16.461,-2.71,0.0,36.6,37.0,9.471,1.922,-8.164,-5.584,-9.56,-5.85,-3.146,27.211,0.0,261.14,,275.0,275.0,-7.202,3.147,20.613,23.807
6578.0,3.32,0.764,-35.209,1.8,9.475,4.957,34.986,4.476,-16.461,-2.71,0.0,36.6,37.0,9.471,1.922,-8.159,-5.602,-9.556,-5.921,-3.146,27.211,0.0,261.14,,275.0,275.0,-7.289,3.15,20.616,23.917
6578.5,3.32,0.764,-35.209,1.8,9.475,4.957,34.986,4.476,-16.461,-2.71,0.0,36.6,37.0,9.471,1.922,-7.844,-5.66,-9.102,-5.932,-3.146,27.211,0.0,261.34,,275.0,275.0,-7.31,3.153,20.596,24.032
6579.0,3.32,0.764,-35.209,1.8,9.475,4.971,34.943,4.464,-16.455,-2.718,0.0,36.568,37.072,9.471,1.922,-8.011,-5.659,-9.296,-5.933,-3.151,27.225,0.0,261.34,,275.0,275.0,-7.134,3.156,20.614,24.055
6579.5,3.32,0.764,-35.209,1.8,9.475,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.471,1.922,-8.15,-5.643,-9.53,-5.944,-3.151,27.225,0.0,261.54,,275.0,275.0,-7.225,3.158,20.604,24.097
6580.0,3.366,0.808,-35.209,1.912,9.563,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.362,1.902,-8.281,-5.653,-9.686,-5.959,-3.151,27.225,0.0,261.54,,275.0,275.0,-7.317,3.161,20.61,24.11
6580.5,3.366,0.808,-35.209,1.912,9.563,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.362,1.902,-8.225,-5.723,-9.529,-5.998,-3.151,27.225,0.0,261.54,,275.0,275.0,-7.395,3.164,20.614,24.072
6581.0,3.366,0.808,-35.209,1.912,9.563,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.362,1.902,-8.03,-5.713,-9.263,-6.014,-3.151,27.225,0.0,261.54,,275.0,275.0,-7.369,3.168,20.613,23.904
6581.5,3.366,0.808,-35.209,1.912,9.563,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.362,1.902,-7.969,-5.744,-9.26,-6.025,-3.151,27.225,0.0,261.64,,275.0,275.0,-7.255,3.171,20.605,23.819
6582.0,3.366,0.808,-35.209,1.912,9.563,4.971,34.943,4.464,-16.455,-2.718,0.0,36.6,37.1,9.362,1.902,-8.25,-5.69,-9.583,-6.095,-3.151,27.225,0.0,261.64,,275.0,275.0,-7.25,3.174,20.612,23.726
6582.5,3.366,0.808,-35.209,1.912,9.563,4.953,34.95,4.441,-16.453,-2.726,0.0,36.557,37.046,9.362,1.902,-8.312,-5.758,-9.536,-6.188,-3.157,27.219,0.0,261.54,,275.0,275.0,-7.404,3.177,20.61,23.733
6583.0,3.366,0.808,-35.209,1.912,9.563,4.953,34.95,4.441,-16.453,-2.726,0.0,36.6,37.0,9.362,1.902,-8.173,-5.853,-9.443,-6.243,-3.157,27.219,0.0,261.54,,275.0,275.0,-7.449,3.18,20.619,23.734
6583.5,3.928,0.97,-35.028,1.938,9.487,4.953,34.95,4.441,-16.453,-2.726,0.0,36.6,37.0,9.439,1.774,-8.296,-5.968,-9.482,-6.282,-3.157,27.219,0.0,261.44,,275.0,275.0,-7.428,3.183,20.623,23.815
6584.0,3.928,0.97,-35.028,1.938,9.487,4.953,34.95,4.441,-16.453,-2.726,0.0,36.6,37.0,9.439,1.774,-8.429,-5.935,-9.723,-6.269,-3.157,27.219,0.0,261.44,,275.0,275.0,-7.507,3.196,20.601,23.889
6584.5,3.928,0.97,-35.028,1.938,9.487,4.953,34.95,4.441,-16.453,-2.726,0.0,36.6,37.0,9.439,1.774,-8.528,-5.902,-9.858,-6.292,-3.157,27.219,0.0,261.84,,275.0,275.0,-7.589,3.208,20.595,23.94
6585.0,3.928,0.97,-35.028,1.938,9.487,4.953,34.95,4.441,-16.453,-2.726,0.0,36.6,37.0,9.439,1.774,-8.535,-5.951,-9.808,-6.326,-3.157,27.219,0.0,261.84,,275.0,275.0,-7.645,3.219,20.579,23.862
6585.5,3.928,0.97,-35.028,1.938,9.487,4.941,34.977,4.412,-16.465,-2.714,0.0,36.561,36.974,9.439,1.774,-8.205,-5.976,-9.552,-6.288,-3.16,27.217,0.0,261.54,,275.0,275.0,-7.655,3.231,20.599,23.919
6586.0,3.928,0.97,-35.028,1.938,9.487,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.439,1.774,-8.31,-5.964,-9.601,-6.267,-3.16,27.217,0.0,261.54,,275.0,275.0,-7.505,3.242,20.6,23.968
6586.5,2.847,0.698,-35.209,1.835,9.434,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.47,1.98,-8.471,-5.925,-9.836,-6.255,-3.16,27.217,0.0,261.64,,275.0,275.0,-7.536,3.254,20.585,23.974
6587.0,2.847,0.698,-35.209,1.835,9.434,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.47,1.98,-8.591,-5.938,-9.923,-6.297,-3.16,27.217,0.0,261.64,,275.0,275.0,-7.622,3.247,20.565,23.996
6587.5,2.847,0.698,-35.209,1.835,9.434,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.47,1.98,-8.567,-5.955,-9.836,-6.322,-3.16,27.217,0.0,261.54,,275.0,275.0,-7.687,3.24,20.565,23.996
6588.0,2.847,0.698,-35.209,1.835,9.434,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.47,1.98,-8.276,-5.942,-9.656,-6.299,-3.16,27.217,0.0,261.54,,275.0,275.0,-7.67,3.234,20.564,23.938
6588.5,2.847,0.698,-35.209,1.835,9.434,4.941,34.977,4.412,-16.465,-2.714,0.0,36.6,37.0,9.47,1.98,-8.309,-5.996,-9.571,-6.266,-3.16,27.217,0.0,261.74,,275.0,275.0,-7.543,3.228,20.585,23.94
6589.0,2.847,0.698,-35.209,1.835,9.434,4.909,34.938,4.476,-16.455,-2.716,0.0,36.564,36.959,9.47,1.98,-8.395,-5.989,-9.718,-6.283,-3.161,27.224,0.0,261.74,,275.0,275.0,-7.536,3.221,20.588,23.954
6589.5,2.847,0.698,-35.209,1.835,9.434,4.909,34.938,4.476,-16.455,-2.716,0.0,36.6,37.0,9.47,1.98,-8.639,-5.948,-10.039,-6.354,-3.161,27.224,0.0,261.84,,275.0,275.0,-7.596,3.215,20.581,23.959
6590.0,3.128,0.726,-35.209,1.905,9.439,4.909,34.938,4.476,-16.455,-2.716,0.0,36.6,37.0,9.414,1.934,-8.693,-6.062,-9.975,-6.395,-3.161,27.224,0.0,261.84,,275.0,275.0,-7.745,3.209,20.561,23.988
6590.5,3.128,0.726,-35.209,1.905,9.439,4.909,34.938,4.476,-16.455,-2.716,0.0,36.6,37.0,9.414,1.934,-8.432,-6.038,-9.766,-6.415,-3.161,27.224,0.0,261.64,,275.0,275.0,-7.781,3.208,20.573,24.023
6591.0,3.128,0.726,-35.209,1.905,9.439,4.909,34.938,4.476,-16.455,-2.716,0.0,36.6,37.0,9.414,1.934,-8.371,-6.09,-9.732,-6.411,-3.161,27.224,0.0,261.64,,275.0,275.0,-7.663,3.207,20.575,24.056
6591.5,3.128,0.726,-35.209,1.905,9.439,4.909,34.938,4.476,-16.455,-2.716,0.0,36.6,37.0,9.414,1.934,-8.512,-6.073,-9.863,-6.392,-3.161,27.224,0.0,261.84,,275.0,275.0,-7.651,3.205,20.569,23.916
6592.0,3.128,0.726,-35.209,1.905,9.439,4.951,34.964,4.46,-16.442,-2.718,0.0,36.566,36.998,9.414,1.934,-8.656,-6.063,-10.046,-6.413,-3.157,27.235,0.0,261.84,,275.0,275.0,-7.71,3.204,20.589,23.923
6592.5,3.128,0.726,-35.209,1.905,9.439,4.951,34.964,4.46,-16.442,-2.718,0.0,36.6,37.0,9.414,1.934,-8.774,-6.088,-10.14,-6.421,-3.157,27.235,0.0,261.84,,275.0,275.0,-7.795,3.203,20.568,23.89
6593.0,3.335,0.859,-33.687,1.905,9.324,4.951,34.964,4.46,-16.442,-2.718,0.0,36.6,37.0,9.63,1.801,-8.494,-6.089,-9.903,-6.507,-3.157,27.235,0.0,261.84,,275.0,275.0,-7.856,3.202,20.567,23.884
6593.5,3.335,0.859,-33.687,1.905,9.324,4.951,34.964,4.46,-16.442,-2.718,0.0,36.6,37.0,9.63,1.801,-8.511,-6.08,-9.894,-6.519,-3.157,27.235,0.0,261.64,,275.0,275.0,-7.748,3.204,20.573,23.905
6594.0,3.335,0.859,-33.687,1.905,9.324,4.951,34.964,4.46,-16.442,-2.718,0.0,36.6,37.0,9.63,1.801,-8.625,-6.119,-9.98,-6.485,-3.157,27.235,0.0,261.64,,275.0,275.0,-7.751,3.206,20.562,23.927
6594.5,3.335,0.859,-33.687,1.905,9.324,4.951,34.964,4.46,-16.442,-2.718,0.0,36.6,37.0,9.63,1.801,-8.726,-6.119,-10.133,-6.461,-3.157,27.235,0.0,261.64,,275.0,275.0,-7.803,3.208,20.573,23.9
6595.0,3.335,0.859,-33.687,1.905,9.324,4.964,34.99,4.403,-16.448,-2.734,0.0,36.554,36.998,9.63,1.801,-8.856,-6.12,-10.262,-6.515,-3.167,27.233,0.0,261.64,,275.0,275.0,-7.86,3.21,20.565,23.902
6595.5,3.335,0.859,-33.687,1.905,9.324,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.63,1.801,-8.874,-6.216,-10.191,-6.584,-3.167,27.233,0.0,261.54,,275.0,275.0,-7.938,3.212,20.57,23.895
6596.0,3.335,0.859,-33.687,1.905,9.324,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.63,1.801,-8.682,-6.153,-10.079,-6.604,-3.167,27.233,0.0,261.54,,275.0,275.0,-7.966,3.214,20.551,23.886
6596.5,3.31,0.898,-33.653,1.931,9.365,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.555,1.814,-8.733,-6.239,-10.102,-6.577,-3.167,27.233,0.0,261.34,,275.0,275.0,-7.879,3.216,20.553,23.854
6597.0,3.31,0.898,-33.653,1.931,9.365,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.555,1.814,-8.879,-6.178,-10.275,-6.595,-3.167,27.233,0.0,261.34,,275.0,275.0,-7.913,3.218,20.545,23.822
6597.5,3.31,0.898,-33.653,1.931,9.365,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.555,1.814,-8.969,-6.192,-10.393,-6.61,-3.167,27.233,0.0,261.34,,275.0,275.0,-7.982,3.219,20.557,23.755
6598.0,3.31,0.898,-33.653,1.931,9.365,4.964,34.99,4.403,-16.448,-2.734,0.0,36.6,37.0,9.555,1.814,-9.035,-6.271,-10.389,-6.684,-3.167,27.233,0.0,261.34,,275.0,275.0,-8.041,3.221,20.538,23.711
6598.5,3.31,0.898,-33.653,1.931,9.365,4.973,35.022,4.438,-16.452,-2.713,0.0,36.562,36.99,9.555,1.814,-8.822,-6.296,-10.255,-6.675,-3.164,27.244,0.0,261.24,,275.0,275.0,-8.095,3.222,20.555,23.734
6599.0,3.31,0.898,-33.653,1.931,9.365,4.973,35.022,4.438,-16.452,-2.713,0.0,36.6,37.0,9.555,1.814,-8.841,-6.324,-10.201,-6.705,-3.164,27.244,0.0,261.24,,275.0,275.0,-8.012,3.224,20.547,23.76
6599.5,3.445,0.852,-35.209,1.919,9.45,4.973,35.022,4.438,-16.452,-2.713,0.0,36.6,37.0,9.424,1.831,-8.896,-6.28,-10.318,-6.684,-3.164,27.244,0.0,261.14,,275.0,275.0,-8.018,3.229,20.556,23.756
6600.0,3.445,0.852,-35.209,1.919,9.45,4.973,35.022,4.438,-16.452,-2.713,0.0,36.6,37.0,9.424,1.831,-9.081,-6.3,-10.606,-6.678,-3.164,27.244,0.0,261.14,,275.0,275.0,-8.044,3.229,20.543,23.699
6600.5,3.445,0.852,-35.209,1.919,9.45,4.973,35.022,4.438,-16.452,-2.713,0.0,36.6,37.0,9.424,1.831,-9.133,-6.384,-10.479,-6.739,-3.164,27.244,0.0,261.34,,275.0,275.0,-8.166,3.232,20.537,23.715
6601.0,3.445,0.852,-35.209,1.919,9.45,4.973,35.022,4.438,-16.452,-2.713,0.0,36.6,37.0,9.424,1.831,-9.004,-6.447,-10.348,-6.792,-3.164,27.244,0.0,261.34,,275.0,275.0,-8.184,3.236,20.558,23.685
6601.5,3.445,0.852,-35.209,1.919,9.45,4.938,34.951,4.395,-16.464,-2.741,0.0,36.557,37.018,9.424,1.831,-9.121,-6.405,-10.479,-6.79,-3.173,27.236,0.0,261.44,,275.0,275.0,-8.148,3.239,20.559,23.651
6602.0,3.445,0.852,-35.209,1.919,9.45,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.424,1.831,-9.129,-6.342,-10.576,-6.785,-3.173,27.236,0.0,261.44,,275.0,275.0,-8.199,3.243,20.554,23.552
6602.5,3.445,0.852,-35.209,1.919,9.45,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.424,1.831,-9.164,-6.324,-10.7,-6.771,-3.173,27.236,0.0,261.24,,275.0,275.0,-8.208,3.246,20.549,23.493
6603.0,3.475,0.805,-35.209,1.868,9.497,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.46,1.989,-9.227,-6.39,-10.676,-6.789,-3.173,27.236,0.0,261.24,,275.0,275.0,-8.24,3.249,20.557,23.451
6603.5,3.475,0.805,-35.209,1.868,9.497,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.46,1.989,-9.153,-6.522,-10.513,-6.887,-3.173,27.236,0.0,260.94,,275.0,275.0,-8.244,3.253,20.564,23.376
6604.0,3.475,0.805,-35.209,1.868,9.497,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.46,1.989,-9.219,-6.465,-10.65,-6.847,-3.173,27.236,0.0,260.94,,275.0,275.0,-8.269,3.256,20.553,23.422
6604.5,3.475,0.805,-35.209,1.868,9.497,4.938,34.951,4.395,-16.464,-2.741,0.0,36.6,37.0,9.46,1.989,-9.228,-6.393,-10.719,-6.913,-3.173,27.236,0.0,260.64,,275.0,275.0,-8.295,3.26,20.559,23.509
6605.0,3.475,0.805,-35.209,1.868,9.497,4.941,34.991,4.379,-16.453,-2.723,0.0,36.567,37.004,9.46,1.989,-9.311,-6.458,-10.821,-6.866,-3.162,27.242,0.0,260.64,,275.0,275.0,-8.313,3.264,20.567,23.547
6605.5,3.475,0.805,-35.209,1.868,9.497,4.941,34.991,4.379,-16.453,-2.723,0.0,36.6,37.0,9.46,1.989,-9.218,-6.516,-10.632,-6.912,-3.162,27.242,0.0,261.04,,275.0,275.0,-8.364,3.267,20.545,23.555
6606.0,3.136,0.765,-35.209,1.919,9.519,4.941,34.991,4.379,-16.453,-2.723,0.0,36.6,37.0,9.427,1.838,-9.1,-6.527,-10.468,-6.894,-3.162,27.242,0.0,261.04,,275.0,275.0,-8.319,3.27,20.558,23.612
6606.5,3.136,0.765,-35.209,1.919,9.519,4.941,34.991,4.379,-16.453,-2.723,0.0,36.6,37.0,9.427,1.838,-9.079,-6.551,-10.492,-6.916,-3.162,27.242,0.0,261.04,,275.0,275.0,-8.247,3.268,20.563,23.644
6607.0,3.136,0.765,-35.209,1.919,9.519,4.941,34.991,4.379,-16.453,-2.723,0.0,36.6,37.0,9.427,1.838,-9.306,-6.482,-10.761,-6.919,-3.162,27.242,0.0,261.04,,275.0,275.0,-8.259,3.266,20.54,23.652
6607.5,3.136,0.765,-35.209,1.919,9.519,4.941,34.991,4.379,-16.453,-2.723,0.0,36.6,37.0,9.427,1.838,-9.314,-6.534,-10.779,-6.946,-3.162,27.242,0.0,261.04,,275.0,275.0,-8.367,3.264,20.547,23.646
6608.0,3.136,0.765,-35.209,1.919,9.519,4.941,35.002,4.416,-16.456,-2.722,0.0,36.558,37.007,9.427,1.838,-9.158,-6.53,-10.541,-6.979,-3.146,27.25,0.0,261.04,,275.0,275.0,-8.393,3.262,20.535,23.689
6608.5,3.136,0.765,-35.209,1.919,9.519,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.427,1.838,-9.0,-6.585,-10.435,-6.989,-3.146,27.25,0.0,260.84,,275.0,275.0,-8.302,3.26,20.541,23.735
6609.0,3.136,0.765,-35.209,1.919,9.519,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.427,1.838,-9.156,-6.553,-10.568,-6.985,-3.146,27.25,0.0,260.84,,275.0,275.0,-8.252,3.258,20.541,23.848
6609.5,3.317,0.806,-35.209,1.891,9.44,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.39,1.988,-9.275,-6.522,-10.756,-6.962,-3.146,27.25,0.0,261.04,,275.0,275.0,-8.315,3.256,20.535,23.868
6610.0,3.317,0.806,-35.209,1.891,9.44,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.39,1.988,-9.362,-6.524,-10.884,-6.977,-3.146,27.25,0.0,261.04,,275.0,275.0,-8.379,3.257,20.546,23.88
6610.5,3.317,0.806,-35.209,1.891,9.44,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.39,1.988,-9.194,-6.626,-10.685,-7.084,-3.146,27.25,0.0,261.14,,275.0,275.0,-8.437,3.258,20.55,23.911
6611.0,3.317,0.806,-35.209,1.891,9.44,4.941,35.002,4.416,-16.456,-2.722,0.0,36.6,37.0,9.39,1.988,-9.186,-6.636,-10.64,-7.068,-3.146,27.25,0.0,261.14,,275.0,275.0,-8.397,3.259,20.532,23.886
6611.5,3.317,0.806,-35.209,1.891,9.44,4.964,34.979,4.415,-16.434,-2.721,0.0,36.568,36.999,9.39,1.988,-9.317,-6.641,-10.766,-7.082,-3.15,27.261,0.0,261.24,,275.0,275.0,-8.382,3.26,20.54,23.855
6612.0,3.317,0.806,-35.209,1.891,9.44,4.964,34.979,4.415,-16.434,-2.721,0.0,36.6,37.0,9.39,1.988,-9.456,-6.595,-10.938,-7.051,-3.15,27.261,0.0,261.24,,275.0,275.0,-8.452,3.261,20.539,23.881
6612.5,3.047,0.838,-33.883,1.951,9.423,4.964,34.979,4.415,-16.434,-2.721,0.0,36.6,37.0,9.556,1.866,-9.537,-6.624,-11.031,-7.087,-3.15,27.261,0.0,261.44,,275.0,275.0,-8.51,3.262,20.539,23.9
6613.0,3.047,0.838,-33.883,1.951,9.423,4.964,34.979,4.415,-16.434,-2.721,0.0,36.6,37.0,9.556,1.866,-9.535,-6.724,-10.931,-7.192,-3.15,27.261,0.0,261.44,,275.0,275.0,-8.57,3.258,20.524,23.851
6613.5,3.047,0.838,-33.883,1.951,9.423,4.964,34.979,4.415,-16.434,-2.721,0.0,36.6,37.0,9.556,1.866,-9.366,-6.748,-10.825,-7.236,-3.15,27.261,0.0,261.34,,275.0,275.0,-8.596,3.255,20.533,23.789
6614.0,3.047,0.838,-33.883,1.951,9.423,4.964,34.979,4.415,-16.434,-2.721,0.0,36.6,37.0,9.556,1.866,-9.478,-6.729,-10.944,-7.233,-3.15,27.261,0.0,261.34,,275.0,275.0,-8.544,3.251,20.533,23.773
6614.5,3.047,0.838,-33.883,1.951,9.423,4.968,34.998,4.394,-16.46,-2.707,0.0,36.57,37.001,9.556,1.866,-9.606,-6.719,-11.108,-7.219,-3.159,27.255,0.0,261.54,,275.0,275.0,-8.596,3.248,20.533,23.728
6615.0,3.047,0.838,-33.883,1.951,9.423,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.556,1.866,-9.65,-6.752,-11.168,-7.267,-3.159,27.255,0.0,261.54,,275.0,275.0,-8.663,3.245,20.527,23.739
6615.5,3.267,0.883,-33.578,1.915,9.407,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.563,1.847,-9.618,-6.836,-11.024,-7.312,-3.159,27.255,0.0,261.44,,275.0,275.0,-8.709,3.241,20.529,23.776
6616.0,3.267,0.883,-33.578,1.915,9.407,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.563,1.847,-9.535,-6.888,-10.961,-7.34,-3.159,27.255,0.0,261.44,,275.0,275.0,-8.697,3.242,20.534,23.803
6616.5,3.267,0.883,-33.578,1.915,9.407,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.563,1.847,-9.615,-6.836,-11.06,-7.318,-3.159,27.255,0.0,261.64,,275.0,275.0,-8.681,3.242,20.533,23.888
6617.0,3.267,0.883,-33.578,1.915,9.407,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.563,1.847,-9.723,-6.812,-11.206,-7.279,-3.159,27.255,0.0,261.64,,275.0,275.0,-8.707,3.243,20.531,23.95
6617.5,3.267,0.883,-33.578,1.915,9.407,4.968,34.998,4.394,-16.46,-2.707,0.0,36.6,37.0,9.563,1.847,-9.788,-6.891,-11.268,-7.339,-3.159,27.255,0.0,261.44,,275.0,275.0,-8.755,3.243,20.532,23.962
6618.0,3.267,0.883,-33.578,1.915,9.407,4.974,35.028,4.407,-16.492,-2.72,0.0,36.566,37.059,9.563,1.847,-9.702,-6.971,-11.077,-7.429,-3.156,27.258,0.0,261.44,,275.0,275.0,-8.821,3.243,20.524,24.0
6618.5,3.267,0.883,-33.578,1.915,9.407,4.974,35.028,4.407,-16.492,-2.72,0.0,36.6,37.1,9.563,1.847,-9.622,-6.977,-11.093,-7.406,-3.156,27.258,0.0,261.44,,275.0,275.0,-8.795,3.244,20.535,24.036
6619.0,3.381,0.815,-35.209,1.954,9.494,4.974,35.028,4.407,-16.492,-2.72,0.0,36.6,37.1,9.425,1.858,-9.732,-6.924,-11.21,-7.422,-3.156,27.258,0.0,261.44,,275.0,275.0,-8.775,3.244,20.536,24.009
6619.5,3.381,0.815,-35.209,1.954,9.494,4.974,35.028,4.407,-16.492,-2.72,0.0,36.6,37.1,9.425,1.858,-9.814,-6.904,-11.351,-7.415,-3.156,27.258,0.0,261.64,,275.0,275.0,-8.822,3.246,20.536,23.945
6620.0,3.381,0.815,-35.209,1.954,9.494,4.974,35.028,4.407,-16.492,-2.72,0.0,36.6,37.1,9.425,1.858,-9.878,-6.929,-11.419,-7.447,-3.156,27.258,0.0,261.64,,275.0,275.0,-8.871,3.249,20.546,23.91
6620.5,3.381,0.815,-35.209,1.954,9.494,4.974,35.028,4.407,-16.492,-2.72,0.0,36.6,37.1,9.425,1.858,-9.802,-7.03,-11.282,-7.516,-3.156,27.258,0.0,261.34,,275.0,275.0,-8.918,3.251,20.534,23.884
6621.0,3.381,0.815,-35.209,1.954,9.494,4.953,34.988,4.379,-16.51,-2.727,0.0,36.564,37.064,9.425,1.858,-9.805,-7.06,-11.257,-7.525,-3.174,27.249,0.0,261.34,,275.0,275.0,-8.908,3.253,20.543,23.864
6621.5,3.381,0.815,-35.209,1.954,9.494,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.425,1.858,-9.905,-6.997,-11.42,-7.51,-3.174,27.249,0.0,261.44,,275.0,275.0,-8.912,3.255,20.554,23.849
6622.0,2.89,0.72,-35.209,1.927,9.498,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.426,1.884,-9.977,-7.009,-11.546,-7.518,-3.174,27.249,0.0,261.44,,275.0,275.0,-8.958,3.257,20.562,23.841
6622.5,2.89,0.72,-35.209,1.927,9.498,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.426,1.884,-10.078,-7.047,-11.62,-7.57,-3.174,27.249,0.0,261.74,,275.0,275.0,-9.012,3.251,20.565,23.824
6623.0,2.89,0.72,-35.209,1.927,9.498,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.426,1.884,-10.087,-7.22,-11.495,-7.618,-3.174,27.249,0.0,261.74,,275.0,275.0,-9.079,3.245,20.571,23.792
6623.5,2.89,0.72,-35.209,1.927,9.498,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.426,1.884,-10.027,-7.233,-11.456,-7.678,-3.174,27.249,0.0,261.84,,275.0,275.0,-9.105,3.239,20.561,23.812
6624.0,2.89,0.72,-35.209,1.927,9.498,4.953,34.988,4.379,-16.51,-2.727,0.0,36.6,37.1,9.426,1.884,-10.015,-7.193,-11.49,-7.722,-3.174,27.249,0.0,261.84,,275.0,275.0,-9.098,3.234,20.57,23.843
6624.5,2.89,0.72,-35.209,1.927,9.498,4.956,34.989,4.384,-16.502,-2.711,0.0,36.578,37.022,9.426,1.884,-10.176,-7.157,-11.735,-7.714,-3.169,27.268,0.0,261.44,,275.0,275.0,-9.105,3.228,20.573,23.892
6625.0,2.89,0.72,-35.209,1.927,9.498,4.956,34.989,4.384,-16.502,-2.711,0.0,36.6,37.0,9.426,1.884,-10.177,-7.242,-11.719,-7.752,-3.169,27.268,0.0,261.44,,275.0,275.0,-9.196,3.222,20.558,23.951
6625.5,3.193,0.8,-34.649,1.967,9.475,4.956,34.989,4.384,-16.502,-2.711,0.0,36.6,37.0,9.487,1.756,-10.114,-7.292,-11.546,-7.814,-3.169,27.268,0.0,261.34,,275.0,275.0,-9.223,3.217,20.563,23.955
6626.0,3.193,0.8,-34.649,1.967,9.475,4.956,34.989,4.384,-16.502,-2.711,0.0,36.6,37.0,9.487,1.756,-10.078,-7.327,-11.53,-7.824,-3.169,27.268,0.0,261.34,,275.0,275.0,-9.191,3.217,20.587,23.953
6626.5,3.193,0.8,-34.649,1.967,9.475,4.956,34.989,4.384,-16.502,-2.711,0.0,36.6,37.0,9.487,1.756,-10.182,-7.33,-11.683,-7.835,-3.169,27.268,0.0,260.84,,275.0,275.0,-9.19,3.216,20.566,23.942
6627.0,3.193,0.8,-34.649,1.967,9.475,4.956,34.989,4.384,-16.502,-2.711,0.0,36.6,37.0,9.487,1.756,-10.282,-7.31,-11.816,-7.849,-3.169,27.268,0.0,260.84,,275.0,275.0,-9.258,3.216,20.569,23.969
6627.5,3.193,0.8,-34.649,1.967,9.475,4.938,35.015,4.422,-16.532,-2.72,0.0,36.575,37.002,9.487,1.756,-10.349,-7.336,-11.906,-7.916,-3.168,27.263,0.0,260.84,,275.0,275.0,-9.314,3.215,20.583,23.97
6628.0,3.193,0.8,-34.649,1.967,9.475,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.487,1.756,-10.175,-7.465,-11.598,-7.974,-3.168,27.263,0.0,260.84,,275.0,275.0,-9.377,3.215,20.577,23.986
6628.5,3.274,0.856,-33.757,1.908,9.356,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.675,1.878,-10.136,-7.516,-11.589,-8.014,-3.168,27.263,0.0,261.54,,275.0,275.0,-9.303,3.215,20.585,23.963
6629.0,3.274,0.856,-33.757,1.908,9.356,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.675,1.878,-10.243,-7.475,-11.727,-7.997,-3.168,27.263,0.0,261.54,,275.0,275.0,-9.313,3.216,20.57,23.92
6629.5,3.274,0.856,-33.757,1.908,9.356,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.675,1.878,-10.367,-7.449,-11.856,-7.996,-3.168,27.263,0.0,261.84,,275.0,275.0,-9.361,3.217,20.605,23.933
6630.0,3.274,0.856,-33.757,1.908,9.356,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.675,1.878,-10.435,-7.516,-11.913,-7.979,-3.168,27.263,0.0,261.84,,275.0,275.0,-9.417,3.218,20.571,23.928
6630.5,3.274,0.856,-33.757,1.908,9.356,4.938,35.015,4.422,-16.532,-2.72,0.0,36.6,37.0,9.675,1.878,-10.271,-7.629,-11.683,-8.048,-3.168,27.263,0.0,261.64,,275.0,275.0,-9.461,3.219,20.581,23.968
6631.0,3.274,0.856,-33.757,1.908,9.356,4.972,35.008,4.396,-16.535,-2.736,0.0,36.575,36.986,9.675,1.878,-10.06,-7.585,-11.568,-8.028,-3.173,27.264,0.0,261.64,,275.0,275.0,-9.408,3.219,20.566,24.056
6631.5,3.274,0.856,-33.757,1.908,9.356,4.972,35.008,4.396,-16.535,-2.736,0.0,36.6,37.0,9.675,1.878,-10.33,-7.522,-11.817,-8.039,-3.173,27.264,0.0,261.64,,275.0,275.0,-9.31,3.22,20.584,24.108
6632.0,3.269,0.771,-35.209,1.897,9.499,4.972,35.008,4.396,-16.535,-2.736,0.0,36.6,37.0,9.426,1.862,-10.417,-7.557,-11.89,-8.12,-3.173,27.264,0.0,261.64,,275.0,275.0,-9.427,3.221,20.567,24.196
6632.5,3.269,0.771,-35.209,1.897,9.499,4.972,35.008,4.396,-16.535,-2.736,0.0,36.6,37.0,9.426,1.862,-10.487,-7.689,-11.898,-8.278,-3.173,27.264,0.0,261.84,,275.0,275.0,-9.496,3.222,20.585,24.243
6633.0,3.269,0.771,-35.209,1.897,9.499,4.972,35.008,4.396,-16.535,-2.736,0.0,36.6,37.0,9.426,1.862,-10.291,-7.809,-11.771,-8.35,-3.173,27.264,0.0,261.84,,275.0,275.0,-9.588,3.223,20.58,24.195
6633.5,3.269,0.771,-35.209,1.897,9.499,4.972,35.008,4.396,-16.535,-2.736,0.0,36.6,37.0,9.426,1.862,-10.434,-7.864,-11.842,-8.422,-3.173,27.264,0.0,261.74,,275.0,275.0,-9.555,3.224,20.555,24.131
6634.0,3.269,0.771,-35.209,1.897,9.499,4.982,34.987,4.377,-16.519,-2.733,0.0,36.585,37.033,9.426,1.862,-10.577,-7.88,-12.082,-8.496,-3.173,27.272,0.0,261.74,,275.0,275.0,-9.64,3.224,20.564,24.262
6634.5,3.269,0.771,-35.209,1.897,9.499,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.426,1.862,-10.781,-7.883,-12.326,-8.514,-3.173,27.272,0.0,261.64,,275.0,275.0,-9.759,3.225,20.565,24.269
6635.0,3.511,0.882,-34.87,1.938,9.447,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.445,1.788,-10.714,-7.99,-12.24,-8.666,-3.173,27.272,0.0,261.64,,275.0,275.0,-9.876,3.226,20.565,24.272
6635.5,3.511,0.882,-34.87,1.938,9.447,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.445,1.788,-10.656,-8.06,-12.058,-8.672,-3.173,27.272,0.0,261.54,,275.0,275.0,-9.902,3.23,20.567,24.218
6636.0,3.511,0.882,-34.87,1.938,9.447,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.445,1.788,-10.735,-8.107,-12.191,-8.89,-3.173,27.272,0.0,261.54,,275.0,275.0,-9.861,3.235,20.556,24.196
6636.5,3.511,0.882,-34.87,1.938,9.447,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.445,1.788,-11.186,-8.391,-12.661,-9.26,-3.173,27.272,0.0,261.44,,275.0,275.0,-9.981,3.24,20.55,24.176
6637.0,3.511,0.882,-34.87,1.938,9.447,4.982,34.987,4.377,-16.519,-2.733,0.0,36.6,37.0,9.445,1.788,-11.523,-8.58,-12.983,-9.506,-3.173,27.272,0.0,261.44,,275.0,275.0,-10.375,3.244,20.548,24.197
6637.5,3.511,0.882,-34.87,1.938,9.447,4.952,35.052,4.402,-16.502,-2.707,0.0,36.589,37.0,9.445,1.788,-11.718,-8.739,-12.971,-9.639,-3.163,27.283,0.0,261.44,,275.0,275.0,-10.648,3.248,20.538,24.093
6638.0,3.511,0.882,-34.87,1.938,9.447,4.952,35.052,4.402,-16.502,-2.707,0.0,36.6,37.0,9.445,1.788,-11.42,-8.769,-12.826,-9.607,-3.163,27.283,0.0,261.44,,275.0,275.0,-10.767,3.253,20.562,24.113
6638.5,3.232,0.874,-34.238,1.834,9.384,4.952,35.052,4.402,-16.502,-2.707,0.0,36.6,37.0,9.559,1.916,-11.584,-8.996,-12.912,-9.829,-3.163,27.283,0.0,261.44,,275.0,275.0,-10.655,3.257,20.56,24.216
6639.0,3.232,0.874,-34.238,1.834,9.384,4.952,35.052,4.402,-16.502,-2.707,0.0,36.6,37.0,9.559,1.916,-11.765,-9.039,-13.197,-9.931,-3.163,27.283,0.0,261.44,,275.0,275.0,-10.83,3.256,20.536,24.243
6639.5,3.232,0.874,-34.238,1.834,9.384,4.952,35.052,4.402,-16.502,-2.707,0.0,36.6,37.0,9.559,1.916,-11.976,-9.13,-13.398,-10.027,-3.163,27.283,0.0,261.54,,275.0,275.0,-10.983,3.256,20.541,24.276
6640.0,3.232,0.874,-34.238,1.834,9.384,4.952,35.052,4.402,-16.502,-2.707,0.0,36.6,37.0,9.559,1.916,-12.139,-9.262,-13.281,-10.049,-3.163,27.283,0.0,261.54,,275.0,275.0,-11.133,3.256,20.546,24.287
6640.5,3.232,0.874,-34.238,1.834,9.384,4.926,35.057,4.397,-16.488,-2.743,0.0,36.582,36.985,9.559,1.916,-11.666,-9.325,-13.038,-10.013,-3.167,27.286,0.0,261.24,,275.0,275.0,-11.183,3.255,20.547,24.288
6641.0,3.232,0.874,-34.238,1.834,9.384,4.926,35.057,4.397,-16.488,-2.743,0.0,36.6,37.0,9.559,1.916,-11.706,-9.331,-13.0,-10.079,-3.167,27.286,0.0,261.24,,275.0,275.0,-11.011,3.255,20.551,24.333
6641.5,2.757,0.717,-33.748,1.923,9.435,4.926,35.057,4.397,-16.488,-2.743,0.0,36.6,37.0,9.609,1.819,-11.856,-9.384,-13.174,-10.149,-3.167,27.286,0.0,261.14,,275.0,275.0,-11.029,3.255,20.541,24.318
6642.0,2.757,0.717,-33.748,1.923,9.435,4.926,35.057,4.397,-16.488,-2.743,0.0,36.6,37.0,9.609,1.819,-12.178,-9.479,-13.368,-10.328,-3.167,27.286,0.0,261.14,,275.0,275.0,-11.141,3.246,20.55,24.24
6642.5,2.757,0.717,-33.748,1.923,9.435,4.926,35.057,4.397,-16.488,-2.743,0.0,36.6,37.0,9.609,1.819,-11.957,-9.506,-13.279,-10.299,-3.167,27.286,0.0,261.34,,275.0,275.0,-11.338,3.238,20.527,24.203
6643.0,2.757,0.717,-33.748,1.923,9.435,4.926,35.057,4.397,-16.488,-2.743,0.0,36.6,37.0,9.609,1.819,-11.888,-9.583,-13.07,-10.281,-3.167,27.286,0.0,261.34,,275.0,275.0,-11.26,3.23,20.541,24.18
6643.5,2.757,0.717,-33.748,1.923,9.435,4.924,34.99,4.382,-16.452,-2.726,0.0,36.583,37.008,9.609,1.819,-11.945,-9.626,-13.151,-10.398,-3.165,27.279,0.0,261.14,,275.0,275.0,-11.206,3.223,20.538,24.187
6644.0,2.757,0.717,-33.748,1.923,9.435,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.609,1.819,-12.114,-9.618,-13.357,-10.456,-3.165,27.279,0.0,261.14,,275.0,275.0,-11.28,3.208,20.548,24.15
6644.5,2.757,0.717,-33.748,1.923,9.435,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.609,1.819,-12.179,-9.649,-13.485,-10.475,-3.165,27.279,0.0,261.34,,275.0,275.0,-11.386,3.208,20.549,24.101
6645.0,3.939,0.922,-35.209,1.83,9.503,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.499,1.946,-12.036,-9.653,-13.377,-10.418,-3.165,27.279,0.0,261.34,,275.0,275.0,-11.447,3.2,20.547,24.095
6645.5,3.939,0.922,-35.209,1.83,9.503,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.499,1.946,-11.883,-9.748,-13.109,-10.425,-3.165,27.279,0.0,261.24,,275.0,275.0,-11.371,3.212,20.544,24.09
6646.0,3.939,0.922,-35.209,1.83,9.503,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.499,1.946,-12.096,-9.732,-13.36,-10.511,-3.165,27.279,0.0,261.24,,275.0,275.0,-11.291,3.224,20.554,24.042
6646.5,3.939,0.922,-35.209,1.83,9.503,4.924,34.99,4.382,-16.452,-2.726,0.0,36.6,37.0,9.499,1.946,-12.266,-9.701,-13.651,-10.531,-3.165,27.279,0.0,261.34,,275.0,275.0,-11.425,3.236,20.558,24.038
6647.0,3.939,0.922,-35.209,1.83,9.503,4.928,35.021,4.387,-16.418,-2.72,0.0,36.584,37.003,9.499,1.946,-12.326,-9.813,-13.67,-10.558,-3.169,27.281,0.0,261.34,,275.0,275.0,-11.537,3.247,20.53,24.026
6647.5,3.939,0.922,-35.209,1.83,9.503,4.928,35.021,4.387,-16.418,-2.72,0.0,36.6,37.0,9.499,1.946,-12.116,-9.824,-13.287,-10.417,-3.169,27.281,0.0,261.54,,275.0,275.0,-11.592,3.259,20.568,24.064
6648.0,3.43,0.836,-35.209,1.79,9.458,4.928,35.021,4.387,-16.418,-2.72,0.0,36.6,37.0,9.477,1.978,-11.849,-9.905,-13.136,-10.472,-3.169,27.281,0.0,261.54,,275.0,275.0,-11.411,3.27,20.553,23.99
6648.5,3.43,0.836,-35.209,1.79,9.458,4.928,35.021,4.387,-16.418,-2.72,0.0,36.6,37.0,9.477,1.978,-12.039,-9.844,-13.39,-10.567,-3.169,27.281,0.0,261.74,,275.0,275.0,-11.34,3.273,20.558,23.98
6649.0,3.43,0.836,-35.209,1.79,9.458,4.928,35.021,4.387,-16.418,-2.72,0.0,36.6,37.0,9.477,1.978,-12.417,-9.827,-13.773,-10.659,-3.169,27.281,0.0,261.74,,275.0,275.0,-11.46,3.275,20.552,23.966
6649.5,3.43,0.836,-35.209,1.79,9.458,4.928,35.021,4.387,-16.418,-2.72,0.0,36.6,37.0,9.477,1.978,-12.283,-9.922,-13.575,-10.56,-3.169,27.281,0.0,261.54,,275.0,275.0,-11.669,3.278,20.567,23.998
6650.0,3.43,0.836,-35.209,1.79,9.458,4.953,35.043,4.393,-16.409,-2.707,0.0,36.592,36.996,9.477,1.978,-11.929,-9.914,-13.136,-10.519,-3.164,27.297,0.0,261.54,,275.0,275.0,-11.585,3.28,20.57,23.974
6650.5,3.43,0.836,-35.209,1.79,9.458,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.477,1.978,-12.023,-9.94,-13.254,-10.579,-3.164,27.297,0.0,261.54,,275.0,275.0,-11.375,3.283,20.574,23.953
6651.0,3.43,0.836,-35.209,1.79,9.458,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.477,1.978,-12.253,-9.883,-13.522,-10.658,-3.164,27.297,0.0,261.54,,275.0,275.0,-11.449,3.285,20.565,23.997
6651.5,2.95,0.775,-33.765,1.9,9.417,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.665,1.795,-12.375,-9.847,-13.801,-10.701,-3.164,27.297,0.0,261.34,,275.0,275.0,-11.579,3.287,20.56,24.021
6652.0,2.95,0.775,-33.765,1.9,9.417,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.665,1.795,-12.514,-9.965,-13.84,-10.725,-3.164,27.297,0.0,261.34,,275.0,275.0,-11.681,3.282,20.573,23.994
6652.5,2.95,0.775,-33.765,1.9,9.417,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.665,1.795,-12.086,-10.031,-13.349,-10.65,-3.164,27.297,0.0,261.14,,275.0,275.0,-11.761,3.276,20.573,23.979
6653.0,2.95,0.775,-33.765,1.9,9.417,4.953,35.043,4.393,-16.409,-2.707,0.0,36.6,37.0,9.665,1.795,-12.236,-10.006,-13.523,-10.681,-3.164,27.297,0.0,261.14,,275.0,275.0,-11.529,3.271,20.579,23.937
6653.5,2.95,0.775,-33.765,1.9,9.417,4.959,34.994,4.348,-16.418,-2.73,0.0,36.598,37.016,9.665,1.795,-12.408,-9.914,-13.791,-10.718,-3.155,27.295,0.0,261.04,,275.0,275.0,-11.611,3.266,20.559,23.906
6654.0,2.95,0.775,-33.765,1.9,9.417,4.959,34.994,4.348,-16.418,-2.73,0.0,36.6,37.0,9.665,1.795,-12.561,-9.901,-13.947,-10.733,-3.155,27.295,0.0,261.04,,275.0,275.0,-11.708,3.261,20.569,23.924
6654.5,3.482,0.841,-35.112,1.843,9.453,4.959,34.994,4.348,-16.418,-2.73,0.0,36.6,37.0,9.514,1.938,-12.526,-10.07,-13.754,-10.707,-3.155,27.295,0.0,261.44,,275.0,275.0,-11.786,3.256,20.582,23.903
6655.0,3.482,0.841,-35.112,1.843,9.453,4.959,34.994,4.348,-16.418,-2.73,0.0,36.6,37.0,9.514,1.938,-12.066,-10.158,-13.296,-10.607,-3.155,27.295,0.0,261.44,,275.0,275.0,-11.764,3.259,20.587,23.802
6655.5,3.482,0.841,-35.112,1.843,9.453,4.959,34.994,4.348,-16.418,-2.73,0.0,36.6,37.0,9.514,1.938,-12.112,-10.082,-13.348,-10.696,-3.155,27.295,0.0,261.54,,275.0,275.0,-11.532,3.263,20.59,23.866
6656.0,3.482,0.841,-35.112,1.843,9.453,4.959,34.994,4.348,-16.418,-2.73,0.0,36.6,37.0,9.514,1.938,-12.508,-9.962,-13.91,-10.744,-3.155,27.295,0.0,261.54,,275.0,275.0,-11.56,3.267,20.575,23.938
6656.5,3.482,0.841,-35.112,1.843,9.453,4.913,35.032,4.38,-16.437,-2.729,0.0,36.586,37.046,9.514,1.938,-12.61,-9.975,-14.051,-10.809,-3.165,27.294,0.0,261.14,,275.0,275.0,-11.781,3.27,20.579,24.01
6657.0,3.482,0.841,-35.112,1.843,9.453,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.514,1.938,-12.615,-10.077,-13.937,-10.822,-3.165,27.294,0.0,261.14,,275.0,275.0,-11.861,3.274,20.59,24.067
6657.5,3.482,0.841,-35.112,1.843,9.453,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.514,1.938,-12.38,-10.147,-13.601,-10.754,-3.165,27.294,0.0,261.34,,275.0,275.0,-11.863,3.277,20.562,24.009
6658.0,3.907,0.925,-35.209,1.849,9.408,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.431,1.908,-12.38,-10.129,-13.62,-10.794,-3.165,27.294,0.0,261.34,,275.0,275.0,-11.72,3.28,20.572,23.984
6658.5,3.907,0.925,-35.209,1.849,9.408,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.431,1.908,-12.513,-10.037,-13.884,-10.823,-3.165,27.294,0.0,261.94,,275.0,275.0,-11.731,3.291,20.575,24.057
6659.0,3.907,0.925,-35.209,1.849,9.408,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.431,1.908,-12.642,-10.004,-14.075,-10.833,-3.165,27.294,0.0,261.94,,275.0,275.0,-11.814,3.301,20.586,24.083
6659.5,3.907,0.925,-35.209,1.849,9.408,4.913,35.032,4.38,-16.437,-2.729,0.0,36.6,37.0,9.431,1.908,-12.63,-10.114,-14.052,-10.789,-3.165,27.294,0.0,261.84,,275.0,275.0,-11.889,3.311,20.572,24.121
6660.0,3.907,0.925,-35.209,1.849,9.408,4.926,35.074,4.362,-16.45,-2.719,0.0,36.589,37.064,9.431,1.908,-12.539,-10.14,-13.813,-10.775,-3.168,27.302,0.0,261.84,,275.0,275.0,-11.896,3.32,20.584,24.13
6660.5,3.907,0.925,-35.209,1.849,9.408,4.926,35.074,4.362,-16.45,-2.719,0.0,36.6,37.1,9.431,1.908,-12.476,-10.153,-13.843,-10.889,-3.168,27.302,0.0,261.84,,275.0,275.0,-11.817,3.33,20.562,24.187
6661.0,3.011,0.823,-33.744,1.948,9.411,4.926,35.074,4.362,-16.45,-2.719,0.0,36.6,37.1,9.527,1.815,-12.607,-10.122,-14.003,-10.913,-3.168,27.302,0.0,261.84,,275.0,275.0,-11.84,3.339,20.595,24.147
6661.5,3.011,0.823,-33.744,1.948,9.411,4.926,35.074,4.362,-16.45,-2.719,0.0,36.6,37.1,9.527,1.815,-12.723,-10.083,-14.178,-10.947,-3.168,27.302,0.0,261.44,,275.0,275.0,-11.911,3.334,20.587,24.11
6662.0,3.011,0.823,-33.744,1.948,9.411,4.926,35.074,4.362,-16.45,-2.719,0.0,36.6,37.1,9.527,1.815,-12.844,-10.091,-14.344,-10.945,-3.168,27.302,0.0,261.44,,275.0,275.0,-11.983,3.329,20.593,24.098
6662.5,3.011,0.823,-33.744,1.948,9.411,4.926,35.074,4.362,-16.45,-2.719,0.0,36.6,37.1,9.527,1.815,-12.848,-10.194,-14.243,-10.888,-3.168,27.302,0.0,261.74,,275.0,275.0,-12.056,3.324,20.576,24.117
6663.0,3.011,0.823,-33.744,1.948,9.411,4.92,35.047,4.388,-16.478,-2.723,0.0,36.59,37.015,9.527,1.815,-12.536,-10.276,-13.945,-10.969,-3.165,27.304,0.0,261.74,,275.0,275.0,-12.044,3.318,20.592,24.055
6663.5,3.011,0.823,-33.744,1.948,9.411,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.527,1.815,-12.68,-10.204,-14.122,-10.982,-3.165,27.304,0.0,261.54,,275.0,275.0,-11.931,3.313,20.593,24.005
6664.0,3.011,0.823,-33.744,1.948,9.411,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.527,1.815,-12.869,-10.172,-14.306,-11.046,-3.165,27.304,0.0,261.54,,275.0,275.0,-11.997,3.308,20.592,23.953
6664.5,2.99,0.791,-34.423,1.943,9.255,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.536,1.91,-12.921,-10.2,-14.402,-11.022,-3.165,27.304,0.0,261.94,,275.0,275.0,-12.098,3.304,20.6,23.912
6665.0,2.99,0.791,-34.423,1.943,9.255,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.536,1.91,-12.82,-10.278,-14.266,-11.018,-3.165,27.304,0.0,261.94,,275.0,275.0,-12.136,3.298,20.587,23.877
6665.5,2.99,0.791,-34.423,1.943,9.255,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.536,1.91,-12.732,-10.337,-14.058,-11.005,-3.165,27.304,0.0,261.74,,275.0,275.0,-12.095,3.293,20.602,23.844
6666.0,2.99,0.791,-34.423,1.943,9.255,4.92,35.047,4.388,-16.478,-2.723,0.0,36.6,37.0,9.536,1.91,-12.647,-10.34,-14.055,-11.013,-3.165,27.304,0.0,261.74,,275.0,275.0,-12.033,3.288,20.607,23.891
6666.5,2.99,0.791,-34.423,1.943,9.255,4.95,35.03,4.347,-16.489,-2.721,0.0,36.596,37.046,9.536,1.91,-12.946,-10.237,-14.435,-11.077,-3.168,27.309,0.0,261.84,,275.0,275.0,-12.014,3.284,20.614,23.935
6667.0,2.99,0.791,-34.423,1.943,9.255,4.95,35.03,4.347,-16.489,-2.721,0.0,36.6,37.0,9.536,1.91,-12.915,-10.302,-14.386,-11.058,-3.168,27.309,0.0,261.84,,275.0,275.0,-12.174,3.279,20.618,23.975
6667.5,3.289,0.793,-35.209,1.907,9.429,4.95,35.03,4.347,-16.489,-2.721,0.0,36.6,37.0,9.496,1.954,-12.793,-10.363,-14.174,-11.023,-3.168,27.309,0.0,261.84,,275.0,275.0,-12.165,3.274,20.628,24.013
6668.0,3.289,0.793,-35.209,1.907,9.429,4.95,35.03,4.347,-16.489,-2.721,0.0,36.6,37.0,9.496,1.954,-12.736,-10.387,-14.039,-11.014,-3.168,27.309,0.0,261.84,,275.0,275.0,-12.088,3.274,20.612,24.057
6668.5,3.289,0.793,-35.209,1.907,9.429,4.95,35.03,4.347,-16.489,-2.721,0.0,36.6,37.0,9.496,1.954,-12.748,-10.362,-14.144,-11.062,-3.168,27.309,0.0,262.04,,275.0,275.0,-12.044,3.274,20.629,24.095
6669.0,3.289,0.793,-35.209,1.907,9.429,4.95,35.03,4.347,-16.489,-2.721,0.0,36.6,37.0,9.496,1.954,-12.855,-10.309,-14.283,-11.119,-3.168,27.309,0.0,262.04,,275.0,275.0,-12.079,3.275,20.626,24.153
6669.5,3.289,0.793,-35.209,1.907,9.429,4.957,35.05,4.342,-16.488,-2.727,0.0,36.598,37.03,9.496,1.954,-13.006,-10.298,-14.453,-11.097,-3.171,27.316,0.0,262.54,,275.0,275.0,-12.141,3.275,20.611,24.164
6670.0,3.289,0.793,-35.209,1.907,9.429,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.496,1.954,-12.817,-10.472,-14.125,-11.039,-3.171,27.316,0.0,262.54,,275.0,275.0,-12.214,3.275,20.617,24.164
6670.5,3.953,0.946,-35.209,1.801,9.474,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.481,2.006,-12.691,-10.41,-14.121,-11.041,-3.171,27.316,0.0,262.14,,275.0,275.0,-12.113,3.275,20.621,24.166
6671.0,3.953,0.946,-35.209,1.801,9.474,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.481,2.006,-12.86,-10.355,-14.278,-11.062,-3.171,27.316,0.0,262.14,,275.0,275.0,-12.066,3.286,20.607,24.149
