t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6671.5,3.953,0.946,-35.209,1.801,9.474,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.481,2.006,-12.969,-10.314,-14.445,-11.136,-3.171,27.316,0.0,262.34,,275.0,275.0,-12.139,3.297,20.621,24.166
6672.0,3.953,0.946,-35.209,1.801,9.474,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.481,2.006,-13.054,-10.332,-14.553,-11.157,-3.171,27.316,0.0,262.34,,275.0,275.0,-12.216,3.308,20.613,24.169
6672.5,3.953,0.946,-35.209,1.801,9.474,4.957,35.05,4.342,-16.488,-2.727,0.0,36.6,37.0,9.481,2.006,-12.984,-10.418,-14.444,-11.091,-3.171,27.316,0.0,262.24,,275.0,275.0,-12.274,3.319,20.639,24.17
6673.0,3.953,0.946,-35.209,1.801,9.474,4.947,35.065,4.348,-16.501,-2.724,0.0,36.604,37.096,9.481,2.006,-12.843,-10.441,-14.205,-11.093,-3.175,27.316,0.0,262.24,,275.0,275.0,-12.234,3.329,20.612,24.142
6673.5,3.953,0.946,-35.209,1.801,9.474,4.947,35.065,4.348,-16.501,-2.724,0.0,36.6,37.1,9.481,2.006,-12.817,-10.443,-14.224,-11.123,-3.175,27.316,0.0,262.14,,275.0,275.0,-12.145,3.339,20.603,24.176
6674.0,3.335,0.8,-35.209,1.924,9.489,4.947,35.065,4.348,-16.501,-2.724,0.0,36.6,37.1,9.413,1.857,-13.097,-10.35,-14.61,-11.147,-3.175,27.316,0.0,262.14,,275.0,275.0,-12.152,3.349,20.603,24.172
6674.5,3.335,0.8,-35.209,1.924,9.489,4.947,35.065,4.348,-16.501,-2.724,0.0,36.6,37.1,9.413,1.857,-13.072,-10.347,-14.561,-11.173,-3.175,27.316,0.0,262.34,,275.0,275.0,-12.301,3.349,20.595,24.199
6675.0,3.335,0.8,-35.209,1.924,9.489,4.947,35.065,4.348,-16.501,-2.724,0.0,36.6,37.1,9.413,1.857,-13.001,-10.484,-14.427,-11.143,-3.175,27.316,0.0,262.34,,275.0,275.0,-12.288,3.349,20.602,24.178
6675.5,3.335,0.8,-35.209,1.924,9.489,4.947,35.065,4.348,-16.501,-2.724,0.0,36.6,37.1,9.413,1.857,-12.912,-10.485,-14.407,-11.167,-3.175,27.316,0.0,262.14,,275.0,275.0,-12.264,3.349,20.596,24.119
6676.0,3.335,0.8,-35.209,1.924,9.489,4.946,35.07,4.351,-16.518,-2.727,0.0,36.602,37.033,9.413,1.857,-13.082,-10.44,-14.521,-11.225,-3.18,27.327,0.0,262.14,,275.0,275.0,-12.243,3.348,20.599,24.137
6676.5,3.335,0.8,-35.209,1.924,9.489,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.413,1.857,-13.201,-10.399,-14.685,-11.296,-3.18,27.327,0.0,261.74,,275.0,275.0,-12.317,3.348,20.573,24.131
6677.0,3.464,0.792,-35.209,1.897,9.483,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.428,1.976,-13.269,-10.419,-14.822,-11.274,-3.18,27.327,0.0,261.74,,275.0,275.0,-12.395,3.348,20.569,24.107
6677.5,3.464,0.792,-35.209,1.897,9.483,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.428,1.976,-13.114,-10.613,-14.591,-11.33,-3.18,27.327,0.0,261.94,,275.0,275.0,-12.446,3.35,20.559,24.1
6678.0,3.464,0.792,-35.209,1.897,9.483,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.428,1.976,-13.115,-10.599,-14.598,-11.349,-3.18,27.327,0.0,261.94,,275.0,275.0,-12.412,3.352,20.582,24.073
6678.5,3.464,0.792,-35.209,1.897,9.483,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.428,1.976,-13.242,-10.562,-14.734,-11.376,-3.18,27.327,0.0,261.94,,275.0,275.0,-12.415,3.354,20.571,24.084
6679.0,3.464,0.792,-35.209,1.897,9.483,4.946,35.07,4.351,-16.518,-2.727,0.0,36.6,37.0,9.428,1.976,-13.338,-10.51,-14.88,-11.41,-3.18,27.327,0.0,261.94,,275.0,275.0,-12.479,3.355,20.596,24.085
6679.5,3.464,0.792,-35.209,1.897,9.483,4.941,35.077,4.362,-16.555,-2.748,0.0,36.593,37.004,9.428,1.976,-13.441,-10.532,-15.001,-11.43,-3.195,27.317,0.0,262.34,,275.0,275.0,-12.535,3.357,20.599,24.1
6680.0,3.464,0.792,-35.209,1.897,9.483,4.941,35.077,4.362,-16.555,-2.748,0.0,36.6,37.0,9.428,1.976,-13.309,-10.663,-14.808,-11.316,-3.195,27.317,0.0,262.34,,275.0,275.0,-12.601,3.359,20.588,24.102
6680.5,3.62,0.879,-35.209,1.911,9.463,4.941,35.077,4.362,-16.555,-2.748,0.0,36.6,37.0,9.432,1.816,-13.208,-10.719,-14.646,-11.325,-3.195,27.317,0.0,262.34,,275.0,275.0,-12.524,3.361,20.604,24.11
6681.0,3.62,0.879,-35.209,1.911,9.463,4.941,35.077,4.362,-16.555,-2.748,0.0,36.6,37.0,9.432,1.816,-13.373,-10.583,-14.869,-11.461,-3.195,27.317,0.0,262.34,,275.0,275.0,-12.474,3.365,20.583,24.107
6681.5,3.62,0.879,-35.209,1.911,9.463,4.941,35.077,4.362,-16.555,-2.748,0.0,36.6,37.0,9.432,1.816,-13.459,-10.533,-15.041,-11.483,-3.195,27.317,0.0,262.14,,275.0,275.0,-12.571,3.369,20.595,24.151
6682.0,3.62,0.879,-35.209,1.911,9.463,4.941,35.077,4.362,-16.555,-2.748,0.0,36.6,37.0,9.432,1.816,-13.543,-10.587,-15.143,-11.489,-3.195,27.317,0.0,262.14,,275.0,275.0,-12.629,3.373,20.586,24.177
6682.5,3.62,0.879,-35.209,1.911,9.463,4.972,35.108,4.351,-16.572,-2.726,0.0,36.61,37.033,9.432,1.816,-13.563,-10.75,-15.025,-11.532,-3.181,27.319,0.0,261.74,,275.0,275.0,-12.691,3.377,20.581,24.157
6683.0,3.62,0.879,-35.209,1.911,9.463,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.432,1.816,-13.308,-10.835,-14.781,-11.517,-3.181,27.319,0.0,261.74,,275.0,275.0,-12.717,3.381,20.591,24.072
6683.5,3.24,0.806,-35.209,1.852,9.411,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.402,2.026,-13.384,-10.78,-14.824,-11.529,-3.181,27.319,0.0,261.74,,275.0,275.0,-12.61,3.385,20.597,24.055
6684.0,3.24,0.806,-35.209,1.852,9.411,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.402,2.026,-13.456,-10.697,-14.961,-11.549,-3.181,27.319,0.0,261.74,,275.0,275.0,-12.629,3.383,20.622,24.064
6684.5,3.24,0.806,-35.209,1.852,9.411,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.402,2.026,-13.533,-10.712,-15.061,-11.581,-3.181,27.319,0.0,262.14,,275.0,275.0,-12.666,3.38,20.593,24.053
6685.0,3.24,0.806,-35.209,1.852,9.411,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.402,2.026,-13.418,-10.812,-14.802,-11.484,-3.181,27.319,0.0,262.14,,275.0,275.0,-12.722,3.378,20.588,24.049
6685.5,3.24,0.806,-35.209,1.852,9.411,4.972,35.108,4.351,-16.572,-2.726,0.0,36.6,37.0,9.402,2.026,-13.21,-10.825,-14.735,-11.477,-3.181,27.319,0.0,262.44,,275.0,275.0,-12.629,3.376,20.601,24.031
6686.0,3.24,0.806,-35.209,1.852,9.411,4.967,35.043,4.331,-16.595,-2.739,0.0,36.606,36.967,9.402,2.026,-13.326,-10.759,-14.845,-11.511,-3.184,27.32,0.0,262.44,,275.0,275.0,-12.562,3.374,20.591,24.036
6686.5,3.24,0.806,-35.209,1.852,9.411,4.967,35.043,4.331,-16.595,-2.739,0.0,36.6,37.0,9.402,2.026,-13.427,-10.711,-14.966,-11.542,-3.184,27.32,0.0,262.14,,275.0,275.0,-12.611,3.371,20.584,23.909
6687.0,2.757,0.731,-33.735,1.927,9.344,4.967,35.043,4.331,-16.595,-2.739,0.0,36.6,37.0,9.633,1.837,-13.559,-10.671,-15.101,-11.518,-3.184,27.32,0.0,262.14,,275.0,275.0,-12.661,3.369,20.579,23.904
6687.5,2.757,0.731,-33.735,1.927,9.344,4.967,35.043,4.331,-16.595,-2.739,0.0,36.6,37.0,9.633,1.837,-13.482,-10.765,-15.007,-11.578,-3.184,27.32,0.0,262.14,,275.0,275.0,-12.712,3.359,20.6,23.897
6688.0,2.757,0.731,-33.735,1.927,9.344,4.967,35.043,4.331,-16.595,-2.739,0.0,36.6,37.0,9.633,1.837,-13.219,-10.824,-14.759,-11.518,-3.184,27.32,0.0,262.14,,275.0,275.0,-12.708,3.349,20.576,23.839
6688.5,2.757,0.731,-33.735,1.927,9.344,4.967,35.043,4.331,-16.595,-2.739,0.0,36.6,37.0,9.633,1.837,-13.361,-10.751,-14.879,-11.566,-3.184,27.32,0.0,261.74,,275.0,275.0,-12.58,3.34,20.581,23.819
6689.0,2.757,0.731,-33.735,1.927,9.344,4.919,35.038,4.308,-16.575,-2.754,0.0,36.602,37.029,9.633,1.837,-13.467,-10.706,-14.997,-11.605,-3.187,27.326,0.0,261.74,,275.0,275.0,-12.639,3.33,20.568,23.906
6689.5,2.757,0.731,-33.735,1.927,9.344,4.919,35.038,4.308,-16.575,-2.754,0.0,36.6,37.0,9.633,1.837,-13.581,-10.716,-15.142,-11.561,-3.187,27.326,0.0,261.74,,275.0,275.0,-12.694,3.321,20.585,23.935
6690.0,3.402,0.779,-35.209,1.879,9.456,4.919,35.038,4.308,-16.575,-2.754,0.0,36.6,37.0,9.468,1.879,-13.644,-10.866,-15.029,-11.524,-3.187,27.326,0.0,261.74,,275.0,275.0,-12.75,3.311,20.557,23.957
6690.5,3.402,0.779,-35.209,1.879,9.456,4.919,35.038,4.308,-16.575,-2.754,0.0,36.6,37.0,9.468,1.879,-13.343,-10.813,-14.865,-11.523,-3.187,27.326,0.0,261.44,,275.0,275.0,-12.766,3.313,20.556,24.039
6691.0,3.402,0.779,-35.209,1.879,9.456,4.919,35.038,4.308,-16.575,-2.754,0.0,36.6,37.0,9.468,1.879,-13.303,-10.881,-14.748,-11.553,-3.187,27.326,0.0,261.44,,275.0,275.0,-12.636,3.314,20.581,24.139
6691.5,3.402,0.779,-35.209,1.879,9.456,4.919,35.038,4.308,-16.575,-2.754,0.0,36.6,37.0,9.468,1.879,-13.51,-10.749,-15.001,-11.605,-3.187,27.326,0.0,261.34,,275.0,275.0,-12.621,3.316,20.571,24.282
6692.0,3.402,0.779,-35.209,1.879,9.456,4.929,35.058,4.33,-16.57,-2.745,0.0,36.612,37.011,9.468,1.879,-13.608,-10.752,-15.09,-11.639,-3.192,27.331,0.0,261.34,,275.0,275.0,-12.716,3.317,20.566,24.341
6692.5,3.402,0.779,-35.209,1.879,9.456,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.468,1.879,-13.51,-10.818,-14.995,-11.636,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.772,3.319,20.579,24.381
6693.0,3.402,0.779,-35.209,1.879,9.456,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.468,1.879,-13.259,-10.888,-14.738,-11.539,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.74,3.32,20.563,24.404
6693.5,3.123,0.799,-34.834,1.926,9.419,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.436,1.783,-13.301,-10.92,-14.696,-11.547,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.606,3.321,20.557,24.406
6694.0,3.123,0.799,-34.834,1.926,9.419,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.436,1.783,-13.399,-10.795,-14.859,-11.596,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.616,3.318,20.569,24.38
6694.5,3.123,0.799,-34.834,1.926,9.419,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.436,1.783,-13.547,-10.774,-15.087,-11.613,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.662,3.315,20.554,24.354
6695.0,3.123,0.799,-34.834,1.926,9.419,4.929,35.058,4.33,-16.57,-2.745,0.0,36.6,37.0,9.436,1.783,-13.472,-10.903,-14.982,-11.549,-3.192,27.331,0.0,260.94,,275.0,275.0,-12.755,3.312,20.566,24.417
6695.5,3.123,0.799,-34.834,1.926,9.419,4.898,35.086,4.393,-16.565,-2.749,0.0,36.62,37.072,9.436,1.783,-13.359,-10.968,-14.742,-11.555,-3.191,27.338,0.0,261.54,,275.0,275.0,-12.727,3.309,20.56,24.423
6696.0,3.123,0.799,-34.834,1.926,9.419,4.898,35.086,4.393,-16.565,-2.749,0.0,36.6,37.1,9.436,1.783,-13.402,-10.926,-14.824,-11.575,-3.191,27.338,0.0,261.54,,275.0,275.0,-12.656,3.306,20.55,24.427
6696.5,2.954,0.76,-34.909,1.828,9.333,4.898,35.086,4.393,-16.565,-2.749,0.0,36.6,37.1,9.452,1.899,-13.526,-10.851,-14.961,-11.625,-3.191,27.338,0.0,261.94,,275.0,275.0,-12.682,3.303,20.567,24.411
6697.0,2.954,0.76,-34.909,1.828,9.333,4.898,35.086,4.393,-16.565,-2.749,0.0,36.6,37.1,9.452,1.899,-13.587,-10.774,-15.093,-11.643,-3.191,27.338,0.0,261.94,,275.0,275.0,-12.741,3.297,20.568,24.396
6697.5,2.954,0.76,-34.909,1.828,9.333,4.898,35.086,4.393,-16.565,-2.749,0.0,36.6,37.1,9.452,1.899,-13.653,-10.862,-15.143,-11.615,-3.191,27.338,0.0,262.34,,275.0,275.0,-12.774,3.291,20.552,24.385
6698.0,2.954,0.76,-34.909,1.828,9.333,4.898,35.086,4.393,-16.565,-2.749,0.0,36.6,37.1,9.452,1.899,-13.426,-10.949,-14.904,-11.547,-3.191,27.338,0.0,262.34,,275.0,275.0,-12.818,3.286,20.551,24.369
6698.5,2.954,0.76,-34.909,1.828,9.333,4.897,35.039,4.335,-16.575,-2.743,0.0,36.623,37.057,9.452,1.899,-13.466,-10.851,-14.898,-11.64,-3.192,27.349,0.0,262.14,,275.0,275.0,-12.706,3.28,20.558,24.375
6699.0,2.954,0.76,-34.909,1.828,9.333,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.452,1.899,-13.54,-10.784,-15.054,-11.675,-3.192,27.349,0.0,262.14,,275.0,275.0,-12.713,3.275,20.563,24.348
6699.5,2.954,0.76,-34.909,1.828,9.333,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.452,1.899,-13.634,-10.847,-15.118,-11.653,-3.192,27.349,0.0,262.14,,275.0,275.0,-12.763,3.27,20.565,24.315
6700.0,3.229,0.827,-34.461,1.823,9.409,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.556,1.951,-13.494,-10.865,-14.986,-11.658,-3.192,27.349,0.0,262.14,,275.0,275.0,-12.813,3.264,20.573,24.316
6700.5,3.229,0.827,-34.461,1.823,9.409,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.556,1.951,-13.274,-10.985,-14.718,-11.564,-3.192,27.349,0.0,262.04,,275.0,275.0,-12.751,3.264,20.565,24.348
6701.0,3.229,0.827,-34.461,1.823,9.409,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.556,1.951,-13.354,-10.938,-14.753,-11.592,-3.192,27.349,0.0,262.04,,275.0,275.0,-12.635,3.263,20.581,24.3
6701.5,3.229,0.827,-34.461,1.823,9.409,4.897,35.039,4.335,-16.575,-2.743,0.0,36.6,37.1,9.556,1.951,-13.452,-10.805,-14.951,-11.61,-3.192,27.349,0.0,262.14,,275.0,275.0,-12.659,3.263,20.592,24.299
6702.0,3.229,0.827,-34.461,1.823,9.409,4.953,35.067,4.347,-16.574,-2.756,0.0,36.615,37.022,9.556,1.951,-13.649,-10.916,-15.059,-11.631,-3.195,27.352,0.0,262.14,,275.0,275.0,-12.704,3.262,20.598,24.278
6702.5,3.229,0.827,-34.461,1.823,9.409,4.953,35.067,4.347,-16.574,-2.756,0.0,36.6,37.0,9.556,1.951,-13.263,-10.847,-14.743,-11.523,-3.195,27.352,0.0,261.94,,275.0,275.0,-12.813,3.262,20.583,24.224
6703.0,3.664,0.979,-33.995,1.93,9.366,4.953,35.067,4.347,-16.574,-2.756,0.0,36.6,37.0,9.492,1.712,-13.266,-10.868,-14.658,-11.566,-3.195,27.352,0.0,261.94,,275.0,275.0,-12.594,3.261,20.585,24.219
6703.5,3.664,0.979,-33.995,1.93,9.366,4.953,35.067,4.347,-16.574,-2.756,0.0,36.6,37.0,9.492,1.712,-13.378,-10.799,-14.808,-11.619,-3.195,27.352,0.0,262.14,,275.0,275.0,-12.589,3.268,20.596,24.195
6704.0,3.664,0.979,-33.995,1.93,9.366,4.953,35.067,4.347,-16.574,-2.756,0.0,36.6,37.0,9.492,1.712,-13.522,-10.761,-15.022,-11.641,-3.195,27.352,0.0,262.14,,275.0,275.0,-12.651,3.274,20.586,24.187
6704.5,3.664,0.979,-33.995,1.93,9.366,4.953,35.067,4.347,-16.574,-2.756,0.0,36.6,37.0,9.492,1.712,-13.608,-10.775,-15.097,-11.66,-3.195,27.352,0.0,261.94,,275.0,275.0,-12.736,3.281,20.594,24.155
6705.0,3.664,0.979,-33.995,1.93,9.366,4.949,35.11,4.357,-16.592,-2.757,0.0,36.618,37.032,9.492,1.712,-13.439,-10.812,-14.951,-11.589,-3.203,27.356,0.0,261.94,,275.0,275.0,-12.785,3.287,20.599,24.101
6705.5,3.664,0.979,-33.995,1.93,9.366,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.492,1.712,-13.297,-10.9,-14.709,-11.553,-3.203,27.356,0.0,261.84,,275.0,275.0,-12.698,3.293,20.589,24.105
6706.0,3.664,0.979,-33.995,1.93,9.366,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.492,1.712,-13.439,-10.809,-14.915,-11.601,-3.203,27.356,0.0,261.84,,275.0,275.0,-12.615,3.299,20.596,24.001
6706.5,3.41,0.802,-35.209,1.815,9.448,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.46,1.974,-13.55,-10.734,-15.092,-11.644,-3.203,27.356,0.0,261.64,,275.0,275.0,-12.691,3.305,20.608,23.912
6707.0,3.41,0.802,-35.209,1.815,9.448,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.46,1.974,-13.649,-10.834,-15.17,-11.635,-3.203,27.356,0.0,261.64,,275.0,275.0,-12.755,3.307,20.575,23.86
6707.5,3.41,0.802,-35.209,1.815,9.448,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.46,1.974,-13.438,-10.976,-14.824,-11.571,-3.203,27.356,0.0,261.84,,275.0,275.0,-12.822,3.309,20.586,23.793
6708.0,3.41,0.802,-35.209,1.815,9.448,4.949,35.11,4.357,-16.592,-2.757,0.0,36.6,37.0,9.46,1.974,-13.291,-10.952,-14.675,-11.619,-3.203,27.356,0.0,261.84,,275.0,275.0,-12.702,3.31,20.598,23.783
6708.5,3.41,0.802,-35.209,1.815,9.448,4.897,35.051,4.343,-16.606,-2.749,0.0,36.625,37.058,9.46,1.974,-13.368,-10.89,-14.794,-11.6,-3.197,27.365,0.0,262.14,,275.0,275.0,-12.634,3.312,20.588,23.78
6709.0,3.41,0.802,-35.209,1.815,9.448,4.897,35.051,4.343,-16.606,-2.749,0.0,36.6,37.1,9.46,1.974,-13.578,-10.784,-15.121,-11.64,-3.197,27.365,0.0,262.14,,275.0,275.0,-12.663,3.313,20.591,23.746
6709.5,2.29,0.611,-34.405,1.805,9.338,4.897,35.051,4.343,-16.606,-2.749,0.0,36.6,37.1,9.512,1.891,-13.65,-10.85,-15.149,-11.624,-3.197,27.365,0.0,262.14,,275.0,275.0,-12.781,3.315,20.613,23.843
6710.0,2.29,0.611,-34.405,1.805,9.338,4.897,35.051,4.343,-16.606,-2.749,0.0,36.6,37.1,9.512,1.891,-13.494,-10.903,-14.906,-11.612,-3.197,27.365,0.0,262.14,,275.0,275.0,-12.818,3.298,20.602,23.918
6710.5,2.29,0.611,-34.405,1.805,9.338,4.897,35.051,4.343,-16.606,-2.749,0.0,36.6,37.1,9.512,1.891,-13.356,-10.958,-14.785,-11.6,-3.197,27.365,0.0,261.74,,275.0,275.0,-12.729,3.282,20.58,23.999
6711.0,2.29,0.611,-34.405,1.805,9.338,4.897,35.051,4.343,-16.606,-2.749,0.0,36.6,37.1,9.512,1.891,-13.438,-10.893,-14.889,-11.641,-3.197,27.365,0.0,261.74,,275.0,275.0,-12.675,3.265,20.609,24.078
6711.5,2.29,0.611,-34.405,1.805,9.338,4.903,35.076,4.345,-16.616,-2.758,0.0,36.621,37.064,9.512,1.891,-13.581,-10.859,-15.039,-11.649,-3.198,27.36,0.0,261.54,,275.0,275.0,-12.715,3.249,20.603,24.105
6712.0,2.29,0.611,-34.405,1.805,9.338,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.512,1.891,-13.643,-10.787,-15.16,-11.671,-3.198,27.36,0.0,261.54,,275.0,275.0,-12.782,3.234,20.617,24.151
6712.5,2.29,0.611,-34.405,1.805,9.338,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.512,1.891,-13.494,-10.918,-15.04,-11.63,-3.198,27.36,0.0,261.64,,275.0,275.0,-12.815,3.218,20.617,24.189
6713.0,3.186,0.847,-34.369,1.851,9.41,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.524,1.935,-13.453,-10.92,-14.923,-11.666,-3.198,27.36,0.0,261.64,,275.0,275.0,-12.77,3.203,20.596,24.199
6713.5,3.186,0.847,-34.369,1.851,9.41,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.524,1.935,-13.531,-10.888,-15.019,-11.721,-3.198,27.36,0.0,261.74,,275.0,275.0,-12.74,3.203,20.623,24.186
6714.0,3.186,0.847,-34.369,1.851,9.41,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.524,1.935,-13.637,-10.846,-15.171,-11.727,-3.198,27.36,0.0,261.74,,275.0,275.0,-12.79,3.203,20.619,24.192
6714.5,3.186,0.847,-34.369,1.851,9.41,4.903,35.076,4.345,-16.616,-2.758,0.0,36.6,37.1,9.524,1.935,-13.74,-10.869,-15.242,-11.731,-3.198,27.36,0.0,261.84,,275.0,275.0,-12.845,3.202,20.61,24.181
6715.0,3.186,0.847,-34.369,1.851,9.41,4.915,35.122,4.345,-16.637,-2.746,0.0,36.633,37.037,9.524,1.935,-13.708,-10.987,-15.163,-11.719,-3.192,27.36,0.0,261.84,,275.0,275.0,-12.895,3.202,20.613,24.172
6715.5,3.186,0.847,-34.369,1.851,9.41,4.915,35.122,4.345,-16.637,-2.746,0.0,36.6,37.0,9.524,1.935,-13.525,-10.964,-15.042,-11.697,-3.192,27.36,0.0,262.04,,275.0,275.0,-12.894,3.202,20.61,24.179
6716.0,3.774,0.894,-35.209,1.87,9.442,4.915,35.122,4.345,-16.637,-2.746,0.0,36.6,37.0,9.407,1.897,-13.705,-10.942,-15.162,-11.79,-3.192,27.36,0.0,262.04,,275.0,275.0,-12.807,3.201,20.612,24.196
6716.5,3.774,0.894,-35.209,1.87,9.442,4.915,35.122,4.345,-16.637,-2.746,0.0,36.6,37.0,9.407,1.897,-13.757,-10.921,-15.272,-11.817,-3.192,27.36,0.0,261.84,,275.0,275.0,-12.9,3.211,20.605,24.126
6717.0,3.774,0.894,-35.209,1.87,9.442,4.915,35.122,4.345,-16.637,-2.746,0.0,36.6,37.0,9.407,1.897,-13.802,-10.978,-15.295,-11.828,-3.192,27.36,0.0,261.84,,275.0,275.0,-12.942,3.22,20.622,23.989
6717.5,3.774,0.894,-35.209,1.87,9.442,4.915,35.122,4.345,-16.637,-2.746,0.0,36.6,37.0,9.407,1.897,-13.657,-11.05,-15.172,-11.775,-3.192,27.36,0.0,261.94,,275.0,275.0,-12.976,3.229,20.607,23.978
6718.0,3.774,0.894,-35.209,1.87,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.633,37.069,9.407,1.897,-13.614,-11.138,-15.056,-11.811,-3.201,27.368,0.0,261.94,,275.0,275.0,-12.913,3.238,20.597,23.904
6718.5,3.774,0.894,-35.209,1.87,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.407,1.897,-13.705,-11.089,-15.146,-11.839,-3.201,27.368,0.0,261.84,,275.0,275.0,-12.905,3.247,20.613,23.919
6719.0,3.28,0.776,-35.209,1.891,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.474,1.962,-13.799,-10.974,-15.326,-11.81,-3.201,27.368,0.0,261.84,,275.0,275.0,-12.945,3.256,20.61,23.942
6719.5,3.28,0.776,-35.209,1.891,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.474,1.962,-13.788,-11.072,-15.326,-11.88,-3.201,27.368,0.0,262.24,,275.0,275.0,-12.977,3.256,20.594,23.931
6720.0,3.28,0.776,-35.209,1.891,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.474,1.962,-13.676,-11.075,-15.18,-11.862,-3.201,27.368,0.0,262.24,,275.0,275.0,-13.017,3.256,20.616,23.903
6720.5,3.28,0.776,-35.209,1.891,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.474,1.962,-13.681,-11.127,-15.143,-11.866,-3.201,27.368,0.0,261.84,,275.0,275.0,-12.948,3.257,20.623,23.918
6721.0,3.28,0.776,-35.209,1.891,9.442,4.942,35.102,4.332,-16.659,-2.752,0.0,36.6,37.1,9.474,1.962,-13.772,-11.081,-15.249,-11.885,-3.201,27.368,0.0,261.84,,275.0,275.0,-12.954,3.257,20.603,23.91
6721.5,3.28,0.776,-35.209,1.891,9.442,4.923,35.081,4.32,-16.69,-2.748,0.0,36.619,37.097,9.474,1.962,-13.899,-11.032,-15.43,-11.953,-3.201,27.369,0.0,262.04,,275.0,275.0,-12.997,3.257,20.65,23.873
6722.0,3.28,0.776,-35.209,1.891,9.442,4.923,35.081,4.32,-16.69,-2.748,0.0,36.6,37.1,9.474,1.962,-13.95,-11.027,-15.544,-11.947,-3.201,27.369,0.0,262.04,,275.0,275.0,-13.078,3.258,20.633,23.845
6722.5,3.653,0.857,-35.209,1.889,9.467,4.923,35.081,4.32,-16.69,-2.748,0.0,36.6,37.1,9.418,1.903,-13.901,-11.108,-15.485,-11.941,-3.201,27.369,0.0,261.94,,275.0,275.0,-13.117,3.258,20.641,23.807
6723.0,3.653,0.857,-35.209,1.889,9.467,4.923,35.081,4.32,-16.69,-2.748,0.0,36.6,37.1,9.418,1.903,-13.818,-11.171,-15.307,-12.016,-3.201,27.369,0.0,261.94,,275.0,275.0,-13.109,3.265,20.645,23.721
6723.5,3.653,0.857,-35.209,1.889,9.467,4.923,35.081,4.32,-16.69,-2.748,0.0,36.6,37.1,9.418,1.903,-13.932,-11.149,-15.409,-12.009,-3.201,27.369,0.0,262.04,,275.0,275.0,-13.078,3.271,20.65,23.697
6724.0,3.653,0.857,-35.209,1.889,9.467,4.923,35.081,4.32,-16.69,-2.748,0.0,36.6,37.1,9.418,1.903,-13.978,-11.105,-15.52,-12.01,-3.201,27.369,0.0,262.04,,275.0,275.0,-13.125,3.277,20.647,23.641
6724.5,3.653,0.857,-35.209,1.889,9.467,4.943,35.113,4.336,-16.714,-2.76,0.0,36.631,37.065,9.418,1.903,-14.039,-11.155,-15.583,-12.033,-3.199,27.37,0.0,261.84,,275.0,275.0,-13.153,3.283,20.639,23.585
6725.0,3.653,0.857,-35.209,1.889,9.467,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.418,1.903,-13.924,-11.188,-15.491,-12.022,-3.199,27.37,0.0,261.84,,275.0,275.0,-13.202,3.29,20.64,23.543
6725.5,3.465,0.854,-35.209,1.924,9.469,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.42,1.843,-13.817,-11.24,-15.365,-12.001,-3.199,27.37,0.0,262.24,,275.0,275.0,-13.156,3.295,20.653,23.717
6726.0,3.465,0.854,-35.209,1.924,9.469,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.42,1.843,-13.862,-11.29,-15.325,-12.012,-3.199,27.37,0.0,262.24,,275.0,275.0,-13.106,3.298,20.653,23.826
6726.5,3.465,0.854,-35.209,1.924,9.469,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.42,1.843,-14.048,-11.154,-15.628,-12.057,-3.199,27.37,0.0,262.34,,275.0,275.0,-13.122,3.301,20.656,23.937
6727.0,3.465,0.854,-35.209,1.924,9.469,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.42,1.843,-14.145,-11.206,-15.682,-12.091,-3.199,27.37,0.0,262.34,,275.0,275.0,-13.222,3.304,20.654,23.983
6727.5,3.465,0.854,-35.209,1.924,9.469,4.943,35.113,4.336,-16.714,-2.76,0.0,36.6,37.1,9.42,1.843,-14.019,-11.287,-15.567,-12.046,-3.199,27.37,0.0,262.04,,275.0,275.0,-13.281,3.306,20.666,23.947
6728.0,3.465,0.854,-35.209,1.924,9.469,4.942,35.131,4.369,-16.739,-2.754,0.0,36.645,37.064,9.42,1.843,-13.913,-11.343,-15.381,-12.028,-3.195,27.375,0.0,262.04,,275.0,275.0,-13.23,3.309,20.67,24.042
6728.5,3.465,0.854,-35.209,1.924,9.469,4.942,35.131,4.369,-16.739,-2.754,0.0,36.6,37.1,9.42,1.843,-13.943,-11.344,-15.398,-12.086,-3.195,27.375,0.0,262.14,,275.0,275.0,-13.166,3.311,20.675,24.015
6729.0,3.023,0.743,-34.622,1.894,9.471,4.942,35.131,4.369,-16.739,-2.754,0.0,36.6,37.1,9.511,1.761,-14.043,-11.237,-15.515,-12.113,-3.195,27.375,0.0,262.14,,275.0,275.0,-13.193,3.314,20.672,24.008
6729.5,3.023,0.743,-34.622,1.894,9.471,4.942,35.131,4.369,-16.739,-2.754,0.0,36.6,37.1,9.511,1.761,-14.099,-11.192,-15.637,-12.111,-3.195,27.375,0.0,262.44,,275.0,275.0,-13.227,3.309,20.683,24.059
6730.0,3.023,0.743,-34.622,1.894,9.471,4.942,35.131,4.369,-16.739,-2.754,0.0,36.6,37.1,9.511,1.761,-13.929,-11.278,-15.489,-12.072,-3.195,27.375,0.0,262.44,,275.0,275.0,-13.26,3.305,20.67,24.135
6730.5,3.023,0.743,-34.622,1.894,9.471,4.942,35.131,4.369,-16.739,-2.754,0.0,36.6,37.1,9.511,1.761,-13.905,-11.362,-15.343,-12.057,-3.195,27.375,0.0,262.24,,275.0,275.0,-13.192,3.3,20.662,24.126
6731.0,3.023,0.743,-34.622,1.894,9.471,4.927,35.092,4.353,-16.745,-2.747,0.0,36.635,37.06,9.511,1.761,-13.926,-11.331,-15.408,-12.074,-3.193,27.376,0.0,262.24,,275.0,275.0,-13.167,3.295,20.695,24.051
6731.5,3.023,0.743,-34.622,1.894,9.471,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.511,1.761,-14.035,-11.28,-15.56,-12.1,-3.193,27.376,0.0,262.04,,275.0,275.0,-13.185,3.291,20.679,23.983
6732.0,3.089,0.787,-34.679,1.97,9.407,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.44,1.798,-14.138,-11.232,-15.667,-12.135,-3.193,27.376,0.0,262.04,,275.0,275.0,-13.244,3.287,20.672,23.958
6732.5,3.089,0.787,-34.679,1.97,9.407,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.44,1.798,-14.139,-11.296,-15.7,-12.134,-3.193,27.376,0.0,261.64,,275.0,275.0,-13.293,3.283,20.683,23.923
6733.0,3.089,0.787,-34.679,1.97,9.407,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.44,1.798,-14.033,-11.329,-15.603,-12.155,-3.193,27.376,0.0,261.64,,275.0,275.0,-13.317,3.28,20.672,23.851
6733.5,3.089,0.787,-34.679,1.97,9.407,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.44,1.798,-14.006,-11.384,-15.508,-12.16,-3.193,27.376,0.0,261.84,,275.0,275.0,-13.28,3.277,20.688,23.827
6734.0,3.089,0.787,-34.679,1.97,9.407,4.927,35.092,4.353,-16.745,-2.747,0.0,36.6,37.1,9.44,1.798,-14.12,-11.319,-15.603,-12.203,-3.193,27.376,0.0,261.84,,275.0,275.0,-13.265,3.274,20.691,23.746
6734.5,3.089,0.787,-34.679,1.97,9.407,4.943,35.091,4.323,-16.75,-2.757,0.0,36.638,37.136,9.44,1.798,-14.195,-11.288,-15.715,-12.196,-3.195,27.378,0.0,261.64,,275.0,275.0,-13.311,3.271,20.686,23.743
6735.0,3.089,0.787,-34.679,1.97,9.407,4.943,35.091,4.323,-16.75,-2.757,0.0,36.6,37.1,9.44,1.798,-14.157,-11.329,-15.738,-12.205,-3.195,27.378,0.0,261.64,,275.0,275.0,-13.348,3.268,20.686,23.736
6735.5,3.363,0.862,-34.443,1.881,9.471,4.943,35.091,4.323,-16.75,-2.757,0.0,36.6,37.1,9.465,1.769,-14.134,-11.451,-15.605,-12.217,-3.195,27.378,0.0,261.64,,275.0,275.0,-13.357,3.265,20.689,23.686
6736.0,3.363,0.862,-34.443,1.881,9.471,4.943,35.091,4.323,-16.75,-2.757,0.0,36.6,37.1,9.465,1.769,-14.085,-11.482,-15.464,-12.205,-3.195,27.378,0.0,261.64,,275.0,275.0,-13.352,3.267,20.667,23.625
6736.5,3.363,0.862,-34.443,1.881,9.471,4.943,35.091,4.323,-16.75,-2.757,0.0,36.6,37.1,9.465,1.769,-14.103,-11.419,-15.55,-12.23,-3.195,27.378,0.0,261.54,,275.0,275.0,-13.309,3.268,20.686,23.622
6737.0,3.363,0.862,-34.443,1.881,9.471,4.943,35.091,4.323,-16.75,-2.757,0.0,36.6,37.1,9.465,1.769,-14.22,-11.389,-15.711,-12.245,-3.195,27.378,0.0,261.54,,275.0,275.0,-13.326,3.27,20.678,23.58
6737.5,3.363,0.862,-34.443,1.881,9.471,4.981,35.117,4.339,-16.781,-2.746,0.0,36.635,37.066,9.465,1.769,-14.124,-11.415,-15.605,-12.22,-3.194,27.372,0.0,261.24,,275.0,275.0,-13.391,3.271,20.679,23.549
6738.0,3.363,0.862,-34.443,1.881,9.471,4.981,35.117,4.339,-16.781,-2.746,0.0,36.6,37.1,9.465,1.769,-14.0,-11.449,-15.428,-12.188,-3.194,27.372,0.0,261.24,,275.0,275.0,-13.341,3.273,20.682,23.553
6738.5,3.8,0.917,-35.046,1.858,9.495,4.981,35.117,4.339,-16.781,-2.746,0.0,36.6,37.1,9.505,1.761,-13.931,-11.459,-15.454,-12.209,-3.194,27.372,0.0,261.14,,275.0,275.0,-13.266,3.274,20.692,23.573
6739.0,3.8,0.917,-35.046,1.858,9.495,4.981,35.117,4.339,-16.781,-2.746,0.0,36.6,37.1,9.505,1.761,-14.091,-11.369,-15.624,-12.223,-3.194,27.372,0.0,261.14,,275.0,275.0,-13.263,3.283,20.698,23.567
6739.5,3.8,0.917,-35.046,1.858,9.495,4.981,35.117,4.339,-16.781,-2.746,0.0,36.6,37.1,9.505,1.761,-14.164,-11.308,-15.717,-12.247,-3.194,27.372,0.0,260.84,,275.0,275.0,-13.327,3.291,20.681,23.612
6740.0,3.8,0.917,-35.046,1.858,9.495,4.981,35.117,4.339,-16.781,-2.746,0.0,36.6,37.1,9.505,1.761,-14.268,-11.331,-15.806,-12.242,-3.194,27.372,0.0,260.84,,275.0,275.0,-13.359,3.3,20.68,23.66
6740.5,3.8,0.917,-35.046,1.858,9.495,4.926,35.116,4.315,-16.798,-2.764,0.0,36.635,37.087,9.505,1.761,-13.979,-11.439,-15.448,-12.224,-3.205,27.372,0.0,260.94,,275.0,275.0,-13.412,3.308,20.677,23.697
6741.0,3.8,0.917,-35.046,1.858,9.495,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.505,1.761,-14.007,-11.399,-15.504,-12.255,-3.205,27.372,0.0,260.94,,275.0,275.0,-13.272,3.316,20.679,23.739
6741.5,3.8,0.917,-35.046,1.858,9.495,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.505,1.761,-14.098,-11.356,-15.605,-12.286,-3.205,27.372,0.0,260.74,,275.0,275.0,-13.291,3.324,20.67,23.75
6742.0,2.779,0.704,-35.059,1.859,9.34,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.511,1.917,-14.206,-11.303,-15.761,-12.262,-3.205,27.372,0.0,260.74,,275.0,275.0,-13.336,3.332,20.667,23.763
6742.5,2.779,0.704,-35.059,1.859,9.34,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.511,1.917,-14.214,-11.365,-15.722,-12.238,-3.205,27.372,0.0,260.74,,275.0,275.0,-13.383,3.323,20.677,23.724
6743.0,2.779,0.704,-35.059,1.859,9.34,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.511,1.917,-14.097,-11.534,-15.504,-12.179,-3.205,27.372,0.0,260.74,,275.0,275.0,-13.385,3.314,20.676,23.653
6743.5,2.779,0.704,-35.059,1.859,9.34,4.926,35.116,4.315,-16.798,-2.764,0.0,36.6,37.1,9.511,1.917,-13.906,-11.506,-15.407,-12.18,-3.205,27.372,0.0,260.34,,275.0,275.0,-13.328,3.305,20.672,23.622
6744.0,2.779,0.704,-35.059,1.859,9.34,4.895,35.073,4.295,-16.797,-2.778,0.0,36.626,37.046,9.511,1.917,-14.144,-11.35,-15.653,-12.222,-3.209,27.37,0.0,260.34,,275.0,275.0,-13.25,3.296,20.679,23.565
6744.5,2.779,0.704,-35.059,1.859,9.34,4.895,35.073,4.295,-16.797,-2.778,0.0,36.6,37.0,9.511,1.917,-14.226,-11.347,-15.778,-12.253,-3.209,27.37,0.0,260.54,,275.0,275.0,-13.342,3.288,20.68,23.537
6745.0,2.82,0.716,-34.087,1.88,9.369,4.895,35.073,4.295,-16.797,-2.778,0.0,36.6,37.0,9.592,1.887,-14.188,-11.492,-15.603,-12.231,-3.209,27.37,0.0,260.54,,275.0,275.0,-13.401,3.279,20.681,23.483
6745.5,2.82,0.716,-34.087,1.88,9.369,4.895,35.073,4.295,-16.797,-2.778,0.0,36.6,37.0,9.592,1.887,-13.808,-11.629,-15.23,-12.158,-3.209,27.37,0.0,260.84,,275.0,275.0,-13.378,3.272,20.668,23.463
6746.0,2.82,0.716,-34.087,1.88,9.369,4.895,35.073,4.295,-16.797,-2.778,0.0,36.6,37.0,9.592,1.887,-13.77,-11.478,-15.257,-12.159,-3.209,27.37,0.0,260.84,,275.0,275.0,-13.206,3.264,20.675,23.436
6746.5,2.82,0.716,-34.087,1.88,9.369,4.895,35.073,4.295,-16.797,-2.778,0.0,36.6,37.0,9.592,1.887,-14.034,-11.364,-15.482,-12.184,-3.209,27.37,0.0,261.04,,275.0,275.0,-13.166,3.257,20.675,23.37
6747.0,2.82,0.716,-34.087,1.88,9.369,4.886,35.108,4.372,-16.783,-2.757,0.0,36.637,37.108,9.592,1.887,-14.112,-11.285,-15.673,-12.196,-3.188,27.383,0.0,261.04,,275.0,275.0,-13.266,3.25,20.683,23.433
6747.5,2.82,0.716,-34.087,1.88,9.369,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.592,1.887,-13.944,-11.45,-15.443,-12.101,-3.188,27.383,0.0,261.04,,275.0,275.0,-13.316,3.243,20.675,23.478
6748.0,2.82,0.716,-34.087,1.88,9.369,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.592,1.887,-13.821,-11.489,-15.225,-12.108,-3.188,27.383,0.0,261.04,,275.0,275.0,-13.235,3.236,20.66,23.503
6748.5,3.983,0.936,-33.077,1.818,9.4,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.425,1.9,-13.873,-11.413,-15.359,-12.149,-3.188,27.383,0.0,261.04,,275.0,275.0,-13.161,3.229,20.672,23.487
6749.0,3.983,0.936,-33.077,1.818,9.4,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.425,1.9,-14.038,-11.29,-15.542,-12.173,-3.188,27.383,0.0,261.04,,275.0,275.0,-13.198,3.242,20.66,23.488
6749.5,3.983,0.936,-33.077,1.818,9.4,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.425,1.9,-14.155,-11.23,-15.712,-12.197,-3.188,27.383,0.0,260.94,,275.0,275.0,-13.261,3.254,20.656,23.464
6750.0,3.983,0.936,-33.077,1.818,9.4,4.886,35.108,4.372,-16.783,-2.757,0.0,36.6,37.1,9.425,1.9,-14.155,-11.365,-15.647,-12.149,-3.188,27.383,0.0,260.94,,275.0,275.0,-13.323,3.266,20.677,23.374
6750.5,3.983,0.936,-33.077,1.818,9.4,4.901,35.14,4.372,-16.818,-2.764,0.0,36.636,37.071,9.425,1.9,-13.844,-11.37,-15.298,-12.055,-3.207,27.369,0.0,260.94,,275.0,275.0,-13.329,3.277,20.646,23.366
6751.0,3.983,0.936,-33.077,1.818,9.4,4.901,35.14,4.372,-16.818,-2.764,0.0,36.6,37.1,9.425,1.9,-13.874,-11.332,-15.371,-12.102,-3.207,27.369,0.0,260.94,,275.0,275.0,-13.142,3.289,20.65,23.4
6751.5,2.834,0.757,-34.103,1.858,9.433,4.901,35.14,4.372,-16.818,-2.764,0.0,36.6,37.1,9.45,1.729,-14.025,-11.295,-15.541,-12.114,-3.207,27.369,0.0,261.04,,275.0,275.0,-13.17,3.3,20.668,23.422
6752.0,2.834,0.757,-34.103,1.858,9.433,4.901,35.14,4.372,-16.818,-2.764,0.0,36.6,37.1,9.45,1.729,-14.112,-11.223,-15.682,-12.127,-3.207,27.369,0.0,261.04,,275.0,275.0,-13.244,3.293,20.667,23.429
6752.5,2.834,0.757,-34.103,1.858,9.433,4.901,35.14,4.372,-16.818,-2.764,0.0,36.6,37.1,9.45,1.729,-14.037,-11.315,-15.555,-12.165,-3.207,27.369,0.0,261.24,,275.0,275.0,-13.286,3.285,20.673,23.494
6753.0,2.834,0.757,-34.103,1.858,9.433,4.901,35.14,4.372,-16.818,-2.764,0.0,36.6,37.1,9.45,1.729,-13.9,-11.3,-15.339,-12.099,-3.207,27.369,0.0,261.24,,275.0,275.0,-13.268,3.278,20.664,23.518
6753.5,2.834,0.757,-34.103,1.858,9.433,4.887,35.092,4.384,-16.814,-2.758,0.0,36.637,37.075,9.45,1.729,-13.719,-11.343,-15.289,-12.104,-3.194,27.367,0.0,260.14,,275.0,275.0,-13.16,3.27,20.665,23.556
6754.0,2.834,0.757,-34.103,1.858,9.433,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.45,1.729,-13.879,-11.349,-15.372,-12.176,-3.194,27.367,0.0,260.14,,275.0,275.0,-13.114,3.263,20.665,23.576
6754.5,2.834,0.757,-34.103,1.858,9.433,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.45,1.729,-14.192,-11.344,-15.64,-12.173,-3.194,27.367,0.0,261.14,,275.0,275.0,-13.194,3.256,20.67,23.618
6755.0,3.232,0.765,-35.209,1.807,9.475,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.373,1.959,-14.042,-11.516,-15.442,-12.226,-3.194,27.367,0.0,261.14,,275.0,275.0,-13.337,3.249,20.689,23.66
6755.5,3.232,0.765,-35.209,1.807,9.475,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.373,1.959,-13.814,-11.447,-15.253,-12.165,-3.194,27.367,0.0,260.24,,275.0,275.0,-13.306,3.249,20.667,23.679
6756.0,3.232,0.765,-35.209,1.807,9.475,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.373,1.959,-13.826,-11.493,-15.208,-12.206,-3.194,27.367,0.0,260.24,,275.0,275.0,-13.17,3.249,20.644,23.675
6756.5,3.232,0.765,-35.209,1.807,9.475,4.887,35.092,4.384,-16.814,-2.758,0.0,36.6,37.1,9.373,1.959,-13.972,-11.395,-15.427,-12.193,-3.194,27.367,0.0,261.54,,275.0,275.0,-13.183,3.249,20.67,23.712
6757.0,3.232,0.765,-35.209,1.807,9.475,4.9,35.08,4.352,-16.791,-2.749,0.0,36.641,37.105,9.373,1.959,-14.094,-11.287,-15.605,-12.175,-3.194,27.38,0.0,261.54,,275.0,275.0,-13.247,3.248,20.692,23.746
6757.5,3.232,0.765,-35.209,1.807,9.475,4.9,35.08,4.352,-16.791,-2.749,0.0,36.6,37.1,9.373,1.959,-14.183,-11.393,-15.646,-12.228,-3.194,27.38,0.0,261.14,,275.0,275.0,-13.29,3.248,20.675,23.754
6758.0,3.568,0.878,-35.011,1.833,9.373,4.9,35.08,4.352,-16.791,-2.749,0.0,36.6,37.1,9.501,1.878,-13.877,-11.452,-15.248,-12.155,-3.194,27.38,0.0,261.14,,275.0,275.0,-13.362,3.248,20.694,23.774
6758.5,3.568,0.878,-35.011,1.833,9.373,4.9,35.08,4.352,-16.791,-2.749,0.0,36.6,37.1,9.501,1.878,-13.899,-11.416,-15.316,-12.172,-3.194,27.38,0.0,261.84,,275.0,275.0,-13.183,3.253,20.68,23.803
6759.0,3.568,0.878,-35.011,1.833,9.373,4.9,35.08,4.352,-16.791,-2.749,0.0,36.6,37.1,9.501,1.878,-14.0,-11.354,-15.487,-12.201,-3.194,27.38,0.0,261.84,,275.0,275.0,-13.201,3.258,20.687,23.83
6759.5,3.568,0.878,-35.011,1.833,9.373,4.9,35.08,4.352,-16.791,-2.749,0.0,36.6,37.1,9.501,1.878,-14.103,-11.343,-15.602,-12.221,-3.194,27.38,0.0,261.14,,275.0,275.0,-13.261,3.263,20.697,23.848
6760.0,3.568,0.878,-35.011,1.833,9.373,4.873,35.138,4.347,-16.82,-2.762,0.0,36.635,37.054,9.501,1.878,-14.144,-11.415,-15.589,-12.195,-3.202,27.373,0.0,261.14,,275.0,275.0,-13.317,3.268,20.692,23.872
6760.5,3.568,0.878,-35.011,1.833,9.373,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.501,1.878,-13.875,-11.506,-15.355,-12.16,-3.202,27.373,0.0,261.74,,275.0,275.0,-13.336,3.273,20.687,23.887
6761.0,3.636,0.862,-35.209,1.845,9.516,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.322,1.82,-13.898,-11.5,-15.272,-12.167,-3.202,27.373,0.0,261.74,,275.0,275.0,-13.224,3.278,20.698,23.882
6761.5,3.636,0.862,-35.209,1.845,9.516,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.322,1.82,-14.059,-11.306,-15.576,-12.187,-3.202,27.373,0.0,260.94,,275.0,275.0,-13.209,3.284,20.702,23.88
6762.0,3.636,0.862,-35.209,1.845,9.516,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.322,1.82,-14.166,-11.273,-15.7,-12.212,-3.202,27.373,0.0,260.94,,275.0,275.0,-13.282,3.29,20.698,23.882
6762.5,3.636,0.862,-35.209,1.845,9.516,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.322,1.82,-14.179,-11.402,-15.65,-12.261,-3.202,27.373,0.0,261.84,,275.0,275.0,-13.338,3.295,20.687,23.912
6763.0,3.636,0.862,-35.209,1.845,9.516,4.873,35.138,4.347,-16.82,-2.762,0.0,36.6,37.1,9.322,1.82,-13.959,-11.431,-15.504,-12.149,-3.202,27.373,0.0,261.84,,275.0,275.0,-13.373,3.301,20.686,23.944
6763.5,3.636,0.862,-35.209,1.845,9.516,4.871,35.143,4.35,-16.848,-2.777,0.0,36.636,37.064,9.322,1.82,-13.966,-11.467,-15.426,-12.165,-3.2,27.373,0.0,260.64,,275.0,275.0,-13.261,3.306,20.684,23.96
6764.0,3.636,0.862,-35.209,1.845,9.516,4.871,35.143,4.35,-16.848,-2.777,0.0,36.6,37.1,9.322,1.82,-14.033,-11.391,-15.54,-12.204,-3.2,27.373,0.0,260.64,,275.0,275.0,-13.256,3.312,20.685,24.016
6764.5,3.208,0.781,-34.916,1.903,9.435,4.871,35.143,4.35,-16.848,-2.777,0.0,36.6,37.1,9.485,1.723,-14.142,-11.299,-15.664,-12.24,-3.2,27.373,0.0,260.84,,275.0,275.0,-13.292,3.317,20.683,24.007
6765.0,3.208,0.781,-34.916,1.903,9.435,4.871,35.143,4.35,-16.848,-2.777,0.0,36.6,37.1,9.485,1.723,-14.218,-11.364,-15.735,-12.223,-3.2,27.373,0.0,260.84,,275.0,275.0,-13.336,3.315,20.711,24.03
6765.5,3.208,0.781,-34.916,1.903,9.435,4.871,35.143,4.35,-16.848,-2.777,0.0,36.6,37.1,9.485,1.723,-13.898,-11.432,-15.436,-12.173,-3.2,27.373,0.0,259.94,,275.0,275.0,-13.385,3.314,20.704,24.05
6766.0,3.208,0.781,-34.916,1.903,9.435,4.871,35.143,4.35,-16.848,-2.777,0.0,36.6,37.1,9.485,1.723,-13.94,-11.515,-15.353,-12.22,-3.2,27.373,0.0,259.94,,275.0,275.0,-13.235,3.312,20.699,24.08
6766.5,3.208,0.781,-34.916,1.903,9.435,4.879,35.096,4.356,-16.886,-2.753,0.0,36.649,37.101,9.485,1.723,-14.04,-11.45,-15.515,-12.279,-3.202,27.377,0.0,261.04,,275.0,275.0,-13.257,3.31,20.692,24.125
6767.0,3.208,0.781,-34.916,1.903,9.435,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.485,1.723,-14.162,-11.387,-15.68,-12.312,-3.202,27.377,0.0,261.04,,275.0,275.0,-13.321,3.308,20.707,24.149
6767.5,2.971,0.792,-34.306,1.921,9.348,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.487,1.875,-14.293,-11.439,-15.756,-12.316,-3.202,27.377,0.0,260.14,,275.0,275.0,-13.385,3.307,20.704,24.175
6768.0,2.971,0.792,-34.306,1.921,9.348,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.487,1.875,-14.17,-11.505,-15.63,-12.338,-3.202,27.377,0.0,260.14,,275.0,275.0,-13.451,3.301,20.697,24.184
6768.5,2.971,0.792,-34.306,1.921,9.348,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.487,1.875,-13.984,-11.485,-15.506,-12.273,-3.202,27.377,0.0,261.54,,275.0,275.0,-13.411,3.296,20.717,24.206
6769.0,2.971,0.792,-34.306,1.921,9.348,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.487,1.875,-14.185,-11.515,-15.649,-12.341,-3.202,27.377,0.0,261.54,,275.0,275.0,-13.312,3.291,20.723,24.208
6769.5,2.971,0.792,-34.306,1.921,9.348,4.879,35.096,4.356,-16.886,-2.753,0.0,36.6,37.1,9.487,1.875,-14.272,-11.461,-15.784,-12.35,-3.202,27.377,0.0,260.34,,275.0,275.0,-13.422,3.285,20.719,24.262
6770.0,2.971,0.792,-34.306,1.921,9.348,4.905,35.111,4.359,-16.896,-2.749,0.0,36.641,37.138,9.487,1.875,-14.336,-11.507,-15.8,-12.384,-3.197,27.369,0.0,260.34,,275.0,275.0,-13.467,3.28,20.705,24.311
6770.5,2.971,0.792,-34.306,1.921,9.348,4.905,35.111,4.359,-16.896,-2.749,0.0,36.6,37.1,9.487,1.875,-14.149,-11.525,-15.68,-12.346,-3.197,27.369,0.0,261.34,,275.0,275.0,-13.507,3.275,20.706,24.316
6771.0,3.818,0.953,-35.012,1.892,9.429,4.905,35.111,4.359,-16.896,-2.749,0.0,36.6,37.1,9.416,1.731,-14.012,-11.551,-15.464,-12.298,-3.197,27.369,0.0,261.34,,275.0,275.0,-13.425,3.27,20.721,24.329
6771.5,3.818,0.953,-35.012,1.892,9.429,4.905,35.111,4.359,-16.896,-2.749,0.0,36.6,37.1,9.416,1.731,-14.042,-11.515,-15.543,-12.312,-3.197,27.369,0.0,260.14,,275.0,275.0,-13.331,3.279,20.729,24.409
6772.0,3.818,0.953,-35.012,1.892,9.429,4.905,35.111,4.359,-16.896,-2.749,0.0,36.6,37.1,9.416,1.731,-14.213,-11.461,-15.706,-12.349,-3.197,27.369,0.0,260.14,,275.0,275.0,-13.353,3.288,20.715,24.448
6772.5,3.818,0.953,-35.012,1.892,9.429,4.905,35.111,4.359,-16.896,-2.749,0.0,36.6,37.1,9.416,1.731,-14.343,-11.58,-15.764,-12.358,-3.197,27.369,0.0,261.64,,275.0,275.0,-13.432,3.297,20.73,24.435
6773.0,3.818,0.953,-35.012,1.892,9.429,4.86,35.146,4.357,-16.921,-2.778,0.0,36.644,37.209,9.416,1.731,-14.048,-11.649,-15.527,-12.389,-3.2,27.367,0.0,261.64,,275.0,275.0,-13.511,3.305,20.715,24.465
6773.5,3.818,0.953,-35.012,1.892,9.429,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.416,1.731,-14.013,-11.648,-15.459,-12.344,-3.2,27.367,0.0,260.34,,275.0,275.0,-13.403,3.314,20.713,24.482
6774.0,3.313,0.828,-35.209,1.875,9.37,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.395,1.922,-14.172,-11.523,-15.628,-12.346,-3.2,27.367,0.0,260.34,,275.0,275.0,-13.366,3.322,20.719,24.511
6774.5,3.313,0.828,-35.209,1.875,9.37,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.395,1.922,-14.279,-11.446,-15.786,-12.373,-3.2,27.367,0.0,261.74,,275.0,275.0,-13.417,3.322,20.732,24.511
6775.0,3.313,0.828,-35.209,1.875,9.37,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.395,1.922,-14.359,-11.446,-15.911,-12.36,-3.2,27.367,0.0,261.74,,275.0,275.0,-13.471,3.322,20.722,24.522
6775.5,3.313,0.828,-35.209,1.875,9.37,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.395,1.922,-14.429,-11.564,-15.85,-12.369,-3.2,27.367,0.0,260.54,,275.0,275.0,-13.519,3.321,20.71,24.533
6776.0,3.313,0.828,-35.209,1.875,9.37,4.86,35.146,4.357,-16.921,-2.778,0.0,36.6,37.2,9.395,1.922,-14.05,-11.534,-15.607,-12.346,-3.2,27.367,0.0,260.54,,275.0,275.0,-13.553,3.321,20.724,24.543
6776.5,3.313,0.828,-35.209,1.875,9.37,4.902,35.129,4.374,-16.926,-2.76,0.0,36.647,37.08,9.395,1.922,-14.223,-11.525,-15.728,-12.383,-3.202,27.372,0.0,262.04,,275.0,275.0,-13.385,3.321,20.728,24.537
6777.0,3.313,0.828,-35.209,1.875,9.37,4.902,35.129,4.374,-16.926,-2.76,0.0,36.6,37.1,9.395,1.922,-14.333,-11.485,-15.85,-12.405,-3.202,27.372,0.0,262.04,,275.0,275.0,-13.465,3.321,20.721,24.527
6777.5,3.084,0.74,-35.209,1.878,9.485,4.902,35.129,4.374,-16.926,-2.76,0.0,36.6,37.1,9.436,1.768,-14.4,-11.493,-15.946,-12.415,-3.202,27.372,0.0,260.84,,275.0,275.0,-13.518,3.321,20.72,24.514
6778.0,3.084,0.74,-35.209,1.878,9.485,4.902,35.129,4.374,-16.926,-2.76,0.0,36.6,37.1,9.436,1.768,-14.399,-11.634,-15.804,-12.434,-3.202,27.372,0.0,260.84,,275.0,275.0,-13.563,3.317,20.739,24.494
6778.5,3.084,0.74,-35.209,1.878,9.485,4.902,35.129,4.374,-16.926,-2.76,0.0,36.6,37.1,9.436,1.768,-14.111,-11.608,-15.656,-12.412,-3.202,27.372,0.0,262.44,,275.0,275.0,-13.568,3.313,20.744,24.461
6779.0,3.084,0.74,-35.209,1.878,9.485,4.902,35.129,4.374,-16.926,-2.76,0.0,36.6,37.1,9.436,1.768,-14.148,-11.617,-15.623,-12.424,-3.202,27.372,0.0,262.44,,275.0,275.0,-13.447,3.309,20.739,24.431
6779.5,3.084,0.74,-35.209,1.878,9.485,4.907,35.12,4.333,-16.924,-2.778,0.0,36.649,37.11,9.436,1.768,-14.322,-11.516,-15.827,-12.462,-3.207,27.371,0.0,262.24,,275.0,275.0,-13.453,3.306,20.735,24.444
6780.0,3.084,0.74,-35.209,1.878,9.485,4.907,35.12,4.333,-16.924,-2.778,0.0,36.6,37.1,9.436,1.768,-14.398,-11.569,-15.846,-12.444,-3.207,27.371,0.0,262.24,,275.0,275.0,-13.532,3.302,20.74,24.379
6780.5,2.989,0.826,-34.049,1.914,9.376,4.907,35.12,4.333,-16.924,-2.778,0.0,36.6,37.1,9.501,1.838,-14.317,-11.601,-15.745,-12.412,-3.207,27.371,0.0,262.34,,275.0,275.0,-13.564,3.299,20.701,24.488
6781.0,2.989,0.826,-34.049,1.914,9.376,4.907,35.12,4.333,-16.924,-2.778,0.0,36.6,37.1,9.501,1.838,-14.059,-11.638,-15.603,-12.412,-3.207,27.371,0.0,262.34,,275.0,275.0,-13.519,3.294,20.72,24.507
6781.5,2.989,0.826,-34.049,1.914,9.376,4.907,35.12,4.333,-16.924,-2.778,0.0,36.6,37.1,9.501,1.838,-14.157,-11.599,-15.641,-12.406,-3.207,27.371,0.0,262.34,,275.0,275.0,-13.428,3.289,20.718,24.524
6782.0,2.989,0.826,-34.049,1.914,9.376,4.907,35.12,4.333,-16.924,-2.778,0.0,36.6,37.1,9.501,1.838,-14.283,-11.527,-15.781,-12.439,-3.207,27.371,0.0,262.34,,275.0,275.0,-13.451,3.284,20.727,24.503
6782.5,2.989,0.826,-34.049,1.914,9.376,4.912,35.145,4.347,-16.968,-2.784,0.0,36.647,37.084,9.501,1.838,-14.378,-11.486,-15.947,-12.433,-3.216,27.365,0.0,262.44,,275.0,275.0,-13.507,3.279,20.712,24.413
6783.0,2.989,0.826,-34.049,1.914,9.376,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.501,1.838,-14.268,-11.736,-15.644,-12.36,-3.216,27.365,0.0,262.44,,275.0,275.0,-13.561,3.274,20.733,24.368
6783.5,2.989,0.826,-34.049,1.914,9.376,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.501,1.838,-14.002,-11.718,-15.495,-12.374,-3.216,27.365,0.0,262.24,,275.0,275.0,-13.502,3.269,20.684,24.332
6784.0,3.68,0.861,-35.209,1.81,9.44,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.466,1.936,-14.11,-11.62,-15.604,-12.402,-3.216,27.365,0.0,262.24,,275.0,275.0,-13.398,3.265,20.7,24.229
6784.5,3.68,0.861,-35.209,1.81,9.44,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.466,1.936,-14.252,-11.566,-15.737,-12.422,-3.216,27.365,0.0,262.34,,275.0,275.0,-13.434,3.272,20.696,24.258
6785.0,3.68,0.861,-35.209,1.81,9.44,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.466,1.936,-14.369,-11.487,-15.889,-12.444,-3.216,27.365,0.0,262.34,,275.0,275.0,-13.494,3.278,20.706,24.186
6785.5,3.68,0.861,-35.209,1.81,9.44,4.912,35.145,4.347,-16.968,-2.784,0.0,36.6,37.1,9.466,1.936,-14.433,-11.569,-15.923,-12.465,-3.216,27.365,0.0,261.74,,275.0,275.0,-13.547,3.285,20.685,24.136
6786.0,3.68,0.861,-35.209,1.81,9.44,4.902,35.161,4.361,-16.981,-2.781,0.0,36.65,37.071,9.466,1.936,-14.363,-11.65,-15.737,-12.447,-3.216,27.371,0.0,261.74,,275.0,275.0,-13.597,3.291,20.692,24.061
6786.5,3.68,0.861,-35.209,1.81,9.44,4.902,35.161,4.361,-16.981,-2.781,0.0,36.7,37.1,9.466,1.936,-14.33,-11.628,-15.742,-12.494,-3.216,27.371,0.0,262.74,,275.0,275.0,-13.549,3.298,20.694,24.017
6787.0,2.744,0.747,-34.183,1.916,9.431,4.902,35.161,4.361,-16.981,-2.781,0.0,36.7,37.1,9.504,1.788,-14.383,-11.553,-15.888,-12.474,-3.216,27.371,0.0,262.74,,275.0,275.0,-13.549,3.304,20.686,24.064
6787.5,2.744,0.747,-34.183,1.916,9.431,4.902,35.161,4.361,-16.981,-2.781,0.0,36.7,37.1,9.504,1.788,-14.431,-11.512,-16.002,-12.481,-3.216,27.371,0.0,261.64,,275.0,275.0,-13.574,3.295,20.697,24.044
6788.0,2.744,0.747,-34.183,1.916,9.431,4.902,35.161,4.361,-16.981,-2.781,0.0,36.7,37.1,9.504,1.788,-14.523,-11.599,-16.025,-12.512,-3.216,27.371,0.0,261.64,,275.0,275.0,-13.606,3.286,20.688,24.062
6788.5,2.744,0.747,-34.183,1.916,9.431,4.902,35.161,4.361,-16.981,-2.781,0.0,36.7,37.1,9.504,1.788,-14.341,-11.801,-15.746,-12.539,-3.216,27.371,0.0,262.24,,275.0,275.0,-13.665,3.277,20.677,24.109
6789.0,2.744,0.747,-34.183,1.916,9.431,4.88,35.115,4.349,-17.009,-2.772,0.0,36.655,37.092,9.504,1.788,-14.187,-11.703,-15.72,-12.516,-3.21,27.368,0.0,262.24,,275.0,275.0,-13.607,3.268,20.703,24.145
6789.5,2.744,0.747,-34.183,1.916,9.431,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.504,1.788,-14.263,-11.646,-15.793,-12.496,-3.21,27.368,0.0,261.34,,275.0,275.0,-13.531,3.26,20.703,24.132
6790.0,2.744,0.747,-34.183,1.916,9.431,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.504,1.788,-14.498,-11.557,-16.057,-12.505,-3.21,27.368,0.0,261.34,,275.0,275.0,-13.549,3.251,20.717,24.118
6790.5,2.798,0.642,-35.209,1.841,9.476,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.352,1.918,-14.388,-11.637,-16.007,-12.503,-3.21,27.368,0.0,262.24,,275.0,275.0,-13.654,3.243,20.706,24.052
6791.0,2.798,0.642,-35.209,1.841,9.476,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.352,1.918,-14.261,-11.728,-15.704,-12.468,-3.21,27.368,0.0,262.24,,275.0,275.0,-13.634,3.235,20.73,23.966
6791.5,2.798,0.642,-35.209,1.841,9.476,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.352,1.918,-14.218,-11.758,-15.617,-12.497,-3.21,27.368,0.0,261.44,,275.0,275.0,-13.54,3.228,20.724,23.978
6792.0,2.798,0.642,-35.209,1.841,9.476,4.88,35.115,4.349,-17.009,-2.772,0.0,36.7,37.1,9.352,1.918,-14.314,-11.668,-15.743,-12.533,-3.21,27.368,0.0,261.44,,275.0,275.0,-13.522,3.221,20.756,24.016
6792.5,2.798,0.642,-35.209,1.841,9.476,4.892,35.114,4.349,-17.015,-2.773,0.0,36.653,37.127,9.352,1.918,-14.415,-11.587,-15.933,-12.545,-3.193,27.382,0.0,262.44,,275.0,275.0,-13.564,3.214,20.729,23.976
6793.0,2.798,0.642,-35.209,1.841,9.476,4.892,35.114,4.349,-17.015,-2.773,0.0,36.7,37.1,9.352,1.918,-14.506,-11.552,-16.094,-12.538,-3.193,27.382,0.0,262.44,,275.0,275.0,-13.62,3.207,20.738,23.926
6793.5,3.698,0.865,-35.209,1.862,9.418,4.892,35.114,4.349,-17.015,-2.773,0.0,36.7,37.1,9.482,1.885,-14.231,-11.768,-15.735,-12.504,-3.193,27.382,0.0,261.14,,275.0,275.0,-13.672,3.201,20.751,23.891
