t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6794.0,3.698,0.865,-35.209,1.862,9.418,4.892,35.114,4.349,-17.015,-2.773,0.0,36.7,37.1,9.482,1.885,-14.198,-11.792,-15.623,-12.525,-3.193,27.382,0.0,261.14,,275.0,275.0,-13.56,3.209,20.75,23.867
6794.5,3.698,0.865,-35.209,1.862,9.418,4.892,35.114,4.349,-17.015,-2.773,0.0,36.7,37.1,9.482,1.885,-14.359,-11.674,-15.802,-12.545,-3.193,27.382,0.0,261.64,,275.0,275.0,-13.535,3.217,20.754,23.823
6795.0,3.698,0.865,-35.209,1.862,9.418,4.892,35.114,4.349,-17.015,-2.773,0.0,36.7,37.1,9.482,1.885,-14.429,-11.566,-15.964,-12.546,-3.193,27.382,0.0,261.64,,275.0,275.0,-13.595,3.225,20.756,23.891
6795.5,3.698,0.865,-35.209,1.862,9.418,4.899,35.16,4.38,-17.011,-2.76,0.0,36.667,37.129,9.482,1.885,-14.517,-11.559,-16.095,-12.551,-3.183,27.396,0.0,260.64,,275.0,275.0,-13.626,3.233,20.751,23.924
6796.0,3.698,0.865,-35.209,1.862,9.418,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.482,1.885,-14.526,-11.715,-15.959,-12.584,-3.183,27.396,0.0,260.64,,275.0,275.0,-13.681,3.24,20.765,23.966
6796.5,3.698,0.865,-35.209,1.862,9.418,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.482,1.885,-14.193,-11.771,-15.696,-12.446,-3.183,27.396,0.0,262.24,,275.0,275.0,-13.696,3.248,20.751,23.982
6797.0,2.918,0.732,-35.209,1.815,9.384,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.389,1.895,-14.335,-11.671,-15.807,-12.539,-3.183,27.396,0.0,262.24,,275.0,275.0,-13.527,3.255,20.733,23.904
6797.5,2.918,0.732,-35.209,1.815,9.384,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.389,1.895,-14.438,-11.576,-15.97,-12.541,-3.183,27.396,0.0,262.04,,275.0,275.0,-13.588,3.249,20.756,23.929
6798.0,2.918,0.732,-35.209,1.815,9.384,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.389,1.895,-14.477,-11.666,-15.948,-12.491,-3.183,27.396,0.0,262.04,,275.0,275.0,-13.631,3.244,20.766,23.917
6798.5,2.918,0.732,-35.209,1.815,9.384,4.899,35.16,4.38,-17.011,-2.76,0.0,36.7,37.1,9.389,1.895,-14.189,-11.617,-15.721,-12.414,-3.183,27.396,0.0,262.24,,275.0,275.0,-13.645,3.239,20.759,23.965
6799.0,2.918,0.732,-35.209,1.815,9.384,4.927,35.141,4.394,-17.027,-2.744,0.0,36.669,37.168,9.389,1.895,-13.966,-11.756,-15.41,-12.39,-3.194,27.407,0.0,262.24,,275.0,275.0,-13.485,3.233,20.738,23.985
6799.5,2.918,0.732,-35.209,1.815,9.384,4.927,35.141,4.394,-17.027,-2.744,0.0,36.7,37.2,9.389,1.895,-14.107,-11.713,-15.554,-12.457,-3.194,27.407,0.0,260.74,,275.0,275.0,-13.38,3.228,20.745,24.095
6800.0,2.976,0.762,-34.491,1.82,9.374,4.927,35.141,4.394,-17.027,-2.744,0.0,36.7,37.2,9.546,1.884,-14.303,-11.582,-15.783,-12.456,-3.194,27.407,0.0,260.74,,275.0,275.0,-13.458,3.223,20.735,24.107
6800.5,2.976,0.762,-34.491,1.82,9.374,4.927,35.141,4.394,-17.027,-2.744,0.0,36.7,37.2,9.546,1.884,-14.388,-11.606,-15.915,-12.514,-3.194,27.407,0.0,262.34,,275.0,275.0,-13.531,3.219,20.745,24.144
6801.0,2.976,0.762,-34.491,1.82,9.374,4.927,35.141,4.394,-17.027,-2.744,0.0,36.7,37.2,9.546,1.884,-14.166,-11.633,-15.489,-12.342,-3.194,27.407,0.0,262.34,,275.0,275.0,-13.606,3.215,20.746,24.131
6801.5,2.976,0.762,-34.491,1.82,9.374,4.927,35.141,4.394,-17.027,-2.744,0.0,36.7,37.2,9.546,1.884,-13.738,-11.589,-15.269,-12.314,-3.194,27.407,0.0,259.74,,275.0,275.0,-13.407,3.211,20.751,24.089
6802.0,2.976,0.762,-34.491,1.82,9.374,4.889,35.063,4.342,-17.013,-2.772,0.0,36.668,37.092,9.546,1.884,-13.927,-11.582,-15.378,-12.361,-3.186,27.401,0.0,259.74,,275.0,275.0,-13.227,3.207,20.76,24.035
6802.5,2.976,0.762,-34.491,1.82,9.374,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.546,1.884,-14.063,-11.539,-15.543,-12.396,-3.186,27.401,0.0,262.14,,275.0,275.0,-13.312,3.204,20.745,23.96
6803.0,2.976,0.762,-34.491,1.82,9.374,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.546,1.884,-14.216,-11.465,-15.762,-12.437,-3.186,27.401,0.0,262.14,,275.0,275.0,-13.385,3.2,20.752,23.887
6803.5,3.582,0.837,-35.209,1.823,9.447,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.462,1.774,-14.355,-11.486,-15.883,-12.455,-3.186,27.401,0.0,259.74,,275.0,275.0,-13.47,3.196,20.746,23.816
6804.0,3.582,0.837,-35.209,1.823,9.447,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.462,1.774,-13.733,-11.721,-15.145,-12.307,-3.186,27.401,0.0,259.74,,275.0,275.0,-13.545,3.203,20.734,23.895
6804.5,3.582,0.837,-35.209,1.823,9.447,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.462,1.774,-13.993,-11.623,-15.327,-12.388,-3.186,27.401,0.0,262.24,,275.0,275.0,-13.226,3.209,20.753,23.888
6805.0,3.582,0.837,-35.209,1.823,9.447,4.889,35.063,4.342,-17.013,-2.772,0.0,36.7,37.1,9.462,1.774,-14.121,-11.489,-15.573,-12.382,-3.186,27.401,0.0,262.24,,275.0,275.0,-13.333,3.215,20.73,23.867
6805.5,3.582,0.837,-35.209,1.823,9.447,4.881,35.109,4.34,-17.001,-2.764,0.0,36.66,37.227,9.462,1.774,-14.171,-11.475,-15.711,-12.377,-3.176,27.408,0.0,260.74,,275.0,275.0,-13.391,3.221,20.728,23.838
6806.0,3.582,0.837,-35.209,1.823,9.447,4.881,35.109,4.34,-17.001,-2.764,0.0,36.7,37.2,9.462,1.774,-14.183,-11.569,-15.609,-12.36,-3.176,27.408,0.0,260.74,,275.0,275.0,-13.433,3.227,20.717,23.822
6806.5,3.552,0.839,-35.209,1.804,9.405,4.881,35.109,4.34,-17.001,-2.764,0.0,36.7,37.2,9.465,1.839,-13.972,-11.655,-15.316,-12.274,-3.176,27.408,0.0,261.84,,275.0,275.0,-13.43,3.233,20.743,23.769
6807.0,3.552,0.839,-35.209,1.804,9.405,4.881,35.109,4.34,-17.001,-2.764,0.0,36.7,37.2,9.465,1.839,-13.754,-11.653,-15.182,-12.248,-3.176,27.408,0.0,261.84,,275.0,275.0,-13.304,3.238,20.733,23.66
6807.5,3.552,0.839,-35.209,1.804,9.405,4.881,35.109,4.34,-17.001,-2.764,0.0,36.7,37.2,9.465,1.839,-14.04,-11.447,-15.519,-12.326,-3.176,27.408,0.0,260.94,,275.0,275.0,-13.209,3.243,20.734,23.645
6808.0,3.552,0.839,-35.209,1.804,9.405,4.881,35.109,4.34,-17.001,-2.764,0.0,36.7,37.2,9.465,1.839,-14.176,-11.398,-15.658,-12.296,-3.176,27.408,0.0,260.94,,275.0,275.0,-13.333,3.248,20.739,23.636
6808.5,3.552,0.839,-35.209,1.804,9.405,4.871,35.151,4.369,-17.01,-2.761,0.0,36.67,37.113,9.465,1.839,-14.121,-11.453,-15.508,-12.235,-3.171,27.414,0.0,261.64,,275.0,275.0,-13.382,3.253,20.719,23.659
6809.0,3.552,0.839,-35.209,1.804,9.405,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.465,1.839,-13.813,-11.5,-15.259,-12.178,-3.171,27.414,0.0,261.64,,275.0,275.0,-13.329,3.258,20.707,23.686
6809.5,3.552,0.839,-35.209,1.804,9.405,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.465,1.839,-13.746,-11.496,-15.233,-12.178,-3.171,27.414,0.0,260.44,,275.0,275.0,-13.187,3.263,20.727,23.619
6810.0,3.388,0.783,-35.209,1.809,9.436,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.407,1.743,-13.965,-11.401,-15.431,-12.225,-3.171,27.414,0.0,260.44,,275.0,275.0,-13.163,3.267,20.698,23.654
6810.5,3.388,0.783,-35.209,1.809,9.436,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.407,1.743,-14.089,-11.366,-15.596,-12.241,-3.171,27.414,0.0,261.34,,275.0,275.0,-13.256,3.269,20.707,23.615
6811.0,3.388,0.783,-35.209,1.809,9.436,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.407,1.743,-13.934,-11.512,-15.388,-12.146,-3.171,27.414,0.0,261.34,,275.0,275.0,-13.323,3.271,20.71,23.673
6811.5,3.388,0.783,-35.209,1.809,9.436,4.871,35.151,4.369,-17.01,-2.761,0.0,36.7,37.1,9.407,1.743,-13.58,-11.483,-15.033,-12.075,-3.171,27.414,0.0,260.24,,275.0,275.0,-13.245,3.273,20.71,23.608
6812.0,3.388,0.783,-35.209,1.809,9.436,4.856,35.128,4.397,-17.029,-2.756,0.0,36.666,37.146,9.407,1.743,-13.73,-11.454,-15.097,-12.136,-3.178,27.404,0.0,260.24,,275.0,275.0,-13.043,3.275,20.714,23.591
6812.5,3.388,0.783,-35.209,1.809,9.436,4.856,35.128,4.397,-17.029,-2.756,0.0,36.7,37.1,9.407,1.743,-13.903,-11.349,-15.31,-12.155,-3.178,27.404,0.0,261.34,,275.0,275.0,-13.104,3.277,20.692,23.556
6813.0,2.586,0.676,-34.549,1.819,9.313,4.856,35.128,4.397,-17.029,-2.756,0.0,36.7,37.1,9.471,1.824,-13.99,-11.279,-15.505,-12.175,-3.178,27.404,0.0,261.34,,275.0,275.0,-13.179,3.279,20.7,23.525
6813.5,2.586,0.676,-34.549,1.819,9.313,4.856,35.128,4.397,-17.029,-2.756,0.0,36.7,37.1,9.471,1.824,-14.073,-11.317,-15.563,-12.191,-3.178,27.404,0.0,260.14,,275.0,275.0,-13.237,3.268,20.712,23.57
6814.0,2.586,0.676,-34.549,1.819,9.313,4.856,35.128,4.397,-17.029,-2.756,0.0,36.7,37.1,9.471,1.824,-13.854,-11.366,-15.316,-12.064,-3.178,27.404,0.0,260.14,,275.0,275.0,-13.286,3.256,20.691,23.601
6814.5,2.586,0.676,-34.549,1.819,9.313,4.856,35.128,4.397,-17.029,-2.756,0.0,36.7,37.1,9.471,1.824,-13.608,-11.222,-14.986,-11.873,-3.178,27.404,0.0,261.64,,275.0,275.0,-13.15,3.245,20.69,23.621
6815.0,2.586,0.676,-34.549,1.819,9.313,4.861,35.065,4.343,-17.038,-2.765,0.0,36.662,37.133,9.471,1.824,-13.581,-10.962,-15.047,-11.733,-3.181,27.411,0.0,261.64,,275.0,275.0,-12.922,3.235,20.701,23.646
6815.5,2.586,0.676,-34.549,1.819,9.313,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.471,1.824,-13.573,-10.797,-15.101,-11.645,-3.181,27.411,0.0,260.04,,275.0,275.0,-12.831,3.224,20.688,23.627
6816.0,3.085,0.726,-35.209,1.824,9.39,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.455,1.706,-13.561,-10.762,-15.14,-11.536,-3.181,27.411,0.0,260.04,,275.0,275.0,-12.779,3.213,20.679,23.62
6816.5,3.085,0.726,-35.209,1.824,9.39,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.455,1.706,-13.413,-10.885,-14.968,-11.467,-3.181,27.411,0.0,261.34,,275.0,275.0,-12.75,3.211,20.685,23.575
6817.0,3.085,0.726,-35.209,1.824,9.39,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.455,1.706,-13.256,-10.946,-14.754,-11.49,-3.181,27.411,0.0,261.34,,275.0,275.0,-12.683,3.209,20.674,23.556
6817.5,3.085,0.726,-35.209,1.824,9.39,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.455,1.706,-13.377,-10.771,-14.884,-11.431,-3.181,27.411,0.0,260.94,,275.0,275.0,-12.611,3.207,20.669,23.593
6818.0,3.085,0.726,-35.209,1.824,9.39,4.861,35.065,4.343,-17.038,-2.765,0.0,36.7,37.1,9.455,1.706,-13.441,-10.551,-15.034,-11.376,-3.181,27.411,0.0,260.94,,275.0,275.0,-12.616,3.205,20.667,23.58
6818.5,3.085,0.726,-35.209,1.824,9.39,4.861,35.15,4.359,-17.048,-2.76,0.0,36.663,37.119,9.455,1.706,-13.472,-10.553,-15.082,-11.336,-3.172,27.415,0.0,261.74,,275.0,275.0,-12.601,3.203,20.652,23.636
6819.0,3.085,0.726,-35.209,1.824,9.39,4.861,35.15,4.359,-17.048,-2.76,0.0,36.7,37.1,9.455,1.706,-13.398,-10.704,-14.869,-11.32,-3.172,27.415,0.0,261.74,,275.0,275.0,-12.611,3.201,20.66,23.647
6819.5,3.894,0.989,-34.809,1.778,9.412,4.861,35.15,4.359,-17.048,-2.76,0.0,36.7,37.1,9.513,1.89,-13.263,-10.681,-14.801,-11.277,-3.172,27.415,0.0,260.94,,275.0,275.0,-12.573,3.199,20.654,23.629
6820.0,3.894,0.989,-34.809,1.778,9.412,4.861,35.15,4.359,-17.048,-2.76,0.0,36.7,37.1,9.513,1.89,-13.318,-10.545,-14.826,-11.294,-3.172,27.415,0.0,260.94,,275.0,275.0,-12.505,3.211,20.65,23.611
6820.5,3.894,0.989,-34.809,1.778,9.412,4.861,35.15,4.359,-17.048,-2.76,0.0,36.7,37.1,9.513,1.89,-13.356,-10.454,-14.934,-11.246,-3.172,27.415,0.0,261.84,,275.0,275.0,-12.496,3.222,20.634,23.701
6821.0,3.894,0.989,-34.809,1.778,9.412,4.861,35.15,4.359,-17.048,-2.76,0.0,36.7,37.1,9.513,1.89,-13.371,-10.42,-14.98,-11.259,-3.172,27.415,0.0,261.84,,275.0,275.0,-12.498,3.233,20.639,23.775
6821.5,3.894,0.989,-34.809,1.778,9.412,4.856,35.177,4.366,-17.118,-2.746,0.0,36.666,37.143,9.513,1.89,-13.214,-10.534,-14.732,-11.223,-3.163,27.419,0.0,261.34,,275.0,275.0,-12.507,3.244,20.636,23.817
6822.0,3.894,0.989,-34.809,1.778,9.412,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.513,1.89,-13.188,-10.552,-14.694,-11.237,-3.163,27.419,0.0,261.34,,275.0,275.0,-12.426,3.254,20.622,23.886
6822.5,2.742,0.72,-34.563,1.81,9.461,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.421,1.723,-13.244,-10.44,-14.772,-11.221,-3.163,27.419,0.0,261.54,,275.0,275.0,-12.418,3.265,20.626,23.942
6823.0,2.742,0.72,-34.563,1.81,9.461,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.421,1.723,-13.303,-10.347,-14.873,-11.165,-3.163,27.419,0.0,261.54,,275.0,275.0,-12.419,3.256,20.639,23.957
6823.5,2.742,0.72,-34.563,1.81,9.461,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.421,1.723,-13.344,-10.316,-14.978,-11.165,-3.163,27.419,0.0,261.14,,275.0,275.0,-12.422,3.248,20.646,23.977
6824.0,2.742,0.72,-34.563,1.81,9.461,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.421,1.723,-13.312,-10.462,-14.89,-11.222,-3.163,27.419,0.0,261.14,,275.0,275.0,-12.451,3.24,20.63,23.921
6824.5,2.742,0.72,-34.563,1.81,9.461,4.856,35.177,4.366,-17.118,-2.746,0.0,36.7,37.1,9.421,1.723,-13.145,-10.469,-14.742,-11.176,-3.163,27.419,0.0,261.24,,275.0,275.0,-12.472,3.232,20.616,23.919
6825.0,2.742,0.72,-34.563,1.81,9.461,4.844,35.12,4.363,-17.157,-2.756,0.0,36.665,37.132,9.421,1.723,-13.32,-10.358,-14.877,-11.247,-3.167,27.422,0.0,261.24,,275.0,275.0,-12.383,3.224,20.64,23.957
6825.5,2.742,0.72,-34.563,1.81,9.461,4.844,35.12,4.363,-17.157,-2.756,0.0,36.7,37.1,9.421,1.723,-13.369,-10.298,-14.97,-11.21,-3.167,27.422,0.0,261.14,,275.0,275.0,-12.451,3.216,20.636,23.922
6826.0,2.769,0.662,-35.209,1.865,9.455,4.844,35.12,4.363,-17.157,-2.756,0.0,36.7,37.1,9.463,1.763,-13.395,-10.294,-15.046,-11.173,-3.167,27.422,0.0,261.14,,275.0,275.0,-12.462,3.208,20.634,23.899
6826.5,2.769,0.662,-35.209,1.865,9.455,4.844,35.12,4.363,-17.157,-2.756,0.0,36.7,37.1,9.463,1.763,-13.344,-10.409,-14.94,-11.177,-3.167,27.422,0.0,261.54,,275.0,275.0,-12.477,3.201,20.616,23.891
6827.0,2.769,0.662,-35.209,1.865,9.455,4.844,35.12,4.363,-17.157,-2.756,0.0,36.7,37.1,9.463,1.763,-13.208,-10.401,-14.769,-11.205,-3.167,27.422,0.0,261.54,,275.0,275.0,-12.467,3.194,20.617,23.828
6827.5,2.769,0.662,-35.209,1.865,9.455,4.844,35.12,4.363,-17.157,-2.756,0.0,36.7,37.1,9.463,1.763,-13.202,-10.444,-14.735,-11.229,-3.167,27.422,0.0,261.34,,275.0,275.0,-12.396,3.187,20.623,23.742
6828.0,2.769,0.662,-35.209,1.865,9.455,4.847,35.14,4.365,-17.167,-2.746,0.0,36.679,37.123,9.463,1.763,-13.289,-10.388,-14.854,-11.175,-3.155,27.432,0.0,261.34,,275.0,275.0,-12.402,3.18,20.609,23.744
6828.5,2.769,0.662,-35.209,1.865,9.455,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.463,1.763,-13.424,-10.323,-15.039,-11.205,-3.155,27.432,0.0,261.54,,275.0,275.0,-12.426,3.173,20.609,23.777
6829.0,2.335,0.647,-33.566,1.854,9.399,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.541,1.793,-13.443,-10.41,-14.941,-11.219,-3.155,27.432,0.0,261.54,,275.0,275.0,-12.498,3.166,20.595,23.812
6829.5,2.335,0.647,-33.566,1.854,9.399,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.541,1.793,-13.191,-10.479,-14.783,-11.17,-3.155,27.432,0.0,261.24,,275.0,275.0,-12.503,3.153,20.598,23.821
6830.0,2.335,0.647,-33.566,1.854,9.399,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.541,1.793,-13.239,-10.445,-14.765,-11.18,-3.155,27.432,0.0,261.24,,275.0,275.0,-12.406,3.139,20.599,23.796
6830.5,2.335,0.647,-33.566,1.854,9.399,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.541,1.793,-13.302,-10.377,-14.851,-11.192,-3.155,27.432,0.0,261.64,,275.0,275.0,-12.407,3.126,20.61,23.824
6831.0,2.335,0.647,-33.566,1.854,9.399,4.847,35.14,4.365,-17.167,-2.746,0.0,36.7,37.1,9.541,1.793,-13.36,-10.318,-14.971,-11.206,-3.155,27.432,0.0,261.64,,275.0,275.0,-12.431,3.113,20.61,23.772
6831.5,2.335,0.647,-33.566,1.854,9.399,4.844,35.16,4.397,-17.207,-2.732,0.0,36.679,37.202,9.541,1.793,-13.426,-10.338,-15.062,-11.203,-3.146,27.434,0.0,262.04,,275.0,275.0,-12.464,3.101,20.593,23.762
6832.0,2.335,0.647,-33.566,1.854,9.399,4.844,35.16,4.397,-17.207,-2.732,0.0,36.7,37.2,9.541,1.793,-13.256,-10.493,-14.746,-11.23,-3.146,27.434,0.0,262.04,,275.0,275.0,-12.507,3.088,20.607,23.75
6832.5,3.279,0.885,-34.06,1.924,9.401,4.844,35.16,4.397,-17.207,-2.732,0.0,36.7,37.2,9.474,1.761,-13.245,-10.518,-14.778,-11.233,-3.146,27.434,0.0,261.54,,275.0,275.0,-12.431,3.076,20.61,23.728
6833.0,3.279,0.885,-34.06,1.924,9.401,4.844,35.16,4.397,-17.207,-2.732,0.0,36.7,37.2,9.474,1.761,-13.326,-10.405,-14.875,-11.256,-3.146,27.434,0.0,261.54,,275.0,275.0,-12.444,3.079,20.586,23.699
6833.5,3.279,0.885,-34.06,1.924,9.401,4.844,35.16,4.397,-17.207,-2.732,0.0,36.7,37.2,9.474,1.761,-13.371,-10.358,-14.97,-11.231,-3.146,27.434,0.0,261.44,,275.0,275.0,-12.466,3.082,20.589,23.694
6834.0,3.279,0.885,-34.06,1.924,9.401,4.844,35.16,4.397,-17.207,-2.732,0.0,36.7,37.2,9.474,1.761,-13.427,-10.427,-14.985,-11.226,-3.146,27.434,0.0,261.44,,275.0,275.0,-12.483,3.085,20.581,23.668
6834.5,3.279,0.885,-34.06,1.924,9.401,4.854,35.171,4.371,-17.244,-2.741,0.0,36.678,37.135,9.474,1.761,-13.345,-10.554,-14.808,-11.241,-3.153,27.428,0.0,261.54,,275.0,275.0,-12.516,3.089,20.592,23.782
6835.0,3.279,0.885,-34.06,1.924,9.401,4.854,35.171,4.371,-17.244,-2.741,0.0,36.7,37.1,9.474,1.761,-13.178,-10.583,-14.646,-11.249,-3.153,27.428,0.0,261.54,,275.0,275.0,-12.487,3.092,20.605,23.823
6835.5,3.016,0.801,-34.549,1.836,9.384,4.854,35.171,4.371,-17.244,-2.741,0.0,36.7,37.1,9.5,1.969,-13.283,-10.385,-14.846,-11.225,-3.153,27.428,0.0,261.54,,275.0,275.0,-12.414,3.095,20.59,23.85
6836.0,3.016,0.801,-34.549,1.836,9.384,4.854,35.171,4.371,-17.244,-2.741,0.0,36.7,37.1,9.5,1.969,-13.367,-10.31,-14.969,-11.183,-3.153,27.428,0.0,261.54,,275.0,275.0,-12.435,3.094,20.592,23.846
6836.5,3.016,0.801,-34.549,1.836,9.384,4.854,35.171,4.371,-17.244,-2.741,0.0,36.7,37.1,9.5,1.969,-13.375,-10.398,-14.952,-11.189,-3.153,27.428,0.0,261.34,,275.0,275.0,-12.457,3.092,20.597,23.819
6837.0,3.016,0.801,-34.549,1.836,9.384,4.854,35.171,4.371,-17.244,-2.741,0.0,36.7,37.1,9.5,1.969,-13.238,-10.525,-14.773,-11.182,-3.153,27.428,0.0,261.34,,275.0,275.0,-12.479,3.091,20.614,23.813
6837.5,3.016,0.801,-34.549,1.836,9.384,4.863,35.128,4.384,-17.255,-2.746,0.0,36.685,37.13,9.5,1.969,-13.233,-10.571,-14.683,-11.222,-3.15,27.436,0.0,261.34,,275.0,275.0,-12.429,3.09,20.599,23.835
6838.0,3.016,0.801,-34.549,1.836,9.384,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.5,1.969,-13.249,-10.44,-14.773,-11.263,-3.15,27.436,0.0,261.34,,275.0,275.0,-12.427,3.089,20.61,23.934
6838.5,3.016,0.801,-34.549,1.836,9.384,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.5,1.969,-13.35,-10.343,-14.891,-11.233,-3.15,27.436,0.0,261.64,,275.0,275.0,-12.431,3.087,20.614,23.958
6839.0,3.219,0.758,-35.209,1.756,9.502,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.386,1.932,-13.254,-10.412,-14.816,-11.207,-3.15,27.436,0.0,261.64,,275.0,275.0,-12.454,3.086,20.62,23.855
6839.5,3.219,0.758,-35.209,1.756,9.502,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.386,1.932,-13.131,-10.423,-14.704,-11.178,-3.15,27.436,0.0,261.34,,275.0,275.0,-12.422,3.088,20.634,23.791
6840.0,3.219,0.758,-35.209,1.756,9.502,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.386,1.932,-13.175,-10.478,-14.689,-11.19,-3.15,27.436,0.0,261.34,,275.0,275.0,-12.359,3.091,20.628,23.775
6840.5,3.219,0.758,-35.209,1.756,9.502,4.863,35.128,4.384,-17.255,-2.746,0.0,36.7,37.1,9.386,1.932,-13.246,-10.359,-14.751,-11.203,-3.15,27.436,0.0,261.34,,275.0,275.0,-12.383,3.093,20.634,23.774
6841.0,3.219,0.758,-35.209,1.756,9.502,4.855,35.132,4.335,-17.241,-2.739,0.0,36.695,37.176,9.386,1.932,-13.279,-10.285,-14.854,-11.172,-3.15,27.439,0.0,261.34,,275.0,275.0,-12.389,3.095,20.644,23.779
6841.5,3.219,0.758,-35.209,1.756,9.502,4.855,35.132,4.335,-17.241,-2.739,0.0,36.7,37.2,9.386,1.932,-13.341,-10.269,-14.91,-11.185,-3.15,27.439,0.0,261.54,,275.0,275.0,-12.397,3.097,20.644,23.798
6842.0,3.109,0.806,-34.491,1.801,9.427,4.855,35.132,4.335,-17.241,-2.739,0.0,36.7,37.2,9.531,1.863,-13.16,-10.455,-14.733,-11.15,-3.15,27.439,0.0,261.54,,275.0,275.0,-12.426,3.099,20.643,23.683
6842.5,3.109,0.806,-34.491,1.801,9.427,4.855,35.132,4.335,-17.241,-2.739,0.0,36.7,37.2,9.531,1.863,-13.067,-10.361,-14.59,-11.124,-3.15,27.439,0.0,261.64,,275.0,275.0,-12.374,3.099,20.637,23.659
6843.0,3.109,0.806,-34.491,1.801,9.427,4.855,35.132,4.335,-17.241,-2.739,0.0,36.7,37.2,9.531,1.863,-13.173,-10.288,-14.727,-11.083,-3.15,27.439,0.0,261.64,,275.0,275.0,-12.286,3.099,20.634,23.607
6843.5,3.109,0.806,-34.491,1.801,9.427,4.855,35.132,4.335,-17.241,-2.739,0.0,36.7,37.2,9.531,1.863,-13.234,-10.193,-14.785,-11.137,-3.15,27.439,0.0,261.94,,275.0,275.0,-12.318,3.099,20.626,23.59
6844.0,3.109,0.806,-34.491,1.801,9.427,4.857,35.174,4.38,-17.257,-2.733,0.0,36.695,37.166,9.531,1.863,-13.267,-10.223,-14.822,-11.159,-3.144,27.45,0.0,261.94,,275.0,275.0,-12.337,3.099,20.641,23.594
6844.5,3.109,0.806,-34.491,1.801,9.427,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.531,1.863,-13.194,-10.294,-14.787,-11.136,-3.144,27.45,0.0,262.14,,275.0,275.0,-12.368,3.1,20.641,23.621
6845.0,3.109,0.806,-34.491,1.801,9.427,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.531,1.863,-13.146,-10.402,-14.661,-11.166,-3.144,27.45,0.0,262.14,,275.0,275.0,-12.353,3.1,20.653,23.656
6845.5,3.168,0.846,-34.076,1.892,9.333,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.479,1.763,-13.172,-10.341,-14.657,-11.192,-3.144,27.45,0.0,262.14,,275.0,275.0,-12.344,3.1,20.642,23.663
6846.0,3.168,0.846,-34.076,1.892,9.333,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.479,1.763,-13.28,-10.218,-14.856,-11.159,-3.144,27.45,0.0,262.14,,275.0,275.0,-12.341,3.101,20.655,23.654
6846.5,3.168,0.846,-34.076,1.892,9.333,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.479,1.763,-13.327,-10.301,-14.868,-11.177,-3.144,27.45,0.0,262.34,,275.0,275.0,-12.378,3.102,20.647,23.692
6847.0,3.168,0.846,-34.076,1.892,9.333,4.857,35.174,4.38,-17.257,-2.733,0.0,36.7,37.2,9.479,1.763,-13.198,-10.308,-14.745,-11.145,-3.144,27.45,0.0,262.34,,275.0,275.0,-12.418,3.103,20.64,23.72
6847.5,3.168,0.846,-34.076,1.892,9.333,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.22,9.479,1.763,-13.054,-10.379,-14.655,-11.116,-3.134,27.449,0.0,262.24,,275.0,275.0,-12.349,3.104,20.648,23.766
6848.0,3.168,0.846,-34.076,1.892,9.333,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.2,9.479,1.763,-13.131,-10.299,-14.664,-11.166,-3.134,27.449,0.0,262.24,,275.0,275.0,-12.301,3.105,20.644,23.815
6848.5,2.653,0.725,-33.173,1.835,9.384,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.2,9.585,1.831,-13.218,-10.246,-14.794,-11.161,-3.134,27.449,0.0,262.04,,275.0,275.0,-12.315,3.106,20.635,23.848
6849.0,2.653,0.725,-33.173,1.835,9.384,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.2,9.585,1.831,-13.281,-10.198,-14.907,-11.138,-3.134,27.449,0.0,262.04,,275.0,275.0,-12.355,3.099,20.641,23.828
6849.5,2.653,0.725,-33.173,1.835,9.384,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.2,9.585,1.831,-13.141,-10.342,-14.675,-11.127,-3.134,27.449,0.0,262.14,,275.0,275.0,-12.381,3.091,20.64,23.807
6850.0,2.653,0.725,-33.173,1.835,9.384,4.87,35.184,4.343,-17.297,-2.73,0.0,36.7,37.2,9.585,1.831,-13.033,-10.298,-14.64,-11.1,-3.134,27.449,0.0,262.14,,275.0,275.0,-12.321,3.084,20.636,23.807
6850.5,2.653,0.725,-33.173,1.835,9.384,4.877,35.136,4.351,-17.308,-2.735,0.0,36.701,37.179,9.585,1.831,-13.144,-10.268,-14.721,-11.105,-3.141,27.445,0.0,262.14,,275.0,275.0,-12.268,3.077,20.633,23.838
6851.0,2.653,0.725,-33.173,1.835,9.384,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.585,1.831,-13.216,-10.23,-14.823,-11.104,-3.141,27.445,0.0,262.14,,275.0,275.0,-12.31,3.07,20.648,23.833
6851.5,2.653,0.725,-33.173,1.835,9.384,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.585,1.831,-13.304,-10.172,-14.922,-11.114,-3.141,27.445,0.0,262.14,,275.0,275.0,-12.343,3.063,20.659,23.802
6852.0,2.821,0.744,-33.906,1.863,9.432,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.48,1.782,-13.295,-10.214,-14.943,-11.136,-3.141,27.445,0.0,262.14,,275.0,275.0,-12.378,3.057,20.648,23.713
6852.5,2.821,0.744,-33.906,1.863,9.432,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.48,1.782,-13.267,-10.32,-14.862,-11.11,-3.141,27.445,0.0,262.24,,275.0,275.0,-12.397,3.053,20.641,23.745
6853.0,2.821,0.744,-33.906,1.863,9.432,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.48,1.782,-13.229,-10.345,-14.766,-11.171,-3.141,27.445,0.0,262.24,,275.0,275.0,-12.39,3.049,20.647,23.729
6853.5,2.821,0.744,-33.906,1.863,9.432,4.877,35.136,4.351,-17.308,-2.735,0.0,36.7,37.2,9.48,1.782,-13.307,-10.285,-14.895,-11.11,-3.141,27.445,0.0,262.44,,275.0,275.0,-12.378,3.045,20.665,23.772
6854.0,2.821,0.744,-33.906,1.863,9.432,4.864,35.144,4.332,-17.326,-2.711,0.0,36.703,37.163,9.48,1.782,-13.352,-10.213,-15.015,-11.123,-3.13,27.451,0.0,262.44,,275.0,275.0,-12.399,3.042,20.651,23.809
6854.5,2.821,0.744,-33.906,1.863,9.432,4.864,35.144,4.332,-17.326,-2.711,0.0,36.7,37.2,9.48,1.782,-13.421,-10.261,-15.063,-11.166,-3.13,27.451,0.0,262.04,,275.0,275.0,-12.426,3.038,20.667,23.829
6855.0,2.97,0.804,-33.978,1.923,9.413,4.864,35.144,4.332,-17.326,-2.711,0.0,36.7,37.2,9.51,1.798,-13.326,-10.373,-14.974,-11.157,-3.13,27.451,0.0,262.04,,275.0,275.0,-12.478,3.035,20.658,23.787
6855.5,2.97,0.804,-33.978,1.923,9.413,4.864,35.144,4.332,-17.326,-2.711,0.0,36.7,37.2,9.51,1.798,-13.261,-10.443,-14.795,-11.203,-3.13,27.451,0.0,261.74,,275.0,275.0,-12.458,3.033,20.674,23.718
6856.0,2.97,0.804,-33.978,1.923,9.413,4.864,35.144,4.332,-17.326,-2.711,0.0,36.7,37.2,9.51,1.798,-13.246,-10.394,-14.839,-11.202,-3.13,27.451,0.0,261.74,,275.0,275.0,-12.426,3.032,20.687,23.735
6856.5,2.97,0.804,-33.978,1.923,9.413,4.864,35.144,4.332,-17.326,-2.711,0.0,36.7,37.2,9.51,1.798,-13.405,-10.229,-15.055,-11.199,-3.13,27.451,0.0,261.84,,275.0,275.0,-12.42,3.031,20.689,23.779
6857.0,2.97,0.804,-33.978,1.923,9.413,4.87,35.187,4.374,-17.357,-2.704,0.0,36.714,37.174,9.51,1.798,-13.465,-10.315,-15.149,-11.176,-3.116,27.462,0.0,261.84,,275.0,275.0,-12.472,3.03,20.68,23.795
6857.5,2.97,0.804,-33.978,1.923,9.413,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.51,1.798,-13.385,-10.487,-14.921,-11.222,-3.116,27.462,0.0,261.94,,275.0,275.0,-12.526,3.029,20.694,23.738
6858.0,2.97,0.804,-33.978,1.923,9.413,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.51,1.798,-13.239,-10.528,-14.768,-11.215,-3.116,27.462,0.0,261.94,,275.0,275.0,-12.504,3.028,20.683,23.728
6858.5,2.728,0.742,-33.935,1.932,9.338,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.546,1.801,-13.326,-10.403,-14.854,-11.175,-3.116,27.462,0.0,262.34,,275.0,275.0,-12.437,3.028,20.68,23.722
6859.0,2.728,0.742,-33.935,1.932,9.338,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.546,1.801,-13.36,-10.3,-14.944,-11.187,-3.116,27.462,0.0,262.34,,275.0,275.0,-12.44,3.023,20.684,23.64
6859.5,2.728,0.742,-33.935,1.932,9.338,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.546,1.801,-13.372,-10.221,-15.045,-11.163,-3.116,27.462,0.0,261.94,,275.0,275.0,-12.448,3.018,20.684,23.62
6860.0,2.728,0.742,-33.935,1.932,9.338,4.87,35.187,4.374,-17.357,-2.704,0.0,36.7,37.2,9.546,1.801,-13.206,-10.393,-14.791,-11.137,-3.116,27.462,0.0,261.94,,275.0,275.0,-12.45,3.013,20.68,23.546
6860.5,2.728,0.742,-33.935,1.932,9.338,4.849,35.174,4.408,-17.395,-2.703,0.0,36.706,37.239,9.546,1.801,-13.111,-10.418,-14.716,-11.116,-3.124,27.451,0.0,261.84,,275.0,275.0,-12.382,3.008,20.677,23.466
6861.0,2.728,0.742,-33.935,1.932,9.338,4.849,35.174,4.408,-17.395,-2.703,0.0,36.7,37.2,9.546,1.801,-13.205,-10.353,-14.798,-11.195,-3.124,27.451,0.0,261.84,,275.0,275.0,-12.34,3.004,20.662,23.409
6861.5,3.16,0.782,-34.905,1.837,9.376,4.849,35.174,4.408,-17.395,-2.703,0.0,36.7,37.2,9.576,1.913,-13.285,-10.306,-14.896,-11.209,-3.124,27.451,0.0,261.64,,275.0,275.0,-12.388,2.999,20.668,23.405
6862.0,3.16,0.782,-34.905,1.837,9.376,4.849,35.174,4.408,-17.395,-2.703,0.0,36.7,37.2,9.576,1.913,-13.363,-10.279,-15.021,-11.201,-3.124,27.451,0.0,261.64,,275.0,275.0,-12.424,3.002,20.682,23.466
6862.5,3.16,0.782,-34.905,1.837,9.376,4.849,35.174,4.408,-17.395,-2.703,0.0,36.7,37.2,9.576,1.913,-13.373,-10.343,-15.001,-11.201,-3.124,27.451,0.0,261.94,,275.0,275.0,-12.466,3.005,20.69,23.461
6863.0,3.16,0.782,-34.905,1.837,9.376,4.849,35.174,4.408,-17.395,-2.703,0.0,36.7,37.2,9.576,1.913,-13.279,-10.474,-14.799,-11.222,-3.124,27.451,0.0,261.94,,275.0,275.0,-12.479,3.007,20.684,23.485
6863.5,3.16,0.782,-34.905,1.837,9.376,4.858,35.149,4.381,-17.404,-2.697,0.0,36.706,37.177,9.576,1.913,-13.231,-10.418,-14.797,-11.236,-3.117,27.461,0.0,262.14,,275.0,275.0,-12.443,3.01,20.663,23.439
6864.0,3.16,0.782,-34.905,1.837,9.376,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.576,1.913,-13.359,-10.336,-14.946,-11.208,-3.117,27.461,0.0,262.14,,275.0,275.0,-12.42,3.012,20.668,23.386
6864.5,2.089,0.521,-34.92,1.874,9.496,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.497,1.791,-13.401,-10.329,-15.023,-11.242,-3.117,27.461,0.0,262.04,,275.0,275.0,-12.463,3.014,20.667,23.344
6865.0,2.089,0.521,-34.92,1.874,9.496,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.497,1.791,-13.325,-10.349,-14.978,-11.267,-3.117,27.461,0.0,262.04,,275.0,275.0,-12.499,2.999,20.662,23.324
6865.5,2.089,0.521,-34.92,1.874,9.496,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.497,1.791,-13.216,-10.424,-14.797,-11.235,-3.117,27.461,0.0,262.24,,275.0,275.0,-12.48,2.984,20.665,23.321
6866.0,2.089,0.521,-34.92,1.874,9.496,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.497,1.791,-13.186,-10.505,-14.704,-11.234,-3.117,27.461,0.0,262.24,,275.0,275.0,-12.418,2.97,20.67,23.388
6866.5,2.089,0.521,-34.92,1.874,9.496,4.858,35.149,4.381,-17.404,-2.697,0.0,36.7,37.2,9.497,1.791,-13.263,-10.456,-14.749,-11.234,-3.117,27.461,0.0,262.14,,275.0,275.0,-12.407,2.955,20.663,23.424
6867.0,2.089,0.521,-34.92,1.874,9.496,4.858,35.156,4.397,-17.394,-2.695,0.0,36.722,37.172,9.497,1.791,-13.314,-10.34,-14.9,-11.264,-3.112,27.468,0.0,262.14,,275.0,275.0,-12.426,2.941,20.67,23.475
6867.5,2.089,0.521,-34.92,1.874,9.496,4.858,35.156,4.397,-17.394,-2.695,0.0,36.7,37.2,9.497,1.791,-13.404,-10.376,-14.948,-11.229,-3.112,27.468,0.0,262.24,,275.0,275.0,-12.455,2.927,20.658,23.451
6868.0,2.944,0.677,-35.209,1.852,9.35,4.858,35.156,4.397,-17.394,-2.695,0.0,36.7,37.2,9.425,1.708,-13.234,-10.382,-14.831,-11.191,-3.112,27.468,0.0,262.24,,275.0,275.0,-12.489,2.913,20.646,23.448
6868.5,2.944,0.677,-35.209,1.852,9.35,4.858,35.156,4.397,-17.394,-2.695,0.0,36.7,37.2,9.425,1.708,-13.159,-10.361,-14.754,-11.14,-3.112,27.468,0.0,262.34,,275.0,275.0,-12.409,2.914,20.66,23.38
6869.0,2.944,0.677,-35.209,1.852,9.35,4.858,35.156,4.397,-17.394,-2.695,0.0,36.7,37.2,9.425,1.708,-13.186,-10.367,-14.738,-11.16,-3.112,27.468,0.0,262.34,,275.0,275.0,-12.353,2.914,20.644,23.39
6869.5,2.944,0.677,-35.209,1.852,9.35,4.858,35.156,4.397,-17.394,-2.695,0.0,36.7,37.2,9.425,1.708,-13.257,-10.336,-14.838,-11.173,-3.112,27.468,0.0,262.24,,275.0,275.0,-12.363,2.915,20.646,23.345
6870.0,2.944,0.677,-35.209,1.852,9.35,4.84,35.164,4.381,-17.418,-2.687,0.0,36.717,37.186,9.425,1.708,-13.353,-10.279,-14.939,-11.202,-3.111,27.476,0.0,262.24,,275.0,275.0,-12.401,2.915,20.648,23.383
6870.5,2.944,0.677,-35.209,1.852,9.35,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.425,1.708,-13.312,-10.357,-14.836,-11.164,-3.111,27.476,0.0,262.24,,275.0,275.0,-12.443,2.916,20.638,23.475
6871.0,3.363,0.822,-35.087,1.831,9.332,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.415,1.689,-12.947,-10.363,-14.499,-11.092,-3.111,27.476,0.0,262.24,,275.0,275.0,-12.417,2.916,20.622,23.463
6871.5,3.363,0.822,-35.087,1.831,9.332,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.415,1.689,-13.053,-10.299,-14.572,-11.12,-3.111,27.476,0.0,262.64,,275.0,275.0,-12.225,2.924,20.616,23.479
6872.0,3.363,0.822,-35.087,1.831,9.332,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.415,1.689,-13.185,-10.24,-14.747,-11.057,-3.111,27.476,0.0,262.64,,275.0,275.0,-12.261,2.931,20.628,23.526
6872.5,3.363,0.822,-35.087,1.831,9.332,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.415,1.689,-13.247,-10.216,-14.831,-11.102,-3.111,27.476,0.0,262.54,,275.0,275.0,-12.307,2.938,20.627,23.506
6873.0,3.363,0.822,-35.087,1.831,9.332,4.84,35.164,4.381,-17.418,-2.687,0.0,36.7,37.2,9.415,1.689,-13.19,-10.294,-14.728,-11.099,-3.111,27.476,0.0,262.54,,275.0,275.0,-12.349,2.945,20.621,23.595
6873.5,3.363,0.822,-35.087,1.831,9.332,4.881,35.182,4.412,-17.398,-2.703,0.0,36.722,37.252,9.415,1.689,-12.971,-10.255,-14.56,-11.02,-3.102,27.467,0.0,262.54,,275.0,275.0,-12.328,2.952,20.618,23.621
6874.0,3.363,0.822,-35.087,1.831,9.332,4.881,35.182,4.412,-17.398,-2.703,0.0,36.7,37.3,9.415,1.689,-12.995,-10.354,-14.457,-11.065,-3.102,27.467,0.0,262.54,,275.0,275.0,-12.201,2.958,20.61,23.689
6874.5,3.188,0.841,-33.602,1.855,9.379,4.881,35.182,4.412,-17.398,-2.703,0.0,36.7,37.3,9.643,1.723,-13.118,-10.162,-14.65,-11.015,-3.102,27.467,0.0,262.64,,275.0,275.0,-12.218,2.965,20.608,23.7
6875.0,3.188,0.841,-33.602,1.855,9.379,4.881,35.182,4.412,-17.398,-2.703,0.0,36.7,37.3,9.643,1.723,-13.194,-10.192,-14.76,-10.993,-3.102,27.467,0.0,262.64,,275.0,275.0,-12.236,2.969,20.604,23.722
6875.5,3.188,0.841,-33.602,1.855,9.379,4.881,35.182,4.412,-17.398,-2.703,0.0,36.7,37.3,9.643,1.723,-12.984,-10.312,-14.523,-10.982,-3.102,27.467,0.0,262.84,,275.0,275.0,-12.285,2.972,20.595,23.819
6876.0,3.188,0.841,-33.602,1.855,9.379,4.881,35.182,4.412,-17.398,-2.703,0.0,36.7,37.3,9.643,1.723,-12.909,-10.352,-14.345,-11.004,-3.102,27.467,0.0,262.84,,275.0,275.0,-12.2,2.976,20.583,23.824
6876.5,3.188,0.841,-33.602,1.855,9.379,4.852,35.112,4.381,-17.393,-2.708,0.0,36.716,37.177,9.643,1.723,-12.97,-10.268,-14.403,-10.999,-3.102,27.459,0.0,262.54,,275.0,275.0,-12.153,2.979,20.584,23.933
6877.0,3.188,0.841,-33.602,1.855,9.379,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.643,1.723,-13.019,-10.136,-14.556,-10.953,-3.102,27.459,0.0,262.54,,275.0,275.0,-12.16,2.983,20.597,23.803
6877.5,3.329,0.796,-35.209,1.881,9.448,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.434,1.79,-13.117,-10.102,-14.644,-10.964,-3.102,27.459,0.0,262.44,,275.0,275.0,-12.166,2.986,20.573,23.716
6878.0,3.329,0.796,-35.209,1.881,9.448,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.434,1.79,-12.821,-10.165,-14.401,-10.924,-3.102,27.459,0.0,262.44,,275.0,275.0,-12.207,2.992,20.594,23.686
6878.5,3.329,0.796,-35.209,1.881,9.448,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.434,1.79,-12.861,-10.231,-14.386,-10.93,-3.102,27.459,0.0,262.84,,275.0,275.0,-12.077,2.997,20.582,23.654
6879.0,3.329,0.796,-35.209,1.881,9.448,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.434,1.79,-13.005,-10.102,-14.473,-10.908,-3.102,27.459,0.0,262.84,,275.0,275.0,-12.102,3.003,20.579,23.553
6879.5,3.329,0.796,-35.209,1.881,9.448,4.852,35.112,4.381,-17.393,-2.708,0.0,36.7,37.2,9.434,1.79,-13.024,-10.023,-14.583,-10.881,-3.102,27.459,0.0,263.04,,275.0,275.0,-12.122,3.008,20.589,23.495
6880.0,3.329,0.796,-35.209,1.881,9.448,4.82,35.151,4.371,-17.38,-2.692,0.0,36.721,37.233,9.434,1.79,-13.051,-10.057,-14.628,-10.877,-3.095,27.467,0.0,263.04,,275.0,275.0,-12.128,3.013,20.574,23.45
6880.5,3.329,0.796,-35.209,1.881,9.448,4.82,35.151,4.371,-17.38,-2.692,0.0,36.7,37.2,9.434,1.79,-12.943,-10.068,-14.504,-10.864,-3.095,27.467,0.0,262.74,,275.0,275.0,-12.153,3.018,20.566,23.479
6881.0,3.966,0.937,-35.209,1.771,9.451,4.82,35.151,4.371,-17.38,-2.692,0.0,36.7,37.2,9.375,1.788,-12.79,-10.175,-14.238,-10.803,-3.095,27.467,0.0,262.74,,275.0,275.0,-12.095,3.024,20.57,23.507
6881.5,3.966,0.937,-35.209,1.771,9.451,4.82,35.151,4.371,-17.38,-2.692,0.0,36.7,37.2,9.375,1.788,-12.889,-10.012,-14.403,-10.823,-3.095,27.467,0.0,262.54,,275.0,275.0,-12.002,3.039,20.569,23.553
6882.0,3.966,0.937,-35.209,1.771,9.451,4.82,35.151,4.371,-17.38,-2.692,0.0,36.7,37.2,9.375,1.788,-12.956,-9.922,-14.524,-10.808,-3.095,27.467,0.0,262.54,,275.0,275.0,-12.032,3.054,20.578,23.515
6882.5,3.966,0.937,-35.209,1.771,9.451,4.82,35.151,4.371,-17.38,-2.692,0.0,36.7,37.2,9.375,1.788,-12.989,-9.991,-14.578,-10.791,-3.095,27.467,0.0,262.54,,275.0,275.0,-12.052,3.069,20.574,23.467
6883.0,3.966,0.937,-35.209,1.771,9.451,4.839,35.19,4.404,-17.398,-2.7,0.0,36.715,37.202,9.375,1.788,-12.981,-10.103,-14.362,-10.825,-3.099,27.467,0.0,262.54,,275.0,275.0,-12.087,3.084,20.582,23.533
6883.5,3.966,0.937,-35.209,1.771,9.451,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.375,1.788,-12.642,-10.141,-14.184,-10.786,-3.099,27.467,0.0,262.24,,275.0,275.0,-12.068,3.098,20.552,23.579
6884.0,2.627,0.712,-34.327,1.808,9.402,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.457,1.708,-12.746,-10.056,-14.216,-10.781,-3.099,27.467,0.0,262.24,,275.0,275.0,-11.938,3.113,20.568,23.796
6884.5,2.627,0.712,-34.327,1.808,9.402,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.457,1.708,-12.856,-9.942,-14.344,-10.74,-3.099,27.467,0.0,262.04,,275.0,275.0,-11.949,3.105,20.559,23.762
6885.0,2.627,0.712,-34.327,1.808,9.402,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.457,1.708,-12.904,-9.92,-14.5,-10.769,-3.099,27.467,0.0,262.04,,275.0,275.0,-11.971,3.097,20.543,23.768
6885.5,2.627,0.712,-34.327,1.808,9.402,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.457,1.708,-12.783,-10.081,-14.233,-10.745,-3.099,27.467,0.0,262.04,,275.0,275.0,-12.023,3.089,20.557,23.749
6886.0,2.627,0.712,-34.327,1.808,9.402,4.839,35.19,4.404,-17.398,-2.7,0.0,36.7,37.2,9.457,1.708,-12.526,-10.113,-14.016,-10.707,-3.099,27.467,0.0,262.04,,275.0,275.0,-11.961,3.081,20.551,23.768
6886.5,2.627,0.712,-34.327,1.808,9.402,4.82,35.153,4.396,-17.391,-2.699,0.0,36.719,37.191,9.457,1.708,-12.649,-9.967,-14.143,-10.699,-3.095,27.469,0.0,261.84,,275.0,275.0,-11.84,3.074,20.556,23.778
6887.0,2.627,0.712,-34.327,1.808,9.402,4.82,35.153,4.396,-17.391,-2.699,0.0,36.7,37.2,9.457,1.708,-12.723,-9.836,-14.24,-10.67,-3.095,27.469,0.0,261.84,,275.0,275.0,-11.864,3.067,20.567,23.849
6887.5,3.103,0.702,-35.209,1.764,9.458,4.82,35.153,4.396,-17.391,-2.699,0.0,36.7,37.2,9.428,1.862,-12.803,-9.773,-14.36,-10.62,-3.095,27.469,0.0,261.54,,275.0,275.0,-11.867,3.059,20.573,23.927
6888.0,3.103,0.702,-35.209,1.764,9.458,4.82,35.153,4.396,-17.391,-2.699,0.0,36.7,37.2,9.428,1.862,-12.787,-9.833,-14.383,-10.651,-3.095,27.469,0.0,261.54,,275.0,275.0,-11.889,3.06,20.569,23.946
6888.5,3.103,0.702,-35.209,1.764,9.458,4.82,35.153,4.396,-17.391,-2.699,0.0,36.7,37.2,9.428,1.862,-12.483,-9.981,-13.971,-10.592,-3.095,27.469,0.0,261.44,,275.0,275.0,-11.914,3.061,20.581,23.991
6889.0,3.103,0.702,-35.209,1.764,9.458,4.82,35.153,4.396,-17.391,-2.699,0.0,36.7,37.2,9.428,1.862,-12.59,-9.864,-14.092,-10.603,-3.095,27.469,0.0,261.44,,275.0,275.0,-11.757,3.062,20.6,23.994
6889.5,3.103,0.702,-35.209,1.764,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.72,37.227,9.428,1.862,-12.686,-9.778,-14.2,-10.627,-3.095,27.478,0.0,261.44,,275.0,275.0,-11.787,3.062,20.602,24.025
6890.0,3.103,0.702,-35.209,1.764,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.7,37.2,9.428,1.862,-12.755,-9.75,-14.336,-10.608,-3.095,27.478,0.0,261.44,,275.0,275.0,-11.823,3.063,20.582,24.033
6890.5,3.484,0.864,-35.209,1.759,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.7,37.2,9.502,1.943,-12.841,-9.802,-14.418,-10.653,-3.095,27.478,0.0,261.44,,275.0,275.0,-11.862,3.064,20.589,24.039
6891.0,3.484,0.864,-35.209,1.759,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.7,37.2,9.502,1.943,-12.79,-10.03,-14.168,-10.598,-3.095,27.478,0.0,261.44,,275.0,275.0,-11.928,3.07,20.599,24.048
6891.5,3.484,0.864,-35.209,1.759,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.7,37.2,9.502,1.943,-12.485,-10.01,-13.996,-10.637,-3.095,27.478,0.0,262.14,,275.0,275.0,-11.897,3.084,20.593,24.037
6892.0,3.484,0.864,-35.209,1.759,9.458,4.838,35.123,4.392,-17.385,-2.703,0.0,36.7,37.2,9.502,1.943,-12.685,-9.785,-14.208,-10.603,-3.095,27.478,0.0,262.14,,275.0,275.0,-11.782,3.084,20.621,24.065
6892.5,3.484,0.864,-35.209,1.759,9.458,4.836,35.17,4.348,-17.391,-2.682,0.0,36.723,37.21,9.502,1.943,-12.764,-9.716,-14.356,-10.581,-3.097,27.478,0.0,262.14,,275.0,275.0,-11.82,3.09,20.606,24.051
6893.0,3.484,0.864,-35.209,1.759,9.458,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.502,1.943,-12.847,-9.754,-14.442,-10.569,-3.097,27.478,0.0,262.14,,275.0,275.0,-11.854,3.097,20.618,24.031
6893.5,3.484,0.864,-35.209,1.759,9.458,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.502,1.943,-12.761,-9.959,-14.225,-10.572,-3.097,27.478,0.0,261.84,,275.0,275.0,-11.903,3.103,20.618,24.001
6894.0,3.226,0.873,-34.109,1.793,9.4,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.543,1.809,-12.64,-9.916,-14.176,-10.634,-3.097,27.478,0.0,261.84,,275.0,275.0,-11.879,3.109,20.6,23.994
6894.5,3.226,0.873,-34.109,1.793,9.4,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.543,1.809,-12.686,-9.84,-14.204,-10.64,-3.097,27.478,0.0,261.64,,275.0,275.0,-11.842,3.111,20.639,23.981
6895.0,3.226,0.873,-34.109,1.793,9.4,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.543,1.809,-12.748,-9.778,-14.319,-10.642,-3.097,27.478,0.0,261.64,,275.0,275.0,-11.843,3.113,20.624,23.968
6895.5,3.226,0.873,-34.109,1.793,9.4,4.836,35.17,4.348,-17.391,-2.682,0.0,36.7,37.2,9.543,1.809,-12.807,-9.859,-14.36,-10.685,-3.097,27.478,0.0,261.74,,275.0,275.0,-11.872,3.115,20.638,23.943
6896.0,3.226,0.873,-34.109,1.793,9.4,4.842,35.207,4.39,-17.431,-2.674,0.0,36.722,37.214,9.543,1.809,-12.687,-9.997,-14.151,-10.677,-3.101,27.468,0.0,261.74,,275.0,275.0,-11.928,3.117,20.65,23.934
6896.5,3.226,0.873,-34.109,1.793,9.4,4.842,35.207,4.39,-17.431,-2.674,0.0,36.7,37.2,9.543,1.809,-12.644,-9.974,-14.135,-10.65,-3.101,27.468,0.0,261.84,,275.0,275.0,-11.878,3.119,20.651,23.903
6897.0,3.443,0.782,-35.209,1.751,9.466,4.842,35.207,4.39,-17.431,-2.674,0.0,36.7,37.2,9.445,1.87,-12.729,-9.88,-14.219,-10.698,-3.101,27.468,0.0,261.84,,275.0,275.0,-11.851,3.12,20.634,23.914
6897.5,3.443,0.782,-35.209,1.751,9.466,4.842,35.207,4.39,-17.431,-2.674,0.0,36.7,37.2,9.445,1.87,-12.817,-9.816,-14.381,-10.664,-3.101,27.468,0.0,262.14,,275.0,275.0,-11.881,3.126,20.65,23.89
6898.0,3.443,0.782,-35.209,1.751,9.466,4.842,35.207,4.39,-17.431,-2.674,0.0,36.7,37.2,9.445,1.87,-12.882,-9.845,-14.43,-10.698,-3.101,27.468,0.0,262.14,,275.0,275.0,-11.919,3.131,20.64,23.91
6898.5,3.443,0.782,-35.209,1.751,9.466,4.842,35.207,4.39,-17.431,-2.674,0.0,36.7,37.2,9.445,1.87,-12.725,-9.981,-14.273,-10.648,-3.101,27.468,0.0,261.94,,275.0,275.0,-11.964,3.136,20.661,23.851
6899.0,3.443,0.782,-35.209,1.751,9.466,4.852,35.149,4.359,-17.442,-2.703,0.0,36.723,37.307,9.445,1.87,-12.659,-9.993,-14.134,-10.713,-3.103,27.47,0.0,261.94,,275.0,275.0,-11.907,3.141,20.649,23.871
6899.5,3.443,0.782,-35.209,1.751,9.466,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.445,1.87,-12.775,-9.876,-14.3,-10.682,-3.103,27.47,0.0,261.84,,275.0,275.0,-11.875,3.146,20.654,23.871
6900.0,3.443,0.782,-35.209,1.751,9.466,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.445,1.87,-12.848,-9.803,-14.437,-10.697,-3.103,27.47,0.0,261.84,,275.0,275.0,-11.908,3.151,20.647,23.876
6900.5,2.643,0.689,-34.406,1.888,9.447,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.482,1.704,-12.936,-9.884,-14.458,-10.777,-3.103,27.47,0.0,261.54,,275.0,275.0,-11.946,3.156,20.658,23.91
6901.0,2.643,0.689,-34.406,1.888,9.447,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.482,1.704,-12.747,-9.978,-14.325,-10.708,-3.103,27.47,0.0,261.54,,275.0,275.0,-12.014,3.147,20.632,23.94
6901.5,2.643,0.689,-34.406,1.888,9.447,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.482,1.704,-12.692,-9.966,-14.194,-10.725,-3.103,27.47,0.0,261.74,,275.0,275.0,-11.94,3.139,20.645,23.935
6902.0,2.643,0.689,-34.406,1.888,9.447,4.852,35.149,4.359,-17.442,-2.703,0.0,36.7,37.3,9.482,1.704,-12.702,-9.908,-14.216,-10.745,-3.103,27.47,0.0,261.74,,275.0,275.0,-11.895,3.131,20.639,23.958
6902.5,2.643,0.689,-34.406,1.888,9.447,4.844,35.149,4.359,-17.44,-2.681,0.0,36.723,37.229,9.482,1.704,-12.882,-9.846,-14.469,-10.77,-3.104,27.471,0.0,262.04,,275.0,275.0,-11.893,3.123,20.648,23.948
6903.0,2.643,0.689,-34.406,1.888,9.447,4.844,35.149,4.359,-17.44,-2.681,0.0,36.7,37.2,9.482,1.704,-12.975,-9.868,-14.54,-10.774,-3.104,27.471,0.0,262.04,,275.0,275.0,-11.992,3.115,20.62,23.965
6903.5,3.126,0.741,-35.084,1.849,9.432,4.844,35.149,4.359,-17.44,-2.681,0.0,36.7,37.2,9.469,1.658,-12.94,-9.995,-14.415,-10.814,-3.104,27.471,0.0,262.24,,275.0,275.0,-12.039,3.107,20.64,23.945
6904.0,3.126,0.741,-35.084,1.849,9.432,4.844,35.149,4.359,-17.44,-2.681,0.0,36.7,37.2,9.469,1.658,-12.752,-10.056,-14.323,-10.854,-3.104,27.471,0.0,262.24,,275.0,275.0,-12.041,3.108,20.633,23.931
6904.5,3.126,0.741,-35.084,1.849,9.432,4.844,35.149,4.359,-17.44,-2.681,0.0,36.7,37.2,9.469,1.658,-12.774,-9.991,-14.352,-10.829,-3.104,27.471,0.0,262.34,,275.0,275.0,-11.996,3.108,20.635,23.907
6905.0,3.126,0.741,-35.084,1.849,9.432,4.844,35.149,4.359,-17.44,-2.681,0.0,36.7,37.2,9.469,1.658,-12.893,-9.94,-14.465,-10.804,-3.104,27.471,0.0,262.34,,275.0,275.0,-11.986,3.108,20.637,23.818
6905.5,3.126,0.741,-35.084,1.849,9.432,4.848,35.189,4.365,-17.48,-2.697,0.0,36.727,37.227,9.469,1.658,-12.972,-9.913,-14.573,-10.804,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.025,3.108,20.625,23.809
6906.0,3.126,0.741,-35.084,1.849,9.432,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.469,1.658,-12.999,-10.057,-14.595,-10.839,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.065,3.109,20.645,23.773
6906.5,3.126,0.741,-35.084,1.849,9.432,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.469,1.658,-12.903,-10.146,-14.427,-10.871,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.123,3.109,20.618,23.784
6907.0,3.328,0.869,-34.552,1.815,9.41,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.551,1.862,-12.972,-10.042,-14.508,-10.896,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.087,3.109,20.607,23.738
6907.5,3.328,0.869,-34.552,1.815,9.41,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.551,1.862,-13.032,-9.952,-14.579,-10.885,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.104,3.113,20.615,23.706
6908.0,3.328,0.869,-34.552,1.815,9.41,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.551,1.862,-13.087,-9.926,-14.697,-10.887,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.112,3.116,20.632,23.701
6908.5,3.328,0.869,-34.552,1.815,9.41,4.848,35.189,4.365,-17.48,-2.697,0.0,36.7,37.2,9.551,1.862,-13.161,-9.985,-14.778,-10.883,-3.117,27.472,0.0,262.14,,275.0,275.0,-12.149,3.12,20.617,23.718
6909.0,3.328,0.869,-34.552,1.815,9.41,4.868,35.21,4.392,-17.507,-2.72,0.0,36.726,37.25,9.551,1.862,-13.105,-10.188,-14.611,-10.945,-3.119,27.472,0.0,262.14,,275.0,275.0,-12.202,3.123,20.635,23.78
6909.5,3.328,0.869,-34.552,1.815,9.41,4.868,35.21,4.392,-17.507,-2.72,0.0,36.7,37.2,9.551,1.862,-13.0,-10.078,-14.496,-10.941,-3.119,27.472,0.0,261.74,,275.0,275.0,-12.212,3.127,20.609,23.845
6910.0,3.703,0.861,-35.209,1.788,9.476,4.868,35.21,4.392,-17.507,-2.72,0.0,36.7,37.2,9.501,1.919,-13.042,-10.029,-14.566,-10.911,-3.119,27.472,0.0,261.74,,275.0,275.0,-12.129,3.13,20.626,23.777
6910.5,3.703,0.861,-35.209,1.788,9.476,4.868,35.21,4.392,-17.507,-2.72,0.0,36.7,37.2,9.501,1.919,-13.084,-10.0,-14.764,-11.081,-3.119,27.472,0.0,261.94,,275.0,275.0,-12.137,3.139,20.616,23.815
6911.0,3.703,0.861,-35.209,1.788,9.476,4.868,35.21,4.392,-17.507,-2.72,0.0,36.7,37.2,9.501,1.919,-13.532,-10.564,-14.946,-11.519,-3.119,27.472,0.0,261.94,,275.0,275.0,-12.232,3.149,20.628,23.782
6911.5,3.703,0.861,-35.209,1.788,9.476,4.868,35.21,4.392,-17.507,-2.72,0.0,36.7,37.2,9.501,1.919,-13.678,-10.653,-14.857,-11.647,-3.119,27.472,0.0,262.14,,275.0,275.0,-12.64,3.158,20.62,23.781
6912.0,3.703,0.861,-35.209,1.788,9.476,4.862,35.17,4.39,-17.695,-2.701,0.0,36.73,37.206,9.501,1.919,-13.2,-10.956,-14.585,-11.881,-3.124,27.467,0.0,262.14,,275.0,275.0,-12.709,3.167,20.628,23.776
6912.5,3.703,0.861,-35.209,1.788,9.476,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.501,1.919,-13.507,-11.233,-14.769,-12.211,-3.124,27.467,0.0,261.94,,275.0,275.0,-12.655,3.175,20.615,23.731
6913.0,3.703,0.861,-35.209,1.788,9.476,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.501,1.919,-14.296,-11.684,-15.455,-12.773,-3.124,27.467,0.0,261.94,,275.0,275.0,-12.93,3.184,20.631,23.683
6913.5,2.557,0.659,-34.328,1.947,9.409,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.513,1.66,-14.234,-11.851,-15.232,-12.755,-3.124,27.467,0.0,262.04,,275.0,275.0,-13.552,3.192,20.612,23.694
6914.0,2.557,0.659,-34.328,1.947,9.409,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.513,1.66,-13.934,-11.725,-14.824,-12.593,-3.124,27.467,0.0,262.04,,275.0,275.0,-13.518,3.182,20.631,23.762
6914.5,2.557,0.659,-34.328,1.947,9.409,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.513,1.66,-13.768,-11.716,-14.799,-12.584,-3.124,27.467,0.0,261.94,,275.0,275.0,-13.269,3.172,20.615,23.83
6915.0,2.557,0.659,-34.328,1.947,9.409,4.862,35.17,4.39,-17.695,-2.701,0.0,36.7,37.2,9.513,1.66,-13.718,-11.905,-14.888,-12.725,-3.124,27.467,0.0,261.94,,275.0,275.0,-13.217,3.162,20.603,23.882
6915.5,2.557,0.659,-34.328,1.947,9.409,4.839,35.131,4.372,-17.598,-2.721,0.0,36.734,37.219,9.513,1.66,-14.034,-12.03,-15.083,-12.929,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.309,3.152,20.593,23.951
6916.0,2.557,0.659,-34.328,1.947,9.409,4.839,35.131,4.372,-17.598,-2.721,0.0,36.7,37.2,9.513,1.66,-14.426,-12.095,-15.489,-13.102,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.519,3.142,20.607,24.034
