t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6916.5,2.991,0.721,-35.209,1.833,9.458,4.839,35.131,4.372,-17.598,-2.721,0.0,36.7,37.2,9.342,1.883,-13.941,-12.253,-14.923,-12.845,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.778,3.132,20.615,24.054
6917.0,2.991,0.721,-35.209,1.833,9.458,4.839,35.131,4.372,-17.598,-2.721,0.0,36.7,37.2,9.342,1.883,-13.672,-12.249,-14.62,-12.835,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.491,3.13,20.578,24.083
6917.5,2.991,0.721,-35.209,1.833,9.458,4.839,35.131,4.372,-17.598,-2.721,0.0,36.7,37.2,9.342,1.883,-13.938,-12.364,-14.755,-13.074,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.344,3.128,20.58,24.12
6918.0,2.991,0.721,-35.209,1.833,9.458,4.839,35.131,4.372,-17.598,-2.721,0.0,36.7,37.2,9.342,1.883,-14.318,-12.358,-15.228,-13.231,-3.133,27.464,0.0,261.44,,275.0,275.0,-13.533,3.126,20.59,24.15
6918.5,2.991,0.721,-35.209,1.833,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.734,37.27,9.342,1.883,-14.5,-12.45,-15.425,-13.311,-3.125,27.462,0.0,261.34,,275.0,275.0,-13.784,3.123,20.583,24.156
6919.0,2.991,0.721,-35.209,1.833,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.342,1.883,-14.335,-12.457,-15.087,-13.109,-3.125,27.462,0.0,261.34,,275.0,275.0,-13.922,3.121,20.594,24.064
6919.5,2.931,0.675,-35.209,1.7,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.449,1.882,-13.778,-12.378,-14.768,-12.932,-3.125,27.462,0.0,261.34,,275.0,275.0,-13.747,3.119,20.593,24.041
6920.0,2.931,0.675,-35.209,1.7,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.449,1.882,-14.112,-12.447,-15.156,-13.227,-3.125,27.462,0.0,261.34,,275.0,275.0,-13.736,3.113,20.602,23.975
6920.5,2.931,0.675,-35.209,1.7,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.449,1.882,-14.441,-12.486,-15.512,-13.386,-3.125,27.462,0.0,261.74,,275.0,275.0,-13.736,3.113,20.602,23.931
6921.0,2.931,0.675,-35.209,1.7,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.449,1.882,-14.611,-12.612,-15.468,-13.433,-3.125,27.462,0.0,261.74,,275.0,275.0,-13.956,3.11,20.6,23.864
6921.5,2.931,0.675,-35.209,1.7,9.458,4.855,35.158,4.385,-17.517,-2.721,0.0,36.7,37.3,9.449,1.882,-14.282,-12.59,-14.991,-13.111,-3.125,27.462,0.0,261.34,,275.0,275.0,-14.031,3.107,20.596,23.829
6922.0,2.931,0.675,-35.209,1.7,9.458,4.838,35.176,4.427,-17.461,-2.714,0.0,36.732,37.232,9.449,1.882,-13.63,-12.49,-14.556,-12.987,-3.119,27.472,0.0,261.34,,275.0,275.0,-13.743,3.104,20.596,23.816
6922.5,2.931,0.675,-35.209,1.7,9.458,4.838,35.176,4.427,-17.461,-2.714,0.0,36.7,37.2,9.449,1.882,-13.63,-12.525,-14.712,-13.113,-3.119,27.472,0.0,261.64,,275.0,275.0,-13.416,3.101,20.596,23.759
6923.0,3.093,0.79,-35.052,1.784,9.304,4.838,35.176,4.427,-17.461,-2.714,0.0,36.7,37.2,9.469,1.988,-14.166,-12.581,-15.159,-13.351,-3.119,27.472,0.0,261.64,,275.0,275.0,-13.495,3.099,20.589,23.718
6923.5,3.093,0.79,-35.052,1.784,9.304,4.838,35.176,4.427,-17.461,-2.714,0.0,36.7,37.2,9.469,1.988,-14.611,-12.737,-15.46,-13.433,-3.119,27.472,0.0,261.94,,275.0,275.0,-13.814,3.098,20.584,23.688
6924.0,3.093,0.79,-35.052,1.784,9.304,4.838,35.176,4.427,-17.461,-2.714,0.0,36.7,37.2,9.469,1.988,-14.139,-12.592,-14.856,-13.066,-3.119,27.472,0.0,261.94,,275.0,275.0,-14.06,3.098,20.605,23.659
6924.5,3.093,0.79,-35.052,1.784,9.304,4.838,35.176,4.427,-17.461,-2.714,0.0,36.7,37.2,9.469,1.988,-13.549,-12.379,-14.621,-12.929,-3.119,27.472,0.0,262.54,,275.0,275.0,-13.663,3.098,20.592,23.644
6925.0,3.093,0.79,-35.052,1.784,9.304,4.812,35.1,4.396,-17.391,-2.706,0.0,36.739,37.234,9.469,1.988,-13.749,-12.532,-14.764,-13.18,-3.117,27.475,0.0,262.54,,275.0,275.0,-13.369,3.098,20.576,23.654
6925.5,3.093,0.79,-35.052,1.784,9.304,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.469,1.988,-13.974,-12.604,-15.052,-13.319,-3.117,27.475,0.0,262.14,,275.0,275.0,-13.556,3.098,20.57,23.677
6926.0,2.326,0.578,-35.209,1.805,9.386,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.442,1.879,-14.459,-12.644,-15.425,-13.437,-3.117,27.475,0.0,262.14,,275.0,275.0,-13.737,3.098,20.583,23.708
6926.5,2.326,0.578,-35.209,1.805,9.386,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.442,1.879,-14.701,-12.651,-15.707,-13.451,-3.117,27.475,0.0,262.34,,275.0,275.0,-13.991,3.085,20.58,23.699
6927.0,2.326,0.578,-35.209,1.805,9.386,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.442,1.879,-14.06,-12.435,-15.108,-13.17,-3.117,27.475,0.0,262.34,,275.0,275.0,-14.128,3.073,20.559,23.731
6927.5,2.326,0.578,-35.209,1.805,9.386,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.442,1.879,-13.917,-12.555,-14.987,-13.195,-3.117,27.475,0.0,262.34,,275.0,275.0,-13.693,3.061,20.573,23.736
6928.0,2.326,0.578,-35.209,1.805,9.386,4.812,35.1,4.396,-17.391,-2.706,0.0,36.7,37.2,9.442,1.879,-14.089,-12.696,-15.041,-13.386,-3.117,27.475,0.0,262.34,,275.0,275.0,-13.663,3.049,20.569,23.807
6928.5,2.326,0.578,-35.209,1.805,9.386,4.806,35.133,4.421,-17.339,-2.725,0.0,36.733,37.222,9.442,1.879,-14.349,-12.713,-15.392,-13.54,-3.121,27.459,0.0,262.14,,275.0,275.0,-13.803,3.037,20.562,23.814
6929.0,2.326,0.578,-35.209,1.805,9.386,4.806,35.133,4.421,-17.339,-2.725,0.0,36.7,37.2,9.442,1.879,-14.532,-12.791,-15.553,-13.578,-3.121,27.459,0.0,262.14,,275.0,275.0,-13.998,3.025,20.559,23.79
6929.5,2.877,0.659,-35.209,1.798,9.477,4.806,35.133,4.421,-17.339,-2.725,0.0,36.7,37.2,9.437,1.838,-14.383,-12.829,-15.115,-13.312,-3.121,27.459,0.0,261.74,,275.0,275.0,-14.113,3.014,20.569,23.819
6930.0,2.877,0.659,-35.209,1.798,9.477,4.806,35.133,4.421,-17.339,-2.725,0.0,36.7,37.2,9.437,1.838,-13.797,-12.655,-14.569,-13.095,-3.121,27.459,0.0,261.74,,275.0,275.0,-13.909,3.011,20.552,23.801
6930.5,2.877,0.659,-35.209,1.798,9.477,4.806,35.133,4.421,-17.339,-2.725,0.0,36.7,37.2,9.437,1.838,-13.92,-12.814,-14.712,-13.408,-3.121,27.459,0.0,262.14,,275.0,275.0,-13.529,3.009,20.55,23.725
6931.0,2.877,0.659,-35.209,1.798,9.477,4.806,35.133,4.421,-17.339,-2.725,0.0,36.7,37.2,9.437,1.838,-14.41,-12.76,-15.26,-13.55,-3.121,27.459,0.0,262.14,,275.0,275.0,-13.713,3.007,20.561,23.7
6931.5,2.877,0.659,-35.209,1.798,9.477,4.818,35.145,4.402,-17.285,-2.708,0.0,36.743,37.258,9.437,1.838,-14.232,-12.847,-15.163,-13.428,-3.12,27.465,0.0,262.04,,275.0,275.0,-13.995,3.005,20.554,23.618
6932.0,2.877,0.659,-35.209,1.798,9.477,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.437,1.838,-13.992,-12.685,-14.711,-13.052,-3.12,27.465,0.0,262.04,,275.0,275.0,-13.918,3.003,20.563,23.605
6932.5,3.003,0.74,-34.283,1.78,9.277,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.492,1.551,-13.391,-12.555,-14.301,-12.998,-3.12,27.465,0.0,262.24,,275.0,275.0,-13.61,3.001,20.556,23.597
6933.0,3.003,0.74,-34.283,1.78,9.277,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.492,1.551,-13.458,-12.678,-14.466,-13.167,-3.12,27.465,0.0,262.24,,275.0,275.0,-13.311,3.001,20.546,23.531
6933.5,3.003,0.74,-34.283,1.78,9.277,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.492,1.551,-14.064,-12.741,-14.861,-13.406,-3.12,27.465,0.0,261.94,,275.0,275.0,-13.442,3.001,20.559,23.48
6934.0,3.003,0.74,-34.283,1.78,9.277,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.492,1.551,-13.927,-12.822,-14.762,-13.175,-3.12,27.465,0.0,261.94,,275.0,275.0,-13.768,3.001,20.577,23.541
6934.5,3.003,0.74,-34.283,1.78,9.277,4.818,35.145,4.402,-17.285,-2.708,0.0,36.7,37.3,9.492,1.551,-13.614,-12.465,-14.237,-12.844,-3.12,27.465,0.0,262.14,,275.0,275.0,-13.672,3.001,20.561,23.603
6935.0,3.003,0.74,-34.283,1.78,9.277,4.814,35.159,4.462,-17.232,-2.731,0.0,36.745,37.221,9.492,1.551,-13.542,-12.482,-14.236,-12.935,-3.118,27.469,0.0,262.14,,275.0,275.0,-13.29,3.001,20.572,23.663
6935.5,3.003,0.74,-34.283,1.78,9.277,4.814,35.159,4.462,-17.232,-2.731,0.0,36.7,37.2,9.492,1.551,-13.97,-12.572,-14.592,-13.179,-3.118,27.469,0.0,261.74,,275.0,275.0,-13.299,3.001,20.559,23.702
6936.0,2.971,0.748,-35.209,1.765,9.327,4.814,35.159,4.462,-17.232,-2.731,0.0,36.7,37.2,9.397,1.846,-14.205,-12.61,-15.012,-13.351,-3.118,27.469,0.0,261.74,,275.0,275.0,-13.578,3.001,20.565,23.736
6936.5,2.971,0.748,-35.209,1.765,9.327,4.814,35.159,4.462,-17.232,-2.731,0.0,36.7,37.2,9.397,1.846,-14.316,-12.651,-15.213,-13.299,-3.118,27.469,0.0,261.94,,275.0,275.0,-13.795,3.0,20.571,23.781
6937.0,2.971,0.748,-35.209,1.765,9.327,4.814,35.159,4.462,-17.232,-2.731,0.0,36.7,37.2,9.397,1.846,-14.118,-12.401,-14.795,-13.023,-3.118,27.469,0.0,261.94,,275.0,275.0,-13.87,3.0,20.557,23.844
6937.5,2.971,0.748,-35.209,1.765,9.327,4.814,35.159,4.462,-17.232,-2.731,0.0,36.7,37.2,9.397,1.846,-13.293,-12.529,-14.157,-12.987,-3.118,27.469,0.0,261.44,,275.0,275.0,-13.585,3.0,20.572,23.885
6938.0,2.971,0.748,-35.209,1.765,9.327,4.833,35.097,4.413,-17.175,-2.722,0.0,36.752,37.226,9.397,1.846,-13.761,-12.563,-14.66,-13.259,-3.123,27.471,0.0,261.44,,275.0,275.0,-13.242,2.999,20.577,23.868
6938.5,2.971,0.748,-35.209,1.765,9.327,4.833,35.097,4.413,-17.175,-2.722,0.0,36.8,37.2,9.397,1.846,-14.289,-12.549,-15.265,-13.397,-3.123,27.471,0.0,261.94,,275.0,275.0,-13.561,2.999,20.568,23.813
6939.0,3.092,0.827,-33.628,1.79,9.388,4.833,35.097,4.413,-17.175,-2.722,0.0,36.8,37.2,9.573,1.716,-14.316,-12.704,-14.984,-13.196,-3.123,27.471,0.0,261.94,,275.0,275.0,-13.875,2.998,20.553,23.882
6939.5,3.092,0.827,-33.628,1.79,9.388,4.833,35.097,4.413,-17.175,-2.722,0.0,36.8,37.2,9.573,1.716,-13.582,-12.284,-14.248,-12.685,-3.123,27.471,0.0,261.44,,275.0,275.0,-13.8,3.0,20.56,23.871
6940.0,3.092,0.827,-33.628,1.79,9.388,4.833,35.097,4.413,-17.175,-2.722,0.0,36.8,37.2,9.573,1.716,-13.028,-12.307,-14.046,-12.749,-3.123,27.471,0.0,261.44,,275.0,275.0,-13.2,3.001,20.575,23.828
6940.5,3.092,0.827,-33.628,1.79,9.388,4.833,35.097,4.413,-17.175,-2.722,0.0,36.8,37.2,9.573,1.716,-13.525,-12.452,-14.372,-13.044,-3.123,27.471,0.0,261.54,,275.0,275.0,-13.033,3.003,20.541,23.813
6941.0,3.092,0.827,-33.628,1.79,9.388,4.728,35.151,4.396,-17.128,-2.725,0.0,36.749,37.272,9.573,1.716,-14.22,-12.567,-15.114,-13.372,-3.139,27.457,0.0,261.54,,275.0,275.0,-13.348,3.004,20.558,23.805
6941.5,3.092,0.827,-33.628,1.79,9.388,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.573,1.716,-14.273,-12.576,-15.165,-13.288,-3.139,27.457,0.0,261.14,,275.0,275.0,-13.818,3.006,20.555,23.811
6942.0,3.092,0.827,-33.628,1.79,9.388,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.573,1.716,-13.815,-12.511,-14.506,-12.93,-3.139,27.457,0.0,261.14,,275.0,275.0,-13.825,3.007,20.546,23.82
6942.5,3.583,0.896,-34.493,1.764,9.506,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.548,1.647,-13.13,-12.539,-14.101,-12.903,-3.139,27.457,0.0,261.54,,275.0,275.0,-13.441,3.008,20.558,23.818
6943.0,3.583,0.896,-34.493,1.764,9.506,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.548,1.647,-13.522,-12.554,-14.392,-13.09,-3.139,27.457,0.0,261.54,,275.0,275.0,-13.168,3.018,20.555,23.753
6943.5,3.583,0.896,-34.493,1.764,9.506,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.548,1.647,-14.138,-12.555,-14.942,-13.315,-3.139,27.457,0.0,261.54,,275.0,275.0,-13.389,3.027,20.567,23.636
6944.0,3.583,0.896,-34.493,1.764,9.506,4.728,35.151,4.396,-17.128,-2.725,0.0,36.7,37.3,9.548,1.647,-14.402,-12.571,-15.28,-13.381,-3.139,27.457,0.0,261.54,,275.0,275.0,-13.738,3.036,20.565,23.626
6944.5,3.583,0.896,-34.493,1.764,9.506,4.802,35.212,4.391,-17.106,-2.746,0.0,36.743,37.233,9.548,1.647,-14.067,-12.713,-14.692,-13.149,-3.148,27.461,0.0,261.54,,275.0,275.0,-13.909,3.045,20.55,23.619
6945.0,3.583,0.896,-34.493,1.764,9.506,4.802,35.212,4.391,-17.106,-2.746,0.0,36.7,37.2,9.548,1.647,-13.52,-12.399,-14.406,-12.951,-3.148,27.461,0.0,261.54,,275.0,275.0,-13.655,3.054,20.572,23.58
6945.5,3.496,0.799,-35.209,1.74,9.466,4.802,35.212,4.391,-17.106,-2.746,0.0,36.7,37.2,9.468,1.753,-13.803,-12.516,-14.548,-13.108,-3.148,27.461,0.0,261.24,,275.0,275.0,-13.319,3.063,20.569,23.56
6946.0,3.496,0.799,-35.209,1.74,9.466,4.802,35.212,4.391,-17.106,-2.746,0.0,36.7,37.2,9.468,1.753,-14.049,-12.534,-14.867,-13.302,-3.148,27.461,0.0,261.24,,275.0,275.0,-13.494,3.07,20.568,23.601
6946.5,3.496,0.799,-35.209,1.74,9.466,4.802,35.212,4.391,-17.106,-2.746,0.0,36.7,37.2,9.468,1.753,-14.275,-12.57,-15.239,-13.368,-3.148,27.461,0.0,261.54,,275.0,275.0,-13.688,3.077,20.559,23.645
6947.0,3.496,0.799,-35.209,1.74,9.466,4.802,35.212,4.391,-17.106,-2.746,0.0,36.7,37.2,9.468,1.753,-14.232,-12.607,-15.148,-13.231,-3.148,27.461,0.0,261.54,,275.0,275.0,-13.863,3.084,20.544,23.621
6947.5,3.496,0.799,-35.209,1.74,9.466,4.829,35.195,4.436,-17.091,-2.733,0.0,36.756,37.256,9.468,1.753,-14.021,-12.469,-14.705,-13.018,-3.142,27.461,0.0,261.84,,275.0,275.0,-13.804,3.09,20.557,23.64
6948.0,3.496,0.799,-35.209,1.74,9.466,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.468,1.753,-13.455,-12.464,-14.422,-12.965,-3.142,27.461,0.0,261.84,,275.0,275.0,-13.553,3.097,20.549,23.664
6948.5,3.496,0.799,-35.209,1.74,9.466,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.468,1.753,-14.0,-12.621,-14.834,-13.346,-3.142,27.461,0.0,262.04,,275.0,275.0,-13.326,3.104,20.549,23.67
6949.0,3.047,0.757,-35.161,1.788,9.326,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.449,1.975,-14.249,-12.64,-15.085,-13.422,-3.142,27.461,0.0,262.04,,275.0,275.0,-13.7,3.11,20.562,23.684
6949.5,3.047,0.757,-35.161,1.788,9.326,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.449,1.975,-14.256,-12.664,-14.907,-13.281,-3.142,27.461,0.0,261.94,,275.0,275.0,-13.849,3.109,20.568,23.699
6950.0,3.047,0.757,-35.161,1.788,9.326,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.449,1.975,-13.956,-12.435,-14.679,-13.086,-3.142,27.461,0.0,261.94,,275.0,275.0,-13.777,3.108,20.546,23.809
6950.5,3.047,0.757,-35.161,1.788,9.326,4.829,35.195,4.436,-17.091,-2.733,0.0,36.8,37.3,9.449,1.975,-13.608,-12.436,-14.618,-13.059,-3.142,27.461,0.0,261.74,,275.0,275.0,-13.539,3.107,20.532,23.907
6951.0,3.047,0.757,-35.161,1.788,9.326,4.82,35.158,4.408,-17.066,-2.729,0.0,36.758,37.268,9.449,1.975,-13.724,-12.572,-14.685,-13.208,-3.14,27.465,0.0,261.74,,275.0,275.0,-13.43,3.106,20.544,23.86
6951.5,3.047,0.757,-35.161,1.788,9.326,4.82,35.158,4.408,-17.066,-2.729,0.0,36.8,37.3,9.449,1.975,-14.051,-12.595,-14.955,-13.326,-3.14,27.465,0.0,261.84,,275.0,275.0,-13.547,3.105,20.542,23.852
6952.0,3.206,0.722,-35.209,1.807,9.354,4.82,35.158,4.408,-17.066,-2.729,0.0,36.8,37.3,9.431,1.853,-14.064,-12.661,-14.957,-13.199,-3.14,27.465,0.0,261.84,,275.0,275.0,-13.732,3.104,20.529,23.843
6952.5,3.206,0.722,-35.209,1.807,9.354,4.82,35.158,4.408,-17.066,-2.729,0.0,36.8,37.3,9.431,1.853,-13.858,-12.433,-14.648,-13.064,-3.14,27.465,0.0,261.94,,275.0,275.0,-13.72,3.106,20.534,23.806
6953.0,3.206,0.722,-35.209,1.807,9.354,4.82,35.158,4.408,-17.066,-2.729,0.0,36.8,37.3,9.431,1.853,-13.635,-12.504,-14.587,-13.1,-3.14,27.465,0.0,261.94,,275.0,275.0,-13.501,3.107,20.527,23.761
6953.5,3.206,0.722,-35.209,1.807,9.354,4.82,35.158,4.408,-17.066,-2.729,0.0,36.8,37.3,9.431,1.853,-13.912,-12.646,-14.7,-13.214,-3.14,27.465,0.0,262.04,,275.0,275.0,-13.457,3.109,20.537,23.748
6954.0,3.206,0.722,-35.209,1.807,9.354,4.842,35.17,4.403,-17.034,-2.723,0.0,36.764,37.228,9.431,1.853,-14.176,-12.623,-15.059,-13.359,-3.148,27.469,0.0,262.04,,275.0,275.0,-13.618,3.111,20.543,23.706
6954.5,3.206,0.722,-35.209,1.807,9.354,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.431,1.853,-14.412,-12.683,-15.236,-13.441,-3.148,27.469,0.0,262.14,,275.0,275.0,-13.804,3.112,20.537,23.735
6955.0,3.206,0.722,-35.209,1.807,9.354,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.431,1.853,-14.141,-12.68,-14.921,-13.25,-3.148,27.469,0.0,262.14,,275.0,275.0,-13.943,3.114,20.531,23.734
6955.5,3.38,0.891,-34.302,1.78,9.384,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.549,1.816,-13.785,-12.586,-14.526,-13.055,-3.148,27.469,0.0,261.54,,275.0,275.0,-13.748,3.115,20.535,23.737
6956.0,3.38,0.891,-34.302,1.78,9.384,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.549,1.816,-13.805,-12.618,-14.695,-13.225,-3.148,27.469,0.0,261.54,,275.0,275.0,-13.488,3.12,20.53,23.735
6956.5,3.38,0.891,-34.302,1.78,9.384,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.549,1.816,-14.255,-12.599,-15.109,-13.361,-3.148,27.469,0.0,261.84,,275.0,275.0,-13.586,3.124,20.533,23.776
6957.0,3.38,0.891,-34.302,1.78,9.384,4.842,35.17,4.403,-17.034,-2.723,0.0,36.8,37.2,9.549,1.816,-14.479,-12.628,-15.33,-13.418,-3.148,27.469,0.0,261.84,,275.0,275.0,-13.831,3.128,20.534,23.819
6957.5,3.38,0.891,-34.302,1.78,9.384,4.851,35.214,4.399,-17.005,-2.748,0.0,36.768,37.268,9.549,1.816,-14.179,-12.622,-15.033,-13.288,-3.148,27.47,0.0,262.04,,275.0,275.0,-13.964,3.132,20.525,23.819
6958.0,3.38,0.891,-34.302,1.78,9.384,4.851,35.214,4.399,-17.005,-2.748,0.0,36.8,37.3,9.549,1.816,-13.809,-12.598,-14.708,-13.077,-3.148,27.47,0.0,262.04,,275.0,275.0,-13.781,3.136,20.523,23.843
6958.5,3.259,0.799,-35.209,1.772,9.463,4.851,35.214,4.399,-17.005,-2.748,0.0,36.8,37.3,9.326,1.844,-14.016,-12.626,-14.987,-13.337,-3.148,27.47,0.0,262.04,,275.0,275.0,-13.548,3.14,20.518,23.831
6959.0,3.259,0.799,-35.209,1.772,9.463,4.851,35.214,4.399,-17.005,-2.748,0.0,36.8,37.3,9.326,1.844,-14.331,-12.629,-15.351,-13.443,-3.148,27.47,0.0,262.04,,275.0,275.0,-13.741,3.142,20.517,23.854
6959.5,3.259,0.799,-35.209,1.772,9.463,4.851,35.214,4.399,-17.005,-2.748,0.0,36.8,37.3,9.326,1.844,-14.533,-12.677,-15.429,-13.506,-3.148,27.47,0.0,261.44,,275.0,275.0,-13.938,3.144,20.522,23.896
6960.0,3.259,0.799,-35.209,1.772,9.463,4.851,35.214,4.399,-17.005,-2.748,0.0,36.8,37.3,9.326,1.844,-14.288,-12.696,-15.042,-13.378,-3.148,27.47,0.0,261.44,,275.0,275.0,-14.036,3.146,20.512,23.905
6960.5,3.259,0.799,-35.209,1.772,9.463,4.897,35.208,4.415,-17.005,-2.738,0.0,36.767,37.271,9.326,1.844,-13.829,-12.582,-14.861,-13.174,-3.152,27.471,0.0,261.64,,275.0,275.0,-13.851,3.148,20.508,23.811
6961.0,3.259,0.799,-35.209,1.772,9.463,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.326,1.844,-13.872,-12.624,-14.952,-13.226,-3.152,27.471,0.0,261.64,,275.0,275.0,-13.612,3.15,20.512,23.758
6961.5,2.644,0.704,-34.443,1.874,9.333,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.525,1.95,-14.118,-12.633,-15.17,-13.327,-3.152,27.471,0.0,261.54,,275.0,275.0,-13.669,3.151,20.504,23.75
6962.0,2.644,0.704,-34.443,1.874,9.333,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.525,1.95,-14.458,-12.632,-15.502,-13.489,-3.152,27.471,0.0,261.54,,275.0,275.0,-13.812,3.143,20.507,23.7
6962.5,2.644,0.704,-34.443,1.874,9.333,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.525,1.95,-14.428,-12.791,-15.37,-13.41,-3.152,27.471,0.0,261.64,,275.0,275.0,-14.02,3.135,20.495,23.723
6963.0,2.644,0.704,-34.443,1.874,9.333,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.525,1.95,-14.069,-12.747,-14.921,-13.211,-3.152,27.471,0.0,261.64,,275.0,275.0,-14.0,3.127,20.484,23.734
6963.5,2.644,0.704,-34.443,1.874,9.333,4.897,35.208,4.415,-17.005,-2.738,0.0,36.8,37.3,9.525,1.95,-14.217,-12.753,-14.996,-13.293,-3.152,27.471,0.0,261.64,,275.0,275.0,-13.737,3.119,20.503,23.702
6964.0,2.644,0.704,-34.443,1.874,9.333,4.889,35.172,4.387,-16.991,-2.746,0.0,36.774,37.259,9.525,1.95,-14.389,-12.674,-15.401,-13.467,-3.162,27.473,0.0,261.64,,275.0,275.0,-13.815,3.111,20.492,23.7
6964.5,2.644,0.704,-34.443,1.874,9.333,4.889,35.172,4.387,-16.991,-2.746,0.0,36.8,37.3,9.525,1.95,-14.597,-12.694,-15.638,-13.567,-3.162,27.473,0.0,261.94,,275.0,275.0,-13.983,3.103,20.49,23.696
6965.0,2.543,0.691,-33.157,1.854,9.374,4.889,35.172,4.387,-16.991,-2.746,0.0,36.8,37.3,9.582,1.793,-14.769,-12.754,-15.737,-13.597,-3.162,27.473,0.0,261.94,,275.0,275.0,-14.124,3.096,20.479,23.677
6965.5,2.543,0.691,-33.157,1.854,9.374,4.889,35.172,4.387,-16.991,-2.746,0.0,36.8,37.3,9.582,1.793,-14.348,-12.864,-15.355,-13.444,-3.162,27.473,0.0,261.54,,275.0,275.0,-14.214,3.087,20.499,23.673
6966.0,2.543,0.691,-33.157,1.854,9.374,4.889,35.172,4.387,-16.991,-2.746,0.0,36.8,37.3,9.582,1.793,-14.212,-12.826,-14.965,-13.383,-3.162,27.473,0.0,261.54,,275.0,275.0,-14.003,3.078,20.494,23.674
6966.5,2.543,0.691,-33.157,1.854,9.374,4.889,35.172,4.387,-16.991,-2.746,0.0,36.8,37.3,9.582,1.793,-14.456,-12.826,-15.275,-13.46,-3.162,27.473,0.0,261.64,,275.0,275.0,-13.846,3.069,20.482,23.645
6967.0,2.543,0.691,-33.157,1.854,9.374,4.897,35.187,4.397,-16.961,-2.738,0.0,36.779,37.247,9.582,1.793,-14.602,-12.732,-15.652,-13.549,-3.162,27.478,0.0,261.64,,275.0,275.0,-14.004,3.061,20.484,23.663
6967.5,2.543,0.691,-33.157,1.854,9.374,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.582,1.793,-14.746,-12.773,-15.741,-13.58,-3.162,27.478,0.0,261.54,,275.0,275.0,-14.134,3.052,20.484,23.668
6968.0,3.26,0.749,-35.209,1.79,9.445,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.458,1.868,-14.676,-12.812,-15.53,-13.459,-3.162,27.478,0.0,261.54,,275.0,275.0,-14.21,3.044,20.48,23.618
6968.5,3.26,0.749,-35.209,1.79,9.445,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.458,1.868,-14.182,-12.792,-15.289,-13.362,-3.162,27.478,0.0,261.74,,275.0,275.0,-14.119,3.051,20.466,23.551
6969.0,3.26,0.749,-35.209,1.79,9.445,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.458,1.868,-14.186,-12.735,-15.325,-13.369,-3.162,27.478,0.0,261.74,,275.0,275.0,-13.906,3.051,20.47,23.539
6969.5,3.26,0.749,-35.209,1.79,9.445,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.458,1.868,-14.574,-12.791,-15.656,-13.582,-3.162,27.478,0.0,262.14,,275.0,275.0,-13.904,3.054,20.473,23.534
6970.0,3.26,0.749,-35.209,1.79,9.445,4.897,35.187,4.397,-16.961,-2.738,0.0,36.8,37.2,9.458,1.868,-14.7,-12.828,-15.728,-13.624,-3.162,27.478,0.0,262.14,,275.0,275.0,-14.151,3.058,20.469,23.504
6970.5,3.26,0.749,-35.209,1.79,9.445,4.878,35.22,4.423,-16.945,-2.738,0.0,36.782,37.248,9.458,1.868,-14.551,-12.868,-15.581,-13.511,-3.169,27.477,0.0,262.04,,275.0,275.0,-14.22,3.061,20.466,23.518
6971.0,3.26,0.749,-35.209,1.79,9.445,4.878,35.22,4.423,-16.945,-2.738,0.0,36.8,37.2,9.458,1.868,-14.276,-12.89,-15.124,-13.32,-3.169,27.477,0.0,262.04,,275.0,275.0,-14.128,3.064,20.483,23.527
6971.5,3.413,0.811,-35.209,1.782,9.459,4.878,35.22,4.423,-16.945,-2.738,0.0,36.8,37.2,9.41,1.834,-14.0,-12.838,-15.09,-13.388,-3.169,27.477,0.0,261.44,,275.0,275.0,-13.902,3.067,20.48,23.487
6972.0,3.413,0.811,-35.209,1.782,9.459,4.878,35.22,4.423,-16.945,-2.738,0.0,36.8,37.2,9.41,1.834,-14.263,-12.845,-15.289,-13.487,-3.169,27.477,0.0,261.44,,275.0,275.0,-13.829,3.073,20.46,23.495
6972.5,3.413,0.811,-35.209,1.782,9.459,4.878,35.22,4.423,-16.945,-2.738,0.0,36.8,37.2,9.41,1.834,-14.666,-12.781,-15.667,-13.585,-3.169,27.477,0.0,261.34,,275.0,275.0,-13.971,3.079,20.475,23.47
6973.0,3.413,0.811,-35.209,1.782,9.459,4.878,35.22,4.423,-16.945,-2.738,0.0,36.8,37.2,9.41,1.834,-14.45,-12.932,-15.324,-13.501,-3.169,27.477,0.0,261.34,,275.0,275.0,-14.175,3.084,20.459,23.513
6973.5,3.413,0.811,-35.209,1.782,9.459,4.886,35.229,4.423,-16.922,-2.767,0.0,36.788,37.276,9.41,1.834,-14.126,-12.8,-14.969,-13.314,-3.175,27.476,0.0,261.34,,275.0,275.0,-14.052,3.089,20.476,23.481
6974.0,3.413,0.811,-35.209,1.782,9.459,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.41,1.834,-14.207,-12.851,-14.987,-13.409,-3.175,27.476,0.0,261.34,,275.0,275.0,-13.802,3.095,20.469,23.481
6974.5,2.846,0.767,-33.738,1.772,9.409,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.49,1.736,-14.429,-12.87,-15.251,-13.52,-3.175,27.476,0.0,261.34,,275.0,275.0,-13.863,3.1,20.477,23.497
6975.0,2.846,0.767,-33.738,1.772,9.409,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.49,1.736,-14.58,-12.783,-15.621,-13.618,-3.175,27.476,0.0,261.34,,275.0,275.0,-14.018,3.096,20.472,23.485
6975.5,2.846,0.767,-33.738,1.772,9.409,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.49,1.736,-14.705,-12.84,-15.629,-13.609,-3.175,27.476,0.0,261.44,,275.0,275.0,-14.151,3.092,20.453,23.506
6976.0,2.846,0.767,-33.738,1.772,9.409,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.49,1.736,-14.418,-12.845,-15.273,-13.399,-3.175,27.476,0.0,261.44,,275.0,275.0,-14.196,3.088,20.483,23.481
6976.5,2.846,0.767,-33.738,1.772,9.409,4.886,35.229,4.423,-16.922,-2.767,0.0,36.8,37.3,9.49,1.736,-14.134,-12.757,-15.16,-13.392,-3.175,27.476,0.0,261.34,,275.0,275.0,-13.984,3.084,20.463,23.496
6977.0,2.846,0.767,-33.738,1.772,9.409,4.909,35.168,4.435,-16.879,-2.75,0.0,36.79,37.335,9.49,1.736,-14.352,-12.764,-15.419,-13.493,-3.168,27.479,0.0,261.34,,275.0,275.0,-13.861,3.08,20.47,23.528
6977.5,2.846,0.767,-33.738,1.772,9.409,4.909,35.168,4.435,-16.879,-2.75,0.0,36.8,37.3,9.49,1.736,-14.59,-12.762,-15.651,-13.589,-3.168,27.479,0.0,260.84,,275.0,275.0,-14.007,3.076,20.466,23.512
6978.0,2.783,0.664,-35.209,1.802,9.47,4.909,35.168,4.435,-16.879,-2.75,0.0,36.8,37.3,9.313,1.782,-14.636,-12.874,-15.543,-13.541,-3.168,27.479,0.0,260.84,,275.0,275.0,-14.148,3.072,20.472,23.466
6978.5,2.783,0.664,-35.209,1.802,9.47,4.909,35.168,4.435,-16.879,-2.75,0.0,36.8,37.3,9.313,1.782,-14.329,-12.713,-15.221,-13.389,-3.168,27.479,0.0,260.84,,275.0,275.0,-14.148,3.067,20.471,23.518
6979.0,2.783,0.664,-35.209,1.802,9.47,4.909,35.168,4.435,-16.879,-2.75,0.0,36.8,37.3,9.313,1.782,-14.007,-12.812,-14.938,-13.341,-3.168,27.479,0.0,260.84,,275.0,275.0,-13.913,3.063,20.457,23.526
6979.5,2.783,0.664,-35.209,1.802,9.47,4.909,35.168,4.435,-16.879,-2.75,0.0,36.8,37.3,9.313,1.782,-14.092,-12.815,-15.066,-13.44,-3.168,27.479,0.0,261.04,,275.0,275.0,-13.774,3.058,20.498,23.529
6980.0,2.783,0.664,-35.209,1.802,9.47,4.896,35.186,4.422,-16.834,-2.745,0.0,36.787,37.241,9.313,1.782,-14.625,-12.84,-15.563,-13.625,-3.179,27.47,0.0,261.04,,275.0,275.0,-13.854,3.054,20.483,23.509
6980.5,2.783,0.664,-35.209,1.802,9.47,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.313,1.782,-14.42,-12.831,-15.32,-13.443,-3.179,27.47,0.0,260.74,,275.0,275.0,-14.163,3.049,20.467,23.565
6981.0,3.699,0.892,-35.209,1.789,9.485,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.405,1.747,-14.14,-12.635,-15.08,-13.296,-3.179,27.47,0.0,260.74,,275.0,275.0,-14.004,3.045,20.487,23.563
6981.5,3.699,0.892,-35.209,1.789,9.485,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.405,1.747,-13.937,-12.672,-15.004,-13.241,-3.179,27.47,0.0,261.34,,275.0,275.0,-13.788,3.056,20.479,23.564
6982.0,3.699,0.892,-35.209,1.789,9.485,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.405,1.747,-14.133,-12.753,-15.086,-13.38,-3.179,27.47,0.0,261.34,,275.0,275.0,-13.713,3.066,20.485,23.555
6982.5,3.699,0.892,-35.209,1.789,9.485,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.405,1.747,-14.382,-12.754,-15.456,-13.523,-3.179,27.47,0.0,260.94,,275.0,275.0,-13.838,3.077,20.5,23.577
6983.0,3.699,0.892,-35.209,1.789,9.485,4.896,35.186,4.422,-16.834,-2.745,0.0,36.8,37.2,9.405,1.747,-14.589,-12.775,-15.583,-13.565,-3.179,27.47,0.0,260.94,,275.0,275.0,-14.029,3.087,20.508,23.534
6983.5,3.699,0.892,-35.209,1.789,9.485,4.893,35.237,4.444,-16.787,-2.759,0.0,36.804,37.252,9.405,1.747,-13.682,-12.703,-14.661,-13.123,-3.171,27.471,0.0,260.94,,275.0,275.0,-14.128,3.097,20.475,23.479
6984.0,3.699,0.892,-35.209,1.789,9.485,4.893,35.237,4.444,-16.787,-2.759,0.0,36.8,37.3,9.405,1.747,-13.954,-12.641,-14.838,-13.218,-3.171,27.471,0.0,260.94,,275.0,275.0,-13.542,3.107,20.496,23.455
6984.5,2.852,0.756,-34.379,1.773,9.37,4.893,35.237,4.444,-16.787,-2.759,0.0,36.8,37.3,9.565,1.894,-14.223,-12.722,-15.031,-13.378,-3.171,27.471,0.0,260.74,,275.0,275.0,-13.663,3.116,20.507,23.438
6985.0,2.852,0.756,-34.379,1.773,9.37,4.893,35.237,4.444,-16.787,-2.759,0.0,36.8,37.3,9.565,1.894,-14.347,-12.739,-15.35,-13.537,-3.171,27.471,0.0,260.74,,275.0,275.0,-13.839,3.112,20.532,23.403
6985.5,2.852,0.756,-34.379,1.773,9.37,4.893,35.237,4.444,-16.787,-2.759,0.0,36.8,37.3,9.565,1.894,-14.644,-12.762,-15.547,-13.593,-3.171,27.471,0.0,260.94,,275.0,275.0,-13.993,3.108,20.514,23.394
6986.0,2.852,0.756,-34.379,1.773,9.37,4.893,35.237,4.444,-16.787,-2.759,0.0,36.8,37.3,9.565,1.894,-14.357,-12.823,-15.179,-13.383,-3.171,27.471,0.0,260.94,,275.0,275.0,-14.137,3.104,20.536,23.419
6986.5,2.852,0.756,-34.379,1.773,9.37,4.906,35.231,4.466,-16.746,-2.759,0.0,36.798,37.283,9.565,1.894,-13.767,-12.581,-14.574,-13.04,-3.168,27.469,0.0,260.64,,275.0,275.0,-13.935,3.099,20.504,23.424
6987.0,2.852,0.756,-34.379,1.773,9.37,4.906,35.231,4.466,-16.746,-2.759,0.0,36.8,37.3,9.565,1.894,-14.102,-12.636,-15.017,-13.306,-3.168,27.469,0.0,260.64,,275.0,275.0,-13.49,3.095,20.527,23.443
6987.5,2.573,0.653,-34.708,1.845,9.447,4.906,35.231,4.466,-16.746,-2.759,0.0,36.8,37.3,9.439,1.708,-14.414,-12.65,-15.42,-13.497,-3.168,27.469,0.0,261.04,,275.0,275.0,-13.765,3.091,20.532,23.484
6988.0,2.573,0.653,-34.708,1.845,9.447,4.906,35.231,4.466,-16.746,-2.759,0.0,36.8,37.3,9.439,1.708,-14.567,-12.749,-15.466,-13.526,-3.168,27.469,0.0,261.04,,275.0,275.0,-13.995,3.083,20.522,23.477
6988.5,2.573,0.653,-34.708,1.845,9.447,4.906,35.231,4.466,-16.746,-2.759,0.0,36.8,37.3,9.439,1.708,-14.16,-12.653,-15.013,-13.308,-3.168,27.469,0.0,260.54,,275.0,275.0,-14.077,3.075,20.541,23.559
6989.0,2.573,0.653,-34.708,1.845,9.447,4.906,35.231,4.466,-16.746,-2.759,0.0,36.8,37.3,9.439,1.708,-13.706,-12.636,-14.419,-12.991,-3.168,27.469,0.0,260.54,,275.0,275.0,-13.784,3.066,20.558,23.633
6989.5,2.573,0.653,-34.708,1.845,9.447,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.327,9.439,1.708,-13.817,-12.728,-14.562,-13.165,-3.174,27.466,0.0,260.94,,275.0,275.0,-13.438,3.058,20.533,23.695
6990.0,2.573,0.653,-34.708,1.845,9.447,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.439,1.708,-14.128,-12.622,-15.122,-13.353,-3.174,27.466,0.0,260.94,,275.0,275.0,-13.568,3.05,20.536,23.697
6990.5,2.573,0.653,-34.708,1.845,9.447,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.439,1.708,-14.603,-12.692,-15.586,-13.474,-3.174,27.466,0.0,260.14,,275.0,275.0,-13.806,3.043,20.539,23.7
6991.0,3.087,0.697,-35.209,1.753,9.493,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.441,1.772,-14.25,-12.66,-15.19,-13.298,-3.174,27.466,0.0,260.14,,275.0,275.0,-14.089,3.035,20.531,23.71
6991.5,3.087,0.697,-35.209,1.753,9.493,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.441,1.772,-13.885,-12.514,-14.804,-13.038,-3.174,27.466,0.0,260.74,,275.0,275.0,-13.849,3.036,20.538,23.693
6992.0,3.087,0.697,-35.209,1.753,9.493,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.441,1.772,-13.983,-12.649,-14.726,-13.167,-3.174,27.466,0.0,260.74,,275.0,275.0,-13.56,3.037,20.541,23.674
6992.5,3.087,0.697,-35.209,1.753,9.493,4.875,35.155,4.446,-16.719,-2.761,0.0,36.8,37.3,9.441,1.772,-14.133,-12.65,-15.066,-13.366,-3.174,27.466,0.0,260.14,,275.0,275.0,-13.631,3.037,20.534,23.666
6993.0,3.087,0.697,-35.209,1.753,9.493,4.89,35.204,4.417,-16.686,-2.762,0.0,36.793,37.295,9.441,1.772,-14.429,-12.64,-15.43,-13.499,-3.179,27.461,0.0,260.14,,275.0,275.0,-13.804,3.038,20.538,23.662
6993.5,3.087,0.697,-35.209,1.753,9.493,4.89,35.204,4.417,-16.686,-2.762,0.0,36.8,37.3,9.441,1.772,-14.637,-12.686,-15.642,-13.526,-3.179,27.461,0.0,260.74,,275.0,275.0,-13.999,3.039,20.529,23.651
6994.0,2.804,0.772,-33.959,1.862,9.403,4.89,35.204,4.417,-16.686,-2.762,0.0,36.8,37.3,9.521,1.697,-13.782,-12.689,-14.673,-13.122,-3.179,27.461,0.0,260.74,,275.0,275.0,-14.123,3.04,20.547,23.663
6994.5,2.804,0.772,-33.959,1.862,9.403,4.89,35.204,4.417,-16.686,-2.762,0.0,36.8,37.3,9.521,1.697,-13.678,-12.721,-14.638,-13.19,-3.179,27.461,0.0,259.64,,275.0,275.0,-13.566,3.036,20.543,23.694
6995.0,2.804,0.772,-33.959,1.862,9.403,4.89,35.204,4.417,-16.686,-2.762,0.0,36.8,37.3,9.521,1.697,-14.026,-12.667,-15.055,-13.356,-3.179,27.461,0.0,259.64,,275.0,275.0,-13.557,3.032,20.54,23.791
6995.5,2.804,0.772,-33.959,1.862,9.403,4.89,35.204,4.417,-16.686,-2.762,0.0,36.8,37.3,9.521,1.697,-14.367,-12.67,-15.385,-13.483,-3.179,27.461,0.0,260.74,,275.0,275.0,-13.776,3.028,20.531,23.815
6996.0,2.804,0.772,-33.959,1.862,9.403,4.9,35.249,4.451,-16.654,-2.762,0.0,36.804,37.321,9.521,1.697,-14.377,-12.744,-15.35,-13.444,-3.177,27.463,0.0,260.74,,275.0,275.0,-13.976,3.025,20.52,23.803
6996.5,2.804,0.772,-33.959,1.862,9.403,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.521,1.697,-13.998,-12.675,-14.778,-13.087,-3.177,27.463,0.0,259.34,,275.0,275.0,-13.979,3.021,20.537,23.87
6997.0,2.804,0.772,-33.959,1.862,9.403,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.521,1.697,-13.404,-12.619,-14.258,-12.89,-3.177,27.463,0.0,259.34,,275.0,275.0,-13.634,3.017,20.539,23.875
6997.5,3.578,0.886,-35.003,1.711,9.372,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.513,1.8,-14.084,-12.613,-14.988,-13.362,-3.177,27.463,0.0,261.64,,275.0,275.0,-13.293,3.014,20.525,23.904
6998.0,3.578,0.886,-35.003,1.711,9.372,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.513,1.8,-14.455,-12.575,-15.452,-13.454,-3.177,27.463,0.0,261.64,,275.0,275.0,-13.762,3.023,20.533,23.9
6998.5,3.578,0.886,-35.003,1.711,9.372,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.513,1.8,-14.382,-12.746,-15.081,-13.309,-3.177,27.463,0.0,260.64,,275.0,275.0,-13.984,3.032,20.515,23.998
6999.0,3.578,0.886,-35.003,1.711,9.372,4.9,35.249,4.451,-16.654,-2.762,0.0,36.8,37.3,9.513,1.8,-13.68,-12.436,-14.355,-12.759,-3.177,27.463,0.0,260.64,,275.0,275.0,-13.88,3.041,20.522,24.055
6999.5,3.578,0.886,-35.003,1.711,9.372,4.87,35.202,4.468,-16.64,-2.76,0.0,36.804,37.322,9.513,1.8,-13.031,-12.393,-14.152,-12.787,-3.18,27.457,0.0,261.34,,275.0,275.0,-13.308,3.05,20.515,24.033
7000.0,3.578,0.886,-35.003,1.711,9.372,4.87,35.202,4.468,-16.64,-2.76,0.0,36.8,37.3,9.513,1.8,-13.564,-12.465,-14.584,-13.072,-3.18,27.457,0.0,261.34,,275.0,275.0,-13.091,3.059,20.51,24.0
7000.5,2.39,0.613,-34.311,1.753,9.397,4.87,35.202,4.468,-16.64,-2.76,0.0,36.8,37.3,9.528,1.828,-13.996,-12.502,-14.971,-13.226,-3.18,27.457,0.0,260.44,,275.0,275.0,-13.421,3.067,20.498,24.025
7001.0,2.39,0.613,-34.311,1.753,9.397,4.87,35.202,4.468,-16.64,-2.76,0.0,36.8,37.3,9.528,1.828,-14.317,-12.473,-15.12,-13.192,-3.18,27.457,0.0,260.44,,275.0,275.0,-13.674,3.056,20.501,24.041
7001.5,2.39,0.613,-34.311,1.753,9.397,4.87,35.202,4.468,-16.64,-2.76,0.0,36.8,37.3,9.528,1.828,-13.6,-12.4,-14.411,-12.84,-3.18,27.457,0.0,261.44,,275.0,275.0,-13.776,3.045,20.507,24.04
7002.0,2.39,0.613,-34.311,1.753,9.397,4.87,35.202,4.468,-16.64,-2.76,0.0,36.8,37.3,9.528,1.828,-13.34,-12.437,-14.087,-12.806,-3.18,27.457,0.0,261.44,,275.0,275.0,-13.313,3.034,20.507,24.036
7002.5,2.39,0.613,-34.311,1.753,9.397,4.87,35.151,4.439,-16.586,-2.763,0.0,36.806,37.27,9.528,1.828,-13.683,-12.407,-14.657,-13.044,-3.185,27.453,0.0,260.04,,275.0,275.0,-13.168,3.024,20.524,23.996
7003.0,2.39,0.613,-34.311,1.753,9.397,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.528,1.828,-14.098,-12.448,-15.078,-13.227,-3.185,27.453,0.0,260.04,,275.0,275.0,-13.448,3.013,20.526,24.039
7003.5,2.39,0.613,-34.311,1.753,9.397,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.528,1.828,-14.378,-12.436,-15.442,-13.318,-3.185,27.453,0.0,261.34,,275.0,275.0,-13.713,3.003,20.544,24.107
7004.0,3.233,0.773,-35.209,1.847,9.464,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.435,1.736,-14.309,-12.496,-15.063,-13.093,-3.185,27.453,0.0,261.34,,275.0,275.0,-13.894,2.993,20.552,24.209
7004.5,3.233,0.773,-35.209,1.847,9.464,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.435,1.736,-13.5,-12.466,-14.409,-13.002,-3.185,27.453,0.0,259.94,,275.0,275.0,-13.74,2.997,20.554,24.336
7005.0,3.233,0.773,-35.209,1.847,9.464,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.435,1.736,-13.786,-12.502,-14.706,-13.149,-3.185,27.453,0.0,259.94,,275.0,275.0,-13.344,3.001,20.553,24.322
7005.5,3.233,0.773,-35.209,1.847,9.464,4.87,35.151,4.439,-16.586,-2.763,0.0,36.8,37.3,9.435,1.736,-14.09,-12.489,-15.108,-13.259,-3.185,27.453,0.0,261.44,,275.0,275.0,-13.536,3.005,20.542,24.327
7006.0,3.233,0.773,-35.209,1.847,9.464,4.866,35.226,4.442,-16.539,-2.758,0.0,36.81,37.281,9.435,1.736,-14.339,-12.541,-15.254,-13.306,-3.187,27.472,0.0,261.44,,275.0,275.0,-13.736,3.008,20.564,24.332
7006.5,3.233,0.773,-35.209,1.847,9.464,4.866,35.226,4.442,-16.539,-2.758,0.0,36.8,37.3,9.435,1.736,-14.042,-12.484,-14.732,-13.062,-3.187,27.472,0.0,260.14,,275.0,275.0,-13.86,3.012,20.574,24.314
7007.0,3.618,0.861,-35.209,1.772,9.538,4.866,35.226,4.442,-16.539,-2.758,0.0,36.8,37.3,9.274,1.766,-13.512,-12.372,-14.478,-12.882,-3.187,27.472,0.0,260.14,,275.0,275.0,-13.58,3.016,20.565,24.305
7007.5,3.618,0.861,-35.209,1.772,9.538,4.866,35.226,4.442,-16.539,-2.758,0.0,36.8,37.3,9.274,1.766,-13.564,-12.368,-14.63,-13.0,-3.187,27.472,0.0,261.24,,275.0,275.0,-13.311,3.026,20.549,24.33
7008.0,3.618,0.861,-35.209,1.772,9.538,4.866,35.226,4.442,-16.539,-2.758,0.0,36.8,37.3,9.274,1.766,-14.198,-12.465,-15.181,-13.259,-3.187,27.472,0.0,261.24,,275.0,275.0,-13.39,3.035,20.579,24.401
7008.5,3.618,0.861,-35.209,1.772,9.538,4.866,35.226,4.442,-16.539,-2.758,0.0,36.8,37.3,9.274,1.766,-14.231,-12.595,-15.062,-13.24,-3.187,27.472,0.0,259.24,,275.0,275.0,-13.776,3.045,20.568,24.408
7009.0,3.618,0.861,-35.209,1.772,9.538,4.892,35.253,4.442,-16.529,-2.767,0.0,36.806,37.304,9.274,1.766,-13.909,-12.524,-14.605,-12.962,-3.193,27.463,0.0,259.24,,275.0,275.0,-13.782,3.054,20.583,24.405
7009.5,3.618,0.861,-35.209,1.772,9.538,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.274,1.766,-13.186,-12.491,-14.172,-12.903,-3.193,27.463,0.0,261.74,,275.0,275.0,-13.5,3.064,20.569,24.414
7010.0,3.618,0.861,-35.209,1.772,9.538,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.274,1.766,-13.427,-12.491,-14.421,-13.045,-3.193,27.463,0.0,261.74,,275.0,275.0,-13.188,3.073,20.552,24.44
7010.5,3.199,0.737,-35.209,1.736,9.464,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.441,1.826,-13.876,-12.473,-14.824,-13.18,-3.193,27.463,0.0,260.44,,275.0,275.0,-13.346,3.082,20.563,24.445
7011.0,3.199,0.737,-35.209,1.736,9.464,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.441,1.826,-14.236,-12.453,-15.178,-13.294,-3.193,27.463,0.0,260.44,,275.0,275.0,-13.588,3.084,20.57,24.424
7011.5,3.199,0.737,-35.209,1.736,9.464,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.441,1.826,-14.0,-12.349,-14.742,-12.988,-3.193,27.463,0.0,261.34,,275.0,275.0,-13.79,3.085,20.566,24.426
7012.0,3.199,0.737,-35.209,1.736,9.464,4.892,35.253,4.442,-16.529,-2.767,0.0,36.8,37.3,9.441,1.826,-13.6,-12.391,-14.532,-12.924,-3.193,27.463,0.0,261.34,,275.0,275.0,-13.52,3.087,20.582,24.434
7012.5,3.199,0.737,-35.209,1.736,9.464,4.862,35.22,4.458,-16.507,-2.766,0.0,36.808,37.32,9.441,1.826,-13.564,-12.459,-14.597,-13.025,-3.173,27.462,0.0,260.34,,275.0,275.0,-13.362,3.089,20.578,24.401
7013.0,3.199,0.737,-35.209,1.736,9.464,4.862,35.22,4.458,-16.507,-2.766,0.0,36.8,37.3,9.441,1.826,-13.927,-12.496,-14.919,-13.163,-3.173,27.462,0.0,260.34,,275.0,275.0,-13.411,3.091,20.562,24.403
7013.5,2.597,0.714,-33.942,1.863,9.379,4.862,35.22,4.458,-16.507,-2.766,0.0,36.8,37.3,9.506,1.706,-14.273,-12.442,-15.238,-13.255,-3.173,27.462,0.0,261.74,,275.0,275.0,-13.626,3.093,20.574,24.348
7014.0,2.597,0.714,-33.942,1.863,9.379,4.862,35.22,4.458,-16.507,-2.766,0.0,36.8,37.3,9.506,1.706,-14.335,-12.531,-15.137,-13.241,-3.173,27.462,0.0,261.74,,275.0,275.0,-13.802,3.085,20.578,24.25
7014.5,2.597,0.714,-33.942,1.863,9.379,4.862,35.22,4.458,-16.507,-2.766,0.0,36.8,37.3,9.506,1.706,-13.845,-12.437,-14.818,-12.959,-3.173,27.462,0.0,260.34,,275.0,275.0,-13.811,3.077,20.583,24.245
7015.0,2.597,0.714,-33.942,1.863,9.379,4.862,35.22,4.458,-16.507,-2.766,0.0,36.8,37.3,9.506,1.706,-13.872,-12.47,-14.738,-13.072,-3.173,27.462,0.0,260.34,,275.0,275.0,-13.514,3.069,20.586,24.184
7015.5,2.597,0.714,-33.942,1.863,9.379,4.879,35.207,4.449,-16.474,-2.757,0.0,36.81,37.325,9.506,1.706,-14.116,-12.426,-15.151,-13.216,-3.17,27.464,0.0,261.44,,275.0,275.0,-13.538,3.061,20.585,24.199
7016.0,2.597,0.714,-33.942,1.863,9.379,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.506,1.706,-14.378,-12.345,-15.408,-13.219,-3.17,27.464,0.0,261.44,,275.0,275.0,-13.727,3.053,20.59,24.221
7016.5,3.182,0.808,-34.45,1.854,9.373,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.565,1.859,-14.221,-12.535,-15.149,-13.18,-3.17,27.464,0.0,260.34,,275.0,275.0,-13.838,3.046,20.585,24.234
7017.0,3.182,0.808,-34.45,1.854,9.373,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.565,1.859,-13.854,-12.615,-14.635,-13.064,-3.17,27.464,0.0,260.34,,275.0,275.0,-13.771,3.048,20.581,24.21
7017.5,3.182,0.808,-34.45,1.854,9.373,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.565,1.859,-13.708,-12.635,-14.519,-13.105,-3.17,27.464,0.0,261.34,,275.0,275.0,-13.542,3.05,20.569,24.253
7018.0,3.182,0.808,-34.45,1.854,9.373,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.565,1.859,-14.058,-12.565,-14.902,-13.237,-3.17,27.464,0.0,261.34,,275.0,275.0,-13.492,3.052,20.589,24.223
7018.5,3.182,0.808,-34.45,1.854,9.373,4.879,35.207,4.449,-16.474,-2.757,0.0,36.8,37.3,9.565,1.859,-14.383,-12.555,-15.308,-13.288,-3.17,27.464,0.0,259.54,,275.0,275.0,-13.69,3.055,20.612,24.194
7019.0,3.182,0.808,-34.45,1.854,9.373,4.916,35.26,4.455,-16.476,-2.761,0.0,36.812,37.31,9.565,1.859,-14.04,-12.635,-14.839,-13.123,-3.172,27.463,0.0,259.54,,275.0,275.0,-13.883,3.057,20.604,24.207
7019.5,3.182,0.808,-34.45,1.854,9.373,4.916,35.26,4.455,-16.476,-2.761,0.0,36.8,37.3,9.565,1.859,-13.725,-12.513,-14.585,-13.032,-3.172,27.463,0.0,261.74,,275.0,275.0,-13.659,3.059,20.616,24.218
7020.0,3.173,0.81,-34.136,1.836,9.442,4.916,35.26,4.455,-16.476,-2.761,0.0,36.8,37.3,9.536,1.616,-13.862,-12.49,-14.763,-13.134,-3.172,27.463,0.0,261.74,,275.0,275.0,-13.464,3.061,20.605,24.269
7020.5,3.173,0.81,-34.136,1.836,9.442,4.916,35.26,4.455,-16.476,-2.761,0.0,36.8,37.3,9.536,1.616,-14.101,-12.508,-15.078,-13.251,-3.172,27.463,0.0,260.24,,275.0,275.0,-13.562,3.063,20.614,24.306
7021.0,3.173,0.81,-34.136,1.836,9.442,4.916,35.26,4.455,-16.476,-2.761,0.0,36.8,37.3,9.536,1.616,-14.331,-12.474,-15.361,-13.32,-3.172,27.463,0.0,260.24,,275.0,275.0,-13.735,3.064,20.615,24.232
7021.5,3.173,0.81,-34.136,1.836,9.442,4.916,35.26,4.455,-16.476,-2.761,0.0,36.8,37.3,9.536,1.616,-14.353,-12.607,-15.24,-13.28,-3.172,27.463,0.0,261.94,,275.0,275.0,-13.872,3.066,20.602,24.203
7022.0,3.173,0.81,-34.136,1.836,9.442,4.917,35.249,4.461,-16.453,-2.756,0.0,36.817,37.294,9.536,1.616,-13.415,-12.489,-14.417,-13.024,-3.173,27.468,0.0,261.94,,275.0,275.0,-13.87,3.068,20.596,24.151
7022.5,3.173,0.81,-34.136,1.836,9.442,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.536,1.616,-13.714,-12.493,-14.675,-13.148,-3.173,27.468,0.0,261.14,,275.0,275.0,-13.336,3.07,20.627,24.137
7023.0,3.239,0.764,-35.209,1.748,9.44,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.517,1.909,-14.141,-12.49,-15.107,-13.271,-3.173,27.468,0.0,261.14,,275.0,275.0,-13.507,3.071,20.628,24.097
7023.5,3.239,0.764,-35.209,1.748,9.44,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.517,1.909,-14.399,-12.449,-15.44,-13.336,-3.173,27.468,0.0,261.94,,275.0,275.0,-13.752,3.074,20.625,24.116
7024.0,3.239,0.764,-35.209,1.748,9.44,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.517,1.909,-14.344,-12.643,-15.093,-13.245,-3.173,27.468,0.0,261.94,,275.0,275.0,-13.906,3.077,20.631,24.082
7024.5,3.239,0.764,-35.209,1.748,9.44,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.517,1.909,-13.636,-12.538,-14.613,-13.03,-3.173,27.468,0.0,261.14,,275.0,275.0,-13.831,3.079,20.629,23.985
7025.0,3.239,0.764,-35.209,1.748,9.44,4.917,35.249,4.461,-16.453,-2.756,0.0,36.8,37.3,9.517,1.909,-13.56,-12.501,-14.631,-13.039,-3.173,27.468,0.0,261.14,,275.0,275.0,-13.454,3.082,20.622,24.055
7025.5,3.239,0.764,-35.209,1.748,9.44,4.899,35.188,4.459,-16.411,-2.758,0.0,36.821,37.338,9.517,1.909,-14.191,-12.476,-15.242,-13.27,-3.172,27.468,0.0,262.14,,275.0,275.0,-13.433,3.085,20.619,24.059
7026.0,3.239,0.764,-35.209,1.748,9.44,4.899,35.188,4.459,-16.411,-2.758,0.0,36.8,37.3,9.517,1.909,-14.451,-12.471,-15.48,-13.313,-3.172,27.468,0.0,262.14,,275.0,275.0,-13.795,3.087,20.645,24.085
7026.5,2.652,0.687,-34.435,1.824,9.351,4.899,35.188,4.459,-16.411,-2.758,0.0,36.8,37.3,9.568,1.865,-14.422,-12.658,-15.106,-13.211,-3.172,27.468,0.0,261.44,,275.0,275.0,-13.929,3.09,20.638,24.132
7027.0,2.652,0.687,-34.435,1.824,9.351,4.899,35.188,4.459,-16.411,-2.758,0.0,36.8,37.3,9.568,1.865,-13.889,-12.581,-14.774,-13.092,-3.172,27.468,0.0,261.44,,275.0,275.0,-13.849,3.082,20.638,24.185
7027.5,2.652,0.687,-34.435,1.824,9.351,4.899,35.188,4.459,-16.411,-2.758,0.0,36.8,37.3,9.568,1.865,-13.675,-12.57,-14.776,-13.16,-3.172,27.468,0.0,262.44,,275.0,275.0,-13.584,3.075,20.637,24.223
7028.0,2.652,0.687,-34.435,1.824,9.351,4.899,35.188,4.459,-16.411,-2.758,0.0,36.8,37.3,9.568,1.865,-13.985,-12.534,-15.087,-13.266,-3.172,27.468,0.0,262.44,,275.0,275.0,-13.545,3.068,20.636,24.247
7028.5,2.652,0.687,-34.435,1.824,9.351,4.907,35.246,4.436,-16.379,-2.769,0.0,36.825,37.296,9.568,1.865,-14.331,-12.478,-15.405,-13.329,-3.177,27.461,0.0,260.94,,275.0,275.0,-13.718,3.062,20.63,24.209
7029.0,2.652,0.687,-34.435,1.824,9.351,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.568,1.865,-14.383,-12.67,-15.244,-13.311,-3.177,27.461,0.0,260.94,,275.0,275.0,-13.886,3.055,20.64,24.159
7029.5,2.789,0.704,-34.125,1.87,9.457,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.592,1.715,-14.035,-12.62,-14.842,-13.127,-3.177,27.461,0.0,262.14,,275.0,275.0,-13.902,3.048,20.625,24.105
7030.0,2.789,0.704,-34.125,1.87,9.457,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.592,1.715,-13.98,-12.613,-14.899,-13.171,-3.177,27.461,0.0,262.14,,275.0,275.0,-13.656,3.044,20.637,24.019
7030.5,2.789,0.704,-34.125,1.87,9.457,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.592,1.715,-14.245,-12.573,-15.146,-13.285,-3.177,27.461,0.0,259.74,,275.0,275.0,-13.665,3.04,20.641,23.915
7031.0,2.789,0.704,-34.125,1.87,9.457,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.592,1.715,-14.432,-12.478,-15.485,-13.346,-3.177,27.461,0.0,259.74,,275.0,275.0,-13.813,3.036,20.625,23.976
7031.5,2.789,0.704,-34.125,1.87,9.457,4.907,35.246,4.436,-16.379,-2.769,0.0,36.8,37.3,9.592,1.715,-14.546,-12.557,-15.489,-13.376,-3.177,27.461,0.0,262.24,,275.0,275.0,-13.935,3.032,20.614,24.051
7032.0,2.789,0.704,-34.125,1.87,9.457,4.925,35.281,4.458,-16.363,-2.751,0.0,36.821,37.335,9.592,1.715,-14.195,-12.669,-15.053,-13.252,-3.18,27.465,0.0,262.24,,275.0,275.0,-13.992,3.028,20.604,24.05
7032.5,2.789,0.704,-34.125,1.87,9.457,4.925,35.281,4.458,-16.363,-2.751,0.0,36.8,37.3,9.592,1.715,-13.802,-12.67,-14.742,-13.216,-3.18,27.465,0.0,259.54,,275.0,275.0,-13.793,3.024,20.607,24.074
7033.0,3.326,0.785,-35.209,1.789,9.502,4.925,35.281,4.458,-16.363,-2.751,0.0,36.8,37.3,9.427,1.862,-14.192,-12.558,-15.142,-13.303,-3.18,27.465,0.0,259.54,,275.0,275.0,-13.607,3.02,20.623,24.113
7033.5,3.326,0.785,-35.209,1.789,9.502,4.925,35.281,4.458,-16.363,-2.751,0.0,36.8,37.3,9.427,1.862,-14.434,-12.49,-15.476,-13.342,-3.18,27.465,0.0,262.04,,275.0,275.0,-13.799,3.025,20.605,24.072
7034.0,3.326,0.785,-35.209,1.789,9.502,4.925,35.281,4.458,-16.363,-2.751,0.0,36.8,37.3,9.427,1.862,-14.46,-12.64,-15.302,-13.345,-3.18,27.465,0.0,262.04,,275.0,275.0,-13.936,3.03,20.616,24.05
7034.5,3.326,0.785,-35.209,1.789,9.502,4.925,35.281,4.458,-16.363,-2.751,0.0,36.8,37.3,9.427,1.862,-14.08,-12.651,-14.785,-13.042,-3.18,27.465,0.0,259.54,,275.0,275.0,-13.937,3.035,20.618,24.005
7035.0,3.326,0.785,-35.209,1.789,9.502,4.906,35.246,4.483,-16.34,-2.754,0.0,36.823,37.342,9.427,1.862,-13.442,-12.589,-14.579,-12.985,-3.18,27.463,0.0,259.54,,275.0,275.0,-13.639,3.039,20.614,24.048
7035.5,3.326,0.785,-35.209,1.789,9.502,4.906,35.246,4.483,-16.34,-2.754,0.0,36.8,37.3,9.427,1.862,-13.73,-12.541,-14.814,-13.094,-3.18,27.463,0.0,261.84,,275.0,275.0,-13.399,3.044,20.62,24.033
7036.0,2.279,0.59,-34.688,1.827,9.48,4.906,35.246,4.483,-16.34,-2.754,0.0,36.8,37.3,9.432,1.737,-14.227,-12.466,-15.194,-13.228,-3.18,27.463,0.0,261.84,,275.0,275.0,-13.545,3.049,20.624,24.033
7036.5,2.279,0.59,-34.688,1.827,9.48,4.906,35.246,4.483,-16.34,-2.754,0.0,36.8,37.3,9.432,1.737,-14.335,-12.562,-15.265,-13.244,-3.18,27.463,0.0,260.74,,275.0,275.0,-13.778,3.036,20.619,23.982
7037.0,2.279,0.59,-34.688,1.827,9.48,4.906,35.246,4.483,-16.34,-2.754,0.0,36.8,37.3,9.432,1.737,-13.988,-12.468,-14.787,-13.024,-3.18,27.463,0.0,260.74,,275.0,275.0,-13.851,3.024,20.622,23.956
7037.5,2.279,0.59,-34.688,1.827,9.48,4.906,35.246,4.483,-16.34,-2.754,0.0,36.8,37.3,9.432,1.737,-13.588,-12.466,-14.645,-12.984,-3.18,27.463,0.0,261.64,,275.0,275.0,-13.567,3.012,20.623,23.96
7038.0,2.279,0.59,-34.688,1.827,9.48,4.889,35.212,4.481,-16.3,-2.745,0.0,36.819,37.289,9.432,1.737,-13.683,-12.508,-14.773,-13.095,-3.175,27.453,0.0,261.64,,275.0,275.0,-13.421,3.0,20.613,24.014
7038.5,2.279,0.59,-34.688,1.827,9.48,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.432,1.737,-14.025,-12.46,-15.079,-13.196,-3.175,27.453,0.0,261.34,,275.0,275.0,-13.515,2.988,20.626,23.987
