t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7039.0,2.279,0.59,-34.688,1.827,9.48,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.432,1.737,-14.287,-12.409,-15.374,-13.287,-3.175,27.453,0.0,261.34,,275.0,275.0,-13.69,2.976,20.628,23.986
7039.5,3.023,0.742,-35.086,1.822,9.408,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.554,1.878,-14.16,-12.507,-15.244,-13.151,-3.175,27.453,0.0,261.34,,275.0,275.0,-13.839,2.965,20.607,23.934
7040.0,3.023,0.742,-35.086,1.822,9.408,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.554,1.878,-13.509,-12.438,-14.589,-12.962,-3.175,27.453,0.0,261.34,,275.0,275.0,-13.766,2.966,20.628,23.876
7040.5,3.023,0.742,-35.086,1.822,9.408,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.554,1.878,-13.801,-12.45,-14.838,-13.075,-3.175,27.453,0.0,261.14,,275.0,275.0,-13.375,2.967,20.619,23.908
7041.0,3.023,0.742,-35.086,1.822,9.408,4.889,35.212,4.481,-16.3,-2.745,0.0,36.8,37.3,9.554,1.878,-14.157,-12.418,-15.19,-13.201,-3.175,27.453,0.0,261.14,,275.0,275.0,-13.541,2.967,20.612,23.872
7041.5,3.023,0.742,-35.086,1.822,9.408,4.918,35.247,4.464,-16.268,-2.769,0.0,36.817,37.327,9.554,1.878,-14.39,-12.371,-15.435,-13.235,-3.179,27.456,0.0,261.54,,275.0,275.0,-13.741,2.968,20.606,23.862
7042.0,3.023,0.742,-35.086,1.822,9.408,4.918,35.247,4.464,-16.268,-2.769,0.0,36.8,37.3,9.554,1.878,-14.17,-12.5,-14.97,-13.071,-3.179,27.456,0.0,261.54,,275.0,275.0,-13.858,2.969,20.622,23.859
7042.5,3.634,0.85,-35.209,1.799,9.454,4.918,35.247,4.464,-16.268,-2.769,0.0,36.8,37.3,9.433,1.687,-13.514,-12.446,-14.465,-12.773,-3.179,27.456,0.0,260.54,,275.0,275.0,-13.678,2.97,20.624,23.855
7043.0,3.634,0.85,-35.209,1.799,9.454,4.918,35.247,4.464,-16.268,-2.769,0.0,36.8,37.3,9.433,1.687,-13.854,-12.357,-14.875,-13.054,-3.179,27.456,0.0,260.54,,275.0,275.0,-13.3,2.981,20.609,23.789
7043.5,3.634,0.85,-35.209,1.799,9.454,4.918,35.247,4.464,-16.268,-2.769,0.0,36.8,37.3,9.433,1.687,-14.178,-12.348,-15.231,-13.185,-3.179,27.456,0.0,262.04,,275.0,275.0,-13.535,2.992,20.628,23.778
7044.0,3.634,0.85,-35.209,1.799,9.454,4.918,35.247,4.464,-16.268,-2.769,0.0,36.8,37.3,9.433,1.687,-14.38,-12.407,-15.236,-13.173,-3.179,27.456,0.0,262.04,,275.0,275.0,-13.735,3.002,20.619,23.751
7044.5,3.634,0.85,-35.209,1.799,9.454,4.9,35.288,4.49,-16.251,-2.749,0.0,36.826,37.324,9.433,1.687,-13.869,-12.366,-14.913,-12.921,-3.172,27.45,0.0,260.04,,275.0,275.0,-13.799,3.013,20.593,23.681
7045.0,3.634,0.85,-35.209,1.799,9.454,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.433,1.687,-13.693,-12.298,-14.597,-12.779,-3.172,27.45,0.0,260.04,,275.0,275.0,-13.517,3.023,20.612,23.663
7045.5,3.634,0.85,-35.209,1.799,9.454,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.433,1.687,-13.843,-12.357,-14.693,-12.917,-3.172,27.45,0.0,261.74,,275.0,275.0,-13.342,3.033,20.613,23.6
7046.0,3.039,0.786,-33.992,1.792,9.384,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.536,1.598,-14.015,-12.355,-14.974,-13.089,-3.172,27.45,0.0,261.74,,275.0,275.0,-13.452,3.043,20.608,23.631
7046.5,3.039,0.786,-33.992,1.792,9.384,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.536,1.598,-14.198,-12.31,-15.253,-13.143,-3.172,27.45,0.0,260.44,,275.0,275.0,-13.608,3.043,20.615,23.628
7047.0,3.039,0.786,-33.992,1.792,9.384,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.536,1.598,-13.788,-12.251,-14.683,-12.861,-3.172,27.45,0.0,260.44,,275.0,275.0,-13.726,3.043,20.613,23.61
7047.5,3.039,0.786,-33.992,1.792,9.384,4.9,35.288,4.49,-16.251,-2.749,0.0,36.8,37.3,9.536,1.598,-13.453,-12.267,-14.543,-12.8,-3.172,27.45,0.0,261.34,,275.0,275.0,-13.395,3.042,20.613,23.601
7048.0,3.039,0.786,-33.992,1.792,9.384,4.897,35.224,4.502,-16.215,-2.741,0.0,36.829,37.306,9.536,1.598,-13.63,-12.279,-14.738,-12.904,-3.167,27.456,0.0,261.34,,275.0,275.0,-13.266,3.042,20.587,23.57
7048.5,3.039,0.786,-33.992,1.792,9.384,4.897,35.224,4.502,-16.215,-2.741,0.0,36.8,37.3,9.536,1.598,-13.952,-12.302,-14.955,-13.042,-3.167,27.456,0.0,260.84,,275.0,275.0,-13.388,3.042,20.611,23.558
7049.0,2.621,0.705,-33.423,1.828,9.412,4.897,35.224,4.502,-16.215,-2.741,0.0,36.8,37.3,9.62,1.801,-14.189,-12.273,-15.232,-13.133,-3.167,27.456,0.0,260.84,,275.0,275.0,-13.563,3.042,20.597,23.517
7049.5,2.621,0.705,-33.423,1.828,9.412,4.897,35.224,4.502,-16.215,-2.741,0.0,36.8,37.3,9.62,1.801,-14.111,-12.41,-14.93,-13.024,-3.167,27.456,0.0,261.14,,275.0,275.0,-13.707,3.035,20.614,23.524
7050.0,2.621,0.705,-33.423,1.828,9.412,4.897,35.224,4.502,-16.215,-2.741,0.0,36.8,37.3,9.62,1.801,-13.878,-12.183,-14.731,-12.877,-3.167,27.456,0.0,261.14,,275.0,275.0,-13.619,3.029,20.62,23.584
7050.5,2.621,0.705,-33.423,1.828,9.412,4.897,35.224,4.502,-16.215,-2.741,0.0,36.8,37.3,9.62,1.801,-13.701,-12.288,-14.804,-12.953,-3.167,27.456,0.0,260.64,,275.0,275.0,-13.417,3.022,20.6,23.653
7051.0,2.621,0.705,-33.423,1.828,9.412,4.888,35.228,4.485,-16.192,-2.749,0.0,36.832,37.291,9.62,1.801,-13.963,-12.323,-14.987,-13.036,-3.164,27.446,0.0,260.64,,275.0,275.0,-13.436,3.015,20.611,23.728
7051.5,2.621,0.705,-33.423,1.828,9.412,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.62,1.801,-14.198,-12.331,-15.095,-13.041,-3.164,27.446,0.0,260.84,,275.0,275.0,-13.577,3.009,20.597,23.811
7052.0,2.621,0.705,-33.423,1.828,9.412,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.62,1.801,-13.817,-12.299,-14.853,-12.908,-3.164,27.446,0.0,260.84,,275.0,275.0,-13.666,3.002,20.595,23.842
7052.5,3.07,0.802,-34.018,1.828,9.34,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.636,1.788,-13.563,-12.215,-14.431,-12.691,-3.164,27.446,0.0,260.24,,275.0,275.0,-13.469,2.996,20.581,23.85
7053.0,3.07,0.802,-34.018,1.828,9.34,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.636,1.788,-13.56,-12.278,-14.33,-12.796,-3.164,27.446,0.0,260.24,,275.0,275.0,-13.225,2.997,20.583,23.81
7053.5,3.07,0.802,-34.018,1.828,9.34,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.636,1.788,-13.769,-12.266,-14.648,-12.885,-3.164,27.446,0.0,261.24,,275.0,275.0,-13.241,2.999,20.596,23.781
7054.0,3.07,0.802,-34.018,1.828,9.34,4.888,35.228,4.485,-16.192,-2.749,0.0,36.8,37.3,9.636,1.788,-14.09,-12.293,-15.034,-13.025,-3.164,27.446,0.0,261.24,,275.0,275.0,-13.392,3.0,20.578,23.768
7054.5,3.07,0.802,-34.018,1.828,9.34,4.898,35.273,4.507,-16.149,-2.761,0.0,36.823,37.308,9.636,1.788,-13.73,-12.165,-14.773,-12.76,-3.184,27.449,0.0,260.14,,275.0,275.0,-13.611,3.001,20.567,23.835
7055.0,3.07,0.802,-34.018,1.828,9.34,4.898,35.273,4.507,-16.149,-2.761,0.0,36.8,37.3,9.636,1.788,-13.377,-12.183,-14.234,-12.663,-3.184,27.449,0.0,260.14,,275.0,275.0,-13.357,3.002,20.567,23.827
7055.5,2.974,0.749,-35.209,1.799,9.439,4.898,35.273,4.507,-16.149,-2.761,0.0,36.8,37.3,9.414,1.688,-13.566,-12.2,-14.465,-12.789,-3.184,27.449,0.0,261.04,,275.0,275.0,-13.114,3.003,20.579,23.825
7056.0,2.974,0.749,-35.209,1.799,9.439,4.898,35.273,4.507,-16.149,-2.761,0.0,36.8,37.3,9.414,1.688,-13.902,-12.174,-14.828,-12.92,-3.184,27.449,0.0,261.04,,275.0,275.0,-13.255,3.003,20.565,23.877
7056.5,2.974,0.749,-35.209,1.799,9.439,4.898,35.273,4.507,-16.149,-2.761,0.0,36.8,37.3,9.414,1.688,-14.023,-12.163,-15.1,-13.007,-3.184,27.449,0.0,260.74,,275.0,275.0,-13.456,3.002,20.552,23.891
7057.0,2.974,0.749,-35.209,1.799,9.439,4.898,35.273,4.507,-16.149,-2.761,0.0,36.8,37.3,9.414,1.688,-14.061,-12.355,-14.828,-12.926,-3.184,27.449,0.0,260.74,,275.0,275.0,-13.573,3.002,20.574,23.93
7057.5,2.974,0.749,-35.209,1.799,9.439,4.914,35.262,4.483,-16.139,-2.762,0.0,36.831,37.351,9.414,1.688,-13.526,-12.098,-14.556,-12.65,-3.186,27.439,0.0,261.64,,275.0,275.0,-13.543,3.001,20.565,24.019
7058.0,2.974,0.749,-35.209,1.799,9.439,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.414,1.688,-13.681,-12.169,-14.666,-12.819,-3.186,27.439,0.0,261.64,,275.0,275.0,-13.207,3.001,20.545,24.046
7058.5,3.403,0.798,-35.209,1.783,9.457,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.477,1.855,-13.861,-12.165,-14.905,-12.919,-3.186,27.439,0.0,261.64,,275.0,275.0,-13.334,3.0,20.546,24.046
7059.0,3.403,0.798,-35.209,1.783,9.457,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.477,1.855,-14.025,-12.17,-15.032,-12.945,-3.186,27.439,0.0,261.64,,275.0,275.0,-13.463,3.007,20.551,24.123
7059.5,3.403,0.798,-35.209,1.783,9.457,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.477,1.855,-14.033,-12.123,-14.886,-12.849,-3.186,27.439,0.0,261.84,,275.0,275.0,-13.543,3.014,20.555,24.086
7060.0,3.403,0.798,-35.209,1.783,9.457,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.477,1.855,-13.441,-12.129,-14.407,-12.594,-3.186,27.439,0.0,261.84,,275.0,275.0,-13.473,3.02,20.544,24.114
7060.5,3.403,0.798,-35.209,1.783,9.457,4.914,35.262,4.483,-16.139,-2.762,0.0,36.8,37.4,9.477,1.855,-13.376,-12.198,-14.29,-12.7,-3.186,27.439,0.0,261.34,,275.0,275.0,-13.143,3.026,20.544,24.118
7061.0,3.403,0.798,-35.209,1.783,9.457,4.877,35.238,4.472,-16.095,-2.756,0.0,36.847,37.328,9.477,1.855,-13.953,-12.19,-14.927,-12.996,-3.177,27.447,0.0,261.34,,275.0,275.0,-13.141,3.032,20.549,24.108
7061.5,3.403,0.798,-35.209,1.783,9.457,4.877,35.238,4.472,-16.095,-2.756,0.0,36.8,37.3,9.477,1.855,-14.158,-12.222,-15.049,-13.014,-3.177,27.447,0.0,261.74,,275.0,275.0,-13.516,3.038,20.539,24.114
7062.0,2.713,0.681,-35.117,1.817,9.439,4.877,35.238,4.472,-16.095,-2.756,0.0,36.8,37.3,9.434,1.723,-13.646,-12.234,-14.629,-12.775,-3.177,27.447,0.0,261.74,,275.0,275.0,-13.611,3.044,20.549,24.139
7062.5,2.713,0.681,-35.117,1.817,9.439,4.877,35.238,4.472,-16.095,-2.756,0.0,36.8,37.3,9.434,1.723,-13.498,-12.128,-14.415,-12.608,-3.177,27.447,0.0,261.94,,275.0,275.0,-13.321,3.039,20.548,24.154
7063.0,2.713,0.681,-35.117,1.817,9.439,4.877,35.238,4.472,-16.095,-2.756,0.0,36.8,37.3,9.434,1.723,-13.611,-12.157,-14.436,-12.759,-3.177,27.447,0.0,261.94,,275.0,275.0,-13.162,3.034,20.533,24.229
7063.5,2.713,0.681,-35.117,1.817,9.439,4.877,35.238,4.472,-16.095,-2.756,0.0,36.8,37.3,9.434,1.723,-13.79,-12.156,-14.696,-12.903,-3.177,27.447,0.0,262.04,,275.0,275.0,-13.241,3.028,20.531,24.288
7064.0,2.713,0.681,-35.117,1.817,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.835,37.386,9.434,1.723,-13.955,-12.16,-14.929,-12.991,-3.183,27.443,0.0,262.04,,275.0,275.0,-13.386,3.023,20.536,24.258
7064.5,2.713,0.681,-35.117,1.817,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.434,1.723,-13.942,-12.154,-14.719,-12.829,-3.183,27.443,0.0,262.34,,275.0,275.0,-13.509,3.018,20.538,24.297
7065.0,3.481,0.831,-35.209,1.785,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.451,1.829,-13.511,-12.092,-14.582,-12.678,-3.183,27.443,0.0,262.34,,275.0,275.0,-13.411,3.013,20.528,24.275
7065.5,3.481,0.831,-35.209,1.785,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.451,1.829,-13.562,-12.122,-14.495,-12.683,-3.183,27.443,0.0,262.24,,275.0,275.0,-13.216,3.021,20.522,24.319
7066.0,3.481,0.831,-35.209,1.785,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.451,1.829,-13.737,-12.198,-14.609,-12.824,-3.183,27.443,0.0,262.24,,275.0,275.0,-13.215,3.028,20.538,24.342
7066.5,3.481,0.831,-35.209,1.785,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.451,1.829,-13.915,-12.135,-14.881,-12.912,-3.183,27.443,0.0,262.24,,275.0,275.0,-13.342,3.036,20.52,24.314
7067.0,3.481,0.831,-35.209,1.785,9.439,4.907,35.255,4.47,-16.079,-2.768,0.0,36.8,37.4,9.451,1.829,-14.01,-12.249,-14.831,-12.849,-3.183,27.443,0.0,262.24,,275.0,275.0,-13.461,3.043,20.518,24.264
7067.5,3.481,0.831,-35.209,1.785,9.439,4.886,35.288,4.493,-16.062,-2.773,0.0,36.835,37.311,9.451,1.829,-13.615,-12.036,-14.596,-12.633,-3.19,27.426,0.0,262.34,,275.0,275.0,-13.485,3.05,20.52,24.277
7068.0,3.481,0.831,-35.209,1.785,9.439,4.886,35.288,4.493,-16.062,-2.773,0.0,36.8,37.3,9.451,1.829,-13.448,-12.056,-14.41,-12.646,-3.19,27.426,0.0,262.34,,275.0,275.0,-13.22,3.057,20.529,24.251
7068.5,3.051,0.759,-35.209,1.789,9.503,4.886,35.288,4.493,-16.062,-2.773,0.0,36.8,37.3,9.286,1.707,-13.697,-12.05,-14.709,-12.792,-3.19,27.426,0.0,262.44,,275.0,275.0,-13.14,3.064,20.512,24.263
7069.0,3.051,0.759,-35.209,1.789,9.503,4.886,35.288,4.493,-16.062,-2.773,0.0,36.8,37.3,9.286,1.707,-13.871,-12.086,-14.888,-12.879,-3.19,27.426,0.0,262.44,,275.0,275.0,-13.312,3.064,20.51,24.332
7069.5,3.051,0.759,-35.209,1.789,9.503,4.886,35.288,4.493,-16.062,-2.773,0.0,36.8,37.3,9.286,1.707,-13.909,-12.144,-14.777,-12.781,-3.19,27.426,0.0,262.24,,275.0,275.0,-13.431,3.064,20.506,24.388
7070.0,3.051,0.759,-35.209,1.789,9.503,4.886,35.288,4.493,-16.062,-2.773,0.0,36.8,37.3,9.286,1.707,-13.588,-11.843,-14.387,-12.502,-3.19,27.426,0.0,262.24,,275.0,275.0,-13.403,3.064,20.512,24.415
7070.5,3.051,0.759,-35.209,1.789,9.503,4.883,35.25,4.528,-16.051,-2.776,0.0,36.838,37.353,9.286,1.707,-12.989,-11.905,-14.04,-12.419,-3.18,27.42,0.0,262.04,,275.0,275.0,-13.08,3.063,20.508,24.406
7071.0,3.051,0.759,-35.209,1.789,9.503,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.286,1.707,-13.16,-11.993,-14.21,-12.564,-3.18,27.42,0.0,262.04,,275.0,275.0,-12.838,3.063,20.507,24.386
7071.5,2.53,0.664,-34.01,1.794,9.433,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.475,1.726,-13.886,-11.941,-14.962,-12.824,-3.18,27.42,0.0,262.14,,275.0,275.0,-12.981,3.063,20.491,24.353
7072.0,2.53,0.664,-34.01,1.794,9.433,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.475,1.726,-13.878,-12.046,-14.715,-12.587,-3.18,27.42,0.0,262.14,,275.0,275.0,-13.403,3.054,20.501,24.369
7072.5,2.53,0.664,-34.01,1.794,9.433,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.475,1.726,-13.164,-11.866,-14.163,-12.317,-3.18,27.42,0.0,262.14,,275.0,275.0,-13.306,3.046,20.482,24.334
7073.0,2.53,0.664,-34.01,1.794,9.433,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.475,1.726,-13.026,-11.928,-13.972,-12.403,-3.18,27.42,0.0,262.14,,275.0,275.0,-12.877,3.037,20.486,24.302
7073.5,2.53,0.664,-34.01,1.794,9.433,4.883,35.25,4.528,-16.051,-2.776,0.0,36.8,37.4,9.475,1.726,-13.33,-11.948,-14.314,-12.637,-3.18,27.42,0.0,262.14,,275.0,275.0,-12.832,3.029,20.482,24.268
7074.0,2.53,0.664,-34.01,1.794,9.433,4.903,35.214,4.498,-15.994,-2.773,0.0,36.84,37.326,9.475,1.726,-13.678,-11.994,-14.635,-12.76,-3.175,27.419,0.0,262.14,,275.0,275.0,-13.057,3.021,20.475,24.2
7074.5,2.53,0.664,-34.01,1.794,9.433,4.903,35.214,4.498,-15.994,-2.773,0.0,36.8,37.3,9.475,1.726,-13.896,-11.918,-14.819,-12.736,-3.175,27.419,0.0,262.14,,275.0,275.0,-13.267,3.013,20.464,24.191
7075.0,3.861,1.016,-34.088,1.84,9.4,4.903,35.214,4.498,-15.994,-2.773,0.0,36.8,37.3,9.513,1.621,-12.963,-11.793,-13.799,-12.151,-3.175,27.419,0.0,262.14,,275.0,275.0,-13.342,3.005,20.474,24.113
7075.5,3.861,1.016,-34.088,1.84,9.4,4.903,35.214,4.498,-15.994,-2.773,0.0,36.8,37.3,9.513,1.621,-13.074,-11.859,-13.927,-12.38,-3.175,27.419,0.0,262.24,,275.0,275.0,-12.677,3.019,20.482,24.105
7076.0,3.861,1.016,-34.088,1.84,9.4,4.903,35.214,4.498,-15.994,-2.773,0.0,36.8,37.3,9.513,1.621,-13.369,-11.868,-14.309,-12.552,-3.175,27.419,0.0,262.24,,275.0,275.0,-12.81,3.033,20.487,24.094
7076.5,3.861,1.016,-34.088,1.84,9.4,4.903,35.214,4.498,-15.994,-2.773,0.0,36.8,37.3,9.513,1.621,-13.57,-11.864,-14.634,-12.653,-3.175,27.419,0.0,262.14,,275.0,275.0,-13.024,3.046,20.472,24.085
7077.0,3.861,1.016,-34.088,1.84,9.4,4.891,35.277,4.493,-15.937,-2.765,0.0,36.848,37.359,9.513,1.621,-13.811,-11.885,-14.789,-12.685,-3.186,27.42,0.0,262.14,,275.0,275.0,-13.18,3.06,20.456,24.03
7077.5,3.861,1.016,-34.088,1.84,9.4,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.513,1.621,-13.584,-11.871,-14.319,-12.459,-3.186,27.42,0.0,262.24,,275.0,275.0,-13.292,3.073,20.491,23.983
7078.0,3.732,0.918,-35.209,1.764,9.419,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.479,1.83,-13.023,-11.758,-14.044,-12.277,-3.186,27.42,0.0,262.24,,275.0,275.0,-13.058,3.086,20.463,24.001
7078.5,3.732,0.918,-35.209,1.764,9.419,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.479,1.83,-13.427,-11.827,-14.472,-12.569,-3.186,27.42,0.0,262.34,,275.0,275.0,-12.775,3.096,20.474,24.014
7079.0,3.732,0.918,-35.209,1.764,9.419,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.479,1.83,-13.589,-11.842,-14.633,-12.625,-3.186,27.42,0.0,262.34,,275.0,275.0,-13.074,3.107,20.483,24.01
7079.5,3.732,0.918,-35.209,1.764,9.419,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.479,1.83,-13.785,-11.963,-14.625,-12.613,-3.186,27.42,0.0,262.24,,275.0,275.0,-13.172,3.117,20.481,23.959
7080.0,3.732,0.918,-35.209,1.764,9.419,4.891,35.277,4.493,-15.937,-2.765,0.0,36.8,37.4,9.479,1.83,-13.448,-11.821,-14.492,-12.479,-3.186,27.42,0.0,262.24,,275.0,275.0,-13.247,3.127,20.49,23.918
7080.5,3.732,0.918,-35.209,1.764,9.419,4.892,35.301,4.508,-15.931,-2.778,0.0,36.846,37.333,9.479,1.83,-13.153,-11.906,-13.939,-12.311,-3.202,27.401,0.0,262.04,,275.0,275.0,-13.06,3.137,20.482,23.887
7081.0,3.732,0.918,-35.209,1.764,9.419,4.892,35.301,4.508,-15.931,-2.778,0.0,36.8,37.3,9.479,1.83,-13.167,-11.918,-13.978,-12.381,-3.202,27.401,0.0,262.04,,275.0,275.0,-12.827,3.147,20.464,23.873
7081.5,2.925,0.743,-34.882,1.805,9.448,4.892,35.301,4.508,-15.931,-2.778,0.0,36.8,37.3,9.399,1.705,-13.443,-11.873,-14.358,-12.519,-3.202,27.401,0.0,262.04,,275.0,275.0,-12.861,3.156,20.478,23.896
7082.0,2.925,0.743,-34.882,1.805,9.448,4.892,35.301,4.508,-15.931,-2.778,0.0,36.8,37.3,9.399,1.705,-13.837,-11.88,-14.806,-12.737,-3.202,27.401,0.0,262.04,,275.0,275.0,-13.049,3.152,20.504,23.898
7082.5,2.925,0.743,-34.882,1.805,9.448,4.892,35.301,4.508,-15.931,-2.778,0.0,36.8,37.3,9.399,1.705,-13.66,-12.033,-14.477,-12.651,-3.202,27.401,0.0,261.84,,275.0,275.0,-13.315,3.149,20.477,23.896
7083.0,2.925,0.743,-34.882,1.805,9.448,4.892,35.301,4.508,-15.931,-2.778,0.0,36.8,37.3,9.399,1.705,-13.227,-12.042,-13.988,-12.496,-3.202,27.401,0.0,261.84,,275.0,275.0,-13.205,3.145,20.475,23.855
7083.5,2.925,0.743,-34.882,1.805,9.448,4.899,35.271,4.525,-15.92,-2.775,0.0,36.853,37.314,9.399,1.705,-13.349,-12.006,-14.134,-12.547,-3.198,27.41,0.0,261.74,,275.0,275.0,-12.939,3.141,20.481,23.826
7084.0,2.925,0.743,-34.882,1.805,9.448,4.899,35.271,4.525,-15.92,-2.775,0.0,36.9,37.3,9.399,1.705,-13.539,-11.884,-14.554,-12.637,-3.198,27.41,0.0,261.74,,275.0,275.0,-13.009,3.138,20.484,23.801
7084.5,3.023,0.684,-35.209,1.775,9.456,4.899,35.271,4.525,-15.92,-2.775,0.0,36.9,37.3,9.433,1.809,-13.795,-11.821,-14.86,-12.698,-3.198,27.41,0.0,261.94,,275.0,275.0,-13.154,3.134,20.486,23.815
7085.0,3.023,0.684,-35.209,1.775,9.456,4.899,35.271,4.525,-15.92,-2.775,0.0,36.9,37.3,9.433,1.809,-13.926,-11.891,-14.878,-12.73,-3.198,27.41,0.0,261.94,,275.0,275.0,-13.294,3.133,20.497,23.821
7085.5,3.023,0.684,-35.209,1.775,9.456,4.899,35.271,4.525,-15.92,-2.775,0.0,36.9,37.3,9.433,1.809,-13.096,-11.872,-14.192,-12.454,-3.198,27.41,0.0,261.94,,275.0,275.0,-13.356,3.131,20.495,23.815
7086.0,3.023,0.684,-35.209,1.775,9.456,4.899,35.271,4.525,-15.92,-2.775,0.0,36.9,37.3,9.433,1.809,-13.268,-11.852,-14.35,-12.501,-3.198,27.41,0.0,261.94,,275.0,275.0,-12.904,3.129,20.488,23.793
7086.5,3.023,0.684,-35.209,1.775,9.456,4.92,35.263,4.488,-15.898,-2.749,0.0,36.852,37.346,9.433,1.809,-13.385,-11.897,-14.502,-12.557,-3.194,27.407,0.0,262.14,,275.0,275.0,-12.993,3.127,20.491,23.752
7087.0,3.023,0.684,-35.209,1.775,9.456,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.433,1.809,-13.726,-11.831,-14.786,-12.649,-3.194,27.407,0.0,262.14,,275.0,275.0,-13.085,3.126,20.487,23.764
7087.5,3.023,0.684,-35.209,1.775,9.456,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.433,1.809,-13.749,-11.891,-14.832,-12.641,-3.194,27.407,0.0,262.14,,275.0,275.0,-13.248,3.124,20.49,23.732
7088.0,3.19,0.742,-35.209,1.773,9.498,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.418,1.859,-13.534,-11.812,-14.515,-12.418,-3.194,27.407,0.0,262.14,,275.0,275.0,-13.278,3.122,20.504,23.689
7088.5,3.19,0.742,-35.209,1.773,9.498,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.418,1.859,-13.397,-11.782,-14.317,-12.348,-3.194,27.407,0.0,262.14,,275.0,275.0,-13.07,3.123,20.476,23.613
7089.0,3.19,0.742,-35.209,1.773,9.498,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.418,1.859,-13.54,-11.806,-14.56,-12.561,-3.194,27.407,0.0,262.14,,275.0,275.0,-12.961,3.124,20.509,23.594
7089.5,3.19,0.742,-35.209,1.773,9.498,4.92,35.263,4.488,-15.898,-2.749,0.0,36.9,37.3,9.418,1.859,-13.772,-11.837,-14.724,-12.616,-3.194,27.407,0.0,262.34,,275.0,275.0,-13.117,3.125,20.486,23.64
7090.0,3.19,0.742,-35.209,1.773,9.498,4.981,35.301,4.525,-15.889,-2.758,0.0,36.855,37.39,9.418,1.859,-13.653,-11.824,-14.719,-12.609,-3.187,27.398,0.0,262.34,,275.0,275.0,-13.237,3.127,20.501,23.632
7090.5,3.19,0.742,-35.209,1.773,9.498,4.981,35.301,4.525,-15.889,-2.758,0.0,36.9,37.4,9.418,1.859,-13.481,-11.752,-14.589,-12.487,-3.187,27.398,0.0,262.14,,275.0,275.0,-13.201,3.128,20.493,23.667
7091.0,3.061,0.841,-33.553,1.857,9.418,4.981,35.301,4.525,-15.889,-2.758,0.0,36.9,37.4,9.561,1.723,-13.445,-11.783,-14.447,-12.433,-3.187,27.398,0.0,262.14,,275.0,275.0,-13.077,3.129,20.49,23.658
7091.5,3.061,0.841,-33.553,1.857,9.418,4.981,35.301,4.525,-15.889,-2.758,0.0,36.9,37.4,9.561,1.723,-13.471,-11.774,-14.525,-12.491,-3.187,27.398,0.0,262.34,,275.0,275.0,-13.027,3.128,20.494,23.521
7092.0,3.061,0.841,-33.553,1.857,9.418,4.981,35.301,4.525,-15.889,-2.758,0.0,36.9,37.4,9.561,1.723,-13.607,-11.758,-14.737,-12.535,-3.187,27.398,0.0,262.34,,275.0,275.0,-13.065,3.126,20.508,23.572
7092.5,3.061,0.841,-33.553,1.857,9.418,4.981,35.301,4.525,-15.889,-2.758,0.0,36.9,37.4,9.561,1.723,-13.685,-11.772,-14.608,-12.47,-3.187,27.398,0.0,262.14,,275.0,275.0,-13.159,3.125,20.509,23.625
7093.0,3.061,0.841,-33.553,1.857,9.418,4.959,35.304,4.497,-15.891,-2.779,0.0,36.853,37.359,9.561,1.723,-13.286,-11.836,-14.3,-12.401,-3.193,27.389,0.0,262.14,,275.0,275.0,-13.134,3.124,20.524,23.667
7093.5,3.061,0.841,-33.553,1.857,9.418,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.561,1.723,-13.241,-11.875,-14.277,-12.494,-3.193,27.389,0.0,262.14,,275.0,275.0,-12.956,3.123,20.499,23.718
7094.0,3.061,0.841,-33.553,1.857,9.418,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.561,1.723,-13.458,-11.825,-14.509,-12.573,-3.193,27.389,0.0,262.14,,275.0,275.0,-12.972,3.122,20.504,23.713
7094.5,2.926,0.779,-34.33,1.762,9.383,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.555,1.86,-13.69,-11.791,-14.716,-12.615,-3.193,27.389,0.0,262.34,,275.0,275.0,-13.091,3.121,20.511,23.69
7095.0,2.926,0.779,-34.33,1.762,9.383,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.555,1.86,-13.731,-11.815,-14.803,-12.568,-3.193,27.389,0.0,262.34,,275.0,275.0,-13.203,3.118,20.53,23.698
7095.5,2.926,0.779,-34.33,1.762,9.383,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.555,1.86,-13.622,-11.809,-14.559,-12.455,-3.193,27.389,0.0,262.34,,275.0,275.0,-13.229,3.115,20.516,23.729
7096.0,2.926,0.779,-34.33,1.762,9.383,4.959,35.304,4.497,-15.891,-2.779,0.0,36.9,37.4,9.555,1.86,-13.196,-11.837,-14.29,-12.41,-3.193,27.389,0.0,262.34,,275.0,275.0,-13.111,3.112,20.528,23.761
7096.5,2.926,0.779,-34.33,1.762,9.383,4.927,35.257,4.5,-15.887,-2.767,0.0,36.851,37.327,9.555,1.86,-13.441,-11.814,-14.513,-12.499,-3.192,27.394,0.0,262.24,,275.0,275.0,-12.933,3.109,20.526,23.744
7097.0,2.926,0.779,-34.33,1.762,9.383,4.927,35.257,4.5,-15.887,-2.767,0.0,36.9,37.3,9.555,1.86,-13.722,-11.757,-14.768,-12.552,-3.192,27.394,0.0,262.24,,275.0,275.0,-13.067,3.106,20.54,23.749
7097.5,2.626,0.637,-34.942,1.797,9.426,4.927,35.257,4.5,-15.887,-2.767,0.0,36.9,37.3,9.532,1.899,-13.825,-11.774,-14.838,-12.563,-3.192,27.394,0.0,262.64,,275.0,275.0,-13.2,3.103,20.538,23.797
7098.0,2.626,0.637,-34.942,1.797,9.426,4.927,35.257,4.5,-15.887,-2.767,0.0,36.9,37.3,9.532,1.899,-13.575,-11.754,-14.634,-12.487,-3.192,27.394,0.0,262.64,,275.0,275.0,-13.25,3.095,20.534,23.837
7098.5,2.626,0.637,-34.942,1.797,9.426,4.927,35.257,4.5,-15.887,-2.767,0.0,36.9,37.3,9.532,1.899,-13.408,-11.72,-14.381,-12.339,-3.192,27.394,0.0,262.54,,275.0,275.0,-13.113,3.087,20.544,23.921
7099.0,2.626,0.637,-34.942,1.797,9.426,4.927,35.257,4.5,-15.887,-2.767,0.0,36.9,37.3,9.532,1.899,-13.372,-11.785,-14.308,-12.376,-3.192,27.394,0.0,262.54,,275.0,275.0,-12.962,3.08,20.551,23.963
7099.5,2.626,0.637,-34.942,1.797,9.426,4.901,35.272,4.506,-15.86,-2.759,0.0,36.851,37.341,9.532,1.899,-13.673,-11.716,-14.776,-12.53,-3.191,27.38,0.0,262.34,,275.0,275.0,-12.96,3.072,20.533,23.966
7100.0,2.626,0.637,-34.942,1.797,9.426,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.532,1.899,-13.736,-11.799,-14.721,-12.529,-3.191,27.38,0.0,262.34,,275.0,275.0,-13.174,3.065,20.538,23.993
7100.5,2.626,0.637,-34.942,1.797,9.426,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.532,1.899,-13.329,-11.835,-14.234,-12.358,-3.191,27.38,0.0,262.74,,275.0,275.0,-13.196,3.058,20.558,23.971
7101.0,3.187,0.761,-35.209,1.788,9.506,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.457,1.643,-12.937,-11.851,-13.922,-12.301,-3.191,27.38,0.0,262.74,,275.0,275.0,-12.939,3.051,20.551,23.979
7101.5,3.187,0.761,-35.209,1.788,9.506,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.457,1.643,-13.212,-11.816,-14.202,-12.426,-3.191,27.38,0.0,263.14,,275.0,275.0,-12.753,3.053,20.558,23.962
7102.0,3.187,0.761,-35.209,1.788,9.506,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.457,1.643,-13.488,-11.714,-14.531,-12.503,-3.191,27.38,0.0,263.14,,275.0,275.0,-12.914,3.055,20.55,23.952
7102.5,3.187,0.761,-35.209,1.788,9.506,4.901,35.272,4.506,-15.86,-2.759,0.0,36.9,37.3,9.457,1.643,-13.693,-11.683,-14.758,-12.572,-3.191,27.38,0.0,262.74,,275.0,275.0,-13.059,3.057,20.555,23.964
7103.0,3.187,0.761,-35.209,1.788,9.506,4.916,35.312,4.516,-15.825,-2.788,0.0,36.854,37.313,9.457,1.643,-13.225,-11.728,-14.126,-12.259,-3.204,27.378,0.0,262.74,,275.0,275.0,-13.176,3.059,20.569,23.952
7103.5,3.187,0.761,-35.209,1.788,9.506,4.916,35.312,4.516,-15.825,-2.788,0.0,36.9,37.3,9.457,1.643,-13.005,-11.717,-14.017,-12.288,-3.204,27.378,0.0,262.74,,275.0,275.0,-12.835,3.061,20.552,23.95
7104.0,2.748,0.732,-34.507,1.782,9.407,4.916,35.312,4.516,-15.825,-2.788,0.0,36.9,37.3,9.547,1.807,-13.275,-11.718,-14.264,-12.42,-3.204,27.378,0.0,262.74,,275.0,275.0,-12.757,3.064,20.57,23.937
7104.5,2.748,0.732,-34.507,1.782,9.407,4.916,35.312,4.516,-15.825,-2.788,0.0,36.9,37.3,9.547,1.807,-13.549,-11.67,-14.577,-12.49,-3.204,27.378,0.0,262.44,,275.0,275.0,-12.919,3.058,20.583,23.94
7105.0,2.748,0.732,-34.507,1.782,9.407,4.916,35.312,4.516,-15.825,-2.788,0.0,36.9,37.3,9.547,1.807,-13.716,-11.629,-14.79,-12.463,-3.204,27.378,0.0,262.44,,275.0,275.0,-13.072,3.053,20.587,23.926
7105.5,2.748,0.732,-34.507,1.782,9.407,4.916,35.312,4.516,-15.825,-2.788,0.0,36.9,37.3,9.547,1.807,-13.638,-11.665,-14.504,-12.409,-3.204,27.378,0.0,262.34,,275.0,275.0,-13.149,3.048,20.582,23.95
7106.0,2.748,0.732,-34.507,1.782,9.407,4.908,35.292,4.527,-15.813,-2.786,0.0,36.852,37.34,9.547,1.807,-13.167,-11.558,-14.165,-12.16,-3.21,27.381,0.0,262.34,,275.0,275.0,-13.054,3.043,20.592,23.939
7106.5,2.748,0.732,-34.507,1.782,9.407,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.547,1.807,-13.274,-11.646,-14.373,-12.346,-3.21,27.381,0.0,262.34,,275.0,275.0,-12.763,3.039,20.609,23.929
7107.0,2.748,0.732,-34.507,1.782,9.407,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.547,1.807,-13.559,-11.651,-14.624,-12.452,-3.21,27.381,0.0,262.34,,275.0,275.0,-12.91,3.034,20.603,23.908
7107.5,3.034,0.752,-35.209,1.808,9.429,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.437,1.759,-13.735,-11.592,-14.765,-12.451,-3.21,27.381,0.0,262.34,,275.0,275.0,-13.071,3.029,20.603,23.902
7108.0,3.034,0.752,-35.209,1.808,9.429,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.437,1.759,-13.489,-11.69,-14.372,-12.15,-3.21,27.381,0.0,262.34,,275.0,275.0,-13.135,3.029,20.611,23.926
7108.5,3.034,0.752,-35.209,1.808,9.429,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.437,1.759,-12.641,-11.597,-13.695,-11.991,-3.21,27.381,0.0,262.34,,275.0,275.0,-12.925,3.029,20.624,23.873
7109.0,3.034,0.752,-35.209,1.808,9.429,4.908,35.292,4.527,-15.813,-2.786,0.0,36.9,37.3,9.437,1.759,-12.959,-11.661,-13.777,-12.197,-3.21,27.381,0.0,262.34,,275.0,275.0,-12.481,3.029,20.614,23.983
7109.5,3.034,0.752,-35.209,1.808,9.429,4.884,35.229,4.495,-15.789,-2.788,0.0,36.851,37.324,9.437,1.759,-13.267,-11.525,-14.264,-12.306,-3.205,27.376,0.0,261.94,,275.0,275.0,-12.649,3.029,20.609,24.061
7110.0,3.034,0.752,-35.209,1.808,9.429,4.884,35.229,4.495,-15.789,-2.788,0.0,36.9,37.3,9.437,1.759,-13.502,-11.6,-14.607,-12.343,-3.205,27.376,0.0,261.94,,275.0,275.0,-12.84,3.029,20.613,24.011
7110.5,3.403,0.785,-35.209,1.654,9.451,4.884,35.229,4.495,-15.789,-2.788,0.0,36.9,37.3,9.481,1.72,-13.214,-11.46,-14.263,-12.063,-3.205,27.376,0.0,262.34,,275.0,275.0,-13.013,3.03,20.621,24.028
7111.0,3.403,0.785,-35.209,1.654,9.451,4.884,35.229,4.495,-15.789,-2.788,0.0,36.9,37.3,9.481,1.72,-12.956,-11.383,-13.94,-11.996,-3.205,27.376,0.0,262.34,,275.0,275.0,-12.75,3.036,20.632,23.999
7111.5,3.403,0.785,-35.209,1.654,9.451,4.884,35.229,4.495,-15.789,-2.788,0.0,36.9,37.3,9.481,1.72,-12.974,-11.511,-14.075,-12.097,-3.205,27.376,0.0,262.54,,275.0,275.0,-12.569,3.042,20.63,23.963
7112.0,3.403,0.785,-35.209,1.654,9.451,4.884,35.229,4.495,-15.789,-2.788,0.0,36.9,37.3,9.481,1.72,-13.337,-11.45,-14.386,-12.235,-3.205,27.376,0.0,262.54,,275.0,275.0,-12.664,3.048,20.614,23.979
7112.5,3.403,0.785,-35.209,1.654,9.451,4.921,35.29,4.514,-15.766,-2.785,0.0,36.846,37.34,9.481,1.72,-13.551,-11.429,-14.673,-12.323,-3.205,27.364,0.0,262.44,,275.0,275.0,-12.852,3.053,20.633,24.018
7113.0,3.403,0.785,-35.209,1.654,9.451,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.481,1.72,-13.576,-11.548,-14.577,-12.292,-3.205,27.364,0.0,262.44,,275.0,275.0,-12.994,3.059,20.624,24.04
7113.5,3.872,0.905,-35.209,1.697,9.442,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.398,1.802,-12.671,-11.389,-13.827,-11.938,-3.205,27.364,0.0,262.44,,275.0,275.0,-12.998,3.065,20.625,24.036
7114.0,3.872,0.905,-35.209,1.697,9.442,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.398,1.802,-12.848,-11.432,-13.965,-12.047,-3.205,27.364,0.0,262.44,,275.0,275.0,-12.456,3.078,20.62,24.104
7114.5,3.872,0.905,-35.209,1.697,9.442,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.398,1.802,-13.114,-11.421,-14.234,-12.123,-3.205,27.364,0.0,262.34,,275.0,275.0,-12.573,3.091,20.627,24.142
7115.0,3.872,0.905,-35.209,1.697,9.442,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.398,1.802,-13.404,-11.378,-14.505,-12.212,-3.205,27.364,0.0,262.34,,275.0,275.0,-12.723,3.104,20.599,24.173
7115.5,3.872,0.905,-35.209,1.697,9.442,4.921,35.29,4.514,-15.766,-2.785,0.0,36.8,37.3,9.398,1.802,-13.384,-11.468,-14.432,-12.175,-3.205,27.364,0.0,262.34,,275.0,275.0,-12.875,3.116,20.623,24.153
7116.0,3.872,0.905,-35.209,1.697,9.442,4.904,35.328,4.533,-15.751,-2.776,0.0,36.855,37.308,9.398,1.802,-13.066,-11.268,-13.978,-11.863,-3.215,27.372,0.0,262.34,,275.0,275.0,-12.865,3.129,20.609,24.062
7116.5,3.872,0.905,-35.209,1.697,9.442,4.904,35.328,4.533,-15.751,-2.776,0.0,36.9,37.3,9.398,1.802,-12.576,-11.314,-13.655,-11.821,-3.215,27.372,0.0,262.04,,275.0,275.0,-12.544,3.141,20.616,24.112
7117.0,3.179,0.748,-35.209,1.735,9.429,4.904,35.328,4.533,-15.751,-2.776,0.0,36.9,37.3,9.452,1.818,-13.214,-11.355,-14.201,-12.115,-3.215,27.372,0.0,262.04,,275.0,275.0,-12.342,3.153,20.621,24.178
7117.5,3.179,0.748,-35.209,1.735,9.429,4.904,35.328,4.533,-15.751,-2.776,0.0,36.9,37.3,9.452,1.818,-13.372,-11.283,-14.468,-12.148,-3.215,27.372,0.0,262.14,,275.0,275.0,-12.721,3.153,20.619,24.217
7118.0,3.179,0.748,-35.209,1.735,9.429,4.904,35.328,4.533,-15.751,-2.776,0.0,36.9,37.3,9.452,1.818,-13.11,-11.408,-14.214,-11.976,-3.215,27.372,0.0,262.14,,275.0,275.0,-12.818,3.154,20.615,24.244
7118.5,3.179,0.748,-35.209,1.735,9.429,4.904,35.328,4.533,-15.751,-2.776,0.0,36.9,37.3,9.452,1.818,-12.832,-11.175,-13.789,-11.77,-3.215,27.372,0.0,262.14,,275.0,275.0,-12.677,3.154,20.614,24.29
7119.0,3.179,0.748,-35.209,1.735,9.429,4.914,35.269,4.521,-15.744,-2.771,0.0,36.859,37.364,9.452,1.818,-12.599,-11.233,-13.721,-11.791,-3.209,27.365,0.0,262.14,,275.0,275.0,-12.391,3.155,20.623,24.277
7119.5,3.179,0.748,-35.209,1.735,9.429,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.452,1.818,-12.82,-11.32,-13.892,-11.95,-3.209,27.365,0.0,262.24,,275.0,275.0,-12.336,3.155,20.613,24.265
7120.0,2.931,0.77,-34.291,1.73,9.427,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.489,1.724,-13.177,-11.316,-14.155,-12.061,-3.209,27.365,0.0,262.24,,275.0,275.0,-12.495,3.155,20.626,24.263
7120.5,2.931,0.77,-34.291,1.73,9.427,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.489,1.724,-13.146,-11.281,-14.079,-11.947,-3.209,27.365,0.0,262.14,,275.0,275.0,-12.677,3.152,20.622,24.244
7121.0,2.931,0.77,-34.291,1.73,9.427,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.489,1.724,-12.655,-11.269,-13.597,-11.657,-3.209,27.365,0.0,262.14,,275.0,275.0,-12.613,3.148,20.624,24.282
7121.5,2.931,0.77,-34.291,1.73,9.427,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.489,1.724,-12.646,-11.275,-13.547,-11.757,-3.209,27.365,0.0,262.34,,275.0,275.0,-12.295,3.145,20.604,24.278
7122.0,2.931,0.77,-34.291,1.73,9.427,4.914,35.269,4.521,-15.744,-2.771,0.0,36.9,37.4,9.489,1.724,-12.884,-11.211,-13.909,-11.9,-3.209,27.365,0.0,262.34,,275.0,275.0,-12.306,3.141,20.622,24.239
7122.5,2.931,0.77,-34.291,1.73,9.427,4.909,35.25,4.513,-15.705,-2.781,0.0,36.862,37.342,9.489,1.724,-13.118,-11.21,-14.206,-12.004,-3.203,27.36,0.0,262.54,,275.0,275.0,-12.476,3.138,20.628,24.212
7123.0,2.931,0.77,-34.291,1.73,9.427,4.909,35.25,4.513,-15.705,-2.781,0.0,36.9,37.3,9.489,1.724,-13.292,-11.246,-14.242,-12.012,-3.203,27.36,0.0,262.54,,275.0,275.0,-12.634,3.134,20.611,24.201
7123.5,3.331,0.834,-34.745,1.819,9.442,4.909,35.25,4.513,-15.705,-2.781,0.0,36.9,37.3,9.451,1.635,-12.999,-11.173,-13.975,-11.848,-3.203,27.36,0.0,262.24,,275.0,275.0,-12.698,3.131,20.629,24.183
7124.0,3.331,0.834,-34.745,1.819,9.442,4.909,35.25,4.513,-15.705,-2.781,0.0,36.9,37.3,9.451,1.635,-12.745,-11.279,-13.586,-11.841,-3.203,27.36,0.0,262.24,,275.0,275.0,-12.499,3.134,20.62,24.222
7124.5,3.331,0.834,-34.745,1.819,9.442,4.909,35.25,4.513,-15.705,-2.781,0.0,36.9,37.3,9.451,1.635,-12.926,-11.176,-13.95,-11.924,-3.203,27.36,0.0,262.34,,275.0,275.0,-12.363,3.137,20.627,24.244
7125.0,3.331,0.834,-34.745,1.819,9.442,4.909,35.25,4.513,-15.705,-2.781,0.0,36.9,37.3,9.451,1.635,-13.123,-11.185,-14.17,-11.981,-3.203,27.36,0.0,262.34,,275.0,275.0,-12.494,3.141,20.608,24.319
7125.5,3.331,0.834,-34.745,1.819,9.442,4.905,35.301,4.523,-15.673,-2.772,0.0,36.857,37.346,9.451,1.635,-13.232,-11.212,-14.29,-11.989,-3.208,27.36,0.0,262.34,,275.0,275.0,-12.615,3.144,20.605,24.359
7126.0,3.331,0.834,-34.745,1.819,9.442,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.451,1.635,-13.014,-11.271,-13.992,-11.893,-3.208,27.36,0.0,262.34,,275.0,275.0,-12.681,3.147,20.628,24.431
7126.5,3.309,0.9,-33.601,1.776,9.347,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.551,1.742,-12.793,-11.167,-13.681,-11.738,-3.208,27.36,0.0,262.84,,275.0,275.0,-12.542,3.15,20.606,24.464
7127.0,3.309,0.9,-33.601,1.776,9.347,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.551,1.742,-12.726,-11.233,-13.726,-11.789,-3.208,27.36,0.0,262.84,,275.0,275.0,-12.345,3.152,20.62,24.503
7127.5,3.309,0.9,-33.601,1.776,9.347,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.551,1.742,-13.124,-11.122,-14.216,-11.927,-3.208,27.36,0.0,262.74,,275.0,275.0,-12.368,3.155,20.613,24.481
7128.0,3.309,0.9,-33.601,1.776,9.347,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.551,1.742,-13.304,-11.115,-14.424,-12.007,-3.208,27.36,0.0,262.74,,275.0,275.0,-12.597,3.157,20.624,24.492
7128.5,3.309,0.9,-33.601,1.776,9.347,4.905,35.301,4.523,-15.673,-2.772,0.0,36.9,37.3,9.551,1.742,-13.188,-11.308,-14.109,-11.929,-3.208,27.36,0.0,262.94,,275.0,275.0,-12.712,3.16,20.626,24.51
7129.0,3.309,0.9,-33.601,1.776,9.347,4.902,35.353,4.532,-15.661,-2.777,0.0,36.865,37.391,9.551,1.742,-12.672,-11.28,-13.738,-11.75,-3.199,27.359,0.0,262.94,,275.0,275.0,-12.633,3.162,20.617,24.562
7129.5,3.309,0.9,-33.601,1.776,9.347,4.902,35.353,4.532,-15.661,-2.777,0.0,36.9,37.4,9.551,1.742,-12.754,-11.228,-13.786,-11.836,-3.199,27.359,0.0,262.64,,275.0,275.0,-12.36,3.165,20.621,24.554
7130.0,3.334,0.803,-35.18,1.791,9.419,4.902,35.353,4.532,-15.661,-2.777,0.0,36.9,37.4,9.453,1.646,-12.979,-11.139,-14.082,-11.922,-3.199,27.359,0.0,262.64,,275.0,275.0,-12.401,3.167,20.63,24.588
7130.5,3.334,0.803,-35.18,1.791,9.419,4.902,35.353,4.532,-15.661,-2.777,0.0,36.9,37.4,9.453,1.646,-13.115,-11.176,-14.224,-11.959,-3.199,27.359,0.0,262.44,,275.0,275.0,-12.531,3.17,20.613,24.586
7131.0,3.334,0.803,-35.18,1.791,9.419,4.902,35.353,4.532,-15.661,-2.777,0.0,36.9,37.4,9.453,1.646,-13.165,-11.284,-14.164,-11.943,-3.199,27.359,0.0,262.44,,275.0,275.0,-12.618,3.173,20.633,24.584
7131.5,3.334,0.803,-35.18,1.791,9.419,4.902,35.353,4.532,-15.661,-2.777,0.0,36.9,37.4,9.453,1.646,-12.922,-11.206,-13.934,-11.803,-3.199,27.359,0.0,262.44,,275.0,275.0,-12.639,3.175,20.615,24.585
7132.0,3.334,0.803,-35.18,1.791,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.866,37.379,9.453,1.646,-12.899,-11.238,-13.819,-11.816,-3.207,27.359,0.0,262.44,,275.0,275.0,-12.466,3.178,20.618,24.566
7132.5,3.334,0.803,-35.18,1.791,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.9,37.4,9.453,1.646,-13.015,-11.162,-14.045,-11.881,-3.207,27.359,0.0,262.34,,275.0,275.0,-12.443,3.18,20.608,24.561
7133.0,3.124,0.676,-34.819,1.793,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.9,37.4,9.517,1.977,-13.155,-11.075,-14.295,-11.902,-3.207,27.359,0.0,262.34,,275.0,275.0,-12.526,3.183,20.617,24.516
7133.5,3.124,0.676,-34.819,1.793,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.9,37.4,9.517,1.977,-13.266,-11.182,-14.292,-11.928,-3.207,27.359,0.0,262.34,,275.0,275.0,-12.607,3.182,20.627,24.368
7134.0,3.124,0.676,-34.819,1.793,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.9,37.4,9.517,1.977,-13.071,-11.121,-14.047,-11.783,-3.207,27.359,0.0,262.34,,275.0,275.0,-12.667,3.181,20.635,24.322
7134.5,3.124,0.676,-34.819,1.793,9.419,4.938,35.301,4.539,-15.671,-2.778,0.0,36.9,37.4,9.517,1.977,-12.76,-11.115,-13.915,-11.779,-3.207,27.359,0.0,262.54,,275.0,275.0,-12.505,3.18,20.62,24.294
7135.0,3.124,0.676,-34.819,1.793,9.419,4.926,35.276,4.511,-15.653,-2.779,0.0,36.861,37.359,9.517,1.977,-12.974,-11.101,-14.122,-11.85,-3.2,27.356,0.0,262.54,,275.0,275.0,-12.392,3.179,20.632,24.309
7135.5,3.124,0.676,-34.819,1.793,9.419,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.517,1.977,-13.193,-11.073,-14.343,-11.892,-3.2,27.356,0.0,262.44,,275.0,275.0,-12.512,3.178,20.634,24.347
7136.0,3.124,0.676,-34.819,1.793,9.419,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.517,1.977,-13.201,-11.177,-14.206,-11.915,-3.2,27.356,0.0,262.44,,275.0,275.0,-12.625,3.177,20.61,24.299
7136.5,3.402,0.845,-34.638,1.798,9.416,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.537,1.828,-12.828,-11.176,-13.823,-11.675,-3.2,27.356,0.0,262.34,,275.0,275.0,-12.625,3.176,20.61,24.22
7137.0,3.402,0.845,-34.638,1.798,9.416,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.537,1.828,-12.558,-11.066,-13.736,-11.633,-3.2,27.356,0.0,262.34,,275.0,275.0,-12.375,3.18,20.607,24.121
7137.5,3.402,0.845,-34.638,1.798,9.416,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.537,1.828,-12.734,-11.074,-13.885,-11.723,-3.2,27.356,0.0,262.44,,275.0,275.0,-12.248,3.184,20.594,24.137
7138.0,3.402,0.845,-34.638,1.798,9.416,4.926,35.276,4.511,-15.653,-2.779,0.0,36.9,37.4,9.537,1.828,-13.181,-10.997,-14.318,-11.835,-3.2,27.356,0.0,262.44,,275.0,275.0,-12.354,3.187,20.609,24.08
7138.5,3.402,0.845,-34.638,1.798,9.416,4.947,35.306,4.496,-15.657,-2.785,0.0,36.868,37.328,9.537,1.828,-13.169,-11.139,-14.168,-11.841,-3.21,27.35,0.0,262.74,,275.0,275.0,-12.583,3.191,20.597,24.017
7139.0,3.402,0.845,-34.638,1.798,9.416,4.947,35.306,4.496,-15.657,-2.785,0.0,36.9,37.3,9.537,1.828,-12.687,-11.17,-13.794,-11.632,-3.21,27.35,0.0,262.74,,275.0,275.0,-12.579,3.194,20.62,23.962
7139.5,2.772,0.757,-33.665,1.798,9.396,4.947,35.306,4.496,-15.657,-2.785,0.0,36.9,37.3,9.567,1.742,-12.722,-11.151,-13.696,-11.62,-3.21,27.35,0.0,262.64,,275.0,275.0,-12.32,3.198,20.599,23.913
7140.0,2.772,0.757,-33.665,1.798,9.396,4.947,35.306,4.496,-15.657,-2.785,0.0,36.9,37.3,9.567,1.742,-12.871,-11.006,-13.967,-11.728,-3.21,27.35,0.0,262.64,,275.0,275.0,-12.297,3.191,20.628,23.927
7140.5,2.772,0.757,-33.665,1.798,9.396,4.947,35.306,4.496,-15.657,-2.785,0.0,36.9,37.3,9.567,1.742,-13.028,-10.95,-14.2,-11.778,-3.21,27.35,0.0,262.54,,275.0,275.0,-12.393,3.184,20.616,23.961
7141.0,2.772,0.757,-33.665,1.798,9.396,4.947,35.306,4.496,-15.657,-2.785,0.0,36.9,37.3,9.567,1.742,-13.161,-10.992,-14.325,-11.824,-3.21,27.35,0.0,262.54,,275.0,275.0,-12.489,3.177,20.633,23.961
7141.5,2.772,0.757,-33.665,1.798,9.396,4.93,35.33,4.509,-15.655,-2.787,0.0,36.866,37.378,9.567,1.742,-12.834,-10.926,-13.897,-11.604,-3.205,27.346,0.0,262.54,,275.0,275.0,-12.575,3.171,20.637,23.957
7142.0,2.772,0.757,-33.665,1.798,9.396,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.567,1.742,-12.656,-10.984,-13.867,-11.631,-3.205,27.346,0.0,262.54,,275.0,275.0,-12.315,3.164,20.632,23.918
7142.5,2.772,0.757,-33.665,1.798,9.396,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.567,1.742,-12.846,-10.971,-14.026,-11.689,-3.205,27.346,0.0,262.74,,275.0,275.0,-12.285,3.158,20.634,23.906
7143.0,3.43,0.819,-35.209,1.804,9.554,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.332,1.806,-13.083,-10.928,-14.243,-11.742,-3.205,27.346,0.0,262.74,,275.0,275.0,-12.383,3.151,20.65,23.911
7143.5,3.43,0.819,-35.209,1.804,9.554,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.332,1.806,-13.19,-10.968,-14.294,-11.777,-3.205,27.346,0.0,262.84,,275.0,275.0,-12.499,3.156,20.635,23.918
7144.0,3.43,0.819,-35.209,1.804,9.554,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.332,1.806,-12.808,-11.035,-13.98,-11.598,-3.205,27.346,0.0,262.84,,275.0,275.0,-12.557,3.16,20.649,23.989
7144.5,3.43,0.819,-35.209,1.804,9.554,4.93,35.33,4.509,-15.655,-2.787,0.0,36.9,37.4,9.332,1.806,-12.664,-10.972,-13.697,-11.504,-3.205,27.346,0.0,262.84,,275.0,275.0,-12.355,3.165,20.645,23.985
7145.0,3.43,0.819,-35.209,1.804,9.554,4.927,35.284,4.513,-15.658,-2.777,0.0,36.879,37.393,9.332,1.806,-12.826,-10.89,-13.961,-11.628,-3.197,27.347,0.0,262.84,,275.0,275.0,-12.209,3.169,20.65,23.978
7145.5,3.43,0.819,-35.209,1.804,9.554,4.927,35.284,4.513,-15.658,-2.777,0.0,36.9,37.4,9.332,1.806,-13.011,-10.907,-14.17,-11.712,-3.197,27.347,0.0,262.64,,275.0,275.0,-12.326,3.173,20.67,23.972
7146.0,2.114,0.577,-33.225,1.841,9.413,4.927,35.284,4.513,-15.658,-2.777,0.0,36.9,37.4,9.596,1.793,-13.138,-10.925,-14.278,-11.743,-3.197,27.347,0.0,262.64,,275.0,275.0,-12.45,3.178,20.65,23.963
7146.5,2.114,0.577,-33.225,1.841,9.413,4.927,35.284,4.513,-15.658,-2.777,0.0,36.9,37.4,9.596,1.793,-12.831,-11.031,-13.978,-11.629,-3.197,27.347,0.0,262.34,,275.0,275.0,-12.521,3.16,20.647,23.954
7147.0,2.114,0.577,-33.225,1.841,9.413,4.927,35.284,4.513,-15.658,-2.777,0.0,36.9,37.4,9.596,1.793,-12.532,-11.121,-13.587,-11.499,-3.197,27.347,0.0,262.34,,275.0,275.0,-12.367,3.143,20.663,23.928
7147.5,2.114,0.577,-33.225,1.841,9.413,4.927,35.284,4.513,-15.658,-2.777,0.0,36.9,37.4,9.596,1.793,-12.667,-11.055,-13.626,-11.555,-3.197,27.347,0.0,262.44,,275.0,275.0,-12.185,3.126,20.673,23.818
7148.0,2.114,0.577,-33.225,1.841,9.413,4.915,35.291,4.536,-15.625,-2.774,0.0,36.873,37.346,9.596,1.793,-12.823,-10.852,-13.936,-11.593,-3.206,27.346,0.0,262.44,,275.0,275.0,-12.226,3.11,20.665,23.777
7148.5,2.114,0.577,-33.225,1.841,9.413,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.596,1.793,-12.962,-10.817,-14.141,-11.598,-3.206,27.346,0.0,262.74,,275.0,275.0,-12.301,3.093,20.657,23.786
7149.0,2.114,0.577,-33.225,1.841,9.413,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.596,1.793,-12.6,-10.815,-13.683,-11.462,-3.206,27.346,0.0,262.74,,275.0,275.0,-12.38,3.077,20.657,23.842
7149.5,3.367,0.867,-34.604,1.787,9.42,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.522,1.842,-12.452,-10.803,-13.591,-11.425,-3.206,27.346,0.0,262.94,,275.0,275.0,-12.14,3.061,20.663,23.885
7150.0,3.367,0.867,-34.604,1.787,9.42,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.522,1.842,-12.621,-10.757,-13.712,-11.464,-3.206,27.346,0.0,262.94,,275.0,280.0,-12.068,3.066,20.658,23.904
7150.5,3.367,0.867,-34.604,1.787,9.42,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.522,1.842,-12.739,-10.799,-13.895,-11.536,-3.206,27.346,0.0,262.94,,280.0,280.0,-12.139,3.071,20.652,23.91
7151.0,3.367,0.867,-34.604,1.787,9.42,4.915,35.291,4.536,-15.625,-2.774,0.0,36.9,37.3,9.522,1.842,-12.952,-10.737,-14.128,-11.578,-3.206,27.346,0.0,262.94,,280.0,280.0,-12.242,3.076,20.655,23.81
7151.5,3.367,0.867,-34.604,1.787,9.42,4.922,35.325,4.543,-15.624,-2.794,0.0,36.877,37.351,9.522,1.842,-12.875,-10.85,-13.957,-11.48,-3.213,27.339,0.0,262.64,,280.0,280.0,-12.349,3.081,20.658,23.76
7152.0,3.367,0.867,-34.604,1.787,9.42,4.922,35.325,4.543,-15.624,-2.794,0.0,36.9,37.4,9.522,1.842,-12.66,-10.705,-13.671,-11.349,-3.213,27.339,0.0,262.64,,280.0,280.0,-12.291,3.086,20.646,23.778
7152.5,3.048,0.808,-33.964,1.829,9.447,4.922,35.325,4.543,-15.624,-2.794,0.0,36.9,37.4,9.489,1.678,-12.472,-10.75,-13.662,-11.426,-3.213,27.339,0.0,263.14,,280.0,280.0,-12.096,3.09,20.649,23.804
7153.0,3.048,0.808,-33.964,1.829,9.447,4.922,35.325,4.543,-15.624,-2.794,0.0,36.9,37.4,9.489,1.678,-12.717,-10.712,-13.846,-11.454,-3.213,27.339,0.0,263.14,,280.0,280.0,-12.077,3.09,20.638,23.847
7153.5,3.048,0.808,-33.964,1.829,9.447,4.922,35.325,4.543,-15.624,-2.794,0.0,36.9,37.4,9.489,1.678,-12.883,-10.645,-14.109,-11.469,-3.213,27.339,0.0,268.84,,280.0,280.0,-12.182,3.089,20.636,23.904
7154.0,3.048,0.808,-33.964,1.829,9.447,4.922,35.325,4.543,-15.624,-2.794,0.0,36.9,37.4,9.489,1.678,-12.893,-10.751,-14.036,-11.455,-3.213,27.339,0.0,268.84,,280.0,280.0,-12.277,3.088,20.645,23.996
7154.5,3.048,0.808,-33.964,1.829,9.447,4.931,35.349,4.55,-15.601,-2.776,0.0,36.879,37.337,9.489,1.678,-12.612,-10.842,-13.61,-11.344,-3.206,27.341,0.0,268.14,,280.0,280.0,-12.284,3.088,20.639,23.959
7155.0,3.048,0.808,-33.964,1.829,9.447,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.489,1.678,-12.212,-10.799,-13.382,-11.316,-3.206,27.341,0.0,268.14,,280.0,280.0,-12.102,3.087,20.641,23.992
7155.5,2.732,0.694,-34.638,1.795,9.344,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.548,1.831,-12.465,-10.745,-13.561,-11.392,-3.206,27.341,0.0,268.04,,280.0,280.0,-11.927,3.086,20.651,24.046
7156.0,2.732,0.694,-34.638,1.795,9.344,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.548,1.831,-12.823,-10.609,-14.027,-11.407,-3.206,27.341,0.0,268.04,,280.0,280.0,-12.041,3.08,20.656,24.083
7156.5,2.732,0.694,-34.638,1.795,9.344,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.548,1.831,-12.73,-10.785,-13.689,-11.316,-3.206,27.341,0.0,267.94,,280.0,280.0,-12.216,3.075,20.639,24.07
7157.0,2.732,0.694,-34.638,1.795,9.344,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.548,1.831,-12.212,-10.554,-13.439,-11.124,-3.206,27.341,0.0,267.94,,280.0,280.0,-12.13,3.069,20.634,24.08
7157.5,2.732,0.694,-34.638,1.795,9.344,4.931,35.349,4.55,-15.601,-2.776,0.0,36.9,37.3,9.548,1.831,-12.278,-10.56,-13.332,-11.132,-3.206,27.341,0.0,267.94,,280.0,280.0,-11.832,3.064,20.642,24.073
7158.0,2.732,0.694,-34.638,1.795,9.344,4.911,35.276,4.524,-15.603,-2.778,0.0,36.877,37.366,9.548,1.831,-12.376,-10.533,-13.501,-11.223,-3.207,27.334,0.0,267.94,,280.0,280.0,-11.825,3.058,20.637,24.036
7158.5,2.732,0.694,-34.638,1.795,9.344,4.911,35.276,4.524,-15.603,-2.778,0.0,36.9,37.4,9.548,1.831,-12.578,-10.52,-13.755,-11.278,-3.207,27.334,0.0,267.94,,280.0,280.0,-11.908,3.053,20.658,24.027
7159.0,2.771,0.71,-34.389,1.817,9.399,4.911,35.276,4.524,-15.603,-2.778,0.0,36.9,37.4,9.476,1.597,-12.737,-10.475,-13.923,-11.278,-3.207,27.334,0.0,267.94,,280.0,280.0,-12.033,3.048,20.639,24.027
7159.5,2.771,0.71,-34.389,1.817,9.399,4.911,35.276,4.524,-15.603,-2.778,0.0,36.9,37.4,9.476,1.597,-12.215,-10.439,-13.366,-11.031,-3.207,27.334,0.0,267.84,,280.0,280.0,-12.103,3.043,20.652,24.011
7160.0,2.771,0.71,-34.389,1.817,9.399,4.911,35.276,4.524,-15.603,-2.778,0.0,36.9,37.4,9.476,1.597,-12.066,-10.516,-13.201,-11.059,-3.207,27.334,0.0,267.84,,280.0,280.0,-11.762,3.039,20.649,23.998
7160.5,2.771,0.71,-34.389,1.817,9.399,4.911,35.276,4.524,-15.603,-2.778,0.0,36.9,37.4,9.476,1.597,-12.227,-10.461,-13.426,-11.128,-3.207,27.334,0.0,267.94,,280.0,280.0,-11.711,3.034,20.644,23.965
7161.0,2.771,0.71,-34.389,1.817,9.399,4.923,35.291,4.534,-15.574,-2.781,0.0,36.879,37.38,9.476,1.597,-12.476,-10.425,-13.673,-11.183,-3.205,27.334,0.0,267.94,,280.0,280.0,-11.81,3.03,20.642,23.944
