t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7161.5,2.771,0.71,-34.389,1.817,9.399,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.476,1.597,-12.605,-10.442,-13.799,-11.24,-3.205,27.334,0.0,267.54,,280.0,280.0,-11.939,3.026,20.635,23.949
7162.0,3.648,0.847,-35.209,1.723,9.404,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.495,1.793,-12.455,-10.57,-13.434,-11.023,-3.205,27.334,0.0,267.54,,280.0,280.0,-12.022,3.021,20.64,23.962
7162.5,3.648,0.847,-35.209,1.723,9.404,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.495,1.793,-12.066,-10.438,-13.086,-10.951,-3.205,27.334,0.0,267.64,,280.0,280.0,-11.87,3.032,20.646,23.999
7163.0,3.648,0.847,-35.209,1.723,9.404,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.495,1.793,-12.153,-10.387,-13.32,-11.048,-3.205,27.334,0.0,267.64,,280.0,280.0,-11.635,3.042,20.63,24.023
7163.5,3.648,0.847,-35.209,1.723,9.404,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.495,1.793,-12.399,-10.275,-13.621,-11.04,-3.205,27.334,0.0,267.64,,280.0,280.0,-11.727,3.052,20.646,24.004
7164.0,3.648,0.847,-35.209,1.723,9.404,4.923,35.291,4.534,-15.574,-2.781,0.0,36.9,37.4,9.495,1.793,-12.512,-10.314,-13.7,-11.081,-3.205,27.334,0.0,267.64,,280.0,280.0,-11.834,3.062,20.64,24.019
7164.5,3.648,0.847,-35.209,1.723,9.404,4.907,35.34,4.552,-15.558,-2.783,0.0,36.881,37.372,9.495,1.793,-12.323,-10.332,-13.391,-10.862,-3.206,27.331,0.0,267.24,,280.0,280.0,-11.902,3.071,20.617,24.026
7165.0,3.648,0.847,-35.209,1.723,9.404,4.907,35.34,4.552,-15.558,-2.783,0.0,36.9,37.4,9.495,1.793,-11.847,-10.155,-12.922,-10.722,-3.206,27.331,0.0,267.24,,280.0,280.0,-11.727,3.081,20.633,24.002
7165.5,3.112,0.814,-34.28,1.743,9.301,4.907,35.34,4.552,-15.558,-2.783,0.0,36.9,37.4,9.584,1.784,-11.852,-10.287,-13.002,-10.821,-3.206,27.331,0.0,267.14,,280.0,280.0,-11.411,3.09,20.647,23.97
7166.0,3.112,0.814,-34.28,1.743,9.301,4.907,35.34,4.552,-15.558,-2.783,0.0,36.9,37.4,9.584,1.784,-12.2,-10.187,-13.317,-10.899,-3.206,27.331,0.0,267.14,,280.0,280.0,-11.49,3.09,20.625,23.975
7166.5,3.112,0.814,-34.28,1.743,9.301,4.907,35.34,4.552,-15.558,-2.783,0.0,36.9,37.4,9.584,1.784,-12.423,-10.109,-13.545,-10.88,-3.206,27.331,0.0,267.14,,280.0,280.0,-11.651,3.091,20.633,23.962
7167.0,3.112,0.814,-34.28,1.743,9.301,4.907,35.34,4.552,-15.558,-2.783,0.0,36.9,37.4,9.584,1.784,-11.967,-10.031,-13.1,-10.559,-3.206,27.331,0.0,267.14,,280.0,280.0,-11.739,3.091,20.618,23.91
7167.5,3.112,0.814,-34.28,1.743,9.301,4.902,35.34,4.553,-15.552,-2.798,0.0,36.885,37.335,9.584,1.784,-11.65,-10.077,-12.71,-10.518,-3.211,27.331,0.0,266.94,,280.0,280.0,-11.414,3.091,20.627,23.907
7168.0,3.112,0.814,-34.28,1.743,9.301,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.584,1.784,-11.812,-10.1,-12.865,-10.672,-3.211,27.331,0.0,266.94,,280.0,280.0,-11.239,3.092,20.63,23.862
7168.5,2.587,0.697,-33.778,1.789,9.406,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.568,1.766,-12.024,-10.01,-13.206,-10.725,-3.211,27.331,0.0,267.34,,280.0,280.0,-11.362,3.092,20.628,24.046
7169.0,2.587,0.697,-33.778,1.789,9.406,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.568,1.766,-12.212,-9.981,-13.408,-10.759,-3.211,27.331,0.0,267.34,,280.0,280.0,-11.491,3.084,20.625,24.114
7169.5,2.587,0.697,-33.778,1.789,9.406,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.568,1.766,-12.34,-9.944,-13.454,-10.73,-3.211,27.331,0.0,267.24,,280.0,280.0,-11.59,3.076,20.625,24.165
7170.0,2.587,0.697,-33.778,1.789,9.406,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.568,1.766,-11.411,-9.865,-12.622,-10.373,-3.211,27.331,0.0,267.24,,280.0,280.0,-11.617,3.068,20.614,24.246
7170.5,2.587,0.697,-33.778,1.789,9.406,4.902,35.34,4.553,-15.552,-2.798,0.0,36.9,37.3,9.568,1.766,-11.528,-9.904,-12.73,-10.474,-3.211,27.331,0.0,267.24,,280.0,280.0,-11.068,3.06,20.619,24.322
7171.0,2.587,0.697,-33.778,1.789,9.406,4.878,35.251,4.536,-15.565,-2.795,0.0,36.881,37.36,9.568,1.766,-11.754,-9.905,-12.934,-10.552,-3.219,27.327,0.0,267.24,,280.0,280.0,-11.159,3.052,20.608,24.369
7171.5,2.587,0.697,-33.778,1.789,9.406,4.878,35.251,4.536,-15.565,-2.795,0.0,36.9,37.4,9.568,1.766,-12.011,-9.832,-13.232,-10.578,-3.219,27.327,0.0,267.54,,280.0,280.0,-11.286,3.044,20.605,24.409
7172.0,2.451,0.566,-35.209,1.735,9.376,4.878,35.251,4.536,-15.565,-2.795,0.0,36.9,37.4,9.474,1.858,-12.143,-9.805,-13.375,-10.576,-3.219,27.327,0.0,267.54,,280.0,280.0,-11.413,3.037,20.609,24.415
7172.5,2.451,0.566,-35.209,1.735,9.376,4.878,35.251,4.536,-15.565,-2.795,0.0,36.9,37.4,9.474,1.858,-12.004,-9.781,-13.015,-10.341,-3.219,27.327,0.0,267.54,,280.0,280.0,-11.475,3.027,20.607,24.401
7173.0,2.451,0.566,-35.209,1.735,9.376,4.878,35.251,4.536,-15.565,-2.795,0.0,36.9,37.4,9.474,1.858,-11.257,-9.627,-12.487,-10.152,-3.219,27.327,0.0,267.54,,280.0,280.0,-11.285,3.018,20.615,24.401
7173.5,2.451,0.566,-35.209,1.735,9.376,4.878,35.251,4.536,-15.565,-2.795,0.0,36.9,37.4,9.474,1.858,-11.642,-9.743,-12.802,-10.374,-3.219,27.327,0.0,267.84,,280.0,280.0,-10.881,3.008,20.603,24.352
7174.0,2.451,0.566,-35.209,1.735,9.376,4.878,35.286,4.532,-15.522,-2.783,0.0,36.884,37.368,9.474,1.858,-11.848,-9.739,-13.012,-10.414,-3.21,27.326,0.0,267.84,,280.0,280.0,-11.14,2.999,20.608,24.304
7174.5,2.451,0.566,-35.209,1.735,9.376,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.474,1.858,-11.976,-9.664,-13.224,-10.458,-3.21,27.326,0.0,268.04,,280.0,280.0,-11.253,2.99,20.608,24.301
7175.0,2.972,0.779,-33.428,1.83,9.378,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.55,1.675,-11.855,-9.691,-13.114,-10.362,-3.21,27.326,0.0,268.04,,280.0,280.0,-11.33,2.981,20.625,24.278
7175.5,2.972,0.779,-33.428,1.83,9.378,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.55,1.675,-11.459,-9.648,-12.507,-10.127,-3.21,27.326,0.0,268.04,,280.0,280.0,-11.255,2.981,20.604,24.303
7176.0,2.972,0.779,-33.428,1.83,9.378,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.55,1.675,-11.303,-9.789,-12.238,-10.183,-3.21,27.326,0.0,268.04,,280.0,280.0,-10.935,2.981,20.603,24.4
7176.5,2.972,0.779,-33.428,1.83,9.378,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.55,1.675,-11.514,-9.687,-12.555,-10.274,-3.21,27.326,0.0,267.84,,280.0,280.0,-10.878,2.981,20.63,24.44
7177.0,2.972,0.779,-33.428,1.83,9.378,4.878,35.286,4.532,-15.522,-2.783,0.0,36.9,37.4,9.55,1.675,-11.832,-9.518,-13.077,-10.291,-3.21,27.326,0.0,267.84,,280.0,280.0,-11.007,2.981,20.61,24.447
7177.5,2.972,0.779,-33.428,1.83,9.378,4.891,35.318,4.579,-15.516,-2.794,0.0,36.892,37.41,9.55,1.675,-11.73,-9.659,-12.751,-10.184,-3.203,27.335,0.0,267.84,,280.0,280.0,-11.179,2.981,20.624,24.373
7178.0,2.972,0.779,-33.428,1.83,9.378,4.891,35.318,4.579,-15.516,-2.794,0.0,36.9,37.4,9.55,1.675,-11.225,-9.491,-12.409,-9.981,-3.203,27.335,0.0,267.84,,280.0,280.0,-11.081,2.981,20.609,24.363
7178.5,3.958,0.949,-35.209,1.717,9.463,4.891,35.318,4.579,-15.516,-2.794,0.0,36.9,37.4,9.437,1.774,-11.192,-9.476,-12.369,-10.023,-3.203,27.335,0.0,267.94,,280.0,280.0,-10.777,2.98,20.609,24.325
7179.0,3.958,0.949,-35.209,1.717,9.463,4.891,35.318,4.579,-15.516,-2.794,0.0,36.9,37.4,9.437,1.774,-11.375,-9.466,-12.568,-10.117,-3.203,27.335,0.0,267.94,,280.0,280.0,-10.765,2.996,20.609,24.337
7179.5,3.958,0.949,-35.209,1.717,9.463,4.891,35.318,4.579,-15.516,-2.794,0.0,36.9,37.4,9.437,1.774,-11.503,-9.435,-12.726,-10.169,-3.203,27.335,0.0,268.34,,280.0,280.0,-10.882,3.012,20.61,24.309
7180.0,3.958,0.949,-35.209,1.717,9.463,4.891,35.318,4.579,-15.516,-2.794,0.0,36.9,37.4,9.437,1.774,-11.678,-9.421,-12.912,-10.152,-3.203,27.335,0.0,268.34,,280.0,280.0,-10.958,3.028,20.61,24.314
7180.5,3.958,0.949,-35.209,1.717,9.463,4.889,35.365,4.549,-15.511,-2.799,0.0,36.899,37.435,9.437,1.774,-11.17,-9.324,-12.332,-9.917,-3.209,27.331,0.0,267.74,,280.0,280.0,-11.041,3.043,20.595,24.309
7181.0,3.958,0.949,-35.209,1.717,9.463,4.889,35.365,4.549,-15.511,-2.799,0.0,36.9,37.4,9.437,1.774,-11.108,-9.314,-12.339,-9.947,-3.209,27.331,0.0,267.74,,280.0,280.0,-10.686,3.058,20.604,24.222
7181.5,3.048,0.782,-33.93,1.785,9.394,4.889,35.365,4.549,-15.511,-2.799,0.0,36.9,37.4,9.533,1.564,-11.278,-9.355,-12.489,-10.019,-3.209,27.331,0.0,267.64,,280.0,280.0,-10.677,3.073,20.593,24.107
7182.0,3.048,0.782,-33.93,1.785,9.394,4.889,35.365,4.549,-15.511,-2.799,0.0,36.9,37.4,9.533,1.564,-11.429,-9.418,-12.629,-10.061,-3.209,27.331,0.0,267.64,,280.0,280.0,-10.785,3.072,20.602,24.084
7182.5,3.048,0.782,-33.93,1.785,9.394,4.889,35.365,4.549,-15.511,-2.799,0.0,36.9,37.4,9.533,1.564,-11.638,-9.391,-12.759,-10.133,-3.209,27.331,0.0,267.44,,280.0,280.0,-10.884,3.072,20.581,24.044
7183.0,3.048,0.782,-33.93,1.785,9.394,4.889,35.365,4.549,-15.511,-2.799,0.0,36.9,37.4,9.533,1.564,-11.43,-9.489,-12.493,-10.021,-3.209,27.331,0.0,267.44,,280.0,280.0,-10.98,3.072,20.591,24.127
7183.5,3.048,0.782,-33.93,1.785,9.394,4.88,35.299,4.564,-15.514,-2.795,0.0,36.885,37.383,9.533,1.564,-11.011,-9.359,-12.182,-9.818,-3.209,27.324,0.0,267.54,,280.0,280.0,-10.858,3.071,20.594,24.099
7184.0,3.048,0.782,-33.93,1.785,9.394,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.533,1.564,-11.263,-9.341,-12.409,-10.001,-3.209,27.324,0.0,267.54,,280.0,280.0,-10.593,3.071,20.588,24.032
7184.5,3.048,0.782,-33.93,1.785,9.394,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.533,1.564,-11.434,-9.338,-12.583,-10.054,-3.209,27.324,0.0,267.14,,280.0,280.0,-10.753,3.07,20.585,24.078
7185.0,2.447,0.674,-34.366,1.793,9.356,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.47,1.82,-11.561,-9.278,-12.773,-10.041,-3.209,27.324,0.0,267.14,,280.0,280.0,-10.852,3.07,20.578,24.182
7185.5,2.447,0.674,-34.366,1.793,9.356,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.47,1.82,-11.502,-9.43,-12.506,-9.966,-3.209,27.324,0.0,267.34,,280.0,280.0,-10.913,3.06,20.602,24.152
7186.0,2.447,0.674,-34.366,1.793,9.356,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.47,1.82,-11.027,-9.243,-12.228,-9.79,-3.209,27.324,0.0,267.34,,280.0,280.0,-10.851,3.05,20.578,24.185
7186.5,2.447,0.674,-34.366,1.793,9.356,4.88,35.299,4.564,-15.514,-2.795,0.0,36.9,37.4,9.47,1.82,-11.088,-9.25,-12.127,-9.803,-3.209,27.324,0.0,267.64,,280.0,280.0,-10.572,3.04,20.597,24.217
7187.0,2.447,0.674,-34.366,1.793,9.356,4.886,35.299,4.535,-15.482,-2.797,0.0,36.895,37.443,9.47,1.82,-11.137,-9.204,-12.327,-9.89,-3.222,27.322,0.0,267.64,,280.0,280.0,-10.567,3.03,20.59,24.239
7187.5,2.447,0.674,-34.366,1.793,9.356,4.886,35.299,4.535,-15.482,-2.797,0.0,36.9,37.4,9.47,1.82,-11.433,-9.165,-12.666,-9.907,-3.222,27.322,0.0,267.74,,280.0,280.0,-10.639,3.021,20.599,24.244
7188.0,2.518,0.692,-34.31,1.778,9.372,4.886,35.299,4.535,-15.482,-2.797,0.0,36.9,37.4,9.506,1.833,-11.319,-9.3,-12.469,-9.845,-3.222,27.322,0.0,267.74,,280.0,280.0,-10.793,3.011,20.565,24.258
7188.5,2.518,0.692,-34.31,1.778,9.372,4.886,35.299,4.535,-15.482,-2.797,0.0,36.9,37.4,9.506,1.833,-11.038,-9.145,-12.057,-9.652,-3.222,27.322,0.0,267.54,,280.0,280.0,-10.733,3.003,20.595,24.256
7189.0,2.518,0.692,-34.31,1.778,9.372,4.886,35.299,4.535,-15.482,-2.797,0.0,36.9,37.4,9.506,1.833,-10.724,-9.231,-11.876,-9.7,-3.222,27.322,0.0,267.54,,280.0,280.0,-10.473,2.995,20.593,24.164
7189.5,2.518,0.692,-34.31,1.778,9.372,4.886,35.299,4.535,-15.482,-2.797,0.0,36.9,37.4,9.506,1.833,-10.959,-9.2,-12.104,-9.757,-3.222,27.322,0.0,268.04,,280.0,280.0,-10.383,2.987,20.581,24.118
7190.0,2.518,0.692,-34.31,1.778,9.372,4.881,35.302,4.543,-15.476,-2.813,0.0,36.894,37.382,9.506,1.833,-11.217,-9.075,-12.393,-9.79,-3.224,27.328,0.0,268.04,,280.0,280.0,-10.505,2.98,20.58,24.058
7190.5,2.518,0.692,-34.31,1.778,9.372,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.506,1.833,-11.329,-9.063,-12.58,-9.792,-3.224,27.328,0.0,267.54,,280.0,280.0,-10.619,2.972,20.573,23.997
7191.0,2.518,0.692,-34.31,1.778,9.372,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.506,1.833,-10.867,-8.984,-12.097,-9.594,-3.224,27.328,0.0,267.54,,280.0,280.0,-10.691,2.965,20.591,23.998
7191.5,3.819,0.9,-35.209,1.702,9.472,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.489,1.822,-10.798,-8.989,-12.076,-9.592,-3.224,27.328,0.0,267.54,,280.0,280.0,-10.386,2.957,20.573,24.031
7192.0,3.819,0.9,-35.209,1.702,9.472,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.489,1.822,-10.943,-9.06,-12.157,-9.673,-3.224,27.328,0.0,267.54,,280.0,280.0,-10.364,2.971,20.561,24.013
7192.5,3.819,0.9,-35.209,1.702,9.472,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.489,1.822,-11.149,-9.029,-12.34,-9.717,-3.224,27.328,0.0,267.24,,280.0,280.0,-10.458,2.985,20.567,24.035
7193.0,3.819,0.9,-35.209,1.702,9.472,4.881,35.302,4.543,-15.476,-2.813,0.0,36.9,37.4,9.489,1.822,-11.241,-8.909,-12.388,-9.683,-3.224,27.328,0.0,267.24,,280.0,280.0,-10.559,2.999,20.572,24.102
7193.5,3.819,0.9,-35.209,1.702,9.472,4.917,35.365,4.56,-15.472,-2.805,0.0,36.889,37.425,9.489,1.822,-11.1,-9.084,-12.212,-9.708,-3.228,27.314,0.0,267.34,,280.0,280.0,-10.555,3.012,20.574,24.154
7194.0,3.819,0.9,-35.209,1.702,9.472,4.917,35.365,4.56,-15.472,-2.805,0.0,36.9,37.4,9.489,1.822,-10.897,-9.145,-11.955,-9.677,-3.228,27.314,0.0,267.34,,280.0,280.0,-10.526,3.026,20.559,24.162
7194.5,3.422,0.803,-35.209,1.803,9.461,4.917,35.365,4.56,-15.472,-2.805,0.0,36.9,37.4,9.413,1.682,-10.998,-9.037,-12.197,-9.713,-3.228,27.314,0.0,267.34,,280.0,280.0,-10.419,3.039,20.578,24.241
7195.0,3.422,0.803,-35.209,1.803,9.461,4.917,35.365,4.56,-15.472,-2.805,0.0,36.9,37.4,9.413,1.682,-11.178,-9.026,-12.375,-9.683,-3.228,27.314,0.0,267.34,,280.0,280.0,-10.487,3.045,20.587,24.322
7195.5,3.422,0.803,-35.209,1.803,9.461,4.917,35.365,4.56,-15.472,-2.805,0.0,36.9,37.4,9.413,1.682,-11.194,-9.024,-12.353,-9.702,-3.228,27.314,0.0,267.54,,280.0,280.0,-10.565,3.051,20.569,24.425
7196.0,3.422,0.803,-35.209,1.803,9.461,4.917,35.365,4.56,-15.472,-2.805,0.0,36.9,37.4,9.413,1.682,-11.024,-8.961,-12.096,-9.541,-3.228,27.314,0.0,267.54,,280.0,280.0,-10.568,3.057,20.564,24.4
7196.5,3.422,0.803,-35.209,1.803,9.461,4.926,35.32,4.537,-15.511,-2.803,0.0,36.885,37.447,9.413,1.682,-10.888,-8.988,-11.92,-9.523,-3.229,27.299,0.0,267.54,,280.0,280.0,-10.405,3.063,20.581,24.336
7197.0,3.422,0.803,-35.209,1.803,9.461,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.413,1.682,-10.959,-8.918,-12.057,-9.526,-3.229,27.299,0.0,267.54,,280.0,280.0,-10.329,3.069,20.576,24.216
7197.5,3.422,0.803,-35.209,1.803,9.461,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.413,1.682,-11.026,-8.857,-12.23,-9.569,-3.229,27.299,0.0,267.74,,280.0,280.0,-10.365,3.075,20.584,24.26
7198.0,2.624,0.699,-33.343,1.786,9.368,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.685,1.706,-11.159,-8.877,-12.265,-9.564,-3.229,27.299,0.0,267.74,,280.0,280.0,-10.42,3.081,20.572,24.291
7198.5,2.624,0.699,-33.343,1.786,9.368,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.685,1.706,-10.843,-8.792,-12.057,-9.446,-3.229,27.299,0.0,267.74,,280.0,280.0,-10.466,3.073,20.574,24.282
7199.0,2.624,0.699,-33.343,1.786,9.368,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.685,1.706,-10.774,-8.771,-11.996,-9.423,-3.229,27.299,0.0,267.74,,280.0,280.0,-10.285,3.066,20.578,24.214
7199.5,2.624,0.699,-33.343,1.786,9.368,4.926,35.32,4.537,-15.511,-2.803,0.0,36.9,37.4,9.685,1.706,-10.846,-8.801,-12.082,-9.469,-3.229,27.299,0.0,268.04,,280.0,280.0,-10.241,3.059,20.566,24.157
7200.0,2.624,0.699,-33.343,1.786,9.368,4.91,35.32,4.545,-15.515,-2.802,0.0,36.894,37.477,9.685,1.706,-10.954,-8.778,-12.195,-9.479,-3.215,27.303,0.0,268.04,,280.0,280.0,-10.299,3.051,20.574,24.214
7200.5,2.624,0.699,-33.343,1.786,9.368,4.91,35.32,4.545,-15.515,-2.802,0.0,36.9,37.5,9.685,1.706,-11.108,-8.751,-12.329,-9.501,-3.215,27.303,0.0,267.64,,280.0,280.0,-10.351,3.044,20.564,24.215
7201.0,2.82,0.648,-35.209,1.815,9.461,4.91,35.32,4.545,-15.515,-2.802,0.0,36.9,37.5,9.402,1.816,-11.154,-8.845,-12.354,-9.561,-3.215,27.303,0.0,267.64,,280.0,280.0,-10.422,3.038,20.564,24.171
7201.5,2.82,0.648,-35.209,1.815,9.461,4.91,35.32,4.545,-15.515,-2.802,0.0,36.9,37.5,9.402,1.816,-10.922,-8.908,-11.957,-9.45,-3.215,27.303,0.0,267.84,,280.0,280.0,-10.478,3.034,20.576,24.141
7202.0,2.82,0.648,-35.209,1.815,9.461,4.91,35.32,4.545,-15.515,-2.802,0.0,36.9,37.5,9.402,1.816,-10.817,-8.889,-11.961,-9.452,-3.215,27.303,0.0,267.84,,280.0,280.0,-10.309,3.03,20.563,24.069
7202.5,2.82,0.648,-35.209,1.815,9.461,4.91,35.32,4.545,-15.515,-2.802,0.0,36.9,37.5,9.402,1.816,-10.982,-8.81,-12.119,-9.484,-3.215,27.303,0.0,267.64,,280.0,280.0,-10.28,3.027,20.574,24.001
7203.0,2.82,0.648,-35.209,1.815,9.461,4.886,35.328,4.552,-15.518,-2.802,0.0,36.892,37.431,9.402,1.816,-11.053,-8.709,-12.294,-9.464,-3.218,27.297,0.0,267.64,,280.0,280.0,-10.349,3.024,20.572,24.002
7203.5,2.82,0.648,-35.209,1.815,9.461,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.402,1.816,-11.142,-8.805,-12.289,-9.464,-3.218,27.297,0.0,267.74,,280.0,280.0,-10.38,3.02,20.575,23.968
7204.0,3.407,0.648,-34.738,1.836,9.319,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.495,1.581,-11.037,-8.729,-12.161,-9.427,-3.218,27.297,0.0,267.74,,280.0,280.0,-10.339,3.023,20.561,23.875
7204.5,3.407,0.852,-34.738,1.836,9.319,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.495,1.581,-10.807,-8.707,-12.063,-9.396,-3.218,27.297,0.0,267.64,,280.0,280.0,-10.339,3.03,20.55,23.796
7205.0,3.407,0.852,-34.738,1.836,9.319,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.495,1.581,-10.91,-8.694,-12.197,-9.404,-3.218,27.297,0.0,267.64,,280.0,280.0,-10.243,3.03,20.552,23.692
7205.5,3.407,0.852,-34.738,1.836,9.319,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.495,1.581,-11.064,-8.683,-12.312,-9.436,-3.218,27.297,0.0,267.64,,280.0,280.0,-10.301,3.036,20.562,23.602
7206.0,3.407,0.852,-34.738,1.836,9.319,4.886,35.328,4.552,-15.518,-2.802,0.0,36.9,37.4,9.495,1.581,-11.05,-8.685,-12.331,-9.448,-3.218,27.297,0.0,267.64,,280.0,280.0,-10.374,3.042,20.586,23.517
7206.5,3.407,0.852,-34.738,1.836,9.319,4.929,35.368,4.547,-15.535,-2.79,0.0,36.895,37.403,9.495,1.581,-10.994,-8.746,-12.131,-9.382,-3.212,27.294,0.0,267.34,,280.0,280.0,-10.379,3.048,20.59,23.462
7207.0,3.407,0.852,-34.738,1.836,9.319,4.929,35.368,4.547,-15.535,-2.79,0.0,36.9,37.4,9.495,1.581,-10.702,-8.7,-11.896,-9.296,-3.212,27.294,0.0,267.34,,280.0,280.0,-10.313,3.054,20.585,23.394
7207.5,3.564,0.819,-35.209,1.718,9.448,4.929,35.368,4.547,-15.535,-2.79,0.0,36.9,37.4,9.486,1.85,-10.646,-8.759,-11.891,-9.324,-3.212,27.294,0.0,267.14,,280.0,280.0,-10.149,3.06,20.59,23.357
7208.0,3.564,0.819,-35.209,1.718,9.448,4.929,35.368,4.547,-15.535,-2.79,0.0,36.9,37.4,9.486,1.85,-10.848,-8.653,-12.076,-9.342,-3.212,27.294,0.0,267.14,,280.0,280.0,-10.155,3.068,20.592,23.242
7208.5,3.564,0.819,-35.209,1.718,9.448,4.929,35.368,4.547,-15.535,-2.79,0.0,36.9,37.4,9.486,1.85,-10.938,-8.666,-12.14,-9.347,-3.212,27.294,0.0,267.54,,280.0,280.0,-10.23,3.076,20.59,23.234
7209.0,3.564,0.819,-35.209,1.718,9.448,4.929,35.368,4.547,-15.535,-2.79,0.0,36.9,37.4,9.486,1.85,-10.718,-8.652,-11.83,-9.2,-3.212,27.294,0.0,267.54,,280.0,280.0,-10.273,3.084,20.599,23.261
7209.5,3.564,0.819,-35.209,1.718,9.448,4.953,35.33,4.573,-15.529,-2.777,0.0,36.904,37.377,9.486,1.85,-10.517,-8.72,-11.615,-9.19,-3.215,27.308,0.0,267.34,,280.0,280.0,-10.1,3.092,20.614,23.322
7210.0,3.564,0.819,-35.209,1.718,9.448,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.486,1.85,-10.574,-8.665,-11.728,-9.216,-3.215,27.308,0.0,267.34,,280.0,280.0,-10.011,3.1,20.598,23.32
7210.5,3.097,0.744,-35.209,1.831,9.378,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.431,1.741,-10.755,-8.58,-11.912,-9.199,-3.215,27.308,0.0,267.14,,280.0,280.0,-10.046,3.107,20.596,23.445
7211.0,3.097,0.744,-35.209,1.831,9.378,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.431,1.741,-10.854,-8.511,-12.01,-9.234,-3.215,27.308,0.0,267.14,,280.0,280.0,-10.112,3.107,20.603,23.464
7211.5,3.097,0.744,-35.209,1.831,9.378,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.431,1.741,-10.801,-8.509,-11.905,-9.212,-3.215,27.308,0.0,266.34,,280.0,280.0,-10.152,3.107,20.604,23.445
7212.0,3.097,0.744,-35.209,1.831,9.378,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.431,1.741,-10.491,-8.467,-11.615,-9.034,-3.215,27.308,0.0,266.34,,280.0,280.0,-10.107,3.107,20.605,23.397
7212.5,3.097,0.744,-35.209,1.831,9.378,4.953,35.33,4.573,-15.529,-2.777,0.0,36.9,37.4,9.431,1.741,-10.513,-8.418,-11.739,-9.077,-3.215,27.308,0.0,267.14,,280.0,280.0,-9.902,3.106,20.596,23.343
7213.0,3.097,0.744,-35.209,1.831,9.378,4.911,35.296,4.538,-15.491,-2.802,0.0,36.887,37.439,9.431,1.741,-10.647,-8.397,-11.882,-9.095,-3.212,27.291,0.0,267.14,,280.0,280.0,-9.937,3.106,20.604,23.4
7213.5,3.097,0.744,-35.209,1.831,9.378,4.911,35.296,4.538,-15.491,-2.802,0.0,36.9,37.4,9.431,1.741,-10.731,-8.424,-11.966,-9.11,-3.212,27.291,0.0,266.84,,280.0,280.0,-10.005,3.106,20.596,23.41
7214.0,2.964,0.707,-35.03,1.827,9.47,4.911,35.296,4.538,-15.491,-2.802,0.0,36.9,37.4,9.452,1.665,-10.657,-8.397,-11.758,-9.036,-3.212,27.291,0.0,266.84,,280.0,280.0,-10.058,3.106,20.594,23.473
7214.5,2.964,0.707,-35.03,1.827,9.47,4.911,35.296,4.538,-15.491,-2.802,0.0,36.9,37.4,9.452,1.665,-10.469,-8.318,-11.576,-8.944,-3.212,27.291,0.0,267.14,,280.0,280.0,-9.962,3.104,20.603,23.409
7215.0,2.964,0.707,-35.03,1.827,9.47,4.911,35.296,4.538,-15.491,-2.802,0.0,36.9,37.4,9.452,1.665,-10.247,-8.351,-11.511,-8.965,-3.212,27.291,0.0,267.14,,280.0,280.0,-9.827,3.101,20.597,23.377
7215.5,2.964,0.707,-35.03,1.827,9.47,4.911,35.296,4.538,-15.491,-2.802,0.0,36.9,37.4,9.452,1.665,-10.587,-8.301,-11.788,-8.969,-3.212,27.291,0.0,266.44,,280.0,280.0,-9.769,3.099,20.594,23.353
7216.0,2.964,0.707,-35.03,1.827,9.47,4.938,35.349,4.546,-15.482,-2.782,0.0,36.904,37.381,9.452,1.665,-10.697,-8.264,-11.922,-8.998,-3.199,27.296,0.0,266.44,,280.0,280.0,-9.911,3.097,20.588,23.284
7216.5,2.964,0.707,-35.03,1.827,9.47,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.452,1.665,-10.736,-8.379,-11.872,-9.076,-3.199,27.296,0.0,266.84,,280.0,280.0,-9.97,3.095,20.577,23.244
7217.0,3.308,0.762,-35.209,1.796,9.796,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.297,1.756,-10.425,-8.286,-11.681,-8.942,-3.199,27.296,0.0,266.84,,280.0,280.0,-10.016,3.093,20.581,23.191
7217.5,3.308,0.762,-35.209,1.796,9.796,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.297,1.756,-10.305,-8.325,-11.482,-8.878,-3.199,27.296,0.0,266.54,,280.0,280.0,-9.833,3.096,20.58,23.108
7218.0,3.308,0.762,-35.209,1.796,9.796,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.297,1.756,-10.351,-8.253,-11.563,-8.867,-3.199,27.296,0.0,266.54,,280.0,280.0,-9.748,3.1,20.564,23.1
7218.5,3.308,0.762,-35.209,1.796,9.796,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.297,1.756,-10.495,-8.226,-11.72,-8.881,-3.199,27.296,0.0,267.04,,280.0,280.0,-9.759,3.103,20.572,23.146
7219.0,3.308,0.762,-35.209,1.796,9.796,4.938,35.349,4.546,-15.482,-2.782,0.0,36.9,37.4,9.297,1.756,-10.564,-8.289,-11.728,-8.873,-3.199,27.296,0.0,267.04,,280.0,280.0,-9.831,3.106,20.596,23.22
7219.5,3.308,0.762,-35.209,1.796,9.796,4.908,35.368,4.562,-15.488,-2.789,0.0,36.898,37.418,9.297,1.756,-10.291,-8.333,-11.351,-8.849,-3.199,27.287,0.0,266.44,,280.0,280.0,-9.863,3.11,20.596,23.28
7220.0,3.308,0.762,-35.209,1.796,9.796,4.908,35.368,4.562,-15.488,-2.789,0.0,36.9,37.4,9.297,1.756,-10.212,-8.394,-11.307,-8.829,-3.199,27.287,0.0,266.44,,280.0,280.0,-9.706,3.113,20.591,23.311
7220.5,3.277,0.748,-35.209,1.686,9.486,4.908,35.368,4.562,-15.488,-2.789,0.0,36.9,37.4,9.433,1.718,-10.322,-8.285,-11.451,-8.868,-3.199,27.287,0.0,266.74,,280.0,280.0,-9.685,3.116,20.588,23.387
7221.0,3.277,0.748,-35.209,1.686,9.486,4.908,35.368,4.562,-15.488,-2.789,0.0,36.9,37.4,9.433,1.718,-10.482,-8.172,-11.683,-8.862,-3.199,27.287,0.0,266.74,,280.0,280.0,-9.731,3.119,20.598,23.444
7221.5,3.277,0.748,-35.209,1.686,9.486,4.908,35.368,4.562,-15.488,-2.789,0.0,36.9,37.4,9.433,1.718,-10.609,-8.148,-11.819,-8.838,-3.199,27.287,0.0,265.64,,280.0,280.0,-9.8,3.121,20.6,23.564
7222.0,3.277,0.748,-35.209,1.686,9.486,4.908,35.368,4.562,-15.488,-2.789,0.0,36.9,37.4,9.433,1.718,-10.505,-8.23,-11.547,-8.813,-3.199,27.287,0.0,265.64,,280.0,280.0,-9.854,3.124,20.612,23.595
7222.5,3.277,0.748,-35.209,1.686,9.486,4.909,35.336,4.585,-15.488,-2.788,0.0,36.893,37.369,9.433,1.718,-10.075,-8.122,-11.285,-8.678,-3.198,27.279,0.0,266.54,,280.0,280.0,-9.774,3.126,20.59,23.6
7223.0,3.277,0.748,-35.209,1.686,9.486,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.433,1.718,-10.206,-8.045,-11.406,-8.7,-3.198,27.279,0.0,266.54,,280.0,280.0,-9.54,3.129,20.605,23.586
7223.5,2.857,0.677,-35.209,1.633,9.404,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.49,1.887,-10.284,-8.029,-11.508,-8.727,-3.198,27.279,0.0,264.84,,280.0,280.0,-9.589,3.131,20.608,23.577
7224.0,2.857,0.677,-35.209,1.633,9.404,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.49,1.887,-10.403,-8.015,-11.613,-8.717,-3.198,27.279,0.0,264.84,,280.0,280.0,-9.637,3.127,20.601,23.621
7224.5,2.857,0.677,-35.209,1.633,9.404,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.49,1.887,-10.343,-8.147,-11.465,-8.768,-3.198,27.279,0.0,266.54,,280.0,280.0,-9.687,3.122,20.624,23.614
7225.0,2.857,0.677,-35.209,1.633,9.404,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.49,1.887,-10.081,-8.013,-11.273,-8.668,-3.198,27.279,0.0,266.54,,280.0,280.0,-9.681,3.118,20.632,23.579
7225.5,2.857,0.677,-35.209,1.633,9.404,4.909,35.336,4.585,-15.488,-2.788,0.0,36.9,37.4,9.49,1.887,-10.049,-7.988,-11.164,-8.611,-3.198,27.279,0.0,265.64,,280.0,280.0,-9.509,3.114,20.636,23.597
7226.0,2.857,0.677,-35.209,1.633,9.404,4.895,35.302,4.58,-15.487,-2.796,0.0,36.886,37.372,9.49,1.887,-10.202,-7.893,-11.422,-8.614,-3.195,27.275,0.0,265.64,,280.0,280.0,-9.453,3.11,20.639,23.592
7226.5,2.857,0.677,-35.209,1.633,9.404,4.895,35.302,4.58,-15.487,-2.796,0.0,36.9,37.4,9.49,1.887,-10.292,-7.929,-11.451,-8.603,-3.195,27.275,0.0,266.54,,280.0,280.0,-9.533,3.105,20.626,23.612
7227.0,2.769,0.686,-35.209,1.759,9.362,4.895,35.302,4.58,-15.487,-2.796,0.0,36.9,37.4,9.407,1.86,-10.179,-8.031,-11.183,-8.521,-3.195,27.275,0.0,266.54,,280.0,280.0,-9.569,3.101,20.63,23.622
7227.5,2.769,0.686,-35.209,1.759,9.362,4.895,35.302,4.58,-15.487,-2.796,0.0,36.9,37.4,9.407,1.86,-9.887,-8.004,-10.988,-8.518,-3.195,27.275,0.0,265.84,,280.0,280.0,-9.478,3.096,20.633,23.608
7228.0,2.769,0.686,-35.209,1.759,9.362,4.895,35.302,4.58,-15.487,-2.796,0.0,36.9,37.4,9.407,1.86,-9.871,-7.975,-11.023,-8.513,-3.195,27.275,0.0,265.84,,280.0,280.0,-9.349,3.091,20.631,23.612
7228.5,2.769,0.686,-35.209,1.759,9.362,4.895,35.302,4.58,-15.487,-2.796,0.0,36.9,37.4,9.407,1.86,-9.961,-7.872,-11.15,-8.505,-3.195,27.275,0.0,266.54,,280.0,280.0,-9.346,3.085,20.658,23.617
7229.0,2.769,0.686,-35.209,1.759,9.362,4.912,35.325,4.564,-15.454,-2.78,0.0,36.893,37.364,9.407,1.86,-10.128,-7.813,-11.318,-8.455,-3.189,27.277,0.0,266.54,,280.0,280.0,-9.372,3.08,20.645,23.655
7229.5,2.769,0.686,-35.209,1.759,9.362,4.912,35.325,4.564,-15.454,-2.78,0.0,36.9,37.4,9.407,1.86,-9.877,-7.728,-11.042,-8.329,-3.189,27.277,0.0,265.94,,280.0,280.0,-9.429,3.075,20.651,23.648
7230.0,3.202,0.88,-33.912,1.81,9.375,4.912,35.325,4.564,-15.454,-2.78,0.0,36.9,37.4,9.554,1.659,-9.584,-7.794,-10.681,-8.265,-3.189,27.277,0.0,265.94,,280.0,280.0,-9.244,3.07,20.664,23.664
7230.5,3.202,0.88,-33.912,1.81,9.375,4.912,35.325,4.564,-15.454,-2.78,0.0,36.9,37.4,9.554,1.659,-9.695,-7.75,-10.821,-8.31,-3.189,27.277,0.0,266.64,,280.0,280.0,-9.081,3.072,20.665,23.693
7231.0,3.202,0.88,-33.912,1.81,9.375,4.912,35.325,4.564,-15.454,-2.78,0.0,36.9,37.4,9.554,1.659,-9.878,-7.654,-11.05,-8.286,-3.189,27.277,0.0,266.64,,280.0,280.0,-9.144,3.074,20.685,23.752
7231.5,3.202,0.88,-33.912,1.81,9.375,4.912,35.325,4.564,-15.454,-2.78,0.0,36.9,37.4,9.554,1.659,-10.011,-7.641,-11.233,-8.309,-3.189,27.277,0.0,265.44,,280.0,280.0,-9.217,3.076,20.657,23.793
7232.0,3.202,0.88,-33.912,1.81,9.375,4.897,35.361,4.595,-15.448,-2.78,0.0,36.893,37.354,9.554,1.659,-10.034,-7.746,-11.152,-8.376,-3.201,27.262,0.0,265.44,,280.0,280.0,-9.298,3.078,20.693,23.891
7232.5,3.202,0.88,-33.912,1.81,9.375,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.554,1.659,-9.737,-7.638,-10.752,-8.161,-3.201,27.262,0.0,266.54,,280.0,280.0,-9.327,3.08,20.687,23.941
7233.0,3.202,0.88,-33.912,1.81,9.375,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.554,1.659,-9.547,-7.606,-10.721,-8.133,-3.201,27.262,0.0,266.54,,280.0,280.0,-9.072,3.082,20.662,23.959
7233.5,2.684,0.711,-33.911,1.768,9.356,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.52,1.56,-9.659,-7.541,-10.888,-8.173,-3.201,27.262,0.0,264.14,,280.0,280.0,-9.002,3.084,20.683,23.9
7234.0,2.684,0.711,-33.911,1.768,9.356,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.52,1.56,-9.839,-7.464,-11.091,-8.128,-3.201,27.262,0.0,264.14,,280.0,280.0,-9.065,3.078,20.687,23.921
7234.5,2.684,0.711,-33.911,1.768,9.356,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.52,1.56,-9.855,-7.524,-11.087,-8.115,-3.201,27.262,0.0,266.44,,280.0,280.0,-9.13,3.071,20.685,23.99
7235.0,2.684,0.711,-33.911,1.768,9.356,4.897,35.361,4.595,-15.448,-2.78,0.0,36.9,37.4,9.52,1.56,-9.64,-7.391,-10.692,-7.917,-3.201,27.262,0.0,266.44,,280.0,280.0,-9.145,3.065,20.676,24.042
7235.5,2.684,0.711,-33.911,1.768,9.356,4.891,35.344,4.614,-15.451,-2.787,0.0,36.889,37.403,9.52,1.56,-9.09,-7.452,-10.311,-7.931,-3.2,27.264,0.0,264.24,,280.0,280.0,-8.91,3.059,20.696,24.02
7236.0,2.684,0.711,-33.911,1.768,9.356,4.891,35.344,4.614,-15.451,-2.787,0.0,36.9,37.4,9.52,1.56,-9.42,-7.484,-10.547,-7.998,-3.2,27.264,0.0,264.24,,280.0,280.0,-8.696,3.053,20.696,24.003
7236.5,2.557,0.662,-33.895,1.709,9.376,4.891,35.344,4.614,-15.451,-2.787,0.0,36.9,37.4,9.599,1.788,-9.628,-7.363,-10.841,-7.973,-3.2,27.264,0.0,266.44,,280.0,280.0,-8.862,3.047,20.708,23.955
7237.0,2.557,0.662,-33.895,1.709,9.376,4.891,35.344,4.614,-15.451,-2.787,0.0,36.9,37.4,9.599,1.788,-9.67,-7.343,-10.915,-7.975,-3.2,27.264,0.0,266.44,,280.0,280.0,-8.951,3.039,20.702,23.959
7237.5,2.557,0.662,-33.895,1.709,9.376,4.891,35.344,4.614,-15.451,-2.787,0.0,36.9,37.4,9.599,1.788,-9.195,-7.248,-10.294,-7.569,-3.2,27.264,0.0,264.54,,280.0,280.0,-8.976,3.031,20.693,23.905
7238.0,2.557,0.662,-33.895,1.709,9.376,4.891,35.344,4.614,-15.451,-2.787,0.0,36.9,37.4,9.599,1.788,-8.991,-7.27,-10.075,-7.637,-3.2,27.264,0.0,264.54,,280.0,280.0,-8.577,3.023,20.698,23.847
7238.5,2.557,0.662,-33.895,1.709,9.376,4.876,35.265,4.574,-15.454,-2.79,0.0,36.886,37.373,9.599,1.788,-9.186,-7.194,-10.38,-7.731,-3.202,27.254,0.0,266.44,,280.0,280.0,-8.493,3.015,20.687,23.768
7239.0,2.557,0.662,-33.895,1.709,9.376,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.599,1.788,-9.352,-7.17,-10.577,-7.779,-3.202,27.254,0.0,266.44,,280.0,280.0,-8.623,3.008,20.705,23.721
7239.5,2.557,0.662,-33.895,1.709,9.376,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.599,1.788,-9.492,-7.179,-10.751,-7.791,-3.202,27.254,0.0,265.44,,280.0,280.0,-8.719,3.0,20.7,23.664
7240.0,2.694,0.664,-35.209,1.721,9.369,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.49,1.828,-9.224,-7.073,-10.428,-7.632,-3.202,27.254,0.0,265.44,,280.0,280.0,-8.803,2.993,20.7,23.644
7240.5,2.694,0.664,-35.209,1.721,9.369,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.49,1.828,-9.091,-7.11,-10.169,-7.613,-3.202,27.254,0.0,266.64,,280.0,280.0,-8.59,2.988,20.703,23.653
7241.0,2.694,0.664,-35.209,1.721,9.369,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.49,1.828,-9.131,-7.181,-10.267,-7.653,-3.202,27.254,0.0,266.64,,280.0,280.0,-8.496,2.983,20.692,23.668
7241.5,2.694,0.664,-35.209,1.721,9.369,4.876,35.265,4.574,-15.454,-2.79,0.0,36.9,37.4,9.49,1.828,-9.332,-7.115,-10.538,-7.711,-3.202,27.254,0.0,265.74,,280.0,280.0,-8.558,2.979,20.695,23.701
7242.0,2.694,0.664,-35.209,1.721,9.369,4.885,35.326,4.59,-15.432,-2.79,0.0,36.884,37.42,9.49,1.828,-9.488,-7.066,-10.731,-7.753,-3.197,27.25,0.0,265.74,,280.0,280.0,-8.674,2.974,20.709,23.735
7242.5,2.694,0.664,-35.209,1.721,9.369,4.885,35.326,4.59,-15.432,-2.79,0.0,36.9,37.4,9.49,1.828,-9.5,-7.233,-10.521,-7.728,-3.197,27.25,0.0,266.84,,280.0,280.0,-8.76,2.969,20.717,23.676
7243.0,3.481,0.869,-34.354,1.716,9.464,4.885,35.326,4.59,-15.432,-2.79,0.0,36.9,37.4,9.536,1.62,-8.997,-7.027,-10.036,-7.454,-3.197,27.25,0.0,266.84,,280.0,280.0,-8.745,2.965,20.716,23.684
7243.5,3.481,0.869,-34.354,1.716,9.464,4.885,35.326,4.59,-15.432,-2.79,0.0,36.9,37.4,9.536,1.62,-8.914,-7.016,-10.045,-7.538,-3.197,27.25,0.0,265.64,,280.0,280.0,-8.378,2.973,20.727,23.671
7244.0,3.481,0.869,-34.354,1.716,9.464,4.885,35.326,4.59,-15.432,-2.79,0.0,36.9,37.4,9.536,1.62,-9.068,-6.96,-10.261,-7.58,-3.197,27.25,0.0,265.64,,280.0,280.0,-8.378,2.982,20.72,23.654
7244.5,3.481,0.869,-34.354,1.716,9.464,4.885,35.326,4.59,-15.432,-2.79,0.0,36.9,37.4,9.536,1.62,-9.241,-6.946,-10.467,-7.601,-3.197,27.25,0.0,266.64,,280.0,280.0,-8.467,2.99,20.723,23.673
7245.0,3.481,0.869,-34.354,1.716,9.464,4.891,35.378,4.613,-15.404,-2.795,0.0,36.892,37.383,9.536,1.62,-9.227,-7.011,-10.379,-7.561,-3.207,27.242,0.0,266.64,,280.0,280.0,-8.564,2.998,20.737,23.636
7245.5,3.481,0.869,-34.354,1.716,9.464,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.536,1.62,-8.9,-6.857,-9.965,-7.417,-3.207,27.242,0.0,264.54,,280.0,280.0,-8.545,3.006,20.729,23.63
7246.0,3.481,0.869,-34.354,1.716,9.464,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.536,1.62,-8.585,-6.862,-9.846,-7.365,-3.207,27.242,0.0,264.54,,280.0,280.0,-8.285,3.014,20.739,23.628
7246.5,3.963,0.929,-35.209,1.689,9.467,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.389,1.727,-8.762,-6.92,-9.965,-7.428,-3.207,27.242,0.0,266.24,,280.0,280.0,-8.164,3.021,20.739,23.651
7247.0,3.963,0.929,-35.209,1.689,9.467,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.389,1.727,-9.108,-6.802,-10.365,-7.427,-3.207,27.242,0.0,266.24,,280.0,280.0,-8.269,3.037,20.734,23.647
7247.5,3.963,0.929,-35.209,1.689,9.467,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.389,1.727,-9.09,-6.839,-10.297,-7.441,-3.207,27.242,0.0,264.54,,280.0,280.0,-8.426,3.052,20.738,23.663
7248.0,3.963,0.929,-35.209,1.689,9.467,4.891,35.378,4.613,-15.404,-2.795,0.0,36.9,37.4,9.389,1.727,-8.687,-6.784,-9.82,-7.316,-3.207,27.242,0.0,264.54,,280.0,280.0,-8.417,3.067,20.727,23.609
7248.5,3.963,0.929,-35.209,1.689,9.467,4.888,35.399,4.608,-15.411,-2.793,0.0,36.892,37.425,9.389,1.727,-8.511,-6.732,-9.727,-7.223,-3.208,27.251,0.0,266.24,,280.0,280.0,-8.151,3.082,20.753,23.648
7249.0,3.963,0.929,-35.209,1.689,9.467,4.888,35.399,4.608,-15.411,-2.793,0.0,36.9,37.4,9.389,1.727,-8.688,-6.796,-9.828,-7.29,-3.208,27.251,0.0,266.24,,280.0,280.0,-8.048,3.096,20.746,23.688
7249.5,3.141,0.771,-35.209,1.753,9.494,4.888,35.399,4.608,-15.411,-2.793,0.0,36.9,37.4,9.333,1.687,-8.892,-6.76,-10.069,-7.341,-3.208,27.251,0.0,265.24,,280.0,280.0,-8.15,3.11,20.748,23.755
7250.0,3.141,0.771,-35.209,1.753,9.494,4.888,35.399,4.608,-15.411,-2.793,0.0,36.9,37.4,9.333,1.687,-8.95,-6.562,-10.14,-7.27,-3.208,27.251,0.0,265.24,,280.0,280.0,-8.265,3.111,20.739,23.789
7250.5,3.141,0.771,-35.209,1.753,9.494,4.888,35.399,4.608,-15.411,-2.793,0.0,36.9,37.4,9.333,1.687,-8.833,-6.691,-9.948,-7.242,-3.208,27.251,0.0,266.64,,280.0,280.0,-8.23,3.111,20.74,23.79
7251.0,3.141,0.771,-35.209,1.753,9.494,4.888,35.399,4.608,-15.411,-2.793,0.0,36.9,37.4,9.333,1.687,-8.561,-6.682,-9.846,-7.208,-3.208,27.251,0.0,266.64,,280.0,280.0,-8.178,3.112,20.755,23.809
7251.5,3.141,0.771,-35.209,1.753,9.494,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.393,9.333,1.687,-8.713,-6.718,-9.971,-7.22,-3.204,27.241,0.0,265.84,,280.0,280.0,-8.074,3.112,20.74,23.803
7252.0,3.141,0.771,-35.209,1.753,9.494,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.333,1.687,-8.824,-6.665,-10.059,-7.249,-3.204,27.241,0.0,265.84,,280.0,280.0,-8.155,3.113,20.747,23.825
7252.5,3.141,0.771,-35.209,1.753,9.494,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.333,1.687,-8.806,-6.624,-9.97,-7.211,-3.204,27.241,0.0,266.74,,280.0,280.0,-8.199,3.113,20.74,23.773
7253.0,3.461,0.897,-34.535,1.68,9.383,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.511,1.881,-8.715,-6.5,-9.836,-7.175,-3.204,27.241,0.0,266.74,,280.0,280.0,-8.153,3.114,20.747,23.703
7253.5,3.461,0.897,-34.535,1.68,9.383,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.511,1.881,-8.528,-6.548,-9.769,-7.128,-3.204,27.241,0.0,266.04,,280.0,280.0,-8.056,3.119,20.733,23.705
7254.0,3.461,0.897,-34.535,1.68,9.383,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.511,1.881,-8.628,-6.638,-9.826,-7.176,-3.204,27.241,0.0,266.04,,280.0,280.0,-7.993,3.125,20.733,23.712
7254.5,3.461,0.897,-34.535,1.68,9.383,4.886,35.392,4.592,-15.403,-2.794,0.0,36.9,37.4,9.511,1.881,-8.778,-6.539,-10.041,-7.181,-3.204,27.241,0.0,266.74,,280.0,280.0,-8.067,3.13,20.744,23.716
7255.0,3.461,0.897,-34.535,1.68,9.383,4.922,35.424,4.609,-15.402,-2.79,0.0,36.896,37.461,9.511,1.881,-8.644,-6.585,-9.883,-7.092,-3.196,27.236,0.0,266.74,,280.0,280.0,-8.135,3.136,20.74,23.759
7255.5,3.461,0.897,-34.535,1.68,9.383,4.922,35.424,4.609,-15.402,-2.79,0.0,36.9,37.5,9.511,1.881,-8.514,-6.566,-9.624,-7.048,-3.196,27.236,0.0,266.24,,280.0,280.0,-8.051,3.141,20.719,23.762
7256.0,3.308,0.798,-35.209,1.706,9.423,4.922,35.424,4.609,-15.402,-2.79,0.0,36.9,37.5,9.458,1.812,-8.497,-6.574,-9.611,-7.033,-3.196,27.236,0.0,266.24,,280.0,280.0,-7.938,3.146,20.725,23.787
7256.5,3.308,0.798,-35.209,1.706,9.423,4.922,35.424,4.609,-15.402,-2.79,0.0,36.9,37.5,9.458,1.812,-8.618,-6.485,-9.805,-7.078,-3.196,27.236,0.0,266.94,,280.0,280.0,-7.929,3.149,20.72,23.815
7257.0,3.308,0.798,-35.209,1.706,9.423,4.922,35.424,4.609,-15.402,-2.79,0.0,36.9,37.5,9.458,1.812,-8.754,-6.416,-9.983,-7.064,-3.196,27.236,0.0,266.94,,280.0,280.0,-7.997,3.152,20.724,23.87
7257.5,3.308,0.798,-35.209,1.706,9.423,4.922,35.424,4.609,-15.402,-2.79,0.0,36.9,37.5,9.458,1.812,-8.811,-6.556,-9.953,-7.074,-3.196,27.236,0.0,266.24,,280.0,280.0,-8.054,3.154,20.73,23.855
7258.0,3.308,0.798,-35.209,1.706,9.423,4.899,35.469,4.626,-15.415,-2.8,0.0,36.899,37.435,9.458,1.812,-8.56,-6.548,-9.721,-7.053,-3.207,27.235,0.0,266.24,,280.0,280.0,-8.099,3.157,20.708,23.846
7258.5,3.308,0.798,-35.209,1.706,9.423,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.458,1.812,-8.567,-6.502,-9.773,-7.042,-3.207,27.235,0.0,267.24,,280.0,280.0,-7.97,3.159,20.719,23.834
7259.0,2.946,0.677,-35.209,1.734,9.466,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.482,1.913,-8.746,-6.481,-10.043,-7.074,-3.207,27.235,0.0,267.24,,280.0,280.0,-7.971,3.162,20.723,23.845
7259.5,2.946,0.677,-35.209,1.734,9.466,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.482,1.913,-8.888,-6.428,-10.203,-7.081,-3.207,27.235,0.0,264.54,,280.0,280.0,-8.086,3.158,20.735,23.882
7260.0,2.946,0.677,-35.209,1.734,9.466,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.482,1.913,-8.959,-6.454,-10.285,-7.148,-3.207,27.235,0.0,264.54,,280.0,280.0,-8.15,3.155,20.691,23.92
7260.5,2.946,0.677,-35.209,1.734,9.466,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.482,1.913,-8.892,-6.483,-10.065,-7.194,-3.207,27.235,0.0,266.74,,280.0,280.0,-8.211,3.151,20.689,23.929
7261.0,2.946,0.677,-35.209,1.734,9.466,4.899,35.469,4.626,-15.415,-2.8,0.0,36.9,37.4,9.482,1.913,-8.524,-6.483,-9.83,-7.048,-3.207,27.235,0.0,266.74,,280.0,280.0,-8.159,3.148,20.698,23.938
7261.5,2.946,0.677,-35.209,1.734,9.466,4.944,35.443,4.591,-15.438,-2.787,0.0,36.906,37.538,9.482,1.913,-8.71,-6.456,-9.965,-7.026,-3.2,27.23,0.0,264.94,,280.0,280.0,-7.971,3.145,20.68,23.923
7262.0,2.946,0.677,-35.209,1.734,9.466,4.944,35.443,4.591,-15.438,-2.787,0.0,36.9,37.5,9.482,1.913,-8.821,-6.402,-10.124,-7.029,-3.2,27.23,0.0,264.94,,280.0,280.0,-8.039,3.141,20.686,23.926
7262.5,2.391,0.648,-33.561,1.832,9.407,4.944,35.443,4.591,-15.438,-2.787,0.0,36.9,37.5,9.533,1.739,-8.908,-6.377,-10.261,-7.074,-3.2,27.23,0.0,267.04,,280.0,280.0,-8.094,3.138,20.7,23.96
7263.0,2.391,0.648,-33.561,1.832,9.407,4.944,35.443,4.591,-15.438,-2.787,0.0,36.9,37.5,9.533,1.739,-8.862,-6.554,-10.025,-7.15,-3.2,27.23,0.0,267.04,,280.0,280.0,-8.155,3.126,20.692,23.994
7263.5,2.391,0.648,-33.561,1.832,9.407,4.944,35.443,4.591,-15.438,-2.787,0.0,36.9,37.5,9.533,1.739,-8.568,-6.492,-9.785,-7.075,-3.2,27.23,0.0,266.24,,280.0,280.0,-8.148,3.114,20.702,24.025
7264.0,2.391,0.648,-33.561,1.832,9.407,4.944,35.443,4.591,-15.438,-2.787,0.0,36.9,37.5,9.533,1.739,-8.51,-6.475,-9.766,-7.061,-3.2,27.23,0.0,266.24,,280.0,280.0,-7.98,3.102,20.711,24.023
7264.5,2.391,0.648,-33.561,1.832,9.407,4.963,35.438,4.591,-15.433,-2.801,0.0,36.903,37.409,9.533,1.739,-8.612,-6.457,-9.864,-7.045,-3.206,27.224,0.0,266.94,,280.0,280.0,-7.953,3.09,20.7,24.033
7265.0,2.391,0.648,-33.561,1.832,9.407,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.533,1.739,-8.851,-6.369,-10.156,-7.094,-3.206,27.224,0.0,266.94,,280.0,280.0,-7.994,3.079,20.69,24.037
7265.5,3.712,0.868,-35.209,1.832,9.491,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.44,1.756,-8.704,-6.51,-9.904,-7.061,-3.206,27.224,0.0,265.44,,280.0,280.0,-8.117,3.067,20.707,24.045
7266.0,3.712,0.868,-35.209,1.832,9.491,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.44,1.756,-8.387,-6.346,-9.698,-6.937,-3.206,27.224,0.0,265.44,,280.0,280.0,-8.045,3.078,20.704,24.033
7266.5,3.712,0.868,-35.209,1.832,9.491,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.44,1.756,-8.39,-6.332,-9.654,-6.9,-3.206,27.224,0.0,266.54,,280.0,280.0,-7.842,3.088,20.711,24.019
7267.0,3.712,0.868,-35.209,1.832,9.491,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.44,1.756,-8.475,-6.287,-9.791,-6.869,-3.206,27.224,0.0,266.54,,280.0,280.0,-7.819,3.099,20.695,24.02
7267.5,3.712,0.868,-35.209,1.832,9.491,4.963,35.438,4.591,-15.433,-2.801,0.0,36.9,37.4,9.44,1.756,-8.581,-6.294,-9.864,-6.909,-3.206,27.224,0.0,265.34,,280.0,280.0,-7.855,3.109,20.7,24.034
7268.0,3.712,0.868,-35.209,1.832,9.491,4.943,35.44,4.59,-15.444,-2.808,0.0,36.895,37.428,9.44,1.756,-8.691,-6.218,-10.052,-6.9,-3.217,27.221,0.0,265.34,,280.0,280.0,-7.912,3.119,20.709,24.058
7268.5,3.712,0.868,-35.209,1.832,9.491,4.943,35.44,4.59,-15.444,-2.808,0.0,36.9,37.4,9.44,1.756,-8.366,-6.281,-9.625,-6.83,-3.217,27.221,0.0,266.64,,280.0,280.0,-7.965,3.128,20.696,24.063
7269.0,2.908,0.779,-33.927,1.81,9.404,4.943,35.44,4.59,-15.444,-2.808,0.0,36.9,37.4,9.529,1.658,-8.335,-6.273,-9.51,-6.805,-3.217,27.221,0.0,266.64,,280.0,280.0,-7.776,3.138,20.711,24.058
7269.5,2.908,0.779,-33.927,1.81,9.404,4.943,35.44,4.59,-15.444,-2.808,0.0,36.9,37.4,9.529,1.658,-8.404,-6.301,-9.643,-6.981,-3.217,27.221,0.0,264.34,,280.0,280.0,-7.731,3.134,20.685,23.988
7270.0,2.908,0.779,-33.927,1.81,9.404,4.943,35.44,4.59,-15.444,-2.808,0.0,36.9,37.4,9.529,1.658,-8.783,-6.568,-10.044,-7.319,-3.217,27.221,0.0,264.34,,280.0,280.0,-7.832,3.13,20.688,23.935
7270.5,2.908,0.779,-33.927,1.81,9.404,4.943,35.44,4.59,-15.444,-2.808,0.0,36.9,37.4,9.529,1.658,-9.111,-6.704,-10.36,-7.515,-3.217,27.221,0.0,266.84,,280.0,280.0,-8.179,3.127,20.683,23.91
7271.0,2.908,0.779,-33.927,1.81,9.404,4.972,35.508,4.608,-15.42,-2.794,0.0,36.908,37.422,9.529,1.658,-9.25,-6.907,-10.255,-7.643,-3.206,27.223,0.0,266.84,,280.0,280.0,-8.423,3.123,20.684,23.905
7271.5,2.908,0.779,-33.927,1.81,9.404,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.529,1.658,-8.976,-6.768,-9.875,-7.475,-3.206,27.223,0.0,264.84,,280.0,280.0,-8.514,3.12,20.677,23.931
7272.0,2.843,0.8,-33.96,1.841,9.408,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.55,1.751,-8.707,-6.874,-9.917,-7.541,-3.206,27.223,0.0,264.84,,280.0,280.0,-8.273,3.116,20.663,23.961
7272.5,2.843,0.8,-33.96,1.841,9.408,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.55,1.751,-9.002,-6.998,-10.095,-7.678,-3.206,27.223,0.0,267.24,,280.0,280.0,-8.26,3.112,20.675,23.91
7273.0,2.843,0.8,-33.96,1.841,9.408,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.55,1.751,-9.209,-6.935,-10.403,-7.698,-3.206,27.223,0.0,267.24,,280.0,280.0,-8.443,3.107,20.67,23.922
7273.5,2.843,0.8,-33.96,1.841,9.408,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.55,1.751,-9.332,-7.041,-10.437,-7.791,-3.206,27.223,0.0,265.54,,280.0,280.0,-8.561,3.103,20.683,23.906
7274.0,2.843,0.8,-33.96,1.841,9.408,4.972,35.508,4.608,-15.42,-2.794,0.0,36.9,37.4,9.55,1.751,-9.087,-7.007,-10.11,-7.678,-3.206,27.223,0.0,265.54,,280.0,280.0,-8.65,3.099,20.677,23.873
7274.5,2.843,0.8,-33.96,1.841,9.408,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.439,9.55,1.751,-8.892,-6.872,-9.91,-7.541,-3.217,27.212,0.0,267.24,,280.0,280.0,-8.471,3.095,20.668,23.829
7275.0,2.843,0.8,-33.96,1.841,9.408,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.4,9.55,1.751,-8.672,-7.006,-9.839,-7.624,-3.217,27.212,0.0,267.24,,280.0,280.0,-8.304,3.09,20.671,23.823
7275.5,2.5,0.65,-34.027,1.814,9.429,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.4,9.544,1.616,-9.127,-6.963,-10.324,-7.654,-3.217,27.212,0.0,266.44,,280.0,280.0,-8.285,3.086,20.665,23.836
7276.0,2.5,0.65,-34.027,1.814,9.429,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.4,9.544,1.616,-9.282,-6.981,-10.495,-7.698,-3.217,27.212,0.0,266.44,,280.0,280.0,-8.517,3.077,20.673,23.878
7276.5,2.5,0.65,-34.027,1.814,9.429,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.4,9.544,1.616,-9.251,-7.078,-10.256,-7.734,-3.217,27.212,0.0,267.44,,280.0,280.0,-8.614,3.067,20.647,23.901
7277.0,2.5,0.65,-34.027,1.814,9.429,4.94,35.489,4.61,-15.409,-2.798,0.0,36.9,37.4,9.544,1.616,-8.903,-6.907,-9.853,-7.608,-3.217,27.212,0.0,267.44,,280.0,280.0,-8.58,3.058,20.665,23.9
7277.5,2.5,0.65,-34.027,1.814,9.429,4.943,35.46,4.638,-15.378,-2.801,0.0,36.911,37.391,9.544,1.616,-8.682,-6.96,-9.756,-7.575,-3.211,27.22,0.0,266.84,,280.0,280.0,-8.318,3.049,20.666,23.934
7278.0,2.5,0.65,-34.027,1.814,9.429,4.943,35.46,4.638,-15.378,-2.801,0.0,36.9,37.4,9.544,1.616,-8.908,-6.961,-9.993,-7.6,-3.211,27.22,0.0,266.84,,280.0,280.0,-8.243,3.04,20.663,23.964
7278.5,2.721,0.614,-35.209,1.769,9.491,4.943,35.46,4.638,-15.378,-2.801,0.0,36.9,37.4,9.413,1.792,-9.096,-6.899,-10.315,-7.585,-3.211,27.22,0.0,267.64,,280.0,280.0,-8.366,3.031,20.641,23.972
7279.0,2.721,0.614,-35.209,1.769,9.491,4.943,35.46,4.638,-15.378,-2.801,0.0,36.9,37.4,9.413,1.792,-9.172,-7.008,-10.194,-7.676,-3.211,27.22,0.0,267.64,,280.0,280.0,-8.474,3.026,20.652,23.994
7279.5,2.721,0.614,-35.209,1.769,9.491,4.943,35.46,4.638,-15.378,-2.801,0.0,36.9,37.4,9.413,1.792,-8.685,-6.938,-9.799,-7.494,-3.211,27.22,0.0,267.04,,280.0,280.0,-8.513,3.021,20.636,24.005
7280.0,2.721,0.614,-35.209,1.769,9.491,4.943,35.46,4.638,-15.378,-2.801,0.0,36.9,37.4,9.413,1.792,-8.588,-7.007,-9.595,-7.488,-3.211,27.22,0.0,267.04,,280.0,280.0,-8.229,3.016,20.647,24.0
7280.5,2.721,0.614,-35.209,1.769,9.491,4.948,35.416,4.643,-15.344,-2.79,0.0,36.912,37.446,9.413,1.792,-8.705,-6.919,-9.859,-7.526,-3.208,27.224,0.0,267.84,,280.0,280.0,-8.169,3.011,20.643,23.99
7281.0,2.721,0.614,-35.209,1.769,9.491,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.413,1.792,-8.93,-6.856,-10.094,-7.505,-3.208,27.224,0.0,267.84,,280.0,280.0,-8.252,3.006,20.654,23.99
7281.5,2.721,0.614,-35.209,1.769,9.491,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.413,1.792,-9.065,-6.846,-10.263,-7.493,-3.208,27.224,0.0,266.04,,280.0,280.0,-8.346,3.002,20.624,24.027
7282.0,2.826,0.723,-34.391,1.79,9.446,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.495,1.666,-8.963,-6.957,-9.997,-7.58,-3.208,27.224,0.0,266.04,,280.0,280.0,-8.417,2.997,20.648,23.985
7282.5,2.826,0.723,-34.391,1.79,9.446,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.495,1.666,-8.324,-6.775,-9.497,-7.301,-3.208,27.224,0.0,267.34,,280.0,280.0,-8.374,2.994,20.646,23.976
7283.0,2.826,0.723,-34.391,1.79,9.446,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.495,1.666,-8.598,-6.715,-9.765,-7.303,-3.208,27.224,0.0,267.34,,280.0,280.0,-7.975,2.992,20.639,23.952
7283.5,2.826,0.723,-34.391,1.79,9.446,4.948,35.416,4.643,-15.344,-2.79,0.0,36.9,37.4,9.495,1.666,-8.752,-6.706,-9.943,-7.353,-3.208,27.224,0.0,266.54,,280.0,280.0,-8.096,2.989,20.64,23.925
7284.0,2.826,0.723,-34.391,1.79,9.446,4.947,35.446,4.633,-15.308,-2.798,0.0,36.914,37.42,9.495,1.666,-8.889,-6.625,-10.121,-7.3,-3.205,27.21,0.0,266.54,,280.0,280.0,-8.189,2.986,20.63,23.953
7284.5,2.826,0.723,-34.391,1.79,9.446,4.947,35.446,4.633,-15.308,-2.798,0.0,36.9,37.4,9.495,1.666,-8.831,-6.671,-9.94,-7.35,-3.205,27.21,0.0,267.74,,280.0,280.0,-8.234,2.984,20.622,23.952
7285.0,3.443,0.895,-34.33,1.781,9.342,4.947,35.446,4.633,-15.308,-2.798,0.0,36.9,37.4,9.542,1.706,-8.298,-6.639,-9.468,-7.087,-3.205,27.21,0.0,267.74,,280.0,280.0,-8.198,2.981,20.631,23.947
7285.5,3.443,0.895,-34.33,1.781,9.342,4.947,35.446,4.633,-15.308,-2.798,0.0,36.9,37.4,9.542,1.706,-8.195,-6.664,-9.241,-7.061,-3.205,27.21,0.0,266.94,,280.0,280.0,-7.873,2.989,20.636,23.886
7286.0,3.443,0.895,-34.33,1.781,9.342,4.947,35.446,4.633,-15.308,-2.798,0.0,36.9,37.4,9.542,1.706,-8.513,-6.467,-9.719,-7.066,-3.205,27.21,0.0,266.94,,280.0,280.0,-7.79,2.996,20.639,23.827
