t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7286.5,3.443,0.895,-34.33,1.781,9.342,4.947,35.446,4.633,-15.308,-2.798,0.0,36.9,37.4,9.542,1.706,-8.675,-6.429,-9.909,-7.079,-3.205,27.21,0.0,267.84,,280.0,280.0,-7.941,3.003,20.64,23.811
7287.0,3.443,0.895,-34.33,1.781,9.342,4.921,35.493,4.65,-15.288,-2.81,0.0,36.909,37.452,9.542,1.706,-8.593,-6.573,-9.697,-7.039,-3.206,27.209,0.0,267.84,,280.0,280.0,-8.023,3.011,20.629,23.874
7287.5,3.443,0.895,-34.33,1.781,9.342,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.542,1.706,-8.227,-6.184,-9.188,-6.803,-3.206,27.209,0.0,267.14,,280.0,280.0,-7.976,3.018,20.637,23.889
7288.0,3.443,0.895,-34.33,1.781,9.342,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.542,1.706,-7.731,-6.229,-8.969,-6.715,-3.206,27.209,0.0,267.14,,280.0,280.0,-7.601,3.025,20.635,23.885
7288.5,3.268,0.818,-35.122,1.724,9.407,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.483,1.772,-8.044,-6.247,-9.217,-6.764,-3.206,27.209,0.0,267.04,,280.0,280.0,-7.411,3.031,20.636,23.917
7289.0,3.268,0.818,-35.122,1.724,9.407,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.483,1.772,-8.278,-6.202,-9.462,-6.779,-3.206,27.209,0.0,267.04,,280.0,280.0,-7.568,3.035,20.633,23.931
7289.5,3.268,0.818,-35.122,1.724,9.407,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.483,1.772,-8.269,-6.101,-9.558,-6.736,-3.206,27.209,0.0,267.14,,280.0,280.0,-7.68,3.039,20.639,23.939
7290.0,3.268,0.818,-35.122,1.724,9.407,4.921,35.493,4.65,-15.288,-2.81,0.0,36.9,37.5,9.483,1.772,-7.912,-5.973,-9.03,-6.417,-3.206,27.209,0.0,267.14,,280.0,280.0,-7.666,3.043,20.638,23.952
7290.5,3.268,0.818,-35.122,1.724,9.407,4.915,35.475,4.67,-15.257,-2.772,0.0,36.914,37.441,9.483,1.772,-7.755,-6.035,-8.752,-6.431,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.333,3.047,20.662,23.955
7291.0,3.268,0.818,-35.122,1.724,9.407,4.915,35.475,4.67,-15.257,-2.772,0.0,36.9,37.4,9.483,1.772,-7.884,-6.049,-8.985,-6.527,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.243,3.05,20.674,23.976
7291.5,2.021,0.549,-34.015,1.769,9.422,4.915,35.475,4.67,-15.257,-2.772,0.0,36.9,37.4,9.439,1.656,-8.043,-5.981,-9.243,-6.53,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.361,3.054,20.687,23.953
7292.0,2.021,0.549,-34.015,1.769,9.422,4.915,35.475,4.67,-15.257,-2.772,0.0,36.9,37.4,9.439,1.656,-8.176,-5.973,-9.429,-6.555,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.449,3.037,20.703,23.975
7292.5,2.021,0.549,-34.015,1.769,9.422,4.915,35.475,4.67,-15.257,-2.772,0.0,36.9,37.4,9.439,1.656,-8.207,-5.818,-9.367,-6.504,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.533,3.02,20.689,23.98
7293.0,2.021,0.549,-34.015,1.769,9.422,4.915,35.475,4.67,-15.257,-2.772,0.0,36.9,37.4,9.439,1.656,-7.129,-5.566,-8.436,-5.997,-3.184,27.217,0.0,267.24,,280.0,280.0,-7.474,3.004,20.68,23.981
7293.5,2.021,0.549,-34.015,1.769,9.422,4.894,35.371,4.661,-15.257,-2.789,0.0,36.915,37.407,9.439,1.656,-7.332,-5.674,-8.597,-6.085,-3.188,27.219,0.0,267.14,,280.0,280.0,-6.782,2.988,20.694,23.979
7294.0,2.021,0.549,-34.015,1.769,9.422,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.439,1.656,-7.579,-5.611,-8.818,-6.156,-3.188,27.219,0.0,267.14,,280.0,280.0,-6.922,2.972,20.706,23.977
7294.5,2.021,0.549,-34.015,1.769,9.422,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.439,1.656,-7.701,-5.548,-9.043,-6.187,-3.188,27.219,0.0,267.34,,280.0,280.0,-7.041,2.956,20.691,23.984
7295.0,2.87,0.643,-35.209,1.724,9.475,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.42,1.772,-7.963,-5.662,-9.246,-6.284,-3.188,27.219,0.0,267.34,,280.0,280.0,-7.12,2.941,20.712,23.966
7295.5,2.87,0.643,-35.209,1.724,9.475,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.42,1.772,-7.943,-5.617,-9.014,-6.129,-3.188,27.219,0.0,266.84,,280.0,280.0,-7.289,2.94,20.708,23.993
7296.0,2.87,0.643,-35.209,1.724,9.475,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.42,1.772,-7.407,-5.436,-8.699,-6.058,-3.188,27.219,0.0,266.84,,280.0,280.0,-7.176,2.939,20.695,23.984
7296.5,2.87,0.643,-35.209,1.724,9.475,4.894,35.371,4.661,-15.257,-2.789,0.0,36.9,37.4,9.42,1.772,-7.565,-5.64,-8.823,-6.145,-3.188,27.219,0.0,267.04,,280.0,280.0,-6.9,2.938,20.706,24.04
7297.0,2.87,0.643,-35.209,1.724,9.475,4.896,35.424,4.633,-15.233,-2.79,0.0,36.917,37.478,9.42,1.772,-7.799,-5.651,-9.009,-6.194,-3.189,27.206,0.0,267.04,,280.0,280.0,-7.043,2.936,20.714,24.125
7297.5,2.87,0.643,-35.209,1.724,9.475,4.896,35.424,4.633,-15.233,-2.79,0.0,36.9,37.5,9.42,1.772,-7.901,-5.588,-9.09,-6.192,-3.189,27.206,0.0,266.94,,280.0,280.0,-7.163,2.935,20.701,24.143
7298.0,3.703,0.868,-35.209,1.663,9.482,4.896,35.424,4.633,-15.233,-2.79,0.0,36.9,37.5,9.492,1.837,-7.74,-5.505,-8.751,-6.109,-3.189,27.206,0.0,266.94,,280.0,280.0,-7.193,2.934,20.714,24.196
7298.5,3.703,0.868,-35.209,1.663,9.482,4.896,35.424,4.633,-15.233,-2.79,0.0,36.9,37.5,9.492,1.837,-7.213,-5.507,-8.279,-5.903,-3.189,27.206,0.0,266.54,,280.0,280.0,-7.026,2.947,20.709,24.216
7299.0,3.703,0.868,-35.209,1.663,9.482,4.896,35.424,4.633,-15.233,-2.79,0.0,36.9,37.5,9.492,1.837,-7.188,-5.452,-8.364,-5.906,-3.189,27.206,0.0,266.54,,280.0,280.0,-6.726,2.959,20.726,24.275
7299.5,3.703,0.868,-35.209,1.663,9.482,4.896,35.424,4.633,-15.233,-2.79,0.0,36.9,37.5,9.492,1.837,-7.401,-5.435,-8.595,-5.921,-3.189,27.206,0.0,266.54,,280.0,280.0,-6.727,2.972,20.718,24.287
7300.0,3.703,0.868,-35.209,1.663,9.482,4.866,35.446,4.649,-15.194,-2.79,0.0,36.924,37.424,9.492,1.837,-8.082,-5.688,-9.116,-6.47,-3.186,27.22,0.0,266.54,,280.0,280.0,-6.838,2.983,20.718,24.24
7300.5,3.703,0.868,-35.209,1.663,9.482,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.492,1.837,-7.882,-5.652,-8.874,-6.353,-3.186,27.22,0.0,266.84,,280.0,280.0,-7.339,2.995,20.725,24.233
7301.0,3.81,0.915,-35.209,1.671,9.427,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.283,1.738,-7.141,-5.595,-8.124,-6.06,-3.186,27.22,0.0,266.84,,280.0,280.0,-7.191,3.007,20.717,24.167
7301.5,3.81,0.915,-35.209,1.671,9.427,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.283,1.738,-7.273,-5.788,-8.251,-6.3,-3.186,27.22,0.0,266.64,,280.0,280.0,-6.73,3.02,20.705,24.16
7302.0,3.81,0.915,-35.209,1.671,9.427,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.283,1.738,-7.646,-5.909,-8.75,-6.47,-3.186,27.22,0.0,266.64,,280.0,280.0,-6.903,3.033,20.715,24.183
7302.5,3.81,0.915,-35.209,1.671,9.427,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.283,1.738,-7.923,-6.001,-8.941,-6.618,-3.186,27.22,0.0,266.64,,280.0,280.0,-7.194,3.046,20.739,24.149
7303.0,3.81,0.915,-35.209,1.671,9.427,4.866,35.446,4.649,-15.194,-2.79,0.0,36.9,37.4,9.283,1.738,-8.135,-5.97,-9.217,-6.649,-3.186,27.22,0.0,266.64,,280.0,280.0,-7.371,3.058,20.731,24.137
7303.5,3.81,0.915,-35.209,1.671,9.427,4.905,35.518,4.661,-15.16,-2.775,0.0,36.927,37.472,9.283,1.738,-7.529,-5.896,-8.519,-6.429,-3.187,27.21,0.0,266.34,,280.0,280.0,-7.493,3.071,20.728,24.105
7304.0,3.81,0.915,-35.209,1.671,9.427,4.905,35.518,4.661,-15.16,-2.775,0.0,36.9,37.5,9.283,1.738,-7.49,-5.884,-8.392,-6.43,-3.187,27.21,0.0,266.34,,280.0,280.0,-7.093,3.083,20.719,24.09
7304.5,3.527,0.824,-35.209,1.684,9.429,4.905,35.518,4.661,-15.16,-2.775,0.0,36.9,37.5,9.422,1.801,-7.682,-5.957,-8.662,-6.539,-3.187,27.21,0.0,266.24,,280.0,280.0,-7.049,3.095,20.712,24.082
7305.0,3.527,0.824,-35.209,1.684,9.429,4.905,35.518,4.661,-15.16,-2.775,0.0,36.9,37.5,9.422,1.801,-7.978,-6.021,-9.012,-6.604,-3.187,27.21,0.0,266.24,,280.0,280.0,-7.21,3.102,20.711,24.097
7305.5,3.527,0.824,-35.209,1.684,9.429,4.905,35.518,4.661,-15.16,-2.775,0.0,36.9,37.5,9.422,1.801,-8.122,-5.978,-9.287,-6.608,-3.187,27.21,0.0,266.74,,280.0,280.0,-7.404,3.109,20.711,24.117
7306.0,3.527,0.824,-35.209,1.684,9.429,4.905,35.518,4.661,-15.16,-2.775,0.0,36.9,37.5,9.422,1.801,-8.15,-6.144,-9.034,-6.643,-3.187,27.21,0.0,266.74,,280.0,280.0,-7.499,3.116,20.717,24.075
7306.5,3.527,0.824,-35.209,1.684,9.429,4.895,35.492,4.694,-15.138,-2.792,0.0,36.934,37.468,9.422,1.801,-7.651,-5.916,-8.527,-6.467,-3.191,27.211,0.0,266.84,,280.0,280.0,-7.493,3.122,20.711,24.045
7307.0,3.527,0.824,-35.209,1.684,9.429,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.422,1.801,-7.62,-6.077,-8.508,-6.607,-3.191,27.211,0.0,266.84,,280.0,280.0,-7.14,3.129,20.717,24.0
7307.5,2.521,0.568,-35.209,1.734,9.42,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.455,1.809,-7.916,-5.971,-8.959,-6.537,-3.191,27.211,0.0,266.84,,280.0,280.0,-7.203,3.135,20.724,23.937
7308.0,2.521,0.568,-35.209,1.734,9.42,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.455,1.809,-8.048,-5.889,-9.23,-6.479,-3.191,27.211,0.0,266.84,,280.0,280.0,-7.346,3.125,20.723,23.869
7308.5,2.521,0.568,-35.209,1.734,9.42,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.455,1.809,-8.04,-6.014,-9.071,-6.521,-3.191,27.211,0.0,266.94,,280.0,280.0,-7.412,3.115,20.722,23.765
7309.0,2.521,0.568,-35.209,1.734,9.42,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.455,1.809,-7.741,-5.866,-8.579,-6.341,-3.191,27.211,0.0,266.94,,280.0,280.0,-7.412,3.106,20.722,23.648
7309.5,2.521,0.568,-35.209,1.734,9.42,4.895,35.492,4.694,-15.138,-2.792,0.0,36.9,37.5,9.455,1.809,-7.264,-5.829,-8.359,-6.309,-3.191,27.211,0.0,266.84,,280.0,280.0,-7.132,3.096,20.71,23.647
7310.0,2.521,0.568,-35.209,1.734,9.42,4.899,35.439,4.663,-15.121,-2.79,0.0,36.929,37.445,9.455,1.809,-7.43,-5.833,-8.525,-6.325,-3.194,27.201,0.0,266.84,,280.0,280.0,-6.94,3.087,20.723,23.657
7310.5,2.521,0.568,-35.209,1.734,9.42,4.899,35.439,4.663,-15.121,-2.79,0.0,36.9,37.4,9.455,1.809,-7.875,-5.775,-8.991,-6.375,-3.194,27.201,0.0,266.64,,280.0,280.0,-7.028,3.077,20.733,23.728
7311.0,2.742,0.738,-33.99,1.778,9.404,4.899,35.439,4.663,-15.121,-2.79,0.0,36.9,37.4,9.501,1.635,-7.821,-5.859,-8.727,-6.429,-3.194,27.201,0.0,266.64,,280.0,280.0,-7.254,3.068,20.726,23.805
7311.5,2.742,0.738,-33.99,1.778,9.404,4.899,35.439,4.663,-15.121,-2.79,0.0,36.9,37.4,9.501,1.635,-7.379,-5.702,-8.429,-6.172,-3.194,27.201,0.0,266.54,,280.0,280.0,-7.209,3.063,20.724,23.818
7312.0,2.742,0.738,-33.99,1.778,9.404,4.899,35.439,4.663,-15.121,-2.79,0.0,36.9,37.4,9.501,1.635,-7.247,-5.79,-8.19,-6.112,-3.194,27.201,0.0,266.54,,280.0,280.0,-6.921,3.058,20.728,23.843
7312.5,2.742,0.738,-33.99,1.778,9.404,4.899,35.439,4.663,-15.121,-2.79,0.0,36.9,37.4,9.501,1.635,-7.342,-5.687,-8.448,-6.16,-3.194,27.201,0.0,266.84,,280.0,280.0,-6.835,3.052,20.719,23.835
7313.0,2.742,0.738,-33.99,1.778,9.404,4.944,35.437,4.67,-15.07,-2.777,0.0,36.937,37.453,9.501,1.635,-7.61,-5.746,-8.749,-6.267,-3.185,27.21,0.0,266.84,,280.0,280.0,-6.909,3.047,20.731,23.892
7313.5,2.742,0.738,-33.99,1.778,9.404,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.501,1.635,-7.873,-5.814,-9.001,-6.379,-3.185,27.21,0.0,266.34,,280.0,280.0,-7.093,3.042,20.725,23.918
7314.0,3.536,0.894,-34.738,1.799,9.484,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.457,1.617,-7.215,-5.803,-8.075,-6.268,-3.185,27.21,0.0,266.34,,280.0,280.0,-7.267,3.037,20.725,23.977
7314.5,3.536,0.894,-34.738,1.799,9.484,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.457,1.617,-7.328,-5.882,-8.106,-6.411,-3.185,27.21,0.0,267.04,,280.0,280.0,-6.84,3.046,20.717,24.05
7315.0,3.536,0.894,-34.738,1.799,9.484,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.457,1.617,-7.616,-5.854,-8.528,-6.389,-3.185,27.21,0.0,267.04,,280.0,280.0,-6.932,3.054,20.715,24.099
7315.5,3.536,0.894,-34.738,1.799,9.484,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.457,1.617,-7.74,-5.779,-8.83,-6.37,-3.185,27.21,0.0,267.04,,280.0,280.0,-7.097,3.062,20.731,24.101
7316.0,3.536,0.894,-34.738,1.799,9.484,4.944,35.437,4.67,-15.07,-2.777,0.0,36.9,37.5,9.457,1.617,-7.861,-5.822,-8.81,-6.427,-3.185,27.21,0.0,267.04,,280.0,280.0,-7.18,3.069,20.734,24.068
7316.5,3.536,0.894,-34.738,1.799,9.484,4.934,35.502,4.69,-15.013,-2.781,0.0,36.944,37.46,9.457,1.617,-7.274,-5.749,-8.312,-6.199,-3.175,27.217,0.0,267.14,,280.0,280.0,-7.23,3.077,20.737,24.043
7317.0,3.536,0.894,-34.738,1.799,9.484,4.934,35.502,4.69,-15.013,-2.781,0.0,36.9,37.5,9.457,1.617,-7.249,-5.556,-8.095,-6.106,-3.175,27.217,0.0,267.14,,280.0,280.0,-6.883,3.085,20.734,24.024
7317.5,3.171,0.805,-35.105,1.702,9.408,4.934,35.502,4.69,-15.013,-2.781,0.0,36.9,37.5,9.526,1.848,-7.409,-5.583,-8.532,-6.134,-3.175,27.217,0.0,267.34,,280.0,280.0,-6.751,3.092,20.718,24.05
7318.0,3.171,0.805,-35.105,1.702,9.408,4.934,35.502,4.69,-15.013,-2.781,0.0,36.9,37.5,9.526,1.848,-7.506,-5.553,-8.677,-6.141,-3.175,27.217,0.0,267.34,,280.0,280.0,-6.915,3.093,20.725,24.072
7318.5,3.171,0.805,-35.105,1.702,9.408,4.934,35.502,4.69,-15.013,-2.781,0.0,36.9,37.5,9.526,1.848,-7.695,-5.616,-8.804,-6.201,-3.175,27.217,0.0,267.14,,280.0,280.0,-6.969,3.094,20.734,24.05
7319.0,3.171,0.805,-35.105,1.702,9.408,4.934,35.502,4.69,-15.013,-2.781,0.0,36.9,37.5,9.526,1.848,-7.445,-5.605,-8.372,-6.12,-3.175,27.217,0.0,267.14,,280.0,280.0,-7.079,3.096,20.73,24.062
7319.5,3.171,0.805,-35.105,1.702,9.408,4.948,35.495,4.665,-15.004,-2.784,0.0,36.926,37.448,9.526,1.848,-7.088,-5.466,-8.241,-5.999,-3.192,27.196,0.0,267.24,,280.0,280.0,-6.886,3.097,20.737,24.059
7320.0,3.171,0.805,-35.105,1.702,9.408,4.948,35.495,4.665,-15.004,-2.784,0.0,36.9,37.4,9.526,1.848,-7.105,-5.457,-8.289,-5.977,-3.192,27.196,0.0,267.24,,280.0,280.0,-6.699,3.098,20.727,24.015
7320.5,3.241,0.768,-35.209,1.708,9.55,4.948,35.495,4.665,-15.004,-2.784,0.0,36.9,37.4,9.439,1.829,-7.229,-5.458,-8.376,-5.993,-3.192,27.196,0.0,267.04,,280.0,280.0,-6.707,3.099,20.728,24.038
7321.0,3.241,0.768,-35.209,1.708,9.55,4.948,35.495,4.665,-15.004,-2.784,0.0,36.9,37.4,9.439,1.829,-7.548,-5.454,-8.655,-6.021,-3.192,27.196,0.0,267.04,,280.0,280.0,-6.764,3.102,20.722,24.044
7321.5,3.241,0.768,-35.209,1.708,9.55,4.948,35.495,4.665,-15.004,-2.784,0.0,36.9,37.4,9.439,1.829,-7.489,-5.563,-8.527,-6.102,-3.192,27.196,0.0,267.44,,280.0,280.0,-6.919,3.104,20.731,24.035
7322.0,3.241,0.768,-35.209,1.708,9.55,4.948,35.495,4.665,-15.004,-2.784,0.0,36.9,37.4,9.439,1.829,-7.321,-5.558,-8.177,-6.023,-3.192,27.196,0.0,267.44,,280.0,280.0,-6.92,3.106,20.729,24.062
7322.5,3.241,0.768,-35.209,1.708,9.55,4.926,35.469,4.692,-14.984,-2.784,0.0,36.939,37.435,9.439,1.829,-7.056,-5.456,-8.126,-5.938,-3.185,27.188,0.0,267.54,,280.0,280.0,-6.77,3.108,20.717,24.076
7323.0,3.241,0.768,-35.209,1.708,9.55,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.439,1.829,-7.116,-5.44,-8.248,-5.883,-3.185,27.188,0.0,267.54,,280.0,280.0,-6.644,3.111,20.727,24.061
7323.5,3.241,0.768,-35.209,1.708,9.55,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.439,1.829,-7.318,-5.403,-8.426,-5.853,-3.185,27.188,0.0,267.74,,280.0,280.0,-6.672,3.113,20.748,24.069
7324.0,2.33,0.626,-34.598,1.77,9.403,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.481,1.855,-7.437,-5.363,-8.581,-5.869,-3.185,27.188,0.0,267.74,,280.0,280.0,-6.75,3.115,20.735,24.069
7324.5,2.33,0.626,-34.598,1.77,9.403,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.481,1.855,-7.166,-5.273,-8.291,-5.753,-3.185,27.188,0.0,267.04,,280.0,280.0,-6.812,3.102,20.738,24.046
7325.0,2.33,0.626,-34.598,1.77,9.403,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.481,1.855,-7.105,-5.223,-8.134,-5.744,-3.185,27.188,0.0,267.04,,280.0,280.0,-6.621,3.089,20.759,24.061
7325.5,2.33,0.626,-34.598,1.77,9.403,4.926,35.469,4.692,-14.984,-2.784,0.0,36.9,37.4,9.481,1.855,-7.128,-5.237,-8.19,-5.744,-3.185,27.188,0.0,267.44,,280.0,280.0,-6.551,3.077,20.73,24.063
7326.0,2.33,0.626,-34.598,1.77,9.403,4.918,35.454,4.669,-14.967,-2.784,0.0,36.937,37.515,9.481,1.855,-7.215,-5.205,-8.353,-5.733,-3.184,27.183,0.0,267.44,,280.0,280.0,-6.575,3.065,20.741,24.066
7326.5,2.33,0.626,-34.598,1.77,9.403,4.918,35.454,4.669,-14.967,-2.784,0.0,36.9,37.5,9.481,1.855,-7.275,-5.146,-8.335,-5.744,-3.184,27.183,0.0,267.84,,280.0,280.0,-6.626,3.053,20.734,24.091
7327.0,2.646,0.702,-33.609,1.795,9.38,4.918,35.454,4.669,-14.967,-2.784,0.0,36.9,37.5,9.655,1.64,-7.148,-5.07,-8.219,-5.661,-3.184,27.183,0.0,267.84,,280.0,280.0,-6.625,3.041,20.732,24.127
7327.5,2.646,0.702,-33.609,1.795,9.38,4.918,35.454,4.669,-14.967,-2.784,0.0,36.9,37.5,9.655,1.64,-6.849,-5.018,-8.026,-5.574,-3.184,27.183,0.0,267.74,,280.0,280.0,-6.525,3.034,20.738,24.153
7328.0,2.646,0.702,-33.609,1.795,9.38,4.918,35.454,4.669,-14.967,-2.784,0.0,36.9,37.5,9.655,1.64,-6.876,-5.154,-7.87,-5.571,-3.184,27.183,0.0,267.74,,280.0,280.0,-6.367,3.028,20.734,24.181
7328.5,2.646,0.702,-33.609,1.795,9.38,4.918,35.454,4.669,-14.967,-2.784,0.0,36.9,37.5,9.655,1.64,-6.969,-4.977,-8.054,-5.571,-3.184,27.183,0.0,267.34,,280.0,280.0,-6.367,3.022,20.732,24.181
7329.0,2.646,0.702,-33.609,1.795,9.38,4.923,35.485,4.675,-14.931,-2.783,0.0,36.941,37.436,9.655,1.64,-6.98,-5.129,-8.137,-5.656,-3.183,27.19,0.0,267.34,,280.0,280.0,-6.393,3.016,20.731,24.196
7329.5,2.646,0.702,-33.609,1.795,9.38,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.655,1.64,-6.994,-5.123,-8.094,-5.611,-3.183,27.19,0.0,267.64,,280.0,280.0,-6.475,3.009,20.732,24.193
7330.0,2.646,0.702,-33.609,1.795,9.38,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.655,1.64,-6.876,-5.116,-7.877,-5.564,-3.183,27.19,0.0,267.64,,280.0,280.0,-6.455,3.004,20.721,24.218
7330.5,2.911,0.795,-34.177,1.768,9.378,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.567,1.742,-6.808,-5.023,-7.83,-5.56,-3.183,27.19,0.0,268.04,,280.0,280.0,-6.358,2.998,20.724,24.217
7331.0,2.911,0.795,-34.177,1.768,9.378,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.567,1.742,-6.871,-5.091,-7.923,-5.52,-3.183,27.19,0.0,268.04,,280.0,280.0,-6.305,2.996,20.712,24.252
7331.5,2.911,0.795,-34.177,1.768,9.378,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.567,1.742,-7.095,-4.957,-8.166,-5.563,-3.183,27.19,0.0,267.64,,280.0,280.0,-6.351,2.995,20.701,24.241
7332.0,2.911,0.795,-34.177,1.768,9.378,4.923,35.485,4.675,-14.931,-2.783,0.0,36.9,37.4,9.567,1.742,-6.821,-4.865,-8.006,-5.473,-3.183,27.19,0.0,267.64,,280.0,280.0,-6.445,2.994,20.677,24.257
7332.5,2.911,0.795,-34.177,1.768,9.378,4.93,35.488,4.664,-14.985,-2.796,0.0,36.93,37.486,9.567,1.742,-6.721,-4.918,-7.849,-5.427,-3.192,27.176,0.0,267.94,,280.0,280.0,-6.291,2.992,20.693,24.229
7333.0,2.911,0.795,-34.177,1.768,9.378,4.93,35.488,4.664,-14.985,-2.796,0.0,36.9,37.5,9.567,1.742,-6.792,-4.96,-7.9,-5.49,-3.192,27.176,0.0,267.94,,280.0,280.0,-6.229,2.991,20.695,24.208
7333.5,2.741,0.71,-34.035,1.766,9.475,4.93,35.488,4.664,-14.985,-2.796,0.0,36.9,37.5,9.489,1.669,-6.959,-4.981,-8.138,-5.504,-3.192,27.176,0.0,267.94,,280.0,280.0,-6.285,2.99,20.685,24.201
7334.0,2.741,0.71,-34.035,1.766,9.475,4.93,35.488,4.664,-14.985,-2.796,0.0,36.9,37.5,9.489,1.669,-7.12,-4.996,-8.313,-5.556,-3.192,27.176,0.0,267.94,,280.0,280.0,-6.396,2.985,20.689,24.125
7334.5,2.741,0.71,-34.035,1.766,9.475,4.93,35.488,4.664,-14.985,-2.796,0.0,36.9,37.5,9.489,1.669,-7.093,-5.009,-8.268,-5.559,-3.192,27.176,0.0,267.84,,280.0,280.0,-6.496,2.981,20.694,24.1
7335.0,2.741,0.71,-34.035,1.766,9.475,4.93,35.488,4.664,-14.985,-2.796,0.0,36.9,37.5,9.489,1.669,-6.584,-4.842,-7.748,-5.398,-3.192,27.176,0.0,267.84,,280.0,280.0,-6.482,2.977,20.683,24.071
7335.5,2.741,0.71,-34.035,1.766,9.475,4.939,35.458,4.647,-14.963,-2.764,0.0,36.949,37.518,9.489,1.669,-6.629,-4.98,-7.767,-5.419,-3.183,27.178,0.0,267.24,,280.0,280.0,-6.143,2.974,20.674,24.071
7336.0,2.741,0.71,-34.035,1.766,9.475,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.489,1.669,-6.859,-4.916,-7.991,-5.451,-3.183,27.178,0.0,267.24,,280.0,280.0,-6.199,2.97,20.686,24.067
7336.5,2.741,0.71,-34.035,1.766,9.475,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.489,1.669,-7.035,-4.864,-8.205,-5.438,-3.183,27.178,0.0,267.24,,280.0,280.0,-6.304,2.966,20.684,24.104
7337.0,2.781,0.661,-35.209,1.746,9.477,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.484,1.617,-7.008,-5.017,-8.093,-5.397,-3.183,27.178,0.0,267.24,,280.0,280.0,-6.385,2.962,20.674,24.122
7337.5,2.781,0.661,-35.209,1.746,9.477,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.484,1.617,-6.683,-4.857,-7.632,-5.292,-3.183,27.178,0.0,267.34,,280.0,280.0,-6.379,2.959,20.664,24.068
7338.0,2.781,0.661,-35.209,1.746,9.477,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.484,1.617,-6.346,-4.848,-7.461,-5.261,-3.183,27.178,0.0,267.34,,280.0,280.0,-6.116,2.956,20.684,24.067
7338.5,2.781,0.661,-35.209,1.746,9.477,4.939,35.458,4.647,-14.963,-2.764,0.0,36.9,37.5,9.484,1.617,-6.846,-4.852,-7.917,-5.351,-3.183,27.178,0.0,267.34,,280.0,280.0,-5.979,2.954,20.694,24.06
7339.0,2.781,0.661,-35.209,1.746,9.477,4.93,35.438,4.678,-14.948,-2.774,0.0,36.946,37.498,9.484,1.617,-6.979,-4.803,-8.193,-5.324,-3.192,27.175,0.0,267.34,,280.0,280.0,-6.242,2.951,20.689,24.045
7339.5,2.781,0.661,-35.209,1.746,9.477,4.93,35.438,4.678,-14.948,-2.774,0.0,36.9,37.5,9.484,1.617,-6.962,-4.901,-8.053,-5.394,-3.192,27.175,0.0,267.34,,280.0,280.0,-6.325,2.948,20.681,24.025
7340.0,2.916,0.7,-35.047,1.664,9.501,4.93,35.438,4.678,-14.948,-2.774,0.0,36.9,37.5,9.513,1.652,-6.683,-4.755,-7.585,-5.252,-3.192,27.175,0.0,267.34,,280.0,280.0,-6.327,2.945,20.692,24.028
7340.5,2.916,0.7,-35.047,1.664,9.501,4.93,35.438,4.678,-14.948,-2.774,0.0,36.9,37.5,9.513,1.652,-6.273,-4.783,-7.353,-5.209,-3.192,27.175,0.0,267.44,,280.0,280.0,-6.069,2.945,20.684,24.041
7341.0,2.916,0.7,-35.047,1.664,9.501,4.93,35.438,4.678,-14.948,-2.774,0.0,36.9,37.5,9.513,1.652,-6.426,-4.788,-7.524,-5.207,-3.192,27.175,0.0,267.44,,280.0,280.0,-5.905,2.944,20.679,23.993
7341.5,2.916,0.7,-35.047,1.664,9.501,4.93,35.438,4.678,-14.948,-2.774,0.0,36.9,37.5,9.513,1.652,-6.662,-4.827,-7.788,-5.264,-3.192,27.175,0.0,267.54,,280.0,280.0,-5.986,2.944,20.693,23.996
7342.0,2.916,0.7,-35.047,1.664,9.501,4.905,35.477,4.659,-14.91,-2.795,0.0,36.947,37.458,9.513,1.652,-6.885,-4.833,-7.953,-5.291,-3.205,27.171,0.0,267.54,,280.0,280.0,-6.135,2.943,20.697,23.982
7342.5,2.916,0.7,-35.047,1.664,9.501,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.513,1.652,-6.536,-4.709,-7.521,-5.181,-3.205,27.171,0.0,267.44,,280.0,280.0,-6.241,2.943,20.694,23.983
7343.0,3.317,0.876,-33.808,1.817,9.378,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.574,1.555,-6.24,-4.609,-7.423,-5.116,-3.205,27.171,0.0,267.44,,280.0,280.0,-5.986,2.942,20.708,23.961
7343.5,3.317,0.876,-33.808,1.817,9.378,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.574,1.555,-6.318,-4.644,-7.462,-5.103,-3.205,27.171,0.0,267.64,,280.0,280.0,-5.847,2.949,20.698,24.002
7344.0,3.317,0.876,-33.808,1.817,9.378,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.574,1.555,-6.554,-4.703,-7.604,-5.185,-3.205,27.171,0.0,267.64,,280.0,280.0,-5.882,2.955,20.702,24.049
7344.5,3.317,0.876,-33.808,1.817,9.378,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.574,1.555,-6.721,-4.606,-7.89,-5.116,-3.205,27.171,0.0,267.34,,280.0,280.0,-6.012,2.961,20.693,24.086
7345.0,3.317,0.876,-33.808,1.817,9.378,4.905,35.477,4.659,-14.91,-2.795,0.0,36.9,37.5,9.574,1.555,-6.764,-4.656,-7.936,-5.149,-3.205,27.171,0.0,267.34,,280.0,280.0,-6.083,2.966,20.672,24.042
7345.5,3.317,0.876,-33.808,1.817,9.378,4.916,35.511,4.69,-14.883,-2.781,0.0,36.95,37.514,9.574,1.555,-6.232,-4.455,-7.168,-4.87,-3.185,27.187,0.0,267.74,,280.0,280.0,-6.126,2.972,20.685,24.034
7346.0,3.317,0.876,-33.808,1.817,9.378,4.916,35.511,4.69,-14.883,-2.781,0.0,37.0,37.5,9.574,1.555,-6.065,-4.5,-7.15,-4.93,-3.185,27.187,0.0,267.74,,280.0,280.0,-5.681,2.978,20.686,23.98
7346.5,2.477,0.69,-33.586,1.734,9.375,4.916,35.511,4.69,-14.883,-2.781,0.0,37.0,37.5,9.57,1.684,-6.324,-4.435,-7.468,-4.882,-3.185,27.187,0.0,267.54,,280.0,280.0,-5.661,2.983,20.67,23.949
7347.0,2.477,0.69,-33.586,1.734,9.375,4.916,35.511,4.69,-14.883,-2.781,0.0,37.0,37.5,9.57,1.684,-6.498,-4.358,-7.686,-4.828,-3.185,27.187,0.0,267.54,,280.0,280.0,-5.777,2.975,20.676,23.951
7347.5,2.477,0.69,-33.586,1.734,9.375,4.916,35.511,4.69,-14.883,-2.781,0.0,37.0,37.5,9.57,1.684,-6.536,-4.386,-7.71,-4.836,-3.185,27.187,0.0,267.44,,280.0,280.0,-5.843,2.967,20.669,23.973
7348.0,2.477,0.69,-33.586,1.734,9.375,4.916,35.511,4.69,-14.883,-2.781,0.0,37.0,37.5,9.57,1.684,-6.155,-4.354,-7.229,-4.774,-3.185,27.187,0.0,267.44,,280.0,280.0,-5.867,2.959,20.688,24.007
7348.5,2.477,0.69,-33.586,1.734,9.375,4.908,35.448,4.705,-14.853,-2.781,0.0,36.959,37.517,9.57,1.684,-6.024,-4.265,-6.978,-4.793,-3.176,27.173,0.0,267.14,,280.0,280.0,-5.628,2.951,20.671,24.074
7349.0,2.477,0.69,-33.586,1.734,9.375,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.57,1.684,-6.359,-4.402,-7.44,-4.891,-3.176,27.173,0.0,267.14,,280.0,280.0,-5.515,2.943,20.681,24.088
7349.5,2.836,0.702,-35.209,1.702,9.431,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.4,1.867,-6.488,-4.404,-7.646,-4.894,-3.176,27.173,0.0,267.24,,280.0,280.0,-5.773,2.936,20.68,24.09
7350.0,2.836,0.702,-35.209,1.702,9.431,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.4,1.867,-6.472,-4.456,-7.47,-4.817,-3.176,27.173,0.0,267.24,,280.0,280.0,-5.858,2.934,20.673,24.109
7350.5,2.836,0.702,-35.209,1.702,9.431,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.4,1.867,-6.007,-4.131,-6.997,-4.666,-3.176,27.173,0.0,267.14,,280.0,280.0,-5.803,2.932,20.687,24.11
7351.0,2.836,0.702,-35.209,1.702,9.431,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.4,1.867,-5.684,-4.183,-6.822,-4.623,-3.176,27.173,0.0,267.14,,280.0,280.0,-5.45,2.931,20.665,24.089
7351.5,2.836,0.702,-35.209,1.702,9.431,4.908,35.448,4.705,-14.853,-2.781,0.0,37.0,37.5,9.4,1.867,-5.826,-4.229,-6.961,-4.63,-3.176,27.173,0.0,267.24,,280.0,280.0,-5.328,2.929,20.683,24.091
7352.0,2.836,0.702,-35.209,1.702,9.431,4.903,35.414,4.672,-14.793,-2.785,0.0,36.952,37.521,9.4,1.867,-6.169,-4.241,-7.27,-4.732,-3.185,27.175,0.0,267.24,,280.0,280.0,-5.411,2.928,20.68,24.073
7352.5,2.836,0.702,-35.209,1.702,9.431,4.903,35.414,4.672,-14.793,-2.785,0.0,37.0,37.5,9.4,1.867,-6.182,-4.052,-7.185,-4.603,-3.185,27.175,0.0,267.24,,280.0,280.0,-5.603,2.926,20.703,24.01
7353.0,3.221,0.804,-34.328,1.81,9.416,4.903,35.414,4.672,-14.793,-2.785,0.0,37.0,37.5,9.473,1.553,-5.731,-3.962,-6.944,-4.541,-3.185,27.175,0.0,267.24,,280.0,280.0,-5.506,2.925,20.684,23.977
7353.5,3.221,0.804,-34.328,1.81,9.416,4.903,35.414,4.672,-14.793,-2.785,0.0,37.0,37.5,9.473,1.553,-5.848,-4.199,-7.084,-4.923,-3.185,27.175,0.0,267.04,,280.0,280.0,-5.295,2.93,20.69,23.965
7354.0,3.221,0.804,-34.328,1.81,9.416,4.903,35.414,4.672,-14.793,-2.785,0.0,37.0,37.5,9.473,1.553,-6.394,-4.459,-7.306,-5.282,-3.185,27.175,0.0,267.04,,280.0,280.0,-5.513,2.934,20.704,23.914
7354.5,3.221,0.804,-34.328,1.81,9.416,4.903,35.414,4.672,-14.793,-2.785,0.0,37.0,37.5,9.473,1.553,-6.783,-4.681,-7.688,-5.482,-3.185,27.175,0.0,267.04,,280.0,280.0,-5.86,2.939,20.713,23.848
7355.0,3.221,0.804,-34.328,1.81,9.416,4.905,35.53,4.679,-14.781,-2.776,0.0,36.959,37.578,9.473,1.553,-6.894,-4.763,-7.675,-5.551,-3.171,27.173,0.0,267.04,,280.0,280.0,-6.159,2.944,20.707,23.737
7355.5,3.221,0.804,-34.328,1.81,9.416,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.473,1.553,-6.324,-4.668,-7.153,-5.209,-3.171,27.173,0.0,267.14,,280.0,280.0,-6.221,2.948,20.706,23.652
7356.0,3.37,0.821,-35.209,1.74,9.568,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.437,1.672,-6.146,-4.661,-6.751,-5.247,-3.171,27.173,0.0,267.14,,280.0,280.0,-5.839,2.953,20.712,23.617
7356.5,3.37,0.821,-35.209,1.74,9.568,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.437,1.672,-6.524,-4.838,-7.355,-5.447,-3.171,27.173,0.0,267.14,,280.0,280.0,-5.701,2.96,20.724,23.6
7357.0,3.37,0.821,-35.209,1.74,9.568,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.437,1.672,-6.759,-4.947,-7.61,-5.599,-3.171,27.173,0.0,267.14,,280.0,280.0,-6.041,2.966,20.725,23.592
7357.5,3.37,0.821,-35.209,1.74,9.568,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.437,1.672,-6.831,-4.916,-7.676,-5.53,-3.171,27.173,0.0,266.94,,280.0,280.0,-6.229,2.973,20.698,23.566
7358.0,3.37,0.821,-35.209,1.74,9.568,4.905,35.53,4.679,-14.781,-2.776,0.0,37.0,37.6,9.437,1.672,-6.3,-4.706,-7.087,-5.243,-3.171,27.173,0.0,266.94,,280.0,280.0,-6.238,2.979,20.705,23.586
7358.5,3.37,0.821,-35.209,1.74,9.568,4.895,35.509,4.697,-14.71,-2.768,0.0,36.958,37.48,9.437,1.672,-6.069,-4.561,-6.805,-5.2,-3.165,27.167,0.0,266.84,,280.0,280.0,-5.834,2.986,20.725,23.559
7359.0,3.37,0.821,-35.209,1.74,9.568,4.895,35.509,4.697,-14.71,-2.768,0.0,37.0,37.5,9.437,1.672,-6.038,-4.735,-6.963,-5.317,-3.165,27.167,0.0,266.84,,280.0,280.0,-5.659,2.992,20.711,23.61
7359.5,2.501,0.66,-34.316,1.727,9.375,4.895,35.509,4.697,-14.71,-2.768,0.0,37.0,37.5,9.596,1.796,-6.805,-4.92,-7.723,-5.523,-3.165,27.167,0.0,267.04,,280.0,280.0,-5.763,2.998,20.721,23.641
7360.0,2.501,0.66,-34.316,1.727,9.375,4.895,35.509,4.697,-14.71,-2.768,0.0,37.0,37.5,9.596,1.796,-6.701,-4.779,-7.578,-5.495,-3.165,27.167,0.0,267.04,,280.0,280.0,-6.243,2.99,20.719,23.69
7360.5,2.501,0.66,-34.316,1.727,9.375,4.895,35.509,4.697,-14.71,-2.768,0.0,37.0,37.5,9.596,1.796,-6.296,-4.652,-7.036,-5.156,-3.165,27.167,0.0,267.24,,280.0,280.0,-6.138,2.982,20.701,23.707
7361.0,2.501,0.66,-34.316,1.727,9.375,4.895,35.509,4.697,-14.71,-2.768,0.0,37.0,37.5,9.596,1.796,-5.983,-4.627,-6.734,-5.152,-3.165,27.167,0.0,267.24,,280.0,280.0,-5.785,2.974,20.708,23.719
7361.5,2.501,0.66,-34.316,1.727,9.375,4.876,35.461,4.693,-14.668,-2.762,0.0,36.962,37.457,9.596,1.796,-6.288,-4.888,-6.911,-5.406,-3.156,27.169,0.0,267.14,,280.0,280.0,-5.624,2.967,20.698,23.747
7362.0,2.501,0.66,-34.316,1.727,9.375,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.596,1.796,-6.506,-4.964,-7.288,-5.573,-3.156,27.169,0.0,267.14,,280.0,280.0,-5.873,2.959,20.717,23.76
7362.5,2.093,0.604,-33.856,1.813,9.381,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.549,1.693,-6.871,-4.971,-7.737,-5.605,-3.156,27.169,0.0,267.24,,280.0,280.0,-6.083,2.951,20.735,23.751
7363.0,2.093,0.604,-33.856,1.813,9.381,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.549,1.693,-6.07,-4.609,-6.822,-5.155,-3.156,27.169,0.0,267.24,,280.0,280.0,-6.296,2.937,20.728,23.706
7363.5,2.093,0.604,-33.856,1.813,9.381,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.549,1.693,-5.798,-4.674,-6.685,-5.085,-3.156,27.169,0.0,266.94,,280.0,280.0,-5.664,2.923,20.74,23.725
7364.0,2.093,0.604,-33.856,1.813,9.381,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.549,1.693,-6.107,-4.829,-6.929,-5.339,-3.156,27.169,0.0,266.94,,280.0,280.0,-5.56,2.91,20.737,23.751
7364.5,2.093,0.604,-33.856,1.813,9.381,4.876,35.461,4.693,-14.668,-2.762,0.0,37.0,37.5,9.549,1.693,-6.499,-4.898,-7.338,-5.479,-3.156,27.169,0.0,266.84,,280.0,280.0,-5.801,2.896,20.755,23.769
7365.0,2.093,0.604,-33.856,1.813,9.381,4.877,35.447,4.691,-14.599,-2.772,0.0,36.957,37.5,9.549,1.693,-6.782,-4.935,-7.685,-5.531,-3.156,27.171,0.0,266.84,,280.0,280.0,-6.054,2.883,20.747,23.775
7365.5,2.093,0.604,-33.856,1.813,9.381,4.877,35.447,4.691,-14.599,-2.772,0.0,37.0,37.5,9.549,1.693,-6.587,-4.858,-7.457,-5.343,-3.156,27.171,0.0,267.04,,280.0,280.0,-6.233,2.87,20.75,23.745
7366.0,3.235,0.884,-33.6,1.735,9.432,4.877,35.447,4.691,-14.599,-2.772,0.0,37.0,37.5,9.545,1.64,-6.034,-4.408,-6.721,-5.023,-3.156,27.171,0.0,267.04,,280.0,280.0,-6.061,2.858,20.749,23.783
7366.5,3.235,0.884,-33.6,1.735,9.432,4.877,35.447,4.691,-14.599,-2.772,0.0,37.0,37.5,9.545,1.64,-6.061,-4.806,-6.812,-5.278,-3.156,27.171,0.0,267.04,,280.0,280.0,-5.547,2.864,20.764,23.785
7367.0,3.235,0.884,-33.6,1.735,9.432,4.877,35.447,4.691,-14.599,-2.772,0.0,37.0,37.5,9.545,1.64,-6.519,-4.786,-7.457,-5.317,-3.156,27.171,0.0,267.04,,280.0,280.0,-5.739,2.87,20.769,23.777
7367.5,3.235,0.884,-33.6,1.735,9.432,4.877,35.447,4.691,-14.599,-2.772,0.0,37.0,37.5,9.545,1.64,-6.734,-4.714,-7.624,-5.432,-3.156,27.171,0.0,266.74,,280.0,280.0,-6.02,2.876,20.748,23.761
7368.0,3.235,0.884,-33.6,1.735,9.432,4.868,35.507,4.702,-14.53,-2.761,0.0,36.96,37.504,9.545,1.64,-6.1,-4.6,-6.778,-5.219,-3.151,27.164,0.0,266.74,,280.0,280.0,-6.126,2.882,20.74,23.777
7368.5,3.235,0.884,-33.6,1.735,9.432,4.868,35.507,4.702,-14.53,-2.761,0.0,37.0,37.5,9.545,1.64,-5.47,-4.394,-6.12,-4.903,-3.151,27.164,0.0,266.94,,280.0,280.0,-5.674,2.888,20.743,23.787
7369.0,3.459,0.874,-35.209,1.72,9.364,4.868,35.507,4.702,-14.53,-2.761,0.0,37.0,37.5,9.46,1.751,-5.382,-4.784,-5.802,-5.408,-3.151,27.164,0.0,266.94,,280.0,280.0,-5.222,2.893,20.753,23.816
7369.5,3.459,0.874,-35.209,1.72,9.364,4.868,35.507,4.702,-14.53,-2.761,0.0,37.0,37.5,9.46,1.751,-5.57,-5.225,-5.786,-6.054,-3.151,27.164,0.0,267.04,,280.0,280.0,-5.344,2.902,20.742,23.854
7370.0,3.459,0.874,-35.209,1.72,9.364,4.868,35.507,4.702,-14.53,-2.761,0.0,37.0,37.5,9.46,1.751,-6.346,-5.899,-6.193,-6.598,-3.151,27.164,0.0,267.04,,280.0,280.0,-5.659,2.912,20.757,23.888
7370.5,3.459,0.874,-35.209,1.72,9.364,4.868,35.507,4.702,-14.53,-2.761,0.0,37.0,37.5,9.46,1.751,-6.14,-5.561,-6.052,-6.228,-3.151,27.164,0.0,267.04,,280.0,280.0,-6.259,2.921,20.759,23.923
7371.0,3.459,0.874,-35.209,1.72,9.364,4.886,35.522,4.72,-14.639,-2.759,0.0,36.957,37.499,9.46,1.751,-5.591,-5.228,-5.807,-5.703,-3.158,27.167,0.0,267.04,,280.0,280.0,-5.996,2.929,20.747,23.951
7371.5,3.459,0.874,-35.209,1.72,9.364,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.46,1.751,-5.34,-5.335,-5.618,-5.827,-3.158,27.167,0.0,267.34,,280.0,280.0,-5.582,2.938,20.761,24.025
7372.0,3.459,0.874,-35.209,1.72,9.364,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.46,1.751,-5.485,-5.565,-5.549,-6.236,-3.158,27.167,0.0,267.34,,280.0,280.0,-5.53,2.947,20.763,24.045
7372.5,2.973,0.679,-35.209,1.69,9.474,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.436,1.813,-5.655,-5.783,-5.618,-6.519,-3.158,27.167,0.0,267.24,,280.0,280.0,-5.708,2.955,20.751,24.154
7373.0,2.973,0.679,-35.209,1.69,9.474,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.436,1.813,-5.991,-6.161,-5.778,-6.733,-3.158,27.167,0.0,267.24,,280.0,280.0,-5.894,2.955,20.754,24.179
7373.5,2.973,0.679,-35.209,1.69,9.474,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.436,1.813,-5.378,-5.381,-5.519,-5.773,-3.158,27.167,0.0,267.34,,280.0,280.0,-6.166,2.956,20.752,24.189
7374.0,2.973,0.679,-35.209,1.69,9.474,4.886,35.522,4.72,-14.639,-2.759,0.0,37.0,37.5,9.436,1.813,-5.313,-5.56,-5.426,-6.05,-3.158,27.167,0.0,267.34,,280.0,280.0,-5.513,2.956,20.73,24.169
7374.5,2.973,0.679,-35.209,1.69,9.474,4.871,35.426,4.683,-14.649,-2.762,0.0,36.965,37.551,9.436,1.813,-5.438,-5.771,-5.451,-6.415,-3.148,27.172,0.0,267.54,,280.0,280.0,-5.587,2.956,20.765,24.155
7375.0,2.973,0.679,-35.209,1.69,9.474,4.871,35.426,4.683,-14.649,-2.762,0.0,37.0,37.6,9.436,1.813,-5.561,-5.91,-5.506,-6.539,-3.148,27.172,0.0,267.54,,280.0,280.0,-5.769,2.956,20.766,24.164
7375.5,2.429,0.635,-34.114,1.728,9.396,4.871,35.426,4.683,-14.649,-2.762,0.0,37.0,37.6,9.562,1.764,-5.839,-6.097,-5.609,-6.619,-3.148,27.172,0.0,267.54,,280.0,280.0,-5.879,2.957,20.75,24.228
7376.0,2.429,0.635,-34.114,1.728,9.396,4.871,35.426,4.683,-14.649,-2.762,0.0,37.0,37.6,9.562,1.764,-5.602,-5.734,-5.505,-6.087,-3.148,27.172,0.0,267.54,,280.0,280.0,-6.041,2.948,20.741,24.314
7376.5,2.429,0.635,-34.114,1.728,9.396,4.871,35.426,4.683,-14.649,-2.762,0.0,37.0,37.6,9.562,1.764,-5.071,-5.337,-5.25,-5.528,-3.148,27.172,0.0,267.44,,280.0,280.0,-5.732,2.94,20.759,24.275
7377.0,2.429,0.635,-34.114,1.728,9.396,4.871,35.426,4.683,-14.649,-2.762,0.0,37.0,37.6,9.562,1.764,-5.1,-5.766,-5.103,-6.268,-3.148,27.172,0.0,267.44,,280.0,280.0,-5.296,2.931,20.754,24.202
7377.5,2.429,0.635,-34.114,1.728,9.396,4.88,35.417,4.678,-14.63,-2.756,0.0,36.963,37.506,9.562,1.764,-5.51,-6.03,-5.296,-6.59,-3.166,27.161,0.0,267.64,,280.0,280.0,-5.559,2.923,20.77,24.209
7378.0,2.429,0.635,-34.114,1.728,9.396,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.562,1.764,-5.799,-6.07,-5.436,-6.51,-3.166,27.161,0.0,267.64,,280.0,280.0,-5.857,2.915,20.747,24.259
7378.5,2.429,0.635,-34.114,1.728,9.396,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.562,1.764,-5.428,-5.706,-5.356,-6.107,-3.166,27.161,0.0,267.54,,280.0,280.0,-5.954,2.907,20.768,24.274
7379.0,3.233,0.789,-35.126,1.66,9.423,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.528,1.793,-4.927,-5.331,-5.131,-5.502,-3.166,27.161,0.0,267.54,,280.0,280.0,-5.649,2.899,20.746,24.304
7379.5,3.233,0.789,-35.126,1.66,9.423,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.528,1.793,-4.915,-5.481,-5.019,-5.757,-3.166,27.161,0.0,267.84,,280.0,280.0,-5.223,2.905,20.75,24.413
7380.0,3.233,0.789,-35.126,1.66,9.423,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.528,1.793,-5.081,-5.785,-5.063,-6.308,-3.166,27.161,0.0,267.84,,280.0,280.0,-5.293,2.91,20.771,24.455
7380.5,3.233,0.789,-35.126,1.66,9.423,4.88,35.417,4.678,-14.63,-2.756,0.0,37.0,37.5,9.528,1.793,-5.767,-6.145,-5.387,-6.59,-3.166,27.161,0.0,268.04,,280.0,280.0,-5.559,2.915,20.747,24.524
7381.0,3.233,0.789,-35.126,1.66,9.423,4.879,35.489,4.722,-14.584,-2.756,0.0,36.974,37.535,9.528,1.793,-5.519,-5.629,-5.291,-5.976,-3.148,27.179,0.0,268.04,,280.0,280.0,-5.972,2.921,20.754,24.512
7381.5,3.233,0.789,-35.126,1.66,9.423,4.879,35.489,4.722,-14.584,-2.756,0.0,37.0,37.5,9.528,1.793,-4.79,-5.292,-5.016,-5.519,-3.148,27.179,0.0,268.34,,280.0,280.0,-5.604,2.926,20.754,24.521
7382.0,3.266,0.824,-34.135,1.635,9.411,4.879,35.489,4.722,-14.584,-2.756,0.0,37.0,37.5,9.527,1.512,-4.794,-5.502,-4.918,-5.883,-3.148,27.179,0.0,268.34,,280.0,280.0,-5.154,2.931,20.753,24.518
7382.5,3.266,0.824,-34.135,1.635,9.411,4.879,35.489,4.722,-14.584,-2.756,0.0,37.0,37.5,9.527,1.512,-5.091,-5.817,-4.985,-6.341,-3.148,27.179,0.0,268.14,,280.0,280.0,-5.274,2.936,20.765,24.499
7383.0,3.266,0.824,-34.135,1.635,9.411,4.879,35.489,4.722,-14.584,-2.756,0.0,37.0,37.5,9.527,1.512,-5.489,-6.066,-5.16,-6.613,-3.148,27.179,0.0,268.14,,280.0,280.0,-5.559,2.942,20.774,24.387
7383.5,3.266,0.824,-34.135,1.635,9.411,4.879,35.489,4.722,-14.584,-2.756,0.0,37.0,37.5,9.527,1.512,-5.666,-6.157,-5.313,-6.56,-3.148,27.179,0.0,267.74,,280.0,280.0,-5.832,2.947,20.749,24.364
7384.0,3.266,0.824,-34.135,1.635,9.411,4.869,35.511,4.725,-14.541,-2.755,0.0,36.973,37.522,9.527,1.512,-4.827,-5.279,-4.975,-5.367,-3.147,27.177,0.0,267.74,,280.0,280.0,-5.924,2.952,20.78,24.289
7384.5,3.266,0.824,-34.135,1.635,9.411,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.527,1.512,-4.695,-5.514,-4.819,-5.782,-3.147,27.177,0.0,267.84,,280.0,280.0,-5.112,2.957,20.768,24.246
7385.0,3.266,0.824,-34.135,1.635,9.411,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.527,1.512,-5.022,-5.822,-4.919,-6.296,-3.147,27.177,0.0,267.84,,280.0,280.0,-5.203,2.962,20.777,24.188
7385.5,2.676,0.716,-34.841,1.701,9.41,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.482,1.867,-5.437,-6.099,-5.087,-6.613,-3.147,27.177,0.0,267.84,,280.0,280.0,-5.515,2.967,20.769,24.179
7386.0,2.676,0.716,-34.841,1.701,9.41,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.482,1.867,-5.626,-6.213,-5.245,-6.616,-3.147,27.177,0.0,267.84,,280.0,280.0,-5.809,2.963,20.775,24.188
7386.5,2.676,0.716,-34.841,1.701,9.41,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.482,1.867,-5.529,-5.748,-5.211,-6.092,-3.147,27.177,0.0,267.74,,280.0,280.0,-5.925,2.958,20.791,24.198
7387.0,2.676,0.716,-34.841,1.701,9.41,4.869,35.511,4.725,-14.541,-2.755,0.0,37.0,37.5,9.482,1.867,-4.971,-5.492,-5.056,-5.866,-3.147,27.177,0.0,267.74,,280.0,280.0,-5.645,2.953,20.784,24.158
7387.5,2.676,0.716,-34.841,1.701,9.41,4.876,35.458,4.716,-14.51,-2.753,0.0,36.984,37.54,9.482,1.867,-5.154,-5.792,-5.014,-6.295,-3.148,27.174,0.0,267.94,,280.0,280.0,-5.346,2.949,20.801,24.154
7388.0,2.676,0.716,-34.841,1.701,9.41,4.876,35.458,4.716,-14.51,-2.753,0.0,37.0,37.5,9.482,1.867,-5.419,-6.013,-5.128,-6.509,-3.148,27.174,0.0,267.94,,280.0,280.0,-5.564,2.944,20.825,24.165
7388.5,2.751,0.635,-35.209,1.743,9.452,4.876,35.458,4.716,-14.51,-2.753,0.0,37.0,37.5,9.38,1.812,-5.626,-6.234,-5.244,-6.664,-3.148,27.174,0.0,267.24,,280.0,280.0,-5.767,2.94,20.815,24.147
7389.0,2.751,0.635,-35.209,1.743,9.452,4.876,35.458,4.716,-14.51,-2.753,0.0,37.0,37.5,9.38,1.812,-5.299,-5.849,-5.161,-6.113,-3.148,27.174,0.0,267.24,,280.0,280.0,-5.942,2.937,20.815,24.094
7389.5,2.751,0.635,-35.209,1.743,9.452,4.876,35.458,4.716,-14.51,-2.753,0.0,37.0,37.5,9.38,1.812,-4.773,-5.456,-4.913,-5.514,-3.148,27.174,0.0,267.24,,280.0,280.0,-5.605,2.934,20.815,24.054
7390.0,2.751,0.635,-35.209,1.743,9.452,4.876,35.458,4.716,-14.51,-2.753,0.0,37.0,37.5,9.38,1.812,-4.73,-5.466,-4.738,-5.655,-3.148,27.174,0.0,267.24,,280.0,280.0,-5.164,2.931,20.796,23.942
7390.5,2.751,0.635,-35.209,1.743,9.452,4.892,35.444,4.696,-14.455,-2.743,0.0,36.988,37.526,9.38,1.812,-5.012,-5.88,-4.847,-6.24,-3.142,27.185,0.0,267.14,,280.0,280.0,-5.147,2.928,20.823,23.917
7391.0,2.751,0.635,-35.209,1.743,9.452,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.38,1.812,-5.482,-6.075,-5.144,-6.455,-3.142,27.185,0.0,267.14,,280.0,280.0,-5.495,2.925,20.817,23.879
7391.5,2.63,0.708,-33.744,1.734,9.413,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.529,1.636,-5.037,-5.596,-4.977,-5.77,-3.142,27.185,0.0,267.64,,280.0,280.0,-5.789,2.922,20.813,23.854
7392.0,2.63,0.708,-33.744,1.734,9.413,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.529,1.636,-4.81,-5.258,-4.786,-5.496,-3.142,27.185,0.0,267.64,,280.0,280.0,-5.345,2.917,20.816,23.83
7392.5,2.63,0.708,-33.744,1.734,9.413,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.529,1.636,-4.946,-5.526,-4.758,-5.822,-3.142,27.185,0.0,267.74,,280.0,280.0,-5.087,2.913,20.837,23.794
7393.0,2.63,0.708,-33.744,1.734,9.413,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.529,1.636,-5.03,-5.849,-4.863,-6.289,-3.142,27.185,0.0,267.74,,280.0,280.0,-5.263,2.908,20.834,23.771
7393.5,2.63,0.708,-33.744,1.734,9.413,4.892,35.444,4.696,-14.455,-2.743,0.0,37.0,37.5,9.529,1.636,-5.238,-5.968,-4.977,-6.534,-3.142,27.185,0.0,267.44,,280.0,280.0,-5.507,2.903,20.839,23.718
7394.0,2.63,0.708,-33.744,1.734,9.413,4.882,35.494,4.704,-14.391,-2.762,0.0,36.982,37.552,9.529,1.636,-5.526,-6.088,-5.141,-6.572,-3.157,27.173,0.0,267.44,,280.0,280.0,-5.679,2.899,20.853,23.716
7394.5,2.63,0.708,-33.744,1.734,9.413,4.882,35.494,4.704,-14.391,-2.762,0.0,37.0,37.6,9.529,1.636,-5.327,-5.731,-5.061,-6.163,-3.157,27.173,0.0,267.64,,280.0,280.0,-5.832,2.894,20.855,23.712
7395.0,3.155,0.815,-34.608,1.729,9.445,4.882,35.494,4.704,-14.391,-2.762,0.0,37.0,37.6,9.453,1.632,-4.864,-5.577,-4.881,-5.799,-3.157,27.173,0.0,267.64,,280.0,280.0,-5.571,2.89,20.841,23.674
7395.5,3.155,0.815,-34.608,1.729,9.445,4.882,35.494,4.704,-14.391,-2.762,0.0,37.0,37.6,9.453,1.632,-4.938,-5.756,-4.848,-6.095,-3.157,27.173,0.0,267.54,,280.0,280.0,-5.281,2.894,20.849,23.695
7396.0,3.155,0.815,-34.608,1.729,9.445,4.882,35.494,4.704,-14.391,-2.762,0.0,37.0,37.6,9.453,1.632,-5.108,-5.967,-4.93,-6.451,-3.157,27.173,0.0,267.54,,280.0,280.0,-5.409,2.899,20.837,23.668
7396.5,3.155,0.815,-34.608,1.729,9.445,4.882,35.494,4.704,-14.391,-2.762,0.0,37.0,37.6,9.453,1.632,-5.313,-6.068,-5.055,-6.371,-3.157,27.173,0.0,267.54,,280.0,280.0,-5.614,2.903,20.857,23.68
7397.0,3.155,0.815,-34.608,1.729,9.445,4.909,35.524,4.7,-14.352,-2.755,0.0,36.991,37.558,9.453,1.632,-5.201,-5.78,-5.025,-6.025,-3.144,27.182,0.0,267.54,,280.0,280.0,-5.702,2.907,20.827,23.683
7397.5,3.155,0.815,-34.608,1.729,9.445,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.453,1.632,-4.904,-5.429,-4.882,-5.809,-3.144,27.182,0.0,267.54,,280.0,280.0,-5.508,2.911,20.858,23.682
7398.0,2.931,0.792,-34.134,1.799,9.452,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.529,1.606,-4.74,-5.487,-4.783,-5.838,-3.144,27.182,0.0,267.54,,280.0,280.0,-5.256,2.915,20.849,23.717
7398.5,2.931,0.792,-34.134,1.799,9.452,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.529,1.606,-5.036,-5.82,-4.862,-6.321,-3.144,27.182,0.0,267.44,,280.0,280.0,-5.212,2.915,20.841,23.72
7399.0,2.931,0.792,-34.134,1.799,9.452,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.529,1.606,-5.232,-5.951,-4.993,-6.377,-3.144,27.182,0.0,267.44,,280.0,280.0,-5.51,2.916,20.844,23.723
7399.5,2.931,0.792,-34.134,1.799,9.452,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.529,1.606,-5.162,-5.825,-4.99,-6.031,-3.144,27.182,0.0,267.64,,280.0,280.0,-5.638,2.916,20.832,23.718
7400.0,2.931,0.792,-34.134,1.799,9.452,4.909,35.524,4.7,-14.352,-2.755,0.0,37.0,37.6,9.529,1.606,-4.925,-5.434,-4.832,-5.67,-3.144,27.182,0.0,267.64,,280.0,280.0,-5.502,2.916,20.847,23.721
7400.5,2.931,0.792,-34.134,1.799,9.452,4.896,35.486,4.726,-14.333,-2.744,0.0,36.992,37.547,9.529,1.606,-4.666,-5.387,-4.69,-5.661,-3.152,27.173,0.0,267.44,,280.0,280.0,-5.215,2.916,20.861,23.691
7401.0,2.931,0.792,-34.134,1.799,9.452,4.896,35.486,4.726,-14.333,-2.744,0.0,37.0,37.5,9.529,1.606,-4.698,-5.562,-4.68,-5.889,-3.152,27.173,0.0,267.44,,280.0,280.0,-5.101,2.917,20.839,23.674
7401.5,2.366,0.649,-34.085,1.815,9.359,4.896,35.486,4.726,-14.333,-2.744,0.0,37.0,37.5,9.509,1.665,-4.971,-5.729,-4.768,-6.158,-3.152,27.173,0.0,267.74,,280.0,280.0,-5.207,2.917,20.847,23.632
7402.0,2.366,0.649,-34.085,1.815,9.359,4.896,35.486,4.726,-14.333,-2.744,0.0,37.0,37.5,9.509,1.665,-5.01,-5.606,-4.83,-5.793,-3.152,27.173,0.0,267.74,,280.0,280.0,-5.407,2.908,20.838,23.619
7402.5,2.366,0.649,-34.085,1.815,9.359,4.896,35.486,4.726,-14.333,-2.744,0.0,37.0,37.5,9.509,1.665,-4.752,-5.223,-4.674,-5.511,-3.152,27.173,0.0,267.74,,280.0,280.0,-5.31,2.899,20.839,23.582
7403.0,2.366,0.649,-34.085,1.815,9.359,4.896,35.486,4.726,-14.333,-2.744,0.0,37.0,37.5,9.509,1.665,-4.569,-5.31,-4.579,-5.631,-3.152,27.173,0.0,267.74,,280.0,280.0,-5.04,2.89,20.845,23.602
7403.5,2.366,0.649,-34.085,1.815,9.359,4.867,35.465,4.71,-14.273,-2.745,0.0,37.002,37.595,9.509,1.665,-4.726,-5.508,-4.613,-5.928,-3.137,27.179,0.0,267.54,,280.0,280.0,-5.022,2.882,20.845,23.607
7404.0,2.366,0.649,-34.085,1.815,9.359,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.509,1.665,-5.04,-5.742,-4.728,-6.154,-3.137,27.179,0.0,267.54,,280.0,280.0,-5.194,2.873,20.825,23.736
7404.5,3.34,0.754,-35.209,1.751,9.48,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.447,1.76,-4.976,-5.683,-4.773,-6.028,-3.137,27.179,0.0,267.44,,280.0,280.0,-5.416,2.865,20.807,23.732
7405.0,3.34,0.754,-35.209,1.751,9.48,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.447,1.76,-4.821,-5.325,-4.722,-5.552,-3.137,27.179,0.0,267.44,,280.0,280.0,-5.365,2.873,20.812,23.76
7405.5,3.34,0.754,-35.209,1.751,9.48,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.447,1.76,-4.446,-5.406,-4.433,-5.64,-3.137,27.179,0.0,267.34,,280.0,280.0,-5.105,2.88,20.817,23.74
7406.0,3.34,0.754,-35.209,1.751,9.48,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.447,1.76,-4.822,-5.644,-4.577,-6.033,-3.137,27.179,0.0,267.34,,280.0,280.0,-4.981,2.888,20.819,23.735
7406.5,3.34,0.754,-35.209,1.751,9.48,4.867,35.465,4.71,-14.273,-2.745,0.0,37.0,37.6,9.447,1.76,-5.172,-5.788,-4.764,-6.224,-3.137,27.179,0.0,267.34,,280.0,280.0,-5.269,2.895,20.8,23.776
7407.0,3.34,0.754,-35.209,1.751,9.48,4.887,35.498,4.701,-14.219,-2.748,0.0,36.986,37.561,9.447,1.76,-4.957,-5.502,-4.726,-5.797,-3.141,27.163,0.0,267.34,,280.0,280.0,-5.487,2.902,20.809,23.805
7407.5,3.34,0.754,-35.209,1.751,9.48,4.887,35.498,4.701,-14.219,-2.748,0.0,37.0,37.6,9.447,1.76,-4.459,-5.196,-4.532,-5.268,-3.141,27.163,0.0,267.34,,280.0,280.0,-5.246,2.91,20.809,23.949
7408.0,2.86,0.771,-34.316,1.617,9.419,4.887,35.498,4.701,-14.219,-2.748,0.0,37.0,37.6,9.559,1.721,-4.339,-5.192,-4.401,-5.28,-3.141,27.163,0.0,267.34,,280.0,280.0,-4.864,2.917,20.821,23.984
7408.5,2.86,0.771,-34.316,1.617,9.419,4.887,35.498,4.701,-14.219,-2.748,0.0,37.0,37.6,9.559,1.721,-4.527,-5.452,-4.408,-5.759,-3.141,27.163,0.0,267.14,,280.0,280.0,-4.803,2.916,20.824,23.951
7409.0,2.86,0.771,-34.316,1.617,9.419,4.887,35.498,4.701,-14.219,-2.748,0.0,37.0,37.6,9.559,1.721,-5.131,-5.845,-4.728,-6.227,-3.141,27.163,0.0,267.14,,280.0,280.0,-5.037,2.915,20.808,23.975
7409.5,2.86,0.771,-34.316,1.617,9.419,4.887,35.498,4.701,-14.219,-2.748,0.0,37.0,37.6,9.559,1.721,-4.899,-5.481,-4.661,-5.742,-3.141,27.163,0.0,266.74,,280.0,280.0,-5.483,2.914,20.809,24.006
7410.0,2.86,0.771,-34.316,1.617,9.419,4.877,35.534,4.753,-14.169,-2.737,0.0,36.999,37.58,9.559,1.721,-4.436,-5.145,-4.48,-5.183,-3.146,27.163,0.0,266.74,,280.0,280.0,-5.196,2.913,20.824,24.022
7410.5,2.86,0.771,-34.316,1.617,9.419,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.559,1.721,-4.328,-5.134,-4.33,-5.216,-3.146,27.163,0.0,266.74,,280.0,280.0,-4.811,2.912,20.813,24.051
7411.0,2.387,0.644,-33.88,1.767,9.391,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.521,1.609,-4.448,-5.426,-4.368,-5.699,-3.146,27.163,0.0,266.74,,280.0,280.0,-4.752,2.911,20.804,24.029
7411.5,2.387,0.644,-33.88,1.767,9.391,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.521,1.609,-4.759,-5.571,-4.507,-6.016,-3.146,27.163,0.0,266.94,,280.0,280.0,-4.985,2.903,20.805,24.008
7412.0,2.387,0.644,-33.88,1.767,9.391,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.521,1.609,-5.043,-5.686,-4.655,-5.998,-3.146,27.163,0.0,266.94,,280.0,280.0,-5.213,2.894,20.813,24.002
