t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7412.5,2.387,0.644,-33.88,1.767,9.391,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.521,1.609,-4.242,-4.844,-4.332,-4.858,-3.146,27.163,0.0,267.04,,280.0,280.0,-5.346,2.886,20.796,24.023
7413.0,2.387,0.644,-33.88,1.767,9.391,4.877,35.534,4.753,-14.169,-2.737,0.0,37.0,37.6,9.521,1.609,-4.177,-5.063,-4.207,-5.211,-3.146,27.163,0.0,267.04,,280.0,280.0,-4.569,2.878,20.787,24.028
7413.5,2.387,0.644,-33.88,1.767,9.391,4.886,35.456,4.744,-14.161,-2.755,0.0,36.998,37.598,9.521,1.609,-4.408,-5.241,-4.294,-5.711,-3.143,27.164,0.0,266.94,,280.0,280.0,-4.664,2.87,20.809,24.033
7414.0,2.387,0.644,-33.88,1.767,9.391,4.886,35.456,4.744,-14.161,-2.755,0.0,37.0,37.6,9.521,1.609,-4.718,-5.409,-4.452,-5.928,-3.143,27.164,0.0,266.94,,280.0,280.0,-4.914,2.862,20.792,24.053
7414.5,2.005,0.529,-34.136,1.78,9.418,4.886,35.456,4.744,-14.161,-2.755,0.0,37.0,37.6,9.522,1.567,-5.011,-5.46,-4.609,-5.907,-3.143,27.164,0.0,267.04,,280.0,280.0,-5.127,2.854,20.799,24.171
7415.0,2.005,0.529,-34.136,1.78,9.418,4.886,35.456,4.744,-14.161,-2.755,0.0,37.0,37.6,9.522,1.567,-4.461,-5.045,-4.442,-5.133,-3.143,27.164,0.0,267.04,,280.0,280.0,-5.247,2.84,20.803,24.215
7415.5,2.005,0.529,-34.136,1.78,9.418,4.886,35.456,4.744,-14.161,-2.755,0.0,37.0,37.6,9.522,1.567,-4.224,-4.652,-4.219,-4.972,-3.143,27.164,0.0,267.34,,280.0,280.0,-4.77,2.826,20.8,24.227
7416.0,2.005,0.529,-34.136,1.78,9.418,4.886,35.456,4.744,-14.161,-2.755,0.0,37.0,37.6,9.522,1.567,-4.376,-5.128,-4.21,-5.496,-3.143,27.164,0.0,267.34,,280.0,280.0,-4.517,2.813,20.802,24.251
7416.5,2.005,0.529,-34.136,1.78,9.418,4.887,35.474,4.728,-14.099,-2.752,0.0,36.998,37.548,9.522,1.567,-4.608,-5.345,-4.329,-5.807,-3.153,27.154,0.0,267.24,,280.0,280.0,-4.803,2.8,20.801,24.272
7417.0,2.005,0.529,-34.136,1.78,9.418,4.887,35.474,4.728,-14.099,-2.752,0.0,37.0,37.5,9.522,1.567,-4.843,-5.333,-4.458,-5.802,-3.153,27.154,0.0,267.24,,280.0,280.0,-5.022,2.787,20.787,24.282
7417.5,3.292,0.839,-33.978,1.795,9.364,4.887,35.474,4.728,-14.099,-2.752,0.0,37.0,37.5,9.535,1.514,-4.558,-4.994,-4.428,-5.27,-3.153,27.154,0.0,267.14,,280.0,280.0,-5.109,2.774,20.785,24.311
7418.0,3.292,0.839,-33.978,1.795,9.364,4.887,35.474,4.728,-14.099,-2.752,0.0,37.0,37.5,9.535,1.514,-4.083,-4.536,-4.133,-4.662,-3.153,27.154,0.0,267.14,,280.0,280.0,-4.812,2.782,20.772,24.319
7418.5,3.292,0.839,-33.978,1.795,9.364,4.887,35.474,4.728,-14.099,-2.752,0.0,37.0,37.5,9.535,1.514,-4.144,-4.72,-4.131,-5.005,-3.153,27.154,0.0,267.34,,280.0,280.0,-4.354,2.791,20.778,24.32
7419.0,3.292,0.839,-33.978,1.795,9.364,4.887,35.474,4.728,-14.099,-2.752,0.0,37.0,37.5,9.535,1.514,-4.411,-5.15,-4.218,-5.569,-3.153,27.154,0.0,267.34,,280.0,280.0,-4.5,2.799,20.785,24.307
7419.5,3.292,0.839,-33.978,1.795,9.364,4.881,35.532,4.711,-14.042,-2.758,0.0,37.01,37.558,9.535,1.514,-5.635,-5.192,-5.418,-5.544,-3.154,27.153,0.0,266.24,,280.0,280.0,-4.837,2.807,20.776,24.304
7420.0,3.292,0.839,-33.978,1.795,9.364,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.535,1.514,-4.515,-4.549,-4.732,-4.867,-3.154,27.153,0.0,266.24,,280.0,280.0,-5.447,2.815,20.796,24.316
7420.5,3.292,0.839,-33.978,1.795,9.364,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.535,1.514,-4.144,-4.59,-4.354,-4.96,-3.154,27.153,0.0,266.84,,280.0,280.0,-4.666,2.823,20.772,24.293
7421.0,3.476,0.878,-34.71,1.77,9.483,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.428,1.65,-4.349,-4.837,-4.263,-5.246,-3.154,27.153,0.0,266.84,,280.0,280.0,-4.512,2.83,20.771,24.254
7421.5,3.476,0.878,-34.71,1.77,9.483,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.428,1.65,-5.427,-5.031,-5.3,-5.569,-3.154,27.153,0.0,266.54,,280.0,280.0,-4.674,2.841,20.758,24.227
7422.0,3.476,0.878,-34.71,1.77,9.483,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.428,1.65,-5.14,-5.137,-5.012,-5.706,-3.154,27.153,0.0,266.54,,280.0,280.0,-5.332,2.851,20.777,24.227
7422.5,3.476,0.878,-34.71,1.77,9.483,4.881,35.532,4.711,-14.042,-2.758,0.0,37.0,37.6,9.428,1.65,-4.642,-5.092,-4.748,-5.363,-3.154,27.153,0.0,266.94,,280.0,280.0,-5.249,2.862,20.772,24.212
7423.0,3.476,0.878,-34.71,1.77,9.483,4.878,35.535,4.72,-14.054,-2.76,0.0,37.005,37.542,9.428,1.65,-4.298,-4.665,-4.315,-5.001,-3.171,27.143,0.0,266.94,,280.0,280.0,-4.962,2.872,20.763,24.201
7423.5,3.476,0.878,-34.71,1.77,9.483,4.878,35.535,4.72,-14.054,-2.76,0.0,37.0,37.5,9.428,1.65,-4.219,-4.818,-4.231,-5.244,-3.171,27.143,0.0,267.04,,280.0,280.0,-4.57,2.882,20.758,24.181
7424.0,2.671,0.681,-33.909,1.842,9.368,4.878,35.535,4.72,-14.054,-2.76,0.0,37.0,37.5,9.545,1.748,-4.502,-5.071,-4.275,-5.528,-3.171,27.143,0.0,267.04,,280.0,280.0,-4.628,2.891,20.738,24.172
7424.5,2.671,0.681,-33.909,1.842,9.368,4.878,35.535,4.72,-14.054,-2.76,0.0,37.0,37.5,9.545,1.748,-4.529,-5.148,-4.348,-5.542,-3.171,27.143,0.0,267.34,,280.0,280.0,-4.844,2.888,20.754,24.211
7425.0,2.671,0.681,-33.909,1.842,9.368,4.878,35.535,4.72,-14.054,-2.76,0.0,37.0,37.5,9.545,1.748,-4.323,-4.956,-4.263,-5.096,-3.171,27.143,0.0,267.34,,280.0,280.0,-4.892,2.884,20.748,24.148
7425.5,2.671,0.681,-33.909,1.842,9.368,4.878,35.535,4.72,-14.054,-2.76,0.0,37.0,37.5,9.545,1.748,-3.97,-4.539,-4.017,-4.687,-3.171,27.143,0.0,267.14,,280.0,280.0,-4.66,2.881,20.765,24.11
7426.0,2.671,0.681,-33.909,1.842,9.368,4.875,35.444,4.733,-13.996,-2.733,0.0,37.013,37.563,9.545,1.748,-3.683,-4.537,-3.855,-4.748,-3.151,27.153,0.0,267.14,,280.0,280.0,-4.303,2.877,20.759,24.108
7426.5,2.671,0.681,-33.909,1.842,9.368,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.545,1.748,-4.266,-5.039,-4.02,-5.464,-3.151,27.153,0.0,267.04,,280.0,280.0,-4.206,2.874,20.763,24.062
7427.0,2.671,0.681,-33.909,1.842,9.368,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.545,1.748,-4.489,-4.945,-4.136,-5.401,-3.151,27.153,0.0,267.04,,280.0,280.0,-4.697,2.871,20.74,24.023
7427.5,2.498,0.63,-34.802,1.714,9.325,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.524,1.78,-4.173,-4.656,-4.086,-4.885,-3.151,27.153,0.0,266.94,,280.0,280.0,-4.743,2.867,20.764,23.993
7428.0,2.498,0.63,-34.802,1.714,9.325,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.524,1.78,-3.838,-4.426,-3.88,-4.523,-3.151,27.153,0.0,266.94,,280.0,280.0,-4.45,2.861,20.735,23.975
7428.5,2.498,0.63,-34.802,1.714,9.325,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.524,1.78,-3.801,-4.527,-3.782,-4.726,-3.151,27.153,0.0,266.44,,280.0,280.0,-4.167,2.855,20.75,23.928
7429.0,2.498,0.63,-34.802,1.714,9.325,4.875,35.444,4.733,-13.996,-2.733,0.0,37.0,37.6,9.524,1.78,-4.018,-4.855,-3.863,-5.284,-3.151,27.153,0.0,266.44,,280.0,280.0,-4.209,2.849,20.739,23.898
7429.5,2.498,0.63,-34.802,1.714,9.325,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.623,9.524,1.78,-4.285,-5.072,-4.032,-5.53,-3.165,27.143,0.0,266.74,,280.0,280.0,-4.505,2.844,20.744,23.869
7430.0,2.498,0.63,-34.802,1.714,9.325,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.6,9.524,1.78,-3.984,-4.387,-3.939,-4.664,-3.165,27.143,0.0,266.74,,280.0,280.0,-4.73,2.838,20.735,23.832
7430.5,3.595,0.867,-35.209,1.709,9.397,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.6,9.46,1.754,-3.638,-4.309,-3.773,-4.47,-3.165,27.143,0.0,266.94,,280.0,280.0,-4.244,2.832,20.731,23.8
7431.0,3.595,0.867,-35.209,1.709,9.397,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.6,9.46,1.754,-3.653,-4.574,-3.724,-4.927,-3.165,27.143,0.0,266.94,,280.0,280.0,-4.047,2.845,20.751,23.835
7431.5,3.595,0.867,-35.209,1.709,9.397,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.6,9.46,1.754,-3.947,-4.784,-3.81,-5.206,-3.165,27.143,0.0,267.14,,280.0,280.0,-4.22,2.857,20.726,23.819
7432.0,3.595,0.867,-35.209,1.709,9.397,4.863,35.486,4.701,-13.933,-2.77,0.0,37.0,37.6,9.46,1.754,-4.324,-5.048,-4.034,-5.577,-3.165,27.143,0.0,267.14,,280.0,280.0,-4.437,2.869,20.741,23.846
7432.5,3.595,0.867,-35.209,1.709,9.397,4.896,35.557,4.725,-13.86,-2.756,0.0,37.017,37.561,9.46,1.754,-4.374,-4.9,-4.091,-5.141,-3.154,27.153,0.0,266.94,,280.0,280.0,-4.746,2.881,20.753,23.879
7433.0,3.595,0.867,-35.209,1.709,9.397,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.46,1.754,-3.951,-4.33,-3.895,-4.56,-3.154,27.153,0.0,266.94,,280.0,280.0,-4.627,2.893,20.728,23.877
7433.5,3.595,0.867,-35.209,1.709,9.397,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.46,1.754,-3.715,-4.542,-3.721,-4.974,-3.154,27.153,0.0,267.04,,280.0,280.0,-4.184,2.904,20.74,23.884
7434.0,3.0,0.772,-34.376,1.725,9.482,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.479,1.64,-4.202,-4.826,-3.871,-5.266,-3.154,27.153,0.0,267.04,,280.0,280.0,-4.238,2.916,20.73,23.897
7434.5,3.0,0.772,-34.376,1.725,9.482,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.479,1.64,-4.397,-4.993,-4.109,-5.409,-3.154,27.153,0.0,267.04,,280.0,280.0,-4.541,2.917,20.728,23.89
7435.0,3.0,0.772,-34.376,1.725,9.482,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.479,1.64,-4.062,-4.682,-3.997,-4.918,-3.154,27.153,0.0,267.04,,280.0,280.0,-4.727,2.918,20.74,23.909
7435.5,3.0,0.772,-34.376,1.725,9.482,4.896,35.557,4.725,-13.86,-2.756,0.0,37.0,37.6,9.479,1.64,-3.905,-4.302,-3.851,-4.638,-3.154,27.153,0.0,267.14,,280.0,280.0,-4.415,2.92,20.735,23.887
7436.0,3.0,0.772,-34.376,1.725,9.482,4.892,35.519,4.722,-13.846,-2.758,0.0,37.018,37.628,9.479,1.64,-3.621,-4.35,-3.723,-4.669,-3.163,27.15,0.0,267.14,,280.0,280.0,-4.174,2.921,20.752,23.856
7436.5,3.0,0.772,-34.376,1.725,9.482,4.892,35.519,4.722,-13.846,-2.758,0.0,37.0,37.6,9.479,1.64,-3.74,-4.564,-3.733,-4.969,-3.163,27.15,0.0,267.14,,280.0,280.0,-4.09,2.922,20.745,23.848
7437.0,2.424,0.674,-33.83,1.794,9.378,4.892,35.519,4.722,-13.846,-2.758,0.0,37.0,37.6,9.541,1.697,-4.214,-4.857,-3.992,-5.24,-3.163,27.15,0.0,267.14,,280.0,280.0,-4.251,2.924,20.734,23.842
7437.5,2.424,0.674,-33.83,1.794,9.378,4.892,35.519,4.722,-13.846,-2.758,0.0,37.0,37.6,9.541,1.697,-3.941,-4.549,-3.869,-4.665,-3.163,27.15,0.0,267.04,,280.0,280.0,-4.576,2.916,20.742,23.82
7438.0,2.424,0.674,-33.83,1.794,9.378,4.892,35.519,4.722,-13.846,-2.758,0.0,37.0,37.6,9.541,1.697,-3.588,-4.226,-3.641,-4.464,-3.163,27.15,0.0,267.04,,280.0,280.0,-4.256,2.907,20.72,23.825
7438.5,2.424,0.674,-33.83,1.794,9.378,4.892,35.519,4.722,-13.846,-2.758,0.0,37.0,37.6,9.541,1.697,-3.455,-4.281,-3.584,-4.636,-3.163,27.15,0.0,267.44,,280.0,280.0,-3.98,2.9,20.735,23.795
7439.0,2.424,0.674,-33.83,1.794,9.378,4.848,35.474,4.718,-13.808,-2.77,0.0,37.013,37.558,9.541,1.697,-3.698,-4.479,-3.615,-4.87,-3.174,27.147,0.0,267.44,,280.0,280.0,-3.989,2.892,20.729,23.785
7439.5,2.424,0.674,-33.83,1.794,9.378,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.541,1.697,-3.991,-4.67,-3.763,-5.173,-3.174,27.147,0.0,266.84,,280.0,280.0,-4.165,2.884,20.754,23.772
7440.0,2.424,0.674,-33.83,1.794,9.378,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.541,1.697,-3.971,-4.637,-3.808,-4.946,-3.174,27.147,0.0,266.84,,280.0,280.0,-4.399,2.877,20.731,23.76
7440.5,3.125,0.73,-35.209,1.735,9.464,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.259,1.683,-3.612,-4.094,-3.582,-4.439,-3.174,27.147,0.0,266.84,,280.0,280.0,-4.341,2.869,20.752,23.758
7441.0,3.125,0.73,-35.209,1.735,9.464,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.259,1.683,-3.581,-4.234,-3.541,-4.602,-3.174,27.147,0.0,266.84,,280.0,280.0,-3.932,2.873,20.749,23.748
7441.5,3.125,0.73,-35.209,1.735,9.464,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.259,1.683,-3.752,-4.449,-3.617,-4.887,-3.174,27.147,0.0,267.04,,280.0,280.0,-3.989,2.877,20.729,23.741
7442.0,3.125,0.73,-35.209,1.735,9.464,4.848,35.474,4.718,-13.808,-2.77,0.0,37.0,37.6,9.259,1.683,-4.06,-4.665,-3.763,-5.136,-3.174,27.147,0.0,267.04,,280.0,280.0,-4.176,2.881,20.744,23.721
7442.5,3.125,0.73,-35.209,1.735,9.464,4.888,35.525,4.695,-13.751,-2.781,0.0,37.017,37.565,9.259,1.683,-4.096,-4.581,-3.817,-5.021,-3.177,27.152,0.0,267.04,,280.0,280.0,-4.406,2.885,20.748,23.724
7443.0,3.125,0.73,-35.209,1.735,9.464,4.888,35.525,4.695,-13.751,-2.781,0.0,37.0,37.6,9.259,1.683,-3.76,-4.355,-3.75,-4.723,-3.177,27.152,0.0,267.04,,280.0,280.0,-4.379,2.889,20.717,23.732
7443.5,3.427,0.877,-35.065,1.762,9.36,4.888,35.525,4.695,-13.751,-2.781,0.0,37.0,37.6,9.429,1.768,-3.583,-4.221,-3.613,-4.327,-3.177,27.152,0.0,267.24,,280.0,280.0,-4.147,2.893,20.72,23.725
7444.0,3.427,0.877,-35.065,1.762,9.36,4.888,35.525,4.695,-13.751,-2.781,0.0,37.0,37.6,9.429,1.768,-3.647,-4.515,-3.58,-4.881,-3.177,27.152,0.0,267.24,,280.0,280.0,-3.936,2.902,20.713,23.748
7444.5,3.427,0.877,-35.065,1.762,9.36,4.888,35.525,4.695,-13.751,-2.781,0.0,37.0,37.6,9.429,1.768,-3.892,-4.665,-3.719,-5.147,-3.177,27.152,0.0,266.94,,280.0,280.0,-4.156,2.911,20.713,23.794
7445.0,3.427,0.877,-35.065,1.762,9.36,4.888,35.525,4.695,-13.751,-2.781,0.0,37.0,37.6,9.429,1.768,-4.033,-4.629,-3.799,-4.894,-3.177,27.152,0.0,266.94,,280.0,280.0,-4.356,2.919,20.719,23.822
7445.5,3.427,0.877,-35.065,1.762,9.36,4.894,35.545,4.737,-13.709,-2.773,0.0,37.022,37.573,9.429,1.768,-3.679,-4.186,-3.628,-4.355,-3.165,27.144,0.0,267.34,,280.0,280.0,-4.339,2.927,20.712,23.837
7446.0,3.427,0.877,-35.065,1.762,9.36,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.429,1.768,-3.148,-4.065,-3.379,-4.107,-3.165,27.144,0.0,267.34,,280.0,280.0,-3.962,2.936,20.719,23.87
7446.5,2.815,0.633,-35.209,1.696,9.441,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.399,1.749,-3.236,-4.257,-3.324,-4.578,-3.165,27.144,0.0,267.04,,280.0,280.0,-3.675,2.944,20.715,23.837
7447.0,2.815,0.633,-35.209,1.696,9.441,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.399,1.749,-3.579,-4.443,-3.452,-4.929,-3.165,27.144,0.0,267.04,,280.0,280.0,-3.849,2.941,20.712,23.81
7447.5,2.815,0.633,-35.209,1.696,9.441,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.399,1.749,-3.973,-4.632,-3.745,-4.973,-3.165,27.144,0.0,266.94,,280.0,280.0,-4.101,2.939,20.727,23.82
7448.0,2.815,0.633,-35.209,1.696,9.441,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.399,1.749,-3.649,-4.189,-3.604,-4.498,-3.165,27.144,0.0,266.94,,280.0,280.0,-4.331,2.937,20.703,23.833
7448.5,2.815,0.633,-35.209,1.696,9.441,4.894,35.545,4.737,-13.709,-2.773,0.0,37.0,37.6,9.399,1.749,-3.294,-4.141,-3.439,-4.278,-3.165,27.144,0.0,267.14,,280.0,280.0,-3.985,2.935,20.699,23.875
7449.0,2.815,0.633,-35.209,1.696,9.441,4.894,35.507,4.721,-13.689,-2.787,0.0,37.013,37.546,9.399,1.749,-3.468,-4.27,-3.43,-4.684,-3.175,27.142,0.0,267.14,,280.0,280.0,-3.788,2.933,20.701,23.889
7449.5,2.815,0.633,-35.209,1.696,9.441,4.894,35.507,4.721,-13.689,-2.787,0.0,37.0,37.5,9.399,1.749,-3.694,-4.467,-3.565,-4.964,-3.175,27.142,0.0,267.14,,280.0,280.0,-3.963,2.931,20.727,23.954
7450.0,2.907,0.696,-35.209,1.756,9.464,4.894,35.507,4.721,-13.689,-2.787,0.0,37.0,37.5,9.407,1.718,-4.106,-4.71,-3.761,-5.276,-3.175,27.142,0.0,267.14,,280.0,280.0,-4.172,2.93,20.693,24.005
7450.5,2.907,0.696,-35.209,1.756,9.464,4.894,35.507,4.721,-13.689,-2.787,0.0,37.0,37.5,9.407,1.718,-4.063,-4.625,-3.82,-4.859,-3.175,27.142,0.0,266.94,,280.0,280.0,-4.463,2.929,20.706,24.042
7451.0,2.907,0.696,-35.209,1.756,9.464,4.894,35.507,4.721,-13.689,-2.787,0.0,37.0,37.5,9.407,1.718,-3.344,-4.04,-3.465,-4.387,-3.175,27.142,0.0,266.94,,280.0,280.0,-4.342,2.929,20.704,24.093
7451.5,2.907,0.696,-35.209,1.756,9.464,4.894,35.507,4.721,-13.689,-2.787,0.0,37.0,37.5,9.407,1.718,-3.43,-4.25,-3.448,-4.648,-3.175,27.142,0.0,266.84,,280.0,280.0,-3.809,2.928,20.702,24.05
7452.0,2.907,0.696,-35.209,1.756,9.464,4.928,35.494,4.697,-13.648,-2.762,0.0,37.023,37.58,9.407,1.718,-3.858,-4.511,-3.593,-4.955,-3.159,27.148,0.0,266.84,,280.0,280.0,-3.944,2.928,20.689,24.011
7452.5,2.907,0.696,-35.209,1.756,9.464,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.407,1.718,-4.048,-4.696,-3.757,-5.234,-3.159,27.148,0.0,266.64,,280.0,280.0,-4.229,2.928,20.703,24.023
7453.0,3.101,0.768,-35.209,1.757,9.413,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.48,1.93,-4.007,-4.559,-3.795,-4.807,-3.159,27.148,0.0,266.64,,280.0,280.0,-4.434,2.927,20.717,23.995
7453.5,3.101,0.768,-35.209,1.757,9.413,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.48,1.93,-3.643,-4.221,-3.596,-4.397,-3.159,27.148,0.0,266.54,,280.0,280.0,-4.292,2.93,20.706,23.957
7454.0,3.101,0.768,-35.209,1.757,9.413,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.48,1.93,-3.312,-4.165,-3.43,-4.415,-3.159,27.148,0.0,266.54,,280.0,280.0,-3.964,2.933,20.716,23.933
7454.5,3.101,0.768,-35.209,1.757,9.413,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.48,1.93,-3.724,-4.489,-3.554,-4.949,-3.159,27.148,0.0,266.54,,280.0,280.0,-3.83,2.936,20.706,23.891
7455.0,3.101,0.768,-35.209,1.757,9.413,4.928,35.494,4.697,-13.648,-2.762,0.0,37.0,37.6,9.48,1.93,-3.99,-4.548,-3.702,-5.005,-3.159,27.148,0.0,266.54,,280.0,280.0,-4.179,2.938,20.734,23.859
7455.5,3.101,0.768,-35.209,1.757,9.413,4.908,35.54,4.754,-13.602,-2.754,0.0,37.032,37.565,9.48,1.93,-3.672,-4.375,-3.666,-4.61,-3.157,27.148,0.0,266.34,,280.0,280.0,-4.311,2.941,20.711,23.845
7456.0,3.101,0.768,-35.209,1.757,9.413,4.908,35.54,4.754,-13.602,-2.754,0.0,37.0,37.6,9.48,1.93,-3.659,-4.037,-3.57,-4.281,-3.157,27.148,0.0,266.34,,280.0,280.0,-4.081,2.944,20.721,23.793
7456.5,3.373,0.794,-35.209,1.742,9.45,4.908,35.54,4.754,-13.602,-2.754,0.0,37.0,37.6,9.405,1.7,-3.626,-4.113,-3.488,-4.409,-3.157,27.148,0.0,266.34,,280.0,280.0,-3.887,2.946,20.714,23.751
7457.0,3.373,0.794,-35.209,1.742,9.45,4.908,35.54,4.754,-13.602,-2.754,0.0,37.0,37.6,9.405,1.7,-3.684,-4.377,-3.537,-4.715,-3.157,27.148,0.0,266.34,,280.0,280.0,-3.909,2.953,20.716,23.759
7457.5,3.373,0.794,-35.209,1.742,9.45,4.908,35.54,4.754,-13.602,-2.754,0.0,37.0,37.6,9.405,1.7,-3.819,-4.535,-3.652,-5.066,-3.157,27.148,0.0,265.94,,280.0,280.0,-4.078,2.96,20.736,23.756
7458.0,3.373,0.794,-35.209,1.742,9.45,4.908,35.54,4.754,-13.602,-2.754,0.0,37.0,37.6,9.405,1.7,-3.634,-4.216,-3.577,-4.348,-3.157,27.148,0.0,265.94,,280.0,280.0,-4.268,2.967,20.717,23.726
7458.5,3.373,0.794,-35.209,1.742,9.45,4.921,35.553,4.747,-13.576,-2.746,0.0,37.034,37.587,9.405,1.7,-3.245,-4.017,-3.37,-4.24,-3.158,27.152,0.0,265.94,,280.0,280.0,-3.944,2.974,20.713,23.657
7459.0,3.373,0.794,-35.209,1.742,9.45,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.405,1.7,-3.291,-4.164,-3.326,-4.491,-3.158,27.152,0.0,265.94,,280.0,280.0,-3.718,2.98,20.703,23.654
7459.5,2.847,0.668,-35.209,1.747,9.483,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.37,1.814,-3.729,-4.418,-3.491,-4.869,-3.158,27.152,0.0,265.94,,280.0,280.0,-3.818,2.987,20.712,23.625
7460.0,2.847,0.668,-35.209,1.747,9.483,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.37,1.814,-4.007,-4.608,-3.729,-5.18,-3.158,27.152,0.0,265.94,,280.0,280.0,-4.127,2.984,20.712,23.627
7460.5,2.847,0.668,-35.209,1.747,9.483,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.37,1.814,-4.061,-4.597,-3.781,-4.939,-3.158,27.152,0.0,266.04,,280.0,280.0,-4.381,2.982,20.711,23.642
7461.0,2.847,0.668,-35.209,1.747,9.483,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.37,1.814,-3.667,-4.275,-3.672,-4.478,-3.158,27.152,0.0,266.04,,280.0,280.0,-4.345,2.98,20.703,23.62
7461.5,2.847,0.668,-35.209,1.747,9.483,4.921,35.553,4.747,-13.576,-2.746,0.0,37.0,37.6,9.37,1.814,-3.523,-4.32,-3.468,-4.677,-3.158,27.152,0.0,266.04,,280.0,280.0,-4.023,2.978,20.717,23.686
7462.0,2.847,0.668,-35.209,1.747,9.483,4.939,35.505,4.717,-13.536,-2.766,0.0,37.024,37.607,9.37,1.814,-3.716,-4.46,-3.577,-4.989,-3.165,27.149,0.0,266.04,,280.0,280.0,-3.997,2.976,20.715,23.702
7462.5,2.847,0.668,-35.209,1.747,9.483,4.939,35.505,4.717,-13.536,-2.766,0.0,37.0,37.6,9.37,1.814,-4.127,-4.706,-3.787,-5.291,-3.165,27.149,0.0,265.74,,280.0,280.0,-4.185,2.973,20.698,23.679
7463.0,2.428,0.658,-33.997,1.878,9.416,4.939,35.505,4.717,-13.536,-2.766,0.0,37.0,37.6,9.515,1.691,-4.057,-4.567,-3.817,-4.938,-3.165,27.149,0.0,265.74,,280.0,280.0,-4.478,2.971,20.699,23.671
7463.5,2.428,0.658,-33.997,1.878,9.416,4.939,35.505,4.717,-13.536,-2.766,0.0,37.0,37.6,9.515,1.691,-3.706,-4.225,-3.641,-4.386,-3.165,27.149,0.0,266.24,,280.0,280.0,-4.345,2.963,20.697,23.686
7464.0,2.428,0.658,-33.997,1.878,9.416,4.939,35.505,4.717,-13.536,-2.766,0.0,37.0,37.6,9.515,1.691,-3.286,-4.077,-3.423,-4.208,-3.165,27.149,0.0,266.24,,280.0,280.0,-3.99,2.954,20.7,23.633
7464.5,2.428,0.658,-33.997,1.878,9.416,4.939,35.505,4.717,-13.536,-2.766,0.0,37.0,37.6,9.515,1.691,-3.477,-4.32,-3.441,-4.617,-3.165,27.149,0.0,266.04,,280.0,280.0,-3.749,2.945,20.712,23.62
7465.0,2.428,0.658,-33.997,1.878,9.416,4.955,35.528,4.714,-13.501,-2.758,0.0,37.034,37.575,9.515,1.691,-4.051,-4.612,-3.766,-5.166,-3.16,27.144,0.0,266.04,,280.0,280.0,-3.964,2.937,20.705,23.609
7465.5,2.428,0.658,-33.997,1.878,9.416,4.955,35.528,4.714,-13.501,-2.758,0.0,37.0,37.6,9.515,1.691,-3.958,-4.516,-3.781,-4.833,-3.16,27.144,0.0,266.14,,280.0,280.0,-4.399,2.928,20.716,23.616
7466.0,3.362,0.857,-35.019,1.774,9.38,4.955,35.528,4.714,-13.501,-2.758,0.0,37.0,37.6,9.448,1.782,-3.555,-4.122,-3.583,-4.336,-3.16,27.144,0.0,266.14,,280.0,280.0,-4.272,2.92,20.727,23.628
7466.5,3.362,0.857,-35.019,1.774,9.38,4.955,35.528,4.714,-13.501,-2.758,0.0,37.0,37.6,9.448,1.782,-3.241,-4.12,-3.412,-4.377,-3.16,27.144,0.0,266.34,,280.0,280.0,-3.899,2.927,20.724,23.635
7467.0,3.362,0.857,-35.019,1.774,9.38,4.955,35.528,4.714,-13.501,-2.758,0.0,37.0,37.6,9.448,1.782,-3.438,-4.242,-3.428,-4.658,-3.16,27.144,0.0,266.34,,280.0,280.0,-3.787,2.935,20.706,23.625
7467.5,3.362,0.857,-35.019,1.774,9.38,4.955,35.528,4.714,-13.501,-2.758,0.0,37.0,37.6,9.448,1.782,-3.809,-4.458,-3.604,-5.017,-3.16,27.144,0.0,266.24,,280.0,280.0,-3.941,2.942,20.706,23.573
7468.0,3.362,0.857,-35.019,1.774,9.38,4.921,35.563,4.726,-13.462,-2.755,0.0,37.034,37.581,9.448,1.782,-4.106,-4.586,-3.758,-5.081,-3.162,27.153,0.0,266.24,,280.0,280.0,-4.222,2.948,20.708,23.566
7468.5,3.362,0.857,-35.019,1.774,9.38,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.448,1.782,-3.396,-3.869,-3.459,-4.078,-3.162,27.153,0.0,266.14,,280.0,280.0,-4.383,2.955,20.715,23.558
7469.0,3.362,0.857,-35.019,1.774,9.38,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.448,1.782,-3.381,-3.971,-3.336,-4.277,-3.162,27.153,0.0,266.14,,280.0,280.0,-3.7,2.962,20.714,23.564
7469.5,2.766,0.757,-33.701,1.752,9.394,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.573,1.733,-3.571,-4.323,-3.442,-4.756,-3.162,27.153,0.0,266.14,,280.0,280.0,-3.741,2.968,20.711,23.549
7470.0,2.766,0.757,-33.701,1.752,9.394,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.573,1.733,-3.767,-4.453,-3.581,-5.009,-3.162,27.153,0.0,266.14,,280.0,280.0,-4.023,2.965,20.711,23.567
7470.5,2.766,0.757,-33.701,1.752,9.394,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.573,1.733,-4.157,-4.58,-3.719,-5.0,-3.162,27.153,0.0,266.44,,280.0,280.0,-4.202,2.962,20.719,23.603
7471.0,2.766,0.757,-33.701,1.752,9.394,4.921,35.563,4.726,-13.462,-2.755,0.0,37.0,37.6,9.573,1.733,-3.697,-4.169,-3.61,-4.51,-3.162,27.153,0.0,266.44,,280.0,280.0,-4.364,2.959,20.713,23.662
7471.5,2.766,0.757,-33.701,1.752,9.394,4.994,35.534,4.737,-13.442,-2.76,0.0,37.038,37.597,9.573,1.733,-3.376,-3.884,-3.433,-4.039,-3.169,27.147,0.0,266.44,,280.0,280.0,-3.996,2.955,20.699,23.586
7472.0,2.766,0.757,-33.701,1.752,9.394,4.994,35.534,4.737,-13.442,-2.76,0.0,37.0,37.6,9.573,1.733,-3.499,-4.227,-3.433,-4.769,-3.169,27.147,0.0,266.44,,280.0,280.0,-3.683,2.952,20.71,23.569
7472.5,3.096,0.702,-35.209,1.785,9.508,4.994,35.534,4.737,-13.442,-2.76,0.0,37.0,37.6,9.407,1.751,-3.733,-4.398,-3.552,-4.925,-3.169,27.147,0.0,266.34,,280.0,280.0,-3.982,2.949,20.721,23.544
7473.0,3.096,0.702,-35.209,1.785,9.508,4.994,35.534,4.737,-13.442,-2.76,0.0,37.0,37.6,9.407,1.751,-3.893,-4.379,-3.647,-4.79,-3.169,27.147,0.0,266.34,,280.0,280.0,-4.152,2.952,20.719,23.547
7473.5,3.096,0.702,-35.209,1.785,9.508,4.994,35.534,4.737,-13.442,-2.76,0.0,37.0,37.6,9.407,1.751,-3.594,-4.06,-3.536,-4.245,-3.169,27.147,0.0,266.14,,280.0,280.0,-4.177,2.954,20.733,23.601
7474.0,3.096,0.702,-35.209,1.785,9.508,4.994,35.534,4.737,-13.442,-2.76,0.0,37.0,37.6,9.407,1.751,-3.303,-3.826,-3.323,-4.123,-3.169,27.147,0.0,266.14,,280.0,280.0,-3.859,2.956,20.724,23.627
7474.5,3.096,0.702,-35.209,1.785,9.508,4.974,35.498,4.701,-13.401,-2.77,0.0,37.042,37.641,9.407,1.751,-3.292,-4.001,-3.28,-4.358,-3.174,27.155,0.0,266.44,,280.0,280.0,-3.644,2.959,20.749,23.718
7475.0,3.096,0.702,-35.209,1.785,9.508,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.407,1.751,-3.62,-4.286,-3.429,-4.745,-3.174,27.155,0.0,266.44,,280.0,280.0,-3.733,2.961,20.737,23.705
7475.5,3.096,0.702,-35.209,1.785,9.508,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.407,1.751,-3.83,-4.099,-3.593,-4.473,-3.174,27.155,0.0,266.14,,280.0,280.0,-4.02,2.963,20.747,23.733
7476.0,3.546,0.871,-35.004,1.825,9.496,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.477,1.644,-3.289,-3.831,-3.386,-4.092,-3.174,27.155,0.0,266.14,,280.0,280.0,-3.999,2.965,20.738,23.736
7476.5,3.546,0.871,-35.004,1.825,9.496,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.477,1.644,-3.124,-3.889,-3.275,-4.272,-3.174,27.155,0.0,266.04,,280.0,280.0,-3.65,2.975,20.74,23.731
7477.0,3.546,0.871,-35.004,1.825,9.496,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.477,1.644,-3.385,-4.061,-3.35,-4.571,-3.174,27.155,0.0,266.04,,280.0,280.0,-3.64,2.984,20.753,23.724
7477.5,3.546,0.871,-35.004,1.825,9.496,4.974,35.498,4.701,-13.401,-2.77,0.0,37.0,37.6,9.477,1.644,-3.738,-4.222,-3.491,-4.767,-3.174,27.155,0.0,266.34,,280.0,280.0,-3.842,2.993,20.739,23.731
7478.0,3.546,0.871,-35.004,1.825,9.496,4.949,35.554,4.691,-13.345,-2.764,0.0,37.05,37.598,9.477,1.644,-3.968,-4.447,-3.681,-5.025,-3.167,27.14,0.0,266.34,,280.0,280.0,-4.054,3.002,20.754,23.752
7478.5,3.546,0.871,-35.004,1.825,9.496,4.949,35.554,4.691,-13.345,-2.764,0.0,37.0,37.6,9.477,1.644,-3.922,-4.386,-3.703,-4.677,-3.167,27.14,0.0,265.84,,280.0,280.0,-4.28,3.011,20.738,23.75
7479.0,2.788,0.767,-33.633,1.782,9.402,4.949,35.554,4.691,-13.345,-2.764,0.0,37.0,37.6,9.559,1.682,-3.157,-3.913,-3.272,-3.991,-3.167,27.14,0.0,265.84,,280.0,280.0,-4.172,3.02,20.752,23.749
7479.5,2.788,0.767,-33.633,1.782,9.402,4.949,35.554,4.691,-13.345,-2.764,0.0,37.0,37.6,9.559,1.682,-3.264,-4.12,-3.277,-4.384,-3.167,27.14,0.0,266.04,,280.0,280.0,-3.584,3.016,20.753,23.745
7480.0,2.788,0.767,-33.633,1.782,9.402,4.949,35.554,4.691,-13.345,-2.764,0.0,37.0,37.6,9.559,1.682,-3.543,-4.23,-3.424,-4.774,-3.167,27.14,0.0,266.04,,280.0,280.0,-3.761,3.013,20.77,23.753
7480.5,2.788,0.767,-33.633,1.782,9.402,4.949,35.554,4.691,-13.345,-2.764,0.0,37.0,37.6,9.559,1.682,-3.825,-4.352,-3.567,-4.802,-3.167,27.14,0.0,266.14,,280.0,280.0,-3.993,3.009,20.757,23.747
7481.0,2.788,0.767,-33.633,1.782,9.402,4.96,35.573,4.682,-13.325,-2.772,0.0,37.045,37.587,9.559,1.682,-3.603,-4.117,-3.492,-4.24,-3.184,27.143,0.0,266.14,,280.0,280.0,-4.137,3.005,20.757,23.747
7481.5,2.788,0.767,-33.633,1.782,9.402,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.559,1.682,-3.224,-3.713,-3.241,-3.902,-3.184,27.143,0.0,266.14,,280.0,280.0,-3.863,3.002,20.768,23.763
7482.0,2.788,0.767,-33.633,1.782,9.402,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.559,1.682,-2.961,-3.788,-3.123,-4.053,-3.184,27.143,0.0,266.14,,280.0,280.0,-3.52,2.998,20.767,23.73
7482.5,2.544,0.647,-34.907,1.727,9.355,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.503,1.765,-3.628,-4.213,-3.362,-4.783,-3.184,27.143,0.0,266.14,,280.0,280.0,-3.481,2.995,20.773,23.695
7483.0,2.544,0.647,-34.907,1.727,9.355,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.503,1.765,-3.735,-4.209,-3.494,-4.618,-3.184,27.143,0.0,266.14,,280.0,280.0,-3.997,2.987,20.751,23.707
7483.5,2.544,0.647,-34.907,1.727,9.355,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.503,1.765,-3.312,-3.894,-3.353,-4.021,-3.184,27.143,0.0,266.14,,280.0,280.0,-4.014,2.98,20.754,23.757
7484.0,2.544,0.647,-34.907,1.727,9.355,4.96,35.573,4.682,-13.325,-2.772,0.0,37.0,37.6,9.503,1.765,-3.059,-3.608,-3.112,-3.828,-3.184,27.143,0.0,266.14,,280.0,280.0,-3.645,2.973,20.757,23.785
7484.5,2.544,0.647,-34.907,1.727,9.355,4.959,35.512,4.727,-13.29,-2.773,0.0,37.048,37.645,9.503,1.765,-3.041,-3.776,-3.051,-4.052,-3.188,27.146,0.0,266.04,,280.0,280.0,-3.402,2.966,20.758,23.824
7485.0,2.544,0.647,-34.907,1.727,9.355,4.959,35.512,4.727,-13.29,-2.773,0.0,37.0,37.6,9.503,1.765,-3.377,-4.019,-3.202,-4.461,-3.188,27.146,0.0,266.04,,280.0,280.0,-3.48,2.959,20.745,23.806
7485.5,3.087,0.747,-35.209,1.725,9.424,4.959,35.512,4.727,-13.29,-2.773,0.0,37.0,37.6,9.388,1.839,-3.634,-4.232,-3.402,-4.75,-3.188,27.146,0.0,266.14,,280.0,280.0,-3.765,2.952,20.771,23.73
7486.0,3.087,0.747,-35.209,1.725,9.424,4.959,35.512,4.727,-13.29,-2.773,0.0,37.0,37.6,9.388,1.839,-3.166,-3.639,-3.195,-3.858,-3.188,27.146,0.0,266.14,,280.0,280.0,-4.004,2.954,20.756,23.749
7486.5,3.087,0.747,-35.209,1.725,9.424,4.959,35.512,4.727,-13.29,-2.773,0.0,37.0,37.6,9.388,1.839,-2.849,-3.615,-3.034,-3.788,-3.188,27.146,0.0,266.14,,280.0,280.0,-3.464,2.957,20.739,23.731
7487.0,3.087,0.747,-35.209,1.725,9.424,4.959,35.512,4.727,-13.29,-2.773,0.0,37.0,37.6,9.388,1.839,-2.948,-3.822,-3.027,-4.195,-3.188,27.146,0.0,266.14,,280.0,280.0,-3.322,2.959,20.743,23.818
7487.5,3.087,0.747,-35.209,1.725,9.424,4.935,35.513,4.694,-13.231,-2.77,0.0,37.049,37.584,9.388,1.839,-3.317,-4.021,-3.177,-4.55,-3.187,27.135,0.0,266.24,,280.0,280.0,-3.498,2.961,20.733,23.827
7488.0,3.087,0.747,-35.209,1.725,9.424,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.388,1.839,-3.717,-4.239,-3.382,-4.686,-3.187,27.135,0.0,266.24,,280.0,280.0,-3.766,2.963,20.728,23.848
7488.5,3.028,0.796,-33.989,1.803,9.38,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.53,1.6,-3.52,-3.961,-3.328,-4.139,-3.187,27.135,0.0,265.94,,280.0,280.0,-4.006,2.965,20.728,23.942
7489.0,3.028,0.796,-33.989,1.803,9.38,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.53,1.6,-3.003,-3.536,-3.08,-3.633,-3.187,27.135,0.0,265.94,,280.0,280.0,-3.737,2.966,20.726,23.938
7489.5,3.028,0.796,-33.989,1.803,9.38,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.53,1.6,-2.939,-3.76,-2.946,-4.147,-3.187,27.135,0.0,265.84,,280.0,280.0,-3.313,2.967,20.728,23.992
7490.0,3.028,0.796,-33.989,1.803,9.38,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.53,1.6,-3.324,-3.954,-3.119,-4.445,-3.187,27.135,0.0,265.84,,280.0,280.0,-3.448,2.968,20.728,23.994
7490.5,3.028,0.796,-33.989,1.803,9.38,4.935,35.513,4.694,-13.231,-2.77,0.0,37.0,37.6,9.53,1.6,-3.534,-4.076,-3.255,-4.484,-3.187,27.135,0.0,266.14,,280.0,280.0,-3.71,2.969,20.724,23.981
7491.0,3.028,0.796,-33.989,1.803,9.38,4.884,35.554,4.682,-13.191,-2.781,0.0,37.047,37.626,9.53,1.6,-3.219,-3.704,-3.134,-3.87,-3.188,27.129,0.0,266.14,,280.0,280.0,-3.837,2.97,20.72,23.946
7491.5,3.028,0.796,-33.989,1.803,9.38,4.884,35.554,4.682,-13.191,-2.781,0.0,37.0,37.6,9.53,1.6,-2.697,-3.455,-2.928,-3.599,-3.188,27.129,0.0,266.24,,280.0,280.0,-3.482,2.971,20.723,23.913
7492.0,3.197,0.739,-35.209,1.675,9.483,4.884,35.554,4.682,-13.191,-2.781,0.0,37.0,37.6,9.417,1.715,-2.802,-3.558,-2.881,-3.894,-3.188,27.129,0.0,266.24,,280.0,280.0,-3.17,2.972,20.726,23.85
7492.5,3.197,0.739,-35.209,1.675,9.483,4.884,35.554,4.682,-13.191,-2.781,0.0,37.0,37.6,9.417,1.715,-3.007,-3.685,-2.971,-4.151,-3.188,27.129,0.0,265.94,,280.0,280.0,-3.284,2.975,20.728,23.871
7493.0,3.197,0.739,-35.209,1.675,9.483,4.884,35.554,4.682,-13.191,-2.781,0.0,37.0,37.6,9.417,1.715,-3.499,-3.966,-3.221,-4.405,-3.188,27.129,0.0,265.94,,280.0,280.0,-3.453,2.979,20.743,23.884
7493.5,3.197,0.739,-35.209,1.675,9.483,4.884,35.554,4.682,-13.191,-2.781,0.0,37.0,37.6,9.417,1.715,-3.113,-3.789,-3.13,-3.996,-3.188,27.129,0.0,266.24,,280.0,280.0,-3.773,2.983,20.73,23.92
7494.0,3.197,0.739,-35.209,1.675,9.483,4.952,35.569,4.725,-13.154,-2.754,0.0,37.054,37.662,9.417,1.715,-2.868,-3.473,-2.919,-3.596,-3.184,27.133,0.0,266.24,,280.0,280.0,-3.507,2.986,20.738,23.918
7494.5,3.197,0.739,-35.209,1.675,9.483,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.417,1.715,-2.883,-3.515,-2.846,-3.768,-3.184,27.133,0.0,265.64,,280.0,280.0,-3.214,2.99,20.728,24.047
7495.0,2.887,0.662,-35.209,1.758,9.497,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.415,1.743,-3.081,-3.703,-2.962,-4.101,-3.184,27.133,0.0,265.64,,280.0,280.0,-3.253,2.993,20.737,24.097
7495.5,2.887,0.662,-35.209,1.758,9.497,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.415,1.743,-3.343,-3.933,-3.134,-4.449,-3.184,27.133,0.0,265.64,,280.0,280.0,-3.462,2.991,20.717,24.19
7496.0,2.887,0.662,-35.209,1.758,9.497,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.415,1.743,-3.487,-3.979,-3.244,-4.385,-3.184,27.133,0.0,265.64,,280.0,280.0,-3.715,2.99,20.733,24.283
7496.5,2.887,0.662,-35.209,1.758,9.497,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.415,1.743,-2.947,-3.565,-3.053,-3.849,-3.184,27.133,0.0,265.84,,280.0,280.0,-3.774,2.988,20.726,24.354
7497.0,2.887,0.662,-35.209,1.758,9.497,4.952,35.569,4.725,-13.154,-2.754,0.0,37.1,37.7,9.415,1.743,-2.925,-3.648,-2.999,-4.049,-3.184,27.133,0.0,265.84,,280.0,280.0,-3.353,2.986,20.72,24.368
7497.5,2.887,0.662,-35.209,1.758,9.497,4.953,35.538,4.723,-13.114,-2.779,0.0,37.056,37.581,9.415,1.743,-3.172,-3.774,-3.089,-4.254,-3.19,27.136,0.0,266.34,,280.0,280.0,-3.405,2.985,20.716,24.335
7498.0,2.887,0.662,-35.209,1.758,9.497,4.953,35.538,4.723,-13.114,-2.779,0.0,37.1,37.6,9.415,1.743,-3.443,-3.957,-3.261,-4.561,-3.19,27.136,0.0,266.34,,280.0,280.0,-3.572,2.983,20.729,24.377
7498.5,2.523,0.634,-34.587,1.724,9.477,4.953,35.538,4.723,-13.114,-2.779,0.0,37.1,37.6,9.482,1.699,-3.585,-4.031,-3.343,-4.408,-3.19,27.136,0.0,265.94,,280.0,280.0,-3.805,2.981,20.73,24.38
7499.0,2.523,0.634,-34.587,1.724,9.477,4.953,35.538,4.723,-13.114,-2.779,0.0,37.1,37.6,9.482,1.699,-3.339,-3.814,-3.268,-4.034,-3.19,27.136,0.0,265.94,,280.0,280.0,-3.842,2.974,20.741,24.386
7499.5,2.523,0.634,-34.587,1.724,9.477,4.953,35.538,4.723,-13.114,-2.779,0.0,37.1,37.6,9.482,1.699,-3.062,-3.444,-3.067,-3.788,-3.19,27.136,0.0,266.54,,280.0,280.0,-3.614,2.967,20.726,24.37
7500.0,2.523,0.634,-34.587,1.724,9.477,4.953,35.538,4.723,-13.114,-2.779,0.0,37.1,37.6,9.482,1.699,-3.156,-3.692,-3.067,-4.212,-3.19,27.136,0.0,266.54,,280.0,280.0,-3.341,2.959,20.718,24.365
7500.5,2.523,0.634,-34.587,1.724,9.477,4.949,35.541,4.712,-13.088,-2.779,0.0,37.047,37.606,9.482,1.699,-3.51,-3.906,-3.211,-4.446,-3.181,27.13,0.0,264.94,,280.0,280.0,-3.532,2.952,20.732,24.368
7501.0,2.523,0.634,-34.587,1.724,9.477,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.482,1.699,-3.605,-3.861,-3.288,-4.348,-3.181,27.13,0.0,264.94,,280.0,280.0,-3.768,2.945,20.726,24.501
7501.5,3.674,0.854,-35.209,1.746,9.475,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.452,1.769,-3.223,-3.599,-3.196,-3.833,-3.181,27.13,0.0,265.74,,280.0,280.0,-3.776,2.938,20.734,24.509
7502.0,3.674,0.854,-35.209,1.746,9.475,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.452,1.769,-2.795,-3.297,-2.89,-3.439,-3.181,27.13,0.0,265.74,,280.0,280.0,-3.463,2.95,20.72,24.448
7502.5,3.674,0.854,-35.209,1.746,9.475,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.452,1.769,-2.798,-3.456,-2.802,-3.719,-3.181,27.13,0.0,264.84,,280.0,280.0,-3.105,2.962,20.732,24.326
7503.0,3.674,0.854,-35.209,1.746,9.475,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.452,1.769,-3.069,-3.721,-2.941,-4.217,-3.181,27.13,0.0,264.84,,280.0,280.0,-3.194,2.974,20.733,24.273
7503.5,3.674,0.854,-35.209,1.746,9.475,4.949,35.541,4.712,-13.088,-2.779,0.0,37.0,37.6,9.452,1.769,-3.371,-3.717,-3.143,-3.948,-3.181,27.13,0.0,266.14,,280.0,280.0,-3.487,2.985,20.731,24.314
7504.0,3.674,0.854,-35.209,1.746,9.475,4.992,35.571,4.722,-13.042,-2.774,0.0,37.058,37.569,9.452,1.769,-2.86,-3.261,-2.86,-3.325,-3.186,27.137,0.0,266.14,,280.0,280.0,-3.544,2.997,20.729,24.325
7504.5,3.674,0.854,-35.209,1.746,9.475,4.992,35.571,4.722,-13.042,-2.774,0.0,37.1,37.6,9.452,1.769,-2.427,-3.23,-2.665,-3.415,-3.186,27.137,0.0,265.04,,280.0,280.0,-3.076,3.008,20.725,24.344
7505.0,3.103,0.813,-33.606,1.758,9.425,4.992,35.571,4.722,-13.042,-2.774,0.0,37.1,37.6,9.619,1.742,-2.733,-3.426,-2.705,-3.918,-3.186,27.137,0.0,265.04,,280.0,280.0,-2.934,3.019,20.738,24.382
7505.5,3.103,0.813,-33.606,1.758,9.425,4.992,35.571,4.722,-13.042,-2.774,0.0,37.1,37.6,9.619,1.742,-3.067,-3.671,-2.853,-4.193,-3.186,27.137,0.0,266.24,,280.0,280.0,-3.195,3.02,20.723,24.422
7506.0,3.103,0.813,-33.606,1.758,9.425,4.992,35.571,4.722,-13.042,-2.774,0.0,37.1,37.6,9.619,1.742,-3.37,-3.858,-3.076,-4.372,-3.186,27.137,0.0,266.24,,280.0,280.0,-3.446,3.021,20.722,24.421
7506.5,3.103,0.813,-33.606,1.758,9.425,4.992,35.571,4.722,-13.042,-2.774,0.0,37.1,37.6,9.619,1.742,-3.376,-3.633,-3.13,-3.978,-3.186,27.137,0.0,263.94,,280.0,280.0,-3.669,3.023,20.73,24.342
7507.0,3.103,0.813,-33.606,1.758,9.425,5.002,35.583,4.728,-12.993,-2.787,0.0,37.058,37.616,9.619,1.742,-2.307,-3.165,-2.599,-3.451,-3.181,27.131,0.0,263.94,,280.0,280.0,-3.529,3.024,20.73,24.261
7507.5,3.103,0.813,-33.606,1.758,9.425,5.002,35.583,4.728,-12.993,-2.787,0.0,37.1,37.6,9.619,1.742,-2.606,-3.394,-2.647,-3.819,-3.181,27.131,0.0,266.04,,280.0,280.0,-2.881,3.025,20.732,24.279
7508.0,2.424,0.615,-34.624,1.734,9.399,5.002,35.583,4.728,-12.993,-2.787,0.0,37.1,37.6,9.477,1.659,-3.088,-3.649,-2.865,-4.249,-3.181,27.131,0.0,266.04,,280.0,280.0,-3.117,3.027,20.721,24.321
7508.5,2.424,0.615,-34.624,1.734,9.399,5.002,35.583,4.728,-12.993,-2.787,0.0,37.1,37.6,9.477,1.659,-3.368,-3.681,-3.014,-4.218,-3.181,27.131,0.0,264.14,,280.0,280.0,-3.463,3.017,20.729,24.328
7509.0,2.424,0.615,-34.624,1.734,9.399,5.002,35.583,4.728,-12.993,-2.787,0.0,37.1,37.6,9.477,1.659,-2.903,-3.347,-2.889,-3.543,-3.181,27.131,0.0,264.14,,280.0,280.0,-3.57,3.007,20.738,24.294
7509.5,2.424,0.615,-34.624,1.734,9.399,5.002,35.583,4.728,-12.993,-2.787,0.0,37.1,37.6,9.477,1.659,-2.45,-3.044,-2.594,-3.126,-3.181,27.131,0.0,266.44,,280.0,280.0,-3.17,2.997,20.738,24.368
7510.0,2.424,0.615,-34.624,1.734,9.399,4.957,35.508,4.716,-12.959,-2.776,0.0,37.066,37.612,9.477,1.659,-2.536,-3.262,-2.568,-3.563,-3.181,27.13,0.0,266.44,,280.0,280.0,-2.803,2.988,20.718,24.417
7510.5,2.424,0.615,-34.624,1.734,9.399,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.477,1.659,-3.65,-3.528,-3.689,-4.211,-3.181,27.13,0.0,264.64,,280.0,280.0,-2.982,2.979,20.735,24.447
7511.0,2.424,0.615,-34.624,1.734,9.399,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.477,1.659,-3.466,-3.483,-3.392,-3.835,-3.181,27.13,0.0,264.64,,280.0,280.0,-3.77,2.97,20.729,24.429
7511.5,3.105,0.732,-35.209,1.781,9.506,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.346,1.791,-2.953,-3.25,-3.051,-3.584,-3.181,27.13,0.0,266.54,,280.0,280.0,-3.544,2.961,20.743,24.477
7512.0,3.105,0.732,-35.209,1.781,9.506,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.346,1.791,-2.659,-3.276,-2.87,-3.653,-3.181,27.13,0.0,266.54,,280.0,280.0,-3.209,2.963,20.719,24.458
7512.5,3.105,0.732,-35.209,1.781,9.506,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.346,1.791,-2.808,-3.384,-2.871,-3.883,-3.181,27.13,0.0,265.74,,280.0,280.0,-3.114,2.965,20.726,24.45
7513.0,3.105,0.732,-35.209,1.781,9.506,4.957,35.508,4.716,-12.959,-2.776,0.0,37.1,37.6,9.346,1.791,-3.006,-3.553,-2.945,-4.083,-3.181,27.13,0.0,265.74,,280.0,280.0,-3.236,2.968,20.732,24.381
7513.5,3.105,0.732,-35.209,1.781,9.506,4.961,35.569,4.714,-12.921,-2.764,0.0,37.064,37.629,9.346,1.791,-3.144,-3.648,-3.058,-4.104,-3.177,27.132,0.0,266.54,,280.0,280.0,-3.397,2.97,20.738,24.344
7514.0,3.105,0.732,-35.209,1.781,9.506,4.961,35.569,4.714,-12.921,-2.764,0.0,37.1,37.6,9.346,1.791,-3.036,-3.234,-2.94,-3.614,-3.177,27.132,0.0,266.54,,280.0,280.0,-3.488,2.972,20.743,24.296
7514.5,2.948,0.766,-34.015,1.791,9.477,4.961,35.569,4.714,-12.921,-2.764,0.0,37.1,37.6,9.55,1.658,-2.675,-3.247,-2.784,-3.599,-3.177,27.132,0.0,266.64,,280.0,280.0,-3.206,2.974,20.739,24.237
7515.0,2.948,0.766,-34.015,1.791,9.477,4.961,35.569,4.714,-12.921,-2.764,0.0,37.1,37.6,9.55,1.658,-2.767,-3.396,-2.786,-3.798,-3.177,27.132,0.0,266.64,,280.0,280.0,-3.076,2.974,20.744,24.198
7515.5,2.948,0.766,-34.015,1.791,9.477,4.961,35.569,4.714,-12.921,-2.764,0.0,37.1,37.6,9.55,1.658,-3.09,-3.554,-2.891,-4.029,-3.177,27.132,0.0,267.14,,280.0,280.0,-3.187,2.973,20.745,24.147
7516.0,2.948,0.766,-34.015,1.791,9.477,4.961,35.569,4.714,-12.921,-2.764,0.0,37.1,37.6,9.55,1.658,-3.209,-3.581,-2.984,-4.069,-3.177,27.132,0.0,267.14,,280.0,280.0,-3.391,2.973,20.729,24.119
7516.5,2.948,0.766,-34.015,1.791,9.477,4.958,35.592,4.739,-12.874,-2.781,0.0,37.064,37.584,9.55,1.658,-2.973,-3.44,-2.961,-3.738,-3.179,27.133,0.0,266.74,,280.0,280.0,-3.461,2.973,20.74,24.06
7517.0,2.948,0.766,-34.015,1.791,9.477,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.55,1.658,-2.832,-3.18,-2.791,-3.476,-3.179,27.133,0.0,266.74,,280.0,280.0,-3.278,2.972,20.742,24.093
7517.5,2.948,0.766,-34.015,1.791,9.477,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.55,1.658,-2.94,-3.469,-2.819,-3.907,-3.179,27.133,0.0,266.84,,280.0,280.0,-3.07,2.972,20.733,24.096
7518.0,2.391,0.57,-35.161,1.753,9.525,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.528,1.687,-3.138,-3.648,-2.944,-4.182,-3.179,27.133,0.0,266.84,,280.0,280.0,-3.284,2.971,20.751,24.012
7518.5,2.391,0.57,-35.161,1.753,9.525,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.528,1.687,-3.164,-3.604,-2.951,-3.92,-3.179,27.133,0.0,266.44,,280.0,280.0,-3.478,2.962,20.74,23.967
7519.0,2.391,0.57,-35.161,1.753,9.525,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.528,1.687,-2.873,-3.264,-2.862,-3.652,-3.179,27.133,0.0,266.44,,280.0,280.0,-3.41,2.953,20.764,23.919
7519.5,2.391,0.57,-35.161,1.753,9.525,4.958,35.592,4.739,-12.874,-2.781,0.0,37.1,37.6,9.528,1.687,-2.711,-3.2,-2.787,-3.486,-3.179,27.133,0.0,267.04,,280.0,280.0,-3.163,2.943,20.767,23.848
7520.0,2.391,0.57,-35.161,1.753,9.525,4.962,35.542,4.733,-12.859,-2.761,0.0,37.06,37.623,9.528,1.687,-2.705,-3.324,-2.747,-3.673,-3.182,27.123,0.0,267.04,,280.0,280.0,-3.046,2.934,20.773,23.73
7520.5,2.391,0.57,-35.161,1.753,9.525,4.962,35.542,4.733,-12.859,-2.761,0.0,37.1,37.6,9.528,1.687,-2.901,-3.449,-2.82,-4.056,-3.182,27.123,0.0,266.64,,280.0,280.0,-3.112,2.925,20.762,23.703
7521.0,2.867,0.71,-34.649,1.793,9.458,4.962,35.542,4.733,-12.859,-2.761,0.0,37.1,37.6,9.498,1.69,-3.152,-3.54,-3.062,-3.967,-3.182,27.123,0.0,266.64,,280.0,280.0,-3.306,2.917,20.754,23.724
7521.5,2.867,0.71,-34.649,1.793,9.458,4.962,35.542,4.733,-12.859,-2.761,0.0,37.1,37.6,9.498,1.69,-2.934,-3.094,-2.867,-3.362,-3.182,27.123,0.0,266.94,,280.0,280.0,-3.43,2.916,20.763,23.702
7522.0,2.867,0.71,-34.649,1.793,9.458,4.962,35.542,4.733,-12.859,-2.761,0.0,37.1,37.6,9.498,1.69,-2.426,-2.935,-2.595,-3.244,-3.182,27.123,0.0,266.94,,280.0,280.0,-3.064,2.915,20.782,23.693
7522.5,2.867,0.71,-34.649,1.793,9.458,4.962,35.542,4.733,-12.859,-2.761,0.0,37.1,37.6,9.498,1.69,-2.442,-3.139,-2.529,-3.474,-3.182,27.123,0.0,266.04,,280.0,280.0,-2.8,2.914,20.781,23.648
7523.0,2.867,0.71,-34.649,1.793,9.458,4.985,35.524,4.709,-12.817,-2.78,0.0,37.071,37.622,9.498,1.69,-2.887,-3.405,-2.703,-3.921,-3.183,27.113,0.0,266.04,,280.0,280.0,-2.896,2.913,20.758,23.651
7523.5,2.867,0.71,-34.649,1.793,9.458,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.498,1.69,-3.198,-3.574,-2.904,-4.087,-3.183,27.113,0.0,266.64,,280.0,280.0,-3.229,2.912,20.771,23.646
7524.0,2.867,0.71,-34.649,1.793,9.458,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.498,1.69,-2.901,-3.235,-2.802,-3.419,-3.183,27.113,0.0,266.64,,280.0,280.0,-3.441,2.912,20.793,23.66
7524.5,3.51,0.937,-33.65,1.757,9.442,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.592,1.654,-2.185,-2.645,-2.404,-2.786,-3.183,27.113,0.0,266.44,,280.0,280.0,-3.089,2.911,20.79,23.641
7525.0,3.51,0.937,-33.65,1.757,9.442,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.592,1.654,-2.567,-3.144,-2.422,-3.563,-3.183,27.113,0.0,266.44,,280.0,280.0,-2.505,2.921,20.786,23.642
7525.5,3.51,0.937,-33.65,1.757,9.442,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.592,1.654,-2.767,-3.287,-2.585,-3.925,-3.183,27.113,0.0,266.84,,280.0,280.0,-2.924,2.931,20.809,23.621
7526.0,3.51,0.937,-33.65,1.757,9.442,4.985,35.524,4.709,-12.817,-2.78,0.0,37.1,37.6,9.592,1.654,-3.043,-3.372,-2.74,-3.862,-3.183,27.113,0.0,266.84,,280.0,280.0,-3.141,2.94,20.804,23.624
7526.5,3.51,0.937,-33.65,1.757,9.442,4.969,35.601,4.736,-12.737,-2.784,0.0,37.072,37.634,9.592,1.654,-2.573,-2.917,-2.576,-3.012,-3.182,27.116,0.0,266.74,,280.0,280.0,-3.254,2.949,20.795,23.612
7527.0,3.51,0.937,-33.65,1.757,9.442,4.969,35.601,4.736,-12.737,-2.784,0.0,37.1,37.6,9.592,1.654,-2.042,-2.58,-2.24,-2.712,-3.182,27.116,0.0,266.74,,280.0,280.0,-2.77,2.959,20.795,23.582
7527.5,2.381,0.664,-34.378,1.748,9.416,4.969,35.601,4.736,-12.737,-2.784,0.0,37.1,37.6,9.534,1.799,-2.236,-2.849,-2.22,-3.143,-3.182,27.116,0.0,266.64,,280.0,280.0,-2.393,2.968,20.802,23.547
7528.0,2.381,0.664,-34.378,1.748,9.416,4.969,35.601,4.736,-12.737,-2.784,0.0,37.1,37.6,9.534,1.799,-2.453,-3.095,-2.369,-3.624,-3.182,27.116,0.0,266.64,,280.0,280.0,-2.612,2.958,20.813,23.542
7528.5,2.381,0.664,-34.378,1.748,9.416,4.969,35.601,4.736,-12.737,-2.784,0.0,37.1,37.6,9.534,1.799,-3.007,-3.293,-2.708,-3.768,-3.182,27.116,0.0,266.34,,280.0,280.0,-2.885,2.949,20.823,23.535
7529.0,2.381,0.664,-34.378,1.748,9.416,4.969,35.601,4.736,-12.737,-2.784,0.0,37.1,37.6,9.534,1.799,-2.764,-2.89,-2.614,-3.243,-3.182,27.116,0.0,266.34,,280.0,280.0,-3.194,2.939,20.815,23.54
7529.5,2.381,0.664,-34.378,1.748,9.416,4.955,35.588,4.736,-12.704,-2.791,0.0,37.07,37.622,9.534,1.799,-2.147,-2.614,-2.316,-2.717,-3.196,27.112,0.0,266.14,,280.0,280.0,-2.878,2.93,20.805,23.543
7530.0,2.381,0.664,-34.378,1.748,9.416,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.534,1.799,-2.037,-2.781,-2.169,-2.998,-3.196,27.112,0.0,266.14,,280.0,280.0,-2.449,2.921,20.816,23.542
7530.5,2.381,0.664,-34.378,1.748,9.416,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.534,1.799,-2.285,-2.975,-2.241,-3.508,-3.196,27.112,0.0,266.34,,280.0,280.0,-2.496,2.912,20.812,23.663
7531.0,2.498,0.675,-33.094,1.721,9.409,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.621,1.743,-2.714,-3.178,-2.508,-3.848,-3.196,27.112,0.0,266.34,,280.0,280.0,-2.752,2.904,20.833,23.741
7531.5,2.498,0.675,-33.094,1.721,9.409,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.621,1.743,-2.941,-3.231,-2.664,-3.762,-3.196,27.112,0.0,266.74,,280.0,280.0,-3.062,2.897,20.818,23.757
7532.0,2.498,0.675,-33.094,1.721,9.409,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.621,1.743,-2.094,-2.497,-2.209,-2.751,-3.196,27.112,0.0,266.74,,280.0,280.0,-3.15,2.89,20.832,23.89
7532.5,2.498,0.675,-33.094,1.721,9.409,4.955,35.588,4.736,-12.704,-2.791,0.0,37.1,37.6,9.621,1.743,-1.927,-2.661,-2.101,-2.971,-3.196,27.112,0.0,266.74,,280.0,280.0,-2.388,2.884,20.831,23.985
7533.0,2.498,0.675,-33.094,1.721,9.409,4.967,35.525,4.733,-12.686,-2.776,0.0,37.079,37.621,9.621,1.743,-2.425,-2.948,-2.26,-3.509,-3.189,27.111,0.0,266.74,,280.0,280.0,-2.415,2.878,20.831,24.063
7533.5,2.498,0.675,-33.094,1.721,9.409,4.967,35.525,4.733,-12.686,-2.776,0.0,37.1,37.6,9.621,1.743,-2.724,-3.161,-3.05,-3.8,-3.189,27.111,0.0,266.84,,280.0,280.0,-2.785,2.872,20.833,24.135
7534.0,2.906,0.702,-35.209,1.774,9.507,4.967,35.525,4.733,-12.686,-2.776,0.0,37.1,37.6,9.387,1.899,-3.759,-2.981,-3.811,-3.468,-3.189,27.111,0.0,266.84,,280.0,280.0,-3.184,2.865,20.832,24.152
7534.5,2.906,0.702,-35.209,1.774,9.507,4.967,35.525,4.733,-12.686,-2.776,0.0,37.1,37.6,9.387,1.899,-2.852,-2.832,-3.169,-3.228,-3.189,27.111,0.0,267.14,,280.0,280.0,-3.505,2.866,20.83,24.153
7535.0,2.906,0.702,-35.209,1.774,9.507,4.967,35.525,4.733,-12.686,-2.776,0.0,37.1,37.6,9.387,1.899,-2.661,-2.854,-2.816,-3.249,-3.189,27.111,0.0,267.14,,280.0,280.0,-3.02,2.867,20.846,24.184
7535.5,2.906,0.702,-35.209,1.774,9.507,4.967,35.525,4.733,-12.686,-2.776,0.0,37.1,37.6,9.387,1.899,-2.875,-3.158,-2.803,-3.752,-3.189,27.111,0.0,266.74,,280.0,280.0,-2.895,2.867,20.828,24.206
7536.0,2.906,0.702,-35.209,1.774,9.507,4.976,35.601,4.722,-12.663,-2.789,0.0,37.08,37.645,9.387,1.899,-2.955,-3.162,-2.849,-3.66,-3.207,27.102,0.0,266.74,,280.0,280.0,-3.147,2.868,20.839,24.233
7536.5,2.906,0.702,-35.209,1.774,9.507,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.387,1.899,-2.933,-2.887,-2.792,-3.42,-3.207,27.102,0.0,267.24,,280.0,280.0,-3.157,2.869,20.839,24.248
7537.0,3.667,0.862,-35.209,1.722,9.459,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.433,1.78,-2.575,-2.765,-2.654,-3.178,-3.207,27.102,0.0,267.24,,280.0,280.0,-3.008,2.869,20.819,24.328
7537.5,3.667,0.862,-35.209,1.722,9.459,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.433,1.78,-2.393,-2.846,-2.527,-3.29,-3.207,27.102,0.0,267.04,,280.0,280.0,-2.793,2.882,20.847,24.26
