t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7538.0,3.667,0.862,-35.209,1.722,9.459,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.433,1.78,-2.533,-2.96,-2.559,-3.497,-3.207,27.102,0.0,267.04,,280.0,280.0,-2.764,2.895,20.837,24.252
7538.5,3.667,0.862,-35.209,1.722,9.459,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.433,1.78,-2.697,-3.111,-2.655,-3.69,-3.207,27.102,0.0,266.74,,280.0,280.0,-2.887,2.908,20.837,24.244
7539.0,3.667,0.862,-35.209,1.722,9.459,4.976,35.601,4.722,-12.663,-2.789,0.0,37.1,37.6,9.433,1.78,-2.413,-2.687,-2.433,-2.903,-3.207,27.102,0.0,266.74,,280.0,280.0,-3.038,2.92,20.85,24.201
7539.5,3.667,0.862,-35.209,1.722,9.459,4.995,35.591,4.713,-12.634,-2.788,0.0,37.08,37.609,9.433,1.78,-1.913,-2.636,-2.19,-2.878,-3.201,27.102,0.0,266.44,,280.0,280.0,-2.609,2.932,20.854,24.233
7540.0,3.667,0.862,-35.209,1.722,9.459,4.995,35.591,4.713,-12.634,-2.788,0.0,37.1,37.6,9.433,1.78,-2.028,-2.769,-2.176,-3.202,-3.201,27.102,0.0,266.44,,280.0,280.0,-2.404,2.945,20.846,24.201
7540.5,2.354,0.61,-34.914,1.737,9.424,4.995,35.591,4.713,-12.634,-2.788,0.0,37.1,37.6,9.481,1.909,-2.484,-2.969,-2.352,-3.563,-3.201,27.102,0.0,266.94,,280.0,280.0,-2.544,2.956,20.855,24.141
7541.0,2.354,0.61,-34.914,1.737,9.424,4.995,35.591,4.713,-12.634,-2.788,0.0,37.1,37.6,9.481,1.909,-2.827,-3.041,-2.487,-3.447,-3.201,27.102,0.0,266.94,,280.0,280.0,-2.842,2.946,20.856,24.062
7541.5,2.354,0.61,-34.914,1.737,9.424,4.995,35.591,4.713,-12.634,-2.788,0.0,37.1,37.6,9.481,1.909,-2.481,-2.78,-2.398,-3.118,-3.201,27.102,0.0,266.94,,280.0,280.0,-2.95,2.937,20.861,24.118
7542.0,2.354,0.61,-34.914,1.737,9.424,4.995,35.591,4.713,-12.634,-2.788,0.0,37.1,37.6,9.481,1.909,-1.965,-2.474,-2.177,-2.628,-3.201,27.102,0.0,266.94,,280.0,280.0,-2.694,2.927,20.85,24.19
7542.5,2.354,0.61,-34.914,1.737,9.424,5.022,35.52,4.703,-12.582,-2.782,0.0,37.093,37.686,9.481,1.909,-2.174,-2.731,-2.152,-3.261,-3.196,27.112,0.0,267.04,,280.0,280.0,-2.311,2.918,20.866,24.232
7543.0,2.354,0.61,-34.914,1.737,9.424,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.481,1.909,-2.356,-2.875,-2.279,-3.468,-3.196,27.112,0.0,267.04,,280.0,280.0,-2.579,2.909,20.857,24.203
7543.5,2.572,0.676,-33.562,1.774,9.376,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.682,1.671,-2.767,-3.044,-2.451,-3.583,-3.196,27.112,0.0,266.94,,280.0,280.0,-2.744,2.899,20.871,24.192
7544.0,2.572,0.676,-33.562,1.774,9.376,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.682,1.671,-2.402,-2.787,-2.373,-3.13,-3.196,27.112,0.0,266.94,,280.0,280.0,-2.961,2.894,20.874,24.175
7544.5,2.572,0.676,-33.562,1.774,9.376,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.682,1.671,-2.11,-2.606,-2.221,-2.862,-3.196,27.112,0.0,267.14,,280.0,280.0,-2.673,2.889,20.854,24.174
7545.0,2.572,0.676,-33.562,1.774,9.376,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.682,1.671,-2.07,-2.646,-2.137,-2.968,-3.196,27.112,0.0,267.14,,280.0,280.0,-2.45,2.884,20.859,24.198
7545.5,2.572,0.676,-33.562,1.774,9.376,5.022,35.52,4.703,-12.582,-2.782,0.0,37.1,37.7,9.682,1.671,-2.192,-2.779,-2.183,-3.271,-3.196,27.112,0.0,267.04,,280.0,280.0,-2.455,2.878,20.874,24.26
7546.0,2.572,0.676,-33.562,1.774,9.376,5.012,35.579,4.684,-12.509,-2.801,0.0,37.09,37.736,9.682,1.671,-2.835,-3.089,-2.57,-3.706,-3.19,27.113,0.0,267.04,,280.0,280.0,-2.606,2.873,20.871,24.32
7546.5,2.572,0.676,-33.562,1.774,9.376,5.012,35.579,4.684,-12.509,-2.801,0.0,37.1,37.7,9.682,1.671,-2.698,-2.95,-2.493,-3.258,-3.19,27.113,0.0,267.44,,280.0,280.0,-3.05,2.869,20.87,24.353
7547.0,3.828,0.908,-35.209,1.764,9.453,5.012,35.579,4.684,-12.509,-2.801,0.0,37.1,37.7,9.524,1.622,-2.197,-2.64,-2.324,-3.028,-3.19,27.113,0.0,267.44,,280.0,280.0,-2.85,2.864,20.865,24.368
7547.5,3.828,0.908,-35.209,1.764,9.453,5.012,35.579,4.684,-12.509,-2.801,0.0,37.1,37.7,9.524,1.622,-2.212,-2.655,-2.266,-3.042,-3.19,27.113,0.0,267.14,,280.0,280.0,-2.547,2.879,20.872,24.384
7548.0,3.828,0.908,-35.209,1.764,9.453,5.012,35.579,4.684,-12.509,-2.801,0.0,37.1,37.7,9.524,1.622,-2.283,-2.762,-2.28,-3.286,-3.19,27.113,0.0,267.14,,280.0,280.0,-2.544,2.895,20.869,24.441
7548.5,3.828,0.908,-35.209,1.764,9.453,5.012,35.579,4.684,-12.509,-2.801,0.0,37.1,37.7,9.524,1.622,-2.372,-2.899,-2.359,-3.446,-3.19,27.113,0.0,266.84,,280.0,280.0,-2.653,2.91,20.871,24.422
7549.0,3.828,0.908,-35.209,1.764,9.453,5.025,35.612,4.699,-12.472,-2.78,0.0,37.094,37.658,9.524,1.622,-2.846,-3.076,-2.564,-3.727,-3.2,27.109,0.0,266.84,,280.0,280.0,-2.769,2.925,20.857,24.425
7549.5,3.828,0.908,-35.209,1.764,9.453,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.524,1.622,-2.524,-2.707,-2.453,-3.082,-3.2,27.109,0.0,266.74,,280.0,280.0,-3.053,2.94,20.885,24.429
7550.0,3.502,0.809,-35.209,1.191,9.466,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.471,1.826,-2.354,-2.627,-2.355,-3.07,-3.2,27.109,0.0,266.74,,280.0,280.0,-2.691,2.955,20.879,24.425
7550.5,3.502,0.809,-35.209,1.191,9.466,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.471,1.826,-2.297,-2.715,-2.336,-3.212,-3.2,27.109,0.0,266.84,,280.0,280.0,-2.601,2.964,20.873,24.429
7551.0,3.502,0.809,-35.209,1.191,9.466,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.471,1.826,-2.517,-2.865,-2.43,-3.436,-3.2,27.109,0.0,266.84,,280.0,280.0,-2.64,2.973,20.88,24.443
7551.5,3.502,0.809,-35.209,1.191,9.466,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.471,1.826,-2.85,-3.044,-2.588,-3.702,-3.2,27.109,0.0,267.24,,280.0,280.0,-2.812,2.981,20.866,24.446
7552.0,3.502,0.809,-35.209,1.191,9.466,5.025,35.612,4.699,-12.472,-2.78,0.0,37.1,37.7,9.471,1.826,-2.738,-3.029,-2.622,-3.536,-3.2,27.109,0.0,267.24,,280.0,280.0,-3.046,2.99,20.861,24.486
7552.5,3.502,0.809,-35.209,1.191,9.466,4.984,35.635,4.745,-12.451,-2.795,0.0,37.092,37.629,9.471,1.826,-2.56,-2.851,-2.568,-3.225,-3.205,27.105,0.0,267.34,,280.0,280.0,-2.981,2.998,20.869,24.484
7553.0,3.502,0.809,-35.209,1.191,9.466,4.984,35.635,4.745,-12.451,-2.795,0.0,37.1,37.6,9.471,1.826,-2.496,-2.662,-2.359,-3.063,-3.205,27.105,0.0,267.34,,280.0,280.0,-2.801,3.006,20.875,24.529
7553.5,2.79,0.785,-34.04,1.793,9.447,4.984,35.635,4.745,-12.451,-2.795,0.0,37.1,37.6,9.576,1.717,-2.537,-2.8,-2.408,-3.31,-3.205,27.105,0.0,267.14,,280.0,280.0,-2.645,3.015,20.864,24.556
7554.0,2.79,0.785,-34.04,1.793,9.447,4.984,35.635,4.745,-12.451,-2.795,0.0,37.1,37.6,9.576,1.717,-2.771,-2.973,-2.559,-3.543,-3.205,27.105,0.0,267.14,,280.0,280.0,-2.764,3.011,20.882,24.562
7554.5,2.79,0.785,-34.04,1.793,9.447,4.984,35.635,4.745,-12.451,-2.795,0.0,37.1,37.6,9.576,1.717,-2.718,-2.936,-2.553,-3.412,-3.205,27.105,0.0,267.34,,280.0,280.0,-2.961,3.007,20.868,24.563
7555.0,2.79,0.785,-34.04,1.793,9.447,4.984,35.635,4.745,-12.451,-2.795,0.0,37.1,37.6,9.576,1.717,-2.288,-2.677,-2.379,-2.911,-3.205,27.105,0.0,267.34,,280.0,280.0,-2.905,3.004,20.889,24.503
7555.5,2.79,0.785,-34.04,1.793,9.447,5.007,35.582,4.705,-12.436,-2.786,0.0,37.091,37.658,9.576,1.717,-1.932,-2.469,-2.133,-2.594,-3.199,27.101,0.0,267.34,,280.0,280.0,-2.564,3.0,20.875,24.459
7556.0,2.79,0.785,-34.04,1.793,9.447,5.007,35.582,4.705,-12.436,-2.786,0.0,37.1,37.7,9.576,1.717,-2.105,-2.595,-2.046,-2.918,-3.199,27.101,0.0,267.34,,280.0,280.0,-2.282,2.997,20.879,24.42
7556.5,2.109,0.576,-34.066,1.785,9.415,5.007,35.582,4.705,-12.436,-2.786,0.0,37.1,37.7,9.525,1.695,-2.589,-2.952,-2.423,-3.524,-3.199,27.101,0.0,267.24,,280.0,280.0,-2.416,2.993,20.89,24.38
7557.0,2.109,0.576,-34.066,1.785,9.415,5.007,35.582,4.705,-12.436,-2.786,0.0,37.1,37.7,9.525,1.695,-2.554,-2.711,-2.356,-3.067,-3.199,27.101,0.0,267.24,,280.0,280.0,-2.872,2.979,20.892,24.321
7557.5,2.109,0.576,-34.066,1.785,9.415,5.007,35.582,4.705,-12.436,-2.786,0.0,37.1,37.7,9.525,1.695,-2.049,-2.478,-2.185,-2.677,-3.199,27.101,0.0,267.54,,280.0,280.0,-2.672,2.965,20.887,24.306
7558.0,2.109,0.576,-34.066,1.785,9.415,5.007,35.582,4.705,-12.436,-2.786,0.0,37.1,37.7,9.525,1.695,-2.029,-2.406,-2.02,-2.642,-3.199,27.101,0.0,267.54,,280.0,280.0,-2.347,2.951,20.909,24.28
7558.5,2.109,0.576,-34.066,1.785,9.415,4.962,35.544,4.722,-12.388,-2.8,0.0,37.088,37.619,9.525,1.695,-2.106,-2.613,-2.064,-3.023,-3.203,27.095,0.0,267.54,,280.0,280.0,-2.274,2.937,20.895,24.295
7559.0,2.109,0.576,-34.066,1.785,9.415,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.525,1.695,-2.459,-2.762,-3.013,-3.272,-3.203,27.095,0.0,267.54,,280.0,280.0,-2.451,2.923,20.887,24.335
7559.5,2.109,0.576,-34.066,1.785,9.415,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.525,1.695,-3.025,-2.66,-3.087,-3.252,-3.203,27.095,0.0,267.54,,280.0,280.0,-2.876,2.91,20.885,24.39
7560.0,3.45,0.81,-35.209,1.763,9.455,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.481,1.659,-2.426,-2.391,-2.45,-2.741,-3.203,27.095,0.0,267.54,,280.0,280.0,-3.006,2.897,20.903,24.359
7560.5,3.45,0.81,-35.209,1.763,9.455,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.481,1.659,-2.252,-2.48,-2.297,-2.915,-3.203,27.095,0.0,267.34,,280.0,280.0,-2.502,2.906,20.903,24.373
7561.0,3.45,0.81,-35.209,1.763,9.455,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.481,1.659,-2.451,-2.691,-2.355,-3.237,-3.203,27.095,0.0,267.34,,280.0,280.0,-2.486,2.915,20.905,24.358
7561.5,3.45,0.81,-35.209,1.763,9.455,4.962,35.544,4.722,-12.388,-2.8,0.0,37.1,37.6,9.481,1.659,-2.678,-2.857,-2.479,-3.428,-3.203,27.095,0.0,267.54,,280.0,280.0,-2.684,2.923,20.893,24.404
7562.0,3.45,0.81,-35.209,1.763,9.455,4.983,35.629,4.735,-12.334,-2.783,0.0,37.102,37.639,9.481,1.659,-2.654,-2.717,-2.463,-3.24,-3.195,27.104,0.0,267.54,,280.0,280.0,-2.861,2.932,20.887,24.481
7562.5,3.45,0.81,-35.209,1.763,9.455,4.983,35.629,4.735,-12.334,-2.783,0.0,37.1,37.6,9.481,1.659,-2.238,-2.427,-2.316,-2.697,-3.195,27.104,0.0,267.54,,280.0,280.0,-2.769,2.941,20.894,24.351
7563.0,2.952,0.802,-33.681,1.729,9.403,4.983,35.629,4.735,-12.334,-2.783,0.0,37.1,37.6,9.568,1.707,-1.919,-2.29,-2.067,-2.504,-3.195,27.104,0.0,267.54,,280.0,280.0,-2.419,2.949,20.891,24.335
7563.5,2.952,0.802,-33.681,1.729,9.403,4.983,35.629,4.735,-12.334,-2.783,0.0,37.1,37.6,9.568,1.707,-2.179,-2.678,-2.126,-3.276,-3.195,27.104,0.0,267.34,,280.0,280.0,-2.195,2.949,20.887,24.294
7564.0,2.952,0.802,-33.681,1.729,9.403,4.983,35.629,4.735,-12.334,-2.783,0.0,37.1,37.6,9.568,1.707,-2.499,-2.827,-2.336,-3.347,-3.195,27.104,0.0,267.34,,280.0,280.0,-2.565,2.949,20.875,24.287
7564.5,2.952,0.802,-33.681,1.729,9.403,4.983,35.629,4.735,-12.334,-2.783,0.0,37.1,37.6,9.568,1.707,-2.325,-2.629,-2.269,-2.889,-3.195,27.104,0.0,267.24,,280.0,280.0,-2.752,2.949,20.885,24.258
7565.0,2.952,0.802,-33.681,1.729,9.403,4.964,35.595,4.749,-12.309,-2.787,0.0,37.103,37.641,9.568,1.707,-1.998,-2.209,-2.038,-2.49,-3.207,27.104,0.0,267.24,,280.0,280.0,-2.528,2.949,20.868,24.197
7565.5,2.952,0.802,-33.681,1.729,9.403,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.568,1.707,-1.564,-2.193,-1.836,-2.459,-3.207,27.104,0.0,267.44,,280.0,280.0,-2.184,2.949,20.877,24.16
7566.0,2.952,0.802,-33.681,1.729,9.403,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.568,1.707,-1.682,-2.393,-1.825,-2.829,-3.207,27.104,0.0,267.44,,280.0,280.0,-2.013,2.949,20.863,24.052
7566.5,2.153,0.563,-34.888,1.739,9.389,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.481,1.8,-2.204,-2.628,-2.106,-3.204,-3.207,27.104,0.0,267.54,,280.0,280.0,-2.182,2.949,20.878,24.046
7567.0,2.153,0.563,-34.888,1.739,9.389,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.481,1.8,-2.214,-2.387,-2.102,-2.524,-3.207,27.104,0.0,267.54,,280.0,280.0,-2.536,2.936,20.864,24.063
7567.5,2.153,0.563,-34.888,1.739,9.389,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.481,1.8,-1.476,-1.878,-1.741,-2.179,-3.207,27.104,0.0,267.54,,280.0,280.0,-2.307,2.923,20.871,23.996
7568.0,2.153,0.563,-34.888,1.739,9.389,4.964,35.595,4.749,-12.309,-2.787,0.0,37.1,37.6,9.481,1.8,-1.377,-1.996,-1.624,-2.417,-3.207,27.104,0.0,267.54,,280.0,280.0,-1.819,2.911,20.852,23.97
7568.5,2.153,0.563,-34.888,1.739,9.389,4.963,35.53,4.742,-12.269,-2.791,0.0,37.105,37.633,9.481,1.8,-1.735,-2.283,-1.708,-2.718,-3.215,27.097,0.0,267.74,,280.0,280.0,-1.854,2.898,20.85,23.968
7569.0,2.153,0.563,-34.888,1.739,9.389,4.963,35.53,4.742,-12.269,-2.791,0.0,37.1,37.6,9.481,1.8,-2.088,-2.434,-1.9,-3.005,-3.215,27.097,0.0,267.74,,280.0,280.0,-2.111,2.886,20.852,24.01
7569.5,2.881,0.712,-35.129,1.662,9.475,4.963,35.53,4.742,-12.269,-2.791,0.0,37.1,37.6,9.528,1.863,-2.278,-2.54,-2.063,-2.976,-3.215,27.097,0.0,267.74,,280.0,280.0,-2.357,2.874,20.857,24.037
7570.0,2.881,0.712,-35.129,1.662,9.475,4.963,35.53,4.742,-12.269,-2.791,0.0,37.1,37.6,9.528,1.863,-2.092,-2.199,-1.972,-2.596,-3.215,27.097,0.0,267.74,,280.0,280.0,-2.464,2.874,20.851,24.053
7570.5,2.881,0.712,-35.129,1.662,9.475,4.963,35.53,4.742,-12.269,-2.791,0.0,37.1,37.6,9.528,1.863,-1.227,-1.955,-1.495,-2.245,-3.215,27.097,0.0,267.44,,280.0,280.0,-2.215,2.874,20.842,24.116
7571.0,2.881,0.712,-35.129,1.662,9.475,4.963,35.53,4.742,-12.269,-2.791,0.0,37.1,37.6,9.528,1.863,-1.507,-2.169,-1.575,-2.667,-3.215,27.097,0.0,267.44,,280.0,280.0,-1.73,2.874,20.832,24.126
7571.5,2.881,0.712,-35.129,1.662,9.475,4.971,35.572,4.754,-12.175,-2.794,0.0,37.114,37.66,9.528,1.863,-1.974,-2.396,-1.806,-3.009,-3.209,27.093,0.0,267.74,,280.0,280.0,-1.979,2.875,20.829,24.169
7572.0,2.881,0.712,-35.129,1.662,9.475,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.528,1.863,-2.148,-2.44,-1.95,-2.887,-3.209,27.093,0.0,267.74,,280.0,280.0,-2.296,2.875,20.814,24.15
7572.5,2.881,0.712,-35.129,1.662,9.475,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.528,1.863,-1.685,-1.992,-1.753,-2.178,-3.209,27.093,0.0,267.94,,280.0,280.0,-2.356,2.875,20.808,24.134
7573.0,4.148,0.988,-35.209,1.745,9.466,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.421,1.64,-1.314,-1.653,-1.448,-1.854,-3.209,27.093,0.0,267.94,,280.0,280.0,-1.902,2.875,20.819,24.076
7573.5,4.148,0.988,-35.209,1.745,9.466,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.421,1.64,-1.224,-1.826,-1.31,-2.136,-3.209,27.093,0.0,267.54,,280.0,280.0,-1.567,2.896,20.822,24.043
7574.0,4.148,0.988,-35.209,1.745,9.466,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.421,1.64,-1.838,-2.322,-1.682,-2.968,-3.209,27.093,0.0,267.54,,280.0,280.0,-1.624,2.916,20.811,24.001
7574.5,4.148,0.988,-35.209,1.745,9.466,4.971,35.572,4.754,-12.175,-2.794,0.0,37.1,37.7,9.421,1.64,-2.09,-2.31,-1.839,-2.904,-3.209,27.093,0.0,267.54,,280.0,280.0,-2.202,2.936,20.813,23.97
7575.0,4.148,0.988,-35.209,1.745,9.466,4.977,35.631,4.748,-12.117,-2.797,0.0,37.102,37.645,9.421,1.64,-1.823,-2.038,-1.781,-2.379,-3.203,27.085,0.0,267.54,,280.0,280.0,-2.286,2.956,20.802,23.925
7575.5,4.148,0.988,-35.209,1.745,9.466,4.977,35.631,4.748,-12.117,-2.797,0.0,37.1,37.6,9.421,1.64,-1.337,-1.769,-1.466,-1.883,-3.203,27.085,0.0,267.14,,280.0,280.0,-2.005,2.976,20.795,23.893
7576.0,3.465,0.816,-35.209,1.67,9.475,4.977,35.631,4.748,-12.117,-2.797,0.0,37.1,37.6,9.495,1.761,-1.328,-1.91,-1.387,-2.197,-3.203,27.085,0.0,267.14,,280.0,280.0,-1.614,2.995,20.817,23.922
7576.5,3.465,0.816,-35.209,1.67,9.475,4.977,35.631,4.748,-12.117,-2.797,0.0,37.1,37.6,9.495,1.761,-1.592,-2.097,-1.525,-2.684,-3.203,27.085,0.0,267.24,,280.0,280.0,-1.705,3.003,20.806,23.937
7577.0,3.465,0.816,-35.209,1.67,9.475,4.977,35.631,4.748,-12.117,-2.797,0.0,37.1,37.6,9.495,1.761,-1.929,-2.283,-1.72,-2.955,-3.203,27.085,0.0,267.24,,280.0,280.0,-1.974,3.01,20.787,23.928
7577.5,3.465,0.816,-35.209,1.67,9.475,4.977,35.631,4.748,-12.117,-2.797,0.0,37.1,37.6,9.495,1.761,-1.511,-1.815,-1.54,-2.01,-3.203,27.085,0.0,267.24,,280.0,280.0,-2.222,3.018,20.806,23.914
7578.0,3.465,0.816,-35.209,1.67,9.475,4.958,35.608,4.739,-12.11,-2.797,0.0,37.103,37.634,9.495,1.761,-1.029,-1.686,-1.283,-1.982,-3.209,27.084,0.0,267.24,,280.0,280.0,-1.719,3.025,20.797,23.917
7578.5,3.465,0.816,-35.209,1.67,9.475,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.495,1.761,-1.207,-1.818,-1.293,-2.289,-3.209,27.084,0.0,267.44,,280.0,280.0,-1.495,3.032,20.798,23.965
7579.0,2.4,0.687,-34.021,1.787,9.421,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.506,1.675,-1.535,-1.988,-1.435,-2.539,-3.209,27.084,0.0,267.44,,280.0,280.0,-1.652,3.039,20.795,23.992
7579.5,2.4,0.687,-34.021,1.787,9.421,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.506,1.675,-1.904,-2.209,-1.643,-2.825,-3.209,27.084,0.0,267.14,,280.0,280.0,-1.874,3.029,20.801,24.076
7580.0,2.4,0.687,-34.021,1.787,9.421,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.506,1.675,-1.839,-2.073,-1.652,-2.312,-3.209,27.084,0.0,267.14,,280.0,280.0,-2.145,3.019,20.781,24.06
7580.5,2.4,0.687,-34.021,1.787,9.421,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.506,1.675,-1.346,-1.692,-1.395,-1.879,-3.209,27.084,0.0,267.14,,280.0,280.0,-1.969,3.009,20.808,24.035
7581.0,2.4,0.687,-34.021,1.787,9.421,4.958,35.608,4.739,-12.11,-2.797,0.0,37.1,37.6,9.506,1.675,-1.208,-1.83,-1.233,-2.311,-3.209,27.084,0.0,267.14,,280.0,280.0,-1.578,2.999,20.795,23.986
7581.5,2.4,0.687,-34.021,1.787,9.421,4.962,35.566,4.734,-12.058,-2.794,0.0,37.111,37.64,9.506,1.675,-1.553,-2.007,-1.394,-2.54,-3.192,27.086,0.0,267.14,,280.0,280.0,-1.646,2.989,20.803,23.999
7582.0,2.4,0.687,-34.021,1.787,9.421,4.962,35.566,4.734,-12.058,-2.794,0.0,37.1,37.6,9.506,1.675,-1.821,-2.157,-1.575,-2.715,-3.192,27.086,0.0,267.14,,280.0,280.0,-1.874,2.979,20.797,23.991
7582.5,2.128,0.597,-33.734,1.738,9.413,4.962,35.566,4.734,-12.058,-2.794,0.0,37.1,37.6,9.574,1.695,-1.714,-1.907,-1.546,-2.237,-3.192,27.086,0.0,267.04,,280.0,280.0,-2.067,2.97,20.798,23.987
7583.0,2.128,0.597,-33.734,1.738,9.413,4.962,35.566,4.734,-12.058,-2.794,0.0,37.1,37.6,9.574,1.695,-1.113,-1.558,-1.291,-1.678,-3.192,27.086,0.0,267.04,,280.0,280.0,-1.851,2.956,20.804,23.94
7583.5,2.128,0.597,-33.734,1.738,9.413,4.962,35.566,4.734,-12.058,-2.794,0.0,37.1,37.6,9.574,1.695,-1.18,-1.533,-1.159,-1.842,-3.192,27.086,0.0,267.04,,280.0,280.0,-1.41,2.942,20.808,23.843
7584.0,2.128,0.597,-33.734,1.738,9.413,4.962,35.566,4.734,-12.058,-2.794,0.0,37.1,37.6,9.574,1.695,-1.259,-1.847,-1.224,-2.319,-3.192,27.086,0.0,267.04,,280.0,280.0,-1.429,2.929,20.826,23.83
7584.5,2.128,0.597,-33.734,1.738,9.413,4.988,35.589,4.753,-12.018,-2.798,0.0,37.105,37.634,9.574,1.695,-1.815,-2.103,-1.536,-2.642,-3.195,27.081,0.0,266.44,,280.0,280.0,-1.662,2.916,20.805,23.817
7585.0,2.128,0.597,-33.734,1.738,9.413,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.574,1.695,-1.511,-1.811,-1.416,-2.047,-3.195,27.081,0.0,266.44,,280.0,280.0,-2.024,2.903,20.812,23.831
7585.5,3.307,0.814,-35.209,1.685,9.47,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.469,1.865,-0.972,-1.558,-1.203,-1.697,-3.195,27.081,0.0,266.54,,280.0,280.0,-1.696,2.89,20.827,23.788
7586.0,3.307,0.814,-35.209,1.685,9.47,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.469,1.865,-0.871,-1.642,-1.086,-1.938,-3.195,27.081,0.0,266.54,,280.0,280.0,-1.357,2.897,20.837,23.767
7586.5,3.307,0.814,-35.209,1.685,9.47,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.469,1.865,-1.186,-1.804,-1.174,-2.331,-3.195,27.081,0.0,266.24,,280.0,280.0,-1.384,2.904,20.825,23.767
7587.0,3.307,0.814,-35.209,1.685,9.47,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.469,1.865,-1.584,-1.995,-1.396,-2.658,-3.195,27.081,0.0,266.24,,280.0,280.0,-1.624,2.91,20.841,23.843
7587.5,3.307,0.814,-35.209,1.685,9.47,4.988,35.589,4.753,-12.018,-2.798,0.0,37.1,37.6,9.469,1.865,-1.881,-2.097,-1.537,-2.524,-3.195,27.081,0.0,266.74,,280.0,280.0,-1.908,2.917,20.815,23.881
7588.0,3.307,0.814,-35.209,1.685,9.47,4.902,35.648,4.751,-11.966,-2.781,0.0,37.108,37.664,9.469,1.865,-1.135,-1.503,-1.203,-1.845,-3.189,27.08,0.0,266.74,,280.0,280.0,-2.01,2.923,20.814,23.886
7588.5,3.307,0.814,-35.209,1.685,9.47,4.902,35.648,4.751,-11.966,-2.781,0.0,37.1,37.7,9.469,1.865,-0.984,-1.636,-1.136,-2.054,-3.189,27.08,0.0,266.84,,280.0,280.0,-1.421,2.93,20.81,23.857
7589.0,2.959,0.686,-35.209,1.737,9.456,4.902,35.648,4.751,-11.966,-2.781,0.0,37.1,37.7,9.444,1.777,-1.361,-1.851,-1.235,-2.36,-3.189,27.08,0.0,266.84,,280.0,280.0,-1.453,2.936,20.82,23.897
7589.5,2.959,0.686,-35.209,1.737,9.456,4.902,35.648,4.751,-11.966,-2.781,0.0,37.1,37.7,9.444,1.777,-1.664,-2.051,-1.476,-2.712,-3.189,27.08,0.0,266.54,,280.0,280.0,-1.702,2.936,20.84,23.985
7590.0,2.959,0.686,-35.209,1.737,9.456,4.902,35.648,4.751,-11.966,-2.781,0.0,37.1,37.7,9.444,1.777,-1.772,-2.076,-1.568,-2.449,-3.189,27.08,0.0,266.54,,280.0,280.0,-1.976,2.936,20.824,23.968
7590.5,2.959,0.686,-35.209,1.737,9.456,4.902,35.648,4.751,-11.966,-2.781,0.0,37.1,37.7,9.444,1.777,-1.342,-1.677,-1.357,-1.943,-3.189,27.08,0.0,266.34,,280.0,280.0,-1.966,2.937,20.832,24.074
7591.0,2.959,0.686,-35.209,1.737,9.456,5.022,35.598,4.749,-11.959,-2.78,0.0,37.114,37.667,9.444,1.777,-1.047,-1.48,-1.174,-1.841,-3.189,27.077,0.0,266.34,,280.0,280.0,-1.58,2.937,20.815,24.12
7591.5,2.959,0.686,-35.209,1.737,9.456,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.444,1.777,-1.48,-1.921,-1.321,-2.466,-3.189,27.077,0.0,266.84,,280.0,280.0,-1.386,2.938,20.828,24.108
7592.0,2.534,0.606,-35.209,1.795,9.547,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.446,1.762,-1.663,-2.046,-1.491,-2.718,-3.189,27.077,0.0,266.84,,280.0,280.0,-1.797,2.938,20.82,24.078
7592.5,2.534,0.606,-35.209,1.795,9.547,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.446,1.762,-1.759,-1.921,-1.543,-2.283,-3.189,27.077,0.0,266.44,,280.0,280.0,-1.98,2.931,20.82,24.078
7593.0,2.534,0.606,-35.209,1.795,9.547,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.446,1.762,-1.249,-1.547,-1.345,-1.888,-3.189,27.077,0.0,266.44,,280.0,280.0,-1.877,2.925,20.837,24.102
7593.5,2.534,0.606,-35.209,1.795,9.547,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.446,1.762,-1.025,-1.545,-1.206,-1.911,-3.189,27.077,0.0,266.44,,280.0,280.0,-1.507,2.918,20.84,24.027
7594.0,2.534,0.606,-35.209,1.795,9.547,5.022,35.598,4.749,-11.959,-2.78,0.0,37.1,37.7,9.446,1.762,-1.115,-1.688,-1.16,-2.138,-3.189,27.077,0.0,266.44,,280.0,280.0,-1.422,2.912,20.811,24.014
7594.5,2.534,0.606,-35.209,1.795,9.547,5.031,35.581,4.718,-11.914,-2.775,0.0,37.116,37.634,9.446,1.762,-1.359,-1.835,-1.302,-2.352,-3.19,27.077,0.0,266.54,,280.0,280.0,-1.525,2.906,20.831,24.02
7595.0,2.534,0.606,-35.209,1.795,9.547,5.031,35.581,4.718,-11.914,-2.775,0.0,37.1,37.6,9.446,1.762,-1.633,-1.878,-1.437,-2.156,-3.19,27.077,0.0,266.54,,280.0,280.0,-1.712,2.9,20.821,23.957
7595.5,3.76,0.851,-35.209,1.714,9.527,5.031,35.581,4.718,-11.914,-2.775,0.0,37.1,37.6,9.489,1.766,-1.107,-1.553,-1.239,-1.907,-3.19,27.077,0.0,266.44,,280.0,280.0,-1.776,2.894,20.842,23.911
7596.0,3.76,0.851,-35.209,1.714,9.527,5.031,35.581,4.718,-11.914,-2.775,0.0,37.1,37.6,9.489,1.766,-1.116,-1.533,-1.2,-1.826,-3.19,27.077,0.0,266.44,,280.0,280.0,-1.452,2.908,20.814,23.844
7596.5,3.76,0.851,-35.209,1.714,9.527,5.031,35.581,4.718,-11.914,-2.775,0.0,37.1,37.6,9.489,1.766,-1.189,-1.623,-1.169,-2.003,-3.19,27.077,0.0,266.54,,280.0,280.0,-1.419,2.922,20.815,23.85
7597.0,3.76,0.851,-35.209,1.714,9.527,5.031,35.581,4.718,-11.914,-2.775,0.0,37.1,37.6,9.489,1.766,-1.441,-1.813,-1.327,-2.406,-3.19,27.077,0.0,266.54,,280.0,280.0,-1.496,2.936,20.85,23.917
7597.5,3.76,0.851,-35.209,1.714,9.527,5.007,35.635,4.726,-11.863,-2.78,0.0,37.117,37.653,9.489,1.766,-1.678,-1.954,-1.516,-2.614,-3.19,27.078,0.0,266.74,,280.0,280.0,-1.747,2.949,20.842,23.954
7598.0,3.76,0.851,-35.209,1.714,9.527,5.007,35.635,4.726,-11.863,-2.78,0.0,37.1,37.7,9.489,1.766,-1.705,-1.928,-1.576,-2.351,-3.19,27.078,0.0,266.74,,280.0,280.0,-1.94,2.963,20.828,23.938
7598.5,3.21,0.86,-33.853,1.74,9.425,5.007,35.635,4.726,-11.863,-2.78,0.0,37.1,37.7,9.605,1.738,-1.007,-1.535,-1.225,-1.9,-3.19,27.078,0.0,266.54,,280.0,280.0,-1.89,2.976,20.83,23.965
7599.0,3.21,0.86,-33.853,1.74,9.425,5.007,35.635,4.726,-11.863,-2.78,0.0,37.1,37.7,9.605,1.738,-1.099,-1.694,-1.202,-2.139,-3.19,27.078,0.0,266.54,,280.0,280.0,-1.417,2.979,20.825,23.975
7599.5,3.21,0.86,-33.853,1.74,9.425,5.007,35.635,4.726,-11.863,-2.78,0.0,37.1,37.7,9.605,1.738,-1.554,-1.86,-1.372,-2.469,-3.19,27.078,0.0,266.54,,280.0,280.0,-1.533,2.983,20.845,23.981
7600.0,3.21,0.86,-33.853,1.74,9.425,5.007,35.635,4.726,-11.863,-2.78,0.0,37.1,37.7,9.605,1.738,-1.828,-2.023,-1.587,-2.65,-3.19,27.078,0.0,266.54,,280.0,280.0,-1.814,2.987,20.858,23.952
7600.5,3.21,0.86,-33.853,1.74,9.425,5.015,35.662,4.738,-11.836,-2.792,0.0,37.114,37.644,9.605,1.738,-1.684,-1.847,-1.502,-2.265,-3.199,27.067,0.0,266.34,,280.0,280.0,-2.022,2.991,20.857,23.939
7601.0,3.21,0.86,-33.853,1.74,9.425,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.605,1.738,-1.308,-1.597,-1.385,-1.936,-3.199,27.067,0.0,266.34,,280.0,280.0,-1.824,2.994,20.852,24.016
7601.5,3.21,0.86,-33.853,1.74,9.425,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.605,1.738,-1.16,-1.622,-1.286,-1.967,-3.199,27.067,0.0,265.94,,280.0,280.0,-1.557,2.998,20.85,23.996
7602.0,2.929,0.698,-35.209,1.756,9.427,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.496,1.805,-1.485,-1.798,-1.373,-2.411,-3.199,27.067,0.0,265.94,,280.0,280.0,-1.509,3.001,20.855,24.043
7602.5,2.929,0.698,-35.209,1.756,9.427,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.496,1.805,-1.813,-2.008,-1.556,-2.62,-3.199,27.067,0.0,265.94,,280.0,280.0,-1.767,3.0,20.858,24.05
7603.0,2.929,0.698,-35.209,1.756,9.427,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.496,1.805,-1.61,-1.889,-1.478,-2.264,-3.199,27.067,0.0,265.94,,280.0,280.0,-1.999,2.999,20.877,24.085
7603.5,2.929,0.698,-35.209,1.756,9.427,5.015,35.662,4.738,-11.836,-2.792,0.0,37.1,37.6,9.496,1.805,-1.269,-1.64,-1.351,-2.007,-3.199,27.067,0.0,266.24,,280.0,280.0,-1.81,2.998,20.872,24.101
7604.0,2.929,0.698,-35.209,1.756,9.427,5.033,35.627,4.762,-11.815,-2.789,0.0,37.127,37.626,9.496,1.805,-1.179,-1.655,-1.295,-2.056,-3.2,27.066,0.0,266.24,,280.0,280.0,-1.567,2.997,20.874,24.113
7604.5,2.929,0.698,-35.209,1.756,9.427,5.033,35.627,4.762,-11.815,-2.789,0.0,37.1,37.6,9.496,1.805,-1.248,-1.759,-1.294,-2.286,-3.2,27.066,0.0,266.34,,280.0,280.0,-1.546,2.996,20.869,24.101
7605.0,2.968,0.703,-35.209,1.78,9.443,5.033,35.627,4.762,-11.815,-2.789,0.0,37.1,37.6,9.365,1.842,-1.647,-1.942,-1.678,-2.521,-3.2,27.066,0.0,266.34,,280.0,280.0,-1.647,2.994,20.881,24.103
7605.5,2.968,0.703,-35.209,1.78,9.443,5.033,35.627,4.762,-11.815,-2.789,0.0,37.1,37.6,9.365,1.842,-1.693,-1.961,-1.625,-2.236,-3.2,27.066,0.0,266.34,,280.0,280.0,-1.947,2.994,20.879,24.079
7606.0,2.968,0.703,-35.209,1.78,9.443,5.033,35.627,4.762,-11.815,-2.789,0.0,37.1,37.6,9.365,1.842,-1.445,-1.705,-1.444,-2.064,-3.2,27.066,0.0,266.34,,280.0,280.0,-1.879,2.994,20.886,24.053
7606.5,2.968,0.703,-35.209,1.78,9.443,5.033,35.627,4.762,-11.815,-2.789,0.0,37.1,37.6,9.365,1.842,-1.396,-1.706,-1.379,-2.146,-3.2,27.066,0.0,266.34,,280.0,280.0,-1.664,2.993,20.87,24.028
7607.0,2.968,0.703,-35.209,1.78,9.443,5.018,35.609,4.718,-11.797,-2.796,0.0,37.118,37.642,9.365,1.842,-1.474,-1.827,-1.439,-2.36,-3.214,27.058,0.0,266.34,,280.0,280.0,-1.657,2.993,20.872,23.956
7607.5,2.968,0.703,-35.209,1.78,9.443,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.365,1.842,-1.759,-2.01,-1.564,-2.558,-3.214,27.058,0.0,266.74,,280.0,280.0,-1.775,2.992,20.877,23.938
7608.0,2.968,0.703,-35.209,1.78,9.443,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.365,1.842,-1.746,-1.972,-1.601,-2.472,-3.214,27.058,0.0,266.74,,280.0,280.0,-1.973,2.992,20.879,23.916
7608.5,2.804,0.669,-35.209,1.764,9.423,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.52,1.812,-1.505,-1.849,-1.496,-2.141,-3.214,27.058,0.0,266.74,,280.0,280.0,-1.948,2.992,20.872,23.903
7609.0,2.804,0.669,-35.209,1.764,9.423,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.52,1.812,-1.365,-1.718,-1.292,-2.06,-3.214,27.058,0.0,266.74,,280.0,280.0,-1.748,2.989,20.875,23.899
7609.5,2.804,0.669,-35.209,1.764,9.423,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.52,1.812,-1.469,-1.847,-1.354,-2.319,-3.214,27.058,0.0,266.44,,280.0,280.0,-1.609,2.985,20.876,23.931
7610.0,2.804,0.669,-35.209,1.764,9.423,5.018,35.609,4.718,-11.797,-2.796,0.0,37.1,37.6,9.52,1.812,-1.64,-1.936,-1.44,-2.422,-3.214,27.058,0.0,266.44,,280.0,280.0,-1.747,2.983,20.869,23.902
7610.5,2.804,0.669,-35.209,1.764,9.423,5.043,35.631,4.759,-11.742,-2.789,0.0,37.115,37.643,9.52,1.812,-1.619,-1.843,-1.508,-2.386,-3.214,27.059,0.0,266.24,,280.0,280.0,-1.86,2.98,20.888,23.844
7611.0,2.804,0.669,-35.209,1.764,9.423,5.043,35.631,4.759,-11.742,-2.789,0.0,37.1,37.6,9.52,1.812,-1.429,-1.745,-1.449,-2.076,-3.214,27.059,0.0,266.24,,280.0,280.0,-1.839,2.977,20.871,23.876
7611.5,3.431,0.817,-35.209,1.765,9.525,5.043,35.631,4.759,-11.742,-2.789,0.0,37.1,37.6,9.386,1.78,-1.412,-1.62,-1.355,-1.941,-3.214,27.059,0.0,266.44,,280.0,280.0,-1.674,2.974,20.866,23.934
7612.0,3.431,0.817,-35.209,1.765,9.525,5.043,35.631,4.759,-11.742,-2.789,0.0,37.1,37.6,9.386,1.78,-1.418,-1.706,-1.314,-2.032,-3.214,27.059,0.0,266.44,,280.0,280.0,-1.582,2.981,20.862,23.95
7612.5,3.431,0.817,-35.209,1.765,9.525,5.043,35.631,4.759,-11.742,-2.789,0.0,37.1,37.6,9.386,1.78,-1.705,-1.89,-1.473,-2.404,-3.214,27.059,0.0,266.44,,280.0,280.0,-1.618,2.989,20.867,23.95
7613.0,3.431,0.817,-35.209,1.765,9.525,5.043,35.631,4.759,-11.742,-2.789,0.0,37.1,37.6,9.386,1.78,-1.646,-1.777,-1.484,-2.251,-3.214,27.059,0.0,266.44,,280.0,280.0,-1.868,2.996,20.858,23.918
7613.5,3.431,0.817,-35.209,1.765,9.525,5.052,35.643,4.762,-11.703,-2.791,0.0,37.118,37.688,9.386,1.78,-1.26,-1.652,-1.352,-1.941,-3.21,27.057,0.0,266.64,,280.0,280.0,-1.789,3.003,20.859,23.903
7614.0,3.431,0.817,-35.209,1.765,9.525,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.386,1.78,-1.179,-1.613,-1.244,-1.862,-3.21,27.057,0.0,266.64,,280.0,280.0,-1.551,3.01,20.861,23.857
7614.5,3.431,0.817,-35.209,1.765,9.525,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.386,1.78,-1.272,-1.656,-1.208,-2.018,-3.21,27.057,0.0,266.44,,280.0,280.0,-1.475,3.017,20.847,23.844
7615.0,2.869,0.693,-35.209,1.746,9.486,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.448,1.713,-1.39,-1.775,-1.281,-2.208,-3.21,27.057,0.0,266.44,,280.0,280.0,-1.539,3.024,20.863,23.789
7615.5,2.869,0.693,-35.209,1.746,9.486,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.448,1.713,-1.557,-1.758,-1.351,-2.206,-3.21,27.057,0.0,266.24,,280.0,280.0,-1.664,3.021,20.849,23.797
7616.0,2.869,0.693,-35.209,1.746,9.486,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.448,1.713,-1.193,-1.568,-1.292,-1.891,-3.21,27.057,0.0,266.24,,280.0,280.0,-1.718,3.019,20.868,23.842
7616.5,2.869,0.693,-35.209,1.746,9.486,5.052,35.643,4.762,-11.703,-2.791,0.0,37.1,37.7,9.448,1.713,-1.172,-1.575,-1.197,-1.837,-3.21,27.057,0.0,266.24,,280.0,280.0,-1.486,3.016,20.854,23.886
7617.0,2.869,0.693,-35.209,1.746,9.486,5.052,35.616,4.749,-11.674,-2.806,0.0,37.119,37.637,9.448,1.713,-1.165,-1.696,-1.143,-2.021,-3.22,27.055,0.0,266.24,,280.0,280.0,-1.445,3.014,20.866,23.974
7617.5,2.869,0.693,-35.209,1.746,9.486,5.052,35.616,4.749,-11.674,-2.806,0.0,37.1,37.6,9.448,1.713,-1.336,-1.782,-1.258,-2.155,-3.22,27.055,0.0,266.44,,280.0,280.0,-1.506,3.011,20.855,23.995
7618.0,2.744,0.739,-33.426,1.778,9.415,5.052,35.616,4.749,-11.674,-2.806,0.0,37.1,37.6,9.664,1.737,-1.455,-1.666,-1.295,-2.11,-3.22,27.055,0.0,266.44,,280.0,280.0,-1.633,3.009,20.857,24.037
7618.5,2.744,0.739,-33.426,1.778,9.415,5.052,35.616,4.749,-11.674,-2.806,0.0,37.1,37.6,9.664,1.737,-1.321,-1.449,-1.21,-1.861,-3.22,27.055,0.0,266.84,,280.0,280.0,-1.631,3.005,20.858,24.051
7619.0,2.744,0.739,-33.426,1.778,9.415,5.052,35.616,4.749,-11.674,-2.806,0.0,37.1,37.6,9.664,1.737,-0.998,-1.41,-1.12,-1.694,-3.22,27.055,0.0,266.84,,280.0,280.0,-1.46,3.001,20.866,24.041
7619.5,2.744,0.739,-33.426,1.778,9.415,5.052,35.616,4.749,-11.674,-2.806,0.0,37.1,37.6,9.664,1.737,-1.137,-1.632,-1.12,-2.117,-3.22,27.055,0.0,266.74,,280.0,280.0,-1.305,2.996,20.857,24.02
7620.0,2.744,0.739,-33.426,1.778,9.415,5.063,35.625,4.769,-11.618,-2.782,0.0,37.133,37.701,9.664,1.737,-1.436,-1.788,-1.27,-2.402,-3.204,27.072,0.0,266.74,,280.0,280.0,-1.501,2.992,20.857,23.987
7620.5,2.744,0.739,-33.426,1.778,9.415,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.664,1.737,-1.52,-1.813,-1.382,-2.23,-3.204,27.072,0.0,266.54,,280.0,280.0,-1.724,2.988,20.835,24.033
7621.0,4.052,0.975,-35.209,1.735,9.515,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.342,1.754,-1.415,-1.465,-1.261,-1.691,-3.204,27.072,0.0,266.54,,280.0,280.0,-1.736,2.984,20.837,24.147
7621.5,4.052,0.975,-35.209,1.735,9.515,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.342,1.754,-0.649,-1.181,-0.925,-1.428,-3.204,27.072,0.0,266.64,,280.0,280.0,-1.458,3.002,20.836,24.216
7622.0,4.052,0.975,-35.209,1.735,9.515,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.342,1.754,-0.6,-1.313,-0.836,-1.676,-3.204,27.072,0.0,266.64,,280.0,280.0,-1.046,3.019,20.82,24.276
7622.5,4.052,0.975,-35.209,1.735,9.515,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.342,1.754,-1.173,-1.571,-1.029,-2.103,-3.204,27.072,0.0,266.84,,280.0,280.0,-1.106,3.036,20.82,24.294
7623.0,4.052,0.975,-35.209,1.735,9.515,5.063,35.625,4.769,-11.618,-2.782,0.0,37.1,37.7,9.342,1.754,-1.681,-1.813,-1.427,-2.366,-3.204,27.072,0.0,266.84,,280.0,280.0,-1.469,3.052,20.819,24.322
7623.5,4.052,0.975,-35.209,1.735,9.515,5.043,35.666,4.757,-11.567,-2.81,0.0,37.134,37.673,9.342,1.754,-1.206,-1.591,-1.256,-1.747,-3.211,27.062,0.0,266.94,,280.0,280.0,-1.822,3.069,20.825,24.27
7624.0,4.052,0.975,-35.209,1.735,9.515,5.043,35.666,4.757,-11.567,-2.81,0.0,37.1,37.7,9.342,1.754,-0.924,-1.235,-0.99,-1.475,-3.211,27.062,0.0,266.94,,280.0,280.0,-1.45,3.085,20.832,24.238
7624.5,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.757,-11.567,-2.81,0.0,37.1,37.7,9.577,1.772,-0.78,-1.349,-0.89,-1.674,-3.211,27.062,0.0,266.84,,280.0,280.0,-1.156,3.101,20.823,24.199
7625.0,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.757,-11.567,-2.81,0.0,37.1,37.7,9.577,1.772,-1.216,-1.595,-1.017,-2.077,-3.211,27.062,0.0,266.84,,280.0,280.0,-1.173,3.098,20.819,24.192
7625.5,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.757,-11.567,-2.81,0.0,37.1,37.7,9.577,1.772,-1.436,-1.774,-1.227,-2.419,-3.211,27.062,0.0,266.94,,280.0,280.0,-1.476,3.095,20.828,24.171
7626.0,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.757,-11.567,-2.81,0.0,37.1,37.7,9.577,1.772,-1.571,-1.782,-1.348,-2.186,-3.211,27.062,0.0,266.94,,280.0,280.0,-1.714,3.092,20.836,24.154
7626.5,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.769,-11.543,-2.79,0.0,37.144,37.656,9.577,1.772,-0.877,-1.239,-0.899,-1.547,-3.206,27.068,0.0,266.84,,280.0,280.0,-1.722,3.089,20.822,24.134
7627.0,2.923,0.758,-34.517,1.729,9.41,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.577,1.772,-1.021,-1.401,-0.94,-1.79,-3.206,27.068,0.0,266.84,,280.0,280.0,-1.141,3.087,20.84,24.114
7627.5,2.777,0.66,-35.209,1.798,9.45,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.446,1.696,-1.22,-1.629,-1.08,-2.113,-3.206,27.068,0.0,266.84,,280.0,280.0,-1.288,3.084,20.825,24.151
7628.0,2.777,0.66,-35.209,1.798,9.45,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.446,1.696,-1.497,-1.779,-1.27,-2.29,-3.206,27.068,0.0,266.84,,280.0,280.0,-1.51,3.079,20.839,24.174
7628.5,2.777,0.66,-35.209,1.798,9.45,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.446,1.696,-1.489,-1.672,-1.247,-1.957,-3.206,27.068,0.0,267.04,,280.0,280.0,-1.709,3.074,20.849,24.21
7629.0,2.777,0.66,-35.209,1.798,9.45,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.446,1.696,-1.053,-1.38,-1.112,-1.736,-3.206,27.068,0.0,267.04,,280.0,280.0,-1.591,3.069,20.858,24.239
7629.5,2.777,0.66,-35.209,1.798,9.45,5.043,35.666,4.769,-11.543,-2.79,0.0,37.1,37.7,9.446,1.696,-0.868,-1.338,-0.991,-1.564,-3.206,27.068,0.0,266.94,,280.0,280.0,-1.32,3.064,20.861,24.259
7630.0,2.777,0.66,-35.209,1.798,9.45,5.045,35.61,4.776,-11.532,-2.806,0.0,37.137,37.667,9.446,1.696,-1.179,-1.595,-1.205,-2.179,-3.215,27.059,0.0,266.94,,280.0,280.0,-1.19,3.06,20.866,24.255
7630.5,2.777,0.66,-35.209,1.798,9.45,5.045,35.61,4.776,-11.532,-2.806,0.0,37.1,37.7,9.446,1.696,-1.83,-1.728,-1.816,-2.164,-3.215,27.059,0.0,266.54,,280.0,280.0,-1.54,3.055,20.857,24.228
7631.0,2.982,0.718,-35.209,1.77,9.468,5.045,35.61,4.776,-11.532,-2.806,0.0,37.1,37.7,9.402,1.868,-1.536,-1.438,-1.506,-1.87,-3.215,27.059,0.0,266.54,,280.0,280.0,-1.885,3.05,20.86,24.186
7631.5,2.982,0.718,-35.209,1.77,9.468,5.045,35.61,4.776,-11.532,-2.806,0.0,37.1,37.7,9.402,1.868,-1.127,-1.392,-1.312,-1.744,-3.215,27.059,0.0,266.64,,280.0,280.0,-1.588,3.049,20.872,24.182
7632.0,2.982,0.718,-35.209,1.77,9.468,5.045,35.61,4.776,-11.532,-2.806,0.0,37.1,37.7,9.402,1.868,-1.064,-1.426,-1.164,-1.819,-3.215,27.059,0.0,266.64,,280.0,280.0,-1.394,3.048,20.873,24.159
7632.5,2.982,0.718,-35.209,1.77,9.468,5.045,35.61,4.776,-11.532,-2.806,0.0,37.1,37.7,9.402,1.868,-1.166,-1.541,-1.183,-2.073,-3.215,27.059,0.0,266.44,,280.0,280.0,-1.369,3.047,20.879,24.084
7633.0,2.982,0.718,-35.209,1.77,9.468,5.035,35.657,4.761,-11.487,-2.794,0.0,37.136,37.652,9.402,1.868,-1.335,-1.695,-1.279,-2.222,-3.207,27.063,0.0,266.44,,280.0,280.0,-1.491,3.046,20.878,24.05
7633.5,2.982,0.718,-35.209,1.77,9.468,5.035,35.657,4.761,-11.487,-2.794,0.0,37.1,37.7,9.402,1.868,-1.334,-1.35,-1.202,-1.779,-3.207,27.063,0.0,266.84,,280.0,280.0,-1.632,3.045,20.854,24.043
7634.0,2.839,0.722,-34.413,1.784,9.441,5.035,35.657,4.761,-11.487,-2.794,0.0,37.1,37.7,9.502,1.554,-0.963,-1.275,-1.059,-1.608,-3.207,27.063,0.0,266.84,,280.0,280.0,-1.416,3.044,20.853,23.98
7634.5,2.839,0.722,-34.413,1.784,9.441,5.035,35.657,4.761,-11.487,-2.794,0.0,37.1,37.7,9.502,1.554,-0.737,-1.359,-0.949,-1.764,-3.207,27.063,0.0,266.64,,280.0,280.0,-1.226,3.041,20.837,24.063
7635.0,2.839,0.722,-34.413,1.784,9.441,5.035,35.657,4.761,-11.487,-2.794,0.0,37.1,37.7,9.502,1.554,-1.043,-1.513,-1.012,-1.984,-3.207,27.063,0.0,266.64,,280.0,280.0,-1.202,3.037,20.863,24.115
7635.5,2.839,0.722,-34.413,1.784,9.441,5.035,35.657,4.761,-11.487,-2.794,0.0,37.1,37.7,9.502,1.554,-1.225,-1.632,-1.145,-2.083,-3.207,27.063,0.0,266.64,,280.0,280.0,-1.388,3.034,20.856,24.126
7636.0,2.839,0.722,-34.413,1.784,9.441,5.031,35.647,4.775,-11.449,-2.8,0.0,37.133,37.665,9.502,1.554,-1.072,-1.52,-1.077,-1.75,-3.204,27.053,0.0,266.64,,280.0,280.0,-1.521,3.031,20.835,24.12
7636.5,2.839,0.722,-34.413,1.784,9.441,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.502,1.554,-0.994,-1.265,-0.98,-1.531,-3.204,27.053,0.0,266.44,,280.0,280.0,-1.355,3.028,20.852,24.088
7637.0,2.839,0.722,-34.413,1.784,9.441,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.502,1.554,-0.988,-1.309,-0.884,-1.716,-3.204,27.053,0.0,266.44,,280.0,280.0,-1.192,3.025,20.838,24.062
7637.5,2.961,0.734,-35.161,1.586,9.475,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.501,1.882,-1.132,-1.526,-0.97,-2.012,-3.204,27.053,0.0,266.74,,280.0,280.0,-1.224,3.022,20.834,24.098
7638.0,2.961,0.734,-35.161,1.586,9.475,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.501,1.882,-1.368,-1.583,-1.095,-2.047,-3.204,27.053,0.0,266.74,,280.0,280.0,-1.41,3.021,20.845,24.146
7638.5,2.961,0.734,-35.161,1.586,9.475,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.501,1.882,-1.122,-1.335,-1.036,-1.668,-3.204,27.053,0.0,266.94,,280.0,280.0,-1.523,3.02,20.844,24.185
7639.0,2.961,0.734,-35.161,1.586,9.475,5.031,35.647,4.775,-11.449,-2.8,0.0,37.1,37.7,9.501,1.882,-0.783,-1.086,-0.868,-1.214,-3.204,27.053,0.0,266.94,,280.0,280.0,-1.29,3.019,20.847,24.164
7639.5,2.961,0.734,-35.161,1.586,9.475,5.045,35.623,4.762,-11.415,-2.801,0.0,37.132,37.658,9.501,1.882,-0.668,-1.076,-0.659,-1.221,-3.211,27.05,0.0,266.94,,280.0,280.0,-0.988,3.018,20.849,24.232
7640.0,2.961,0.734,-35.161,1.586,9.475,5.045,35.623,4.762,-11.415,-2.801,0.0,37.1,37.7,9.501,1.882,-0.775,-1.323,-0.739,-1.722,-3.211,27.05,0.0,266.94,,280.0,280.0,-0.906,3.017,20.859,24.169
7640.5,3.255,0.741,-35.209,1.768,9.444,5.045,35.623,4.762,-11.415,-2.801,0.0,37.1,37.7,9.489,1.718,-1.077,-1.492,-1.395,-2.066,-3.211,27.05,0.0,267.04,,280.0,280.0,-1.14,3.016,20.844,24.108
7641.0,3.255,0.741,-35.209,1.768,9.444,5.045,35.623,4.762,-11.415,-2.801,0.0,37.1,37.7,9.489,1.718,-1.358,-1.311,-1.443,-1.634,-3.211,27.05,0.0,267.04,,280.0,280.0,-1.508,3.02,20.842,24.08
7641.5,3.255,0.741,-35.209,1.768,9.444,5.045,35.623,4.762,-11.415,-2.801,0.0,37.1,37.7,9.489,1.718,-0.948,-1.095,-1.071,-1.33,-3.211,27.05,0.0,267.04,,280.0,280.0,-1.436,3.024,20.838,24.042
7642.0,3.255,0.741,-35.209,1.768,9.444,5.045,35.623,4.762,-11.415,-2.801,0.0,37.1,37.7,9.489,1.718,-0.964,-1.262,-0.932,-1.594,-3.211,27.05,0.0,267.04,,280.0,280.0,-1.111,3.028,20.826,24.055
7642.5,3.255,0.741,-35.209,1.768,9.444,5.005,35.625,4.773,-11.376,-2.791,0.0,37.137,37.68,9.489,1.718,-1.094,-1.465,-1.044,-1.981,-3.207,27.055,0.0,266.84,,280.0,280.0,-1.188,3.031,20.844,24.021
7643.0,3.255,0.741,-35.209,1.768,9.444,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.489,1.718,-1.404,-1.594,-1.182,-2.078,-3.207,27.055,0.0,266.84,,280.0,280.0,-1.396,3.035,20.84,24.051
7643.5,3.255,0.741,-35.209,1.768,9.444,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.489,1.718,-1.268,-1.328,-1.083,-1.649,-3.207,27.055,0.0,267.04,,280.0,280.0,-1.565,3.039,20.846,24.05
7644.0,4.109,0.963,-35.209,1.703,9.496,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.513,1.745,-0.675,-1.012,-0.835,-1.085,-3.207,27.055,0.0,267.04,,280.0,280.0,-1.332,3.042,20.847,24.047
7644.5,4.109,0.963,-35.209,1.703,9.496,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.513,1.745,-0.789,-1.262,-0.761,-1.757,-3.207,27.055,0.0,267.14,,280.0,280.0,-0.902,3.06,20.834,24.073
7645.0,4.109,0.963,-35.209,1.703,9.496,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.513,1.745,-0.971,-1.395,-0.903,-1.961,-3.207,27.055,0.0,267.14,,280.0,280.0,-1.142,3.077,20.842,24.094
7645.5,4.109,0.963,-35.209,1.703,9.496,5.005,35.625,4.773,-11.376,-2.791,0.0,37.1,37.7,9.513,1.745,-1.397,-1.565,-1.104,-2.175,-3.207,27.055,0.0,266.84,,280.0,280.0,-1.307,3.094,20.832,24.13
7646.0,4.109,0.963,-35.209,1.703,9.496,4.984,35.666,4.782,-11.313,-2.796,0.0,37.134,37.689,9.513,1.745,-1.197,-1.335,-1.021,-1.596,-3.21,27.051,0.0,266.84,,280.0,280.0,-1.56,3.11,20.842,24.216
7646.5,4.109,0.963,-35.209,1.703,9.496,4.984,35.666,4.782,-11.313,-2.796,0.0,37.1,37.7,9.513,1.745,-0.741,-0.963,-0.816,-1.338,-3.21,27.051,0.0,266.74,,280.0,280.0,-1.287,3.127,20.833,24.373
7647.0,2.954,0.746,-35.209,1.673,9.427,4.984,35.666,4.782,-11.313,-2.796,0.0,37.1,37.7,9.469,1.775,-0.57,-1.044,-0.736,-1.448,-3.21,27.051,0.0,266.74,,280.0,280.0,-0.964,3.143,20.83,24.388
7647.5,2.954,0.746,-35.209,1.673,9.427,4.984,35.666,4.782,-11.313,-2.796,0.0,37.1,37.7,9.469,1.775,-0.698,-1.208,-0.723,-1.643,-3.21,27.051,0.0,266.54,,280.0,280.0,-0.95,3.14,20.822,24.355
7648.0,2.954,0.746,-35.209,1.673,9.427,4.984,35.666,4.782,-11.313,-2.796,0.0,37.1,37.7,9.469,1.775,-1.286,-1.567,-1.374,-2.109,-3.21,27.051,0.0,266.54,,280.0,280.0,-1.068,3.137,20.851,24.36
7648.5,2.954,0.746,-35.209,1.673,9.427,4.984,35.666,4.782,-11.313,-2.796,0.0,37.1,37.7,9.469,1.775,-1.358,-1.419,-1.335,-1.767,-3.21,27.051,0.0,266.84,,280.0,280.0,-1.584,3.134,20.834,24.36
7649.0,2.954,0.746,-35.209,1.673,9.427,4.955,35.683,4.783,-11.292,-2.794,0.0,37.137,37.662,9.469,1.775,-0.891,-1.071,-1.018,-1.256,-3.209,27.04,0.0,266.84,,280.0,280.0,-1.47,3.131,20.841,24.392
7649.5,2.954,0.746,-35.209,1.673,9.427,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.469,1.775,-0.681,-0.932,-0.741,-1.166,-3.209,27.04,0.0,266.84,,280.0,280.0,-1.059,3.128,20.839,24.407
7650.0,2.954,0.746,-35.209,1.673,9.427,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.469,1.775,-0.86,-1.196,-0.763,-1.613,-3.209,27.04,0.0,266.84,,280.0,280.0,-0.88,3.125,20.866,24.477
7650.5,2.465,0.636,-34.873,1.772,9.507,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.455,1.677,-1.029,-1.385,-0.951,-1.983,-3.209,27.04,0.0,266.54,,280.0,280.0,-1.108,3.122,20.851,24.452
7651.0,2.465,0.636,-34.873,1.772,9.507,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.455,1.677,-1.324,-1.403,-1.076,-1.982,-3.209,27.04,0.0,266.54,,280.0,280.0,-1.337,3.111,20.873,24.458
7651.5,2.465,0.636,-34.873,1.772,9.507,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.455,1.677,-0.609,-0.689,-0.68,-1.001,-3.209,27.04,0.0,266.24,,280.0,280.0,-1.446,3.101,20.867,24.499
7652.0,2.465,0.636,-34.873,1.772,9.507,4.955,35.683,4.783,-11.292,-2.794,0.0,37.1,37.7,9.455,1.677,-0.498,-0.828,-0.565,-1.174,-3.209,27.04,0.0,266.24,,280.0,280.0,-0.745,3.09,20.871,24.486
7652.5,2.465,0.636,-34.873,1.772,9.507,5.022,35.58,4.741,-11.281,-2.807,0.0,37.136,37.667,9.455,1.677,-1.198,-1.035,-1.558,-1.43,-3.208,27.043,0.0,266.24,,280.0,280.0,-0.766,3.08,20.882,24.477
7653.0,2.465,0.636,-34.873,1.772,9.507,5.022,35.58,4.741,-11.281,-2.807,0.0,37.1,37.7,9.455,1.677,-1.307,-1.146,-1.386,-1.712,-3.208,27.043,0.0,266.24,,280.0,280.0,-1.305,3.07,20.891,24.44
7653.5,3.374,0.8,-35.209,1.746,9.531,5.022,35.58,4.741,-11.281,-2.807,0.0,37.1,37.7,9.501,1.754,-1.314,-1.199,-1.29,-1.804,-3.208,27.043,0.0,265.84,,280.0,280.0,-1.388,3.06,20.88,24.376
7654.0,3.374,0.8,-35.209,1.746,9.531,5.022,35.58,4.741,-11.281,-2.807,0.0,37.1,37.7,9.501,1.754,-1.072,-0.999,-1.103,-1.278,-3.208,27.043,0.0,265.84,,280.0,280.0,-1.402,3.065,20.894,24.296
7654.5,3.374,0.8,-35.209,1.746,9.531,5.022,35.58,4.741,-11.281,-2.807,0.0,37.1,37.7,9.501,1.754,-0.578,-0.643,-0.791,-1.005,-3.208,27.043,0.0,265.84,,280.0,280.0,-1.113,3.07,20.895,24.164
7655.0,3.374,0.8,-35.209,1.746,9.531,5.022,35.58,4.741,-11.281,-2.807,0.0,37.1,37.7,9.501,1.754,-0.959,-1.075,-0.881,-1.576,-3.208,27.043,0.0,265.84,,280.0,280.0,-0.754,3.075,20.887,24.197
7655.5,3.374,0.8,-35.209,1.746,9.531,5.018,35.632,4.761,-11.245,-2.794,0.0,37.146,37.665,9.501,1.754,-1.186,-1.316,-1.016,-1.959,-3.211,27.045,0.0,266.24,,280.0,280.0,-1.123,3.08,20.903,24.155
7656.0,3.374,0.8,-35.209,1.746,9.531,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.501,1.754,-1.165,-1.316,-1.009,-1.67,-3.211,27.045,0.0,266.24,,280.0,280.0,-1.369,3.085,20.896,24.186
7656.5,3.374,0.8,-35.209,1.746,9.531,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.501,1.754,-0.684,-0.953,-0.767,-1.165,-3.211,27.045,0.0,266.14,,280.0,280.0,-1.29,3.09,20.899,24.186
7657.0,3.032,0.808,-33.767,1.735,9.382,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.576,1.668,-0.311,-0.682,-0.526,-0.984,-3.211,27.045,0.0,266.14,,280.0,280.0,-0.892,3.094,20.908,24.234
7657.5,3.032,0.808,-33.767,1.735,9.382,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.576,1.668,-0.333,-0.87,-0.481,-1.192,-3.211,27.045,0.0,266.04,,280.0,280.0,-0.626,3.093,20.896,24.239
7658.0,3.032,0.808,-33.767,1.735,9.382,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.576,1.668,-0.782,-1.113,-0.623,-1.598,-3.211,27.045,0.0,266.04,,280.0,280.0,-0.719,3.092,20.899,24.232
7658.5,3.032,0.808,-33.767,1.735,9.382,5.018,35.632,4.761,-11.245,-2.794,0.0,37.1,37.7,9.576,1.668,-1.078,-1.293,-0.928,-1.658,-3.211,27.045,0.0,266.44,,280.0,280.0,-1.029,3.091,20.886,24.134
7659.0,3.032,0.808,-33.767,1.735,9.382,4.996,35.669,4.779,-11.185,-2.799,0.0,37.146,37.693,9.576,1.668,-0.653,-0.939,-0.674,-1.124,-3.201,27.043,0.0,266.44,,280.0,280.0,-1.239,3.09,20.901,24.061
7659.5,3.032,0.808,-33.767,1.735,9.382,4.996,35.669,4.779,-11.185,-2.799,0.0,37.1,37.7,9.576,1.668,-0.242,-0.791,-0.492,-0.925,-3.201,27.043,0.0,266.44,,280.0,280.0,-0.847,3.09,20.909,24.065
7660.0,2.913,0.739,-34.924,1.783,9.461,4.996,35.669,4.779,-11.185,-2.799,0.0,37.1,37.7,9.457,1.666,-0.336,-0.965,-0.946,-1.256,-3.201,27.043,0.0,266.44,,280.0,280.0,-0.613,3.089,20.907,24.128
7660.5,2.913,0.739,-34.924,1.783,9.461,4.996,35.669,4.779,-11.185,-2.799,0.0,37.1,37.7,9.457,1.666,-1.025,-1.137,-1.131,-1.663,-3.201,27.043,0.0,266.84,,280.0,280.0,-0.876,3.086,20.904,24.229
7661.0,2.913,0.739,-34.924,1.783,9.461,4.996,35.669,4.779,-11.185,-2.799,0.0,37.1,37.7,9.457,1.666,-1.248,-1.34,-1.272,-2.021,-3.201,27.043,0.0,266.84,,280.0,280.0,-1.239,3.083,20.899,24.221
7661.5,2.913,0.739,-34.924,1.783,9.461,4.996,35.669,4.779,-11.185,-2.799,0.0,37.1,37.7,9.457,1.666,-1.374,-1.428,-1.252,-1.94,-3.201,27.043,0.0,266.74,,280.0,280.0,-1.47,3.08,20.908,24.24
7662.0,2.913,0.739,-34.924,1.783,9.461,5.033,35.689,4.774,-11.158,-2.802,0.0,37.144,37.699,9.457,1.666,-0.719,-0.962,-0.761,-1.213,-3.207,27.037,0.0,266.74,,280.0,280.0,-1.499,3.077,20.918,24.253
7662.5,2.913,0.739,-34.924,1.783,9.461,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.457,1.666,-0.525,-1.064,-0.655,-1.357,-3.207,27.037,0.0,266.54,,280.0,280.0,-0.914,3.075,20.93,24.201
7663.0,2.496,0.595,-34.935,1.738,9.521,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.542,1.672,-0.881,-1.237,-0.762,-1.69,-3.207,27.037,0.0,266.54,,280.0,280.0,-0.9,3.072,20.925,24.139
7663.5,2.496,0.595,-34.935,1.738,9.521,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.542,1.672,-1.158,-1.407,-0.951,-1.986,-3.207,27.037,0.0,266.74,,280.0,280.0,-1.142,3.063,20.915,24.11
