t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7664.0,2.496,0.595,-34.935,1.738,9.521,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.542,1.672,-1.057,-1.289,-0.904,-1.617,-3.207,27.037,0.0,266.74,,280.0,280.0,-1.375,3.053,20.91,24.055
7664.5,2.496,0.595,-34.935,1.738,9.521,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.542,1.672,-0.603,-1.026,-0.751,-1.159,-3.207,27.037,0.0,266.54,,280.0,280.0,-1.217,3.044,20.917,23.951
7665.0,2.496,0.595,-34.935,1.738,9.521,5.033,35.689,4.774,-11.158,-2.802,0.0,37.1,37.7,9.542,1.672,-0.504,-0.967,-0.611,-1.159,-3.207,27.037,0.0,266.54,,280.0,280.0,-0.885,3.035,20.93,23.898
7665.5,2.496,0.595,-34.935,1.738,9.521,5.076,35.613,4.751,-11.136,-2.8,0.0,37.139,37.72,9.542,1.672,-0.75,-1.238,-0.692,-1.728,-3.197,27.04,0.0,266.64,,280.0,280.0,-0.81,3.026,20.922,23.839
7666.0,2.496,0.595,-34.935,1.738,9.521,5.076,35.613,4.751,-11.136,-2.8,0.0,37.1,37.7,9.542,1.672,-0.996,-1.364,-0.878,-1.771,-3.197,27.04,0.0,266.64,,280.0,280.0,-1.102,3.018,20.928,23.784
7666.5,3.133,0.731,-35.209,1.684,9.602,5.076,35.613,4.751,-11.136,-2.8,0.0,37.1,37.7,9.376,1.764,-1.009,-1.154,-0.855,-1.565,-3.197,27.04,0.0,266.44,,280.0,280.0,-1.252,3.009,20.926,23.812
7667.0,3.133,0.731,-35.209,1.684,9.602,5.076,35.613,4.751,-11.136,-2.8,0.0,37.1,37.7,9.376,1.764,-0.729,-0.85,-0.756,-1.252,-3.197,27.04,0.0,266.44,,280.0,280.0,-1.146,3.011,20.92,23.887
7667.5,3.133,0.731,-35.209,1.684,9.602,5.076,35.613,4.751,-11.136,-2.8,0.0,37.1,37.7,9.376,1.764,-0.479,-0.866,-0.633,-1.219,-3.197,27.04,0.0,266.64,,280.0,280.0,-0.897,3.013,20.928,23.928
7668.0,3.133,0.731,-35.209,1.684,9.602,5.076,35.613,4.751,-11.136,-2.8,0.0,37.1,37.7,9.376,1.764,-0.5,-1.071,-0.607,-1.477,-3.197,27.04,0.0,266.64,,280.0,280.0,-0.799,3.015,20.923,23.815
7668.5,3.133,0.731,-35.209,1.684,9.602,5.06,35.631,4.748,-11.09,-2.793,0.0,37.136,37.666,9.376,1.764,-0.81,-1.239,-0.722,-1.808,-3.212,27.039,0.0,266.34,,280.0,280.0,-0.914,3.017,20.928,23.911
7669.0,3.133,0.731,-35.209,1.684,9.602,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.376,1.764,-0.853,-1.086,-0.801,-1.283,-3.212,27.039,0.0,266.34,,280.0,280.0,-1.145,3.019,20.926,23.935
7669.5,3.742,0.95,-35.062,1.727,9.407,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.509,1.854,-0.4,-0.702,-0.532,-0.979,-3.212,27.039,0.0,266.54,,280.0,280.0,-1.006,3.021,20.927,23.955
7670.0,3.742,0.95,-35.062,1.727,9.407,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.509,1.854,-0.239,-0.784,-0.436,-1.201,-3.212,27.039,0.0,266.54,,280.0,280.0,-0.653,3.033,20.947,23.99
7670.5,3.742,0.95,-35.062,1.727,9.407,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.509,1.854,-0.62,-0.989,-0.562,-1.54,-3.212,27.039,0.0,266.84,,280.0,280.0,-0.665,3.044,20.948,23.988
7671.0,3.742,0.95,-35.062,1.727,9.407,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.509,1.854,-1.053,-1.279,-0.792,-1.958,-3.212,27.039,0.0,266.84,,280.0,280.0,-0.928,3.056,20.94,23.973
7671.5,3.742,0.95,-35.062,1.727,9.407,5.06,35.631,4.748,-11.09,-2.793,0.0,37.1,37.7,9.509,1.854,-1.283,-1.348,-0.977,-1.915,-3.212,27.039,0.0,267.14,,280.0,280.0,-1.271,3.067,20.977,23.96
7672.0,3.742,0.95,-35.062,1.727,9.407,4.983,35.691,4.774,-11.015,-2.796,0.0,37.143,37.669,9.509,1.854,-0.701,-0.971,-0.785,-1.214,-3.198,27.039,0.0,267.14,,280.0,280.0,-1.381,3.078,20.976,23.999
7672.5,3.742,0.95,-35.062,1.727,9.407,4.983,35.691,4.774,-11.015,-2.796,0.0,37.1,37.7,9.509,1.854,-0.263,-0.816,-0.331,-1.079,-3.198,27.039,0.0,266.74,,280.0,280.0,-0.918,3.089,20.972,24.018
7673.0,2.43,0.67,-33.199,1.718,9.45,4.983,35.691,4.774,-11.015,-2.796,0.0,37.1,37.7,9.559,1.638,-0.516,-1.063,-0.494,-1.5,-3.198,27.039,0.0,266.74,,280.0,280.0,-0.622,3.1,20.967,24.007
7673.5,2.43,0.67,-33.199,1.718,9.45,4.983,35.691,4.774,-11.015,-2.796,0.0,37.1,37.7,9.559,1.638,-0.796,-1.146,-0.678,-1.776,-3.198,27.039,0.0,266.44,,280.0,280.0,-0.893,3.089,20.969,23.986
7674.0,2.43,0.67,-33.199,1.718,9.45,4.983,35.691,4.774,-11.015,-2.796,0.0,37.1,37.7,9.559,1.638,-1.115,-1.256,-0.847,-1.789,-3.198,27.039,0.0,266.44,,280.0,280.0,-1.099,3.078,20.979,23.967
7674.5,2.43,0.67,-33.199,1.718,9.45,4.983,35.691,4.774,-11.015,-2.796,0.0,37.1,37.7,9.559,1.638,-0.807,-1.003,-0.754,-1.308,-3.198,27.039,0.0,266.84,,280.0,280.0,-1.252,3.067,20.975,23.984
7675.0,2.43,0.67,-33.199,1.718,9.45,5.031,35.649,4.777,-11.007,-2.804,0.0,37.143,37.69,9.559,1.638,-0.281,-0.731,-0.496,-0.767,-3.213,27.035,0.0,266.84,,280.0,280.0,-0.968,3.057,20.984,23.955
7675.5,2.43,0.67,-33.199,1.718,9.45,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.559,1.638,-0.201,-0.826,-0.335,-0.963,-3.213,27.035,0.0,266.74,,280.0,280.0,-0.569,3.046,20.996,23.982
7676.0,2.316,0.647,-34.024,1.782,9.371,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.558,1.672,-1.184,-1.229,-1.169,-1.846,-3.213,27.035,0.0,266.74,,280.0,280.0,-0.581,3.036,20.993,24.008
7676.5,2.316,0.647,-34.024,1.782,9.371,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.558,1.672,-1.393,-1.245,-1.337,-1.696,-3.213,27.035,0.0,266.44,,280.0,280.0,-1.357,3.024,21.001,24.073
7677.0,2.316,0.647,-34.024,1.782,9.371,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.558,1.672,-0.893,-1.004,-1.005,-1.332,-3.213,27.035,0.0,266.44,,280.0,280.0,-1.418,3.013,21.008,24.126
7677.5,2.316,0.647,-34.024,1.782,9.371,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.558,1.672,-0.53,-0.929,-0.737,-1.091,-3.213,27.035,0.0,266.14,,280.0,280.0,-1.059,3.001,21.003,24.141
7678.0,2.316,0.647,-34.024,1.782,9.371,5.031,35.649,4.777,-11.007,-2.804,0.0,37.1,37.7,9.558,1.672,-0.581,-1.055,-0.684,-1.364,-3.213,27.035,0.0,266.14,,280.0,280.0,-0.822,2.99,20.972,24.158
7678.5,2.316,0.647,-34.024,1.782,9.371,5.043,35.64,4.784,-10.979,-2.81,0.0,37.15,37.671,9.558,1.672,-0.813,-1.184,-0.781,-1.768,-3.202,27.022,0.0,266.44,,280.0,280.0,-0.921,2.979,21.018,24.102
7679.0,2.316,0.647,-34.024,1.782,9.371,5.043,35.64,4.784,-10.979,-2.81,0.0,37.2,37.7,9.558,1.672,-1.183,-1.339,-1.081,-1.986,-3.202,27.022,0.0,266.44,,280.0,280.0,-1.137,2.968,20.994,24.101
7679.5,3.004,0.762,-34.987,1.77,9.377,5.043,35.64,4.784,-10.979,-2.81,0.0,37.2,37.7,9.562,1.83,-0.841,-1.022,-0.868,-1.27,-3.202,27.022,0.0,266.54,,280.0,280.0,-1.397,2.958,21.005,24.144
7680.0,3.004,0.762,-34.987,1.77,9.377,5.043,35.64,4.784,-10.979,-2.81,0.0,37.2,37.7,9.562,1.83,-0.524,-0.909,-0.722,-1.297,-3.202,27.022,0.0,266.54,,280.0,280.0,-1.0,2.958,20.992,24.212
7680.5,3.004,0.762,-34.987,1.77,9.377,5.043,35.64,4.784,-10.979,-2.81,0.0,37.2,37.7,9.562,1.83,-0.612,-1.048,-0.719,-1.473,-3.202,27.022,0.0,266.54,,280.0,280.0,-0.863,2.959,20.996,24.245
7681.0,3.004,0.762,-34.987,1.77,9.377,5.043,35.64,4.784,-10.979,-2.81,0.0,37.2,37.7,9.562,1.83,-0.935,-1.221,-0.825,-1.762,-3.202,27.022,0.0,266.54,,280.0,280.0,-0.963,2.96,20.983,24.24
7681.5,3.004,0.762,-34.987,1.77,9.377,5.06,35.667,4.749,-10.932,-2.794,0.0,37.148,37.635,9.562,1.83,-1.214,-1.343,-0.974,-1.904,-3.212,27.02,0.0,266.34,,280.0,280.0,-1.186,2.961,20.983,24.276
7682.0,3.004,0.762,-34.987,1.77,9.377,5.06,35.667,4.749,-10.932,-2.794,0.0,37.1,37.6,9.562,1.83,-0.881,-1.178,-0.858,-1.428,-3.212,27.02,0.0,266.34,,280.0,280.0,-1.359,2.961,21.003,24.342
7682.5,2.506,0.695,-33.546,1.731,9.424,5.06,35.667,4.749,-10.932,-2.794,0.0,37.1,37.6,9.564,1.645,-0.437,-0.925,-0.636,-1.026,-3.212,27.02,0.0,266.34,,280.0,280.0,-1.086,2.962,21.008,24.425
7683.0,2.506,0.695,-33.546,1.731,9.424,5.06,35.667,4.749,-10.932,-2.794,0.0,37.1,37.6,9.564,1.645,-0.57,-0.994,-0.422,-1.329,-3.212,27.02,0.0,266.34,,280.0,280.0,-0.756,2.955,21.013,24.396
7683.5,2.506,0.695,-33.546,1.731,9.424,5.06,35.667,4.749,-10.932,-2.794,0.0,37.1,37.6,9.564,1.645,-0.823,-1.194,-0.579,-1.68,-3.212,27.02,0.0,266.14,,280.0,280.0,-0.829,2.947,21.008,24.425
7684.0,2.506,0.695,-33.546,1.731,9.424,5.06,35.667,4.749,-10.932,-2.794,0.0,37.1,37.6,9.564,1.645,-0.941,-1.237,-0.694,-1.628,-3.212,27.02,0.0,266.14,,280.0,280.0,-1.069,2.94,20.997,24.46
7684.5,2.506,0.695,-33.546,1.731,9.424,5.051,35.664,4.801,-10.893,-2.807,0.0,37.144,37.733,9.564,1.645,-0.795,-0.89,-0.711,-1.154,-3.217,27.011,0.0,265.94,,280.0,280.0,-1.125,2.933,21.007,24.443
7685.0,2.506,0.695,-33.546,1.731,9.424,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.564,1.645,-0.332,-0.715,-0.481,-0.858,-3.217,27.011,0.0,265.94,,280.0,280.0,-0.887,2.926,21.021,24.421
7685.5,2.506,0.695,-33.546,1.731,9.424,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.564,1.645,-0.277,-0.853,-0.35,-1.172,-3.217,27.011,0.0,266.34,,280.0,280.0,-0.596,2.919,21.012,24.488
7686.0,2.63,0.671,-34.457,1.744,9.459,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.481,1.624,-0.55,-1.029,-0.421,-1.571,-3.217,27.011,0.0,266.34,,280.0,280.0,-0.663,2.912,21.014,24.529
7686.5,2.63,0.671,-34.457,1.744,9.459,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.481,1.624,-1.058,-1.253,-0.762,-1.707,-3.217,27.011,0.0,266.34,,280.0,280.0,-0.893,2.908,21.035,24.585
7687.0,2.63,0.671,-34.457,1.744,9.459,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.481,1.624,-0.687,-0.787,-0.57,-0.927,-3.217,27.011,0.0,266.34,,280.0,280.0,-1.195,2.903,21.019,24.589
7687.5,2.63,0.671,-34.457,1.744,9.459,5.051,35.664,4.801,-10.893,-2.807,0.0,37.1,37.7,9.481,1.624,0.134,-0.546,-0.224,-0.727,-3.217,27.011,0.0,266.84,,280.0,280.0,-0.743,2.899,21.021,24.541
7688.0,2.63,0.671,-34.457,1.744,9.459,5.058,35.603,4.78,-10.88,-2.814,0.0,37.144,37.662,9.481,1.624,-0.017,-0.733,-0.129,-1.1,-3.217,27.01,0.0,266.84,,280.0,280.0,-0.34,2.894,21.029,24.444
7688.5,2.63,0.671,-34.457,1.744,9.459,5.058,35.603,4.78,-10.88,-2.814,0.0,37.1,37.7,9.481,1.624,-0.428,-0.873,-0.279,-1.404,-3.217,27.01,0.0,266.64,,280.0,280.0,-0.495,2.89,21.029,24.429
7689.0,2.765,0.702,-34.428,1.716,9.437,5.058,35.603,4.78,-10.88,-2.814,0.0,37.1,37.7,9.605,1.852,-0.91,-1.164,-0.626,-1.847,-3.217,27.01,0.0,266.64,,280.0,280.0,-0.746,2.886,21.031,24.384
7689.5,2.765,0.702,-34.428,1.716,9.437,5.058,35.603,4.78,-10.88,-2.814,0.0,37.1,37.7,9.605,1.852,-1.723,-1.188,-1.632,-1.635,-3.217,27.01,0.0,266.74,,280.0,280.0,-1.137,2.884,21.007,24.374
7690.0,2.765,0.702,-34.428,1.716,9.437,5.058,35.603,4.78,-10.88,-2.814,0.0,37.1,37.7,9.605,1.852,-0.411,-0.788,-0.637,-0.929,-3.217,27.01,0.0,266.74,,280.0,280.0,-1.544,2.882,21.027,24.354
7690.5,2.765,0.702,-34.428,1.716,9.437,5.058,35.603,4.78,-10.88,-2.814,0.0,37.1,37.7,9.605,1.852,-0.387,-0.894,-0.481,-1.182,-3.217,27.01,0.0,266.64,,280.0,280.0,-0.691,2.88,21.025,24.338
7691.0,2.765,0.702,-34.428,1.716,9.437,5.056,35.648,4.768,-10.813,-2.803,0.0,37.143,37.698,9.605,1.852,-0.74,-1.08,-0.753,-1.652,-3.216,27.006,0.0,266.64,,280.0,280.0,-0.736,2.876,21.023,24.323
7691.5,2.765,0.702,-34.428,1.716,9.437,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.605,1.852,-1.357,-1.228,-1.17,-1.777,-3.216,27.006,0.0,266.44,,280.0,280.0,-1.383,2.874,21.014,24.308
7692.0,2.765,0.702,-34.428,1.716,9.437,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.605,1.852,-1.205,-1.021,-0.97,-1.496,-3.216,27.006,0.0,266.44,,280.0,280.0,-1.383,2.874,21.04,24.258
7692.5,3.292,0.863,-33.602,1.762,9.408,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.658,1.743,-0.656,-0.799,-0.693,-1.02,-3.216,27.006,0.0,266.24,,280.0,280.0,-1.173,2.872,21.052,24.19
7693.0,3.292,0.863,-33.602,1.762,9.408,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.658,1.743,-0.368,-0.866,-0.487,-1.114,-3.216,27.006,0.0,266.24,,280.0,280.0,-0.792,2.879,21.033,24.159
7693.5,3.292,0.863,-33.602,1.762,9.408,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.658,1.743,-0.779,-1.149,-0.592,-1.743,-3.216,27.006,0.0,266.34,,280.0,280.0,-0.709,2.886,21.038,24.13
7694.0,3.292,0.863,-33.602,1.762,9.408,5.056,35.648,4.768,-10.813,-2.803,0.0,37.1,37.7,9.658,1.743,-0.996,-1.182,-0.681,-1.518,-3.216,27.006,0.0,266.34,,280.0,280.0,-1.066,2.893,21.035,24.095
7694.5,3.292,0.863,-33.602,1.762,9.408,5.022,35.692,4.793,-10.76,-2.807,0.0,37.149,37.695,9.658,1.743,-0.612,-0.766,-0.503,-1.094,-3.212,27.009,0.0,266.34,,280.0,280.0,-1.094,2.899,21.029,24.085
7695.0,3.292,0.863,-33.602,1.762,9.408,5.022,35.692,4.793,-10.76,-2.807,0.0,37.1,37.7,9.658,1.743,-0.203,-0.594,-0.366,-0.957,-3.212,27.009,0.0,266.34,,280.0,280.0,-0.744,2.906,21.036,24.097
7695.5,2.49,0.68,-34.214,1.762,9.429,5.022,35.692,4.793,-10.76,-2.807,0.0,37.1,37.7,9.509,1.628,-0.192,-0.735,-0.275,-1.165,-3.212,27.009,0.0,266.34,,280.0,280.0,-0.53,2.912,21.048,24.095
7696.0,2.49,0.68,-34.214,1.762,9.429,5.022,35.692,4.793,-10.76,-2.807,0.0,37.1,37.7,9.509,1.628,-0.485,-0.897,-0.31,-1.383,-3.212,27.009,0.0,266.34,,280.0,280.0,-0.591,2.905,21.048,24.114
7696.5,2.49,0.68,-34.214,1.762,9.429,5.022,35.692,4.793,-10.76,-2.807,0.0,37.1,37.7,9.509,1.628,-0.886,-1.149,-0.503,-1.779,-3.212,27.009,0.0,266.14,,280.0,280.0,-0.769,2.898,21.04,24.081
7697.0,2.49,0.68,-34.214,1.762,9.429,5.022,35.692,4.793,-10.76,-2.807,0.0,37.1,37.7,9.509,1.628,-0.759,-0.917,-0.565,-1.252,-3.212,27.009,0.0,266.14,,280.0,280.0,-1.079,2.892,21.046,24.021
7697.5,2.49,0.68,-34.214,1.762,9.429,5.043,35.681,4.78,-10.728,-2.801,0.0,37.145,37.692,9.509,1.628,-0.295,-0.682,-0.347,-0.719,-3.204,27.007,0.0,266.54,,280.0,280.0,-0.873,2.885,21.022,24.069
7698.0,2.49,0.68,-34.214,1.762,9.429,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.509,1.628,-0.303,-0.834,-0.273,-1.115,-3.204,27.007,0.0,266.54,,280.0,280.0,-0.511,2.879,21.047,24.11
7698.5,2.49,0.68,-34.214,1.762,9.429,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.509,1.628,-0.501,-0.965,-0.339,-1.536,-3.204,27.007,0.0,266.94,,280.0,280.0,-0.631,2.872,21.044,24.149
7699.0,1.986,0.553,-33.855,1.724,9.439,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.61,1.761,-0.941,-1.216,-0.58,-1.91,-3.204,27.007,0.0,266.94,,280.0,280.0,-0.835,2.866,21.052,24.138
7699.5,1.986,0.553,-33.855,1.724,9.439,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.61,1.761,-1.058,-1.232,-0.693,-1.701,-3.204,27.007,0.0,266.74,,280.0,280.0,-1.162,2.851,21.039,24.139
7700.0,1.986,0.553,-33.855,1.724,9.439,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.61,1.761,-0.494,-0.907,-0.525,-1.012,-3.204,27.007,0.0,266.74,,280.0,280.0,-1.171,2.837,21.048,24.121
7700.5,1.986,0.553,-33.855,1.724,9.439,5.043,35.681,4.78,-10.728,-2.801,0.0,37.1,37.7,9.61,1.761,-0.25,-0.742,-0.163,-0.994,-3.204,27.007,0.0,266.54,,280.0,280.0,-0.735,2.823,21.043,24.141
7701.0,1.986,0.553,-33.855,1.724,9.439,5.053,35.607,4.765,-10.725,-2.797,0.0,37.158,37.675,9.61,1.761,-0.48,-0.994,-0.327,-1.537,-3.202,27.012,0.0,266.54,,280.0,280.0,-0.537,2.81,21.035,24.156
7701.5,1.986,0.553,-33.855,1.724,9.439,5.053,35.607,4.765,-10.725,-2.797,0.0,37.2,37.7,9.61,1.761,-0.869,-1.136,-0.512,-1.766,-3.202,27.012,0.0,266.54,,280.0,280.0,-0.835,2.796,21.048,24.143
7702.0,2.662,0.624,-35.017,1.793,9.511,5.053,35.607,4.765,-10.725,-2.797,0.0,37.2,37.7,9.514,1.592,-1.07,-1.109,-0.648,-1.687,-3.202,27.012,0.0,266.54,,280.0,280.0,-1.071,2.783,21.041,24.11
7702.5,2.662,0.624,-35.017,1.793,9.511,5.053,35.607,4.765,-10.725,-2.797,0.0,37.2,37.7,9.514,1.592,-0.679,-0.836,-0.559,-1.154,-3.202,27.012,0.0,266.64,,280.0,280.0,-1.129,2.781,21.045,24.148
7703.0,2.662,0.624,-35.017,1.793,9.511,5.053,35.607,4.765,-10.725,-2.797,0.0,37.2,37.7,9.514,1.592,-0.218,-0.675,-0.347,-0.848,-3.202,27.012,0.0,266.64,,280.0,280.0,-0.807,2.779,21.032,24.021
7703.5,2.662,0.624,-35.017,1.793,9.511,5.053,35.607,4.765,-10.725,-2.797,0.0,37.2,37.7,9.514,1.592,-0.325,-0.762,-0.305,-1.077,-3.202,27.012,0.0,266.34,,280.0,280.0,-0.522,2.777,21.048,23.999
7704.0,2.662,0.624,-35.017,1.793,9.511,5.044,35.636,4.795,-10.676,-2.802,0.0,37.152,37.691,9.514,1.592,-0.79,-1.104,-0.532,-1.774,-3.2,27.004,0.0,266.34,,280.0,280.0,-0.617,2.775,21.034,24.052
7704.5,2.662,0.624,-35.017,1.793,9.511,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.514,1.592,-0.941,-1.096,-0.648,-1.408,-3.2,27.004,0.0,266.84,,280.0,280.0,-1.05,2.773,21.032,24.04
7705.0,2.662,0.624,-35.017,1.793,9.511,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.514,1.592,-0.512,-0.645,-0.416,-0.944,-3.2,27.004,0.0,266.84,,280.0,280.0,-1.023,2.771,21.044,24.042
7705.5,3.475,0.803,-35.209,1.738,9.517,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.466,1.634,-0.172,-0.559,-0.244,-0.879,-3.2,27.004,0.0,266.84,,280.0,280.0,-0.629,2.77,21.042,23.974
7706.0,3.475,0.803,-35.209,1.738,9.517,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.466,1.634,-0.071,-0.739,-0.183,-1.094,-3.2,27.004,0.0,266.84,,280.0,280.0,-0.464,2.781,21.034,23.932
7706.5,3.475,0.803,-35.209,1.738,9.517,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.466,1.634,-0.68,-0.863,-0.502,-1.391,-3.2,27.004,0.0,266.84,,280.0,280.0,-0.522,2.792,21.034,23.778
7707.0,3.475,0.803,-35.209,1.738,9.517,5.044,35.636,4.795,-10.676,-2.802,0.0,37.2,37.7,9.466,1.634,-0.961,-1.079,-0.643,-1.729,-3.2,27.004,0.0,266.84,,280.0,280.0,-0.859,2.804,21.029,23.758
7707.5,3.475,0.803,-35.209,1.738,9.517,4.952,35.694,4.808,-10.606,-2.787,0.0,37.141,37.729,9.466,1.634,-0.498,-0.711,-0.476,-0.878,-3.193,27.008,0.0,266.74,,280.0,280.0,-1.103,2.815,21.039,23.74
7708.0,3.475,0.803,-35.209,1.738,9.517,4.952,35.694,4.808,-10.606,-2.787,0.0,37.1,37.7,9.466,1.634,-0.265,-0.481,-0.266,-0.786,-3.193,27.008,0.0,266.74,,280.0,280.0,-0.641,2.826,21.032,23.685
7708.5,3.287,0.746,-35.209,1.691,9.483,4.952,35.694,4.808,-10.606,-2.787,0.0,37.1,37.7,9.461,1.706,-0.516,-0.69,-0.264,-1.127,-3.193,27.008,0.0,266.34,,280.0,280.0,-0.449,2.836,21.035,23.628
7709.0,3.287,0.746,-35.209,1.691,9.483,4.952,35.694,4.808,-10.606,-2.787,0.0,37.1,37.7,9.461,1.706,-0.657,-0.966,-0.401,-1.511,-3.193,27.008,0.0,266.34,,280.0,280.0,-0.649,2.844,21.035,23.588
7709.5,3.287,0.746,-35.209,1.691,9.483,4.952,35.694,4.808,-10.606,-2.787,0.0,37.1,37.7,9.461,1.706,-0.912,-1.129,-0.578,-1.686,-3.193,27.008,0.0,266.04,,280.0,280.0,-0.884,2.851,21.034,23.488
7710.0,3.287,0.746,-35.209,1.691,9.483,4.952,35.694,4.808,-10.606,-2.787,0.0,37.1,37.7,9.461,1.706,-0.924,-0.879,-0.563,-1.267,-3.193,27.008,0.0,266.04,,280.0,280.0,-1.076,2.858,21.003,23.45
7710.5,3.287,0.746,-35.209,1.691,9.483,5.041,35.665,4.817,-10.59,-2.794,0.0,37.141,37.73,9.461,1.706,-0.388,-0.599,-0.416,-0.85,-3.201,26.999,0.0,265.94,,280.0,280.0,-0.908,2.865,21.025,23.489
7711.0,3.287,0.746,-35.209,1.691,9.483,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.461,1.706,-0.339,-0.783,-0.289,-1.263,-3.201,26.999,0.0,265.94,,280.0,280.0,-0.563,2.872,21.012,23.537
7711.5,2.895,0.662,-35.209,1.727,9.495,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.501,1.675,-0.616,-0.935,-0.401,-1.506,-3.201,26.999,0.0,266.14,,280.0,280.0,-0.669,2.879,21.032,23.583
7712.0,2.895,0.662,-35.209,1.727,9.495,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.501,1.675,-0.983,-1.129,-0.576,-1.612,-3.201,26.999,0.0,266.14,,280.0,280.0,-0.864,2.879,21.033,23.657
7712.5,2.895,0.662,-35.209,1.727,9.495,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.501,1.675,-0.674,-0.874,-0.46,-1.011,-3.201,26.999,0.0,266.04,,280.0,280.0,-1.075,2.879,21.016,23.714
7713.0,2.895,0.662,-35.209,1.727,9.495,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.501,1.675,-0.006,-0.426,-0.152,-0.615,-3.201,26.999,0.0,266.04,,280.0,280.0,-0.755,2.879,21.022,23.778
7713.5,2.895,0.662,-35.209,1.727,9.495,5.041,35.665,4.817,-10.59,-2.794,0.0,37.1,37.7,9.501,1.675,0.142,-0.491,-0.047,-0.823,-3.201,26.999,0.0,266.24,,280.0,280.0,-0.3,2.88,21.029,23.832
7714.0,2.895,0.662,-35.209,1.727,9.495,5.057,35.596,4.763,-10.583,-2.809,0.0,37.137,37.72,9.501,1.675,-0.403,-0.728,-0.129,-1.11,-3.207,26.995,0.0,266.24,,280.0,280.0,-0.305,2.88,21.013,23.831
7714.5,2.895,0.662,-35.209,1.727,9.495,5.057,35.596,4.763,-10.583,-2.809,0.0,37.1,37.7,9.501,1.675,-0.638,-0.855,-0.289,-1.347,-3.207,26.995,0.0,266.14,,280.0,280.0,-0.593,2.88,21.016,23.836
7715.0,2.934,0.721,-34.481,1.814,9.458,5.057,35.596,4.763,-10.583,-2.809,0.0,37.1,37.7,9.513,1.562,-0.656,-0.845,-0.456,-1.193,-3.207,26.995,0.0,266.14,,280.0,280.0,-0.782,2.88,21.015,23.848
7715.5,2.934,0.721,-34.481,1.814,9.458,5.057,35.596,4.763,-10.583,-2.809,0.0,37.1,37.7,9.513,1.562,-0.469,-0.529,-0.545,-0.79,-3.207,26.995,0.0,266.34,,280.0,280.0,-0.787,2.881,21.009,23.852
7716.0,2.934,0.721,-34.481,1.814,9.458,5.057,35.596,4.763,-10.583,-2.809,0.0,37.1,37.7,9.513,1.562,-0.117,-0.603,-0.335,-0.853,-3.207,26.995,0.0,266.34,,280.0,280.0,-0.583,2.882,21.017,23.812
7716.5,2.934,0.721,-34.481,1.814,9.458,5.057,35.596,4.763,-10.583,-2.809,0.0,37.1,37.7,9.513,1.562,-0.196,-0.75,-0.257,-1.168,-3.207,26.995,0.0,266.34,,280.0,280.0,-0.477,2.883,20.998,23.755
7717.0,2.934,0.721,-34.481,1.814,9.458,5.074,35.65,4.793,-10.515,-2.788,0.0,37.148,37.691,9.513,1.562,-0.611,-0.958,-0.413,-1.531,-3.185,27.001,0.0,266.34,,280.0,280.0,-0.593,2.884,21.013,23.621
7717.5,2.934,0.721,-34.481,1.814,9.458,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.513,1.562,-0.817,-0.965,-0.54,-1.465,-3.185,27.001,0.0,266.74,,280.0,280.0,-0.878,2.885,20.998,23.69
7718.0,3.771,0.999,-34.05,1.764,9.387,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.528,1.577,-0.411,-0.727,-0.405,-0.853,-3.185,27.001,0.0,266.74,,280.0,280.0,-0.947,2.886,20.997,23.714
7718.5,3.771,0.999,-34.05,1.764,9.387,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.528,1.577,0.009,-0.499,0.002,-0.758,-3.185,27.001,0.0,266.84,,280.0,280.0,-0.599,2.9,21.008,23.721
7719.0,3.771,0.999,-34.05,1.764,9.387,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.528,1.577,-0.402,-0.785,-0.172,-1.286,-3.185,27.001,0.0,266.84,,280.0,280.0,-0.311,2.914,21.007,23.769
7719.5,3.771,0.999,-34.05,1.764,9.387,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.528,1.577,-0.576,-0.933,-0.34,-1.552,-3.185,27.001,0.0,266.84,,280.0,280.0,-0.661,2.928,21.007,23.733
7720.0,3.771,0.999,-34.05,1.764,9.387,5.074,35.65,4.793,-10.515,-2.788,0.0,37.1,37.7,9.528,1.577,-0.833,-0.922,-0.481,-1.309,-3.185,27.001,0.0,266.84,,280.0,280.0,-0.85,2.942,20.999,23.692
7720.5,3.771,0.999,-34.05,1.764,9.387,5.029,35.701,4.83,-10.453,-2.791,0.0,37.141,37.708,9.528,1.577,-0.179,-0.544,-0.259,-0.648,-3.188,26.996,0.0,266.74,,280.0,280.0,-0.886,2.956,21.011,23.635
7721.0,3.771,0.999,-34.05,1.764,9.387,5.029,35.701,4.83,-10.453,-2.791,0.0,37.1,37.7,9.528,1.577,0.17,-0.308,0.005,-0.566,-3.188,26.996,0.0,266.74,,280.0,280.0,-0.408,2.969,21.003,23.66
7721.5,2.814,0.668,-35.209,1.666,9.451,5.029,35.701,4.83,-10.453,-2.791,0.0,37.1,37.7,9.535,1.772,-0.063,-0.552,-0.035,-0.892,-3.188,26.996,0.0,266.84,,280.0,280.0,-0.175,2.982,20.996,23.65
7722.0,2.814,0.668,-35.209,1.666,9.451,5.029,35.701,4.83,-10.453,-2.791,0.0,37.1,37.7,9.535,1.772,-0.668,-0.925,-0.362,-1.532,-3.188,26.996,0.0,266.84,,280.0,280.0,-0.385,2.979,21.017,23.617
7722.5,2.814,0.668,-35.209,1.666,9.451,5.029,35.701,4.83,-10.453,-2.791,0.0,37.1,37.7,9.535,1.772,-0.659,-0.869,-0.45,-1.169,-3.188,26.996,0.0,266.84,,280.0,280.0,-0.872,2.977,21.007,23.63
7723.0,2.814,0.668,-35.209,1.666,9.451,5.029,35.701,4.83,-10.453,-2.791,0.0,37.1,37.7,9.535,1.772,-0.167,-0.351,-0.186,-0.566,-3.188,26.996,0.0,266.84,,280.0,280.0,-0.787,2.974,20.995,23.622
7723.5,2.814,0.668,-35.209,1.666,9.451,5.011,35.656,4.818,-10.446,-2.797,0.0,37.15,37.723,9.535,1.772,0.218,-0.303,0.028,-0.54,-3.182,27.004,0.0,266.64,,280.0,280.0,-0.317,2.971,20.992,23.625
7724.0,2.814,0.668,-35.209,1.666,9.451,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.535,1.772,-0.037,-0.488,0.01,-0.832,-3.182,27.004,0.0,266.64,,280.0,280.0,-0.149,2.969,20.992,23.672
7724.5,2.427,0.557,-35.209,1.732,9.517,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.463,1.813,-0.402,-0.774,-0.177,-1.317,-3.182,27.004,0.0,266.14,,280.0,280.0,-0.337,2.966,20.983,23.687
7725.0,2.427,0.557,-35.209,1.732,9.517,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.463,1.813,-0.602,-0.9,-0.353,-1.503,-3.182,27.004,0.0,266.14,,280.0,280.0,-0.667,2.958,20.977,23.737
7725.5,2.427,0.557,-35.209,1.732,9.517,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.463,1.813,0.119,-0.12,0.004,-0.166,-3.182,27.004,0.0,266.24,,280.0,280.0,-0.839,2.949,20.984,23.782
7726.0,2.427,0.557,-35.209,1.732,9.517,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.463,1.813,0.372,-0.185,0.193,-0.335,-3.182,27.004,0.0,266.24,,280.0,280.0,-0.041,2.94,20.977,23.86
7726.5,2.427,0.557,-35.209,1.732,9.517,5.011,35.656,4.818,-10.446,-2.797,0.0,37.1,37.7,9.463,1.813,0.031,-0.444,0.067,-0.925,-3.182,27.004,0.0,266.24,,280.0,280.0,0.011,2.932,20.991,23.941
7727.0,2.427,0.557,-35.209,1.732,9.517,5.037,35.599,4.778,-10.419,-2.776,0.0,37.151,37.736,9.463,1.813,-0.866,-0.703,-0.869,-1.331,-3.184,26.996,0.0,266.24,,280.0,280.0,-0.318,2.924,21.0,24.055
7727.5,2.427,0.557,-35.209,1.732,9.517,5.037,35.599,4.778,-10.419,-2.776,0.0,37.2,37.7,9.463,1.813,-1.02,-0.91,-0.803,-1.497,-3.184,26.996,0.0,266.34,,280.0,280.0,-0.942,2.915,20.973,24.134
7728.0,3.339,0.866,-34.519,1.78,9.416,5.037,35.599,4.778,-10.419,-2.776,0.0,37.2,37.7,9.549,1.823,-0.905,-0.692,-0.657,-1.09,-3.184,26.996,0.0,266.34,,280.0,280.0,-1.057,2.907,20.964,24.133
7728.5,3.339,0.866,-34.519,1.78,9.416,5.037,35.599,4.778,-10.419,-2.776,0.0,37.2,37.7,9.549,1.823,-0.299,-0.299,-0.372,-0.52,-3.184,26.996,0.0,266.44,,280.0,280.0,-0.836,2.914,20.995,24.094
7729.0,3.339,0.866,-34.519,1.78,9.416,5.037,35.599,4.778,-10.419,-2.776,0.0,37.2,37.7,9.549,1.823,-0.23,-0.506,-0.232,-1.011,-3.184,26.996,0.0,266.44,,280.0,280.0,-0.372,2.921,20.972,24.132
7729.5,3.339,0.866,-34.519,1.78,9.416,5.037,35.599,4.778,-10.419,-2.776,0.0,37.2,37.7,9.549,1.823,-0.649,-0.767,-0.419,-1.307,-3.184,26.996,0.0,265.84,,280.0,280.0,-0.495,2.928,20.99,24.132
7730.0,3.339,0.866,-34.519,1.78,9.416,5.022,35.664,4.791,-10.383,-2.764,0.0,37.149,37.679,9.549,1.823,-0.818,-0.949,-0.553,-1.477,-3.185,26.991,0.0,265.84,,280.0,280.0,-0.785,2.935,20.991,24.094
7730.5,3.339,0.866,-34.519,1.78,9.416,5.022,35.664,4.791,-10.383,-2.764,0.0,37.1,37.7,9.549,1.823,-0.625,-0.553,-0.454,-0.905,-3.185,26.991,0.0,265.94,,280.0,280.0,-0.949,2.942,20.959,24.117
7731.0,3.415,0.877,-34.412,1.738,9.456,5.022,35.664,4.791,-10.383,-2.764,0.0,37.1,37.7,9.55,1.775,-0.049,-0.274,-0.206,-0.456,-3.185,26.991,0.0,265.94,,280.0,280.0,-0.634,2.948,20.963,24.112
7731.5,3.415,0.877,-34.412,1.738,9.456,5.022,35.664,4.791,-10.383,-2.764,0.0,37.1,37.7,9.55,1.775,0.042,-0.382,-0.074,-0.625,-3.185,26.991,0.0,266.14,,280.0,280.0,-0.247,2.956,20.975,24.017
7732.0,3.415,0.877,-34.412,1.738,9.456,5.022,35.664,4.791,-10.383,-2.764,0.0,37.1,37.7,9.55,1.775,-0.177,-0.504,-0.117,-1.039,-3.185,26.991,0.0,266.14,,280.0,280.0,-0.26,2.963,20.969,23.963
7732.5,3.415,0.877,-34.412,1.738,9.456,5.022,35.664,4.791,-10.383,-2.764,0.0,37.1,37.7,9.55,1.775,-0.754,-0.931,-0.436,-1.521,-3.185,26.991,0.0,266.04,,280.0,280.0,-0.459,2.971,20.961,23.971
7733.0,3.415,0.877,-34.412,1.738,9.456,5.039,35.691,4.807,-10.335,-2.792,0.0,37.152,37.681,9.55,1.775,-0.614,-0.755,-0.38,-0.973,-3.175,26.986,0.0,266.04,,280.0,280.0,-0.91,2.978,20.963,24.059
7733.5,3.415,0.877,-34.412,1.738,9.456,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.55,1.775,-0.032,-0.333,-0.134,-0.631,-3.175,26.986,0.0,266.14,,280.0,280.0,-0.681,2.985,20.963,24.148
7734.0,3.415,0.877,-34.412,1.738,9.456,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.55,1.775,0.127,-0.321,-0.042,-0.718,-3.175,26.986,0.0,266.14,,280.0,280.0,-0.283,2.992,20.963,24.245
7734.5,3.062,0.738,-35.209,1.7,9.602,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.42,1.68,-0.135,-0.508,-0.094,-0.92,-3.175,26.986,0.0,266.24,,280.0,280.0,-0.239,2.999,20.954,24.328
7735.0,3.062,0.738,-35.209,1.7,9.602,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.42,1.68,-0.474,-0.748,-0.237,-1.207,-3.175,26.986,0.0,266.24,,280.0,280.0,-0.414,3.0,20.949,24.229
7735.5,3.062,0.738,-35.209,1.7,9.602,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.42,1.68,-0.582,-0.88,-0.357,-1.505,-3.175,26.986,0.0,266.34,,280.0,280.0,-0.667,3.001,20.956,24.174
7736.0,3.062,0.738,-35.209,1.7,9.602,5.039,35.691,4.807,-10.335,-2.792,0.0,37.2,37.7,9.42,1.68,-0.551,-0.724,-0.491,-1.125,-3.175,26.986,0.0,266.34,,280.0,280.0,-0.831,3.002,20.965,24.183
7736.5,3.062,0.738,-35.209,1.7,9.602,5.027,35.71,4.828,-10.299,-2.782,0.0,37.154,37.699,9.42,1.68,-0.225,-0.43,-0.251,-0.574,-3.175,26.989,0.0,266.24,,280.0,280.0,-0.723,3.003,20.952,24.165
7737.0,3.062,0.738,-35.209,1.7,9.602,5.027,35.71,4.828,-10.299,-2.782,0.0,37.2,37.7,9.42,1.68,-0.049,-0.526,-0.097,-0.7,-3.175,26.989,0.0,266.24,,280.0,280.0,-0.37,3.004,20.939,24.161
7737.5,3.048,0.685,-35.209,1.692,9.482,5.027,35.71,4.828,-10.299,-2.782,0.0,37.2,37.7,9.47,1.702,-0.216,-0.722,-0.206,-1.163,-3.175,26.989,0.0,266.54,,280.0,280.0,-0.343,3.005,20.934,24.216
7738.0,3.048,0.685,-35.209,1.692,9.482,5.027,35.71,4.828,-10.299,-2.782,0.0,37.2,37.7,9.47,1.702,-0.466,-0.836,-0.327,-1.379,-3.175,26.989,0.0,266.54,,280.0,280.0,-0.577,3.006,20.934,24.192
7738.5,3.048,0.685,-35.209,1.692,9.482,5.027,35.71,4.828,-10.299,-2.782,0.0,37.2,37.7,9.47,1.702,-0.841,-0.987,-0.493,-1.474,-3.175,26.989,0.0,266.34,,280.0,280.0,-0.752,3.007,20.942,24.162
7739.0,3.048,0.685,-35.209,1.692,9.482,5.027,35.71,4.828,-10.299,-2.782,0.0,37.2,37.7,9.47,1.702,-0.586,-0.708,-0.418,-0.996,-3.175,26.989,0.0,266.34,,280.0,280.0,-0.949,3.007,20.932,24.152
7739.5,3.048,0.685,-35.209,1.692,9.482,5.076,35.648,4.789,-10.302,-2.761,0.0,37.156,37.722,9.47,1.702,-0.039,-0.568,-0.151,-0.816,-3.156,26.995,0.0,266.24,,280.0,280.0,-0.677,3.008,20.938,24.128
7740.0,3.048,0.685,-35.209,1.692,9.482,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.47,1.702,-0.184,-0.684,-0.205,-1.161,-3.156,26.995,0.0,266.24,,280.0,280.0,-0.393,3.009,20.932,24.13
7740.5,3.048,0.685,-35.209,1.692,9.482,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.47,1.702,-0.429,-0.817,-0.335,-1.301,-3.156,26.995,0.0,265.94,,280.0,280.0,-0.559,3.009,20.916,24.097
7741.0,3.107,0.719,-35.209,1.724,9.497,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.457,1.707,-0.405,-0.755,-0.305,-0.979,-3.156,26.995,0.0,265.94,,280.0,280.0,-0.72,3.01,20.925,24.083
7741.5,3.107,0.719,-35.209,1.724,9.497,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.457,1.707,-0.211,-0.443,-0.163,-0.733,-3.156,26.995,0.0,265.94,,280.0,280.0,-0.611,3.011,20.932,24.116
7742.0,3.107,0.719,-35.209,1.724,9.497,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.457,1.707,-0.086,-0.395,-0.133,-0.76,-3.156,26.995,0.0,265.94,,280.0,280.0,-0.387,3.013,20.913,24.116
7742.5,3.107,0.719,-35.209,1.724,9.497,5.076,35.648,4.789,-10.302,-2.761,0.0,37.2,37.7,9.457,1.707,-0.002,-0.514,-0.086,-0.895,-3.156,26.995,0.0,266.14,,280.0,280.0,-0.343,3.015,20.926,24.183
7743.0,3.107,0.719,-35.209,1.724,9.497,5.068,35.636,4.79,-10.266,-2.781,0.0,37.15,37.714,9.457,1.707,-0.614,-0.774,-0.324,-1.249,-3.174,26.986,0.0,266.14,,280.0,280.0,-0.374,3.016,20.919,24.166
7743.5,3.107,0.719,-35.209,1.724,9.497,5.068,35.636,4.79,-10.266,-2.781,0.0,37.2,37.7,9.457,1.707,-0.2,-0.686,-0.234,-0.814,-3.174,26.986,0.0,265.84,,280.0,280.0,-0.74,3.018,20.925,24.147
7744.0,3.637,0.937,-33.61,1.756,9.436,5.068,35.636,4.79,-10.266,-2.781,0.0,37.2,37.7,9.687,1.62,0.002,-0.306,-0.049,-0.478,-3.174,26.986,0.0,265.84,,280.0,280.0,-0.484,3.019,20.897,24.106
7744.5,3.637,0.937,-33.61,1.756,9.436,5.068,35.636,4.79,-10.266,-2.781,0.0,37.2,37.7,9.687,1.62,-0.01,-0.301,0.019,-0.585,-3.174,26.986,0.0,266.04,,280.0,280.0,-0.208,3.029,20.919,24.096
7745.0,3.637,0.937,-33.61,1.756,9.436,5.068,35.636,4.79,-10.266,-2.781,0.0,37.2,37.7,9.687,1.62,-0.196,-0.527,-0.056,-0.914,-3.174,26.986,0.0,266.04,,280.0,280.0,-0.219,3.039,20.921,24.083
7745.5,3.637,0.937,-33.61,1.756,9.436,5.068,35.636,4.79,-10.266,-2.781,0.0,37.2,37.7,9.687,1.62,-0.376,-0.694,-0.2,-1.224,-3.174,26.986,0.0,266.04,,280.0,280.0,-0.423,3.049,20.894,24.008
7746.0,3.637,0.937,-33.61,1.756,9.436,5.047,35.687,4.792,-10.197,-2.783,0.0,37.146,37.694,9.687,1.62,-0.66,-0.777,-0.356,-1.307,-3.187,26.986,0.0,266.04,,280.0,280.0,-0.623,3.059,20.917,23.993
7746.5,3.637,0.937,-33.61,1.756,9.436,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.687,1.62,0.082,-0.256,-0.016,-0.404,-3.187,26.986,0.0,266.04,,280.0,280.0,-0.775,3.068,20.892,23.997
7747.0,3.637,0.937,-33.61,1.756,9.436,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.687,1.62,0.02,-0.28,0.047,-0.559,-3.187,26.986,0.0,266.04,,280.0,280.0,-0.149,3.077,20.907,24.033
7747.5,3.148,0.762,-35.209,1.662,9.502,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.487,1.863,-0.17,-0.566,-0.053,-0.978,-3.187,26.986,0.0,266.04,,280.0,280.0,-0.193,3.086,20.894,23.975
7748.0,3.148,0.762,-35.209,1.662,9.502,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.487,1.863,-0.268,-0.688,-0.187,-1.256,-3.187,26.986,0.0,266.04,,280.0,280.0,-0.442,3.088,20.892,23.93
7748.5,3.148,0.762,-35.209,1.662,9.502,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.487,1.863,-0.57,-0.774,-0.301,-1.133,-3.187,26.986,0.0,266.14,,280.0,280.0,-0.6,3.089,20.896,23.88
7749.0,3.148,0.762,-35.209,1.662,9.502,5.047,35.687,4.792,-10.197,-2.783,0.0,37.1,37.7,9.487,1.863,-0.117,-0.345,-0.124,-0.521,-3.187,26.986,0.0,266.14,,280.0,280.0,-0.695,3.089,20.899,23.949
7749.5,3.148,0.762,-35.209,1.662,9.502,5.044,35.667,4.799,-10.178,-2.783,0.0,37.158,37.727,9.487,1.863,0.316,-0.187,0.064,-0.301,-3.173,26.986,0.0,265.94,,280.0,280.0,-0.277,3.09,20.884,23.991
7750.0,3.148,0.762,-35.209,1.662,9.502,5.044,35.667,4.799,-10.178,-2.783,0.0,37.2,37.7,9.487,1.863,0.04,-0.436,0.07,-0.891,-3.173,26.986,0.0,265.94,,280.0,280.0,-0.027,3.091,20.893,23.986
7750.5,2.577,0.599,-35.209,1.724,9.52,5.044,35.667,4.799,-10.178,-2.783,0.0,37.2,37.7,9.509,1.574,-0.272,-0.564,-0.107,-1.123,-3.173,26.986,0.0,265.64,,280.0,280.0,-0.304,3.092,20.883,24.016
7751.0,2.577,0.599,-35.209,1.724,9.52,5.044,35.667,4.799,-10.178,-2.783,0.0,37.2,37.7,9.509,1.574,-0.441,-0.607,-0.21,-1.079,-3.173,26.986,0.0,265.64,,280.0,280.0,-0.517,3.084,20.884,24.025
7751.5,2.577,0.599,-35.209,1.724,9.52,5.044,35.667,4.799,-10.178,-2.783,0.0,37.2,37.7,9.509,1.574,-0.009,-0.38,-0.089,-0.502,-3.173,26.986,0.0,265.54,,280.0,280.0,-0.584,3.076,20.908,23.982
7752.0,2.577,0.599,-35.209,1.724,9.52,5.044,35.667,4.799,-10.178,-2.783,0.0,37.2,37.7,9.509,1.574,0.277,-0.03,0.143,-0.259,-3.173,26.986,0.0,265.54,,280.0,280.0,-0.245,3.067,20.907,23.994
7752.5,2.577,0.599,-35.209,1.724,9.52,5.052,35.62,4.824,-10.146,-2.773,0.0,37.155,37.726,9.509,1.574,-0.025,-0.228,0.114,-0.584,-3.179,26.994,0.0,265.74,,280.0,280.0,0.033,3.059,20.901,24.017
7753.0,2.577,0.599,-35.209,1.724,9.52,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.509,1.574,-0.216,-0.513,-0.048,-0.996,-3.179,26.994,0.0,265.74,,280.0,280.0,-0.181,3.051,20.91,24.062
7753.5,2.964,0.677,-35.209,1.661,9.504,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.51,1.775,-0.411,-0.59,-0.179,-1.037,-3.179,26.994,0.0,265.94,,280.0,280.0,-0.443,3.044,20.917,24.04
7754.0,2.964,0.677,-35.209,1.661,9.504,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.51,1.775,-0.141,-0.461,-0.179,-0.794,-3.179,26.994,0.0,265.94,,280.0,280.0,-0.554,3.042,20.912,24.061
7754.5,2.964,0.677,-35.209,1.661,9.504,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.51,1.775,0.018,-0.354,-0.057,-0.549,-3.179,26.994,0.0,265.84,,280.0,280.0,-0.394,3.041,20.914,24.082
7755.0,2.964,0.677,-35.209,1.661,9.504,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.51,1.775,-0.044,-0.413,-0.023,-0.665,-3.179,26.994,0.0,265.84,,280.0,280.0,-0.235,3.04,20.943,24.081
7755.5,2.964,0.677,-35.209,1.661,9.504,5.052,35.62,4.824,-10.146,-2.773,0.0,37.2,37.7,9.51,1.775,-0.163,-0.534,-0.12,-0.979,-3.179,26.994,0.0,265.64,,280.0,280.0,-0.286,3.039,20.946,24.065
7756.0,2.964,0.677,-35.209,1.661,9.504,5.037,35.675,4.819,-10.107,-2.776,0.0,37.158,37.763,9.51,1.775,-0.352,-0.658,-0.265,-1.258,-3.179,26.995,0.0,265.64,,280.0,280.0,-0.449,3.037,20.953,24.019
7756.5,2.964,0.677,-35.209,1.661,9.504,5.037,35.675,4.819,-10.107,-2.776,0.0,37.2,37.8,9.51,1.775,-0.423,-0.711,-0.31,-1.15,-3.179,26.995,0.0,266.04,,280.0,280.0,-0.633,3.036,20.952,24.002
7757.0,2.834,0.744,-34.237,1.762,9.405,5.037,35.675,4.819,-10.107,-2.776,0.0,37.2,37.8,9.626,1.765,-0.09,-0.318,-0.095,-0.566,-3.179,26.995,0.0,266.04,,280.0,280.0,-0.649,3.035,20.945,23.975
7757.5,2.834,0.744,-34.237,1.762,9.405,5.037,35.675,4.819,-10.107,-2.776,0.0,37.2,37.8,9.626,1.765,-0.159,-0.313,-0.052,-0.619,-3.179,26.995,0.0,265.84,,280.0,280.0,-0.267,3.032,20.96,23.988
7758.0,2.834,0.744,-34.237,1.762,9.405,5.037,35.675,4.819,-10.107,-2.776,0.0,37.2,37.8,9.626,1.765,-0.21,-0.524,-0.107,-0.901,-3.179,26.995,0.0,265.84,,280.0,280.0,-0.286,3.028,20.948,23.955
7758.5,2.834,0.744,-34.237,1.762,9.405,5.037,35.675,4.819,-10.107,-2.776,0.0,37.2,37.8,9.626,1.765,-0.402,-0.675,-0.256,-1.144,-3.179,26.995,0.0,265.84,,280.0,280.0,-0.435,3.025,20.976,23.879
7759.0,2.834,0.744,-34.237,1.762,9.405,5.065,35.691,4.825,-10.077,-2.771,0.0,37.156,37.741,9.626,1.765,-0.434,-0.59,-0.272,-1.021,-3.182,26.995,0.0,265.84,,280.0,280.0,-0.619,3.022,20.974,23.963
7759.5,2.834,0.744,-34.237,1.762,9.405,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.626,1.765,-0.067,-0.342,-0.112,-0.551,-3.182,26.995,0.0,266.34,,280.0,280.0,-0.579,3.019,20.982,24.122
7760.0,3.231,0.792,-35.02,1.688,9.402,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.58,1.781,0.245,-0.247,0.037,-0.437,-3.182,26.995,0.0,266.34,,280.0,280.0,-0.268,3.016,20.998,24.173
7760.5,3.231,0.792,-35.02,1.688,9.402,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.58,1.781,-0.187,-0.517,-0.11,-1.046,-3.182,26.995,0.0,266.14,,280.0,280.0,-0.101,3.02,20.992,24.16
7761.0,3.231,0.792,-35.02,1.688,9.402,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.58,1.781,-0.399,-0.664,-0.263,-1.168,-3.182,26.995,0.0,266.14,,280.0,280.0,-0.465,3.023,20.981,24.201
7761.5,3.231,0.792,-35.02,1.688,9.402,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.58,1.781,-0.282,-0.46,-0.173,-0.788,-3.182,26.995,0.0,266.04,,280.0,280.0,-0.623,3.026,21.005,24.193
7762.0,3.231,0.792,-35.02,1.688,9.402,5.065,35.691,4.825,-10.077,-2.771,0.0,37.2,37.7,9.58,1.781,0.192,-0.218,0.027,-0.276,-3.182,26.995,0.0,266.04,,280.0,280.0,-0.426,3.03,20.991,24.111
7762.5,3.231,0.792,-35.02,1.688,9.402,5.062,35.674,4.805,-10.061,-2.781,0.0,37.162,37.711,9.58,1.781,0.213,-0.194,0.143,-0.331,-3.175,26.997,0.0,265.84,,280.0,280.0,-0.069,3.033,20.98,24.151
7763.0,3.231,0.792,-35.02,1.688,9.402,5.062,35.674,4.805,-10.061,-2.781,0.0,37.2,37.7,9.58,1.781,0.093,-0.382,0.077,-0.827,-3.175,26.997,0.0,265.84,,280.0,280.0,-0.042,3.036,21.005,24.225
7763.5,2.583,0.621,-35.209,1.656,9.485,5.062,35.674,4.805,-10.061,-2.781,0.0,37.2,37.7,9.509,1.905,-0.137,-0.563,-0.085,-1.064,-3.175,26.997,0.0,266.24,,280.0,280.0,-0.26,3.04,21.019,24.227
7764.0,2.583,0.621,-35.209,1.656,9.485,5.062,35.674,4.805,-10.061,-2.781,0.0,37.2,37.7,9.509,1.905,-0.444,-0.658,-0.214,-0.483,-3.175,26.997,0.0,266.24,,280.0,280.0,-0.462,3.032,21.005,24.234
7764.5,2.583,0.621,-35.209,1.656,9.485,5.062,35.674,4.805,-10.061,-2.781,0.0,37.2,37.7,9.509,1.905,0.429,-0.075,0.169,-0.15,-3.175,26.997,0.0,266.14,,280.0,280.0,-0.216,3.025,21.014,24.19
7765.0,2.583,0.621,-35.209,1.656,9.485,5.062,35.674,4.805,-10.061,-2.781,0.0,37.2,37.7,9.509,1.905,0.25,-0.219,0.184,-0.563,-3.175,26.997,0.0,266.14,,280.0,280.0,0.093,3.017,21.018,24.146
7765.5,2.583,0.621,-35.209,1.656,9.485,5.065,35.624,4.818,-10.032,-2.789,0.0,37.168,37.755,9.509,1.905,0.009,-0.388,0.025,-0.932,-3.174,26.997,0.0,266.54,,280.0,280.0,-0.087,3.01,20.999,24.108
7766.0,2.583,0.621,-35.209,1.656,9.485,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.509,1.905,-0.282,-0.476,-0.119,-1.084,-3.174,26.997,0.0,266.54,,280.0,280.0,-0.322,3.003,21.012,24.083
7766.5,3.277,0.772,-35.209,1.719,9.594,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.354,1.774,-0.561,-0.626,-0.244,-1.037,-3.174,26.997,0.0,266.14,,280.0,280.0,-0.49,2.996,21.014,24.037
7767.0,3.277,0.772,-35.209,1.719,9.594,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.354,1.774,-0.325,-0.423,-0.19,-0.772,-3.174,26.997,0.0,266.14,,280.0,280.0,-0.617,3.001,21.008,24.057
7767.5,3.277,0.772,-35.209,1.719,9.594,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.354,1.774,0.231,-0.235,0.099,-0.434,-3.174,26.997,0.0,266.04,,280.0,280.0,-0.427,3.006,21.01,24.059
7768.0,3.277,0.772,-35.209,1.719,9.594,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.354,1.774,0.037,-0.395,0.025,-0.857,-3.174,26.997,0.0,266.04,,280.0,280.0,-0.085,3.01,21.023,24.062
7768.5,3.277,0.772,-35.209,1.719,9.594,5.065,35.624,4.818,-10.032,-2.789,0.0,37.2,37.8,9.354,1.774,-0.246,-0.572,-0.146,-1.149,-3.174,26.997,0.0,266.04,,280.0,280.0,-0.298,3.014,21.024,24.119
7769.0,3.277,0.772,-35.209,1.719,9.594,5.062,35.673,4.833,-9.994,-2.765,0.0,37.17,37.725,9.354,1.774,-0.449,-0.645,-0.283,-1.055,-3.163,27.002,0.0,266.04,,280.0,280.0,-0.528,3.019,21.02,24.153
7769.5,3.277,0.772,-35.209,1.719,9.594,5.062,35.673,4.833,-9.994,-2.765,0.0,37.2,37.7,9.354,1.774,-0.128,-0.396,-0.155,-0.5,-3.163,27.002,0.0,266.14,,280.0,280.0,-0.608,3.023,21.014,24.132
7770.0,3.79,0.907,-35.209,1.724,9.602,5.062,35.673,4.833,-9.994,-2.765,0.0,37.2,37.7,9.354,1.72,0.259,-0.007,0.135,-0.162,-3.163,27.002,0.0,266.14,,280.0,280.0,-0.295,3.027,20.999,24.103
7770.5,3.79,0.907,-35.209,1.724,9.602,5.062,35.673,4.833,-9.994,-2.765,0.0,37.2,37.7,9.354,1.72,0.506,-0.094,0.286,-0.32,-3.163,27.002,0.0,266.14,,280.0,280.0,0.056,3.04,21.011,24.072
7771.0,3.79,0.907,-35.209,1.724,9.602,5.062,35.673,4.833,-9.994,-2.765,0.0,37.2,37.7,9.354,1.72,-0.26,-0.577,-0.093,-1.222,-3.163,27.002,0.0,266.14,,280.0,280.0,0.094,3.052,20.993,24.044
7771.5,3.79,0.907,-35.209,1.724,9.602,5.062,35.673,4.833,-9.994,-2.765,0.0,37.2,37.7,9.354,1.72,-0.515,-0.617,-0.417,-0.983,-3.163,27.002,0.0,266.04,,280.0,280.0,-0.538,3.064,21.0,24.011
7772.0,3.79,0.907,-35.209,1.724,9.602,4.993,35.721,4.848,-9.94,-2.754,0.0,37.168,37.764,9.354,1.72,0.024,-0.233,-0.138,-0.393,-3.167,26.997,0.0,266.04,,280.0,280.0,-0.633,3.076,21.019,23.992
7772.5,3.79,0.907,-35.209,1.724,9.602,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.354,1.72,0.308,0.059,0.131,-0.234,-3.167,26.997,0.0,266.24,,280.0,280.0,-0.185,3.088,21.012,24.0
7773.0,2.765,0.637,-35.209,1.7,9.433,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.492,1.772,0.358,-0.141,0.193,-0.42,-3.167,26.997,0.0,266.24,,280.0,280.0,0.066,3.099,21.021,24.007
7773.5,2.765,0.637,-35.209,1.7,9.433,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.492,1.772,-0.055,-0.406,0.039,-0.817,-3.167,26.997,0.0,266.44,,280.0,280.0,-0.003,3.094,21.008,24.034
7774.0,2.765,0.637,-35.209,1.7,9.433,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.492,1.772,-0.203,-0.551,-0.113,-1.171,-3.167,26.997,0.0,266.44,,280.0,280.0,-0.31,3.088,21.014,24.039
7774.5,2.765,0.637,-35.209,1.7,9.433,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.492,1.772,-0.395,-0.579,-0.256,-0.994,-3.167,26.997,0.0,266.34,,280.0,280.0,-0.509,3.083,21.021,24.052
7775.0,2.765,0.637,-35.209,1.7,9.433,4.993,35.721,4.848,-9.94,-2.754,0.0,37.2,37.8,9.492,1.772,0.233,0.01,0.141,-0.277,-3.167,26.997,0.0,266.34,,280.0,280.0,-0.556,3.078,21.01,24.048
7775.5,2.765,0.637,-35.209,1.7,9.433,5.035,35.684,4.805,-9.935,-2.77,0.0,37.178,37.782,9.492,1.772,0.092,-0.151,0.148,-0.536,-3.151,26.995,0.0,266.44,,280.0,280.0,0.027,3.073,21.001,24.041
7776.0,2.765,0.637,-35.209,1.7,9.433,5.035,35.684,4.805,-9.935,-2.77,0.0,37.2,37.8,9.492,1.772,-0.102,-0.432,-0.116,-0.862,-3.151,26.995,0.0,266.44,,280.0,280.0,-0.112,3.067,21.007,24.028
7776.5,2.961,0.726,-35.134,1.696,9.451,5.035,35.684,4.805,-9.935,-2.77,0.0,37.2,37.8,9.56,1.885,-0.376,-0.584,-0.246,-1.088,-3.151,26.995,0.0,266.24,,280.0,280.0,-0.378,3.063,21.012,24.017
7777.0,2.961,0.726,-35.134,1.696,9.451,5.035,35.684,4.805,-9.935,-2.77,0.0,37.2,37.8,9.56,1.885,-0.296,-0.462,-0.208,-0.795,-3.151,26.995,0.0,266.24,,280.0,280.0,-0.573,3.061,21.013,23.998
7777.5,2.961,0.726,-35.134,1.696,9.451,5.035,35.684,4.805,-9.935,-2.77,0.0,37.2,37.8,9.56,1.885,0.232,-0.21,0.049,-0.226,-3.151,26.995,0.0,266.14,,280.0,280.0,-0.44,3.059,21.015,23.98
7778.0,2.961,0.726,-35.134,1.696,9.451,5.035,35.684,4.805,-9.935,-2.77,0.0,37.2,37.8,9.56,1.885,0.252,-0.022,0.17,-0.266,-3.151,26.995,0.0,266.14,,280.0,280.0,-0.039,3.058,21.023,23.972
7778.5,2.961,0.726,-35.134,1.696,9.451,5.053,35.637,4.828,-9.901,-2.752,0.0,37.178,37.752,9.56,1.885,-0.05,-0.409,0.062,-0.82,-3.153,26.995,0.0,266.24,,280.0,280.0,0.033,3.056,21.009,23.963
7779.0,2.961,0.726,-35.134,1.696,9.451,5.053,35.637,4.828,-9.901,-2.752,0.0,37.2,37.8,9.56,1.885,-0.26,-0.527,-0.107,-1.015,-3.153,26.995,0.0,266.24,,280.0,280.0,-0.304,3.054,20.991,23.979
7779.5,3.086,0.729,-35.209,1.717,9.555,5.053,35.637,4.828,-9.901,-2.752,0.0,37.2,37.8,9.498,1.72,-0.209,-0.335,-0.052,-0.606,-3.153,26.995,0.0,266.74,,280.0,280.0,-0.477,3.053,21.013,23.977
7780.0,3.086,0.729,-35.209,1.717,9.555,5.053,35.637,4.828,-9.901,-2.752,0.0,37.2,37.8,9.498,1.72,0.337,-0.1,0.17,-0.173,-3.153,26.995,0.0,266.74,,280.0,280.0,-0.301,3.053,21.002,23.963
7780.5,3.086,0.729,-35.209,1.717,9.555,5.053,35.637,4.828,-9.901,-2.752,0.0,37.2,37.8,9.498,1.72,0.299,-0.077,0.211,-0.282,-3.153,26.995,0.0,266.64,,280.0,280.0,0.059,3.054,20.994,23.983
7781.0,3.086,0.729,-35.209,1.717,9.555,5.053,35.637,4.828,-9.901,-2.752,0.0,37.2,37.8,9.498,1.72,0.221,-0.229,0.189,-0.636,-3.153,26.995,0.0,266.64,,280.0,280.0,0.038,3.055,20.997,23.975
7781.5,3.086,0.729,-35.209,1.717,9.555,5.023,35.664,4.838,-9.863,-2.758,0.0,37.172,37.767,9.498,1.72,0.114,-0.361,0.098,-0.859,-3.158,26.993,0.0,266.34,,280.0,280.0,-0.114,3.055,21.002,23.987
7782.0,3.086,0.729,-35.209,1.717,9.555,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.498,1.72,0.046,-0.221,0.07,-0.437,-3.158,26.993,0.0,266.34,,280.0,280.0,-0.252,3.056,21.007,24.016
7782.5,3.086,0.729,-35.209,1.717,9.555,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.498,1.72,0.455,0.039,0.269,-0.074,-3.158,26.993,0.0,266.24,,280.0,280.0,-0.136,3.056,20.988,24.011
7783.0,2.904,0.788,-33.653,1.742,9.408,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.673,1.642,0.372,-0.124,0.306,-0.35,-3.158,26.993,0.0,266.24,,280.0,280.0,0.172,3.057,20.992,24.02
7783.5,2.904,0.788,-33.653,1.742,9.408,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.673,1.642,0.177,-0.292,0.155,-0.788,-3.158,26.993,0.0,266.84,,280.0,280.0,0.051,3.054,21.003,24.062
7784.0,2.904,0.788,-33.653,1.742,9.408,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.673,1.642,-0.126,-0.46,-0.035,-1.077,-3.158,26.993,0.0,266.84,,280.0,280.0,-0.187,3.052,21.001,24.084
7784.5,2.904,0.788,-33.653,1.742,9.408,5.023,35.664,4.838,-9.863,-2.758,0.0,37.2,37.8,9.673,1.642,-0.225,-0.46,-0.086,-0.827,-3.158,26.993,0.0,266.94,,280.0,280.0,-0.425,3.049,20.985,24.083
7785.0,2.904,0.788,-33.653,1.742,9.408,5.077,35.719,4.871,-9.818,-2.759,0.0,37.181,37.769,9.673,1.642,0.359,-0.009,0.171,-0.079,-3.146,26.999,0.0,266.94,,280.0,280.0,-0.399,3.047,20.982,24.113
7785.5,2.904,0.788,-33.653,1.742,9.408,5.077,35.719,4.871,-9.818,-2.759,0.0,37.2,37.8,9.673,1.642,0.315,-0.096,0.275,-0.454,-3.146,26.999,0.0,266.64,,280.0,280.0,0.11,3.044,20.984,24.103
7786.0,2.717,0.651,-35.057,1.722,9.471,5.077,35.719,4.871,-9.818,-2.759,0.0,37.2,37.8,9.519,1.558,0.149,-0.225,0.156,-0.786,-3.146,26.999,0.0,266.64,,280.0,280.0,0.01,3.042,20.974,24.084
7786.5,2.717,0.651,-35.057,1.722,9.471,5.077,35.719,4.871,-9.818,-2.759,0.0,37.2,37.8,9.519,1.558,0.003,-0.282,0.045,-0.894,-3.146,26.999,0.0,266.44,,280.0,280.0,-0.177,3.037,20.98,24.099
7787.0,2.717,0.651,-35.057,1.722,9.471,5.077,35.719,4.871,-9.818,-2.759,0.0,37.2,37.8,9.519,1.558,-0.193,-0.32,0.026,-0.653,-3.146,26.999,0.0,266.44,,280.0,280.0,-0.282,3.032,20.959,24.083
7787.5,2.717,0.651,-35.057,1.722,9.471,5.077,35.719,4.871,-9.818,-2.759,0.0,37.2,37.8,9.519,1.558,0.301,-0.127,0.158,-0.269,-3.146,26.999,0.0,266.84,,280.0,280.0,-0.285,3.026,20.98,24.069
7788.0,2.717,0.651,-35.057,1.722,9.471,5.054,35.657,4.823,-9.814,-2.765,0.0,37.188,37.756,9.519,1.558,0.475,0.018,0.334,-0.06,-3.16,26.998,0.0,266.84,,280.0,280.0,0.016,3.021,20.985,24.048
7788.5,2.717,0.651,-35.057,1.722,9.471,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.519,1.558,0.374,-0.034,0.379,-0.255,-3.16,26.998,0.0,266.64,,280.0,280.0,0.192,3.016,20.983,23.984
7789.0,2.717,0.651,-35.057,1.722,9.471,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.519,1.558,0.004,-0.326,-0.195,-0.644,-3.16,26.998,0.0,266.64,,280.0,280.0,0.116,3.011,20.984,23.958
7789.5,3.084,0.703,-35.209,1.727,9.52,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.448,1.752,0.018,-0.035,-0.051,-0.255,-3.16,26.998,0.0,266.64,,280.0,280.0,-0.29,3.007,20.98,23.971
7790.0,3.084,0.703,-35.209,1.727,9.52,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.448,1.752,0.588,0.145,0.248,0.015,-3.16,26.998,0.0,266.64,,280.0,280.0,-0.081,3.008,20.987,23.941
