t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7790.5,3.084,0.703,-35.209,1.727,9.52,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.448,1.752,0.683,0.059,0.353,-0.151,-3.16,26.998,0.0,266.34,,280.0,280.0,0.249,3.009,20.988,23.959
7791.0,3.084,0.703,-35.209,1.727,9.52,5.054,35.657,4.823,-9.814,-2.765,0.0,37.2,37.8,9.448,1.752,0.451,-0.072,0.309,-0.513,-3.16,26.998,0.0,266.34,,280.0,280.0,0.236,3.01,20.986,23.996
7791.5,3.084,0.703,-35.209,1.727,9.52,5.031,35.656,4.827,-9.765,-2.762,0.0,37.19,37.75,9.448,1.752,0.103,-0.264,0.118,-0.855,-3.163,26.995,0.0,266.74,,280.0,280.0,0.044,3.012,20.985,24.146
7792.0,3.084,0.703,-35.209,1.727,9.52,5.031,35.656,4.827,-9.765,-2.762,0.0,37.2,37.8,9.448,1.752,-0.118,-0.326,-0.126,-0.662,-3.163,26.995,0.0,266.74,,280.0,280.0,-0.225,3.013,20.979,24.15
7792.5,3.258,0.79,-35.209,1.692,9.419,5.031,35.656,4.827,-9.765,-2.762,0.0,37.2,37.8,9.538,1.756,0.734,0.239,0.4,0.002,-3.163,26.995,0.0,266.24,,280.0,280.0,-0.308,3.014,20.991,24.164
7793.0,3.258,0.79,-35.209,1.692,9.419,5.031,35.656,4.827,-9.765,-2.762,0.0,37.2,37.8,9.538,1.756,0.728,0.105,0.459,-0.239,-3.163,26.995,0.0,266.24,,280.0,280.0,0.344,3.018,21.004,24.159
7793.5,3.258,0.79,-35.209,1.692,9.419,5.031,35.656,4.827,-9.765,-2.762,0.0,37.2,37.8,9.538,1.756,0.242,-0.153,0.292,-0.552,-3.163,26.995,0.0,266.34,,280.0,280.0,0.263,3.022,20.997,24.194
7794.0,3.258,0.79,-35.209,1.692,9.419,5.031,35.656,4.827,-9.765,-2.762,0.0,37.2,37.8,9.538,1.756,0.028,-0.352,0.07,-0.86,-3.163,26.995,0.0,266.34,,280.0,280.0,-0.042,3.026,21.016,24.222
7794.5,3.258,0.79,-35.209,1.692,9.419,4.999,35.707,4.834,-9.722,-2.762,0.0,37.182,37.79,9.538,1.756,0.004,-0.261,0.116,-0.384,-3.165,26.992,0.0,266.24,,280.0,280.0,-0.278,3.03,21.001,24.213
7795.0,3.258,0.79,-35.209,1.692,9.419,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.538,1.756,0.553,0.261,0.398,0.087,-3.165,26.992,0.0,266.24,,280.0,280.0,-0.131,3.033,21.031,24.21
7795.5,3.258,0.79,-35.209,1.692,9.419,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.538,1.756,0.799,0.3,0.492,0.02,-3.165,26.992,0.0,266.44,,280.0,280.0,0.325,3.037,21.024,24.226
7796.0,2.553,0.699,-33.283,1.737,9.401,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.725,1.654,0.393,-0.11,0.323,-0.598,-3.165,26.992,0.0,266.44,,280.0,280.0,0.402,3.041,21.011,24.231
7796.5,2.553,0.699,-33.283,1.737,9.401,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.725,1.654,0.095,-0.28,0.142,-0.832,-3.165,26.992,0.0,266.04,,280.0,280.0,0.002,3.033,21.028,24.255
7797.0,2.553,0.699,-33.283,1.737,9.401,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.725,1.654,0.082,-0.164,0.166,-0.275,-3.165,26.992,0.0,266.04,,280.0,280.0,-0.219,3.025,21.015,24.181
7797.5,2.553,0.699,-33.283,1.737,9.401,4.999,35.707,4.834,-9.722,-2.762,0.0,37.2,37.8,9.725,1.654,0.622,0.283,0.467,0.213,-3.165,26.992,0.0,266.14,,280.0,280.0,-0.048,3.017,21.027,24.157
7798.0,2.553,0.699,-33.283,1.737,9.401,5.037,35.672,4.872,-9.69,-2.751,0.0,37.199,37.881,9.725,1.654,1.015,0.366,0.661,0.175,-3.154,27.0,0.0,266.14,,280.0,280.0,0.396,3.009,21.024,24.114
7798.5,2.553,0.699,-33.283,1.737,9.401,5.037,35.672,4.872,-9.69,-2.751,0.0,37.2,37.9,9.725,1.654,0.813,0.149,0.599,-0.22,-3.154,27.0,0.0,266.44,,280.0,280.0,0.555,3.002,21.041,24.093
7799.0,2.563,0.673,-34.333,1.71,9.382,5.037,35.672,4.872,-9.69,-2.751,0.0,37.2,37.9,9.572,1.769,0.318,-0.091,0.38,-0.609,-3.154,27.0,0.0,266.44,,280.0,280.0,0.335,2.995,21.048,24.048
7799.5,2.563,0.673,-34.333,1.71,9.382,5.037,35.672,4.872,-9.69,-2.751,0.0,37.2,37.9,9.572,1.769,0.118,0.132,0.019,0.073,-3.154,27.0,0.0,266.94,,280.0,280.0,-0.0,2.987,21.02,24.015
7800.0,2.563,0.673,-34.333,1.71,9.382,5.037,35.672,4.872,-9.69,-2.751,0.0,37.2,37.9,9.572,1.769,0.798,0.447,0.462,0.306,-3.154,27.0,0.0,266.94,,280.0,280.0,0.086,2.98,21.022,24.012
7800.5,2.563,0.673,-34.333,1.71,9.382,5.037,35.672,4.872,-9.69,-2.751,0.0,37.2,37.9,9.572,1.769,0.883,0.32,0.351,0.027,-3.154,27.0,0.0,266.54,,280.0,280.0,0.503,2.974,21.031,23.977
7801.0,2.563,0.673,-34.333,1.71,9.382,5.016,35.645,4.841,-9.679,-2.761,0.0,37.203,37.813,9.572,1.769,0.118,0.079,-0.202,-0.382,-3.153,27.003,0.0,266.54,,280.0,280.0,0.395,2.967,21.018,23.969
7801.5,2.563,0.673,-34.333,1.71,9.382,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.572,1.769,0.021,-0.107,-0.071,-0.646,-3.153,27.003,0.0,267.24,,280.0,280.0,-0.097,2.96,21.037,23.984
7802.0,3.643,0.869,-35.209,1.669,9.463,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.526,1.823,0.082,-0.151,-0.003,-0.524,-3.153,27.003,0.0,267.24,,280.0,280.0,-0.201,2.954,21.04,23.982
7802.5,3.643,0.869,-35.209,1.669,9.463,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.526,1.823,0.257,0.091,0.132,-0.101,-3.153,27.003,0.0,266.44,,280.0,280.0,-0.149,2.965,21.04,24.023
7803.0,3.643,0.869,-35.209,1.669,9.463,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.526,1.823,0.685,0.239,0.508,-0.061,-3.153,27.003,0.0,266.44,,280.0,280.0,0.095,2.976,21.03,24.034
7803.5,3.643,0.869,-35.209,1.669,9.463,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.526,1.823,0.351,-0.023,0.381,-0.443,-3.153,27.003,0.0,266.44,,280.0,280.0,0.343,2.987,21.035,24.037
7804.0,3.643,0.869,-35.209,1.669,9.463,5.016,35.645,4.841,-9.679,-2.761,0.0,37.2,37.8,9.526,1.823,0.116,-0.154,0.239,-0.621,-3.153,27.003,0.0,266.44,,280.0,280.0,0.067,2.998,21.033,24.056
7804.5,3.643,0.869,-35.209,1.669,9.463,4.971,35.682,4.833,-9.642,-2.76,0.0,37.197,37.755,9.526,1.823,0.325,0.012,0.317,-0.273,-3.162,26.992,0.0,266.64,,280.0,280.0,-0.105,3.008,21.049,24.008
7805.0,3.643,0.869,-35.209,1.669,9.463,4.971,35.682,4.833,-9.642,-2.76,0.0,37.2,37.8,9.526,1.823,0.717,0.281,0.511,0.226,-3.162,26.992,0.0,266.64,,280.0,280.0,0.095,3.019,21.033,23.83
7805.5,3.828,0.896,-35.209,1.631,9.474,4.971,35.682,4.833,-9.642,-2.76,0.0,37.2,37.8,9.476,1.785,0.928,0.37,0.729,0.327,-3.162,26.992,0.0,266.94,,280.0,280.0,0.434,3.029,21.043,23.786
7806.0,3.828,0.896,-35.209,1.631,9.474,4.971,35.682,4.833,-9.642,-2.76,0.0,37.2,37.8,9.476,1.785,0.768,0.131,0.665,-0.122,-3.162,26.992,0.0,266.94,,280.0,280.0,0.588,3.042,21.035,23.829
7806.5,3.828,0.896,-35.209,1.631,9.474,4.971,35.682,4.833,-9.642,-2.76,0.0,37.2,37.8,9.476,1.785,-0.186,-0.063,-0.169,-0.429,-3.162,26.992,0.0,266.64,,280.0,280.0,0.36,3.055,21.034,23.833
7807.0,3.828,0.896,-35.209,1.631,9.474,4.971,35.682,4.833,-9.642,-2.76,0.0,37.2,37.8,9.476,1.785,0.243,0.174,0.134,-0.09,-3.162,26.992,0.0,266.64,,280.0,280.0,-0.212,3.068,21.046,23.857
7807.5,3.828,0.896,-35.209,1.631,9.474,5.08,35.727,4.861,-9.595,-2.762,0.0,37.197,37.785,9.476,1.785,0.725,0.345,0.407,0.236,-3.159,27.001,0.0,266.84,,280.0,280.0,0.115,3.08,21.03,23.881
7808.0,3.828,0.896,-35.209,1.631,9.474,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.476,1.785,0.653,0.276,0.451,0.107,-3.159,27.001,0.0,266.84,,280.0,280.0,0.428,3.092,21.04,23.899
7808.5,3.153,0.746,-35.209,1.719,9.53,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.358,1.791,0.495,0.066,0.379,-0.331,-3.159,27.001,0.0,266.54,,280.0,280.0,0.371,3.104,21.054,23.934
7809.0,3.153,0.746,-35.209,1.719,9.53,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.358,1.791,0.279,-0.106,0.256,-0.652,-3.159,27.001,0.0,266.54,,280.0,280.0,0.152,3.105,21.047,24.063
7809.5,3.153,0.746,-35.209,1.719,9.53,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.358,1.791,0.025,-0.238,0.112,-0.709,-3.159,27.001,0.0,266.24,,280.0,280.0,-0.055,3.106,21.059,24.077
7810.0,3.153,0.746,-35.209,1.719,9.53,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.358,1.791,0.794,0.263,0.489,0.035,-3.159,27.001,0.0,266.24,,280.0,280.0,-0.202,3.107,21.035,24.071
7810.5,3.153,0.746,-35.209,1.719,9.53,5.08,35.727,4.861,-9.595,-2.762,0.0,37.2,37.8,9.358,1.791,0.71,0.213,0.514,-0.106,-3.159,27.001,0.0,266.44,,280.0,280.0,0.395,3.108,21.036,24.054
7811.0,3.153,0.746,-35.209,1.719,9.53,5.05,35.664,4.813,-9.59,-2.766,0.0,37.198,37.773,9.358,1.791,0.631,0.118,0.5,-0.293,-3.161,26.995,0.0,266.44,,280.0,280.0,0.333,3.108,21.045,23.987
7811.5,3.153,0.746,-35.209,1.719,9.53,5.05,35.664,4.813,-9.59,-2.766,0.0,37.2,37.8,9.358,1.791,0.379,0.021,0.352,-0.485,-3.161,26.995,0.0,266.34,,280.0,280.0,0.239,3.109,21.06,23.929
7812.0,2.966,0.795,-33.757,1.774,9.416,5.05,35.664,4.813,-9.59,-2.766,0.0,37.2,37.8,9.632,1.75,-0.255,-0.013,-0.304,-0.31,-3.161,26.995,0.0,266.34,,280.0,280.0,0.067,3.11,21.048,23.898
7812.5,2.966,0.795,-33.757,1.774,9.416,5.05,35.664,4.813,-9.59,-2.766,0.0,37.2,37.8,9.632,1.75,0.359,0.191,0.083,0.053,-3.161,26.995,0.0,266.34,,280.0,280.0,-0.22,3.107,21.044,23.834
7813.0,2.966,0.795,-33.757,1.774,9.416,5.05,35.664,4.813,-9.59,-2.766,0.0,37.2,37.8,9.632,1.75,0.629,0.203,0.32,-0.007,-3.161,26.995,0.0,266.34,,280.0,280.0,0.172,3.105,21.041,23.841
7813.5,2.966,0.795,-33.757,1.774,9.416,5.05,35.664,4.813,-9.59,-2.766,0.0,37.2,37.8,9.632,1.75,0.309,-0.051,0.247,-0.613,-3.161,26.995,0.0,266.14,,280.0,280.0,0.286,3.103,21.052,23.847
7814.0,2.966,0.795,-33.757,1.774,9.416,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.812,9.632,1.75,0.14,-0.184,0.129,-0.554,-3.152,26.995,0.0,266.14,,280.0,280.0,-0.027,3.101,21.054,23.845
7814.5,2.966,0.795,-33.757,1.774,9.416,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.632,1.75,0.381,-0.039,0.291,-0.12,-3.152,26.995,0.0,266.14,,280.0,280.0,-0.117,3.098,21.067,23.847
7815.0,2.874,0.777,-33.281,1.758,9.457,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.573,1.641,0.694,0.288,0.51,0.066,-3.152,26.995,0.0,266.14,,280.0,280.0,0.128,3.096,21.072,23.838
7815.5,2.874,0.777,-33.281,1.758,9.457,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.573,1.641,0.76,0.26,0.561,-0.068,-3.152,26.995,0.0,265.84,,280.0,280.0,0.39,3.093,21.065,23.873
7816.0,2.874,0.777,-33.281,1.758,9.457,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.573,1.641,0.476,0.111,0.442,-0.333,-3.152,26.995,0.0,265.84,,280.0,280.0,0.378,3.089,21.047,23.865
7816.5,2.874,0.777,-33.281,1.758,9.457,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.573,1.641,0.184,-0.095,0.293,-0.625,-3.152,26.995,0.0,266.14,,280.0,280.0,0.174,3.085,21.057,23.872
7817.0,2.874,0.777,-33.281,1.758,9.457,5.023,35.698,4.804,-9.551,-2.762,0.0,37.2,37.8,9.573,1.641,0.198,0.032,0.095,-0.17,-3.152,26.995,0.0,266.14,,280.0,280.0,-0.061,3.082,21.077,23.886
7817.5,2.874,0.777,-33.281,1.758,9.457,5.037,35.724,4.835,-9.503,-2.741,0.0,37.208,37.8,9.573,1.641,0.539,0.348,0.391,0.127,-3.147,26.998,0.0,266.14,,280.0,280.0,0.039,3.079,21.077,23.914
7818.0,2.874,0.777,-33.281,1.758,9.457,5.037,35.724,4.835,-9.503,-2.741,0.0,37.2,37.8,9.573,1.641,0.526,0.243,0.455,-0.11,-3.147,26.998,0.0,266.14,,280.0,280.0,0.351,3.075,21.053,23.889
7818.5,2.774,0.699,-35.209,1.746,9.541,5.037,35.724,4.835,-9.503,-2.741,0.0,37.2,37.8,9.417,1.67,0.34,0.016,0.336,-0.451,-3.147,26.998,0.0,266.24,,280.0,280.0,0.279,3.072,21.058,23.87
7819.0,2.774,0.699,-35.209,1.746,9.541,5.037,35.724,4.835,-9.503,-2.741,0.0,37.2,37.8,9.417,1.67,0.096,-0.225,0.011,-0.727,-3.147,26.998,0.0,266.24,,280.0,280.0,0.06,3.067,21.059,23.856
7819.5,2.774,0.699,-35.209,1.746,9.541,5.037,35.724,4.835,-9.503,-2.741,0.0,37.2,37.8,9.417,1.67,0.078,-0.069,0.065,-0.459,-3.147,26.998,0.0,265.94,,280.0,280.0,-0.211,3.062,21.063,23.901
7820.0,2.774,0.699,-35.209,1.746,9.541,5.037,35.724,4.835,-9.503,-2.741,0.0,37.2,37.8,9.417,1.67,0.445,0.129,0.255,-0.048,-3.147,26.998,0.0,265.94,,280.0,280.0,-0.096,3.057,21.077,23.894
7820.5,2.774,0.699,-35.209,1.746,9.541,5.024,35.69,4.833,-9.494,-2.752,0.0,37.202,37.774,9.417,1.67,0.521,0.078,0.417,-0.243,-3.146,26.993,0.0,265.64,,280.0,280.0,0.195,3.053,21.069,23.89
7821.0,2.774,0.699,-35.209,1.746,9.541,5.024,35.69,4.833,-9.494,-2.752,0.0,37.2,37.8,9.417,1.67,0.343,-0.075,0.302,-0.587,-3.146,26.993,0.0,265.64,,280.0,280.0,0.193,3.048,21.059,23.902
7821.5,2.913,0.683,-35.209,1.738,9.571,5.024,35.69,4.833,-9.494,-2.752,0.0,37.2,37.8,9.507,1.759,0.101,-0.17,0.2,-0.54,-3.146,26.993,0.0,265.74,,280.0,280.0,-0.004,3.044,21.057,23.915
7822.0,2.913,0.683,-35.209,1.738,9.571,5.024,35.69,4.833,-9.494,-2.752,0.0,37.2,37.8,9.507,1.759,0.288,0.05,0.32,-0.163,-3.146,26.993,0.0,265.74,,280.0,280.0,-0.102,3.042,21.055,23.925
7822.5,2.913,0.683,-35.209,1.738,9.571,5.024,35.69,4.833,-9.494,-2.752,0.0,37.2,37.8,9.507,1.759,0.75,0.274,0.503,0.015,-3.146,26.993,0.0,265.74,,280.0,280.0,0.124,3.039,21.053,23.908
7823.0,2.913,0.683,-35.209,1.738,9.571,5.024,35.69,4.833,-9.494,-2.752,0.0,37.2,37.8,9.507,1.759,0.798,0.198,0.534,-0.038,-3.146,26.993,0.0,265.74,,280.0,280.0,0.386,3.037,21.029,23.878
7823.5,2.913,0.683,-35.209,1.738,9.571,5.023,35.652,4.808,-9.476,-2.765,0.0,37.193,37.783,9.507,1.759,0.672,0.078,0.548,-0.236,-3.162,26.983,0.0,265.54,,280.0,280.0,0.373,3.035,21.055,23.851
7824.0,2.913,0.683,-35.209,1.738,9.571,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.507,1.759,0.513,-0.052,0.422,-0.415,-3.162,26.983,0.0,265.54,,280.0,280.0,0.266,3.033,21.06,23.843
7824.5,2.913,0.683,-35.209,1.738,9.571,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.507,1.759,0.38,0.257,0.459,-0.04,-3.162,26.983,0.0,265.34,,280.0,280.0,0.117,3.031,21.045,23.845
7825.0,3.098,0.776,-35.209,1.687,9.449,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.46,1.748,0.877,0.346,0.614,0.075,-3.162,26.983,0.0,265.34,,280.0,280.0,0.264,3.029,21.061,23.869
7825.5,3.098,0.776,-35.209,1.687,9.449,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.46,1.748,0.844,0.245,0.617,-0.067,-3.162,26.983,0.0,265.74,,280.0,280.0,0.478,3.031,21.047,23.881
7826.0,3.098,0.776,-35.209,1.687,9.449,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.46,1.748,0.614,0.1,0.535,-0.362,-3.162,26.983,0.0,265.74,,280.0,280.0,0.41,3.032,21.054,23.886
7826.5,3.098,0.776,-35.209,1.687,9.449,5.023,35.652,4.808,-9.476,-2.765,0.0,37.2,37.8,9.46,1.748,0.446,-0.02,0.416,-0.41,-3.162,26.983,0.0,265.74,,280.0,280.0,0.222,3.033,21.05,23.934
7827.0,3.098,0.776,-35.209,1.687,9.449,5.006,35.702,4.825,-9.421,-2.758,0.0,37.196,37.822,9.46,1.748,0.573,0.05,0.497,-0.056,-3.167,26.976,0.0,265.74,,280.0,280.0,0.108,3.034,21.056,23.996
7827.5,3.098,0.776,-35.209,1.687,9.449,5.006,35.702,4.825,-9.421,-2.758,0.0,37.2,37.8,9.46,1.748,0.716,0.356,0.678,0.221,-3.167,26.976,0.0,265.94,,280.0,280.0,0.266,3.035,21.059,24.032
7828.0,2.755,0.695,-34.293,1.735,9.517,5.006,35.702,4.825,-9.421,-2.758,0.0,37.2,37.8,9.581,1.627,0.939,0.256,0.761,-0.098,-3.167,26.976,0.0,265.94,,280.0,280.0,0.493,3.036,21.085,24.037
7828.5,2.755,0.695,-34.293,1.735,9.517,5.006,35.702,4.825,-9.421,-2.758,0.0,37.2,37.8,9.581,1.627,0.542,0.038,0.618,-0.344,-3.167,26.976,0.0,266.04,,280.0,280.0,0.464,3.031,21.045,24.105
7829.0,2.755,0.695,-34.293,1.735,9.517,5.006,35.702,4.825,-9.421,-2.758,0.0,37.2,37.8,9.581,1.627,0.31,-0.014,0.243,-0.262,-3.167,26.976,0.0,266.04,,280.0,280.0,0.214,3.027,21.054,24.16
7829.5,2.755,0.695,-34.293,1.735,9.517,5.006,35.702,4.825,-9.421,-2.758,0.0,37.2,37.8,9.581,1.627,0.715,0.243,0.545,0.238,-3.167,26.976,0.0,266.24,,280.0,280.0,0.069,3.022,21.05,24.188
7830.0,2.755,0.695,-34.293,1.735,9.517,5.041,35.651,4.836,-9.416,-2.748,0.0,37.195,37.796,9.581,1.627,0.857,0.472,0.752,0.309,-3.157,26.982,0.0,266.24,,280.0,280.0,0.435,3.018,21.034,24.107
7830.5,2.755,0.695,-34.293,1.735,9.517,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.581,1.627,0.86,0.381,0.763,0.095,-3.157,26.982,0.0,265.74,,280.0,280.0,0.598,3.014,21.065,24.067
7831.0,2.755,0.695,-34.293,1.735,9.517,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.581,1.627,0.611,0.173,0.634,-0.208,-3.157,26.982,0.0,265.74,,280.0,280.0,0.525,3.009,21.057,24.077
7831.5,2.829,0.663,-35.209,1.739,9.547,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.452,1.719,0.377,0.099,0.443,-0.251,-3.157,26.982,0.0,265.54,,280.0,280.0,0.302,3.005,21.051,24.091
7832.0,2.829,0.663,-35.209,1.739,9.547,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.452,1.719,0.8,0.35,0.626,0.188,-3.157,26.982,0.0,265.54,,280.0,280.0,0.167,3.002,21.059,24.05
7832.5,2.829,0.663,-35.209,1.739,9.547,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.452,1.719,0.938,0.35,0.706,0.226,-3.157,26.982,0.0,265.64,,280.0,280.0,0.491,3.0,21.041,23.985
7833.0,2.829,0.663,-35.209,1.739,9.547,5.041,35.651,4.836,-9.416,-2.748,0.0,37.2,37.8,9.452,1.719,0.801,0.28,0.667,-0.087,-3.157,26.982,0.0,265.64,,280.0,280.0,0.555,2.997,21.053,23.946
7833.5,2.829,0.663,-35.209,1.739,9.547,5.045,35.658,4.819,-9.389,-2.753,0.0,37.206,37.855,9.452,1.719,0.654,0.172,0.609,-0.275,-3.159,26.979,0.0,266.04,,280.0,280.0,0.415,2.994,21.057,23.857
7834.0,2.829,0.663,-35.209,1.739,9.547,5.045,35.658,4.819,-9.389,-2.753,0.0,37.2,37.9,9.452,1.719,0.376,-0.004,0.454,-0.442,-3.159,26.979,0.0,266.04,,280.0,280.0,0.29,2.991,21.063,23.868
7834.5,3.211,0.851,-33.828,1.73,9.447,5.045,35.658,4.819,-9.389,-2.753,0.0,37.2,37.9,9.619,1.695,0.539,0.146,0.546,0.011,-3.159,26.979,0.0,265.54,,280.0,280.0,0.096,2.989,21.074,23.839
7835.0,3.211,0.851,-33.828,1.73,9.447,5.045,35.658,4.819,-9.389,-2.753,0.0,37.2,37.9,9.619,1.695,0.935,0.526,0.81,0.191,-3.159,26.979,0.0,265.54,,280.0,280.0,0.311,2.992,21.065,23.777
7835.5,3.211,0.851,-33.828,1.73,9.447,5.045,35.658,4.819,-9.389,-2.753,0.0,37.2,37.9,9.619,1.695,0.684,0.365,0.717,-0.066,-3.159,26.979,0.0,265.64,,280.0,280.0,0.615,2.996,21.082,23.77
7836.0,3.211,0.851,-33.828,1.73,9.447,5.045,35.658,4.819,-9.389,-2.753,0.0,37.2,37.9,9.619,1.695,0.452,0.104,0.579,-0.351,-3.159,26.979,0.0,265.64,,280.0,280.0,0.425,2.999,21.087,23.793
7836.5,3.211,0.851,-33.828,1.73,9.447,5.075,35.716,4.843,-9.345,-2.745,0.0,37.216,37.81,9.619,1.695,0.321,0.064,0.505,-0.3,-3.147,26.983,0.0,265.34,,280.0,280.0,0.196,3.003,21.061,23.76
7837.0,3.211,0.851,-33.828,1.73,9.447,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.619,1.695,0.737,0.331,0.661,0.178,-3.147,26.983,0.0,265.34,,280.0,280.0,0.147,3.006,21.071,23.768
7837.5,3.211,0.851,-33.828,1.73,9.447,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.619,1.695,1.103,0.564,0.889,0.544,-3.147,26.983,0.0,265.54,,280.0,280.0,0.477,3.01,21.076,23.725
7838.0,3.388,0.804,-35.209,1.738,9.502,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.444,1.68,1.028,0.558,0.954,0.367,-3.147,26.983,0.0,265.54,,280.0,280.0,0.775,3.013,21.085,23.726
7838.5,3.388,0.804,-35.209,1.738,9.502,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.444,1.68,0.616,0.112,0.59,-0.404,-3.147,26.983,0.0,265.64,,280.0,280.0,0.727,3.019,21.086,23.758
7839.0,3.388,0.804,-35.209,1.738,9.502,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.444,1.68,0.444,0.093,0.533,-0.158,-3.147,26.983,0.0,265.64,,280.0,280.0,0.229,3.025,21.085,23.769
7839.5,3.388,0.804,-35.209,1.738,9.502,5.075,35.716,4.843,-9.345,-2.745,0.0,37.2,37.8,9.444,1.68,0.727,0.53,0.748,0.489,-3.147,26.983,0.0,266.14,,280.0,280.0,0.228,3.031,21.067,23.801
7840.0,3.388,0.804,-35.209,1.738,9.502,5.048,35.702,4.835,-9.316,-2.752,0.0,37.208,37.784,9.444,1.68,1.491,0.782,1.075,0.657,-3.157,26.981,0.0,266.14,,280.0,280.0,0.624,3.037,21.08,23.757
7840.5,3.388,0.804,-35.209,1.738,9.502,5.048,35.702,4.835,-9.316,-2.752,0.0,37.2,37.8,9.444,1.68,1.388,0.596,1.096,0.337,-3.157,26.981,0.0,265.84,,280.0,280.0,1.001,3.043,21.077,23.737
7841.0,3.02,0.721,-35.209,1.689,9.49,5.048,35.702,4.835,-9.316,-2.752,0.0,37.2,37.8,9.411,1.884,0.798,0.406,0.912,0.0,-3.157,26.981,0.0,265.84,,280.0,280.0,0.854,3.048,21.09,23.697
7841.5,3.02,0.721,-35.209,1.689,9.49,5.048,35.702,4.835,-9.316,-2.752,0.0,37.2,37.8,9.411,1.884,0.154,0.149,-0.342,-0.289,-3.157,26.981,0.0,265.84,,280.0,280.0,0.529,3.048,21.092,23.702
7842.0,3.02,0.721,-35.209,1.689,9.49,5.048,35.702,4.835,-9.316,-2.752,0.0,37.2,37.8,9.411,1.884,0.76,0.598,0.434,0.392,-3.157,26.981,0.0,265.84,,280.0,280.0,-0.082,3.047,21.09,23.685
7842.5,3.02,0.721,-35.209,1.689,9.49,5.048,35.702,4.835,-9.316,-2.752,0.0,37.2,37.8,9.411,1.884,0.936,0.489,0.508,0.206,-3.157,26.981,0.0,265.94,,280.0,280.0,0.546,3.047,21.099,23.703
7843.0,3.02,0.721,-35.209,1.689,9.49,5.04,35.689,4.806,-9.296,-2.736,0.0,37.213,37.781,9.411,1.884,0.574,0.316,0.392,-0.161,-3.141,26.985,0.0,265.94,,280.0,280.0,0.535,3.046,21.095,23.712
7843.5,3.02,0.721,-35.209,1.689,9.49,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.411,1.884,0.34,0.125,0.308,-0.416,-3.141,26.985,0.0,266.34,,280.0,280.0,0.28,3.046,21.079,23.703
7844.0,3.02,0.721,-35.209,1.689,9.49,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.411,1.884,0.204,0.117,0.251,-0.354,-3.141,26.985,0.0,266.34,,280.0,280.0,0.089,3.046,21.082,23.751
7844.5,2.596,0.712,-34.143,1.758,9.423,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.602,1.772,0.595,0.335,0.473,0.25,-3.141,26.985,0.0,266.24,,280.0,280.0,0.054,3.045,21.086,23.882
7845.0,2.596,0.712,-34.143,1.758,9.423,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.602,1.772,0.999,0.66,0.796,0.557,-3.141,26.985,0.0,266.24,,280.0,280.0,0.413,3.038,21.079,23.848
7845.5,2.596,0.712,-34.143,1.758,9.423,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.602,1.772,0.629,0.245,0.677,-0.196,-3.141,26.985,0.0,265.94,,280.0,280.0,0.753,3.031,21.082,23.867
7846.0,2.596,0.712,-34.143,1.758,9.423,5.04,35.689,4.806,-9.296,-2.736,0.0,37.2,37.8,9.602,1.772,0.377,0.058,0.461,-0.555,-3.141,26.985,0.0,265.94,,280.0,280.0,0.339,3.023,21.073,23.865
7846.5,2.596,0.712,-34.143,1.758,9.423,5.007,35.697,4.813,-9.265,-2.734,0.0,37.217,37.84,9.602,1.772,0.299,0.071,0.407,-0.23,-3.142,26.991,0.0,265.84,,280.0,280.0,0.085,3.016,21.066,23.945
7847.0,2.596,0.712,-34.143,1.758,9.423,5.007,35.697,4.813,-9.265,-2.734,0.0,37.2,37.8,9.602,1.772,0.83,0.478,0.723,0.361,-3.142,26.991,0.0,265.84,,280.0,280.0,0.137,3.01,21.071,24.009
7847.5,2.977,0.775,-33.802,1.788,9.475,5.007,35.697,4.813,-9.265,-2.734,0.0,37.2,37.8,9.629,1.624,1.26,0.667,0.932,0.443,-3.142,26.991,0.0,265.94,,280.0,280.0,0.598,3.003,21.079,24.028
7848.0,2.977,0.775,-33.802,1.788,9.475,5.007,35.697,4.813,-9.265,-2.734,0.0,37.2,37.8,9.629,1.624,1.105,0.473,0.917,0.205,-3.142,26.991,0.0,265.94,,280.0,280.0,0.825,3.002,21.075,23.964
7848.5,2.977,0.775,-33.802,1.788,9.475,5.007,35.697,4.813,-9.265,-2.734,0.0,37.2,37.8,9.629,1.624,0.446,0.284,0.403,-0.07,-3.142,26.991,0.0,266.24,,280.0,280.0,0.675,3.002,21.059,23.946
7849.0,2.977,0.775,-33.802,1.788,9.475,5.007,35.697,4.813,-9.265,-2.734,0.0,37.2,37.8,9.629,1.624,0.415,0.144,0.401,-0.181,-3.142,26.991,0.0,266.24,,280.0,280.0,0.266,3.001,21.08,23.998
7849.5,2.977,0.775,-33.802,1.788,9.475,5.065,35.738,4.874,-9.225,-2.757,0.0,37.221,37.809,9.629,1.624,0.775,0.339,0.608,0.255,-3.148,26.985,0.0,266.24,,280.0,280.0,0.195,3.001,21.077,24.002
7850.0,2.977,0.775,-33.802,1.788,9.475,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.629,1.624,0.98,0.514,0.831,0.48,-3.148,26.985,0.0,266.24,,280.0,280.0,0.494,3.001,21.078,24.053
7850.5,2.836,0.671,-35.209,1.724,9.524,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.45,1.808,0.879,0.352,0.833,0.213,-3.148,26.985,0.0,266.34,,280.0,280.0,0.701,3.0,21.085,24.059
7851.0,2.836,0.671,-35.209,1.724,9.524,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.45,1.808,0.764,0.197,0.627,-0.162,-3.148,26.985,0.0,266.34,,280.0,280.0,0.569,2.998,21.092,23.974
7851.5,2.836,0.671,-35.209,1.724,9.524,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.45,1.808,0.348,0.08,0.385,-0.309,-3.148,26.985,0.0,266.44,,280.0,280.0,0.357,2.995,21.072,23.984
7852.0,2.836,0.671,-35.209,1.724,9.524,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.45,1.808,0.377,0.207,0.461,-0.049,-3.148,26.985,0.0,266.44,,280.0,280.0,0.126,2.992,21.078,23.994
7852.5,2.836,0.671,-35.209,1.724,9.524,5.065,35.738,4.874,-9.225,-2.757,0.0,37.2,37.8,9.45,1.808,1.03,0.468,0.775,0.223,-3.148,26.985,0.0,266.14,,280.0,280.0,0.249,2.99,21.071,23.938
7853.0,2.836,0.671,-35.209,1.724,9.524,5.048,35.684,4.834,-9.213,-2.732,0.0,37.221,37.824,9.45,1.808,0.905,0.348,0.689,-0.003,-3.132,26.991,0.0,266.14,,280.0,280.0,0.624,2.987,21.093,23.877
7853.5,2.836,0.671,-35.209,1.724,9.524,5.048,35.684,4.834,-9.213,-2.732,0.0,37.2,37.8,9.45,1.808,0.677,0.177,0.599,-0.286,-3.132,26.991,0.0,265.84,,280.0,280.0,0.485,2.985,21.09,23.866
7854.0,2.579,0.713,-33.075,1.791,9.464,5.048,35.684,4.834,-9.213,-2.732,0.0,37.2,37.8,9.664,1.71,0.454,0.066,0.511,-0.314,-3.132,26.991,0.0,265.84,,280.0,280.0,0.292,2.982,21.098,23.894
7854.5,2.579,0.713,-33.075,1.791,9.464,5.048,35.684,4.834,-9.213,-2.732,0.0,37.2,37.8,9.664,1.71,0.638,0.199,0.561,-0.005,-3.132,26.991,0.0,266.14,,280.0,280.0,0.179,2.976,21.086,23.937
7855.0,2.579,0.713,-33.075,1.791,9.464,5.048,35.684,4.834,-9.213,-2.732,0.0,37.2,37.8,9.664,1.71,0.719,0.528,0.738,0.324,-3.132,26.991,0.0,266.14,,280.0,280.0,0.348,2.969,21.098,24.021
7855.5,2.579,0.713,-33.075,1.791,9.464,5.048,35.684,4.834,-9.213,-2.732,0.0,37.2,37.8,9.664,1.71,1.1,0.532,0.938,0.353,-3.132,26.991,0.0,266.04,,280.0,280.0,0.577,2.963,21.096,24.088
7856.0,2.579,0.713,-33.075,1.791,9.464,5.055,35.662,4.817,-9.169,-2.731,0.0,37.221,37.849,9.664,1.71,0.52,0.142,0.647,-0.271,-3.127,26.988,0.0,266.04,,280.0,280.0,0.731,2.956,21.109,24.053
7856.5,2.579,0.713,-33.075,1.791,9.464,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.664,1.71,0.453,0.13,0.605,-0.225,-3.127,26.988,0.0,265.84,,280.0,280.0,0.259,2.95,21.095,24.065
7857.0,3.242,0.819,-33.818,1.752,9.476,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.658,1.629,0.782,0.445,0.742,0.272,-3.127,26.988,0.0,265.84,,280.0,280.0,0.241,2.944,21.115,24.115
7857.5,3.242,0.819,-33.818,1.752,9.476,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.658,1.629,1.196,0.57,0.979,0.609,-3.127,26.988,0.0,265.84,,280.0,280.0,0.56,2.949,21.114,24.091
7858.0,3.242,0.819,-33.818,1.752,9.476,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.658,1.629,1.104,0.43,0.976,0.237,-3.127,26.988,0.0,265.84,,280.0,280.0,0.839,2.954,21.119,24.061
7858.5,3.242,0.819,-33.818,1.752,9.476,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.658,1.629,0.845,0.285,0.841,-0.18,-3.127,26.988,0.0,265.84,,280.0,280.0,0.686,2.959,21.133,24.076
7859.0,3.242,0.819,-33.818,1.752,9.476,5.055,35.662,4.817,-9.169,-2.731,0.0,37.2,37.8,9.658,1.629,0.492,0.065,0.6,-0.508,-3.127,26.988,0.0,265.84,,280.0,280.0,0.448,2.963,21.133,24.1
7859.5,3.242,0.819,-33.818,1.752,9.476,5.07,35.721,4.81,-9.103,-2.725,0.0,37.224,37.836,9.658,1.629,0.762,0.276,0.647,0.203,-3.122,26.999,0.0,265.94,,280.0,280.0,0.162,2.968,21.138,24.149
7860.0,3.242,0.819,-33.818,1.752,9.476,5.07,35.721,4.81,-9.103,-2.725,0.0,37.2,37.8,9.658,1.629,0.827,0.575,0.832,0.354,-3.122,26.999,0.0,265.94,,280.0,280.0,0.472,2.972,21.138,24.187
7860.5,3.554,0.911,-34.382,1.74,9.504,5.07,35.721,4.81,-9.103,-2.725,0.0,37.2,37.8,9.536,1.625,0.854,0.493,0.88,0.246,-3.122,26.999,0.0,265.94,,280.0,280.0,0.647,2.977,21.169,24.243
7861.0,3.554,0.911,-34.382,1.74,9.504,5.07,35.721,4.81,-9.103,-2.725,0.0,37.2,37.8,9.536,1.625,0.801,0.325,0.804,-0.016,-3.122,26.999,0.0,265.94,,280.0,280.0,0.618,2.986,21.141,24.237
7861.5,3.554,0.911,-34.382,1.74,9.504,5.07,35.721,4.81,-9.103,-2.725,0.0,37.2,37.8,9.536,1.625,0.616,0.131,0.655,-0.354,-3.122,26.999,0.0,266.04,,280.0,280.0,0.479,2.996,21.15,24.235
7862.0,3.554,0.911,-34.382,1.74,9.504,5.07,35.721,4.81,-9.103,-2.725,0.0,37.2,37.8,9.536,1.625,0.337,-0.017,0.467,-0.521,-3.122,26.999,0.0,266.04,,280.0,280.0,0.262,3.005,21.162,24.091
7862.5,3.554,0.911,-34.382,1.74,9.504,5.07,35.742,4.841,-9.078,-2.731,0.0,37.229,37.804,9.536,1.625,0.424,0.148,0.545,-0.162,-3.125,26.997,0.0,265.84,,280.0,280.0,0.067,3.014,21.164,24.02
7863.0,3.554,0.911,-34.382,1.74,9.504,5.07,35.742,4.841,-9.078,-2.731,0.0,37.2,37.8,9.536,1.625,1.253,0.476,1.01,0.472,-3.125,26.997,0.0,265.84,,280.0,280.0,0.239,3.023,21.178,24.002
7863.5,2.918,0.696,-35.209,1.722,9.519,5.07,35.742,4.841,-9.078,-2.731,0.0,37.2,37.8,9.357,1.691,1.054,0.318,0.95,0.002,-3.125,26.997,0.0,265.94,,280.0,280.0,0.803,3.031,21.181,23.957
7864.0,2.918,0.696,-35.209,1.722,9.519,5.07,35.742,4.841,-9.078,-2.731,0.0,37.2,37.8,9.357,1.691,0.686,0.122,0.704,-0.337,-3.125,26.997,0.0,265.94,,280.0,280.0,0.581,3.029,21.178,23.898
7864.5,2.918,0.696,-35.209,1.722,9.519,5.07,35.742,4.841,-9.078,-2.731,0.0,37.2,37.8,9.357,1.691,0.298,-0.045,0.471,-0.453,-3.125,26.997,0.0,265.74,,280.0,280.0,0.294,3.028,21.162,23.883
7865.0,2.918,0.696,-35.209,1.722,9.519,5.07,35.742,4.841,-9.078,-2.731,0.0,37.2,37.8,9.357,1.691,0.484,0.271,0.569,-0.041,-3.125,26.997,0.0,265.74,,280.0,280.0,0.068,3.026,21.177,23.885
7865.5,2.918,0.696,-35.209,1.722,9.519,5.059,35.7,4.845,-9.071,-2.735,0.0,37.23,37.835,9.357,1.691,0.896,0.434,0.762,0.266,-3.121,27.0,0.0,265.64,,280.0,280.0,0.321,3.024,21.177,23.884
7866.0,2.918,0.696,-35.209,1.722,9.519,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.357,1.691,0.924,0.405,0.803,0.128,-3.121,27.0,0.0,265.64,,280.0,280.0,0.589,3.022,21.181,23.825
7866.5,2.918,0.696,-35.209,1.722,9.519,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.357,1.691,0.415,0.134,0.428,-0.331,-3.121,27.0,0.0,266.04,,280.0,280.0,0.565,3.021,21.181,23.776
7867.0,2.624,0.665,-34.936,1.718,9.421,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.532,1.955,0.204,-0.03,0.321,-0.502,-3.121,27.0,0.0,266.04,,280.0,280.0,0.162,3.019,21.184,23.78
7867.5,2.624,0.665,-34.936,1.718,9.421,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.532,1.955,0.324,0.062,0.422,-0.093,-3.121,27.0,0.0,265.94,,280.0,280.0,-0.002,3.012,21.186,23.786
7868.0,2.624,0.665,-34.936,1.718,9.421,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.532,1.955,0.577,0.373,0.586,0.053,-3.121,27.0,0.0,265.94,,280.0,280.0,0.179,3.006,21.198,23.776
7868.5,2.624,0.665,-34.936,1.718,9.421,5.059,35.7,4.845,-9.071,-2.735,0.0,37.2,37.8,9.532,1.955,0.828,0.421,0.695,0.106,-3.121,27.0,0.0,265.74,,280.0,280.0,0.397,3.0,21.2,23.798
7869.0,2.624,0.665,-34.936,1.718,9.421,5.085,35.688,4.81,-9.058,-2.727,0.0,37.237,37.833,9.532,1.955,0.755,0.296,0.673,-0.11,-3.119,27.004,0.0,265.74,,280.0,280.0,0.513,2.994,21.197,23.781
7869.5,2.624,0.665,-34.936,1.718,9.421,5.085,35.688,4.81,-9.058,-2.727,0.0,37.2,37.8,9.532,1.955,0.36,0.085,0.478,-0.392,-3.119,27.004,0.0,265.64,,280.0,280.0,0.404,2.988,21.186,23.814
7870.0,2.723,0.66,-35.209,1.694,9.471,5.085,35.688,4.81,-9.058,-2.727,0.0,37.2,37.8,9.484,1.944,0.48,0.074,0.501,-0.189,-3.119,27.004,0.0,265.64,,280.0,280.0,0.133,2.982,21.193,23.796
7870.5,2.723,0.66,-35.209,1.694,9.471,5.085,35.688,4.81,-9.058,-2.727,0.0,37.2,37.8,9.484,1.944,0.784,0.323,0.649,0.211,-3.119,27.004,0.0,265.84,,280.0,280.0,0.216,2.977,21.2,23.826
7871.0,2.723,0.66,-35.209,1.694,9.471,5.085,35.688,4.81,-9.058,-2.727,0.0,37.2,37.8,9.484,1.944,0.725,0.365,0.699,0.158,-3.119,27.004,0.0,265.84,,280.0,280.0,0.492,2.973,21.187,23.827
7871.5,2.723,0.66,-35.209,1.694,9.471,5.085,35.688,4.81,-9.058,-2.727,0.0,37.2,37.8,9.484,1.944,0.73,0.286,0.725,0.036,-3.119,27.004,0.0,265.84,,280.0,280.0,0.487,2.969,21.209,23.767
7872.0,2.723,0.66,-35.209,1.694,9.471,5.068,35.692,4.842,-9.034,-2.729,0.0,37.243,37.923,9.484,1.944,0.604,0.086,0.607,-0.293,-3.123,27.007,0.0,265.84,,280.0,280.0,0.444,2.965,21.197,23.69
7872.5,2.723,0.66,-35.209,1.694,9.471,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.484,1.944,0.391,-0.044,0.44,-0.384,-3.123,27.007,0.0,266.14,,280.0,280.0,0.251,2.961,21.19,23.674
7873.0,2.723,0.66,-35.209,1.694,9.471,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.484,1.944,0.343,0.19,0.48,-0.068,-3.123,27.007,0.0,266.14,,280.0,280.0,0.101,2.957,21.188,23.683
7873.5,3.064,0.697,-35.209,1.724,9.535,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.497,1.656,0.942,0.422,0.763,0.161,-3.123,27.007,0.0,266.04,,280.0,280.0,0.236,2.953,21.183,23.732
7874.0,3.064,0.697,-35.209,1.724,9.535,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.497,1.656,0.898,0.294,0.782,-0.054,-3.123,27.007,0.0,266.04,,280.0,280.0,0.572,2.955,21.189,23.772
7874.5,3.064,0.697,-35.209,1.724,9.535,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.497,1.656,0.702,0.171,0.657,-0.27,-3.123,27.007,0.0,266.34,,280.0,280.0,0.48,2.957,21.19,23.834
7875.0,3.064,0.697,-35.209,1.724,9.535,5.068,35.692,4.842,-9.034,-2.729,0.0,37.2,37.9,9.497,1.656,0.407,0.043,0.527,-0.318,-3.123,27.007,0.0,266.34,,280.0,280.0,0.315,2.959,21.206,23.857
7875.5,3.064,0.697,-35.209,1.724,9.535,5.059,35.722,4.862,-8.99,-2.725,0.0,37.228,37.828,9.497,1.656,0.584,0.154,0.532,-0.069,-3.132,26.998,0.0,266.54,,280.0,280.0,0.165,2.96,21.187,23.888
7876.0,3.064,0.697,-35.209,1.724,9.535,5.059,35.722,4.862,-8.99,-2.725,0.0,37.2,37.8,9.497,1.656,0.673,0.411,0.704,0.297,-3.132,26.998,0.0,266.54,,280.0,280.0,0.3,2.962,21.185,23.895
7876.5,3.237,0.756,-35.209,1.746,9.544,5.059,35.722,4.862,-8.99,-2.725,0.0,37.2,37.8,9.447,1.722,1.022,0.526,0.922,0.374,-3.132,26.998,0.0,266.34,,280.0,280.0,0.521,2.964,21.189,23.792
7877.0,3.237,0.756,-35.209,1.746,9.544,5.059,35.722,4.862,-8.99,-2.725,0.0,37.2,37.8,9.447,1.722,0.343,0.085,0.255,-0.272,-3.132,26.998,0.0,266.34,,280.0,280.0,0.711,2.968,21.175,23.678
7877.5,3.237,0.756,-35.209,1.746,9.544,5.059,35.722,4.862,-8.99,-2.725,0.0,37.2,37.8,9.447,1.722,0.328,0.178,0.266,-0.019,-3.132,26.998,0.0,265.84,,280.0,280.0,0.102,2.973,21.174,23.63
7878.0,3.237,0.756,-35.209,1.746,9.544,5.059,35.722,4.862,-8.99,-2.725,0.0,37.2,37.8,9.447,1.722,0.741,0.444,0.618,0.259,-3.132,26.998,0.0,265.84,,280.0,280.0,0.188,2.977,21.174,23.635
7878.5,3.237,0.756,-35.209,1.746,9.544,5.059,35.701,4.867,-8.993,-2.732,0.0,37.242,37.833,9.447,1.722,0.83,0.549,0.727,0.189,-3.113,27.001,0.0,265.84,,280.0,280.0,0.516,2.981,21.186,23.686
7879.0,3.237,0.756,-35.209,1.746,9.544,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.447,1.722,0.913,0.422,0.755,0.111,-3.113,27.001,0.0,265.84,,280.0,280.0,0.574,2.985,21.179,23.756
7879.5,3.237,0.756,-35.209,1.746,9.544,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.447,1.722,0.715,0.277,0.692,-0.162,-3.113,27.001,0.0,266.44,,280.0,280.0,0.55,2.99,21.198,23.898
7880.0,2.279,0.647,-33.915,1.758,9.454,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.609,1.735,0.473,0.122,0.573,-0.315,-3.113,27.001,0.0,266.44,,280.0,280.0,0.38,2.994,21.193,23.869
7880.5,2.279,0.647,-33.915,1.758,9.454,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.609,1.735,0.896,0.609,0.817,0.548,-3.113,27.001,0.0,266.84,,280.0,280.0,0.213,2.982,21.191,23.874
7881.0,2.279,0.647,-33.915,1.758,9.454,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.609,1.735,1.153,0.668,1.009,0.446,-3.113,27.001,0.0,266.84,,280.0,280.0,0.717,2.97,21.187,23.87
7881.5,2.279,0.647,-33.915,1.758,9.454,5.059,35.701,4.867,-8.993,-2.732,0.0,37.2,37.8,9.609,1.735,0.866,0.428,0.907,0.1,-3.113,27.001,0.0,266.44,,280.0,280.0,0.819,2.959,21.182,23.86
7882.0,2.279,0.647,-33.915,1.758,9.454,5.085,35.667,4.839,-8.953,-2.724,0.0,37.237,37.838,9.609,1.735,0.638,0.199,0.745,-0.241,-3.118,27.008,0.0,266.44,,280.0,280.0,0.575,2.948,21.196,23.812
7882.5,2.279,0.647,-33.915,1.758,9.454,5.085,35.667,4.839,-8.953,-2.724,0.0,37.2,37.8,9.609,1.735,0.502,0.185,0.683,-0.087,-3.118,27.008,0.0,266.34,,280.0,280.0,0.335,2.937,21.184,23.778
7883.0,3.618,0.909,-34.293,1.759,9.456,5.085,35.667,4.839,-8.953,-2.724,0.0,37.2,37.8,9.536,1.496,0.961,0.529,0.924,0.525,-3.118,27.008,0.0,266.34,,280.0,280.0,0.321,2.926,21.188,23.836
7883.5,3.618,0.909,-34.293,1.759,9.456,5.085,35.667,4.839,-8.953,-2.724,0.0,37.2,37.8,9.536,1.496,1.509,0.719,1.198,0.786,-3.118,27.008,0.0,266.24,,280.0,280.0,0.735,2.938,21.194,23.88
7884.0,3.618,0.909,-34.293,1.759,9.456,5.085,35.667,4.839,-8.953,-2.724,0.0,37.2,37.8,9.536,1.496,1.001,0.382,1.02,-0.012,-3.118,27.008,0.0,266.24,,280.0,280.0,1.053,2.949,21.184,23.924
7884.5,3.618,0.909,-34.293,1.759,9.456,5.085,35.667,4.839,-8.953,-2.724,0.0,37.2,37.8,9.536,1.496,0.603,0.164,0.783,-0.345,-3.118,27.008,0.0,266.14,,280.0,280.0,0.598,2.96,21.205,23.94
7885.0,3.618,0.909,-34.293,1.759,9.456,5.035,35.718,4.863,-8.883,-2.732,0.0,37.238,37.84,9.536,1.496,0.583,0.24,0.73,0.091,-3.116,27.011,0.0,266.14,,280.0,280.0,0.301,2.97,21.195,23.951
7885.5,3.618,0.909,-34.293,1.759,9.456,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.536,1.496,1.08,0.776,1.04,0.841,-3.116,27.011,0.0,265.74,,280.0,280.0,0.411,2.981,21.193,23.989
7886.0,3.618,0.909,-34.293,1.759,9.456,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.536,1.496,1.667,0.908,1.387,0.973,-3.116,27.011,0.0,265.74,,280.0,280.0,0.934,2.991,21.186,23.979
7886.5,3.085,0.814,-33.862,1.755,9.424,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.577,1.506,1.418,0.613,1.299,0.351,-3.116,27.011,0.0,266.34,,280.0,280.0,1.234,3.002,21.19,23.985
7887.0,3.085,0.814,-33.862,1.755,9.424,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.577,1.506,1.172,0.446,1.15,0.048,-3.116,27.011,0.0,266.34,,280.0,280.0,0.92,3.003,21.185,23.941
7887.5,3.085,0.814,-33.862,1.755,9.424,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.577,1.506,0.503,0.319,0.804,-0.091,-3.116,27.011,0.0,266.44,,280.0,280.0,0.704,3.004,21.196,23.911
7888.0,3.085,0.814,-33.862,1.755,9.424,5.035,35.718,4.863,-8.883,-2.732,0.0,37.2,37.8,9.577,1.506,0.89,0.727,0.978,0.575,-3.116,27.011,0.0,266.44,,280.0,280.0,0.384,3.006,21.197,23.965
7888.5,3.085,0.814,-33.862,1.755,9.424,5.03,35.727,4.862,-8.847,-2.739,0.0,37.242,37.885,9.577,1.506,1.542,0.891,1.273,0.923,-3.127,27.014,0.0,266.54,,280.0,280.0,0.793,3.007,21.189,23.975
7889.0,3.085,0.814,-33.862,1.755,9.424,5.03,35.727,4.862,-8.847,-2.739,0.0,37.2,37.9,9.577,1.506,1.486,0.732,1.327,0.492,-3.127,27.014,0.0,266.54,,280.0,280.0,1.157,3.008,21.177,24.008
7889.5,2.414,0.588,-34.95,1.77,9.527,5.03,35.727,4.862,-8.847,-2.739,0.0,37.2,37.9,9.535,1.522,1.179,0.51,1.183,0.124,-3.127,27.014,0.0,266.34,,280.0,280.0,1.009,3.01,21.181,24.044
7890.0,2.414,0.588,-34.95,1.77,9.527,5.03,35.727,4.862,-8.847,-2.739,0.0,37.2,37.9,9.535,1.522,0.742,0.267,0.843,-0.25,-3.127,27.014,0.0,266.34,,280.0,280.0,0.749,3.0,21.185,24.006
7890.5,2.414,0.588,-34.95,1.77,9.527,5.03,35.727,4.862,-8.847,-2.739,0.0,37.2,37.9,9.535,1.522,0.44,0.475,0.503,0.311,-3.127,27.014,0.0,266.44,,280.0,280.0,0.401,2.99,21.186,23.921
7891.0,2.414,0.588,-34.95,1.77,9.527,5.03,35.727,4.862,-8.847,-2.739,0.0,37.2,37.9,9.535,1.522,1.423,0.912,1.14,0.745,-3.127,27.014,0.0,266.44,,280.0,280.0,0.432,2.981,21.197,23.806
7891.5,2.414,0.588,-34.95,1.77,9.527,5.053,35.693,4.838,-8.836,-2.725,0.0,37.252,37.847,9.535,1.522,1.329,0.668,1.166,0.35,-3.114,27.025,0.0,266.24,,280.0,280.0,1.055,2.972,21.169,23.759
7892.0,2.414,0.588,-34.95,1.77,9.527,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.535,1.522,0.607,0.524,0.594,0.06,-3.114,27.025,0.0,266.24,,280.0,280.0,0.878,2.962,21.179,23.704
7892.5,3.158,0.732,-35.209,1.713,9.496,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.541,1.691,0.402,0.331,0.464,0.014,-3.114,27.025,0.0,265.84,,280.0,280.0,0.446,2.953,21.168,23.677
7893.0,3.158,0.732,-35.209,1.713,9.496,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.541,1.691,0.58,0.516,0.634,0.268,-3.114,27.025,0.0,265.84,,280.0,280.0,0.303,2.957,21.171,23.639
7893.5,3.158,0.732,-35.209,1.713,9.496,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.541,1.691,1.065,0.826,0.931,0.658,-3.114,27.025,0.0,266.14,,280.0,280.0,0.499,2.96,21.148,23.612
7894.0,3.158,0.732,-35.209,1.713,9.496,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.541,1.691,1.362,0.813,1.096,0.664,-3.114,27.025,0.0,266.14,,280.0,280.0,0.87,2.963,21.157,23.614
7894.5,3.158,0.732,-35.209,1.713,9.496,5.053,35.693,4.838,-8.836,-2.725,0.0,37.3,37.8,9.541,1.691,0.829,0.483,0.611,0.111,-3.114,27.025,0.0,265.94,,280.0,280.0,0.984,2.967,21.171,23.666
7895.0,3.158,0.732,-35.209,1.713,9.496,5.069,35.706,4.843,-8.804,-2.717,0.0,37.252,37.84,9.541,1.691,0.547,0.566,0.561,0.379,-3.121,27.033,0.0,265.94,,280.0,280.0,0.509,2.97,21.185,23.744
7895.5,3.158,0.732,-35.209,1.713,9.496,5.069,35.706,4.843,-8.804,-2.717,0.0,37.3,37.8,9.541,1.691,0.983,0.808,0.833,0.559,-3.121,27.033,0.0,266.04,,280.0,280.0,0.513,2.973,21.162,23.769
7896.0,2.992,0.794,-34.047,1.804,9.429,5.069,35.706,4.843,-8.804,-2.717,0.0,37.3,37.8,9.554,1.634,1.265,0.848,1.054,0.817,-3.121,27.033,0.0,266.04,,280.0,280.0,0.796,2.976,21.166,23.792
7896.5,2.992,0.794,-34.047,1.804,9.429,5.069,35.706,4.843,-8.804,-2.717,0.0,37.3,37.8,9.554,1.634,1.28,0.696,1.14,0.509,-3.121,27.033,0.0,265.74,,280.0,280.0,0.996,2.976,21.161,23.807
7897.0,2.992,0.794,-34.047,1.804,9.429,5.069,35.706,4.843,-8.804,-2.717,0.0,37.3,37.8,9.554,1.634,1.042,0.565,1.06,0.114,-3.121,27.033,0.0,265.74,,280.0,280.0,0.906,2.976,21.185,23.885
7897.5,2.992,0.794,-34.047,1.804,9.429,5.069,35.706,4.843,-8.804,-2.717,0.0,37.3,37.8,9.554,1.634,0.852,0.391,0.925,-0.015,-3.121,27.033,0.0,265.74,,280.0,280.0,0.695,2.977,21.162,23.849
7898.0,2.992,0.794,-34.047,1.804,9.429,5.077,35.739,4.844,-8.761,-2.738,0.0,37.254,37.837,9.554,1.634,1.305,0.898,1.211,0.693,-3.13,27.031,0.0,265.74,,280.0,280.0,0.538,2.977,21.167,23.816
7898.5,2.992,0.794,-34.047,1.804,9.429,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.554,1.634,1.419,0.918,1.253,0.642,-3.13,27.031,0.0,265.94,,280.0,280.0,1.027,2.977,21.151,23.825
7899.0,2.742,0.644,-35.209,1.745,9.499,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.508,1.572,1.357,0.741,1.258,0.443,-3.13,27.031,0.0,265.94,,280.0,280.0,1.058,2.977,21.179,23.842
7899.5,2.742,0.644,-35.209,1.745,9.499,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.508,1.572,1.152,0.598,1.134,0.196,-3.13,27.031,0.0,265.84,,280.0,280.0,0.95,2.973,21.155,23.849
7900.0,2.742,0.644,-35.209,1.745,9.499,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.508,1.572,0.442,0.474,0.539,0.182,-3.13,27.031,0.0,265.84,,280.0,280.0,0.77,2.97,21.166,23.877
7900.5,2.742,0.644,-35.209,1.745,9.499,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.508,1.572,0.894,0.658,0.849,0.517,-3.13,27.031,0.0,265.14,,280.0,280.0,0.409,2.966,21.174,23.866
7901.0,2.742,0.644,-35.209,1.745,9.499,5.077,35.739,4.844,-8.761,-2.738,0.0,37.3,37.8,9.508,1.572,1.427,0.734,1.107,0.67,-3.13,27.031,0.0,265.14,,280.0,280.0,0.729,2.962,21.176,23.862
7901.5,2.742,0.644,-35.209,1.745,9.499,5.066,35.718,4.847,-8.761,-2.739,0.0,37.255,37.874,9.508,1.572,1.066,0.583,1.013,0.171,-3.136,27.037,0.0,265.84,,280.0,280.0,0.985,2.959,21.166,23.883
7902.0,2.742,0.644,-35.209,1.745,9.499,5.066,35.718,4.847,-8.761,-2.739,0.0,37.3,37.9,9.508,1.572,0.686,0.489,0.734,0.17,-3.136,27.037,0.0,265.84,,280.0,280.0,0.708,2.955,21.178,23.872
7902.5,2.568,0.684,-34.278,1.753,9.463,5.066,35.718,4.847,-8.761,-2.739,0.0,37.3,37.9,9.535,1.664,0.832,0.636,0.878,0.39,-3.136,27.037,0.0,265.64,,280.0,280.0,0.52,2.952,21.175,23.852
7903.0,2.568,0.684,-34.278,1.753,9.463,5.066,35.718,4.847,-8.761,-2.739,0.0,37.3,37.9,9.535,1.664,0.997,0.813,1.004,0.469,-3.136,27.037,0.0,265.64,,280.0,280.0,0.684,2.945,21.178,23.858
7903.5,2.568,0.684,-34.278,1.753,9.463,5.066,35.718,4.847,-8.761,-2.739,0.0,37.3,37.9,9.535,1.664,1.147,0.792,1.09,0.549,-3.136,27.037,0.0,265.64,,280.0,280.0,0.821,2.939,21.178,23.861
7904.0,2.568,0.684,-34.278,1.753,9.463,5.066,35.718,4.847,-8.761,-2.739,0.0,37.3,37.9,9.535,1.664,1.236,0.682,1.128,0.34,-3.136,27.037,0.0,265.64,,280.0,280.0,0.895,2.933,21.182,23.839
7904.5,2.568,0.684,-34.278,1.753,9.463,5.089,35.721,4.833,-8.719,-2.733,0.0,37.254,37.855,9.535,1.664,1.047,0.546,1.038,0.108,-3.139,27.04,0.0,265.54,,280.0,280.0,0.846,2.927,21.187,23.797
7905.0,2.568,0.684,-34.278,1.753,9.463,5.089,35.721,4.833,-8.719,-2.733,0.0,37.3,37.9,9.535,1.664,0.971,0.687,0.983,0.512,-3.139,27.04,0.0,265.54,,280.0,280.0,0.685,2.921,21.153,23.733
7905.5,4.147,0.987,-35.209,1.679,9.488,5.089,35.721,4.833,-8.719,-2.733,0.0,37.3,37.9,9.525,1.86,1.228,0.94,1.17,0.832,-3.139,27.04,0.0,265.74,,280.0,280.0,0.788,2.915,21.171,23.698
7906.0,4.147,0.987,-35.209,1.679,9.488,5.089,35.721,4.833,-8.719,-2.733,0.0,37.3,37.9,9.525,1.86,1.596,0.863,1.335,0.653,-3.139,27.04,0.0,265.74,,280.0,280.0,1.042,2.936,21.154,23.759
7906.5,4.147,0.987,-35.209,1.679,9.488,5.089,35.721,4.833,-8.719,-2.733,0.0,37.3,37.9,9.525,1.86,1.293,0.698,1.254,0.313,-3.139,27.04,0.0,265.74,,280.0,280.0,1.112,2.955,21.153,23.761
7907.0,4.147,0.987,-35.209,1.679,9.488,5.089,35.721,4.833,-8.719,-2.733,0.0,37.3,37.9,9.525,1.86,0.76,0.457,0.858,0.021,-3.139,27.04,0.0,265.74,,280.0,280.0,0.89,2.975,21.174,23.809
7907.5,4.147,0.987,-35.209,1.679,9.488,5.105,35.765,4.858,-8.656,-2.736,0.0,37.264,37.857,9.525,1.86,0.868,0.463,0.892,0.169,-3.139,27.047,0.0,265.64,,280.0,280.0,0.524,2.994,21.154,23.784
7908.0,4.147,0.987,-35.209,1.679,9.488,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.525,1.86,0.984,0.794,1.045,0.677,-3.139,27.047,0.0,265.64,,280.0,280.0,0.598,3.013,21.155,23.926
7908.5,4.147,0.987,-35.209,1.679,9.488,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.525,1.86,1.346,1.072,1.287,0.835,-3.139,27.047,0.0,265.34,,280.0,280.0,0.875,3.032,21.142,23.944
7909.0,2.797,0.779,-33.996,1.768,9.423,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.585,1.715,0.92,0.719,0.947,0.325,-3.139,27.047,0.0,265.34,,280.0,280.0,1.135,3.05,21.132,23.857
7909.5,2.797,0.779,-33.996,1.768,9.423,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.585,1.715,0.753,0.512,0.831,0.032,-3.139,27.047,0.0,265.44,,280.0,280.0,0.728,3.046,21.149,23.884
7910.0,2.797,0.779,-33.996,1.768,9.423,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.585,1.715,0.622,0.515,0.642,0.291,-3.139,27.047,0.0,265.44,,280.0,280.0,0.532,3.042,21.141,23.89
7910.5,2.797,0.779,-33.996,1.768,9.423,5.105,35.765,4.858,-8.656,-2.736,0.0,37.3,37.9,9.585,1.715,1.043,0.906,0.999,0.712,-3.139,27.047,0.0,266.04,,280.0,280.0,0.517,3.038,21.145,23.857
7911.0,2.797,0.779,-33.996,1.768,9.423,5.074,35.743,4.853,-8.681,-2.749,0.0,37.264,37.876,9.585,1.715,1.346,0.976,1.189,0.763,-3.146,27.048,0.0,266.04,,280.0,280.0,0.915,3.034,21.136,23.83
7911.5,2.797,0.779,-33.996,1.768,9.423,5.074,35.743,4.853,-8.681,-2.749,0.0,37.3,37.9,9.585,1.715,1.477,0.841,1.265,0.559,-3.146,27.048,0.0,266.14,,280.0,280.0,1.069,3.03,21.142,23.818
7912.0,2.453,0.573,-35.209,1.71,9.533,5.074,35.743,4.853,-8.681,-2.749,0.0,37.3,37.9,9.49,1.726,1.103,0.65,1.184,0.263,-3.146,27.048,0.0,266.14,,280.0,280.0,1.035,3.026,21.143,23.788
7912.5,2.453,0.573,-35.209,1.71,9.533,5.074,35.743,4.853,-8.681,-2.749,0.0,37.3,37.9,9.49,1.726,0.956,0.622,1.108,0.435,-3.146,27.048,0.0,265.64,,280.0,280.0,0.8,3.017,21.136,23.753
7913.0,2.453,0.573,-35.209,1.71,9.533,5.074,35.743,4.853,-8.681,-2.749,0.0,37.3,37.9,9.49,1.726,1.448,0.95,1.308,0.893,-3.146,27.048,0.0,265.64,,280.0,280.0,0.78,3.007,21.145,23.733
7913.5,2.453,0.573,-35.209,1.71,9.533,5.074,35.743,4.853,-8.681,-2.749,0.0,37.3,37.9,9.49,1.726,1.388,1.072,1.404,0.925,-3.146,27.048,0.0,265.44,,280.0,280.0,1.15,2.998,21.13,23.716
7914.0,2.453,0.573,-35.209,1.71,9.533,5.065,35.691,4.879,-8.733,-2.731,0.0,37.273,37.864,9.49,1.726,1.322,0.741,1.346,0.48,-3.14,27.053,0.0,265.44,,280.0,280.0,1.197,2.989,21.158,23.665
7914.5,2.453,0.573,-35.209,1.71,9.533,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.49,1.726,1.17,0.632,1.248,0.183,-3.14,27.053,0.0,265.54,,280.0,280.0,0.972,2.981,21.163,23.567
7915.0,2.453,0.573,-35.209,1.71,9.533,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.49,1.726,0.731,0.409,0.957,-0.019,-3.14,27.053,0.0,265.54,,280.0,280.0,0.808,2.972,21.148,23.511
7915.5,2.836,0.643,-35.209,1.699,9.544,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.526,1.812,0.85,0.547,0.984,0.349,-3.14,27.053,0.0,266.04,,280.0,280.0,0.52,2.964,21.157,23.502
7916.0,2.836,0.643,-35.209,1.699,9.544,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.526,1.812,1.664,1.025,1.421,0.86,-3.14,27.053,0.0,266.04,,280.0,280.0,0.682,2.961,21.163,23.469
7916.5,2.836,0.643,-35.209,1.699,9.544,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.526,1.812,1.466,0.821,1.399,0.509,-3.14,27.053,0.0,266.04,,280.0,280.0,1.242,2.959,21.163,23.455
7917.0,2.836,0.643,-35.209,1.699,9.544,5.065,35.691,4.879,-8.733,-2.731,0.0,37.3,37.9,9.526,1.812,1.06,0.605,1.244,0.226,-3.14,27.053,0.0,266.04,,280.0,280.0,1.049,2.957,21.164,23.491
7917.5,2.836,0.643,-35.209,1.699,9.544,5.06,35.72,4.837,-8.659,-2.752,0.0,37.272,37.939,9.526,1.812,0.843,0.397,1.014,-0.053,-3.149,27.046,0.0,266.34,,280.0,280.0,0.784,2.955,21.188,23.514
7918.0,2.836,0.643,-35.209,1.699,9.544,5.06,35.72,4.837,-8.659,-2.752,0.0,37.3,37.9,9.526,1.812,0.798,0.572,0.97,0.436,-3.149,27.046,0.0,266.34,,280.0,280.0,0.55,2.953,21.187,23.53
7918.5,2.995,0.776,-34.782,1.715,9.427,5.06,35.72,4.837,-8.659,-2.752,0.0,37.3,37.9,9.517,1.804,1.226,0.934,1.225,0.751,-3.149,27.046,0.0,265.84,,280.0,280.0,0.694,2.952,21.188,23.527
7919.0,2.995,0.776,-34.782,1.715,9.427,5.06,35.72,4.837,-8.659,-2.752,0.0,37.3,37.9,9.517,1.804,1.556,1.013,1.37,0.736,-3.149,27.046,0.0,265.84,,280.0,280.0,1.034,2.952,21.204,23.521
