t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7919.5,2.995,0.776,-34.782,1.715,9.427,5.06,35.72,4.837,-8.659,-2.752,0.0,37.3,37.9,9.517,1.804,1.154,0.646,1.268,0.269,-3.149,27.046,0.0,266.14,,280.0,280.0,1.169,2.953,21.189,23.578
7920.0,2.995,0.776,-34.782,1.715,9.427,5.06,35.72,4.837,-8.659,-2.752,0.0,37.3,37.9,9.517,1.804,0.819,0.481,1.054,0.204,-3.149,27.046,0.0,266.14,,280.0,280.0,0.834,2.954,21.208,23.605
7920.5,2.995,0.776,-34.782,1.715,9.427,5.088,35.775,4.854,-8.601,-2.753,0.0,37.277,37.962,9.517,1.804,1.071,0.797,1.206,0.759,-3.147,27.053,0.0,265.94,,280.0,280.0,0.64,2.954,21.212,23.621
7921.0,2.995,0.776,-34.782,1.715,9.427,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.517,1.804,1.597,1.074,1.455,0.943,-3.147,27.053,0.0,265.94,,280.0,280.0,0.958,2.955,21.228,23.648
7921.5,2.995,0.776,-34.782,1.715,9.427,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.517,1.804,1.731,0.993,1.565,0.811,-3.147,27.053,0.0,266.04,,280.0,280.0,1.267,2.956,21.233,23.661
7922.0,2.824,0.718,-34.838,1.778,9.521,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.495,1.631,1.6,0.872,1.55,0.565,-3.147,27.053,0.0,266.04,,280.0,280.0,1.275,2.956,21.223,23.705
7922.5,2.824,0.718,-34.838,1.778,9.521,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.495,1.631,1.057,0.653,1.256,0.313,-3.147,27.053,0.0,266.14,,280.0,280.0,1.147,2.954,21.238,23.702
7923.0,2.824,0.718,-34.838,1.778,9.521,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.495,1.631,1.43,1.113,1.486,1.06,-3.147,27.053,0.0,266.14,,280.0,280.0,0.82,2.952,21.252,23.686
7923.5,2.824,0.718,-34.838,1.778,9.521,5.088,35.775,4.854,-8.601,-2.753,0.0,37.3,38.0,9.495,1.631,1.864,1.167,1.686,1.174,-3.147,27.053,0.0,266.04,,280.0,280.0,1.272,2.95,21.233,23.699
7924.0,2.824,0.718,-34.838,1.778,9.521,5.09,35.696,4.879,-8.582,-2.758,0.0,37.279,37.887,9.495,1.631,1.862,1.013,1.71,0.779,-3.151,27.055,0.0,266.04,,280.0,280.0,1.473,2.948,21.246,23.728
7924.5,2.824,0.718,-34.838,1.778,9.521,5.09,35.696,4.879,-8.582,-2.758,0.0,37.3,37.9,9.495,1.631,1.423,0.809,1.49,0.414,-3.151,27.055,0.0,266.14,,280.0,280.0,1.341,2.946,21.24,23.775
7925.0,2.953,0.708,-35.209,1.67,9.507,5.09,35.696,4.879,-8.582,-2.758,0.0,37.3,37.9,9.426,1.834,1.046,0.656,1.313,0.27,-3.151,27.055,0.0,266.14,,280.0,280.0,1.034,2.944,21.256,23.782
7925.5,2.953,0.708,-35.209,1.67,9.507,5.09,35.696,4.879,-8.582,-2.758,0.0,37.3,37.9,9.426,1.834,1.469,0.8,1.436,0.68,-3.151,27.055,0.0,266.04,,280.0,280.0,0.821,2.944,21.253,23.716
7926.0,2.953,0.708,-35.209,1.67,9.507,5.09,35.696,4.879,-8.582,-2.758,0.0,37.3,37.9,9.426,1.834,1.554,1.117,1.577,1.063,-3.151,27.055,0.0,266.04,,280.0,280.0,1.097,2.944,21.249,23.678
7926.5,2.953,0.708,-35.209,1.67,9.507,5.09,35.696,4.879,-8.582,-2.758,0.0,37.3,37.9,9.426,1.834,1.498,1.026,1.657,0.783,-3.151,27.055,0.0,266.14,,280.0,280.0,1.328,2.944,21.24,23.739
7927.0,2.953,0.708,-35.209,1.67,9.507,5.09,35.701,4.859,-8.519,-2.758,0.0,37.273,37.864,9.426,1.834,1.294,0.76,1.477,0.399,-3.151,27.043,0.0,266.14,,280.0,280.0,1.241,2.944,21.25,23.775
7927.5,2.953,0.708,-35.209,1.67,9.507,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.426,1.834,1.092,0.68,1.351,0.416,-3.151,27.043,0.0,266.24,,280.0,280.0,0.983,2.944,21.26,23.843
7928.0,3.284,0.816,-35.01,1.591,9.486,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.565,1.803,1.319,1.009,1.469,0.862,-3.151,27.043,0.0,266.24,,280.0,280.0,0.885,2.945,21.247,23.905
7928.5,3.284,0.816,-35.01,1.591,9.486,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.565,1.803,1.825,1.251,1.673,1.19,-3.151,27.043,0.0,266.14,,280.0,280.0,1.165,2.95,21.254,23.962
7929.0,3.284,0.816,-35.01,1.591,9.486,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.565,1.803,1.785,1.16,1.752,1.051,-3.151,27.043,0.0,266.14,,280.0,280.0,1.485,2.956,21.257,24.042
7929.5,3.284,0.816,-35.01,1.591,9.486,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.565,1.803,1.636,0.982,1.701,0.758,-3.151,27.043,0.0,265.84,,280.0,280.0,1.437,2.961,21.255,24.105
7930.0,3.284,0.816,-35.01,1.591,9.486,5.09,35.701,4.859,-8.519,-2.758,0.0,37.3,37.9,9.565,1.803,1.216,0.796,1.468,0.631,-3.151,27.043,0.0,265.84,,280.0,280.0,1.269,2.966,21.252,24.165
7930.5,3.284,0.816,-35.01,1.591,9.486,5.05,35.737,4.852,-8.469,-2.765,0.0,37.27,37.855,9.565,1.803,1.431,1.07,1.578,0.901,-3.16,27.044,0.0,266.54,,280.0,280.0,1.028,2.972,21.25,24.142
7931.0,3.284,0.816,-35.01,1.591,9.486,5.05,35.737,4.852,-8.469,-2.765,0.0,37.3,37.9,9.565,1.803,1.685,1.239,1.696,1.055,-3.16,27.044,0.0,266.54,,280.0,280.0,1.245,2.977,21.25,24.139
7931.5,2.784,0.758,-33.815,1.731,9.441,5.05,35.737,4.852,-8.469,-2.765,0.0,37.3,37.9,9.608,1.715,1.868,1.146,1.771,0.895,-3.16,27.044,0.0,266.34,,280.0,280.0,1.419,2.982,21.258,24.157
7932.0,2.784,0.758,-33.815,1.731,9.441,5.05,35.737,4.852,-8.469,-2.765,0.0,37.3,37.9,9.608,1.715,1.557,0.978,1.643,0.604,-3.16,27.044,0.0,266.34,,280.0,280.0,1.42,2.978,21.26,24.177
7932.5,2.784,0.758,-33.815,1.731,9.441,5.05,35.737,4.852,-8.469,-2.765,0.0,37.3,37.9,9.608,1.715,1.166,0.755,1.48,0.414,-3.16,27.044,0.0,266.64,,280.0,280.0,1.195,2.975,21.261,24.183
7933.0,2.784,0.758,-33.815,1.731,9.441,5.05,35.737,4.852,-8.469,-2.765,0.0,37.3,37.9,9.608,1.715,1.444,0.916,1.537,0.725,-3.16,27.044,0.0,266.64,,280.0,280.0,0.954,2.972,21.241,24.239
7933.5,2.784,0.758,-33.815,1.731,9.441,5.104,35.744,4.862,-8.441,-2.753,0.0,37.287,37.878,9.608,1.715,1.771,1.333,1.819,1.283,-3.158,27.052,0.0,266.24,,280.0,280.0,1.156,2.969,21.252,24.337
7934.0,2.784,0.758,-33.815,1.731,9.441,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.608,1.715,1.602,1.143,1.613,0.935,-3.158,27.052,0.0,266.24,,280.0,280.0,1.552,2.966,21.259,24.311
7934.5,2.393,0.567,-35.209,1.691,9.483,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.437,1.846,1.39,0.91,1.497,0.511,-3.158,27.052,0.0,265.94,,280.0,280.0,1.323,2.963,21.239,24.439
7935.0,2.393,0.567,-35.209,1.691,9.483,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.437,1.846,1.152,0.77,1.402,0.432,-3.158,27.052,0.0,265.94,,280.0,280.0,1.077,2.954,21.256,24.43
7935.5,2.393,0.567,-35.209,1.691,9.483,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.437,1.846,1.251,1.023,1.472,0.824,-3.158,27.052,0.0,266.14,,280.0,280.0,0.939,2.944,21.252,24.43
7936.0,2.393,0.567,-35.209,1.691,9.483,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.437,1.846,1.662,1.275,1.678,1.281,-3.158,27.052,0.0,266.14,,280.0,280.0,1.143,2.935,21.244,24.414
7936.5,2.393,0.567,-35.209,1.691,9.483,5.104,35.744,4.862,-8.441,-2.753,0.0,37.3,37.9,9.437,1.846,1.912,1.225,1.811,1.152,-3.158,27.052,0.0,266.34,,280.0,280.0,1.474,2.927,21.237,24.384
7937.0,2.393,0.567,-35.209,1.691,9.483,5.079,35.709,4.842,-8.42,-2.753,0.0,37.293,37.921,9.437,1.846,1.443,0.992,1.59,0.567,-3.165,27.054,0.0,266.34,,280.0,280.0,1.525,2.918,21.23,24.372
7937.5,2.393,0.567,-35.209,1.691,9.483,5.079,35.709,4.842,-8.42,-2.753,0.0,37.3,37.9,9.437,1.846,1.107,0.882,1.488,0.614,-3.165,27.054,0.0,266.04,,280.0,280.0,1.148,2.909,21.246,24.368
7938.0,3.354,0.815,-35.209,1.761,9.541,5.079,35.709,4.842,-8.42,-2.753,0.0,37.3,37.9,9.433,1.629,1.406,1.091,1.575,0.793,-3.165,27.054,0.0,266.04,,280.0,280.0,1.023,2.901,21.223,24.359
7938.5,3.354,0.815,-35.209,1.761,9.541,5.079,35.709,4.842,-8.42,-2.753,0.0,37.3,37.9,9.433,1.629,1.686,1.329,1.698,1.287,-3.165,27.054,0.0,266.44,,280.0,280.0,1.216,2.908,21.247,24.36
7939.0,3.354,0.815,-35.209,1.761,9.541,5.079,35.709,4.842,-8.42,-2.753,0.0,37.3,37.9,9.433,1.629,1.884,1.286,1.864,1.254,-3.165,27.054,0.0,266.44,,280.0,280.0,1.5,2.915,21.238,24.304
7939.5,3.354,0.815,-35.209,1.761,9.541,5.079,35.709,4.842,-8.42,-2.753,0.0,37.3,37.9,9.433,1.629,1.688,1.101,1.794,0.815,-3.165,27.054,0.0,266.34,,280.0,280.0,1.572,2.923,21.239,24.327
7940.0,3.354,0.815,-35.209,1.761,9.541,5.099,35.738,4.854,-8.369,-2.753,0.0,37.304,37.893,9.433,1.629,1.424,0.911,1.358,0.447,-3.146,27.059,0.0,266.34,,280.0,280.0,1.349,2.93,21.219,24.337
7940.5,3.354,0.815,-35.209,1.761,9.541,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.433,1.629,1.552,1.277,1.505,1.258,-3.146,27.059,0.0,266.04,,280.0,280.0,1.035,2.937,21.231,24.376
7941.0,3.076,0.801,-33.701,1.748,9.441,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.674,1.622,1.952,1.361,1.699,1.202,-3.146,27.059,0.0,266.04,,280.0,280.0,1.398,2.943,21.24,24.407
7941.5,3.076,0.801,-33.701,1.748,9.441,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.674,1.622,1.777,1.244,1.736,0.934,-3.146,27.059,0.0,266.04,,280.0,280.0,1.554,2.946,21.241,24.431
7942.0,3.076,0.801,-33.701,1.748,9.441,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.674,1.622,1.683,1.099,1.709,0.772,-3.146,27.059,0.0,266.04,,280.0,280.0,1.423,2.948,21.231,24.41
7942.5,3.076,0.801,-33.701,1.748,9.441,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.674,1.622,1.019,0.9,1.218,0.635,-3.146,27.059,0.0,266.24,,280.0,280.0,1.316,2.95,21.262,24.355
7943.0,3.076,0.801,-33.701,1.748,9.441,5.099,35.738,4.854,-8.369,-2.753,0.0,37.3,37.9,9.674,1.622,1.324,1.073,1.405,0.954,-3.146,27.059,0.0,266.24,,280.0,280.0,0.943,2.952,21.237,24.301
7943.5,3.076,0.801,-33.701,1.748,9.441,5.104,35.781,4.862,-8.361,-2.744,0.0,37.295,37.881,9.674,1.622,1.565,1.36,1.604,1.165,-3.16,27.06,0.0,266.04,,280.0,280.0,1.189,2.954,21.253,24.26
7944.0,3.076,0.801,-33.701,1.748,9.441,5.104,35.781,4.862,-8.361,-2.744,0.0,37.3,37.9,9.674,1.622,1.796,1.195,1.76,0.913,-3.16,27.06,0.0,266.04,,280.0,280.0,1.423,2.956,21.253,24.246
7944.5,2.904,0.685,-35.209,1.646,9.51,5.104,35.781,4.862,-8.361,-2.744,0.0,37.3,37.9,9.326,1.681,1.527,1.034,1.652,0.646,-3.16,27.06,0.0,265.84,,280.0,280.0,1.416,2.958,21.233,24.253
7945.0,2.904,0.685,-35.209,1.646,9.51,5.104,35.781,4.862,-8.361,-2.744,0.0,37.3,37.9,9.326,1.681,1.418,0.94,1.578,0.59,-3.16,27.06,0.0,265.84,,280.0,280.0,1.215,2.957,21.259,24.198
7945.5,2.904,0.685,-35.209,1.646,9.51,5.104,35.781,4.862,-8.361,-2.744,0.0,37.3,37.9,9.326,1.681,1.462,1.046,1.568,0.854,-3.16,27.06,0.0,265.74,,280.0,280.0,1.131,2.956,21.258,24.133
7946.0,2.904,0.685,-35.209,1.646,9.51,5.104,35.781,4.862,-8.361,-2.744,0.0,37.3,37.9,9.326,1.681,1.484,1.354,1.675,1.117,-3.16,27.06,0.0,265.74,,280.0,280.0,1.232,2.955,21.251,24.098
7946.5,2.904,0.685,-35.209,1.646,9.51,5.1,35.743,4.826,-8.336,-2.759,0.0,37.291,37.952,9.326,1.681,1.644,1.384,1.784,1.137,-3.16,27.047,0.0,265.94,,280.0,280.0,1.408,2.955,21.251,24.038
7947.0,2.904,0.685,-35.209,1.646,9.51,5.1,35.743,4.826,-8.336,-2.759,0.0,37.3,38.0,9.326,1.681,1.511,1.135,1.733,0.832,-3.16,27.047,0.0,265.94,,280.0,280.0,1.487,2.954,21.254,24.013
7947.5,2.932,0.655,-35.209,1.743,9.553,5.1,35.743,4.826,-8.336,-2.759,0.0,37.3,38.0,9.478,1.767,1.215,0.881,1.531,0.707,-3.16,27.047,0.0,265.74,,280.0,280.0,1.303,2.953,21.255,23.988
7948.0,2.932,0.655,-35.209,1.743,9.553,5.1,35.743,4.826,-8.336,-2.759,0.0,37.3,38.0,9.478,1.767,1.539,1.168,1.672,1.027,-3.16,27.047,0.0,265.74,,280.0,280.0,1.084,2.953,21.247,23.966
7948.5,2.932,0.655,-35.209,1.743,9.553,5.1,35.743,4.826,-8.336,-2.759,0.0,37.3,38.0,9.478,1.767,1.861,1.398,1.83,1.247,-3.16,27.047,0.0,265.94,,280.0,280.0,1.352,2.952,21.247,23.964
7949.0,2.932,0.655,-35.209,1.743,9.553,5.1,35.743,4.826,-8.336,-2.759,0.0,37.3,38.0,9.478,1.767,2.033,1.284,1.767,1.09,-3.16,27.047,0.0,265.94,,280.0,280.0,1.584,2.952,21.238,23.957
7949.5,2.932,0.655,-35.209,1.743,9.553,5.104,35.745,4.86,-8.272,-2.757,0.0,37.299,37.87,9.478,1.767,1.404,1.112,1.411,0.73,-3.156,27.055,0.0,266.24,,280.0,280.0,1.543,2.952,21.227,23.963
7950.0,2.932,0.655,-35.209,1.743,9.553,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.478,1.767,1.292,0.931,1.38,0.484,-3.156,27.055,0.0,266.24,,280.0,280.0,1.164,2.951,21.226,23.95
7950.5,2.932,0.655,-35.209,1.743,9.553,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.478,1.767,1.041,0.9,1.246,0.695,-3.156,27.055,0.0,265.84,,280.0,280.0,1.022,2.951,21.251,23.957
7951.0,3.127,0.819,-33.638,1.78,9.472,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.683,1.663,1.829,1.355,1.705,1.191,-3.156,27.055,0.0,265.84,,280.0,280.0,0.971,2.951,21.231,23.94
7951.5,3.127,0.819,-33.638,1.78,9.472,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.683,1.663,1.914,1.25,1.789,0.947,-3.156,27.055,0.0,266.14,,280.0,280.0,1.52,2.953,21.242,23.904
7952.0,3.127,0.819,-33.638,1.78,9.472,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.683,1.663,1.57,1.074,1.682,0.679,-3.156,27.055,0.0,266.14,,280.0,280.0,1.475,2.956,21.246,23.89
7952.5,3.127,0.819,-33.638,1.78,9.472,5.104,35.745,4.86,-8.272,-2.757,0.0,37.3,37.9,9.683,1.663,1.156,0.928,1.323,0.714,-3.156,27.055,0.0,266.34,,280.0,280.0,1.251,2.959,21.245,23.932
7953.0,3.127,0.819,-33.638,1.78,9.472,5.136,35.786,4.896,-8.263,-2.763,0.0,37.303,37.892,9.683,1.663,1.432,1.13,1.495,0.974,-3.162,27.042,0.0,266.34,,280.0,280.0,1.03,2.962,21.241,23.996
7953.5,3.127,0.819,-33.638,1.78,9.472,5.136,35.786,4.896,-8.263,-2.763,0.0,37.3,37.9,9.683,1.663,1.554,1.396,1.672,1.074,-3.162,27.042,0.0,266.14,,280.0,280.0,1.258,2.965,21.256,23.995
7954.0,2.502,0.682,-33.231,1.722,9.379,5.136,35.786,4.896,-8.263,-2.763,0.0,37.3,37.9,9.743,1.692,1.717,1.386,1.737,1.02,-3.162,27.042,0.0,266.14,,280.0,280.0,1.424,2.967,21.241,23.912
7954.5,2.502,0.682,-33.231,1.722,9.379,5.136,35.786,4.896,-8.263,-2.763,0.0,37.3,37.9,9.743,1.692,1.312,0.994,1.578,0.608,-3.162,27.042,0.0,266.24,,280.0,280.0,1.465,2.96,21.225,23.877
7955.0,2.502,0.682,-33.231,1.722,9.379,5.136,35.786,4.896,-8.263,-2.763,0.0,37.3,37.9,9.743,1.692,1.223,0.965,1.513,0.647,-3.162,27.042,0.0,266.24,,280.0,280.0,1.123,2.952,21.235,23.866
7955.5,2.502,0.682,-33.231,1.722,9.379,5.136,35.786,4.896,-8.263,-2.763,0.0,37.3,37.9,9.743,1.692,1.6,1.21,1.643,1.138,-3.162,27.042,0.0,266.44,,280.0,280.0,1.087,2.945,21.22,23.831
7956.0,2.502,0.682,-33.231,1.722,9.379,5.118,35.755,4.859,-8.25,-2.762,0.0,37.296,37.867,9.743,1.692,1.807,1.473,1.842,1.412,-3.167,27.039,0.0,266.44,,280.0,280.0,1.398,2.938,21.231,23.83
7956.5,2.502,0.682,-33.231,1.722,9.379,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.743,1.692,1.852,1.366,1.953,1.279,-3.167,27.039,0.0,266.04,,280.0,280.0,1.633,2.93,21.233,23.788
7957.0,2.502,0.682,-33.231,1.722,9.379,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.743,1.692,1.664,1.12,1.841,0.851,-3.167,27.039,0.0,266.04,,280.0,280.0,1.613,2.923,21.245,23.848
7957.5,2.365,0.625,-33.66,1.709,9.439,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.674,1.753,1.396,0.936,1.681,0.439,-3.167,27.039,0.0,266.34,,280.0,280.0,1.369,2.916,21.234,23.877
7958.0,2.365,0.625,-33.66,1.709,9.439,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.674,1.753,1.654,1.171,1.695,1.132,-3.167,27.039,0.0,266.34,,280.0,280.0,1.113,2.907,21.235,23.878
7958.5,2.365,0.625,-33.66,1.709,9.439,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.674,1.753,2.074,1.582,2.009,1.605,-3.167,27.039,0.0,266.44,,280.0,280.0,1.413,2.899,21.233,23.882
7959.0,2.365,0.625,-33.66,1.709,9.439,5.118,35.755,4.859,-8.25,-2.762,0.0,37.3,37.9,9.674,1.753,2.037,1.416,2.102,1.345,-3.167,27.039,0.0,266.44,,280.0,280.0,1.817,2.89,21.239,23.9
7959.5,2.365,0.625,-33.66,1.709,9.439,5.135,35.704,4.83,-8.226,-2.763,0.0,37.302,37.912,9.674,1.753,1.808,1.129,1.944,0.788,-3.165,27.04,0.0,266.34,,280.0,280.0,1.725,2.881,21.238,23.912
7960.0,2.365,0.625,-33.66,1.709,9.439,5.135,35.704,4.83,-8.226,-2.763,0.0,37.3,37.9,9.674,1.753,1.515,0.977,1.753,0.52,-3.165,27.04,0.0,266.34,,280.0,280.0,1.417,2.873,21.25,23.898
7960.5,2.908,0.705,-35.209,1.737,9.569,5.135,35.704,4.83,-8.226,-2.763,0.0,37.3,37.9,9.41,1.666,1.182,0.991,1.621,0.568,-3.165,27.04,0.0,266.04,,280.0,280.0,1.191,2.864,21.243,23.938
7961.0,2.908,0.705,-35.209,1.737,9.569,5.135,35.704,4.83,-8.226,-2.763,0.0,37.3,37.9,9.41,1.666,1.583,1.309,1.747,1.211,-3.165,27.04,0.0,266.04,,280.0,280.0,1.091,2.865,21.236,23.992
7961.5,2.908,0.705,-35.209,1.737,9.569,5.135,35.704,4.83,-8.226,-2.763,0.0,37.3,37.9,9.41,1.666,1.999,1.421,2.063,1.328,-3.165,27.04,0.0,266.14,,280.0,280.0,1.463,2.866,21.26,24.041
7962.0,2.908,0.705,-35.209,1.737,9.569,5.135,35.704,4.83,-8.226,-2.763,0.0,37.3,37.9,9.41,1.666,1.842,1.187,1.841,0.854,-3.165,27.04,0.0,266.14,,280.0,280.0,1.703,2.867,21.229,24.044
7962.5,2.908,0.705,-35.209,1.737,9.569,5.02,35.741,4.838,-8.163,-2.754,0.0,37.302,37.896,9.41,1.666,1.274,1.044,1.447,0.644,-3.162,27.035,0.0,266.14,,280.0,280.0,1.431,2.867,21.246,24.072
7963.0,2.908,0.705,-35.209,1.737,9.569,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.41,1.666,1.304,1.089,1.504,0.739,-3.162,27.035,0.0,266.14,,280.0,280.0,1.102,2.868,21.249,24.109
7963.5,2.908,0.705,-35.209,1.737,9.569,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.41,1.666,1.617,1.291,1.643,1.199,-3.162,27.035,0.0,265.74,,280.0,280.0,1.159,2.868,21.261,24.19
7964.0,3.39,0.831,-35.209,1.738,9.499,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.444,1.812,1.928,1.524,1.897,1.493,-3.162,27.035,0.0,265.74,,280.0,280.0,1.438,2.869,21.237,24.251
7964.5,3.39,0.831,-35.209,1.738,9.499,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.444,1.812,1.877,1.499,2.0,1.351,-3.162,27.035,0.0,265.64,,280.0,280.0,1.71,2.878,21.265,24.265
7965.0,3.39,0.831,-35.209,1.738,9.499,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.444,1.812,1.712,1.206,1.901,0.988,-3.162,27.035,0.0,265.64,,280.0,280.0,1.682,2.886,21.266,24.245
7965.5,3.39,0.831,-35.209,1.738,9.499,5.02,35.741,4.838,-8.163,-2.754,0.0,37.3,37.9,9.444,1.812,1.405,1.035,1.716,0.955,-3.162,27.035,0.0,265.84,,280.0,280.0,1.452,2.894,21.256,24.268
7966.0,3.39,0.831,-35.209,1.738,9.499,5.122,35.786,4.884,-8.134,-2.76,0.0,37.306,37.888,9.444,1.812,1.748,1.406,1.893,1.238,-3.162,27.033,0.0,265.84,,280.0,280.0,1.278,2.902,21.253,24.33
7966.5,3.39,0.831,-35.209,1.738,9.499,5.122,35.786,4.884,-8.134,-2.76,0.0,37.3,37.9,9.444,1.812,2.131,1.535,2.039,1.441,-3.162,27.033,0.0,265.84,,280.0,280.0,1.571,2.91,21.26,24.356
7967.0,3.214,0.764,-35.209,1.694,9.608,5.122,35.786,4.884,-8.134,-2.76,0.0,37.3,37.9,9.383,1.715,2.051,1.445,1.833,1.277,-3.162,27.033,0.0,265.84,,280.0,280.0,1.786,2.918,21.259,24.38
7967.5,3.214,0.764,-35.209,1.694,9.608,5.122,35.786,4.884,-8.134,-2.76,0.0,37.3,37.9,9.383,1.715,1.632,1.296,1.743,1.08,-3.162,27.033,0.0,265.64,,280.0,280.0,1.651,2.923,21.265,24.437
7968.0,3.214,0.764,-35.209,1.694,9.608,5.122,35.786,4.884,-8.134,-2.76,0.0,37.3,37.9,9.383,1.715,1.587,1.137,1.664,0.708,-3.162,27.033,0.0,265.64,,280.0,280.0,1.438,2.928,21.265,24.527
7968.5,3.214,0.764,-35.209,1.694,9.608,5.122,35.786,4.884,-8.134,-2.76,0.0,37.3,37.9,9.383,1.715,1.218,1.07,1.438,0.807,-3.162,27.033,0.0,265.84,,280.0,280.0,1.274,2.933,21.272,24.546
7969.0,3.214,0.764,-35.209,1.694,9.608,5.106,35.797,4.85,-8.112,-2.754,0.0,37.296,37.923,9.383,1.715,1.913,1.457,1.824,1.273,-3.171,27.028,0.0,265.84,,280.0,280.0,1.133,2.937,21.266,24.462
7969.5,3.214,0.764,-35.209,1.694,9.608,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.383,1.715,1.829,1.382,1.871,1.19,-3.171,27.028,0.0,265.74,,280.0,280.0,1.617,2.942,21.28,24.428
7970.0,3.214,0.764,-35.209,1.694,9.608,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.383,1.715,1.728,1.238,1.85,0.895,-3.171,27.028,0.0,265.74,,280.0,280.0,1.568,2.946,21.249,24.445
7970.5,2.482,0.618,-34.759,1.774,9.541,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.578,1.638,1.613,1.058,1.517,0.668,-3.171,27.028,0.0,265.64,,280.0,280.0,1.428,2.951,21.267,24.507
7971.0,2.482,0.618,-34.759,1.774,9.541,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.578,1.638,1.105,1.064,1.249,0.91,-3.171,27.028,0.0,265.64,,280.0,280.0,1.214,2.943,21.257,24.573
7971.5,2.482,0.618,-34.759,1.774,9.541,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.578,1.638,1.658,1.352,1.64,1.291,-3.171,27.028,0.0,265.34,,280.0,280.0,1.082,2.935,21.263,24.583
7972.0,2.482,0.618,-34.759,1.774,9.541,5.106,35.797,4.85,-8.112,-2.754,0.0,37.3,37.9,9.578,1.638,1.978,1.407,1.845,1.25,-3.171,27.028,0.0,265.34,,280.0,280.0,1.485,2.928,21.245,24.554
7972.5,2.482,0.618,-34.759,1.774,9.541,5.104,35.753,4.845,-8.111,-2.771,0.0,37.303,37.897,9.578,1.638,1.612,1.165,1.757,0.753,-3.174,27.033,0.0,265.84,,280.0,280.0,1.62,2.921,21.272,24.55
7973.0,2.482,0.618,-34.759,1.774,9.541,5.104,35.753,4.845,-8.111,-2.771,0.0,37.3,37.9,9.578,1.638,1.242,0.975,1.632,0.621,-3.174,27.033,0.0,265.84,,280.0,280.0,1.322,2.913,21.261,24.545
7973.5,2.021,0.557,-33.845,1.833,9.404,5.104,35.753,4.845,-8.111,-2.771,0.0,37.3,37.9,9.584,1.604,1.412,1.073,1.649,0.775,-3.174,27.033,0.0,265.64,,280.0,280.0,1.117,2.906,21.247,24.485
7974.0,2.021,0.557,-33.845,1.833,9.404,5.104,35.753,4.845,-8.111,-2.771,0.0,37.3,37.9,9.584,1.604,1.705,1.28,1.746,1.222,-3.174,27.033,0.0,265.64,,280.0,280.0,1.228,2.892,21.257,24.462
7974.5,2.021,0.557,-33.845,1.833,9.404,5.104,35.753,4.845,-8.111,-2.771,0.0,37.3,37.9,9.584,1.604,1.866,1.513,1.944,1.442,-3.174,27.033,0.0,265.44,,280.0,280.0,1.488,2.878,21.257,24.372
7975.0,2.021,0.557,-33.845,1.833,9.404,5.104,35.753,4.845,-8.111,-2.771,0.0,37.3,37.9,9.584,1.604,1.713,1.386,1.86,1.153,-3.174,27.033,0.0,265.44,,280.0,280.0,1.691,2.864,21.261,24.303
7975.5,2.021,0.557,-33.845,1.833,9.404,5.118,35.744,4.856,-8.087,-2.777,0.0,37.303,37.876,9.584,1.604,1.563,1.166,1.767,0.832,-3.172,27.034,0.0,265.34,,280.0,280.0,1.528,2.85,21.266,24.197
7976.0,2.021,0.557,-33.845,1.833,9.404,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.584,1.604,1.419,1.156,1.451,0.927,-3.172,27.034,0.0,265.34,,280.0,280.0,1.332,2.836,21.262,24.123
7976.5,3.438,0.811,-35.209,1.764,9.459,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.453,1.724,1.653,1.44,1.703,1.385,-3.172,27.034,0.0,265.44,,280.0,280.0,1.238,2.823,21.253,24.081
7977.0,3.438,0.811,-35.209,1.764,9.459,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.453,1.724,1.771,1.564,1.897,1.361,-3.172,27.034,0.0,265.44,,280.0,280.0,1.545,2.833,21.269,24.049
7977.5,3.438,0.811,-35.209,1.764,9.459,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.453,1.724,1.602,1.307,1.844,1.045,-3.172,27.034,0.0,265.54,,280.0,280.0,1.648,2.843,21.263,24.122
7978.0,3.438,0.811,-35.209,1.764,9.459,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.453,1.724,1.46,1.129,1.6,0.75,-3.172,27.034,0.0,265.54,,280.0,280.0,1.449,2.853,21.253,24.101
7978.5,3.438,0.811,-35.209,1.764,9.459,5.118,35.744,4.856,-8.087,-2.777,0.0,37.3,37.9,9.453,1.724,1.041,1.145,1.251,0.716,-3.172,27.034,0.0,265.34,,280.0,280.0,1.234,2.862,21.284,24.139
7979.0,3.438,0.811,-35.209,1.764,9.459,5.11,35.823,4.871,-8.047,-2.762,0.0,37.309,37.87,9.453,1.724,1.404,1.306,1.46,1.042,-3.173,27.031,0.0,265.34,,280.0,280.0,1.038,2.872,21.275,24.055
7979.5,3.438,0.811,-35.209,1.764,9.459,5.11,35.823,4.871,-8.047,-2.762,0.0,37.3,37.9,9.453,1.724,1.729,1.5,1.833,1.347,-3.173,27.031,0.0,265.04,,280.0,280.0,1.303,2.881,21.286,23.956
7980.0,3.152,0.782,-35.209,1.708,9.511,5.11,35.823,4.871,-8.047,-2.762,0.0,37.3,37.9,9.528,1.921,1.65,1.228,1.792,0.954,-3.173,27.031,0.0,265.04,,280.0,280.0,1.602,2.89,21.289,23.875
7980.5,3.152,0.782,-35.209,1.708,9.511,5.11,35.823,4.871,-8.047,-2.762,0.0,37.3,37.9,9.528,1.921,1.366,1.057,1.667,0.665,-3.173,27.031,0.0,265.24,,280.0,280.0,1.406,2.894,21.279,23.745
7981.0,3.152,0.782,-35.209,1.708,9.511,5.11,35.823,4.871,-8.047,-2.762,0.0,37.3,37.9,9.528,1.921,1.279,1.153,1.645,0.885,-3.173,27.031,0.0,265.24,,280.0,280.0,1.189,2.899,21.291,23.718
7981.5,3.152,0.782,-35.209,1.708,9.511,5.11,35.823,4.871,-8.047,-2.762,0.0,37.3,37.9,9.528,1.921,1.71,1.459,1.81,1.174,-3.173,27.031,0.0,265.24,,280.0,280.0,1.241,2.903,21.296,23.737
7982.0,3.152,0.782,-35.209,1.708,9.511,5.141,35.758,4.86,-8.05,-2.761,0.0,37.313,37.88,9.528,1.921,1.901,1.504,1.91,1.267,-3.169,27.042,0.0,265.24,,280.0,280.0,1.538,2.907,21.297,23.763
7982.5,3.152,0.782,-35.209,1.708,9.511,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.528,1.921,1.896,1.375,1.928,1.032,-3.169,27.042,0.0,265.04,,280.0,280.0,1.646,2.911,21.309,23.757
7983.0,2.919,0.673,-35.209,1.734,9.523,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.52,1.692,1.435,1.074,1.761,0.648,-3.169,27.042,0.0,265.04,,280.0,280.0,1.558,2.915,21.316,23.732
7983.5,2.919,0.673,-35.209,1.734,9.523,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.52,1.692,1.607,1.095,1.739,0.864,-3.169,27.042,0.0,265.24,,280.0,280.0,1.229,2.915,21.301,23.734
7984.0,2.919,0.673,-35.209,1.734,9.523,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.52,1.692,1.659,1.373,1.861,1.332,-3.169,27.042,0.0,265.24,,280.0,280.0,1.327,2.915,21.301,23.705
7984.5,2.919,0.673,-35.209,1.734,9.523,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.52,1.692,2.019,1.601,2.102,1.488,-3.169,27.042,0.0,265.24,,280.0,280.0,1.556,2.915,21.31,23.738
7985.0,2.919,0.673,-35.209,1.734,9.523,5.141,35.758,4.86,-8.05,-2.761,0.0,37.3,37.9,9.52,1.692,2.003,1.463,2.139,1.274,-3.169,27.042,0.0,265.24,,280.0,280.0,1.802,2.915,21.307,23.844
7985.5,2.919,0.673,-35.209,1.734,9.523,5.105,35.744,4.889,-8.004,-2.775,0.0,37.321,37.914,9.52,1.692,1.71,1.24,2.012,0.928,-3.175,27.033,0.0,265.34,,280.0,280.0,1.72,2.915,21.292,23.899
7986.0,2.919,0.673,-35.209,1.734,9.523,5.105,35.744,4.889,-8.004,-2.775,0.0,37.3,37.9,9.52,1.692,1.413,1.051,1.718,0.743,-3.175,27.033,0.0,265.34,,280.0,280.0,1.473,2.915,21.302,23.984
7986.5,2.646,0.71,-33.319,1.74,9.416,5.105,35.744,4.889,-8.004,-2.775,0.0,37.3,37.9,9.755,1.665,1.978,1.588,2.033,1.48,-3.175,27.033,0.0,265.14,,280.0,280.0,1.231,2.915,21.296,24.041
7987.0,2.646,0.71,-33.319,1.74,9.416,5.105,35.744,4.889,-8.004,-2.775,0.0,37.3,37.9,9.755,1.665,1.944,1.661,2.135,1.428,-3.175,27.033,0.0,265.14,,280.0,280.0,1.77,2.911,21.3,24.036
7987.5,2.646,0.71,-33.319,1.74,9.416,5.105,35.744,4.889,-8.004,-2.775,0.0,37.3,37.9,9.755,1.665,1.789,1.465,2.098,1.173,-3.175,27.033,0.0,265.04,,280.0,280.0,1.792,2.906,21.305,24.086
7988.0,2.646,0.71,-33.319,1.74,9.416,5.105,35.744,4.889,-8.004,-2.775,0.0,37.3,37.9,9.755,1.665,1.651,1.311,1.974,0.941,-3.175,27.033,0.0,265.04,,280.0,280.0,1.631,2.902,21.282,24.129
7988.5,2.646,0.71,-33.319,1.74,9.416,5.118,35.781,4.885,-7.944,-2.766,0.0,37.323,37.931,9.755,1.665,1.529,1.255,1.857,0.983,-3.173,27.036,0.0,264.74,,280.0,280.0,1.469,2.898,21.307,24.133
7989.0,2.646,0.71,-33.319,1.74,9.416,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.755,1.665,1.814,1.455,1.935,1.324,-3.173,27.036,0.0,264.74,,280.0,280.0,1.406,2.894,21.31,24.15
7989.5,3.034,0.798,-34.016,1.756,9.468,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.541,1.499,2.16,1.87,2.206,1.751,-3.173,27.036,0.0,264.94,,280.0,280.0,1.632,2.89,21.314,24.163
7990.0,3.034,0.798,-34.016,1.756,9.468,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.541,1.499,1.877,1.409,2.213,1.187,-3.173,27.036,0.0,264.94,,280.0,280.0,1.997,2.892,21.265,24.193
7990.5,3.034,0.798,-34.016,1.756,9.468,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.541,1.499,1.707,1.202,2.019,0.878,-3.173,27.036,0.0,264.94,,280.0,280.0,1.672,2.895,21.306,24.238
7991.0,3.034,0.798,-34.016,1.756,9.468,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.541,1.499,1.736,1.429,2.039,1.315,-3.173,27.036,0.0,264.94,,280.0,280.0,1.452,2.897,21.291,24.33
7991.5,3.034,0.798,-34.016,1.756,9.468,5.118,35.781,4.885,-7.944,-2.766,0.0,37.3,37.9,9.541,1.499,2.317,1.768,2.219,1.685,-3.173,27.036,0.0,265.04,,280.0,280.0,1.63,2.899,21.283,24.348
7992.0,3.034,0.798,-34.016,1.756,9.468,5.105,35.773,4.897,-7.926,-2.777,0.0,37.319,37.916,9.541,1.499,2.268,1.814,2.325,1.756,-3.177,27.04,0.0,265.04,,280.0,280.0,1.997,2.901,21.285,24.338
7992.5,3.034,0.798,-34.016,1.756,9.468,5.105,35.773,4.897,-7.926,-2.777,0.0,37.3,37.9,9.541,1.499,2.259,1.63,2.345,1.432,-3.177,27.04,0.0,265.24,,280.0,280.0,2.041,2.903,21.309,24.357
7993.0,2.359,0.626,-34.125,1.743,9.365,5.105,35.773,4.897,-7.926,-2.777,0.0,37.3,37.9,9.675,1.734,2.13,1.493,2.25,1.167,-3.177,27.04,0.0,265.24,,280.0,280.0,1.917,2.906,21.315,24.361
7993.5,2.359,0.626,-34.125,1.743,9.365,5.105,35.773,4.897,-7.926,-2.777,0.0,37.3,37.9,9.675,1.734,1.88,1.732,2.106,1.555,-3.177,27.04,0.0,265.04,,280.0,280.0,1.76,2.897,21.277,24.33
7994.0,2.359,0.626,-34.125,1.743,9.365,5.105,35.773,4.897,-7.926,-2.777,0.0,37.3,37.9,9.675,1.734,2.533,2.016,2.42,2.025,-3.177,27.04,0.0,265.04,,280.0,280.0,1.818,2.888,21.276,24.348
7994.5,2.359,0.626,-34.125,1.743,9.365,5.105,35.773,4.897,-7.926,-2.777,0.0,37.3,37.9,9.675,1.734,2.56,1.917,2.538,1.842,-3.177,27.04,0.0,265.24,,280.0,280.0,2.249,2.879,21.288,24.387
7995.0,2.359,0.626,-34.125,1.743,9.365,5.097,35.717,4.861,-7.903,-2.778,0.0,37.318,37.97,9.675,1.734,2.371,1.721,2.492,1.403,-3.175,27.044,0.0,265.24,,280.0,280.0,2.214,2.871,21.275,24.433
7995.5,2.359,0.626,-34.125,1.743,9.365,5.097,35.717,4.861,-7.903,-2.778,0.0,37.3,38.0,9.675,1.734,2.085,1.558,2.354,1.174,-3.175,27.044,0.0,265.04,,280.0,280.0,1.997,2.862,21.285,24.483
7996.0,2.899,0.768,-33.287,1.732,9.439,5.097,35.717,4.861,-7.903,-2.778,0.0,37.3,38.0,9.688,1.619,1.745,1.528,2.236,1.172,-3.175,27.044,0.0,265.04,,280.0,280.0,1.793,2.854,21.282,24.487
7996.5,2.899,0.768,-33.287,1.732,9.439,5.097,35.717,4.861,-7.903,-2.778,0.0,37.3,38.0,9.688,1.619,2.043,1.847,2.298,1.666,-3.175,27.044,0.0,264.74,,280.0,280.0,1.67,2.855,21.279,24.579
7997.0,2.899,0.768,-33.287,1.732,9.439,5.097,35.717,4.861,-7.903,-2.778,0.0,37.3,38.0,9.688,1.619,2.513,2.059,2.656,1.902,-3.175,27.044,0.0,264.74,,280.0,280.0,1.964,2.855,21.261,24.661
7997.5,2.899,0.768,-33.287,1.732,9.439,5.097,35.717,4.861,-7.903,-2.778,0.0,37.3,38.0,9.688,1.619,2.256,1.717,2.5,1.389,-3.175,27.044,0.0,264.54,,280.0,280.0,2.282,2.856,21.28,24.687
7998.0,2.899,0.768,-33.287,1.732,9.439,5.108,35.774,4.867,-7.822,-2.77,0.0,37.324,37.948,9.688,1.619,2.105,1.57,2.388,1.141,-3.177,27.046,0.0,264.54,,280.0,280.0,1.965,2.857,21.257,24.68
7998.5,2.899,0.768,-33.287,1.732,9.439,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.688,1.619,1.536,1.567,1.91,1.283,-3.177,27.046,0.0,264.74,,280.0,280.0,1.801,2.858,21.268,24.658
7999.0,2.899,0.768,-33.287,1.732,9.439,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.688,1.619,2.244,2.086,2.253,2.041,-3.177,27.046,0.0,264.74,,280.0,280.0,1.574,2.858,21.266,24.631
7999.5,4.031,0.991,-35.209,1.708,9.501,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.424,1.767,2.577,2.283,2.535,2.088,-3.177,27.046,0.0,264.94,,280.0,280.0,2.156,2.859,21.264,24.677
8000.0,4.031,0.991,-35.209,1.708,9.501,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.424,1.767,2.577,1.999,2.603,1.798,-3.177,27.046,0.0,264.94,,280.0,280.0,2.371,2.878,21.261,24.726
8000.5,4.031,0.991,-35.209,1.708,9.501,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.424,1.767,1.955,1.501,2.113,1.022,-3.177,27.046,0.0,264.84,,280.0,280.0,2.244,2.897,21.258,24.744
8001.0,4.031,0.991,-35.209,1.708,9.501,5.108,35.774,4.867,-7.822,-2.77,0.0,37.3,37.9,9.424,1.767,1.826,1.641,2.085,1.29,-3.177,27.046,0.0,264.84,,280.0,280.0,1.648,2.916,21.255,24.743
8001.5,4.031,0.991,-35.209,1.708,9.501,5.078,35.845,4.874,-7.787,-2.75,0.0,37.327,37.922,9.424,1.767,2.172,2.081,2.3,1.963,-3.164,27.04,0.0,264.74,,280.0,280.0,1.71,2.934,21.258,24.737
8002.0,4.031,0.991,-35.209,1.708,9.501,5.078,35.845,4.874,-7.787,-2.75,0.0,37.3,37.9,9.424,1.767,2.597,2.215,2.569,2.053,-3.164,27.04,0.0,264.74,,280.0,280.0,2.129,2.952,21.261,24.728
8002.5,2.322,0.672,-33.988,1.719,9.45,5.078,35.845,4.874,-7.787,-2.75,0.0,37.3,37.9,9.586,1.699,2.391,1.96,2.56,1.681,-3.164,27.04,0.0,265.04,,280.0,280.0,2.358,2.97,21.249,24.685
8003.0,2.322,0.672,-33.988,1.719,9.45,5.078,35.845,4.874,-7.787,-2.75,0.0,37.3,37.9,9.586,1.699,1.679,1.624,1.726,1.198,-3.164,27.04,0.0,265.04,,280.0,280.0,2.148,2.959,21.262,24.59
8003.5,2.322,0.672,-33.988,1.719,9.45,5.078,35.845,4.874,-7.787,-2.75,0.0,37.3,37.9,9.586,1.699,1.604,1.537,1.743,1.224,-3.164,27.04,0.0,264.54,,280.0,280.0,1.557,2.949,21.254,24.526
8004.0,2.322,0.672,-33.988,1.719,9.45,5.078,35.845,4.874,-7.787,-2.75,0.0,37.3,37.9,9.586,1.699,2.014,1.937,2.163,1.644,-3.164,27.04,0.0,264.54,,280.0,280.0,1.527,2.938,21.268,24.489
8004.5,2.322,0.672,-33.988,1.719,9.45,5.108,35.816,4.864,-7.823,-2.772,0.0,37.334,37.92,9.586,1.699,2.335,1.913,2.314,1.604,-3.179,27.045,0.0,265.14,,280.0,280.0,1.939,2.928,21.248,24.466
8005.0,2.322,0.672,-33.988,1.719,9.45,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.586,1.699,2.101,1.749,2.226,1.427,-3.179,27.045,0.0,265.14,,280.0,280.0,2.041,2.918,21.256,24.392
8005.5,2.322,0.672,-33.988,1.719,9.45,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.586,1.699,1.887,1.535,2.181,1.164,-3.179,27.045,0.0,265.34,,280.0,280.0,1.875,2.908,21.268,24.346
8006.0,2.854,0.686,-35.209,1.73,9.527,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.417,1.893,1.649,1.472,2.074,1.033,-3.179,27.045,0.0,265.34,,280.0,280.0,1.692,2.899,21.255,24.275
8006.5,2.854,0.686,-35.209,1.73,9.527,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.417,1.893,1.804,1.582,2.076,1.227,-3.179,27.045,0.0,265.44,,280.0,280.0,1.557,2.898,21.257,24.192
8007.0,2.854,0.686,-35.209,1.73,9.527,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.417,1.893,2.096,1.803,2.208,1.695,-3.179,27.045,0.0,265.44,,280.0,280.0,1.672,2.897,21.262,24.157
8007.5,2.854,0.686,-35.209,1.73,9.527,5.108,35.816,4.864,-7.823,-2.772,0.0,37.3,37.9,9.417,1.893,2.139,1.647,2.331,1.408,-3.179,27.045,0.0,265.64,,280.0,280.0,1.951,2.897,21.252,24.098
8008.0,2.854,0.686,-35.209,1.73,9.527,5.113,35.763,4.877,-7.811,-2.777,0.0,37.32,37.946,9.417,1.893,1.866,1.498,2.208,1.07,-3.184,27.032,0.0,265.64,,280.0,280.0,1.881,2.896,21.256,24.079
8008.5,2.854,0.686,-35.209,1.73,9.527,5.113,35.763,4.877,-7.811,-2.777,0.0,37.3,37.9,9.417,1.893,1.654,1.308,2.047,0.83,-3.184,27.032,0.0,265.54,,280.0,280.0,1.66,2.895,21.243,24.033
8009.0,2.587,0.596,-35.209,1.72,9.493,5.113,35.763,4.877,-7.811,-2.777,0.0,37.3,37.9,9.522,1.894,1.675,1.355,2.028,1.246,-3.184,27.032,0.0,265.54,,280.0,280.0,1.46,2.895,21.247,24.038
8009.5,2.587,0.596,-35.209,1.72,9.493,5.113,35.763,4.877,-7.811,-2.777,0.0,37.3,37.9,9.522,1.894,2.117,1.787,2.276,1.632,-3.184,27.032,0.0,265.34,,280.0,280.0,1.576,2.89,21.259,24.057
8010.0,2.587,0.596,-35.209,1.72,9.493,5.113,35.763,4.877,-7.811,-2.777,0.0,37.3,37.9,9.522,1.894,2.357,1.82,2.403,1.592,-3.184,27.032,0.0,265.34,,280.0,280.0,1.953,2.885,21.264,24.067
8010.5,2.587,0.596,-35.209,1.72,9.493,5.113,35.763,4.877,-7.811,-2.777,0.0,37.3,37.9,9.522,1.894,2.276,1.677,2.369,1.379,-3.184,27.032,0.0,265.74,,280.0,280.0,2.043,2.88,21.253,24.061
8011.0,2.587,0.596,-35.209,1.72,9.493,5.109,35.795,4.894,-7.765,-2.772,0.0,37.335,37.914,9.522,1.894,1.963,1.514,2.252,1.133,-3.186,27.033,0.0,265.74,,280.0,280.0,1.925,2.875,21.251,24.032
8011.5,2.587,0.596,-35.209,1.72,9.493,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.522,1.894,1.741,1.437,1.986,1.273,-3.186,27.033,0.0,265.54,,280.0,280.0,1.715,2.87,21.266,23.985
8012.0,2.587,0.596,-35.209,1.72,9.493,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.522,1.894,1.968,1.776,2.206,1.646,-3.186,27.033,0.0,265.54,,280.0,280.0,1.609,2.866,21.263,23.99
8012.5,3.275,0.852,-33.737,1.756,9.472,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.636,1.622,2.313,1.818,2.337,1.601,-3.186,27.033,0.0,265.54,,280.0,280.0,1.899,2.861,21.27,23.97
8013.0,3.275,0.852,-33.737,1.756,9.472,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.636,1.622,2.188,1.673,2.335,1.405,-3.186,27.033,0.0,265.54,,280.0,280.0,2.017,2.868,21.261,23.999
8013.5,3.275,0.852,-33.737,1.756,9.472,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.636,1.622,1.79,1.406,2.19,1.062,-3.186,27.033,0.0,265.84,,280.0,280.0,1.9,2.874,21.264,23.988
8014.0,3.275,0.852,-33.737,1.756,9.472,5.109,35.795,4.894,-7.765,-2.772,0.0,37.3,37.9,9.636,1.622,1.584,1.343,2.008,0.977,-3.186,27.033,0.0,265.84,,280.0,280.0,1.612,2.881,21.288,23.983
8014.5,3.275,0.852,-33.737,1.756,9.472,5.147,35.833,4.898,-7.723,-2.777,0.0,37.328,37.913,9.636,1.622,1.927,1.554,2.106,1.442,-3.184,27.028,0.0,266.14,,280.0,280.0,1.478,2.888,21.262,23.955
8015.0,3.275,0.852,-33.737,1.756,9.472,5.147,35.833,4.898,-7.723,-2.777,0.0,37.3,37.9,9.636,1.622,2.218,1.804,2.446,1.667,-3.184,27.028,0.0,266.14,,280.0,280.0,1.757,2.894,21.265,23.948
8015.5,2.816,0.671,-35.209,1.766,9.522,5.147,35.833,4.898,-7.723,-2.777,0.0,37.3,37.9,9.471,1.684,2.07,1.473,2.32,1.197,-3.184,27.028,0.0,265.94,,280.0,280.0,2.034,2.9,21.272,23.96
8016.0,2.816,0.671,-35.209,1.766,9.522,5.147,35.833,4.898,-7.723,-2.777,0.0,37.3,37.9,9.471,1.684,1.82,1.338,1.948,0.908,-3.184,27.028,0.0,265.94,,280.0,280.0,1.765,2.899,21.284,24.018
8016.5,2.816,0.671,-35.209,1.766,9.522,5.147,35.833,4.898,-7.723,-2.777,0.0,37.3,37.9,9.471,1.684,1.548,1.522,1.766,1.27,-3.184,27.028,0.0,266.24,,280.0,280.0,1.504,2.897,21.264,24.085
8017.0,2.816,0.671,-35.209,1.766,9.522,5.147,35.833,4.898,-7.723,-2.777,0.0,37.3,37.9,9.471,1.684,2.114,1.731,2.072,1.695,-3.184,27.028,0.0,266.24,,280.0,280.0,1.526,2.896,21.281,24.158
8017.5,2.816,0.671,-35.209,1.766,9.522,5.135,35.788,4.841,-7.746,-2.792,0.0,37.326,37.898,9.471,1.684,2.156,1.761,2.244,1.73,-3.192,27.017,0.0,266.04,,280.0,280.0,1.903,2.895,21.264,24.185
8018.0,2.816,0.671,-35.209,1.766,9.522,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.471,1.684,2.043,1.566,2.256,1.337,-3.192,27.017,0.0,266.04,,280.0,280.0,1.973,2.893,21.289,24.123
8018.5,2.816,0.671,-35.209,1.766,9.522,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.471,1.684,1.497,1.537,1.786,1.152,-3.192,27.017,0.0,266.14,,280.0,280.0,1.8,2.892,21.265,24.023
8019.0,2.678,0.735,-34.14,1.799,9.401,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.582,1.704,1.842,1.75,1.936,1.599,-3.192,27.017,0.0,266.14,,280.0,280.0,1.493,2.891,21.263,23.947
8019.5,2.678,0.735,-34.14,1.799,9.401,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.582,1.704,2.073,1.845,2.156,1.702,-3.192,27.017,0.0,265.84,,280.0,280.0,1.782,2.887,21.272,23.929
8020.0,2.678,0.735,-34.14,1.799,9.401,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.582,1.704,2.008,1.642,2.193,1.388,-3.192,27.017,0.0,265.84,,280.0,280.0,1.944,2.884,21.279,23.937
8020.5,2.678,0.735,-34.14,1.799,9.401,5.135,35.788,4.841,-7.746,-2.792,0.0,37.3,37.9,9.582,1.704,1.831,1.498,1.872,1.065,-3.192,27.017,0.0,266.04,,280.0,280.0,1.808,2.881,21.286,23.911
8021.0,2.678,0.735,-34.14,1.799,9.401,5.109,35.803,4.851,-7.725,-2.777,0.0,37.329,37.953,9.582,1.704,1.37,1.339,1.662,0.937,-3.2,27.026,0.0,266.04,,280.0,280.0,1.566,2.877,21.272,23.888
8021.5,2.678,0.735,-34.14,1.799,9.401,5.109,35.803,4.851,-7.725,-2.777,0.0,37.3,38.0,9.582,1.704,1.532,1.461,1.815,1.242,-3.2,27.026,0.0,266.14,,280.0,280.0,1.327,2.874,21.276,23.853
8022.0,3.045,0.724,-35.209,1.791,9.532,5.109,35.803,4.851,-7.725,-2.777,0.0,37.3,38.0,9.549,1.689,1.963,1.683,2.11,1.357,-3.2,27.026,0.0,266.14,,280.0,280.0,1.512,2.871,21.297,23.827
8022.5,3.045,0.724,-35.209,1.791,9.532,5.109,35.803,4.851,-7.725,-2.777,0.0,37.3,38.0,9.549,1.689,2.01,1.537,2.123,1.206,-3.2,27.026,0.0,265.94,,280.0,280.0,1.778,2.874,21.296,23.82
8023.0,3.045,0.724,-35.209,1.791,9.532,5.109,35.803,4.851,-7.725,-2.777,0.0,37.3,38.0,9.549,1.689,1.874,1.385,2.02,1.032,-3.2,27.026,0.0,265.94,,280.0,280.0,1.719,2.876,21.268,23.817
8023.5,3.045,0.724,-35.209,1.791,9.532,5.109,35.803,4.851,-7.725,-2.777,0.0,37.3,38.0,9.549,1.689,1.561,1.371,1.783,1.254,-3.2,27.026,0.0,266.24,,280.0,280.0,1.578,2.879,21.272,23.829
8024.0,3.045,0.724,-35.209,1.791,9.532,5.124,35.844,4.865,-7.711,-2.775,0.0,37.337,37.957,9.549,1.689,1.811,1.6,1.989,1.412,-3.188,27.018,0.0,266.24,,280.0,280.0,1.492,2.882,21.272,23.861
8024.5,3.045,0.724,-35.209,1.791,9.532,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.549,1.689,1.84,1.647,2.105,1.366,-3.188,27.018,0.0,266.44,,280.0,280.0,1.703,2.885,21.291,23.866
8025.0,2.57,0.62,-35.209,1.786,9.606,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.461,1.736,1.789,1.526,2.109,1.233,-3.188,27.018,0.0,266.44,,280.0,280.0,1.74,2.887,21.294,23.87
8025.5,2.57,0.62,-35.209,1.786,9.606,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.461,1.736,1.549,1.381,1.984,0.952,-3.188,27.018,0.0,266.34,,280.0,280.0,1.664,2.882,21.277,23.856
8026.0,2.57,0.62,-35.209,1.786,9.606,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.461,1.736,1.748,1.452,1.999,1.109,-3.188,27.018,0.0,266.34,,280.0,280.0,1.467,2.877,21.296,23.795
8026.5,2.57,0.62,-35.209,1.786,9.606,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.461,1.736,1.858,1.522,2.064,1.395,-3.188,27.018,0.0,266.34,,280.0,280.0,1.577,2.872,21.27,23.804
8027.0,2.57,0.62,-35.209,1.786,9.606,5.124,35.844,4.865,-7.711,-2.775,0.0,37.3,38.0,9.461,1.736,1.95,1.58,2.164,1.442,-3.188,27.018,0.0,266.34,,280.0,280.0,1.71,2.867,21.295,23.804
8027.5,2.57,0.62,-35.209,1.786,9.606,5.128,35.793,4.885,-7.684,-2.78,0.0,37.343,37.902,9.461,1.736,1.916,1.425,2.183,1.223,-3.187,27.023,0.0,265.84,,280.0,280.0,1.784,2.862,21.31,23.913
8028.0,2.57,0.62,-35.209,1.786,9.606,5.128,35.793,4.885,-7.684,-2.78,0.0,37.3,37.9,9.461,1.736,1.724,1.282,2.077,0.896,-3.187,27.023,0.0,265.84,,280.0,280.0,1.687,2.857,21.311,23.959
8028.5,2.506,0.693,-33.711,1.699,9.421,5.128,35.793,4.885,-7.684,-2.78,0.0,37.3,37.9,9.626,1.726,1.612,1.215,2.013,1.061,-3.187,27.023,0.0,266.24,,280.0,280.0,1.495,2.853,21.305,23.95
8029.0,2.506,0.693,-33.711,1.699,9.421,5.128,35.793,4.885,-7.684,-2.78,0.0,37.3,37.9,9.626,1.726,2.37,1.639,2.362,1.68,-3.187,27.023,0.0,266.24,,280.0,280.0,1.475,2.847,21.293,23.934
8029.5,2.506,0.693,-33.711,1.699,9.421,5.128,35.793,4.885,-7.684,-2.78,0.0,37.3,37.9,9.626,1.726,2.329,1.626,2.408,1.531,-3.187,27.023,0.0,266.24,,280.0,280.0,2.013,2.841,21.308,23.946
8030.0,2.506,0.693,-33.711,1.699,9.421,5.128,35.793,4.885,-7.684,-2.78,0.0,37.3,37.9,9.626,1.726,2.121,1.504,2.353,1.213,-3.187,27.023,0.0,266.24,,280.0,280.0,1.974,2.836,21.304,24.011
8030.5,2.506,0.693,-33.711,1.699,9.421,5.113,35.78,4.874,-7.631,-2.794,0.0,37.343,37.932,9.626,1.726,1.939,1.362,2.266,1.048,-3.194,27.017,0.0,266.64,,280.0,280.0,1.798,2.83,21.328,23.993
8031.0,2.506,0.693,-33.711,1.699,9.421,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.626,1.726,1.933,1.406,2.209,1.259,-3.194,27.017,0.0,266.64,,280.0,280.0,1.654,2.825,21.31,24.089
8031.5,2.916,0.772,-33.818,1.67,9.434,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.593,1.498,2.136,1.826,2.388,1.801,-3.194,27.017,0.0,266.34,,280.0,280.0,1.702,2.82,21.319,24.145
8032.0,2.916,0.772,-33.818,1.67,9.434,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.593,1.498,2.649,1.974,2.615,1.902,-3.194,27.017,0.0,266.34,,280.0,280.0,2.038,2.821,21.304,24.201
8032.5,2.916,0.772,-33.818,1.67,9.434,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.593,1.498,1.835,1.579,2.122,1.258,-3.194,27.017,0.0,266.34,,280.0,280.0,2.285,2.823,21.321,24.25
8033.0,2.916,0.772,-33.818,1.67,9.434,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.593,1.498,1.912,1.547,2.145,1.221,-3.194,27.017,0.0,266.34,,280.0,280.0,1.699,2.825,21.316,24.261
8033.5,2.916,0.772,-33.818,1.67,9.434,5.113,35.78,4.874,-7.631,-2.794,0.0,37.3,37.9,9.593,1.498,2.043,1.687,2.209,1.556,-3.194,27.017,0.0,266.14,,280.0,280.0,1.706,2.826,21.32,24.254
8034.0,2.916,0.772,-33.818,1.67,9.434,5.123,35.835,4.909,-7.572,-2.789,0.0,37.338,37.915,9.593,1.498,2.323,2.045,2.461,1.993,-3.197,27.009,0.0,266.14,,280.0,280.0,1.874,2.827,21.307,24.238
8034.5,2.916,0.772,-33.818,1.67,9.434,5.123,35.835,4.909,-7.572,-2.789,0.0,37.3,37.9,9.593,1.498,2.449,2.053,2.601,1.858,-3.197,27.009,0.0,266.14,,280.0,280.0,2.206,2.829,21.317,24.184
8035.0,2.727,0.696,-34.553,1.764,9.488,5.123,35.835,4.909,-7.572,-2.789,0.0,37.3,37.9,9.513,1.622,2.195,1.774,2.544,1.518,-3.197,27.009,0.0,266.14,,280.0,280.0,2.24,2.83,21.322,24.188
8035.5,2.727,0.696,-34.553,1.764,9.488,5.123,35.835,4.909,-7.572,-2.789,0.0,37.3,37.9,9.513,1.622,1.934,1.5,2.345,1.172,-3.197,27.009,0.0,265.94,,280.0,280.0,2.008,2.829,21.308,24.169
8036.0,2.727,0.696,-34.553,1.764,9.488,5.123,35.835,4.909,-7.572,-2.789,0.0,37.3,37.9,9.513,1.622,2.357,1.868,2.485,1.874,-3.197,27.009,0.0,265.94,,280.0,280.0,1.738,2.827,21.314,24.112
8036.5,2.727,0.696,-34.553,1.764,9.488,5.123,35.835,4.909,-7.572,-2.789,0.0,37.3,37.9,9.513,1.622,2.665,2.139,2.722,2.115,-3.197,27.009,0.0,266.04,,280.0,280.0,2.146,2.825,21.333,24.082
8037.0,2.727,0.696,-34.553,1.764,9.488,5.166,35.788,4.888,-7.562,-2.776,0.0,37.345,37.978,9.513,1.622,2.476,1.991,2.734,1.835,-3.194,27.026,0.0,266.04,,280.0,280.0,2.41,2.824,21.317,24.05
8037.5,2.727,0.696,-34.553,1.764,9.488,5.166,35.788,4.888,-7.562,-2.776,0.0,37.3,38.0,9.513,1.622,2.212,1.676,2.559,1.392,-3.194,27.026,0.0,266.14,,280.0,280.0,2.259,2.822,21.345,24.045
8038.0,2.547,0.677,-34.412,1.726,9.43,5.166,35.788,4.888,-7.562,-2.776,0.0,37.3,38.0,9.627,1.779,1.806,1.559,2.054,1.276,-3.194,27.026,0.0,266.14,,280.0,280.0,1.96,2.821,21.332,24.03
8038.5,2.547,0.677,-34.412,1.726,9.43,5.166,35.788,4.888,-7.562,-2.776,0.0,37.3,38.0,9.627,1.779,2.04,1.949,2.254,1.826,-3.194,27.026,0.0,266.44,,280.0,280.0,1.674,2.816,21.354,24.064
8039.0,2.547,0.677,-34.412,1.726,9.43,5.166,35.788,4.888,-7.562,-2.776,0.0,37.3,38.0,9.627,1.779,2.661,2.181,2.549,2.155,-3.194,27.026,0.0,266.44,,280.0,280.0,2.017,2.812,21.327,24.057
8039.5,2.547,0.677,-34.412,1.726,9.43,5.166,35.788,4.888,-7.562,-2.776,0.0,37.3,38.0,9.627,1.779,2.114,1.879,2.308,1.481,-3.194,27.026,0.0,266.34,,280.0,280.0,2.386,2.807,21.355,24.033
8040.0,2.547,0.677,-34.412,1.726,9.43,5.141,35.841,4.869,-7.521,-2.791,0.0,37.349,37.948,9.627,1.779,2.042,1.732,2.058,1.243,-3.195,27.015,0.0,266.34,,280.0,280.0,1.946,2.803,21.334,24.04
8040.5,2.547,0.677,-34.412,1.726,9.43,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.627,1.779,1.445,1.729,1.687,1.358,-3.195,27.015,0.0,265.94,,280.0,280.0,1.769,2.799,21.346,24.056
8041.0,2.547,0.677,-34.412,1.726,9.43,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.627,1.779,2.005,1.991,2.062,1.737,-3.195,27.015,0.0,265.94,,280.0,280.0,1.555,2.795,21.322,24.046
8041.5,3.886,0.991,-34.252,1.749,9.469,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.59,1.637,2.387,2.044,2.315,1.944,-3.195,27.015,0.0,265.84,,280.0,280.0,1.949,2.791,21.332,23.925
8042.0,3.886,0.991,-34.252,1.749,9.469,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.59,1.637,2.347,1.922,2.408,1.734,-3.195,27.015,0.0,265.84,,280.0,280.0,2.172,2.809,21.324,23.868
8042.5,3.886,0.991,-34.252,1.749,9.469,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.59,1.637,2.129,1.741,2.381,1.304,-3.195,27.015,0.0,266.04,,280.0,280.0,2.103,2.826,21.348,23.852
8043.0,3.886,0.991,-34.252,1.749,9.469,5.141,35.841,4.869,-7.521,-2.791,0.0,37.3,37.9,9.59,1.637,2.0,1.648,2.266,1.491,-3.195,27.015,0.0,266.04,,280.0,280.0,1.889,2.844,21.316,23.825
8043.5,3.886,0.991,-34.252,1.749,9.469,5.074,35.865,4.91,-7.526,-2.775,0.0,37.353,37.965,9.59,1.637,2.248,2.087,2.468,2.063,-3.193,27.018,0.0,265.94,,280.0,280.0,1.851,2.861,21.328,23.827
8044.0,3.886,0.991,-34.252,1.749,9.469,5.074,35.865,4.91,-7.526,-2.775,0.0,37.4,38.0,9.59,1.637,2.935,2.223,2.76,2.163,-3.193,27.018,0.0,265.94,,280.0,280.0,2.216,2.878,21.324,23.839
8044.5,2.99,0.701,-35.209,1.704,9.493,5.074,35.865,4.91,-7.526,-2.775,0.0,37.4,38.0,9.477,1.761,2.681,2.027,2.707,1.772,-3.193,27.018,0.0,266.24,,280.0,280.0,2.52,2.894,21.317,23.842
8045.0,2.99,0.701,-35.209,1.704,9.493,5.074,35.865,4.91,-7.526,-2.775,0.0,37.4,38.0,9.477,1.761,2.097,1.749,2.508,1.434,-3.193,27.018,0.0,266.24,,280.0,280.0,2.297,2.896,21.326,23.825
8045.5,2.99,0.701,-35.209,1.704,9.493,5.074,35.865,4.91,-7.526,-2.775,0.0,37.4,38.0,9.477,1.761,2.014,1.575,2.383,1.142,-3.193,27.018,0.0,265.74,,280.0,280.0,1.947,2.897,21.342,23.879
8046.0,2.99,0.701,-35.209,1.704,9.493,5.074,35.865,4.91,-7.526,-2.775,0.0,37.4,38.0,9.477,1.761,1.911,1.637,2.303,1.214,-3.193,27.018,0.0,265.74,,280.0,280.0,1.779,2.899,21.322,23.915
8046.5,2.99,0.701,-35.209,1.704,9.493,5.161,35.846,4.89,-7.505,-2.779,0.0,37.35,37.948,9.477,1.761,2.389,2.179,2.594,2.066,-3.2,27.013,0.0,265.34,,280.0,280.0,1.766,2.9,21.327,23.944
8047.0,2.99,0.701,-35.209,1.704,9.493,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.477,1.761,2.407,2.03,2.651,1.841,-3.2,27.013,0.0,265.34,,280.0,280.0,2.307,2.902,21.329,23.981
8047.5,2.99,0.701,-35.209,1.704,9.493,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.477,1.761,2.217,1.747,2.553,1.458,-3.2,27.013,0.0,265.34,,280.0,280.0,2.232,2.903,21.325,24.08
8048.0,2.265,0.637,-34.28,1.787,9.407,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.599,1.834,1.807,1.526,1.895,1.123,-3.2,27.013,0.0,265.34,,280.0,280.0,1.994,2.905,21.347,24.084
8048.5,2.265,0.637,-34.28,1.787,9.407,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.599,1.834,1.852,1.723,1.964,1.5,-3.2,27.013,0.0,265.04,,280.0,280.0,1.588,2.894,21.339,24.069
8049.0,2.265,0.637,-34.28,1.787,9.407,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.599,1.834,2.316,2.101,2.349,1.86,-3.2,27.013,0.0,265.04,,280.0,280.0,1.76,2.884,21.337,24.101
