t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8049.5,2.265,0.637,-34.28,1.787,9.407,5.161,35.846,4.89,-7.505,-2.779,0.0,37.4,37.9,9.599,1.834,2.273,2.059,2.421,1.688,-3.2,27.013,0.0,265.54,,280.0,280.0,2.157,2.874,21.326,24.14
8050.0,2.265,0.637,-34.28,1.787,9.407,5.124,35.813,4.893,-7.512,-2.797,0.0,37.351,37.921,9.599,1.834,1.963,1.72,2.354,1.17,-3.204,27.005,0.0,265.54,,280.0,280.0,2.11,2.864,21.328,24.163
8050.5,2.265,0.637,-34.28,1.787,9.407,5.124,35.813,4.893,-7.512,-2.797,0.0,37.4,37.9,9.599,1.834,1.685,1.621,2.228,1.196,-3.204,27.005,0.0,265.34,,280.0,280.0,1.802,2.854,21.325,24.174
8051.0,2.927,0.726,-35.209,1.745,9.515,5.124,35.813,4.893,-7.512,-2.797,0.0,37.4,37.9,9.537,1.932,2.149,1.84,2.383,1.474,-3.204,27.005,0.0,265.34,,280.0,280.0,1.683,2.844,21.329,24.177
8051.5,2.927,0.726,-35.209,1.745,9.515,5.124,35.813,4.893,-7.512,-2.797,0.0,37.4,37.9,9.537,1.932,2.342,1.994,2.495,1.743,-3.204,27.005,0.0,265.44,,280.0,280.0,1.962,2.846,21.347,24.177
8052.0,2.927,0.726,-35.209,1.745,9.515,5.124,35.813,4.893,-7.512,-2.797,0.0,37.4,37.9,9.537,1.932,2.254,2.039,2.537,1.77,-3.204,27.005,0.0,265.44,,280.0,280.0,2.143,2.847,21.337,24.171
8052.5,2.927,0.726,-35.209,1.745,9.515,5.124,35.813,4.893,-7.512,-2.797,0.0,37.4,37.9,9.537,1.932,2.232,1.899,2.507,1.503,-3.204,27.005,0.0,264.84,,280.0,280.0,2.15,2.848,21.336,24.187
8053.0,2.927,0.726,-35.209,1.745,9.515,5.152,35.822,4.895,-7.479,-2.797,0.0,37.347,37.933,9.537,1.932,2.066,1.76,2.435,1.157,-3.205,27.005,0.0,264.84,,280.0,280.0,2.035,2.85,21.344,24.13
8053.5,2.927,0.726,-35.209,1.745,9.515,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.537,1.932,2.093,1.87,2.477,1.557,-3.205,27.005,0.0,265.74,,280.0,280.0,1.855,2.851,21.342,24.068
8054.0,2.927,0.726,-35.209,1.745,9.515,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.537,1.932,2.407,2.082,2.574,1.636,-3.205,27.005,0.0,265.74,,280.0,280.0,1.999,2.852,21.347,24.007
8054.5,2.911,0.711,-34.871,1.679,9.476,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.587,1.772,2.452,2.077,2.579,1.667,-3.205,27.005,0.0,264.94,,280.0,280.0,2.175,2.853,21.362,24.015
8055.0,2.911,0.711,-34.871,1.679,9.476,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.587,1.772,2.288,1.948,2.516,1.465,-3.205,27.005,0.0,264.94,,280.0,280.0,2.194,2.854,21.351,23.973
8055.5,2.911,0.711,-34.871,1.679,9.476,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.587,1.772,2.157,1.836,2.411,1.178,-3.205,27.005,0.0,265.44,,280.0,280.0,2.054,2.855,21.358,23.928
8056.0,2.911,0.711,-34.871,1.679,9.476,5.152,35.822,4.895,-7.479,-2.797,0.0,37.3,37.9,9.587,1.772,1.76,1.717,2.119,1.328,-3.205,27.005,0.0,265.44,,280.0,280.0,1.895,2.856,21.354,23.763
8056.5,2.911,0.711,-34.871,1.679,9.476,5.156,35.89,4.882,-7.424,-2.781,0.0,37.356,37.973,9.587,1.772,1.964,1.869,2.312,1.533,-3.195,27.019,0.0,263.94,,280.0,280.0,1.731,2.857,21.355,23.782
8057.0,2.911,0.711,-34.871,1.679,9.476,5.156,35.89,4.882,-7.424,-2.781,0.0,37.4,38.0,9.587,1.772,2.395,1.926,2.514,1.57,-3.195,27.019,0.0,263.94,,280.0,280.0,1.92,2.858,21.364,23.81
8057.5,2.749,0.672,-34.74,1.743,9.503,5.156,35.89,4.882,-7.424,-2.781,0.0,37.4,38.0,9.575,1.554,2.284,1.869,2.481,1.365,-3.195,27.019,0.0,265.14,,280.0,280.0,2.101,2.859,21.364,23.822
8058.0,2.749,0.672,-34.74,1.743,9.503,5.156,35.89,4.882,-7.424,-2.781,0.0,37.4,38.0,9.575,1.554,2.043,1.818,2.425,1.509,-3.195,27.019,0.0,265.14,,280.0,280.0,2.0,2.857,21.363,23.848
8058.5,2.749,0.672,-34.74,1.743,9.503,5.156,35.89,4.882,-7.424,-2.781,0.0,37.4,38.0,9.575,1.554,2.106,1.983,2.503,1.524,-3.195,27.019,0.0,264.94,,280.0,280.0,1.949,2.855,21.357,23.832
8059.0,2.749,0.672,-34.74,1.743,9.503,5.156,35.89,4.882,-7.424,-2.781,0.0,37.4,38.0,9.575,1.554,2.278,2.087,2.575,1.653,-3.195,27.019,0.0,264.94,,280.0,280.0,2.029,2.853,21.364,23.844
8059.5,2.749,0.672,-34.74,1.743,9.503,5.152,35.814,4.895,-7.434,-2.795,0.0,37.355,37.987,9.575,1.554,2.45,2.048,2.618,1.614,-3.196,27.008,0.0,265.84,,280.0,280.0,2.148,2.852,21.363,23.83
8060.0,2.749,0.672,-34.74,1.743,9.503,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.575,1.554,2.349,1.976,2.621,1.551,-3.196,27.008,0.0,265.84,,280.0,280.0,2.183,2.85,21.362,23.839
8060.5,3.311,0.787,-35.209,1.73,9.578,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.546,1.684,2.111,1.948,2.513,1.605,-3.196,27.008,0.0,266.24,,280.0,280.0,2.124,2.848,21.36,23.821
8061.0,3.311,0.787,-35.209,1.73,9.578,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.546,1.684,2.199,2.143,2.61,1.761,-3.196,27.008,0.0,266.24,,280.0,280.0,2.044,2.856,21.364,23.82
8061.5,3.311,0.787,-35.209,1.73,9.578,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.546,1.684,2.558,2.228,2.683,1.798,-3.196,27.008,0.0,265.74,,280.0,280.0,2.178,2.863,21.361,23.758
8062.0,3.311,0.787,-35.209,1.73,9.578,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.546,1.684,2.476,2.155,2.641,1.632,-3.196,27.008,0.0,265.74,,280.0,280.0,2.317,2.871,21.371,23.704
8062.5,3.311,0.787,-35.209,1.73,9.578,5.152,35.814,4.895,-7.434,-2.795,0.0,37.4,38.0,9.546,1.684,2.33,2.015,2.649,1.451,-3.196,27.008,0.0,265.84,,280.0,280.0,2.226,2.878,21.37,23.678
8063.0,3.311,0.787,-35.209,1.73,9.578,5.179,35.818,4.879,-7.389,-2.8,0.0,37.354,37.973,9.546,1.684,2.171,1.915,2.563,1.52,-3.213,27.009,0.0,265.84,,280.0,280.0,2.111,2.885,21.357,23.706
8063.5,3.311,0.787,-35.209,1.73,9.578,5.179,35.818,4.879,-7.389,-2.8,0.0,37.4,38.0,9.546,1.684,2.268,2.039,2.652,1.776,-3.213,27.009,0.0,265.44,,280.0,280.0,2.042,2.892,21.342,23.69
8064.0,3.484,0.802,-35.209,1.717,9.528,5.179,35.818,4.879,-7.389,-2.8,0.0,37.4,38.0,9.499,1.627,2.848,2.204,2.913,2.013,-3.213,27.009,0.0,265.44,,280.0,280.0,2.184,2.899,21.339,23.677
8064.5,3.484,0.802,-35.209,1.717,9.528,5.179,35.818,4.879,-7.389,-2.8,0.0,37.4,38.0,9.499,1.627,2.654,2.104,2.807,1.656,-3.213,27.009,0.0,265.84,,280.0,280.0,2.495,2.908,21.36,23.783
8065.0,3.484,0.802,-35.209,1.717,9.528,5.179,35.818,4.879,-7.389,-2.8,0.0,37.4,38.0,9.499,1.627,2.221,1.986,2.535,1.391,-3.213,27.009,0.0,265.84,,280.0,280.0,2.305,2.918,21.355,23.819
8065.5,3.484,0.802,-35.209,1.717,9.528,5.179,35.818,4.879,-7.389,-2.8,0.0,37.4,38.0,9.499,1.627,2.062,1.958,2.477,1.635,-3.213,27.009,0.0,265.54,,280.0,280.0,2.033,2.927,21.35,23.921
8066.0,3.484,0.802,-35.209,1.717,9.528,5.144,35.864,4.915,-7.348,-2.789,0.0,37.355,37.933,9.499,1.627,2.344,2.211,2.687,1.93,-3.202,27.007,0.0,265.54,,280.0,280.0,2.033,2.936,21.347,24.026
8066.5,3.484,0.802,-35.209,1.717,9.528,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.499,1.627,2.816,2.265,2.846,2.112,-3.202,27.007,0.0,265.74,,280.0,280.0,2.293,2.945,21.355,24.224
8067.0,2.763,0.671,-35.209,1.742,9.503,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.501,1.629,2.67,2.196,2.878,1.791,-3.202,27.007,0.0,265.74,,280.0,280.0,2.51,2.954,21.355,24.323
8067.5,2.763,0.671,-35.209,1.742,9.503,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.501,1.629,1.969,1.921,2.376,1.682,-3.202,27.007,0.0,265.44,,280.0,280.0,2.384,2.951,21.341,24.419
8068.0,2.763,0.671,-35.209,1.742,9.503,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.501,1.629,2.379,2.274,2.662,2.039,-3.202,27.007,0.0,265.44,,280.0,280.0,1.987,2.948,21.343,24.451
8068.5,2.763,0.671,-35.209,1.742,9.503,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.501,1.629,2.731,2.402,2.85,2.107,-3.202,27.007,0.0,265.74,,280.0,280.0,2.339,2.945,21.337,24.426
8069.0,2.763,0.671,-35.209,1.742,9.503,5.144,35.864,4.915,-7.348,-2.789,0.0,37.4,37.9,9.501,1.629,2.781,2.337,2.925,1.904,-3.202,27.007,0.0,265.74,,280.0,280.0,2.522,2.942,21.342,24.438
8069.5,2.763,0.671,-35.209,1.742,9.503,5.148,35.804,4.893,-7.35,-2.79,0.0,37.361,37.929,9.501,1.629,2.494,2.229,2.826,1.6,-3.199,27.005,0.0,265.94,,280.0,280.0,2.487,2.939,21.328,24.351
8070.0,2.763,0.671,-35.209,1.742,9.503,5.148,35.804,4.893,-7.35,-2.79,0.0,37.4,37.9,9.501,1.629,2.224,2.05,2.712,1.592,-3.199,27.005,0.0,265.94,,280.0,280.0,2.287,2.936,21.34,24.125
8070.5,2.544,0.678,-33.445,1.722,9.455,5.148,35.804,4.893,-7.35,-2.79,0.0,37.4,37.9,9.582,1.598,2.447,2.13,2.752,1.838,-3.199,27.005,0.0,265.94,,280.0,280.0,2.144,2.933,21.333,24.114
8071.0,2.544,0.678,-33.445,1.722,9.455,5.148,35.804,4.893,-7.35,-2.79,0.0,37.4,37.9,9.582,1.598,3.106,2.568,3.088,2.298,-3.199,27.005,0.0,265.94,,280.0,280.0,2.292,2.927,21.321,24.089
8071.5,2.544,0.678,-33.445,1.722,9.455,5.148,35.804,4.893,-7.35,-2.79,0.0,37.4,37.9,9.582,1.598,2.904,2.401,3.093,2.013,-3.199,27.005,0.0,265.44,,280.0,280.0,2.765,2.921,21.348,24.092
8072.0,2.544,0.678,-33.445,1.722,9.455,5.148,35.804,4.893,-7.35,-2.79,0.0,37.4,37.9,9.582,1.598,2.422,2.216,2.924,1.645,-3.199,27.005,0.0,265.44,,280.0,280.0,2.603,2.914,21.328,23.992
8072.5,2.544,0.678,-33.445,1.722,9.455,5.137,35.83,4.916,-7.296,-2.786,0.0,37.361,37.975,9.582,1.598,1.964,2.041,2.499,1.73,-3.192,27.003,0.0,265.34,,280.0,280.0,2.302,2.908,21.325,23.957
8073.0,2.544,0.678,-33.445,1.722,9.455,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.582,1.598,2.482,2.356,2.757,2.078,-3.192,27.003,0.0,265.34,,280.0,280.0,2.058,2.902,21.331,23.959
8073.5,3.155,0.743,-35.209,1.73,9.55,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.437,1.645,2.935,2.577,2.98,2.409,-3.192,27.003,0.0,265.54,,280.0,280.0,2.418,2.896,21.326,24.085
8074.0,3.155,0.743,-35.209,1.73,9.55,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.437,1.645,3.023,2.47,3.102,2.292,-3.192,27.003,0.0,265.54,,280.0,280.0,2.725,2.901,21.328,24.071
8074.5,3.155,0.743,-35.209,1.73,9.55,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.437,1.645,2.086,2.161,2.462,1.614,-3.192,27.003,0.0,264.84,,280.0,280.0,2.722,2.905,21.328,24.051
8075.0,3.155,0.743,-35.209,1.73,9.55,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.437,1.645,2.2,2.232,2.59,1.748,-3.192,27.003,0.0,264.84,,280.0,280.0,2.081,2.909,21.337,24.111
8075.5,3.155,0.743,-35.209,1.73,9.55,5.137,35.83,4.916,-7.296,-2.786,0.0,37.4,38.0,9.437,1.645,2.376,2.446,2.745,2.013,-3.192,27.003,0.0,265.74,,280.0,280.0,2.192,2.913,21.346,24.137
8076.0,3.155,0.743,-35.209,1.73,9.55,5.139,35.874,4.933,-7.292,-2.786,0.0,37.363,37.92,9.437,1.645,2.751,2.507,2.866,2.136,-3.19,27.006,0.0,265.74,,280.0,280.0,2.395,2.917,21.329,24.171
8076.5,3.155,0.743,-35.209,1.73,9.55,5.139,35.874,4.933,-7.292,-2.786,0.0,37.4,37.9,9.437,1.645,2.69,2.452,2.902,2.008,-3.19,27.006,0.0,265.64,,280.0,280.0,2.565,2.921,21.328,24.23
8077.0,2.728,0.7,-34.619,1.695,9.447,5.139,35.874,4.933,-7.292,-2.786,0.0,37.4,37.9,9.594,1.814,2.528,2.35,2.868,1.75,-3.19,27.006,0.0,265.64,,280.0,280.0,2.513,2.925,21.35,24.239
8077.5,2.728,0.7,-34.619,1.695,9.447,5.139,35.874,4.933,-7.292,-2.786,0.0,37.4,37.9,9.594,1.814,2.369,2.211,2.805,1.667,-3.19,27.006,0.0,265.74,,280.0,280.0,2.374,2.921,21.333,24.22
8078.0,2.728,0.7,-34.619,1.695,9.447,5.139,35.874,4.933,-7.292,-2.786,0.0,37.4,37.9,9.594,1.814,2.459,2.514,2.891,2.098,-3.19,27.006,0.0,265.74,,280.0,280.0,2.263,2.918,21.338,24.159
8078.5,2.728,0.7,-34.619,1.695,9.447,5.139,35.874,4.933,-7.292,-2.786,0.0,37.4,37.9,9.594,1.814,2.761,2.632,2.978,2.173,-3.19,27.006,0.0,265.14,,280.0,280.0,2.491,2.915,21.322,24.153
8079.0,2.728,0.7,-34.619,1.695,9.447,5.152,35.833,4.909,-7.276,-2.786,0.0,37.364,37.916,9.594,1.814,2.877,2.515,2.938,2.038,-3.19,27.0,0.0,265.14,,280.0,280.0,2.636,2.912,21.312,24.186
8079.5,2.728,0.7,-34.619,1.695,9.447,5.152,35.833,4.909,-7.276,-2.786,0.0,37.4,37.9,9.594,1.814,2.537,2.319,2.817,1.742,-3.19,27.0,0.0,266.04,,280.0,280.0,2.592,2.909,21.332,24.168
8080.0,2.618,0.698,-34.045,1.742,9.474,5.152,35.833,4.909,-7.276,-2.786,0.0,37.4,37.9,9.535,1.651,2.31,2.187,2.617,1.594,-3.19,27.0,0.0,266.04,,280.0,280.0,2.353,2.906,21.323,24.268
8080.5,2.618,0.698,-34.045,1.742,9.474,5.152,35.833,4.909,-7.276,-2.786,0.0,37.4,37.9,9.535,1.651,2.175,2.249,2.609,1.857,-3.19,27.0,0.0,265.54,,280.0,280.0,2.177,2.901,21.34,24.32
8081.0,2.618,0.698,-34.045,1.742,9.474,5.152,35.833,4.909,-7.276,-2.786,0.0,37.4,37.9,9.535,1.651,2.423,2.549,2.775,2.052,-3.19,27.0,0.0,265.54,,280.0,280.0,2.223,2.897,21.33,24.348
8081.5,2.618,0.698,-34.045,1.742,9.474,5.152,35.833,4.909,-7.276,-2.786,0.0,37.4,37.9,9.535,1.651,2.691,2.595,2.909,2.165,-3.19,27.0,0.0,265.34,,280.0,280.0,2.45,2.892,21.337,24.387
8082.0,2.618,0.698,-34.045,1.742,9.474,5.191,35.818,4.885,-7.259,-2.795,0.0,37.363,38.001,9.535,1.651,2.347,2.303,2.449,1.548,-3.197,26.995,0.0,265.34,,280.0,280.0,2.59,2.888,21.333,24.399
8082.5,2.618,0.698,-34.045,1.742,9.474,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.535,1.651,2.029,2.232,2.328,1.838,-3.197,26.995,0.0,264.84,,280.0,280.0,2.162,2.883,21.33,24.447
8083.0,2.618,0.698,-34.045,1.742,9.474,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.535,1.651,2.341,2.398,2.608,1.99,-3.197,26.995,0.0,264.84,,280.0,280.0,2.107,2.879,21.326,24.431
8083.5,3.662,0.918,-34.863,1.743,9.48,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.609,1.784,2.695,2.421,2.788,2.033,-3.197,26.995,0.0,265.24,,280.0,280.0,2.335,2.875,21.332,24.381
8084.0,3.662,0.918,-34.863,1.743,9.48,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.609,1.784,2.617,2.377,2.802,1.797,-3.197,26.995,0.0,265.24,,280.0,280.0,2.484,2.888,21.324,24.415
8084.5,3.662,0.918,-34.863,1.743,9.48,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.609,1.784,2.406,2.293,2.726,1.623,-3.197,26.995,0.0,264.64,,280.0,280.0,2.398,2.9,21.326,24.392
8085.0,3.662,0.918,-34.863,1.743,9.48,5.191,35.818,4.885,-7.259,-2.795,0.0,37.4,38.0,9.609,1.784,2.343,2.425,2.759,1.979,-3.197,26.995,0.0,264.64,,280.0,280.0,2.262,2.913,21.32,24.331
8085.5,3.662,0.918,-34.863,1.743,9.48,5.203,35.882,4.946,-7.232,-2.787,0.0,37.365,37.935,9.609,1.784,2.522,2.56,2.838,2.011,-3.191,26.994,0.0,265.34,,280.0,280.0,2.377,2.925,21.341,24.278
8086.0,3.662,0.918,-34.863,1.743,9.48,5.203,35.882,4.946,-7.232,-2.787,0.0,37.4,37.9,9.609,1.784,2.702,2.507,2.903,1.905,-3.191,26.994,0.0,265.34,,280.0,280.0,2.483,2.937,21.314,24.356
8086.5,2.935,0.665,-35.209,1.73,9.513,5.203,35.882,4.946,-7.232,-2.787,0.0,37.4,37.9,9.533,1.836,2.494,2.31,2.647,1.676,-3.191,26.994,0.0,264.14,,280.0,280.0,2.504,2.949,21.307,24.33
8087.0,2.935,0.665,-35.209,1.73,9.513,5.203,35.882,4.946,-7.232,-2.787,0.0,37.4,37.9,9.533,1.836,1.992,2.174,2.289,1.714,-3.191,26.994,0.0,264.14,,280.0,280.0,2.282,2.949,21.342,24.364
8087.5,2.935,0.665,-35.209,1.73,9.513,5.203,35.882,4.946,-7.232,-2.787,0.0,37.4,37.9,9.533,1.836,2.203,2.281,2.465,1.814,-3.191,26.994,0.0,265.14,,280.0,280.0,2.042,2.949,21.323,24.151
8088.0,2.935,0.665,-35.209,1.73,9.513,5.203,35.882,4.946,-7.232,-2.787,0.0,37.4,37.9,9.533,1.836,2.304,2.464,2.63,1.911,-3.191,26.994,0.0,265.14,,280.0,280.0,2.191,2.948,21.331,24.058
8088.5,2.935,0.665,-35.209,1.73,9.513,5.175,35.856,4.902,-7.256,-2.791,0.0,37.371,37.933,9.533,1.836,2.524,2.433,2.762,1.929,-3.208,26.989,0.0,264.84,,280.0,280.0,2.327,2.948,21.318,23.88
8089.0,2.935,0.665,-35.209,1.73,9.513,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.533,1.836,2.267,2.228,2.64,1.564,-3.208,26.989,0.0,264.84,,280.0,280.0,2.412,2.948,21.324,23.799
8089.5,2.935,0.665,-35.209,1.73,9.513,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.533,1.836,2.204,2.165,2.522,1.685,-3.208,26.989,0.0,265.84,,280.0,280.0,2.175,2.948,21.314,23.714
8090.0,3.019,0.718,-35.164,1.752,9.499,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.556,1.866,2.208,2.332,2.653,1.931,-3.208,26.989,0.0,265.84,,280.0,280.0,2.144,2.948,21.325,23.643
8090.5,3.019,0.718,-35.164,1.752,9.499,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.556,1.866,2.712,2.443,2.863,2.047,-3.208,26.989,0.0,264.54,,280.0,280.0,2.281,2.949,21.316,23.568
8091.0,3.019,0.718,-35.164,1.752,9.499,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.556,1.866,2.726,2.446,2.893,1.883,-3.208,26.989,0.0,264.54,,280.0,280.0,2.516,2.95,21.336,23.602
8091.5,3.019,0.718,-35.164,1.752,9.499,5.175,35.856,4.902,-7.256,-2.791,0.0,37.4,37.9,9.556,1.866,2.533,2.296,2.873,1.732,-3.208,26.989,0.0,266.14,,280.0,280.0,2.487,2.951,21.321,23.558
8092.0,3.019,0.718,-35.164,1.752,9.499,5.153,35.853,4.931,-7.212,-2.783,0.0,37.37,37.953,9.556,1.866,2.393,2.207,2.767,1.613,-3.186,26.998,0.0,266.14,,280.0,280.0,2.358,2.952,21.33,23.596
8092.5,3.019,0.718,-35.164,1.752,9.499,5.153,35.853,4.931,-7.212,-2.783,0.0,37.4,38.0,9.556,1.866,2.478,2.548,2.875,2.206,-3.186,26.998,0.0,265.14,,280.0,280.0,2.245,2.953,21.311,23.621
8093.0,2.544,0.727,-34.054,1.77,9.485,5.153,35.853,4.931,-7.212,-2.783,0.0,37.4,38.0,9.569,1.675,2.991,2.655,3.046,2.186,-3.186,26.998,0.0,265.14,,280.0,280.0,2.527,2.954,21.328,23.622
8093.5,2.544,0.727,-34.054,1.77,9.485,5.153,35.853,4.931,-7.212,-2.783,0.0,37.4,38.0,9.569,1.675,2.824,2.486,3.067,1.932,-3.186,26.998,0.0,266.14,,280.0,280.0,2.72,2.948,21.322,23.657
8094.0,2.544,0.727,-34.054,1.77,9.485,5.153,35.853,4.931,-7.212,-2.783,0.0,37.4,38.0,9.569,1.675,2.351,2.256,2.875,1.606,-3.186,26.998,0.0,266.14,,280.0,280.0,2.577,2.941,21.326,23.676
8094.5,2.544,0.727,-34.054,1.77,9.485,5.153,35.853,4.931,-7.212,-2.783,0.0,37.4,38.0,9.569,1.675,1.937,2.091,2.45,1.502,-3.186,26.998,0.0,265.34,,280.0,280.0,2.272,2.934,21.337,23.729
8095.0,2.544,0.727,-34.054,1.77,9.485,5.167,35.894,4.95,-7.165,-2.778,0.0,37.374,37.957,9.569,1.675,2.307,2.363,2.656,2.219,-3.199,26.99,0.0,265.34,,280.0,280.0,1.995,2.928,21.318,23.846
8095.5,2.544,0.727,-34.054,1.77,9.485,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.569,1.675,3.037,2.748,3.039,2.636,-3.199,26.99,0.0,266.14,,280.0,280.0,2.386,2.922,21.338,23.886
8096.0,2.544,0.727,-34.054,1.77,9.485,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.569,1.675,2.674,2.441,2.853,1.805,-3.199,26.99,0.0,266.14,,280.0,280.0,2.865,2.916,21.344,23.884
8096.5,2.874,0.673,-35.209,1.718,9.504,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.435,1.72,1.934,2.156,2.312,1.376,-3.199,26.99,0.0,264.74,,280.0,280.0,2.443,2.909,21.334,23.898
8097.0,2.874,0.673,-35.209,1.718,9.504,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.435,1.72,2.011,2.179,2.421,1.74,-3.199,26.99,0.0,264.74,,280.0,280.0,1.945,2.909,21.345,23.993
8097.5,2.874,0.673,-35.209,1.718,9.504,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.435,1.72,2.352,2.528,2.656,2.223,-3.199,26.99,0.0,265.74,,280.0,280.0,2.088,2.908,21.354,23.986
8098.0,2.874,0.673,-35.209,1.718,9.504,5.167,35.894,4.95,-7.165,-2.778,0.0,37.4,38.0,9.435,1.72,2.799,2.788,2.908,2.157,-3.199,26.99,0.0,265.74,,280.0,280.0,2.44,2.907,21.328,24.025
8098.5,2.874,0.673,-35.209,1.718,9.504,5.151,35.832,4.957,-7.199,-2.782,0.0,37.377,37.944,9.435,1.72,2.691,2.643,2.929,2.062,-3.192,26.989,0.0,263.44,,280.0,280.0,2.663,2.907,21.32,24.044
8099.0,2.874,0.673,-35.209,1.718,9.504,5.151,35.832,4.957,-7.199,-2.782,0.0,37.4,37.9,9.435,1.72,2.249,2.271,2.781,1.683,-3.192,26.989,0.0,263.44,,280.0,280.0,2.581,2.907,21.335,24.064
8099.5,2.625,0.672,-34.23,1.788,9.52,5.151,35.832,4.957,-7.199,-2.782,0.0,37.4,37.9,9.493,1.632,2.517,2.39,2.858,2.147,-3.192,26.989,0.0,265.84,,280.0,280.0,2.246,2.906,21.334,24.052
8100.0,2.625,0.672,-34.23,1.788,9.52,5.151,35.832,4.957,-7.199,-2.782,0.0,37.4,37.9,9.493,1.632,2.86,2.717,3.037,2.466,-3.192,26.989,0.0,265.84,,280.0,280.0,2.478,2.902,21.334,24.019
8100.5,2.625,0.672,-34.23,1.788,9.52,5.151,35.832,4.957,-7.199,-2.782,0.0,37.4,37.9,9.493,1.632,3.066,2.859,3.23,2.651,-3.192,26.989,0.0,263.24,,280.0,280.0,2.77,2.897,21.33,24.0
8101.0,2.625,0.672,-34.23,1.788,9.52,5.151,35.832,4.957,-7.199,-2.782,0.0,37.4,37.9,9.493,1.632,3.147,2.73,3.312,2.402,-3.192,26.989,0.0,263.24,,280.0,280.0,2.951,2.893,21.341,24.013
8101.5,2.625,0.672,-34.23,1.788,9.52,5.178,35.82,4.956,-7.136,-2.767,0.0,37.381,37.953,9.493,1.632,2.608,2.497,3.124,1.913,-3.183,26.99,0.0,265.54,,280.0,280.0,2.898,2.888,21.328,24.04
8102.0,2.625,0.672,-34.23,1.788,9.52,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.493,1.632,2.321,2.393,2.991,1.832,-3.183,26.99,0.0,265.54,,280.0,280.0,2.535,2.884,21.327,24.011
8102.5,2.625,0.672,-34.23,1.788,9.52,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.493,1.632,2.738,2.686,3.083,2.398,-3.183,26.99,0.0,263.24,,280.0,280.0,2.384,2.88,21.334,23.987
8103.0,3.599,0.84,-35.209,1.707,9.525,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.434,1.635,3.279,3.068,3.495,2.786,-3.183,26.99,0.0,263.24,,280.0,280.0,2.726,2.875,21.35,23.987
8103.5,3.599,0.84,-35.209,1.707,9.525,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.434,1.635,2.98,2.77,3.418,2.329,-3.183,26.99,0.0,265.84,,280.0,280.0,3.157,2.887,21.336,23.979
8104.0,3.599,0.84,-35.209,1.707,9.525,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.434,1.635,2.503,2.494,2.799,1.698,-3.183,26.99,0.0,265.84,,280.0,280.0,2.874,2.899,21.319,23.959
8104.5,3.599,0.84,-35.209,1.707,9.525,5.178,35.82,4.956,-7.136,-2.767,0.0,37.4,38.0,9.434,1.635,1.898,2.441,2.285,1.833,-3.183,26.99,0.0,264.44,,280.0,280.0,2.373,2.91,21.341,23.958
8105.0,3.599,0.84,-35.209,1.707,9.525,5.162,35.941,4.959,-7.05,-2.787,0.0,37.379,37.965,9.434,1.635,2.569,2.758,2.683,2.382,-3.199,26.986,0.0,264.44,,280.0,280.0,2.114,2.922,21.343,23.921
8105.5,3.599,0.84,-35.209,1.707,9.525,5.162,35.941,4.959,-7.05,-2.787,0.0,37.4,38.0,9.434,1.635,2.863,2.871,2.985,2.629,-3.199,26.986,0.0,266.04,,280.0,280.0,2.598,2.933,21.341,23.924
8106.0,3.896,0.926,-35.209,1.695,9.485,5.162,35.941,4.959,-7.05,-2.787,0.0,37.4,38.0,9.514,1.797,2.839,2.724,3.052,2.393,-3.199,26.986,0.0,266.04,,280.0,280.0,2.837,2.944,21.334,23.912
8106.5,3.896,0.926,-35.209,1.695,9.485,5.162,35.941,4.959,-7.05,-2.787,0.0,37.4,38.0,9.514,1.797,2.191,2.335,2.453,1.647,-3.199,26.986,0.0,264.84,,280.0,280.0,2.752,2.959,21.353,23.921
8107.0,3.896,0.926,-35.209,1.695,9.485,5.162,35.941,4.959,-7.05,-2.787,0.0,37.4,38.0,9.514,1.797,2.229,2.448,2.604,2.078,-3.199,26.986,0.0,264.84,,280.0,280.0,2.156,2.975,21.337,23.925
8107.5,3.896,0.926,-35.209,1.695,9.485,5.162,35.941,4.959,-7.05,-2.787,0.0,37.4,38.0,9.514,1.797,2.74,2.687,2.838,2.287,-3.199,26.986,0.0,265.74,,280.0,280.0,2.34,2.99,21.341,24.009
8108.0,3.896,0.926,-35.209,1.695,9.485,5.179,35.882,4.928,-7.101,-2.783,0.0,37.372,37.959,9.514,1.797,2.742,2.706,2.97,2.419,-3.194,26.978,0.0,265.74,,280.0,280.0,2.638,3.005,21.35,24.061
8108.5,3.896,0.926,-35.209,1.695,9.485,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.514,1.797,2.75,2.616,3.007,2.161,-3.194,26.978,0.0,264.64,,280.0,280.0,2.709,3.019,21.349,24.197
8109.0,2.414,0.671,-33.61,1.746,9.468,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.604,1.711,2.569,2.486,2.899,1.83,-3.194,26.978,0.0,264.64,,280.0,280.0,2.633,3.034,21.37,24.145
8109.5,2.414,0.671,-33.61,1.746,9.468,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.604,1.711,2.226,2.331,2.642,1.932,-3.194,26.978,0.0,265.54,,280.0,280.0,2.446,3.023,21.352,24.151
8110.0,2.414,0.671,-33.61,1.746,9.468,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.604,1.711,2.945,2.713,3.038,2.551,-3.194,26.978,0.0,265.54,,280.0,280.0,2.283,3.013,21.354,24.152
8110.5,2.414,0.671,-33.61,1.746,9.468,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.604,1.711,3.066,2.646,3.171,2.247,-3.194,26.978,0.0,263.84,,280.0,280.0,2.812,3.004,21.35,24.121
8111.0,2.414,0.671,-33.61,1.746,9.468,5.179,35.882,4.928,-7.101,-2.783,0.0,37.4,38.0,9.604,1.711,2.785,2.515,3.032,1.932,-3.194,26.978,0.0,263.84,,280.0,280.0,2.782,2.994,21.351,24.147
8111.5,2.414,0.671,-33.61,1.746,9.468,5.163,35.855,4.93,-7.074,-2.783,0.0,37.376,37.959,9.604,1.711,2.158,2.309,2.56,1.769,-3.202,26.978,0.0,266.04,,280.0,280.0,2.566,2.984,21.348,24.108
8112.0,2.414,0.671,-33.61,1.746,9.468,5.163,35.855,4.93,-7.074,-2.783,0.0,37.4,38.0,9.604,1.711,2.358,2.422,2.702,2.066,-3.202,26.978,0.0,266.04,,280.0,280.0,2.199,2.975,21.359,24.082
8112.5,3.382,0.852,-34.507,1.72,9.439,5.163,35.855,4.93,-7.074,-2.783,0.0,37.4,38.0,9.649,1.772,2.581,2.643,2.887,2.262,-3.202,26.978,0.0,264.14,,280.0,280.0,2.387,2.966,21.355,24.073
8113.0,3.382,0.852,-34.507,1.72,9.439,5.163,35.855,4.93,-7.074,-2.783,0.0,37.4,38.0,9.649,1.772,2.967,2.626,3.035,2.281,-3.202,26.978,0.0,264.14,,280.0,280.0,2.593,2.973,21.344,23.986
8113.5,3.382,0.852,-34.507,1.72,9.439,5.163,35.855,4.93,-7.074,-2.783,0.0,37.4,38.0,9.649,1.772,2.344,2.377,2.846,1.794,-3.202,26.978,0.0,265.84,,280.0,280.0,2.728,2.979,21.347,23.92
8114.0,3.382,0.852,-34.507,1.72,9.439,5.163,35.855,4.93,-7.074,-2.783,0.0,37.4,38.0,9.649,1.772,1.987,2.289,2.437,1.908,-3.202,26.978,0.0,265.84,,280.0,280.0,2.34,2.986,21.351,23.858
8114.5,3.382,0.852,-34.507,1.72,9.439,5.186,35.931,4.962,-7.033,-2.782,0.0,37.383,37.955,9.649,1.772,2.415,2.539,2.718,2.2,-3.193,26.98,0.0,265.14,,280.0,280.0,2.155,2.992,21.344,23.905
8115.0,3.382,0.852,-34.507,1.72,9.439,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.649,1.772,2.896,2.583,2.972,2.384,-3.193,26.98,0.0,265.14,,280.0,280.0,2.468,2.999,21.336,23.952
8115.5,2.838,0.664,-35.209,1.703,9.529,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.525,1.849,2.874,2.525,3.003,2.099,-3.193,26.98,0.0,265.64,,280.0,280.0,2.709,3.005,21.372,24.023
8116.0,2.838,0.664,-35.209,1.703,9.529,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.525,1.849,2.518,2.442,2.859,1.812,-3.193,26.98,0.0,265.64,,280.0,280.0,2.625,3.002,21.366,24.043
8116.5,2.838,0.664,-35.209,1.703,9.529,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.525,1.849,2.017,2.245,2.434,1.754,-3.193,26.98,0.0,265.34,,280.0,280.0,2.408,3.0,21.361,24.014
8117.0,2.838,0.664,-35.209,1.703,9.529,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.525,1.849,2.39,2.629,2.789,2.267,-3.193,26.98,0.0,265.34,,280.0,280.0,2.113,2.997,21.391,23.939
8117.5,2.838,0.664,-35.209,1.703,9.529,5.186,35.931,4.962,-7.033,-2.782,0.0,37.4,38.0,9.525,1.849,2.525,2.622,2.911,2.226,-3.193,26.98,0.0,265.84,,280.0,280.0,2.519,2.994,21.371,23.839
8118.0,2.838,0.664,-35.209,1.703,9.529,5.176,35.852,4.944,-7.071,-2.783,0.0,37.378,37.939,9.525,1.849,2.393,2.484,2.871,1.983,-3.19,26.963,0.0,265.84,,280.0,280.0,2.571,2.992,21.377,23.806
8118.5,2.838,0.664,-35.209,1.703,9.529,5.176,35.852,4.944,-7.071,-2.783,0.0,37.4,37.9,9.525,1.849,2.203,2.306,2.787,1.769,-3.19,26.963,0.0,265.64,,280.0,280.0,2.433,2.989,21.372,23.8
8119.0,2.836,0.678,-35.209,1.748,9.533,5.176,35.852,4.944,-7.071,-2.783,0.0,37.4,37.9,9.393,1.712,2.275,2.321,2.79,1.848,-3.19,26.963,0.0,265.64,,280.0,280.0,2.266,2.987,21.387,23.745
8119.5,2.836,0.678,-35.209,1.748,9.533,5.176,35.852,4.944,-7.071,-2.783,0.0,37.4,37.9,9.393,1.712,2.624,2.492,2.886,2.238,-3.19,26.963,0.0,266.44,,280.0,280.0,2.309,2.984,21.371,23.701
8120.0,2.836,0.678,-35.209,1.748,9.533,5.176,35.852,4.944,-7.071,-2.783,0.0,37.4,37.9,9.393,1.712,2.847,2.677,3.054,2.545,-3.19,26.963,0.0,266.44,,280.0,280.0,2.56,2.982,21.382,23.668
8120.5,2.836,0.678,-35.209,1.748,9.533,5.176,35.852,4.944,-7.071,-2.783,0.0,37.4,37.9,9.393,1.712,2.599,2.485,3.048,2.024,-3.19,26.963,0.0,265.94,,280.0,280.0,2.781,2.98,21.381,23.628
8121.0,2.836,0.678,-35.209,1.748,9.533,5.182,35.835,4.959,-7.022,-2.786,0.0,37.387,38.002,9.393,1.712,2.458,2.329,2.588,1.627,-3.2,26.971,0.0,265.94,,280.0,280.0,2.539,2.977,21.38,23.598
8121.5,2.836,0.678,-35.209,1.748,9.533,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.393,1.712,2.243,2.415,2.614,2.015,-3.2,26.971,0.0,265.94,,280.0,280.0,2.25,2.975,21.377,23.603
8122.0,2.987,0.759,-34.67,1.743,9.538,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.506,1.619,2.855,2.626,2.929,2.496,-3.2,26.971,0.0,265.94,,280.0,280.0,2.322,2.973,21.403,23.76
8122.5,2.987,0.759,-34.67,1.743,9.538,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.506,1.619,2.969,2.676,3.102,2.521,-3.2,26.971,0.0,265.64,,280.0,280.0,2.727,2.973,21.364,23.767
8123.0,2.987,0.759,-34.67,1.743,9.538,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.506,1.619,2.786,2.567,3.099,2.104,-3.2,26.971,0.0,265.64,,280.0,280.0,2.817,2.973,21.379,23.908
8123.5,2.987,0.759,-34.67,1.743,9.538,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.506,1.619,2.586,2.424,2.973,1.819,-3.2,26.971,0.0,266.24,,280.0,280.0,2.639,2.973,21.381,23.903
8124.0,2.987,0.759,-34.67,1.743,9.538,5.182,35.835,4.959,-7.022,-2.786,0.0,37.4,38.0,9.506,1.619,2.559,2.585,2.885,2.34,-3.2,26.971,0.0,266.24,,280.0,280.0,2.451,2.973,21.389,23.907
8124.5,2.987,0.759,-34.67,1.743,9.538,5.193,35.913,4.978,-6.961,-2.779,0.0,37.382,37.992,9.506,1.619,3.115,2.787,3.136,2.608,-3.194,26.974,0.0,265.94,,280.0,280.0,2.592,2.974,21.387,23.879
8125.0,2.987,0.759,-34.67,1.743,9.538,5.193,35.913,4.978,-6.961,-2.779,0.0,37.4,38.0,9.506,1.619,2.97,2.73,3.187,2.421,-3.194,26.974,0.0,265.94,,280.0,280.0,2.911,2.974,21.394,23.904
8125.5,2.93,0.717,-35.209,1.678,9.547,5.193,35.913,4.978,-6.961,-2.779,0.0,37.4,38.0,9.426,1.822,2.76,2.584,3.033,1.993,-3.194,26.974,0.0,266.44,,280.0,280.0,2.827,2.974,21.41,23.887
8126.0,2.93,0.717,-35.209,1.678,9.547,5.193,35.913,4.978,-6.961,-2.779,0.0,37.4,38.0,9.426,1.822,2.212,2.324,2.381,1.574,-3.194,26.974,0.0,266.44,,280.0,280.0,2.593,2.973,21.387,23.89
8126.5,2.93,0.717,-35.209,1.678,9.547,5.193,35.913,4.978,-6.961,-2.779,0.0,37.4,38.0,9.426,1.822,2.003,2.423,2.298,1.878,-3.194,26.974,0.0,266.14,,280.0,280.0,2.123,2.973,21.388,23.878
8127.0,2.93,0.717,-35.209,1.678,9.547,5.193,35.913,4.978,-6.961,-2.779,0.0,37.4,38.0,9.426,1.822,2.566,2.687,2.676,2.486,-3.194,26.974,0.0,266.14,,280.0,280.0,2.151,2.972,21.403,23.913
8127.5,2.93,0.717,-35.209,1.678,9.547,5.221,35.88,4.943,-7.031,-2.768,0.0,37.39,37.989,9.426,1.822,2.684,2.705,3.073,2.32,-3.185,26.982,0.0,265.64,,280.0,280.0,2.604,2.971,21.412,23.937
8128.0,2.93,0.717,-35.209,1.678,9.547,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.426,1.822,2.426,2.513,2.644,1.868,-3.185,26.982,0.0,265.64,,280.0,280.0,2.696,2.971,21.408,23.896
8128.5,2.918,0.667,-35.209,1.761,9.554,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.517,1.686,1.978,2.335,2.354,1.785,-3.185,26.982,0.0,265.84,,280.0,280.0,2.363,2.97,21.414,23.896
8129.0,2.918,0.667,-35.209,1.761,9.554,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.517,1.686,2.315,2.584,2.648,2.231,-3.185,26.982,0.0,265.84,,280.0,280.0,2.113,2.969,21.398,23.856
8129.5,2.918,0.667,-35.209,1.761,9.554,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.517,1.686,2.879,2.847,2.935,2.647,-3.185,26.982,0.0,265.94,,280.0,280.0,2.444,2.968,21.379,23.881
8130.0,2.918,0.667,-35.209,1.761,9.554,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.517,1.686,2.891,2.849,3.134,2.664,-3.185,26.982,0.0,265.94,,280.0,280.0,2.827,2.968,21.421,23.935
8130.5,2.918,0.667,-35.209,1.761,9.554,5.221,35.88,4.943,-7.031,-2.768,0.0,37.4,38.0,9.517,1.686,2.881,2.655,3.125,2.181,-3.185,26.982,0.0,265.94,,280.0,280.0,2.885,2.967,21.403,23.937
8131.0,2.918,0.667,-35.209,1.761,9.554,5.19,35.845,4.945,-7.018,-2.77,0.0,37.37,38.002,9.517,1.686,2.222,2.413,2.872,1.881,-3.191,26.975,0.0,265.94,,280.0,280.0,2.71,2.966,21.395,23.892
8131.5,2.918,0.667,-35.209,1.761,9.554,5.19,35.845,4.945,-7.018,-2.77,0.0,37.4,38.0,9.517,1.686,2.854,2.67,3.074,2.561,-3.191,26.975,0.0,265.94,,280.0,280.0,2.347,2.965,21.405,23.85
8132.0,3.714,0.915,-35.181,1.742,9.529,5.19,35.845,4.945,-7.018,-2.77,0.0,37.4,38.0,9.508,1.581,3.147,3.087,3.316,2.753,-3.191,26.975,0.0,265.94,,280.0,280.0,2.79,2.964,21.414,23.777
8132.5,3.714,0.915,-35.181,1.742,9.529,5.19,35.845,4.945,-7.018,-2.77,0.0,37.4,38.0,9.508,1.581,3.127,2.936,3.34,2.581,-3.191,26.975,0.0,266.04,,280.0,280.0,3.076,2.977,21.402,23.775
8133.0,3.714,0.915,-35.181,1.742,9.529,5.19,35.845,4.945,-7.018,-2.77,0.0,37.4,38.0,9.508,1.581,2.821,2.722,3.231,2.262,-3.191,26.975,0.0,266.04,,280.0,280.0,2.996,2.989,21.428,23.764
8133.5,3.714,0.915,-35.181,1.742,9.529,5.19,35.845,4.945,-7.018,-2.77,0.0,37.4,38.0,9.508,1.581,2.622,2.541,3.057,1.907,-3.191,26.975,0.0,266.14,,280.0,280.0,2.759,3.001,21.417,23.911
8134.0,3.714,0.915,-35.181,1.742,9.529,5.183,35.889,4.978,-6.944,-2.783,0.0,37.375,37.937,9.508,1.581,2.108,2.442,2.575,1.868,-3.192,26.973,0.0,266.14,,280.0,280.0,2.532,3.012,21.418,23.847
8134.5,3.714,0.915,-35.181,1.742,9.529,5.183,35.889,4.978,-6.944,-2.783,0.0,37.4,37.9,9.508,1.581,3.088,3.087,3.235,2.83,-3.192,26.973,0.0,265.74,,280.0,280.0,2.248,3.024,21.412,23.811
8135.0,3.224,0.801,-35.038,1.728,9.559,5.183,35.889,4.978,-6.944,-2.783,0.0,37.4,37.9,9.559,1.615,2.946,2.883,3.255,2.552,-3.192,26.973,0.0,265.74,,280.0,280.0,3.06,3.035,21.418,23.856
8135.5,3.224,0.801,-35.038,1.728,9.559,5.183,35.889,4.978,-6.944,-2.783,0.0,37.4,37.9,9.559,1.615,2.759,2.684,3.085,2.089,-3.192,26.973,0.0,265.84,,280.0,280.0,2.909,3.038,21.42,23.906
8136.0,3.224,0.801,-35.038,1.728,9.559,5.183,35.889,4.978,-6.944,-2.783,0.0,37.4,37.9,9.559,1.615,2.518,2.561,2.611,1.815,-3.192,26.973,0.0,265.84,,280.0,280.0,2.654,3.041,21.389,23.95
8136.5,3.224,0.801,-35.038,1.728,9.559,5.183,35.889,4.978,-6.944,-2.783,0.0,37.4,37.9,9.559,1.615,1.828,2.495,2.127,1.859,-3.192,26.973,0.0,265.94,,280.0,280.0,2.376,3.044,21.427,23.93
8137.0,3.224,0.801,-35.038,1.728,9.559,5.187,35.95,4.958,-6.93,-2.798,0.0,37.376,37.938,9.559,1.615,2.5,2.698,2.582,2.328,-3.209,26.972,0.0,265.94,,280.0,280.0,2.077,3.047,21.407,23.975
8137.5,3.224,0.801,-35.038,1.728,9.559,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.559,1.615,2.81,2.786,2.863,2.592,-3.209,26.972,0.0,265.84,,280.0,280.0,2.527,3.05,21.407,23.999
8138.0,3.224,0.801,-35.038,1.728,9.559,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.559,1.615,2.65,2.605,2.92,2.042,-3.209,26.972,0.0,265.84,,280.0,280.0,2.763,3.053,21.427,23.995
8138.5,2.753,0.716,-33.921,1.793,9.47,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.636,1.544,2.39,2.462,2.815,1.956,-3.209,26.972,0.0,265.24,,280.0,280.0,2.554,3.056,21.432,24.013
8139.0,2.753,0.716,-33.921,1.793,9.47,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.636,1.544,2.395,2.515,2.735,2.073,-3.209,26.972,0.0,265.24,,280.0,280.0,2.405,3.051,21.405,24.026
8139.5,2.753,0.716,-33.921,1.793,9.47,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.636,1.544,2.607,2.892,2.901,2.427,-3.209,26.972,0.0,265.54,,280.0,280.0,2.43,3.046,21.423,24.035
8140.0,2.753,0.716,-33.921,1.793,9.47,5.187,35.95,4.958,-6.93,-2.798,0.0,37.4,37.9,9.636,1.544,3.002,2.915,3.003,2.54,-3.209,26.972,0.0,265.54,,280.0,280.0,2.707,3.041,21.439,24.062
8140.5,2.753,0.716,-33.921,1.793,9.47,5.155,35.852,4.952,-6.938,-2.79,0.0,37.384,37.991,9.636,1.544,2.954,2.761,3.092,2.362,-3.194,26.973,0.0,265.14,,280.0,280.0,2.865,3.036,21.423,23.974
8141.0,2.753,0.716,-33.921,1.793,9.47,5.155,35.852,4.952,-6.938,-2.79,0.0,37.4,38.0,9.636,1.544,2.741,2.645,3.015,2.022,-3.194,26.973,0.0,265.14,,280.0,280.0,2.792,3.032,21.421,23.924
8141.5,2.729,0.63,-35.209,1.746,9.525,5.155,35.852,4.952,-6.938,-2.79,0.0,37.4,38.0,9.482,1.814,2.347,2.516,2.527,2.024,-3.194,26.973,0.0,265.84,,280.0,280.0,2.606,3.027,21.43,23.925
8142.0,2.729,0.63,-35.209,1.746,9.525,5.155,35.852,4.952,-6.938,-2.79,0.0,37.4,38.0,9.482,1.814,2.437,2.723,2.758,2.39,-3.194,26.973,0.0,265.84,,280.0,280.0,2.353,3.022,21.443,23.84
8142.5,2.729,0.63,-35.209,1.746,9.525,5.155,35.852,4.952,-6.938,-2.79,0.0,37.4,38.0,9.482,1.814,2.81,2.793,2.97,2.392,-3.194,26.973,0.0,265.74,,280.0,280.0,2.577,3.017,21.438,23.742
8143.0,2.729,0.63,-35.209,1.746,9.525,5.155,35.852,4.952,-6.938,-2.79,0.0,37.4,38.0,9.482,1.814,2.66,2.666,2.915,2.206,-3.194,26.973,0.0,265.74,,280.0,280.0,2.741,3.013,21.444,23.669
8143.5,2.729,0.63,-35.209,1.746,9.525,5.191,35.883,4.93,-6.903,-2.786,0.0,37.377,37.957,9.482,1.814,2.385,2.471,2.857,1.992,-3.207,26.967,0.0,265.44,,280.0,280.0,2.612,3.008,21.452,23.677
8144.0,2.729,0.63,-35.209,1.746,9.525,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.482,1.814,2.109,2.368,2.588,1.776,-3.207,26.967,0.0,265.44,,280.0,280.0,2.426,3.004,21.448,23.644
8144.5,2.729,0.63,-35.209,1.746,9.525,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.482,1.814,2.601,2.521,2.777,2.228,-3.207,26.967,0.0,265.24,,280.0,280.0,2.21,2.999,21.456,23.654
8145.0,2.725,0.731,-33.703,1.743,9.205,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.705,1.664,2.75,2.68,3.055,2.495,-3.207,26.967,0.0,265.24,,280.0,280.0,2.532,2.995,21.449,23.672
8145.5,2.725,0.731,-33.703,1.743,9.205,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.705,1.664,2.678,2.542,2.995,2.063,-3.207,26.967,0.0,265.24,,280.0,280.0,2.745,2.99,21.455,23.69
8146.0,2.725,0.731,-33.703,1.743,9.205,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.705,1.664,2.461,2.434,2.56,1.807,-3.207,26.967,0.0,265.24,,280.0,280.0,2.57,2.986,21.461,23.621
8146.5,2.725,0.731,-33.703,1.743,9.205,5.191,35.883,4.93,-6.903,-2.786,0.0,37.4,38.0,9.705,1.664,2.201,2.516,2.551,2.056,-3.207,26.967,0.0,265.34,,280.0,280.0,2.316,2.982,21.441,23.554
8147.0,2.725,0.731,-33.703,1.743,9.205,5.162,35.929,4.977,-6.874,-2.791,0.0,37.371,37.964,9.705,1.664,2.629,2.704,2.793,2.352,-3.197,26.976,0.0,265.34,,280.0,280.0,2.331,2.977,21.434,23.579
8147.5,2.725,0.731,-33.703,1.743,9.205,5.162,35.929,4.977,-6.874,-2.791,0.0,37.4,38.0,9.705,1.664,2.735,2.784,2.938,2.53,-3.197,26.976,0.0,265.04,,280.0,280.0,2.619,2.973,21.431,23.664
8148.0,2.543,0.682,-33.9,1.765,9.427,5.162,35.929,4.977,-6.874,-2.791,0.0,37.4,38.0,9.627,1.764,2.68,2.67,2.719,2.234,-3.197,26.976,0.0,265.04,,280.0,280.0,2.747,2.969,21.451,23.694
8148.5,2.543,0.682,-33.9,1.765,9.427,5.162,35.929,4.977,-6.874,-2.791,0.0,37.4,38.0,9.627,1.764,2.317,2.389,2.466,1.861,-3.197,26.976,0.0,265.04,,280.0,280.0,2.576,2.962,21.447,23.711
8149.0,2.543,0.682,-33.9,1.765,9.427,5.162,35.929,4.977,-6.874,-2.791,0.0,37.4,38.0,9.627,1.764,2.396,2.538,2.659,2.159,-3.197,26.976,0.0,265.04,,280.0,280.0,2.258,2.955,21.454,23.683
8149.5,2.543,0.682,-33.9,1.765,9.427,5.162,35.929,4.977,-6.874,-2.791,0.0,37.4,38.0,9.627,1.764,2.95,2.771,2.998,2.663,-3.197,26.976,0.0,265.14,,280.0,280.0,2.438,2.949,21.428,23.69
8150.0,2.543,0.682,-33.9,1.765,9.427,5.204,35.866,4.992,-6.892,-2.793,0.0,37.371,37.971,9.627,1.764,2.992,2.773,3.194,2.657,-3.19,26.967,0.0,265.14,,280.0,280.0,2.845,2.942,21.433,23.692
8150.5,2.543,0.682,-33.9,1.765,9.427,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.627,1.764,2.767,2.603,2.987,2.153,-3.19,26.967,0.0,265.34,,280.0,280.0,2.904,2.935,21.443,23.727
8151.0,2.543,0.682,-33.9,1.765,9.427,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.627,1.764,2.38,2.45,2.663,1.899,-3.19,26.967,0.0,265.34,,280.0,280.0,2.627,2.929,21.432,23.689
8151.5,2.815,0.652,-35.209,1.759,9.586,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.375,1.767,2.25,2.545,2.737,2.094,-3.19,26.967,0.0,265.44,,280.0,280.0,2.348,2.923,21.43,23.664
8152.0,2.815,0.652,-35.209,1.759,9.586,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.375,1.767,2.897,2.812,3.037,2.516,-3.19,26.967,0.0,265.44,,280.0,280.0,2.406,2.921,21.428,23.635
8152.5,2.815,0.652,-35.209,1.759,9.586,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.375,1.767,2.855,2.709,3.073,2.313,-3.19,26.967,0.0,265.64,,280.0,280.0,2.815,2.919,21.426,23.626
8153.0,2.815,0.652,-35.209,1.759,9.586,5.204,35.866,4.992,-6.892,-2.793,0.0,37.4,38.0,9.375,1.767,2.673,2.593,3.027,2.026,-3.19,26.967,0.0,265.64,,280.0,280.0,2.737,2.917,21.434,23.611
8153.5,2.815,0.652,-35.209,1.759,9.586,5.148,35.867,4.968,-6.854,-2.787,0.0,37.367,37.954,9.375,1.767,2.481,2.423,2.923,1.848,-3.191,26.97,0.0,265.64,,280.0,280.0,2.58,2.916,21.449,23.572
8154.0,2.815,0.652,-35.209,1.759,9.586,5.148,35.867,4.968,-6.854,-2.787,0.0,37.4,38.0,9.375,1.767,2.34,2.441,2.86,2.162,-3.191,26.97,0.0,265.64,,280.0,280.0,2.419,2.914,21.425,23.588
8154.5,3.129,0.865,-34.02,1.793,9.452,5.148,35.867,4.968,-6.854,-2.787,0.0,37.4,38.0,9.582,1.64,2.708,2.789,3.042,2.648,-3.191,26.97,0.0,265.54,,280.0,280.0,2.451,2.912,21.431,23.61
8155.0,3.129,0.865,-34.02,1.793,9.452,5.148,35.867,4.968,-6.854,-2.787,0.0,37.4,38.0,9.582,1.64,3.295,2.913,3.268,2.665,-3.191,26.97,0.0,265.54,,280.0,280.0,2.797,2.916,21.43,23.582
8155.5,3.129,0.865,-34.02,1.793,9.452,5.148,35.867,4.968,-6.854,-2.787,0.0,37.4,38.0,9.582,1.64,2.704,2.623,3.179,2.171,-3.191,26.97,0.0,265.64,,280.0,280.0,3.035,2.919,21.401,23.535
8156.0,3.129,0.865,-34.02,1.793,9.452,5.148,35.867,4.968,-6.854,-2.787,0.0,37.4,38.0,9.582,1.64,2.368,2.474,3.006,1.956,-3.191,26.97,0.0,265.64,,280.0,280.0,2.669,2.923,21.416,23.479
8156.5,3.129,0.865,-34.02,1.793,9.452,5.087,35.892,4.982,-6.786,-2.776,0.0,37.381,37.977,9.582,1.64,2.567,2.63,3.057,2.266,-3.196,26.985,0.0,265.74,,280.0,280.0,2.451,2.926,21.417,23.542
8157.0,3.129,0.865,-34.02,1.793,9.452,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.582,1.64,3.054,2.998,3.28,2.944,-3.196,26.985,0.0,265.74,,280.0,280.0,2.63,2.93,21.433,23.466
8157.5,2.561,0.707,-33.198,1.72,9.445,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.648,1.659,3.434,3.01,3.505,2.954,-3.196,26.985,0.0,265.64,,280.0,280.0,3.069,2.933,21.423,23.415
8158.0,2.561,0.707,-33.198,1.72,9.445,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.648,1.659,3.13,2.82,3.307,2.326,-3.196,26.985,0.0,265.64,,280.0,280.0,3.226,2.927,21.419,23.346
8158.5,2.561,0.707,-33.198,1.72,9.445,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.648,1.659,2.553,2.617,3.012,1.975,-3.196,26.985,0.0,265.64,,280.0,280.0,2.896,2.921,21.44,23.392
8159.0,2.561,0.707,-33.198,1.72,9.445,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.648,1.659,2.731,2.701,3.127,2.5,-3.196,26.985,0.0,265.64,,280.0,280.0,2.539,2.915,21.417,23.369
8159.5,2.561,0.707,-33.198,1.72,9.445,5.087,35.892,4.982,-6.786,-2.776,0.0,37.4,38.0,9.648,1.659,3.369,3.122,3.414,2.894,-3.196,26.985,0.0,265.14,,280.0,280.0,2.765,2.909,21.422,23.365
8160.0,2.561,0.707,-33.198,1.72,9.445,5.167,35.88,4.984,-6.776,-2.773,0.0,37.377,37.987,9.648,1.659,3.395,3.065,3.495,2.741,-3.198,26.972,0.0,265.14,,280.0,280.0,3.2,2.903,21.417,23.408
8160.5,2.561,0.707,-33.198,1.72,9.445,5.167,35.88,4.984,-6.776,-2.773,0.0,37.4,38.0,9.648,1.659,3.09,2.922,3.428,2.467,-3.198,26.972,0.0,265.34,,280.0,280.0,3.174,2.898,21.409,23.429
8161.0,2.504,0.685,-33.632,1.753,9.39,5.167,35.88,4.984,-6.776,-2.773,0.0,37.4,38.0,9.733,1.648,2.448,2.749,2.872,2.088,-3.198,26.972,0.0,265.34,,280.0,280.0,2.977,2.892,21.423,23.378
8161.5,2.504,0.685,-33.632,1.753,9.39,5.167,35.88,4.984,-6.776,-2.773,0.0,37.4,38.0,9.733,1.648,2.266,2.634,2.659,2.136,-3.198,26.972,0.0,265.54,,280.0,280.0,2.539,2.886,21.403,23.308
8162.0,2.504,0.685,-33.632,1.753,9.39,5.167,35.88,4.984,-6.776,-2.773,0.0,37.4,38.0,9.733,1.648,2.849,2.954,3.092,2.713,-3.198,26.972,0.0,265.54,,280.0,280.0,2.424,2.88,21.429,23.344
8162.5,2.504,0.685,-33.632,1.753,9.39,5.167,35.88,4.984,-6.776,-2.773,0.0,37.4,38.0,9.733,1.648,3.279,3.109,3.306,2.834,-3.198,26.972,0.0,265.74,,280.0,280.0,2.902,2.873,21.409,23.398
8163.0,2.504,0.685,-33.632,1.753,9.39,5.155,35.847,4.97,-6.761,-2.804,0.0,37.373,37.974,9.733,1.648,2.909,2.864,3.301,2.377,-3.196,26.976,0.0,265.74,,280.0,280.0,3.132,2.867,21.408,23.488
8163.5,2.504,0.685,-33.632,1.753,9.39,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.733,1.648,2.763,2.758,3.194,2.198,-3.196,26.976,0.0,265.74,,280.0,280.0,2.863,2.861,21.433,23.543
8164.0,2.564,0.648,-35.209,1.738,9.436,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.474,1.791,2.675,2.787,3.161,2.437,-3.196,26.976,0.0,265.74,,280.0,280.0,2.728,2.856,21.417,23.485
8164.5,2.564,0.648,-35.209,1.738,9.436,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.474,1.791,2.859,3.106,3.303,2.821,-3.196,26.976,0.0,265.64,,280.0,280.0,2.765,2.851,21.414,23.444
8165.0,2.564,0.648,-35.209,1.738,9.436,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.474,1.791,3.561,3.281,3.598,3.284,-3.196,26.976,0.0,265.64,,280.0,280.0,3.022,2.846,21.427,23.475
8165.5,2.564,0.648,-35.209,1.738,9.436,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.474,1.791,3.58,3.128,3.706,2.903,-3.196,26.976,0.0,265.74,,280.0,280.0,3.431,2.841,21.415,23.493
8166.0,2.564,0.648,-35.209,1.738,9.436,5.155,35.847,4.97,-6.761,-2.804,0.0,37.4,38.0,9.474,1.791,3.156,3.003,3.603,2.531,-3.196,26.976,0.0,265.74,,280.0,280.0,3.329,2.837,21.425,23.541
8166.5,2.564,0.648,-35.209,1.738,9.436,5.165,35.852,4.983,-6.71,-2.784,0.0,37.38,38.006,9.474,1.791,2.886,2.907,3.43,2.699,-3.194,26.98,0.0,265.74,,280.0,280.0,3.073,2.832,21.404,23.643
8167.0,2.564,0.648,-35.209,1.738,9.436,5.165,35.852,4.983,-6.71,-2.784,0.0,37.4,38.0,9.474,1.791,3.334,3.238,3.609,3.136,-3.194,26.98,0.0,265.74,,280.0,280.0,2.981,2.828,21.398,23.699
8167.5,2.892,0.75,-34.437,1.756,9.426,5.165,35.852,4.983,-6.71,-2.784,0.0,37.4,38.0,9.496,1.558,3.637,3.331,3.796,3.281,-3.194,26.98,0.0,265.54,,280.0,280.0,3.329,2.824,21.402,23.753
8168.0,2.892,0.75,-34.437,1.756,9.426,5.165,35.852,4.983,-6.71,-2.784,0.0,37.4,38.0,9.496,1.558,3.512,3.156,3.445,2.767,-3.194,26.98,0.0,265.54,,280.0,280.0,3.512,2.825,21.408,23.846
8168.5,2.892,0.75,-34.437,1.756,9.426,5.165,35.852,4.983,-6.71,-2.784,0.0,37.4,38.0,9.496,1.558,2.959,2.996,3.308,2.421,-3.194,26.98,0.0,265.44,,280.0,280.0,3.22,2.826,21.423,23.987
8169.0,2.892,0.75,-34.437,1.756,9.426,5.165,35.852,4.983,-6.71,-2.784,0.0,37.4,38.0,9.496,1.558,2.478,2.769,2.912,2.273,-3.194,26.98,0.0,265.44,,280.0,280.0,2.921,2.827,21.395,24.015
8169.5,2.892,0.75,-34.437,1.756,9.426,5.143,35.93,4.983,-6.657,-2.809,0.0,37.37,38.033,9.496,1.558,3.068,3.261,3.332,3.003,-3.202,26.972,0.0,265.44,,280.0,280.0,2.608,2.828,21.409,24.011
8170.0,2.892,0.75,-34.437,1.756,9.426,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.496,1.558,3.691,3.212,3.64,2.97,-3.202,26.972,0.0,265.44,,280.0,280.0,3.166,2.829,21.409,24.022
8170.5,2.806,0.766,-34.52,1.748,9.491,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.548,1.528,3.324,3.073,3.555,2.652,-3.202,26.972,0.0,265.34,,280.0,280.0,3.379,2.83,21.41,24.028
8171.0,2.806,0.766,-34.52,1.748,9.491,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.548,1.528,2.519,2.818,2.717,2.097,-3.202,26.972,0.0,265.34,,280.0,280.0,3.151,2.83,21.41,24.024
8171.5,2.806,0.766,-34.52,1.748,9.491,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.548,1.528,2.329,2.803,2.644,2.302,-3.202,26.972,0.0,265.54,,280.0,280.0,2.538,2.829,21.418,24.009
8172.0,2.806,0.766,-34.52,1.748,9.491,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.548,1.528,3.061,3.068,3.127,2.973,-3.202,26.972,0.0,265.54,,280.0,280.0,2.519,2.829,21.426,24.016
8172.5,2.806,0.766,-34.52,1.748,9.491,5.143,35.93,4.983,-6.657,-2.809,0.0,37.4,38.0,9.548,1.528,3.42,3.257,3.485,3.23,-3.202,26.972,0.0,265.64,,280.0,280.0,3.057,2.829,21.455,24.022
8173.0,2.806,0.766,-34.52,1.748,9.491,5.174,35.86,4.949,-6.687,-2.791,0.0,37.38,38.003,9.548,1.528,3.218,3.064,3.48,2.679,-3.19,26.974,0.0,265.64,,280.0,280.0,3.348,2.828,21.45,24.029
8173.5,2.806,0.766,-34.52,1.748,9.491,5.174,35.86,4.949,-6.687,-2.791,0.0,37.4,38.0,9.548,1.528,2.133,2.792,2.522,2.289,-3.19,26.974,0.0,265.64,,280.0,280.0,3.11,2.828,21.449,24.087
8174.0,3.131,0.718,-35.209,1.737,9.621,5.174,35.86,4.949,-6.687,-2.791,0.0,37.4,38.0,9.354,1.772,2.559,3.073,2.964,2.681,-3.19,26.974,0.0,265.64,,280.0,280.0,2.434,2.827,21.443,24.06
8174.5,3.131,0.718,-35.209,1.737,9.621,5.174,35.86,4.949,-6.687,-2.791,0.0,37.4,38.0,9.354,1.772,3.223,3.265,3.286,2.974,-3.19,26.974,0.0,265.34,,280.0,280.0,2.819,2.832,21.44,24.074
8175.0,3.131,0.718,-35.209,1.737,9.621,5.174,35.86,4.949,-6.687,-2.791,0.0,37.4,38.0,9.354,1.772,3.197,3.195,3.408,2.891,-3.19,26.974,0.0,265.34,,280.0,280.0,3.187,2.837,21.437,24.147
8175.5,3.131,0.718,-35.209,1.737,9.621,5.174,35.86,4.949,-6.687,-2.791,0.0,37.4,38.0,9.354,1.772,3.066,3.05,3.439,2.539,-3.19,26.974,0.0,265.14,,280.0,280.0,3.173,2.842,21.454,24.157
8176.0,3.131,0.718,-35.209,1.737,9.621,5.179,35.876,4.965,-6.666,-2.781,0.0,37.374,37.997,9.354,1.772,2.795,2.881,3.093,2.156,-3.189,26.974,0.0,265.14,,280.0,280.0,3.024,2.847,21.455,24.16
8176.5,3.131,0.718,-35.209,1.737,9.621,5.179,35.876,4.965,-6.666,-2.781,0.0,37.4,38.0,9.354,1.772,2.477,2.918,2.902,2.561,-3.189,26.974,0.0,264.94,,280.0,280.0,2.731,2.852,21.435,24.18
8177.0,3.997,0.982,-34.813,1.758,9.523,5.179,35.876,4.965,-6.666,-2.781,0.0,37.4,38.0,9.597,1.569,3.932,3.411,3.77,3.537,-3.189,26.974,0.0,264.94,,280.0,280.0,2.715,2.856,21.46,24.178
8177.5,3.997,0.982,-34.813,1.758,9.523,5.179,35.876,4.965,-6.666,-2.781,0.0,37.4,38.0,9.597,1.569,3.599,3.256,3.747,2.813,-3.189,26.974,0.0,265.14,,280.0,280.0,3.662,2.875,21.44,24.164
8178.0,3.997,0.982,-34.813,1.758,9.523,5.179,35.876,4.965,-6.666,-2.781,0.0,37.4,38.0,9.597,1.569,2.87,2.97,3.177,2.308,-3.189,26.974,0.0,265.14,,280.0,280.0,3.354,2.893,21.446,24.208
8178.5,3.997,0.982,-34.813,1.758,9.523,5.179,35.876,4.965,-6.666,-2.781,0.0,37.4,38.0,9.597,1.569,2.286,2.748,2.246,1.982,-3.189,26.974,0.0,265.24,,280.0,280.0,2.831,2.911,21.438,24.22
8179.0,3.997,0.982,-34.813,1.758,9.523,5.173,35.962,4.989,-6.634,-2.792,0.0,37.382,37.991,9.597,1.569,2.272,2.984,2.547,2.585,-3.193,26.979,0.0,265.24,,280.0,280.0,2.315,2.929,21.459,24.257
