t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8179.5,3.997,0.982,-34.813,1.758,9.523,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.597,1.569,3.216,3.378,3.205,3.052,-3.193,26.979,0.0,265.34,,280.0,280.0,2.597,2.947,21.453,24.232
8180.0,3.997,0.982,-34.813,1.758,9.523,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.597,1.569,3.426,3.335,3.339,2.821,-3.193,26.979,0.0,265.34,,280.0,280.0,3.213,2.964,21.471,24.216
8180.5,2.824,0.734,-34.66,1.761,9.543,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.524,1.681,2.348,2.779,2.836,2.066,-3.193,26.979,0.0,265.24,,280.0,280.0,3.23,2.981,21.474,24.212
8181.0,2.824,0.734,-34.66,1.761,9.543,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.524,1.681,2.377,2.694,2.876,2.099,-3.193,26.979,0.0,265.24,,280.0,280.0,2.507,2.978,21.455,24.187
8181.5,2.824,0.734,-34.66,1.761,9.543,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.524,1.681,2.38,2.807,2.963,2.407,-3.193,26.979,0.0,265.04,,280.0,280.0,2.512,2.976,21.464,24.152
8182.0,2.824,0.734,-34.66,1.761,9.543,5.173,35.962,4.989,-6.634,-2.792,0.0,37.4,38.0,9.524,1.681,3.074,3.175,3.256,2.964,-3.193,26.979,0.0,265.04,,280.0,280.0,2.639,2.973,21.461,24.137
8182.5,2.824,0.734,-34.66,1.761,9.543,5.158,35.869,4.967,-6.666,-2.771,0.0,37.378,37.98,9.524,1.681,3.409,3.177,3.452,2.866,-3.192,26.972,0.0,265.34,,280.0,280.0,3.117,2.971,21.487,24.077
8183.0,2.824,0.734,-34.66,1.761,9.543,5.158,35.869,4.967,-6.666,-2.771,0.0,37.4,38.0,9.524,1.681,3.163,3.035,3.455,2.545,-3.192,26.972,0.0,265.34,,280.0,280.0,3.226,2.968,21.463,24.066
8183.5,2.425,0.633,-34.622,1.737,9.461,5.158,35.869,4.967,-6.666,-2.771,0.0,37.4,38.0,9.604,1.884,2.603,2.821,3.2,2.271,-3.192,26.972,0.0,265.54,,280.0,280.0,3.049,2.966,21.468,24.093
8184.0,2.425,0.633,-34.622,1.737,9.461,5.158,35.869,4.967,-6.666,-2.771,0.0,37.4,38.0,9.604,1.884,2.377,2.768,2.842,2.299,-3.192,26.972,0.0,265.54,,280.0,280.0,2.724,2.957,21.472,24.084
8184.5,2.425,0.633,-34.622,1.737,9.461,5.158,35.869,4.967,-6.666,-2.771,0.0,37.4,38.0,9.604,1.884,2.84,3.099,3.15,2.643,-3.192,26.972,0.0,265.54,,280.0,280.0,2.572,2.948,21.47,24.054
8185.0,2.425,0.633,-34.622,1.737,9.461,5.158,35.869,4.967,-6.666,-2.771,0.0,37.4,38.0,9.604,1.884,3.092,3.12,3.263,2.654,-3.192,26.972,0.0,265.54,,280.0,280.0,2.933,2.94,21.468,23.993
8185.5,2.425,0.633,-34.622,1.737,9.461,5.17,35.865,4.963,-6.632,-2.775,0.0,37.386,38.002,9.604,1.884,3.091,2.996,3.334,2.451,-3.184,26.983,0.0,265.64,,280.0,280.0,3.032,2.931,21.488,23.993
8186.0,2.425,0.633,-34.622,1.737,9.461,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.604,1.884,2.775,2.859,3.229,2.239,-3.184,26.983,0.0,265.64,,280.0,280.0,2.968,2.923,21.485,23.956
8186.5,2.425,0.633,-34.622,1.737,9.461,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.604,1.884,2.214,2.633,2.797,2.073,-3.184,26.983,0.0,265.54,,280.0,280.0,2.776,2.915,21.476,23.898
8187.0,3.13,0.718,-35.209,1.766,9.557,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.487,1.712,2.514,2.707,2.985,2.481,-3.184,26.983,0.0,265.54,,280.0,280.0,2.429,2.907,21.469,23.806
8187.5,3.13,0.718,-35.209,1.766,9.557,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.487,1.712,3.112,3.048,3.397,2.67,-3.184,26.983,0.0,265.84,,280.0,280.0,2.672,2.911,21.479,23.787
8188.0,3.13,0.718,-35.209,1.766,9.557,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.487,1.712,2.943,2.928,3.303,2.465,-3.184,26.983,0.0,265.84,,280.0,280.0,3.056,2.914,21.486,23.784
8188.5,3.13,0.718,-35.209,1.766,9.557,5.17,35.865,4.963,-6.632,-2.775,0.0,37.4,38.0,9.487,1.712,2.628,2.8,2.955,2.136,-3.184,26.983,0.0,265.64,,280.0,280.0,2.91,2.918,21.495,23.792
8189.0,3.13,0.718,-35.209,1.766,9.557,5.154,35.883,4.935,-6.579,-2.791,0.0,37.389,38.003,9.487,1.712,2.494,2.67,2.631,2.097,-3.186,26.983,0.0,265.64,,280.0,280.0,2.63,2.921,21.504,23.755
8189.5,3.13,0.718,-35.209,1.766,9.557,5.154,35.883,4.935,-6.579,-2.791,0.0,37.4,38.0,9.487,1.712,2.536,2.744,2.875,2.325,-3.186,26.983,0.0,265.54,,280.0,280.0,2.473,2.925,21.494,23.765
8190.0,3.066,0.727,-35.209,1.759,9.532,5.154,35.883,4.935,-6.579,-2.791,0.0,37.4,38.0,9.52,1.784,3.069,2.858,3.172,2.511,-3.186,26.983,0.0,265.54,,280.0,280.0,2.62,2.928,21.503,23.843
8190.5,3.066,0.727,-35.209,1.759,9.532,5.154,35.883,4.935,-6.579,-2.791,0.0,37.4,38.0,9.52,1.784,3.04,2.803,3.266,2.462,-3.186,26.983,0.0,265.64,,280.0,280.0,2.903,2.93,21.522,23.957
8191.0,3.066,0.727,-35.209,1.759,9.532,5.154,35.883,4.935,-6.579,-2.791,0.0,37.4,38.0,9.52,1.784,2.646,2.691,3.136,2.172,-3.186,26.983,0.0,265.64,,280.0,280.0,2.893,2.932,21.525,23.941
8191.5,3.066,0.727,-35.209,1.759,9.532,5.154,35.883,4.935,-6.579,-2.791,0.0,37.4,38.0,9.52,1.784,2.66,2.724,3.133,2.358,-3.186,26.983,0.0,265.64,,280.0,280.0,2.661,2.935,21.526,23.988
8192.0,3.066,0.727,-35.209,1.759,9.532,5.167,35.884,4.964,-6.565,-2.788,0.0,37.376,37.963,9.52,1.784,2.745,2.975,3.238,2.624,-3.197,26.97,0.0,265.64,,280.0,280.0,2.719,2.937,21.535,24.043
8192.5,3.066,0.727,-35.209,1.759,9.532,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.52,1.784,2.925,3.024,3.325,2.652,-3.197,26.97,0.0,265.84,,280.0,280.0,2.896,2.939,21.532,24.097
8193.0,3.066,0.727,-35.209,1.759,9.532,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.52,1.784,3.048,2.941,3.384,2.504,-3.197,26.97,0.0,265.84,,280.0,280.0,2.981,2.941,21.521,24.051
8193.5,2.721,0.699,-34.33,1.734,9.453,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.631,1.763,2.897,2.872,3.313,2.325,-3.197,26.97,0.0,265.94,,280.0,280.0,2.969,2.943,21.543,24.019
8194.0,2.721,0.699,-34.33,1.734,9.453,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.631,1.763,2.718,2.814,3.177,2.258,-3.197,26.97,0.0,265.94,,280.0,280.0,2.852,2.939,21.557,23.979
8194.5,2.721,0.699,-34.33,1.734,9.453,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.631,1.763,2.878,3.114,3.375,2.758,-3.197,26.97,0.0,265.74,,280.0,280.0,2.742,2.936,21.541,23.983
8195.0,2.721,0.699,-34.33,1.734,9.453,5.167,35.884,4.964,-6.565,-2.788,0.0,37.4,38.0,9.631,1.763,3.213,3.134,3.51,2.783,-3.197,26.97,0.0,265.74,,280.0,280.0,3.031,2.932,21.554,23.961
8195.5,2.721,0.699,-34.33,1.734,9.453,5.157,35.841,4.958,-6.527,-2.776,0.0,37.388,37.992,9.631,1.763,3.049,3.055,3.5,2.551,-3.181,26.977,0.0,265.54,,280.0,280.0,3.16,2.929,21.553,23.93
8196.0,2.721,0.699,-34.33,1.734,9.453,5.157,35.841,4.958,-6.527,-2.776,0.0,37.4,38.0,9.631,1.763,2.769,2.918,3.357,2.346,-3.181,26.977,0.0,265.54,,280.0,280.0,3.039,2.925,21.525,23.882
8196.5,3.007,0.718,-35.209,1.714,9.501,5.157,35.841,4.958,-6.527,-2.776,0.0,37.4,38.0,9.568,1.766,2.728,2.887,3.06,2.411,-3.181,26.977,0.0,265.44,,280.0,280.0,2.848,2.922,21.54,23.839
8197.0,3.007,0.718,-35.209,1.714,9.501,5.157,35.841,4.958,-6.527,-2.776,0.0,37.4,38.0,9.568,1.766,2.931,3.13,3.285,2.805,-3.181,26.977,0.0,265.44,,280.0,280.0,2.771,2.924,21.548,23.826
8197.5,3.007,0.718,-35.209,1.714,9.501,5.157,35.841,4.958,-6.527,-2.776,0.0,37.4,38.0,9.568,1.766,3.044,3.17,3.449,2.892,-3.181,26.977,0.0,265.54,,280.0,280.0,3.038,2.925,21.543,23.8
8198.0,3.007,0.718,-35.209,1.714,9.501,5.157,35.841,4.958,-6.527,-2.776,0.0,37.4,38.0,9.568,1.766,2.741,2.871,3.16,2.37,-3.181,26.977,0.0,265.54,,280.0,280.0,3.139,2.926,21.536,23.794
8198.5,3.007,0.718,-35.209,1.714,9.501,5.163,35.883,4.945,-6.483,-2.787,0.0,37.387,38.011,9.568,1.766,2.633,2.826,3.193,2.285,-3.185,26.979,0.0,265.24,,280.0,280.0,2.785,2.928,21.541,23.742
8199.0,3.007,0.718,-35.209,1.714,9.501,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.568,1.766,2.759,2.923,3.162,2.382,-3.185,26.979,0.0,265.24,,280.0,280.0,2.734,2.929,21.546,23.722
8199.5,2.778,0.746,-33.263,1.739,9.453,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.655,1.663,2.901,3.077,3.309,2.86,-3.185,26.979,0.0,265.44,,280.0,280.0,2.806,2.93,21.545,23.716
8200.0,2.778,0.746,-33.263,1.739,9.453,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.655,1.663,3.108,3.163,3.491,2.861,-3.185,26.979,0.0,265.44,,280.0,280.0,3.037,2.928,21.522,23.695
8200.5,2.778,0.746,-33.263,1.739,9.453,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.655,1.663,2.867,3.071,3.438,2.626,-3.185,26.979,0.0,265.64,,280.0,280.0,3.156,2.925,21.537,23.677
8201.0,2.778,0.746,-33.263,1.739,9.453,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.655,1.663,2.714,2.877,3.299,2.37,-3.185,26.979,0.0,265.64,,280.0,280.0,3.0,2.923,21.531,23.613
8201.5,2.778,0.746,-33.263,1.739,9.453,5.163,35.883,4.945,-6.483,-2.787,0.0,37.4,38.0,9.655,1.663,2.977,3.01,3.14,2.641,-3.185,26.979,0.0,265.44,,280.0,280.0,2.815,2.92,21.538,23.571
8202.0,2.778,0.746,-33.263,1.739,9.453,5.169,35.904,4.972,-6.456,-2.782,0.0,37.383,37.992,9.655,1.663,2.961,3.067,3.246,2.684,-3.18,26.973,0.0,265.44,,280.0,280.0,2.942,2.918,21.529,23.548
8202.5,2.778,0.746,-33.263,1.739,9.453,5.169,35.904,4.972,-6.456,-2.782,0.0,37.4,38.0,9.655,1.663,2.933,3.02,3.292,2.521,-3.18,26.973,0.0,265.94,,280.0,280.0,2.989,2.916,21.552,23.552
8203.0,2.91,0.695,-35.209,1.678,9.514,5.169,35.904,4.972,-6.456,-2.782,0.0,37.4,38.0,9.545,1.854,2.752,2.939,3.232,2.327,-3.18,26.973,0.0,265.94,,280.0,280.0,2.941,2.914,21.52,23.566
8203.5,2.91,0.695,-35.209,1.678,9.514,5.169,35.904,4.972,-6.456,-2.782,0.0,37.4,38.0,9.545,1.854,2.575,2.805,3.137,2.227,-3.18,26.973,0.0,266.44,,280.0,280.0,2.813,2.913,21.543,23.576
8204.0,2.91,0.695,-35.209,1.678,9.514,5.169,35.904,4.972,-6.456,-2.782,0.0,37.4,38.0,9.545,1.854,2.576,2.914,3.167,2.5,-3.18,26.973,0.0,266.44,,280.0,280.0,2.686,2.913,21.511,23.578
8204.5,2.91,0.695,-35.209,1.678,9.514,5.169,35.904,4.972,-6.456,-2.782,0.0,37.4,38.0,9.545,1.854,2.963,3.14,3.34,2.724,-3.18,26.973,0.0,266.24,,280.0,280.0,2.789,2.913,21.519,23.626
8205.0,2.91,0.695,-35.209,1.678,9.514,5.169,35.862,4.965,-6.462,-2.782,0.0,37.388,38.014,9.545,1.854,3.309,3.044,3.322,2.55,-3.189,26.967,0.0,266.24,,280.0,280.0,3.042,2.913,21.531,23.698
8205.5,2.91,0.695,-35.209,1.678,9.514,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.545,1.854,2.64,2.871,2.859,2.192,-3.189,26.967,0.0,266.54,,280.0,280.0,3.056,2.913,21.515,23.742
8206.0,2.828,0.775,-34.051,1.813,9.49,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.596,1.68,2.544,2.782,2.854,2.36,-3.189,26.967,0.0,266.54,,280.0,280.0,2.641,2.913,21.494,23.78
8206.5,2.828,0.775,-34.051,1.813,9.49,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.596,1.68,2.837,3.02,3.116,2.739,-3.189,26.967,0.0,266.54,,280.0,280.0,2.635,2.912,21.502,23.805
8207.0,2.828,0.775,-34.051,1.813,9.49,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.596,1.68,3.04,3.226,3.286,2.748,-3.189,26.967,0.0,266.54,,280.0,280.0,2.928,2.91,21.507,23.774
8207.5,2.828,0.775,-34.051,1.813,9.49,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.596,1.68,3.107,3.157,3.231,2.631,-3.189,26.967,0.0,266.74,,280.0,280.0,3.075,2.909,21.499,23.746
8208.0,2.828,0.775,-34.051,1.813,9.49,5.169,35.862,4.965,-6.462,-2.782,0.0,37.4,38.0,9.596,1.68,2.743,2.968,3.041,2.389,-3.189,26.967,0.0,266.74,,280.0,280.0,3.031,2.908,21.506,23.787
8208.5,2.828,0.775,-34.051,1.813,9.49,5.156,35.89,4.931,-6.441,-2.797,0.0,37.383,37.976,9.596,1.68,2.675,2.849,2.967,2.41,-3.2,26.96,0.0,266.54,,280.0,280.0,2.785,2.906,21.512,23.778
8209.0,2.828,0.775,-34.051,1.813,9.49,5.156,35.89,4.931,-6.441,-2.797,0.0,37.4,38.0,9.596,1.68,2.759,3.11,3.145,2.759,-3.2,26.96,0.0,266.54,,280.0,280.0,2.725,2.905,21.534,23.837
8209.5,3.25,0.767,-35.209,1.659,9.522,5.156,35.89,4.931,-6.441,-2.797,0.0,37.4,38.0,9.525,1.841,3.167,3.262,3.372,2.931,-3.2,26.96,0.0,266.64,,280.0,280.0,2.943,2.904,21.533,23.909
8210.0,3.25,0.767,-35.209,1.659,9.522,5.156,35.89,4.931,-6.441,-2.797,0.0,37.4,38.0,9.525,1.841,3.28,3.17,3.491,2.715,-3.2,26.96,0.0,266.64,,280.0,280.0,3.183,2.91,21.535,23.988
8210.5,3.25,0.767,-35.209,1.659,9.522,5.156,35.89,4.931,-6.441,-2.797,0.0,37.4,38.0,9.525,1.841,2.834,2.983,3.393,2.426,-3.2,26.96,0.0,266.64,,280.0,280.0,3.164,2.915,21.54,24.121
8211.0,3.25,0.767,-35.209,1.659,9.522,5.156,35.89,4.931,-6.441,-2.797,0.0,37.4,38.0,9.525,1.841,2.358,2.777,2.673,2.193,-3.2,26.96,0.0,266.64,,280.0,280.0,2.909,2.921,21.542,24.12
8211.5,3.25,0.767,-35.209,1.659,9.522,5.147,35.926,4.968,-6.413,-2.793,0.0,37.39,37.984,9.525,1.841,2.663,2.923,2.988,2.566,-3.186,26.962,0.0,266.94,,280.0,280.0,2.5,2.926,21.546,24.097
8212.0,3.25,0.767,-35.209,1.659,9.522,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.525,1.841,3.48,3.183,3.542,2.877,-3.186,26.962,0.0,266.94,,280.0,280.0,2.785,2.931,21.577,24.068
8212.5,2.828,0.667,-35.209,1.714,9.577,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.332,1.818,3.199,3.12,3.117,2.451,-3.186,26.962,0.0,266.74,,280.0,280.0,3.271,2.937,21.569,24.117
8213.0,2.828,0.667,-35.209,1.714,9.577,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.332,1.818,2.402,2.907,2.569,2.265,-3.186,26.962,0.0,266.74,,280.0,280.0,2.972,2.935,21.577,24.109
8213.5,2.828,0.667,-35.209,1.714,9.577,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.332,1.818,2.622,2.831,2.941,2.457,-3.186,26.962,0.0,267.04,,280.0,280.0,2.536,2.933,21.571,24.042
8214.0,2.828,0.667,-35.209,1.714,9.577,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.332,1.818,3.073,3.029,3.257,2.878,-3.186,26.962,0.0,267.04,,280.0,280.0,2.713,2.931,21.579,24.001
8214.5,2.828,0.667,-35.209,1.714,9.577,5.147,35.926,4.968,-6.413,-2.793,0.0,37.4,38.0,9.332,1.818,3.342,3.18,3.489,3.084,-3.186,26.962,0.0,267.04,,280.0,280.0,3.059,2.93,21.567,23.958
8215.0,2.828,0.667,-35.209,1.714,9.577,5.16,35.852,4.952,-6.438,-2.779,0.0,37.39,38.014,9.332,1.818,3.18,3.109,3.539,2.878,-3.185,26.961,0.0,267.04,,280.0,280.0,3.274,2.928,21.575,23.91
8215.5,2.828,0.667,-35.209,1.714,9.577,5.16,35.852,4.952,-6.438,-2.779,0.0,37.4,38.0,9.332,1.818,2.707,2.834,3.024,2.21,-3.185,26.961,0.0,267.24,,280.0,280.0,3.176,2.926,21.57,23.9
8216.0,2.624,0.618,-35.209,1.742,9.547,5.16,35.852,4.952,-6.438,-2.779,0.0,37.4,38.0,9.468,1.839,2.673,3.0,3.102,2.789,-3.185,26.961,0.0,267.24,,280.0,280.0,2.694,2.925,21.585,23.826
8216.5,2.624,0.618,-35.209,1.742,9.547,5.16,35.852,4.952,-6.438,-2.779,0.0,37.4,38.0,9.468,1.839,3.414,3.323,3.499,3.072,-3.185,26.961,0.0,266.94,,280.0,280.0,2.891,2.92,21.566,23.824
8217.0,2.624,0.618,-35.209,1.742,9.547,5.16,35.852,4.952,-6.438,-2.779,0.0,37.4,38.0,9.468,1.839,3.476,3.354,3.57,2.983,-3.185,26.961,0.0,266.94,,280.0,280.0,3.327,2.915,21.559,23.842
8217.5,2.624,0.618,-35.209,1.742,9.547,5.16,35.852,4.952,-6.438,-2.779,0.0,37.4,38.0,9.468,1.839,3.227,3.232,3.531,2.607,-3.185,26.961,0.0,267.34,,280.0,280.0,3.346,2.91,21.566,23.869
8218.0,2.624,0.618,-35.209,1.742,9.547,5.174,35.865,4.94,-6.379,-2.786,0.0,37.403,38.026,9.468,1.839,2.851,3.022,3.121,2.285,-3.181,26.966,0.0,267.34,,280.0,280.0,3.149,2.905,21.564,23.93
8218.5,2.624,0.618,-35.209,1.742,9.547,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.468,1.839,2.546,2.889,3.113,2.405,-3.181,26.966,0.0,267.34,,280.0,280.0,2.82,2.901,21.57,23.962
8219.0,4.095,0.984,-35.209,1.695,9.525,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.378,1.612,3.634,3.486,3.725,3.376,-3.181,26.966,0.0,267.34,,280.0,280.0,2.738,2.896,21.556,23.966
8219.5,4.095,0.984,-35.209,1.695,9.525,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.378,1.612,3.757,3.455,3.841,3.134,-3.181,26.966,0.0,267.54,,280.0,280.0,3.555,2.916,21.556,23.964
8220.0,4.095,0.984,-35.209,1.695,9.525,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.378,1.612,3.066,3.207,3.443,2.707,-3.181,26.966,0.0,267.54,,280.0,280.0,3.547,2.935,21.562,23.975
8220.5,4.095,0.984,-35.209,1.695,9.525,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.378,1.612,2.563,2.995,2.383,2.225,-3.181,26.966,0.0,267.04,,280.0,280.0,3.106,2.954,21.561,23.911
8221.0,4.095,0.984,-35.209,1.695,9.525,5.174,35.865,4.94,-6.379,-2.786,0.0,37.4,38.0,9.378,1.612,2.609,3.058,2.744,2.562,-3.181,26.966,0.0,267.04,,280.0,280.0,2.541,2.973,21.544,23.921
8221.5,4.095,0.984,-35.209,1.695,9.525,5.152,35.952,4.96,-6.342,-2.787,0.0,37.395,37.993,9.378,1.612,2.861,3.338,3.135,3.028,-3.189,26.957,0.0,266.94,,280.0,280.0,2.743,2.991,21.547,23.93
8222.0,4.095,0.984,-35.209,1.695,9.525,5.152,35.952,4.96,-6.342,-2.787,0.0,37.4,38.0,9.378,1.612,3.412,3.425,3.449,3.122,-3.189,26.957,0.0,266.94,,280.0,280.0,3.09,3.01,21.559,23.913
8222.5,3.078,0.733,-35.209,1.692,9.568,5.152,35.952,4.96,-6.342,-2.787,0.0,37.4,38.0,9.478,1.793,2.922,3.125,3.391,2.46,-3.189,26.957,0.0,266.74,,280.0,280.0,3.352,3.027,21.551,23.913
8223.0,3.078,0.733,-35.209,1.692,9.568,5.152,35.952,4.96,-6.342,-2.787,0.0,37.4,38.0,9.478,1.793,2.576,2.955,3.237,2.311,-3.189,26.957,0.0,266.74,,280.0,280.0,2.975,3.028,21.567,23.929
8223.5,3.078,0.733,-35.209,1.692,9.568,5.152,35.952,4.96,-6.342,-2.787,0.0,37.4,38.0,9.478,1.793,2.859,3.034,3.353,2.653,-3.189,26.957,0.0,266.64,,280.0,280.0,2.77,3.029,21.54,23.915
8224.0,3.078,0.733,-35.209,1.692,9.568,5.152,35.952,4.96,-6.342,-2.787,0.0,37.4,38.0,9.478,1.793,3.57,3.394,3.659,3.321,-3.189,26.957,0.0,266.64,,280.0,280.0,2.975,3.03,21.56,23.9
8224.5,3.078,0.733,-35.209,1.692,9.568,5.152,35.845,4.952,-6.368,-2.793,0.0,37.402,38.033,9.478,1.793,3.611,3.495,3.782,3.264,-3.182,26.962,0.0,266.74,,280.0,280.0,3.486,3.031,21.56,23.809
8225.0,3.078,0.733,-35.209,1.692,9.568,5.152,35.845,4.952,-6.368,-2.793,0.0,37.4,38.0,9.478,1.793,3.316,3.334,3.431,2.738,-3.182,26.962,0.0,266.74,,280.0,280.0,3.538,3.031,21.56,23.773
8225.5,2.902,0.714,-34.368,1.782,9.507,5.152,35.845,4.952,-6.368,-2.793,0.0,37.4,38.0,9.614,1.636,2.739,3.148,2.463,2.26,-3.182,26.962,0.0,266.94,,280.0,280.0,3.205,3.032,21.532,23.741
8226.0,2.902,0.714,-34.368,1.782,9.507,5.152,35.845,4.952,-6.368,-2.793,0.0,37.4,38.0,9.614,1.636,2.436,3.088,2.865,2.486,-3.182,26.962,0.0,266.94,,280.0,280.0,2.653,3.03,21.532,23.746
8226.5,2.902,0.714,-34.368,1.782,9.507,5.152,35.845,4.952,-6.368,-2.793,0.0,37.4,38.0,9.614,1.636,2.89,3.195,3.095,2.867,-3.182,26.962,0.0,266.64,,280.0,280.0,2.719,3.028,21.546,23.741
8227.0,2.902,0.714,-34.368,1.782,9.507,5.152,35.845,4.952,-6.368,-2.793,0.0,37.4,38.0,9.614,1.636,3.204,3.296,3.372,3.052,-3.182,26.962,0.0,266.64,,280.0,280.0,3.011,3.026,21.537,23.728
8227.5,2.902,0.714,-34.368,1.782,9.507,5.152,35.873,4.955,-6.36,-2.777,0.0,37.399,38.032,9.614,1.636,3.122,3.235,3.451,2.779,-3.185,26.967,0.0,266.74,,280.0,280.0,3.231,3.024,21.545,23.756
8228.0,2.902,0.714,-34.368,1.782,9.507,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.614,1.636,2.969,3.052,3.402,2.403,-3.185,26.967,0.0,266.74,,280.0,280.0,3.147,3.022,21.533,23.835
8228.5,2.902,0.714,-34.368,1.782,9.507,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.614,1.636,2.782,2.965,3.231,2.21,-3.185,26.967,0.0,266.64,,280.0,280.0,2.956,3.02,21.53,23.861
8229.0,2.901,0.694,-35.209,1.741,9.519,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.546,1.803,2.578,2.949,3.1,2.581,-3.185,26.967,0.0,266.64,,280.0,280.0,2.797,3.018,21.54,23.841
8229.5,2.901,0.694,-35.209,1.741,9.519,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.546,1.803,3.53,3.322,3.582,3.072,-3.185,26.967,0.0,266.74,,280.0,280.0,2.802,3.016,21.511,23.905
8230.0,2.901,0.694,-35.209,1.741,9.519,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.546,1.803,3.371,3.229,3.611,2.811,-3.185,26.967,0.0,266.74,,280.0,280.0,3.376,3.014,21.526,24.004
8230.5,2.901,0.694,-35.209,1.741,9.519,5.152,35.873,4.955,-6.36,-2.777,0.0,37.4,38.0,9.546,1.803,3.082,3.127,3.373,2.437,-3.185,26.967,0.0,266.74,,280.0,280.0,3.255,3.012,21.537,24.034
8231.0,2.901,0.694,-35.209,1.741,9.519,5.139,35.889,4.966,-6.309,-2.781,0.0,37.41,38.002,9.546,1.803,2.572,2.998,2.872,2.501,-3.18,26.963,0.0,266.74,,280.0,280.0,3.005,3.01,21.531,24.058
8231.5,2.901,0.694,-35.209,1.741,9.519,5.139,35.889,4.966,-6.309,-2.781,0.0,37.4,38.0,9.546,1.803,2.796,3.206,3.162,2.874,-3.18,26.963,0.0,266.34,,280.0,280.0,2.736,3.009,21.525,24.065
8232.0,3.305,0.775,-35.209,1.74,9.52,5.139,35.889,4.966,-6.309,-2.781,0.0,37.4,38.0,9.513,1.592,3.381,3.316,3.464,3.21,-3.18,26.963,0.0,266.34,,280.0,280.0,3.009,3.007,21.54,24.023
8232.5,3.305,0.775,-35.209,1.74,9.52,5.139,35.889,4.966,-6.309,-2.781,0.0,37.4,38.0,9.513,1.592,3.411,3.232,3.45,2.912,-3.18,26.963,0.0,266.54,,280.0,280.0,3.343,3.012,21.529,24.072
8233.0,3.305,0.775,-35.209,1.74,9.52,5.139,35.889,4.966,-6.309,-2.781,0.0,37.4,38.0,9.513,1.592,2.8,3.004,3.304,2.3,-3.18,26.963,0.0,266.54,,280.0,280.0,3.251,3.017,21.539,24.112
8233.5,3.305,0.775,-35.209,1.74,9.52,5.139,35.889,4.966,-6.309,-2.781,0.0,37.4,38.0,9.513,1.592,2.683,2.976,3.233,2.453,-3.18,26.963,0.0,266.64,,280.0,280.0,2.852,3.021,21.531,24.148
8234.0,3.305,0.775,-35.209,1.74,9.52,5.156,35.913,4.966,-6.284,-2.786,0.0,37.395,38.048,9.513,1.592,2.99,3.222,3.365,3.015,-3.183,26.956,0.0,266.64,,280.0,280.0,2.836,3.026,21.526,24.169
8234.5,3.305,0.775,-35.209,1.74,9.52,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.513,1.592,3.386,3.504,3.591,3.112,-3.183,26.956,0.0,266.34,,280.0,280.0,3.148,3.03,21.534,24.138
8235.0,3.305,0.775,-35.209,1.74,9.52,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.513,1.592,3.386,3.395,3.68,2.886,-3.183,26.956,0.0,266.34,,280.0,280.0,3.398,3.035,21.531,24.073
8235.5,2.879,0.665,-35.209,1.713,9.508,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.476,1.74,3.049,3.204,3.562,2.59,-3.183,26.956,0.0,266.54,,280.0,280.0,3.337,3.039,21.532,23.972
8236.0,2.879,0.665,-35.209,1.713,9.508,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.476,1.74,2.823,2.995,3.19,2.27,-3.183,26.956,0.0,266.54,,280.0,280.0,3.101,3.037,21.526,23.947
8236.5,2.879,0.665,-35.209,1.713,9.508,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.476,1.74,3.104,3.24,3.358,2.963,-3.183,26.956,0.0,266.24,,280.0,280.0,2.82,3.034,21.527,23.959
8237.0,2.879,0.665,-35.209,1.713,9.508,5.156,35.913,4.966,-6.284,-2.786,0.0,37.4,38.0,9.476,1.74,3.091,3.395,3.503,3.024,-3.183,26.956,0.0,266.24,,280.0,280.0,3.166,3.032,21.542,23.932
8237.5,2.879,0.665,-35.209,1.713,9.508,5.159,35.874,4.943,-6.277,-2.782,0.0,37.401,38.023,9.476,1.74,3.064,3.274,3.54,2.793,-3.181,26.961,0.0,266.34,,280.0,280.0,3.253,3.029,21.548,23.87
8238.0,2.879,0.665,-35.209,1.713,9.508,5.159,35.874,4.943,-6.277,-2.782,0.0,37.4,38.0,9.476,1.74,3.034,3.112,3.496,2.492,-3.181,26.961,0.0,266.34,,280.0,280.0,3.168,3.027,21.522,23.859
8238.5,2.721,0.645,-35.209,1.735,9.583,5.159,35.874,4.943,-6.277,-2.782,0.0,37.4,38.0,9.588,1.686,2.767,2.966,3.357,2.334,-3.181,26.961,0.0,266.34,,280.0,280.0,3.034,3.024,21.524,23.872
8239.0,2.721,0.645,-35.209,1.735,9.583,5.159,35.874,4.943,-6.277,-2.782,0.0,37.4,38.0,9.588,1.686,2.732,3.082,3.34,2.636,-3.181,26.961,0.0,266.34,,280.0,280.0,2.856,3.019,21.517,23.977
8239.5,2.721,0.645,-35.209,1.735,9.583,5.159,35.874,4.943,-6.277,-2.782,0.0,37.4,38.0,9.588,1.686,3.106,3.435,3.496,3.039,-3.181,26.961,0.0,266.34,,280.0,280.0,2.947,3.014,21.524,23.994
8240.0,2.721,0.645,-35.209,1.735,9.583,5.159,35.874,4.943,-6.277,-2.782,0.0,37.4,38.0,9.588,1.686,3.524,3.328,3.747,2.822,-3.181,26.961,0.0,266.34,,280.0,280.0,3.269,3.01,21.525,24.063
8240.5,2.721,0.645,-35.209,1.735,9.583,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,37.997,9.588,1.686,2.97,3.123,3.485,2.58,-3.186,26.95,0.0,266.24,,280.0,280.0,3.355,3.005,21.508,24.05
8241.0,2.721,0.645,-35.209,1.735,9.583,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.588,1.686,2.716,2.979,3.195,2.383,-3.186,26.95,0.0,266.24,,280.0,280.0,3.04,3.0,21.51,24.041
8241.5,2.721,0.645,-35.209,1.735,9.583,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.588,1.686,2.82,3.113,3.262,2.765,-3.186,26.95,0.0,266.64,,280.0,280.0,2.818,2.996,21.518,24.084
8242.0,3.612,0.881,-35.209,1.744,9.498,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.495,1.757,3.266,3.511,3.53,3.214,-3.186,26.95,0.0,266.64,,280.0,280.0,2.99,2.991,21.509,24.106
8242.5,3.612,0.881,-35.209,1.744,9.498,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.495,1.757,3.648,3.543,3.753,3.157,-3.186,26.95,0.0,266.34,,280.0,280.0,3.38,3.001,21.517,24.092
8243.0,3.612,0.881,-35.209,1.744,9.498,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.495,1.757,3.184,3.319,3.461,2.857,-3.186,26.95,0.0,266.34,,280.0,280.0,3.525,3.011,21.499,24.115
8243.5,3.612,0.881,-35.209,1.744,9.498,5.159,35.837,4.94,-6.244,-2.785,0.0,37.4,38.0,9.495,1.757,2.61,3.076,3.138,2.388,-3.186,26.95,0.0,266.74,,280.0,280.0,3.205,3.021,21.523,24.15
8244.0,3.612,0.881,-35.209,1.744,9.498,5.116,35.931,4.936,-6.196,-2.778,0.0,37.411,38.026,9.495,1.757,2.985,3.211,3.175,2.835,-3.179,26.956,0.0,266.74,,280.0,280.0,2.803,3.031,21.491,24.15
8244.5,3.612,0.881,-35.209,1.744,9.498,5.116,35.931,4.936,-6.196,-2.778,0.0,37.4,38.0,9.495,1.757,3.508,3.553,3.6,3.314,-3.179,26.956,0.0,266.34,,280.0,280.0,3.051,3.04,21.504,24.089
8245.0,3.387,0.813,-35.209,1.758,9.549,5.116,35.931,4.936,-6.196,-2.778,0.0,37.4,38.0,9.463,1.654,3.667,3.405,3.816,3.152,-3.179,26.956,0.0,266.34,,280.0,280.0,3.494,3.05,21.516,24.095
8245.5,3.387,0.813,-35.209,1.758,9.549,5.116,35.931,4.936,-6.196,-2.778,0.0,37.4,38.0,9.463,1.654,3.258,3.243,3.708,2.728,-3.179,26.956,0.0,267.34,,280.0,280.0,3.51,3.055,21.498,24.114
8246.0,3.387,0.813,-35.209,1.758,9.549,5.116,35.931,4.936,-6.196,-2.778,0.0,37.4,38.0,9.463,1.654,2.861,3.09,3.223,2.288,-3.179,26.956,0.0,267.34,,280.0,280.0,3.234,3.061,21.514,24.062
8246.5,3.387,0.813,-35.209,1.758,9.549,5.116,35.931,4.936,-6.196,-2.778,0.0,37.4,38.0,9.463,1.654,2.714,3.129,3.103,2.698,-3.179,26.956,0.0,266.64,,280.0,280.0,2.866,3.066,21.509,24.1
8247.0,3.387,0.813,-35.209,1.758,9.549,5.148,35.906,4.962,-6.211,-2.787,0.0,37.408,38.051,9.463,1.654,3.544,3.727,3.777,3.378,-3.185,26.948,0.0,266.64,,280.0,280.0,2.911,3.071,21.522,24.102
8247.5,3.387,0.813,-35.209,1.758,9.549,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.463,1.654,3.291,3.479,3.733,2.932,-3.185,26.948,0.0,266.64,,280.0,280.0,3.607,3.076,21.501,24.134
8248.0,3.387,0.813,-35.209,1.758,9.549,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.463,1.654,3.135,3.265,3.261,2.553,-3.185,26.948,0.0,266.64,,280.0,280.0,3.359,3.082,21.501,24.174
8248.5,2.765,0.665,-35.209,1.782,9.507,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.505,1.641,2.751,3.155,3.181,2.488,-3.185,26.948,0.0,266.64,,280.0,280.0,3.053,3.087,21.503,24.201
8249.0,2.765,0.665,-35.209,1.782,9.507,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.505,1.641,2.871,3.21,3.377,2.872,-3.185,26.948,0.0,266.64,,280.0,280.0,2.894,3.081,21.501,24.248
8249.5,2.765,0.665,-35.209,1.782,9.507,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.505,1.641,3.35,3.453,3.61,3.114,-3.185,26.948,0.0,266.84,,280.0,280.0,3.082,3.076,21.506,24.267
8250.0,2.765,0.665,-35.209,1.782,9.507,5.148,35.906,4.962,-6.211,-2.787,0.0,37.4,38.1,9.505,1.641,3.657,3.591,3.807,3.437,-3.185,26.948,0.0,266.84,,280.0,280.0,3.382,3.071,21.507,24.248
8250.5,2.765,0.665,-35.209,1.782,9.507,5.151,35.857,4.954,-6.207,-2.775,0.0,37.417,37.997,9.505,1.641,3.262,3.36,3.624,2.758,-3.17,26.955,0.0,266.54,,280.0,280.0,3.623,3.066,21.506,24.254
8251.0,2.765,0.665,-35.209,1.782,9.507,5.151,35.857,4.954,-6.207,-2.775,0.0,37.4,38.0,9.505,1.641,2.957,3.217,3.495,2.588,-3.17,26.955,0.0,266.54,,280.0,280.0,3.251,3.061,21.495,24.232
8251.5,2.767,0.738,-34.585,1.719,9.513,5.151,35.857,4.954,-6.207,-2.775,0.0,37.4,38.0,9.593,1.814,3.105,3.327,3.564,3.057,-3.17,26.955,0.0,266.44,,280.0,280.0,3.064,3.056,21.511,24.184
8252.0,2.767,0.738,-34.585,1.719,9.513,5.151,35.857,4.954,-6.207,-2.775,0.0,37.4,38.0,9.593,1.814,3.548,3.681,3.814,3.303,-3.17,26.955,0.0,266.44,,280.0,280.0,3.263,3.051,21.52,24.205
8252.5,2.767,0.738,-34.585,1.719,9.513,5.151,35.857,4.954,-6.207,-2.775,0.0,37.4,38.0,9.593,1.814,3.664,3.705,3.883,3.245,-3.17,26.955,0.0,266.04,,280.0,280.0,3.587,3.047,21.503,24.194
8253.0,2.767,0.738,-34.585,1.719,9.513,5.151,35.857,4.954,-6.207,-2.775,0.0,37.4,38.0,9.593,1.814,3.626,3.576,3.91,3.127,-3.17,26.955,0.0,266.04,,280.0,280.0,3.624,3.042,21.525,24.2
8253.5,2.767,0.738,-34.585,1.719,9.513,5.147,35.872,4.952,-6.157,-2.777,0.0,37.425,38.072,9.593,1.814,3.464,3.47,3.814,2.912,-3.17,26.963,0.0,266.24,,280.0,280.0,3.56,3.038,21.505,24.196
8254.0,2.767,0.738,-34.585,1.719,9.513,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.593,1.814,3.351,3.396,3.624,3.139,-3.17,26.963,0.0,266.24,,280.0,280.0,3.415,3.033,21.506,24.211
8254.5,3.255,0.897,-33.915,1.767,9.469,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.594,1.642,3.604,3.668,3.866,3.484,-3.17,26.963,0.0,266.04,,280.0,280.0,3.377,3.029,21.516,24.182
8255.0,3.255,0.897,-33.915,1.767,9.469,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.594,1.642,4.022,3.677,4.065,3.359,-3.17,26.963,0.0,266.04,,280.0,280.0,3.656,3.033,21.518,24.128
8255.5,3.255,0.897,-33.915,1.767,9.469,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.594,1.642,3.615,3.517,3.906,3.06,-3.17,26.963,0.0,266.84,,280.0,280.0,3.781,3.036,21.526,24.082
8256.0,3.255,0.897,-33.915,1.767,9.469,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.594,1.642,3.138,3.379,3.745,2.689,-3.17,26.963,0.0,266.84,,280.0,280.0,3.525,3.04,21.51,24.038
8256.5,3.255,0.897,-33.915,1.767,9.469,5.147,35.872,4.952,-6.157,-2.777,0.0,37.4,38.1,9.594,1.642,3.005,3.325,3.476,2.834,-3.17,26.963,0.0,266.44,,280.0,280.0,3.238,3.043,21.535,24.065
8257.0,3.255,0.897,-33.915,1.767,9.469,5.138,35.927,4.986,-6.106,-2.776,0.0,37.416,38.03,9.594,1.642,3.524,3.564,3.688,3.373,-3.179,26.951,0.0,266.44,,280.0,280.0,3.16,3.047,21.501,24.072
8257.5,3.255,0.897,-33.915,1.767,9.469,5.138,35.927,4.986,-6.106,-2.776,0.0,37.4,38.0,9.594,1.642,3.894,3.794,4.107,3.493,-3.179,26.951,0.0,266.64,,280.0,280.0,3.537,3.05,21.514,24.077
8258.0,3.007,0.684,-35.209,1.665,9.562,5.138,35.927,4.986,-6.106,-2.776,0.0,37.4,38.0,9.486,1.672,3.308,3.531,3.582,2.923,-3.179,26.951,0.0,266.64,,280.0,280.0,3.822,3.054,21.526,24.045
8258.5,3.007,0.684,-35.209,1.665,9.562,5.138,35.927,4.986,-6.106,-2.776,0.0,37.4,38.0,9.486,1.672,2.91,3.334,3.42,2.58,-3.179,26.951,0.0,266.64,,280.0,280.0,3.336,3.053,21.522,23.971
8259.0,3.007,0.684,-35.209,1.665,9.562,5.138,35.927,4.986,-6.106,-2.776,0.0,37.4,38.0,9.486,1.672,2.988,3.378,3.537,2.786,-3.179,26.951,0.0,266.64,,280.0,280.0,3.061,3.052,21.51,24.007
8259.5,3.007,0.684,-35.209,1.665,9.562,5.138,35.927,4.986,-6.106,-2.776,0.0,37.4,38.0,9.486,1.672,3.458,3.703,3.78,3.595,-3.179,26.951,0.0,266.94,,280.0,280.0,3.172,3.051,21.518,23.949
8260.0,3.007,0.684,-35.209,1.665,9.562,5.174,35.879,4.942,-6.133,-2.784,0.0,37.412,38.041,9.486,1.672,3.922,3.938,4.068,3.791,-3.178,26.943,0.0,266.94,,280.0,280.0,3.634,3.051,21.527,23.9
8260.5,3.007,0.684,-35.209,1.665,9.562,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.486,1.672,3.712,3.845,3.952,3.475,-3.178,26.943,0.0,266.54,,280.0,280.0,3.93,3.05,21.527,23.851
8261.0,2.489,0.62,-35.169,1.753,9.47,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.469,1.687,3.049,3.442,3.378,2.682,-3.178,26.943,0.0,266.54,,280.0,280.0,3.746,3.049,21.524,23.825
8261.5,2.489,0.62,-35.169,1.753,9.47,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.469,1.687,2.59,3.331,2.726,2.57,-3.178,26.943,0.0,267.14,,280.0,280.0,3.138,3.04,21.511,23.803
8262.0,2.489,0.62,-35.169,1.753,9.47,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.469,1.687,3.171,3.571,3.209,3.26,-3.178,26.943,0.0,267.14,,280.0,280.0,2.804,3.031,21.501,23.802
8262.5,2.489,0.62,-35.169,1.753,9.47,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.469,1.687,3.474,3.838,3.622,3.527,-3.178,26.943,0.0,266.84,,280.0,280.0,3.303,3.022,21.513,23.791
8263.0,2.489,0.62,-35.169,1.753,9.47,5.174,35.879,4.942,-6.133,-2.784,0.0,37.4,38.0,9.469,1.687,3.316,3.698,3.698,3.323,-3.178,26.943,0.0,266.84,,280.0,280.0,3.615,3.013,21.521,23.768
8263.5,2.489,0.62,-35.169,1.753,9.47,5.152,35.883,4.92,-6.137,-2.783,0.0,37.418,38.05,9.469,1.687,3.263,3.509,3.594,2.848,-3.163,26.952,0.0,266.94,,280.0,280.0,3.509,3.005,21.499,23.745
8264.0,2.489,0.62,-35.169,1.753,9.47,5.152,35.883,4.92,-6.137,-2.783,0.0,37.4,38.0,9.469,1.687,2.99,3.409,3.376,2.601,-3.163,26.952,0.0,266.94,,280.0,280.0,3.304,2.996,21.501,23.77
8264.5,3.148,0.78,-35.096,1.776,9.417,5.152,35.883,4.92,-6.137,-2.783,0.0,37.4,38.0,9.573,1.801,3.437,3.636,3.608,3.351,-3.163,26.952,0.0,266.94,,280.0,280.0,3.094,2.988,21.505,23.739
8265.0,3.148,0.78,-35.096,1.776,9.417,5.152,35.883,4.92,-6.137,-2.783,0.0,37.4,38.0,9.573,1.801,3.783,3.753,3.805,3.422,-3.163,26.952,0.0,266.94,,280.0,280.0,3.508,2.991,21.507,23.726
8265.5,3.148,0.78,-35.096,1.776,9.417,5.152,35.883,4.92,-6.137,-2.783,0.0,37.4,38.0,9.573,1.801,3.682,3.704,3.636,3.089,-3.163,26.952,0.0,266.94,,280.0,280.0,3.691,2.993,21.505,23.712
8266.0,3.148,0.78,-35.096,1.776,9.417,5.152,35.883,4.92,-6.137,-2.783,0.0,37.4,38.0,9.573,1.801,3.172,3.512,3.403,2.755,-3.163,26.952,0.0,266.94,,280.0,280.0,3.528,2.996,21.505,23.751
8266.5,3.148,0.78,-35.096,1.776,9.417,5.167,35.909,4.925,-6.108,-2.757,0.0,37.423,38.058,9.573,1.801,2.964,3.385,3.304,2.528,-3.158,26.958,0.0,266.74,,280.0,280.0,3.21,2.998,21.502,23.799
8267.0,3.148,0.78,-35.096,1.776,9.417,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.573,1.801,2.823,3.314,3.182,2.772,-3.158,26.958,0.0,266.74,,280.0,280.0,3.045,3.001,21.488,23.863
8267.5,3.113,0.791,-34.892,1.697,9.505,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.549,1.865,3.303,3.552,3.508,3.267,-3.158,26.958,0.0,266.74,,280.0,280.0,3.023,3.003,21.5,23.879
8268.0,3.113,0.791,-34.892,1.697,9.505,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.549,1.865,3.567,3.511,3.531,3.051,-3.158,26.958,0.0,266.74,,280.0,280.0,3.407,3.005,21.487,23.901
8268.5,3.113,0.791,-34.892,1.697,9.505,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.549,1.865,3.132,3.425,3.406,2.657,-3.158,26.958,0.0,266.24,,280.0,280.0,3.415,3.007,21.503,23.871
8269.0,3.113,0.791,-34.892,1.697,9.505,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.549,1.865,2.733,3.23,3.034,2.664,-3.158,26.958,0.0,266.24,,280.0,280.0,3.155,3.008,21.503,23.877
8269.5,3.113,0.791,-34.892,1.697,9.505,5.167,35.909,4.925,-6.108,-2.757,0.0,37.4,38.1,9.549,1.865,2.943,3.349,3.309,2.895,-3.158,26.958,0.0,266.44,,280.0,280.0,2.915,3.01,21.492,23.897
8270.0,3.113,0.791,-34.892,1.697,9.505,5.149,35.95,4.936,-6.093,-2.764,0.0,37.424,38.062,9.549,1.865,3.124,3.575,3.494,2.986,-3.149,26.955,0.0,266.44,,280.0,280.0,3.124,3.012,21.491,23.91
8270.5,3.113,0.791,-34.892,1.697,9.505,5.149,35.95,4.936,-6.093,-2.764,0.0,37.4,38.1,9.549,1.865,3.333,3.602,3.593,3.088,-3.149,26.955,0.0,266.44,,280.0,280.0,3.295,3.014,21.478,23.926
8271.0,2.865,0.71,-35.209,1.761,9.449,5.149,35.95,4.936,-6.093,-2.764,0.0,37.4,38.1,9.477,1.793,3.44,3.487,3.637,2.994,-3.149,26.955,0.0,266.44,,280.0,280.0,3.404,3.015,21.478,23.913
8271.5,2.865,0.71,-35.209,1.761,9.449,5.149,35.95,4.936,-6.093,-2.764,0.0,37.4,38.1,9.477,1.793,2.86,3.259,3.1,2.661,-3.149,26.955,0.0,266.34,,280.0,280.0,3.39,3.013,21.48,23.88
8272.0,2.865,0.71,-35.209,1.761,9.449,5.149,35.95,4.936,-6.093,-2.764,0.0,37.4,38.1,9.477,1.793,3.087,3.349,3.332,2.969,-3.149,26.955,0.0,266.34,,280.0,280.0,2.97,3.01,21.477,23.815
8272.5,2.865,0.71,-35.209,1.761,9.449,5.149,35.95,4.936,-6.093,-2.764,0.0,37.4,38.1,9.477,1.793,3.146,3.587,3.532,3.185,-3.149,26.955,0.0,266.54,,280.0,280.0,3.184,3.008,21.463,23.719
8273.0,2.865,0.71,-35.209,1.761,9.449,5.161,35.909,4.938,-6.098,-2.759,0.0,37.426,38.063,9.477,1.793,3.684,3.576,3.765,3.275,-3.142,26.964,0.0,266.54,,280.0,280.0,3.362,3.006,21.477,23.688
8273.5,2.865,0.71,-35.209,1.761,9.449,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.477,1.793,3.571,3.496,3.747,3.057,-3.142,26.964,0.0,266.14,,280.0,280.0,3.575,3.003,21.468,23.66
8274.0,2.862,0.69,-35.143,1.698,9.552,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.535,1.629,3.25,3.402,3.499,2.693,-3.142,26.964,0.0,266.14,,280.0,280.0,3.468,3.001,21.477,23.601
8274.5,2.862,0.69,-35.143,1.698,9.552,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.535,1.629,2.986,3.275,3.336,2.877,-3.142,26.964,0.0,266.14,,280.0,280.0,3.211,2.999,21.482,23.602
8275.0,2.862,0.69,-35.143,1.698,9.552,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.535,1.629,3.504,3.623,3.791,3.269,-3.142,26.964,0.0,266.14,,280.0,280.0,3.119,2.996,21.466,23.597
8275.5,2.862,0.69,-35.143,1.698,9.552,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.535,1.629,3.663,3.647,3.841,3.197,-3.142,26.964,0.0,266.44,,280.0,280.0,3.547,2.994,21.467,23.576
8276.0,2.862,0.69,-35.143,1.698,9.552,5.161,35.909,4.938,-6.098,-2.759,0.0,37.4,38.1,9.535,1.629,3.45,3.545,3.801,3.018,-3.142,26.964,0.0,266.44,,280.0,280.0,3.587,2.992,21.476,23.518
8276.5,2.862,0.69,-35.143,1.698,9.552,5.157,35.872,4.952,-6.069,-2.742,0.0,37.43,38.062,9.535,1.629,3.125,3.448,3.653,2.714,-3.13,26.979,0.0,266.74,,280.0,280.0,3.453,2.99,21.476,23.513
8277.0,2.862,0.69,-35.143,1.698,9.552,5.157,35.872,4.952,-6.069,-2.742,0.0,37.4,38.1,9.535,1.629,3.124,3.398,3.592,2.964,-3.13,26.979,0.0,266.74,,280.0,280.0,3.235,2.988,21.466,23.504
8277.5,3.018,0.78,-34.229,1.77,9.503,5.157,35.872,4.952,-6.069,-2.742,0.0,37.4,38.1,9.556,1.611,3.552,3.563,3.798,3.275,-3.13,26.979,0.0,265.84,,280.0,280.0,3.27,2.986,21.46,23.506
8278.0,3.018,0.78,-34.229,1.77,9.503,5.157,35.872,4.952,-6.069,-2.742,0.0,37.4,38.1,9.556,1.611,3.41,3.713,3.876,3.339,-3.13,26.979,0.0,265.84,,280.0,280.0,3.547,2.986,21.461,23.512
8278.5,3.018,0.78,-34.229,1.77,9.503,5.157,35.872,4.952,-6.069,-2.742,0.0,37.4,38.1,9.556,1.611,3.407,3.663,3.902,3.22,-3.13,26.979,0.0,266.24,,280.0,280.0,3.584,2.987,21.452,23.578
8279.0,3.018,0.78,-34.229,1.77,9.503,5.157,35.872,4.952,-6.069,-2.742,0.0,37.4,38.1,9.556,1.611,3.135,3.392,3.601,2.827,-3.13,26.979,0.0,266.24,,280.0,280.0,3.548,2.987,21.446,23.604
8279.5,3.018,0.78,-34.229,1.77,9.503,5.184,35.891,4.949,-6.031,-2.744,0.0,37.436,38.078,9.556,1.611,3.409,3.471,3.662,2.983,-3.135,26.964,0.0,266.04,,280.0,280.0,3.239,2.988,21.448,23.588
8280.0,3.018,0.78,-34.229,1.77,9.503,5.184,35.891,4.949,-6.031,-2.744,0.0,37.4,38.1,9.556,1.611,3.414,3.655,3.749,3.283,-3.135,26.964,0.0,266.04,,280.0,280.0,3.381,2.988,21.454,23.609
8280.5,3.24,0.736,-35.209,1.651,9.573,5.184,35.891,4.949,-6.031,-2.744,0.0,37.4,38.1,9.535,1.746,3.418,3.813,3.854,3.375,-3.135,26.964,0.0,266.84,,280.0,280.0,3.525,2.989,21.454,23.676
8281.0,3.24,0.736,-35.209,1.651,9.573,5.184,35.891,4.949,-6.031,-2.744,0.0,37.4,38.1,9.535,1.746,3.421,3.714,3.896,3.208,-3.135,26.964,0.0,266.84,,280.0,280.0,3.615,2.993,21.461,23.679
8281.5,3.24,0.736,-35.209,1.651,9.573,5.184,35.891,4.949,-6.031,-2.744,0.0,37.4,38.1,9.535,1.746,3.146,3.486,3.522,2.871,-3.135,26.964,0.0,266.34,,280.0,280.0,3.56,2.997,21.462,23.701
8282.0,3.24,0.736,-35.209,1.651,9.573,5.184,35.891,4.949,-6.031,-2.744,0.0,37.4,38.1,9.535,1.746,3.018,3.444,3.34,2.797,-3.135,26.964,0.0,266.34,,280.0,280.0,3.256,3.001,21.453,23.688
8282.5,3.24,0.736,-35.209,1.651,9.573,5.156,35.909,4.947,-6.0,-2.749,0.0,37.427,38.075,9.535,1.746,3.397,3.748,3.751,3.374,-3.129,26.965,0.0,266.74,,280.0,280.0,3.15,3.005,21.442,23.725
8283.0,3.24,0.736,-35.209,1.651,9.573,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.535,1.746,3.434,3.779,3.756,3.376,-3.129,26.965,0.0,266.74,,280.0,280.0,3.568,3.009,21.448,23.742
8283.5,3.24,0.736,-35.209,1.651,9.573,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.535,1.746,3.306,3.651,3.753,3.134,-3.129,26.965,0.0,265.74,,280.0,280.0,3.586,3.013,21.453,23.717
8284.0,3.122,0.707,-35.209,1.681,9.552,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.555,1.773,3.128,3.494,3.673,2.967,-3.129,26.965,0.0,265.74,,280.0,280.0,3.461,3.016,21.456,23.744
8284.5,3.122,0.707,-35.209,1.681,9.552,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.555,1.773,3.126,3.481,3.711,3.068,-3.129,26.965,0.0,266.64,,280.0,280.0,3.315,3.018,21.461,23.796
8285.0,3.122,0.707,-35.209,1.681,9.552,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.555,1.773,3.579,3.698,3.866,3.489,-3.129,26.965,0.0,266.64,,280.0,280.0,3.346,3.02,21.45,23.852
8285.5,3.122,0.707,-35.209,1.681,9.552,5.156,35.909,4.947,-6.0,-2.749,0.0,37.4,38.1,9.555,1.773,3.767,3.901,4.019,3.683,-3.129,26.965,0.0,265.74,,280.0,280.0,3.658,3.021,21.459,23.844
8286.0,3.122,0.707,-35.209,1.681,9.552,5.144,35.851,4.931,-6.005,-2.734,0.0,37.434,38.099,9.555,1.773,3.616,3.7,3.99,3.138,-3.116,26.974,0.0,265.74,,280.0,280.0,3.842,3.023,21.465,23.84
8286.5,3.122,0.707,-35.209,1.681,9.552,5.144,35.851,4.931,-6.005,-2.734,0.0,37.4,38.1,9.555,1.773,3.28,3.55,3.373,2.849,-3.116,26.974,0.0,266.54,,280.0,280.0,3.611,3.025,21.46,23.848
8287.0,2.945,0.684,-35.209,1.722,9.558,5.144,35.851,4.931,-6.005,-2.734,0.0,37.4,38.1,9.543,1.613,3.231,3.582,3.53,3.178,-3.116,26.974,0.0,266.54,,280.0,280.0,3.263,3.026,21.497,23.878
8287.5,2.945,0.684,-35.209,1.722,9.558,5.144,35.851,4.931,-6.005,-2.734,0.0,37.4,38.1,9.543,1.613,3.751,3.899,3.938,3.692,-3.116,26.974,0.0,266.34,,280.0,280.0,3.38,3.025,21.474,23.93
8288.0,2.945,0.684,-35.209,1.722,9.558,5.144,35.851,4.931,-6.005,-2.734,0.0,37.4,38.1,9.543,1.613,4.209,3.961,4.17,3.742,-3.116,26.974,0.0,266.34,,280.0,280.0,3.82,3.024,21.47,23.987
8288.5,2.945,0.684,-35.209,1.722,9.558,5.144,35.851,4.931,-6.005,-2.734,0.0,37.4,38.1,9.543,1.613,3.962,3.828,4.137,3.317,-3.116,26.974,0.0,266.74,,280.0,280.0,4.021,3.022,21.486,24.007
8289.0,2.945,0.684,-35.209,1.722,9.558,5.136,35.912,4.924,-5.935,-2.725,0.0,37.436,38.063,9.543,1.613,3.294,3.657,3.542,2.864,-3.12,26.975,0.0,266.74,,280.0,280.0,3.811,3.021,21.493,24.013
8289.5,2.945,0.684,-35.209,1.722,9.558,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.543,1.613,3.207,3.701,3.585,3.223,-3.12,26.975,0.0,265.04,,280.0,280.0,3.34,3.02,21.481,24.002
8290.0,2.945,0.684,-35.209,1.722,9.558,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.543,1.613,3.581,3.946,3.823,3.642,-3.12,26.975,0.0,265.04,,280.0,280.0,3.429,3.019,21.48,23.948
8290.5,3.318,0.792,-35.209,1.73,9.591,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.425,1.672,4.095,3.888,4.031,3.55,-3.12,26.975,0.0,266.44,,280.0,280.0,3.748,3.017,21.482,23.898
8291.0,3.318,0.792,-35.209,1.73,9.591,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.425,1.672,3.784,3.784,4.004,3.246,-3.12,26.975,0.0,266.44,,280.0,280.0,3.891,3.022,21.49,23.86
8291.5,3.318,0.792,-35.209,1.73,9.591,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.425,1.672,3.234,3.635,3.851,2.989,-3.12,26.975,0.0,265.44,,280.0,280.0,3.704,3.027,21.482,23.834
8292.0,3.318,0.792,-35.209,1.73,9.591,5.136,35.912,4.924,-5.935,-2.725,0.0,37.4,38.1,9.425,1.672,2.996,3.59,3.346,2.992,-3.12,26.975,0.0,265.44,,280.0,280.0,3.427,3.032,21.504,23.787
8292.5,3.318,0.792,-35.209,1.73,9.591,5.12,35.937,4.964,-5.928,-2.733,0.0,37.43,38.074,9.425,1.672,3.637,3.848,3.78,3.568,-3.118,26.972,0.0,266.54,,280.0,280.0,3.231,3.037,21.501,23.826
8293.0,3.318,0.792,-35.209,1.73,9.591,5.12,35.937,4.964,-5.928,-2.733,0.0,37.4,38.1,9.425,1.672,3.727,3.957,4.111,3.509,-3.118,26.972,0.0,266.54,,280.0,280.0,3.708,3.041,21.496,23.833
8293.5,2.481,0.652,-34.346,1.728,9.523,5.12,35.937,4.964,-5.928,-2.733,0.0,37.4,38.1,9.532,1.627,3.59,3.76,4.089,3.241,-3.118,26.972,0.0,265.14,,280.0,280.0,3.826,3.046,21.493,23.842
8294.0,2.481,0.652,-34.346,1.728,9.523,5.12,35.937,4.964,-5.928,-2.733,0.0,37.4,38.1,9.532,1.627,3.17,3.597,3.297,2.893,-3.118,26.972,0.0,265.14,,280.0,280.0,3.67,3.037,21.515,23.87
8294.5,2.481,0.652,-34.346,1.728,9.523,5.12,35.937,4.964,-5.928,-2.733,0.0,37.4,38.1,9.532,1.627,3.38,3.689,3.589,3.302,-3.118,26.972,0.0,266.94,,280.0,280.0,3.239,3.027,21.492,23.842
8295.0,2.481,0.652,-34.346,1.728,9.523,5.12,35.937,4.964,-5.928,-2.733,0.0,37.4,38.1,9.532,1.627,3.664,3.932,3.943,3.562,-3.118,26.972,0.0,266.94,,280.0,280.0,3.49,3.018,21.5,23.837
8295.5,2.481,0.652,-34.346,1.728,9.523,5.134,35.886,4.942,-5.936,-2.715,0.0,37.443,38.065,9.532,1.627,3.89,4.029,4.122,3.638,-3.1,26.98,0.0,265.14,,280.0,280.0,3.775,3.01,21.507,23.856
8296.0,2.481,0.652,-34.346,1.728,9.523,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.532,1.627,3.995,3.933,4.183,3.478,-3.1,26.98,0.0,265.14,,280.0,280.0,3.92,3.001,21.484,23.852
8296.5,2.481,0.652,-34.346,1.728,9.523,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.532,1.627,3.482,3.748,4.012,3.108,-3.1,26.98,0.0,266.74,,280.0,280.0,3.897,2.992,21.504,23.859
8297.0,2.639,0.716,-34.123,1.766,9.464,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.617,1.79,3.64,3.848,3.923,3.417,-3.1,26.98,0.0,266.74,,280.0,280.0,3.588,2.984,21.488,23.878
8297.5,2.639,0.716,-34.123,1.766,9.464,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.617,1.79,3.697,4.019,4.058,3.742,-3.1,26.98,0.0,265.04,,280.0,280.0,3.707,2.978,21.505,23.839
8298.0,2.639,0.716,-34.123,1.766,9.464,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.617,1.79,3.87,4.1,4.236,3.73,-3.1,26.98,0.0,265.04,,280.0,280.0,3.879,2.973,21.498,23.834
8298.5,2.639,0.716,-34.123,1.766,9.464,5.134,35.886,4.942,-5.936,-2.715,0.0,37.4,38.1,9.617,1.79,3.649,3.946,3.979,3.382,-3.1,26.98,0.0,267.04,,280.0,280.0,3.984,2.967,21.515,23.767
8299.0,2.639,0.716,-34.123,1.766,9.464,5.174,35.878,4.936,-5.89,-2.721,0.0,37.441,38.076,9.617,1.79,3.432,3.775,3.96,3.23,-3.101,26.979,0.0,267.04,,280.0,280.0,3.739,2.962,21.513,23.72
8299.5,2.639,0.716,-34.123,1.766,9.464,5.174,35.878,4.936,-5.89,-2.721,0.0,37.4,38.1,9.617,1.79,3.378,3.784,3.985,3.296,-3.101,26.979,0.0,265.74,,280.0,280.0,3.599,2.957,21.507,23.771
8300.0,3.527,0.937,-33.369,1.734,9.503,5.174,35.878,4.936,-5.89,-2.721,0.0,37.4,38.1,9.611,1.601,4.023,4.194,4.237,3.99,-3.101,26.979,0.0,265.74,,280.0,280.0,3.611,2.951,21.514,23.784
8300.5,3.527,0.937,-33.369,1.734,9.503,5.174,35.878,4.936,-5.89,-2.721,0.0,37.4,38.1,9.611,1.601,3.918,4.14,4.19,3.754,-3.101,26.979,0.0,266.34,,280.0,280.0,4.111,2.961,21.5,23.812
8301.0,3.527,0.937,-33.369,1.734,9.503,5.174,35.878,4.936,-5.89,-2.721,0.0,37.4,38.1,9.611,1.601,3.714,3.974,3.986,3.273,-3.101,26.979,0.0,266.34,,280.0,280.0,4.001,2.97,21.506,23.879
8301.5,3.527,0.937,-33.369,1.734,9.503,5.174,35.878,4.936,-5.89,-2.721,0.0,37.4,38.1,9.611,1.601,3.363,3.792,3.478,2.921,-3.101,26.979,0.0,266.74,,280.0,280.0,3.737,2.979,21.494,23.921
8302.0,3.527,0.937,-33.369,1.734,9.503,5.187,35.942,4.946,-5.864,-2.73,0.0,37.436,38.103,9.611,1.601,3.272,3.802,3.642,3.366,-3.105,26.978,0.0,266.74,,280.0,280.0,3.389,2.988,21.498,23.954
8302.5,3.527,0.937,-33.369,1.734,9.503,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.611,1.601,3.852,4.104,3.995,3.773,-3.105,26.978,0.0,266.94,,280.0,280.0,3.52,2.997,21.472,23.997
8303.0,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.616,1.595,4.123,4.166,4.236,3.937,-3.105,26.978,0.0,266.94,,280.0,280.0,3.931,3.006,21.512,23.937
8303.5,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.616,1.595,3.612,3.87,4.009,3.127,-3.105,26.978,0.0,266.54,,280.0,280.0,4.115,3.01,21.491,23.935
8304.0,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.616,1.595,3.044,3.702,3.114,2.901,-3.105,26.978,0.0,266.54,,280.0,280.0,3.654,3.014,21.495,23.951
8304.5,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.616,1.595,3.183,3.823,3.465,3.285,-3.105,26.978,0.0,266.74,,280.0,280.0,3.19,3.018,21.493,23.953
8305.0,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.946,-5.864,-2.73,0.0,37.4,38.1,9.616,1.595,3.619,4.089,3.807,3.545,-3.105,26.978,0.0,266.74,,280.0,280.0,3.439,3.022,21.482,23.974
8305.5,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.92,-5.899,-2.737,0.0,37.436,38.104,9.616,1.595,3.806,4.095,3.969,3.485,-3.107,26.973,0.0,266.64,,280.0,280.0,3.765,3.026,21.479,24.0
8306.0,3.258,0.815,-34.514,1.732,9.53,5.187,35.942,4.92,-5.899,-2.737,0.0,37.4,38.1,9.616,1.595,3.76,3.961,4.01,3.38,-3.107,26.973,0.0,266.64,,280.0,280.0,3.839,3.03,21.499,24.002
8306.5,3.463,0.785,-35.209,1.686,9.535,5.187,35.942,4.92,-5.899,-2.737,0.0,37.4,38.1,9.564,1.804,3.556,3.807,3.87,3.092,-3.107,26.973,0.0,267.14,,280.0,280.0,3.778,3.033,21.487,23.943
8307.0,3.463,0.785,-35.209,1.686,9.535,5.187,35.942,4.92,-5.899,-2.737,0.0,37.4,38.1,9.564,1.804,3.456,3.797,3.768,3.408,-3.107,26.973,0.0,267.14,,280.0,280.0,3.581,3.04,21.482,23.899
8307.5,3.463,0.785,-35.209,1.686,9.535,5.187,35.942,4.92,-5.899,-2.737,0.0,37.4,38.1,9.564,1.804,3.959,3.953,4.048,3.617,-3.107,26.973,0.0,266.84,,280.0,280.0,3.607,3.047,21.491,23.855
8308.0,3.463,0.785,-35.209,1.686,9.535,5.187,35.942,4.92,-5.899,-2.737,0.0,37.4,38.1,9.564,1.804,3.969,3.957,4.124,3.419,-3.107,26.973,0.0,266.84,,280.0,280.0,3.894,3.054,21.496,23.807
8308.5,3.463,0.785,-35.209,1.686,9.535,5.122,35.884,4.902,-5.892,-2.724,0.0,37.438,38.104,9.564,1.804,3.654,3.886,4.017,3.2,-3.105,26.981,0.0,267.64,,280.0,280.0,3.867,3.061,21.477,23.79
8309.0,3.463,0.785,-35.209,1.686,9.535,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.564,1.804,3.426,3.749,3.95,3.047,-3.105,26.981,0.0,267.64,,280.0,280.0,3.689,3.067,21.487,23.794
