t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8309.5,2.673,0.651,-35.209,1.71,9.466,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.534,1.91,3.511,3.713,3.935,3.308,-3.105,26.981,0.0,266.44,,280.0,280.0,3.543,3.074,21.489,23.813
8310.0,2.673,0.651,-35.209,1.71,9.466,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.534,1.91,3.615,3.907,4.04,3.498,-3.105,26.981,0.0,266.44,,280.0,280.0,3.617,3.067,21.482,23.777
8310.5,2.673,0.651,-35.209,1.71,9.466,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.534,1.91,3.836,4.021,3.992,3.523,-3.105,26.981,0.0,266.94,,280.0,280.0,3.765,3.061,21.496,23.71
8311.0,2.673,0.651,-35.209,1.71,9.466,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.534,1.91,3.521,3.87,3.661,3.218,-3.105,26.981,0.0,266.94,,280.0,280.0,3.843,3.055,21.483,23.701
8311.5,2.673,0.651,-35.209,1.71,9.466,5.122,35.884,4.902,-5.892,-2.724,0.0,37.4,38.1,9.534,1.91,3.373,3.754,3.667,3.004,-3.105,26.981,0.0,266.64,,280.0,280.0,3.568,3.048,21.483,23.663
8312.0,2.673,0.651,-35.209,1.71,9.466,5.142,35.912,4.955,-5.864,-2.723,0.0,37.434,38.079,9.534,1.91,3.352,3.703,3.549,3.048,-3.11,26.974,0.0,266.64,,280.0,280.0,3.45,3.042,21.498,23.693
8312.5,2.673,0.651,-35.209,1.71,9.466,5.142,35.912,4.955,-5.864,-2.723,0.0,37.4,38.1,9.534,1.91,3.309,3.842,3.654,3.372,-3.11,26.974,0.0,266.94,,280.0,280.0,3.413,3.036,21.502,23.737
8313.0,2.834,0.753,-33.14,1.786,9.468,5.142,35.912,4.955,-5.864,-2.723,0.0,37.4,38.1,9.671,1.697,3.603,4.036,3.916,3.567,-3.11,26.974,0.0,266.94,,280.0,280.0,3.544,3.03,21.479,23.729
8313.5,2.834,0.753,-33.14,1.786,9.468,5.142,35.912,4.955,-5.864,-2.723,0.0,37.4,38.1,9.671,1.697,3.776,4.013,3.951,3.457,-3.11,26.974,0.0,265.94,,280.0,280.0,3.78,3.027,21.484,23.758
8314.0,2.834,0.753,-33.14,1.786,9.468,5.142,35.912,4.955,-5.864,-2.723,0.0,37.4,38.1,9.671,1.697,3.354,3.772,3.748,2.965,-3.11,26.974,0.0,265.94,,280.0,280.0,3.799,3.024,21.489,23.78
8314.5,2.834,0.753,-33.14,1.786,9.468,5.142,35.912,4.955,-5.864,-2.723,0.0,37.4,38.1,9.671,1.697,3.119,3.649,3.433,3.133,-3.11,26.974,0.0,266.54,,280.0,280.0,3.46,3.021,21.479,23.785
8315.0,2.834,0.753,-33.14,1.786,9.468,5.136,35.944,4.934,-5.845,-2.712,0.0,37.441,38.087,9.671,1.697,3.618,3.845,3.823,3.596,-3.101,26.99,0.0,266.54,,280.0,280.0,3.333,3.018,21.496,23.773
8315.5,2.834,0.753,-33.14,1.786,9.468,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.671,1.697,3.86,4.066,4.027,3.595,-3.101,26.99,0.0,265.94,,280.0,280.0,3.721,3.015,21.498,23.731
8316.0,3.299,0.765,-35.209,1.728,9.525,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.492,1.717,3.72,3.973,4.025,3.389,-3.101,26.99,0.0,265.94,,280.0,280.0,3.887,3.012,21.476,23.854
8316.5,3.299,0.765,-35.209,1.728,9.525,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.492,1.717,3.571,3.79,3.952,3.173,-3.101,26.99,0.0,266.54,,280.0,280.0,3.777,3.016,21.484,23.924
8317.0,3.299,0.765,-35.209,1.728,9.525,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.492,1.717,3.278,3.704,3.745,2.954,-3.101,26.99,0.0,266.54,,280.0,280.0,3.622,3.021,21.489,24.04
8317.5,3.299,0.765,-35.209,1.728,9.525,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.492,1.717,3.523,4.014,3.896,3.529,-3.101,26.99,0.0,265.14,,280.0,280.0,3.42,3.025,21.49,24.064
8318.0,3.299,0.765,-35.209,1.728,9.525,5.136,35.944,4.934,-5.845,-2.712,0.0,37.4,38.1,9.492,1.717,3.701,4.093,4.034,3.621,-3.101,26.99,0.0,265.14,,280.0,280.0,3.741,3.03,21.49,24.129
8318.5,3.299,0.765,-35.209,1.728,9.525,5.14,35.88,4.923,-5.858,-2.72,0.0,37.438,38.058,9.492,1.717,3.681,4.03,4.09,3.512,-3.109,26.989,0.0,266.34,,280.0,280.0,3.862,3.034,21.494,24.167
8319.0,3.299,0.765,-35.209,1.728,9.525,5.14,35.88,4.923,-5.858,-2.72,0.0,37.4,38.1,9.492,1.717,3.368,3.86,3.973,3.229,-3.109,26.989,0.0,266.34,,280.0,280.0,3.828,3.039,21.493,24.185
8319.5,2.169,0.526,-34.32,1.762,9.548,5.14,35.88,4.923,-5.858,-2.72,0.0,37.4,38.1,9.599,1.596,3.263,3.764,3.855,3.17,-3.109,26.989,0.0,264.54,,280.0,280.0,3.608,3.043,21.488,24.205
8320.0,2.169,0.526,-34.32,1.762,9.548,5.14,35.88,4.923,-5.858,-2.72,0.0,37.4,38.1,9.599,1.596,3.629,3.9,3.838,3.475,-3.109,26.989,0.0,264.54,,280.0,280.0,3.513,3.029,21.489,24.24
8320.5,2.169,0.526,-34.32,1.762,9.548,5.14,35.88,4.923,-5.858,-2.72,0.0,37.4,38.1,9.599,1.596,3.988,4.137,4.179,3.969,-3.109,26.989,0.0,266.24,,280.0,280.0,3.711,3.015,21.501,24.226
8321.0,2.169,0.526,-34.32,1.762,9.548,5.14,35.88,4.923,-5.858,-2.72,0.0,37.4,38.1,9.599,1.596,3.712,3.962,4.226,3.51,-3.109,26.989,0.0,266.24,,280.0,280.0,4.068,3.001,21.518,24.212
8321.5,2.169,0.526,-34.32,1.762,9.548,5.135,35.853,4.907,-5.826,-2.724,0.0,37.441,38.098,9.599,1.596,3.493,3.814,3.442,3.062,-3.106,26.993,0.0,264.54,,280.0,280.0,3.853,2.987,21.51,24.178
8322.0,2.169,0.526,-34.32,1.762,9.548,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.599,1.596,3.473,3.927,3.704,3.463,-3.106,26.993,0.0,264.54,,280.0,280.0,3.453,2.974,21.525,24.072
8322.5,3.301,0.903,-33.525,1.716,9.438,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.652,1.651,4.165,4.171,4.178,4.026,-3.106,26.993,0.0,266.54,,280.0,280.0,3.642,2.96,21.506,24.006
8323.0,3.301,0.903,-33.525,1.716,9.438,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.652,1.651,4.15,4.212,4.327,3.946,-3.106,26.993,0.0,266.54,,280.0,280.0,4.135,2.966,21.506,23.993
8323.5,3.301,0.903,-33.525,1.716,9.438,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.652,1.651,3.955,4.094,4.195,3.501,-3.106,26.993,0.0,265.64,,280.0,280.0,4.159,2.972,21.52,23.799
8324.0,3.301,0.903,-33.525,1.716,9.438,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.652,1.651,3.57,3.933,3.533,3.114,-3.106,26.993,0.0,265.64,,280.0,280.0,3.936,2.977,21.511,23.814
8324.5,3.301,0.903,-33.525,1.716,9.438,5.135,35.853,4.907,-5.826,-2.724,0.0,37.4,38.1,9.652,1.651,3.973,4.175,4.047,3.761,-3.106,26.993,0.0,266.54,,280.0,280.0,3.537,2.982,21.515,23.849
8325.0,3.301,0.903,-33.525,1.716,9.438,5.041,35.93,4.938,-5.8,-2.716,0.0,37.444,38.09,9.652,1.651,3.932,4.243,4.17,3.803,-3.111,27.0,0.0,266.54,,280.0,280.0,3.989,2.987,21.51,23.893
8325.5,3.301,0.903,-33.525,1.716,9.438,5.041,35.93,4.938,-5.8,-2.716,0.0,37.4,38.1,9.652,1.651,3.771,4.163,4.19,3.551,-3.111,27.0,0.0,265.44,,280.0,280.0,4.037,2.993,21.51,23.844
8326.0,2.754,0.638,-35.209,1.71,9.532,5.041,35.93,4.938,-5.8,-2.716,0.0,37.4,38.1,9.527,1.799,3.638,4.009,4.119,3.348,-3.111,27.0,0.0,265.44,,280.0,280.0,3.919,2.998,21.527,23.798
8326.5,2.754,0.638,-35.209,1.71,9.532,5.041,35.93,4.938,-5.8,-2.716,0.0,37.4,38.1,9.527,1.799,3.529,3.979,4.141,3.559,-3.111,27.0,0.0,266.44,,280.0,280.0,3.778,2.994,21.499,23.756
8327.0,2.754,0.638,-35.209,1.71,9.532,5.041,35.93,4.938,-5.8,-2.716,0.0,37.4,38.1,9.527,1.799,3.979,4.252,4.323,4.001,-3.111,27.0,0.0,266.44,,280.0,280.0,3.802,2.99,21.498,23.727
8327.5,2.754,0.638,-35.209,1.71,9.532,5.041,35.93,4.938,-5.8,-2.716,0.0,37.4,38.1,9.527,1.799,4.484,4.404,4.531,4.252,-3.111,27.0,0.0,265.14,,280.0,280.0,4.138,2.986,21.51,23.675
8328.0,2.754,0.638,-35.209,1.71,9.532,5.128,35.831,4.911,-5.796,-2.714,0.0,37.441,38.127,9.527,1.799,4.006,4.213,4.467,3.587,-3.116,26.998,0.0,265.14,,280.0,280.0,4.418,2.982,21.516,23.714
8328.5,2.754,0.638,-35.209,1.71,9.532,5.128,35.831,4.911,-5.796,-2.714,0.0,37.4,38.1,9.527,1.799,3.653,4.048,4.239,3.256,-3.116,26.998,0.0,266.84,,280.0,280.0,4.068,2.978,21.508,23.736
8329.0,3.046,0.75,-34.674,1.739,9.589,5.128,35.831,4.911,-5.796,-2.714,0.0,37.4,38.1,9.604,1.633,3.715,4.05,4.137,3.705,-3.116,26.998,0.0,266.84,,280.0,280.0,3.799,2.975,21.507,23.779
8329.5,3.046,0.75,-34.674,1.739,9.589,5.128,35.831,4.911,-5.796,-2.714,0.0,37.4,38.1,9.604,1.633,4.222,4.433,4.511,4.233,-3.116,26.998,0.0,265.04,,280.0,280.0,3.902,2.976,21.518,23.798
8330.0,3.046,0.75,-34.674,1.739,9.589,5.128,35.831,4.911,-5.796,-2.714,0.0,37.4,38.1,9.604,1.633,4.705,4.526,4.739,4.198,-3.116,26.998,0.0,265.04,,280.0,280.0,4.35,2.977,21.515,23.801
8330.5,3.046,0.75,-34.674,1.739,9.589,5.128,35.831,4.911,-5.796,-2.714,0.0,37.4,38.1,9.604,1.633,4.483,4.338,4.665,3.861,-3.116,26.998,0.0,266.04,,280.0,280.0,4.542,2.978,21.525,23.776
8331.0,3.046,0.75,-34.674,1.739,9.589,5.052,35.879,4.939,-5.722,-2.723,0.0,37.45,38.104,9.604,1.633,3.766,4.128,4.26,3.37,-3.112,27.007,0.0,266.04,,280.0,280.0,4.337,2.979,21.529,23.75
8331.5,3.046,0.75,-34.674,1.739,9.589,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.604,1.633,3.859,4.31,4.15,3.994,-3.112,27.007,0.0,263.54,,280.0,280.0,3.881,2.98,21.523,23.713
8332.0,3.046,0.75,-34.674,1.739,9.589,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.604,1.633,4.552,4.537,4.515,4.284,-3.112,27.007,0.0,263.54,,280.0,280.0,4.078,2.981,21.507,23.688
8332.5,3.37,0.802,-35.209,1.653,9.538,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.555,1.787,4.339,4.464,4.611,4.119,-3.112,27.007,0.0,266.24,,280.0,280.0,4.472,2.982,21.51,23.679
8333.0,3.37,0.802,-35.209,1.653,9.538,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.555,1.787,4.112,4.307,4.574,3.75,-3.112,27.007,0.0,266.24,,280.0,280.0,4.383,2.989,21.52,23.632
8333.5,3.37,0.802,-35.209,1.653,9.538,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.555,1.787,3.722,4.122,4.325,3.345,-3.112,27.007,0.0,264.14,,280.0,280.0,4.186,2.995,21.505,23.604
8334.0,3.37,0.802,-35.209,1.653,9.538,5.052,35.879,4.939,-5.722,-2.723,0.0,37.4,38.1,9.555,1.787,3.594,4.088,4.173,3.617,-3.112,27.007,0.0,264.14,,280.0,280.0,3.879,3.001,21.5,23.566
8334.5,3.37,0.802,-35.209,1.653,9.538,5.105,35.923,4.927,-5.704,-2.721,0.0,37.442,38.127,9.555,1.787,4.414,4.415,4.546,4.319,-3.11,27.002,0.0,266.24,,280.0,280.0,3.868,3.007,21.508,23.544
8335.0,3.37,0.802,-35.209,1.653,9.538,5.105,35.923,4.927,-5.704,-2.721,0.0,37.4,38.1,9.555,1.787,4.305,4.535,4.48,4.001,-3.11,27.002,0.0,266.24,,280.0,280.0,4.424,3.013,21.503,23.527
8335.5,2.547,0.674,-34.781,1.657,9.453,5.105,35.923,4.927,-5.704,-2.721,0.0,37.4,38.1,9.58,1.83,3.938,4.375,4.395,3.569,-3.11,27.002,0.0,265.24,,280.0,280.0,4.33,3.019,21.487,23.607
8336.0,2.547,0.674,-34.781,1.657,9.453,5.105,35.923,4.927,-5.704,-2.721,0.0,37.4,38.1,9.58,1.83,3.669,4.198,4.206,3.306,-3.11,27.002,0.0,265.24,,280.0,280.0,4.069,3.011,21.498,23.62
8336.5,2.547,0.674,-34.781,1.657,9.453,5.105,35.923,4.927,-5.704,-2.721,0.0,37.4,38.1,9.58,1.83,3.684,4.142,4.112,3.608,-3.11,27.002,0.0,266.34,,280.0,280.0,3.845,3.004,21.503,23.588
8337.0,2.547,0.674,-34.781,1.657,9.453,5.105,35.923,4.927,-5.704,-2.721,0.0,37.4,38.1,9.58,1.83,4.017,4.427,4.305,4.097,-3.11,27.002,0.0,266.34,,280.0,280.0,3.887,2.996,21.489,23.587
8337.5,2.547,0.674,-34.781,1.657,9.453,5.114,35.885,4.928,-5.701,-2.705,0.0,37.448,38.099,9.58,1.83,4.155,4.644,4.553,4.294,-3.105,27.019,0.0,265.14,,280.0,280.0,4.212,2.989,21.509,23.67
8338.0,2.547,0.674,-34.781,1.657,9.453,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.58,1.83,4.091,4.524,4.593,4.059,-3.105,27.019,0.0,265.14,,280.0,280.0,4.412,2.982,21.502,23.672
8338.5,2.547,0.674,-34.781,1.657,9.453,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.58,1.83,3.772,4.27,4.066,3.311,-3.105,27.019,0.0,266.14,,280.0,280.0,4.317,2.974,21.476,23.635
8339.0,3.008,0.721,-35.209,1.724,9.497,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.588,1.833,3.556,4.239,3.854,3.608,-3.105,27.019,0.0,266.14,,280.0,280.0,3.855,2.967,21.503,23.637
8339.5,3.008,0.721,-35.209,1.724,9.497,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.588,1.833,4.152,4.44,4.317,4.241,-3.105,27.019,0.0,264.84,,280.0,280.0,3.814,2.968,21.496,23.711
8340.0,3.008,0.721,-35.209,1.724,9.497,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.588,1.833,4.5,4.598,4.648,4.345,-3.105,27.019,0.0,264.84,,280.0,280.0,4.287,2.969,21.494,23.805
8340.5,3.008,0.721,-35.209,1.724,9.497,5.114,35.885,4.928,-5.701,-2.705,0.0,37.4,38.1,9.588,1.833,4.399,4.478,4.698,3.991,-3.105,27.019,0.0,265.84,,280.0,280.0,4.523,2.969,21.496,23.836
8341.0,3.008,0.721,-35.209,1.724,9.497,5.115,35.878,4.903,-5.705,-2.726,0.0,37.457,38.095,9.588,1.833,3.96,4.284,4.532,3.551,-3.113,27.021,0.0,265.84,,280.0,280.0,4.392,2.97,21.508,23.89
8341.5,3.008,0.721,-35.209,1.724,9.497,5.115,35.878,4.903,-5.705,-2.726,0.0,37.5,38.1,9.588,1.833,3.652,4.106,4.119,3.292,-3.113,27.021,0.0,264.44,,280.0,280.0,4.082,2.971,21.493,23.928
8342.0,3.227,0.836,-34.186,1.711,9.376,5.115,35.878,4.903,-5.705,-2.726,0.0,37.5,38.1,9.685,1.715,4.237,4.565,4.507,4.212,-3.113,27.021,0.0,264.44,,280.0,280.0,3.792,2.971,21.506,23.974
8342.5,3.227,0.836,-34.186,1.711,9.376,5.115,35.878,4.903,-5.705,-2.726,0.0,37.5,38.1,9.685,1.715,4.341,4.605,4.67,4.24,-3.113,27.021,0.0,265.84,,280.0,280.0,4.38,2.975,21.505,24.03
8343.0,3.227,0.836,-34.186,1.711,9.376,5.115,35.878,4.903,-5.705,-2.726,0.0,37.5,38.1,9.685,1.715,4.023,4.395,4.23,3.766,-3.113,27.021,0.0,265.84,,280.0,280.0,4.464,2.98,21.502,24.016
8343.5,3.227,0.836,-34.186,1.711,9.376,5.115,35.878,4.903,-5.705,-2.726,0.0,37.5,38.1,9.685,1.715,3.731,4.242,4.039,3.32,-3.113,27.021,0.0,264.34,,280.0,280.0,4.104,2.984,21.496,24.05
8344.0,3.227,0.836,-34.186,1.711,9.376,5.089,35.945,4.921,-5.669,-2.715,0.0,37.448,38.129,9.685,1.715,3.421,4.093,3.912,3.469,-3.107,27.017,0.0,264.34,,280.0,280.0,3.833,2.988,21.497,24.018
8344.5,3.227,0.836,-34.186,1.711,9.376,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.685,1.715,3.709,4.338,4.121,3.769,-3.107,27.017,0.0,266.44,,280.0,280.0,3.724,2.992,21.498,23.919
8345.0,3.227,0.836,-34.186,1.711,9.376,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.685,1.715,4.159,4.478,4.37,4.158,-3.107,27.017,0.0,266.44,,280.0,280.0,3.984,2.995,21.513,23.844
8345.5,3.414,0.797,-35.209,1.679,9.572,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.524,1.787,4.172,4.354,4.518,3.723,-3.107,27.017,0.0,264.64,,280.0,280.0,4.291,2.999,21.496,23.839
8346.0,3.414,0.797,-35.209,1.679,9.572,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.524,1.787,3.723,4.178,4.123,3.285,-3.107,27.017,0.0,264.64,,280.0,280.0,4.192,3.006,21.496,23.81
8346.5,3.414,0.797,-35.209,1.679,9.572,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.524,1.787,3.467,4.076,3.856,3.484,-3.107,27.017,0.0,265.94,,280.0,280.0,3.827,3.013,21.506,23.801
8347.0,3.414,0.797,-35.209,1.679,9.572,5.089,35.945,4.921,-5.669,-2.715,0.0,37.4,38.1,9.524,1.787,3.933,4.368,4.189,4.075,-3.107,27.017,0.0,265.94,,280.0,280.0,3.721,3.019,21.496,23.837
8347.5,3.414,0.797,-35.209,1.679,9.572,5.161,35.947,4.945,-5.713,-2.717,0.0,37.458,38.118,9.524,1.787,4.561,4.624,4.557,4.117,-3.091,27.024,0.0,265.24,,280.0,280.0,4.141,3.026,21.48,23.889
8348.0,3.414,0.797,-35.209,1.679,9.572,5.161,35.947,4.945,-5.713,-2.717,0.0,37.5,38.1,9.524,1.787,4.309,4.475,4.478,3.839,-3.091,27.024,0.0,265.24,,280.0,280.0,4.465,3.032,21.491,23.932
8348.5,2.639,0.659,-34.867,1.799,9.531,5.161,35.947,4.945,-5.713,-2.717,0.0,37.5,38.1,9.529,1.645,3.696,4.38,3.755,3.541,-3.091,27.024,0.0,266.24,,280.0,280.0,4.275,3.038,21.507,23.912
8349.0,2.639,0.659,-34.867,1.799,9.531,5.161,35.947,4.945,-5.713,-2.717,0.0,37.5,38.1,9.529,1.645,3.403,4.142,3.947,3.396,-3.091,27.024,0.0,266.24,,280.0,280.0,3.843,3.032,21.502,23.97
8349.5,2.639,0.659,-34.867,1.799,9.531,5.161,35.947,4.945,-5.713,-2.717,0.0,37.5,38.1,9.529,1.645,3.737,4.239,3.99,3.602,-3.091,27.024,0.0,265.54,,280.0,280.0,3.722,3.025,21.488,23.98
8350.0,2.639,0.659,-34.867,1.799,9.531,5.161,35.947,4.945,-5.713,-2.717,0.0,37.5,38.1,9.529,1.645,3.975,4.413,4.22,3.949,-3.091,27.024,0.0,265.54,,280.0,280.0,3.892,3.019,21.498,24.009
8350.5,2.639,0.659,-34.867,1.799,9.531,5.152,35.905,4.882,-5.743,-2.726,0.0,37.448,38.106,9.529,1.645,3.951,4.392,4.264,3.921,-3.109,27.015,0.0,266.64,,280.0,280.0,4.139,3.013,21.493,23.974
8351.0,2.639,0.659,-34.867,1.799,9.531,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.529,1.645,3.854,4.267,4.294,3.678,-3.109,27.015,0.0,266.64,,280.0,280.0,4.132,3.007,21.5,23.986
8351.5,2.623,0.698,-33.37,1.751,9.397,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.783,1.737,3.65,4.162,3.739,3.238,-3.109,27.015,0.0,266.24,,280.0,280.0,4.023,3.001,21.49,23.928
8352.0,2.623,0.698,-33.37,1.751,9.397,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.783,1.737,3.512,4.147,3.84,3.611,-3.109,27.015,0.0,266.24,,280.0,280.0,3.697,2.995,21.473,23.891
8352.5,2.623,0.698,-33.37,1.751,9.397,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.783,1.737,4.104,4.439,4.264,4.075,-3.109,27.015,0.0,266.54,,280.0,280.0,3.777,2.988,21.472,23.933
8353.0,2.623,0.698,-33.37,1.751,9.397,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.783,1.737,4.081,4.3,4.399,3.727,-3.109,27.015,0.0,266.54,,280.0,280.0,4.22,2.982,21.509,23.906
8353.5,2.623,0.698,-33.37,1.751,9.397,5.152,35.905,4.882,-5.743,-2.726,0.0,37.4,38.1,9.783,1.737,3.826,4.201,4.223,3.344,-3.109,27.015,0.0,265.94,,280.0,280.0,4.127,2.977,21.492,23.852
8354.0,2.623,0.698,-33.37,1.751,9.397,5.161,35.894,4.915,-5.733,-2.716,0.0,37.455,38.112,9.783,1.737,3.362,4.021,3.77,3.325,-3.113,27.024,0.0,265.94,,280.0,280.0,3.899,2.971,21.5,23.761
8354.5,2.623,0.698,-33.37,1.751,9.397,5.161,35.894,4.915,-5.733,-2.716,0.0,37.5,38.1,9.783,1.737,3.539,4.175,3.972,3.709,-3.113,27.024,0.0,266.94,,280.0,280.0,3.619,2.965,21.488,23.765
8355.0,3.212,0.852,-33.422,1.791,9.463,5.161,35.894,4.915,-5.733,-2.716,0.0,37.5,38.1,9.8,1.691,3.978,4.35,4.189,3.883,-3.113,27.024,0.0,266.94,,280.0,280.0,3.849,2.959,21.476,23.838
8355.5,3.212,0.852,-33.422,1.791,9.463,5.161,35.894,4.915,-5.733,-2.716,0.0,37.5,38.1,9.8,1.691,4.175,4.382,4.24,3.835,-3.113,27.024,0.0,266.44,,280.0,280.0,4.1,2.964,21.495,23.867
8356.0,3.212,0.852,-33.422,1.791,9.463,5.161,35.894,4.915,-5.733,-2.716,0.0,37.5,38.1,9.8,1.691,3.725,4.148,4.02,3.29,-3.113,27.024,0.0,266.44,,280.0,280.0,4.158,2.968,21.489,23.915
8356.5,3.212,0.852,-33.422,1.791,9.463,5.161,35.894,4.915,-5.733,-2.716,0.0,37.5,38.1,9.8,1.691,3.358,4.0,3.651,3.345,-3.113,27.024,0.0,266.84,,280.0,280.0,3.796,2.972,21.467,23.949
8357.0,3.212,0.852,-33.422,1.791,9.463,5.131,35.966,4.897,-5.68,-2.725,0.0,37.453,38.145,9.8,1.691,3.704,4.116,3.903,3.592,-3.117,27.021,0.0,266.84,,280.0,280.0,3.588,2.976,21.487,23.99
8357.5,3.212,0.852,-33.422,1.791,9.463,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.8,1.691,3.809,4.325,4.111,3.858,-3.117,27.021,0.0,267.04,,280.0,280.0,3.829,2.979,21.489,24.029
8358.0,3.31,0.806,-35.209,1.697,9.536,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.467,1.849,4.046,4.391,4.224,3.729,-3.117,27.021,0.0,267.04,,280.0,280.0,4.026,2.983,21.486,24.065
8358.5,3.31,0.806,-35.209,1.697,9.536,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.467,1.849,3.666,4.228,3.835,3.382,-3.117,27.021,0.0,267.44,,280.0,280.0,4.097,2.989,21.48,24.123
8359.0,3.31,0.806,-35.209,1.697,9.536,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.467,1.849,3.305,4.079,3.349,3.077,-3.117,27.021,0.0,267.44,,280.0,280.0,3.778,2.994,21.483,24.128
8359.5,3.31,0.806,-35.209,1.697,9.536,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.467,1.849,3.622,4.132,3.856,3.776,-3.117,27.021,0.0,267.04,,280.0,280.0,3.452,2.999,21.486,24.113
8360.0,3.31,0.806,-35.209,1.697,9.536,5.131,35.966,4.897,-5.68,-2.725,0.0,37.5,38.1,9.467,1.849,4.049,4.287,4.112,3.793,-3.117,27.021,0.0,267.04,,280.0,280.0,3.847,3.004,21.475,24.116
8360.5,3.31,0.806,-35.209,1.697,9.536,5.147,35.937,4.903,-5.703,-2.72,0.0,37.453,38.116,9.467,1.849,3.976,4.204,4.121,3.608,-3.11,27.032,0.0,267.34,,280.0,280.0,4.06,3.009,21.495,24.14
8361.0,3.31,0.806,-35.209,1.697,9.536,5.147,35.937,4.903,-5.703,-2.72,0.0,37.5,38.1,9.467,1.849,3.718,4.145,3.922,3.328,-3.11,27.032,0.0,267.34,,280.0,280.0,3.977,3.014,21.472,24.144
8361.5,2.325,0.624,-33.35,1.806,9.47,5.147,35.937,4.903,-5.703,-2.72,0.0,37.5,38.1,9.773,1.745,3.405,4.006,3.637,3.318,-3.11,27.032,0.0,267.34,,280.0,280.0,3.778,3.019,21.48,24.086
8362.0,2.325,0.624,-33.35,1.806,9.47,5.147,35.937,4.903,-5.703,-2.72,0.0,37.5,38.1,9.773,1.745,3.543,4.128,3.909,3.719,-3.11,27.032,0.0,267.34,,280.0,280.0,3.591,3.008,21.492,24.094
8362.5,2.325,0.624,-33.35,1.806,9.47,5.147,35.937,4.903,-5.703,-2.72,0.0,37.5,38.1,9.773,1.745,3.749,4.292,4.063,3.778,-3.11,27.032,0.0,267.14,,280.0,280.0,3.825,2.996,21.488,24.026
8363.0,2.325,0.624,-33.35,1.806,9.47,5.147,35.937,4.903,-5.703,-2.72,0.0,37.5,38.1,9.773,1.745,3.925,4.231,4.118,3.523,-3.11,27.032,0.0,267.14,,280.0,280.0,3.97,2.985,21.491,24.033
8363.5,2.325,0.624,-33.35,1.806,9.47,5.138,35.891,4.893,-5.691,-2.725,0.0,37.452,38.13,9.773,1.745,3.743,4.14,4.06,3.35,-3.116,27.02,0.0,266.94,,280.0,280.0,3.949,2.975,21.492,24.006
8364.0,2.325,0.624,-33.35,1.806,9.47,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.773,1.745,3.625,4.084,4.059,3.362,-3.116,27.02,0.0,266.94,,280.0,280.0,3.823,2.964,21.489,23.968
8364.5,2.279,0.586,-34.097,1.786,9.419,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.707,1.731,3.674,4.077,4.128,3.574,-3.116,27.02,0.0,267.14,,280.0,280.0,3.782,2.953,21.474,23.986
8365.0,2.279,0.586,-34.097,1.786,9.419,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.707,1.731,3.755,4.282,4.184,3.795,-3.116,27.02,0.0,267.14,,280.0,280.0,3.863,2.942,21.483,23.987
8365.5,2.279,0.586,-34.097,1.786,9.419,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.707,1.731,4.048,4.367,4.323,3.961,-3.116,27.02,0.0,267.34,,280.0,280.0,4.004,2.932,21.492,23.921
8366.0,2.279,0.586,-34.097,1.786,9.419,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.707,1.731,4.184,4.319,4.285,3.751,-3.116,27.02,0.0,267.34,,280.0,280.0,4.175,2.921,21.479,23.964
8366.5,2.279,0.586,-34.097,1.786,9.419,5.138,35.891,4.893,-5.691,-2.725,0.0,37.5,38.1,9.707,1.731,3.481,4.097,4.031,3.35,-3.116,27.02,0.0,266.84,,280.0,280.0,4.135,2.91,21.492,23.979
8367.0,2.279,0.586,-34.097,1.786,9.419,5.128,35.918,4.918,-5.634,-2.711,0.0,37.465,38.105,9.707,1.731,3.581,4.072,3.999,3.374,-3.11,27.034,0.0,266.84,,280.0,280.0,3.74,2.9,21.495,24.06
8367.5,2.279,0.586,-34.097,1.786,9.419,5.128,35.918,4.918,-5.634,-2.711,0.0,37.5,38.1,9.707,1.731,3.893,4.281,4.183,3.966,-3.11,27.034,0.0,266.84,,280.0,280.0,3.756,2.89,21.507,24.061
8368.0,3.367,0.794,-35.209,1.702,9.486,5.128,35.918,4.918,-5.634,-2.711,0.0,37.5,38.1,9.506,1.74,4.27,4.479,4.465,4.168,-3.11,27.034,0.0,266.84,,280.0,280.0,4.081,2.88,21.494,24.067
8368.5,3.367,0.794,-35.209,1.702,9.486,5.128,35.918,4.918,-5.634,-2.711,0.0,37.5,38.1,9.506,1.74,4.138,4.34,4.515,3.886,-3.11,27.034,0.0,267.14,,280.0,280.0,4.345,2.888,21.49,24.07
8369.0,3.367,0.794,-35.209,1.702,9.486,5.128,35.918,4.918,-5.634,-2.711,0.0,37.5,38.1,9.506,1.74,3.77,4.169,4.009,3.423,-3.11,27.034,0.0,267.14,,280.0,280.0,4.22,2.896,21.482,24.12
8369.5,3.367,0.794,-35.209,1.702,9.486,5.128,35.918,4.918,-5.634,-2.711,0.0,37.5,38.1,9.506,1.74,3.328,4.06,3.858,3.286,-3.11,27.034,0.0,267.14,,280.0,280.0,3.843,2.903,21.496,24.139
8370.0,3.367,0.794,-35.209,1.702,9.486,5.16,35.947,4.939,-5.616,-2.715,0.0,37.458,38.112,9.506,1.74,3.935,4.357,4.16,3.98,-3.124,27.028,0.0,267.14,,280.0,280.0,3.633,2.911,21.484,24.148
8370.5,3.367,0.794,-35.209,1.702,9.486,5.16,35.947,4.939,-5.616,-2.715,0.0,37.5,38.1,9.506,1.74,4.014,4.463,4.376,4.141,-3.124,27.028,0.0,266.74,,280.0,280.0,4.108,2.918,21.496,24.17
8371.0,2.964,0.722,-35.148,1.74,9.552,5.16,35.947,4.939,-5.616,-2.715,0.0,37.5,38.1,9.586,1.616,3.946,4.363,4.36,3.753,-3.124,27.028,0.0,266.74,,280.0,280.0,4.248,2.926,21.497,24.208
8371.5,2.964,0.722,-35.148,1.74,9.552,5.16,35.947,4.939,-5.616,-2.715,0.0,37.5,38.1,9.586,1.616,3.795,4.228,4.234,3.487,-3.124,27.028,0.0,266.54,,280.0,280.0,4.106,2.926,21.509,24.203
8372.0,2.964,0.722,-35.148,1.74,9.552,5.16,35.947,4.939,-5.616,-2.715,0.0,37.5,38.1,9.586,1.616,3.617,4.131,4.166,3.562,-3.124,27.028,0.0,266.54,,280.0,280.0,3.936,2.927,21.498,24.263
8372.5,2.964,0.722,-35.148,1.74,9.552,5.16,35.947,4.939,-5.616,-2.715,0.0,37.5,38.1,9.586,1.616,3.883,4.282,4.348,3.925,-3.124,27.028,0.0,266.64,,280.0,280.0,3.869,2.928,21.485,24.284
8373.0,2.964,0.722,-35.148,1.74,9.552,5.142,35.884,4.902,-5.603,-2.718,0.0,37.457,38.117,9.586,1.616,4.445,4.544,4.564,4.165,-3.12,27.036,0.0,266.64,,280.0,280.0,4.109,2.928,21.488,24.326
8373.5,2.964,0.722,-35.148,1.74,9.552,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.586,1.616,4.226,4.418,4.618,3.749,-3.12,27.036,0.0,266.84,,280.0,280.0,4.43,2.929,21.505,24.366
8374.0,2.964,0.722,-35.148,1.74,9.552,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.586,1.616,3.761,4.24,4.458,3.559,-3.12,27.036,0.0,266.84,,280.0,280.0,4.252,2.929,21.479,24.398
8374.5,3.098,0.732,-35.209,1.734,9.541,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.424,1.621,4.068,4.285,4.442,3.862,-3.12,27.036,0.0,266.84,,280.0,280.0,4.005,2.93,21.478,24.452
8375.0,3.098,0.732,-35.209,1.734,9.541,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.424,1.621,4.325,4.528,4.66,4.36,-3.12,27.036,0.0,266.84,,280.0,280.0,4.164,2.933,21.502,24.497
8375.5,3.098,0.732,-35.209,1.734,9.541,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.424,1.621,4.417,4.671,4.802,4.374,-3.12,27.036,0.0,266.74,,280.0,280.0,4.468,2.935,21.492,24.476
8376.0,3.098,0.732,-35.209,1.734,9.541,5.142,35.884,4.902,-5.603,-2.718,0.0,37.5,38.1,9.424,1.621,4.369,4.541,4.808,4.163,-3.12,27.036,0.0,266.74,,280.0,280.0,4.566,2.938,21.469,24.335
8376.5,3.098,0.732,-35.209,1.734,9.541,5.135,35.864,4.93,-5.557,-2.739,0.0,37.46,38.098,9.424,1.621,4.024,4.388,4.602,3.807,-3.127,27.036,0.0,266.44,,280.0,280.0,4.47,2.941,21.487,24.365
8377.0,3.098,0.732,-35.209,1.734,9.541,5.135,35.864,4.93,-5.557,-2.739,0.0,37.5,38.1,9.424,1.621,4.213,4.516,4.394,4.108,-3.127,27.036,0.0,266.44,,280.0,280.0,4.205,2.943,21.485,24.357
8377.5,3.322,0.779,-35.209,1.686,9.518,5.135,35.864,4.93,-5.557,-2.739,0.0,37.5,38.1,9.522,1.724,4.383,4.69,4.648,4.405,-3.127,27.036,0.0,266.44,,280.0,280.0,4.308,2.946,21.478,24.331
8378.0,3.322,0.779,-35.209,1.686,9.518,5.135,35.864,4.93,-5.557,-2.739,0.0,37.5,38.1,9.522,1.724,4.269,4.599,4.687,4.145,-3.127,27.036,0.0,266.44,,280.0,280.0,4.531,2.952,21.497,24.305
8378.5,3.322,0.779,-35.209,1.686,9.518,5.135,35.864,4.93,-5.557,-2.739,0.0,37.5,38.1,9.522,1.724,4.025,4.451,4.22,3.682,-3.127,27.036,0.0,266.44,,280.0,280.0,4.425,2.958,21.497,24.294
8379.0,3.322,0.779,-35.209,1.686,9.518,5.135,35.864,4.93,-5.557,-2.739,0.0,37.5,38.1,9.522,1.724,3.753,4.328,4.213,3.795,-3.127,27.036,0.0,266.44,,280.0,280.0,4.094,2.964,21.503,24.246
8379.5,3.322,0.779,-35.209,1.686,9.518,5.131,35.944,4.953,-5.521,-2.741,0.0,37.47,38.111,9.522,1.724,3.957,4.475,4.36,3.884,-3.135,27.035,0.0,266.44,,280.0,280.0,4.023,2.97,21.496,24.209
8380.0,3.322,0.779,-35.209,1.686,9.518,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.522,1.724,4.395,4.636,4.501,4.237,-3.135,27.035,0.0,266.44,,280.0,280.0,4.169,2.976,21.5,24.197
8380.5,3.322,0.779,-35.209,1.686,9.518,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.522,1.724,4.17,4.64,4.448,3.996,-3.135,27.035,0.0,266.54,,280.0,280.0,4.442,2.981,21.498,24.191
8381.0,3.033,0.733,-35.209,1.696,9.523,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.559,1.786,3.978,4.48,4.42,3.821,-3.135,27.035,0.0,266.54,,280.0,280.0,4.314,2.987,21.491,24.15
8381.5,3.033,0.733,-35.209,1.696,9.523,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.559,1.786,3.82,4.406,4.338,3.804,-3.135,27.035,0.0,266.64,,280.0,280.0,4.175,2.988,21.506,24.065
8382.0,3.033,0.733,-35.209,1.696,9.523,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.559,1.786,3.896,4.505,4.369,3.882,-3.135,27.035,0.0,266.64,,280.0,280.0,4.092,2.988,21.501,24.033
8382.5,3.033,0.733,-35.209,1.696,9.523,5.131,35.944,4.953,-5.521,-2.741,0.0,37.5,38.1,9.559,1.786,4.401,4.774,4.612,4.394,-3.135,27.035,0.0,266.94,,280.0,280.0,4.163,2.989,21.502,24.121
8383.0,3.033,0.733,-35.209,1.696,9.523,5.143,35.92,4.937,-5.54,-2.733,0.0,37.476,38.114,9.559,1.786,4.705,4.799,4.873,4.542,-3.125,27.042,0.0,266.94,,280.0,280.0,4.545,2.99,21.495,24.125
8383.5,3.033,0.733,-35.209,1.696,9.523,5.143,35.92,4.937,-5.54,-2.733,0.0,37.5,38.1,9.559,1.786,4.614,4.699,4.878,4.108,-3.125,27.042,0.0,266.74,,280.0,280.0,4.73,2.99,21.499,24.087
8384.0,2.493,0.563,-35.209,1.74,9.517,5.143,35.92,4.937,-5.54,-2.733,0.0,37.5,38.1,9.412,1.772,3.801,4.491,4.078,3.763,-3.125,27.042,0.0,266.74,,280.0,280.0,4.575,2.991,21.507,24.046
8384.5,2.493,0.563,-35.209,1.74,9.517,5.143,35.92,4.937,-5.54,-2.733,0.0,37.5,38.1,9.412,1.772,4.164,4.714,4.455,4.287,-3.125,27.042,0.0,267.24,,280.0,280.0,4.033,2.983,21.519,23.999
8385.0,2.493,0.563,-35.209,1.74,9.517,5.143,35.92,4.937,-5.54,-2.733,0.0,37.5,38.1,9.412,1.772,4.628,4.877,4.694,4.472,-3.125,27.042,0.0,267.24,,280.0,280.0,4.405,2.975,21.52,23.969
8385.5,2.493,0.563,-35.209,1.74,9.517,5.143,35.92,4.937,-5.54,-2.733,0.0,37.5,38.1,9.412,1.772,4.508,4.803,4.791,4.312,-3.125,27.042,0.0,267.24,,280.0,280.0,4.668,2.967,21.494,23.94
8386.0,2.493,0.563,-35.209,1.74,9.517,5.136,35.897,4.885,-5.515,-2.738,0.0,37.473,38.138,9.412,1.772,4.271,4.697,4.723,3.986,-3.124,27.042,0.0,267.24,,280.0,280.0,4.603,2.959,21.509,23.921
8386.5,2.493,0.563,-35.209,1.74,9.517,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.412,1.772,4.028,4.51,4.512,3.641,-3.124,27.042,0.0,267.14,,280.0,280.0,4.419,2.952,21.522,23.886
8387.0,2.493,0.563,-35.209,1.74,9.517,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.412,1.772,3.995,4.463,4.352,4.034,-3.124,27.042,0.0,267.14,,280.0,280.0,4.173,2.944,21.51,23.853
8387.5,3.259,0.857,-34.638,1.688,9.495,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.585,1.793,4.787,4.975,4.906,4.561,-3.124,27.042,0.0,266.94,,280.0,280.0,4.211,2.937,21.513,23.752
8388.0,3.259,0.857,-34.638,1.688,9.495,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.585,1.793,4.814,4.89,4.973,4.387,-3.124,27.042,0.0,266.94,,280.0,280.0,4.807,2.942,21.513,23.807
8388.5,3.259,0.857,-34.638,1.688,9.495,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.585,1.793,4.332,4.733,4.712,3.959,-3.124,27.042,0.0,267.24,,280.0,280.0,4.766,2.947,21.508,23.952
8389.0,3.259,0.857,-34.638,1.688,9.495,5.136,35.897,4.885,-5.515,-2.738,0.0,37.5,38.1,9.585,1.793,3.876,4.548,4.398,3.832,-3.124,27.042,0.0,267.24,,280.0,280.0,4.434,2.952,21.519,24.006
8389.5,3.259,0.857,-34.638,1.688,9.495,5.186,35.925,4.92,-5.459,-2.73,0.0,37.47,38.089,9.585,1.793,4.276,4.652,4.54,4.075,-3.126,27.044,0.0,267.44,,280.0,280.0,4.163,2.957,21.493,23.981
8390.0,3.259,0.857,-34.638,1.688,9.495,5.186,35.925,4.92,-5.459,-2.73,0.0,37.5,38.1,9.585,1.793,4.542,4.977,4.815,4.562,-3.126,27.044,0.0,267.44,,280.0,280.0,4.386,2.962,21.512,23.867
8390.5,2.57,0.715,-34.12,1.75,9.475,5.186,35.925,4.92,-5.459,-2.73,0.0,37.5,38.1,9.565,1.609,4.578,5.102,4.907,4.452,-3.126,27.044,0.0,267.44,,280.0,280.0,4.724,2.967,21.516,23.828
8391.0,2.57,0.715,-34.12,1.75,9.475,5.186,35.925,4.92,-5.459,-2.73,0.0,37.5,38.1,9.565,1.609,4.343,4.786,4.784,3.992,-3.126,27.044,0.0,267.44,,280.0,280.0,4.76,2.961,21.5,23.825
8391.5,2.57,0.715,-34.12,1.75,9.475,5.186,35.925,4.92,-5.459,-2.73,0.0,37.5,38.1,9.565,1.609,3.991,4.665,4.683,3.943,-3.126,27.044,0.0,267.14,,280.0,280.0,4.476,2.954,21.507,23.867
8392.0,2.57,0.715,-34.12,1.75,9.475,5.186,35.925,4.92,-5.459,-2.73,0.0,37.5,38.1,9.565,1.609,4.317,4.767,4.796,4.172,-3.126,27.044,0.0,267.14,,280.0,280.0,4.321,2.948,21.503,23.951
8392.5,2.57,0.715,-34.12,1.75,9.475,5.183,35.925,4.899,-5.451,-2.737,0.0,37.49,38.143,9.565,1.609,4.664,4.929,4.916,4.676,-3.117,27.054,0.0,267.24,,280.0,280.0,4.513,2.942,21.498,23.986
8393.0,2.57,0.715,-34.12,1.75,9.475,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.565,1.609,4.788,4.94,5.055,4.652,-3.117,27.054,0.0,267.24,,280.0,280.0,4.796,2.936,21.515,23.98
8393.5,2.793,0.69,-35.094,1.685,9.48,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.599,1.867,4.618,4.842,4.837,4.107,-3.117,27.054,0.0,267.54,,280.0,280.0,4.859,2.93,21.516,23.968
8394.0,2.793,0.69,-35.094,1.685,9.48,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.599,1.867,4.129,4.708,4.4,3.71,-3.117,27.054,0.0,267.54,,280.0,280.0,4.601,2.927,21.499,23.986
8394.5,2.793,0.69,-35.094,1.685,9.48,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.599,1.867,4.072,4.728,4.439,3.954,-3.117,27.054,0.0,267.14,,280.0,280.0,4.237,2.925,21.505,23.962
8395.0,2.793,0.69,-35.094,1.685,9.48,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.599,1.867,4.552,4.916,4.575,4.421,-3.117,27.054,0.0,267.14,,280.0,280.0,4.298,2.923,21.508,23.961
8395.5,2.793,0.69,-35.094,1.685,9.48,5.183,35.925,4.899,-5.451,-2.737,0.0,37.5,38.1,9.599,1.867,4.442,4.855,4.59,4.287,-3.117,27.054,0.0,267.44,,280.0,280.0,4.616,2.921,21.495,24.009
8396.0,2.793,0.69,-35.094,1.685,9.48,5.17,35.926,4.879,-5.463,-2.727,0.0,37.476,38.134,9.599,1.867,4.265,4.765,4.106,3.907,-3.118,27.046,0.0,267.44,,280.0,280.0,4.543,2.919,21.505,24.087
8396.5,2.793,0.69,-35.094,1.685,9.48,5.17,35.926,4.879,-5.463,-2.727,0.0,37.5,38.1,9.599,1.867,3.93,4.678,3.917,3.87,-3.118,27.046,0.0,267.34,,280.0,280.0,4.261,2.917,21.511,24.098
8397.0,3.185,0.817,-34.823,1.758,9.434,5.17,35.926,4.879,-5.463,-2.727,0.0,37.5,38.1,9.582,1.908,3.983,4.785,4.236,4.016,-3.118,27.046,0.0,267.34,,280.0,280.0,4.099,2.915,21.515,24.234
8397.5,3.185,0.817,-34.823,1.758,9.434,5.17,35.926,4.879,-5.463,-2.727,0.0,37.5,38.1,9.582,1.908,4.294,4.85,4.345,4.132,-3.118,27.046,0.0,267.34,,280.0,280.0,4.255,2.924,21.524,24.242
8398.0,3.185,0.817,-34.823,1.758,9.434,5.17,35.926,4.879,-5.463,-2.727,0.0,37.5,38.1,9.582,1.908,4.342,4.879,4.451,4.396,-3.118,27.046,0.0,267.34,,280.0,280.0,4.405,2.924,21.526,24.269
8398.5,3.185,0.817,-34.823,1.758,9.434,5.17,35.926,4.879,-5.463,-2.727,0.0,37.5,38.1,9.582,1.908,4.099,4.692,4.464,4.012,-3.118,27.046,0.0,267.64,,280.0,280.0,4.517,2.928,21.507,24.281
8399.0,3.185,0.817,-34.823,1.758,9.434,5.174,35.941,4.899,-5.477,-2.729,0.0,37.49,38.148,9.582,1.908,3.963,4.594,4.319,3.923,-3.119,27.054,0.0,267.64,,280.0,280.0,4.317,2.932,21.505,24.251
8399.5,3.185,0.817,-34.823,1.758,9.434,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.582,1.908,4.287,4.818,4.508,4.262,-3.119,27.054,0.0,267.94,,280.0,280.0,4.2,2.936,21.524,24.261
8400.0,3.194,0.766,-35.209,1.635,9.57,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.394,1.747,4.668,4.933,4.706,4.571,-3.119,27.054,0.0,267.94,,280.0,280.0,4.469,2.94,21.523,24.238
8400.5,3.194,0.766,-35.209,1.635,9.57,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.394,1.747,4.627,4.94,4.838,4.554,-3.119,27.054,0.0,267.74,,280.0,280.0,4.719,2.944,21.534,24.287
8401.0,3.194,0.766,-35.209,1.635,9.57,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.394,1.747,4.486,4.829,4.822,4.188,-3.119,27.054,0.0,267.74,,280.0,280.0,4.74,2.949,21.512,24.283
8401.5,3.194,0.766,-35.209,1.635,9.57,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.394,1.747,4.22,4.75,4.256,3.824,-3.119,27.054,0.0,267.44,,280.0,280.0,4.581,2.953,21.521,24.323
8402.0,3.194,0.766,-35.209,1.635,9.57,5.174,35.941,4.899,-5.477,-2.729,0.0,37.5,38.1,9.394,1.747,4.332,4.931,4.338,4.278,-3.119,27.054,0.0,267.44,,280.0,280.0,4.263,2.957,21.515,24.272
8402.5,3.194,0.766,-35.209,1.635,9.57,5.175,35.965,4.935,-5.433,-2.728,0.0,37.49,38.125,9.394,1.747,4.528,4.963,4.565,4.539,-3.132,27.059,0.0,267.54,,280.0,280.0,4.47,2.96,21.521,24.288
8403.0,3.194,0.766,-35.209,1.635,9.57,5.175,35.965,4.935,-5.433,-2.728,0.0,37.5,38.1,9.394,1.747,4.585,4.881,4.486,4.247,-3.132,27.059,0.0,267.54,,280.0,280.0,4.649,2.964,21.52,24.335
8403.5,2.938,0.682,-35.209,1.718,9.478,5.175,35.965,4.935,-5.433,-2.728,0.0,37.5,38.1,9.525,1.807,4.242,4.758,4.182,3.873,-3.132,27.059,0.0,267.44,,280.0,280.0,4.55,2.968,21.53,24.37
8404.0,2.938,0.682,-35.209,1.718,9.478,5.175,35.965,4.935,-5.433,-2.728,0.0,37.5,38.1,9.525,1.807,3.95,4.65,4.233,3.93,-3.132,27.059,0.0,267.44,,280.0,280.0,4.264,2.967,21.536,24.384
8404.5,2.938,0.682,-35.209,1.718,9.478,5.175,35.965,4.935,-5.433,-2.728,0.0,37.5,38.1,9.525,1.807,4.045,4.769,4.413,4.087,-3.132,27.059,0.0,267.54,,280.0,280.0,4.191,2.967,21.546,24.386
8405.0,2.938,0.682,-35.209,1.718,9.478,5.175,35.965,4.935,-5.433,-2.728,0.0,37.5,38.1,9.525,1.807,4.439,4.956,4.557,4.386,-3.132,27.059,0.0,267.54,,280.0,280.0,4.329,2.967,21.537,24.366
8405.5,2.938,0.682,-35.209,1.718,9.478,5.152,35.924,4.941,-5.447,-2.728,0.0,37.495,38.144,9.525,1.807,4.573,4.907,4.717,4.3,-3.126,27.054,0.0,267.34,,280.0,280.0,4.584,2.966,21.524,24.373
8406.0,2.938,0.682,-35.209,1.718,9.478,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.525,1.807,4.34,4.831,4.71,4.02,-3.126,27.054,0.0,267.34,,280.0,280.0,4.624,2.966,21.522,24.369
8406.5,3.179,0.807,-34.77,1.715,9.365,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.632,1.754,4.156,4.713,4.602,3.991,-3.126,27.054,0.0,266.84,,280.0,280.0,4.475,2.965,21.533,24.389
8407.0,3.179,0.807,-34.77,1.715,9.365,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.632,1.754,4.221,4.88,4.648,4.329,-3.126,27.054,0.0,266.84,,280.0,280.0,4.366,2.969,21.545,24.383
8407.5,3.179,0.807,-34.77,1.715,9.365,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.632,1.754,4.779,5.083,4.95,4.612,-3.126,27.054,0.0,267.34,,280.0,280.0,4.519,2.972,21.565,24.318
8408.0,3.179,0.807,-34.77,1.715,9.365,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.632,1.754,4.972,5.039,5.043,4.46,-3.126,27.054,0.0,267.34,,280.0,280.0,4.856,2.975,21.545,24.318
8408.5,3.179,0.807,-34.77,1.715,9.365,5.152,35.924,4.941,-5.447,-2.728,0.0,37.5,38.1,9.632,1.754,4.76,4.984,4.911,4.202,-3.126,27.054,0.0,267.14,,280.0,280.0,4.878,2.979,21.55,24.308
8409.0,3.179,0.807,-34.77,1.715,9.365,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.175,9.632,1.754,4.362,4.886,4.512,4.342,-3.126,27.058,0.0,267.14,,280.0,280.0,4.714,2.982,21.554,24.312
8409.5,3.179,0.807,-34.77,1.715,9.365,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.2,9.632,1.754,4.399,5.109,4.692,4.42,-3.126,27.058,0.0,266.74,,280.0,280.0,4.525,2.985,21.553,24.282
8410.0,3.774,0.868,-35.209,1.662,9.512,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.2,9.556,1.743,4.722,5.153,4.778,4.465,-3.126,27.058,0.0,266.74,,280.0,280.0,4.655,2.988,21.555,24.247
8410.5,3.774,0.868,-35.209,1.662,9.512,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.2,9.556,1.743,4.743,5.066,4.875,4.378,-3.126,27.058,0.0,267.04,,280.0,280.0,4.78,3.001,21.554,24.191
8411.0,3.774,0.868,-35.209,1.662,9.512,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.2,9.556,1.743,4.382,4.957,4.714,4.114,-3.126,27.058,0.0,267.04,,280.0,280.0,4.766,3.014,21.567,24.123
8411.5,3.774,0.868,-35.209,1.662,9.512,5.211,35.905,4.92,-5.39,-2.743,0.0,37.5,38.2,9.556,1.743,4.075,4.789,4.268,4.087,-3.126,27.058,0.0,267.14,,280.0,280.0,4.542,3.026,21.569,24.101
8412.0,3.774,0.868,-35.209,1.662,9.512,5.222,35.982,4.939,-5.348,-2.734,0.0,37.499,38.135,9.556,1.743,4.378,5.012,4.627,4.51,-3.146,27.055,0.0,267.14,,280.0,280.0,4.305,3.039,21.562,24.085
8412.5,3.774,0.868,-35.209,1.662,9.512,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.556,1.743,4.969,5.13,4.895,4.647,-3.146,27.055,0.0,267.04,,280.0,280.0,4.632,3.051,21.563,24.045
8413.0,2.872,0.798,-34.273,1.714,9.487,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.624,1.795,4.644,5.02,4.528,4.1,-3.146,27.055,0.0,267.04,,280.0,280.0,4.91,3.063,21.571,24.017
8413.5,2.872,0.798,-34.273,1.714,9.487,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.624,1.795,4.27,4.857,4.276,3.964,-3.146,27.055,0.0,267.44,,280.0,280.0,4.573,3.059,21.573,23.99
8414.0,2.872,0.798,-34.273,1.714,9.487,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.624,1.795,4.119,4.807,4.279,4.217,-3.146,27.055,0.0,267.44,,280.0,280.0,4.342,3.056,21.553,23.956
8414.5,2.872,0.798,-34.273,1.714,9.487,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.624,1.795,4.454,5.105,4.596,4.506,-3.146,27.055,0.0,267.44,,280.0,280.0,4.355,3.053,21.562,23.915
8415.0,2.872,0.798,-34.273,1.714,9.487,5.222,35.982,4.939,-5.348,-2.734,0.0,37.5,38.1,9.624,1.795,4.788,5.204,4.779,4.57,-3.146,27.055,0.0,267.44,,280.0,280.0,4.665,3.05,21.555,23.91
8415.5,2.872,0.798,-34.273,1.714,9.487,5.196,35.946,4.898,-5.356,-2.759,0.0,37.498,38.12,9.624,1.795,4.845,5.162,4.837,4.4,-3.145,27.058,0.0,267.74,,280.0,280.0,4.835,3.047,21.565,23.867
8416.0,2.872,0.798,-34.273,1.714,9.487,5.196,35.946,4.898,-5.356,-2.759,0.0,37.5,38.1,9.624,1.795,4.242,4.836,4.468,4.023,-3.145,27.058,0.0,267.74,,280.0,280.0,4.811,3.045,21.562,23.841
8416.5,2.555,0.632,-34.557,1.768,9.513,5.196,35.946,4.898,-5.356,-2.759,0.0,37.5,38.1,9.605,1.582,4.386,4.88,4.617,4.464,-3.145,27.058,0.0,267.24,,280.0,280.0,4.392,3.042,21.56,23.8
8417.0,2.555,0.632,-34.557,1.768,9.513,5.196,35.946,4.898,-5.356,-2.759,0.0,37.5,38.1,9.605,1.582,4.673,5.152,4.876,4.708,-3.145,27.058,0.0,267.24,,280.0,280.0,4.587,3.034,21.561,23.809
8417.5,2.555,0.632,-34.557,1.768,9.513,5.196,35.946,4.898,-5.356,-2.759,0.0,37.5,38.1,9.605,1.582,4.986,5.159,5.047,4.692,-3.145,27.058,0.0,267.24,,280.0,280.0,4.852,3.026,21.562,23.806
8418.0,2.555,0.632,-34.557,1.768,9.513,5.196,35.946,4.898,-5.356,-2.759,0.0,37.5,38.1,9.605,1.582,4.877,5.114,4.712,4.321,-3.145,27.058,0.0,267.24,,280.0,280.0,4.971,3.018,21.542,23.829
8418.5,2.555,0.632,-34.557,1.768,9.513,5.164,35.921,4.911,-5.325,-2.74,0.0,37.505,38.138,9.605,1.582,4.431,4.957,4.257,4.027,-3.152,27.048,0.0,267.94,,280.0,280.0,4.756,3.011,21.566,23.908
8419.0,2.555,0.632,-34.557,1.768,9.513,5.164,35.921,4.911,-5.325,-2.74,0.0,37.5,38.1,9.605,1.582,4.183,4.858,4.224,4.101,-3.152,27.048,0.0,267.94,,280.0,280.0,4.418,3.003,21.563,23.967
8419.5,3.094,0.703,-35.209,1.706,9.521,5.164,35.921,4.911,-5.325,-2.74,0.0,37.5,38.1,9.521,1.763,4.636,5.071,4.764,4.602,-3.152,27.048,0.0,267.74,,280.0,280.0,4.342,2.996,21.564,24.022
8420.0,3.094,0.703,-35.209,1.706,9.521,5.164,35.921,4.911,-5.325,-2.74,0.0,37.5,38.1,9.521,1.763,4.833,5.127,4.851,4.467,-3.152,27.048,0.0,267.74,,280.0,280.0,4.768,2.997,21.551,24.05
8420.5,3.094,0.703,-35.209,1.706,9.521,5.164,35.921,4.911,-5.325,-2.74,0.0,37.5,38.1,9.521,1.763,4.626,5.02,4.827,4.291,-3.152,27.048,0.0,267.64,,280.0,280.0,4.819,2.999,21.568,24.076
8421.0,3.094,0.703,-35.209,1.706,9.521,5.164,35.921,4.911,-5.325,-2.74,0.0,37.5,38.1,9.521,1.763,4.333,4.839,4.575,4.064,-3.152,27.048,0.0,267.64,,280.0,280.0,4.691,3.001,21.558,24.092
8421.5,3.094,0.703,-35.209,1.706,9.521,5.153,35.982,4.946,-5.317,-2.752,0.0,37.506,38.143,9.521,1.763,4.286,4.82,4.422,4.189,-3.143,27.041,0.0,267.54,,280.0,280.0,4.453,3.002,21.556,24.093
8422.0,3.094,0.703,-35.209,1.706,9.521,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.521,1.763,4.464,5.008,4.64,4.517,-3.143,27.041,0.0,267.54,,280.0,280.0,4.429,3.004,21.567,24.092
8422.5,3.094,0.703,-35.209,1.706,9.521,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.521,1.763,4.664,5.217,4.769,4.595,-3.143,27.041,0.0,267.44,,280.0,280.0,4.657,3.005,21.566,24.116
8423.0,2.593,0.705,-33.808,1.736,9.451,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.625,1.591,4.518,5.041,4.772,4.293,-3.143,27.041,0.0,267.44,,280.0,280.0,4.811,3.007,21.558,24.145
8423.5,2.593,0.705,-33.808,1.736,9.451,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.625,1.591,4.193,4.844,4.602,4.004,-3.143,27.041,0.0,267.34,,280.0,280.0,4.656,3.0,21.565,24.099
8424.0,2.593,0.705,-33.808,1.736,9.451,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.625,1.591,4.401,4.899,4.586,4.225,-3.143,27.041,0.0,267.34,,280.0,280.0,4.411,2.993,21.548,24.118
8424.5,2.593,0.705,-33.808,1.736,9.451,5.153,35.982,4.946,-5.317,-2.752,0.0,37.5,38.1,9.625,1.591,4.644,5.164,4.76,4.787,-3.143,27.041,0.0,267.24,,280.0,280.0,4.527,2.987,21.572,24.223
8425.0,2.593,0.705,-33.808,1.736,9.451,5.164,35.945,4.955,-5.32,-2.745,0.0,37.501,38.148,9.625,1.591,4.875,5.41,5.014,4.837,-3.147,27.034,0.0,267.24,,280.0,280.0,4.839,2.98,21.571,24.331
8425.5,2.593,0.705,-33.808,1.736,9.451,5.164,35.945,4.955,-5.32,-2.745,0.0,37.5,38.1,9.625,1.591,4.662,5.26,4.967,4.602,-3.147,27.034,0.0,267.14,,280.0,280.0,5.034,2.974,21.556,24.424
8426.0,2.363,0.664,-33.545,1.725,9.449,5.164,35.945,4.955,-5.32,-2.745,0.0,37.5,38.1,9.613,1.694,4.436,5.061,4.71,4.222,-3.147,27.034,0.0,267.14,,280.0,280.0,4.873,2.968,21.568,24.435
8426.5,2.363,0.664,-33.545,1.725,9.449,5.164,35.945,4.955,-5.32,-2.745,0.0,37.5,38.1,9.613,1.694,4.353,5.073,4.531,4.611,-3.147,27.034,0.0,267.24,,280.0,280.0,4.607,2.958,21.554,24.462
8427.0,2.363,0.664,-33.545,1.725,9.449,5.164,35.945,4.955,-5.32,-2.745,0.0,37.5,38.1,9.613,1.694,4.865,5.345,4.856,4.77,-3.147,27.034,0.0,267.24,,280.0,280.0,4.642,2.948,21.538,24.457
8427.5,2.363,0.664,-33.545,1.725,9.449,5.164,35.945,4.955,-5.32,-2.745,0.0,37.5,38.1,9.613,1.694,5.005,5.275,4.991,4.623,-3.147,27.034,0.0,266.94,,280.0,280.0,4.959,2.938,21.552,24.454
8428.0,2.363,0.664,-33.545,1.725,9.449,5.181,35.933,4.914,-5.289,-2.759,0.0,37.511,38.154,9.613,1.694,4.803,5.193,4.947,4.43,-3.15,27.034,0.0,266.94,,280.0,280.0,4.974,2.929,21.534,24.462
8428.5,2.363,0.664,-33.545,1.725,9.449,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.613,1.694,4.431,5.035,4.736,4.293,-3.15,27.034,0.0,267.44,,280.0,280.0,4.843,2.92,21.543,24.416
8429.0,2.363,0.664,-33.545,1.725,9.449,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.613,1.694,4.547,5.1,4.932,4.821,-3.15,27.034,0.0,267.44,,280.0,280.0,4.624,2.91,21.547,24.505
8429.5,4.189,0.982,-35.209,1.658,9.512,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.531,1.763,5.129,5.544,5.212,5.052,-3.15,27.034,0.0,267.24,,280.0,280.0,4.85,2.901,21.548,24.605
8430.0,4.189,0.982,-35.209,1.658,9.512,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.531,1.763,5.127,5.382,5.283,4.74,-3.15,27.034,0.0,267.24,,280.0,280.0,5.234,2.923,21.54,24.575
8430.5,4.189,0.982,-35.209,1.658,9.512,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.531,1.763,4.709,5.235,5.077,4.488,-3.15,27.034,0.0,267.54,,280.0,280.0,5.133,2.943,21.542,24.539
8431.0,4.189,0.982,-35.209,1.658,9.512,5.181,35.933,4.914,-5.289,-2.759,0.0,37.5,38.2,9.531,1.763,4.583,5.179,5.028,4.514,-3.15,27.034,0.0,267.54,,280.0,280.0,4.877,2.964,21.537,24.57
8431.5,4.189,0.982,-35.209,1.658,9.512,5.058,35.962,4.941,-5.23,-2.741,0.0,37.514,38.138,9.531,1.763,5.162,5.433,5.268,5.11,-3.142,27.039,0.0,266.74,,280.0,280.0,4.826,2.984,21.553,24.658
8432.0,4.189,0.982,-35.209,1.658,9.512,5.058,35.962,4.941,-5.23,-2.741,0.0,37.5,38.1,9.531,1.763,5.479,5.775,5.575,5.378,-3.142,27.039,0.0,266.74,,280.0,280.0,5.243,3.004,21.55,24.657
8432.5,2.969,0.687,-35.209,1.684,9.55,5.058,35.962,4.941,-5.23,-2.741,0.0,37.5,38.1,9.491,1.593,5.491,5.661,5.645,5.224,-3.142,27.039,0.0,266.94,,280.0,280.0,5.552,3.023,21.541,24.706
8433.0,2.969,0.687,-35.209,1.684,9.55,5.058,35.962,4.941,-5.23,-2.741,0.0,37.5,38.1,9.491,1.593,4.946,5.381,4.976,4.62,-3.142,27.039,0.0,266.94,,280.0,280.0,5.505,3.022,21.544,24.708
8433.5,2.969,0.687,-35.209,1.684,9.55,5.058,35.962,4.941,-5.23,-2.741,0.0,37.5,38.1,9.491,1.593,4.712,5.282,4.813,4.656,-3.142,27.039,0.0,267.34,,280.0,280.0,4.981,3.021,21.538,24.732
8434.0,2.969,0.687,-35.209,1.684,9.55,5.058,35.962,4.941,-5.23,-2.741,0.0,37.5,38.1,9.491,1.593,5.277,5.81,5.341,5.415,-3.142,27.039,0.0,267.34,,280.0,280.0,4.866,3.02,21.543,24.731
8434.5,2.969,0.687,-35.209,1.684,9.55,5.151,35.932,4.925,-5.222,-2.745,0.0,37.518,38.153,9.491,1.593,5.605,5.929,5.585,5.315,-3.143,27.046,0.0,267.14,,280.0,280.0,5.461,3.02,21.535,24.699
8435.0,2.969,0.687,-35.209,1.684,9.55,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.491,1.593,5.265,5.714,5.349,4.909,-3.143,27.046,0.0,267.14,,280.0,280.0,5.609,3.019,21.533,24.644
8435.5,2.969,0.687,-35.209,1.684,9.55,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.491,1.593,4.655,5.423,4.797,4.476,-3.143,27.046,0.0,266.94,,280.0,280.0,5.309,3.018,21.534,24.64
8436.0,2.74,0.661,-35.028,1.747,9.493,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.557,1.538,4.617,5.324,4.694,4.242,-3.143,27.046,0.0,266.94,,280.0,280.0,4.838,3.017,21.531,24.626
8436.5,2.74,0.661,-35.028,1.747,9.493,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.557,1.538,4.612,5.399,4.739,4.709,-3.143,27.046,0.0,266.54,,280.0,280.0,4.719,3.013,21.527,24.591
8437.0,2.74,0.661,-35.028,1.747,9.493,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.557,1.538,5.719,5.804,5.711,5.591,-3.143,27.046,0.0,266.54,,280.0,280.0,4.865,3.008,21.531,24.591
8437.5,2.74,0.661,-35.028,1.747,9.493,5.151,35.932,4.925,-5.222,-2.745,0.0,37.5,38.2,9.557,1.538,5.264,5.644,5.278,4.805,-3.143,27.046,0.0,266.84,,280.0,280.0,5.706,3.004,21.522,24.669
8438.0,2.74,0.661,-35.028,1.747,9.493,5.137,35.9,4.891,-5.24,-2.763,0.0,37.51,38.19,9.557,1.538,4.775,5.436,5.098,4.437,-3.16,27.034,0.0,266.84,,280.0,280.0,5.248,2.999,21.542,24.667
8438.5,2.74,0.661,-35.028,1.747,9.493,5.137,35.9,4.891,-5.24,-2.763,0.0,37.5,38.2,9.557,1.538,4.396,5.328,4.285,4.332,-3.16,27.034,0.0,267.04,,280.0,280.0,4.936,2.995,21.516,24.622
8439.0,3.363,0.833,-34.451,1.766,9.562,5.137,35.9,4.891,-5.24,-2.763,0.0,37.5,38.2,9.6,1.657,4.635,5.671,4.689,4.993,-3.16,27.034,0.0,267.04,,280.0,280.0,4.585,2.991,21.532,24.682
