t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8439.5,3.363,0.833,-34.451,1.766,9.562,5.137,35.9,4.891,-5.24,-2.763,0.0,37.5,38.2,9.6,1.657,5.395,5.845,5.272,5.601,-3.16,27.034,0.0,266.84,,280.0,280.0,4.997,2.997,21.51,24.709
8440.0,3.363,0.833,-34.451,1.766,9.562,5.137,35.9,4.891,-5.24,-2.763,0.0,37.5,38.2,9.6,1.657,5.414,5.732,5.495,5.178,-3.16,27.034,0.0,266.84,,280.0,280.0,5.528,3.003,21.518,24.698
8440.5,3.363,0.833,-34.451,1.766,9.562,5.137,35.9,4.891,-5.24,-2.763,0.0,37.5,38.2,9.6,1.657,4.474,5.372,3.937,4.103,-3.16,27.034,0.0,266.84,,280.0,280.0,5.455,3.009,21.508,24.718
8441.0,3.363,0.833,-34.451,1.766,9.562,5.153,36.011,4.943,-5.195,-2.73,0.0,37.524,38.173,9.6,1.657,4.522,5.4,4.257,4.667,-3.139,27.042,0.0,266.84,,280.0,280.0,4.471,3.015,21.517,24.764
8441.5,3.363,0.833,-34.451,1.766,9.562,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.6,1.657,4.639,5.646,4.704,4.925,-3.139,27.042,0.0,266.84,,280.0,280.0,4.712,3.02,21.511,24.775
8442.0,3.363,0.833,-34.451,1.766,9.562,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.6,1.657,5.212,5.692,5.076,5.069,-3.139,27.042,0.0,266.84,,280.0,280.0,4.978,3.026,21.516,24.756
8442.5,3.712,0.893,-35.209,1.612,9.521,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.532,1.845,5.053,5.577,5.163,4.748,-3.139,27.042,0.0,267.04,,280.0,280.0,5.262,3.032,21.515,24.697
8443.0,3.712,0.893,-35.209,1.612,9.521,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.532,1.845,4.546,5.338,4.887,4.326,-3.139,27.042,0.0,267.04,,280.0,280.0,5.135,3.043,21.528,24.548
8443.5,3.712,0.893,-35.209,1.612,9.521,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.532,1.845,4.256,5.185,4.323,4.203,-3.139,27.042,0.0,267.14,,280.0,280.0,4.775,3.054,21.512,24.499
8444.0,3.712,0.893,-35.209,1.612,9.521,5.153,36.011,4.943,-5.195,-2.73,0.0,37.5,38.2,9.532,1.845,5.27,5.642,5.273,5.32,-3.139,27.042,0.0,267.14,,280.0,280.0,4.492,3.065,21.501,24.429
8444.5,3.712,0.893,-35.209,1.612,9.521,5.151,36.013,4.925,-5.229,-2.745,0.0,37.525,38.159,9.532,1.845,5.156,5.676,5.217,5.061,-3.16,27.031,0.0,266.84,,280.0,280.0,5.376,3.075,21.517,24.4
8445.0,3.712,0.893,-35.209,1.612,9.521,5.151,36.013,4.925,-5.229,-2.745,0.0,37.5,38.2,9.532,1.845,4.761,5.453,4.861,4.676,-3.16,27.031,0.0,266.84,,280.0,280.0,5.277,3.086,21.524,24.359
8445.5,2.944,0.704,-35.175,1.758,9.557,5.151,36.013,4.925,-5.229,-2.745,0.0,37.5,38.2,9.575,1.704,4.588,5.322,4.799,4.358,-3.16,27.031,0.0,266.34,,280.0,280.0,4.938,3.096,21.521,24.338
8446.0,2.944,0.704,-35.175,1.758,9.557,5.151,36.013,4.925,-5.229,-2.745,0.0,37.5,38.2,9.575,1.704,4.371,5.18,4.758,4.394,-3.16,27.031,0.0,266.34,,280.0,280.0,4.766,3.093,21.531,24.36
8446.5,2.944,0.704,-35.175,1.758,9.557,5.151,36.013,4.925,-5.229,-2.745,0.0,37.5,38.2,9.575,1.704,4.734,5.265,5.002,4.733,-3.16,27.031,0.0,266.44,,280.0,280.0,4.675,3.091,21.519,24.348
8447.0,2.944,0.704,-35.175,1.758,9.557,5.151,36.013,4.925,-5.229,-2.745,0.0,37.5,38.2,9.575,1.704,5.087,5.452,5.313,5.141,-3.16,27.031,0.0,266.44,,280.0,280.0,4.934,3.089,21.512,24.311
8447.5,2.944,0.704,-35.175,1.758,9.557,5.19,35.935,4.92,-5.228,-2.755,0.0,37.528,38.174,9.575,1.704,4.916,5.393,4.962,4.567,-3.162,27.033,0.0,266.84,,280.0,280.0,5.248,3.086,21.519,24.234
8448.0,2.944,0.704,-35.175,1.758,9.557,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.575,1.704,4.518,5.257,4.569,4.325,-3.162,27.033,0.0,266.84,,280.0,280.0,4.96,3.084,21.512,24.216
8448.5,3.166,0.822,-34.326,1.767,9.514,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.56,1.656,4.83,5.291,4.825,4.684,-3.162,27.033,0.0,266.94,,280.0,280.0,4.667,3.082,21.506,24.201
8449.0,3.166,0.822,-34.326,1.767,9.514,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.56,1.656,4.914,5.402,4.972,4.926,-3.162,27.033,0.0,266.94,,280.0,280.0,4.907,3.083,21.513,24.225
8449.5,3.166,0.822,-34.326,1.767,9.514,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.56,1.656,4.933,5.514,5.161,5.009,-3.162,27.033,0.0,266.74,,280.0,280.0,5.053,3.084,21.516,24.245
8450.0,3.166,0.822,-34.326,1.767,9.514,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.56,1.656,4.813,5.396,4.942,4.701,-3.162,27.033,0.0,266.74,,280.0,280.0,5.154,3.086,21.515,24.313
8450.5,3.166,0.822,-34.326,1.767,9.514,5.19,35.935,4.92,-5.228,-2.755,0.0,37.5,38.2,9.56,1.656,4.614,5.27,4.85,4.415,-3.162,27.033,0.0,266.84,,280.0,280.0,4.963,3.087,21.526,24.299
8451.0,3.166,0.822,-34.326,1.767,9.514,5.206,35.994,4.915,-5.186,-2.753,0.0,37.538,38.203,9.56,1.656,4.592,5.258,4.735,4.767,-3.154,27.031,0.0,266.84,,280.0,280.0,4.787,3.088,21.506,24.276
8451.5,3.166,0.822,-34.326,1.767,9.514,5.206,35.994,4.915,-5.186,-2.753,0.0,37.5,38.2,9.56,1.656,4.916,5.474,5.065,5.016,-3.154,27.031,0.0,266.94,,280.0,280.0,4.838,3.09,21.518,24.294
8452.0,3.532,0.965,-34.061,1.702,9.459,5.206,35.994,4.915,-5.186,-2.753,0.0,37.5,38.2,9.605,1.66,5.113,5.528,5.174,4.972,-3.154,27.031,0.0,266.94,,280.0,280.0,5.118,3.091,21.542,24.328
8452.5,3.532,0.965,-34.061,1.702,9.459,5.206,35.994,4.915,-5.186,-2.753,0.0,37.5,38.2,9.605,1.66,4.856,5.376,5.078,4.659,-3.154,27.031,0.0,267.14,,280.0,280.0,5.197,3.098,21.532,24.327
8453.0,3.532,0.965,-34.061,1.702,9.459,5.206,35.994,4.915,-5.186,-2.753,0.0,37.5,38.2,9.605,1.66,4.528,5.24,4.3,4.145,-3.154,27.031,0.0,267.14,,280.0,280.0,4.992,3.105,21.518,24.334
8453.5,3.532,0.965,-34.061,1.702,9.459,5.206,35.994,4.915,-5.186,-2.753,0.0,37.5,38.2,9.605,1.66,4.266,5.16,4.341,4.101,-3.154,27.031,0.0,267.14,,280.0,280.0,4.553,3.112,21.545,24.37
8454.0,3.532,0.965,-34.061,1.702,9.459,5.217,36.036,4.926,-5.188,-2.766,0.0,37.533,38.149,9.605,1.66,4.697,5.212,4.649,4.64,-3.164,27.028,0.0,267.14,,280.0,280.0,4.467,3.119,21.552,24.331
8454.5,3.532,0.965,-34.061,1.702,9.459,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.605,1.66,4.912,5.445,5.051,4.8,-3.164,27.028,0.0,266.94,,280.0,280.0,4.8,3.126,21.54,24.253
8455.0,2.803,0.764,-34.344,1.738,9.462,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.638,1.822,4.66,5.252,4.733,4.421,-3.164,27.028,0.0,266.94,,280.0,280.0,5.052,3.132,21.535,24.19
8455.5,2.803,0.764,-34.344,1.738,9.462,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.638,1.822,4.326,5.101,4.403,4.026,-3.164,27.028,0.0,266.84,,280.0,280.0,4.766,3.127,21.527,24.129
8456.0,2.803,0.764,-34.344,1.738,9.462,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.638,1.822,4.162,5.1,4.431,4.205,-3.164,27.028,0.0,266.84,,280.0,280.0,4.464,3.122,21.535,24.042
8456.5,2.803,0.764,-34.344,1.738,9.462,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.638,1.822,4.704,5.26,4.636,4.643,-3.164,27.028,0.0,266.54,,280.0,280.0,4.475,3.116,21.531,24.095
8457.0,2.803,0.764,-34.344,1.738,9.462,5.217,36.036,4.926,-5.188,-2.766,0.0,37.5,38.1,9.638,1.822,4.848,5.37,4.79,4.857,-3.164,27.028,0.0,266.54,,280.0,280.0,4.811,3.111,21.548,24.118
8457.5,2.803,0.764,-34.344,1.738,9.462,5.194,35.97,4.917,-5.208,-2.76,0.0,37.533,38.223,9.638,1.822,4.803,5.33,4.779,4.59,-3.161,27.023,0.0,267.24,,280.0,280.0,4.966,3.106,21.536,24.115
8458.0,2.803,0.764,-34.344,1.738,9.462,5.194,35.97,4.917,-5.208,-2.76,0.0,37.5,38.2,9.638,1.822,4.375,5.089,4.278,4.115,-3.161,27.023,0.0,267.24,,280.0,280.0,4.875,3.101,21.532,24.153
8458.5,2.672,0.677,-34.6,1.817,9.524,5.194,35.97,4.917,-5.208,-2.76,0.0,37.5,38.2,9.588,1.621,4.232,5.114,4.438,4.263,-3.161,27.023,0.0,267.24,,280.0,280.0,4.464,3.096,21.527,24.155
8459.0,2.672,0.677,-34.6,1.817,9.524,5.194,35.97,4.917,-5.208,-2.76,0.0,37.5,38.2,9.588,1.621,4.521,5.253,4.638,4.526,-3.161,27.023,0.0,267.24,,280.0,280.0,4.512,3.089,21.514,24.167
8459.5,2.672,0.677,-34.6,1.817,9.524,5.194,35.97,4.917,-5.208,-2.76,0.0,37.5,38.2,9.588,1.621,4.847,5.354,4.695,4.587,-3.161,27.023,0.0,267.04,,280.0,280.0,4.734,3.083,21.511,24.175
8460.0,2.672,0.677,-34.6,1.817,9.524,5.194,35.97,4.917,-5.208,-2.76,0.0,37.5,38.2,9.588,1.621,4.859,5.311,4.705,4.546,-3.161,27.023,0.0,267.04,,280.0,280.0,4.871,3.076,21.515,24.21
8460.5,2.672,0.677,-34.6,1.817,9.524,5.188,35.972,4.877,-5.197,-2.758,0.0,37.539,38.16,9.588,1.621,4.635,5.177,4.658,4.257,-3.158,27.035,0.0,266.84,,280.0,280.0,4.855,3.069,21.529,24.192
8461.0,2.672,0.677,-34.6,1.817,9.524,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.588,1.621,4.369,5.027,4.403,4.197,-3.158,27.035,0.0,266.84,,280.0,280.0,4.682,3.063,21.503,24.171
8461.5,2.524,0.698,-33.968,1.82,9.456,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.594,1.648,4.526,5.125,4.729,4.567,-3.158,27.035,0.0,266.74,,280.0,280.0,4.499,3.056,21.53,24.184
8462.0,2.524,0.698,-33.968,1.82,9.456,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.594,1.648,4.636,5.336,4.851,4.72,-3.158,27.035,0.0,266.74,,280.0,280.0,4.737,3.048,21.525,24.242
8462.5,2.524,0.698,-33.968,1.82,9.456,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.594,1.648,4.951,5.319,4.971,4.713,-3.158,27.035,0.0,267.04,,280.0,280.0,4.886,3.039,21.521,24.346
8463.0,2.524,0.698,-33.968,1.82,9.456,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.594,1.648,4.698,5.231,4.874,4.499,-3.158,27.035,0.0,267.04,,280.0,280.0,4.989,3.031,21.506,24.418
8463.5,2.524,0.698,-33.968,1.82,9.456,5.188,35.972,4.877,-5.197,-2.758,0.0,37.5,38.2,9.594,1.648,4.386,5.098,4.524,4.18,-3.158,27.035,0.0,266.84,,280.0,280.0,4.826,3.022,21.52,24.476
8464.0,2.524,0.698,-33.968,1.82,9.456,5.176,35.976,4.915,-5.176,-2.739,0.0,37.537,38.157,9.594,1.648,4.514,5.087,4.675,4.403,-3.169,27.025,0.0,266.84,,280.0,280.0,4.547,3.014,21.509,24.57
8464.5,2.524,0.698,-33.968,1.82,9.456,5.176,35.976,4.915,-5.176,-2.739,0.0,37.5,38.2,9.594,1.648,4.822,5.18,4.924,4.808,-3.169,27.025,0.0,266.74,,280.0,280.0,4.67,3.006,21.491,24.574
8465.0,2.603,0.662,-34.886,1.731,9.448,5.176,35.976,4.915,-5.176,-2.739,0.0,37.5,38.2,9.53,1.775,4.77,5.231,4.839,4.499,-3.169,27.025,0.0,266.74,,280.0,280.0,4.933,2.998,21.516,24.546
8465.5,2.603,0.662,-34.886,1.731,9.448,5.176,35.976,4.915,-5.176,-2.739,0.0,37.5,38.2,9.53,1.775,4.463,5.148,4.676,4.247,-3.169,27.025,0.0,266.64,,280.0,280.0,4.835,2.992,21.515,24.564
8466.0,2.603,0.662,-34.886,1.731,9.448,5.176,35.976,4.915,-5.176,-2.739,0.0,37.5,38.2,9.53,1.775,4.423,5.119,4.388,4.28,-3.169,27.025,0.0,266.64,,280.0,280.0,4.633,2.985,21.511,24.564
8466.5,2.603,0.662,-34.886,1.731,9.448,5.176,35.976,4.915,-5.176,-2.739,0.0,37.5,38.2,9.53,1.775,4.724,5.202,4.64,4.577,-3.169,27.025,0.0,266.24,,280.0,280.0,4.553,2.979,21.512,24.581
8467.0,2.603,0.662,-34.886,1.731,9.448,5.205,36.017,4.934,-5.16,-2.749,0.0,37.548,38.149,9.53,1.775,4.817,5.3,4.803,4.765,-3.161,27.034,0.0,266.24,,280.0,280.0,4.786,2.973,21.536,24.598
8467.5,2.603,0.662,-34.886,1.731,9.448,5.205,36.017,4.934,-5.16,-2.749,0.0,37.5,38.1,9.53,1.775,4.738,5.296,4.766,4.63,-3.161,27.034,0.0,266.64,,280.0,280.0,4.921,2.967,21.517,24.627
8468.0,2.949,0.71,-35.209,1.714,9.478,5.205,36.017,4.934,-5.16,-2.749,0.0,37.5,38.1,9.467,1.829,4.522,5.233,4.75,4.437,-3.161,27.034,0.0,266.64,,280.0,280.0,4.857,2.961,21.529,24.608
8468.5,2.949,0.71,-35.209,1.714,9.478,5.205,36.017,4.934,-5.16,-2.749,0.0,37.5,38.1,9.467,1.829,4.446,5.175,4.563,4.49,-3.161,27.034,0.0,266.64,,280.0,280.0,4.735,2.961,21.518,24.559
8469.0,2.949,0.71,-35.209,1.714,9.478,5.205,36.017,4.934,-5.16,-2.749,0.0,37.5,38.1,9.467,1.829,4.795,5.299,4.627,4.695,-3.161,27.034,0.0,266.64,,280.0,280.0,4.669,2.961,21.513,24.494
8469.5,2.949,0.71,-35.209,1.714,9.478,5.205,36.017,4.934,-5.16,-2.749,0.0,37.5,38.1,9.467,1.829,4.748,5.368,4.683,4.708,-3.161,27.034,0.0,266.54,,280.0,280.0,4.854,2.96,21.524,24.547
8470.0,2.949,0.71,-35.209,1.714,9.478,5.184,35.982,4.91,-5.167,-2.756,0.0,37.539,38.155,9.467,1.829,4.639,5.297,4.701,4.553,-3.166,27.033,0.0,266.54,,280.0,280.0,4.877,2.96,21.526,24.642
8470.5,2.949,0.71,-35.209,1.714,9.478,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.467,1.829,4.513,5.197,4.629,4.345,-3.166,27.033,0.0,266.44,,280.0,280.0,4.797,2.96,21.536,24.594
8471.0,2.949,0.71,-35.209,1.714,9.478,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.467,1.829,4.422,5.125,4.601,4.314,-3.166,27.033,0.0,266.44,,280.0,280.0,4.671,2.96,21.526,24.494
8471.5,2.998,0.702,-35.209,1.745,9.615,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.373,1.765,4.463,5.285,4.663,4.521,-3.166,27.033,0.0,266.34,,280.0,280.0,4.616,2.96,21.521,24.463
8472.0,2.998,0.702,-35.209,1.745,9.615,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.373,1.765,5.04,5.46,4.914,4.8,-3.166,27.033,0.0,266.34,,280.0,280.0,4.733,2.96,21.515,24.468
8472.5,2.998,0.702,-35.209,1.745,9.615,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.373,1.765,4.929,5.37,4.9,4.54,-3.166,27.033,0.0,266.24,,280.0,280.0,5.054,2.961,21.511,24.488
8473.0,2.998,0.702,-35.209,1.745,9.615,5.184,35.982,4.91,-5.167,-2.756,0.0,37.5,38.2,9.373,1.765,4.658,5.247,4.685,4.319,-3.166,27.033,0.0,266.24,,280.0,280.0,4.935,2.962,21.531,24.477
8473.5,2.998,0.702,-35.209,1.745,9.615,5.175,35.99,4.93,-5.147,-2.756,0.0,37.539,38.21,9.373,1.765,4.449,5.19,4.581,4.521,-3.169,27.025,0.0,266.84,,280.0,280.0,4.727,2.962,21.516,24.487
8474.0,2.998,0.702,-35.209,1.745,9.615,5.175,35.99,4.93,-5.147,-2.756,0.0,37.5,38.2,9.373,1.765,4.799,5.358,4.926,4.889,-3.169,27.025,0.0,266.84,,280.0,280.0,4.685,2.963,21.529,24.466
8474.5,3.236,0.763,-35.209,1.732,9.582,5.175,35.99,4.93,-5.147,-2.756,0.0,37.5,38.2,9.353,1.642,5.262,5.577,5.085,5.013,-3.169,27.025,0.0,266.74,,280.0,280.0,4.993,2.963,21.526,24.427
8475.0,3.236,0.763,-35.209,1.732,9.582,5.175,35.99,4.93,-5.147,-2.756,0.0,37.5,38.2,9.353,1.642,5.247,5.546,5.078,4.846,-3.169,27.025,0.0,266.74,,280.0,280.0,5.234,2.968,21.524,24.392
8475.5,3.236,0.763,-35.209,1.732,9.582,5.175,35.99,4.93,-5.147,-2.756,0.0,37.5,38.2,9.353,1.642,4.492,5.277,4.556,4.295,-3.169,27.025,0.0,266.44,,280.0,280.0,5.179,2.972,21.542,24.321
8476.0,3.236,0.763,-35.209,1.732,9.582,5.175,35.99,4.93,-5.147,-2.756,0.0,37.5,38.2,9.353,1.642,4.614,5.221,4.824,4.626,-3.169,27.025,0.0,266.44,,280.0,280.0,4.655,2.976,21.522,24.297
8476.5,3.236,0.763,-35.209,1.732,9.582,5.203,36.014,4.917,-5.113,-2.76,0.0,37.537,38.154,9.353,1.642,5.025,5.435,5.059,4.986,-3.165,27.032,0.0,266.54,,280.0,280.0,4.821,2.981,21.527,24.29
8477.0,3.236,0.763,-35.209,1.732,9.582,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.353,1.642,5.091,5.621,5.122,5.067,-3.165,27.032,0.0,266.54,,280.0,280.0,5.126,2.985,21.541,24.276
8477.5,3.236,0.763,-35.209,1.732,9.582,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.353,1.642,4.954,5.556,5.098,4.826,-3.165,27.032,0.0,267.04,,280.0,280.0,5.225,2.989,21.531,24.239
8478.0,2.706,0.687,-34.849,1.7,9.341,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.619,1.755,4.695,5.424,5.023,4.587,-3.165,27.032,0.0,267.04,,280.0,280.0,5.109,2.993,21.532,24.202
8478.5,2.706,0.687,-34.849,1.7,9.341,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.619,1.755,4.583,5.384,4.851,4.6,-3.165,27.032,0.0,266.84,,280.0,280.0,4.932,2.988,21.554,24.164
8479.0,2.706,0.687,-34.849,1.7,9.341,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.619,1.755,5.226,5.699,5.219,5.207,-3.165,27.032,0.0,266.84,,280.0,280.0,4.855,2.984,21.524,24.135
8479.5,2.706,0.687,-34.849,1.7,9.341,5.203,36.014,4.917,-5.113,-2.76,0.0,37.5,38.2,9.619,1.755,5.231,5.706,5.414,5.247,-3.165,27.032,0.0,266.64,,280.0,280.0,5.338,2.979,21.557,24.129
8480.0,2.706,0.687,-34.849,1.7,9.341,5.175,35.938,4.931,-5.12,-2.76,0.0,37.536,38.281,9.619,1.755,5.075,5.587,5.148,4.881,-3.162,27.023,0.0,266.64,,280.0,280.0,5.4,2.975,21.545,24.088
8480.5,2.706,0.687,-34.849,1.7,9.341,5.175,35.938,4.931,-5.12,-2.76,0.0,37.5,38.3,9.619,1.755,4.829,5.501,4.666,4.525,-3.162,27.023,0.0,266.44,,280.0,280.0,5.173,2.97,21.55,24.058
8481.0,3.177,0.759,-35.209,1.685,9.54,5.175,35.938,4.931,-5.12,-2.76,0.0,37.5,38.3,9.576,1.834,4.73,5.524,4.813,4.837,-3.162,27.023,0.0,266.44,,280.0,280.0,4.88,2.966,21.546,23.999
8481.5,3.177,0.759,-35.209,1.685,9.54,5.175,35.938,4.931,-5.12,-2.76,0.0,37.5,38.3,9.576,1.834,5.328,5.74,5.233,5.223,-3.162,27.023,0.0,266.34,,280.0,280.0,4.976,2.969,21.54,23.921
8482.0,3.177,0.759,-35.209,1.685,9.54,5.175,35.938,4.931,-5.12,-2.76,0.0,37.5,38.3,9.576,1.834,5.489,5.788,5.38,5.349,-3.162,27.023,0.0,266.34,,280.0,280.0,5.381,2.973,21.559,23.977
8482.5,3.177,0.759,-35.209,1.685,9.54,5.175,35.938,4.931,-5.12,-2.76,0.0,37.5,38.3,9.576,1.834,5.062,5.633,5.031,4.682,-3.162,27.023,0.0,266.34,,280.0,280.0,5.502,2.976,21.561,24.08
8483.0,3.177,0.759,-35.209,1.685,9.54,5.198,35.957,4.93,-5.083,-2.763,0.0,37.542,38.167,9.576,1.834,4.823,5.523,4.977,4.882,-3.16,27.023,0.0,266.34,,280.0,280.0,5.102,2.979,21.547,24.163
8483.5,3.177,0.759,-35.209,1.685,9.54,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.576,1.834,5.082,5.8,5.195,5.232,-3.16,27.023,0.0,266.24,,280.0,280.0,5.051,2.983,21.546,24.202
8484.0,3.177,0.759,-35.209,1.685,9.54,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.576,1.834,5.575,5.964,5.358,5.349,-3.16,27.023,0.0,266.24,,280.0,280.0,5.327,2.986,21.545,24.174
8484.5,3.459,0.812,-35.209,1.71,9.546,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.521,1.694,5.59,5.921,5.348,5.269,-3.16,27.023,0.0,266.44,,280.0,280.0,5.561,2.989,21.555,24.246
8485.0,3.459,0.812,-35.209,1.71,9.546,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.521,1.694,5.325,5.817,5.285,5.042,-3.16,27.023,0.0,266.44,,280.0,280.0,5.532,2.997,21.561,24.324
8485.5,3.459,0.812,-35.209,1.71,9.546,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.521,1.694,5.151,5.735,4.955,4.813,-3.16,27.023,0.0,266.24,,280.0,280.0,5.368,3.004,21.572,24.332
8486.0,3.459,0.812,-35.209,1.71,9.546,5.198,35.957,4.93,-5.083,-2.763,0.0,37.5,38.2,9.521,1.694,5.445,6.023,5.363,5.464,-3.16,27.023,0.0,266.24,,280.0,280.0,5.163,3.012,21.569,24.364
8486.5,3.459,0.812,-35.209,1.71,9.546,5.162,36.006,4.922,-5.06,-2.767,0.0,37.543,38.162,9.521,1.694,5.674,6.067,5.416,5.476,-3.163,27.021,0.0,266.24,,280.0,280.0,5.574,3.019,21.555,24.321
8487.0,3.459,0.812,-35.209,1.71,9.546,5.162,36.006,4.922,-5.06,-2.767,0.0,37.5,38.2,9.521,1.694,5.562,5.988,5.374,5.173,-3.163,27.021,0.0,266.24,,280.0,280.0,5.658,3.026,21.551,24.307
8487.5,2.563,0.69,-33.383,1.73,9.465,5.162,36.006,4.922,-5.06,-2.767,0.0,37.5,38.2,9.695,1.691,5.159,5.834,5.194,4.991,-3.163,27.021,0.0,266.64,,280.0,280.0,5.524,3.033,21.554,24.35
8488.0,2.563,0.69,-33.383,1.73,9.465,5.162,36.006,4.922,-5.06,-2.767,0.0,37.5,38.2,9.695,1.691,5.086,5.752,5.093,4.935,-3.163,27.021,0.0,266.64,,280.0,280.0,5.295,3.026,21.568,24.37
8488.5,2.563,0.69,-33.383,1.73,9.465,5.162,36.006,4.922,-5.06,-2.767,0.0,37.5,38.2,9.695,1.691,5.082,5.856,5.227,5.159,-3.163,27.021,0.0,266.54,,280.0,280.0,5.216,3.018,21.537,24.293
8489.0,2.563,0.69,-33.383,1.73,9.465,5.162,36.006,4.922,-5.06,-2.767,0.0,37.5,38.2,9.695,1.691,5.31,6.046,5.453,5.385,-3.163,27.021,0.0,266.54,,280.0,280.0,5.331,3.011,21.55,24.359
8489.5,2.563,0.69,-33.383,1.73,9.465,5.173,35.97,4.939,-5.046,-2.757,0.0,37.545,38.163,9.695,1.691,5.71,6.108,5.565,5.46,-3.155,27.027,0.0,266.44,,280.0,280.0,5.549,3.003,21.57,24.389
8490.0,2.563,0.69,-33.383,1.73,9.465,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.695,1.691,5.405,5.931,5.212,4.98,-3.155,27.027,0.0,266.44,,280.0,280.0,5.711,2.996,21.542,24.391
8490.5,2.66,0.623,-35.209,1.719,9.562,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.517,1.628,5.093,5.826,5.104,5.163,-3.155,27.027,0.0,266.34,,280.0,280.0,5.382,2.989,21.556,24.369
8491.0,2.66,0.623,-35.209,1.719,9.562,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.517,1.628,5.451,5.969,5.447,5.531,-3.155,27.027,0.0,266.34,,280.0,280.0,5.296,2.978,21.549,24.319
8491.5,2.66,0.623,-35.209,1.719,9.562,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.517,1.628,5.634,6.182,5.606,5.469,-3.155,27.027,0.0,266.24,,280.0,280.0,5.599,2.978,21.563,24.347
8492.0,2.66,0.623,-35.209,1.719,9.562,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.517,1.628,5.505,6.141,5.546,5.367,-3.155,27.027,0.0,266.24,,280.0,280.0,5.723,2.973,21.555,24.31
8492.5,2.66,0.623,-35.209,1.719,9.562,5.173,35.97,4.939,-5.046,-2.757,0.0,37.5,38.2,9.517,1.628,5.248,6.001,5.421,5.079,-3.155,27.027,0.0,266.24,,280.0,280.0,5.64,2.968,21.542,24.301
8493.0,2.66,0.623,-35.209,1.719,9.562,5.186,36.003,4.948,-5.018,-2.742,0.0,37.568,38.207,9.517,1.628,5.254,5.849,5.183,5.156,-3.138,27.042,0.0,266.24,,280.0,280.0,5.437,2.963,21.552,24.245
8493.5,2.66,0.623,-35.209,1.719,9.562,5.186,36.003,4.948,-5.018,-2.742,0.0,37.6,38.2,9.517,1.628,5.391,6.011,5.367,5.497,-3.138,27.042,0.0,266.74,,280.0,280.0,5.36,2.958,21.544,24.226
8494.0,2.888,0.655,-35.209,1.672,9.528,5.186,36.003,4.948,-5.018,-2.742,0.0,37.6,38.2,9.514,1.614,5.414,6.174,5.504,5.494,-3.138,27.042,0.0,266.74,,280.0,280.0,5.566,2.953,21.544,24.215
8494.5,2.888,0.655,-35.209,1.672,9.528,5.186,36.003,4.948,-5.018,-2.742,0.0,37.6,38.2,9.514,1.614,5.507,6.145,5.472,5.337,-3.138,27.042,0.0,266.74,,280.0,280.0,5.647,2.952,21.543,24.178
8495.0,2.888,0.655,-35.209,1.672,9.528,5.186,36.003,4.948,-5.018,-2.742,0.0,37.6,38.2,9.514,1.614,5.302,6.083,5.386,5.176,-3.138,27.042,0.0,266.74,,280.0,280.0,5.615,2.951,21.554,24.18
8495.5,2.888,0.655,-35.209,1.672,9.528,5.186,36.003,4.948,-5.018,-2.742,0.0,37.6,38.2,9.514,1.614,5.079,5.948,5.11,4.936,-3.138,27.042,0.0,267.04,,280.0,280.0,5.486,2.95,21.546,24.119
8496.0,2.888,0.655,-35.209,1.672,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.549,38.191,9.514,1.614,5.292,5.988,5.147,5.203,-3.154,27.022,0.0,267.04,,280.0,280.0,5.268,2.949,21.555,24.067
8496.5,2.888,0.655,-35.209,1.672,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.514,1.614,5.418,6.2,5.499,5.544,-3.154,27.022,0.0,267.14,,280.0,280.0,5.408,2.948,21.537,23.993
8497.0,2.787,0.628,-35.209,1.671,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.545,1.738,5.574,6.206,5.584,5.388,-3.154,27.022,0.0,267.14,,280.0,280.0,5.665,2.947,21.53,23.931
8497.5,2.787,0.628,-35.209,1.671,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.545,1.738,5.379,6.104,5.469,5.212,-3.154,27.022,0.0,267.54,,280.0,280.0,5.688,2.944,21.529,23.963
8498.0,2.787,0.628,-35.209,1.671,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.545,1.738,5.295,6.05,5.332,5.123,-3.154,27.022,0.0,267.54,,280.0,280.0,5.541,2.942,21.538,24.058
8498.5,2.787,0.628,-35.209,1.671,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.545,1.738,5.511,6.094,5.434,5.534,-3.154,27.022,0.0,267.14,,280.0,280.0,5.45,2.939,21.535,24.144
8499.0,2.787,0.628,-35.209,1.671,9.528,5.164,36.019,4.938,-5.014,-2.759,0.0,37.5,38.2,9.545,1.738,5.68,6.321,5.719,5.835,-3.154,27.022,0.0,267.14,,280.0,280.0,5.643,2.937,21.551,24.129
8499.5,2.787,0.628,-35.209,1.671,9.528,5.188,35.961,4.937,-5.021,-2.754,0.0,37.546,38.213,9.545,1.738,5.788,6.368,5.753,5.687,-3.154,27.018,0.0,266.64,,280.0,280.0,5.889,2.934,21.542,24.102
8500.0,2.787,0.628,-35.209,1.671,9.528,5.188,35.961,4.937,-5.021,-2.754,0.0,37.5,38.2,9.545,1.738,5.582,6.239,5.437,5.319,-3.154,27.018,0.0,266.64,,280.0,280.0,5.899,2.932,21.521,24.128
8500.5,2.618,0.701,-33.775,1.71,9.439,5.188,35.961,4.937,-5.021,-2.754,0.0,37.5,38.2,9.658,1.729,5.206,5.977,5.206,5.398,-3.154,27.018,0.0,266.74,,280.0,280.0,5.644,2.929,21.534,24.157
8501.0,2.618,0.701,-33.775,1.71,9.439,5.188,35.961,4.937,-5.021,-2.754,0.0,37.5,38.2,9.658,1.729,5.611,6.268,5.59,5.608,-3.154,27.018,0.0,266.74,,280.0,280.0,5.447,2.924,21.53,24.115
8501.5,2.618,0.701,-33.775,1.71,9.439,5.188,35.961,4.937,-5.021,-2.754,0.0,37.5,38.2,9.658,1.729,5.823,6.391,5.639,5.636,-3.154,27.018,0.0,266.94,,280.0,280.0,5.769,2.919,21.522,24.089
8502.0,2.618,0.701,-33.775,1.71,9.439,5.188,35.961,4.937,-5.021,-2.754,0.0,37.5,38.2,9.658,1.729,5.808,6.334,5.481,5.42,-3.154,27.018,0.0,266.94,,280.0,280.0,5.872,2.914,21.51,24.07
8502.5,2.618,0.701,-33.775,1.71,9.439,5.169,35.98,4.921,-4.985,-2.733,0.0,37.557,38.193,9.658,1.729,5.484,6.212,5.138,5.129,-3.14,27.03,0.0,266.84,,280.0,280.0,5.76,2.909,21.53,24.074
8503.0,2.618,0.701,-33.775,1.71,9.439,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.658,1.729,5.188,6.079,4.938,5.12,-3.14,27.03,0.0,266.84,,280.0,280.0,5.491,2.905,21.532,24.106
8503.5,3.559,0.814,-35.209,1.681,9.568,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.573,1.763,5.234,6.164,5.207,5.427,-3.14,27.03,0.0,266.94,,280.0,280.0,5.331,2.9,21.519,24.101
8504.0,3.559,0.814,-35.209,1.681,9.568,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.573,1.763,5.912,6.336,5.637,5.696,-3.14,27.03,0.0,266.94,,280.0,280.0,5.508,2.911,21.533,24.101
8504.5,3.559,0.814,-35.209,1.681,9.568,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.573,1.763,5.687,6.227,5.546,5.395,-3.14,27.03,0.0,267.14,,280.0,280.0,5.895,2.921,21.51,24.161
8505.0,3.559,0.814,-35.209,1.681,9.568,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.573,1.763,5.452,6.173,5.199,5.216,-3.14,27.03,0.0,267.14,,280.0,280.0,5.714,2.932,21.528,24.191
8505.5,3.559,0.814,-35.209,1.681,9.568,5.169,35.98,4.921,-4.985,-2.733,0.0,37.6,38.2,9.573,1.763,5.247,6.172,5.348,5.609,-3.14,27.03,0.0,267.34,,280.0,280.0,5.51,2.942,21.526,24.264
8506.0,3.559,0.814,-35.209,1.681,9.568,5.177,36.018,4.939,-4.993,-2.738,0.0,37.555,38.188,9.573,1.763,5.78,6.4,5.655,5.844,-3.152,27.022,0.0,267.34,,280.0,280.0,5.594,2.952,21.529,24.313
8506.5,3.559,0.814,-35.209,1.681,9.568,5.177,36.018,4.939,-4.993,-2.738,0.0,37.6,38.2,9.573,1.763,5.935,6.449,5.72,5.876,-3.152,27.022,0.0,267.34,,280.0,280.0,5.92,2.962,21.525,24.326
8507.0,2.287,0.624,-33.908,1.737,9.409,5.177,36.018,4.939,-4.993,-2.738,0.0,37.6,38.2,9.66,1.64,5.888,6.379,5.6,5.47,-3.152,27.022,0.0,267.34,,280.0,280.0,5.995,2.972,21.522,24.306
8507.5,2.287,0.624,-33.908,1.737,9.409,5.177,36.018,4.939,-4.993,-2.738,0.0,37.6,38.2,9.66,1.64,5.257,6.146,5.284,5.344,-3.152,27.022,0.0,267.24,,280.0,280.0,5.834,2.961,21.52,24.252
8508.0,2.287,0.624,-33.908,1.737,9.409,5.177,36.018,4.939,-4.993,-2.738,0.0,37.6,38.2,9.66,1.64,5.526,6.338,5.576,5.574,-3.152,27.022,0.0,267.24,,280.0,280.0,5.508,2.95,21.516,24.229
8508.5,2.287,0.624,-33.908,1.737,9.409,5.177,36.018,4.939,-4.993,-2.738,0.0,37.6,38.2,9.66,1.64,5.716,6.453,5.751,5.76,-3.152,27.022,0.0,267.14,,280.0,280.0,5.754,2.939,21.521,24.226
8509.0,2.287,0.624,-33.908,1.737,9.409,5.167,35.992,4.924,-4.988,-2.738,0.0,37.561,38.192,9.66,1.64,6.052,6.44,5.84,5.687,-3.149,27.034,0.0,267.14,,280.0,280.0,5.92,2.928,21.543,24.222
8509.5,2.287,0.624,-33.908,1.737,9.409,5.167,35.992,4.924,-4.988,-2.738,0.0,37.6,38.2,9.66,1.64,5.775,6.358,5.597,5.438,-3.149,27.034,0.0,267.04,,280.0,280.0,6.005,2.918,21.526,24.297
8510.0,2.857,0.717,-34.469,1.73,9.549,5.167,35.992,4.924,-4.988,-2.738,0.0,37.6,38.2,9.632,1.638,5.386,6.227,5.242,5.241,-3.149,27.034,0.0,267.04,,280.0,280.0,5.792,2.907,21.52,24.33
8510.5,2.857,0.717,-34.469,1.73,9.549,5.167,35.992,4.924,-4.988,-2.738,0.0,37.6,38.2,9.632,1.638,5.44,6.188,5.276,5.429,-3.149,27.034,0.0,267.04,,280.0,280.0,5.524,2.907,21.527,24.282
8511.0,2.857,0.717,-34.469,1.73,9.549,5.167,35.992,4.924,-4.988,-2.738,0.0,37.6,38.2,9.632,1.638,5.655,6.463,5.652,5.717,-3.149,27.034,0.0,267.04,,280.0,280.0,5.583,2.906,21.529,24.285
8511.5,2.857,0.717,-34.469,1.73,9.549,5.167,35.992,4.924,-4.988,-2.738,0.0,37.6,38.2,9.632,1.638,5.882,6.407,5.773,5.691,-3.149,27.034,0.0,267.24,,280.0,280.0,5.872,2.905,21.535,24.301
8512.0,2.857,0.717,-34.469,1.73,9.549,5.17,35.977,4.91,-4.969,-2.753,0.0,37.57,38.203,9.632,1.638,5.62,6.331,5.386,5.328,-3.162,27.029,0.0,267.24,,280.0,280.0,5.938,2.904,21.53,24.288
8512.5,2.857,0.717,-34.469,1.73,9.549,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.632,1.638,5.394,6.213,5.164,5.291,-3.162,27.029,0.0,267.24,,280.0,280.0,5.666,2.903,21.55,24.328
8513.0,2.857,0.717,-34.469,1.73,9.549,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.632,1.638,5.32,6.205,5.19,5.363,-3.162,27.029,0.0,267.24,,280.0,280.0,5.515,2.903,21.534,24.329
8513.5,2.525,0.712,-34.016,1.767,9.504,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.602,1.688,5.404,6.288,5.486,5.605,-3.162,27.029,0.0,266.94,,280.0,280.0,5.52,2.902,21.532,24.321
8514.0,2.525,0.712,-34.016,1.767,9.504,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.602,1.688,5.781,6.392,5.727,5.741,-3.162,27.029,0.0,266.94,,280.0,280.0,5.696,2.896,21.546,24.314
8514.5,2.525,0.712,-34.016,1.767,9.504,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.602,1.688,5.631,6.305,5.488,5.359,-3.162,27.029,0.0,266.64,,280.0,280.0,5.911,2.89,21.539,24.359
8515.0,2.525,0.712,-34.016,1.767,9.504,5.17,35.977,4.91,-4.969,-2.753,0.0,37.6,38.2,9.602,1.688,5.443,6.255,5.416,5.544,-3.162,27.029,0.0,266.64,,280.0,280.0,5.696,2.884,21.535,24.362
8515.5,2.525,0.712,-34.016,1.767,9.504,5.164,36.012,4.941,-4.951,-2.753,0.0,37.572,38.222,9.602,1.688,5.508,6.423,5.613,5.666,-3.151,27.025,0.0,267.14,,280.0,280.0,5.665,2.878,21.521,24.386
8516.0,2.525,0.712,-34.016,1.767,9.504,5.164,36.012,4.941,-4.951,-2.753,0.0,37.6,38.2,9.602,1.688,5.893,6.528,5.812,5.875,-3.151,27.025,0.0,267.14,,280.0,280.0,5.803,2.872,21.524,24.443
8516.5,3.062,0.811,-33.609,1.751,9.483,5.164,36.012,4.941,-4.951,-2.753,0.0,37.6,38.2,9.567,1.603,6.02,6.51,5.87,5.819,-3.151,27.025,0.0,266.84,,280.0,280.0,6.027,2.866,21.542,24.499
8517.0,3.062,0.811,-33.609,1.751,9.483,5.164,36.012,4.941,-4.951,-2.753,0.0,37.6,38.2,9.567,1.603,5.832,6.42,5.789,5.581,-3.151,27.025,0.0,266.84,,280.0,280.0,6.055,2.87,21.538,24.494
8517.5,3.062,0.811,-33.609,1.751,9.483,5.164,36.012,4.941,-4.951,-2.753,0.0,37.6,38.2,9.567,1.603,5.564,6.295,5.635,5.483,-3.151,27.025,0.0,267.04,,280.0,280.0,5.906,2.873,21.525,24.478
8518.0,3.062,0.811,-33.609,1.751,9.483,5.164,36.012,4.941,-4.951,-2.753,0.0,37.6,38.2,9.567,1.603,5.727,6.566,5.909,6.15,-3.151,27.025,0.0,267.04,,280.0,280.0,5.745,2.876,21.538,24.47
8518.5,3.062,0.811,-33.609,1.751,9.483,5.186,35.981,4.948,-4.941,-2.762,0.0,37.571,38.246,9.567,1.603,6.281,6.8,6.205,6.162,-3.165,27.034,0.0,267.24,,280.0,280.0,6.088,2.879,21.535,24.481
8519.0,3.062,0.811,-33.609,1.751,9.483,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.567,1.603,6.271,6.727,6.104,5.936,-3.165,27.034,0.0,267.24,,280.0,280.0,6.362,2.882,21.54,24.463
8519.5,3.062,0.811,-33.609,1.751,9.483,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.567,1.603,5.772,6.535,5.624,5.507,-3.165,27.034,0.0,267.04,,280.0,280.0,6.259,2.885,21.55,24.436
8520.0,3.024,0.704,-35.209,1.699,9.567,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.495,1.817,5.387,6.375,5.432,5.478,-3.165,27.034,0.0,267.04,,280.0,280.0,5.859,2.888,21.537,24.407
8520.5,3.024,0.704,-35.209,1.699,9.567,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.495,1.817,5.556,6.495,5.801,5.749,-3.165,27.034,0.0,267.04,,280.0,280.0,5.668,2.89,21.544,24.41
8521.0,3.024,0.704,-35.209,1.699,9.567,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.495,1.817,5.948,6.732,6.018,6.023,-3.165,27.034,0.0,267.04,,280.0,280.0,5.9,2.892,21.546,24.39
8521.5,3.024,0.704,-35.209,1.699,9.567,5.186,35.981,4.948,-4.941,-2.762,0.0,37.6,38.2,9.495,1.817,5.954,6.594,5.749,5.7,-3.165,27.034,0.0,267.04,,280.0,280.0,6.18,2.894,21.551,24.399
8522.0,3.024,0.704,-35.209,1.699,9.567,5.177,35.967,4.928,-4.939,-2.758,0.0,37.576,38.197,9.495,1.817,5.654,6.48,5.556,5.466,-3.172,27.029,0.0,267.04,,280.0,280.0,5.999,2.896,21.549,24.361
8522.5,3.024,0.704,-35.209,1.699,9.567,5.177,35.967,4.928,-4.939,-2.758,0.0,37.6,38.2,9.495,1.817,5.493,6.385,5.66,5.542,-3.172,27.029,0.0,266.74,,280.0,280.0,5.789,2.899,21.551,24.354
8523.0,3.33,0.813,-35.0,1.737,9.557,5.177,35.967,4.928,-4.939,-2.758,0.0,37.6,38.2,9.524,1.573,5.785,6.589,6.05,6.187,-3.172,27.029,0.0,266.74,,280.0,280.0,5.77,2.901,21.552,24.331
8523.5,3.33,0.813,-35.0,1.737,9.557,5.177,35.967,4.928,-4.939,-2.758,0.0,37.6,38.2,9.524,1.573,6.35,6.928,6.36,6.311,-3.172,27.029,0.0,266.74,,280.0,280.0,6.153,2.908,21.542,24.317
8524.0,3.33,0.813,-35.0,1.737,9.557,5.177,35.967,4.928,-4.939,-2.758,0.0,37.6,38.2,9.524,1.573,6.335,6.891,6.237,6.042,-3.172,27.029,0.0,266.74,,280.0,280.0,6.487,2.915,21.537,24.32
8524.5,3.33,0.813,-35.0,1.737,9.557,5.177,35.967,4.928,-4.939,-2.758,0.0,37.6,38.2,9.524,1.573,5.905,6.683,6.068,5.853,-3.172,27.029,0.0,266.44,,280.0,280.0,6.376,2.921,21.548,24.376
8525.0,3.33,0.813,-35.0,1.737,9.557,5.195,36.006,4.93,-4.883,-2.764,0.0,37.586,38.276,9.524,1.573,5.582,6.473,5.519,5.652,-3.163,27.043,0.0,266.44,,280.0,280.0,6.127,2.928,21.547,24.338
8525.5,3.33,0.813,-35.0,1.737,9.557,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.524,1.573,6.005,6.766,6.046,6.273,-3.163,27.043,0.0,266.94,,280.0,280.0,5.807,2.935,21.556,24.394
8526.0,3.33,0.813,-35.0,1.737,9.557,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.524,1.573,6.403,6.986,6.356,6.317,-3.163,27.043,0.0,266.94,,280.0,280.0,6.273,2.941,21.563,24.354
8526.5,3.526,0.827,-35.209,1.704,9.519,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.474,1.659,6.145,6.847,6.316,6.001,-3.163,27.043,0.0,266.84,,280.0,280.0,6.516,2.948,21.563,24.296
8527.0,3.526,0.827,-35.209,1.704,9.519,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.474,1.659,5.718,6.65,5.41,5.55,-3.163,27.043,0.0,266.84,,280.0,280.0,6.327,2.957,21.562,24.288
8527.5,3.526,0.827,-35.209,1.704,9.519,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.474,1.659,5.443,6.487,5.358,5.318,-3.163,27.043,0.0,267.04,,280.0,280.0,5.832,2.966,21.554,24.28
8528.0,3.526,0.827,-35.209,1.704,9.519,5.195,36.006,4.93,-4.883,-2.764,0.0,37.6,38.3,9.474,1.659,5.416,6.462,5.724,5.662,-3.163,27.043,0.0,267.04,,280.0,280.0,5.652,2.976,21.554,24.243
8528.5,3.526,0.827,-35.209,1.704,9.519,5.169,36.058,4.932,-4.891,-2.769,0.0,37.583,38.215,9.474,1.659,6.061,6.757,6.073,6.164,-3.167,27.031,0.0,266.34,,280.0,280.0,5.816,2.985,21.564,24.199
8529.0,3.526,0.827,-35.209,1.704,9.519,5.169,36.058,4.932,-4.891,-2.769,0.0,37.6,38.2,9.474,1.659,5.889,6.669,6.022,5.959,-3.167,27.031,0.0,266.34,,280.0,280.0,6.264,2.993,21.568,24.122
8529.5,2.898,0.666,-35.209,1.71,9.559,5.169,36.058,4.932,-4.891,-2.769,0.0,37.6,38.2,9.479,1.767,5.747,6.589,5.408,5.567,-3.167,27.031,0.0,266.54,,280.0,280.0,6.135,3.002,21.584,24.105
8530.0,2.898,0.666,-35.209,1.71,9.559,5.169,36.058,4.932,-4.891,-2.769,0.0,37.6,38.2,9.479,1.767,5.356,6.454,5.032,5.282,-3.167,27.031,0.0,266.54,,280.0,280.0,5.828,3.0,21.567,24.135
8530.5,2.898,0.666,-35.209,1.71,9.559,5.169,36.058,4.932,-4.891,-2.769,0.0,37.6,38.2,9.479,1.767,5.255,6.408,5.116,5.376,-3.167,27.031,0.0,266.74,,280.0,280.0,5.531,2.999,21.542,24.186
8531.0,2.898,0.666,-35.209,1.71,9.559,5.169,36.058,4.932,-4.891,-2.769,0.0,37.6,38.2,9.479,1.767,5.659,6.491,5.594,5.918,-3.167,27.031,0.0,266.74,,280.0,280.0,5.539,2.997,21.569,24.282
8531.5,2.898,0.666,-35.209,1.71,9.559,5.174,36.029,4.926,-4.929,-2.759,0.0,37.577,38.207,9.479,1.767,5.891,6.592,5.902,6.061,-3.169,27.028,0.0,266.64,,280.0,280.0,5.916,2.996,21.567,24.284
8532.0,2.898,0.666,-35.209,1.71,9.559,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.479,1.767,5.481,6.393,5.329,5.277,-3.169,27.028,0.0,266.64,,280.0,280.0,6.111,2.994,21.556,24.299
8532.5,2.898,0.666,-35.209,1.71,9.559,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.479,1.767,5.198,6.262,5.353,5.365,-3.169,27.028,0.0,266.54,,280.0,280.0,5.62,2.992,21.569,24.339
8533.0,2.352,0.651,-34.059,1.808,9.447,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.574,1.705,5.414,6.403,5.539,5.541,-3.169,27.028,0.0,266.54,,280.0,280.0,5.545,2.991,21.558,24.304
8533.5,2.352,0.651,-34.059,1.808,9.447,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.574,1.705,5.789,6.521,5.64,5.721,-3.169,27.028,0.0,266.64,,280.0,280.0,5.724,2.98,21.578,24.252
8534.0,2.352,0.651,-34.059,1.808,9.447,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.574,1.705,5.833,6.509,5.747,5.803,-3.169,27.028,0.0,266.64,,280.0,280.0,5.918,2.97,21.56,24.258
8534.5,2.352,0.651,-34.059,1.808,9.447,5.174,36.029,4.926,-4.929,-2.759,0.0,37.6,38.2,9.574,1.705,5.768,6.448,5.773,5.57,-3.169,27.028,0.0,266.74,,280.0,280.0,5.973,2.95,21.568,24.126
8535.0,2.352,0.651,-34.059,1.808,9.447,5.197,36.009,4.956,-4.908,-2.746,0.0,37.585,38.208,9.574,1.705,5.57,6.377,5.376,5.284,-3.165,27.032,0.0,266.74,,280.0,280.0,5.89,2.95,21.574,24.02
8535.5,2.352,0.651,-34.059,1.808,9.447,5.197,36.009,4.956,-4.908,-2.746,0.0,37.6,38.2,9.574,1.705,5.753,6.532,5.903,6.022,-3.165,27.032,0.0,266.64,,280.0,280.0,5.652,2.94,21.597,23.938
8536.0,2.833,0.756,-34.713,1.716,9.487,5.197,36.009,4.956,-4.908,-2.746,0.0,37.6,38.2,9.551,1.803,6.091,6.595,6.025,5.925,-3.165,27.032,0.0,266.64,,280.0,280.0,6.053,2.93,21.593,23.987
8536.5,2.833,0.756,-34.713,1.716,9.487,5.197,36.009,4.956,-4.908,-2.746,0.0,37.6,38.2,9.551,1.803,6.024,6.528,6.029,5.656,-3.165,27.032,0.0,266.94,,280.0,280.0,6.159,2.929,21.581,24.04
8537.0,2.833,0.756,-34.713,1.716,9.487,5.197,36.009,4.956,-4.908,-2.746,0.0,37.6,38.2,9.551,1.803,5.734,6.421,5.699,5.383,-3.165,27.032,0.0,266.94,,280.0,280.0,6.059,2.927,21.578,24.1
8537.5,2.833,0.756,-34.713,1.716,9.487,5.197,36.009,4.956,-4.908,-2.746,0.0,37.6,38.2,9.551,1.803,5.483,6.431,5.513,5.529,-3.165,27.032,0.0,266.64,,280.0,280.0,5.809,2.926,21.594,24.13
8538.0,2.833,0.756,-34.713,1.716,9.487,5.245,36.047,4.983,-4.867,-2.756,0.0,37.594,38.218,9.551,1.803,5.975,6.597,5.867,6.031,-3.155,27.032,0.0,266.64,,280.0,280.0,5.739,2.924,21.578,24.183
8538.5,2.833,0.756,-34.713,1.716,9.487,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.551,1.803,6.148,6.651,6.156,6.277,-3.155,27.032,0.0,266.84,,280.0,280.0,6.118,2.923,21.58,24.245
8539.0,2.144,0.617,-34.13,1.769,9.48,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.594,1.751,5.753,6.558,5.302,5.411,-3.155,27.032,0.0,266.84,,280.0,280.0,6.308,2.921,21.577,24.322
8539.5,2.144,0.617,-34.13,1.769,9.48,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.594,1.751,5.277,6.439,5.263,5.439,-3.155,27.032,0.0,266.74,,280.0,280.0,5.756,2.908,21.576,24.376
8540.0,2.144,0.617,-34.13,1.769,9.48,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.594,1.751,5.545,6.564,5.629,5.762,-3.155,27.032,0.0,266.74,,280.0,280.0,5.604,2.896,21.57,24.421
8540.5,2.144,0.617,-34.13,1.769,9.48,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.594,1.751,5.976,6.698,5.977,6.195,-3.155,27.032,0.0,266.54,,280.0,280.0,5.875,2.884,21.596,24.433
8541.0,2.144,0.617,-34.13,1.769,9.48,5.245,36.047,4.983,-4.867,-2.756,0.0,37.6,38.2,9.594,1.751,5.961,6.667,6.151,6.156,-3.155,27.032,0.0,266.54,,280.0,280.0,6.211,2.872,21.59,24.479
8541.5,2.144,0.617,-34.13,1.769,9.48,5.251,35.999,4.917,-4.886,-2.746,0.0,37.593,38.225,9.594,1.751,5.866,6.593,5.965,5.824,-3.154,27.032,0.0,266.14,,280.0,280.0,6.234,2.86,21.584,24.472
8542.0,2.144,0.617,-34.13,1.769,9.48,5.251,35.999,4.917,-4.886,-2.746,0.0,37.6,38.2,9.594,1.751,5.669,6.506,5.613,5.403,-3.154,27.032,0.0,266.14,,280.0,280.0,6.062,2.848,21.584,24.418
8542.5,3.297,0.836,-34.497,1.767,9.519,5.251,35.999,4.917,-4.886,-2.746,0.0,37.6,38.2,9.541,1.629,5.921,6.686,5.886,6.132,-3.154,27.032,0.0,265.54,,280.0,280.0,5.798,2.836,21.579,24.337
8543.0,3.297,0.836,-34.497,1.767,9.519,5.251,35.999,4.917,-4.886,-2.746,0.0,37.6,38.2,9.541,1.629,6.226,6.8,6.224,6.441,-3.154,27.032,0.0,265.54,,280.0,280.0,6.156,2.844,21.579,24.319
8543.5,3.297,0.836,-34.497,1.767,9.519,5.251,35.999,4.917,-4.886,-2.746,0.0,37.6,38.2,9.541,1.629,6.145,6.71,6.158,6.175,-3.154,27.032,0.0,266.44,,280.0,280.0,6.423,2.851,21.582,24.269
8544.0,3.297,0.836,-34.497,1.767,9.519,5.251,35.999,4.917,-4.886,-2.746,0.0,37.6,38.2,9.541,1.629,5.917,6.664,5.505,5.562,-3.154,27.032,0.0,266.44,,280.0,280.0,6.297,2.859,21.573,24.259
8544.5,3.297,0.836,-34.497,1.767,9.519,5.148,36.022,4.929,-4.846,-2.76,0.0,37.595,38.209,9.541,1.629,5.476,6.546,5.357,5.627,-3.171,27.028,0.0,265.34,,280.0,280.0,5.912,2.866,21.576,24.213
8545.0,3.297,0.836,-34.497,1.767,9.519,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.541,1.629,5.824,6.667,5.681,5.92,-3.171,27.028,0.0,265.34,,280.0,280.0,5.751,2.873,21.581,24.189
8545.5,3.32,0.777,-35.209,1.676,9.504,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.501,1.749,6.09,6.774,6.024,6.396,-3.171,27.028,0.0,266.54,,280.0,280.0,6.023,2.88,21.566,24.236
8546.0,3.32,0.777,-35.209,1.676,9.504,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.501,1.749,6.069,6.774,6.486,5.969,-3.171,27.028,0.0,266.54,,280.0,280.0,6.321,2.887,21.557,24.24
8546.5,3.32,0.777,-35.209,1.676,9.504,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.501,1.749,5.759,6.445,5.847,5.37,-3.171,27.028,0.0,264.44,,280.0,280.0,6.324,2.894,21.572,24.197
8547.0,3.32,0.777,-35.209,1.676,9.504,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.501,1.749,5.771,6.453,6.062,5.723,-3.171,27.028,0.0,264.44,,280.0,280.0,5.856,2.901,21.58,24.17
8547.5,3.32,0.777,-35.209,1.676,9.504,5.148,36.022,4.929,-4.846,-2.76,0.0,37.6,38.2,9.501,1.749,6.059,6.627,6.323,6.115,-3.171,27.028,0.0,266.74,,280.0,280.0,6.002,2.908,21.592,24.202
8548.0,3.32,0.777,-35.209,1.676,9.504,5.214,36.045,4.978,-4.832,-2.766,0.0,37.591,38.232,9.501,1.749,6.533,6.798,6.606,6.449,-3.174,27.025,0.0,266.74,,280.0,280.0,6.281,2.915,21.571,24.157
8548.5,3.32,0.777,-35.209,1.676,9.504,5.214,36.045,4.978,-4.832,-2.766,0.0,37.6,38.2,9.501,1.749,6.275,6.737,6.658,6.062,-3.174,27.025,0.0,265.34,,280.0,280.0,6.596,2.921,21.571,24.143
8549.0,2.119,0.59,-33.263,1.747,9.439,5.214,36.045,4.978,-4.832,-2.766,0.0,37.6,38.2,9.607,1.641,5.983,6.528,6.16,5.445,-3.174,27.025,0.0,265.34,,280.0,280.0,6.433,2.928,21.567,24.163
8549.5,2.119,0.59,-33.263,1.747,9.439,5.214,36.045,4.978,-4.832,-2.766,0.0,37.6,38.2,9.607,1.641,6.071,6.544,6.322,5.94,-3.174,27.025,0.0,266.94,,280.0,280.0,6.029,2.915,21.574,24.115
8550.0,2.119,0.59,-33.263,1.747,9.439,5.214,36.045,4.978,-4.832,-2.766,0.0,37.6,38.2,9.607,1.641,6.32,6.706,6.459,6.015,-3.174,27.025,0.0,266.94,,280.0,280.0,6.219,2.902,21.576,24.18
8550.5,2.119,0.59,-33.263,1.747,9.439,5.214,36.045,4.978,-4.832,-2.766,0.0,37.6,38.2,9.607,1.641,6.169,6.695,6.517,6.002,-3.174,27.025,0.0,266.44,,280.0,280.0,6.375,2.889,21.576,24.212
8551.0,2.119,0.59,-33.263,1.747,9.439,5.185,36.001,4.955,-4.806,-2.758,0.0,37.592,38.202,9.607,1.641,6.09,6.594,6.498,5.729,-3.177,27.017,0.0,266.44,,280.0,280.0,6.346,2.876,21.578,24.239
8551.5,2.119,0.59,-33.263,1.747,9.439,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.607,1.641,5.877,6.455,6.144,5.49,-3.177,27.017,0.0,267.44,,280.0,280.0,6.228,2.864,21.585,24.206
8552.0,2.689,0.731,-34.017,1.759,9.471,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.629,1.715,5.934,6.529,6.27,5.798,-3.177,27.017,0.0,267.44,,280.0,280.0,5.992,2.852,21.558,24.314
8552.5,2.689,0.731,-34.017,1.759,9.471,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.629,1.715,6.375,6.667,6.477,6.16,-3.177,27.017,0.0,266.64,,280.0,280.0,6.133,2.849,21.574,24.34
8553.0,2.689,0.731,-34.017,1.759,9.471,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.629,1.715,6.243,6.499,6.407,5.878,-3.177,27.017,0.0,266.64,,280.0,280.0,6.42,2.846,21.573,24.379
8553.5,2.689,0.731,-34.017,1.759,9.471,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.629,1.715,6.002,6.49,6.383,5.706,-3.177,27.017,0.0,267.44,,280.0,280.0,6.257,2.844,21.57,24.339
8554.0,2.689,0.731,-34.017,1.759,9.471,5.185,36.001,4.955,-4.806,-2.758,0.0,37.6,38.2,9.629,1.715,5.816,6.481,6.315,5.657,-3.177,27.017,0.0,267.44,,280.0,280.0,6.145,2.841,21.569,24.354
8554.5,2.689,0.731,-34.017,1.759,9.471,5.202,36.04,4.943,-4.77,-2.781,0.0,37.59,38.196,9.629,1.715,6.034,6.638,6.366,5.821,-3.18,27.01,0.0,266.74,,280.0,280.0,6.067,2.839,21.569,24.451
8555.0,2.689,0.731,-34.017,1.759,9.471,5.202,36.04,4.943,-4.77,-2.781,0.0,37.6,38.2,9.629,1.715,6.339,6.7,6.464,6.144,-3.18,27.01,0.0,266.74,,280.0,280.0,6.215,2.836,21.57,24.476
8555.5,2.955,0.757,-34.592,1.662,9.466,5.202,36.04,4.943,-4.77,-2.781,0.0,37.6,38.2,9.581,1.812,6.342,6.724,6.581,6.181,-3.18,27.01,0.0,267.34,,280.0,280.0,6.412,2.834,21.57,24.428
8556.0,2.955,0.757,-34.592,1.662,9.466,5.202,36.04,4.943,-4.77,-2.781,0.0,37.6,38.2,9.581,1.812,6.192,6.619,6.547,5.826,-3.18,27.01,0.0,267.34,,280.0,280.0,6.457,2.836,21.555,24.448
8556.5,2.955,0.757,-34.592,1.662,9.466,5.202,36.04,4.943,-4.77,-2.781,0.0,37.6,38.2,9.581,1.812,5.945,6.462,6.407,5.731,-3.18,27.01,0.0,266.74,,280.0,280.0,6.296,2.838,21.584,24.385
8557.0,2.955,0.757,-34.592,1.662,9.466,5.202,36.04,4.943,-4.77,-2.781,0.0,37.6,38.2,9.581,1.812,6.227,6.59,6.506,6.089,-3.18,27.01,0.0,266.74,,280.0,280.0,6.136,2.84,21.57,24.4
8557.5,2.955,0.757,-34.592,1.662,9.466,5.225,36.04,4.962,-4.738,-2.776,0.0,37.593,38.216,9.581,1.812,6.496,6.768,6.701,6.378,-3.18,27.005,0.0,267.04,,280.0,280.0,6.353,2.842,21.589,24.409
8558.0,2.955,0.757,-34.592,1.662,9.466,5.225,36.04,4.962,-4.738,-2.776,0.0,37.6,38.2,9.581,1.812,6.62,6.811,6.88,6.282,-3.18,27.005,0.0,267.04,,280.0,280.0,6.586,2.843,21.581,24.422
8558.5,2.95,0.7,-35.209,1.657,9.57,5.225,36.04,4.962,-4.738,-2.776,0.0,37.6,38.2,9.501,1.715,6.281,6.729,6.749,5.937,-3.18,27.005,0.0,266.44,,280.0,280.0,6.648,2.845,21.59,24.358
8559.0,2.95,0.7,-35.209,1.657,9.57,5.225,36.04,4.962,-4.738,-2.776,0.0,37.6,38.2,9.501,1.715,5.951,6.506,6.129,5.459,-3.18,27.005,0.0,266.44,,280.0,280.0,6.424,2.847,21.588,24.388
8559.5,2.95,0.7,-35.209,1.657,9.57,5.225,36.04,4.962,-4.738,-2.776,0.0,37.6,38.2,9.501,1.715,6.105,6.591,6.208,5.7,-3.18,27.005,0.0,267.24,,280.0,280.0,6.011,2.849,21.582,24.41
8560.0,2.95,0.7,-35.209,1.657,9.57,5.225,36.04,4.962,-4.738,-2.776,0.0,37.6,38.2,9.501,1.715,6.38,6.88,6.622,6.13,-3.18,27.005,0.0,267.24,,280.0,280.0,6.151,2.85,21.597,24.462
8560.5,2.95,0.7,-35.209,1.657,9.57,5.206,36.017,4.935,-4.737,-2.781,0.0,37.584,38.245,9.501,1.715,6.223,6.777,6.604,5.891,-3.182,27.002,0.0,266.14,,280.0,280.0,6.503,2.852,21.579,24.483
8561.0,2.95,0.7,-35.209,1.657,9.57,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.501,1.715,6.011,6.594,6.336,5.623,-3.182,27.002,0.0,266.14,,280.0,280.0,6.374,2.854,21.592,24.448
8561.5,2.95,0.7,-35.209,1.657,9.57,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.501,1.715,5.946,6.531,6.249,5.644,-3.182,27.002,0.0,267.24,,280.0,280.0,6.141,2.855,21.585,24.449
8562.0,2.798,0.681,-35.209,1.715,9.5,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.474,1.768,6.334,6.621,6.433,6.089,-3.182,27.002,0.0,267.24,,280.0,280.0,6.092,2.857,21.586,24.443
8562.5,2.798,0.681,-35.209,1.715,9.5,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.474,1.768,6.442,6.84,6.653,6.397,-3.182,27.002,0.0,266.84,,280.0,280.0,6.369,2.856,21.59,24.418
8563.0,2.798,0.681,-35.209,1.715,9.5,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.474,1.768,6.536,6.926,6.796,6.297,-3.182,27.002,0.0,266.84,,280.0,280.0,6.583,2.855,21.592,24.431
8563.5,2.798,0.681,-35.209,1.715,9.5,5.206,36.017,4.935,-4.737,-2.781,0.0,37.6,38.2,9.474,1.768,6.151,6.724,6.495,5.741,-3.182,27.002,0.0,267.14,,280.0,280.0,6.639,2.854,21.595,24.488
8564.0,2.798,0.681,-35.209,1.715,9.5,5.214,36.024,4.962,-4.697,-2.76,0.0,37.592,38.23,9.474,1.768,6.032,6.682,6.366,5.728,-3.172,26.996,0.0,267.14,,280.0,280.0,6.278,2.853,21.586,24.453
8564.5,2.798,0.681,-35.209,1.715,9.5,5.214,36.024,4.962,-4.697,-2.76,0.0,37.6,38.2,9.474,1.768,6.276,6.749,6.358,5.995,-3.172,26.996,0.0,266.44,,280.0,280.0,6.202,2.852,21.577,24.416
8565.0,3.179,0.823,-34.248,1.714,9.463,5.214,36.024,4.962,-4.697,-2.76,0.0,37.6,38.2,9.685,1.758,6.372,6.913,6.594,6.324,-3.172,26.996,0.0,266.44,,280.0,280.0,6.344,2.851,21.582,24.354
8565.5,3.179,0.823,-34.248,1.714,9.463,5.214,36.024,4.962,-4.697,-2.76,0.0,37.6,38.2,9.685,1.758,6.346,6.914,6.649,6.262,-3.172,26.996,0.0,267.04,,280.0,280.0,6.551,2.857,21.576,24.31
8566.0,3.179,0.823,-34.248,1.714,9.463,5.214,36.024,4.962,-4.697,-2.76,0.0,37.6,38.2,9.685,1.758,6.233,6.748,6.402,5.812,-3.172,26.996,0.0,267.04,,280.0,280.0,6.543,2.862,21.579,24.258
8566.5,3.179,0.823,-34.248,1.714,9.463,5.214,36.024,4.962,-4.697,-2.76,0.0,37.6,38.2,9.685,1.758,5.898,6.645,5.994,5.604,-3.172,26.996,0.0,267.14,,280.0,280.0,6.299,2.867,21.582,24.183
8567.0,3.179,0.823,-34.248,1.714,9.463,5.193,36.08,4.975,-4.698,-2.765,0.0,37.594,38.233,9.685,1.758,6.374,6.726,6.448,6.165,-3.183,27.007,0.0,267.14,,280.0,280.0,6.035,2.872,21.588,24.147
8567.5,3.179,0.823,-34.248,1.714,9.463,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.685,1.758,6.214,6.829,6.484,6.138,-3.183,27.007,0.0,266.94,,280.0,280.0,6.428,2.877,21.579,24.07
8568.0,3.179,0.823,-34.248,1.714,9.463,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.685,1.758,6.164,6.802,6.474,5.96,-3.183,27.007,0.0,266.94,,280.0,280.0,6.416,2.882,21.599,24.0
8568.5,2.74,0.619,-35.209,1.735,9.49,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.474,1.697,6.072,6.768,6.476,5.905,-3.183,27.007,0.0,267.04,,280.0,280.0,6.35,2.887,21.598,24.036
8569.0,2.74,0.619,-35.209,1.735,9.49,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.474,1.697,6.1,6.674,6.35,5.763,-3.183,27.007,0.0,267.04,,280.0,280.0,6.305,2.885,21.594,24.015
