t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8569.5,2.74,0.619,-35.209,1.735,9.49,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.474,1.697,6.239,6.74,6.296,5.883,-3.183,27.007,0.0,267.04,,280.0,280.0,6.222,2.882,21.621,24.138
8570.0,2.74,0.619,-35.209,1.735,9.49,5.193,36.08,4.975,-4.698,-2.765,0.0,37.6,38.2,9.474,1.697,6.256,6.808,6.349,6.068,-3.183,27.007,0.0,267.04,,280.0,280.0,6.29,2.88,21.615,24.169
8570.5,2.74,0.619,-35.209,1.735,9.49,5.189,36.055,4.986,-4.677,-2.772,0.0,37.599,38.219,9.474,1.697,6.264,6.836,6.401,6.027,-3.176,27.005,0.0,267.24,,280.0,280.0,6.37,2.878,21.614,24.168
8571.0,2.74,0.619,-35.209,1.735,9.49,5.189,36.055,4.986,-4.677,-2.772,0.0,37.6,38.2,9.474,1.697,5.97,6.815,6.413,5.914,-3.176,27.005,0.0,267.24,,280.0,280.0,6.382,2.875,21.614,24.186
8571.5,2.767,0.649,-35.209,1.72,9.631,5.189,36.055,4.986,-4.677,-2.772,0.0,37.6,38.2,9.369,1.731,5.874,6.686,6.413,5.757,-3.176,27.005,0.0,266.74,,280.0,280.0,6.278,2.873,21.611,24.195
8572.0,2.767,0.649,-35.209,1.72,9.631,5.189,36.055,4.986,-4.677,-2.772,0.0,37.6,38.2,9.369,1.731,6.089,6.731,6.401,5.81,-3.176,27.005,0.0,266.74,,280.0,280.0,6.182,2.871,21.623,24.158
8572.5,2.767,0.649,-35.209,1.72,9.631,5.189,36.055,4.986,-4.677,-2.772,0.0,37.6,38.2,9.369,1.731,6.293,6.805,6.504,6.196,-3.176,27.005,0.0,267.24,,280.0,280.0,6.258,2.87,21.612,24.159
8573.0,2.767,0.649,-35.209,1.72,9.631,5.189,36.055,4.986,-4.677,-2.772,0.0,37.6,38.2,9.369,1.731,6.286,6.909,6.653,6.418,-3.176,27.005,0.0,267.24,,280.0,280.0,6.449,2.868,21.624,24.111
8573.5,2.767,0.649,-35.209,1.72,9.631,5.205,35.998,4.94,-4.681,-2.783,0.0,37.587,38.206,9.369,1.731,6.316,6.869,6.725,6.229,-3.192,26.985,0.0,267.04,,280.0,280.0,6.566,2.866,21.628,24.019
8574.0,2.767,0.649,-35.209,1.72,9.631,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.369,1.731,6.14,6.775,6.502,5.943,-3.192,26.985,0.0,267.04,,280.0,280.0,6.535,2.865,21.61,23.997
8574.5,2.767,0.649,-35.209,1.72,9.631,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.369,1.731,6.156,6.762,6.379,5.944,-3.192,26.985,0.0,266.74,,280.0,280.0,6.34,2.863,21.615,23.989
8575.0,3.513,0.831,-35.209,1.734,9.534,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.521,1.613,6.226,6.9,6.573,6.236,-3.192,26.985,0.0,266.74,,280.0,280.0,6.31,2.861,21.628,23.982
8575.5,3.513,0.831,-35.209,1.734,9.534,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.521,1.613,6.451,7.01,6.782,6.375,-3.192,26.985,0.0,266.94,,280.0,280.0,6.484,2.872,21.614,23.943
8576.0,3.513,0.831,-35.209,1.734,9.534,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.521,1.613,6.398,6.918,6.766,6.203,-3.192,26.985,0.0,266.94,,280.0,280.0,6.655,2.883,21.614,23.928
8576.5,3.513,0.831,-35.209,1.734,9.534,5.205,35.998,4.94,-4.681,-2.783,0.0,37.6,38.2,9.521,1.613,6.114,6.791,6.614,5.817,-3.192,26.985,0.0,266.74,,280.0,280.0,6.572,2.893,21.611,24.019
8577.0,3.513,0.831,-35.209,1.734,9.534,5.208,36.041,4.992,-4.624,-2.789,0.0,37.596,38.254,9.521,1.613,6.079,6.751,6.514,5.918,-3.187,26.991,0.0,266.74,,280.0,280.0,6.334,2.903,21.61,24.076
8577.5,3.513,0.831,-35.209,1.734,9.534,5.208,36.041,4.992,-4.624,-2.789,0.0,37.6,38.3,9.521,1.613,6.523,6.975,6.777,6.544,-3.187,26.991,0.0,267.24,,280.0,280.0,6.315,2.913,21.618,24.06
8578.0,2.781,0.711,-34.897,1.714,9.549,5.208,36.041,4.992,-4.624,-2.789,0.0,37.6,38.3,9.483,1.549,6.873,7.161,7.139,6.577,-3.187,26.991,0.0,267.24,,280.0,280.0,6.705,2.923,21.617,23.964
8578.5,2.781,0.711,-34.897,1.714,9.549,5.208,36.041,4.992,-4.624,-2.789,0.0,37.6,38.3,9.483,1.549,6.602,7.034,7.041,6.148,-3.187,26.991,0.0,266.84,,280.0,280.0,6.937,2.921,21.611,23.882
8579.0,2.781,0.711,-34.897,1.714,9.549,5.208,36.041,4.992,-4.624,-2.789,0.0,37.6,38.3,9.483,1.549,6.185,6.893,6.43,5.871,-3.187,26.991,0.0,266.84,,280.0,280.0,6.706,2.918,21.634,23.78
8579.5,2.781,0.711,-34.897,1.714,9.549,5.208,36.041,4.992,-4.624,-2.789,0.0,37.6,38.3,9.483,1.549,6.59,7.056,6.777,6.552,-3.187,26.991,0.0,267.04,,280.0,280.0,6.345,2.916,21.637,23.783
8580.0,2.781,0.711,-34.897,1.714,9.549,5.188,36.04,4.999,-4.596,-2.788,0.0,37.594,38.217,9.483,1.549,6.778,7.334,7.07,6.789,-3.192,26.987,0.0,267.04,,280.0,280.0,6.744,2.914,21.617,23.77
8580.5,2.781,0.711,-34.897,1.714,9.549,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.483,1.549,7.117,7.331,7.208,6.73,-3.192,26.987,0.0,266.94,,280.0,280.0,6.993,2.912,21.631,23.709
8581.0,1.989,0.556,-34.202,1.694,9.419,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.579,1.75,6.802,7.179,7.071,6.331,-3.192,26.987,0.0,266.94,,280.0,280.0,7.096,2.91,21.621,23.841
8581.5,1.989,0.556,-34.202,1.694,9.419,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.579,1.75,6.369,7.068,6.803,6.705,-3.192,26.987,0.0,266.74,,280.0,280.0,6.846,2.895,21.617,23.908
8582.0,1.989,0.556,-34.202,1.694,9.419,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.579,1.75,7.087,7.472,7.228,7.069,-3.192,26.987,0.0,266.74,,280.0,280.0,6.736,2.88,21.62,24.054
8582.5,1.989,0.556,-34.202,1.694,9.419,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.579,1.75,7.384,7.527,7.414,6.963,-3.192,26.987,0.0,266.84,,280.0,280.0,7.214,2.865,21.601,24.082
8583.0,1.989,0.556,-34.202,1.694,9.419,5.188,36.04,4.999,-4.596,-2.788,0.0,37.6,38.2,9.579,1.75,7.089,7.39,7.331,6.616,-3.192,26.987,0.0,266.84,,280.0,280.0,7.322,2.851,21.623,24.07
8583.5,1.989,0.556,-34.202,1.694,9.419,5.168,35.985,4.971,-4.576,-2.785,0.0,37.598,38.202,9.579,1.75,6.454,7.153,6.855,6.12,-3.198,26.977,0.0,266.84,,280.0,280.0,7.107,2.837,21.619,24.135
8584.0,1.989,0.556,-34.202,1.694,9.419,5.168,35.985,4.971,-4.576,-2.785,0.0,37.6,38.2,9.579,1.75,6.256,7.115,6.471,6.248,-3.198,26.977,0.0,266.84,,280.0,280.0,6.646,2.823,21.619,24.119
8584.5,3.26,0.775,-35.209,1.687,9.568,5.168,35.985,4.971,-4.576,-2.785,0.0,37.6,38.2,9.544,1.643,6.889,7.372,6.903,6.964,-3.198,26.977,0.0,266.54,,280.0,280.0,6.523,2.809,21.619,24.126
8585.0,3.26,0.775,-35.209,1.687,9.568,5.168,35.985,4.971,-4.576,-2.785,0.0,37.6,38.2,9.544,1.643,7.07,7.57,7.3,6.875,-3.198,26.977,0.0,266.54,,280.0,280.0,7.032,2.816,21.623,24.124
8585.5,3.26,0.775,-35.209,1.687,9.568,5.168,35.985,4.971,-4.576,-2.785,0.0,37.6,38.2,9.544,1.643,6.614,7.292,6.851,6.351,-3.198,26.977,0.0,266.64,,280.0,280.0,7.204,2.824,21.631,24.184
8586.0,3.26,0.775,-35.209,1.687,9.568,5.168,35.985,4.971,-4.576,-2.785,0.0,37.6,38.2,9.544,1.643,6.311,7.192,6.814,6.138,-3.198,26.977,0.0,266.64,,280.0,280.0,6.777,2.831,21.619,24.263
8586.5,3.26,0.775,-35.209,1.687,9.568,5.171,36.081,5.01,-4.535,-2.786,0.0,37.604,38.226,9.544,1.643,6.577,7.26,6.857,6.515,-3.193,26.996,0.0,266.84,,280.0,280.0,6.614,2.838,21.625,24.303
8587.0,3.26,0.775,-35.209,1.687,9.568,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.544,1.643,6.957,7.643,7.198,7.317,-3.193,26.996,0.0,266.84,,280.0,280.0,6.802,2.845,21.611,24.387
8587.5,3.043,0.834,-33.912,1.722,9.426,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.588,1.572,7.379,7.857,7.568,7.427,-3.193,26.996,0.0,266.94,,280.0,280.0,7.279,2.852,21.629,24.402
8588.0,3.043,0.834,-33.912,1.722,9.426,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.588,1.572,7.03,7.628,7.403,6.895,-3.193,26.996,0.0,266.94,,280.0,280.0,7.558,2.855,21.644,24.392
8588.5,3.043,0.834,-33.912,1.722,9.426,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.588,1.572,6.303,7.236,6.403,6.121,-3.193,26.996,0.0,266.94,,280.0,280.0,7.239,2.858,21.625,24.341
8589.0,3.043,0.834,-33.912,1.722,9.426,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.588,1.572,6.592,7.399,6.735,6.601,-3.193,26.996,0.0,266.94,,280.0,280.0,6.516,2.861,21.632,24.333
8589.5,3.043,0.834,-33.912,1.722,9.426,5.171,36.081,5.01,-4.535,-2.786,0.0,37.6,38.2,9.588,1.572,6.909,7.689,7.11,7.157,-3.193,26.996,0.0,266.74,,280.0,280.0,6.832,2.864,21.621,24.385
8590.0,3.043,0.834,-33.912,1.722,9.426,5.189,36.076,4.983,-4.547,-2.783,0.0,37.597,38.261,9.588,1.572,7.193,7.802,7.377,7.179,-3.188,26.985,0.0,266.74,,280.0,280.0,7.216,2.867,21.624,24.383
8590.5,3.043,0.834,-33.912,1.722,9.426,5.189,36.076,4.983,-4.547,-2.783,0.0,37.6,38.3,9.588,1.572,6.877,7.603,7.148,6.725,-3.188,26.985,0.0,266.84,,280.0,280.0,7.388,2.87,21.625,24.317
8591.0,3.138,0.777,-34.978,1.721,9.493,5.189,36.076,4.983,-4.547,-2.783,0.0,37.6,38.3,9.629,1.803,6.535,7.406,6.498,6.174,-3.188,26.985,0.0,266.84,,280.0,280.0,7.088,2.872,21.628,24.344
8591.5,3.138,0.777,-34.978,1.721,9.493,5.189,36.076,4.983,-4.547,-2.783,0.0,37.6,38.3,9.629,1.803,6.166,7.254,6.332,6.263,-3.188,26.985,0.0,266.64,,280.0,280.0,6.654,2.881,21.643,24.365
8592.0,3.138,0.777,-34.978,1.721,9.493,5.189,36.076,4.983,-4.547,-2.783,0.0,37.6,38.3,9.629,1.803,7.118,7.767,7.212,7.093,-3.188,26.985,0.0,266.64,,280.0,280.0,6.504,2.881,21.634,24.375
8592.5,3.138,0.777,-34.978,1.721,9.493,5.189,36.076,4.983,-4.547,-2.783,0.0,37.6,38.3,9.629,1.803,7.023,7.732,7.206,6.93,-3.188,26.985,0.0,266.94,,280.0,280.0,7.298,2.885,21.639,24.346
8593.0,3.138,0.777,-34.978,1.721,9.493,5.18,36.028,4.985,-4.55,-2.78,0.0,37.607,38.258,9.629,1.803,6.676,7.496,7.032,6.64,-3.189,26.978,0.0,266.94,,280.0,280.0,7.222,2.889,21.638,24.28
8593.5,3.138,0.777,-34.978,1.721,9.493,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.629,1.803,6.513,7.335,6.463,6.152,-3.189,26.978,0.0,266.64,,280.0,280.0,6.961,2.894,21.643,24.216
8594.0,2.556,0.683,-33.894,1.779,9.399,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.672,1.654,6.349,7.368,6.568,6.324,-3.189,26.978,0.0,266.64,,280.0,280.0,6.616,2.898,21.637,24.161
8594.5,2.556,0.683,-33.894,1.779,9.399,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.672,1.654,6.609,7.466,6.798,6.647,-3.189,26.978,0.0,266.94,,280.0,280.0,6.652,2.892,21.645,24.173
8595.0,2.556,0.683,-33.894,1.779,9.399,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.672,1.654,6.89,7.509,6.962,6.902,-3.189,26.978,0.0,266.94,,280.0,280.0,6.88,2.886,21.636,24.204
8595.5,2.556,0.683,-33.894,1.779,9.399,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.672,1.654,6.714,7.394,6.777,6.383,-3.189,26.978,0.0,266.64,,280.0,280.0,7.066,2.881,21.64,24.198
8596.0,2.556,0.683,-33.894,1.779,9.399,5.18,36.028,4.985,-4.55,-2.78,0.0,37.6,38.3,9.672,1.654,6.415,7.193,6.446,6.22,-3.189,26.978,0.0,266.64,,280.0,280.0,6.817,2.876,21.658,24.165
8596.5,2.556,0.683,-33.894,1.779,9.399,5.215,36.067,4.982,-4.524,-2.782,0.0,37.606,38.255,9.672,1.654,6.323,7.285,6.66,6.59,-3.188,26.992,0.0,266.94,,280.0,280.0,6.568,2.87,21.636,24.132
8597.0,2.556,0.683,-33.894,1.779,9.399,5.215,36.067,4.982,-4.524,-2.782,0.0,37.6,38.3,9.672,1.654,6.874,7.461,6.938,6.933,-3.188,26.992,0.0,266.94,,280.0,280.0,6.714,2.865,21.666,24.101
8597.5,2.974,0.79,-34.486,1.752,9.452,5.215,36.067,4.982,-4.524,-2.782,0.0,37.6,38.3,9.562,1.761,7.099,7.546,7.209,7.26,-3.188,26.992,0.0,267.04,,280.0,280.0,7.051,2.86,21.651,24.051
8598.0,2.974,0.79,-34.486,1.752,9.452,5.215,36.067,4.982,-4.524,-2.782,0.0,37.6,38.3,9.562,1.761,6.984,7.506,7.238,6.984,-3.188,26.992,0.0,267.04,,280.0,280.0,7.278,2.862,21.65,23.865
8598.5,2.974,0.79,-34.486,1.752,9.452,5.215,36.067,4.982,-4.524,-2.782,0.0,37.6,38.3,9.562,1.761,6.789,7.414,6.567,6.444,-3.188,26.992,0.0,267.24,,280.0,280.0,7.178,2.864,21.641,23.843
8599.0,2.974,0.79,-34.486,1.752,9.452,5.215,36.067,4.982,-4.524,-2.782,0.0,37.6,38.3,9.562,1.761,6.438,7.361,6.622,6.576,-3.188,26.992,0.0,267.24,,280.0,280.0,6.804,2.866,21.65,23.827
8599.5,2.974,0.79,-34.486,1.752,9.452,5.215,36.111,5.001,-4.507,-2.777,0.0,37.602,38.258,9.562,1.761,6.827,7.428,6.862,6.729,-3.19,26.979,0.0,266.84,,280.0,280.0,6.749,2.867,21.671,23.833
8600.0,2.974,0.79,-34.486,1.752,9.452,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.562,1.761,6.853,7.45,7.012,6.802,-3.19,26.979,0.0,266.84,,280.0,280.0,6.962,2.869,21.672,23.848
8600.5,2.783,0.703,-34.754,1.738,9.56,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.543,1.656,6.704,7.365,6.748,6.491,-3.19,26.979,0.0,266.84,,280.0,280.0,7.029,2.871,21.651,23.806
8601.0,2.783,0.703,-34.754,1.738,9.56,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.543,1.656,6.498,7.254,6.675,6.307,-3.19,26.979,0.0,266.84,,280.0,280.0,6.827,2.87,21.674,23.851
8601.5,2.783,0.703,-34.754,1.738,9.56,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.543,1.656,6.372,7.241,6.604,6.469,-3.19,26.979,0.0,266.54,,280.0,280.0,6.684,2.868,21.66,23.794
8602.0,2.783,0.703,-34.754,1.738,9.56,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.543,1.656,6.8,7.413,6.87,6.751,-3.19,26.979,0.0,266.54,,280.0,280.0,6.671,2.867,21.66,23.739
8602.5,2.783,0.703,-34.754,1.738,9.56,5.215,36.111,5.001,-4.507,-2.777,0.0,37.6,38.3,9.543,1.656,6.982,7.464,6.79,6.614,-3.19,26.979,0.0,266.54,,280.0,280.0,6.958,2.865,21.666,23.731
8603.0,2.783,0.703,-34.754,1.738,9.56,5.223,36.033,4.991,-4.526,-2.781,0.0,37.61,38.226,9.543,1.656,6.646,7.319,6.563,6.316,-3.191,26.979,0.0,266.54,,280.0,280.0,6.963,2.864,21.661,23.722
8603.5,2.783,0.703,-34.754,1.738,9.56,5.223,36.033,4.991,-4.526,-2.781,0.0,37.6,38.2,9.543,1.656,6.441,7.154,6.456,6.247,-3.191,26.979,0.0,266.74,,280.0,280.0,6.711,2.863,21.671,23.715
8604.0,2.768,0.712,-34.159,1.735,9.424,5.223,36.033,4.991,-4.526,-2.781,0.0,37.6,38.2,9.651,1.76,6.478,7.314,6.678,6.527,-3.191,26.979,0.0,266.74,,280.0,280.0,6.574,2.861,21.67,23.729
8604.5,2.768,0.712,-34.159,1.735,9.424,5.223,36.033,4.991,-4.526,-2.781,0.0,37.6,38.2,9.651,1.76,6.791,7.392,6.81,6.693,-3.191,26.979,0.0,266.14,,280.0,280.0,6.749,2.86,21.664,23.809
8605.0,2.768,0.712,-34.159,1.735,9.424,5.223,36.033,4.991,-4.526,-2.781,0.0,37.6,38.2,9.651,1.76,7.008,7.377,6.967,6.743,-3.191,26.979,0.0,266.14,,280.0,280.0,6.922,2.857,21.677,23.854
8605.5,2.768,0.712,-34.159,1.735,9.424,5.223,36.033,4.991,-4.526,-2.781,0.0,37.6,38.2,9.651,1.76,6.756,7.332,6.927,6.468,-3.191,26.979,0.0,266.14,,280.0,280.0,7.024,2.855,21.682,23.883
8606.0,2.768,0.712,-34.159,1.735,9.424,5.215,36.052,4.995,-4.51,-2.787,0.0,37.595,38.254,9.651,1.76,6.348,7.136,6.465,6.375,-3.199,26.974,0.0,266.14,,280.0,280.0,6.871,2.855,21.689,23.887
8606.5,2.768,0.712,-34.159,1.735,9.424,5.215,36.052,4.995,-4.51,-2.787,0.0,37.6,38.3,9.651,1.76,6.593,7.345,6.789,6.719,-3.199,26.974,0.0,266.54,,280.0,280.0,6.581,2.854,21.672,23.97
8607.0,3.119,0.852,-33.697,1.721,9.484,5.215,36.052,4.995,-4.51,-2.787,0.0,37.6,38.3,9.664,1.698,7.044,7.428,6.977,6.778,-3.199,26.974,0.0,266.54,,280.0,280.0,6.861,2.853,21.681,24.003
8607.5,3.119,0.852,-33.697,1.721,9.484,5.215,36.052,4.995,-4.51,-2.787,0.0,37.6,38.3,9.664,1.698,6.935,7.379,6.932,6.577,-3.199,26.974,0.0,266.24,,280.0,280.0,7.057,2.857,21.67,24.04
8608.0,3.119,0.852,-33.697,1.721,9.484,5.215,36.052,4.995,-4.51,-2.787,0.0,37.6,38.3,9.664,1.698,6.653,7.269,6.836,6.166,-3.199,26.974,0.0,266.24,,280.0,280.0,6.956,2.861,21.689,24.049
8608.5,3.119,0.852,-33.697,1.721,9.484,5.215,36.052,4.995,-4.51,-2.787,0.0,37.6,38.3,9.664,1.698,6.374,7.118,6.468,6.114,-3.199,26.974,0.0,265.94,,280.0,280.0,6.731,2.865,21.67,24.194
8609.0,3.119,0.852,-33.697,1.721,9.484,5.243,36.11,4.997,-4.495,-2.789,0.0,37.608,38.25,9.664,1.698,6.445,7.175,6.651,6.466,-3.193,26.981,0.0,265.94,,280.0,280.0,6.518,2.87,21.664,24.232
8609.5,3.119,0.852,-33.697,1.721,9.484,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.664,1.698,7.005,7.383,6.894,6.681,-3.193,26.981,0.0,265.84,,280.0,280.0,6.684,2.874,21.671,24.27
8610.0,3.119,0.852,-33.697,1.721,9.484,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.664,1.698,6.899,7.342,6.851,6.502,-3.193,26.981,0.0,265.84,,280.0,280.0,6.991,2.878,21.654,24.28
8610.5,2.626,0.633,-35.209,1.667,9.509,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.551,1.881,6.661,7.275,6.874,6.274,-3.193,26.981,0.0,265.74,,280.0,280.0,6.899,2.882,21.676,24.361
8611.0,2.626,0.633,-35.209,1.667,9.509,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.551,1.881,6.464,7.126,6.694,6.063,-3.193,26.981,0.0,265.74,,280.0,280.0,6.771,2.878,21.679,24.4
8611.5,2.626,0.633,-35.209,1.667,9.509,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.551,1.881,6.533,7.138,6.615,6.412,-3.193,26.981,0.0,265.94,,280.0,280.0,6.587,2.873,21.671,24.396
8612.0,2.626,0.633,-35.209,1.667,9.509,5.243,36.11,4.997,-4.495,-2.789,0.0,37.6,38.3,9.551,1.881,6.707,7.384,6.901,6.858,-3.193,26.981,0.0,265.94,,280.0,280.0,6.674,2.869,21.68,24.366
8612.5,2.626,0.633,-35.209,1.667,9.509,5.226,36.057,4.982,-4.509,-2.789,0.0,37.607,38.225,9.551,1.881,7.036,7.493,7.132,6.821,-3.191,26.976,0.0,265.84,,280.0,280.0,6.962,2.865,21.666,24.313
8613.0,2.626,0.633,-35.209,1.667,9.509,5.226,36.057,4.982,-4.509,-2.789,0.0,37.6,38.2,9.551,1.881,6.543,7.244,6.57,6.165,-3.191,26.976,0.0,265.84,,280.0,280.0,7.121,2.861,21.655,24.23
8613.5,2.649,0.681,-35.021,1.724,9.415,5.226,36.057,4.982,-4.509,-2.789,0.0,37.6,38.2,9.57,1.911,6.408,7.187,6.393,6.272,-3.191,26.976,0.0,265.54,,280.0,280.0,6.631,2.858,21.659,24.194
8614.0,2.649,0.681,-35.021,1.724,9.415,5.226,36.057,4.982,-4.509,-2.789,0.0,37.6,38.2,9.57,1.911,6.673,7.274,6.705,6.738,-3.191,26.976,0.0,265.54,,280.0,280.0,6.565,2.854,21.643,24.196
8614.5,2.649,0.681,-35.021,1.724,9.415,5.226,36.057,4.982,-4.509,-2.789,0.0,37.6,38.2,9.57,1.911,6.864,7.487,6.994,6.832,-3.191,26.976,0.0,265.74,,280.0,280.0,6.847,2.851,21.661,24.166
8615.0,2.649,0.681,-35.021,1.724,9.415,5.226,36.057,4.982,-4.509,-2.789,0.0,37.6,38.2,9.57,1.911,6.871,7.504,7.09,6.642,-3.191,26.976,0.0,265.74,,280.0,280.0,7.044,2.847,21.66,24.174
8615.5,2.649,0.681,-35.021,1.724,9.415,5.203,36.042,5.0,-4.563,-2.79,0.0,37.613,38.244,9.57,1.911,6.732,7.385,6.923,6.446,-3.194,26.971,0.0,265.84,,280.0,280.0,7.027,2.844,21.639,24.102
8616.0,2.649,0.681,-35.021,1.724,9.415,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.57,1.911,6.619,7.302,6.835,6.312,-3.194,26.971,0.0,265.84,,280.0,280.0,6.872,2.841,21.638,24.088
8616.5,2.649,0.681,-35.021,1.724,9.415,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.57,1.911,6.699,7.302,6.971,6.666,-3.194,26.971,0.0,266.04,,280.0,280.0,6.767,2.838,21.649,24.158
8617.0,2.788,0.71,-34.923,1.714,9.49,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.571,1.868,6.88,7.464,7.081,6.776,-3.194,26.971,0.0,266.04,,280.0,280.0,6.909,2.835,21.652,24.228
8617.5,2.788,0.71,-34.923,1.714,9.49,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.571,1.868,7.197,7.464,7.223,6.812,-3.194,26.971,0.0,266.04,,280.0,280.0,7.05,2.834,21.639,24.246
8618.0,2.788,0.71,-34.923,1.714,9.49,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.571,1.868,7.011,7.349,7.109,6.53,-3.194,26.971,0.0,266.04,,280.0,280.0,7.174,2.833,21.659,24.288
8618.5,2.788,0.71,-34.923,1.714,9.49,5.203,36.042,5.0,-4.563,-2.79,0.0,37.6,38.2,9.571,1.868,6.768,7.283,6.774,6.358,-3.194,26.971,0.0,266.14,,280.0,280.0,7.0,2.832,21.653,24.295
8619.0,2.788,0.71,-34.923,1.714,9.49,5.237,36.061,5.004,-4.538,-2.796,0.0,37.613,38.242,9.571,1.868,6.532,7.261,6.755,6.457,-3.198,26.969,0.0,266.14,,280.0,280.0,6.796,2.832,21.653,24.263
8619.5,2.788,0.71,-34.923,1.714,9.49,5.237,36.061,5.004,-4.538,-2.796,0.0,37.6,38.2,9.571,1.868,6.733,7.392,6.996,6.855,-3.198,26.969,0.0,266.64,,280.0,280.0,6.751,2.831,21.66,24.269
8620.0,3.486,0.827,-35.209,1.684,9.507,5.237,36.061,5.004,-4.538,-2.796,0.0,37.6,38.2,9.462,1.728,7.12,7.481,7.278,6.692,-3.198,26.969,0.0,266.64,,280.0,280.0,6.994,2.83,21.652,24.317
8620.5,3.486,0.827,-35.209,1.684,9.507,5.237,36.061,5.004,-4.538,-2.796,0.0,37.6,38.2,9.462,1.728,6.927,7.398,7.019,6.342,-3.198,26.969,0.0,266.84,,280.0,280.0,7.143,2.841,21.633,24.356
8621.0,3.486,0.827,-35.209,1.684,9.507,5.237,36.061,5.004,-4.538,-2.796,0.0,37.6,38.2,9.462,1.728,6.577,7.293,6.84,6.42,-3.198,26.969,0.0,266.84,,280.0,280.0,6.921,2.852,21.639,24.359
8621.5,3.486,0.827,-35.209,1.684,9.507,5.237,36.061,5.004,-4.538,-2.796,0.0,37.6,38.2,9.462,1.728,6.716,7.434,7.057,6.687,-3.198,26.969,0.0,266.34,,280.0,280.0,6.782,2.862,21.641,24.298
8622.0,3.486,0.827,-35.209,1.684,9.507,5.218,36.056,5.009,-4.539,-2.797,0.0,37.606,38.282,9.462,1.728,6.907,7.562,7.169,6.983,-3.2,26.954,0.0,266.34,,280.0,280.0,6.973,2.872,21.646,24.296
8622.5,3.486,0.827,-35.209,1.684,9.507,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.462,1.728,7.262,7.617,7.338,7.134,-3.2,26.954,0.0,266.04,,280.0,280.0,7.155,2.882,21.657,24.318
8623.0,3.486,0.827,-35.209,1.684,9.507,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.462,1.728,7.188,7.527,7.212,6.835,-3.2,26.954,0.0,266.04,,280.0,280.0,7.338,2.892,21.647,24.34
8623.5,2.82,0.664,-35.209,1.7,9.539,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.497,1.645,6.598,7.273,6.675,6.266,-3.2,26.954,0.0,266.54,,280.0,280.0,7.19,2.902,21.644,24.358
8624.0,2.82,0.664,-35.209,1.7,9.539,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.497,1.645,6.629,7.43,6.899,6.557,-3.2,26.954,0.0,266.54,,280.0,280.0,6.703,2.901,21.65,24.336
8624.5,2.82,0.664,-35.209,1.7,9.539,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.497,1.645,7.036,7.609,7.159,6.964,-3.2,26.954,0.0,266.24,,280.0,280.0,6.879,2.899,21.645,24.354
8625.0,2.82,0.664,-35.209,1.7,9.539,5.218,36.056,5.009,-4.539,-2.797,0.0,37.6,38.3,9.497,1.645,7.284,7.548,7.336,7.011,-3.2,26.954,0.0,266.24,,280.0,280.0,7.192,2.898,21.652,24.299
8625.5,2.82,0.664,-35.209,1.7,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.613,38.244,9.497,1.645,7.122,7.481,7.268,6.674,-3.182,26.954,0.0,266.74,,280.0,280.0,7.295,2.897,21.66,24.262
8626.0,2.82,0.664,-35.209,1.7,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.6,38.2,9.497,1.645,6.863,7.374,7.014,6.349,-3.182,26.954,0.0,266.74,,280.0,280.0,7.136,2.895,21.663,24.159
8626.5,3.351,0.793,-35.209,1.73,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.6,38.2,9.511,1.6,6.814,7.4,7.074,6.796,-3.182,26.954,0.0,266.94,,280.0,280.0,6.9,2.894,21.657,24.084
8627.0,3.351,0.793,-35.209,1.73,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.6,38.2,9.511,1.6,7.618,7.777,7.672,7.423,-3.182,26.954,0.0,266.94,,280.0,280.0,7.021,2.902,21.662,24.037
8627.5,3.351,0.793,-35.209,1.73,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.6,38.2,9.511,1.6,7.376,7.651,7.591,6.936,-3.182,26.954,0.0,266.84,,280.0,280.0,7.623,2.909,21.667,24.084
8628.0,3.351,0.793,-35.209,1.73,9.539,5.22,36.04,5.002,-4.522,-2.78,0.0,37.6,38.2,9.511,1.6,7.053,7.557,7.149,6.348,-3.182,26.954,0.0,266.84,,280.0,280.0,7.389,2.916,21.641,24.093
8628.5,3.351,0.793,-35.209,1.73,9.539,5.128,36.049,5.02,-4.463,-2.789,0.0,37.616,38.26,9.511,1.6,6.774,7.458,7.03,6.759,-3.185,26.951,0.0,266.94,,280.0,280.0,7.027,2.923,21.643,24.056
8629.0,3.351,0.793,-35.209,1.73,9.539,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.511,1.6,7.258,7.686,7.383,7.201,-3.185,26.951,0.0,266.94,,280.0,280.0,7.005,2.93,21.646,24.099
8629.5,2.528,0.7,-33.724,1.725,9.442,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.624,1.654,7.615,7.794,7.569,7.316,-3.185,26.951,0.0,266.74,,280.0,280.0,7.382,2.937,21.649,24.123
8630.0,2.528,0.7,-33.724,1.725,9.442,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.624,1.654,7.458,7.756,7.39,6.969,-3.185,26.951,0.0,266.74,,280.0,280.0,7.573,2.931,21.64,24.133
8630.5,2.528,0.7,-33.724,1.725,9.442,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.624,1.654,6.853,7.439,7.032,6.47,-3.185,26.951,0.0,266.94,,280.0,280.0,7.393,2.924,21.642,24.131
8631.0,2.528,0.7,-33.724,1.725,9.442,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.624,1.654,6.826,7.489,7.131,6.727,-3.185,26.951,0.0,266.94,,280.0,280.0,6.948,2.918,21.644,24.111
8631.5,2.528,0.7,-33.724,1.725,9.442,5.128,36.049,5.02,-4.463,-2.789,0.0,37.6,38.3,9.624,1.654,6.952,7.651,7.234,7.02,-3.185,26.951,0.0,266.34,,280.0,280.0,7.043,2.911,21.648,24.055
8632.0,2.528,0.7,-33.724,1.725,9.442,5.198,36.094,5.029,-4.463,-2.792,0.0,37.62,38.259,9.624,1.654,7.249,7.864,7.415,7.064,-3.194,26.949,0.0,266.34,,280.0,280.0,7.214,2.905,21.648,24.004
8632.5,2.528,0.7,-33.724,1.725,9.442,5.198,36.094,5.029,-4.463,-2.792,0.0,37.6,38.3,9.624,1.654,7.278,7.757,7.411,6.937,-3.194,26.949,0.0,266.64,,280.0,280.0,7.398,2.899,21.643,23.944
8633.0,3.141,0.707,-35.209,1.665,9.536,5.198,36.094,5.029,-4.463,-2.792,0.0,37.6,38.3,9.519,1.715,7.03,7.629,7.379,6.701,-3.194,26.949,0.0,266.64,,280.0,280.0,7.346,2.893,21.65,23.982
8633.5,3.141,0.707,-35.209,1.665,9.536,5.198,36.094,5.029,-4.463,-2.792,0.0,37.6,38.3,9.519,1.715,6.739,7.384,6.9,6.346,-3.194,26.949,0.0,266.74,,280.0,280.0,7.185,2.897,21.647,23.985
8634.0,3.141,0.707,-35.209,1.665,9.536,5.198,36.094,5.029,-4.463,-2.792,0.0,37.6,38.3,9.519,1.715,7.009,7.714,7.168,6.991,-3.194,26.949,0.0,266.74,,280.0,280.0,6.842,2.901,21.652,24.013
8634.5,3.141,0.707,-35.209,1.665,9.536,5.198,36.094,5.029,-4.463,-2.792,0.0,37.6,38.3,9.519,1.715,7.124,7.853,7.309,7.118,-3.194,26.949,0.0,267.14,,280.0,280.0,7.221,2.905,21.633,24.066
8635.0,3.141,0.707,-35.209,1.665,9.536,5.201,36.06,5.006,-4.464,-2.788,0.0,37.61,38.257,9.519,1.715,7.084,7.661,7.261,6.843,-3.183,26.938,0.0,267.14,,280.0,280.0,7.351,2.909,21.653,24.152
8635.5,3.141,0.707,-35.209,1.665,9.536,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.519,1.715,6.764,7.486,6.874,6.449,-3.183,26.938,0.0,267.04,,280.0,280.0,7.212,2.912,21.652,24.161
8636.0,2.187,0.593,-33.665,1.796,9.327,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.687,1.668,6.557,7.362,6.665,6.363,-3.183,26.938,0.0,267.04,,280.0,280.0,6.893,2.916,21.65,24.184
8636.5,2.187,0.593,-33.665,1.796,9.327,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.687,1.668,6.992,7.494,7.007,6.974,-3.183,26.938,0.0,266.94,,280.0,280.0,6.737,2.904,21.65,24.197
8637.0,2.187,0.593,-33.665,1.796,9.327,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.687,1.668,7.22,7.706,7.306,7.154,-3.183,26.938,0.0,266.94,,280.0,280.0,7.117,2.892,21.64,24.219
8637.5,2.187,0.593,-33.665,1.796,9.327,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.687,1.668,7.006,7.702,7.299,6.756,-3.183,26.938,0.0,267.54,,280.0,280.0,7.346,2.881,21.638,24.205
8638.0,2.187,0.593,-33.665,1.796,9.327,5.201,36.06,5.006,-4.464,-2.788,0.0,37.6,38.3,9.687,1.668,6.767,7.516,7.023,6.454,-3.183,26.938,0.0,267.54,,280.0,280.0,7.191,2.87,21.621,24.232
8638.5,2.187,0.593,-33.665,1.796,9.327,5.191,36.064,5.001,-4.462,-2.784,0.0,37.618,38.247,9.687,1.668,6.898,7.541,7.021,6.645,-3.181,26.944,0.0,267.14,,280.0,280.0,6.94,2.858,21.629,24.251
8639.0,2.187,0.593,-33.665,1.796,9.327,5.191,36.064,5.001,-4.462,-2.784,0.0,37.6,38.2,9.687,1.668,7.163,7.668,7.269,7.225,-3.181,26.944,0.0,267.14,,280.0,280.0,7.026,2.847,21.65,24.271
8639.5,3.1,0.783,-34.669,1.673,9.492,5.191,36.064,5.001,-4.462,-2.784,0.0,37.6,38.2,9.637,1.717,7.386,7.944,7.503,7.382,-3.181,26.944,0.0,267.34,,280.0,280.0,7.331,2.837,21.63,24.251
8640.0,3.1,0.783,-34.669,1.673,9.492,5.191,36.064,5.001,-4.462,-2.784,0.0,37.6,38.2,9.637,1.717,7.424,7.883,7.595,7.224,-3.181,26.944,0.0,267.34,,280.0,280.0,7.554,2.841,21.624,24.31
8640.5,3.1,0.783,-34.669,1.673,9.492,5.191,36.064,5.001,-4.462,-2.784,0.0,37.6,38.2,9.637,1.717,7.161,7.679,7.318,6.783,-3.181,26.944,0.0,267.04,,280.0,280.0,7.532,2.845,21.628,24.38
8641.0,3.1,0.783,-34.669,1.673,9.492,5.191,36.064,5.001,-4.462,-2.784,0.0,37.6,38.2,9.637,1.717,7.38,7.71,7.342,7.202,-3.181,26.944,0.0,267.04,,280.0,280.0,7.235,2.849,21.642,24.373
8641.5,3.1,0.783,-34.669,1.673,9.492,5.197,36.077,5.007,-4.435,-2.774,0.0,37.605,38.265,9.637,1.717,7.381,7.946,7.558,7.367,-3.193,26.942,0.0,267.54,,280.0,280.0,7.408,2.853,21.623,24.359
8642.0,3.1,0.783,-34.669,1.673,9.492,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.637,1.717,7.56,7.945,7.681,7.295,-3.193,26.942,0.0,267.54,,280.0,280.0,7.563,2.857,21.61,24.346
8642.5,2.445,0.674,-33.327,1.676,9.479,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.678,1.704,7.4,7.826,7.512,6.913,-3.193,26.942,0.0,267.24,,280.0,280.0,7.62,2.861,21.62,24.311
8643.0,2.445,0.674,-33.327,1.676,9.479,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.678,1.704,7.054,7.667,7.154,6.736,-3.193,26.942,0.0,267.24,,280.0,280.0,7.413,2.855,21.627,24.276
8643.5,2.445,0.674,-33.327,1.676,9.479,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.678,1.704,7.282,7.78,7.365,7.122,-3.193,26.942,0.0,267.34,,280.0,280.0,7.153,2.848,21.634,24.283
8644.0,2.445,0.674,-33.327,1.676,9.479,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.678,1.704,7.486,8.095,7.653,7.596,-3.193,26.942,0.0,267.34,,280.0,280.0,7.387,2.841,21.609,24.385
8644.5,2.445,0.674,-33.327,1.676,9.479,5.197,36.077,5.007,-4.435,-2.774,0.0,37.6,38.3,9.678,1.704,7.62,7.974,7.798,7.214,-3.193,26.942,0.0,267.24,,280.0,280.0,7.707,2.835,21.622,24.467
8645.0,2.445,0.674,-33.327,1.676,9.479,5.209,36.002,4.979,-4.439,-2.787,0.0,37.607,38.264,9.678,1.704,7.041,7.68,7.097,6.649,-3.183,26.937,0.0,267.24,,280.0,280.0,7.652,2.828,21.617,24.489
8645.5,2.445,0.674,-33.327,1.676,9.479,5.209,36.002,4.979,-4.439,-2.787,0.0,37.6,38.3,9.678,1.704,7.113,7.734,7.261,6.748,-3.183,26.937,0.0,267.14,,280.0,280.0,7.117,2.822,21.641,24.488
8646.0,3.551,0.827,-35.209,1.668,9.544,5.209,36.002,4.979,-4.439,-2.787,0.0,37.6,38.3,9.579,1.781,7.303,7.867,7.41,7.155,-3.183,26.937,0.0,267.14,,280.0,280.0,7.214,2.816,21.63,24.463
8646.5,3.551,0.827,-35.209,1.668,9.544,5.209,36.002,4.979,-4.439,-2.787,0.0,37.6,38.3,9.579,1.781,7.499,8.135,7.696,7.538,-3.183,26.937,0.0,266.94,,280.0,280.0,7.434,2.828,21.618,24.468
8647.0,3.551,0.827,-35.209,1.668,9.544,5.209,36.002,4.979,-4.439,-2.787,0.0,37.6,38.3,9.579,1.781,7.58,8.06,7.795,7.265,-3.183,26.937,0.0,266.94,,280.0,280.0,7.717,2.84,21.634,24.432
8647.5,3.551,0.827,-35.209,1.668,9.544,5.209,36.002,4.979,-4.439,-2.787,0.0,37.6,38.3,9.579,1.781,7.186,7.771,7.371,6.851,-3.183,26.937,0.0,267.04,,280.0,280.0,7.675,2.852,21.631,24.413
8648.0,3.551,0.827,-35.209,1.668,9.544,5.187,36.076,4.973,-4.384,-2.784,0.0,37.615,38.255,9.579,1.781,7.201,7.712,7.438,7.222,-3.187,26.94,0.0,267.04,,280.0,280.0,7.295,2.863,21.612,24.372
8648.5,3.551,0.827,-35.209,1.668,9.544,5.187,36.076,4.973,-4.384,-2.784,0.0,37.6,38.3,9.579,1.781,7.537,8.012,7.714,7.507,-3.187,26.94,0.0,266.54,,280.0,280.0,7.393,2.874,21.631,24.351
8649.0,3.595,0.831,-35.209,1.575,9.539,5.187,36.076,4.973,-4.384,-2.784,0.0,37.6,38.3,9.543,1.742,7.889,8.157,7.911,7.53,-3.187,26.94,0.0,266.54,,280.0,280.0,7.693,2.885,21.625,24.379
8649.5,3.595,0.831,-35.209,1.575,9.539,5.187,36.076,4.973,-4.384,-2.784,0.0,37.6,38.3,9.543,1.742,7.784,8.076,7.924,7.214,-3.187,26.94,0.0,266.54,,280.0,280.0,7.872,2.897,21.628,24.352
8650.0,3.595,0.831,-35.209,1.575,9.539,5.187,36.076,4.973,-4.384,-2.784,0.0,37.6,38.3,9.543,1.742,7.367,7.847,7.701,6.787,-3.187,26.94,0.0,266.54,,280.0,280.0,7.75,2.908,21.632,24.382
8650.5,3.595,0.831,-35.209,1.575,9.539,5.187,36.076,4.973,-4.384,-2.784,0.0,37.6,38.3,9.543,1.742,7.17,7.737,7.398,6.89,-3.187,26.94,0.0,266.84,,280.0,280.0,7.426,2.92,21.631,24.313
8651.0,3.595,0.831,-35.209,1.575,9.539,5.18,36.066,5.003,-4.37,-2.792,0.0,37.608,38.272,9.543,1.742,7.533,7.941,7.667,7.446,-3.182,26.933,0.0,266.84,,280.0,280.0,7.299,2.931,21.628,24.314
8651.5,3.595,0.831,-35.209,1.575,9.539,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.543,1.742,7.975,8.167,7.996,7.443,-3.182,26.933,0.0,266.54,,280.0,280.0,7.647,2.942,21.631,24.326
8652.0,3.595,0.831,-35.209,1.575,9.539,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.543,1.742,7.596,7.975,7.761,7.01,-3.182,26.933,0.0,266.54,,280.0,280.0,7.895,2.952,21.624,24.352
8652.5,2.806,0.666,-35.209,1.644,9.372,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.54,1.795,7.088,7.762,7.238,6.749,-3.182,26.933,0.0,266.74,,280.0,280.0,7.586,2.963,21.633,24.394
8653.0,2.806,0.666,-35.209,1.644,9.372,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.54,1.795,7.344,7.84,7.465,7.261,-3.182,26.933,0.0,266.74,,280.0,280.0,7.21,2.96,21.652,24.433
8653.5,2.806,0.666,-35.209,1.644,9.372,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.54,1.795,7.47,8.062,7.708,7.396,-3.182,26.933,0.0,266.74,,280.0,280.0,7.477,2.958,21.627,24.457
8654.0,2.806,0.666,-35.209,1.644,9.372,5.18,36.066,5.003,-4.37,-2.792,0.0,37.6,38.3,9.54,1.795,7.717,8.151,7.829,7.391,-3.182,26.933,0.0,266.74,,280.0,280.0,7.659,2.955,21.637,24.395
8654.5,2.806,0.666,-35.209,1.644,9.372,5.175,36.042,4.994,-4.351,-2.785,0.0,37.621,38.269,9.54,1.795,7.742,8.079,7.761,7.185,-3.18,26.937,0.0,266.74,,280.0,280.0,7.772,2.953,21.63,24.369
8655.0,2.806,0.666,-35.209,1.644,9.372,5.175,36.042,4.994,-4.351,-2.785,0.0,37.6,38.3,9.54,1.795,7.36,7.836,7.66,7.083,-3.18,26.937,0.0,266.74,,280.0,280.0,7.692,2.95,21.639,24.342
8655.5,2.757,0.612,-35.209,1.668,9.569,5.175,36.042,4.994,-4.351,-2.785,0.0,37.6,38.3,9.516,1.771,7.345,7.892,7.673,7.237,-3.18,26.937,0.0,266.64,,280.0,280.0,7.485,2.948,21.632,24.349
8656.0,2.757,0.612,-35.209,1.668,9.569,5.175,36.042,4.994,-4.351,-2.785,0.0,37.6,38.3,9.516,1.771,7.524,8.165,7.845,7.522,-3.18,26.937,0.0,266.64,,280.0,280.0,7.537,2.945,21.633,24.406
8656.5,2.757,0.612,-35.209,1.668,9.569,5.175,36.042,4.994,-4.351,-2.785,0.0,37.6,38.3,9.516,1.771,8.043,8.244,8.057,7.708,-3.18,26.937,0.0,266.84,,280.0,280.0,7.764,2.942,21.632,24.377
8657.0,2.757,0.612,-35.209,1.668,9.569,5.175,36.042,4.994,-4.351,-2.785,0.0,37.6,38.3,9.516,1.771,7.973,8.151,7.998,7.322,-3.18,26.937,0.0,266.84,,280.0,280.0,8.013,2.939,21.627,24.408
8657.5,2.757,0.612,-35.209,1.668,9.569,5.192,36.054,5.007,-4.301,-2.788,0.0,37.623,38.298,9.516,1.771,7.521,8.014,7.749,6.974,-3.178,26.953,0.0,266.84,,280.0,280.0,7.861,2.936,21.635,24.31
8658.0,2.757,0.612,-35.209,1.668,9.569,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.771,7.3,7.871,7.576,6.981,-3.178,26.953,0.0,266.84,,280.0,280.0,7.564,2.933,21.64,24.308
8658.5,2.757,0.612,-35.209,1.668,9.569,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.771,7.914,8.24,8.073,7.922,-3.178,26.953,0.0,266.54,,280.0,280.0,7.432,2.93,21.658,24.271
8659.0,3.64,0.9,-35.209,1.607,9.487,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.847,8.124,8.29,8.178,7.664,-3.178,26.953,0.0,266.54,,280.0,280.0,8.037,2.927,21.645,24.271
8659.5,3.64,0.9,-35.209,1.607,9.487,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.847,7.731,8.208,8.083,7.258,-3.178,26.953,0.0,266.24,,280.0,280.0,8.064,2.939,21.657,24.251
8660.0,3.64,0.9,-35.209,1.607,9.487,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.847,7.25,7.897,7.467,7.0,-3.178,26.953,0.0,266.24,,280.0,280.0,7.82,2.95,21.658,24.271
8660.5,3.64,0.9,-35.209,1.607,9.487,5.192,36.054,5.007,-4.301,-2.788,0.0,37.6,38.3,9.516,1.847,7.577,8.01,7.668,7.346,-3.178,26.953,0.0,266.44,,280.0,280.0,7.403,2.962,21.667,24.223
8661.0,3.64,0.9,-35.209,1.607,9.487,5.22,36.085,5.032,-4.278,-2.791,0.0,37.626,38.367,9.516,1.847,7.654,8.231,7.89,7.663,-3.172,26.946,0.0,266.44,,280.0,280.0,7.651,2.973,21.682,24.147
8661.5,3.64,0.9,-35.209,1.607,9.487,5.22,36.085,5.032,-4.278,-2.791,0.0,37.6,38.4,9.516,1.847,7.805,8.356,8.026,7.719,-3.172,26.946,0.0,267.04,,280.0,280.0,7.859,2.984,21.693,24.118
8662.0,2.995,0.717,-35.209,1.652,9.493,5.22,36.085,5.032,-4.278,-2.791,0.0,37.6,38.4,9.562,1.869,7.646,8.083,7.663,6.985,-3.172,26.946,0.0,267.04,,280.0,280.0,7.977,2.995,21.685,24.128
8662.5,2.995,0.717,-35.209,1.652,9.493,5.22,36.085,5.032,-4.278,-2.791,0.0,37.6,38.4,9.562,1.869,7.453,8.025,7.454,7.065,-3.172,26.946,0.0,266.94,,280.0,280.0,7.594,2.995,21.681,24.116
8663.0,2.995,0.717,-35.209,1.652,9.493,5.22,36.085,5.032,-4.278,-2.791,0.0,37.6,38.4,9.562,1.869,7.547,8.14,7.743,7.508,-3.172,26.946,0.0,266.94,,280.0,280.0,7.499,2.995,21.702,24.111
8663.5,2.995,0.717,-35.209,1.652,9.493,5.22,36.085,5.032,-4.278,-2.791,0.0,37.6,38.4,9.562,1.869,7.971,8.284,8.021,7.727,-3.172,26.946,0.0,266.74,,280.0,280.0,7.734,2.995,21.68,24.105
8664.0,2.995,0.717,-35.209,1.652,9.493,5.207,36.044,4.978,-4.293,-2.783,0.0,37.621,38.299,9.562,1.869,8.008,8.219,8.006,7.369,-3.172,26.949,0.0,266.74,,280.0,280.0,8.001,2.995,21.712,24.102
8664.5,2.995,0.717,-35.209,1.652,9.493,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.562,1.869,7.627,8.05,7.858,7.095,-3.172,26.949,0.0,267.34,,280.0,280.0,7.9,2.995,21.71,23.904
8665.0,2.995,0.717,-35.209,1.652,9.493,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.562,1.869,7.434,7.924,7.725,7.123,-3.172,26.949,0.0,267.34,,280.0,280.0,7.658,2.995,21.703,23.74
8665.5,2.901,0.789,-33.823,1.737,9.467,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.615,1.628,7.807,8.316,8.011,7.76,-3.172,26.949,0.0,267.34,,280.0,280.0,7.552,2.995,21.713,23.626
8666.0,2.901,0.789,-33.823,1.737,9.467,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.615,1.628,8.191,8.352,8.175,7.745,-3.172,26.949,0.0,267.34,,280.0,280.0,7.973,2.993,21.709,23.598
8666.5,2.901,0.789,-33.823,1.737,9.467,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.615,1.628,7.943,8.212,8.12,7.44,-3.172,26.949,0.0,267.54,,280.0,280.0,8.116,2.991,21.688,23.533
8667.0,2.901,0.789,-33.823,1.737,9.467,5.207,36.044,4.978,-4.293,-2.783,0.0,37.6,38.3,9.615,1.628,7.547,8.013,7.872,7.015,-3.172,26.949,0.0,267.54,,280.0,280.0,7.929,2.99,21.699,23.466
8667.5,2.901,0.789,-33.823,1.737,9.467,5.186,36.049,5.005,-4.233,-2.773,0.0,37.631,38.298,9.615,1.628,7.187,7.855,7.445,6.993,-3.173,26.953,0.0,267.64,,280.0,280.0,7.612,2.989,21.706,23.416
8668.0,2.901,0.789,-33.823,1.737,9.467,5.186,36.049,5.005,-4.233,-2.773,0.0,37.6,38.3,9.615,1.628,7.603,8.072,7.729,7.557,-3.173,26.953,0.0,267.64,,280.0,280.0,7.37,2.987,21.702,23.397
8668.5,2.705,0.722,-33.914,1.716,9.394,5.186,36.049,5.005,-4.233,-2.773,0.0,37.6,38.3,9.686,1.633,7.842,8.307,8.064,7.83,-3.173,26.953,0.0,267.34,,280.0,280.0,7.74,2.986,21.714,23.3
8669.0,2.705,0.722,-33.914,1.716,9.394,5.186,36.049,5.005,-4.233,-2.773,0.0,37.6,38.3,9.686,1.633,7.6,8.104,7.76,7.083,-3.173,26.953,0.0,267.34,,280.0,280.0,8.011,2.981,21.701,23.194
8669.5,2.705,0.722,-33.914,1.716,9.394,5.186,36.049,5.005,-4.233,-2.773,0.0,37.6,38.3,9.686,1.633,7.282,7.916,7.462,6.852,-3.173,26.953,0.0,267.34,,280.0,280.0,7.637,2.977,21.705,23.174
8670.0,2.705,0.722,-33.914,1.716,9.394,5.186,36.049,5.005,-4.233,-2.773,0.0,37.6,38.3,9.686,1.633,7.374,7.889,7.496,7.06,-3.173,26.953,0.0,267.34,,280.0,280.0,7.378,2.972,21.708,23.138
8670.5,2.705,0.722,-33.914,1.716,9.394,5.157,36.102,5.02,-4.216,-2.781,0.0,37.62,38.285,9.686,1.633,7.491,8.066,7.716,7.363,-3.174,26.949,0.0,267.64,,280.0,280.0,7.455,2.968,21.705,23.098
8671.0,2.705,0.722,-33.914,1.716,9.394,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.686,1.633,7.522,8.234,7.825,7.443,-3.174,26.949,0.0,267.64,,280.0,280.0,7.659,2.963,21.692,23.096
8671.5,2.789,0.7,-34.314,1.769,9.531,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.609,1.548,7.726,8.197,7.91,7.43,-3.174,26.949,0.0,267.34,,280.0,280.0,7.756,2.959,21.706,23.132
8672.0,2.789,0.7,-34.314,1.769,9.531,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.609,1.548,7.608,8.101,7.849,7.122,-3.174,26.949,0.0,267.34,,280.0,280.0,7.816,2.956,21.695,23.131
8672.5,2.789,0.7,-34.314,1.769,9.531,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.609,1.548,7.365,7.95,7.557,7.067,-3.174,26.949,0.0,267.34,,280.0,280.0,7.67,2.954,21.731,23.206
8673.0,2.789,0.7,-34.314,1.769,9.531,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.609,1.548,7.59,8.04,7.791,7.469,-3.174,26.949,0.0,267.34,,280.0,280.0,7.485,2.951,21.732,23.183
8673.5,2.789,0.7,-34.314,1.769,9.531,5.157,36.102,5.02,-4.216,-2.781,0.0,37.6,38.3,9.609,1.548,7.648,8.164,7.93,7.554,-3.174,26.949,0.0,267.04,,280.0,280.0,7.722,2.948,21.752,23.177
8674.0,2.789,0.7,-34.314,1.769,9.531,5.165,36.054,5.001,-4.238,-2.778,0.0,37.63,38.287,9.609,1.548,7.738,8.1,7.954,7.34,-3.168,26.947,0.0,267.04,,280.0,280.0,7.824,2.946,21.759,23.153
8674.5,2.789,0.7,-34.314,1.769,9.531,5.165,36.054,5.001,-4.238,-2.778,0.0,37.6,38.3,9.609,1.548,7.443,7.932,7.705,7.008,-3.168,26.947,0.0,266.74,,280.0,280.0,7.783,2.943,21.776,23.144
8675.0,2.286,0.584,-34.072,1.747,9.471,5.165,36.054,5.001,-4.238,-2.778,0.0,37.6,38.3,9.67,1.769,7.343,7.865,7.477,6.818,-3.168,26.947,0.0,266.74,,280.0,280.0,7.522,2.941,21.794,23.133
8675.5,2.286,0.584,-34.072,1.747,9.471,5.165,36.054,5.001,-4.238,-2.778,0.0,37.6,38.3,9.67,1.769,7.365,7.855,7.496,7.07,-3.168,26.947,0.0,267.14,,280.0,280.0,7.376,2.93,21.806,23.167
8676.0,2.286,0.584,-34.072,1.747,9.471,5.165,36.054,5.001,-4.238,-2.778,0.0,37.6,38.3,9.67,1.769,7.449,8.067,7.775,7.437,-3.168,26.947,0.0,267.14,,280.0,280.0,7.446,2.919,21.792,23.207
8676.5,2.286,0.584,-34.072,1.747,9.471,5.165,36.054,5.001,-4.238,-2.778,0.0,37.6,38.3,9.67,1.769,7.405,8.008,7.744,7.254,-3.168,26.947,0.0,266.64,,280.0,280.0,7.682,2.909,21.8,23.27
8677.0,2.286,0.584,-34.072,1.747,9.471,5.171,36.068,5.008,-4.211,-2.785,0.0,37.628,38.261,9.67,1.769,7.3,7.902,7.667,6.981,-3.18,26.951,0.0,266.64,,280.0,280.0,7.603,2.899,21.807,23.259
8677.5,2.286,0.584,-34.072,1.747,9.471,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.67,1.769,7.246,7.882,7.655,7.047,-3.18,26.951,0.0,266.54,,280.0,280.0,7.462,2.889,21.802,23.237
8678.0,2.902,0.662,-35.209,1.74,9.551,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.473,1.699,7.468,7.914,7.661,7.213,-3.18,26.951,0.0,266.54,,280.0,280.0,7.457,2.879,21.808,23.212
8678.5,2.902,0.662,-35.209,1.74,9.551,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.473,1.699,7.639,8.073,7.831,7.457,-3.18,26.951,0.0,265.84,,280.0,280.0,7.564,2.879,21.813,23.285
8679.0,2.902,0.662,-35.209,1.74,9.551,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.473,1.699,7.597,8.147,7.908,7.469,-3.18,26.951,0.0,265.84,,280.0,280.0,7.75,2.88,21.813,23.382
8679.5,2.902,0.662,-35.209,1.74,9.551,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.473,1.699,7.308,7.964,7.699,6.976,-3.18,26.951,0.0,265.94,,280.0,280.0,7.78,2.88,21.829,23.408
8680.0,2.902,0.662,-35.209,1.74,9.551,5.171,36.068,5.008,-4.211,-2.785,0.0,37.6,38.3,9.473,1.699,7.336,7.957,7.585,7.045,-3.18,26.951,0.0,265.94,,280.0,280.0,7.487,2.88,21.81,23.353
8680.5,2.902,0.662,-35.209,1.74,9.551,5.189,36.078,5.009,-4.163,-2.774,0.0,37.627,38.278,9.473,1.699,7.573,8.063,7.713,7.408,-3.169,26.946,0.0,266.44,,280.0,280.0,7.481,2.881,21.808,23.33
8681.0,2.902,0.662,-35.209,1.74,9.551,5.189,36.078,5.009,-4.163,-2.774,0.0,37.6,38.3,9.473,1.699,7.669,8.169,7.913,7.643,-3.169,26.946,0.0,266.44,,280.0,280.0,7.689,2.881,21.814,23.444
8681.5,3.239,0.769,-35.209,1.656,9.512,5.189,36.078,5.009,-4.163,-2.774,0.0,37.6,38.3,9.481,1.728,7.661,8.083,7.905,7.388,-3.169,26.946,0.0,266.54,,280.0,280.0,7.848,2.881,21.812,23.544
8682.0,3.239,0.769,-35.209,1.656,9.512,5.189,36.078,5.009,-4.163,-2.774,0.0,37.6,38.3,9.481,1.728,7.374,8.035,7.828,7.131,-3.169,26.946,0.0,266.54,,280.0,280.0,7.759,2.887,21.811,23.392
8682.5,3.239,0.769,-35.209,1.656,9.512,5.189,36.078,5.009,-4.163,-2.774,0.0,37.6,38.3,9.481,1.728,7.326,7.958,7.651,7.088,-3.169,26.946,0.0,266.14,,280.0,280.0,7.592,2.893,21.801,23.319
8683.0,3.239,0.769,-35.209,1.656,9.512,5.189,36.078,5.009,-4.163,-2.774,0.0,37.6,38.3,9.481,1.728,7.738,8.163,7.877,7.566,-3.169,26.946,0.0,266.14,,280.0,280.0,7.506,2.899,21.787,23.387
8683.5,3.239,0.769,-35.209,1.656,9.512,5.2,36.058,4.994,-4.148,-2.781,0.0,37.627,38.278,9.481,1.728,7.707,8.154,7.952,7.562,-3.168,26.95,0.0,265.74,,280.0,280.0,7.836,2.904,21.789,23.31
8684.0,3.239,0.769,-35.209,1.656,9.512,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.481,1.728,7.574,8.031,7.885,7.315,-3.168,26.95,0.0,265.74,,280.0,280.0,7.844,2.91,21.803,23.268
8684.5,2.452,0.679,-33.645,1.718,9.447,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.645,1.665,7.412,7.914,7.582,6.95,-3.168,26.95,0.0,265.64,,280.0,280.0,7.701,2.915,21.804,23.218
8685.0,2.452,0.679,-33.645,1.718,9.447,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.645,1.665,7.353,7.985,7.709,7.333,-3.168,26.95,0.0,265.64,,280.0,280.0,7.464,2.907,21.8,23.212
8685.5,2.452,0.679,-33.645,1.718,9.447,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.645,1.665,7.803,8.13,7.903,7.521,-3.168,26.95,0.0,265.84,,280.0,280.0,7.595,2.9,21.804,23.296
8686.0,2.452,0.679,-33.645,1.718,9.447,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.645,1.665,7.885,8.156,7.966,7.59,-3.168,26.95,0.0,265.84,,280.0,280.0,7.839,2.893,21.796,23.298
8686.5,2.452,0.679,-33.645,1.718,9.447,5.2,36.058,4.994,-4.148,-2.781,0.0,37.6,38.3,9.645,1.665,7.734,8.153,7.965,7.474,-3.168,26.95,0.0,265.94,,280.0,280.0,7.899,2.885,21.78,23.306
8687.0,2.452,0.679,-33.645,1.718,9.447,5.157,36.057,4.991,-4.123,-2.769,0.0,37.626,38.326,9.645,1.665,7.438,7.964,7.813,7.31,-3.17,26.944,0.0,265.94,,280.0,280.0,7.831,2.878,21.79,23.317
8687.5,2.452,0.679,-33.645,1.718,9.447,5.157,36.057,4.991,-4.123,-2.769,0.0,37.6,38.3,9.645,1.665,7.535,8.177,7.944,7.532,-3.17,26.944,0.0,266.14,,280.0,280.0,7.631,2.871,21.799,23.382
8688.0,3.357,0.776,-35.209,1.651,9.553,5.157,36.057,4.991,-4.123,-2.769,0.0,37.6,38.3,9.538,1.726,8.048,8.349,8.134,7.718,-3.17,26.944,0.0,266.14,,280.0,280.0,7.797,2.864,21.799,23.411
8688.5,3.357,0.776,-35.209,1.651,9.553,5.157,36.057,4.991,-4.123,-2.769,0.0,37.6,38.3,9.538,1.726,8.085,8.325,8.086,7.513,-3.17,26.944,0.0,266.14,,280.0,280.0,8.062,2.872,21.784,23.47
8689.0,3.357,0.776,-35.209,1.651,9.553,5.157,36.057,4.991,-4.123,-2.769,0.0,37.6,38.3,9.538,1.726,7.771,8.166,7.968,7.203,-3.17,26.944,0.0,266.14,,280.0,280.0,8.002,2.88,21.786,23.504
8689.5,3.357,0.776,-35.209,1.651,9.553,5.157,36.057,4.991,-4.123,-2.769,0.0,37.6,38.3,9.538,1.726,7.436,8.003,7.639,7.005,-3.17,26.944,0.0,266.14,,280.0,280.0,7.777,2.888,21.791,23.538
8690.0,3.357,0.776,-35.209,1.651,9.553,5.154,36.099,5.017,-4.075,-2.773,0.0,37.623,38.289,9.538,1.726,7.403,7.983,7.719,7.382,-3.168,26.932,0.0,266.14,,280.0,280.0,7.52,2.896,21.778,23.532
8690.5,3.357,0.776,-35.209,1.651,9.553,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.538,1.726,7.899,8.327,7.984,7.503,-3.168,26.932,0.0,266.34,,280.0,280.0,7.622,2.903,21.784,23.494
8691.0,2.553,0.677,-34.226,1.726,9.524,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.532,1.621,7.887,8.253,7.947,7.347,-3.168,26.932,0.0,266.34,,280.0,280.0,7.928,2.911,21.809,23.446
8691.5,2.553,0.677,-34.226,1.726,9.524,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.532,1.621,7.608,8.065,7.619,6.942,-3.168,26.932,0.0,266.64,,280.0,280.0,7.858,2.905,21.796,23.328
8692.0,2.553,0.677,-34.226,1.726,9.524,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.532,1.621,7.321,7.932,7.435,7.046,-3.168,26.932,0.0,266.64,,280.0,280.0,7.558,2.899,21.804,23.315
8692.5,2.553,0.677,-34.226,1.726,9.524,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.532,1.621,7.329,7.969,7.592,7.119,-3.168,26.932,0.0,266.44,,280.0,280.0,7.433,2.894,21.784,23.417
8693.0,2.553,0.677,-34.226,1.726,9.524,5.154,36.099,5.017,-4.075,-2.773,0.0,37.6,38.3,9.532,1.621,7.41,8.078,7.611,7.169,-3.168,26.932,0.0,266.44,,280.0,280.0,7.502,2.888,21.802,23.487
8693.5,2.553,0.677,-34.226,1.726,9.524,5.177,36.111,5.014,-4.064,-2.779,0.0,37.62,38.319,9.532,1.621,7.67,8.076,7.763,7.305,-3.167,26.937,0.0,266.74,,280.0,280.0,7.567,2.883,21.788,23.593
8694.0,2.553,0.677,-34.226,1.726,9.524,5.177,36.111,5.014,-4.064,-2.779,0.0,37.6,38.3,9.532,1.621,7.457,7.95,7.64,6.981,-3.167,26.937,0.0,266.74,,280.0,280.0,7.703,2.877,21.79,23.7
8694.5,3.042,0.719,-35.209,1.729,9.539,5.177,36.111,5.014,-4.064,-2.779,0.0,37.6,38.3,9.391,1.737,7.406,7.928,7.595,7.082,-3.167,26.937,0.0,266.64,,280.0,280.0,7.507,2.872,21.79,23.688
8695.0,3.042,0.719,-35.209,1.729,9.539,5.177,36.111,5.014,-4.064,-2.779,0.0,37.6,38.3,9.391,1.737,7.411,8.01,7.669,7.212,-3.167,26.937,0.0,266.64,,280.0,280.0,7.502,2.875,21.798,23.712
8695.5,3.042,0.719,-35.209,1.729,9.539,5.177,36.111,5.014,-4.064,-2.779,0.0,37.6,38.3,9.391,1.737,7.579,8.186,7.817,7.391,-3.167,26.937,0.0,266.54,,280.0,280.0,7.575,2.877,21.787,23.692
8696.0,3.042,0.719,-35.209,1.729,9.539,5.177,36.111,5.014,-4.064,-2.779,0.0,37.6,38.3,9.391,1.737,7.826,8.172,7.931,7.333,-3.167,26.937,0.0,266.54,,280.0,280.0,7.743,2.88,21.794,23.741
8696.5,3.042,0.719,-35.209,1.729,9.539,5.168,36.06,5.018,-4.101,-2.768,0.0,37.62,38.29,9.391,1.737,7.625,8.019,7.752,7.112,-3.178,26.936,0.0,266.54,,280.0,280.0,7.815,2.883,21.781,23.764
8697.0,3.042,0.719,-35.209,1.729,9.539,5.168,36.06,5.018,-4.101,-2.768,0.0,37.6,38.3,9.391,1.737,7.539,7.967,7.696,7.069,-3.178,26.936,0.0,266.54,,280.0,280.0,7.627,2.885,21.77,23.776
8697.5,2.976,0.768,-33.69,1.746,9.432,5.168,36.06,5.018,-4.101,-2.768,0.0,37.6,38.3,9.698,1.597,7.874,8.271,8.028,7.79,-3.178,26.936,0.0,266.44,,280.0,280.0,7.567,2.888,21.792,23.786
8698.0,2.976,0.768,-33.69,1.746,9.432,5.168,36.06,5.018,-4.101,-2.768,0.0,37.6,38.3,9.698,1.597,8.214,8.268,8.231,7.814,-3.178,26.936,0.0,266.44,,280.0,280.0,7.991,2.889,21.774,23.783
8698.5,2.976,0.768,-33.69,1.746,9.432,5.168,36.06,5.018,-4.101,-2.768,0.0,37.6,38.3,9.698,1.597,8.069,8.245,8.156,7.442,-3.178,26.936,0.0,266.24,,280.0,280.0,8.132,2.891,21.785,23.793
8699.0,2.976,0.768,-33.69,1.746,9.432,5.168,36.06,5.018,-4.101,-2.768,0.0,37.6,38.3,9.698,1.597,7.717,8.062,7.799,7.105,-3.178,26.936,0.0,266.24,,280.0,280.0,7.978,2.892,21.786,23.795
