t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8699.5,2.976,0.768,-33.69,1.746,9.432,5.178,36.092,5.003,-4.058,-2.765,0.0,37.627,38.338,9.698,1.597,7.513,8.119,7.838,7.483,-3.166,26.944,0.0,266.44,,280.0,280.0,7.671,2.894,21.79,23.833
8700.0,2.976,0.768,-33.69,1.746,9.432,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.698,1.597,7.973,8.323,8.078,7.777,-3.166,26.944,0.0,266.44,,280.0,280.0,7.738,2.895,21.765,23.881
8700.5,2.976,0.768,-33.69,1.746,9.432,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.698,1.597,8.179,8.366,8.195,7.945,-3.166,26.944,0.0,266.64,,280.0,280.0,8.037,2.896,21.778,23.878
8701.0,2.831,0.655,-35.209,1.719,9.573,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.493,1.625,7.863,8.279,8.119,7.338,-3.166,26.944,0.0,266.64,,280.0,280.0,8.171,2.897,21.787,23.908
8701.5,2.831,0.655,-35.209,1.719,9.573,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.493,1.625,7.601,8.107,7.901,7.33,-3.166,26.944,0.0,266.54,,280.0,280.0,7.9,2.896,21.778,23.904
8702.0,2.831,0.655,-35.209,1.719,9.573,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.493,1.625,7.624,8.275,7.985,7.521,-3.166,26.944,0.0,266.54,,280.0,280.0,7.735,2.895,21.764,23.962
8702.5,2.831,0.655,-35.209,1.719,9.573,5.178,36.092,5.003,-4.058,-2.765,0.0,37.6,38.3,9.493,1.625,8.135,8.437,8.154,7.813,-3.166,26.944,0.0,266.34,,280.0,280.0,7.851,2.894,21.762,23.943
8703.0,2.831,0.655,-35.209,1.719,9.573,5.195,36.053,5.025,-4.051,-2.775,0.0,37.63,38.302,9.493,1.625,8.146,8.417,8.209,7.796,-3.164,26.941,0.0,266.34,,280.0,280.0,8.134,2.893,21.779,23.87
8703.5,2.831,0.655,-35.209,1.719,9.573,5.195,36.053,5.025,-4.051,-2.775,0.0,37.6,38.3,9.493,1.625,7.98,8.335,8.165,7.404,-3.164,26.941,0.0,266.14,,280.0,280.0,8.142,2.892,21.785,23.89
8704.0,2.786,0.657,-35.209,1.716,9.572,5.195,36.053,5.025,-4.051,-2.775,0.0,37.6,38.3,9.498,1.677,7.767,8.185,7.936,7.098,-3.164,26.941,0.0,266.14,,280.0,280.0,7.971,2.891,21.762,23.904
8704.5,2.786,0.657,-35.209,1.716,9.572,5.195,36.053,5.025,-4.051,-2.775,0.0,37.6,38.3,9.498,1.677,7.843,8.458,8.069,7.816,-3.164,26.941,0.0,266.14,,280.0,280.0,7.747,2.889,21.77,23.94
8705.0,2.786,0.657,-35.209,1.716,9.572,5.195,36.053,5.025,-4.051,-2.775,0.0,37.6,38.3,9.498,1.677,8.366,8.549,8.311,8.087,-3.164,26.941,0.0,266.14,,280.0,280.0,8.046,2.888,21.767,23.952
8705.5,2.786,0.657,-35.209,1.716,9.572,5.195,36.053,5.025,-4.051,-2.775,0.0,37.6,38.3,9.498,1.677,8.273,8.496,8.107,7.598,-3.164,26.941,0.0,265.94,,280.0,280.0,8.328,2.886,21.775,23.925
8706.0,2.786,0.657,-35.209,1.716,9.572,5.144,36.061,5.004,-4.007,-2.766,0.0,37.633,38.332,9.498,1.677,7.819,8.292,7.885,7.288,-3.162,26.94,0.0,265.94,,280.0,280.0,8.119,2.884,21.742,23.944
8706.5,2.786,0.657,-35.209,1.716,9.572,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.498,1.677,7.52,8.181,7.807,7.112,-3.162,26.94,0.0,266.24,,280.0,280.0,7.821,2.883,21.76,23.955
8707.0,2.786,0.657,-35.209,1.716,9.572,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.498,1.677,7.47,8.16,7.815,7.443,-3.162,26.94,0.0,266.24,,280.0,280.0,7.655,2.881,21.753,23.962
8707.5,2.962,0.717,-35.209,1.691,9.476,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.591,1.783,7.808,8.458,8.076,7.914,-3.162,26.94,0.0,266.64,,280.0,280.0,7.722,2.88,21.743,23.98
8708.0,2.962,0.717,-35.209,1.691,9.476,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.591,1.783,8.402,8.527,8.238,7.68,-3.162,26.94,0.0,266.64,,280.0,280.0,8.064,2.881,21.77,23.975
8708.5,2.962,0.717,-35.209,1.691,9.476,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.591,1.783,7.929,8.384,8.023,7.32,-3.162,26.94,0.0,266.44,,280.0,280.0,8.212,2.882,21.74,23.988
8709.0,2.962,0.717,-35.209,1.691,9.476,5.144,36.061,5.004,-4.007,-2.766,0.0,37.6,38.3,9.591,1.783,7.623,8.19,7.778,7.451,-3.162,26.94,0.0,266.44,,280.0,280.0,7.914,2.884,21.735,23.991
8709.5,2.962,0.717,-35.209,1.691,9.476,5.154,36.114,5.031,-3.991,-2.765,0.0,37.634,38.299,9.591,1.783,7.761,8.345,7.985,7.723,-3.16,26.942,0.0,266.14,,280.0,280.0,7.76,2.885,21.751,24.02
8710.0,2.962,0.717,-35.209,1.691,9.476,5.154,36.114,5.031,-3.991,-2.765,0.0,37.6,38.3,9.591,1.783,8.112,8.63,8.211,8.201,-3.16,26.942,0.0,266.14,,280.0,280.0,7.954,2.886,21.746,24.02
8710.5,3.416,0.802,-35.209,1.634,9.528,5.154,36.114,5.031,-3.991,-2.765,0.0,37.6,38.3,9.541,1.732,8.514,8.646,8.378,8.131,-3.16,26.942,0.0,266.24,,280.0,280.0,8.289,2.887,21.742,24.047
8711.0,3.416,0.802,-35.209,1.634,9.528,5.154,36.114,5.031,-3.991,-2.765,0.0,37.6,38.3,9.541,1.732,8.268,8.531,8.338,7.632,-3.16,26.942,0.0,266.24,,280.0,280.0,8.417,2.896,21.755,24.096
8711.5,3.416,0.802,-35.209,1.634,9.528,5.154,36.114,5.031,-3.991,-2.765,0.0,37.6,38.3,9.541,1.732,7.676,8.301,7.888,7.541,-3.16,26.942,0.0,266.24,,280.0,280.0,8.192,2.905,21.751,24.067
8712.0,3.416,0.802,-35.209,1.634,9.528,5.154,36.114,5.031,-3.991,-2.765,0.0,37.6,38.3,9.541,1.732,7.996,8.572,8.195,7.997,-3.16,26.942,0.0,266.24,,280.0,280.0,7.851,2.913,21.739,24.087
8712.5,3.416,0.802,-35.209,1.634,9.528,5.186,36.09,5.015,-3.989,-2.758,0.0,37.646,38.322,9.541,1.732,8.279,8.659,8.324,7.849,-3.156,26.941,0.0,266.04,,280.0,280.0,8.19,2.921,21.748,24.087
8713.0,3.416,0.802,-35.209,1.634,9.528,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.541,1.732,8.282,8.661,8.273,7.616,-3.156,26.941,0.0,266.04,,280.0,280.0,8.278,2.929,21.74,23.989
8713.5,3.416,0.802,-35.209,1.634,9.528,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.541,1.732,7.881,8.409,7.921,7.26,-3.156,26.941,0.0,266.44,,280.0,280.0,8.208,2.937,21.749,23.83
8714.0,2.897,0.709,-35.209,1.738,9.525,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.449,1.678,7.624,8.28,7.686,7.397,-3.156,26.941,0.0,266.44,,280.0,280.0,7.868,2.945,21.742,23.643
8714.5,2.897,0.709,-35.209,1.738,9.525,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.449,1.678,7.856,8.391,7.973,7.846,-3.156,26.941,0.0,266.34,,280.0,280.0,7.747,2.944,21.765,23.544
8715.0,2.897,0.709,-35.209,1.738,9.525,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.449,1.678,8.462,8.599,8.375,7.932,-3.156,26.941,0.0,266.34,,280.0,280.0,8.017,2.944,21.756,23.529
8715.5,2.897,0.709,-35.209,1.738,9.525,5.186,36.09,5.015,-3.989,-2.758,0.0,37.6,38.3,9.449,1.678,8.223,8.49,8.343,7.755,-3.156,26.941,0.0,266.04,,280.0,280.0,8.342,2.943,21.749,23.542
8716.0,2.897,0.709,-35.209,1.738,9.525,5.172,36.067,5.021,-3.983,-2.754,0.0,37.648,38.338,9.449,1.678,8.021,8.434,8.262,7.545,-3.15,26.946,0.0,266.04,,280.0,280.0,8.203,2.942,21.751,23.499
8716.5,2.897,0.709,-35.209,1.738,9.525,5.172,36.067,5.021,-3.983,-2.754,0.0,37.6,38.3,9.449,1.678,7.947,8.336,8.228,7.649,-3.15,26.946,0.0,266.54,,280.0,280.0,8.066,2.941,21.745,23.425
8717.0,2.973,0.703,-35.209,1.663,9.614,5.172,36.067,5.021,-3.983,-2.754,0.0,37.6,38.3,9.351,1.719,8.086,8.575,8.36,7.976,-3.15,26.946,0.0,266.54,,280.0,280.0,8.04,2.941,21.757,23.395
8717.5,2.973,0.703,-35.209,1.663,9.614,5.172,36.067,5.021,-3.983,-2.754,0.0,37.6,38.3,9.351,1.719,8.242,8.721,8.469,8.098,-3.15,26.946,0.0,266.54,,280.0,280.0,8.249,2.941,21.748,23.301
8718.0,2.973,0.703,-35.209,1.663,9.614,5.172,36.067,5.021,-3.983,-2.754,0.0,37.6,38.3,9.351,1.719,8.497,8.714,8.537,7.93,-3.15,26.946,0.0,266.54,,280.0,280.0,8.382,2.942,21.739,23.225
8718.5,2.973,0.703,-35.209,1.663,9.614,5.172,36.067,5.021,-3.983,-2.754,0.0,37.6,38.3,9.351,1.719,7.952,8.363,8.134,7.353,-3.15,26.946,0.0,266.24,,280.0,280.0,8.42,2.942,21.752,23.097
8719.0,2.973,0.703,-35.209,1.663,9.614,5.173,36.084,5.034,-3.949,-2.761,0.0,37.638,38.308,9.351,1.719,7.901,8.327,7.974,7.522,-3.15,26.933,0.0,266.24,,280.0,280.0,7.95,2.943,21.743,23.094
8719.5,2.973,0.703,-35.209,1.663,9.614,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.351,1.719,7.966,8.59,8.155,7.877,-3.15,26.933,0.0,266.04,,280.0,280.0,7.931,2.943,21.737,23.103
8720.0,3.245,0.757,-35.209,1.676,9.499,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.479,1.715,8.106,8.681,8.27,7.89,-3.15,26.933,0.0,266.04,,280.0,280.0,8.147,2.944,21.75,23.139
8720.5,3.245,0.757,-35.209,1.676,9.499,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.479,1.715,8.2,8.628,8.333,7.873,-3.15,26.933,0.0,266.34,,280.0,280.0,8.237,2.949,21.734,23.116
8721.0,3.245,0.757,-35.209,1.676,9.499,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.479,1.715,7.957,8.475,8.248,7.591,-3.15,26.933,0.0,266.34,,280.0,280.0,8.258,2.954,21.734,23.262
8721.5,3.245,0.757,-35.209,1.676,9.499,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.479,1.715,7.75,8.275,7.931,7.47,-3.15,26.933,0.0,266.64,,280.0,280.0,8.068,2.958,21.723,23.256
8722.0,3.245,0.757,-35.209,1.676,9.499,5.173,36.084,5.034,-3.949,-2.761,0.0,37.6,38.3,9.479,1.715,8.294,8.644,8.405,8.221,-3.15,26.933,0.0,266.64,,280.0,280.0,7.857,2.963,21.727,23.236
8722.5,3.245,0.757,-35.209,1.676,9.499,5.203,36.106,5.033,-3.928,-2.757,0.0,37.643,38.34,9.479,1.715,8.553,8.649,8.573,8.158,-3.143,26.939,0.0,266.24,,280.0,280.0,8.391,2.968,21.75,23.203
8723.0,3.245,0.757,-35.209,1.676,9.499,5.203,36.106,5.033,-3.928,-2.757,0.0,37.6,38.3,9.479,1.715,8.411,8.56,8.5,7.872,-3.143,26.939,0.0,266.24,,280.0,280.0,8.483,2.972,21.724,23.342
8723.5,2.99,0.679,-35.209,1.7,9.569,5.203,36.106,5.033,-3.928,-2.757,0.0,37.6,38.3,9.52,1.678,7.959,8.415,8.073,7.549,-3.143,26.939,0.0,266.54,,280.0,280.0,8.336,2.977,21.719,23.37
8724.0,2.99,0.679,-35.209,1.7,9.569,5.203,36.106,5.033,-3.928,-2.757,0.0,37.6,38.3,9.52,1.678,7.97,8.39,8.134,7.806,-3.143,26.939,0.0,266.54,,280.0,280.0,7.999,2.977,21.728,23.419
8724.5,2.99,0.679,-35.209,1.7,9.569,5.203,36.106,5.033,-3.928,-2.757,0.0,37.6,38.3,9.52,1.678,8.11,8.543,8.305,8.072,-3.143,26.939,0.0,266.64,,280.0,280.0,8.075,2.977,21.729,23.402
8725.0,2.99,0.679,-35.209,1.7,9.569,5.203,36.106,5.033,-3.928,-2.757,0.0,37.6,38.3,9.52,1.678,8.113,8.661,8.317,8.016,-3.143,26.939,0.0,266.64,,280.0,280.0,8.257,2.977,21.707,23.361
8725.5,2.99,0.679,-35.209,1.7,9.569,5.208,36.07,5.011,-3.922,-2.753,0.0,37.643,38.344,9.52,1.678,8.085,8.512,8.252,7.646,-3.142,26.937,0.0,266.84,,280.0,280.0,8.277,2.977,21.731,23.326
8726.0,2.99,0.679,-35.209,1.7,9.569,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.52,1.678,8.019,8.421,8.212,7.579,-3.142,26.937,0.0,266.84,,280.0,280.0,8.124,2.978,21.728,23.261
8726.5,2.943,0.798,-34.08,1.684,9.502,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.646,1.691,8.127,8.469,8.185,7.616,-3.142,26.937,0.0,266.94,,280.0,280.0,8.058,2.978,21.725,23.168
8727.0,2.943,0.798,-34.08,1.684,9.502,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.646,1.691,8.207,8.653,8.309,8.143,-3.142,26.937,0.0,266.94,,280.0,280.0,8.099,2.977,21.724,23.241
8727.5,2.943,0.798,-34.08,1.684,9.502,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.646,1.691,8.36,8.746,8.496,8.266,-3.142,26.937,0.0,266.34,,280.0,280.0,8.328,2.977,21.729,23.233
8728.0,2.943,0.798,-34.08,1.684,9.502,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.646,1.691,8.19,8.614,8.379,7.837,-3.142,26.937,0.0,266.34,,280.0,280.0,8.467,2.976,21.719,23.342
8728.5,2.943,0.798,-34.08,1.684,9.502,5.208,36.07,5.011,-3.922,-2.753,0.0,37.6,38.3,9.646,1.691,8.082,8.446,8.13,7.385,-3.142,26.937,0.0,266.94,,280.0,280.0,8.255,2.976,21.709,23.397
8729.0,2.943,0.798,-34.08,1.684,9.502,5.167,36.076,5.017,-3.894,-2.765,0.0,37.635,38.337,9.646,1.691,8.008,8.53,8.165,7.786,-3.16,26.926,0.0,266.94,,280.0,280.0,8.011,2.975,21.718,23.407
8729.5,2.943,0.798,-34.08,1.684,9.502,5.167,36.076,5.017,-3.894,-2.765,0.0,37.6,38.3,9.646,1.691,8.349,8.687,8.352,8.295,-3.16,26.926,0.0,266.24,,280.0,280.0,8.122,2.975,21.727,23.415
8730.0,3.503,0.838,-35.209,1.588,9.605,5.167,36.076,5.017,-3.894,-2.765,0.0,37.6,38.3,9.377,1.7,8.458,8.633,8.432,8.135,-3.16,26.926,0.0,266.24,,280.0,280.0,8.421,2.974,21.724,23.431
8730.5,3.503,0.838,-35.209,1.588,9.605,5.167,36.076,5.017,-3.894,-2.765,0.0,37.6,38.3,9.377,1.7,8.3,8.528,8.27,7.554,-3.16,26.926,0.0,266.34,,280.0,280.0,8.414,2.983,21.73,23.474
8731.0,3.503,0.838,-35.209,1.588,9.605,5.167,36.076,5.017,-3.894,-2.765,0.0,37.6,38.3,9.377,1.7,7.903,8.341,7.865,7.217,-3.16,26.926,0.0,266.34,,280.0,280.0,8.163,2.991,21.725,23.539
8731.5,3.503,0.838,-35.209,1.588,9.605,5.167,36.076,5.017,-3.894,-2.765,0.0,37.6,38.3,9.377,1.7,7.736,8.324,7.911,7.412,-3.16,26.926,0.0,266.44,,280.0,280.0,7.832,3.0,21.718,23.593
8732.0,3.503,0.838,-35.209,1.588,9.605,5.131,36.13,5.024,-3.889,-2.765,0.0,37.641,38.288,9.377,1.7,8.271,8.503,8.271,8.178,-3.149,26.925,0.0,266.44,,280.0,280.0,7.846,3.008,21.716,23.647
8732.5,3.503,0.838,-35.209,1.588,9.605,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.377,1.7,8.392,8.632,8.489,8.023,-3.149,26.925,0.0,266.44,,280.0,280.0,8.306,3.016,21.707,23.698
8733.0,2.375,0.633,-33.532,1.722,9.515,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.675,1.662,8.069,8.485,7.933,7.349,-3.149,26.925,0.0,266.44,,280.0,280.0,8.384,3.024,21.71,23.861
8733.5,2.375,0.633,-33.532,1.722,9.515,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.675,1.662,7.829,8.393,7.956,7.61,-3.149,26.925,0.0,266.24,,280.0,280.0,7.959,3.013,21.704,23.921
8734.0,2.375,0.633,-33.532,1.722,9.515,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.675,1.662,8.016,8.497,8.145,7.78,-3.149,26.925,0.0,266.24,,280.0,280.0,7.947,3.003,21.733,23.945
8734.5,2.375,0.633,-33.532,1.722,9.515,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.675,1.662,8.334,8.561,8.314,8.176,-3.149,26.925,0.0,266.34,,280.0,280.0,8.109,2.993,21.713,23.943
8735.0,2.375,0.633,-33.532,1.722,9.515,5.131,36.13,5.024,-3.889,-2.765,0.0,37.6,38.3,9.675,1.662,8.395,8.612,8.475,8.257,-3.149,26.925,0.0,266.34,,280.0,280.0,8.346,2.982,21.713,23.98
8735.5,2.375,0.633,-33.532,1.722,9.515,5.194,36.062,5.025,-3.908,-2.76,0.0,37.637,38.335,9.675,1.662,8.254,8.516,8.316,7.954,-3.136,26.925,0.0,266.34,,280.0,280.0,8.435,2.973,21.728,23.935
8736.0,2.375,0.633,-33.532,1.722,9.515,5.194,36.062,5.025,-3.908,-2.76,0.0,37.6,38.3,9.675,1.662,7.978,8.369,8.221,7.691,-3.136,26.925,0.0,266.34,,280.0,280.0,8.26,2.963,21.727,23.888
8736.5,2.39,0.639,-34.112,1.702,9.492,5.194,36.062,5.025,-3.908,-2.76,0.0,37.6,38.3,9.64,1.769,8.281,8.513,8.429,7.964,-3.136,26.925,0.0,266.44,,280.0,280.0,8.065,2.953,21.715,23.892
8737.0,2.39,0.639,-34.112,1.702,9.492,5.194,36.062,5.025,-3.908,-2.76,0.0,37.6,38.3,9.64,1.769,8.415,8.606,8.426,8.005,-3.136,26.925,0.0,266.44,,280.0,280.0,8.297,2.944,21.708,23.901
8737.5,2.39,0.639,-34.112,1.702,9.492,5.194,36.062,5.025,-3.908,-2.76,0.0,37.6,38.3,9.64,1.769,8.422,8.594,8.47,8.188,-3.136,26.925,0.0,266.54,,280.0,280.0,8.363,2.935,21.717,23.965
8738.0,2.39,0.639,-34.112,1.702,9.492,5.194,36.062,5.025,-3.908,-2.76,0.0,37.6,38.3,9.64,1.769,8.37,8.546,8.436,8.078,-3.136,26.925,0.0,266.54,,280.0,280.0,8.418,2.926,21.727,23.969
8738.5,2.39,0.639,-34.112,1.702,9.492,5.202,36.072,5.032,-3.865,-2.745,0.0,37.653,38.396,9.64,1.769,8.192,8.525,8.41,7.948,-3.135,26.922,0.0,266.54,,280.0,280.0,8.357,2.917,21.698,23.999
8739.0,2.39,0.639,-34.112,1.702,9.492,5.202,36.072,5.032,-3.865,-2.745,0.0,37.7,38.4,9.64,1.769,8.065,8.443,8.257,7.743,-3.135,26.922,0.0,266.54,,280.0,280.0,8.269,2.908,21.713,24.001
8739.5,2.929,0.659,-35.209,1.677,9.575,5.202,36.072,5.032,-3.865,-2.745,0.0,37.7,38.4,9.511,1.716,8.426,8.579,8.399,8.137,-3.135,26.922,0.0,266.44,,280.0,280.0,8.127,2.9,21.711,24.025
8740.0,2.929,0.659,-35.209,1.677,9.575,5.202,36.072,5.032,-3.865,-2.745,0.0,37.7,38.4,9.511,1.716,8.421,8.663,8.553,8.193,-3.135,26.922,0.0,266.44,,280.0,280.0,8.385,2.9,21.718,23.99
8740.5,2.929,0.659,-35.209,1.677,9.575,5.202,36.072,5.032,-3.865,-2.745,0.0,37.7,38.4,9.511,1.716,8.328,8.67,8.507,8.007,-3.135,26.922,0.0,266.44,,280.0,280.0,8.458,2.901,21.728,23.969
8741.0,2.929,0.659,-35.209,1.677,9.575,5.202,36.072,5.032,-3.865,-2.745,0.0,37.7,38.4,9.511,1.716,8.24,8.663,8.5,7.851,-3.135,26.922,0.0,266.44,,280.0,280.0,8.378,2.901,21.719,23.985
8741.5,2.929,0.659,-35.209,1.677,9.575,5.22,36.078,5.052,-3.851,-2.744,0.0,37.653,38.344,9.511,1.716,8.181,8.598,8.406,7.808,-3.123,26.93,0.0,266.74,,280.0,280.0,8.314,2.902,21.718,23.96
8742.0,2.929,0.659,-35.209,1.677,9.575,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.511,1.716,8.389,8.646,8.479,7.931,-3.123,26.93,0.0,266.74,,280.0,280.0,8.248,2.902,21.72,23.913
8742.5,2.929,0.659,-35.209,1.677,9.575,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.511,1.716,8.499,8.684,8.434,7.989,-3.123,26.93,0.0,266.44,,280.0,280.0,8.361,2.903,21.72,23.954
8743.0,3.162,0.738,-35.209,1.745,9.536,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.53,1.591,8.314,8.713,8.509,8.138,-3.123,26.93,0.0,266.44,,280.0,280.0,8.402,2.903,21.737,23.967
8743.5,3.162,0.738,-35.209,1.745,9.536,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.53,1.591,8.244,8.683,8.45,7.902,-3.123,26.93,0.0,266.14,,280.0,280.0,8.418,2.907,21.726,23.952
8744.0,3.162,0.738,-35.209,1.745,9.536,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.53,1.591,8.099,8.579,8.292,7.777,-3.123,26.93,0.0,266.14,,280.0,280.0,8.32,2.911,21.728,23.921
8744.5,3.162,0.738,-35.209,1.745,9.536,5.22,36.078,5.052,-3.851,-2.744,0.0,37.7,38.3,9.53,1.591,8.266,8.657,8.211,7.694,-3.123,26.93,0.0,265.74,,280.0,280.0,8.187,2.916,21.736,23.898
8745.0,3.162,0.738,-35.209,1.745,9.536,5.226,36.093,5.018,-3.841,-2.751,0.0,37.643,38.364,9.53,1.591,8.304,8.696,8.254,8.188,-3.139,26.915,0.0,265.74,,280.0,280.0,8.207,2.92,21.742,23.817
8745.5,3.162,0.738,-35.209,1.745,9.536,5.226,36.093,5.018,-3.841,-2.751,0.0,37.6,38.4,9.53,1.591,8.532,8.798,8.566,8.418,-3.139,26.915,0.0,266.34,,280.0,280.0,8.36,2.924,21.752,23.79
8746.0,3.163,0.743,-35.209,1.658,9.535,5.226,36.093,5.018,-3.841,-2.751,0.0,37.6,38.4,9.589,1.795,8.46,8.753,8.571,8.18,-3.139,26.915,0.0,266.34,,280.0,280.0,8.578,2.928,21.74,23.835
8746.5,3.163,0.743,-35.209,1.658,9.535,5.226,36.093,5.018,-3.841,-2.751,0.0,37.6,38.4,9.589,1.795,8.037,8.594,8.047,7.608,-3.139,26.915,0.0,266.54,,280.0,280.0,8.491,2.931,21.734,23.81
8747.0,3.163,0.743,-35.209,1.658,9.535,5.226,36.093,5.018,-3.841,-2.751,0.0,37.6,38.4,9.589,1.795,8.327,8.634,8.243,8.107,-3.139,26.915,0.0,266.54,,280.0,280.0,8.072,2.935,21.727,23.815
8747.5,3.163,0.743,-35.209,1.658,9.535,5.226,36.093,5.018,-3.841,-2.751,0.0,37.6,38.4,9.589,1.795,8.476,8.707,8.464,8.264,-3.139,26.915,0.0,265.94,,280.0,280.0,8.328,2.939,21.758,23.883
8748.0,3.163,0.743,-35.209,1.658,9.535,5.229,36.078,5.008,-3.85,-2.749,0.0,37.65,38.323,9.589,1.795,8.298,8.687,8.448,8.076,-3.138,26.922,0.0,265.94,,280.0,280.0,8.478,2.943,21.738,23.872
8748.5,3.163,0.743,-35.209,1.658,9.535,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.589,1.795,8.157,8.574,8.201,7.663,-3.138,26.922,0.0,266.34,,280.0,280.0,8.377,2.946,21.744,23.974
8749.0,3.163,0.743,-35.209,1.658,9.535,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.589,1.795,7.934,8.565,8.161,7.602,-3.138,26.922,0.0,266.34,,280.0,280.0,8.149,2.95,21.758,24.052
8749.5,3.181,0.812,-34.594,1.746,9.416,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.67,1.739,8.06,8.649,8.261,7.879,-3.138,26.922,0.0,266.34,,280.0,280.0,8.065,2.953,21.742,24.106
8750.0,3.181,0.812,-34.594,1.746,9.416,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.67,1.739,8.528,8.839,8.589,8.406,-3.138,26.922,0.0,266.34,,280.0,280.0,8.212,2.957,21.747,24.159
8750.5,3.181,0.812,-34.594,1.746,9.416,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.67,1.739,8.37,8.734,8.468,7.974,-3.138,26.922,0.0,266.34,,280.0,280.0,8.591,2.961,21.751,24.186
8751.0,3.181,0.812,-34.594,1.746,9.416,5.229,36.078,5.008,-3.85,-2.749,0.0,37.7,38.3,9.67,1.739,8.189,8.578,8.194,7.449,-3.138,26.922,0.0,266.34,,280.0,280.0,8.386,2.964,21.744,24.195
8751.5,3.181,0.812,-34.594,1.746,9.416,5.178,36.076,5.014,-3.826,-2.751,0.0,37.658,38.355,9.67,1.739,7.815,8.485,8.07,7.479,-3.135,26.925,0.0,265.74,,280.0,280.0,8.102,2.968,21.739,24.265
8752.0,3.181,0.812,-34.594,1.746,9.416,5.178,36.076,5.014,-3.826,-2.751,0.0,37.7,38.4,9.67,1.739,8.052,8.6,8.222,7.853,-3.135,26.925,0.0,265.74,,280.0,280.0,7.962,2.971,21.751,24.307
8752.5,3.396,0.851,-34.871,1.707,9.528,5.178,36.076,5.014,-3.826,-2.751,0.0,37.7,38.4,9.61,1.783,8.434,8.761,8.408,8.258,-3.135,26.925,0.0,266.64,,280.0,280.0,8.182,2.975,21.757,24.278
8753.0,3.396,0.851,-34.871,1.707,9.528,5.178,36.076,5.014,-3.826,-2.751,0.0,37.7,38.4,9.61,1.783,8.565,8.714,8.538,8.168,-3.135,26.925,0.0,266.64,,280.0,280.0,8.465,2.982,21.74,24.267
8753.5,3.396,0.851,-34.871,1.707,9.528,5.178,36.076,5.014,-3.826,-2.751,0.0,37.7,38.4,9.61,1.783,8.017,8.466,8.139,7.409,-3.135,26.925,0.0,266.54,,280.0,280.0,8.496,2.988,21.749,24.172
8754.0,3.396,0.851,-34.871,1.707,9.528,5.178,36.076,5.014,-3.826,-2.751,0.0,37.7,38.4,9.61,1.783,7.744,8.288,7.967,7.427,-3.135,26.925,0.0,266.54,,280.0,280.0,8.008,2.995,21.751,24.078
8754.5,3.396,0.851,-34.871,1.707,9.528,5.213,36.138,5.035,-3.808,-2.735,0.0,37.654,38.351,9.61,1.783,8.036,8.447,8.183,7.963,-3.139,26.923,0.0,267.04,,280.0,280.0,7.856,3.002,21.741,24.058
8755.0,3.396,0.851,-34.871,1.707,9.528,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.61,1.783,8.384,8.712,8.447,8.259,-3.139,26.923,0.0,267.04,,280.0,280.0,8.158,3.008,21.759,24.105
8755.5,3.396,0.851,-34.871,1.707,9.528,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.61,1.783,8.569,8.752,8.598,8.144,-3.139,26.923,0.0,266.44,,280.0,280.0,8.451,3.015,21.73,24.137
8756.0,2.185,0.602,-33.486,1.751,9.489,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.72,1.694,8.356,8.619,8.45,7.843,-3.139,26.923,0.0,266.44,,280.0,280.0,8.516,3.021,21.749,24.122
8756.5,2.185,0.602,-33.486,1.751,9.489,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.72,1.694,7.895,8.402,8.006,7.336,-3.139,26.923,0.0,267.34,,280.0,280.0,8.317,3.007,21.754,24.128
8757.0,2.185,0.602,-33.486,1.751,9.489,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.72,1.694,8.002,8.422,7.951,7.599,-3.139,26.923,0.0,267.34,,280.0,280.0,7.91,2.994,21.751,24.109
8757.5,2.185,0.602,-33.486,1.751,9.489,5.213,36.138,5.035,-3.808,-2.735,0.0,37.7,38.4,9.72,1.694,8.148,8.545,8.201,8.048,-3.139,26.923,0.0,267.04,,280.0,280.0,7.994,2.98,21.75,24.108
8758.0,2.185,0.602,-33.486,1.751,9.489,5.19,36.126,5.038,-3.812,-2.736,0.0,37.649,38.341,9.72,1.694,8.277,8.496,8.254,7.925,-3.135,26.916,0.0,267.04,,280.0,280.0,8.235,2.967,21.742,24.108
8758.5,2.185,0.602,-33.486,1.751,9.489,5.19,36.126,5.038,-3.812,-2.736,0.0,37.6,38.3,9.72,1.694,8.056,8.399,8.042,7.509,-3.135,26.916,0.0,267.14,,280.0,280.0,8.238,2.955,21.767,24.116
8759.0,3.052,0.737,-34.829,1.791,9.564,5.19,36.126,5.038,-3.812,-2.736,0.0,37.6,38.3,9.612,1.594,7.754,8.256,7.88,7.369,-3.135,26.916,0.0,267.14,,280.0,280.0,8.002,2.942,21.765,24.154
8759.5,3.052,0.737,-34.829,1.791,9.564,5.19,36.126,5.038,-3.812,-2.736,0.0,37.6,38.3,9.612,1.594,7.866,8.291,7.986,7.595,-3.135,26.916,0.0,266.64,,280.0,280.0,7.815,2.944,21.747,24.151
8760.0,3.052,0.737,-34.829,1.791,9.564,5.19,36.126,5.038,-3.812,-2.736,0.0,37.6,38.3,9.612,1.594,8.198,8.451,8.17,7.864,-3.135,26.916,0.0,266.64,,280.0,280.0,7.934,2.945,21.758,24.18
8760.5,3.052,0.737,-34.829,1.791,9.564,5.19,36.126,5.038,-3.812,-2.736,0.0,37.6,38.3,9.612,1.594,8.333,8.432,8.241,7.868,-3.135,26.916,0.0,266.64,,280.0,280.0,8.171,2.947,21.756,24.181
8761.0,3.052,0.737,-34.829,1.791,9.564,5.219,36.069,5.044,-3.838,-2.742,0.0,37.648,38.347,9.612,1.594,8.119,8.36,8.118,7.586,-3.141,26.926,0.0,266.64,,280.0,280.0,8.219,2.949,21.749,24.194
8761.5,3.052,0.737,-34.829,1.791,9.564,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.612,1.594,7.982,8.417,8.175,7.789,-3.141,26.926,0.0,266.54,,280.0,280.0,8.046,2.951,21.76,24.197
8762.0,3.052,0.737,-34.829,1.791,9.564,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.612,1.594,8.146,8.517,8.288,7.853,-3.141,26.926,0.0,266.54,,280.0,280.0,8.091,2.952,21.757,24.188
8762.5,2.65,0.73,-34.306,1.741,9.502,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.605,1.764,8.319,8.541,8.304,7.9,-3.141,26.926,0.0,267.04,,280.0,280.0,8.201,2.954,21.758,24.172
8763.0,2.65,0.73,-34.306,1.741,9.502,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.605,1.764,8.39,8.57,8.381,8.014,-3.141,26.926,0.0,267.04,,280.0,280.0,8.266,2.949,21.76,24.09
8763.5,2.65,0.73,-34.306,1.741,9.502,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.605,1.764,8.355,8.537,8.432,7.986,-3.141,26.926,0.0,266.64,,280.0,280.0,8.339,2.944,21.756,24.074
8764.0,2.65,0.73,-34.306,1.741,9.502,5.219,36.069,5.044,-3.838,-2.742,0.0,37.6,38.3,9.605,1.764,8.153,8.484,8.358,7.844,-3.141,26.926,0.0,266.64,,280.0,280.0,8.328,2.939,21.763,24.055
8764.5,2.65,0.73,-34.306,1.741,9.502,5.178,36.074,5.036,-3.811,-2.753,0.0,37.657,38.321,9.605,1.764,8.335,8.659,8.458,7.929,-3.142,26.916,0.0,266.54,,280.0,280.0,8.21,2.934,21.762,24.084
8765.0,2.65,0.73,-34.306,1.741,9.502,5.178,36.074,5.036,-3.811,-2.753,0.0,37.7,38.3,9.605,1.764,8.539,8.698,8.501,8.11,-3.142,26.916,0.0,266.54,,280.0,280.0,8.345,2.93,21.769,24.149
8765.5,2.806,0.697,-35.199,1.7,9.52,5.178,36.074,5.036,-3.811,-2.753,0.0,37.7,38.3,9.594,1.769,8.604,8.687,8.584,8.113,-3.142,26.916,0.0,266.54,,280.0,280.0,8.462,2.925,21.772,24.114
8766.0,2.806,0.697,-35.199,1.7,9.52,5.178,36.074,5.036,-3.811,-2.753,0.0,37.7,38.3,9.594,1.769,8.452,8.626,8.515,7.889,-3.142,26.916,0.0,266.54,,280.0,280.0,8.497,2.923,21.766,24.092
8766.5,2.806,0.697,-35.199,1.7,9.52,5.178,36.074,5.036,-3.811,-2.753,0.0,37.7,38.3,9.594,1.769,8.274,8.588,8.451,7.965,-3.142,26.916,0.0,266.74,,280.0,280.0,8.371,2.921,21.751,24.139
8767.0,2.806,0.697,-35.199,1.7,9.52,5.178,36.074,5.036,-3.811,-2.753,0.0,37.7,38.3,9.594,1.769,8.35,8.719,8.539,8.126,-3.142,26.916,0.0,266.74,,280.0,280.0,8.32,2.919,21.774,24.036
8767.5,2.806,0.697,-35.199,1.7,9.52,5.225,36.074,5.039,-3.762,-2.73,0.0,37.665,38.383,9.594,1.769,8.889,8.87,8.722,8.287,-3.12,26.924,0.0,266.74,,280.0,280.0,8.434,2.918,21.744,23.992
8768.0,2.806,0.697,-35.199,1.7,9.52,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.594,1.769,8.558,8.767,8.56,7.952,-3.12,26.924,0.0,266.74,,280.0,280.0,8.692,2.916,21.759,24.016
8768.5,2.106,0.563,-34.569,1.714,9.431,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.62,1.765,8.334,8.596,8.343,7.5,-3.12,26.924,0.0,266.54,,280.0,280.0,8.459,2.914,21.737,23.944
8769.0,2.106,0.563,-34.569,1.714,9.431,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.62,1.765,8.116,8.516,8.278,7.895,-3.12,26.924,0.0,266.54,,280.0,280.0,8.193,2.901,21.732,23.936
8769.5,2.106,0.563,-34.569,1.714,9.431,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.62,1.765,8.463,8.797,8.553,8.411,-3.12,26.924,0.0,266.34,,280.0,280.0,8.201,2.888,21.748,23.931
8770.0,2.106,0.563,-34.569,1.714,9.431,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.62,1.765,8.878,9.003,8.759,8.617,-3.12,26.924,0.0,266.34,,280.0,280.0,8.556,2.875,21.745,24.03
8770.5,2.106,0.563,-34.569,1.714,9.431,5.225,36.074,5.039,-3.762,-2.73,0.0,37.7,38.4,9.62,1.765,8.92,8.973,8.804,8.219,-3.12,26.924,0.0,266.54,,280.0,280.0,8.814,2.862,21.744,24.019
8771.0,2.106,0.563,-34.569,1.714,9.431,5.208,36.043,5.013,-3.752,-2.746,0.0,37.658,38.353,9.62,1.765,7.927,8.507,7.949,7.314,-3.131,26.912,0.0,266.54,,280.0,280.0,8.729,2.85,21.746,24.003
8771.5,2.106,0.563,-34.569,1.714,9.431,5.208,36.043,5.013,-3.752,-2.746,0.0,37.7,38.4,9.62,1.765,7.996,8.621,8.128,8.01,-3.131,26.912,0.0,266.84,,280.0,280.0,7.924,2.838,21.735,23.948
8772.0,3.191,0.848,-33.167,1.754,9.487,5.208,36.043,5.013,-3.752,-2.746,0.0,37.7,38.4,9.808,1.637,8.54,8.905,8.557,8.488,-3.131,26.912,0.0,266.84,,280.0,280.0,8.189,2.826,21.738,23.939
8772.5,3.191,0.848,-33.167,1.754,9.487,5.208,36.043,5.013,-3.752,-2.746,0.0,37.7,38.4,9.808,1.637,8.878,9.003,8.669,8.311,-3.131,26.912,0.0,266.54,,280.0,280.0,8.622,2.832,21.73,23.996
8773.0,3.191,0.848,-33.167,1.754,9.487,5.208,36.043,5.013,-3.752,-2.746,0.0,37.7,38.4,9.808,1.637,8.688,8.876,8.498,7.862,-3.131,26.912,0.0,266.54,,280.0,280.0,8.715,2.838,21.743,24.032
8773.5,3.191,0.848,-33.167,1.754,9.487,5.208,36.043,5.013,-3.752,-2.746,0.0,37.7,38.4,9.808,1.637,8.301,8.666,8.176,7.497,-3.131,26.912,0.0,266.64,,280.0,280.0,8.481,2.843,21.738,24.141
8774.0,3.191,0.848,-33.167,1.754,9.487,5.213,36.138,5.055,-3.719,-2.747,0.0,37.656,38.338,9.808,1.637,8.079,8.577,8.071,7.95,-3.131,26.917,0.0,266.64,,280.0,280.0,8.16,2.849,21.728,24.146
8774.5,3.191,0.848,-33.167,1.754,9.487,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.808,1.637,8.926,9.106,8.764,8.602,-3.131,26.917,0.0,266.64,,280.0,280.0,8.169,2.855,21.728,24.164
8775.0,3.091,0.763,-35.209,1.676,9.546,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.414,1.629,8.97,9.073,8.749,8.246,-3.131,26.917,0.0,266.64,,280.0,280.0,8.85,2.86,21.726,24.114
8775.5,3.091,0.763,-35.209,1.676,9.546,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.414,1.629,8.619,8.898,8.544,7.959,-3.131,26.917,0.0,266.94,,280.0,280.0,8.76,2.864,21.722,24.121
8776.0,3.091,0.763,-35.209,1.676,9.546,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.414,1.629,8.236,8.678,8.266,7.846,-3.131,26.917,0.0,266.94,,280.0,280.0,8.505,2.868,21.72,24.115
8776.5,3.091,0.763,-35.209,1.676,9.546,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.414,1.629,8.331,8.773,8.398,8.206,-3.131,26.917,0.0,266.94,,280.0,280.0,8.257,2.871,21.719,24.12
8777.0,3.091,0.763,-35.209,1.676,9.546,5.213,36.138,5.055,-3.719,-2.747,0.0,37.7,38.3,9.414,1.629,8.667,9.052,8.612,8.374,-3.131,26.917,0.0,266.94,,280.0,280.0,8.427,2.875,21.731,24.025
8777.5,3.091,0.763,-35.209,1.676,9.546,5.202,36.077,5.036,-3.738,-2.74,0.0,37.664,38.355,9.414,1.629,8.85,9.046,8.682,8.387,-3.131,26.925,0.0,267.14,,280.0,280.0,8.677,2.878,21.739,24.008
8778.0,3.091,0.763,-35.209,1.676,9.546,5.202,36.077,5.036,-3.738,-2.74,0.0,37.7,38.4,9.414,1.629,8.506,8.816,8.431,7.689,-3.131,26.925,0.0,267.14,,280.0,280.0,8.741,2.882,21.737,23.911
8778.5,2.397,0.578,-34.962,1.744,9.588,5.202,36.077,5.036,-3.738,-2.74,0.0,37.7,38.4,9.616,1.57,8.204,8.712,8.204,7.97,-3.131,26.925,0.0,266.84,,280.0,280.0,8.36,2.885,21.742,23.897
8779.0,2.397,0.578,-34.962,1.744,9.588,5.202,36.077,5.036,-3.738,-2.74,0.0,37.7,38.4,9.616,1.57,8.533,8.99,8.592,8.385,-3.131,26.925,0.0,266.84,,280.0,280.0,8.272,2.877,21.729,23.987
8779.5,2.397,0.578,-34.962,1.744,9.588,5.202,36.077,5.036,-3.738,-2.74,0.0,37.7,38.4,9.616,1.57,8.751,9.108,8.691,8.4,-3.131,26.925,0.0,266.94,,280.0,280.0,8.625,2.87,21.732,23.985
8780.0,2.397,0.578,-34.962,1.744,9.588,5.202,36.077,5.036,-3.738,-2.74,0.0,37.7,38.4,9.616,1.57,8.794,9.036,8.712,8.199,-3.131,26.925,0.0,266.94,,280.0,280.0,8.738,2.862,21.726,23.99
8780.5,2.397,0.578,-34.962,1.744,9.588,5.214,36.067,5.009,-3.718,-2.748,0.0,37.661,38.339,9.616,1.57,8.406,8.847,8.47,7.747,-3.139,26.93,0.0,267.04,,280.0,280.0,8.685,2.854,21.742,23.985
8781.0,2.397,0.578,-34.962,1.744,9.588,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.616,1.57,7.996,8.633,8.093,7.558,-3.139,26.93,0.0,267.04,,280.0,280.0,8.367,2.847,21.739,23.991
8781.5,3.391,0.795,-35.209,1.705,9.585,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.55,1.718,8.532,9.008,8.644,8.436,-3.139,26.93,0.0,266.94,,280.0,280.0,8.07,2.839,21.754,23.993
8782.0,3.391,0.795,-35.209,1.705,9.585,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.55,1.718,8.569,9.059,8.698,8.393,-3.139,26.93,0.0,266.94,,280.0,280.0,8.655,2.848,21.74,23.97
8782.5,3.391,0.795,-35.209,1.705,9.585,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.55,1.718,8.4,8.894,8.618,8.135,-3.139,26.93,0.0,267.04,,280.0,280.0,8.68,2.857,21.724,23.978
8783.0,3.391,0.795,-35.209,1.705,9.585,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.55,1.718,8.247,8.704,8.452,7.9,-3.139,26.93,0.0,267.04,,280.0,280.0,8.512,2.866,21.732,23.954
8783.5,3.391,0.795,-35.209,1.705,9.585,5.214,36.067,5.009,-3.718,-2.748,0.0,37.7,38.3,9.55,1.718,8.201,8.762,8.453,7.954,-3.139,26.93,0.0,267.04,,280.0,280.0,8.326,2.875,21.73,23.968
8784.0,3.391,0.795,-35.209,1.705,9.585,5.21,36.122,5.034,-3.681,-2.745,0.0,37.669,38.356,9.55,1.718,8.593,8.878,8.654,8.439,-3.137,26.927,0.0,267.04,,280.0,280.0,8.342,2.883,21.728,24.156
8784.5,3.391,0.795,-35.209,1.705,9.585,5.21,36.122,5.034,-3.681,-2.745,0.0,37.7,38.4,9.55,1.718,8.898,9.097,8.883,8.858,-3.137,26.927,0.0,267.04,,280.0,280.0,8.641,2.891,21.739,24.217
8785.0,3.16,0.739,-35.209,1.66,9.592,5.21,36.122,5.034,-3.681,-2.745,0.0,37.7,38.4,9.552,1.715,8.663,8.851,8.83,8.214,-3.137,26.927,0.0,267.04,,280.0,280.0,8.934,2.9,21.723,24.179
8785.5,3.16,0.739,-35.209,1.66,9.592,5.21,36.122,5.034,-3.681,-2.745,0.0,37.7,38.4,9.552,1.715,8.422,8.781,8.636,7.92,-3.137,26.927,0.0,266.54,,280.0,280.0,8.64,2.904,21.738,24.177
8786.0,3.16,0.739,-35.209,1.66,9.592,5.21,36.122,5.034,-3.681,-2.745,0.0,37.7,38.4,9.552,1.715,8.48,8.866,8.727,8.229,-3.137,26.927,0.0,266.54,,280.0,280.0,8.44,2.908,21.735,24.138
8786.5,3.16,0.739,-35.209,1.66,9.592,5.21,36.122,5.034,-3.681,-2.745,0.0,37.7,38.4,9.552,1.715,8.796,9.11,8.877,8.694,-3.137,26.927,0.0,266.74,,280.0,280.0,8.576,2.912,21.712,24.128
8787.0,3.16,0.739,-35.209,1.66,9.592,5.218,36.08,5.041,-3.664,-2.749,0.0,37.665,38.376,9.552,1.715,9.084,9.206,9.027,8.82,-3.129,26.937,0.0,266.74,,280.0,280.0,8.869,2.916,21.729,24.133
8787.5,3.16,0.739,-35.209,1.66,9.592,5.218,36.08,5.041,-3.664,-2.749,0.0,37.7,38.4,9.552,1.715,8.941,9.177,9.016,8.386,-3.129,26.937,0.0,266.84,,280.0,280.0,9.034,2.92,21.731,24.024
8788.0,2.603,0.608,-35.209,1.713,9.551,5.218,36.08,5.041,-3.664,-2.749,0.0,37.7,38.4,9.563,1.573,8.624,8.955,8.645,7.879,-3.129,26.937,0.0,266.84,,280.0,280.0,8.88,2.924,21.74,23.972
8788.5,2.603,0.608,-35.209,1.713,9.551,5.218,36.08,5.041,-3.664,-2.749,0.0,37.7,38.4,9.563,1.573,8.259,8.895,8.487,8.3,-3.129,26.937,0.0,266.64,,280.0,280.0,8.526,2.919,21.729,24.028
8789.0,2.603,0.608,-35.209,1.713,9.551,5.218,36.08,5.041,-3.664,-2.749,0.0,37.7,38.4,9.563,1.573,8.825,9.117,8.821,8.704,-3.129,26.937,0.0,266.64,,280.0,280.0,8.485,2.914,21.746,24.093
8789.5,2.603,0.608,-35.209,1.713,9.551,5.218,36.08,5.041,-3.664,-2.749,0.0,37.7,38.4,9.563,1.573,9.089,9.125,8.99,8.676,-3.129,26.937,0.0,266.74,,280.0,280.0,8.867,2.909,21.727,24.157
8790.0,2.603,0.608,-35.209,1.713,9.551,5.192,36.064,5.014,-3.654,-2.733,0.0,37.669,38.357,9.563,1.573,8.954,9.001,8.961,8.248,-3.134,26.935,0.0,266.74,,280.0,280.0,8.97,2.904,21.739,24.209
8790.5,2.603,0.608,-35.209,1.713,9.551,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.563,1.573,8.52,8.795,8.531,7.797,-3.134,26.935,0.0,266.44,,280.0,280.0,8.791,2.899,21.724,24.222
8791.0,2.603,0.608,-35.209,1.713,9.551,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.563,1.573,8.276,8.805,8.452,8.066,-3.134,26.935,0.0,266.44,,280.0,280.0,8.411,2.894,21.741,24.346
8791.5,2.881,0.761,-33.837,1.75,9.458,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.703,1.632,8.656,9.026,8.719,8.454,-3.134,26.935,0.0,266.54,,280.0,280.0,8.4,2.889,21.729,24.333
8792.0,2.881,0.761,-33.837,1.75,9.458,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.703,1.632,8.807,9.022,8.775,8.329,-3.134,26.935,0.0,266.54,,280.0,280.0,8.714,2.889,21.724,24.281
8792.5,2.881,0.761,-33.837,1.75,9.458,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.703,1.632,8.623,8.933,8.694,8.056,-3.134,26.935,0.0,266.54,,280.0,280.0,8.733,2.889,21.74,24.277
8793.0,2.881,0.761,-33.837,1.75,9.458,5.192,36.064,5.014,-3.654,-2.733,0.0,37.7,38.4,9.703,1.632,8.389,8.755,8.471,8.058,-3.134,26.935,0.0,266.54,,280.0,280.0,8.577,2.889,21.73,24.287
8793.5,2.881,0.761,-33.837,1.75,9.458,5.151,36.123,5.059,-3.624,-2.733,0.0,37.684,38.386,9.703,1.632,8.466,8.894,8.612,8.197,-3.134,26.945,0.0,266.54,,280.0,280.0,8.418,2.888,21.733,24.298
8794.0,2.881,0.761,-33.837,1.75,9.458,5.151,36.123,5.059,-3.624,-2.733,0.0,37.7,38.4,9.703,1.632,8.671,9.044,8.676,8.466,-3.134,26.945,0.0,266.54,,280.0,280.0,8.542,2.888,21.724,24.319
8794.5,3.11,0.747,-35.209,1.58,9.506,5.151,36.123,5.059,-3.624,-2.733,0.0,37.7,38.4,9.418,1.753,8.933,9.082,8.872,8.595,-3.134,26.945,0.0,266.34,,280.0,280.0,8.714,2.888,21.735,24.317
8795.0,3.11,0.747,-35.209,1.58,9.506,5.151,36.123,5.059,-3.624,-2.733,0.0,37.7,38.4,9.418,1.753,8.897,9.015,8.881,8.275,-3.134,26.945,0.0,266.34,,280.0,280.0,8.87,2.892,21.744,24.368
8795.5,3.11,0.747,-35.209,1.58,9.506,5.151,36.123,5.059,-3.624,-2.733,0.0,37.7,38.4,9.418,1.753,8.34,8.822,8.582,8.153,-3.134,26.945,0.0,266.64,,280.0,280.0,8.767,2.895,21.715,24.386
8796.0,3.11,0.747,-35.209,1.58,9.506,5.151,36.123,5.059,-3.624,-2.733,0.0,37.7,38.4,9.418,1.753,8.572,9.001,8.658,8.23,-3.134,26.945,0.0,266.64,,280.0,280.0,8.474,2.899,21.724,24.395
8796.5,3.11,0.747,-35.209,1.58,9.506,5.215,36.118,5.048,-3.627,-2.742,0.0,37.684,38.39,9.418,1.753,8.802,9.116,8.771,8.493,-3.141,26.946,0.0,266.84,,280.0,280.0,8.615,2.902,21.723,24.335
8797.0,3.11,0.747,-35.209,1.58,9.506,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.418,1.753,8.814,9.089,8.857,8.493,-3.141,26.946,0.0,266.84,,280.0,280.0,8.795,2.906,21.742,24.292
8797.5,3.11,0.747,-35.209,1.58,9.506,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.418,1.753,8.735,8.949,8.747,8.063,-3.141,26.946,0.0,267.14,,280.0,280.0,8.813,2.909,21.719,24.336
8798.0,2.648,0.606,-35.209,1.705,9.564,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.492,1.725,8.418,8.806,8.512,7.84,-3.141,26.946,0.0,267.14,,280.0,280.0,8.624,2.912,21.712,24.293
8798.5,2.648,0.606,-35.209,1.705,9.564,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.492,1.725,8.398,8.851,8.616,8.38,-3.141,26.946,0.0,266.74,,280.0,280.0,8.394,2.908,21.714,24.254
8799.0,2.648,0.606,-35.209,1.705,9.564,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.492,1.725,8.914,9.102,8.854,8.513,-3.141,26.946,0.0,266.74,,280.0,280.0,8.561,2.904,21.726,24.23
8799.5,2.648,0.606,-35.209,1.705,9.564,5.215,36.118,5.048,-3.627,-2.742,0.0,37.7,38.4,9.492,1.725,8.862,9.095,8.88,8.211,-3.141,26.946,0.0,266.74,,280.0,280.0,8.846,2.9,21.721,24.183
8800.0,2.648,0.606,-35.209,1.705,9.564,5.207,36.086,5.0,-3.638,-2.745,0.0,37.677,38.38,9.492,1.725,8.646,8.967,8.666,7.89,-3.156,26.942,0.0,266.74,,280.0,280.0,8.762,2.896,21.735,24.153
8800.5,2.648,0.606,-35.209,1.705,9.564,5.207,36.086,5.0,-3.638,-2.745,0.0,37.7,38.4,9.492,1.725,8.401,8.845,8.56,8.014,-3.156,26.942,0.0,266.44,,280.0,280.0,8.542,2.891,21.719,24.121
8801.0,3.319,0.782,-35.209,1.701,9.585,5.207,36.086,5.0,-3.638,-2.745,0.0,37.7,38.4,9.505,1.788,8.556,8.952,8.742,8.375,-3.156,26.942,0.0,266.44,,280.0,280.0,8.455,2.887,21.74,24.098
8801.5,3.319,0.782,-35.209,1.701,9.585,5.207,36.086,5.0,-3.638,-2.745,0.0,37.7,38.4,9.505,1.788,9.077,9.123,8.97,8.692,-3.156,26.942,0.0,266.64,,280.0,280.0,8.656,2.895,21.711,24.08
8802.0,3.319,0.782,-35.209,1.701,9.585,5.207,36.086,5.0,-3.638,-2.745,0.0,37.7,38.4,9.505,1.788,9.07,9.105,9.02,8.67,-3.156,26.942,0.0,266.64,,280.0,280.0,8.966,2.901,21.729,24.067
8802.5,3.319,0.782,-35.209,1.701,9.585,5.207,36.086,5.0,-3.638,-2.745,0.0,37.7,38.4,9.505,1.788,8.482,8.858,8.525,7.975,-3.156,26.942,0.0,266.64,,280.0,280.0,8.966,2.908,21.722,24.087
8803.0,3.319,0.782,-35.209,1.701,9.585,5.216,36.114,5.048,-3.603,-2.763,0.0,37.68,38.392,9.505,1.788,8.347,8.85,8.508,8.059,-3.158,26.942,0.0,266.64,,280.0,280.0,8.46,2.915,21.715,24.121
8803.5,3.319,0.782,-35.209,1.701,9.585,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.505,1.788,8.609,9.0,8.655,8.313,-3.158,26.942,0.0,266.74,,280.0,280.0,8.441,2.922,21.714,24.093
8804.0,3.319,0.782,-35.209,1.701,9.585,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.505,1.788,8.824,9.031,8.816,8.523,-3.158,26.942,0.0,266.74,,280.0,280.0,8.644,2.928,21.728,24.061
8804.5,2.865,0.705,-35.209,1.745,9.599,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.427,1.644,8.81,9.05,8.859,8.421,-3.158,26.942,0.0,266.34,,280.0,280.0,8.799,2.935,21.72,24.017
8805.0,2.865,0.705,-35.209,1.745,9.599,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.427,1.644,8.638,8.93,8.783,8.207,-3.158,26.942,0.0,266.34,,280.0,280.0,8.785,2.933,21.728,23.963
8805.5,2.865,0.705,-35.209,1.745,9.599,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.427,1.644,8.45,8.854,8.513,7.922,-3.158,26.942,0.0,266.34,,280.0,280.0,8.639,2.932,21.727,23.956
8806.0,2.865,0.705,-35.209,1.745,9.599,5.216,36.114,5.048,-3.603,-2.763,0.0,37.7,38.4,9.427,1.644,8.837,9.03,8.813,8.581,-3.158,26.942,0.0,266.34,,280.0,280.0,8.435,2.931,21.744,23.927
8806.5,2.865,0.705,-35.209,1.745,9.599,5.221,36.134,5.027,-3.604,-2.77,0.0,37.688,38.365,9.427,1.644,8.785,9.064,8.924,8.661,-3.156,26.949,0.0,266.24,,280.0,280.0,8.815,2.93,21.759,23.927
8807.0,2.865,0.705,-35.209,1.745,9.599,5.221,36.134,5.027,-3.604,-2.77,0.0,37.7,38.4,9.427,1.644,8.759,9.095,8.974,8.547,-3.156,26.949,0.0,266.24,,280.0,280.0,8.858,2.929,21.748,23.895
8807.5,2.465,0.613,-34.972,1.712,9.472,5.221,36.134,5.027,-3.604,-2.77,0.0,37.7,38.4,9.613,1.731,8.816,9.08,9.017,8.465,-3.156,26.949,0.0,266.44,,280.0,280.0,8.844,2.928,21.741,23.917
8808.0,2.465,0.613,-34.972,1.712,9.472,5.221,36.134,5.027,-3.604,-2.77,0.0,37.7,38.4,9.613,1.731,8.926,9.075,9.011,8.391,-3.156,26.949,0.0,266.44,,280.0,280.0,8.845,2.92,21.756,23.898
8808.5,2.465,0.613,-34.972,1.712,9.472,5.221,36.134,5.027,-3.604,-2.77,0.0,37.7,38.4,9.613,1.731,9.052,9.108,9.053,8.52,-3.156,26.949,0.0,266.44,,280.0,280.0,8.851,2.913,21.771,23.808
8809.0,2.465,0.613,-34.972,1.712,9.472,5.221,36.134,5.027,-3.604,-2.77,0.0,37.7,38.4,9.613,1.731,9.02,9.125,9.083,8.647,-3.156,26.949,0.0,266.44,,280.0,280.0,8.933,2.906,21.79,23.768
8809.5,2.465,0.613,-34.972,1.712,9.472,5.239,36.072,5.002,-3.585,-2.751,0.0,37.68,38.37,9.613,1.731,8.892,9.121,8.994,8.413,-3.161,26.949,0.0,266.54,,280.0,280.0,8.969,2.898,21.782,23.784
8810.0,2.465,0.613,-34.972,1.712,9.472,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.613,1.731,8.913,9.189,9.013,8.426,-3.161,26.949,0.0,266.54,,280.0,280.0,8.855,2.891,21.779,23.825
8810.5,3.092,0.768,-34.434,1.699,9.569,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.643,1.608,8.98,9.097,9.014,8.617,-3.161,26.949,0.0,266.14,,280.0,280.0,8.885,2.884,21.776,23.846
8811.0,3.092,0.768,-34.434,1.699,9.569,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.643,1.608,8.963,9.187,9.082,8.678,-3.161,26.949,0.0,266.14,,280.0,280.0,8.927,2.888,21.77,23.834
8811.5,3.092,0.768,-34.434,1.699,9.569,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.643,1.608,8.946,9.306,9.151,8.746,-3.161,26.949,0.0,266.24,,280.0,280.0,8.978,2.891,21.78,23.77
8812.0,3.092,0.768,-34.434,1.699,9.569,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.643,1.608,9.039,9.216,9.131,8.639,-3.161,26.949,0.0,266.24,,280.0,280.0,9.038,2.894,21.79,23.873
8812.5,3.092,0.768,-34.434,1.699,9.569,5.239,36.072,5.002,-3.585,-2.751,0.0,37.7,38.4,9.643,1.608,9.0,9.2,9.092,8.423,-3.161,26.949,0.0,266.44,,280.0,280.0,9.006,2.898,21.781,23.91
8813.0,3.092,0.768,-34.434,1.699,9.569,5.256,36.095,5.03,-3.546,-2.739,0.0,37.694,38.379,9.643,1.608,8.891,9.222,8.957,8.707,-3.151,26.951,0.0,266.44,,280.0,280.0,8.929,2.901,21.816,23.908
8813.5,3.092,0.768,-34.434,1.699,9.569,5.256,36.095,5.03,-3.546,-2.739,0.0,37.7,38.4,9.643,1.608,8.993,9.313,9.11,8.749,-3.151,26.951,0.0,266.44,,280.0,280.0,8.945,2.904,21.786,23.951
8814.0,2.516,0.706,-33.935,1.745,9.501,5.256,36.095,5.03,-3.546,-2.739,0.0,37.7,38.4,9.597,1.582,9.133,9.349,9.223,8.657,-3.151,26.951,0.0,266.44,,280.0,280.0,9.041,2.907,21.781,23.991
8814.5,2.516,0.706,-33.935,1.745,9.501,5.256,36.095,5.03,-3.546,-2.739,0.0,37.7,38.4,9.597,1.582,8.962,9.213,9.031,8.378,-3.151,26.951,0.0,266.14,,280.0,280.0,9.091,2.901,21.79,24.027
8815.0,2.516,0.706,-33.935,1.745,9.501,5.256,36.095,5.03,-3.546,-2.739,0.0,37.7,38.4,9.597,1.582,8.819,9.174,8.988,8.26,-3.151,26.951,0.0,266.14,,280.0,280.0,8.896,2.894,21.785,24.028
8815.5,2.516,0.706,-33.935,1.745,9.501,5.256,36.095,5.03,-3.546,-2.739,0.0,37.7,38.4,9.597,1.582,8.958,9.201,9.009,8.671,-3.151,26.951,0.0,266.44,,280.0,280.0,8.81,2.888,21.778,23.986
8816.0,2.516,0.706,-33.935,1.745,9.501,5.253,36.114,5.052,-3.534,-2.758,0.0,37.692,38.372,9.597,1.582,9.009,9.375,9.072,9.204,-3.148,26.954,0.0,266.44,,280.0,280.0,8.96,2.882,21.78,24.019
8816.5,2.516,0.706,-33.935,1.745,9.501,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.597,1.582,8.95,9.535,8.808,9.303,-3.148,26.954,0.0,266.64,,280.0,280.0,9.165,2.876,21.792,24.008
8817.0,2.816,0.699,-34.875,1.716,9.629,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.604,1.682,8.835,9.466,8.551,9.318,-3.148,26.954,0.0,266.64,,280.0,280.0,9.149,2.87,21.781,23.978
8817.5,2.816,0.699,-34.875,1.716,9.629,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.604,1.682,8.861,9.471,8.439,9.408,-3.148,26.954,0.0,267.14,,280.0,280.0,9.043,2.869,21.79,24.02
8818.0,2.816,0.699,-34.875,1.716,9.629,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.604,1.682,8.99,9.606,8.578,9.616,-3.148,26.954,0.0,267.14,,280.0,280.0,9.045,2.868,21.773,24.046
8818.5,2.816,0.699,-34.875,1.716,9.629,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.604,1.682,9.182,9.791,8.867,9.869,-3.148,26.954,0.0,266.84,,280.0,280.0,9.197,2.867,21.772,24.071
8819.0,2.816,0.699,-34.875,1.716,9.629,5.253,36.114,5.052,-3.534,-2.758,0.0,37.7,38.4,9.604,1.682,9.276,9.851,8.803,9.976,-3.148,26.954,0.0,266.84,,280.0,280.0,9.427,2.867,21.783,24.171
8819.5,2.816,0.699,-34.875,1.716,9.629,5.257,36.136,5.016,-3.554,-2.754,0.0,37.69,38.394,9.604,1.682,9.156,9.877,8.496,9.998,-3.157,26.96,0.0,267.34,,280.0,280.0,9.477,2.866,21.781,24.214
8820.0,2.816,0.699,-34.875,1.716,9.629,5.257,36.136,5.016,-3.554,-2.754,0.0,37.7,38.4,9.604,1.682,9.003,9.994,8.009,10.172,-3.157,26.96,0.0,267.34,,280.0,280.0,9.382,2.865,21.775,24.171
8820.5,3.202,0.753,-35.209,1.737,9.522,5.257,36.136,5.016,-3.554,-2.754,0.0,37.7,38.4,9.545,1.815,9.188,10.159,8.22,10.36,-3.157,26.96,0.0,266.84,,280.0,280.0,9.294,2.864,21.779,24.089
8821.0,3.202,0.753,-35.209,1.737,9.522,5.257,36.136,5.016,-3.554,-2.754,0.0,37.7,38.4,9.545,1.815,9.341,10.31,8.444,10.545,-3.157,26.96,0.0,266.84,,280.0,280.0,9.482,2.87,21.763,24.014
8821.5,3.202,0.753,-35.209,1.737,9.522,5.257,36.136,5.016,-3.554,-2.754,0.0,37.7,38.4,9.545,1.815,9.39,10.397,8.39,10.606,-3.157,26.96,0.0,267.04,,280.0,280.0,9.66,2.875,21.768,24.021
8822.0,3.202,0.753,-35.209,1.737,9.522,5.257,36.136,5.016,-3.554,-2.754,0.0,37.7,38.4,9.545,1.815,9.259,10.394,8.176,10.597,-3.157,26.96,0.0,267.04,,280.0,280.0,9.696,2.881,21.768,23.982
8822.5,3.202,0.753,-35.209,1.737,9.522,5.242,36.13,5.045,-3.62,-2.751,0.0,37.698,38.385,9.545,1.815,9.204,10.395,8.103,10.583,-3.16,26.957,0.0,267.24,,280.0,280.0,9.606,2.886,21.764,23.984
8823.0,3.202,0.753,-35.209,1.737,9.522,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.545,1.815,9.242,10.447,8.278,10.64,-3.16,26.957,0.0,267.24,,280.0,280.0,9.571,2.891,21.752,24.054
8823.5,3.394,0.793,-35.209,1.742,9.54,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.558,1.759,9.59,10.697,8.674,10.925,-3.16,26.957,0.0,267.14,,280.0,280.0,9.652,2.896,21.747,24.023
8824.0,3.394,0.793,-35.209,1.742,9.54,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.558,1.759,9.653,10.753,8.544,10.98,-3.16,26.957,0.0,267.14,,280.0,280.0,9.972,2.904,21.758,24.059
8824.5,3.394,0.793,-35.209,1.742,9.54,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.558,1.759,9.537,10.756,8.136,10.956,-3.16,26.957,0.0,267.04,,280.0,280.0,9.983,2.912,21.775,24.049
8825.0,3.394,0.793,-35.209,1.742,9.54,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.558,1.759,9.386,10.793,7.839,10.951,-3.16,26.957,0.0,267.04,,280.0,280.0,9.846,2.92,21.762,24.023
8825.5,3.394,0.793,-35.209,1.742,9.54,5.242,36.13,5.045,-3.62,-2.751,0.0,37.7,38.4,9.558,1.759,9.327,10.775,8.117,10.954,-3.16,26.957,0.0,267.14,,280.0,280.0,9.742,2.928,21.762,24.066
8826.0,3.394,0.793,-35.209,1.742,9.54,5.23,36.175,5.053,-3.642,-2.754,0.0,37.694,38.375,9.558,1.759,9.567,10.846,8.387,11.069,-3.177,26.96,0.0,267.14,,280.0,280.0,9.793,2.936,21.756,24.115
8826.5,3.394,0.793,-35.209,1.742,9.54,5.23,36.175,5.053,-3.642,-2.754,0.0,37.7,38.4,9.558,1.759,9.675,10.927,8.531,11.196,-3.177,26.96,0.0,266.54,,280.0,280.0,9.967,2.943,21.753,24.121
8827.0,2.664,0.718,-33.917,1.722,9.474,5.23,36.175,5.053,-3.642,-2.754,0.0,37.7,38.4,9.682,1.724,9.678,10.946,8.39,11.217,-3.177,26.96,0.0,266.54,,280.0,280.0,10.082,2.95,21.759,24.176
8827.5,2.664,0.718,-33.917,1.722,9.474,5.23,36.175,5.053,-3.642,-2.754,0.0,37.7,38.4,9.682,1.724,9.386,10.864,7.852,11.093,-3.177,26.96,0.0,267.04,,280.0,280.0,10.058,2.946,21.746,24.158
8828.0,2.664,0.718,-33.917,1.722,9.474,5.23,36.175,5.053,-3.642,-2.754,0.0,37.7,38.4,9.682,1.724,9.363,10.962,8.128,11.132,-3.177,26.96,0.0,267.04,,280.0,280.0,9.799,2.941,21.758,24.138
8828.5,2.664,0.718,-33.917,1.722,9.474,5.23,36.175,5.053,-3.642,-2.754,0.0,37.7,38.4,9.682,1.724,9.653,11.032,8.438,11.233,-3.177,26.96,0.0,266.84,,285.0,285.0,9.897,2.937,21.739,24.22
8829.0,2.664,0.718,-33.917,1.722,9.474,5.238,36.137,5.065,-3.68,-2.753,0.0,37.704,38.383,9.682,1.724,9.789,11.057,8.608,11.294,-3.163,26.969,0.0,266.84,,285.0,285.0,10.089,2.932,21.748,24.217
