t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8829.5,2.664,0.718,-33.917,1.722,9.474,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.682,1.724,9.715,10.995,8.462,11.196,-3.163,26.969,0.0,267.14,,285.0,285.0,10.187,2.928,21.756,24.254
8830.0,2.296,0.625,-33.919,1.78,9.418,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.708,1.742,9.431,10.83,8.115,10.985,-3.163,26.969,0.0,267.14,,285.0,285.0,10.092,2.923,21.751,24.262
8830.5,2.296,0.625,-33.919,1.78,9.418,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.708,1.742,9.319,10.754,8.115,10.901,-3.163,26.969,0.0,266.94,,285.0,285.0,9.84,2.913,21.752,24.314
8831.0,2.296,0.625,-33.919,1.78,9.418,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.708,1.742,9.698,11.048,8.759,11.184,-3.163,26.969,0.0,266.94,,285.0,285.0,9.772,2.903,21.743,24.369
8831.5,2.296,0.625,-33.919,1.78,9.418,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.708,1.742,9.927,11.039,8.839,11.27,-3.163,26.969,0.0,272.24,,285.0,285.0,10.172,2.893,21.758,24.408
8832.0,2.296,0.625,-33.919,1.78,9.418,5.238,36.137,5.065,-3.68,-2.753,0.0,37.7,38.4,9.708,1.742,9.827,11.006,8.731,11.289,-3.163,26.969,0.0,272.24,,285.0,285.0,10.269,2.883,21.778,24.427
8832.5,2.296,0.625,-33.919,1.78,9.418,5.238,36.112,5.053,-3.682,-2.76,0.0,37.704,38.384,9.708,1.742,9.657,10.919,8.547,11.205,-3.159,26.971,0.0,272.04,,285.0,285.0,10.213,2.874,21.761,24.462
8833.0,2.296,0.625,-33.919,1.78,9.418,5.238,36.112,5.053,-3.682,-2.76,0.0,37.7,38.4,9.708,1.742,9.554,10.892,8.441,11.191,-3.159,26.971,0.0,272.04,,285.0,285.0,10.082,2.864,21.748,24.59
8833.5,3.148,0.717,-35.209,1.743,9.554,5.238,36.112,5.053,-3.682,-2.76,0.0,37.7,38.4,9.508,1.715,9.681,11.155,8.807,11.362,-3.159,26.971,0.0,272.04,,285.0,285.0,10.019,2.855,21.764,24.615
8834.0,3.148,0.717,-35.209,1.743,9.554,5.238,36.112,5.053,-3.682,-2.76,0.0,37.7,38.4,9.508,1.715,10.179,11.36,9.165,11.565,-3.159,26.971,0.0,272.04,,285.0,285.0,10.251,2.86,21.765,24.594
8834.5,3.148,0.717,-35.209,1.743,9.554,5.238,36.112,5.053,-3.682,-2.76,0.0,37.7,38.4,9.508,1.715,9.926,11.115,8.731,11.441,-3.159,26.971,0.0,272.04,,285.0,285.0,10.567,2.864,21.772,24.574
8835.0,3.148,0.717,-35.209,1.743,9.554,5.238,36.112,5.053,-3.682,-2.76,0.0,37.7,38.4,9.508,1.715,9.601,10.974,8.401,11.315,-3.159,26.971,0.0,272.04,,285.0,285.0,10.303,2.869,21.782,24.492
8835.5,3.148,0.717,-35.209,1.743,9.554,5.241,36.12,5.042,-3.672,-2.767,0.0,37.698,38.396,9.508,1.715,9.585,10.979,8.452,11.263,-3.168,26.966,0.0,272.14,,285.0,285.0,10.073,2.874,21.772,24.426
8836.0,3.148,0.717,-35.209,1.743,9.554,5.241,36.12,5.042,-3.672,-2.767,0.0,37.7,38.4,9.508,1.715,9.958,11.315,9.002,11.555,-3.168,26.966,0.0,272.14,,285.0,285.0,10.069,2.878,21.773,24.387
8836.5,3.468,0.847,-35.209,1.715,9.567,5.241,36.12,5.042,-3.672,-2.767,0.0,37.7,38.4,9.401,1.619,10.617,11.78,9.605,11.861,-3.168,26.966,0.0,271.94,,285.0,285.0,10.457,2.892,21.776,24.408
8837.0,3.468,0.847,-35.209,1.715,9.567,5.241,36.12,5.042,-3.672,-2.767,0.0,37.7,38.4,9.401,1.619,10.353,11.439,9.286,11.665,-3.168,26.966,0.0,271.94,,285.0,285.0,10.966,2.892,21.754,24.48
8837.5,3.468,0.847,-35.209,1.715,9.567,5.241,36.12,5.042,-3.672,-2.767,0.0,37.7,38.4,9.401,1.619,9.98,11.359,9.34,11.095,-3.168,26.966,0.0,272.44,,285.0,285.0,10.685,2.902,21.773,24.58
8838.0,3.468,0.847,-35.209,1.715,9.567,5.241,36.12,5.042,-3.672,-2.767,0.0,37.7,38.4,9.401,1.619,9.852,11.303,9.536,10.937,-3.168,26.966,0.0,272.44,,285.0,285.0,10.443,2.911,21.772,24.578
8838.5,3.468,0.847,-35.209,1.715,9.567,5.174,36.183,5.053,-3.662,-2.77,0.0,37.704,38.36,9.401,1.619,10.291,11.58,9.843,11.267,-3.159,26.971,0.0,271.84,,285.0,285.0,10.407,2.92,21.768,24.646
8839.0,3.468,0.847,-35.209,1.715,9.567,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.401,1.619,10.544,11.662,10.047,11.31,-3.159,26.971,0.0,271.84,,285.0,285.0,10.745,2.929,21.763,24.607
8839.5,3.468,0.847,-35.209,1.715,9.567,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.401,1.619,10.497,11.505,9.981,11.106,-3.159,26.971,0.0,272.04,,285.0,285.0,10.891,2.938,21.77,24.548
8840.0,2.938,0.743,-35.15,1.729,9.477,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.523,1.862,10.284,11.378,9.819,10.92,-3.159,26.971,0.0,272.04,,285.0,285.0,10.772,2.947,21.793,24.492
8840.5,2.938,0.743,-35.15,1.729,9.477,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.523,1.862,10.115,11.295,9.746,10.787,-3.159,26.971,0.0,271.94,,285.0,285.0,10.6,2.946,21.767,24.389
8841.0,2.938,0.743,-35.15,1.729,9.477,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.523,1.862,10.248,11.473,9.931,10.975,-3.159,26.971,0.0,271.94,,285.0,285.0,10.486,2.946,21.767,24.319
8841.5,2.938,0.743,-35.15,1.729,9.477,5.174,36.183,5.053,-3.662,-2.77,0.0,37.7,38.4,9.523,1.862,10.716,11.644,10.266,11.009,-3.159,26.971,0.0,271.94,,285.0,285.0,10.657,2.946,21.771,24.256
8842.0,2.938,0.743,-35.15,1.729,9.477,5.228,36.142,5.009,-3.696,-2.758,0.0,37.697,38.368,9.523,1.862,10.418,11.498,10.18,10.699,-3.163,26.972,0.0,271.94,,285.0,285.0,10.909,2.946,21.774,24.231
8842.5,2.938,0.743,-35.15,1.729,9.477,5.228,36.142,5.009,-3.696,-2.758,0.0,37.7,38.4,9.523,1.862,10.132,11.309,10.03,10.457,-3.163,26.972,0.0,272.04,,285.0,285.0,10.699,2.946,21.759,24.312
8843.0,2.411,0.631,-33.892,1.844,9.525,5.228,36.142,5.009,-3.696,-2.758,0.0,37.7,38.4,9.746,1.728,10.112,11.273,9.96,10.593,-3.163,26.972,0.0,272.04,,285.0,285.0,10.482,2.946,21.783,24.312
8843.5,2.411,0.631,-33.892,1.844,9.525,5.228,36.142,5.009,-3.696,-2.758,0.0,37.7,38.4,9.746,1.728,10.324,11.441,10.066,10.965,-3.163,26.972,0.0,271.74,,285.0,285.0,10.484,2.937,21.751,24.308
8844.0,2.411,0.631,-33.892,1.844,9.525,5.228,36.142,5.009,-3.696,-2.758,0.0,37.7,38.4,9.746,1.728,10.587,11.588,10.238,11.094,-3.163,26.972,0.0,271.74,,285.0,285.0,10.699,2.928,21.768,24.365
8844.5,2.411,0.631,-33.892,1.844,9.525,5.228,36.142,5.009,-3.696,-2.758,0.0,37.7,38.4,9.746,1.728,10.65,11.529,10.266,10.951,-3.163,26.972,0.0,272.04,,285.0,285.0,10.877,2.92,21.782,24.346
8845.0,2.411,0.631,-33.892,1.844,9.525,5.234,36.19,5.021,-3.693,-2.743,0.0,37.704,38.383,9.746,1.728,10.183,11.258,9.96,10.657,-3.162,26.978,0.0,272.04,,285.0,285.0,10.849,2.912,21.786,24.367
8845.5,2.411,0.631,-33.892,1.844,9.525,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.746,1.728,10.253,11.264,9.869,10.777,-3.162,26.978,0.0,272.24,,285.0,285.0,10.515,2.903,21.77,24.297
8846.0,2.411,0.631,-33.892,1.844,9.525,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.746,1.728,10.463,11.438,10.031,11.132,-3.162,26.978,0.0,272.24,,285.0,285.0,10.541,2.895,21.773,24.349
8846.5,2.934,0.785,-34.004,1.89,9.503,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.564,1.669,10.587,11.516,10.147,11.226,-3.162,26.978,0.0,272.14,,285.0,285.0,10.766,2.887,21.785,24.425
8847.0,2.934,0.785,-34.004,1.89,9.503,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.564,1.669,10.66,11.455,10.124,11.133,-3.162,26.978,0.0,272.14,,285.0,285.0,10.869,2.888,21.771,24.408
8847.5,2.934,0.785,-34.004,1.89,9.503,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.564,1.669,10.505,11.332,9.986,10.998,-3.162,26.978,0.0,272.44,,285.0,285.0,10.843,2.889,21.78,24.503
8848.0,2.934,0.785,-34.004,1.89,9.503,5.234,36.19,5.021,-3.693,-2.743,0.0,37.7,38.4,9.564,1.669,10.254,11.209,9.84,10.895,-3.162,26.978,0.0,272.44,,285.0,285.0,10.705,2.89,21.76,24.545
8848.5,2.934,0.785,-34.004,1.89,9.503,5.217,36.21,5.032,-3.732,-2.745,0.0,37.708,38.387,9.564,1.669,10.622,11.58,10.107,11.417,-3.158,26.985,0.0,272.34,,285.0,285.0,10.549,2.89,21.779,24.592
8849.0,2.934,0.785,-34.004,1.89,9.503,5.217,36.21,5.032,-3.732,-2.745,0.0,37.7,38.4,9.564,1.669,10.775,11.548,10.132,11.425,-3.158,26.985,0.0,272.34,,285.0,285.0,10.932,2.891,21.785,24.617
8849.5,3.247,0.739,-35.209,1.745,9.53,5.217,36.21,5.032,-3.732,-2.745,0.0,37.7,38.4,9.535,1.837,10.653,11.325,9.965,11.242,-3.158,26.985,0.0,272.04,,285.0,285.0,10.97,2.892,21.785,24.531
8850.0,3.247,0.739,-35.209,1.745,9.53,5.217,36.21,5.032,-3.732,-2.745,0.0,37.7,38.4,9.535,1.837,10.355,11.134,9.706,11.065,-3.158,26.985,0.0,272.04,,285.0,285.0,10.796,2.898,21.767,24.515
8850.5,3.247,0.739,-35.209,1.745,9.53,5.217,36.21,5.032,-3.732,-2.745,0.0,37.7,38.4,9.535,1.837,10.271,11.08,9.636,11.104,-3.158,26.985,0.0,272.14,,285.0,285.0,10.565,2.903,21.774,24.499
8851.0,3.247,0.739,-35.209,1.745,9.53,5.217,36.21,5.032,-3.732,-2.745,0.0,37.7,38.4,9.535,1.837,10.579,11.48,9.96,11.516,-3.158,26.985,0.0,272.14,,285.0,285.0,10.523,2.909,21.773,24.456
8851.5,3.247,0.739,-35.209,1.745,9.53,5.276,36.136,4.987,-3.768,-2.752,0.0,37.712,38.392,9.535,1.837,10.994,11.594,10.156,11.66,-3.161,26.985,0.0,272.24,,285.0,285.0,10.884,2.914,21.783,24.429
8852.0,3.247,0.739,-35.209,1.745,9.53,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.535,1.837,10.424,11.257,9.439,11.367,-3.161,26.985,0.0,272.24,,285.0,285.0,11.101,2.92,21.776,24.449
8852.5,3.247,0.739,-35.209,1.745,9.53,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.535,1.837,9.974,10.996,8.772,11.237,-3.161,26.985,0.0,272.04,,285.0,285.0,10.622,2.925,21.775,24.414
8853.0,2.645,0.678,-35.005,1.814,9.458,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.541,1.846,9.834,11.101,8.871,11.332,-3.161,26.985,0.0,272.04,,285.0,285.0,10.245,2.931,21.79,24.45
8853.5,2.645,0.678,-35.005,1.814,9.458,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.541,1.846,10.208,11.47,9.374,11.62,-3.161,26.985,0.0,271.94,,285.0,285.0,10.284,2.926,21.799,24.495
8854.0,2.645,0.678,-35.005,1.814,9.458,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.541,1.846,10.553,11.445,9.421,11.691,-3.161,26.985,0.0,271.94,,285.0,285.0,10.668,2.921,21.795,24.52
8854.5,2.645,0.678,-35.005,1.814,9.458,5.276,36.136,4.987,-3.768,-2.752,0.0,37.7,38.4,9.541,1.846,10.208,11.259,9.112,11.573,-3.161,26.985,0.0,272.14,,285.0,285.0,10.778,2.917,21.769,24.596
8855.0,2.645,0.678,-35.005,1.814,9.458,5.244,36.122,4.986,-3.767,-2.751,0.0,37.711,38.382,9.541,1.846,9.959,11.139,8.797,11.48,-3.167,26.981,0.0,272.14,,285.0,285.0,10.538,2.912,21.791,24.701
8855.5,2.645,0.678,-35.005,1.814,9.458,5.244,36.122,4.986,-3.767,-2.751,0.0,37.7,38.4,9.541,1.846,9.321,10.8,8.212,11.121,-3.167,26.981,0.0,272.34,,285.0,285.0,10.344,2.908,21.782,24.751
8856.0,3.016,0.731,-35.209,1.814,9.576,5.244,36.122,4.986,-3.767,-2.751,0.0,37.7,38.4,9.539,1.722,9.436,10.907,8.539,11.142,-3.167,26.981,0.0,272.34,,285.0,285.0,9.864,2.904,21.777,24.781
8856.5,3.016,0.731,-35.209,1.814,9.576,5.244,36.122,4.986,-3.767,-2.751,0.0,37.7,38.4,9.539,1.722,9.877,11.167,8.999,11.3,-3.167,26.981,0.0,272.54,,285.0,285.0,10.006,2.905,21.781,24.793
8857.0,3.016,0.731,-35.209,1.814,9.576,5.244,36.122,4.986,-3.767,-2.751,0.0,37.7,38.4,9.539,1.722,9.87,11.192,9.131,11.273,-3.167,26.981,0.0,272.54,,285.0,285.0,10.336,2.907,21.783,24.801
8857.5,3.016,0.731,-35.209,1.814,9.576,5.244,36.122,4.986,-3.767,-2.751,0.0,37.7,38.4,9.539,1.722,9.589,10.889,8.837,11.116,-3.167,26.981,0.0,272.04,,285.0,285.0,10.367,2.909,21.78,24.759
8858.0,3.016,0.731,-35.209,1.814,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.713,38.375,9.539,1.722,9.372,10.688,8.375,10.989,-3.162,26.999,0.0,272.04,,285.0,285.0,10.108,2.911,21.786,24.655
8858.5,3.016,0.731,-35.209,1.814,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.539,1.722,9.129,10.666,8.405,10.877,-3.162,26.999,0.0,272.24,,285.0,285.0,9.856,2.912,21.796,24.734
8859.0,3.787,0.894,-35.209,1.774,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.536,1.803,9.757,10.96,8.925,11.15,-3.162,26.999,0.0,272.24,,285.0,285.0,9.769,2.914,21.785,24.772
8859.5,3.787,0.894,-35.209,1.774,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.536,1.803,9.681,10.811,8.788,11.092,-3.162,26.999,0.0,271.24,,285.0,285.0,10.198,2.928,21.801,24.8
8860.0,3.787,0.894,-35.209,1.774,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.536,1.803,9.491,10.711,8.558,11.035,-3.162,26.999,0.0,271.24,,285.0,285.0,10.093,2.943,21.786,24.829
8860.5,3.787,0.894,-35.209,1.774,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.536,1.803,9.187,10.496,8.276,10.854,-3.162,26.999,0.0,272.54,,285.0,285.0,9.949,2.956,21.786,24.881
8861.0,3.787,0.894,-35.209,1.774,9.576,5.234,36.163,4.987,-3.744,-2.747,0.0,37.7,38.4,9.536,1.803,9.061,10.435,8.226,10.786,-3.162,26.999,0.0,272.54,,285.0,285.0,9.703,2.97,21.778,24.902
8861.5,3.787,0.894,-35.209,1.774,9.576,5.23,36.216,4.971,-3.72,-2.754,0.0,37.713,38.407,9.536,1.803,9.271,10.768,8.568,10.952,-3.167,26.988,0.0,273.84,,285.0,285.0,9.627,2.983,21.801,24.866
8862.0,3.787,0.894,-35.209,1.774,9.576,5.23,36.216,4.971,-3.72,-2.754,0.0,37.7,38.4,9.536,1.803,9.512,10.918,8.813,11.053,-3.167,26.988,0.0,273.84,,285.0,285.0,9.889,2.997,21.792,24.85
8862.5,2.803,0.753,-33.75,1.799,9.482,5.23,36.216,4.971,-3.72,-2.754,0.0,37.7,38.4,9.651,1.772,9.231,10.459,8.505,10.806,-3.167,26.988,0.0,272.34,,285.0,285.0,10.074,3.01,21.803,24.845
8863.0,2.803,0.753,-33.75,1.799,9.482,5.23,36.216,4.971,-3.72,-2.754,0.0,37.7,38.4,9.651,1.772,8.953,10.265,8.225,10.645,-3.167,26.988,0.0,272.34,,285.0,285.0,9.75,3.006,21.796,24.802
8863.5,2.803,0.753,-33.75,1.799,9.482,5.23,36.216,4.971,-3.72,-2.754,0.0,37.7,38.4,9.651,1.772,8.999,10.34,8.33,10.649,-3.167,26.988,0.0,272.34,,285.0,285.0,9.522,3.003,21.79,24.811
8864.0,2.803,0.753,-33.75,1.799,9.482,5.23,36.216,4.971,-3.72,-2.754,0.0,37.7,38.4,9.651,1.772,9.364,10.775,8.726,10.898,-3.167,26.988,0.0,272.34,,285.0,285.0,9.58,3.0,21.803,24.781
8864.5,2.803,0.753,-33.75,1.799,9.482,5.238,36.163,4.984,-3.74,-2.75,0.0,37.71,38.388,9.651,1.772,9.735,10.739,8.882,10.923,-3.165,26.998,0.0,271.74,,285.0,285.0,9.941,2.996,21.807,24.739
8865.0,2.803,0.753,-33.75,1.799,9.482,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.651,1.772,9.511,10.534,8.776,10.842,-3.165,26.998,0.0,271.74,,285.0,285.0,10.07,2.993,21.805,24.629
8865.5,2.924,0.672,-35.209,1.721,9.573,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.552,1.852,9.098,10.275,8.448,10.664,-3.165,26.998,0.0,271.84,,285.0,285.0,9.916,2.99,21.79,24.582
8866.0,2.924,0.672,-35.209,1.721,9.573,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.552,1.852,9.03,10.366,8.451,10.582,-3.165,26.998,0.0,271.84,,285.0,285.0,9.621,2.989,21.799,24.572
8866.5,2.924,0.672,-35.209,1.721,9.573,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.552,1.852,9.507,10.78,8.878,10.825,-3.165,26.998,0.0,271.74,,285.0,285.0,9.607,2.988,21.796,24.489
8867.0,2.924,0.672,-35.209,1.721,9.573,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.552,1.852,9.677,10.6,8.952,10.838,-3.165,26.998,0.0,271.74,,285.0,285.0,9.997,2.987,21.804,24.517
8867.5,2.924,0.672,-35.209,1.721,9.573,5.238,36.163,4.984,-3.74,-2.75,0.0,37.7,38.4,9.552,1.852,9.313,10.374,8.679,10.706,-3.165,26.998,0.0,272.34,,285.0,285.0,10.017,2.986,21.791,24.598
8868.0,2.924,0.672,-35.209,1.721,9.573,5.233,36.139,4.971,-3.725,-2.755,0.0,37.711,38.375,9.552,1.852,8.965,10.273,8.388,10.293,-3.167,26.992,0.0,272.34,,285.0,285.0,9.768,2.985,21.818,24.632
8868.5,2.924,0.672,-35.209,1.721,9.573,5.233,36.139,4.971,-3.725,-2.755,0.0,37.7,38.4,9.552,1.852,8.771,10.577,8.386,9.858,-3.167,26.992,0.0,272.34,,285.0,285.0,9.48,2.984,21.801,24.689
8869.0,2.924,0.759,-34.231,1.853,9.469,5.233,36.139,4.971,-3.725,-2.755,0.0,37.7,38.4,9.616,1.67,9.304,10.748,8.688,10.238,-3.167,26.992,0.0,272.34,,285.0,285.0,9.398,2.983,21.811,24.701
8869.5,2.924,0.759,-34.231,1.853,9.469,5.233,36.139,4.971,-3.725,-2.755,0.0,37.7,38.4,9.616,1.67,9.337,10.739,8.852,9.971,-3.167,26.992,0.0,271.94,,285.0,285.0,9.744,2.982,21.811,24.729
8870.0,2.924,0.759,-34.231,1.853,9.469,5.233,36.139,4.971,-3.725,-2.755,0.0,37.7,38.4,9.616,1.67,9.173,10.573,8.737,9.722,-3.167,26.992,0.0,271.94,,285.0,285.0,9.725,2.981,21.806,24.71
8870.5,2.924,0.759,-34.231,1.853,9.469,5.233,36.139,4.971,-3.725,-2.755,0.0,37.7,38.4,9.616,1.67,9.046,10.489,8.675,9.586,-3.167,26.992,0.0,271.74,,285.0,285.0,9.551,2.98,21.8,24.711
8871.0,2.924,0.759,-34.231,1.853,9.469,5.246,36.233,4.996,-3.723,-2.748,0.0,37.719,38.367,9.616,1.67,9.004,10.497,8.694,9.733,-3.172,27.002,0.0,271.74,,285.0,285.0,9.449,2.979,21.8,24.679
8871.5,2.924,0.759,-34.231,1.853,9.469,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.616,1.67,9.344,10.657,8.887,10.02,-3.172,27.002,0.0,271.94,,285.0,285.0,9.482,2.978,21.817,24.655
8872.0,3.103,0.736,-35.209,1.834,9.671,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.415,1.816,9.549,10.639,8.998,9.99,-3.172,27.002,0.0,271.94,,285.0,285.0,9.727,2.977,21.803,24.525
8872.5,3.103,0.736,-35.209,1.834,9.671,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.415,1.816,9.435,10.582,9.029,9.81,-3.172,27.002,0.0,271.84,,285.0,285.0,9.794,2.979,21.826,24.504
8873.0,3.103,0.736,-35.209,1.834,9.671,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.415,1.816,9.125,10.456,8.897,9.665,-3.172,27.002,0.0,271.84,,285.0,285.0,9.714,2.981,21.822,24.511
8873.5,3.103,0.736,-35.209,1.834,9.671,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.415,1.816,9.213,10.58,9.007,9.92,-3.172,27.002,0.0,271.94,,285.0,285.0,9.536,2.983,21.821,24.506
8874.0,3.103,0.736,-35.209,1.834,9.671,5.246,36.233,4.996,-3.723,-2.748,0.0,37.7,38.4,9.415,1.816,9.694,10.69,9.209,10.214,-3.172,27.002,0.0,271.94,,285.0,285.0,9.68,2.985,21.789,24.524
8874.5,3.103,0.736,-35.209,1.834,9.671,5.274,36.211,4.952,-3.762,-2.744,0.0,37.724,38.362,9.415,1.816,9.64,10.686,9.234,10.018,-3.167,26.997,0.0,272.14,,285.0,285.0,9.952,2.987,21.794,24.552
8875.0,3.103,0.736,-35.209,1.834,9.671,5.274,36.211,4.952,-3.762,-2.744,0.0,37.7,38.4,9.415,1.816,9.346,10.511,9.105,9.721,-3.167,26.997,0.0,272.14,,285.0,285.0,9.894,2.989,21.818,24.537
8875.5,2.53,0.681,-34.349,1.88,9.506,5.274,36.211,4.952,-3.762,-2.744,0.0,37.7,38.4,9.565,1.787,9.108,10.372,8.954,9.557,-3.167,26.997,0.0,272.54,,285.0,285.0,9.671,2.991,21.821,24.498
8876.0,2.53,0.681,-34.349,1.88,9.506,5.274,36.211,4.952,-3.762,-2.744,0.0,37.7,38.4,9.565,1.787,9.084,10.408,8.943,9.778,-3.167,26.997,0.0,272.54,,285.0,285.0,9.497,2.983,21.825,24.533
8876.5,2.53,0.681,-34.349,1.88,9.506,5.274,36.211,4.952,-3.762,-2.744,0.0,37.7,38.4,9.565,1.787,9.715,10.649,9.25,10.208,-3.167,26.997,0.0,272.74,,285.0,285.0,9.553,2.976,21.83,24.511
8877.0,2.53,0.681,-34.349,1.88,9.506,5.274,36.211,4.952,-3.762,-2.744,0.0,37.7,38.4,9.565,1.787,9.493,10.535,9.108,9.898,-3.167,26.997,0.0,272.74,,285.0,285.0,9.956,2.969,21.839,24.515
8877.5,2.53,0.681,-34.349,1.88,9.506,5.281,36.166,4.92,-3.784,-2.729,0.0,37.727,38.372,9.565,1.787,9.288,10.454,8.915,9.682,-3.159,26.998,0.0,272.74,,285.0,285.0,9.759,2.961,21.821,24.487
8878.0,2.53,0.681,-34.349,1.88,9.506,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.565,1.787,9.129,10.33,8.767,9.562,-3.159,26.998,0.0,272.74,,285.0,285.0,9.585,2.954,21.821,24.509
8878.5,3.359,0.897,-34.243,1.857,9.48,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.64,1.932,8.993,10.329,8.711,9.737,-3.159,26.998,0.0,272.64,,285.0,285.0,9.447,2.947,21.831,24.479
8879.0,3.359,0.897,-34.243,1.857,9.48,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.64,1.932,9.257,10.477,8.823,10.014,-3.159,26.998,0.0,272.64,,285.0,285.0,9.442,2.954,21.834,24.419
8879.5,3.359,0.897,-34.243,1.857,9.48,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.64,1.932,9.593,10.488,8.918,10.005,-3.159,26.998,0.0,272.14,,285.0,285.0,9.643,2.961,21.831,24.352
8880.0,3.359,0.897,-34.243,1.857,9.48,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.64,1.932,9.16,10.312,8.641,9.575,-3.159,26.998,0.0,272.14,,285.0,285.0,9.751,2.967,21.833,24.304
8880.5,3.359,0.897,-34.243,1.857,9.48,5.281,36.166,4.92,-3.784,-2.729,0.0,37.7,38.4,9.64,1.932,8.814,10.182,8.443,9.396,-3.159,26.998,0.0,272.14,,285.0,285.0,9.422,2.974,21.825,24.269
8881.0,3.359,0.897,-34.243,1.857,9.48,5.274,36.225,4.944,-3.783,-2.733,0.0,37.734,38.362,9.64,1.932,8.971,10.231,8.511,9.658,-3.154,27.014,0.0,272.14,,285.0,285.0,9.209,2.98,21.824,24.256
8881.5,3.359,0.897,-34.243,1.857,9.48,5.274,36.225,4.944,-3.783,-2.733,0.0,37.7,38.4,9.64,1.932,9.153,10.363,8.66,9.808,-3.154,27.014,0.0,272.04,,285.0,285.0,9.343,2.986,21.801,24.216
8882.0,3.554,0.931,-33.391,1.888,9.45,5.274,36.225,4.944,-3.783,-2.733,0.0,37.7,38.4,9.804,1.797,9.32,10.351,8.729,9.786,-3.154,27.014,0.0,272.04,,285.0,285.0,9.496,2.992,21.836,24.198
8882.5,3.554,0.931,-33.391,1.888,9.45,5.274,36.225,4.944,-3.783,-2.733,0.0,37.7,38.4,9.804,1.797,9.176,10.254,8.67,9.609,-3.154,27.014,0.0,271.94,,285.0,285.0,9.547,3.002,21.834,24.147
8883.0,3.554,0.931,-33.391,1.888,9.45,5.274,36.225,4.944,-3.783,-2.733,0.0,37.7,38.4,9.804,1.797,8.964,10.144,8.547,9.45,-3.154,27.014,0.0,271.94,,285.0,285.0,9.428,3.011,21.839,24.205
8883.5,3.554,0.931,-33.391,1.888,9.45,5.274,36.225,4.944,-3.783,-2.733,0.0,37.7,38.4,9.804,1.797,8.936,10.116,8.512,9.656,-3.154,27.014,0.0,271.64,,285.0,285.0,9.276,3.02,21.824,24.193
8884.0,3.554,0.931,-33.391,1.888,9.45,5.279,36.269,4.933,-3.81,-2.716,0.0,37.73,38.412,9.804,1.797,9.096,10.283,8.633,9.84,-3.156,27.015,0.0,271.64,,285.0,285.0,9.305,3.028,21.86,24.168
8884.5,3.554,0.931,-33.391,1.888,9.45,5.279,36.269,4.933,-3.81,-2.716,0.0,37.7,38.4,9.804,1.797,9.317,10.248,8.655,9.782,-3.156,27.015,0.0,271.44,,285.0,285.0,9.463,3.037,21.826,24.163
8885.0,2.799,0.727,-34.648,1.852,9.525,5.279,36.269,4.933,-3.81,-2.716,0.0,37.7,38.4,9.629,1.941,9.11,10.138,8.552,9.573,-3.156,27.015,0.0,271.44,,285.0,285.0,9.501,3.045,21.841,24.174
8885.5,2.799,0.727,-34.648,1.852,9.525,5.279,36.269,4.933,-3.81,-2.716,0.0,37.7,38.4,9.629,1.941,8.815,10.004,8.475,9.388,-3.156,27.015,0.0,271.24,,285.0,285.0,9.343,3.041,21.853,24.17
8886.0,2.799,0.727,-34.648,1.852,9.525,5.279,36.269,4.933,-3.81,-2.716,0.0,37.7,38.4,9.629,1.941,8.578,9.913,8.413,9.305,-3.156,27.015,0.0,271.24,,285.0,285.0,9.171,3.037,21.838,24.164
8886.5,2.799,0.727,-34.648,1.852,9.525,5.279,36.269,4.933,-3.81,-2.716,0.0,37.7,38.4,9.629,1.941,8.833,10.046,8.488,9.573,-3.156,27.015,0.0,271.34,,285.0,285.0,9.052,3.034,21.836,24.12
8887.0,2.799,0.727,-34.648,1.852,9.525,5.293,36.215,4.902,-3.861,-2.725,0.0,37.724,38.356,9.629,1.941,9.05,10.113,8.585,9.758,-3.164,27.016,0.0,271.34,,285.0,285.0,9.235,3.03,21.831,24.122
8887.5,2.799,0.727,-34.648,1.852,9.525,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.629,1.941,8.935,10.007,8.543,9.498,-3.164,27.016,0.0,271.24,,285.0,285.0,9.376,3.026,21.824,24.098
8888.0,2.799,0.727,-34.648,1.852,9.525,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.629,1.941,8.843,9.938,8.472,9.401,-3.164,27.016,0.0,271.24,,285.0,285.0,9.246,3.022,21.824,24.135
8888.5,2.831,0.72,-34.904,1.919,9.603,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.551,1.811,8.623,9.904,8.347,9.332,-3.164,27.016,0.0,271.54,,285.0,285.0,9.163,3.019,21.818,24.153
8889.0,2.831,0.72,-34.904,1.919,9.603,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.551,1.811,8.756,9.975,8.37,9.532,-3.164,27.016,0.0,271.54,,285.0,285.0,9.051,3.015,21.809,24.141
8889.5,2.831,0.72,-34.904,1.919,9.603,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.551,1.811,9.036,10.067,8.488,9.707,-3.164,27.016,0.0,271.34,,285.0,285.0,9.159,3.012,21.825,24.068
8890.0,2.831,0.72,-34.904,1.919,9.603,5.293,36.215,4.902,-3.861,-2.725,0.0,37.7,38.4,9.551,1.811,9.096,10.04,8.517,9.658,-3.164,27.016,0.0,271.34,,285.0,285.0,9.325,3.009,21.821,24.066
8890.5,2.831,0.72,-34.904,1.919,9.603,5.25,36.204,4.916,-3.876,-2.729,0.0,37.724,38.38,9.551,1.811,8.839,9.941,8.437,9.516,-3.162,27.022,0.0,271.44,,285.0,285.0,9.328,3.007,21.813,24.105
8891.0,2.831,0.72,-34.904,1.919,9.603,5.25,36.204,4.916,-3.876,-2.729,0.0,37.7,38.4,9.551,1.811,8.525,9.76,8.211,9.362,-3.162,27.022,0.0,271.44,,285.0,285.0,9.183,3.004,21.815,24.103
8891.5,2.859,0.698,-34.699,1.903,9.533,5.25,36.204,4.916,-3.876,-2.729,0.0,37.7,38.4,9.593,1.654,8.618,9.891,8.288,9.584,-3.162,27.022,0.0,271.64,,285.0,285.0,8.964,3.001,21.811,24.129
8892.0,2.859,0.698,-34.699,1.903,9.533,5.25,36.204,4.916,-3.876,-2.729,0.0,37.7,38.4,9.593,1.654,8.93,9.984,8.393,9.695,-3.162,27.022,0.0,271.64,,285.0,285.0,9.095,2.999,21.799,24.148
8892.5,2.859,0.698,-34.699,1.903,9.533,5.25,36.204,4.916,-3.876,-2.729,0.0,37.7,38.4,9.593,1.654,8.979,9.914,8.409,9.579,-3.162,27.022,0.0,271.74,,285.0,285.0,9.25,2.996,21.805,24.174
8893.0,2.859,0.698,-34.699,1.903,9.533,5.25,36.204,4.916,-3.876,-2.729,0.0,37.7,38.4,9.593,1.654,8.776,9.798,8.292,9.419,-3.162,27.022,0.0,271.74,,285.0,285.0,9.22,2.994,21.801,24.194
8893.5,2.859,0.698,-34.699,1.903,9.533,5.238,36.242,4.898,-3.883,-2.718,0.0,37.738,38.373,9.593,1.654,8.471,9.683,8.106,9.269,-3.153,27.023,0.0,271.74,,285.0,285.0,9.071,2.992,21.804,24.199
8894.0,2.859,0.698,-34.699,1.903,9.533,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.593,1.654,8.48,9.686,8.062,9.393,-3.153,27.023,0.0,271.74,,285.0,285.0,8.882,2.99,21.808,24.16
8894.5,2.859,0.698,-34.699,1.903,9.533,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.593,1.654,9.02,9.99,8.335,9.718,-3.153,27.023,0.0,271.74,,285.0,285.0,8.905,2.987,21.802,24.104
8895.0,3.577,0.863,-35.209,1.859,9.519,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.56,1.652,8.901,9.86,8.274,9.579,-3.153,27.023,0.0,271.74,,285.0,285.0,9.266,2.985,21.79,24.096
8895.5,3.577,0.863,-35.209,1.859,9.519,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.56,1.652,8.625,9.736,8.102,9.412,-3.153,27.023,0.0,271.64,,285.0,285.0,9.153,2.995,21.809,24.132
8896.0,3.577,0.863,-35.209,1.859,9.519,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.56,1.652,8.363,9.594,7.915,9.251,-3.153,27.023,0.0,271.64,,285.0,285.0,8.968,3.005,21.801,24.127
8896.5,3.577,0.863,-35.209,1.859,9.519,5.238,36.242,4.898,-3.883,-2.718,0.0,37.7,38.4,9.56,1.652,8.461,9.666,7.964,9.437,-3.153,27.023,0.0,272.14,,285.0,285.0,8.781,3.014,21.797,24.055
8897.0,3.577,0.863,-35.209,1.859,9.519,5.264,36.247,4.943,-3.907,-2.724,0.0,37.736,38.386,9.56,1.652,8.675,10.029,8.168,9.7,-3.162,27.024,0.0,272.14,,285.0,285.0,8.882,3.023,21.796,24.06
8897.5,3.577,0.863,-35.209,1.859,9.519,5.264,36.247,4.943,-3.907,-2.724,0.0,37.7,38.4,9.56,1.652,9.072,10.028,8.286,9.741,-3.162,27.024,0.0,271.64,,285.0,285.0,9.143,3.032,21.802,24.053
8898.0,2.1,0.589,-34.007,1.89,9.442,5.264,36.247,4.943,-3.907,-2.724,0.0,37.7,38.4,9.61,1.82,8.582,9.702,8.109,9.386,-3.162,27.024,0.0,271.64,,285.0,285.0,9.282,3.041,21.79,24.058
8898.5,2.1,0.589,-34.007,1.89,9.442,5.264,36.247,4.943,-3.907,-2.724,0.0,37.7,38.4,9.61,1.82,8.418,9.655,7.999,9.349,-3.162,27.024,0.0,271.64,,285.0,285.0,8.945,3.026,21.793,24.098
8899.0,2.1,0.589,-34.007,1.89,9.442,5.264,36.247,4.943,-3.907,-2.724,0.0,37.7,38.4,9.61,1.82,8.614,9.844,8.126,9.594,-3.162,27.024,0.0,271.64,,285.0,285.0,8.855,3.011,21.798,24.08
8899.5,2.1,0.589,-34.007,1.89,9.442,5.264,36.247,4.943,-3.907,-2.724,0.0,37.7,38.4,9.61,1.82,8.903,10.006,8.277,9.798,-3.162,27.024,0.0,271.74,,285.0,285.0,9.044,2.996,21.805,24.054
8900.0,2.1,0.589,-34.007,1.89,9.442,5.259,36.177,4.882,-3.943,-2.739,0.0,37.736,38.357,9.61,1.82,8.851,9.9,8.29,9.702,-3.156,27.026,0.0,271.74,,285.0,285.0,9.246,2.981,21.78,24.034
8900.5,2.1,0.589,-34.007,1.89,9.442,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.61,1.82,8.622,9.749,8.186,9.466,-3.156,27.026,0.0,271.94,,285.0,285.0,9.186,2.967,21.787,24.093
8901.0,2.1,0.589,-34.007,1.89,9.442,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.61,1.82,8.392,9.543,7.987,9.313,-3.156,27.026,0.0,271.94,,285.0,285.0,9.005,2.952,21.799,24.144
8901.5,3.155,0.795,-34.542,1.842,9.577,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.561,1.763,8.775,9.905,8.184,9.795,-3.156,27.026,0.0,271.74,,285.0,285.0,8.809,2.938,21.784,24.206
8902.0,3.155,0.795,-34.542,1.842,9.577,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.561,1.763,9.049,10.097,8.375,9.854,-3.156,27.026,0.0,271.74,,285.0,285.0,9.165,2.942,21.773,24.244
8902.5,3.155,0.795,-34.542,1.842,9.577,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.561,1.763,8.755,9.857,8.273,9.612,-3.156,27.026,0.0,271.54,,285.0,285.0,9.344,2.945,21.786,24.254
8903.0,3.155,0.795,-34.542,1.842,9.577,5.259,36.177,4.882,-3.943,-2.739,0.0,37.7,38.4,9.561,1.763,8.579,9.639,8.108,9.428,-3.156,27.026,0.0,271.54,,285.0,285.0,9.124,2.949,21.797,24.283
8903.5,3.155,0.795,-34.542,1.842,9.577,5.225,36.207,4.866,-3.921,-2.722,0.0,37.74,38.382,9.561,1.763,8.397,9.543,7.973,9.277,-3.145,27.033,0.0,271.54,,285.0,285.0,8.939,2.952,21.792,24.324
8904.0,3.155,0.795,-34.542,1.842,9.577,5.225,36.207,4.866,-3.921,-2.722,0.0,37.7,38.4,9.561,1.763,8.388,9.589,7.913,9.325,-3.145,27.033,0.0,271.54,,285.0,285.0,8.797,2.956,21.771,24.31
8904.5,3.396,0.849,-34.699,1.727,9.503,5.225,36.207,4.866,-3.921,-2.722,0.0,37.7,38.4,9.665,1.866,8.685,9.79,8.07,9.632,-3.145,27.033,0.0,271.84,,285.0,285.0,8.804,2.959,21.802,24.371
8905.0,3.396,0.849,-34.699,1.727,9.503,5.225,36.207,4.866,-3.921,-2.722,0.0,37.7,38.4,9.665,1.866,8.732,9.808,8.164,9.558,-3.145,27.033,0.0,271.84,,285.0,285.0,9.044,2.966,21.794,24.392
8905.5,3.396,0.849,-34.699,1.727,9.503,5.225,36.207,4.866,-3.921,-2.722,0.0,37.7,38.4,9.665,1.866,8.461,9.631,8.012,9.396,-3.145,27.033,0.0,272.04,,285.0,285.0,9.065,2.973,21.8,24.493
8906.0,3.396,0.849,-34.699,1.727,9.503,5.225,36.207,4.866,-3.921,-2.722,0.0,37.7,38.4,9.665,1.866,8.215,9.458,7.799,9.266,-3.145,27.033,0.0,272.04,,285.0,285.0,8.875,2.98,21.793,24.529
8906.5,3.396,0.849,-34.699,1.727,9.503,5.216,36.25,4.88,-3.927,-2.734,0.0,37.74,38.437,9.665,1.866,8.492,9.51,7.868,9.422,-3.15,27.032,0.0,271.84,,285.0,285.0,8.685,2.987,21.79,24.607
8907.0,3.396,0.849,-34.699,1.727,9.503,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.665,1.866,8.642,9.808,8.038,9.654,-3.15,27.032,0.0,271.84,,285.0,285.0,8.823,2.993,21.783,24.658
8907.5,2.955,0.722,-35.011,1.823,9.635,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.572,1.76,8.704,9.732,8.064,9.58,-3.15,27.032,0.0,272.14,,285.0,285.0,9.036,3.0,21.77,24.756
8908.0,2.955,0.722,-35.011,1.823,9.635,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.572,1.76,8.566,9.58,7.971,9.448,-3.15,27.032,0.0,272.14,,285.0,285.0,9.02,2.999,21.784,24.725
8908.5,2.955,0.722,-35.011,1.823,9.635,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.572,1.76,8.3,9.337,7.716,9.224,-3.15,27.032,0.0,271.84,,285.0,285.0,8.891,2.999,21.773,24.739
8909.0,2.955,0.722,-35.011,1.823,9.635,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.572,1.76,8.395,9.475,7.806,9.414,-3.15,27.032,0.0,271.84,,285.0,285.0,8.644,2.998,21.788,24.766
8909.5,2.955,0.722,-35.011,1.823,9.635,5.216,36.25,4.88,-3.927,-2.734,0.0,37.7,38.4,9.572,1.76,8.525,9.688,7.969,9.534,-3.15,27.032,0.0,271.94,,285.0,285.0,8.773,2.997,21.778,24.804
8910.0,2.955,0.722,-35.011,1.823,9.635,5.204,36.219,4.868,-3.961,-2.747,0.0,37.738,38.411,9.572,1.76,8.552,9.593,7.946,9.428,-3.171,27.037,0.0,271.94,,285.0,285.0,8.929,2.997,21.786,24.829
8910.5,2.955,0.722,-35.011,1.823,9.635,5.204,36.219,4.868,-3.961,-2.747,0.0,37.7,38.4,9.572,1.76,8.391,9.416,7.814,9.322,-3.171,27.037,0.0,272.04,,285.0,285.0,8.88,2.996,21.784,24.817
8911.0,2.793,0.622,-35.209,1.851,9.521,5.204,36.219,4.868,-3.961,-2.747,0.0,37.7,38.4,9.508,1.86,8.084,9.276,7.596,9.21,-3.171,27.037,0.0,272.04,,285.0,285.0,8.736,2.995,21.771,24.744
8911.5,2.793,0.622,-35.209,1.851,9.521,5.204,36.219,4.868,-3.961,-2.747,0.0,37.7,38.4,9.508,1.86,8.205,9.276,7.597,9.255,-3.171,27.037,0.0,272.54,,285.0,285.0,8.542,2.992,21.779,24.741
8912.0,2.793,0.622,-35.209,1.851,9.521,5.204,36.219,4.868,-3.961,-2.747,0.0,37.7,38.4,9.508,1.86,8.84,9.695,8.003,9.64,-3.171,27.037,0.0,272.54,,285.0,285.0,8.583,2.989,21.778,24.751
8912.5,2.793,0.622,-35.209,1.851,9.521,5.204,36.219,4.868,-3.961,-2.747,0.0,37.7,38.4,9.508,1.86,8.587,9.514,7.901,9.462,-3.171,27.037,0.0,272.34,,285.0,285.0,9.045,2.985,21.786,24.773
8913.0,2.793,0.622,-35.209,1.851,9.521,5.192,36.185,4.878,-3.96,-2.733,0.0,37.757,38.431,9.508,1.86,8.148,9.252,7.557,9.257,-3.156,27.047,0.0,272.34,,285.0,285.0,8.866,2.982,21.777,24.773
8913.5,2.793,0.622,-35.209,1.851,9.521,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.508,1.86,7.838,9.01,7.24,9.068,-3.156,27.047,0.0,272.04,,285.0,285.0,8.554,2.979,21.778,24.836
8914.0,3.447,0.802,-35.209,1.807,9.522,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.391,1.805,7.895,9.319,7.33,9.247,-3.156,27.047,0.0,272.04,,285.0,285.0,8.289,2.976,21.782,24.759
8914.5,3.447,0.802,-35.209,1.807,9.522,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.391,1.805,8.351,9.45,7.572,9.44,-3.156,27.047,0.0,272.04,,285.0,285.0,8.448,2.984,21.786,24.584
8915.0,3.447,0.802,-35.209,1.807,9.522,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.391,1.805,8.236,9.306,7.489,9.373,-3.156,27.047,0.0,272.04,,285.0,285.0,8.703,2.991,21.784,24.564
8915.5,3.447,0.802,-35.209,1.807,9.522,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.391,1.805,7.88,9.057,7.131,9.094,-3.156,27.047,0.0,272.54,,285.0,285.0,8.601,2.999,21.8,24.538
8916.0,3.447,0.802,-35.209,1.807,9.522,5.192,36.185,4.878,-3.96,-2.733,0.0,37.8,38.4,9.391,1.805,7.589,8.876,6.966,8.95,-3.156,27.047,0.0,272.54,,285.0,285.0,8.29,3.006,21.788,24.506
8916.5,3.447,0.802,-35.209,1.807,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.753,38.393,9.391,1.805,7.577,9.086,7.07,9.016,-3.158,27.049,0.0,272.04,,285.0,285.0,8.095,3.013,21.784,24.452
8917.0,3.447,0.802,-35.209,1.807,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.8,38.4,9.391,1.805,8.061,9.308,7.348,9.252,-3.158,27.049,0.0,272.04,,285.0,285.0,8.187,3.021,21.793,24.409
8917.5,3.929,0.935,-35.209,1.799,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.8,38.4,9.56,1.674,8.083,9.171,7.309,9.201,-3.158,27.049,0.0,272.34,,285.0,285.0,8.492,3.028,21.79,24.381
8918.0,3.929,0.935,-35.209,1.799,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.8,38.4,9.56,1.674,7.737,8.901,7.021,9.024,-3.158,27.049,0.0,272.34,,285.0,285.0,8.441,3.042,21.792,24.367
8918.5,3.929,0.935,-35.209,1.799,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.8,38.4,9.56,1.674,7.446,8.743,6.731,8.807,-3.158,27.049,0.0,272.44,,285.0,285.0,8.171,3.057,21.806,24.375
8919.0,3.929,0.935,-35.209,1.799,9.522,5.263,36.246,4.892,-3.96,-2.74,0.0,37.8,38.4,9.56,1.674,7.577,9.098,6.927,9.025,-3.158,27.049,0.0,272.44,,285.0,285.0,7.931,3.071,21.796,24.409
8919.5,3.929,0.935,-35.209,1.799,9.522,5.245,36.256,4.861,-3.977,-2.746,0.0,37.76,38.353,9.56,1.674,7.923,9.055,7.13,9.07,-3.152,27.063,0.0,272.34,,285.0,285.0,8.157,3.085,21.783,24.414
8920.0,3.929,0.935,-35.209,1.799,9.522,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.56,1.674,7.754,8.854,7.054,8.943,-3.152,27.063,0.0,272.34,,285.0,285.0,8.295,3.099,21.775,24.366
8920.5,2.771,0.725,-33.722,1.874,9.486,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.715,1.749,7.526,8.733,6.903,8.786,-3.152,27.063,0.0,271.64,,285.0,285.0,8.151,3.113,21.797,24.343
8921.0,2.771,0.725,-33.722,1.874,9.486,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.715,1.749,7.18,8.517,6.667,8.591,-3.152,27.063,0.0,271.64,,285.0,285.0,7.987,3.107,21.777,24.332
8921.5,2.771,0.725,-33.722,1.874,9.486,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.715,1.749,7.419,8.836,6.837,8.731,-3.152,27.063,0.0,272.04,,285.0,285.0,7.739,3.102,21.797,24.32
8922.0,2.771,0.725,-33.722,1.874,9.486,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.715,1.749,7.928,9.201,7.18,9.037,-3.152,27.063,0.0,272.04,,285.0,285.0,7.956,3.096,21.787,24.329
8922.5,2.771,0.725,-33.722,1.874,9.486,5.245,36.256,4.861,-3.977,-2.746,0.0,37.8,38.4,9.715,1.749,7.497,8.762,6.951,8.785,-3.152,27.063,0.0,272.04,,285.0,285.0,8.336,3.086,21.783,24.395
8923.0,2.771,0.725,-33.722,1.874,9.486,5.197,36.194,4.865,-3.982,-2.729,0.0,37.76,38.401,9.715,1.749,7.269,8.592,6.616,8.689,-3.148,27.065,0.0,272.04,,285.0,285.0,7.999,3.08,21.786,24.428
8923.5,2.771,0.725,-33.722,1.874,9.486,5.197,36.194,4.865,-3.982,-2.729,0.0,37.8,38.4,9.715,1.749,7.067,8.487,6.435,8.596,-3.148,27.065,0.0,271.74,,285.0,285.0,7.791,3.08,21.8,24.405
8924.0,2.957,0.713,-35.209,1.788,9.501,5.197,36.194,4.865,-3.982,-2.729,0.0,37.8,38.4,9.596,1.933,7.207,8.654,6.536,8.713,-3.148,27.065,0.0,271.74,,285.0,285.0,7.646,3.075,21.789,24.331
8924.5,2.957,0.713,-35.209,1.788,9.501,5.197,36.194,4.865,-3.982,-2.729,0.0,37.8,38.4,9.596,1.933,7.614,8.99,6.931,8.939,-3.148,27.065,0.0,271.84,,285.0,285.0,7.777,3.073,21.787,24.323
8925.0,2.957,0.713,-35.209,1.788,9.501,5.197,36.194,4.865,-3.982,-2.729,0.0,37.8,38.4,9.596,1.933,7.469,8.782,6.93,8.811,-3.148,27.065,0.0,271.84,,285.0,285.0,8.118,3.072,21.778,24.311
8925.5,2.957,0.713,-35.209,1.788,9.501,5.197,36.194,4.865,-3.982,-2.729,0.0,37.8,38.4,9.596,1.933,7.156,8.449,6.591,8.629,-3.148,27.065,0.0,272.14,,285.0,285.0,7.998,3.07,21.79,24.262
8926.0,2.957,0.713,-35.209,1.788,9.501,5.197,36.251,4.851,-3.965,-2.738,0.0,37.762,38.362,9.596,1.933,6.682,8.252,6.238,8.338,-3.152,27.068,0.0,272.14,,285.0,285.0,7.706,3.068,21.796,24.158
8926.5,2.957,0.713,-35.209,1.788,9.501,5.197,36.251,4.851,-3.965,-2.738,0.0,37.8,38.4,9.596,1.933,7.126,8.572,6.513,8.554,-3.152,27.068,0.0,272.04,,285.0,285.0,7.378,3.066,21.781,24.068
8927.0,3.703,0.864,-35.209,1.726,9.554,5.197,36.251,4.851,-3.965,-2.738,0.0,37.8,38.4,9.562,1.882,7.473,8.788,6.84,8.674,-3.152,27.068,0.0,272.04,,285.0,285.0,7.691,3.064,21.784,24.009
8927.5,3.703,0.864,-35.209,1.726,9.554,5.197,36.251,4.851,-3.965,-2.738,0.0,37.8,38.4,9.562,1.882,7.314,8.52,6.826,8.553,-3.152,27.068,0.0,271.74,,285.0,285.0,7.944,3.075,21.8,23.99
8928.0,3.703,0.864,-35.209,1.726,9.554,5.197,36.251,4.851,-3.965,-2.738,0.0,37.8,38.4,9.562,1.882,6.923,8.325,6.563,8.416,-3.152,27.068,0.0,271.74,,285.0,285.0,7.803,3.085,21.812,23.928
8928.5,3.703,0.864,-35.209,1.726,9.554,5.197,36.251,4.851,-3.965,-2.738,0.0,37.8,38.4,9.562,1.882,6.704,8.054,6.255,8.248,-3.152,27.068,0.0,271.94,,285.0,285.0,7.557,3.095,21.805,23.895
8929.0,3.703,0.864,-35.209,1.726,9.554,5.204,36.287,4.871,-3.964,-2.733,0.0,37.767,38.362,9.562,1.882,6.543,8.111,6.232,8.179,-3.152,27.074,0.0,271.94,,285.0,285.0,7.315,3.105,21.801,23.872
8929.5,3.703,0.864,-35.209,1.726,9.554,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.562,1.882,7.209,8.38,6.603,8.479,-3.152,27.074,0.0,272.24,,285.0,285.0,7.266,3.115,21.811,23.836
8930.0,3.703,0.864,-35.209,1.726,9.554,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.562,1.882,7.012,8.173,6.426,8.414,-3.152,27.074,0.0,272.24,,285.0,285.0,7.668,3.124,21.799,23.877
8930.5,2.613,0.681,-34.647,1.849,9.518,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.503,1.727,6.645,8.021,6.097,8.29,-3.152,27.074,0.0,272.54,,285.0,285.0,7.506,3.134,21.815,23.929
8931.0,2.613,0.681,-34.647,1.849,9.518,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.503,1.727,6.32,7.831,5.811,8.094,-3.152,27.074,0.0,272.54,,285.0,285.0,7.263,3.125,21.805,24.007
8931.5,2.613,0.681,-34.647,1.849,9.518,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.503,1.727,6.487,8.089,6.011,8.19,-3.152,27.074,0.0,272.44,,285.0,285.0,7.014,3.117,21.803,24.081
8932.0,2.613,0.681,-34.647,1.849,9.518,5.204,36.287,4.871,-3.964,-2.733,0.0,37.8,38.4,9.503,1.727,7.058,8.485,6.381,8.382,-3.152,27.074,0.0,272.44,,285.0,285.0,7.194,3.109,21.796,24.007
8932.5,2.613,0.681,-34.647,1.849,9.518,5.192,36.232,4.888,-4.005,-2.732,0.0,37.769,38.361,9.503,1.727,7.256,8.297,6.51,8.418,-3.157,27.086,0.0,272.44,,285.0,285.0,7.576,3.101,21.787,23.961
8933.0,2.613,0.681,-34.647,1.849,9.518,5.192,36.232,4.888,-4.005,-2.732,0.0,37.8,38.4,9.503,1.727,6.429,7.824,6.025,8.074,-3.157,27.086,0.0,272.44,,285.0,285.0,7.62,3.093,21.814,23.944
8933.5,2.994,0.717,-35.209,1.859,9.52,5.192,36.232,4.888,-4.005,-2.732,0.0,37.8,38.4,9.483,1.796,6.112,7.721,5.81,7.939,-3.157,27.086,0.0,272.54,,285.0,285.0,7.088,3.085,21.811,23.942
8934.0,2.994,0.717,-35.209,1.859,9.52,5.192,36.232,4.888,-4.005,-2.732,0.0,37.8,38.4,9.483,1.796,6.433,8.129,6.04,8.122,-3.157,27.086,0.0,272.54,,285.0,285.0,6.895,3.083,21.834,23.925
8934.5,2.994,0.717,-35.209,1.859,9.52,5.192,36.232,4.888,-4.005,-2.732,0.0,37.8,38.4,9.483,1.796,7.048,8.304,6.357,8.383,-3.157,27.086,0.0,272.64,,285.0,285.0,7.181,3.082,21.807,23.948
8935.0,2.994,0.717,-35.209,1.859,9.52,5.192,36.232,4.888,-4.005,-2.732,0.0,37.8,38.4,9.483,1.796,7.002,8.071,6.353,8.332,-3.157,27.086,0.0,272.64,,285.0,285.0,7.523,3.08,21.811,23.935
8935.5,2.994,0.717,-35.209,1.859,9.52,5.237,36.213,4.858,-4.013,-2.749,0.0,37.767,38.384,9.483,1.796,6.627,7.902,6.117,8.196,-3.161,27.081,0.0,272.94,,285.0,285.0,7.44,3.079,21.825,23.911
8936.0,2.994,0.717,-35.209,1.859,9.52,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.483,1.796,6.332,7.783,5.872,8.032,-3.161,27.081,0.0,272.94,,285.0,285.0,7.21,3.078,21.828,23.977
8936.5,2.994,0.717,-35.209,1.859,9.52,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.483,1.796,6.478,8.018,5.941,8.154,-3.161,27.081,0.0,272.74,,285.0,285.0,7.005,3.076,21.812,23.959
8937.0,3.077,0.834,-33.693,1.8,9.488,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.658,1.751,6.973,8.426,6.365,8.377,-3.161,27.081,0.0,272.74,,285.0,285.0,7.148,3.075,21.821,23.949
8937.5,3.077,0.834,-33.693,1.8,9.488,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.658,1.751,6.804,8.187,6.314,8.335,-3.161,27.081,0.0,272.54,,285.0,285.0,7.535,3.075,21.812,23.944
8938.0,3.077,0.834,-33.693,1.8,9.488,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.658,1.751,6.388,7.973,6.017,8.172,-3.161,27.081,0.0,272.54,,285.0,285.0,7.41,3.075,21.808,23.937
8938.5,3.077,0.834,-33.693,1.8,9.488,5.237,36.213,4.858,-4.013,-2.749,0.0,37.8,38.4,9.658,1.751,6.201,7.764,5.727,8.05,-3.161,27.081,0.0,272.44,,285.0,285.0,7.137,3.075,21.821,23.924
8939.0,3.077,0.834,-33.693,1.8,9.488,5.218,36.26,4.833,-4.002,-2.756,0.0,37.761,38.362,9.658,1.751,6.142,7.911,5.794,7.976,-3.174,27.086,0.0,272.44,,285.0,285.0,6.936,3.075,21.807,23.903
8939.5,3.077,0.834,-33.693,1.8,9.488,5.218,36.26,4.833,-4.002,-2.756,0.0,37.8,38.4,9.658,1.751,6.719,8.236,6.112,8.211,-3.174,27.086,0.0,272.74,,285.0,285.0,6.956,3.075,21.831,23.906
8940.0,3.477,0.879,-34.862,1.787,9.564,5.218,36.26,4.833,-4.002,-2.756,0.0,37.8,38.4,9.493,1.692,6.588,7.972,6.168,8.171,-3.174,27.086,0.0,272.74,,285.0,285.0,7.32,3.075,21.818,23.912
8940.5,3.477,0.879,-34.862,1.787,9.564,5.218,36.26,4.833,-4.002,-2.756,0.0,37.8,38.4,9.493,1.692,6.456,7.712,5.981,7.99,-3.174,27.086,0.0,272.54,,285.0,285.0,7.225,3.082,21.834,23.875
8941.0,3.477,0.879,-34.862,1.787,9.564,5.218,36.26,4.833,-4.002,-2.756,0.0,37.8,38.4,9.493,1.692,5.944,7.524,5.629,7.817,-3.174,27.086,0.0,272.54,,285.0,285.0,7.035,3.088,21.828,23.821
8941.5,3.477,0.879,-34.862,1.787,9.564,5.218,36.26,4.833,-4.002,-2.756,0.0,37.8,38.4,9.493,1.692,6.032,7.837,5.733,7.874,-3.174,27.086,0.0,272.24,,285.0,285.0,6.729,3.095,21.806,23.813
8942.0,3.477,0.879,-34.862,1.787,9.564,5.195,36.268,4.822,-4.027,-2.749,0.0,37.754,38.379,9.493,1.692,6.688,8.06,6.096,8.073,-3.174,27.086,0.0,272.24,,285.0,285.0,6.869,3.101,21.824,23.781
8942.5,3.477,0.879,-34.862,1.787,9.564,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.493,1.692,6.821,8.008,6.272,8.1,-3.174,27.086,0.0,272.24,,285.0,285.0,7.229,3.107,21.833,23.742
8943.0,3.477,0.879,-34.862,1.787,9.564,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.493,1.692,6.548,7.7,6.094,7.93,-3.174,27.086,0.0,272.24,,285.0,285.0,7.3,3.113,21.821,23.756
8943.5,2.864,0.714,-35.209,1.805,9.578,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.494,1.777,5.872,7.461,5.723,7.604,-3.174,27.086,0.0,272.54,,285.0,285.0,7.068,3.119,21.836,23.768
8944.0,2.864,0.714,-35.209,1.805,9.578,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.494,1.777,6.32,7.821,5.925,7.838,-3.174,27.086,0.0,272.54,,285.0,285.0,6.665,3.115,21.815,23.774
8944.5,2.864,0.714,-35.209,1.805,9.578,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.494,1.777,6.738,7.897,6.174,8.017,-3.174,27.086,0.0,272.34,,285.0,285.0,6.976,3.111,21.837,23.775
8945.0,2.864,0.714,-35.209,1.805,9.578,5.195,36.268,4.822,-4.027,-2.749,0.0,37.8,38.4,9.494,1.777,6.551,7.738,6.183,7.956,-3.174,27.086,0.0,272.34,,285.0,285.0,7.206,3.107,21.856,23.768
8945.5,2.864,0.714,-35.209,1.805,9.578,5.205,36.228,4.866,-4.03,-2.712,0.0,37.77,38.372,9.494,1.777,6.282,7.532,5.879,7.831,-3.161,27.097,0.0,272.44,,285.0,285.0,7.107,3.103,21.823,23.783
8946.0,2.864,0.714,-35.209,1.805,9.578,5.205,36.228,4.866,-4.03,-2.712,0.0,37.8,38.4,9.494,1.777,6.08,7.42,5.701,7.687,-3.161,27.097,0.0,272.44,,285.0,285.0,6.881,3.099,21.824,23.902
8946.5,2.379,0.667,-33.99,1.872,9.507,5.205,36.228,4.866,-4.03,-2.712,0.0,37.8,38.4,9.602,1.792,5.678,7.392,5.484,7.527,-3.161,27.097,0.0,272.54,,285.0,285.0,6.722,3.095,21.831,23.986
8947.0,2.379,0.667,-33.99,1.872,9.507,5.205,36.228,4.866,-4.03,-2.712,0.0,37.8,38.4,9.602,1.792,6.655,7.708,6.019,7.852,-3.161,27.097,0.0,272.54,,285.0,285.0,6.52,3.083,21.81,24.016
8947.5,2.379,0.667,-33.99,1.872,9.507,5.205,36.228,4.866,-4.03,-2.712,0.0,37.8,38.4,9.602,1.792,6.434,7.534,5.899,7.803,-3.161,27.097,0.0,272.64,,285.0,285.0,7.058,3.072,21.839,24.019
8948.0,2.379,0.667,-33.99,1.872,9.507,5.205,36.228,4.866,-4.03,-2.712,0.0,37.8,38.4,9.602,1.792,6.064,7.403,5.711,7.619,-3.161,27.097,0.0,272.64,,285.0,285.0,6.917,3.06,21.834,24.006
8948.5,2.379,0.667,-33.99,1.872,9.507,5.199,36.271,4.851,-4.025,-2.741,0.0,37.769,38.381,9.602,1.792,5.774,7.193,5.408,7.455,-3.163,27.102,0.0,271.94,,285.0,285.0,6.699,3.049,21.836,23.994
8949.0,2.379,0.667,-33.99,1.872,9.507,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.602,1.792,5.794,7.28,5.398,7.484,-3.163,27.102,0.0,271.94,,285.0,285.0,6.457,3.038,21.841,23.941
8949.5,3.175,0.835,-33.136,1.816,9.472,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.681,1.784,6.193,7.692,5.749,7.694,-3.163,27.102,0.0,272.04,,285.0,285.0,6.489,3.027,21.832,23.957
8950.0,3.175,0.835,-33.136,1.816,9.472,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.681,1.784,6.554,7.608,5.954,7.761,-3.163,27.102,0.0,272.04,,285.0,285.0,6.832,3.03,21.825,23.987
8950.5,3.175,0.835,-33.136,1.816,9.472,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.681,1.784,6.153,7.363,5.624,7.587,-3.163,27.102,0.0,272.34,,285.0,285.0,6.969,3.032,21.832,23.986
8951.0,3.175,0.835,-33.136,1.816,9.472,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.681,1.784,5.69,7.12,5.278,7.387,-3.163,27.102,0.0,272.34,,285.0,285.0,6.682,3.034,21.824,23.949
8951.5,3.175,0.835,-33.136,1.816,9.472,5.199,36.271,4.851,-4.025,-2.741,0.0,37.8,38.4,9.681,1.784,5.681,7.182,5.223,7.356,-3.163,27.102,0.0,272.14,,285.0,285.0,6.369,3.037,21.824,23.911
8952.0,3.175,0.835,-33.136,1.816,9.472,5.213,36.311,4.857,-4.034,-2.747,0.0,37.766,38.384,9.681,1.784,6.113,7.621,5.599,7.593,-3.172,27.093,0.0,272.14,,285.0,285.0,6.361,3.039,21.839,23.877
8952.5,3.175,0.835,-33.136,1.816,9.472,5.213,36.311,4.857,-4.034,-2.747,0.0,37.8,38.4,9.681,1.784,6.497,7.668,5.862,7.648,-3.172,27.093,0.0,271.94,,285.0,285.0,6.732,3.041,21.846,23.87
8953.0,3.256,0.85,-34.064,1.78,9.456,5.213,36.311,4.857,-4.034,-2.747,0.0,37.8,38.4,9.645,1.83,6.426,7.453,5.881,7.551,-3.172,27.093,0.0,271.94,,285.0,285.0,6.919,3.043,21.844,23.835
8953.5,3.256,0.85,-34.064,1.78,9.456,5.213,36.311,4.857,-4.034,-2.747,0.0,37.8,38.4,9.645,1.83,6.193,7.276,5.77,7.436,-3.172,27.093,0.0,271.94,,285.0,285.0,6.828,3.047,21.837,23.799
8954.0,3.256,0.85,-34.064,1.78,9.456,5.213,36.311,4.857,-4.034,-2.747,0.0,37.8,38.4,9.645,1.83,5.816,7.146,5.535,7.275,-3.172,27.093,0.0,271.94,,285.0,285.0,6.669,3.05,21.856,23.779
8954.5,3.256,0.85,-34.064,1.78,9.456,5.213,36.311,4.857,-4.034,-2.747,0.0,37.8,38.4,9.645,1.83,6.525,7.82,6.101,7.705,-3.172,27.093,0.0,272.24,,285.0,285.0,6.443,3.054,21.837,23.758
8955.0,3.256,0.85,-34.064,1.78,9.456,5.221,36.259,4.832,-4.064,-2.742,0.0,37.774,38.378,9.645,1.83,6.569,7.754,6.221,7.702,-3.172,27.11,0.0,272.24,,285.0,285.0,7.038,3.057,21.827,23.733
8955.5,3.256,0.85,-34.064,1.78,9.456,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.645,1.83,6.346,7.471,6.134,7.53,-3.172,27.11,0.0,272.44,,285.0,285.0,7.061,3.06,21.818,23.731
8956.0,2.907,0.792,-33.653,1.834,9.467,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.615,1.76,6.204,7.28,5.987,7.415,-3.172,27.11,0.0,272.44,,285.0,285.0,6.87,3.064,21.835,23.718
8956.5,2.907,0.792,-33.653,1.834,9.467,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.615,1.76,6.186,7.461,6.008,7.436,-3.172,27.11,0.0,272.14,,285.0,285.0,6.722,3.061,21.836,23.71
8957.0,2.907,0.792,-33.653,1.834,9.467,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.615,1.76,6.576,7.713,6.167,7.674,-3.172,27.11,0.0,272.14,,285.0,285.0,6.773,3.058,21.846,23.697
8957.5,2.907,0.792,-33.653,1.834,9.467,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.615,1.76,6.914,7.905,6.376,7.855,-3.172,27.11,0.0,271.94,,285.0,285.0,7.033,3.056,21.849,23.658
8958.0,2.907,0.792,-33.653,1.834,9.467,5.221,36.259,4.832,-4.064,-2.742,0.0,37.8,38.4,9.615,1.76,6.483,7.42,6.185,7.613,-3.172,27.11,0.0,271.94,,285.0,285.0,7.262,3.054,21.836,23.717
