t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8958.5,2.907,0.792,-33.653,1.834,9.467,5.186,36.257,4.805,-4.052,-2.743,0.0,37.781,38.388,9.615,1.76,6.247,7.358,6.023,7.538,-3.175,27.105,0.0,271.84,,285.0,285.0,6.925,3.051,21.848,23.836
8959.0,2.907,0.792,-33.653,1.834,9.467,5.186,36.257,4.805,-4.052,-2.743,0.0,37.8,38.4,9.615,1.76,6.179,7.575,6.028,7.588,-3.175,27.105,0.0,271.84,,285.0,285.0,6.792,3.049,21.837,23.894
8959.5,3.421,0.893,-34.59,1.775,9.493,5.186,36.257,4.805,-4.052,-2.743,0.0,37.8,38.4,9.59,1.861,6.802,8.041,6.356,7.946,-3.175,27.105,0.0,271.74,,285.0,285.0,6.843,3.046,21.838,23.895
8960.0,3.421,0.893,-34.59,1.775,9.493,5.186,36.257,4.805,-4.052,-2.743,0.0,37.8,38.4,9.59,1.861,7.03,7.939,6.53,7.984,-3.175,27.105,0.0,271.74,,285.0,285.0,7.286,3.053,21.821,23.889
8960.5,3.421,0.893,-34.59,1.775,9.493,5.186,36.257,4.805,-4.052,-2.743,0.0,37.8,38.4,9.59,1.861,6.723,7.705,6.45,7.811,-3.175,27.105,0.0,272.04,,285.0,285.0,7.371,3.059,21.846,23.913
8961.0,3.421,0.893,-34.59,1.775,9.493,5.186,36.257,4.805,-4.052,-2.743,0.0,37.8,38.4,9.59,1.861,6.426,7.409,6.222,7.594,-3.175,27.105,0.0,272.04,,285.0,285.0,7.172,3.065,21.824,23.964
8961.5,3.421,0.893,-34.59,1.775,9.493,5.185,36.293,4.831,-4.042,-2.729,0.0,37.784,38.401,9.59,1.861,6.159,7.626,6.042,7.652,-3.168,27.112,0.0,271.84,,285.0,285.0,6.913,3.07,21.836,24.009
8962.0,3.421,0.893,-34.59,1.775,9.493,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.59,1.861,6.912,8.104,6.397,8.051,-3.168,27.112,0.0,271.84,,285.0,285.0,6.87,3.076,21.84,24.087
8962.5,3.396,0.792,-35.209,1.77,9.506,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.466,1.755,7.039,8.073,6.544,8.03,-3.168,27.112,0.0,271.74,,285.0,285.0,7.366,3.082,21.833,24.12
8963.0,3.396,0.792,-35.209,1.77,9.506,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.466,1.755,6.555,7.584,6.204,7.821,-3.168,27.112,0.0,271.74,,285.0,285.0,7.421,3.087,21.827,24.168
8963.5,3.396,0.792,-35.209,1.77,9.506,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.466,1.755,6.205,7.405,5.933,7.607,-3.168,27.112,0.0,271.84,,285.0,285.0,7.041,3.092,21.829,24.294
8964.0,3.396,0.792,-35.209,1.77,9.506,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.466,1.755,5.777,7.304,5.628,7.463,-3.168,27.112,0.0,271.84,,285.0,285.0,6.788,3.097,21.83,24.435
8964.5,3.396,0.792,-35.209,1.77,9.506,5.185,36.293,4.831,-4.042,-2.729,0.0,37.8,38.4,9.466,1.755,6.294,7.796,5.902,7.735,-3.168,27.112,0.0,272.34,,285.0,285.0,6.543,3.102,21.834,24.505
8965.0,3.396,0.792,-35.209,1.77,9.506,5.177,36.302,4.821,-4.052,-2.73,0.0,37.781,38.372,9.466,1.755,6.724,7.677,6.243,7.85,-3.171,27.12,0.0,272.34,,285.0,285.0,6.932,3.107,21.835,24.487
8965.5,3.396,0.792,-35.209,1.77,9.506,5.177,36.302,4.821,-4.052,-2.73,0.0,37.8,38.4,9.466,1.755,6.399,7.405,6.027,7.636,-3.171,27.12,0.0,271.24,,285.0,285.0,7.123,3.111,21.841,24.473
8966.0,3.011,0.836,-34.061,1.804,9.447,5.177,36.302,4.821,-4.052,-2.73,0.0,37.8,38.4,9.622,1.823,5.855,7.231,5.562,7.453,-3.171,27.12,0.0,271.24,,285.0,285.0,6.867,3.116,21.832,24.511
8966.5,3.011,0.836,-34.061,1.804,9.447,5.177,36.302,4.821,-4.052,-2.73,0.0,37.8,38.4,9.622,1.823,5.52,7.247,5.292,7.376,-3.171,27.12,0.0,271.24,,285.0,285.0,6.525,3.114,21.825,24.529
8967.0,3.011,0.836,-34.061,1.804,9.447,5.177,36.302,4.821,-4.052,-2.73,0.0,37.8,38.4,9.622,1.823,6.049,7.624,5.587,7.635,-3.171,27.12,0.0,271.24,,285.0,285.0,6.359,3.113,21.841,24.573
8967.5,3.011,0.836,-34.061,1.804,9.447,5.177,36.302,4.821,-4.052,-2.73,0.0,37.8,38.4,9.622,1.823,6.801,8.122,6.085,7.961,-3.171,27.12,0.0,271.14,,285.0,285.0,6.724,3.111,21.815,24.522
8968.0,3.011,0.836,-34.061,1.804,9.447,5.191,36.216,4.804,-4.097,-2.742,0.0,37.783,38.438,9.622,1.823,6.608,7.705,6.018,7.818,-3.163,27.128,0.0,271.14,,285.0,285.0,7.242,3.109,21.842,24.529
8968.5,3.011,0.836,-34.061,1.804,9.447,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.622,1.823,5.497,7.069,5.089,7.341,-3.163,27.128,0.0,271.14,,285.0,285.0,7.037,3.108,21.824,24.529
8969.0,3.415,0.808,-35.209,1.759,9.547,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.388,1.892,5.257,7.182,4.952,7.252,-3.163,27.128,0.0,271.14,,285.0,285.0,6.249,3.106,21.845,24.538
8969.5,3.415,0.808,-35.209,1.759,9.547,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.388,1.892,5.918,7.655,5.386,7.563,-3.163,27.128,0.0,271.54,,285.0,285.0,6.161,3.111,21.82,24.582
8970.0,3.415,0.808,-35.209,1.759,9.547,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.388,1.892,6.415,7.629,5.664,7.723,-3.163,27.128,0.0,271.54,,285.0,285.0,6.63,3.116,21.82,24.516
8970.5,3.415,0.808,-35.209,1.759,9.547,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.388,1.892,6.117,7.409,5.572,7.6,-3.163,27.128,0.0,271.74,,285.0,285.0,6.858,3.121,21.82,24.486
8971.0,3.415,0.808,-35.209,1.759,9.547,5.191,36.216,4.804,-4.097,-2.742,0.0,37.8,38.4,9.388,1.892,5.787,7.171,5.279,7.418,-3.163,27.128,0.0,271.74,,285.0,285.0,6.675,3.126,21.818,24.415
8971.5,3.415,0.808,-35.209,1.759,9.547,5.168,36.255,4.803,-4.09,-2.744,0.0,37.776,38.438,9.388,1.892,5.497,6.991,5.069,7.252,-3.171,27.124,0.0,271.54,,285.0,285.0,6.414,3.131,21.84,24.343
8972.0,3.415,0.808,-35.209,1.759,9.547,5.168,36.255,4.803,-4.09,-2.744,0.0,37.8,38.4,9.388,1.892,5.669,7.17,4.972,7.316,-3.171,27.124,0.0,271.54,,285.0,285.0,6.202,3.135,21.82,24.347
8972.5,3.865,0.887,-35.209,1.77,9.541,5.168,36.255,4.803,-4.09,-2.744,0.0,37.8,38.4,9.535,1.825,5.86,7.456,5.29,7.462,-3.171,27.124,0.0,271.84,,285.0,285.0,6.282,3.14,21.83,24.367
8973.0,3.865,0.887,-35.209,1.77,9.541,5.168,36.255,4.803,-4.09,-2.744,0.0,37.8,38.4,9.535,1.825,5.98,7.405,5.294,7.382,-3.171,27.124,0.0,271.84,,285.0,285.0,6.517,3.152,21.83,24.373
8973.5,3.865,0.887,-35.209,1.77,9.541,5.168,36.255,4.803,-4.09,-2.744,0.0,37.8,38.4,9.535,1.825,5.85,7.176,5.188,7.212,-3.171,27.124,0.0,271.94,,285.0,285.0,6.515,3.164,21.809,24.423
8974.0,3.865,0.887,-35.209,1.77,9.541,5.168,36.255,4.803,-4.09,-2.744,0.0,37.8,38.4,9.535,1.825,5.514,6.93,4.972,7.038,-3.171,27.124,0.0,271.94,,285.0,285.0,6.357,3.175,21.823,24.464
8974.5,3.865,0.887,-35.209,1.77,9.541,5.2,36.326,4.8,-4.124,-2.751,0.0,37.789,38.412,9.535,1.825,5.309,6.837,4.747,6.966,-3.165,27.135,0.0,272.54,,285.0,285.0,6.113,3.186,21.811,24.528
8975.0,3.865,0.887,-35.209,1.77,9.541,5.2,36.326,4.8,-4.124,-2.751,0.0,37.8,38.4,9.535,1.825,5.712,7.002,4.941,7.131,-3.165,27.135,0.0,272.54,,285.0,285.0,5.965,3.198,21.817,24.573
8975.5,2.934,0.799,-33.637,1.844,9.472,5.2,36.326,4.8,-4.124,-2.751,0.0,37.8,38.4,9.638,1.756,6.077,7.205,5.234,7.329,-3.165,27.135,0.0,272.64,,285.0,285.0,6.197,3.208,21.826,24.585
8976.0,2.934,0.799,-33.637,1.844,9.472,5.2,36.326,4.8,-4.124,-2.751,0.0,37.8,38.4,9.638,1.756,5.577,6.96,4.909,7.156,-3.165,27.135,0.0,272.64,,285.0,285.0,6.461,3.204,21.82,24.609
8976.5,2.934,0.799,-33.637,1.844,9.472,5.2,36.326,4.8,-4.124,-2.751,0.0,37.8,38.4,9.638,1.756,5.289,6.723,4.571,6.984,-3.165,27.135,0.0,272.34,,285.0,285.0,6.151,3.2,21.817,24.628
8977.0,2.934,0.799,-33.637,1.844,9.472,5.2,36.326,4.8,-4.124,-2.751,0.0,37.8,38.4,9.638,1.756,5.081,6.742,4.429,6.914,-3.165,27.135,0.0,272.34,,285.0,285.0,5.892,3.195,21.812,24.644
8977.5,2.934,0.799,-33.637,1.844,9.472,5.221,36.35,4.828,-4.12,-2.751,0.0,37.795,38.418,9.638,1.756,5.357,6.854,4.566,6.993,-3.171,27.139,0.0,272.04,,285.0,285.0,5.792,3.191,21.807,24.701
8978.0,2.934,0.799,-33.637,1.844,9.472,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.638,1.756,5.68,7.015,4.858,7.134,-3.171,27.139,0.0,272.04,,285.0,285.0,5.942,3.187,21.821,24.832
8978.5,2.934,0.799,-33.637,1.844,9.472,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.638,1.756,5.558,6.896,4.808,7.082,-3.171,27.139,0.0,272.34,,285.0,285.0,6.171,3.183,21.815,24.818
8979.0,3.454,0.807,-35.209,1.783,9.517,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.546,1.771,5.278,6.671,4.421,6.92,-3.171,27.139,0.0,272.34,,285.0,285.0,6.086,3.179,21.823,24.798
8979.5,3.454,0.807,-35.209,1.783,9.517,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.546,1.771,4.932,6.575,4.143,6.805,-3.171,27.139,0.0,272.14,,285.0,285.0,5.823,3.183,21.805,24.757
8980.0,3.454,0.807,-35.209,1.783,9.517,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.546,1.771,5.092,6.81,4.333,6.871,-3.171,27.139,0.0,272.14,,285.0,285.0,5.614,3.187,21.814,24.738
8980.5,3.454,0.807,-35.209,1.783,9.517,5.221,36.35,4.828,-4.12,-2.751,0.0,37.8,38.4,9.546,1.771,5.485,6.848,4.544,6.976,-3.171,27.139,0.0,272.14,,285.0,285.0,5.776,3.192,21.809,24.694
8981.0,3.454,0.807,-35.209,1.783,9.517,5.22,36.3,4.79,-4.167,-2.741,0.0,37.786,38.405,9.546,1.771,5.487,6.816,4.68,6.991,-3.18,27.135,0.0,272.14,,285.0,285.0,5.963,3.196,21.812,24.681
8981.5,3.454,0.807,-35.209,1.783,9.517,5.22,36.3,4.79,-4.167,-2.741,0.0,37.8,38.4,9.546,1.771,5.264,6.641,4.409,6.904,-3.18,27.135,0.0,272.34,,285.0,285.0,5.993,3.2,21.819,24.627
8982.0,3.004,0.758,-34.776,1.812,9.459,5.22,36.3,4.79,-4.167,-2.741,0.0,37.8,38.4,9.653,1.932,5.016,6.524,4.157,6.796,-3.18,27.135,0.0,272.34,,285.0,285.0,5.805,3.205,21.818,24.62
8982.5,3.004,0.758,-34.776,1.812,9.459,5.22,36.3,4.79,-4.167,-2.741,0.0,37.8,38.4,9.653,1.932,5.087,6.759,4.338,6.805,-3.18,27.135,0.0,272.34,,285.0,285.0,5.623,3.201,21.822,24.521
8983.0,3.004,0.758,-34.776,1.812,9.459,5.22,36.3,4.79,-4.167,-2.741,0.0,37.8,38.4,9.653,1.932,5.548,6.77,4.588,6.918,-3.18,27.135,0.0,272.34,,285.0,285.0,5.747,3.198,21.815,24.439
8983.5,3.004,0.758,-34.776,1.812,9.459,5.22,36.3,4.79,-4.167,-2.741,0.0,37.8,38.4,9.653,1.932,5.43,6.648,4.523,6.913,-3.18,27.135,0.0,272.54,,285.0,285.0,5.956,3.195,21.804,24.408
8984.0,3.004,0.758,-34.776,1.812,9.459,5.205,36.284,4.778,-4.16,-2.734,0.0,37.792,38.404,9.653,1.932,5.16,6.522,4.347,6.77,-3.181,27.144,0.0,272.54,,285.0,285.0,5.879,3.192,21.812,24.404
8984.5,3.004,0.758,-34.776,1.812,9.459,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.653,1.932,4.93,6.399,4.067,6.664,-3.181,27.144,0.0,272.54,,285.0,285.0,5.699,3.189,21.813,24.446
8985.0,3.004,0.758,-34.776,1.812,9.459,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.653,1.932,4.818,6.413,4.064,6.617,-3.181,27.144,0.0,272.54,,285.0,285.0,5.515,3.186,21.819,24.493
8985.5,2.78,0.736,-33.447,1.85,9.483,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.686,1.742,4.858,6.658,4.203,6.676,-3.181,27.144,0.0,272.34,,285.0,285.0,5.478,3.183,21.823,24.513
8986.0,2.78,0.736,-33.447,1.85,9.483,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.686,1.742,5.244,6.52,4.368,6.687,-3.181,27.144,0.0,272.34,,285.0,285.0,5.599,3.176,21.82,24.494
8986.5,2.78,0.736,-33.447,1.85,9.483,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.686,1.742,4.956,6.344,4.162,6.572,-3.181,27.144,0.0,272.54,,285.0,285.0,5.705,3.17,21.814,24.379
8987.0,2.78,0.736,-33.447,1.85,9.483,5.205,36.284,4.778,-4.16,-2.734,0.0,37.8,38.4,9.686,1.742,4.751,6.262,3.956,6.448,-3.181,27.144,0.0,272.54,,285.0,285.0,5.508,3.163,21.819,24.357
8987.5,2.78,0.736,-33.447,1.85,9.483,5.19,36.342,4.786,-4.139,-2.743,0.0,37.803,38.388,9.686,1.742,4.735,6.417,4.113,6.487,-3.165,27.145,0.0,272.54,,285.0,285.0,5.354,3.157,21.816,24.387
8988.0,2.78,0.736,-33.447,1.85,9.483,5.19,36.342,4.786,-4.139,-2.743,0.0,37.8,38.4,9.686,1.742,5.112,6.736,4.477,6.688,-3.165,27.145,0.0,272.54,,285.0,285.0,5.438,3.151,21.802,24.4
8988.5,3.625,0.888,-35.175,1.772,9.542,5.19,36.342,4.786,-4.139,-2.743,0.0,37.8,38.4,9.591,1.908,5.582,6.677,4.665,6.746,-3.165,27.145,0.0,272.44,,285.0,285.0,5.753,3.145,21.801,24.393
8989.0,3.625,0.888,-35.175,1.772,9.542,5.19,36.342,4.786,-4.139,-2.743,0.0,37.8,38.4,9.591,1.908,5.208,6.408,4.416,6.635,-3.165,27.145,0.0,272.44,,285.0,285.0,5.918,3.152,21.799,24.419
8989.5,3.625,0.888,-35.175,1.772,9.542,5.19,36.342,4.786,-4.139,-2.743,0.0,37.8,38.4,9.591,1.908,4.362,6.109,3.754,6.293,-3.165,27.145,0.0,272.04,,285.0,285.0,5.667,3.16,21.796,24.463
8990.0,3.625,0.888,-35.175,1.772,9.542,5.19,36.342,4.786,-4.139,-2.743,0.0,37.8,38.4,9.591,1.908,4.892,6.458,4.162,6.461,-3.165,27.145,0.0,272.04,,285.0,285.0,5.129,3.168,21.8,24.377
8990.5,3.625,0.888,-35.175,1.772,9.542,5.221,36.341,4.784,-4.161,-2.747,0.0,37.788,38.389,9.591,1.908,5.384,6.84,4.661,6.764,-3.164,27.154,0.0,272.14,,285.0,285.0,5.493,3.175,21.811,24.319
8991.0,3.625,0.888,-35.175,1.772,9.542,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.591,1.908,5.287,6.621,4.648,6.722,-3.164,27.154,0.0,272.14,,285.0,285.0,5.912,3.183,21.803,24.327
8991.5,3.625,0.888,-35.175,1.772,9.542,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.591,1.908,4.879,6.387,4.346,6.576,-3.164,27.154,0.0,272.04,,285.0,285.0,5.819,3.19,21.813,24.298
8992.0,3.083,0.717,-35.209,1.839,9.547,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.517,1.727,4.72,6.165,4.012,6.43,-3.164,27.154,0.0,272.04,,285.0,285.0,5.547,3.197,21.816,24.174
8992.5,3.083,0.717,-35.209,1.839,9.547,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.517,1.727,4.469,6.162,3.901,6.297,-3.164,27.154,0.0,271.84,,285.0,285.0,5.332,3.195,21.803,24.103
8993.0,3.083,0.717,-35.209,1.839,9.547,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.517,1.727,5.209,6.532,4.507,6.569,-3.164,27.154,0.0,271.84,,285.0,285.0,5.207,3.193,21.814,24.116
8993.5,3.083,0.717,-35.209,1.839,9.547,5.221,36.341,4.784,-4.161,-2.747,0.0,37.8,38.4,9.517,1.727,5.105,6.429,4.524,6.525,-3.164,27.154,0.0,272.04,,285.0,285.0,5.704,3.192,21.798,24.104
8994.0,3.083,0.717,-35.209,1.839,9.547,5.215,36.292,4.765,-4.166,-2.747,0.0,37.793,38.378,9.517,1.727,4.922,6.082,4.371,6.323,-3.178,27.153,0.0,272.04,,285.0,285.0,5.646,3.19,21.816,24.056
8994.5,3.083,0.717,-35.209,1.839,9.547,5.215,36.292,4.765,-4.166,-2.747,0.0,37.8,38.4,9.517,1.727,4.703,5.975,4.179,6.164,-3.178,27.153,0.0,272.14,,285.0,285.0,5.425,3.188,21.818,23.966
8995.0,2.512,0.672,-33.729,1.855,9.512,5.215,36.292,4.765,-4.166,-2.747,0.0,37.8,38.4,9.574,1.722,4.675,6.133,4.219,6.246,-3.178,27.153,0.0,272.14,,285.0,285.0,5.255,3.186,21.808,23.94
8995.5,2.512,0.672,-33.729,1.855,9.512,5.215,36.292,4.765,-4.166,-2.747,0.0,37.8,38.4,9.574,1.722,5.156,6.537,4.577,6.469,-3.178,27.153,0.0,272.04,,285.0,285.0,5.318,3.175,21.816,23.989
8996.0,2.512,0.672,-33.729,1.855,9.512,5.215,36.292,4.765,-4.166,-2.747,0.0,37.8,38.4,9.574,1.722,5.496,6.45,4.747,6.55,-3.178,27.153,0.0,272.04,,285.0,285.0,5.685,3.164,21.8,24.113
8996.5,2.512,0.672,-33.729,1.855,9.512,5.215,36.292,4.765,-4.166,-2.747,0.0,37.8,38.4,9.574,1.722,5.009,6.168,4.494,6.348,-3.178,27.153,0.0,272.14,,285.0,285.0,5.811,3.154,21.815,24.145
8997.0,2.512,0.672,-33.729,1.855,9.512,5.196,36.324,4.792,-4.148,-2.742,0.0,37.808,38.392,9.574,1.722,4.692,5.966,4.192,6.173,-3.177,27.165,0.0,272.14,,285.0,285.0,5.505,3.143,21.824,24.231
8997.5,2.512,0.672,-33.729,1.855,9.512,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.574,1.722,4.763,6.112,4.234,6.19,-3.177,27.165,0.0,272.24,,285.0,285.0,5.256,3.133,21.805,24.281
8998.0,3.493,0.822,-35.209,1.807,9.495,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.523,1.866,5.064,6.503,4.582,6.449,-3.177,27.165,0.0,272.24,,285.0,285.0,5.325,3.123,21.815,24.257
8998.5,3.493,0.822,-35.209,1.807,9.495,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.523,1.866,5.332,6.559,4.775,6.496,-3.177,27.165,0.0,272.14,,285.0,285.0,5.65,3.129,21.813,24.274
8999.0,3.493,0.822,-35.209,1.807,9.495,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.523,1.866,5.329,6.351,4.72,6.448,-3.177,27.165,0.0,272.14,,285.0,285.0,5.79,3.135,21.809,24.162
8999.5,3.493,0.822,-35.209,1.807,9.495,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.523,1.866,5.022,6.17,4.489,6.327,-3.177,27.165,0.0,272.34,,285.0,285.0,5.712,3.141,21.826,24.121
9000.0,3.493,0.822,-35.209,1.807,9.495,5.196,36.324,4.792,-4.148,-2.742,0.0,37.8,38.4,9.523,1.866,4.962,6.16,4.327,6.285,-3.177,27.165,0.0,272.34,,285.0,285.0,5.502,3.146,21.808,24.141
9000.5,3.493,0.822,-35.209,1.807,9.495,5.197,36.36,4.845,-4.146,-2.747,0.0,37.802,38.442,9.523,1.866,5.197,6.581,4.701,6.597,-3.181,27.171,0.0,272.34,,285.0,285.0,5.433,3.152,21.814,24.136
9001.0,3.493,0.822,-35.209,1.807,9.495,5.197,36.36,4.845,-4.146,-2.747,0.0,37.8,38.4,9.523,1.866,5.742,6.619,5.005,6.702,-3.181,27.171,0.0,272.34,,285.0,285.0,5.769,3.158,21.804,24.011
9001.5,2.982,0.784,-34.245,1.863,9.472,5.197,36.36,4.845,-4.146,-2.747,0.0,37.8,38.4,9.568,1.662,5.496,6.349,4.798,6.554,-3.181,27.171,0.0,272.34,,285.0,285.0,6.017,3.163,21.814,23.967
9002.0,2.982,0.784,-34.245,1.863,9.472,5.197,36.36,4.845,-4.146,-2.747,0.0,37.8,38.4,9.568,1.662,4.998,6.123,4.471,6.352,-3.181,27.171,0.0,272.34,,285.0,285.0,5.799,3.16,21.813,23.992
9002.5,2.982,0.784,-34.245,1.863,9.472,5.197,36.36,4.845,-4.146,-2.747,0.0,37.8,38.4,9.568,1.662,4.638,6.005,4.242,6.186,-3.181,27.171,0.0,272.44,,285.0,285.0,5.486,3.157,21.824,24.203
9003.0,2.982,0.784,-34.245,1.863,9.472,5.197,36.36,4.845,-4.146,-2.747,0.0,37.8,38.4,9.568,1.662,5.088,6.579,4.622,6.437,-3.181,27.171,0.0,272.44,,285.0,285.0,5.268,3.154,21.816,24.327
9003.5,2.982,0.784,-34.245,1.863,9.472,5.191,36.325,4.773,-4.168,-2.732,0.0,37.794,38.391,9.568,1.662,5.699,6.744,5.134,6.658,-3.186,27.169,0.0,272.74,,285.0,285.0,5.682,3.152,21.825,24.377
9004.0,2.982,0.784,-34.245,1.863,9.472,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.568,1.662,5.473,6.498,5.046,6.498,-3.186,27.169,0.0,272.74,,285.0,285.0,6.059,3.149,21.836,24.346
9004.5,3.201,0.753,-35.209,1.763,9.545,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.577,1.948,5.277,6.418,4.918,6.328,-3.186,27.169,0.0,272.44,,285.0,285.0,5.879,3.146,21.825,24.292
9005.0,3.201,0.753,-35.209,1.763,9.545,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.577,1.948,5.013,6.36,4.845,6.296,-3.186,27.169,0.0,272.44,,285.0,285.0,5.735,3.147,21.833,24.338
9005.5,3.201,0.753,-35.209,1.763,9.545,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.577,1.948,5.414,6.685,5.028,6.581,-3.186,27.169,0.0,272.54,,285.0,285.0,5.629,3.148,21.834,24.436
9006.0,3.201,0.753,-35.209,1.763,9.545,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.577,1.948,5.771,6.86,5.257,6.841,-3.186,27.169,0.0,272.54,,285.0,285.0,5.927,3.149,21.837,24.474
9006.5,3.201,0.753,-35.209,1.763,9.545,5.191,36.325,4.773,-4.168,-2.732,0.0,37.8,38.4,9.577,1.948,5.684,6.806,5.289,6.743,-3.186,27.169,0.0,272.34,,285.0,285.0,6.182,3.15,21.831,24.478
9007.0,3.201,0.753,-35.209,1.763,9.545,5.194,36.301,4.779,-4.154,-2.74,0.0,37.796,38.457,9.577,1.948,5.423,6.426,5.044,6.518,-3.175,27.177,0.0,272.34,,285.0,285.0,6.13,3.15,21.843,24.517
9007.5,3.201,0.753,-35.209,1.763,9.545,5.194,36.301,4.779,-4.154,-2.74,0.0,37.8,38.5,9.577,1.948,5.348,6.636,5.053,6.581,-3.175,27.177,0.0,272.34,,285.0,285.0,5.853,3.151,21.828,24.535
9008.0,3.435,0.828,-35.209,1.787,9.494,5.194,36.301,4.779,-4.154,-2.74,0.0,37.8,38.5,9.591,1.877,5.732,6.84,5.22,6.804,-3.175,27.177,0.0,272.34,,285.0,285.0,5.904,3.152,21.827,24.61
9008.5,3.435,0.828,-35.209,1.787,9.494,5.194,36.301,4.779,-4.154,-2.74,0.0,37.8,38.5,9.591,1.877,5.896,6.958,5.377,6.944,-3.175,27.177,0.0,271.94,,285.0,285.0,6.149,3.157,21.839,24.663
9009.0,3.435,0.828,-35.209,1.787,9.494,5.194,36.301,4.779,-4.154,-2.74,0.0,37.8,38.5,9.591,1.877,5.724,6.815,5.308,6.836,-3.175,27.177,0.0,271.94,,285.0,285.0,6.294,3.161,21.84,24.726
9009.5,3.435,0.828,-35.209,1.787,9.494,5.194,36.301,4.779,-4.154,-2.74,0.0,37.8,38.5,9.591,1.877,5.434,6.439,4.977,6.663,-3.175,27.177,0.0,272.34,,285.0,285.0,6.171,3.166,21.84,24.764
9010.0,3.435,0.828,-35.209,1.787,9.494,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.414,9.591,1.877,5.079,6.274,4.675,6.501,-3.181,27.18,0.0,272.34,,285.0,285.0,5.878,3.17,21.862,24.725
9010.5,3.435,0.828,-35.209,1.787,9.494,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.591,1.877,5.723,6.854,5.119,6.835,-3.181,27.18,0.0,272.34,,285.0,285.0,5.632,3.175,21.857,24.681
9011.0,3.674,0.943,-34.593,1.847,9.516,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.527,1.715,5.575,6.806,5.168,6.821,-3.181,27.18,0.0,272.34,,285.0,285.0,6.133,3.179,21.878,24.693
9011.5,3.674,0.943,-34.593,1.847,9.516,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.527,1.715,5.474,6.596,5.043,6.677,-3.181,27.18,0.0,272.74,,285.0,285.0,6.092,3.187,21.874,24.666
9012.0,3.674,0.943,-34.593,1.847,9.516,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.527,1.715,5.244,6.367,4.759,6.544,-3.181,27.18,0.0,272.74,,285.0,285.0,5.948,3.195,21.886,24.635
9012.5,3.674,0.943,-34.593,1.847,9.516,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.527,1.715,4.879,6.153,4.538,6.351,-3.181,27.18,0.0,272.74,,285.0,285.0,5.728,3.203,21.875,24.628
9013.0,3.674,0.943,-34.593,1.847,9.516,5.201,36.348,4.792,-4.12,-2.729,0.0,37.8,38.4,9.527,1.715,4.965,6.506,4.66,6.403,-3.181,27.18,0.0,272.74,,285.0,285.0,5.48,3.21,21.881,24.524
9013.5,3.674,0.943,-34.593,1.847,9.516,5.171,36.384,4.786,-4.115,-2.74,0.0,37.799,38.381,9.527,1.715,5.29,6.69,4.884,6.601,-3.175,27.171,0.0,272.94,,285.0,285.0,5.634,3.218,21.875,24.515
9014.0,3.674,0.943,-34.593,1.847,9.516,5.171,36.384,4.786,-4.115,-2.74,0.0,37.8,38.4,9.527,1.715,5.585,6.672,5.038,6.668,-3.175,27.171,0.0,272.94,,285.0,285.0,5.866,3.226,21.867,24.504
9014.5,2.848,0.748,-34.747,1.809,9.449,5.171,36.384,4.786,-4.115,-2.74,0.0,37.8,38.4,9.552,1.965,5.341,6.345,4.866,6.418,-3.175,27.171,0.0,272.64,,285.0,285.0,5.991,3.233,21.891,24.451
9015.0,2.848,0.748,-34.747,1.809,9.449,5.171,36.384,4.786,-4.115,-2.74,0.0,37.8,38.4,9.552,1.965,4.884,6.13,4.551,6.264,-3.175,27.171,0.0,272.64,,285.0,285.0,5.743,3.227,21.894,24.435
9015.5,2.848,0.748,-34.747,1.809,9.449,5.171,36.384,4.786,-4.115,-2.74,0.0,37.8,38.4,9.552,1.965,5.042,6.505,4.699,6.39,-3.175,27.171,0.0,272.34,,285.0,285.0,5.457,3.22,21.867,24.291
9016.0,2.848,0.748,-34.747,1.809,9.449,5.171,36.384,4.786,-4.115,-2.74,0.0,37.8,38.4,9.552,1.965,5.602,6.768,4.982,6.654,-3.175,27.171,0.0,272.34,,285.0,285.0,5.659,3.214,21.888,24.28
9016.5,2.848,0.748,-34.747,1.809,9.449,5.186,36.34,4.789,-4.162,-2.745,0.0,37.806,38.415,9.552,1.965,5.705,6.591,5.054,6.611,-3.177,27.184,0.0,272.64,,285.0,285.0,6.001,3.208,21.876,24.258
9017.0,2.848,0.748,-34.747,1.809,9.449,5.186,36.34,4.789,-4.162,-2.745,0.0,37.8,38.4,9.552,1.965,5.41,6.38,4.918,6.449,-3.177,27.184,0.0,272.64,,285.0,285.0,5.99,3.202,21.867,24.234
9017.5,3.171,0.798,-35.209,1.895,9.509,5.186,36.34,4.789,-4.162,-2.745,0.0,37.8,38.4,9.502,1.798,5.174,6.341,4.747,6.34,-3.177,27.184,0.0,272.64,,285.0,285.0,5.789,3.197,21.866,24.214
9018.0,3.171,0.798,-35.209,1.895,9.509,5.186,36.34,4.789,-4.162,-2.745,0.0,37.8,38.4,9.502,1.798,5.135,6.48,4.684,6.4,-3.177,27.184,0.0,272.64,,285.0,285.0,5.65,3.196,21.889,24.243
9018.5,3.171,0.798,-35.209,1.895,9.509,5.186,36.34,4.789,-4.162,-2.745,0.0,37.8,38.4,9.502,1.798,5.491,6.803,4.957,6.632,-3.177,27.184,0.0,272.64,,285.0,285.0,5.675,3.196,21.872,24.291
9019.0,3.171,0.798,-35.209,1.895,9.509,5.186,36.34,4.789,-4.162,-2.745,0.0,37.8,38.4,9.502,1.798,5.653,6.676,4.989,6.652,-3.177,27.184,0.0,272.64,,285.0,285.0,5.971,3.195,21.873,24.295
9019.5,3.171,0.798,-35.209,1.895,9.509,5.209,36.333,4.74,-4.167,-2.74,0.0,37.807,38.404,9.502,1.798,5.257,6.423,4.804,6.458,-3.171,27.187,0.0,272.54,,285.0,285.0,5.992,3.195,21.884,24.252
9020.0,3.171,0.798,-35.209,1.895,9.509,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.502,1.798,4.927,6.201,4.559,6.271,-3.171,27.187,0.0,272.54,,285.0,285.0,5.735,3.195,21.877,24.297
9020.5,3.171,0.798,-35.209,1.895,9.509,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.502,1.798,4.951,6.315,4.58,6.268,-3.171,27.187,0.0,272.64,,285.0,285.0,5.489,3.194,21.872,24.302
9021.0,3.115,0.829,-33.191,1.832,9.48,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.671,1.8,5.416,6.691,4.846,6.581,-3.171,27.187,0.0,272.64,,285.0,285.0,5.529,3.194,21.878,24.285
9021.5,3.115,0.829,-33.191,1.832,9.48,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.671,1.8,5.523,6.787,5.042,6.564,-3.171,27.187,0.0,272.24,,285.0,285.0,5.883,3.192,21.861,24.278
9022.0,3.115,0.829,-33.191,1.832,9.48,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.671,1.8,5.156,6.275,4.761,6.352,-3.171,27.187,0.0,272.24,,285.0,285.0,5.979,3.191,21.868,24.226
9022.5,3.115,0.829,-33.191,1.832,9.48,5.209,36.333,4.74,-4.167,-2.74,0.0,37.8,38.4,9.671,1.8,4.865,6.104,4.56,6.193,-3.171,27.187,0.0,272.44,,285.0,285.0,5.636,3.19,21.853,24.246
9023.0,3.115,0.829,-33.191,1.832,9.48,5.204,36.383,4.753,-4.156,-2.738,0.0,37.808,38.419,9.671,1.8,5.22,6.637,4.775,6.439,-3.171,27.187,0.0,272.44,,285.0,285.0,5.431,3.189,21.856,24.297
9023.5,3.115,0.829,-33.191,1.832,9.48,5.204,36.383,4.753,-4.156,-2.738,0.0,37.8,38.4,9.671,1.8,5.799,6.923,5.068,6.793,-3.171,27.187,0.0,272.54,,285.0,285.0,5.768,3.187,21.857,24.352
9024.0,3.372,0.858,-34.117,1.823,9.471,5.204,36.383,4.753,-4.156,-2.738,0.0,37.8,38.4,9.681,1.857,5.649,6.868,5.14,6.731,-3.171,27.187,0.0,272.54,,285.0,285.0,6.146,3.186,21.854,24.318
9024.5,3.372,0.858,-34.117,1.823,9.471,5.204,36.383,4.753,-4.156,-2.738,0.0,37.8,38.4,9.681,1.857,5.394,6.476,5.003,6.488,-3.171,27.187,0.0,272.44,,285.0,285.0,6.097,3.189,21.858,24.331
9025.0,3.372,0.858,-34.117,1.823,9.471,5.204,36.383,4.753,-4.156,-2.738,0.0,37.8,38.4,9.681,1.857,4.819,6.196,4.598,6.181,-3.171,27.187,0.0,272.44,,285.0,285.0,5.84,3.192,21.847,24.348
9025.5,3.372,0.858,-34.117,1.823,9.471,5.204,36.383,4.753,-4.156,-2.738,0.0,37.8,38.4,9.681,1.857,5.188,6.581,4.773,6.506,-3.171,27.187,0.0,272.14,,285.0,285.0,5.448,3.195,21.836,24.375
9026.0,3.372,0.858,-34.117,1.823,9.471,5.198,36.371,4.761,-4.175,-2.757,0.0,37.808,38.385,9.681,1.857,5.577,6.882,5.022,6.693,-3.169,27.183,0.0,272.14,,285.0,285.0,5.762,3.198,21.857,24.372
9026.5,3.372,0.858,-34.117,1.823,9.471,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.681,1.857,5.713,6.837,5.075,6.64,-3.169,27.183,0.0,272.14,,285.0,285.0,6.043,3.201,21.848,24.395
9027.0,3.372,0.858,-34.117,1.823,9.471,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.681,1.857,5.329,6.494,4.91,6.421,-3.169,27.183,0.0,272.14,,285.0,285.0,6.066,3.204,21.849,24.488
9027.5,2.998,0.706,-35.209,1.816,9.527,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.438,1.951,4.955,6.128,4.607,6.216,-3.169,27.183,0.0,272.44,,285.0,285.0,5.789,3.207,21.846,24.53
9028.0,2.998,0.706,-35.209,1.816,9.527,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.438,1.951,4.681,6.1,4.408,6.107,-3.169,27.183,0.0,272.44,,285.0,285.0,5.477,3.203,21.845,24.548
9028.5,2.998,0.706,-35.209,1.816,9.527,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.438,1.951,5.29,6.709,4.81,6.554,-3.169,27.183,0.0,272.14,,285.0,285.0,5.324,3.2,21.836,24.591
9029.0,2.998,0.706,-35.209,1.816,9.527,5.198,36.371,4.761,-4.175,-2.757,0.0,37.8,38.4,9.438,1.951,5.321,6.629,4.84,6.503,-3.169,27.183,0.0,272.14,,285.0,285.0,5.841,3.197,21.847,24.684
9029.5,2.998,0.706,-35.209,1.816,9.527,5.191,36.328,4.745,-4.196,-2.751,0.0,37.812,38.445,9.438,1.951,4.99,6.299,4.639,6.346,-3.178,27.195,0.0,272.04,,285.0,285.0,5.823,3.193,21.848,24.723
9030.0,2.998,0.706,-35.209,1.816,9.527,5.191,36.328,4.745,-4.196,-2.751,0.0,37.8,38.4,9.438,1.951,4.871,6.09,4.42,6.163,-3.178,27.195,0.0,272.04,,285.0,285.0,5.568,3.19,21.847,24.745
9030.5,2.659,0.634,-35.098,1.863,9.485,5.191,36.328,4.745,-4.196,-2.751,0.0,37.8,38.4,9.602,1.945,4.447,5.98,4.146,5.995,-3.178,27.195,0.0,271.64,,285.0,285.0,5.386,3.187,21.843,24.721
9031.0,2.659,0.634,-35.098,1.863,9.485,5.191,36.328,4.745,-4.196,-2.751,0.0,37.8,38.4,9.602,1.945,4.798,6.258,4.309,6.163,-3.178,27.195,0.0,271.64,,285.0,285.0,5.142,3.178,21.846,24.739
9031.5,2.659,0.634,-35.098,1.863,9.485,5.191,36.328,4.745,-4.196,-2.751,0.0,37.8,38.4,9.602,1.945,5.095,6.607,4.607,6.443,-3.178,27.195,0.0,271.54,,285.0,285.0,5.382,3.17,21.845,24.769
9032.0,2.659,0.634,-35.098,1.863,9.485,5.191,36.328,4.745,-4.196,-2.751,0.0,37.8,38.4,9.602,1.945,4.957,6.293,4.576,6.259,-3.178,27.195,0.0,271.54,,285.0,285.0,5.688,3.161,21.846,24.714
9032.5,2.659,0.634,-35.098,1.863,9.485,5.177,36.352,4.749,-4.202,-2.743,0.0,37.811,38.413,9.602,1.945,4.718,6.055,4.407,6.007,-3.185,27.196,0.0,271.44,,285.0,285.0,5.521,3.153,21.832,24.676
9033.0,2.659,0.634,-35.098,1.863,9.485,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.602,1.945,4.555,6.184,4.344,6.005,-3.185,27.196,0.0,271.44,,285.0,285.0,5.297,3.145,21.838,24.613
9033.5,2.659,0.634,-35.098,1.863,9.485,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.602,1.945,4.995,6.4,4.487,6.28,-3.185,27.196,0.0,271.64,,285.0,285.0,5.272,3.137,21.828,24.579
9034.0,3.083,0.779,-34.512,1.865,9.365,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.648,1.826,5.521,6.8,4.832,6.629,-3.185,27.196,0.0,271.64,,285.0,285.0,5.54,3.129,21.832,24.524
9034.5,3.083,0.779,-34.512,1.865,9.365,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.648,1.826,5.308,6.618,4.819,6.462,-3.185,27.196,0.0,271.54,,285.0,285.0,5.945,3.128,21.852,24.361
9035.0,3.083,0.779,-34.512,1.865,9.365,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.648,1.826,4.989,6.298,4.655,6.198,-3.185,27.196,0.0,271.54,,285.0,285.0,5.802,3.128,21.821,24.297
9035.5,3.083,0.779,-34.512,1.865,9.365,5.177,36.352,4.749,-4.202,-2.743,0.0,37.8,38.4,9.648,1.826,4.686,6.261,4.411,6.0,-3.185,27.196,0.0,271.74,,285.0,285.0,5.535,3.127,21.839,24.258
9036.0,3.083,0.779,-34.512,1.865,9.365,5.219,36.371,4.75,-4.198,-2.743,0.0,37.809,38.395,9.648,1.826,5.174,6.642,4.654,6.374,-3.181,27.196,0.0,271.74,,285.0,285.0,5.34,3.126,21.833,24.218
9036.5,3.083,0.779,-34.512,1.865,9.365,5.219,36.371,4.75,-4.198,-2.743,0.0,37.8,38.4,9.648,1.826,5.441,6.746,4.834,6.53,-3.181,27.196,0.0,271.44,,285.0,285.0,5.711,3.126,21.828,24.181
9037.0,3.712,0.921,-35.209,1.805,9.456,5.219,36.371,4.75,-4.198,-2.743,0.0,37.8,38.4,9.466,1.863,5.116,6.513,4.756,6.32,-3.181,27.196,0.0,271.44,,285.0,285.0,5.888,3.125,21.838,24.208
9037.5,3.712,0.921,-35.209,1.805,9.456,5.219,36.371,4.75,-4.198,-2.743,0.0,37.8,38.4,9.466,1.863,4.848,6.29,4.566,6.064,-3.181,27.196,0.0,271.64,,285.0,285.0,5.676,3.134,21.825,24.207
9038.0,3.712,0.921,-35.209,1.805,9.456,5.219,36.371,4.75,-4.198,-2.743,0.0,37.8,38.4,9.466,1.863,4.703,6.205,4.394,5.905,-3.181,27.196,0.0,271.64,,285.0,285.0,5.442,3.144,21.833,24.147
9038.5,3.712,0.921,-35.209,1.805,9.456,5.219,36.371,4.75,-4.198,-2.743,0.0,37.8,38.4,9.466,1.863,4.745,6.258,4.412,6.09,-3.181,27.196,0.0,271.74,,285.0,285.0,5.302,3.153,21.815,24.164
9039.0,3.712,0.921,-35.209,1.805,9.456,5.225,36.361,4.738,-4.202,-2.741,0.0,37.813,38.41,9.466,1.863,5.478,6.619,4.794,6.408,-3.181,27.203,0.0,271.74,,285.0,285.0,5.376,3.162,21.816,24.192
9039.5,3.712,0.921,-35.209,1.805,9.456,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.466,1.863,5.108,6.466,4.65,6.144,-3.181,27.203,0.0,271.84,,285.0,285.0,5.825,3.171,21.818,24.16
9040.0,3.712,0.921,-35.209,1.805,9.456,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.466,1.863,4.72,6.284,4.444,5.927,-3.181,27.203,0.0,271.84,,285.0,285.0,5.592,3.18,21.812,24.145
9040.5,3.024,0.738,-35.08,1.826,9.468,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.598,1.927,4.436,6.087,4.24,5.819,-3.181,27.203,0.0,271.64,,285.0,285.0,5.344,3.189,21.833,24.16
9041.0,3.024,0.738,-35.08,1.826,9.468,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.598,1.927,4.549,6.276,4.321,6.017,-3.181,27.203,0.0,271.64,,285.0,285.0,5.145,3.186,21.845,24.154
9041.5,3.024,0.738,-35.08,1.826,9.468,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.598,1.927,5.198,6.628,4.601,6.34,-3.181,27.203,0.0,271.84,,285.0,285.0,5.291,3.184,21.843,24.123
9042.0,3.024,0.738,-35.08,1.826,9.468,5.225,36.361,4.738,-4.202,-2.741,0.0,37.8,38.4,9.598,1.927,5.234,6.605,4.63,6.209,-3.181,27.203,0.0,271.84,,285.0,285.0,5.692,3.181,21.851,24.104
9042.5,3.024,0.738,-35.08,1.826,9.468,5.179,36.33,4.74,-4.213,-2.755,0.0,37.813,38.407,9.598,1.927,4.667,6.372,4.322,5.842,-3.193,27.214,0.0,271.94,,285.0,285.0,5.67,3.178,21.844,24.064
9043.0,3.024,0.738,-35.08,1.826,9.468,5.179,36.33,4.74,-4.213,-2.755,0.0,37.8,38.4,9.598,1.927,4.413,6.305,4.18,5.789,-3.193,27.214,0.0,271.94,,285.0,285.0,5.301,3.176,21.86,24.042
9043.5,2.655,0.736,-33.643,1.87,9.443,5.179,36.33,4.74,-4.213,-2.755,0.0,37.8,38.4,9.608,1.796,4.551,6.425,4.268,5.981,-3.193,27.214,0.0,271.64,,285.0,285.0,5.172,3.173,21.857,24.024
9044.0,2.655,0.736,-33.643,1.87,9.443,5.179,36.33,4.74,-4.213,-2.755,0.0,37.8,38.4,9.608,1.796,4.968,6.57,4.4,6.113,-3.193,27.214,0.0,271.64,,285.0,285.0,5.306,3.165,21.849,24.004
9044.5,2.655,0.736,-33.643,1.87,9.443,5.179,36.33,4.74,-4.213,-2.755,0.0,37.8,38.4,9.608,1.796,4.998,6.514,4.403,6.023,-3.193,27.214,0.0,271.84,,285.0,285.0,5.513,3.157,21.855,24.023
9045.0,2.655,0.736,-33.643,1.87,9.443,5.179,36.33,4.74,-4.213,-2.755,0.0,37.8,38.4,9.608,1.796,4.77,6.454,4.322,5.868,-3.193,27.214,0.0,271.84,,285.0,285.0,5.484,3.148,21.86,24.02
9045.5,2.655,0.736,-33.643,1.87,9.443,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.608,1.796,4.501,6.298,4.159,5.67,-3.199,27.209,0.0,271.54,,285.0,285.0,5.157,3.132,21.873,24.0
9046.0,2.655,0.736,-33.643,1.87,9.443,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.608,1.796,4.525,6.342,4.133,5.864,-3.199,27.209,0.0,271.54,,285.0,285.0,5.157,3.132,21.861,23.945
9046.5,3.508,0.823,-35.209,1.849,9.501,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.518,1.903,4.765,6.492,4.305,6.003,-3.199,27.209,0.0,271.94,,285.0,285.0,5.216,3.124,21.873,23.994
9047.0,3.508,0.823,-35.209,1.849,9.501,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.518,1.903,4.758,6.427,4.321,5.942,-3.199,27.209,0.0,271.94,,285.0,285.0,5.391,3.131,21.876,23.998
9047.5,3.508,0.823,-35.209,1.849,9.501,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.518,1.903,4.596,6.367,4.22,5.75,-3.199,27.209,0.0,272.14,,285.0,285.0,5.362,3.137,21.874,24.042
9048.0,3.508,0.823,-35.209,1.849,9.501,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.518,1.903,4.216,6.135,4.012,5.545,-3.199,27.209,0.0,272.14,,285.0,285.0,5.233,3.143,21.889,24.118
9048.5,3.508,0.823,-35.209,1.849,9.501,5.181,36.371,4.721,-4.223,-2.754,0.0,37.8,38.4,9.518,1.903,3.978,5.994,3.842,5.436,-3.199,27.209,0.0,272.34,,285.0,285.0,4.977,3.149,21.882,24.2
9049.0,3.508,0.823,-35.209,1.849,9.501,5.205,36.417,4.744,-4.21,-2.744,0.0,37.809,38.399,9.518,1.903,4.301,6.163,3.897,5.566,-3.188,27.21,0.0,272.34,,285.0,285.0,4.812,3.155,21.872,24.21
9049.5,3.508,0.823,-35.209,1.849,9.501,5.205,36.417,4.744,-4.21,-2.744,0.0,37.8,38.4,9.518,1.903,4.564,6.272,4.159,5.841,-3.188,27.21,0.0,272.64,,285.0,285.0,4.981,3.161,21.88,24.248
9050.0,3.352,0.765,-35.209,1.826,9.541,5.205,36.417,4.744,-4.21,-2.744,0.0,37.8,38.4,9.494,1.881,4.348,6.212,4.06,5.683,-3.188,27.21,0.0,272.64,,285.0,285.0,5.209,3.166,21.885,24.261
9050.5,3.352,0.765,-35.209,1.826,9.541,5.205,36.417,4.744,-4.21,-2.744,0.0,37.8,38.4,9.494,1.881,4.153,6.047,3.879,5.533,-3.188,27.21,0.0,272.44,,285.0,285.0,5.076,3.169,21.89,24.276
9051.0,3.352,0.765,-35.209,1.826,9.541,5.205,36.417,4.744,-4.21,-2.744,0.0,37.8,38.4,9.494,1.881,3.94,5.911,3.776,5.414,-3.188,27.21,0.0,272.44,,285.0,285.0,4.903,3.172,21.881,24.201
9051.5,3.352,0.765,-35.209,1.826,9.541,5.205,36.417,4.744,-4.21,-2.744,0.0,37.8,38.4,9.494,1.881,4.072,6.014,3.757,5.429,-3.188,27.21,0.0,272.34,,285.0,285.0,4.76,3.175,21.878,24.129
9052.0,3.352,0.765,-35.209,1.826,9.541,5.253,36.409,4.74,-4.243,-2.743,0.0,37.805,38.414,9.494,1.881,4.298,6.092,3.839,5.656,-3.185,27.218,0.0,272.34,,285.0,285.0,4.818,3.178,21.9,24.236
9052.5,3.352,0.765,-35.209,1.826,9.541,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.494,1.881,4.425,6.16,3.967,5.731,-3.185,27.218,0.0,272.54,,285.0,285.0,4.971,3.181,21.881,24.289
9053.0,3.729,0.928,-34.861,1.89,9.482,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.606,2.007,4.02,5.939,3.51,5.431,-3.185,27.218,0.0,272.54,,285.0,285.0,5.071,3.193,21.896,24.356
9053.5,3.729,0.928,-34.861,1.89,9.482,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.606,2.007,3.956,6.008,3.466,5.294,-3.185,27.218,0.0,271.94,,285.0,285.0,4.725,3.193,21.906,24.39
9054.0,3.729,0.928,-34.861,1.89,9.482,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.606,2.007,3.967,6.029,3.511,5.387,-3.185,27.218,0.0,271.94,,285.0,285.0,4.681,3.202,21.9,24.371
9054.5,3.729,0.928,-34.861,1.89,9.482,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.606,2.007,4.0,6.079,3.599,5.453,-3.185,27.218,0.0,271.74,,285.0,285.0,4.723,3.21,21.884,24.382
9055.0,3.729,0.928,-34.861,1.89,9.482,5.253,36.409,4.74,-4.243,-2.743,0.0,37.8,38.4,9.606,2.007,4.048,6.025,3.58,5.37,-3.185,27.218,0.0,271.74,,285.0,285.0,4.783,3.219,21.905,24.407
9055.5,3.729,0.928,-34.861,1.89,9.482,5.243,36.394,4.705,-4.281,-2.736,0.0,37.823,38.413,9.606,2.007,4.002,5.898,3.523,5.277,-3.18,27.224,0.0,271.34,,285.0,285.0,4.756,3.227,21.9,24.34
9056.0,3.729,0.928,-34.861,1.89,9.482,5.243,36.394,4.705,-4.281,-2.736,0.0,37.8,38.4,9.606,2.007,3.898,5.812,3.444,5.227,-3.18,27.224,0.0,271.34,,285.0,285.0,4.675,3.235,21.912,24.419
9056.5,2.857,0.766,-33.219,1.935,9.484,5.243,36.394,4.705,-4.281,-2.736,0.0,37.8,38.4,9.669,1.86,3.837,5.825,3.463,5.257,-3.18,27.224,0.0,271.54,,285.0,285.0,4.596,3.243,21.912,24.478
9057.0,2.857,0.766,-33.219,1.935,9.484,5.243,36.394,4.705,-4.281,-2.736,0.0,37.8,38.4,9.669,1.86,4.212,5.921,3.598,5.38,-3.18,27.224,0.0,271.54,,285.0,285.0,4.595,3.237,21.907,24.488
9057.5,2.857,0.766,-33.219,1.935,9.484,5.243,36.394,4.705,-4.281,-2.736,0.0,37.8,38.4,9.669,1.86,4.088,5.841,3.584,5.283,-3.18,27.224,0.0,271.14,,285.0,285.0,4.778,3.231,21.916,24.467
9058.0,2.857,0.766,-33.219,1.935,9.484,5.243,36.394,4.705,-4.281,-2.736,0.0,37.8,38.4,9.669,1.86,3.834,5.729,3.478,5.191,-3.18,27.224,0.0,271.14,,285.0,285.0,4.699,3.225,21.898,24.462
9058.5,2.857,0.766,-33.219,1.935,9.484,5.225,36.375,4.703,-4.301,-2.729,0.0,37.811,38.422,9.669,1.86,3.712,5.731,3.438,5.143,-3.182,27.225,0.0,270.74,,285.0,285.0,4.558,3.219,21.921,24.398
9059.0,2.857,0.766,-33.219,1.935,9.484,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.669,1.86,3.814,5.757,3.448,5.157,-3.182,27.225,0.0,270.74,,285.0,285.0,4.506,3.213,21.931,24.331
9059.5,3.148,0.862,-34.059,1.93,9.491,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.605,1.927,3.968,5.709,3.459,5.194,-3.182,27.225,0.0,271.24,,285.0,285.0,4.544,3.207,21.906,24.24
9060.0,3.148,0.862,-34.059,1.93,9.491,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.605,1.927,3.761,5.713,3.441,5.116,-3.182,27.225,0.0,271.24,,285.0,285.0,4.582,3.206,21.923,24.295
9060.5,3.148,0.862,-34.059,1.93,9.491,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.605,1.927,3.657,5.655,3.366,5.045,-3.182,27.225,0.0,271.34,,285.0,285.0,4.508,3.205,21.925,24.356
9061.0,3.148,0.862,-34.059,1.93,9.491,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.605,1.927,3.722,5.6,3.325,5.029,-3.182,27.225,0.0,271.34,,285.0,285.0,4.431,3.204,21.922,24.306
9061.5,3.148,0.862,-34.059,1.93,9.491,5.225,36.375,4.703,-4.301,-2.729,0.0,37.8,38.4,9.605,1.927,3.789,5.575,3.309,5.051,-3.182,27.225,0.0,271.64,,285.0,285.0,4.419,3.203,21.934,24.311
9062.0,3.148,0.862,-34.059,1.93,9.491,5.181,36.385,4.725,-4.3,-2.744,0.0,37.811,38.435,9.605,1.927,3.796,5.553,3.317,5.107,-3.187,27.228,0.0,271.64,,285.0,285.0,4.431,3.202,21.92,24.335
9062.5,3.148,0.862,-34.059,1.93,9.491,5.181,36.385,4.725,-4.3,-2.744,0.0,37.8,38.4,9.605,1.927,3.751,5.636,3.377,5.125,-3.187,27.228,0.0,271.74,,285.0,285.0,4.443,3.201,21.924,24.357
9063.0,3.077,0.725,-35.209,1.854,9.515,5.181,36.385,4.725,-4.3,-2.744,0.0,37.8,38.4,9.453,1.931,3.615,5.526,3.32,5.016,-3.187,27.228,0.0,271.74,,285.0,285.0,4.472,3.2,21.94,24.368
9063.5,3.077,0.725,-35.209,1.854,9.515,5.181,36.385,4.725,-4.3,-2.744,0.0,37.8,38.4,9.453,1.931,3.537,5.428,3.225,4.923,-3.187,27.228,0.0,271.94,,285.0,285.0,4.369,3.198,21.925,24.323
9064.0,3.077,0.725,-35.209,1.854,9.515,5.181,36.385,4.725,-4.3,-2.744,0.0,37.8,38.4,9.453,1.931,3.671,5.363,3.205,4.984,-3.187,27.228,0.0,271.94,,285.0,285.0,4.278,3.196,21.931,24.307
9064.5,3.077,0.725,-35.209,1.854,9.515,5.181,36.385,4.725,-4.3,-2.744,0.0,37.8,38.4,9.453,1.931,3.656,5.485,3.292,5.092,-3.187,27.228,0.0,271.64,,285.0,285.0,4.306,3.194,21.909,24.295
9065.0,3.077,0.725,-35.209,1.854,9.515,5.17,36.379,4.724,-4.321,-2.741,0.0,37.806,38.404,9.453,1.931,3.682,5.47,3.294,5.043,-3.186,27.233,0.0,271.64,,285.0,285.0,4.381,3.193,21.92,24.304
9065.5,3.077,0.725,-35.209,1.854,9.515,5.17,36.379,4.724,-4.321,-2.741,0.0,37.8,38.4,9.453,1.931,3.613,5.401,3.238,4.894,-3.186,27.233,0.0,271.04,,285.0,285.0,4.372,3.191,21.933,24.275
9066.0,2.618,0.725,-34.024,1.919,9.446,5.17,36.379,4.724,-4.321,-2.741,0.0,37.8,38.4,9.586,1.851,3.335,5.247,3.069,4.775,-3.186,27.233,0.0,271.04,,285.0,285.0,4.287,3.189,21.938,24.134
9066.5,2.618,0.725,-34.024,1.919,9.446,5.17,36.379,4.724,-4.321,-2.741,0.0,37.8,38.4,9.586,1.851,3.387,5.202,3.033,4.806,-3.186,27.233,0.0,271.54,,285.0,285.0,4.107,3.179,21.928,24.138
9067.0,2.618,0.725,-34.024,1.919,9.446,5.17,36.379,4.724,-4.321,-2.741,0.0,37.8,38.4,9.586,1.851,3.569,5.376,3.171,5.046,-3.186,27.233,0.0,271.54,,285.0,285.0,4.107,3.17,21.929,24.099
9067.5,2.618,0.725,-34.024,1.919,9.446,5.17,36.379,4.724,-4.321,-2.741,0.0,37.8,38.4,9.586,1.851,3.695,5.355,3.23,4.922,-3.186,27.233,0.0,271.24,,285.0,285.0,4.291,3.161,21.923,24.128
9068.0,2.618,0.725,-34.024,1.919,9.446,5.179,36.362,4.677,-4.33,-2.738,0.0,37.806,38.396,9.586,1.851,3.518,5.254,3.106,4.784,-3.184,27.232,0.0,271.24,,285.0,285.0,4.301,3.152,21.911,24.128
9068.5,2.618,0.725,-34.024,1.919,9.446,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.586,1.851,3.193,5.122,2.946,4.663,-3.184,27.232,0.0,271.54,,285.0,285.0,4.166,3.143,21.91,24.095
9069.0,2.618,0.725,-34.024,1.919,9.446,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.586,1.851,3.3,5.131,2.913,4.691,-3.184,27.232,0.0,271.54,,285.0,285.0,3.981,3.135,21.932,24.144
9069.5,2.5,0.66,-34.771,1.865,9.469,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.549,1.977,3.431,5.265,3.073,4.895,-3.184,27.232,0.0,271.34,,285.0,285.0,4.009,3.126,21.905,24.193
9070.0,2.5,0.66,-34.771,1.865,9.469,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.549,1.977,3.648,5.344,3.141,4.911,-3.184,27.232,0.0,271.34,,285.0,285.0,4.166,3.116,21.924,24.222
9070.5,2.5,0.66,-34.771,1.865,9.469,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.549,1.977,3.65,5.237,3.12,4.882,-3.184,27.232,0.0,271.44,,285.0,285.0,4.261,3.106,21.931,24.219
9071.0,2.5,0.66,-34.771,1.865,9.469,5.179,36.362,4.677,-4.33,-2.738,0.0,37.8,38.4,9.549,1.977,3.136,5.005,2.862,4.585,-3.184,27.232,0.0,271.44,,285.0,285.0,4.222,3.096,21.917,24.183
9071.5,2.5,0.66,-34.771,1.865,9.469,5.193,36.398,4.723,-4.34,-2.737,0.0,37.814,38.449,9.549,1.977,3.176,5.147,2.902,4.741,-3.181,27.247,0.0,271.14,,285.0,285.0,3.897,3.086,21.898,24.181
9072.0,2.5,0.66,-34.771,1.865,9.469,5.193,36.398,4.723,-4.34,-2.737,0.0,37.8,38.4,9.549,1.977,3.661,5.339,3.081,4.906,-3.181,27.247,0.0,271.14,,285.0,285.0,3.991,3.077,21.918,24.229
9072.5,3.499,0.899,-34.312,1.935,9.46,5.193,36.398,4.723,-4.34,-2.737,0.0,37.8,38.4,9.52,1.653,3.674,5.232,3.107,4.894,-3.181,27.247,0.0,271.24,,285.0,285.0,4.247,3.067,21.917,24.239
9073.0,3.499,0.899,-34.312,1.935,9.46,5.193,36.398,4.723,-4.34,-2.737,0.0,37.8,38.4,9.52,1.653,3.472,5.129,3.079,4.766,-3.181,27.247,0.0,271.24,,285.0,285.0,4.227,3.074,21.919,24.219
9073.5,3.499,0.899,-34.312,1.935,9.46,5.193,36.398,4.723,-4.34,-2.737,0.0,37.8,38.4,9.52,1.653,3.267,4.979,2.916,4.626,-3.181,27.247,0.0,271.24,,285.0,285.0,4.112,3.081,21.897,24.143
9074.0,3.499,0.899,-34.312,1.935,9.46,5.193,36.398,4.723,-4.34,-2.737,0.0,37.8,38.4,9.52,1.653,3.089,4.967,2.851,4.626,-3.181,27.247,0.0,271.24,,285.0,285.0,3.947,3.088,21.902,24.09
9074.5,3.499,0.899,-34.312,1.935,9.46,5.241,36.403,4.708,-4.365,-2.738,0.0,37.803,38.401,9.52,1.653,3.778,5.377,3.173,5.04,-3.18,27.242,0.0,271.14,,285.0,285.0,3.883,3.095,21.91,24.085
9075.0,3.499,0.899,-34.312,1.935,9.46,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.52,1.653,3.645,5.347,3.218,4.898,-3.18,27.242,0.0,271.14,,285.0,285.0,4.342,3.101,21.907,24.018
9075.5,3.499,0.899,-34.312,1.935,9.46,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.52,1.653,3.402,5.107,3.039,4.715,-3.18,27.242,0.0,270.84,,285.0,285.0,4.277,3.108,21.903,23.892
9076.0,2.848,0.755,-34.117,1.813,9.405,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.624,1.836,3.11,5.0,2.744,4.635,-3.18,27.242,0.0,270.84,,285.0,285.0,4.065,3.114,21.906,23.796
9076.5,2.848,0.755,-34.117,1.813,9.405,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.624,1.836,3.325,5.219,2.805,4.815,-3.18,27.242,0.0,270.84,,285.0,285.0,3.873,3.11,21.892,23.754
9077.0,2.848,0.755,-34.117,1.813,9.405,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.624,1.836,3.529,5.363,3.039,4.978,-3.18,27.242,0.0,270.84,,285.0,285.0,4.041,3.106,21.899,23.733
9077.5,2.848,0.755,-34.117,1.813,9.405,5.241,36.403,4.708,-4.365,-2.738,0.0,37.8,38.4,9.624,1.836,3.592,5.328,3.091,4.914,-3.18,27.242,0.0,270.74,,285.0,285.0,4.227,3.101,21.889,23.678
9078.0,2.848,0.755,-34.117,1.813,9.405,5.16,36.345,4.666,-4.379,-2.745,0.0,37.805,38.471,9.624,1.836,3.007,4.904,2.777,4.607,-3.181,27.26,0.0,270.74,,285.0,285.0,4.232,3.097,21.907,23.656
9078.5,2.848,0.755,-34.117,1.813,9.405,5.16,36.345,4.666,-4.379,-2.745,0.0,37.8,38.5,9.624,1.836,3.199,5.014,2.8,4.662,-3.181,27.26,0.0,270.84,,285.0,285.0,3.824,3.093,21.894,23.613
9079.0,3.36,0.813,-35.209,1.864,9.493,5.16,36.345,4.666,-4.379,-2.745,0.0,37.8,38.5,9.448,1.885,3.432,5.212,2.978,4.928,-3.181,27.26,0.0,270.84,,285.0,285.0,3.919,3.089,21.897,23.57
9079.5,3.36,0.813,-35.209,1.864,9.493,5.16,36.345,4.666,-4.379,-2.745,0.0,37.8,38.5,9.448,1.885,3.77,5.262,3.136,4.99,-3.181,27.26,0.0,270.64,,285.0,285.0,4.138,3.094,21.915,23.587
9080.0,3.36,0.813,-35.209,1.864,9.493,5.16,36.345,4.666,-4.379,-2.745,0.0,37.8,38.5,9.448,1.885,3.51,5.073,3.023,4.825,-3.181,27.26,0.0,270.64,,285.0,285.0,4.29,3.098,21.889,23.552
9080.5,3.36,0.813,-35.209,1.864,9.493,5.16,36.345,4.666,-4.379,-2.745,0.0,37.8,38.5,9.448,1.885,3.129,4.908,2.84,4.677,-3.181,27.26,0.0,270.64,,285.0,285.0,4.108,3.102,21.895,23.51
9081.0,3.36,0.813,-35.209,1.864,9.493,5.14,36.398,4.68,-4.379,-2.746,0.0,37.813,38.428,9.448,1.885,2.934,4.73,2.655,4.561,-3.181,27.265,0.0,270.64,,285.0,285.0,3.888,3.107,21.888,23.507
9081.5,3.36,0.813,-35.209,1.864,9.493,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.448,1.885,3.595,5.212,3.001,5.024,-3.181,27.265,0.0,270.84,,285.0,285.0,3.72,3.111,21.9,23.476
9082.0,3.36,0.813,-35.209,1.864,9.493,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.448,1.885,3.651,5.219,3.111,4.965,-3.181,27.265,0.0,270.84,,285.0,285.0,4.208,3.115,21.879,23.466
9082.5,3.151,0.833,-34.251,1.918,9.488,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.508,1.716,3.33,4.897,2.909,4.797,-3.181,27.265,0.0,270.64,,285.0,285.0,4.237,3.119,21.891,23.477
9083.0,3.151,0.833,-34.251,1.918,9.488,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.508,1.716,3.116,4.721,2.684,4.641,-3.181,27.265,0.0,270.64,,285.0,285.0,3.983,3.119,21.896,23.467
9083.5,3.151,0.833,-34.251,1.918,9.488,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.508,1.716,2.776,4.656,2.451,4.514,-3.181,27.265,0.0,271.14,,285.0,285.0,3.791,3.12,21.891,23.589
9084.0,3.151,0.833,-34.251,1.918,9.488,5.14,36.398,4.68,-4.379,-2.746,0.0,37.8,38.4,9.508,1.716,3.188,4.923,2.619,4.742,-3.181,27.265,0.0,271.14,,285.0,285.0,3.599,3.12,21.879,23.65
9084.5,3.151,0.833,-34.251,1.918,9.488,5.158,36.406,4.699,-4.404,-2.745,0.0,37.807,38.424,9.508,1.716,3.362,5.127,2.855,4.916,-3.181,27.269,0.0,271.14,,285.0,285.0,3.868,3.121,21.886,23.748
9085.0,3.151,0.833,-34.251,1.918,9.488,5.158,36.406,4.699,-4.404,-2.745,0.0,37.8,38.4,9.508,1.716,3.384,4.875,2.785,4.829,-3.181,27.269,0.0,271.14,,285.0,285.0,4.065,3.121,21.891,23.836
9085.5,2.837,0.748,-34.419,1.796,9.375,5.158,36.406,4.699,-4.404,-2.745,0.0,37.8,38.4,9.584,1.846,3.036,4.696,2.552,4.654,-3.181,27.269,0.0,270.94,,285.0,285.0,3.968,3.122,21.882,23.958
9086.0,2.837,0.748,-34.419,1.796,9.375,5.158,36.406,4.699,-4.404,-2.745,0.0,37.8,38.4,9.584,1.846,2.716,4.551,2.298,4.514,-3.181,27.269,0.0,270.94,,285.0,285.0,3.734,3.117,21.862,23.961
9086.5,2.837,0.748,-34.419,1.796,9.375,5.158,36.406,4.699,-4.404,-2.745,0.0,37.8,38.4,9.584,1.846,2.916,4.664,2.397,4.629,-3.181,27.269,0.0,270.84,,285.0,285.0,3.52,3.113,21.875,23.947
9087.0,2.837,0.748,-34.419,1.796,9.375,5.158,36.406,4.699,-4.404,-2.745,0.0,37.8,38.4,9.584,1.846,3.267,5.024,2.681,4.857,-3.181,27.269,0.0,270.84,,285.0,285.0,3.652,3.108,21.881,23.906
9087.5,2.837,0.748,-34.419,1.796,9.375,5.164,36.36,4.696,-4.448,-2.748,0.0,37.815,38.512,9.584,1.846,3.501,4.888,2.769,4.848,-3.169,27.277,0.0,270.34,,285.0,285.0,3.957,3.104,21.88,23.844
9088.0,2.837,0.748,-34.419,1.796,9.375,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.584,1.846,3.187,4.737,2.593,4.729,-3.169,27.277,0.0,270.34,,285.0,285.0,4.002,3.099,21.893,23.808
