t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9088.5,3.446,0.858,-34.964,1.828,9.419,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.578,1.919,2.559,4.459,2.075,4.487,-3.169,27.277,0.0,270.34,,285.0,285.0,3.812,3.095,21.86,23.704
9089.0,3.446,0.858,-34.964,1.828,9.419,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.578,1.919,2.844,4.561,2.181,4.559,-3.169,27.277,0.0,270.34,,285.0,285.0,3.395,3.101,21.857,23.635
9089.5,3.446,0.858,-34.964,1.828,9.419,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.578,1.919,2.992,4.794,2.372,4.694,-3.169,27.277,0.0,270.94,,285.0,285.0,3.536,3.106,21.851,23.61
9090.0,3.446,0.858,-34.964,1.828,9.419,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.578,1.919,2.994,4.746,2.343,4.718,-3.169,27.277,0.0,270.94,,285.0,285.0,3.713,3.112,21.873,23.482
9090.5,3.446,0.858,-34.964,1.828,9.419,5.164,36.36,4.696,-4.448,-2.748,0.0,37.8,38.5,9.578,1.919,2.748,4.665,2.12,4.685,-3.169,27.277,0.0,270.24,,285.0,285.0,3.7,3.117,21.882,23.419
9091.0,3.446,0.858,-34.964,1.828,9.419,5.184,36.382,4.679,-4.459,-2.736,0.0,37.82,38.444,9.578,1.919,2.517,4.586,1.779,4.602,-3.164,27.291,0.0,270.24,,285.0,285.0,3.554,3.123,21.86,23.421
9091.5,3.446,0.858,-34.964,1.828,9.419,5.184,36.382,4.679,-4.459,-2.736,0.0,37.8,38.4,9.578,1.919,2.267,4.764,1.526,4.223,-3.164,27.291,0.0,270.84,,285.0,285.0,3.371,3.128,21.873,23.401
9092.0,3.812,0.957,-34.983,1.902,9.504,5.184,36.382,4.679,-4.459,-2.736,0.0,37.8,38.4,9.483,1.768,2.1,4.961,1.743,4.016,-3.164,27.291,0.0,270.84,,285.0,285.0,3.195,3.133,21.881,23.463
9092.5,3.812,0.957,-34.983,1.902,9.504,5.184,36.382,4.679,-4.459,-2.736,0.0,37.8,38.4,9.483,1.768,2.19,4.876,1.806,3.806,-3.164,27.291,0.0,270.24,,285.0,285.0,3.205,3.144,21.888,23.526
9093.0,3.812,0.957,-34.983,1.902,9.504,5.184,36.382,4.679,-4.459,-2.736,0.0,37.8,38.4,9.483,1.768,1.93,4.752,1.703,3.533,-3.164,27.291,0.0,270.24,,285.0,285.0,3.169,3.155,21.889,23.55
9093.5,3.812,0.957,-34.983,1.902,9.504,5.184,36.382,4.679,-4.459,-2.736,0.0,37.8,38.4,9.483,1.768,1.553,4.624,1.496,3.311,-3.164,27.291,0.0,270.84,,285.0,285.0,2.979,3.166,21.866,23.662
9094.0,3.812,0.957,-34.983,1.902,9.504,5.171,36.439,4.647,-4.502,-2.728,0.0,37.814,38.434,9.483,1.768,1.725,4.51,1.49,3.282,-3.158,27.29,0.0,270.84,,285.0,285.0,2.746,3.177,21.879,23.712
9094.5,3.812,0.957,-34.983,1.902,9.504,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.483,1.768,1.894,4.496,1.61,3.54,-3.158,27.29,0.0,270.74,,285.0,285.0,2.752,3.187,21.879,23.655
9095.0,3.362,0.887,-33.796,1.894,9.417,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.608,1.841,2.025,4.534,1.752,3.539,-3.158,27.29,0.0,270.74,,285.0,285.0,2.885,3.197,21.885,23.683
9095.5,3.362,0.887,-33.796,1.894,9.417,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.608,1.841,1.82,4.382,1.587,3.211,-3.158,27.29,0.0,271.44,,285.0,285.0,2.962,3.2,21.868,23.719
9096.0,3.362,0.887,-33.796,1.894,9.417,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.608,1.841,1.552,4.292,1.447,3.109,-3.158,27.29,0.0,271.44,,285.0,285.0,2.75,3.203,21.872,23.742
9096.5,3.362,0.887,-33.796,1.894,9.417,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.608,1.841,1.673,4.239,1.423,3.238,-3.158,27.29,0.0,270.74,,285.0,285.0,2.6,3.205,21.869,23.757
9097.0,3.362,0.887,-33.796,1.894,9.417,5.171,36.439,4.647,-4.502,-2.728,0.0,37.8,38.4,9.608,1.841,1.925,4.318,1.652,3.413,-3.158,27.29,0.0,270.74,,285.0,285.0,2.644,3.208,21.885,23.757
9097.5,3.362,0.887,-33.796,1.894,9.417,5.188,36.422,4.658,-4.528,-2.718,0.0,37.815,38.406,9.608,1.841,2.151,4.307,1.695,3.309,-3.159,27.28,0.0,271.04,,285.0,285.0,2.827,3.21,21.88,23.806
9098.0,3.362,0.887,-33.796,1.894,9.417,5.188,36.422,4.658,-4.528,-2.718,0.0,37.8,38.4,9.608,1.841,1.829,4.196,1.554,3.151,-3.159,27.28,0.0,271.04,,285.0,285.0,2.865,3.213,21.88,23.868
9098.5,3.48,0.808,-35.209,1.86,9.512,5.188,36.422,4.658,-4.528,-2.718,0.0,37.8,38.4,9.477,1.95,1.509,4.135,1.35,2.98,-3.159,27.28,0.0,270.54,,285.0,285.0,2.683,3.215,21.889,23.867
9099.0,3.48,0.808,-35.209,1.86,9.512,5.188,36.422,4.658,-4.528,-2.718,0.0,37.8,38.4,9.477,1.95,1.519,4.058,1.37,3.06,-3.159,27.28,0.0,270.54,,285.0,285.0,2.494,3.22,21.893,23.858
9099.5,3.48,0.808,-35.209,1.86,9.512,5.188,36.422,4.658,-4.528,-2.718,0.0,37.8,38.4,9.477,1.95,1.765,4.08,1.47,3.156,-3.159,27.28,0.0,271.14,,285.0,285.0,2.502,3.224,21.902,23.866
9100.0,3.48,0.808,-35.209,1.86,9.512,5.188,36.422,4.658,-4.528,-2.718,0.0,37.8,38.4,9.477,1.95,1.804,4.031,1.452,3.055,-3.159,27.28,0.0,271.14,,285.0,285.0,2.618,3.228,21.884,23.835
9100.5,3.48,0.808,-35.209,1.86,9.512,5.163,36.408,4.659,-4.55,-2.718,0.0,37.819,38.454,9.477,1.95,1.575,3.967,1.31,2.921,-3.172,27.297,0.0,270.64,,285.0,285.0,2.586,3.232,21.884,23.854
9101.0,3.48,0.808,-35.209,1.86,9.512,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.477,1.95,1.334,3.878,1.154,2.769,-3.172,27.297,0.0,270.64,,285.0,285.0,2.443,3.236,21.897,23.82
9101.5,3.324,0.803,-35.006,1.842,9.498,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.578,1.973,1.283,3.831,1.073,2.789,-3.172,27.297,0.0,271.04,,285.0,285.0,2.284,3.24,21.912,23.791
9102.0,3.324,0.803,-35.006,1.842,9.498,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.578,1.973,1.3,3.814,1.152,2.916,-3.172,27.297,0.0,271.04,,285.0,285.0,2.244,3.242,21.909,23.795
9102.5,3.324,0.803,-35.006,1.842,9.498,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.578,1.973,1.601,3.831,1.235,2.83,-3.172,27.297,0.0,271.14,,285.0,285.0,2.296,3.243,21.908,23.832
9103.0,3.324,0.803,-35.006,1.842,9.498,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.578,1.973,1.264,3.743,1.056,2.647,-3.172,27.297,0.0,271.14,,285.0,285.0,2.374,3.244,21.906,23.857
9103.5,3.324,0.803,-35.006,1.842,9.498,5.163,36.408,4.659,-4.55,-2.718,0.0,37.8,38.5,9.578,1.973,0.956,3.64,0.862,2.478,-3.172,27.297,0.0,270.74,,285.0,285.0,2.178,3.246,21.937,23.888
9104.0,3.324,0.803,-35.006,1.842,9.498,5.183,36.437,4.659,-4.569,-2.727,0.0,37.82,38.406,9.578,1.973,1.068,3.636,0.906,2.583,-3.177,27.293,0.0,270.74,,285.0,285.0,1.984,3.247,21.923,23.909
9104.5,3.324,0.803,-35.006,1.842,9.498,5.183,36.437,4.659,-4.569,-2.727,0.0,37.8,38.4,9.578,1.973,1.372,3.646,1.072,2.863,-3.177,27.293,0.0,270.74,,285.0,285.0,2.048,3.248,21.931,23.95
9105.0,2.942,0.809,-33.511,1.951,9.444,5.183,36.437,4.659,-4.569,-2.727,0.0,37.8,38.4,9.604,1.811,1.601,3.713,1.227,2.892,-3.177,27.293,0.0,270.74,,285.0,285.0,2.238,3.25,21.923,24.025
9105.5,2.942,0.809,-33.511,1.951,9.444,5.183,36.437,4.659,-4.569,-2.727,0.0,37.8,38.4,9.604,1.811,1.342,3.667,1.117,2.688,-3.177,27.293,0.0,270.54,,285.0,285.0,2.358,3.244,21.929,24.045
9106.0,2.942,0.809,-33.511,1.951,9.444,5.183,36.437,4.659,-4.569,-2.727,0.0,37.8,38.4,9.604,1.811,0.846,3.494,0.8,2.414,-3.177,27.293,0.0,270.54,,285.0,285.0,2.203,3.24,21.923,24.053
9106.5,2.942,0.809,-33.511,1.951,9.444,5.183,36.437,4.659,-4.569,-2.727,0.0,37.8,38.4,9.604,1.811,1.001,3.519,0.82,2.475,-3.177,27.293,0.0,270.54,,285.0,285.0,1.889,3.235,21.932,24.022
9107.0,2.942,0.809,-33.511,1.951,9.444,5.208,36.448,4.662,-4.605,-2.734,0.0,37.81,38.415,9.604,1.811,1.247,3.513,0.926,2.685,-3.173,27.295,0.0,270.54,,285.0,285.0,1.954,3.23,21.935,24.062
9107.5,2.942,0.809,-33.511,1.951,9.444,5.208,36.448,4.662,-4.605,-2.734,0.0,37.8,38.4,9.604,1.811,1.156,3.503,0.971,2.674,-3.173,27.295,0.0,270.84,,285.0,285.0,2.093,3.225,21.912,24.059
9108.0,2.782,0.781,-34.004,1.917,9.458,5.208,36.448,4.662,-4.605,-2.734,0.0,37.8,38.4,9.618,1.882,1.07,3.479,0.932,2.529,-3.173,27.295,0.0,270.84,,285.0,285.0,2.076,3.22,21.929,24.117
9108.5,2.782,0.781,-34.004,1.917,9.458,5.208,36.448,4.662,-4.605,-2.734,0.0,37.8,38.4,9.618,1.882,0.832,3.409,0.782,2.383,-3.173,27.295,0.0,271.04,,285.0,285.0,2.003,3.213,21.936,24.12
9109.0,2.782,0.781,-34.004,1.917,9.458,5.208,36.448,4.662,-4.605,-2.734,0.0,37.8,38.4,9.618,1.882,0.71,3.338,0.671,2.336,-3.173,27.295,0.0,271.04,,285.0,285.0,1.852,3.206,21.944,24.131
9109.5,2.782,0.781,-34.004,1.917,9.458,5.208,36.448,4.662,-4.605,-2.734,0.0,37.8,38.4,9.618,1.882,1.082,3.343,0.759,2.554,-3.173,27.295,0.0,270.84,,285.0,285.0,1.764,3.199,21.944,24.143
9110.0,2.782,0.781,-34.004,1.917,9.458,5.205,36.427,4.639,-4.644,-2.745,0.0,37.821,38.395,9.618,1.882,1.051,3.314,0.817,2.51,-3.176,27.286,0.0,270.84,,285.0,285.0,1.934,3.192,21.937,24.181
9110.5,2.782,0.781,-34.004,1.917,9.458,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.618,1.882,0.878,3.31,0.752,2.38,-3.176,27.286,0.0,271.04,,285.0,285.0,1.923,3.186,21.943,24.172
9111.0,2.782,0.781,-34.004,1.917,9.458,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.618,1.882,0.697,3.22,0.596,2.237,-3.176,27.286,0.0,271.04,,285.0,285.0,1.83,3.179,21.937,24.175
9111.5,3.722,0.889,-35.209,1.767,9.699,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.404,1.985,0.577,3.176,0.5,2.211,-3.176,27.286,0.0,270.94,,285.0,285.0,1.687,3.173,21.965,24.188
9112.0,3.722,0.889,-35.209,1.767,9.699,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.404,1.985,0.804,3.143,0.527,2.298,-3.176,27.286,0.0,270.94,,285.0,285.0,1.616,3.182,21.952,24.179
9112.5,3.722,0.889,-35.209,1.767,9.699,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.404,1.985,0.943,3.12,0.616,2.385,-3.176,27.286,0.0,271.04,,285.0,285.0,1.693,3.19,21.945,24.186
9113.0,3.722,0.889,-35.209,1.767,9.699,5.205,36.427,4.639,-4.644,-2.745,0.0,37.8,38.4,9.404,1.985,0.602,3.117,0.506,2.12,-3.176,27.286,0.0,271.04,,285.0,285.0,1.766,3.199,21.948,24.148
9113.5,3.722,0.889,-35.209,1.767,9.699,5.14,36.417,4.618,-4.68,-2.745,0.0,37.815,38.401,9.404,1.985,0.358,2.997,0.305,1.998,-3.187,27.294,0.0,271.24,,285.0,285.0,1.586,3.208,21.961,24.138
9114.0,3.722,0.889,-35.209,1.767,9.699,5.14,36.417,4.618,-4.68,-2.745,0.0,37.8,38.4,9.404,1.985,0.396,2.989,0.288,2.035,-3.187,27.294,0.0,271.24,,285.0,285.0,1.414,3.216,21.951,24.111
9114.5,3.35,0.798,-35.209,1.884,9.602,5.14,36.417,4.618,-4.68,-2.745,0.0,37.8,38.4,9.349,1.927,0.738,3.011,0.378,2.219,-3.187,27.294,0.0,270.74,,285.0,285.0,1.427,3.225,21.949,24.063
9115.0,3.35,0.798,-35.209,1.884,9.602,5.14,36.417,4.618,-4.68,-2.745,0.0,37.8,38.4,9.349,1.927,0.737,2.988,0.475,2.263,-3.187,27.294,0.0,270.74,,285.0,285.0,1.587,3.227,21.947,24.127
9115.5,3.35,0.798,-35.209,1.884,9.602,5.14,36.417,4.618,-4.68,-2.745,0.0,37.8,38.4,9.349,1.927,0.622,2.985,0.442,2.104,-3.187,27.294,0.0,271.14,,285.0,285.0,1.616,3.229,21.959,24.145
9116.0,3.35,0.798,-35.209,1.884,9.602,5.14,36.417,4.618,-4.68,-2.745,0.0,37.8,38.4,9.349,1.927,0.392,2.87,0.255,1.945,-3.187,27.294,0.0,271.14,,285.0,285.0,1.538,3.231,21.963,24.142
9116.5,3.35,0.798,-35.209,1.884,9.602,5.176,36.44,4.626,-4.698,-2.739,0.0,37.825,38.433,9.349,1.927,0.412,2.904,0.222,1.958,-3.178,27.309,0.0,270.44,,285.0,285.0,1.366,3.233,21.968,24.156
9117.0,3.35,0.798,-35.209,1.884,9.602,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.349,1.927,0.795,2.907,0.357,2.182,-3.178,27.309,0.0,270.44,,285.0,285.0,1.374,3.234,21.96,24.082
9117.5,3.35,0.798,-35.209,1.884,9.602,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.349,1.927,0.755,2.944,0.467,2.142,-3.178,27.309,0.0,271.54,,285.0,285.0,1.56,3.236,21.951,23.997
9118.0,3.45,0.823,-35.209,1.879,9.432,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.511,2.05,0.511,2.864,0.346,1.953,-3.178,27.309,0.0,271.54,,285.0,285.0,1.577,3.238,21.946,23.898
9118.5,3.45,0.823,-35.209,1.879,9.432,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.511,2.05,0.325,2.781,0.193,1.831,-3.178,27.309,0.0,271.24,,285.0,285.0,1.419,3.242,21.966,23.829
9119.0,3.45,0.823,-35.209,1.879,9.432,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.511,2.05,0.068,2.695,0.011,1.779,-3.178,27.309,0.0,271.24,,285.0,285.0,1.282,3.245,21.956,23.653
9119.5,3.45,0.823,-35.209,1.879,9.432,5.176,36.44,4.626,-4.698,-2.739,0.0,37.8,38.4,9.511,2.05,0.357,2.792,0.118,1.91,-3.178,27.309,0.0,271.14,,285.0,285.0,1.138,3.248,21.96,23.611
9120.0,3.45,0.823,-35.209,1.879,9.432,5.143,36.436,4.662,-4.733,-2.731,0.0,37.821,38.468,9.511,2.05,0.685,2.861,0.386,2.079,-3.168,27.314,0.0,271.14,,285.0,285.0,1.294,3.252,21.955,23.548
9120.5,3.45,0.823,-35.209,1.879,9.432,5.143,36.436,4.662,-4.733,-2.731,0.0,37.8,38.5,9.511,2.05,0.424,2.744,0.266,1.934,-3.168,27.314,0.0,270.74,,285.0,285.0,1.503,3.255,21.952,23.513
9121.0,2.669,0.684,-34.545,1.915,9.406,5.143,36.436,4.662,-4.733,-2.731,0.0,37.8,38.5,9.611,1.986,0.252,2.642,0.063,1.763,-3.168,27.314,0.0,270.74,,285.0,285.0,1.342,3.258,21.969,23.461
9121.5,2.669,0.684,-34.545,1.915,9.406,5.143,36.436,4.662,-4.733,-2.731,0.0,37.8,38.5,9.611,1.986,0.028,2.521,-0.132,1.629,-3.168,27.314,0.0,271.24,,285.0,285.0,1.18,3.249,21.956,23.405
9122.0,2.669,0.684,-34.545,1.915,9.406,5.143,36.436,4.662,-4.733,-2.731,0.0,37.8,38.5,9.611,1.986,0.096,2.603,-0.046,1.775,-3.168,27.314,0.0,271.24,,285.0,285.0,1.012,3.239,21.952,23.384
9122.5,2.669,0.684,-34.545,1.915,9.406,5.143,36.436,4.662,-4.733,-2.731,0.0,37.8,38.5,9.611,1.986,0.723,2.699,0.218,2.045,-3.168,27.314,0.0,270.34,,285.0,285.0,1.107,3.23,21.959,23.344
9123.0,2.669,0.684,-34.545,1.915,9.406,5.177,36.392,4.629,-4.764,-2.721,0.0,37.823,38.425,9.611,1.986,0.8,2.768,0.331,1.98,-3.151,27.323,0.0,270.34,,285.0,285.0,1.421,3.22,21.944,23.416
9123.5,2.669,0.684,-34.545,1.915,9.406,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.611,1.986,0.16,2.555,-0.027,1.64,-3.151,27.323,0.0,271.24,,285.0,285.0,1.469,3.211,21.938,23.324
9124.0,2.669,0.684,-34.545,1.915,9.406,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.611,1.986,0.048,2.537,-0.079,1.681,-3.151,27.323,0.0,271.24,,285.0,285.0,1.082,3.203,21.936,23.415
9124.5,3.451,0.88,-34.844,1.79,9.49,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.599,1.995,0.492,2.693,0.181,1.97,-3.151,27.323,0.0,270.44,,285.0,285.0,1.047,3.194,21.955,23.376
9125.0,3.451,0.88,-34.844,1.79,9.49,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.599,1.995,0.913,2.759,0.36,2.104,-3.151,27.323,0.0,270.44,,285.0,285.0,1.334,3.198,21.952,23.287
9125.5,3.451,0.88,-34.844,1.79,9.49,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.599,1.995,0.609,2.665,0.257,1.894,-3.151,27.323,0.0,271.34,,285.0,285.0,1.534,3.202,21.963,23.315
9126.0,3.451,0.88,-34.844,1.79,9.49,5.177,36.392,4.629,-4.764,-2.721,0.0,37.8,38.4,9.599,1.995,0.269,2.569,0.041,1.664,-3.151,27.323,0.0,271.34,,285.0,285.0,1.356,3.206,21.958,23.376
9126.5,3.451,0.88,-34.844,1.79,9.49,5.209,36.414,4.64,-4.746,-2.719,0.0,37.826,38.417,9.599,1.995,-0.022,2.453,-0.162,1.616,-3.134,27.33,0.0,270.54,,285.0,285.0,1.136,3.21,21.964,23.419
9127.0,3.451,0.88,-34.844,1.79,9.49,5.209,36.414,4.64,-4.746,-2.719,0.0,37.8,38.4,9.599,1.995,0.719,2.751,0.25,2.1,-3.134,27.33,0.0,270.54,,285.0,285.0,0.971,3.214,21.96,23.427
9127.5,4.134,1.028,-35.209,1.907,9.532,5.209,36.414,4.64,-4.746,-2.719,0.0,37.8,38.4,9.466,1.753,0.854,2.723,0.343,2.032,-3.134,27.33,0.0,271.64,,285.0,285.0,1.455,3.218,21.951,23.438
9128.0,4.134,1.028,-35.209,1.907,9.532,5.209,36.414,4.64,-4.746,-2.719,0.0,37.8,38.4,9.466,1.753,0.481,2.62,0.18,1.792,-3.134,27.33,0.0,271.64,,285.0,285.0,1.488,3.233,21.957,23.468
9128.5,4.134,1.028,-35.209,1.907,9.532,5.209,36.414,4.64,-4.746,-2.719,0.0,37.8,38.4,9.466,1.753,0.122,2.549,-0.046,1.656,-3.134,27.33,0.0,270.94,,285.0,285.0,1.268,3.248,21.954,23.506
9129.0,4.134,1.028,-35.209,1.907,9.532,5.209,36.414,4.64,-4.746,-2.719,0.0,37.8,38.4,9.466,1.753,-0.152,2.347,-0.27,1.564,-3.134,27.33,0.0,270.94,,285.0,285.0,1.07,3.262,21.955,23.532
9129.5,4.134,1.028,-35.209,1.907,9.532,5.186,36.463,4.644,-4.777,-2.705,0.0,37.824,38.464,9.466,1.753,0.042,2.477,-0.152,1.733,-3.136,27.335,0.0,271.54,,285.0,285.0,0.872,3.277,21.959,23.553
9130.0,4.134,1.028,-35.209,1.907,9.532,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.466,1.753,0.63,2.607,0.126,1.996,-3.136,27.335,0.0,271.54,,285.0,285.0,1.025,3.291,21.945,23.629
9130.5,4.134,1.028,-35.209,1.907,9.532,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.466,1.753,0.523,2.576,0.186,1.941,-3.136,27.335,0.0,270.84,,285.0,285.0,1.34,3.305,21.941,23.677
9131.0,3.749,0.903,-35.209,1.822,9.414,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.559,1.972,0.066,2.403,-0.17,1.543,-3.136,27.335,0.0,270.84,,285.0,285.0,1.307,3.318,21.947,23.762
9131.5,3.749,0.903,-35.209,1.822,9.414,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.559,1.972,-0.174,2.337,-0.289,1.451,-3.136,27.335,0.0,271.44,,285.0,285.0,0.961,3.325,21.941,23.846
9132.0,3.749,0.903,-35.209,1.822,9.414,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.559,1.972,0.222,2.495,-0.093,1.723,-3.136,27.335,0.0,271.44,,285.0,285.0,0.831,3.332,21.939,23.857
9132.5,3.749,0.903,-35.209,1.822,9.414,5.186,36.463,4.644,-4.777,-2.705,0.0,37.8,38.5,9.559,1.972,0.63,2.542,0.08,1.931,-3.136,27.335,0.0,270.44,,285.0,285.0,1.086,3.339,21.938,23.885
9133.0,3.749,0.903,-35.209,1.822,9.414,5.155,36.41,4.613,-4.813,-2.714,0.0,37.814,38.438,9.559,1.972,0.408,2.465,0.058,1.814,-3.139,27.342,0.0,270.44,,285.0,285.0,1.296,3.346,21.944,23.858
9133.5,3.749,0.903,-35.209,1.822,9.414,5.155,36.41,4.613,-4.813,-2.714,0.0,37.8,38.4,9.559,1.972,0.138,2.371,-0.093,1.626,-3.139,27.342,0.0,271.74,,285.0,285.0,1.186,3.352,21.947,23.866
9134.0,2.83,0.664,-35.209,1.888,9.512,5.155,36.41,4.613,-4.813,-2.714,0.0,37.8,38.4,9.447,1.886,-0.032,2.334,-0.236,1.486,-3.139,27.342,0.0,271.74,,285.0,285.0,1.01,3.359,21.921,23.951
9134.5,2.83,0.664,-35.209,1.888,9.512,5.155,36.41,4.613,-4.813,-2.714,0.0,37.8,38.4,9.447,1.886,0.064,2.426,-0.173,1.662,-3.139,27.342,0.0,270.24,,285.0,285.0,0.888,3.35,21.936,24.015
9135.0,2.83,0.664,-35.209,1.888,9.512,5.155,36.41,4.613,-4.813,-2.714,0.0,37.8,38.4,9.447,1.886,0.45,2.466,-0.047,1.709,-3.139,27.342,0.0,270.24,,285.0,285.0,0.995,3.342,21.954,24.056
9135.5,2.83,0.664,-35.209,1.888,9.512,5.155,36.41,4.613,-4.813,-2.714,0.0,37.8,38.4,9.447,1.886,0.341,2.389,-0.096,1.638,-3.139,27.342,0.0,271.24,,285.0,285.0,1.144,3.333,21.944,24.138
9136.0,2.83,0.664,-35.209,1.888,9.512,5.136,36.409,4.625,-4.808,-2.672,0.0,37.829,38.444,9.447,1.886,0.071,2.349,-0.182,1.466,-3.116,27.357,0.0,271.24,,285.0,285.0,1.068,3.325,21.933,24.088
9136.5,2.83,0.664,-35.209,1.888,9.512,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.447,1.886,-0.156,2.196,-0.377,1.347,-3.116,27.357,0.0,270.44,,285.0,285.0,0.926,3.317,21.945,23.948
9137.0,2.754,0.687,-35.194,1.87,9.461,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.496,2.061,-0.246,2.144,-0.432,1.352,-3.116,27.357,0.0,270.44,,285.0,285.0,0.752,3.309,21.94,23.909
9137.5,2.754,0.687,-35.194,1.87,9.461,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.496,2.061,-0.014,2.307,-0.263,1.59,-3.116,27.357,0.0,271.94,,285.0,285.0,0.704,3.3,21.923,23.874
9138.0,2.754,0.687,-35.194,1.87,9.461,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.496,2.061,0.293,2.271,-0.107,1.625,-3.116,27.357,0.0,271.94,,285.0,285.0,0.905,3.291,21.926,23.838
9138.5,2.754,0.687,-35.194,1.87,9.461,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.496,2.061,-0.025,2.23,-0.263,1.434,-3.116,27.357,0.0,270.44,,285.0,285.0,1.021,3.282,21.917,23.858
9139.0,2.754,0.687,-35.194,1.87,9.461,5.136,36.409,4.625,-4.808,-2.672,0.0,37.8,38.4,9.496,2.061,-0.186,2.188,-0.403,1.34,-3.116,27.357,0.0,270.44,,285.0,285.0,0.844,3.273,21.933,23.886
9139.5,2.754,0.687,-35.194,1.87,9.461,5.155,36.434,4.647,-4.821,-2.684,0.0,37.824,38.434,9.496,2.061,-0.288,2.155,-0.496,1.352,-3.123,27.36,0.0,271.34,,285.0,285.0,0.735,3.265,21.922,23.853
9140.0,2.754,0.687,-35.194,1.87,9.461,5.155,36.434,4.647,-4.821,-2.684,0.0,37.8,38.4,9.496,2.061,-0.084,2.253,-0.335,1.574,-3.123,27.36,0.0,271.34,,285.0,285.0,0.681,3.257,21.913,23.788
9140.5,3.225,0.884,-34.021,1.894,9.432,5.155,36.434,4.647,-4.821,-2.684,0.0,37.8,38.4,9.586,1.809,0.269,2.274,-0.213,1.623,-3.123,27.36,0.0,269.84,,285.0,285.0,0.852,3.248,21.939,23.787
9141.0,3.225,0.884,-34.021,1.894,9.432,5.155,36.434,4.647,-4.821,-2.684,0.0,37.8,38.4,9.586,1.809,0.06,2.171,-0.302,1.469,-3.123,27.36,0.0,269.84,,285.0,285.0,0.988,3.248,21.917,23.879
9141.5,3.225,0.884,-34.021,1.894,9.432,5.155,36.434,4.647,-4.821,-2.684,0.0,37.8,38.4,9.586,1.809,-0.431,1.947,-0.622,1.225,-3.123,27.36,0.0,271.24,,285.0,285.0,0.849,3.248,21.921,23.94
9142.0,3.225,0.884,-34.021,1.894,9.432,5.155,36.434,4.647,-4.821,-2.684,0.0,37.8,38.4,9.586,1.809,-0.363,2.053,-0.553,1.335,-3.123,27.36,0.0,271.24,,285.0,285.0,0.53,3.247,21.918,23.949
9142.5,3.225,0.884,-34.021,1.894,9.432,5.192,36.468,4.644,-4.864,-2.704,0.0,37.822,38.431,9.586,1.809,0.142,2.164,-0.38,1.518,-3.111,27.361,0.0,270.14,,285.0,285.0,0.618,3.247,21.896,24.016
9143.0,3.225,0.884,-34.021,1.894,9.432,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.586,1.809,0.126,2.123,-0.292,1.548,-3.111,27.361,0.0,270.14,,285.0,285.0,0.861,3.246,21.892,24.047
9143.5,3.285,0.865,-33.516,1.886,9.391,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.754,1.858,-0.111,2.031,-0.403,1.387,-3.111,27.361,0.0,271.64,,285.0,285.0,0.876,3.246,21.892,24.04
9144.0,3.285,0.865,-33.516,1.886,9.391,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.754,1.858,-0.319,1.901,-0.572,1.219,-3.111,27.361,0.0,271.64,,285.0,285.0,0.726,3.247,21.895,24.081
9144.5,3.285,0.865,-33.516,1.886,9.391,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.754,1.858,-0.518,1.846,-0.697,1.111,-3.111,27.361,0.0,270.54,,285.0,285.0,0.557,3.247,21.892,24.134
9145.0,3.285,0.865,-33.516,1.886,9.391,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.754,1.858,-0.101,1.982,-0.557,1.407,-3.111,27.361,0.0,270.54,,285.0,285.0,0.436,3.248,21.888,24.105
9145.5,3.285,0.865,-33.516,1.886,9.391,5.192,36.468,4.644,-4.864,-2.704,0.0,37.8,38.4,9.754,1.858,-0.123,2.01,-0.46,1.35,-3.111,27.361,0.0,271.44,,285.0,285.0,0.683,3.249,21.906,24.107
9146.0,3.285,0.865,-33.516,1.886,9.391,5.181,36.432,4.543,-4.908,-2.679,0.0,37.815,38.488,9.754,1.858,-0.229,2.053,-0.5,1.244,-3.11,27.354,0.0,271.44,,285.0,285.0,0.694,3.249,21.918,24.071
9146.5,3.285,0.865,-33.516,1.886,9.391,5.181,36.432,4.543,-4.908,-2.679,0.0,37.8,38.5,9.754,1.858,-0.396,1.913,-0.626,1.172,-3.11,27.354,0.0,270.34,,285.0,285.0,0.642,3.25,21.898,24.065
9147.0,3.484,0.806,-35.209,1.865,9.536,5.181,36.432,4.543,-4.908,-2.679,0.0,37.8,38.5,9.511,1.997,-0.628,1.772,-0.797,1.043,-3.11,27.354,0.0,270.34,,285.0,285.0,0.516,3.25,21.903,24.087
9147.5,3.484,0.806,-35.209,1.865,9.536,5.181,36.432,4.543,-4.908,-2.679,0.0,37.8,38.5,9.511,1.997,-0.461,1.875,-0.788,1.146,-3.11,27.354,0.0,271.44,,285.0,285.0,0.347,3.254,21.899,24.076
9148.0,3.484,0.806,-35.209,1.865,9.536,5.181,36.432,4.543,-4.908,-2.679,0.0,37.8,38.5,9.511,1.997,-0.231,1.918,-0.642,1.314,-3.11,27.354,0.0,271.44,,285.0,285.0,0.443,3.258,21.935,24.044
9148.5,3.484,0.806,-35.209,1.865,9.536,5.181,36.432,4.543,-4.908,-2.679,0.0,37.8,38.5,9.511,1.997,-0.372,1.852,-0.657,1.171,-3.11,27.354,0.0,270.04,,285.0,285.0,0.59,3.262,21.916,24.018
9149.0,3.484,0.806,-35.209,1.865,9.536,5.132,36.405,4.585,-4.947,-2.689,0.0,37.811,38.472,9.511,1.997,-0.621,1.693,-0.815,1.058,-3.111,27.358,0.0,270.04,,285.0,285.0,0.498,3.265,21.909,24.013
9149.5,3.484,0.806,-35.209,1.865,9.536,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.511,1.997,-0.71,1.657,-0.898,0.996,-3.111,27.358,0.0,271.54,,285.0,285.0,0.329,3.269,21.905,24.04
9150.0,3.402,0.898,-34.015,1.973,9.443,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.568,1.73,-0.369,1.792,-0.78,1.137,-3.111,27.358,0.0,271.54,,285.0,285.0,0.261,3.272,21.91,24.078
9150.5,3.402,0.898,-34.015,1.973,9.443,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.568,1.73,-0.194,1.911,-0.61,1.26,-3.111,27.358,0.0,270.64,,285.0,285.0,0.445,3.275,21.924,24.079
9151.0,3.402,0.898,-34.015,1.973,9.443,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.568,1.73,-0.372,1.771,-0.652,1.151,-3.111,27.358,0.0,270.64,,285.0,285.0,0.592,3.277,21.913,24.116
9151.5,3.402,0.898,-34.015,1.973,9.443,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.568,1.73,-0.569,1.591,-0.816,1.043,-3.111,27.358,0.0,271.74,,285.0,285.0,0.475,3.279,21.908,24.142
9152.0,3.402,0.898,-34.015,1.973,9.443,5.132,36.405,4.585,-4.947,-2.689,0.0,37.8,38.5,9.568,1.73,-0.762,1.624,-0.989,0.936,-3.111,27.358,0.0,271.74,,285.0,285.0,0.312,3.281,21.919,24.14
9152.5,3.402,0.898,-34.015,1.973,9.443,5.144,36.452,4.592,-4.974,-2.668,0.0,37.824,38.443,9.568,1.73,-0.491,1.729,-0.826,1.137,-3.107,27.364,0.0,270.44,,285.0,285.0,0.203,3.283,21.893,24.101
9153.0,3.402,0.898,-34.015,1.973,9.443,5.144,36.452,4.592,-4.974,-2.668,0.0,37.8,38.4,9.568,1.73,-0.189,1.685,-0.74,1.211,-3.107,27.364,0.0,270.44,,285.0,285.0,0.387,3.285,21.905,24.106
9153.5,3.575,0.885,-34.667,1.892,9.498,5.144,36.452,4.592,-4.974,-2.668,0.0,37.8,38.4,9.568,1.693,-0.359,1.661,-0.763,1.073,-3.107,27.364,0.0,271.14,,285.0,285.0,0.492,3.287,21.897,24.14
9154.0,3.575,0.885,-34.667,1.892,9.498,5.144,36.452,4.592,-4.974,-2.668,0.0,37.8,38.4,9.568,1.693,-0.593,1.543,-0.89,0.946,-3.107,27.364,0.0,271.14,,285.0,285.0,0.403,3.291,21.904,24.064
9154.5,3.575,0.885,-34.667,1.892,9.498,5.144,36.452,4.592,-4.974,-2.668,0.0,37.8,38.4,9.568,1.693,-0.787,1.431,-1.055,0.849,-3.107,27.364,0.0,270.64,,285.0,285.0,0.252,3.296,21.895,24.086
9155.0,3.575,0.885,-34.667,1.892,9.498,5.144,36.452,4.592,-4.974,-2.668,0.0,37.8,38.4,9.568,1.693,-0.912,1.474,-1.157,0.824,-3.107,27.364,0.0,270.64,,285.0,285.0,0.11,3.301,21.887,24.057
9155.5,3.575,0.885,-34.667,1.892,9.498,5.125,36.47,4.632,-5.001,-2.673,0.0,37.821,38.435,9.568,1.693,-0.267,1.671,-0.812,1.16,-3.097,27.376,0.0,271.24,,285.0,285.0,0.057,3.305,21.897,23.986
9156.0,3.575,0.885,-34.667,1.892,9.498,5.125,36.47,4.632,-5.001,-2.673,0.0,37.8,38.4,9.568,1.693,-0.317,1.57,-0.82,1.09,-3.097,27.376,0.0,271.24,,285.0,285.0,0.438,3.309,21.888,23.883
9156.5,3.153,0.816,-34.07,1.872,9.384,5.125,36.47,4.632,-5.001,-2.673,0.0,37.8,38.4,9.676,1.917,-0.571,1.483,-0.944,0.965,-3.097,27.376,0.0,270.54,,285.0,285.0,0.381,3.314,21.881,23.889
9157.0,3.153,0.816,-34.07,1.872,9.384,5.125,36.47,4.632,-5.001,-2.673,0.0,37.8,38.4,9.676,1.917,-0.792,1.344,-1.095,0.849,-3.097,27.376,0.0,270.54,,285.0,285.0,0.233,3.311,21.888,23.804
9157.5,3.153,0.816,-34.07,1.872,9.384,5.125,36.47,4.632,-5.001,-2.673,0.0,37.8,38.4,9.676,1.917,-0.963,1.324,-1.219,0.79,-3.097,27.376,0.0,271.04,,285.0,285.0,0.077,3.309,21.886,23.84
9158.0,3.153,0.816,-34.07,1.872,9.384,5.125,36.47,4.632,-5.001,-2.673,0.0,37.8,38.4,9.676,1.917,-0.809,1.487,-1.11,0.918,-3.097,27.376,0.0,271.04,,285.0,285.0,-0.017,3.306,21.89,23.928
9158.5,3.153,0.816,-34.07,1.872,9.384,5.118,36.419,4.593,-5.059,-2.673,0.0,37.825,38.465,9.676,1.917,-0.297,1.536,-0.878,1.198,-3.106,27.378,0.0,271.24,,285.0,285.0,0.122,3.304,21.902,23.948
9159.0,3.153,0.816,-34.07,1.872,9.384,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.676,1.917,-0.69,1.396,-0.965,0.918,-3.106,27.378,0.0,271.24,,285.0,285.0,0.39,3.301,21.888,23.939
9159.5,3.153,0.816,-34.07,1.872,9.384,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.676,1.917,-0.867,1.279,-1.124,0.823,-3.106,27.378,0.0,271.34,,285.0,285.0,0.165,3.299,21.881,23.905
9160.0,2.565,0.589,-35.209,1.921,9.53,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.457,1.896,-1.036,1.273,-1.196,0.755,-3.106,27.378,0.0,271.34,,285.0,285.0,0.028,3.296,21.888,23.913
9160.5,2.565,0.589,-35.209,1.921,9.53,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.457,1.896,-0.761,1.385,-1.144,0.913,-3.106,27.378,0.0,271.04,,285.0,285.0,-0.051,3.284,21.886,23.872
9161.0,2.565,0.589,-35.209,1.921,9.53,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.457,1.896,-0.375,1.603,-0.881,1.157,-3.106,27.378,0.0,271.04,,285.0,285.0,0.098,3.272,21.897,23.845
9161.5,2.565,0.589,-35.209,1.921,9.53,5.118,36.419,4.593,-5.059,-2.673,0.0,37.8,38.5,9.457,1.896,-0.406,1.585,-0.833,1.003,-3.106,27.378,0.0,271.84,,285.0,285.0,0.376,3.261,21.876,23.821
9162.0,2.565,0.589,-35.209,1.921,9.53,5.115,36.38,4.57,-5.075,-2.69,0.0,37.818,38.46,9.457,1.896,-0.771,1.341,-1.046,0.854,-3.099,27.38,0.0,271.84,,285.0,285.0,0.337,3.249,21.892,23.815
9162.5,2.565,0.589,-35.209,1.921,9.53,5.115,36.38,4.57,-5.075,-2.69,0.0,37.8,38.5,9.457,1.896,-0.992,1.281,-1.293,0.762,-3.099,27.38,0.0,270.94,,285.0,285.0,0.095,3.238,21.886,23.873
9163.0,3.707,0.887,-35.209,1.873,9.583,5.115,36.38,4.57,-5.075,-2.69,0.0,37.8,38.5,9.536,1.865,-0.645,1.44,-1.104,1.059,-3.099,27.38,0.0,270.94,,285.0,285.0,-0.061,3.227,21.874,23.915
9163.5,3.707,0.887,-35.209,1.873,9.583,5.115,36.38,4.57,-5.075,-2.69,0.0,37.8,38.5,9.536,1.865,-0.43,1.615,-0.894,1.09,-3.099,27.38,0.0,270.94,,285.0,285.0,0.187,3.235,21.876,23.935
9164.0,3.707,0.887,-35.209,1.873,9.583,5.115,36.38,4.57,-5.075,-2.69,0.0,37.8,38.5,9.536,1.865,-0.514,1.463,-0.935,0.939,-3.099,27.38,0.0,270.94,,285.0,285.0,0.345,3.243,21.896,23.996
9164.5,3.707,0.887,-35.209,1.873,9.583,5.115,36.38,4.57,-5.075,-2.69,0.0,37.8,38.5,9.536,1.865,-0.867,1.317,-1.121,0.778,-3.099,27.38,0.0,270.74,,285.0,285.0,0.238,3.25,21.887,23.998
9165.0,3.707,0.887,-35.209,1.873,9.583,5.127,36.429,4.569,-5.088,-2.685,0.0,37.82,38.427,9.536,1.865,-1.063,1.13,-1.288,0.703,-3.104,27.394,0.0,270.74,,285.0,285.0,0.027,3.258,21.903,24.043
9165.5,3.707,0.887,-35.209,1.873,9.583,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.536,1.865,-0.974,1.339,-1.256,0.833,-3.104,27.394,0.0,270.84,,285.0,285.0,-0.13,3.265,21.872,24.008
9166.0,3.707,0.887,-35.209,1.873,9.583,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.536,1.865,-0.395,1.477,-0.904,1.096,-3.104,27.394,0.0,270.84,,285.0,285.0,-0.014,3.273,21.865,23.968
9166.5,3.618,0.943,-34.521,1.842,9.492,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.591,1.882,-0.656,1.369,-0.977,0.919,-3.104,27.394,0.0,270.74,,285.0,285.0,0.319,3.28,21.892,23.946
9167.0,3.618,0.943,-34.521,1.842,9.492,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.591,1.882,-0.905,1.177,-1.189,0.777,-3.104,27.394,0.0,270.74,,285.0,285.0,0.164,3.285,21.88,23.97
9167.5,3.618,0.943,-34.521,1.842,9.492,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.591,1.882,-1.145,1.078,-1.356,0.725,-3.104,27.394,0.0,270.54,,285.0,285.0,-0.035,3.291,21.866,23.98
9168.0,3.618,0.943,-34.521,1.842,9.492,5.127,36.429,4.569,-5.088,-2.685,0.0,37.8,38.4,9.591,1.882,-0.953,1.348,-1.277,0.876,-3.104,27.394,0.0,270.54,,285.0,285.0,-0.174,3.296,21.872,23.931
9168.5,3.618,0.943,-34.521,1.842,9.492,5.095,36.455,4.579,-5.106,-2.676,0.0,37.825,38.5,9.591,1.882,-0.401,1.599,-0.973,1.139,-3.093,27.396,0.0,270.24,,285.0,285.0,-0.002,3.301,21.866,23.97
9169.0,3.618,0.943,-34.521,1.842,9.492,5.095,36.455,4.579,-5.106,-2.676,0.0,37.8,38.5,9.591,1.882,-0.407,1.53,-0.872,1.123,-3.093,27.396,0.0,270.24,,285.0,285.0,0.341,3.307,21.886,23.967
9169.5,2.876,0.789,-33.649,1.873,9.451,5.095,36.455,4.579,-5.106,-2.676,0.0,37.8,38.5,9.612,1.852,-0.978,1.106,-1.247,0.78,-3.093,27.396,0.0,270.14,,285.0,285.0,0.343,3.312,21.88,23.95
9170.0,2.876,0.789,-33.649,1.873,9.451,5.095,36.455,4.579,-5.106,-2.676,0.0,37.8,38.5,9.612,1.852,-1.153,1.133,-1.376,0.709,-3.093,27.396,0.0,270.14,,285.0,285.0,-0.085,3.305,21.858,23.927
9170.5,2.876,0.789,-33.649,1.873,9.451,5.095,36.455,4.579,-5.106,-2.676,0.0,37.8,38.5,9.612,1.852,-0.774,1.307,-1.257,0.939,-3.093,27.396,0.0,270.34,,285.0,285.0,-0.172,3.297,21.869,23.957
9171.0,2.876,0.789,-33.649,1.873,9.451,5.095,36.455,4.579,-5.106,-2.676,0.0,37.8,38.5,9.612,1.852,-0.554,1.477,-1.06,1.095,-3.093,27.396,0.0,270.34,,285.0,285.0,0.054,3.291,21.882,23.956
9171.5,2.876,0.789,-33.649,1.873,9.451,5.064,36.389,4.562,-5.146,-2.682,0.0,37.822,38.477,9.612,1.852,-0.552,1.471,-0.974,0.981,-3.087,27.406,0.0,270.24,,285.0,285.0,0.239,3.284,21.854,23.992
9172.0,2.876,0.789,-33.649,1.873,9.451,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.612,1.852,-0.77,1.275,-1.1,0.847,-3.087,27.406,0.0,270.24,,285.0,285.0,0.232,3.277,21.871,24.02
9172.5,2.876,0.789,-33.649,1.873,9.451,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.612,1.852,-1.038,1.086,-1.295,0.719,-3.087,27.406,0.0,270.44,,285.0,285.0,0.063,3.27,21.859,24.057
9173.0,2.112,0.594,-33.738,1.895,9.406,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.621,1.892,-0.737,1.317,-1.222,1.051,-3.087,27.406,0.0,270.44,,285.0,285.0,-0.132,3.264,21.86,24.057
9173.5,2.112,0.594,-33.738,1.895,9.406,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.621,1.892,-0.209,1.64,-0.892,1.167,-3.087,27.406,0.0,270.44,,285.0,285.0,0.102,3.245,21.861,24.051
9174.0,2.112,0.594,-33.738,1.895,9.406,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.621,1.892,-0.562,1.416,-0.961,0.981,-3.087,27.406,0.0,270.44,,285.0,285.0,0.426,3.227,21.85,24.038
9174.5,2.112,0.594,-33.738,1.895,9.406,5.064,36.389,4.562,-5.146,-2.682,0.0,37.8,38.5,9.621,1.892,-0.89,1.135,-1.18,0.821,-3.087,27.406,0.0,270.44,,285.0,285.0,0.219,3.208,21.844,24.035
9175.0,2.112,0.594,-33.738,1.895,9.406,5.066,36.376,4.535,-5.17,-2.681,0.0,37.821,38.456,9.621,1.892,-1.098,1.033,-1.377,0.741,-3.099,27.386,0.0,270.44,,285.0,285.0,-0.029,3.19,21.845,23.944
9175.5,2.112,0.594,-33.738,1.895,9.406,5.066,36.376,4.535,-5.17,-2.681,0.0,37.8,38.5,9.621,1.892,-1.115,1.07,-1.439,0.805,-3.099,27.386,0.0,270.84,,285.0,285.0,-0.175,3.173,21.828,23.89
9176.0,3.745,0.97,-33.748,1.907,9.485,5.066,36.376,4.535,-5.17,-2.681,0.0,37.8,38.5,9.627,1.64,-0.541,1.521,-1.104,1.158,-3.099,27.386,0.0,270.84,,285.0,285.0,-0.17,3.155,21.85,23.848
9176.5,3.745,0.97,-33.748,1.907,9.485,5.066,36.376,4.535,-5.17,-2.681,0.0,37.8,38.5,9.627,1.64,-0.657,1.207,-1.084,0.934,-3.099,27.386,0.0,271.34,,285.0,285.0,0.258,3.165,21.871,23.835
9177.0,3.745,0.97,-33.748,1.907,9.485,5.066,36.376,4.535,-5.17,-2.681,0.0,37.8,38.5,9.627,1.64,-1.007,1.049,-1.28,0.799,-3.099,27.386,0.0,271.34,,285.0,285.0,0.1,3.174,21.858,23.837
9177.5,3.745,0.97,-33.748,1.907,9.485,5.066,36.376,4.535,-5.17,-2.681,0.0,37.8,38.5,9.627,1.64,-1.202,0.933,-1.472,0.717,-3.099,27.386,0.0,271.34,,285.0,285.0,-0.11,3.184,21.845,23.831
9178.0,3.745,0.97,-33.748,1.907,9.485,5.062,36.451,4.557,-5.17,-2.677,0.0,37.823,38.491,9.627,1.64,-1.13,1.063,-1.459,0.848,-3.096,27.399,0.0,271.34,,285.0,285.0,-0.256,3.193,21.844,23.847
9178.5,3.745,0.97,-33.748,1.907,9.485,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.627,1.64,-0.641,1.412,-1.184,1.011,-3.096,27.399,0.0,271.24,,285.0,285.0,-0.169,3.202,21.842,23.845
9179.0,3.003,0.825,-33.617,1.868,9.449,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.592,1.784,-0.51,1.265,-1.109,0.999,-3.096,27.399,0.0,271.24,,285.0,285.0,0.15,3.211,21.84,23.753
9179.5,3.003,0.825,-33.617,1.868,9.449,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.592,1.784,-0.797,1.153,-1.196,0.892,-3.096,27.399,0.0,271.04,,285.0,285.0,0.161,3.208,21.847,23.776
9180.0,3.003,0.825,-33.617,1.868,9.449,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.592,1.784,-1.234,0.933,-1.548,0.67,-3.096,27.399,0.0,271.04,,285.0,285.0,0.013,3.204,21.863,23.826
9180.5,3.003,0.825,-33.617,1.868,9.449,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.592,1.784,-1.101,1.167,-1.488,0.759,-3.096,27.399,0.0,271.14,,285.0,285.0,-0.295,3.201,21.848,23.815
9181.0,3.003,0.825,-33.617,1.868,9.449,5.062,36.451,4.557,-5.17,-2.677,0.0,37.8,38.5,9.592,1.784,-0.78,1.261,-1.293,0.942,-3.096,27.399,0.0,271.14,,285.0,285.0,-0.166,3.198,21.846,23.855
9181.5,3.003,0.825,-33.617,1.868,9.449,5.07,36.442,4.531,-5.217,-2.669,0.0,37.833,38.454,9.592,1.784,-0.882,1.201,-1.277,0.886,-3.087,27.401,0.0,271.24,,285.0,285.0,0.033,3.194,21.857,23.918
9182.0,3.003,0.825,-33.617,1.868,9.449,5.07,36.442,4.531,-5.217,-2.669,0.0,37.8,38.5,9.592,1.784,-1.056,1.043,-1.375,0.754,-3.087,27.401,0.0,271.24,,285.0,285.0,-0.018,3.191,21.851,23.987
9182.5,3.367,0.805,-35.209,1.818,9.496,5.07,36.442,4.531,-5.217,-2.669,0.0,37.8,38.5,9.477,2.055,-1.227,0.903,-1.552,0.647,-3.087,27.401,0.0,271.14,,285.0,285.0,-0.159,3.188,21.83,23.926
9183.0,3.367,0.805,-35.209,1.818,9.496,5.07,36.442,4.531,-5.217,-2.669,0.0,37.8,38.5,9.477,2.055,-1.369,0.975,-1.657,0.636,-3.087,27.401,0.0,271.14,,285.0,285.0,-0.307,3.191,21.842,23.914
9183.5,3.367,0.805,-35.209,1.818,9.496,5.07,36.442,4.531,-5.217,-2.669,0.0,37.8,38.5,9.477,2.055,-0.852,1.216,-1.346,0.929,-3.087,27.401,0.0,271.14,,285.0,285.0,-0.354,3.194,21.824,23.918
9184.0,3.367,0.805,-35.209,1.818,9.496,5.07,36.442,4.531,-5.217,-2.669,0.0,37.8,38.5,9.477,2.055,-0.995,1.099,-1.383,0.825,-3.087,27.401,0.0,271.14,,285.0,285.0,-0.013,3.197,21.843,23.901
9184.5,3.367,0.805,-35.209,1.818,9.496,5.064,36.404,4.548,-5.254,-2.662,0.0,37.83,38.474,9.477,2.055,-1.175,0.919,-1.558,0.694,-3.077,27.416,0.0,271.04,,285.0,285.0,-0.113,3.2,21.833,23.849
9185.0,3.367,0.805,-35.209,1.818,9.496,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.477,2.055,-1.357,0.848,-1.699,0.6,-3.077,27.416,0.0,271.04,,285.0,285.0,-0.28,3.202,21.835,23.877
9185.5,2.58,0.728,-34.039,1.926,9.418,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.598,1.869,-1.417,0.831,-1.788,0.545,-3.077,27.416,0.0,271.14,,285.0,285.0,-0.402,3.205,21.825,23.875
9186.0,2.58,0.728,-34.039,1.926,9.418,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.598,1.869,-1.19,1.135,-1.605,0.709,-3.077,27.416,0.0,271.14,,285.0,285.0,-0.457,3.195,21.838,23.897
9186.5,2.58,0.728,-34.039,1.926,9.418,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.598,1.869,-0.92,1.076,-1.497,0.712,-3.077,27.416,0.0,271.04,,285.0,285.0,-0.238,3.185,21.825,23.911
9187.0,2.58,0.728,-34.039,1.926,9.418,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.598,1.869,-1.29,0.874,-1.69,0.579,-3.077,27.416,0.0,271.04,,285.0,285.0,-0.157,3.175,21.825,23.905
9187.5,2.58,0.728,-34.039,1.926,9.418,5.064,36.404,4.548,-5.254,-2.662,0.0,37.8,38.5,9.598,1.869,-1.497,0.731,-1.872,0.505,-3.077,27.416,0.0,271.14,,285.0,285.0,-0.382,3.165,21.825,23.974
9188.0,2.58,0.728,-34.039,1.926,9.418,5.049,36.438,4.537,-5.282,-2.653,0.0,37.825,38.464,9.598,1.869,-1.477,0.791,-1.866,0.596,-3.07,27.413,0.0,271.14,,285.0,285.0,-0.533,3.156,21.822,24.014
9188.5,2.58,0.728,-34.039,1.926,9.418,5.049,36.438,4.537,-5.282,-2.653,0.0,37.8,38.5,9.598,1.869,-1.21,1.028,-1.682,0.689,-3.07,27.413,0.0,270.84,,285.0,285.0,-0.489,3.146,21.808,24.016
9189.0,3.593,0.897,-35.209,1.899,9.451,5.049,36.438,4.537,-5.282,-2.653,0.0,37.8,38.5,9.445,1.973,-1.036,1.018,-1.578,0.638,-3.07,27.413,0.0,270.84,,285.0,285.0,-0.294,3.137,21.807,23.99
9189.5,3.593,0.897,-35.209,1.899,9.451,5.049,36.438,4.537,-5.282,-2.653,0.0,37.8,38.5,9.445,1.973,-1.24,0.875,-1.668,0.53,-3.07,27.413,0.0,270.84,,285.0,285.0,-0.239,3.144,21.808,23.953
9190.0,3.593,0.897,-35.209,1.899,9.451,5.049,36.438,4.537,-5.282,-2.653,0.0,37.8,38.5,9.445,1.973,-1.505,0.724,-1.876,0.454,-3.07,27.413,0.0,270.84,,285.0,285.0,-0.376,3.152,21.806,23.959
9190.5,3.593,0.897,-35.209,1.899,9.451,5.049,36.438,4.537,-5.282,-2.653,0.0,37.8,38.5,9.445,1.973,-1.416,0.97,-1.834,0.654,-3.07,27.413,0.0,271.04,,285.0,285.0,-0.551,3.159,21.796,23.947
9191.0,3.593,0.897,-35.209,1.899,9.451,5.063,36.463,4.563,-5.327,-2.651,0.0,37.828,38.488,9.445,1.973,-0.987,1.024,-1.613,0.73,-3.076,27.428,0.0,271.04,,285.0,285.0,-0.406,3.166,21.821,23.959
9191.5,3.593,0.897,-35.209,1.899,9.451,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.445,1.973,-1.13,0.839,-1.621,0.566,-3.076,27.428,0.0,270.84,,285.0,285.0,-0.212,3.173,21.804,23.952
9192.0,3.36,0.8,-35.209,1.853,9.489,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.507,1.965,-1.465,0.672,-1.803,0.48,-3.076,27.428,0.0,270.84,,285.0,285.0,-0.336,3.18,21.808,23.932
9192.5,3.36,0.8,-35.209,1.853,9.489,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.507,1.965,-1.675,0.587,-2.002,0.355,-3.076,27.428,0.0,270.64,,285.0,285.0,-0.529,3.183,21.821,23.932
9193.0,3.36,0.8,-35.209,1.853,9.489,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.507,1.965,-1.755,0.596,-2.137,0.348,-3.076,27.428,0.0,270.64,,285.0,285.0,-0.684,3.186,21.82,23.943
9193.5,3.36,0.8,-35.209,1.853,9.489,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.507,1.965,-1.551,0.801,-1.999,0.486,-3.076,27.428,0.0,270.84,,285.0,285.0,-0.737,3.189,21.815,23.944
9194.0,3.36,0.8,-35.209,1.853,9.489,5.063,36.463,4.563,-5.327,-2.651,0.0,37.8,38.5,9.507,1.965,-1.37,0.759,-1.862,0.438,-3.076,27.428,0.0,270.84,,285.0,285.0,-0.566,3.191,21.809,23.978
9194.5,3.36,0.8,-35.209,1.853,9.489,5.044,36.408,4.552,-5.385,-2.647,0.0,37.832,38.522,9.507,1.965,-1.601,0.591,-1.984,0.345,-3.069,27.437,0.0,271.34,,285.0,285.0,-0.509,3.194,21.807,23.98
9195.0,3.36,0.8,-35.209,1.853,9.489,5.044,36.408,4.552,-5.385,-2.647,0.0,37.8,38.5,9.507,1.965,-1.794,0.504,-2.15,0.275,-3.069,27.437,0.0,271.34,,285.0,285.0,-0.662,3.197,21.802,23.987
9195.5,2.006,0.549,-33.518,1.949,9.355,5.044,36.408,4.552,-5.385,-2.647,0.0,37.8,38.5,9.713,1.823,-1.849,0.492,-2.265,0.208,-3.069,27.437,0.0,271.54,,285.0,285.0,-0.791,3.2,21.81,23.942
9196.0,2.006,0.549,-33.518,1.949,9.355,5.044,36.408,4.552,-5.385,-2.647,0.0,37.8,38.5,9.713,1.823,-1.797,0.539,-2.206,0.312,-3.069,27.437,0.0,271.54,,285.0,285.0,-0.854,3.18,21.822,23.953
9196.5,2.006,0.549,-33.518,1.949,9.355,5.044,36.408,4.552,-5.385,-2.647,0.0,37.8,38.5,9.713,1.823,-1.515,0.774,-1.977,0.417,-3.069,27.437,0.0,271.44,,285.0,285.0,-0.788,3.161,21.806,23.886
9197.0,2.006,0.549,-33.518,1.949,9.355,5.044,36.408,4.552,-5.385,-2.647,0.0,37.8,38.5,9.713,1.823,-1.359,0.737,-1.904,0.35,-3.069,27.437,0.0,271.44,,285.0,285.0,-0.575,3.142,21.808,23.903
9197.5,2.006,0.549,-33.518,1.949,9.355,5.057,36.4,4.519,-5.414,-2.655,0.0,37.828,38.465,9.713,1.823,-1.853,0.447,-2.211,0.184,-3.074,27.438,0.0,271.14,,285.0,285.0,-0.544,3.123,21.829,23.903
9198.0,2.006,0.549,-33.518,1.949,9.355,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.713,1.823,-2.025,0.378,-2.363,0.108,-3.074,27.438,0.0,271.14,,285.0,285.0,-0.859,3.105,21.829,23.88
9198.5,2.862,0.756,-33.344,1.942,9.402,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.733,1.839,-1.815,0.517,-2.278,0.232,-3.074,27.438,0.0,270.94,,285.0,285.0,-0.976,3.087,21.825,23.828
9199.0,2.862,0.756,-33.344,1.942,9.402,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.733,1.839,-1.613,0.676,-2.057,0.353,-3.074,27.438,0.0,270.94,,285.0,285.0,-0.836,3.083,21.825,23.788
9199.5,2.862,0.756,-33.344,1.942,9.402,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.733,1.839,-1.516,0.681,-1.995,0.306,-3.074,27.438,0.0,271.14,,285.0,285.0,-0.66,3.08,21.826,23.83
9200.0,2.862,0.756,-33.344,1.942,9.402,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.733,1.839,-1.657,0.554,-2.074,0.207,-3.074,27.438,0.0,271.14,,285.0,285.0,-0.631,3.076,21.807,23.853
9200.5,2.862,0.756,-33.344,1.942,9.402,5.057,36.4,4.519,-5.414,-2.655,0.0,37.8,38.5,9.733,1.839,-1.867,0.409,-2.234,0.127,-3.074,27.438,0.0,271.64,,285.0,285.0,-0.743,3.073,21.806,23.924
9201.0,2.862,0.756,-33.344,1.942,9.402,5.026,36.424,4.533,-5.445,-2.655,0.0,37.824,38.481,9.733,1.839,-1.808,0.576,-2.257,0.255,-3.073,27.45,0.0,271.64,,285.0,285.0,-0.891,3.069,21.801,23.971
9201.5,2.862,0.756,-33.344,1.942,9.402,5.026,36.424,4.533,-5.445,-2.655,0.0,37.8,38.5,9.733,1.839,-1.513,0.698,-2.055,0.35,-3.073,27.45,0.0,271.44,,285.0,285.0,-0.809,3.066,21.813,23.995
9202.0,3.923,0.949,-35.209,1.83,9.456,5.026,36.424,4.533,-5.445,-2.655,0.0,37.8,38.5,9.56,1.905,-1.497,0.598,-2.025,0.283,-3.073,27.45,0.0,271.44,,285.0,285.0,-0.63,3.062,21.809,23.986
9202.5,3.923,0.949,-35.209,1.83,9.456,5.026,36.424,4.533,-5.445,-2.655,0.0,37.8,38.5,9.56,1.905,-1.701,0.505,-2.145,0.17,-3.073,27.45,0.0,271.34,,285.0,285.0,-0.66,3.076,21.833,24.01
9203.0,3.923,0.949,-35.209,1.83,9.456,5.026,36.424,4.533,-5.445,-2.655,0.0,37.8,38.5,9.56,1.905,-1.938,0.344,-2.306,0.063,-3.073,27.45,0.0,271.34,,285.0,285.0,-0.793,3.09,21.823,23.985
9203.5,3.923,0.949,-35.209,1.83,9.456,5.026,36.424,4.533,-5.445,-2.655,0.0,37.8,38.5,9.56,1.905,-2.072,0.347,-2.465,0.03,-3.073,27.45,0.0,271.54,,285.0,285.0,-0.959,3.104,21.819,24.041
9204.0,3.923,0.949,-35.209,1.83,9.456,5.036,36.448,4.523,-5.471,-2.663,0.0,37.836,38.478,9.56,1.905,-1.939,0.432,-2.412,0.201,-3.065,27.452,0.0,271.54,,285.0,285.0,-1.04,3.117,21.826,24.041
9204.5,3.923,0.949,-35.209,1.83,9.456,5.036,36.448,4.523,-5.471,-2.663,0.0,37.8,38.5,9.56,1.905,-1.586,0.515,-2.173,0.261,-3.065,27.452,0.0,271.64,,285.0,285.0,-0.93,3.131,21.81,24.019
9205.0,3.19,0.888,-33.887,1.888,9.425,5.036,36.448,4.523,-5.471,-2.663,0.0,37.8,38.5,9.601,1.813,-1.78,0.421,-2.297,0.156,-3.065,27.452,0.0,271.64,,285.0,285.0,-0.746,3.144,21.819,24.042
9205.5,3.19,0.888,-33.887,1.888,9.425,5.036,36.448,4.523,-5.471,-2.663,0.0,37.8,38.5,9.601,1.813,-2.018,0.302,-2.506,0.09,-3.065,27.452,0.0,271.54,,285.0,285.0,-0.875,3.144,21.802,23.991
9206.0,3.19,0.888,-33.887,1.888,9.425,5.036,36.448,4.523,-5.471,-2.663,0.0,37.8,38.5,9.601,1.813,-2.164,0.274,-2.717,0.045,-3.065,27.452,0.0,271.54,,285.0,285.0,-1.033,3.145,21.817,23.99
9206.5,3.19,0.888,-33.887,1.888,9.425,5.036,36.448,4.523,-5.471,-2.663,0.0,37.8,38.5,9.601,1.813,-2.081,0.387,-2.652,0.044,-3.065,27.452,0.0,271.34,,285.0,285.0,-1.141,3.146,21.807,23.962
9207.0,3.19,0.888,-33.887,1.888,9.425,5.051,36.433,4.548,-5.511,-2.644,0.0,37.834,38.478,9.601,1.813,-1.783,0.676,-2.348,0.198,-3.06,27.464,0.0,271.34,,285.0,285.0,-1.076,3.147,21.808,23.927
9207.5,3.19,0.888,-33.887,1.888,9.425,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.601,1.813,-1.726,0.574,-2.234,0.127,-3.06,27.464,0.0,271.34,,285.0,285.0,-0.814,3.147,21.81,23.887
9208.0,3.19,0.888,-33.887,1.888,9.425,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.601,1.813,-1.945,0.348,-2.397,0.023,-3.06,27.464,0.0,271.34,,285.0,285.0,-0.815,3.148,21.801,23.883
9208.5,2.53,0.654,-33.775,1.905,9.442,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.67,1.808,-2.211,0.206,-2.697,-0.105,-3.06,27.464,0.0,271.44,,285.0,285.0,-0.993,3.149,21.8,23.886
9209.0,2.53,0.654,-33.775,1.905,9.442,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.67,1.808,-2.001,0.349,-2.542,0.047,-3.06,27.464,0.0,271.44,,285.0,285.0,-1.202,3.139,21.806,23.858
9209.5,2.53,0.654,-33.775,1.905,9.442,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.67,1.808,-1.762,0.572,-2.281,0.152,-3.06,27.464,0.0,271.24,,285.0,285.0,-1.037,3.129,21.802,23.772
9210.0,2.53,0.654,-33.775,1.905,9.442,5.051,36.433,4.548,-5.511,-2.644,0.0,37.8,38.5,9.67,1.808,-1.868,0.388,-2.301,0.021,-3.06,27.464,0.0,271.24,,285.0,285.0,-0.83,3.119,21.805,23.732
9210.5,2.53,0.654,-33.775,1.905,9.442,5.058,36.395,4.503,-5.514,-2.658,0.0,37.84,38.501,9.67,1.808,-2.037,0.219,-2.47,-0.064,-3.055,27.474,0.0,271.24,,285.0,285.0,-0.94,3.109,21.802,23.761
9211.0,2.53,0.654,-33.775,1.905,9.442,5.058,36.395,4.503,-5.514,-2.658,0.0,37.8,38.5,9.67,1.808,-2.162,0.142,-2.635,-0.149,-3.055,27.474,0.0,271.24,,285.0,285.0,-1.088,3.1,21.798,23.789
9211.5,3.888,0.902,-35.209,1.863,9.524,5.058,36.395,4.503,-5.514,-2.658,0.0,37.8,38.5,9.528,1.783,-2.267,0.165,-2.706,-0.134,-3.055,27.474,0.0,271.54,,285.0,285.0,-1.201,3.09,21.792,23.83
9212.0,3.888,0.902,-35.209,1.863,9.524,5.058,36.395,4.503,-5.514,-2.658,0.0,37.8,38.5,9.528,1.783,-1.772,0.315,-2.371,0.046,-3.055,27.474,0.0,271.54,,285.0,285.0,-1.235,3.103,21.807,23.818
9212.5,3.888,0.902,-35.209,1.863,9.524,5.058,36.395,4.503,-5.514,-2.658,0.0,37.8,38.5,9.528,1.783,-1.937,0.237,-2.425,-0.057,-3.055,27.474,0.0,271.54,,285.0,285.0,-0.946,3.116,21.812,23.856
9213.0,3.888,0.902,-35.209,1.863,9.524,5.058,36.395,4.503,-5.514,-2.658,0.0,37.8,38.5,9.528,1.783,-2.158,0.139,-2.564,-0.144,-3.055,27.474,0.0,271.54,,285.0,285.0,-1.045,3.129,21.804,23.844
9213.5,3.888,0.902,-35.209,1.863,9.524,5.039,36.443,4.509,-5.556,-2.637,0.0,37.836,38.468,9.528,1.783,-2.315,0.135,-2.732,-0.134,-3.065,27.476,0.0,271.24,,285.0,285.0,-1.182,3.141,21.796,23.819
9214.0,3.888,0.902,-35.209,1.863,9.524,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.528,1.783,-2.219,0.391,-2.735,-0.092,-3.065,27.476,0.0,271.24,,285.0,285.0,-1.262,3.154,21.804,23.824
9214.5,3.888,0.902,-35.209,1.863,9.524,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.528,1.783,-1.964,0.351,-2.619,-0.01,-3.065,27.476,0.0,271.44,,285.0,285.0,-1.164,3.166,21.787,23.826
9215.0,3.419,0.904,-33.942,1.923,9.384,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.623,1.825,-1.981,0.184,-2.566,-0.038,-3.065,27.476,0.0,271.44,,285.0,285.0,-1.061,3.177,21.798,23.904
9215.5,3.419,0.904,-33.942,1.923,9.384,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.623,1.825,-2.322,0.028,-2.748,-0.241,-3.065,27.476,0.0,271.74,,285.0,285.0,-1.101,3.181,21.786,23.97
9216.0,3.419,0.904,-33.942,1.923,9.384,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.623,1.825,-2.422,-0.027,-2.873,-0.254,-3.065,27.476,0.0,271.74,,285.0,285.0,-1.321,3.185,21.771,23.986
9216.5,3.419,0.904,-33.942,1.923,9.384,5.039,36.443,4.509,-5.556,-2.637,0.0,37.8,38.5,9.623,1.825,-2.369,0.155,-2.801,-0.178,-3.065,27.476,0.0,271.34,,285.0,285.0,-1.394,3.189,21.78,23.951
