t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9217.0,3.419,0.904,-33.942,1.923,9.384,5.014,36.467,4.538,-5.63,-2.649,0.0,37.835,38.474,9.623,1.825,-2.01,0.2,-2.655,-0.113,-3.079,27.482,0.0,271.34,,285.0,285.0,-1.298,3.193,21.805,23.96
9217.5,3.419,0.904,-33.942,1.923,9.384,5.014,36.467,4.538,-5.63,-2.649,0.0,37.8,38.5,9.623,1.825,-2.02,0.132,-2.605,-0.121,-3.079,27.482,0.0,271.34,,285.0,285.0,-1.144,3.197,21.781,23.965
9218.0,2.69,0.715,-34.64,1.882,9.466,5.014,36.467,4.538,-5.63,-2.649,0.0,37.8,38.5,9.551,1.98,-2.198,0.041,-2.683,-0.218,-3.079,27.482,0.0,271.34,,285.0,285.0,-1.154,3.2,21.796,24.063
9218.5,2.69,0.715,-34.64,1.882,9.466,5.014,36.467,4.538,-5.63,-2.649,0.0,37.8,38.5,9.551,1.98,-2.337,-0.012,-2.783,-0.282,-3.079,27.482,0.0,271.34,,285.0,285.0,-1.265,3.192,21.785,24.077
9219.0,2.69,0.715,-34.64,1.882,9.466,5.014,36.467,4.538,-5.63,-2.649,0.0,37.8,38.5,9.551,1.98,-2.26,0.241,-2.752,-0.106,-3.079,27.482,0.0,271.34,,285.0,285.0,-1.354,3.184,21.768,24.137
9219.5,2.69,0.715,-34.64,1.882,9.466,5.014,36.467,4.538,-5.63,-2.649,0.0,37.8,38.5,9.551,1.98,-1.936,0.17,-2.602,-0.055,-3.079,27.482,0.0,271.24,,285.0,285.0,-1.219,3.175,21.791,24.162
9220.0,2.69,0.715,-34.64,1.882,9.466,5.037,36.387,4.513,-5.652,-2.659,0.0,37.844,38.459,9.551,1.98,-2.051,0.088,-2.584,-0.129,-3.088,27.494,0.0,271.24,,285.0,285.0,-1.106,3.168,21.783,24.202
9220.5,2.69,0.715,-34.64,1.882,9.466,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.551,1.98,-2.188,0.031,-2.68,-0.213,-3.088,27.494,0.0,271.34,,285.0,285.0,-1.169,3.16,21.775,24.232
9221.0,2.69,0.715,-34.64,1.882,9.466,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.551,1.98,-2.337,-0.005,-2.846,-0.241,-3.088,27.494,0.0,271.34,,285.0,285.0,-1.263,3.152,21.777,24.28
9221.5,3.52,0.88,-34.315,1.887,9.504,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.614,1.79,-2.36,0.104,-2.849,-0.184,-3.088,27.494,0.0,271.24,,285.0,285.0,-1.357,3.144,21.766,24.341
9222.0,3.52,0.88,-34.315,1.887,9.504,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.614,1.79,-2.0,0.201,-2.683,-0.021,-3.088,27.494,0.0,271.24,,285.0,285.0,-1.322,3.151,21.779,24.383
9222.5,3.52,0.88,-34.315,1.887,9.504,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.614,1.79,-2.139,0.085,-2.694,-0.147,-3.088,27.494,0.0,271.34,,285.0,285.0,-1.126,3.157,21.776,24.389
9223.0,3.52,0.88,-34.315,1.887,9.504,5.037,36.387,4.513,-5.652,-2.659,0.0,37.8,38.5,9.614,1.79,-2.261,0.088,-2.84,-0.201,-3.088,27.494,0.0,271.34,,285.0,285.0,-1.223,3.163,21.774,24.415
9223.5,3.52,0.88,-34.315,1.887,9.504,5.058,36.411,4.503,-5.675,-2.664,0.0,37.844,38.486,9.614,1.79,-2.337,0.087,-2.982,-0.203,-3.087,27.495,0.0,271.14,,285.0,285.0,-1.304,3.168,21.774,24.443
9224.0,3.52,0.88,-34.315,1.887,9.504,5.058,36.411,4.503,-5.675,-2.664,0.0,37.8,38.5,9.614,1.79,-2.247,0.16,-2.962,-0.128,-3.087,27.495,0.0,271.14,,285.0,285.0,-1.359,3.174,21.772,24.458
9224.5,3.354,0.917,-34.083,1.879,9.459,5.058,36.411,4.503,-5.675,-2.664,0.0,37.8,38.5,9.596,1.844,-2.188,0.15,-2.839,-0.075,-3.087,27.495,0.0,270.84,,285.0,285.0,-1.295,3.18,21.77,24.448
9225.0,3.354,0.917,-34.083,1.879,9.459,5.058,36.411,4.503,-5.675,-2.664,0.0,37.8,38.5,9.596,1.844,-2.144,0.109,-2.82,-0.109,-3.087,27.495,0.0,270.84,,285.0,285.0,-1.238,3.183,21.764,24.494
9225.5,3.354,0.917,-34.083,1.879,9.459,5.058,36.411,4.503,-5.675,-2.664,0.0,37.8,38.5,9.596,1.844,-2.247,0.145,-2.863,-0.12,-3.087,27.495,0.0,270.84,,285.0,285.0,-1.241,3.186,21.754,24.502
9226.0,3.354,0.917,-34.083,1.879,9.459,5.058,36.411,4.503,-5.675,-2.664,0.0,37.8,38.5,9.596,1.844,-2.256,0.212,-3.047,-0.062,-3.087,27.495,0.0,270.84,,285.0,285.0,-1.271,3.188,21.753,24.493
9226.5,3.354,0.917,-34.083,1.879,9.459,5.083,36.454,4.502,-5.761,-2.664,0.0,37.84,38.473,9.596,1.844,-2.099,0.244,-2.962,0.035,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.288,3.191,21.773,24.505
9227.0,3.354,0.917,-34.083,1.879,9.459,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.596,1.844,-2.066,0.274,-2.868,0.069,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.195,3.194,21.758,24.521
9227.5,3.354,0.775,-35.209,1.822,9.52,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.485,1.94,-2.082,0.368,-2.871,0.086,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.148,3.196,21.749,24.565
9228.0,3.354,0.775,-35.209,1.822,9.52,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.485,1.94,-2.029,0.517,-2.882,0.16,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.125,3.199,21.749,24.556
9228.5,3.354,0.775,-35.209,1.822,9.52,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.485,1.94,-1.974,0.61,-2.939,0.253,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.058,3.201,21.75,24.626
9229.0,3.354,0.775,-35.209,1.822,9.52,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.485,1.94,-2.006,0.565,-2.984,0.26,-3.084,27.492,0.0,270.94,,285.0,285.0,-1.013,3.204,21.759,24.661
9229.5,3.354,0.775,-35.209,1.822,9.52,5.083,36.454,4.502,-5.761,-2.664,0.0,37.8,38.5,9.485,1.94,-2.017,0.53,-2.859,0.246,-3.084,27.492,0.0,271.44,,285.0,285.0,-1.041,3.206,21.761,24.66
9230.0,3.354,0.775,-35.209,1.822,9.52,5.06,36.389,4.475,-5.842,-2.667,0.0,37.84,38.499,9.485,1.94,-1.95,0.689,-2.835,0.317,-3.102,27.502,0.0,271.44,,285.0,285.0,-1.025,3.209,21.735,24.711
9230.5,3.354,0.775,-35.209,1.822,9.52,5.06,36.389,4.475,-5.842,-2.667,0.0,37.8,38.5,9.485,1.94,-1.866,0.879,-2.836,0.422,-3.102,27.502,0.0,271.44,,285.0,285.0,-0.945,3.211,21.748,24.75
9231.0,3.616,0.846,-35.209,1.887,9.543,5.06,36.389,4.475,-5.842,-2.667,0.0,37.8,38.5,9.478,1.822,-1.785,0.921,-2.86,0.608,-3.102,27.502,0.0,271.44,,285.0,285.0,-0.85,3.214,21.755,24.762
9231.5,3.616,0.846,-35.209,1.887,9.543,5.06,36.389,4.475,-5.842,-2.667,0.0,37.8,38.5,9.478,1.822,-1.7,0.987,-2.815,0.683,-3.102,27.502,0.0,271.44,,285.0,285.0,-0.779,3.22,21.754,24.727
9232.0,3.616,0.846,-35.209,1.887,9.543,5.06,36.389,4.475,-5.842,-2.667,0.0,37.8,38.5,9.478,1.822,-1.659,1.119,-2.729,0.795,-3.102,27.502,0.0,271.44,,285.0,285.0,-0.711,3.227,21.742,24.631
9232.5,3.616,0.846,-35.209,1.887,9.543,5.06,36.389,4.475,-5.842,-2.667,0.0,37.8,38.5,9.478,1.822,-1.52,1.374,-2.652,0.946,-3.102,27.502,0.0,271.64,,285.0,285.0,-0.618,3.233,21.727,24.604
9233.0,3.616,0.846,-35.209,1.887,9.543,5.074,36.406,4.482,-5.972,-2.656,0.0,37.851,38.501,9.478,1.822,-1.215,1.83,-2.644,1.3,-3.094,27.513,0.0,271.64,,285.0,285.0,-0.463,3.239,21.739,24.537
9233.5,3.616,0.846,-35.209,1.887,9.543,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.478,1.822,-1.117,1.988,-2.653,1.484,-3.094,27.513,0.0,271.74,,285.0,285.0,-0.182,3.245,21.748,24.558
9234.0,3.066,0.75,-35.209,1.823,9.504,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.406,1.692,-1.013,2.18,-2.568,1.682,-3.094,27.513,0.0,271.74,,285.0,285.0,-0.074,3.252,21.745,24.575
9234.5,3.066,0.75,-35.209,1.823,9.504,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.406,1.692,-0.826,2.452,-2.438,1.865,-3.094,27.513,0.0,271.64,,285.0,285.0,0.07,3.248,21.736,24.565
9235.0,3.066,0.75,-35.209,1.823,9.504,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.406,1.692,-0.604,2.719,-2.286,2.075,-3.094,27.513,0.0,271.64,,285.0,285.0,0.264,3.245,21.736,24.5
9235.5,3.066,0.75,-35.209,1.823,9.504,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.406,1.692,-0.384,2.973,-2.192,2.325,-3.094,27.513,0.0,271.34,,285.0,285.0,0.476,3.243,21.709,24.434
9236.0,3.066,0.75,-35.209,1.823,9.504,5.074,36.406,4.482,-5.972,-2.656,0.0,37.9,38.5,9.406,1.692,-0.268,3.171,-2.139,2.502,-3.094,27.513,0.0,271.34,,285.0,285.0,0.68,3.24,21.732,24.472
9236.5,3.066,0.75,-35.209,1.823,9.504,5.066,36.377,4.526,-6.059,-2.698,0.0,37.848,38.516,9.406,1.692,-0.132,3.408,-1.987,2.774,-3.102,27.509,0.0,271.24,,285.0,285.0,0.816,3.237,21.728,24.478
9237.0,3.066,0.75,-35.209,1.823,9.504,5.066,36.377,4.526,-6.059,-2.698,0.0,37.8,38.5,9.406,1.692,-0.023,3.514,-1.83,2.895,-3.102,27.509,0.0,271.24,,285.0,285.0,1.016,3.234,21.74,24.445
9237.5,2.158,0.581,-33.681,1.77,9.443,5.066,36.377,4.526,-6.059,-2.698,0.0,37.8,38.5,9.688,1.616,0.093,3.676,-1.706,3.005,-3.102,27.509,0.0,271.04,,285.0,285.0,1.139,3.231,21.723,24.46
9238.0,2.158,0.581,-33.681,1.77,9.443,5.066,36.377,4.526,-6.059,-2.698,0.0,37.8,38.5,9.688,1.616,0.208,3.832,-1.601,3.152,-3.102,27.509,0.0,271.04,,285.0,285.0,1.267,3.214,21.732,24.413
9238.5,2.158,0.581,-33.681,1.77,9.443,5.066,36.377,4.526,-6.059,-2.698,0.0,37.8,38.5,9.688,1.616,0.299,3.957,-1.561,3.277,-3.102,27.509,0.0,270.94,,285.0,285.0,1.398,3.196,21.72,24.469
9239.0,2.158,0.581,-33.681,1.77,9.443,5.066,36.377,4.526,-6.059,-2.698,0.0,37.8,38.5,9.688,1.616,0.356,4.072,-1.502,3.415,-3.102,27.509,0.0,270.94,,285.0,285.0,1.493,3.179,21.745,24.535
9239.5,2.158,0.581,-33.681,1.77,9.443,5.057,36.345,4.522,-6.135,-2.697,0.0,37.851,38.502,9.688,1.616,0.457,4.239,-1.389,3.523,-3.111,27.508,0.0,270.54,,285.0,285.0,1.585,3.163,21.746,24.505
9240.0,2.158,0.581,-33.681,1.77,9.443,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.688,1.616,0.735,4.508,-1.112,3.785,-3.111,27.508,0.0,270.54,,285.0,285.0,1.708,3.146,21.745,24.507
9240.5,2.913,0.696,-35.113,1.687,9.507,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.572,1.761,0.863,4.657,-0.998,3.908,-3.111,27.508,0.0,270.44,,285.0,285.0,1.979,3.13,21.746,24.511
9241.0,2.913,0.696,-35.113,1.687,9.507,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.572,1.761,0.927,4.663,-0.969,3.996,-3.111,27.508,0.0,270.44,,285.0,285.0,2.107,3.126,21.744,24.486
9241.5,2.913,0.696,-35.113,1.687,9.507,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.572,1.761,0.911,4.626,-0.943,4.03,-3.111,27.508,0.0,270.64,,285.0,285.0,2.154,3.123,21.757,24.48
9242.0,2.913,0.696,-35.113,1.687,9.507,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.572,1.761,0.941,4.662,-0.906,4.062,-3.111,27.508,0.0,270.64,,285.0,285.0,2.156,3.119,21.767,24.465
9242.5,2.913,0.696,-35.113,1.687,9.507,5.057,36.345,4.522,-6.135,-2.697,0.0,37.9,38.5,9.572,1.761,1.023,4.783,-0.816,4.122,-3.111,27.508,0.0,270.84,,285.0,285.0,2.189,3.116,21.748,24.439
9243.0,2.913,0.696,-35.113,1.687,9.507,5.068,36.327,4.523,-6.182,-2.706,0.0,37.849,38.481,9.572,1.761,1.065,4.777,-0.765,4.168,-3.113,27.521,0.0,270.84,,285.0,285.0,2.278,3.113,21.77,24.436
9243.5,2.913,0.696,-35.113,1.687,9.507,5.068,36.327,4.523,-6.182,-2.706,0.0,37.8,38.5,9.572,1.761,1.129,4.877,-0.682,4.253,-3.113,27.521,0.0,270.94,,285.0,285.0,2.311,3.109,21.77,24.478
9244.0,2.493,0.682,-33.634,1.719,9.383,5.068,36.327,4.523,-6.182,-2.706,0.0,37.8,38.5,9.567,1.585,1.185,4.956,-0.603,4.34,-3.113,27.521,0.0,270.94,,285.0,285.0,2.394,3.106,21.771,24.484
9244.5,2.493,0.682,-33.634,1.719,9.383,5.068,36.327,4.523,-6.182,-2.706,0.0,37.8,38.5,9.567,1.585,1.279,5.042,-0.541,4.422,-3.113,27.521,0.0,270.94,,285.0,285.0,2.469,3.096,21.777,24.521
9245.0,2.493,0.682,-33.634,1.719,9.383,5.068,36.327,4.523,-6.182,-2.706,0.0,37.8,38.5,9.567,1.585,1.391,5.144,-0.416,4.509,-3.113,27.521,0.0,270.94,,285.0,285.0,2.55,3.086,21.774,24.55
9245.5,2.493,0.682,-33.634,1.719,9.383,5.068,36.327,4.523,-6.182,-2.706,0.0,37.8,38.5,9.567,1.585,1.224,5.004,-0.582,3.666,-3.113,27.521,0.0,270.84,,285.0,285.0,2.657,3.077,21.775,24.573
9246.0,2.493,0.682,-33.634,1.719,9.383,5.08,36.384,4.536,-6.385,-2.724,0.0,37.847,38.513,9.567,1.585,0.258,4.49,-0.841,2.89,-3.122,27.513,0.0,270.84,,285.0,285.0,2.328,3.067,21.769,24.509
9246.5,2.493,0.682,-33.634,1.719,9.383,5.08,36.384,4.536,-6.385,-2.724,0.0,37.8,38.5,9.567,1.585,-0.244,3.972,-1.119,2.079,-3.122,27.513,0.0,270.64,,285.0,285.0,1.699,3.058,21.76,24.429
9247.0,3.261,0.819,-35.1,1.794,9.539,5.08,36.384,4.536,-6.385,-2.724,0.0,37.8,38.5,9.497,1.745,-1.613,2.965,-1.782,0.821,-3.122,27.513,0.0,270.64,,285.0,285.0,1.172,3.048,21.77,24.43
9247.5,3.261,0.819,-35.1,1.794,9.539,5.08,36.384,4.536,-6.385,-2.724,0.0,37.8,38.5,9.497,1.745,-1.883,2.615,-1.891,0.784,-3.122,27.513,0.0,270.74,,285.0,285.0,0.098,3.052,21.757,24.427
9248.0,3.261,0.819,-35.1,1.794,9.539,5.08,36.384,4.536,-6.385,-2.724,0.0,37.8,38.5,9.497,1.745,-1.43,2.417,-1.776,0.845,-3.122,27.513,0.0,270.74,,285.0,285.0,-0.094,3.055,21.755,24.456
9248.5,3.261,0.819,-35.1,1.794,9.539,5.08,36.384,4.536,-6.385,-2.724,0.0,37.8,38.5,9.497,1.745,-1.388,2.222,-1.731,0.635,-3.122,27.513,0.0,270.44,,285.0,285.0,0.014,3.059,21.777,24.457
9249.0,3.261,0.819,-35.1,1.794,9.539,5.085,36.426,4.498,-6.478,-2.708,0.0,37.852,38.517,9.497,1.745,-1.845,1.983,-1.882,0.243,-3.12,27.515,0.0,270.44,,285.0,285.0,-0.066,3.062,21.76,24.512
9249.5,3.261,0.819,-35.1,1.794,9.539,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.497,1.745,-2.471,1.718,-2.137,-0.05,-3.12,27.515,0.0,270.84,,285.0,285.0,-0.375,3.065,21.777,24.509
9250.0,3.261,0.819,-35.1,1.794,9.539,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.497,1.745,-2.469,1.509,-2.252,-0.17,-3.12,27.515,0.0,270.84,,285.0,285.0,-0.735,3.068,21.764,24.515
9250.5,3.63,0.852,-35.209,1.788,9.434,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.5,1.925,-2.413,1.275,-2.207,-0.19,-3.12,27.515,0.0,270.64,,285.0,285.0,-0.846,3.071,21.771,24.506
9251.0,3.63,0.852,-35.209,1.788,9.434,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.5,1.925,-2.349,1.113,-2.183,-0.392,-3.12,27.515,0.0,270.64,,285.0,285.0,-0.884,3.081,21.773,24.52
9251.5,3.63,0.852,-35.209,1.788,9.434,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.5,1.925,-2.372,0.928,-2.316,-0.7,-3.12,27.515,0.0,270.64,,285.0,285.0,-0.953,3.09,21.774,24.524
9252.0,3.63,0.852,-35.209,1.788,9.434,5.085,36.426,4.498,-6.478,-2.708,0.0,37.9,38.5,9.5,1.925,-2.759,0.737,-2.552,-0.926,-3.12,27.515,0.0,270.64,,285.0,285.0,-1.115,3.099,21.782,24.537
9252.5,3.63,0.852,-35.209,1.788,9.434,5.053,36.455,4.476,-6.39,-2.685,0.0,37.851,38.502,9.5,1.925,-2.878,0.552,-2.624,-0.953,-3.111,27.524,0.0,270.64,,285.0,285.0,-1.375,3.107,21.786,24.487
9253.0,3.63,0.852,-35.209,1.788,9.434,5.053,36.455,4.476,-6.39,-2.685,0.0,37.9,38.5,9.5,1.925,-2.822,0.472,-2.509,-0.855,-3.111,27.524,0.0,270.64,,285.0,285.0,-1.476,3.116,21.77,24.477
9253.5,3.651,0.883,-35.209,1.854,9.464,5.053,36.455,4.476,-6.39,-2.685,0.0,37.9,38.5,9.542,1.906,-2.424,0.378,-2.444,-0.936,-3.111,27.524,0.0,271.04,,285.0,285.0,-1.428,3.124,21.787,24.501
9254.0,3.651,0.883,-35.209,1.854,9.464,5.053,36.455,4.476,-6.39,-2.685,0.0,37.9,38.5,9.542,1.906,-2.523,0.258,-2.583,-1.143,-3.111,27.524,0.0,271.04,,285.0,285.0,-1.357,3.133,21.785,24.499
9254.5,3.651,0.883,-35.209,1.854,9.464,5.053,36.455,4.476,-6.39,-2.685,0.0,37.9,38.5,9.542,1.906,-3.428,-0.084,-3.052,-1.522,-3.111,27.524,0.0,271.04,,285.0,285.0,-1.498,3.141,21.779,24.543
9255.0,3.651,0.883,-35.209,1.854,9.464,5.053,36.455,4.476,-6.39,-2.685,0.0,37.9,38.5,9.542,1.906,-3.518,-0.194,-3.062,-1.506,-3.111,27.524,0.0,271.04,,285.0,285.0,-2.021,3.15,21.754,24.519
9255.5,3.651,0.883,-35.209,1.854,9.464,5.055,36.466,4.491,-6.325,-2.681,0.0,37.863,38.515,9.542,1.906,-3.114,-0.279,-2.894,-1.516,-3.117,27.529,0.0,271.34,,285.0,285.0,-2.07,3.158,21.773,24.509
9256.0,3.651,0.883,-35.209,1.854,9.464,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.542,1.906,-2.806,-0.385,-2.77,-1.612,-3.117,27.529,0.0,271.34,,285.0,285.0,-1.951,3.166,21.77,24.497
9256.5,3.651,0.883,-35.209,1.854,9.464,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.542,1.906,-3.021,-0.446,-2.906,-1.847,-3.117,27.529,0.0,271.24,,285.0,285.0,-1.893,3.174,21.77,24.527
9257.0,2.816,0.733,-33.92,1.897,9.469,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.573,1.804,-3.49,-0.59,-3.178,-2.044,-3.117,27.529,0.0,271.24,,285.0,285.0,-2.325,3.176,21.768,24.489
9257.5,2.816,0.733,-33.92,1.897,9.469,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.573,1.804,-3.733,-0.743,-3.317,-2.105,-3.117,27.529,0.0,271.24,,285.0,285.0,-2.325,3.176,21.765,24.493
9258.0,2.816,0.733,-33.92,1.897,9.469,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.573,1.804,-3.574,-0.844,-3.243,-2.048,-3.117,27.529,0.0,271.24,,285.0,285.0,-2.474,3.17,21.772,24.532
9258.5,2.816,0.733,-33.92,1.897,9.469,5.055,36.466,4.491,-6.325,-2.681,0.0,37.9,38.5,9.573,1.804,-3.419,-0.918,-3.305,-2.103,-3.117,27.529,0.0,270.74,,285.0,285.0,-2.427,3.164,21.759,24.543
9259.0,2.816,0.733,-33.92,1.897,9.469,5.081,36.447,4.489,-6.275,-2.716,0.0,37.856,38.488,9.573,1.804,-3.723,-1.008,-3.445,-2.279,-3.128,27.537,0.0,270.74,,285.0,285.0,-2.436,3.158,21.749,24.565
9259.5,2.816,0.733,-33.92,1.897,9.469,5.081,36.447,4.489,-6.275,-2.716,0.0,37.9,38.5,9.573,1.804,-4.076,-1.165,-3.616,-2.433,-3.128,27.537,0.0,271.14,,285.0,285.0,-2.614,3.153,21.778,24.579
9260.0,3.965,0.91,-35.209,1.897,9.504,5.081,36.447,4.489,-6.275,-2.716,0.0,37.9,38.5,9.497,1.854,-4.105,-1.204,-3.571,-2.406,-3.128,27.537,0.0,271.14,,285.0,285.0,-2.822,3.147,21.763,24.572
9260.5,3.965,0.91,-35.209,1.897,9.504,5.081,36.447,4.489,-6.275,-2.716,0.0,37.9,38.5,9.497,1.854,-3.749,-1.216,-3.519,-2.359,-3.128,27.537,0.0,270.94,,285.0,285.0,-2.822,3.161,21.76,24.511
9261.0,3.965,0.91,-35.209,1.897,9.504,5.081,36.447,4.489,-6.275,-2.716,0.0,37.9,38.5,9.497,1.854,-3.561,-1.288,-3.501,-2.394,-3.128,27.537,0.0,270.94,,285.0,285.0,-2.711,3.174,21.778,24.488
9261.5,3.965,0.91,-35.209,1.897,9.504,5.081,36.447,4.489,-6.275,-2.716,0.0,37.9,38.5,9.497,1.854,-4.364,-1.495,-3.905,-2.762,-3.128,27.537,0.0,271.14,,285.0,285.0,-2.686,3.187,21.766,24.458
9262.0,3.965,0.91,-35.209,1.897,9.504,5.112,36.458,4.513,-6.256,-2.683,0.0,37.871,38.505,9.497,1.854,-4.632,-1.617,-4.007,-2.849,-3.124,27.549,0.0,271.14,,285.0,285.0,-3.131,3.2,21.778,24.442
9262.5,3.965,0.91,-35.209,1.897,9.504,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.497,1.854,-4.391,-1.636,-3.914,-2.742,-3.124,27.549,0.0,271.04,,285.0,285.0,-3.276,3.212,21.772,24.408
9263.0,3.965,0.91,-35.209,1.897,9.504,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.497,1.854,-3.818,-1.636,-3.782,-2.67,-3.124,27.549,0.0,271.04,,285.0,285.0,-3.171,3.224,21.77,24.425
9263.5,3.499,0.922,-33.895,1.912,9.378,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.706,1.913,-3.934,-1.68,-3.786,-2.741,-3.124,27.549,0.0,271.04,,285.0,285.0,-2.977,3.237,21.773,24.451
9264.0,3.499,0.922,-33.895,1.912,9.378,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.706,1.913,-4.438,-1.78,-3.944,-2.986,-3.124,27.549,0.0,271.04,,285.0,285.0,-3.035,3.241,21.777,24.424
9264.5,3.499,0.922,-33.895,1.912,9.378,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.706,1.913,-4.753,-1.912,-4.195,-3.141,-3.124,27.549,0.0,270.94,,285.0,285.0,-3.287,3.245,21.769,24.427
9265.0,3.499,0.922,-33.895,1.912,9.378,5.112,36.458,4.513,-6.256,-2.683,0.0,37.9,38.5,9.706,1.913,-4.429,-1.963,-4.219,-3.032,-3.124,27.549,0.0,270.94,,285.0,285.0,-3.5,3.249,21.777,24.429
9265.5,3.499,0.922,-33.895,1.912,9.378,5.099,36.459,4.477,-6.254,-2.71,0.0,37.857,38.5,9.706,1.913,-4.216,-2.001,-4.047,-2.908,-3.133,27.55,0.0,270.74,,285.0,285.0,-3.411,3.253,21.762,24.422
9266.0,3.499,0.922,-33.895,1.912,9.378,5.099,36.459,4.477,-6.254,-2.71,0.0,37.9,38.5,9.706,1.913,-4.378,-2.061,-3.978,-3.017,-3.133,27.55,0.0,270.74,,285.0,285.0,-3.293,3.257,21.795,24.44
9266.5,3.139,0.806,-34.336,1.967,9.45,5.099,36.459,4.477,-6.254,-2.71,0.0,37.9,38.5,9.536,1.718,-4.736,-2.115,-4.152,-3.243,-3.133,27.55,0.0,271.14,,285.0,285.0,-3.359,3.261,21.784,24.404
9267.0,3.139,0.806,-34.336,1.967,9.45,5.099,36.459,4.477,-6.254,-2.71,0.0,37.9,38.5,9.536,1.718,-4.97,-2.224,-4.388,-3.409,-3.133,27.55,0.0,271.14,,285.0,285.0,-3.562,3.259,21.778,24.44
9267.5,3.139,0.806,-34.336,1.967,9.45,5.099,36.459,4.477,-6.254,-2.71,0.0,37.9,38.5,9.536,1.718,-4.822,-2.279,-4.456,-3.383,-3.133,27.55,0.0,271.04,,285.0,285.0,-3.748,3.257,21.791,24.454
9268.0,3.139,0.806,-34.336,1.967,9.45,5.099,36.459,4.477,-6.254,-2.71,0.0,37.9,38.5,9.536,1.718,-4.508,-2.284,-4.322,-3.179,-3.133,27.55,0.0,271.04,,285.0,285.0,-3.735,3.255,21.765,24.442
9268.5,3.139,0.806,-34.336,1.967,9.45,5.061,36.421,4.512,-6.267,-2.702,0.0,37.864,38.51,9.536,1.718,-4.497,-2.276,-4.206,-3.391,-3.149,27.554,0.0,271.04,,285.0,285.0,-3.573,3.254,21.778,24.406
9269.0,3.139,0.806,-34.336,1.967,9.45,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.536,1.718,-5.067,-2.377,-4.46,-3.598,-3.149,27.554,0.0,271.04,,285.0,285.0,-3.592,3.252,21.775,24.353
9269.5,3.076,0.711,-35.209,1.857,9.519,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.529,1.985,-5.413,-2.515,-4.768,-3.781,-3.149,27.554,0.0,270.74,,285.0,285.0,-3.875,3.25,21.778,24.335
9270.0,3.076,0.711,-35.209,1.857,9.519,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.529,1.985,-5.261,-2.622,-4.752,-3.731,-3.149,27.554,0.0,270.74,,285.0,285.0,-4.119,3.247,21.777,24.302
9270.5,3.076,0.711,-35.209,1.857,9.519,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.529,1.985,-4.647,-2.593,-4.516,-3.442,-3.149,27.554,0.0,270.64,,285.0,285.0,-4.092,3.244,21.769,24.303
9271.0,3.076,0.711,-35.209,1.857,9.519,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.529,1.985,-4.701,-2.562,-4.35,-3.385,-3.149,27.554,0.0,270.64,,285.0,285.0,-3.799,3.241,21.765,24.305
9271.5,3.076,0.711,-35.209,1.857,9.519,5.061,36.421,4.512,-6.267,-2.702,0.0,37.9,38.5,9.529,1.985,-4.843,-2.605,-4.404,-3.562,-3.149,27.554,0.0,271.24,,285.0,285.0,-3.75,3.239,21.787,24.363
9272.0,3.076,0.711,-35.209,1.857,9.519,5.073,36.424,4.496,-6.263,-2.705,0.0,37.859,38.497,9.529,1.985,-5.298,-2.768,-4.794,-3.902,-3.15,27.559,0.0,271.24,,285.0,285.0,-3.854,3.236,21.767,24.388
9272.5,3.076,0.711,-35.209,1.857,9.519,5.073,36.424,4.496,-6.263,-2.705,0.0,37.9,38.5,9.529,1.985,-4.981,-2.785,-4.788,-3.736,-3.15,27.559,0.0,271.14,,285.0,285.0,-4.191,3.233,21.785,24.426
9273.0,3.274,0.768,-35.209,1.926,9.499,5.073,36.424,4.496,-6.263,-2.705,0.0,37.9,38.5,9.457,1.78,-4.86,-2.69,-4.52,-3.498,-3.15,27.559,0.0,271.14,,285.0,285.0,-4.072,3.231,21.773,24.48
9273.5,3.274,0.768,-35.209,1.926,9.499,5.073,36.424,4.496,-6.263,-2.705,0.0,37.9,38.5,9.457,1.78,-4.548,-2.672,-4.399,-3.524,-3.15,27.559,0.0,271.14,,285.0,285.0,-3.892,3.232,21.794,24.429
9274.0,3.274,0.768,-35.209,1.926,9.499,5.073,36.424,4.496,-6.263,-2.705,0.0,37.9,38.5,9.457,1.78,-4.88,-2.75,-4.576,-3.745,-3.15,27.559,0.0,271.14,,285.0,285.0,-3.786,3.232,21.783,24.407
9274.5,3.274,0.768,-35.209,1.926,9.499,5.073,36.424,4.496,-6.263,-2.705,0.0,37.9,38.5,9.457,1.78,-5.166,-2.834,-4.81,-3.971,-3.15,27.559,0.0,271.34,,285.0,285.0,-3.988,3.233,21.789,24.442
9275.0,3.274,0.768,-35.209,1.926,9.499,5.083,36.455,4.515,-6.268,-2.719,0.0,37.871,38.507,9.457,1.78,-5.353,-2.942,-4.993,-4.039,-3.156,27.561,0.0,271.34,,285.0,285.0,-4.195,3.234,21.793,24.467
9275.5,3.274,0.768,-35.209,1.926,9.499,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.457,1.78,-4.523,-2.818,-4.502,-3.65,-3.156,27.561,0.0,270.84,,285.0,285.0,-4.332,3.234,21.805,24.461
9276.0,3.225,0.83,-34.504,1.921,9.472,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.481,1.756,-4.507,-2.853,-4.503,-3.767,-3.156,27.561,0.0,270.84,,285.0,285.0,-3.873,3.235,21.791,24.428
9276.5,3.225,0.83,-34.504,1.921,9.472,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.481,1.756,-5.048,-2.919,-4.768,-3.998,-3.156,27.561,0.0,271.34,,285.0,285.0,-3.907,3.235,21.794,24.416
9277.0,3.225,0.83,-34.504,1.921,9.472,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.481,1.756,-5.428,-3.048,-5.024,-4.179,-3.156,27.561,0.0,271.34,,285.0,285.0,-4.183,3.235,21.797,24.425
9277.5,3.225,0.83,-34.504,1.921,9.472,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.481,1.756,-5.448,-3.098,-5.035,-4.072,-3.156,27.561,0.0,271.54,,285.0,285.0,-4.42,3.234,21.793,24.403
9278.0,3.225,0.83,-34.504,1.921,9.472,5.083,36.455,4.515,-6.268,-2.719,0.0,37.9,38.5,9.481,1.756,-5.018,-3.06,-4.769,-3.789,-3.156,27.561,0.0,271.54,,285.0,285.0,-4.413,3.234,21.795,24.353
9278.5,3.225,0.83,-34.504,1.921,9.472,5.075,36.444,4.467,-6.258,-2.714,0.0,37.868,38.503,9.481,1.756,-4.441,-2.982,-4.556,-3.73,-3.161,27.561,0.0,271.64,,285.0,285.0,-4.159,3.234,21.794,24.307
9279.0,3.225,0.83,-34.504,1.921,9.472,5.075,36.444,4.467,-6.258,-2.714,0.0,37.9,38.5,9.481,1.756,-5.362,-3.091,-4.93,-4.166,-3.161,27.561,0.0,271.64,,285.0,285.0,-3.927,3.234,21.807,24.261
9279.5,3.142,0.783,-34.846,1.804,9.474,5.075,36.444,4.467,-6.258,-2.714,0.0,37.9,38.5,9.582,1.94,-5.645,-3.225,-5.141,-4.213,-3.161,27.561,0.0,271.94,,285.0,285.0,-4.387,3.234,21.801,24.244
9280.0,3.142,0.783,-34.846,1.804,9.474,5.075,36.444,4.467,-6.258,-2.714,0.0,37.9,38.5,9.582,1.94,-5.567,-3.181,-5.044,-4.095,-3.161,27.561,0.0,271.94,,285.0,285.0,-4.556,3.232,21.8,24.264
9280.5,3.142,0.783,-34.846,1.804,9.474,5.075,36.444,4.467,-6.258,-2.714,0.0,37.9,38.5,9.582,1.94,-5.119,-3.101,-4.934,-3.958,-3.161,27.561,0.0,271.24,,285.0,285.0,-4.472,3.231,21.793,24.288
9281.0,3.142,0.783,-34.846,1.804,9.474,5.075,36.444,4.467,-6.258,-2.714,0.0,37.9,38.5,9.582,1.94,-4.936,-3.102,-4.808,-3.942,-3.161,27.561,0.0,271.24,,285.0,285.0,-4.278,3.229,21.809,24.309
9281.5,3.142,0.783,-34.846,1.804,9.474,5.076,36.433,4.48,-6.273,-2.723,0.0,37.879,38.545,9.582,1.94,-5.185,-3.162,-4.917,-4.071,-3.157,27.565,0.0,271.64,,285.0,285.0,-4.197,3.228,21.818,24.231
9282.0,3.142,0.783,-34.846,1.804,9.474,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.582,1.94,-5.562,-3.246,-5.163,-4.307,-3.157,27.565,0.0,271.64,,285.0,285.0,-4.334,3.226,21.818,24.252
9282.5,3.188,0.762,-35.209,1.858,9.519,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.384,1.949,-5.824,-3.387,-5.299,-4.298,-3.157,27.565,0.0,271.54,,285.0,285.0,-4.57,3.225,21.81,24.199
9283.0,3.188,0.762,-35.209,1.858,9.519,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.384,1.949,-5.221,-3.311,-5.152,-4.111,-3.157,27.565,0.0,271.54,,285.0,285.0,-4.702,3.224,21.817,24.202
9283.5,3.188,0.762,-35.209,1.858,9.519,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.384,1.949,-5.338,-3.317,-5.048,-4.113,-3.157,27.565,0.0,271.94,,285.0,285.0,-4.449,3.224,21.824,24.129
9284.0,3.188,0.762,-35.209,1.858,9.519,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.384,1.949,-5.532,-3.349,-5.095,-4.254,-3.157,27.565,0.0,271.94,,285.0,285.0,-4.454,3.223,21.813,24.027
9284.5,3.188,0.762,-35.209,1.858,9.519,5.076,36.433,4.48,-6.273,-2.723,0.0,37.9,38.5,9.384,1.949,-5.841,-3.427,-5.319,-4.47,-3.157,27.565,0.0,271.64,,285.0,285.0,-4.558,3.223,21.814,23.987
9285.0,3.188,0.762,-35.209,1.858,9.519,5.064,36.454,4.48,-6.285,-2.732,0.0,37.876,38.474,9.384,1.949,-6.092,-3.537,-5.581,-4.629,-3.164,27.566,0.0,271.64,,285.0,285.0,-4.764,3.222,21.811,23.876
9285.5,3.188,0.762,-35.209,1.858,9.519,5.064,36.454,4.48,-6.285,-2.732,0.0,37.9,38.5,9.384,1.949,-6.03,-3.583,-5.565,-4.577,-3.164,27.566,0.0,271.44,,285.0,285.0,-4.96,3.222,21.824,23.843
9286.0,3.352,0.838,-34.561,1.933,9.439,5.064,36.454,4.48,-6.285,-2.732,0.0,37.9,38.5,9.512,1.676,-5.51,-3.532,-5.283,-4.346,-3.164,27.566,0.0,271.44,,285.0,285.0,-4.939,3.221,21.801,23.823
9286.5,3.352,0.838,-34.561,1.933,9.439,5.064,36.454,4.48,-6.285,-2.732,0.0,37.9,38.5,9.512,1.676,-5.771,-3.576,-5.369,-4.502,-3.164,27.566,0.0,271.54,,285.0,285.0,-4.668,3.223,21.818,23.827
9287.0,3.352,0.838,-34.561,1.933,9.439,5.064,36.454,4.48,-6.285,-2.732,0.0,37.9,38.5,9.512,1.676,-5.953,-3.643,-5.519,-4.7,-3.164,27.566,0.0,271.54,,285.0,285.0,-4.804,3.225,21.802,23.825
9287.5,3.352,0.838,-34.561,1.933,9.439,5.064,36.454,4.48,-6.285,-2.732,0.0,37.9,38.5,9.512,1.676,-6.189,-3.717,-5.682,-4.762,-3.164,27.566,0.0,271.64,,285.0,285.0,-4.954,3.227,21.798,23.829
9288.0,3.352,0.838,-34.561,1.933,9.439,5.056,36.48,4.514,-6.308,-2.728,0.0,37.879,38.525,9.512,1.676,-6.146,-3.75,-5.695,-4.717,-3.156,27.562,0.0,271.64,,285.0,285.0,-5.087,3.229,21.815,23.885
9288.5,3.352,0.838,-34.561,1.933,9.439,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.512,1.676,-5.673,-3.733,-5.559,-4.496,-3.156,27.562,0.0,271.84,,285.0,285.0,-5.077,3.231,21.804,23.896
9289.0,3.128,0.806,-34.13,1.907,9.406,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.694,1.887,-5.573,-3.7,-5.368,-4.417,-3.156,27.562,0.0,271.84,,285.0,285.0,-4.865,3.233,21.821,23.886
9289.5,3.128,0.806,-34.13,1.907,9.406,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.694,1.887,-6.111,-3.816,-5.668,-4.782,-3.156,27.562,0.0,271.84,,285.0,285.0,-4.765,3.232,21.821,23.973
9290.0,3.128,0.806,-34.13,1.907,9.406,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.694,1.887,-6.323,-3.878,-5.824,-4.899,-3.156,27.562,0.0,271.84,,285.0,285.0,-5.094,3.23,21.803,24.035
9290.5,3.128,0.806,-34.13,1.907,9.406,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.694,1.887,-6.175,-3.894,-5.786,-4.847,-3.156,27.562,0.0,271.34,,285.0,285.0,-5.231,3.228,21.811,24.104
9291.0,3.128,0.806,-34.13,1.907,9.406,5.056,36.48,4.514,-6.308,-2.728,0.0,37.9,38.5,9.694,1.887,-5.687,-3.856,-5.586,-4.563,-3.156,27.562,0.0,271.34,,285.0,285.0,-5.175,3.227,21.801,24.087
9291.5,3.128,0.806,-34.13,1.907,9.406,5.111,36.479,4.489,-6.301,-2.715,0.0,37.894,38.503,9.694,1.887,-5.695,-3.812,-5.427,-4.513,-3.151,27.579,0.0,271.84,,285.0,285.0,-4.923,3.225,21.804,24.09
9292.0,3.128,0.806,-34.13,1.907,9.406,5.111,36.479,4.489,-6.301,-2.715,0.0,37.9,38.5,9.694,1.887,-5.932,-3.86,-5.528,-4.716,-3.151,27.579,0.0,271.84,,285.0,285.0,-4.862,3.223,21.803,24.174
9292.5,3.21,0.812,-34.814,1.852,9.48,5.111,36.479,4.489,-6.301,-2.715,0.0,37.9,38.5,9.564,1.994,-6.245,-3.934,-5.782,-4.921,-3.151,27.579,0.0,271.34,,285.0,285.0,-5.009,3.222,21.799,24.155
9293.0,3.21,0.812,-34.814,1.852,9.48,5.111,36.479,4.489,-6.301,-2.715,0.0,37.9,38.5,9.564,1.994,-5.581,-3.877,-5.547,-4.588,-3.151,27.579,0.0,271.34,,285.0,285.0,-5.221,3.222,21.801,24.161
9293.5,3.21,0.812,-34.814,1.852,9.48,5.111,36.479,4.489,-6.301,-2.715,0.0,37.9,38.5,9.564,1.994,-5.405,-3.806,-5.241,-4.379,-3.151,27.579,0.0,272.04,,285.0,285.0,-4.898,3.221,21.79,24.086
9294.0,3.21,0.812,-34.814,1.852,9.48,5.111,36.479,4.489,-6.301,-2.715,0.0,37.9,38.5,9.564,1.994,-5.694,-3.811,-5.305,-4.543,-3.151,27.579,0.0,272.04,,285.0,285.0,-4.708,3.221,21.799,24.072
9294.5,3.21,0.812,-34.814,1.852,9.48,5.03,36.407,4.461,-6.33,-2.731,0.0,37.883,38.488,9.564,1.994,-6.064,-3.91,-5.582,-4.771,-3.167,27.569,0.0,271.94,,285.0,285.0,-4.838,3.221,21.793,24.082
9295.0,3.21,0.812,-34.814,1.852,9.48,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.564,1.994,-6.301,-3.979,-5.812,-4.918,-3.167,27.569,0.0,271.94,,285.0,285.0,-5.081,3.221,21.809,23.999
9295.5,3.192,0.77,-35.209,1.873,9.517,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.358,1.807,-5.971,-3.94,-5.804,-4.799,-3.167,27.569,0.0,271.84,,285.0,285.0,-5.253,3.221,21.789,24.021
9296.0,3.192,0.77,-35.209,1.873,9.517,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.358,1.807,-5.673,-3.83,-5.478,-4.414,-3.167,27.569,0.0,271.84,,285.0,285.0,-5.128,3.22,21.794,24.07
9296.5,3.192,0.77,-35.209,1.873,9.517,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.358,1.807,-5.535,-3.855,-5.407,-4.689,-3.167,27.569,0.0,271.64,,285.0,285.0,-4.849,3.22,21.792,24.07
9297.0,3.192,0.77,-35.209,1.873,9.517,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.358,1.807,-6.042,-3.946,-5.721,-4.932,-3.167,27.569,0.0,271.64,,285.0,285.0,-4.872,3.219,21.795,24.091
9297.5,3.192,0.77,-35.209,1.873,9.517,5.03,36.407,4.461,-6.33,-2.731,0.0,37.9,38.5,9.358,1.807,-6.178,-4.069,-5.881,-4.927,-3.167,27.569,0.0,271.64,,285.0,285.0,-5.16,3.219,21.79,24.061
9298.0,3.192,0.77,-35.209,1.873,9.517,5.044,36.453,4.498,-6.316,-2.73,0.0,37.881,38.501,9.358,1.807,-5.799,-3.952,-5.584,-4.581,-3.155,27.579,0.0,271.64,,285.0,285.0,-5.264,3.218,21.79,24.051
9298.5,3.192,0.77,-35.209,1.873,9.517,5.044,36.453,4.498,-6.316,-2.73,0.0,37.9,38.5,9.358,1.807,-5.311,-3.792,-5.297,-4.512,-3.155,27.579,0.0,271.54,,285.0,285.0,-4.979,3.218,21.789,24.043
9299.0,2.968,0.835,-34.032,1.844,9.419,5.044,36.453,4.498,-6.316,-2.73,0.0,37.9,38.5,9.562,1.806,-5.27,-3.861,-5.264,-4.657,-3.155,27.579,0.0,271.54,,285.0,285.0,-4.728,3.218,21.783,24.106
9299.5,2.968,0.835,-34.032,1.844,9.419,5.044,36.453,4.498,-6.316,-2.73,0.0,37.9,38.5,9.562,1.806,-5.828,-3.908,-5.516,-4.864,-3.155,27.579,0.0,271.74,,285.0,285.0,-4.763,3.213,21.773,24.132
9300.0,2.968,0.835,-34.032,1.844,9.419,5.044,36.453,4.498,-6.316,-2.73,0.0,37.9,38.5,9.562,1.806,-6.288,-4.016,-5.855,-5.07,-3.155,27.579,0.0,271.74,,285.0,285.0,-5.029,3.209,21.789,24.14
9300.5,2.968,0.835,-34.032,1.844,9.419,5.044,36.453,4.498,-6.316,-2.73,0.0,37.9,38.5,9.562,1.806,-5.712,-3.907,-5.487,-4.591,-3.155,27.579,0.0,271.84,,285.0,285.0,-5.308,3.206,21.783,24.145
9301.0,2.968,0.835,-34.032,1.844,9.419,5.028,36.448,4.511,-6.312,-2.751,0.0,37.891,38.497,9.562,1.806,-5.374,-3.85,-5.413,-4.602,-3.169,27.576,0.0,271.84,,285.0,285.0,-4.924,3.202,21.791,24.127
9301.5,2.968,0.835,-34.032,1.844,9.419,5.028,36.448,4.511,-6.312,-2.751,0.0,37.9,38.5,9.562,1.806,-5.561,-3.926,-5.467,-4.76,-3.169,27.576,0.0,271.64,,285.0,285.0,-4.81,3.198,21.781,24.121
9302.0,2.921,0.708,-35.209,1.867,9.468,5.028,36.448,4.511,-6.312,-2.751,0.0,37.9,38.5,9.35,1.79,-5.94,-4.003,-5.654,-4.945,-3.169,27.576,0.0,271.64,,285.0,285.0,-4.929,3.194,21.781,24.112
9302.5,2.921,0.708,-35.209,1.867,9.468,5.028,36.448,4.511,-6.312,-2.751,0.0,37.9,38.5,9.35,1.79,-6.212,-4.095,-5.77,-4.942,-3.169,27.576,0.0,271.74,,285.0,285.0,-5.135,3.19,21.771,24.175
9303.0,2.921,0.708,-35.209,1.867,9.468,5.028,36.448,4.511,-6.312,-2.751,0.0,37.9,38.5,9.35,1.79,-5.877,-3.955,-5.584,-4.725,-3.169,27.576,0.0,271.74,,285.0,285.0,-5.255,3.185,21.778,24.156
9303.5,2.921,0.708,-35.209,1.867,9.468,5.028,36.448,4.511,-6.312,-2.751,0.0,37.9,38.5,9.35,1.79,-5.413,-3.9,-5.408,-4.543,-3.169,27.576,0.0,272.14,,285.0,285.0,-5.035,3.181,21.777,24.132
9304.0,2.921,0.708,-35.209,1.867,9.468,5.052,36.414,4.479,-6.313,-2.74,0.0,37.887,38.508,9.35,1.79,-5.914,-3.989,-5.541,-4.813,-3.171,27.567,0.0,272.14,,285.0,285.0,-4.816,3.177,21.751,24.118
9304.5,2.921,0.708,-35.209,1.867,9.468,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.35,1.79,-6.239,-4.035,-5.839,-5.017,-3.171,27.567,0.0,271.84,,285.0,285.0,-5.064,3.172,21.751,24.116
9305.0,2.921,0.708,-35.209,1.867,9.468,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.35,1.79,-5.833,-4.042,-5.6,-4.725,-3.171,27.567,0.0,271.84,,285.0,285.0,-5.282,3.168,21.756,24.147
9305.5,3.774,0.934,-35.209,1.81,9.415,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.466,1.887,-5.364,-3.908,-5.353,-4.468,-3.171,27.567,0.0,271.74,,285.0,285.0,-5.05,3.164,21.751,24.167
9306.0,3.774,0.934,-35.209,1.81,9.415,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.466,1.887,-5.537,-3.857,-5.251,-4.532,-3.171,27.567,0.0,271.74,,285.0,285.0,-4.773,3.174,21.758,24.22
9306.5,3.774,0.934,-35.209,1.81,9.415,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.466,1.887,-5.854,-3.926,-5.403,-4.812,-3.171,27.567,0.0,271.44,,285.0,285.0,-4.794,3.184,21.755,24.19
9307.0,3.774,0.934,-35.209,1.81,9.415,5.052,36.414,4.479,-6.313,-2.74,0.0,37.9,38.5,9.466,1.887,-6.218,-4.058,-5.787,-5.025,-3.171,27.567,0.0,271.44,,285.0,285.0,-4.999,3.194,21.736,24.175
9307.5,3.774,0.934,-35.209,1.81,9.415,5.099,36.471,4.513,-6.311,-2.75,0.0,37.887,38.514,9.466,1.887,-5.402,-4.015,-5.455,-4.506,-3.167,27.569,0.0,271.74,,285.0,285.0,-5.272,3.203,21.731,24.17
9308.0,3.774,0.934,-35.209,1.81,9.415,5.099,36.471,4.513,-6.311,-2.75,0.0,37.9,38.5,9.466,1.887,-5.354,-3.912,-5.197,-4.451,-3.167,27.569,0.0,271.74,,285.0,285.0,-4.844,3.213,21.747,24.205
9308.5,3.662,0.85,-35.209,1.742,9.479,5.099,36.471,4.513,-6.311,-2.75,0.0,37.9,38.5,9.511,1.897,-5.814,-3.967,-5.417,-4.745,-3.167,27.569,0.0,271.94,,285.0,285.0,-4.728,3.222,21.731,24.253
9309.0,3.662,0.85,-35.209,1.742,9.479,5.099,36.471,4.513,-6.311,-2.75,0.0,37.9,38.5,9.511,1.897,-6.18,-4.055,-5.779,-5.058,-3.167,27.569,0.0,271.94,,285.0,285.0,-4.986,3.229,21.746,24.216
9309.5,3.662,0.85,-35.209,1.742,9.479,5.099,36.471,4.513,-6.311,-2.75,0.0,37.9,38.5,9.511,1.897,-6.532,-4.192,-6.054,-5.182,-3.167,27.569,0.0,271.74,,285.0,285.0,-5.268,3.236,21.736,24.321
9310.0,3.662,0.85,-35.209,1.742,9.479,5.099,36.471,4.513,-6.311,-2.75,0.0,37.9,38.5,9.511,1.897,-6.033,-4.194,-5.85,-4.875,-3.167,27.569,0.0,271.74,,285.0,285.0,-5.49,3.243,21.763,24.361
9310.5,3.662,0.85,-35.209,1.742,9.479,5.07,36.457,4.486,-6.333,-2.744,0.0,37.893,38.527,9.511,1.897,-5.442,-4.026,-5.405,-4.531,-3.156,27.562,0.0,271.74,,285.0,285.0,-5.238,3.25,21.755,24.299
9311.0,3.662,0.85,-35.209,1.742,9.479,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.511,1.897,-6.178,-4.11,-5.758,-5.021,-3.156,27.562,0.0,271.74,,285.0,285.0,-4.851,3.257,21.754,24.285
9311.5,3.662,0.85,-35.209,1.742,9.479,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.511,1.897,-6.394,-4.194,-6.05,-5.23,-3.156,27.562,0.0,271.64,,285.0,285.0,-5.267,3.263,21.73,24.229
9312.0,3.328,0.775,-35.209,1.821,9.536,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.505,1.959,-6.598,-4.312,-6.202,-5.253,-3.156,27.562,0.0,271.64,,285.0,285.0,-5.467,3.27,21.723,24.211
9312.5,3.328,0.775,-35.209,1.821,9.536,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.505,1.959,-6.088,-4.31,-5.928,-4.944,-3.156,27.562,0.0,271.24,,285.0,285.0,-5.591,3.271,21.747,24.208
9313.0,3.328,0.775,-35.209,1.821,9.536,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.505,1.959,-5.746,-4.12,-5.611,-4.777,-3.156,27.562,0.0,271.24,,285.0,285.0,-5.317,3.272,21.732,24.176
9313.5,3.328,0.775,-35.209,1.821,9.536,5.07,36.457,4.486,-6.333,-2.744,0.0,37.9,38.5,9.505,1.959,-5.82,-4.16,-5.642,-4.953,-3.156,27.562,0.0,271.44,,285.0,285.0,-5.064,3.273,21.743,24.161
9314.0,3.328,0.775,-35.209,1.821,9.536,5.056,36.466,4.454,-6.312,-2.7,0.0,37.904,38.508,9.505,1.959,-6.172,-4.198,-5.86,-5.182,-3.143,27.582,0.0,271.44,,285.0,285.0,-5.144,3.274,21.727,24.194
9314.5,3.328,0.775,-35.209,1.821,9.536,5.056,36.466,4.454,-6.312,-2.7,0.0,37.9,38.5,9.505,1.959,-6.868,-4.457,-6.455,-5.488,-3.143,27.582,0.0,271.44,,285.0,285.0,-5.353,3.274,21.728,24.194
9315.0,2.874,0.738,-33.93,1.865,9.4,5.056,36.466,4.454,-6.312,-2.7,0.0,37.9,38.5,9.647,1.916,-6.32,-4.385,-6.289,-5.18,-3.143,27.582,0.0,271.44,,285.0,285.0,-5.817,3.275,21.72,24.16
9315.5,2.874,0.738,-33.93,1.865,9.4,5.056,36.466,4.454,-6.312,-2.7,0.0,37.9,38.5,9.647,1.916,-6.019,-4.227,-5.93,-4.886,-3.143,27.582,0.0,270.94,,285.0,285.0,-5.544,3.269,21.706,24.153
9316.0,2.874,0.738,-33.93,1.865,9.4,5.056,36.466,4.454,-6.312,-2.7,0.0,37.9,38.5,9.647,1.916,-5.901,-4.264,-5.814,-5.013,-3.143,27.582,0.0,270.94,,285.0,285.0,-5.265,3.262,21.722,24.162
9316.5,2.874,0.738,-33.93,1.865,9.4,5.056,36.466,4.454,-6.312,-2.7,0.0,37.9,38.5,9.647,1.916,-6.423,-4.379,-6.089,-5.263,-3.143,27.582,0.0,270.94,,285.0,285.0,-5.248,3.256,21.73,24.154
9317.0,2.874,0.738,-33.93,1.865,9.4,5.04,36.482,4.515,-6.352,-2.736,0.0,37.892,38.512,9.647,1.916,-6.727,-4.466,-6.422,-5.518,-3.157,27.572,0.0,270.94,,285.0,285.0,-5.538,3.25,21.719,24.176
9317.5,2.874,0.738,-33.93,1.865,9.4,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.647,1.916,-7.036,-4.627,-6.665,-5.623,-3.157,27.572,0.0,271.04,,285.0,285.0,-5.783,3.244,21.737,24.139
9318.0,2.874,0.738,-33.93,1.865,9.4,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.647,1.916,-6.13,-4.349,-6.05,-4.975,-3.157,27.572,0.0,271.04,,285.0,285.0,-5.988,3.237,21.718,24.053
9318.5,3.691,0.888,-35.209,1.895,9.505,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.512,1.785,-5.725,-4.365,-5.857,-5.059,-3.157,27.572,0.0,271.04,,285.0,285.0,-5.376,3.231,21.709,24.048
9319.0,3.691,0.888,-35.209,1.895,9.505,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.512,1.785,-6.383,-4.469,-6.116,-5.407,-3.157,27.572,0.0,271.04,,285.0,285.0,-5.251,3.239,21.701,24.026
9319.5,3.691,0.888,-35.209,1.895,9.505,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.512,1.785,-6.818,-4.589,-6.501,-5.609,-3.157,27.572,0.0,270.94,,285.0,285.0,-5.594,3.246,21.725,24.022
9320.0,3.691,0.888,-35.209,1.895,9.505,5.04,36.482,4.515,-6.352,-2.736,0.0,37.9,38.5,9.512,1.785,-7.032,-4.695,-6.68,-5.649,-3.157,27.572,0.0,270.94,,285.0,285.0,-5.879,3.254,21.713,23.986
9320.5,3.691,0.888,-35.209,1.895,9.505,5.072,36.52,4.54,-6.369,-2.745,0.0,37.884,38.541,9.512,1.785,-6.617,-4.584,-6.374,-5.222,-3.16,27.555,0.0,271.44,,285.0,285.0,-6.014,3.261,21.718,24.049
9321.0,3.691,0.888,-35.209,1.895,9.505,5.072,36.52,4.54,-6.369,-2.745,0.0,37.9,38.5,9.512,1.785,-5.669,-4.451,-5.915,-4.995,-3.16,27.555,0.0,271.44,,285.0,285.0,-5.699,3.268,21.715,24.056
9321.5,2.852,0.765,-33.572,1.874,9.366,5.072,36.52,4.54,-6.369,-2.745,0.0,37.9,38.5,9.693,1.777,-6.424,-4.553,-6.221,-5.465,-3.16,27.555,0.0,271.64,,285.0,285.0,-5.257,3.275,21.705,24.067
9322.0,2.852,0.765,-33.572,1.874,9.366,5.072,36.52,4.54,-6.369,-2.745,0.0,37.9,38.5,9.693,1.777,-6.881,-4.688,-6.576,-5.637,-3.16,27.555,0.0,271.64,,285.0,285.0,-5.666,3.268,21.715,24.067
9322.5,2.852,0.765,-33.572,1.874,9.366,5.072,36.52,4.54,-6.369,-2.745,0.0,37.9,38.5,9.693,1.777,-6.736,-4.748,-6.558,-5.426,-3.16,27.555,0.0,271.44,,285.0,285.0,-5.946,3.261,21.715,24.047
9323.0,2.852,0.765,-33.572,1.874,9.366,5.072,36.52,4.54,-6.369,-2.745,0.0,37.9,38.5,9.693,1.777,-6.176,-4.487,-6.12,-5.137,-3.16,27.555,0.0,271.44,,285.0,285.0,-5.867,3.254,21.719,24.069
9323.5,2.852,0.765,-33.572,1.874,9.366,5.094,36.454,4.49,-6.408,-2.736,0.0,37.886,38.505,9.693,1.777,-5.851,-4.435,-6.035,-5.162,-3.158,27.556,0.0,271.44,,285.0,285.0,-5.48,3.248,21.725,24.039
9324.0,2.852,0.765,-33.572,1.874,9.366,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.693,1.777,-6.165,-4.515,-6.14,-5.327,-3.158,27.556,0.0,271.44,,285.0,285.0,-5.371,3.241,21.729,24.012
9324.5,3.429,0.82,-35.151,1.906,9.466,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.521,1.759,-6.354,-4.62,-6.3,-5.47,-3.158,27.556,0.0,271.54,,285.0,285.0,-5.537,3.235,21.715,24.041
9325.0,3.429,0.82,-35.151,1.906,9.466,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.521,1.759,-6.784,-4.846,-6.623,-5.609,-3.158,27.556,0.0,271.54,,285.0,285.0,-5.686,3.238,21.694,24.06
9325.5,3.429,0.82,-35.151,1.906,9.466,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.521,1.759,-6.676,-4.681,-6.443,-5.395,-3.158,27.556,0.0,270.64,,285.0,285.0,-5.966,3.241,21.716,24.025
9326.0,3.429,0.82,-35.151,1.906,9.466,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.521,1.759,-6.151,-4.646,-6.276,-5.328,-3.158,27.556,0.0,270.64,,285.0,285.0,-5.799,3.244,21.7,24.031
9326.5,3.429,0.82,-35.151,1.906,9.466,5.094,36.454,4.49,-6.408,-2.736,0.0,37.9,38.5,9.521,1.759,-6.333,-4.701,-6.334,-5.468,-3.158,27.556,0.0,271.14,,285.0,285.0,-5.6,3.247,21.711,24.025
9327.0,3.429,0.82,-35.151,1.906,9.466,5.076,36.458,4.472,-6.4,-2.732,0.0,37.891,38.51,9.521,1.759,-6.715,-4.833,-6.55,-5.669,-3.164,27.57,0.0,271.14,,285.0,285.0,-5.709,3.25,21.7,24.067
9327.5,3.429,0.82,-35.151,1.906,9.466,5.076,36.458,4.472,-6.4,-2.732,0.0,37.9,38.5,9.521,1.759,-6.993,-4.943,-6.787,-5.808,-3.164,27.57,0.0,270.64,,285.0,285.0,-5.942,3.253,21.684,24.187
9328.0,3.165,0.844,-33.447,1.866,9.461,5.076,36.458,4.472,-6.4,-2.732,0.0,37.9,38.5,9.568,1.815,-7.084,-4.978,-6.818,-5.803,-3.164,27.57,0.0,270.64,,285.0,285.0,-6.133,3.256,21.701,24.305
9328.5,3.165,0.844,-33.447,1.866,9.461,5.076,36.458,4.472,-6.4,-2.732,0.0,37.9,38.5,9.568,1.815,-6.333,-4.906,-6.466,-5.453,-3.164,27.57,0.0,271.44,,285.0,285.0,-6.171,3.255,21.697,24.375
9329.0,3.165,0.844,-33.447,1.866,9.461,5.076,36.458,4.472,-6.4,-2.732,0.0,37.9,38.5,9.568,1.815,-6.524,-4.922,-6.48,-5.649,-3.164,27.57,0.0,271.44,,285.0,285.0,-5.789,3.253,21.698,24.453
9329.5,3.165,0.844,-33.447,1.866,9.461,5.076,36.458,4.472,-6.4,-2.732,0.0,37.9,38.5,9.568,1.815,-6.885,-4.987,-6.722,-5.852,-3.164,27.57,0.0,270.54,,285.0,285.0,-5.894,3.252,21.707,24.447
9330.0,3.165,0.844,-33.447,1.866,9.461,5.086,36.478,4.439,-6.417,-2.743,0.0,37.887,38.526,9.568,1.815,-7.151,-5.099,-6.968,-6.017,-3.175,27.558,0.0,270.54,,285.0,285.0,-6.111,3.25,21.696,24.515
9330.5,3.165,0.844,-33.447,1.866,9.461,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.568,1.815,-7.144,-5.138,-6.917,-5.868,-3.175,27.558,0.0,271.64,,285.0,285.0,-6.309,3.249,21.678,24.551
9331.0,3.501,0.857,-35.209,1.854,9.501,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.422,1.929,-6.777,-5.01,-6.676,-5.654,-3.175,27.558,0.0,271.64,,285.0,285.0,-6.267,3.248,21.699,24.539
9331.5,3.501,0.857,-35.209,1.854,9.501,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.422,1.929,-6.432,-5.014,-6.594,-5.65,-3.175,27.558,0.0,271.04,,285.0,285.0,-6.029,3.252,21.693,24.506
9332.0,3.501,0.857,-35.209,1.854,9.501,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.422,1.929,-6.984,-5.172,-6.881,-6.013,-3.175,27.558,0.0,271.04,,285.0,285.0,-5.922,3.256,21.709,24.489
9332.5,3.501,0.857,-35.209,1.854,9.501,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.422,1.929,-7.35,-5.229,-7.116,-6.154,-3.175,27.558,0.0,271.74,,285.0,285.0,-6.263,3.26,21.702,24.436
9333.0,3.501,0.857,-35.209,1.854,9.501,5.086,36.478,4.439,-6.417,-2.743,0.0,37.9,38.5,9.422,1.929,-7.219,-5.299,-7.082,-6.006,-3.175,27.558,0.0,271.74,,285.0,285.0,-6.462,3.264,21.706,24.33
9333.5,3.501,0.857,-35.209,1.854,9.501,5.053,36.52,4.494,-6.438,-2.748,0.0,37.882,38.539,9.422,1.929,-6.918,-5.105,-6.868,-5.832,-3.178,27.556,0.0,271.74,,285.0,285.0,-6.401,3.268,21.699,24.234
9334.0,3.501,0.857,-35.209,1.854,9.501,5.053,36.52,4.494,-6.438,-2.748,0.0,37.9,38.5,9.422,1.929,-6.557,-5.124,-6.732,-5.705,-3.178,27.556,0.0,271.74,,285.0,285.0,-6.181,3.272,21.708,24.164
9334.5,3.168,0.818,-34.636,1.838,9.439,5.053,36.52,4.494,-6.438,-2.748,0.0,37.9,38.5,9.583,1.903,-6.749,-5.174,-6.667,-5.865,-3.178,27.556,0.0,271.54,,285.0,285.0,-6.03,3.275,21.732,24.015
9335.0,3.168,0.818,-34.636,1.838,9.439,5.053,36.52,4.494,-6.438,-2.748,0.0,37.9,38.5,9.583,1.903,-7.042,-5.276,-6.901,-6.102,-3.178,27.556,0.0,271.54,,285.0,285.0,-6.114,3.273,21.72,23.951
9335.5,3.168,0.818,-34.636,1.838,9.439,5.053,36.52,4.494,-6.438,-2.748,0.0,37.9,38.5,9.583,1.903,-7.158,-5.314,-7.039,-5.985,-3.178,27.556,0.0,271.44,,285.0,285.0,-6.33,3.272,21.73,23.895
9336.0,3.168,0.818,-34.636,1.838,9.439,5.053,36.52,4.494,-6.438,-2.748,0.0,37.9,38.5,9.583,1.903,-6.852,-5.072,-6.778,-5.756,-3.178,27.556,0.0,271.44,,285.0,285.0,-6.374,3.27,21.727,23.844
9336.5,3.168,0.818,-34.636,1.838,9.439,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.498,9.583,1.903,-6.421,-5.119,-6.638,-5.692,-3.176,27.566,0.0,271.84,,285.0,285.0,-6.114,3.268,21.731,23.821
9337.0,3.168,0.818,-34.636,1.838,9.439,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.583,1.903,-6.765,-5.16,-6.706,-5.889,-3.176,27.566,0.0,271.84,,285.0,285.0,-5.967,3.267,21.74,23.816
9337.5,2.11,0.591,-34.56,1.857,9.45,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.554,1.983,-7.18,-5.273,-6.984,-6.152,-3.176,27.566,0.0,271.34,,285.0,285.0,-6.13,3.265,21.742,23.834
9338.0,2.11,0.591,-34.56,1.857,9.45,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.554,1.983,-7.387,-5.422,-7.198,-6.176,-3.176,27.566,0.0,271.34,,285.0,285.0,-6.397,3.246,21.743,23.864
9338.5,2.11,0.591,-34.56,1.857,9.45,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.554,1.983,-7.25,-5.315,-7.024,-5.917,-3.176,27.566,0.0,271.54,,285.0,285.0,-6.546,3.228,21.726,23.828
9339.0,2.11,0.591,-34.56,1.857,9.45,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.554,1.983,-6.555,-5.035,-6.489,-5.635,-3.176,27.566,0.0,271.54,,285.0,285.0,-6.376,3.209,21.739,23.847
9339.5,2.11,0.591,-34.56,1.857,9.45,5.052,36.489,4.509,-6.45,-2.74,0.0,37.9,38.5,9.554,1.983,-6.663,-5.169,-6.571,-5.858,-3.176,27.566,0.0,270.24,,285.0,285.0,-5.928,3.191,21.739,23.858
9340.0,2.11,0.591,-34.56,1.857,9.45,5.057,36.436,4.512,-6.463,-2.75,0.0,37.901,38.516,9.554,1.983,-7.154,-5.314,-6.927,-6.116,-3.177,27.57,0.0,270.24,,285.0,285.0,-6.065,3.174,21.729,23.875
9340.5,2.11,0.591,-34.56,1.857,9.45,5.057,36.436,4.512,-6.463,-2.75,0.0,37.9,38.5,9.554,1.983,-7.443,-5.44,-7.195,-6.24,-3.177,27.57,0.0,271.74,,285.0,285.0,-6.378,3.156,21.746,23.947
9341.0,3.209,0.862,-34.118,1.892,9.434,5.057,36.436,4.512,-6.463,-2.75,0.0,37.9,38.5,9.588,1.896,-6.851,-5.363,-6.963,-5.903,-3.177,27.57,0.0,271.74,,285.0,285.0,-6.58,3.139,21.745,24.002
9341.5,3.209,0.862,-34.118,1.892,9.434,5.057,36.436,4.512,-6.463,-2.75,0.0,37.9,38.5,9.588,1.896,-6.517,-5.089,-6.53,-5.563,-3.177,27.57,0.0,270.14,,285.0,285.0,-6.27,3.14,21.733,24.037
9342.0,3.209,0.862,-34.118,1.892,9.434,5.057,36.436,4.512,-6.463,-2.75,0.0,37.9,38.5,9.588,1.896,-6.402,-5.106,-6.454,-5.673,-3.177,27.57,0.0,270.14,,285.0,285.0,-5.925,3.141,21.729,24.049
9342.5,3.209,0.862,-34.118,1.892,9.434,5.057,36.436,4.512,-6.463,-2.75,0.0,37.9,38.5,9.588,1.896,-7.274,-5.373,-7.007,-6.181,-3.177,27.57,0.0,271.44,,285.0,285.0,-5.909,3.142,21.725,24.104
9343.0,3.209,0.862,-34.118,1.892,9.434,5.043,36.486,4.469,-6.454,-2.753,0.0,37.899,38.558,9.588,1.896,-7.172,-5.365,-7.091,-6.08,-3.18,27.567,0.0,271.44,,285.0,285.0,-6.459,3.143,21.733,24.117
9343.5,3.209,0.862,-34.118,1.892,9.434,5.043,36.486,4.469,-6.454,-2.753,0.0,37.9,38.6,9.588,1.896,-6.707,-5.143,-6.76,-5.612,-3.18,27.567,0.0,271.74,,285.0,285.0,-6.427,3.145,21.742,24.149
