t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9344.0,4.024,0.961,-35.209,1.791,9.466,5.043,36.486,4.469,-6.454,-2.753,0.0,37.9,38.6,9.533,1.917,-6.505,-5.018,-6.5,-5.571,-3.18,27.567,0.0,271.74,,285.0,285.0,-6.055,3.146,21.752,24.121
9344.5,4.024,0.961,-35.209,1.791,9.466,5.043,36.486,4.469,-6.454,-2.753,0.0,37.9,38.6,9.533,1.917,-6.622,-5.092,-6.604,-5.814,-3.18,27.567,0.0,271.84,,285.0,285.0,-5.899,3.16,21.746,24.15
9345.0,4.024,0.961,-35.209,1.791,9.466,5.043,36.486,4.469,-6.454,-2.753,0.0,37.9,38.6,9.533,1.917,-6.99,-5.219,-6.863,-6.055,-3.18,27.567,0.0,271.84,,285.0,285.0,-6.033,3.174,21.733,24.207
9345.5,4.024,0.961,-35.209,1.791,9.466,5.043,36.486,4.469,-6.454,-2.753,0.0,37.9,38.6,9.533,1.917,-7.32,-5.364,-7.126,-6.28,-3.18,27.567,0.0,271.64,,285.0,285.0,-6.281,3.188,21.739,24.271
9346.0,4.024,0.961,-35.209,1.791,9.466,5.026,36.522,4.514,-6.459,-2.737,0.0,37.899,38.567,9.533,1.917,-6.715,-5.195,-6.661,-5.695,-3.169,27.571,0.0,271.64,,285.0,285.0,-6.522,3.202,21.723,24.31
9346.5,4.024,0.961,-35.209,1.791,9.466,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.533,1.917,-6.199,-5.149,-6.459,-5.647,-3.169,27.571,0.0,272.04,,285.0,285.0,-6.066,3.215,21.745,24.294
9347.0,4.024,0.961,-35.209,1.791,9.466,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.533,1.917,-6.502,-5.231,-6.579,-5.849,-3.169,27.571,0.0,272.04,,285.0,285.0,-5.863,3.229,21.74,24.274
9347.5,3.053,0.743,-35.204,1.813,9.541,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.505,1.711,-6.954,-5.333,-6.849,-6.062,-3.169,27.571,0.0,271.84,,285.0,285.0,-6.04,3.242,21.731,24.222
9348.0,3.053,0.743,-35.204,1.813,9.541,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.505,1.711,-7.304,-5.441,-7.132,-6.19,-3.169,27.571,0.0,271.84,,285.0,285.0,-6.3,3.238,21.732,24.183
9348.5,3.053,0.743,-35.204,1.813,9.541,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.505,1.711,-7.114,-5.374,-6.97,-5.913,-3.169,27.571,0.0,272.04,,285.0,285.0,-6.517,3.235,21.729,24.206
9349.0,3.053,0.743,-35.204,1.813,9.541,5.026,36.522,4.514,-6.459,-2.737,0.0,37.9,38.6,9.505,1.711,-6.637,-5.172,-6.697,-5.712,-3.169,27.571,0.0,272.04,,285.0,285.0,-6.343,3.232,21.738,24.157
9349.5,3.053,0.743,-35.204,1.813,9.541,5.015,36.459,4.501,-6.482,-2.751,0.0,37.904,38.579,9.505,1.711,-6.722,-5.199,-6.681,-5.977,-3.175,27.566,0.0,272.14,,285.0,285.0,-6.055,3.23,21.725,24.166
9350.0,3.053,0.743,-35.204,1.813,9.541,5.015,36.459,4.501,-6.482,-2.751,0.0,37.9,38.6,9.505,1.711,-7.042,-5.331,-6.942,-6.175,-3.175,27.566,0.0,272.14,,285.0,285.0,-6.145,3.227,21.732,24.177
9350.5,2.944,0.691,-35.209,1.848,9.519,5.015,36.459,4.501,-6.482,-2.751,0.0,37.9,38.6,9.439,1.94,-7.251,-5.432,-7.103,-6.136,-3.175,27.566,0.0,272.24,,285.0,285.0,-6.372,3.224,21.737,24.268
9351.0,2.944,0.691,-35.209,1.848,9.519,5.015,36.459,4.501,-6.482,-2.751,0.0,37.9,38.6,9.439,1.94,-7.106,-5.234,-6.9,-5.828,-3.175,27.566,0.0,272.24,,285.0,285.0,-6.48,3.219,21.703,24.34
9351.5,2.944,0.691,-35.209,1.848,9.519,5.015,36.459,4.501,-6.482,-2.751,0.0,37.9,38.6,9.439,1.94,-6.336,-5.136,-6.598,-5.672,-3.175,27.566,0.0,271.74,,285.0,285.0,-6.267,3.215,21.727,24.3
9352.0,2.944,0.691,-35.209,1.848,9.519,5.015,36.459,4.501,-6.482,-2.751,0.0,37.9,38.6,9.439,1.94,-6.517,-5.173,-6.605,-5.903,-3.175,27.566,0.0,271.74,,285.0,285.0,-5.935,3.21,21.74,24.393
9352.5,2.944,0.691,-35.209,1.848,9.519,5.035,36.474,4.481,-6.465,-2.749,0.0,37.905,38.527,9.439,1.94,-6.861,-5.294,-6.8,-6.066,-3.185,27.579,0.0,272.14,,285.0,285.0,-6.05,3.206,21.734,24.426
9353.0,2.944,0.691,-35.209,1.848,9.519,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.439,1.94,-7.455,-5.529,-7.271,-6.273,-3.185,27.579,0.0,272.14,,285.0,285.0,-6.255,3.202,21.72,24.45
9353.5,2.944,0.691,-35.209,1.848,9.519,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.439,1.94,-7.032,-5.353,-6.933,-5.871,-3.185,27.579,0.0,271.84,,285.0,285.0,-6.632,3.197,21.711,24.465
9354.0,3.379,0.849,-35.106,1.844,9.406,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.458,1.751,-6.318,-5.22,-6.586,-5.692,-3.185,27.579,0.0,271.84,,285.0,285.0,-6.297,3.193,21.729,24.491
9354.5,3.379,0.849,-35.106,1.844,9.406,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.458,1.751,-6.571,-5.285,-6.619,-5.948,-3.185,27.579,0.0,271.94,,285.0,285.0,-5.954,3.196,21.733,24.531
9355.0,3.379,0.849,-35.106,1.844,9.406,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.458,1.751,-7.133,-5.43,-6.943,-6.226,-3.185,27.579,0.0,271.94,,285.0,285.0,-6.106,3.199,21.722,24.583
9355.5,3.379,0.849,-35.106,1.844,9.406,5.035,36.474,4.481,-6.465,-2.749,0.0,37.9,38.5,9.458,1.751,-7.528,-5.57,-7.345,-6.439,-3.185,27.579,0.0,271.24,,285.0,285.0,-6.433,3.202,21.715,24.606
9356.0,3.379,0.849,-35.106,1.844,9.406,5.049,36.534,4.521,-6.466,-2.749,0.0,37.91,38.532,9.458,1.751,-7.639,-5.624,-7.378,-6.307,-3.162,27.579,0.0,271.24,,285.0,285.0,-6.72,3.205,21.724,24.632
9356.5,3.379,0.849,-35.106,1.844,9.406,5.049,36.534,4.521,-6.466,-2.749,0.0,37.9,38.5,9.458,1.751,-6.447,-5.236,-6.563,-5.717,-3.162,27.579,0.0,271.74,,285.0,285.0,-6.737,3.208,21.715,24.642
9357.0,3.822,0.901,-35.209,1.846,9.466,5.049,36.534,4.521,-6.466,-2.749,0.0,37.9,38.5,9.473,1.884,-6.982,-5.397,-6.817,-6.019,-3.162,27.579,0.0,271.74,,285.0,285.0,-5.991,3.211,21.718,24.653
9357.5,3.822,0.901,-35.209,1.846,9.466,5.049,36.534,4.521,-6.466,-2.749,0.0,37.9,38.5,9.473,1.884,-7.317,-5.529,-7.138,-6.209,-3.162,27.579,0.0,271.04,,285.0,285.0,-6.303,3.221,21.709,24.623
9358.0,3.822,0.901,-35.209,1.846,9.466,5.049,36.534,4.521,-6.466,-2.749,0.0,37.9,38.5,9.473,1.884,-7.458,-5.601,-7.365,-6.365,-3.162,27.579,0.0,271.04,,285.0,285.0,-6.548,3.231,21.712,24.627
9358.5,3.822,0.901,-35.209,1.846,9.466,5.049,36.534,4.521,-6.466,-2.749,0.0,37.9,38.5,9.473,1.884,-7.302,-5.571,-7.311,-6.215,-3.162,27.579,0.0,271.54,,285.0,285.0,-6.697,3.24,21.724,24.589
9359.0,3.822,0.901,-35.209,1.846,9.466,5.045,36.546,4.507,-6.51,-2.755,0.0,37.91,38.519,9.473,1.884,-6.815,-5.366,-7.004,-5.929,-3.169,27.585,0.0,271.54,,285.0,285.0,-6.6,3.25,21.723,24.54
9359.5,3.822,0.901,-35.209,1.846,9.466,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.473,1.884,-6.988,-5.454,-6.907,-5.938,-3.169,27.585,0.0,271.24,,285.0,285.0,-6.278,3.259,21.707,24.504
9360.0,3.822,0.901,-35.209,1.846,9.466,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.473,1.884,-7.476,-5.681,-7.383,-6.438,-3.169,27.585,0.0,271.24,,285.0,285.0,-6.322,3.269,21.721,24.444
9360.5,3.522,0.803,-35.209,1.854,9.469,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.493,1.851,-7.657,-5.627,-7.411,-6.374,-3.169,27.585,0.0,272.04,,285.0,285.0,-6.744,3.278,21.727,24.387
9361.0,3.522,0.803,-35.209,1.854,9.469,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.493,1.851,-7.116,-5.491,-7.124,-6.069,-3.169,27.585,0.0,272.04,,285.0,285.0,-6.767,3.282,21.724,24.387
9361.5,3.522,0.803,-35.209,1.854,9.469,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.493,1.851,-6.859,-5.518,-6.976,-5.997,-3.169,27.585,0.0,271.94,,285.0,285.0,-6.45,3.286,21.728,24.343
9362.0,3.522,0.803,-35.209,1.854,9.469,5.045,36.546,4.507,-6.51,-2.755,0.0,37.9,38.5,9.493,1.851,-7.056,-5.6,-7.069,-6.194,-3.169,27.585,0.0,271.94,,285.0,285.0,-6.337,3.289,21.726,24.31
9362.5,3.522,0.803,-35.209,1.854,9.469,5.042,36.48,4.498,-6.538,-2.728,0.0,37.916,38.521,9.493,1.851,-7.356,-5.66,-7.278,-6.388,-3.169,27.586,0.0,272.34,,285.0,285.0,-6.48,3.293,21.737,24.292
9363.0,3.522,0.803,-35.209,1.854,9.469,5.042,36.48,4.498,-6.538,-2.728,0.0,37.9,38.5,9.493,1.851,-7.596,-5.741,-7.406,-6.441,-3.169,27.586,0.0,272.34,,285.0,285.0,-6.67,3.297,21.728,24.28
9363.5,3.622,0.834,-35.209,1.847,9.515,5.042,36.48,4.498,-6.538,-2.728,0.0,37.9,38.5,9.485,1.978,-7.005,-5.546,-7.106,-6.029,-3.169,27.586,0.0,271.24,,285.0,285.0,-6.796,3.301,21.72,24.283
9364.0,3.622,0.834,-35.209,1.847,9.515,5.042,36.48,4.498,-6.538,-2.728,0.0,37.9,38.5,9.485,1.978,-6.993,-5.523,-6.961,-6.046,-3.169,27.586,0.0,271.24,,285.0,285.0,-6.421,3.306,21.708,24.296
9364.5,3.622,0.834,-35.209,1.847,9.515,5.042,36.48,4.498,-6.538,-2.728,0.0,37.9,38.5,9.485,1.978,-7.139,-5.575,-7.089,-6.262,-3.169,27.586,0.0,272.24,,285.0,285.0,-6.381,3.311,21.732,24.291
9365.0,3.622,0.834,-35.209,1.847,9.515,5.042,36.48,4.498,-6.538,-2.728,0.0,37.9,38.5,9.485,1.978,-7.519,-5.707,-7.344,-6.458,-3.169,27.586,0.0,272.24,,285.0,285.0,-6.516,3.316,21.729,24.302
9365.5,3.622,0.834,-35.209,1.847,9.515,5.051,36.521,4.537,-6.536,-2.738,0.0,37.916,38.51,9.485,1.978,-7.55,-5.687,-7.429,-6.447,-3.174,27.589,0.0,271.34,,285.0,285.0,-6.757,3.321,21.715,24.296
9366.0,3.622,0.834,-35.209,1.847,9.515,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.485,1.978,-7.079,-5.632,-7.172,-6.133,-3.174,27.589,0.0,271.34,,285.0,285.0,-6.778,3.326,21.738,24.342
9366.5,3.217,0.749,-35.209,1.785,9.48,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.473,1.952,-6.959,-5.494,-7.024,-6.094,-3.174,27.589,0.0,272.44,,285.0,285.0,-6.504,3.331,21.732,24.355
9367.0,3.217,0.749,-35.209,1.785,9.48,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.473,1.952,-7.2,-5.666,-7.178,-6.375,-3.174,27.589,0.0,272.44,,285.0,285.0,-6.393,3.329,21.72,24.269
9367.5,3.217,0.749,-35.209,1.785,9.48,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.473,1.952,-7.493,-5.774,-7.45,-6.542,-3.174,27.589,0.0,269.64,,285.0,285.0,-6.605,3.327,21.735,24.266
9368.0,3.217,0.749,-35.209,1.785,9.48,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.473,1.952,-7.512,-5.885,-7.551,-6.513,-3.174,27.589,0.0,269.64,,285.0,285.0,-6.815,3.325,21.723,24.375
9368.5,3.217,0.749,-35.209,1.785,9.48,5.051,36.521,4.537,-6.536,-2.738,0.0,37.9,38.5,9.473,1.952,-7.45,-5.702,-7.381,-6.312,-3.174,27.589,0.0,272.04,,285.0,285.0,-6.865,3.324,21.724,24.415
9369.0,3.217,0.749,-35.209,1.785,9.48,5.036,36.538,4.516,-6.557,-2.746,0.0,37.912,38.522,9.473,1.952,-6.885,-5.61,-7.133,-6.197,-3.181,27.586,0.0,272.04,,285.0,285.0,-6.711,3.322,21.723,24.459
9369.5,3.217,0.749,-35.209,1.785,9.48,5.036,36.538,4.516,-6.557,-2.746,0.0,37.9,38.5,9.473,1.952,-7.105,-5.71,-7.199,-6.362,-3.181,27.586,0.0,271.04,,285.0,285.0,-6.456,3.32,21.714,24.536
9370.0,3.559,0.829,-35.209,1.857,9.479,5.036,36.538,4.516,-6.557,-2.746,0.0,37.9,38.5,9.472,1.862,-7.33,-5.786,-7.37,-6.459,-3.181,27.586,0.0,271.04,,285.0,285.0,-6.594,3.318,21.712,24.656
9370.5,3.559,0.829,-35.209,1.857,9.479,5.036,36.538,4.516,-6.557,-2.746,0.0,37.9,38.5,9.472,1.862,-7.622,-5.881,-7.586,-6.622,-3.181,27.586,0.0,272.54,,285.0,285.0,-6.736,3.322,21.726,24.66
9371.0,3.559,0.829,-35.209,1.857,9.479,5.036,36.538,4.516,-6.557,-2.746,0.0,37.9,38.5,9.472,1.862,-7.494,-5.818,-7.498,-6.371,-3.181,27.586,0.0,272.54,,285.0,285.0,-6.928,3.326,21.72,24.76
9371.5,3.559,0.829,-35.209,1.857,9.479,5.036,36.538,4.516,-6.557,-2.746,0.0,37.9,38.5,9.472,1.862,-7.173,-5.654,-7.24,-6.223,-3.181,27.586,0.0,272.44,,285.0,285.0,-6.795,3.33,21.703,24.83
9372.0,3.559,0.829,-35.209,1.857,9.479,5.045,36.505,4.489,-6.576,-2.721,0.0,37.907,38.52,9.472,1.862,-7.047,-5.737,-7.247,-6.366,-3.182,27.588,0.0,272.44,,285.0,285.0,-6.572,3.334,21.7,24.845
9372.5,3.559,0.829,-35.209,1.857,9.479,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.472,1.862,-7.368,-5.843,-7.451,-6.543,-3.182,27.588,0.0,271.94,,285.0,285.0,-6.599,3.338,21.717,24.933
9373.0,2.629,0.605,-35.209,1.889,9.528,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.349,1.911,-7.676,-5.949,-7.674,-6.693,-3.182,27.588,0.0,271.94,,285.0,285.0,-6.801,3.341,21.708,24.905
9373.5,2.629,0.605,-35.209,1.889,9.528,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.349,1.911,-7.64,-5.985,-7.667,-6.58,-3.182,27.588,0.0,271.84,,285.0,285.0,-6.998,3.329,21.725,24.867
9374.0,2.629,0.605,-35.209,1.889,9.528,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.349,1.911,-7.301,-5.789,-7.333,-6.29,-3.182,27.588,0.0,271.84,,285.0,285.0,-6.968,3.318,21.724,24.791
9374.5,2.629,0.605,-35.209,1.889,9.528,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.349,1.911,-7.179,-5.813,-7.348,-6.439,-3.182,27.588,0.0,272.04,,285.0,285.0,-6.678,3.307,21.718,24.736
9375.0,2.629,0.605,-35.209,1.889,9.528,5.045,36.505,4.489,-6.576,-2.721,0.0,37.9,38.5,9.349,1.911,-7.502,-5.919,-7.552,-6.643,-3.182,27.588,0.0,272.04,,285.0,285.0,-6.695,3.296,21.703,24.685
9375.5,2.629,0.605,-35.209,1.889,9.528,5.047,36.491,4.497,-6.596,-2.743,0.0,37.918,38.52,9.349,1.911,-7.687,-6.005,-7.712,-6.67,-3.175,27.592,0.0,270.64,,285.0,285.0,-6.904,3.285,21.715,24.614
9376.0,2.629,0.605,-35.209,1.889,9.528,5.047,36.491,4.497,-6.596,-2.743,0.0,37.9,38.5,9.349,1.911,-7.554,-5.868,-7.544,-6.433,-3.175,27.592,0.0,270.64,,285.0,285.0,-7.019,3.274,21.731,24.564
9376.5,3.72,0.895,-35.209,1.866,9.568,5.047,36.491,4.497,-6.596,-2.743,0.0,37.9,38.5,9.403,1.834,-7.289,-5.762,-7.376,-6.334,-3.175,27.592,0.0,271.54,,285.0,285.0,-6.85,3.263,21.725,24.494
9377.0,3.72,0.895,-35.209,1.866,9.568,5.047,36.491,4.497,-6.596,-2.743,0.0,37.9,38.5,9.403,1.834,-7.105,-5.817,-7.351,-6.339,-3.175,27.592,0.0,271.54,,285.0,285.0,-6.69,3.271,21.721,24.457
9377.5,3.72,0.895,-35.209,1.866,9.568,5.047,36.491,4.497,-6.596,-2.743,0.0,37.9,38.5,9.403,1.834,-7.371,-5.914,-7.461,-6.541,-3.175,27.592,0.0,270.54,,285.0,285.0,-6.653,3.278,21.716,24.433
9378.0,3.72,0.895,-35.209,1.866,9.568,5.047,36.491,4.497,-6.596,-2.743,0.0,37.9,38.5,9.403,1.834,-7.652,-5.96,-7.586,-6.52,-3.175,27.592,0.0,270.54,,285.0,285.0,-6.822,3.285,21.735,24.482
9378.5,3.72,0.895,-35.209,1.866,9.568,5.054,36.526,4.502,-6.61,-2.765,0.0,37.912,38.531,9.403,1.834,-7.187,-5.783,-7.405,-6.278,-3.182,27.591,0.0,271.74,,285.0,285.0,-6.93,3.293,21.718,24.48
9379.0,3.72,0.895,-35.209,1.866,9.568,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.403,1.834,-7.066,-5.776,-7.201,-6.235,-3.182,27.591,0.0,271.74,,285.0,285.0,-6.663,3.3,21.719,24.454
9379.5,3.349,0.848,-34.177,1.887,9.523,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.61,1.771,-7.341,-5.837,-7.309,-6.42,-3.182,27.591,0.0,270.74,,285.0,285.0,-6.57,3.306,21.72,24.398
9380.0,3.349,0.848,-34.177,1.887,9.523,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.61,1.771,-7.64,-5.987,-7.556,-6.629,-3.182,27.591,0.0,270.74,,285.0,285.0,-6.727,3.307,21.728,24.401
9380.5,3.349,0.848,-34.177,1.887,9.523,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.61,1.771,-7.79,-5.957,-7.619,-6.605,-3.182,27.591,0.0,271.84,,285.0,285.0,-6.953,3.308,21.725,24.385
9381.0,3.349,0.848,-34.177,1.887,9.523,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.61,1.771,-7.305,-5.883,-7.483,-6.384,-3.182,27.591,0.0,271.84,,285.0,285.0,-6.993,3.309,21.723,24.392
9381.5,3.349,0.848,-34.177,1.887,9.523,5.054,36.526,4.502,-6.61,-2.765,0.0,37.9,38.5,9.61,1.771,-7.331,-5.814,-7.277,-6.367,-3.182,27.591,0.0,270.84,,285.0,285.0,-6.764,3.309,21.715,24.385
9382.0,3.349,0.848,-34.177,1.887,9.523,5.044,36.49,4.49,-6.605,-2.737,0.0,37.916,38.529,9.61,1.771,-7.573,-5.916,-7.479,-6.57,-3.172,27.601,0.0,270.84,,285.0,285.0,-6.697,3.31,21.71,24.391
9382.5,3.349,0.848,-34.177,1.887,9.523,5.044,36.49,4.49,-6.605,-2.737,0.0,37.9,38.5,9.61,1.771,-7.788,-6.044,-7.701,-6.725,-3.172,27.601,0.0,272.14,,285.0,285.0,-6.884,3.311,21.725,24.418
9383.0,2.388,0.627,-34.111,1.945,9.467,5.044,36.49,4.49,-6.605,-2.737,0.0,37.9,38.5,9.553,1.675,-7.815,-6.005,-7.759,-6.724,-3.172,27.601,0.0,272.14,,285.0,285.0,-7.064,3.311,21.734,24.418
9383.5,2.388,0.627,-34.111,1.945,9.467,5.044,36.49,4.49,-6.605,-2.737,0.0,37.9,38.5,9.553,1.675,-7.365,-5.915,-7.52,-6.381,-3.172,27.601,0.0,271.94,,285.0,285.0,-7.076,3.296,21.728,24.416
9384.0,2.388,0.627,-34.111,1.945,9.467,5.044,36.49,4.49,-6.605,-2.737,0.0,37.9,38.5,9.553,1.675,-7.312,-5.792,-7.33,-6.328,-3.172,27.601,0.0,271.94,,285.0,285.0,-6.795,3.281,21.732,24.389
9384.5,2.388,0.627,-34.111,1.945,9.467,5.044,36.49,4.49,-6.605,-2.737,0.0,37.9,38.5,9.553,1.675,-7.28,-5.878,-7.385,-6.466,-3.172,27.601,0.0,271.74,,285.0,285.0,-6.691,3.266,21.725,24.39
9385.0,2.388,0.627,-34.111,1.945,9.467,5.014,36.489,4.494,-6.617,-2.751,0.0,37.921,38.498,9.553,1.675,-7.829,-6.11,-7.791,-6.813,-3.176,27.596,0.0,271.74,,285.0,285.0,-6.752,3.252,21.727,24.332
9385.5,2.388,0.627,-34.111,1.945,9.467,5.014,36.489,4.494,-6.617,-2.751,0.0,37.9,38.5,9.553,1.675,-7.921,-6.144,-7.932,-6.879,-3.176,27.596,0.0,271.94,,285.0,285.0,-7.136,3.238,21.758,24.327
9386.0,3.545,0.867,-35.209,1.889,9.496,5.014,36.489,4.494,-6.617,-2.751,0.0,37.9,38.5,9.454,1.798,-7.662,-6.095,-7.808,-6.642,-3.176,27.596,0.0,271.94,,285.0,285.0,-7.219,3.224,21.728,24.31
9386.5,3.545,0.867,-35.209,1.889,9.496,5.014,36.489,4.494,-6.617,-2.751,0.0,37.9,38.5,9.454,1.798,-7.562,-5.983,-7.578,-6.491,-3.176,27.596,0.0,271.94,,285.0,285.0,-7.052,3.229,21.731,24.327
9387.0,3.545,0.867,-35.209,1.889,9.496,5.014,36.489,4.494,-6.617,-2.751,0.0,37.9,38.5,9.454,1.798,-7.433,-6.009,-7.53,-6.589,-3.176,27.596,0.0,271.94,,285.0,285.0,-6.904,3.234,21.729,24.309
9387.5,3.545,0.867,-35.209,1.889,9.496,5.014,36.489,4.494,-6.617,-2.751,0.0,37.9,38.5,9.454,1.798,-7.779,-6.112,-7.754,-6.784,-3.176,27.596,0.0,270.84,,285.0,285.0,-6.89,3.24,21.741,24.241
9388.0,3.545,0.867,-35.209,1.889,9.496,5.049,36.545,4.474,-6.627,-2.733,0.0,37.922,38.509,9.454,1.798,-8.03,-6.24,-8.02,-6.941,-3.175,27.596,0.0,270.84,,285.0,285.0,-7.107,3.245,21.732,24.217
9388.5,3.545,0.867,-35.209,1.889,9.496,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.454,1.798,-7.881,-6.162,-7.997,-6.733,-3.175,27.596,0.0,271.54,,285.0,285.0,-7.308,3.249,21.718,24.194
9389.0,3.545,0.867,-35.209,1.889,9.496,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.454,1.798,-7.6,-6.114,-7.749,-6.557,-3.175,27.596,0.0,271.54,,285.0,285.0,-7.193,3.254,21.728,24.195
9389.5,3.275,0.885,-33.241,1.935,9.481,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.602,1.786,-7.657,-6.091,-7.711,-6.654,-3.175,27.596,0.0,270.44,,285.0,285.0,-7.005,3.259,21.73,24.158
9390.0,3.275,0.885,-33.241,1.935,9.481,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.602,1.786,-7.866,-6.207,-7.869,-6.801,-3.175,27.596,0.0,270.44,,285.0,285.0,-7.028,3.259,21.742,24.13
9390.5,3.275,0.885,-33.241,1.935,9.481,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.602,1.786,-8.084,-6.345,-8.119,-6.97,-3.175,27.596,0.0,271.04,,285.0,285.0,-7.186,3.26,21.721,24.121
9391.0,3.275,0.885,-33.241,1.935,9.481,5.049,36.545,4.474,-6.627,-2.733,0.0,37.9,38.5,9.602,1.786,-8.189,-6.328,-8.15,-6.942,-3.175,27.596,0.0,271.04,,285.0,285.0,-7.379,3.26,21.713,24.227
9391.5,3.275,0.885,-33.241,1.935,9.481,5.05,36.56,4.535,-6.672,-2.742,0.0,37.935,38.518,9.602,1.786,-7.666,-6.229,-7.947,-6.746,-3.177,27.603,0.0,269.84,,285.0,285.0,-7.402,3.26,21.735,24.221
9392.0,3.275,0.885,-33.241,1.935,9.481,5.05,36.56,4.535,-6.672,-2.742,0.0,37.9,38.5,9.602,1.786,-7.707,-6.191,-7.776,-6.698,-3.177,27.603,0.0,269.84,,285.0,285.0,-7.147,3.26,21.747,24.221
9392.5,2.744,0.721,-33.86,1.905,9.489,5.05,36.56,4.535,-6.672,-2.742,0.0,37.9,38.5,9.511,1.764,-7.879,-6.247,-7.883,-6.837,-3.177,27.603,0.0,271.14,,285.0,285.0,-7.093,3.261,21.729,24.254
9393.0,2.744,0.721,-33.86,1.905,9.489,5.05,36.56,4.535,-6.672,-2.742,0.0,37.9,38.5,9.511,1.764,-8.08,-6.337,-8.088,-6.965,-3.177,27.603,0.0,271.14,,285.0,285.0,-7.211,3.252,21.741,24.344
9393.5,2.744,0.721,-33.86,1.905,9.489,5.05,36.56,4.535,-6.672,-2.742,0.0,37.9,38.5,9.511,1.764,-8.1,-6.345,-8.145,-6.982,-3.177,27.603,0.0,270.54,,285.0,285.0,-7.367,3.244,21.732,24.447
9394.0,2.744,0.721,-33.86,1.905,9.489,5.05,36.56,4.535,-6.672,-2.742,0.0,37.9,38.5,9.511,1.764,-7.797,-6.309,-7.997,-6.808,-3.177,27.603,0.0,270.54,,285.0,285.0,-7.393,3.236,21.754,24.535
9394.5,2.744,0.721,-33.86,1.905,9.489,5.045,36.521,4.495,-6.711,-2.732,0.0,37.931,38.568,9.511,1.764,-7.649,-6.23,-7.761,-6.747,-3.177,27.607,0.0,270.74,,285.0,285.0,-7.228,3.228,21.74,24.428
9395.0,2.744,0.721,-33.86,1.905,9.489,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.511,1.764,-7.739,-6.261,-7.807,-6.846,-3.177,27.607,0.0,270.74,,285.0,285.0,-7.097,3.22,21.738,24.415
9395.5,2.744,0.721,-33.86,1.905,9.489,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.511,1.764,-8.045,-6.39,-8.134,-7.019,-3.177,27.607,0.0,270.54,,285.0,285.0,-7.163,3.212,21.744,24.423
9396.0,3.312,0.862,-34.2,1.875,9.397,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.664,1.922,-7.903,-6.392,-8.087,-6.867,-3.177,27.607,0.0,270.54,,285.0,285.0,-7.397,3.204,21.746,24.38
9396.5,3.312,0.862,-34.2,1.875,9.397,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.664,1.922,-7.868,-6.29,-7.95,-6.736,-3.177,27.607,0.0,271.04,,285.0,285.0,-7.312,3.206,21.721,24.401
9397.0,3.312,0.862,-34.2,1.875,9.397,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.664,1.922,-7.704,-6.249,-7.856,-6.77,-3.177,27.607,0.0,271.04,,285.0,285.0,-7.211,3.208,21.756,24.488
9397.5,3.312,0.862,-34.2,1.875,9.397,5.045,36.521,4.495,-6.711,-2.732,0.0,37.9,38.6,9.664,1.922,-7.761,-6.347,-7.937,-6.908,-3.177,27.607,0.0,271.14,,285.0,285.0,-7.145,3.209,21.746,24.503
9398.0,3.312,0.862,-34.2,1.875,9.397,5.052,36.515,4.485,-6.711,-2.745,0.0,37.924,38.559,9.664,1.922,-8.034,-6.43,-8.135,-7.051,-3.177,27.603,0.0,271.14,,285.0,285.0,-7.238,3.211,21.735,24.536
9398.5,3.312,0.862,-34.2,1.875,9.397,5.052,36.515,4.485,-6.711,-2.745,0.0,37.9,38.6,9.664,1.922,-8.165,-6.454,-8.288,-7.089,-3.177,27.603,0.0,270.84,,285.0,285.0,-7.412,3.213,21.754,24.574
9399.0,3.413,0.823,-35.209,1.849,9.529,5.052,36.515,4.485,-6.711,-2.745,0.0,37.9,38.6,9.549,1.796,-7.832,-6.255,-7.972,-6.773,-3.177,27.603,0.0,270.84,,285.0,285.0,-7.499,3.214,21.749,24.604
9399.5,3.413,0.823,-35.209,1.849,9.529,5.052,36.515,4.485,-6.711,-2.745,0.0,37.9,38.6,9.549,1.796,-7.573,-6.314,-7.893,-6.806,-3.177,27.603,0.0,270.74,,285.0,285.0,-7.208,3.218,21.778,24.628
9400.0,3.413,0.823,-35.209,1.849,9.529,5.052,36.515,4.485,-6.711,-2.745,0.0,37.9,38.6,9.549,1.796,-7.893,-6.395,-8.071,-6.95,-3.177,27.603,0.0,270.74,,285.0,285.0,-7.146,3.221,21.754,24.623
9400.5,3.413,0.823,-35.209,1.849,9.529,5.052,36.515,4.485,-6.711,-2.745,0.0,37.9,38.6,9.549,1.796,-8.219,-6.483,-8.296,-7.091,-3.177,27.603,0.0,271.14,,285.0,285.0,-7.327,3.224,21.764,24.601
9401.0,3.413,0.823,-35.209,1.849,9.529,5.038,36.566,4.51,-6.71,-2.733,0.0,37.938,38.597,9.549,1.796,-8.179,-6.506,-8.334,-7.046,-3.178,27.622,0.0,271.14,,285.0,285.0,-7.522,3.227,21.749,24.614
9401.5,3.413,0.823,-35.209,1.849,9.529,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.549,1.796,-8.007,-6.448,-8.195,-6.844,-3.178,27.622,0.0,270.94,,285.0,285.0,-7.516,3.23,21.757,24.655
9402.0,3.413,0.823,-35.209,1.849,9.529,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.549,1.796,-7.809,-6.268,-7.975,-6.775,-3.178,27.622,0.0,270.94,,285.0,285.0,-7.373,3.233,21.75,24.69
9402.5,3.577,0.878,-35.209,1.863,9.459,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.536,1.942,-7.854,-6.434,-8.095,-6.979,-3.178,27.622,0.0,271.24,,285.0,285.0,-7.207,3.236,21.761,24.729
9403.0,3.577,0.878,-35.209,1.863,9.459,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.536,1.942,-8.105,-6.478,-8.28,-7.077,-3.178,27.622,0.0,271.24,,285.0,285.0,-7.34,3.242,21.74,24.749
9403.5,3.577,0.878,-35.209,1.863,9.459,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.536,1.942,-8.178,-6.473,-8.294,-6.947,-3.178,27.622,0.0,270.94,,285.0,285.0,-7.485,3.247,21.761,24.738
9404.0,3.577,0.878,-35.209,1.863,9.459,5.038,36.566,4.51,-6.71,-2.733,0.0,37.9,38.6,9.536,1.942,-7.907,-6.247,-8.023,-6.768,-3.178,27.622,0.0,270.94,,285.0,285.0,-7.473,3.253,21.736,24.7
9404.5,3.577,0.878,-35.209,1.863,9.459,5.034,36.525,4.524,-6.758,-2.752,0.0,37.936,38.595,9.536,1.942,-7.482,-6.242,-7.861,-6.734,-3.179,27.609,0.0,270.84,,285.0,285.0,-7.236,3.258,21.747,24.733
9405.0,3.577,0.878,-35.209,1.863,9.459,5.034,36.525,4.524,-6.758,-2.752,0.0,37.9,38.6,9.536,1.942,-7.766,-6.37,-7.969,-6.928,-3.179,27.609,0.0,270.84,,285.0,285.0,-7.08,3.263,21.746,24.721
9405.5,2.68,0.717,-33.302,1.882,9.361,5.034,36.525,4.524,-6.758,-2.752,0.0,37.9,38.6,9.72,1.82,-8.206,-6.482,-8.226,-7.105,-3.179,27.609,0.0,270.64,,285.0,285.0,-7.258,3.268,21.762,24.7
9406.0,2.68,0.717,-33.302,1.882,9.361,5.034,36.525,4.524,-6.758,-2.752,0.0,37.9,38.6,9.72,1.82,-8.06,-6.328,-8.132,-6.759,-3.179,27.609,0.0,270.64,,285.0,285.0,-7.505,3.259,21.753,24.712
9406.5,2.68,0.717,-33.302,1.882,9.361,5.034,36.525,4.524,-6.758,-2.752,0.0,37.9,38.6,9.72,1.82,-7.455,-6.144,-7.861,-6.631,-3.179,27.609,0.0,270.94,,285.0,285.0,-7.32,3.249,21.771,24.742
9407.0,2.68,0.717,-33.302,1.882,9.361,5.034,36.525,4.524,-6.758,-2.752,0.0,37.9,38.6,9.72,1.82,-7.506,-6.274,-7.85,-6.767,-3.179,27.609,0.0,270.94,,285.0,285.0,-7.023,3.24,21.758,24.768
9407.5,2.68,0.717,-33.302,1.882,9.361,5.016,36.484,4.471,-6.759,-2.771,0.0,37.927,38.519,9.72,1.82,-7.816,-6.399,-8.044,-6.924,-3.193,27.605,0.0,271.54,,285.0,285.0,-7.099,3.231,21.743,24.717
9408.0,2.68,0.717,-33.302,1.882,9.361,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.72,1.82,-8.186,-6.467,-8.304,-7.093,-3.193,27.605,0.0,271.54,,285.0,285.0,-7.296,3.222,21.762,24.689
9408.5,3.157,0.8,-34.533,1.936,9.437,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.489,1.723,-8.123,-6.487,-8.349,-7.006,-3.193,27.605,0.0,271.34,,285.0,285.0,-7.513,3.213,21.747,24.695
9409.0,3.157,0.8,-34.533,1.936,9.437,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.489,1.723,-7.875,-6.202,-8.069,-6.642,-3.193,27.605,0.0,271.34,,285.0,285.0,-7.491,3.212,21.748,24.705
9409.5,3.157,0.8,-34.533,1.936,9.437,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.489,1.723,-7.645,-6.251,-7.891,-6.799,-3.193,27.605,0.0,271.64,,285.0,285.0,-7.197,3.211,21.739,24.679
9410.0,3.157,0.8,-34.533,1.936,9.437,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.489,1.723,-8.021,-6.382,-8.134,-7.017,-3.193,27.605,0.0,271.64,,285.0,285.0,-7.146,3.21,21.753,24.683
9410.5,3.157,0.8,-34.533,1.936,9.437,5.016,36.484,4.471,-6.759,-2.771,0.0,37.9,38.5,9.489,1.723,-8.238,-6.495,-8.366,-7.134,-3.193,27.605,0.0,271.54,,285.0,285.0,-7.388,3.209,21.758,24.748
9411.0,3.157,0.8,-34.533,1.936,9.437,5.022,36.539,4.51,-6.777,-2.758,0.0,37.929,38.547,9.489,1.723,-8.146,-6.429,-8.284,-6.843,-3.184,27.614,0.0,271.54,,285.0,285.0,-7.558,3.208,21.754,24.875
9411.5,3.157,0.8,-34.533,1.936,9.437,5.022,36.539,4.51,-6.777,-2.758,0.0,37.9,38.5,9.489,1.723,-7.366,-6.036,-7.719,-6.394,-3.184,27.614,0.0,271.44,,285.0,285.0,-7.425,3.207,21.765,24.916
9412.0,3.477,0.904,-34.558,1.932,9.416,5.022,36.539,4.51,-6.777,-2.758,0.0,37.9,38.5,9.521,1.862,-7.11,-6.164,-7.575,-6.547,-3.184,27.614,0.0,271.44,,285.0,285.0,-6.879,3.207,21.76,24.85
9412.5,3.477,0.904,-34.558,1.932,9.416,5.022,36.539,4.51,-6.777,-2.758,0.0,37.9,38.5,9.521,1.862,-7.656,-6.283,-7.82,-6.779,-3.184,27.614,0.0,271.74,,285.0,285.0,-6.849,3.211,21.748,24.86
9413.0,3.477,0.904,-34.558,1.932,9.416,5.022,36.539,4.51,-6.777,-2.758,0.0,37.9,38.5,9.521,1.862,-8.234,-6.373,-8.253,-6.914,-3.184,27.614,0.0,271.74,,285.0,285.0,-7.135,3.215,21.752,24.864
9413.5,3.477,0.904,-34.558,1.932,9.416,5.022,36.539,4.51,-6.777,-2.758,0.0,37.9,38.5,9.521,1.862,-7.671,-6.2,-8.01,-6.579,-3.184,27.614,0.0,271.84,,285.0,285.0,-7.444,3.22,21.738,24.894
9414.0,3.477,0.904,-34.558,1.932,9.416,5.022,36.545,4.534,-6.806,-2.73,0.0,37.941,38.506,9.521,1.862,-7.466,-5.966,-7.704,-6.419,-3.187,27.616,0.0,271.84,,285.0,285.0,-7.115,3.224,21.748,24.869
9414.5,3.477,0.904,-34.558,1.932,9.416,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.521,1.862,-7.566,-6.14,-7.766,-6.62,-3.187,27.616,0.0,271.64,,285.0,285.0,-6.889,3.228,21.745,24.882
9415.0,2.444,0.666,-34.284,1.839,9.41,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.519,1.887,-7.938,-6.287,-7.98,-6.788,-3.187,27.616,0.0,271.64,,285.0,285.0,-7.023,3.232,21.742,24.846
9415.5,2.444,0.666,-34.284,1.839,9.41,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.519,1.887,-8.066,-6.411,-8.242,-6.967,-3.187,27.616,0.0,271.74,,285.0,285.0,-7.248,3.219,21.74,24.777
9416.0,2.444,0.666,-34.284,1.839,9.41,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.519,1.887,-8.181,-6.409,-8.335,-6.978,-3.187,27.616,0.0,271.74,,285.0,285.0,-7.421,3.206,21.748,24.761
9416.5,2.444,0.666,-34.284,1.839,9.41,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.519,1.887,-7.211,-6.055,-7.686,-6.516,-3.187,27.616,0.0,271.64,,285.0,285.0,-7.476,3.194,21.727,24.694
9417.0,2.444,0.666,-34.284,1.839,9.41,5.022,36.545,4.534,-6.806,-2.73,0.0,37.9,38.5,9.519,1.887,-7.416,-6.199,-7.749,-6.649,-3.187,27.616,0.0,271.64,,285.0,285.0,-6.867,3.182,21.733,24.629
9417.5,2.444,0.666,-34.284,1.839,9.41,5.007,36.491,4.538,-6.819,-2.756,0.0,37.931,38.56,9.519,1.887,-7.796,-6.27,-7.943,-6.874,-3.181,27.622,0.0,271.74,,285.0,285.0,-7.003,3.17,21.736,24.627
9418.0,2.444,0.666,-34.284,1.839,9.41,5.007,36.491,4.538,-6.819,-2.756,0.0,37.9,38.6,9.519,1.887,-8.16,-6.428,-8.209,-7.038,-3.181,27.622,0.0,271.74,,285.0,285.0,-7.221,3.158,21.733,24.607
9418.5,3.268,0.818,-35.209,1.882,9.478,5.007,36.491,4.538,-6.819,-2.756,0.0,37.9,38.6,9.442,1.758,-8.016,-6.378,-8.144,-6.849,-3.181,27.622,0.0,271.64,,285.0,285.0,-7.458,3.146,21.742,24.62
9419.0,3.268,0.818,-35.209,1.882,9.478,5.007,36.491,4.538,-6.819,-2.756,0.0,37.9,38.6,9.442,1.758,-7.774,-6.111,-7.899,-6.608,-3.181,27.622,0.0,271.64,,285.0,285.0,-7.347,3.148,21.723,24.622
9419.5,3.268,0.818,-35.209,1.882,9.478,5.007,36.491,4.538,-6.819,-2.756,0.0,37.9,38.6,9.442,1.758,-7.195,-6.079,-7.633,-6.554,-3.181,27.622,0.0,271.84,,285.0,285.0,-7.098,3.15,21.725,24.617
9420.0,3.268,0.818,-35.209,1.882,9.478,5.007,36.491,4.538,-6.819,-2.756,0.0,37.9,38.6,9.442,1.758,-7.965,-6.327,-8.064,-6.961,-3.181,27.622,0.0,271.84,,285.0,285.0,-6.865,3.152,21.742,24.616
9420.5,3.268,0.818,-35.209,1.882,9.478,5.024,36.524,4.532,-6.81,-2.753,0.0,37.931,38.521,9.442,1.758,-8.162,-6.373,-8.223,-6.958,-3.166,27.616,0.0,271.64,,285.0,285.0,-7.329,3.154,21.714,24.577
9421.0,3.268,0.818,-35.209,1.882,9.478,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.442,1.758,-7.725,-6.207,-8.028,-6.603,-3.166,27.616,0.0,271.64,,285.0,285.0,-7.429,3.156,21.736,24.536
9421.5,3.813,0.918,-35.209,1.799,9.517,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.404,1.898,-7.297,-5.929,-7.66,-6.437,-3.166,27.616,0.0,271.44,,285.0,285.0,-7.141,3.157,21.735,24.487
9422.0,3.813,0.918,-35.209,1.799,9.517,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.404,1.898,-7.385,-6.115,-7.721,-6.61,-3.166,27.616,0.0,271.44,,285.0,285.0,-6.831,3.168,21.725,24.426
9422.5,3.813,0.918,-35.209,1.799,9.517,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.404,1.898,-7.684,-6.242,-7.897,-6.815,-3.166,27.616,0.0,271.34,,285.0,285.0,-6.958,3.179,21.72,24.388
9423.0,3.813,0.918,-35.209,1.799,9.517,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.404,1.898,-8.036,-6.348,-8.13,-6.971,-3.166,27.616,0.0,271.34,,285.0,285.0,-7.159,3.189,21.728,24.401
9423.5,3.813,0.918,-35.209,1.799,9.517,5.024,36.524,4.532,-6.81,-2.753,0.0,37.9,38.5,9.404,1.898,-7.824,-6.152,-7.984,-6.603,-3.166,27.616,0.0,270.94,,285.0,285.0,-7.371,3.199,21.699,24.374
9424.0,3.813,0.918,-35.209,1.799,9.517,5.03,36.56,4.515,-6.823,-2.758,0.0,37.931,38.534,9.404,1.898,-7.2,-6.061,-7.662,-6.492,-3.18,27.618,0.0,270.94,,285.0,285.0,-7.141,3.209,21.716,24.341
9424.5,3.813,0.918,-35.209,1.799,9.517,5.03,36.56,4.515,-6.823,-2.758,0.0,37.9,38.5,9.404,1.898,-7.391,-6.179,-7.732,-6.624,-3.18,27.618,0.0,271.14,,285.0,285.0,-6.853,3.219,21.718,24.329
9425.0,2.95,0.803,-33.723,1.886,9.399,5.03,36.56,4.515,-6.823,-2.758,0.0,37.9,38.5,9.557,1.743,-7.755,-6.311,-7.947,-6.829,-3.18,27.618,0.0,271.14,,285.0,285.0,-6.981,3.229,21.719,24.306
9425.5,2.95,0.803,-33.723,1.886,9.399,5.03,36.56,4.515,-6.823,-2.758,0.0,37.9,38.5,9.557,1.743,-8.06,-6.381,-8.221,-6.945,-3.18,27.618,0.0,271.34,,285.0,285.0,-7.211,3.225,21.705,24.26
9426.0,2.95,0.803,-33.723,1.886,9.399,5.03,36.56,4.515,-6.823,-2.758,0.0,37.9,38.5,9.557,1.743,-7.864,-6.326,-8.135,-6.725,-3.18,27.618,0.0,271.34,,285.0,285.0,-7.402,3.22,21.711,24.214
9426.5,2.95,0.803,-33.723,1.886,9.399,5.03,36.56,4.515,-6.823,-2.758,0.0,37.9,38.5,9.557,1.743,-7.635,-5.991,-7.805,-6.399,-3.18,27.618,0.0,271.34,,285.0,285.0,-7.262,3.216,21.707,24.208
9427.0,2.95,0.803,-33.723,1.886,9.399,5.02,36.51,4.48,-6.848,-2.725,0.0,37.935,38.535,9.557,1.743,-7.481,-6.134,-7.729,-6.666,-3.184,27.623,0.0,271.34,,285.0,285.0,-6.957,3.211,21.713,24.174
9427.5,2.95,0.803,-33.723,1.886,9.399,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.557,1.743,-7.912,-6.241,-8.038,-6.855,-3.184,27.623,0.0,271.24,,285.0,285.0,-7.003,3.207,21.691,24.166
9428.0,2.975,0.684,-35.209,1.841,9.504,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.301,1.876,-8.136,-6.348,-8.268,-6.948,-3.184,27.623,0.0,271.24,,285.0,285.0,-7.261,3.203,21.69,24.154
9428.5,2.975,0.684,-35.209,1.841,9.504,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.301,1.876,-7.969,-6.259,-8.094,-6.651,-3.184,27.623,0.0,271.34,,285.0,285.0,-7.425,3.199,21.69,24.137
9429.0,2.975,0.684,-35.209,1.841,9.504,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.301,1.876,-7.345,-5.96,-7.681,-6.406,-3.184,27.623,0.0,271.34,,285.0,285.0,-7.243,3.195,21.691,24.073
9429.5,2.975,0.684,-35.209,1.841,9.504,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.301,1.876,-7.393,-6.077,-7.653,-6.534,-3.184,27.623,0.0,271.74,,285.0,285.0,-6.848,3.192,21.701,24.123
9430.0,2.975,0.684,-35.209,1.841,9.504,5.02,36.51,4.48,-6.848,-2.725,0.0,37.9,38.5,9.301,1.876,-7.661,-6.229,-7.857,-6.727,-3.184,27.623,0.0,271.74,,285.0,285.0,-6.914,3.188,21.676,24.141
9430.5,2.975,0.684,-35.209,1.841,9.504,5.013,36.527,4.51,-6.818,-2.739,0.0,37.941,38.583,9.301,1.876,-8.215,-6.397,-8.233,-6.918,-3.179,27.626,0.0,271.54,,285.0,285.0,-7.118,3.185,21.719,24.158
9431.0,2.975,0.684,-35.209,1.841,9.504,5.013,36.527,4.51,-6.818,-2.739,0.0,37.9,38.6,9.301,1.876,-7.847,-6.217,-8.082,-6.739,-3.179,27.626,0.0,271.54,,285.0,285.0,-7.441,3.181,21.698,24.18
9431.5,3.653,0.841,-35.209,1.831,9.478,5.013,36.527,4.51,-6.818,-2.739,0.0,37.9,38.6,9.477,1.87,-7.573,-6.148,-7.902,-6.54,-3.179,27.626,0.0,271.64,,285.0,285.0,-7.221,3.178,21.7,24.217
9432.0,3.653,0.841,-35.209,1.831,9.478,5.013,36.527,4.51,-6.818,-2.739,0.0,37.9,38.6,9.477,1.87,-7.615,-6.17,-7.808,-6.617,-3.179,27.626,0.0,271.64,,285.0,285.0,-7.041,3.186,21.699,24.209
9432.5,3.653,0.841,-35.209,1.831,9.478,5.013,36.527,4.51,-6.818,-2.739,0.0,37.9,38.6,9.477,1.87,-7.855,-6.255,-7.956,-6.795,-3.179,27.626,0.0,271.94,,285.0,285.0,-7.053,3.193,21.697,24.2
9433.0,3.653,0.841,-35.209,1.831,9.478,5.013,36.527,4.51,-6.818,-2.739,0.0,37.9,38.6,9.477,1.87,-8.05,-6.379,-8.16,-6.896,-3.179,27.626,0.0,271.94,,285.0,285.0,-7.215,3.201,21.692,24.134
9433.5,3.653,0.841,-35.209,1.831,9.478,5.032,36.574,4.512,-6.824,-2.758,0.0,37.94,38.549,9.477,1.87,-8.014,-6.259,-8.164,-6.845,-3.18,27.623,0.0,271.74,,285.0,285.0,-7.371,3.208,21.68,24.171
9434.0,3.653,0.841,-35.209,1.831,9.478,5.032,36.574,4.512,-6.824,-2.758,0.0,37.9,38.5,9.477,1.87,-7.522,-6.116,-7.767,-6.508,-3.18,27.623,0.0,271.74,,285.0,285.0,-7.32,3.216,21.691,24.177
9434.5,3.333,0.859,-34.398,1.826,9.39,5.032,36.574,4.512,-6.824,-2.758,0.0,37.9,38.5,9.601,1.877,-7.708,-6.248,-7.859,-6.678,-3.18,27.623,0.0,271.64,,285.0,285.0,-6.978,3.223,21.682,24.198
9435.0,3.333,0.859,-34.398,1.826,9.39,5.032,36.574,4.512,-6.824,-2.758,0.0,37.9,38.5,9.601,1.877,-7.958,-6.35,-8.129,-6.888,-3.18,27.623,0.0,271.64,,285.0,285.0,-7.123,3.225,21.674,24.192
9435.5,3.333,0.859,-34.398,1.826,9.39,5.032,36.574,4.512,-6.824,-2.758,0.0,37.9,38.5,9.601,1.877,-8.185,-6.37,-8.279,-6.899,-3.18,27.623,0.0,271.74,,285.0,285.0,-7.331,3.226,21.67,24.178
9436.0,3.333,0.859,-34.398,1.826,9.39,5.032,36.574,4.512,-6.824,-2.758,0.0,37.9,38.5,9.601,1.877,-7.808,-6.222,-8.088,-6.683,-3.18,27.623,0.0,271.74,,285.0,285.0,-7.433,3.228,21.673,24.195
9436.5,3.333,0.859,-34.398,1.826,9.39,5.05,36.532,4.504,-6.867,-2.742,0.0,37.938,38.524,9.601,1.877,-7.571,-6.169,-7.869,-6.529,-3.187,27.615,0.0,272.24,,285.0,285.0,-7.2,3.23,21.675,24.115
9437.0,3.333,0.859,-34.398,1.826,9.39,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.601,1.877,-7.727,-6.214,-7.91,-6.649,-3.187,27.615,0.0,272.24,,285.0,285.0,-7.034,3.231,21.686,24.085
9437.5,3.333,0.859,-34.398,1.826,9.39,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.601,1.877,-8.195,-6.416,-8.327,-7.008,-3.187,27.615,0.0,272.24,,285.0,285.0,-7.125,3.233,21.657,24.134
9438.0,3.224,0.824,-34.878,1.901,9.437,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.466,1.803,-8.334,-6.467,-8.405,-7.047,-3.187,27.615,0.0,272.24,,285.0,285.0,-7.487,3.235,21.685,24.053
9438.5,3.224,0.824,-34.878,1.901,9.437,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.466,1.803,-7.839,-6.34,-8.209,-6.778,-3.187,27.615,0.0,272.04,,285.0,285.0,-7.563,3.235,21.667,23.955
9439.0,3.224,0.824,-34.878,1.901,9.437,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.466,1.803,-7.702,-6.32,-8.02,-6.712,-3.187,27.615,0.0,272.04,,285.0,285.0,-7.291,3.234,21.66,23.92
9439.5,3.224,0.824,-34.878,1.901,9.437,5.05,36.532,4.504,-6.867,-2.742,0.0,37.9,38.5,9.466,1.803,-7.84,-6.372,-8.097,-6.825,-3.187,27.615,0.0,271.64,,285.0,285.0,-7.189,3.234,21.663,23.963
9440.0,3.224,0.824,-34.878,1.901,9.437,5.082,36.547,4.488,-6.868,-2.752,0.0,37.941,38.528,9.466,1.803,-8.099,-6.431,-8.276,-6.962,-3.197,27.619,0.0,271.64,,285.0,285.0,-7.284,3.234,21.658,24.147
9440.5,3.224,0.824,-34.878,1.901,9.437,5.082,36.547,4.488,-6.868,-2.752,0.0,37.9,38.5,9.466,1.803,-8.291,-6.493,-8.404,-7.011,-3.197,27.619,0.0,271.54,,285.0,285.0,-7.442,3.234,21.645,24.203
9441.0,4.061,0.966,-35.209,1.882,9.549,5.082,36.547,4.488,-6.868,-2.752,0.0,37.9,38.5,9.464,1.814,-7.729,-6.338,-8.097,-6.715,-3.197,27.619,0.0,271.54,,285.0,285.0,-7.55,3.234,21.651,24.249
9441.5,4.061,0.966,-35.209,1.882,9.549,5.082,36.547,4.488,-6.868,-2.752,0.0,37.9,38.5,9.464,1.814,-7.787,-6.346,-8.023,-6.792,-3.197,27.619,0.0,271.24,,285.0,285.0,-7.22,3.247,21.64,24.232
9442.0,4.061,0.966,-35.209,1.882,9.549,5.082,36.547,4.488,-6.868,-2.752,0.0,37.9,38.5,9.464,1.814,-8.045,-6.446,-8.219,-6.95,-3.197,27.619,0.0,271.24,,285.0,285.0,-7.237,3.261,21.649,24.219
9442.5,4.061,0.966,-35.209,1.882,9.549,5.082,36.547,4.488,-6.868,-2.752,0.0,37.9,38.5,9.464,1.814,-8.248,-6.52,-8.443,-7.081,-3.197,27.619,0.0,271.14,,285.0,285.0,-7.415,3.274,21.648,24.234
9443.0,4.061,0.966,-35.209,1.882,9.549,5.075,36.597,4.493,-6.883,-2.75,0.0,37.941,38.531,9.464,1.814,-8.394,-6.561,-8.551,-7.113,-3.2,27.615,0.0,271.14,,285.0,285.0,-7.573,3.287,21.651,24.25
9443.5,4.061,0.966,-35.209,1.882,9.549,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.464,1.814,-8.128,-6.447,-8.354,-6.893,-3.2,27.615,0.0,271.34,,285.0,285.0,-7.655,3.299,21.651,24.242
9444.0,4.061,0.966,-35.209,1.882,9.549,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.464,1.814,-7.644,-6.41,-8.075,-6.778,-3.2,27.615,0.0,271.34,,285.0,285.0,-7.455,3.312,21.633,24.223
9444.5,3.847,0.901,-35.209,1.887,9.519,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.448,1.862,-8.162,-6.515,-8.383,-7.035,-3.2,27.615,0.0,270.84,,285.0,285.0,-7.227,3.324,21.64,24.196
9445.0,3.847,0.901,-35.209,1.887,9.519,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.448,1.862,-8.403,-6.589,-8.68,-7.172,-3.2,27.615,0.0,270.84,,285.0,285.0,-7.524,3.333,21.657,24.148
9445.5,3.847,0.901,-35.209,1.887,9.519,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.448,1.862,-8.55,-6.643,-8.752,-7.15,-3.2,27.615,0.0,270.84,,285.0,285.0,-7.711,3.341,21.643,24.153
9446.0,3.847,0.901,-35.209,1.887,9.519,5.075,36.597,4.493,-6.883,-2.75,0.0,37.9,38.5,9.448,1.862,-8.299,-6.448,-8.543,-6.968,-3.2,27.615,0.0,270.84,,285.0,285.0,-7.774,3.35,21.651,24.159
9446.5,3.847,0.901,-35.209,1.887,9.519,5.065,36.603,4.531,-6.916,-2.769,0.0,37.943,38.548,9.448,1.862,-7.786,-6.469,-8.354,-6.882,-3.204,27.605,0.0,271.04,,285.0,285.0,-7.564,3.358,21.656,24.123
9447.0,3.847,0.901,-35.209,1.887,9.519,5.065,36.603,4.531,-6.916,-2.769,0.0,37.9,38.5,9.448,1.862,-7.98,-6.553,-8.379,-6.994,-3.204,27.605,0.0,271.04,,285.0,285.0,-7.373,3.366,21.636,24.199
9447.5,2.594,0.726,-34.253,1.914,9.418,5.065,36.603,4.531,-6.916,-2.769,0.0,37.9,38.5,9.533,1.946,-8.289,-6.619,-8.57,-7.134,-3.204,27.605,0.0,271.24,,285.0,285.0,-7.477,3.374,21.638,24.242
9448.0,2.594,0.726,-34.253,1.914,9.418,5.065,36.603,4.531,-6.916,-2.769,0.0,37.9,38.5,9.533,1.946,-8.682,-6.742,-8.949,-7.312,-3.204,27.605,0.0,271.24,,285.0,285.0,-7.653,3.361,21.637,24.295
9448.5,2.594,0.726,-34.253,1.914,9.418,5.065,36.603,4.531,-6.916,-2.769,0.0,37.9,38.5,9.533,1.946,-8.555,-6.656,-8.796,-7.14,-3.204,27.605,0.0,271.34,,285.0,285.0,-7.921,3.348,21.631,24.381
9449.0,2.594,0.726,-34.253,1.914,9.418,5.065,36.603,4.531,-6.916,-2.769,0.0,37.9,38.5,9.533,1.946,-8.254,-6.5,-8.546,-6.986,-3.204,27.605,0.0,271.34,,285.0,285.0,-7.787,3.336,21.634,24.396
9449.5,2.594,0.726,-34.253,1.914,9.418,5.06,36.562,4.524,-6.957,-2.75,0.0,37.95,38.535,9.533,1.946,-8.101,-6.565,-8.466,-7.072,-3.204,27.603,0.0,271.44,,285.0,285.0,-7.572,3.324,21.632,24.449
9450.0,2.594,0.726,-34.253,1.914,9.418,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.533,1.946,-8.311,-6.695,-8.607,-7.209,-3.204,27.603,0.0,271.44,,285.0,285.0,-7.551,3.312,21.645,24.46
9450.5,2.594,0.726,-34.253,1.914,9.418,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.533,1.946,-8.538,-6.753,-8.839,-7.333,-3.204,27.603,0.0,271.44,,285.0,285.0,-7.705,3.3,21.629,24.552
9451.0,2.505,0.682,-33.065,1.913,9.419,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.594,1.852,-8.709,-6.787,-9.015,-7.397,-3.204,27.603,0.0,271.44,,285.0,285.0,-7.865,3.288,21.66,24.627
9451.5,2.505,0.682,-33.065,1.913,9.419,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.594,1.852,-8.563,-6.746,-8.979,-7.239,-3.204,27.603,0.0,271.64,,285.0,285.0,-7.977,3.276,21.622,24.703
9452.0,2.505,0.682,-33.065,1.913,9.419,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.594,1.852,-8.224,-6.671,-8.631,-7.124,-3.204,27.603,0.0,271.64,,285.0,285.0,-7.882,3.263,21.638,24.739
9452.5,2.505,0.682,-33.065,1.913,9.419,5.06,36.562,4.524,-6.957,-2.75,0.0,38.0,38.5,9.594,1.852,-8.436,-6.751,-8.765,-7.258,-3.204,27.603,0.0,271.74,,285.0,285.0,-7.663,3.251,21.649,24.787
9453.0,2.505,0.682,-33.065,1.913,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.941,38.553,9.594,1.852,-8.652,-6.793,-8.985,-7.391,-3.196,27.593,0.0,271.74,,285.0,285.0,-7.802,3.238,21.64,24.879
9453.5,2.505,0.682,-33.065,1.913,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.9,38.6,9.594,1.852,-8.837,-6.851,-9.172,-7.467,-3.196,27.593,0.0,271.84,,285.0,285.0,-7.955,3.226,21.627,24.946
9454.0,3.059,0.784,-33.692,1.961,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.9,38.6,9.677,1.822,-8.741,-6.848,-9.065,-7.387,-3.196,27.593,0.0,271.84,,285.0,285.0,-8.082,3.214,21.632,24.841
9454.5,3.059,0.784,-33.692,1.961,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.9,38.6,9.677,1.822,-8.43,-6.785,-8.89,-7.181,-3.196,27.593,0.0,271.84,,285.0,285.0,-8.01,3.212,21.628,24.843
9455.0,3.059,0.784,-33.692,1.961,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.9,38.6,9.677,1.822,-8.435,-6.754,-8.774,-7.175,-3.196,27.593,0.0,271.84,,285.0,285.0,-7.821,3.209,21.628,24.805
9455.5,3.059,0.784,-33.692,1.961,9.419,5.072,36.555,4.495,-6.98,-2.745,0.0,37.9,38.6,9.677,1.822,-8.719,-6.912,-9.072,-7.426,-3.196,27.593,0.0,271.94,,285.0,285.0,-7.785,3.207,21.643,24.878
9456.0,3.059,0.784,-33.692,1.961,9.419,5.099,36.58,4.508,-7.023,-2.74,0.0,37.949,38.569,9.677,1.822,-8.933,-6.96,-9.246,-7.518,-3.188,27.601,0.0,271.94,,285.0,285.0,-8.032,3.204,21.634,24.803
9456.5,3.059,0.784,-33.692,1.961,9.419,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.677,1.822,-9.022,-6.944,-9.226,-7.501,-3.188,27.601,0.0,271.64,,285.0,285.0,-8.164,3.202,21.627,24.736
9457.0,3.059,0.784,-33.692,1.961,9.419,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.677,1.822,-8.658,-6.896,-9.049,-7.37,-3.188,27.601,0.0,271.64,,285.0,285.0,-8.173,3.2,21.638,24.657
9457.5,3.596,0.881,-35.209,1.904,9.493,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.427,1.787,-8.441,-6.93,-8.9,-7.304,-3.188,27.601,0.0,271.54,,285.0,285.0,-7.993,3.197,21.642,24.546
9458.0,3.596,0.881,-35.209,1.904,9.493,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.427,1.787,-8.558,-6.948,-8.94,-7.375,-3.188,27.601,0.0,271.54,,285.0,285.0,-7.894,3.204,21.631,24.468
9458.5,3.596,0.881,-35.209,1.904,9.493,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.427,1.787,-8.732,-6.954,-9.094,-7.486,-3.188,27.601,0.0,271.64,,285.0,285.0,-7.955,3.21,21.632,24.376
9459.0,3.596,0.881,-35.209,1.904,9.493,5.099,36.58,4.508,-7.023,-2.74,0.0,37.9,38.6,9.427,1.787,-8.859,-6.928,-9.158,-7.378,-3.188,27.601,0.0,271.64,,285.0,285.0,-8.066,3.217,21.649,24.363
9459.5,3.596,0.881,-35.209,1.904,9.493,5.101,36.591,4.527,-7.07,-2.757,0.0,37.94,38.595,9.427,1.787,-8.374,-6.854,-8.961,-7.257,-3.201,27.593,0.0,271.64,,285.0,285.0,-8.081,3.223,21.627,24.352
9460.0,3.596,0.881,-35.209,1.904,9.493,5.101,36.591,4.527,-7.07,-2.757,0.0,37.9,38.6,9.427,1.787,-8.39,-6.865,-8.861,-7.285,-3.201,27.593,0.0,271.64,,285.0,285.0,-7.861,3.229,21.624,24.339
9460.5,3.532,0.851,-35.209,1.874,9.53,5.101,36.591,4.527,-7.07,-2.757,0.0,37.9,38.6,9.372,1.925,-8.561,-6.939,-8.989,-7.384,-3.201,27.593,0.0,271.34,,285.0,285.0,-7.85,3.235,21.625,24.311
9461.0,3.532,0.851,-35.209,1.874,9.53,5.101,36.591,4.527,-7.07,-2.757,0.0,37.9,38.6,9.372,1.925,-8.763,-6.982,-9.143,-7.488,-3.201,27.593,0.0,271.34,,285.0,285.0,-7.968,3.24,21.622,24.328
9461.5,3.532,0.851,-35.209,1.874,9.53,5.101,36.591,4.527,-7.07,-2.757,0.0,37.9,38.6,9.372,1.925,-8.913,-7.032,-9.26,-7.524,-3.201,27.593,0.0,270.84,,285.0,285.0,-8.094,3.245,21.643,24.329
9462.0,3.532,0.851,-35.209,1.874,9.53,5.101,36.591,4.527,-7.07,-2.757,0.0,37.9,38.6,9.372,1.925,-8.881,-6.932,-9.153,-7.422,-3.201,27.593,0.0,270.84,,285.0,285.0,-8.182,3.249,21.637,24.352
9462.5,3.532,0.851,-35.209,1.874,9.53,5.093,36.565,4.499,-7.073,-2.757,0.0,37.949,38.543,9.372,1.925,-8.472,-6.917,-8.93,-7.355,-3.192,27.596,0.0,270.94,,285.0,285.0,-8.097,3.254,21.626,24.374
9463.0,3.532,0.851,-35.209,1.874,9.53,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.372,1.925,-8.67,-6.981,-9.041,-7.456,-3.192,27.596,0.0,270.94,,285.0,285.0,-7.919,3.259,21.638,24.417
9463.5,2.468,0.693,-33.973,1.932,9.443,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.586,1.845,-8.834,-7.016,-9.216,-7.551,-3.192,27.596,0.0,271.54,,285.0,285.0,-8.037,3.263,21.623,24.472
9464.0,2.468,0.693,-33.973,1.932,9.443,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.586,1.845,-9.02,-7.091,-9.344,-7.603,-3.192,27.596,0.0,271.54,,285.0,285.0,-8.154,3.25,21.638,24.501
9464.5,2.468,0.693,-33.973,1.932,9.443,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.586,1.845,-8.925,-6.946,-9.245,-7.474,-3.192,27.596,0.0,271.44,,285.0,285.0,-8.264,3.237,21.648,24.467
9465.0,2.468,0.693,-33.973,1.932,9.443,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.586,1.845,-8.641,-6.969,-9.099,-7.417,-3.192,27.596,0.0,271.44,,285.0,285.0,-8.148,3.225,21.643,24.407
9465.5,2.468,0.693,-33.973,1.932,9.443,5.093,36.565,4.499,-7.073,-2.757,0.0,37.9,38.5,9.586,1.845,-8.643,-7.074,-9.066,-7.509,-3.192,27.596,0.0,271.34,,285.0,285.0,-8.032,3.212,21.653,24.388
9466.0,2.468,0.693,-33.973,1.932,9.443,5.083,36.542,4.484,-7.094,-2.759,0.0,37.95,38.547,9.586,1.845,-9.075,-7.126,-9.45,-7.678,-3.197,27.59,0.0,271.34,,285.0,285.0,-8.073,3.2,21.636,24.333
9466.5,2.468,0.693,-33.973,1.932,9.443,5.083,36.542,4.484,-7.094,-2.759,0.0,37.9,38.5,9.586,1.845,-9.23,-7.175,-9.588,-7.72,-3.197,27.59,0.0,271.14,,285.0,285.0,-8.332,3.188,21.628,24.303
9467.0,3.223,0.806,-34.608,1.866,9.411,5.083,36.542,4.484,-7.094,-2.759,0.0,37.9,38.5,9.602,1.924,-9.078,-7.101,-9.403,-7.595,-3.197,27.59,0.0,271.14,,285.0,285.0,-8.428,3.176,21.639,24.284
9467.5,3.223,0.806,-34.608,1.866,9.411,5.083,36.542,4.484,-7.094,-2.759,0.0,37.9,38.5,9.602,1.924,-8.632,-7.057,-9.135,-7.497,-3.197,27.59,0.0,271.14,,285.0,285.0,-8.294,3.177,21.639,24.235
9468.0,3.223,0.806,-34.608,1.866,9.411,5.083,36.542,4.484,-7.094,-2.759,0.0,37.9,38.5,9.602,1.924,-8.793,-7.106,-9.171,-7.573,-3.197,27.59,0.0,271.14,,285.0,285.0,-8.08,3.178,21.633,24.255
9468.5,3.223,0.806,-34.608,1.866,9.411,5.083,36.542,4.484,-7.094,-2.759,0.0,37.9,38.5,9.602,1.924,-8.997,-7.161,-9.363,-7.657,-3.197,27.59,0.0,271.14,,285.0,285.0,-8.161,3.178,21.662,24.292
9469.0,3.223,0.806,-34.608,1.866,9.411,5.053,36.598,4.494,-7.122,-2.766,0.0,37.948,38.564,9.602,1.924,-9.208,-7.181,-9.621,-7.775,-3.209,27.579,0.0,271.14,,285.0,285.0,-8.294,3.179,21.653,24.268
9469.5,3.223,0.806,-34.608,1.866,9.411,5.053,36.598,4.494,-7.122,-2.766,0.0,37.9,38.6,9.602,1.924,-9.112,-7.15,-9.461,-7.545,-3.209,27.579,0.0,271.14,,285.0,285.0,-8.446,3.18,21.647,24.335
9470.0,3.54,0.841,-35.209,1.905,9.595,5.053,36.598,4.494,-7.122,-2.766,0.0,37.9,38.6,9.35,1.864,-8.798,-7.061,-9.233,-7.499,-3.209,27.579,0.0,271.14,,285.0,285.0,-8.317,3.181,21.629,24.468
