t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9597.0,3.388,0.886,-34.305,1.88,9.432,5.026,36.549,4.598,-7.435,-2.75,0.0,38.0,38.6,9.504,1.71,-6.186,-4.537,-6.668,-4.777,-3.159,27.576,0.0,268.94,,285.0,285.0,-5.472,3.061,21.675,24.044
9597.5,3.388,0.886,-34.305,1.88,9.432,5.026,36.549,4.598,-7.435,-2.75,0.0,38.0,38.6,9.504,1.71,-6.417,-4.623,-6.884,-4.939,-3.159,27.576,0.0,271.34,,285.0,285.0,-5.542,3.066,21.656,24.052
9598.0,3.388,0.886,-34.305,1.88,9.432,5.026,36.549,4.598,-7.435,-2.75,0.0,38.0,38.6,9.504,1.71,-6.616,-4.681,-7.09,-5.05,-3.159,27.576,0.0,271.34,,285.0,285.0,-5.716,3.072,21.665,24.068
9598.5,3.388,0.886,-34.305,1.88,9.432,5.02,36.587,4.607,-7.433,-2.766,0.0,37.973,38.637,9.504,1.71,-6.618,-4.567,-6.999,-4.937,-3.179,27.565,0.0,268.84,,285.0,285.0,-5.859,3.077,21.678,24.03
9599.0,3.388,0.886,-34.305,1.88,9.432,5.02,36.587,4.607,-7.433,-2.766,0.0,38.0,38.6,9.504,1.71,-6.151,-4.439,-6.794,-4.763,-3.179,27.565,0.0,268.84,,285.0,285.0,-5.78,3.082,21.674,24.029
9599.5,3.752,0.909,-35.209,1.799,9.487,5.02,36.587,4.607,-7.433,-2.766,0.0,38.0,38.6,9.352,1.858,-6.038,-4.492,-6.661,-4.757,-3.179,27.565,0.0,271.14,,285.0,285.0,-5.537,3.087,21.649,23.978
9600.0,3.752,0.909,-35.209,1.799,9.487,5.02,36.587,4.607,-7.433,-2.766,0.0,38.0,38.6,9.352,1.858,-6.452,-4.611,-6.952,-4.933,-3.179,27.565,0.0,271.14,,285.0,285.0,-5.487,3.098,21.657,23.943
9600.5,3.752,0.909,-35.209,1.799,9.487,5.02,36.587,4.607,-7.433,-2.766,0.0,38.0,38.6,9.352,1.858,-6.623,-4.685,-7.145,-5.054,-3.179,27.565,0.0,268.94,,285.0,285.0,-5.737,3.108,21.637,23.933
9601.0,3.752,0.909,-35.209,1.799,9.487,5.02,36.587,4.607,-7.433,-2.766,0.0,38.0,38.6,9.352,1.858,-6.407,-4.65,-6.96,-4.936,-3.179,27.565,0.0,268.94,,285.0,285.0,-5.877,3.119,21.66,23.945
9601.5,3.752,0.909,-35.209,1.799,9.487,5.029,36.578,4.571,-7.439,-2.745,0.0,37.968,38.642,9.352,1.858,-6.297,-4.503,-6.776,-4.792,-3.164,27.569,0.0,271.24,,285.0,285.0,-5.738,3.129,21.643,23.972
9602.0,3.752,0.909,-35.209,1.799,9.487,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.352,1.858,-6.1,-4.546,-6.711,-4.871,-3.164,27.569,0.0,271.24,,285.0,285.0,-5.592,3.14,21.64,23.88
9602.5,3.752,0.909,-35.209,1.799,9.487,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.352,1.858,-6.37,-4.605,-6.879,-4.928,-3.164,27.569,0.0,269.34,,285.0,285.0,-5.557,3.15,21.677,23.731
9603.0,2.84,0.736,-34.706,1.834,9.354,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.546,1.993,-6.602,-4.651,-7.074,-4.999,-3.164,27.569,0.0,269.34,,285.0,285.0,-5.695,3.16,21.658,23.752
9603.5,2.84,0.736,-34.706,1.834,9.354,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.546,1.993,-6.415,-4.516,-6.945,-4.813,-3.164,27.569,0.0,271.34,,285.0,285.0,-5.832,3.154,21.655,23.751
9604.0,2.84,0.736,-34.706,1.834,9.354,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.546,1.993,-6.242,-4.414,-6.765,-4.726,-3.164,27.569,0.0,271.34,,285.0,285.0,-5.672,3.149,21.646,23.707
9604.5,2.84,0.736,-34.706,1.834,9.354,5.029,36.578,4.571,-7.439,-2.745,0.0,38.0,38.6,9.546,1.993,-6.166,-4.533,-6.803,-4.83,-3.164,27.569,0.0,268.54,,285.0,285.0,-5.537,3.144,21.652,23.664
9605.0,2.84,0.736,-34.706,1.834,9.354,5.006,36.536,4.591,-7.443,-2.753,0.0,37.966,38.624,9.546,1.993,-6.449,-4.592,-7.003,-4.915,-3.155,27.573,0.0,268.54,,285.0,285.0,-5.583,3.139,21.644,23.602
9605.5,2.84,0.736,-34.706,1.834,9.354,5.006,36.536,4.591,-7.443,-2.753,0.0,38.0,38.6,9.546,1.993,-6.665,-4.645,-7.196,-5.014,-3.155,27.573,0.0,271.04,,285.0,285.0,-5.74,3.134,21.649,23.507
9606.0,2.756,0.672,-34.659,1.924,9.502,5.006,36.536,4.591,-7.443,-2.753,0.0,38.0,38.6,9.525,1.643,-6.806,-4.652,-7.316,-5.021,-3.155,27.573,0.0,271.04,,285.0,285.0,-5.88,3.129,21.662,23.431
9606.5,2.756,0.672,-34.659,1.924,9.502,5.006,36.536,4.591,-7.443,-2.753,0.0,38.0,38.6,9.525,1.643,-6.432,-4.615,-7.058,-4.844,-3.155,27.573,0.0,268.44,,285.0,285.0,-5.949,3.123,21.642,23.357
9607.0,2.756,0.672,-34.659,1.924,9.502,5.006,36.536,4.591,-7.443,-2.753,0.0,38.0,38.6,9.525,1.643,-6.377,-4.512,-6.887,-4.842,-3.155,27.573,0.0,268.44,,285.0,285.0,-5.737,3.117,21.648,23.42
9607.5,2.756,0.672,-34.659,1.924,9.502,5.006,36.536,4.591,-7.443,-2.753,0.0,38.0,38.6,9.525,1.643,-6.544,-4.61,-7.045,-4.933,-3.155,27.573,0.0,270.94,,285.0,285.0,-5.654,3.111,21.667,23.436
9608.0,2.756,0.672,-34.659,1.924,9.502,5.015,36.555,4.584,-7.466,-2.744,0.0,37.974,38.635,9.525,1.643,-6.685,-4.624,-7.232,-4.998,-3.148,27.574,0.0,270.94,,285.0,285.0,-5.783,3.105,21.667,23.368
9608.5,2.756,0.672,-34.659,1.924,9.502,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.525,1.643,-6.812,-4.657,-7.35,-4.982,-3.148,27.574,0.0,268.64,,285.0,285.0,-5.885,3.1,21.651,23.408
9609.0,3.278,0.779,-35.209,1.841,9.514,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.431,1.864,-6.586,-4.539,-7.182,-4.871,-3.148,27.574,0.0,268.64,,285.0,285.0,-5.95,3.094,21.666,23.472
9609.5,3.278,0.779,-35.209,1.841,9.514,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.431,1.864,-6.198,-4.501,-6.899,-4.806,-3.148,27.574,0.0,270.74,,285.0,285.0,-5.795,3.097,21.642,23.609
9610.0,3.278,0.779,-35.209,1.841,9.514,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.431,1.864,-6.391,-4.594,-6.901,-4.892,-3.148,27.574,0.0,270.74,,285.0,285.0,-5.601,3.1,21.655,23.724
9610.5,3.278,0.779,-35.209,1.841,9.514,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.431,1.864,-6.729,-4.664,-7.322,-5.021,-3.148,27.574,0.0,268.74,,285.0,285.0,-5.694,3.103,21.665,23.781
9611.0,3.278,0.779,-35.209,1.841,9.514,5.015,36.555,4.584,-7.466,-2.744,0.0,38.0,38.6,9.431,1.864,-6.812,-4.745,-7.354,-5.03,-3.148,27.574,0.0,268.74,,285.0,285.0,-5.934,3.106,21.65,23.847
9611.5,3.278,0.779,-35.209,1.841,9.514,4.993,36.594,4.626,-7.472,-2.725,0.0,37.977,38.635,9.431,1.864,-6.388,-4.514,-7.018,-4.871,-3.138,27.584,0.0,270.94,,285.0,285.0,-5.985,3.109,21.661,23.837
9612.0,3.278,0.779,-35.209,1.841,9.514,4.993,36.594,4.626,-7.472,-2.725,0.0,38.0,38.6,9.431,1.864,-6.07,-4.525,-6.83,-4.756,-3.138,27.584,0.0,270.94,,285.0,285.0,-5.698,3.112,21.658,23.837
9612.5,2.947,0.761,-34.811,1.811,9.444,4.993,36.594,4.626,-7.472,-2.725,0.0,38.0,38.6,9.544,1.898,-6.247,-4.573,-6.906,-4.824,-3.138,27.584,0.0,268.54,,285.0,285.0,-5.545,3.114,21.677,23.899
9613.0,2.947,0.761,-34.811,1.811,9.444,4.993,36.594,4.626,-7.472,-2.725,0.0,38.0,38.6,9.544,1.898,-6.469,-4.609,-7.114,-4.916,-3.138,27.584,0.0,268.54,,285.0,285.0,-5.637,3.112,21.668,24.032
9613.5,2.947,0.761,-34.811,1.811,9.444,4.993,36.594,4.626,-7.472,-2.725,0.0,38.0,38.6,9.544,1.898,-6.718,-4.654,-7.312,-4.993,-3.138,27.584,0.0,271.24,,285.0,285.0,-5.777,3.109,21.662,23.997
9614.0,2.947,0.761,-34.811,1.811,9.444,4.993,36.594,4.626,-7.472,-2.725,0.0,38.0,38.6,9.544,1.898,-6.213,-4.515,-6.894,-4.756,-3.138,27.584,0.0,271.24,,285.0,285.0,-5.919,3.106,21.644,23.935
9614.5,2.947,0.761,-34.811,1.811,9.444,5.005,36.561,4.606,-7.488,-2.725,0.0,37.977,38.646,9.544,1.898,-6.261,-4.512,-6.768,-4.727,-3.123,27.582,0.0,269.84,,285.0,285.0,-5.595,3.104,21.661,23.962
9615.0,2.947,0.761,-34.811,1.811,9.444,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.544,1.898,-6.305,-4.542,-6.883,-4.831,-3.123,27.582,0.0,269.84,,285.0,285.0,-5.567,3.101,21.663,23.964
9615.5,2.634,0.706,-33.762,1.83,9.466,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.529,1.748,-6.493,-4.581,-7.093,-4.924,-3.123,27.582,0.0,271.14,,285.0,285.0,-5.64,3.098,21.66,23.966
9616.0,2.634,0.706,-33.762,1.83,9.466,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.529,1.748,-6.705,-4.641,-7.255,-4.96,-3.123,27.582,0.0,271.14,,285.0,285.0,-5.773,3.091,21.654,23.912
9616.5,2.634,0.706,-33.762,1.83,9.466,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.529,1.748,-6.61,-4.472,-7.106,-4.845,-3.123,27.582,0.0,270.24,,285.0,285.0,-5.89,3.083,21.65,23.724
9617.0,2.634,0.706,-33.762,1.83,9.466,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.529,1.748,-6.106,-4.401,-6.877,-4.714,-3.123,27.582,0.0,270.24,,285.0,285.0,-5.758,3.076,21.657,23.768
9617.5,2.634,0.706,-33.762,1.83,9.466,5.005,36.561,4.606,-7.488,-2.725,0.0,38.0,38.6,9.529,1.748,-6.348,-4.551,-6.955,-4.812,-3.123,27.582,0.0,271.24,,285.0,285.0,-5.524,3.069,21.65,23.754
9618.0,2.634,0.706,-33.762,1.83,9.466,5.03,36.533,4.587,-7.482,-2.732,0.0,37.971,38.648,9.529,1.748,-6.56,-4.583,-7.139,-4.903,-3.125,27.579,0.0,271.24,,285.0,285.0,-5.666,3.062,21.671,23.723
9618.5,2.634,0.706,-33.762,1.83,9.466,5.03,36.533,4.587,-7.482,-2.732,0.0,38.0,38.6,9.529,1.748,-6.674,-4.607,-7.232,-4.931,-3.125,27.579,0.0,270.44,,285.0,285.0,-5.796,3.055,21.65,23.789
9619.0,3.792,0.909,-35.209,1.802,9.516,5.03,36.533,4.587,-7.482,-2.732,0.0,38.0,38.6,9.432,1.888,-6.316,-4.449,-6.949,-4.771,-3.125,27.579,0.0,270.44,,285.0,285.0,-5.861,3.048,21.65,23.849
9619.5,3.792,0.909,-35.209,1.802,9.516,5.03,36.533,4.587,-7.482,-2.732,0.0,38.0,38.6,9.432,1.888,-5.957,-4.442,-6.658,-4.668,-3.125,27.579,0.0,271.04,,285.0,285.0,-5.621,3.06,21.642,23.823
9620.0,3.792,0.909,-35.209,1.802,9.516,5.03,36.533,4.587,-7.482,-2.732,0.0,38.0,38.6,9.432,1.888,-6.155,-4.523,-6.782,-4.764,-3.125,27.579,0.0,271.04,,285.0,285.0,-5.431,3.072,21.651,23.747
9620.5,3.792,0.909,-35.209,1.802,9.516,5.03,36.533,4.587,-7.482,-2.732,0.0,38.0,38.6,9.432,1.888,-6.488,-4.569,-7.019,-4.842,-3.125,27.579,0.0,270.04,,285.0,285.0,-5.556,3.084,21.652,23.663
9621.0,3.792,0.909,-35.209,1.802,9.516,5.01,36.588,4.593,-7.489,-2.727,0.0,37.969,38.622,9.432,1.888,-6.764,-4.558,-7.254,-4.87,-3.123,27.584,0.0,270.04,,285.0,285.0,-5.73,3.095,21.652,23.547
9621.5,3.792,0.909,-35.209,1.802,9.516,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.432,1.888,-6.173,-4.326,-6.934,-4.675,-3.123,27.584,0.0,270.74,,285.0,285.0,-5.861,3.107,21.644,23.576
9622.0,3.398,0.879,-34.696,1.808,9.426,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.549,1.936,-6.081,-4.421,-6.799,-4.709,-3.123,27.584,0.0,270.74,,285.0,285.0,-5.527,3.118,21.633,23.578
9622.5,3.398,0.879,-34.696,1.808,9.426,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.549,1.936,-6.382,-4.507,-6.982,-4.812,-3.123,27.584,0.0,269.84,,285.0,285.0,-5.502,3.123,21.649,23.595
9623.0,3.398,0.879,-34.696,1.808,9.426,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.549,1.936,-6.644,-4.562,-7.171,-4.927,-3.123,27.584,0.0,269.84,,285.0,285.0,-5.671,3.127,21.639,23.575
9623.5,3.398,0.879,-34.696,1.808,9.426,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.549,1.936,-6.788,-4.605,-7.331,-4.977,-3.123,27.584,0.0,271.04,,285.0,285.0,-5.826,3.132,21.641,23.675
9624.0,3.398,0.879,-34.696,1.808,9.426,5.01,36.588,4.593,-7.489,-2.727,0.0,38.0,38.6,9.549,1.936,-6.637,-4.451,-7.203,-4.868,-3.123,27.584,0.0,271.04,,285.0,285.0,-5.925,3.136,21.629,23.721
9624.5,3.398,0.879,-34.696,1.808,9.426,5.0,36.622,4.615,-7.506,-2.722,0.0,37.976,38.641,9.549,1.936,-6.219,-4.451,-6.865,-4.724,-3.123,27.582,0.0,269.54,,285.0,285.0,-5.79,3.14,21.613,23.697
9625.0,3.398,0.879,-34.696,1.808,9.426,5.0,36.622,4.615,-7.506,-2.722,0.0,38.0,38.6,9.549,1.936,-6.391,-4.504,-7.004,-4.83,-3.123,27.582,0.0,269.54,,285.0,285.0,-5.565,3.144,21.615,23.72
9625.5,3.039,0.733,-35.154,1.865,9.503,5.0,36.622,4.615,-7.506,-2.722,0.0,38.0,38.6,9.445,1.763,-6.623,-4.561,-7.192,-4.897,-3.123,27.582,0.0,270.74,,285.0,285.0,-5.682,3.149,21.627,23.713
9626.0,3.039,0.733,-35.154,1.865,9.503,5.0,36.622,4.615,-7.506,-2.722,0.0,38.0,38.6,9.445,1.763,-6.757,-4.575,-7.344,-4.99,-3.123,27.582,0.0,270.74,,285.0,285.0,-5.818,3.147,21.632,23.738
9626.5,3.039,0.733,-35.154,1.865,9.503,5.0,36.622,4.615,-7.506,-2.722,0.0,38.0,38.6,9.445,1.763,-6.415,-4.456,-7.131,-4.821,-3.123,27.582,0.0,269.64,,285.0,285.0,-5.917,3.145,21.617,23.726
9627.0,3.039,0.733,-35.154,1.865,9.503,5.0,36.622,4.615,-7.506,-2.722,0.0,38.0,38.6,9.445,1.763,-6.19,-4.337,-6.794,-4.644,-3.123,27.582,0.0,269.64,,285.0,285.0,-5.705,3.143,21.626,23.736
9627.5,3.039,0.733,-35.154,1.865,9.503,5.027,36.563,4.598,-7.542,-2.714,0.0,37.979,38.676,9.445,1.763,-6.252,-4.424,-6.836,-4.749,-3.108,27.595,0.0,270.34,,285.0,285.0,-5.491,3.142,21.624,23.757
9628.0,3.039,0.733,-35.154,1.865,9.503,5.027,36.563,4.598,-7.542,-2.714,0.0,38.0,38.7,9.445,1.763,-6.676,-4.56,-7.231,-4.902,-3.108,27.595,0.0,270.34,,285.0,285.0,-5.565,3.14,21.606,23.802
9628.5,3.486,0.796,-35.209,1.802,9.483,5.027,36.563,4.598,-7.542,-2.714,0.0,38.0,38.7,9.525,1.949,-6.775,-4.584,-7.282,-4.925,-3.108,27.595,0.0,270.44,,285.0,285.0,-5.843,3.138,21.617,23.803
9629.0,3.486,0.796,-35.209,1.802,9.483,5.027,36.563,4.598,-7.542,-2.714,0.0,38.0,38.7,9.525,1.949,-6.456,-4.373,-7.015,-4.766,-3.108,27.595,0.0,270.44,,285.0,285.0,-5.892,3.144,21.6,23.815
9629.5,3.486,0.796,-35.209,1.802,9.483,5.027,36.563,4.598,-7.542,-2.714,0.0,38.0,38.7,9.525,1.949,-6.112,-4.42,-6.875,-4.72,-3.108,27.595,0.0,270.44,,285.0,285.0,-5.652,3.149,21.603,23.817
9630.0,3.486,0.796,-35.209,1.802,9.483,5.027,36.563,4.598,-7.542,-2.714,0.0,38.0,38.7,9.525,1.949,-6.233,-4.478,-6.914,-4.767,-3.108,27.595,0.0,270.44,,285.0,285.0,-5.532,3.155,21.629,23.868
9630.5,3.486,0.796,-35.209,1.802,9.483,5.054,36.58,4.561,-7.542,-2.698,0.0,37.981,38.658,9.525,1.949,-6.448,-4.516,-7.077,-4.865,-3.112,27.595,0.0,270.74,,285.0,285.0,-5.598,3.16,21.613,23.832
9631.0,3.486,0.796,-35.209,1.802,9.483,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.525,1.949,-6.639,-4.512,-7.241,-4.916,-3.112,27.595,0.0,270.74,,285.0,285.0,-5.726,3.166,21.603,23.875
9631.5,3.486,0.796,-35.209,1.802,9.483,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.525,1.949,-6.354,-4.324,-6.962,-4.676,-3.112,27.595,0.0,271.14,,285.0,285.0,-5.827,3.171,21.608,23.883
9632.0,3.121,0.85,-33.695,1.905,9.419,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.571,1.798,-6.063,-4.365,-6.876,-4.662,-3.112,27.595,0.0,271.14,,285.0,285.0,-5.579,3.176,21.605,23.85
9632.5,3.121,0.85,-33.695,1.905,9.419,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.571,1.798,-6.291,-4.434,-6.962,-4.783,-3.112,27.595,0.0,270.64,,285.0,285.0,-5.492,3.175,21.601,23.841
9633.0,3.121,0.85,-33.695,1.905,9.419,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.571,1.798,-6.524,-4.481,-7.125,-4.849,-3.112,27.595,0.0,270.64,,285.0,285.0,-5.617,3.174,21.602,23.852
9633.5,3.121,0.85,-33.695,1.905,9.419,5.054,36.58,4.561,-7.542,-2.698,0.0,38.0,38.7,9.571,1.798,-6.618,-4.542,-7.249,-4.872,-3.112,27.595,0.0,270.44,,285.0,285.0,-5.745,3.174,21.593,23.852
9634.0,3.121,0.85,-33.695,1.905,9.419,5.071,36.608,4.6,-7.594,-2.697,0.0,37.979,38.661,9.571,1.798,-6.561,-4.446,-7.113,-4.757,-3.116,27.593,0.0,270.44,,285.0,285.0,-5.82,3.173,21.595,23.832
9634.5,3.121,0.85,-33.695,1.905,9.419,5.071,36.608,4.6,-7.594,-2.697,0.0,38.0,38.7,9.571,1.798,-6.187,-4.32,-6.899,-4.667,-3.116,27.593,0.0,270.64,,285.0,285.0,-5.719,3.172,21.59,23.861
9635.0,3.715,0.881,-35.209,1.842,9.442,5.071,36.608,4.6,-7.594,-2.697,0.0,38.0,38.7,9.42,1.911,-6.39,-4.448,-7.012,-4.828,-3.116,27.593,0.0,270.64,,285.0,285.0,-5.518,3.171,21.578,23.941
9635.5,3.715,0.881,-35.209,1.842,9.442,5.071,36.608,4.6,-7.594,-2.697,0.0,38.0,38.7,9.42,1.911,-6.618,-4.515,-7.229,-4.879,-3.116,27.593,0.0,270.74,,285.0,285.0,-5.67,3.18,21.606,23.998
9636.0,3.715,0.881,-35.209,1.842,9.442,5.071,36.608,4.6,-7.594,-2.697,0.0,38.0,38.7,9.42,1.911,-6.753,-4.532,-7.32,-4.911,-3.116,27.593,0.0,270.74,,285.0,285.0,-5.81,3.189,21.601,24.017
9636.5,3.715,0.881,-35.209,1.842,9.442,5.071,36.608,4.6,-7.594,-2.697,0.0,38.0,38.7,9.42,1.911,-6.454,-4.509,-7.161,-4.773,-3.116,27.593,0.0,271.24,,285.0,285.0,-5.879,3.197,21.6,24.068
9637.0,3.715,0.881,-35.209,1.842,9.442,5.067,36.596,4.568,-7.629,-2.702,0.0,37.986,38.644,9.42,1.911,-6.293,-4.333,-6.927,-4.687,-3.114,27.592,0.0,271.24,,285.0,285.0,-5.724,3.206,21.626,24.124
9637.5,3.715,0.881,-35.209,1.842,9.442,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.42,1.911,-6.289,-4.398,-6.951,-4.752,-3.114,27.592,0.0,270.74,,285.0,285.0,-5.56,3.214,21.615,24.128
9638.0,3.715,0.881,-35.209,1.842,9.442,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.42,1.911,-6.442,-4.446,-7.092,-4.825,-3.114,27.592,0.0,270.74,,285.0,285.0,-5.597,3.222,21.62,24.184
9638.5,3.255,0.779,-35.209,1.834,9.487,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.508,2.046,-6.653,-4.507,-7.255,-4.896,-3.114,27.592,0.0,270.74,,285.0,285.0,-5.701,3.23,21.621,24.172
9639.0,3.255,0.779,-35.209,1.834,9.487,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.508,2.046,-6.437,-4.449,-7.147,-4.768,-3.114,27.592,0.0,270.74,,285.0,285.0,-5.828,3.231,21.612,24.13
9639.5,3.255,0.779,-35.209,1.834,9.487,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.508,2.046,-6.304,-4.353,-6.966,-4.697,-3.114,27.592,0.0,270.64,,285.0,285.0,-5.7,3.231,21.62,24.135
9640.0,3.255,0.779,-35.209,1.834,9.487,5.067,36.596,4.568,-7.629,-2.702,0.0,38.0,38.6,9.508,2.046,-6.414,-4.387,-7.005,-4.77,-3.114,27.592,0.0,270.64,,285.0,285.0,-5.58,3.232,21.61,24.108
9640.5,3.255,0.779,-35.209,1.834,9.487,5.033,36.56,4.546,-7.647,-2.709,0.0,37.974,38.652,9.508,2.046,-6.575,-4.487,-7.185,-4.877,-3.118,27.591,0.0,270.84,,285.0,285.0,-5.644,3.232,21.624,24.054
9641.0,3.255,0.779,-35.209,1.834,9.487,5.033,36.56,4.546,-7.647,-2.709,0.0,38.0,38.7,9.508,2.046,-6.73,-4.54,-7.347,-4.957,-3.118,27.591,0.0,270.84,,285.0,285.0,-5.781,3.232,21.628,23.99
9641.5,3.099,0.765,-34.98,1.935,9.454,5.033,36.56,4.546,-7.647,-2.709,0.0,38.0,38.7,9.492,1.8,-6.849,-4.547,-7.442,-4.98,-3.118,27.591,0.0,270.74,,285.0,285.0,-5.893,3.233,21.616,24.011
9642.0,3.099,0.765,-34.98,1.935,9.454,5.033,36.56,4.546,-7.647,-2.709,0.0,38.0,38.7,9.492,1.8,-6.542,-4.496,-7.245,-4.869,-3.118,27.591,0.0,270.74,,285.0,285.0,-5.955,3.231,21.619,23.979
9642.5,3.099,0.765,-34.98,1.935,9.454,5.033,36.56,4.546,-7.647,-2.709,0.0,38.0,38.7,9.492,1.8,-6.485,-4.477,-7.121,-4.868,-3.118,27.591,0.0,270.54,,285.0,285.0,-5.788,3.228,21.625,23.986
9643.0,3.099,0.765,-34.98,1.935,9.454,5.033,36.56,4.546,-7.647,-2.709,0.0,38.0,38.7,9.492,1.8,-6.659,-4.52,-7.258,-4.942,-3.118,27.591,0.0,270.54,,285.0,285.0,-5.738,3.226,21.631,23.982
9643.5,3.099,0.765,-34.98,1.935,9.454,5.054,36.61,4.553,-7.663,-2.695,0.0,37.982,38.679,9.492,1.8,-6.739,-4.567,-7.403,-4.984,-3.119,27.593,0.0,270.74,,285.0,285.0,-5.845,3.224,21.63,24.02
9644.0,3.099,0.765,-34.98,1.935,9.454,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.492,1.8,-6.863,-4.554,-7.463,-4.99,-3.119,27.593,0.0,270.74,,285.0,285.0,-5.923,3.222,21.629,24.052
9644.5,3.007,0.792,-33.821,1.922,9.399,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.604,1.87,-6.6,-4.485,-7.366,-4.916,-3.119,27.593,0.0,270.54,,285.0,285.0,-5.967,3.22,21.62,24.047
9645.0,3.007,0.792,-33.821,1.922,9.399,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.604,1.87,-6.462,-4.494,-7.225,-4.834,-3.119,27.593,0.0,270.54,,285.0,285.0,-5.842,3.217,21.651,24.053
9645.5,3.007,0.792,-33.821,1.922,9.399,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.604,1.87,-6.548,-4.516,-7.24,-4.878,-3.119,27.593,0.0,270.74,,285.0,285.0,-5.754,3.213,21.628,24.085
9646.0,3.007,0.792,-33.821,1.922,9.399,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.604,1.87,-6.82,-4.587,-7.458,-5.03,-3.119,27.593,0.0,270.74,,285.0,285.0,-5.795,3.21,21.639,24.087
9646.5,3.007,0.792,-33.821,1.922,9.399,5.054,36.61,4.553,-7.663,-2.695,0.0,38.0,38.7,9.604,1.87,-6.939,-4.619,-7.596,-5.062,-3.119,27.593,0.0,270.74,,285.0,285.0,-5.974,3.207,21.623,24.092
9647.0,3.007,0.792,-33.821,1.922,9.399,5.023,36.625,4.556,-7.699,-2.697,0.0,37.981,38.658,9.604,1.87,-6.832,-4.575,-7.451,-5.014,-3.112,27.597,0.0,270.74,,285.0,285.0,-6.054,3.203,21.635,24.051
9647.5,3.007,0.792,-33.821,1.922,9.399,5.023,36.625,4.556,-7.699,-2.697,0.0,38.0,38.7,9.604,1.87,-6.47,-4.515,-7.268,-4.907,-3.112,27.597,0.0,270.44,,285.0,285.0,-5.968,3.2,21.646,23.979
9648.0,3.102,0.819,-33.974,1.931,9.388,5.023,36.625,4.556,-7.699,-2.697,0.0,38.0,38.7,9.607,1.826,-6.58,-4.578,-7.253,-4.95,-3.112,27.597,0.0,270.44,,285.0,285.0,-5.79,3.197,21.651,23.948
9648.5,3.102,0.819,-33.974,1.931,9.388,5.023,36.625,4.556,-7.699,-2.697,0.0,38.0,38.7,9.607,1.826,-6.762,-4.656,-7.371,-5.037,-3.112,27.597,0.0,270.84,,285.0,285.0,-5.84,3.194,21.65,23.908
9649.0,3.102,0.819,-33.974,1.931,9.388,5.023,36.625,4.556,-7.699,-2.697,0.0,38.0,38.7,9.607,1.826,-6.902,-4.656,-7.543,-5.07,-3.112,27.597,0.0,270.84,,285.0,285.0,-5.957,3.194,21.635,23.897
9649.5,3.102,0.819,-33.974,1.931,9.388,5.023,36.625,4.556,-7.699,-2.697,0.0,38.0,38.7,9.607,1.826,-6.475,-4.497,-7.284,-4.879,-3.112,27.597,0.0,270.64,,285.0,285.0,-6.043,3.192,21.627,23.895
9650.0,3.102,0.819,-33.974,1.931,9.388,5.044,36.592,4.58,-7.728,-2.703,0.0,37.982,38.636,9.607,1.826,-6.431,-4.508,-7.15,-4.829,-3.116,27.594,0.0,270.64,,285.0,285.0,-5.784,3.191,21.649,23.854
9650.5,3.102,0.819,-33.974,1.931,9.388,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.607,1.826,-6.545,-4.562,-7.255,-4.906,-3.116,27.594,0.0,270.34,,285.0,285.0,-5.73,3.189,21.637,23.783
9651.0,2.917,0.731,-35.052,1.896,9.494,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.504,1.785,-6.74,-4.572,-7.397,-5.007,-3.116,27.594,0.0,270.34,,285.0,285.0,-5.817,3.188,21.642,23.646
9651.5,2.917,0.731,-35.052,1.896,9.494,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.504,1.785,-6.929,-4.638,-7.548,-5.057,-3.116,27.594,0.0,270.64,,285.0,285.0,-5.929,3.183,21.644,23.643
9652.0,2.917,0.731,-35.052,1.896,9.494,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.504,1.785,-6.85,-4.52,-7.458,-4.982,-3.116,27.594,0.0,270.64,,285.0,285.0,-6.043,3.179,21.648,23.654
9652.5,2.917,0.731,-35.052,1.896,9.494,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.504,1.785,-6.474,-4.457,-7.301,-4.838,-3.116,27.594,0.0,270.84,,285.0,285.0,-5.953,3.175,21.644,23.604
9653.0,2.917,0.731,-35.052,1.896,9.494,5.044,36.592,4.58,-7.728,-2.703,0.0,38.0,38.6,9.504,1.785,-6.667,-4.579,-7.374,-4.95,-3.116,27.594,0.0,270.84,,285.0,285.0,-5.767,3.171,21.646,23.568
9653.5,2.917,0.731,-35.052,1.896,9.494,5.046,36.565,4.558,-7.754,-2.699,0.0,37.984,38.62,9.504,1.785,-6.85,-4.624,-7.529,-5.033,-3.118,27.589,0.0,270.94,,285.0,285.0,-5.892,3.166,21.635,23.549
9654.0,2.917,0.731,-35.052,1.896,9.494,5.046,36.565,4.558,-7.754,-2.699,0.0,38.0,38.6,9.504,1.785,-7.004,-4.656,-7.637,-5.091,-3.118,27.589,0.0,270.94,,285.0,285.0,-6.009,3.162,21.662,23.514
9654.5,3.244,0.874,-33.574,1.914,9.448,5.046,36.565,4.558,-7.754,-2.699,0.0,38.0,38.6,9.595,1.811,-6.792,-4.547,-7.418,-4.947,-3.118,27.589,0.0,270.84,,285.0,285.0,-6.097,3.158,21.658,23.614
9655.0,3.244,0.874,-33.574,1.914,9.448,5.046,36.565,4.558,-7.754,-2.699,0.0,38.0,38.6,9.595,1.811,-6.405,-4.473,-7.235,-4.849,-3.118,27.589,0.0,270.84,,285.0,285.0,-5.926,3.16,21.664,23.701
9655.5,3.244,0.874,-33.574,1.914,9.448,5.046,36.565,4.558,-7.754,-2.699,0.0,38.0,38.6,9.595,1.811,-6.385,-4.543,-7.223,-4.916,-3.118,27.589,0.0,270.84,,285.0,285.0,-5.741,3.161,21.664,23.699
9656.0,3.244,0.874,-33.574,1.914,9.448,5.046,36.565,4.558,-7.754,-2.699,0.0,38.0,38.6,9.595,1.811,-6.648,-4.592,-7.346,-4.986,-3.118,27.589,0.0,270.84,,285.0,285.0,-5.767,3.162,21.655,23.667
9656.5,3.244,0.874,-33.574,1.914,9.448,4.994,36.583,4.562,-7.756,-2.674,0.0,37.985,38.673,9.595,1.811,-6.953,-4.636,-7.654,-5.035,-3.11,27.602,0.0,271.04,,285.0,285.0,-5.893,3.164,21.664,23.667
9657.0,3.244,0.874,-33.574,1.914,9.448,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.595,1.811,-6.762,-4.553,-7.437,-4.902,-3.11,27.602,0.0,271.04,,285.0,285.0,-6.069,3.165,21.664,23.612
9657.5,3.111,0.833,-33.252,1.911,9.419,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.624,1.818,-6.459,-4.499,-7.281,-4.865,-3.11,27.602,0.0,270.54,,285.0,285.0,-5.913,3.166,21.667,23.569
9658.0,3.111,0.833,-33.252,1.911,9.419,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.624,1.818,-6.531,-4.535,-7.329,-4.951,-3.11,27.602,0.0,270.54,,285.0,285.0,-5.776,3.165,21.651,23.53
9658.5,3.111,0.833,-33.252,1.911,9.419,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.624,1.818,-6.743,-4.609,-7.491,-5.053,-3.11,27.602,0.0,270.24,,285.0,285.0,-5.836,3.165,21.663,23.499
9659.0,3.111,0.833,-33.252,1.911,9.419,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.624,1.818,-6.899,-4.632,-7.632,-5.105,-3.11,27.602,0.0,270.24,,285.0,285.0,-5.974,3.164,21.674,23.441
9659.5,3.111,0.833,-33.252,1.911,9.419,4.994,36.583,4.562,-7.756,-2.674,0.0,38.0,38.7,9.624,1.818,-6.958,-4.643,-7.641,-5.056,-3.11,27.602,0.0,270.34,,285.0,285.0,-6.067,3.163,21.677,23.424
9660.0,3.111,0.833,-33.252,1.911,9.419,5.031,36.621,4.548,-7.772,-2.699,0.0,37.984,38.632,9.624,1.818,-6.429,-4.541,-7.315,-4.943,-3.109,27.608,0.0,270.34,,285.0,285.0,-6.074,3.162,21.664,23.383
9660.5,3.111,0.833,-33.252,1.911,9.419,5.031,36.621,4.548,-7.772,-2.699,0.0,38.0,38.6,9.624,1.818,-6.624,-4.596,-7.398,-5.033,-3.109,27.608,0.0,270.04,,285.0,285.0,-5.807,3.161,21.656,23.391
9661.0,2.783,0.75,-34.33,1.955,9.447,5.031,36.621,4.548,-7.772,-2.699,0.0,38.0,38.6,9.514,1.794,-6.85,-4.655,-7.569,-5.114,-3.109,27.608,0.0,270.04,,285.0,285.0,-5.913,3.16,21.674,23.411
9661.5,2.783,0.75,-34.33,1.955,9.447,5.031,36.621,4.548,-7.772,-2.699,0.0,38.0,38.6,9.514,1.794,-6.956,-4.686,-7.714,-5.175,-3.109,27.608,0.0,270.44,,285.0,285.0,-6.047,3.154,21.652,23.438
9662.0,2.783,0.75,-34.33,1.955,9.447,5.031,36.621,4.548,-7.772,-2.699,0.0,38.0,38.6,9.514,1.794,-6.955,-4.669,-7.682,-5.03,-3.109,27.608,0.0,270.44,,285.0,285.0,-6.133,3.148,21.667,23.45
9662.5,2.783,0.75,-34.33,1.955,9.447,5.031,36.621,4.548,-7.772,-2.699,0.0,38.0,38.6,9.514,1.794,-6.703,-4.509,-7.438,-4.871,-3.109,27.608,0.0,270.44,,285.0,285.0,-6.084,3.142,21.655,23.443
9663.0,2.783,0.75,-34.33,1.955,9.447,5.005,36.578,4.566,-7.808,-2.699,0.0,37.994,38.631,9.514,1.794,-6.461,-4.535,-7.38,-4.915,-3.111,27.606,0.0,270.44,,285.0,285.0,-5.88,3.136,21.665,23.463
9663.5,2.783,0.75,-34.33,1.955,9.447,5.005,36.578,4.566,-7.808,-2.699,0.0,38.0,38.6,9.514,1.794,-6.858,-4.635,-7.639,-5.088,-3.111,27.606,0.0,270.24,,285.0,285.0,-5.823,3.13,21.663,23.496
9664.0,2.938,0.708,-34.977,1.882,9.477,5.005,36.578,4.566,-7.808,-2.699,0.0,38.0,38.6,9.552,1.79,-6.907,-4.649,-7.735,-5.116,-3.111,27.606,0.0,270.24,,285.0,285.0,-6.055,3.125,21.645,23.551
9664.5,2.938,0.708,-34.977,1.882,9.477,5.005,36.578,4.566,-7.808,-2.699,0.0,38.0,38.6,9.552,1.79,-6.868,-4.636,-7.652,-5.023,-3.111,27.606,0.0,270.14,,285.0,285.0,-6.102,3.122,21.657,23.578
9665.0,2.938,0.708,-34.977,1.882,9.477,5.005,36.578,4.566,-7.808,-2.699,0.0,38.0,38.6,9.552,1.79,-6.593,-4.504,-7.452,-4.895,-3.111,27.606,0.0,270.14,,285.0,285.0,-6.045,3.119,21.668,23.579
9665.5,2.938,0.708,-34.977,1.882,9.477,5.005,36.578,4.566,-7.808,-2.699,0.0,38.0,38.6,9.552,1.79,-6.523,-4.573,-7.45,-4.964,-3.111,27.606,0.0,270.14,,285.0,285.0,-5.861,3.116,21.671,23.624
9666.0,2.938,0.708,-34.977,1.882,9.477,5.007,36.57,4.558,-7.802,-2.675,0.0,37.985,38.649,9.552,1.79,-6.757,-4.625,-7.58,-5.044,-3.097,27.605,0.0,270.14,,285.0,285.0,-5.877,3.113,21.652,23.667
9666.5,2.938,0.708,-34.977,1.882,9.477,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.552,1.79,-6.939,-4.674,-7.739,-5.123,-3.097,27.605,0.0,270.24,,285.0,285.0,-6.002,3.11,21.638,23.766
9667.0,2.938,0.708,-34.977,1.882,9.477,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.552,1.79,-6.72,-4.488,-7.491,-4.861,-3.097,27.605,0.0,270.24,,285.0,285.0,-6.119,3.107,21.632,23.837
9667.5,3.697,0.875,-35.209,1.836,9.507,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.501,1.973,-6.348,-4.496,-7.348,-4.824,-3.097,27.605,0.0,270.34,,285.0,285.0,-5.89,3.104,21.659,23.931
9668.0,3.697,0.875,-35.209,1.836,9.507,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.501,1.973,-6.565,-4.545,-7.438,-4.931,-3.097,27.605,0.0,270.34,,285.0,285.0,-5.754,3.114,21.651,24.001
9668.5,3.697,0.875,-35.209,1.836,9.507,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.501,1.973,-6.809,-4.622,-7.603,-5.022,-3.097,27.605,0.0,269.94,,285.0,285.0,-5.87,3.123,21.646,24.076
9669.0,3.697,0.875,-35.209,1.836,9.507,5.007,36.57,4.558,-7.802,-2.675,0.0,38.0,38.6,9.501,1.973,-7.001,-4.656,-7.812,-5.094,-3.097,27.605,0.0,269.94,,285.0,285.0,-6.014,3.133,21.656,24.135
9669.5,3.697,0.875,-35.209,1.836,9.507,5.026,36.611,4.574,-7.787,-2.697,0.0,37.991,38.622,9.501,1.973,-6.988,-4.66,-7.75,-5.027,-3.11,27.603,0.0,270.34,,285.0,285.0,-6.141,3.142,21.64,24.2
9670.0,3.697,0.875,-35.209,1.836,9.507,5.026,36.611,4.574,-7.787,-2.697,0.0,38.0,38.6,9.501,1.973,-6.563,-4.417,-7.452,-4.856,-3.11,27.603,0.0,270.34,,285.0,285.0,-6.106,3.151,21.643,24.171
9670.5,3.554,0.848,-35.209,1.831,9.442,5.026,36.611,4.574,-7.787,-2.697,0.0,38.0,38.6,9.489,1.897,-6.698,-4.585,-7.533,-4.979,-3.11,27.603,0.0,270.14,,285.0,290.0,-5.822,3.16,21.654,24.216
9671.0,3.554,0.848,-35.209,1.831,9.442,5.026,36.611,4.574,-7.787,-2.697,0.0,38.0,38.6,9.489,1.897,-6.898,-4.598,-7.708,-5.055,-3.11,27.603,0.0,270.14,,285.0,290.0,-5.949,3.167,21.653,24.26
9671.5,3.554,0.848,-35.209,1.831,9.442,5.026,36.611,4.574,-7.787,-2.697,0.0,38.0,38.6,9.489,1.897,-6.927,-4.623,-7.808,-5.039,-3.11,27.603,0.0,269.84,,290.0,290.0,-6.065,3.173,21.646,24.251
9672.0,3.554,0.848,-35.209,1.831,9.442,5.026,36.611,4.574,-7.787,-2.697,0.0,38.0,38.6,9.489,1.897,-6.73,-4.5,-7.57,-4.856,-3.11,27.603,0.0,269.84,,290.0,290.0,-6.099,3.179,21.663,24.305
9672.5,3.554,0.848,-35.209,1.831,9.442,5.015,36.587,4.55,-7.828,-2.683,0.0,37.983,38.643,9.489,1.897,-6.409,-4.42,-7.358,-4.773,-3.114,27.598,0.0,270.14,,290.0,290.0,-5.914,3.185,21.665,24.308
9673.0,3.554,0.848,-35.209,1.831,9.442,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.489,1.897,-6.515,-4.492,-7.412,-4.892,-3.114,27.598,0.0,270.14,,290.0,290.0,-5.74,3.191,21.653,24.342
9673.5,3.554,0.848,-35.209,1.831,9.442,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.489,1.897,-6.739,-4.571,-7.604,-4.982,-3.114,27.598,0.0,271.04,,290.0,290.0,-5.828,3.197,21.679,24.359
9674.0,3.21,0.755,-35.209,1.908,9.526,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.503,1.82,-6.895,-4.582,-7.799,-5.035,-3.114,27.598,0.0,271.04,,290.0,290.0,-5.974,3.203,21.672,24.317
9674.5,3.21,0.755,-35.209,1.908,9.526,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.503,1.82,-6.762,-4.401,-7.594,-4.855,-3.114,27.598,0.0,270.74,,290.0,290.0,-6.078,3.203,21.689,24.344
9675.0,3.21,0.755,-35.209,1.908,9.526,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.503,1.82,-6.401,-4.426,-7.439,-4.805,-3.114,27.598,0.0,270.74,,290.0,290.0,-5.903,3.203,21.679,24.343
9675.5,3.21,0.755,-35.209,1.908,9.526,5.015,36.587,4.55,-7.828,-2.683,0.0,38.0,38.6,9.503,1.82,-6.614,-4.508,-7.473,-4.892,-3.114,27.598,0.0,274.94,,290.0,290.0,-5.768,3.204,21.671,24.306
9676.0,3.21,0.755,-35.209,1.908,9.526,4.96,36.566,4.555,-7.832,-2.694,0.0,37.99,38.614,9.503,1.82,-6.764,-4.538,-7.637,-4.979,-3.11,27.59,0.0,274.94,,290.0,290.0,-5.872,3.204,21.683,24.303
9676.5,3.21,0.755,-35.209,1.908,9.526,4.96,36.566,4.555,-7.832,-2.694,0.0,38.0,38.6,9.503,1.82,-6.947,-4.569,-7.788,-5.057,-3.11,27.59,0.0,274.84,,290.0,290.0,-5.979,3.204,21.68,24.211
9677.0,2.758,0.692,-34.695,1.917,9.468,4.96,36.566,4.555,-7.832,-2.694,0.0,38.0,38.6,9.485,1.782,-7.004,-4.571,-7.812,-4.991,-3.11,27.59,0.0,274.84,,290.0,290.0,-6.09,3.204,21.674,24.218
9677.5,2.758,0.692,-34.695,1.917,9.468,4.96,36.566,4.555,-7.832,-2.694,0.0,38.0,38.6,9.485,1.782,-6.484,-4.468,-7.473,-4.798,-3.11,27.59,0.0,275.04,,290.0,290.0,-6.094,3.196,21.68,24.179
9678.0,2.758,0.692,-34.695,1.917,9.468,4.96,36.566,4.555,-7.832,-2.694,0.0,38.0,38.6,9.485,1.782,-6.609,-4.5,-7.537,-4.911,-3.11,27.59,0.0,275.04,,290.0,290.0,-5.806,3.189,21.668,24.199
9678.5,2.758,0.692,-34.695,1.917,9.468,4.96,36.566,4.555,-7.832,-2.694,0.0,38.0,38.6,9.485,1.782,-6.839,-4.546,-7.695,-4.995,-3.11,27.59,0.0,274.74,,290.0,290.0,-5.889,3.182,21.686,24.28
9679.0,2.758,0.692,-34.695,1.917,9.468,4.981,36.601,4.557,-7.848,-2.698,0.0,37.989,38.727,9.485,1.782,-7.003,-4.571,-7.914,-5.044,-3.119,27.588,0.0,274.74,,290.0,290.0,-6.019,3.175,21.694,24.255
9679.5,2.758,0.692,-34.695,1.917,9.468,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.485,1.782,-7.04,-4.558,-7.807,-4.956,-3.119,27.588,0.0,275.14,,290.0,290.0,-6.133,3.168,21.679,24.221
9680.0,2.758,0.692,-34.695,1.917,9.468,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.485,1.782,-6.507,-4.402,-7.562,-4.799,-3.119,27.588,0.0,275.14,,290.0,290.0,-6.09,3.162,21.684,24.261
9680.5,3.644,0.874,-35.209,1.847,9.481,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.29,1.82,-6.49,-4.455,-7.512,-4.836,-3.119,27.588,0.0,275.24,,290.0,290.0,-5.818,3.155,21.671,24.302
9681.0,3.644,0.874,-35.209,1.847,9.481,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.29,1.82,-6.808,-4.549,-7.746,-5.003,-3.119,27.588,0.0,275.24,,290.0,290.0,-5.823,3.163,21.677,24.297
9681.5,3.644,0.874,-35.209,1.847,9.481,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.29,1.82,-7.008,-4.564,-7.885,-5.084,-3.119,27.588,0.0,274.74,,290.0,290.0,-6.027,3.171,21.687,24.25
9682.0,3.644,0.874,-35.209,1.847,9.481,4.981,36.601,4.557,-7.848,-2.698,0.0,38.0,38.7,9.29,1.82,-7.021,-4.501,-7.826,-4.986,-3.119,27.588,0.0,274.74,,290.0,290.0,-6.135,3.179,21.69,24.236
9682.5,3.644,0.874,-35.209,1.847,9.481,4.995,36.638,4.572,-7.862,-2.694,0.0,37.996,38.678,9.29,1.82,-6.596,-4.363,-7.609,-4.78,-3.117,27.596,0.0,275.04,,290.0,290.0,-6.084,3.186,21.691,24.253
9683.0,3.644,0.874,-35.209,1.847,9.481,4.995,36.638,4.572,-7.862,-2.694,0.0,38.0,38.7,9.29,1.82,-6.545,-4.421,-7.512,-4.791,-3.117,27.596,0.0,275.04,,290.0,290.0,-5.837,3.194,21.678,24.3
9683.5,3.225,0.776,-35.209,1.9,9.496,4.995,36.638,4.572,-7.862,-2.694,0.0,38.0,38.7,9.501,1.692,-6.66,-4.484,-7.589,-4.884,-3.117,27.596,0.0,275.44,,290.0,290.0,-5.817,3.201,21.681,24.277
9684.0,3.225,0.776,-35.209,1.9,9.496,4.995,36.638,4.572,-7.862,-2.694,0.0,38.0,38.7,9.501,1.692,-6.836,-4.526,-7.741,-4.957,-3.117,27.596,0.0,275.44,,290.0,290.0,-5.904,3.202,21.684,24.306
9684.5,3.225,0.776,-35.209,1.9,9.496,4.995,36.638,4.572,-7.862,-2.694,0.0,38.0,38.7,9.501,1.692,-6.903,-4.411,-7.715,-4.914,-3.117,27.596,0.0,275.64,,290.0,290.0,-6.015,3.202,21.694,24.278
9685.0,3.225,0.776,-35.209,1.9,9.496,4.995,36.638,4.572,-7.862,-2.694,0.0,38.0,38.7,9.501,1.692,-6.591,-4.351,-7.434,-4.829,-3.117,27.596,0.0,275.64,,290.0,290.0,-5.986,3.202,21.682,24.312
9685.5,3.225,0.776,-35.209,1.9,9.496,4.988,36.577,4.554,-7.891,-2.71,0.0,37.992,38.641,9.501,1.692,-6.737,-4.444,-7.498,-5.021,-3.123,27.601,0.0,275.44,,290.0,290.0,-5.801,3.203,21.696,24.311
9686.0,3.225,0.776,-35.209,1.9,9.496,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.501,1.692,-7.012,-4.653,-7.771,-5.196,-3.123,27.601,0.0,275.44,,290.0,290.0,-5.925,3.203,21.668,24.287
9686.5,3.225,0.776,-35.209,1.9,9.496,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.501,1.692,-7.226,-4.769,-8.003,-5.337,-3.123,27.601,0.0,275.54,,290.0,290.0,-6.158,3.204,21.678,24.305
9687.0,3.054,0.782,-34.562,1.881,9.464,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.516,1.79,-7.144,-4.743,-7.98,-5.301,-3.123,27.601,0.0,275.54,,290.0,290.0,-6.334,3.204,21.688,24.193
9687.5,3.054,0.782,-34.562,1.881,9.464,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.516,1.79,-6.914,-4.557,-7.649,-5.068,-3.123,27.601,0.0,274.84,,290.0,290.0,-6.292,3.201,21.69,24.15
9688.0,3.054,0.782,-34.562,1.881,9.464,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.516,1.79,-6.822,-4.746,-7.657,-5.217,-3.123,27.601,0.0,274.84,,290.0,290.0,-6.047,3.199,21.687,24.081
9688.5,3.054,0.782,-34.562,1.881,9.464,4.988,36.577,4.554,-7.891,-2.71,0.0,38.0,38.6,9.516,1.79,-7.094,-4.805,-7.862,-5.348,-3.123,27.601,0.0,275.54,,290.0,290.0,-6.11,3.197,21.687,24.038
9689.0,3.054,0.782,-34.562,1.881,9.464,4.987,36.573,4.541,-7.875,-2.708,0.0,37.989,38.638,9.516,1.79,-7.292,-4.894,-8.029,-5.443,-3.114,27.596,0.0,275.54,,290.0,290.0,-6.277,3.194,21.699,24.026
9689.5,3.054,0.782,-34.562,1.881,9.464,4.987,36.573,4.541,-7.875,-2.708,0.0,38.0,38.6,9.516,1.79,-7.04,-4.819,-7.902,-5.324,-3.114,27.596,0.0,275.64,,290.0,290.0,-6.414,3.192,21.678,24.003
9690.0,3.499,0.888,-34.712,1.85,9.386,4.987,36.573,4.541,-7.875,-2.708,0.0,38.0,38.6,9.537,1.905,-6.809,-4.72,-7.604,-5.146,-3.114,27.596,0.0,275.64,,290.0,290.0,-6.271,3.19,21.684,24.026
9690.5,3.499,0.888,-34.712,1.85,9.386,4.987,36.573,4.541,-7.875,-2.708,0.0,38.0,38.6,9.537,1.905,-6.864,-4.755,-7.632,-5.197,-3.114,27.596,0.0,275.34,,290.0,290.0,-6.07,3.195,21.686,24.059
9691.0,3.499,0.888,-34.712,1.85,9.386,4.987,36.573,4.541,-7.875,-2.708,0.0,38.0,38.6,9.537,1.905,-7.049,-4.887,-7.815,-5.355,-3.114,27.596,0.0,275.34,,290.0,290.0,-6.112,3.2,21.665,24.13
9691.5,3.499,0.888,-34.712,1.85,9.386,4.987,36.573,4.541,-7.875,-2.708,0.0,38.0,38.6,9.537,1.905,-7.264,-4.938,-8.039,-5.462,-3.114,27.596,0.0,275.24,,290.0,290.0,-6.277,3.205,21.677,24.172
9692.0,3.499,0.888,-34.712,1.85,9.386,4.986,36.635,4.528,-7.896,-2.701,0.0,37.989,38.653,9.537,1.905,-7.02,-4.827,-7.726,-5.289,-3.119,27.603,0.0,275.24,,290.0,290.0,-6.426,3.21,21.672,24.307
9692.5,3.499,0.888,-34.712,1.85,9.386,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.537,1.905,-6.62,-4.805,-7.572,-5.256,-3.119,27.603,0.0,275.74,,290.0,290.0,-6.215,3.214,21.683,24.341
9693.0,2.931,0.79,-33.369,1.904,9.358,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.72,1.814,-6.835,-4.856,-7.73,-5.347,-3.119,27.603,0.0,275.74,,290.0,290.0,-6.063,3.219,21.678,24.292
9693.5,2.931,0.79,-33.369,1.904,9.358,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.72,1.814,-7.175,-4.943,-7.959,-5.471,-3.119,27.603,0.0,275.14,,290.0,290.0,-6.192,3.214,21.678,24.252
9694.0,2.931,0.79,-33.369,1.904,9.358,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.72,1.814,-7.318,-4.994,-8.131,-5.546,-3.119,27.603,0.0,275.14,,290.0,290.0,-6.387,3.21,21.672,24.147
9694.5,2.931,0.79,-33.369,1.904,9.358,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.72,1.814,-7.236,-4.977,-8.08,-5.429,-3.119,27.603,0.0,275.64,,290.0,290.0,-6.497,3.205,21.661,24.103
9695.0,2.931,0.79,-33.369,1.904,9.358,4.986,36.635,4.528,-7.896,-2.701,0.0,38.0,38.7,9.72,1.814,-6.816,-4.879,-7.723,-5.383,-3.119,27.603,0.0,275.64,,290.0,290.0,-6.43,3.201,21.669,24.053
9695.5,2.931,0.79,-33.369,1.904,9.358,4.983,36.585,4.529,-7.932,-2.714,0.0,37.993,38.673,9.72,1.814,-7.198,-5.03,-7.951,-5.52,-3.12,27.606,0.0,275.04,,290.0,290.0,-6.2,3.196,21.66,24.033
9696.0,2.931,0.79,-33.369,1.904,9.358,4.983,36.585,4.529,-7.932,-2.714,0.0,38.0,38.7,9.72,1.814,-7.402,-5.088,-8.182,-5.614,-3.12,27.606,0.0,275.04,,290.0,290.0,-6.425,3.192,21.683,24.006
9696.5,2.396,0.621,-34.273,1.937,9.472,4.983,36.585,4.529,-7.932,-2.714,0.0,38.0,38.7,9.544,1.712,-7.505,-5.113,-8.309,-5.611,-3.12,27.606,0.0,275.54,,290.0,290.0,-6.572,3.188,21.678,23.996
9697.0,2.396,0.621,-34.273,1.937,9.472,4.983,36.585,4.529,-7.932,-2.714,0.0,38.0,38.7,9.544,1.712,-7.271,-4.878,-7.977,-5.34,-3.12,27.606,0.0,275.54,,290.0,290.0,-6.634,3.175,21.67,23.916
9697.5,2.396,0.621,-34.273,1.937,9.472,4.983,36.585,4.529,-7.932,-2.714,0.0,38.0,38.7,9.544,1.712,-6.715,-4.855,-7.681,-5.289,-3.12,27.606,0.0,275.14,,290.0,290.0,-6.367,3.162,21.664,23.919
9698.0,2.396,0.621,-34.273,1.937,9.472,4.983,36.585,4.529,-7.932,-2.714,0.0,38.0,38.7,9.544,1.712,-7.0,-4.985,-7.789,-5.455,-3.12,27.606,0.0,275.14,,290.0,290.0,-6.135,3.149,21.662,23.892
9698.5,2.396,0.621,-34.273,1.937,9.472,4.966,36.575,4.519,-7.929,-2.687,0.0,37.996,38.634,9.544,1.712,-7.436,-5.152,-8.246,-5.671,-3.122,27.605,0.0,275.54,,290.0,290.0,-6.307,3.137,21.656,23.885
9699.0,2.396,0.621,-34.273,1.937,9.472,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.544,1.712,-7.485,-5.116,-8.28,-5.593,-3.122,27.605,0.0,275.54,,290.0,290.0,-6.626,3.125,21.644,23.866
9699.5,3.406,0.899,-34.609,1.858,9.428,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.556,1.953,-7.196,-5.007,-8.028,-5.384,-3.122,27.605,0.0,275.64,,290.0,290.0,-6.618,3.113,21.653,23.893
9700.0,3.406,0.899,-34.609,1.858,9.428,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.556,1.953,-6.95,-4.92,-7.834,-5.336,-3.122,27.605,0.0,275.64,,290.0,290.0,-6.404,3.118,21.645,23.951
9700.5,3.406,0.899,-34.609,1.858,9.428,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.556,1.953,-7.007,-5.013,-7.916,-5.48,-3.122,27.605,0.0,275.34,,290.0,290.0,-6.26,3.122,21.651,23.948
9701.0,3.406,0.899,-34.609,1.858,9.428,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.556,1.953,-7.301,-5.112,-8.122,-5.629,-3.122,27.605,0.0,275.34,,290.0,290.0,-6.354,3.127,21.641,23.862
9701.5,3.406,0.899,-34.609,1.858,9.428,4.966,36.575,4.519,-7.929,-2.687,0.0,38.0,38.6,9.556,1.953,-7.509,-5.167,-8.354,-5.701,-3.122,27.605,0.0,275.24,,290.0,290.0,-6.541,3.132,21.623,23.834
9702.0,3.406,0.899,-34.609,1.858,9.428,5.024,36.651,4.539,-7.943,-2.7,0.0,37.996,38.678,9.556,1.953,-7.186,-4.921,-8.039,-5.369,-3.123,27.612,0.0,275.24,,290.0,290.0,-6.683,3.136,21.639,23.823
9702.5,3.406,0.899,-34.609,1.858,9.428,5.024,36.651,4.539,-7.943,-2.7,0.0,38.0,38.7,9.556,1.953,-7.024,-5.019,-7.901,-5.374,-3.123,27.612,0.0,275.14,,290.0,290.0,-6.379,3.14,21.647,23.813
9703.0,3.62,0.91,-35.209,1.862,9.432,5.024,36.651,4.539,-7.943,-2.7,0.0,38.0,38.7,9.517,2.023,-7.229,-5.109,-8.074,-5.551,-3.123,27.612,0.0,275.14,,290.0,290.0,-6.33,3.145,21.632,23.777
9703.5,3.62,0.91,-35.209,1.862,9.432,5.024,36.651,4.539,-7.943,-2.7,0.0,38.0,38.7,9.517,2.023,-7.441,-5.14,-8.269,-5.649,-3.123,27.612,0.0,274.84,,290.0,290.0,-6.491,3.153,21.624,23.777
9704.0,3.62,0.91,-35.209,1.862,9.432,5.024,36.651,4.539,-7.943,-2.7,0.0,38.0,38.7,9.517,2.023,-7.627,-5.225,-8.48,-5.768,-3.123,27.612,0.0,274.84,,290.0,290.0,-6.625,3.16,21.631,23.773
9704.5,3.62,0.91,-35.209,1.862,9.432,5.024,36.651,4.539,-7.943,-2.7,0.0,38.0,38.7,9.517,2.023,-7.612,-5.12,-8.352,-5.662,-3.123,27.612,0.0,274.34,,290.0,290.0,-6.775,3.168,21.643,23.774
9705.0,3.62,0.91,-35.209,1.862,9.432,4.99,36.653,4.539,-8.002,-2.71,0.0,37.996,38.683,9.517,2.023,-7.136,-5.016,-8.052,-5.496,-3.128,27.613,0.0,274.34,,290.0,290.0,-6.686,3.175,21.637,23.77
9705.5,3.62,0.91,-35.209,1.862,9.432,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.517,2.023,-7.501,-5.234,-8.273,-5.746,-3.128,27.613,0.0,275.04,,290.0,290.0,-6.425,3.182,21.621,23.714
9706.0,2.937,0.723,-35.175,1.852,9.447,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.54,1.992,-7.666,-5.314,-8.508,-5.845,-3.128,27.613,0.0,275.04,,290.0,290.0,-6.689,3.19,21.624,23.69
9706.5,2.937,0.723,-35.175,1.852,9.447,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.54,1.992,-7.846,-5.356,-8.618,-5.909,-3.128,27.613,0.0,275.34,,290.0,290.0,-6.834,3.185,21.617,23.699
9707.0,2.937,0.723,-35.175,1.852,9.447,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.54,1.992,-7.506,-5.262,-8.435,-5.755,-3.128,27.613,0.0,275.34,,290.0,290.0,-6.932,3.181,21.636,23.694
9707.5,2.937,0.723,-35.175,1.852,9.447,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.54,1.992,-7.321,-5.179,-8.141,-5.606,-3.128,27.613,0.0,275.04,,290.0,290.0,-6.739,3.177,21.621,23.762
9708.0,2.937,0.723,-35.175,1.852,9.447,4.99,36.653,4.539,-8.002,-2.71,0.0,38.0,38.7,9.54,1.992,-7.321,-5.187,-8.141,-5.698,-3.128,27.613,0.0,275.04,,290.0,290.0,-6.562,3.173,21.62,23.825
9708.5,2.937,0.723,-35.175,1.852,9.447,4.979,36.584,4.518,-8.029,-2.69,0.0,38.003,38.673,9.54,1.992,-7.572,-5.349,-8.376,-5.807,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.587,3.17,21.616,23.835
9709.0,2.937,0.723,-35.175,1.852,9.447,4.979,36.584,4.518,-8.029,-2.69,0.0,38.0,38.7,9.54,1.992,-7.78,-5.416,-8.614,-5.92,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.776,3.166,21.63,23.766
9709.5,2.86,0.65,-35.209,1.842,9.467,4.979,36.584,4.518,-8.029,-2.69,0.0,38.0,38.7,9.372,1.941,-7.593,-5.366,-8.43,-5.766,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.933,3.162,21.612,23.714
9710.0,2.86,0.65,-35.209,1.842,9.467,4.979,36.584,4.518,-8.029,-2.69,0.0,38.0,38.7,9.372,1.941,-7.223,-5.187,-8.078,-5.619,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.789,3.157,21.601,23.738
9710.5,2.86,0.65,-35.209,1.842,9.467,4.979,36.584,4.518,-8.029,-2.69,0.0,38.0,38.7,9.372,1.941,-7.256,-5.302,-8.163,-5.713,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.527,3.152,21.609,23.697
9711.0,2.86,0.65,-35.209,1.842,9.467,4.979,36.584,4.518,-8.029,-2.69,0.0,38.0,38.7,9.372,1.941,-7.612,-5.387,-8.416,-5.823,-3.138,27.619,0.0,275.44,,290.0,290.0,-6.608,3.147,21.618,23.766
9711.5,2.86,0.65,-35.209,1.842,9.467,4.985,36.608,4.556,-8.014,-2.7,0.0,38.001,38.62,9.372,1.941,-7.758,-5.425,-8.612,-5.956,-3.135,27.628,0.0,275.64,,290.0,290.0,-6.81,3.143,21.592,23.882
9712.0,2.86,0.65,-35.209,1.842,9.467,4.985,36.608,4.556,-8.014,-2.7,0.0,38.0,38.6,9.372,1.941,-7.704,-5.447,-8.56,-5.883,-3.135,27.628,0.0,275.64,,290.0,290.0,-6.938,3.138,21.603,23.894
9712.5,3.523,0.926,-33.863,1.932,9.39,4.985,36.608,4.556,-8.014,-2.7,0.0,38.0,38.6,9.524,1.672,-7.295,-5.232,-8.168,-5.658,-3.135,27.628,0.0,276.04,,290.0,290.0,-6.898,3.133,21.58,23.924
9713.0,3.523,0.926,-33.863,1.932,9.39,4.985,36.608,4.556,-8.014,-2.7,0.0,38.0,38.6,9.524,1.672,-7.419,-5.366,-8.278,-5.788,-3.135,27.628,0.0,276.04,,290.0,290.0,-6.588,3.14,21.583,23.996
9713.5,3.523,0.926,-33.863,1.932,9.39,4.985,36.608,4.556,-8.014,-2.7,0.0,38.0,38.6,9.524,1.672,-7.552,-5.316,-8.463,-5.745,-3.135,27.628,0.0,275.54,,290.0,290.0,-6.713,3.146,21.582,24.048
9714.0,3.523,0.926,-33.863,1.932,9.39,4.985,36.608,4.556,-8.014,-2.7,0.0,38.0,38.6,9.524,1.672,-7.517,-5.218,-8.556,-5.646,-3.135,27.628,0.0,275.54,,290.0,290.0,-6.769,3.152,21.573,24.087
9714.5,3.523,0.926,-33.863,1.932,9.39,4.972,36.636,4.545,-8.049,-2.718,0.0,38.004,38.67,9.524,1.672,-7.386,-5.21,-8.342,-5.471,-3.144,27.626,0.0,275.84,,290.0,290.0,-6.734,3.158,21.569,24.12
9715.0,3.523,0.926,-33.863,1.932,9.39,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.524,1.672,-6.96,-5.017,-8.08,-5.358,-3.144,27.626,0.0,275.84,,290.0,290.0,-6.602,3.164,21.578,24.178
9715.5,3.523,0.926,-33.863,1.932,9.39,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.524,1.672,-6.995,-5.012,-8.085,-5.347,-3.144,27.626,0.0,275.64,,290.0,290.0,-6.354,3.17,21.603,24.276
9716.0,2.878,0.685,-35.209,1.858,9.545,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.389,1.852,-7.159,-4.949,-8.255,-5.35,-3.144,27.626,0.0,275.64,,290.0,290.0,-6.36,3.176,21.598,24.286
9716.5,2.878,0.685,-35.209,1.858,9.545,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.389,1.852,-7.293,-4.926,-8.425,-5.338,-3.144,27.626,0.0,275.54,,290.0,290.0,-6.428,3.171,21.578,24.236
9717.0,2.878,0.685,-35.209,1.858,9.545,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.389,1.852,-7.177,-4.837,-8.209,-5.183,-3.144,27.626,0.0,275.54,,290.0,290.0,-6.496,3.166,21.584,24.215
9717.5,2.878,0.685,-35.209,1.858,9.545,4.972,36.636,4.545,-8.049,-2.718,0.0,38.0,38.7,9.389,1.852,-7.036,-4.855,-8.077,-5.177,-3.144,27.626,0.0,275.54,,290.0,290.0,-6.351,3.162,21.596,24.154
9718.0,2.878,0.685,-35.209,1.858,9.545,4.97,36.589,4.549,-8.072,-2.724,0.0,38.01,38.629,9.389,1.852,-7.063,-4.82,-8.145,-5.218,-3.152,27.64,0.0,275.54,,290.0,290.0,-6.286,3.157,21.554,24.117
9718.5,2.878,0.685,-35.209,1.858,9.545,4.97,36.589,4.549,-8.072,-2.724,0.0,38.0,38.6,9.389,1.852,-7.191,-4.801,-8.309,-5.299,-3.152,27.64,0.0,275.44,,290.0,290.0,-6.311,3.152,21.581,24.114
9719.0,3.515,0.826,-35.209,1.786,9.451,4.97,36.589,4.549,-8.072,-2.724,0.0,38.0,38.6,9.51,1.997,-7.349,-4.767,-8.484,-5.346,-3.152,27.64,0.0,275.44,,290.0,290.0,-6.4,3.148,21.588,24.099
9719.5,3.515,0.826,-35.209,1.786,9.451,4.97,36.589,4.549,-8.072,-2.724,0.0,38.0,38.6,9.51,1.997,-7.398,-4.856,-8.506,-5.343,-3.152,27.64,0.0,275.44,,290.0,290.0,-6.487,3.154,21.582,24.13
9720.0,3.515,0.826,-35.209,1.786,9.451,4.97,36.589,4.549,-8.072,-2.724,0.0,38.0,38.6,9.51,1.997,-7.065,-4.838,-8.107,-5.165,-3.152,27.64,0.0,275.44,,290.0,290.0,-6.526,3.16,21.565,24.134
9720.5,3.515,0.826,-35.209,1.786,9.451,4.97,36.589,4.549,-8.072,-2.724,0.0,38.0,38.6,9.51,1.997,-7.146,-4.817,-8.199,-5.233,-3.152,27.64,0.0,275.64,,290.0,290.0,-6.294,3.166,21.58,24.164
9721.0,3.515,0.826,-35.209,1.786,9.451,4.975,36.602,4.495,-8.1,-2.727,0.0,38.008,38.647,9.51,1.997,-7.23,-4.737,-8.381,-5.293,-3.158,27.645,0.0,275.64,,290.0,290.0,-6.349,3.171,21.564,24.164
9721.5,3.515,0.826,-35.209,1.786,9.451,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.51,1.997,-7.338,-4.756,-8.532,-5.285,-3.158,27.645,0.0,275.44,,290.0,290.0,-6.41,3.177,21.559,24.197
9722.0,3.515,0.826,-35.209,1.786,9.451,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.51,1.997,-7.289,-4.814,-8.389,-5.188,-3.158,27.645,0.0,275.44,,290.0,290.0,-6.478,3.183,21.567,24.237
9722.5,3.288,0.869,-33.783,1.907,9.447,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.564,1.777,-6.888,-4.633,-8.086,-5.016,-3.158,27.645,0.0,275.54,,290.0,290.0,-6.42,3.188,21.568,24.321
9723.0,3.288,0.869,-33.783,1.907,9.447,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.564,1.777,-6.845,-4.662,-8.056,-5.093,-3.158,27.645,0.0,275.54,,290.0,290.0,-6.156,3.19,21.573,24.278
