t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9723.5,3.288,0.869,-33.783,1.907,9.447,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.564,1.777,-7.159,-4.685,-8.311,-5.226,-3.158,27.645,0.0,275.84,,290.0,290.0,-6.164,3.191,21.577,24.276
9724.0,3.288,0.869,-33.783,1.907,9.447,4.975,36.602,4.495,-8.1,-2.727,0.0,38.0,38.6,9.564,1.777,-7.292,-4.664,-8.373,-5.231,-3.158,27.645,0.0,275.84,,290.0,290.0,-6.345,3.193,21.582,24.204
9724.5,3.288,0.869,-33.783,1.907,9.447,4.975,36.638,4.514,-8.155,-2.728,0.0,38.016,38.638,9.564,1.777,-7.074,-4.661,-8.249,-5.113,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.39,3.194,21.602,24.175
9725.0,3.288,0.869,-33.783,1.907,9.447,4.975,36.638,4.514,-8.155,-2.728,0.0,38.0,38.6,9.564,1.777,-6.982,-4.621,-8.019,-4.967,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.274,3.196,21.585,24.136
9725.5,2.89,0.781,-34.187,1.892,9.387,4.975,36.638,4.514,-8.155,-2.728,0.0,38.0,38.6,9.5,1.82,-6.822,-4.623,-7.972,-5.026,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.147,3.198,21.586,24.145
9726.0,2.89,0.781,-34.187,1.892,9.387,4.975,36.638,4.514,-8.155,-2.728,0.0,38.0,38.6,9.5,1.82,-6.974,-4.631,-8.095,-5.106,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.111,3.192,21.59,24.108
9726.5,2.89,0.781,-34.187,1.892,9.387,4.975,36.638,4.514,-8.155,-2.728,0.0,38.0,38.6,9.5,1.82,-7.13,-4.632,-8.252,-5.181,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.201,3.188,21.588,24.027
9727.0,2.89,0.781,-34.187,1.892,9.387,4.975,36.638,4.514,-8.155,-2.728,0.0,38.0,38.6,9.5,1.82,-7.022,-4.473,-8.048,-4.93,-3.151,27.64,0.0,275.54,,290.0,290.0,-6.299,3.183,21.602,23.929
9727.5,2.89,0.781,-34.187,1.892,9.387,4.945,36.633,4.545,-8.177,-2.721,0.0,38.015,38.621,9.5,1.82,-6.576,-4.451,-7.817,-4.888,-3.147,27.644,0.0,275.64,,290.0,290.0,-6.118,3.178,21.597,23.888
9728.0,2.89,0.781,-34.187,1.892,9.387,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.5,1.82,-6.712,-4.495,-7.887,-4.989,-3.147,27.644,0.0,275.64,,290.0,290.0,-5.933,3.173,21.58,23.864
9728.5,2.89,0.781,-34.187,1.892,9.387,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.5,1.82,-6.966,-4.553,-8.089,-5.067,-3.147,27.644,0.0,275.74,,290.0,290.0,-6.021,3.169,21.588,23.85
9729.0,2.976,0.704,-35.209,1.814,9.515,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.439,1.946,-7.136,-4.55,-8.271,-5.162,-3.147,27.644,0.0,275.74,,290.0,290.0,-6.169,3.164,21.592,23.872
9729.5,2.976,0.704,-35.209,1.814,9.515,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.439,1.946,-7.225,-4.594,-8.26,-5.02,-3.147,27.644,0.0,275.54,,290.0,290.0,-6.28,3.161,21.572,23.909
9730.0,2.976,0.704,-35.209,1.814,9.515,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.439,1.946,-6.967,-4.398,-7.987,-4.846,-3.147,27.644,0.0,275.54,,290.0,290.0,-6.275,3.158,21.593,23.934
9730.5,2.976,0.704,-35.209,1.814,9.515,4.945,36.633,4.545,-8.177,-2.721,0.0,38.0,38.6,9.439,1.946,-6.842,-4.493,-7.972,-5.031,-3.147,27.644,0.0,275.64,,290.0,290.0,-6.049,3.155,21.601,23.998
9731.0,2.976,0.704,-35.209,1.814,9.515,4.963,36.592,4.522,-8.17,-2.721,0.0,38.024,38.639,9.439,1.946,-7.06,-4.529,-8.2,-5.103,-3.142,27.657,0.0,275.64,,290.0,290.0,-6.084,3.152,21.601,24.043
9731.5,2.976,0.704,-35.209,1.814,9.515,4.963,36.592,4.522,-8.17,-2.721,0.0,38.0,38.6,9.439,1.946,-7.207,-4.56,-8.334,-5.132,-3.142,27.657,0.0,275.54,,290.0,290.0,-6.223,3.146,21.581,24.065
9732.0,3.284,0.817,-35.209,1.9,9.4,4.963,36.592,4.522,-8.17,-2.721,0.0,38.0,38.6,9.493,1.91,-7.038,-4.51,-8.146,-4.999,-3.142,27.657,0.0,275.54,,290.0,290.0,-6.308,3.146,21.578,24.081
9732.5,3.284,0.817,-35.209,1.9,9.4,4.963,36.592,4.522,-8.17,-2.721,0.0,38.0,38.6,9.493,1.91,-6.759,-4.413,-7.869,-4.831,-3.142,27.657,0.0,275.54,,290.0,290.0,-6.173,3.148,21.582,24.082
9733.0,3.284,0.817,-35.209,1.9,9.4,4.963,36.592,4.522,-8.17,-2.721,0.0,38.0,38.6,9.493,1.91,-6.832,-4.481,-7.89,-4.902,-3.142,27.657,0.0,275.54,,290.0,290.0,-5.968,3.151,21.589,24.227
9733.5,3.284,0.817,-35.209,1.9,9.4,4.963,36.592,4.522,-8.17,-2.721,0.0,38.0,38.6,9.493,1.91,-6.974,-4.514,-8.079,-4.972,-3.142,27.657,0.0,275.44,,290.0,290.0,-6.026,3.153,21.582,24.27
9734.0,3.284,0.817,-35.209,1.9,9.4,4.963,36.622,4.52,-8.208,-2.736,0.0,38.013,38.626,9.493,1.91,-7.253,-4.595,-8.34,-5.112,-3.153,27.638,0.0,275.44,,290.0,290.0,-6.135,3.155,21.576,24.319
9734.5,3.284,0.817,-35.209,1.9,9.4,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.493,1.91,-7.032,-4.525,-8.012,-4.913,-3.153,27.638,0.0,276.14,,290.0,290.0,-6.325,3.157,21.574,24.417
9735.0,3.948,0.942,-35.209,1.817,9.533,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.472,1.854,-6.564,-4.483,-7.782,-4.894,-3.153,27.638,0.0,276.14,,290.0,290.0,-6.121,3.159,21.598,24.45
9735.5,3.948,0.942,-35.209,1.817,9.533,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.472,1.854,-6.74,-4.485,-7.897,-4.969,-3.153,27.638,0.0,275.64,,290.0,290.0,-5.931,3.172,21.577,24.478
9736.0,3.948,0.942,-35.209,1.817,9.533,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.472,1.854,-6.959,-4.523,-8.09,-5.05,-3.153,27.638,0.0,275.64,,290.0,290.0,-6.023,3.185,21.588,24.489
9736.5,3.948,0.942,-35.209,1.817,9.533,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.472,1.854,-7.138,-4.546,-8.312,-5.089,-3.153,27.638,0.0,275.54,,290.0,290.0,-6.156,3.197,21.572,24.381
9737.0,3.948,0.942,-35.209,1.817,9.533,4.963,36.622,4.52,-8.208,-2.736,0.0,38.0,38.6,9.472,1.854,-7.102,-4.529,-8.124,-4.957,-3.153,27.638,0.0,275.54,,290.0,290.0,-6.271,3.21,21.575,24.365
9737.5,3.948,0.942,-35.209,1.817,9.533,4.99,36.657,4.538,-8.22,-2.726,0.0,38.022,38.638,9.472,1.854,-6.609,-4.447,-7.783,-4.889,-3.147,27.658,0.0,275.74,,290.0,290.0,-6.178,3.222,21.577,24.341
9738.0,3.948,0.942,-35.209,1.817,9.533,4.99,36.657,4.538,-8.22,-2.726,0.0,38.0,38.6,9.472,1.854,-6.835,-4.488,-7.963,-4.993,-3.147,27.658,0.0,275.74,,290.0,290.0,-5.932,3.234,21.587,24.322
9738.5,3.037,0.759,-35.204,1.821,9.427,4.99,36.657,4.538,-8.22,-2.726,0.0,38.0,38.6,9.5,2.052,-7.042,-4.495,-8.167,-5.085,-3.147,27.658,0.0,275.64,,290.0,290.0,-6.07,3.245,21.57,24.338
9739.0,3.037,0.759,-35.204,1.821,9.427,4.99,36.657,4.538,-8.22,-2.726,0.0,38.0,38.6,9.5,2.052,-7.078,-4.556,-8.232,-5.089,-3.147,27.658,0.0,275.64,,290.0,290.0,-6.197,3.242,21.549,24.394
9739.5,3.037,0.759,-35.204,1.821,9.427,4.99,36.657,4.538,-8.22,-2.726,0.0,38.0,38.6,9.5,2.052,-6.937,-4.438,-7.913,-4.85,-3.147,27.658,0.0,275.84,,290.0,290.0,-6.239,3.239,21.582,24.381
9740.0,3.037,0.759,-35.204,1.821,9.427,4.99,36.657,4.538,-8.22,-2.726,0.0,38.0,38.6,9.5,2.052,-6.29,-4.278,-7.563,-4.765,-3.147,27.658,0.0,275.84,,290.0,290.0,-6.034,3.235,21.56,24.325
9740.5,3.037,0.759,-35.204,1.821,9.427,4.953,36.573,4.501,-8.235,-2.727,0.0,38.021,38.66,9.5,2.052,-6.63,-4.392,-7.704,-4.902,-3.159,27.648,0.0,275.64,,290.0,290.0,-5.724,3.232,21.549,24.307
9741.0,3.037,0.759,-35.204,1.821,9.427,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.5,2.052,-7.017,-4.48,-8.165,-5.081,-3.159,27.648,0.0,275.64,,290.0,290.0,-5.907,3.229,21.569,24.319
9741.5,2.351,0.62,-33.534,1.892,9.404,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.657,1.799,-7.15,-4.547,-8.256,-5.051,-3.159,27.648,0.0,275.74,,290.0,290.0,-6.186,3.226,21.574,24.359
9742.0,2.351,0.62,-33.534,1.892,9.404,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.657,1.799,-6.919,-4.431,-7.931,-4.866,-3.159,27.648,0.0,275.74,,290.0,290.0,-6.251,3.211,21.569,24.38
9742.5,2.351,0.62,-33.534,1.892,9.404,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.657,1.799,-6.448,-4.419,-7.681,-4.731,-3.159,27.648,0.0,275.74,,290.0,290.0,-6.037,3.197,21.544,24.31
9743.0,2.351,0.62,-33.534,1.892,9.404,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.657,1.799,-6.622,-4.442,-7.768,-4.888,-3.159,27.648,0.0,275.74,,290.0,290.0,-5.82,3.183,21.568,24.302
9743.5,2.351,0.62,-33.534,1.892,9.404,4.953,36.573,4.501,-8.235,-2.727,0.0,38.0,38.7,9.657,1.799,-6.892,-4.494,-8.009,-5.012,-3.159,27.648,0.0,275.74,,290.0,290.0,-5.93,3.17,21.576,24.307
9744.0,2.351,0.62,-33.534,1.892,9.404,4.943,36.626,4.515,-8.238,-2.74,0.0,38.023,38.635,9.657,1.799,-7.06,-4.486,-8.207,-5.073,-3.155,27.663,0.0,275.74,,290.0,290.0,-6.102,3.156,21.57,24.297
9744.5,2.351,0.62,-33.534,1.892,9.404,4.943,36.626,4.515,-8.238,-2.74,0.0,38.0,38.6,9.657,1.799,-6.792,-4.334,-7.83,-4.746,-3.155,27.663,0.0,275.44,,290.0,290.0,-6.207,3.143,21.565,24.278
9745.0,4.022,1.007,-35.209,1.872,9.46,4.943,36.626,4.515,-8.238,-2.74,0.0,38.0,38.6,9.423,1.743,-6.476,-4.377,-7.709,-4.833,-3.155,27.663,0.0,275.44,,290.0,290.0,-5.926,3.13,21.567,24.275
9745.5,4.022,1.007,-35.209,1.872,9.46,4.943,36.626,4.515,-8.238,-2.74,0.0,38.0,38.6,9.423,1.743,-6.737,-4.447,-7.901,-4.987,-3.155,27.663,0.0,275.94,,290.0,290.0,-5.849,3.145,21.573,24.24
9746.0,4.022,1.007,-35.209,1.872,9.46,4.943,36.626,4.515,-8.238,-2.74,0.0,38.0,38.6,9.423,1.743,-6.992,-4.504,-8.123,-5.08,-3.155,27.663,0.0,275.94,,290.0,290.0,-6.018,3.159,21.562,24.252
9746.5,4.022,1.007,-35.209,1.872,9.46,4.943,36.626,4.515,-8.238,-2.74,0.0,38.0,38.6,9.423,1.743,-7.176,-4.556,-8.292,-5.128,-3.155,27.663,0.0,275.74,,290.0,290.0,-6.175,3.173,21.577,24.289
9747.0,4.022,1.007,-35.209,1.872,9.46,5.004,36.68,4.524,-8.278,-2.74,0.0,38.025,38.647,9.423,1.743,-7.105,-4.399,-8.124,-4.971,-3.163,27.661,0.0,275.74,,290.0,290.0,-6.288,3.187,21.585,24.341
9747.5,4.022,1.007,-35.209,1.872,9.46,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.423,1.743,-6.531,-4.344,-7.735,-4.724,-3.163,27.661,0.0,275.74,,290.0,290.0,-6.15,3.201,21.561,24.359
9748.0,3.523,0.851,-35.209,1.874,9.53,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.463,1.786,-6.83,-4.438,-7.959,-5.007,-3.163,27.661,0.0,275.74,,290.0,290.0,-5.833,3.214,21.576,24.359
9748.5,3.523,0.851,-35.209,1.874,9.53,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.463,1.786,-7.042,-4.47,-8.186,-5.105,-3.163,27.661,0.0,275.54,,290.0,290.0,-6.059,3.219,21.574,24.33
9749.0,3.523,0.851,-35.209,1.874,9.53,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.463,1.786,-7.172,-4.493,-8.302,-5.132,-3.163,27.661,0.0,275.54,,290.0,290.0,-6.201,3.224,21.58,24.34
9749.5,3.523,0.851,-35.209,1.874,9.53,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.463,1.786,-7.04,-4.386,-8.048,-4.931,-3.163,27.661,0.0,274.84,,290.0,290.0,-6.275,3.234,21.567,24.302
9750.0,3.523,0.851,-35.209,1.874,9.53,5.004,36.68,4.524,-8.278,-2.74,0.0,38.0,38.6,9.463,1.786,-6.54,-4.381,-7.718,-4.828,-3.163,27.661,0.0,274.84,,290.0,290.0,-6.101,3.234,21.576,24.311
9750.5,3.523,0.851,-35.209,1.874,9.53,4.987,36.632,4.5,-8.336,-2.738,0.0,38.022,38.654,9.463,1.786,-6.765,-4.449,-7.869,-4.955,-3.164,27.652,0.0,275.44,,290.0,290.0,-5.867,3.239,21.567,24.286
9751.0,3.523,0.851,-35.209,1.874,9.53,4.987,36.632,4.5,-8.336,-2.738,0.0,38.0,38.7,9.463,1.786,-6.982,-4.49,-8.117,-5.059,-3.164,27.652,0.0,275.44,,290.0,290.0,-6.009,3.243,21.591,24.295
9751.5,2.875,0.777,-34.311,1.815,9.368,4.987,36.632,4.5,-8.336,-2.738,0.0,38.0,38.7,9.579,1.929,-7.217,-4.558,-8.265,-5.142,-3.164,27.652,0.0,275.84,,290.0,290.0,-6.162,3.248,21.584,24.299
9752.0,2.875,0.777,-34.311,1.815,9.368,4.987,36.632,4.5,-8.336,-2.738,0.0,38.0,38.7,9.579,1.929,-6.889,-4.471,-7.981,-4.946,-3.164,27.652,0.0,275.84,,290.0,290.0,-6.295,3.242,21.568,24.296
9752.5,2.875,0.777,-34.311,1.815,9.368,4.987,36.632,4.5,-8.336,-2.738,0.0,38.0,38.7,9.579,1.929,-6.705,-4.527,-7.868,-4.904,-3.164,27.652,0.0,275.34,,290.0,290.0,-6.072,3.236,21.567,24.291
9753.0,2.875,0.777,-34.311,1.815,9.368,4.987,36.632,4.5,-8.336,-2.738,0.0,38.0,38.7,9.579,1.929,-6.86,-4.525,-7.986,-5.02,-3.164,27.652,0.0,275.34,,290.0,290.0,-6.001,3.23,21.576,24.301
9753.5,2.875,0.777,-34.311,1.815,9.368,4.979,36.608,4.51,-8.35,-2.733,0.0,38.021,38.648,9.579,1.929,-7.042,-4.561,-8.192,-5.127,-3.172,27.653,0.0,275.24,,290.0,290.0,-6.098,3.224,21.557,24.299
9754.0,2.875,0.777,-34.311,1.815,9.368,4.979,36.608,4.51,-8.35,-2.733,0.0,38.0,38.6,9.579,1.929,-7.238,-4.597,-8.304,-5.155,-3.172,27.653,0.0,275.24,,290.0,290.0,-6.231,3.218,21.572,24.266
9754.5,3.127,0.852,-33.96,1.916,9.427,4.979,36.608,4.51,-8.35,-2.733,0.0,38.0,38.6,9.563,1.814,-7.056,-4.478,-8.105,-5.042,-3.172,27.653,0.0,275.34,,290.0,290.0,-6.323,3.213,21.569,24.25
9755.0,3.127,0.852,-33.96,1.916,9.427,4.979,36.608,4.51,-8.35,-2.733,0.0,38.0,38.6,9.563,1.814,-6.862,-4.494,-7.895,-4.964,-3.172,27.653,0.0,275.34,,290.0,290.0,-6.17,3.211,21.559,24.207
9755.5,3.127,0.852,-33.96,1.916,9.427,4.979,36.608,4.51,-8.35,-2.733,0.0,38.0,38.6,9.563,1.814,-7.013,-4.563,-8.095,-5.079,-3.172,27.653,0.0,275.54,,290.0,290.0,-6.054,3.21,21.558,24.229
9756.0,3.127,0.852,-33.96,1.916,9.427,4.979,36.608,4.51,-8.35,-2.733,0.0,38.0,38.6,9.563,1.814,-7.157,-4.621,-8.294,-5.191,-3.172,27.653,0.0,275.54,,290.0,290.0,-6.188,3.209,21.588,24.18
9756.5,3.127,0.852,-33.96,1.916,9.427,4.977,36.662,4.48,-8.359,-2.745,0.0,38.032,38.652,9.563,1.814,-7.267,-4.595,-8.338,-5.227,-3.164,27.663,0.0,275.54,,290.0,290.0,-6.316,3.207,21.587,24.162
9757.0,3.127,0.852,-33.96,1.916,9.427,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.563,1.814,-6.979,-4.535,-8.175,-4.999,-3.164,27.663,0.0,275.54,,290.0,290.0,-6.357,3.206,21.56,24.144
9757.5,3.127,0.852,-33.96,1.916,9.427,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.563,1.814,-6.847,-4.463,-7.923,-4.821,-3.164,27.663,0.0,275.24,,290.0,290.0,-6.172,3.205,21.559,24.335
9758.0,3.099,0.797,-34.341,1.881,9.413,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.599,1.901,-6.82,-4.455,-7.909,-4.869,-3.164,27.663,0.0,275.24,,290.0,290.0,-6.013,3.203,21.578,24.401
9758.5,3.099,0.797,-34.341,1.881,9.413,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.599,1.901,-7.027,-4.44,-8.207,-4.999,-3.164,27.663,0.0,275.54,,290.0,290.0,-6.013,3.202,21.575,24.464
9759.0,3.099,0.797,-34.341,1.881,9.413,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.599,1.901,-7.135,-4.468,-8.249,-5.003,-3.164,27.663,0.0,275.54,,290.0,290.0,-6.168,3.2,21.567,24.474
9759.5,3.099,0.797,-34.341,1.881,9.413,4.977,36.662,4.48,-8.359,-2.745,0.0,38.0,38.7,9.599,1.901,-7.025,-4.416,-8.228,-4.987,-3.164,27.663,0.0,275.44,,290.0,290.0,-6.214,3.198,21.565,24.476
9760.0,3.099,0.797,-34.341,1.881,9.413,4.961,36.687,4.53,-8.409,-2.73,0.0,38.036,38.654,9.599,1.901,-6.88,-4.426,-8.01,-4.877,-3.156,27.675,0.0,275.44,,290.0,290.0,-6.164,3.197,21.572,24.517
9760.5,3.099,0.797,-34.341,1.881,9.413,4.961,36.687,4.53,-8.409,-2.73,0.0,38.0,38.7,9.599,1.901,-6.892,-4.42,-7.963,-4.909,-3.156,27.675,0.0,274.94,,290.0,290.0,-6.048,3.195,21.544,24.563
9761.0,2.964,0.76,-34.215,1.918,9.504,4.961,36.687,4.53,-8.409,-2.73,0.0,38.0,38.7,9.612,1.801,-6.976,-4.439,-8.084,-4.983,-3.156,27.675,0.0,274.94,,290.0,290.0,-6.046,3.194,21.551,24.635
9761.5,2.964,0.76,-34.215,1.918,9.504,4.961,36.687,4.53,-8.409,-2.73,0.0,38.0,38.7,9.612,1.801,-7.086,-4.454,-8.239,-5.071,-3.156,27.675,0.0,274.94,,290.0,290.0,-6.121,3.19,21.573,24.668
9762.0,2.964,0.76,-34.215,1.918,9.504,4.961,36.687,4.53,-8.409,-2.73,0.0,38.0,38.7,9.612,1.801,-6.991,-4.402,-8.176,-4.923,-3.156,27.675,0.0,274.94,,290.0,290.0,-6.212,3.186,21.561,24.673
9762.5,2.964,0.76,-34.215,1.918,9.504,4.961,36.687,4.53,-8.409,-2.73,0.0,38.0,38.7,9.612,1.801,-6.834,-4.385,-7.938,-4.857,-3.156,27.675,0.0,274.44,,290.0,290.0,-6.123,3.182,21.57,24.673
9763.0,2.964,0.76,-34.215,1.918,9.504,4.988,36.618,4.47,-8.456,-2.731,0.0,38.034,38.704,9.612,1.801,-6.949,-4.46,-8.033,-4.979,-3.157,27.676,0.0,274.44,,290.0,290.0,-6.004,3.179,21.58,24.687
9763.5,2.964,0.76,-34.215,1.918,9.504,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.612,1.801,-7.063,-4.467,-8.186,-5.049,-3.157,27.676,0.0,275.44,,290.0,290.0,-6.105,3.175,21.559,24.695
9764.0,2.964,0.76,-34.215,1.918,9.504,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.612,1.801,-7.128,-4.494,-8.313,-5.143,-3.157,27.676,0.0,275.44,,290.0,290.0,-6.191,3.172,21.569,24.703
9764.5,3.329,0.832,-34.9,1.881,9.427,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.6,1.97,-7.211,-4.527,-8.264,-5.081,-3.157,27.676,0.0,274.94,,290.0,290.0,-6.269,3.169,21.581,24.83
9765.0,3.329,0.832,-34.9,1.881,9.427,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.6,1.97,-7.001,-4.469,-8.184,-5.047,-3.157,27.676,0.0,274.94,,290.0,290.0,-6.271,3.171,21.565,24.824
9765.5,3.329,0.832,-34.9,1.881,9.427,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.6,1.97,-7.023,-4.539,-8.144,-5.089,-3.157,27.676,0.0,275.04,,290.0,290.0,-6.175,3.174,21.563,24.746
9766.0,3.329,0.832,-34.9,1.881,9.427,4.988,36.618,4.47,-8.456,-2.731,0.0,38.0,38.7,9.6,1.97,-7.165,-4.551,-8.28,-5.16,-3.157,27.676,0.0,275.04,,290.0,290.0,-6.199,3.176,21.583,24.696
9766.5,3.329,0.832,-34.9,1.881,9.427,5.028,36.645,4.498,-8.472,-2.73,0.0,38.042,38.638,9.6,1.97,-7.268,-4.601,-8.346,-5.201,-3.158,27.692,0.0,275.04,,290.0,290.0,-6.289,3.179,21.575,24.65
9767.0,3.329,0.832,-34.9,1.881,9.427,5.028,36.645,4.498,-8.472,-2.73,0.0,38.0,38.6,9.6,1.97,-7.219,-4.581,-8.324,-5.155,-3.158,27.692,0.0,275.04,,290.0,290.0,-6.354,3.181,21.566,24.595
9767.5,3.707,0.968,-34.359,1.85,9.362,5.028,36.645,4.498,-8.472,-2.73,0.0,38.0,38.6,9.578,1.895,-7.053,-4.596,-8.22,-5.144,-3.158,27.692,0.0,275.04,,290.0,290.0,-6.32,3.184,21.578,24.53
9768.0,3.707,0.968,-34.359,1.85,9.362,5.028,36.645,4.498,-8.472,-2.73,0.0,38.0,38.6,9.578,1.895,-7.148,-4.643,-8.203,-5.198,-3.158,27.692,0.0,275.04,,290.0,290.0,-6.253,3.192,21.575,24.499
9768.5,3.707,0.968,-34.359,1.85,9.362,5.028,36.645,4.498,-8.472,-2.73,0.0,38.0,38.6,9.578,1.895,-7.233,-4.696,-8.303,-5.283,-3.158,27.692,0.0,274.64,,290.0,290.0,-6.298,3.201,21.576,24.573
9769.0,3.707,0.968,-34.359,1.85,9.362,5.028,36.645,4.498,-8.472,-2.73,0.0,38.0,38.6,9.578,1.895,-7.48,-4.724,-8.5,-5.414,-3.158,27.692,0.0,274.64,,290.0,290.0,-6.379,3.209,21.56,24.535
9769.5,3.707,0.968,-34.359,1.85,9.362,5.0,36.672,4.465,-8.512,-2.726,0.0,38.042,38.673,9.578,1.895,-7.326,-4.705,-8.419,-5.333,-3.163,27.691,0.0,274.64,,290.0,290.0,-6.529,3.217,21.57,24.538
9770.0,3.707,0.968,-34.359,1.85,9.362,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.578,1.895,-7.181,-4.756,-8.296,-5.283,-3.163,27.691,0.0,274.64,,290.0,290.0,-6.446,3.225,21.56,24.554
9770.5,3.494,0.879,-34.341,1.909,9.492,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.549,1.737,-7.276,-4.784,-8.317,-5.365,-3.163,27.691,0.0,274.54,,290.0,290.0,-6.379,3.237,21.567,24.501
9771.0,3.494,0.879,-34.341,1.909,9.492,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.549,1.737,-7.405,-4.814,-8.484,-5.455,-3.163,27.691,0.0,274.54,,290.0,290.0,-6.436,3.237,21.575,24.503
9771.5,3.494,0.879,-34.341,1.909,9.492,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.549,1.737,-7.556,-4.861,-8.666,-5.537,-3.163,27.691,0.0,274.94,,290.0,290.0,-6.539,3.242,21.581,24.536
9772.0,3.494,0.879,-34.341,1.909,9.492,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.549,1.737,-7.666,-4.934,-8.695,-5.52,-3.163,27.691,0.0,274.94,,290.0,290.0,-6.655,3.246,21.581,24.533
9772.5,3.494,0.879,-34.341,1.909,9.492,5.0,36.672,4.465,-8.512,-2.726,0.0,38.0,38.7,9.549,1.737,-7.339,-4.916,-8.414,-5.466,-3.163,27.691,0.0,274.54,,290.0,290.0,-6.704,3.25,21.602,24.492
9773.0,3.494,0.879,-34.341,1.909,9.492,4.999,36.636,4.487,-8.556,-2.723,0.0,38.041,38.669,9.549,1.737,-7.439,-4.938,-8.472,-5.53,-3.153,27.699,0.0,274.54,,290.0,290.0,-6.534,3.254,21.608,24.467
9773.5,3.494,0.879,-34.341,1.909,9.492,4.999,36.636,4.487,-8.556,-2.723,0.0,38.0,38.7,9.549,1.737,-7.589,-5.009,-8.631,-5.61,-3.153,27.699,0.0,274.74,,290.0,290.0,-6.595,3.258,21.6,24.46
9774.0,2.372,0.633,-33.595,1.938,9.425,4.999,36.636,4.487,-8.556,-2.723,0.0,38.0,38.7,9.649,1.862,-7.714,-5.044,-8.775,-5.685,-3.153,27.699,0.0,274.74,,290.0,290.0,-6.71,3.262,21.614,24.458
9774.5,2.372,0.633,-33.595,1.938,9.425,4.999,36.636,4.487,-8.556,-2.723,0.0,38.0,38.7,9.649,1.862,-7.769,-5.018,-8.754,-5.618,-3.153,27.699,0.0,275.34,,290.0,290.0,-6.805,3.247,21.606,24.468
9775.0,2.372,0.633,-33.595,1.938,9.425,4.999,36.636,4.487,-8.556,-2.723,0.0,38.0,38.7,9.649,1.862,-7.443,-4.989,-8.612,-5.561,-3.153,27.699,0.0,275.34,,290.0,290.0,-6.79,3.233,21.597,24.469
9775.5,2.372,0.633,-33.595,1.938,9.425,4.999,36.636,4.487,-8.556,-2.723,0.0,38.0,38.7,9.649,1.862,-7.399,-5.036,-8.521,-5.558,-3.153,27.699,0.0,274.94,,290.0,290.0,-6.651,3.219,21.616,24.455
9776.0,2.372,0.633,-33.595,1.938,9.425,4.996,36.569,4.466,-8.576,-2.723,0.0,38.038,38.644,9.649,1.862,-7.713,-5.101,-8.777,-5.716,-3.155,27.69,0.0,274.94,,290.0,290.0,-6.629,3.205,21.611,24.447
9776.5,2.372,0.633,-33.595,1.938,9.425,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.649,1.862,-7.835,-5.145,-8.915,-5.798,-3.155,27.69,0.0,274.64,,290.0,290.0,-6.827,3.191,21.59,24.416
9777.0,3.513,0.841,-35.209,1.899,9.495,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.339,1.973,-7.928,-5.178,-8.893,-5.773,-3.155,27.69,0.0,274.64,,290.0,290.0,-6.923,3.178,21.604,24.456
9777.5,3.513,0.841,-35.209,1.899,9.495,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.339,1.973,-7.597,-5.112,-8.718,-5.673,-3.155,27.69,0.0,274.44,,290.0,290.0,-6.943,3.183,21.584,24.501
9778.0,3.513,0.841,-35.209,1.899,9.495,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.339,1.973,-7.506,-5.163,-8.643,-5.673,-3.155,27.69,0.0,274.44,,290.0,290.0,-6.775,3.189,21.613,24.54
9778.5,3.513,0.841,-35.209,1.899,9.495,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.339,1.973,-7.697,-5.178,-8.749,-5.768,-3.155,27.69,0.0,274.54,,290.0,290.0,-6.746,3.194,21.612,24.695
9779.0,3.513,0.841,-35.209,1.899,9.495,4.996,36.569,4.466,-8.576,-2.723,0.0,38.0,38.6,9.339,1.973,-7.818,-5.248,-8.893,-5.887,-3.155,27.69,0.0,274.54,,290.0,290.0,-6.848,3.199,21.607,24.673
9779.5,3.513,0.841,-35.209,1.899,9.495,5.016,36.589,4.474,-8.61,-2.708,0.0,38.039,38.652,9.339,1.973,-7.983,-5.262,-9.056,-5.955,-3.151,27.704,0.0,274.54,,290.0,290.0,-6.961,3.204,21.618,24.686
9780.0,3.513,0.841,-35.209,1.899,9.495,5.016,36.589,4.474,-8.61,-2.708,0.0,38.0,38.7,9.339,1.973,-7.813,-5.23,-8.888,-5.819,-3.151,27.704,0.0,274.54,,290.0,290.0,-7.064,3.209,21.602,24.673
9780.5,2.891,0.782,-34.2,1.913,9.428,5.016,36.589,4.474,-8.61,-2.708,0.0,38.0,38.7,9.576,1.917,-7.667,-5.27,-8.847,-5.791,-3.151,27.704,0.0,274.24,,290.0,290.0,-6.937,3.214,21.605,24.654
9781.0,2.891,0.782,-34.2,1.913,9.428,5.016,36.589,4.474,-8.61,-2.708,0.0,38.0,38.7,9.576,1.917,-7.747,-5.29,-8.898,-5.916,-3.151,27.704,0.0,274.24,,290.0,290.0,-6.894,3.209,21.606,24.669
9781.5,2.891,0.782,-34.2,1.913,9.428,5.016,36.589,4.474,-8.61,-2.708,0.0,38.0,38.7,9.576,1.917,-7.925,-5.343,-9.027,-5.959,-3.151,27.704,0.0,274.34,,290.0,290.0,-6.963,3.204,21.613,24.623
9782.0,2.891,0.782,-34.2,1.913,9.428,5.016,36.589,4.474,-8.61,-2.708,0.0,38.0,38.7,9.576,1.917,-8.044,-5.378,-9.136,-6.007,-3.151,27.704,0.0,274.34,,290.0,290.0,-7.063,3.199,21.607,24.513
9782.5,2.891,0.782,-34.2,1.913,9.428,5.055,36.622,4.479,-8.663,-2.708,0.0,38.041,38.688,9.576,1.917,-8.081,-5.403,-9.138,-6.014,-3.154,27.699,0.0,274.34,,290.0,290.0,-7.141,3.194,21.607,24.47
9783.0,2.891,0.782,-34.2,1.913,9.428,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.576,1.917,-7.987,-5.384,-9.054,-5.99,-3.154,27.699,0.0,274.34,,290.0,290.0,-7.159,3.189,21.62,24.454
9783.5,3.421,0.899,-33.988,1.91,9.29,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.699,1.924,-7.893,-5.422,-9.021,-5.968,-3.154,27.699,0.0,274.44,,290.0,290.0,-7.104,3.184,21.596,24.472
9784.0,3.421,0.899,-33.988,1.91,9.29,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.699,1.924,-8.056,-5.454,-9.127,-6.094,-3.154,27.699,0.0,274.44,,290.0,290.0,-7.076,3.188,21.607,24.488
9784.5,3.421,0.899,-33.988,1.91,9.29,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.699,1.924,-8.164,-5.503,-9.225,-6.164,-3.154,27.699,0.0,274.44,,290.0,290.0,-7.183,3.191,21.618,24.532
9785.0,3.421,0.899,-33.988,1.91,9.29,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.699,1.924,-8.187,-5.496,-9.187,-6.11,-3.154,27.699,0.0,274.44,,290.0,290.0,-7.264,3.195,21.603,24.585
9785.5,3.421,0.899,-33.988,1.91,9.29,5.055,36.622,4.479,-8.663,-2.708,0.0,38.0,38.7,9.699,1.924,-7.931,-5.496,-9.089,-6.059,-3.154,27.699,0.0,274.44,,290.0,290.0,-7.245,3.199,21.613,24.689
9786.0,3.421,0.899,-33.988,1.91,9.29,5.012,36.607,4.454,-8.689,-2.715,0.0,38.048,38.645,9.699,1.924,-7.932,-5.525,-8.985,-6.036,-3.147,27.699,0.0,274.44,,290.0,290.0,-7.144,3.203,21.592,24.691
9786.5,3.421,0.899,-33.988,1.91,9.29,5.012,36.607,4.454,-8.689,-2.715,0.0,38.0,38.6,9.699,1.924,-8.042,-5.545,-9.07,-6.136,-3.147,27.699,0.0,274.14,,290.0,290.0,-7.119,3.206,21.602,24.724
9787.0,2.825,0.709,-34.802,1.922,9.512,5.012,36.607,4.454,-8.689,-2.715,0.0,38.0,38.6,9.582,1.662,-8.304,-5.609,-9.296,-6.198,-3.147,27.699,0.0,274.14,,290.0,290.0,-7.198,3.21,21.589,24.725
9787.5,2.825,0.709,-34.802,1.922,9.512,5.012,36.607,4.454,-8.689,-2.715,0.0,38.0,38.6,9.582,1.662,-8.121,-5.591,-9.149,-6.123,-3.147,27.699,0.0,274.04,,290.0,290.0,-7.351,3.203,21.609,24.714
9788.0,2.825,0.709,-34.802,1.922,9.512,5.012,36.607,4.454,-8.689,-2.715,0.0,38.0,38.6,9.582,1.662,-7.892,-5.611,-8.97,-6.08,-3.147,27.699,0.0,274.04,,290.0,290.0,-7.246,3.197,21.62,24.74
9788.5,2.825,0.709,-34.802,1.922,9.512,5.012,36.607,4.454,-8.689,-2.715,0.0,38.0,38.6,9.582,1.662,-7.972,-5.603,-8.992,-6.123,-3.147,27.699,0.0,274.04,,290.0,290.0,-7.138,3.191,21.606,24.75
9789.0,2.825,0.709,-34.802,1.922,9.512,4.99,36.6,4.454,-8.706,-2.708,0.0,38.039,38.686,9.582,1.662,-8.118,-5.631,-9.141,-6.241,-3.143,27.706,0.0,274.04,,290.0,290.0,-7.172,3.185,21.594,24.76
9789.5,2.825,0.709,-34.802,1.922,9.512,4.99,36.6,4.454,-8.706,-2.708,0.0,38.0,38.7,9.582,1.662,-8.242,-5.668,-9.302,-6.329,-3.143,27.706,0.0,274.14,,290.0,290.0,-7.283,3.179,21.6,24.683
9790.0,3.406,0.767,-35.209,1.767,9.504,4.99,36.6,4.454,-8.706,-2.708,0.0,38.0,38.7,9.472,1.894,-8.339,-5.675,-9.321,-6.293,-3.143,27.706,0.0,274.14,,290.0,290.0,-7.385,3.173,21.582,24.692
9790.5,3.406,0.767,-35.209,1.767,9.504,4.99,36.6,4.454,-8.706,-2.708,0.0,38.0,38.7,9.472,1.894,-8.033,-5.658,-9.082,-6.11,-3.143,27.706,0.0,273.84,,290.0,290.0,-7.407,3.177,21.589,24.69
9791.0,3.406,0.767,-35.209,1.767,9.504,4.99,36.6,4.454,-8.706,-2.708,0.0,38.0,38.7,9.472,1.894,-8.089,-5.676,-9.128,-6.222,-3.143,27.706,0.0,273.84,,290.0,290.0,-7.221,3.181,21.603,24.68
9791.5,3.406,0.767,-35.209,1.767,9.504,4.99,36.6,4.454,-8.706,-2.708,0.0,38.0,38.7,9.472,1.894,-8.233,-5.715,-9.28,-6.29,-3.143,27.706,0.0,274.64,,290.0,290.0,-7.279,3.185,21.585,24.633
9792.0,3.406,0.767,-35.209,1.767,9.504,4.972,36.635,4.45,-8.728,-2.686,0.0,38.047,38.652,9.472,1.894,-8.383,-5.757,-9.386,-6.383,-3.143,27.705,0.0,274.64,,290.0,290.0,-7.379,3.188,21.583,24.685
9792.5,3.406,0.767,-35.209,1.767,9.504,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.472,1.894,-8.283,-5.742,-9.338,-6.308,-3.143,27.705,0.0,274.64,,290.0,290.0,-7.477,3.192,21.59,24.685
9793.0,3.406,0.767,-35.209,1.767,9.504,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.472,1.894,-8.04,-5.711,-9.124,-6.15,-3.143,27.705,0.0,274.64,,290.0,290.0,-7.418,3.195,21.594,24.634
9793.5,2.792,0.754,-34.035,1.911,9.423,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.497,1.782,-8.008,-5.647,-8.997,-6.16,-3.143,27.705,0.0,274.74,,290.0,290.0,-7.256,3.199,21.585,24.601
9794.0,2.792,0.754,-34.035,1.911,9.423,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.497,1.782,-8.201,-5.774,-9.265,-6.326,-3.143,27.705,0.0,274.74,,290.0,290.0,-7.203,3.192,21.588,24.565
9794.5,2.792,0.754,-34.035,1.911,9.423,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.497,1.782,-8.324,-5.816,-9.371,-6.423,-3.143,27.705,0.0,275.14,,290.0,290.0,-7.392,3.185,21.593,24.494
9795.0,2.792,0.754,-34.035,1.911,9.423,4.972,36.635,4.45,-8.728,-2.686,0.0,38.0,38.7,9.497,1.782,-8.254,-5.774,-9.221,-6.331,-3.143,27.705,0.0,275.14,,290.0,290.0,-7.484,3.179,21.575,24.523
9795.5,2.792,0.754,-34.035,1.911,9.423,4.995,36.636,4.465,-8.751,-2.721,0.0,38.039,38.659,9.497,1.782,-7.955,-5.705,-8.994,-6.237,-3.145,27.704,0.0,275.34,,290.0,290.0,-7.395,3.173,21.58,24.55
9796.0,2.792,0.754,-34.035,1.911,9.423,4.995,36.636,4.465,-8.751,-2.721,0.0,38.0,38.7,9.497,1.782,-7.935,-5.761,-9.028,-6.291,-3.145,27.704,0.0,275.34,,290.0,290.0,-7.223,3.166,21.572,24.59
9796.5,2.834,0.766,-33.919,1.912,9.36,4.995,36.636,4.465,-8.751,-2.721,0.0,38.0,38.7,9.594,1.777,-8.196,-5.818,-9.222,-6.413,-3.145,27.704,0.0,274.84,,290.0,290.0,-7.254,3.16,21.582,24.558
9797.0,2.834,0.766,-33.919,1.912,9.36,4.995,36.636,4.465,-8.751,-2.721,0.0,38.0,38.7,9.594,1.777,-8.38,-5.865,-9.423,-6.486,-3.145,27.704,0.0,274.84,,290.0,290.0,-7.412,3.155,21.572,24.552
9797.5,2.834,0.766,-33.919,1.912,9.36,4.995,36.636,4.465,-8.751,-2.721,0.0,38.0,38.7,9.594,1.777,-8.019,-5.734,-9.076,-6.232,-3.145,27.704,0.0,274.64,,290.0,290.0,-7.538,3.15,21.591,24.494
9798.0,2.834,0.766,-33.919,1.912,9.36,4.995,36.636,4.465,-8.751,-2.721,0.0,38.0,38.7,9.594,1.777,-7.922,-5.786,-9.03,-6.266,-3.145,27.704,0.0,274.64,,290.0,290.0,-7.265,3.145,21.59,24.452
9798.5,2.834,0.766,-33.919,1.912,9.36,5.001,36.586,4.463,-8.763,-2.71,0.0,38.052,38.657,9.594,1.777,-8.17,-5.839,-9.198,-6.406,-3.147,27.709,0.0,274.74,,290.0,290.0,-7.251,3.139,21.593,24.433
9799.0,2.834,0.766,-33.919,1.912,9.36,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.594,1.777,-8.389,-5.863,-9.416,-6.484,-3.147,27.709,0.0,274.74,,290.0,290.0,-7.403,3.134,21.585,24.409
9799.5,2.834,0.766,-33.919,1.912,9.36,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.594,1.777,-8.484,-5.923,-9.437,-6.436,-3.147,27.709,0.0,275.04,,290.0,290.0,-7.538,3.13,21.594,24.408
9800.0,3.886,0.921,-35.209,1.863,9.481,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.406,1.898,-8.264,-5.846,-9.165,-6.382,-3.147,27.709,0.0,275.04,,290.0,290.0,-7.57,3.125,21.596,24.491
9800.5,3.886,0.921,-35.209,1.863,9.481,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.406,1.898,-8.012,-5.866,-9.068,-6.367,-3.147,27.709,0.0,274.94,,290.0,290.0,-7.414,3.137,21.593,24.539
9801.0,3.886,0.921,-35.209,1.863,9.481,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.406,1.898,-8.388,-5.945,-9.366,-6.514,-3.147,27.709,0.0,274.94,,290.0,290.0,-7.328,3.149,21.598,24.557
9801.5,3.886,0.921,-35.209,1.863,9.481,5.001,36.586,4.463,-8.763,-2.71,0.0,38.1,38.7,9.406,1.898,-8.53,-5.971,-9.57,-6.574,-3.147,27.709,0.0,275.34,,290.0,290.0,-7.553,3.162,21.606,24.563
9802.0,3.886,0.921,-35.209,1.863,9.481,4.988,36.642,4.465,-8.757,-2.717,0.0,38.05,38.752,9.406,1.898,-8.644,-5.972,-9.52,-6.518,-3.148,27.715,0.0,275.34,,290.0,290.0,-7.661,3.173,21.612,24.577
9802.5,3.886,0.921,-35.209,1.863,9.481,4.988,36.642,4.465,-8.757,-2.717,0.0,38.0,38.8,9.406,1.898,-8.242,-5.884,-9.291,-6.405,-3.148,27.715,0.0,275.24,,290.0,290.0,-7.664,3.185,21.606,24.579
9803.0,3.79,0.909,-35.209,1.796,9.46,4.988,36.642,4.465,-8.757,-2.717,0.0,38.0,38.8,9.487,1.998,-8.101,-5.94,-9.168,-6.429,-3.148,27.715,0.0,275.24,,290.0,290.0,-7.455,3.197,21.593,24.596
9803.5,3.79,0.909,-35.209,1.796,9.46,4.988,36.642,4.465,-8.757,-2.717,0.0,38.0,38.8,9.487,1.998,-8.274,-5.949,-9.32,-6.565,-3.148,27.715,0.0,274.34,,290.0,290.0,-7.41,3.206,21.615,24.618
9804.0,3.79,0.909,-35.209,1.796,9.46,4.988,36.642,4.465,-8.757,-2.717,0.0,38.0,38.8,9.487,1.998,-8.395,-5.957,-9.435,-6.584,-3.148,27.715,0.0,274.34,,290.0,290.0,-7.527,3.216,21.601,24.59
9804.5,3.79,0.909,-35.209,1.796,9.46,4.988,36.642,4.465,-8.757,-2.717,0.0,38.0,38.8,9.487,1.998,-8.632,-6.01,-9.543,-6.539,-3.148,27.715,0.0,274.84,,290.0,290.0,-7.593,3.225,21.605,24.63
9805.0,3.79,0.909,-35.209,1.796,9.46,5.014,36.677,4.464,-8.813,-2.721,0.0,38.047,38.638,9.487,1.998,-8.334,-5.936,-9.357,-6.459,-3.147,27.712,0.0,274.84,,290.0,290.0,-7.681,3.235,21.587,24.642
9805.5,3.79,0.909,-35.209,1.796,9.46,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.487,1.998,-8.204,-5.995,-9.328,-6.458,-3.147,27.712,0.0,274.44,,290.0,290.0,-7.522,3.244,21.592,24.595
9806.0,3.79,0.909,-35.209,1.796,9.46,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.487,1.998,-8.363,-6.023,-9.435,-6.576,-3.147,27.712,0.0,274.44,,290.0,290.0,-7.496,3.253,21.583,24.571
9806.5,3.082,0.809,-34.459,1.873,9.415,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.565,1.931,-8.536,-6.041,-9.583,-6.701,-3.147,27.712,0.0,274.84,,290.0,290.0,-7.599,3.261,21.606,24.532
9807.0,3.082,0.809,-34.459,1.873,9.415,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.565,1.931,-8.678,-6.098,-9.726,-6.736,-3.147,27.712,0.0,274.84,,290.0,290.0,-7.715,3.259,21.6,24.442
9807.5,3.082,0.809,-34.459,1.873,9.415,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.565,1.931,-8.701,-6.107,-9.664,-6.643,-3.147,27.712,0.0,274.94,,290.0,290.0,-7.809,3.256,21.589,24.411
9808.0,3.082,0.809,-34.459,1.873,9.415,5.014,36.677,4.464,-8.813,-2.721,0.0,38.0,38.6,9.565,1.931,-8.36,-6.004,-9.493,-6.551,-3.147,27.712,0.0,274.94,,290.0,290.0,-7.779,3.253,21.591,24.365
9808.5,3.082,0.809,-34.459,1.873,9.415,4.998,36.63,4.515,-8.847,-2.719,0.0,38.055,38.658,9.565,1.931,-8.499,-6.103,-9.478,-6.643,-3.149,27.714,0.0,274.84,,290.0,290.0,-7.602,3.25,21.598,24.371
9809.0,3.082,0.809,-34.459,1.873,9.415,4.998,36.63,4.515,-8.847,-2.719,0.0,38.1,38.7,9.565,1.931,-8.628,-6.1,-9.649,-6.701,-3.149,27.714,0.0,274.84,,290.0,290.0,-7.681,3.247,21.584,24.364
9809.5,3.144,0.774,-35.209,1.936,9.473,4.998,36.63,4.515,-8.847,-2.719,0.0,38.1,38.7,9.407,1.836,-8.744,-6.149,-9.81,-6.786,-3.149,27.714,0.0,274.54,,290.0,290.0,-7.77,3.245,21.589,24.231
9810.0,3.144,0.774,-35.209,1.936,9.473,4.998,36.63,4.515,-8.847,-2.719,0.0,38.1,38.7,9.407,1.836,-8.778,-6.163,-9.802,-6.736,-3.149,27.714,0.0,274.54,,290.0,290.0,-7.872,3.243,21.583,24.152
9810.5,3.144,0.774,-35.209,1.936,9.473,4.998,36.63,4.515,-8.847,-2.719,0.0,38.1,38.7,9.407,1.836,-8.602,-6.179,-9.631,-6.65,-3.149,27.714,0.0,274.24,,290.0,290.0,-7.87,3.241,21.589,24.12
9811.0,3.144,0.774,-35.209,1.936,9.473,4.998,36.63,4.515,-8.847,-2.719,0.0,38.1,38.7,9.407,1.836,-8.537,-6.141,-9.481,-6.686,-3.149,27.714,0.0,274.24,,290.0,290.0,-7.765,3.24,21.587,24.126
9811.5,3.144,0.774,-35.209,1.936,9.473,4.989,36.636,4.464,-8.965,-2.721,0.0,38.048,38.625,9.407,1.836,-8.706,-6.228,-9.613,-6.851,-3.159,27.72,0.0,274.64,,290.0,290.0,-7.711,3.238,21.575,24.081
9812.0,3.144,0.774,-35.209,1.936,9.473,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.407,1.836,-9.035,-6.391,-9.958,-7.068,-3.159,27.72,0.0,274.64,,290.0,290.0,-7.849,3.237,21.581,24.064
9812.5,3.144,0.774,-35.209,1.936,9.473,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.407,1.836,-8.779,-6.382,-9.84,-6.955,-3.159,27.72,0.0,274.04,,290.0,290.0,-8.113,3.235,21.568,24.099
9813.0,3.071,0.788,-33.935,1.86,9.412,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.579,1.796,-8.705,-6.322,-9.635,-6.788,-3.159,27.72,0.0,274.04,,290.0,290.0,-7.989,3.234,21.574,24.118
9813.5,3.071,0.788,-33.935,1.86,9.412,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.579,1.796,-8.689,-6.355,-9.592,-6.852,-3.159,27.72,0.0,274.24,,290.0,290.0,-7.862,3.231,21.581,24.249
9814.0,3.071,0.788,-33.935,1.86,9.412,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.579,1.796,-8.766,-6.4,-9.716,-7.02,-3.159,27.72,0.0,274.24,,290.0,290.0,-7.872,3.228,21.577,24.301
9814.5,3.071,0.788,-33.935,1.86,9.412,4.989,36.636,4.464,-8.965,-2.721,0.0,38.0,38.6,9.579,1.796,-8.949,-6.491,-9.889,-7.084,-3.159,27.72,0.0,274.54,,290.0,290.0,-7.975,3.226,21.566,24.414
9815.0,3.071,0.788,-33.935,1.86,9.412,5.011,36.637,4.474,-8.922,-2.714,0.0,38.047,38.628,9.579,1.796,-9.034,-6.542,-10.019,-7.171,-3.159,27.718,0.0,274.54,,290.0,290.0,-8.103,3.223,21.572,24.472
9815.5,3.071,0.788,-33.935,1.86,9.412,5.011,36.637,4.474,-8.922,-2.714,0.0,38.0,38.6,9.579,1.796,-8.783,-6.446,-9.625,-6.962,-3.159,27.718,0.0,274.44,,290.0,290.0,-8.192,3.221,21.572,24.484
9816.0,3.004,0.782,-33.778,1.929,9.344,5.011,36.637,4.474,-8.922,-2.714,0.0,38.0,38.6,9.706,1.86,-8.584,-6.5,-9.623,-7.001,-3.159,27.718,0.0,274.44,,290.0,290.0,-7.954,3.218,21.569,24.479
9816.5,3.004,0.782,-33.778,1.929,9.344,5.011,36.637,4.474,-8.922,-2.714,0.0,38.0,38.6,9.706,1.86,-8.872,-6.571,-9.79,-7.155,-3.159,27.718,0.0,274.94,,290.0,290.0,-7.927,3.215,21.568,24.556
9817.0,3.004,0.782,-33.778,1.929,9.344,5.011,36.637,4.474,-8.922,-2.714,0.0,38.0,38.6,9.706,1.86,-9.101,-6.637,-9.994,-7.203,-3.159,27.718,0.0,274.94,,290.0,290.0,-8.097,3.211,21.568,24.634
9817.5,3.004,0.782,-33.778,1.929,9.344,5.011,36.637,4.474,-8.922,-2.714,0.0,38.0,38.6,9.706,1.86,-9.055,-6.635,-9.883,-7.182,-3.159,27.718,0.0,274.54,,290.0,290.0,-8.233,3.208,21.56,24.662
9818.0,3.004,0.782,-33.778,1.929,9.344,4.969,36.643,4.468,-8.931,-2.707,0.0,38.053,38.646,9.706,1.86,-8.791,-6.505,-9.66,-7.071,-3.147,27.728,0.0,274.54,,290.0,290.0,-8.189,3.204,21.58,24.774
9818.5,3.004,0.782,-33.778,1.929,9.344,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.706,1.86,-8.606,-6.565,-9.618,-7.016,-3.147,27.728,0.0,274.04,,290.0,290.0,-8.007,3.201,21.566,24.766
9819.0,3.404,0.837,-35.209,1.88,9.469,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.458,1.818,-8.971,-6.639,-9.842,-7.217,-3.147,27.728,0.0,274.04,,290.0,290.0,-7.951,3.198,21.602,24.631
9819.5,3.404,0.837,-35.209,1.88,9.469,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.458,1.818,-9.134,-6.701,-9.991,-7.255,-3.147,27.728,0.0,274.44,,290.0,290.0,-8.167,3.201,21.572,24.534
9820.0,3.404,0.837,-35.209,1.88,9.469,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.458,1.818,-9.054,-6.621,-9.904,-7.18,-3.147,27.728,0.0,274.44,,290.0,290.0,-8.27,3.205,21.578,24.484
9820.5,3.404,0.837,-35.209,1.88,9.469,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.458,1.818,-8.673,-6.607,-9.705,-7.057,-3.147,27.728,0.0,275.14,,290.0,290.0,-8.19,3.208,21.579,24.46
9821.0,3.404,0.837,-35.209,1.88,9.469,4.969,36.643,4.468,-8.931,-2.707,0.0,38.1,38.6,9.458,1.818,-8.754,-6.622,-9.616,-7.098,-3.147,27.728,0.0,275.14,,290.0,290.0,-8.01,3.211,21.574,24.5
9821.5,3.404,0.837,-35.209,1.88,9.469,4.956,36.6,4.449,-8.941,-2.706,0.0,38.054,38.643,9.458,1.818,-8.898,-6.665,-9.766,-7.213,-3.141,27.727,0.0,274.84,,290.0,290.0,-8.023,3.214,21.577,24.524
9822.0,3.404,0.837,-35.209,1.88,9.469,4.956,36.6,4.449,-8.941,-2.706,0.0,38.1,38.6,9.458,1.818,-9.097,-6.696,-9.974,-7.285,-3.141,27.727,0.0,274.84,,290.0,290.0,-8.135,3.217,21.576,24.546
9822.5,2.608,0.619,-34.608,1.907,9.526,4.956,36.6,4.449,-8.941,-2.706,0.0,38.1,38.6,9.561,1.813,-8.854,-6.656,-9.841,-7.171,-3.141,27.727,0.0,274.74,,290.0,290.0,-8.263,3.22,21.573,24.509
9823.0,2.608,0.619,-34.608,1.907,9.526,4.956,36.6,4.449,-8.941,-2.706,0.0,38.1,38.6,9.561,1.813,-8.75,-6.594,-9.58,-7.058,-3.141,27.727,0.0,274.74,,290.0,290.0,-8.13,3.21,21.569,24.455
9823.5,2.608,0.619,-34.608,1.907,9.526,4.956,36.6,4.449,-8.941,-2.706,0.0,38.1,38.6,9.561,1.813,-8.683,-6.642,-9.639,-7.134,-3.141,27.727,0.0,274.24,,290.0,290.0,-7.995,3.2,21.569,24.424
9824.0,2.608,0.619,-34.608,1.907,9.526,4.956,36.6,4.449,-8.941,-2.706,0.0,38.1,38.6,9.561,1.813,-8.905,-6.697,-9.842,-7.264,-3.141,27.727,0.0,274.24,,290.0,290.0,-8.024,3.191,21.573,24.444
9824.5,2.608,0.619,-34.608,1.907,9.526,4.949,36.625,4.447,-8.938,-2.698,0.0,38.05,38.674,9.561,1.813,-9.127,-6.743,-10.038,-7.331,-3.139,27.722,0.0,275.44,,290.0,290.0,-8.177,3.181,21.569,24.421
9825.0,2.608,0.619,-34.608,1.907,9.526,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.561,1.813,-9.126,-6.753,-10.091,-7.345,-3.139,27.722,0.0,275.44,,290.0,290.0,-8.31,3.172,21.564,24.322
9825.5,3.813,0.914,-35.209,1.815,9.514,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.398,1.93,-8.961,-6.671,-9.831,-7.131,-3.139,27.722,0.0,273.84,,290.0,290.0,-8.329,3.163,21.556,24.28
9826.0,3.813,0.914,-35.209,1.815,9.514,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.398,1.93,-8.722,-6.677,-9.713,-7.198,-3.139,27.722,0.0,273.84,,290.0,290.0,-8.148,3.173,21.557,24.257
9826.5,3.813,0.914,-35.209,1.815,9.514,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.398,1.93,-9.068,-6.752,-9.971,-7.335,-3.139,27.722,0.0,275.14,,290.0,290.0,-8.077,3.184,21.567,24.301
9827.0,3.813,0.914,-35.209,1.815,9.514,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.398,1.93,-9.243,-6.783,-10.216,-7.397,-3.139,27.722,0.0,275.14,,290.0,290.0,-8.281,3.194,21.565,24.352
9827.5,3.813,0.914,-35.209,1.815,9.514,4.949,36.625,4.447,-8.938,-2.698,0.0,38.1,38.7,9.398,1.93,-9.209,-6.788,-10.071,-7.273,-3.139,27.722,0.0,273.84,,290.0,290.0,-8.41,3.204,21.552,24.418
9828.0,3.813,0.914,-35.209,1.815,9.514,4.956,36.672,4.501,-8.967,-2.701,0.0,38.053,38.664,9.398,1.93,-8.869,-6.659,-9.749,-7.104,-3.146,27.741,0.0,273.84,,290.0,290.0,-8.335,3.214,21.562,24.473
9828.5,3.813,0.914,-35.209,1.815,9.514,4.956,36.672,4.501,-8.967,-2.701,0.0,38.1,38.7,9.398,1.93,-8.628,-6.698,-9.607,-7.166,-3.146,27.741,0.0,275.44,,290.0,290.0,-8.095,3.224,21.553,24.506
9829.0,2.826,0.764,-33.709,1.91,9.351,4.956,36.672,4.501,-8.967,-2.701,0.0,38.1,38.7,9.631,1.791,-8.897,-6.741,-9.811,-7.304,-3.146,27.741,0.0,275.44,,290.0,290.0,-8.025,3.234,21.558,24.499
9829.5,2.826,0.764,-33.709,1.91,9.351,4.956,36.672,4.501,-8.967,-2.701,0.0,38.1,38.7,9.631,1.791,-9.315,-6.834,-10.24,-7.446,-3.146,27.741,0.0,275.34,,290.0,290.0,-8.188,3.227,21.563,24.508
9830.0,2.826,0.764,-33.709,1.91,9.351,4.956,36.672,4.501,-8.967,-2.701,0.0,38.1,38.7,9.631,1.791,-9.185,-6.758,-9.969,-7.27,-3.146,27.741,0.0,275.34,,290.0,290.0,-8.459,3.22,21.547,24.506
9830.5,2.826,0.764,-33.709,1.91,9.351,4.956,36.672,4.501,-8.967,-2.701,0.0,38.1,38.7,9.631,1.791,-8.723,-6.7,-9.746,-7.19,-3.146,27.741,0.0,275.64,,290.0,290.0,-8.295,3.214,21.569,24.49
9831.0,2.826,0.764,-33.709,1.91,9.351,4.948,36.604,4.456,-9.011,-2.703,0.0,38.05,38.657,9.631,1.791,-8.909,-6.773,-9.83,-7.314,-3.14,27.738,0.0,275.64,,290.0,290.0,-8.09,3.208,21.562,24.534
9831.5,2.826,0.764,-33.709,1.91,9.351,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.631,1.791,-9.129,-6.824,-10.02,-7.402,-3.14,27.738,0.0,275.54,,290.0,290.0,-8.207,3.201,21.557,24.563
9832.0,2.741,0.734,-33.412,1.919,9.434,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.58,1.827,-9.153,-6.842,-10.143,-7.436,-3.14,27.738,0.0,275.54,,290.0,290.0,-8.343,3.188,21.561,24.69
9832.5,2.741,0.734,-33.412,1.919,9.434,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.58,1.827,-9.301,-6.876,-10.102,-7.42,-3.14,27.738,0.0,275.24,,290.0,290.0,-8.394,3.18,21.54,24.654
9833.0,2.741,0.734,-33.412,1.919,9.434,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.58,1.827,-8.748,-6.763,-9.676,-7.188,-3.14,27.738,0.0,275.24,,290.0,290.0,-8.425,3.18,21.546,24.725
9833.5,2.741,0.734,-33.412,1.919,9.434,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.58,1.827,-8.923,-6.829,-9.793,-7.314,-3.14,27.738,0.0,274.04,,290.0,290.0,-8.094,3.173,21.549,24.726
9834.0,2.741,0.734,-33.412,1.919,9.434,4.948,36.604,4.456,-9.011,-2.703,0.0,38.1,38.7,9.58,1.827,-9.132,-6.855,-10.018,-7.399,-3.14,27.738,0.0,274.04,,290.0,290.0,-8.215,3.166,21.552,24.733
9834.5,2.741,0.734,-33.412,1.919,9.434,4.956,36.604,4.465,-8.986,-2.71,0.0,38.057,38.654,9.58,1.827,-9.312,-6.873,-10.143,-7.473,-3.148,27.741,0.0,275.64,,290.0,290.0,-8.351,3.159,21.548,24.765
9835.0,2.741,0.734,-33.412,1.919,9.434,4.956,36.604,4.465,-8.986,-2.71,0.0,38.1,38.7,9.58,1.827,-9.177,-6.77,-10.044,-7.368,-3.148,27.741,0.0,275.64,,290.0,290.0,-8.45,3.152,21.552,24.798
9835.5,3.435,0.852,-34.453,1.871,9.452,4.956,36.604,4.465,-8.986,-2.71,0.0,38.1,38.7,9.524,1.683,-8.784,-6.687,-9.705,-7.147,-3.148,27.741,0.0,273.84,,290.0,290.0,-8.34,3.146,21.56,24.866
9836.0,3.435,0.852,-34.453,1.871,9.452,4.956,36.604,4.465,-8.986,-2.71,0.0,38.1,38.7,9.524,1.683,-8.832,-6.752,-9.622,-7.215,-3.148,27.741,0.0,273.84,,290.0,290.0,-8.081,3.15,21.553,24.812
9836.5,3.435,0.852,-34.453,1.871,9.452,4.956,36.604,4.465,-8.986,-2.71,0.0,38.1,38.7,9.524,1.683,-9.198,-6.853,-10.111,-7.454,-3.148,27.741,0.0,275.54,,290.0,290.0,-8.105,3.155,21.555,24.728
9837.0,3.435,0.852,-34.453,1.871,9.452,4.956,36.604,4.465,-8.986,-2.71,0.0,38.1,38.7,9.524,1.683,-9.34,-6.872,-10.131,-7.411,-3.148,27.741,0.0,275.54,,290.0,290.0,-8.404,3.159,21.531,24.757
9837.5,3.435,0.852,-34.453,1.871,9.452,4.967,36.662,4.481,-8.97,-2.722,0.0,38.06,38.66,9.524,1.683,-8.938,-6.786,-9.881,-7.254,-3.145,27.745,0.0,274.64,,290.0,290.0,-8.438,3.164,21.541,24.751
9838.0,3.435,0.852,-34.453,1.871,9.452,4.967,36.662,4.481,-8.97,-2.722,0.0,38.1,38.7,9.524,1.683,-8.833,-6.742,-9.592,-7.182,-3.145,27.745,0.0,274.64,,290.0,290.0,-8.215,3.168,21.518,24.775
9838.5,3.807,0.903,-35.209,1.844,9.493,4.967,36.662,4.481,-8.97,-2.722,0.0,38.1,38.7,9.398,1.853,-8.959,-6.82,-9.75,-7.319,-3.145,27.745,0.0,275.84,,290.0,290.0,-8.087,3.173,21.515,24.777
9839.0,3.807,0.903,-35.209,1.844,9.493,4.967,36.662,4.481,-8.97,-2.722,0.0,38.1,38.7,9.398,1.853,-9.197,-6.895,-10.019,-7.452,-3.145,27.745,0.0,275.84,,290.0,290.0,-8.212,3.183,21.513,24.823
9839.5,3.807,0.903,-35.209,1.844,9.493,4.967,36.662,4.481,-8.97,-2.722,0.0,38.1,38.7,9.398,1.853,-9.32,-6.927,-10.232,-7.529,-3.145,27.745,0.0,275.44,,290.0,290.0,-8.391,3.193,21.537,24.832
9840.0,3.807,0.903,-35.209,1.844,9.493,4.967,36.662,4.481,-8.97,-2.722,0.0,38.1,38.7,9.398,1.853,-8.833,-6.722,-9.715,-7.121,-3.145,27.745,0.0,275.44,,290.0,290.0,-8.502,3.204,21.513,24.717
9840.5,3.807,0.903,-35.209,1.844,9.493,4.948,36.615,4.473,-9.016,-2.723,0.0,38.059,38.635,9.398,1.853,-8.868,-6.772,-9.648,-7.212,-3.156,27.742,0.0,275.54,,290.0,290.0,-8.098,3.213,21.541,24.717
9841.0,3.807,0.903,-35.209,1.844,9.493,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.398,1.853,-9.027,-6.837,-9.849,-7.345,-3.156,27.742,0.0,275.54,,290.0,290.0,-8.125,3.223,21.523,24.716
9841.5,3.807,0.903,-35.209,1.844,9.493,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.398,1.853,-9.232,-6.862,-10.068,-7.465,-3.156,27.742,0.0,275.64,,290.0,290.0,-8.265,3.233,21.516,24.662
9842.0,2.793,0.727,-33.691,1.891,9.36,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.642,1.796,-9.263,-6.897,-10.179,-7.511,-3.156,27.742,0.0,275.64,,290.0,290.0,-8.407,3.242,21.524,24.75
9842.5,2.793,0.727,-33.691,1.891,9.36,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.642,1.796,-9.018,-6.844,-10.001,-7.282,-3.156,27.742,0.0,275.34,,290.0,290.0,-8.462,3.235,21.524,24.85
9843.0,2.793,0.727,-33.691,1.891,9.36,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.642,1.796,-8.805,-6.714,-9.677,-7.214,-3.156,27.742,0.0,275.34,,290.0,290.0,-8.286,3.228,21.512,24.876
9843.5,2.793,0.727,-33.691,1.891,9.36,4.948,36.615,4.473,-9.016,-2.723,0.0,38.1,38.6,9.642,1.796,-9.071,-6.857,-9.969,-7.406,-3.156,27.742,0.0,274.54,,290.0,290.0,-8.103,3.22,21.527,24.88
9844.0,2.793,0.727,-33.691,1.891,9.36,4.932,36.613,4.439,-9.004,-2.724,0.0,38.068,38.658,9.642,1.796,-9.279,-6.894,-10.196,-7.472,-3.159,27.746,0.0,274.54,,290.0,290.0,-8.326,3.213,21.528,24.9
9844.5,2.793,0.727,-33.691,1.891,9.36,4.932,36.613,4.439,-9.004,-2.724,0.0,38.1,38.7,9.642,1.796,-9.219,-6.888,-10.236,-7.467,-3.159,27.746,0.0,275.14,,290.0,290.0,-8.46,3.207,21.52,24.933
9845.0,3.21,0.879,-34.097,1.906,9.415,4.932,36.613,4.439,-9.004,-2.724,0.0,38.1,38.7,9.514,1.874,-9.09,-6.796,-9.93,-7.275,-3.159,27.746,0.0,275.14,,290.0,290.0,-8.453,3.2,21.524,24.953
9845.5,3.21,0.879,-34.097,1.906,9.415,4.932,36.613,4.439,-9.004,-2.724,0.0,38.1,38.7,9.514,1.874,-8.783,-6.785,-9.705,-7.255,-3.159,27.746,0.0,274.54,,290.0,290.0,-8.273,3.2,21.506,25.012
9846.0,3.21,0.879,-34.097,1.906,9.415,4.932,36.613,4.439,-9.004,-2.724,0.0,38.1,38.7,9.514,1.874,-9.031,-6.887,-9.867,-7.405,-3.159,27.746,0.0,274.54,,290.0,290.0,-8.132,3.2,21.509,25.011
9846.5,3.21,0.879,-34.097,1.906,9.415,4.932,36.613,4.439,-9.004,-2.724,0.0,38.1,38.7,9.514,1.874,-9.26,-6.914,-10.157,-7.527,-3.159,27.746,0.0,275.34,,290.0,290.0,-8.298,3.2,21.516,24.976
9847.0,3.21,0.879,-34.097,1.906,9.415,4.949,36.68,4.463,-9.022,-2.736,0.0,38.071,38.651,9.514,1.874,-9.384,-6.935,-10.331,-7.567,-3.155,27.742,0.0,275.34,,290.0,290.0,-8.465,3.2,21.523,24.917
9847.5,3.21,0.879,-34.097,1.906,9.415,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.514,1.874,-8.824,-6.76,-9.674,-7.25,-3.155,27.742,0.0,274.24,,290.0,290.0,-8.554,3.201,21.503,24.86
9848.0,3.21,0.879,-34.097,1.906,9.415,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.514,1.874,-8.712,-6.832,-9.686,-7.367,-3.155,27.742,0.0,274.24,,290.0,290.0,-8.127,3.201,21.512,24.798
9848.5,3.449,0.865,-35.08,1.824,9.423,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.528,1.989,-9.078,-6.901,-9.951,-7.445,-3.155,27.742,0.0,275.54,,290.0,290.0,-8.149,3.201,21.531,24.725
9849.0,3.449,0.865,-35.08,1.824,9.423,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.528,1.989,-9.281,-6.905,-10.224,-7.546,-3.155,27.742,0.0,275.54,,290.0,290.0,-8.344,3.205,21.507,24.663
9849.5,3.449,0.865,-35.08,1.824,9.423,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.528,1.989,-9.4,-6.96,-10.352,-7.532,-3.155,27.742,0.0,274.94,,290.0,290.0,-8.489,3.209,21.503,24.502
9850.0,3.449,0.865,-35.08,1.824,9.423,4.949,36.68,4.463,-9.022,-2.736,0.0,38.1,38.7,9.528,1.989,-9.215,-6.956,-10.186,-7.41,-3.155,27.742,0.0,274.94,,290.0,290.0,-8.561,3.213,21.48,24.534
