t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9850.5,3.449,0.865,-35.08,1.824,9.423,4.929,36.681,4.428,-9.055,-2.736,0.0,38.073,38.653,9.528,1.989,-9.033,-6.865,-9.884,-7.302,-3.16,27.749,0.0,275.44,,290.0,290.0,-8.442,3.217,21.499,24.603
9851.0,3.449,0.865,-35.08,1.824,9.423,4.929,36.681,4.428,-9.055,-2.736,0.0,38.1,38.7,9.528,1.989,-9.232,-6.944,-10.16,-7.544,-3.16,27.749,0.0,275.44,,290.0,290.0,-8.271,3.221,21.504,24.672
9851.5,2.842,0.753,-33.233,1.906,9.398,4.929,36.681,4.428,-9.055,-2.736,0.0,38.1,38.7,9.691,1.838,-9.394,-6.969,-10.347,-7.572,-3.16,27.749,0.0,275.84,,290.0,290.0,-8.47,3.224,21.5,24.721
9852.0,2.842,0.753,-33.233,1.906,9.398,4.929,36.681,4.428,-9.055,-2.736,0.0,38.1,38.7,9.691,1.838,-9.336,-7.015,-10.268,-7.487,-3.16,27.749,0.0,275.84,,290.0,290.0,-8.571,3.218,21.49,24.754
9852.5,2.842,0.753,-33.233,1.906,9.398,4.929,36.681,4.428,-9.055,-2.736,0.0,38.1,38.7,9.691,1.838,-9.15,-6.842,-9.968,-7.326,-3.16,27.749,0.0,275.54,,290.0,290.0,-8.526,3.212,21.49,24.795
9853.0,2.842,0.753,-33.233,1.906,9.398,4.929,36.681,4.428,-9.055,-2.736,0.0,38.1,38.7,9.691,1.838,-8.848,-6.913,-9.862,-7.366,-3.16,27.749,0.0,275.54,,290.0,290.0,-8.322,3.206,21.488,24.826
9853.5,2.842,0.753,-33.233,1.906,9.398,4.992,36.631,4.46,-9.062,-2.718,0.0,38.078,38.669,9.691,1.838,-9.159,-6.948,-10.059,-7.52,-3.154,27.755,0.0,275.34,,290.0,290.0,-8.248,3.2,21.482,24.87
9854.0,2.842,0.753,-33.233,1.906,9.398,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.691,1.838,-9.322,-6.967,-10.267,-7.613,-3.154,27.755,0.0,275.34,,290.0,290.0,-8.421,3.194,21.495,24.889
9854.5,2.842,0.753,-33.233,1.906,9.398,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.691,1.838,-9.362,-6.989,-10.336,-7.531,-3.154,27.755,0.0,275.44,,290.0,290.0,-8.542,3.188,21.495,24.893
9855.0,3.034,0.809,-33.648,1.896,9.418,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.57,1.854,-9.021,-6.87,-9.97,-7.37,-3.154,27.755,0.0,275.44,,290.0,290.0,-8.555,3.182,21.479,24.865
9855.5,3.034,0.809,-33.648,1.896,9.418,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.57,1.854,-8.908,-6.944,-9.969,-7.457,-3.154,27.755,0.0,275.34,,290.0,290.0,-8.308,3.18,21.51,24.837
9856.0,3.034,0.809,-33.648,1.896,9.418,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.57,1.854,-9.169,-6.971,-10.163,-7.541,-3.154,27.755,0.0,275.34,,290.0,290.0,-8.32,3.178,21.489,24.82
9856.5,3.034,0.809,-33.648,1.896,9.418,4.992,36.631,4.46,-9.062,-2.718,0.0,38.1,38.7,9.57,1.854,-9.412,-7.005,-10.382,-7.649,-3.154,27.755,0.0,274.94,,290.0,290.0,-8.461,3.175,21.497,24.748
9857.0,3.034,0.809,-33.648,1.896,9.418,5.024,36.68,4.457,-9.086,-2.745,0.0,38.079,38.669,9.57,1.854,-9.471,-7.014,-10.451,-7.686,-3.161,27.745,0.0,274.94,,290.0,290.0,-8.612,3.173,21.494,24.749
9857.5,3.034,0.809,-33.648,1.896,9.418,5.024,36.68,4.457,-9.086,-2.745,0.0,38.1,38.7,9.57,1.854,-9.374,-7.038,-10.337,-7.543,-3.161,27.745,0.0,274.04,,290.0,290.0,-8.655,3.171,21.485,24.713
9858.0,3.633,0.945,-34.676,1.841,9.426,5.024,36.68,4.457,-9.086,-2.745,0.0,38.1,38.7,9.527,1.975,-9.197,-7.015,-10.16,-7.541,-3.161,27.745,0.0,274.04,,290.0,290.0,-8.573,3.168,21.493,24.652
9858.5,3.633,0.945,-34.676,1.841,9.426,5.024,36.68,4.457,-9.086,-2.745,0.0,38.1,38.7,9.527,1.975,-9.374,-7.024,-10.297,-7.64,-3.161,27.745,0.0,275.44,,290.0,290.0,-8.478,3.176,21.479,24.599
9859.0,3.633,0.945,-34.676,1.841,9.426,5.024,36.68,4.457,-9.086,-2.745,0.0,38.1,38.7,9.527,1.975,-9.523,-7.06,-10.526,-7.697,-3.161,27.745,0.0,275.44,,290.0,290.0,-8.584,3.184,21.504,24.56
9859.5,3.633,0.945,-34.676,1.841,9.426,5.024,36.68,4.457,-9.086,-2.745,0.0,38.1,38.7,9.527,1.975,-9.617,-7.071,-10.595,-7.723,-3.161,27.745,0.0,274.24,,290.0,290.0,-8.701,3.191,21.483,24.551
9860.0,3.633,0.945,-34.676,1.841,9.426,5.009,36.718,4.489,-9.147,-2.72,0.0,38.073,38.65,9.527,1.975,-9.444,-7.074,-10.509,-7.623,-3.163,27.758,0.0,274.24,,290.0,290.0,-8.752,3.198,21.491,24.487
9860.5,3.633,0.945,-34.676,1.841,9.426,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.527,1.975,-9.418,-7.059,-10.344,-7.59,-3.163,27.758,0.0,275.84,,290.0,290.0,-8.662,3.205,21.493,24.456
9861.0,3.762,0.9,-35.209,1.93,9.499,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.34,1.933,-9.456,-7.085,-10.391,-7.654,-3.163,27.758,0.0,275.84,,290.0,290.0,-8.603,3.212,21.495,24.416
9861.5,3.762,0.9,-35.209,1.93,9.499,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.34,1.933,-9.716,-7.133,-10.684,-7.769,-3.163,27.758,0.0,275.24,,290.0,290.0,-8.646,3.221,21.495,24.368
9862.0,3.762,0.9,-35.209,1.93,9.499,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.34,1.933,-9.753,-7.15,-10.733,-7.796,-3.163,27.758,0.0,275.24,,290.0,290.0,-8.825,3.23,21.488,24.368
9862.5,3.762,0.9,-35.209,1.93,9.499,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.34,1.933,-9.613,-7.168,-10.644,-7.747,-3.163,27.758,0.0,275.34,,290.0,290.0,-8.858,3.239,21.498,24.346
9863.0,3.762,0.9,-35.209,1.93,9.499,5.009,36.718,4.489,-9.147,-2.72,0.0,38.1,38.6,9.34,1.933,-9.496,-7.205,-10.529,-7.68,-3.163,27.758,0.0,275.34,,290.0,290.0,-8.793,3.248,21.502,24.319
9863.5,3.762,0.9,-35.209,1.93,9.499,5.002,36.696,4.486,-9.171,-2.729,0.0,38.081,38.667,9.34,1.933,-9.652,-7.221,-10.576,-7.772,-3.166,27.759,0.0,274.64,,290.0,290.0,-8.728,3.256,21.489,24.296
9864.0,3.762,0.9,-35.209,1.93,9.499,5.002,36.696,4.486,-9.171,-2.729,0.0,38.1,38.7,9.34,1.933,-9.722,-7.227,-10.699,-7.854,-3.166,27.759,0.0,274.64,,290.0,290.0,-8.805,3.264,21.481,24.288
9864.5,2.286,0.61,-33.759,1.983,9.418,5.002,36.696,4.486,-9.171,-2.729,0.0,38.1,38.7,9.637,1.873,-9.792,-7.222,-10.829,-7.927,-3.166,27.759,0.0,275.24,,290.0,290.0,-8.875,3.272,21.48,24.288
9865.0,2.286,0.61,-33.759,1.983,9.418,5.002,36.696,4.486,-9.171,-2.729,0.0,38.1,38.7,9.637,1.873,-9.835,-7.26,-10.778,-7.846,-3.166,27.759,0.0,275.24,,290.0,290.0,-8.942,3.256,21.484,24.324
9865.5,2.286,0.61,-33.759,1.983,9.418,5.002,36.696,4.486,-9.171,-2.729,0.0,38.1,38.7,9.637,1.873,-9.552,-7.272,-10.653,-7.809,-3.166,27.759,0.0,274.24,,290.0,290.0,-8.93,3.24,21.485,24.362
9866.0,2.286,0.61,-33.759,1.983,9.418,5.002,36.696,4.486,-9.171,-2.729,0.0,38.1,38.7,9.637,1.873,-9.653,-7.289,-10.654,-7.855,-3.166,27.759,0.0,274.24,,290.0,290.0,-8.822,3.225,21.471,24.376
9866.5,2.286,0.61,-33.759,1.983,9.418,4.978,36.663,4.448,-9.212,-2.729,0.0,38.076,38.644,9.637,1.873,-9.837,-7.309,-10.824,-7.94,-3.163,27.768,0.0,275.14,,290.0,290.0,-8.863,3.209,21.479,24.367
9867.0,2.286,0.61,-33.759,1.983,9.418,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.637,1.873,-9.894,-7.297,-10.942,-8.019,-3.163,27.768,0.0,275.14,,290.0,290.0,-8.977,3.194,21.475,24.374
9867.5,2.996,0.721,-35.209,1.913,9.541,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.428,1.865,-9.871,-7.334,-10.781,-7.893,-3.163,27.768,0.0,275.44,,290.0,290.0,-9.038,3.179,21.47,24.327
9868.0,2.996,0.721,-35.209,1.913,9.541,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.428,1.865,-9.672,-7.311,-10.656,-7.87,-3.163,27.768,0.0,275.44,,290.0,290.0,-8.97,3.176,21.471,24.34
9868.5,2.996,0.721,-35.209,1.913,9.541,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.428,1.865,-9.699,-7.353,-10.712,-7.929,-3.163,27.768,0.0,275.04,,290.0,290.0,-8.877,3.173,21.479,24.361
9869.0,2.996,0.721,-35.209,1.913,9.541,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.428,1.865,-9.845,-7.325,-10.844,-7.989,-3.163,27.768,0.0,275.04,,290.0,290.0,-8.923,3.17,21.464,24.395
9869.5,2.996,0.721,-35.209,1.913,9.541,4.978,36.663,4.448,-9.212,-2.729,0.0,38.1,38.6,9.428,1.865,-9.877,-7.381,-10.853,-7.934,-3.163,27.768,0.0,274.94,,290.0,290.0,-9.001,3.168,21.491,24.453
9870.0,2.996,0.721,-35.209,1.913,9.541,4.984,36.685,4.47,-9.248,-2.691,0.0,38.067,38.665,9.428,1.865,-9.745,-7.271,-10.67,-7.835,-3.157,27.763,0.0,274.94,,290.0,290.0,-9.011,3.165,21.472,24.483
9870.5,2.996,0.721,-35.209,1.913,9.541,4.984,36.685,4.47,-9.248,-2.691,0.0,38.1,38.7,9.428,1.865,-9.467,-7.265,-10.547,-7.789,-3.157,27.763,0.0,274.74,,290.0,290.0,-8.88,3.162,21.47,24.528
9871.0,2.952,0.796,-33.164,1.886,9.43,4.984,36.685,4.47,-9.248,-2.691,0.0,38.1,38.7,9.594,1.841,-9.488,-7.301,-10.557,-7.864,-3.157,27.763,0.0,274.74,,290.0,290.0,-8.767,3.159,21.488,24.511
9871.5,2.952,0.796,-33.164,1.886,9.43,4.984,36.685,4.47,-9.248,-2.691,0.0,38.1,38.7,9.594,1.841,-9.65,-7.33,-10.683,-7.938,-3.157,27.763,0.0,274.74,,290.0,290.0,-8.802,3.156,21.48,24.482
9872.0,2.952,0.796,-33.164,1.886,9.43,4.984,36.685,4.47,-9.248,-2.691,0.0,38.1,38.7,9.594,1.841,-9.826,-7.351,-10.879,-7.934,-3.157,27.763,0.0,274.74,,290.0,290.0,-8.9,3.153,21.485,24.481
9872.5,2.952,0.796,-33.164,1.886,9.43,4.984,36.685,4.47,-9.248,-2.691,0.0,38.1,38.7,9.594,1.841,-9.701,-7.334,-10.628,-7.791,-3.157,27.763,0.0,274.94,,290.0,290.0,-8.998,3.149,21.488,24.51
9873.0,2.952,0.796,-33.164,1.886,9.43,5.026,36.683,4.471,-9.257,-2.735,0.0,38.08,38.619,9.594,1.841,-9.513,-7.316,-10.529,-7.8,-3.166,27.771,0.0,274.94,,290.0,290.0,-8.863,3.146,21.474,24.53
9873.5,2.952,0.796,-33.164,1.886,9.43,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.594,1.841,-9.55,-7.344,-10.618,-7.872,-3.166,27.771,0.0,275.34,,290.0,290.0,-8.79,3.143,21.471,24.559
9874.0,3.026,0.746,-35.187,1.948,9.482,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.467,1.839,-9.782,-7.361,-10.794,-7.94,-3.166,27.771,0.0,275.34,,290.0,290.0,-8.846,3.14,21.496,24.519
9874.5,3.026,0.746,-35.187,1.948,9.482,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.467,1.839,-9.874,-7.369,-10.894,-7.99,-3.166,27.771,0.0,275.24,,290.0,290.0,-8.969,3.138,21.472,24.573
9875.0,3.026,0.746,-35.187,1.948,9.482,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.467,1.839,-9.832,-7.382,-10.862,-7.918,-3.166,27.771,0.0,275.24,,290.0,290.0,-9.031,3.136,21.491,24.573
9875.5,3.026,0.746,-35.187,1.948,9.482,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.467,1.839,-9.54,-7.359,-10.609,-7.863,-3.166,27.771,0.0,275.04,,290.0,290.0,-8.998,3.134,21.467,24.616
9876.0,3.026,0.746,-35.187,1.948,9.482,5.026,36.683,4.471,-9.257,-2.735,0.0,38.1,38.6,9.467,1.839,-9.704,-7.375,-10.762,-7.961,-3.166,27.771,0.0,275.04,,290.0,290.0,-8.843,3.132,21.466,24.698
9876.5,3.026,0.746,-35.187,1.948,9.482,4.98,36.65,4.442,-9.254,-2.73,0.0,38.091,38.67,9.467,1.839,-9.876,-7.359,-10.905,-8.054,-3.157,27.766,0.0,274.94,,290.0,290.0,-8.951,3.131,21.474,24.707
9877.0,3.026,0.746,-35.187,1.948,9.482,4.98,36.65,4.442,-9.254,-2.73,0.0,38.1,38.7,9.467,1.839,-9.887,-7.388,-10.962,-8.017,-3.157,27.766,0.0,274.94,,290.0,290.0,-9.049,3.129,21.472,24.753
9877.5,3.737,0.916,-35.209,1.916,9.418,4.98,36.65,4.442,-9.254,-2.73,0.0,38.1,38.7,9.47,1.922,-9.794,-7.371,-10.733,-7.855,-3.157,27.766,0.0,274.94,,290.0,290.0,-9.064,3.127,21.491,24.783
9878.0,3.737,0.916,-35.209,1.916,9.418,4.98,36.65,4.442,-9.254,-2.73,0.0,38.1,38.7,9.47,1.922,-9.535,-7.339,-10.545,-7.82,-3.157,27.766,0.0,274.94,,290.0,290.0,-8.938,3.137,21.482,24.836
9878.5,3.737,0.916,-35.209,1.916,9.418,4.98,36.65,4.442,-9.254,-2.73,0.0,38.1,38.7,9.47,1.922,-9.596,-7.376,-10.618,-7.936,-3.157,27.766,0.0,275.04,,290.0,290.0,-8.81,3.147,21.479,24.807
9879.0,3.737,0.916,-35.209,1.916,9.418,4.98,36.65,4.442,-9.254,-2.73,0.0,38.1,38.7,9.47,1.922,-9.896,-7.398,-10.978,-8.07,-3.157,27.766,0.0,275.04,,290.0,290.0,-8.882,3.157,21.484,24.806
9879.5,3.737,0.916,-35.209,1.916,9.418,4.984,36.679,4.468,-9.287,-2.726,0.0,38.071,38.673,9.47,1.922,-9.838,-7.421,-10.813,-7.955,-3.173,27.763,0.0,275.44,,290.0,290.0,-9.085,3.166,21.479,24.767
9880.0,3.737,0.916,-35.209,1.916,9.418,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.47,1.922,-9.612,-7.321,-10.574,-7.777,-3.173,27.763,0.0,275.44,,290.0,290.0,-9.007,3.176,21.496,24.724
9880.5,3.744,0.908,-35.209,1.886,9.442,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.505,1.911,-9.433,-7.36,-10.523,-7.859,-3.173,27.763,0.0,275.54,,290.0,290.0,-8.821,3.185,21.476,24.699
9881.0,3.744,0.908,-35.209,1.886,9.442,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.505,1.911,-9.631,-7.366,-10.669,-7.973,-3.173,27.763,0.0,275.54,,290.0,290.0,-8.794,3.194,21.48,24.681
9881.5,3.744,0.908,-35.209,1.886,9.442,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.505,1.911,-9.816,-7.368,-10.861,-8.043,-3.173,27.763,0.0,274.74,,290.0,290.0,-8.91,3.203,21.485,24.691
9882.0,3.744,0.908,-35.209,1.886,9.442,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.505,1.911,-9.937,-7.407,-10.995,-8.029,-3.173,27.763,0.0,274.74,,290.0,290.0,-9.022,3.212,21.477,24.681
9882.5,3.744,0.908,-35.209,1.886,9.442,4.984,36.679,4.468,-9.287,-2.726,0.0,38.1,38.7,9.505,1.911,-9.582,-7.237,-10.635,-7.804,-3.173,27.763,0.0,274.94,,290.0,290.0,-9.092,3.221,21.46,24.669
9883.0,3.744,0.908,-35.209,1.886,9.442,4.964,36.701,4.462,-9.296,-2.738,0.0,38.076,38.64,9.505,1.911,-9.456,-7.326,-10.602,-7.845,-3.162,27.761,0.0,274.94,,290.0,290.0,-8.814,3.229,21.483,24.641
9883.5,3.744,0.908,-35.209,1.886,9.442,4.964,36.701,4.462,-9.296,-2.738,0.0,38.1,38.6,9.505,1.911,-9.64,-7.363,-10.723,-7.945,-3.162,27.761,0.0,274.54,,290.0,290.0,-8.807,3.238,21.474,24.642
9884.0,2.976,0.71,-35.209,1.862,9.424,4.964,36.701,4.462,-9.296,-2.738,0.0,38.1,38.6,9.491,1.933,-9.778,-7.357,-10.821,-8.044,-3.162,27.761,0.0,274.54,,290.0,290.0,-8.918,3.246,21.495,24.621
9884.5,2.976,0.71,-35.209,1.862,9.424,4.964,36.701,4.462,-9.296,-2.738,0.0,38.1,38.6,9.491,1.933,-9.885,-7.399,-10.917,-8.052,-3.162,27.761,0.0,275.04,,290.0,290.0,-9.0,3.242,21.485,24.63
9885.0,2.976,0.71,-35.209,1.862,9.424,4.964,36.701,4.462,-9.296,-2.738,0.0,38.1,38.6,9.491,1.933,-9.831,-7.343,-10.76,-7.922,-3.162,27.761,0.0,275.04,,290.0,290.0,-9.063,3.237,21.475,24.585
9885.5,2.976,0.71,-35.209,1.862,9.424,4.964,36.701,4.462,-9.296,-2.738,0.0,38.1,38.6,9.491,1.933,-9.439,-7.346,-10.484,-7.812,-3.162,27.761,0.0,274.44,,290.0,290.0,-8.964,3.233,21.476,24.549
9886.0,2.976,0.71,-35.209,1.862,9.424,4.962,36.647,4.484,-9.325,-2.725,0.0,38.082,38.747,9.491,1.933,-9.676,-7.332,-10.694,-7.914,-3.157,27.767,0.0,274.44,,290.0,290.0,-8.77,3.229,21.475,24.525
9886.5,2.976,0.71,-35.209,1.862,9.424,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.491,1.933,-9.88,-7.361,-10.901,-8.022,-3.157,27.767,0.0,274.14,,290.0,290.0,-8.904,3.225,21.473,24.564
9887.0,3.054,0.713,-35.209,1.859,9.463,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.318,1.891,-9.96,-7.403,-10.949,-8.036,-3.157,27.767,0.0,274.14,,290.0,290.0,-9.041,3.22,21.48,24.552
9887.5,3.054,0.713,-35.209,1.859,9.463,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.318,1.891,-9.832,-7.398,-10.63,-7.849,-3.157,27.767,0.0,274.44,,290.0,290.0,-9.087,3.218,21.493,24.583
9888.0,3.054,0.713,-35.209,1.859,9.463,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.318,1.891,-9.259,-7.336,-10.388,-7.748,-3.157,27.767,0.0,274.44,,290.0,290.0,-8.927,3.215,21.483,24.558
9888.5,3.054,0.713,-35.209,1.859,9.463,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.318,1.891,-9.396,-7.358,-10.478,-7.88,-3.157,27.767,0.0,275.34,,290.0,290.0,-8.683,3.212,21.481,24.621
9889.0,3.054,0.713,-35.209,1.859,9.463,4.962,36.647,4.484,-9.325,-2.725,0.0,38.1,38.7,9.318,1.891,-9.679,-7.356,-10.696,-7.986,-3.157,27.767,0.0,275.34,,290.0,290.0,-8.778,3.21,21.482,24.583
9889.5,3.054,0.713,-35.209,1.859,9.463,4.942,36.649,4.469,-9.326,-2.737,0.0,38.085,38.651,9.318,1.891,-9.826,-7.38,-10.914,-8.028,-3.171,27.752,0.0,276.04,,290.0,290.0,-8.929,3.207,21.464,24.566
9890.0,3.054,0.713,-35.209,1.859,9.463,4.942,36.649,4.469,-9.326,-2.737,0.0,38.1,38.7,9.318,1.891,-9.668,-7.324,-10.645,-7.836,-3.171,27.752,0.0,276.04,,290.0,290.0,-9.037,3.205,21.479,24.536
9890.5,3.762,0.917,-35.209,1.867,9.425,4.942,36.649,4.469,-9.326,-2.737,0.0,38.1,38.7,9.538,1.907,-9.337,-7.361,-10.449,-7.83,-3.171,27.752,0.0,275.84,,290.0,290.0,-8.868,3.202,21.464,24.473
9891.0,3.762,0.917,-35.209,1.867,9.425,4.942,36.649,4.469,-9.326,-2.737,0.0,38.1,38.7,9.538,1.907,-9.579,-7.366,-10.574,-7.941,-3.171,27.752,0.0,275.84,,290.0,290.0,-8.744,3.211,21.467,24.502
9891.5,3.762,0.917,-35.209,1.867,9.425,4.942,36.649,4.469,-9.326,-2.737,0.0,38.1,38.7,9.538,1.907,-9.739,-7.359,-10.766,-8.024,-3.171,27.752,0.0,275.34,,290.0,290.0,-8.865,3.22,21.464,24.455
9892.0,3.762,0.917,-35.209,1.867,9.425,4.942,36.649,4.469,-9.326,-2.737,0.0,38.1,38.7,9.538,1.907,-9.886,-7.399,-10.935,-7.986,-3.171,27.752,0.0,275.34,,290.0,290.0,-8.972,3.229,21.455,24.351
9892.5,3.762,0.917,-35.209,1.867,9.425,4.966,36.727,4.483,-9.351,-2.727,0.0,38.085,38.659,9.538,1.907,-9.822,-7.389,-10.768,-7.849,-3.166,27.759,0.0,275.14,,290.0,290.0,-9.052,3.238,21.459,24.35
9893.0,3.762,0.917,-35.209,1.867,9.425,4.966,36.727,4.483,-9.351,-2.727,0.0,38.1,38.7,9.538,1.907,-9.361,-7.305,-10.47,-7.817,-3.166,27.759,0.0,275.14,,290.0,290.0,-8.957,3.247,21.462,24.361
9893.5,3.292,0.828,-34.17,1.902,9.406,4.966,36.727,4.483,-9.351,-2.727,0.0,38.1,38.7,9.53,1.693,-9.589,-7.317,-10.621,-7.903,-3.166,27.759,0.0,275.54,,290.0,290.0,-8.738,3.255,21.455,24.396
9894.0,3.292,0.828,-34.17,1.902,9.406,4.966,36.727,4.483,-9.351,-2.727,0.0,38.1,38.7,9.53,1.693,-9.79,-7.328,-10.835,-7.982,-3.166,27.759,0.0,275.54,,290.0,290.0,-8.857,3.256,21.449,24.415
9894.5,3.292,0.828,-34.17,1.902,9.406,4.966,36.727,4.483,-9.351,-2.727,0.0,38.1,38.7,9.53,1.693,-9.74,-7.339,-10.837,-7.893,-3.166,27.759,0.0,276.14,,290.0,290.0,-8.984,3.256,21.46,24.518
9895.0,3.292,0.828,-34.17,1.902,9.406,4.966,36.727,4.483,-9.351,-2.727,0.0,38.1,38.7,9.53,1.693,-9.587,-7.165,-10.526,-7.656,-3.166,27.759,0.0,276.14,,290.0,290.0,-8.952,3.257,21.47,24.551
9895.5,3.292,0.828,-34.17,1.902,9.406,4.942,36.65,4.454,-9.372,-2.738,0.0,38.085,38.656,9.53,1.693,-9.131,-7.181,-10.334,-7.627,-3.17,27.756,0.0,275.64,,290.0,290.0,-8.733,3.257,21.441,24.585
9896.0,3.292,0.828,-34.17,1.902,9.406,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.53,1.693,-9.367,-7.252,-10.418,-7.775,-3.17,27.756,0.0,275.64,,290.0,290.0,-8.568,3.259,21.461,24.605
9896.5,3.292,0.828,-34.17,1.902,9.406,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.53,1.693,-9.825,-7.273,-10.888,-7.925,-3.17,27.756,0.0,275.04,,290.0,290.0,-8.703,3.259,21.45,24.668
9897.0,2.675,0.624,-35.209,1.855,9.505,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.287,1.852,-9.75,-7.337,-10.777,-7.81,-3.17,27.756,0.0,275.04,,290.0,290.0,-8.978,3.259,21.468,24.695
9897.5,2.675,0.624,-35.209,1.855,9.505,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.287,1.852,-9.385,-7.068,-10.36,-7.605,-3.17,27.756,0.0,275.04,,290.0,290.0,-8.919,3.249,21.449,24.694
9898.0,2.675,0.624,-35.209,1.855,9.505,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.287,1.852,-9.21,-7.193,-10.317,-7.658,-3.17,27.756,0.0,275.04,,290.0,290.0,-8.605,3.24,21.468,24.762
9898.5,2.675,0.624,-35.209,1.855,9.505,4.942,36.65,4.454,-9.372,-2.738,0.0,38.1,38.7,9.287,1.852,-9.479,-7.26,-10.46,-7.765,-3.17,27.756,0.0,274.94,,290.0,290.0,-8.594,3.231,21.483,24.832
9899.0,2.675,0.624,-35.209,1.855,9.505,4.933,36.639,4.44,-9.37,-2.752,0.0,38.088,38.661,9.287,1.852,-9.675,-7.262,-10.714,-7.888,-3.177,27.748,0.0,274.94,,290.0,290.0,-8.741,3.222,21.441,24.848
9899.5,2.675,0.624,-35.209,1.855,9.505,4.933,36.639,4.44,-9.37,-2.752,0.0,38.1,38.7,9.287,1.852,-9.837,-7.287,-10.831,-7.877,-3.177,27.748,0.0,275.34,,290.0,290.0,-8.885,3.213,21.453,24.9
9900.0,3.561,0.892,-34.749,1.808,9.391,4.933,36.639,4.44,-9.37,-2.752,0.0,38.1,38.7,9.53,1.902,-9.248,-7.124,-10.188,-7.536,-3.177,27.748,0.0,275.34,,290.0,290.0,-8.958,3.204,21.471,24.897
9900.5,3.561,0.892,-34.749,1.808,9.391,4.933,36.639,4.44,-9.37,-2.752,0.0,38.1,38.7,9.53,1.902,-9.29,-7.185,-10.23,-7.699,-3.177,27.748,0.0,274.64,,290.0,290.0,-8.524,3.21,21.464,24.817
9901.0,3.561,0.892,-34.749,1.808,9.391,4.933,36.639,4.44,-9.37,-2.752,0.0,38.1,38.7,9.53,1.902,-9.464,-7.224,-10.466,-7.776,-3.177,27.748,0.0,274.64,,290.0,290.0,-8.601,3.215,21.456,24.824
9901.5,3.561,0.892,-34.749,1.808,9.391,4.933,36.639,4.44,-9.37,-2.752,0.0,38.1,38.7,9.53,1.902,-9.675,-7.221,-10.724,-7.881,-3.177,27.748,0.0,275.04,,290.0,290.0,-8.733,3.221,21.47,24.76
9902.0,3.561,0.892,-34.749,1.808,9.391,4.942,36.719,4.506,-9.368,-2.752,0.0,38.076,38.656,9.53,1.902,-9.742,-7.255,-10.785,-7.841,-3.168,27.751,0.0,275.04,,290.0,290.0,-8.875,3.227,21.46,24.75
9902.5,3.561,0.892,-34.749,1.808,9.391,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.53,1.902,-9.445,-7.158,-10.405,-7.591,-3.168,27.751,0.0,275.04,,290.0,290.0,-8.906,3.232,21.463,24.796
9903.0,3.561,0.892,-34.749,1.808,9.391,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.53,1.902,-9.012,-7.08,-10.124,-7.525,-3.168,27.751,0.0,275.04,,290.0,290.0,-8.65,3.238,21.451,24.867
9903.5,3.751,0.914,-35.209,1.807,9.432,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.501,1.933,-9.528,-7.187,-10.48,-7.768,-3.168,27.751,0.0,274.94,,290.0,290.0,-8.741,3.251,21.474,24.866
9904.0,3.751,0.914,-35.209,1.807,9.432,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.501,1.933,-9.7,-7.187,-10.707,-7.83,-3.168,27.751,0.0,274.94,,290.0,290.0,-8.741,3.251,21.456,24.827
9904.5,3.751,0.914,-35.209,1.807,9.432,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.501,1.933,-9.679,-7.235,-10.615,-7.77,-3.168,27.751,0.0,275.34,,290.0,290.0,-8.856,3.259,21.453,24.781
9905.0,3.751,0.914,-35.209,1.807,9.432,4.942,36.719,4.506,-9.368,-2.752,0.0,38.1,38.7,9.501,1.933,-9.176,-7.142,-10.155,-7.51,-3.168,27.751,0.0,275.34,,290.0,290.0,-8.825,3.267,21.456,24.779
9905.5,3.751,0.914,-35.209,1.807,9.432,4.944,36.694,4.485,-9.393,-2.755,0.0,38.086,38.677,9.501,1.933,-9.139,-7.095,-10.081,-7.567,-3.182,27.753,0.0,274.64,,290.0,290.0,-8.496,3.275,21.446,24.701
9906.0,3.751,0.914,-35.209,1.807,9.432,4.944,36.694,4.485,-9.393,-2.755,0.0,38.1,38.7,9.501,1.933,-9.395,-7.166,-10.3,-7.672,-3.182,27.753,0.0,274.64,,290.0,290.0,-8.47,3.283,21.468,24.634
9906.5,3.251,0.789,-35.209,1.886,9.506,4.944,36.694,4.485,-9.393,-2.755,0.0,38.1,38.7,9.406,1.823,-9.543,-7.152,-10.555,-7.757,-3.182,27.753,0.0,275.74,,290.0,290.0,-8.634,3.291,21.458,24.618
9907.0,3.251,0.789,-35.209,1.886,9.506,4.944,36.694,4.485,-9.393,-2.755,0.0,38.1,38.7,9.406,1.823,-9.542,-7.197,-10.524,-7.67,-3.182,27.753,0.0,275.74,,290.0,290.0,-8.752,3.29,21.469,24.597
9907.5,3.251,0.789,-35.209,1.886,9.506,4.944,36.694,4.485,-9.393,-2.755,0.0,38.1,38.7,9.406,1.823,-9.129,-7.083,-10.059,-7.508,-3.182,27.753,0.0,275.34,,290.0,290.0,-8.733,3.289,21.458,24.602
9908.0,3.251,0.789,-35.209,1.886,9.506,4.944,36.694,4.485,-9.393,-2.755,0.0,38.1,38.7,9.406,1.823,-9.055,-7.158,-10.077,-7.61,-3.182,27.753,0.0,275.34,,290.0,290.0,-8.445,3.289,21.469,24.614
9908.5,3.251,0.789,-35.209,1.886,9.506,4.954,36.628,4.448,-9.399,-2.757,0.0,38.079,38.663,9.406,1.823,-9.402,-7.152,-10.355,-7.713,-3.193,27.741,0.0,275.44,,290.0,290.0,-8.475,3.288,21.469,24.601
9909.0,3.251,0.789,-35.209,1.886,9.506,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.823,-9.585,-7.134,-10.637,-7.768,-3.193,27.741,0.0,275.44,,290.0,290.0,-8.656,3.288,21.466,24.598
9909.5,3.251,0.789,-35.209,1.886,9.506,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.823,-9.633,-7.165,-10.689,-7.8,-3.193,27.741,0.0,275.14,,290.0,290.0,-8.781,3.287,21.474,24.635
9910.0,3.854,0.931,-35.209,1.823,9.491,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.951,-9.444,-7.134,-10.419,-7.599,-3.193,27.741,0.0,275.14,,290.0,290.0,-8.822,3.287,21.475,24.601
9910.5,3.854,0.931,-35.209,1.823,9.491,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.951,-9.343,-7.166,-10.306,-7.668,-3.193,27.741,0.0,274.74,,290.0,290.0,-8.649,3.296,21.469,24.599
9911.0,3.854,0.931,-35.209,1.823,9.491,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.951,-9.591,-7.143,-10.564,-7.775,-3.193,27.741,0.0,274.74,,290.0,290.0,-8.621,3.305,21.469,24.535
9911.5,3.854,0.931,-35.209,1.823,9.491,4.954,36.628,4.448,-9.399,-2.757,0.0,38.1,38.7,9.406,1.951,-9.689,-7.146,-10.742,-7.878,-3.193,27.741,0.0,275.04,,290.0,290.0,-8.768,3.314,21.489,24.513
9912.0,3.854,0.931,-35.209,1.823,9.491,4.948,36.721,4.473,-9.407,-2.759,0.0,38.092,38.701,9.406,1.951,-9.71,-7.188,-10.808,-7.838,-3.186,27.746,0.0,275.04,,290.0,290.0,-8.863,3.323,21.473,24.476
9912.5,3.854,0.931,-35.209,1.823,9.491,4.948,36.721,4.473,-9.407,-2.759,0.0,38.1,38.7,9.406,1.951,-9.577,-7.203,-10.65,-7.691,-3.186,27.746,0.0,274.94,,290.0,290.0,-8.886,3.332,21.471,24.406
9913.0,3.487,0.87,-35.209,1.866,9.477,4.948,36.721,4.473,-9.407,-2.759,0.0,38.1,38.7,9.41,1.782,-9.524,-7.173,-10.451,-7.672,-3.186,27.746,0.0,274.94,,290.0,290.0,-8.78,3.34,21.484,24.333
9913.5,3.487,0.87,-35.209,1.866,9.477,4.948,36.721,4.473,-9.407,-2.759,0.0,38.1,38.7,9.41,1.782,-9.428,-7.201,-10.435,-7.759,-3.186,27.746,0.0,275.14,,290.0,290.0,-8.705,3.343,21.466,24.305
9914.0,3.487,0.87,-35.209,1.866,9.477,4.948,36.721,4.473,-9.407,-2.759,0.0,38.1,38.7,9.41,1.782,-9.737,-7.237,-10.813,-7.877,-3.186,27.746,0.0,275.14,,290.0,290.0,-8.706,3.345,21.472,24.261
9914.5,3.487,0.87,-35.209,1.866,9.477,4.948,36.721,4.473,-9.407,-2.759,0.0,38.1,38.7,9.41,1.782,-9.84,-7.249,-10.866,-7.882,-3.186,27.746,0.0,275.14,,290.0,290.0,-8.916,3.347,21.484,24.306
9915.0,3.487,0.87,-35.209,1.866,9.477,4.986,36.745,4.47,-9.447,-2.749,0.0,38.093,38.654,9.41,1.782,-9.63,-7.271,-10.77,-7.83,-3.181,27.74,0.0,275.14,,290.0,290.0,-8.959,3.35,21.459,24.372
9915.5,3.487,0.87,-35.209,1.866,9.477,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.41,1.782,-9.623,-7.23,-10.587,-7.78,-3.181,27.74,0.0,274.64,,290.0,290.0,-8.875,3.352,21.493,24.45
9916.0,3.486,0.885,-35.004,1.912,9.449,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.431,1.801,-9.571,-7.262,-10.571,-7.781,-3.181,27.74,0.0,274.64,,290.0,290.0,-8.805,3.354,21.486,24.43
9916.5,3.486,0.885,-35.004,1.912,9.449,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.431,1.801,-9.689,-7.295,-10.742,-7.832,-3.181,27.74,0.0,275.24,,290.0,290.0,-8.796,3.356,21.495,24.442
9917.0,3.486,0.885,-35.004,1.912,9.449,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.431,1.801,-9.835,-7.296,-10.925,-7.926,-3.181,27.74,0.0,275.24,,290.0,290.0,-8.89,3.358,21.497,24.447
9917.5,3.486,0.885,-35.004,1.912,9.449,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.431,1.801,-9.781,-7.305,-10.923,-7.911,-3.181,27.74,0.0,275.44,,290.0,290.0,-8.996,3.36,21.491,24.469
9918.0,3.486,0.885,-35.004,1.912,9.449,4.986,36.745,4.47,-9.447,-2.749,0.0,38.1,38.7,9.431,1.801,-9.646,-7.33,-10.673,-7.804,-3.181,27.74,0.0,275.44,,290.0,290.0,-8.98,3.362,21.498,24.479
9918.5,3.486,0.885,-35.004,1.912,9.449,4.991,36.728,4.482,-9.503,-2.742,0.0,38.096,38.664,9.431,1.801,-9.677,-7.335,-10.644,-7.886,-3.176,27.744,0.0,275.14,,290.0,290.0,-8.863,3.364,21.477,24.449
9919.0,3.486,0.885,-35.004,1.912,9.449,4.991,36.728,4.482,-9.503,-2.742,0.0,38.1,38.7,9.431,1.801,-9.793,-7.365,-10.807,-7.947,-3.176,27.744,0.0,275.14,,290.0,290.0,-8.886,3.366,21.5,24.383
9919.5,3.485,0.879,-34.85,1.858,9.372,4.991,36.728,4.482,-9.503,-2.742,0.0,38.1,38.7,9.556,1.961,-9.893,-7.343,-10.966,-8.022,-3.176,27.744,0.0,275.24,,290.0,290.0,-8.978,3.368,21.481,24.38
9920.0,3.485,0.879,-34.85,1.858,9.372,4.991,36.728,4.482,-9.503,-2.742,0.0,38.1,38.7,9.556,1.961,-9.934,-7.377,-11.009,-8.024,-3.176,27.744,0.0,275.24,,290.0,290.0,-9.056,3.37,21.488,24.38
9920.5,3.485,0.879,-34.85,1.858,9.372,4.991,36.728,4.482,-9.503,-2.742,0.0,38.1,38.7,9.556,1.961,-9.736,-7.395,-10.716,-7.899,-3.176,27.744,0.0,275.44,,290.0,290.0,-9.086,3.372,21.51,24.382
9921.0,3.485,0.879,-34.85,1.858,9.372,4.991,36.728,4.482,-9.503,-2.742,0.0,38.1,38.7,9.556,1.961,-9.621,-7.341,-10.705,-7.94,-3.176,27.744,0.0,275.44,,290.0,290.0,-8.937,3.374,21.52,24.394
9921.5,3.485,0.879,-34.85,1.858,9.372,5.01,36.68,4.475,-9.484,-2.756,0.0,38.097,38.643,9.556,1.961,-9.842,-7.359,-10.912,-8.008,-3.178,27.734,0.0,275.24,,290.0,290.0,-8.902,3.376,21.504,24.387
9922.0,3.485,0.879,-34.85,1.858,9.372,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.556,1.961,-9.952,-7.382,-10.989,-8.032,-3.178,27.734,0.0,275.24,,290.0,290.0,-9.03,3.378,21.495,24.373
9922.5,3.928,0.993,-34.763,1.849,9.376,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.578,1.902,-9.801,-7.387,-10.856,-7.933,-3.178,27.734,0.0,275.34,,290.0,290.0,-9.089,3.379,21.502,24.367
9923.0,3.928,0.993,-34.763,1.849,9.376,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.578,1.902,-9.631,-7.35,-10.61,-7.828,-3.178,27.734,0.0,275.34,,290.0,290.0,-8.994,3.388,21.5,24.371
9923.5,3.928,0.993,-34.763,1.849,9.376,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.578,1.902,-9.611,-7.382,-10.66,-7.903,-3.178,27.734,0.0,275.14,,290.0,290.0,-8.855,3.397,21.489,24.36
9924.0,3.928,0.993,-34.763,1.849,9.376,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.578,1.902,-9.806,-7.365,-10.864,-8.015,-3.178,27.734,0.0,275.14,,290.0,290.0,-8.889,3.406,21.497,24.382
9924.5,3.928,0.993,-34.763,1.849,9.376,5.01,36.68,4.475,-9.484,-2.756,0.0,38.1,38.6,9.578,1.902,-9.955,-7.4,-11.054,-8.061,-3.178,27.734,0.0,275.24,,290.0,290.0,-9.012,3.415,21.5,24.395
9925.0,3.928,0.993,-34.763,1.849,9.376,4.951,36.726,4.457,-9.506,-2.75,0.0,38.089,38.666,9.578,1.902,-9.872,-7.42,-10.871,-7.93,-3.181,27.739,0.0,275.24,,290.0,290.0,-9.118,3.423,21.49,24.397
9925.5,3.928,0.993,-34.763,1.849,9.376,4.951,36.726,4.457,-9.506,-2.75,0.0,38.1,38.7,9.578,1.902,-9.723,-7.414,-10.708,-7.953,-3.181,27.739,0.0,274.74,,290.0,290.0,-9.023,3.431,21.495,24.424
9926.0,3.357,0.849,-34.9,1.835,9.401,4.951,36.726,4.457,-9.506,-2.75,0.0,38.1,38.7,9.528,1.992,-9.817,-7.403,-10.832,-8.009,-3.181,27.739,0.0,274.74,,290.0,290.0,-8.95,3.439,21.509,24.449
9926.5,3.357,0.849,-34.9,1.835,9.401,4.951,36.726,4.457,-9.506,-2.75,0.0,38.1,38.7,9.528,1.992,-9.967,-7.429,-11.047,-8.059,-3.181,27.739,0.0,274.94,,290.0,290.0,-9.015,3.438,21.508,24.46
9927.0,3.357,0.849,-34.9,1.835,9.401,4.951,36.726,4.457,-9.506,-2.75,0.0,38.1,38.7,9.528,1.992,-10.092,-7.421,-11.194,-8.117,-3.181,27.739,0.0,274.94,,290.0,290.0,-9.125,3.437,21.52,24.533
9927.5,3.357,0.849,-34.9,1.835,9.401,4.951,36.726,4.457,-9.506,-2.75,0.0,38.1,38.7,9.528,1.992,-10.179,-7.472,-11.259,-8.133,-3.181,27.739,0.0,275.04,,290.0,290.0,-9.206,3.435,21.512,24.541
9928.0,3.357,0.849,-34.9,1.835,9.401,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.682,9.528,1.992,-10.017,-7.551,-11.035,-8.074,-3.188,27.746,0.0,275.04,,290.0,290.0,-9.261,3.434,21.499,24.585
9928.5,3.357,0.849,-34.9,1.835,9.401,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.528,1.992,-10.108,-7.519,-11.133,-8.192,-3.188,27.746,0.0,274.74,,290.0,290.0,-9.169,3.433,21.508,24.638
9929.0,2.875,0.725,-34.462,1.989,9.458,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.485,1.75,-10.149,-7.508,-11.258,-8.237,-3.188,27.746,0.0,274.74,,290.0,290.0,-9.238,3.432,21.519,24.666
9929.5,2.875,0.725,-34.462,1.989,9.458,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.485,1.75,-10.22,-7.488,-11.374,-8.258,-3.188,27.746,0.0,274.84,,290.0,290.0,-9.288,3.422,21.52,24.723
9930.0,2.875,0.725,-34.462,1.989,9.458,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.485,1.75,-10.334,-7.573,-11.349,-8.187,-3.188,27.746,0.0,274.84,,290.0,290.0,-9.335,3.413,21.523,24.767
9930.5,2.875,0.725,-34.462,1.989,9.458,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.485,1.75,-10.026,-7.523,-11.166,-8.184,-3.188,27.746,0.0,274.44,,290.0,290.0,-9.361,3.405,21.508,24.721
9931.0,2.875,0.725,-34.462,1.989,9.458,5.001,36.751,4.48,-9.548,-2.748,0.0,38.1,38.7,9.485,1.75,-9.985,-7.574,-11.103,-8.173,-3.188,27.746,0.0,274.44,,290.0,290.0,-9.225,3.396,21.52,24.692
9931.5,2.875,0.725,-34.462,1.989,9.458,4.997,36.701,4.477,-9.605,-2.735,0.0,38.091,38.639,9.485,1.75,-10.074,-7.567,-11.196,-8.219,-3.2,27.736,0.0,274.74,,290.0,290.0,-9.209,3.387,21.519,24.706
9932.0,2.875,0.725,-34.462,1.989,9.458,4.997,36.701,4.477,-9.605,-2.735,0.0,38.1,38.6,9.485,1.75,-10.264,-7.557,-11.383,-8.196,-3.2,27.736,0.0,274.74,,290.0,290.0,-9.264,3.379,21.523,24.691
9932.5,2.648,0.737,-34.004,1.935,9.397,4.997,36.701,4.477,-9.605,-2.735,0.0,38.1,38.6,9.569,1.925,-10.229,-7.574,-11.316,-8.2,-3.2,27.736,0.0,274.54,,290.0,290.0,-9.35,3.371,21.522,24.66
9933.0,2.648,0.737,-34.004,1.935,9.397,4.997,36.701,4.477,-9.605,-2.735,0.0,38.1,38.6,9.569,1.925,-10.029,-7.554,-11.257,-8.234,-3.2,27.736,0.0,274.54,,290.0,290.0,-9.33,3.359,21.512,24.658
9933.5,2.648,0.737,-34.004,1.935,9.397,4.997,36.701,4.477,-9.605,-2.735,0.0,38.1,38.6,9.569,1.925,-10.015,-7.581,-11.205,-8.214,-3.2,27.736,0.0,274.54,,290.0,290.0,-9.268,3.347,21.539,24.618
9934.0,2.648,0.737,-34.004,1.935,9.397,4.997,36.701,4.477,-9.605,-2.735,0.0,38.1,38.6,9.569,1.925,-10.162,-7.59,-11.317,-8.282,-3.2,27.736,0.0,274.54,,290.0,290.0,-9.254,3.336,21.534,24.626
9934.5,2.648,0.737,-34.004,1.935,9.397,4.997,36.712,4.467,-9.626,-2.761,0.0,38.088,38.645,9.569,1.925,-10.271,-7.603,-11.432,-8.382,-3.194,27.738,0.0,274.54,,290.0,290.0,-9.338,3.325,21.517,24.691
9935.0,2.648,0.737,-34.004,1.935,9.397,4.997,36.712,4.467,-9.626,-2.761,0.0,38.1,38.6,9.569,1.925,-10.361,-7.618,-11.467,-8.342,-3.194,27.738,0.0,274.54,,290.0,290.0,-9.422,3.313,21.516,24.719
9935.5,3.729,0.873,-35.209,1.912,9.453,4.997,36.712,4.467,-9.626,-2.761,0.0,38.1,38.6,9.446,1.935,-10.023,-7.643,-11.247,-8.23,-3.194,27.738,0.0,274.54,,290.0,290.0,-9.447,3.303,21.543,24.787
9936.0,3.729,0.873,-35.209,1.912,9.453,4.997,36.712,4.467,-9.626,-2.761,0.0,38.1,38.6,9.446,1.935,-10.057,-7.652,-11.212,-8.236,-3.194,27.738,0.0,274.54,,290.0,290.0,-9.286,3.31,21.543,24.839
9936.5,3.729,0.873,-35.209,1.912,9.453,4.997,36.712,4.467,-9.626,-2.761,0.0,38.1,38.6,9.446,1.935,-10.174,-7.625,-11.319,-8.338,-3.194,27.738,0.0,274.14,,290.0,290.0,-9.289,3.316,21.547,24.887
9937.0,3.729,0.873,-35.209,1.912,9.453,4.997,36.712,4.467,-9.626,-2.761,0.0,38.1,38.6,9.446,1.935,-10.302,-7.624,-11.422,-8.382,-3.194,27.738,0.0,274.14,,290.0,290.0,-9.364,3.323,21.531,24.927
9937.5,3.729,0.873,-35.209,1.912,9.453,4.991,36.741,4.473,-9.645,-2.741,0.0,38.097,38.652,9.446,1.935,-10.385,-7.662,-11.463,-8.407,-3.188,27.749,0.0,274.94,,290.0,290.0,-9.433,3.33,21.53,24.929
9938.0,3.729,0.873,-35.209,1.912,9.453,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.446,1.935,-10.189,-7.616,-11.389,-8.295,-3.188,27.749,0.0,274.94,,290.0,290.0,-9.48,3.336,21.535,24.924
9938.5,3.729,0.873,-35.209,1.912,9.453,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.446,1.935,-10.09,-7.683,-11.182,-8.239,-3.188,27.749,0.0,274.74,,290.0,290.0,-9.372,3.343,21.539,24.928
9939.0,3.446,0.871,-34.833,1.869,9.426,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.54,1.935,-10.279,-7.682,-11.359,-8.403,-3.188,27.749,0.0,274.74,,290.0,290.0,-9.298,3.349,21.549,24.974
9939.5,3.446,0.871,-34.833,1.869,9.426,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.54,1.935,-10.353,-7.682,-11.498,-8.384,-3.188,27.749,0.0,274.74,,290.0,290.0,-9.431,3.351,21.533,24.948
9940.0,3.446,0.871,-34.833,1.869,9.426,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.54,1.935,-10.408,-7.749,-11.527,-8.343,-3.188,27.749,0.0,274.74,,290.0,290.0,-9.479,3.352,21.548,24.911
9940.5,3.446,0.871,-34.833,1.869,9.426,4.991,36.741,4.473,-9.645,-2.741,0.0,38.1,38.7,9.54,1.935,-10.267,-7.767,-11.265,-8.28,-3.188,27.749,0.0,274.54,,290.0,290.0,-9.507,3.354,21.55,24.853
9941.0,3.446,0.871,-34.833,1.869,9.426,4.987,36.707,4.474,-9.672,-2.749,0.0,38.093,38.647,9.54,1.935,-9.995,-7.774,-11.151,-8.275,-3.182,27.739,0.0,274.54,,290.0,290.0,-9.395,3.355,21.552,24.739
9941.5,3.446,0.871,-34.833,1.869,9.426,4.987,36.707,4.474,-9.672,-2.749,0.0,38.1,38.6,9.54,1.935,-10.131,-7.762,-11.252,-8.359,-3.182,27.739,0.0,275.14,,290.0,290.0,-9.299,3.357,21.546,24.777
9942.0,2.797,0.656,-35.188,1.895,9.469,4.987,36.707,4.474,-9.672,-2.749,0.0,38.1,38.6,9.469,1.779,-10.284,-7.723,-11.43,-8.427,-3.182,27.739,0.0,275.14,,290.0,290.0,-9.376,3.358,21.541,24.751
9942.5,2.797,0.656,-35.188,1.895,9.469,4.987,36.707,4.474,-9.672,-2.749,0.0,38.1,38.6,9.469,1.779,-10.292,-7.743,-11.463,-8.362,-3.182,27.739,0.0,275.24,,290.0,290.0,-9.466,3.349,21.546,24.795
9943.0,2.797,0.656,-35.188,1.895,9.469,4.987,36.707,4.474,-9.672,-2.749,0.0,38.1,38.6,9.469,1.779,-10.091,-7.738,-11.195,-8.24,-3.182,27.739,0.0,275.24,,290.0,290.0,-9.465,3.34,21.539,24.842
9943.5,2.797,0.656,-35.188,1.895,9.469,4.987,36.707,4.474,-9.672,-2.749,0.0,38.1,38.6,9.469,1.779,-10.228,-7.768,-11.221,-8.323,-3.182,27.739,0.0,274.74,,290.0,290.0,-9.316,3.331,21.536,24.821
9944.0,2.797,0.656,-35.188,1.895,9.469,4.978,36.676,4.462,-9.694,-2.738,0.0,38.091,38.634,9.469,1.779,-10.282,-7.754,-11.366,-8.364,-3.177,27.753,0.0,274.74,,290.0,290.0,-9.385,3.322,21.526,24.84
9944.5,2.797,0.656,-35.188,1.895,9.469,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.469,1.779,-10.379,-7.732,-11.515,-8.426,-3.177,27.753,0.0,274.94,,290.0,290.0,-9.441,3.314,21.528,24.87
9945.0,2.797,0.656,-35.188,1.895,9.469,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.469,1.779,-10.487,-7.744,-11.527,-8.413,-3.177,27.753,0.0,274.94,,290.0,290.0,-9.513,3.305,21.525,24.934
9945.5,3.038,0.727,-35.209,1.929,9.511,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.339,1.823,-10.238,-7.698,-11.359,-8.277,-3.177,27.753,0.0,275.14,,290.0,290.0,-9.543,3.297,21.545,24.932
9946.0,3.038,0.727,-35.209,1.929,9.511,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.339,1.823,-10.189,-7.794,-11.252,-8.323,-3.177,27.753,0.0,275.14,,290.0,290.0,-9.393,3.293,21.542,24.976
9946.5,3.038,0.727,-35.209,1.929,9.511,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.339,1.823,-10.327,-7.755,-11.412,-8.429,-3.177,27.753,0.0,275.04,,290.0,290.0,-9.39,3.289,21.521,25.03
9947.0,3.038,0.727,-35.209,1.929,9.511,4.978,36.676,4.462,-9.694,-2.738,0.0,38.1,38.6,9.339,1.823,-10.39,-7.745,-11.499,-8.467,-3.177,27.753,0.0,275.04,,290.0,290.0,-9.481,3.284,21.521,25.052
9947.5,3.038,0.727,-35.209,1.929,9.511,4.968,36.722,4.466,-9.672,-2.731,0.0,38.096,38.646,9.339,1.823,-10.432,-7.678,-11.43,-8.382,-3.19,27.748,0.0,274.64,,290.0,290.0,-9.525,3.28,21.502,24.974
9948.0,3.038,0.727,-35.209,1.929,9.511,4.968,36.722,4.466,-9.672,-2.731,0.0,38.1,38.6,9.339,1.823,-9.987,-7.616,-11.135,-8.145,-3.19,27.748,0.0,274.64,,290.0,290.0,-9.48,3.276,21.521,24.959
9948.5,3.698,0.936,-34.993,1.845,9.433,4.968,36.722,4.466,-9.672,-2.731,0.0,38.1,38.6,9.49,1.987,-9.927,-7.693,-11.035,-8.155,-3.19,27.748,0.0,275.14,,290.0,290.0,-9.221,3.273,21.518,24.898
9949.0,3.698,0.936,-34.993,1.845,9.433,4.968,36.722,4.466,-9.672,-2.731,0.0,38.1,38.6,9.49,1.987,-10.087,-7.68,-11.189,-8.339,-3.19,27.748,0.0,275.14,,290.0,290.0,-9.202,3.28,21.505,24.951
9949.5,3.698,0.936,-34.993,1.845,9.433,4.968,36.722,4.466,-9.672,-2.731,0.0,38.1,38.6,9.49,1.987,-10.29,-7.635,-11.478,-8.349,-3.19,27.748,0.0,275.14,,290.0,290.0,-9.324,3.286,21.502,24.877
9950.0,3.698,0.936,-34.993,1.845,9.433,4.968,36.722,4.466,-9.672,-2.731,0.0,38.1,38.6,9.49,1.987,-10.188,-7.711,-11.179,-8.155,-3.19,27.748,0.0,275.14,,290.0,290.0,-9.438,3.293,21.512,24.846
9950.5,3.698,0.936,-34.993,1.845,9.433,5.009,36.734,4.463,-9.709,-2.761,0.0,38.093,38.673,9.49,1.987,-9.908,-7.668,-10.987,-8.14,-3.19,27.745,0.0,275.24,,290.0,290.0,-9.308,3.3,21.525,24.832
9951.0,3.698,0.936,-34.993,1.845,9.433,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.49,1.987,-9.973,-7.689,-11.074,-8.303,-3.19,27.745,0.0,275.24,,290.0,290.0,-9.176,3.306,21.523,24.775
9951.5,3.698,0.936,-34.993,1.845,9.433,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.49,1.987,-10.199,-7.676,-11.312,-8.398,-3.19,27.745,0.0,275.14,,290.0,290.0,-9.26,3.313,21.524,24.76
9952.0,3.18,0.72,-35.209,1.855,9.469,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.449,1.868,-10.31,-7.663,-11.485,-8.368,-3.19,27.745,0.0,275.14,,290.0,290.0,-9.396,3.319,21.52,24.809
9952.5,3.18,0.72,-35.209,1.855,9.469,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.449,1.868,-10.211,-7.711,-11.257,-8.197,-3.19,27.745,0.0,274.64,,290.0,290.0,-9.456,3.317,21.526,24.826
9953.0,3.18,0.72,-35.209,1.855,9.469,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.449,1.868,-9.759,-7.642,-10.873,-8.099,-3.19,27.745,0.0,274.64,,290.0,290.0,-9.344,3.315,21.524,24.816
9953.5,3.18,0.72,-35.209,1.855,9.469,5.009,36.734,4.463,-9.709,-2.761,0.0,38.1,38.7,9.449,1.868,-10.003,-7.62,-11.092,-8.273,-3.19,27.745,0.0,275.44,,290.0,290.0,-9.093,3.312,21.526,24.728
9954.0,3.18,0.72,-35.209,1.855,9.469,4.958,36.657,4.431,-9.699,-2.749,0.0,38.092,38.655,9.449,1.868,-10.176,-7.634,-11.315,-8.293,-3.185,27.754,0.0,275.44,,290.0,290.0,-9.247,3.31,21.534,24.669
9954.5,3.18,0.72,-35.209,1.855,9.469,4.958,36.657,4.431,-9.699,-2.749,0.0,38.1,38.7,9.449,1.868,-10.297,-7.627,-11.389,-8.305,-3.185,27.754,0.0,275.54,,290.0,290.0,-9.354,3.308,21.521,24.644
9955.0,3.596,0.962,-33.612,1.872,9.407,4.958,36.657,4.431,-9.699,-2.749,0.0,38.1,38.7,9.588,1.832,-9.955,-7.574,-11.116,-8.073,-3.185,27.754,0.0,275.54,,290.0,290.0,-9.405,3.306,21.532,24.629
9955.5,3.596,0.962,-33.612,1.872,9.407,4.958,36.657,4.431,-9.699,-2.749,0.0,38.1,38.7,9.588,1.832,-9.822,-7.485,-10.838,-7.99,-3.185,27.754,0.0,275.24,,290.0,290.0,-9.18,3.311,21.526,24.571
9956.0,3.596,0.962,-33.612,1.872,9.407,4.958,36.657,4.431,-9.699,-2.749,0.0,38.1,38.7,9.588,1.832,-9.798,-7.598,-10.926,-8.128,-3.185,27.754,0.0,275.24,,290.0,290.0,-9.034,3.315,21.544,24.574
9956.5,3.596,0.962,-33.612,1.872,9.407,4.958,36.657,4.431,-9.699,-2.749,0.0,38.1,38.7,9.588,1.832,-10.214,-7.585,-11.367,-8.31,-3.185,27.754,0.0,275.24,,290.0,290.0,-9.113,3.32,21.54,24.533
9957.0,3.596,0.962,-33.612,1.872,9.407,4.945,36.719,4.46,-9.709,-2.744,0.0,38.099,38.643,9.588,1.832,-10.323,-7.602,-11.456,-8.337,-3.198,27.747,0.0,275.24,,290.0,290.0,-9.369,3.325,21.529,24.524
9957.5,3.596,0.962,-33.612,1.872,9.407,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.588,1.832,-10.198,-7.547,-11.266,-8.214,-3.198,27.747,0.0,275.04,,290.0,290.0,-9.429,3.329,21.534,24.504
9958.0,3.307,0.889,-33.104,1.919,9.394,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.584,1.805,-9.897,-7.601,-11.09,-8.089,-3.198,27.747,0.0,275.04,,290.0,290.0,-9.307,3.333,21.532,24.477
9958.5,3.307,0.889,-33.104,1.919,9.394,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.584,1.805,-9.973,-7.661,-11.086,-8.17,-3.198,27.747,0.0,275.34,,290.0,290.0,-9.169,3.333,21.516,24.429
9959.0,3.307,0.889,-33.104,1.919,9.394,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.584,1.805,-10.144,-7.634,-11.246,-8.295,-3.198,27.747,0.0,275.34,,290.0,290.0,-9.223,3.332,21.544,24.483
9959.5,3.307,0.889,-33.104,1.919,9.394,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.584,1.805,-10.259,-7.629,-11.4,-8.364,-3.198,27.747,0.0,275.44,,290.0,290.0,-9.33,3.332,21.534,24.496
9960.0,3.307,0.889,-33.104,1.919,9.394,4.945,36.719,4.46,-9.709,-2.744,0.0,38.1,38.6,9.584,1.805,-10.251,-7.701,-11.374,-8.253,-3.198,27.747,0.0,275.44,,290.0,290.0,-9.413,3.332,21.528,24.575
9960.5,3.307,0.889,-33.104,1.919,9.394,4.969,36.771,4.462,-9.736,-2.769,0.0,38.093,38.657,9.584,1.805,-10.139,-7.714,-11.115,-8.233,-3.191,27.747,0.0,275.14,,290.0,290.0,-9.395,3.331,21.526,24.627
9961.0,3.307,0.889,-33.104,1.919,9.394,4.969,36.771,4.462,-9.736,-2.769,0.0,38.1,38.7,9.584,1.805,-10.053,-7.716,-11.137,-8.31,-3.191,27.747,0.0,275.14,,290.0,290.0,-9.3,3.331,21.525,24.64
9961.5,3.364,0.803,-35.209,1.845,9.531,4.969,36.771,4.462,-9.736,-2.769,0.0,38.1,38.7,9.369,1.949,-10.221,-7.697,-11.299,-8.378,-3.191,27.747,0.0,274.64,,290.0,290.0,-9.304,3.33,21.526,24.657
9962.0,3.364,0.803,-35.209,1.845,9.531,4.969,36.771,4.462,-9.736,-2.769,0.0,38.1,38.7,9.369,1.949,-10.319,-7.67,-11.448,-8.435,-3.191,27.747,0.0,274.64,,290.0,290.0,-9.399,3.331,21.545,24.676
9962.5,3.364,0.803,-35.209,1.845,9.531,4.969,36.771,4.462,-9.736,-2.769,0.0,38.1,38.7,9.369,1.949,-10.363,-7.717,-11.466,-8.352,-3.191,27.747,0.0,274.64,,290.0,290.0,-9.468,3.332,21.53,24.667
9963.0,3.364,0.803,-35.209,1.845,9.531,4.969,36.771,4.462,-9.736,-2.769,0.0,38.1,38.7,9.369,1.949,-10.122,-7.729,-11.189,-8.186,-3.191,27.747,0.0,274.64,,290.0,290.0,-9.475,3.332,21.525,24.642
9963.5,3.364,0.803,-35.209,1.845,9.531,4.964,36.689,4.465,-9.783,-2.737,0.0,38.095,38.656,9.369,1.949,-10.066,-7.712,-11.15,-8.305,-3.186,27.748,0.0,274.74,,290.0,290.0,-9.307,3.333,21.521,24.648
9964.0,3.364,0.803,-35.209,1.845,9.531,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.369,1.949,-10.231,-7.683,-11.329,-8.331,-3.186,27.748,0.0,274.74,,290.0,290.0,-9.309,3.333,21.53,24.637
9964.5,3.032,0.701,-35.209,1.902,9.423,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.468,1.795,-10.341,-7.69,-11.43,-8.379,-3.186,27.748,0.0,275.04,,290.0,290.0,-9.394,3.334,21.512,24.607
9965.0,3.032,0.701,-35.209,1.902,9.423,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.468,1.795,-10.203,-7.69,-11.299,-8.251,-3.186,27.748,0.0,275.04,,290.0,290.0,-9.46,3.329,21.531,24.609
9965.5,3.032,0.701,-35.209,1.902,9.423,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.468,1.795,-9.903,-7.664,-11.02,-8.112,-3.186,27.748,0.0,275.54,,290.0,290.0,-9.361,3.324,21.517,24.547
9966.0,3.032,0.701,-35.209,1.902,9.423,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.468,1.795,-9.991,-7.697,-11.005,-8.163,-3.186,27.748,0.0,275.54,,290.0,290.0,-9.175,3.319,21.509,24.531
9966.5,3.032,0.701,-35.209,1.902,9.423,4.964,36.689,4.465,-9.783,-2.737,0.0,38.1,38.7,9.468,1.795,-10.127,-7.65,-11.207,-8.26,-3.186,27.748,0.0,275.34,,290.0,290.0,-9.214,3.314,21.529,24.499
9967.0,3.032,0.701,-35.209,1.902,9.423,4.971,36.699,4.458,-9.811,-2.744,0.0,38.097,38.669,9.468,1.795,-10.302,-7.689,-11.377,-8.269,-3.188,27.748,0.0,275.34,,290.0,290.0,-9.311,3.31,21.518,24.596
9967.5,3.032,0.701,-35.209,1.902,9.423,4.971,36.699,4.458,-9.811,-2.744,0.0,38.1,38.7,9.468,1.795,-9.994,-7.599,-11.052,-8.143,-3.188,27.748,0.0,275.24,,290.0,290.0,-9.409,3.305,21.52,24.665
9968.0,3.471,0.935,-34.243,1.927,9.377,4.971,36.699,4.458,-9.811,-2.744,0.0,38.1,38.7,9.498,1.859,-9.877,-7.625,-10.985,-8.145,-3.188,27.748,0.0,275.24,,290.0,290.0,-9.197,3.301,21.514,24.647
9968.5,3.471,0.935,-34.243,1.927,9.377,4.971,36.699,4.458,-9.811,-2.744,0.0,38.1,38.7,9.498,1.859,-10.02,-7.65,-11.079,-8.229,-3.188,27.748,0.0,275.24,,290.0,290.0,-9.158,3.304,21.506,24.693
9969.0,3.471,0.935,-34.243,1.927,9.377,4.971,36.699,4.458,-9.811,-2.744,0.0,38.1,38.7,9.498,1.859,-10.167,-7.654,-11.256,-8.277,-3.188,27.748,0.0,275.24,,290.0,290.0,-9.244,3.306,21.519,24.759
9969.5,3.471,0.935,-34.243,1.927,9.377,4.971,36.699,4.458,-9.811,-2.744,0.0,38.1,38.7,9.498,1.859,-10.261,-7.619,-11.388,-8.348,-3.188,27.748,0.0,274.84,,290.0,290.0,-9.339,3.309,21.514,24.83
9970.0,3.471,0.935,-34.243,1.927,9.377,5.003,36.748,4.451,-9.837,-2.765,0.0,38.097,38.652,9.498,1.859,-10.279,-7.643,-11.297,-8.237,-3.19,27.74,0.0,274.84,,290.0,290.0,-9.404,3.312,21.524,24.867
9970.5,3.471,0.935,-34.243,1.927,9.377,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.498,1.859,-9.967,-7.662,-11.049,-8.147,-3.19,27.74,0.0,274.94,,290.0,290.0,-9.364,3.314,21.521,24.824
9971.0,3.162,0.787,-35.087,1.815,9.44,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.509,1.959,-10.074,-7.638,-11.131,-8.225,-3.19,27.74,0.0,274.94,,290.0,290.0,-9.206,3.317,21.498,24.832
9971.5,3.162,0.787,-35.087,1.815,9.44,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.509,1.959,-10.201,-7.613,-11.303,-8.298,-3.19,27.74,0.0,274.94,,290.0,290.0,-9.267,3.314,21.497,24.811
9972.0,3.162,0.787,-35.087,1.815,9.44,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.509,1.959,-10.293,-7.674,-11.324,-8.295,-3.19,27.74,0.0,274.94,,290.0,290.0,-9.354,3.312,21.494,24.777
9972.5,3.162,0.787,-35.087,1.815,9.44,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.509,1.959,-10.062,-7.658,-11.199,-8.196,-3.19,27.74,0.0,274.64,,290.0,290.0,-9.396,3.309,21.505,24.757
9973.0,3.162,0.787,-35.087,1.815,9.44,5.003,36.748,4.451,-9.837,-2.765,0.0,38.1,38.7,9.509,1.959,-9.96,-7.674,-11.031,-8.155,-3.19,27.74,0.0,274.64,,290.0,290.0,-9.279,3.307,21.503,24.79
9973.5,3.162,0.787,-35.087,1.815,9.44,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.694,9.509,1.959,-10.011,-7.665,-11.03,-8.216,-3.19,27.744,0.0,274.94,,290.0,290.0,-9.205,3.304,21.496,24.759
9974.0,3.162,0.787,-35.087,1.815,9.44,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.7,9.509,1.959,-10.245,-7.61,-11.373,-8.321,-3.19,27.744,0.0,274.94,,290.0,290.0,-9.231,3.302,21.48,24.761
9974.5,3.614,0.854,-35.209,1.86,9.507,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.7,9.349,1.908,-10.283,-7.643,-11.352,-8.325,-3.19,27.744,0.0,275.04,,290.0,290.0,-9.387,3.3,21.486,24.785
9975.0,3.614,0.854,-35.209,1.86,9.507,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.7,9.349,1.908,-10.084,-7.629,-11.239,-8.223,-3.19,27.744,0.0,275.04,,290.0,290.0,-9.401,3.305,21.497,24.879
9975.5,3.614,0.854,-35.209,1.86,9.507,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.7,9.349,1.908,-10.07,-7.654,-11.114,-8.19,-3.19,27.744,0.0,275.54,,290.0,290.0,-9.294,3.31,21.505,24.875
