t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9976.0,3.614,0.854,-35.209,1.86,9.507,5.011,36.704,4.445,-9.862,-2.75,0.0,38.1,38.7,9.349,1.908,-10.102,-7.649,-11.181,-8.219,-3.19,27.744,0.0,275.54,,290.0,290.0,-9.257,3.315,21.487,24.891
9976.5,3.614,0.854,-35.209,1.86,9.507,4.985,36.712,4.44,-9.893,-2.76,0.0,38.084,38.671,9.349,1.908,-10.265,-7.666,-11.38,-8.304,-3.201,27.73,0.0,275.64,,290.0,290.0,-9.288,3.32,21.477,24.876
9977.0,3.614,0.854,-35.209,1.86,9.507,4.985,36.712,4.44,-9.893,-2.76,0.0,38.1,38.7,9.349,1.908,-10.339,-7.619,-11.476,-8.359,-3.201,27.73,0.0,275.64,,290.0,290.0,-9.404,3.325,21.484,24.847
9977.5,2.906,0.71,-35.209,1.918,9.472,4.985,36.712,4.44,-9.893,-2.76,0.0,38.1,38.7,9.351,1.83,-10.154,-7.67,-11.333,-8.241,-3.201,27.73,0.0,274.84,,290.0,290.0,-9.448,3.329,21.475,24.785
9978.0,2.906,0.71,-35.209,1.918,9.472,4.985,36.712,4.44,-9.893,-2.76,0.0,38.1,38.7,9.351,1.83,-10.12,-7.708,-11.182,-8.217,-3.201,27.73,0.0,274.84,,290.0,290.0,-9.349,3.323,21.482,24.765
9978.5,2.906,0.71,-35.209,1.918,9.472,4.985,36.712,4.44,-9.893,-2.76,0.0,38.1,38.7,9.351,1.83,-10.178,-7.682,-11.231,-8.291,-3.201,27.73,0.0,275.04,,290.0,290.0,-9.307,3.316,21.478,24.757
9979.0,2.906,0.71,-35.209,1.918,9.472,4.985,36.712,4.44,-9.893,-2.76,0.0,38.1,38.7,9.351,1.83,-10.247,-7.67,-11.368,-8.337,-3.201,27.73,0.0,275.04,,290.0,290.0,-9.345,3.309,21.478,24.853
9979.5,2.906,0.71,-35.209,1.918,9.472,4.989,36.74,4.418,-9.939,-2.752,0.0,38.092,38.639,9.351,1.83,-10.345,-7.655,-11.495,-8.358,-3.209,27.732,0.0,274.84,,290.0,290.0,-9.406,3.302,21.489,24.849
9980.0,2.906,0.71,-35.209,1.918,9.472,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.351,1.83,-10.348,-7.691,-11.505,-8.353,-3.209,27.732,0.0,274.84,,290.0,290.0,-9.464,3.296,21.493,24.848
9980.5,2.906,0.71,-35.209,1.918,9.472,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.351,1.83,-10.154,-7.679,-11.335,-8.228,-3.209,27.732,0.0,274.74,,290.0,290.0,-9.474,3.289,21.498,24.818
9981.0,3.64,0.94,-33.869,2.069,9.466,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.627,1.89,-10.126,-7.719,-11.198,-8.25,-3.209,27.732,0.0,274.74,,290.0,290.0,-9.349,3.283,21.517,24.837
9981.5,3.64,0.94,-33.869,2.069,9.466,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.627,1.89,-10.32,-7.689,-11.446,-8.397,-3.209,27.732,0.0,275.44,,290.0,290.0,-9.396,3.289,21.513,24.787
9982.0,3.64,0.94,-33.869,2.069,9.466,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.627,1.89,-10.368,-7.684,-11.514,-8.402,-3.209,27.732,0.0,275.44,,290.0,290.0,-9.463,3.295,21.516,24.748
9982.5,3.64,0.94,-33.869,2.069,9.466,4.989,36.74,4.418,-9.939,-2.752,0.0,38.1,38.6,9.627,1.89,-10.298,-7.708,-11.458,-8.333,-3.209,27.732,0.0,275.14,,290.0,290.0,-9.492,3.3,21.529,24.693
9983.0,3.64,0.94,-33.869,2.069,9.466,4.987,36.756,4.472,-9.965,-2.769,0.0,38.099,38.668,9.627,1.89,-10.139,-7.658,-11.26,-8.176,-3.212,27.738,0.0,275.14,,290.0,290.0,-9.449,3.306,21.526,24.702
9983.5,3.64,0.94,-33.869,2.069,9.466,4.987,36.756,4.472,-9.965,-2.769,0.0,38.1,38.7,9.627,1.89,-10.08,-7.679,-11.171,-8.179,-3.212,27.738,0.0,274.84,,290.0,290.0,-9.308,3.311,21.529,24.675
9984.0,2.526,0.712,-34.012,1.938,9.389,4.987,36.756,4.472,-9.965,-2.769,0.0,38.1,38.7,9.53,1.815,-10.159,-7.669,-11.253,-8.304,-3.212,27.738,0.0,274.84,,290.0,290.0,-9.277,3.317,21.528,24.678
9984.5,2.526,0.712,-34.012,1.938,9.389,4.987,36.756,4.472,-9.965,-2.769,0.0,38.1,38.7,9.53,1.815,-10.261,-7.619,-11.423,-8.333,-3.212,27.738,0.0,274.74,,290.0,290.0,-9.346,3.304,21.518,24.726
9985.0,2.526,0.712,-34.012,1.938,9.389,4.987,36.756,4.472,-9.965,-2.769,0.0,38.1,38.7,9.53,1.815,-10.138,-7.682,-11.377,-8.24,-3.212,27.738,0.0,274.74,,290.0,290.0,-9.409,3.291,21.527,24.764
9985.5,2.526,0.712,-34.012,1.938,9.389,4.987,36.756,4.472,-9.965,-2.769,0.0,38.1,38.7,9.53,1.815,-10.076,-7.606,-11.164,-8.115,-3.212,27.738,0.0,275.04,,290.0,290.0,-9.359,3.279,21.526,24.803
9986.0,2.526,0.712,-34.012,1.938,9.389,4.955,36.706,4.463,-9.985,-2.745,0.0,38.102,38.658,9.53,1.815,-9.933,-7.647,-11.067,-8.136,-3.2,27.744,0.0,275.04,,290.0,290.0,-9.24,3.266,21.53,24.757
9986.5,2.526,0.712,-34.012,1.938,9.389,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.53,1.815,-10.062,-7.671,-11.172,-8.184,-3.2,27.744,0.0,274.94,,290.0,290.0,-9.196,3.254,21.529,24.747
9987.0,2.526,0.712,-34.012,1.938,9.389,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.53,1.815,-10.161,-7.61,-11.32,-8.285,-3.2,27.744,0.0,274.94,,290.0,290.0,-9.272,3.242,21.536,24.584
9987.5,2.483,0.638,-34.926,1.897,9.337,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.46,1.918,-10.228,-7.621,-11.42,-8.293,-3.2,27.744,0.0,274.84,,290.0,290.0,-9.344,3.23,21.553,24.535
9988.0,2.483,0.638,-34.926,1.897,9.337,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.46,1.918,-10.116,-7.628,-11.26,-8.18,-3.2,27.744,0.0,274.84,,290.0,290.0,-9.391,3.218,21.547,24.506
9988.5,2.483,0.638,-34.926,1.897,9.337,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.46,1.918,-9.843,-7.655,-10.915,-8.119,-3.2,27.744,0.0,274.84,,290.0,290.0,-9.296,3.206,21.526,24.549
9989.0,2.483,0.638,-34.926,1.897,9.337,4.955,36.706,4.463,-9.985,-2.745,0.0,38.1,38.7,9.46,1.918,-10.036,-7.603,-11.17,-8.199,-3.2,27.744,0.0,274.84,,290.0,290.0,-9.133,3.194,21.551,24.612
9989.5,2.483,0.638,-34.926,1.897,9.337,4.94,36.674,4.449,-9.972,-2.767,0.0,38.094,38.665,9.46,1.918,-10.162,-7.532,-11.343,-8.294,-3.215,27.739,0.0,274.74,,290.0,290.0,-9.252,3.183,21.539,24.603
9990.0,2.483,0.638,-34.926,1.897,9.337,4.94,36.674,4.449,-9.972,-2.767,0.0,38.1,38.7,9.46,1.918,-10.237,-7.57,-11.449,-8.261,-3.215,27.739,0.0,274.74,,290.0,290.0,-9.333,3.171,21.53,24.617
9990.5,3.154,0.744,-35.209,1.831,9.446,4.94,36.674,4.449,-9.972,-2.767,0.0,38.1,38.7,9.369,1.931,-10.115,-7.675,-11.211,-8.151,-3.215,27.739,0.0,274.64,,290.0,290.0,-9.379,3.16,21.55,24.667
9991.0,3.154,0.744,-35.209,1.831,9.446,4.94,36.674,4.449,-9.972,-2.767,0.0,38.1,38.7,9.369,1.931,-9.931,-7.678,-10.959,-8.125,-3.215,27.739,0.0,274.64,,290.0,290.0,-9.288,3.16,21.553,24.624
9991.5,3.154,0.744,-35.209,1.831,9.446,4.94,36.674,4.449,-9.972,-2.767,0.0,38.1,38.7,9.369,1.931,-10.007,-7.644,-11.079,-8.146,-3.215,27.739,0.0,274.84,,290.0,290.0,-9.173,3.16,21.545,24.563
9992.0,3.154,0.744,-35.209,1.831,9.446,4.94,36.674,4.449,-9.972,-2.767,0.0,38.1,38.7,9.369,1.931,-10.207,-7.521,-11.408,-8.245,-3.215,27.739,0.0,274.84,,290.0,290.0,-9.219,3.16,21.543,24.558
9992.5,3.154,0.744,-35.209,1.831,9.446,4.96,36.744,4.496,-9.974,-2.757,0.0,38.098,38.648,9.369,1.931,-10.244,-7.605,-11.369,-8.186,-3.203,27.749,0.0,274.94,,290.0,290.0,-9.345,3.159,21.527,24.645
9993.0,3.154,0.744,-35.209,1.831,9.446,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.369,1.931,-9.834,-7.585,-11.014,-7.96,-3.203,27.749,0.0,274.94,,290.0,290.0,-9.351,3.159,21.542,24.659
9993.5,3.154,0.744,-35.209,1.831,9.446,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.369,1.931,-9.806,-7.631,-10.865,-8.076,-3.203,27.749,0.0,274.94,,290.0,290.0,-9.098,3.159,21.535,24.7
9994.0,3.051,0.819,-33.808,1.847,9.332,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.637,1.783,-10.0,-7.563,-11.09,-8.197,-3.203,27.749,0.0,274.94,,290.0,290.0,-9.095,3.159,21.525,24.714
9994.5,3.051,0.819,-33.808,1.847,9.332,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.637,1.783,-10.091,-7.496,-11.272,-8.264,-3.203,27.749,0.0,275.14,,290.0,290.0,-9.213,3.157,21.539,24.656
9995.0,3.051,0.819,-33.808,1.847,9.332,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.637,1.783,-10.122,-7.524,-11.341,-8.204,-3.203,27.749,0.0,275.14,,290.0,290.0,-9.281,3.156,21.532,24.626
9995.5,3.051,0.819,-33.808,1.847,9.332,4.96,36.744,4.496,-9.974,-2.757,0.0,38.1,38.6,9.637,1.783,-9.55,-7.499,-10.682,-7.824,-3.203,27.749,0.0,275.14,,290.0,290.0,-9.298,3.154,21.545,24.584
9996.0,3.051,0.819,-33.808,1.847,9.332,4.985,36.727,4.49,-10.015,-2.773,0.0,38.091,38.643,9.637,1.783,-9.61,-7.515,-10.771,-7.922,-3.206,27.742,0.0,275.14,,290.0,290.0,-8.889,3.152,21.519,24.488
9996.5,3.051,0.819,-33.808,1.847,9.332,4.985,36.727,4.49,-10.015,-2.773,0.0,38.1,38.6,9.637,1.783,-9.878,-7.436,-11.026,-8.058,-3.206,27.742,0.0,274.84,,290.0,290.0,-8.954,3.151,21.524,24.363
9997.0,3.472,0.796,-35.209,1.849,9.454,4.985,36.727,4.49,-10.015,-2.773,0.0,38.1,38.6,9.419,1.893,-10.018,-7.418,-11.233,-8.13,-3.206,27.742,0.0,274.84,,290.0,290.0,-9.1,3.149,21.523,24.378
9997.5,3.472,0.796,-35.209,1.849,9.454,4.985,36.727,4.49,-10.015,-2.773,0.0,38.1,38.6,9.419,1.893,-10.014,-7.42,-11.28,-8.112,-3.206,27.742,0.0,274.64,,290.0,290.0,-9.2,3.154,21.538,24.42
9998.0,3.472,0.796,-35.209,1.849,9.454,4.985,36.727,4.49,-10.015,-2.773,0.0,38.1,38.6,9.419,1.893,-9.924,-7.413,-11.137,-7.894,-3.206,27.742,0.0,274.64,,290.0,290.0,-9.206,3.159,21.525,24.577
9998.5,3.472,0.796,-35.209,1.849,9.454,4.985,36.727,4.49,-10.015,-2.773,0.0,38.1,38.6,9.419,1.893,-9.728,-7.345,-10.841,-7.801,-3.206,27.742,0.0,274.54,,290.0,290.0,-9.092,3.165,21.53,24.721
9999.0,3.472,0.796,-35.209,1.849,9.454,5.001,36.689,4.448,-10.038,-2.777,0.0,38.099,38.651,9.419,1.893,-9.951,-7.404,-11.104,-8.029,-3.198,27.746,0.0,274.54,,290.0,290.0,-8.929,3.17,21.539,24.804
9999.5,3.472,0.796,-35.209,1.849,9.454,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.419,1.893,-10.066,-7.361,-11.265,-8.112,-3.198,27.746,0.0,274.04,,290.0,290.0,-9.122,3.175,21.529,24.857
10000.0,3.522,0.835,-35.209,1.855,9.426,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.407,1.849,-10.114,-7.433,-11.282,-8.038,-3.198,27.746,0.0,274.04,,290.0,290.0,-9.201,3.179,21.539,24.908
10000.5,3.522,0.835,-35.209,1.855,9.426,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.407,1.849,-9.906,-7.361,-10.997,-7.804,-3.198,27.746,0.0,275.14,,290.0,290.0,-9.217,3.185,21.557,24.919
10001.0,3.522,0.835,-35.209,1.855,9.426,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.407,1.849,-9.533,-7.35,-10.807,-7.828,-3.198,27.746,0.0,275.14,,290.0,290.0,-9.017,3.191,21.555,24.921
10001.5,3.522,0.835,-35.209,1.855,9.426,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.407,1.849,-9.829,-7.418,-10.943,-7.936,-3.198,27.746,0.0,275.14,,290.0,290.0,-8.88,3.196,21.57,24.971
10002.0,3.522,0.835,-35.209,1.855,9.426,5.001,36.689,4.448,-10.038,-2.777,0.0,38.1,38.7,9.407,1.849,-9.985,-7.37,-11.163,-8.022,-3.198,27.746,0.0,275.14,,290.0,290.0,-9.032,3.201,21.558,24.936
10002.5,3.522,0.835,-35.209,1.855,9.426,4.906,36.725,4.466,-10.049,-2.756,0.0,38.094,38.638,9.407,1.849,-10.033,-7.431,-11.168,-7.965,-3.21,27.738,0.0,275.44,,290.0,290.0,-9.135,3.207,21.553,24.951
10003.0,3.522,0.835,-35.209,1.855,9.426,4.906,36.725,4.466,-10.049,-2.756,0.0,38.1,38.6,9.407,1.849,-9.639,-7.398,-10.891,-7.821,-3.21,27.738,0.0,275.44,,290.0,290.0,-9.149,3.212,21.557,24.971
10003.5,3.932,0.921,-35.209,1.823,9.457,4.906,36.725,4.466,-10.049,-2.756,0.0,38.1,38.6,9.433,1.916,-9.738,-7.378,-10.826,-7.874,-3.21,27.738,0.0,275.44,,290.0,290.0,-8.937,3.217,21.551,25.026
10004.0,3.932,0.921,-35.209,1.823,9.457,4.906,36.725,4.466,-10.049,-2.756,0.0,38.1,38.6,9.433,1.916,-9.846,-7.376,-10.968,-7.95,-3.21,27.738,0.0,275.44,,290.0,290.0,-8.954,3.229,21.545,25.027
10004.5,3.932,0.921,-35.209,1.823,9.457,4.906,36.725,4.466,-10.049,-2.756,0.0,38.1,38.6,9.433,1.916,-9.935,-7.336,-11.1,-8.05,-3.21,27.738,0.0,275.04,,290.0,290.0,-9.035,3.24,21.552,24.982
10005.0,3.932,0.921,-35.209,1.823,9.457,4.906,36.725,4.466,-10.049,-2.756,0.0,38.1,38.6,9.433,1.916,-10.022,-7.366,-11.164,-8.036,-3.21,27.738,0.0,275.04,,290.0,290.0,-9.105,3.251,21.552,24.932
10005.5,3.932,0.921,-35.209,1.823,9.457,4.971,36.759,4.474,-10.07,-2.769,0.0,38.094,38.662,9.433,1.916,-9.863,-7.372,-11.073,-8.004,-3.215,27.742,0.0,275.34,,290.0,290.0,-9.147,3.263,21.55,24.88
10006.0,3.932,0.921,-35.209,1.823,9.457,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.433,1.916,-9.687,-7.391,-10.872,-7.899,-3.215,27.742,0.0,275.34,,290.0,290.0,-9.078,3.274,21.535,24.795
10006.5,3.221,0.752,-35.209,1.858,9.434,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.452,1.938,-9.794,-7.4,-10.98,-7.975,-3.215,27.742,0.0,274.64,,290.0,290.0,-8.962,3.284,21.554,24.74
10007.0,3.221,0.752,-35.209,1.858,9.434,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.452,1.938,-9.959,-7.356,-11.141,-8.025,-3.215,27.742,0.0,274.64,,290.0,290.0,-9.037,3.283,21.566,24.664
10007.5,3.221,0.752,-35.209,1.858,9.434,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.452,1.938,-10.002,-7.394,-11.202,-8.019,-3.215,27.742,0.0,274.74,,290.0,290.0,-9.12,3.282,21.54,24.59
10008.0,3.221,0.752,-35.209,1.858,9.434,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.452,1.938,-9.835,-7.393,-11.063,-7.929,-3.215,27.742,0.0,274.74,,290.0,290.0,-9.154,3.281,21.552,24.527
10008.5,3.221,0.752,-35.209,1.858,9.434,4.971,36.759,4.474,-10.07,-2.769,0.0,38.1,38.7,9.452,1.938,-9.741,-7.411,-10.852,-7.912,-3.215,27.742,0.0,274.84,,290.0,290.0,-9.055,3.28,21.552,24.544
10009.0,3.221,0.752,-35.209,1.858,9.434,4.964,36.716,4.478,-10.115,-2.765,0.0,38.089,38.641,9.452,1.938,-9.702,-7.405,-10.914,-7.921,-3.214,27.738,0.0,274.84,,290.0,290.0,-8.979,3.279,21.57,24.61
10009.5,3.221,0.752,-35.209,1.858,9.434,4.964,36.716,4.478,-10.115,-2.765,0.0,38.1,38.6,9.452,1.938,-9.997,-7.372,-11.172,-8.077,-3.214,27.738,0.0,275.14,,290.0,290.0,-8.985,3.278,21.556,24.612
10010.0,2.804,0.7,-35.073,1.942,9.462,4.964,36.716,4.478,-10.115,-2.765,0.0,38.1,38.6,9.436,1.807,-10.054,-7.423,-11.201,-8.039,-3.214,27.738,0.0,275.14,,290.0,290.0,-9.155,3.277,21.563,24.649
10010.5,2.804,0.7,-35.073,1.942,9.462,4.964,36.716,4.478,-10.115,-2.765,0.0,38.1,38.6,9.436,1.807,-9.771,-7.401,-10.982,-7.861,-3.214,27.738,0.0,274.44,,290.0,290.0,-9.179,3.27,21.548,24.706
10011.0,2.804,0.7,-35.073,1.942,9.462,4.964,36.716,4.478,-10.115,-2.765,0.0,38.1,38.6,9.436,1.807,-9.737,-7.4,-10.816,-7.863,-3.214,27.738,0.0,274.44,,290.0,290.0,-9.004,3.262,21.569,24.734
10011.5,2.804,0.7,-35.073,1.942,9.462,4.964,36.716,4.478,-10.115,-2.765,0.0,38.1,38.6,9.436,1.807,-9.799,-7.384,-10.936,-7.924,-3.214,27.738,0.0,275.14,,290.0,290.0,-8.954,3.255,21.58,24.773
10012.0,2.804,0.7,-35.073,1.942,9.462,4.974,36.708,4.449,-10.117,-2.765,0.0,38.086,38.649,9.436,1.807,-9.927,-7.394,-11.073,-7.953,-3.211,27.735,0.0,275.14,,290.0,290.0,-9.011,3.247,21.578,24.802
10012.5,2.804,0.7,-35.073,1.942,9.462,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.436,1.807,-10.012,-7.348,-11.166,-8.018,-3.211,27.735,0.0,274.84,,290.0,290.0,-9.087,3.233,21.587,24.765
10013.0,3.224,0.752,-35.209,1.907,9.426,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.427,1.758,-9.764,-7.451,-10.843,-7.854,-3.211,27.735,0.0,274.84,,290.0,290.0,-9.136,3.233,21.582,24.781
10013.5,3.224,0.752,-35.209,1.907,9.426,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.427,1.758,-9.67,-7.43,-10.808,-7.901,-3.211,27.735,0.0,275.24,,290.0,290.0,-8.978,3.233,21.57,24.808
10014.0,3.224,0.752,-35.209,1.907,9.426,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.427,1.758,-9.741,-7.357,-10.924,-7.96,-3.211,27.735,0.0,275.24,,290.0,290.0,-8.952,3.233,21.577,24.785
10014.5,3.224,0.752,-35.209,1.907,9.426,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.427,1.758,-9.897,-7.342,-11.063,-8.019,-3.211,27.735,0.0,275.44,,290.0,290.0,-8.995,3.232,21.591,24.763
10015.0,3.224,0.752,-35.209,1.907,9.426,4.974,36.708,4.449,-10.117,-2.765,0.0,38.1,38.6,9.427,1.758,-9.949,-7.351,-11.129,-8.023,-3.211,27.735,0.0,275.44,,290.0,290.0,-9.08,3.232,21.595,24.758
10015.5,3.224,0.752,-35.209,1.907,9.426,4.993,36.75,4.45,-10.129,-2.783,0.0,38.091,38.68,9.427,1.758,-9.821,-7.319,-11.049,-7.872,-3.221,27.735,0.0,275.44,,290.0,290.0,-9.113,3.232,21.616,24.635
10016.0,3.224,0.752,-35.209,1.907,9.426,4.993,36.75,4.45,-10.129,-2.783,0.0,38.1,38.7,9.427,1.758,-9.773,-7.284,-10.866,-7.76,-3.221,27.735,0.0,275.44,,290.0,290.0,-9.015,3.232,21.628,24.647
10016.5,3.653,0.858,-35.209,1.838,9.456,4.993,36.75,4.45,-10.129,-2.783,0.0,38.1,38.7,9.49,1.818,-9.785,-7.327,-10.965,-7.902,-3.221,27.735,0.0,274.84,,290.0,290.0,-8.921,3.232,21.637,24.613
10017.0,3.653,0.858,-35.209,1.838,9.456,4.993,36.75,4.45,-10.129,-2.783,0.0,38.1,38.7,9.49,1.818,-9.915,-7.271,-11.121,-7.936,-3.221,27.735,0.0,274.84,,290.0,290.0,-8.995,3.239,21.643,24.564
10017.5,3.653,0.858,-35.209,1.838,9.456,4.993,36.75,4.45,-10.129,-2.783,0.0,38.1,38.7,9.49,1.818,-9.957,-7.331,-11.141,-7.946,-3.221,27.735,0.0,274.14,,290.0,290.0,-9.061,3.245,21.656,24.539
10018.0,3.653,0.858,-35.209,1.838,9.456,4.993,36.75,4.45,-10.129,-2.783,0.0,38.1,38.7,9.49,1.818,-9.748,-7.259,-11.003,-7.86,-3.221,27.735,0.0,274.14,,290.0,290.0,-9.094,3.252,21.648,24.524
10018.5,3.653,0.858,-35.209,1.838,9.456,5.006,36.753,4.459,-10.172,-2.761,0.0,38.09,38.643,9.49,1.818,-9.741,-7.297,-10.831,-7.775,-3.211,27.739,0.0,274.34,,290.0,290.0,-8.968,3.259,21.664,24.555
10019.0,3.653,0.858,-35.209,1.838,9.456,5.006,36.753,4.459,-10.172,-2.761,0.0,38.1,38.6,9.49,1.818,-9.717,-7.337,-10.853,-7.84,-3.211,27.739,0.0,274.34,,290.0,290.0,-8.911,3.265,21.667,24.66
10019.5,2.909,0.722,-35.192,1.894,9.32,5.006,36.753,4.459,-10.172,-2.761,0.0,38.1,38.6,9.539,1.968,-9.85,-7.289,-11.032,-7.917,-3.211,27.739,0.0,274.54,,290.0,290.0,-8.937,3.272,21.687,24.524
10020.0,2.909,0.722,-35.192,1.894,9.32,5.006,36.753,4.459,-10.172,-2.761,0.0,38.1,38.6,9.539,1.968,-9.969,-7.286,-11.174,-7.96,-3.211,27.739,0.0,274.54,,290.0,290.0,-9.022,3.266,21.683,24.45
10020.5,2.909,0.722,-35.192,1.894,9.32,5.006,36.753,4.459,-10.172,-2.761,0.0,38.1,38.6,9.539,1.968,-9.739,-7.254,-11.017,-7.81,-3.211,27.739,0.0,274.84,,290.0,290.0,-9.097,3.26,21.696,24.378
10021.0,2.909,0.722,-35.192,1.894,9.32,5.006,36.753,4.459,-10.172,-2.761,0.0,38.1,38.6,9.539,1.968,-9.695,-7.333,-10.832,-7.782,-3.211,27.739,0.0,274.84,,290.0,290.0,-8.955,3.254,21.683,24.43
10021.5,2.909,0.722,-35.192,1.894,9.32,4.95,36.704,4.471,-10.182,-2.773,0.0,38.091,38.663,9.539,1.968,-9.767,-7.296,-10.887,-7.859,-3.212,27.732,0.0,275.34,,290.0,290.0,-8.911,3.248,21.674,24.441
10022.0,2.909,0.722,-35.192,1.894,9.32,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.539,1.968,-9.845,-7.252,-11.052,-7.953,-3.212,27.732,0.0,275.34,,290.0,290.0,-8.952,3.243,21.681,24.421
10022.5,2.909,0.722,-35.192,1.894,9.32,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.539,1.968,-9.914,-7.264,-11.166,-7.989,-3.212,27.732,0.0,275.24,,290.0,290.0,-9.025,3.237,21.7,24.505
10023.0,2.838,0.642,-35.209,1.83,9.46,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.469,1.858,-9.982,-7.303,-11.216,-7.942,-3.212,27.732,0.0,275.24,,290.0,290.0,-9.083,3.232,21.688,24.554
10023.5,2.838,0.642,-35.209,1.83,9.46,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.469,1.858,-9.776,-7.358,-11.041,-7.903,-3.212,27.732,0.0,275.14,,290.0,290.0,-9.111,3.226,21.701,24.602
10024.0,2.838,0.642,-35.209,1.83,9.46,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.469,1.858,-9.816,-7.329,-11.076,-7.91,-3.212,27.732,0.0,275.14,,290.0,290.0,-9.019,3.219,21.687,24.675
10024.5,2.838,0.642,-35.209,1.83,9.46,4.95,36.704,4.471,-10.182,-2.773,0.0,38.1,38.7,9.469,1.858,-9.934,-7.316,-11.194,-7.948,-3.212,27.732,0.0,274.24,,290.0,290.0,-9.033,3.213,21.688,24.747
10025.0,2.838,0.642,-35.209,1.83,9.46,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.66,9.469,1.858,-10.037,-7.282,-11.312,-7.98,-3.217,27.739,0.0,274.24,,290.0,290.0,-9.098,3.207,21.709,24.805
10025.5,2.838,0.642,-35.209,1.83,9.46,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.7,9.469,1.858,-10.016,-7.344,-11.252,-7.941,-3.217,27.739,0.0,274.74,,290.0,290.0,-9.153,3.201,21.694,24.873
10026.0,3.415,0.798,-35.209,1.897,9.419,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.7,9.43,1.909,-9.822,-7.267,-11.031,-7.831,-3.217,27.739,0.0,274.74,,290.0,290.0,-9.138,3.195,21.707,24.915
10026.5,3.415,0.798,-35.209,1.897,9.419,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.7,9.43,1.909,-9.678,-7.293,-10.988,-7.805,-3.217,27.739,0.0,275.24,,290.0,290.0,-8.988,3.198,21.699,24.935
10027.0,3.415,0.798,-35.209,1.897,9.419,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.7,9.43,1.909,-9.975,-7.288,-11.198,-7.943,-3.217,27.739,0.0,275.24,,290.0,290.0,-8.941,3.202,21.701,24.88
10027.5,3.415,0.798,-35.209,1.897,9.419,4.961,36.748,4.477,-10.204,-2.771,0.0,38.1,38.7,9.43,1.909,-10.044,-7.265,-11.294,-7.988,-3.217,27.739,0.0,274.84,,290.0,290.0,-9.101,3.205,21.694,24.877
10028.0,3.415,0.798,-35.209,1.897,9.419,4.976,36.748,4.492,-10.236,-2.78,0.0,38.088,38.681,9.43,1.909,-10.024,-7.385,-11.229,-7.915,-3.22,27.738,0.0,274.84,,290.0,290.0,-9.148,3.209,21.694,24.779
10028.5,3.415,0.798,-35.209,1.897,9.419,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.43,1.909,-9.834,-7.321,-11.048,-7.829,-3.22,27.738,0.0,274.84,,290.0,290.0,-9.138,3.212,21.716,24.747
10029.0,3.415,0.798,-35.209,1.897,9.419,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.43,1.909,-9.766,-7.385,-10.903,-7.805,-3.22,27.738,0.0,274.84,,290.0,290.0,-9.008,3.216,21.715,24.743
10029.5,3.381,0.799,-35.209,1.865,9.509,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.289,1.87,-9.795,-7.307,-11.003,-7.87,-3.22,27.738,0.0,274.94,,290.0,290.0,-8.965,3.219,21.706,24.774
10030.0,3.381,0.799,-35.209,1.865,9.509,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.289,1.87,-9.889,-7.236,-11.13,-7.888,-3.22,27.738,0.0,274.94,,290.0,290.0,-8.994,3.222,21.713,24.808
10030.5,3.381,0.799,-35.209,1.865,9.509,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.289,1.87,-9.781,-7.274,-11.066,-7.784,-3.22,27.738,0.0,275.14,,290.0,290.0,-9.036,3.224,21.7,24.871
10031.0,3.381,0.799,-35.209,1.865,9.509,4.976,36.748,4.492,-10.236,-2.78,0.0,38.1,38.7,9.289,1.87,-9.622,-7.308,-10.866,-7.736,-3.22,27.738,0.0,275.14,,290.0,290.0,-8.976,3.227,21.703,24.903
10031.5,3.381,0.799,-35.209,1.865,9.509,4.991,36.727,4.478,-10.245,-2.784,0.0,38.096,38.656,9.289,1.87,-9.761,-7.281,-10.928,-7.844,-3.213,27.746,0.0,275.34,,290.0,290.0,-8.883,3.229,21.704,24.91
10032.0,3.381,0.799,-35.209,1.865,9.509,4.991,36.727,4.478,-10.245,-2.784,0.0,38.1,38.7,9.289,1.87,-9.851,-7.201,-11.064,-7.899,-3.213,27.746,0.0,275.34,,290.0,290.0,-8.954,3.232,21.696,24.928
10032.5,3.248,0.772,-35.209,1.89,9.475,4.991,36.727,4.478,-10.245,-2.784,0.0,38.1,38.7,9.324,1.93,-9.915,-7.174,-11.206,-7.92,-3.213,27.746,0.0,275.34,,290.0,290.0,-9.004,3.234,21.677,24.949
10033.0,3.248,0.772,-35.209,1.89,9.475,4.991,36.727,4.478,-10.245,-2.784,0.0,38.1,38.7,9.324,1.93,-9.993,-7.236,-11.172,-7.829,-3.213,27.746,0.0,275.34,,290.0,290.0,-9.054,3.234,21.696,24.991
10033.5,3.248,0.772,-35.209,1.89,9.475,4.991,36.727,4.478,-10.245,-2.784,0.0,38.1,38.7,9.324,1.93,-9.714,-7.169,-11.011,-7.713,-3.213,27.746,0.0,274.44,,290.0,290.0,-9.058,3.235,21.69,24.982
10034.0,3.248,0.772,-35.209,1.89,9.475,4.991,36.727,4.478,-10.245,-2.784,0.0,38.1,38.7,9.324,1.93,-9.721,-7.171,-10.979,-7.758,-3.213,27.746,0.0,274.44,,290.0,290.0,-8.902,3.235,21.698,24.925
10034.5,3.248,0.772,-35.209,1.89,9.475,4.985,36.711,4.486,-10.253,-2.768,0.0,38.107,38.718,9.324,1.93,-9.823,-7.161,-11.072,-7.832,-3.199,27.747,0.0,275.04,,290.0,290.0,-8.907,3.235,21.685,24.888
10035.0,3.248,0.772,-35.209,1.89,9.475,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.324,1.93,-9.893,-7.13,-11.217,-7.854,-3.199,27.747,0.0,275.04,,290.0,290.0,-8.972,3.235,21.678,24.821
10035.5,3.248,0.772,-35.209,1.89,9.475,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.324,1.93,-9.888,-7.193,-11.155,-7.784,-3.199,27.747,0.0,275.14,,290.0,290.0,-9.023,3.236,21.677,24.753
10036.0,3.062,0.714,-35.209,1.836,9.478,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.471,1.973,-9.78,-7.181,-11.012,-7.645,-3.199,27.747,0.0,275.14,,290.0,290.0,-9.005,3.236,21.679,24.721
10036.5,3.062,0.714,-35.209,1.836,9.478,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.471,1.973,-9.573,-7.209,-10.888,-7.634,-3.199,27.747,0.0,275.14,,290.0,290.0,-8.905,3.233,21.683,24.66
10037.0,3.062,0.714,-35.209,1.836,9.478,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.471,1.973,-9.733,-7.192,-10.97,-7.741,-3.199,27.747,0.0,275.14,,290.0,290.0,-8.826,3.23,21.677,24.664
10037.5,3.062,0.714,-35.209,1.836,9.478,4.985,36.711,4.486,-10.253,-2.768,0.0,38.1,38.7,9.471,1.973,-9.875,-7.12,-11.19,-7.838,-3.199,27.747,0.0,274.84,,290.0,290.0,-8.909,3.227,21.68,24.682
10038.0,3.062,0.714,-35.209,1.836,9.478,4.953,36.73,4.442,-10.281,-2.764,0.0,38.102,38.689,9.471,1.973,-9.894,-7.195,-11.04,-7.685,-3.204,27.725,0.0,274.84,,290.0,290.0,-9.006,3.225,21.677,24.72
10038.5,3.062,0.714,-35.209,1.836,9.478,4.953,36.73,4.442,-10.281,-2.764,0.0,38.1,38.7,9.471,1.973,-9.504,-7.173,-10.813,-7.642,-3.204,27.725,0.0,275.14,,290.0,290.0,-8.954,3.222,21.676,24.701
10039.0,3.328,0.88,-33.428,1.838,9.364,4.953,36.73,4.442,-10.281,-2.764,0.0,38.1,38.7,9.616,1.826,-9.524,-7.161,-10.766,-7.684,-3.204,27.725,0.0,275.14,,290.0,290.0,-8.783,3.219,21.675,24.694
10039.5,3.328,0.88,-33.428,1.838,9.364,4.953,36.73,4.442,-10.281,-2.764,0.0,38.1,38.7,9.616,1.826,-9.628,-7.098,-10.898,-7.703,-3.204,27.725,0.0,274.84,,290.0,290.0,-8.784,3.221,21.681,24.652
10040.0,3.328,0.88,-33.428,1.838,9.364,4.953,36.73,4.442,-10.281,-2.764,0.0,38.1,38.7,9.616,1.826,-9.778,-7.058,-11.03,-7.693,-3.204,27.725,0.0,274.84,,290.0,290.0,-8.832,3.223,21.676,24.641
10040.5,3.328,0.88,-33.428,1.838,9.364,4.953,36.73,4.442,-10.281,-2.764,0.0,38.1,38.7,9.616,1.826,-9.841,-7.096,-11.104,-7.672,-3.204,27.725,0.0,274.64,,290.0,290.0,-8.89,3.225,21.689,24.744
10041.0,3.328,0.88,-33.428,1.838,9.364,4.953,36.742,4.508,-10.312,-2.769,0.0,38.112,38.673,9.616,1.826,-9.357,-7.079,-10.632,-7.488,-3.209,27.745,0.0,274.64,,290.0,290.0,-8.928,3.226,21.673,24.747
10041.5,3.328,0.88,-33.428,1.838,9.364,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.616,1.826,-9.453,-7.047,-10.715,-7.54,-3.209,27.745,0.0,274.54,,290.0,290.0,-8.639,3.228,21.682,24.726
10042.0,3.328,0.88,-33.428,1.838,9.364,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.616,1.826,-9.608,-6.996,-10.876,-7.579,-3.209,27.745,0.0,274.54,,290.0,290.0,-8.689,3.23,21.676,24.685
10042.5,2.341,0.584,-35.209,1.849,9.504,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.375,1.787,-9.702,-6.959,-10.975,-7.606,-3.209,27.745,0.0,274.84,,290.0,290.0,-8.765,3.231,21.657,24.653
10043.0,2.341,0.584,-35.209,1.849,9.504,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.375,1.787,-9.658,-7.011,-10.866,-7.532,-3.209,27.745,0.0,274.84,,290.0,290.0,-8.811,3.217,21.666,24.559
10043.5,2.341,0.584,-35.209,1.849,9.504,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.375,1.787,-9.295,-6.929,-10.506,-7.313,-3.209,27.745,0.0,274.74,,290.0,290.0,-8.767,3.202,21.669,24.551
10044.0,2.341,0.584,-35.209,1.849,9.504,4.953,36.742,4.508,-10.312,-2.769,0.0,38.1,38.7,9.375,1.787,-9.31,-7.018,-10.462,-7.369,-3.209,27.745,0.0,274.74,,290.0,290.0,-8.511,3.188,21.666,24.551
10044.5,2.341,0.584,-35.209,1.849,9.504,4.956,36.658,4.481,-10.292,-2.777,0.0,38.109,38.678,9.375,1.787,-9.495,-6.869,-10.73,-7.464,-3.207,27.74,0.0,275.24,,290.0,290.0,-8.54,3.161,21.675,24.64
10045.0,2.341,0.584,-35.209,1.849,9.504,4.956,36.658,4.481,-10.292,-2.777,0.0,38.1,38.7,9.375,1.787,-9.527,-6.873,-10.793,-7.428,-3.207,27.74,0.0,275.24,,290.0,290.0,-8.64,3.161,21.663,24.566
10045.5,3.311,0.876,-34.359,1.889,9.354,4.956,36.658,4.481,-10.292,-2.777,0.0,38.1,38.7,9.512,1.852,-9.298,-6.821,-10.625,-7.27,-3.207,27.74,0.0,275.54,,290.0,290.0,-8.655,3.147,21.65,24.453
10046.0,3.311,0.876,-34.359,1.889,9.354,4.956,36.658,4.481,-10.292,-2.777,0.0,38.1,38.7,9.512,1.852,-8.851,-6.786,-10.202,-7.122,-3.207,27.74,0.0,275.54,,290.0,290.0,-8.504,3.15,21.674,24.417
10046.5,3.311,0.876,-34.359,1.889,9.354,4.956,36.658,4.481,-10.292,-2.777,0.0,38.1,38.7,9.512,1.852,-9.105,-6.792,-10.314,-7.226,-3.207,27.74,0.0,275.24,,290.0,290.0,-8.24,3.152,21.658,24.379
10047.0,3.311,0.876,-34.359,1.889,9.354,4.956,36.658,4.481,-10.292,-2.777,0.0,38.1,38.7,9.512,1.852,-9.272,-6.737,-10.514,-7.26,-3.207,27.74,0.0,275.24,,290.0,290.0,-8.359,3.155,21.653,24.344
10047.5,3.311,0.876,-34.359,1.889,9.354,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.678,9.512,1.852,-9.39,-6.71,-10.679,-7.261,-3.217,27.737,0.0,274.44,,290.0,290.0,-8.445,3.158,21.628,24.243
10048.0,3.311,0.876,-34.359,1.889,9.354,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.512,1.852,-9.428,-6.723,-10.72,-7.257,-3.217,27.737,0.0,274.44,,290.0,290.0,-8.51,3.16,21.654,24.181
10048.5,3.815,0.894,-35.209,1.772,9.485,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.441,1.865,-9.046,-6.701,-10.301,-7.017,-3.217,27.737,0.0,274.94,,290.0,290.0,-8.532,3.163,21.626,24.129
10049.0,3.815,0.894,-35.209,1.772,9.485,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.441,1.865,-9.09,-6.71,-10.308,-7.118,-3.217,27.737,0.0,274.94,,290.0,290.0,-8.266,3.173,21.632,23.994
10049.5,3.815,0.894,-35.209,1.772,9.485,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.441,1.865,-9.197,-6.668,-10.446,-7.146,-3.217,27.737,0.0,275.64,,290.0,290.0,-8.307,3.184,21.62,23.964
10050.0,3.815,0.894,-35.209,1.772,9.485,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.441,1.865,-9.311,-6.63,-10.567,-7.183,-3.217,27.737,0.0,275.64,,290.0,290.0,-8.364,3.194,21.63,23.921
10050.5,3.815,0.894,-35.209,1.772,9.485,4.895,36.712,4.491,-10.272,-2.779,0.0,38.1,38.7,9.441,1.865,-9.345,-6.643,-10.677,-7.164,-3.217,27.737,0.0,275.74,,290.0,290.0,-8.423,3.204,21.624,23.982
10051.0,3.815,0.894,-35.209,1.772,9.485,4.957,36.759,4.481,-10.287,-2.782,0.0,38.106,38.713,9.441,1.865,-9.234,-6.675,-10.491,-7.112,-3.204,27.741,0.0,275.74,,290.0,290.0,-8.457,3.214,21.609,24.054
10051.5,3.815,0.894,-35.209,1.772,9.485,4.957,36.759,4.481,-10.287,-2.782,0.0,38.1,38.7,9.441,1.865,-8.927,-6.664,-10.188,-7.01,-3.204,27.741,0.0,275.84,,290.0,290.0,-8.378,3.224,21.633,24.151
10052.0,2.972,0.799,-33.108,1.852,9.434,4.957,36.759,4.481,-10.287,-2.782,0.0,38.1,38.7,9.557,1.735,-9.115,-6.566,-10.328,-7.044,-3.204,27.741,0.0,275.84,,290.0,290.0,-8.197,3.234,21.619,24.167
10052.5,2.972,0.799,-33.108,1.852,9.434,4.957,36.759,4.481,-10.287,-2.782,0.0,38.1,38.7,9.557,1.735,-9.209,-6.538,-10.486,-7.06,-3.204,27.741,0.0,275.44,,290.0,290.0,-8.263,3.225,21.616,24.156
10053.0,2.972,0.799,-33.108,1.852,9.434,4.957,36.759,4.481,-10.287,-2.782,0.0,38.1,38.7,9.557,1.735,-9.257,-6.529,-10.562,-7.062,-3.204,27.741,0.0,275.44,,290.0,290.0,-8.323,3.225,21.616,24.172
10053.5,2.972,0.799,-33.108,1.852,9.434,4.957,36.759,4.481,-10.287,-2.782,0.0,38.1,38.7,9.557,1.735,-9.197,-6.625,-10.368,-7.004,-3.204,27.741,0.0,275.54,,290.0,290.0,-8.352,3.221,21.602,24.108
10054.0,2.972,0.799,-33.108,1.852,9.434,4.94,36.735,4.511,-10.308,-2.781,0.0,38.105,38.701,9.557,1.735,-8.959,-6.562,-10.19,-6.939,-3.209,27.738,0.0,275.54,,290.0,290.0,-8.298,3.217,21.612,24.051
10054.5,2.972,0.799,-33.108,1.852,9.434,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.557,1.735,-8.969,-6.586,-10.224,-6.999,-3.209,27.738,0.0,275.24,,290.0,290.0,-8.163,3.213,21.602,24.133
10055.0,2.12,0.607,-33.588,1.777,9.404,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.549,1.804,-9.088,-6.503,-10.331,-7.008,-3.209,27.738,0.0,275.24,,290.0,290.0,-8.195,3.209,21.614,24.138
10055.5,2.12,0.607,-33.588,1.777,9.404,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.549,1.804,-9.211,-6.422,-10.549,-6.983,-3.209,27.738,0.0,274.74,,290.0,290.0,-8.232,3.191,21.581,24.13
10056.0,2.12,0.607,-33.588,1.777,9.404,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.549,1.804,-9.138,-6.5,-10.388,-6.942,-3.209,27.738,0.0,274.74,,290.0,290.0,-8.291,3.174,21.6,24.12
10056.5,2.12,0.607,-33.588,1.777,9.404,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.549,1.804,-8.908,-6.433,-10.22,-6.895,-3.209,27.738,0.0,275.24,,290.0,290.0,-8.242,3.156,21.6,24.084
10057.0,2.12,0.607,-33.588,1.777,9.404,4.94,36.735,4.511,-10.308,-2.781,0.0,38.1,38.7,9.549,1.804,-8.915,-6.438,-10.225,-6.931,-3.209,27.738,0.0,275.24,,290.0,290.0,-8.114,3.139,21.598,24.074
10057.5,2.12,0.607,-33.588,1.777,9.404,4.928,36.7,4.48,-10.303,-2.767,0.0,38.091,38.685,9.549,1.804,-9.035,-6.406,-10.3,-6.885,-3.203,27.746,0.0,274.94,,290.0,290.0,-8.127,3.123,21.592,24.136
10058.0,2.12,0.607,-33.588,1.777,9.404,4.928,36.7,4.48,-10.303,-2.767,0.0,38.1,38.7,9.549,1.804,-9.093,-6.325,-10.416,-6.903,-3.203,27.746,0.0,274.94,,290.0,290.0,-8.156,3.106,21.579,24.166
10058.5,2.381,0.583,-34.274,1.882,9.453,4.928,36.7,4.48,-10.303,-2.767,0.0,38.1,38.7,9.532,1.668,-9.152,-6.366,-10.492,-6.87,-3.203,27.746,0.0,274.64,,290.0,290.0,-8.184,3.09,21.593,24.205
10059.0,2.381,0.583,-34.274,1.882,9.453,4.928,36.7,4.48,-10.303,-2.767,0.0,38.1,38.7,9.532,1.668,-8.879,-6.38,-10.088,-6.839,-3.203,27.746,0.0,274.64,,290.0,290.0,-8.22,3.079,21.582,24.188
10059.5,2.381,0.583,-34.274,1.882,9.453,4.928,36.7,4.48,-10.303,-2.767,0.0,38.1,38.7,9.532,1.668,-8.802,-6.363,-10.075,-6.816,-3.203,27.746,0.0,274.94,,290.0,290.0,-8.047,3.067,21.61,24.14
10060.0,2.381,0.583,-34.274,1.882,9.453,4.928,36.7,4.48,-10.303,-2.767,0.0,38.1,38.7,9.532,1.668,-8.889,-6.326,-10.165,-6.822,-3.203,27.746,0.0,274.94,,290.0,290.0,-8.014,3.056,21.589,24.103
10060.5,2.381,0.583,-34.274,1.882,9.453,4.943,36.7,4.504,-10.305,-2.754,0.0,38.099,38.765,9.532,1.668,-8.968,-6.285,-10.278,-6.751,-3.184,27.74,0.0,275.24,,290.0,290.0,-8.051,3.045,21.59,24.099
10061.0,2.381,0.583,-34.274,1.882,9.453,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.532,1.668,-8.904,-6.322,-10.238,-6.77,-3.184,27.74,0.0,275.24,,290.0,290.0,-8.07,3.034,21.583,24.148
10061.5,2.852,0.757,-33.474,1.865,9.413,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.625,1.713,-8.786,-6.228,-10.156,-6.711,-3.184,27.74,0.0,275.44,,290.0,290.0,-8.058,3.023,21.581,24.241
10062.0,2.852,0.757,-33.474,1.865,9.413,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.625,1.713,-8.719,-6.304,-9.978,-6.68,-3.184,27.74,0.0,275.44,,290.0,290.0,-7.97,3.02,21.587,24.322
10062.5,2.852,0.757,-33.474,1.865,9.413,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.625,1.713,-8.868,-6.286,-10.103,-6.726,-3.184,27.74,0.0,274.84,,290.0,290.0,-7.92,3.018,21.592,24.381
10063.0,2.852,0.757,-33.474,1.865,9.413,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.625,1.713,-8.875,-6.253,-10.162,-6.723,-3.184,27.74,0.0,274.84,,290.0,290.0,-7.996,3.015,21.584,24.417
10063.5,2.852,0.757,-33.474,1.865,9.413,4.943,36.7,4.504,-10.305,-2.754,0.0,38.1,38.8,9.625,1.713,-8.801,-6.269,-10.098,-6.669,-3.184,27.74,0.0,275.04,,290.0,290.0,-8.003,3.012,21.586,24.405
10064.0,2.852,0.757,-33.474,1.865,9.413,4.959,36.725,4.504,-10.32,-2.752,0.0,38.095,38.69,9.625,1.713,-8.663,-6.112,-9.885,-6.582,-3.172,27.738,0.0,275.04,,290.0,290.0,-7.959,3.01,21.595,24.402
10064.5,2.852,0.757,-33.474,1.865,9.413,4.959,36.725,4.504,-10.32,-2.752,0.0,38.1,38.7,9.625,1.713,-8.472,-6.159,-9.762,-6.535,-3.172,27.738,0.0,274.94,,290.0,290.0,-7.811,3.007,21.603,24.345
10065.0,3.343,0.882,-34.513,1.82,9.392,4.959,36.725,4.504,-10.32,-2.752,0.0,38.1,38.7,9.499,1.865,-8.576,-6.177,-9.839,-6.552,-3.172,27.738,0.0,274.94,,290.0,290.0,-7.732,3.004,21.596,24.275
10065.5,3.343,0.882,-34.513,1.82,9.392,4.959,36.725,4.504,-10.32,-2.752,0.0,38.1,38.7,9.499,1.865,-8.713,-6.13,-9.993,-6.586,-3.172,27.738,0.0,274.44,,290.0,290.0,-7.786,3.01,21.597,24.256
10066.0,3.343,0.882,-34.513,1.82,9.392,4.959,36.725,4.504,-10.32,-2.752,0.0,38.1,38.7,9.499,1.865,-8.54,-6.146,-9.841,-6.522,-3.172,27.738,0.0,274.44,,290.0,290.0,-7.856,3.015,21.595,24.309
10066.5,3.343,0.882,-34.513,1.82,9.392,4.959,36.725,4.504,-10.32,-2.752,0.0,38.1,38.7,9.499,1.865,-8.427,-6.165,-9.649,-6.491,-3.172,27.738,0.0,274.94,,290.0,290.0,-7.762,3.021,21.615,24.3
10067.0,3.343,0.882,-34.513,1.82,9.392,4.949,36.694,4.507,-10.318,-2.769,0.0,38.099,38.692,9.499,1.865,-8.561,-6.149,-9.692,-6.515,-3.175,27.731,0.0,274.94,,290.0,290.0,-7.683,3.026,21.604,24.224
10067.5,3.343,0.882,-34.513,1.82,9.392,4.949,36.694,4.507,-10.318,-2.769,0.0,38.1,38.7,9.499,1.865,-8.618,-6.038,-9.815,-6.486,-3.175,27.731,0.0,274.84,,290.0,290.0,-7.729,3.031,21.604,24.226
10068.0,2.423,0.566,-35.209,1.791,9.501,4.949,36.694,4.507,-10.318,-2.769,0.0,38.1,38.7,9.327,1.809,-8.696,-5.958,-9.97,-6.451,-3.175,27.731,0.0,274.84,,290.0,290.0,-7.739,3.036,21.598,24.266
10068.5,2.423,0.566,-35.209,1.791,9.501,4.949,36.694,4.507,-10.318,-2.769,0.0,38.1,38.7,9.327,1.809,-8.711,-6.049,-9.949,-6.485,-3.175,27.731,0.0,275.34,,290.0,290.0,-7.769,3.026,21.602,24.344
10069.0,2.423,0.566,-35.209,1.791,9.501,4.949,36.694,4.507,-10.318,-2.769,0.0,38.1,38.7,9.327,1.809,-8.387,-6.015,-9.692,-6.367,-3.175,27.731,0.0,275.34,,290.0,290.0,-7.798,3.016,21.596,24.406
10069.5,2.423,0.566,-35.209,1.791,9.501,4.949,36.694,4.507,-10.318,-2.769,0.0,38.1,38.7,9.327,1.809,-8.297,-5.892,-9.578,-6.312,-3.175,27.731,0.0,275.14,,290.0,290.0,-7.615,3.007,21.599,24.477
10070.0,2.423,0.566,-35.209,1.791,9.501,4.926,36.666,4.498,-10.315,-2.768,0.0,38.088,38.688,9.327,1.809,-8.375,-5.85,-9.647,-6.315,-3.182,27.719,0.0,275.14,,290.0,290.0,-7.52,2.997,21.609,24.458
10070.5,2.423,0.566,-35.209,1.791,9.501,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.327,1.809,-8.395,-5.821,-9.731,-6.301,-3.182,27.719,0.0,274.64,,290.0,290.0,-7.547,2.988,21.62,24.446
10071.0,2.423,0.566,-35.209,1.791,9.501,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.327,1.809,-8.4,-5.842,-9.733,-6.278,-3.182,27.719,0.0,274.64,,290.0,290.0,-7.562,2.979,21.612,24.462
10071.5,2.815,0.74,-34.569,1.807,9.354,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.486,1.854,-8.324,-5.881,-9.552,-6.209,-3.182,27.719,0.0,275.34,,290.0,290.0,-7.563,2.969,21.598,24.472
10072.0,2.815,0.74,-34.569,1.807,9.354,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.486,1.854,-8.096,-5.892,-9.419,-6.208,-3.182,27.719,0.0,275.34,,290.0,290.0,-7.491,2.967,21.616,24.43
10072.5,2.815,0.74,-34.569,1.807,9.354,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.486,1.854,-8.193,-5.849,-9.458,-6.205,-3.182,27.719,0.0,274.94,,290.0,290.0,-7.404,2.964,21.598,24.429
10073.0,2.815,0.74,-34.569,1.807,9.354,4.926,36.666,4.498,-10.315,-2.768,0.0,38.1,38.7,9.486,1.854,-8.348,-5.688,-9.638,-6.157,-3.182,27.719,0.0,274.94,,290.0,290.0,-7.426,2.962,21.604,24.403
10073.5,2.815,0.74,-34.569,1.807,9.354,4.917,36.711,4.495,-10.313,-2.775,0.0,38.083,38.711,9.486,1.854,-8.201,-5.673,-9.526,-6.122,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.458,2.96,21.609,24.453
10074.0,2.815,0.74,-34.569,1.807,9.354,4.917,36.711,4.495,-10.313,-2.775,0.0,38.1,38.7,9.486,1.854,-8.048,-5.7,-9.244,-6.043,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.381,2.957,21.625,24.452
10074.5,3.509,0.81,-35.209,1.741,9.446,4.917,36.711,4.495,-10.313,-2.775,0.0,38.1,38.7,9.473,1.808,-7.922,-5.736,-9.184,-6.021,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.259,2.955,21.601,24.463
10075.0,3.509,0.81,-35.209,1.741,9.446,4.917,36.711,4.495,-10.313,-2.775,0.0,38.1,38.7,9.473,1.808,-8.156,-5.629,-9.333,-6.02,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.216,2.964,21.623,24.499
10075.5,3.509,0.81,-35.209,1.741,9.446,4.917,36.711,4.495,-10.313,-2.775,0.0,38.1,38.7,9.473,1.808,-8.191,-5.525,-9.456,-5.98,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.284,2.973,21.618,24.463
10076.0,3.509,0.81,-35.209,1.741,9.446,4.917,36.711,4.495,-10.313,-2.775,0.0,38.1,38.7,9.473,1.808,-8.2,-5.517,-9.486,-5.941,-3.188,27.712,0.0,275.04,,290.0,290.0,-7.288,2.982,21.61,24.36
10076.5,3.509,0.81,-35.209,1.741,9.446,4.922,36.719,4.527,-10.317,-2.78,0.0,38.089,38.721,9.473,1.808,-7.847,-5.444,-9.121,-5.808,-3.185,27.72,0.0,274.84,,290.0,290.0,-7.286,2.99,21.622,24.371
10077.0,3.509,0.81,-35.209,1.741,9.446,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.473,1.808,-7.934,-5.48,-9.186,-5.832,-3.185,27.72,0.0,274.84,,290.0,290.0,-7.055,2.999,21.623,24.309
10077.5,3.509,0.81,-35.209,1.741,9.446,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.473,1.808,-8.032,-5.359,-9.311,-5.826,-3.185,27.72,0.0,273.84,,290.0,290.0,-7.108,3.007,21.616,24.217
10078.0,2.848,0.673,-35.209,1.777,9.475,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.265,1.846,-8.081,-5.3,-9.414,-5.77,-3.185,27.72,0.0,273.84,,290.0,290.0,-7.132,3.015,21.623,24.114
10078.5,2.848,0.673,-35.209,1.777,9.475,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.265,1.846,-8.104,-5.349,-9.427,-5.762,-3.185,27.72,0.0,274.54,,290.0,290.0,-7.141,3.013,21.623,24.044
10079.0,2.848,0.673,-35.209,1.777,9.475,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.265,1.846,-7.859,-5.263,-9.122,-5.641,-3.185,27.72,0.0,274.54,,290.0,290.0,-7.16,3.01,21.607,23.955
10079.5,2.848,0.673,-35.209,1.777,9.475,4.922,36.719,4.527,-10.317,-2.78,0.0,38.1,38.7,9.265,1.846,-7.585,-5.321,-8.905,-5.653,-3.185,27.72,0.0,274.54,,290.0,290.0,-6.971,3.007,21.646,23.905
10080.0,2.848,0.673,-35.209,1.777,9.475,4.926,36.645,4.508,-10.316,-2.765,0.0,38.092,38.703,9.265,1.846,-7.866,-5.198,-9.105,-5.658,-3.183,27.724,0.0,274.54,,290.0,290.0,-6.866,3.005,21.62,23.819
10080.5,2.848,0.673,-35.209,1.777,9.475,4.926,36.645,4.508,-10.316,-2.765,0.0,38.1,38.7,9.265,1.846,-7.88,-5.099,-9.196,-5.604,-3.183,27.724,0.0,274.94,,290.0,290.0,-6.957,3.002,21.628,23.825
10081.0,3.076,0.7,-35.209,1.762,9.482,4.926,36.645,4.508,-10.316,-2.765,0.0,38.1,38.7,9.407,1.772,-7.844,-5.174,-9.031,-5.542,-3.183,27.724,0.0,274.94,,290.0,290.0,-6.945,3.0,21.636,23.835
10081.5,3.076,0.7,-35.209,1.762,9.482,4.926,36.645,4.508,-10.316,-2.765,0.0,38.1,38.7,9.407,1.772,-7.451,-5.029,-8.823,-5.429,-3.183,27.724,0.0,274.74,,290.0,290.0,-6.898,3.001,21.625,23.831
10082.0,3.076,0.7,-35.209,1.762,9.482,4.926,36.645,4.508,-10.316,-2.765,0.0,38.1,38.7,9.407,1.772,-7.395,-5.088,-8.728,-5.376,-3.183,27.724,0.0,274.74,,290.0,290.0,-6.683,3.002,21.653,23.824
10082.5,3.076,0.7,-35.209,1.762,9.482,4.926,36.645,4.508,-10.316,-2.765,0.0,38.1,38.7,9.407,1.772,-7.56,-5.019,-8.81,-5.401,-3.183,27.724,0.0,274.84,,290.0,290.0,-6.647,3.003,21.624,23.808
10083.0,3.076,0.7,-35.209,1.762,9.482,4.935,36.692,4.524,-10.313,-2.768,0.0,38.107,38.756,9.407,1.772,-7.626,-4.951,-8.923,-5.341,-3.176,27.723,0.0,274.84,,290.0,290.0,-6.698,3.004,21.626,23.874
10083.5,3.076,0.7,-35.209,1.762,9.482,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.407,1.772,-7.661,-4.932,-8.967,-5.329,-3.176,27.723,0.0,274.64,,290.0,290.0,-6.71,3.006,21.629,23.929
10084.0,3.076,0.7,-35.209,1.762,9.482,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.407,1.772,-7.314,-4.86,-8.702,-5.254,-3.176,27.723,0.0,274.64,,290.0,290.0,-6.722,3.007,21.621,24.002
10084.5,4.006,0.964,-35.209,1.747,9.491,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.357,1.83,-7.246,-4.912,-8.569,-5.203,-3.176,27.723,0.0,274.54,,290.0,290.0,-6.533,3.008,21.617,24.04
10085.0,4.006,0.964,-35.209,1.747,9.491,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.357,1.83,-7.382,-4.811,-8.634,-5.185,-3.176,27.723,0.0,274.54,,290.0,290.0,-6.482,3.024,21.645,24.037
10085.5,4.006,0.964,-35.209,1.747,9.491,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.357,1.83,-7.437,-4.692,-8.757,-5.157,-3.176,27.723,0.0,275.04,,290.0,290.0,-6.503,3.04,21.617,24.036
10086.0,4.006,0.964,-35.209,1.747,9.491,4.935,36.692,4.524,-10.313,-2.768,0.0,38.1,38.8,9.357,1.83,-7.457,-4.591,-8.838,-5.104,-3.176,27.723,0.0,275.04,,290.0,290.0,-6.511,3.056,21.631,24.12
10086.5,4.006,0.964,-35.209,1.747,9.491,4.947,36.746,4.523,-10.33,-2.764,0.0,38.101,38.726,9.357,1.83,-7.387,-4.655,-8.677,-5.069,-3.176,27.721,0.0,275.04,,290.0,290.0,-6.497,3.072,21.636,24.203
10087.0,4.006,0.964,-35.209,1.747,9.491,4.947,36.746,4.523,-10.33,-2.764,0.0,38.1,38.7,9.357,1.83,-7.171,-4.781,-8.501,-5.135,-3.176,27.721,0.0,275.04,,290.0,290.0,-6.447,3.087,21.642,24.225
10087.5,2.968,0.789,-33.442,1.812,9.333,4.947,36.746,4.523,-10.33,-2.764,0.0,38.1,38.7,9.703,1.743,-7.382,-4.789,-8.645,-5.164,-3.176,27.721,0.0,275.14,,290.0,290.0,-6.397,3.1,21.641,24.29
10088.0,2.968,0.789,-33.442,1.812,9.333,4.947,36.746,4.523,-10.33,-2.764,0.0,38.1,38.7,9.703,1.743,-7.504,-4.774,-8.808,-5.185,-3.176,27.721,0.0,275.14,,290.0,290.0,-6.495,3.1,21.628,24.306
10088.5,2.968,0.789,-33.442,1.812,9.333,4.947,36.746,4.523,-10.33,-2.764,0.0,38.1,38.7,9.703,1.743,-7.577,-4.746,-8.857,-5.2,-3.176,27.721,0.0,274.84,,290.0,290.0,-6.568,3.098,21.655,24.346
10089.0,2.968,0.789,-33.442,1.812,9.333,4.947,36.746,4.523,-10.33,-2.764,0.0,38.1,38.7,9.703,1.743,-7.454,-4.791,-8.721,-5.2,-3.176,27.721,0.0,274.84,,290.0,290.0,-6.595,3.096,21.608,24.379
10089.5,2.968,0.789,-33.442,1.812,9.333,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.744,9.703,1.743,-7.185,-4.757,-8.539,-5.135,-3.182,27.71,0.0,274.74,,290.0,290.0,-6.542,3.094,21.608,24.433
10090.0,2.968,0.789,-33.442,1.812,9.333,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.703,1.743,-7.234,-4.758,-8.475,-5.113,-3.182,27.71,0.0,274.74,,290.0,290.0,-6.404,3.092,21.598,24.438
10090.5,3.168,0.789,-35.209,1.769,9.547,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.357,1.785,-7.413,-4.675,-8.696,-5.136,-3.182,27.71,0.0,274.34,,290.0,290.0,-6.48,3.088,21.617,24.466
10091.0,3.168,0.754,-35.209,1.769,9.547,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.357,1.785,-7.46,-4.678,-8.783,-5.094,-3.182,27.71,0.0,274.34,,290.0,290.0,-6.48,3.088,21.622,24.413
10091.5,3.168,0.754,-35.209,1.769,9.547,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.357,1.785,-7.426,-4.743,-8.603,-5.112,-3.182,27.71,0.0,274.24,,290.0,290.0,-6.504,3.089,21.609,24.412
10092.0,3.168,0.754,-35.209,1.769,9.547,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.357,1.785,-7.24,-4.816,-8.449,-5.115,-3.182,27.71,0.0,274.24,,290.0,290.0,-6.471,3.09,21.602,24.418
10092.5,3.168,0.754,-35.209,1.769,9.547,4.927,36.719,4.542,-10.343,-2.77,0.0,38.1,38.7,9.357,1.785,-7.255,-4.76,-8.452,-5.045,-3.182,27.71,0.0,274.44,,290.0,290.0,-6.405,3.091,21.605,24.448
10093.0,3.168,0.754,-35.209,1.769,9.547,4.945,36.662,4.53,-10.334,-2.778,0.0,38.107,38.751,9.357,1.785,-7.302,-4.626,-8.51,-4.987,-3.189,27.71,0.0,274.44,,290.0,290.0,-6.378,3.093,21.6,24.55
10093.5,3.168,0.754,-35.209,1.769,9.547,4.945,36.662,4.53,-10.334,-2.778,0.0,38.1,38.8,9.357,1.785,-7.296,-4.489,-8.577,-4.924,-3.189,27.71,0.0,275.24,,290.0,290.0,-6.356,3.094,21.604,24.575
10094.0,3.013,0.77,-34.784,1.85,9.437,4.945,36.662,4.53,-10.334,-2.778,0.0,38.1,38.8,9.454,1.701,-7.048,-4.512,-8.287,-4.893,-3.189,27.71,0.0,275.24,,290.0,290.0,-6.321,3.095,21.589,24.579
10094.5,3.013,0.77,-34.784,1.85,9.437,4.945,36.662,4.53,-10.334,-2.778,0.0,38.1,38.8,9.454,1.701,-6.8,-4.502,-8.154,-4.831,-3.189,27.71,0.0,274.94,,290.0,290.0,-6.185,3.094,21.592,24.578
10095.0,3.013,0.77,-34.784,1.85,9.437,4.945,36.662,4.53,-10.334,-2.778,0.0,38.1,38.8,9.454,1.701,-6.939,-4.407,-8.201,-4.76,-3.189,27.71,0.0,274.94,,290.0,290.0,-6.072,3.092,21.583,24.577
10095.5,3.013,0.77,-34.784,1.85,9.437,4.945,36.662,4.53,-10.334,-2.778,0.0,38.1,38.8,9.454,1.701,-6.973,-4.268,-8.237,-4.718,-3.189,27.71,0.0,274.64,,290.0,290.0,-6.077,3.091,21.586,24.602
10096.0,3.013,0.77,-34.784,1.85,9.437,4.958,36.708,4.55,-10.333,-2.762,0.0,38.115,38.742,9.454,1.701,-6.957,-4.142,-8.293,-4.646,-3.176,27.713,0.0,274.64,,290.0,290.0,-6.049,3.09,21.575,24.634
10096.5,3.013,0.77,-34.784,1.85,9.437,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.454,1.701,-6.941,-4.268,-8.181,-4.568,-3.176,27.713,0.0,274.34,,290.0,290.0,-6.01,3.089,21.576,24.671
10097.0,3.238,0.762,-35.209,1.753,9.458,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.45,1.807,-6.65,-4.13,-8.053,-4.53,-3.176,27.713,0.0,274.34,,290.0,290.0,-5.99,3.087,21.568,24.648
10097.5,3.238,0.762,-35.209,1.753,9.458,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.45,1.807,-6.694,-4.019,-7.964,-4.373,-3.176,27.713,0.0,274.64,,290.0,290.0,-5.841,3.09,21.585,24.561
10098.0,3.238,0.762,-35.209,1.753,9.458,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.45,1.807,-6.666,-3.868,-7.976,-4.329,-3.176,27.713,0.0,274.64,,290.0,290.0,-5.762,3.092,21.572,24.562
10098.5,3.238,0.762,-35.209,1.753,9.458,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.45,1.807,-6.638,-3.756,-8.024,-4.249,-3.176,27.713,0.0,274.54,,290.0,290.0,-5.71,3.095,21.578,24.562
10099.0,3.238,0.762,-35.209,1.753,9.458,4.958,36.708,4.55,-10.333,-2.762,0.0,38.1,38.7,9.45,1.807,-6.603,-3.784,-8.045,-4.187,-3.176,27.713,0.0,274.54,,290.0,290.0,-5.667,3.097,21.577,24.57
10099.5,3.238,0.762,-35.209,1.753,9.458,4.943,36.739,4.563,-10.357,-2.78,0.0,38.105,38.728,9.45,1.807,-6.448,-3.838,-7.846,-4.16,-3.192,27.697,0.0,274.54,,290.0,290.0,-5.655,3.099,21.575,24.55
10100.0,3.238,0.762,-35.209,1.753,9.458,4.943,36.739,4.563,-10.357,-2.78,0.0,38.1,38.7,9.45,1.807,-6.382,-3.753,-7.752,-4.097,-3.192,27.697,0.0,274.54,,290.0,290.0,-5.573,3.102,21.559,24.48
10100.5,3.07,0.74,-35.209,1.786,9.468,4.943,36.739,4.563,-10.357,-2.78,0.0,38.1,38.7,9.318,1.726,-6.376,-3.55,-7.726,-3.972,-3.192,27.697,0.0,274.84,,290.0,290.0,-5.496,3.104,21.583,24.471
