t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10101.0,3.07,0.74,-35.209,1.786,9.468,4.943,36.739,4.563,-10.357,-2.78,0.0,38.1,38.7,9.318,1.726,-6.232,-3.242,-7.712,-3.746,-3.192,27.697,0.0,274.84,,290.0,290.0,-5.406,3.103,21.563,24.472
10101.5,3.07,0.74,-35.209,1.786,9.468,4.943,36.739,4.563,-10.357,-2.78,0.0,38.1,38.7,9.318,1.726,-6.241,-3.281,-7.707,-3.694,-3.192,27.697,0.0,274.54,,290.0,290.0,-5.233,3.103,21.59,24.525
10102.0,3.07,0.74,-35.209,1.786,9.468,4.943,36.739,4.563,-10.357,-2.78,0.0,38.1,38.7,9.318,1.726,-6.027,-3.243,-7.565,-3.618,-3.192,27.697,0.0,274.54,,290.0,290.0,-5.231,3.102,21.593,24.467
10102.5,3.07,0.74,-35.209,1.786,9.468,4.958,36.693,4.585,-10.376,-2.775,0.0,38.117,38.76,9.318,1.726,-5.993,-3.226,-7.445,-3.566,-3.189,27.705,0.0,274.84,,290.0,290.0,-5.113,3.102,21.578,24.462
10103.0,3.07,0.74,-35.209,1.786,9.468,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.318,1.726,-5.944,-2.998,-7.388,-3.487,-3.189,27.705,0.0,274.84,,290.0,290.0,-5.058,3.101,21.556,24.505
10103.5,2.441,0.641,-34.69,1.782,9.421,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.539,1.911,-5.814,-2.831,-7.321,-3.351,-3.189,27.705,0.0,274.84,,290.0,290.0,-4.954,3.101,21.575,24.465
10104.0,2.441,0.641,-34.69,1.782,9.421,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.539,1.911,-5.722,-2.632,-7.279,-3.205,-3.189,27.705,0.0,274.84,,290.0,290.0,-4.829,3.09,21.559,24.422
10104.5,2.441,0.641,-34.69,1.782,9.421,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.539,1.911,-5.617,-2.609,-7.195,-3.074,-3.189,27.705,0.0,275.64,,290.0,290.0,-4.71,3.069,21.575,24.469
10105.0,2.441,0.641,-34.69,1.782,9.421,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.539,1.911,-5.506,-2.679,-7.136,-3.092,-3.189,27.705,0.0,275.64,,290.0,290.0,-4.624,3.069,21.568,24.484
10105.5,2.441,0.641,-34.69,1.782,9.421,4.958,36.693,4.585,-10.376,-2.775,0.0,38.1,38.8,9.539,1.911,-5.563,-2.588,-7.114,-3.05,-3.189,27.705,0.0,275.54,,290.0,290.0,-4.603,3.058,21.563,24.401
10106.0,2.441,0.641,-34.69,1.782,9.421,4.931,36.669,4.56,-10.409,-2.768,0.0,38.113,38.74,9.539,1.911,-5.557,-2.469,-7.116,-2.989,-3.186,27.702,0.0,275.54,,290.0,290.0,-4.579,3.048,21.569,24.393
10106.5,2.441,0.641,-34.69,1.782,9.421,4.931,36.669,4.56,-10.409,-2.768,0.0,38.1,38.7,9.539,1.911,-5.525,-2.342,-7.139,-2.9,-3.186,27.702,0.0,275.44,,290.0,290.0,-4.533,3.038,21.564,24.331
10107.0,3.17,0.814,-34.662,1.738,9.417,4.931,36.669,4.56,-10.409,-2.768,0.0,38.1,38.7,9.548,1.858,-5.522,-2.387,-7.148,-2.828,-3.186,27.702,0.0,275.44,,290.0,290.0,-4.477,3.029,21.555,24.324
10107.5,3.17,0.814,-34.662,1.738,9.417,4.931,36.669,4.56,-10.409,-2.768,0.0,38.1,38.7,9.548,1.858,-5.413,-2.462,-6.997,-2.847,-3.186,27.702,0.0,275.44,,290.0,290.0,-4.471,3.031,21.568,24.321
10108.0,3.17,0.814,-34.662,1.738,9.417,4.931,36.669,4.56,-10.409,-2.768,0.0,38.1,38.7,9.548,1.858,-5.326,-2.215,-6.862,-2.71,-3.186,27.702,0.0,275.44,,290.0,290.0,-4.43,3.033,21.542,24.393
10108.5,3.17,0.814,-34.662,1.738,9.417,4.931,36.669,4.56,-10.409,-2.768,0.0,38.1,38.7,9.548,1.858,-5.247,-2.057,-6.81,-2.62,-3.186,27.702,0.0,275.24,,290.0,290.0,-4.278,3.038,21.53,24.484
10109.0,3.17,0.814,-34.662,1.738,9.417,4.96,36.675,4.568,-10.418,-2.776,0.0,38.11,38.743,9.548,1.858,-5.156,-2.021,-6.81,-2.546,-3.185,27.69,0.0,275.24,,290.0,290.0,-4.184,3.038,21.55,24.521
10109.5,3.17,0.814,-34.662,1.738,9.417,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.548,1.858,-5.088,-2.022,-6.752,-2.485,-3.185,27.69,0.0,274.94,,290.0,290.0,-4.133,3.04,21.541,24.549
10110.0,3.243,0.796,-35.209,1.742,9.512,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.338,1.655,-4.972,-1.926,-6.602,-2.415,-3.185,27.69,0.0,274.94,,290.0,290.0,-4.087,3.042,21.529,24.581
10110.5,3.243,0.796,-35.209,1.742,9.512,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.338,1.655,-4.918,-1.798,-6.491,-2.352,-3.185,27.69,0.0,275.74,,290.0,290.0,-3.979,3.045,21.537,24.601
10111.0,3.243,0.796,-35.209,1.742,9.512,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.338,1.655,-4.841,-1.66,-6.426,-2.224,-3.185,27.69,0.0,275.74,,290.0,290.0,-3.89,3.048,21.551,24.62
10111.5,3.243,0.796,-35.209,1.742,9.512,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.338,1.655,-4.671,-1.492,-6.368,-2.034,-3.185,27.69,0.0,274.94,,290.0,290.0,-3.788,3.052,21.528,24.636
10112.0,3.243,0.796,-35.209,1.742,9.512,4.96,36.675,4.568,-10.418,-2.776,0.0,38.1,38.7,9.338,1.655,-4.568,-1.449,-6.235,-1.972,-3.185,27.69,0.0,274.94,,290.0,290.0,-3.641,3.055,21.522,24.637
10112.5,3.243,0.796,-35.209,1.742,9.512,4.969,36.685,4.569,-10.453,-2.784,0.0,38.103,38.722,9.338,1.655,-4.481,-1.408,-6.14,-1.837,-3.189,27.693,0.0,274.94,,290.0,290.0,-3.556,3.058,21.515,24.659
10113.0,3.243,0.796,-35.209,1.742,9.512,4.969,36.685,4.569,-10.453,-2.784,0.0,38.1,38.7,9.338,1.655,-4.393,-1.23,-6.013,-1.764,-3.189,27.693,0.0,274.94,,290.0,290.0,-3.466,3.061,21.534,24.635
10113.5,2.356,0.641,-34.004,1.83,9.41,4.969,36.685,4.569,-10.453,-2.784,0.0,38.1,38.7,9.481,1.572,-4.272,-1.011,-5.884,-1.654,-3.189,27.693,0.0,274.94,,290.0,290.0,-3.35,3.064,21.517,24.63
10114.0,2.356,0.641,-34.004,1.83,9.41,4.969,36.685,4.569,-10.453,-2.784,0.0,38.1,38.7,9.481,1.572,-4.169,-0.871,-5.831,-1.528,-3.189,27.693,0.0,274.94,,290.0,290.0,-3.205,3.052,21.523,24.607
10114.5,2.356,0.641,-34.004,1.83,9.41,4.969,36.685,4.569,-10.453,-2.784,0.0,38.1,38.7,9.481,1.572,-4.248,-1.06,-5.982,-1.527,-3.189,27.693,0.0,275.44,,290.0,290.0,-3.1,3.041,21.527,24.607
10115.0,2.356,0.641,-34.004,1.83,9.41,4.969,36.685,4.569,-10.453,-2.784,0.0,38.1,38.7,9.481,1.572,-4.443,-1.442,-5.976,-1.782,-3.189,27.693,0.0,275.44,,290.0,290.0,-3.204,3.03,21.519,24.647
10115.5,2.356,0.641,-34.004,1.83,9.41,4.939,36.66,4.587,-10.453,-2.771,0.0,38.103,38.741,9.481,1.572,-4.507,-1.439,-6.016,-1.837,-3.187,27.692,0.0,275.24,,290.0,290.0,-3.411,3.019,21.53,24.636
10116.0,2.356,0.641,-34.004,1.83,9.41,4.939,36.66,4.587,-10.453,-2.771,0.0,38.1,38.7,9.481,1.572,-4.546,-1.408,-6.079,-1.919,-3.187,27.692,0.0,275.24,,290.0,290.0,-3.45,3.008,21.516,24.69
10116.5,2.195,0.585,-33.607,1.781,9.367,4.939,36.66,4.587,-10.453,-2.771,0.0,38.1,38.7,9.645,1.684,-4.556,-1.346,-6.116,-1.837,-3.187,27.692,0.0,274.44,,290.0,290.0,-3.488,2.997,21.522,24.705
10117.0,2.195,0.585,-33.607,1.781,9.367,4.939,36.66,4.587,-10.453,-2.771,0.0,38.1,38.7,9.645,1.684,-4.577,-1.367,-6.215,-1.818,-3.187,27.692,0.0,274.44,,290.0,290.0,-3.464,2.984,21.509,24.731
10117.5,2.195,0.585,-33.607,1.781,9.367,4.939,36.66,4.587,-10.453,-2.771,0.0,38.1,38.7,9.645,1.684,-4.534,-1.446,-6.062,-1.861,-3.187,27.692,0.0,274.34,,290.0,290.0,-3.494,2.971,21.511,24.713
10118.0,2.195,0.585,-33.607,1.781,9.367,4.939,36.66,4.587,-10.453,-2.771,0.0,38.1,38.7,9.645,1.684,-4.204,-1.527,-5.823,-1.794,-3.187,27.692,0.0,274.34,,290.0,290.0,-3.476,2.958,21.523,24.636
10118.5,2.195,0.585,-33.607,1.781,9.367,4.958,36.63,4.584,-10.426,-2.773,0.0,38.104,38.764,9.645,1.684,-4.348,-1.23,-5.846,-1.727,-3.176,27.694,0.0,274.44,,290.0,290.0,-3.337,2.946,21.517,24.598
10119.0,2.195,0.585,-33.607,1.781,9.367,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.645,1.684,-4.309,-1.127,-5.872,-1.64,-3.176,27.694,0.0,274.44,,290.0,290.0,-3.288,2.933,21.531,24.607
10119.5,2.195,0.585,-33.607,1.781,9.367,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.645,1.684,-4.262,-1.11,-5.893,-1.592,-3.176,27.694,0.0,274.64,,290.0,290.0,-3.237,2.921,21.523,24.572
10120.0,2.694,0.666,-34.577,1.802,9.504,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.538,1.554,-4.139,-1.29,-5.793,-1.605,-3.176,27.694,0.0,274.64,,290.0,290.0,-3.214,2.909,21.539,24.586
10120.5,2.694,0.666,-34.577,1.802,9.504,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.538,1.554,-4.175,-1.183,-5.751,-1.629,-3.176,27.694,0.0,274.64,,290.0,290.0,-3.206,2.906,21.534,24.549
10121.0,2.694,0.666,-34.577,1.802,9.504,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.538,1.554,-4.214,-1.23,-5.756,-1.639,-3.176,27.694,0.0,274.64,,290.0,290.0,-3.184,2.902,21.541,24.536
10121.5,2.694,0.666,-34.577,1.802,9.504,4.958,36.63,4.584,-10.426,-2.773,0.0,38.1,38.8,9.538,1.554,-4.355,-1.285,-5.828,-1.689,-3.176,27.694,0.0,274.84,,290.0,290.0,-3.21,2.899,21.521,24.545
10122.0,2.694,0.666,-34.577,1.802,9.504,4.991,36.676,4.6,-10.441,-2.783,0.0,38.109,38.748,9.538,1.554,-4.389,-1.297,-5.925,-1.727,-3.187,27.686,0.0,274.84,,290.0,290.0,-3.289,2.896,21.548,24.623
10122.5,2.694,0.666,-34.577,1.802,9.504,4.991,36.676,4.6,-10.441,-2.783,0.0,38.1,38.7,9.538,1.554,-4.337,-1.242,-5.801,-1.743,-3.187,27.686,0.0,275.24,,290.0,290.0,-3.334,2.892,21.549,24.657
10123.0,3.374,0.877,-34.389,1.761,9.334,4.991,36.676,4.6,-10.441,-2.783,0.0,38.1,38.7,9.526,1.723,-4.206,-1.256,-5.666,-1.678,-3.187,27.686,0.0,275.24,,290.0,290.0,-3.281,2.889,21.541,24.7
10123.5,3.374,0.877,-34.389,1.761,9.334,4.991,36.676,4.6,-10.441,-2.783,0.0,38.1,38.7,9.526,1.723,-4.112,-1.309,-5.597,-1.687,-3.187,27.686,0.0,275.14,,290.0,290.0,-3.201,2.897,21.565,24.707
10124.0,3.374,0.877,-34.389,1.761,9.334,4.991,36.676,4.6,-10.441,-2.783,0.0,38.1,38.7,9.526,1.723,-4.16,-1.188,-5.604,-1.618,-3.187,27.686,0.0,275.14,,290.0,290.0,-3.176,2.905,21.557,24.766
10124.5,3.374,0.877,-34.389,1.761,9.334,4.991,36.676,4.6,-10.441,-2.783,0.0,38.1,38.7,9.526,1.723,-4.173,-1.118,-5.641,-1.541,-3.187,27.686,0.0,275.14,,290.0,290.0,-3.143,2.913,21.57,24.694
10125.0,3.374,0.877,-34.389,1.761,9.334,4.974,36.698,4.604,-10.448,-2.772,0.0,38.11,38.765,9.526,1.723,-4.124,-1.1,-5.614,-1.502,-3.185,27.696,0.0,275.14,,290.0,290.0,-3.118,2.92,21.549,24.658
10125.5,3.374,0.877,-34.389,1.761,9.334,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.526,1.723,-3.898,-1.044,-5.323,-1.422,-3.185,27.696,0.0,275.14,,290.0,290.0,-3.085,2.935,21.562,24.675
10126.0,3.374,0.877,-34.389,1.761,9.334,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.526,1.723,-3.789,-0.975,-5.249,-1.302,-3.185,27.696,0.0,275.14,,290.0,290.0,-2.922,2.935,21.551,24.703
10126.5,3.417,0.812,-35.209,1.694,9.523,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.389,1.759,-3.76,-0.812,-5.213,-1.222,-3.185,27.696,0.0,275.84,,290.0,290.0,-2.829,2.942,21.563,24.732
10127.0,3.417,0.812,-35.209,1.694,9.523,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.389,1.759,-3.708,-0.664,-5.21,-1.125,-3.185,27.696,0.0,275.84,,290.0,290.0,-2.752,2.95,21.559,24.699
10127.5,3.417,0.812,-35.209,1.694,9.523,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.389,1.759,-3.713,-0.706,-5.258,-1.047,-3.185,27.696,0.0,274.94,,290.0,290.0,-2.677,2.957,21.572,24.724
10128.0,3.417,0.812,-35.209,1.694,9.523,4.974,36.698,4.604,-10.448,-2.772,0.0,38.1,38.8,9.389,1.759,-3.554,-0.753,-5.069,-1.024,-3.185,27.696,0.0,274.94,,290.0,290.0,-2.681,2.965,21.557,24.645
10128.5,3.417,0.812,-35.209,1.694,9.523,4.971,36.658,4.632,-10.436,-2.773,0.0,38.118,38.792,9.389,1.759,-3.472,-0.768,-4.949,-1.011,-3.174,27.692,0.0,275.94,,290.0,290.0,-2.6,2.972,21.567,24.631
10129.0,3.417,0.812,-35.209,1.694,9.523,4.971,36.658,4.632,-10.436,-2.773,0.0,38.1,38.8,9.389,1.759,-3.442,-0.413,-4.877,-0.867,-3.174,27.692,0.0,275.94,,290.0,290.0,-2.55,2.98,21.573,24.643
10129.5,2.305,0.641,-34.385,1.72,9.417,4.971,36.658,4.632,-10.436,-2.773,0.0,38.1,38.8,9.552,1.806,-3.418,-0.376,-4.932,-0.86,-3.174,27.692,0.0,275.64,,290.0,290.0,-2.4,2.987,21.557,24.625
10130.0,2.305,0.641,-34.385,1.72,9.417,4.971,36.658,4.632,-10.436,-2.773,0.0,38.1,38.8,9.552,1.806,-3.515,-0.529,-4.978,-0.907,-3.174,27.692,0.0,275.64,,290.0,290.0,-2.396,2.976,21.568,24.642
10130.5,2.305,0.641,-34.385,1.72,9.417,4.971,36.658,4.632,-10.436,-2.773,0.0,38.1,38.8,9.552,1.806,-3.384,-0.523,-4.919,-0.904,-3.174,27.692,0.0,275.44,,290.0,290.0,-2.482,2.965,21.56,24.582
10131.0,2.305,0.641,-34.385,1.72,9.417,4.971,36.658,4.632,-10.436,-2.773,0.0,38.1,38.8,9.552,1.806,-3.423,-0.654,-4.832,-0.958,-3.174,27.692,0.0,275.44,,290.0,290.0,-2.432,2.954,21.564,24.537
10131.5,2.305,0.641,-34.385,1.72,9.417,4.948,36.647,4.617,-10.435,-2.769,0.0,38.109,38.769,9.552,1.806,-3.5,-0.632,-4.878,-0.936,-3.176,27.688,0.0,274.94,,290.0,290.0,-2.467,2.943,21.557,24.465
10132.0,2.305,0.641,-34.385,1.72,9.417,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.552,1.806,-3.568,-0.579,-4.983,-0.919,-3.176,27.688,0.0,274.94,,290.0,290.0,-2.486,2.933,21.545,24.393
10132.5,2.305,0.641,-34.385,1.72,9.417,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.552,1.806,-3.534,-0.55,-4.899,-0.852,-3.176,27.688,0.0,275.24,,290.0,290.0,-2.512,2.922,21.55,24.464
10133.0,2.413,0.662,-34.347,1.76,9.439,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.538,1.78,-3.204,-0.412,-4.735,-0.733,-3.176,27.688,0.0,275.24,,290.0,290.0,-2.459,2.912,21.535,24.544
10133.5,2.413,0.662,-34.347,1.76,9.439,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.538,1.78,-3.232,-0.464,-4.615,-0.715,-3.176,27.688,0.0,275.14,,290.0,290.0,-2.271,2.904,21.565,24.558
10134.0,2.413,0.662,-34.347,1.76,9.439,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.538,1.78,-3.216,-0.343,-4.588,-0.672,-3.176,27.688,0.0,275.14,,290.0,290.0,-2.256,2.896,21.555,24.582
10134.5,2.413,0.662,-34.347,1.76,9.439,4.948,36.647,4.617,-10.435,-2.769,0.0,38.1,38.8,9.538,1.78,-3.153,-0.166,-4.544,-0.584,-3.176,27.688,0.0,275.14,,290.0,290.0,-2.205,2.888,21.559,24.616
10135.0,2.413,0.662,-34.347,1.76,9.439,4.936,36.67,4.64,-10.432,-2.771,0.0,38.109,38.79,9.538,1.78,-3.081,-0.017,-4.55,-0.51,-3.183,27.686,0.0,275.14,,290.0,290.0,-2.112,2.88,21.546,24.637
10135.5,2.413,0.662,-34.347,1.76,9.439,4.936,36.67,4.64,-10.432,-2.771,0.0,38.1,38.8,9.538,1.78,-2.993,0.03,-4.516,-0.411,-3.183,27.686,0.0,275.14,,290.0,290.0,-2.039,2.873,21.547,24.63
10136.0,3.266,0.738,-35.209,1.663,9.473,4.936,36.67,4.64,-10.432,-2.771,0.0,38.1,38.8,9.46,1.676,-2.894,0.087,-4.407,-0.341,-3.183,27.686,0.0,275.14,,290.0,290.0,-1.972,2.865,21.564,24.65
10136.5,3.266,0.738,-35.209,1.663,9.473,4.936,36.67,4.64,-10.432,-2.771,0.0,38.1,38.8,9.46,1.676,-2.818,0.157,-4.285,-0.242,-3.183,27.686,0.0,275.14,,290.0,290.0,-1.889,2.872,21.559,24.619
10137.0,3.266,0.738,-35.209,1.663,9.473,4.936,36.67,4.64,-10.432,-2.771,0.0,38.1,38.8,9.46,1.676,-2.726,0.293,-4.233,-0.197,-3.183,27.686,0.0,275.14,,290.0,290.0,-1.797,2.878,21.559,24.552
10137.5,3.266,0.738,-35.209,1.663,9.473,4.936,36.67,4.64,-10.432,-2.771,0.0,38.1,38.8,9.46,1.676,-2.733,0.205,-4.297,-0.236,-3.183,27.686,0.0,274.64,,290.0,290.0,-1.716,2.885,21.568,24.531
10138.0,3.266,0.738,-35.209,1.663,9.473,4.972,36.744,4.651,-10.453,-2.76,0.0,38.136,38.819,9.46,1.676,-2.806,0.037,-4.318,-0.309,-3.167,27.693,0.0,274.64,,290.0,290.0,-1.765,2.891,21.551,24.568
10138.5,3.266,0.738,-35.209,1.663,9.473,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.46,1.676,-2.834,0.025,-4.274,-0.374,-3.167,27.693,0.0,275.04,,290.0,290.0,-1.849,2.897,21.54,24.631
10139.0,3.266,0.738,-35.209,1.663,9.473,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.46,1.676,-3.03,-0.192,-4.401,-0.369,-3.167,27.693,0.0,275.04,,290.0,290.0,-1.864,2.903,21.551,24.62
10139.5,3.114,0.742,-35.209,1.705,9.44,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.461,1.767,-3.15,-0.14,-4.511,-0.419,-3.167,27.693,0.0,275.04,,290.0,290.0,-1.998,2.909,21.552,24.538
10140.0,3.114,0.742,-35.209,1.705,9.44,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.461,1.767,-3.184,-0.177,-4.554,-0.434,-3.167,27.693,0.0,275.04,,290.0,290.0,-2.055,2.912,21.548,24.51
10140.5,3.114,0.742,-35.209,1.705,9.44,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.461,1.767,-2.918,-0.152,-4.252,-0.411,-3.167,27.693,0.0,275.24,,290.0,290.0,-2.087,2.916,21.541,24.429
10141.0,3.114,0.742,-35.209,1.705,9.44,4.972,36.744,4.651,-10.453,-2.76,0.0,38.1,38.8,9.461,1.767,-2.612,-0.126,-4.044,-0.337,-3.167,27.693,0.0,275.24,,290.0,290.0,-1.933,2.919,21.557,24.369
10141.5,3.114,0.742,-35.209,1.705,9.44,4.946,36.636,4.668,-10.45,-2.777,0.0,38.13,38.79,9.461,1.767,-2.75,-0.1,-4.011,-0.323,-3.163,27.694,0.0,274.74,,290.0,290.0,-1.78,2.922,21.545,24.342
10142.0,3.114,0.742,-35.209,1.705,9.44,4.946,36.636,4.668,-10.45,-2.777,0.0,38.1,38.8,9.461,1.767,-2.749,0.062,-4.042,-0.256,-3.163,27.694,0.0,274.74,,290.0,290.0,-1.796,2.925,21.546,24.378
10142.5,2.178,0.567,-33.869,1.762,9.408,4.946,36.636,4.668,-10.45,-2.777,0.0,38.1,38.8,9.565,1.595,-2.655,0.325,-4.027,-0.168,-3.163,27.694,0.0,275.44,,290.0,290.0,-1.746,2.928,21.558,24.365
10143.0,2.178,0.567,-33.869,1.762,9.408,4.946,36.636,4.668,-10.45,-2.777,0.0,38.1,38.8,9.565,1.595,-2.564,0.302,-4.042,-0.113,-3.163,27.694,0.0,275.44,,290.0,290.0,-1.631,2.916,21.537,24.329
10143.5,2.178,0.567,-33.869,1.762,9.408,4.946,36.636,4.668,-10.45,-2.777,0.0,38.1,38.8,9.565,1.595,-2.438,0.212,-3.907,-0.055,-3.163,27.694,0.0,275.64,,290.0,290.0,-1.604,2.904,21.556,24.357
10144.0,2.178,0.567,-33.869,1.762,9.408,4.946,36.636,4.668,-10.45,-2.777,0.0,38.1,38.8,9.565,1.595,-2.524,0.291,-3.939,-0.023,-3.163,27.694,0.0,275.64,,290.0,290.0,-1.547,2.892,21.533,24.316
10144.5,2.178,0.567,-33.869,1.762,9.408,4.956,36.658,4.648,-10.443,-2.777,0.0,38.125,38.799,9.565,1.595,-2.567,0.404,-3.953,0.001,-3.173,27.683,0.0,275.14,,290.0,290.0,-1.549,2.88,21.54,24.284
10145.0,2.178,0.567,-33.869,1.762,9.408,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.565,1.595,-2.514,0.386,-3.954,0.055,-3.173,27.683,0.0,275.14,,290.0,290.0,-1.529,2.869,21.563,24.249
10145.5,3.804,0.981,-34.76,1.714,9.393,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.49,1.792,-2.375,0.531,-3.898,0.144,-3.173,27.683,0.0,275.24,,290.0,290.0,-1.507,2.858,21.543,24.187
10146.0,3.804,0.981,-34.76,1.714,9.393,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.49,1.792,-2.109,0.649,-3.643,0.311,-3.173,27.683,0.0,275.24,,290.0,290.0,-1.399,2.873,21.521,24.174
10146.5,3.804,0.981,-34.76,1.714,9.393,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.49,1.792,-2.167,0.525,-3.588,0.315,-3.173,27.683,0.0,275.14,,290.0,290.0,-1.198,2.888,21.547,24.16
10147.0,3.804,0.981,-34.76,1.714,9.393,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.49,1.792,-2.253,0.656,-3.643,0.306,-3.173,27.683,0.0,275.14,,290.0,290.0,-1.229,2.903,21.518,24.157
10147.5,3.804,0.981,-34.76,1.714,9.393,4.956,36.658,4.648,-10.443,-2.777,0.0,38.1,38.8,9.49,1.792,-2.34,0.629,-3.672,0.276,-3.173,27.683,0.0,275.24,,290.0,290.0,-1.233,2.918,21.527,24.162
10148.0,3.804,0.981,-34.76,1.714,9.393,4.958,36.675,4.653,-10.447,-2.774,0.0,38.124,38.776,9.49,1.792,-2.265,0.712,-3.553,0.321,-3.176,27.67,0.0,275.24,,290.0,290.0,-1.277,2.933,21.548,24.207
10148.5,3.804,0.981,-34.76,1.714,9.393,4.958,36.675,4.653,-10.447,-2.774,0.0,38.1,38.8,9.49,1.792,-1.94,0.661,-3.295,0.423,-3.176,27.67,0.0,275.04,,290.0,290.0,-1.196,2.947,21.539,24.264
10149.0,3.173,0.85,-34.08,1.761,9.41,4.958,36.675,4.653,-10.447,-2.774,0.0,38.1,38.8,9.5,1.624,-1.94,0.645,-3.24,0.394,-3.176,27.67,0.0,275.04,,290.0,290.0,-1.038,2.961,21.52,24.336
10149.5,3.173,0.85,-34.08,1.761,9.41,4.958,36.675,4.653,-10.447,-2.774,0.0,38.1,38.8,9.5,1.624,-2.082,0.707,-3.331,0.352,-3.176,27.67,0.0,274.04,,290.0,290.0,-1.035,2.964,21.515,24.349
10150.0,3.173,0.85,-34.08,1.761,9.41,4.958,36.675,4.653,-10.447,-2.774,0.0,38.1,38.8,9.5,1.624,-2.061,0.768,-3.367,0.336,-3.176,27.67,0.0,274.04,,290.0,290.0,-1.088,2.968,21.526,24.339
10150.5,3.173,0.85,-34.08,1.761,9.41,4.958,36.675,4.653,-10.447,-2.774,0.0,38.1,38.8,9.5,1.624,-2.07,0.833,-3.319,0.442,-3.176,27.67,0.0,274.94,,290.0,290.0,-1.081,2.971,21.524,24.331
10151.0,3.173,0.85,-34.08,1.761,9.41,4.945,36.735,4.642,-10.449,-2.775,0.0,38.132,38.8,9.5,1.624,-1.806,0.858,-3.182,0.537,-3.179,27.671,0.0,274.94,,290.0,290.0,-1.028,2.975,21.528,24.382
10151.5,3.173,0.85,-34.08,1.761,9.41,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.5,1.624,-1.797,0.824,-3.08,0.558,-3.179,27.671,0.0,274.74,,290.0,290.0,-0.898,2.978,21.519,24.36
10152.0,2.667,0.707,-33.626,1.759,9.394,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.653,1.671,-1.848,0.939,-3.109,0.534,-3.179,27.671,0.0,274.74,,290.0,290.0,-0.874,2.981,21.519,24.406
10152.5,2.667,0.707,-33.626,1.759,9.394,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.653,1.671,-1.839,1.021,-3.112,0.567,-3.179,27.671,0.0,274.74,,290.0,290.0,-0.871,2.976,21.514,24.368
10153.0,2.667,0.707,-33.626,1.759,9.394,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.653,1.671,-1.814,1.085,-3.129,0.567,-3.179,27.671,0.0,274.74,,290.0,290.0,-0.841,2.971,21.513,24.325
10153.5,2.667,0.707,-33.626,1.759,9.394,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.653,1.671,-1.881,1.012,-3.204,0.642,-3.179,27.671,0.0,274.44,,290.0,290.0,-0.823,2.966,21.52,24.293
10154.0,2.667,0.707,-33.626,1.759,9.394,4.945,36.735,4.642,-10.449,-2.775,0.0,38.1,38.8,9.653,1.671,-1.756,0.971,-3.063,0.685,-3.179,27.671,0.0,274.44,,290.0,290.0,-0.858,2.961,21.523,24.337
10154.5,2.667,0.707,-33.626,1.759,9.394,4.972,36.696,4.656,-10.506,-2.776,0.0,38.131,38.83,9.653,1.671,-1.851,1.015,-3.077,0.614,-3.174,27.662,0.0,274.34,,290.0,290.0,-0.791,2.956,21.519,24.464
10155.0,2.667,0.707,-33.626,1.759,9.394,4.972,36.696,4.656,-10.506,-2.776,0.0,38.1,38.8,9.653,1.671,-1.814,1.117,-3.074,0.608,-3.174,27.662,0.0,274.34,,290.0,290.0,-0.825,2.951,21.53,24.406
10155.5,3.066,0.747,-35.0,1.753,9.431,4.972,36.696,4.656,-10.506,-2.776,0.0,38.1,38.8,9.54,1.878,-1.739,1.162,-3.088,0.664,-3.174,27.662,0.0,274.64,,290.0,290.0,-0.791,2.947,21.529,24.358
10156.0,3.066,0.747,-35.0,1.753,9.431,4.972,36.696,4.656,-10.506,-2.776,0.0,38.1,38.8,9.54,1.878,-1.773,1.122,-3.099,0.774,-3.174,27.662,0.0,274.64,,290.0,290.0,-0.75,2.949,21.526,24.294
10156.5,3.066,0.747,-35.0,1.753,9.431,4.972,36.696,4.656,-10.506,-2.776,0.0,38.1,38.8,9.54,1.878,-1.673,1.101,-3.026,0.88,-3.174,27.662,0.0,274.74,,290.0,290.0,-0.744,2.951,21.533,24.353
10157.0,3.066,0.747,-35.0,1.753,9.431,4.972,36.696,4.656,-10.506,-2.776,0.0,38.1,38.8,9.54,1.878,-1.628,1.17,-2.963,0.87,-3.174,27.662,0.0,274.74,,290.0,290.0,-0.679,2.953,21.53,24.473
10157.5,3.066,0.747,-35.0,1.753,9.431,4.995,36.666,4.652,-10.504,-2.775,0.0,38.136,38.791,9.54,1.878,-1.498,1.465,-2.813,0.913,-3.181,27.671,0.0,274.64,,290.0,290.0,-0.638,2.954,21.525,24.454
10158.0,3.066,0.747,-35.0,1.753,9.431,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.54,1.878,-1.432,1.489,-2.805,1.03,-3.181,27.671,0.0,274.64,,290.0,290.0,-0.483,2.956,21.536,24.505
10158.5,3.086,0.788,-34.25,1.791,9.391,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.622,1.783,-1.423,1.409,-2.726,1.137,-3.181,27.671,0.0,274.44,,290.0,290.0,-0.43,2.958,21.538,24.547
10159.0,3.086,0.788,-34.25,1.791,9.391,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.622,1.783,-1.253,1.437,-2.653,1.18,-3.181,27.671,0.0,274.44,,290.0,290.0,-0.401,2.96,21.513,24.476
10159.5,3.086,0.788,-34.25,1.791,9.391,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.622,1.783,-1.249,1.546,-2.593,1.153,-3.181,27.671,0.0,274.54,,290.0,290.0,-0.322,2.962,21.525,24.47
10160.0,3.086,0.788,-34.25,1.791,9.391,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.622,1.783,-1.23,1.691,-2.552,1.192,-3.181,27.671,0.0,274.54,,290.0,290.0,-0.286,2.964,21.516,24.489
10160.5,3.086,0.788,-34.25,1.791,9.391,4.995,36.666,4.652,-10.504,-2.775,0.0,38.1,38.8,9.622,1.783,-1.207,1.716,-2.611,1.168,-3.181,27.671,0.0,274.84,,290.0,290.0,-0.225,2.966,21.524,24.498
10161.0,3.086,0.788,-34.25,1.791,9.391,5.011,36.689,4.661,-10.505,-2.777,0.0,38.13,38.819,9.622,1.783,-1.219,1.619,-2.578,1.25,-3.179,27.666,0.0,274.84,,290.0,290.0,-0.234,2.968,21.506,24.488
10161.5,3.086,0.788,-34.25,1.791,9.391,5.011,36.689,4.661,-10.505,-2.777,0.0,38.1,38.8,9.622,1.783,-1.145,1.525,-2.505,1.203,-3.179,27.666,0.0,274.64,,290.0,290.0,-0.232,2.97,21.515,24.471
10162.0,3.304,0.764,-35.209,1.692,9.514,5.011,36.689,4.661,-10.505,-2.777,0.0,38.1,38.8,9.463,1.805,-1.284,1.568,-2.564,1.166,-3.179,27.666,0.0,274.64,,290.0,290.0,-0.231,2.972,21.528,24.466
10162.5,3.304,0.764,-35.209,1.692,9.514,5.011,36.689,4.661,-10.505,-2.777,0.0,38.1,38.8,9.463,1.805,-1.226,1.664,-2.554,1.163,-3.179,27.666,0.0,274.24,,290.0,290.0,-0.279,2.977,21.505,24.488
10163.0,3.304,0.764,-35.209,1.692,9.514,5.011,36.689,4.661,-10.505,-2.777,0.0,38.1,38.8,9.463,1.805,-1.219,1.683,-2.564,1.206,-3.179,27.666,0.0,274.24,,290.0,290.0,-0.238,2.983,21.507,24.528
10163.5,3.304,0.764,-35.209,1.692,9.514,5.011,36.689,4.661,-10.505,-2.777,0.0,38.1,38.8,9.463,1.805,-1.086,1.756,-2.527,1.294,-3.179,27.666,0.0,274.44,,290.0,290.0,-0.224,2.988,21.49,24.545
10164.0,3.304,0.764,-35.209,1.692,9.514,5.006,36.682,4.656,-10.533,-2.788,0.0,38.133,38.77,9.463,1.805,-1.05,1.653,-2.428,1.293,-3.19,27.659,0.0,274.44,,290.0,290.0,-0.141,2.993,21.506,24.501
10164.5,3.304,0.764,-35.209,1.692,9.514,5.006,36.682,4.656,-10.533,-2.788,0.0,38.1,38.8,9.463,1.805,-1.315,1.514,-2.574,1.051,-3.19,27.659,0.0,274.04,,290.0,290.0,-0.133,2.998,21.497,24.457
10165.0,2.627,0.729,-34.175,1.823,9.425,5.006,36.682,4.656,-10.533,-2.788,0.0,38.1,38.8,9.524,1.724,-1.367,1.517,-2.626,0.95,-3.19,27.659,0.0,274.04,,290.0,290.0,-0.331,3.003,21.515,24.41
10165.5,2.627,0.729,-34.175,1.823,9.425,5.006,36.682,4.656,-10.533,-2.788,0.0,38.1,38.8,9.524,1.724,-1.403,1.476,-2.719,1.047,-3.19,27.659,0.0,274.14,,290.0,290.0,-0.381,2.997,21.488,24.368
10166.0,2.627,0.729,-34.175,1.823,9.425,5.006,36.682,4.656,-10.533,-2.788,0.0,38.1,38.8,9.524,1.724,-1.332,1.544,-2.531,1.15,-3.19,27.659,0.0,274.14,,290.0,290.0,-0.4,2.991,21.497,24.287
10166.5,2.627,0.729,-34.175,1.823,9.425,5.006,36.682,4.656,-10.533,-2.788,0.0,38.1,38.8,9.524,1.724,-1.13,1.525,-2.406,1.171,-3.19,27.659,0.0,274.34,,290.0,290.0,-0.292,2.985,21.485,24.275
10167.0,2.627,0.729,-34.175,1.823,9.425,5.008,36.684,4.67,-10.52,-2.772,0.0,38.144,38.794,9.524,1.724,-1.246,1.513,-2.472,1.12,-3.176,27.66,0.0,274.34,,290.0,290.0,-0.21,2.979,21.48,24.291
10167.5,2.627,0.729,-34.175,1.823,9.425,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.524,1.724,-1.232,1.604,-2.474,1.083,-3.176,27.66,0.0,273.94,,290.0,290.0,-0.271,2.973,21.493,24.316
10168.0,2.627,0.729,-34.175,1.823,9.425,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.524,1.724,-1.194,1.684,-2.507,1.234,-3.176,27.66,0.0,273.94,,290.0,290.0,-0.255,2.968,21.485,24.337
10168.5,2.926,0.696,-35.209,1.818,9.509,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.341,1.855,-1.085,1.698,-2.395,1.331,-3.176,27.66,0.0,274.54,,290.0,290.0,-0.196,2.962,21.488,24.363
10169.0,2.926,0.696,-35.209,1.818,9.509,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.341,1.855,-0.952,1.702,-2.307,1.327,-3.176,27.66,0.0,274.54,,290.0,290.0,-0.113,2.962,21.493,24.401
10169.5,2.926,0.696,-35.209,1.818,9.509,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.341,1.855,-1.073,1.735,-2.354,1.313,-3.176,27.66,0.0,274.74,,290.0,290.0,-0.058,2.961,21.487,24.359
10170.0,2.926,0.696,-35.209,1.818,9.509,5.008,36.684,4.67,-10.52,-2.772,0.0,38.1,38.8,9.341,1.855,-1.068,1.845,-2.382,1.313,-3.176,27.66,0.0,274.74,,290.0,290.0,-0.095,2.96,21.496,24.358
10170.5,2.926,0.696,-35.209,1.818,9.509,4.996,36.704,4.661,-10.539,-2.768,0.0,38.138,38.794,9.341,1.855,-1.018,1.876,-2.408,1.356,-3.184,27.658,0.0,274.74,,290.0,290.0,-0.073,2.96,21.476,24.435
10171.0,2.926,0.696,-35.209,1.818,9.509,4.996,36.704,4.661,-10.539,-2.768,0.0,38.1,38.8,9.341,1.855,-1.041,1.849,-2.435,1.44,-3.184,27.658,0.0,274.74,,290.0,290.0,-0.048,2.959,21.472,24.482
10171.5,3.231,0.778,-35.209,1.702,9.507,4.996,36.704,4.661,-10.539,-2.768,0.0,38.1,38.8,9.358,1.795,-0.989,1.821,-2.291,1.547,-3.184,27.658,0.0,275.04,,290.0,290.0,-0.047,2.959,21.456,24.519
10172.0,3.231,0.778,-35.209,1.702,9.507,4.996,36.704,4.661,-10.539,-2.768,0.0,38.1,38.8,9.358,1.795,-0.924,2.0,-2.226,1.531,-3.184,27.658,0.0,275.04,,290.0,290.0,0.022,2.963,21.474,24.524
10172.5,3.231,0.778,-35.209,1.702,9.507,4.996,36.704,4.661,-10.539,-2.768,0.0,38.1,38.8,9.358,1.795,-0.836,2.106,-2.191,1.576,-3.184,27.658,0.0,275.14,,290.0,290.0,0.095,2.968,21.456,24.563
10173.0,3.231,0.778,-35.209,1.702,9.507,4.996,36.704,4.661,-10.539,-2.768,0.0,38.1,38.8,9.358,1.795,-0.803,2.162,-2.222,1.651,-3.184,27.658,0.0,275.14,,290.0,290.0,0.164,2.972,21.468,24.608
10173.5,3.231,0.778,-35.209,1.702,9.507,5.01,36.729,4.686,-10.562,-2.794,0.0,38.138,38.808,9.358,1.795,-0.836,2.076,-2.304,1.742,-3.186,27.65,0.0,275.24,,290.0,290.0,0.197,2.976,21.452,24.652
10174.0,3.231,0.778,-35.209,1.702,9.507,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.358,1.795,-0.796,2.063,-2.234,1.787,-3.186,27.65,0.0,275.24,,290.0,290.0,0.169,2.98,21.447,24.729
10174.5,3.231,0.778,-35.209,1.702,9.507,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.358,1.795,-0.795,2.136,-2.163,1.792,-3.186,27.65,0.0,275.04,,290.0,290.0,0.205,2.985,21.455,24.736
10175.0,2.781,0.757,-33.77,1.815,9.402,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.619,1.675,-0.656,2.331,-2.073,1.857,-3.186,27.65,0.0,275.04,,290.0,290.0,0.242,2.989,21.45,24.719
10175.5,2.781,0.757,-33.77,1.815,9.402,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.619,1.675,-0.714,2.289,-2.194,1.84,-3.186,27.65,0.0,274.84,,290.0,290.0,0.365,2.985,21.447,24.695
10176.0,2.781,0.757,-33.77,1.815,9.402,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.619,1.675,-0.75,2.24,-2.197,1.821,-3.186,27.65,0.0,274.84,,290.0,290.0,0.306,2.982,21.458,24.688
10176.5,2.781,0.757,-33.77,1.815,9.402,5.01,36.729,4.686,-10.562,-2.794,0.0,38.1,38.8,9.619,1.675,-0.622,2.151,-2.103,1.897,-3.186,27.65,0.0,275.24,,290.0,290.0,0.279,2.979,21.459,24.67
10177.0,2.781,0.757,-33.77,1.815,9.402,4.992,36.679,4.679,-10.585,-2.774,0.0,38.139,38.792,9.619,1.675,-0.707,2.154,-2.083,1.898,-3.186,27.64,0.0,275.24,,290.0,290.0,0.331,2.975,21.435,24.659
10177.5,2.781,0.757,-33.77,1.815,9.402,4.992,36.679,4.679,-10.585,-2.774,0.0,38.1,38.8,9.619,1.675,-0.708,2.283,-2.053,1.892,-3.186,27.64,0.0,274.74,,290.0,290.0,0.316,2.972,21.444,24.613
10178.0,2.491,0.632,-34.764,1.741,9.331,4.992,36.679,4.679,-10.585,-2.774,0.0,38.1,38.8,9.581,1.813,-0.641,2.386,-1.997,1.896,-3.186,27.64,0.0,274.74,,290.0,290.0,0.353,2.969,21.439,24.661
10178.5,2.491,0.632,-34.764,1.741,9.331,4.992,36.679,4.679,-10.585,-2.774,0.0,38.1,38.8,9.581,1.813,-0.607,2.351,-2.018,2.059,-3.186,27.64,0.0,274.74,,290.0,290.0,0.411,2.961,21.441,24.701
10179.0,2.491,0.632,-34.764,1.741,9.331,4.992,36.679,4.679,-10.585,-2.774,0.0,38.1,38.8,9.581,1.813,-0.475,2.317,-1.898,2.097,-3.186,27.64,0.0,274.74,,290.0,290.0,0.446,2.953,21.428,24.715
10179.5,2.491,0.632,-34.764,1.741,9.331,4.992,36.679,4.679,-10.585,-2.774,0.0,38.1,38.8,9.581,1.813,-0.428,2.386,-1.835,2.087,-3.186,27.64,0.0,275.04,,290.0,290.0,0.51,2.946,21.424,24.688
10180.0,2.491,0.632,-34.764,1.741,9.331,4.988,36.637,4.667,-10.552,-2.772,0.0,38.146,38.815,9.581,1.813,-0.408,2.52,-1.795,2.094,-3.179,27.647,0.0,275.04,,290.0,290.0,0.552,2.938,21.417,24.708
10180.5,2.491,0.632,-34.764,1.741,9.331,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.581,1.813,-0.357,2.602,-1.8,2.111,-3.179,27.647,0.0,274.84,,290.0,290.0,0.603,2.931,21.414,24.668
10181.0,2.491,0.632,-34.764,1.741,9.331,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.581,1.813,-0.388,2.519,-1.874,2.186,-3.179,27.647,0.0,274.84,,290.0,290.0,0.639,2.924,21.419,24.636
10181.5,2.662,0.704,-33.743,1.802,9.395,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.717,1.724,-0.329,2.535,-1.814,2.184,-3.179,27.647,0.0,274.24,,290.0,290.0,0.611,2.917,21.42,24.606
10182.0,2.662,0.704,-33.743,1.802,9.395,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.717,1.724,-0.263,2.539,-1.641,2.222,-3.179,27.647,0.0,274.24,,290.0,290.0,0.644,2.913,21.425,24.6
10182.5,2.662,0.704,-33.743,1.802,9.395,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.717,1.724,-0.225,2.713,-1.608,2.262,-3.179,27.647,0.0,274.54,,290.0,290.0,0.714,2.908,21.406,24.558
10183.0,2.662,0.704,-33.743,1.802,9.395,4.988,36.637,4.667,-10.552,-2.772,0.0,38.1,38.8,9.717,1.724,-0.207,2.776,-1.617,2.293,-3.179,27.647,0.0,274.54,,290.0,290.0,0.786,2.904,21.42,24.502
10183.5,2.662,0.704,-33.743,1.802,9.395,4.988,36.681,4.698,-10.537,-2.782,0.0,38.136,38.793,9.717,1.724,-0.245,2.679,-1.664,2.352,-3.185,27.64,0.0,274.64,,290.0,290.0,0.811,2.9,21.414,24.415
10184.0,2.662,0.704,-33.743,1.802,9.395,4.988,36.681,4.698,-10.537,-2.782,0.0,38.1,38.8,9.717,1.724,-0.085,2.722,-1.592,2.456,-3.185,27.64,0.0,274.64,,290.0,290.0,0.781,2.896,21.414,24.33
10184.5,2.632,0.744,-34.095,1.801,9.338,4.988,36.681,4.698,-10.537,-2.782,0.0,38.1,38.8,9.533,1.702,-0.066,2.778,-1.47,2.448,-3.185,27.64,0.0,274.34,,290.0,290.0,0.875,2.893,21.395,24.355
10185.0,2.632,0.744,-34.095,1.801,9.338,4.988,36.681,4.698,-10.537,-2.782,0.0,38.1,38.8,9.533,1.702,-0.094,2.77,-1.456,2.368,-3.185,27.64,0.0,274.34,,290.0,290.0,0.923,2.884,21.393,24.405
10185.5,2.632,0.744,-34.095,1.801,9.338,4.988,36.681,4.698,-10.537,-2.782,0.0,38.1,38.8,9.533,1.702,-0.205,2.732,-1.642,2.291,-3.185,27.64,0.0,274.54,,290.0,290.0,0.794,2.88,21.39,24.456
10186.0,2.632,0.744,-34.095,1.801,9.338,4.988,36.681,4.698,-10.537,-2.782,0.0,38.1,38.8,9.533,1.702,-0.227,2.634,-1.587,2.334,-3.185,27.64,0.0,274.54,,290.0,290.0,0.794,2.88,21.399,24.501
10186.5,2.632,0.744,-34.095,1.801,9.338,4.999,36.706,4.738,-10.533,-2.775,0.0,38.143,38.786,9.533,1.702,-0.128,2.748,-1.425,2.408,-3.187,27.641,0.0,274.64,,290.0,290.0,0.788,2.876,21.398,24.562
10187.0,2.632,0.744,-34.095,1.801,9.338,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.533,1.702,-0.055,2.64,-1.375,2.339,-3.187,27.641,0.0,274.64,,290.0,290.0,0.901,2.872,21.39,24.603
10187.5,2.632,0.744,-34.095,1.801,9.338,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.533,1.702,-0.12,2.671,-1.404,2.305,-3.187,27.641,0.0,274.54,,290.0,290.0,0.887,2.868,21.401,24.56
10188.0,2.605,0.707,-34.485,1.763,9.365,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.485,1.807,-0.149,2.727,-1.466,2.293,-3.187,27.641,0.0,274.54,,290.0,290.0,0.863,2.864,21.383,24.64
10188.5,2.605,0.707,-34.485,1.763,9.365,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.485,1.807,-0.132,2.704,-1.433,2.347,-3.187,27.641,0.0,274.64,,290.0,290.0,0.851,2.86,21.386,24.646
10189.0,2.605,0.707,-34.485,1.763,9.365,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.485,1.807,0.063,2.774,-1.206,2.486,-3.187,27.641,0.0,274.64,,290.0,290.0,0.871,2.856,21.385,24.598
10189.5,2.605,0.707,-34.485,1.763,9.365,4.999,36.706,4.738,-10.533,-2.775,0.0,38.1,38.8,9.485,1.807,0.049,2.693,-1.178,2.428,-3.187,27.641,0.0,274.44,,290.0,290.0,1.029,2.852,21.362,24.654
10190.0,2.605,0.707,-34.485,1.763,9.365,4.968,36.643,4.726,-10.528,-2.784,0.0,38.144,38.788,9.485,1.807,-0.007,2.764,-1.249,2.316,-3.185,27.634,0.0,274.44,,290.0,290.0,0.998,2.848,21.368,24.605
10190.5,2.605,0.707,-34.485,1.763,9.365,4.968,36.643,4.726,-10.528,-2.784,0.0,38.1,38.8,9.485,1.807,-0.556,2.402,-1.601,2.009,-3.185,27.634,0.0,274.74,,290.0,290.0,0.956,2.844,21.381,24.599
10191.0,3.049,0.722,-35.209,1.718,9.485,4.968,36.643,4.726,-10.528,-2.784,0.0,38.1,38.8,9.358,1.827,-0.54,2.703,-1.383,1.915,-3.185,27.634,0.0,274.74,,290.0,290.0,0.563,2.84,21.363,24.573
10191.5,3.049,0.722,-35.209,1.718,9.485,4.968,36.643,4.726,-10.528,-2.784,0.0,38.1,38.8,9.358,1.827,-0.026,2.776,-1.054,2.123,-3.185,27.634,0.0,274.74,,290.0,290.0,0.674,2.843,21.379,24.642
10192.0,3.049,0.722,-35.209,1.718,9.485,4.968,36.643,4.726,-10.528,-2.784,0.0,38.1,38.8,9.358,1.827,-0.034,2.719,-0.886,2.033,-3.185,27.634,0.0,274.74,,290.0,290.0,0.955,2.846,21.372,24.664
10192.5,3.049,0.722,-35.209,1.718,9.485,4.968,36.643,4.726,-10.528,-2.784,0.0,38.1,38.8,9.358,1.827,-0.59,2.087,-1.45,1.673,-3.185,27.634,0.0,275.34,,290.0,290.0,0.958,2.85,21.365,24.745
10193.0,3.049,0.722,-35.209,1.718,9.485,4.993,36.726,4.71,-10.493,-2.788,0.0,38.15,38.786,9.358,1.827,-0.882,2.009,-1.621,1.603,-3.195,27.631,0.0,275.34,,290.0,290.0,0.43,2.853,21.369,24.797
10193.5,3.049,0.722,-35.209,1.718,9.485,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.358,1.827,-0.516,2.281,-1.302,1.759,-3.195,27.631,0.0,275.14,,290.0,290.0,0.277,2.856,21.378,24.76
10194.0,3.748,1.0,-33.985,1.822,9.348,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.567,1.764,0.169,2.568,-0.781,1.971,-3.195,27.631,0.0,275.14,,290.0,290.0,0.556,2.859,21.373,24.713
10194.5,3.748,1.0,-33.985,1.822,9.348,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.567,1.764,-0.029,2.282,-0.847,1.886,-3.195,27.631,0.0,275.64,,290.0,290.0,0.982,2.874,21.374,24.678
10195.0,3.748,1.0,-33.985,1.822,9.348,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.567,1.764,-0.392,1.976,-1.274,1.679,-3.195,27.631,0.0,275.64,,290.0,290.0,0.823,2.888,21.376,24.606
10195.5,3.748,1.0,-33.985,1.822,9.348,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.567,1.764,-0.596,1.933,-1.451,1.495,-3.195,27.631,0.0,275.14,,290.0,290.0,0.497,2.902,21.386,24.568
10196.0,3.748,1.0,-33.985,1.822,9.348,4.993,36.726,4.71,-10.493,-2.788,0.0,38.2,38.8,9.567,1.764,-0.417,2.098,-1.301,1.707,-3.195,27.631,0.0,275.14,,290.0,290.0,0.345,2.916,21.405,24.54
10196.5,3.748,1.0,-33.985,1.822,9.348,4.989,36.746,4.706,-10.462,-2.78,0.0,38.148,38.817,9.567,1.764,-0.159,2.311,-0.917,1.772,-3.184,27.629,0.0,274.54,,290.0,290.0,0.522,2.93,21.396,24.533
10197.0,3.748,1.0,-33.985,1.822,9.348,4.989,36.746,4.706,-10.462,-2.78,0.0,38.1,38.8,9.567,1.764,-0.134,2.172,-0.936,1.686,-3.184,27.629,0.0,274.54,,290.0,290.0,0.751,2.943,21.399,24.476
10197.5,3.34,0.801,-35.209,1.774,9.459,4.989,36.746,4.706,-10.462,-2.78,0.0,38.1,38.8,9.501,1.956,-0.526,1.94,-1.267,1.542,-3.184,27.629,0.0,275.04,,290.0,290.0,0.697,2.956,21.417,24.416
10198.0,3.34,0.801,-35.209,1.774,9.459,4.989,36.746,4.706,-10.462,-2.78,0.0,38.1,38.8,9.501,1.956,-0.729,1.807,-1.584,1.416,-3.184,27.629,0.0,275.04,,290.0,290.0,0.422,2.963,21.435,24.379
10198.5,3.34,0.801,-35.209,1.774,9.459,4.989,36.746,4.706,-10.462,-2.78,0.0,38.1,38.8,9.501,1.956,-0.69,1.91,-1.503,1.49,-3.184,27.629,0.0,274.74,,290.0,290.0,0.227,2.969,21.411,24.337
10199.0,3.34,0.801,-35.209,1.774,9.459,4.989,36.746,4.706,-10.462,-2.78,0.0,38.1,38.8,9.501,1.956,-0.327,2.012,-1.257,1.627,-3.184,27.629,0.0,274.74,,290.0,290.0,0.302,2.975,21.419,24.301
10199.5,3.34,0.801,-35.209,1.774,9.459,5.004,36.681,4.673,-10.435,-2.784,0.0,38.149,38.799,9.501,1.956,-0.468,1.943,-1.276,1.549,-3.182,27.628,0.0,274.74,,290.0,290.0,0.514,2.981,21.437,24.308
10200.0,3.34,0.801,-35.209,1.774,9.459,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.501,1.956,-0.642,1.819,-1.521,1.447,-3.182,27.628,0.0,274.74,,290.0,290.0,0.437,2.987,21.429,24.293
10200.5,3.374,0.806,-35.209,1.783,9.464,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.513,1.978,-0.795,1.868,-1.555,1.415,-3.182,27.628,0.0,274.64,,290.0,290.0,0.276,2.993,21.457,24.268
10201.0,3.374,0.806,-35.209,1.783,9.464,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.513,1.978,-0.566,1.952,-1.437,1.504,-3.182,27.628,0.0,274.64,,290.0,290.0,0.233,2.999,21.439,24.35
10201.5,3.374,0.806,-35.209,1.783,9.464,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.513,1.978,-0.336,2.066,-1.18,1.71,-3.182,27.628,0.0,275.24,,290.0,290.0,0.363,3.011,21.441,24.418
10202.0,3.374,0.806,-35.209,1.783,9.464,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.513,1.978,-0.333,2.021,-1.122,1.675,-3.182,27.628,0.0,275.24,,290.0,290.0,0.565,3.017,21.444,24.514
10202.5,3.374,0.806,-35.209,1.783,9.464,5.004,36.681,4.673,-10.435,-2.784,0.0,38.1,38.8,9.513,1.978,-0.477,1.866,-1.362,1.545,-3.182,27.628,0.0,274.34,,290.0,290.0,0.56,3.017,21.428,24.54
10203.0,3.374,0.806,-35.209,1.783,9.464,5.008,36.675,4.688,-10.391,-2.758,0.0,38.157,38.803,9.513,1.978,-0.744,1.894,-1.578,1.505,-3.18,27.618,0.0,274.34,,290.0,290.0,0.393,3.023,21.438,24.581
10203.5,3.374,0.806,-35.209,1.783,9.464,5.008,36.675,4.688,-10.391,-2.758,0.0,38.2,38.8,9.513,1.978,-0.405,1.982,-1.331,1.69,-3.18,27.618,0.0,274.34,,290.0,290.0,0.269,3.029,21.426,24.64
10204.0,3.448,0.799,-35.209,1.823,9.462,5.008,36.675,4.688,-10.391,-2.758,0.0,38.2,38.8,9.432,1.692,-0.277,2.015,-1.081,1.747,-3.18,27.618,0.0,274.34,,290.0,290.0,0.484,3.034,21.449,24.637
10204.5,3.448,0.799,-35.209,1.823,9.462,5.008,36.675,4.688,-10.391,-2.758,0.0,38.2,38.8,9.432,1.692,-0.414,1.946,-1.228,1.638,-3.18,27.618,0.0,274.94,,290.0,290.0,0.601,3.041,21.46,24.637
10205.0,3.448,0.799,-35.209,1.823,9.462,5.008,36.675,4.688,-10.391,-2.758,0.0,38.2,38.8,9.432,1.692,-0.587,1.863,-1.497,1.501,-3.18,27.618,0.0,274.94,,290.0,290.0,0.486,3.048,21.439,24.659
10205.5,3.448,0.799,-35.209,1.823,9.462,5.008,36.675,4.688,-10.391,-2.758,0.0,38.2,38.8,9.432,1.692,-0.707,1.818,-1.699,1.43,-3.18,27.618,0.0,274.74,,290.0,290.0,0.32,3.054,21.447,24.613
10206.0,3.448,0.799,-35.209,1.823,9.462,4.97,36.728,4.709,-10.357,-2.757,0.0,38.163,38.808,9.432,1.692,-0.886,2.123,-1.544,1.275,-3.174,27.631,0.0,274.74,,290.0,290.0,0.211,3.061,21.453,24.587
10206.5,3.448,0.799,-35.209,1.823,9.462,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.432,1.692,-0.581,2.189,-1.27,1.218,-3.174,27.631,0.0,274.94,,290.0,290.0,0.242,3.067,21.446,24.588
10207.0,3.058,0.824,-34.435,1.873,9.393,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.503,1.854,-0.948,2.018,-1.487,0.915,-3.174,27.631,0.0,274.94,,290.0,290.0,0.389,3.073,21.433,24.614
10207.5,3.058,0.824,-34.435,1.873,9.393,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.503,1.854,-1.3,1.88,-1.746,0.639,-3.174,27.631,0.0,274.74,,290.0,290.0,0.125,3.073,21.424,24.621
10208.0,3.058,0.824,-34.435,1.873,9.393,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.503,1.854,-1.872,1.699,-2.092,0.409,-3.174,27.631,0.0,274.74,,290.0,290.0,-0.132,3.073,21.442,24.631
10208.5,3.058,0.824,-34.435,1.873,9.393,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.503,1.854,-1.462,1.675,-1.779,0.617,-3.174,27.631,0.0,274.94,,290.0,290.0,-0.464,3.073,21.434,24.608
10209.0,3.058,0.824,-34.435,1.873,9.393,4.97,36.728,4.709,-10.357,-2.757,0.0,38.2,38.8,9.503,1.854,-0.688,1.728,-1.366,0.899,-3.174,27.631,0.0,274.94,,290.0,290.0,-0.237,3.072,21.446,24.454
10209.5,3.058,0.824,-34.435,1.873,9.393,5.005,36.714,4.683,-10.321,-2.765,0.0,38.164,38.802,9.503,1.854,-0.858,1.672,-1.337,0.729,-3.171,27.623,0.0,274.14,,290.0,290.0,0.143,3.072,21.461,24.442
10210.0,3.058,0.824,-34.435,1.873,9.393,5.005,36.714,4.683,-10.321,-2.765,0.0,38.2,38.8,9.503,1.854,-1.805,1.435,-2.142,0.273,-3.171,27.623,0.0,274.14,,290.0,290.0,0.051,3.072,21.449,24.389
10210.5,3.628,0.857,-35.209,1.833,9.515,5.005,36.714,4.683,-10.321,-2.765,0.0,38.2,38.8,9.441,1.858,-1.823,1.328,-2.01,0.291,-3.171,27.623,0.0,274.44,,290.0,290.0,-0.56,3.072,21.415,24.342
10211.0,3.628,0.857,-35.209,1.833,9.515,5.005,36.714,4.683,-10.321,-2.765,0.0,38.2,38.8,9.441,1.858,-1.129,1.453,-1.711,0.507,-3.171,27.623,0.0,274.44,,290.0,290.0,-0.553,3.081,21.435,24.299
10211.5,3.628,0.857,-35.209,1.833,9.515,5.005,36.714,4.683,-10.321,-2.765,0.0,38.2,38.8,9.441,1.858,-1.012,1.439,-1.662,0.569,-3.171,27.623,0.0,274.54,,290.0,290.0,-0.22,3.09,21.451,24.332
10212.0,3.628,0.857,-35.209,1.833,9.515,5.005,36.714,4.683,-10.321,-2.765,0.0,38.2,38.8,9.441,1.858,-1.285,1.349,-1.767,0.392,-3.171,27.623,0.0,274.54,,290.0,290.0,-0.166,3.099,21.422,24.4
10212.5,3.628,0.857,-35.209,1.833,9.515,4.977,36.699,4.671,-10.305,-2.758,0.0,38.159,38.765,9.441,1.858,-1.669,1.25,-2.014,0.184,-3.169,27.624,0.0,274.74,,290.0,290.0,-0.328,3.107,21.434,24.362
10213.0,3.628,0.857,-35.209,1.833,9.515,4.977,36.699,4.671,-10.305,-2.758,0.0,38.2,38.8,9.441,1.858,-1.971,1.08,-2.262,0.032,-3.169,27.624,0.0,274.74,,290.0,290.0,-0.562,3.116,21.439,24.459
10213.5,3.639,0.92,-35.089,1.85,9.37,4.977,36.699,4.671,-10.305,-2.758,0.0,38.2,38.8,9.47,1.881,-1.211,1.117,-1.822,0.358,-3.169,27.624,0.0,274.24,,290.0,290.0,-0.78,3.124,21.422,24.458
10214.0,3.639,0.92,-35.089,1.85,9.37,4.977,36.699,4.671,-10.305,-2.758,0.0,38.2,38.8,9.47,1.881,-1.309,1.045,-1.816,0.278,-3.169,27.624,0.0,274.24,,290.0,290.0,-0.39,3.133,21.422,24.447
10214.5,3.639,0.92,-35.089,1.85,9.37,4.977,36.699,4.671,-10.305,-2.758,0.0,38.2,38.8,9.47,1.881,-1.655,1.022,-2.044,0.086,-3.169,27.624,0.0,275.24,,290.0,290.0,-0.451,3.141,21.437,24.425
10215.0,3.639,0.92,-35.089,1.85,9.37,4.977,36.699,4.671,-10.305,-2.758,0.0,38.2,38.8,9.47,1.881,-1.888,0.909,-2.299,-0.089,-3.169,27.624,0.0,275.24,,290.0,290.0,-0.648,3.149,21.447,24.382
10215.5,3.639,0.92,-35.089,1.85,9.37,5.016,36.755,4.678,-10.248,-2.75,0.0,38.158,38.814,9.47,1.881,-2.098,0.851,-2.399,-0.173,-3.165,27.615,0.0,275.14,,290.0,290.0,-0.842,3.157,21.412,24.374
10216.0,3.639,0.92,-35.089,1.85,9.37,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.47,1.881,-2.027,0.892,-2.276,-0.03,-3.165,27.615,0.0,275.14,,290.0,290.0,-0.955,3.165,21.43,24.412
10216.5,3.639,0.92,-35.089,1.85,9.37,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.47,1.881,-1.519,0.864,-2.092,0.03,-3.165,27.615,0.0,274.64,,290.0,290.0,-0.86,3.173,21.44,24.421
10217.0,3.585,0.819,-35.209,1.806,9.514,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.441,1.889,-1.908,0.741,-2.366,-0.248,-3.165,27.615,0.0,274.64,,290.0,290.0,-0.679,3.181,21.431,24.409
10217.5,3.585,0.819,-35.209,1.806,9.514,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.441,1.889,-2.287,0.617,-2.626,-0.389,-3.165,27.615,0.0,274.84,,290.0,290.0,-0.945,3.187,21.447,24.419
10218.0,3.585,0.819,-35.209,1.806,9.514,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.441,1.889,-2.222,0.595,-2.46,-0.352,-3.165,27.615,0.0,274.84,,290.0,290.0,-1.171,3.194,21.442,24.46
10218.5,3.585,0.819,-35.209,1.806,9.514,5.016,36.755,4.678,-10.248,-2.75,0.0,38.2,38.8,9.441,1.889,-1.603,0.648,-2.111,-0.183,-3.165,27.615,0.0,274.34,,290.0,290.0,-1.11,3.2,21.436,24.498
10219.0,3.585,0.819,-35.209,1.806,9.514,4.985,36.731,4.679,-10.235,-2.74,0.0,38.163,38.787,9.441,1.889,-1.528,0.601,-2.141,-0.188,-3.156,27.616,0.0,274.34,,290.0,290.0,-0.812,3.206,21.456,24.515
10219.5,3.585,0.819,-35.209,1.806,9.514,4.985,36.731,4.679,-10.235,-2.74,0.0,38.2,38.8,9.441,1.889,-1.892,0.55,-2.355,-0.317,-3.156,27.616,0.0,274.74,,290.0,290.0,-0.814,3.213,21.443,24.452
10220.0,2.651,0.659,-34.302,1.813,9.518,4.985,36.731,4.679,-10.235,-2.74,0.0,38.2,38.8,9.576,1.821,-2.137,0.499,-2.566,-0.445,-3.156,27.616,0.0,274.74,,290.0,290.0,-1.003,3.219,21.453,24.399
10220.5,2.651,0.659,-34.302,1.813,9.518,4.985,36.731,4.679,-10.235,-2.74,0.0,38.2,38.8,9.576,1.821,-2.322,0.368,-2.617,-0.471,-3.156,27.616,0.0,274.94,,290.0,290.0,-1.162,3.209,21.446,24.385
10221.0,2.651,0.659,-34.302,1.813,9.518,4.985,36.731,4.679,-10.235,-2.74,0.0,38.2,38.8,9.576,1.821,-1.765,0.427,-2.296,-0.316,-3.156,27.616,0.0,274.94,,290.0,290.0,-1.26,3.2,21.454,24.368
10221.5,2.651,0.659,-34.302,1.813,9.518,4.985,36.731,4.679,-10.235,-2.74,0.0,38.2,38.8,9.576,1.821,-1.643,0.413,-2.25,-0.351,-3.156,27.616,0.0,274.94,,290.0,290.0,-0.988,3.191,21.453,24.378
10222.0,2.651,0.659,-34.302,1.813,9.518,4.982,36.691,4.683,-10.201,-2.751,0.0,38.163,38.785,9.576,1.821,-2.084,0.31,-2.534,-0.509,-3.161,27.62,0.0,274.94,,290.0,290.0,-0.958,3.182,21.484,24.36
10222.5,2.651,0.659,-34.302,1.813,9.518,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.576,1.821,-2.444,0.217,-2.845,-0.658,-3.161,27.62,0.0,274.54,,290.0,290.0,-1.204,3.174,21.471,24.362
10223.0,2.651,0.659,-34.302,1.813,9.518,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.576,1.821,-2.673,0.157,-2.966,-0.706,-3.161,27.62,0.0,274.54,,290.0,290.0,-1.432,3.165,21.457,24.361
10223.5,3.099,0.81,-34.209,1.877,9.376,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.586,1.865,-2.36,0.24,-2.665,-0.487,-3.161,27.62,0.0,274.84,,290.0,290.0,-1.547,3.157,21.465,24.291
10224.0,3.099,0.81,-34.209,1.877,9.376,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.586,1.865,-1.73,0.324,-2.391,-0.458,-3.161,27.62,0.0,274.84,,290.0,290.0,-1.318,3.156,21.475,24.251
10224.5,3.099,0.81,-34.209,1.877,9.376,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.586,1.865,-2.34,0.138,-2.772,-0.671,-3.161,27.62,0.0,274.54,,290.0,290.0,-1.064,3.155,21.463,24.248
10225.0,3.099,0.81,-34.209,1.877,9.376,4.982,36.691,4.683,-10.201,-2.751,0.0,38.2,38.8,9.586,1.865,-2.789,0.03,-3.139,-0.843,-3.161,27.62,0.0,274.54,,290.0,290.0,-1.411,3.154,21.447,24.35
10225.5,3.099,0.81,-34.209,1.877,9.376,5.022,36.734,4.694,-10.186,-2.751,0.0,38.168,38.764,9.586,1.865,-2.801,-0.003,-3.07,-0.89,-3.172,27.62,0.0,274.84,,290.0,290.0,-1.685,3.153,21.455,24.422
10226.0,3.099,0.81,-34.209,1.877,9.376,5.022,36.734,4.694,-10.186,-2.751,0.0,38.2,38.8,9.586,1.865,-2.476,0.104,-2.804,-0.628,-3.172,27.62,0.0,274.84,,290.0,290.0,-1.691,3.152,21.458,24.501
10226.5,3.639,0.949,-34.088,1.852,9.437,5.022,36.734,4.694,-10.186,-2.751,0.0,38.2,38.8,9.596,1.894,-1.908,0.172,-2.546,-0.556,-3.172,27.62,0.0,274.44,,290.0,290.0,-1.451,3.151,21.466,24.554
10227.0,3.639,0.949,-34.088,1.852,9.437,5.022,36.734,4.694,-10.186,-2.751,0.0,38.2,38.8,9.596,1.894,-2.042,0.049,-2.665,-0.658,-3.172,27.62,0.0,274.44,,290.0,290.0,-1.21,3.159,21.452,24.584
