t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10227.5,3.639,0.949,-34.088,1.852,9.437,5.022,36.734,4.694,-10.186,-2.751,0.0,38.2,38.8,9.596,1.894,-2.517,-0.04,-2.964,-0.864,-3.172,27.62,0.0,274.34,,290.0,290.0,-1.329,3.167,21.466,24.58
10228.0,3.639,0.949,-34.088,1.852,9.437,5.022,36.734,4.694,-10.186,-2.751,0.0,38.2,38.8,9.596,1.894,-2.751,-0.1,-3.007,-0.896,-3.172,27.62,0.0,274.34,,290.0,290.0,-1.596,3.175,21.451,24.597
10228.5,3.639,0.949,-34.088,1.852,9.437,5.04,36.759,4.683,-10.163,-2.744,0.0,38.161,38.782,9.596,1.894,-2.0,-0.004,-2.609,-0.565,-3.164,27.622,0.0,273.94,,290.0,290.0,-1.688,3.182,21.466,24.622
10229.0,3.639,0.949,-34.088,1.852,9.437,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.596,1.894,-2.099,-0.026,-2.622,-0.608,-3.164,27.622,0.0,273.94,,290.0,290.0,-1.294,3.19,21.46,24.596
10229.5,3.639,0.949,-34.088,1.852,9.437,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.596,1.894,-2.41,-0.114,-2.839,-0.747,-3.164,27.622,0.0,274.24,,290.0,290.0,-1.339,3.197,21.447,24.558
10230.0,3.413,0.813,-35.209,1.83,9.559,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.366,1.857,-2.541,-0.109,-2.96,-0.921,-3.164,27.622,0.0,274.24,,290.0,290.0,-1.528,3.205,21.459,24.481
10230.5,3.413,0.813,-35.209,1.83,9.559,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.366,1.857,-2.882,-0.324,-3.213,-1.041,-3.164,27.622,0.0,274.64,,290.0,290.0,-1.633,3.208,21.473,24.452
10231.0,3.413,0.813,-35.209,1.83,9.559,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.366,1.857,-2.802,-0.222,-3.129,-0.909,-3.164,27.622,0.0,274.64,,290.0,290.0,-1.865,3.211,21.453,24.45
10231.5,3.413,0.813,-35.209,1.83,9.559,5.04,36.759,4.683,-10.163,-2.744,0.0,38.2,38.8,9.366,1.857,-2.365,-0.227,-2.863,-0.785,-3.164,27.622,0.0,274.24,,290.0,290.0,-1.765,3.215,21.472,24.432
10232.0,3.413,0.813,-35.209,1.83,9.559,4.983,36.719,4.652,-10.192,-2.754,0.0,38.162,38.785,9.366,1.857,-2.61,-0.265,-2.973,-0.872,-3.165,27.612,0.0,274.24,,290.0,290.0,-1.56,3.218,21.456,24.392
10232.5,3.413,0.813,-35.209,1.83,9.559,4.983,36.719,4.652,-10.192,-2.754,0.0,38.2,38.8,9.366,1.857,-2.828,-0.336,-3.165,-0.997,-3.165,27.612,0.0,274.04,,290.0,290.0,-1.68,3.221,21.466,24.387
10233.0,2.662,0.656,-35.209,1.863,9.402,4.983,36.719,4.652,-10.192,-2.754,0.0,38.2,38.8,9.56,1.945,-2.828,-0.383,-3.205,-1.002,-3.165,27.612,0.0,274.04,,290.0,290.0,-1.831,3.224,21.457,24.371
10233.5,2.662,0.656,-35.209,1.863,9.402,4.983,36.719,4.652,-10.192,-2.754,0.0,38.2,38.8,9.56,1.945,-2.432,-0.342,-3.045,-0.865,-3.165,27.612,0.0,274.24,,290.0,290.0,-1.855,3.215,21.471,24.347
10234.0,2.662,0.656,-35.209,1.863,9.402,4.983,36.719,4.652,-10.192,-2.754,0.0,38.2,38.8,9.56,1.945,-2.304,-0.201,-2.767,-0.759,-3.165,27.612,0.0,274.24,,290.0,290.0,-1.671,3.206,21.47,24.36
10234.5,2.662,0.656,-35.209,1.863,9.402,4.983,36.719,4.652,-10.192,-2.754,0.0,38.2,38.8,9.56,1.945,-2.284,-0.182,-2.73,-0.77,-3.165,27.612,0.0,274.24,,290.0,290.0,-1.508,3.197,21.488,24.345
10235.0,2.662,0.656,-35.209,1.863,9.402,4.977,36.691,4.661,-10.136,-2.74,0.0,38.169,38.811,9.56,1.945,-2.827,-0.417,-3.164,-1.028,-3.155,27.614,0.0,274.24,,290.0,290.0,-1.492,3.188,21.471,24.328
10235.5,2.662,0.656,-35.209,1.863,9.402,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.56,1.945,-2.631,-0.437,-3.203,-1.005,-3.155,27.614,0.0,274.34,,290.0,290.0,-1.859,3.18,21.474,24.302
10236.0,3.214,0.792,-35.154,1.822,9.48,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.524,1.959,-2.479,-0.309,-2.947,-0.818,-3.155,27.614,0.0,274.34,,290.0,290.0,-1.819,3.171,21.48,24.267
10236.5,3.214,0.792,-35.154,1.822,9.48,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.524,1.959,-2.125,-0.207,-2.69,-0.811,-3.155,27.614,0.0,273.44,,290.0,290.0,-1.638,3.172,21.467,24.332
10237.0,3.214,0.792,-35.154,1.822,9.48,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.524,1.959,-2.309,-0.304,-2.882,-0.912,-3.155,27.614,0.0,273.44,,290.0,290.0,-1.458,3.173,21.481,24.394
10237.5,3.214,0.792,-35.154,1.822,9.48,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.524,1.959,-2.788,-0.408,-3.159,-1.076,-3.155,27.614,0.0,274.44,,290.0,290.0,-1.602,3.173,21.489,24.503
10238.0,3.214,0.792,-35.154,1.822,9.48,4.977,36.691,4.661,-10.136,-2.74,0.0,38.2,38.8,9.524,1.959,-2.967,-0.52,-3.353,-1.142,-3.155,27.614,0.0,274.44,,290.0,290.0,-1.858,3.174,21.491,24.514
10238.5,3.214,0.792,-35.154,1.822,9.48,4.977,36.75,4.67,-10.094,-2.737,0.0,38.171,38.791,9.524,1.959,-2.12,-0.105,-2.672,-0.683,-3.154,27.614,0.0,273.84,,290.0,290.0,-1.995,3.175,21.487,24.515
10239.0,3.214,0.792,-35.154,1.822,9.48,4.977,36.75,4.67,-10.094,-2.737,0.0,38.2,38.8,9.524,1.959,-2.24,-0.194,-2.762,-0.794,-3.154,27.614,0.0,273.84,,290.0,290.0,-1.395,3.175,21.474,24.51
10239.5,2.932,0.691,-35.209,1.876,9.439,4.977,36.75,4.67,-10.094,-2.737,0.0,38.2,38.8,9.439,1.715,-2.737,-0.359,-2.988,-0.917,-3.154,27.614,0.0,274.04,,290.0,290.0,-1.498,3.176,21.482,24.51
10240.0,2.932,0.691,-35.209,1.876,9.439,4.977,36.75,4.67,-10.094,-2.737,0.0,38.2,38.8,9.439,1.715,-2.932,-0.588,-3.336,-1.115,-3.154,27.614,0.0,274.04,,290.0,290.0,-1.75,3.172,21.506,24.534
10240.5,2.932,0.691,-35.209,1.876,9.439,4.977,36.75,4.67,-10.094,-2.737,0.0,38.2,38.8,9.439,1.715,-3.032,-0.528,-3.379,-1.185,-3.154,27.614,0.0,273.84,,290.0,290.0,-1.993,3.168,21.491,24.576
10241.0,2.932,0.691,-35.209,1.876,9.439,4.977,36.75,4.67,-10.094,-2.737,0.0,38.2,38.8,9.439,1.715,-2.588,-0.38,-3.132,-0.949,-3.154,27.614,0.0,273.84,,290.0,290.0,-2.031,3.164,21.489,24.475
10241.5,2.932,0.691,-35.209,1.876,9.439,4.973,36.708,4.684,-10.059,-2.732,0.0,38.168,38.814,9.439,1.715,-2.201,-0.183,-2.765,-0.845,-3.164,27.608,0.0,273.84,,290.0,290.0,-1.762,3.16,21.477,24.458
10242.0,2.932,0.691,-35.209,1.876,9.439,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.439,1.715,-2.862,-0.492,-3.154,-1.101,-3.164,27.608,0.0,273.84,,290.0,290.0,-1.499,3.157,21.49,24.427
10242.5,2.798,0.734,-33.665,1.798,9.381,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.672,1.79,-3.044,-0.672,-3.446,-1.226,-3.164,27.608,0.0,274.34,,290.0,290.0,-1.902,3.153,21.496,24.429
10243.0,2.798,0.734,-33.665,1.798,9.381,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.672,1.79,-2.968,-0.496,-3.287,-1.159,-3.164,27.608,0.0,274.34,,290.0,290.0,-2.097,3.147,21.498,24.482
10243.5,2.798,0.734,-33.665,1.798,9.381,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.672,1.79,-2.282,-0.263,-2.869,-0.845,-3.164,27.608,0.0,274.34,,290.0,290.0,-1.978,3.141,21.486,24.494
10244.0,2.798,0.734,-33.665,1.798,9.381,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.672,1.79,-2.16,-0.349,-2.75,-0.822,-3.164,27.608,0.0,274.34,,290.0,290.0,-1.565,3.136,21.506,24.525
10244.5,2.798,0.734,-33.665,1.798,9.381,4.973,36.708,4.684,-10.059,-2.732,0.0,38.2,38.8,9.672,1.79,-2.514,-0.563,-3.044,-0.984,-3.164,27.608,0.0,274.34,,290.0,290.0,-1.52,3.13,21.498,24.617
10245.0,2.798,0.734,-33.665,1.798,9.381,4.953,36.683,4.644,-10.009,-2.741,0.0,38.16,38.792,9.672,1.79,-2.827,-0.608,-3.347,-1.096,-3.166,27.603,0.0,274.34,,290.0,290.0,-1.776,3.125,21.505,24.642
10245.5,2.798,0.734,-33.665,1.798,9.381,4.953,36.683,4.644,-10.009,-2.741,0.0,38.2,38.8,9.672,1.79,-2.492,-0.364,-3.018,-0.987,-3.166,27.603,0.0,274.34,,290.0,290.0,-1.969,3.119,21.49,24.621
10246.0,3.644,0.906,-34.962,1.827,9.535,4.953,36.683,4.644,-10.009,-2.741,0.0,38.2,38.8,9.499,1.72,-1.833,-0.172,-2.532,-0.725,-3.166,27.603,0.0,274.34,,290.0,290.0,-1.715,3.114,21.49,24.578
10246.5,3.644,0.906,-34.962,1.827,9.535,4.953,36.683,4.644,-10.009,-2.741,0.0,38.2,38.8,9.499,1.72,-2.273,-0.4,-2.761,-0.91,-3.166,27.603,0.0,273.74,,290.0,290.0,-1.316,3.123,21.501,24.629
10247.0,3.644,0.906,-34.962,1.827,9.535,4.953,36.683,4.644,-10.009,-2.741,0.0,38.2,38.8,9.499,1.72,-2.68,-0.583,-3.167,-1.079,-3.166,27.603,0.0,273.74,,290.0,290.0,-1.586,3.131,21.5,24.577
10247.5,3.644,0.906,-34.962,1.827,9.535,4.953,36.683,4.644,-10.009,-2.741,0.0,38.2,38.8,9.499,1.72,-2.822,-0.668,-3.396,-1.153,-3.166,27.603,0.0,274.34,,290.0,290.0,-1.877,3.14,21.498,24.595
10248.0,3.644,0.906,-34.962,1.827,9.535,4.88,36.747,4.662,-9.953,-2.74,0.0,38.171,38.792,9.499,1.72,-2.807,-0.609,-3.257,-1.063,-3.15,27.611,0.0,274.34,,290.0,290.0,-2.01,3.148,21.507,24.66
10248.5,3.644,0.906,-34.962,1.827,9.535,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.499,1.72,-2.326,-0.335,-2.842,-0.809,-3.15,27.611,0.0,274.34,,290.0,290.0,-1.934,3.156,21.501,24.584
10249.0,3.452,0.82,-35.209,1.8,9.474,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.464,1.876,-2.37,-0.408,-2.932,-0.997,-3.15,27.611,0.0,274.34,,290.0,290.0,-1.578,3.164,21.488,24.563
10249.5,3.452,0.82,-35.209,1.8,9.474,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.464,1.876,-2.742,-0.593,-3.249,-1.122,-3.15,27.611,0.0,274.34,,290.0,290.0,-1.677,3.169,21.484,24.568
10250.0,3.452,0.82,-35.209,1.8,9.474,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.464,1.876,-2.827,-0.625,-3.326,-1.149,-3.15,27.611,0.0,274.34,,290.0,290.0,-1.927,3.174,21.5,24.596
10250.5,3.452,0.82,-35.209,1.8,9.474,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.464,1.876,-2.579,-0.508,-3.149,-0.936,-3.15,27.611,0.0,274.64,,290.0,290.0,-1.982,3.178,21.484,24.609
10251.0,3.452,0.82,-35.209,1.8,9.474,4.88,36.747,4.662,-9.953,-2.74,0.0,38.2,38.8,9.464,1.876,-2.073,-0.277,-2.774,-0.788,-3.15,27.611,0.0,274.64,,290.0,290.0,-1.793,3.183,21.501,24.65
10251.5,3.452,0.82,-35.209,1.8,9.474,4.969,36.715,4.673,-9.938,-2.721,0.0,38.178,38.792,9.464,1.876,-2.116,-0.373,-2.818,-0.937,-3.154,27.608,0.0,274.44,,290.0,290.0,-1.478,3.187,21.503,24.694
10252.0,3.452,0.82,-35.209,1.8,9.474,4.969,36.715,4.673,-9.938,-2.721,0.0,38.2,38.8,9.464,1.876,-2.607,-0.57,-3.123,-1.067,-3.154,27.608,0.0,274.44,,290.0,290.0,-1.561,3.191,21.479,24.699
10252.5,2.259,0.619,-33.88,1.911,9.386,4.969,36.715,4.673,-9.938,-2.721,0.0,38.2,38.8,9.572,1.779,-2.702,-0.602,-3.197,-0.979,-3.154,27.608,0.0,274.14,,290.0,290.0,-1.842,3.196,21.471,24.732
10253.0,2.259,0.619,-33.88,1.911,9.386,4.969,36.715,4.673,-9.938,-2.721,0.0,38.2,38.8,9.572,1.779,-2.233,-0.307,-2.874,-0.806,-3.154,27.608,0.0,274.14,,290.0,290.0,-1.87,3.18,21.483,24.781
10253.5,2.259,0.619,-33.88,1.911,9.386,4.969,36.715,4.673,-9.938,-2.721,0.0,38.2,38.8,9.572,1.779,-2.1,-0.428,-2.806,-0.855,-3.154,27.608,0.0,274.54,,290.0,290.0,-1.555,3.165,21.469,24.809
10254.0,2.259,0.619,-33.88,1.911,9.386,4.969,36.715,4.673,-9.938,-2.721,0.0,38.2,38.8,9.572,1.779,-2.449,-0.54,-3.005,-0.95,-3.154,27.608,0.0,274.54,,290.0,290.0,-1.547,3.15,21.462,24.832
10254.5,2.259,0.619,-33.88,1.911,9.386,4.957,36.701,4.641,-9.88,-2.745,0.0,38.173,38.873,9.572,1.779,-2.741,-0.642,-3.28,-1.118,-3.156,27.603,0.0,274.74,,290.0,290.0,-1.736,3.136,21.478,24.882
10255.0,2.259,0.619,-33.88,1.911,9.386,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.572,1.779,-2.863,-0.648,-3.285,-1.086,-3.156,27.603,0.0,274.74,,290.0,290.0,-1.945,3.121,21.475,24.81
10255.5,3.613,0.869,-35.209,1.794,9.527,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.404,1.887,-2.521,-0.394,-2.996,-0.898,-3.156,27.603,0.0,274.84,,290.0,290.0,-1.971,3.107,21.472,24.829
10256.0,3.613,0.869,-35.209,1.794,9.527,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.404,1.887,-2.384,-0.396,-2.815,-0.94,-3.156,27.603,0.0,274.84,,290.0,290.0,-1.702,3.116,21.479,24.785
10256.5,3.613,0.869,-35.209,1.794,9.527,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.404,1.887,-2.742,-0.592,-3.191,-1.078,-3.156,27.603,0.0,274.74,,290.0,290.0,-1.634,3.124,21.463,24.714
10257.0,3.613,0.869,-35.209,1.794,9.527,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.404,1.887,-3.035,-0.643,-3.403,-1.205,-3.156,27.603,0.0,274.74,,290.0,290.0,-1.901,3.132,21.48,24.634
10257.5,3.613,0.869,-35.209,1.794,9.527,4.957,36.701,4.641,-9.88,-2.745,0.0,38.2,38.9,9.404,1.887,-2.713,-0.45,-3.166,-1.099,-3.156,27.603,0.0,274.44,,290.0,290.0,-2.071,3.14,21.475,24.591
10258.0,3.613,0.869,-35.209,1.794,9.527,4.99,36.763,4.67,-9.829,-2.723,0.0,38.178,38.781,9.404,1.887,-2.073,-0.28,-2.74,-0.754,-3.149,27.619,0.0,274.44,,290.0,290.0,-1.857,3.147,21.463,24.568
10258.5,3.613,0.869,-35.209,1.794,9.527,4.99,36.763,4.67,-9.829,-2.723,0.0,38.2,38.8,9.404,1.887,-2.306,-0.323,-2.718,-0.761,-3.149,27.619,0.0,274.64,,290.0,290.0,-1.462,3.155,21.465,24.727
10259.0,3.004,0.805,-33.578,1.848,9.34,4.99,36.763,4.67,-9.829,-2.723,0.0,38.2,38.8,9.711,1.791,-2.589,-0.567,-2.984,-0.917,-3.149,27.619,0.0,274.64,,290.0,290.0,-1.527,3.162,21.46,24.829
10259.5,3.004,0.805,-33.578,1.848,9.34,4.99,36.763,4.67,-9.829,-2.723,0.0,38.2,38.8,9.711,1.791,-3.033,-0.738,-3.413,-1.239,-3.149,27.619,0.0,274.24,,290.0,290.0,-1.764,3.16,21.463,24.834
10260.0,3.004,0.805,-33.578,1.848,9.34,4.99,36.763,4.67,-9.829,-2.723,0.0,38.2,38.8,9.711,1.791,-2.799,-0.516,-3.283,-1.079,-3.149,27.619,0.0,274.24,,290.0,290.0,-2.106,3.157,21.467,24.842
10260.5,3.004,0.805,-33.578,1.848,9.34,4.99,36.763,4.67,-9.829,-2.723,0.0,38.2,38.8,9.711,1.791,-2.409,-0.397,-3.008,-0.843,-3.149,27.619,0.0,274.54,,290.0,290.0,-1.919,3.155,21.471,24.862
10261.0,3.004,0.805,-33.578,1.848,9.34,4.986,36.735,4.659,-9.816,-2.742,0.0,38.172,38.786,9.711,1.791,-2.559,-0.517,-3.032,-0.927,-3.15,27.616,0.0,274.54,,290.0,290.0,-1.664,3.152,21.476,24.795
10261.5,3.004,0.805,-33.578,1.848,9.34,4.986,36.735,4.659,-9.816,-2.742,0.0,38.2,38.8,9.711,1.791,-2.76,-0.691,-3.258,-1.062,-3.15,27.616,0.0,274.44,,290.0,290.0,-1.759,3.15,21.472,24.772
10262.0,3.414,0.818,-35.209,1.838,9.57,4.986,36.735,4.659,-9.816,-2.742,0.0,38.2,38.8,9.355,1.884,-2.872,-0.771,-3.477,-1.147,-3.15,27.616,0.0,274.44,,290.0,290.0,-1.943,3.147,21.456,24.877
10262.5,3.414,0.818,-35.209,1.838,9.57,4.986,36.735,4.659,-9.816,-2.742,0.0,38.2,38.8,9.355,1.884,-3.102,-0.845,-3.67,-1.264,-3.15,27.616,0.0,274.34,,290.0,290.0,-2.067,3.152,21.46,24.888
10263.0,3.414,0.818,-35.209,1.838,9.57,4.986,36.735,4.659,-9.816,-2.742,0.0,38.2,38.8,9.355,1.884,-2.575,-0.571,-3.253,-1.087,-3.15,27.616,0.0,274.34,,290.0,290.0,-2.22,3.156,21.463,24.859
10263.5,3.414,0.818,-35.209,1.838,9.57,4.986,36.735,4.659,-9.816,-2.742,0.0,38.2,38.8,9.355,1.884,-2.479,-0.671,-3.222,-1.056,-3.15,27.616,0.0,274.04,,290.0,290.0,-1.871,3.16,21.446,24.879
10264.0,3.414,0.818,-35.209,1.838,9.57,4.947,36.726,4.619,-9.807,-2.732,0.0,38.168,38.796,9.355,1.884,-2.769,-0.787,-3.385,-1.199,-3.161,27.605,0.0,274.04,,290.0,290.0,-1.857,3.165,21.463,24.892
10264.5,3.414,0.818,-35.209,1.838,9.57,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.355,1.884,-3.016,-0.854,-3.614,-1.299,-3.161,27.605,0.0,274.54,,290.0,290.0,-2.035,3.169,21.462,24.85
10265.0,3.414,0.818,-35.209,1.838,9.57,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.355,1.884,-3.144,-0.85,-3.629,-1.333,-3.161,27.605,0.0,274.54,,290.0,290.0,-2.196,3.173,21.471,24.8
10265.5,3.308,0.804,-35.209,1.898,9.475,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.443,1.754,-2.89,-0.657,-3.419,-1.165,-3.161,27.605,0.0,274.04,,290.0,290.0,-2.239,3.177,21.482,24.703
10266.0,3.308,0.804,-35.209,1.898,9.475,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.443,1.754,-2.573,-0.696,-3.314,-1.093,-3.161,27.605,0.0,274.04,,290.0,290.0,-2.033,3.179,21.473,24.689
10266.5,3.308,0.804,-35.209,1.898,9.475,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.443,1.754,-2.919,-0.861,-3.473,-1.248,-3.161,27.605,0.0,274.64,,290.0,290.0,-1.919,3.181,21.457,24.778
10267.0,3.308,0.804,-35.209,1.898,9.475,4.947,36.726,4.619,-9.807,-2.732,0.0,38.2,38.8,9.443,1.754,-3.138,-0.912,-3.607,-1.317,-3.161,27.605,0.0,274.64,,290.0,290.0,-2.125,3.183,21.484,24.852
10267.5,3.308,0.804,-35.209,1.898,9.475,4.977,36.744,4.621,-9.773,-2.732,0.0,38.184,38.801,9.443,1.754,-3.082,-0.778,-3.567,-1.301,-3.151,27.612,0.0,274.44,,290.0,290.0,-2.243,3.185,21.483,24.923
10268.0,3.308,0.804,-35.209,1.898,9.475,4.977,36.744,4.621,-9.773,-2.732,0.0,38.2,38.8,9.443,1.754,-2.759,-0.731,-3.437,-1.136,-3.151,27.612,0.0,274.44,,290.0,290.0,-2.182,3.187,21.491,24.972
10268.5,3.474,0.826,-35.209,1.902,9.44,4.977,36.744,4.621,-9.773,-2.732,0.0,38.2,38.8,9.431,1.745,-2.74,-0.671,-3.259,-1.072,-3.151,27.612,0.0,274.64,,290.0,290.0,-2.016,3.189,21.487,25.004
10269.0,3.474,0.826,-35.209,1.902,9.44,4.977,36.744,4.621,-9.773,-2.732,0.0,38.2,38.8,9.431,1.745,-2.726,-0.672,-3.271,-1.121,-3.151,27.612,0.0,274.64,,290.0,290.0,-1.935,3.194,21.489,25.017
10269.5,3.474,0.826,-35.209,1.902,9.44,4.977,36.744,4.621,-9.773,-2.732,0.0,38.2,38.8,9.431,1.745,-2.97,-0.793,-3.465,-1.279,-3.151,27.612,0.0,274.64,,290.0,290.0,-1.947,3.198,21.494,24.984
10270.0,3.474,0.826,-35.209,1.902,9.44,4.977,36.744,4.621,-9.773,-2.732,0.0,38.2,38.8,9.431,1.745,-2.805,-0.789,-3.49,-1.18,-3.151,27.612,0.0,274.64,,290.0,290.0,-2.127,3.203,21.486,24.99
10270.5,3.474,0.826,-35.209,1.902,9.44,4.952,36.752,4.628,-9.759,-2.734,0.0,38.174,38.831,9.431,1.745,-2.676,-0.588,-3.262,-1.035,-3.148,27.609,0.0,274.94,,290.0,290.0,-2.066,3.207,21.513,25.016
10271.0,3.474,0.826,-35.209,1.902,9.44,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.431,1.745,-2.439,-0.669,-3.221,-1.096,-3.148,27.609,0.0,274.94,,290.0,290.0,-1.89,3.212,21.493,25.076
10271.5,3.474,0.826,-35.209,1.902,9.44,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.431,1.745,-2.708,-0.794,-3.423,-1.176,-3.148,27.609,0.0,274.54,,290.0,290.0,-1.856,3.216,21.504,25.095
10272.0,2.631,0.708,-33.338,1.886,9.427,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.624,1.773,-3.007,-0.917,-3.684,-1.32,-3.148,27.609,0.0,274.54,,290.0,290.0,-2.025,3.22,21.522,25.05
10272.5,2.631,0.708,-33.338,1.886,9.427,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.624,1.773,-3.032,-0.894,-3.633,-1.255,-3.148,27.609,0.0,274.54,,290.0,290.0,-2.232,3.21,21.514,25.004
10273.0,2.631,0.708,-33.338,1.886,9.427,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.624,1.773,-2.656,-0.609,-3.23,-0.994,-3.148,27.609,0.0,274.54,,290.0,290.0,-2.203,3.201,21.526,24.956
10273.5,2.631,0.708,-33.338,1.886,9.427,4.952,36.752,4.628,-9.759,-2.734,0.0,38.2,38.8,9.624,1.773,-2.54,-0.776,-3.25,-1.114,-3.148,27.609,0.0,274.94,,290.0,290.0,-1.872,3.192,21.5,24.965
10274.0,2.631,0.708,-33.338,1.886,9.427,4.966,36.686,4.613,-9.717,-2.746,0.0,38.182,38.766,9.624,1.773,-2.822,-0.758,-3.461,-1.24,-3.157,27.603,0.0,274.94,,290.0,290.0,-1.92,3.182,21.518,24.969
10274.5,2.631,0.708,-33.338,1.886,9.427,4.966,36.686,4.613,-9.717,-2.746,0.0,38.2,38.8,9.624,1.773,-3.157,-0.902,-3.721,-1.342,-3.157,27.603,0.0,274.74,,290.0,290.0,-2.07,3.173,21.531,24.914
10275.0,2.895,0.755,-33.308,1.867,9.333,4.966,36.686,4.613,-9.717,-2.746,0.0,38.2,38.8,9.718,1.812,-3.064,-0.704,-3.489,-1.267,-3.157,27.603,0.0,274.74,,290.0,290.0,-2.28,3.165,21.524,24.822
10275.5,2.895,0.755,-33.308,1.867,9.333,4.966,36.686,4.613,-9.717,-2.746,0.0,38.2,38.8,9.718,1.812,-2.555,-0.587,-3.22,-1.144,-3.157,27.603,0.0,274.64,,290.0,290.0,-2.131,3.16,21.537,24.737
10276.0,2.895,0.755,-33.308,1.867,9.333,4.966,36.686,4.613,-9.717,-2.746,0.0,38.2,38.8,9.718,1.812,-2.399,-0.563,-3.127,-1.148,-3.157,27.603,0.0,274.64,,290.0,290.0,-1.876,3.156,21.536,24.617
10276.5,2.895,0.755,-33.308,1.867,9.333,4.966,36.686,4.613,-9.717,-2.746,0.0,38.2,38.8,9.718,1.812,-2.822,-0.723,-3.395,-1.24,-3.157,27.603,0.0,274.74,,290.0,290.0,-1.809,3.151,21.545,24.612
10277.0,2.895,0.755,-33.308,1.867,9.333,4.999,36.749,4.637,-9.661,-2.736,0.0,38.187,38.814,9.718,1.812,-3.273,-0.869,-3.786,-1.361,-3.157,27.605,0.0,274.74,,290.0,290.0,-2.045,3.147,21.538,24.549
10277.5,2.895,0.755,-33.308,1.867,9.333,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.718,1.812,-2.989,-0.698,-3.468,-1.139,-3.157,27.605,0.0,275.14,,290.0,290.0,-2.322,3.143,21.516,24.517
10278.0,2.895,0.755,-33.308,1.867,9.333,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.718,1.812,-2.365,-0.622,-3.228,-1.029,-3.157,27.605,0.0,275.14,,290.0,290.0,-2.073,3.139,21.514,24.51
10278.5,4.018,0.964,-35.209,1.794,9.503,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.426,1.898,-2.621,-0.788,-3.384,-1.124,-3.157,27.605,0.0,275.04,,290.0,290.0,-1.811,3.135,21.526,24.514
10279.0,4.018,0.964,-35.209,1.794,9.503,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.426,1.898,-2.991,-0.904,-3.647,-1.258,-3.157,27.605,0.0,275.04,,290.0,290.0,-1.979,3.15,21.525,24.513
10279.5,4.018,0.964,-35.209,1.794,9.503,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.426,1.898,-3.273,-1.032,-3.933,-1.384,-3.157,27.605,0.0,275.04,,290.0,290.0,-2.2,3.164,21.516,24.541
10280.0,4.018,0.964,-35.209,1.794,9.503,4.999,36.749,4.637,-9.661,-2.736,0.0,38.2,38.8,9.426,1.898,-3.268,-0.92,-3.851,-1.36,-3.157,27.605,0.0,275.04,,290.0,290.0,-2.405,3.178,21.535,24.571
10280.5,4.018,0.964,-35.209,1.794,9.503,4.958,36.799,4.623,-9.645,-2.736,0.0,38.181,38.796,9.426,1.898,-2.397,-0.602,-3.218,-1.134,-3.157,27.608,0.0,274.94,,290.0,290.0,-2.35,3.192,21.506,24.591
10281.0,4.018,0.964,-35.209,1.794,9.503,4.958,36.799,4.623,-9.645,-2.736,0.0,38.2,38.8,9.426,1.898,-2.755,-0.808,-3.435,-1.24,-3.157,27.608,0.0,274.94,,290.0,290.0,-1.838,3.205,21.518,24.644
10281.5,2.653,0.683,-34.679,1.857,9.463,4.958,36.799,4.623,-9.645,-2.736,0.0,38.2,38.8,9.366,1.784,-3.166,-0.973,-3.764,-1.287,-3.157,27.608,0.0,274.34,,290.0,290.0,-2.06,3.218,21.516,24.73
10282.0,2.653,0.683,-34.679,1.857,9.463,4.958,36.799,4.623,-9.645,-2.736,0.0,38.2,38.8,9.366,1.784,-3.352,-1.069,-4.002,-1.382,-3.157,27.608,0.0,274.34,,290.0,290.0,-2.298,3.209,21.519,24.766
10282.5,2.653,0.683,-34.679,1.857,9.463,4.958,36.799,4.623,-9.645,-2.736,0.0,38.2,38.8,9.366,1.784,-3.275,-0.814,-3.797,-1.368,-3.157,27.608,0.0,274.94,,290.0,290.0,-2.451,3.2,21.514,24.749
10283.0,2.653,0.683,-34.679,1.857,9.463,4.958,36.799,4.623,-9.645,-2.736,0.0,38.2,38.8,9.366,1.784,-2.766,-0.659,-3.413,-1.164,-3.157,27.608,0.0,274.94,,290.0,290.0,-2.314,3.191,21.514,24.595
10283.5,2.653,0.683,-34.679,1.857,9.463,4.976,36.735,4.643,-9.651,-2.723,0.0,38.191,38.799,9.366,1.784,-2.708,-0.704,-3.383,-1.145,-3.161,27.604,0.0,274.94,,290.0,290.0,-2.001,3.182,21.494,24.515
10284.0,2.653,0.683,-34.679,1.857,9.463,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.366,1.784,-3.235,-1.033,-3.928,-1.309,-3.161,27.604,0.0,274.94,,290.0,290.0,-1.985,3.174,21.504,24.499
10284.5,2.714,0.682,-35.001,1.844,9.427,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.509,2.032,-3.412,-1.022,-4.055,-1.389,-3.161,27.604,0.0,274.74,,290.0,290.0,-2.376,3.165,21.517,24.456
10285.0,2.714,0.682,-35.001,1.844,9.427,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.509,2.032,-3.076,-0.711,-3.652,-1.202,-3.161,27.604,0.0,274.74,,290.0,290.0,-2.469,3.158,21.507,24.427
10285.5,2.714,0.682,-35.001,1.844,9.427,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.509,2.032,-2.51,-0.684,-3.382,-1.034,-3.161,27.604,0.0,274.64,,290.0,290.0,-2.16,3.15,21.499,24.446
10286.0,2.714,0.682,-35.001,1.844,9.427,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.509,2.032,-2.663,-0.825,-3.491,-1.127,-3.161,27.604,0.0,274.64,,290.0,290.0,-1.902,3.143,21.51,24.427
10286.5,2.714,0.682,-35.001,1.844,9.427,4.976,36.735,4.643,-9.651,-2.723,0.0,38.2,38.8,9.509,2.032,-3.029,-0.959,-3.732,-1.202,-3.161,27.604,0.0,274.64,,290.0,290.0,-2.027,3.136,21.499,24.446
10287.0,2.714,0.682,-35.001,1.844,9.427,4.951,36.727,4.607,-9.633,-2.743,0.0,38.189,38.775,9.509,2.032,-3.134,-0.975,-3.902,-1.251,-3.171,27.604,0.0,274.64,,290.0,290.0,-2.231,3.129,21.498,24.417
10287.5,2.714,0.682,-35.001,1.844,9.427,4.951,36.727,4.607,-9.633,-2.743,0.0,38.2,38.8,9.509,2.032,-2.912,-0.791,-3.709,-1.12,-3.171,27.604,0.0,274.74,,290.0,290.0,-2.316,3.122,21.496,24.412
10288.0,2.688,0.674,-34.277,1.87,9.435,4.951,36.727,4.607,-9.633,-2.743,0.0,38.2,38.8,9.54,1.668,-2.852,-0.664,-3.488,-1.052,-3.171,27.604,0.0,274.74,,290.0,290.0,-2.133,3.116,21.51,24.342
10288.5,2.688,0.674,-34.277,1.87,9.435,4.951,36.727,4.607,-9.633,-2.743,0.0,38.2,38.8,9.54,1.668,-2.822,-0.742,-3.543,-1.108,-3.171,27.604,0.0,274.04,,290.0,290.0,-2.014,3.109,21.505,24.295
10289.0,2.688,0.674,-34.277,1.87,9.435,4.951,36.727,4.607,-9.633,-2.743,0.0,38.2,38.8,9.54,1.668,-3.08,-0.881,-3.782,-1.216,-3.171,27.604,0.0,274.04,,290.0,290.0,-2.054,3.102,21.489,24.269
10289.5,2.688,0.674,-34.277,1.87,9.435,4.951,36.727,4.607,-9.633,-2.743,0.0,38.2,38.8,9.54,1.668,-3.255,-0.933,-3.924,-1.249,-3.171,27.604,0.0,274.34,,290.0,290.0,-2.24,3.095,21.506,24.234
10290.0,2.688,0.674,-34.277,1.87,9.435,4.981,36.771,4.661,-9.67,-2.745,0.0,38.185,38.835,9.54,1.668,-2.984,-0.814,-3.782,-1.16,-3.175,27.596,0.0,274.34,,290.0,290.0,-2.34,3.088,21.496,24.204
10290.5,2.688,0.674,-34.277,1.87,9.435,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.54,1.668,-2.798,-0.597,-3.472,-0.984,-3.175,27.596,0.0,274.64,,290.0,290.0,-2.185,3.082,21.495,24.166
10291.0,3.077,0.8,-33.675,1.851,9.362,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.661,1.758,-2.8,-0.716,-3.616,-1.034,-3.175,27.596,0.0,274.64,,290.0,290.0,-1.963,3.075,21.496,24.158
10291.5,3.077,0.8,-33.675,1.851,9.362,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.661,1.758,-3.03,-0.793,-3.829,-1.121,-3.175,27.596,0.0,274.34,,290.0,290.0,-2.042,3.075,21.49,24.125
10292.0,3.077,0.8,-33.675,1.851,9.362,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.661,1.758,-3.116,-0.802,-3.941,-1.152,-3.175,27.596,0.0,274.34,,290.0,290.0,-2.193,3.075,21.499,24.125
10292.5,3.077,0.8,-33.675,1.851,9.362,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.661,1.758,-2.984,-0.749,-3.805,-1.023,-3.175,27.596,0.0,274.54,,290.0,290.0,-2.253,3.075,21.479,24.123
10293.0,3.077,0.8,-33.675,1.851,9.362,4.981,36.771,4.661,-9.67,-2.745,0.0,38.2,38.8,9.661,1.758,-2.699,-0.471,-3.517,-0.844,-3.175,27.596,0.0,274.54,,290.0,290.0,-2.14,3.076,21.497,24.126
10293.5,3.077,0.8,-33.675,1.851,9.362,4.977,36.749,4.64,-9.666,-2.733,0.0,38.198,38.791,9.661,1.758,-2.589,-0.545,-3.516,-0.907,-3.157,27.603,0.0,274.44,,290.0,290.0,-1.883,3.076,21.465,24.097
10294.0,3.077,0.8,-33.675,1.851,9.362,4.977,36.749,4.64,-9.666,-2.733,0.0,38.2,38.8,9.661,1.758,-2.82,-0.656,-3.657,-0.962,-3.157,27.603,0.0,274.44,,290.0,290.0,-1.889,3.076,21.473,24.082
10294.5,3.153,0.796,-34.803,1.865,9.403,4.977,36.749,4.64,-9.666,-2.733,0.0,38.2,38.8,9.533,1.945,-3.07,-0.676,-3.942,-1.013,-3.157,27.603,0.0,274.74,,290.0,290.0,-2.024,3.076,21.477,24.051
10295.0,3.153,0.796,-34.803,1.865,9.403,4.977,36.749,4.64,-9.666,-2.733,0.0,38.2,38.8,9.533,1.945,-2.904,-0.579,-3.74,-0.85,-3.157,27.603,0.0,274.74,,290.0,290.0,-2.175,3.077,21.478,24.038
10295.5,3.153,0.796,-34.803,1.865,9.403,4.977,36.749,4.64,-9.666,-2.733,0.0,38.2,38.8,9.533,1.945,-2.583,-0.392,-3.502,-0.759,-3.157,27.603,0.0,274.24,,290.0,290.0,-2.018,3.078,21.479,24.036
10296.0,3.153,0.796,-34.803,1.865,9.403,4.977,36.749,4.64,-9.666,-2.733,0.0,38.2,38.8,9.533,1.945,-2.597,-0.476,-3.515,-0.795,-3.157,27.603,0.0,274.24,,290.0,290.0,-1.809,3.079,21.456,24.051
10296.5,3.153,0.796,-34.803,1.865,9.403,4.96,36.707,4.608,-9.667,-2.741,0.0,38.188,38.791,9.533,1.945,-2.801,-0.526,-3.666,-0.824,-3.159,27.599,0.0,274.64,,290.0,290.0,-1.846,3.081,21.456,24.048
10297.0,3.153,0.796,-34.803,1.865,9.403,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.533,1.945,-2.909,-0.494,-3.824,-0.809,-3.159,27.599,0.0,274.64,,290.0,290.0,-1.954,3.082,21.471,24.04
10297.5,2.878,0.751,-33.568,1.837,9.404,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.629,1.823,-2.875,-0.447,-3.835,-0.766,-3.159,27.599,0.0,274.54,,290.0,290.0,-2.009,3.083,21.476,24.024
10298.0,2.878,0.751,-33.568,1.837,9.404,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.629,1.823,-2.481,-0.203,-3.438,-0.54,-3.159,27.599,0.0,274.54,,290.0,290.0,-1.981,3.079,21.479,24.063
10298.5,2.878,0.751,-33.568,1.837,9.404,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.629,1.823,-2.474,-0.276,-3.439,-0.572,-3.159,27.599,0.0,274.94,,290.0,290.0,-1.665,3.076,21.466,24.161
10299.0,2.878,0.751,-33.568,1.837,9.404,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.629,1.823,-2.66,-0.228,-3.593,-0.561,-3.159,27.599,0.0,274.94,,290.0,290.0,-1.69,3.073,21.479,24.24
10299.5,2.878,0.751,-33.568,1.837,9.404,4.96,36.707,4.608,-9.667,-2.741,0.0,38.2,38.8,9.629,1.823,-2.688,-0.149,-3.697,-0.566,-3.159,27.599,0.0,274.24,,290.0,290.0,-1.76,3.07,21.453,24.289
10300.0,2.878,0.751,-33.568,1.837,9.404,4.938,36.74,4.62,-9.647,-2.723,0.0,38.193,38.784,9.629,1.823,-2.651,-0.103,-3.698,-0.496,-3.156,27.611,0.0,274.24,,290.0,290.0,-1.775,3.067,21.455,24.275
10300.5,2.878,0.751,-33.568,1.837,9.404,4.938,36.74,4.62,-9.647,-2.723,0.0,38.2,38.8,9.629,1.823,-2.465,0.031,-3.454,-0.29,-3.156,27.611,0.0,274.24,,290.0,290.0,-1.737,3.063,21.468,24.248
10301.0,3.633,0.883,-35.209,1.769,9.464,4.938,36.74,4.62,-9.647,-2.723,0.0,38.2,38.8,9.476,1.948,-2.332,0.048,-3.296,-0.229,-3.156,27.611,0.0,274.24,,290.0,290.0,-1.544,3.06,21.444,24.247
10301.5,3.633,0.883,-35.209,1.769,9.464,4.938,36.74,4.62,-9.647,-2.723,0.0,38.2,38.8,9.476,1.948,-2.443,0.14,-3.486,-0.284,-3.156,27.611,0.0,274.64,,290.0,290.0,-1.518,3.079,21.455,24.207
10302.0,3.633,0.883,-35.209,1.769,9.464,4.938,36.74,4.62,-9.647,-2.723,0.0,38.2,38.8,9.476,1.948,-2.44,0.146,-3.463,-0.21,-3.156,27.611,0.0,274.64,,290.0,290.0,-1.518,3.079,21.449,24.194
10302.5,3.633,0.883,-35.209,1.769,9.464,4.938,36.74,4.62,-9.647,-2.723,0.0,38.2,38.8,9.476,1.948,-2.272,0.276,-3.366,-0.101,-3.156,27.611,0.0,274.84,,290.0,290.0,-1.492,3.088,21.464,24.194
10303.0,3.633,0.883,-35.209,1.769,9.464,4.921,36.755,4.673,-9.669,-2.737,0.0,38.19,38.822,9.476,1.948,-2.027,0.417,-3.043,0.069,-3.169,27.6,0.0,274.84,,290.0,290.0,-1.366,3.097,21.451,24.177
10303.5,3.633,0.883,-35.209,1.769,9.464,4.921,36.755,4.673,-9.669,-2.737,0.0,38.2,38.8,9.476,1.948,-2.065,0.246,-3.046,-0.015,-3.169,27.6,0.0,275.04,,290.0,290.0,-1.146,3.106,21.455,24.214
10304.0,3.019,0.749,-35.209,1.755,9.322,4.921,36.755,4.673,-9.669,-2.737,0.0,38.2,38.8,9.505,1.878,-2.169,0.339,-3.2,-0.07,-3.169,27.6,0.0,275.04,,290.0,290.0,-1.22,3.114,21.43,24.219
10304.5,3.019,0.749,-35.209,1.755,9.322,4.921,36.755,4.673,-9.669,-2.737,0.0,38.2,38.8,9.505,1.878,-2.231,0.354,-3.3,-0.076,-3.169,27.6,0.0,275.04,,290.0,290.0,-1.275,3.113,21.442,24.265
10305.0,3.019,0.749,-35.209,1.755,9.322,4.921,36.755,4.673,-9.669,-2.737,0.0,38.2,38.8,9.505,1.878,-1.964,0.447,-3.102,0.203,-3.169,27.6,0.0,275.04,,290.0,290.0,-1.313,3.111,21.44,24.233
10305.5,3.019,0.749,-35.209,1.755,9.322,4.921,36.755,4.673,-9.669,-2.737,0.0,38.2,38.8,9.505,1.878,-1.941,0.505,-2.916,0.258,-3.169,27.6,0.0,274.74,,290.0,290.0,-1.104,3.11,21.434,24.208
10306.0,3.019,0.749,-35.209,1.755,9.322,4.97,36.677,4.639,-9.678,-2.733,0.0,38.194,38.784,9.505,1.878,-1.968,0.503,-3.022,0.236,-3.169,27.602,0.0,274.74,,290.0,290.0,-1.024,3.108,21.425,24.223
10306.5,3.019,0.749,-35.209,1.755,9.322,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.505,1.878,-2.03,0.601,-3.104,0.189,-3.169,27.602,0.0,275.04,,290.0,290.0,-1.063,3.107,21.45,24.272
10307.0,3.019,0.749,-35.209,1.755,9.322,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.505,1.878,-2.036,0.659,-3.16,0.224,-3.169,27.602,0.0,275.04,,290.0,290.0,-1.086,3.105,21.445,24.332
10307.5,3.384,0.873,-33.648,1.806,9.414,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.65,1.799,-1.993,0.604,-3.076,0.328,-3.169,27.602,0.0,274.94,,290.0,290.0,-1.079,3.104,21.422,24.418
10308.0,3.384,0.873,-33.648,1.806,9.414,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.65,1.799,-1.681,0.742,-2.76,0.503,-3.169,27.602,0.0,274.94,,290.0,290.0,-1.034,3.109,21.426,24.418
10308.5,3.384,0.873,-33.648,1.806,9.414,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.65,1.799,-1.805,0.718,-2.911,0.345,-3.169,27.602,0.0,274.44,,290.0,290.0,-0.799,3.113,21.42,24.471
10309.0,3.384,0.873,-33.648,1.806,9.414,4.97,36.677,4.639,-9.678,-2.733,0.0,38.2,38.8,9.65,1.799,-1.911,0.778,-3.045,0.302,-3.169,27.602,0.0,274.44,,290.0,290.0,-0.913,3.118,21.434,24.435
10309.5,3.384,0.873,-33.648,1.806,9.414,4.957,36.722,4.632,-9.633,-2.744,0.0,38.19,38.788,9.65,1.799,-1.958,0.726,-3.09,0.361,-3.166,27.594,0.0,274.54,,290.0,290.0,-0.969,3.122,21.417,24.51
10310.0,3.384,0.873,-33.648,1.806,9.414,4.957,36.722,4.632,-9.633,-2.744,0.0,38.2,38.8,9.65,1.799,-1.719,0.947,-2.792,0.567,-3.166,27.594,0.0,274.54,,290.0,290.0,-0.99,3.126,21.424,24.554
10310.5,3.383,0.899,-34.194,1.753,9.391,4.957,36.722,4.632,-9.633,-2.744,0.0,38.2,38.8,9.551,1.757,-1.513,0.952,-2.678,0.59,-3.166,27.594,0.0,274.34,,290.0,290.0,-0.749,3.131,21.434,24.512
10311.0,3.383,0.899,-34.194,1.753,9.391,4.957,36.722,4.632,-9.633,-2.744,0.0,38.2,38.8,9.551,1.757,-1.634,0.848,-2.732,0.534,-3.166,27.594,0.0,274.34,,290.0,290.0,-0.662,3.135,21.404,24.629
10311.5,3.383,0.899,-34.194,1.753,9.391,4.957,36.722,4.632,-9.633,-2.744,0.0,38.2,38.8,9.551,1.757,-1.725,0.937,-2.832,0.51,-3.166,27.594,0.0,274.94,,290.0,290.0,-0.746,3.139,21.429,24.687
10312.0,3.383,0.899,-34.194,1.753,9.391,4.957,36.722,4.632,-9.633,-2.744,0.0,38.2,38.8,9.551,1.757,-1.721,0.935,-2.879,0.661,-3.166,27.594,0.0,274.94,,290.0,290.0,-0.751,3.147,21.423,24.705
10312.5,3.383,0.899,-34.194,1.753,9.391,4.945,36.779,4.626,-9.64,-2.741,0.0,38.197,38.809,9.551,1.757,-1.48,1.121,-2.57,0.826,-3.156,27.615,0.0,274.64,,290.0,290.0,-0.751,3.147,21.423,24.764
10313.0,3.383,0.899,-34.194,1.753,9.391,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.551,1.757,-1.334,1.06,-2.527,0.768,-3.156,27.615,0.0,274.64,,290.0,290.0,-0.526,3.151,21.411,24.729
10313.5,3.383,0.899,-34.194,1.753,9.391,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.551,1.757,-1.538,1.128,-2.634,0.757,-3.156,27.615,0.0,274.74,,290.0,290.0,-0.508,3.154,21.405,24.686
10314.0,2.497,0.679,-33.855,1.781,9.37,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.605,1.72,-1.52,1.205,-2.707,0.748,-3.156,27.615,0.0,274.74,,290.0,290.0,-0.572,3.158,21.413,24.629
10314.5,2.497,0.679,-33.855,1.781,9.37,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.605,1.72,-1.654,1.129,-2.892,0.699,-3.156,27.615,0.0,274.74,,290.0,290.0,-0.569,3.147,21.407,24.678
10315.0,2.497,0.679,-33.855,1.781,9.37,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.605,1.72,-1.597,1.229,-2.728,0.711,-3.156,27.615,0.0,274.74,,290.0,290.0,-0.679,3.137,21.399,24.685
10315.5,2.497,0.679,-33.855,1.781,9.37,4.945,36.779,4.626,-9.64,-2.741,0.0,38.2,38.8,9.605,1.72,-1.532,1.009,-2.648,0.579,-3.156,27.615,0.0,274.94,,290.0,290.0,-0.596,3.126,21.411,24.711
10316.0,2.497,0.679,-33.855,1.781,9.37,4.931,36.719,4.606,-9.658,-2.754,0.0,38.193,38.821,9.605,1.72,-1.832,0.854,-2.861,0.411,-3.166,27.604,0.0,274.94,,290.0,290.0,-0.648,3.116,21.407,24.716
10316.5,2.497,0.679,-33.855,1.781,9.37,4.931,36.719,4.606,-9.658,-2.754,0.0,38.2,38.8,9.605,1.72,-1.949,0.861,-3.039,0.318,-3.166,27.604,0.0,275.04,,290.0,290.0,-0.857,3.106,21.417,24.697
10317.0,3.29,0.789,-35.209,1.782,9.439,4.931,36.719,4.606,-9.658,-2.754,0.0,38.2,38.8,9.523,1.972,-2.02,0.787,-3.131,0.395,-3.166,27.604,0.0,275.04,,290.0,290.0,-0.952,3.096,21.416,24.672
10317.5,3.29,0.789,-35.209,1.782,9.439,4.931,36.719,4.606,-9.658,-2.754,0.0,38.2,38.8,9.523,1.972,-1.863,0.877,-2.946,0.531,-3.166,27.604,0.0,274.84,,290.0,290.0,-0.993,3.099,21.417,24.681
10318.0,3.29,0.789,-35.209,1.782,9.439,4.931,36.719,4.606,-9.658,-2.754,0.0,38.2,38.8,9.523,1.972,-1.769,0.941,-2.755,0.539,-3.166,27.604,0.0,274.84,,290.0,290.0,-0.85,3.102,21.408,24.717
10318.5,3.29,0.789,-35.209,1.782,9.439,4.931,36.719,4.606,-9.658,-2.754,0.0,38.2,38.8,9.523,1.972,-1.737,0.837,-2.767,0.455,-3.166,27.604,0.0,274.94,,290.0,290.0,-0.761,3.105,21.427,24.738
10319.0,3.29,0.789,-35.209,1.782,9.439,4.981,36.748,4.604,-9.651,-2.746,0.0,38.197,38.835,9.523,1.972,-1.854,0.91,-2.978,0.423,-3.152,27.61,0.0,274.94,,290.0,290.0,-0.803,3.111,21.427,24.789
10319.5,3.29,0.789,-35.209,1.782,9.439,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.523,1.972,-1.89,0.89,-2.97,0.472,-3.152,27.61,0.0,274.64,,290.0,290.0,-0.875,3.111,21.422,24.802
10320.0,3.29,0.789,-35.209,1.782,9.439,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.523,1.972,-1.684,0.96,-2.85,0.525,-3.152,27.61,0.0,274.64,,290.0,290.0,-0.875,3.114,21.418,24.794
10320.5,2.822,0.734,-33.911,1.865,9.44,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.535,1.629,-1.585,0.976,-2.725,0.606,-3.152,27.61,0.0,274.74,,290.0,290.0,-0.762,3.117,21.419,24.808
10321.0,2.822,0.734,-33.911,1.865,9.44,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.535,1.629,-1.608,0.946,-2.715,0.595,-3.152,27.61,0.0,274.74,,290.0,290.0,-0.682,3.112,21.43,24.803
10321.5,2.822,0.734,-33.911,1.865,9.44,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.535,1.629,-1.676,1.008,-2.819,0.562,-3.152,27.61,0.0,274.34,,290.0,290.0,-0.695,3.107,21.447,24.795
10322.0,2.822,0.734,-33.911,1.865,9.44,4.981,36.748,4.604,-9.651,-2.746,0.0,38.2,38.8,9.535,1.629,-1.756,1.049,-2.897,0.522,-3.152,27.61,0.0,274.34,,290.0,290.0,-0.731,3.103,21.426,24.797
10322.5,2.822,0.734,-33.911,1.865,9.44,4.968,36.768,4.623,-9.679,-2.746,0.0,38.194,38.828,9.535,1.629,-1.721,1.082,-2.833,0.611,-3.157,27.6,0.0,274.64,,290.0,290.0,-0.77,3.098,21.441,24.8
10323.0,2.822,0.734,-33.911,1.865,9.44,4.968,36.768,4.623,-9.679,-2.746,0.0,38.2,38.8,9.535,1.629,-1.571,1.097,-2.751,0.659,-3.157,27.6,0.0,274.64,,290.0,290.0,-0.715,3.094,21.426,24.825
10323.5,3.641,0.885,-35.209,1.793,9.521,4.968,36.768,4.623,-9.679,-2.746,0.0,38.2,38.8,9.404,1.919,-1.595,1.06,-2.736,0.649,-3.157,27.6,0.0,274.94,,290.0,290.0,-0.641,3.098,21.429,24.86
10324.0,3.641,0.885,-35.209,1.793,9.521,4.968,36.768,4.623,-9.679,-2.746,0.0,38.2,38.8,9.404,1.919,-1.696,1.103,-2.836,0.61,-3.157,27.6,0.0,274.94,,290.0,290.0,-0.655,3.098,21.428,24.897
10324.5,3.641,0.885,-35.209,1.793,9.521,4.968,36.768,4.623,-9.679,-2.746,0.0,38.2,38.8,9.404,1.919,-1.716,1.139,-2.901,0.624,-3.157,27.6,0.0,274.34,,290.0,290.0,-0.705,3.107,21.407,24.881
10325.0,3.641,0.885,-35.209,1.793,9.521,4.968,36.768,4.623,-9.679,-2.746,0.0,38.2,38.8,9.404,1.919,-1.697,1.119,-2.873,0.697,-3.157,27.6,0.0,274.34,,290.0,290.0,-0.713,3.116,21.425,24.832
10325.5,3.641,0.885,-35.209,1.793,9.521,5.001,36.764,4.65,-9.699,-2.736,0.0,38.202,38.839,9.404,1.919,-1.579,1.131,-2.664,0.809,-3.148,27.615,0.0,274.34,,290.0,290.0,-0.689,3.124,21.431,24.82
10326.0,3.641,0.885,-35.209,1.793,9.521,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.404,1.919,-1.508,1.256,-2.643,0.88,-3.148,27.615,0.0,274.34,,290.0,290.0,-0.576,3.133,21.408,24.775
10326.5,3.641,0.885,-35.209,1.793,9.521,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.404,1.919,-1.487,1.333,-2.69,0.858,-3.148,27.615,0.0,274.54,,290.0,290.0,-0.504,3.141,21.427,24.722
10327.0,3.173,0.733,-35.209,1.737,9.483,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.505,1.876,-1.467,1.408,-2.746,0.925,-3.148,27.615,0.0,274.54,,290.0,290.0,-0.497,3.149,21.419,24.73
10327.5,3.173,0.733,-35.209,1.737,9.483,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.505,1.876,-1.448,1.369,-2.639,1.014,-3.148,27.615,0.0,274.24,,290.0,290.0,-0.47,3.15,21.419,24.701
10328.0,3.173,0.733,-35.209,1.737,9.483,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.505,1.876,-1.31,1.362,-2.53,1.015,-3.148,27.615,0.0,274.24,,290.0,290.0,-0.426,3.15,21.432,24.633
10328.5,3.173,0.733,-35.209,1.737,9.483,5.001,36.764,4.65,-9.699,-2.736,0.0,38.2,38.8,9.505,1.876,-1.311,1.376,-2.53,1.018,-3.148,27.615,0.0,274.34,,290.0,290.0,-0.366,3.151,21.412,24.592
10329.0,3.173,0.733,-35.209,1.737,9.483,5.01,36.709,4.599,-9.695,-2.747,0.0,38.201,38.806,9.505,1.876,-1.349,1.46,-2.594,1.036,-3.159,27.606,0.0,274.34,,290.0,290.0,-0.362,3.151,21.405,24.663
10329.5,3.173,0.733,-35.209,1.737,9.483,5.01,36.709,4.599,-9.695,-2.747,0.0,38.2,38.8,9.505,1.876,-1.354,1.464,-2.687,1.124,-3.159,27.606,0.0,274.44,,290.0,290.0,-0.362,3.151,21.397,24.737
10330.0,3.188,0.843,-33.505,1.841,9.396,5.01,36.709,4.599,-9.695,-2.747,0.0,38.2,38.8,9.691,1.698,-1.373,1.446,-2.582,1.114,-3.159,27.606,0.0,274.44,,290.0,290.0,-0.363,3.152,21.417,24.788
10330.5,3.188,0.843,-33.505,1.841,9.396,5.01,36.709,4.599,-9.695,-2.747,0.0,38.2,38.8,9.691,1.698,-1.303,1.419,-2.501,1.086,-3.159,27.606,0.0,274.44,,290.0,290.0,-0.349,3.152,21.404,24.837
10331.0,3.188,0.843,-33.505,1.841,9.396,5.01,36.709,4.599,-9.695,-2.747,0.0,38.2,38.8,9.691,1.698,-1.331,1.452,-2.55,1.073,-3.159,27.606,0.0,274.44,,290.0,290.0,-0.325,3.153,21.402,24.901
10331.5,3.188,0.843,-33.505,1.841,9.396,5.01,36.709,4.599,-9.695,-2.747,0.0,38.2,38.8,9.691,1.698,-1.349,1.535,-2.602,1.028,-3.159,27.606,0.0,274.64,,290.0,290.0,-0.339,3.153,21.42,24.956
10332.0,3.188,0.843,-33.505,1.841,9.396,4.959,36.754,4.59,-9.691,-2.746,0.0,38.201,38.849,9.691,1.698,-1.36,1.539,-2.658,1.072,-3.159,27.603,0.0,274.64,,290.0,290.0,-0.347,3.154,21.404,25.034
10332.5,3.188,0.843,-33.505,1.841,9.396,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.691,1.698,-1.38,1.544,-2.634,1.065,-3.159,27.603,0.0,274.54,,290.0,290.0,-0.352,3.155,21.409,24.977
10333.0,3.175,0.724,-35.209,1.78,9.466,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.484,1.74,-1.256,1.556,-2.546,1.1,-3.159,27.603,0.0,274.54,,290.0,290.0,-0.351,3.155,21.415,24.939
10333.5,3.175,0.724,-35.209,1.78,9.466,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.484,1.74,-1.285,1.606,-2.512,1.129,-3.159,27.603,0.0,274.64,,290.0,290.0,-0.25,3.155,21.411,24.863
10334.0,3.175,0.724,-35.209,1.78,9.466,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.484,1.74,-1.351,1.558,-2.635,1.065,-3.159,27.603,0.0,274.64,,290.0,290.0,-0.266,3.156,21.426,24.826
10334.5,3.175,0.724,-35.209,1.78,9.466,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.484,1.74,-1.417,1.58,-2.704,1.047,-3.159,27.603,0.0,275.04,,290.0,290.0,-0.34,3.156,21.411,24.794
10335.0,3.175,0.724,-35.209,1.78,9.466,4.959,36.754,4.59,-9.691,-2.746,0.0,38.2,38.8,9.484,1.74,-1.428,1.474,-2.642,1.139,-3.159,27.603,0.0,275.04,,290.0,290.0,-0.374,3.156,21.422,24.792
10335.5,3.175,0.724,-35.209,1.78,9.466,4.977,36.779,4.623,-9.718,-2.749,0.0,38.198,38.804,9.484,1.74,-1.329,1.483,-2.535,1.168,-3.159,27.606,0.0,275.34,,290.0,290.0,-0.364,3.157,21.421,24.873
10336.0,3.175,0.724,-35.209,1.78,9.466,4.977,36.779,4.623,-9.718,-2.749,0.0,38.2,38.8,9.484,1.74,-1.351,1.569,-2.568,1.186,-3.159,27.606,0.0,275.34,,290.0,290.0,-0.304,3.157,21.399,24.942
10336.5,2.748,0.691,-35.16,1.847,9.49,4.977,36.779,4.623,-9.718,-2.749,0.0,38.2,38.8,9.467,1.758,-1.267,1.672,-2.54,1.199,-3.159,27.606,0.0,274.84,,290.0,290.0,-0.291,3.157,21.414,24.798
10337.0,2.748,0.691,-35.16,1.847,9.49,4.977,36.779,4.623,-9.718,-2.749,0.0,38.2,38.8,9.467,1.758,-1.354,1.574,-2.601,1.111,-3.159,27.606,0.0,274.84,,290.0,290.0,-0.234,3.151,21.409,24.723
10337.5,2.748,0.691,-35.16,1.847,9.49,4.977,36.779,4.623,-9.718,-2.749,0.0,38.2,38.8,9.467,1.758,-1.399,1.653,-2.546,1.095,-3.159,27.606,0.0,275.04,,290.0,290.0,-0.318,3.144,21.413,24.689
10338.0,2.748,0.691,-35.16,1.847,9.49,4.977,36.779,4.623,-9.718,-2.749,0.0,38.2,38.8,9.467,1.758,-1.252,1.498,-2.491,1.053,-3.159,27.606,0.0,275.04,,290.0,290.0,-0.299,3.137,21.416,24.643
10338.5,2.748,0.691,-35.16,1.847,9.49,4.977,36.736,4.615,-9.712,-2.737,0.0,38.203,38.81,9.467,1.758,-1.47,1.38,-2.598,0.924,-3.165,27.607,0.0,275.14,,290.0,290.0,-0.298,3.131,21.429,24.618
10339.0,2.748,0.691,-35.16,1.847,9.49,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.467,1.758,-1.525,1.376,-2.706,0.852,-3.165,27.607,0.0,275.14,,290.0,290.0,-0.441,3.125,21.431,24.697
10339.5,3.018,0.692,-35.209,1.817,9.504,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.418,1.834,-1.523,1.367,-2.749,0.861,-3.165,27.607,0.0,275.24,,290.0,290.0,-0.501,3.119,21.428,24.725
10340.0,3.018,0.692,-35.209,1.817,9.504,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.418,1.834,-1.556,1.383,-2.655,1.005,-3.165,27.607,0.0,275.24,,290.0,290.0,-0.511,3.117,21.422,24.77
10340.5,3.018,0.692,-35.209,1.817,9.504,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.418,1.834,-1.21,1.46,-2.34,1.156,-3.165,27.607,0.0,275.34,,290.0,290.0,-0.456,3.115,21.432,24.818
10341.0,3.018,0.692,-35.209,1.817,9.504,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.418,1.834,-1.262,1.571,-2.408,1.171,-3.165,27.607,0.0,275.34,,290.0,290.0,-0.234,3.114,21.432,24.786
10341.5,3.018,0.692,-35.209,1.817,9.504,4.977,36.736,4.615,-9.712,-2.737,0.0,38.2,38.8,9.418,1.834,-1.181,1.651,-2.426,1.166,-3.165,27.607,0.0,275.34,,290.0,290.0,-0.232,3.112,21.426,24.796
10342.0,3.018,0.692,-35.209,1.817,9.504,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.791,9.418,1.834,-1.131,1.619,-2.458,1.235,-3.163,27.605,0.0,275.34,,290.0,290.0,-0.198,3.111,21.424,24.811
10342.5,3.018,0.692,-35.209,1.817,9.504,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.8,9.418,1.834,-1.124,1.643,-2.329,1.311,-3.163,27.605,0.0,275.04,,290.0,290.0,-0.184,3.109,21.413,24.809
10343.0,3.794,0.9,-35.209,1.789,9.487,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.8,9.471,1.862,-1.005,1.709,-2.136,1.318,-3.163,27.605,0.0,275.04,,290.0,290.0,-0.125,3.108,21.421,24.847
10343.5,3.794,0.9,-35.209,1.789,9.487,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.8,9.471,1.862,-1.092,1.532,-2.234,1.197,-3.163,27.605,0.0,274.94,,290.0,290.0,-0.028,3.119,21.41,24.865
10344.0,3.794,0.9,-35.209,1.789,9.487,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.8,9.471,1.862,-1.316,1.501,-2.533,1.047,-3.163,27.605,0.0,274.94,,290.0,290.0,-0.149,3.13,21.428,24.856
10344.5,3.794,0.9,-35.209,1.789,9.487,5.011,36.725,4.631,-9.692,-2.742,0.0,38.2,38.8,9.471,1.862,-1.378,1.522,-2.457,1.136,-3.163,27.605,0.0,274.84,,290.0,290.0,-0.325,3.141,21.419,24.843
10345.0,3.794,0.9,-35.209,1.789,9.487,4.985,36.769,4.633,-9.686,-2.731,0.0,38.202,38.81,9.471,1.862,-1.038,1.594,-2.272,1.25,-3.157,27.598,0.0,274.84,,290.0,290.0,-0.294,3.152,21.394,24.757
10345.5,3.794,0.9,-35.209,1.789,9.487,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.471,1.862,-1.062,1.563,-2.128,1.208,-3.157,27.598,0.0,275.24,,290.0,290.0,-0.117,3.162,21.417,24.738
10346.0,3.331,0.804,-35.209,1.781,9.453,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.495,1.862,-1.091,1.511,-2.212,1.163,-3.157,27.598,0.0,275.24,,290.0,290.0,-0.105,3.172,21.405,24.683
10346.5,3.331,0.804,-35.209,1.781,9.453,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.495,1.862,-1.186,1.547,-2.347,1.117,-3.157,27.598,0.0,275.14,,290.0,290.0,-0.157,3.175,21.419,24.634
10347.0,3.331,0.804,-35.209,1.781,9.453,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.495,1.862,-1.242,1.53,-2.402,1.116,-3.157,27.598,0.0,275.14,,290.0,290.0,-0.217,3.178,21.413,24.635
10347.5,3.331,0.804,-35.209,1.781,9.453,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.495,1.862,-1.0,1.626,-2.124,1.31,-3.157,27.598,0.0,274.94,,290.0,290.0,-0.249,3.18,21.407,24.558
10348.0,3.331,0.804,-35.209,1.781,9.453,4.985,36.769,4.633,-9.686,-2.731,0.0,38.2,38.8,9.495,1.862,-0.969,1.575,-2.069,1.315,-3.157,27.598,0.0,274.94,,290.0,290.0,-0.047,3.183,21.424,24.486
10348.5,3.331,0.804,-35.209,1.781,9.453,4.994,36.719,4.608,-9.661,-2.743,0.0,38.204,38.801,9.495,1.862,-1.011,1.653,-2.171,1.271,-3.167,27.604,0.0,274.94,,290.0,290.0,-0.037,3.185,21.413,24.482
10349.0,3.331,0.804,-35.209,1.781,9.453,4.994,36.719,4.608,-9.661,-2.743,0.0,38.2,38.8,9.495,1.862,-1.08,1.664,-2.292,1.19,-3.167,27.604,0.0,274.94,,290.0,290.0,-0.064,3.187,21.418,24.482
10349.5,2.634,0.714,-33.239,1.791,9.403,4.994,36.719,4.608,-9.661,-2.743,0.0,38.2,38.8,9.654,1.792,-1.158,1.649,-2.325,1.274,-3.167,27.604,0.0,275.14,,290.0,290.0,-0.13,3.19,21.414,24.369
10350.0,2.634,0.714,-33.239,1.791,9.403,4.994,36.719,4.608,-9.661,-2.743,0.0,38.2,38.8,9.654,1.792,-0.998,1.786,-2.086,1.365,-3.167,27.604,0.0,275.14,,290.0,290.0,-0.14,3.181,21.434,24.375
10350.5,2.634,0.714,-33.239,1.791,9.403,4.994,36.719,4.608,-9.661,-2.743,0.0,38.2,38.8,9.654,1.792,-0.789,1.711,-2.006,1.413,-3.167,27.604,0.0,274.74,,290.0,290.0,0.017,3.172,21.43,24.359
10351.0,2.634,0.714,-33.239,1.791,9.403,4.994,36.719,4.608,-9.661,-2.743,0.0,38.2,38.8,9.654,1.792,-1.0,1.762,-2.205,1.339,-3.167,27.604,0.0,274.74,,290.0,290.0,0.082,3.163,21.424,24.329
10351.5,2.634,0.714,-33.239,1.791,9.403,4.986,36.731,4.609,-9.644,-2.754,0.0,38.21,38.83,9.654,1.792,-1.0,1.808,-2.273,1.324,-3.166,27.593,0.0,275.14,,290.0,290.0,-0.026,3.154,21.429,24.277
10352.0,2.634,0.714,-33.239,1.791,9.403,4.986,36.731,4.609,-9.644,-2.754,0.0,38.2,38.8,9.654,1.792,-1.1,1.775,-2.271,1.379,-3.166,27.593,0.0,275.14,,290.0,290.0,-0.035,3.146,21.437,24.24
10352.5,2.853,0.76,-33.366,1.84,9.432,4.986,36.731,4.609,-9.644,-2.754,0.0,38.2,38.8,9.623,1.761,-0.919,1.843,-2.153,1.408,-3.166,27.593,0.0,274.54,,290.0,290.0,-0.054,3.137,21.431,24.261
10353.0,2.853,0.76,-33.366,1.84,9.432,4.986,36.731,4.609,-9.644,-2.754,0.0,38.2,38.8,9.623,1.761,-0.832,1.771,-2.057,1.419,-3.166,27.593,0.0,274.54,,290.0,290.0,0.045,3.133,21.441,24.355
10353.5,2.853,0.76,-33.366,1.84,9.432,4.986,36.731,4.609,-9.644,-2.754,0.0,38.2,38.8,9.623,1.761,-0.991,1.765,-2.118,1.355,-3.166,27.593,0.0,275.14,,290.0,290.0,0.075,3.128,21.446,24.534
