t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10354.0,2.853,0.76,-33.366,1.84,9.432,4.986,36.731,4.609,-9.644,-2.754,0.0,38.2,38.8,9.623,1.761,-0.977,1.805,-2.196,1.343,-3.166,27.593,0.0,275.14,,290.0,290.0,0.003,3.124,21.429,24.513
10354.5,2.853,0.76,-33.366,1.84,9.432,4.972,36.794,4.644,-9.65,-2.75,0.0,38.205,38.811,9.623,1.761,-0.989,1.774,-2.154,1.536,-3.17,27.587,0.0,274.44,,290.0,290.0,-0.006,3.119,21.442,24.447
10355.0,2.853,0.76,-33.366,1.84,9.432,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.623,1.761,-0.654,1.937,-1.943,1.586,-3.17,27.587,0.0,274.44,,290.0,290.0,0.042,3.115,21.448,24.411
10355.5,2.853,0.76,-33.366,1.84,9.432,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.623,1.761,-0.663,1.904,-1.903,1.58,-3.17,27.587,0.0,275.14,,290.0,290.0,0.232,3.11,21.441,24.348
10356.0,3.033,0.717,-35.209,1.75,9.434,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.521,1.831,-0.723,1.959,-1.971,1.598,-3.17,27.587,0.0,275.14,,290.0,290.0,0.229,3.106,21.447,24.291
10356.5,3.033,0.717,-35.209,1.75,9.434,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.521,1.831,-0.751,2.034,-2.046,1.59,-3.17,27.587,0.0,274.54,,290.0,290.0,0.216,3.105,21.448,24.247
10357.0,3.033,0.717,-35.209,1.75,9.434,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.521,1.831,-0.783,1.965,-2.089,1.608,-3.17,27.587,0.0,274.54,,290.0,290.0,0.207,3.104,21.471,24.343
10357.5,3.033,0.717,-35.209,1.75,9.434,4.972,36.794,4.644,-9.65,-2.75,0.0,38.2,38.8,9.521,1.831,-0.69,2.0,-1.959,1.709,-3.17,27.587,0.0,275.04,,290.0,290.0,0.175,3.103,21.444,24.373
10358.0,3.033,0.717,-35.209,1.75,9.434,4.992,36.745,4.678,-9.675,-2.754,0.0,38.211,38.812,9.521,1.831,-0.672,1.911,-1.842,1.602,-3.171,27.592,0.0,275.04,,290.0,290.0,0.265,3.102,21.468,24.334
10358.5,3.033,0.717,-35.209,1.75,9.434,4.992,36.745,4.678,-9.675,-2.754,0.0,38.2,38.8,9.521,1.831,-0.966,1.75,-2.155,1.328,-3.171,27.592,0.0,274.74,,290.0,290.0,0.25,3.1,21.444,24.418
10359.0,2.922,0.756,-34.106,1.794,9.383,4.992,36.745,4.678,-9.675,-2.754,0.0,38.2,38.8,9.608,1.863,-1.237,1.661,-2.382,1.212,-3.171,27.592,0.0,274.74,,290.0,290.0,-0.011,3.099,21.448,24.471
10359.5,2.922,0.756,-34.106,1.794,9.383,4.992,36.745,4.678,-9.675,-2.754,0.0,38.2,38.8,9.608,1.863,-1.24,1.831,-2.192,1.296,-3.171,27.592,0.0,274.84,,290.0,290.0,-0.186,3.096,21.46,24.487
10360.0,2.922,0.756,-34.106,1.794,9.383,4.992,36.745,4.678,-9.675,-2.754,0.0,38.2,38.8,9.608,1.863,-0.657,2.006,-1.702,1.513,-3.171,27.592,0.0,274.84,,290.0,290.0,-0.076,3.094,21.47,24.554
10360.5,2.922,0.756,-34.106,1.794,9.383,4.992,36.745,4.678,-9.675,-2.754,0.0,38.2,38.8,9.608,1.863,-0.567,1.886,-1.625,1.448,-3.171,27.592,0.0,273.94,,290.0,290.0,0.29,3.091,21.452,24.664
10361.0,2.922,0.756,-34.106,1.794,9.383,4.982,36.72,4.622,-9.638,-2.759,0.0,38.211,38.821,9.608,1.863,-0.824,1.721,-1.879,1.274,-3.171,27.581,0.0,273.94,,290.0,290.0,0.286,3.088,21.454,24.718
10361.5,2.922,0.756,-34.106,1.794,9.383,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.608,1.863,-1.102,1.593,-2.239,1.161,-3.171,27.581,0.0,274.64,,290.0,290.0,0.073,3.085,21.441,24.761
10362.0,2.922,0.756,-34.106,1.794,9.383,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.608,1.863,-0.837,1.81,-1.911,1.373,-3.171,27.581,0.0,274.64,,290.0,290.0,-0.147,3.083,21.466,24.751
10362.5,3.061,0.777,-35.051,1.812,9.498,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.444,1.708,-0.713,1.903,-1.697,1.502,-3.171,27.581,0.0,274.34,,290.0,290.0,0.109,3.08,21.457,24.67
10363.0,3.061,0.777,-35.051,1.812,9.498,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.444,1.708,-0.611,1.87,-1.636,1.459,-3.171,27.581,0.0,274.34,,290.0,290.0,0.249,3.08,21.465,24.667
10363.5,3.061,0.777,-35.051,1.812,9.498,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.444,1.708,-0.695,1.736,-1.762,1.357,-3.171,27.581,0.0,274.54,,290.0,290.0,0.27,3.079,21.461,24.664
10364.0,3.061,0.777,-35.051,1.812,9.498,4.982,36.72,4.622,-9.638,-2.759,0.0,38.2,38.8,9.444,1.708,-0.871,1.716,-1.991,1.255,-3.171,27.581,0.0,274.54,,290.0,290.0,0.159,3.079,21.469,24.663
10364.5,3.061,0.777,-35.051,1.812,9.498,5.002,36.775,4.637,-9.603,-2.762,0.0,38.214,38.837,9.444,1.708,-0.995,1.648,-2.124,1.244,-3.172,27.579,0.0,274.24,,290.0,290.0,0.027,3.079,21.46,24.643
10365.0,3.061,0.777,-35.051,1.812,9.498,5.002,36.775,4.637,-9.603,-2.762,0.0,38.2,38.8,9.444,1.708,-0.298,2.084,-1.314,1.633,-3.172,27.579,0.0,274.24,,290.0,290.0,-0.057,3.078,21.455,24.637
10365.5,3.633,0.937,-34.227,1.802,9.388,5.002,36.775,4.637,-9.603,-2.762,0.0,38.2,38.8,9.556,1.778,-0.576,1.832,-1.503,1.477,-3.172,27.579,0.0,274.24,,290.0,290.0,0.526,3.078,21.455,24.618
10366.0,3.633,0.937,-34.227,1.802,9.388,5.002,36.775,4.637,-9.603,-2.762,0.0,38.2,38.8,9.556,1.778,-0.714,1.731,-1.712,1.39,-3.172,27.579,0.0,274.24,,290.0,290.0,0.307,3.087,21.467,24.615
10366.5,3.633,0.937,-34.227,1.802,9.388,5.002,36.775,4.637,-9.603,-2.762,0.0,38.2,38.8,9.556,1.778,-0.859,1.731,-1.914,1.297,-3.172,27.579,0.0,274.44,,290.0,290.0,0.174,3.096,21.466,24.638
10367.0,3.633,0.937,-34.227,1.802,9.388,5.002,36.775,4.637,-9.603,-2.762,0.0,38.2,38.8,9.556,1.778,-0.911,1.764,-1.939,1.315,-3.172,27.579,0.0,274.44,,290.0,290.0,0.064,3.105,21.44,24.64
10367.5,3.633,0.937,-34.227,1.802,9.388,4.974,36.794,4.676,-9.594,-2.764,0.0,38.204,38.817,9.556,1.778,-0.675,1.957,-1.735,1.493,-3.179,27.579,0.0,274.34,,290.0,290.0,0.057,3.114,21.453,24.635
10368.0,3.633,0.937,-34.227,1.802,9.388,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.556,1.778,-0.267,2.185,-1.26,1.726,-3.179,27.579,0.0,274.34,,290.0,290.0,0.26,3.122,21.466,24.611
10368.5,3.633,0.937,-34.227,1.802,9.388,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.556,1.778,-0.625,1.843,-1.66,1.448,-3.179,27.579,0.0,273.94,,290.0,290.0,0.596,3.131,21.442,24.555
10369.0,2.755,0.649,-35.209,1.816,9.479,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.402,1.78,-0.766,1.837,-1.863,1.417,-3.179,27.579,0.0,273.94,,290.0,290.0,0.251,3.139,21.44,24.473
10369.5,2.755,0.649,-35.209,1.816,9.479,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.402,1.78,-0.801,1.85,-1.86,1.493,-3.179,27.579,0.0,274.34,,290.0,290.0,0.156,3.132,21.436,24.44
10370.0,2.755,0.649,-35.209,1.816,9.479,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.402,1.78,-0.433,2.203,-1.365,1.785,-3.179,27.579,0.0,274.34,,290.0,290.0,0.17,3.126,21.444,24.355
10370.5,2.755,0.649,-35.209,1.816,9.479,4.974,36.794,4.676,-9.594,-2.764,0.0,38.2,38.8,9.402,1.78,0.054,2.217,-1.045,1.879,-3.179,27.579,0.0,274.34,,290.0,290.0,0.547,3.12,21.453,24.268
10371.0,2.755,0.649,-35.209,1.816,9.479,4.95,36.692,4.625,-9.592,-2.772,0.0,38.196,38.803,9.402,1.78,-0.383,1.979,-1.447,1.72,-3.187,27.57,0.0,274.34,,290.0,290.0,0.776,3.114,21.436,24.291
10371.5,2.755,0.649,-35.209,1.816,9.479,4.95,36.692,4.625,-9.592,-2.772,0.0,38.2,38.8,9.402,1.78,-0.542,2.059,-1.609,1.674,-3.187,27.57,0.0,274.64,,290.0,290.0,0.467,3.108,21.444,24.326
10372.0,2.943,0.678,-35.209,1.78,9.443,4.95,36.692,4.625,-9.592,-2.772,0.0,38.2,38.8,9.457,1.888,-0.799,1.895,-1.973,1.5,-3.187,27.57,0.0,274.64,,290.0,290.0,0.395,3.103,21.429,24.377
10372.5,2.943,0.678,-35.209,1.78,9.443,4.95,36.692,4.625,-9.592,-2.772,0.0,38.2,38.8,9.457,1.888,-0.613,2.066,-1.625,1.661,-3.187,27.57,0.0,274.64,,290.0,290.0,0.156,3.1,21.443,24.444
10373.0,2.943,0.678,-35.209,1.78,9.443,4.95,36.692,4.625,-9.592,-2.772,0.0,38.2,38.8,9.457,1.888,-0.426,2.078,-1.458,1.678,-3.187,27.57,0.0,274.64,,290.0,290.0,0.372,3.097,21.424,24.494
10373.5,2.943,0.678,-35.209,1.78,9.443,4.95,36.692,4.625,-9.592,-2.772,0.0,38.2,38.8,9.457,1.888,-0.536,1.89,-1.548,1.583,-3.187,27.57,0.0,275.04,,290.0,290.0,0.468,3.095,21.436,24.47
10374.0,2.943,0.678,-35.209,1.78,9.443,4.973,36.723,4.642,-9.582,-2.774,0.0,38.201,38.813,9.457,1.888,-0.699,1.891,-1.772,1.486,-3.185,27.568,0.0,275.04,,290.0,290.0,0.347,3.092,21.431,24.47
10374.5,2.943,0.678,-35.209,1.78,9.443,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.457,1.888,-0.716,1.927,-1.901,1.498,-3.185,27.568,0.0,274.94,,290.0,290.0,0.227,3.09,21.424,24.428
10375.0,2.943,0.678,-35.209,1.78,9.443,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.457,1.888,-0.789,1.861,-1.982,1.571,-3.185,27.568,0.0,274.94,,290.0,290.0,0.202,3.087,21.426,24.433
10375.5,3.066,0.8,-34.229,1.856,9.441,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.475,1.7,-0.482,2.061,-1.507,1.728,-3.185,27.568,0.0,274.64,,290.0,290.0,0.165,3.085,21.419,24.415
10376.0,3.066,0.8,-34.229,1.856,9.441,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.475,1.7,-0.496,2.004,-1.618,1.65,-3.185,27.568,0.0,274.64,,290.0,290.0,0.45,3.085,21.435,24.426
10376.5,3.066,0.8,-34.229,1.856,9.441,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.475,1.7,-0.629,2.001,-1.751,1.597,-3.185,27.568,0.0,274.04,,290.0,290.0,0.385,3.084,21.415,24.407
10377.0,3.066,0.8,-34.229,1.856,9.441,4.973,36.723,4.642,-9.582,-2.774,0.0,38.2,38.8,9.475,1.7,-0.669,1.997,-1.868,1.624,-3.185,27.568,0.0,274.04,,290.0,290.0,0.305,3.084,21.428,24.381
10377.5,3.066,0.8,-34.229,1.856,9.441,4.981,36.759,4.655,-9.573,-2.774,0.0,38.21,38.808,9.475,1.7,-0.677,2.081,-1.781,1.653,-3.184,27.568,0.0,273.54,,290.0,290.0,0.271,3.084,21.412,24.346
10378.0,3.066,0.8,-34.229,1.856,9.441,4.981,36.759,4.655,-9.573,-2.774,0.0,38.2,38.8,9.475,1.7,-0.389,2.142,-1.547,1.842,-3.184,27.568,0.0,273.54,,290.0,290.0,0.319,3.084,21.41,24.28
10378.5,3.746,0.909,-35.209,1.811,9.541,4.981,36.759,4.655,-9.573,-2.774,0.0,38.2,38.8,9.398,1.751,-0.4,2.104,-1.44,1.807,-3.184,27.568,0.0,274.54,,290.0,290.0,0.512,3.083,21.398,24.336
10379.0,3.746,0.909,-35.209,1.811,9.541,4.981,36.759,4.655,-9.573,-2.774,0.0,38.2,38.8,9.398,1.751,-0.589,2.082,-1.748,1.681,-3.184,27.568,0.0,274.54,,290.0,290.0,0.518,3.094,21.42,24.393
10379.5,3.746,0.909,-35.209,1.811,9.541,4.981,36.759,4.655,-9.573,-2.774,0.0,38.2,38.8,9.398,1.751,-0.633,2.048,-1.793,1.695,-3.184,27.568,0.0,274.64,,290.0,290.0,0.356,3.105,21.398,24.399
10380.0,3.746,0.909,-35.209,1.811,9.541,4.981,36.759,4.655,-9.573,-2.774,0.0,38.2,38.8,9.398,1.751,-0.479,2.083,-1.612,1.83,-3.184,27.568,0.0,274.64,,290.0,290.0,0.329,3.115,21.405,24.41
10380.5,3.746,0.909,-35.209,1.811,9.541,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.807,9.398,1.751,-0.244,2.244,-1.323,1.883,-3.191,27.562,0.0,274.44,,290.0,290.0,0.455,3.126,21.41,24.448
10381.0,3.746,0.909,-35.209,1.811,9.541,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.398,1.751,-0.308,2.142,-1.368,1.859,-3.191,27.562,0.0,274.44,,290.0,290.0,0.64,3.136,21.417,24.419
10381.5,2.382,0.552,-35.209,1.774,9.445,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.474,1.858,-0.397,2.135,-1.513,1.813,-3.191,27.562,0.0,274.94,,290.0,290.0,0.581,3.146,21.419,24.341
10382.0,2.382,0.552,-35.209,1.774,9.445,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.474,1.858,-0.49,2.163,-1.669,1.783,-3.191,27.562,0.0,274.94,,290.0,290.0,0.509,3.133,21.417,24.274
10382.5,2.382,0.552,-35.209,1.774,9.445,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.474,1.858,-0.154,2.395,-1.3,2.046,-3.191,27.562,0.0,274.64,,290.0,290.0,0.446,3.121,21.421,24.189
10383.0,2.382,0.552,-35.209,1.774,9.445,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.474,1.858,-0.005,2.312,-1.1,2.068,-3.191,27.562,0.0,274.64,,290.0,290.0,0.747,3.109,21.431,24.151
10383.5,2.382,0.552,-35.209,1.774,9.445,4.962,36.74,4.644,-9.586,-2.774,0.0,38.2,38.8,9.474,1.858,-0.12,2.266,-1.22,2.006,-3.191,27.562,0.0,274.44,,290.0,290.0,0.819,3.097,21.421,24.092
10384.0,2.382,0.552,-35.209,1.774,9.445,4.928,36.675,4.62,-9.55,-2.765,0.0,38.207,38.814,9.474,1.858,-0.268,2.267,-1.421,1.912,-3.185,27.56,0.0,274.44,,290.0,290.0,0.733,3.085,21.436,24.117
10384.5,2.382,0.552,-35.209,1.774,9.445,4.928,36.675,4.62,-9.55,-2.765,0.0,38.2,38.8,9.474,1.858,-0.369,2.29,-1.603,1.84,-3.185,27.56,0.0,274.24,,290.0,290.0,0.622,3.074,21.427,24.113
10385.0,2.108,0.61,-33.954,1.81,9.407,4.928,36.675,4.62,-9.55,-2.765,0.0,38.2,38.8,9.505,1.7,-0.481,2.297,-1.518,1.969,-3.185,27.56,0.0,274.24,,290.0,290.0,0.54,3.062,21.437,24.159
10385.5,2.108,0.61,-33.954,1.81,9.407,4.928,36.675,4.62,-9.55,-2.765,0.0,38.2,38.8,9.505,1.7,0.1,2.554,-1.015,2.187,-3.185,27.56,0.0,274.54,,290.0,290.0,0.567,3.047,21.426,24.158
10386.0,2.108,0.61,-33.954,1.81,9.407,4.928,36.675,4.62,-9.55,-2.765,0.0,38.2,38.8,9.505,1.7,-0.083,2.325,-1.157,2.052,-3.185,27.56,0.0,274.54,,290.0,290.0,0.957,3.031,21.444,24.158
10386.5,2.108,0.61,-33.954,1.81,9.407,4.928,36.675,4.62,-9.55,-2.765,0.0,38.2,38.8,9.505,1.7,-0.193,2.349,-1.364,1.954,-3.185,27.56,0.0,274.04,,290.0,290.0,0.784,3.016,21.437,24.168
10387.0,2.108,0.61,-33.954,1.81,9.407,4.918,36.727,4.677,-9.545,-2.769,0.0,38.203,38.794,9.505,1.7,-0.311,2.34,-1.51,1.982,-3.19,27.557,0.0,274.04,,290.0,290.0,0.687,3.001,21.444,24.231
10387.5,2.108,0.61,-33.954,1.81,9.407,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.7,-0.22,2.336,-1.375,2.05,-3.19,27.557,0.0,275.04,,290.0,290.0,0.625,2.987,21.449,24.262
10388.0,3.569,0.969,-34.165,1.822,9.366,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.722,-0.007,2.549,-1.039,2.215,-3.19,27.557,0.0,275.04,,290.0,290.0,0.698,2.972,21.443,24.285
10388.5,3.569,0.969,-34.165,1.822,9.366,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.722,0.127,2.447,-1.006,2.204,-3.19,27.557,0.0,273.64,,290.0,290.0,0.93,2.982,21.453,24.409
10389.0,3.569,0.969,-34.165,1.822,9.366,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.722,-0.043,2.403,-1.146,2.149,-3.19,27.557,0.0,273.64,,290.0,290.0,0.943,2.992,21.445,24.428
10389.5,3.569,0.969,-34.165,1.822,9.366,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.722,-0.296,2.325,-1.495,1.994,-3.19,27.557,0.0,274.54,,290.0,290.0,0.841,3.001,21.445,24.441
10390.0,3.569,0.969,-34.165,1.822,9.366,4.918,36.727,4.677,-9.545,-2.769,0.0,38.2,38.8,9.505,1.722,-0.207,2.398,-1.348,2.069,-3.19,27.557,0.0,274.54,,290.0,290.0,0.632,3.01,21.436,24.49
10390.5,3.569,0.969,-34.165,1.822,9.366,4.983,36.802,4.682,-9.517,-2.773,0.0,38.215,38.807,9.505,1.722,0.006,2.543,-0.998,2.182,-3.173,27.577,0.0,274.04,,290.0,290.0,0.728,3.02,21.453,24.486
10391.0,3.569,0.969,-34.165,1.822,9.366,4.983,36.802,4.682,-9.517,-2.773,0.0,38.2,38.8,9.505,1.722,-0.033,2.39,-1.018,2.125,-3.173,27.577,0.0,274.04,,290.0,290.0,0.933,3.029,21.456,24.442
10391.5,2.969,0.721,-35.062,1.769,9.464,4.983,36.802,4.682,-9.517,-2.773,0.0,38.2,38.8,9.522,1.701,-0.179,2.328,-1.262,2.022,-3.173,27.577,0.0,274.64,,290.0,290.0,0.866,3.037,21.453,24.382
10392.0,2.969,0.721,-35.062,1.769,9.464,4.983,36.802,4.682,-9.517,-2.773,0.0,38.2,38.8,9.522,1.701,-0.299,2.323,-1.45,1.936,-3.173,27.577,0.0,274.64,,290.0,290.0,0.728,3.036,21.445,24.294
10392.5,2.969,0.721,-35.062,1.769,9.464,4.983,36.802,4.682,-9.517,-2.773,0.0,38.2,38.8,9.522,1.701,-0.356,2.251,-1.456,1.964,-3.173,27.577,0.0,274.44,,290.0,290.0,0.628,3.035,21.455,24.341
10393.0,2.969,0.721,-35.062,1.769,9.464,4.983,36.802,4.682,-9.517,-2.773,0.0,38.2,38.8,9.522,1.701,0.032,2.509,-1.016,2.111,-3.173,27.577,0.0,274.44,,290.0,290.0,0.601,3.034,21.435,24.42
10393.5,2.969,0.721,-35.062,1.769,9.464,4.99,36.739,4.652,-9.52,-2.774,0.0,38.204,38.82,9.522,1.701,-0.081,2.382,-1.149,2.05,-3.182,27.564,0.0,274.44,,290.0,290.0,0.909,3.033,21.432,24.496
10394.0,2.969,0.721,-35.062,1.769,9.464,4.99,36.739,4.652,-9.52,-2.774,0.0,38.2,38.8,9.522,1.701,-0.201,2.328,-1.316,1.972,-3.182,27.564,0.0,274.44,,290.0,290.0,0.8,3.032,21.439,24.564
10394.5,3.267,0.784,-35.209,1.808,9.463,4.99,36.739,4.652,-9.52,-2.774,0.0,38.2,38.8,9.364,1.861,-0.279,2.32,-1.452,1.956,-3.182,27.564,0.0,274.44,,290.0,290.0,0.696,3.031,21.421,24.636
10395.0,3.267,0.784,-35.209,1.808,9.463,4.99,36.739,4.652,-9.52,-2.774,0.0,38.2,38.8,9.364,1.861,-0.211,2.344,-1.25,2.085,-3.182,27.564,0.0,274.44,,290.0,290.0,0.636,3.035,21.425,24.696
10395.5,3.267,0.784,-35.209,1.808,9.463,4.99,36.739,4.652,-9.52,-2.774,0.0,38.2,38.8,9.364,1.861,0.257,2.727,-0.754,2.292,-3.182,27.564,0.0,274.54,,290.0,290.0,0.742,3.039,21.427,24.832
10396.0,3.267,0.784,-35.209,1.808,9.463,4.99,36.739,4.652,-9.52,-2.774,0.0,38.2,38.8,9.364,1.861,0.36,2.539,-0.765,2.292,-3.182,27.564,0.0,274.54,,290.0,290.0,1.131,3.042,21.43,24.875
10396.5,3.267,0.784,-35.209,1.808,9.463,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.364,1.861,-0.038,2.537,-1.212,2.143,-3.18,27.566,0.0,274.24,,290.0,290.0,0.857,3.05,21.427,24.906
10397.0,3.267,0.784,-35.209,1.808,9.463,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.364,1.861,-0.084,2.493,-1.323,2.167,-3.18,27.566,0.0,274.24,,290.0,290.0,0.857,3.05,21.416,24.957
10397.5,3.267,0.784,-35.209,1.808,9.463,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.364,1.861,0.031,2.585,-1.152,2.338,-3.18,27.566,0.0,274.54,,290.0,290.0,0.813,3.053,21.419,24.938
10398.0,3.662,0.898,-35.209,1.803,9.469,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.382,1.818,0.192,2.726,-0.84,2.417,-3.18,27.566,0.0,274.54,,290.0,290.0,0.951,3.057,21.427,24.939
10398.5,3.662,0.898,-35.209,1.803,9.469,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.382,1.818,0.151,2.561,-0.899,2.316,-3.18,27.566,0.0,274.54,,290.0,290.0,1.124,3.067,21.419,24.965
10399.0,3.662,0.898,-35.209,1.803,9.469,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.382,1.818,0.065,2.589,-1.065,2.257,-3.18,27.566,0.0,274.54,,290.0,290.0,1.032,3.077,21.427,24.852
10399.5,3.662,0.898,-35.209,1.803,9.469,4.957,36.729,4.648,-9.5,-2.773,0.0,38.2,38.8,9.382,1.818,-0.003,2.601,-1.229,2.225,-3.18,27.566,0.0,274.84,,290.0,290.0,0.961,3.086,21.438,24.872
10400.0,3.662,0.898,-35.209,1.803,9.469,4.977,36.777,4.669,-9.483,-2.778,0.0,38.205,38.834,9.382,1.818,-0.168,2.581,-1.247,2.263,-3.195,27.559,0.0,274.84,,290.0,290.0,0.899,3.105,21.426,24.766
10400.5,3.662,0.898,-35.209,1.803,9.469,4.977,36.777,4.669,-9.483,-2.778,0.0,38.2,38.8,9.382,1.818,0.285,2.672,-0.847,2.41,-3.195,27.559,0.0,274.24,,290.0,290.0,0.857,3.105,21.423,24.68
10401.0,3.696,0.871,-35.209,1.753,9.462,4.977,36.777,4.669,-9.483,-2.778,0.0,38.2,38.8,9.412,1.742,0.194,2.581,-0.853,2.361,-3.195,27.559,0.0,274.24,,290.0,290.0,1.13,3.114,21.406,24.657
10401.5,3.696,0.871,-35.209,1.753,9.462,4.977,36.777,4.669,-9.483,-2.778,0.0,38.2,38.8,9.412,1.742,0.075,2.581,-1.056,2.258,-3.195,27.559,0.0,275.14,,290.0,290.0,1.071,3.124,21.429,24.552
10402.0,3.696,0.871,-35.209,1.753,9.462,4.977,36.777,4.669,-9.483,-2.778,0.0,38.2,38.8,9.412,1.742,-0.016,2.583,-1.242,2.221,-3.195,27.559,0.0,275.14,,290.0,290.0,0.964,3.133,21.439,24.438
10402.5,3.696,0.871,-35.209,1.753,9.462,4.977,36.777,4.669,-9.483,-2.778,0.0,38.2,38.8,9.412,1.742,-0.108,2.542,-1.32,2.223,-3.195,27.559,0.0,274.54,,290.0,290.0,0.886,3.142,21.429,24.426
10403.0,3.696,0.871,-35.209,1.753,9.462,4.982,36.799,4.714,-9.511,-2.772,0.0,38.217,38.786,9.412,1.742,0.004,2.618,-1.069,2.294,-3.19,27.556,0.0,274.54,,290.0,290.0,0.834,3.151,21.417,24.466
10403.5,3.696,0.871,-35.209,1.753,9.462,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.412,1.742,0.2,2.596,-0.866,2.341,-3.19,27.556,0.0,274.94,,290.0,290.0,0.962,3.16,21.432,24.434
10404.0,3.696,0.871,-35.209,1.753,9.462,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.412,1.742,0.105,2.611,-1.068,2.319,-3.19,27.556,0.0,274.94,,290.0,290.0,1.068,3.169,21.424,24.466
10404.5,2.98,0.709,-35.209,1.793,9.384,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.524,1.861,0.005,2.643,-1.2,2.248,-3.19,27.556,0.0,275.14,,290.0,290.0,0.992,3.178,21.419,24.388
10405.0,2.98,0.709,-35.209,1.793,9.384,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.524,1.861,-0.031,2.576,-1.266,2.261,-3.19,27.556,0.0,275.14,,290.0,290.0,0.924,3.174,21.414,24.358
10405.5,2.98,0.709,-35.209,1.793,9.384,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.524,1.861,0.016,2.654,-1.181,2.315,-3.19,27.556,0.0,274.94,,290.0,290.0,0.885,3.171,21.418,24.377
10406.0,2.98,0.709,-35.209,1.793,9.384,4.982,36.799,4.714,-9.511,-2.772,0.0,38.2,38.8,9.524,1.861,0.12,2.777,-0.916,2.301,-3.19,27.556,0.0,274.94,,290.0,290.0,0.951,3.168,21.421,24.413
10406.5,2.98,0.709,-35.209,1.793,9.384,5.009,36.767,4.67,-9.489,-2.777,0.0,38.216,38.822,9.524,1.861,0.002,2.769,-0.754,2.09,-3.186,27.551,0.0,274.94,,290.0,290.0,1.07,3.165,21.405,24.431
10407.0,2.98,0.709,-35.209,1.793,9.384,5.009,36.767,4.67,-9.489,-2.777,0.0,38.2,38.8,9.524,1.861,-0.559,2.217,-1.095,1.717,-3.186,27.551,0.0,274.84,,290.0,290.0,0.57,3.159,21.406,24.441
10407.5,3.197,0.75,-35.209,1.837,9.576,5.009,36.767,4.67,-9.489,-2.777,0.0,38.2,38.8,9.303,1.846,-0.294,2.412,-0.909,1.743,-3.186,27.551,0.0,274.84,,290.0,290.0,0.57,3.159,21.432,24.48
10408.0,3.197,0.75,-35.209,1.837,9.576,5.009,36.767,4.67,-9.489,-2.777,0.0,38.2,38.8,9.303,1.846,0.072,2.434,-0.675,1.943,-3.186,27.551,0.0,274.84,,290.0,290.0,0.738,3.16,21.413,24.577
10408.5,3.197,0.75,-35.209,1.837,9.576,5.009,36.767,4.67,-9.489,-2.777,0.0,38.2,38.8,9.303,1.846,0.082,2.514,-0.483,1.997,-3.186,27.551,0.0,275.04,,290.0,290.0,0.944,3.16,21.424,24.619
10409.0,3.197,0.75,-35.209,1.837,9.576,5.009,36.767,4.67,-9.489,-2.777,0.0,38.2,38.8,9.303,1.846,-0.055,2.355,-0.508,1.875,-3.186,27.551,0.0,275.04,,290.0,290.0,1.028,3.161,21.422,24.637
10409.5,3.197,0.75,-35.209,1.837,9.576,5.009,36.765,4.685,-9.474,-2.785,0.0,38.207,38.889,9.303,1.846,-0.238,2.15,-0.683,1.771,-3.201,27.533,0.0,275.04,,290.0,290.0,0.917,3.161,21.415,24.718
10410.0,3.197,0.75,-35.209,1.837,9.576,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.303,1.846,-0.368,2.152,-0.825,1.718,-3.201,27.533,0.0,275.04,,290.0,290.0,0.75,3.162,21.42,24.756
10410.5,3.197,0.75,-35.209,1.837,9.576,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.303,1.846,0.253,2.366,-0.469,1.992,-3.201,27.533,0.0,275.04,,290.0,290.0,0.669,3.163,21.409,24.808
10411.0,4.102,0.97,-35.209,1.852,9.466,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.428,1.788,0.178,2.387,-0.374,1.939,-3.201,27.533,0.0,275.04,,290.0,290.0,1.036,3.163,21.426,24.768
10411.5,4.102,0.97,-35.209,1.852,9.466,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.428,1.788,-0.067,2.129,-0.608,1.791,-3.201,27.533,0.0,274.54,,290.0,290.0,1.032,3.178,21.412,24.75
10412.0,4.102,0.97,-35.209,1.852,9.466,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.428,1.788,-0.284,2.007,-0.902,1.685,-3.201,27.533,0.0,274.54,,290.0,290.0,0.811,3.194,21.42,24.677
10412.5,4.102,0.97,-35.209,1.852,9.466,5.009,36.765,4.685,-9.474,-2.785,0.0,38.2,38.9,9.428,1.788,-0.295,2.194,-0.774,1.647,-3.201,27.533,0.0,274.74,,290.0,290.0,0.626,3.209,21.417,24.618
10413.0,4.102,0.97,-35.209,1.852,9.466,4.995,36.816,4.687,-9.433,-2.779,0.0,38.206,38.806,9.428,1.788,0.127,2.228,-0.565,1.851,-3.206,27.538,0.0,274.74,,290.0,290.0,0.693,3.223,21.414,24.538
10413.5,4.102,0.97,-35.209,1.852,9.466,4.995,36.816,4.687,-9.433,-2.779,0.0,38.2,38.8,9.428,1.788,0.151,2.295,-0.44,1.95,-3.206,27.538,0.0,274.64,,290.0,290.0,0.91,3.238,21.409,24.516
10414.0,3.06,0.777,-34.989,1.873,9.489,4.995,36.816,4.687,-9.433,-2.779,0.0,38.2,38.8,9.457,1.763,-0.225,2.016,-0.86,1.712,-3.206,27.538,0.0,274.64,,290.0,290.0,0.989,3.252,21.427,24.496
10414.5,3.06,0.777,-34.989,1.873,9.489,4.995,36.816,4.687,-9.433,-2.779,0.0,38.2,38.8,9.457,1.763,-0.413,2.011,-1.035,1.673,-3.206,27.538,0.0,275.04,,290.0,290.0,0.661,3.249,21.417,24.473
10415.0,3.06,0.777,-34.989,1.873,9.489,4.995,36.816,4.687,-9.433,-2.779,0.0,38.2,38.8,9.457,1.763,-0.248,2.189,-0.797,1.733,-3.206,27.538,0.0,275.04,,290.0,290.0,0.559,3.245,21.411,24.425
10415.5,3.06,0.777,-34.989,1.873,9.489,4.995,36.816,4.687,-9.433,-2.779,0.0,38.2,38.8,9.457,1.763,0.281,2.276,-0.476,1.878,-3.206,27.538,0.0,275.24,,290.0,290.0,0.719,3.242,21.419,24.333
10416.0,3.06,0.777,-34.989,1.873,9.489,4.995,36.775,4.665,-9.407,-2.781,0.0,38.211,38.844,9.457,1.763,0.174,2.274,-0.455,1.889,-3.204,27.521,0.0,275.24,,290.0,290.0,0.99,3.239,21.408,24.29
10416.5,3.06,0.777,-34.989,1.873,9.489,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.457,1.763,-0.077,2.072,-0.779,1.72,-3.204,27.521,0.0,275.14,,290.0,290.0,0.971,3.236,21.411,24.225
10417.0,2.629,0.637,-35.209,1.737,9.485,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.503,2.018,-0.312,1.96,-1.06,1.582,-3.204,27.521,0.0,275.14,,290.0,290.0,0.734,3.234,21.408,24.153
10417.5,2.629,0.637,-35.209,1.737,9.485,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.503,2.018,-0.497,1.955,-1.051,1.588,-3.204,27.521,0.0,274.74,,290.0,290.0,0.542,3.224,21.423,24.124
10418.0,2.629,0.637,-35.209,1.737,9.485,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.503,2.018,0.391,2.272,-0.446,1.903,-3.204,27.521,0.0,274.74,,290.0,290.0,0.499,3.214,21.407,24.159
10418.5,2.629,0.637,-35.209,1.737,9.485,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.503,2.018,0.151,2.163,-0.677,1.797,-3.204,27.521,0.0,274.74,,290.0,290.0,1.03,3.204,21.422,24.161
10419.0,2.629,0.637,-35.209,1.737,9.485,4.995,36.775,4.665,-9.407,-2.781,0.0,38.2,38.8,9.503,2.018,-0.231,2.052,-0.961,1.728,-3.204,27.521,0.0,274.74,,290.0,290.0,0.859,3.195,21.427,24.211
10419.5,2.629,0.637,-35.209,1.737,9.485,4.99,36.774,4.664,-9.372,-2.771,0.0,38.209,38.816,9.503,2.018,-0.366,1.939,-1.284,1.614,-3.205,27.522,0.0,274.54,,290.0,290.0,0.647,3.186,21.423,24.221
10420.0,2.629,0.637,-35.209,1.737,9.485,4.99,36.774,4.664,-9.372,-2.771,0.0,38.2,38.8,9.503,2.018,-0.512,1.963,-1.271,1.612,-3.205,27.522,0.0,274.54,,290.0,290.0,0.476,3.177,21.418,24.138
10420.5,2.731,0.69,-34.455,1.856,9.378,4.99,36.774,4.664,-9.372,-2.771,0.0,38.2,38.8,9.602,1.855,-0.159,2.256,-0.85,1.728,-3.205,27.522,0.0,274.64,,290.0,290.0,0.448,3.168,21.458,24.13
10421.0,2.731,0.69,-34.455,1.856,9.378,4.99,36.774,4.664,-9.372,-2.771,0.0,38.2,38.8,9.602,1.855,0.244,2.208,-0.711,1.853,-3.205,27.522,0.0,274.64,,290.0,290.0,0.744,3.16,21.434,24.131
10421.5,2.731,0.69,-34.455,1.856,9.378,4.99,36.774,4.664,-9.372,-2.771,0.0,38.2,38.8,9.602,1.855,-0.197,1.997,-1.085,1.708,-3.205,27.522,0.0,273.64,,290.0,290.0,0.899,3.153,21.444,24.117
10422.0,2.731,0.69,-34.455,1.856,9.378,4.99,36.774,4.664,-9.372,-2.771,0.0,38.2,38.8,9.602,1.855,-0.428,1.956,-1.357,1.656,-3.205,27.522,0.0,273.64,,290.0,290.0,0.606,3.146,21.442,24.053
10422.5,2.731,0.69,-34.455,1.856,9.378,4.988,36.804,4.699,-9.351,-2.779,0.0,38.207,38.82,9.602,1.855,-0.414,2.005,-1.233,1.657,-3.204,27.518,0.0,274.64,,290.0,290.0,0.457,3.14,21.444,24.031
10423.0,2.731,0.69,-34.455,1.856,9.378,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.602,1.855,-0.195,2.225,-1.058,1.79,-3.204,27.518,0.0,274.64,,290.0,290.0,0.503,3.133,21.437,24.037
10423.5,3.067,0.788,-34.497,1.836,9.373,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.52,1.791,0.035,2.172,-0.953,1.916,-3.204,27.518,0.0,273.24,,290.0,290.0,0.691,3.126,21.453,24.066
10424.0,3.067,0.788,-34.497,1.836,9.373,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.52,1.791,-0.023,2.131,-1.011,1.826,-3.204,27.518,0.0,273.24,,290.0,290.0,0.792,3.125,21.452,24.115
10424.5,3.067,0.788,-34.497,1.836,9.373,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.52,1.791,-0.243,2.055,-1.207,1.758,-3.204,27.518,0.0,274.44,,290.0,290.0,0.731,3.124,21.47,24.201
10425.0,3.067,0.788,-34.497,1.836,9.373,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.52,1.791,-0.162,2.243,-1.062,1.866,-3.204,27.518,0.0,274.44,,290.0,290.0,0.591,3.123,21.448,24.217
10425.5,3.067,0.788,-34.497,1.836,9.373,4.988,36.804,4.699,-9.351,-2.779,0.0,38.2,38.8,9.52,1.791,0.203,2.29,-0.754,2.027,-3.204,27.518,0.0,273.94,,290.0,290.0,0.721,3.122,21.44,24.25
10426.0,3.067,0.788,-34.497,1.836,9.373,5.006,36.767,4.695,-9.35,-2.783,0.0,38.21,38.789,9.52,1.791,0.063,2.185,-0.868,1.958,-3.211,27.515,0.0,273.94,,290.0,290.0,0.942,3.122,21.46,24.4
10426.5,3.067,0.788,-34.497,1.836,9.373,5.006,36.767,4.695,-9.35,-2.783,0.0,38.2,38.8,9.52,1.791,-0.123,2.181,-1.108,1.904,-3.211,27.515,0.0,274.64,,290.0,290.0,0.834,3.121,21.463,24.468
10427.0,2.573,0.68,-34.031,1.862,9.43,5.006,36.767,4.695,-9.35,-2.783,0.0,38.2,38.8,9.501,1.745,-0.221,2.186,-1.343,1.885,-3.211,27.515,0.0,274.64,,290.0,290.0,0.714,3.12,21.464,24.52
10427.5,2.573,0.68,-34.031,1.862,9.43,5.006,36.767,4.695,-9.35,-2.783,0.0,38.2,38.8,9.501,1.745,-0.26,2.228,-1.264,1.899,-3.211,27.515,0.0,273.94,,290.0,290.0,0.627,3.111,21.455,24.768
10428.0,2.573,0.68,-34.031,1.862,9.43,5.006,36.767,4.695,-9.35,-2.783,0.0,38.2,38.8,9.501,1.745,0.038,2.482,-0.883,2.063,-3.211,27.515,0.0,273.94,,290.0,290.0,0.651,3.102,21.458,24.834
10428.5,2.573,0.68,-34.031,1.862,9.43,5.006,36.767,4.695,-9.35,-2.783,0.0,38.2,38.8,9.501,1.745,-0.054,2.181,-1.038,1.85,-3.211,27.515,0.0,274.44,,290.0,290.0,0.925,3.085,21.462,24.807
10429.0,2.573,0.68,-34.031,1.862,9.43,4.971,36.752,4.672,-9.341,-2.777,0.0,38.209,38.822,9.501,1.745,-0.328,2.068,-1.313,1.71,-3.212,27.517,0.0,274.44,,290.0,290.0,0.735,3.085,21.448,24.834
10429.5,2.573,0.68,-34.031,1.862,9.43,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.501,1.745,-0.493,2.032,-1.463,1.674,-3.212,27.517,0.0,273.24,,290.0,290.0,0.534,3.076,21.448,24.796
10430.0,3.109,0.811,-33.887,1.854,9.356,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.691,1.836,-0.418,2.149,-1.324,1.726,-3.212,27.517,0.0,273.24,,290.0,290.0,0.438,3.068,21.448,24.767
10430.5,3.109,0.811,-33.887,1.854,9.356,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.691,1.836,-0.167,2.261,-1.14,1.829,-3.212,27.517,0.0,274.44,,290.0,290.0,0.533,3.069,21.429,24.765
10431.0,3.109,0.811,-33.887,1.854,9.356,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.691,1.836,-0.115,2.201,-1.036,1.857,-3.212,27.517,0.0,274.44,,290.0,290.0,0.696,3.07,21.433,24.743
10431.5,3.109,0.811,-33.887,1.854,9.356,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.691,1.836,-0.247,2.11,-1.242,1.796,-3.212,27.517,0.0,273.74,,290.0,290.0,0.727,3.07,21.446,24.732
10432.0,3.109,0.811,-33.887,1.854,9.356,4.971,36.752,4.672,-9.341,-2.777,0.0,38.2,38.8,9.691,1.836,-0.373,2.124,-1.416,1.786,-3.212,27.517,0.0,273.74,,290.0,290.0,0.604,3.071,21.447,24.804
10432.5,3.109,0.811,-33.887,1.854,9.356,5.002,36.79,4.683,-9.345,-2.781,0.0,38.215,38.818,9.691,1.836,-0.396,2.131,-1.411,1.831,-3.209,27.504,0.0,274.74,,290.0,290.0,0.53,3.071,21.432,24.769
10433.0,3.109,0.811,-33.887,1.854,9.356,5.002,36.79,4.683,-9.345,-2.781,0.0,38.2,38.8,9.691,1.836,-0.066,2.322,-1.026,2.015,-3.209,27.504,0.0,274.74,,290.0,290.0,0.539,3.072,21.435,24.733
10433.5,3.2,0.856,-33.028,1.847,9.437,5.002,36.79,4.683,-9.345,-2.781,0.0,38.2,38.8,9.575,1.747,0.077,2.275,-0.966,2.021,-3.209,27.504,0.0,273.34,,290.0,290.0,0.812,3.073,21.446,24.638
10434.0,3.2,0.856,-33.028,1.847,9.437,5.002,36.79,4.683,-9.345,-2.781,0.0,38.2,38.8,9.575,1.747,-0.132,2.227,-1.208,1.882,-3.209,27.504,0.0,273.34,,290.0,290.0,0.852,3.075,21.441,24.599
10434.5,3.2,0.856,-33.028,1.847,9.437,5.002,36.79,4.683,-9.345,-2.781,0.0,38.2,38.8,9.575,1.747,-0.427,2.077,-1.509,1.71,-3.209,27.504,0.0,274.44,,290.0,290.0,0.692,3.077,21.434,24.589
10435.0,3.2,0.856,-33.028,1.847,9.437,5.002,36.79,4.683,-9.345,-2.781,0.0,38.2,38.8,9.575,1.747,-0.406,2.283,-1.272,1.816,-3.209,27.504,0.0,274.44,,290.0,290.0,0.463,3.079,21.44,24.562
10435.5,3.2,0.856,-33.028,1.847,9.437,5.003,36.81,4.704,-9.376,-2.779,0.0,38.206,38.828,9.575,1.747,0.042,2.333,-0.9,2.009,-3.209,27.515,0.0,274.54,,290.0,290.0,0.605,3.081,21.449,24.585
10436.0,3.2,0.856,-33.028,1.847,9.437,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.575,1.747,-0.026,2.307,-0.842,1.941,-3.209,27.515,0.0,274.54,,290.0,290.0,0.871,3.083,21.458,24.708
10436.5,3.2,0.856,-33.028,1.847,9.437,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.575,1.747,-0.2,2.099,-1.146,1.751,-3.209,27.515,0.0,274.64,,290.0,290.0,0.845,3.085,21.454,24.729
10437.0,2.346,0.663,-33.995,1.867,9.412,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.568,1.83,-0.426,2.062,-1.417,1.677,-3.209,27.515,0.0,274.64,,290.0,290.0,0.626,3.087,21.442,24.695
10437.5,2.346,0.663,-33.995,1.867,9.412,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.568,1.83,-0.419,2.044,-1.388,1.752,-3.209,27.515,0.0,274.84,,290.0,290.0,0.474,3.074,21.453,24.709
10438.0,2.346,0.663,-33.995,1.867,9.412,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.568,1.83,-0.127,2.356,-0.992,1.97,-3.209,27.515,0.0,274.84,,290.0,290.0,0.497,3.063,21.443,24.702
10438.5,2.346,0.663,-33.995,1.867,9.412,5.003,36.81,4.704,-9.376,-2.779,0.0,38.2,38.8,9.568,1.83,0.06,2.262,-0.924,1.958,-3.209,27.515,0.0,274.84,,290.0,290.0,0.802,3.051,21.46,24.706
10439.0,2.346,0.663,-33.995,1.867,9.412,5.001,36.757,4.692,-9.41,-2.792,0.0,38.205,38.823,9.568,1.83,-0.095,2.192,-1.069,1.872,-3.209,27.5,0.0,274.84,,290.0,290.0,0.839,3.039,21.447,24.747
10439.5,2.346,0.663,-33.995,1.867,9.412,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.568,1.83,-0.569,2.335,-1.253,1.444,-3.209,27.5,0.0,274.74,,290.0,290.0,0.725,3.028,21.454,24.797
10440.0,2.346,0.663,-33.995,1.867,9.412,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.568,1.83,-0.631,2.405,-1.083,1.225,-3.209,27.5,0.0,274.74,,290.0,290.0,0.489,3.017,21.455,24.853
10440.5,3.776,0.955,-34.823,1.822,9.358,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.532,1.833,-0.007,2.463,-0.736,1.318,-3.209,27.5,0.0,274.94,,290.0,290.0,0.479,3.006,21.458,24.843
10441.0,3.776,0.955,-34.823,1.822,9.358,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.532,1.833,-0.267,2.352,-0.81,1.157,-3.209,27.5,0.0,274.94,,290.0,290.0,0.759,3.018,21.473,24.83
10441.5,3.776,0.955,-34.823,1.822,9.358,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.532,1.833,-1.148,2.121,-1.263,0.736,-3.209,27.5,0.0,274.74,,290.0,290.0,0.608,3.031,21.452,24.79
10442.0,3.776,0.955,-34.823,1.822,9.358,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.532,1.833,-1.545,1.957,-1.473,0.694,-3.209,27.5,0.0,274.74,,290.0,290.0,0.111,3.043,21.466,24.744
10442.5,3.776,0.955,-34.823,1.822,9.358,5.001,36.757,4.692,-9.41,-2.792,0.0,38.2,38.8,9.532,1.833,-0.744,1.994,-1.131,1.055,-3.209,27.5,0.0,274.84,,290.0,290.0,-0.092,3.055,21.467,24.697
10443.0,3.776,0.955,-34.823,1.822,9.358,5.021,36.833,4.7,-9.352,-2.779,0.0,38.207,38.807,9.532,1.833,-0.196,2.026,-0.887,1.021,-3.205,27.507,0.0,274.84,,290.0,290.0,0.293,3.067,21.459,24.563
10443.5,3.776,0.955,-34.823,1.822,9.358,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.532,1.833,-0.196,2.026,-0.887,1.021,-3.205,27.507,0.0,274.94,,290.0,290.0,0.491,3.078,21.456,24.555
10444.0,2.899,0.774,-33.88,1.913,9.397,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.559,1.735,-0.997,1.891,-1.231,0.686,-3.205,27.507,0.0,274.94,,290.0,290.0,0.491,3.09,21.457,24.56
10444.5,2.899,0.774,-33.88,1.913,9.397,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.559,1.735,-1.476,1.69,-1.606,0.449,-3.205,27.507,0.0,274.74,,290.0,290.0,0.087,3.087,21.463,24.507
10445.0,2.899,0.774,-33.88,1.913,9.397,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.559,1.735,-1.295,1.609,-1.486,0.381,-3.205,27.507,0.0,274.74,,290.0,290.0,-0.235,3.084,21.449,24.464
10445.5,2.899,0.774,-33.88,1.913,9.397,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.559,1.735,-0.64,1.661,-1.131,0.695,-3.205,27.507,0.0,275.14,,290.0,290.0,-0.198,3.081,21.454,24.489
10446.0,2.899,0.774,-33.88,1.913,9.397,5.021,36.833,4.7,-9.352,-2.779,0.0,38.2,38.8,9.559,1.735,-0.37,1.704,-0.931,0.695,-3.205,27.507,0.0,275.14,,290.0,290.0,0.146,3.078,21.452,24.531
10446.5,2.899,0.774,-33.88,1.913,9.397,5.027,36.754,4.642,-9.324,-2.777,0.0,38.21,38.793,9.559,1.735,-1.051,1.585,-1.325,0.368,-3.201,27.507,0.0,275.14,,290.0,290.0,0.275,3.075,21.458,24.517
10447.0,2.899,0.774,-33.88,1.913,9.397,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.559,1.735,-1.742,1.42,-1.802,0.157,-3.201,27.507,0.0,275.34,,290.0,290.0,-0.106,3.072,21.458,24.517
10447.5,3.688,0.915,-35.01,1.875,9.456,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.468,1.704,-1.445,1.385,-1.603,0.313,-3.201,27.507,0.0,275.34,,290.0,290.0,-0.492,3.069,21.433,24.559
10448.0,3.688,0.915,-35.01,1.875,9.456,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.468,1.704,-0.86,1.468,-1.285,0.581,-3.201,27.507,0.0,275.34,,290.0,290.0,-0.338,3.079,21.434,24.538
10448.5,3.688,0.915,-35.01,1.875,9.456,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.468,1.704,-1.084,1.429,-1.295,0.393,-3.201,27.507,0.0,274.64,,290.0,290.0,-0.024,3.089,21.445,24.529
10449.0,3.688,0.915,-35.01,1.875,9.456,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.468,1.704,-1.422,1.333,-1.568,0.136,-3.201,27.507,0.0,274.64,,290.0,290.0,-0.139,3.099,21.445,24.529
10449.5,3.688,0.915,-35.01,1.875,9.456,5.027,36.754,4.642,-9.324,-2.777,0.0,38.2,38.8,9.468,1.704,-1.883,1.171,-2.023,-0.076,-3.201,27.507,0.0,274.14,,290.0,290.0,-0.38,3.109,21.432,24.543
10450.0,3.688,0.915,-35.01,1.875,9.456,5.026,36.85,4.684,-9.254,-2.776,0.0,38.218,38.821,9.468,1.704,-1.973,1.062,-2.005,0.028,-3.197,27.508,0.0,274.14,,290.0,290.0,-0.703,3.118,21.431,24.521
10450.5,3.688,0.915,-35.01,1.875,9.456,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.468,1.704,-1.431,1.093,-1.784,0.166,-3.197,27.508,0.0,275.34,,290.0,290.0,-0.722,3.127,21.415,24.494
10451.0,3.117,0.794,-35.209,1.856,9.416,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.418,1.93,-1.329,1.098,-1.673,0.262,-3.197,27.508,0.0,275.34,,290.0,290.0,-0.489,3.137,21.422,24.508
10451.5,3.117,0.794,-35.209,1.856,9.416,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.418,1.93,-1.663,1.049,-1.774,0.086,-3.197,27.508,0.0,274.14,,290.0,290.0,-0.41,3.136,21.422,24.508
10452.0,3.117,0.794,-35.209,1.856,9.416,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.418,1.93,-1.856,0.959,-2.05,-0.168,-3.197,27.508,0.0,274.14,,290.0,290.0,-0.576,3.136,21.418,24.505
10452.5,3.117,0.794,-35.209,1.856,9.416,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.418,1.93,-1.856,0.959,-2.05,-0.168,-3.197,27.508,0.0,274.64,,290.0,290.0,-0.779,3.136,21.432,24.522
10453.0,3.117,0.794,-35.209,1.856,9.416,5.026,36.85,4.684,-9.254,-2.776,0.0,38.2,38.8,9.418,1.93,-1.886,0.841,-2.138,-0.254,-3.197,27.508,0.0,274.64,,290.0,290.0,-0.779,3.135,21.429,24.529
10453.5,3.117,0.794,-35.209,1.856,9.416,5.024,36.847,4.689,-9.251,-2.767,0.0,38.21,38.813,9.418,1.93,-1.751,0.832,-1.967,-0.031,-3.21,27.504,0.0,272.64,,290.0,290.0,-0.859,3.135,21.414,24.508
10454.0,3.117,0.794,-35.209,1.856,9.416,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.418,1.93,-1.467,0.864,-1.902,-0.15,-3.21,27.504,0.0,272.64,,290.0,290.0,-0.729,3.135,21.412,24.437
10454.5,3.117,0.794,-35.209,1.856,9.416,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.418,1.93,-1.877,0.755,-2.176,-0.33,-3.21,27.504,0.0,274.74,,290.0,290.0,-0.907,3.134,21.412,24.437
10455.0,2.907,0.738,-34.194,1.876,9.422,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.625,1.962,-2.255,0.583,-2.491,-0.456,-3.21,27.504,0.0,274.74,,290.0,290.0,-0.907,3.134,21.409,24.388
10455.5,2.907,0.738,-34.194,1.876,9.422,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.625,1.962,-1.933,0.613,-2.277,-0.243,-3.21,27.504,0.0,274.74,,290.0,290.0,-1.155,3.131,21.423,24.372
10456.0,2.907,0.738,-34.194,1.876,9.422,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.625,1.962,-1.671,0.697,-2.073,-0.201,-3.21,27.504,0.0,274.74,,290.0,290.0,-0.96,3.127,21.412,24.341
10456.5,2.907,0.738,-34.194,1.876,9.422,5.024,36.847,4.689,-9.251,-2.767,0.0,38.2,38.8,9.625,1.962,-1.777,0.628,-2.109,-0.338,-3.21,27.504,0.0,274.74,,290.0,290.0,-0.812,3.123,21.412,24.299
10457.0,2.907,0.738,-34.194,1.876,9.422,5.055,36.805,4.671,-9.219,-2.783,0.0,38.215,38.796,9.625,1.962,-2.288,0.553,-2.356,-0.531,-3.207,27.504,0.0,274.84,,290.0,290.0,-0.899,3.12,21.409,24.239
10457.5,2.907,0.738,-34.194,1.876,9.422,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.625,1.962,-2.533,0.435,-2.573,-0.574,-3.207,27.504,0.0,274.84,,290.0,290.0,-1.155,3.116,21.417,24.216
10458.0,2.907,0.738,-34.194,1.876,9.422,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.625,1.962,-2.533,0.435,-2.573,-0.574,-3.207,27.504,0.0,275.34,,290.0,290.0,-1.311,3.113,21.417,24.216
10458.5,3.611,0.873,-35.209,1.824,9.478,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.524,1.948,-1.747,0.438,-2.176,-0.234,-3.207,27.504,0.0,275.34,,290.0,290.0,-1.311,3.109,21.406,24.148
10459.0,3.611,0.873,-35.209,1.824,9.478,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.524,1.948,-1.575,0.527,-2.022,-0.33,-3.207,27.504,0.0,274.64,,290.0,290.0,-0.93,3.118,21.41,24.188
10459.5,3.611,0.873,-35.209,1.824,9.478,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.524,1.948,-1.904,0.453,-2.279,-0.48,-3.207,27.504,0.0,274.64,,290.0,290.0,-0.85,3.126,21.404,24.2
10460.0,3.611,0.873,-35.209,1.824,9.478,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.524,1.948,-2.269,0.373,-2.529,-0.614,-3.207,27.504,0.0,274.34,,290.0,290.0,-1.052,3.134,21.402,24.276
10460.5,3.611,0.873,-35.209,1.824,9.478,5.055,36.805,4.671,-9.219,-2.783,0.0,38.2,38.8,9.524,1.948,-2.148,0.364,-2.382,-0.478,-3.207,27.504,0.0,274.34,,290.0,290.0,-1.161,3.149,21.397,24.277
10461.0,3.611,0.873,-35.209,1.824,9.478,5.093,36.837,4.673,-9.188,-2.761,0.0,38.224,38.808,9.524,1.948,-1.537,0.425,-1.937,-0.228,-3.2,27.513,0.0,274.54,,290.0,290.0,-1.161,3.149,21.404,24.344
10461.5,3.611,0.873,-35.209,1.824,9.478,5.093,36.837,4.673,-9.188,-2.761,0.0,38.2,38.8,9.524,1.948,-1.414,0.463,-1.902,-0.333,-3.2,27.513,0.0,274.54,,290.0,290.0,-0.819,3.157,21.389,24.389
10462.0,3.611,0.873,-35.209,1.824,9.478,5.093,36.837,4.673,-9.188,-2.761,0.0,38.2,38.8,9.524,1.948,-1.983,0.408,-2.234,-0.523,-3.2,27.513,0.0,274.24,,290.0,290.0,-0.797,3.164,21.426,24.39
10462.5,2.674,0.745,-34.102,1.917,9.443,5.093,36.837,4.673,-9.188,-2.761,0.0,38.2,38.8,9.551,1.886,-2.354,0.302,-2.545,-0.611,-3.2,27.513,0.0,274.24,,290.0,290.0,-1.083,3.172,21.396,24.34
10463.0,2.674,0.745,-34.102,1.917,9.443,5.093,36.837,4.673,-9.188,-2.761,0.0,38.2,38.8,9.551,1.886,-1.413,0.416,-1.885,-0.12,-3.2,27.513,0.0,275.14,,290.0,290.0,-0.751,3.155,21.389,24.299
10463.5,2.674,0.745,-34.102,1.917,9.443,5.093,36.837,4.673,-9.188,-2.761,0.0,38.2,38.8,9.551,1.886,-1.428,0.442,-1.904,-0.25,-3.2,27.513,0.0,275.14,,290.0,290.0,-0.751,3.147,21.377,24.255
10464.0,2.674,0.745,-34.102,1.917,9.443,5.032,36.783,4.657,-9.14,-2.77,0.0,38.221,38.815,9.551,1.886,-1.428,0.442,-1.904,-0.25,-3.195,27.513,0.0,275.14,,290.0,290.0,-0.785,3.14,21.4,24.238
10464.5,2.674,0.745,-34.102,1.917,9.443,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.551,1.886,-2.32,0.338,-2.471,-0.655,-3.195,27.513,0.0,274.84,,290.0,290.0,-1.277,3.132,21.383,24.245
10465.0,2.674,0.745,-34.102,1.917,9.443,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.551,1.886,-2.279,0.322,-2.447,-0.579,-3.195,27.513,0.0,274.84,,290.0,290.0,-1.246,3.125,21.383,24.245
10465.5,3.409,0.881,-33.665,1.869,9.377,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.635,1.727,-1.858,0.452,-2.105,-0.315,-3.195,27.513,0.0,274.84,,290.0,290.0,-0.956,3.117,21.367,24.247
10466.0,3.409,0.881,-33.665,1.869,9.377,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.635,1.727,-1.552,0.508,-1.855,-0.226,-3.195,27.513,0.0,274.84,,290.0,290.0,-0.781,3.122,21.375,24.22
10466.5,3.409,0.881,-33.665,1.869,9.377,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.635,1.727,-1.552,0.508,-1.855,-0.226,-3.195,27.513,0.0,274.74,,290.0,290.0,-0.781,3.122,21.375,24.22
10467.0,3.409,0.881,-33.665,1.869,9.377,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.635,1.727,-2.247,0.297,-2.474,-0.574,-3.195,27.513,0.0,274.74,,290.0,290.0,-0.781,3.127,21.376,24.174
10467.5,3.409,0.881,-33.665,1.869,9.377,5.032,36.783,4.657,-9.14,-2.77,0.0,38.2,38.8,9.635,1.727,-2.566,0.259,-2.659,-0.67,-3.195,27.513,0.0,274.84,,290.0,290.0,-1.249,3.131,21.373,24.178
10468.0,3.409,0.881,-33.665,1.869,9.377,5.019,36.852,4.648,-9.107,-2.759,0.0,38.219,38.81,9.635,1.727,-1.844,0.391,-2.171,-0.294,-3.205,27.498,0.0,274.84,,290.0,290.0,-1.409,3.136,21.379,24.221
10468.5,3.409,0.881,-33.665,1.869,9.377,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.635,1.727,-1.288,0.442,-2.01,-0.233,-3.205,27.498,0.0,274.64,,290.0,290.0,-0.979,3.14,21.383,24.253
10469.0,3.409,0.881,-33.665,1.869,9.377,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.635,1.727,-2.066,0.324,-2.255,-0.447,-3.205,27.498,0.0,274.64,,290.0,290.0,-0.772,3.145,21.365,24.232
10469.5,2.794,0.667,-35.209,1.868,9.496,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.503,1.813,-2.31,0.27,-2.548,-0.612,-3.205,27.498,0.0,274.64,,290.0,290.0,-1.111,3.149,21.367,24.299
10470.0,2.794,0.667,-35.209,1.868,9.496,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.503,1.813,-2.451,0.192,-2.712,-0.705,-3.205,27.498,0.0,275.14,,290.0,290.0,-1.3,3.143,21.382,24.352
10470.5,2.794,0.667,-35.209,1.868,9.496,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.503,1.813,-2.105,0.29,-2.368,-0.436,-3.205,27.498,0.0,275.14,,290.0,290.0,-1.419,3.137,21.369,24.312
10471.0,2.794,0.667,-35.209,1.868,9.496,5.019,36.852,4.648,-9.107,-2.759,0.0,38.2,38.8,9.503,1.813,-1.429,0.331,-2.153,-0.308,-3.205,27.498,0.0,274.74,,290.0,290.0,-1.155,3.132,21.377,24.381
10471.5,2.794,0.667,-35.209,1.868,9.496,5.02,36.794,4.677,-9.091,-2.768,0.0,38.231,38.81,9.503,1.813,-1.899,0.275,-2.32,-0.437,-3.195,27.515,0.0,274.74,,290.0,290.0,-0.89,3.126,21.357,24.442
10472.0,2.794,0.667,-35.209,1.868,9.496,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.503,1.813,-2.155,0.244,-2.524,-0.587,-3.195,27.515,0.0,274.64,,290.0,290.0,-1.095,3.121,21.348,24.404
10472.5,2.794,0.667,-35.209,1.868,9.496,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.503,1.813,-2.622,0.12,-2.8,-0.731,-3.195,27.515,0.0,274.64,,290.0,290.0,-1.255,3.115,21.36,24.355
10473.0,2.58,0.621,-35.209,1.739,9.451,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.469,2.055,-2.077,0.194,-2.569,-0.473,-3.195,27.515,0.0,275.14,,290.0,290.0,-1.508,3.11,21.356,24.312
10473.5,2.58,0.621,-35.209,1.739,9.451,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.469,2.055,-1.961,0.357,-2.287,-0.327,-3.195,27.515,0.0,275.14,,290.0,290.0,-1.231,3.102,21.367,24.301
10474.0,2.58,0.621,-35.209,1.739,9.451,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.469,2.055,-1.784,0.317,-2.264,-0.407,-3.195,27.515,0.0,274.54,,290.0,290.0,-1.054,3.093,21.376,24.304
10474.5,2.58,0.621,-35.209,1.739,9.451,5.02,36.794,4.677,-9.091,-2.768,0.0,38.2,38.8,9.469,2.055,-2.059,0.2,-2.497,-0.596,-3.195,27.515,0.0,274.54,,290.0,290.0,-1.035,3.085,21.348,24.269
10475.0,2.58,0.621,-35.209,1.739,9.451,5.04,36.823,4.684,-9.064,-2.757,0.0,38.23,38.858,9.469,2.055,-2.059,0.2,-2.497,-0.596,-3.191,27.504,0.0,274.54,,290.0,290.0,-1.238,3.076,21.359,24.272
10475.5,2.58,0.621,-35.209,1.739,9.451,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.469,2.055,-2.622,-0.049,-2.94,-0.762,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.238,3.068,21.356,24.284
10476.0,2.58,0.621,-35.209,1.739,9.451,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.469,2.055,-2.33,0.123,-2.702,-0.614,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.593,3.06,21.366,24.258
10476.5,3.368,0.88,-33.922,1.848,9.341,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.68,1.857,-1.757,0.223,-2.272,-0.394,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.381,3.052,21.362,24.222
10477.0,3.368,0.88,-33.922,1.848,9.341,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.68,1.857,-1.757,0.223,-2.272,-0.394,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.05,3.058,21.374,24.174
10477.5,3.368,0.88,-33.922,1.848,9.341,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.68,1.857,-2.039,0.104,-2.554,-0.545,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.259,3.068,21.371,24.169
10478.0,3.368,0.88,-33.922,1.848,9.341,5.04,36.823,4.684,-9.064,-2.757,0.0,38.2,38.9,9.68,1.857,-2.564,-0.055,-2.818,-0.708,-3.191,27.504,0.0,274.64,,290.0,290.0,-1.536,3.073,21.368,24.261
10478.5,3.368,0.88,-33.922,1.848,9.341,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.68,1.857,-1.988,0.121,-2.513,-0.431,-3.189,27.509,0.0,274.64,,290.0,290.0,-1.202,3.077,21.376,24.356
10479.0,3.368,0.88,-33.922,1.848,9.341,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.68,1.857,-1.502,0.313,-2.204,-0.288,-3.189,27.509,0.0,274.64,,290.0,290.0,-1.202,3.077,21.376,24.356
10479.5,3.368,0.88,-33.922,1.848,9.341,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.68,1.857,-2.04,0.098,-2.403,-0.445,-3.189,27.509,0.0,274.64,,290.0,290.0,-0.92,3.082,21.376,24.415
10480.0,3.412,0.885,-33.82,1.877,9.404,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.672,1.892,-2.258,0.047,-2.649,-0.621,-3.189,27.509,0.0,274.64,,290.0,290.0,-1.198,3.087,21.377,24.466
10480.5,3.412,0.885,-33.82,1.877,9.404,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.672,1.892,-2.432,-0.06,-2.76,-0.611,-3.189,27.509,0.0,274.74,,290.0,290.0,-1.37,3.092,21.359,24.456
10481.0,3.412,0.885,-33.82,1.877,9.404,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.672,1.892,-2.08,0.099,-2.509,-0.47,-3.189,27.509,0.0,274.74,,290.0,290.0,-1.466,3.097,21.359,24.456
10481.5,3.412,0.885,-33.82,1.877,9.404,5.052,36.855,4.71,-9.036,-2.756,0.0,38.2,38.9,9.672,1.892,-1.625,0.294,-2.164,-0.316,-3.189,27.509,0.0,274.84,,290.0,290.0,-1.24,3.103,21.37,24.365
