t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10482.0,3.412,0.885,-33.82,1.877,9.404,5.001,36.787,4.657,-9.013,-2.746,0.0,38.238,38.822,9.672,1.892,-1.848,0.174,-2.334,-0.437,-3.181,27.51,0.0,274.84,,290.0,290.0,-0.953,3.108,21.377,24.32
10482.5,3.412,0.885,-33.82,1.877,9.404,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.672,1.892,-2.315,-0.011,-2.601,-0.582,-3.181,27.51,0.0,274.44,,290.0,290.0,-1.111,3.113,21.374,24.318
10483.0,3.412,0.885,-33.82,1.877,9.404,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.672,1.892,-2.199,0.082,-2.58,-0.453,-3.181,27.51,0.0,274.44,,290.0,290.0,-1.377,3.118,21.396,24.338
10483.5,2.724,0.736,-33.958,1.95,9.402,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.543,1.675,-1.751,0.294,-2.308,-0.232,-3.181,27.51,0.0,273.74,,290.0,290.0,-1.287,3.122,21.382,24.309
10484.0,2.724,0.736,-33.958,1.95,9.402,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.543,1.675,-1.7,0.353,-2.085,-0.202,-3.181,27.51,0.0,273.74,,290.0,290.0,-0.999,3.116,21.382,24.268
10484.5,2.724,0.736,-33.958,1.95,9.402,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.543,1.675,-1.983,0.172,-2.249,-0.351,-3.181,27.51,0.0,274.04,,290.0,290.0,-0.909,3.109,21.385,24.251
10485.0,2.724,0.736,-33.958,1.95,9.402,5.001,36.787,4.657,-9.013,-2.746,0.0,38.2,38.8,9.543,1.675,-2.445,-0.065,-2.766,-0.575,-3.181,27.51,0.0,274.04,,290.0,290.0,-1.103,3.103,21.382,24.26
10485.5,2.724,0.736,-33.958,1.95,9.402,5.023,36.851,4.667,-8.962,-2.748,0.0,38.257,38.828,9.543,1.675,-2.299,0.105,-2.596,-0.45,-3.167,27.521,0.0,274.34,,290.0,290.0,-1.463,3.097,21.416,24.179
10486.0,2.724,0.736,-33.958,1.95,9.402,5.023,36.851,4.667,-8.962,-2.748,0.0,38.3,38.8,9.543,1.675,-1.631,0.307,-2.248,-0.25,-3.167,27.521,0.0,274.34,,290.0,290.0,-1.31,3.091,21.383,24.142
10486.5,3.587,0.837,-35.209,1.866,9.347,5.023,36.851,4.667,-8.962,-2.748,0.0,38.3,38.8,9.405,1.782,-1.616,0.315,-2.076,-0.28,-3.167,27.521,0.0,274.44,,290.0,290.0,-0.956,3.085,21.404,24.083
10487.0,3.587,0.837,-35.209,1.866,9.347,5.023,36.851,4.667,-8.962,-2.748,0.0,38.3,38.8,9.405,1.782,-2.007,0.142,-2.34,-0.436,-3.167,27.521,0.0,274.44,,290.0,290.0,-0.914,3.093,21.385,24.108
10487.5,3.587,0.837,-35.209,1.866,9.347,5.023,36.851,4.667,-8.962,-2.748,0.0,38.3,38.8,9.405,1.782,-2.25,-0.036,-2.656,-0.579,-3.167,27.521,0.0,274.94,,290.0,290.0,-1.16,3.101,21.392,24.094
10488.0,3.587,0.837,-35.209,1.866,9.347,5.023,36.851,4.667,-8.962,-2.748,0.0,38.3,38.8,9.405,1.782,-2.423,-0.036,-2.709,-0.595,-3.167,27.521,0.0,274.94,,290.0,290.0,-1.38,3.109,21.372,24.121
10488.5,3.587,0.837,-35.209,1.866,9.347,4.997,36.866,4.687,-8.957,-2.748,0.0,38.246,38.807,9.405,1.782,-1.322,0.454,-1.984,-0.015,-3.179,27.519,0.0,274.74,,290.0,290.0,-1.441,3.117,21.393,24.136
10489.0,3.587,0.837,-35.209,1.866,9.347,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.405,1.782,-1.529,0.341,-2.054,-0.2,-3.179,27.519,0.0,274.74,,290.0,290.0,-0.717,3.125,21.394,24.136
10489.5,3.587,0.837,-35.209,1.866,9.347,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.405,1.782,-2.125,0.138,-2.349,-0.372,-3.179,27.519,0.0,274.74,,290.0,290.0,-0.861,3.132,21.382,24.177
10490.0,2.502,0.59,-35.209,1.839,9.423,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.457,1.935,-2.287,-0.047,-2.665,-0.56,-3.179,27.519,0.0,274.74,,290.0,290.0,-1.177,3.14,21.392,24.206
10490.5,2.502,0.59,-35.209,1.839,9.423,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.457,1.935,-2.398,0.08,-2.648,-0.566,-3.179,27.519,0.0,274.94,,290.0,290.0,-1.39,3.119,21.385,24.167
10491.0,2.502,0.59,-35.209,1.839,9.423,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.457,1.935,-1.697,0.287,-2.35,-0.231,-3.179,27.519,0.0,274.94,,290.0,290.0,-1.383,3.119,21.396,24.169
10491.5,2.502,0.59,-35.209,1.839,9.423,4.997,36.866,4.687,-8.957,-2.748,0.0,38.2,38.8,9.457,1.935,-1.499,0.427,-2.004,-0.108,-3.179,27.519,0.0,274.74,,290.0,290.0,-0.998,3.109,21.392,24.2
10492.0,2.502,0.59,-35.209,1.839,9.423,5.002,36.791,4.656,-8.948,-2.751,0.0,38.244,38.826,9.457,1.935,-2.14,0.009,-2.542,-0.466,-3.197,27.51,0.0,274.74,,290.0,290.0,-0.796,3.099,21.398,24.191
10492.5,2.502,0.59,-35.209,1.839,9.423,5.002,36.791,4.656,-8.948,-2.751,0.0,38.2,38.8,9.457,1.935,-2.382,-0.007,-2.77,-0.589,-3.197,27.51,0.0,274.84,,290.0,290.0,-1.285,3.089,21.376,24.168
10493.0,3.69,0.88,-35.209,1.822,9.504,5.002,36.791,4.656,-8.948,-2.751,0.0,38.2,38.8,9.359,1.89,-2.171,0.086,-2.566,-0.414,-3.197,27.51,0.0,274.84,,290.0,290.0,-1.437,3.079,21.388,24.206
10493.5,3.69,0.88,-35.209,1.822,9.504,5.002,36.791,4.656,-8.948,-2.751,0.0,38.2,38.8,9.359,1.89,-1.522,0.358,-2.193,-0.165,-3.197,27.51,0.0,274.84,,290.0,290.0,-1.266,3.089,21.397,24.209
10494.0,3.69,0.88,-35.209,1.822,9.504,5.002,36.791,4.656,-8.948,-2.751,0.0,38.2,38.8,9.359,1.89,-1.47,0.267,-2.096,-0.19,-3.197,27.51,0.0,274.84,,290.0,290.0,-0.88,3.099,21.385,24.227
10494.5,3.69,0.88,-35.209,1.822,9.504,5.002,36.791,4.656,-8.948,-2.751,0.0,38.2,38.8,9.359,1.89,-1.791,0.26,-2.226,-0.391,-3.197,27.51,0.0,274.84,,290.0,290.0,-0.872,3.109,21.381,24.25
10495.0,3.69,0.88,-35.209,1.822,9.504,4.962,36.829,4.696,-8.908,-2.756,0.0,38.244,38.834,9.359,1.89,-2.127,0.114,-2.543,-0.494,-3.192,27.503,0.0,274.84,,290.0,290.0,-1.037,3.118,21.382,24.246
10495.5,3.69,0.88,-35.209,1.822,9.504,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.359,1.89,-1.941,0.299,-2.332,-0.314,-3.192,27.503,0.0,274.64,,290.0,290.0,-1.263,3.128,21.399,24.234
10496.0,3.69,0.88,-35.209,1.822,9.504,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.359,1.89,-1.375,0.419,-1.986,-0.071,-3.192,27.503,0.0,274.64,,290.0,290.0,-1.072,3.137,21.414,24.254
10496.5,3.608,0.9,-35.09,1.839,9.352,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.483,1.865,-1.714,0.3,-2.116,-0.198,-3.192,27.503,0.0,274.94,,290.0,290.0,-0.753,3.146,21.373,24.274
10497.0,3.608,0.9,-35.09,1.839,9.352,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.483,1.865,-2.054,0.102,-2.395,-0.395,-3.192,27.503,0.0,274.94,,290.0,290.0,-0.932,3.154,21.399,24.29
10497.5,3.608,0.9,-35.09,1.839,9.352,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.483,1.865,-2.285,-0.088,-2.716,-0.486,-3.192,27.503,0.0,274.84,,290.0,290.0,-1.185,3.161,21.398,24.298
10498.0,3.608,0.9,-35.09,1.839,9.352,4.962,36.829,4.696,-8.908,-2.756,0.0,38.2,38.8,9.483,1.865,-2.245,0.176,-2.582,-0.481,-3.192,27.503,0.0,274.84,,290.0,290.0,-1.394,3.169,21.41,24.274
10498.5,3.608,0.9,-35.09,1.839,9.352,5.015,36.885,4.682,-8.873,-2.751,0.0,38.247,38.83,9.483,1.865,-1.561,0.328,-2.258,-0.164,-3.194,27.515,0.0,274.64,,290.0,290.0,-1.283,3.176,21.384,24.296
10499.0,3.608,0.9,-35.09,1.839,9.352,5.015,36.885,4.682,-8.873,-2.751,0.0,38.2,38.8,9.483,1.865,-1.804,0.175,-2.232,-0.235,-3.194,27.515,0.0,274.64,,290.0,290.0,-0.914,3.183,21.397,24.26
10499.5,2.628,0.721,-33.952,1.914,9.348,5.015,36.885,4.682,-8.873,-2.751,0.0,38.2,38.8,9.522,1.752,-2.063,-0.008,-2.528,-0.371,-3.194,27.515,0.0,274.74,,290.0,290.0,-1.024,3.19,21.395,24.266
10500.0,2.628,0.721,-33.952,1.914,9.348,5.015,36.885,4.682,-8.873,-2.751,0.0,38.2,38.8,9.522,1.752,-2.322,-0.153,-2.816,-0.451,-3.194,27.515,0.0,274.74,,290.0,290.0,-1.243,3.181,21.399,24.261
10500.5,2.628,0.721,-33.952,1.914,9.348,5.015,36.885,4.682,-8.873,-2.751,0.0,38.2,38.8,9.522,1.752,-2.148,0.179,-2.546,-0.389,-3.194,27.515,0.0,275.24,,290.0,290.0,-1.436,3.172,21.39,24.316
10501.0,2.628,0.721,-33.952,1.914,9.348,5.015,36.885,4.682,-8.873,-2.751,0.0,38.2,38.8,9.522,1.752,-1.611,0.413,-2.245,-0.17,-3.194,27.515,0.0,275.24,,290.0,290.0,-1.226,3.163,21.412,24.358
10501.5,2.628,0.721,-33.952,1.914,9.348,4.992,36.837,4.694,-8.873,-2.753,0.0,38.252,38.826,9.522,1.752,-1.609,0.404,-2.117,-0.207,-3.191,27.515,0.0,275.44,,290.0,290.0,-0.903,3.154,21.41,24.385
10502.0,2.628,0.721,-33.952,1.914,9.348,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.522,1.752,-1.924,0.185,-2.399,-0.366,-3.191,27.515,0.0,275.44,,290.0,290.0,-0.882,3.145,21.402,24.331
10502.5,2.911,0.713,-35.209,1.91,9.503,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.374,1.823,-2.436,0.032,-2.798,-0.57,-3.191,27.515,0.0,275.34,,290.0,290.0,-1.126,3.137,21.415,24.334
10503.0,2.911,0.713,-35.209,1.91,9.503,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.374,1.823,-1.909,0.29,-2.429,-0.342,-3.191,27.515,0.0,275.34,,290.0,290.0,-1.443,3.133,21.413,24.306
10503.5,2.911,0.713,-35.209,1.91,9.503,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.374,1.823,-1.647,0.426,-2.13,-0.192,-3.191,27.515,0.0,275.14,,290.0,290.0,-1.097,3.129,21.401,24.323
10504.0,2.911,0.713,-35.209,1.91,9.503,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.374,1.823,-1.665,0.359,-2.203,-0.264,-3.191,27.515,0.0,275.14,,290.0,290.0,-0.886,3.126,21.411,24.352
10504.5,2.911,0.713,-35.209,1.91,9.503,4.992,36.837,4.694,-8.873,-2.753,0.0,38.3,38.8,9.374,1.823,-2.004,0.17,-2.448,-0.388,-3.191,27.515,0.0,275.44,,290.0,290.0,-0.943,3.122,21.413,24.369
10505.0,2.911,0.713,-35.209,1.91,9.503,5.007,36.826,4.669,-8.855,-2.765,0.0,38.24,38.91,9.374,1.823,-2.317,-0.06,-2.738,-0.513,-3.196,27.506,0.0,275.44,,290.0,290.0,-1.167,3.119,21.416,24.368
10505.5,2.911,0.713,-35.209,1.91,9.503,5.007,36.826,4.669,-8.855,-2.765,0.0,38.2,38.9,9.374,1.823,-2.207,0.143,-2.651,-0.503,-3.196,27.506,0.0,275.24,,290.0,290.0,-1.407,3.115,21.391,24.364
10506.0,3.152,0.816,-34.569,1.923,9.462,5.007,36.826,4.669,-8.855,-2.765,0.0,38.2,38.9,9.5,1.684,-1.516,0.407,-2.114,-0.174,-3.196,27.506,0.0,275.24,,290.0,290.0,-1.304,3.112,21.402,24.363
10506.5,3.152,0.816,-34.569,1.923,9.462,5.007,36.826,4.669,-8.855,-2.765,0.0,38.2,38.9,9.5,1.684,-1.708,0.292,-2.224,-0.307,-3.196,27.506,0.0,274.84,,290.0,290.0,-0.849,3.113,21.405,24.364
10507.0,3.152,0.816,-34.569,1.923,9.462,5.007,36.826,4.669,-8.855,-2.765,0.0,38.2,38.9,9.5,1.684,-2.148,0.049,-2.571,-0.44,-3.196,27.506,0.0,274.84,,290.0,290.0,-0.987,3.113,21.41,24.344
10507.5,3.152,0.816,-34.569,1.923,9.462,5.007,36.826,4.669,-8.855,-2.765,0.0,38.2,38.9,9.5,1.684,-2.322,-0.063,-2.775,-0.499,-3.196,27.506,0.0,275.04,,290.0,290.0,-1.278,3.114,21.408,24.314
10508.0,3.152,0.816,-34.569,1.923,9.462,4.996,36.888,4.675,-8.835,-2.773,0.0,38.24,38.805,9.5,1.684,-1.885,0.12,-2.541,-0.317,-3.206,27.504,0.0,275.04,,290.0,290.0,-1.415,3.115,21.411,24.265
10508.5,3.152,0.816,-34.569,1.923,9.462,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.5,1.684,-1.695,0.286,-2.239,-0.122,-3.206,27.504,0.0,275.04,,290.0,290.0,-1.156,3.115,21.407,24.272
10509.0,3.327,0.772,-35.209,1.858,9.491,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.437,1.868,-1.761,0.231,-2.288,-0.223,-3.206,27.504,0.0,275.04,,290.0,290.0,-0.943,3.116,21.404,24.275
10509.5,3.327,0.772,-35.209,1.858,9.491,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.437,1.868,-2.226,-0.005,-2.7,-0.475,-3.206,27.504,0.0,275.04,,290.0,290.0,-1.01,3.119,21.413,24.301
10510.0,3.327,0.772,-35.209,1.858,9.491,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.437,1.868,-2.145,0.021,-2.752,-0.424,-3.206,27.504,0.0,275.04,,290.0,290.0,-1.352,3.123,21.411,24.302
10510.5,3.327,0.772,-35.209,1.858,9.491,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.437,1.868,-1.958,0.128,-2.548,-0.226,-3.206,27.504,0.0,274.54,,290.0,290.0,-1.325,3.126,21.402,24.286
10511.0,3.327,0.772,-35.209,1.858,9.491,4.996,36.888,4.675,-8.835,-2.773,0.0,38.2,38.8,9.437,1.868,-1.769,0.261,-2.294,-0.146,-3.206,27.504,0.0,274.54,,290.0,290.0,-1.151,3.129,21.415,24.284
10511.5,3.327,0.772,-35.209,1.858,9.491,4.995,36.852,4.662,-8.826,-2.757,0.0,38.25,38.806,9.437,1.868,-1.726,0.158,-2.384,-0.199,-3.201,27.51,0.0,274.24,,290.0,290.0,-0.987,3.133,21.426,24.299
10512.0,3.327,0.772,-35.209,1.858,9.491,4.995,36.852,4.662,-8.826,-2.757,0.0,38.3,38.8,9.437,1.868,-1.998,0.038,-2.625,-0.292,-3.201,27.51,0.0,274.24,,290.0,290.0,-1.038,3.136,21.405,24.281
10512.5,3.219,0.749,-35.209,1.862,9.472,4.995,36.852,4.662,-8.826,-2.757,0.0,38.3,38.8,9.42,1.908,-2.255,-0.033,-2.859,-0.346,-3.201,27.51,0.0,274.54,,290.0,290.0,-1.219,3.139,21.414,24.35
10513.0,3.219,0.749,-35.209,1.862,9.472,4.995,36.852,4.662,-8.826,-2.757,0.0,38.3,38.8,9.42,1.908,-1.834,0.238,-2.445,-0.145,-3.201,27.51,0.0,274.54,,290.0,290.0,-1.373,3.14,21.408,24.345
10513.5,3.219,0.749,-35.209,1.862,9.472,4.995,36.852,4.662,-8.826,-2.757,0.0,38.3,38.8,9.42,1.908,-1.793,0.229,-2.399,-0.112,-3.201,27.51,0.0,274.24,,290.0,290.0,-1.046,3.142,21.412,24.424
10514.0,3.219,0.749,-35.209,1.862,9.472,4.995,36.852,4.662,-8.826,-2.757,0.0,38.3,38.8,9.42,1.908,-1.951,0.175,-2.541,-0.177,-3.201,27.51,0.0,274.24,,290.0,290.0,-1.019,3.143,21.387,24.438
10514.5,3.219,0.749,-35.209,1.862,9.472,5.021,36.845,4.686,-8.831,-2.736,0.0,38.252,38.834,9.42,1.908,-2.138,0.06,-2.74,-0.299,-3.194,27.508,0.0,274.14,,290.0,290.0,-1.123,3.144,21.405,24.497
10515.0,3.219,0.749,-35.209,1.862,9.472,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.42,1.908,-2.304,-0.023,-2.914,-0.375,-3.194,27.508,0.0,274.14,,290.0,290.0,-1.279,3.145,21.4,24.578
10515.5,3.416,0.866,-34.533,1.833,9.381,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.561,1.916,-2.152,0.059,-2.812,-0.312,-3.194,27.508,0.0,274.44,,290.0,290.0,-1.404,3.147,21.404,24.726
10516.0,3.416,0.866,-34.533,1.833,9.381,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.561,1.916,-1.863,0.27,-2.461,-0.139,-3.194,27.508,0.0,274.44,,290.0,290.0,-1.304,3.151,21.402,24.731
10516.5,3.416,0.866,-34.533,1.833,9.381,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.561,1.916,-1.952,0.128,-2.587,-0.24,-3.194,27.508,0.0,274.04,,290.0,290.0,-1.048,3.155,21.405,24.71
10517.0,3.416,0.866,-34.533,1.833,9.381,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.561,1.916,-2.202,0.022,-2.827,-0.305,-3.194,27.508,0.0,274.04,,290.0,290.0,-1.163,3.16,21.397,24.677
10517.5,3.416,0.866,-34.533,1.833,9.381,5.021,36.845,4.686,-8.831,-2.736,0.0,38.3,38.8,9.561,1.916,-2.234,0.03,-2.933,-0.297,-3.194,27.508,0.0,274.04,,290.0,290.0,-1.328,3.164,21.395,24.632
10518.0,3.416,0.866,-34.533,1.833,9.381,5.03,36.859,4.69,-8.826,-2.762,0.0,38.243,38.868,9.561,1.916,-1.979,0.162,-2.709,-0.093,-3.196,27.501,0.0,274.04,,290.0,290.0,-1.359,3.168,21.405,24.586
10518.5,3.416,0.866,-34.533,1.833,9.381,5.03,36.859,4.69,-8.826,-2.762,0.0,38.2,38.9,9.561,1.916,-1.76,0.356,-2.43,0.016,-3.196,27.501,0.0,273.74,,290.0,290.0,-1.155,3.172,21.412,24.584
10519.0,3.392,0.809,-35.209,1.788,9.431,5.03,36.859,4.69,-8.826,-2.762,0.0,38.2,38.9,9.489,1.897,-1.666,0.311,-2.463,-0.017,-3.196,27.501,0.0,273.74,,290.0,290.0,-0.955,3.176,21.409,24.507
10519.5,3.392,0.809,-35.209,1.788,9.431,5.03,36.859,4.69,-8.826,-2.762,0.0,38.2,38.9,9.489,1.897,-1.939,0.217,-2.672,-0.092,-3.196,27.501,0.0,274.64,,290.0,290.0,-0.959,3.18,21.422,24.443
10520.0,3.392,0.809,-35.209,1.788,9.431,5.03,36.859,4.69,-8.826,-2.762,0.0,38.2,38.9,9.489,1.897,-2.245,0.172,-2.943,-0.197,-3.196,27.501,0.0,274.64,,290.0,290.0,-1.121,3.183,21.416,24.439
10520.5,3.392,0.809,-35.209,1.788,9.431,5.03,36.859,4.69,-8.826,-2.762,0.0,38.2,38.9,9.489,1.897,-1.951,0.251,-2.782,-0.056,-3.196,27.501,0.0,274.24,,290.0,290.0,-1.303,3.186,21.412,24.391
10521.0,3.392,0.809,-35.209,1.788,9.431,5.028,36.889,4.674,-8.812,-2.756,0.0,38.246,38.898,9.489,1.897,-1.655,0.446,-2.439,0.048,-3.191,27.513,0.0,274.24,,290.0,290.0,-1.134,3.19,21.424,24.384
10521.5,3.392,0.809,-35.209,1.788,9.431,5.028,36.889,4.674,-8.812,-2.756,0.0,38.2,38.9,9.489,1.897,-1.793,0.339,-2.532,-0.036,-3.191,27.513,0.0,274.54,,290.0,290.0,-0.9,3.193,21.405,24.38
10522.0,3.064,0.718,-35.209,1.828,9.459,5.028,36.889,4.674,-8.812,-2.756,0.0,38.2,38.9,9.353,1.887,-2.051,0.17,-2.832,-0.117,-3.191,27.513,0.0,274.54,,290.0,290.0,-1.006,3.196,21.42,24.346
10522.5,3.064,0.718,-35.209,1.828,9.459,5.028,36.889,4.674,-8.812,-2.756,0.0,38.2,38.9,9.353,1.887,-2.245,0.128,-3.049,-0.137,-3.191,27.513,0.0,274.24,,290.0,290.0,-1.208,3.194,21.432,24.285
10523.0,3.064,0.718,-35.209,1.828,9.459,5.028,36.889,4.674,-8.812,-2.756,0.0,38.2,38.9,9.353,1.887,-2.238,0.256,-2.896,-0.106,-3.191,27.513,0.0,274.24,,290.0,290.0,-1.326,3.192,21.431,24.283
10523.5,3.064,0.718,-35.209,1.828,9.459,5.028,36.889,4.674,-8.812,-2.756,0.0,38.2,38.9,9.353,1.887,-1.638,0.369,-2.476,0.108,-3.191,27.513,0.0,274.64,,290.0,290.0,-1.246,3.19,21.438,24.287
10524.0,3.064,0.718,-35.209,1.828,9.459,5.022,36.803,4.662,-8.824,-2.774,0.0,38.251,38.803,9.353,1.887,-1.817,0.325,-2.686,0.006,-3.195,27.515,0.0,274.64,,290.0,290.0,-0.909,3.188,21.424,24.306
10524.5,3.064,0.718,-35.209,1.828,9.459,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.353,1.887,-2.021,0.252,-2.88,-0.087,-3.195,27.515,0.0,274.74,,290.0,290.0,-1.043,3.186,21.419,24.308
10525.0,3.064,0.718,-35.209,1.828,9.459,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.353,1.887,-2.342,0.09,-3.116,-0.238,-3.195,27.515,0.0,274.74,,290.0,290.0,-1.184,3.184,21.434,24.323
10525.5,3.038,0.794,-33.996,1.914,9.405,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.541,1.75,-2.154,0.424,-2.821,-0.185,-3.195,27.515,0.0,274.74,,290.0,290.0,-1.401,3.182,21.457,24.355
10526.0,3.038,0.794,-33.996,1.914,9.405,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.541,1.75,-1.713,0.461,-2.496,-0.001,-3.195,27.515,0.0,274.74,,290.0,290.0,-1.184,3.18,21.446,24.36
10526.5,3.038,0.794,-33.996,1.914,9.405,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.541,1.75,-1.859,0.353,-2.501,-0.061,-3.195,27.515,0.0,274.44,,290.0,290.0,-0.937,3.177,21.438,24.357
10527.0,3.038,0.794,-33.996,1.914,9.405,5.022,36.803,4.662,-8.824,-2.774,0.0,38.3,38.8,9.541,1.75,-2.239,0.04,-2.978,-0.288,-3.195,27.515,0.0,274.44,,290.0,290.0,-1.017,3.175,21.436,24.355
10527.5,3.038,0.794,-33.996,1.914,9.405,5.02,36.863,4.642,-8.815,-2.764,0.0,38.248,38.837,9.541,1.75,-2.377,0.053,-3.057,-0.301,-3.2,27.515,0.0,274.04,,290.0,290.0,-1.366,3.173,21.457,24.357
10528.0,3.038,0.794,-33.996,1.914,9.405,5.02,36.863,4.642,-8.815,-2.764,0.0,38.2,38.8,9.541,1.75,-2.214,0.207,-2.923,-0.232,-3.2,27.515,0.0,274.04,,290.0,290.0,-1.42,3.17,21.465,24.349
10528.5,3.303,0.895,-34.143,1.895,9.38,5.02,36.863,4.642,-8.815,-2.764,0.0,38.2,38.8,9.56,1.852,-1.925,0.257,-2.731,-0.101,-3.2,27.515,0.0,274.24,,290.0,290.0,-1.29,3.168,21.468,24.362
10529.0,3.303,0.895,-34.143,1.895,9.38,5.02,36.863,4.642,-8.815,-2.764,0.0,38.2,38.8,9.56,1.852,-2.007,0.258,-2.693,-0.117,-3.2,27.515,0.0,274.24,,290.0,290.0,-1.125,3.171,21.456,24.338
10529.5,3.303,0.895,-34.143,1.895,9.38,5.02,36.863,4.642,-8.815,-2.764,0.0,38.2,38.8,9.56,1.852,-2.155,0.135,-2.88,-0.233,-3.2,27.515,0.0,274.54,,290.0,290.0,-1.14,3.173,21.447,24.357
10530.0,3.303,0.895,-34.143,1.895,9.38,5.02,36.863,4.642,-8.815,-2.764,0.0,38.2,38.8,9.56,1.852,-2.309,0.032,-3.051,-0.35,-3.2,27.515,0.0,274.54,,290.0,290.0,-1.283,3.175,21.453,24.341
10530.5,3.303,0.895,-34.143,1.895,9.38,5.017,36.877,4.674,-8.821,-2.76,0.0,38.238,38.829,9.56,1.852,-1.975,0.305,-2.756,-0.044,-3.202,27.518,0.0,274.24,,290.0,290.0,-1.42,3.177,21.447,24.335
10531.0,3.303,0.895,-34.143,1.895,9.38,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.56,1.852,-1.539,0.53,-2.424,0.029,-3.202,27.518,0.0,274.24,,290.0,290.0,-1.118,3.179,21.448,24.334
10531.5,3.303,0.895,-34.143,1.895,9.38,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.56,1.852,-1.707,0.337,-2.577,-0.059,-3.202,27.518,0.0,274.24,,290.0,290.0,-0.851,3.181,21.455,24.334
10532.0,3.392,0.838,-35.014,1.818,9.362,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.54,1.902,-2.091,0.165,-2.882,-0.169,-3.202,27.518,0.0,274.24,,290.0,290.0,-1.001,3.183,21.448,24.308
10532.5,3.392,0.838,-35.014,1.818,9.362,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.54,1.902,-2.311,0.102,-3.127,-0.205,-3.202,27.518,0.0,274.44,,290.0,290.0,-1.244,3.186,21.445,24.299
10533.0,3.392,0.838,-35.014,1.818,9.362,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.54,1.902,-2.194,0.263,-2.877,-0.084,-3.202,27.518,0.0,274.44,,290.0,290.0,-1.385,3.19,21.464,24.347
10533.5,3.392,0.838,-35.014,1.818,9.362,5.017,36.877,4.674,-8.821,-2.76,0.0,38.2,38.8,9.54,1.902,-1.622,0.512,-2.473,0.114,-3.202,27.518,0.0,274.34,,290.0,290.0,-1.223,3.193,21.448,24.372
10534.0,3.392,0.838,-35.014,1.818,9.362,5.032,36.817,4.647,-8.816,-2.762,0.0,38.245,38.87,9.54,1.902,-1.815,0.323,-2.699,0.016,-3.21,27.516,0.0,274.34,,290.0,290.0,-0.867,3.196,21.472,24.365
10534.5,3.392,0.838,-35.014,1.818,9.362,5.032,36.817,4.647,-8.816,-2.762,0.0,38.2,38.9,9.54,1.902,-2.139,0.24,-3.06,-0.203,-3.21,27.516,0.0,273.94,,290.0,290.0,-1.044,3.2,21.449,24.368
10535.0,3.025,0.76,-35.185,1.848,9.344,5.032,36.817,4.647,-8.816,-2.762,0.0,38.2,38.9,9.491,2.034,-2.422,0.425,-3.112,-0.286,-3.21,27.516,0.0,273.94,,290.0,290.0,-1.29,3.203,21.453,24.348
10535.5,3.025,0.76,-35.185,1.848,9.344,5.032,36.817,4.647,-8.816,-2.762,0.0,38.2,38.9,9.491,2.034,-2.158,0.684,-2.714,-0.118,-3.21,27.516,0.0,274.24,,290.0,290.0,-1.349,3.2,21.46,24.359
10536.0,3.025,0.76,-35.185,1.848,9.344,5.032,36.817,4.647,-8.816,-2.762,0.0,38.2,38.9,9.491,2.034,-1.669,0.669,-2.515,-0.109,-3.21,27.516,0.0,274.24,,290.0,290.0,-1.076,3.197,21.477,24.384
10536.5,3.025,0.76,-35.185,1.848,9.344,5.032,36.817,4.647,-8.816,-2.762,0.0,38.2,38.9,9.491,2.034,-2.108,0.561,-2.724,-0.33,-3.21,27.516,0.0,274.34,,290.0,290.0,-0.906,3.194,21.448,24.361
10537.0,3.025,0.76,-35.185,1.848,9.344,5.025,36.837,4.646,-8.771,-2.772,0.0,38.244,38.816,9.491,2.034,-2.506,0.434,-2.983,-0.569,-3.202,27.528,0.0,274.34,,290.0,290.0,-1.15,3.191,21.477,24.373
10537.5,3.025,0.76,-35.185,1.848,9.344,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.491,2.034,-2.612,0.221,-3.168,-0.583,-3.202,27.528,0.0,274.54,,290.0,290.0,-1.406,3.189,21.456,24.436
10538.0,4.058,0.945,-35.209,1.854,9.464,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.466,1.764,-2.535,0.303,-2.99,-0.506,-3.202,27.528,0.0,274.54,,290.0,290.0,-1.536,3.186,21.463,24.482
10538.5,4.058,0.945,-35.209,1.854,9.464,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.466,1.764,-2.025,0.291,-2.81,-0.524,-3.202,27.528,0.0,273.34,,290.0,290.0,-1.432,3.2,21.477,24.494
10539.0,4.058,0.945,-35.209,1.854,9.464,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.466,1.764,-2.291,0.195,-2.953,-0.668,-3.202,27.528,0.0,273.34,,290.0,290.0,-1.267,3.214,21.475,24.528
10539.5,4.058,0.945,-35.209,1.854,9.464,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.466,1.764,-2.691,0.126,-3.209,-0.818,-3.202,27.528,0.0,274.74,,290.0,290.0,-1.429,3.228,21.456,24.544
10540.0,4.058,0.945,-35.209,1.854,9.464,5.025,36.837,4.646,-8.771,-2.772,0.0,38.2,38.8,9.466,1.764,-2.898,0.039,-3.333,-0.913,-3.202,27.528,0.0,274.74,,290.0,290.0,-1.648,3.242,21.471,24.435
10540.5,4.058,0.945,-35.209,1.854,9.464,5.011,36.89,4.653,-8.754,-2.758,0.0,38.247,38.828,9.466,1.764,-2.767,0.047,-3.177,-0.79,-3.21,27.516,0.0,274.64,,290.0,290.0,-1.776,3.255,21.465,24.418
10541.0,4.058,0.945,-35.209,1.854,9.464,5.011,36.89,4.653,-8.754,-2.758,0.0,38.2,38.8,9.466,1.764,-2.22,0.048,-2.924,-0.703,-3.21,27.516,0.0,274.64,,290.0,290.0,-1.672,3.268,21.465,24.42
10541.5,3.548,0.934,-34.038,1.82,9.351,5.011,36.89,4.653,-8.754,-2.758,0.0,38.2,38.8,9.527,1.77,-2.549,-0.016,-3.074,-0.856,-3.21,27.516,0.0,274.54,,290.0,290.0,-1.45,3.281,21.482,24.38
10542.0,3.548,0.934,-34.038,1.82,9.351,5.011,36.89,4.653,-8.754,-2.758,0.0,38.2,38.8,9.527,1.77,-2.84,-0.179,-3.355,-0.975,-3.21,27.516,0.0,274.54,,290.0,290.0,-1.624,3.286,21.469,24.405
10542.5,3.548,0.934,-34.038,1.82,9.351,5.011,36.89,4.653,-8.754,-2.758,0.0,38.2,38.8,9.527,1.77,-2.931,-0.247,-3.448,-0.995,-3.21,27.516,0.0,274.44,,290.0,290.0,-1.837,3.29,21.466,24.393
10543.0,3.548,0.934,-34.038,1.82,9.351,5.011,36.89,4.653,-8.754,-2.758,0.0,38.2,38.8,9.527,1.77,-2.703,-0.121,-3.28,-0.866,-3.21,27.516,0.0,274.44,,290.0,290.0,-1.905,3.294,21.464,24.389
10543.5,3.548,0.934,-34.038,1.82,9.351,5.032,36.892,4.699,-8.721,-2.746,0.0,38.253,38.808,9.527,1.77,-2.395,-0.152,-3.115,-0.764,-3.198,27.523,0.0,274.44,,290.0,290.0,-1.742,3.298,21.47,24.373
10544.0,3.548,0.934,-34.038,1.82,9.351,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.527,1.77,-2.514,-0.193,-3.109,-0.851,-3.198,27.523,0.0,274.44,,290.0,290.0,-1.607,3.302,21.456,24.428
10544.5,2.548,0.681,-33.851,1.879,9.367,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.629,1.817,-2.915,-0.264,-3.294,-1.013,-3.198,27.523,0.0,274.64,,290.0,290.0,-1.667,3.306,21.471,24.514
10545.0,2.548,0.681,-33.851,1.879,9.367,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.629,1.817,-3.064,-0.374,-3.48,-1.142,-3.198,27.523,0.0,274.64,,290.0,290.0,-1.872,3.294,21.468,24.523
10545.5,2.548,0.681,-33.851,1.879,9.367,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.629,1.817,-2.583,-0.36,-3.28,-0.927,-3.198,27.523,0.0,274.44,,290.0,290.0,-2.015,3.27,21.476,24.536
10546.0,2.548,0.681,-33.851,1.879,9.367,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.629,1.817,-2.621,-0.32,-3.089,-0.94,-3.198,27.523,0.0,274.44,,290.0,290.0,-1.788,3.27,21.464,24.607
10546.5,2.548,0.681,-33.851,1.879,9.367,5.032,36.892,4.699,-8.721,-2.746,0.0,38.3,38.8,9.629,1.817,-2.78,-0.358,-3.199,-1.055,-3.198,27.523,0.0,274.24,,290.0,290.0,-1.742,3.258,21.458,24.667
10547.0,2.548,0.681,-33.851,1.879,9.367,4.997,36.855,4.625,-8.733,-2.753,0.0,38.247,38.822,9.629,1.817,-3.055,-0.508,-3.461,-1.175,-3.192,27.518,0.0,274.24,,290.0,290.0,-1.848,3.246,21.462,24.685
10547.5,2.548,0.681,-33.851,1.879,9.367,4.997,36.855,4.625,-8.733,-2.753,0.0,38.2,38.8,9.629,1.817,-3.151,-0.575,-3.635,-1.271,-3.192,27.518,0.0,274.24,,290.0,290.0,-2.05,3.235,21.456,24.719
10548.0,3.447,0.834,-35.041,1.906,9.476,4.997,36.855,4.625,-8.733,-2.753,0.0,38.2,38.8,9.492,1.729,-2.764,-0.494,-3.457,-1.106,-3.192,27.518,0.0,274.24,,290.0,290.0,-2.158,3.224,21.481,24.866
10548.5,3.447,0.834,-35.041,1.906,9.476,4.997,36.855,4.625,-8.733,-2.753,0.0,38.2,38.8,9.492,1.729,-2.433,-0.274,-3.045,-0.96,-3.192,27.518,0.0,274.64,,290.0,290.0,-1.955,3.227,21.457,24.922
10549.0,3.447,0.834,-35.041,1.906,9.476,4.997,36.855,4.625,-8.733,-2.753,0.0,38.2,38.8,9.492,1.729,-3.019,-0.577,-3.407,-1.143,-3.192,27.518,0.0,274.64,,290.0,290.0,-1.678,3.231,21.463,24.948
10549.5,3.447,0.834,-35.041,1.906,9.476,4.997,36.855,4.625,-8.733,-2.753,0.0,38.2,38.8,9.492,1.729,-3.147,-0.757,-3.718,-1.238,-3.192,27.518,0.0,274.74,,290.0,290.0,-2.036,3.234,21.463,24.91
10550.0,3.447,0.834,-35.041,1.906,9.476,5.036,36.886,4.638,-8.706,-2.771,0.0,38.245,38.829,9.492,1.729,-3.341,-0.767,-3.822,-1.314,-3.199,27.517,0.0,274.74,,290.0,290.0,-2.215,3.238,21.458,24.846
10550.5,3.447,0.834,-35.041,1.906,9.476,5.036,36.886,4.638,-8.706,-2.771,0.0,38.2,38.8,9.492,1.729,-3.016,-0.623,-3.626,-1.204,-3.199,27.517,0.0,274.34,,290.0,290.0,-2.311,3.241,21.448,24.782
10551.0,2.716,0.727,-33.887,1.921,9.388,5.036,36.886,4.638,-8.706,-2.771,0.0,38.2,38.8,9.544,1.715,-2.559,-0.434,-3.241,-1.132,-3.199,27.517,0.0,274.34,,290.0,290.0,-2.117,3.245,21.46,24.74
10551.5,2.716,0.727,-33.887,1.921,9.388,5.036,36.886,4.638,-8.706,-2.771,0.0,38.2,38.8,9.544,1.715,-2.714,-0.593,-3.305,-1.203,-3.199,27.517,0.0,274.14,,290.0,290.0,-1.841,3.236,21.446,24.644
10552.0,2.716,0.727,-33.887,1.921,9.388,5.036,36.886,4.638,-8.706,-2.771,0.0,38.2,38.8,9.544,1.715,-3.006,-0.799,-3.616,-1.311,-3.199,27.517,0.0,274.14,,290.0,290.0,-1.954,3.227,21.454,24.609
10552.5,2.716,0.727,-33.887,1.921,9.388,5.036,36.886,4.638,-8.706,-2.771,0.0,38.2,38.8,9.544,1.715,-3.266,-0.765,-3.8,-1.374,-3.199,27.517,0.0,274.14,,290.0,290.0,-2.183,3.219,21.467,24.62
10553.0,2.716,0.727,-33.887,1.921,9.388,5.059,36.913,4.669,-8.701,-2.778,0.0,38.25,38.825,9.544,1.715,-2.817,-0.572,-3.508,-1.195,-3.198,27.518,0.0,274.14,,290.0,290.0,-2.301,3.211,21.454,24.563
10553.5,2.716,0.727,-33.887,1.921,9.388,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.544,1.715,-2.695,-0.686,-3.448,-1.124,-3.198,27.518,0.0,274.34,,290.0,290.0,-2.023,3.203,21.459,24.484
10554.0,2.716,0.727,-33.887,1.921,9.388,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.544,1.715,-2.864,-0.801,-3.59,-1.208,-3.198,27.518,0.0,274.34,,290.0,290.0,-1.988,3.195,21.48,24.419
10554.5,3.209,0.867,-33.041,1.876,9.4,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.61,1.829,-2.978,-0.814,-3.726,-1.345,-3.198,27.518,0.0,274.74,,290.0,290.0,-2.116,3.187,21.468,24.345
10555.0,3.209,0.867,-33.041,1.876,9.4,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.61,1.829,-3.282,-0.866,-3.894,-1.422,-3.198,27.518,0.0,274.74,,290.0,290.0,-2.216,3.187,21.466,24.504
10555.5,3.209,0.867,-33.041,1.876,9.4,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.61,1.829,-3.343,-0.768,-3.804,-1.355,-3.198,27.518,0.0,274.54,,290.0,290.0,-2.366,3.188,21.449,24.601
10556.0,3.209,0.867,-33.041,1.876,9.4,5.059,36.913,4.669,-8.701,-2.778,0.0,38.2,38.8,9.61,1.829,-2.761,-0.692,-3.475,-1.234,-3.198,27.518,0.0,274.54,,290.0,290.0,-2.317,3.188,21.459,24.644
10556.5,3.209,0.867,-33.041,1.876,9.4,5.042,36.875,4.64,-8.697,-2.757,0.0,38.244,38.819,9.61,1.829,-2.959,-0.828,-3.647,-1.356,-3.195,27.523,0.0,274.74,,290.0,290.0,-2.041,3.188,21.468,24.702
10557.0,3.209,0.867,-33.041,1.876,9.4,5.042,36.875,4.64,-8.697,-2.757,0.0,38.2,38.8,9.61,1.829,-3.24,-0.932,-3.92,-1.474,-3.195,27.523,0.0,274.74,,290.0,290.0,-2.198,3.189,21.458,24.701
10557.5,2.719,0.718,-34.581,1.909,9.427,5.042,36.875,4.64,-8.697,-2.757,0.0,38.2,38.8,9.513,1.962,-3.378,-0.968,-3.983,-1.544,-3.195,27.523,0.0,274.34,,290.0,290.0,-2.391,3.189,21.45,24.698
10558.0,2.719,0.718,-34.581,1.909,9.427,5.042,36.875,4.64,-8.697,-2.757,0.0,38.2,38.8,9.513,1.962,-3.318,-0.842,-3.846,-1.438,-3.195,27.523,0.0,274.34,,290.0,290.0,-2.468,3.181,21.464,24.711
10558.5,2.719,0.718,-34.581,1.909,9.427,5.042,36.875,4.64,-8.697,-2.757,0.0,38.2,38.8,9.513,1.962,-2.946,-0.807,-3.71,-1.3,-3.195,27.523,0.0,274.24,,290.0,290.0,-2.361,3.174,21.478,24.703
10559.0,2.719,0.718,-34.581,1.909,9.427,5.042,36.875,4.64,-8.697,-2.757,0.0,38.2,38.8,9.513,1.962,-2.925,-0.895,-3.649,-1.338,-3.195,27.523,0.0,274.24,,290.0,290.0,-2.191,3.166,21.474,24.708
10559.5,2.719,0.718,-34.581,1.909,9.427,5.027,36.853,4.655,-8.69,-2.757,0.0,38.246,38.85,9.513,1.962,-3.336,-1.044,-3.94,-1.553,-3.187,27.516,0.0,274.64,,290.0,290.0,-2.202,3.159,21.467,24.707
10560.0,2.719,0.718,-34.581,1.909,9.427,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.513,1.962,-3.479,-1.002,-3.976,-1.6,-3.187,27.516,0.0,274.64,,290.0,290.0,-2.468,3.152,21.483,24.748
10560.5,2.719,0.718,-34.581,1.909,9.427,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.513,1.962,-3.138,-0.93,-3.837,-1.472,-3.187,27.516,0.0,274.64,,290.0,290.0,-2.514,3.145,21.465,24.702
10561.0,3.233,0.782,-35.209,1.886,9.522,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.503,1.791,-2.944,-0.878,-3.602,-1.331,-3.187,27.516,0.0,274.64,,290.0,290.0,-2.344,3.138,21.489,24.624
10561.5,3.233,0.782,-35.209,1.886,9.522,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.503,1.791,-3.0,-0.853,-3.57,-1.331,-3.187,27.516,0.0,274.74,,290.0,290.0,-2.189,3.139,21.477,24.531
10562.0,3.233,0.782,-35.209,1.886,9.522,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.503,1.791,-3.232,-0.956,-3.769,-1.478,-3.187,27.516,0.0,274.74,,290.0,290.0,-2.188,3.141,21.485,24.452
10562.5,3.233,0.782,-35.209,1.886,9.522,5.027,36.853,4.655,-8.69,-2.757,0.0,38.2,38.9,9.503,1.791,-3.444,-1.031,-3.971,-1.568,-3.187,27.516,0.0,274.24,,290.0,290.0,-2.359,3.142,21.486,24.45
10563.0,3.233,0.782,-35.209,1.886,9.522,5.002,36.877,4.633,-8.666,-2.762,0.0,38.239,38.812,9.503,1.791,-2.955,-0.8,-3.589,-1.274,-3.204,27.508,0.0,274.24,,290.0,290.0,-2.503,3.144,21.47,24.428
10563.5,3.233,0.782,-35.209,1.886,9.522,5.002,36.877,4.633,-8.666,-2.762,0.0,38.2,38.8,9.503,1.791,-2.621,-0.74,-3.427,-1.237,-3.204,27.508,0.0,274.34,,290.0,290.0,-2.154,3.145,21.471,24.373
10564.0,2.937,0.703,-35.209,1.819,9.461,5.002,36.877,4.633,-8.666,-2.762,0.0,38.2,38.8,9.393,1.935,-2.9,-0.88,-3.635,-1.43,-3.204,27.508,0.0,274.34,,290.0,290.0,-2.007,3.147,21.447,24.412
10564.5,2.937,0.703,-35.209,1.819,9.461,5.002,36.877,4.633,-8.666,-2.762,0.0,38.2,38.8,9.393,1.935,-3.286,-0.984,-3.931,-1.554,-3.204,27.508,0.0,274.54,,290.0,290.0,-2.211,3.143,21.466,24.483
10565.0,2.937,0.703,-35.209,1.819,9.461,5.002,36.877,4.633,-8.666,-2.762,0.0,38.2,38.8,9.393,1.935,-3.554,-0.984,-4.058,-1.701,-3.204,27.508,0.0,274.54,,290.0,290.0,-2.439,3.14,21.468,24.57
10565.5,2.937,0.703,-35.209,1.819,9.461,5.002,36.877,4.633,-8.666,-2.762,0.0,38.2,38.8,9.393,1.935,-3.266,-0.927,-3.873,-1.465,-3.204,27.508,0.0,274.94,,290.0,290.0,-2.574,3.136,21.468,24.602
10566.0,2.937,0.703,-35.209,1.819,9.461,5.009,36.855,4.673,-8.668,-2.763,0.0,38.234,38.845,9.393,1.935,-2.987,-0.705,-3.59,-1.357,-3.205,27.51,0.0,274.94,,290.0,290.0,-2.383,3.133,21.48,24.647
10566.5,2.937,0.703,-35.209,1.819,9.461,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.393,1.935,-3.224,-0.96,-3.838,-1.56,-3.205,27.51,0.0,274.74,,290.0,290.0,-2.396,3.127,21.466,24.643
10567.0,2.937,0.703,-35.209,1.819,9.461,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.393,1.935,-3.539,-1.128,-4.153,-1.678,-3.205,27.51,0.0,274.74,,290.0,290.0,-2.396,3.127,21.485,24.604
10567.5,2.43,0.659,-34.503,1.871,9.424,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.55,1.983,-3.642,-1.155,-4.224,-1.795,-3.205,27.51,0.0,274.94,,290.0,290.0,-2.625,3.124,21.495,24.572
10568.0,2.43,0.659,-34.503,1.871,9.424,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.55,1.983,-3.255,-0.872,-3.905,-1.562,-3.205,27.51,0.0,274.94,,290.0,290.0,-2.704,3.112,21.48,24.614
10568.5,2.43,0.659,-34.503,1.871,9.424,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.55,1.983,-3.074,-0.899,-3.714,-1.424,-3.205,27.51,0.0,275.14,,290.0,290.0,-2.398,3.101,21.478,24.614
10569.0,2.43,0.659,-34.503,1.871,9.424,5.009,36.855,4.673,-8.668,-2.763,0.0,38.2,38.8,9.55,1.983,-3.184,-1.066,-3.83,-1.514,-3.205,27.51,0.0,275.14,,290.0,290.0,-2.278,3.09,21.469,24.623
10569.5,2.43,0.659,-34.503,1.871,9.424,4.998,36.847,4.61,-8.653,-2.773,0.0,38.235,38.8,9.55,1.983,-3.384,-1.159,-4.051,-1.643,-3.212,27.506,0.0,274.84,,290.0,290.0,-2.399,3.079,21.498,24.619
10570.0,2.43,0.659,-34.503,1.871,9.424,4.998,36.847,4.61,-8.653,-2.773,0.0,38.2,38.8,9.55,1.983,-3.631,-1.246,-4.197,-1.714,-3.212,27.506,0.0,274.84,,290.0,290.0,-2.559,3.069,21.489,24.623
10570.5,3.076,0.731,-35.209,1.874,9.586,4.998,36.847,4.61,-8.653,-2.773,0.0,38.2,38.8,9.414,1.831,-3.405,-1.053,-4.003,-1.551,-3.212,27.506,0.0,274.84,,290.0,290.0,-2.697,3.058,21.486,24.629
10571.0,3.076,0.731,-35.209,1.874,9.586,4.998,36.847,4.61,-8.653,-2.773,0.0,38.2,38.8,9.414,1.831,-2.902,-0.965,-3.678,-1.409,-3.212,27.506,0.0,274.84,,290.0,290.0,-2.503,3.059,21.487,24.592
10571.5,3.076,0.731,-35.209,1.874,9.586,4.998,36.847,4.61,-8.653,-2.773,0.0,38.2,38.8,9.414,1.831,-3.015,-0.905,-3.6,-1.484,-3.212,27.506,0.0,275.14,,290.0,290.0,-2.238,3.059,21.489,24.54
10572.0,3.076,0.731,-35.209,1.874,9.586,4.998,36.847,4.61,-8.653,-2.773,0.0,38.2,38.8,9.414,1.831,-3.418,-1.067,-3.91,-1.655,-3.212,27.506,0.0,275.14,,290.0,290.0,-2.251,3.059,21.487,24.506
10572.5,3.076,0.731,-35.209,1.874,9.586,4.977,36.864,4.629,-8.648,-2.781,0.0,38.235,38.816,9.414,1.831,-3.659,-1.138,-4.134,-1.761,-3.213,27.5,0.0,275.14,,290.0,290.0,-2.512,3.059,21.494,24.518
10573.0,3.076,0.731,-35.209,1.874,9.586,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.414,1.831,-3.463,-1.089,-4.088,-1.713,-3.213,27.5,0.0,275.14,,290.0,290.0,-2.673,3.06,21.5,24.525
10573.5,3.722,0.901,-35.16,1.869,9.479,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.458,1.633,-2.624,-0.71,-3.317,-1.37,-3.213,27.5,0.0,274.74,,290.0,290.0,-2.588,3.06,21.474,24.549
10574.0,3.722,0.901,-35.16,1.869,9.479,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.458,1.633,-3.108,-0.818,-3.536,-1.601,-3.213,27.5,0.0,274.74,,290.0,290.0,-2.005,3.071,21.48,24.499
10574.5,3.722,0.901,-35.16,1.869,9.479,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.458,1.633,-3.538,-1.154,-4.044,-1.776,-3.213,27.5,0.0,274.54,,290.0,290.0,-2.266,3.081,21.486,24.509
10575.0,3.722,0.901,-35.16,1.869,9.479,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.458,1.633,-3.765,-1.194,-4.213,-1.824,-3.213,27.5,0.0,274.54,,290.0,290.0,-2.628,3.092,21.493,24.456
10575.5,3.722,0.901,-35.16,1.869,9.479,4.977,36.864,4.629,-8.648,-2.781,0.0,38.2,38.8,9.458,1.633,-3.369,-1.001,-3.971,-1.591,-3.213,27.5,0.0,274.74,,290.0,290.0,-2.749,3.102,21.493,24.409
10576.0,3.722,0.901,-35.16,1.869,9.479,5.0,36.895,4.66,-8.608,-2.763,0.0,38.234,38.816,9.458,1.633,-2.799,-0.793,-3.498,-1.311,-3.198,27.506,0.0,274.74,,290.0,290.0,-2.483,3.112,21.476,24.396
10576.5,3.722,0.901,-35.16,1.869,9.479,5.0,36.895,4.66,-8.608,-2.763,0.0,38.2,38.8,9.458,1.633,-2.885,-0.839,-3.462,-1.416,-3.198,27.506,0.0,274.74,,290.0,290.0,-2.1,3.122,21.485,24.395
10577.0,2.83,0.669,-35.209,1.807,9.477,5.0,36.895,4.66,-8.608,-2.763,0.0,38.2,38.8,9.475,1.82,-3.64,-1.187,-4.125,-1.796,-3.198,27.506,0.0,274.54,,290.0,290.0,-2.687,3.127,21.493,24.408
10577.5,2.83,0.669,-35.209,1.807,9.477,5.0,36.895,4.66,-8.608,-2.763,0.0,38.2,38.8,9.475,1.82,-3.54,-1.118,-4.094,-1.743,-3.198,27.506,0.0,274.54,,290.0,290.0,-2.687,3.127,21.467,24.417
10578.0,2.83,0.669,-35.209,1.807,9.477,5.0,36.895,4.66,-8.608,-2.763,0.0,38.2,38.8,9.475,1.82,-3.08,-0.951,-3.761,-1.391,-3.198,27.506,0.0,274.54,,290.0,290.0,-2.624,3.118,21.478,24.428
10578.5,2.83,0.669,-35.209,1.807,9.477,5.0,36.895,4.66,-8.608,-2.763,0.0,38.2,38.8,9.475,1.82,-2.615,-0.761,-3.402,-1.304,-3.198,27.506,0.0,274.34,,290.0,290.0,-2.296,3.118,21.484,24.448
10579.0,2.83,0.669,-35.209,1.807,9.477,4.975,36.822,4.657,-8.618,-2.778,0.0,38.24,38.808,9.475,1.82,-2.823,-0.872,-3.547,-1.497,-3.204,27.512,0.0,274.34,,290.0,290.0,-2.02,3.113,21.482,24.416
10579.5,2.83,0.669,-35.209,1.807,9.477,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.475,1.82,-3.367,-1.077,-3.9,-1.661,-3.204,27.512,0.0,274.14,,290.0,290.0,-2.185,3.108,21.475,24.365
10580.0,2.491,0.624,-34.926,1.867,9.416,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.434,1.79,-3.651,-1.309,-4.248,-1.776,-3.204,27.512,0.0,274.14,,290.0,290.0,-2.501,3.104,21.487,24.318
10580.5,2.491,0.624,-34.926,1.867,9.416,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.434,1.79,-2.744,-0.727,-3.481,-1.295,-3.204,27.512,0.0,274.54,,290.0,290.0,-2.746,3.094,21.477,24.314
10581.0,2.491,0.624,-34.926,1.867,9.416,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.434,1.79,-2.602,-0.875,-3.472,-1.266,-3.204,27.512,0.0,274.54,,290.0,290.0,-2.062,3.084,21.491,24.336
10581.5,2.491,0.624,-34.926,1.867,9.416,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.434,1.79,-2.914,-0.996,-3.633,-1.394,-3.204,27.512,0.0,274.64,,290.0,290.0,-2.054,3.074,21.483,24.35
10582.0,2.491,0.624,-34.926,1.867,9.416,4.975,36.822,4.657,-8.618,-2.778,0.0,38.2,38.8,9.434,1.79,-3.228,-1.052,-3.864,-1.536,-3.204,27.512,0.0,274.64,,290.0,290.0,-2.234,3.065,21.487,24.413
10582.5,2.491,0.624,-34.926,1.867,9.416,4.955,36.851,4.641,-8.597,-2.788,0.0,38.23,38.815,9.434,1.79,-3.571,-1.263,-4.204,-1.703,-3.213,27.515,0.0,274.54,,290.0,290.0,-2.42,3.055,21.48,24.461
10583.0,2.491,0.624,-34.926,1.867,9.416,4.955,36.851,4.641,-8.597,-2.788,0.0,38.2,38.8,9.434,1.79,-3.55,-1.195,-4.128,-1.638,-3.213,27.515,0.0,274.54,,290.0,290.0,-2.685,3.046,21.478,24.519
10583.5,3.164,0.835,-33.839,1.905,9.391,4.955,36.851,4.641,-8.597,-2.788,0.0,38.2,38.8,9.54,1.731,-3.001,-0.836,-3.669,-1.338,-3.213,27.515,0.0,275.24,,290.0,290.0,-2.628,3.037,21.483,24.48
10584.0,3.164,0.835,-33.839,1.905,9.391,4.955,36.851,4.641,-8.597,-2.788,0.0,38.2,38.8,9.54,1.731,-2.928,-1.016,-3.597,-1.438,-3.213,27.515,0.0,274.84,,290.0,290.0,-2.245,3.041,21.482,24.472
10584.5,3.164,0.835,-33.839,1.905,9.391,4.955,36.851,4.641,-8.597,-2.788,0.0,38.2,38.8,9.54,1.731,-3.318,-1.12,-3.917,-1.592,-3.213,27.515,0.0,274.84,,290.0,290.0,-2.245,3.041,21.485,24.461
10585.0,3.164,0.835,-33.839,1.905,9.391,4.955,36.851,4.641,-8.597,-2.788,0.0,38.2,38.8,9.54,1.731,-3.572,-1.265,-4.235,-1.654,-3.213,27.515,0.0,274.84,,290.0,290.0,-2.487,3.043,21.482,24.445
10585.5,3.164,0.835,-33.839,1.905,9.391,4.988,36.916,4.67,-8.574,-2.783,0.0,38.24,38.813,9.54,1.731,-3.41,-1.04,-3.988,-1.571,-3.201,27.514,0.0,275.04,,290.0,290.0,-2.681,3.045,21.479,24.398
10586.0,3.164,0.835,-33.839,1.905,9.391,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.54,1.731,-2.678,-0.653,-3.418,-1.057,-3.201,27.514,0.0,275.04,,290.0,290.0,-2.502,3.047,21.491,24.35
10586.5,3.339,0.897,-34.112,1.85,9.356,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.492,1.74,-2.49,-0.713,-3.213,-1.118,-3.201,27.514,0.0,275.24,,290.0,290.0,-1.952,3.049,21.474,24.403
10587.0,3.339,0.897,-34.112,1.85,9.356,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.492,1.74,-2.909,-0.993,-3.59,-1.323,-3.201,27.514,0.0,275.24,,290.0,290.0,-1.884,3.054,21.486,24.366
10587.5,3.339,0.897,-34.112,1.85,9.356,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.492,1.74,-3.427,-1.091,-4.066,-1.448,-3.201,27.514,0.0,275.24,,290.0,290.0,-2.204,3.058,21.486,24.399
10588.0,3.339,0.897,-34.112,1.85,9.356,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.492,1.74,-3.151,-0.773,-3.763,-1.224,-3.201,27.514,0.0,275.24,,290.0,290.0,-2.508,3.063,21.484,24.392
10588.5,3.339,0.897,-34.112,1.85,9.356,4.988,36.916,4.67,-8.574,-2.783,0.0,38.2,38.8,9.492,1.74,-2.316,-0.417,-3.183,-0.915,-3.201,27.514,0.0,275.14,,290.0,290.0,-2.228,3.067,21.497,24.369
10589.0,3.339,0.897,-34.112,1.85,9.356,4.974,36.885,4.661,-8.612,-2.764,0.0,38.244,38.809,9.492,1.74,-2.47,-0.721,-3.334,-1.01,-3.201,27.527,0.0,275.14,,290.0,290.0,-1.708,3.072,21.493,24.326
10589.5,3.339,0.897,-34.112,1.85,9.356,4.974,36.885,4.661,-8.612,-2.764,0.0,38.2,38.8,9.492,1.74,-2.916,-0.85,-3.675,-1.139,-3.201,27.527,0.0,274.94,,290.0,290.0,-1.884,3.076,21.476,24.28
10590.0,2.979,0.727,-35.209,1.839,9.312,4.974,36.885,4.661,-8.612,-2.764,0.0,38.2,38.8,9.425,1.905,-3.138,-0.919,-3.915,-1.247,-3.201,27.527,0.0,274.94,,290.0,290.0,-2.145,3.08,21.513,24.119
10590.5,2.979,0.727,-35.209,1.839,9.312,4.974,36.885,4.661,-8.612,-2.764,0.0,38.2,38.8,9.425,1.905,-3.315,-0.923,-4.041,-1.23,-3.201,27.527,0.0,275.54,,290.0,290.0,-2.305,3.079,21.498,24.085
10591.0,2.979,0.727,-35.209,1.839,9.312,4.974,36.885,4.661,-8.612,-2.764,0.0,38.2,38.8,9.425,1.905,-2.384,-0.434,-3.159,-0.791,-3.201,27.527,0.0,275.04,,290.0,290.0,-1.692,3.076,21.509,24.069
10591.5,2.979,0.727,-35.209,1.839,9.312,4.974,36.885,4.661,-8.612,-2.764,0.0,38.2,38.8,9.425,1.905,-2.675,-0.575,-3.319,-0.946,-3.201,27.527,0.0,275.04,,290.0,290.0,-1.692,3.074,21.506,24.03
10592.0,2.979,0.727,-35.209,1.839,9.312,4.959,36.806,4.659,-8.602,-2.759,0.0,38.25,38.838,9.425,1.905,-2.941,-0.733,-3.519,-1.117,-3.2,27.532,0.0,275.04,,290.0,290.0,-1.879,3.074,21.526,23.998
10592.5,2.979,0.727,-35.209,1.839,9.312,4.959,36.806,4.659,-8.602,-2.759,0.0,38.2,38.8,9.425,1.905,-3.112,-0.87,-3.788,-1.243,-3.2,27.532,0.0,275.14,,290.0,290.0,-2.077,3.072,21.527,24.032
10593.0,2.604,0.633,-35.209,1.833,9.404,4.959,36.806,4.659,-8.602,-2.759,0.0,38.2,38.8,9.378,1.961,-3.308,-0.879,-3.873,-1.263,-3.2,27.532,0.0,275.14,,290.0,290.0,-2.253,3.071,21.525,24.05
10593.5,2.604,0.633,-35.209,1.833,9.404,4.959,36.806,4.659,-8.602,-2.759,0.0,38.2,38.8,9.378,1.961,-2.937,-0.624,-3.666,-1.036,-3.2,27.532,0.0,275.04,,290.0,290.0,-2.331,3.063,21.545,23.945
10594.0,2.604,0.633,-35.209,1.833,9.404,4.959,36.806,4.659,-8.602,-2.759,0.0,38.2,38.8,9.378,1.961,-2.248,-0.291,-3.101,-0.79,-3.2,27.532,0.0,275.04,,290.0,290.0,-2.066,3.056,21.526,23.914
10594.5,2.604,0.633,-35.209,1.833,9.404,4.959,36.806,4.659,-8.602,-2.759,0.0,38.2,38.8,9.378,1.961,-2.831,-0.633,-3.44,-1.067,-3.2,27.532,0.0,275.64,,290.0,290.0,-1.608,3.048,21.537,23.954
10595.0,2.604,0.633,-35.209,1.833,9.404,4.951,36.855,4.646,-8.579,-2.773,0.0,38.243,38.822,9.378,1.961,-3.089,-0.841,-3.789,-1.186,-3.197,27.522,0.0,275.64,,290.0,290.0,-1.993,3.041,21.523,23.97
10595.5,2.604,0.633,-35.209,1.833,9.404,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.378,1.961,-3.184,-0.788,-3.866,-1.172,-3.197,27.522,0.0,275.24,,290.0,290.0,-2.226,3.034,21.547,23.919
10596.0,2.604,0.633,-35.209,1.833,9.404,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.378,1.961,-2.598,-0.437,-3.363,-0.769,-3.197,27.522,0.0,275.24,,290.0,290.0,-2.252,3.027,21.527,23.892
10596.5,3.725,0.917,-34.964,1.858,9.432,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.373,1.684,-1.835,-0.175,-2.867,-0.646,-3.197,27.522,0.0,275.34,,290.0,290.0,-1.792,3.02,21.527,23.897
10597.0,3.725,0.917,-34.964,1.858,9.432,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.373,1.684,-2.258,-0.456,-3.079,-0.82,-3.197,27.522,0.0,275.34,,290.0,290.0,-1.381,3.031,21.514,23.793
10597.5,3.725,0.917,-34.964,1.858,9.432,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.373,1.684,-2.638,-0.581,-3.362,-0.95,-3.197,27.522,0.0,275.14,,290.0,290.0,-1.653,3.043,21.52,23.797
10598.0,3.725,0.917,-34.964,1.858,9.432,4.951,36.855,4.646,-8.579,-2.773,0.0,38.2,38.8,9.373,1.684,-2.937,-0.627,-3.645,-0.926,-3.197,27.522,0.0,275.14,,290.0,290.0,-2.034,3.065,21.527,23.778
10598.5,3.725,0.917,-34.964,1.858,9.432,4.88,36.899,4.641,-8.559,-2.772,0.0,38.235,38.808,9.373,1.684,-2.426,-0.229,-3.132,-0.574,-3.192,27.522,0.0,275.14,,290.0,290.0,-2.034,3.065,21.522,23.793
10599.0,3.725,0.917,-34.964,1.858,9.432,4.88,36.899,4.641,-8.559,-2.772,0.0,38.2,38.8,9.373,1.684,-1.681,-0.131,-2.814,-0.523,-3.192,27.522,0.0,275.14,,290.0,290.0,-1.59,3.076,21.53,23.844
10599.5,3.356,0.846,-35.209,1.749,9.413,4.88,36.899,4.641,-8.559,-2.772,0.0,38.2,38.8,9.429,1.996,-2.303,-0.385,-3.104,-0.69,-3.192,27.522,0.0,275.04,,290.0,290.0,-1.287,3.086,21.531,23.876
10600.0,3.356,0.846,-35.209,1.749,9.413,4.88,36.899,4.641,-8.559,-2.772,0.0,38.2,38.8,9.429,1.996,-2.608,-0.452,-3.366,-0.818,-3.192,27.522,0.0,275.04,,290.0,290.0,-1.621,3.091,21.526,23.951
10600.5,3.356,0.846,-35.209,1.749,9.413,4.88,36.899,4.641,-8.559,-2.772,0.0,38.2,38.8,9.429,1.996,-2.857,-0.583,-3.68,-0.926,-3.192,27.522,0.0,275.14,,290.0,290.0,-1.811,3.095,21.535,24.02
10601.0,3.356,0.846,-35.209,1.749,9.413,4.88,36.899,4.641,-8.559,-2.772,0.0,38.2,38.8,9.429,1.996,-2.841,-0.557,-3.694,-0.87,-3.192,27.522,0.0,275.14,,290.0,290.0,-2.012,3.1,21.52,24.054
10601.5,3.356,0.846,-35.209,1.749,9.413,4.98,36.913,4.639,-8.575,-2.77,0.0,38.245,38.843,9.429,1.996,-1.95,-0.127,-2.95,-0.595,-3.195,27.53,0.0,275.14,,290.0,290.0,-1.99,3.104,21.521,24.165
10602.0,3.356,0.846,-35.209,1.749,9.413,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.429,1.996,-2.334,-0.325,-3.162,-0.752,-3.195,27.53,0.0,275.14,,290.0,290.0,-1.406,3.108,21.529,24.246
10602.5,3.356,0.846,-35.209,1.749,9.413,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.429,1.996,-2.746,-0.513,-3.508,-0.857,-3.195,27.53,0.0,275.44,,290.0,290.0,-1.643,3.112,21.538,24.292
10603.0,2.822,0.727,-33.856,1.872,9.421,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.623,1.783,-2.951,-0.587,-3.783,-0.946,-3.195,27.53,0.0,275.44,,290.0,290.0,-1.906,3.116,21.549,24.274
10603.5,2.822,0.727,-33.856,1.872,9.421,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.623,1.783,-2.929,-0.524,-3.658,-0.861,-3.195,27.53,0.0,275.34,,290.0,290.0,-2.067,3.111,21.533,24.26
10604.0,2.822,0.727,-33.856,1.872,9.421,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.623,1.783,-2.384,-0.118,-3.186,-0.549,-3.195,27.53,0.0,275.34,,290.0,290.0,-1.993,3.106,21.558,24.298
10604.5,2.822,0.727,-33.856,1.872,9.421,4.98,36.913,4.639,-8.575,-2.77,0.0,38.2,38.8,9.623,1.783,-2.217,-0.301,-3.087,-0.582,-3.195,27.53,0.0,275.64,,290.0,290.0,-1.559,3.102,21.558,24.295
10605.0,2.822,0.727,-33.856,1.872,9.421,4.998,36.851,4.583,-8.572,-2.77,0.0,38.247,38.804,9.623,1.783,-2.74,-0.52,-3.547,-0.876,-3.205,27.532,0.0,275.64,,290.0,290.0,-1.547,3.097,21.58,24.315
10605.5,2.822,0.727,-33.856,1.872,9.421,4.998,36.851,4.583,-8.572,-2.77,0.0,38.2,38.8,9.623,1.783,-2.896,-0.574,-3.732,-0.962,-3.205,27.532,0.0,275.24,,290.0,290.0,-1.921,3.093,21.591,24.337
10606.0,3.142,0.818,-34.485,1.883,9.405,4.998,36.851,4.583,-8.572,-2.77,0.0,38.2,38.8,9.512,1.961,-2.945,-0.574,-3.693,-0.929,-3.205,27.532,0.0,275.24,,290.0,290.0,-2.041,3.088,21.592,24.314
10606.5,3.142,0.818,-34.485,1.883,9.405,4.998,36.851,4.583,-8.572,-2.77,0.0,38.2,38.8,9.512,1.961,-2.67,-0.351,-3.358,-0.773,-3.205,27.532,0.0,275.54,,290.0,290.0,-2.035,3.089,21.589,24.308
10607.0,3.142,0.818,-34.485,1.883,9.405,4.998,36.851,4.583,-8.572,-2.77,0.0,38.2,38.8,9.512,1.961,-2.253,-0.275,-3.158,-0.729,-3.205,27.532,0.0,275.54,,290.0,290.0,-1.788,3.09,21.596,24.322
10607.5,3.142,0.818,-34.485,1.883,9.405,4.998,36.851,4.583,-8.572,-2.77,0.0,38.2,38.8,9.512,1.961,-2.472,-0.435,-3.31,-0.776,-3.205,27.532,0.0,274.94,,290.0,290.0,-1.604,3.091,21.607,24.337
