t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10608.0,3.142,0.818,-34.485,1.883,9.405,4.995,36.889,4.605,-8.57,-2.756,0.0,38.242,38.855,9.512,1.961,-2.697,-0.52,-3.518,-0.886,-3.199,27.535,0.0,274.94,,290.0,290.0,-1.748,3.092,21.601,24.344
10608.5,3.142,0.818,-34.485,1.883,9.405,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.512,1.961,-2.799,-0.406,-3.541,-0.925,-3.199,27.535,0.0,275.24,,290.0,290.0,-1.905,3.092,21.609,24.366
10609.0,3.714,0.882,-35.209,1.844,9.451,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.459,1.886,-2.433,-0.339,-3.202,-0.701,-3.199,27.535,0.0,275.24,,290.0,290.0,-1.918,3.093,21.613,24.347
10609.5,3.714,0.882,-35.209,1.844,9.451,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.459,1.886,-2.398,-0.279,-3.123,-0.691,-3.199,27.535,0.0,274.84,,290.0,290.0,-1.669,3.103,21.603,24.333
10610.0,3.714,0.882,-35.209,1.844,9.451,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.459,1.886,-2.585,-0.371,-3.327,-0.785,-3.199,27.535,0.0,274.84,,290.0,290.0,-1.623,3.113,21.612,24.343
10610.5,3.714,0.882,-35.209,1.844,9.451,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.459,1.886,-2.789,-0.517,-3.567,-0.831,-3.199,27.535,0.0,275.44,,290.0,290.0,-1.767,3.123,21.615,24.382
10611.0,3.714,0.882,-35.209,1.844,9.451,4.995,36.889,4.605,-8.57,-2.756,0.0,38.2,38.9,9.459,1.886,-2.951,-0.523,-3.755,-0.894,-3.199,27.535,0.0,275.44,,290.0,290.0,-1.926,3.133,21.62,24.447
10611.5,3.714,0.882,-35.209,1.844,9.451,5.008,36.934,4.601,-8.581,-2.778,0.0,38.245,38.855,9.459,1.886,-2.773,-0.289,-3.514,-0.825,-3.211,27.521,0.0,275.44,,290.0,290.0,-2.031,3.142,21.632,24.448
10612.0,3.714,0.882,-35.209,1.844,9.451,5.008,36.934,4.601,-8.581,-2.778,0.0,38.2,38.9,9.459,1.886,-2.593,-0.417,-3.493,-0.896,-3.211,27.521,0.0,275.44,,290.0,290.0,-1.85,3.152,21.628,24.443
10612.5,2.871,0.751,-34.163,1.919,9.462,5.008,36.934,4.601,-8.581,-2.778,0.0,38.2,38.9,9.473,1.766,-2.826,-0.531,-3.709,-0.964,-3.211,27.521,0.0,275.54,,290.0,290.0,-1.849,3.161,21.626,24.457
10613.0,2.871,0.751,-34.163,1.919,9.462,5.008,36.934,4.601,-8.581,-2.778,0.0,38.2,38.9,9.473,1.766,-2.988,-0.594,-3.867,-0.993,-3.211,27.521,0.0,275.54,,290.0,290.0,-2.007,3.156,21.629,24.432
10613.5,2.871,0.751,-34.163,1.919,9.462,5.008,36.934,4.601,-8.581,-2.778,0.0,38.2,38.9,9.473,1.766,-2.953,-0.595,-3.785,-0.899,-3.211,27.521,0.0,275.44,,290.0,290.0,-2.11,3.152,21.624,24.412
10614.0,2.871,0.751,-34.163,1.919,9.462,5.008,36.934,4.601,-8.581,-2.778,0.0,38.2,38.9,9.473,1.766,-2.814,-0.394,-3.561,-0.877,-3.211,27.521,0.0,275.44,,290.0,290.0,-2.058,3.147,21.62,24.402
10614.5,2.871,0.751,-34.163,1.919,9.462,4.983,36.894,4.603,-8.641,-2.773,0.0,38.233,38.831,9.473,1.766,-2.636,-0.45,-3.579,-0.903,-3.208,27.517,0.0,275.24,,290.0,290.0,-1.911,3.142,21.644,24.388
10615.0,2.871,0.751,-34.163,1.919,9.462,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.473,1.766,-2.861,-0.538,-3.719,-1.0,-3.208,27.517,0.0,275.24,,290.0,290.0,-1.892,3.138,21.642,24.371
10615.5,2.972,0.791,-34.374,1.951,9.391,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.503,1.961,-3.262,-0.689,-4.062,-1.225,-3.208,27.517,0.0,275.34,,290.0,290.0,-2.03,3.134,21.658,24.354
10616.0,2.972,0.791,-34.374,1.951,9.391,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.503,1.961,-3.2,-0.697,-4.054,-1.214,-3.208,27.517,0.0,275.34,,290.0,290.0,-2.31,3.131,21.653,24.343
10616.5,2.972,0.791,-34.374,1.951,9.391,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.503,1.961,-3.071,-0.733,-3.937,-1.135,-3.208,27.517,0.0,275.34,,290.0,290.0,-2.291,3.126,21.662,24.348
10617.0,2.972,0.791,-34.374,1.951,9.391,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.503,1.961,-3.043,-0.691,-3.81,-1.09,-3.208,27.517,0.0,275.34,,290.0,290.0,-2.219,3.126,21.651,24.341
10617.5,2.972,0.791,-34.374,1.951,9.391,4.983,36.894,4.603,-8.641,-2.773,0.0,38.2,38.8,9.503,1.961,-3.095,-0.703,-3.853,-1.089,-3.208,27.517,0.0,275.24,,290.0,290.0,-2.158,3.123,21.664,24.299
10618.0,2.972,0.791,-34.374,1.951,9.391,5.014,36.885,4.617,-8.666,-2.776,0.0,38.232,38.786,9.503,1.961,-3.179,-0.735,-3.981,-1.198,-3.22,27.515,0.0,275.24,,290.0,290.0,-2.185,3.121,21.673,24.233
10618.5,2.972,0.791,-34.374,1.951,9.391,5.014,36.885,4.617,-8.666,-2.776,0.0,38.2,38.8,9.503,1.961,-3.327,-0.79,-4.154,-1.295,-3.22,27.515,0.0,274.94,,290.0,290.0,-2.273,3.118,21.667,24.232
10619.0,3.411,0.793,-35.209,1.897,9.455,5.014,36.885,4.617,-8.666,-2.776,0.0,38.2,38.8,9.452,1.947,-3.144,-0.768,-4.154,-1.209,-3.22,27.515,0.0,274.94,,290.0,290.0,-2.392,3.116,21.674,24.223
10619.5,3.411,0.793,-35.209,1.897,9.455,5.014,36.885,4.617,-8.666,-2.776,0.0,38.2,38.8,9.452,1.947,-3.109,-0.763,-4.023,-1.171,-3.22,27.515,0.0,275.24,,290.0,290.0,-2.318,3.121,21.673,24.222
10620.0,3.411,0.793,-35.209,1.897,9.455,5.014,36.885,4.617,-8.666,-2.776,0.0,38.2,38.8,9.452,1.947,-3.137,-0.766,-4.01,-1.193,-3.22,27.515,0.0,275.24,,290.0,290.0,-2.266,3.126,21.643,24.212
10620.5,3.411,0.793,-35.209,1.897,9.455,5.014,36.885,4.617,-8.666,-2.776,0.0,38.2,38.8,9.452,1.947,-3.215,-0.744,-4.077,-1.192,-3.22,27.515,0.0,274.64,,290.0,290.0,-2.277,3.13,21.663,24.22
10621.0,3.411,0.793,-35.209,1.897,9.455,5.034,36.889,4.61,-8.686,-2.775,0.0,38.231,38.854,9.452,1.947,-3.301,-0.788,-4.192,-1.266,-3.214,27.516,0.0,274.64,,290.0,290.0,-2.307,3.135,21.678,24.215
10621.5,3.411,0.793,-35.209,1.897,9.455,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.452,1.947,-3.31,-0.813,-4.214,-1.246,-3.214,27.516,0.0,274.84,,290.0,290.0,-2.387,3.139,21.667,24.179
10622.0,3.721,0.962,-34.777,1.884,9.439,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.536,1.988,-3.155,-0.82,-4.146,-1.193,-3.214,27.516,0.0,274.84,,290.0,290.0,-2.396,3.144,21.669,24.167
10622.5,3.721,0.962,-34.777,1.884,9.439,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.536,1.988,-3.206,-0.768,-4.058,-1.152,-3.214,27.516,0.0,275.14,,290.0,290.0,-2.328,3.153,21.675,24.211
10623.0,3.721,0.962,-34.777,1.884,9.439,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.536,1.988,-3.263,-0.779,-4.151,-1.225,-3.214,27.516,0.0,275.14,,290.0,290.0,-2.296,3.163,21.674,24.217
10623.5,3.721,0.962,-34.777,1.884,9.439,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.536,1.988,-3.319,-0.801,-4.229,-1.225,-3.214,27.516,0.0,275.24,,290.0,290.0,-2.355,3.172,21.673,24.2
10624.0,3.721,0.962,-34.777,1.884,9.439,5.034,36.889,4.61,-8.686,-2.775,0.0,38.2,38.9,9.536,1.988,-3.216,-0.777,-4.243,-1.233,-3.214,27.516,0.0,275.24,,290.0,290.0,-2.393,3.181,21.685,24.21
10624.5,3.721,0.962,-34.777,1.884,9.439,5.032,36.893,4.559,-8.696,-2.777,0.0,38.23,38.815,9.536,1.988,-3.112,-0.775,-4.162,-1.141,-3.224,27.503,0.0,276.24,,290.0,290.0,-2.367,3.19,21.683,24.237
10625.0,3.721,0.962,-34.777,1.884,9.439,5.032,36.893,4.559,-8.696,-2.777,0.0,38.2,38.8,9.536,1.988,-3.126,-0.736,-4.028,-1.083,-3.224,27.503,0.0,276.24,,290.0,290.0,-2.297,3.198,21.663,24.258
10625.5,3.415,0.867,-35.185,1.841,9.393,5.032,36.893,4.559,-8.696,-2.777,0.0,38.2,38.8,9.486,2.047,-3.157,-0.739,-4.077,-1.143,-3.224,27.503,0.0,276.14,,290.0,290.0,-2.243,3.207,21.655,24.281
10626.0,3.415,0.867,-35.185,1.841,9.393,5.032,36.893,4.559,-8.696,-2.777,0.0,38.2,38.8,9.486,2.047,-3.345,-0.762,-4.311,-1.205,-3.224,27.503,0.0,276.14,,290.0,290.0,-2.279,3.21,21.676,24.228
10626.5,3.415,0.867,-35.185,1.841,9.393,5.032,36.893,4.559,-8.696,-2.777,0.0,38.2,38.8,9.486,2.047,-3.253,-0.747,-4.312,-1.154,-3.224,27.503,0.0,276.14,,290.0,290.0,-2.406,3.214,21.643,24.211
10627.0,3.415,0.867,-35.185,1.841,9.393,5.032,36.893,4.559,-8.696,-2.777,0.0,38.2,38.8,9.486,2.047,-3.146,-0.652,-4.081,-1.048,-3.224,27.503,0.0,276.14,,290.0,290.0,-2.367,3.217,21.676,24.156
10627.5,3.415,0.867,-35.185,1.841,9.393,5.007,36.907,4.614,-8.714,-2.762,0.0,38.247,38.813,9.486,2.047,-3.037,-0.609,-4.0,-1.054,-3.203,27.514,0.0,275.44,,290.0,290.0,-2.232,3.22,21.656,24.187
10628.0,3.415,0.867,-35.185,1.841,9.393,5.007,36.907,4.614,-8.714,-2.762,0.0,38.2,38.8,9.486,2.047,-3.142,-0.717,-4.161,-1.142,-3.203,27.514,0.0,275.44,,290.0,290.0,-2.175,3.223,21.663,24.285
10628.5,2.705,0.676,-34.472,1.94,9.421,5.007,36.907,4.614,-8.714,-2.762,0.0,38.2,38.8,9.495,1.718,-3.343,-0.775,-4.351,-1.227,-3.203,27.514,0.0,276.14,,290.0,290.0,-2.29,3.227,21.639,24.278
10629.0,2.705,0.676,-34.472,1.94,9.421,5.007,36.907,4.614,-8.714,-2.762,0.0,38.2,38.8,9.495,1.718,-3.468,-0.864,-4.492,-1.253,-3.203,27.514,0.0,276.14,,290.0,290.0,-2.424,3.218,21.638,24.254
10629.5,2.705,0.676,-34.472,1.94,9.421,5.007,36.907,4.614,-8.714,-2.762,0.0,38.2,38.8,9.495,1.718,-3.267,-0.648,-4.097,-1.197,-3.203,27.514,0.0,275.94,,290.0,290.0,-2.519,3.21,21.644,24.272
10630.0,2.705,0.676,-34.472,1.94,9.421,5.007,36.907,4.614,-8.714,-2.762,0.0,38.2,38.8,9.495,1.718,-3.174,-0.714,-4.08,-1.251,-3.203,27.514,0.0,275.94,,290.0,290.0,-2.302,3.201,21.624,24.314
10630.5,2.705,0.676,-34.472,1.94,9.421,4.999,36.869,4.613,-8.719,-2.771,0.0,38.238,38.843,9.495,1.718,-3.277,-0.83,-4.223,-1.31,-3.2,27.509,0.0,276.24,,290.0,290.0,-2.305,3.193,21.625,24.305
10631.0,2.705,0.676,-34.472,1.94,9.421,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.495,1.718,-3.391,-0.854,-4.352,-1.378,-3.2,27.509,0.0,276.24,,290.0,290.0,-2.41,3.185,21.641,24.295
10631.5,2.705,0.676,-34.472,1.94,9.421,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.495,1.718,-3.375,-0.869,-4.364,-1.316,-3.2,27.509,0.0,275.94,,290.0,290.0,-2.494,3.177,21.636,24.321
10632.0,2.929,0.763,-33.901,1.889,9.404,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.619,1.899,-3.243,-0.754,-4.121,-1.154,-3.2,27.509,0.0,275.94,,290.0,290.0,-2.481,3.17,21.63,24.31
10632.5,2.929,0.763,-33.901,1.889,9.404,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.619,1.899,-2.895,-0.648,-3.907,-1.113,-3.2,27.509,0.0,275.94,,290.0,290.0,-2.318,3.166,21.63,24.334
10633.0,2.929,0.763,-33.901,1.889,9.404,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.619,1.899,-3.219,-0.795,-4.201,-1.225,-3.2,27.509,0.0,275.94,,290.0,290.0,-2.141,3.162,21.641,24.307
10633.5,2.929,0.763,-33.901,1.889,9.404,4.999,36.869,4.613,-8.719,-2.771,0.0,38.2,38.8,9.619,1.899,-3.371,-0.817,-4.373,-1.249,-3.2,27.509,0.0,276.04,,290.0,290.0,-2.36,3.158,21.646,24.286
10634.0,2.929,0.763,-33.901,1.889,9.404,4.992,36.883,4.616,-8.705,-2.764,0.0,38.238,38.859,9.619,1.899,-3.356,-0.724,-4.204,-1.225,-3.208,27.506,0.0,276.04,,290.0,290.0,-2.452,3.154,21.641,24.324
10634.5,2.929,0.763,-33.901,1.889,9.404,4.992,36.883,4.616,-8.705,-2.764,0.0,38.2,38.9,9.619,1.899,-2.808,-0.61,-3.872,-1.02,-3.208,27.506,0.0,275.84,,290.0,290.0,-2.377,3.151,21.66,24.314
10635.0,3.669,0.88,-35.209,1.812,9.546,4.992,36.883,4.616,-8.705,-2.764,0.0,38.2,38.9,9.299,1.815,-2.953,-0.756,-3.921,-1.109,-3.208,27.506,0.0,275.84,,290.0,290.0,-2.077,3.147,21.663,24.328
10635.5,3.669,0.88,-35.209,1.812,9.546,4.992,36.883,4.616,-8.705,-2.764,0.0,38.2,38.9,9.299,1.815,-3.194,-0.856,-4.131,-1.242,-3.208,27.506,0.0,275.44,,290.0,290.0,-2.184,3.155,21.655,24.372
10636.0,3.669,0.88,-35.209,1.812,9.546,4.992,36.883,4.616,-8.705,-2.764,0.0,38.2,38.9,9.299,1.815,-3.428,-0.912,-4.342,-1.349,-3.208,27.506,0.0,275.44,,290.0,290.0,-2.356,3.164,21.651,24.418
10636.5,3.669,0.88,-35.209,1.812,9.546,4.992,36.883,4.616,-8.705,-2.764,0.0,38.2,38.9,9.299,1.815,-3.176,-0.688,-4.035,-1.21,-3.208,27.506,0.0,275.54,,290.0,290.0,-2.508,3.172,21.644,24.391
10637.0,3.669,0.88,-35.209,1.812,9.546,4.99,36.902,4.622,-8.716,-2.776,0.0,38.247,38.857,9.299,1.815,-2.967,-0.594,-3.784,-1.101,-3.213,27.503,0.0,275.54,,290.0,290.0,-2.277,3.18,21.659,24.327
10637.5,3.669,0.88,-35.209,1.812,9.546,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.299,1.815,-2.948,-0.689,-3.884,-1.17,-3.213,27.503,0.0,275.44,,290.0,290.0,-2.112,3.188,21.652,24.385
10638.0,3.669,0.88,-35.209,1.812,9.546,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.299,1.815,-3.236,-0.866,-4.112,-1.299,-3.213,27.503,0.0,275.44,,290.0,290.0,-2.173,3.196,21.66,24.455
10638.5,2.535,0.644,-34.836,1.826,9.324,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.552,1.916,-3.428,-0.942,-4.333,-1.371,-3.213,27.503,0.0,275.04,,290.0,290.0,-2.378,3.204,21.661,24.436
10639.0,2.535,0.644,-34.836,1.826,9.324,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.552,1.916,-3.358,-0.936,-4.308,-1.301,-3.213,27.503,0.0,275.04,,290.0,290.0,-2.518,3.193,21.652,24.364
10639.5,2.535,0.644,-34.836,1.826,9.324,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.552,1.916,-3.039,-0.551,-3.861,-1.031,-3.213,27.503,0.0,275.14,,290.0,290.0,-2.476,3.182,21.655,24.353
10640.0,2.535,0.644,-34.836,1.826,9.324,4.99,36.902,4.622,-8.716,-2.776,0.0,38.2,38.9,9.552,1.916,-2.89,-0.755,-3.87,-1.128,-3.213,27.503,0.0,275.14,,290.0,290.0,-2.121,3.172,21.652,24.349
10640.5,2.535,0.644,-34.836,1.826,9.324,4.974,36.83,4.608,-8.687,-2.782,0.0,38.244,38.826,9.552,1.916,-3.281,-0.899,-4.232,-1.226,-3.202,27.508,0.0,275.44,,290.0,290.0,-2.161,3.161,21.655,24.23
10641.0,2.535,0.644,-34.836,1.826,9.324,4.974,36.83,4.608,-8.687,-2.782,0.0,38.2,38.8,9.552,1.916,-3.446,-0.917,-4.433,-1.321,-3.202,27.508,0.0,275.44,,290.0,290.0,-2.409,3.151,21.641,24.182
10641.5,2.908,0.812,-34.033,1.914,9.378,4.974,36.83,4.608,-8.687,-2.782,0.0,38.2,38.8,9.541,1.811,-3.422,-0.772,-4.214,-1.161,-3.202,27.508,0.0,275.24,,290.0,290.0,-2.529,3.141,21.66,24.195
10642.0,2.908,0.812,-34.033,1.914,9.378,4.974,36.83,4.608,-8.687,-2.782,0.0,38.2,38.8,9.541,1.811,-2.771,-0.531,-3.692,-0.877,-3.202,27.508,0.0,275.24,,290.0,290.0,-2.392,3.137,21.642,24.147
10642.5,2.908,0.812,-34.033,1.914,9.378,4.974,36.83,4.608,-8.687,-2.782,0.0,38.2,38.8,9.541,1.811,-2.792,-0.58,-3.656,-0.947,-3.202,27.508,0.0,275.14,,290.0,290.0,-1.968,3.133,21.661,24.048
10643.0,2.908,0.812,-34.033,1.914,9.378,4.974,36.83,4.608,-8.687,-2.782,0.0,38.2,38.8,9.541,1.811,-3.06,-0.754,-3.92,-1.098,-3.202,27.508,0.0,275.14,,290.0,290.0,-1.993,3.129,21.654,24.04
10643.5,2.908,0.812,-34.033,1.914,9.378,4.963,36.88,4.586,-8.733,-2.778,0.0,38.24,38.829,9.541,1.811,-3.443,-0.903,-4.322,-1.325,-3.198,27.509,0.0,275.14,,290.0,290.0,-2.208,3.126,21.655,23.994
10644.0,2.908,0.812,-34.033,1.914,9.378,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.541,1.811,-3.222,-0.794,-4.134,-1.131,-3.198,27.509,0.0,275.14,,290.0,290.0,-2.498,3.122,21.651,23.933
10644.5,2.908,0.812,-34.033,1.914,9.378,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.541,1.811,-2.623,-0.409,-3.613,-0.914,-3.198,27.509,0.0,275.04,,290.0,290.0,-2.32,3.119,21.642,23.9
10645.0,3.668,0.871,-35.209,1.825,9.476,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.42,1.696,-2.537,-0.556,-3.569,-0.997,-3.198,27.509,0.0,275.04,,290.0,290.0,-1.89,3.115,21.644,23.892
10645.5,3.668,0.871,-35.209,1.825,9.476,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.42,1.696,-2.988,-0.75,-3.893,-1.103,-3.198,27.509,0.0,275.14,,290.0,290.0,-1.915,3.124,21.636,23.873
10646.0,3.668,0.871,-35.209,1.825,9.476,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.42,1.696,-3.243,-0.825,-4.167,-1.225,-3.198,27.509,0.0,275.14,,290.0,290.0,-2.183,3.133,21.64,23.755
10646.5,3.668,0.871,-35.209,1.825,9.476,4.963,36.88,4.586,-8.733,-2.778,0.0,38.2,38.8,9.42,1.696,-3.386,-0.863,-4.285,-1.289,-3.198,27.509,0.0,275.14,,290.0,290.0,-2.365,3.142,21.638,23.782
10647.0,3.668,0.871,-35.209,1.825,9.476,4.949,36.93,4.619,-8.722,-2.767,0.0,38.246,38.82,9.42,1.696,-2.751,-0.518,-3.623,-0.877,-3.204,27.515,0.0,275.14,,290.0,290.0,-2.456,3.151,21.644,23.811
10647.5,3.668,0.871,-35.209,1.825,9.476,4.949,36.93,4.619,-8.722,-2.767,0.0,38.2,38.8,9.42,1.696,-2.838,-0.565,-3.649,-0.958,-3.204,27.515,0.0,275.14,,290.0,290.0,-1.942,3.159,21.629,23.762
10648.0,3.126,0.741,-35.209,1.804,9.457,4.949,36.93,4.619,-8.722,-2.767,0.0,38.2,38.8,9.306,1.85,-3.056,-0.72,-3.967,-1.079,-3.204,27.515,0.0,275.14,,290.0,290.0,-2.002,3.167,21.622,23.69
10648.5,3.126,0.741,-35.209,1.804,9.457,4.949,36.93,4.619,-8.722,-2.767,0.0,38.2,38.8,9.306,1.85,-3.275,-0.778,-4.209,-1.139,-3.204,27.515,0.0,274.84,,290.0,290.0,-2.206,3.167,21.637,23.75
10649.0,3.126,0.741,-35.209,1.804,9.457,4.949,36.93,4.619,-8.722,-2.767,0.0,38.2,38.8,9.306,1.85,-3.347,-0.728,-4.26,-1.129,-3.204,27.515,0.0,274.84,,290.0,290.0,-2.35,3.166,21.629,23.846
10649.5,3.126,0.741,-35.209,1.804,9.457,4.949,36.93,4.619,-8.722,-2.767,0.0,38.2,38.8,9.306,1.85,-2.843,-0.574,-3.879,-0.878,-3.204,27.515,0.0,274.94,,290.0,290.0,-2.366,3.165,21.623,23.98
10650.0,3.126,0.741,-35.209,1.804,9.457,4.934,36.868,4.631,-8.745,-2.779,0.0,38.235,38.828,9.306,1.85,-2.68,-0.402,-3.539,-0.796,-3.204,27.506,0.0,274.94,,290.0,290.0,-2.044,3.165,21.628,24.034
10650.5,3.126,0.741,-35.209,1.804,9.457,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.306,1.85,-3.025,-0.642,-4.006,-0.982,-3.204,27.506,0.0,274.54,,290.0,290.0,-1.854,3.164,21.639,23.998
10651.0,2.328,0.667,-34.007,1.868,9.43,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.518,1.799,-3.208,-0.666,-4.206,-1.054,-3.204,27.506,0.0,274.54,,290.0,290.0,-2.164,3.164,21.627,23.974
10651.5,2.328,0.667,-34.007,1.868,9.43,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.518,1.799,-3.277,-0.573,-4.119,-1.044,-3.204,27.506,0.0,275.74,,290.0,290.0,-2.283,3.15,21.62,23.966
10652.0,2.328,0.667,-34.007,1.868,9.43,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.518,1.799,-2.722,-0.453,-3.697,-0.789,-3.204,27.506,0.0,275.74,,290.0,290.0,-2.253,3.136,21.62,23.979
10652.5,2.328,0.667,-34.007,1.868,9.43,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.518,1.799,-2.662,-0.36,-3.536,-0.785,-3.204,27.506,0.0,274.64,,290.0,290.0,-1.915,3.123,21.606,24.022
10653.0,2.328,0.667,-34.007,1.868,9.43,4.934,36.868,4.631,-8.745,-2.779,0.0,38.2,38.8,9.518,1.799,-2.884,-0.535,-3.831,-0.936,-3.204,27.506,0.0,274.64,,290.0,290.0,-1.835,3.11,21.622,24.109
10653.5,2.328,0.667,-34.007,1.868,9.43,4.949,36.844,4.605,-8.722,-2.789,0.0,38.235,38.822,9.518,1.799,-3.151,-0.637,-4.142,-1.051,-3.192,27.51,0.0,275.64,,290.0,290.0,-2.046,3.097,21.612,24.097
10654.0,2.328,0.667,-34.007,1.868,9.43,4.949,36.844,4.605,-8.722,-2.789,0.0,38.2,38.8,9.518,1.799,-3.244,-0.53,-4.035,-0.96,-3.192,27.51,0.0,275.64,,290.0,290.0,-2.245,3.085,21.629,24.082
10654.5,3.418,0.894,-33.612,1.87,9.381,4.949,36.844,4.605,-8.722,-2.789,0.0,38.2,38.8,9.498,1.73,-2.691,-0.381,-3.646,-0.763,-3.192,27.51,0.0,274.24,,290.0,290.0,-2.192,3.072,21.608,24.158
10655.0,3.418,0.894,-33.612,1.87,9.381,4.949,36.844,4.605,-8.722,-2.789,0.0,38.2,38.8,9.498,1.73,-2.706,-0.52,-3.648,-0.798,-3.192,27.51,0.0,274.24,,290.0,290.0,-1.87,3.078,21.621,24.146
10655.5,3.418,0.894,-33.612,1.87,9.381,4.949,36.844,4.605,-8.722,-2.789,0.0,38.2,38.8,9.498,1.73,-2.924,-0.564,-3.912,-0.954,-3.192,27.51,0.0,274.64,,290.0,290.0,-1.918,3.084,21.604,24.191
10656.0,3.418,0.894,-33.612,1.87,9.381,4.949,36.844,4.605,-8.722,-2.789,0.0,38.2,38.8,9.498,1.73,-3.141,-0.612,-4.131,-1.002,-3.192,27.51,0.0,274.64,,290.0,290.0,-2.088,3.089,21.6,24.208
10656.5,3.418,0.894,-33.612,1.87,9.381,4.953,36.903,4.629,-8.735,-2.773,0.0,38.234,38.839,9.498,1.73,-3.232,-0.609,-4.186,-0.98,-3.182,27.514,0.0,274.54,,290.0,290.0,-2.222,3.094,21.616,24.21
10657.0,3.418,0.894,-33.612,1.87,9.381,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.498,1.73,-2.748,-0.338,-3.722,-0.769,-3.182,27.514,0.0,274.54,,290.0,290.0,-2.252,3.105,21.606,24.181
10657.5,3.565,0.876,-34.946,1.865,9.517,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.468,1.759,-2.656,-0.364,-3.639,-0.769,-3.182,27.514,0.0,274.74,,290.0,290.0,-1.894,3.105,21.606,24.172
10658.0,3.565,0.876,-34.946,1.865,9.517,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.468,1.759,-2.826,-0.454,-3.812,-0.871,-3.182,27.514,0.0,274.74,,290.0,290.0,-1.857,3.112,21.599,24.124
10658.5,3.565,0.876,-34.946,1.865,9.517,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.468,1.759,-3.074,-0.553,-4.067,-1.003,-3.182,27.514,0.0,273.94,,290.0,290.0,-1.991,3.12,21.59,24.075
10659.0,3.565,0.876,-34.946,1.865,9.517,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.468,1.759,-2.976,-0.489,-3.958,-0.868,-3.182,27.514,0.0,273.94,,290.0,290.0,-2.174,3.127,21.582,24.027
10659.5,3.565,0.876,-34.946,1.865,9.517,4.953,36.903,4.629,-8.735,-2.773,0.0,38.2,38.8,9.468,1.759,-2.726,-0.252,-3.626,-0.702,-3.182,27.514,0.0,275.04,,290.0,290.0,-2.072,3.134,21.592,24.072
10660.0,3.565,0.876,-34.946,1.865,9.517,4.959,36.887,4.597,-8.744,-2.772,0.0,38.231,38.843,9.468,1.759,-2.468,-0.342,-3.55,-0.682,-3.187,27.513,0.0,275.04,,290.0,290.0,-1.826,3.141,21.591,24.11
10660.5,3.565,0.876,-34.946,1.865,9.517,4.959,36.887,4.597,-8.744,-2.772,0.0,38.2,38.8,9.468,1.759,-2.733,-0.451,-3.67,-0.839,-3.187,27.513,0.0,274.54,,290.0,290.0,-1.761,3.148,21.592,24.062
10661.0,2.979,0.8,-33.125,1.87,9.416,4.959,36.887,4.597,-8.744,-2.772,0.0,38.2,38.8,9.565,1.797,-3.186,-0.608,-4.161,-0.931,-3.187,27.513,0.0,274.54,,290.0,290.0,-1.923,3.155,21.583,24.09
10661.5,2.979,0.8,-33.125,1.87,9.416,4.959,36.887,4.597,-8.744,-2.772,0.0,38.2,38.8,9.565,1.797,-3.112,-0.376,-3.834,-0.844,-3.187,27.513,0.0,275.74,,290.0,290.0,-2.221,3.152,21.604,24.128
10662.0,2.979,0.8,-33.125,1.87,9.416,4.959,36.887,4.597,-8.744,-2.772,0.0,38.2,38.8,9.565,1.797,-2.597,-0.224,-3.521,-0.732,-3.187,27.513,0.0,275.74,,290.0,290.0,-2.041,3.149,21.592,24.125
10662.5,2.979,0.8,-33.125,1.87,9.416,4.959,36.887,4.597,-8.744,-2.772,0.0,38.2,38.8,9.565,1.797,-2.628,-0.408,-3.54,-0.789,-3.187,27.513,0.0,273.74,,290.0,290.0,-1.769,3.147,21.59,24.202
10663.0,2.979,0.8,-33.125,1.87,9.416,4.947,36.841,4.589,-8.728,-2.782,0.0,38.226,38.858,9.565,1.797,-2.882,-0.522,-3.827,-0.948,-3.201,27.506,0.0,273.74,,290.0,290.0,-1.841,3.144,21.588,24.232
10663.5,2.979,0.8,-33.125,1.87,9.416,4.947,36.841,4.589,-8.728,-2.782,0.0,38.2,38.9,9.565,1.797,-3.14,-0.602,-4.092,-1.008,-3.201,27.506,0.0,275.74,,290.0,290.0,-2.045,3.141,21.594,24.208
10664.0,2.949,0.713,-35.079,1.815,9.434,4.947,36.841,4.589,-8.728,-2.782,0.0,38.2,38.9,9.492,1.956,-3.262,-0.629,-4.199,-1.057,-3.201,27.506,0.0,275.74,,290.0,290.0,-2.21,3.139,21.585,24.234
10664.5,2.949,0.713,-35.079,1.815,9.434,4.947,36.841,4.589,-8.728,-2.782,0.0,38.2,38.9,9.492,1.956,-2.547,-0.23,-3.416,-0.794,-3.201,27.506,0.0,274.44,,290.0,290.0,-2.287,3.135,21.591,24.244
10665.0,2.949,0.713,-35.079,1.815,9.434,4.947,36.841,4.589,-8.728,-2.782,0.0,38.2,38.9,9.492,1.956,-2.577,-0.376,-3.483,-0.89,-3.201,27.506,0.0,274.44,,290.0,290.0,-1.747,3.132,21.594,24.278
10665.5,2.949,0.713,-35.079,1.815,9.434,4.947,36.841,4.589,-8.728,-2.782,0.0,38.2,38.9,9.492,1.956,-2.993,-0.545,-3.784,-0.963,-3.201,27.506,0.0,275.24,,290.0,290.0,-1.832,3.129,21.592,24.327
10666.0,2.949,0.713,-35.079,1.815,9.434,4.956,36.883,4.603,-8.729,-2.771,0.0,38.233,38.828,9.492,1.956,-3.126,-0.635,-4.074,-1.066,-3.195,27.513,0.0,275.24,,290.0,290.0,-2.071,3.126,21.6,24.398
10666.5,2.949,0.713,-35.079,1.815,9.434,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.492,1.956,-3.248,-0.628,-4.106,-1.037,-3.195,27.513,0.0,273.94,,290.0,290.0,-2.225,3.123,21.584,24.465
10667.0,2.949,0.713,-35.079,1.815,9.434,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.492,1.956,-2.926,-0.31,-3.66,-0.818,-3.195,27.513,0.0,273.94,,290.0,290.0,-2.254,3.121,21.612,24.589
10667.5,3.783,0.974,-34.378,1.93,9.37,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.469,1.629,-2.449,-0.352,-3.495,-0.77,-3.195,27.513,0.0,275.54,,290.0,290.0,-1.928,3.118,21.596,24.613
10668.0,3.783,0.974,-34.378,1.93,9.37,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.469,1.629,-3.054,-0.619,-3.949,-0.978,-3.195,27.513,0.0,275.54,,290.0,290.0,-1.767,3.129,21.595,24.595
10668.5,3.783,0.974,-34.378,1.93,9.37,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.469,1.629,-3.221,-0.666,-4.195,-1.119,-3.195,27.513,0.0,274.04,,290.0,290.0,-2.15,3.139,21.582,24.567
10669.0,3.783,0.974,-34.378,1.93,9.37,4.956,36.883,4.603,-8.729,-2.771,0.0,38.2,38.8,9.469,1.629,-3.3,-0.604,-4.1,-1.071,-3.195,27.513,0.0,274.04,,290.0,290.0,-2.301,3.15,21.592,24.548
10669.5,3.783,0.974,-34.378,1.93,9.37,4.946,36.931,4.587,-8.764,-2.76,0.0,38.231,38.878,9.469,1.629,-2.87,-0.41,-3.774,-0.876,-3.198,27.507,0.0,275.84,,290.0,290.0,-2.269,3.16,21.596,24.534
10670.0,3.783,0.974,-34.378,1.93,9.37,4.946,36.931,4.587,-8.764,-2.76,0.0,38.2,38.9,9.469,1.629,-2.681,-0.473,-3.704,-0.827,-3.198,27.507,0.0,275.84,,290.0,290.0,-1.983,3.171,21.583,24.538
10670.5,2.419,0.668,-34.131,1.89,9.389,4.946,36.931,4.587,-8.764,-2.76,0.0,38.2,38.9,9.49,1.78,-2.85,-0.528,-3.858,-0.92,-3.198,27.507,0.0,274.24,,290.0,290.0,-1.921,3.181,21.585,24.52
10671.0,2.419,0.668,-34.131,1.89,9.389,4.946,36.931,4.587,-8.764,-2.76,0.0,38.2,38.9,9.49,1.78,-2.978,-0.551,-4.009,-1.012,-3.198,27.507,0.0,274.24,,290.0,290.0,-2.039,3.168,21.596,24.475
10671.5,2.419,0.668,-34.131,1.89,9.389,4.946,36.931,4.587,-8.764,-2.76,0.0,38.2,38.9,9.49,1.78,-3.263,-0.562,-4.12,-1.007,-3.198,27.507,0.0,275.84,,290.0,290.0,-2.137,3.156,21.595,24.463
10672.0,2.419,0.668,-34.131,1.89,9.389,4.946,36.931,4.587,-8.764,-2.76,0.0,38.2,38.9,9.49,1.78,-3.103,-0.468,-3.953,-0.894,-3.198,27.507,0.0,275.84,,290.0,290.0,-2.238,3.144,21.6,24.455
10672.5,2.419,0.668,-34.131,1.89,9.389,4.975,36.886,4.569,-8.796,-2.781,0.0,38.231,38.846,9.49,1.78,-2.776,-0.478,-3.89,-0.927,-3.194,27.506,0.0,273.94,,290.0,290.0,-2.105,3.132,21.602,24.452
10673.0,2.419,0.668,-34.131,1.89,9.389,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.49,1.78,-2.911,-0.485,-4.009,-0.974,-3.194,27.506,0.0,273.94,,290.0,290.0,-2.018,3.12,21.6,24.46
10673.5,2.419,0.668,-34.131,1.89,9.389,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.49,1.78,-3.119,-0.573,-4.206,-1.029,-3.194,27.506,0.0,275.44,,290.0,290.0,-2.095,3.109,21.588,24.472
10674.0,3.112,0.801,-34.934,1.863,9.399,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.487,2.034,-3.219,-0.599,-4.321,-1.054,-3.194,27.506,0.0,275.44,,290.0,290.0,-2.232,3.097,21.585,24.457
10674.5,3.112,0.801,-34.934,1.863,9.399,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.487,2.034,-3.211,-0.537,-4.178,-0.964,-3.194,27.506,0.0,273.34,,290.0,290.0,-2.298,3.098,21.6,24.508
10675.0,3.112,0.801,-34.934,1.863,9.399,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.487,2.034,-2.883,-0.489,-3.976,-0.942,-3.194,27.506,0.0,273.34,,290.0,290.0,-2.223,3.098,21.6,24.536
10675.5,3.112,0.801,-34.934,1.863,9.399,4.975,36.886,4.569,-8.796,-2.781,0.0,38.2,38.8,9.487,2.034,-3.155,-0.598,-4.18,-1.008,-3.194,27.506,0.0,275.94,,290.0,290.0,-2.073,3.098,21.601,24.531
10676.0,3.112,0.801,-34.934,1.863,9.399,4.965,36.879,4.587,-8.824,-2.759,0.0,38.226,38.842,9.487,2.034,-3.262,-0.6,-4.371,-1.033,-3.191,27.515,0.0,275.94,,290.0,290.0,-2.235,3.098,21.587,24.57
10676.5,3.112,0.801,-34.934,1.863,9.399,4.965,36.879,4.587,-8.824,-2.759,0.0,38.2,38.8,9.487,2.034,-3.255,-0.575,-4.343,-0.98,-3.191,27.515,0.0,273.44,,290.0,290.0,-2.316,3.099,21.593,24.588
10677.0,3.574,0.887,-35.209,1.862,9.375,4.965,36.879,4.587,-8.824,-2.759,0.0,38.2,38.8,9.342,1.793,-3.06,-0.44,-4.012,-0.863,-3.191,27.515,0.0,273.44,,290.0,290.0,-2.288,3.099,21.59,24.59
10677.5,3.574,0.887,-35.209,1.862,9.375,4.965,36.879,4.587,-8.824,-2.759,0.0,38.2,38.8,9.342,1.793,-2.758,-0.383,-3.867,-0.929,-3.191,27.515,0.0,275.34,,290.0,290.0,-2.094,3.107,21.59,24.478
10678.0,3.574,0.887,-35.209,1.862,9.375,4.965,36.879,4.587,-8.824,-2.759,0.0,38.2,38.8,9.342,1.793,-2.946,-0.518,-4.003,-1.003,-3.191,27.515,0.0,275.34,,290.0,290.0,-1.984,3.114,21.601,24.437
10678.5,3.574,0.887,-35.209,1.862,9.375,4.965,36.879,4.587,-8.824,-2.759,0.0,38.2,38.8,9.342,1.793,-3.354,-0.672,-4.474,-1.159,-3.191,27.515,0.0,274.14,,290.0,290.0,-2.117,3.122,21.589,24.451
10679.0,3.574,0.887,-35.209,1.862,9.375,4.976,36.913,4.574,-8.854,-2.765,0.0,38.221,38.834,9.342,1.793,-3.362,-0.608,-4.363,-1.068,-3.196,27.508,0.0,274.14,,290.0,290.0,-2.415,3.129,21.577,24.428
10679.5,3.574,0.887,-35.209,1.862,9.375,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.342,1.793,-3.11,-0.446,-3.989,-0.918,-3.196,27.508,0.0,275.34,,290.0,290.0,-2.35,3.136,21.586,24.425
10680.0,3.578,0.869,-35.209,1.871,9.451,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.382,1.897,-2.81,-0.472,-3.911,-0.897,-3.196,27.508,0.0,275.34,,290.0,290.0,-2.116,3.144,21.58,24.421
10680.5,3.578,0.869,-35.209,1.871,9.451,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.382,1.897,-3.018,-0.565,-4.115,-1.033,-3.196,27.508,0.0,274.24,,290.0,290.0,-2.023,3.151,21.612,24.464
10681.0,3.578,0.869,-35.209,1.871,9.451,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.382,1.897,-3.277,-0.634,-4.287,-1.11,-3.196,27.508,0.0,274.24,,290.0,290.0,-2.183,3.158,21.598,24.496
10681.5,3.578,0.869,-35.209,1.871,9.451,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.382,1.897,-3.388,-0.703,-4.498,-1.206,-3.196,27.508,0.0,275.54,,290.0,290.0,-2.327,3.165,21.61,24.516
10682.0,3.578,0.869,-35.209,1.871,9.451,4.976,36.913,4.574,-8.854,-2.765,0.0,38.2,38.8,9.382,1.897,-3.038,-0.479,-3.973,-1.011,-3.196,27.508,0.0,275.54,,290.0,290.0,-2.449,3.178,21.607,24.543
10682.5,3.578,0.869,-35.209,1.871,9.451,4.972,36.909,4.584,-8.874,-2.764,0.0,38.229,38.865,9.382,1.897,-2.892,-0.572,-3.894,-0.992,-3.199,27.513,0.0,274.44,,290.0,290.0,-2.125,3.178,21.609,24.581
10683.0,3.578,0.869,-35.209,1.871,9.451,4.972,36.909,4.584,-8.874,-2.764,0.0,38.2,38.9,9.382,1.897,-3.053,-0.622,-4.119,-1.057,-3.199,27.513,0.0,274.44,,290.0,290.0,-2.087,3.185,21.616,24.585
10683.5,2.764,0.714,-34.574,1.903,9.424,4.972,36.909,4.584,-8.874,-2.764,0.0,38.2,38.9,9.459,1.772,-3.288,-0.694,-4.328,-1.111,-3.199,27.513,0.0,274.74,,290.0,290.0,-2.212,3.191,21.604,24.621
10684.0,2.764,0.714,-34.574,1.903,9.424,4.972,36.909,4.584,-8.874,-2.764,0.0,38.2,38.9,9.459,1.772,-3.338,-0.659,-4.5,-1.131,-3.199,27.513,0.0,274.74,,290.0,290.0,-2.355,3.184,21.615,24.65
10684.5,2.764,0.714,-34.574,1.903,9.424,4.972,36.909,4.584,-8.874,-2.764,0.0,38.2,38.9,9.459,1.772,-3.235,-0.558,-4.359,-1.054,-3.199,27.513,0.0,273.04,,290.0,290.0,-2.407,3.177,21.61,24.66
10685.0,2.764,0.714,-34.574,1.903,9.424,4.972,36.909,4.584,-8.874,-2.764,0.0,38.2,38.9,9.459,1.772,-3.086,-0.472,-4.119,-0.864,-3.199,27.513,0.0,273.04,,290.0,290.0,-2.302,3.17,21.607,24.627
10685.5,2.764,0.714,-34.574,1.903,9.424,4.983,36.851,4.586,-8.891,-2.762,0.0,38.232,38.857,9.459,1.772,-3.079,-0.559,-4.171,-0.972,-3.197,27.518,0.0,275.14,,290.0,290.0,-2.135,3.164,21.6,24.593
10686.0,2.764,0.714,-34.574,1.903,9.424,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.459,1.772,-3.233,-0.575,-4.349,-1.026,-3.197,27.518,0.0,275.14,,290.0,290.0,-2.195,3.157,21.615,24.552
10686.5,3.321,0.753,-35.209,1.867,9.49,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.458,1.855,-3.306,-0.556,-4.459,-1.047,-3.197,27.518,0.0,273.64,,290.0,290.0,-2.296,3.151,21.602,24.563
10687.0,3.321,0.753,-35.209,1.867,9.49,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.458,1.855,-3.188,-0.482,-4.305,-0.918,-3.197,27.518,0.0,273.64,,290.0,290.0,-2.342,3.154,21.634,24.624
10687.5,3.321,0.753,-35.209,1.867,9.49,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.458,1.855,-2.9,-0.351,-3.914,-0.77,-3.197,27.518,0.0,275.34,,290.0,290.0,-2.223,3.156,21.615,24.644
10688.0,3.321,0.753,-35.209,1.867,9.49,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.458,1.855,-2.964,-0.439,-3.961,-0.844,-3.197,27.518,0.0,275.34,,290.0,290.0,-1.984,3.159,21.618,24.675
10688.5,3.321,0.753,-35.209,1.867,9.49,4.983,36.851,4.586,-8.891,-2.762,0.0,38.2,38.9,9.458,1.855,-3.116,-0.485,-4.216,-0.967,-3.197,27.518,0.0,274.74,,290.0,290.0,-2.052,3.162,21.62,24.647
10689.0,3.321,0.753,-35.209,1.867,9.49,5.008,36.85,4.579,-8.891,-2.774,0.0,38.232,38.833,9.458,1.855,-3.28,-0.466,-4.484,-1.017,-3.21,27.526,0.0,274.74,,290.0,290.0,-2.196,3.164,21.618,24.643
10689.5,3.321,0.753,-35.209,1.867,9.49,5.008,36.85,4.579,-8.891,-2.774,0.0,38.2,38.8,9.458,1.855,-3.323,-0.244,-4.216,-0.96,-3.21,27.526,0.0,275.04,,290.0,290.0,-2.312,3.167,21.618,24.53
10690.0,4.306,1.005,-35.209,1.833,9.507,5.008,36.85,4.579,-8.891,-2.774,0.0,38.2,38.8,9.496,1.865,-2.948,-0.191,-3.89,-1.054,-3.21,27.526,0.0,275.04,,290.0,290.0,-2.186,3.169,21.628,24.394
10690.5,4.306,1.005,-35.209,1.833,9.507,5.008,36.85,4.579,-8.891,-2.774,0.0,38.2,38.8,9.496,1.865,-3.175,-0.353,-4.066,-1.266,-3.21,27.526,0.0,274.44,,290.0,290.0,-2.021,3.188,21.626,24.349
10691.0,4.306,1.005,-35.209,1.833,9.507,5.008,36.85,4.579,-8.891,-2.774,0.0,38.2,38.8,9.496,1.865,-3.795,-0.548,-4.424,-1.506,-3.21,27.526,0.0,274.44,,290.0,290.0,-2.215,3.206,21.619,24.316
10691.5,4.306,1.005,-35.209,1.833,9.507,5.008,36.85,4.579,-8.891,-2.774,0.0,38.2,38.8,9.496,1.865,-4.083,-0.796,-4.839,-1.733,-3.21,27.526,0.0,275.74,,290.0,290.0,-2.568,3.224,21.618,24.334
10692.0,4.306,1.005,-35.209,1.833,9.507,4.975,36.931,4.575,-8.89,-2.778,0.0,38.238,38.836,9.496,1.865,-4.114,-0.74,-4.672,-1.736,-3.201,27.533,0.0,275.74,,290.0,290.0,-2.863,3.242,21.605,24.335
10692.5,4.306,1.005,-35.209,1.833,9.507,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.496,1.865,-3.214,-0.746,-3.995,-1.469,-3.201,27.533,0.0,275.04,,290.0,290.0,-2.815,3.259,21.597,24.336
10693.0,3.381,0.877,-33.951,1.894,9.467,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.55,1.788,-3.626,-0.926,-4.375,-1.661,-3.201,27.533,0.0,275.04,,290.0,290.0,-2.356,3.277,21.619,24.368
10693.5,3.381,0.877,-33.951,1.894,9.467,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.55,1.788,-3.965,-1.043,-4.689,-1.839,-3.201,27.533,0.0,275.74,,290.0,290.0,-2.647,3.278,21.619,24.313
10694.0,3.381,0.877,-33.951,1.894,9.467,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.55,1.788,-4.303,-1.213,-4.973,-2.0,-3.201,27.533,0.0,275.74,,290.0,290.0,-2.884,3.28,21.603,24.326
10694.5,3.381,0.877,-33.951,1.894,9.467,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.55,1.788,-4.122,-1.037,-4.662,-1.945,-3.201,27.533,0.0,274.94,,290.0,290.0,-3.122,3.282,21.624,24.3
10695.0,3.381,0.877,-33.951,1.894,9.467,4.975,36.931,4.575,-8.89,-2.778,0.0,38.2,38.8,9.55,1.788,-3.401,-0.975,-4.217,-1.653,-3.201,27.533,0.0,274.94,,290.0,290.0,-2.942,3.283,21.606,24.26
10695.5,3.381,0.877,-33.951,1.894,9.467,4.978,36.906,4.581,-8.875,-2.76,0.0,38.25,38.852,9.55,1.788,-3.655,-1.075,-4.217,-1.737,-3.188,27.545,0.0,275.34,,290.0,290.0,-2.562,3.285,21.602,24.284
10696.0,3.381,0.877,-33.951,1.894,9.467,4.978,36.906,4.581,-8.875,-2.76,0.0,38.3,38.9,9.55,1.788,-4.08,-1.346,-4.774,-2.026,-3.188,27.545,0.0,275.34,,290.0,290.0,-2.671,3.286,21.611,24.262
10696.5,2.943,0.706,-35.209,1.859,9.557,4.978,36.906,4.581,-8.875,-2.76,0.0,38.3,38.9,9.354,1.874,-4.339,-1.479,-4.977,-2.106,-3.188,27.545,0.0,275.14,,290.0,290.0,-3.056,3.288,21.581,24.251
10697.0,2.943,0.706,-35.209,1.859,9.557,4.978,36.906,4.581,-8.875,-2.76,0.0,38.3,38.9,9.354,1.874,-4.111,-1.336,-4.682,-1.972,-3.188,27.545,0.0,275.14,,290.0,290.0,-3.225,3.282,21.603,24.262
10697.5,2.943,0.706,-35.209,1.859,9.557,4.978,36.906,4.581,-8.875,-2.76,0.0,38.3,38.9,9.354,1.874,-3.561,-1.225,-4.31,-1.789,-3.188,27.545,0.0,275.54,,290.0,290.0,-3.025,3.277,21.599,24.223
10698.0,2.943,0.706,-35.209,1.859,9.557,4.978,36.906,4.581,-8.875,-2.76,0.0,38.3,38.9,9.354,1.874,-3.681,-1.372,-4.341,-1.862,-3.188,27.545,0.0,275.54,,290.0,290.0,-2.721,3.271,21.601,24.181
10698.5,2.943,0.706,-35.209,1.859,9.557,4.969,36.859,4.555,-8.846,-2.748,0.0,38.237,38.839,9.354,1.874,-3.933,-1.494,-4.633,-2.055,-3.196,27.543,0.0,275.14,,290.0,290.0,-2.814,3.266,21.592,24.179
10699.0,2.943,0.706,-35.209,1.859,9.557,4.969,36.859,4.555,-8.846,-2.748,0.0,38.2,38.8,9.354,1.874,-4.086,-1.532,-4.823,-2.172,-3.196,27.543,0.0,275.14,,290.0,290.0,-3.029,3.261,21.6,24.195
10699.5,2.806,0.724,-33.793,1.904,9.466,4.969,36.859,4.555,-8.846,-2.748,0.0,38.2,38.8,9.554,1.772,-3.903,-1.312,-4.462,-2.126,-3.196,27.543,0.0,275.04,,290.0,290.0,-3.153,3.255,21.585,24.165
10700.0,2.806,0.724,-33.793,1.904,9.466,4.969,36.859,4.555,-8.846,-2.748,0.0,38.2,38.8,9.554,1.772,-3.429,-1.221,-4.129,-1.939,-3.196,27.543,0.0,275.04,,290.0,290.0,-2.951,3.248,21.587,24.201
10700.5,2.806,0.724,-33.793,1.904,9.466,4.969,36.859,4.555,-8.846,-2.748,0.0,38.2,38.8,9.554,1.772,-3.579,-1.385,-4.27,-1.968,-3.196,27.543,0.0,274.94,,290.0,290.0,-2.679,3.241,21.578,24.159
10701.0,2.806,0.724,-33.793,1.904,9.466,4.969,36.859,4.555,-8.846,-2.748,0.0,38.2,38.8,9.554,1.772,-3.959,-1.564,-4.615,-2.095,-3.196,27.543,0.0,274.94,,290.0,290.0,-2.8,3.234,21.572,24.152
10701.5,2.806,0.724,-33.793,1.904,9.466,4.969,36.878,4.573,-8.83,-2.767,0.0,38.24,38.842,9.554,1.772,-4.245,-1.678,-4.956,-2.203,-3.191,27.538,0.0,275.64,,290.0,290.0,-3.058,3.227,21.578,24.199
10702.0,2.806,0.724,-33.793,1.904,9.466,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.554,1.772,-4.21,-1.525,-4.792,-2.189,-3.191,27.538,0.0,275.64,,290.0,290.0,-3.27,3.22,21.572,24.277
10702.5,2.806,0.724,-33.793,1.904,9.466,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.554,1.772,-3.703,-1.42,-4.529,-1.981,-3.191,27.538,0.0,273.64,,290.0,290.0,-3.179,3.213,21.571,24.331
10703.0,3.719,0.916,-35.18,1.827,9.419,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.533,1.956,-3.711,-1.445,-4.382,-1.994,-3.191,27.538,0.0,273.64,,290.0,290.0,-2.908,3.206,21.564,24.354
10703.5,3.719,0.916,-35.18,1.827,9.419,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.533,1.956,-4.024,-1.624,-4.69,-2.111,-3.191,27.538,0.0,275.14,,290.0,290.0,-2.883,3.215,21.549,24.365
10704.0,3.719,0.916,-35.18,1.827,9.419,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.533,1.956,-4.205,-1.745,-5.033,-2.23,-3.191,27.538,0.0,275.14,,290.0,290.0,-3.112,3.223,21.568,24.364
10704.5,3.719,0.916,-35.18,1.827,9.419,4.969,36.878,4.573,-8.83,-2.767,0.0,38.2,38.8,9.533,1.956,-4.253,-1.658,-4.959,-2.22,-3.191,27.538,0.0,274.04,,290.0,290.0,-3.303,3.231,21.574,24.412
10705.0,3.719,0.916,-35.18,1.827,9.419,4.962,36.924,4.569,-8.833,-2.764,0.0,38.234,38.849,9.533,1.956,-3.756,-1.407,-4.503,-1.925,-3.196,27.536,0.0,274.04,,290.0,290.0,-3.273,3.239,21.566,24.409
10705.5,3.719,0.916,-35.18,1.827,9.419,4.962,36.924,4.569,-8.833,-2.764,0.0,38.2,38.8,9.533,1.956,-3.52,-1.429,-4.311,-1.863,-3.196,27.536,0.0,275.54,,290.0,290.0,-2.898,3.247,21.548,24.472
10706.0,3.43,0.811,-35.209,1.849,9.509,4.962,36.924,4.569,-8.833,-2.764,0.0,38.2,38.8,9.439,1.894,-3.735,-1.579,-4.596,-1.994,-3.196,27.536,0.0,275.54,,290.0,290.0,-2.781,3.255,21.555,24.553
10706.5,3.43,0.811,-35.209,1.849,9.509,4.962,36.924,4.569,-8.833,-2.764,0.0,38.2,38.8,9.439,1.894,-4.18,-1.722,-5.011,-2.166,-3.196,27.536,0.0,273.74,,290.0,290.0,-2.976,3.258,21.545,24.57
10707.0,3.43,0.811,-35.209,1.849,9.509,4.962,36.924,4.569,-8.833,-2.764,0.0,38.2,38.8,9.439,1.894,-4.051,-1.52,-4.737,-2.012,-3.196,27.536,0.0,273.74,,290.0,290.0,-3.27,3.26,21.552,24.578
10707.5,3.43,0.811,-35.209,1.849,9.509,4.962,36.924,4.569,-8.833,-2.764,0.0,38.2,38.8,9.439,1.894,-3.541,-1.374,-4.469,-1.815,-3.196,27.536,0.0,275.04,,290.0,290.0,-3.08,3.263,21.542,24.61
10708.0,3.43,0.811,-35.209,1.849,9.509,4.965,36.848,4.564,-8.846,-2.749,0.0,38.235,38.83,9.439,1.894,-3.534,-1.514,-4.514,-1.863,-3.196,27.541,0.0,275.04,,290.0,290.0,-2.8,3.266,21.54,24.609
10708.5,3.43,0.811,-35.209,1.849,9.509,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.439,1.894,-3.838,-1.565,-4.722,-1.971,-3.196,27.541,0.0,273.34,,290.0,290.0,-2.856,3.269,21.545,24.553
10709.0,3.43,0.811,-35.209,1.849,9.509,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.439,1.894,-4.068,-1.676,-4.957,-2.087,-3.196,27.541,0.0,273.34,,290.0,290.0,-3.024,3.271,21.543,24.493
10709.5,2.629,0.625,-35.209,1.86,9.366,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.503,1.955,-4.28,-1.712,-5.092,-2.188,-3.196,27.541,0.0,274.94,,290.0,290.0,-3.197,3.274,21.535,24.496
10710.0,2.629,0.625,-35.209,1.86,9.366,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.503,1.955,-3.446,-1.247,-4.299,-1.847,-3.196,27.541,0.0,274.94,,290.0,290.0,-3.318,3.263,21.535,24.511
10710.5,2.629,0.625,-35.209,1.86,9.366,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.503,1.955,-3.491,-1.469,-4.428,-1.916,-3.196,27.541,0.0,273.24,,290.0,290.0,-2.71,3.253,21.544,24.552
10711.0,2.629,0.625,-35.209,1.86,9.366,4.965,36.848,4.564,-8.846,-2.749,0.0,38.2,38.8,9.503,1.955,-3.882,-1.599,-4.724,-2.059,-3.196,27.541,0.0,273.24,,290.0,290.0,-2.826,3.243,21.533,24.536
10711.5,2.629,0.625,-35.209,1.86,9.366,4.936,36.857,4.557,-8.831,-2.756,0.0,38.242,38.825,9.503,1.955,-4.049,-1.658,-4.896,-2.189,-3.184,27.544,0.0,275.14,,290.0,290.0,-3.066,3.233,21.522,24.544
10712.0,2.629,0.625,-35.209,1.86,9.366,4.936,36.857,4.557,-8.831,-2.756,0.0,38.2,38.8,9.503,1.955,-4.183,-1.695,-4.976,-2.21,-3.184,27.544,0.0,275.14,,290.0,290.0,-3.198,3.223,21.523,24.507
10712.5,3.344,0.772,-35.209,1.831,9.405,4.936,36.857,4.557,-8.831,-2.756,0.0,38.2,38.8,9.469,1.89,-3.934,-1.477,-4.596,-2.013,-3.184,27.544,0.0,273.84,,290.0,290.0,-3.266,3.213,21.517,24.541
10713.0,3.344,0.772,-35.209,1.831,9.405,4.936,36.857,4.557,-8.831,-2.756,0.0,38.2,38.8,9.469,1.89,-3.385,-1.39,-4.299,-1.896,-3.184,27.544,0.0,273.84,,290.0,290.0,-3.005,3.215,21.502,24.58
10713.5,3.344,0.772,-35.209,1.831,9.405,4.936,36.857,4.557,-8.831,-2.756,0.0,38.2,38.8,9.469,1.89,-3.868,-1.612,-4.689,-2.141,-3.184,27.544,0.0,274.94,,290.0,290.0,-2.742,3.217,21.514,24.575
10714.0,3.344,0.772,-35.209,1.831,9.405,4.936,36.857,4.557,-8.831,-2.756,0.0,38.2,38.8,9.469,1.89,-4.096,-1.7,-4.944,-2.202,-3.184,27.544,0.0,274.94,,290.0,290.0,-3.077,3.219,21.508,24.58
10714.5,3.344,0.772,-35.209,1.831,9.405,4.925,36.898,4.587,-8.82,-2.756,0.0,38.226,38.819,9.469,1.89,-3.971,-1.636,-4.817,-2.038,-3.177,27.556,0.0,274.44,,290.0,290.0,-3.236,3.221,21.505,24.616
10715.0,3.344,0.772,-35.209,1.831,9.405,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.469,1.89,-3.587,-1.263,-4.399,-1.735,-3.177,27.556,0.0,274.44,,290.0,290.0,-3.116,3.223,21.509,24.605
10715.5,3.344,0.772,-35.209,1.831,9.405,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.469,1.89,-3.28,-1.362,-4.232,-1.759,-3.177,27.556,0.0,274.94,,290.0,290.0,-2.746,3.225,21.517,24.651
10716.0,3.333,0.848,-34.309,1.884,9.409,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.545,1.712,-3.705,-1.556,-4.517,-1.941,-3.177,27.556,0.0,274.94,,290.0,290.0,-2.658,3.227,21.517,24.611
10716.5,3.333,0.848,-34.309,1.884,9.409,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.545,1.712,-3.855,-1.614,-4.757,-2.032,-3.177,27.556,0.0,274.74,,290.0,290.0,-2.93,3.229,21.511,24.642
10717.0,3.333,0.848,-34.309,1.884,9.409,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.545,1.712,-4.017,-1.426,-4.756,-1.851,-3.177,27.556,0.0,274.74,,290.0,290.0,-3.064,3.231,21.501,24.645
10717.5,3.333,0.848,-34.309,1.884,9.409,4.925,36.898,4.587,-8.82,-2.756,0.0,38.2,38.8,9.545,1.712,-3.426,-1.333,-4.337,-1.629,-3.177,27.556,0.0,275.44,,290.0,290.0,-3.013,3.232,21.502,24.639
10718.0,3.333,0.848,-34.309,1.884,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.238,38.834,9.545,1.712,-3.51,-1.374,-4.324,-1.752,-3.165,27.555,0.0,275.44,,290.0,290.0,-2.681,3.234,21.519,24.645
10718.5,3.333,0.848,-34.309,1.884,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.2,38.8,9.545,1.712,-3.747,-1.482,-4.629,-1.853,-3.165,27.555,0.0,274.64,,290.0,290.0,-2.74,3.236,21.519,24.591
10719.0,3.48,0.817,-35.209,1.828,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.2,38.8,9.479,1.938,-3.965,-1.513,-4.838,-1.931,-3.165,27.555,0.0,274.64,,290.0,290.0,-2.928,3.237,21.52,24.558
10719.5,3.48,0.817,-35.209,1.828,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.2,38.8,9.479,1.938,-4.08,-1.51,-4.916,-1.894,-3.165,27.555,0.0,274.94,,290.0,290.0,-3.062,3.241,21.511,24.54
10720.0,3.48,0.817,-35.209,1.828,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.2,38.8,9.479,1.938,-3.581,-1.298,-4.554,-1.729,-3.165,27.555,0.0,274.94,,290.0,290.0,-3.1,3.245,21.511,24.542
10720.5,3.48,0.817,-35.209,1.828,9.409,4.953,36.895,4.561,-8.847,-2.749,0.0,38.2,38.8,9.479,1.938,-3.621,-1.36,-4.469,-1.746,-3.165,27.555,0.0,274.44,,290.0,290.0,-2.791,3.249,21.519,24.515
10721.0,3.48,0.817,-35.209,1.828,9.409,4.919,36.847,4.551,-8.846,-2.742,0.0,38.247,38.84,9.479,1.938,-3.833,-1.456,-4.783,-1.893,-3.155,27.554,0.0,274.44,,290.0,290.0,-2.799,3.253,21.516,24.492
10721.5,3.48,0.817,-35.209,1.828,9.409,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.479,1.938,-4.042,-1.456,-4.884,-1.969,-3.155,27.554,0.0,275.54,,290.0,290.0,-2.991,3.257,21.513,24.486
10722.0,3.079,0.854,-33.999,1.946,9.413,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.49,1.737,-3.835,-1.314,-4.679,-1.806,-3.155,27.554,0.0,275.54,,290.0,290.0,-3.088,3.26,21.511,24.483
10722.5,3.079,0.854,-33.999,1.946,9.413,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.49,1.737,-3.357,-1.142,-4.218,-1.61,-3.155,27.554,0.0,275.14,,290.0,290.0,-2.908,3.257,21.516,24.486
10723.0,3.079,0.854,-33.999,1.946,9.413,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.49,1.737,-3.438,-1.203,-4.186,-1.72,-3.155,27.554,0.0,275.14,,290.0,290.0,-2.582,3.254,21.513,24.569
10723.5,3.079,0.854,-33.999,1.946,9.413,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.49,1.737,-3.758,-1.382,-4.493,-1.869,-3.155,27.554,0.0,275.24,,290.0,290.0,-2.636,3.251,21.523,24.619
10724.0,3.079,0.854,-33.999,1.946,9.413,4.919,36.847,4.551,-8.846,-2.742,0.0,38.2,38.8,9.49,1.737,-4.218,-1.394,-4.775,-2.091,-3.155,27.554,0.0,275.24,,290.0,290.0,-2.876,3.249,21.524,24.613
10724.5,3.079,0.854,-33.999,1.946,9.413,4.942,36.897,4.545,-8.848,-2.742,0.0,38.246,38.834,9.49,1.737,-3.756,-1.336,-4.569,-1.923,-3.155,27.557,0.0,275.24,,290.0,290.0,-3.119,3.246,21.537,24.564
10725.0,3.079,0.854,-33.999,1.946,9.413,4.942,36.897,4.545,-8.848,-2.742,0.0,38.2,38.8,9.49,1.737,-3.636,-1.246,-4.266,-1.855,-3.155,27.557,0.0,275.24,,290.0,290.0,-2.896,3.243,21.545,24.52
10725.5,3.618,0.864,-35.209,1.836,9.506,4.942,36.897,4.545,-8.848,-2.742,0.0,38.2,38.8,9.42,1.847,-3.84,-1.337,-4.409,-1.985,-3.155,27.557,0.0,274.74,,290.0,290.0,-2.751,3.24,21.552,24.58
10726.0,3.618,0.864,-35.209,1.836,9.506,4.942,36.897,4.545,-8.848,-2.742,0.0,38.2,38.8,9.42,1.847,-4.133,-1.486,-4.697,-2.142,-3.155,27.557,0.0,274.74,,290.0,290.0,-2.893,3.247,21.54,24.577
10726.5,3.618,0.864,-35.209,1.836,9.506,4.942,36.897,4.545,-8.848,-2.742,0.0,38.2,38.8,9.42,1.847,-4.312,-1.698,-5.003,-2.276,-3.155,27.557,0.0,274.64,,290.0,290.0,-3.114,3.253,21.546,24.506
10727.0,3.618,0.864,-35.209,1.836,9.506,4.942,36.897,4.545,-8.848,-2.742,0.0,38.2,38.8,9.42,1.847,-4.225,-1.519,-4.86,-2.203,-3.155,27.557,0.0,274.64,,290.0,290.0,-3.322,3.259,21.545,24.444
10727.5,3.618,0.864,-35.209,1.836,9.506,4.918,36.907,4.58,-8.844,-2.728,0.0,38.249,38.85,9.42,1.847,-3.577,-1.357,-4.24,-1.938,-3.154,27.564,0.0,274.94,,290.0,290.0,-3.201,3.265,21.565,24.354
10728.0,3.618,0.864,-35.209,1.836,9.506,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.42,1.847,-3.966,-1.6,-4.633,-2.172,-3.154,27.564,0.0,274.94,,290.0,290.0,-2.778,3.27,21.55,24.309
10728.5,2.667,0.653,-35.209,1.822,9.409,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.538,1.954,-4.2,-1.726,-4.949,-2.273,-3.154,27.564,0.0,274.84,,290.0,290.0,-3.093,3.276,21.536,24.265
10729.0,2.667,0.653,-35.209,1.822,9.409,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.538,1.954,-4.4,-1.801,-5.163,-2.355,-3.154,27.564,0.0,274.84,,290.0,290.0,-3.287,3.266,21.527,24.262
10729.5,2.667,0.653,-35.209,1.822,9.409,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.538,1.954,-4.07,-1.589,-4.824,-2.191,-3.154,27.564,0.0,274.54,,290.0,290.0,-3.43,3.256,21.56,24.292
10730.0,2.667,0.653,-35.209,1.822,9.409,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.538,1.954,-3.682,-1.413,-4.371,-2.001,-3.154,27.564,0.0,274.54,,290.0,290.0,-3.168,3.247,21.542,24.301
10730.5,2.667,0.653,-35.209,1.822,9.409,4.918,36.907,4.58,-8.844,-2.728,0.0,38.2,38.8,9.538,1.954,-3.689,-1.414,-4.348,-2.103,-3.154,27.564,0.0,274.14,,290.0,290.0,-2.867,3.237,21.556,24.301
10731.0,2.667,0.653,-35.209,1.822,9.409,4.914,36.848,4.55,-8.842,-2.738,0.0,38.244,38.845,9.538,1.954,-4.262,-1.791,-5.065,-2.343,-3.145,27.571,0.0,274.14,,290.0,290.0,-2.889,3.228,21.545,24.249
10731.5,2.667,0.653,-35.209,1.822,9.409,4.914,36.848,4.55,-8.842,-2.738,0.0,38.2,38.8,9.538,1.954,-4.429,-1.788,-5.176,-2.387,-3.145,27.571,0.0,275.04,,290.0,290.0,-3.365,3.219,21.537,24.216
10732.0,2.682,0.665,-34.497,1.914,9.503,4.914,36.848,4.55,-8.842,-2.738,0.0,38.2,38.8,9.554,1.806,-4.113,-1.675,-4.949,-2.207,-3.145,27.571,0.0,275.04,,290.0,290.0,-3.445,3.21,21.553,24.158
10732.5,2.682,0.665,-34.497,1.914,9.503,4.914,36.848,4.55,-8.842,-2.738,0.0,38.2,38.8,9.554,1.806,-3.805,-1.502,-4.542,-2.012,-3.145,27.571,0.0,274.84,,290.0,290.0,-3.236,3.201,21.542,24.123
10733.0,2.682,0.665,-34.497,1.914,9.503,4.914,36.848,4.55,-8.842,-2.738,0.0,38.2,38.8,9.554,1.806,-3.792,-1.508,-4.525,-2.079,-3.145,27.571,0.0,274.84,,290.0,290.0,-2.965,3.192,21.551,24.035
