t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10733.5,2.682,0.665,-34.497,1.914,9.503,4.914,36.848,4.55,-8.842,-2.738,0.0,38.2,38.8,9.554,1.806,-4.051,-1.666,-4.775,-2.227,-3.145,27.571,0.0,274.54,,290.0,290.0,-2.976,3.184,21.547,23.784
10734.0,2.682,0.665,-34.497,1.914,9.503,4.95,36.87,4.562,-8.845,-2.729,0.0,38.251,38.877,9.554,1.806,-4.247,-1.809,-5.027,-2.304,-3.153,27.568,0.0,274.54,,290.0,290.0,-3.179,3.176,21.534,23.714
10734.5,2.682,0.665,-34.497,1.914,9.503,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.554,1.806,-4.125,-1.754,-4.927,-2.204,-3.153,27.568,0.0,275.04,,290.0,290.0,-3.347,3.168,21.541,23.617
10735.0,3.632,0.95,-34.097,1.924,9.396,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.494,1.692,-3.835,-1.546,-4.561,-2.015,-3.153,27.568,0.0,275.04,,290.0,290.0,-3.253,3.16,21.551,23.542
10735.5,3.632,0.95,-34.097,1.924,9.396,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.494,1.692,-3.668,-1.586,-4.55,-2.05,-3.153,27.568,0.0,275.34,,290.0,290.0,-2.989,3.167,21.531,23.509
10736.0,3.632,0.95,-34.097,1.924,9.396,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.494,1.692,-3.889,-1.699,-4.774,-2.154,-3.153,27.568,0.0,275.34,,290.0,290.0,-2.964,3.175,21.537,23.541
10736.5,3.632,0.95,-34.097,1.924,9.396,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.494,1.692,-4.17,-1.789,-5.045,-2.235,-3.153,27.568,0.0,274.74,,290.0,290.0,-3.129,3.183,21.529,23.561
10737.0,3.632,0.95,-34.097,1.924,9.396,4.95,36.87,4.562,-8.845,-2.729,0.0,38.3,38.9,9.494,1.692,-4.304,-1.809,-5.157,-2.286,-3.153,27.568,0.0,274.74,,290.0,290.0,-3.31,3.197,21.542,23.551
10737.5,3.632,0.95,-34.097,1.924,9.396,4.943,36.921,4.552,-8.85,-2.726,0.0,38.254,38.901,9.494,1.692,-3.917,-1.613,-4.84,-2.099,-3.137,27.583,0.0,274.94,,290.0,290.0,-3.389,3.197,21.525,23.498
10738.0,3.632,0.95,-34.097,1.924,9.396,4.943,36.921,4.552,-8.85,-2.726,0.0,38.3,38.9,9.494,1.692,-3.815,-1.528,-4.657,-2.047,-3.137,27.583,0.0,274.94,,290.0,290.0,-3.117,3.204,21.52,23.471
10738.5,3.311,0.833,-35.023,1.878,9.432,4.943,36.921,4.552,-8.85,-2.726,0.0,38.3,38.9,9.457,1.728,-3.965,-1.624,-4.838,-2.103,-3.137,27.583,0.0,275.04,,290.0,290.0,-3.012,3.211,21.533,23.541
10739.0,3.311,0.833,-35.023,1.878,9.432,4.943,36.921,4.552,-8.85,-2.726,0.0,38.3,38.9,9.457,1.728,-4.126,-1.711,-5.069,-2.137,-3.137,27.583,0.0,275.04,,290.0,290.0,-3.132,3.213,21.521,23.623
10739.5,3.311,0.833,-35.023,1.878,9.432,4.943,36.921,4.552,-8.85,-2.726,0.0,38.3,38.9,9.457,1.728,-4.133,-1.637,-5.06,-2.092,-3.137,27.583,0.0,275.14,,290.0,290.0,-3.261,3.215,21.531,23.619
10740.0,3.311,0.833,-35.023,1.878,9.432,4.943,36.921,4.552,-8.85,-2.726,0.0,38.3,38.9,9.457,1.728,-3.908,-1.56,-4.793,-1.932,-3.137,27.583,0.0,275.14,,290.0,290.0,-3.231,3.216,21.525,23.643
10740.5,3.311,0.833,-35.023,1.878,9.432,4.93,36.89,4.56,-8.899,-2.72,0.0,38.249,38.904,9.457,1.728,-3.415,-1.401,-4.48,-1.786,-3.132,27.589,0.0,274.74,,290.0,290.0,-3.048,3.218,21.53,23.684
10741.0,3.311,0.833,-35.023,1.878,9.432,4.93,36.89,4.56,-8.899,-2.72,0.0,38.2,38.9,9.457,1.728,-3.593,-1.496,-4.603,-1.883,-3.132,27.589,0.0,274.74,,290.0,290.0,-2.77,3.219,21.521,23.76
10741.5,2.428,0.654,-33.203,1.909,9.349,4.93,36.89,4.56,-8.899,-2.72,0.0,38.2,38.9,9.683,1.814,-3.972,-1.504,-5.015,-1.985,-3.132,27.589,0.0,274.64,,290.0,290.0,-2.894,3.221,21.527,23.799
10742.0,2.428,0.654,-33.203,1.909,9.349,4.93,36.89,4.56,-8.899,-2.72,0.0,38.2,38.9,9.683,1.814,-4.098,-1.537,-5.025,-1.89,-3.132,27.589,0.0,274.64,,290.0,290.0,-3.119,3.208,21.517,23.759
10742.5,2.428,0.654,-33.203,1.909,9.349,4.93,36.89,4.56,-8.899,-2.72,0.0,38.2,38.9,9.683,1.814,-3.761,-1.276,-4.705,-1.745,-3.132,27.589,0.0,274.74,,290.0,290.0,-3.137,3.195,21.516,23.756
10743.0,2.428,0.654,-33.203,1.909,9.349,4.93,36.89,4.56,-8.899,-2.72,0.0,38.2,38.9,9.683,1.814,-3.483,-1.316,-4.556,-1.644,-3.132,27.589,0.0,274.74,,290.0,290.0,-2.872,3.182,21.535,23.763
10743.5,2.428,0.654,-33.203,1.909,9.349,4.905,36.836,4.537,-8.906,-2.716,0.0,38.245,38.881,9.683,1.814,-3.676,-1.36,-4.695,-1.761,-3.137,27.585,0.0,274.24,,290.0,290.0,-2.75,3.17,21.522,23.767
10744.0,2.428,0.654,-33.203,1.909,9.349,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.683,1.814,-3.855,-1.432,-4.898,-1.869,-3.137,27.585,0.0,274.24,,290.0,290.0,-2.873,3.158,21.516,23.611
10744.5,2.428,0.654,-33.203,1.909,9.349,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.683,1.814,-4.046,-1.462,-5.099,-1.894,-3.137,27.585,0.0,274.44,,290.0,290.0,-3.013,3.134,21.523,23.551
10745.0,3.003,0.738,-34.769,1.884,9.522,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.497,1.788,-3.479,-1.272,-4.529,-1.616,-3.137,27.585,0.0,274.44,,290.0,290.0,-3.125,3.134,21.53,23.508
10745.5,3.003,0.738,-34.769,1.884,9.522,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.497,1.788,-3.601,-1.298,-4.508,-1.667,-3.137,27.585,0.0,274.64,,290.0,290.0,-2.724,3.132,21.515,23.454
10746.0,3.003,0.738,-34.769,1.884,9.522,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.497,1.788,-3.735,-1.365,-4.728,-1.777,-3.137,27.585,0.0,274.64,,290.0,290.0,-2.769,3.13,21.516,23.414
10746.5,3.003,0.738,-34.769,1.884,9.522,4.905,36.836,4.537,-8.906,-2.716,0.0,38.2,38.9,9.497,1.788,-3.941,-1.4,-4.941,-1.836,-3.137,27.585,0.0,274.34,,290.0,290.0,-2.901,3.128,21.509,23.468
10747.0,3.003,0.738,-34.769,1.884,9.522,4.891,36.873,4.559,-8.905,-2.716,0.0,38.257,38.946,9.497,1.788,-4.035,-1.397,-4.992,-1.828,-3.132,27.59,0.0,274.34,,290.0,290.0,-3.029,3.126,21.503,23.454
10747.5,3.003,0.738,-34.769,1.884,9.522,4.891,36.873,4.559,-8.905,-2.716,0.0,38.3,38.9,9.497,1.788,-3.839,-1.245,-4.794,-1.678,-3.132,27.59,0.0,274.54,,290.0,290.0,-3.063,3.124,21.504,23.456
10748.0,3.394,0.82,-35.209,1.84,9.481,4.891,36.873,4.559,-8.905,-2.716,0.0,38.3,38.9,9.389,1.753,-3.409,-1.187,-4.413,-1.506,-3.132,27.59,0.0,274.54,,290.0,290.0,-2.889,3.122,21.511,23.433
10748.5,3.394,0.82,-35.209,1.84,9.481,4.891,36.873,4.559,-8.905,-2.716,0.0,38.3,38.9,9.389,1.753,-3.693,-1.222,-4.74,-1.667,-3.132,27.59,0.0,274.44,,290.0,290.0,-2.629,3.126,21.509,23.414
10749.0,3.394,0.82,-35.209,1.84,9.481,4.891,36.873,4.559,-8.905,-2.716,0.0,38.3,38.9,9.389,1.753,-3.834,-1.222,-4.939,-1.698,-3.132,27.59,0.0,274.44,,290.0,290.0,-2.831,3.131,21.513,23.423
10749.5,3.394,0.82,-35.209,1.84,9.481,4.891,36.873,4.559,-8.905,-2.716,0.0,38.3,38.9,9.389,1.753,-3.879,-1.211,-4.847,-1.635,-3.132,27.59,0.0,274.34,,290.0,290.0,-2.923,3.135,21.517,23.425
10750.0,3.394,0.82,-35.209,1.84,9.481,4.885,36.899,4.605,-8.909,-2.722,0.0,38.247,38.857,9.389,1.753,-3.517,-0.943,-4.545,-1.46,-3.13,27.578,0.0,274.34,,290.0,290.0,-2.893,3.139,21.545,23.433
10750.5,3.394,0.82,-35.209,1.84,9.481,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.389,1.753,-3.26,-0.996,-4.28,-1.378,-3.13,27.578,0.0,273.94,,290.0,290.0,-2.616,3.143,21.514,23.435
10751.0,3.394,0.82,-35.209,1.84,9.481,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.389,1.753,-3.436,-1.062,-4.423,-1.519,-3.13,27.578,0.0,273.94,,290.0,290.0,-2.478,3.147,21.511,23.43
10751.5,2.414,0.678,-34.001,1.881,9.388,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.473,1.751,-3.656,-1.147,-4.72,-1.621,-3.13,27.578,0.0,274.44,,290.0,290.0,-2.61,3.152,21.542,23.491
10752.0,2.414,0.678,-34.001,1.881,9.388,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.473,1.751,-3.766,-1.072,-4.709,-1.51,-3.13,27.578,0.0,274.44,,290.0,290.0,-2.786,3.139,21.529,23.528
10752.5,2.414,0.678,-34.001,1.881,9.388,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.473,1.751,-3.246,-0.874,-4.311,-1.262,-3.13,27.578,0.0,274.54,,290.0,290.0,-2.764,3.128,21.526,23.486
10753.0,2.414,0.678,-34.001,1.881,9.388,4.885,36.899,4.605,-8.909,-2.722,0.0,38.2,38.9,9.473,1.751,-3.201,-0.933,-4.195,-1.292,-3.13,27.578,0.0,274.54,,290.0,290.0,-2.423,3.116,21.526,23.558
10753.5,2.414,0.678,-34.001,1.881,9.388,4.894,36.817,4.542,-8.936,-2.72,0.0,38.25,38.831,9.473,1.751,-3.391,-0.993,-4.441,-1.42,-3.129,27.576,0.0,274.44,,290.0,290.0,-2.405,3.104,21.523,23.595
10754.0,2.414,0.678,-34.001,1.881,9.388,4.894,36.817,4.542,-8.936,-2.72,0.0,38.2,38.8,9.473,1.751,-3.585,-1.014,-4.686,-1.511,-3.129,27.576,0.0,274.44,,290.0,290.0,-2.561,3.093,21.542,23.589
10754.5,2.936,0.702,-35.209,1.866,9.467,4.894,36.817,4.542,-8.936,-2.72,0.0,38.2,38.8,9.414,1.76,-3.695,-1.018,-4.791,-1.55,-3.129,27.576,0.0,274.34,,290.0,290.0,-2.699,3.082,21.538,23.755
10755.0,2.936,0.702,-35.209,1.866,9.467,4.894,36.817,4.542,-8.936,-2.72,0.0,38.2,38.8,9.414,1.76,-3.625,-0.852,-4.57,-1.345,-3.129,27.576,0.0,274.34,,290.0,290.0,-2.764,3.08,21.533,23.855
10755.5,2.936,0.702,-35.209,1.866,9.467,4.894,36.817,4.542,-8.936,-2.72,0.0,38.2,38.8,9.414,1.76,-3.243,-0.814,-4.145,-1.352,-3.129,27.576,0.0,274.54,,290.0,290.0,-2.598,3.077,21.532,24.022
10756.0,2.936,0.702,-35.209,1.866,9.467,4.894,36.817,4.542,-8.936,-2.72,0.0,38.2,38.8,9.414,1.76,-3.695,-1.018,-4.498,-1.621,-3.129,27.576,0.0,274.54,,290.0,290.0,-2.389,3.075,21.509,24.067
10756.5,2.936,0.702,-35.209,1.866,9.467,4.907,36.859,4.589,-8.928,-2.726,0.0,38.246,38.861,9.414,1.76,-3.972,-1.107,-4.784,-1.826,-3.124,27.581,0.0,274.24,,290.0,290.0,-2.708,3.073,21.517,24.077
10757.0,2.936,0.702,-35.209,1.866,9.467,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.414,1.76,-4.145,-1.234,-4.904,-1.938,-3.124,27.581,0.0,274.24,,290.0,290.0,-2.922,3.07,21.523,24.12
10757.5,2.936,0.702,-35.209,1.866,9.467,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.414,1.76,-3.789,-1.068,-4.526,-1.685,-3.124,27.581,0.0,274.64,,290.0,290.0,-3.055,3.068,21.526,24.081
10758.0,4.057,1.056,-33.997,1.89,9.351,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.5,1.716,-3.32,-0.882,-4.165,-1.557,-3.124,27.581,0.0,274.64,,290.0,290.0,-2.767,3.066,21.526,24.162
10758.5,4.057,1.056,-33.997,1.89,9.351,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.5,1.716,-3.287,-1.063,-4.25,-1.662,-3.124,27.581,0.0,274.64,,290.0,290.0,-2.481,3.082,21.506,24.157
10759.0,4.057,1.056,-33.997,1.89,9.351,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.5,1.716,-4.149,-1.496,-4.975,-2.081,-3.124,27.581,0.0,274.64,,290.0,290.0,-2.565,3.098,21.521,24.122
10759.5,4.057,1.056,-33.997,1.89,9.351,4.907,36.859,4.589,-8.928,-2.726,0.0,38.2,38.9,9.5,1.716,-4.143,-1.341,-4.878,-2.069,-3.124,27.581,0.0,274.64,,290.0,290.0,-3.175,3.114,21.527,24.17
10760.0,4.057,1.056,-33.997,1.89,9.351,4.919,36.927,4.559,-8.897,-2.716,0.0,38.252,38.864,9.5,1.716,-3.608,-1.155,-4.477,-1.749,-3.127,27.583,0.0,274.64,,290.0,290.0,-3.108,3.129,21.54,24.144
10760.5,4.057,1.056,-33.997,1.89,9.351,4.919,36.927,4.559,-8.897,-2.716,0.0,38.3,38.9,9.5,1.716,-3.319,-1.029,-4.075,-1.645,-3.127,27.583,0.0,275.14,,290.0,290.0,-2.747,3.145,21.545,24.168
10761.0,3.969,0.966,-35.209,1.775,9.29,4.919,36.927,4.559,-8.897,-2.716,0.0,38.3,38.9,9.493,1.914,-3.658,-1.252,-4.315,-1.829,-3.127,27.583,0.0,275.14,,290.0,290.0,-2.517,3.16,21.536,24.244
10761.5,3.969,0.966,-35.209,1.775,9.29,4.919,36.927,4.559,-8.897,-2.716,0.0,38.3,38.9,9.493,1.914,-3.978,-1.438,-4.71,-2.043,-3.127,27.583,0.0,275.04,,290.0,290.0,-2.764,3.173,21.548,24.311
10762.0,3.969,0.966,-35.209,1.775,9.29,4.919,36.927,4.559,-8.897,-2.716,0.0,38.3,38.9,9.493,1.914,-4.209,-1.541,-5.009,-2.181,-3.127,27.583,0.0,275.04,,290.0,290.0,-3.042,3.186,21.563,24.34
10762.5,3.969,0.966,-35.209,1.775,9.29,4.919,36.927,4.559,-8.897,-2.716,0.0,38.3,38.9,9.493,1.914,-3.877,-1.368,-4.649,-1.872,-3.127,27.583,0.0,275.14,,290.0,290.0,-3.235,3.199,21.553,24.392
10763.0,3.969,0.966,-35.209,1.775,9.29,4.905,36.895,4.579,-8.929,-2.715,0.0,38.245,38.854,9.493,1.914,-3.537,-1.211,-4.325,-1.83,-3.121,27.57,0.0,275.14,,290.0,290.0,-2.941,3.211,21.557,24.45
10763.5,3.969,0.966,-35.209,1.775,9.29,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.493,1.914,-3.56,-1.352,-4.411,-1.958,-3.121,27.57,0.0,274.64,,290.0,290.0,-2.726,3.224,21.562,24.501
10764.0,3.007,0.766,-34.998,1.82,9.289,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.497,1.934,-3.948,-1.506,-4.717,-2.132,-3.121,27.57,0.0,274.64,,290.0,290.0,-2.82,3.236,21.582,24.446
10764.5,3.007,0.766,-34.998,1.82,9.289,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.497,1.934,-4.179,-1.621,-5.003,-2.171,-3.121,27.57,0.0,274.74,,290.0,290.0,-3.076,3.232,21.556,24.467
10765.0,3.007,0.766,-34.998,1.82,9.289,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.497,1.934,-3.97,-1.489,-4.773,-2.021,-3.121,27.57,0.0,274.74,,290.0,290.0,-3.244,3.229,21.576,24.382
10765.5,3.007,0.766,-34.998,1.82,9.289,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.497,1.934,-3.53,-1.24,-4.363,-1.803,-3.121,27.57,0.0,274.74,,290.0,290.0,-3.063,3.225,21.566,24.358
10766.0,3.007,0.766,-34.998,1.82,9.289,4.905,36.895,4.579,-8.929,-2.715,0.0,38.2,38.9,9.497,1.934,-3.666,-1.483,-4.533,-1.983,-3.121,27.57,0.0,274.74,,290.0,290.0,-2.734,3.221,21.57,24.349
10766.5,3.007,0.766,-34.998,1.82,9.289,4.881,36.837,4.56,-8.908,-2.704,0.0,38.243,38.878,9.497,1.934,-3.922,-1.564,-4.704,-2.095,-3.136,27.579,0.0,274.74,,290.0,290.0,-2.916,3.218,21.584,24.348
10767.0,3.007,0.766,-34.998,1.82,9.289,4.881,36.837,4.56,-8.908,-2.704,0.0,38.2,38.9,9.497,1.934,-4.097,-1.666,-4.943,-2.128,-3.136,27.579,0.0,274.74,,290.0,290.0,-3.071,3.214,21.582,24.328
10767.5,2.905,0.7,-34.91,1.825,9.374,4.881,36.837,4.56,-8.908,-2.704,0.0,38.2,38.9,9.512,1.912,-3.959,-1.603,-4.8,-1.985,-3.136,27.579,0.0,274.34,,290.0,290.0,-3.209,3.206,21.574,24.308
10768.0,2.905,0.7,-34.91,1.825,9.374,4.881,36.837,4.56,-8.908,-2.704,0.0,38.2,38.9,9.512,1.912,-3.548,-1.325,-4.375,-1.765,-3.136,27.579,0.0,274.34,,290.0,290.0,-3.087,3.206,21.582,24.342
10768.5,2.905,0.7,-34.91,1.825,9.374,4.881,36.837,4.56,-8.908,-2.704,0.0,38.2,38.9,9.512,1.912,-3.355,-1.424,-4.281,-1.817,-3.136,27.579,0.0,274.34,,290.0,290.0,-2.753,3.201,21.584,24.344
10769.0,2.905,0.7,-34.91,1.825,9.374,4.881,36.837,4.56,-8.908,-2.704,0.0,38.2,38.9,9.512,1.912,-3.719,-1.491,-4.605,-1.985,-3.136,27.579,0.0,274.34,,290.0,290.0,-2.719,3.196,21.582,24.387
10769.5,2.905,0.7,-34.91,1.825,9.374,4.921,36.869,4.584,-8.911,-2.715,0.0,38.24,38.863,9.512,1.912,-4.219,-1.665,-5.012,-2.16,-3.129,27.568,0.0,274.54,,290.0,290.0,-2.95,3.191,21.588,24.307
10770.0,2.905,0.7,-34.91,1.825,9.374,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.512,1.912,-3.86,-1.348,-4.569,-1.989,-3.129,27.568,0.0,274.54,,290.0,290.0,-3.264,3.187,21.583,24.34
10770.5,3.81,0.968,-34.028,1.889,9.457,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.525,1.731,-3.42,-1.336,-4.263,-1.797,-3.129,27.568,0.0,274.74,,290.0,290.0,-2.941,3.182,21.582,24.379
10771.0,3.81,0.968,-34.028,1.889,9.457,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.525,1.731,-3.726,-1.459,-4.442,-1.95,-3.129,27.568,0.0,274.74,,290.0,290.0,-2.704,3.192,21.588,24.38
10771.5,3.81,0.968,-34.028,1.889,9.457,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.525,1.731,-3.975,-1.628,-4.743,-2.102,-3.129,27.568,0.0,274.94,,290.0,290.0,-2.894,3.203,21.596,24.379
10772.0,3.81,0.968,-34.028,1.889,9.457,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.525,1.731,-4.096,-1.684,-4.942,-2.177,-3.129,27.568,0.0,274.94,,290.0,290.0,-3.112,3.213,21.595,24.366
10772.5,3.81,0.968,-34.028,1.889,9.457,4.921,36.869,4.584,-8.911,-2.715,0.0,38.2,38.9,9.525,1.731,-4.266,-1.73,-5.02,-2.195,-3.129,27.568,0.0,275.14,,290.0,290.0,-3.225,3.222,21.6,24.379
10773.0,3.81,0.968,-34.028,1.889,9.457,4.954,36.924,4.582,-8.936,-2.716,0.0,38.247,38.847,9.525,1.731,-3.605,-1.496,-4.539,-1.913,-3.124,27.56,0.0,275.14,,295.0,295.0,-3.303,3.232,21.606,24.277
10773.5,3.81,0.968,-34.028,1.889,9.457,4.954,36.924,4.582,-8.936,-2.716,0.0,38.2,38.8,9.525,1.731,-3.729,-1.586,-4.666,-1.957,-3.124,27.56,0.0,274.94,,295.0,295.0,-2.888,3.241,21.597,24.186
10774.0,3.826,0.898,-35.209,1.842,9.464,4.954,36.924,4.582,-8.936,-2.716,0.0,38.2,38.8,9.434,1.849,-3.88,-1.618,-4.833,-2.033,-3.124,27.56,0.0,274.94,,295.0,295.0,-2.984,3.251,21.605,24.112
10774.5,3.826,0.898,-35.209,1.842,9.464,4.954,36.924,4.582,-8.936,-2.716,0.0,38.2,38.8,9.434,1.849,-3.956,-1.643,-4.933,-2.121,-3.124,27.56,0.0,274.84,,295.0,295.0,-3.091,3.26,21.618,24.076
10775.0,3.826,0.898,-35.209,1.842,9.464,4.954,36.924,4.582,-8.936,-2.716,0.0,38.2,38.8,9.434,1.849,-4.115,-1.69,-5.046,-2.134,-3.124,27.56,0.0,274.84,,295.0,295.0,-3.163,3.269,21.596,23.974
10775.5,3.826,0.898,-35.209,1.842,9.464,4.954,36.924,4.582,-8.936,-2.716,0.0,38.2,38.8,9.434,1.849,-4.128,-1.622,-4.917,-2.052,-3.124,27.56,0.0,279.54,,295.0,295.0,-3.246,3.279,21.607,23.776
10776.0,3.826,0.898,-35.209,1.842,9.464,4.914,36.898,4.54,-8.977,-2.711,0.0,38.234,38.885,9.434,1.849,-3.8,-1.531,-4.763,-1.978,-3.129,27.566,0.0,279.54,,295.0,295.0,-3.18,3.288,21.596,23.766
10776.5,3.826,0.898,-35.209,1.842,9.464,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.434,1.849,-3.821,-1.577,-4.688,-2.003,-3.129,27.566,0.0,279.54,,295.0,295.0,-3.018,3.296,21.602,23.744
10777.0,2.802,0.741,-34.365,1.94,9.43,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.453,1.757,-3.964,-1.597,-4.881,-2.074,-3.129,27.566,0.0,279.54,,295.0,295.0,-3.023,3.297,21.6,23.776
10777.5,2.802,0.741,-34.365,1.94,9.43,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.453,1.757,-4.041,-1.578,-4.931,-2.055,-3.129,27.566,0.0,278.94,,295.0,295.0,-3.151,3.289,21.598,23.77
10778.0,2.802,0.741,-34.365,1.94,9.43,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.453,1.757,-3.896,-1.465,-4.816,-1.942,-3.129,27.566,0.0,278.94,,295.0,295.0,-3.151,3.289,21.598,23.803
10778.5,2.802,0.741,-34.365,1.94,9.43,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.453,1.757,-3.592,-1.431,-4.607,-1.787,-3.129,27.566,0.0,279.04,,295.0,295.0,-3.03,3.281,21.626,23.888
10779.0,2.802,0.741,-34.365,1.94,9.43,4.914,36.898,4.54,-8.977,-2.711,0.0,38.2,38.9,9.453,1.757,-3.652,-1.383,-4.507,-1.783,-3.129,27.566,0.0,279.04,,295.0,295.0,-2.854,3.273,21.629,24.002
10779.5,2.802,0.741,-34.365,1.94,9.43,4.916,36.83,4.563,-8.992,-2.715,0.0,38.236,38.863,9.453,1.757,-3.764,-1.416,-4.662,-1.86,-3.129,27.56,0.0,278.84,,295.0,295.0,-2.831,3.265,21.638,24.018
10780.0,2.802,0.741,-34.365,1.94,9.43,4.916,36.83,4.563,-8.992,-2.715,0.0,38.2,38.9,9.453,1.757,-3.947,-1.492,-4.892,-1.948,-3.129,27.56,0.0,278.84,,295.0,295.0,-2.926,3.258,21.645,24.001
10780.5,2.346,0.624,-33.57,1.899,9.405,4.916,36.83,4.563,-8.992,-2.715,0.0,38.2,38.9,9.655,1.784,-3.922,-1.45,-4.889,-1.932,-3.129,27.56,0.0,279.54,,295.0,295.0,-3.07,3.25,21.651,24.04
10781.0,2.346,0.624,-33.57,1.899,9.405,4.916,36.83,4.563,-8.992,-2.715,0.0,38.2,38.9,9.655,1.784,-3.7,-1.386,-4.622,-1.827,-3.129,27.56,0.0,279.54,,295.0,295.0,-3.048,3.235,21.647,24.16
10781.5,2.346,0.624,-33.57,1.899,9.405,4.916,36.83,4.563,-8.992,-2.715,0.0,38.2,38.9,9.655,1.784,-3.709,-1.35,-4.534,-1.836,-3.129,27.56,0.0,279.54,,295.0,295.0,-2.884,3.221,21.662,24.196
10782.0,2.346,0.624,-33.57,1.899,9.405,4.916,36.83,4.563,-8.992,-2.715,0.0,38.2,38.9,9.655,1.784,-3.83,-1.47,-4.764,-1.952,-3.129,27.56,0.0,279.54,,295.0,295.0,-2.857,3.206,21.673,24.199
10782.5,2.346,0.624,-33.57,1.899,9.405,4.906,36.869,4.525,-8.997,-2.707,0.0,38.239,38.893,9.655,1.784,-4.049,-1.546,-4.96,-2.026,-3.132,27.564,0.0,280.04,,295.0,295.0,-3.004,3.192,21.696,24.242
10783.0,2.346,0.624,-33.57,1.899,9.405,4.906,36.869,4.525,-8.997,-2.707,0.0,38.2,38.9,9.655,1.784,-4.145,-1.538,-4.96,-2.0,-3.132,27.564,0.0,280.04,,295.0,295.0,-3.145,3.178,21.697,24.232
10783.5,3.134,0.813,-33.825,1.832,9.307,4.906,36.869,4.525,-8.997,-2.707,0.0,38.2,38.9,9.6,1.749,-3.544,-1.234,-4.355,-1.724,-3.132,27.564,0.0,279.94,,295.0,295.0,-3.161,3.165,21.694,24.194
10784.0,3.134,0.813,-33.825,1.832,9.307,4.906,36.869,4.525,-8.997,-2.707,0.0,38.2,38.9,9.6,1.749,-3.612,-1.309,-4.481,-1.793,-3.132,27.564,0.0,279.94,,295.0,295.0,-2.714,3.164,21.714,24.135
10784.5,3.134,0.813,-33.825,1.832,9.307,4.906,36.869,4.525,-8.997,-2.707,0.0,38.2,38.9,9.6,1.749,-3.846,-1.404,-4.772,-1.852,-3.132,27.564,0.0,279.74,,295.0,295.0,-2.799,3.164,21.691,24.071
10785.0,3.134,0.813,-33.825,1.832,9.307,4.906,36.869,4.525,-8.997,-2.707,0.0,38.2,38.9,9.6,1.749,-3.997,-1.489,-5.0,-1.918,-3.132,27.564,0.0,279.74,,295.0,295.0,-2.969,3.163,21.684,23.98
10785.5,3.134,0.813,-33.825,1.832,9.307,4.898,36.908,4.57,-9.003,-2.708,0.0,38.239,38.847,9.6,1.749,-3.976,-1.359,-4.839,-1.831,-3.129,27.573,0.0,279.74,,295.0,295.0,-3.101,3.163,21.691,23.936
10786.0,3.134,0.813,-33.825,1.832,9.307,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.6,1.749,-3.457,-1.22,-4.392,-1.62,-3.129,27.573,0.0,279.74,,295.0,295.0,-3.001,3.162,21.698,23.793
10786.5,3.134,0.813,-33.825,1.832,9.307,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.6,1.749,-3.431,-1.195,-4.299,-1.632,-3.129,27.573,0.0,279.64,,295.0,295.0,-2.672,3.162,21.69,23.779
10787.0,2.674,0.75,-33.984,1.903,9.388,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.527,1.77,-3.613,-1.274,-4.518,-1.723,-3.129,27.573,0.0,279.64,,295.0,295.0,-2.639,3.161,21.693,23.755
10787.5,2.674,0.75,-33.984,1.903,9.388,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.527,1.77,-3.849,-1.295,-4.79,-1.775,-3.129,27.573,0.0,279.34,,295.0,295.0,-2.782,3.153,21.681,23.705
10788.0,2.674,0.75,-33.984,1.903,9.388,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.527,1.77,-3.601,-1.154,-4.57,-1.598,-3.129,27.573,0.0,279.34,,295.0,295.0,-2.927,3.146,21.697,23.672
10788.5,2.674,0.75,-33.984,1.903,9.388,4.898,36.908,4.57,-9.003,-2.708,0.0,38.2,38.8,9.527,1.77,-3.32,-1.055,-4.294,-1.422,-3.129,27.573,0.0,279.64,,295.0,295.0,-2.731,3.138,21.703,23.673
10789.0,2.674,0.75,-33.984,1.903,9.388,4.899,36.845,4.546,-9.03,-2.702,0.0,38.241,38.86,9.527,1.77,-3.438,-1.084,-4.343,-1.508,-3.136,27.568,0.0,279.64,,295.0,295.0,-2.523,3.13,21.682,23.713
10789.5,2.674,0.75,-33.984,1.903,9.388,4.899,36.845,4.546,-9.03,-2.702,0.0,38.2,38.9,9.527,1.77,-3.705,-1.197,-4.565,-1.648,-3.136,27.568,0.0,279.84,,295.0,295.0,-2.594,3.123,21.708,23.701
10790.0,3.306,0.793,-35.209,1.833,9.562,4.899,36.845,4.546,-9.03,-2.702,0.0,38.2,38.9,9.407,1.846,-3.874,-1.337,-4.824,-1.814,-3.136,27.568,0.0,279.84,,295.0,295.0,-2.779,3.115,21.693,23.587
10790.5,3.306,0.793,-35.209,1.833,9.562,4.899,36.845,4.546,-9.03,-2.702,0.0,38.2,38.9,9.407,1.846,-3.916,-1.25,-4.835,-1.836,-3.136,27.568,0.0,279.14,,295.0,295.0,-2.962,3.118,21.697,23.617
10791.0,3.306,0.793,-35.209,1.833,9.562,4.899,36.845,4.546,-9.03,-2.702,0.0,38.2,38.9,9.407,1.846,-3.366,-1.006,-4.211,-1.507,-3.136,27.568,0.0,279.14,,295.0,295.0,-2.959,3.122,21.698,23.585
10791.5,3.306,0.793,-35.209,1.833,9.562,4.899,36.845,4.546,-9.03,-2.702,0.0,38.2,38.9,9.407,1.846,-3.374,-1.038,-4.194,-1.609,-3.136,27.568,0.0,279.24,,295.0,295.0,-2.523,3.125,21.704,23.544
10792.0,3.306,0.793,-35.209,1.833,9.562,4.922,36.841,4.53,-9.025,-2.72,0.0,38.233,38.869,9.407,1.846,-3.599,-1.182,-4.49,-1.702,-3.132,27.568,0.0,279.24,,295.0,295.0,-2.554,3.128,21.686,23.503
10792.5,3.306,0.793,-35.209,1.833,9.562,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.407,1.846,-3.745,-1.271,-4.723,-1.766,-3.132,27.568,0.0,279.34,,295.0,295.0,-2.743,3.13,21.693,23.462
10793.0,3.306,0.793,-35.209,1.833,9.562,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.407,1.846,-3.618,-1.169,-4.619,-1.627,-3.132,27.568,0.0,279.34,,295.0,295.0,-2.876,3.133,21.671,23.436
10793.5,2.874,0.755,-34.439,1.929,9.416,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.465,1.729,-3.442,-1.069,-4.338,-1.458,-3.132,27.568,0.0,279.14,,295.0,295.0,-2.758,3.136,21.688,23.48
10794.0,2.874,0.755,-34.439,1.929,9.416,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.465,1.729,-3.142,-0.917,-4.092,-1.458,-3.132,27.568,0.0,279.14,,295.0,295.0,-2.577,3.132,21.673,23.488
10794.5,2.874,0.755,-34.439,1.929,9.416,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.465,1.729,-3.582,-1.145,-4.572,-1.62,-3.132,27.568,0.0,279.14,,295.0,295.0,-2.402,3.128,21.663,23.475
10795.0,2.874,0.755,-34.439,1.929,9.416,4.922,36.841,4.53,-9.025,-2.72,0.0,38.2,38.9,9.465,1.729,-3.703,-1.162,-4.74,-1.612,-3.132,27.568,0.0,279.14,,295.0,295.0,-2.73,3.124,21.679,23.488
10795.5,2.874,0.755,-34.439,1.929,9.416,4.904,36.886,4.516,-9.023,-2.713,0.0,38.244,38.852,9.465,1.729,-3.495,-1.037,-4.506,-1.478,-3.136,27.576,0.0,279.34,,295.0,295.0,-2.804,3.119,21.664,23.52
10796.0,2.874,0.755,-34.439,1.929,9.416,4.904,36.886,4.516,-9.023,-2.713,0.0,38.2,38.9,9.465,1.729,-3.287,-0.879,-4.218,-1.372,-3.136,27.576,0.0,279.34,,295.0,295.0,-2.629,3.115,21.676,23.523
10796.5,4.037,0.948,-35.209,1.774,9.437,4.904,36.886,4.516,-9.023,-2.713,0.0,38.2,38.9,9.413,1.744,-3.172,-0.95,-4.232,-1.412,-3.136,27.576,0.0,279.44,,295.0,295.0,-2.439,3.111,21.671,23.505
10797.0,4.037,0.948,-35.209,1.774,9.437,4.904,36.886,4.516,-9.023,-2.713,0.0,38.2,38.9,9.413,1.744,-3.399,-1.03,-4.437,-1.461,-3.136,27.576,0.0,279.44,,295.0,295.0,-2.441,3.127,21.666,23.478
10797.5,4.037,0.948,-35.209,1.774,9.437,4.904,36.886,4.516,-9.023,-2.713,0.0,38.2,38.9,9.413,1.744,-3.562,-1.041,-4.647,-1.513,-3.136,27.576,0.0,279.34,,295.0,295.0,-2.582,3.142,21.691,23.499
10798.0,4.037,0.948,-35.209,1.774,9.437,4.904,36.886,4.516,-9.023,-2.713,0.0,38.2,38.9,9.413,1.744,-3.338,-0.896,-4.45,-1.315,-3.136,27.576,0.0,279.34,,295.0,295.0,-2.691,3.156,21.685,23.555
10798.5,4.037,0.948,-35.209,1.774,9.437,4.89,36.882,4.523,-9.088,-2.722,0.0,38.241,38.925,9.413,1.744,-3.098,-0.754,-4.097,-1.198,-3.132,27.571,0.0,279.64,,295.0,295.0,-2.5,3.171,21.673,23.627
10799.0,4.037,0.948,-35.209,1.774,9.437,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.413,1.744,-3.097,-0.84,-4.182,-1.297,-3.132,27.571,0.0,279.64,,295.0,295.0,-2.287,3.185,21.675,23.645
10799.5,4.037,0.948,-35.209,1.774,9.437,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.413,1.744,-3.364,-0.867,-4.456,-1.329,-3.132,27.571,0.0,280.14,,295.0,295.0,-2.354,3.199,21.673,23.644
10800.0,2.157,0.604,-33.876,1.878,9.423,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.513,1.741,-3.481,-0.85,-4.67,-1.335,-3.132,27.571,0.0,280.14,,295.0,295.0,-2.504,3.213,21.676,23.623
10800.5,2.157,0.604,-33.876,1.878,9.423,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.513,1.741,-3.363,-0.821,-4.558,-1.286,-3.132,27.571,0.0,280.34,,295.0,295.0,-2.584,3.195,21.661,23.662
10801.0,2.157,0.604,-33.876,1.878,9.423,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.513,1.741,-3.119,-0.624,-4.094,-1.108,-3.132,27.571,0.0,280.34,,295.0,295.0,-2.507,3.178,21.674,23.726
10801.5,2.157,0.604,-33.876,1.878,9.423,4.89,36.882,4.523,-9.088,-2.722,0.0,38.2,38.9,9.513,1.741,-3.114,-0.755,-4.209,-1.164,-3.132,27.571,0.0,279.94,,295.0,295.0,-2.236,3.162,21.675,23.73
10802.0,2.157,0.604,-33.876,1.878,9.423,4.885,36.825,4.546,-9.096,-2.716,0.0,38.241,38.949,9.513,1.741,-3.324,-0.764,-4.399,-1.232,-3.148,27.58,0.0,279.94,,295.0,295.0,-2.31,3.145,21.665,23.755
10802.5,2.157,0.604,-33.876,1.878,9.423,4.885,36.825,4.546,-9.096,-2.716,0.0,38.2,38.9,9.513,1.741,-3.394,-0.773,-4.546,-1.231,-3.148,27.58,0.0,279.84,,295.0,295.0,-2.43,3.129,21.675,23.814
10803.0,3.208,0.764,-35.209,1.854,9.482,4.885,36.825,4.546,-9.096,-2.716,0.0,38.2,38.9,9.466,1.862,-3.242,-0.717,-4.433,-1.161,-3.148,27.58,0.0,279.84,,295.0,295.0,-2.486,3.113,21.68,23.889
10803.5,3.208,0.764,-35.209,1.854,9.482,4.885,36.825,4.546,-9.096,-2.716,0.0,38.2,38.9,9.466,1.862,-3.193,-0.611,-4.18,-1.07,-3.148,27.58,0.0,279.54,,295.0,295.0,-2.388,3.115,21.67,23.973
10804.0,3.208,0.764,-35.209,1.854,9.482,4.885,36.825,4.546,-9.096,-2.716,0.0,38.2,38.9,9.466,1.862,-3.086,-0.607,-4.114,-1.072,-3.148,27.58,0.0,279.54,,295.0,295.0,-2.263,3.116,21.664,24.016
10804.5,3.208,0.764,-35.209,1.854,9.482,4.885,36.825,4.546,-9.096,-2.716,0.0,38.2,38.9,9.466,1.862,-3.163,-0.673,-4.247,-1.109,-3.148,27.58,0.0,279.84,,295.0,295.0,-2.22,3.118,21.673,24.051
10805.0,3.208,0.764,-35.209,1.854,9.482,4.907,36.874,4.522,-9.115,-2.728,0.0,38.259,38.978,9.466,1.862,-3.35,-0.649,-4.566,-1.164,-3.139,27.593,0.0,279.84,,295.0,295.0,-2.298,3.119,21.657,24.042
10805.5,3.208,0.764,-35.209,1.854,9.482,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.466,1.862,-3.356,-0.541,-4.457,-1.097,-3.139,27.593,0.0,279.84,,295.0,295.0,-2.432,3.121,21.663,24.054
10806.0,3.468,0.829,-35.209,1.798,9.491,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.299,1.802,-3.088,-0.508,-4.312,-1.023,-3.139,27.593,0.0,279.84,,295.0,295.0,-2.363,3.122,21.67,24.003
10806.5,3.468,0.829,-35.209,1.798,9.491,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.299,1.802,-3.02,-0.533,-4.253,-1.006,-3.139,27.593,0.0,279.94,,295.0,295.0,-2.233,3.128,21.647,24.049
10807.0,3.468,0.829,-35.209,1.798,9.491,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.299,1.802,-3.198,-0.535,-4.384,-1.066,-3.139,27.593,0.0,279.94,,295.0,295.0,-2.203,3.133,21.672,24.108
10807.5,3.468,0.829,-35.209,1.798,9.491,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.299,1.802,-3.541,-0.461,-4.679,-1.328,-3.139,27.593,0.0,279.94,,295.0,295.0,-2.296,3.139,21.668,24.162
10808.0,3.468,0.829,-35.209,1.798,9.491,4.907,36.874,4.522,-9.115,-2.728,0.0,38.3,39.0,9.299,1.802,-4.138,-0.433,-4.743,-1.572,-3.139,27.593,0.0,279.94,,295.0,295.0,-2.502,3.144,21.656,24.119
10808.5,3.468,0.829,-35.209,1.798,9.491,4.904,36.934,4.554,-9.148,-2.714,0.0,38.266,38.917,9.299,1.802,-3.59,-0.59,-4.352,-1.567,-3.128,27.606,0.0,279.74,,295.0,295.0,-2.721,3.149,21.66,24.103
10809.0,3.468,0.829,-35.209,1.798,9.491,4.904,36.934,4.554,-9.148,-2.714,0.0,38.3,38.9,9.299,1.802,-3.908,-0.689,-4.514,-1.806,-3.128,27.606,0.0,279.74,,295.0,295.0,-2.525,3.155,21.655,24.079
10809.5,3.13,0.817,-33.6,1.938,9.389,4.904,36.934,4.554,-9.148,-2.714,0.0,38.3,38.9,9.656,1.824,-4.351,-0.827,-4.87,-2.045,-3.128,27.606,0.0,279.34,,295.0,295.0,-2.729,3.16,21.668,24.052
10810.0,3.13,0.817,-33.6,1.938,9.389,4.904,36.934,4.554,-9.148,-2.714,0.0,38.3,38.9,9.656,1.824,-4.657,-0.983,-5.226,-2.156,-3.128,27.606,0.0,279.34,,295.0,295.0,-3.023,3.159,21.665,24.022
10810.5,3.13,0.817,-33.6,1.938,9.389,4.904,36.934,4.554,-9.148,-2.714,0.0,38.3,38.9,9.656,1.824,-4.608,-1.066,-5.065,-2.191,-3.128,27.606,0.0,279.54,,295.0,295.0,-3.256,3.159,21.674,24.049
10811.0,3.13,0.817,-33.6,1.938,9.389,4.904,36.934,4.554,-9.148,-2.714,0.0,38.3,38.9,9.656,1.824,-4.048,-1.103,-4.857,-2.07,-3.128,27.606,0.0,279.54,,295.0,295.0,-3.232,3.158,21.679,24.124
10811.5,3.13,0.817,-33.6,1.938,9.389,4.924,36.89,4.523,-9.153,-2.711,0.0,38.261,38.875,9.656,1.824,-4.097,-1.162,-4.676,-2.112,-3.126,27.598,0.0,279.74,,295.0,295.0,-3.02,3.158,21.667,24.174
10812.0,3.13,0.817,-33.6,1.938,9.389,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.656,1.824,-4.715,-1.378,-5.321,-2.486,-3.126,27.598,0.0,279.74,,295.0,295.0,-3.012,3.157,21.66,24.239
10812.5,3.093,0.823,-33.41,1.902,9.381,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.632,1.907,-4.981,-1.501,-5.555,-2.619,-3.126,27.598,0.0,279.94,,295.0,295.0,-3.475,3.157,21.668,24.329
10813.0,3.093,0.823,-33.41,1.902,9.381,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.632,1.907,-4.945,-1.562,-5.368,-2.59,-3.126,27.598,0.0,279.94,,295.0,295.0,-3.664,3.156,21.661,24.377
10813.5,3.093,0.823,-33.41,1.902,9.381,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.632,1.907,-4.394,-1.576,-5.158,-2.527,-3.126,27.598,0.0,279.84,,295.0,295.0,-3.616,3.155,21.654,24.423
10814.0,3.093,0.823,-33.41,1.902,9.381,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.632,1.907,-4.387,-1.63,-5.09,-2.597,-3.126,27.598,0.0,279.84,,295.0,295.0,-3.414,3.154,21.666,24.475
10814.5,3.093,0.823,-33.41,1.902,9.381,4.924,36.89,4.523,-9.153,-2.711,0.0,38.3,38.9,9.632,1.907,-4.637,-1.72,-5.274,-2.732,-3.126,27.598,0.0,279.54,,295.0,295.0,-3.426,3.153,21.67,24.651
10815.0,3.093,0.823,-33.41,1.902,9.381,4.913,36.88,4.515,-9.135,-2.692,0.0,38.256,38.873,9.632,1.907,-4.972,-1.815,-5.572,-2.886,-3.131,27.602,0.0,279.54,,295.0,295.0,-3.591,3.152,21.656,24.611
10815.5,3.093,0.823,-33.41,1.902,9.381,4.913,36.88,4.515,-9.135,-2.692,0.0,38.3,38.9,9.632,1.907,-5.14,-1.892,-5.488,-2.926,-3.131,27.602,0.0,279.14,,295.0,295.0,-3.811,3.151,21.672,24.644
10816.0,2.643,0.733,-34.029,1.977,9.44,4.913,36.88,4.515,-9.135,-2.692,0.0,38.3,38.9,9.53,1.86,-4.776,-1.92,-5.388,-2.846,-3.131,27.602,0.0,279.14,,295.0,295.0,-3.861,3.15,21.682,24.606
10816.5,2.643,0.733,-34.029,1.977,9.44,4.913,36.88,4.515,-9.135,-2.692,0.0,38.3,38.9,9.53,1.86,-4.55,-1.983,-5.27,-2.853,-3.131,27.602,0.0,279.14,,295.0,295.0,-3.732,3.142,21.664,24.573
10817.0,2.643,0.733,-34.029,1.977,9.44,4.913,36.88,4.515,-9.135,-2.692,0.0,38.3,38.9,9.53,1.86,-4.821,-2.038,-5.434,-2.96,-3.131,27.602,0.0,279.14,,295.0,295.0,-3.664,3.133,21.666,24.559
10817.5,2.643,0.733,-34.029,1.977,9.44,4.913,36.88,4.515,-9.135,-2.692,0.0,38.3,38.9,9.53,1.86,-5.165,-2.115,-5.705,-3.151,-3.131,27.602,0.0,279.14,,295.0,295.0,-3.813,3.125,21.658,24.561
10818.0,2.643,0.733,-34.029,1.977,9.44,4.943,36.903,4.524,-9.121,-2.704,0.0,38.254,38.87,9.53,1.86,-5.333,-2.195,-5.699,-3.233,-3.138,27.61,0.0,279.14,,295.0,295.0,-4.034,3.118,21.654,24.564
10818.5,2.643,0.733,-34.029,1.977,9.44,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.53,1.86,-4.939,-2.194,-5.457,-3.085,-3.138,27.61,0.0,279.34,,295.0,295.0,-4.115,3.11,21.658,24.52
10819.0,2.955,0.8,-33.623,1.929,9.365,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.564,1.824,-4.798,-2.206,-5.196,-3.05,-3.138,27.61,0.0,279.34,,295.0,295.0,-3.919,3.102,21.659,24.536
10819.5,2.955,0.8,-33.623,1.929,9.365,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.564,1.824,-5.119,-2.222,-5.432,-3.229,-3.138,27.61,0.0,279.14,,295.0,295.0,-3.813,3.1,21.659,24.51
10820.0,2.955,0.8,-33.623,1.929,9.365,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.564,1.824,-5.47,-2.358,-5.802,-3.398,-3.138,27.61,0.0,279.14,,295.0,295.0,-4.001,3.097,21.644,24.526
10820.5,2.955,0.8,-33.623,1.929,9.365,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.564,1.824,-5.385,-2.4,-5.821,-3.398,-3.138,27.61,0.0,279.04,,295.0,295.0,-4.257,3.095,21.652,24.57
10821.0,2.955,0.8,-33.623,1.929,9.365,4.943,36.903,4.524,-9.121,-2.704,0.0,38.3,38.9,9.564,1.824,-5.025,-2.437,-5.613,-3.27,-3.138,27.61,0.0,279.04,,295.0,295.0,-4.251,3.093,21.66,24.667
10821.5,2.955,0.8,-33.623,1.929,9.365,4.966,36.908,4.513,-9.094,-2.703,0.0,38.266,38.918,9.564,1.824,-4.842,-2.387,-5.282,-3.211,-3.13,27.614,0.0,278.64,,295.0,295.0,-4.086,3.09,21.66,24.721
10822.0,2.955,0.8,-33.623,1.929,9.365,4.966,36.908,4.513,-9.094,-2.703,0.0,38.3,38.9,9.564,1.824,-4.927,-2.436,-5.418,-3.339,-3.13,27.614,0.0,278.64,,295.0,295.0,-3.93,3.088,21.679,24.779
10822.5,2.746,0.739,-33.729,1.879,9.465,4.966,36.908,4.513,-9.094,-2.703,0.0,38.3,38.9,9.535,1.801,-5.63,-2.636,-6.019,-3.611,-3.13,27.614,0.0,279.14,,295.0,295.0,-4.03,3.086,21.649,24.797
10823.0,2.746,0.739,-33.729,1.879,9.465,4.966,36.908,4.513,-9.094,-2.703,0.0,38.3,38.9,9.535,1.801,-5.295,-2.657,-5.954,-3.51,-3.13,27.614,0.0,279.14,,295.0,295.0,-4.474,3.08,21.644,24.885
10823.5,2.746,0.739,-33.729,1.879,9.465,4.966,36.908,4.513,-9.094,-2.703,0.0,38.3,38.9,9.535,1.801,-5.13,-2.612,-5.578,-3.354,-3.13,27.614,0.0,278.84,,295.0,295.0,-4.354,3.075,21.662,24.93
10824.0,2.746,0.739,-33.729,1.879,9.465,4.966,36.908,4.513,-9.094,-2.703,0.0,38.3,38.9,9.535,1.801,-5.015,-2.608,-5.495,-3.339,-3.13,27.614,0.0,278.84,,295.0,295.0,-4.169,3.07,21.662,24.952
10824.5,2.746,0.739,-33.729,1.879,9.465,4.921,36.856,4.518,-9.105,-2.725,0.0,38.259,38.907,9.535,1.801,-5.22,-2.722,-5.708,-3.54,-3.143,27.619,0.0,279.34,,295.0,295.0,-4.114,3.064,21.652,24.881
10825.0,2.746,0.739,-33.729,1.879,9.465,4.921,36.856,4.518,-9.105,-2.725,0.0,38.3,38.9,9.535,1.801,-5.61,-2.774,-6.007,-3.724,-3.143,27.619,0.0,279.34,,295.0,295.0,-4.298,3.059,21.673,24.782
10825.5,3.122,0.856,-34.112,1.927,9.427,4.921,36.856,4.518,-9.105,-2.725,0.0,38.3,38.9,9.588,1.902,-5.744,-2.861,-6.254,-3.796,-3.143,27.619,0.0,278.74,,295.0,295.0,-4.529,3.054,21.679,24.707
10826.0,3.122,0.856,-34.112,1.927,9.427,4.921,36.856,4.518,-9.105,-2.725,0.0,38.3,38.9,9.588,1.902,-5.253,-2.809,-5.631,-3.524,-3.143,27.619,0.0,278.74,,295.0,295.0,-4.664,3.055,21.657,24.647
10826.5,3.122,0.856,-34.112,1.927,9.427,4.921,36.856,4.518,-9.105,-2.725,0.0,38.3,38.9,9.588,1.902,-5.03,-2.792,-5.609,-3.584,-3.143,27.619,0.0,279.04,,295.0,295.0,-4.304,3.056,21.678,24.564
10827.0,3.122,0.856,-34.112,1.927,9.427,4.921,36.856,4.518,-9.105,-2.725,0.0,38.3,38.9,9.588,1.902,-5.353,-2.893,-5.895,-3.728,-3.143,27.619,0.0,279.04,,295.0,295.0,-4.254,3.057,21.684,24.586
10827.5,3.122,0.856,-34.112,1.927,9.427,4.949,36.88,4.525,-9.102,-2.72,0.0,38.261,38.892,9.588,1.902,-5.734,-2.977,-6.203,-3.888,-3.143,27.628,0.0,279.44,,295.0,295.0,-4.467,3.058,21.681,24.58
10828.0,3.122,0.856,-34.112,1.927,9.427,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.588,1.902,-5.765,-3.032,-6.257,-3.908,-3.143,27.628,0.0,279.44,,295.0,295.0,-4.7,3.059,21.666,24.528
10828.5,3.122,0.856,-34.112,1.927,9.427,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.588,1.902,-5.354,-2.968,-5.881,-3.672,-3.143,27.628,0.0,279.14,,295.0,295.0,-4.741,3.06,21.676,24.37
10829.0,3.382,0.833,-35.055,1.786,9.378,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.557,1.925,-5.234,-2.917,-5.672,-3.603,-3.143,27.628,0.0,279.14,,295.0,295.0,-4.469,3.061,21.658,24.377
10829.5,3.382,0.833,-35.055,1.786,9.378,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.557,1.925,-5.43,-3.054,-6.019,-3.823,-3.143,27.628,0.0,279.54,,295.0,295.0,-4.357,3.067,21.655,24.367
10830.0,3.382,0.833,-35.055,1.786,9.378,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.557,1.925,-5.731,-3.125,-6.307,-4.003,-3.143,27.628,0.0,279.54,,295.0,295.0,-4.582,3.072,21.671,24.37
10830.5,3.382,0.833,-35.055,1.786,9.378,4.949,36.88,4.525,-9.102,-2.72,0.0,38.3,38.9,9.557,1.925,-5.631,-3.183,-6.267,-3.932,-3.143,27.628,0.0,279.24,,295.0,295.0,-4.792,3.077,21.667,24.353
10831.0,3.382,0.833,-35.055,1.786,9.378,4.912,36.91,4.539,-9.094,-2.719,0.0,38.258,38.896,9.557,1.925,-5.535,-3.074,-5.966,-3.745,-3.134,27.631,0.0,279.24,,295.0,295.0,-4.753,3.082,21.692,24.363
10831.5,3.382,0.833,-35.055,1.786,9.378,4.912,36.91,4.539,-9.094,-2.719,0.0,38.3,38.9,9.557,1.925,-5.284,-3.011,-5.849,-3.703,-3.134,27.631,0.0,279.34,,295.0,295.0,-4.58,3.087,21.684,24.332
10832.0,3.038,0.809,-33.814,1.913,9.348,4.912,36.91,4.539,-9.094,-2.719,0.0,38.3,38.9,9.623,1.796,-5.152,-3.054,-5.897,-3.787,-3.134,27.631,0.0,279.34,,295.0,295.0,-4.462,3.092,21.664,24.167
10832.5,3.038,0.809,-33.814,1.913,9.348,4.912,36.91,4.539,-9.094,-2.719,0.0,38.3,38.9,9.623,1.796,-5.471,-3.127,-6.078,-3.911,-3.134,27.631,0.0,279.14,,295.0,295.0,-4.472,3.091,21.676,24.068
10833.0,3.038,0.809,-33.814,1.913,9.348,4.912,36.91,4.539,-9.094,-2.719,0.0,38.3,38.9,9.623,1.796,-5.758,-3.246,-6.254,-3.929,-3.134,27.631,0.0,279.14,,295.0,295.0,-4.647,3.09,21.673,24.043
10833.5,3.038,0.809,-33.814,1.913,9.348,4.912,36.91,4.539,-9.094,-2.719,0.0,38.3,38.9,9.623,1.796,-5.3,-2.999,-5.828,-3.672,-3.134,27.631,0.0,279.34,,295.0,295.0,-4.797,3.089,21.682,24.048
10834.0,3.038,0.809,-33.814,1.913,9.348,4.91,36.868,4.541,-9.087,-2.714,0.0,38.265,38.876,9.623,1.796,-4.941,-3.01,-5.666,-3.637,-3.126,27.641,0.0,279.34,,295.0,295.0,-4.45,3.088,21.666,24.028
10834.5,3.038,0.809,-33.814,1.913,9.348,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.623,1.796,-5.156,-3.116,-5.855,-3.779,-3.126,27.641,0.0,279.14,,295.0,295.0,-4.313,3.087,21.665,24.089
10835.0,3.038,0.809,-33.814,1.913,9.348,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.623,1.796,-5.451,-3.176,-6.063,-3.901,-3.126,27.641,0.0,279.14,,295.0,295.0,-4.476,3.087,21.668,24.181
10835.5,2.934,0.691,-35.209,1.85,9.455,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.465,1.734,-5.716,-3.275,-6.251,-3.96,-3.126,27.641,0.0,279.44,,295.0,295.0,-4.648,3.086,21.671,24.324
10836.0,2.934,0.691,-35.209,1.85,9.455,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.465,1.734,-5.761,-3.232,-6.103,-3.827,-3.126,27.641,0.0,279.44,,295.0,295.0,-4.8,3.083,21.656,24.374
10836.5,2.934,0.691,-35.209,1.85,9.455,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.465,1.734,-4.816,-3.04,-5.428,-3.68,-3.126,27.641,0.0,279.54,,295.0,295.0,-4.731,3.081,21.675,24.426
10837.0,2.934,0.691,-35.209,1.85,9.455,4.91,36.868,4.541,-9.087,-2.714,0.0,38.3,38.9,9.465,1.734,-5.244,-3.125,-5.757,-3.801,-3.126,27.641,0.0,279.54,,295.0,295.0,-4.241,3.078,21.68,24.551
10837.5,2.934,0.691,-35.209,1.85,9.455,4.873,36.831,4.534,-9.061,-2.705,0.0,38.273,38.865,9.465,1.734,-5.646,-3.235,-6.13,-3.944,-3.128,27.635,0.0,279.94,,295.0,295.0,-4.482,3.076,21.679,24.638
10838.0,2.934,0.691,-35.209,1.85,9.455,4.873,36.831,4.534,-9.061,-2.705,0.0,38.3,38.9,9.465,1.734,-5.77,-3.19,-6.118,-3.917,-3.128,27.635,0.0,279.94,,295.0,295.0,-4.739,3.074,21.676,24.637
10838.5,3.181,0.756,-35.209,1.864,9.44,4.873,36.831,4.534,-9.061,-2.705,0.0,38.3,38.9,9.307,1.872,-5.359,-3.061,-5.795,-3.699,-3.128,27.635,0.0,279.04,,295.0,295.0,-4.749,3.071,21.696,24.626
10839.0,3.181,0.756,-35.209,1.864,9.44,4.873,36.831,4.534,-9.061,-2.705,0.0,38.3,38.9,9.307,1.872,-4.662,-2.903,-5.253,-3.488,-3.128,27.635,0.0,279.04,,295.0,295.0,-4.478,3.073,21.689,24.665
10839.5,3.181,0.756,-35.209,1.864,9.44,4.873,36.831,4.534,-9.061,-2.705,0.0,38.3,38.9,9.307,1.872,-4.988,-2.936,-5.371,-3.663,-3.128,27.635,0.0,279.34,,295.0,295.0,-4.077,3.075,21.685,24.634
10840.0,3.181,0.756,-35.209,1.864,9.44,4.873,36.831,4.534,-9.061,-2.705,0.0,38.3,38.9,9.307,1.872,-5.843,-3.23,-6.291,-4.007,-3.128,27.635,0.0,279.34,,295.0,295.0,-4.239,3.077,21.694,24.621
10840.5,3.181,0.756,-35.209,1.864,9.44,4.85,36.889,4.559,-9.03,-2.675,0.0,38.261,38.95,9.307,1.872,-5.45,-3.038,-5.87,-3.823,-3.123,27.648,0.0,279.04,,295.0,295.0,-4.843,3.078,21.679,24.553
10841.0,3.181,0.756,-35.209,1.864,9.44,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.307,1.872,-4.461,-2.735,-5.277,-3.329,-3.123,27.648,0.0,279.04,,295.0,295.0,-4.545,3.08,21.687,24.452
10841.5,3.181,0.756,-35.209,1.864,9.44,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.307,1.872,-4.614,-2.874,-5.279,-3.383,-3.123,27.648,0.0,279.34,,295.0,295.0,-3.95,3.082,21.699,24.41
10842.0,3.898,0.904,-35.209,1.812,9.456,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.437,1.784,-5.12,-2.95,-5.482,-3.606,-3.123,27.648,0.0,279.34,,295.0,295.0,-4.037,3.083,21.677,24.343
10842.5,3.898,0.904,-35.209,1.812,9.456,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.437,1.784,-5.422,-3.078,-5.849,-3.792,-3.123,27.648,0.0,279.14,,295.0,295.0,-4.29,3.097,21.682,24.236
10843.0,3.898,0.904,-35.209,1.812,9.456,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.437,1.784,-5.73,-3.208,-6.238,-3.888,-3.123,27.648,0.0,279.14,,295.0,295.0,-4.535,3.11,21.685,24.232
10843.5,3.898,0.904,-35.209,1.812,9.456,4.85,36.889,4.559,-9.03,-2.675,0.0,38.3,38.9,9.437,1.784,-4.705,-2.875,-5.358,-3.348,-3.123,27.648,0.0,279.14,,295.0,295.0,-4.766,3.123,21.674,24.22
10844.0,3.898,0.904,-35.209,1.812,9.456,4.876,36.899,4.566,-9.02,-2.716,0.0,38.259,38.883,9.437,1.784,-4.376,-2.801,-5.05,-3.41,-3.132,27.646,0.0,279.14,,295.0,295.0,-4.071,3.135,21.679,24.264
10844.5,3.898,0.904,-35.209,1.812,9.456,4.876,36.899,4.566,-9.02,-2.716,0.0,38.3,38.9,9.437,1.784,-4.95,-2.954,-5.483,-3.606,-3.132,27.646,0.0,279.14,,295.0,295.0,-3.909,3.148,21.679,24.259
10845.0,2.854,0.791,-34.054,1.89,9.368,4.876,36.899,4.566,-9.02,-2.716,0.0,38.3,38.9,9.493,1.814,-5.359,-2.993,-5.827,-3.791,-3.132,27.646,0.0,279.14,,295.0,295.0,-4.248,3.16,21.677,24.246
10845.5,2.854,0.791,-34.054,1.89,9.368,4.876,36.899,4.566,-9.02,-2.716,0.0,38.3,38.9,9.493,1.814,-5.749,-3.165,-6.115,-3.873,-3.132,27.646,0.0,279.64,,295.0,295.0,-4.492,3.155,21.666,24.234
10846.0,2.854,0.791,-34.054,1.89,9.368,4.876,36.899,4.566,-9.02,-2.716,0.0,38.3,38.9,9.493,1.814,-5.205,-2.939,-5.636,-3.579,-3.132,27.646,0.0,279.64,,295.0,295.0,-4.726,3.15,21.67,24.296
10846.5,2.854,0.791,-34.054,1.89,9.368,4.876,36.899,4.566,-9.02,-2.716,0.0,38.3,38.9,9.493,1.814,-4.78,-2.819,-5.412,-3.453,-3.132,27.646,0.0,278.94,,295.0,295.0,-4.34,3.145,21.677,24.279
10847.0,2.854,0.791,-34.054,1.89,9.368,4.895,36.848,4.544,-9.017,-2.719,0.0,38.263,38.937,9.493,1.814,-5.107,-2.945,-5.621,-3.661,-3.122,27.645,0.0,278.94,,295.0,295.0,-4.116,3.141,21.696,24.327
10847.5,2.854,0.791,-34.054,1.89,9.368,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.493,1.814,-5.456,-3.06,-5.954,-3.779,-3.122,27.645,0.0,279.04,,295.0,295.0,-4.334,3.136,21.677,24.366
10848.0,2.854,0.791,-34.054,1.89,9.368,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.493,1.814,-5.415,-3.031,-5.749,-3.641,-3.122,27.645,0.0,279.04,,295.0,295.0,-4.562,3.131,21.678,24.325
10848.5,2.946,0.786,-34.055,1.9,9.407,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.46,1.67,-4.69,-2.781,-5.315,-3.435,-3.122,27.645,0.0,279.44,,295.0,295.0,-4.459,3.127,21.681,24.31
10849.0,2.946,0.786,-34.055,1.9,9.407,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.46,1.67,-4.528,-2.754,-5.154,-3.382,-3.122,27.645,0.0,279.44,,295.0,295.0,-4.055,3.124,21.677,24.315
10849.5,2.946,0.786,-34.055,1.9,9.407,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.46,1.67,-4.856,-2.837,-5.387,-3.497,-3.122,27.645,0.0,279.54,,295.0,295.0,-3.954,3.121,21.677,24.223
10850.0,2.946,0.786,-34.055,1.9,9.407,4.895,36.848,4.544,-9.017,-2.719,0.0,38.3,38.9,9.46,1.67,-5.112,-2.927,-5.67,-3.695,-3.122,27.645,0.0,279.54,,295.0,295.0,-4.144,3.118,21.67,24.233
10850.5,2.946,0.786,-34.055,1.9,9.407,4.859,36.861,4.522,-8.997,-2.718,0.0,38.253,38.912,9.46,1.67,-5.151,-2.808,-5.488,-3.45,-3.126,27.643,0.0,279.64,,295.0,295.0,-4.351,3.115,21.664,24.27
10851.0,2.946,0.786,-34.055,1.9,9.407,4.859,36.861,4.522,-8.997,-2.718,0.0,38.3,38.9,9.46,1.67,-4.28,-2.631,-4.967,-3.196,-3.126,27.643,0.0,279.64,,295.0,295.0,-4.224,3.112,21.69,24.307
10851.5,3.38,0.894,-33.307,1.86,9.358,4.859,36.861,4.522,-8.997,-2.718,0.0,38.3,38.9,9.612,1.718,-4.485,-2.738,-5.016,-3.291,-3.126,27.643,0.0,279.34,,295.0,295.0,-3.769,3.11,21.685,24.324
10852.0,3.38,0.894,-33.307,1.86,9.358,4.859,36.861,4.522,-8.997,-2.718,0.0,38.3,38.9,9.612,1.718,-4.961,-2.87,-5.445,-3.501,-3.126,27.643,0.0,279.34,,295.0,295.0,-3.882,3.114,21.686,24.385
10852.5,3.38,0.894,-33.307,1.86,9.358,4.859,36.861,4.522,-8.997,-2.718,0.0,38.3,38.9,9.612,1.718,-5.293,-2.872,-5.73,-3.673,-3.126,27.643,0.0,279.44,,295.0,295.0,-4.194,3.118,21.692,24.41
10853.0,3.38,0.894,-33.307,1.86,9.358,4.859,36.861,4.522,-8.997,-2.718,0.0,38.3,38.9,9.612,1.718,-5.247,-2.833,-5.585,-3.614,-3.126,27.643,0.0,279.44,,295.0,295.0,-4.392,3.123,21.68,24.355
10853.5,3.38,0.894,-33.307,1.86,9.358,4.855,36.889,4.556,-8.992,-2.703,0.0,38.264,38.905,9.612,1.718,-4.54,-2.585,-5.002,-3.156,-3.124,27.638,0.0,279.44,,295.0,295.0,-4.32,3.127,21.678,24.375
10854.0,3.38,0.894,-33.307,1.86,9.358,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.612,1.718,-4.686,-2.689,-5.065,-3.291,-3.124,27.638,0.0,279.44,,295.0,295.0,-3.821,3.131,21.684,24.381
10854.5,3.002,0.733,-35.209,1.806,9.488,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.334,1.775,-5.179,-2.861,-5.524,-3.461,-3.124,27.638,0.0,279.74,,295.0,295.0,-3.933,3.135,21.71,24.402
10855.0,3.002,0.733,-35.209,1.806,9.488,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.334,1.775,-5.316,-2.959,-5.826,-3.588,-3.124,27.638,0.0,279.74,,295.0,295.0,-4.256,3.133,21.693,24.411
10855.5,3.002,0.733,-35.209,1.806,9.488,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.334,1.775,-4.987,-2.812,-5.443,-3.299,-3.124,27.638,0.0,279.44,,295.0,295.0,-4.422,3.131,21.691,24.426
10856.0,3.002,0.733,-35.209,1.806,9.488,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.334,1.775,-4.322,-2.499,-4.97,-3.06,-3.124,27.638,0.0,279.44,,295.0,295.0,-4.135,3.129,21.7,24.438
10856.5,3.002,0.733,-35.209,1.806,9.488,4.855,36.889,4.556,-8.992,-2.703,0.0,38.3,38.9,9.334,1.775,-4.372,-2.571,-4.95,-3.146,-3.124,27.638,0.0,279.14,,295.0,295.0,-3.713,3.127,21.674,24.482
10857.0,3.002,0.733,-35.209,1.806,9.488,4.864,36.824,4.521,-8.988,-2.709,0.0,38.263,38.903,9.334,1.775,-4.746,-2.721,-5.277,-3.344,-3.129,27.647,0.0,279.14,,295.0,295.0,-3.76,3.125,21.695,24.514
10857.5,3.002,0.733,-35.209,1.806,9.488,4.864,36.824,4.521,-8.988,-2.709,0.0,38.3,38.9,9.334,1.775,-5.353,-2.824,-5.703,-3.558,-3.129,27.647,0.0,279.24,,295.0,295.0,-4.36,3.121,21.703,24.582
10858.0,3.633,0.937,-34.708,1.842,9.274,4.864,36.824,4.521,-8.988,-2.709,0.0,38.3,38.9,9.485,1.917,-4.816,-2.658,-5.217,-3.23,-3.129,27.647,0.0,279.24,,295.0,295.0,-4.36,3.121,21.68,24.612
10858.5,3.633,0.937,-34.708,1.842,9.274,4.864,36.824,4.521,-8.988,-2.709,0.0,38.3,38.9,9.485,1.917,-4.053,-2.484,-4.816,-3.144,-3.129,27.647,0.0,279.14,,295.0,295.0,-3.98,3.129,21.677,24.652
10859.0,3.633,0.937,-34.708,1.842,9.274,4.864,36.824,4.521,-8.988,-2.709,0.0,38.3,38.9,9.485,1.917,-4.382,-2.637,-5.024,-3.204,-3.129,27.647,0.0,279.14,,295.0,295.0,-3.624,3.137,21.691,24.679
