t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10985.5,2.978,0.714,-34.996,1.918,9.44,4.826,36.844,4.51,-9.612,-2.705,0.0,38.3,39.0,9.475,1.642,-2.552,0.371,-2.609,-1.096,-3.117,27.788,0.0,279.04,,295.0,295.0,-1.212,3.098,21.942,24.696
10986.0,2.978,0.714,-34.996,1.918,9.44,4.851,36.895,4.52,-9.569,-2.7,0.0,38.336,39.005,9.475,1.642,-3.105,0.205,-3.016,-1.285,-3.126,27.791,0.0,279.04,,295.0,295.0,-1.471,3.096,21.905,24.701
10986.5,2.978,0.714,-34.996,1.918,9.44,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.475,1.642,-2.671,0.112,-2.815,-1.081,-3.126,27.791,0.0,279.24,,295.0,295.0,-1.8,3.094,21.929,24.732
10987.0,2.978,0.714,-34.996,1.918,9.44,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.475,1.642,-2.141,0.204,-2.579,-0.801,-3.126,27.791,0.0,279.24,,295.0,295.0,-1.614,3.092,21.929,24.744
10987.5,3.317,0.889,-33.666,1.87,9.396,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.548,1.769,-2.651,0.1,-2.653,-1.108,-3.126,27.791,0.0,278.94,,295.0,295.0,-1.329,3.09,21.948,24.732
10988.0,3.317,0.889,-33.666,1.87,9.396,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.548,1.769,-2.994,-0.018,-2.97,-1.371,-3.126,27.791,0.0,278.94,,295.0,295.0,-1.578,3.094,21.942,24.694
10988.5,3.317,0.889,-33.666,1.87,9.396,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.548,1.769,-3.406,-0.15,-3.317,-1.512,-3.126,27.791,0.0,278.94,,295.0,295.0,-1.838,3.097,21.931,24.684
10989.0,3.317,0.889,-33.666,1.87,9.396,4.851,36.895,4.52,-9.569,-2.7,0.0,38.3,39.0,9.548,1.769,-3.18,-0.212,-3.178,-1.431,-3.126,27.791,0.0,278.94,,295.0,295.0,-2.096,3.101,21.96,24.67
10989.5,3.317,0.889,-33.666,1.87,9.396,4.874,36.938,4.54,-9.563,-2.72,0.0,38.329,38.965,9.548,1.769,-2.392,-0.187,-2.822,-1.152,-3.135,27.783,0.0,278.44,,295.0,295.0,-2.0,3.105,21.935,24.674
10990.0,3.317,0.889,-33.666,1.87,9.396,4.874,36.938,4.54,-9.563,-2.72,0.0,38.3,39.0,9.548,1.769,-2.452,-0.183,-2.683,-1.16,-3.135,27.783,0.0,278.44,,295.0,295.0,-1.638,3.108,21.978,24.635
10990.5,2.972,0.792,-34.066,1.882,9.347,4.874,36.938,4.54,-9.563,-2.72,0.0,38.3,39.0,9.607,1.825,-2.854,-0.235,-2.929,-1.429,-3.135,27.783,0.0,278.74,,295.0,295.0,-1.62,3.111,21.96,24.61
10991.0,2.972,0.792,-34.066,1.882,9.347,4.874,36.938,4.54,-9.563,-2.72,0.0,38.3,39.0,9.607,1.825,-3.263,-0.33,-3.303,-1.628,-3.135,27.783,0.0,278.74,,295.0,295.0,-1.862,3.109,21.975,24.595
10991.5,2.972,0.792,-34.066,1.882,9.347,4.874,36.938,4.54,-9.563,-2.72,0.0,38.3,39.0,9.607,1.825,-3.055,-0.388,-3.257,-1.458,-3.135,27.783,0.0,278.34,,295.0,295.0,-2.131,3.107,21.988,24.569
10992.0,2.972,0.792,-34.066,1.882,9.347,4.874,36.938,4.54,-9.563,-2.72,0.0,38.3,39.0,9.607,1.825,-2.547,-0.384,-2.88,-1.229,-3.135,27.783,0.0,278.34,,295.0,295.0,-2.039,3.105,21.997,24.545
10992.5,2.972,0.792,-34.066,1.882,9.347,4.911,36.875,4.49,-9.566,-2.7,0.0,38.332,39.001,9.607,1.825,-2.652,-0.381,-2.817,-1.383,-3.139,27.783,0.0,278.24,,295.0,295.0,-1.76,3.103,21.983,24.555
10993.0,2.972,0.792,-34.066,1.882,9.347,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.607,1.825,-3.096,-0.457,-3.082,-1.659,-3.139,27.783,0.0,278.24,,295.0,295.0,-1.808,3.1,21.988,24.527
10993.5,3.383,0.854,-35.073,1.905,9.37,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.468,1.908,-3.539,-0.568,-3.415,-1.816,-3.139,27.783,0.0,278.74,,295.0,295.0,-2.074,3.098,22.004,24.525
10994.0,3.383,0.854,-35.073,1.905,9.37,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.468,1.908,-3.298,-0.599,-3.368,-1.762,-3.139,27.783,0.0,278.74,,295.0,295.0,-2.334,3.103,22.021,24.519
10994.5,3.383,0.854,-35.073,1.905,9.37,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.468,1.908,-2.602,-0.495,-2.853,-1.371,-3.139,27.783,0.0,278.64,,295.0,295.0,-2.257,3.108,22.003,24.501
10995.0,3.383,0.854,-35.073,1.905,9.37,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.468,1.908,-2.889,-0.562,-2.974,-1.642,-3.139,27.783,0.0,278.64,,295.0,295.0,-1.83,3.112,22.001,24.475
10995.5,3.383,0.854,-35.073,1.905,9.37,4.911,36.875,4.49,-9.566,-2.7,0.0,38.3,39.0,9.468,1.908,-3.326,-0.645,-3.273,-1.855,-3.139,27.783,0.0,278.24,,295.0,295.0,-2.017,3.117,22.017,24.467
10996.0,3.383,0.854,-35.073,1.905,9.37,4.878,36.869,4.513,-9.534,-2.724,0.0,38.332,38.978,9.468,1.908,-3.577,-0.732,-3.468,-1.936,-3.133,27.797,0.0,278.24,,295.0,295.0,-2.275,3.121,22.018,24.447
10996.5,3.383,0.854,-35.073,1.905,9.37,4.878,36.869,4.513,-9.534,-2.724,0.0,38.3,39.0,9.468,1.908,-3.013,-0.743,-3.292,-1.6,-3.133,27.797,0.0,278.64,,295.0,295.0,-2.428,3.125,22.024,24.456
10997.0,3.291,0.87,-33.312,1.863,9.384,4.878,36.869,4.513,-9.534,-2.724,0.0,38.3,39.0,9.695,1.79,-2.525,-0.605,-2.921,-1.463,-3.133,27.797,0.0,278.64,,295.0,295.0,-2.162,3.129,22.021,24.484
10997.5,3.291,0.87,-33.312,1.863,9.384,4.878,36.869,4.513,-9.534,-2.724,0.0,38.3,39.0,9.695,1.79,-2.569,-0.581,-2.96,-1.658,-3.133,27.797,0.0,279.04,,295.0,295.0,-1.879,3.132,22.037,24.499
10998.0,3.291,0.87,-33.312,1.863,9.384,4.878,36.869,4.513,-9.534,-2.724,0.0,38.3,39.0,9.695,1.79,-3.651,-0.805,-3.584,-2.044,-3.133,27.797,0.0,279.04,,295.0,295.0,-1.942,3.135,22.029,24.539
10998.5,3.291,0.87,-33.312,1.863,9.384,4.878,36.869,4.513,-9.534,-2.724,0.0,38.3,39.0,9.695,1.79,-3.72,-0.892,-3.699,-2.071,-3.133,27.797,0.0,278.64,,295.0,295.0,-2.521,3.137,22.027,24.545
10999.0,3.291,0.87,-33.312,1.863,9.384,4.851,36.933,4.496,-9.534,-2.713,0.0,38.332,38.977,9.695,1.79,-3.134,-0.845,-3.41,-1.783,-3.141,27.784,0.0,278.64,,295.0,295.0,-2.596,3.14,22.042,24.616
10999.5,3.291,0.87,-33.312,1.863,9.384,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.695,1.79,-2.7,-0.801,-3.009,-1.641,-3.141,27.784,0.0,278.44,,295.0,295.0,-2.293,3.142,22.027,24.649
11000.0,2.716,0.716,-34.43,1.877,9.422,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.444,1.779,-3.111,-0.822,-3.147,-1.805,-3.141,27.784,0.0,278.44,,295.0,295.0,-2.038,3.145,22.029,24.686
11000.5,2.716,0.716,-34.43,1.877,9.422,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.444,1.779,-3.584,-0.893,-3.544,-2.052,-3.141,27.784,0.0,278.74,,295.0,295.0,-2.221,3.138,22.028,24.708
11001.0,2.716,0.716,-34.43,1.877,9.422,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.444,1.779,-3.854,-0.979,-3.926,-2.236,-3.141,27.784,0.0,278.74,,295.0,295.0,-2.518,3.131,22.042,24.682
11001.5,2.716,0.716,-34.43,1.877,9.422,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.444,1.779,-3.239,-1.028,-3.441,-1.836,-3.141,27.784,0.0,278.74,,295.0,295.0,-2.749,3.124,22.03,24.669
11002.0,2.716,0.716,-34.43,1.877,9.422,4.851,36.933,4.496,-9.534,-2.713,0.0,38.3,39.0,9.444,1.779,-2.694,-0.971,-3.238,-1.827,-3.141,27.784,0.0,278.74,,295.0,295.0,-2.386,3.117,22.036,24.668
11002.5,2.716,0.716,-34.43,1.877,9.422,4.865,36.897,4.541,-9.549,-2.719,0.0,38.333,38.967,9.444,1.779,-3.09,-0.979,-3.401,-2.023,-3.133,27.786,0.0,278.44,,295.0,295.0,-2.183,3.111,22.057,24.653
11003.0,2.716,0.716,-34.43,1.877,9.422,4.865,36.897,4.541,-9.549,-2.719,0.0,38.3,39.0,9.444,1.779,-3.631,-1.053,-3.783,-2.254,-3.133,27.786,0.0,278.44,,295.0,295.0,-2.373,3.104,22.034,24.667
11003.5,3.139,0.761,-35.209,1.858,9.437,4.865,36.897,4.541,-9.549,-2.719,0.0,38.3,39.0,9.503,2.072,-4.057,-1.149,-4.103,-2.392,-3.133,27.786,0.0,278.74,,295.0,295.0,-2.68,3.098,22.044,24.667
11004.0,3.139,0.761,-35.209,1.858,9.437,4.865,36.897,4.541,-9.549,-2.719,0.0,38.3,39.0,9.503,2.072,-3.614,-1.129,-3.721,-2.188,-3.133,27.786,0.0,278.74,,295.0,295.0,-2.925,3.098,22.039,24.673
11004.5,3.139,0.761,-35.209,1.858,9.437,4.865,36.897,4.541,-9.549,-2.719,0.0,38.3,39.0,9.503,2.072,-2.993,-1.056,-3.488,-1.912,-3.133,27.786,0.0,278.64,,295.0,295.0,-2.663,3.099,22.055,24.665
11005.0,3.139,0.761,-35.209,1.858,9.437,4.865,36.897,4.541,-9.549,-2.719,0.0,38.3,39.0,9.503,2.072,-3.487,-1.089,-3.629,-2.138,-3.133,27.786,0.0,278.64,,295.0,295.0,-2.362,3.1,22.03,24.677
11005.5,3.139,0.761,-35.209,1.858,9.437,4.89,36.878,4.506,-9.557,-2.714,0.0,38.333,38.98,9.503,2.072,-3.828,-1.137,-3.896,-2.311,-3.137,27.801,0.0,278.34,,295.0,295.0,-2.586,3.1,22.028,24.677
11006.0,3.139,0.761,-35.209,1.858,9.437,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.503,2.072,-4.0,-1.248,-4.056,-2.313,-3.137,27.801,0.0,278.34,,295.0,295.0,-2.793,3.101,22.043,24.692
11006.5,3.467,0.887,-34.224,1.899,9.479,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.532,1.761,-3.713,-1.211,-3.861,-2.084,-3.137,27.801,0.0,278.24,,295.0,295.0,-2.904,3.102,22.046,24.676
11007.0,3.467,0.887,-34.224,1.899,9.479,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.532,1.761,-2.961,-1.139,-3.496,-1.912,-3.137,27.801,0.0,278.24,,295.0,295.0,-2.718,3.108,22.015,24.648
11007.5,3.467,0.887,-34.224,1.899,9.479,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.532,1.761,-3.167,-1.137,-3.417,-1.909,-3.137,27.801,0.0,278.24,,295.0,295.0,-2.377,3.114,22.018,24.634
11008.0,3.467,0.887,-34.224,1.899,9.479,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.532,1.761,-3.582,-1.165,-3.652,-2.168,-3.137,27.801,0.0,278.24,,295.0,295.0,-2.407,3.119,22.033,24.608
11008.5,3.467,0.887,-34.224,1.899,9.479,4.89,36.878,4.506,-9.557,-2.714,0.0,38.3,39.0,9.532,1.761,-3.921,-1.213,-4.002,-2.336,-3.137,27.801,0.0,278.54,,295.0,295.0,-2.642,3.125,22.016,24.608
11009.0,3.467,0.887,-34.224,1.899,9.479,4.9,36.912,4.49,-9.548,-2.712,0.0,38.333,38.978,9.532,1.761,-3.396,-1.174,-3.792,-2.096,-3.135,27.786,0.0,278.54,,295.0,295.0,-2.868,3.131,22.043,24.619
11009.5,3.467,0.887,-34.224,1.899,9.479,4.9,36.912,4.49,-9.548,-2.712,0.0,38.3,39.0,9.532,1.761,-3.283,-1.149,-3.585,-1.948,-3.135,27.786,0.0,278.54,,295.0,295.0,-2.614,3.136,22.04,24.607
11010.0,3.625,0.862,-35.209,1.85,9.419,4.9,36.912,4.49,-9.548,-2.712,0.0,38.3,39.0,9.43,1.919,-3.436,-1.172,-3.563,-2.1,-3.135,27.786,0.0,278.54,,295.0,295.0,-2.491,3.142,22.018,24.628
11010.5,3.625,0.862,-35.209,1.85,9.419,4.9,36.912,4.49,-9.548,-2.712,0.0,38.3,39.0,9.43,1.919,-3.697,-1.212,-3.774,-2.286,-3.135,27.786,0.0,278.64,,295.0,295.0,-2.568,3.15,22.018,24.621
11011.0,3.625,0.862,-35.209,1.85,9.419,4.9,36.912,4.49,-9.548,-2.712,0.0,38.3,39.0,9.43,1.919,-4.02,-1.266,-4.175,-2.437,-3.135,27.786,0.0,278.64,,295.0,295.0,-2.742,3.157,22.025,24.629
11011.5,3.625,0.862,-35.209,1.85,9.419,4.9,36.912,4.49,-9.548,-2.712,0.0,38.3,39.0,9.43,1.919,-4.109,-1.334,-4.183,-2.465,-3.135,27.786,0.0,278.54,,295.0,295.0,-2.975,3.165,22.024,24.625
11012.0,3.625,0.862,-35.209,1.85,9.419,4.912,36.941,4.503,-9.531,-2.714,0.0,38.337,38.992,9.43,1.919,-3.835,-1.26,-3.954,-2.201,-3.14,27.802,0.0,278.54,,295.0,295.0,-3.023,3.173,22.026,24.579
11012.5,3.625,0.862,-35.209,1.85,9.419,4.912,36.941,4.503,-9.531,-2.714,0.0,38.3,39.0,9.43,1.919,-3.306,-1.285,-3.79,-2.195,-3.14,27.802,0.0,278.34,,295.0,295.0,-2.813,3.18,22.024,24.573
11013.0,2.799,0.779,-34.113,1.879,9.431,4.912,36.941,4.503,-9.531,-2.714,0.0,38.3,39.0,9.559,1.898,-3.702,-1.339,-4.019,-2.344,-3.14,27.802,0.0,278.34,,295.0,295.0,-2.644,3.187,22.025,24.552
11013.5,2.799,0.779,-34.113,1.879,9.431,4.912,36.941,4.503,-9.531,-2.714,0.0,38.3,39.0,9.559,1.898,-3.997,-1.389,-4.307,-2.477,-3.14,27.802,0.0,278.44,,295.0,295.0,-2.851,3.181,22.039,24.53
11014.0,2.799,0.779,-34.113,1.879,9.431,4.912,36.941,4.503,-9.531,-2.714,0.0,38.3,39.0,9.559,1.898,-3.896,-1.432,-4.283,-2.416,-3.14,27.802,0.0,278.44,,295.0,295.0,-3.042,3.175,22.03,24.519
11014.5,2.799,0.779,-34.113,1.879,9.431,4.912,36.941,4.503,-9.531,-2.714,0.0,38.3,39.0,9.559,1.898,-3.758,-1.348,-4.001,-2.177,-3.14,27.802,0.0,278.14,,295.0,295.0,-3.007,3.168,22.035,24.486
11015.0,2.799,0.779,-34.113,1.879,9.431,4.872,36.888,4.531,-9.528,-2.725,0.0,38.338,38.977,9.559,1.898,-3.173,-1.292,-3.711,-2.122,-3.146,27.802,0.0,278.14,,295.0,295.0,-2.821,3.162,22.036,24.454
11015.5,2.799,0.779,-34.113,1.879,9.431,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.559,1.898,-3.286,-1.304,-3.788,-2.217,-3.146,27.802,0.0,278.04,,295.0,295.0,-2.574,3.156,22.036,24.454
11016.0,2.799,0.779,-34.113,1.879,9.431,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.559,1.898,-4.175,-1.442,-4.338,-2.571,-3.146,27.802,0.0,278.04,,295.0,295.0,-2.649,3.151,22.04,24.433
11016.5,2.434,0.673,-33.93,1.969,9.393,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.528,1.816,-3.884,-1.447,-4.182,-2.439,-3.146,27.802,0.0,278.64,,295.0,295.0,-3.131,3.145,22.047,24.452
11017.0,2.434,0.673,-33.93,1.969,9.393,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.528,1.816,-3.409,-1.388,-3.801,-2.177,-3.146,27.802,0.0,278.64,,295.0,295.0,-2.988,3.133,22.063,24.409
11017.5,2.434,0.673,-33.93,1.969,9.393,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.528,1.816,-3.329,-1.334,-3.628,-2.102,-3.146,27.802,0.0,278.44,,295.0,295.0,-2.693,3.122,22.051,24.411
11018.0,2.434,0.673,-33.93,1.969,9.393,4.872,36.888,4.531,-9.528,-2.725,0.0,38.3,39.0,9.528,1.816,-3.597,-1.342,-3.761,-2.288,-3.146,27.802,0.0,278.44,,295.0,295.0,-2.598,3.11,22.032,24.397
11018.5,2.434,0.673,-33.93,1.969,9.393,4.879,36.878,4.482,-9.536,-2.725,0.0,38.334,38.997,9.528,1.816,-4.034,-1.404,-4.107,-2.481,-3.151,27.803,0.0,278.34,,295.0,295.0,-2.747,3.099,22.05,24.347
11019.0,2.434,0.673,-33.93,1.969,9.393,4.879,36.878,4.482,-9.536,-2.725,0.0,38.3,39.0,9.528,1.816,-4.177,-1.447,-4.276,-2.533,-3.151,27.803,0.0,278.34,,295.0,295.0,-3.006,3.088,22.048,24.317
11019.5,2.747,0.737,-33.98,1.94,9.377,4.879,36.878,4.482,-9.536,-2.725,0.0,38.3,39.0,9.519,1.75,-3.211,-1.291,-3.655,-2.063,-3.151,27.803,0.0,278.44,,295.0,295.0,-3.108,3.078,22.066,24.319
11020.0,2.747,0.737,-33.98,1.94,9.377,4.879,36.878,4.482,-9.536,-2.725,0.0,38.3,39.0,9.519,1.75,-3.031,-1.314,-3.632,-2.137,-3.151,27.803,0.0,278.44,,295.0,295.0,-2.555,3.072,22.049,24.297
11020.5,2.747,0.737,-33.98,1.94,9.377,4.879,36.878,4.482,-9.536,-2.725,0.0,38.3,39.0,9.519,1.75,-3.529,-1.363,-3.884,-2.327,-3.151,27.803,0.0,278.64,,295.0,295.0,-2.529,3.067,22.043,24.3
11021.0,2.747,0.737,-33.98,1.94,9.377,4.879,36.878,4.482,-9.536,-2.725,0.0,38.3,39.0,9.519,1.75,-3.947,-1.417,-4.184,-2.468,-3.151,27.803,0.0,278.64,,295.0,295.0,-2.776,3.062,22.053,24.324
11021.5,2.747,0.737,-33.98,1.94,9.377,4.866,36.905,4.505,-9.544,-2.743,0.0,38.33,38.982,9.519,1.75,-3.846,-1.462,-4.169,-2.34,-3.162,27.796,0.0,278.44,,295.0,295.0,-3.004,3.057,22.049,24.313
11022.0,2.747,0.737,-33.98,1.94,9.377,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.519,1.75,-3.304,-1.323,-3.7,-2.038,-3.162,27.796,0.0,278.44,,295.0,295.0,-2.954,3.051,22.048,24.311
11022.5,2.747,0.737,-33.98,1.94,9.377,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.519,1.75,-2.927,-1.255,-3.539,-2.054,-3.162,27.796,0.0,278.74,,295.0,295.0,-2.591,3.046,22.064,24.353
11023.0,3.273,0.779,-35.209,1.831,9.463,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.295,1.85,-3.737,-1.355,-4.006,-2.382,-3.162,27.796,0.0,278.74,,295.0,295.0,-2.87,3.045,22.073,24.353
11023.5,3.273,0.779,-35.209,1.831,9.463,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.295,1.85,-4.036,-1.394,-4.167,-2.513,-3.162,27.796,0.0,278.94,,295.0,295.0,-2.87,3.045,22.082,24.328
11024.0,3.273,0.779,-35.209,1.831,9.463,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.295,1.85,-3.427,-1.335,-3.733,-2.085,-3.162,27.796,0.0,278.94,,295.0,295.0,-3.027,3.049,22.071,24.324
11024.5,3.273,0.779,-35.209,1.831,9.463,4.866,36.905,4.505,-9.544,-2.743,0.0,38.3,39.0,9.295,1.85,-2.769,-1.168,-3.396,-1.901,-3.162,27.796,0.0,279.14,,295.0,295.0,-2.645,3.053,22.061,24.324
11025.0,3.273,0.779,-35.209,1.831,9.463,4.907,36.864,4.491,-9.533,-2.732,0.0,38.338,38.989,9.295,1.85,-2.938,-1.209,-3.489,-1.987,-3.156,27.809,0.0,279.14,,295.0,295.0,-2.308,3.056,22.058,24.343
11025.5,3.273,0.779,-35.209,1.831,9.463,4.907,36.864,4.491,-9.533,-2.732,0.0,38.3,39.0,9.295,1.85,-3.345,-1.255,-3.751,-2.148,-3.156,27.809,0.0,279.04,,295.0,295.0,-2.406,3.06,22.067,24.355
11026.0,2.985,0.766,-34.152,1.856,9.402,4.907,36.864,4.491,-9.533,-2.732,0.0,38.3,39.0,9.637,1.937,-3.892,-1.291,-4.123,-2.326,-3.156,27.809,0.0,279.04,,295.0,295.0,-2.625,3.063,22.066,24.365
11026.5,2.985,0.766,-34.152,1.856,9.402,4.907,36.864,4.491,-9.533,-2.732,0.0,38.3,39.0,9.637,1.937,-3.355,-1.224,-3.712,-1.945,-3.156,27.809,0.0,278.84,,295.0,295.0,-2.908,3.062,22.085,24.379
11027.0,2.985,0.766,-34.152,1.856,9.402,4.907,36.864,4.491,-9.533,-2.732,0.0,38.3,39.0,9.637,1.937,-2.922,-1.112,-3.507,-1.865,-3.156,27.809,0.0,278.84,,295.0,295.0,-2.559,3.061,22.073,24.382
11027.5,2.985,0.766,-34.152,1.856,9.402,4.907,36.864,4.491,-9.533,-2.732,0.0,38.3,39.0,9.637,1.937,-2.987,-1.172,-3.551,-1.971,-3.156,27.809,0.0,278.54,,295.0,295.0,-2.351,3.06,22.084,24.445
11028.0,2.985,0.766,-34.152,1.856,9.402,4.834,36.86,4.465,-9.523,-2.736,0.0,38.335,38.98,9.637,1.937,-3.385,-1.222,-3.813,-2.151,-3.158,27.805,0.0,278.54,,295.0,295.0,-2.42,3.058,22.082,24.46
11028.5,2.985,0.766,-34.152,1.856,9.402,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.637,1.937,-3.819,-1.282,-4.12,-2.302,-3.158,27.805,0.0,278.54,,295.0,295.0,-2.643,3.057,22.087,24.452
11029.0,2.985,0.766,-34.152,1.856,9.402,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.637,1.937,-3.618,-1.331,-4.011,-2.091,-3.158,27.805,0.0,278.54,,295.0,295.0,-2.881,3.056,22.078,24.449
11029.5,3.348,0.879,-34.365,1.802,9.405,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.546,1.839,-3.161,-1.038,-3.554,-1.782,-3.158,27.805,0.0,278.34,,295.0,295.0,-2.763,3.055,22.088,24.446
11030.0,3.348,0.879,-34.365,1.802,9.405,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.546,1.839,-2.602,-1.005,-3.266,-1.816,-3.158,27.805,0.0,278.34,,295.0,295.0,-2.384,3.06,22.086,24.456
11030.5,3.348,0.879,-34.365,1.802,9.405,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.546,1.839,-3.359,-1.119,-3.664,-2.039,-3.158,27.805,0.0,278.34,,295.0,295.0,-2.172,3.064,22.096,24.461
11031.0,3.348,0.879,-34.365,1.802,9.405,4.834,36.86,4.465,-9.523,-2.736,0.0,38.3,39.0,9.546,1.839,-3.792,-1.169,-4.05,-2.212,-3.158,27.805,0.0,278.34,,295.0,295.0,-2.545,3.069,22.085,24.504
11031.5,3.348,0.879,-34.365,1.802,9.405,4.843,36.929,4.493,-9.501,-2.732,0.0,38.34,38.993,9.546,1.839,-3.902,-1.238,-4.126,-2.222,-3.161,27.817,0.0,278.54,,295.0,295.0,-2.805,3.074,22.095,24.475
11032.0,3.348,0.879,-34.365,1.802,9.405,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.546,1.839,-3.327,-1.101,-3.676,-1.838,-3.161,27.817,0.0,278.54,,295.0,295.0,-2.872,3.078,22.101,24.463
11032.5,3.348,0.879,-34.365,1.802,9.405,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.546,1.839,-2.659,-0.999,-3.221,-1.658,-3.161,27.817,0.0,278.64,,295.0,295.0,-2.486,3.083,22.108,24.464
11033.0,2.814,0.687,-35.209,1.858,9.45,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.341,1.761,-3.201,-1.061,-3.545,-1.922,-3.161,27.817,0.0,278.64,,295.0,295.0,-2.134,3.087,22.121,24.476
11033.5,2.814,0.687,-35.209,1.858,9.45,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.341,1.761,-3.567,-1.118,-3.874,-2.064,-3.161,27.817,0.0,278.44,,295.0,295.0,-2.432,3.082,22.111,24.468
11034.0,2.814,0.687,-35.209,1.858,9.45,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.341,1.761,-3.438,-1.144,-3.736,-1.902,-3.161,27.817,0.0,278.44,,295.0,295.0,-2.656,3.078,22.108,24.457
11034.5,2.814,0.687,-35.209,1.858,9.45,4.843,36.929,4.493,-9.501,-2.732,0.0,38.3,39.0,9.341,1.761,-2.723,-1.001,-3.407,-1.764,-3.161,27.817,0.0,278.74,,295.0,295.0,-2.555,3.074,22.113,24.471
11035.0,2.814,0.687,-35.209,1.858,9.45,4.837,36.871,4.485,-9.522,-2.731,0.0,38.327,38.961,9.341,1.761,-3.137,-1.027,-3.443,-1.833,-3.158,27.809,0.0,278.74,,295.0,295.0,-2.224,3.069,22.106,24.45
11035.5,2.814,0.687,-35.209,1.858,9.45,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.341,1.761,-3.137,-1.027,-3.443,-1.833,-3.158,27.809,0.0,278.54,,295.0,295.0,-2.36,3.065,22.124,24.451
11036.0,2.814,0.687,-35.209,1.858,9.45,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.341,1.761,-3.362,-1.064,-3.774,-2.028,-3.158,27.809,0.0,278.54,,295.0,295.0,-2.36,3.061,22.121,24.432
11036.5,3.395,0.86,-34.551,1.864,9.463,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.474,1.763,-3.543,-1.152,-3.859,-1.938,-3.158,27.809,0.0,278.74,,295.0,295.0,-2.557,3.057,22.101,24.427
11037.0,3.395,0.86,-34.551,1.864,9.463,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.474,1.763,-2.931,-0.885,-3.401,-1.637,-3.158,27.809,0.0,278.74,,295.0,295.0,-2.623,3.063,22.121,24.427
11037.5,3.395,0.86,-34.551,1.864,9.463,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.474,1.763,-2.968,-0.892,-3.265,-1.596,-3.158,27.809,0.0,278.94,,295.0,295.0,-2.214,3.068,22.111,24.44
11038.0,3.395,0.86,-34.551,1.864,9.463,4.837,36.871,4.485,-9.522,-2.731,0.0,38.3,39.0,9.474,1.763,-3.426,-1.027,-3.819,-1.965,-3.158,27.809,0.0,278.94,,295.0,295.0,-2.18,3.073,22.096,24.442
11038.5,3.395,0.86,-34.551,1.864,9.463,4.837,36.889,4.489,-9.499,-2.747,0.0,38.328,38.967,9.474,1.763,-3.636,-1.059,-3.874,-1.934,-3.158,27.804,0.0,278.84,,295.0,295.0,-2.559,3.079,22.088,24.442
11039.0,3.395,0.86,-34.551,1.864,9.463,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.474,1.763,-3.049,-0.936,-3.54,-1.618,-3.158,27.804,0.0,278.84,,295.0,295.0,-2.626,3.084,22.095,24.464
11039.5,3.395,0.86,-34.551,1.864,9.463,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.474,1.763,-2.726,-0.761,-3.158,-1.464,-3.158,27.804,0.0,278.84,,295.0,295.0,-2.286,3.089,22.098,24.457
11040.0,3.729,0.959,-34.814,1.835,9.439,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.505,1.969,-2.758,-0.816,-3.234,-1.617,-3.158,27.804,0.0,278.84,,295.0,295.0,-2.027,3.094,22.083,24.486
11040.5,3.729,0.959,-34.814,1.835,9.439,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.505,1.969,-3.252,-0.893,-3.612,-1.858,-3.158,27.804,0.0,278.64,,295.0,295.0,-2.106,3.104,22.103,24.49
11041.0,3.729,0.959,-34.814,1.835,9.439,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.505,1.969,-3.634,-0.984,-3.921,-1.966,-3.158,27.804,0.0,278.64,,295.0,295.0,-2.404,3.115,22.083,24.547
11041.5,3.729,0.959,-34.814,1.835,9.439,4.837,36.889,4.489,-9.499,-2.747,0.0,38.3,39.0,9.505,1.969,-3.005,-0.853,-3.421,-1.637,-3.158,27.804,0.0,278.74,,295.0,295.0,-2.626,3.125,22.088,24.513
11042.0,3.729,0.959,-34.814,1.835,9.439,4.863,36.921,4.489,-9.479,-2.739,0.0,38.328,39.001,9.505,1.969,-2.609,-0.744,-3.078,-1.378,-3.154,27.813,0.0,278.74,,295.0,295.0,-2.229,3.135,22.066,24.498
11042.5,3.729,0.959,-34.814,1.835,9.439,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.505,1.969,-3.026,-0.772,-3.293,-1.593,-3.154,27.813,0.0,278.84,,295.0,295.0,-1.952,3.144,22.091,24.489
11043.0,3.729,0.959,-34.814,1.835,9.439,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.505,1.969,-3.308,-0.829,-3.617,-1.75,-3.154,27.813,0.0,278.84,,295.0,295.0,-2.171,3.154,22.08,24.449
11043.5,2.763,0.647,-35.209,1.868,9.473,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.318,1.848,-3.493,-0.919,-3.803,-1.871,-3.154,27.813,0.0,278.84,,295.0,295.0,-2.376,3.163,22.066,24.46
11044.0,2.763,0.647,-35.209,1.868,9.473,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.318,1.848,-3.106,-0.871,-3.571,-1.712,-3.154,27.813,0.0,278.84,,295.0,295.0,-2.522,3.157,22.085,24.445
11044.5,2.763,0.647,-35.209,1.868,9.473,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.318,1.848,-2.727,-0.727,-3.191,-1.484,-3.154,27.813,0.0,278.64,,295.0,295.0,-2.315,3.15,22.08,24.427
11045.0,2.763,0.647,-35.209,1.868,9.473,4.863,36.921,4.489,-9.479,-2.739,0.0,38.3,39.0,9.318,1.848,-2.817,-0.684,-3.19,-1.537,-3.154,27.813,0.0,278.64,,295.0,295.0,-2.032,3.144,22.087,24.415
11045.5,2.763,0.647,-35.209,1.868,9.473,4.851,36.875,4.47,-9.491,-2.736,0.0,38.328,38.974,9.318,1.848,-2.95,-0.781,-3.403,-1.684,-3.156,27.817,0.0,278.84,,295.0,295.0,-2.057,3.138,22.111,24.393
11046.0,2.763,0.647,-35.209,1.868,9.473,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.318,1.848,-3.175,-0.825,-3.599,-1.811,-3.156,27.817,0.0,278.84,,295.0,295.0,-2.204,3.132,22.09,24.4
11046.5,2.763,0.647,-35.209,1.868,9.473,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.318,1.848,-3.4,-0.899,-3.682,-1.752,-3.156,27.817,0.0,278.94,,295.0,295.0,-2.353,3.126,22.096,24.412
11047.0,3.533,0.865,-35.209,1.861,9.396,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.485,1.927,-2.836,-0.799,-3.458,-1.516,-3.156,27.817,0.0,278.94,,295.0,295.0,-2.434,3.12,22.103,24.4
11047.5,3.533,0.865,-35.209,1.861,9.396,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.485,1.927,-2.749,-0.738,-3.277,-1.465,-3.156,27.817,0.0,278.84,,295.0,295.0,-2.152,3.127,22.106,24.398
11048.0,3.533,0.865,-35.209,1.861,9.396,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.485,1.927,-2.935,-0.781,-3.422,-1.649,-3.156,27.817,0.0,278.84,,295.0,295.0,-2.058,3.133,22.1,24.411
11048.5,3.533,0.865,-35.209,1.861,9.396,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.485,1.927,-3.219,-0.841,-3.684,-1.781,-3.156,27.817,0.0,278.54,,295.0,295.0,-2.197,3.14,22.102,24.438
11049.0,3.533,0.865,-35.209,1.861,9.396,4.851,36.875,4.47,-9.491,-2.736,0.0,38.3,39.0,9.485,1.927,-3.363,-0.87,-3.672,-1.737,-3.156,27.817,0.0,278.54,,295.0,295.0,-2.381,3.146,22.09,24.459
11049.5,3.533,0.865,-35.209,1.861,9.396,4.863,36.933,4.499,-9.484,-2.727,0.0,38.334,38.949,9.485,1.927,-2.792,-0.784,-3.397,-1.51,-3.145,27.817,0.0,278.44,,295.0,295.0,-2.411,3.153,22.12,24.478
11050.0,3.533,0.865,-35.209,1.861,9.396,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.485,1.927,-2.545,-0.673,-3.152,-1.481,-3.145,27.817,0.0,278.44,,295.0,295.0,-2.121,3.159,22.117,24.472
11050.5,3.533,0.865,-35.209,1.861,9.396,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.485,1.927,-2.875,-0.745,-3.433,-1.592,-3.145,27.817,0.0,278.24,,295.0,295.0,-1.963,3.165,22.095,24.436
11051.0,2.819,0.734,-34.044,1.905,9.355,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.653,1.874,-3.244,-0.827,-3.753,-1.719,-3.145,27.817,0.0,278.24,,295.0,295.0,-2.162,3.171,22.114,24.415
11051.5,2.819,0.734,-34.044,1.905,9.355,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.653,1.874,-3.261,-0.857,-3.727,-1.698,-3.145,27.817,0.0,278.24,,295.0,295.0,-2.386,3.165,22.114,24.419
11052.0,2.819,0.734,-34.044,1.905,9.355,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.653,1.874,-2.791,-0.671,-3.332,-1.458,-3.145,27.817,0.0,278.24,,295.0,295.0,-2.386,3.159,22.131,24.413
11052.5,2.819,0.734,-34.044,1.905,9.355,4.863,36.933,4.499,-9.484,-2.727,0.0,38.3,38.9,9.653,1.874,-2.593,-0.734,-3.199,-1.37,-3.145,27.817,0.0,278.54,,295.0,295.0,-2.063,3.154,22.133,24.431
11053.0,2.819,0.734,-34.044,1.905,9.355,4.86,36.887,4.483,-9.503,-2.727,0.0,38.326,38.951,9.653,1.874,-2.912,-0.822,-3.443,-1.483,-3.161,27.819,0.0,278.54,,295.0,295.0,-1.974,3.148,22.126,24.416
11053.5,2.819,0.734,-34.044,1.905,9.355,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.653,1.874,-3.333,-0.83,-3.692,-1.678,-3.161,27.819,0.0,278.54,,295.0,295.0,-2.165,3.143,22.124,24.412
11054.0,2.819,0.734,-34.044,1.905,9.355,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.653,1.874,-3.09,-0.865,-3.724,-1.601,-3.161,27.819,0.0,278.54,,295.0,295.0,-2.32,3.132,22.141,24.393
11054.5,3.224,0.802,-35.048,1.817,9.471,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.531,1.96,-3.09,-0.865,-3.724,-1.601,-3.161,27.819,0.0,278.54,,295.0,295.0,-2.32,3.134,22.141,24.393
11055.0,3.224,0.802,-35.048,1.817,9.471,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.531,1.96,-2.332,-0.535,-2.948,-1.227,-3.161,27.819,0.0,278.54,,295.0,295.0,-2.32,3.134,22.165,24.382
11055.5,3.224,0.802,-35.048,1.817,9.471,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.531,1.96,-2.557,-0.603,-3.159,-1.369,-3.161,27.819,0.0,278.54,,295.0,295.0,-1.76,3.135,22.147,24.378
11056.0,3.224,0.802,-35.048,1.817,9.471,4.86,36.887,4.483,-9.503,-2.727,0.0,38.3,39.0,9.531,1.96,-3.04,-0.685,-3.55,-1.55,-3.161,27.819,0.0,278.34,,295.0,295.0,-1.922,3.137,22.146,24.382
11056.5,3.224,0.802,-35.048,1.817,9.471,4.903,36.918,4.495,-9.483,-2.745,0.0,38.327,38.975,9.531,1.96,-3.078,-0.693,-3.53,-1.502,-3.171,27.82,0.0,278.34,,295.0,295.0,-2.206,3.138,22.164,24.388
11057.0,3.224,0.802,-35.048,1.817,9.471,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.531,1.96,-3.078,-0.693,-3.53,-1.502,-3.171,27.82,0.0,278.44,,295.0,295.0,-2.201,3.14,22.161,24.368
11057.5,3.224,0.802,-35.048,1.817,9.471,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.531,1.96,-2.414,-0.459,-2.957,-1.213,-3.171,27.82,0.0,278.44,,295.0,295.0,-2.201,3.141,22.16,24.344
11058.0,3.224,0.802,-35.048,1.817,9.471,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.531,1.96,-2.414,-0.459,-2.957,-1.213,-3.171,27.82,0.0,278.54,,295.0,295.0,-1.761,3.142,22.16,24.344
11058.5,3.298,0.813,-35.209,1.852,9.451,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.382,1.91,-2.814,-0.689,-3.396,-1.377,-3.171,27.82,0.0,278.54,,295.0,295.0,-1.761,3.144,22.178,24.343
11059.0,3.298,0.813,-35.209,1.852,9.451,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.382,1.91,-3.189,-0.788,-3.589,-1.45,-3.171,27.82,0.0,278.54,,295.0,295.0,-2.069,3.146,22.167,24.34
11059.5,3.298,0.813,-35.209,1.852,9.451,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.382,1.91,-2.697,-0.622,-3.324,-1.18,-3.171,27.82,0.0,278.44,,295.0,295.0,-2.254,3.149,22.163,24.339
11060.0,3.298,0.813,-35.209,1.852,9.451,4.903,36.918,4.495,-9.483,-2.745,0.0,38.3,39.0,9.382,1.91,-2.204,-0.378,-2.982,-1.049,-3.171,27.82,0.0,278.44,,295.0,295.0,-1.956,3.151,22.168,24.342
11060.5,3.298,0.813,-35.209,1.852,9.451,4.87,36.887,4.466,-9.495,-2.746,0.0,38.336,38.961,9.382,1.91,-2.562,-0.529,-3.136,-1.218,-3.175,27.821,0.0,278.24,,295.0,295.0,-1.653,3.154,22.174,24.4
11061.0,3.298,0.813,-35.209,1.852,9.451,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.382,1.91,-2.924,-0.62,-3.377,-1.349,-3.175,27.821,0.0,278.24,,295.0,295.0,-1.861,3.156,22.168,24.422
11061.5,3.298,0.813,-35.209,1.852,9.451,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.382,1.91,-3.146,-0.743,-3.564,-1.395,-3.175,27.821,0.0,278.44,,295.0,295.0,-2.067,3.158,22.187,24.406
11062.0,3.001,0.745,-34.726,1.905,9.412,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.586,1.928,-2.619,-0.571,-3.28,-1.131,-3.175,27.821,0.0,278.44,,295.0,295.0,-2.212,3.161,22.18,24.44
11062.5,3.001,0.745,-34.726,1.905,9.412,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.586,1.928,-2.056,-0.302,-2.85,-1.026,-3.175,27.821,0.0,278.24,,295.0,295.0,-1.9,3.158,22.179,24.447
11063.0,3.001,0.745,-34.726,1.905,9.412,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.586,1.928,-2.056,-0.302,-2.85,-1.026,-3.175,27.821,0.0,278.24,,295.0,295.0,-1.559,3.155,22.161,24.424
11063.5,3.001,0.745,-34.726,1.905,9.412,4.87,36.887,4.466,-9.495,-2.746,0.0,38.3,39.0,9.586,1.928,-2.913,-0.641,-3.472,-1.304,-3.175,27.821,0.0,277.84,,295.0,295.0,-1.559,3.153,22.164,24.432
11064.0,3.001,0.745,-34.726,1.905,9.412,4.859,36.912,4.471,-9.488,-2.758,0.0,38.334,38.969,9.586,1.928,-2.9,-0.556,-3.382,-1.276,-3.178,27.812,0.0,277.84,,295.0,295.0,-2.083,3.15,22.166,24.442
11064.5,3.001,0.745,-34.726,1.905,9.412,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.586,1.928,-2.115,-0.268,-2.898,-0.903,-3.178,27.812,0.0,278.04,,295.0,295.0,-2.029,3.148,22.161,24.422
11065.0,3.001,0.745,-34.726,1.905,9.412,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.586,1.928,-2.03,-0.168,-2.65,-0.964,-3.178,27.812,0.0,278.04,,295.0,295.0,-1.546,3.145,22.159,24.435
11065.5,3.001,0.745,-34.726,1.905,9.412,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.586,1.928,-2.03,-0.168,-2.65,-0.964,-3.178,27.812,0.0,278.24,,295.0,295.0,-1.453,3.143,22.159,24.435
11066.0,3.077,0.725,-35.209,1.818,9.43,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.473,1.915,-2.653,-0.458,-3.154,-1.112,-3.178,27.812,0.0,278.24,,295.0,295.0,-1.453,3.141,22.145,24.455
11066.5,3.077,0.725,-35.209,1.818,9.43,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.473,1.915,-2.947,-0.664,-3.423,-1.219,-3.178,27.812,0.0,278.24,,295.0,295.0,-1.844,3.14,22.152,24.505
11067.0,3.077,0.725,-35.209,1.818,9.43,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.473,1.915,-2.649,-0.384,-3.168,-0.976,-3.178,27.812,0.0,278.24,,295.0,295.0,-2.063,3.139,22.167,24.514
11067.5,3.077,0.725,-35.209,1.818,9.43,4.859,36.912,4.471,-9.488,-2.758,0.0,38.3,39.0,9.473,1.915,-2.0,-0.128,-2.73,-0.651,-3.178,27.812,0.0,278.54,,295.0,295.0,-1.794,3.138,22.157,24.532
11068.0,3.077,0.725,-35.209,1.818,9.43,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.473,1.915,-1.955,-0.086,-2.568,-0.797,-3.175,27.817,0.0,278.54,,295.0,295.0,-1.352,3.136,22.172,24.465
11068.5,3.077,0.725,-35.209,1.818,9.43,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.473,1.915,-2.323,-0.32,-2.943,-0.933,-3.175,27.817,0.0,281.14,,295.0,295.0,-1.63,3.135,22.16,24.436
11069.0,3.077,0.725,-35.209,1.818,9.43,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.473,1.915,-2.718,-0.554,-3.272,-1.0,-3.175,27.817,0.0,281.14,,295.0,295.0,-1.886,3.134,22.159,24.462
11069.5,3.643,0.849,-35.209,1.793,9.471,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.476,1.969,-2.467,-0.254,-3.016,-0.908,-3.175,27.817,0.0,281.14,,295.0,295.0,-1.886,3.134,22.174,24.526
11070.0,3.643,0.849,-35.209,1.793,9.471,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.476,1.969,-1.831,0.007,-2.626,-0.69,-3.175,27.817,0.0,281.14,,295.0,295.0,-1.661,3.142,22.178,24.552
11070.5,3.643,0.849,-35.209,1.793,9.471,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.476,1.969,-2.081,-0.138,-2.656,-0.754,-3.175,27.817,0.0,281.04,,295.0,295.0,-1.285,3.15,22.151,24.587
11071.0,3.643,0.849,-35.209,1.793,9.471,4.882,36.869,4.49,-9.49,-2.737,0.0,38.3,39.0,9.476,1.969,-2.376,-0.197,-2.938,-0.91,-3.175,27.817,0.0,281.04,,295.0,295.0,-1.407,3.158,22.141,24.619
11071.5,3.643,0.849,-35.209,1.793,9.471,4.884,36.915,4.496,-9.468,-2.737,0.0,38.337,39.002,9.476,1.969,-2.722,-0.43,-3.253,-1.006,-3.172,27.82,0.0,281.24,,295.0,295.0,-1.605,3.166,22.165,24.636
11072.0,3.643,0.849,-35.209,1.793,9.471,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.476,1.969,-1.89,0.027,-2.6,-0.562,-3.172,27.82,0.0,281.24,,295.0,295.0,-1.677,3.182,22.144,24.647
11072.5,3.643,0.849,-35.209,1.793,9.471,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.476,1.969,-1.987,0.033,-2.52,-0.609,-3.172,27.82,0.0,281.24,,295.0,295.0,-1.677,3.182,22.166,24.67
11073.0,3.695,0.901,-35.209,1.864,9.538,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.439,1.793,-2.355,-0.211,-2.833,-0.765,-3.172,27.82,0.0,281.04,,295.0,295.0,-1.271,3.189,22.179,24.698
11073.5,3.695,0.901,-35.209,1.864,9.538,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.439,1.793,-2.558,-0.37,-3.113,-0.866,-3.172,27.82,0.0,281.04,,295.0,295.0,-1.541,3.198,22.162,24.676
11074.0,3.695,0.901,-35.209,1.864,9.538,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.439,1.793,-2.644,-0.308,-3.169,-0.872,-3.172,27.82,0.0,281.04,,295.0,295.0,-1.727,3.206,22.192,24.657
11074.5,3.695,0.901,-35.209,1.864,9.538,4.884,36.915,4.496,-9.468,-2.737,0.0,38.3,39.0,9.439,1.793,-2.078,0.049,-2.724,-0.622,-3.172,27.82,0.0,281.04,,295.0,295.0,-1.748,3.214,22.154,24.647
11075.0,3.695,0.901,-35.209,1.864,9.538,4.885,36.924,4.471,-9.497,-2.748,0.0,38.342,39.019,9.439,1.793,-1.794,-0.018,-2.636,-0.556,-3.175,27.819,0.0,280.94,,295.0,295.0,-1.344,3.222,22.184,24.613
11075.5,3.695,0.901,-35.209,1.864,9.538,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.439,1.793,-2.217,-0.219,-2.843,-0.694,-3.175,27.819,0.0,280.94,,295.0,295.0,-1.251,3.229,22.165,24.587
11076.0,3.695,0.901,-35.209,1.864,9.538,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.439,1.793,-2.413,-0.214,-2.984,-0.831,-3.175,27.819,0.0,281.04,,295.0,295.0,-1.493,3.237,22.166,24.562
11076.5,3.109,0.752,-35.209,1.892,9.565,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.429,1.868,-2.836,-0.03,-3.112,-1.144,-3.175,27.819,0.0,281.04,,295.0,295.0,-1.61,3.245,22.162,24.541
11077.0,3.109,0.752,-35.209,1.892,9.565,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.429,1.868,-2.042,0.034,-2.633,-0.748,-3.175,27.819,0.0,280.44,,295.0,295.0,-1.781,3.242,22.17,24.491
11077.5,3.109,0.752,-35.209,1.892,9.565,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.429,1.868,-1.77,0.044,-2.491,-0.865,-3.175,27.819,0.0,280.44,,295.0,295.0,-1.347,3.24,22.156,24.539
11078.0,3.109,0.752,-35.209,1.892,9.565,4.885,36.924,4.471,-9.497,-2.748,0.0,38.3,39.0,9.429,1.868,-2.44,-0.008,-2.794,-1.201,-3.175,27.819,0.0,280.34,,295.0,295.0,-1.27,3.238,22.159,24.539
11078.5,3.109,0.752,-35.209,1.892,9.565,4.89,36.9,4.447,-9.489,-2.742,0.0,38.346,38.967,9.429,1.868,-2.997,-0.128,-3.233,-1.44,-3.179,27.826,0.0,280.34,,295.0,295.0,-1.611,3.236,22.166,24.562
11079.0,3.109,0.752,-35.209,1.892,9.565,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.429,1.868,-3.284,-0.251,-3.436,-1.569,-3.179,27.826,0.0,280.34,,295.0,295.0,-1.949,3.234,22.161,24.56
11079.5,3.872,0.914,-35.209,1.873,9.497,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.398,1.842,-2.967,-0.246,-3.195,-1.35,-3.179,27.826,0.0,280.34,,295.0,295.0,-2.135,3.232,22.162,24.55
11080.0,3.872,0.914,-35.209,1.873,9.497,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.398,1.842,-2.523,-0.239,-3.028,-1.186,-3.179,27.826,0.0,281.14,,295.0,295.0,-1.94,3.242,22.163,24.541
11080.5,3.872,0.914,-35.209,1.873,9.497,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.398,1.842,-2.96,-0.347,-3.197,-1.594,-3.179,27.826,0.0,281.14,,295.0,295.0,-1.744,3.253,22.17,24.569
11081.0,3.872,0.914,-35.209,1.873,9.497,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.398,1.842,-3.396,-0.424,-3.544,-1.747,-3.179,27.826,0.0,280.74,,295.0,295.0,-2.024,3.263,22.164,24.572
11081.5,3.872,0.914,-35.209,1.873,9.497,4.89,36.9,4.447,-9.489,-2.742,0.0,38.3,39.0,9.398,1.842,-3.493,-0.484,-3.543,-1.795,-3.179,27.826,0.0,280.74,,295.0,295.0,-2.278,3.273,22.183,24.581
11082.0,3.872,0.914,-35.209,1.873,9.497,4.855,36.957,4.468,-9.484,-2.752,0.0,38.335,39.021,9.398,1.842,-2.749,-0.448,-3.31,-1.525,-3.188,27.822,0.0,280.64,,295.0,295.0,-2.329,3.283,22.197,24.584
11082.5,3.872,0.914,-35.209,1.873,9.497,4.855,36.957,4.468,-9.484,-2.752,0.0,38.3,39.0,9.398,1.842,-2.751,-0.481,-3.152,-1.38,-3.188,27.822,0.0,280.64,,295.0,295.0,-2.008,3.292,22.193,24.588
11083.0,3.244,0.819,-35.003,1.87,9.483,4.855,36.957,4.468,-9.484,-2.752,0.0,38.3,39.0,9.448,1.74,-3.013,-0.493,-3.232,-1.535,-3.188,27.822,0.0,280.84,,295.0,295.0,-1.941,3.302,22.192,24.657
11083.5,3.244,0.819,-35.003,1.87,9.483,4.855,36.957,4.468,-9.484,-2.752,0.0,38.3,39.0,9.448,1.74,-3.309,-0.548,-3.614,-1.724,-3.188,27.822,0.0,280.84,,295.0,295.0,-2.068,3.301,22.207,24.691
11084.0,3.244,0.819,-35.003,1.87,9.483,4.855,36.957,4.468,-9.484,-2.752,0.0,38.3,39.0,9.448,1.74,-3.472,-0.686,-3.751,-1.678,-3.188,27.822,0.0,280.84,,295.0,295.0,-2.299,3.3,22.199,24.71
11084.5,3.244,0.819,-35.003,1.87,9.483,4.855,36.957,4.468,-9.484,-2.752,0.0,38.3,39.0,9.448,1.74,-2.831,-0.578,-3.402,-1.479,-3.188,27.822,0.0,280.84,,295.0,295.0,-2.397,3.299,22.196,24.708
11085.0,3.244,0.819,-35.003,1.87,9.483,4.905,36.958,4.487,-9.484,-2.747,0.0,38.35,38.974,9.448,1.74,-2.649,-0.584,-3.273,-1.459,-3.176,27.827,0.0,280.84,,295.0,295.0,-2.072,3.298,22.2,24.691
11085.5,3.244,0.819,-35.003,1.87,9.483,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.448,1.74,-2.964,-0.591,-3.395,-1.597,-3.176,27.827,0.0,280.84,,295.0,295.0,-1.991,3.297,22.186,24.672
11086.0,2.655,0.682,-33.871,1.937,9.425,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.645,1.824,-3.318,-0.679,-3.732,-1.731,-3.176,27.827,0.0,280.84,,295.0,295.0,-2.137,3.296,22.198,24.635
11086.5,2.655,0.682,-33.871,1.937,9.425,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.645,1.824,-3.493,-0.717,-3.797,-1.804,-3.176,27.827,0.0,280.84,,295.0,295.0,-2.365,3.286,22.19,24.604
11087.0,2.655,0.682,-33.871,1.937,9.425,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.645,1.824,-3.296,-0.684,-3.608,-1.621,-3.176,27.827,0.0,280.54,,295.0,295.0,-2.453,3.275,22.185,24.584
11087.5,2.655,0.682,-33.871,1.937,9.425,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.645,1.824,-2.676,-0.623,-3.363,-1.504,-3.176,27.827,0.0,280.54,,295.0,295.0,-2.302,3.265,22.206,24.591
11088.0,2.655,0.682,-33.871,1.937,9.425,4.905,36.958,4.487,-9.484,-2.747,0.0,38.3,39.0,9.645,1.824,-2.961,-0.643,-3.434,-1.655,-3.176,27.827,0.0,280.94,,295.0,295.0,-2.042,3.255,22.2,24.585
11088.5,2.655,0.682,-33.871,1.937,9.425,4.903,36.911,4.431,-9.502,-2.757,0.0,38.342,38.983,9.645,1.824,-3.282,-0.726,-3.725,-1.781,-3.191,27.82,0.0,280.94,,295.0,295.0,-2.173,3.245,22.202,24.586
11089.0,2.655,0.682,-33.871,1.937,9.425,4.903,36.911,4.431,-9.502,-2.757,0.0,38.3,39.0,9.645,1.824,-3.402,-0.81,-3.773,-1.748,-3.191,27.82,0.0,281.14,,295.0,295.0,-2.379,3.236,22.188,24.582
11089.5,3.674,0.866,-35.209,1.921,9.463,4.903,36.911,4.431,-9.502,-2.757,0.0,38.3,39.0,9.417,1.85,-3.108,-0.694,-3.504,-1.508,-3.191,27.82,0.0,281.14,,295.0,295.0,-2.433,3.226,22.192,24.589
11090.0,3.674,0.866,-35.209,1.921,9.463,4.903,36.911,4.431,-9.502,-2.757,0.0,38.3,39.0,9.417,1.85,-2.643,-0.641,-3.357,-1.404,-3.191,27.82,0.0,280.64,,295.0,295.0,-2.204,3.234,22.206,24.548
11090.5,3.674,0.866,-35.209,1.921,9.463,4.903,36.911,4.431,-9.502,-2.757,0.0,38.3,39.0,9.417,1.85,-2.709,-0.687,-3.384,-1.45,-3.191,27.82,0.0,280.64,,295.0,295.0,-2.011,3.241,22.184,24.537
11091.0,3.674,0.866,-35.209,1.921,9.463,4.903,36.911,4.431,-9.502,-2.757,0.0,38.3,39.0,9.417,1.85,-3.261,-0.769,-3.751,-1.712,-3.191,27.82,0.0,280.34,,295.0,295.0,-2.058,3.248,22.195,24.515
11091.5,3.674,0.866,-35.209,1.921,9.463,4.948,36.947,4.468,-9.492,-2.749,0.0,38.349,38.942,9.417,1.85,-3.319,-0.817,-3.727,-1.681,-3.18,27.832,0.0,280.34,,295.0,295.0,-2.373,3.255,22.199,24.505
11092.0,3.674,0.866,-35.209,1.921,9.463,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.417,1.85,-3.011,-0.694,-3.478,-1.559,-3.18,27.832,0.0,280.24,,295.0,295.0,-2.386,3.262,22.194,24.512
11092.5,3.059,0.836,-34.076,1.961,9.299,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.508,1.859,-2.609,-0.645,-3.313,-1.473,-3.18,27.832,0.0,280.24,,295.0,295.0,-2.185,3.268,22.19,24.494
11093.0,3.059,0.836,-34.076,1.961,9.299,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.508,1.859,-2.798,-0.689,-3.324,-1.488,-3.18,27.832,0.0,280.54,,295.0,295.0,-2.01,3.265,22.188,24.519
11093.5,3.059,0.836,-34.076,1.961,9.299,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.508,1.859,-3.065,-0.784,-3.538,-1.559,-3.18,27.832,0.0,280.54,,295.0,295.0,-2.075,3.262,22.198,24.526
11094.0,3.059,0.836,-34.076,1.961,9.299,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.508,1.859,-3.221,-0.847,-3.726,-1.631,-3.18,27.832,0.0,280.74,,295.0,295.0,-2.236,3.258,22.208,24.532
11094.5,3.059,0.836,-34.076,1.961,9.299,4.948,36.947,4.468,-9.492,-2.749,0.0,38.3,38.9,9.508,1.859,-2.716,-0.67,-3.374,-1.381,-3.18,27.832,0.0,280.74,,295.0,295.0,-2.357,3.255,22.206,24.523
11095.0,3.059,0.836,-34.076,1.961,9.299,4.94,36.966,4.444,-9.497,-2.751,0.0,38.348,38.966,9.508,1.859,-2.636,-0.722,-3.355,-1.335,-3.186,27.826,0.0,280.64,,295.0,295.0,-2.035,3.252,22.207,24.559
11095.5,3.059,0.836,-34.076,1.961,9.299,4.94,36.966,4.444,-9.497,-2.751,0.0,38.3,39.0,9.508,1.859,-2.802,-0.76,-3.421,-1.424,-3.186,27.826,0.0,280.64,,295.0,295.0,-2.012,3.249,22.227,24.548
11096.0,3.123,0.764,-35.171,1.903,9.546,4.94,36.966,4.444,-9.497,-2.751,0.0,38.3,39.0,9.522,1.808,-2.926,-0.708,-3.514,-1.502,-3.186,27.826,0.0,280.74,,295.0,295.0,-2.102,3.246,22.226,24.555
11096.5,3.123,0.764,-35.171,1.903,9.546,4.94,36.966,4.444,-9.497,-2.751,0.0,38.3,39.0,9.522,1.808,-3.103,-0.759,-3.609,-1.546,-3.186,27.826,0.0,280.74,,295.0,295.0,-2.163,3.244,22.206,24.565
11097.0,3.123,0.764,-35.171,1.903,9.546,4.94,36.966,4.444,-9.497,-2.751,0.0,38.3,39.0,9.522,1.808,-3.017,-0.608,-3.415,-1.445,-3.186,27.826,0.0,280.74,,295.0,295.0,-2.255,3.242,22.218,24.591
11097.5,3.123,0.764,-35.171,1.903,9.546,4.94,36.966,4.444,-9.497,-2.751,0.0,38.3,39.0,9.522,1.808,-2.566,-0.64,-3.333,-1.245,-3.186,27.826,0.0,280.74,,295.0,295.0,-2.121,3.24,22.204,24.576
11098.0,3.123,0.764,-35.171,1.903,9.546,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.522,1.808,-2.801,-0.776,-3.456,-1.277,-3.191,27.835,0.0,280.54,,295.0,295.0,-2.078,3.236,22.222,24.573
11098.5,3.123,0.764,-35.171,1.903,9.546,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.522,1.808,-2.95,-0.803,-3.593,-1.387,-3.191,27.835,0.0,280.54,,295.0,295.0,-2.078,3.236,22.204,24.581
11099.0,3.321,0.784,-35.209,1.892,9.552,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.385,1.908,-3.012,-0.77,-3.549,-1.339,-3.191,27.835,0.0,280.44,,295.0,295.0,-2.183,3.234,22.207,24.566
11099.5,3.321,0.784,-35.209,1.892,9.552,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.385,1.908,-2.789,-0.588,-3.375,-1.208,-3.191,27.835,0.0,280.44,,295.0,295.0,-2.167,3.235,22.219,24.563
11100.0,3.321,0.784,-35.209,1.892,9.552,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.385,1.908,-2.421,-0.595,-3.234,-1.086,-3.191,27.835,0.0,280.44,,295.0,295.0,-1.99,3.237,22.226,24.566
11100.5,3.321,0.784,-35.209,1.892,9.552,4.94,36.937,4.441,-9.51,-2.761,0.0,38.3,39.0,9.385,1.908,-2.49,-0.65,-3.226,-1.109,-3.191,27.835,0.0,280.44,,295.0,295.0,-1.834,3.238,22.219,24.536
11101.0,3.321,0.784,-35.209,1.892,9.552,4.922,36.921,4.434,-9.545,-2.755,0.0,38.342,39.003,9.385,1.908,-2.7,-0.692,-3.367,-1.204,-3.192,27.832,0.0,280.44,,295.0,295.0,-1.869,3.24,22.198,24.525
11101.5,3.321,0.784,-35.209,1.892,9.552,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.385,1.908,-2.923,-0.686,-3.51,-1.22,-3.192,27.832,0.0,280.44,,295.0,295.0,-1.991,3.241,22.218,24.52
11102.0,3.321,0.784,-35.209,1.892,9.552,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.385,1.908,-2.512,-0.464,-3.209,-1.009,-3.192,27.832,0.0,280.04,,295.0,295.0,-2.085,3.243,22.223,24.525
11102.5,3.373,0.795,-35.209,1.92,9.484,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.42,1.803,-2.232,-0.349,-2.934,-0.86,-3.192,27.832,0.0,280.04,,295.0,295.0,-1.798,3.243,22.214,24.555
11103.0,3.373,0.795,-35.209,1.92,9.484,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.42,1.803,-2.389,-0.378,-3.01,-0.993,-3.192,27.832,0.0,280.24,,295.0,295.0,-1.594,3.246,22.228,24.567
11103.5,3.373,0.795,-35.209,1.92,9.484,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.42,1.803,-2.728,-0.523,-3.254,-1.101,-3.192,27.832,0.0,280.24,,295.0,295.0,-1.692,3.248,22.215,24.566
11104.0,3.373,0.795,-35.209,1.92,9.484,4.922,36.921,4.434,-9.545,-2.755,0.0,38.3,39.0,9.42,1.803,-2.891,-0.629,-3.446,-1.206,-3.192,27.832,0.0,280.24,,295.0,295.0,-1.902,3.25,22.203,24.584
11104.5,3.373,0.795,-35.209,1.92,9.484,4.884,36.956,4.463,-9.527,-2.756,0.0,38.343,38.996,9.42,1.803,-2.872,-0.594,-3.449,-1.191,-3.19,27.84,0.0,280.24,,295.0,295.0,-2.043,3.252,22.213,24.591
11105.0,3.373,0.795,-35.209,1.92,9.484,4.884,36.956,4.463,-9.527,-2.756,0.0,38.3,39.0,9.42,1.803,-2.205,-0.239,-2.892,-0.834,-3.19,27.84,0.0,280.24,,295.0,295.0,-2.027,3.254,22.22,24.619
11105.5,3.356,0.771,-35.209,1.87,9.489,4.884,36.956,4.463,-9.527,-2.756,0.0,38.3,39.0,9.447,1.879,-2.228,-0.3,-2.972,-0.964,-3.19,27.84,0.0,280.24,,295.0,295.0,-1.542,3.256,22.224,24.626
11106.0,3.356,0.771,-35.209,1.87,9.489,4.884,36.956,4.463,-9.527,-2.756,0.0,38.3,39.0,9.447,1.879,-2.573,-0.45,-3.132,-1.061,-3.19,27.84,0.0,280.14,,295.0,295.0,-1.616,3.257,22.213,24.65
11106.5,3.356,0.771,-35.209,1.87,9.489,4.884,36.956,4.463,-9.527,-2.756,0.0,38.3,39.0,9.447,1.879,-2.716,-0.572,-3.351,-1.038,-3.19,27.84,0.0,280.14,,295.0,295.0,-1.804,3.259,22.213,24.647
11107.0,3.356,0.771,-35.209,1.87,9.489,4.884,36.956,4.463,-9.527,-2.756,0.0,38.3,39.0,9.447,1.879,-2.727,-0.451,-3.313,-1.014,-3.19,27.84,0.0,280.54,,295.0,295.0,-1.919,3.261,22.22,24.678
11107.5,3.356,0.771,-35.209,1.87,9.489,4.896,36.965,4.483,-9.533,-2.741,0.0,38.347,38.954,9.447,1.879,-2.286,-0.195,-2.923,-0.748,-3.187,27.845,0.0,280.54,,295.0,295.0,-1.876,3.262,22.21,24.682
11108.0,3.356,0.771,-35.209,1.87,9.489,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.447,1.879,-1.781,-0.101,-2.719,-0.642,-3.187,27.845,0.0,280.64,,295.0,295.0,-1.538,3.264,22.221,24.671
11108.5,3.356,0.771,-35.209,1.87,9.489,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.447,1.879,-2.394,-0.338,-3.07,-0.85,-3.187,27.845,0.0,280.64,,295.0,295.0,-1.311,3.265,22.218,24.637
11109.0,3.25,0.759,-35.209,1.871,9.443,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.479,1.934,-2.641,-0.452,-3.301,-0.885,-3.187,27.845,0.0,280.74,,295.0,295.0,-1.663,3.267,22.23,24.634
11109.5,3.25,0.759,-35.209,1.871,9.443,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.479,1.934,-2.539,-0.205,-3.11,-0.776,-3.187,27.845,0.0,280.74,,295.0,295.0,-1.82,3.266,22.221,24.602
11110.0,3.25,0.759,-35.209,1.871,9.443,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.479,1.934,-1.917,0.022,-2.783,-0.512,-3.187,27.845,0.0,280.64,,295.0,295.0,-1.657,3.266,22.205,24.613
11110.5,3.25,0.759,-35.209,1.871,9.443,4.896,36.965,4.483,-9.533,-2.741,0.0,38.3,39.0,9.479,1.934,-1.862,-0.052,-2.648,-0.454,-3.187,27.845,0.0,280.64,,295.0,295.0,-1.298,3.266,22.2,24.637
11111.0,3.25,0.759,-35.209,1.871,9.443,4.96,36.907,4.484,-9.526,-2.753,0.0,38.357,39.022,9.479,1.934,-2.069,-0.141,-2.759,-0.545,-3.191,27.853,0.0,281.04,,295.0,295.0,-1.254,3.266,22.204,24.657
