t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11111.5,3.25,0.759,-35.209,1.871,9.443,4.96,36.907,4.484,-9.526,-2.753,0.0,38.4,39.0,9.479,1.934,-2.287,-0.23,-3.0,-0.625,-3.191,27.853,0.0,281.04,,295.0,295.0,-1.379,3.265,22.208,24.652
11112.0,3.066,0.796,-34.395,1.922,9.453,4.96,36.907,4.484,-9.526,-2.753,0.0,38.4,39.0,9.486,1.777,-2.354,-0.051,-2.994,-0.547,-3.191,27.853,0.0,280.94,,295.0,295.0,-1.536,3.265,22.201,24.634
11112.5,3.066,0.796,-34.395,1.922,9.453,4.96,36.907,4.484,-9.526,-2.753,0.0,38.4,39.0,9.486,1.777,-1.712,0.183,-2.573,-0.251,-3.191,27.853,0.0,280.94,,295.0,295.0,-1.487,3.262,22.192,24.583
11113.0,3.066,0.796,-34.395,1.922,9.453,4.96,36.907,4.484,-9.526,-2.753,0.0,38.4,39.0,9.486,1.777,-1.697,0.101,-2.505,-0.298,-3.191,27.853,0.0,280.64,,295.0,295.0,-1.089,3.259,22.188,24.588
11113.5,3.066,0.796,-34.395,1.922,9.453,4.96,36.907,4.484,-9.526,-2.753,0.0,38.4,39.0,9.486,1.777,-1.952,-0.009,-2.724,-0.392,-3.191,27.853,0.0,280.64,,295.0,295.0,-1.1,3.256,22.195,24.592
11114.0,3.066,0.796,-34.395,1.922,9.453,4.891,36.916,4.413,-9.523,-2.773,0.0,38.354,38.959,9.486,1.777,-2.149,-0.025,-2.899,-0.434,-3.205,27.862,0.0,280.74,,295.0,295.0,-1.269,3.252,22.187,24.574
11114.5,3.066,0.796,-34.395,1.922,9.453,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.486,1.777,-2.239,-0.019,-2.994,-0.416,-3.205,27.862,0.0,280.74,,295.0,295.0,-1.377,3.249,22.161,24.517
11115.0,3.759,0.905,-35.209,1.774,9.431,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.436,1.953,-2.0,0.185,-2.714,-0.213,-3.205,27.862,0.0,280.94,,295.0,295.0,-1.417,3.246,22.195,24.52
11115.5,3.759,0.905,-35.209,1.774,9.431,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.436,1.953,-1.45,0.338,-2.394,-0.08,-3.205,27.862,0.0,280.94,,295.0,295.0,-1.186,3.255,22.158,24.526
11116.0,3.759,0.905,-35.209,1.774,9.431,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.436,1.953,-1.84,0.208,-2.659,-0.189,-3.205,27.862,0.0,281.34,,295.0,295.0,-0.897,3.263,22.167,24.531
11116.5,3.759,0.905,-35.209,1.774,9.431,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.436,1.953,-2.115,0.094,-2.87,-0.313,-3.205,27.862,0.0,281.34,,295.0,295.0,-1.12,3.271,22.162,24.53
11117.0,3.759,0.905,-35.209,1.774,9.431,4.891,36.916,4.413,-9.523,-2.773,0.0,38.4,39.0,9.436,1.953,-1.976,0.205,-2.798,-0.198,-3.205,27.862,0.0,280.94,,295.0,295.0,-1.301,3.279,22.15,24.54
11117.5,3.759,0.905,-35.209,1.774,9.431,4.92,36.974,4.444,-9.534,-2.771,0.0,38.358,38.987,9.436,1.953,-1.641,0.539,-2.452,0.029,-3.198,27.864,0.0,280.94,,295.0,295.0,-1.192,3.287,22.142,24.521
11118.0,3.759,0.905,-35.209,1.774,9.431,4.92,36.974,4.444,-9.534,-2.771,0.0,38.4,39.0,9.436,1.953,-1.328,0.485,-2.335,0.066,-3.198,27.864,0.0,281.14,,295.0,295.0,-0.881,3.295,22.127,24.459
11118.5,3.339,0.783,-35.209,1.798,9.407,4.92,36.974,4.444,-9.534,-2.771,0.0,38.4,39.0,9.484,1.869,-1.587,0.365,-2.431,0.011,-3.198,27.864,0.0,281.14,,295.0,295.0,-0.778,3.302,22.119,24.436
11119.0,3.339,0.783,-35.209,1.798,9.407,4.92,36.974,4.444,-9.534,-2.771,0.0,38.4,39.0,9.484,1.869,-1.962,0.259,-2.717,-0.132,-3.198,27.864,0.0,280.44,,295.0,295.0,-0.911,3.303,22.135,24.405
11119.5,3.339,0.783,-35.209,1.798,9.407,4.92,36.974,4.444,-9.534,-2.771,0.0,38.4,39.0,9.484,1.869,-1.801,0.429,-2.561,-0.003,-3.198,27.864,0.0,280.44,,295.0,295.0,-1.138,3.304,22.124,24.402
11120.0,3.339,0.783,-35.209,1.798,9.407,4.92,36.974,4.444,-9.534,-2.771,0.0,38.4,39.0,9.484,1.869,-1.485,0.668,-2.344,0.2,-3.198,27.864,0.0,280.64,,295.0,295.0,-0.984,3.304,22.119,24.38
11120.5,3.339,0.783,-35.209,1.798,9.407,4.879,36.926,4.468,-9.554,-2.774,0.0,38.35,39.017,9.484,1.869,-1.32,0.618,-2.179,0.259,-3.201,27.859,0.0,280.64,,295.0,295.0,-0.74,3.305,22.105,24.369
11121.0,3.339,0.783,-35.209,1.798,9.407,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.484,1.869,-1.51,0.564,-2.294,0.178,-3.201,27.859,0.0,280.24,,295.0,295.0,-0.655,3.305,22.103,24.343
11121.5,2.735,0.613,-35.209,1.794,9.466,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.462,1.905,-1.721,0.478,-2.566,0.071,-3.201,27.859,0.0,280.24,,295.0,295.0,-0.765,3.306,22.104,24.338
11122.0,2.735,0.613,-35.209,1.794,9.466,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.462,1.905,-1.914,0.434,-2.673,0.054,-3.201,27.859,0.0,280.14,,295.0,295.0,-0.934,3.296,22.087,24.367
11122.5,2.735,0.613,-35.209,1.794,9.466,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.462,1.905,-1.175,0.847,-2.107,0.435,-3.201,27.859,0.0,280.14,,295.0,295.0,-1.025,3.287,22.099,24.37
11123.0,2.735,0.613,-35.209,1.794,9.466,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.462,1.905,-1.313,0.701,-2.158,0.377,-3.201,27.859,0.0,280.54,,295.0,295.0,-0.5,3.278,22.098,24.416
11123.5,2.735,0.613,-35.209,1.794,9.466,4.879,36.926,4.468,-9.554,-2.774,0.0,38.4,39.0,9.462,1.905,-1.469,0.623,-2.317,0.208,-3.201,27.859,0.0,280.54,,295.0,295.0,-0.598,3.269,22.092,24.415
11124.0,2.735,0.613,-35.209,1.794,9.466,4.893,36.912,4.466,-9.544,-2.774,0.0,38.361,39.017,9.462,1.905,-1.722,0.598,-2.489,0.004,-3.189,27.867,0.0,280.44,,295.0,295.0,-0.739,3.261,22.088,24.412
11124.5,2.735,0.613,-35.209,1.794,9.466,4.893,36.912,4.466,-9.544,-2.774,0.0,38.4,39.0,9.462,1.905,-1.948,0.616,-2.481,0.021,-3.189,27.867,0.0,280.44,,295.0,295.0,-0.902,3.252,22.095,24.384
11125.0,3.686,0.946,-34.507,1.863,9.43,4.893,36.912,4.466,-9.544,-2.774,0.0,38.4,39.0,9.484,1.745,-1.404,0.885,-2.136,0.258,-3.189,27.867,0.0,280.54,,295.0,295.0,-0.948,3.243,22.086,24.426
11125.5,3.686,0.946,-34.507,1.863,9.43,4.893,36.912,4.466,-9.544,-2.774,0.0,38.4,39.0,9.484,1.745,-1.141,0.892,-1.985,0.303,-3.189,27.867,0.0,280.54,,295.0,295.0,-0.599,3.251,22.078,24.451
11126.0,3.686,0.946,-34.507,1.863,9.43,4.893,36.912,4.466,-9.544,-2.774,0.0,38.4,39.0,9.484,1.745,-1.474,0.694,-2.147,0.087,-3.189,27.867,0.0,280.34,,295.0,295.0,-0.483,3.258,22.093,24.45
11126.5,3.686,0.946,-34.507,1.863,9.43,4.893,36.912,4.466,-9.544,-2.774,0.0,38.4,39.0,9.484,1.745,-1.612,0.652,-2.264,0.035,-3.189,27.867,0.0,280.34,,295.0,295.0,-0.71,3.265,22.066,24.468
11127.0,3.686,0.946,-34.507,1.863,9.43,4.92,36.958,4.482,-9.541,-2.781,0.0,38.363,39.016,9.484,1.745,-1.48,0.758,-2.104,0.239,-3.19,27.872,0.0,280.54,,295.0,295.0,-0.797,3.272,22.08,24.531
11127.5,3.686,0.946,-34.507,1.863,9.43,4.92,36.958,4.482,-9.541,-2.781,0.0,38.4,39.0,9.484,1.745,-1.169,0.954,-1.909,0.416,-3.19,27.872,0.0,280.54,,295.0,295.0,-0.647,3.279,22.063,24.581
11128.0,3.737,0.92,-35.209,1.835,9.388,4.92,36.958,4.482,-9.541,-2.781,0.0,38.4,39.0,9.39,1.842,-0.941,0.895,-1.786,0.422,-3.19,27.872,0.0,280.54,,295.0,295.0,-0.427,3.285,22.06,24.656
11128.5,3.737,0.92,-35.209,1.835,9.388,4.92,36.958,4.482,-9.541,-2.781,0.0,38.4,39.0,9.39,1.842,-1.157,0.777,-1.89,0.299,-3.19,27.872,0.0,280.54,,295.0,295.0,-0.353,3.293,22.056,24.716
11129.0,3.737,0.92,-35.209,1.835,9.388,4.92,36.958,4.482,-9.541,-2.781,0.0,38.4,39.0,9.39,1.842,-1.397,0.714,-2.047,0.272,-3.19,27.872,0.0,280.74,,295.0,295.0,-0.493,3.3,22.064,24.745
11129.5,3.737,0.92,-35.209,1.835,9.388,4.92,36.958,4.482,-9.541,-2.781,0.0,38.4,39.0,9.39,1.842,-1.109,1.02,-1.815,0.483,-3.19,27.872,0.0,280.74,,295.0,295.0,-0.615,3.307,22.047,24.761
11130.0,3.737,0.92,-35.209,1.835,9.388,4.874,36.929,4.472,-9.561,-2.771,0.0,38.36,38.999,9.39,1.842,-0.654,1.072,-1.552,0.673,-3.19,27.869,0.0,280.74,,295.0,295.0,-0.355,3.314,22.04,24.799
11130.5,3.737,0.92,-35.209,1.835,9.388,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.39,1.842,-0.943,0.954,-1.616,0.576,-3.19,27.869,0.0,280.74,,295.0,295.0,-0.115,3.321,22.039,24.827
11131.0,3.737,0.92,-35.209,1.835,9.388,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.39,1.842,-1.256,0.812,-1.866,0.43,-3.19,27.869,0.0,280.54,,295.0,295.0,-0.258,3.328,22.035,24.864
11131.5,2.751,0.659,-35.209,1.823,9.536,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.444,1.797,-1.477,0.707,-2.111,0.311,-3.19,27.869,0.0,280.54,,295.0,295.0,-0.47,3.335,22.025,24.9
11132.0,2.751,0.659,-35.209,1.823,9.536,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.444,1.797,-1.417,0.886,-1.992,0.4,-3.19,27.869,0.0,280.74,,295.0,295.0,-0.643,3.325,22.044,24.914
11132.5,2.751,0.659,-35.209,1.823,9.536,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.444,1.797,-0.907,1.134,-1.716,0.57,-3.19,27.869,0.0,280.74,,295.0,295.0,-0.531,3.316,22.047,24.917
11133.0,2.751,0.659,-35.209,1.823,9.536,4.874,36.929,4.472,-9.561,-2.771,0.0,38.4,39.0,9.444,1.797,-1.002,1.018,-1.654,0.449,-3.19,27.869,0.0,280.74,,295.0,295.0,-0.229,3.306,22.022,24.866
11133.5,2.751,0.659,-35.209,1.823,9.536,4.877,36.914,4.471,-9.546,-2.763,0.0,38.363,38.988,9.444,1.797,-1.3,0.852,-1.93,0.41,-3.19,27.87,0.0,280.74,,295.0,295.0,-0.298,3.297,22.009,24.772
11134.0,2.751,0.659,-35.209,1.823,9.536,4.877,36.914,4.471,-9.546,-2.763,0.0,38.4,39.0,9.444,1.797,-1.472,0.771,-2.176,0.378,-3.19,27.87,0.0,281.04,,295.0,295.0,-0.492,3.288,22.025,24.694
11134.5,2.501,0.682,-34.118,1.825,9.423,4.877,36.914,4.471,-9.546,-2.763,0.0,38.4,39.0,9.548,1.871,-1.391,0.911,-2.044,0.531,-3.19,27.87,0.0,281.04,,295.0,295.0,-0.625,3.279,22.024,24.647
11135.0,2.501,0.682,-34.118,1.825,9.423,4.877,36.914,4.471,-9.546,-2.763,0.0,38.4,39.0,9.548,1.871,-0.905,1.138,-1.759,0.741,-3.19,27.87,0.0,280.84,,295.0,295.0,-0.498,3.267,22.024,24.688
11135.5,2.501,0.682,-34.118,1.825,9.423,4.877,36.914,4.471,-9.546,-2.763,0.0,38.4,39.0,9.548,1.871,-0.817,1.073,-1.725,0.75,-3.19,27.87,0.0,280.84,,295.0,295.0,-0.196,3.254,22.026,24.691
11136.0,2.501,0.682,-34.118,1.825,9.423,4.877,36.914,4.471,-9.546,-2.763,0.0,38.4,39.0,9.548,1.871,-1.031,0.999,-1.861,0.674,-3.19,27.87,0.0,281.14,,295.0,295.0,-0.18,3.242,22.01,24.675
11136.5,2.501,0.682,-34.118,1.825,9.423,4.88,36.966,4.468,-9.559,-2.755,0.0,38.371,39.073,9.548,1.871,-1.409,0.925,-2.185,0.543,-3.188,27.887,0.0,281.14,,295.0,295.0,-0.305,3.23,22.008,24.656
11137.0,2.501,0.682,-34.118,1.825,9.423,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.548,1.871,-1.249,1.177,-1.943,0.619,-3.188,27.887,0.0,281.04,,295.0,295.0,-0.531,3.218,22.011,24.702
11137.5,2.501,0.682,-34.118,1.825,9.423,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.548,1.871,-0.763,1.227,-1.678,0.803,-3.188,27.887,0.0,281.04,,295.0,295.0,-0.349,3.206,22.001,24.676
11138.0,3.163,0.876,-34.037,1.857,9.333,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.59,1.786,-0.77,1.305,-1.549,0.803,-3.188,27.887,0.0,280.94,,295.0,295.0,-0.103,3.194,21.996,24.602
11138.5,3.163,0.876,-34.037,1.857,9.333,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.59,1.786,-1.044,1.091,-1.822,0.714,-3.188,27.887,0.0,280.94,,295.0,295.0,-0.053,3.194,21.997,24.524
11139.0,3.163,0.876,-34.037,1.857,9.333,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.59,1.786,-1.188,1.073,-2.046,0.663,-3.188,27.887,0.0,281.14,,295.0,295.0,-0.265,3.193,21.991,24.37
11139.5,3.163,0.876,-34.037,1.857,9.333,4.88,36.966,4.468,-9.559,-2.755,0.0,38.4,39.1,9.59,1.786,-1.302,1.154,-2.097,0.587,-3.188,27.887,0.0,281.14,,295.0,295.0,-0.375,3.193,21.98,24.452
11140.0,3.163,0.876,-34.037,1.857,9.333,4.893,36.997,4.482,-9.584,-2.743,0.0,38.374,39.012,9.59,1.786,-0.75,1.385,-1.645,0.836,-3.186,27.884,0.0,281.14,,295.0,295.0,-0.415,3.192,21.964,24.467
11140.5,3.163,0.876,-34.037,1.857,9.333,4.893,36.997,4.482,-9.584,-2.743,0.0,38.4,39.0,9.59,1.786,-0.927,1.209,-1.732,0.754,-3.186,27.884,0.0,281.14,,295.0,295.0,-0.044,3.192,21.995,24.492
11141.0,3.202,0.737,-35.209,1.848,9.471,4.893,36.997,4.482,-9.584,-2.743,0.0,38.4,39.0,9.41,1.849,-1.132,1.192,-1.845,0.594,-3.186,27.884,0.0,280.84,,295.0,295.0,-0.174,3.191,21.967,24.467
11141.5,3.202,0.737,-35.209,1.848,9.471,4.893,36.997,4.482,-9.584,-2.743,0.0,38.4,39.0,9.41,1.849,-1.362,1.023,-2.033,0.511,-3.186,27.884,0.0,280.84,,295.0,295.0,-0.298,3.192,21.953,24.477
11142.0,3.202,0.737,-35.209,1.848,9.471,4.893,36.997,4.482,-9.584,-2.743,0.0,38.4,39.0,9.41,1.849,-1.351,1.123,-1.971,0.573,-3.186,27.884,0.0,280.94,,295.0,295.0,-0.465,3.192,21.969,24.471
11142.5,3.202,0.737,-35.209,1.848,9.471,4.893,36.997,4.482,-9.584,-2.743,0.0,38.4,39.0,9.41,1.849,-1.106,1.299,-1.789,0.703,-3.186,27.884,0.0,280.94,,295.0,295.0,-0.406,3.192,21.952,24.495
11143.0,3.202,0.737,-35.209,1.848,9.471,4.909,36.954,4.454,-9.598,-2.744,0.0,38.373,39.029,9.41,1.849,-0.745,1.321,-1.587,0.787,-3.176,27.893,0.0,280.94,,295.0,295.0,-0.223,3.192,21.947,24.488
11143.5,3.202,0.737,-35.209,1.848,9.471,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.41,1.849,-1.056,1.112,-1.783,0.613,-3.176,27.893,0.0,280.94,,295.0,295.0,-0.056,3.192,21.934,24.534
11144.0,3.202,0.737,-35.209,1.848,9.471,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.41,1.849,-1.315,0.971,-2.036,0.57,-3.176,27.893,0.0,280.44,,295.0,295.0,-0.278,3.192,21.94,24.495
11144.5,2.95,0.782,-34.045,1.883,9.354,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.615,1.813,-1.228,1.107,-1.93,0.641,-3.176,27.893,0.0,280.44,,295.0,295.0,-0.452,3.193,21.933,24.45
11145.0,2.95,0.782,-34.045,1.883,9.354,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.615,1.813,-0.925,1.39,-1.668,0.811,-3.176,27.893,0.0,280.64,,295.0,295.0,-0.353,3.189,21.932,24.466
11145.5,2.95,0.782,-34.045,1.883,9.354,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.615,1.813,-0.66,1.314,-1.593,0.896,-3.176,27.893,0.0,280.64,,295.0,295.0,-0.098,3.185,21.945,24.491
11146.0,2.95,0.782,-34.045,1.883,9.354,4.909,36.954,4.454,-9.598,-2.744,0.0,38.4,39.0,9.615,1.813,-0.83,1.22,-1.687,0.821,-3.176,27.893,0.0,280.84,,295.0,295.0,-0.011,3.181,21.933,24.663
11146.5,2.95,0.782,-34.045,1.883,9.354,4.908,36.934,4.431,-9.612,-2.753,0.0,38.375,39.026,9.615,1.813,-1.012,1.165,-1.832,0.733,-3.185,27.899,0.0,280.84,,295.0,295.0,-0.119,3.177,21.918,24.644
11147.0,2.95,0.782,-34.045,1.883,9.354,4.908,36.934,4.431,-9.612,-2.753,0.0,38.4,39.0,9.615,1.813,-1.106,1.143,-1.972,0.777,-3.185,27.899,0.0,281.14,,295.0,295.0,-0.236,3.173,21.921,24.608
11147.5,3.147,0.786,-35.011,1.881,9.398,4.908,36.934,4.431,-9.612,-2.753,0.0,38.4,39.0,9.504,1.879,-0.83,1.445,-1.602,0.993,-3.185,27.899,0.0,281.14,,295.0,295.0,-0.289,3.17,21.904,24.573
11148.0,3.147,0.786,-35.011,1.881,9.398,4.908,36.934,4.431,-9.612,-2.753,0.0,38.4,39.0,9.504,1.879,-0.468,1.38,-1.483,1.042,-3.185,27.899,0.0,280.94,,295.0,295.0,0.002,3.169,21.907,24.585
11148.5,3.147,0.786,-35.011,1.881,9.398,4.908,36.934,4.431,-9.612,-2.753,0.0,38.4,39.0,9.504,1.879,-0.761,1.3,-1.609,0.917,-3.185,27.899,0.0,280.94,,295.0,295.0,0.118,3.169,21.905,24.603
11149.0,3.147,0.786,-35.011,1.881,9.398,4.908,36.934,4.431,-9.612,-2.753,0.0,38.4,39.0,9.504,1.879,-0.947,1.284,-1.782,0.83,-3.185,27.899,0.0,280.74,,295.0,295.0,-0.038,3.169,21.897,24.643
11149.5,3.147,0.786,-35.011,1.881,9.398,4.875,36.963,4.424,-9.626,-2.756,0.0,38.379,39.002,9.504,1.879,-1.1,1.238,-1.995,0.816,-3.187,27.905,0.0,280.74,,295.0,295.0,-0.154,3.168,21.887,24.684
11150.0,3.147,0.786,-35.011,1.881,9.398,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.504,1.879,-1.128,1.243,-1.959,0.887,-3.187,27.905,0.0,280.54,,295.0,295.0,-0.26,3.168,21.888,24.674
11150.5,2.995,0.807,-33.872,1.895,9.426,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.503,1.74,-0.519,1.525,-1.449,1.133,-3.187,27.905,0.0,280.54,,295.0,295.0,-0.239,3.168,21.88,24.711
11151.0,2.995,0.807,-33.872,1.895,9.426,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.503,1.74,-0.692,1.458,-1.598,1.027,-3.187,27.905,0.0,280.54,,295.0,295.0,0.173,3.165,21.873,24.678
11151.5,2.995,0.807,-33.872,1.895,9.426,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.503,1.74,-0.95,1.396,-1.806,0.958,-3.187,27.905,0.0,280.54,,295.0,295.0,0.049,3.162,21.867,24.612
11152.0,2.995,0.807,-33.872,1.895,9.426,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.503,1.74,-1.04,1.401,-1.943,0.906,-3.187,27.905,0.0,280.34,,295.0,295.0,-0.101,3.159,21.87,24.569
11152.5,2.995,0.807,-33.872,1.895,9.426,4.875,36.963,4.424,-9.626,-2.756,0.0,38.4,39.0,9.503,1.74,-0.851,1.627,-1.724,1.11,-3.187,27.905,0.0,280.34,,295.0,295.0,-0.169,3.157,21.859,24.594
11153.0,2.995,0.807,-33.872,1.895,9.426,4.865,36.995,4.495,-9.647,-2.76,0.0,38.383,39.021,9.503,1.74,-0.504,1.784,-1.388,1.28,-3.182,27.906,0.0,280.54,,295.0,295.0,0.04,3.154,21.855,24.566
11153.5,2.995,0.807,-33.872,1.895,9.426,4.865,36.995,4.495,-9.647,-2.76,0.0,38.4,39.0,9.503,1.74,-0.553,1.753,-1.315,1.183,-3.182,27.906,0.0,280.54,,295.0,295.0,0.293,3.151,21.853,24.52
11154.0,3.352,0.8,-35.209,1.83,9.51,4.865,36.995,4.495,-9.647,-2.76,0.0,38.4,39.0,9.457,1.866,-0.903,1.433,-1.796,0.992,-3.182,27.906,0.0,280.64,,295.0,295.0,0.267,3.149,21.851,24.511
11154.5,3.352,0.8,-35.209,1.83,9.51,4.865,36.995,4.495,-9.647,-2.76,0.0,38.4,39.0,9.457,1.866,-1.066,1.454,-1.878,0.964,-3.182,27.906,0.0,280.64,,295.0,295.0,-0.068,3.152,21.851,24.46
11155.0,3.352,0.8,-35.209,1.83,9.51,4.865,36.995,4.495,-9.647,-2.76,0.0,38.4,39.0,9.457,1.866,-0.853,1.618,-1.709,1.111,-3.182,27.906,0.0,280.54,,295.0,295.0,-0.131,3.155,21.839,24.431
11155.5,3.352,0.8,-35.209,1.83,9.51,4.865,36.995,4.495,-9.647,-2.76,0.0,38.4,39.0,9.457,1.866,-0.54,1.66,-1.487,1.271,-3.182,27.906,0.0,280.54,,295.0,295.0,0.042,3.159,21.847,24.403
11156.0,3.352,0.8,-35.209,1.83,9.51,4.898,36.945,4.483,-9.666,-2.778,0.0,38.374,39.09,9.457,1.866,-0.611,1.637,-1.432,1.263,-3.193,27.908,0.0,280.64,,295.0,295.0,0.226,3.162,21.842,24.368
11156.5,3.352,0.8,-35.209,1.83,9.51,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.457,1.866,-0.756,1.57,-1.581,1.176,-3.193,27.908,0.0,280.64,,295.0,295.0,0.214,3.165,21.836,24.347
11157.0,2.925,0.756,-33.711,1.854,9.397,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.639,1.772,-0.873,1.508,-1.757,1.085,-3.193,27.908,0.0,280.64,,295.0,295.0,0.102,3.168,21.836,24.338
11157.5,2.925,0.756,-33.711,1.854,9.397,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.639,1.772,-0.736,1.687,-1.656,1.163,-3.193,27.908,0.0,280.64,,295.0,295.0,-0.009,3.164,21.847,24.318
11158.0,2.925,0.756,-33.711,1.854,9.397,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.639,1.772,-0.564,1.777,-1.394,1.296,-3.193,27.908,0.0,280.44,,295.0,295.0,0.114,3.16,21.841,24.282
11158.5,2.925,0.756,-33.711,1.854,9.397,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.639,1.772,-0.508,1.759,-1.31,1.238,-3.193,27.908,0.0,280.44,,295.0,295.0,0.279,3.156,21.852,24.304
11159.0,2.925,0.756,-33.711,1.854,9.397,4.898,36.945,4.483,-9.666,-2.778,0.0,38.4,39.1,9.639,1.772,-0.737,1.581,-1.547,1.128,-3.193,27.908,0.0,280.84,,295.0,295.0,0.295,3.152,21.834,24.3
11159.5,2.925,0.756,-33.711,1.854,9.397,4.85,36.933,4.451,-9.638,-2.757,0.0,38.387,39.037,9.639,1.772,-0.893,1.508,-1.727,1.06,-3.181,27.919,0.0,280.84,,295.0,295.0,0.106,3.149,21.853,24.275
11160.0,2.925,0.756,-33.711,1.854,9.397,4.85,36.933,4.451,-9.638,-2.757,0.0,38.4,39.0,9.639,1.772,-0.76,1.668,-1.6,1.164,-3.181,27.919,0.0,281.14,,295.0,295.0,-0.013,3.145,21.85,24.257
11160.5,3.69,0.897,-35.209,1.812,9.441,4.85,36.933,4.451,-9.638,-2.757,0.0,38.4,39.0,9.33,1.877,-0.404,1.753,-1.335,1.403,-3.181,27.919,0.0,281.14,,295.0,295.0,0.118,3.141,21.848,24.266
11161.0,3.69,0.897,-35.209,1.812,9.441,4.85,36.933,4.451,-9.638,-2.757,0.0,38.4,39.0,9.33,1.877,-0.496,1.723,-1.315,1.334,-3.181,27.919,0.0,280.84,,295.0,295.0,0.354,3.15,21.85,24.277
11161.5,3.69,0.897,-35.209,1.812,9.441,4.85,36.933,4.451,-9.638,-2.757,0.0,38.4,39.0,9.33,1.877,-0.702,1.629,-1.577,1.212,-3.181,27.919,0.0,280.84,,295.0,295.0,0.312,3.159,21.854,24.28
11162.0,3.69,0.897,-35.209,1.812,9.441,4.85,36.933,4.451,-9.638,-2.757,0.0,38.4,39.0,9.33,1.877,-0.784,1.675,-1.673,1.209,-3.181,27.919,0.0,280.94,,295.0,295.0,0.141,3.168,21.832,24.26
11162.5,3.69,0.897,-35.209,1.812,9.441,4.91,36.981,4.463,-9.648,-2.77,0.0,38.382,39.05,9.33,1.877,-0.421,1.82,-1.425,1.435,-3.184,27.916,0.0,280.94,,295.0,295.0,0.107,3.176,21.834,24.251
11163.0,3.69,0.897,-35.209,1.812,9.441,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.33,1.877,-0.236,2.089,-1.091,1.597,-3.184,27.916,0.0,280.94,,295.0,295.0,0.352,3.185,21.827,24.244
11163.5,3.014,0.81,-34.352,1.864,9.402,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.464,1.834,-0.112,1.962,-1.058,1.52,-3.184,27.916,0.0,280.94,,295.0,295.0,0.59,3.193,21.819,24.242
11164.0,3.014,0.81,-34.352,1.864,9.402,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.464,1.834,-0.51,2.105,-1.236,1.15,-3.184,27.916,0.0,281.24,,295.0,295.0,0.578,3.19,21.829,24.237
11164.5,3.014,0.81,-34.352,1.864,9.402,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.464,1.834,-1.158,1.994,-1.519,0.815,-3.184,27.916,0.0,281.24,,295.0,295.0,0.377,3.187,21.827,24.246
11165.0,3.014,0.81,-34.352,1.864,9.402,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.464,1.834,-0.412,2.065,-1.091,1.137,-3.184,27.916,0.0,281.14,,295.0,295.0,0.033,3.184,21.822,24.248
11165.5,3.014,0.81,-34.352,1.864,9.402,4.91,36.981,4.463,-9.648,-2.77,0.0,38.4,39.0,9.464,1.834,0.01,2.202,-0.84,1.238,-3.184,27.916,0.0,281.14,,295.0,295.0,0.425,3.182,21.811,24.25
11166.0,3.014,0.81,-34.352,1.864,9.402,4.864,36.954,4.492,-9.65,-2.771,0.0,38.385,39.03,9.464,1.834,-0.268,2.136,-1.0,1.052,-3.187,27.918,0.0,280.94,,295.0,295.0,0.653,3.179,21.83,24.294
11166.5,3.014,0.81,-34.352,1.864,9.402,4.864,36.954,4.492,-9.65,-2.771,0.0,38.4,39.0,9.464,1.834,-1.014,2.027,-1.331,0.885,-3.187,27.918,0.0,280.94,,295.0,295.0,0.48,3.176,21.822,24.384
11167.0,2.264,0.593,-34.07,1.903,9.383,4.864,36.954,4.492,-9.65,-2.771,0.0,38.4,39.0,9.514,1.7,-1.365,1.891,-1.686,0.705,-3.187,27.918,0.0,281.24,,295.0,295.0,0.142,3.174,21.808,24.486
11167.5,2.264,0.593,-34.07,1.903,9.383,4.864,36.954,4.492,-9.65,-2.771,0.0,38.4,39.0,9.514,1.7,-1.264,1.844,-1.619,0.694,-3.187,27.918,0.0,281.24,,295.0,295.0,-0.114,3.159,21.809,24.505
11168.0,2.264,0.593,-34.07,1.903,9.383,4.864,36.954,4.492,-9.65,-2.771,0.0,38.4,39.0,9.514,1.7,0.137,2.121,-0.799,1.16,-3.187,27.918,0.0,280.74,,295.0,295.0,-0.086,3.144,21.825,24.439
11168.5,2.264,0.593,-34.07,1.903,9.383,4.864,36.954,4.492,-9.65,-2.771,0.0,38.4,39.0,9.514,1.7,-0.374,2.052,-1.004,0.929,-3.187,27.918,0.0,280.74,,295.0,295.0,0.655,3.13,21.806,24.447
11169.0,2.264,0.593,-34.07,1.903,9.383,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.055,9.514,1.7,-1.094,1.927,-1.358,0.732,-3.183,27.934,0.0,280.24,,295.0,295.0,0.401,3.115,21.798,24.407
11169.5,2.264,0.593,-34.07,1.903,9.383,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.1,9.514,1.7,-1.46,1.767,-1.734,0.554,-3.183,27.934,0.0,280.24,,295.0,295.0,0.052,3.101,21.812,24.366
11170.0,3.275,0.852,-33.387,1.884,9.355,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.1,9.609,1.811,-1.071,1.78,-1.474,0.686,-3.183,27.934,0.0,280.44,,295.0,295.0,-0.218,3.088,21.813,24.335
11170.5,3.275,0.852,-33.387,1.884,9.355,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.1,9.609,1.811,-0.323,1.948,-1.002,1.098,-3.183,27.934,0.0,280.44,,295.0,295.0,-0.02,3.091,21.822,24.297
11171.0,3.275,0.852,-33.387,1.884,9.355,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.1,9.609,1.811,-0.037,1.991,-0.869,1.013,-3.183,27.934,0.0,280.74,,295.0,295.0,0.43,3.094,21.838,24.319
11171.5,3.275,0.852,-33.387,1.884,9.355,4.87,36.92,4.488,-9.617,-2.741,0.0,38.4,39.1,9.609,1.811,-1.322,1.793,-1.503,0.577,-3.183,27.934,0.0,280.74,,295.0,295.0,0.524,3.097,21.842,24.368
11172.0,3.275,0.852,-33.387,1.884,9.355,4.892,36.98,4.461,-9.596,-2.768,0.0,38.397,39.06,9.609,1.811,-1.418,1.667,-1.68,0.536,-3.184,27.926,0.0,280.84,,295.0,295.0,-0.114,3.1,21.834,24.371
11172.5,3.275,0.852,-33.387,1.884,9.355,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.609,1.811,-0.976,1.725,-1.359,0.797,-3.184,27.926,0.0,280.84,,295.0,295.0,-0.224,3.102,21.831,24.352
11173.0,3.275,0.852,-33.387,1.884,9.355,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.609,1.811,-0.186,1.897,-0.91,1.082,-3.184,27.926,0.0,280.94,,295.0,295.0,0.047,3.105,21.83,24.352
11173.5,3.39,0.911,-34.173,1.88,9.396,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.476,1.731,-0.707,1.878,-1.052,0.896,-3.184,27.926,0.0,280.94,,295.0,295.0,0.471,3.108,21.852,24.348
11174.0,3.39,0.911,-34.173,1.88,9.396,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.476,1.731,-1.063,1.767,-1.344,0.688,-3.184,27.926,0.0,281.04,,295.0,295.0,0.254,3.113,21.86,24.418
11174.5,3.39,0.911,-34.173,1.88,9.396,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.476,1.731,-1.221,1.701,-1.569,0.518,-3.184,27.926,0.0,281.04,,295.0,295.0,0.012,3.117,21.858,24.415
11175.0,3.39,0.911,-34.173,1.88,9.396,4.892,36.98,4.461,-9.596,-2.768,0.0,38.4,39.1,9.476,1.731,-1.069,1.671,-1.432,0.611,-3.184,27.926,0.0,281.54,,295.0,295.0,-0.143,3.122,21.844,24.398
11175.5,3.39,0.911,-34.173,1.88,9.396,4.908,37.009,4.472,-9.586,-2.762,0.0,38.406,39.074,9.476,1.731,-0.397,1.75,-1.072,0.929,-3.178,27.935,0.0,281.54,,295.0,295.0,-0.055,3.126,21.865,24.412
11176.0,3.39,0.911,-34.173,1.88,9.396,4.908,37.009,4.472,-9.586,-2.762,0.0,38.4,39.1,9.476,1.731,-0.706,1.733,-1.08,0.78,-3.178,27.935,0.0,281.34,,295.0,295.0,0.302,3.13,21.846,24.422
11176.5,2.946,0.823,-34.147,1.881,9.415,4.908,37.009,4.472,-9.586,-2.762,0.0,38.4,39.1,9.49,1.827,-1.15,1.654,-1.408,0.518,-3.178,27.935,0.0,281.34,,295.0,295.0,0.182,3.135,21.848,24.438
11177.0,2.946,0.823,-34.147,1.881,9.415,4.908,37.009,4.472,-9.586,-2.762,0.0,38.4,39.1,9.49,1.827,-1.425,1.564,-1.69,0.396,-3.178,27.935,0.0,281.44,,295.0,295.0,-0.097,3.132,21.851,24.45
11177.5,2.946,0.823,-34.147,1.881,9.415,4.908,37.009,4.472,-9.586,-2.762,0.0,38.4,39.1,9.49,1.827,-1.352,1.553,-1.573,0.521,-3.178,27.935,0.0,281.44,,295.0,295.0,-0.289,3.129,21.85,24.436
11178.0,2.946,0.823,-34.147,1.881,9.415,4.908,37.009,4.472,-9.586,-2.762,0.0,38.4,39.1,9.49,1.827,-0.537,1.673,-1.201,0.715,-3.178,27.935,0.0,281.64,,295.0,295.0,-0.213,3.126,21.838,24.442
11178.5,2.946,0.823,-34.147,1.881,9.415,4.89,36.942,4.456,-9.592,-2.767,0.0,38.408,39.06,9.49,1.827,-0.914,1.631,-1.292,0.597,-3.183,27.938,0.0,281.64,,295.0,295.0,0.163,3.123,21.854,24.425
11179.0,2.946,0.823,-34.147,1.881,9.415,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.49,1.827,-1.241,1.566,-1.628,0.413,-3.183,27.938,0.0,281.94,,295.0,295.0,0.006,3.12,21.855,24.416
11179.5,2.946,0.823,-34.147,1.881,9.415,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.49,1.827,-1.488,1.474,-1.808,0.308,-3.183,27.938,0.0,281.94,,295.0,295.0,-0.223,3.117,21.841,24.44
11180.0,2.427,0.635,-34.192,1.905,9.42,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.458,1.8,-1.396,1.47,-1.676,0.461,-3.183,27.938,0.0,281.34,,295.0,295.0,-0.379,3.114,21.839,24.492
11180.5,2.427,0.635,-34.192,1.905,9.42,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.458,1.8,-0.816,1.591,-1.381,0.621,-3.183,27.938,0.0,281.34,,295.0,295.0,-0.285,3.103,21.858,24.554
11181.0,2.427,0.635,-34.192,1.905,9.42,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.458,1.8,-0.683,1.573,-1.364,0.59,-3.183,27.938,0.0,281.44,,295.0,295.0,0.004,3.092,21.848,24.588
11181.5,2.427,0.635,-34.192,1.905,9.42,4.89,36.942,4.456,-9.592,-2.767,0.0,38.4,39.1,9.458,1.8,-1.003,1.524,-1.504,0.417,-3.183,27.938,0.0,281.44,,295.0,295.0,0.029,3.081,21.855,24.581
11182.0,2.427,0.635,-34.192,1.905,9.42,4.86,36.967,4.464,-9.586,-2.75,0.0,38.41,39.032,9.458,1.8,-1.769,1.336,-1.975,0.129,-3.17,27.942,0.0,281.74,,295.0,295.0,-0.141,3.07,21.832,24.563
11182.5,2.427,0.635,-34.192,1.905,9.42,4.86,36.967,4.464,-9.586,-2.75,0.0,38.4,39.0,9.458,1.8,-1.473,1.359,-1.786,0.163,-3.17,27.942,0.0,281.74,,295.0,295.0,-0.57,3.06,21.848,24.581
11183.0,3.678,0.874,-35.209,1.848,9.447,4.86,36.967,4.464,-9.586,-2.75,0.0,38.4,39.0,9.45,1.904,-0.883,1.428,-1.456,0.417,-3.17,27.942,0.0,281.64,,295.0,295.0,-0.434,3.049,21.832,24.612
11183.5,3.678,0.874,-35.209,1.848,9.447,4.86,36.967,4.464,-9.586,-2.75,0.0,38.4,39.0,9.45,1.904,-0.869,1.438,-1.337,0.386,-3.17,27.942,0.0,281.64,,295.0,295.0,-0.124,3.06,21.828,24.632
11184.0,3.678,0.874,-35.209,1.848,9.447,4.86,36.967,4.464,-9.586,-2.75,0.0,38.4,39.0,9.45,1.904,-1.281,1.413,-1.537,0.218,-3.17,27.942,0.0,281.44,,295.0,295.0,-0.095,3.07,21.833,24.59
11184.5,3.678,0.874,-35.209,1.848,9.447,4.86,36.967,4.464,-9.586,-2.75,0.0,38.4,39.0,9.45,1.904,-1.61,1.266,-1.948,0.145,-3.17,27.942,0.0,281.44,,295.0,295.0,-0.297,3.08,21.847,24.503
11185.0,3.678,0.874,-35.209,1.848,9.447,4.893,37.019,4.481,-9.593,-2.763,0.0,38.41,39.052,9.45,1.904,-1.742,1.236,-2.035,0.114,-3.176,27.942,0.0,281.74,,295.0,295.0,-0.536,3.089,21.821,24.479
11185.5,3.678,0.874,-35.209,1.848,9.447,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.45,1.904,-0.65,1.425,-1.266,0.552,-3.176,27.942,0.0,281.74,,295.0,295.0,-0.607,3.099,21.825,24.489
11186.0,3.678,0.874,-35.209,1.848,9.447,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.45,1.904,-0.896,1.435,-1.295,0.406,-3.176,27.942,0.0,281.74,,295.0,295.0,0.016,3.109,21.832,24.485
11186.5,2.981,0.789,-33.611,1.91,9.4,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.615,1.772,-1.438,1.294,-1.734,0.271,-3.176,27.942,0.0,281.74,,295.0,295.0,-0.088,3.118,21.831,24.512
11187.0,2.981,0.789,-33.611,1.91,9.4,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.615,1.772,-1.562,1.253,-1.97,0.124,-3.176,27.942,0.0,281.44,,295.0,295.0,-0.402,3.116,21.831,24.507
11187.5,2.981,0.789,-33.611,1.91,9.4,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.615,1.772,-1.548,1.244,-1.906,0.145,-3.176,27.942,0.0,281.44,,295.0,295.0,-0.539,3.113,21.838,24.515
11188.0,2.981,0.789,-33.611,1.91,9.4,4.893,37.019,4.481,-9.593,-2.763,0.0,38.4,39.1,9.615,1.772,-0.942,1.348,-1.493,0.46,-3.176,27.942,0.0,281.34,,295.0,295.0,-0.516,3.111,21.842,24.483
11188.5,2.981,0.789,-33.611,1.91,9.4,4.909,36.981,4.432,-9.61,-2.76,0.0,38.41,39.057,9.615,1.772,-0.833,1.457,-1.313,0.512,-3.171,27.937,0.0,281.34,,295.0,295.0,-0.157,3.109,21.83,24.477
11189.0,2.981,0.789,-33.611,1.91,9.4,4.909,36.981,4.432,-9.61,-2.76,0.0,38.4,39.1,9.615,1.772,-1.174,1.327,-1.62,0.333,-3.171,27.937,0.0,281.14,,295.0,295.0,-0.044,3.107,21.844,24.466
11189.5,2.889,0.75,-33.823,1.885,9.356,4.909,36.981,4.432,-9.61,-2.76,0.0,38.4,39.1,9.635,1.898,-1.576,1.207,-1.929,0.176,-3.171,27.937,0.0,281.14,,295.0,295.0,-0.283,3.105,21.815,24.449
11190.0,2.889,0.75,-33.823,1.885,9.356,4.909,36.981,4.432,-9.61,-2.76,0.0,38.4,39.1,9.635,1.898,-1.462,1.146,-1.927,0.212,-3.171,27.937,0.0,281.24,,295.0,295.0,-0.531,3.101,21.807,24.412
11190.5,2.889,0.75,-33.823,1.885,9.356,4.909,36.981,4.432,-9.61,-2.76,0.0,38.4,39.1,9.635,1.898,-0.982,1.316,-1.498,0.596,-3.171,27.937,0.0,281.24,,295.0,295.0,-0.508,3.098,21.818,24.425
11191.0,2.889,0.75,-33.823,1.885,9.356,4.909,36.981,4.432,-9.61,-2.76,0.0,38.4,39.1,9.635,1.898,-0.481,1.491,-1.178,0.615,-3.171,27.937,0.0,281.64,,295.0,295.0,-0.142,3.094,21.839,24.412
11191.5,2.889,0.75,-33.823,1.885,9.356,4.879,36.931,4.447,-9.608,-2.742,0.0,38.414,39.064,9.635,1.898,-0.77,1.445,-1.319,0.433,-3.172,27.947,0.0,281.64,,295.0,295.0,0.112,3.091,21.847,24.466
11192.0,2.889,0.75,-33.823,1.885,9.356,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.635,1.898,-1.382,1.356,-1.622,0.227,-3.172,27.947,0.0,281.44,,295.0,295.0,-0.052,3.088,21.824,24.523
11192.5,2.889,0.75,-33.823,1.885,9.356,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.635,1.898,-1.451,1.259,-1.82,0.171,-3.172,27.947,0.0,281.44,,295.0,295.0,-0.355,3.085,21.818,24.602
11193.0,3.387,0.798,-35.209,1.873,9.498,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.367,1.89,-0.89,1.383,-1.394,0.426,-3.172,27.947,0.0,281.54,,295.0,295.0,-0.46,3.081,21.821,24.684
11193.5,3.387,0.798,-35.209,1.873,9.498,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.367,1.89,-0.501,1.428,-1.296,0.524,-3.172,27.947,0.0,281.54,,295.0,295.0,-0.119,3.086,21.822,24.772
11194.0,3.387,0.798,-35.209,1.873,9.498,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.367,1.89,-0.933,1.395,-1.485,0.373,-3.172,27.947,0.0,281.44,,295.0,295.0,0.039,3.091,21.834,24.811
11194.5,3.387,0.798,-35.209,1.873,9.498,4.879,36.931,4.447,-9.608,-2.742,0.0,38.4,39.1,9.367,1.89,-1.404,1.329,-1.738,0.161,-3.172,27.947,0.0,281.44,,295.0,295.0,-0.163,3.096,21.82,24.828
11195.0,3.387,0.798,-35.209,1.873,9.498,4.886,36.977,4.427,-9.565,-2.74,0.0,38.427,39.102,9.367,1.89,-1.773,1.218,-1.956,0.128,-3.176,27.954,0.0,281.24,,295.0,295.0,-0.413,3.101,21.832,24.808
11195.5,3.387,0.798,-35.209,1.873,9.498,4.886,36.977,4.427,-9.565,-2.74,0.0,38.4,39.1,9.367,1.89,-1.292,1.333,-1.669,0.338,-3.176,27.954,0.0,281.24,,295.0,295.0,-0.596,3.106,21.824,24.791
11196.0,3.362,0.899,-33.852,1.905,9.434,4.886,36.977,4.427,-9.565,-2.74,0.0,38.4,39.1,9.5,1.754,-0.651,1.455,-1.192,0.528,-3.176,27.954,0.0,281.54,,295.0,295.0,-0.323,3.11,21.846,24.816
11196.5,3.362,0.899,-33.852,1.905,9.434,4.886,36.977,4.427,-9.565,-2.74,0.0,38.4,39.1,9.5,1.754,-1.217,1.373,-1.568,0.336,-3.176,27.954,0.0,281.54,,295.0,295.0,0.035,3.114,21.823,24.875
11197.0,3.362,0.899,-33.852,1.905,9.434,4.886,36.977,4.427,-9.565,-2.74,0.0,38.4,39.1,9.5,1.754,-1.407,1.293,-1.817,0.238,-3.176,27.954,0.0,281.64,,295.0,295.0,-0.269,3.118,21.822,24.883
11197.5,3.362,0.899,-33.852,1.905,9.434,4.886,36.977,4.427,-9.565,-2.74,0.0,38.4,39.1,9.5,1.754,-1.556,1.29,-1.803,0.245,-3.176,27.954,0.0,281.64,,295.0,295.0,-0.423,3.122,21.828,24.89
11198.0,3.362,0.899,-33.852,1.905,9.434,4.87,37.014,4.465,-9.564,-2.75,0.0,38.432,39.04,9.5,1.754,-1.006,1.383,-1.533,0.544,-3.175,27.951,0.0,281.74,,295.0,295.0,-0.456,3.126,21.82,24.876
11198.5,3.362,0.899,-33.852,1.905,9.434,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.5,1.754,-0.404,1.535,-1.074,0.77,-3.175,27.951,0.0,281.74,,295.0,295.0,-0.153,3.13,21.811,24.838
11199.0,2.574,0.727,-34.042,1.925,9.396,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.498,1.818,-0.737,1.499,-1.194,0.592,-3.175,27.951,0.0,281.64,,295.0,295.0,0.207,3.134,21.809,24.798
11199.5,2.574,0.727,-34.042,1.925,9.396,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.498,1.818,-1.522,1.297,-1.854,0.204,-3.175,27.951,0.0,281.64,,295.0,295.0,0.04,3.125,21.824,24.79
11200.0,2.574,0.727,-34.042,1.925,9.396,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.498,1.818,-1.265,1.324,-1.748,0.304,-3.175,27.951,0.0,281.44,,295.0,295.0,-0.469,3.116,21.813,24.777
11200.5,2.574,0.727,-34.042,1.925,9.396,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.498,1.818,-0.853,1.481,-1.322,0.767,-3.175,27.951,0.0,281.44,,295.0,295.0,-0.346,3.107,21.823,24.759
11201.0,2.574,0.727,-34.042,1.925,9.396,4.87,37.014,4.465,-9.564,-2.75,0.0,38.4,39.0,9.498,1.818,-0.082,1.624,-0.998,0.76,-3.175,27.951,0.0,281.54,,295.0,295.0,0.018,3.098,21.827,24.738
11201.5,2.574,0.727,-34.042,1.925,9.396,4.875,36.949,4.496,-9.565,-2.743,0.0,38.435,39.048,9.498,1.818,-0.68,1.544,-1.212,0.577,-3.174,27.961,0.0,281.54,,295.0,295.0,0.326,3.09,21.807,24.687
11202.0,2.574,0.727,-34.042,1.925,9.396,4.875,36.949,4.496,-9.565,-2.743,0.0,38.4,39.0,9.498,1.818,-1.346,1.446,-1.57,0.352,-3.174,27.961,0.0,281.64,,295.0,295.0,0.057,3.081,21.816,24.694
11202.5,3.1,0.727,-35.209,1.851,9.53,4.875,36.949,4.496,-9.565,-2.743,0.0,38.4,39.0,9.484,1.872,-1.582,1.314,-1.883,0.261,-3.174,27.961,0.0,281.64,,295.0,295.0,-0.279,3.073,21.813,24.751
11203.0,3.1,0.727,-35.209,1.851,9.53,4.875,36.949,4.496,-9.565,-2.743,0.0,38.4,39.0,9.484,1.872,-1.125,1.42,-1.525,0.46,-3.174,27.961,0.0,281.64,,295.0,295.0,-0.472,3.073,21.811,24.778
11203.5,3.1,0.727,-35.209,1.851,9.53,4.875,36.949,4.496,-9.565,-2.743,0.0,38.4,39.0,9.484,1.872,-0.753,1.593,-1.124,0.689,-3.174,27.961,0.0,281.64,,295.0,295.0,-0.192,3.074,21.82,24.828
11204.0,3.1,0.727,-35.209,1.851,9.53,4.875,36.949,4.496,-9.565,-2.743,0.0,38.4,39.0,9.484,1.872,-0.991,1.515,-1.287,0.504,-3.174,27.961,0.0,281.54,,295.0,295.0,0.101,3.074,21.844,24.874
11204.5,3.1,0.727,-35.209,1.851,9.53,4.877,36.95,4.431,-9.555,-2.76,0.0,38.418,39.113,9.484,1.872,-1.163,1.452,-1.48,0.357,-3.186,27.949,0.0,281.54,,295.0,295.0,-0.065,3.075,21.8,24.897
11205.0,3.1,0.727,-35.209,1.851,9.53,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.484,1.872,-1.405,1.386,-1.65,0.329,-3.186,27.949,0.0,281.44,,295.0,295.0,-0.208,3.075,21.812,24.924
11205.5,3.326,0.869,-33.968,1.921,9.393,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.519,1.658,-1.163,1.465,-1.515,0.443,-3.186,27.949,0.0,281.44,,295.0,295.0,-0.335,3.075,21.793,24.867
11206.0,3.326,0.869,-33.968,1.921,9.393,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.519,1.658,-0.66,1.525,-1.246,0.729,-3.186,27.949,0.0,281.24,,295.0,295.0,-0.192,3.079,21.805,24.82
11206.5,3.326,0.869,-33.968,1.921,9.393,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.519,1.658,-0.753,1.595,-1.112,0.721,-3.186,27.949,0.0,281.24,,295.0,295.0,0.087,3.083,21.796,24.762
11207.0,3.326,0.869,-33.968,1.921,9.393,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.519,1.658,-1.257,1.445,-1.488,0.427,-3.186,27.949,0.0,281.24,,295.0,295.0,0.113,3.087,21.784,24.766
11207.5,3.326,0.869,-33.968,1.921,9.393,4.877,36.95,4.431,-9.555,-2.76,0.0,38.4,39.1,9.519,1.658,-1.33,1.443,-1.544,0.433,-3.186,27.949,0.0,281.24,,295.0,295.0,-0.218,3.091,21.781,24.725
11208.0,3.326,0.869,-33.968,1.921,9.393,4.879,37.001,4.449,-9.54,-2.752,0.0,38.429,39.055,9.519,1.658,-0.74,1.504,-1.322,0.713,-3.171,27.958,0.0,281.34,,295.0,295.0,-0.249,3.095,21.794,24.779
11208.5,3.326,0.869,-33.968,1.921,9.393,4.879,37.001,4.449,-9.54,-2.752,0.0,38.4,39.1,9.519,1.658,-0.397,1.629,-0.973,0.838,-3.171,27.958,0.0,281.34,,295.0,295.0,0.038,3.099,21.796,24.788
11209.0,3.089,0.844,-34.187,1.867,9.409,4.879,37.001,4.449,-9.54,-2.752,0.0,38.4,39.1,9.471,1.741,-0.586,1.642,-1.036,0.706,-3.171,27.958,0.0,281.14,,295.0,295.0,0.274,3.103,21.806,24.765
11209.5,3.089,0.844,-34.187,1.867,9.409,4.879,37.001,4.449,-9.54,-2.752,0.0,38.4,39.1,9.471,1.741,-1.097,1.543,-1.369,0.519,-3.171,27.958,0.0,281.14,,295.0,295.0,0.182,3.102,21.784,24.805
11210.0,3.089,0.844,-34.187,1.867,9.409,4.879,37.001,4.449,-9.54,-2.752,0.0,38.4,39.1,9.471,1.741,-1.293,1.434,-1.593,0.401,-3.171,27.958,0.0,281.04,,295.0,295.0,-0.101,3.102,21.8,24.806
11210.5,3.089,0.844,-34.187,1.867,9.409,4.879,37.001,4.449,-9.54,-2.752,0.0,38.4,39.1,9.471,1.741,-0.498,1.577,-1.112,0.86,-3.171,27.958,0.0,281.04,,295.0,295.0,-0.263,3.102,21.8,24.766
11211.0,3.089,0.844,-34.187,1.867,9.409,4.869,37.005,4.478,-9.532,-2.746,0.0,38.435,39.081,9.471,1.741,-0.554,1.604,-1.046,0.854,-3.174,27.968,0.0,280.74,,295.0,295.0,0.207,3.102,21.781,24.726
11211.5,3.089,0.844,-34.187,1.867,9.409,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.471,1.741,-0.873,1.619,-1.158,0.618,-3.174,27.968,0.0,280.74,,295.0,295.0,0.215,3.102,21.802,24.718
11212.0,3.222,0.799,-35.015,1.865,9.395,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.461,1.947,-1.178,1.569,-1.411,0.402,-3.174,27.968,0.0,280.94,,295.0,295.0,0.052,3.101,21.781,24.745
11212.5,3.222,0.799,-35.015,1.865,9.395,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.461,1.947,-1.445,1.5,-1.598,0.347,-3.174,27.968,0.0,280.94,,295.0,295.0,-0.155,3.103,21.785,24.862
11213.0,3.222,0.799,-35.015,1.865,9.395,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.461,1.947,-1.079,1.513,-1.419,0.492,-3.174,27.968,0.0,281.14,,295.0,295.0,-0.299,3.105,21.782,24.851
11213.5,3.222,0.799,-35.015,1.865,9.395,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.461,1.947,-0.606,1.607,-1.081,0.731,-3.174,27.968,0.0,281.14,,295.0,295.0,-0.123,3.107,21.784,24.84
11214.0,3.222,0.799,-35.015,1.865,9.395,4.869,37.005,4.478,-9.532,-2.746,0.0,38.4,39.1,9.461,1.947,-0.941,1.585,-1.305,0.511,-3.174,27.968,0.0,281.34,,295.0,295.0,0.218,3.109,21.786,24.846
11214.5,3.222,0.799,-35.015,1.865,9.395,4.872,36.951,4.449,-9.541,-2.749,0.0,38.431,39.079,9.461,1.947,-1.29,1.498,-1.57,0.352,-3.174,27.963,0.0,281.34,,295.0,295.0,-0.038,3.111,21.771,24.854
11215.0,3.222,0.799,-35.015,1.865,9.395,4.872,36.951,4.449,-9.541,-2.749,0.0,38.4,39.1,9.461,1.947,-1.301,1.443,-1.663,0.327,-3.174,27.963,0.0,281.54,,295.0,295.0,-0.252,3.113,21.785,24.799
11215.5,3.434,0.866,-34.943,1.794,9.449,4.872,36.951,4.449,-9.541,-2.749,0.0,38.4,39.1,9.516,1.974,-0.94,1.513,-1.382,0.629,-3.174,27.963,0.0,281.54,,295.0,295.0,-0.299,3.115,21.765,24.705
11216.0,3.434,0.866,-34.943,1.794,9.449,4.872,36.951,4.449,-9.541,-2.749,0.0,38.4,39.1,9.516,1.974,-0.557,1.617,-1.12,0.73,-3.174,27.963,0.0,281.44,,295.0,295.0,-0.045,3.12,21.78,24.591
11216.5,3.434,0.866,-34.943,1.794,9.449,4.872,36.951,4.449,-9.541,-2.749,0.0,38.4,39.1,9.516,1.974,-0.692,1.592,-1.167,0.583,-3.174,27.963,0.0,281.44,,295.0,295.0,0.167,3.125,21.781,24.547
11217.0,3.434,0.866,-34.943,1.794,9.449,4.872,36.951,4.449,-9.541,-2.749,0.0,38.4,39.1,9.516,1.974,-1.433,1.397,-1.697,0.258,-3.174,27.963,0.0,281.44,,295.0,295.0,0.079,3.13,21.768,24.556
11217.5,3.434,0.866,-34.943,1.794,9.449,4.912,36.994,4.469,-9.525,-2.75,0.0,38.429,39.073,9.516,1.974,-1.298,1.39,-1.572,0.25,-3.169,27.964,0.0,281.44,,295.0,295.0,-0.369,3.135,21.79,24.515
11218.0,3.434,0.866,-34.943,1.794,9.449,4.912,36.994,4.469,-9.525,-2.75,0.0,38.4,39.1,9.516,1.974,-0.587,1.463,-1.217,0.656,-3.169,27.964,0.0,281.14,,295.0,295.0,-0.308,3.14,21.787,24.479
11218.5,4.015,0.969,-35.209,1.851,9.513,4.912,36.994,4.469,-9.525,-2.75,0.0,38.4,39.1,9.305,1.866,-0.59,1.559,-1.06,0.688,-3.169,27.964,0.0,281.14,,295.0,295.0,0.079,3.145,21.777,24.462
11219.0,4.015,0.969,-35.209,1.851,9.513,4.912,36.994,4.469,-9.525,-2.75,0.0,38.4,39.1,9.305,1.866,-1.09,1.526,-1.336,0.512,-3.169,27.964,0.0,281.24,,295.0,295.0,0.149,3.159,21.782,24.417
11219.5,4.015,0.969,-35.209,1.851,9.513,4.912,36.994,4.469,-9.525,-2.75,0.0,38.4,39.1,9.305,1.866,-1.389,1.426,-1.681,0.314,-3.169,27.964,0.0,281.24,,295.0,295.0,-0.097,3.173,21.779,24.367
11220.0,4.015,0.969,-35.209,1.851,9.513,4.912,36.994,4.469,-9.525,-2.75,0.0,38.4,39.1,9.305,1.866,-1.616,1.292,-1.844,0.244,-3.169,27.964,0.0,281.34,,295.0,295.0,-0.332,3.187,21.787,24.283
11220.5,4.015,0.969,-35.209,1.851,9.513,4.903,37.044,4.485,-9.526,-2.741,0.0,38.436,39.082,9.305,1.866,-1.254,1.42,-1.582,0.442,-3.165,27.968,0.0,281.34,,295.0,295.0,-0.481,3.2,21.782,24.279
11221.0,4.015,0.969,-35.209,1.851,9.513,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.305,1.866,-0.758,1.484,-1.221,0.599,-3.165,27.968,0.0,281.14,,295.0,295.0,-0.243,3.214,21.805,24.247
11221.5,4.015,0.969,-35.209,1.851,9.513,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.305,1.866,-1.086,1.468,-1.498,0.458,-3.165,27.968,0.0,281.14,,295.0,295.0,0.026,3.227,21.788,24.23
11222.0,3.09,0.743,-34.964,1.856,9.497,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.521,1.793,-1.264,1.4,-1.679,0.323,-3.165,27.968,0.0,281.24,,295.0,295.0,-0.165,3.24,21.802,24.229
11222.5,3.09,0.743,-34.964,1.856,9.497,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.521,1.793,-1.531,1.316,-1.818,0.275,-3.165,27.968,0.0,281.24,,295.0,295.0,-0.305,3.237,21.78,24.229
11223.0,3.09,0.743,-34.964,1.856,9.497,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.521,1.793,-1.262,1.42,-1.578,0.434,-3.165,27.968,0.0,281.14,,295.0,295.0,-0.44,3.235,21.774,24.228
11223.5,3.09,0.743,-34.964,1.856,9.497,4.903,37.044,4.485,-9.526,-2.741,0.0,38.4,39.1,9.521,1.793,-0.658,1.522,-1.281,0.676,-3.165,27.968,0.0,281.14,,295.0,295.0,-0.246,3.233,21.789,24.211
11224.0,3.09,0.743,-34.964,1.856,9.497,4.879,36.987,4.471,-9.532,-2.734,0.0,38.443,39.073,9.521,1.793,-0.666,1.467,-1.242,0.629,-3.169,27.971,0.0,281.24,,295.0,295.0,0.064,3.23,21.788,24.248
11224.5,3.09,0.743,-34.964,1.856,9.497,4.879,36.987,4.471,-9.532,-2.734,0.0,38.4,39.1,9.521,1.793,-1.225,1.394,-1.612,0.362,-3.169,27.971,0.0,281.24,,295.0,295.0,0.047,3.228,21.788,24.291
11225.0,2.171,0.596,-34.277,1.92,9.376,4.879,36.987,4.471,-9.532,-2.734,0.0,38.4,39.1,9.512,1.969,-1.448,1.312,-1.742,0.351,-3.169,27.971,0.0,281.14,,295.0,295.0,-0.27,3.226,21.803,24.314
11225.5,2.171,0.596,-34.277,1.92,9.376,4.879,36.987,4.471,-9.532,-2.734,0.0,38.4,39.1,9.512,1.969,-0.912,1.413,-1.429,0.616,-3.169,27.971,0.0,281.14,,295.0,295.0,-0.382,3.208,21.791,24.34
11226.0,2.171,0.596,-34.277,1.92,9.376,4.879,36.987,4.471,-9.532,-2.734,0.0,38.4,39.1,9.512,1.969,-0.379,1.593,-1.013,0.856,-3.169,27.971,0.0,281.24,,295.0,295.0,-0.078,3.191,21.799,24.329
11226.5,2.171,0.596,-34.277,1.92,9.376,4.879,36.987,4.471,-9.532,-2.734,0.0,38.4,39.1,9.512,1.969,-0.43,1.632,-0.981,0.71,-3.169,27.971,0.0,281.24,,295.0,295.0,0.264,3.175,21.8,24.324
11227.0,2.171,0.596,-34.277,1.92,9.376,4.848,36.96,4.453,-9.539,-2.747,0.0,38.434,39.043,9.512,1.969,-1.026,1.462,-1.299,0.59,-3.176,27.961,0.0,281.04,,295.0,295.0,0.233,3.158,21.776,24.299
11227.5,2.171,0.596,-34.277,1.92,9.376,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.512,1.969,-1.154,1.344,-1.549,0.488,-3.176,27.961,0.0,281.04,,295.0,295.0,-0.068,3.142,21.776,24.255
11228.0,2.171,0.596,-34.277,1.92,9.376,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.512,1.969,-0.667,1.575,-1.119,0.818,-3.176,27.961,0.0,281.04,,295.0,295.0,-0.218,3.126,21.799,24.208
11228.5,3.484,0.851,-35.209,1.862,9.463,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.41,1.777,-0.284,1.708,-0.941,0.923,-3.176,27.961,0.0,281.04,,295.0,295.0,0.152,3.11,21.773,24.248
11229.0,3.484,0.851,-35.209,1.862,9.463,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.41,1.777,-0.388,1.636,-0.998,0.805,-3.176,27.961,0.0,281.74,,295.0,295.0,0.351,3.117,21.783,24.305
11229.5,3.484,0.851,-35.209,1.862,9.463,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.41,1.777,-0.747,1.541,-1.243,0.676,-3.176,27.961,0.0,281.74,,295.0,295.0,0.264,3.123,21.772,24.331
11230.0,3.484,0.851,-35.209,1.862,9.463,4.848,36.96,4.453,-9.539,-2.747,0.0,38.4,39.0,9.41,1.777,-1.029,1.509,-1.425,0.549,-3.176,27.961,0.0,281.44,,295.0,295.0,0.057,3.128,21.783,24.391
11230.5,3.484,0.851,-35.209,1.862,9.463,4.884,37.002,4.476,-9.532,-2.756,0.0,38.439,39.056,9.41,1.777,-0.75,1.545,-1.306,0.721,-3.183,27.955,0.0,281.44,,295.0,295.0,-0.099,3.134,21.769,24.361
11231.0,3.484,0.851,-35.209,1.862,9.463,4.884,37.002,4.476,-9.532,-2.756,0.0,38.4,39.1,9.41,1.777,-0.422,1.763,-0.998,1.003,-3.183,27.955,0.0,281.34,,295.0,295.0,0.053,3.14,21.775,24.313
11231.5,3.618,0.877,-35.138,1.823,9.404,4.884,37.002,4.476,-9.532,-2.756,0.0,38.4,39.1,9.475,1.916,-0.496,1.708,-1.065,0.835,-3.183,27.955,0.0,281.34,,295.0,295.0,0.337,3.146,21.797,24.293
11232.0,3.618,0.877,-35.138,1.823,9.404,4.884,37.002,4.476,-9.532,-2.756,0.0,38.4,39.1,9.475,1.916,-0.827,1.604,-1.298,0.686,-3.183,27.955,0.0,281.54,,295.0,295.0,0.245,3.153,21.768,24.271
11232.5,3.618,0.877,-35.138,1.823,9.404,4.884,37.002,4.476,-9.532,-2.756,0.0,38.4,39.1,9.475,1.916,-0.94,1.518,-1.367,0.725,-3.183,27.955,0.0,281.54,,295.0,295.0,0.041,3.161,21.783,24.244
11233.0,3.618,0.877,-35.138,1.823,9.404,4.884,37.002,4.476,-9.532,-2.756,0.0,38.4,39.1,9.475,1.916,-0.681,1.686,-1.119,0.966,-3.183,27.955,0.0,281.44,,295.0,295.0,-0.016,3.169,21.786,24.236
11233.5,3.618,0.877,-35.138,1.823,9.404,4.903,36.989,4.451,-9.52,-2.753,0.0,38.436,39.038,9.475,1.916,-0.289,1.822,-0.946,1.024,-3.187,27.954,0.0,281.44,,295.0,295.0,0.213,3.176,21.799,24.241
11234.0,3.618,0.877,-35.138,1.823,9.404,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.475,1.916,-0.286,1.788,-0.96,0.97,-3.187,27.954,0.0,281.14,,295.0,295.0,0.403,3.183,21.803,24.285
11234.5,3.618,0.877,-35.138,1.823,9.404,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.475,1.916,-0.578,1.678,-1.111,0.862,-3.187,27.954,0.0,281.14,,295.0,295.0,0.378,3.19,21.796,24.275
11235.0,3.475,0.825,-35.209,1.806,9.497,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.49,1.986,-0.766,1.545,-1.254,0.842,-3.187,27.954,0.0,281.04,,295.0,295.0,0.213,3.197,21.779,24.329
11235.5,3.475,0.825,-35.209,1.806,9.497,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.49,1.986,-0.72,1.689,-1.13,0.986,-3.187,27.954,0.0,281.04,,295.0,295.0,0.092,3.202,21.788,24.318
11236.0,3.475,0.825,-35.209,1.806,9.497,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.49,1.986,-0.392,1.77,-0.973,1.063,-3.187,27.954,0.0,281.14,,295.0,295.0,0.206,3.206,21.796,24.342
11236.5,3.475,0.825,-35.209,1.806,9.497,4.903,36.989,4.451,-9.52,-2.753,0.0,38.4,39.0,9.49,1.986,-0.232,1.768,-0.94,1.001,-3.187,27.954,0.0,281.14,,295.0,295.0,0.367,3.211,21.81,24.317
11237.0,3.475,0.825,-35.209,1.806,9.497,4.879,36.977,4.439,-9.513,-2.767,0.0,38.436,39.044,9.49,1.986,-0.522,1.664,-1.095,0.902,-3.192,27.956,0.0,281.04,,295.0,295.0,0.399,3.215,21.801,24.53
11237.5,3.475,0.825,-35.209,1.806,9.497,4.879,36.977,4.439,-9.513,-2.767,0.0,38.4,39.0,9.49,1.986,-0.741,1.568,-1.273,0.786,-3.192,27.956,0.0,281.04,,295.0,295.0,0.237,3.219,21.815,24.545
11238.0,2.775,0.711,-34.107,1.884,9.451,4.879,36.977,4.439,-9.513,-2.767,0.0,38.4,39.0,9.605,1.774,-0.78,1.511,-1.304,0.87,-3.192,27.956,0.0,281.54,,295.0,295.0,0.085,3.224,21.805,24.551
11238.5,2.775,0.711,-34.107,1.884,9.451,4.879,36.977,4.439,-9.513,-2.767,0.0,38.4,39.0,9.605,1.774,-0.188,1.78,-0.934,1.059,-3.192,27.956,0.0,281.54,,295.0,295.0,0.074,3.216,21.801,24.58
