t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11239.0,2.775,0.711,-34.107,1.884,9.451,4.879,36.977,4.439,-9.513,-2.767,0.0,38.4,39.0,9.605,1.774,-0.322,1.739,-0.971,1.009,-3.192,27.956,0.0,281.54,,295.0,295.0,0.429,3.209,21.804,24.625
11239.5,2.775,0.711,-34.107,1.884,9.451,4.879,36.977,4.439,-9.513,-2.767,0.0,38.4,39.0,9.605,1.774,-0.568,1.599,-1.151,0.954,-3.192,27.956,0.0,281.54,,295.0,295.0,0.364,3.202,21.814,24.619
11240.0,2.775,0.711,-34.107,1.884,9.451,4.885,37.014,4.458,-9.513,-2.764,0.0,38.444,39.06,9.605,1.774,-0.733,1.536,-1.276,0.876,-3.189,27.962,0.0,281.54,,295.0,295.0,0.208,3.195,21.805,24.756
11240.5,2.775,0.711,-34.107,1.884,9.451,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.605,1.774,-0.665,1.545,-1.25,0.958,-3.189,27.962,0.0,281.54,,295.0,295.0,0.101,3.188,21.823,24.752
11241.0,3.298,0.86,-33.698,1.908,9.392,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.612,1.871,-0.465,1.776,-0.952,1.106,-3.189,27.962,0.0,280.84,,295.0,295.0,0.147,3.181,21.804,24.738
11241.5,3.298,0.86,-33.698,1.908,9.392,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.612,1.871,0.049,1.894,-0.734,1.203,-3.189,27.962,0.0,280.84,,295.0,295.0,0.367,3.183,21.792,24.759
11242.0,3.298,0.86,-33.698,1.908,9.392,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.612,1.871,-0.388,1.718,-0.995,1.136,-3.189,27.962,0.0,280.84,,295.0,295.0,0.603,3.185,21.807,24.781
11242.5,3.298,0.86,-33.698,1.908,9.392,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.612,1.871,-0.624,1.608,-1.191,1.113,-3.189,27.962,0.0,280.84,,295.0,295.0,0.368,3.187,21.805,24.803
11243.0,3.298,0.86,-33.698,1.908,9.392,4.885,37.014,4.458,-9.513,-2.764,0.0,38.4,39.1,9.612,1.871,-0.464,1.662,-1.112,1.235,-3.189,27.962,0.0,280.64,,295.0,295.0,0.227,3.189,21.807,24.804
11243.5,3.298,0.86,-33.698,1.908,9.392,4.887,37.034,4.481,-9.523,-2.751,0.0,38.439,39.04,9.612,1.871,-0.122,1.963,-0.757,1.49,-3.188,27.955,0.0,280.64,,295.0,295.0,0.33,3.19,21.812,24.812
11244.0,3.298,0.86,-33.698,1.908,9.392,4.887,37.034,4.481,-9.523,-2.751,0.0,38.4,39.0,9.612,1.871,0.11,1.977,-0.647,1.473,-3.188,27.955,0.0,281.24,,295.0,295.0,0.644,3.192,21.79,24.89
11244.5,3.007,0.738,-34.94,1.919,9.459,4.887,37.034,4.481,-9.523,-2.751,0.0,38.4,39.0,9.437,1.738,-0.192,1.825,-0.787,1.343,-3.188,27.955,0.0,281.24,,295.0,295.0,0.728,3.194,21.807,24.871
11245.0,3.007,0.738,-34.94,1.919,9.459,4.887,37.034,4.481,-9.523,-2.751,0.0,38.4,39.0,9.437,1.738,-0.496,1.753,-1.002,1.266,-3.188,27.955,0.0,281.54,,295.0,295.0,0.547,3.191,21.794,24.865
11245.5,3.007,0.738,-34.94,1.919,9.459,4.887,37.034,4.481,-9.523,-2.751,0.0,38.4,39.0,9.437,1.738,-0.125,1.906,-0.838,1.504,-3.188,27.955,0.0,281.54,,295.0,295.0,0.381,3.188,21.814,24.899
11246.0,3.007,0.738,-34.94,1.919,9.459,4.887,37.034,4.481,-9.523,-2.751,0.0,38.4,39.0,9.437,1.738,0.231,2.202,-0.479,1.594,-3.188,27.955,0.0,281.44,,295.0,295.0,0.612,3.185,21.799,24.908
11246.5,3.007,0.738,-34.94,1.919,9.459,4.884,36.978,4.482,-9.518,-2.766,0.0,38.445,39.053,9.437,1.738,0.181,2.095,-0.527,1.512,-3.18,27.962,0.0,281.44,,295.0,295.0,0.887,3.182,21.808,24.914
11247.0,3.007,0.738,-34.94,1.919,9.459,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.437,1.738,-0.236,1.932,-0.74,1.372,-3.18,27.962,0.0,281.24,,295.0,295.0,0.815,3.179,21.809,24.955
11247.5,2.344,0.661,-33.86,1.914,9.385,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.543,1.821,-0.473,1.817,-0.929,1.258,-3.18,27.962,0.0,281.24,,295.0,295.0,0.582,3.176,21.798,25.072
11248.0,2.344,0.661,-33.86,1.914,9.385,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.543,1.821,-0.323,1.916,-0.916,1.288,-3.18,27.962,0.0,280.94,,295.0,295.0,0.418,3.163,21.793,25.155
11248.5,2.344,0.661,-33.86,1.914,9.385,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.543,1.821,-0.105,2.154,-0.653,1.569,-3.18,27.962,0.0,280.94,,295.0,295.0,0.491,3.149,21.796,25.16
11249.0,2.344,0.661,-33.86,1.914,9.385,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.543,1.821,0.217,2.133,-0.475,1.56,-3.18,27.962,0.0,281.54,,295.0,295.0,0.741,3.136,21.778,25.129
11249.5,2.344,0.661,-33.86,1.914,9.385,4.884,36.978,4.482,-9.518,-2.766,0.0,38.4,39.1,9.543,1.821,-0.116,2.023,-0.68,1.417,-3.18,27.962,0.0,281.54,,295.0,295.0,0.859,3.123,21.787,25.113
11250.0,2.344,0.661,-33.86,1.914,9.385,4.885,36.982,4.466,-9.504,-2.745,0.0,38.455,39.087,9.543,1.821,-0.489,1.789,-0.971,1.354,-3.18,27.958,0.0,281.24,,295.0,295.0,0.661,3.11,21.794,25.114
11250.5,2.344,0.661,-33.86,1.914,9.385,4.885,36.982,4.466,-9.504,-2.745,0.0,38.5,39.1,9.543,1.821,-0.433,1.909,-0.932,1.362,-3.18,27.958,0.0,281.24,,295.0,295.0,0.421,3.098,21.786,25.102
11251.0,3.132,0.807,-34.648,1.902,9.397,4.885,36.982,4.466,-9.504,-2.745,0.0,38.5,39.1,9.445,1.739,-0.085,2.248,-0.589,1.577,-3.18,27.958,0.0,281.64,,295.0,295.0,0.477,3.085,21.786,25.126
11251.5,3.132,0.807,-34.648,1.902,9.397,4.885,36.982,4.466,-9.504,-2.745,0.0,38.5,39.1,9.445,1.739,0.425,2.364,-0.393,1.603,-3.18,27.958,0.0,281.64,,295.0,295.0,0.788,3.086,21.793,25.065
11252.0,3.132,0.807,-34.648,1.902,9.397,4.885,36.982,4.466,-9.504,-2.745,0.0,38.5,39.1,9.445,1.739,0.157,2.315,-0.498,1.471,-3.18,27.958,0.0,281.64,,295.0,295.0,1.0,3.087,21.786,25.085
11252.5,3.132,0.807,-34.648,1.902,9.397,4.885,36.982,4.466,-9.504,-2.745,0.0,38.5,39.1,9.445,1.739,-0.67,2.142,-1.04,1.133,-3.18,27.958,0.0,281.64,,295.0,295.0,0.861,3.088,21.79,25.041
11253.0,3.132,0.807,-34.648,1.902,9.397,4.913,37.035,4.478,-9.522,-2.748,0.0,38.456,39.091,9.445,1.739,-0.362,2.217,-0.91,1.327,-3.182,27.964,0.0,281.54,,295.0,295.0,0.392,3.088,21.774,25.01
11253.5,3.132,0.807,-34.648,1.902,9.397,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.445,1.739,0.061,2.408,-0.503,1.614,-3.182,27.964,0.0,281.54,,295.0,295.0,0.568,3.089,21.786,24.984
11254.0,4.02,0.967,-35.209,1.823,9.386,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.481,1.887,0.323,2.472,-0.429,1.549,-3.182,27.964,0.0,281.04,,295.0,295.0,0.895,3.09,21.793,24.929
11254.5,4.02,0.967,-35.209,1.823,9.386,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.481,1.887,-0.099,2.366,-0.618,1.364,-3.182,27.964,0.0,281.04,,295.0,295.0,0.978,3.105,21.786,24.852
11255.0,4.02,0.967,-35.209,1.823,9.386,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.481,1.887,-0.466,2.253,-0.91,1.217,-3.182,27.964,0.0,281.04,,295.0,295.0,0.753,3.12,21.801,24.641
11255.5,4.02,0.967,-35.209,1.823,9.386,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.481,1.887,-0.747,2.149,-1.081,1.123,-3.182,27.964,0.0,281.04,,295.0,295.0,0.524,3.135,21.794,24.545
11256.0,4.02,0.967,-35.209,1.823,9.386,4.913,37.035,4.478,-9.522,-2.748,0.0,38.5,39.1,9.481,1.887,0.141,2.374,-0.553,1.501,-3.182,27.964,0.0,281.04,,295.0,295.0,0.361,3.149,21.79,24.437
11256.5,4.02,0.967,-35.209,1.823,9.386,4.896,37.05,4.478,-9.522,-2.766,0.0,38.455,39.12,9.481,1.887,0.134,2.327,-0.513,1.397,-3.183,27.965,0.0,281.04,,295.0,295.0,0.866,3.164,21.784,24.364
11257.0,4.02,0.967,-35.209,1.823,9.386,4.896,37.05,4.478,-9.522,-2.766,0.0,38.5,39.1,9.481,1.887,-0.238,2.279,-0.712,1.248,-3.183,27.965,0.0,281.24,,295.0,295.0,0.836,3.178,21.798,24.362
11257.5,3.101,0.73,-35.209,1.852,9.464,4.896,37.05,4.478,-9.522,-2.766,0.0,38.5,39.1,9.364,1.94,-0.614,2.138,-1.002,1.069,-3.183,27.965,0.0,281.24,,295.0,295.0,0.644,3.191,21.78,24.421
11258.0,3.101,0.73,-35.209,1.852,9.464,4.896,37.05,4.478,-9.522,-2.766,0.0,38.5,39.1,9.364,1.94,-0.606,2.143,-0.972,1.129,-3.183,27.965,0.0,281.14,,295.0,295.0,0.398,3.19,21.786,24.444
11258.5,3.101,0.73,-35.209,1.852,9.464,4.896,37.05,4.478,-9.522,-2.766,0.0,38.5,39.1,9.364,1.94,-0.232,2.278,-0.657,1.427,-3.183,27.965,0.0,281.14,,295.0,295.0,0.424,3.189,21.775,24.382
11259.0,3.101,0.73,-35.209,1.852,9.464,4.896,37.05,4.478,-9.522,-2.766,0.0,38.5,39.1,9.364,1.94,0.179,2.363,-0.522,1.49,-3.183,27.965,0.0,280.84,,295.0,295.0,0.704,3.187,21.773,24.332
11259.5,3.101,0.73,-35.209,1.852,9.464,4.892,36.991,4.454,-9.522,-2.763,0.0,38.449,39.065,9.364,1.94,-0.35,2.269,-0.783,1.164,-3.185,27.96,0.0,280.84,,295.0,295.0,0.877,3.186,21.779,24.295
11260.0,3.101,0.73,-35.209,1.852,9.464,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.364,1.94,-0.641,2.167,-0.995,1.02,-3.185,27.96,0.0,280.94,,295.0,295.0,0.575,3.184,21.78,24.305
11260.5,3.075,0.777,-34.669,1.878,9.343,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.56,1.883,-0.633,2.161,-0.929,1.075,-3.185,27.96,0.0,280.94,,295.0,295.0,0.388,3.183,21.762,24.293
11261.0,3.075,0.777,-34.669,1.878,9.343,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.56,1.883,-0.09,2.262,-0.599,1.383,-3.185,27.96,0.0,281.24,,295.0,295.0,0.419,3.181,21.776,24.264
11261.5,3.075,0.777,-34.669,1.878,9.343,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.56,1.883,0.247,2.333,-0.507,1.433,-3.185,27.96,0.0,281.24,,295.0,295.0,0.739,3.179,21.76,24.269
11262.0,3.075,0.777,-34.669,1.878,9.343,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.56,1.883,-0.051,2.278,-0.607,1.29,-3.185,27.96,0.0,281.04,,295.0,295.0,0.877,3.178,21.758,24.284
11262.5,3.075,0.777,-34.669,1.878,9.343,4.892,36.991,4.454,-9.522,-2.763,0.0,38.4,39.1,9.56,1.883,-0.434,2.25,-0.777,1.16,-3.185,27.96,0.0,281.04,,295.0,295.0,0.727,3.176,21.758,24.264
11263.0,3.075,0.777,-34.669,1.878,9.343,4.896,37.02,4.438,-9.507,-2.764,0.0,38.462,39.082,9.56,1.883,-0.423,2.18,-0.858,1.159,-3.199,27.948,0.0,281.14,,295.0,295.0,0.55,3.174,21.786,24.283
11263.5,3.075,0.777,-34.669,1.878,9.343,4.896,37.02,4.438,-9.507,-2.764,0.0,38.5,39.1,9.56,1.883,0.091,2.281,-0.554,1.467,-3.199,27.948,0.0,281.14,,295.0,295.0,0.515,3.173,21.764,24.311
11264.0,3.406,0.835,-35.209,1.841,9.428,4.896,37.02,4.438,-9.507,-2.764,0.0,38.5,39.1,9.385,1.9,-0.049,2.318,-0.474,1.451,-3.199,27.948,0.0,281.24,,295.0,295.0,0.821,3.171,21.765,24.324
11264.5,3.406,0.835,-35.209,1.841,9.428,4.896,37.02,4.438,-9.507,-2.764,0.0,38.5,39.1,9.385,1.9,-0.381,2.238,-0.687,1.286,-3.199,27.948,0.0,281.24,,295.0,295.0,0.812,3.175,21.741,24.371
11265.0,3.406,0.835,-35.209,1.841,9.428,4.896,37.02,4.438,-9.507,-2.764,0.0,38.5,39.1,9.385,1.9,-0.599,2.064,-0.982,1.138,-3.199,27.948,0.0,281.54,,295.0,295.0,0.614,3.179,21.75,24.374
11265.5,3.406,0.835,-35.209,1.841,9.428,4.896,37.02,4.438,-9.507,-2.764,0.0,38.5,39.1,9.385,1.9,-0.747,1.98,-1.055,1.108,-3.199,27.948,0.0,281.54,,295.0,295.0,0.405,3.183,21.753,24.521
11266.0,3.406,0.835,-35.209,1.841,9.428,4.895,37.069,4.494,-9.52,-2.764,0.0,38.456,39.049,9.385,1.9,-0.368,2.183,-0.83,1.293,-3.193,27.959,0.0,281.44,,295.0,295.0,0.321,3.186,21.728,24.587
11266.5,3.406,0.835,-35.209,1.841,9.428,4.895,37.069,4.494,-9.52,-2.764,0.0,38.5,39.0,9.385,1.9,0.024,2.343,-0.411,1.441,-3.193,27.959,0.0,281.44,,295.0,295.0,0.569,3.19,21.748,24.552
11267.0,3.095,0.839,-34.358,1.89,9.372,4.895,37.069,4.494,-9.52,-2.764,0.0,38.5,39.0,9.46,1.886,-0.277,2.245,-0.634,1.286,-3.193,27.959,0.0,281.24,,295.0,295.0,0.849,3.193,21.737,24.614
11267.5,3.095,0.839,-34.358,1.89,9.372,4.895,37.069,4.494,-9.52,-2.764,0.0,38.5,39.0,9.46,1.886,-0.503,2.137,-0.889,1.124,-3.193,27.959,0.0,281.24,,295.0,295.0,0.655,3.192,21.752,24.652
11268.0,3.095,0.839,-34.358,1.89,9.372,4.895,37.069,4.494,-9.52,-2.764,0.0,38.5,39.0,9.46,1.886,-0.697,2.033,-0.958,1.088,-3.193,27.959,0.0,281.34,,295.0,295.0,0.467,3.19,21.75,24.661
11268.5,3.095,0.839,-34.358,1.89,9.372,4.895,37.069,4.494,-9.52,-2.764,0.0,38.5,39.0,9.46,1.886,-0.16,2.202,-0.688,1.352,-3.193,27.959,0.0,281.34,,295.0,295.0,0.366,3.189,21.748,24.83
11269.0,3.095,0.839,-34.358,1.89,9.372,4.881,37.024,4.504,-9.541,-2.768,0.0,38.46,39.084,9.46,1.886,0.239,2.388,-0.357,1.596,-3.189,27.954,0.0,280.94,,295.0,295.0,0.677,3.187,21.734,24.976
11269.5,3.095,0.839,-34.358,1.89,9.372,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.46,1.886,0.093,2.382,-0.344,1.487,-3.189,27.954,0.0,280.94,,295.0,295.0,0.966,3.186,21.728,25.027
11270.0,3.095,0.839,-34.358,1.89,9.372,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.46,1.886,-0.494,2.145,-0.84,1.176,-3.189,27.954,0.0,281.24,,295.0,295.0,0.904,3.184,21.744,25.017
11270.5,2.544,0.589,-35.209,1.847,9.478,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.436,1.744,-0.467,2.153,-0.861,1.214,-3.189,27.954,0.0,281.24,,295.0,295.0,0.497,3.183,21.746,25.009
11271.0,2.544,0.589,-35.209,1.847,9.478,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.436,1.744,-0.087,2.264,-0.634,1.526,-3.189,27.954,0.0,281.14,,295.0,295.0,0.51,3.172,21.744,25.001
11271.5,2.544,0.589,-35.209,1.847,9.478,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.436,1.744,0.205,2.473,-0.382,1.62,-3.189,27.954,0.0,281.14,,295.0,295.0,0.767,3.162,21.729,25.024
11272.0,2.544,0.589,-35.209,1.847,9.478,4.881,37.024,4.504,-9.541,-2.768,0.0,38.5,39.1,9.436,1.744,0.302,2.436,-0.362,1.532,-3.189,27.954,0.0,281.04,,295.0,295.0,0.979,3.152,21.728,25.008
11272.5,2.544,0.589,-35.209,1.847,9.478,4.859,36.991,4.48,-9.547,-2.754,0.0,38.46,39.048,9.436,1.744,-0.135,2.34,-0.57,1.38,-3.179,27.958,0.0,281.04,,295.0,295.0,0.977,3.142,21.749,24.847
11273.0,2.544,0.589,-35.209,1.847,9.478,4.859,36.991,4.48,-9.547,-2.754,0.0,38.5,39.0,9.436,1.744,-0.484,2.212,-0.781,1.166,-3.179,27.958,0.0,281.04,,295.0,295.0,0.754,3.132,21.764,24.81
11273.5,3.255,0.793,-35.209,1.838,9.431,4.859,36.991,4.48,-9.547,-2.754,0.0,38.5,39.0,9.324,1.772,0.181,2.433,-0.339,1.691,-3.179,27.958,0.0,281.04,,295.0,295.0,0.528,3.122,21.748,24.758
11274.0,3.255,0.793,-35.209,1.838,9.431,4.859,36.991,4.48,-9.547,-2.754,0.0,38.5,39.0,9.324,1.772,0.598,2.518,-0.18,1.686,-3.179,27.958,0.0,280.84,,295.0,295.0,0.992,3.125,21.728,24.745
11274.5,3.255,0.793,-35.209,1.838,9.431,4.859,36.991,4.48,-9.547,-2.754,0.0,38.5,39.0,9.324,1.772,0.216,2.491,-0.333,1.431,-3.179,27.958,0.0,280.84,,295.0,295.0,1.155,3.127,21.73,24.753
11275.0,3.255,0.793,-35.209,1.838,9.431,4.859,36.991,4.48,-9.547,-2.754,0.0,38.5,39.0,9.324,1.772,-0.298,2.36,-0.61,1.24,-3.179,27.958,0.0,281.04,,295.0,295.0,0.951,3.129,21.746,24.759
11275.5,3.255,0.793,-35.209,1.838,9.431,4.904,37.04,4.517,-9.523,-2.757,0.0,38.463,39.087,9.324,1.772,-0.613,2.266,-0.793,1.212,-3.179,27.952,0.0,281.04,,295.0,295.0,0.673,3.131,21.735,24.739
11276.0,3.255,0.793,-35.209,1.838,9.431,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.324,1.772,0.043,2.402,-0.488,1.585,-3.179,27.952,0.0,281.14,,295.0,295.0,0.518,3.133,21.745,24.722
11276.5,3.255,0.793,-35.209,1.838,9.431,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.324,1.772,0.448,2.573,-0.172,1.81,-3.179,27.952,0.0,281.14,,295.0,295.0,0.885,3.135,21.724,24.717
11277.0,3.265,0.862,-34.156,1.864,9.421,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.476,1.732,-0.178,2.455,-0.448,1.38,-3.179,27.952,0.0,281.14,,295.0,295.0,1.165,3.137,21.734,24.705
11277.5,3.265,0.862,-34.156,1.864,9.421,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.476,1.732,-0.431,2.348,-0.671,1.218,-3.179,27.952,0.0,281.14,,295.0,295.0,0.802,3.139,21.736,24.707
11278.0,3.265,0.862,-34.156,1.864,9.421,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.476,1.732,-0.43,2.321,-0.678,1.272,-3.179,27.952,0.0,280.84,,295.0,295.0,0.616,3.141,21.748,24.695
11278.5,3.265,0.862,-34.156,1.864,9.421,4.904,37.04,4.517,-9.523,-2.757,0.0,38.5,39.1,9.476,1.732,0.202,2.481,-0.334,1.682,-3.179,27.952,0.0,280.84,,295.0,295.0,0.621,3.143,21.741,24.65
11279.0,3.265,0.862,-34.156,1.864,9.421,4.883,37.038,4.496,-9.529,-2.773,0.0,38.46,39.064,9.476,1.732,0.523,2.614,-0.054,1.79,-3.183,27.956,0.0,280.94,,295.0,295.0,1.008,3.145,21.741,24.609
11279.5,3.265,0.862,-34.156,1.864,9.421,4.883,37.038,4.496,-9.529,-2.773,0.0,38.5,39.1,9.476,1.732,0.241,2.574,-0.175,1.574,-3.183,27.956,0.0,280.94,,295.0,295.0,1.218,3.147,21.717,24.497
11280.0,2.591,0.691,-33.318,1.788,9.34,4.883,37.038,4.496,-9.529,-2.773,0.0,38.5,39.1,9.676,1.808,-0.227,2.439,-0.449,1.352,-3.183,27.956,0.0,281.24,,295.0,295.0,1.053,3.149,21.711,24.462
11280.5,2.591,0.691,-33.318,1.788,9.34,4.883,37.038,4.496,-9.529,-2.773,0.0,38.5,39.1,9.676,1.808,-0.135,2.396,-0.466,1.424,-3.183,27.956,0.0,281.24,,295.0,295.0,0.779,3.14,21.728,24.387
11281.0,2.591,0.691,-33.318,1.788,9.34,4.883,37.038,4.496,-9.529,-2.773,0.0,38.5,39.1,9.676,1.808,0.481,2.56,-0.101,1.803,-3.183,27.956,0.0,281.54,,295.0,295.0,0.805,3.131,21.732,24.383
11281.5,2.591,0.691,-33.318,1.788,9.34,4.883,37.038,4.496,-9.529,-2.773,0.0,38.5,39.1,9.676,1.808,0.748,2.585,-0.02,1.746,-3.183,27.956,0.0,281.54,,295.0,295.0,1.186,3.122,21.725,24.348
11282.0,2.591,0.691,-33.318,1.788,9.34,4.891,36.993,4.49,-9.519,-2.758,0.0,38.464,39.057,9.676,1.808,0.187,2.53,-0.242,1.53,-3.185,27.954,0.0,281.44,,295.0,295.0,1.265,3.113,21.703,24.398
11282.5,2.591,0.691,-33.318,1.788,9.34,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.676,1.808,-0.306,2.414,-0.499,1.364,-3.185,27.954,0.0,281.44,,295.0,295.0,1.001,3.105,21.712,24.464
11283.0,2.591,0.691,-33.318,1.788,9.34,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.676,1.808,-0.469,2.27,-0.77,1.264,-3.185,27.954,0.0,281.34,,295.0,295.0,0.743,3.096,21.713,24.571
11283.5,2.998,0.772,-34.09,1.908,9.422,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.528,1.66,-0.15,2.405,-0.533,1.443,-3.185,27.954,0.0,281.34,,295.0,295.0,0.574,3.088,21.717,24.609
11284.0,2.998,0.772,-34.09,1.908,9.422,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.528,1.66,0.241,2.388,-0.355,1.639,-3.185,27.954,0.0,281.54,,295.0,295.0,0.791,3.086,21.709,24.694
11284.5,2.998,0.772,-34.09,1.908,9.422,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.528,1.66,0.014,2.316,-0.479,1.494,-3.185,27.954,0.0,281.54,,295.0,295.0,0.978,3.085,21.712,24.782
11285.0,2.998,0.772,-34.09,1.908,9.422,4.891,36.993,4.49,-9.519,-2.758,0.0,38.5,39.1,9.528,1.66,-0.12,2.326,-0.551,1.363,-3.185,27.954,0.0,281.54,,295.0,295.0,0.836,3.084,21.702,24.832
11285.5,2.998,0.772,-34.09,1.908,9.422,4.901,37.059,4.478,-9.552,-2.76,0.0,38.459,39.079,9.528,1.66,-0.38,2.24,-0.704,1.32,-3.196,27.951,0.0,281.54,,295.0,295.0,0.755,3.082,21.703,24.88
11286.0,2.998,0.772,-34.09,1.908,9.422,4.901,37.059,4.478,-9.552,-2.76,0.0,38.5,39.1,9.528,1.66,-0.143,2.363,-0.505,1.407,-3.196,27.951,0.0,281.34,,295.0,295.0,0.619,3.081,21.708,24.886
11286.5,3.238,0.75,-35.209,1.86,9.465,4.901,37.059,4.478,-9.552,-2.76,0.0,38.5,39.1,9.444,1.701,0.332,2.477,-0.265,1.61,-3.196,27.951,0.0,281.34,,295.0,295.0,0.78,3.079,21.705,24.823
11287.0,3.238,0.75,-35.209,1.86,9.465,4.901,37.059,4.478,-9.552,-2.76,0.0,38.5,39.1,9.444,1.701,0.322,2.408,-0.237,1.669,-3.196,27.951,0.0,281.64,,295.0,295.0,1.038,3.082,21.703,24.833
11287.5,3.238,0.75,-35.209,1.86,9.465,4.901,37.059,4.478,-9.552,-2.76,0.0,38.5,39.1,9.444,1.701,-0.125,2.273,-0.579,1.436,-3.196,27.951,0.0,281.64,,295.0,295.0,1.041,3.085,21.69,24.877
11288.0,3.238,0.75,-35.209,1.86,9.465,4.901,37.059,4.478,-9.552,-2.76,0.0,38.5,39.1,9.444,1.701,-0.278,2.231,-0.682,1.428,-3.196,27.951,0.0,281.54,,295.0,295.0,0.751,3.087,21.701,24.877
11288.5,3.238,0.75,-35.209,1.86,9.465,4.917,37.086,4.512,-9.577,-2.764,0.0,38.461,39.059,9.444,1.701,0.07,2.286,-0.492,1.611,-3.196,27.953,0.0,281.54,,295.0,295.0,0.675,3.09,21.683,24.848
11289.0,3.238,0.75,-35.209,1.86,9.465,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.444,1.701,0.287,2.483,-0.254,1.754,-3.196,27.953,0.0,281.64,,295.0,295.0,0.869,3.092,21.697,24.842
11289.5,3.929,0.934,-35.209,1.821,9.462,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.514,1.944,0.339,2.398,-0.273,1.725,-3.196,27.953,0.0,281.64,,295.0,295.0,1.068,3.094,21.68,24.882
11290.0,3.929,0.934,-35.209,1.821,9.462,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.514,1.944,0.184,2.376,-0.356,1.607,-3.196,27.953,0.0,281.24,,295.0,295.0,1.047,3.108,21.696,24.904
11290.5,3.929,0.934,-35.209,1.821,9.462,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.514,1.944,-0.019,2.229,-0.547,1.551,-3.196,27.953,0.0,281.24,,295.0,295.0,0.953,3.122,21.678,24.917
11291.0,3.929,0.934,-35.209,1.821,9.462,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.514,1.944,0.309,2.494,-0.216,1.824,-3.196,27.953,0.0,281.54,,295.0,295.0,0.804,3.135,21.672,24.881
11291.5,3.929,0.934,-35.209,1.821,9.462,4.917,37.086,4.512,-9.577,-2.764,0.0,38.5,39.1,9.514,1.944,0.748,2.638,-0.023,1.861,-3.196,27.953,0.0,281.54,,295.0,295.0,1.103,3.148,21.662,24.863
11292.0,3.929,0.934,-35.209,1.821,9.462,4.924,37.028,4.507,-9.613,-2.761,0.0,38.467,39.069,9.514,1.944,0.589,2.577,-0.071,1.78,-3.196,27.951,0.0,281.04,,295.0,295.0,1.306,3.161,21.677,24.85
11292.5,3.929,0.934,-35.209,1.821,9.462,4.924,37.028,4.507,-9.613,-2.761,0.0,38.5,39.1,9.514,1.944,0.177,2.369,-0.315,1.708,-3.196,27.951,0.0,281.04,,295.0,295.0,1.219,3.173,21.658,24.911
11293.0,2.81,0.649,-35.209,1.872,9.516,4.924,37.028,4.507,-9.613,-2.761,0.0,38.5,39.1,9.432,1.831,0.092,2.313,-0.421,1.684,-3.196,27.951,0.0,281.44,,295.0,295.0,0.985,3.186,21.666,24.992
11293.5,2.81,0.649,-35.209,1.872,9.516,4.924,37.028,4.507,-9.613,-2.761,0.0,38.5,39.1,9.432,1.831,0.332,2.519,-0.209,1.907,-3.196,27.951,0.0,281.44,,295.0,295.0,0.917,3.179,21.675,24.986
11294.0,2.81,0.649,-35.209,1.872,9.516,4.924,37.028,4.507,-9.613,-2.761,0.0,38.5,39.1,9.432,1.831,0.784,2.712,0.035,2.017,-3.196,27.951,0.0,281.04,,295.0,295.0,1.137,3.173,21.658,24.992
11294.5,2.81,0.649,-35.209,1.872,9.516,4.924,37.028,4.507,-9.613,-2.761,0.0,38.5,39.1,9.432,1.831,0.464,2.603,-0.049,1.869,-3.196,27.951,0.0,281.04,,295.0,295.0,1.387,3.167,21.668,25.069
11295.0,2.81,0.649,-35.209,1.872,9.516,4.915,37.004,4.469,-9.623,-2.77,0.0,38.456,39.066,9.432,1.831,0.111,2.466,-0.254,1.777,-3.199,27.938,0.0,281.24,,295.0,295.0,1.222,3.162,21.655,25.099
11295.5,2.81,0.649,-35.209,1.872,9.516,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.432,1.831,0.014,2.365,-0.366,1.757,-3.199,27.938,0.0,281.24,,295.0,295.0,1.025,3.156,21.66,25.084
11296.0,3.012,0.809,-33.099,1.905,9.402,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.56,1.777,0.373,2.501,-0.223,1.97,-3.199,27.938,0.0,280.84,,295.0,295.0,0.942,3.15,21.659,25.017
11296.5,3.012,0.809,-33.099,1.905,9.402,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.56,1.777,0.741,2.805,0.121,2.161,-3.199,27.938,0.0,280.84,,295.0,295.0,1.155,3.148,21.657,24.987
11297.0,3.012,0.809,-33.099,1.905,9.402,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.56,1.777,0.839,2.755,0.172,2.109,-3.199,27.938,0.0,281.24,,295.0,295.0,1.457,3.146,21.65,25.008
11297.5,3.012,0.809,-33.099,1.905,9.402,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.56,1.777,0.592,2.626,0.029,2.041,-3.199,27.938,0.0,281.24,,295.0,295.0,1.469,3.144,21.646,24.952
11298.0,3.012,0.809,-33.099,1.905,9.402,4.915,37.004,4.469,-9.623,-2.77,0.0,38.5,39.1,9.56,1.777,0.212,2.451,-0.285,1.905,-3.199,27.938,0.0,280.84,,295.0,295.0,1.322,3.141,21.642,24.923
11298.5,3.012,0.809,-33.099,1.905,9.402,4.918,37.043,4.508,-9.614,-2.771,0.0,38.461,39.044,9.56,1.777,0.416,2.612,-0.119,2.04,-3.196,27.953,0.0,280.84,,295.0,295.0,1.071,3.139,21.644,24.928
11299.0,3.012,0.809,-33.099,1.905,9.402,4.918,37.043,4.508,-9.614,-2.771,0.0,38.5,39.0,9.56,1.777,0.771,2.912,0.173,2.21,-3.196,27.953,0.0,281.14,,295.0,295.0,1.237,3.137,21.65,24.927
11299.5,3.404,0.904,-33.173,1.887,9.376,4.918,37.043,4.508,-9.614,-2.771,0.0,38.5,39.0,9.567,1.748,0.908,2.842,0.24,2.201,-3.196,27.953,0.0,281.14,,295.0,295.0,1.517,3.135,21.659,24.948
11300.0,3.404,0.904,-33.173,1.887,9.376,4.918,37.043,4.508,-9.614,-2.771,0.0,38.5,39.0,9.567,1.748,0.66,2.737,0.094,2.036,-3.196,27.953,0.0,281.24,,295.0,295.0,1.548,3.14,21.645,24.97
11300.5,3.404,0.904,-33.173,1.887,9.376,4.918,37.043,4.508,-9.614,-2.771,0.0,38.5,39.0,9.567,1.748,0.287,2.565,-0.122,1.94,-3.196,27.953,0.0,281.24,,295.0,295.0,1.382,3.144,21.638,24.969
11301.0,3.404,0.904,-33.173,1.887,9.376,4.918,37.043,4.508,-9.614,-2.771,0.0,38.5,39.0,9.567,1.748,0.12,2.453,-0.282,1.852,-3.196,27.953,0.0,281.84,,295.0,295.0,1.168,3.148,21.641,24.905
11301.5,3.404,0.904,-33.173,1.887,9.376,4.889,37.079,4.527,-9.634,-2.767,0.0,38.467,39.097,9.567,1.748,0.293,2.705,-0.102,1.944,-3.196,27.953,0.0,281.84,,295.0,295.0,1.036,3.152,21.652,24.945
11302.0,3.404,0.904,-33.173,1.887,9.376,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.567,1.748,0.747,2.884,0.218,2.23,-3.196,27.953,0.0,281.24,,295.0,295.0,1.514,3.156,21.655,25.039
11302.5,3.294,0.801,-35.209,1.833,9.445,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.37,1.894,0.492,2.714,0.068,2.069,-3.196,27.953,0.0,281.24,,295.0,295.0,1.52,3.16,21.648,25.066
11303.0,3.294,0.801,-35.209,1.833,9.445,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.37,1.894,0.277,2.558,-0.171,1.952,-3.196,27.953,0.0,280.94,,295.0,295.0,1.336,3.163,21.636,25.098
11303.5,3.294,0.801,-35.209,1.833,9.445,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.37,1.894,0.079,2.387,-0.378,1.882,-3.196,27.953,0.0,280.94,,295.0,295.0,1.154,3.165,21.645,25.117
11304.0,3.294,0.801,-35.209,1.833,9.445,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.37,1.894,0.142,2.56,-0.255,1.961,-3.196,27.953,0.0,281.24,,295.0,295.0,0.992,3.167,21.645,25.189
11304.5,3.294,0.801,-35.209,1.833,9.445,4.889,37.079,4.527,-9.634,-2.767,0.0,38.5,39.1,9.37,1.894,0.605,2.826,0.002,2.151,-3.196,27.953,0.0,281.24,,295.0,295.0,1.102,3.169,21.643,25.226
11305.0,3.294,0.801,-35.209,1.833,9.445,4.876,37.07,4.54,-9.645,-2.762,0.0,38.466,39.025,9.37,1.894,0.928,2.823,0.179,2.192,-3.202,27.945,0.0,281.44,,295.0,295.0,1.396,3.171,21.635,25.266
11305.5,3.294,0.801,-35.209,1.833,9.445,4.876,37.07,4.54,-9.645,-2.762,0.0,38.5,39.0,9.37,1.894,0.408,2.626,-0.118,1.967,-3.202,27.945,0.0,281.44,,295.0,295.0,1.53,3.173,21.645,25.306
11306.0,2.564,0.701,-33.593,1.816,9.382,4.876,37.07,4.54,-9.645,-2.762,0.0,38.5,39.0,9.631,1.914,0.134,2.492,-0.28,1.871,-3.202,27.945,0.0,281.24,,295.0,295.0,1.221,3.175,21.63,25.309
11306.5,2.564,0.701,-33.593,1.816,9.382,4.876,37.07,4.54,-9.645,-2.762,0.0,38.5,39.0,9.631,1.914,0.434,2.697,-0.098,2.102,-3.202,27.945,0.0,281.24,,295.0,295.0,1.054,3.165,21.646,25.352
11307.0,2.564,0.701,-33.593,1.816,9.382,4.876,37.07,4.54,-9.645,-2.762,0.0,38.5,39.0,9.631,1.914,0.862,2.968,0.148,2.273,-3.202,27.945,0.0,281.44,,295.0,295.0,1.284,3.155,21.639,25.357
11307.5,2.564,0.701,-33.593,1.816,9.382,4.876,37.07,4.54,-9.645,-2.762,0.0,38.5,39.0,9.631,1.914,0.891,2.927,0.204,2.265,-3.202,27.945,0.0,281.44,,295.0,295.0,1.563,3.145,21.657,25.35
11308.0,2.564,0.701,-33.593,1.816,9.382,4.873,37.012,4.51,-9.652,-2.77,0.0,38.458,39.03,9.631,1.914,0.636,2.826,0.131,2.164,-3.199,27.942,0.0,281.24,,295.0,295.0,1.572,3.136,21.654,25.38
11308.5,2.564,0.701,-33.593,1.816,9.382,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.631,1.914,0.447,2.746,-0.024,2.034,-3.199,27.942,0.0,281.24,,295.0,295.0,1.439,3.127,21.643,25.366
11309.0,2.899,0.773,-34.127,1.94,9.388,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.512,1.724,0.484,2.877,0.108,2.255,-3.199,27.942,0.0,281.24,,295.0,295.0,1.301,3.117,21.642,25.319
11309.5,2.899,0.773,-34.127,1.94,9.388,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.512,1.724,1.085,3.058,0.363,2.477,-3.199,27.942,0.0,281.24,,295.0,295.0,1.431,3.114,21.631,25.268
11310.0,2.899,0.773,-34.127,1.94,9.388,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.512,1.724,0.906,3.039,0.408,2.409,-3.199,27.942,0.0,281.04,,295.0,295.0,1.746,3.11,21.632,25.269
11310.5,2.899,0.773,-34.127,1.94,9.388,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.512,1.724,0.609,2.92,0.232,2.217,-3.199,27.942,0.0,281.04,,295.0,295.0,1.69,3.107,21.635,25.262
11311.0,2.899,0.773,-34.127,1.94,9.388,4.873,37.012,4.51,-9.652,-2.77,0.0,38.5,39.0,9.512,1.724,0.412,2.692,0.027,2.062,-3.199,27.942,0.0,281.34,,295.0,295.0,1.494,3.103,21.62,25.258
11311.5,2.899,0.773,-34.127,1.94,9.388,4.875,37.039,4.523,-9.646,-2.769,0.0,38.467,39.029,9.512,1.724,0.389,2.791,0.029,2.052,-3.195,27.942,0.0,281.34,,295.0,295.0,1.298,3.1,21.638,25.229
11312.0,2.899,0.773,-34.127,1.94,9.388,4.875,37.039,4.523,-9.646,-2.769,0.0,38.5,39.0,9.512,1.724,0.888,3.043,0.303,2.409,-3.195,27.942,0.0,280.84,,295.0,295.0,1.315,3.097,21.635,25.216
11312.5,3.918,0.936,-35.209,1.857,9.427,4.875,37.039,4.523,-9.646,-2.769,0.0,38.5,39.0,9.392,1.796,1.185,3.129,0.534,2.381,-3.195,27.942,0.0,280.84,,295.0,295.0,1.661,3.094,21.628,25.214
11313.0,3.918,0.936,-35.209,1.857,9.427,4.875,37.039,4.523,-9.646,-2.769,0.0,38.5,39.0,9.392,1.796,0.787,2.914,0.32,2.271,-3.195,27.942,0.0,281.74,,295.0,295.0,1.807,3.107,21.646,25.166
11313.5,3.918,0.936,-35.209,1.857,9.427,4.875,37.039,4.523,-9.646,-2.769,0.0,38.5,39.0,9.392,1.796,0.434,2.734,0.075,2.166,-3.195,27.942,0.0,281.74,,295.0,295.0,1.573,3.12,21.636,25.119
11314.0,3.918,0.936,-35.209,1.857,9.427,4.875,37.039,4.523,-9.646,-2.769,0.0,38.5,39.0,9.392,1.796,0.529,2.936,0.163,2.251,-3.195,27.942,0.0,280.84,,295.0,295.0,1.352,3.133,21.628,25.099
11314.5,3.918,0.936,-35.209,1.857,9.427,4.879,37.077,4.529,-9.642,-2.781,0.0,38.465,39.047,9.392,1.796,1.14,3.171,0.435,2.511,-3.209,27.932,0.0,280.84,,295.0,295.0,1.47,3.146,21.635,25.008
11315.0,3.918,0.936,-35.209,1.857,9.427,4.879,37.077,4.529,-9.642,-2.781,0.0,38.5,39.0,9.392,1.796,1.203,3.128,0.548,2.583,-3.209,27.932,0.0,281.04,,295.0,295.0,1.814,3.159,21.66,24.927
11315.5,2.906,0.752,-33.867,1.855,9.419,4.879,37.077,4.529,-9.642,-2.781,0.0,38.5,39.0,9.546,1.751,0.948,2.983,0.451,2.449,-3.209,27.932,0.0,281.04,,295.0,295.0,1.865,3.171,21.628,24.889
11316.0,2.906,0.752,-33.867,1.855,9.419,4.879,37.077,4.529,-9.642,-2.781,0.0,38.5,39.0,9.546,1.751,0.587,2.746,0.098,2.281,-3.209,27.932,0.0,280.64,,295.0,295.0,1.707,3.167,21.636,24.802
11316.5,2.906,0.752,-33.867,1.855,9.419,4.879,37.077,4.529,-9.642,-2.781,0.0,38.5,39.0,9.546,1.751,0.624,2.86,0.158,2.421,-3.209,27.932,0.0,280.64,,295.0,295.0,1.428,3.163,21.649,24.778
11317.0,2.906,0.752,-33.867,1.855,9.419,4.879,37.077,4.529,-9.642,-2.781,0.0,38.5,39.0,9.546,1.751,0.942,3.115,0.418,2.562,-3.209,27.932,0.0,281.14,,295.0,295.0,1.516,3.159,21.642,24.765
11317.5,2.906,0.752,-33.867,1.855,9.419,4.891,37.04,4.497,-9.663,-2.769,0.0,38.46,39.042,9.546,1.751,1.374,3.233,0.611,2.527,-3.199,27.928,0.0,281.14,,295.0,295.0,1.759,3.154,21.653,24.689
11318.0,2.906,0.752,-33.867,1.855,9.419,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.546,1.751,1.014,3.182,0.439,2.363,-3.199,27.928,0.0,281.04,,295.0,295.0,1.936,3.15,21.65,24.653
11318.5,2.906,0.752,-33.867,1.855,9.419,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.546,1.751,0.614,3.058,0.183,2.197,-3.199,27.928,0.0,281.04,,295.0,295.0,1.75,3.146,21.641,24.653
11319.0,2.318,0.628,-33.12,1.903,9.386,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.59,1.846,0.404,3.016,0.081,2.131,-3.199,27.928,0.0,281.04,,295.0,295.0,1.513,3.142,21.651,24.628
11319.5,2.318,0.628,-33.12,1.903,9.386,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.59,1.846,1.355,3.339,0.553,2.534,-3.199,27.928,0.0,281.04,,295.0,295.0,1.408,3.129,21.657,24.63
11320.0,2.318,0.628,-33.12,1.903,9.386,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.59,1.846,1.115,3.236,0.515,2.468,-3.199,27.928,0.0,281.54,,295.0,295.0,1.945,3.116,21.646,24.631
11320.5,2.318,0.628,-33.12,1.903,9.386,4.891,37.04,4.497,-9.663,-2.769,0.0,38.5,39.0,9.59,1.846,0.828,3.165,0.35,2.338,-3.199,27.928,0.0,281.54,,295.0,295.0,1.834,3.102,21.653,24.599
11321.0,2.318,0.628,-33.12,1.903,9.386,4.899,37.029,4.516,-9.65,-2.778,0.0,38.469,39.05,9.59,1.846,0.568,2.991,0.161,2.198,-3.19,27.937,0.0,280.84,,295.0,295.0,1.67,3.09,21.668,24.554
11321.5,2.318,0.628,-33.12,1.903,9.386,4.899,37.029,4.516,-9.65,-2.778,0.0,38.5,39.0,9.59,1.846,0.546,3.103,0.237,2.248,-3.19,27.937,0.0,280.84,,295.0,295.0,1.479,3.077,21.659,24.505
11322.0,3.579,0.907,-34.352,1.82,9.266,4.899,37.029,4.516,-9.65,-2.778,0.0,38.5,39.0,9.585,1.838,1.017,3.232,0.487,2.523,-3.19,27.937,0.0,281.44,,295.0,295.0,1.534,3.065,21.649,24.483
11322.5,3.579,0.907,-34.352,1.82,9.266,4.899,37.029,4.516,-9.65,-2.778,0.0,38.5,39.0,9.585,1.838,1.322,3.267,0.633,2.635,-3.19,27.937,0.0,281.44,,295.0,295.0,1.815,3.073,21.644,24.468
11323.0,3.579,0.907,-34.352,1.82,9.266,4.899,37.029,4.516,-9.65,-2.778,0.0,38.5,39.0,9.585,1.838,0.736,3.112,0.331,2.315,-3.19,27.937,0.0,280.84,,295.0,295.0,1.964,3.081,21.658,24.455
11323.5,3.579,0.907,-34.352,1.82,9.266,4.899,37.029,4.516,-9.65,-2.778,0.0,38.5,39.0,9.585,1.838,0.511,2.973,0.172,2.27,-3.19,27.937,0.0,280.84,,295.0,295.0,1.623,3.089,21.657,24.438
11324.0,3.579,0.907,-34.352,1.82,9.266,4.906,37.073,4.525,-9.662,-2.771,0.0,38.464,39.088,9.585,1.838,0.767,3.202,0.367,2.452,-3.208,27.929,0.0,281.14,,295.0,295.0,1.481,3.097,21.659,24.436
11324.5,3.579,0.907,-34.352,1.82,9.266,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.585,1.838,1.36,3.348,0.647,2.712,-3.208,27.929,0.0,281.14,,295.0,295.0,1.697,3.105,21.654,24.458
11325.0,3.579,0.907,-34.352,1.82,9.266,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.585,1.838,1.187,3.275,0.635,2.639,-3.208,27.929,0.0,281.04,,295.0,295.0,2.017,3.113,21.646,24.502
11325.5,3.326,0.837,-34.72,1.851,9.417,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.488,1.627,0.974,3.209,0.497,2.449,-3.208,27.929,0.0,281.04,,295.0,295.0,1.934,3.121,21.655,24.594
11326.0,3.326,0.837,-34.72,1.851,9.417,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.488,1.627,0.862,3.056,0.358,2.397,-3.208,27.929,0.0,281.14,,295.0,295.0,1.782,3.124,21.661,24.614
11326.5,3.326,0.837,-34.72,1.851,9.417,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.488,1.627,0.8,3.212,0.427,2.517,-3.208,27.929,0.0,281.14,,295.0,295.0,1.668,3.127,21.663,24.66
11327.0,3.326,0.837,-34.72,1.851,9.417,4.906,37.073,4.525,-9.662,-2.771,0.0,38.5,39.1,9.488,1.627,1.375,3.349,0.673,2.759,-3.208,27.929,0.0,280.64,,295.0,295.0,1.739,3.131,21.664,24.646
11327.5,3.326,0.837,-34.72,1.851,9.417,4.878,37.057,4.532,-9.66,-2.759,0.0,38.475,39.062,9.488,1.627,1.181,3.328,0.708,2.66,-3.191,27.938,0.0,280.64,,295.0,295.0,2.039,3.134,21.652,24.622
11328.0,3.326,0.837,-34.72,1.851,9.417,4.878,37.057,4.532,-9.66,-2.759,0.0,38.5,39.1,9.488,1.627,0.939,3.137,0.515,2.526,-3.191,27.938,0.0,280.94,,295.0,295.0,1.969,3.137,21.666,24.635
11328.5,2.969,0.715,-35.209,1.808,9.409,4.878,37.057,4.532,-9.66,-2.759,0.0,38.5,39.1,9.353,1.914,0.884,3.12,0.412,2.401,-3.191,27.938,0.0,280.94,,295.0,295.0,1.779,3.14,21.669,24.624
11329.0,2.969,0.715,-35.209,1.808,9.409,4.878,37.057,4.532,-9.66,-2.759,0.0,38.5,39.1,9.353,1.914,0.636,3.071,0.347,2.308,-3.191,27.938,0.0,281.24,,295.0,295.0,1.704,3.137,21.649,24.721
11329.5,2.969,0.715,-35.209,1.808,9.409,4.878,37.057,4.532,-9.66,-2.759,0.0,38.5,39.1,9.353,1.914,0.755,3.191,0.414,2.472,-3.191,27.938,0.0,281.24,,295.0,295.0,1.591,3.134,21.654,24.754
11330.0,2.969,0.715,-35.209,1.808,9.409,4.878,37.057,4.532,-9.66,-2.759,0.0,38.5,39.1,9.353,1.914,1.196,3.338,0.629,2.585,-3.191,27.938,0.0,281.84,,295.0,295.0,1.708,3.132,21.66,24.801
11330.5,2.969,0.715,-35.209,1.808,9.409,4.898,37.047,4.523,-9.661,-2.753,0.0,38.478,39.092,9.353,1.914,1.066,3.336,0.58,2.449,-3.189,27.941,0.0,281.84,,295.0,295.0,1.937,3.129,21.662,24.749
11331.0,2.969,0.715,-35.209,1.808,9.409,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.353,1.914,0.847,3.238,0.444,2.378,-3.189,27.941,0.0,281.14,,295.0,295.0,1.858,3.126,21.665,24.701
11331.5,2.969,0.715,-35.209,1.808,9.409,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.353,1.914,0.542,3.018,0.24,2.294,-3.189,27.941,0.0,281.14,,295.0,295.0,1.727,3.124,21.665,24.663
11332.0,2.702,0.723,-33.785,1.89,9.292,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.621,1.807,0.806,3.2,0.383,2.423,-3.189,27.941,0.0,281.34,,295.0,295.0,1.523,3.121,21.673,24.674
11332.5,2.702,0.723,-33.785,1.89,9.292,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.621,1.807,1.305,3.399,0.697,2.714,-3.189,27.941,0.0,281.34,,295.0,295.0,1.703,3.115,21.683,24.596
11333.0,2.702,0.723,-33.785,1.89,9.292,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.621,1.807,1.467,3.412,0.726,2.692,-3.189,27.941,0.0,280.44,,295.0,295.0,2.029,3.108,21.684,24.585
11333.5,2.702,0.723,-33.785,1.89,9.292,4.898,37.047,4.523,-9.661,-2.753,0.0,38.5,39.1,9.621,1.807,0.692,3.065,0.362,2.439,-3.189,27.941,0.0,280.44,,295.0,295.0,2.074,3.101,21.668,24.583
11334.0,2.702,0.723,-33.785,1.89,9.292,4.917,37.037,4.53,-9.676,-2.784,0.0,38.469,39.056,9.621,1.807,0.595,3.034,0.251,2.406,-3.209,27.924,0.0,280.94,,295.0,295.0,1.64,3.095,21.697,24.591
11334.5,2.702,0.723,-33.785,1.89,9.292,4.917,37.037,4.53,-9.676,-2.784,0.0,38.5,39.1,9.621,1.807,1.03,3.234,0.464,2.539,-3.209,27.924,0.0,280.94,,295.0,295.0,1.571,3.088,21.685,24.625
11335.0,3.786,0.947,-35.209,1.91,9.458,4.917,37.037,4.53,-9.676,-2.784,0.0,38.5,39.1,9.4,1.745,1.264,3.434,0.712,2.703,-3.209,27.924,0.0,279.44,,295.0,295.0,1.817,3.082,21.683,24.688
11335.5,3.786,0.947,-35.209,1.91,9.458,4.917,37.037,4.53,-9.676,-2.784,0.0,38.5,39.1,9.4,1.745,1.124,3.41,0.712,2.599,-3.209,27.924,0.0,279.44,,295.0,295.0,2.028,3.093,21.691,24.713
11336.0,3.786,0.947,-35.209,1.91,9.458,4.917,37.037,4.53,-9.676,-2.784,0.0,38.5,39.1,9.4,1.745,0.829,3.25,0.507,2.444,-3.209,27.924,0.0,281.34,,295.0,295.0,1.961,3.105,21.679,24.651
11336.5,3.786,0.947,-35.209,1.91,9.458,4.917,37.037,4.53,-9.676,-2.784,0.0,38.5,39.1,9.4,1.745,0.611,3.034,0.248,2.364,-3.209,27.924,0.0,281.34,,295.0,295.0,1.757,3.116,21.676,24.642
11337.0,3.786,0.947,-35.209,1.91,9.458,4.923,37.087,4.537,-9.7,-2.779,0.0,38.464,39.067,9.4,1.745,1.275,3.403,0.636,2.706,-3.203,27.924,0.0,278.94,,295.0,295.0,1.564,3.127,21.681,24.632
11337.5,3.786,0.947,-35.209,1.91,9.458,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.4,1.745,1.374,3.403,0.771,2.754,-3.203,27.924,0.0,278.94,,295.0,295.0,2.005,3.138,21.679,24.637
11338.0,3.205,0.839,-33.801,1.912,9.386,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.555,1.68,1.17,3.287,0.656,2.615,-3.203,27.924,0.0,281.14,,295.0,295.0,2.076,3.148,21.7,24.663
11338.5,3.205,0.839,-33.801,1.912,9.386,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.555,1.68,0.96,3.18,0.48,2.491,-3.203,27.924,0.0,281.14,,295.0,295.0,1.932,3.149,21.697,24.656
11339.0,3.205,0.839,-33.801,1.912,9.386,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.555,1.68,0.722,3.017,0.312,2.459,-3.203,27.924,0.0,280.14,,295.0,295.0,1.778,3.15,21.702,24.644
11339.5,3.205,0.839,-33.801,1.912,9.386,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.555,1.68,0.808,3.139,0.447,2.612,-3.203,27.924,0.0,280.14,,295.0,295.0,1.628,3.151,21.7,24.642
11340.0,3.205,0.839,-33.801,1.912,9.386,4.923,37.087,4.537,-9.7,-2.779,0.0,38.5,39.1,9.555,1.68,1.294,3.484,0.713,2.746,-3.203,27.924,0.0,281.14,,295.0,295.0,1.752,3.152,21.695,24.613
11340.5,3.205,0.839,-33.801,1.912,9.386,4.928,37.05,4.517,-9.725,-2.769,0.0,38.472,39.089,9.555,1.68,1.267,3.457,0.684,2.594,-3.198,27.923,0.0,281.14,,295.0,295.0,2.059,3.153,21.701,24.586
11341.0,3.205,0.839,-33.801,1.912,9.386,4.928,37.05,4.517,-9.725,-2.769,0.0,38.5,39.1,9.555,1.68,0.816,3.312,0.46,2.426,-3.198,27.923,0.0,279.94,,295.0,295.0,2.001,3.154,21.697,24.585
11341.5,2.49,0.625,-34.678,1.817,9.399,4.928,37.05,4.517,-9.725,-2.769,0.0,38.5,39.1,9.527,1.924,0.739,3.192,0.341,2.403,-3.198,27.923,0.0,279.94,,295.0,295.0,1.754,3.154,21.695,24.583
11342.0,2.49,0.625,-34.678,1.817,9.399,4.928,37.05,4.517,-9.725,-2.769,0.0,38.5,39.1,9.527,1.924,1.065,3.328,0.497,2.65,-3.198,27.923,0.0,280.24,,295.0,295.0,1.669,3.144,21.697,24.582
11342.5,2.49,0.625,-34.678,1.817,9.399,4.928,37.05,4.517,-9.725,-2.769,0.0,38.5,39.1,9.527,1.924,1.498,3.594,0.824,2.819,-3.198,27.923,0.0,280.24,,295.0,295.0,1.885,3.133,21.694,24.511
11343.0,2.49,0.625,-34.678,1.817,9.399,4.928,37.05,4.517,-9.725,-2.769,0.0,38.5,39.1,9.527,1.924,1.479,3.523,0.808,2.749,-3.198,27.923,0.0,281.24,,295.0,295.0,2.184,3.122,21.695,24.472
11343.5,2.49,0.625,-34.678,1.817,9.399,4.894,37.04,4.51,-9.684,-2.764,0.0,38.485,39.083,9.527,1.924,0.997,3.363,0.625,2.547,-3.199,27.935,0.0,281.24,,295.0,295.0,2.14,3.112,21.703,24.463
11344.0,2.49,0.625,-34.678,1.817,9.399,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.527,1.924,0.802,3.284,0.431,2.424,-3.199,27.935,0.0,281.14,,295.0,295.0,1.883,3.102,21.692,24.433
11344.5,3.593,0.821,-35.209,1.788,9.447,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.453,1.874,1.292,3.499,0.689,2.792,-3.199,27.935,0.0,281.14,,295.0,295.0,1.736,3.092,21.69,24.433
11345.0,3.593,0.821,-35.209,1.788,9.447,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.453,1.874,1.658,3.627,0.893,2.871,-3.199,27.935,0.0,280.84,,295.0,295.0,2.068,3.1,21.702,24.472
11345.5,3.593,0.821,-35.209,1.788,9.447,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.453,1.874,1.38,3.519,0.779,2.705,-3.199,27.935,0.0,280.84,,295.0,295.0,2.262,3.108,21.699,24.52
11346.0,3.593,0.821,-35.209,1.788,9.447,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.453,1.874,1.075,3.432,0.649,2.548,-3.199,27.935,0.0,280.54,,295.0,295.0,2.096,3.116,21.72,24.527
11346.5,3.593,0.821,-35.209,1.788,9.447,4.894,37.04,4.51,-9.684,-2.764,0.0,38.5,39.1,9.453,1.874,0.762,3.254,0.414,2.39,-3.199,27.935,0.0,280.54,,295.0,295.0,1.926,3.124,21.714,24.539
11347.0,3.593,0.821,-35.209,1.788,9.447,4.916,37.083,4.547,-9.68,-2.768,0.0,38.498,39.095,9.453,1.874,0.871,3.243,0.397,2.473,-3.203,27.94,0.0,280.54,,295.0,295.0,1.705,3.131,21.712,24.543
11347.5,3.593,0.821,-35.209,1.788,9.447,4.916,37.083,4.547,-9.68,-2.768,0.0,38.5,39.1,9.453,1.874,1.847,3.64,0.955,2.855,-3.203,27.94,0.0,280.54,,295.0,295.0,1.746,3.139,21.711,24.524
11348.0,3.7,0.862,-35.209,1.853,9.397,4.916,37.083,4.547,-9.68,-2.768,0.0,38.5,39.1,9.405,1.801,1.479,3.547,0.849,2.709,-3.203,27.94,0.0,280.54,,295.0,295.0,2.324,3.147,21.704,24.505
11348.5,3.7,0.862,-35.209,1.853,9.397,4.916,37.083,4.547,-9.68,-2.768,0.0,38.5,39.1,9.405,1.801,1.013,3.416,0.637,2.545,-3.203,27.94,0.0,280.54,,295.0,295.0,2.146,3.156,21.716,24.505
11349.0,3.7,0.862,-35.209,1.853,9.397,4.916,37.083,4.547,-9.68,-2.768,0.0,38.5,39.1,9.405,1.801,0.71,3.213,0.377,2.402,-3.203,27.94,0.0,281.04,,295.0,295.0,1.903,3.165,21.71,24.483
11349.5,3.7,0.862,-35.209,1.853,9.397,4.916,37.083,4.547,-9.68,-2.768,0.0,38.5,39.1,9.405,1.801,0.65,3.162,0.303,2.358,-3.203,27.94,0.0,281.04,,295.0,295.0,1.675,3.173,21.71,24.461
11350.0,3.7,0.862,-35.209,1.853,9.397,4.932,37.12,4.552,-9.695,-2.777,0.0,38.49,39.12,9.405,1.801,1.035,3.347,0.531,2.607,-3.211,27.925,0.0,280.74,,295.0,295.0,1.618,3.182,21.711,24.566
11350.5,3.7,0.862,-35.209,1.853,9.397,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.405,1.801,1.218,3.493,0.718,2.737,-3.211,27.925,0.0,280.74,,295.0,295.0,1.88,3.19,21.709,24.648
11351.0,3.689,0.847,-35.209,1.814,9.381,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.441,1.871,0.98,3.356,0.556,2.541,-3.211,27.925,0.0,280.74,,295.0,295.0,2.041,3.199,21.722,24.713
11351.5,3.689,0.847,-35.209,1.814,9.381,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.441,1.871,0.673,3.227,0.358,2.397,-3.211,27.925,0.0,280.74,,295.0,295.0,1.858,3.207,21.727,24.724
11352.0,3.689,0.847,-35.209,1.814,9.381,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.441,1.871,0.869,3.289,0.391,2.445,-3.211,27.925,0.0,279.84,,295.0,295.0,1.664,3.215,21.724,24.707
11352.5,3.689,0.847,-35.209,1.814,9.381,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.441,1.871,1.053,3.419,0.578,2.685,-3.211,27.925,0.0,279.84,,295.0,295.0,1.748,3.223,21.732,24.705
11353.0,3.689,0.847,-35.209,1.814,9.381,4.932,37.12,4.552,-9.695,-2.777,0.0,38.5,39.1,9.441,1.871,1.367,3.553,0.768,2.789,-3.211,27.925,0.0,280.14,,295.0,295.0,1.934,3.23,21.724,24.714
11353.5,3.689,0.847,-35.209,1.814,9.381,4.928,37.055,4.522,-9.728,-2.779,0.0,38.487,39.072,9.441,1.871,1.453,3.495,0.747,2.682,-3.214,27.927,0.0,280.14,,295.0,295.0,2.119,3.238,21.727,24.721
11354.0,3.689,0.847,-35.209,1.814,9.381,4.928,37.055,4.522,-9.728,-2.779,0.0,38.5,39.1,9.441,1.871,1.052,3.401,0.574,2.518,-3.214,27.927,0.0,280.24,,295.0,295.0,2.094,3.245,21.738,24.75
11354.5,3.205,0.78,-35.209,1.841,9.41,4.928,37.055,4.522,-9.728,-2.779,0.0,38.5,39.1,9.441,2.045,1.045,3.391,0.544,2.554,-3.214,27.927,0.0,280.24,,295.0,295.0,1.886,3.252,21.731,24.795
11355.0,3.205,0.78,-35.209,1.841,9.41,4.928,37.055,4.522,-9.728,-2.779,0.0,38.5,39.1,9.441,2.045,1.196,3.532,0.715,2.758,-3.214,27.927,0.0,280.74,,295.0,295.0,1.884,3.252,21.724,24.781
11355.5,3.205,0.78,-35.209,1.841,9.41,4.928,37.055,4.522,-9.728,-2.779,0.0,38.5,39.1,9.441,2.045,1.478,3.586,0.795,2.774,-3.214,27.927,0.0,280.74,,295.0,295.0,2.05,3.251,21.735,24.851
11356.0,3.205,0.78,-35.209,1.841,9.41,4.928,37.055,4.522,-9.728,-2.779,0.0,38.5,39.1,9.441,2.045,1.286,3.431,0.705,2.674,-3.214,27.927,0.0,280.94,,295.0,295.0,2.158,3.25,21.721,24.904
11356.5,3.205,0.78,-35.209,1.841,9.41,4.919,37.054,4.518,-9.719,-2.755,0.0,38.495,39.069,9.441,2.045,1.019,3.33,0.551,2.519,-3.197,27.931,0.0,280.94,,295.0,295.0,2.024,3.249,21.714,24.933
11357.0,3.205,0.78,-35.209,1.841,9.41,4.919,37.054,4.518,-9.719,-2.755,0.0,38.5,39.1,9.441,2.045,0.849,3.261,0.447,2.483,-3.197,27.931,0.0,280.74,,295.0,295.0,1.855,3.249,21.731,25.007
11357.5,3.134,0.802,-34.111,1.895,9.362,4.919,37.054,4.518,-9.719,-2.755,0.0,38.5,39.1,9.61,1.894,1.039,3.378,0.477,2.645,-3.197,27.931,0.0,280.74,,295.0,295.0,1.76,3.248,21.726,25.026
11358.0,3.134,0.802,-34.111,1.895,9.362,4.919,37.054,4.518,-9.719,-2.755,0.0,38.5,39.1,9.61,1.894,1.601,3.63,0.888,2.794,-3.197,27.931,0.0,281.24,,295.0,295.0,1.885,3.246,21.749,25.091
11358.5,3.134,0.802,-34.111,1.895,9.362,4.919,37.054,4.518,-9.719,-2.755,0.0,38.5,39.1,9.61,1.894,1.269,3.542,0.734,2.608,-3.197,27.931,0.0,281.24,,295.0,295.0,2.228,3.244,21.73,25.109
11359.0,3.134,0.802,-34.111,1.895,9.362,4.919,37.054,4.518,-9.719,-2.755,0.0,38.5,39.1,9.61,1.894,0.741,3.372,0.504,2.448,-3.197,27.931,0.0,281.24,,295.0,295.0,2.038,3.242,21.724,25.124
11359.5,3.134,0.802,-34.111,1.895,9.362,4.901,37.087,4.529,-9.725,-2.769,0.0,38.492,39.06,9.61,1.894,0.648,3.377,0.399,2.445,-3.198,27.926,0.0,281.24,,295.0,295.0,1.766,3.241,21.732,25.115
11360.0,3.134,0.802,-34.111,1.895,9.362,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.61,1.894,1.07,3.47,0.568,2.673,-3.198,27.926,0.0,280.74,,295.0,295.0,1.717,3.239,21.735,25.097
11360.5,3.134,0.802,-34.111,1.895,9.362,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.61,1.894,1.415,3.638,0.846,2.835,-3.198,27.926,0.0,280.74,,295.0,295.0,1.945,3.237,21.732,25.099
11361.0,3.028,0.785,-34.45,1.868,9.306,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.5,1.823,1.335,3.607,0.846,2.743,-3.198,27.926,0.0,281.14,,295.0,295.0,2.184,3.235,21.733,25.077
11361.5,3.028,0.785,-34.45,1.868,9.306,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.5,1.823,0.75,3.329,0.483,2.494,-3.198,27.926,0.0,281.14,,295.0,295.0,2.133,3.232,21.726,25.067
11362.0,3.028,0.785,-34.45,1.868,9.306,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.5,1.823,0.991,3.416,0.586,2.58,-3.198,27.926,0.0,280.94,,295.0,295.0,1.764,3.229,21.75,25.068
11362.5,3.028,0.785,-34.45,1.868,9.306,4.901,37.087,4.529,-9.725,-2.769,0.0,38.5,39.1,9.5,1.823,1.614,3.659,0.92,2.915,-3.198,27.926,0.0,280.94,,295.0,295.0,1.893,3.225,21.753,25.054
11363.0,3.028,0.785,-34.45,1.868,9.306,4.902,37.066,4.549,-9.729,-2.774,0.0,38.491,39.085,9.5,1.823,1.832,3.754,1.091,2.888,-3.2,27.926,0.0,281.74,,295.0,295.0,2.277,3.222,21.735,25.049
11363.5,3.028,0.785,-34.45,1.868,9.306,4.902,37.066,4.549,-9.729,-2.774,0.0,38.5,39.1,9.5,1.823,1.458,3.672,0.948,2.763,-3.2,27.926,0.0,281.74,,295.0,295.0,2.391,3.219,21.743,25.05
11364.0,2.41,0.655,-33.412,1.89,9.33,4.902,37.066,4.549,-9.729,-2.774,0.0,38.5,39.1,9.709,1.843,0.895,3.492,0.62,2.548,-3.2,27.926,0.0,281.74,,295.0,295.0,2.21,3.216,21.741,25.067
11364.5,2.41,0.655,-33.412,1.89,9.33,4.902,37.066,4.549,-9.729,-2.774,0.0,38.5,39.1,9.709,1.843,0.605,3.387,0.429,2.437,-3.2,27.926,0.0,281.74,,295.0,295.0,1.889,3.203,21.744,24.989
11365.0,2.41,0.655,-33.412,1.89,9.33,4.902,37.066,4.549,-9.729,-2.774,0.0,38.5,39.1,9.709,1.843,1.81,3.798,1.006,2.987,-3.2,27.926,0.0,280.74,,295.0,295.0,1.715,3.19,21.729,24.909
11365.5,2.41,0.655,-33.412,1.89,9.33,4.902,37.066,4.549,-9.729,-2.774,0.0,38.5,39.1,9.709,1.843,1.534,3.748,1.038,2.905,-3.2,27.926,0.0,280.74,,295.0,295.0,2.4,3.177,21.739,24.87
11366.0,2.41,0.655,-33.412,1.89,9.33,4.893,37.038,4.53,-9.726,-2.778,0.0,38.486,39.065,9.709,1.843,1.177,3.587,0.812,2.68,-3.198,27.925,0.0,280.94,,295.0,295.0,2.306,3.164,21.737,24.814
11366.5,2.41,0.655,-33.412,1.89,9.33,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.709,1.843,0.954,3.502,0.606,2.498,-3.198,27.925,0.0,280.94,,295.0,295.0,2.064,3.152,21.746,24.747
11367.0,2.41,0.655,-33.412,1.89,9.33,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.709,1.843,0.548,3.42,0.408,2.495,-3.198,27.925,0.0,281.24,,295.0,295.0,1.89,3.14,21.734,24.7
11367.5,3.657,0.856,-35.209,1.889,9.475,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.444,1.772,0.966,3.586,0.573,2.674,-3.198,27.925,0.0,281.24,,295.0,295.0,1.718,3.128,21.73,24.566
