t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11368.0,3.657,0.856,-35.209,1.889,9.475,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.444,1.772,1.536,3.77,0.913,2.96,-3.198,27.925,0.0,281.24,,295.0,295.0,1.95,3.136,21.743,24.533
11368.5,3.657,0.856,-35.209,1.889,9.475,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.444,1.772,1.04,3.613,0.748,2.618,-3.198,27.925,0.0,281.24,,295.0,295.0,2.295,3.145,21.737,24.504
11369.0,3.657,0.856,-35.209,1.889,9.475,4.893,37.038,4.53,-9.726,-2.778,0.0,38.5,39.1,9.444,1.772,0.771,3.486,0.508,2.419,-3.198,27.925,0.0,280.64,,295.0,295.0,2.005,3.153,21.749,24.467
11369.5,3.657,0.856,-35.209,1.889,9.475,4.899,37.072,4.533,-9.705,-2.779,0.0,38.485,39.138,9.444,1.772,0.549,3.409,0.383,2.378,-3.208,27.92,0.0,280.64,,295.0,295.0,1.796,3.162,21.746,24.427
11370.0,3.657,0.856,-35.209,1.889,9.475,4.899,37.072,4.533,-9.705,-2.779,0.0,38.5,39.1,9.444,1.772,1.153,3.562,0.657,2.666,-3.208,27.92,0.0,280.44,,295.0,295.0,1.68,3.17,21.751,24.447
11370.5,3.143,0.828,-33.697,1.879,9.365,4.899,37.072,4.533,-9.705,-2.779,0.0,38.5,39.1,9.591,1.745,1.622,3.77,0.99,2.972,-3.208,27.92,0.0,280.44,,295.0,295.0,2.01,3.178,21.737,24.409
11371.0,3.143,0.828,-33.697,1.879,9.365,4.899,37.072,4.533,-9.705,-2.779,0.0,38.5,39.1,9.591,1.745,1.621,3.736,1.003,2.86,-3.208,27.92,0.0,280.34,,295.0,295.0,2.338,3.177,21.738,24.367
11371.5,3.143,0.828,-33.697,1.879,9.365,4.899,37.072,4.533,-9.705,-2.779,0.0,38.5,39.1,9.591,1.745,1.02,3.609,0.801,2.641,-3.208,27.92,0.0,280.34,,295.0,295.0,2.305,3.177,21.755,24.332
11372.0,3.143,0.828,-33.697,1.879,9.365,4.899,37.072,4.533,-9.705,-2.779,0.0,38.5,39.1,9.591,1.745,0.765,3.393,0.432,2.498,-3.208,27.92,0.0,280.14,,295.0,295.0,2.017,3.176,21.727,24.331
11372.5,3.143,0.828,-33.697,1.879,9.365,4.898,37.112,4.546,-9.711,-2.777,0.0,38.493,39.078,9.591,1.745,0.814,3.451,0.53,2.612,-3.21,27.918,0.0,280.14,,295.0,295.0,1.772,3.176,21.739,24.322
11373.0,3.143,0.828,-33.697,1.879,9.365,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.591,1.745,1.489,3.609,0.783,2.761,-3.21,27.918,0.0,280.24,,295.0,295.0,1.852,3.175,21.737,24.298
11373.5,3.143,0.828,-33.697,1.879,9.365,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.591,1.745,1.41,3.559,0.815,2.773,-3.21,27.918,0.0,280.24,,295.0,295.0,2.161,3.175,21.729,24.292
11374.0,3.606,0.838,-35.209,1.776,9.458,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.469,1.972,1.159,3.509,0.755,2.615,-3.21,27.918,0.0,280.04,,295.0,295.0,2.139,3.174,21.755,24.292
11374.5,3.606,0.838,-35.209,1.776,9.458,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.469,1.972,0.965,3.427,0.598,2.526,-3.21,27.918,0.0,280.04,,295.0,295.0,2.01,3.181,21.731,24.269
11375.0,3.606,0.838,-35.209,1.776,9.458,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.469,1.972,0.884,3.463,0.577,2.602,-3.21,27.918,0.0,279.84,,295.0,295.0,1.879,3.188,21.733,24.304
11375.5,3.606,0.838,-35.209,1.776,9.458,4.898,37.112,4.546,-9.711,-2.777,0.0,38.5,39.1,9.469,1.972,1.607,3.704,0.939,2.966,-3.21,27.918,0.0,279.84,,295.0,295.0,1.881,3.195,21.734,24.275
11376.0,3.606,0.838,-35.209,1.776,9.458,4.914,37.086,4.587,-9.707,-2.767,0.0,38.499,39.064,9.469,1.972,1.507,3.695,1.021,2.892,-3.21,27.929,0.0,279.44,,295.0,295.0,2.304,3.202,21.724,24.259
11376.5,3.606,0.838,-35.209,1.776,9.458,4.914,37.086,4.587,-9.707,-2.767,0.0,38.5,39.1,9.469,1.972,1.131,3.506,0.829,2.686,-3.21,27.929,0.0,279.44,,295.0,295.0,2.278,3.208,21.741,24.25
11377.0,2.755,0.634,-35.209,1.793,9.453,4.914,37.086,4.587,-9.707,-2.767,0.0,38.5,39.1,9.468,1.98,0.893,3.349,0.559,2.599,-3.21,27.929,0.0,279.74,,295.0,295.0,2.038,3.215,21.73,24.288
11377.5,2.755,0.634,-35.209,1.793,9.453,4.914,37.086,4.587,-9.707,-2.767,0.0,38.5,39.1,9.468,1.98,0.953,3.441,0.651,2.704,-3.21,27.929,0.0,279.74,,295.0,295.0,1.85,3.207,21.745,24.306
11378.0,2.755,0.634,-35.209,1.793,9.453,4.914,37.086,4.587,-9.707,-2.767,0.0,38.5,39.1,9.468,1.98,1.581,3.712,1.012,3.114,-3.21,27.929,0.0,279.84,,295.0,295.0,1.937,3.2,21.735,24.37
11378.5,2.755,0.634,-35.209,1.793,9.453,4.914,37.086,4.587,-9.707,-2.767,0.0,38.5,39.1,9.468,1.98,1.926,3.774,1.217,3.117,-3.21,27.929,0.0,279.84,,295.0,295.0,2.355,3.193,21.739,24.387
11379.0,2.755,0.634,-35.209,1.793,9.453,4.901,37.03,4.563,-9.707,-2.767,0.0,38.499,39.063,9.468,1.98,1.255,3.527,0.821,2.774,-3.211,27.926,0.0,280.44,,295.0,295.0,2.509,3.185,21.747,24.379
11379.5,2.755,0.634,-35.209,1.793,9.453,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.468,1.98,0.926,3.354,0.621,2.676,-3.211,27.926,0.0,280.44,,295.0,295.0,2.094,3.178,21.733,24.399
11380.0,3.43,0.83,-34.968,1.834,9.474,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.517,1.724,1.23,3.606,0.841,2.928,-3.211,27.926,0.0,281.04,,295.0,295.0,1.894,3.171,21.756,24.381
11380.5,3.43,0.83,-34.968,1.834,9.474,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.517,1.724,1.845,3.857,1.151,3.212,-3.211,27.926,0.0,281.04,,295.0,295.0,2.151,3.176,21.742,24.386
11381.0,3.43,0.83,-34.968,1.834,9.474,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.517,1.724,1.668,3.728,1.137,3.105,-3.211,27.926,0.0,280.94,,295.0,295.0,2.516,3.18,21.749,24.38
11381.5,3.43,0.83,-34.968,1.834,9.474,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.517,1.724,1.397,3.565,0.964,2.933,-3.211,27.926,0.0,280.94,,295.0,295.0,2.41,3.184,21.746,24.326
11382.0,3.43,0.83,-34.968,1.834,9.474,4.901,37.03,4.563,-9.707,-2.767,0.0,38.5,39.1,9.517,1.724,1.242,3.463,0.813,2.788,-3.211,27.926,0.0,281.04,,295.0,295.0,2.215,3.188,21.744,24.339
11382.5,3.43,0.83,-34.968,1.834,9.474,4.914,37.097,4.6,-9.683,-2.77,0.0,38.503,39.088,9.517,1.724,1.631,3.733,1.036,3.079,-3.214,27.921,0.0,281.04,,295.0,295.0,2.076,3.192,21.754,24.311
11383.0,3.43,0.83,-34.968,1.834,9.474,4.914,37.097,4.6,-9.683,-2.77,0.0,38.5,39.1,9.517,1.724,2.125,3.971,1.343,3.311,-3.214,27.921,0.0,280.94,,295.0,295.0,2.37,3.196,21.746,24.321
11383.5,3.494,0.941,-33.893,1.814,9.367,4.914,37.097,4.6,-9.683,-2.77,0.0,38.5,39.1,9.557,1.838,1.923,3.793,1.271,3.15,-3.214,27.921,0.0,280.94,,295.0,295.0,2.687,3.2,21.746,24.308
11384.0,3.494,0.941,-33.893,1.814,9.367,4.914,37.097,4.6,-9.683,-2.77,0.0,38.5,39.1,9.557,1.838,1.541,3.659,1.098,2.984,-3.214,27.921,0.0,280.94,,295.0,295.0,2.534,3.204,21.74,24.348
11384.5,3.494,0.941,-33.893,1.814,9.367,4.914,37.097,4.6,-9.683,-2.77,0.0,38.5,39.1,9.557,1.838,1.148,3.425,0.783,2.912,-3.214,27.921,0.0,280.94,,295.0,295.0,2.321,3.209,21.77,24.4
11385.0,3.494,0.941,-33.893,1.814,9.367,4.914,37.097,4.6,-9.683,-2.77,0.0,38.5,39.1,9.557,1.838,1.333,3.638,0.943,3.078,-3.214,27.921,0.0,280.84,,295.0,295.0,2.067,3.214,21.758,24.409
11385.5,3.494,0.941,-33.893,1.814,9.367,4.897,37.101,4.569,-9.702,-2.776,0.0,38.498,39.076,9.557,1.838,1.92,3.914,1.296,3.389,-3.204,27.922,0.0,280.84,,295.0,295.0,2.248,3.218,21.763,24.356
11386.0,3.494,0.941,-33.893,1.814,9.367,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.557,1.838,1.88,3.757,1.314,3.197,-3.204,27.922,0.0,281.24,,295.0,295.0,2.63,3.223,21.742,24.342
11386.5,2.79,0.69,-34.764,1.866,9.425,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.463,1.646,1.572,3.645,1.102,3.129,-3.204,27.922,0.0,281.24,,295.0,295.0,2.537,3.227,21.763,24.336
11387.0,2.79,0.69,-34.764,1.866,9.425,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.463,1.646,1.282,3.48,0.902,3.017,-3.204,27.922,0.0,280.94,,295.0,295.0,2.362,3.22,21.749,24.322
11387.5,2.79,0.69,-34.764,1.866,9.425,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.463,1.646,1.521,3.786,1.119,3.223,-3.204,27.922,0.0,280.94,,295.0,295.0,2.17,3.213,21.753,24.329
11388.0,2.79,0.69,-34.764,1.866,9.425,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.463,1.646,1.938,4.012,1.327,3.349,-3.204,27.922,0.0,280.74,,295.0,295.0,2.412,3.206,21.749,24.339
11388.5,2.79,0.69,-34.764,1.866,9.425,4.897,37.101,4.569,-9.702,-2.776,0.0,38.5,39.1,9.463,1.646,2.049,3.975,1.349,3.305,-3.204,27.922,0.0,280.74,,295.0,295.0,2.657,3.199,21.75,24.316
11389.0,2.79,0.69,-34.764,1.866,9.425,4.9,37.056,4.571,-9.71,-2.761,0.0,38.495,39.094,9.463,1.646,1.715,3.819,1.212,3.15,-3.196,27.916,0.0,280.64,,295.0,295.0,2.67,3.193,21.744,24.351
11389.5,2.79,0.69,-34.764,1.866,9.425,4.9,37.056,4.571,-9.71,-2.761,0.0,38.5,39.1,9.463,1.646,1.166,3.77,0.894,2.788,-3.196,27.916,0.0,280.64,,295.0,295.0,2.474,3.186,21.765,24.353
11390.0,2.217,0.598,-33.7,1.89,9.437,4.9,37.056,4.571,-9.71,-2.761,0.0,38.5,39.1,9.543,1.798,1.212,3.782,0.866,2.836,-3.196,27.916,0.0,280.64,,295.0,295.0,2.155,3.18,21.772,24.335
11390.5,2.217,0.598,-33.7,1.89,9.437,4.9,37.056,4.571,-9.71,-2.761,0.0,38.5,39.1,9.543,1.798,1.328,3.911,1.007,2.969,-3.196,27.916,0.0,280.64,,295.0,295.0,2.174,3.164,21.764,24.322
11391.0,2.217,0.598,-33.7,1.89,9.437,4.9,37.056,4.571,-9.71,-2.761,0.0,38.5,39.1,9.543,1.798,1.714,3.973,1.122,3.079,-3.196,27.916,0.0,281.14,,295.0,295.0,2.304,3.148,21.764,24.306
11391.5,2.217,0.598,-33.7,1.89,9.437,4.9,37.056,4.571,-9.71,-2.761,0.0,38.5,39.1,9.543,1.798,1.679,3.945,1.095,2.968,-3.196,27.916,0.0,281.14,,295.0,295.0,2.472,3.133,21.77,24.295
11392.0,2.217,0.598,-33.7,1.89,9.437,4.902,37.091,4.589,-9.689,-2.768,0.0,38.501,39.118,9.543,1.798,1.33,3.873,0.928,2.812,-3.212,27.919,0.0,281.24,,295.0,295.0,2.422,3.118,21.753,24.289
11392.5,2.217,0.598,-33.7,1.89,9.437,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.543,1.798,1.108,3.77,0.78,2.7,-3.212,27.919,0.0,281.24,,295.0,295.0,2.236,3.103,21.765,24.206
11393.0,3.266,0.771,-35.209,1.838,9.46,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.469,1.662,1.364,3.873,0.95,3.015,-3.212,27.919,0.0,281.24,,295.0,295.0,2.089,3.089,21.77,24.197
11393.5,3.266,0.771,-35.209,1.838,9.46,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.469,1.662,1.966,3.985,1.186,3.048,-3.212,27.919,0.0,281.24,,295.0,295.0,2.301,3.092,21.77,24.223
11394.0,3.266,0.771,-35.209,1.838,9.46,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.469,1.662,1.637,3.939,1.058,2.898,-3.212,27.919,0.0,281.24,,295.0,295.0,2.546,3.095,21.763,24.243
11394.5,3.266,0.771,-35.209,1.838,9.46,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.469,1.662,1.098,3.819,0.783,2.69,-3.212,27.919,0.0,281.24,,295.0,295.0,2.383,3.097,21.783,24.18
11395.0,3.266,0.771,-35.209,1.838,9.46,4.902,37.091,4.589,-9.689,-2.768,0.0,38.5,39.1,9.469,1.662,0.766,3.744,0.633,2.653,-3.212,27.919,0.0,281.14,,295.0,295.0,2.098,3.1,21.767,24.193
11395.5,3.266,0.771,-35.209,1.838,9.46,4.94,37.127,4.569,-9.683,-2.779,0.0,38.505,39.071,9.469,1.662,1.358,3.817,0.857,2.972,-3.208,27.917,0.0,281.14,,295.0,295.0,1.949,3.103,21.771,24.194
11396.0,3.266,0.771,-35.209,1.838,9.46,4.94,37.127,4.569,-9.683,-2.779,0.0,38.5,39.1,9.469,1.662,1.614,3.967,1.14,3.132,-3.208,27.917,0.0,281.24,,295.0,295.0,2.251,3.105,21.779,24.179
11396.5,3.324,0.869,-34.524,1.899,9.414,4.94,37.127,4.569,-9.683,-2.779,0.0,38.5,39.1,9.442,1.755,1.24,3.869,0.992,2.783,-3.208,27.917,0.0,281.24,,295.0,295.0,2.463,3.108,21.768,24.178
11397.0,3.324,0.869,-34.524,1.899,9.414,4.94,37.127,4.569,-9.683,-2.779,0.0,38.5,39.1,9.442,1.755,0.883,3.781,0.757,2.633,-3.208,27.917,0.0,281.64,,295.0,295.0,2.221,3.112,21.764,24.099
11397.5,3.324,0.869,-34.524,1.899,9.414,4.94,37.127,4.569,-9.683,-2.779,0.0,38.5,39.1,9.442,1.755,1.017,3.723,0.693,2.671,-3.208,27.917,0.0,281.64,,295.0,295.0,2.013,3.115,21.77,24.117
11398.0,3.324,0.869,-34.524,1.899,9.414,4.94,37.127,4.569,-9.683,-2.779,0.0,38.5,39.1,9.442,1.755,1.41,3.847,0.952,3.027,-3.208,27.917,0.0,281.54,,295.0,295.0,2.026,3.119,21.775,24.208
11398.5,3.324,0.869,-34.524,1.899,9.414,4.936,37.085,4.559,-9.685,-2.777,0.0,38.499,39.074,9.442,1.755,1.959,3.966,1.252,3.078,-3.219,27.908,0.0,281.54,,295.0,295.0,2.309,3.122,21.771,24.255
11399.0,3.324,0.869,-34.524,1.899,9.414,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.442,1.755,1.748,3.911,1.182,2.909,-3.219,27.908,0.0,281.24,,295.0,295.0,2.564,3.125,21.778,24.354
11399.5,2.532,0.696,-34.426,1.843,9.428,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.524,1.96,1.096,3.819,0.882,2.675,-3.219,27.908,0.0,281.24,,295.0,295.0,2.438,3.128,21.783,24.368
11400.0,2.532,0.696,-34.426,1.843,9.428,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.524,1.96,1.165,3.743,0.825,2.787,-3.219,27.908,0.0,281.64,,295.0,295.0,2.118,3.119,21.779,24.396
11400.5,2.532,0.696,-34.426,1.843,9.428,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.524,1.96,1.755,3.934,1.093,3.062,-3.219,27.908,0.0,281.64,,295.0,295.0,2.13,3.109,21.769,24.368
11401.0,2.532,0.696,-34.426,1.843,9.428,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.524,1.96,1.587,3.911,1.162,2.968,-3.219,27.908,0.0,281.34,,295.0,295.0,2.461,3.1,21.784,24.327
11401.5,2.532,0.696,-34.426,1.843,9.428,4.936,37.085,4.559,-9.685,-2.777,0.0,38.5,39.1,9.524,1.96,1.385,3.853,1.09,2.776,-3.219,27.908,0.0,281.34,,295.0,295.0,2.407,3.09,21.771,24.365
11402.0,2.532,0.696,-34.426,1.843,9.428,4.935,37.061,4.548,-9.661,-2.754,0.0,38.503,39.082,9.524,1.96,1.081,3.756,0.856,2.619,-3.198,27.927,0.0,281.64,,295.0,295.0,2.276,3.081,21.778,24.372
11402.5,2.532,0.696,-34.426,1.843,9.428,4.935,37.061,4.548,-9.661,-2.754,0.0,38.5,39.1,9.524,1.96,0.808,3.672,0.706,2.592,-3.198,27.927,0.0,281.64,,295.0,295.0,2.078,3.072,21.742,24.419
11403.0,2.993,0.796,-33.932,1.871,9.383,4.935,37.061,4.548,-9.661,-2.754,0.0,38.5,39.1,9.612,1.9,1.152,3.753,0.779,2.733,-3.198,27.927,0.0,281.64,,295.0,295.0,1.945,3.063,21.753,24.498
11403.5,2.993,0.796,-33.932,1.871,9.383,4.935,37.061,4.548,-9.661,-2.754,0.0,38.5,39.1,9.612,1.9,1.52,3.866,1.147,2.987,-3.198,27.927,0.0,281.64,,295.0,295.0,2.104,3.062,21.755,24.508
11404.0,2.993,0.796,-33.932,1.871,9.383,4.935,37.061,4.548,-9.661,-2.754,0.0,38.5,39.1,9.612,1.9,1.343,3.853,1.069,2.837,-3.198,27.927,0.0,281.04,,295.0,295.0,2.38,3.061,21.764,24.507
11404.5,2.993,0.796,-33.932,1.871,9.383,4.935,37.061,4.548,-9.661,-2.754,0.0,38.5,39.1,9.612,1.9,0.959,3.706,0.81,2.66,-3.198,27.927,0.0,281.04,,295.0,295.0,2.275,3.06,21.758,24.447
11405.0,2.993,0.796,-33.932,1.871,9.383,4.918,37.086,4.547,-9.65,-2.781,0.0,38.499,39.071,9.612,1.9,0.843,3.671,0.704,2.622,-3.209,27.921,0.0,281.24,,295.0,295.0,2.034,3.059,21.753,24.407
11405.5,2.993,0.796,-33.932,1.871,9.383,4.918,37.086,4.547,-9.65,-2.781,0.0,38.5,39.1,9.612,1.9,1.353,3.735,0.854,2.833,-3.209,27.921,0.0,281.24,,295.0,295.0,1.96,3.058,21.747,24.373
11406.0,3.316,0.886,-33.434,1.839,9.425,4.918,37.086,4.547,-9.65,-2.781,0.0,38.5,39.1,9.547,1.751,1.527,3.841,1.093,2.988,-3.209,27.921,0.0,281.34,,295.0,295.0,2.194,3.057,21.726,24.463
11406.5,3.316,0.886,-33.434,1.839,9.425,4.918,37.086,4.547,-9.65,-2.781,0.0,38.5,39.1,9.547,1.751,1.564,3.849,1.165,2.946,-3.209,27.921,0.0,281.34,,295.0,295.0,2.362,3.061,21.745,24.499
11407.0,3.316,0.886,-33.434,1.839,9.425,4.918,37.086,4.547,-9.65,-2.781,0.0,38.5,39.1,9.547,1.751,1.041,3.654,0.801,2.65,-3.209,27.921,0.0,281.44,,295.0,295.0,2.381,3.065,21.748,24.535
11407.5,3.316,0.886,-33.434,1.839,9.425,4.918,37.086,4.547,-9.65,-2.781,0.0,38.5,39.1,9.547,1.751,0.818,3.567,0.627,2.579,-3.209,27.921,0.0,281.44,,295.0,295.0,2.037,3.069,21.734,24.579
11408.0,3.316,0.886,-33.434,1.839,9.425,4.951,37.129,4.54,-9.659,-2.777,0.0,38.497,39.074,9.547,1.751,1.304,3.633,0.776,2.756,-3.215,27.917,0.0,281.54,,295.0,295.0,1.898,3.073,21.731,24.564
11408.5,3.316,0.886,-33.434,1.839,9.425,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.547,1.751,1.353,3.741,1.0,2.9,-3.215,27.917,0.0,281.54,,295.0,295.0,2.117,3.077,21.731,24.551
11409.0,3.316,0.886,-33.434,1.839,9.425,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.547,1.751,1.457,3.763,1.022,2.842,-3.215,27.917,0.0,281.44,,295.0,295.0,2.249,3.081,21.744,24.524
11409.5,2.891,0.796,-34.027,1.93,9.376,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.477,1.779,1.097,3.646,0.88,2.701,-3.215,27.917,0.0,281.44,,295.0,295.0,2.271,3.085,21.723,24.543
11410.0,2.891,0.796,-34.027,1.93,9.376,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.477,1.779,0.928,3.539,0.631,2.586,-3.215,27.917,0.0,281.24,,295.0,295.0,2.081,3.082,21.723,24.507
11410.5,2.891,0.796,-34.027,1.93,9.376,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.477,1.779,1.035,3.578,0.693,2.641,-3.215,27.917,0.0,281.24,,295.0,295.0,1.921,3.079,21.705,24.517
11411.0,2.891,0.796,-34.027,1.93,9.376,4.951,37.129,4.54,-9.659,-2.777,0.0,38.5,39.1,9.477,1.779,1.428,3.703,0.935,2.814,-3.215,27.917,0.0,280.54,,295.0,295.0,1.987,3.076,21.71,24.527
11411.5,2.891,0.796,-34.027,1.93,9.376,4.937,37.129,4.579,-9.669,-2.78,0.0,38.502,39.067,9.477,1.779,1.55,3.705,0.984,2.828,-3.212,27.918,0.0,280.54,,295.0,295.0,2.22,3.073,21.727,24.534
11412.0,2.891,0.796,-34.027,1.93,9.376,4.937,37.129,4.579,-9.669,-2.78,0.0,38.5,39.1,9.477,1.779,1.227,3.588,0.859,2.756,-3.212,27.918,0.0,280.94,,295.0,295.0,2.267,3.07,21.708,24.564
11412.5,2.937,0.686,-35.209,1.768,9.45,4.937,37.129,4.579,-9.669,-2.78,0.0,38.5,39.1,9.294,1.908,0.997,3.496,0.724,2.61,-3.212,27.918,0.0,280.94,,295.0,295.0,2.107,3.067,21.696,24.616
11413.0,2.937,0.686,-35.209,1.768,9.45,4.937,37.129,4.579,-9.669,-2.78,0.0,38.5,39.1,9.294,1.908,0.839,3.43,0.567,2.601,-3.212,27.918,0.0,281.34,,295.0,295.0,1.957,3.065,21.707,24.791
11413.5,2.937,0.686,-35.209,1.768,9.45,4.937,37.129,4.579,-9.669,-2.78,0.0,38.5,39.1,9.294,1.908,1.28,3.499,0.714,2.765,-3.212,27.918,0.0,281.34,,295.0,295.0,1.859,3.063,21.709,24.835
11414.0,2.937,0.686,-35.209,1.768,9.45,4.937,37.129,4.579,-9.669,-2.78,0.0,38.5,39.1,9.294,1.908,1.515,3.707,0.997,2.894,-3.212,27.918,0.0,281.64,,295.0,295.0,2.065,3.06,21.716,24.769
11414.5,2.937,0.686,-35.209,1.768,9.45,4.925,37.08,4.546,-9.681,-2.771,0.0,38.494,39.064,9.294,1.908,1.179,3.599,0.838,2.76,-3.211,27.913,0.0,281.64,,295.0,295.0,2.278,3.058,21.704,24.669
11415.0,2.937,0.686,-35.209,1.768,9.45,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.294,1.908,0.98,3.509,0.69,2.646,-3.211,27.913,0.0,281.34,,295.0,295.0,2.094,3.056,21.707,24.622
11415.5,2.937,0.686,-35.209,1.768,9.45,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.294,1.908,1.016,3.456,0.617,2.647,-3.211,27.913,0.0,281.34,,295.0,295.0,1.956,3.054,21.712,24.635
11416.0,3.379,0.836,-34.684,1.937,9.343,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.514,1.686,1.293,3.513,0.771,2.904,-3.211,27.913,0.0,281.14,,295.0,295.0,1.934,3.053,21.719,24.685
11416.5,3.379,0.836,-34.684,1.937,9.343,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.514,1.686,1.515,3.695,1.03,3.023,-3.211,27.913,0.0,281.14,,295.0,295.0,2.12,3.063,21.701,24.707
11417.0,3.379,0.836,-34.684,1.937,9.343,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.514,1.686,1.6,3.683,1.025,2.935,-3.211,27.913,0.0,281.34,,295.0,295.0,2.316,3.063,21.7,24.733
11417.5,3.379,0.836,-34.684,1.937,9.343,4.925,37.08,4.546,-9.681,-2.771,0.0,38.5,39.1,9.514,1.686,1.233,3.581,0.87,2.841,-3.211,27.913,0.0,281.34,,295.0,295.0,2.311,3.068,21.702,24.737
11418.0,3.379,0.836,-34.684,1.937,9.343,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.071,9.514,1.686,1.267,3.654,0.75,2.898,-3.226,27.908,0.0,280.94,,295.0,295.0,2.131,3.073,21.694,24.674
11418.5,3.379,0.836,-34.684,1.937,9.343,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.1,9.514,1.686,1.419,3.73,0.858,2.931,-3.226,27.908,0.0,280.94,,295.0,295.0,2.142,3.078,21.7,24.683
11419.0,3.509,0.823,-35.209,1.863,9.469,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.1,9.448,1.803,1.522,3.687,0.879,2.905,-3.226,27.908,0.0,280.94,,295.0,295.0,2.235,3.083,21.704,24.715
11419.5,3.509,0.823,-35.209,1.863,9.469,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.1,9.448,1.803,1.355,3.601,0.816,2.843,-3.226,27.908,0.0,280.94,,295.0,295.0,2.248,3.09,21.69,24.684
11420.0,3.509,0.823,-35.209,1.863,9.469,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.1,9.448,1.803,1.188,3.525,0.706,2.796,-3.226,27.908,0.0,281.44,,295.0,295.0,2.154,3.097,21.692,24.605
11420.5,3.509,0.823,-35.209,1.863,9.469,4.955,37.091,4.552,-9.682,-2.761,0.0,38.5,39.1,9.448,1.803,1.184,3.529,0.759,2.852,-3.226,27.908,0.0,281.44,,295.0,295.0,2.054,3.104,21.701,24.536
11421.0,3.509,0.823,-35.209,1.863,9.469,4.968,37.103,4.545,-9.854,-2.784,0.0,38.497,39.078,9.448,1.803,1.436,3.67,0.908,2.926,-3.219,27.906,0.0,281.34,,295.0,295.0,2.081,3.111,21.687,24.539
11421.5,3.509,0.823,-35.209,1.863,9.469,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.448,1.803,1.606,3.629,0.946,2.99,-3.219,27.906,0.0,281.34,,295.0,295.0,2.235,3.117,21.683,24.511
11422.0,3.509,0.823,-35.209,1.863,9.469,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.448,1.803,1.43,3.561,0.91,2.965,-3.219,27.906,0.0,280.94,,295.0,295.0,2.293,3.124,21.687,24.53
11422.5,3.162,0.799,-34.246,1.886,9.431,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.626,1.78,1.144,3.528,0.822,2.831,-3.219,27.906,0.0,280.94,,295.0,295.0,2.216,3.13,21.706,24.516
11423.0,3.162,0.799,-34.246,1.886,9.431,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.626,1.78,1.354,3.519,0.84,2.947,-3.219,27.906,0.0,280.94,,295.0,295.0,2.081,3.13,21.694,24.525
11423.5,3.162,0.799,-34.246,1.886,9.431,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.626,1.78,1.551,3.724,0.992,3.064,-3.219,27.906,0.0,280.94,,295.0,295.0,2.165,3.131,21.678,24.503
11424.0,3.162,0.799,-34.246,1.886,9.431,4.968,37.103,4.545,-9.854,-2.784,0.0,38.5,39.1,9.626,1.78,1.65,3.621,1.054,3.078,-3.219,27.906,0.0,280.74,,295.0,295.0,2.332,3.131,21.687,24.487
11424.5,3.162,0.799,-34.246,1.886,9.431,4.951,37.093,4.553,-9.867,-2.769,0.0,38.502,39.082,9.626,1.78,1.416,3.578,0.997,2.965,-3.208,27.914,0.0,280.74,,295.0,295.0,2.351,3.132,21.664,24.471
11425.0,3.162,0.799,-34.246,1.886,9.431,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.626,1.78,1.154,3.476,0.824,2.887,-3.208,27.914,0.0,281.14,,295.0,295.0,2.239,3.132,21.684,24.434
11425.5,3.162,0.799,-34.246,1.886,9.431,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.626,1.78,1.288,3.519,0.835,2.911,-3.208,27.914,0.0,281.14,,295.0,295.0,2.086,3.133,21.665,24.468
11426.0,3.2,0.774,-35.209,1.841,9.437,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.482,2.018,1.495,3.683,1.039,3.038,-3.208,27.914,0.0,281.14,,295.0,295.0,2.138,3.133,21.683,24.543
11426.5,3.2,0.774,-35.209,1.841,9.437,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.482,2.018,1.766,3.728,1.13,3.099,-3.208,27.914,0.0,281.14,,295.0,295.0,2.314,3.134,21.686,24.678
11427.0,3.2,0.774,-35.209,1.841,9.437,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.482,2.018,1.233,3.449,0.767,2.929,-3.208,27.914,0.0,280.84,,295.0,295.0,2.431,3.136,21.683,24.788
11427.5,3.2,0.774,-35.209,1.841,9.437,4.951,37.093,4.553,-9.867,-2.769,0.0,38.5,39.1,9.482,2.018,1.202,3.443,0.703,2.913,-3.208,27.914,0.0,280.84,,295.0,295.0,2.095,3.137,21.654,24.812
11428.0,3.2,0.774,-35.209,1.841,9.437,4.929,37.136,4.599,-9.866,-2.774,0.0,38.508,39.065,9.482,2.018,1.388,3.674,0.947,3.137,-3.205,27.907,0.0,280.84,,295.0,295.0,2.065,3.138,21.692,24.843
11428.5,3.2,0.774,-35.209,1.841,9.437,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.482,2.018,1.801,3.665,1.101,3.186,-3.205,27.907,0.0,280.84,,295.0,295.0,2.287,3.139,21.675,24.88
11429.0,3.2,0.774,-35.209,1.841,9.437,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.482,2.018,1.586,3.562,0.998,3.119,-3.205,27.907,0.0,280.84,,295.0,295.0,2.438,3.14,21.664,24.827
11429.5,3.019,0.709,-35.209,1.826,9.438,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.336,1.895,1.373,3.498,0.819,3.059,-3.205,27.907,0.0,280.84,,295.0,295.0,2.316,3.141,21.669,24.781
11430.0,3.019,0.709,-35.209,1.826,9.438,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.336,1.895,1.119,3.381,0.577,2.99,-3.205,27.907,0.0,280.24,,295.0,295.0,2.187,3.139,21.663,24.759
11430.5,3.019,0.709,-35.209,1.826,9.438,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.336,1.895,1.131,3.586,0.657,3.047,-3.205,27.907,0.0,280.24,,295.0,295.0,2.017,3.137,21.672,24.777
11431.0,3.019,0.709,-35.209,1.826,9.438,4.929,37.136,4.599,-9.866,-2.774,0.0,38.5,39.1,9.336,1.895,1.825,3.907,1.088,3.338,-3.205,27.907,0.0,280.64,,295.0,295.0,2.105,3.135,21.664,24.786
11431.5,3.019,0.709,-35.209,1.826,9.438,4.926,37.091,4.593,-9.898,-2.774,0.0,38.506,39.07,9.336,1.895,1.876,3.891,1.189,3.279,-3.215,27.895,0.0,280.64,,295.0,295.0,2.54,3.133,21.681,24.78
11432.0,3.019,0.709,-35.209,1.826,9.438,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.336,1.895,1.458,3.641,1.045,3.117,-3.215,27.895,0.0,280.64,,295.0,295.0,2.559,3.131,21.661,24.743
11432.5,3.019,0.709,-35.209,1.826,9.438,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.336,1.895,1.241,3.464,0.789,3.021,-3.215,27.895,0.0,280.64,,295.0,295.0,2.315,3.129,21.659,24.73
11433.0,2.539,0.713,-33.962,1.902,9.388,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.513,1.788,1.276,3.563,0.82,3.09,-3.215,27.895,0.0,279.74,,295.0,295.0,2.129,3.127,21.666,24.725
11433.5,2.539,0.713,-33.962,1.902,9.388,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.513,1.788,1.865,3.962,1.215,3.369,-3.215,27.895,0.0,279.74,,295.0,295.0,2.187,3.118,21.666,24.698
11434.0,2.539,0.713,-33.962,1.902,9.388,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.513,1.788,2.072,3.931,1.333,3.375,-3.215,27.895,0.0,280.24,,295.0,295.0,2.603,3.108,21.667,24.783
11434.5,2.539,0.713,-33.962,1.902,9.388,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.513,1.788,1.577,3.802,1.155,3.126,-3.215,27.895,0.0,280.24,,295.0,295.0,2.678,3.099,21.669,24.912
11435.0,2.539,0.713,-33.962,1.902,9.388,4.926,37.091,4.593,-9.898,-2.774,0.0,38.5,39.1,9.513,1.788,1.235,3.613,0.92,2.919,-3.215,27.895,0.0,280.34,,295.0,295.0,2.415,3.09,21.67,24.885
11435.5,2.539,0.713,-33.962,1.902,9.388,4.931,37.112,4.582,-9.867,-2.767,0.0,38.514,39.071,9.513,1.788,1.186,3.67,0.869,2.935,-3.213,27.902,0.0,280.34,,295.0,295.0,2.172,3.081,21.671,24.866
11436.0,2.539,0.713,-33.962,1.902,9.388,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.513,1.788,2.0,3.968,1.263,3.408,-3.213,27.902,0.0,280.34,,295.0,295.0,2.165,3.072,21.666,24.849
11436.5,3.413,0.907,-33.279,1.885,9.381,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.6,1.786,2.092,4.084,1.426,3.427,-3.213,27.902,0.0,280.34,,295.0,295.0,2.66,3.063,21.67,24.866
11437.0,3.413,0.907,-33.279,1.885,9.381,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.6,1.786,1.818,3.918,1.287,3.181,-3.213,27.902,0.0,280.84,,295.0,295.0,2.757,3.069,21.661,24.879
11437.5,3.413,0.907,-33.279,1.885,9.381,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.6,1.786,1.46,3.744,1.121,3.043,-3.213,27.902,0.0,280.84,,295.0,295.0,2.551,3.074,21.671,24.908
11438.0,3.413,0.907,-33.279,1.885,9.381,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.6,1.786,1.304,3.686,1.0,3.015,-3.213,27.902,0.0,280.74,,295.0,295.0,2.342,3.08,21.663,24.985
11438.5,3.413,0.907,-33.279,1.885,9.381,4.931,37.112,4.582,-9.867,-2.767,0.0,38.5,39.1,9.6,1.786,2.04,4.075,1.386,3.426,-3.213,27.902,0.0,280.74,,295.0,295.0,2.251,3.085,21.673,24.967
11439.0,3.413,0.907,-33.279,1.885,9.381,4.94,37.106,4.602,-9.855,-2.769,0.0,38.51,39.081,9.6,1.786,2.219,4.226,1.617,3.548,-3.209,27.896,0.0,280.64,,295.0,295.0,2.732,3.091,21.668,25.001
11439.5,3.413,0.907,-33.279,1.885,9.381,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.6,1.786,1.916,3.99,1.415,3.293,-3.209,27.896,0.0,280.64,,295.0,295.0,2.903,3.096,21.656,24.977
11440.0,3.413,0.907,-33.279,1.885,9.381,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.6,1.786,1.558,3.839,1.251,3.157,-3.209,27.896,0.0,280.34,,295.0,295.0,2.653,3.101,21.664,25.029
11440.5,2.597,0.707,-34.397,1.849,9.394,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.529,1.946,1.44,3.785,1.162,3.177,-3.209,27.896,0.0,280.34,,295.0,295.0,2.451,3.106,21.667,25.029
11441.0,2.597,0.707,-34.397,1.849,9.394,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.529,1.946,2.035,4.096,1.45,3.596,-3.209,27.896,0.0,280.14,,295.0,295.0,2.391,3.098,21.668,24.97
11441.5,2.597,0.707,-34.397,1.849,9.394,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.529,1.946,2.538,4.272,1.71,3.659,-3.209,27.896,0.0,280.14,,295.0,295.0,2.794,3.09,21.664,24.928
11442.0,2.597,0.707,-34.397,1.849,9.394,4.94,37.106,4.602,-9.855,-2.769,0.0,38.5,39.1,9.529,1.946,2.079,4.047,1.559,3.426,-3.209,27.896,0.0,280.64,,295.0,295.0,3.045,3.082,21.681,24.909
11442.5,2.597,0.707,-34.397,1.849,9.394,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.075,9.529,1.946,1.73,3.906,1.34,3.325,-3.218,27.88,0.0,280.64,,295.0,295.0,2.778,3.074,21.667,24.887
11443.0,2.597,0.707,-34.397,1.849,9.394,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.529,1.946,1.515,3.828,1.175,3.361,-3.218,27.88,0.0,279.94,,295.0,295.0,2.575,3.066,21.683,24.851
11443.5,2.597,0.707,-34.397,1.849,9.394,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.529,1.946,2.058,4.093,1.453,3.651,-3.218,27.88,0.0,279.94,,295.0,295.0,2.47,3.058,21.668,24.835
11444.0,3.803,0.915,-34.895,1.866,9.452,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.445,1.616,2.473,4.359,1.73,3.752,-3.218,27.88,0.0,280.24,,295.0,295.0,2.814,3.051,21.668,24.807
11444.5,3.803,0.915,-34.895,1.866,9.452,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.445,1.616,2.381,4.171,1.669,3.641,-3.218,27.88,0.0,280.24,,295.0,295.0,3.079,3.063,21.666,24.794
11445.0,3.803,0.915,-34.895,1.866,9.452,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.445,1.616,2.025,4.115,1.577,3.441,-3.218,27.88,0.0,280.04,,295.0,295.0,2.965,3.075,21.667,24.754
11445.5,3.803,0.915,-34.895,1.866,9.452,4.915,37.072,4.578,-9.831,-2.78,0.0,38.5,39.1,9.445,1.616,1.621,3.845,1.325,3.314,-3.218,27.88,0.0,280.04,,295.0,295.0,2.79,3.087,21.667,24.694
11446.0,3.803,0.915,-34.895,1.866,9.452,4.92,37.143,4.607,-9.809,-2.783,0.0,38.505,39.081,9.445,1.616,2.174,4.125,1.541,3.642,-3.215,27.881,0.0,279.84,,295.0,295.0,2.526,3.099,21.678,24.698
11446.5,3.803,0.915,-34.895,1.866,9.452,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.445,1.616,2.497,4.5,1.81,3.861,-3.215,27.881,0.0,279.84,,295.0,295.0,2.87,3.11,21.683,24.755
11447.0,3.803,0.915,-34.895,1.866,9.452,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.445,1.616,2.018,4.127,1.676,3.607,-3.215,27.881,0.0,280.04,,295.0,295.0,3.167,3.122,21.695,24.824
11447.5,2.907,0.77,-34.394,1.904,9.421,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.453,1.748,1.774,4.017,1.461,3.502,-3.215,27.881,0.0,280.04,,295.0,295.0,2.857,3.133,21.66,24.893
11448.0,2.907,0.77,-34.394,1.904,9.421,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.453,1.748,1.882,4.009,1.44,3.521,-3.215,27.881,0.0,280.44,,295.0,295.0,2.688,3.129,21.684,24.88
11448.5,2.907,0.77,-34.394,1.904,9.421,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.453,1.748,1.882,4.009,1.44,3.521,-3.215,27.881,0.0,280.44,,295.0,295.0,2.713,3.126,21.678,24.995
11449.0,2.907,0.77,-34.394,1.904,9.421,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.453,1.748,2.674,4.387,1.952,3.943,-3.215,27.881,0.0,280.34,,295.0,295.0,3.071,3.119,21.685,25.059
11449.5,2.907,0.77,-34.394,1.904,9.421,4.92,37.143,4.607,-9.809,-2.783,0.0,38.5,39.1,9.453,1.748,2.674,4.387,1.952,3.943,-3.215,27.881,0.0,280.34,,295.0,295.0,3.071,3.119,21.691,25.074
11450.0,2.907,0.77,-34.394,1.904,9.421,4.93,37.078,4.614,-9.812,-2.775,0.0,38.513,39.094,9.453,1.748,2.197,4.154,1.784,3.764,-3.206,27.875,0.0,280.34,,295.0,295.0,3.239,3.115,21.684,25.088
11450.5,2.907,0.77,-34.394,1.904,9.421,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.453,1.748,1.9,4.155,1.577,3.655,-3.206,27.875,0.0,280.64,,295.0,295.0,2.975,3.112,21.683,25.022
11451.0,2.907,0.77,-34.394,1.904,9.421,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.453,1.748,2.361,4.318,1.74,3.871,-3.206,27.875,0.0,280.64,,295.0,295.0,2.822,3.108,21.679,24.971
11451.5,3.458,0.852,-34.697,2.143,9.459,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.525,1.672,2.578,4.468,1.968,4.014,-3.206,27.875,0.0,280.14,,295.0,295.0,3.073,3.105,21.657,24.957
11452.0,3.458,0.852,-34.697,2.143,9.459,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.525,1.672,2.578,4.468,1.968,4.014,-3.206,27.875,0.0,280.14,,295.0,295.0,3.257,3.111,21.676,24.948
11452.5,3.458,0.852,-34.697,2.143,9.459,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.525,1.672,2.386,4.201,1.813,3.844,-3.206,27.875,0.0,280.54,,295.0,295.0,3.257,3.116,21.684,24.91
11453.0,3.458,0.852,-34.697,2.143,9.459,4.93,37.078,4.614,-9.812,-2.775,0.0,38.5,39.1,9.525,1.672,1.995,4.261,1.622,3.735,-3.206,27.875,0.0,280.54,,295.0,295.0,3.061,3.122,21.674,24.876
11453.5,3.458,0.852,-34.697,2.143,9.459,4.935,37.125,4.586,-9.809,-2.778,0.0,38.496,39.104,9.525,1.672,2.549,4.507,1.85,3.976,-3.227,27.861,0.0,280.14,,295.0,295.0,2.903,3.128,21.676,24.852
11454.0,3.458,0.852,-34.697,2.143,9.459,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.525,1.672,2.692,4.696,2.065,4.022,-3.227,27.861,0.0,280.14,,295.0,295.0,3.221,3.133,21.666,24.794
11454.5,3.458,0.852,-34.697,2.143,9.459,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.525,1.672,2.49,4.433,1.958,3.804,-3.227,27.861,0.0,280.44,,295.0,295.0,3.369,3.138,21.674,24.743
11455.0,2.537,0.654,-34.27,1.865,9.383,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.467,1.64,2.49,4.433,1.958,3.804,-3.227,27.861,0.0,280.44,,295.0,295.0,3.171,3.144,21.676,24.622
11455.5,2.537,0.654,-34.27,1.865,9.383,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.467,1.64,2.051,4.183,1.704,3.723,-3.227,27.861,0.0,280.74,,295.0,295.0,3.171,3.134,21.683,24.568
11456.0,2.537,0.654,-34.27,1.865,9.383,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.467,1.64,2.559,4.525,1.971,4.014,-3.227,27.861,0.0,280.74,,295.0,295.0,2.915,3.124,21.683,24.568
11456.5,2.537,0.654,-34.27,1.865,9.383,4.935,37.125,4.586,-9.809,-2.778,0.0,38.5,39.1,9.467,1.64,3.079,4.813,2.294,4.207,-3.227,27.861,0.0,280.24,,295.0,295.0,3.267,3.114,21.686,24.668
11457.0,2.537,0.654,-34.27,1.865,9.383,4.921,37.051,4.578,-9.797,-2.796,0.0,38.503,39.115,9.467,1.64,2.725,4.451,2.13,4.047,-3.211,27.859,0.0,280.24,,295.0,295.0,3.598,3.105,21.677,24.712
11457.5,2.537,0.654,-34.27,1.865,9.383,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.467,1.64,2.302,4.325,1.802,3.953,-3.211,27.859,0.0,280.34,,295.0,295.0,3.338,3.095,21.684,24.722
11458.0,2.537,0.654,-34.27,1.865,9.383,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.467,1.64,2.092,4.26,1.616,3.946,-3.211,27.859,0.0,280.34,,295.0,295.0,3.095,3.086,21.674,24.698
11458.5,3.779,0.928,-35.209,1.808,9.414,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.394,1.916,2.52,4.58,1.933,4.229,-3.211,27.859,0.0,280.34,,295.0,295.0,2.979,3.077,21.686,24.67
11459.0,3.779,0.928,-35.209,1.808,9.414,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.394,1.916,2.813,4.586,2.123,4.331,-3.211,27.859,0.0,280.34,,295.0,295.0,3.315,3.089,21.68,24.728
11459.5,3.779,0.928,-35.209,1.808,9.414,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.394,1.916,2.458,4.479,1.927,4.239,-3.211,27.859,0.0,280.54,,295.0,295.0,3.463,3.1,21.67,24.8
11460.0,3.779,0.928,-35.209,1.808,9.414,4.921,37.051,4.578,-9.797,-2.796,0.0,38.5,39.1,9.394,1.916,2.304,4.444,1.721,4.174,-3.211,27.859,0.0,280.54,,295.0,295.0,3.276,3.111,21.651,24.845
11460.5,3.779,0.928,-35.209,1.808,9.414,4.931,37.105,4.585,-9.772,-2.781,0.0,38.506,39.101,9.394,1.916,2.18,4.368,1.54,4.113,-3.199,27.858,0.0,280.54,,295.0,295.0,3.161,3.122,21.674,24.881
11461.0,3.779,0.928,-35.209,1.808,9.414,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.394,1.916,2.31,4.379,1.594,4.136,-3.199,27.858,0.0,280.54,,295.0,295.0,3.05,3.133,21.69,24.884
11461.5,3.247,0.82,-34.642,1.874,9.442,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.477,1.68,2.519,4.465,1.757,4.171,-3.199,27.858,0.0,279.24,,295.0,295.0,3.228,3.154,21.689,24.915
11462.0,3.247,0.82,-34.642,1.874,9.442,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.477,1.68,2.409,4.45,1.747,4.179,-3.199,27.858,0.0,279.24,,295.0,295.0,3.228,3.154,21.677,24.884
11462.5,3.247,0.82,-34.642,1.874,9.442,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.477,1.68,2.409,4.45,1.747,4.179,-3.199,27.858,0.0,279.54,,295.0,295.0,3.196,3.156,21.688,24.857
11463.0,3.247,0.82,-34.642,1.874,9.442,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.477,1.68,2.254,4.366,1.568,4.086,-3.199,27.858,0.0,279.54,,295.0,295.0,3.196,3.157,21.681,24.865
11463.5,3.247,0.82,-34.642,1.874,9.442,4.931,37.105,4.585,-9.772,-2.781,0.0,38.5,39.1,9.477,1.68,2.181,4.288,1.441,4.089,-3.199,27.858,0.0,279.14,,295.0,295.0,3.069,3.159,21.686,24.916
11464.0,3.247,0.82,-34.642,1.874,9.442,4.914,37.134,4.625,-9.782,-2.785,0.0,38.499,39.113,9.477,1.68,2.256,4.509,1.619,4.157,-3.207,27.849,0.0,279.14,,295.0,295.0,3.0,3.16,21.686,24.922
11464.5,3.247,0.82,-34.642,1.874,9.442,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.477,1.68,2.612,4.457,1.811,4.273,-3.207,27.849,0.0,280.04,,295.0,295.0,3.135,3.161,21.702,24.921
11465.0,3.247,0.82,-34.642,1.874,9.442,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.477,1.68,2.612,4.457,1.811,4.273,-3.207,27.849,0.0,280.04,,295.0,295.0,3.288,3.163,21.696,25.036
11465.5,2.951,0.67,-35.209,1.821,9.435,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.425,1.867,2.272,4.365,1.524,4.187,-3.207,27.849,0.0,279.74,,295.0,295.0,3.288,3.164,21.691,25.06
11466.0,2.951,0.67,-35.209,1.821,9.435,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.425,1.867,2.118,4.447,1.382,4.004,-3.207,27.849,0.0,279.74,,295.0,295.0,3.087,3.161,21.691,25.06
11466.5,2.951,0.67,-35.209,1.821,9.435,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.425,1.867,2.652,4.894,1.831,4.158,-3.207,27.849,0.0,280.24,,295.0,295.0,2.988,3.157,21.682,25.105
11467.0,2.951,0.67,-35.209,1.821,9.435,4.914,37.134,4.625,-9.782,-2.785,0.0,38.5,39.1,9.425,1.867,2.709,4.829,1.905,4.082,-3.207,27.849,0.0,280.24,,295.0,295.0,3.384,3.154,21.698,25.112
11467.5,2.951,0.67,-35.209,1.821,9.435,4.91,37.068,4.583,-9.795,-2.796,0.0,38.502,39.082,9.425,1.867,2.377,4.609,1.871,3.93,-3.209,27.844,0.0,280.14,,295.0,295.0,3.382,3.151,21.684,25.118
11468.0,2.951,0.67,-35.209,1.821,9.435,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.425,1.867,2.138,4.298,1.69,3.9,-3.209,27.844,0.0,280.14,,295.0,295.0,3.197,3.147,21.676,25.105
11468.5,2.951,0.67,-35.209,1.821,9.435,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.425,1.867,2.44,4.446,1.849,4.06,-3.209,27.844,0.0,279.74,,295.0,295.0,3.007,3.144,21.692,25.057
11469.0,2.717,0.749,-34.295,1.89,9.413,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.5,1.86,2.728,4.761,2.1,4.276,-3.209,27.844,0.0,279.74,,295.0,295.0,3.198,3.141,21.675,25.026
11469.5,2.717,0.749,-34.295,1.89,9.413,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.5,1.86,2.931,4.715,2.226,4.271,-3.209,27.844,0.0,280.34,,295.0,295.0,3.466,3.134,21.687,24.934
11470.0,2.717,0.749,-34.295,1.89,9.413,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.5,1.86,2.765,4.53,2.179,4.151,-3.209,27.844,0.0,280.34,,295.0,295.0,3.536,3.127,21.691,24.931
11470.5,2.717,0.749,-34.295,1.89,9.413,4.91,37.068,4.583,-9.795,-2.796,0.0,38.5,39.1,9.5,1.86,2.477,4.383,1.988,4.055,-3.209,27.844,0.0,279.94,,295.0,295.0,3.406,3.12,21.7,24.813
11471.0,2.717,0.749,-34.295,1.89,9.413,4.927,37.136,4.611,-9.757,-2.774,0.0,38.511,39.128,9.5,1.86,2.436,4.424,1.982,4.12,-3.201,27.848,0.0,279.94,,295.0,295.0,3.226,3.114,21.686,24.77
11471.5,2.717,0.749,-34.295,1.89,9.413,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.5,1.86,2.758,4.785,2.239,4.349,-3.201,27.848,0.0,280.24,,295.0,295.0,3.24,3.107,21.694,24.753
11472.0,3.457,0.874,-34.765,1.789,9.434,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.427,1.702,3.0,4.634,2.339,4.345,-3.201,27.848,0.0,280.24,,295.0,295.0,3.533,3.101,21.708,24.742
11472.5,3.457,0.874,-34.765,1.789,9.434,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.427,1.702,2.716,4.54,2.2,4.188,-3.201,27.848,0.0,280.44,,295.0,295.0,3.58,3.107,21.704,24.716
11473.0,3.457,0.874,-34.765,1.789,9.434,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.427,1.702,2.487,4.442,2.056,4.09,-3.201,27.848,0.0,280.44,,295.0,295.0,3.411,3.112,21.689,24.659
11473.5,3.457,0.874,-34.765,1.789,9.434,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.427,1.702,2.713,4.568,2.153,4.256,-3.201,27.848,0.0,280.94,,295.0,295.0,3.269,3.118,21.694,24.607
11474.0,3.457,0.874,-34.765,1.789,9.434,4.927,37.136,4.611,-9.757,-2.774,0.0,38.5,39.1,9.427,1.702,2.948,4.893,2.385,4.453,-3.201,27.848,0.0,280.94,,295.0,295.0,3.422,3.124,21.68,24.495
11474.5,3.457,0.874,-34.765,1.789,9.434,4.899,37.101,4.623,-9.75,-2.769,0.0,38.504,39.104,9.427,1.702,3.32,4.815,2.484,4.526,-3.204,27.848,0.0,281.04,,295.0,295.0,3.67,3.129,21.707,24.437
11475.0,3.457,0.874,-34.765,1.789,9.434,4.899,37.101,4.623,-9.75,-2.769,0.0,38.5,39.1,9.427,1.702,2.982,4.644,2.338,4.47,-3.204,27.848,0.0,281.04,,295.0,295.0,3.786,3.135,21.694,24.375
11475.5,2.665,0.635,-35.209,1.796,9.469,4.899,37.101,4.623,-9.75,-2.769,0.0,38.5,39.1,9.46,2.035,2.445,4.528,1.762,4.404,-3.204,27.848,0.0,280.84,,295.0,295.0,3.609,3.14,21.679,24.348
11476.0,2.665,0.635,-35.209,1.796,9.469,4.899,37.101,4.623,-9.75,-2.769,0.0,38.5,39.1,9.46,2.035,2.785,4.793,2.052,4.543,-3.204,27.848,0.0,280.84,,295.0,295.0,3.285,3.132,21.686,24.352
11476.5,2.665,0.635,-35.209,1.796,9.469,4.899,37.101,4.623,-9.75,-2.769,0.0,38.5,39.1,9.46,2.035,3.31,5.112,2.442,4.714,-3.204,27.848,0.0,280.84,,295.0,295.0,3.543,3.124,21.7,24.361
11477.0,2.665,0.635,-35.209,1.796,9.469,4.899,37.101,4.623,-9.75,-2.769,0.0,38.5,39.1,9.46,2.035,3.257,4.995,2.477,4.534,-3.204,27.848,0.0,280.84,,295.0,295.0,3.895,3.117,21.678,24.362
11477.5,2.665,0.635,-35.209,1.796,9.469,4.913,37.06,4.61,-9.761,-2.787,0.0,38.515,39.147,9.46,2.035,2.656,4.767,2.302,4.344,-3.211,27.839,0.0,280.94,,295.0,295.0,3.816,3.109,21.67,24.377
11478.0,2.665,0.635,-35.209,1.796,9.469,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.46,2.035,2.469,4.592,2.123,4.156,-3.211,27.839,0.0,280.94,,295.0,295.0,3.517,3.102,21.688,24.419
11478.5,3.146,0.839,-33.793,1.808,9.293,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.62,1.769,2.35,4.589,2.055,4.096,-3.211,27.839,0.0,280.74,,295.0,295.0,3.335,3.095,21.689,24.441
11479.0,3.146,0.839,-33.793,1.808,9.293,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.62,1.769,3.181,5.113,2.496,4.537,-3.211,27.839,0.0,280.74,,295.0,295.0,3.272,3.096,21.698,24.414
11479.5,3.146,0.839,-33.793,1.808,9.293,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.62,1.769,3.257,5.061,2.542,4.449,-3.211,27.839,0.0,280.44,,295.0,295.0,3.832,3.097,21.681,24.389
11480.0,3.146,0.839,-33.793,1.808,9.293,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.62,1.769,2.846,4.839,2.424,4.354,-3.211,27.839,0.0,280.44,,295.0,295.0,3.827,3.097,21.681,24.368
11480.5,3.146,0.839,-33.793,1.808,9.293,4.913,37.06,4.61,-9.761,-2.787,0.0,38.5,39.1,9.62,1.769,2.524,4.523,2.141,4.223,-3.211,27.839,0.0,280.54,,295.0,295.0,3.616,3.098,21.697,24.371
11481.0,3.146,0.839,-33.793,1.808,9.293,4.898,37.112,4.614,-9.748,-2.787,0.0,38.51,39.078,9.62,1.769,2.631,4.676,2.17,4.226,-3.219,27.839,0.0,280.54,,295.0,295.0,3.353,3.099,21.704,24.4
11481.5,3.146,0.839,-33.793,1.808,9.293,4.898,37.112,4.614,-9.748,-2.787,0.0,38.5,39.1,9.62,1.769,2.993,4.886,2.362,4.499,-3.219,27.839,0.0,280.34,,295.0,295.0,3.426,3.1,21.686,24.441
11482.0,3.599,0.877,-35.209,1.812,9.452,4.898,37.112,4.614,-9.748,-2.787,0.0,38.5,39.1,9.364,1.895,3.307,5.091,2.588,4.627,-3.219,27.839,0.0,280.34,,295.0,295.0,3.685,3.101,21.686,24.472
11482.5,3.599,0.877,-35.209,1.812,9.452,4.898,37.112,4.614,-9.748,-2.787,0.0,38.5,39.1,9.364,1.895,2.787,4.777,2.424,4.375,-3.219,27.839,0.0,280.24,,295.0,295.0,3.903,3.109,21.686,24.544
11483.0,3.599,0.877,-35.209,1.812,9.452,4.898,37.112,4.614,-9.748,-2.787,0.0,38.5,39.1,9.364,1.895,2.626,4.532,2.172,4.256,-3.219,27.839,0.0,280.24,,295.0,295.0,3.591,3.117,21.68,24.619
11483.5,3.599,0.877,-35.209,1.812,9.452,4.898,37.112,4.614,-9.748,-2.787,0.0,38.5,39.1,9.364,1.895,2.701,4.651,2.193,4.252,-3.219,27.839,0.0,280.14,,295.0,295.0,3.396,3.125,21.677,24.586
11484.0,3.599,0.877,-35.209,1.812,9.452,4.935,37.141,4.65,-9.74,-2.785,0.0,38.514,39.126,9.364,1.895,3.117,4.921,2.433,4.482,-3.22,27.835,0.0,280.14,,295.0,295.0,3.45,3.132,21.681,24.625
11484.5,3.599,0.877,-35.209,1.812,9.452,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.364,1.895,3.431,5.045,2.606,4.582,-3.22,27.835,0.0,280.24,,295.0,295.0,3.738,3.14,21.685,24.61
11485.0,3.057,0.776,-35.209,1.846,9.384,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.401,1.911,3.166,5.034,2.54,4.408,-3.22,27.835,0.0,280.24,,295.0,295.0,3.916,3.148,21.67,24.659
11485.5,3.057,0.776,-35.209,1.846,9.384,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.401,1.911,2.759,4.902,2.33,4.196,-3.22,27.835,0.0,280.34,,295.0,295.0,3.787,3.146,21.668,24.749
11486.0,3.057,0.776,-35.209,1.846,9.384,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.401,1.911,2.562,5.069,2.215,4.122,-3.22,27.835,0.0,280.34,,295.0,295.0,3.547,3.145,21.662,24.791
11486.5,3.057,0.776,-35.209,1.846,9.384,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.401,1.911,3.028,5.201,2.344,4.364,-3.22,27.835,0.0,280.14,,295.0,295.0,3.492,3.143,21.671,24.861
11487.0,3.057,0.776,-35.209,1.846,9.384,4.935,37.141,4.65,-9.74,-2.785,0.0,38.5,39.1,9.401,1.911,2.875,5.211,2.42,4.252,-3.22,27.835,0.0,280.14,,295.0,295.0,3.734,3.142,21.66,24.897
11487.5,3.057,0.776,-35.209,1.846,9.384,4.945,37.108,4.616,-9.752,-2.791,0.0,38.509,39.108,9.401,1.911,2.54,5.086,2.251,4.04,-3.231,27.826,0.0,280.24,,295.0,295.0,3.69,3.14,21.661,24.822
11488.0,3.057,0.776,-35.209,1.846,9.384,4.945,37.108,4.616,-9.752,-2.791,0.0,38.5,39.1,9.401,1.911,2.297,5.003,2.055,3.873,-3.231,27.826,0.0,280.24,,295.0,295.0,3.479,3.139,21.665,24.723
11488.5,2.974,0.784,-33.65,1.887,9.373,4.945,37.108,4.616,-9.752,-2.791,0.0,38.5,39.1,9.65,1.786,2.086,4.95,1.977,3.859,-3.231,27.826,0.0,279.94,,295.0,295.0,3.307,3.138,21.658,24.723
11489.0,2.974,0.784,-33.65,1.887,9.373,4.945,37.108,4.616,-9.752,-2.791,0.0,38.5,39.1,9.65,1.786,2.544,5.025,2.094,4.114,-3.231,27.826,0.0,279.94,,295.0,295.0,3.218,3.135,21.666,24.764
11489.5,2.974,0.784,-33.65,1.887,9.373,4.945,37.108,4.616,-9.752,-2.791,0.0,38.5,39.1,9.65,1.786,2.827,5.129,2.364,4.151,-3.231,27.826,0.0,280.24,,295.0,295.0,3.444,3.132,21.628,24.829
11490.0,2.974,0.784,-33.65,1.887,9.373,4.945,37.108,4.616,-9.752,-2.791,0.0,38.5,39.1,9.65,1.786,2.322,5.01,2.128,3.927,-3.231,27.826,0.0,280.24,,295.0,295.0,3.618,3.13,21.654,24.863
11490.5,2.974,0.784,-33.65,1.887,9.373,4.944,37.102,4.62,-9.741,-2.786,0.0,38.514,39.09,9.65,1.786,2.056,4.87,1.894,3.718,-3.227,27.843,0.0,280.04,,295.0,295.0,3.347,3.127,21.646,24.856
11491.0,2.974,0.784,-33.65,1.887,9.373,4.944,37.102,4.62,-9.741,-2.786,0.0,38.5,39.1,9.65,1.786,2.193,4.817,1.875,3.789,-3.227,27.843,0.0,280.04,,295.0,295.0,3.135,3.125,21.646,24.842
11491.5,3.236,0.831,-34.663,1.898,9.421,4.944,37.102,4.62,-9.741,-2.786,0.0,38.5,39.1,9.425,1.71,2.599,4.969,2.112,4.089,-3.227,27.843,0.0,280.24,,295.0,295.0,3.169,3.122,21.637,24.829
11492.0,3.236,0.831,-34.663,1.898,9.421,4.944,37.102,4.62,-9.741,-2.786,0.0,38.5,39.1,9.425,1.71,2.831,5.031,2.271,4.131,-3.227,27.843,0.0,280.24,,295.0,295.0,3.442,3.124,21.641,24.811
11492.5,3.236,0.831,-34.663,1.898,9.421,4.944,37.102,4.62,-9.741,-2.786,0.0,38.5,39.1,9.425,1.71,2.771,4.976,2.197,3.945,-3.227,27.843,0.0,280.24,,295.0,295.0,3.566,3.126,21.662,24.78
11493.0,3.236,0.831,-34.663,1.898,9.421,4.944,37.102,4.62,-9.741,-2.786,0.0,38.5,39.1,9.425,1.71,2.109,4.791,1.845,3.696,-3.227,27.843,0.0,280.24,,295.0,295.0,3.472,3.128,21.648,24.743
11493.5,3.236,0.831,-34.663,1.898,9.421,4.974,37.144,4.595,-9.714,-2.794,0.0,38.515,39.106,9.425,1.71,2.383,4.799,1.884,3.871,-3.223,27.829,0.0,280.44,,295.0,295.0,3.11,3.13,21.654,24.725
11494.0,3.236,0.831,-34.663,1.898,9.421,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.425,1.71,2.484,4.902,2.091,4.027,-3.223,27.829,0.0,280.44,,295.0,295.0,3.234,3.131,21.656,24.701
11494.5,3.236,0.831,-34.663,1.898,9.421,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.425,1.71,2.666,4.95,2.145,4.014,-3.223,27.829,0.0,280.54,,295.0,295.0,3.376,3.133,21.653,24.636
11495.0,3.024,0.799,-34.124,1.9,9.31,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.555,1.799,2.437,4.88,2.064,3.888,-3.223,27.829,0.0,280.54,,295.0,295.0,3.444,3.135,21.636,24.563
11495.5,3.024,0.799,-34.124,1.9,9.31,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.555,1.799,2.247,4.809,1.941,3.716,-3.223,27.829,0.0,280.44,,295.0,295.0,3.317,3.133,21.636,24.511
11496.0,3.024,0.799,-34.124,1.9,9.31,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.555,1.799,2.016,4.7,1.782,3.595,-3.223,27.829,0.0,280.44,,295.0,295.0,3.178,3.131,21.642,24.49
11496.5,3.024,0.799,-34.124,1.9,9.31,4.974,37.144,4.595,-9.714,-2.794,0.0,38.5,39.1,9.555,1.799,2.682,4.846,2.082,3.899,-3.223,27.829,0.0,280.44,,295.0,295.0,3.023,3.129,21.632,24.452
11497.0,3.024,0.799,-34.124,1.9,9.31,4.962,37.147,4.615,-9.735,-2.788,0.0,38.513,39.116,9.555,1.799,2.72,4.813,2.074,3.862,-3.215,27.83,0.0,280.44,,295.0,295.0,3.377,3.128,21.623,24.395
