t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11497.5,3.024,0.799,-34.124,1.9,9.31,4.962,37.147,4.615,-9.735,-2.788,0.0,38.5,39.1,9.555,1.799,2.427,4.737,1.957,3.748,-3.215,27.83,0.0,280.54,,295.0,295.0,3.368,3.126,21.627,24.366
11498.0,3.42,0.837,-35.028,1.841,9.415,4.962,37.147,4.615,-9.735,-2.788,0.0,38.5,39.1,9.56,1.956,2.174,4.659,1.772,3.626,-3.215,27.83,0.0,280.54,,295.0,295.0,3.217,3.124,21.605,24.343
11498.5,3.42,0.837,-35.028,1.841,9.415,4.962,37.147,4.615,-9.735,-2.788,0.0,38.5,39.1,9.56,1.956,2.068,4.603,1.683,3.636,-3.215,27.83,0.0,280.14,,295.0,295.0,3.058,3.129,21.615,24.333
11499.0,3.42,0.837,-35.028,1.841,9.415,4.962,37.147,4.615,-9.735,-2.788,0.0,38.5,39.1,9.56,1.956,2.189,4.715,1.815,3.734,-3.215,27.83,0.0,280.14,,295.0,295.0,2.997,3.134,21.605,24.328
11499.5,3.42,0.837,-35.028,1.841,9.415,4.962,37.147,4.615,-9.735,-2.788,0.0,38.5,39.1,9.56,1.956,2.423,4.756,1.927,3.818,-3.215,27.83,0.0,280.14,,295.0,295.0,3.113,3.139,21.615,24.389
11500.0,3.42,0.837,-35.028,1.841,9.415,4.95,37.116,4.606,-9.734,-2.784,0.0,38.516,39.084,9.56,1.956,2.225,4.663,1.781,3.589,-3.222,27.825,0.0,280.14,,295.0,295.0,3.231,3.143,21.618,24.409
11500.5,3.42,0.837,-35.028,1.841,9.415,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.56,1.956,1.972,4.578,1.597,3.492,-3.222,27.825,0.0,280.04,,295.0,295.0,3.064,3.148,21.613,24.454
11501.0,3.42,0.837,-35.028,1.841,9.415,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.56,1.956,1.972,4.562,1.618,3.476,-3.222,27.825,0.0,280.04,,295.0,295.0,2.91,3.152,21.61,24.469
11501.5,2.407,0.652,-34.07,1.95,9.377,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.485,1.734,2.137,4.626,1.795,3.619,-3.222,27.825,0.0,279.84,,295.0,295.0,2.907,3.157,21.602,24.5
11502.0,2.407,0.652,-34.07,1.95,9.377,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.485,1.734,2.559,4.672,1.923,3.696,-3.222,27.825,0.0,279.84,,295.0,295.0,3.044,3.144,21.598,24.644
11502.5,2.407,0.652,-34.07,1.95,9.377,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.485,1.734,2.471,4.658,1.849,3.613,-3.222,27.825,0.0,279.84,,295.0,295.0,3.213,3.132,21.61,24.71
11503.0,2.407,0.652,-34.07,1.95,9.377,4.95,37.116,4.606,-9.734,-2.784,0.0,38.5,39.1,9.485,1.734,2.205,4.587,1.748,3.515,-3.222,27.825,0.0,279.84,,295.0,295.0,3.148,3.12,21.602,24.749
11503.5,2.407,0.652,-34.07,1.95,9.377,4.967,37.131,4.595,-9.737,-2.778,0.0,38.521,39.083,9.485,1.734,1.966,4.522,1.599,3.487,-3.229,27.826,0.0,280.14,,295.0,295.0,3.014,3.109,21.598,24.742
11504.0,2.407,0.652,-34.07,1.95,9.377,4.967,37.131,4.595,-9.737,-2.778,0.0,38.5,39.1,9.485,1.734,2.137,4.594,1.745,3.666,-3.229,27.826,0.0,280.14,,295.0,295.0,2.893,3.097,21.605,24.79
11504.5,3.678,0.862,-35.209,1.831,9.488,4.967,37.131,4.595,-9.737,-2.778,0.0,38.5,39.1,9.423,1.907,2.581,4.651,1.915,3.747,-3.229,27.826,0.0,280.14,,295.0,295.0,3.036,3.086,21.61,24.876
11505.0,3.678,0.862,-35.209,1.831,9.488,4.967,37.131,4.595,-9.737,-2.778,0.0,38.5,39.1,9.423,1.907,2.433,4.613,1.851,3.617,-3.229,27.826,0.0,280.14,,295.0,295.0,3.223,3.096,21.608,24.874
11505.5,3.678,0.862,-35.209,1.831,9.488,4.967,37.131,4.595,-9.737,-2.778,0.0,38.5,39.1,9.423,1.907,2.066,4.538,1.672,3.458,-3.229,27.826,0.0,280.24,,295.0,295.0,3.129,3.105,21.615,24.815
11506.0,3.678,0.862,-35.209,1.831,9.488,4.967,37.131,4.595,-9.737,-2.778,0.0,38.5,39.1,9.423,1.907,1.854,4.451,1.516,3.37,-3.229,27.826,0.0,280.24,,295.0,295.0,2.933,3.114,21.608,24.895
11506.5,3.678,0.862,-35.209,1.831,9.488,4.968,37.143,4.61,-9.732,-2.805,0.0,38.514,39.146,9.423,1.907,1.942,4.452,1.582,3.515,-3.233,27.81,0.0,280.04,,295.0,295.0,2.798,3.124,21.594,24.891
11507.0,3.678,0.862,-35.209,1.831,9.488,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.423,1.907,2.452,4.588,1.824,3.692,-3.233,27.81,0.0,280.04,,295.0,295.0,2.873,3.133,21.58,24.895
11507.5,3.678,0.862,-35.209,1.831,9.488,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.423,1.907,2.336,4.549,1.789,3.492,-3.233,27.81,0.0,280.14,,295.0,295.0,3.139,3.142,21.602,24.921
11508.0,3.174,0.782,-35.209,1.724,9.41,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.453,2.044,2.014,4.487,1.636,3.385,-3.233,27.81,0.0,280.14,,295.0,295.0,3.041,3.151,21.584,24.968
11508.5,3.174,0.782,-35.209,1.724,9.41,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.453,2.044,1.838,4.425,1.493,3.328,-3.233,27.81,0.0,280.14,,295.0,295.0,2.88,3.151,21.591,25.048
11509.0,3.174,0.782,-35.209,1.724,9.41,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.453,2.044,2.039,4.503,1.685,3.587,-3.233,27.81,0.0,280.14,,295.0,295.0,2.771,3.151,21.587,25.018
11509.5,3.174,0.782,-35.209,1.724,9.41,4.968,37.143,4.61,-9.732,-2.805,0.0,38.5,39.1,9.453,2.044,2.623,4.6,1.881,3.728,-3.233,27.81,0.0,279.74,,295.0,295.0,2.954,3.152,21.573,25.044
11510.0,3.174,0.782,-35.209,1.724,9.41,4.971,37.099,4.629,-9.71,-2.79,0.0,38.52,39.089,9.453,2.044,2.462,4.578,1.865,3.628,-3.221,27.825,0.0,279.74,,295.0,295.0,3.208,3.152,21.581,25.06
11510.5,3.174,0.782,-35.209,1.724,9.41,4.971,37.099,4.629,-9.71,-2.79,0.0,38.5,39.1,9.453,2.044,1.707,4.393,1.417,3.255,-3.221,27.825,0.0,280.34,,295.0,295.0,3.133,3.152,21.582,25.101
11511.0,2.958,0.719,-35.209,1.842,9.497,4.971,37.099,4.629,-9.71,-2.79,0.0,38.5,39.1,9.355,1.838,1.62,4.374,1.427,3.335,-3.221,27.825,0.0,280.34,,295.0,295.0,2.693,3.153,21.588,25.113
11511.5,2.958,0.719,-35.209,1.842,9.497,4.971,37.099,4.629,-9.71,-2.79,0.0,38.5,39.1,9.355,1.838,2.012,4.468,1.608,3.582,-3.221,27.825,0.0,280.04,,295.0,295.0,2.689,3.15,21.585,25.11
11512.0,2.958,0.719,-35.209,1.842,9.497,4.971,37.099,4.629,-9.71,-2.79,0.0,38.5,39.1,9.355,1.838,2.422,4.536,1.756,3.643,-3.221,27.825,0.0,280.04,,295.0,295.0,2.918,3.146,21.58,25.087
11512.5,2.958,0.719,-35.209,1.842,9.497,4.971,37.099,4.629,-9.71,-2.79,0.0,38.5,39.1,9.355,1.838,2.2,4.476,1.698,3.544,-3.221,27.825,0.0,279.54,,295.0,295.0,3.089,3.143,21.569,25.104
11513.0,2.958,0.719,-35.209,1.842,9.497,4.948,37.111,4.613,-9.69,-2.788,0.0,38.527,39.11,9.355,1.838,1.979,4.379,1.571,3.382,-3.213,27.829,0.0,279.54,,295.0,295.0,2.98,3.14,21.582,25.075
11513.5,2.958,0.719,-35.209,1.842,9.497,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.355,1.838,1.683,4.342,1.403,3.283,-3.213,27.829,0.0,279.74,,295.0,295.0,2.828,3.137,21.559,25.042
11514.0,3.121,0.773,-35.017,1.867,9.491,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.397,1.764,2.058,4.456,1.616,3.485,-3.213,27.829,0.0,279.74,,295.0,295.0,2.678,3.134,21.574,25.008
11514.5,3.121,0.773,-35.017,1.867,9.491,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.397,1.764,2.378,4.479,1.754,3.58,-3.213,27.829,0.0,280.04,,295.0,295.0,2.904,3.134,21.571,24.983
11515.0,3.121,0.773,-35.017,1.867,9.491,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.397,1.764,2.115,4.446,1.717,3.409,-3.213,27.829,0.0,280.04,,295.0,295.0,3.048,3.134,21.579,24.944
11515.5,3.121,0.773,-35.017,1.867,9.491,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.397,1.764,1.769,4.397,1.495,3.149,-3.213,27.829,0.0,280.24,,295.0,295.0,2.922,3.134,21.561,24.869
11516.0,3.121,0.773,-35.017,1.867,9.491,4.948,37.111,4.613,-9.69,-2.788,0.0,38.5,39.1,9.397,1.764,1.405,4.304,1.25,2.928,-3.213,27.829,0.0,280.24,,295.0,295.0,2.703,3.134,21.556,24.817
11516.5,3.121,0.773,-35.017,1.867,9.491,4.937,37.141,4.633,-9.668,-2.806,0.0,38.516,39.087,9.397,1.764,1.415,4.254,1.306,3.02,-3.227,27.81,0.0,280.24,,295.0,295.0,2.472,3.133,21.554,24.775
11517.0,3.121,0.773,-35.017,1.867,9.491,4.937,37.141,4.633,-9.668,-2.806,0.0,38.5,39.1,9.397,1.764,1.809,4.326,1.453,3.276,-3.227,27.81,0.0,280.24,,295.0,295.0,2.499,3.133,21.568,24.77
11517.5,3.482,0.806,-35.209,1.822,9.487,4.937,37.141,4.633,-9.668,-2.806,0.0,38.5,39.1,9.481,1.792,1.775,4.262,1.458,3.024,-3.227,27.81,0.0,280.04,,295.0,295.0,2.716,3.133,21.557,24.8
11518.0,3.482,0.806,-35.209,1.822,9.487,4.937,37.141,4.633,-9.668,-2.806,0.0,38.5,39.1,9.481,1.792,1.352,4.179,1.191,2.749,-3.227,27.81,0.0,280.04,,295.0,295.0,2.63,3.139,21.549,24.801
11518.5,3.482,0.806,-35.209,1.822,9.487,4.937,37.141,4.633,-9.668,-2.806,0.0,38.5,39.1,9.481,1.792,0.991,4.032,0.937,2.599,-3.227,27.81,0.0,279.84,,295.0,295.0,2.367,3.144,21.551,24.78
11519.0,3.482,0.806,-35.209,1.822,9.487,4.937,37.141,4.633,-9.668,-2.806,0.0,38.5,39.1,9.481,1.792,1.165,3.978,0.985,2.739,-3.227,27.81,0.0,279.84,,295.0,295.0,2.14,3.15,21.554,24.75
11519.5,3.482,0.806,-35.209,1.822,9.487,4.94,37.172,4.633,-9.634,-2.783,0.0,38.52,39.054,9.481,1.792,1.665,4.075,1.245,2.88,-3.229,27.812,0.0,279.94,,295.0,295.0,2.217,3.155,21.56,24.721
11520.0,3.482,0.806,-35.209,1.822,9.487,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.481,1.792,1.858,4.044,1.292,2.878,-3.229,27.812,0.0,279.94,,295.0,295.0,2.466,3.161,21.565,24.652
11520.5,2.85,0.739,-33.706,1.871,9.462,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.631,1.811,1.558,3.998,1.219,2.715,-3.229,27.812,0.0,279.84,,295.0,295.0,2.518,3.166,21.554,24.623
11521.0,2.85,0.739,-33.706,1.871,9.462,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.631,1.811,0.983,3.844,0.887,2.528,-3.229,27.812,0.0,279.84,,295.0,295.0,2.373,3.161,21.542,24.612
11521.5,2.85,0.739,-33.706,1.871,9.462,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.631,1.811,1.182,3.873,1.014,2.775,-3.229,27.812,0.0,279.84,,295.0,295.0,2.061,3.156,21.574,24.598
11522.0,2.85,0.739,-33.706,1.871,9.462,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.631,1.811,1.827,3.973,1.297,3.098,-3.229,27.812,0.0,279.84,,295.0,295.0,2.211,3.151,21.555,24.589
11522.5,2.85,0.739,-33.706,1.871,9.462,4.94,37.172,4.633,-9.634,-2.783,0.0,38.5,39.1,9.631,1.811,1.848,3.992,1.416,2.953,-3.229,27.812,0.0,279.94,,295.0,295.0,2.549,3.146,21.566,24.523
11523.0,2.85,0.739,-33.706,1.871,9.462,4.943,37.091,4.628,-9.638,-2.777,0.0,38.525,39.085,9.631,1.811,1.369,3.917,1.161,2.617,-3.217,27.811,0.0,279.94,,295.0,295.0,2.552,3.141,21.571,24.472
11523.5,2.85,0.739,-33.706,1.871,9.462,4.943,37.091,4.628,-9.638,-2.777,0.0,38.5,39.1,9.631,1.811,1.016,3.82,0.9,2.412,-3.217,27.811,0.0,279.84,,295.0,295.0,2.266,3.136,21.566,24.429
11524.0,2.529,0.641,-33.829,1.903,9.423,4.943,37.091,4.628,-9.638,-2.777,0.0,38.5,39.1,9.605,1.768,1.026,3.745,0.892,2.564,-3.217,27.811,0.0,279.84,,295.0,295.0,2.037,3.131,21.55,24.411
11524.5,2.529,0.641,-33.829,1.903,9.423,4.943,37.091,4.628,-9.638,-2.777,0.0,38.5,39.1,9.605,1.768,2.181,3.984,1.525,3.143,-3.217,27.811,0.0,279.94,,295.0,295.0,2.057,3.121,21.573,24.372
11525.0,2.529,0.641,-33.829,1.903,9.423,4.943,37.091,4.628,-9.638,-2.777,0.0,38.5,39.1,9.605,1.768,1.686,3.934,1.402,2.809,-3.217,27.811,0.0,279.94,,295.0,295.0,2.708,3.112,21.59,24.352
11525.5,2.529,0.641,-33.829,1.903,9.423,4.943,37.091,4.628,-9.638,-2.777,0.0,38.5,39.1,9.605,1.768,1.248,3.84,1.101,2.563,-3.217,27.811,0.0,279.64,,295.0,295.0,2.458,3.102,21.581,24.32
11526.0,2.529,0.641,-33.829,1.903,9.423,4.917,37.108,4.647,-9.582,-2.78,0.0,38.516,39.06,9.605,1.768,0.819,3.728,0.757,2.497,-3.225,27.801,0.0,279.64,,295.0,295.0,2.188,3.093,21.593,24.292
11526.5,2.529,0.641,-33.829,1.903,9.423,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.605,1.768,1.197,3.77,0.995,2.825,-3.225,27.801,0.0,279.84,,295.0,295.0,1.95,3.084,21.59,24.256
11527.0,3.758,0.9,-35.209,1.811,9.464,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.263,1.752,2.058,4.023,1.405,3.15,-3.225,27.801,0.0,279.84,,295.0,295.0,2.197,3.074,21.591,24.299
11527.5,3.758,0.9,-35.209,1.811,9.464,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.263,1.752,2.174,4.03,1.552,3.064,-3.225,27.801,0.0,279.94,,295.0,295.0,2.659,3.086,21.607,24.308
11528.0,3.758,0.9,-35.209,1.811,9.464,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.263,1.752,1.445,3.887,1.209,2.682,-3.225,27.801,0.0,279.94,,295.0,295.0,2.705,3.097,21.582,24.292
11528.5,3.758,0.9,-35.209,1.811,9.464,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.263,1.752,1.128,3.782,1.034,2.644,-3.225,27.801,0.0,280.04,,295.0,295.0,2.306,3.108,21.59,24.283
11529.0,3.758,0.9,-35.209,1.811,9.464,4.917,37.108,4.647,-9.582,-2.78,0.0,38.5,39.1,9.263,1.752,1.755,3.951,1.339,3.08,-3.225,27.801,0.0,280.04,,295.0,295.0,2.147,3.118,21.595,24.244
11529.5,3.758,0.9,-35.209,1.811,9.464,4.94,37.156,4.64,-9.539,-2.784,0.0,38.53,39.116,9.263,1.752,2.264,4.118,1.634,3.267,-3.212,27.815,0.0,280.14,,295.0,295.0,2.531,3.129,21.594,24.233
11530.0,3.758,0.9,-35.209,1.811,9.464,4.94,37.156,4.64,-9.539,-2.784,0.0,38.5,39.1,9.263,1.752,2.19,4.122,1.742,3.17,-3.212,27.815,0.0,280.14,,295.0,295.0,2.821,3.139,21.595,24.312
11530.5,3.166,0.742,-35.209,1.788,9.455,4.94,37.156,4.64,-9.539,-2.784,0.0,38.5,39.1,9.431,1.87,1.707,4.026,1.491,2.918,-3.212,27.815,0.0,279.84,,295.0,295.0,2.806,3.149,21.6,24.504
11531.0,3.166,0.742,-35.209,1.788,9.455,4.94,37.156,4.64,-9.539,-2.784,0.0,38.5,39.1,9.431,1.87,1.324,3.913,1.161,2.746,-3.212,27.815,0.0,279.84,,295.0,295.0,2.536,3.149,21.596,24.54
11531.5,3.166,0.742,-35.209,1.788,9.455,4.94,37.156,4.64,-9.539,-2.784,0.0,38.5,39.1,9.431,1.87,1.92,4.008,1.421,3.193,-3.212,27.815,0.0,280.14,,295.0,295.0,2.286,3.15,21.595,24.649
11532.0,3.166,0.742,-35.209,1.788,9.455,4.94,37.156,4.64,-9.539,-2.784,0.0,38.5,39.1,9.431,1.87,2.379,4.11,1.756,3.399,-3.212,27.815,0.0,280.14,,295.0,295.0,2.636,3.15,21.598,24.668
11532.5,3.166,0.742,-35.209,1.788,9.455,4.949,37.1,4.632,-9.546,-2.786,0.0,38.527,39.078,9.431,1.87,2.009,4.072,1.661,3.174,-3.224,27.811,0.0,280.34,,295.0,295.0,2.911,3.15,21.598,24.762
11533.0,3.166,0.742,-35.209,1.788,9.455,4.949,37.1,4.632,-9.546,-2.786,0.0,38.5,39.1,9.431,1.87,1.604,3.975,1.372,2.984,-3.224,27.811,0.0,280.34,,295.0,295.0,2.729,3.15,21.603,24.753
11533.5,3.319,0.764,-35.209,1.799,9.421,4.949,37.1,4.632,-9.546,-2.786,0.0,38.5,39.1,9.482,1.924,1.527,3.927,1.195,2.938,-3.224,27.811,0.0,280.34,,295.0,295.0,2.484,3.151,21.602,24.784
11534.0,3.319,0.764,-35.209,1.799,9.421,4.949,37.1,4.632,-9.546,-2.786,0.0,38.5,39.1,9.482,1.924,1.707,3.996,1.37,3.075,-3.224,27.811,0.0,280.34,,295.0,295.0,2.397,3.154,21.608,24.792
11534.5,3.319,0.764,-35.209,1.799,9.421,4.949,37.1,4.632,-9.546,-2.786,0.0,38.5,39.1,9.482,1.924,2.316,4.194,1.68,3.337,-3.224,27.811,0.0,280.34,,295.0,295.0,2.537,3.156,21.612,24.781
11535.0,3.319,0.764,-35.209,1.799,9.421,4.949,37.1,4.632,-9.546,-2.786,0.0,38.5,39.1,9.482,1.924,2.051,4.134,1.612,3.235,-3.224,27.811,0.0,280.34,,295.0,295.0,2.882,3.159,21.605,24.725
11535.5,3.319,0.764,-35.209,1.799,9.421,4.945,37.12,4.615,-9.491,-2.783,0.0,38.52,39.075,9.482,1.924,1.86,4.088,1.465,3.133,-3.221,27.811,0.0,280.24,,295.0,295.0,2.758,3.161,21.62,24.658
11536.0,3.319,0.764,-35.209,1.799,9.421,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.482,1.924,1.637,4.003,1.329,3.068,-3.221,27.811,0.0,280.24,,295.0,295.0,2.637,3.164,21.61,24.649
11536.5,3.319,0.764,-35.209,1.799,9.421,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.482,1.924,1.977,4.151,1.552,3.328,-3.221,27.811,0.0,280.14,,295.0,295.0,2.509,3.167,21.612,24.592
11537.0,2.896,0.797,-34.082,1.872,9.357,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.509,1.79,2.413,4.288,1.772,3.529,-3.221,27.811,0.0,280.14,,295.0,295.0,2.752,3.169,21.603,24.575
11537.5,2.896,0.797,-34.082,1.872,9.357,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.509,1.79,2.433,4.281,1.793,3.414,-3.221,27.811,0.0,280.04,,295.0,295.0,3.0,3.165,21.604,24.52
11538.0,2.896,0.797,-34.082,1.872,9.357,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.509,1.79,2.052,4.192,1.627,3.287,-3.221,27.811,0.0,280.04,,295.0,295.0,2.98,3.16,21.605,24.511
11538.5,2.896,0.797,-34.082,1.872,9.357,4.945,37.12,4.615,-9.491,-2.783,0.0,38.5,39.1,9.509,1.79,1.812,4.14,1.473,3.319,-3.221,27.811,0.0,280.24,,295.0,295.0,2.79,3.156,21.602,24.503
11539.0,2.896,0.797,-34.082,1.872,9.357,4.931,37.168,4.641,-9.473,-2.777,0.0,38.52,39.07,9.509,1.79,2.305,4.379,1.733,3.59,-3.224,27.8,0.0,280.24,,295.0,295.0,2.686,3.152,21.606,24.471
11539.5,2.896,0.797,-34.082,1.872,9.357,4.931,37.168,4.641,-9.473,-2.777,0.0,38.5,39.1,9.509,1.79,2.738,4.422,1.934,3.642,-3.224,27.8,0.0,280.44,,295.0,295.0,3.002,3.147,21.606,24.434
11540.0,2.645,0.72,-33.156,1.811,9.314,4.931,37.168,4.641,-9.473,-2.777,0.0,38.5,39.1,9.588,1.798,2.347,4.383,1.834,3.463,-3.224,27.8,0.0,280.44,,295.0,295.0,3.184,3.143,21.601,24.406
11540.5,2.645,0.72,-33.156,1.811,9.314,4.931,37.168,4.641,-9.473,-2.777,0.0,38.5,39.1,9.588,1.798,1.954,4.321,1.602,3.268,-3.224,27.8,0.0,280.34,,295.0,295.0,3.007,3.135,21.605,24.386
11541.0,2.645,0.72,-33.156,1.811,9.314,4.931,37.168,4.641,-9.473,-2.777,0.0,38.5,39.1,9.588,1.798,1.632,4.264,1.442,3.171,-3.224,27.8,0.0,280.34,,295.0,295.0,2.786,3.127,21.606,24.368
11541.5,2.645,0.72,-33.156,1.811,9.314,4.931,37.168,4.641,-9.473,-2.777,0.0,38.5,39.1,9.588,1.798,2.17,4.346,1.709,3.59,-3.224,27.8,0.0,280.34,,295.0,295.0,2.627,3.119,21.612,24.383
11542.0,2.645,0.72,-33.156,1.811,9.314,4.924,37.093,4.664,-9.484,-2.779,0.0,38.52,39.087,9.588,1.798,2.765,4.54,2.046,3.658,-3.206,27.814,0.0,280.34,,295.0,295.0,2.954,3.111,21.614,24.361
11542.5,2.645,0.72,-33.156,1.811,9.314,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.588,1.798,2.175,4.474,1.848,3.37,-3.206,27.814,0.0,280.24,,295.0,295.0,3.252,3.104,21.601,24.43
11543.0,2.645,0.72,-33.156,1.811,9.314,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.588,1.798,1.526,4.389,1.549,3.092,-3.206,27.814,0.0,280.24,,295.0,295.0,2.967,3.096,21.597,24.494
11543.5,3.06,0.809,-33.681,1.865,9.447,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.522,1.759,1.538,4.322,1.427,3.054,-3.206,27.814,0.0,280.34,,295.0,295.0,2.639,3.089,21.612,24.595
11544.0,3.06,0.809,-33.681,1.865,9.447,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.522,1.759,1.992,4.374,1.589,3.383,-3.206,27.814,0.0,280.34,,295.0,295.0,2.585,3.088,21.611,24.59
11544.5,3.06,0.809,-33.681,1.865,9.447,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.522,1.759,2.409,4.468,1.838,3.456,-3.206,27.814,0.0,280.04,,295.0,295.0,2.834,3.088,21.606,24.557
11545.0,3.06,0.809,-33.681,1.865,9.447,4.924,37.093,4.664,-9.484,-2.779,0.0,38.5,39.1,9.522,1.759,2.319,4.406,1.838,3.146,-3.206,27.814,0.0,280.04,,295.0,295.0,3.043,3.087,21.617,24.577
11545.5,3.06,0.809,-33.681,1.865,9.447,4.929,37.093,4.645,-9.475,-2.786,0.0,38.52,39.082,9.522,1.759,1.735,4.283,1.59,2.837,-3.2,27.798,0.0,280.54,,295.0,295.0,2.927,3.087,21.611,24.63
11546.0,3.06,0.809,-33.681,1.865,9.447,4.929,37.093,4.645,-9.475,-2.786,0.0,38.5,39.1,9.522,1.759,1.678,4.105,1.415,2.874,-3.2,27.798,0.0,280.54,,295.0,295.0,2.611,3.087,21.63,24.662
11546.5,3.845,1.012,-33.164,1.827,9.37,4.929,37.093,4.645,-9.475,-2.786,0.0,38.5,39.1,9.625,1.783,2.26,4.249,1.716,3.309,-3.2,27.798,0.0,280.64,,295.0,295.0,2.518,3.086,21.596,24.708
11547.0,3.845,1.012,-33.164,1.827,9.37,4.929,37.093,4.645,-9.475,-2.786,0.0,38.5,39.1,9.625,1.783,2.498,4.274,1.825,3.185,-3.2,27.798,0.0,280.64,,295.0,295.0,2.883,3.099,21.612,24.705
11547.5,3.845,1.012,-33.164,1.827,9.37,4.929,37.093,4.645,-9.475,-2.786,0.0,38.5,39.1,9.625,1.783,1.941,4.181,1.642,2.784,-3.2,27.798,0.0,280.74,,295.0,295.0,2.945,3.111,21.607,24.702
11548.0,3.845,1.012,-33.164,1.827,9.37,4.929,37.093,4.645,-9.475,-2.786,0.0,38.5,39.1,9.625,1.783,1.276,4.047,1.283,2.505,-3.2,27.798,0.0,280.74,,295.0,295.0,2.637,3.123,21.624,24.771
11548.5,3.845,1.012,-33.164,1.827,9.37,4.955,37.172,4.655,-9.42,-2.772,0.0,38.527,39.088,9.625,1.783,0.996,3.909,1.117,2.427,-3.191,27.81,0.0,281.24,,295.0,295.0,2.278,3.135,21.627,24.819
11549.0,3.845,1.012,-33.164,1.827,9.37,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.625,1.783,1.577,3.97,1.292,2.878,-3.191,27.81,0.0,281.24,,295.0,295.0,2.112,3.146,21.608,24.858
11549.5,3.845,1.012,-33.164,1.827,9.37,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.625,1.783,2.278,4.082,1.667,2.858,-3.191,27.81,0.0,281.34,,295.0,295.0,2.429,3.158,21.621,24.898
11550.0,3.69,0.913,-35.209,1.8,9.385,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.366,1.895,1.638,3.992,1.433,2.603,-3.191,27.81,0.0,281.34,,295.0,295.0,2.721,3.169,21.625,24.924
11550.5,3.69,0.913,-35.209,1.8,9.385,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.366,1.895,0.921,3.857,1.054,2.344,-3.191,27.81,0.0,281.14,,295.0,295.0,2.417,3.178,21.633,24.935
11551.0,3.69,0.913,-35.209,1.8,9.385,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.366,1.895,0.979,3.76,0.932,2.363,-3.191,27.81,0.0,281.14,,295.0,295.0,2.044,3.186,21.629,24.961
11551.5,3.69,0.913,-35.209,1.8,9.385,4.955,37.172,4.655,-9.42,-2.772,0.0,38.5,39.1,9.366,1.895,1.454,3.865,1.195,2.771,-3.191,27.81,0.0,281.04,,295.0,295.0,2.009,3.194,21.606,25.075
11552.0,3.69,0.913,-35.209,1.8,9.385,4.93,37.159,4.659,-9.413,-2.792,0.0,38.514,39.086,9.366,1.895,1.99,3.938,1.438,2.815,-3.216,27.795,0.0,281.04,,295.0,295.0,2.321,3.202,21.631,25.121
11552.5,3.69,0.913,-35.209,1.8,9.385,4.93,37.159,4.659,-9.413,-2.792,0.0,38.5,39.1,9.366,1.895,1.712,3.873,1.347,2.651,-3.216,27.795,0.0,281.14,,295.0,295.0,2.545,3.21,21.614,25.142
11553.0,3.306,0.782,-35.209,1.809,9.447,4.93,37.159,4.659,-9.413,-2.792,0.0,38.5,39.1,9.444,1.96,0.795,3.705,0.876,2.232,-3.216,27.795,0.0,281.14,,295.0,295.0,2.396,3.218,21.619,25.152
11553.5,3.306,0.782,-35.209,1.809,9.447,4.93,37.159,4.659,-9.413,-2.792,0.0,38.5,39.1,9.444,1.96,0.771,3.623,0.738,2.224,-3.216,27.795,0.0,280.84,,295.0,295.0,1.902,3.22,21.63,25.058
11554.0,3.306,0.782,-35.209,1.809,9.447,4.93,37.159,4.659,-9.413,-2.792,0.0,38.5,39.1,9.444,1.96,1.289,3.651,0.9,2.48,-3.216,27.795,0.0,280.84,,295.0,295.0,1.839,3.221,21.642,25.055
11554.5,3.306,0.782,-35.209,1.809,9.447,4.93,37.159,4.659,-9.413,-2.792,0.0,38.5,39.1,9.444,1.96,1.441,3.718,1.134,2.763,-3.216,27.795,0.0,280.84,,295.0,295.0,2.08,3.222,21.618,24.982
11555.0,3.306,0.782,-35.209,1.809,9.447,4.934,37.134,4.642,-9.42,-2.786,0.0,38.52,39.062,9.444,1.96,1.304,3.723,1.161,2.626,-3.206,27.792,0.0,280.84,,295.0,295.0,2.264,3.224,21.647,24.919
11555.5,3.306,0.782,-35.209,1.809,9.447,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.444,1.96,1.109,3.662,1.05,2.439,-3.206,27.792,0.0,280.74,,295.0,295.0,2.203,3.225,21.632,24.892
11556.0,2.125,0.571,-33.894,1.946,9.39,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.5,1.725,0.905,3.606,0.846,2.279,-3.206,27.792,0.0,280.74,,295.0,295.0,2.065,3.227,21.655,24.879
11556.5,2.125,0.571,-33.894,1.946,9.39,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.5,1.725,1.466,3.618,1.051,2.66,-3.206,27.792,0.0,281.04,,295.0,295.0,1.909,3.208,21.652,24.842
11557.0,2.125,0.571,-33.894,1.946,9.39,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.5,1.725,1.7,3.747,1.326,2.77,-3.206,27.792,0.0,281.04,,295.0,295.0,2.199,3.191,21.641,24.819
11557.5,2.125,0.571,-33.894,1.946,9.39,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.5,1.725,1.767,3.744,1.371,2.555,-3.206,27.792,0.0,280.84,,295.0,295.0,2.386,3.173,21.64,24.79
11558.0,2.125,0.571,-33.894,1.946,9.39,4.934,37.134,4.642,-9.42,-2.786,0.0,38.5,39.1,9.5,1.725,1.173,3.67,1.147,2.358,-3.206,27.792,0.0,280.84,,295.0,295.0,2.36,3.156,21.639,24.783
11558.5,2.125,0.571,-33.894,1.946,9.39,4.946,37.109,4.638,-9.479,-2.782,0.0,38.517,39.067,9.5,1.725,0.775,3.587,0.838,2.272,-3.219,27.786,0.0,280.54,,295.0,295.0,2.087,3.139,21.655,24.764
11559.0,2.125,0.571,-33.894,1.946,9.39,4.946,37.109,4.638,-9.479,-2.782,0.0,38.5,39.1,9.5,1.725,1.175,3.593,0.983,2.469,-3.219,27.786,0.0,280.54,,295.0,295.0,1.868,3.123,21.644,24.753
11559.5,3.611,0.968,-34.168,1.867,9.402,4.946,37.109,4.638,-9.479,-2.782,0.0,38.5,39.1,9.546,1.854,1.808,3.679,1.275,2.795,-3.219,27.786,0.0,280.54,,295.0,295.0,2.055,3.106,21.654,24.771
11560.0,3.611,0.968,-34.168,1.867,9.402,4.946,37.109,4.638,-9.479,-2.782,0.0,38.5,39.1,9.546,1.854,1.32,3.681,1.214,2.55,-3.219,27.786,0.0,280.54,,295.0,295.0,2.39,3.114,21.651,24.747
11560.5,3.611,0.968,-34.168,1.867,9.402,4.946,37.109,4.638,-9.479,-2.782,0.0,38.5,39.1,9.546,1.854,1.108,3.648,0.97,2.308,-3.219,27.786,0.0,280.44,,295.0,295.0,2.191,3.123,21.637,24.717
11561.0,3.611,0.968,-34.168,1.867,9.402,4.946,37.109,4.638,-9.479,-2.782,0.0,38.5,39.1,9.546,1.854,0.856,3.561,0.852,2.28,-3.219,27.786,0.0,280.44,,295.0,295.0,2.008,3.131,21.651,24.665
11561.5,3.611,0.968,-34.168,1.867,9.402,4.957,37.168,4.673,-9.408,-2.782,0.0,38.529,39.103,9.546,1.854,1.701,3.646,1.186,2.807,-3.224,27.783,0.0,279.94,,295.0,295.0,1.887,3.138,21.664,24.631
11562.0,3.611,0.968,-34.168,1.867,9.402,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.546,1.854,2.108,3.802,1.516,3.002,-3.224,27.783,0.0,279.94,,295.0,295.0,2.335,3.146,21.658,24.649
11562.5,2.808,0.757,-34.549,1.798,9.408,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.525,1.945,2.027,3.806,1.463,2.762,-3.224,27.783,0.0,280.14,,295.0,295.0,2.607,3.154,21.643,24.592
11563.0,2.808,0.757,-34.549,1.798,9.408,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.525,1.945,1.227,3.705,1.188,2.492,-3.224,27.783,0.0,280.14,,295.0,295.0,2.514,3.148,21.665,24.584
11563.5,2.808,0.757,-34.549,1.798,9.408,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.525,1.945,1.031,3.558,0.861,2.525,-3.224,27.783,0.0,280.34,,295.0,295.0,2.153,3.143,21.648,24.533
11564.0,2.808,0.757,-34.549,1.798,9.408,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.525,1.945,1.778,3.797,1.314,3.049,-3.224,27.783,0.0,280.34,,295.0,295.0,1.994,3.137,21.656,24.524
11564.5,2.808,0.757,-34.549,1.798,9.408,4.957,37.168,4.673,-9.408,-2.782,0.0,38.5,39.1,9.525,1.945,2.439,3.93,1.595,3.036,-3.224,27.783,0.0,280.14,,295.0,295.0,2.484,3.132,21.648,24.469
11565.0,2.808,0.757,-34.549,1.798,9.408,4.965,37.095,4.625,-9.429,-2.789,0.0,38.521,39.113,9.525,1.945,1.887,3.871,1.479,2.809,-3.228,27.784,0.0,280.14,,295.0,295.0,2.75,3.126,21.672,24.478
11565.5,2.808,0.757,-34.549,1.798,9.408,4.965,37.095,4.625,-9.429,-2.789,0.0,38.5,39.1,9.525,1.945,1.569,3.815,1.349,2.663,-3.228,27.784,0.0,280.34,,295.0,295.0,2.512,3.121,21.667,24.484
11566.0,3.077,0.806,-34.453,1.857,9.381,4.965,37.095,4.625,-9.429,-2.789,0.0,38.5,39.1,9.536,1.99,1.127,3.715,1.032,2.507,-3.228,27.784,0.0,280.34,,295.0,295.0,2.349,3.116,21.661,24.465
11566.5,3.077,0.806,-34.453,1.857,9.381,4.965,37.095,4.625,-9.429,-2.789,0.0,38.5,39.1,9.536,1.99,1.309,3.68,0.998,2.708,-3.228,27.784,0.0,280.74,,295.0,295.0,2.095,3.115,21.646,24.442
11567.0,3.077,0.806,-34.453,1.857,9.381,4.965,37.095,4.625,-9.429,-2.789,0.0,38.5,39.1,9.536,1.99,2.174,3.945,1.553,3.044,-3.228,27.784,0.0,280.74,,295.0,295.0,2.174,3.115,21.672,24.425
11567.5,3.077,0.806,-34.453,1.857,9.381,4.965,37.095,4.625,-9.429,-2.789,0.0,38.5,39.1,9.536,1.99,2.007,3.939,1.515,2.88,-3.228,27.784,0.0,280.84,,295.0,295.0,2.679,3.114,21.671,24.424
11568.0,3.077,0.806,-34.453,1.857,9.381,4.933,37.104,4.634,-9.39,-2.796,0.0,38.523,39.153,9.536,1.99,1.584,3.868,1.329,2.698,-3.22,27.775,0.0,280.84,,295.0,295.0,2.585,3.114,21.664,24.41
11568.5,3.077,0.806,-34.453,1.857,9.381,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.536,1.99,1.235,3.795,1.102,2.582,-3.22,27.775,0.0,280.94,,295.0,295.0,2.37,3.113,21.674,24.423
11569.0,2.941,0.792,-34.192,1.895,9.424,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.506,1.763,1.355,3.82,1.185,2.673,-3.22,27.775,0.0,280.94,,295.0,295.0,2.179,3.112,21.689,24.429
11569.5,2.941,0.792,-34.192,1.895,9.424,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.506,1.763,1.734,3.879,1.329,2.928,-3.22,27.775,0.0,280.84,,295.0,295.0,2.258,3.11,21.66,24.429
11570.0,2.941,0.792,-34.192,1.895,9.424,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.506,1.763,1.94,3.9,1.464,2.941,-3.22,27.775,0.0,280.84,,295.0,295.0,2.468,3.107,21.665,24.406
11570.5,2.941,0.792,-34.192,1.895,9.424,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.506,1.763,1.308,3.81,1.073,2.657,-3.22,27.775,0.0,280.64,,295.0,295.0,2.562,3.104,21.668,24.34
11571.0,2.941,0.792,-34.192,1.895,9.424,4.933,37.104,4.634,-9.39,-2.796,0.0,38.5,39.2,9.506,1.763,1.1,3.745,0.967,2.569,-3.22,27.775,0.0,280.64,,295.0,295.0,2.212,3.101,21.673,24.33
11571.5,2.941,0.792,-34.192,1.895,9.424,4.94,37.158,4.589,-9.364,-2.793,0.0,38.522,39.053,9.506,1.763,1.263,3.765,1.071,2.668,-3.236,27.767,0.0,280.74,,295.0,295.0,2.095,3.099,21.676,24.369
11572.0,2.941,0.792,-34.192,1.895,9.424,4.94,37.158,4.589,-9.364,-2.793,0.0,38.5,39.1,9.506,1.763,1.704,3.825,1.239,2.844,-3.236,27.767,0.0,280.74,,295.0,295.0,2.192,3.096,21.674,24.402
11572.5,3.139,0.823,-33.527,1.871,9.448,4.94,37.158,4.589,-9.364,-2.793,0.0,38.5,39.1,9.596,1.783,1.785,3.836,1.282,2.847,-3.236,27.767,0.0,280.64,,295.0,295.0,2.403,3.094,21.68,24.412
11573.0,3.139,0.823,-33.527,1.871,9.448,4.94,37.158,4.589,-9.364,-2.793,0.0,38.5,39.1,9.596,1.783,1.53,3.793,1.213,2.604,-3.236,27.767,0.0,280.64,,295.0,295.0,2.437,3.094,21.695,24.406
11573.5,3.139,0.823,-33.527,1.871,9.448,4.94,37.158,4.589,-9.364,-2.793,0.0,38.5,39.1,9.596,1.783,1.504,3.285,1.225,2.08,-3.236,27.767,0.0,280.64,,295.0,295.0,2.285,3.095,21.673,24.392
11574.0,3.139,0.823,-33.527,1.871,9.448,4.94,37.158,4.589,-9.364,-2.793,0.0,38.5,39.1,9.596,1.783,1.449,2.752,1.242,2.03,-3.236,27.767,0.0,280.64,,295.0,295.0,2.024,3.096,21.672,24.365
11574.5,3.139,0.823,-33.527,1.871,9.448,4.964,37.192,4.672,-9.652,-2.8,0.0,38.519,39.091,9.596,1.783,1.814,2.927,1.451,2.329,-3.219,27.777,0.0,280.74,,295.0,295.0,1.868,3.097,21.669,24.351
11575.0,3.139,0.823,-33.527,1.871,9.448,4.964,37.192,4.672,-9.652,-2.8,0.0,38.5,39.1,9.596,1.783,2.111,2.82,1.605,2.23,-3.219,27.777,0.0,280.74,,295.0,295.0,2.13,3.097,21.67,24.305
11575.5,2.792,0.674,-35.209,1.828,9.445,4.964,37.192,4.672,-9.652,-2.8,0.0,38.5,39.1,9.309,1.919,1.939,2.597,1.56,1.798,-3.219,27.777,0.0,280.64,,295.0,295.0,2.191,3.098,21.68,24.271
11576.0,2.792,0.674,-35.209,1.828,9.445,4.964,37.192,4.672,-9.652,-2.8,0.0,38.5,39.1,9.309,1.919,1.431,2.326,1.372,1.43,-3.219,27.777,0.0,280.64,,295.0,295.0,1.973,3.093,21.666,24.207
11576.5,2.792,0.674,-35.209,1.828,9.445,4.964,37.192,4.672,-9.652,-2.8,0.0,38.5,39.1,9.309,1.919,1.222,2.211,1.207,1.346,-3.219,27.777,0.0,280.34,,295.0,295.0,1.64,3.088,21.669,24.088
11577.0,2.792,0.674,-35.209,1.828,9.445,4.964,37.192,4.672,-9.652,-2.8,0.0,38.5,39.1,9.309,1.919,1.477,2.295,1.255,1.744,-3.219,27.777,0.0,280.34,,295.0,295.0,1.496,3.083,21.68,24.056
11577.5,2.792,0.674,-35.209,1.828,9.445,4.947,37.065,4.668,-9.55,-2.791,0.0,38.525,39.066,9.309,1.919,1.806,2.381,1.591,1.871,-3.218,27.773,0.0,280.54,,295.0,295.0,1.693,3.078,21.689,24.032
11578.0,2.792,0.674,-35.209,1.828,9.445,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.309,1.919,1.501,2.069,1.433,1.426,-3.218,27.773,0.0,280.54,,295.0,295.0,1.912,3.074,21.672,24.067
11578.5,2.792,0.674,-35.209,1.828,9.445,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.309,1.919,1.332,1.866,1.253,0.988,-3.218,27.773,0.0,280.34,,295.0,295.0,1.607,3.069,21.678,24.093
11579.0,2.644,0.667,-34.392,1.897,9.4,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.504,1.622,1.041,1.762,1.135,1.123,-3.218,27.773,0.0,280.34,,295.0,295.0,1.36,3.065,21.673,24.12
11579.5,2.644,0.667,-34.392,1.897,9.4,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.504,1.622,1.377,2.041,1.289,1.689,-3.218,27.773,0.0,280.24,,295.0,295.0,1.265,3.058,21.667,24.152
11580.0,2.644,0.667,-34.392,1.897,9.4,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.504,1.622,1.924,2.136,1.5,1.678,-3.218,27.773,0.0,280.24,,295.0,295.0,1.599,3.051,21.682,24.207
11580.5,2.644,0.667,-34.392,1.897,9.4,4.947,37.065,4.668,-9.55,-2.791,0.0,38.5,39.1,9.504,1.622,1.786,2.007,1.511,1.352,-3.218,27.773,0.0,280.34,,295.0,295.0,1.81,3.044,21.673,24.261
11581.0,2.644,0.667,-34.392,1.897,9.4,5.022,37.075,4.656,-9.441,-2.793,0.0,38.52,39.111,9.504,1.622,1.07,1.547,1.181,0.739,-3.213,27.772,0.0,280.34,,295.0,295.0,1.664,3.038,21.673,24.35
11581.5,2.644,0.667,-34.392,1.897,9.4,5.022,37.075,4.656,-9.441,-2.793,0.0,38.5,39.1,9.504,1.622,1.166,1.513,1.163,1.098,-3.213,27.772,0.0,280.64,,295.0,295.0,1.134,3.031,21.698,24.367
11582.0,3.425,0.843,-35.209,1.802,9.532,5.022,37.075,4.656,-9.441,-2.793,0.0,38.5,39.1,9.519,1.684,1.471,1.76,1.304,1.387,-3.213,27.772,0.0,280.64,,295.0,295.0,1.235,3.025,21.679,24.398
11582.5,3.425,0.843,-35.209,1.802,9.532,5.022,37.075,4.656,-9.441,-2.793,0.0,38.5,39.1,9.519,1.684,1.612,1.86,1.432,1.379,-3.213,27.772,0.0,280.54,,295.0,295.0,1.481,3.031,21.671,24.404
11583.0,3.425,0.843,-35.209,1.802,9.532,5.022,37.075,4.656,-9.441,-2.793,0.0,38.5,39.1,9.519,1.684,1.575,1.704,1.422,1.151,-3.213,27.772,0.0,280.54,,295.0,295.0,1.571,3.038,21.663,24.433
11583.5,3.425,0.843,-35.209,1.802,9.532,5.022,37.075,4.656,-9.441,-2.793,0.0,38.5,39.1,9.519,1.684,1.285,1.465,1.314,0.844,-3.213,27.772,0.0,280.44,,295.0,295.0,1.463,3.044,21.683,24.425
11584.0,3.425,0.843,-35.209,1.802,9.532,5.021,37.136,4.663,-9.353,-2.797,0.0,38.518,39.068,9.519,1.684,0.93,1.272,1.125,0.606,-3.224,27.763,0.0,280.44,,295.0,295.0,1.227,3.051,21.687,24.441
11584.5,3.425,0.843,-35.209,1.802,9.532,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.519,1.684,1.41,1.486,1.247,1.245,-3.224,27.763,0.0,280.34,,295.0,295.0,0.983,3.057,21.67,24.438
11585.0,3.425,0.843,-35.209,1.802,9.532,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.519,1.684,1.54,1.537,1.373,1.308,-3.224,27.763,0.0,280.34,,295.0,295.0,1.347,3.063,21.68,24.453
11585.5,3.636,0.869,-35.209,1.726,9.516,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.308,1.791,1.436,1.416,1.35,0.933,-3.224,27.763,0.0,280.54,,295.0,295.0,1.439,3.069,21.692,24.473
11586.0,3.636,0.869,-35.209,1.726,9.516,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.308,1.791,1.197,1.254,1.235,0.598,-3.224,27.763,0.0,280.54,,295.0,295.0,1.284,3.078,21.681,24.528
11586.5,3.636,0.869,-35.209,1.726,9.516,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.308,1.791,0.95,1.082,1.091,0.406,-3.224,27.763,0.0,280.54,,295.0,295.0,1.071,3.087,21.691,24.598
11587.0,3.636,0.869,-35.209,1.726,9.516,5.021,37.136,4.663,-9.353,-2.797,0.0,38.5,39.1,9.308,1.791,0.955,1.195,1.087,0.791,-3.224,27.763,0.0,280.54,,295.0,295.0,0.882,3.096,21.688,24.611
11587.5,3.636,0.869,-35.209,1.726,9.516,5.026,37.138,4.665,-9.285,-2.781,0.0,38.525,39.128,9.308,1.791,1.327,1.385,1.249,1.144,-3.215,27.767,0.0,280.64,,295.0,295.0,1.007,3.105,21.683,24.611
11588.0,3.636,0.869,-35.209,1.726,9.516,5.026,37.138,4.665,-9.285,-2.781,0.0,38.5,39.1,9.308,1.791,1.453,1.304,1.369,0.751,-3.215,27.767,0.0,280.64,,295.0,295.0,1.276,3.114,21.691,24.657
11588.5,2.518,0.642,-34.952,1.719,9.456,5.026,37.138,4.665,-9.285,-2.781,0.0,38.5,39.1,9.527,1.889,1.112,1.133,1.215,0.472,-3.215,27.767,0.0,280.24,,295.0,295.0,1.22,3.122,21.703,24.671
11589.0,2.518,0.642,-34.952,1.719,9.456,5.026,37.138,4.665,-9.285,-2.781,0.0,38.5,39.1,9.527,1.889,0.994,1.026,1.092,0.479,-3.215,27.767,0.0,280.24,,295.0,295.0,0.983,3.112,21.694,24.7
11589.5,2.518,0.642,-34.952,1.719,9.456,5.026,37.138,4.665,-9.285,-2.781,0.0,38.5,39.1,9.527,1.889,1.057,1.22,1.138,0.819,-3.215,27.767,0.0,280.44,,295.0,295.0,0.898,3.103,21.701,24.706
11590.0,2.518,0.642,-34.952,1.719,9.456,5.026,37.138,4.665,-9.285,-2.781,0.0,38.5,39.1,9.527,1.889,1.4,1.515,1.315,1.078,-3.215,27.767,0.0,280.44,,295.0,295.0,1.059,3.093,21.707,24.766
11590.5,2.518,0.642,-34.952,1.719,9.456,4.983,37.072,4.653,-9.26,-2.793,0.0,38.52,39.101,9.527,1.889,1.544,1.446,1.406,0.912,-3.209,27.767,0.0,280.54,,295.0,295.0,1.327,3.084,21.69,24.78
11591.0,2.518,0.642,-34.952,1.719,9.456,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.527,1.889,1.306,1.299,1.307,0.665,-3.209,27.767,0.0,280.54,,295.0,295.0,1.327,3.074,21.699,24.837
11591.5,2.518,0.642,-34.952,1.719,9.456,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.527,1.889,0.846,1.012,1.07,0.447,-3.209,27.767,0.0,280.24,,295.0,295.0,1.144,3.056,21.71,24.845
11592.0,2.576,0.599,-35.209,1.751,9.529,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.362,1.774,1.247,1.24,1.192,1.006,-3.209,27.767,0.0,280.24,,295.0,295.0,0.844,3.056,21.706,24.852
11592.5,2.576,0.599,-35.209,1.751,9.529,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.362,1.774,1.62,1.573,1.449,1.295,-3.209,27.767,0.0,280.24,,295.0,295.0,1.171,3.048,21.703,24.858
11593.0,2.576,0.599,-35.209,1.751,9.529,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.362,1.774,1.614,1.482,1.533,1.157,-3.209,27.767,0.0,280.24,,295.0,295.0,1.484,3.041,21.694,24.881
11593.5,2.576,0.599,-35.209,1.751,9.529,4.983,37.072,4.653,-9.26,-2.793,0.0,38.5,39.1,9.362,1.774,1.301,1.278,1.43,0.852,-3.209,27.767,0.0,280.64,,295.0,295.0,1.446,3.033,21.72,24.897
11594.0,2.576,0.599,-35.209,1.751,9.529,4.978,37.091,4.671,-9.187,-2.785,0.0,38.53,39.191,9.362,1.774,1.164,1.101,1.292,0.441,-3.206,27.762,0.0,280.64,,295.0,295.0,1.215,3.025,21.702,24.785
11594.5,2.576,0.599,-35.209,1.751,9.529,4.978,37.091,4.671,-9.187,-2.785,0.0,38.5,39.2,9.362,1.774,1.052,1.095,1.268,0.761,-3.206,27.762,0.0,280.44,,295.0,295.0,0.999,3.018,21.717,24.698
11595.0,2.903,0.73,-34.194,1.756,9.404,4.978,37.091,4.671,-9.187,-2.785,0.0,38.5,39.2,9.535,1.54,1.754,1.491,1.563,1.343,-3.206,27.762,0.0,280.44,,295.0,295.0,1.044,3.011,21.712,24.706
11595.5,2.903,0.73,-34.194,1.756,9.404,4.978,37.091,4.671,-9.187,-2.785,0.0,38.5,39.2,9.535,1.54,1.779,1.439,1.63,1.199,-3.206,27.762,0.0,280.64,,295.0,295.0,1.538,3.009,21.709,24.643
11596.0,2.903,0.73,-34.194,1.756,9.404,4.978,37.091,4.671,-9.187,-2.785,0.0,38.5,39.2,9.535,1.54,1.604,1.312,1.595,0.822,-3.206,27.762,0.0,280.64,,295.0,295.0,1.512,3.007,21.721,24.635
11596.5,2.903,0.73,-34.194,1.756,9.404,4.978,37.091,4.671,-9.187,-2.785,0.0,38.5,39.2,9.535,1.54,1.299,1.144,1.418,0.544,-3.206,27.762,0.0,280.54,,295.0,295.0,1.333,3.006,21.715,24.6
11597.0,2.903,0.73,-34.194,1.756,9.404,4.951,37.121,4.725,-9.121,-2.789,0.0,38.525,39.091,9.535,1.54,1.192,1.163,1.358,0.856,-3.21,27.765,0.0,280.54,,295.0,295.0,1.102,3.004,21.713,24.604
11597.5,2.903,0.73,-34.194,1.756,9.404,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.535,1.54,1.586,1.549,1.565,1.444,-3.21,27.765,0.0,280.74,,295.0,295.0,1.142,3.002,21.705,24.681
11598.0,3.445,0.84,-35.146,1.692,9.388,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.511,1.787,2.15,1.681,1.821,1.512,-3.21,27.765,0.0,280.74,,295.0,295.0,1.536,3.001,21.717,24.664
11598.5,3.445,0.84,-35.146,1.692,9.388,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.511,1.787,1.523,1.323,1.673,0.917,-3.21,27.765,0.0,280.54,,295.0,295.0,1.791,3.008,21.72,24.635
11599.0,3.445,0.84,-35.146,1.692,9.388,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.511,1.787,1.258,1.102,1.49,0.46,-3.21,27.765,0.0,280.54,,295.0,295.0,1.359,3.015,21.744,24.685
11599.5,3.445,0.84,-35.146,1.692,9.388,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.511,1.787,1.229,1.103,1.372,0.63,-3.21,27.765,0.0,280.84,,295.0,295.0,1.077,3.022,21.728,24.679
11600.0,3.445,0.84,-35.146,1.692,9.388,4.951,37.121,4.725,-9.121,-2.789,0.0,38.5,39.1,9.511,1.787,1.516,1.48,1.523,1.273,-3.21,27.765,0.0,280.84,,295.0,295.0,1.083,3.029,21.71,24.669
11600.5,3.445,0.84,-35.146,1.692,9.388,4.965,37.138,4.715,-9.062,-2.783,0.0,38.524,39.127,9.511,1.787,1.944,1.712,1.766,1.487,-3.205,27.757,0.0,280.84,,295.0,295.0,1.448,3.036,21.729,24.606
11601.0,3.445,0.84,-35.146,1.692,9.388,4.965,37.138,4.715,-9.062,-2.783,0.0,38.5,39.1,9.511,1.787,1.922,1.579,1.8,1.259,-3.205,27.757,0.0,280.84,,295.0,295.0,1.727,3.043,21.745,24.59
11601.5,2.271,0.597,-34.766,1.706,9.372,4.965,37.138,4.715,-9.062,-2.783,0.0,38.5,39.1,9.54,1.862,1.519,1.379,1.711,0.958,-3.205,27.757,0.0,280.74,,295.0,295.0,1.64,3.049,21.734,24.583
11602.0,2.271,0.597,-34.766,1.706,9.372,4.965,37.138,4.715,-9.062,-2.783,0.0,38.5,39.1,9.54,1.862,1.219,1.116,1.435,0.73,-3.205,27.757,0.0,280.74,,295.0,295.0,1.392,3.036,21.735,24.613
11602.5,2.271,0.597,-34.766,1.706,9.372,4.965,37.138,4.715,-9.062,-2.783,0.0,38.5,39.1,9.54,1.862,1.742,1.5,1.657,1.489,-3.205,27.757,0.0,280.44,,295.0,295.0,1.125,3.024,21.731,24.698
11603.0,2.271,0.597,-34.766,1.706,9.372,4.965,37.138,4.715,-9.062,-2.783,0.0,38.5,39.1,9.54,1.862,2.312,1.858,2.031,1.921,-3.205,27.757,0.0,280.44,,295.0,295.0,1.597,3.012,21.73,24.747
11603.5,2.271,0.597,-34.766,1.706,9.372,4.92,37.034,4.709,-9.057,-2.789,0.0,38.522,39.182,9.54,1.862,2.081,1.683,2.055,1.507,-3.203,27.755,0.0,280.64,,295.0,295.0,2.03,2.999,21.74,24.782
11604.0,2.271,0.597,-34.766,1.706,9.372,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.54,1.862,1.78,1.428,1.888,0.988,-3.203,27.755,0.0,280.64,,295.0,295.0,1.831,2.987,21.737,24.858
11604.5,2.58,0.603,-35.209,1.727,9.571,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.349,1.748,1.538,1.305,1.717,0.699,-3.203,27.755,0.0,280.64,,295.0,295.0,1.521,2.976,21.725,24.785
11605.0,2.58,0.603,-35.209,1.727,9.571,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.349,1.748,1.535,1.354,1.668,1.1,-3.203,27.755,0.0,280.64,,295.0,295.0,1.315,2.969,21.737,24.803
11605.5,2.58,0.603,-35.209,1.727,9.571,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.349,1.748,2.535,2.057,2.202,1.906,-3.203,27.755,0.0,280.74,,295.0,295.0,1.414,2.963,21.745,24.828
11606.0,2.58,0.603,-35.209,1.727,9.571,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.349,1.748,2.354,1.865,2.24,1.586,-3.203,27.755,0.0,280.74,,295.0,295.0,2.175,2.957,21.739,24.892
11606.5,2.58,0.603,-35.209,1.727,9.571,4.92,37.034,4.709,-9.057,-2.789,0.0,38.5,39.2,9.349,1.748,1.908,1.634,2.094,1.276,-3.203,27.755,0.0,280.34,,295.0,295.0,2.011,2.95,21.737,24.912
11607.0,2.58,0.603,-35.209,1.727,9.571,4.917,37.047,4.696,-8.987,-2.802,0.0,38.53,39.158,9.349,1.748,1.733,1.406,1.62,0.804,-3.201,27.753,0.0,280.34,,295.0,295.0,1.728,2.944,21.728,24.851
11607.5,2.58,0.603,-35.209,1.727,9.571,4.917,37.047,4.696,-8.987,-2.802,0.0,38.5,39.2,9.349,1.748,1.375,1.652,1.593,1.437,-3.201,27.753,0.0,280.64,,295.0,295.0,1.391,2.938,21.731,24.833
11608.0,3.456,0.885,-34.63,1.702,9.368,4.917,37.047,4.696,-8.987,-2.802,0.0,38.5,39.2,9.529,1.733,2.267,1.989,2.031,1.995,-3.201,27.753,0.0,280.64,,295.0,295.0,1.514,2.932,21.731,24.847
11608.5,3.456,0.885,-34.63,1.702,9.368,4.917,37.047,4.696,-8.987,-2.802,0.0,38.5,39.2,9.529,1.733,2.404,1.956,2.274,1.862,-3.201,27.753,0.0,280.34,,295.0,295.0,2.07,2.941,21.727,24.868
11609.0,3.456,0.885,-34.63,1.702,9.368,4.917,37.047,4.696,-8.987,-2.802,0.0,38.5,39.2,9.529,1.733,2.175,1.651,2.287,1.208,-3.201,27.753,0.0,280.34,,295.0,295.0,2.124,2.95,21.726,24.812
11609.5,3.456,0.885,-34.63,1.702,9.368,4.917,37.047,4.696,-8.987,-2.802,0.0,38.5,39.2,9.529,1.733,1.448,1.5,1.932,1.127,-3.201,27.753,0.0,280.24,,295.0,295.0,1.83,2.958,21.739,24.796
11610.0,3.456,0.885,-34.63,1.702,9.368,4.932,37.107,4.713,-9.197,-2.801,0.0,38.528,39.126,9.529,1.733,2.217,1.953,2.215,1.935,-3.215,27.75,0.0,280.24,,295.0,295.0,1.502,2.966,21.735,24.817
11610.5,3.456,0.885,-34.63,1.702,9.368,4.932,37.107,4.713,-9.197,-2.801,0.0,38.5,39.1,9.529,1.733,2.682,2.304,2.518,2.125,-3.215,27.75,0.0,281.04,,295.0,295.0,2.08,2.974,21.735,24.788
11611.0,2.868,0.711,-35.209,1.689,9.416,4.932,37.107,4.713,-9.197,-2.801,0.0,38.5,39.1,9.333,1.748,2.854,2.14,2.68,1.975,-3.215,27.75,0.0,281.04,,295.0,295.0,2.407,2.982,21.74,24.737
11611.5,2.868,0.711,-35.209,1.689,9.416,4.932,37.107,4.713,-9.197,-2.801,0.0,38.5,39.1,9.333,1.748,2.453,1.89,2.613,1.529,-3.215,27.75,0.0,281.04,,295.0,295.0,2.412,2.98,21.754,24.749
11612.0,2.868,0.711,-35.209,1.689,9.416,4.932,37.107,4.713,-9.197,-2.801,0.0,38.5,39.1,9.333,1.748,2.231,1.644,2.503,1.143,-3.215,27.75,0.0,281.04,,295.0,295.0,2.121,2.978,21.758,24.758
11612.5,2.868,0.711,-35.209,1.689,9.416,4.932,37.107,4.713,-9.197,-2.801,0.0,38.5,39.1,9.333,1.748,2.845,2.452,2.726,2.572,-3.215,27.75,0.0,280.74,,295.0,295.0,1.88,2.976,21.741,24.801
11613.0,2.868,0.711,-35.209,1.689,9.416,4.915,37.042,4.759,-9.202,-2.808,0.0,38.52,39.175,9.333,1.748,3.382,2.723,3.082,2.934,-3.209,27.749,0.0,280.74,,295.0,295.0,2.649,2.975,21.752,24.787
11613.5,2.868,0.711,-35.209,1.689,9.416,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.333,1.748,3.271,2.383,3.137,2.237,-3.209,27.749,0.0,280.94,,295.0,295.0,3.03,2.973,21.747,24.827
11614.0,2.868,0.711,-35.209,1.689,9.416,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.333,1.748,2.778,2.054,2.984,1.597,-3.209,27.749,0.0,280.94,,295.0,295.0,2.757,2.971,21.748,24.87
11614.5,3.025,0.727,-35.209,1.641,9.405,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.517,1.911,1.206,1.67,1.804,0.6,-3.209,27.749,0.0,280.74,,295.0,295.0,2.353,2.969,21.732,24.815
11615.0,3.025,0.727,-35.209,1.641,9.405,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.517,1.911,1.157,1.846,1.696,1.258,-3.209,27.749,0.0,280.74,,295.0,295.0,1.32,2.97,21.75,24.813
11615.5,3.025,0.727,-35.209,1.641,9.405,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.517,1.911,2.34,2.399,2.262,2.252,-3.209,27.749,0.0,281.24,,295.0,295.0,1.489,2.971,21.735,24.818
11616.0,3.025,0.727,-35.209,1.641,9.405,4.915,37.042,4.759,-9.202,-2.808,0.0,38.5,39.2,9.517,1.911,2.553,1.979,2.541,1.518,-3.209,27.749,0.0,281.24,,295.0,295.0,2.313,2.972,21.732,24.772
11616.5,3.025,0.727,-35.209,1.641,9.405,4.931,37.074,4.719,-9.199,-2.818,0.0,38.514,39.123,9.517,1.911,2.133,1.761,2.25,1.023,-3.22,27.746,0.0,281.44,,295.0,295.0,2.148,2.973,21.753,24.801
11617.0,3.025,0.727,-35.209,1.641,9.405,4.931,37.074,4.719,-9.199,-2.818,0.0,38.5,39.1,9.517,1.911,1.081,1.788,1.773,1.175,-3.22,27.746,0.0,281.44,,295.0,295.0,1.792,2.974,21.754,24.763
11617.5,3.651,0.9,-34.571,1.815,9.386,4.931,37.074,4.719,-9.199,-2.818,0.0,38.5,39.1,9.525,1.639,2.046,2.221,2.171,2.163,-3.22,27.746,0.0,281.24,,295.0,295.0,1.454,2.975,21.747,24.778
11618.0,3.651,0.9,-34.571,1.815,9.386,4.931,37.074,4.719,-9.199,-2.818,0.0,38.5,39.1,9.525,1.639,2.78,2.369,2.612,2.359,-3.22,27.746,0.0,281.24,,295.0,295.0,2.15,2.986,21.728,24.771
11618.5,3.651,0.9,-34.571,1.815,9.386,4.931,37.074,4.719,-9.199,-2.818,0.0,38.5,39.1,9.525,1.639,2.728,2.13,2.687,1.728,-3.22,27.746,0.0,280.94,,295.0,295.0,2.53,2.997,21.73,24.822
11619.0,3.651,0.9,-34.571,1.815,9.386,4.931,37.074,4.719,-9.199,-2.818,0.0,38.5,39.1,9.525,1.639,2.452,1.946,2.633,1.452,-3.22,27.746,0.0,280.94,,295.0,295.0,2.318,3.007,21.738,24.834
11619.5,3.651,0.9,-34.571,1.815,9.386,4.961,37.116,4.734,-9.166,-2.804,0.0,38.514,39.123,9.525,1.639,1.835,1.977,2.121,1.77,-3.225,27.748,0.0,281.44,,295.0,295.0,2.121,3.018,21.738,24.809
11620.0,3.651,0.9,-34.571,1.815,9.386,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.525,1.639,2.806,2.464,2.612,2.249,-3.225,27.748,0.0,281.44,,295.0,295.0,1.926,3.028,21.737,24.8
11620.5,3.651,0.9,-34.571,1.815,9.386,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.525,1.639,2.938,2.319,2.838,2.107,-3.225,27.748,0.0,281.14,,295.0,295.0,2.532,3.039,21.719,24.77
11621.0,2.991,0.802,-33.766,1.743,9.271,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.558,1.739,2.575,2.088,2.761,1.654,-3.225,27.748,0.0,281.14,,295.0,295.0,2.551,3.049,21.726,24.688
11621.5,2.991,0.802,-33.766,1.743,9.271,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.558,1.739,2.251,1.851,2.385,1.25,-3.225,27.748,0.0,281.54,,295.0,295.0,2.27,3.048,21.738,24.762
11622.0,2.991,0.802,-33.766,1.743,9.271,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.558,1.739,1.893,1.753,2.305,1.375,-3.225,27.748,0.0,281.54,,295.0,295.0,1.934,3.047,21.718,24.865
11622.5,2.991,0.802,-33.766,1.743,9.271,4.961,37.116,4.734,-9.166,-2.804,0.0,38.5,39.1,9.558,1.739,2.345,2.008,2.531,1.753,-3.225,27.748,0.0,281.24,,295.0,295.0,1.831,3.046,21.719,24.83
11623.0,2.991,0.802,-33.766,1.743,9.271,4.923,37.103,4.709,-9.109,-2.81,0.0,38.521,39.129,9.558,1.739,2.87,2.133,2.674,1.934,-3.226,27.749,0.0,281.24,,295.0,295.0,2.159,3.045,21.729,24.795
11623.5,2.991,0.802,-33.766,1.743,9.271,4.923,37.103,4.709,-9.109,-2.81,0.0,38.5,39.1,9.558,1.739,2.447,2.014,2.631,1.645,-3.226,27.749,0.0,281.64,,295.0,295.0,2.403,3.044,21.714,24.74
11624.0,2.726,0.75,-33.949,1.835,9.407,4.923,37.103,4.709,-9.109,-2.81,0.0,38.5,39.1,9.54,1.708,2.505,1.908,2.445,1.305,-3.226,27.749,0.0,281.64,,295.0,295.0,2.184,3.043,21.727,24.719
11624.5,2.726,0.75,-33.949,1.835,9.407,4.923,37.103,4.709,-9.109,-2.81,0.0,38.5,39.1,9.54,1.708,1.898,1.917,2.324,1.532,-3.226,27.749,0.0,281.44,,295.0,295.0,2.041,3.038,21.714,24.759
11625.0,2.726,0.75,-33.949,1.835,9.407,4.923,37.103,4.709,-9.109,-2.81,0.0,38.5,39.1,9.54,1.708,2.43,2.036,2.548,1.761,-3.226,27.749,0.0,281.44,,295.0,295.0,1.918,3.033,21.721,24.757
11625.5,2.726,0.75,-33.949,1.835,9.407,4.923,37.103,4.709,-9.109,-2.81,0.0,38.5,39.1,9.54,1.708,2.772,2.073,2.728,1.951,-3.226,27.749,0.0,281.34,,295.0,295.0,2.193,3.028,21.712,24.662
11626.0,2.726,0.75,-33.949,1.835,9.407,4.964,37.084,4.731,-9.018,-2.808,0.0,38.522,39.162,9.54,1.708,2.769,2.086,2.813,1.935,-3.218,27.738,0.0,281.34,,295.0,295.0,2.381,3.023,21.722,24.651
11626.5,2.726,0.75,-33.949,1.835,9.407,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.54,1.708,2.678,1.952,2.863,1.772,-3.218,27.738,0.0,281.24,,295.0,295.0,2.401,3.018,21.735,24.672
