t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11627.0,2.726,0.75,-33.949,1.835,9.407,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.54,1.708,2.641,2.009,2.877,1.857,-3.218,27.738,0.0,281.24,,295.0,295.0,2.316,3.013,21.725,24.681
11627.5,2.44,0.638,-33.985,1.829,9.423,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.559,1.558,2.728,2.152,2.921,1.886,-3.218,27.738,0.0,281.14,,295.0,295.0,2.346,3.009,21.73,24.661
11628.0,2.44,0.638,-33.985,1.829,9.423,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.559,1.558,2.92,2.183,2.981,1.943,-3.218,27.738,0.0,281.14,,295.0,295.0,2.422,2.999,21.711,24.675
11628.5,2.44,0.638,-33.985,1.829,9.423,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.559,1.558,2.996,2.169,3.055,1.954,-3.218,27.738,0.0,281.14,,295.0,295.0,2.507,2.99,21.701,24.66
11629.0,2.44,0.638,-33.985,1.829,9.423,4.964,37.084,4.731,-9.018,-2.808,0.0,38.5,39.2,9.559,1.558,2.961,2.111,3.039,1.862,-3.218,27.738,0.0,281.14,,295.0,295.0,2.543,2.981,21.707,24.563
11629.5,2.44,0.638,-33.985,1.829,9.423,4.962,37.076,4.75,-9.002,-2.807,0.0,38.523,39.135,9.559,1.558,2.901,1.986,2.904,1.639,-3.21,27.74,0.0,281.14,,295.0,295.0,2.493,2.972,21.706,24.535
11630.0,2.44,0.638,-33.985,1.829,9.423,4.962,37.076,4.75,-9.002,-2.807,0.0,38.5,39.1,9.559,1.558,2.704,2.208,2.841,1.99,-3.21,27.74,0.0,281.14,,295.0,295.0,2.358,2.963,21.71,24.433
11630.5,2.443,0.679,-34.117,1.833,9.437,4.962,37.076,4.75,-9.002,-2.807,0.0,38.5,39.1,9.513,1.619,2.987,2.216,2.997,2.079,-3.21,27.74,0.0,280.74,,295.0,295.0,2.436,2.955,21.723,24.356
11631.0,2.443,0.679,-34.117,1.833,9.437,4.962,37.076,4.75,-9.002,-2.807,0.0,38.5,39.1,9.513,1.619,3.042,2.155,3.059,1.876,-3.21,27.74,0.0,280.74,,295.0,295.0,2.57,2.946,21.722,24.331
11631.5,2.443,0.679,-34.117,1.833,9.437,4.962,37.076,4.75,-9.002,-2.807,0.0,38.5,39.1,9.513,1.619,2.567,1.994,2.71,1.598,-3.21,27.74,0.0,281.04,,295.0,295.0,2.533,2.938,21.689,24.349
11632.0,2.443,0.679,-34.117,1.833,9.437,4.962,37.076,4.75,-9.002,-2.807,0.0,38.5,39.1,9.513,1.619,2.43,2.114,2.714,2.014,-3.21,27.74,0.0,281.04,,295.0,295.0,2.217,2.93,21.705,24.438
11632.5,2.443,0.679,-34.117,1.833,9.437,4.982,37.102,4.755,-8.964,-2.797,0.0,38.518,39.118,9.513,1.619,2.881,2.33,2.948,2.14,-3.219,27.735,0.0,281.14,,295.0,295.0,2.318,2.922,21.696,24.625
11633.0,2.443,0.679,-34.117,1.833,9.437,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.513,1.619,3.11,2.321,3.102,2.099,-3.219,27.735,0.0,281.14,,295.0,295.0,2.575,2.914,21.699,24.721
11633.5,2.443,0.679,-34.117,1.833,9.437,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.513,1.619,2.951,2.082,2.995,1.721,-3.219,27.735,0.0,281.34,,295.0,295.0,2.658,2.906,21.686,24.789
11634.0,3.055,0.707,-35.209,1.741,9.477,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.499,1.821,2.296,2.069,2.761,1.899,-3.219,27.735,0.0,281.34,,295.0,295.0,2.437,2.899,21.71,24.811
11634.5,3.055,0.707,-35.209,1.741,9.477,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.499,1.821,2.795,2.301,2.96,2.109,-3.219,27.735,0.0,281.34,,295.0,295.0,2.256,2.901,21.696,24.793
11635.0,3.055,0.707,-35.209,1.741,9.477,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.499,1.821,2.888,2.364,3.064,2.107,-3.219,27.735,0.0,281.34,,295.0,295.0,2.541,2.904,21.705,24.795
11635.5,3.055,0.707,-35.209,1.741,9.477,4.982,37.102,4.755,-8.964,-2.797,0.0,38.5,39.1,9.499,1.821,3.126,2.337,3.153,2.115,-3.219,27.735,0.0,281.34,,295.0,295.0,2.606,2.906,21.681,24.768
11636.0,3.055,0.707,-35.209,1.741,9.477,4.955,37.082,4.747,-8.923,-2.803,0.0,38.513,39.158,9.499,1.821,3.059,2.221,3.18,1.996,-3.229,27.725,0.0,281.34,,295.0,295.0,2.683,2.909,21.7,24.603
11636.5,3.055,0.707,-35.209,1.741,9.477,4.955,37.082,4.747,-8.923,-2.803,0.0,38.5,39.2,9.499,1.821,2.952,2.103,3.159,1.868,-3.229,27.725,0.0,281.14,,295.0,295.0,2.614,2.911,21.689,24.554
11637.0,2.891,0.797,-33.952,1.793,9.418,4.955,37.082,4.747,-8.923,-2.803,0.0,38.5,39.2,9.555,1.726,2.964,2.522,3.176,2.347,-3.229,27.725,0.0,281.14,,295.0,295.0,2.52,2.914,21.69,24.528
11637.5,2.891,0.797,-33.952,1.793,9.418,4.955,37.082,4.747,-8.923,-2.803,0.0,38.5,39.2,9.555,1.726,3.196,2.567,3.31,2.41,-3.229,27.725,0.0,280.54,,295.0,295.0,2.752,2.913,21.686,24.525
11638.0,2.891,0.797,-33.952,1.793,9.418,4.955,37.082,4.747,-8.923,-2.803,0.0,38.5,39.2,9.555,1.726,3.237,2.419,3.362,2.292,-3.229,27.725,0.0,280.54,,295.0,295.0,2.871,2.913,21.698,24.522
11638.5,2.891,0.797,-33.952,1.793,9.418,4.955,37.082,4.747,-8.923,-2.803,0.0,38.5,39.2,9.555,1.726,3.147,2.207,3.321,2.05,-3.229,27.725,0.0,280.84,,295.0,295.0,2.828,2.912,21.694,24.484
11639.0,2.891,0.797,-33.952,1.793,9.418,4.96,37.084,4.771,-8.866,-2.808,0.0,38.511,39.115,9.555,1.726,2.544,2.123,3.044,1.904,-3.223,27.716,0.0,280.84,,295.0,295.0,2.681,2.912,21.672,24.497
11639.5,2.891,0.797,-33.952,1.793,9.418,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.555,1.726,3.083,2.31,3.159,2.318,-3.223,27.716,0.0,280.54,,295.0,295.0,2.404,2.912,21.687,24.48
11640.0,2.946,0.745,-34.35,1.796,9.41,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.47,1.533,3.252,2.492,3.314,2.489,-3.223,27.716,0.0,280.54,,295.0,295.0,2.717,2.911,21.683,24.428
11640.5,2.946,0.745,-34.35,1.796,9.41,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.47,1.533,3.316,2.439,3.5,2.372,-3.223,27.716,0.0,280.44,,295.0,295.0,2.887,2.912,21.685,24.398
11641.0,2.946,0.745,-34.35,1.796,9.41,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.47,1.533,2.556,2.211,3.003,1.898,-3.223,27.716,0.0,280.44,,295.0,295.0,2.907,2.913,21.691,24.443
11641.5,2.946,0.745,-34.35,1.796,9.41,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.47,1.533,2.834,2.306,3.072,2.099,-3.223,27.716,0.0,280.84,,295.0,295.0,2.417,2.913,21.681,24.452
11642.0,2.946,0.745,-34.35,1.796,9.41,4.96,37.084,4.771,-8.866,-2.808,0.0,38.5,39.1,9.47,1.533,3.113,2.455,3.222,2.422,-3.223,27.716,0.0,280.84,,295.0,295.0,2.578,2.914,21.67,24.459
11642.5,2.946,0.745,-34.35,1.796,9.41,4.965,37.122,4.794,-8.825,-2.814,0.0,38.51,39.121,9.47,1.533,3.25,2.697,3.39,2.642,-3.213,27.719,0.0,281.04,,295.0,295.0,2.803,2.914,21.661,24.528
11643.0,2.946,0.745,-34.35,1.796,9.41,4.965,37.122,4.794,-8.825,-2.814,0.0,38.5,39.1,9.47,1.533,3.348,2.695,3.498,2.609,-3.213,27.719,0.0,281.04,,295.0,295.0,2.995,2.915,21.66,24.528
11643.5,2.845,0.665,-35.209,1.706,9.453,4.965,37.122,4.794,-8.825,-2.814,0.0,38.5,39.1,9.321,1.756,3.339,2.576,3.523,2.465,-3.213,27.719,0.0,281.04,,295.0,295.0,3.038,2.915,21.656,24.554
11644.0,2.845,0.665,-35.209,1.706,9.453,4.965,37.122,4.794,-8.825,-2.814,0.0,38.5,39.1,9.321,1.756,3.189,2.525,3.395,2.347,-3.213,27.719,0.0,281.04,,295.0,295.0,2.976,2.914,21.67,24.563
11644.5,2.845,0.665,-35.209,1.706,9.453,4.965,37.122,4.794,-8.825,-2.814,0.0,38.5,39.1,9.321,1.756,3.406,2.684,3.494,2.748,-3.213,27.719,0.0,280.84,,295.0,295.0,2.864,2.913,21.664,24.582
11645.0,2.845,0.665,-35.209,1.706,9.453,4.965,37.122,4.794,-8.825,-2.814,0.0,38.5,39.1,9.321,1.756,3.606,2.771,3.646,2.884,-3.213,27.719,0.0,280.84,,295.0,295.0,3.083,2.912,21.658,24.629
11645.5,2.845,0.665,-35.209,1.706,9.453,4.948,37.048,4.797,-8.823,-2.814,0.0,38.508,39.129,9.321,1.756,3.625,2.812,3.729,2.837,-3.225,27.701,0.0,280.54,,295.0,295.0,3.227,2.911,21.658,24.701
11646.0,2.845,0.665,-35.209,1.706,9.453,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.321,1.756,3.565,2.666,3.708,2.66,-3.225,27.701,0.0,280.54,,295.0,295.0,3.251,2.91,21.672,24.739
11646.5,2.367,0.584,-34.956,1.707,9.37,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.497,1.764,3.438,2.628,3.682,2.58,-3.225,27.701,0.0,280.94,,295.0,295.0,3.15,2.909,21.677,24.789
11647.0,2.367,0.584,-34.956,1.707,9.37,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.497,1.764,3.551,2.88,3.733,2.835,-3.225,27.701,0.0,280.94,,295.0,295.0,3.082,2.9,21.668,24.803
11647.5,2.367,0.584,-34.956,1.707,9.37,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.497,1.764,3.828,3.138,3.811,3.115,-3.225,27.701,0.0,280.34,,295.0,295.0,3.25,2.891,21.675,24.819
11648.0,2.367,0.584,-34.956,1.707,9.37,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.497,1.764,3.665,2.991,3.821,2.946,-3.225,27.701,0.0,280.34,,295.0,295.0,3.473,2.882,21.689,24.755
11648.5,2.367,0.584,-34.956,1.707,9.37,4.948,37.048,4.797,-8.823,-2.814,0.0,38.5,39.1,9.497,1.764,3.688,2.852,3.861,2.686,-3.225,27.701,0.0,280.44,,295.0,295.0,3.356,2.874,21.664,24.719
11649.0,2.367,0.584,-34.956,1.707,9.37,4.973,37.074,4.802,-8.795,-2.808,0.0,38.513,39.109,9.497,1.764,3.536,2.844,3.756,2.749,-3.221,27.707,0.0,280.44,,295.0,295.0,3.272,2.866,21.665,24.719
11649.5,2.367,0.584,-34.956,1.707,9.37,4.973,37.074,4.802,-8.795,-2.808,0.0,38.5,39.1,9.497,1.764,3.668,3.179,3.851,3.207,-3.221,27.707,0.0,280.54,,295.0,295.0,3.221,2.858,21.677,24.766
11650.0,3.189,0.855,-34.183,1.739,9.371,4.973,37.074,4.802,-8.795,-2.808,0.0,38.5,39.1,9.505,1.651,4.168,3.328,4.079,3.438,-3.221,27.707,0.0,280.54,,295.0,295.0,3.476,2.849,21.673,24.736
11650.5,3.189,0.855,-34.183,1.739,9.371,4.973,37.074,4.802,-8.795,-2.808,0.0,38.5,39.1,9.505,1.651,4.193,3.269,4.169,3.293,-3.221,27.707,0.0,281.44,,295.0,295.0,3.753,2.855,21.673,24.745
11651.0,3.189,0.855,-34.183,1.739,9.371,4.973,37.074,4.802,-8.795,-2.808,0.0,38.5,39.1,9.505,1.651,3.781,2.948,4.052,2.917,-3.221,27.707,0.0,281.44,,295.0,295.0,3.731,2.86,21.666,24.681
11651.5,3.189,0.855,-34.183,1.739,9.371,4.973,37.074,4.802,-8.795,-2.808,0.0,38.5,39.1,9.505,1.651,4.006,3.171,4.118,3.275,-3.221,27.707,0.0,280.64,,295.0,295.0,3.424,2.866,21.666,24.641
11652.0,3.189,0.855,-34.183,1.739,9.371,4.977,37.085,4.807,-8.761,-2.818,0.0,38.516,39.114,9.505,1.651,4.168,3.541,4.257,3.602,-3.225,27.693,0.0,280.64,,295.0,295.0,3.643,2.871,21.679,24.683
11652.5,3.189,0.855,-34.183,1.739,9.371,4.977,37.085,4.807,-8.761,-2.818,0.0,38.5,39.1,9.505,1.651,4.431,3.585,4.363,3.706,-3.225,27.693,0.0,280.74,,295.0,295.0,3.892,2.876,21.668,24.736
11653.0,2.596,0.709,-34.3,1.72,9.389,4.977,37.085,4.807,-8.761,-2.818,0.0,38.5,39.1,9.483,1.734,4.444,3.437,4.459,3.409,-3.225,27.693,0.0,280.74,,295.0,295.0,4.021,2.882,21.668,24.778
11653.5,2.596,0.709,-34.3,1.72,9.389,4.977,37.085,4.807,-8.761,-2.818,0.0,38.5,39.1,9.483,1.734,3.797,3.16,4.158,2.878,-3.225,27.693,0.0,280.84,,295.0,295.0,3.937,2.877,21.663,24.826
11654.0,2.596,0.709,-34.3,1.72,9.389,4.977,37.085,4.807,-8.761,-2.818,0.0,38.5,39.1,9.483,1.734,3.836,3.178,4.091,2.954,-3.225,27.693,0.0,280.84,,295.0,295.0,3.498,2.872,21.686,24.819
11654.5,2.596,0.709,-34.3,1.72,9.389,4.977,37.085,4.807,-8.761,-2.818,0.0,38.5,39.1,9.483,1.734,4.446,3.871,4.426,3.893,-3.225,27.693,0.0,280.84,,295.0,295.0,3.515,2.868,21.657,24.817
11655.0,2.596,0.709,-34.3,1.72,9.389,4.989,37.045,4.791,-8.739,-2.816,0.0,38.521,39.134,9.483,1.734,4.412,3.703,4.506,3.687,-3.225,27.695,0.0,280.84,,295.0,295.0,4.159,2.863,21.672,24.791
11655.5,2.596,0.709,-34.3,1.72,9.389,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.483,1.734,4.082,3.341,4.224,3.236,-3.225,27.695,0.0,280.94,,295.0,295.0,4.077,2.859,21.662,24.762
11656.0,2.596,0.709,-34.3,1.72,9.389,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.483,1.734,3.529,3.187,3.827,3.011,-3.225,27.695,0.0,280.94,,295.0,295.0,3.721,2.855,21.66,24.737
11656.5,3.408,0.842,-34.843,1.744,9.368,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.581,1.801,3.8,3.561,4.031,3.542,-3.225,27.695,0.0,281.24,,295.0,295.0,3.389,2.85,21.684,24.726
11657.0,3.408,0.842,-34.843,1.744,9.368,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.581,1.801,4.492,3.825,4.386,4.06,-3.225,27.695,0.0,281.24,,295.0,295.0,3.734,2.859,21.661,24.729
11657.5,3.408,0.842,-34.843,1.744,9.368,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.581,1.801,4.67,3.752,4.612,3.907,-3.225,27.695,0.0,280.84,,295.0,295.0,4.191,2.868,21.651,24.746
11658.0,3.408,0.842,-34.843,1.744,9.368,4.989,37.045,4.791,-8.739,-2.816,0.0,38.5,39.1,9.581,1.801,4.15,3.427,4.42,3.426,-3.225,27.695,0.0,280.84,,295.0,295.0,4.235,2.877,21.654,24.692
11658.5,3.408,0.842,-34.843,1.744,9.368,4.956,37.081,4.789,-8.682,-2.821,0.0,38.517,39.203,9.581,1.801,4.302,3.652,4.512,3.657,-3.236,27.686,0.0,281.24,,295.0,295.0,3.856,2.886,21.645,24.737
11659.0,3.408,0.842,-34.843,1.744,9.368,4.956,37.081,4.789,-8.682,-2.821,0.0,38.5,39.2,9.581,1.801,4.548,4.029,4.668,4.077,-3.236,27.686,0.0,281.24,,295.0,295.0,4.031,2.895,21.657,24.73
11659.5,3.524,0.819,-35.209,1.676,9.451,4.956,37.081,4.789,-8.682,-2.821,0.0,38.5,39.2,9.41,1.704,4.936,4.071,4.843,4.246,-3.236,27.686,0.0,281.04,,295.0,295.0,4.33,2.903,21.659,24.71
11660.0,3.524,0.819,-35.209,1.676,9.451,4.956,37.081,4.789,-8.682,-2.821,0.0,38.5,39.2,9.41,1.704,4.906,3.912,4.922,3.866,-3.236,27.686,0.0,281.04,,295.0,295.0,4.524,2.913,21.658,24.655
11660.5,3.524,0.819,-35.209,1.676,9.451,4.956,37.081,4.789,-8.682,-2.821,0.0,38.5,39.2,9.41,1.704,4.688,3.716,4.809,3.549,-3.236,27.686,0.0,281.44,,295.0,295.0,4.402,2.923,21.658,24.785
11661.0,3.524,0.819,-35.209,1.676,9.451,4.956,37.081,4.789,-8.682,-2.821,0.0,38.5,39.2,9.41,1.704,4.129,3.557,4.55,3.536,-3.236,27.686,0.0,281.44,,295.0,295.0,4.191,2.933,21.664,24.792
11661.5,3.524,0.819,-35.209,1.676,9.451,4.958,37.115,4.841,-8.639,-2.825,0.0,38.518,39.12,9.41,1.704,4.751,4.203,4.753,4.337,-3.236,27.679,0.0,280.94,,295.0,295.0,3.943,2.943,21.627,24.798
11662.0,3.524,0.819,-35.209,1.676,9.451,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.41,1.704,5.124,4.138,4.964,4.197,-3.236,27.679,0.0,280.94,,295.0,295.0,4.511,2.952,21.63,24.835
11662.5,3.524,0.819,-35.209,1.676,9.451,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.41,1.704,4.827,3.954,4.924,3.882,-3.236,27.679,0.0,281.04,,295.0,295.0,4.606,2.962,21.643,24.832
11663.0,2.795,0.654,-35.209,1.721,9.471,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.286,1.728,3.859,3.593,4.465,3.199,-3.236,27.679,0.0,281.04,,295.0,295.0,4.397,2.971,21.662,24.843
11663.5,2.795,0.654,-35.209,1.721,9.471,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.286,1.728,4.177,3.63,4.492,3.516,-3.236,27.679,0.0,281.04,,295.0,295.0,3.779,2.968,21.634,24.847
11664.0,2.795,0.654,-35.209,1.721,9.471,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.286,1.728,4.627,3.97,4.724,4.09,-3.236,27.679,0.0,281.04,,295.0,295.0,3.953,2.965,21.617,24.744
11664.5,2.795,0.654,-35.209,1.721,9.471,4.958,37.115,4.841,-8.639,-2.825,0.0,38.5,39.1,9.286,1.728,4.951,4.264,4.931,4.284,-3.236,27.679,0.0,280.94,,295.0,295.0,4.353,2.962,21.64,24.782
11665.0,2.795,0.654,-35.209,1.721,9.471,4.97,37.04,4.813,-8.617,-2.814,0.0,38.515,39.12,9.286,1.728,4.455,3.9,4.817,3.729,-3.23,27.676,0.0,280.94,,295.0,295.0,4.607,2.96,21.625,24.781
11665.5,2.795,0.654,-35.209,1.721,9.471,4.97,37.04,4.813,-8.617,-2.814,0.0,38.5,39.1,9.286,1.728,4.112,3.732,4.598,3.615,-3.23,27.676,0.0,280.74,,295.0,295.0,4.225,2.957,21.62,24.777
11666.0,3.224,0.831,-34.077,1.782,9.425,4.97,37.04,4.813,-8.617,-2.814,0.0,38.5,39.1,9.452,1.651,4.499,3.858,4.715,3.896,-3.23,27.676,0.0,280.74,,295.0,295.0,4.014,2.954,21.621,24.812
11666.5,3.224,0.831,-34.077,1.782,9.425,4.97,37.04,4.813,-8.617,-2.814,0.0,38.5,39.1,9.452,1.651,4.775,4.213,4.88,4.244,-3.23,27.676,0.0,280.74,,295.0,295.0,4.242,2.959,21.632,24.845
11667.0,3.224,0.831,-34.077,1.782,9.425,4.97,37.04,4.813,-8.617,-2.814,0.0,38.5,39.1,9.452,1.651,5.079,4.263,5.08,4.241,-3.23,27.676,0.0,280.74,,295.0,295.0,4.528,2.963,21.626,24.798
11667.5,3.224,0.831,-34.077,1.782,9.425,4.97,37.04,4.813,-8.617,-2.814,0.0,38.5,39.1,9.452,1.651,5.043,4.083,5.065,4.012,-3.23,27.676,0.0,280.44,,295.0,295.0,4.666,2.967,21.624,24.708
11668.0,3.224,0.831,-34.077,1.782,9.425,4.969,37.096,4.82,-8.568,-2.829,0.0,38.514,39.127,9.452,1.651,4.661,3.942,4.949,3.748,-3.233,27.665,0.0,280.44,,295.0,295.0,4.551,2.971,21.641,24.74
11668.5,3.224,0.831,-34.077,1.782,9.425,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.452,1.651,4.768,4.158,4.916,4.179,-3.233,27.665,0.0,280.54,,295.0,295.0,4.325,2.976,21.626,24.711
11669.0,3.224,0.831,-34.077,1.782,9.425,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.452,1.651,4.927,4.353,5.088,4.309,-3.233,27.665,0.0,280.54,,295.0,295.0,4.505,2.98,21.621,24.682
11669.5,2.9,0.804,-33.524,1.765,9.435,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.552,1.662,5.058,4.296,5.166,4.244,-3.233,27.665,0.0,280.34,,295.0,295.0,4.669,2.984,21.641,24.7
11670.0,2.9,0.804,-33.524,1.765,9.435,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.552,1.662,4.52,3.992,4.863,3.802,-3.233,27.665,0.0,280.34,,295.0,295.0,4.691,2.982,21.622,24.698
11670.5,2.9,0.804,-33.524,1.765,9.435,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.552,1.662,4.427,3.912,4.829,3.74,-3.233,27.665,0.0,280.04,,295.0,295.0,4.294,2.981,21.626,24.665
11671.0,2.9,0.804,-33.524,1.765,9.435,4.969,37.096,4.82,-8.568,-2.829,0.0,38.5,39.1,9.552,1.662,4.708,4.013,4.893,3.865,-3.233,27.665,0.0,280.04,,295.0,295.0,4.227,2.98,21.636,24.65
11671.5,2.9,0.804,-33.524,1.765,9.435,4.972,37.106,4.817,-8.575,-2.825,0.0,38.516,39.136,9.552,1.662,4.865,4.246,5.017,4.399,-3.244,27.664,0.0,280.04,,295.0,295.0,4.37,2.978,21.626,24.635
11672.0,2.9,0.804,-33.524,1.765,9.435,4.972,37.106,4.817,-8.575,-2.825,0.0,38.5,39.1,9.552,1.662,4.715,4.19,5.064,4.089,-3.244,27.664,0.0,280.04,,295.0,295.0,4.632,2.977,21.632,24.57
11672.5,2.371,0.663,-34.411,1.744,9.376,4.972,37.106,4.817,-8.575,-2.825,0.0,38.5,39.1,9.525,1.816,4.781,4.018,5.054,3.895,-3.244,27.664,0.0,280.74,,295.0,295.0,4.515,2.976,21.628,24.478
11673.0,2.371,0.663,-34.411,1.744,9.376,4.972,37.106,4.817,-8.575,-2.825,0.0,38.5,39.1,9.525,1.816,4.664,3.858,4.837,3.675,-3.244,27.664,0.0,280.74,,295.0,295.0,4.437,2.966,21.644,24.361
11673.5,2.371,0.663,-34.411,1.744,9.376,4.972,37.106,4.817,-8.575,-2.825,0.0,38.5,39.1,9.525,1.816,4.641,4.118,4.916,4.187,-3.244,27.664,0.0,280.44,,295.0,295.0,4.259,2.956,21.64,24.294
11674.0,2.371,0.663,-34.411,1.744,9.376,4.972,37.106,4.817,-8.575,-2.825,0.0,38.5,39.1,9.525,1.816,5.211,4.327,5.187,4.582,-3.244,27.664,0.0,280.44,,295.0,295.0,4.465,2.947,21.641,24.362
11674.5,2.371,0.663,-34.411,1.744,9.376,4.99,37.056,4.818,-8.563,-2.826,0.0,38.514,39.151,9.525,1.816,5.223,4.334,5.298,4.521,-3.234,27.657,0.0,280.44,,295.0,295.0,4.827,2.937,21.626,24.389
11675.0,2.371,0.663,-34.411,1.744,9.376,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.525,1.816,5.172,4.141,5.281,4.196,-3.234,27.657,0.0,280.44,,295.0,295.0,4.844,2.928,21.643,24.421
11675.5,2.371,0.663,-34.411,1.744,9.376,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.525,1.816,4.487,3.926,4.918,4.029,-3.234,27.657,0.0,280.34,,295.0,295.0,4.697,2.919,21.643,24.465
11676.0,3.128,0.787,-34.892,1.741,9.445,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.536,1.879,4.98,4.301,5.153,4.36,-3.234,27.657,0.0,280.34,,295.0,295.0,4.34,2.91,21.623,24.479
11676.5,3.128,0.787,-34.892,1.741,9.445,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.536,1.879,5.19,4.334,5.277,4.506,-3.234,27.657,0.0,280.54,,295.0,295.0,4.699,2.913,21.634,24.469
11677.0,3.128,0.787,-34.892,1.741,9.445,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.536,1.879,5.3,4.216,5.175,4.172,-3.234,27.657,0.0,280.54,,295.0,295.0,4.827,2.917,21.642,24.543
11677.5,3.128,0.787,-34.892,1.741,9.445,4.99,37.056,4.818,-8.563,-2.826,0.0,38.5,39.2,9.536,1.879,4.381,3.953,4.837,3.746,-3.234,27.657,0.0,280.74,,295.0,295.0,4.716,2.92,21.641,24.511
11678.0,3.128,0.787,-34.892,1.741,9.445,5.001,37.119,4.826,-8.492,-2.835,0.0,38.52,39.123,9.536,1.879,4.085,3.8,4.581,3.598,-3.244,27.642,0.0,280.74,,295.0,295.0,4.229,2.924,21.624,24.546
11678.5,3.128,0.787,-34.892,1.741,9.445,5.001,37.119,4.826,-8.492,-2.835,0.0,38.5,39.1,9.536,1.879,4.499,3.867,4.768,3.932,-3.244,27.642,0.0,281.24,,295.0,295.0,4.016,2.927,21.642,24.561
11679.0,4.009,0.956,-35.209,1.684,9.513,5.001,37.119,4.826,-8.492,-2.835,0.0,38.5,39.1,9.322,1.814,5.014,4.295,5.103,4.277,-3.244,27.642,0.0,281.24,,295.0,295.0,4.266,2.93,21.631,24.557
11679.5,4.009,0.956,-35.209,1.684,9.513,5.001,37.119,4.826,-8.492,-2.835,0.0,38.5,39.1,9.322,1.814,5.132,4.193,5.226,4.212,-3.244,27.642,0.0,281.24,,295.0,295.0,4.672,2.948,21.647,24.561
11680.0,4.009,0.956,-35.209,1.684,9.513,5.001,37.119,4.826,-8.492,-2.835,0.0,38.5,39.1,9.322,1.814,5.044,4.056,5.238,4.044,-3.244,27.642,0.0,281.24,,295.0,295.0,4.691,2.965,21.635,24.561
11680.5,4.009,0.956,-35.209,1.684,9.513,5.001,37.119,4.826,-8.492,-2.835,0.0,38.5,39.1,9.322,1.814,4.035,3.896,4.661,3.797,-3.244,27.642,0.0,281.14,,295.0,295.0,4.596,2.983,21.617,24.529
11681.0,4.009,0.956,-35.209,1.684,9.513,5.009,37.142,4.845,-8.352,-2.829,0.0,38.52,39.126,9.322,1.814,4.619,4.054,4.866,4.12,-3.248,27.648,0.0,281.14,,295.0,295.0,4.097,2.999,21.635,24.561
11681.5,4.009,0.956,-35.209,1.684,9.513,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.322,1.814,4.937,4.358,5.101,4.42,-3.248,27.648,0.0,280.64,,295.0,295.0,4.415,3.016,21.651,24.664
11682.0,3.117,0.701,-35.209,1.746,9.518,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.465,1.74,5.248,4.363,5.312,4.439,-3.248,27.648,0.0,280.64,,295.0,295.0,4.704,3.032,21.645,24.784
11682.5,3.117,0.701,-35.209,1.746,9.518,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.465,1.74,4.565,3.953,5.045,3.906,-3.248,27.648,0.0,280.94,,295.0,295.0,4.84,3.034,21.625,24.814
11683.0,3.117,0.701,-35.209,1.746,9.518,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.465,1.74,4.815,4.048,5.076,4.258,-3.248,27.648,0.0,280.94,,295.0,295.0,4.367,3.035,21.642,24.859
11683.5,3.117,0.701,-35.209,1.746,9.518,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.465,1.74,5.229,4.377,5.29,4.652,-3.248,27.648,0.0,280.24,,295.0,295.0,4.549,3.036,21.642,24.886
11684.0,3.117,0.701,-35.209,1.746,9.518,5.009,37.142,4.845,-8.352,-2.829,0.0,38.5,39.1,9.465,1.74,5.526,4.591,5.544,4.865,-3.248,27.648,0.0,280.24,,295.0,295.0,4.887,3.038,21.635,24.914
11684.5,3.117,0.701,-35.209,1.746,9.518,5.004,37.05,4.819,-8.283,-2.839,0.0,38.527,39.131,9.465,1.74,5.543,4.444,5.618,4.693,-3.243,27.639,0.0,280.84,,295.0,295.0,5.131,3.039,21.644,24.874
11685.0,3.117,0.701,-35.209,1.746,9.518,5.004,37.05,4.819,-8.283,-2.839,0.0,38.5,39.1,9.465,1.74,4.851,4.148,5.243,4.124,-3.243,27.639,0.0,280.84,,295.0,295.0,5.075,3.04,21.627,24.814
11685.5,3.208,0.743,-35.209,1.686,9.495,5.004,37.05,4.819,-8.283,-2.839,0.0,38.5,39.1,9.487,1.641,4.45,4.051,5.013,3.977,-3.243,27.639,0.0,280.84,,295.0,295.0,4.591,3.041,21.638,24.784
11686.0,3.208,0.743,-35.209,1.686,9.495,5.004,37.05,4.819,-8.283,-2.839,0.0,38.5,39.1,9.487,1.641,5.28,4.495,5.453,4.717,-3.243,27.639,0.0,280.84,,295.0,295.0,4.373,3.044,21.645,24.782
11686.5,3.208,0.743,-35.209,1.686,9.495,5.004,37.05,4.819,-8.283,-2.839,0.0,38.5,39.1,9.487,1.641,5.443,4.473,5.552,4.625,-3.243,27.639,0.0,281.34,,295.0,295.0,4.986,3.047,21.647,24.804
11687.0,3.208,0.743,-35.209,1.686,9.495,5.004,37.05,4.819,-8.283,-2.839,0.0,38.5,39.1,9.487,1.641,4.952,4.23,5.365,4.291,-3.243,27.639,0.0,281.34,,295.0,295.0,5.023,3.05,21.65,24.821
11687.5,3.208,0.743,-35.209,1.686,9.495,4.972,37.085,4.826,-8.2,-2.825,0.0,38.521,39.135,9.487,1.641,4.737,4.113,5.182,4.093,-3.239,27.635,0.0,280.54,,295.0,295.0,4.709,3.052,21.631,24.846
11688.0,3.208,0.743,-35.209,1.686,9.495,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.487,1.641,5.019,4.172,5.248,4.18,-3.239,27.635,0.0,280.54,,295.0,295.0,4.531,3.055,21.654,24.85
11688.5,2.825,0.696,-35.209,1.729,9.44,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.376,1.782,5.249,4.378,5.404,4.625,-3.239,27.635,0.0,280.54,,295.0,295.0,4.655,3.057,21.653,24.877
11689.0,2.825,0.696,-35.209,1.729,9.44,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.376,1.782,5.32,4.477,5.513,4.646,-3.239,27.635,0.0,280.54,,295.0,295.0,4.914,3.053,21.654,24.793
11689.5,2.825,0.696,-35.209,1.729,9.44,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.376,1.782,5.146,4.339,5.428,4.406,-3.239,27.635,0.0,280.34,,295.0,295.0,4.989,3.05,21.644,24.718
11690.0,2.825,0.696,-35.209,1.729,9.44,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.376,1.782,5.219,4.3,5.484,4.41,-3.239,27.635,0.0,280.34,,295.0,295.0,4.83,3.046,21.647,24.64
11690.5,2.825,0.696,-35.209,1.729,9.44,4.972,37.085,4.826,-8.2,-2.825,0.0,38.5,39.1,9.376,1.782,5.382,4.413,5.547,4.476,-3.239,27.635,0.0,281.54,,295.0,295.0,4.853,3.042,21.664,24.62
11691.0,2.825,0.696,-35.209,1.729,9.44,5.015,37.086,4.828,-8.127,-2.836,0.0,38.52,39.164,9.376,1.782,5.501,4.466,5.611,4.725,-3.243,27.622,0.0,281.54,,295.0,295.0,4.954,3.039,21.649,24.645
11691.5,2.825,0.696,-35.209,1.729,9.44,5.015,37.086,4.828,-8.127,-2.836,0.0,38.5,39.2,9.376,1.782,5.467,4.621,5.616,4.839,-3.243,27.622,0.0,280.44,,295.0,295.0,5.076,3.035,21.669,24.688
11692.0,3.146,0.749,-35.209,1.676,9.538,5.015,37.086,4.828,-8.127,-2.836,0.0,38.5,39.2,9.33,1.73,5.44,4.661,5.704,4.839,-3.243,27.622,0.0,280.44,,295.0,295.0,5.135,3.032,21.661,24.679
11692.5,3.146,0.749,-35.209,1.676,9.538,5.015,37.086,4.828,-8.127,-2.836,0.0,38.5,39.2,9.33,1.73,5.189,4.477,5.569,4.596,-3.243,27.622,0.0,280.94,,295.0,295.0,5.161,3.034,21.668,24.695
11693.0,3.146,0.749,-35.209,1.676,9.538,5.015,37.086,4.828,-8.127,-2.836,0.0,38.5,39.2,9.33,1.73,5.306,4.39,5.566,4.482,-3.243,27.622,0.0,280.94,,295.0,295.0,4.958,3.035,21.668,24.694
11693.5,3.146,0.749,-35.209,1.676,9.538,5.015,37.086,4.828,-8.127,-2.836,0.0,38.5,39.2,9.33,1.73,5.494,4.58,5.677,4.818,-3.243,27.622,0.0,280.74,,295.0,295.0,4.936,3.037,21.679,24.688
11694.0,3.146,0.749,-35.209,1.676,9.538,4.996,37.082,4.867,-8.072,-2.825,0.0,38.517,39.165,9.33,1.73,5.604,4.806,5.811,4.965,-3.242,27.616,0.0,280.74,,295.0,295.0,5.142,3.039,21.683,24.583
11694.5,3.146,0.749,-35.209,1.676,9.538,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.33,1.73,5.806,4.823,5.937,5.051,-3.242,27.616,0.0,281.04,,295.0,295.0,5.296,3.041,21.681,24.54
11695.0,2.87,0.76,-34.332,1.759,9.476,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.509,1.684,5.473,4.623,5.788,4.665,-3.242,27.616,0.0,281.04,,295.0,295.0,5.404,3.043,21.672,24.543
11695.5,2.87,0.76,-34.332,1.759,9.476,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.509,1.684,4.834,4.448,5.407,4.374,-3.242,27.616,0.0,280.74,,295.0,295.0,5.137,3.04,21.677,24.551
11696.0,2.87,0.76,-34.332,1.759,9.476,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.509,1.684,5.112,4.482,5.301,4.559,-3.242,27.616,0.0,280.74,,295.0,295.0,4.766,3.037,21.696,24.499
11696.5,2.87,0.76,-34.332,1.759,9.476,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.509,1.684,5.732,4.87,5.773,4.884,-3.242,27.616,0.0,281.34,,295.0,295.0,4.864,3.034,21.695,24.459
11697.0,2.87,0.76,-34.332,1.759,9.476,4.996,37.082,4.867,-8.072,-2.825,0.0,38.5,39.2,9.509,1.684,5.351,4.636,5.653,4.644,-3.242,27.616,0.0,281.34,,295.0,295.0,5.315,3.031,21.687,24.434
11697.5,2.87,0.76,-34.332,1.759,9.476,5.0,37.055,4.839,-8.012,-2.828,0.0,38.521,39.151,9.509,1.684,5.524,4.478,5.604,4.493,-3.233,27.617,0.0,281.04,,295.0,295.0,5.071,3.029,21.694,24.311
11698.0,2.87,0.76,-34.332,1.759,9.476,5.0,37.055,4.839,-8.012,-2.828,0.0,38.5,39.2,9.509,1.684,5.14,4.564,5.501,4.695,-3.233,27.617,0.0,281.04,,295.0,295.0,5.025,3.026,21.687,24.226
11698.5,3.414,0.837,-35.209,1.703,9.477,5.0,37.055,4.839,-8.012,-2.828,0.0,38.5,39.2,9.546,1.839,5.53,4.853,5.732,5.01,-3.233,27.617,0.0,281.84,,295.0,295.0,4.975,3.024,21.692,24.244
11699.0,3.414,0.837,-35.209,1.703,9.477,5.0,37.055,4.839,-8.012,-2.828,0.0,38.5,39.2,9.546,1.839,5.864,4.979,5.947,5.149,-3.233,27.617,0.0,281.84,,295.0,295.0,5.281,3.03,21.692,24.244
11699.5,3.414,0.837,-35.209,1.703,9.477,5.0,37.055,4.839,-8.012,-2.828,0.0,38.5,39.2,9.546,1.839,5.864,4.979,5.947,5.149,-3.233,27.617,0.0,281.04,,295.0,295.0,5.485,3.049,21.692,24.244
11700.0,3.414,0.837,-35.209,1.703,9.477,5.013,37.08,4.864,-7.932,-2.82,0.0,38.528,39.152,9.546,1.839,5.864,4.979,5.947,5.149,-3.222,27.617,0.0,281.44,,295.0,295.0,5.485,3.049,21.686,24.067
11700.5,3.414,0.837,-35.209,1.703,9.477,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.546,1.839,6.062,5.104,6.18,5.452,-3.222,27.617,0.0,281.44,,295.0,295.0,5.485,3.055,21.695,24.021
11701.0,3.414,0.837,-35.209,1.703,9.477,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.546,1.839,6.283,4.985,6.354,5.19,-3.222,27.617,0.0,280.84,,295.0,295.0,5.699,3.061,21.688,23.976
11701.5,2.747,0.645,-35.209,1.699,9.457,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.5,1.783,5.873,4.816,6.199,4.929,-3.222,27.617,0.0,280.84,,295.0,295.0,5.703,3.066,21.708,23.935
11702.0,2.747,0.645,-35.209,1.699,9.457,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.5,1.783,5.875,4.77,6.161,5.012,-3.222,27.617,0.0,280.24,,295.0,295.0,5.454,3.061,21.694,23.947
11702.5,2.747,0.645,-35.209,1.699,9.457,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.5,1.783,5.642,5.145,6.046,5.326,-3.222,27.617,0.0,280.24,,295.0,295.0,5.454,3.056,21.689,24.078
11703.0,2.747,0.645,-35.209,1.699,9.457,5.013,37.08,4.864,-7.932,-2.82,0.0,38.5,39.2,9.5,1.783,6.24,5.248,6.281,5.576,-3.222,27.617,0.0,281.24,,295.0,295.0,5.54,3.051,21.707,24.117
11703.5,2.747,0.645,-35.209,1.699,9.457,5.004,37.045,4.844,-7.904,-2.831,0.0,38.529,39.152,9.5,1.783,5.839,4.948,6.064,5.008,-3.229,27.603,0.0,281.24,,295.0,295.0,5.836,3.046,21.724,24.158
11704.0,2.747,0.645,-35.209,1.699,9.457,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.5,1.783,5.439,4.739,5.94,4.774,-3.229,27.603,0.0,279.44,,295.0,295.0,5.465,3.041,21.727,24.213
11704.5,2.747,0.645,-35.209,1.699,9.457,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.5,1.783,5.116,4.735,5.716,4.732,-3.229,27.603,0.0,279.44,,295.0,295.0,5.223,3.036,21.738,24.261
11705.0,2.725,0.742,-34.127,1.832,9.403,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.522,1.72,5.816,5.07,5.994,5.384,-3.229,27.603,0.0,281.24,,295.0,295.0,5.075,3.031,21.728,24.284
11705.5,2.725,0.742,-34.127,1.832,9.403,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.522,1.72,6.171,5.307,6.275,5.503,-3.229,27.603,0.0,281.24,,295.0,295.0,5.566,3.026,21.724,24.321
11706.0,2.725,0.742,-34.127,1.832,9.403,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.522,1.72,5.71,5.066,6.106,5.166,-3.229,27.603,0.0,278.94,,295.0,295.0,5.814,3.021,21.722,24.335
11706.5,2.725,0.742,-34.127,1.832,9.403,5.004,37.045,4.844,-7.904,-2.831,0.0,38.5,39.2,9.522,1.72,5.526,4.782,5.899,4.681,-3.229,27.603,0.0,278.94,,295.0,295.0,5.512,3.017,21.728,24.403
11707.0,2.725,0.742,-34.127,1.832,9.403,5.034,37.12,4.871,-7.863,-2.804,0.0,38.528,39.142,9.522,1.72,5.526,4.782,5.899,4.681,-3.233,27.601,0.0,281.64,,295.0,295.0,5.222,3.012,21.726,24.4
11707.5,2.725,0.742,-34.127,1.832,9.403,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.522,1.72,5.368,5.008,5.779,5.06,-3.233,27.601,0.0,281.64,,295.0,295.0,5.222,3.007,21.727,24.384
11708.0,2.725,0.742,-34.127,1.832,9.403,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.522,1.72,5.972,5.163,6.075,5.361,-3.233,27.601,0.0,281.64,,295.0,295.0,5.304,3.002,21.737,24.337
11708.5,2.988,0.714,-35.209,1.769,9.525,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.376,1.715,6.048,5.173,6.251,5.329,-3.233,27.601,0.0,281.24,,295.0,295.0,5.643,2.998,21.72,24.343
11709.0,2.988,0.714,-35.209,1.769,9.525,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.376,1.715,5.495,4.772,5.963,4.877,-3.233,27.601,0.0,281.24,,295.0,295.0,5.7,2.998,21.7,24.379
11709.5,2.988,0.714,-35.209,1.769,9.525,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.376,1.715,5.495,4.772,5.963,4.877,-3.233,27.601,0.0,281.34,,295.0,295.0,5.277,2.998,21.725,24.352
11710.0,2.988,0.714,-35.209,1.769,9.525,5.034,37.12,4.871,-7.863,-2.804,0.0,38.5,39.1,9.376,1.715,6.053,5.248,6.219,5.467,-3.233,27.601,0.0,281.34,,295.0,295.0,5.277,2.997,21.7,24.324
11710.5,2.988,0.714,-35.209,1.769,9.525,4.995,37.056,4.897,-7.844,-2.822,0.0,38.524,39.163,9.376,1.715,6.335,5.369,6.387,5.513,-3.221,27.59,0.0,281.54,,295.0,295.0,5.747,2.997,21.708,24.304
11711.0,2.988,0.714,-35.209,1.769,9.525,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.376,1.715,6.38,5.234,6.287,5.368,-3.221,27.59,0.0,281.54,,295.0,295.0,5.901,2.997,21.712,24.274
11711.5,2.988,0.714,-35.209,1.769,9.525,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.376,1.715,5.911,5.085,6.254,5.227,-3.221,27.59,0.0,281.74,,295.0,295.0,5.817,2.997,21.711,24.265
11712.0,2.801,0.652,-35.209,1.724,9.407,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.49,1.883,5.656,4.973,6.041,5.109,-3.221,27.59,0.0,281.74,,295.0,295.0,5.619,2.997,21.697,24.294
11712.5,2.801,0.652,-35.209,1.724,9.407,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.49,1.883,5.989,5.405,6.233,5.535,-3.221,27.59,0.0,281.44,,295.0,295.0,5.445,2.994,21.696,24.376
11713.0,2.801,0.652,-35.209,1.724,9.407,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.49,1.883,6.401,5.447,6.428,5.722,-3.221,27.59,0.0,281.44,,295.0,295.0,5.791,2.991,21.702,24.392
11713.5,2.801,0.652,-35.209,1.724,9.407,4.995,37.056,4.897,-7.844,-2.822,0.0,38.5,39.2,9.49,1.883,6.127,5.193,6.389,5.406,-3.221,27.59,0.0,281.64,,295.0,295.0,6.0,2.987,21.704,24.436
11714.0,2.801,0.652,-35.209,1.724,9.407,4.937,37.066,4.877,-7.778,-2.812,0.0,38.522,39.166,9.49,1.883,6.127,5.193,6.389,5.406,-3.216,27.585,0.0,281.64,,295.0,295.0,5.779,2.984,21.695,24.402
11714.5,2.801,0.652,-35.209,1.724,9.407,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.49,1.883,5.661,5.081,6.163,5.115,-3.216,27.585,0.0,281.64,,295.0,295.0,5.779,2.981,21.7,24.405
11715.0,2.801,0.652,-35.209,1.724,9.407,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.49,1.883,6.198,5.361,6.352,5.581,-3.216,27.585,0.0,281.64,,295.0,295.0,5.505,2.978,21.694,24.441
11715.5,2.673,0.682,-34.787,1.709,9.413,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.541,1.735,6.74,5.564,6.742,5.757,-3.216,27.585,0.0,281.54,,295.0,295.0,5.873,2.976,21.698,24.46
11716.0,2.673,0.682,-34.787,1.709,9.413,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.541,1.735,6.601,5.335,6.705,5.447,-3.216,27.585,0.0,281.54,,295.0,295.0,6.201,2.971,21.68,24.427
11716.5,2.673,0.682,-34.787,1.709,9.413,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.541,1.735,6.474,5.37,6.677,5.669,-3.216,27.585,0.0,281.34,,295.0,295.0,6.022,2.966,21.686,24.446
11717.0,2.673,0.682,-34.787,1.709,9.413,4.937,37.066,4.877,-7.778,-2.812,0.0,38.5,39.2,9.541,1.735,6.8,5.69,6.85,6.054,-3.216,27.585,0.0,281.34,,295.0,295.0,6.047,2.961,21.692,24.467
11717.5,2.673,0.682,-34.787,1.709,9.413,5.028,37.038,4.882,-7.731,-2.814,0.0,38.523,39.16,9.541,1.735,6.99,5.775,6.952,6.162,-3.216,27.575,0.0,281.14,,295.0,295.0,6.349,2.956,21.688,24.442
11718.0,2.673,0.682,-34.787,1.709,9.413,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.541,1.735,6.932,5.783,7.038,6.107,-3.216,27.575,0.0,281.14,,295.0,295.0,6.47,2.952,21.69,24.454
11718.5,2.673,0.682,-34.787,1.709,9.413,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.541,1.735,6.947,5.664,7.042,5.934,-3.216,27.575,0.0,281.34,,295.0,295.0,6.465,2.947,21.683,24.458
11719.0,2.541,0.659,-34.045,1.733,9.365,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.664,1.723,6.671,5.475,6.903,5.644,-3.216,27.575,0.0,281.34,,295.0,295.0,6.397,2.943,21.676,24.434
11719.5,2.541,0.659,-34.045,1.733,9.365,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.664,1.723,6.894,5.813,6.98,6.219,-3.216,27.575,0.0,281.44,,295.0,295.0,6.173,2.936,21.689,24.418
11720.0,2.541,0.659,-34.045,1.733,9.365,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.664,1.723,7.171,6.165,7.17,6.314,-3.216,27.575,0.0,281.44,,295.0,295.0,6.477,2.929,21.664,24.383
11720.5,2.541,0.659,-34.045,1.733,9.365,5.028,37.038,4.882,-7.731,-2.814,0.0,38.5,39.2,9.664,1.723,7.158,5.944,7.151,6.102,-3.216,27.575,0.0,281.34,,295.0,295.0,6.705,2.923,21.67,24.342
11721.0,2.541,0.659,-34.045,1.733,9.365,5.012,37.02,4.879,-7.678,-2.81,0.0,38.527,39.138,9.664,1.723,6.955,5.771,7.122,5.951,-3.216,27.568,0.0,281.34,,295.0,295.0,6.589,2.917,21.683,24.316
11721.5,2.541,0.659,-34.045,1.733,9.365,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.664,1.723,6.23,5.316,6.772,5.433,-3.216,27.568,0.0,281.14,,295.0,295.0,6.45,2.911,21.669,24.335
11722.0,2.541,0.659,-34.045,1.733,9.365,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.664,1.723,6.558,5.69,6.827,5.827,-3.216,27.568,0.0,281.14,,295.0,295.0,5.938,2.905,21.67,24.302
11722.5,3.809,0.882,-35.209,1.679,9.488,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.469,1.723,6.951,5.989,7.011,6.311,-3.216,27.568,0.0,281.24,,295.0,295.0,6.225,2.899,21.684,24.276
11723.0,3.809,0.882,-35.209,1.679,9.488,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.469,1.723,7.09,5.958,7.152,6.293,-3.216,27.568,0.0,281.24,,295.0,295.0,6.566,2.914,21.68,24.29
11723.5,3.809,0.882,-35.209,1.679,9.488,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.469,1.723,6.94,5.613,6.958,5.748,-3.216,27.568,0.0,281.34,,295.0,295.0,6.623,2.928,21.678,24.265
11724.0,3.809,0.882,-35.209,1.679,9.488,5.012,37.02,4.879,-7.678,-2.81,0.0,38.5,39.1,9.469,1.723,6.046,5.458,6.66,5.536,-3.216,27.568,0.0,281.14,,295.0,295.0,5.925,2.957,21.685,24.267
11724.5,3.809,0.882,-35.209,1.679,9.488,5.011,37.108,4.904,-7.646,-2.809,0.0,38.518,39.149,9.469,1.723,6.688,5.742,6.824,5.94,-3.215,27.559,0.0,281.14,,295.0,295.0,5.925,2.957,21.68,24.188
11725.0,3.809,0.882,-35.209,1.679,9.488,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.469,1.723,6.921,5.921,7.003,6.221,-3.215,27.559,0.0,281.14,,295.0,295.0,6.298,2.971,21.684,24.314
11725.5,3.809,0.882,-35.209,1.679,9.488,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.469,1.723,6.988,6.0,7.125,6.222,-3.215,27.559,0.0,281.14,,295.0,295.0,6.517,2.985,21.687,24.373
11726.0,2.268,0.627,-33.986,1.788,9.4,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.551,1.735,7.046,5.928,7.183,6.178,-3.215,27.559,0.0,281.14,,295.0,295.0,6.584,2.998,21.679,24.327
11726.5,2.268,0.627,-33.986,1.788,9.4,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.551,1.735,6.928,5.782,7.121,5.93,-3.215,27.559,0.0,280.84,,295.0,295.0,6.584,2.986,21.69,24.277
11727.0,2.268,0.627,-33.986,1.788,9.4,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.551,1.735,7.188,6.209,7.286,6.481,-3.215,27.559,0.0,280.84,,295.0,295.0,6.44,2.974,21.701,24.214
11727.5,2.268,0.627,-33.986,1.788,9.4,5.011,37.108,4.904,-7.646,-2.809,0.0,38.5,39.1,9.551,1.735,7.361,6.232,7.385,6.355,-3.215,27.559,0.0,281.34,,295.0,295.0,6.791,2.963,21.724,24.184
11728.0,2.268,0.627,-33.986,1.788,9.4,4.986,37.015,4.891,-7.672,-2.808,0.0,38.517,39.181,9.551,1.735,6.769,5.944,7.111,5.951,-3.205,27.548,0.0,281.34,,295.0,295.0,6.833,2.951,21.741,24.189
11728.5,2.268,0.627,-33.986,1.788,9.4,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.551,1.735,6.652,5.666,6.917,5.719,-3.205,27.548,0.0,281.64,,295.0,295.0,6.444,2.94,21.733,24.255
11729.0,2.268,0.627,-33.986,1.788,9.4,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.551,1.735,6.628,5.725,6.909,5.934,-3.205,27.548,0.0,281.64,,295.0,295.0,6.239,2.929,21.737,24.287
11729.5,2.95,0.743,-34.462,1.724,9.409,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.612,1.808,6.845,6.064,7.065,6.152,-3.205,27.548,0.0,281.64,,295.0,295.0,6.299,2.918,21.752,24.318
11730.0,2.95,0.743,-34.462,1.724,9.409,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.612,1.808,7.147,6.114,7.135,6.186,-3.205,27.548,0.0,281.64,,295.0,295.0,6.531,2.919,21.756,24.343
11730.5,2.95,0.743,-34.462,1.724,9.409,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.612,1.808,6.913,5.947,7.013,6.098,-3.205,27.548,0.0,281.54,,295.0,295.0,6.645,2.919,21.761,24.365
11731.0,2.95,0.743,-34.462,1.724,9.409,4.986,37.015,4.891,-7.672,-2.808,0.0,38.5,39.2,9.612,1.808,6.882,5.854,7.052,6.023,-3.205,27.548,0.0,281.54,,295.0,295.0,6.493,2.92,21.773,24.384
11731.5,2.95,0.743,-34.462,1.724,9.409,4.979,37.082,4.901,-7.627,-2.801,0.0,38.53,39.188,9.612,1.808,6.567,5.771,6.959,5.804,-3.205,27.555,0.0,281.74,,295.0,295.0,6.453,2.92,21.765,24.412
11732.0,2.95,0.743,-34.462,1.724,9.409,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.612,1.808,6.567,5.771,6.959,5.804,-3.205,27.555,0.0,281.74,,295.0,295.0,6.275,2.921,21.781,24.438
11732.5,2.95,0.743,-34.462,1.724,9.409,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.612,1.808,7.07,6.161,7.149,6.311,-3.205,27.555,0.0,281.64,,295.0,295.0,6.275,2.921,21.805,24.419
11733.0,3.441,0.818,-35.209,1.748,9.495,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.425,1.707,6.9,6.066,7.235,6.228,-3.205,27.555,0.0,281.64,,295.0,295.0,6.673,2.922,21.811,24.451
11733.5,3.441,0.818,-35.209,1.748,9.495,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.425,1.707,6.9,5.87,7.163,5.997,-3.205,27.555,0.0,281.54,,295.0,295.0,6.607,2.93,21.813,24.463
11734.0,3.441,0.818,-35.209,1.748,9.495,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.425,1.707,6.592,5.789,7.0,5.911,-3.205,27.555,0.0,281.54,,295.0,295.0,6.483,2.939,21.824,24.478
11734.5,3.441,0.818,-35.209,1.748,9.495,4.979,37.082,4.901,-7.627,-2.801,0.0,38.5,39.2,9.425,1.707,7.178,6.202,7.231,6.504,-3.205,27.555,0.0,281.44,,295.0,295.0,6.323,2.947,21.815,24.51
11735.0,3.441,0.818,-35.209,1.748,9.495,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.425,1.707,7.295,6.261,7.449,6.476,-3.211,27.542,0.0,281.44,,295.0,295.0,6.87,2.978,21.828,24.633
11735.5,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.261,6.22,7.332,6.539,-3.211,27.542,0.0,281.44,,295.0,295.0,6.87,2.986,21.839,24.738
11736.0,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.261,6.22,7.332,6.539,-3.211,27.542,0.0,281.44,,295.0,295.0,6.838,2.98,21.839,24.738
11736.5,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.185,6.374,7.4,6.484,-3.211,27.542,0.0,281.44,,295.0,295.0,6.838,2.98,21.834,24.735
11737.0,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.486,6.314,7.525,6.467,-3.211,27.542,0.0,280.94,,295.0,295.0,6.861,2.974,21.858,24.741
11737.5,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.415,6.16,7.503,6.176,-3.211,27.542,0.0,280.94,,295.0,295.0,6.948,2.968,21.862,24.696
11738.0,2.616,0.706,-33.548,1.785,9.394,4.999,37.063,4.905,-7.599,-2.809,0.0,38.5,39.2,9.719,1.72,7.115,5.995,7.429,6.229,-3.211,27.542,0.0,280.84,,295.0,295.0,6.813,2.962,21.852,24.727
11738.5,2.616,0.706,-33.548,1.785,9.394,4.992,37.083,4.894,-7.505,-2.802,0.0,38.533,39.17,9.719,1.72,7.401,6.35,7.538,6.547,-3.198,27.543,0.0,280.84,,295.0,295.0,6.692,2.957,21.852,24.727
11739.0,2.616,0.706,-33.548,1.785,9.394,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.719,1.72,7.588,6.573,7.703,6.795,-3.198,27.543,0.0,280.64,,295.0,295.0,6.959,2.951,21.852,24.732
11739.5,2.616,0.706,-33.548,1.785,9.394,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.719,1.72,7.594,6.463,7.75,6.616,-3.198,27.543,0.0,280.64,,295.0,295.0,7.165,2.946,21.842,24.717
11740.0,2.531,0.642,-34.999,1.735,9.464,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.473,1.648,7.375,6.061,7.607,6.267,-3.198,27.543,0.0,280.94,,295.0,295.0,7.106,2.94,21.86,24.734
11740.5,2.531,0.642,-34.999,1.735,9.464,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.473,1.648,7.162,6.313,7.55,6.471,-3.198,27.543,0.0,280.94,,295.0,295.0,6.827,2.934,21.845,24.711
11741.0,2.531,0.642,-34.999,1.735,9.464,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.473,1.648,7.162,6.313,7.55,6.471,-3.198,27.543,0.0,281.24,,295.0,295.0,6.874,2.927,21.861,24.691
11741.5,2.531,0.642,-34.999,1.735,9.464,4.992,37.083,4.894,-7.505,-2.802,0.0,38.5,39.2,9.473,1.648,7.697,6.821,7.79,6.99,-3.198,27.543,0.0,281.24,,295.0,295.0,6.874,2.921,21.855,24.706
11742.0,2.531,0.642,-34.999,1.735,9.464,4.977,37.003,4.926,-7.461,-2.798,0.0,38.528,39.178,9.473,1.648,7.661,6.667,7.768,6.693,-3.202,27.537,0.0,281.24,,295.0,295.0,7.324,2.914,21.858,24.694
11742.5,2.531,0.642,-34.999,1.735,9.464,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.473,1.648,7.222,6.15,7.42,5.985,-3.202,27.537,0.0,281.24,,295.0,295.0,7.197,2.908,21.846,24.684
11743.0,2.531,0.642,-34.999,1.735,9.464,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.473,1.648,6.663,6.112,7.206,6.187,-3.202,27.537,0.0,281.94,,295.0,295.0,6.694,2.902,21.86,24.68
11743.5,3.227,0.723,-35.209,1.753,9.455,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.478,1.706,7.532,6.622,7.626,6.854,-3.202,27.537,0.0,281.94,,295.0,295.0,6.542,2.896,21.861,24.658
11744.0,3.227,0.723,-35.209,1.753,9.455,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.478,1.706,7.532,6.622,7.626,6.854,-3.202,27.537,0.0,281.54,,295.0,295.0,7.158,2.901,21.854,24.637
11744.5,3.227,0.723,-35.209,1.753,9.455,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.478,1.706,7.593,6.635,7.805,6.762,-3.202,27.537,0.0,281.54,,295.0,295.0,7.158,2.906,21.865,24.637
11745.0,3.227,0.723,-35.209,1.753,9.455,4.977,37.003,4.926,-7.461,-2.798,0.0,38.5,39.2,9.478,1.706,7.593,6.635,7.805,6.762,-3.202,27.537,0.0,281.84,,295.0,295.0,7.199,2.912,21.879,24.629
11745.5,3.227,0.723,-35.209,1.753,9.455,4.98,37.047,4.933,-7.403,-2.8,0.0,38.519,39.219,9.478,1.706,7.721,6.597,7.835,6.94,-3.197,27.545,0.0,281.84,,295.0,295.0,7.199,2.917,21.879,24.613
11746.0,3.227,0.723,-35.209,1.753,9.455,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.478,1.706,7.822,7.011,7.966,7.156,-3.197,27.545,0.0,281.74,,295.0,295.0,7.273,2.922,21.89,24.61
11746.5,3.227,0.723,-35.209,1.753,9.455,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.478,1.706,8.119,7.098,8.112,7.325,-3.197,27.545,0.0,281.74,,295.0,295.0,7.489,2.927,21.884,24.598
11747.0,3.055,0.708,-35.209,1.643,9.474,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.468,1.526,8.228,6.91,8.129,7.131,-3.197,27.545,0.0,281.54,,295.0,295.0,7.664,2.932,21.894,24.58
11747.5,3.055,0.708,-35.209,1.643,9.474,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.468,1.526,7.863,6.71,8.037,6.816,-3.197,27.545,0.0,281.54,,295.0,295.0,7.599,2.934,21.912,24.58
11748.0,3.055,0.708,-35.209,1.643,9.474,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.468,1.526,7.644,6.743,7.978,6.899,-3.197,27.545,0.0,281.84,,295.0,295.0,7.357,2.936,21.904,24.564
11748.5,3.055,0.708,-35.209,1.643,9.474,4.98,37.047,4.933,-7.403,-2.8,0.0,38.5,39.2,9.468,1.526,8.004,7.018,8.055,7.338,-3.197,27.545,0.0,281.84,,295.0,295.0,7.316,2.938,21.91,24.551
11749.0,3.055,0.708,-35.209,1.643,9.474,4.951,37.031,4.943,-7.328,-2.799,0.0,38.516,39.169,9.468,1.526,8.344,7.343,8.319,7.718,-3.193,27.54,0.0,281.44,,295.0,295.0,7.604,2.94,21.906,24.543
11749.5,3.055,0.708,-35.209,1.643,9.474,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.468,1.526,8.262,7.229,8.36,7.556,-3.193,27.54,0.0,281.44,,295.0,295.0,7.931,2.942,21.903,24.535
11750.0,1.992,0.56,-33.878,1.79,9.406,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.54,1.605,8.223,6.931,8.344,7.162,-3.193,27.54,0.0,282.14,,295.0,295.0,7.852,2.943,21.919,24.548
11750.5,1.992,0.56,-33.878,1.79,9.406,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.54,1.605,7.504,6.598,7.958,6.725,-3.193,27.54,0.0,282.14,,295.0,295.0,7.665,2.928,21.909,24.525
11751.0,1.992,0.56,-33.878,1.79,9.406,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.54,1.605,7.84,7.107,8.101,7.368,-3.193,27.54,0.0,282.04,,295.0,295.0,7.196,2.913,21.905,24.534
11751.5,1.992,0.56,-33.878,1.79,9.406,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.54,1.605,8.292,7.424,8.425,7.641,-3.193,27.54,0.0,282.04,,295.0,295.0,7.604,2.897,21.9,24.492
11752.0,1.992,0.56,-33.878,1.79,9.406,4.951,37.031,4.943,-7.328,-2.799,0.0,38.5,39.2,9.54,1.605,8.011,7.142,8.326,7.238,-3.193,27.54,0.0,280.54,,295.0,295.0,7.946,2.883,21.91,24.493
11752.5,1.992,0.56,-33.878,1.79,9.406,4.96,37.012,4.95,-7.267,-2.792,0.0,38.539,39.16,9.54,1.605,7.8,6.809,8.127,6.9,-3.175,27.542,0.0,280.54,,295.0,295.0,7.679,2.868,21.925,24.506
11753.0,1.992,0.56,-33.878,1.79,9.406,4.96,37.012,4.95,-7.267,-2.792,0.0,38.5,39.2,9.54,1.605,7.914,7.039,8.168,7.206,-3.175,27.542,0.0,281.34,,295.0,295.0,7.409,2.854,21.902,24.486
11753.5,2.751,0.736,-34.22,1.731,9.432,4.96,37.012,4.95,-7.267,-2.792,0.0,38.5,39.2,9.588,1.699,8.283,7.392,8.341,7.679,-3.175,27.542,0.0,281.34,,295.0,295.0,7.582,2.84,21.905,24.493
11754.0,2.751,0.736,-34.22,1.731,9.432,4.96,37.012,4.95,-7.267,-2.792,0.0,38.5,39.2,9.588,1.699,8.522,7.632,8.545,7.878,-3.175,27.542,0.0,281.84,,295.0,295.0,7.924,2.838,21.896,24.507
11754.5,2.751,0.736,-34.22,1.731,9.432,4.96,37.012,4.95,-7.267,-2.792,0.0,38.5,39.2,9.588,1.699,8.665,7.537,8.652,7.787,-3.175,27.542,0.0,281.84,,295.0,295.0,8.144,2.837,21.895,24.499
11755.0,2.751,0.736,-34.22,1.731,9.432,4.96,37.012,4.95,-7.267,-2.792,0.0,38.5,39.2,9.588,1.699,7.849,7.112,8.377,7.264,-3.175,27.542,0.0,281.64,,295.0,295.0,8.16,2.835,21.902,24.509
11755.5,2.751,0.736,-34.22,1.731,9.432,4.956,37.051,4.953,-7.18,-2.799,0.0,38.533,39.178,9.588,1.699,8.483,7.568,8.552,7.882,-3.174,27.538,0.0,281.64,,295.0,295.0,7.651,2.834,21.91,24.425
11756.0,2.751,0.736,-34.22,1.731,9.432,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.588,1.699,8.691,7.866,8.742,8.085,-3.174,27.538,0.0,281.54,,295.0,295.0,8.121,2.833,21.899,24.369
