t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11756.5,2.897,0.681,-35.209,1.667,9.471,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.455,1.566,8.864,7.792,8.866,8.02,-3.174,27.538,0.0,281.54,,295.0,295.0,8.346,2.831,21.904,24.36
11757.0,2.897,0.681,-35.209,1.667,9.471,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.455,1.566,8.535,7.522,8.78,7.652,-3.174,27.538,0.0,281.64,,295.0,295.0,8.385,2.832,21.907,24.358
11757.5,2.897,0.681,-35.209,1.667,9.471,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.455,1.566,7.794,7.135,8.445,7.197,-3.174,27.538,0.0,281.64,,295.0,295.0,8.122,2.833,21.902,24.382
11758.0,2.897,0.681,-35.209,1.667,9.471,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.455,1.566,8.294,7.635,8.557,7.874,-3.174,27.538,0.0,281.54,,295.0,295.0,7.643,2.834,21.881,24.372
11758.5,2.897,0.681,-35.209,1.667,9.471,4.956,37.051,4.953,-7.18,-2.799,0.0,38.5,39.2,9.455,1.566,8.866,7.936,8.813,8.263,-3.174,27.538,0.0,281.54,,295.0,295.0,8.09,2.835,21.887,24.403
11759.0,2.897,0.681,-35.209,1.667,9.471,4.937,36.997,4.947,-7.168,-2.789,0.0,38.523,39.196,9.455,1.566,8.841,7.653,8.887,7.638,-3.172,27.522,0.0,281.54,,295.0,295.0,8.469,2.836,21.897,24.396
11759.5,2.897,0.681,-35.209,1.667,9.471,4.937,36.997,4.947,-7.168,-2.789,0.0,38.5,39.2,9.455,1.566,7.884,7.243,8.508,7.284,-3.172,27.522,0.0,281.54,,295.0,295.0,8.255,2.837,21.885,24.397
11760.0,2.794,0.712,-34.523,1.735,9.464,4.937,36.997,4.947,-7.168,-2.789,0.0,38.5,39.2,9.59,1.517,8.21,7.546,8.573,7.763,-3.172,27.522,0.0,281.84,,295.0,295.0,7.73,2.838,21.886,24.401
11760.5,2.794,0.712,-34.523,1.735,9.464,4.937,36.997,4.947,-7.168,-2.789,0.0,38.5,39.2,9.59,1.517,8.673,7.94,8.783,8.141,-3.172,27.522,0.0,281.84,,295.0,295.0,8.023,2.838,21.875,24.374
11761.0,2.794,0.712,-34.523,1.735,9.464,4.937,36.997,4.947,-7.168,-2.789,0.0,38.5,39.2,9.59,1.517,9.041,7.989,8.969,8.303,-3.172,27.522,0.0,281.84,,295.0,295.0,8.384,2.837,21.875,24.397
11761.5,2.794,0.712,-34.523,1.735,9.464,4.937,36.997,4.947,-7.168,-2.789,0.0,38.5,39.2,9.59,1.517,8.982,7.797,8.975,7.998,-3.172,27.522,0.0,281.84,,295.0,295.0,8.575,2.836,21.873,24.412
11762.0,2.794,0.712,-34.523,1.735,9.464,4.932,37.027,4.961,-7.095,-2.785,0.0,38.528,39.199,9.59,1.517,8.735,7.481,8.814,7.48,-3.181,27.533,0.0,281.54,,295.0,295.0,8.438,2.835,21.865,24.418
11762.5,2.794,0.712,-34.523,1.735,9.464,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.59,1.517,8.861,8.013,8.894,8.146,-3.181,27.533,0.0,281.54,,295.0,295.0,8.128,2.835,21.853,24.441
11763.0,2.914,0.733,-34.223,1.719,9.509,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.577,1.579,9.036,8.186,9.079,8.455,-3.181,27.533,0.0,281.64,,295.0,295.0,8.479,2.834,21.871,24.452
11763.5,2.914,0.733,-34.223,1.719,9.509,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.577,1.579,8.965,8.072,9.115,8.291,-3.181,27.533,0.0,281.64,,295.0,295.0,8.689,2.835,21.851,24.473
11764.0,2.914,0.733,-34.223,1.719,9.509,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.577,1.579,8.779,7.762,9.008,7.962,-3.181,27.533,0.0,281.54,,295.0,295.0,8.611,2.837,21.845,24.503
11764.5,2.914,0.733,-34.223,1.719,9.509,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.577,1.579,8.556,7.794,8.93,7.914,-3.181,27.533,0.0,281.54,,295.0,295.0,8.378,2.838,21.847,24.591
11765.0,2.914,0.733,-34.223,1.719,9.509,4.932,37.027,4.961,-7.095,-2.785,0.0,38.5,39.2,9.577,1.579,8.904,8.047,9.039,8.216,-3.181,27.533,0.0,281.64,,295.0,295.0,8.299,2.839,21.843,24.597
11765.5,2.914,0.733,-34.223,1.719,9.509,4.963,37.053,4.972,-7.036,-2.788,0.0,38.531,39.225,9.577,1.579,9.13,8.237,9.194,8.556,-3.18,27.528,0.0,281.64,,295.0,295.0,8.552,2.84,21.841,24.626
11766.0,2.914,0.733,-34.223,1.719,9.509,4.963,37.053,4.972,-7.036,-2.788,0.0,38.5,39.2,9.577,1.579,9.143,8.079,9.279,8.266,-3.18,27.528,0.0,281.54,,295.0,295.0,8.779,2.842,21.835,24.66
11766.5,3.087,0.737,-35.209,1.619,9.553,4.963,37.053,4.972,-7.036,-2.788,0.0,38.5,39.2,9.332,1.712,8.635,7.884,9.075,7.892,-3.18,27.528,0.0,281.54,,295.0,295.0,8.692,2.843,21.834,24.699
11767.0,3.087,0.737,-35.209,1.619,9.553,4.963,37.053,4.972,-7.036,-2.788,0.0,38.5,39.2,9.332,1.712,8.813,8.015,9.1,8.105,-3.18,27.528,0.0,281.54,,295.0,295.0,8.371,2.847,21.83,24.719
11767.5,3.087,0.737,-35.209,1.619,9.553,4.963,37.053,4.972,-7.036,-2.788,0.0,38.5,39.2,9.332,1.712,9.146,8.312,9.238,8.595,-3.18,27.528,0.0,281.54,,295.0,295.0,8.508,2.851,21.814,24.734
11768.0,3.087,0.737,-35.209,1.619,9.553,4.963,37.053,4.972,-7.036,-2.788,0.0,38.5,39.2,9.332,1.712,9.409,8.592,9.432,8.861,-3.18,27.528,0.0,281.74,,295.0,295.0,8.822,2.855,21.823,24.773
11768.5,3.087,0.737,-35.209,1.619,9.553,4.931,36.977,4.946,-7.001,-2.794,0.0,38.527,39.23,9.332,1.712,9.392,8.454,9.472,8.643,-3.193,27.522,0.0,281.74,,295.0,295.0,9.073,2.858,21.827,24.82
11769.0,3.087,0.737,-35.209,1.619,9.553,4.931,36.977,4.946,-7.001,-2.794,0.0,38.5,39.2,9.332,1.712,9.196,8.21,9.437,8.289,-3.193,27.522,0.0,281.84,,295.0,295.0,8.99,2.862,21.823,24.854
11769.5,3.014,0.698,-35.209,1.668,9.459,4.931,36.977,4.946,-7.001,-2.794,0.0,38.5,39.2,9.486,1.788,9.009,8.315,9.17,8.523,-3.193,27.522,0.0,281.84,,295.0,295.0,8.783,2.866,21.81,24.876
11770.0,3.014,0.698,-35.209,1.668,9.459,4.931,36.977,4.946,-7.001,-2.794,0.0,38.5,39.2,9.486,1.788,9.454,8.537,9.429,8.9,-3.193,27.522,0.0,281.74,,295.0,295.0,8.754,2.868,21.793,24.919
11770.5,3.014,0.698,-35.209,1.668,9.459,4.931,36.977,4.946,-7.001,-2.794,0.0,38.5,39.2,9.486,1.788,9.735,8.555,9.606,8.995,-3.193,27.522,0.0,281.74,,295.0,295.0,9.08,2.871,21.822,24.95
11771.0,3.014,0.698,-35.209,1.668,9.459,4.931,36.977,4.946,-7.001,-2.794,0.0,38.5,39.2,9.486,1.788,9.71,8.432,9.699,8.739,-3.193,27.522,0.0,281.54,,295.0,295.0,9.223,2.873,21.807,24.944
11771.5,3.014,0.698,-35.209,1.668,9.459,4.946,37.007,4.975,-6.92,-2.797,0.0,38.533,39.204,9.486,1.788,9.511,8.216,9.591,8.351,-3.183,27.526,0.0,281.54,,295.0,295.0,9.145,2.875,21.796,24.917
11772.0,3.014,0.698,-35.209,1.668,9.459,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.486,1.788,9.147,8.349,9.508,8.61,-3.183,27.526,0.0,281.54,,295.0,295.0,8.918,2.878,21.811,24.824
11772.5,3.014,0.698,-35.209,1.668,9.459,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.486,1.788,9.492,8.634,9.611,8.839,-3.183,27.526,0.0,281.54,,295.0,295.0,8.904,2.88,21.809,24.801
11773.0,3.435,0.795,-35.209,1.635,9.465,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.497,1.708,9.862,8.547,9.771,8.858,-3.183,27.526,0.0,281.54,,295.0,295.0,9.144,2.882,21.819,24.777
11773.5,3.435,0.795,-35.209,1.635,9.465,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.497,1.708,9.36,8.231,9.546,8.319,-3.183,27.526,0.0,281.54,,295.0,295.0,9.26,2.891,21.825,24.723
11774.0,3.435,0.795,-35.209,1.635,9.465,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.497,1.708,8.98,8.261,9.429,8.383,-3.183,27.526,0.0,281.44,,295.0,295.0,8.864,2.9,21.826,24.717
11774.5,3.435,0.795,-35.209,1.635,9.465,4.946,37.007,4.975,-6.92,-2.797,0.0,38.5,39.2,9.497,1.708,9.016,8.367,9.394,8.379,-3.183,27.526,0.0,281.44,,295.0,295.0,8.763,2.909,21.827,24.665
11775.0,3.435,0.795,-35.209,1.635,9.465,4.991,37.066,4.986,-6.838,-2.788,0.0,38.536,39.224,9.497,1.708,9.317,8.493,9.458,8.649,-3.18,27.534,0.0,281.34,,295.0,295.0,8.789,2.917,21.829,24.595
11775.5,3.435,0.795,-35.209,1.635,9.465,4.991,37.066,4.986,-6.838,-2.788,0.0,38.5,39.2,9.497,1.708,9.345,8.513,9.501,8.675,-3.18,27.534,0.0,281.34,,295.0,295.0,8.979,2.926,21.82,24.58
11776.0,2.987,0.818,-33.582,1.76,9.396,4.991,37.066,4.986,-6.838,-2.788,0.0,38.5,39.2,9.573,1.7,8.962,8.358,9.376,8.369,-3.18,27.534,0.0,281.14,,295.0,295.0,9.009,2.934,21.82,24.587
11776.5,2.987,0.818,-33.582,1.76,9.396,4.991,37.066,4.986,-6.838,-2.788,0.0,38.5,39.2,9.573,1.7,9.245,8.385,9.389,8.523,-3.18,27.534,0.0,281.14,,295.0,295.0,8.766,2.935,21.833,24.602
11777.0,2.987,0.818,-33.582,1.76,9.396,4.991,37.066,4.986,-6.838,-2.788,0.0,38.5,39.2,9.573,1.7,9.523,8.504,9.518,8.785,-3.18,27.534,0.0,281.14,,295.0,295.0,8.885,2.936,21.84,24.602
11777.5,2.987,0.818,-33.582,1.76,9.396,4.991,37.066,4.986,-6.838,-2.788,0.0,38.5,39.2,9.573,1.7,9.5,8.695,9.638,8.981,-3.18,27.534,0.0,281.14,,295.0,295.0,9.082,2.937,21.82,24.632
11778.0,2.987,0.818,-33.582,1.76,9.396,4.941,37.01,4.962,-6.836,-2.787,0.0,38.532,39.186,9.573,1.7,9.734,8.794,9.789,9.022,-3.186,27.525,0.0,281.44,,295.0,295.0,9.204,2.938,21.83,24.623
11778.5,2.987,0.818,-33.582,1.76,9.396,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.573,1.7,9.862,8.765,9.867,8.998,-3.186,27.525,0.0,281.44,,295.0,295.0,9.335,2.938,21.847,24.621
11779.0,2.987,0.818,-33.582,1.76,9.396,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.573,1.7,9.869,8.715,9.913,9.0,-3.186,27.525,0.0,281.24,,295.0,295.0,9.373,2.939,21.857,24.578
11779.5,2.319,0.664,-34.074,1.737,9.419,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.533,1.662,9.855,8.62,9.884,8.945,-3.186,27.525,0.0,281.24,,295.0,295.0,9.374,2.94,21.857,24.558
11780.0,2.319,0.664,-34.074,1.737,9.419,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.533,1.662,10.023,9.029,10.055,9.324,-3.186,27.525,0.0,280.94,,295.0,295.0,9.326,2.93,21.863,24.553
11780.5,2.319,0.664,-34.074,1.737,9.419,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.533,1.662,10.195,8.882,10.078,9.11,-3.186,27.525,0.0,280.94,,295.0,295.0,9.608,2.92,21.845,24.601
11781.0,2.319,0.664,-34.074,1.737,9.419,4.941,37.01,4.962,-6.836,-2.787,0.0,38.5,39.2,9.533,1.662,9.804,8.719,10.005,9.024,-3.186,27.525,0.0,280.94,,295.0,295.0,9.566,2.91,21.843,24.67
11781.5,2.319,0.664,-34.074,1.737,9.419,4.971,37.011,4.951,-6.751,-2.8,0.0,38.535,39.218,9.533,1.662,9.902,8.669,10.015,9.024,-3.184,27.526,0.0,280.94,,295.0,295.0,9.388,2.9,21.857,24.677
11782.0,2.319,0.664,-34.074,1.737,9.419,4.971,37.011,4.951,-6.751,-2.8,0.0,38.5,39.2,9.533,1.662,9.934,8.772,10.076,9.132,-3.184,27.526,0.0,281.24,,295.0,295.0,9.403,2.891,21.85,24.667
11782.5,3.158,0.797,-34.731,1.656,9.424,4.971,37.011,4.951,-6.751,-2.8,0.0,38.5,39.2,9.602,1.74,10.022,9.019,10.153,9.323,-3.184,27.526,0.0,281.24,,295.0,295.0,9.479,2.881,21.855,24.767
11783.0,3.158,0.797,-34.731,1.656,9.424,4.971,37.011,4.951,-6.751,-2.8,0.0,38.5,39.2,9.602,1.74,10.27,9.134,10.263,9.383,-3.184,27.526,0.0,281.14,,295.0,295.0,9.629,2.886,21.858,24.717
11783.5,3.158,0.797,-34.731,1.656,9.424,4.971,37.011,4.951,-6.751,-2.8,0.0,38.5,39.2,9.602,1.74,10.025,8.861,10.167,8.977,-3.184,27.526,0.0,281.14,,295.0,295.0,9.762,2.89,21.852,24.671
11784.0,3.158,0.797,-34.731,1.656,9.424,4.971,37.011,4.951,-6.751,-2.8,0.0,38.5,39.2,9.602,1.74,9.564,8.588,9.929,8.77,-3.184,27.526,0.0,281.14,,295.0,295.0,9.507,2.895,21.849,24.674
11784.5,3.158,0.797,-34.731,1.656,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.538,39.193,9.602,1.74,9.708,8.78,9.994,9.117,-3.17,27.529,0.0,281.14,,295.0,295.0,9.213,2.899,21.849,24.571
11785.0,3.158,0.797,-34.731,1.656,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.602,1.74,10.073,9.119,10.156,9.464,-3.17,27.529,0.0,281.34,,295.0,295.0,9.4,2.903,21.862,24.448
11785.5,3.158,0.797,-34.731,1.656,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.602,1.74,10.34,9.181,10.292,9.6,-3.17,27.529,0.0,281.34,,295.0,295.0,9.703,2.907,21.842,24.359
11786.0,2.807,0.713,-34.802,1.658,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.549,1.779,10.326,9.03,10.292,9.352,-3.17,27.529,0.0,281.34,,295.0,295.0,9.853,2.912,21.838,24.206
11786.5,2.807,0.713,-34.802,1.658,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.549,1.779,10.122,8.836,10.189,9.06,-3.17,27.529,0.0,281.34,,295.0,295.0,9.75,2.91,21.848,24.136
11787.0,2.807,0.713,-34.802,1.658,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.549,1.779,9.567,8.938,9.945,9.025,-3.17,27.529,0.0,281.14,,295.0,295.0,9.552,2.908,21.856,24.082
11787.5,2.807,0.713,-34.802,1.658,9.424,4.951,37.066,4.979,-6.651,-2.784,0.0,38.5,39.2,9.549,1.779,9.977,9.056,10.088,9.287,-3.17,27.529,0.0,281.14,,295.0,295.0,9.369,2.907,21.851,24.014
11788.0,2.807,0.713,-34.802,1.658,9.424,4.942,37.059,4.999,-6.619,-2.787,0.0,38.526,39.243,9.549,1.779,10.047,9.076,10.145,9.315,-3.178,27.524,0.0,281.24,,295.0,295.0,9.602,2.905,21.855,23.982
11788.5,2.807,0.713,-34.802,1.658,9.424,4.942,37.059,4.999,-6.619,-2.787,0.0,38.5,39.2,9.549,1.779,9.771,8.808,10.046,9.013,-3.178,27.524,0.0,281.24,,295.0,295.0,9.646,2.903,21.849,23.914
11789.0,2.809,0.65,-35.209,1.724,9.481,4.942,37.059,4.999,-6.619,-2.787,0.0,38.5,39.2,9.455,1.764,9.668,8.574,9.865,8.587,-3.178,27.524,0.0,281.54,,295.0,295.0,9.409,2.902,21.86,23.847
11789.5,2.809,0.65,-35.209,1.724,9.481,4.942,37.059,4.999,-6.619,-2.787,0.0,38.5,39.2,9.455,1.764,9.397,8.794,9.851,8.793,-3.178,27.524,0.0,281.54,,295.0,295.0,9.174,2.9,21.849,23.774
11790.0,2.809,0.65,-35.209,1.724,9.481,4.942,37.059,4.999,-6.619,-2.787,0.0,38.5,39.2,9.455,1.764,9.603,8.914,9.876,8.93,-3.178,27.524,0.0,281.54,,295.0,295.0,9.209,2.899,21.871,23.775
11790.5,2.809,0.65,-35.209,1.724,9.481,4.942,37.059,4.999,-6.619,-2.787,0.0,38.5,39.2,9.455,1.764,9.988,9.085,10.087,9.283,-3.178,27.524,0.0,281.54,,295.0,295.0,9.331,2.897,21.878,23.756
11791.0,2.809,0.65,-35.209,1.724,9.481,4.953,37.028,4.99,-6.61,-2.776,0.0,38.534,39.203,9.455,1.764,10.055,8.92,10.155,9.228,-3.177,27.508,0.0,281.54,,295.0,295.0,9.611,2.896,21.862,23.756
11791.5,2.809,0.65,-35.209,1.724,9.481,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.455,1.764,9.871,8.826,10.025,9.007,-3.177,27.508,0.0,281.54,,295.0,295.0,9.589,2.894,21.866,23.751
11792.0,2.957,0.7,-35.209,1.707,9.469,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.42,1.637,9.917,9.113,10.095,9.313,-3.177,27.508,0.0,281.74,,295.0,295.0,9.432,2.893,21.859,23.727
11792.5,2.957,0.7,-35.209,1.707,9.469,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.42,1.637,10.327,9.372,10.293,9.764,-3.177,27.508,0.0,281.74,,295.0,295.0,9.61,2.894,21.871,23.693
11793.0,2.957,0.7,-35.209,1.707,9.469,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.42,1.637,10.522,9.534,10.507,9.903,-3.177,27.508,0.0,281.64,,295.0,295.0,9.939,2.895,21.855,23.633
11793.5,2.957,0.7,-35.209,1.707,9.469,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.42,1.637,10.081,9.185,10.349,9.299,-3.177,27.508,0.0,281.64,,295.0,295.0,10.117,2.896,21.846,23.73
11794.0,2.957,0.7,-35.209,1.707,9.469,4.953,37.028,4.99,-6.61,-2.776,0.0,38.5,39.2,9.42,1.637,9.674,9.045,10.078,9.194,-3.177,27.508,0.0,281.54,,295.0,295.0,9.729,2.897,21.873,23.79
11794.5,2.957,0.7,-35.209,1.707,9.469,4.982,37.046,5.001,-6.534,-2.787,0.0,38.53,39.228,9.42,1.637,10.263,9.29,10.279,9.588,-3.17,27.496,0.0,281.54,,295.0,295.0,9.498,2.898,21.853,23.874
11795.0,2.957,0.7,-35.209,1.707,9.469,4.982,37.046,5.001,-6.534,-2.787,0.0,38.5,39.2,9.42,1.637,10.294,9.388,10.377,9.697,-3.17,27.496,0.0,281.54,,295.0,295.0,9.855,2.899,21.858,23.906
11795.5,2.545,0.69,-33.417,1.74,9.409,4.982,37.046,5.001,-6.534,-2.787,0.0,38.5,39.2,9.657,1.699,10.392,9.407,10.481,9.66,-3.17,27.496,0.0,281.54,,295.0,295.0,9.939,2.9,21.831,23.948
11796.0,2.545,0.69,-33.417,1.74,9.409,4.982,37.046,5.001,-6.534,-2.787,0.0,38.5,39.2,9.657,1.699,10.234,9.185,10.417,9.408,-3.17,27.496,0.0,281.54,,295.0,295.0,9.985,2.894,21.837,24.014
11796.5,2.545,0.69,-33.417,1.74,9.409,4.982,37.046,5.001,-6.534,-2.787,0.0,38.5,39.2,9.657,1.699,9.985,9.155,10.321,9.336,-3.17,27.496,0.0,281.54,,295.0,295.0,9.811,2.888,21.85,24.108
11797.0,2.545,0.69,-33.417,1.74,9.409,4.982,37.046,5.001,-6.534,-2.787,0.0,38.5,39.2,9.657,1.699,10.446,9.469,10.493,9.831,-3.17,27.496,0.0,281.24,,295.0,295.0,9.699,2.883,21.829,24.16
11797.5,2.545,0.69,-33.417,1.74,9.409,4.959,36.983,4.99,-6.505,-2.791,0.0,38.525,39.198,9.657,1.699,10.588,9.557,10.672,9.896,-3.178,27.495,0.0,281.24,,295.0,295.0,10.06,2.877,21.844,24.187
11798.0,2.545,0.69,-33.417,1.74,9.409,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.657,1.699,10.552,9.405,10.667,9.728,-3.178,27.495,0.0,281.24,,295.0,295.0,10.178,2.872,21.828,24.239
11798.5,2.614,0.688,-34.108,1.745,9.479,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.514,1.624,10.372,9.34,10.566,9.534,-3.178,27.495,0.0,281.24,,295.0,295.0,10.088,2.866,21.835,24.309
11799.0,2.614,0.688,-34.108,1.745,9.479,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.514,1.624,10.196,9.502,10.523,9.687,-3.178,27.495,0.0,281.14,,295.0,295.0,9.953,2.862,21.834,24.328
11799.5,2.614,0.688,-34.108,1.745,9.479,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.514,1.624,10.737,9.889,10.731,10.242,-3.178,27.495,0.0,281.14,,295.0,295.0,9.977,2.858,21.817,24.327
11800.0,2.614,0.688,-34.108,1.745,9.479,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.514,1.624,10.909,9.869,10.874,10.243,-3.178,27.495,0.0,281.34,,295.0,295.0,10.4,2.854,21.814,24.336
11800.5,2.614,0.688,-34.108,1.745,9.479,4.959,36.983,4.99,-6.505,-2.791,0.0,38.5,39.2,9.514,1.624,10.755,9.505,10.748,9.671,-3.178,27.495,0.0,281.34,,295.0,295.0,10.474,2.85,21.817,24.342
11801.0,2.614,0.688,-34.108,1.745,9.479,4.925,36.99,4.995,-6.424,-2.779,0.0,38.525,39.233,9.514,1.624,10.29,9.575,10.532,9.78,-3.174,27.482,0.0,281.54,,295.0,295.0,10.17,2.846,21.825,24.371
11801.5,2.614,0.688,-34.108,1.745,9.479,4.925,36.99,4.995,-6.424,-2.779,0.0,38.5,39.2,9.514,1.624,10.767,9.896,10.742,10.209,-3.174,27.482,0.0,281.54,,295.0,295.0,10.044,2.843,21.82,24.389
11802.0,2.893,0.775,-34.208,1.741,9.415,4.925,36.99,4.995,-6.424,-2.779,0.0,38.5,39.2,9.476,1.56,10.981,10.123,10.959,10.48,-3.174,27.482,0.0,281.54,,295.0,295.0,10.404,2.839,21.812,24.383
11802.5,2.893,0.775,-34.208,1.741,9.415,4.925,36.99,4.995,-6.424,-2.779,0.0,38.5,39.2,9.476,1.56,10.546,9.858,10.86,9.985,-3.174,27.482,0.0,281.54,,295.0,295.0,10.636,2.84,21.805,24.429
11803.0,2.893,0.775,-34.208,1.741,9.415,4.925,36.99,4.995,-6.424,-2.779,0.0,38.5,39.2,9.476,1.56,9.946,9.366,10.555,9.3,-3.174,27.482,0.0,281.34,,295.0,295.0,10.312,2.841,21.816,24.431
11803.5,2.893,0.775,-34.208,1.741,9.415,4.925,36.99,4.995,-6.424,-2.779,0.0,38.5,39.2,9.476,1.56,10.295,9.465,10.584,9.627,-3.174,27.482,0.0,281.34,,295.0,295.0,9.792,2.842,21.805,24.294
11804.0,2.893,0.775,-34.208,1.741,9.415,4.925,37.058,5.009,-6.36,-2.788,0.0,38.53,39.235,9.476,1.56,10.652,9.704,10.726,10.003,-3.17,27.477,0.0,281.14,,295.0,295.0,9.993,2.842,21.806,24.269
11804.5,2.893,0.775,-34.208,1.741,9.415,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.476,1.56,11.237,10.165,11.084,10.341,-3.17,27.477,0.0,281.14,,295.0,295.0,10.271,2.843,21.8,24.235
11805.0,2.436,0.661,-33.238,1.732,9.369,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.691,1.64,10.985,9.895,11.001,9.953,-3.17,27.477,0.0,281.34,,295.0,295.0,10.707,2.844,21.805,24.211
11805.5,2.436,0.661,-33.238,1.732,9.369,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.691,1.64,10.523,9.658,10.807,9.667,-3.17,27.477,0.0,281.34,,295.0,295.0,10.458,2.837,21.798,24.212
11806.0,2.436,0.661,-33.238,1.732,9.369,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.691,1.64,10.515,9.618,10.773,9.904,-3.17,27.477,0.0,281.44,,295.0,295.0,10.164,2.831,21.811,24.215
11806.5,2.436,0.661,-33.238,1.732,9.369,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.691,1.64,10.856,10.064,10.936,10.36,-3.17,27.477,0.0,281.44,,295.0,295.0,10.203,2.824,21.79,24.242
11807.0,2.436,0.661,-33.238,1.732,9.369,4.925,37.058,5.009,-6.36,-2.788,0.0,38.5,39.2,9.691,1.64,11.275,10.379,11.163,10.664,-3.17,27.477,0.0,281.54,,295.0,295.0,10.554,2.818,21.787,24.332
11807.5,2.436,0.661,-33.238,1.732,9.369,4.928,36.994,5.032,-6.332,-2.774,0.0,38.53,39.269,9.691,1.64,11.416,10.278,11.264,10.518,-3.168,27.476,0.0,281.54,,295.0,295.0,10.87,2.812,21.787,24.378
11808.0,2.436,0.661,-33.238,1.732,9.369,4.928,36.994,5.032,-6.332,-2.774,0.0,38.5,39.3,9.691,1.64,10.669,9.683,10.945,9.778,-3.168,27.476,0.0,281.34,,295.0,295.0,10.869,2.806,21.78,24.471
11808.5,2.482,0.651,-34.186,1.702,9.373,4.928,36.994,5.032,-6.332,-2.774,0.0,38.5,39.3,9.601,1.753,10.695,9.843,10.944,10.048,-3.168,27.476,0.0,281.34,,295.0,295.0,10.269,2.799,21.804,24.5
11809.0,2.482,0.651,-34.186,1.702,9.373,4.928,36.994,5.032,-6.332,-2.774,0.0,38.5,39.3,9.601,1.753,11.137,10.202,11.121,10.541,-3.168,27.476,0.0,281.04,,295.0,295.0,10.382,2.794,21.797,24.548
11809.5,2.482,0.651,-34.186,1.702,9.373,4.928,36.994,5.032,-6.332,-2.774,0.0,38.5,39.3,9.601,1.753,11.428,10.62,11.361,10.947,-3.168,27.476,0.0,281.04,,295.0,295.0,10.75,2.789,21.799,24.533
11810.0,2.482,0.651,-34.186,1.702,9.373,4.928,36.994,5.032,-6.332,-2.774,0.0,38.5,39.3,9.601,1.753,11.275,10.427,11.395,10.632,-3.168,27.476,0.0,280.94,,295.0,295.0,11.089,2.784,21.794,24.526
11810.5,2.482,0.651,-34.186,1.702,9.373,4.967,36.964,4.996,-6.283,-2.776,0.0,38.523,39.229,9.601,1.753,10.681,9.845,11.012,9.755,-3.184,27.463,0.0,280.94,,295.0,295.0,10.932,2.779,21.793,24.639
11811.0,2.482,0.651,-34.186,1.702,9.373,4.967,36.964,4.996,-6.283,-2.776,0.0,38.5,39.2,9.601,1.753,10.414,9.766,10.887,9.816,-3.184,27.463,0.0,280.74,,295.0,295.0,10.323,2.774,21.79,24.641
11811.5,3.443,0.829,-35.209,1.671,9.545,4.967,36.964,4.996,-6.283,-2.776,0.0,38.5,39.2,9.5,1.66,11.24,10.398,11.267,10.711,-3.184,27.463,0.0,280.74,,295.0,295.0,10.221,2.77,21.792,24.667
11812.0,3.443,0.829,-35.209,1.671,9.545,4.967,36.964,4.996,-6.283,-2.776,0.0,38.5,39.2,9.5,1.66,11.453,10.57,11.448,10.849,-3.184,27.463,0.0,280.74,,295.0,295.0,10.904,2.781,21.777,24.716
11812.5,3.443,0.829,-35.209,1.671,9.545,4.967,36.964,4.996,-6.283,-2.776,0.0,38.5,39.2,9.5,1.66,11.005,10.253,11.3,10.397,-3.184,27.463,0.0,280.74,,295.0,295.0,11.08,2.791,21.803,24.78
11813.0,3.443,0.829,-35.209,1.671,9.545,4.967,36.964,4.996,-6.283,-2.776,0.0,38.5,39.2,9.5,1.66,11.02,10.045,11.214,10.14,-3.184,27.463,0.0,280.94,,295.0,295.0,10.739,2.802,21.807,24.836
11813.5,3.443,0.829,-35.209,1.671,9.545,4.951,37.036,5.034,-6.204,-2.781,0.0,38.529,39.226,9.5,1.66,10.91,10.081,11.168,10.194,-3.179,27.462,0.0,280.94,,295.0,295.0,10.605,2.813,21.782,24.881
11814.0,3.443,0.829,-35.209,1.671,9.545,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.5,1.66,11.239,10.32,11.282,10.556,-3.179,27.462,0.0,280.84,,295.0,295.0,10.588,2.823,21.794,24.872
11814.5,3.443,0.829,-35.209,1.671,9.545,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.5,1.66,11.377,10.554,11.426,10.827,-3.179,27.462,0.0,280.84,,295.0,295.0,10.849,2.833,21.801,24.888
11815.0,2.959,0.791,-34.054,1.725,9.408,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.554,1.645,10.623,9.997,11.119,10.01,-3.179,27.462,0.0,281.14,,295.0,295.0,11.046,2.843,21.804,24.847
11815.5,2.959,0.791,-34.054,1.725,9.408,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.554,1.645,10.264,9.837,10.877,9.722,-3.179,27.462,0.0,281.14,,295.0,295.0,10.437,2.845,21.788,24.849
11816.0,2.959,0.791,-34.054,1.725,9.408,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.554,1.645,10.742,10.039,10.967,10.166,-3.179,27.462,0.0,280.54,,295.0,295.0,10.175,2.847,21.802,24.861
11816.5,2.959,0.791,-34.054,1.725,9.408,4.951,37.036,5.034,-6.204,-2.781,0.0,38.5,39.2,9.554,1.645,11.273,10.377,11.222,10.724,-3.179,27.462,0.0,280.54,,295.0,295.0,10.478,2.849,21.804,24.879
11817.0,2.959,0.791,-34.054,1.725,9.408,4.957,37.017,4.98,-6.184,-2.795,0.0,38.52,39.214,9.554,1.645,11.476,10.559,11.461,10.853,-3.191,27.454,0.0,281.04,,295.0,295.0,10.899,2.85,21.816,24.934
11817.5,2.959,0.791,-34.054,1.725,9.408,4.957,37.017,4.98,-6.184,-2.795,0.0,38.5,39.2,9.554,1.645,11.301,10.388,11.433,10.511,-3.191,27.454,0.0,281.04,,295.0,295.0,11.087,2.852,21.815,24.997
11818.0,2.17,0.594,-34.129,1.794,9.367,4.957,37.017,4.98,-6.184,-2.795,0.0,38.5,39.2,9.52,1.668,10.666,10.071,11.166,10.026,-3.191,27.454,0.0,281.04,,295.0,295.0,10.908,2.854,21.806,24.991
11818.5,2.17,0.594,-34.129,1.794,9.367,4.957,37.017,4.98,-6.184,-2.795,0.0,38.5,39.2,9.52,1.668,11.267,10.29,11.289,10.578,-3.191,27.454,0.0,281.04,,295.0,295.0,10.482,2.843,21.802,25.029
11819.0,2.17,0.594,-34.129,1.794,9.367,4.957,37.017,4.98,-6.184,-2.795,0.0,38.5,39.2,9.52,1.668,11.296,10.548,11.412,10.785,-3.191,27.454,0.0,280.94,,295.0,295.0,10.856,2.832,21.802,25.043
11819.5,2.17,0.594,-34.129,1.794,9.367,4.957,37.017,4.98,-6.184,-2.795,0.0,38.5,39.2,9.52,1.668,11.547,10.627,11.56,10.776,-3.191,27.454,0.0,280.94,,295.0,295.0,11.01,2.821,21.81,25.027
11820.0,2.17,0.594,-34.129,1.794,9.367,4.96,36.976,5.01,-6.135,-2.78,0.0,38.527,39.195,9.52,1.668,11.153,10.364,11.406,10.361,-3.182,27.459,0.0,280.94,,295.0,295.0,11.128,2.81,21.815,24.988
11820.5,2.17,0.594,-34.129,1.794,9.367,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.52,1.668,11.137,10.13,11.281,10.089,-3.182,27.459,0.0,280.94,,295.0,295.0,10.821,2.8,21.806,24.978
11821.0,2.17,0.594,-34.129,1.794,9.367,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.52,1.668,10.871,10.078,11.097,10.158,-3.182,27.459,0.0,280.74,,295.0,295.0,10.659,2.789,21.821,24.998
11821.5,3.108,0.765,-34.679,1.727,9.412,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.56,1.772,10.908,10.379,11.176,10.38,-3.182,27.459,0.0,280.74,,295.0,295.0,10.551,2.779,21.811,24.984
11822.0,3.108,0.765,-34.679,1.727,9.412,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.56,1.772,11.309,10.389,11.38,10.542,-3.182,27.459,0.0,280.54,,295.0,295.0,10.711,2.785,21.807,24.935
11822.5,3.108,0.765,-34.679,1.727,9.412,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.56,1.772,11.266,10.25,11.397,10.372,-3.182,27.459,0.0,280.54,,295.0,295.0,10.905,2.79,21.809,24.876
11823.0,3.108,0.765,-34.679,1.727,9.412,4.96,36.976,5.01,-6.135,-2.78,0.0,38.5,39.2,9.56,1.772,10.794,9.995,11.205,10.153,-3.182,27.459,0.0,280.64,,295.0,295.0,10.821,2.795,21.811,24.85
11823.5,3.108,0.765,-34.679,1.727,9.412,4.961,37.041,5.027,-6.058,-2.774,0.0,38.536,39.219,9.56,1.772,11.156,10.241,11.296,10.491,-3.189,27.46,0.0,280.64,,295.0,295.0,10.537,2.8,21.806,24.824
11824.0,3.108,0.765,-34.679,1.727,9.412,4.961,37.041,5.027,-6.058,-2.774,0.0,38.5,39.2,9.56,1.772,11.472,10.648,11.501,10.896,-3.189,27.46,0.0,280.44,,295.0,295.0,10.796,2.805,21.803,24.794
11824.5,2.644,0.673,-34.306,1.673,9.416,4.961,37.041,5.027,-6.058,-2.774,0.0,38.5,39.2,9.57,1.713,11.786,10.711,11.668,10.991,-3.189,27.46,0.0,280.44,,295.0,295.0,11.129,2.81,21.808,24.722
11825.0,2.644,0.673,-34.306,1.673,9.416,4.961,37.041,5.027,-6.058,-2.774,0.0,38.5,39.2,9.57,1.713,11.784,10.554,11.682,10.579,-3.189,27.46,0.0,280.54,,295.0,295.0,11.289,2.808,21.796,24.637
11825.5,2.644,0.673,-34.306,1.673,9.416,4.961,37.041,5.027,-6.058,-2.774,0.0,38.5,39.2,9.57,1.713,11.103,10.302,11.38,10.587,-3.189,27.46,0.0,280.54,,295.0,295.0,11.15,2.805,21.805,24.55
11826.0,2.644,0.673,-34.306,1.673,9.416,4.961,37.041,5.027,-6.058,-2.774,0.0,38.5,39.2,9.57,1.713,11.32,10.524,11.492,10.681,-3.189,27.46,0.0,280.54,,295.0,295.0,10.843,2.802,21.806,24.51
11826.5,2.644,0.673,-34.306,1.673,9.416,5.007,37.024,5.027,-6.011,-2.775,0.0,38.535,39.203,9.57,1.713,11.643,10.703,11.646,10.97,-3.183,27.46,0.0,280.54,,295.0,295.0,11.004,2.8,21.802,24.557
11827.0,2.644,0.673,-34.306,1.673,9.416,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.57,1.713,11.81,10.673,11.684,10.904,-3.183,27.46,0.0,280.44,,295.0,295.0,11.241,2.797,21.805,24.561
11827.5,2.644,0.673,-34.306,1.673,9.416,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.57,1.713,11.557,10.47,11.628,10.673,-3.183,27.46,0.0,280.44,,295.0,295.0,11.268,2.795,21.809,24.515
11828.0,3.242,0.764,-35.209,1.712,9.392,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.394,1.763,11.356,10.389,11.566,10.619,-3.183,27.46,0.0,280.64,,295.0,295.0,11.082,2.792,21.796,24.523
11828.5,3.242,0.764,-35.209,1.712,9.392,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.394,1.763,11.481,10.562,11.621,10.754,-3.183,27.46,0.0,280.64,,295.0,295.0,10.982,2.799,21.793,24.52
11829.0,3.242,0.764,-35.209,1.712,9.392,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.394,1.763,11.964,10.883,11.881,11.221,-3.183,27.46,0.0,280.74,,295.0,295.0,11.105,2.807,21.796,24.469
11829.5,3.242,0.764,-35.209,1.712,9.392,5.007,37.024,5.027,-6.011,-2.775,0.0,38.5,39.2,9.394,1.763,11.959,10.843,11.944,11.141,-3.183,27.46,0.0,280.74,,295.0,295.0,11.487,2.814,21.776,24.444
11830.0,3.242,0.764,-35.209,1.712,9.392,5.006,36.98,5.01,-5.953,-2.781,0.0,38.538,39.222,9.394,1.763,11.889,10.649,11.926,10.995,-3.183,27.452,0.0,281.14,,295.0,295.0,11.472,2.821,21.779,24.41
11830.5,3.242,0.764,-35.209,1.712,9.392,5.006,36.98,5.01,-5.953,-2.781,0.0,38.5,39.2,9.394,1.763,11.693,10.603,11.835,10.878,-3.183,27.452,0.0,281.14,,295.0,295.0,11.365,2.828,21.79,24.382
11831.0,3.416,0.82,-35.209,1.697,9.44,5.006,36.98,5.01,-5.953,-2.781,0.0,38.5,39.2,9.513,1.753,11.785,10.969,11.916,11.137,-3.183,27.452,0.0,281.24,,295.0,295.0,11.252,2.835,21.773,24.332
11831.5,3.416,0.82,-35.209,1.697,9.44,5.006,36.98,5.01,-5.953,-2.781,0.0,38.5,39.2,9.513,1.753,12.094,11.074,12.052,11.4,-3.183,27.452,0.0,281.24,,295.0,295.0,11.452,2.844,21.774,24.4
11832.0,3.416,0.82,-35.209,1.697,9.44,5.006,36.98,5.01,-5.953,-2.781,0.0,38.5,39.2,9.513,1.753,12.204,10.943,12.088,11.22,-3.183,27.452,0.0,280.64,,295.0,295.0,11.655,2.854,21.776,24.427
11832.5,3.416,0.82,-35.209,1.697,9.44,5.006,36.98,5.01,-5.953,-2.781,0.0,38.5,39.2,9.513,1.753,11.144,10.544,11.59,10.546,-3.183,27.452,0.0,280.64,,295.0,295.0,11.614,2.863,21.783,24.405
11833.0,3.416,0.82,-35.209,1.697,9.44,4.98,37.043,5.033,-5.838,-2.783,0.0,38.536,39.228,9.513,1.753,11.559,10.816,11.748,10.944,-3.186,27.451,0.0,280.24,,295.0,295.0,10.956,2.872,21.777,24.432
11833.5,3.416,0.82,-35.209,1.697,9.44,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.513,1.753,11.889,10.933,11.875,11.044,-3.186,27.451,0.0,280.24,,295.0,295.0,11.267,2.881,21.775,24.459
11834.0,2.808,0.733,-34.574,1.71,9.364,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.529,1.674,11.905,10.899,11.905,11.158,-3.186,27.451,0.0,280.34,,295.0,295.0,11.435,2.89,21.765,24.522
11834.5,2.808,0.733,-34.574,1.71,9.364,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.529,1.674,11.825,10.764,11.873,10.916,-3.186,27.451,0.0,280.34,,295.0,295.0,11.467,2.888,21.761,24.602
11835.0,2.808,0.733,-34.574,1.71,9.364,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.529,1.674,11.741,10.671,11.848,10.811,-3.186,27.451,0.0,280.44,,295.0,295.0,11.345,2.887,21.768,24.692
11835.5,2.808,0.733,-34.574,1.71,9.364,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.529,1.674,11.747,10.582,11.766,10.768,-3.186,27.451,0.0,280.44,,295.0,295.0,11.268,2.886,21.76,24.687
11836.0,2.808,0.733,-34.574,1.71,9.364,4.98,37.043,5.033,-5.838,-2.783,0.0,38.5,39.2,9.529,1.674,12.161,11.267,12.106,11.553,-3.186,27.451,0.0,280.74,,295.0,295.0,11.216,2.884,21.784,24.678
11836.5,2.808,0.733,-34.574,1.71,9.364,4.973,37.035,5.024,-5.82,-2.775,0.0,38.534,39.222,9.529,1.674,12.33,11.158,12.21,11.412,-3.179,27.449,0.0,280.74,,295.0,295.0,11.772,2.883,21.757,24.651
11837.0,2.808,0.733,-34.574,1.71,9.364,4.973,37.035,5.024,-5.82,-2.775,0.0,38.5,39.2,9.529,1.674,12.109,10.977,12.147,11.018,-3.179,27.449,0.0,280.24,,295.0,295.0,11.778,2.882,21.77,24.612
11837.5,2.331,0.583,-34.908,1.7,9.453,4.973,37.035,5.024,-5.82,-2.775,0.0,38.5,39.2,9.527,1.839,11.524,10.643,11.861,10.761,-3.179,27.449,0.0,280.24,,295.0,295.0,11.563,2.881,21.763,24.591
11838.0,2.331,0.583,-34.908,1.7,9.453,4.973,37.035,5.024,-5.82,-2.775,0.0,38.5,39.2,9.527,1.839,11.799,10.838,11.944,11.184,-3.179,27.449,0.0,280.34,,295.0,295.0,11.197,2.872,21.772,24.583
11838.5,2.331,0.583,-34.908,1.7,9.453,4.973,37.035,5.024,-5.82,-2.775,0.0,38.5,39.2,9.527,1.839,12.089,11.244,12.149,11.598,-3.179,27.449,0.0,280.34,,295.0,295.0,11.442,2.863,21.778,24.573
11839.0,2.331,0.583,-34.908,1.7,9.453,4.973,37.035,5.024,-5.82,-2.775,0.0,38.5,39.2,9.527,1.839,12.458,11.443,12.36,11.726,-3.179,27.449,0.0,280.44,,295.0,295.0,11.77,2.854,21.738,24.585
11839.5,2.331,0.583,-34.908,1.7,9.453,4.961,36.97,5.038,-5.786,-2.799,0.0,38.533,39.214,9.527,1.839,11.96,11.002,12.194,11.115,-3.193,27.445,0.0,280.44,,295.0,295.0,11.997,2.845,21.756,24.57
11840.0,2.331,0.583,-34.908,1.7,9.453,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.527,1.839,11.909,10.79,12.037,10.879,-3.193,27.445,0.0,280.24,,295.0,295.0,11.568,2.837,21.767,24.512
11840.5,3.048,0.692,-35.209,1.698,9.404,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.441,1.646,11.774,10.998,12.011,11.209,-3.193,27.445,0.0,280.24,,295.0,295.0,11.404,2.829,21.757,24.512
11841.0,3.048,0.692,-35.209,1.698,9.404,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.441,1.646,12.142,11.364,12.215,11.493,-3.193,27.445,0.0,280.24,,295.0,295.0,11.498,2.832,21.772,24.498
11841.5,3.048,0.692,-35.209,1.698,9.404,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.441,1.646,12.338,11.377,12.337,11.554,-3.193,27.445,0.0,280.24,,295.0,295.0,11.803,2.836,21.754,24.482
11842.0,3.048,0.692,-35.209,1.698,9.404,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.441,1.646,12.355,11.227,12.283,11.347,-3.193,27.445,0.0,280.84,,295.0,295.0,11.902,2.839,21.744,24.481
11842.5,3.048,0.692,-35.209,1.698,9.404,4.961,36.97,5.038,-5.786,-2.799,0.0,38.5,39.2,9.441,1.646,12.03,11.003,12.114,11.033,-3.193,27.445,0.0,280.84,,295.0,295.0,11.803,2.843,21.76,24.472
11843.0,3.048,0.692,-35.209,1.698,9.404,4.96,37.01,5.035,-5.689,-2.796,0.0,38.53,39.2,9.441,1.646,12.053,11.249,12.207,11.42,-3.199,27.439,0.0,280.94,,295.0,295.0,11.545,2.846,21.759,24.464
11843.5,3.048,0.692,-35.209,1.698,9.404,4.96,37.01,5.035,-5.689,-2.796,0.0,38.5,39.2,9.441,1.646,12.302,11.393,12.328,11.611,-3.199,27.439,0.0,280.94,,295.0,295.0,11.732,2.849,21.756,24.475
11844.0,2.672,0.739,-33.617,1.727,9.415,4.96,37.01,5.035,-5.689,-2.796,0.0,38.5,39.2,9.577,1.613,12.505,11.516,12.484,11.903,-3.199,27.439,0.0,280.64,,295.0,295.0,11.908,2.853,21.752,24.449
11844.5,2.672,0.739,-33.617,1.727,9.415,4.96,37.01,5.035,-5.689,-2.796,0.0,38.5,39.2,9.577,1.613,12.469,11.363,12.469,11.6,-3.199,27.439,0.0,280.64,,295.0,295.0,12.102,2.85,21.749,24.49
11845.0,2.672,0.739,-33.617,1.727,9.415,4.96,37.01,5.035,-5.689,-2.796,0.0,38.5,39.2,9.577,1.613,12.301,11.267,12.431,11.54,-3.199,27.439,0.0,280.74,,295.0,295.0,11.975,2.847,21.764,24.56
11845.5,2.672,0.739,-33.617,1.727,9.415,4.96,37.01,5.035,-5.689,-2.796,0.0,38.5,39.2,9.577,1.613,12.09,11.245,12.362,11.453,-3.199,27.439,0.0,280.74,,295.0,295.0,11.885,2.844,21.759,24.72
11846.0,2.672,0.739,-33.617,1.727,9.415,4.972,37.019,5.053,-5.643,-2.788,0.0,38.535,39.228,9.577,1.613,12.363,11.489,12.438,11.712,-3.184,27.448,0.0,281.04,,295.0,295.0,11.787,2.841,21.764,24.796
11846.5,2.672,0.739,-33.617,1.727,9.415,4.972,37.019,5.053,-5.643,-2.788,0.0,38.5,39.2,9.577,1.613,12.632,11.605,12.643,11.886,-3.184,27.448,0.0,281.04,,295.0,295.0,12.0,2.838,21.762,24.871
11847.0,2.193,0.623,-33.976,1.689,9.378,4.972,37.019,5.053,-5.643,-2.788,0.0,38.5,39.2,9.58,1.684,12.492,11.407,12.623,11.673,-3.184,27.448,0.0,281.34,,295.0,295.0,12.191,2.836,21.75,24.864
11847.5,2.193,0.623,-33.976,1.689,9.378,4.972,37.019,5.053,-5.643,-2.788,0.0,38.5,39.2,9.58,1.684,11.98,11.135,12.355,11.246,-3.184,27.448,0.0,281.34,,295.0,295.0,12.048,2.825,21.756,24.821
11848.0,2.193,0.623,-33.976,1.689,9.378,4.972,37.019,5.053,-5.643,-2.788,0.0,38.5,39.2,9.58,1.684,12.177,11.329,12.394,11.481,-3.184,27.448,0.0,280.94,,295.0,295.0,11.679,2.815,21.764,24.875
11848.5,2.193,0.623,-33.976,1.689,9.378,4.972,37.019,5.053,-5.643,-2.788,0.0,38.5,39.2,9.58,1.684,12.518,11.523,12.513,11.759,-3.184,27.448,0.0,280.94,,295.0,295.0,11.845,2.805,21.754,24.914
11849.0,2.193,0.623,-33.976,1.689,9.378,4.986,36.992,5.029,-5.592,-2.79,0.0,38.532,39.219,9.58,1.684,12.577,11.568,12.569,11.842,-3.188,27.449,0.0,280.84,,295.0,295.0,12.078,2.794,21.755,24.985
11849.5,2.193,0.623,-33.976,1.689,9.378,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.58,1.684,12.37,11.495,12.537,11.692,-3.188,27.449,0.0,280.84,,295.0,295.0,12.139,2.785,21.75,25.01
11850.0,2.193,0.623,-33.976,1.689,9.378,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.58,1.684,11.885,11.294,12.281,11.219,-3.188,27.449,0.0,280.84,,295.0,295.0,12.024,2.775,21.756,25.025
11850.5,3.309,0.776,-35.209,1.718,9.377,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.373,1.75,12.162,11.456,12.328,11.658,-3.188,27.449,0.0,280.84,,295.0,295.0,11.67,2.765,21.764,25.022
11851.0,3.309,0.776,-35.209,1.718,9.377,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.373,1.75,12.55,11.754,12.581,12.059,-3.188,27.449,0.0,281.14,,295.0,295.0,11.901,2.774,21.764,25.035
11851.5,3.309,0.776,-35.209,1.718,9.377,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.373,1.75,12.297,11.657,12.521,11.724,-3.188,27.449,0.0,281.14,,295.0,295.0,12.236,2.783,21.78,24.995
11852.0,3.309,0.776,-35.209,1.718,9.377,4.986,36.992,5.029,-5.592,-2.79,0.0,38.5,39.2,9.373,1.75,12.297,11.657,12.521,11.724,-3.188,27.449,0.0,280.64,,295.0,295.0,12.05,2.792,21.757,24.985
11852.5,3.309,0.776,-35.209,1.718,9.377,4.985,37.045,5.029,-5.519,-2.787,0.0,38.535,39.222,9.373,1.75,12.08,11.303,12.318,11.351,-3.183,27.438,0.0,280.64,,295.0,295.0,12.05,2.8,21.761,25.017
11853.0,3.309,0.776,-35.209,1.718,9.377,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.373,1.75,12.233,11.468,12.411,11.556,-3.183,27.438,0.0,280.74,,295.0,295.0,11.763,2.808,21.76,25.037
11853.5,3.309,0.776,-35.209,1.718,9.377,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.373,1.75,12.53,11.571,12.517,11.823,-3.183,27.438,0.0,280.74,,295.0,295.0,11.917,2.817,21.771,25.036
11854.0,3.269,0.782,-35.209,1.689,9.536,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.334,1.736,12.618,11.801,12.675,11.942,-3.183,27.438,0.0,280.64,,295.0,295.0,12.11,2.825,21.767,25.071
11854.5,3.269,0.782,-35.209,1.689,9.536,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.334,1.736,12.357,11.446,12.549,11.581,-3.183,27.438,0.0,280.64,,295.0,295.0,12.259,2.832,21.76,24.984
11855.0,3.269,0.782,-35.209,1.689,9.536,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.334,1.736,12.503,11.563,12.596,11.751,-3.183,27.438,0.0,280.64,,295.0,295.0,11.983,2.839,21.773,24.908
11855.5,3.269,0.782,-35.209,1.689,9.536,4.985,37.045,5.029,-5.519,-2.787,0.0,38.5,39.2,9.334,1.736,12.47,11.716,12.62,11.763,-3.183,27.438,0.0,280.64,,295.0,295.0,12.103,2.846,21.765,24.922
11856.0,3.269,0.782,-35.209,1.689,9.536,4.99,37.03,5.049,-5.459,-2.788,0.0,38.546,39.24,9.334,1.736,12.725,11.733,12.681,11.809,-3.186,27.448,0.0,280.84,,295.0,295.0,12.142,2.853,21.797,25.017
11856.5,3.269,0.782,-35.209,1.689,9.536,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.334,1.736,12.512,11.729,12.652,11.881,-3.186,27.448,0.0,280.84,,295.0,295.0,12.237,2.86,21.77,25.037
11857.0,3.269,0.782,-35.209,1.689,9.536,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.334,1.736,12.412,11.595,12.62,11.613,-3.186,27.448,0.0,280.94,,295.0,295.0,12.193,2.867,21.755,25.023
11857.5,2.349,0.624,-33.837,1.793,9.405,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.545,1.56,12.195,11.419,12.399,11.471,-3.186,27.448,0.0,280.94,,295.0,295.0,12.06,2.873,21.771,25.114
11858.0,2.349,0.624,-33.837,1.793,9.405,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.545,1.56,12.525,11.751,12.584,12.039,-3.186,27.448,0.0,281.14,,295.0,295.0,11.871,2.865,21.774,25.143
11858.5,2.349,0.624,-33.837,1.793,9.405,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.545,1.56,12.931,11.939,12.844,12.274,-3.186,27.448,0.0,281.14,,295.0,295.0,12.225,2.856,21.763,25.12
11859.0,2.349,0.624,-33.837,1.793,9.405,4.99,37.03,5.049,-5.459,-2.788,0.0,38.5,39.2,9.545,1.56,12.846,11.853,12.901,12.082,-3.186,27.448,0.0,280.84,,295.0,295.0,12.497,2.848,21.761,24.928
11859.5,2.349,0.624,-33.837,1.793,9.405,4.96,36.995,5.056,-5.406,-2.791,0.0,38.545,39.211,9.545,1.56,11.929,11.413,12.475,11.405,-3.18,27.442,0.0,280.84,,295.0,295.0,12.42,2.84,21.771,24.835
11860.0,2.349,0.624,-33.837,1.793,9.405,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.545,1.56,12.544,11.687,12.645,11.981,-3.18,27.442,0.0,281.04,,295.0,295.0,11.805,2.832,21.772,24.707
11860.5,2.349,0.624,-33.837,1.793,9.405,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.545,1.56,12.722,11.993,12.806,12.147,-3.18,27.442,0.0,281.04,,295.0,295.0,12.214,2.824,21.757,24.554
11861.0,3.095,0.71,-35.209,1.6,9.5,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.495,1.775,13.044,11.871,12.919,12.095,-3.18,27.442,0.0,280.74,,295.0,295.0,12.417,2.816,21.769,24.561
11861.5,3.095,0.71,-35.209,1.6,9.5,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.495,1.775,12.694,11.642,12.809,11.757,-3.18,27.442,0.0,280.74,,295.0,295.0,12.482,2.821,21.756,24.555
11862.0,3.095,0.71,-35.209,1.6,9.5,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.495,1.775,12.571,11.497,12.708,11.685,-3.18,27.442,0.0,281.14,,295.0,295.0,12.225,2.825,21.757,24.566
11862.5,3.095,0.71,-35.209,1.6,9.5,4.96,36.995,5.056,-5.406,-2.791,0.0,38.5,39.2,9.495,1.775,12.676,11.854,12.802,12.004,-3.18,27.442,0.0,281.14,,295.0,295.0,12.115,2.83,21.753,24.575
11863.0,3.095,0.71,-35.209,1.6,9.5,4.99,37.034,5.059,-5.338,-2.785,0.0,38.552,39.242,9.495,1.775,13.018,12.122,13.012,12.483,-3.187,27.442,0.0,281.24,,295.0,295.0,12.334,2.834,21.76,24.606
11863.5,3.095,0.71,-35.209,1.6,9.5,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.495,1.775,13.097,12.237,13.131,12.51,-3.187,27.442,0.0,281.24,,295.0,295.0,12.659,2.838,21.758,24.611
11864.0,3.095,0.71,-35.209,1.6,9.5,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.495,1.775,13.037,11.976,13.103,12.19,-3.187,27.442,0.0,281.04,,295.0,295.0,12.744,2.842,21.763,24.735
11864.5,2.919,0.688,-35.209,1.707,9.45,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.507,1.55,12.566,11.66,12.847,11.727,-3.187,27.442,0.0,281.04,,295.0,295.0,12.577,2.847,21.759,24.754
11865.0,2.919,0.688,-35.209,1.707,9.45,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.507,1.55,12.735,11.864,12.884,12.064,-3.187,27.442,0.0,281.14,,295.0,295.0,12.2,2.848,21.746,24.829
11865.5,2.919,0.688,-35.209,1.707,9.45,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.507,1.55,13.382,12.408,13.27,12.686,-3.187,27.442,0.0,281.14,,295.0,295.0,12.387,2.849,21.762,24.861
11866.0,2.919,0.688,-35.209,1.707,9.45,4.99,37.034,5.059,-5.338,-2.785,0.0,38.6,39.2,9.507,1.55,13.374,12.266,13.314,12.433,-3.187,27.442,0.0,281.64,,295.0,295.0,12.937,2.85,21.756,24.875
11866.5,2.919,0.688,-35.209,1.707,9.45,4.99,36.97,5.025,-5.272,-2.783,0.0,38.546,39.245,9.507,1.55,12.691,11.856,13.037,11.921,-3.181,27.436,0.0,281.64,,295.0,295.0,12.847,2.851,21.765,24.838
11867.0,2.919,0.688,-35.209,1.707,9.45,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.507,1.55,12.691,11.856,13.037,11.921,-3.181,27.436,0.0,281.74,,295.0,295.0,12.376,2.852,21.75,24.848
11867.5,2.919,0.688,-35.209,1.707,9.45,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.507,1.55,13.049,12.192,13.132,12.436,-3.181,27.436,0.0,281.74,,295.0,295.0,12.376,2.853,21.762,24.841
11868.0,3.371,0.756,-35.209,1.628,9.47,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.455,1.669,13.479,12.553,13.391,12.912,-3.181,27.436,0.0,281.84,,295.0,295.0,12.702,2.854,21.763,24.812
11868.5,3.371,0.756,-35.209,1.628,9.47,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.455,1.669,13.216,12.5,13.377,12.644,-3.181,27.436,0.0,281.84,,295.0,295.0,13.084,2.863,21.761,24.783
11869.0,3.371,0.756,-35.209,1.628,9.47,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.455,1.669,13.059,12.197,13.262,12.263,-3.181,27.436,0.0,281.84,,295.0,295.0,12.934,2.871,21.761,24.783
11869.5,3.371,0.756,-35.209,1.628,9.47,4.99,36.97,5.025,-5.272,-2.783,0.0,38.5,39.2,9.455,1.669,12.846,12.067,13.049,12.238,-3.181,27.436,0.0,282.04,,295.0,295.0,12.695,2.879,21.761,24.786
11870.0,3.371,0.756,-35.209,1.628,9.47,4.978,37.045,5.052,-5.171,-2.792,0.0,38.552,39.209,9.455,1.669,13.286,12.427,13.28,12.76,-3.179,27.428,0.0,282.04,,295.0,295.0,12.55,2.887,21.763,24.833
11870.5,3.371,0.756,-35.209,1.628,9.47,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.455,1.669,13.286,12.427,13.28,12.76,-3.179,27.428,0.0,281.84,,295.0,295.0,12.938,2.895,21.785,24.821
11871.0,3.371,0.756,-35.209,1.628,9.47,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.455,1.669,13.645,12.753,13.609,13.028,-3.179,27.428,0.0,281.84,,295.0,295.0,12.938,2.903,21.783,24.84
11871.5,2.041,0.58,-34.159,1.705,9.408,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.575,1.739,13.31,12.396,13.496,12.471,-3.179,27.428,0.0,280.54,,295.0,295.0,13.259,2.911,21.78,24.832
11872.0,2.041,0.58,-34.159,1.705,9.408,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.575,1.739,12.573,11.953,13.06,12.001,-3.179,27.428,0.0,280.54,,295.0,295.0,12.918,2.897,21.771,24.864
11872.5,2.041,0.58,-34.159,1.705,9.408,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.575,1.739,12.838,12.275,13.121,12.284,-3.179,27.428,0.0,281.74,,295.0,295.0,12.397,2.883,21.771,24.864
11873.0,2.041,0.58,-34.159,1.705,9.408,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.575,1.739,13.262,12.574,13.344,12.752,-3.179,27.428,0.0,281.74,,295.0,295.0,12.63,2.869,21.777,24.873
11873.5,2.041,0.58,-34.159,1.705,9.408,4.978,37.045,5.052,-5.171,-2.792,0.0,38.6,39.2,9.575,1.739,13.125,12.549,13.334,12.576,-3.179,27.428,0.0,280.54,,295.0,295.0,12.983,2.855,21.788,24.903
11874.0,2.041,0.58,-34.159,1.705,9.408,4.983,37.025,5.078,-5.121,-2.793,0.0,38.548,39.233,9.575,1.739,13.288,12.425,13.37,12.468,-3.177,27.418,0.0,280.54,,295.0,295.0,12.896,2.842,21.782,24.992
11874.5,2.041,0.58,-34.159,1.705,9.408,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.575,1.739,12.994,12.115,13.151,12.154,-3.177,27.418,0.0,281.74,,295.0,295.0,12.888,2.829,21.791,24.991
11875.0,3.217,0.786,-35.053,1.663,9.466,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.541,1.794,13.55,12.715,13.455,13.031,-3.177,27.418,0.0,279.34,,295.0,295.0,12.764,2.822,21.798,24.921
11875.5,3.217,0.786,-35.053,1.663,9.466,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.541,1.794,13.55,12.715,13.455,13.031,-3.177,27.418,0.0,279.34,,295.0,295.0,12.764,2.822,21.8,24.909
11876.0,3.217,0.786,-35.053,1.663,9.466,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.541,1.794,13.731,12.828,13.678,13.079,-3.177,27.418,0.0,279.34,,295.0,295.0,13.188,2.829,21.805,24.904
11876.5,3.217,0.786,-35.053,1.663,9.466,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.541,1.794,13.145,12.393,13.407,12.374,-3.177,27.418,0.0,281.34,,295.0,295.0,13.329,2.835,21.805,24.841
11877.0,3.217,0.786,-35.053,1.663,9.466,4.983,37.025,5.078,-5.121,-2.793,0.0,38.5,39.2,9.541,1.794,13.284,12.363,13.414,12.545,-3.177,27.418,0.0,281.34,,295.0,295.0,12.83,2.842,21.797,24.839
11877.5,3.217,0.786,-35.053,1.663,9.466,5.006,37.041,5.075,-5.047,-2.778,0.0,38.56,39.218,9.541,1.794,13.458,12.716,13.574,12.949,-3.176,27.417,0.0,279.34,,295.0,295.0,12.901,2.848,21.797,24.839
11878.0,3.217,0.786,-35.053,1.663,9.466,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.541,1.794,13.543,12.634,13.661,12.814,-3.176,27.417,0.0,279.34,,295.0,295.0,13.163,2.866,21.808,24.876
11878.5,3.217,0.786,-35.053,1.663,9.466,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.541,1.794,13.543,12.634,13.661,12.814,-3.176,27.417,0.0,279.34,,295.0,295.0,13.163,2.871,21.808,24.876
11879.0,3.217,0.786,-35.053,1.663,9.466,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.541,1.794,13.543,12.634,13.661,12.814,-3.176,27.417,0.0,281.44,,295.0,295.0,13.163,2.871,21.808,24.876
11879.5,2.777,0.718,-34.133,1.652,9.408,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.623,1.666,13.981,13.071,13.913,13.151,-3.176,27.417,0.0,281.44,,295.0,295.0,13.163,2.877,21.817,24.776
11880.0,2.777,0.718,-34.133,1.652,9.408,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.623,1.666,13.831,12.757,13.798,12.721,-3.176,27.417,0.0,281.44,,295.0,295.0,13.529,2.875,21.833,24.682
11880.5,2.777,0.718,-34.133,1.652,9.408,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.623,1.666,13.42,12.448,13.516,12.379,-3.176,27.417,0.0,281.44,,295.0,295.0,13.277,2.874,21.82,24.629
11881.0,2.777,0.718,-34.133,1.652,9.408,5.006,37.041,5.075,-5.047,-2.778,0.0,38.6,39.2,9.623,1.666,13.352,12.616,13.537,12.784,-3.176,27.417,0.0,281.44,,295.0,295.0,12.941,2.872,21.823,24.603
11881.5,2.777,0.718,-34.133,1.652,9.408,5.04,37.062,5.072,-4.939,-2.785,0.0,38.549,39.2,9.623,1.666,13.432,12.764,13.63,12.791,-3.188,27.411,0.0,281.44,,295.0,295.0,13.072,2.871,21.813,24.632
11882.0,2.777,0.718,-34.133,1.652,9.408,5.04,37.062,5.072,-4.939,-2.785,0.0,38.5,39.2,9.623,1.666,13.782,12.911,13.767,13.126,-3.188,27.411,0.0,281.94,,295.0,295.0,13.154,2.869,21.811,24.609
11882.5,2.777,0.718,-34.133,1.652,9.408,5.04,37.062,5.072,-4.939,-2.785,0.0,38.5,39.2,9.623,1.666,14.002,12.833,13.792,12.918,-3.188,27.411,0.0,282.04,,295.0,295.0,13.386,2.866,21.816,24.61
11883.0,3.246,0.814,-35.014,1.683,9.459,5.04,37.062,5.072,-4.939,-2.785,0.0,38.5,39.2,9.556,1.842,13.456,12.556,13.529,12.463,-3.188,27.411,0.0,282.04,,295.0,295.0,13.386,2.866,21.824,24.583
11883.5,3.246,0.814,-35.014,1.683,9.459,5.04,37.062,5.072,-4.939,-2.785,0.0,38.5,39.2,9.556,1.842,13.286,12.512,13.514,12.618,-3.188,27.411,0.0,282.04,,295.0,295.0,13.001,2.872,21.838,24.573
