t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11884.0,3.246,0.814,-35.014,1.683,9.459,5.04,37.062,5.072,-4.939,-2.785,0.0,38.5,39.2,9.556,1.842,13.92,13.037,13.88,13.091,-3.188,27.411,0.0,281.54,,295.0,295.0,13.236,2.884,21.839,24.652
11884.5,3.246,0.814,-35.014,1.683,9.459,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.556,1.842,13.639,12.793,13.66,12.762,-3.177,27.417,0.0,281.54,,295.0,295.0,13.214,2.896,21.848,24.695
11885.0,3.246,0.814,-35.014,1.683,9.459,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.556,1.842,13.639,12.793,13.66,12.762,-3.177,27.417,0.0,281.44,,295.0,295.0,13.214,2.896,21.848,24.695
11885.5,3.246,0.814,-35.014,1.683,9.459,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.556,1.842,13.456,12.636,13.652,12.649,-3.177,27.417,0.0,281.44,,295.0,295.0,13.098,2.908,21.843,24.74
11886.0,2.491,0.589,-35.209,1.743,9.483,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.457,1.622,13.45,12.797,13.634,12.862,-3.177,27.417,0.0,281.64,,295.0,295.0,13.098,2.908,21.831,24.71
11886.5,2.491,0.589,-35.209,1.743,9.483,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.457,1.622,13.78,12.899,13.784,13.023,-3.177,27.417,0.0,281.64,,295.0,295.0,13.186,2.901,21.838,24.666
11887.0,2.491,0.589,-35.209,1.743,9.483,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.457,1.622,13.78,12.899,13.784,13.023,-3.177,27.417,0.0,281.44,,295.0,295.0,13.372,2.894,21.841,24.658
11887.5,2.491,0.589,-35.209,1.743,9.483,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.457,1.622,13.543,12.877,13.76,12.946,-3.177,27.417,0.0,281.44,,295.0,295.0,13.372,2.887,21.845,24.733
11888.0,2.491,0.589,-35.209,1.743,9.483,5.011,37.001,5.058,-4.888,-2.775,0.0,38.6,39.2,9.457,1.622,13.717,12.757,13.738,12.851,-3.177,27.417,0.0,281.44,,295.0,295.0,13.281,2.881,21.852,24.769
11888.5,2.491,0.589,-35.209,1.743,9.483,5.023,37.019,5.07,-4.82,-2.79,0.0,38.55,39.218,9.457,1.622,13.526,12.854,13.739,12.944,-3.191,27.406,0.0,281.44,,295.0,295.0,13.266,2.874,21.841,24.735
11889.0,2.491,0.589,-35.209,1.743,9.483,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.457,1.622,13.543,12.832,13.712,12.848,-3.191,27.406,0.0,281.14,,295.0,295.0,13.266,2.868,21.841,24.735
11889.5,3.106,0.788,-34.999,1.716,9.477,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.492,1.637,13.701,12.843,13.752,12.938,-3.191,27.406,0.0,281.14,,295.0,295.0,13.234,2.862,21.849,24.588
11890.0,3.106,0.788,-34.999,1.716,9.477,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.492,1.637,13.598,12.879,13.764,12.945,-3.191,27.406,0.0,281.44,,295.0,295.0,13.309,2.866,21.858,24.604
11890.5,3.106,0.788,-34.999,1.716,9.477,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.492,1.637,13.709,12.87,13.766,12.928,-3.191,27.406,0.0,281.44,,295.0,295.0,13.297,2.87,21.858,24.604
11891.0,3.106,0.788,-34.999,1.716,9.477,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.492,1.637,13.624,13.003,13.808,13.039,-3.191,27.406,0.0,281.34,,295.0,295.0,13.318,2.874,21.85,24.534
11891.5,3.106,0.788,-34.999,1.716,9.477,5.023,37.019,5.07,-4.82,-2.79,0.0,38.6,39.2,9.492,1.637,13.825,13.033,13.857,13.081,-3.191,27.406,0.0,281.34,,295.0,295.0,13.368,2.878,21.85,24.534
11892.0,3.106,0.788,-34.999,1.716,9.477,5.027,37.017,5.082,-4.763,-2.785,0.0,38.554,39.242,9.492,1.637,13.812,13.053,13.95,13.125,-3.18,27.407,0.0,281.24,,295.0,295.0,13.449,2.881,21.847,24.648
11892.5,3.106,0.788,-34.999,1.716,9.477,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.492,1.637,13.871,12.965,13.93,13.09,-3.18,27.407,0.0,281.24,,295.0,295.0,13.485,2.885,21.85,24.678
11893.0,3.106,0.788,-34.999,1.716,9.477,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.492,1.637,13.86,13.095,13.986,13.167,-3.18,27.407,0.0,281.34,,295.0,295.0,13.527,2.892,21.843,24.696
11893.5,2.688,0.681,-34.397,1.727,9.501,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.626,1.577,14.02,13.29,14.107,13.448,-3.18,27.407,0.0,281.34,,295.0,295.0,13.527,2.892,21.852,24.775
11894.0,2.688,0.681,-34.397,1.727,9.501,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.626,1.577,14.02,13.29,14.107,13.448,-3.18,27.407,0.0,281.64,,295.0,295.0,13.716,2.889,21.842,24.84
11894.5,2.688,0.681,-34.397,1.727,9.501,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.626,1.577,14.095,13.141,14.039,13.245,-3.18,27.407,0.0,281.64,,295.0,295.0,13.716,2.886,21.842,24.84
11895.0,2.688,0.681,-34.397,1.727,9.501,5.027,37.017,5.082,-4.763,-2.785,0.0,38.6,39.2,9.626,1.577,13.736,12.973,13.886,12.931,-3.18,27.407,0.0,281.24,,295.0,295.0,13.63,2.882,21.857,24.91
11895.5,2.688,0.681,-34.397,1.727,9.501,5.004,37.041,5.046,-4.676,-2.803,0.0,38.555,39.226,9.626,1.577,13.601,13.023,13.858,12.973,-3.188,27.399,0.0,281.24,,295.0,295.0,13.382,2.879,21.852,24.913
11896.0,2.688,0.681,-34.397,1.727,9.501,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.626,1.577,13.975,13.18,13.975,13.264,-3.188,27.399,0.0,281.04,,295.0,295.0,13.364,2.876,21.862,24.844
11896.5,2.688,0.681,-34.397,1.727,9.501,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.626,1.577,14.091,13.32,14.113,13.498,-3.188,27.399,0.0,281.04,,295.0,295.0,13.599,2.873,21.854,24.827
11897.0,2.731,0.682,-34.502,1.703,9.464,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.546,1.544,13.934,13.326,14.119,13.302,-3.188,27.399,0.0,281.14,,295.0,295.0,13.755,2.87,21.892,24.762
11897.5,2.731,0.682,-34.502,1.703,9.464,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.546,1.544,13.989,13.093,13.994,12.908,-3.188,27.399,0.0,281.14,,295.0,295.0,13.67,2.868,21.88,24.725
11898.0,2.731,0.682,-34.502,1.703,9.464,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.546,1.544,13.462,12.914,13.742,12.88,-3.188,27.399,0.0,281.24,,295.0,295.0,13.496,2.865,21.873,24.704
11898.5,2.731,0.682,-34.502,1.703,9.464,5.004,37.041,5.046,-4.676,-2.803,0.0,38.6,39.2,9.546,1.544,13.889,13.25,13.98,13.385,-3.188,27.399,0.0,281.24,,295.0,295.0,13.249,2.863,21.869,24.709
11899.0,2.731,0.682,-34.502,1.703,9.464,4.986,37.025,5.093,-4.639,-2.798,0.0,38.555,39.216,9.546,1.544,14.329,13.371,14.207,13.618,-3.186,27.389,0.0,281.24,,295.0,295.0,13.626,2.861,21.881,24.672
11899.5,2.731,0.682,-34.502,1.703,9.464,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.546,1.544,14.044,13.243,14.126,13.31,-3.186,27.389,0.0,281.24,,295.0,295.0,13.882,2.859,21.879,24.634
11900.0,2.731,0.682,-34.502,1.703,9.464,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.546,1.544,13.871,13.098,14.094,13.146,-3.186,27.389,0.0,280.94,,295.0,295.0,13.681,2.857,21.875,24.628
11900.5,2.276,0.617,-33.589,1.678,9.432,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.696,1.63,13.94,13.103,14.088,13.207,-3.186,27.389,0.0,280.94,,295.0,295.0,13.552,2.855,21.873,24.628
11901.0,2.276,0.617,-33.589,1.678,9.432,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.696,1.63,14.227,13.238,14.174,13.465,-3.186,27.389,0.0,280.74,,295.0,295.0,13.584,2.845,21.899,24.617
11901.5,2.276,0.617,-33.589,1.678,9.432,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.696,1.63,14.221,13.452,14.276,13.646,-3.186,27.389,0.0,280.74,,295.0,295.0,13.776,2.836,21.892,24.614
11902.0,2.276,0.617,-33.589,1.678,9.432,4.986,37.025,5.093,-4.639,-2.798,0.0,38.6,39.2,9.696,1.63,14.303,13.473,14.368,13.541,-3.186,27.389,0.0,280.04,,295.0,295.0,13.899,2.827,21.904,24.568
11902.5,2.276,0.617,-33.589,1.678,9.432,4.993,37.002,5.097,-4.56,-2.781,0.0,38.563,39.224,9.696,1.63,14.182,13.215,14.25,13.216,-3.193,27.394,0.0,280.04,,295.0,295.0,13.921,2.818,21.91,24.571
11903.0,2.276,0.617,-33.589,1.678,9.432,4.993,37.002,5.097,-4.56,-2.781,0.0,38.6,39.2,9.696,1.63,14.093,13.387,14.24,13.576,-3.193,27.394,0.0,280.64,,295.0,295.0,13.716,2.809,21.898,24.548
11903.5,2.827,0.676,-35.209,1.671,9.468,4.993,37.002,5.097,-4.56,-2.781,0.0,38.6,39.2,9.42,1.797,14.301,13.506,14.329,13.571,-3.193,27.394,0.0,280.64,,295.0,295.0,13.824,2.8,21.898,24.539
11904.0,2.827,0.676,-35.209,1.671,9.468,4.993,37.002,5.097,-4.56,-2.781,0.0,38.6,39.2,9.42,1.797,14.47,13.532,14.419,13.622,-3.193,27.394,0.0,280.84,,295.0,295.0,13.927,2.801,21.898,24.539
11904.5,2.827,0.676,-35.209,1.671,9.468,4.993,37.002,5.097,-4.56,-2.781,0.0,38.6,39.2,9.42,1.797,14.401,13.46,14.43,13.648,-3.193,27.394,0.0,280.84,,295.0,295.0,14.011,2.801,21.897,24.495
11905.0,2.827,0.676,-35.209,1.671,9.468,4.993,37.002,5.097,-4.56,-2.781,0.0,38.6,39.2,9.42,1.797,14.276,13.343,14.357,13.447,-3.193,27.394,0.0,280.74,,295.0,295.0,13.985,2.801,21.903,24.535
11905.5,2.827,0.676,-35.209,1.671,9.468,4.984,37.025,5.086,-4.492,-2.793,0.0,38.559,39.229,9.42,1.797,14.282,13.522,14.435,13.636,-3.195,27.387,0.0,280.74,,295.0,295.0,13.856,2.802,21.911,24.511
11906.0,2.827,0.676,-35.209,1.671,9.468,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.42,1.797,14.297,13.582,14.439,13.593,-3.195,27.387,0.0,280.84,,295.0,295.0,13.969,2.802,21.921,24.493
11906.5,2.827,0.676,-35.209,1.671,9.468,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.42,1.797,14.454,13.843,14.532,13.885,-3.195,27.387,0.0,280.84,,295.0,295.0,13.978,2.803,21.92,24.466
11907.0,3.21,0.833,-34.528,1.68,9.36,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.535,1.676,14.37,13.782,14.511,13.748,-3.195,27.387,0.0,280.94,,295.0,295.0,14.179,2.803,21.912,24.49
11907.5,3.21,0.833,-34.528,1.68,9.36,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.535,1.676,14.377,13.692,14.468,13.502,-3.195,27.387,0.0,280.94,,295.0,295.0,14.103,2.81,21.911,24.472
11908.0,3.21,0.833,-34.528,1.68,9.36,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.535,1.676,14.124,13.656,14.33,13.605,-3.195,27.387,0.0,280.94,,295.0,295.0,14.01,2.816,21.919,24.47
11908.5,3.21,0.833,-34.528,1.68,9.36,4.984,37.025,5.086,-4.492,-2.793,0.0,38.6,39.2,9.535,1.676,14.487,13.882,14.516,13.876,-3.195,27.387,0.0,280.94,,295.0,295.0,13.929,2.823,21.931,24.411
11909.0,3.21,0.833,-34.528,1.68,9.36,5.005,37.033,5.123,-4.428,-2.801,0.0,38.563,39.252,9.535,1.676,14.588,14.07,14.647,13.916,-3.192,27.384,0.0,281.14,,295.0,295.0,14.19,2.829,21.929,24.34
11909.5,3.21,0.833,-34.528,1.68,9.36,5.005,37.033,5.123,-4.428,-2.801,0.0,38.6,39.3,9.535,1.676,14.773,14.049,14.711,13.947,-3.192,27.384,0.0,281.14,,295.0,295.0,14.305,2.835,21.936,24.222
11910.0,2.401,0.601,-35.209,1.641,9.509,5.005,37.033,5.123,-4.428,-2.801,0.0,38.6,39.3,9.436,1.584,14.592,13.918,14.646,13.888,-3.192,27.384,0.0,281.34,,295.0,295.0,14.37,2.841,21.934,24.188
11910.5,2.401,0.601,-35.209,1.641,9.509,5.005,37.033,5.123,-4.428,-2.801,0.0,38.6,39.3,9.436,1.584,14.466,14.064,14.664,13.999,-3.192,27.384,0.0,281.34,,295.0,295.0,14.261,2.834,21.935,24.254
11911.0,2.401,0.601,-35.209,1.641,9.509,5.005,37.033,5.123,-4.428,-2.801,0.0,38.6,39.3,9.436,1.584,14.942,14.23,14.855,14.338,-3.192,27.384,0.0,281.24,,295.0,295.0,14.298,2.827,21.931,24.351
11911.5,2.401,0.601,-35.209,1.641,9.509,5.005,37.033,5.123,-4.428,-2.801,0.0,38.6,39.3,9.436,1.584,15.124,14.139,14.955,14.265,-3.192,27.384,0.0,281.24,,295.0,295.0,14.591,2.82,21.946,24.363
11912.0,2.401,0.601,-35.209,1.641,9.509,4.97,36.998,5.13,-4.369,-2.801,0.0,38.563,39.265,9.436,1.584,14.841,14.042,14.884,14.096,-3.19,27.389,0.0,280.84,,295.0,295.0,14.621,2.813,21.932,24.408
11912.5,2.401,0.601,-35.209,1.641,9.509,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.436,1.584,14.75,14.075,14.853,14.052,-3.19,27.389,0.0,280.84,,295.0,295.0,14.466,2.807,21.94,24.419
11913.0,2.401,0.601,-35.209,1.641,9.509,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.436,1.584,14.789,14.211,14.895,14.087,-3.19,27.389,0.0,280.74,,295.0,295.0,14.432,2.8,21.942,24.414
11913.5,3.005,0.709,-35.209,1.646,9.448,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.52,1.7,14.974,14.291,14.942,14.32,-3.19,27.389,0.0,280.74,,295.0,295.0,14.496,2.793,21.927,24.414
11914.0,3.005,0.709,-35.209,1.646,9.448,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.52,1.7,14.791,14.194,14.892,14.192,-3.19,27.389,0.0,280.84,,295.0,295.0,14.632,2.797,21.947,24.403
11914.5,3.005,0.709,-35.209,1.646,9.448,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.52,1.7,14.741,14.044,14.876,13.981,-3.19,27.389,0.0,280.84,,295.0,295.0,14.517,2.8,21.952,24.442
11915.0,3.005,0.709,-35.209,1.646,9.448,4.97,36.998,5.13,-4.369,-2.801,0.0,38.6,39.3,9.52,1.7,14.613,14.07,14.813,13.956,-3.19,27.389,0.0,280.54,,295.0,295.0,14.41,2.804,21.948,24.411
11915.5,3.005,0.709,-35.209,1.646,9.448,4.976,37.053,5.141,-4.263,-2.792,0.0,38.565,39.241,9.52,1.7,14.916,14.319,14.96,14.307,-3.186,27.39,0.0,280.54,,295.0,295.0,14.363,2.807,21.955,24.365
11916.0,3.005,0.709,-35.209,1.646,9.448,4.976,37.053,5.141,-4.263,-2.792,0.0,38.6,39.2,9.52,1.7,15.236,14.533,15.149,14.678,-3.186,27.39,0.0,280.24,,295.0,295.0,14.626,2.81,21.957,24.254
11916.5,2.69,0.73,-34.416,1.664,9.412,4.976,37.053,5.141,-4.263,-2.792,0.0,38.6,39.2,9.51,1.7,15.261,14.503,15.197,14.533,-3.186,27.39,0.0,280.24,,295.0,295.0,14.899,2.813,21.961,24.225
11917.0,2.69,0.73,-34.416,1.664,9.412,4.976,37.053,5.141,-4.263,-2.792,0.0,38.6,39.2,9.51,1.7,14.547,14.04,14.746,13.779,-3.186,27.39,0.0,280.34,,295.0,295.0,14.874,2.811,21.969,24.244
11917.5,2.69,0.73,-34.416,1.664,9.412,4.976,37.053,5.141,-4.263,-2.792,0.0,38.6,39.2,9.51,1.7,14.556,14.285,14.811,14.135,-3.186,27.39,0.0,280.34,,295.0,295.0,14.278,2.809,21.964,24.224
11918.0,2.69,0.73,-34.416,1.664,9.412,4.976,37.053,5.141,-4.263,-2.792,0.0,38.6,39.2,9.51,1.7,15.061,14.49,15.017,14.441,-3.186,27.39,0.0,280.64,,295.0,295.0,14.447,2.807,21.979,24.246
11918.5,2.69,0.73,-34.416,1.664,9.412,4.986,37.021,5.161,-4.24,-2.791,0.0,38.571,39.225,9.51,1.7,15.26,14.53,15.144,14.543,-3.18,27.386,0.0,280.64,,295.0,295.0,14.752,2.805,21.966,24.255
11919.0,2.69,0.73,-34.416,1.664,9.412,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.51,1.7,15.028,14.443,15.054,14.337,-3.18,27.386,0.0,281.14,,295.0,295.0,14.869,2.804,21.983,24.261
11919.5,2.476,0.699,-33.933,1.698,9.405,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.573,1.663,14.705,14.41,14.938,14.139,-3.18,27.386,0.0,281.14,,295.0,295.0,14.715,2.802,21.976,24.292
11920.0,2.476,0.699,-33.933,1.698,9.405,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.573,1.663,14.869,14.449,15.005,14.22,-3.18,27.386,0.0,280.84,,295.0,295.0,14.548,2.796,21.966,24.313
11920.5,2.476,0.699,-33.933,1.698,9.405,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.573,1.663,15.316,14.766,15.276,14.789,-3.18,27.386,0.0,280.84,,295.0,295.0,14.636,2.791,21.984,24.331
11921.0,2.476,0.699,-33.933,1.698,9.405,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.573,1.663,15.36,14.793,15.379,14.765,-3.18,27.386,0.0,280.84,,295.0,295.0,15.037,2.786,21.982,24.324
11921.5,2.476,0.699,-33.933,1.698,9.405,4.986,37.021,5.161,-4.24,-2.791,0.0,38.6,39.2,9.573,1.663,15.48,14.7,15.417,14.612,-3.18,27.386,0.0,280.84,,295.0,295.0,15.074,2.781,21.98,24.323
11922.0,2.476,0.699,-33.933,1.698,9.405,4.96,36.997,5.135,-4.191,-2.792,0.0,38.572,39.251,9.573,1.663,15.232,14.588,15.297,14.617,-3.189,27.383,0.0,280.44,,295.0,295.0,15.052,2.776,21.984,24.325
11922.5,2.476,0.699,-33.933,1.698,9.405,4.96,36.997,5.135,-4.191,-2.792,0.0,38.6,39.3,9.573,1.663,15.373,14.85,15.403,14.875,-3.189,27.383,0.0,280.44,,295.0,295.0,14.933,2.771,21.999,24.313
11923.0,3.057,0.831,-34.457,1.671,9.412,4.96,36.997,5.135,-4.191,-2.792,0.0,38.6,39.3,9.567,1.684,15.763,15.036,15.639,15.126,-3.189,27.383,0.0,280.64,,295.0,295.0,15.125,2.766,21.97,24.289
11923.5,3.057,0.831,-34.457,1.671,9.412,4.96,36.997,5.135,-4.191,-2.792,0.0,38.6,39.3,9.567,1.684,15.906,14.943,15.711,15.024,-3.189,27.383,0.0,280.64,,295.0,295.0,15.391,2.771,21.976,24.258
11924.0,3.057,0.831,-34.457,1.671,9.412,4.96,36.997,5.135,-4.191,-2.792,0.0,38.6,39.3,9.567,1.684,15.684,14.861,15.698,14.962,-3.189,27.383,0.0,280.94,,295.0,295.0,15.396,2.776,21.974,24.227
11924.5,3.057,0.831,-34.457,1.671,9.412,4.96,36.997,5.135,-4.191,-2.792,0.0,38.6,39.3,9.567,1.684,15.827,15.198,15.822,15.153,-3.189,27.383,0.0,280.94,,295.0,295.0,15.301,2.78,21.964,24.221
11925.0,3.057,0.831,-34.457,1.671,9.412,4.955,36.993,5.159,-4.116,-2.794,0.0,38.57,39.223,9.567,1.684,15.933,15.329,15.899,15.307,-3.186,27.381,0.0,281.34,,295.0,295.0,15.5,2.785,21.973,24.165
11925.5,3.057,0.831,-34.457,1.671,9.412,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.567,1.684,16.18,15.238,15.943,15.109,-3.186,27.381,0.0,281.34,,295.0,295.0,15.617,2.789,21.986,24.094
11926.0,2.063,0.57,-33.995,1.7,9.38,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.52,1.587,15.664,14.995,15.78,14.87,-3.186,27.381,0.0,281.24,,295.0,295.0,15.618,2.794,21.971,24.022
11926.5,2.063,0.57,-33.995,1.7,9.38,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.52,1.587,15.637,14.921,15.736,15.005,-3.186,27.381,0.0,281.24,,295.0,295.0,15.327,2.782,21.954,24.026
11927.0,2.063,0.57,-33.995,1.7,9.38,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.52,1.587,15.86,15.158,15.864,15.271,-3.186,27.381,0.0,281.14,,295.0,295.0,15.325,2.77,21.968,24.182
11927.5,2.063,0.57,-33.995,1.7,9.38,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.52,1.587,16.356,15.455,16.154,15.587,-3.186,27.381,0.0,281.14,,295.0,295.0,15.538,2.758,21.962,24.222
11928.0,2.063,0.57,-33.995,1.7,9.38,4.955,36.993,5.159,-4.116,-2.794,0.0,38.6,39.2,9.52,1.587,16.179,15.297,16.119,15.342,-3.186,27.381,0.0,281.04,,295.0,295.0,15.888,2.747,21.966,24.275
11928.5,2.063,0.57,-33.995,1.7,9.38,4.979,36.973,5.149,-4.04,-2.802,0.0,38.58,39.228,9.52,1.587,15.969,15.154,16.056,15.188,-3.2,27.378,0.0,281.04,,295.0,295.0,15.734,2.736,21.969,24.338
11929.0,2.063,0.57,-33.995,1.7,9.38,4.979,36.973,5.149,-4.04,-2.802,0.0,38.6,39.2,9.52,1.587,15.795,15.227,15.957,15.236,-3.2,27.378,0.0,281.54,,295.0,295.0,15.592,2.725,21.984,24.394
11929.5,2.793,0.729,-33.696,1.656,9.413,4.979,36.973,5.149,-4.04,-2.802,0.0,38.6,39.2,9.626,1.642,15.95,15.523,16.04,15.575,-3.2,27.378,0.0,281.54,,295.0,295.0,15.554,2.714,21.971,24.513
11930.0,2.793,0.729,-33.696,1.656,9.413,4.979,36.973,5.149,-4.04,-2.802,0.0,38.6,39.2,9.626,1.642,16.486,15.759,16.295,15.985,-3.2,27.378,0.0,281.64,,295.0,295.0,15.772,2.715,21.987,24.578
11930.5,2.793,0.729,-33.696,1.656,9.413,4.979,36.973,5.149,-4.04,-2.802,0.0,38.6,39.2,9.626,1.642,16.508,15.609,16.368,15.724,-3.2,27.378,0.0,281.64,,295.0,295.0,16.132,2.716,22.003,24.567
11931.0,2.793,0.729,-33.696,1.656,9.413,4.979,36.973,5.149,-4.04,-2.802,0.0,38.6,39.2,9.626,1.642,15.839,15.323,15.993,15.278,-3.2,27.378,0.0,281.84,,295.0,295.0,16.052,2.718,21.983,24.548
11931.5,2.793,0.729,-33.696,1.656,9.413,4.987,37.062,5.143,-3.933,-2.795,0.0,38.578,39.278,9.626,1.642,16.304,15.638,16.221,15.813,-3.197,27.37,0.0,281.84,,295.0,295.0,15.608,2.719,21.991,24.534
11932.0,2.793,0.729,-33.696,1.656,9.413,4.987,37.062,5.143,-3.933,-2.795,0.0,38.6,39.3,9.626,1.642,16.586,15.911,16.442,16.021,-3.197,27.37,0.0,280.94,,295.0,295.0,15.994,2.72,21.984,24.519
11932.5,2.652,0.718,-33.633,1.654,9.374,4.987,37.062,5.143,-3.933,-2.795,0.0,38.6,39.3,9.671,1.533,16.761,15.849,16.514,15.75,-3.197,27.37,0.0,280.94,,295.0,295.0,16.24,2.721,21.993,24.521
11933.0,2.652,0.718,-33.633,1.654,9.374,4.987,37.062,5.143,-3.933,-2.795,0.0,38.6,39.3,9.671,1.533,16.222,15.572,16.349,15.486,-3.197,27.37,0.0,281.14,,295.0,295.0,16.218,2.72,21.979,24.549
11933.5,2.652,0.718,-33.633,1.654,9.374,4.987,37.062,5.143,-3.933,-2.795,0.0,38.6,39.3,9.671,1.533,16.348,15.441,16.229,15.343,-3.197,27.37,0.0,281.14,,295.0,295.0,15.907,2.719,21.994,24.606
11934.0,2.652,0.718,-33.633,1.654,9.374,4.987,37.062,5.143,-3.933,-2.795,0.0,38.6,39.3,9.671,1.533,16.104,15.578,16.222,15.554,-3.197,27.37,0.0,281.24,,295.0,295.0,15.84,2.718,21.983,24.624
11934.5,2.652,0.718,-33.633,1.654,9.374,4.984,37.022,5.142,-3.905,-2.823,0.0,38.569,39.245,9.671,1.533,16.455,15.862,16.413,15.742,-3.209,27.364,0.0,281.24,,295.0,295.0,15.865,2.717,21.981,24.609
11935.0,2.652,0.718,-33.633,1.654,9.374,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.671,1.533,16.463,15.757,16.423,15.674,-3.209,27.364,0.0,281.54,,295.0,295.0,16.118,2.716,21.991,24.608
11935.5,2.652,0.718,-33.633,1.654,9.374,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.671,1.533,16.514,15.638,16.413,15.453,-3.209,27.364,0.0,281.54,,295.0,295.0,16.079,2.715,21.975,24.603
11936.0,2.872,0.676,-35.209,1.646,9.5,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.334,1.654,16.33,15.585,16.361,15.428,-3.209,27.364,0.0,281.14,,295.0,295.0,16.005,2.714,21.999,24.599
11936.5,2.872,0.676,-35.209,1.646,9.5,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.334,1.654,16.373,15.847,16.454,15.827,-3.209,27.364,0.0,281.14,,295.0,295.0,15.926,2.716,21.982,24.583
11937.0,2.872,0.676,-35.209,1.646,9.5,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.334,1.654,16.631,16.065,16.583,15.911,-3.209,27.364,0.0,281.34,,295.0,295.0,16.125,2.719,21.986,24.553
11937.5,2.872,0.676,-35.209,1.646,9.5,4.984,37.022,5.142,-3.905,-2.823,0.0,38.6,39.2,9.334,1.654,16.732,16.036,16.648,15.783,-3.209,27.364,0.0,281.34,,295.0,295.0,16.298,2.721,21.983,24.521
11938.0,2.872,0.676,-35.209,1.646,9.5,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.334,1.654,16.419,15.708,16.457,15.366,-3.214,27.363,0.0,281.04,,295.0,295.0,15.987,2.726,21.971,24.495
11938.5,2.872,0.676,-35.209,1.646,9.5,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.334,1.654,16.298,15.695,16.416,15.56,-3.214,27.363,0.0,281.04,,295.0,295.0,15.987,2.726,21.999,24.423
11939.0,3.308,0.787,-35.209,1.559,9.437,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.481,1.771,16.526,16.05,16.548,15.965,-3.214,27.363,0.0,281.84,,295.0,295.0,15.992,2.729,21.988,24.432
11939.5,3.308,0.787,-35.209,1.559,9.437,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.481,1.771,16.857,16.155,16.726,16.04,-3.214,27.363,0.0,281.84,,295.0,295.0,16.273,2.738,21.984,24.457
11940.0,3.308,0.787,-35.209,1.559,9.437,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.481,1.771,16.842,16.017,16.749,15.857,-3.214,27.363,0.0,281.44,,295.0,295.0,16.444,2.747,21.981,24.486
11940.5,3.308,0.787,-35.209,1.559,9.437,5.011,37.0,5.149,-3.841,-2.812,0.0,38.6,39.3,9.481,1.771,16.587,15.771,16.631,15.587,-3.214,27.363,0.0,281.44,,295.0,295.0,16.366,2.757,21.982,24.605
11941.0,3.308,0.787,-35.209,1.559,9.437,4.995,37.056,5.165,-3.751,-2.81,0.0,38.576,39.279,9.481,1.771,16.428,15.658,16.543,15.476,-3.202,27.351,0.0,281.64,,295.0,295.0,16.144,2.766,21.989,24.573
11941.5,3.308,0.787,-35.209,1.559,9.437,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.481,1.771,16.71,16.2,16.725,16.189,-3.202,27.351,0.0,281.64,,295.0,295.0,16.026,2.775,21.991,24.527
11942.0,3.308,0.787,-35.209,1.559,9.437,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.481,1.771,16.801,16.274,16.823,16.064,-3.202,27.351,0.0,281.04,,295.0,295.0,16.456,2.783,22.001,24.514
11942.5,3.476,0.806,-35.209,1.625,9.485,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.444,1.62,16.6,16.036,16.734,15.848,-3.202,27.351,0.0,281.04,,295.0,295.0,16.491,2.792,21.979,24.497
11943.0,3.476,0.806,-35.209,1.625,9.485,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.444,1.62,16.425,15.779,16.59,15.372,-3.202,27.351,0.0,280.94,,295.0,295.0,16.305,2.803,22.001,24.46
11943.5,3.476,0.806,-35.209,1.625,9.485,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.444,1.62,16.096,15.591,16.414,15.265,-3.202,27.351,0.0,280.94,,295.0,295.0,16.042,2.814,21.986,24.454
11944.0,3.476,0.806,-35.209,1.625,9.485,4.995,37.056,5.165,-3.751,-2.81,0.0,38.6,39.3,9.444,1.62,16.502,15.896,16.542,15.816,-3.202,27.351,0.0,281.44,,295.0,295.0,15.841,2.825,22.012,24.423
11944.5,3.476,0.806,-35.209,1.625,9.485,5.053,37.055,5.167,-3.7,-2.809,0.0,38.585,39.28,9.444,1.62,16.781,16.086,16.709,16.183,-3.2,27.345,0.0,281.44,,295.0,295.0,16.189,2.836,22.007,24.431
11945.0,3.476,0.806,-35.209,1.625,9.485,5.053,37.055,5.167,-3.7,-2.809,0.0,38.6,39.3,9.444,1.62,16.613,15.883,16.698,15.623,-3.2,27.345,0.0,281.54,,295.0,295.0,16.44,2.846,21.992,24.424
11945.5,3.018,0.703,-35.209,1.691,9.492,5.053,37.055,5.167,-3.7,-2.809,0.0,38.6,39.3,9.314,1.687,16.429,15.676,16.524,15.105,-3.2,27.345,0.0,281.54,,295.0,295.0,16.204,2.856,22.01,24.423
11946.0,3.018,0.703,-35.209,1.691,9.492,5.053,37.055,5.167,-3.7,-2.809,0.0,38.6,39.3,9.314,1.687,16.178,15.56,16.402,15.328,-3.2,27.345,0.0,281.04,,295.0,295.0,15.933,2.859,22.027,24.437
11946.5,3.018,0.703,-35.209,1.691,9.492,5.053,37.055,5.167,-3.7,-2.809,0.0,38.6,39.3,9.314,1.687,16.475,15.82,16.54,15.885,-3.2,27.345,0.0,281.04,,295.0,295.0,15.867,2.862,22.017,24.419
11947.0,3.018,0.703,-35.209,1.691,9.492,5.053,37.055,5.167,-3.7,-2.809,0.0,38.6,39.3,9.314,1.687,16.798,16.184,16.734,16.119,-3.2,27.345,0.0,281.34,,295.0,295.0,16.18,2.864,22.019,24.424
11947.5,3.018,0.703,-35.209,1.691,9.492,5.063,37.012,5.146,-3.668,-2.816,0.0,38.585,39.309,9.314,1.687,17.008,16.119,16.852,15.965,-3.209,27.335,0.0,281.34,,295.0,295.0,16.459,2.867,22.023,24.498
11948.0,3.018,0.703,-35.209,1.691,9.492,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.314,1.687,16.52,15.879,16.702,15.478,-3.209,27.335,0.0,281.04,,295.0,295.0,16.486,2.869,22.014,24.559
11948.5,3.018,0.703,-35.209,1.691,9.492,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.314,1.687,16.265,15.622,16.429,15.4,-3.209,27.335,0.0,281.04,,295.0,295.0,16.145,2.872,22.007,24.556
11949.0,2.978,0.728,-35.08,1.723,9.443,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.594,1.781,16.639,15.888,16.58,15.932,-3.209,27.335,0.0,281.44,,295.0,295.0,15.929,2.874,22.026,24.597
11949.5,2.978,0.728,-35.08,1.723,9.443,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.594,1.781,16.811,15.965,16.732,16.042,-3.209,27.335,0.0,281.44,,295.0,295.0,16.26,2.876,22.025,24.651
11950.0,2.978,0.728,-35.08,1.723,9.443,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.594,1.781,16.639,15.93,16.713,15.803,-3.209,27.335,0.0,281.24,,295.0,295.0,16.387,2.877,22.01,24.69
11950.5,2.978,0.728,-35.08,1.723,9.443,5.063,37.012,5.146,-3.668,-2.816,0.0,38.6,39.3,9.594,1.781,16.507,15.735,16.604,15.443,-3.209,27.335,0.0,281.24,,295.0,295.0,16.271,2.879,22.009,24.714
11951.0,2.978,0.728,-35.08,1.723,9.443,5.046,37.04,5.162,-3.58,-2.798,0.0,38.582,39.34,9.594,1.781,16.32,15.647,16.516,15.475,-3.205,27.334,0.0,281.84,,295.0,295.0,16.072,2.881,22.02,24.771
11951.5,2.978,0.728,-35.08,1.723,9.443,5.046,37.04,5.162,-3.58,-2.798,0.0,38.6,39.3,9.594,1.781,16.479,15.803,16.593,15.743,-3.205,27.334,0.0,281.84,,295.0,295.0,15.989,2.882,22.025,24.735
11952.0,3.328,0.821,-34.718,1.765,9.468,5.046,37.04,5.162,-3.58,-2.798,0.0,38.6,39.3,9.524,1.483,16.87,16.025,16.785,15.84,-3.205,27.334,0.0,281.14,,295.0,295.0,16.155,2.884,22.025,24.688
11952.5,3.328,0.821,-34.718,1.765,9.468,5.046,37.04,5.162,-3.58,-2.798,0.0,38.6,39.3,9.524,1.483,16.713,15.887,16.734,15.587,-3.205,27.334,0.0,281.14,,295.0,295.0,16.38,2.891,22.024,24.698
11953.0,3.328,0.821,-34.718,1.765,9.468,5.046,37.04,5.162,-3.58,-2.798,0.0,38.6,39.3,9.524,1.483,16.379,15.687,16.559,15.158,-3.205,27.334,0.0,281.64,,295.0,295.0,16.23,2.898,22.015,24.688
11953.5,3.328,0.821,-34.718,1.765,9.468,5.046,37.04,5.162,-3.58,-2.798,0.0,38.6,39.3,9.524,1.483,16.227,15.606,16.476,15.403,-3.205,27.334,0.0,281.64,,295.0,295.0,15.946,2.905,22.016,24.69
11954.0,3.328,0.821,-34.718,1.765,9.468,5.048,37.093,5.198,-3.504,-2.805,0.0,38.597,39.268,9.524,1.483,16.702,15.918,16.655,16.049,-3.21,27.332,0.0,281.24,,295.0,295.0,15.928,2.912,22.014,24.683
11954.5,3.328,0.821,-34.718,1.765,9.468,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.524,1.483,16.963,16.261,16.899,16.364,-3.21,27.332,0.0,281.24,,295.0,295.0,16.331,2.919,22.0,24.674
11955.0,1.819,0.511,-33.594,1.699,9.441,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.581,1.662,16.944,16.191,16.967,16.142,-3.21,27.332,0.0,281.54,,295.0,295.0,16.622,2.926,22.003,24.687
11955.5,1.819,0.511,-33.594,1.699,9.441,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.581,1.662,16.322,15.636,16.555,15.12,-3.21,27.332,0.0,281.54,,295.0,295.0,16.561,2.908,22.001,24.667
11956.0,1.819,0.511,-33.594,1.699,9.441,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.581,1.662,16.379,15.837,16.595,15.747,-3.21,27.332,0.0,281.64,,295.0,295.0,15.908,2.89,22.012,24.644
11956.5,1.819,0.511,-33.594,1.699,9.441,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.581,1.662,16.877,16.206,16.838,16.299,-3.21,27.332,0.0,281.64,,295.0,295.0,16.139,2.872,22.001,24.661
11957.0,1.819,0.511,-33.594,1.699,9.441,5.048,37.093,5.198,-3.504,-2.805,0.0,38.6,39.3,9.581,1.662,17.115,16.288,16.979,16.292,-3.21,27.332,0.0,281.44,,295.0,295.0,16.555,2.855,22.001,24.666
11957.5,1.819,0.511,-33.594,1.699,9.441,5.004,36.988,5.19,-3.499,-2.805,0.0,38.584,39.267,9.581,1.662,17.034,16.174,16.988,16.018,-3.225,27.317,0.0,281.44,,295.0,295.0,16.669,2.838,22.0,24.706
11958.0,1.819,0.511,-33.594,1.699,9.441,5.004,36.988,5.19,-3.499,-2.805,0.0,38.6,39.3,9.581,1.662,16.863,16.048,16.913,15.736,-3.225,27.317,0.0,281.64,,295.0,295.0,16.553,2.821,21.995,24.712
11958.5,2.402,0.601,-34.647,1.751,9.468,5.004,36.988,5.19,-3.499,-2.805,0.0,38.6,39.3,9.506,1.598,16.576,15.81,16.731,15.438,-3.225,27.317,0.0,281.64,,295.0,295.0,16.39,2.805,22.0,24.693
11959.0,2.402,0.601,-34.647,1.751,9.468,5.004,36.988,5.19,-3.499,-2.805,0.0,38.6,39.3,9.506,1.598,16.972,16.436,16.965,16.34,-3.225,27.317,0.0,282.04,,295.0,295.0,16.139,2.798,21.997,24.736
11959.5,2.402,0.601,-34.647,1.751,9.468,5.004,36.988,5.19,-3.499,-2.805,0.0,38.6,39.3,9.506,1.598,17.155,16.521,17.072,16.323,-3.225,27.317,0.0,282.04,,295.0,295.0,16.678,2.792,21.981,24.736
11960.0,2.402,0.601,-34.647,1.751,9.468,5.004,36.988,5.19,-3.499,-2.805,0.0,38.6,39.3,9.506,1.598,17.03,16.339,17.076,16.171,-3.225,27.317,0.0,281.74,,295.0,295.0,16.768,2.785,22.006,24.669
11960.5,2.402,0.601,-34.647,1.751,9.468,5.084,37.009,5.156,-3.408,-2.803,0.0,38.589,39.311,9.506,1.598,16.901,16.066,16.953,15.692,-3.209,27.322,0.0,281.74,,295.0,295.0,16.654,2.779,21.989,24.665
11961.0,2.402,0.601,-34.647,1.751,9.468,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.506,1.598,16.436,15.892,16.746,15.47,-3.209,27.322,0.0,282.24,,295.0,295.0,16.403,2.773,21.981,24.687
11961.5,3.251,0.816,-34.344,1.693,9.404,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.625,1.69,16.768,16.126,16.809,15.955,-3.209,27.322,0.0,282.24,,295.0,295.0,16.136,2.767,21.986,24.818
11962.0,3.251,0.816,-34.344,1.693,9.404,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.625,1.69,17.099,16.552,17.061,16.728,-3.209,27.322,0.0,281.84,,295.0,295.0,16.415,2.775,21.974,24.818
11962.5,3.251,0.816,-34.344,1.693,9.404,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.625,1.69,17.094,16.334,17.125,15.889,-3.209,27.322,0.0,281.84,,295.0,295.0,16.86,2.783,21.989,24.838
11963.0,3.251,0.816,-34.344,1.693,9.404,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.625,1.69,16.878,16.142,16.99,15.634,-3.209,27.322,0.0,281.94,,295.0,295.0,16.611,2.79,21.974,24.87
11963.5,3.251,0.816,-34.344,1.693,9.404,5.084,37.009,5.156,-3.408,-2.803,0.0,38.6,39.3,9.625,1.69,16.377,15.891,16.738,15.497,-3.209,27.322,0.0,281.94,,295.0,295.0,16.411,2.798,21.985,24.905
11964.0,3.251,0.816,-34.344,1.693,9.404,5.042,37.067,5.181,-3.28,-2.8,0.0,38.592,39.3,9.625,1.69,16.692,16.218,16.85,16.207,-3.213,27.315,0.0,281.54,,295.0,295.0,16.126,2.805,21.991,24.916
11964.5,3.251,0.816,-34.344,1.693,9.404,5.042,37.067,5.181,-3.28,-2.8,0.0,38.6,39.3,9.625,1.69,17.196,16.661,17.108,16.742,-3.213,27.315,0.0,281.54,,295.0,295.0,16.492,2.812,21.98,24.991
11965.0,2.944,0.804,-33.7,1.727,9.434,5.042,37.067,5.181,-3.28,-2.8,0.0,38.6,39.3,9.564,1.567,17.566,16.667,17.319,16.555,-3.213,27.315,0.0,281.84,,295.0,295.0,16.927,2.82,21.99,25.001
11965.5,2.944,0.804,-33.7,1.727,9.434,5.042,37.067,5.181,-3.28,-2.8,0.0,38.6,39.3,9.564,1.567,17.298,16.459,17.27,16.104,-3.213,27.315,0.0,281.84,,295.0,295.0,17.027,2.822,21.989,25.06
11966.0,2.944,0.804,-33.7,1.727,9.434,5.042,37.067,5.181,-3.28,-2.8,0.0,38.6,39.3,9.564,1.567,16.505,15.977,16.812,15.69,-3.213,27.315,0.0,281.54,,295.0,295.0,16.783,2.824,21.971,25.083
11966.5,2.944,0.804,-33.7,1.727,9.434,5.042,37.067,5.181,-3.28,-2.8,0.0,38.6,39.3,9.564,1.567,16.888,16.323,16.961,16.22,-3.213,27.315,0.0,281.54,,295.0,295.0,16.246,2.826,21.975,25.091
11967.0,2.944,0.804,-33.7,1.727,9.434,5.073,37.09,5.179,-3.226,-2.811,0.0,38.592,39.281,9.564,1.567,17.177,16.645,17.162,16.563,-3.205,27.311,0.0,281.44,,295.0,295.0,16.598,2.828,21.973,25.118
11967.5,2.944,0.804,-33.7,1.727,9.434,5.073,37.09,5.179,-3.226,-2.811,0.0,38.6,39.3,9.564,1.567,17.417,16.597,17.294,16.53,-3.205,27.311,0.0,281.44,,295.0,295.0,16.887,2.83,21.98,25.17
11968.0,2.838,0.68,-35.209,1.707,9.507,5.073,37.09,5.179,-3.226,-2.811,0.0,38.6,39.3,9.462,1.63,17.314,16.459,17.27,16.043,-3.205,27.311,0.0,281.34,,295.0,295.0,16.959,2.831,21.992,25.195
11968.5,2.838,0.68,-35.209,1.707,9.507,5.073,37.09,5.179,-3.226,-2.811,0.0,38.6,39.3,9.462,1.63,16.689,16.143,17.002,15.673,-3.205,27.311,0.0,281.34,,295.0,295.0,16.771,2.832,22.003,25.106
11969.0,2.838,0.68,-35.209,1.707,9.507,5.073,37.09,5.179,-3.226,-2.811,0.0,38.6,39.3,9.462,1.63,16.808,16.169,16.982,15.991,-3.205,27.311,0.0,281.64,,295.0,295.0,16.377,2.832,21.979,25.094
11969.5,2.838,0.68,-35.209,1.707,9.507,5.073,37.09,5.179,-3.226,-2.811,0.0,38.6,39.3,9.462,1.63,17.351,16.719,17.318,16.625,-3.205,27.311,0.0,281.64,,295.0,295.0,16.488,2.832,21.982,25.061
11970.0,2.838,0.68,-35.209,1.707,9.507,5.094,37.009,5.2,-3.205,-2.806,0.0,38.589,39.284,9.462,1.63,17.342,16.63,17.347,16.5,-3.21,27.311,0.0,281.44,,295.0,295.0,17.003,2.832,21.972,25.044
11970.5,2.838,0.68,-35.209,1.707,9.507,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.462,1.63,17.201,16.392,17.283,16.205,-3.21,27.311,0.0,281.44,,295.0,295.0,16.955,2.832,21.981,24.982
11971.0,2.838,0.68,-35.209,1.707,9.507,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.462,1.63,16.806,16.221,17.086,15.893,-3.21,27.311,0.0,281.14,,295.0,295.0,16.77,2.832,21.982,24.915
11971.5,3.292,0.758,-35.209,1.678,9.424,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.525,1.717,17.004,16.406,17.142,16.298,-3.21,27.311,0.0,281.14,,295.0,295.0,16.501,2.832,21.968,24.861
11972.0,3.292,0.758,-35.209,1.678,9.424,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.525,1.717,17.425,16.676,17.322,16.705,-3.21,27.311,0.0,281.14,,295.0,295.0,16.712,2.84,21.957,24.733
11972.5,3.292,0.758,-35.209,1.678,9.424,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.525,1.717,17.504,16.689,17.42,16.689,-3.21,27.311,0.0,281.14,,295.0,295.0,17.032,2.847,21.968,24.69
11973.0,3.292,0.758,-35.209,1.678,9.424,5.094,37.009,5.2,-3.205,-2.806,0.0,38.6,39.3,9.525,1.717,17.079,16.354,17.189,15.819,-3.21,27.311,0.0,280.74,,295.0,295.0,17.075,2.854,21.963,24.702
11973.5,3.292,0.758,-35.209,1.678,9.424,5.117,37.057,5.208,-3.101,-2.815,0.0,38.594,39.262,9.525,1.717,16.961,16.35,17.15,16.194,-3.203,27.298,0.0,280.74,,295.0,295.0,16.61,2.862,21.965,24.732
11974.0,3.292,0.758,-35.209,1.678,9.424,5.117,37.057,5.208,-3.101,-2.815,0.0,38.6,39.3,9.525,1.717,17.273,16.826,17.33,16.776,-3.203,27.298,0.0,281.24,,295.0,295.0,16.664,2.869,21.978,24.718
11974.5,3.847,0.916,-35.209,1.639,9.475,5.117,37.057,5.208,-3.101,-2.815,0.0,38.6,39.3,9.513,1.503,17.635,16.943,17.505,16.948,-3.203,27.298,0.0,281.24,,295.0,295.0,17.051,2.876,21.973,24.708
11975.0,3.847,0.916,-35.209,1.639,9.475,5.117,37.057,5.208,-3.101,-2.815,0.0,38.6,39.3,9.513,1.503,17.615,16.846,17.515,16.439,-3.203,27.298,0.0,280.74,,295.0,295.0,17.258,2.891,21.975,24.676
11975.5,3.847,0.916,-35.209,1.639,9.475,5.117,37.057,5.208,-3.101,-2.815,0.0,38.6,39.3,9.513,1.503,17.275,16.6,17.378,16.242,-3.203,27.298,0.0,280.74,,295.0,295.0,17.104,2.907,21.958,24.729
11976.0,3.847,0.916,-35.209,1.639,9.475,5.117,37.057,5.208,-3.101,-2.815,0.0,38.6,39.3,9.513,1.503,16.924,16.276,17.157,15.588,-3.203,27.298,0.0,281.54,,295.0,295.0,16.874,2.923,21.986,24.805
11976.5,3.847,0.916,-35.209,1.639,9.475,5.107,37.113,5.214,-3.013,-2.801,0.0,38.598,39.281,9.513,1.503,17.228,16.846,17.282,16.919,-3.199,27.296,0.0,281.54,,295.0,295.0,16.486,2.938,21.964,24.843
11977.0,3.847,0.916,-35.209,1.639,9.475,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.513,1.503,17.877,17.242,17.666,17.402,-3.199,27.296,0.0,281.54,,295.0,295.0,17.068,2.953,21.964,24.853
11977.5,3.847,0.916,-35.209,1.639,9.475,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.513,1.503,17.737,16.976,17.698,16.853,-3.199,27.296,0.0,281.54,,295.0,295.0,17.547,2.967,21.965,24.823
11978.0,2.395,0.616,-34.302,1.678,9.442,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.63,1.713,17.28,16.622,17.452,16.155,-3.199,27.296,0.0,281.44,,295.0,295.0,17.316,2.982,21.955,24.722
11978.5,2.395,0.616,-34.302,1.678,9.442,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.63,1.713,17.034,16.398,17.234,15.703,-3.199,27.296,0.0,281.44,,295.0,295.0,16.877,2.972,21.965,24.657
11979.0,2.395,0.616,-34.302,1.678,9.442,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.63,1.713,16.76,16.395,17.099,15.932,-3.199,27.296,0.0,281.24,,295.0,295.0,16.592,2.963,21.956,24.586
11979.5,2.395,0.616,-34.302,1.678,9.442,5.107,37.113,5.214,-3.013,-2.801,0.0,38.6,39.3,9.63,1.713,17.346,16.97,17.345,17.042,-3.199,27.296,0.0,281.24,,295.0,295.0,16.546,2.953,21.96,24.554
11980.0,2.395,0.616,-34.302,1.678,9.442,5.139,37.031,5.217,-3.007,-2.799,0.0,38.591,39.25,9.63,1.713,17.876,17.008,17.707,16.628,-3.207,27.283,0.0,280.94,,295.0,295.0,17.176,2.944,21.973,24.515
11980.5,2.395,0.616,-34.302,1.678,9.442,5.139,37.031,5.217,-3.007,-2.799,0.0,38.6,39.3,9.63,1.713,17.425,16.76,17.524,16.235,-3.207,27.283,0.0,280.94,,295.0,295.0,17.305,2.935,21.956,24.505
11981.0,2.464,0.661,-34.063,1.764,9.461,5.139,37.031,5.217,-3.007,-2.799,0.0,38.6,39.3,9.54,1.595,16.895,16.404,17.202,15.65,-3.207,27.283,0.0,281.04,,295.0,295.0,16.986,2.926,21.97,24.488
11981.5,2.464,0.661,-34.063,1.764,9.461,5.139,37.031,5.217,-3.007,-2.799,0.0,38.6,39.3,9.54,1.595,16.943,16.51,17.169,16.284,-3.207,27.283,0.0,281.04,,295.0,295.0,16.538,2.919,21.967,24.441
11982.0,2.464,0.661,-34.063,1.764,9.461,5.139,37.031,5.217,-3.007,-2.799,0.0,38.6,39.3,9.54,1.595,17.408,17.162,17.433,17.087,-3.207,27.283,0.0,281.64,,295.0,295.0,16.727,2.911,21.971,24.419
11982.5,2.464,0.661,-34.063,1.764,9.461,5.139,37.031,5.217,-3.007,-2.799,0.0,38.6,39.3,9.54,1.595,17.916,17.27,17.676,16.995,-3.207,27.283,0.0,281.64,,295.0,295.0,17.273,2.904,21.959,24.41
11983.0,2.464,0.661,-34.063,1.764,9.461,5.06,37.004,5.192,-2.935,-2.796,0.0,38.598,39.256,9.54,1.595,17.655,17.012,17.617,16.441,-3.203,27.283,0.0,282.04,,295.0,295.0,17.464,2.897,21.961,24.373
11983.5,2.464,0.661,-34.063,1.764,9.461,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.54,1.595,16.881,16.426,17.163,15.898,-3.203,27.283,0.0,282.04,,295.0,295.0,17.181,2.89,21.957,24.358
11984.0,2.464,0.661,-34.063,1.764,9.461,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.54,1.595,16.964,16.62,17.199,16.363,-3.203,27.283,0.0,282.04,,295.0,295.0,16.592,2.883,21.963,24.382
11984.5,2.573,0.701,-33.829,1.74,9.487,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.578,1.598,17.415,17.117,17.439,16.986,-3.203,27.283,0.0,282.04,,295.0,295.0,16.786,2.876,21.96,24.4
11985.0,2.573,0.701,-33.829,1.74,9.487,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.578,1.598,17.719,17.199,17.632,16.941,-3.203,27.283,0.0,282.04,,295.0,295.0,17.239,2.871,21.962,24.391
11985.5,2.573,0.701,-33.829,1.74,9.487,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.578,1.598,17.479,16.984,17.585,16.691,-3.203,27.283,0.0,282.04,,295.0,295.0,17.373,2.866,21.974,24.376
11986.0,2.573,0.701,-33.829,1.74,9.487,5.06,37.004,5.192,-2.935,-2.796,0.0,38.6,39.3,9.578,1.598,17.289,16.786,17.467,16.322,-3.203,27.283,0.0,282.34,,295.0,295.0,17.185,2.861,21.962,24.374
11986.5,2.573,0.701,-33.829,1.74,9.487,5.095,37.047,5.198,-2.844,-2.799,0.0,38.594,39.259,9.578,1.598,17.116,16.73,17.383,16.319,-3.215,27.273,0.0,282.34,,295.0,295.0,16.966,2.856,21.971,24.373
11987.0,2.573,0.701,-33.829,1.74,9.487,5.095,37.047,5.198,-2.844,-2.799,0.0,38.6,39.3,9.578,1.598,17.391,16.937,17.447,16.709,-3.215,27.273,0.0,282.44,,295.0,295.0,16.887,2.852,21.972,24.374
11987.5,2.633,0.711,-33.222,1.717,9.408,5.095,37.047,5.198,-2.844,-2.799,0.0,38.6,39.3,9.685,1.593,17.685,17.236,17.741,17.11,-3.215,27.273,0.0,282.44,,295.0,295.0,17.121,2.847,21.975,24.413
11988.0,2.633,0.711,-33.222,1.717,9.408,5.095,37.047,5.198,-2.844,-2.799,0.0,38.6,39.3,9.685,1.593,17.604,16.981,17.673,16.676,-3.215,27.273,0.0,282.04,,295.0,295.0,17.443,2.844,21.992,24.417
11988.5,2.633,0.711,-33.222,1.717,9.408,5.095,37.047,5.198,-2.844,-2.799,0.0,38.6,39.3,9.685,1.593,17.409,16.785,17.531,16.325,-3.215,27.273,0.0,282.04,,295.0,295.0,17.233,2.84,21.971,24.423
11989.0,2.633,0.711,-33.222,1.717,9.408,5.095,37.047,5.198,-2.844,-2.799,0.0,38.6,39.3,9.685,1.593,17.381,16.828,17.558,16.693,-3.215,27.273,0.0,281.84,,295.0,295.0,17.012,2.837,21.978,24.427
11989.5,2.633,0.711,-33.222,1.717,9.408,5.073,37.057,5.22,-2.781,-2.802,0.0,38.588,39.271,9.685,1.593,17.669,17.179,17.713,17.071,-3.208,27.261,0.0,281.84,,295.0,295.0,17.115,2.833,21.989,24.368
11990.0,2.633,0.711,-33.222,1.717,9.408,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.685,1.593,18.027,17.32,17.88,17.297,-3.208,27.261,0.0,282.04,,295.0,295.0,17.408,2.83,21.976,24.372
11990.5,2.354,0.612,-34.854,1.659,9.46,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.563,1.799,18.028,17.261,17.911,17.038,-3.208,27.261,0.0,282.04,,295.0,295.0,17.631,2.827,21.979,24.337
11991.0,2.354,0.612,-34.854,1.659,9.46,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.563,1.799,17.595,16.942,17.724,16.698,-3.208,27.261,0.0,281.94,,295.0,295.0,17.559,2.819,21.988,24.32
11991.5,2.354,0.612,-34.854,1.659,9.46,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.563,1.799,17.694,17.046,17.74,16.925,-3.208,27.261,0.0,281.94,,295.0,295.0,17.24,2.812,21.997,24.298
11992.0,2.354,0.612,-34.854,1.659,9.46,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.563,1.799,17.79,17.429,17.868,17.307,-3.208,27.261,0.0,281.94,,295.0,295.0,17.351,2.804,21.989,24.286
11992.5,2.354,0.612,-34.854,1.659,9.46,5.073,37.057,5.22,-2.781,-2.802,0.0,38.6,39.3,9.563,1.799,18.194,17.546,18.069,17.374,-3.208,27.261,0.0,281.94,,295.0,295.0,17.598,2.797,22.0,24.252
11993.0,2.354,0.612,-34.854,1.659,9.46,5.11,37.008,5.235,-2.721,-2.797,0.0,38.598,39.322,9.563,1.799,18.131,17.401,18.087,17.172,-3.196,27.264,0.0,281.94,,295.0,295.0,17.796,2.789,22.011,24.207
11993.5,2.354,0.612,-34.854,1.659,9.46,5.11,37.008,5.235,-2.721,-2.797,0.0,38.6,39.3,9.563,1.799,17.713,17.149,17.922,16.801,-3.196,27.264,0.0,281.94,,295.0,295.0,17.698,2.782,22.014,24.183
11994.0,2.681,0.595,-35.209,1.683,9.509,5.11,37.008,5.235,-2.721,-2.797,0.0,38.6,39.3,9.484,1.576,17.52,17.098,17.813,16.811,-3.196,27.264,0.0,282.34,,295.0,295.0,17.396,2.775,22.0,24.195
11994.5,2.681,0.595,-35.209,1.683,9.509,5.11,37.008,5.235,-2.721,-2.797,0.0,38.6,39.3,9.484,1.576,18.216,17.725,18.182,17.756,-3.196,27.264,0.0,282.34,,295.0,295.0,17.31,2.774,22.005,24.241
11995.0,2.681,0.595,-35.209,1.683,9.509,5.11,37.008,5.235,-2.721,-2.797,0.0,38.6,39.3,9.484,1.576,18.376,17.748,18.327,17.749,-3.196,27.264,0.0,282.04,,295.0,295.0,17.97,2.772,22.017,24.252
11995.5,2.681,0.595,-35.209,1.683,9.509,5.11,37.008,5.235,-2.721,-2.797,0.0,38.6,39.3,9.484,1.576,18.102,17.424,18.171,17.083,-3.196,27.264,0.0,282.04,,295.0,295.0,18.05,2.771,22.034,24.292
11996.0,2.681,0.595,-35.209,1.683,9.509,5.103,37.02,5.219,-2.639,-2.797,0.0,38.596,39.279,9.484,1.576,17.657,17.143,17.914,16.385,-3.19,27.26,0.0,281.64,,295.0,295.0,17.695,2.769,22.015,24.273
11996.5,2.681,0.595,-35.209,1.683,9.509,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.484,1.576,17.439,17.131,17.785,16.676,-3.19,27.26,0.0,281.64,,295.0,295.0,17.275,2.768,22.011,24.315
11997.0,3.599,1.008,-35.209,1.643,9.498,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.507,1.696,17.918,17.481,17.946,17.364,-3.19,27.26,0.0,281.74,,295.0,295.0,17.258,2.766,22.005,24.331
11997.5,3.599,1.008,-35.209,1.643,9.498,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.507,1.696,18.198,17.822,18.17,17.85,-3.19,27.26,0.0,281.74,,295.0,295.0,17.677,2.78,22.013,24.347
11998.0,3.599,1.008,-35.209,1.643,9.498,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.507,1.696,18.052,17.459,18.156,16.925,-3.19,27.26,0.0,281.44,,295.0,295.0,18.01,2.793,22.008,24.34
11998.5,3.599,1.008,-35.209,1.643,9.498,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.507,1.696,17.703,17.19,17.949,16.706,-3.19,27.26,0.0,281.44,,295.0,295.0,17.648,2.807,22.01,24.363
11999.0,3.599,1.008,-35.209,1.643,9.498,5.103,37.02,5.219,-2.639,-2.797,0.0,38.6,39.3,9.507,1.696,17.554,17.221,17.845,16.832,-3.19,27.26,0.0,281.64,,295.0,295.0,17.387,2.82,22.021,24.323
11999.5,3.599,1.008,-35.209,1.643,9.498,5.085,37.091,5.241,-2.541,-2.794,0.0,38.595,39.274,9.507,1.696,18.08,17.694,18.07,17.707,-3.193,27.251,0.0,281.64,,295.0,295.0,17.363,2.832,22.0,24.233
12000.0,3.599,1.008,-35.209,1.643,9.498,5.085,37.091,5.241,-2.541,-2.794,0.0,38.6,39.3,9.507,1.696,18.578,18.151,18.419,18.145,-3.193,27.251,0.0,281.74,,295.0,295.0,17.888,2.845,22.03,24.144
12000.5,2.951,0.721,-35.209,1.674,9.517,5.085,37.091,5.241,-2.541,-2.794,0.0,38.6,39.3,9.343,1.578,18.48,17.899,18.468,17.721,-3.193,27.251,0.0,281.74,,295.0,295.0,18.323,2.857,22.026,24.081
12001.0,2.951,0.721,-35.209,1.674,9.517,5.085,37.091,5.241,-2.541,-2.794,0.0,38.6,39.3,9.343,1.578,18.305,17.6,18.335,17.079,-3.193,27.251,0.0,281.84,,295.0,295.0,18.142,2.859,22.031,24.034
12001.5,2.951,0.721,-35.209,1.674,9.517,5.085,37.091,5.241,-2.541,-2.794,0.0,38.6,39.3,9.343,1.578,17.504,17.377,17.933,16.878,-3.193,27.251,0.0,281.84,,295.0,295.0,17.83,2.86,22.019,24.001
12002.0,2.951,0.721,-35.209,1.674,9.517,5.085,37.091,5.241,-2.541,-2.794,0.0,38.6,39.3,9.343,1.578,17.948,17.803,18.103,17.684,-3.193,27.251,0.0,282.14,,295.0,295.0,17.423,2.862,22.011,23.958
12002.5,2.951,0.721,-35.209,1.674,9.517,5.02,37.081,5.231,-2.502,-2.795,0.0,38.601,39.306,9.343,1.578,18.474,17.952,18.322,17.839,-3.189,27.242,0.0,282.14,,295.0,295.0,17.885,2.863,22.025,23.986
12003.0,2.951,0.721,-35.209,1.674,9.517,5.02,37.081,5.231,-2.502,-2.795,0.0,38.6,39.3,9.343,1.578,18.326,17.818,18.303,17.503,-3.189,27.242,0.0,282.04,,295.0,295.0,18.147,2.865,22.015,23.991
12003.5,2.343,0.611,-33.92,1.702,9.451,5.02,37.081,5.231,-2.502,-2.795,0.0,38.6,39.3,9.581,1.541,18.1,17.623,18.246,17.122,-3.189,27.242,0.0,282.04,,295.0,295.0,17.987,2.866,22.021,24.037
12004.0,2.343,0.611,-33.92,1.702,9.451,5.02,37.081,5.231,-2.502,-2.795,0.0,38.6,39.3,9.581,1.541,17.692,17.337,18.009,16.672,-3.189,27.242,0.0,281.84,,295.0,295.0,17.773,2.858,22.036,24.131
12004.5,2.343,0.611,-33.92,1.702,9.451,5.02,37.081,5.231,-2.502,-2.795,0.0,38.6,39.3,9.581,1.541,17.522,17.302,17.886,16.881,-3.189,27.242,0.0,281.84,,295.0,295.0,17.428,2.849,22.021,24.221
12005.0,2.343,0.611,-33.92,1.702,9.451,5.02,37.081,5.231,-2.502,-2.795,0.0,38.6,39.3,9.581,1.541,18.292,17.979,18.331,17.762,-3.189,27.242,0.0,281.94,,295.0,295.0,17.398,2.841,22.03,24.236
12005.5,2.343,0.611,-33.92,1.702,9.451,5.099,37.023,5.232,-2.471,-2.784,0.0,38.605,39.255,9.581,1.541,18.23,17.818,18.343,17.546,-3.197,27.244,0.0,281.94,,295.0,295.0,18.091,2.833,22.033,24.252
12006.0,2.343,0.611,-33.92,1.702,9.451,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.581,1.541,18.063,17.558,18.207,17.081,-3.197,27.244,0.0,281.74,,295.0,295.0,17.984,2.825,22.019,24.287
12006.5,2.343,0.611,-33.92,1.702,9.451,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.581,1.541,17.669,17.357,18.012,16.788,-3.197,27.244,0.0,281.74,,295.0,295.0,17.727,2.817,22.04,24.306
12007.0,3.152,0.708,-35.209,1.704,9.511,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.492,1.72,17.888,17.561,18.072,17.272,-3.197,27.244,0.0,281.74,,295.0,295.0,17.456,2.809,22.024,24.345
12007.5,3.152,0.708,-35.209,1.704,9.511,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.492,1.72,18.37,17.883,18.307,17.89,-3.197,27.244,0.0,281.74,,295.0,295.0,17.698,2.815,22.032,24.332
12008.0,3.152,0.708,-35.209,1.704,9.511,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.492,1.72,18.502,17.98,18.476,18.016,-3.197,27.244,0.0,281.74,,295.0,295.0,18.112,2.82,22.054,24.304
12008.5,3.152,0.708,-35.209,1.704,9.511,5.099,37.023,5.232,-2.471,-2.784,0.0,38.6,39.3,9.492,1.72,18.068,17.496,18.234,16.784,-3.197,27.244,0.0,281.74,,295.0,295.0,18.244,2.826,22.043,24.32
12009.0,3.152,0.708,-35.209,1.704,9.511,5.115,37.05,5.219,-2.42,-2.788,0.0,38.601,39.37,9.492,1.72,17.679,17.316,18.04,16.935,-3.188,27.238,0.0,281.64,,295.0,295.0,17.645,2.831,22.022,24.386
12009.5,3.152,0.708,-35.209,1.704,9.511,5.115,37.05,5.219,-2.42,-2.788,0.0,38.6,39.4,9.492,1.72,18.03,17.583,18.15,17.399,-3.188,27.238,0.0,281.64,,295.0,295.0,17.493,2.836,22.029,24.483
12010.0,3.214,0.769,-35.209,1.686,9.496,5.115,37.05,5.219,-2.42,-2.788,0.0,38.6,39.4,9.461,1.597,18.465,17.997,18.394,18.012,-3.188,27.238,0.0,281.74,,295.0,295.0,17.791,2.841,22.018,24.573
