t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12010.5,3.214,0.769,-35.209,1.686,9.496,5.115,37.05,5.219,-2.42,-2.788,0.0,38.6,39.4,9.461,1.597,18.705,17.964,18.564,17.958,-3.188,27.238,0.0,281.74,,295.0,295.0,18.217,2.848,22.016,24.667
12011.0,3.214,0.769,-35.209,1.686,9.496,5.115,37.05,5.219,-2.42,-2.788,0.0,38.6,39.4,9.461,1.597,18.546,17.814,18.545,17.445,-3.188,27.238,0.0,281.74,,295.0,295.0,18.298,2.854,22.007,24.689
12011.5,3.214,0.769,-35.209,1.686,9.496,5.115,37.05,5.219,-2.42,-2.788,0.0,38.6,39.4,9.461,1.597,18.044,17.564,18.316,16.889,-3.188,27.238,0.0,281.74,,295.0,295.0,18.087,2.859,22.028,24.717
12012.0,3.214,0.769,-35.209,1.686,9.496,5.027,37.104,5.264,-2.333,-2.805,0.0,38.605,39.278,9.461,1.597,18.196,17.824,18.306,17.827,-3.193,27.235,0.0,281.94,,295.0,295.0,17.703,2.865,22.014,24.721
12012.5,3.214,0.769,-35.209,1.686,9.496,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.461,1.597,18.69,18.266,18.636,18.248,-3.193,27.235,0.0,281.94,,295.0,295.0,18.038,2.871,22.042,24.707
12013.0,3.214,0.769,-35.209,1.686,9.496,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.461,1.597,18.827,18.168,18.759,17.977,-3.193,27.235,0.0,281.84,,295.0,295.0,18.46,2.877,22.033,24.669
12013.5,2.517,0.574,-35.209,1.628,9.519,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.457,1.673,18.215,17.725,18.5,17.171,-3.193,27.235,0.0,281.84,,295.0,295.0,18.433,2.882,22.028,24.591
12014.0,2.517,0.574,-35.209,1.628,9.519,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.457,1.673,17.903,17.469,18.234,16.678,-3.193,27.235,0.0,281.74,,295.0,295.0,17.903,2.876,22.038,24.463
12014.5,2.517,0.574,-35.209,1.628,9.519,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.457,1.673,17.796,17.487,18.133,17.196,-3.193,27.235,0.0,281.74,,295.0,295.0,17.571,2.87,22.037,24.429
12015.0,2.517,0.574,-35.209,1.628,9.519,5.027,37.104,5.264,-2.333,-2.805,0.0,38.6,39.3,9.457,1.673,18.432,18.114,18.424,18.089,-3.193,27.235,0.0,281.74,,295.0,295.0,17.653,2.864,22.044,24.453
12015.5,2.517,0.574,-35.209,1.628,9.519,5.155,37.02,5.245,-2.336,-2.79,0.0,38.602,39.251,9.457,1.673,18.801,18.145,18.794,17.957,-3.188,27.228,0.0,281.74,,295.0,295.0,18.265,2.859,22.042,24.471
12016.0,2.517,0.574,-35.209,1.628,9.519,5.155,37.02,5.245,-2.336,-2.79,0.0,38.6,39.3,9.457,1.673,18.323,17.778,18.555,17.056,-3.188,27.228,0.0,281.84,,295.0,295.0,18.424,2.853,22.035,24.473
12016.5,2.326,0.521,-35.209,1.687,9.499,5.155,37.02,5.245,-2.336,-2.79,0.0,38.6,39.3,9.458,1.79,17.989,17.557,18.316,17.124,-3.188,27.228,0.0,281.84,,295.0,295.0,17.928,2.848,22.044,24.491
12017.0,2.326,0.521,-35.209,1.687,9.499,5.155,37.02,5.245,-2.336,-2.79,0.0,38.6,39.3,9.458,1.79,18.316,17.896,18.459,17.729,-3.188,27.228,0.0,281.64,,295.0,295.0,17.747,2.839,22.044,24.499
12017.5,2.326,0.521,-35.209,1.687,9.499,5.155,37.02,5.245,-2.336,-2.79,0.0,38.6,39.3,9.458,1.79,18.673,18.414,18.683,18.268,-3.188,27.228,0.0,281.64,,295.0,295.0,18.1,2.831,22.055,24.481
12018.0,2.326,0.521,-35.209,1.687,9.499,5.155,37.02,5.245,-2.336,-2.79,0.0,38.6,39.3,9.458,1.79,18.961,18.46,18.816,17.991,-3.188,27.228,0.0,281.74,,295.0,295.0,18.509,2.822,22.046,24.473
12018.5,2.326,0.521,-35.209,1.687,9.499,5.13,37.01,5.224,-2.261,-2.792,0.0,38.599,39.25,9.458,1.79,18.626,18.229,18.737,17.641,-3.178,27.226,0.0,281.74,,295.0,295.0,18.557,2.814,22.054,24.494
12019.0,2.326,0.521,-35.209,1.687,9.499,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.458,1.79,17.976,17.654,18.32,17.012,-3.178,27.226,0.0,281.54,,295.0,295.0,18.308,2.806,22.055,24.513
12019.5,2.326,0.521,-35.209,1.687,9.499,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.458,1.79,18.097,17.903,18.321,17.606,-3.178,27.226,0.0,281.54,,295.0,295.0,17.74,2.798,22.037,24.485
12020.0,3.533,0.885,-34.332,1.778,9.48,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.545,1.474,18.667,18.589,18.68,18.417,-3.178,27.226,0.0,281.54,,295.0,295.0,17.981,2.791,22.052,24.423
12020.5,3.533,0.885,-34.332,1.778,9.48,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.545,1.474,19.094,18.608,18.924,18.311,-3.178,27.226,0.0,281.54,,295.0,295.0,18.588,2.803,22.047,24.456
12021.0,3.533,0.885,-34.332,1.778,9.48,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.545,1.474,18.579,18.242,18.799,17.772,-3.178,27.226,0.0,281.54,,295.0,295.0,18.734,2.815,22.047,24.477
12021.5,3.533,0.885,-34.332,1.778,9.48,5.13,37.01,5.224,-2.261,-2.792,0.0,38.6,39.3,9.545,1.474,18.264,17.882,18.549,17.104,-3.178,27.226,0.0,281.54,,295.0,295.0,18.348,2.827,22.065,24.488
12022.0,3.533,0.885,-34.332,1.778,9.48,5.024,37.064,5.246,-2.146,-2.79,0.0,38.604,39.292,9.545,1.474,18.014,17.672,18.332,16.935,-3.187,27.225,0.0,281.64,,295.0,295.0,17.95,2.838,22.046,24.496
12022.5,3.533,0.885,-34.332,1.778,9.48,5.024,37.064,5.246,-2.146,-2.79,0.0,38.6,39.3,9.545,1.474,18.717,18.421,18.684,18.368,-3.187,27.225,0.0,281.64,,295.0,295.0,17.738,2.849,22.047,24.506
12023.0,3.852,0.963,-34.763,1.673,9.552,5.024,37.064,5.246,-2.146,-2.79,0.0,38.6,39.3,9.548,1.582,18.838,18.493,18.87,18.396,-3.187,27.225,0.0,281.64,,295.0,295.0,18.547,2.861,22.058,24.519
12023.5,3.852,0.963,-34.763,1.673,9.552,5.024,37.064,5.246,-2.146,-2.79,0.0,38.6,39.3,9.548,1.582,18.754,18.217,18.834,17.633,-3.187,27.225,0.0,281.64,,295.0,295.0,18.649,2.877,22.068,24.509
12024.0,3.852,0.963,-34.763,1.673,9.552,5.024,37.064,5.246,-2.146,-2.79,0.0,38.6,39.3,9.548,1.582,18.424,18.014,18.614,17.239,-3.187,27.225,0.0,281.34,,295.0,295.0,18.359,2.893,22.064,24.519
12024.5,3.852,0.963,-34.763,1.673,9.552,5.024,37.064,5.246,-2.146,-2.79,0.0,38.6,39.3,9.548,1.582,17.826,17.652,18.314,16.969,-3.187,27.225,0.0,281.34,,295.0,295.0,18.073,2.909,22.061,24.49
12025.0,3.852,0.963,-34.763,1.673,9.552,5.05,37.135,5.268,-2.085,-2.787,0.0,38.607,39.324,9.548,1.582,17.973,17.84,18.309,17.406,-3.172,27.225,0.0,281.44,,295.0,295.0,17.69,2.924,22.06,24.484
12025.5,3.852,0.963,-34.763,1.673,9.552,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.548,1.582,18.533,18.359,18.585,18.132,-3.172,27.225,0.0,281.44,,295.0,295.0,17.882,2.939,22.066,24.444
12026.0,2.787,0.686,-35.015,1.714,9.504,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.509,1.542,18.791,18.245,18.828,17.847,-3.172,27.225,0.0,281.84,,295.0,295.0,18.402,2.954,22.061,24.433
12026.5,2.787,0.686,-35.015,1.714,9.504,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.509,1.542,18.363,17.98,18.633,17.363,-3.172,27.225,0.0,281.84,,295.0,295.0,18.428,2.952,22.076,24.404
12027.0,2.787,0.686,-35.015,1.714,9.504,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.509,1.542,17.986,17.822,18.461,17.362,-3.172,27.225,0.0,281.54,,295.0,295.0,18.085,2.949,22.061,24.407
12027.5,2.787,0.686,-35.015,1.714,9.504,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.509,1.542,18.41,18.224,18.623,18.025,-3.172,27.225,0.0,281.54,,295.0,295.0,17.908,2.946,22.079,24.38
12028.0,2.787,0.686,-35.015,1.714,9.504,5.05,37.135,5.268,-2.085,-2.787,0.0,38.6,39.3,9.509,1.542,18.978,18.6,18.91,18.663,-3.172,27.225,0.0,281.44,,295.0,295.0,18.32,2.944,22.07,24.357
12028.5,2.787,0.686,-35.015,1.714,9.504,5.125,37.035,5.269,-2.109,-2.784,0.0,38.612,39.256,9.509,1.542,19.1,18.534,19.027,18.311,-3.188,27.22,0.0,281.44,,295.0,295.0,18.788,2.941,22.075,24.338
12029.0,2.787,0.686,-35.015,1.714,9.504,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.509,1.542,18.89,18.345,18.985,17.839,-3.188,27.22,0.0,281.84,,295.0,295.0,18.743,2.939,22.07,24.337
12029.5,2.787,0.686,-35.015,1.714,9.504,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.509,1.542,18.263,18.0,18.62,17.613,-3.188,27.22,0.0,281.84,,295.0,295.0,18.515,2.936,22.072,24.389
12030.0,2.721,0.608,-35.209,1.666,9.533,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.527,1.75,18.263,18.0,18.62,17.613,-3.188,27.22,0.0,282.04,,295.0,295.0,18.124,2.934,22.061,24.418
12030.5,2.721,0.608,-35.209,1.666,9.533,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.527,1.75,18.903,18.478,18.895,18.472,-3.188,27.22,0.0,282.04,,295.0,295.0,18.124,2.93,22.067,24.422
12031.0,2.721,0.608,-35.209,1.666,9.533,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.527,1.75,19.028,18.702,19.066,18.336,-3.188,27.22,0.0,281.64,,295.0,295.0,18.687,2.927,22.062,24.467
12031.5,2.721,0.608,-35.209,1.666,9.533,5.125,37.035,5.269,-2.109,-2.784,0.0,38.6,39.3,9.527,1.75,18.7,18.47,18.961,17.871,-3.188,27.22,0.0,281.64,,295.0,295.0,18.783,2.923,22.061,24.494
12032.0,2.721,0.608,-35.209,1.666,9.533,5.107,37.034,5.235,-2.024,-2.786,0.0,38.613,39.269,9.527,1.75,18.259,18.067,18.616,17.58,-3.194,27.217,0.0,282.34,,295.0,295.0,18.501,2.92,22.073,24.528
12032.5,2.721,0.608,-35.209,1.666,9.533,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.527,1.75,18.611,18.282,18.763,18.179,-3.194,27.217,0.0,282.34,,295.0,295.0,18.13,2.917,22.06,24.57
12033.0,2.721,0.608,-35.209,1.666,9.533,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.527,1.75,18.956,18.684,18.989,18.405,-3.194,27.217,0.0,282.04,,295.0,295.0,18.459,2.913,22.06,24.692
12033.5,3.098,0.732,-35.209,1.684,9.487,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.497,1.707,19.186,18.602,19.109,18.251,-3.194,27.217,0.0,282.04,,295.0,295.0,18.759,2.91,22.064,24.699
12034.0,3.098,0.732,-35.209,1.684,9.487,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.497,1.707,18.922,18.395,19.044,17.97,-3.194,27.217,0.0,282.04,,295.0,295.0,18.787,2.913,22.065,24.716
12034.5,3.098,0.732,-35.209,1.684,9.487,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.497,1.707,18.481,18.155,18.838,17.782,-3.194,27.217,0.0,282.04,,295.0,295.0,18.583,2.916,22.073,24.771
12035.0,3.098,0.732,-35.209,1.684,9.487,5.107,37.034,5.235,-2.024,-2.786,0.0,38.6,39.3,9.497,1.707,18.624,18.368,18.883,18.056,-3.194,27.217,0.0,281.64,,295.0,295.0,18.314,2.919,22.059,24.799
12035.5,3.098,0.732,-35.209,1.684,9.487,5.115,37.063,5.266,-1.944,-2.788,0.0,38.611,39.311,9.497,1.707,18.889,18.707,19.014,18.442,-3.196,27.215,0.0,281.64,,295.0,295.0,18.483,2.922,22.084,24.806
12036.0,3.098,0.732,-35.209,1.684,9.487,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.497,1.707,19.254,18.732,19.181,18.473,-3.196,27.215,0.0,281.54,,295.0,295.0,18.763,2.925,22.066,24.846
12036.5,3.098,0.732,-35.209,1.684,9.487,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.497,1.707,19.123,18.58,19.173,18.222,-3.196,27.215,0.0,281.54,,295.0,295.0,18.91,2.928,22.08,24.884
12037.0,1.802,0.507,-33.888,1.763,9.482,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.594,1.589,18.673,18.26,18.934,17.573,-3.196,27.215,0.0,281.64,,295.0,295.0,18.775,2.931,22.063,24.947
12037.5,1.802,0.507,-33.888,1.763,9.482,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.594,1.589,18.544,18.26,18.851,17.921,-3.196,27.215,0.0,281.64,,295.0,295.0,18.36,2.912,22.085,24.955
12038.0,1.802,0.507,-33.888,1.763,9.482,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.594,1.589,19.003,18.742,19.087,18.664,-3.196,27.215,0.0,281.84,,295.0,295.0,18.394,2.894,22.067,24.974
12038.5,1.802,0.507,-33.888,1.763,9.482,5.115,37.063,5.266,-1.944,-2.788,0.0,38.6,39.3,9.594,1.589,19.377,18.877,19.326,18.841,-3.196,27.215,0.0,281.84,,295.0,295.0,18.874,2.876,22.073,24.949
12039.0,1.802,0.507,-33.888,1.763,9.482,5.142,36.997,5.225,-1.917,-2.774,0.0,38.608,39.313,9.594,1.589,19.25,18.66,19.281,18.159,-3.177,27.208,0.0,282.14,,295.0,295.0,19.105,2.859,22.089,24.867
12039.5,1.802,0.507,-33.888,1.763,9.482,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.594,1.589,18.719,18.418,19.036,17.7,-3.177,27.208,0.0,282.14,,295.0,295.0,18.838,2.841,22.081,24.792
12040.0,2.782,0.748,-33.912,1.772,9.426,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.592,1.585,18.332,18.242,18.864,17.751,-3.177,27.208,0.0,281.64,,295.0,295.0,18.468,2.824,22.074,24.747
12040.5,2.782,0.748,-33.912,1.772,9.426,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.592,1.585,18.849,18.595,18.995,18.408,-3.177,27.208,0.0,281.64,,295.0,295.0,18.297,2.824,22.079,24.718
12041.0,2.782,0.748,-33.912,1.772,9.426,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.592,1.585,19.365,18.91,19.29,18.972,-3.177,27.208,0.0,282.14,,295.0,295.0,18.712,2.823,22.075,24.683
12041.5,2.782,0.748,-33.912,1.772,9.426,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.592,1.585,19.3,18.92,19.407,18.662,-3.177,27.208,0.0,282.14,,295.0,295.0,19.134,2.822,22.076,24.663
12042.0,2.782,0.748,-33.912,1.772,9.426,5.142,36.997,5.225,-1.917,-2.774,0.0,38.6,39.3,9.592,1.585,18.822,18.506,19.18,17.867,-3.177,27.208,0.0,282.44,,295.0,295.0,19.072,2.821,22.097,24.621
12042.5,2.782,0.748,-33.912,1.772,9.426,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.592,1.585,18.791,18.591,19.027,18.31,-3.179,27.205,0.0,282.34,,295.0,295.0,18.312,2.82,22.087,24.569
12043.0,2.782,0.748,-33.912,1.772,9.426,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.592,1.585,18.791,18.591,19.027,18.31,-3.179,27.205,0.0,282.34,,295.0,295.0,18.312,2.82,22.081,24.608
12043.5,2.782,0.748,-33.912,1.772,9.426,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.592,1.585,19.255,18.97,19.253,18.694,-3.179,27.205,0.0,282.34,,295.0,295.0,18.68,2.82,22.09,24.593
12044.0,3.182,0.819,-34.221,1.676,9.419,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.616,1.69,19.354,18.907,19.333,18.467,-3.179,27.205,0.0,282.44,,295.0,295.0,19.043,2.819,22.081,24.586
12044.5,3.182,0.819,-34.221,1.676,9.419,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.616,1.69,19.122,18.697,19.254,18.045,-3.179,27.205,0.0,282.44,,295.0,295.0,19.015,2.825,22.076,24.606
12045.0,3.182,0.819,-34.221,1.676,9.419,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.616,1.69,18.373,18.31,18.892,17.806,-3.179,27.205,0.0,282.54,,295.0,295.0,18.779,2.831,22.077,24.67
12045.5,3.182,0.819,-34.221,1.676,9.419,5.164,37.071,5.247,-1.801,-2.788,0.0,38.6,39.3,9.616,1.69,18.837,18.658,19.055,18.343,-3.179,27.205,0.0,282.54,,295.0,295.0,18.345,2.837,22.064,24.644
12046.0,3.182,0.819,-34.221,1.676,9.419,5.1,37.083,5.253,-1.731,-2.785,0.0,38.61,39.322,9.616,1.69,19.238,18.884,19.3,18.818,-3.168,27.205,0.0,282.54,,295.0,295.0,18.723,2.842,22.068,24.642
12046.5,3.182,0.819,-34.221,1.676,9.419,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.616,1.69,19.13,18.837,19.356,18.579,-3.168,27.205,0.0,282.54,,295.0,295.0,19.06,2.848,22.08,24.71
12047.0,3.182,0.819,-34.221,1.676,9.419,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.616,1.69,18.924,18.58,19.2,18.119,-3.168,27.205,0.0,282.34,,295.0,295.0,18.976,2.853,22.093,24.786
12047.5,2.346,0.592,-34.683,1.707,9.514,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.514,1.629,18.924,18.58,19.2,18.119,-3.168,27.205,0.0,282.34,,295.0,295.0,18.706,2.859,22.077,24.857
12048.0,2.346,0.592,-34.683,1.707,9.514,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.514,1.629,18.684,18.563,19.041,17.943,-3.168,27.205,0.0,281.74,,295.0,295.0,18.706,2.85,22.079,24.879
12048.5,2.346,0.592,-34.683,1.707,9.514,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.514,1.629,18.938,18.738,19.153,18.558,-3.168,27.205,0.0,281.74,,295.0,295.0,18.558,2.842,22.079,24.879
12049.0,2.346,0.592,-34.683,1.707,9.514,5.1,37.083,5.253,-1.731,-2.785,0.0,38.6,39.3,9.514,1.629,19.512,18.969,19.437,18.77,-3.168,27.205,0.0,281.74,,295.0,295.0,18.847,2.834,22.077,24.913
12049.5,2.346,0.592,-34.683,1.707,9.514,5.13,36.999,5.253,-1.712,-2.764,0.0,38.615,39.277,9.514,1.629,19.229,18.811,19.345,18.167,-3.163,27.214,0.0,280.14,,295.0,295.0,19.172,2.826,22.085,24.851
12050.0,2.346,0.592,-34.683,1.707,9.514,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.514,1.629,18.893,18.517,19.149,17.894,-3.163,27.214,0.0,280.14,,295.0,295.0,18.888,2.818,22.09,24.78
12050.5,2.346,0.592,-34.683,1.707,9.514,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.514,1.629,19.014,18.639,19.195,18.444,-3.163,27.214,0.0,282.44,,295.0,295.0,18.613,2.81,22.076,24.746
12051.0,2.69,0.679,-34.759,1.646,9.475,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.547,1.73,19.5,19.143,19.487,19.097,-3.163,27.214,0.0,282.44,,295.0,295.0,18.823,2.803,22.087,24.731
12051.5,2.69,0.679,-34.759,1.646,9.475,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.547,1.73,19.593,19.061,19.621,18.897,-3.163,27.214,0.0,282.14,,295.0,295.0,19.307,2.801,22.092,24.693
12052.0,2.69,0.679,-34.759,1.646,9.475,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.547,1.73,19.413,18.862,19.511,18.305,-3.163,27.214,0.0,282.14,,295.0,295.0,19.023,2.797,22.093,24.691
12052.5,2.69,0.679,-34.759,1.646,9.475,5.13,36.999,5.253,-1.712,-2.764,0.0,38.6,39.3,9.547,1.73,18.884,18.559,19.218,17.889,-3.163,27.214,0.0,282.14,,295.0,295.0,19.023,2.797,22.094,24.736
12053.0,2.69,0.679,-34.759,1.646,9.475,5.094,37.088,5.243,-1.578,-2.763,0.0,38.621,39.304,9.547,1.73,19.037,18.754,19.244,18.292,-3.147,27.208,0.0,281.84,,295.0,295.0,18.637,2.796,22.089,24.725
12053.5,2.69,0.679,-34.759,1.646,9.475,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.547,1.73,19.269,19.046,19.359,18.877,-3.147,27.208,0.0,281.84,,295.0,295.0,18.832,2.794,22.096,24.659
12054.0,2.69,0.679,-34.759,1.646,9.475,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.547,1.73,19.692,19.256,19.624,18.892,-3.147,27.208,0.0,282.44,,295.0,295.0,19.138,2.792,22.095,24.588
12054.5,2.528,0.638,-34.968,1.651,9.434,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.557,1.704,19.4,18.957,19.554,18.499,-3.147,27.208,0.0,282.44,,295.0,295.0,19.366,2.79,22.097,24.583
12055.0,2.528,0.638,-34.968,1.651,9.434,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.557,1.704,18.863,18.633,19.275,18.019,-3.147,27.208,0.0,282.64,,295.0,295.0,19.103,2.786,22.097,24.534
12055.5,2.528,0.638,-34.968,1.651,9.434,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.557,1.704,18.863,18.633,19.275,18.019,-3.147,27.208,0.0,282.64,,295.0,295.0,18.698,2.782,22.108,24.494
12056.0,2.528,0.638,-34.968,1.651,9.434,5.094,37.088,5.243,-1.578,-2.763,0.0,38.6,39.3,9.557,1.704,19.377,18.941,19.413,18.818,-3.147,27.208,0.0,281.54,,295.0,295.0,18.698,2.778,22.091,24.535
12056.5,2.528,0.638,-34.968,1.651,9.434,5.132,37.015,5.26,-1.571,-2.752,0.0,38.623,39.355,9.557,1.704,19.719,19.425,19.723,19.279,-3.146,27.212,0.0,281.54,,295.0,295.0,19.137,2.774,22.097,24.537
12057.0,2.528,0.638,-34.968,1.651,9.434,5.132,37.015,5.26,-1.571,-2.752,0.0,38.6,39.4,9.557,1.704,19.871,19.337,19.849,19.085,-3.146,27.212,0.0,282.04,,295.0,295.0,19.536,2.77,22.106,24.564
12057.5,2.528,0.638,-34.968,1.651,9.434,5.132,37.015,5.26,-1.571,-2.752,0.0,38.6,39.4,9.557,1.704,19.236,18.972,19.588,18.417,-3.146,27.212,0.0,282.04,,295.0,295.0,19.536,2.766,22.1,24.49
12058.0,2.378,0.63,-33.657,1.704,9.475,5.132,37.015,5.26,-1.571,-2.752,0.0,38.6,39.4,9.703,1.614,19.02,18.718,19.379,18.231,-3.146,27.212,0.0,282.04,,295.0,295.0,19.053,2.762,22.115,24.42
12058.5,2.378,0.63,-33.657,1.704,9.475,5.132,37.015,5.26,-1.571,-2.752,0.0,38.6,39.4,9.703,1.614,19.344,19.161,19.544,18.972,-3.146,27.212,0.0,281.94,,295.0,295.0,19.255,2.749,22.101,24.305
12059.0,2.378,0.63,-33.657,1.704,9.475,5.132,37.015,5.26,-1.571,-2.752,0.0,38.6,39.4,9.703,1.614,19.819,19.533,19.85,19.221,-3.146,27.212,0.0,281.94,,295.0,295.0,19.255,2.743,22.101,24.305
12059.5,2.378,0.63,-33.657,1.704,9.475,5.145,37.044,5.269,-1.472,-2.766,0.0,38.61,39.29,9.703,1.614,19.819,19.533,19.85,19.221,-3.154,27.198,0.0,281.94,,295.0,295.0,19.606,2.731,22.101,24.305
12060.0,2.378,0.63,-33.657,1.704,9.475,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.703,1.614,19.819,19.533,19.85,19.221,-3.154,27.198,0.0,281.94,,295.0,295.0,19.606,2.726,22.113,24.262
12060.5,2.378,0.63,-33.657,1.704,9.475,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.703,1.614,19.688,19.506,19.734,19.269,-3.154,27.198,0.0,281.74,,295.0,295.0,19.606,2.726,22.113,24.262
12061.0,2.378,0.63,-33.657,1.704,9.475,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.703,1.614,20.043,19.582,19.926,19.291,-3.154,27.198,0.0,281.74,,295.0,295.0,19.549,2.72,22.105,24.267
12061.5,2.751,0.746,-34.117,1.706,9.372,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.547,1.512,19.931,19.419,19.928,19.045,-3.154,27.198,0.0,282.54,,295.0,295.0,19.71,2.714,22.118,24.284
12062.0,2.751,0.746,-34.117,1.706,9.372,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.547,1.512,19.517,19.189,19.75,18.567,-3.154,27.198,0.0,282.54,,295.0,295.0,19.58,2.715,22.125,24.314
12062.5,2.751,0.746,-34.117,1.706,9.372,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.547,1.512,19.335,19.12,19.642,18.755,-3.154,27.198,0.0,282.24,,295.0,295.0,19.256,2.715,22.124,24.328
12063.0,2.751,0.746,-34.117,1.706,9.372,5.145,37.044,5.269,-1.472,-2.766,0.0,38.6,39.3,9.547,1.512,19.846,19.668,19.899,19.663,-3.154,27.198,0.0,282.24,,295.0,295.0,19.213,2.716,22.133,24.377
12063.5,2.751,0.746,-34.117,1.706,9.372,5.146,37.023,5.264,-1.434,-2.764,0.0,38.615,39.344,9.547,1.512,20.234,19.855,20.149,19.829,-3.167,27.196,0.0,282.04,,295.0,295.0,19.769,2.717,22.129,24.384
12064.0,2.751,0.746,-34.117,1.706,9.372,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.547,1.512,19.909,19.565,20.092,19.227,-3.167,27.196,0.0,282.04,,295.0,295.0,20.017,2.717,22.141,24.365
12064.5,2.751,0.746,-34.117,1.706,9.372,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.547,1.512,19.653,19.303,19.894,18.591,-3.167,27.196,0.0,282.44,,295.0,295.0,19.698,2.718,22.11,24.33
12065.0,2.121,0.493,-35.209,1.609,9.531,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.541,1.847,19.307,19.177,19.691,18.599,-3.167,27.196,0.0,282.44,,295.0,295.0,19.36,2.718,22.119,24.306
12065.5,2.121,0.493,-35.209,1.609,9.531,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.541,1.847,19.853,19.677,19.914,19.63,-3.167,27.196,0.0,282.34,,295.0,295.0,19.194,2.708,22.127,24.278
12066.0,2.121,0.493,-35.209,1.609,9.531,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.541,1.847,20.529,19.976,20.355,19.962,-3.167,27.196,0.0,282.34,,295.0,295.0,19.768,2.699,22.129,24.225
12066.5,2.121,0.493,-35.209,1.609,9.531,5.146,37.023,5.264,-1.434,-2.764,0.0,38.6,39.3,9.541,1.847,20.346,19.737,20.332,19.315,-3.167,27.196,0.0,282.34,,295.0,295.0,20.205,2.689,22.114,24.245
12067.0,2.121,0.493,-35.209,1.609,9.531,5.148,36.965,5.238,-1.387,-2.757,0.0,38.612,39.335,9.541,1.847,19.987,19.556,20.147,19.023,-3.173,27.19,0.0,282.34,,295.0,295.0,19.932,2.68,22.131,24.209
12067.5,2.121,0.493,-35.209,1.609,9.531,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.541,1.847,19.647,19.385,19.948,18.934,-3.173,27.19,0.0,282.04,,295.0,295.0,19.678,2.671,22.152,24.193
12068.0,2.121,0.493,-35.209,1.609,9.531,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.541,1.847,20.037,20.034,20.158,19.959,-3.173,27.19,0.0,282.04,,295.0,295.0,19.479,2.662,22.143,24.217
12068.5,4.254,1.043,-35.209,1.563,9.506,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.473,1.538,20.863,20.421,20.608,20.394,-3.173,27.19,0.0,282.34,,295.0,295.0,20.047,2.653,22.144,24.27
12069.0,4.254,1.043,-35.209,1.563,9.506,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.473,1.538,20.863,20.421,20.608,20.394,-3.173,27.19,0.0,282.34,,295.0,295.0,20.572,2.679,22.14,24.328
12069.5,4.254,1.043,-35.209,1.563,9.506,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.473,1.538,19.733,19.525,20.098,18.632,-3.173,27.19,0.0,280.24,,295.0,295.0,20.572,2.705,22.151,24.364
12070.0,4.254,1.043,-35.209,1.563,9.506,5.148,36.965,5.238,-1.387,-2.757,0.0,38.6,39.3,9.473,1.538,19.733,19.525,20.098,18.632,-3.173,27.19,0.0,280.24,,295.0,295.0,19.497,2.73,22.132,24.392
12070.5,4.254,1.043,-35.209,1.563,9.506,5.12,37.137,5.283,-1.206,-2.778,0.0,38.63,39.301,9.473,1.538,19.493,19.754,19.868,19.398,-3.161,27.191,0.0,280.34,,295.0,295.0,19.497,2.755,22.133,24.45
12071.0,4.254,1.043,-35.209,1.563,9.506,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.473,1.538,20.433,20.236,20.297,20.159,-3.161,27.191,0.0,280.54,,295.0,295.0,20.281,2.804,22.147,24.511
12071.5,4.254,1.043,-35.209,1.563,9.506,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.473,1.538,20.221,19.971,20.301,19.353,-3.161,27.191,0.0,280.54,,295.0,295.0,20.281,2.804,22.144,24.507
12072.0,3.074,0.766,-35.209,1.662,9.464,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.463,1.777,19.933,19.702,20.155,19.027,-3.161,27.191,0.0,280.54,,295.0,295.0,19.962,2.828,22.149,24.508
12072.5,3.074,0.766,-35.209,1.662,9.464,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.463,1.777,19.672,19.51,19.945,18.76,-3.161,27.191,0.0,280.74,,295.0,295.0,19.472,2.836,22.152,24.492
12073.0,3.074,0.766,-35.209,1.662,9.464,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.463,1.777,19.803,19.583,19.955,19.184,-3.161,27.191,0.0,280.74,,295.0,295.0,19.472,2.836,22.156,24.486
12073.5,3.074,0.766,-35.209,1.662,9.464,5.12,37.137,5.283,-1.206,-2.778,0.0,38.6,39.3,9.463,1.777,20.107,20.15,20.198,19.835,-3.161,27.191,0.0,281.24,,295.0,295.0,19.631,2.84,22.139,24.49
12074.0,3.074,0.766,-35.209,1.662,9.464,5.144,37.034,5.295,-1.24,-2.775,0.0,38.611,39.302,9.463,1.777,20.507,20.222,20.397,19.784,-3.167,27.177,0.0,281.24,,295.0,295.0,20.072,2.844,22.177,24.506
12074.5,3.074,0.766,-35.209,1.662,9.464,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.463,1.777,20.302,19.958,20.385,19.523,-3.167,27.177,0.0,281.44,,295.0,295.0,20.227,2.847,22.156,24.439
12075.0,3.074,0.766,-35.209,1.662,9.464,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.463,1.777,19.999,19.746,20.237,19.194,-3.167,27.177,0.0,281.44,,295.0,295.0,20.042,2.851,22.166,24.44
12075.5,2.76,0.643,-35.209,1.643,9.597,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.492,1.762,19.904,19.739,20.113,19.28,-3.167,27.177,0.0,281.64,,295.0,295.0,19.794,2.855,22.155,24.437
12076.0,2.76,0.643,-35.209,1.643,9.597,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.492,1.762,19.904,19.739,20.113,19.28,-3.167,27.177,0.0,281.64,,295.0,295.0,19.759,2.853,22.162,24.447
12076.5,2.76,0.643,-35.209,1.643,9.597,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.492,1.762,20.291,20.196,20.379,20.15,-3.167,27.177,0.0,281.94,,295.0,295.0,19.759,2.852,22.162,24.447
12077.0,2.76,0.643,-35.209,1.643,9.597,5.144,37.034,5.295,-1.24,-2.775,0.0,38.6,39.3,9.492,1.762,20.776,20.26,20.69,20.127,-3.167,27.177,0.0,281.94,,295.0,295.0,20.254,2.85,22.15,24.532
12077.5,2.76,0.643,-35.209,1.643,9.597,5.134,36.993,5.268,-1.178,-2.756,0.0,38.621,39.311,9.492,1.762,20.507,20.102,20.615,19.608,-3.155,27.185,0.0,281.84,,295.0,295.0,20.463,2.849,22.159,24.605
12078.0,2.76,0.643,-35.209,1.643,9.597,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.492,1.762,20.014,19.756,20.323,19.209,-3.155,27.185,0.0,281.84,,295.0,295.0,20.208,2.847,22.15,24.671
12078.5,2.76,0.643,-35.209,1.643,9.597,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.492,1.762,20.26,20.076,20.435,19.876,-3.155,27.185,0.0,282.04,,295.0,295.0,19.825,2.846,22.163,24.874
12079.0,3.224,0.855,-34.517,1.657,9.471,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.548,1.635,20.649,20.439,20.652,20.368,-3.155,27.185,0.0,282.04,,295.0,295.0,20.162,2.844,22.148,24.86
12079.5,3.224,0.855,-34.517,1.657,9.471,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.548,1.635,20.595,20.297,20.783,19.939,-3.155,27.185,0.0,282.04,,295.0,295.0,20.527,2.851,22.14,24.853
12080.0,3.224,0.855,-34.517,1.657,9.471,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.548,1.635,20.394,20.062,20.593,19.37,-3.155,27.185,0.0,282.04,,295.0,295.0,20.403,2.857,22.151,24.905
12080.5,3.224,0.855,-34.517,1.657,9.471,5.134,36.993,5.268,-1.178,-2.756,0.0,38.6,39.3,9.548,1.635,19.965,19.917,20.387,19.279,-3.155,27.185,0.0,282.24,,295.0,295.0,20.105,2.863,22.147,24.951
12081.0,3.224,0.855,-34.517,1.657,9.471,5.119,37.069,5.262,-1.077,-2.783,0.0,38.618,39.333,9.548,1.635,20.295,20.294,20.486,19.936,-3.168,27.172,0.0,282.24,,295.0,295.0,19.887,2.869,22.147,25.025
12081.5,3.224,0.855,-34.517,1.657,9.471,5.119,37.069,5.262,-1.077,-2.783,0.0,38.6,39.3,9.548,1.635,20.816,20.673,20.793,20.696,-3.168,27.172,0.0,282.24,,295.0,295.0,20.253,2.874,22.135,25.073
12082.0,2.488,0.656,-34.48,1.641,9.504,5.119,37.069,5.262,-1.077,-2.783,0.0,38.6,39.3,9.489,1.519,21.034,20.611,20.971,20.533,-3.168,27.172,0.0,282.24,,295.0,295.0,20.745,2.88,22.142,25.054
12082.5,2.488,0.656,-34.48,1.641,9.504,5.119,37.069,5.262,-1.077,-2.783,0.0,38.6,39.3,9.489,1.519,20.869,20.378,20.897,19.844,-3.168,27.172,0.0,281.94,,295.0,295.0,20.787,2.874,22.153,25.031
12083.0,2.488,0.656,-34.48,1.641,9.504,5.119,37.069,5.262,-1.077,-2.783,0.0,38.6,39.3,9.489,1.519,20.325,20.132,20.68,19.512,-3.168,27.172,0.0,281.94,,295.0,295.0,20.497,2.867,22.141,25.074
12083.5,2.488,0.656,-34.48,1.641,9.504,5.119,37.069,5.262,-1.077,-2.783,0.0,38.6,39.3,9.489,1.519,20.215,20.314,20.538,19.895,-3.168,27.172,0.0,281.74,,295.0,295.0,20.162,2.861,22.158,25.09
12084.0,2.488,0.656,-34.48,1.641,9.504,5.085,37.078,5.276,-1.028,-2.774,0.0,38.621,39.354,9.489,1.519,20.763,20.607,20.722,20.227,-3.162,27.169,0.0,281.74,,295.0,295.0,20.24,2.855,22.16,25.096
12084.5,2.488,0.656,-34.48,1.641,9.504,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.489,1.519,20.843,20.571,20.823,20.082,-3.162,27.169,0.0,281.64,,295.0,295.0,20.58,2.849,22.174,25.071
12085.0,2.488,0.656,-34.48,1.641,9.504,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.489,1.519,20.574,20.382,20.744,19.838,-3.162,27.169,0.0,281.64,,295.0,295.0,20.58,2.843,22.156,25.044
12085.5,2.43,0.6,-34.662,1.718,9.452,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.53,1.522,20.256,20.08,20.547,19.308,-3.162,27.169,0.0,281.94,,295.0,295.0,20.384,2.837,22.158,24.954
12086.0,2.43,0.6,-34.662,1.718,9.452,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.53,1.522,20.019,19.987,20.399,19.436,-3.162,27.169,0.0,281.94,,295.0,295.0,20.048,2.831,22.16,24.923
12086.5,2.43,0.6,-34.662,1.718,9.452,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.53,1.522,20.783,20.674,20.84,20.449,-3.162,27.169,0.0,282.04,,295.0,295.0,19.96,2.824,22.153,24.864
12087.0,2.43,0.6,-34.662,1.718,9.452,5.085,37.078,5.276,-1.028,-2.774,0.0,38.6,39.4,9.53,1.522,20.773,20.624,20.904,20.311,-3.162,27.169,0.0,282.04,,295.0,295.0,20.686,2.818,22.143,24.813
12087.5,2.43,0.6,-34.662,1.718,9.452,5.169,37.007,5.265,-1.025,-2.777,0.0,38.631,39.34,9.53,1.522,20.661,20.362,20.799,19.947,-3.159,27.18,0.0,281.64,,295.0,295.0,20.653,2.811,22.148,24.774
12088.0,2.43,0.6,-34.662,1.718,9.452,5.169,37.007,5.265,-1.025,-2.777,0.0,38.6,39.3,9.53,1.522,20.551,20.252,20.703,19.67,-3.159,27.18,0.0,281.64,,295.0,295.0,20.442,2.805,22.145,24.762
12088.5,2.682,0.635,-35.209,1.613,9.522,5.169,37.007,5.265,-1.025,-2.777,0.0,38.6,39.3,9.557,1.826,20.55,20.301,20.734,20.065,-3.159,27.18,0.0,281.04,,295.0,295.0,20.294,2.799,22.151,24.819
12089.0,2.682,0.635,-35.209,1.613,9.522,5.169,37.007,5.265,-1.025,-2.777,0.0,38.6,39.3,9.557,1.826,20.861,20.716,20.925,20.516,-3.159,27.18,0.0,281.04,,295.0,295.0,20.413,2.797,22.155,24.839
12089.5,2.682,0.635,-35.209,1.613,9.522,5.169,37.007,5.265,-1.025,-2.777,0.0,38.6,39.3,9.557,1.826,21.169,20.898,21.142,20.687,-3.159,27.18,0.0,281.24,,295.0,295.0,20.754,2.795,22.135,24.842
12090.0,2.682,0.635,-35.209,1.613,9.522,5.169,37.007,5.265,-1.025,-2.777,0.0,38.6,39.3,9.557,1.826,21.257,20.806,21.207,20.514,-3.159,27.18,0.0,281.24,,295.0,295.0,20.974,2.793,22.147,24.842
12090.5,2.682,0.635,-35.209,1.613,9.522,5.175,37.004,5.236,-0.938,-2.771,0.0,38.624,39.314,9.557,1.826,20.46,20.327,20.803,19.73,-3.165,27.174,0.0,281.54,,295.0,295.0,20.946,2.791,22.145,24.827
12091.0,2.682,0.635,-35.209,1.613,9.522,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.557,1.826,20.709,20.602,20.907,20.331,-3.165,27.174,0.0,281.54,,295.0,295.0,20.33,2.79,22.15,24.778
12091.5,3.508,0.903,-33.949,1.662,9.476,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.668,1.635,21.199,20.947,21.157,20.98,-3.165,27.174,0.0,281.74,,295.0,295.0,20.637,2.788,22.145,24.755
12092.0,3.508,0.903,-33.949,1.662,9.476,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.668,1.635,21.357,21.013,21.339,20.982,-3.165,27.174,0.0,281.74,,295.0,295.0,21.071,2.8,22.123,24.897
12092.5,3.508,0.903,-33.949,1.662,9.476,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.668,1.635,21.203,20.815,21.289,20.329,-3.165,27.174,0.0,281.94,,295.0,295.0,21.172,2.811,22.127,25.09
12093.0,3.508,0.903,-33.949,1.662,9.476,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.668,1.635,20.936,20.639,21.116,20.052,-3.165,27.174,0.0,281.94,,295.0,295.0,20.909,2.823,22.131,25.119
12093.5,3.508,0.903,-33.949,1.662,9.476,5.175,37.004,5.236,-0.938,-2.771,0.0,38.6,39.3,9.668,1.635,20.519,20.411,20.889,19.905,-3.165,27.174,0.0,281.84,,295.0,295.0,20.685,2.834,22.131,25.107
12094.0,3.508,0.903,-33.949,1.662,9.476,5.156,37.096,5.32,-0.834,-2.778,0.0,38.629,39.327,9.668,1.635,21.282,21.12,21.224,20.968,-3.164,27.173,0.0,281.84,,295.0,295.0,20.431,2.845,22.139,25.222
12094.5,3.508,0.903,-33.949,1.662,9.476,5.156,37.096,5.32,-0.834,-2.778,0.0,38.6,39.3,9.668,1.635,21.405,21.067,21.332,20.665,-3.164,27.173,0.0,281.94,,295.0,295.0,21.149,2.856,22.133,25.318
12095.0,2.676,0.684,-34.334,1.671,9.435,5.156,37.096,5.32,-0.834,-2.778,0.0,38.6,39.3,9.651,1.679,21.18,20.892,21.277,20.387,-3.164,27.173,0.0,281.94,,295.0,295.0,21.117,2.867,22.114,25.407
12095.5,2.676,0.684,-34.334,1.671,9.435,5.156,37.096,5.32,-0.834,-2.778,0.0,38.6,39.3,9.651,1.679,20.607,20.54,20.983,19.64,-3.164,27.173,0.0,281.94,,295.0,295.0,20.934,2.863,22.12,25.405
12096.0,2.676,0.684,-34.334,1.671,9.435,5.156,37.096,5.32,-0.834,-2.778,0.0,38.6,39.3,9.651,1.679,20.401,20.463,20.81,19.906,-3.164,27.173,0.0,281.94,,295.0,295.0,20.443,2.86,22.139,25.305
12096.5,2.676,0.684,-34.334,1.671,9.435,5.156,37.096,5.32,-0.834,-2.778,0.0,38.6,39.3,9.651,1.679,21.105,20.951,21.12,20.93,-3.164,27.173,0.0,282.04,,295.0,295.0,20.395,2.857,22.141,25.22
12097.0,2.676,0.684,-34.334,1.671,9.435,5.197,37.003,5.279,-0.861,-2.785,0.0,38.623,39.294,9.651,1.679,21.507,21.292,21.423,21.201,-3.17,27.164,0.0,282.04,,295.0,295.0,21.026,2.854,22.145,25.161
12097.5,2.676,0.684,-34.334,1.671,9.435,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.651,1.679,20.924,20.824,21.206,20.116,-3.17,27.164,0.0,281.74,,295.0,295.0,21.356,2.851,22.143,25.116
12098.0,2.268,0.589,-34.656,1.668,9.401,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.557,1.713,20.449,20.468,20.887,19.616,-3.17,27.164,0.0,281.74,,295.0,295.0,20.767,2.849,22.148,25.045
12098.5,2.268,0.589,-34.656,1.668,9.401,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.557,1.713,20.534,20.607,20.861,20.126,-3.17,27.164,0.0,282.14,,295.0,295.0,20.355,2.839,22.134,24.948
12099.0,2.268,0.589,-34.656,1.668,9.401,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.557,1.713,21.073,21.284,21.164,21.105,-3.17,27.164,0.0,282.14,,295.0,295.0,20.532,2.83,22.146,24.936
12099.5,2.268,0.589,-34.656,1.668,9.401,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.557,1.713,21.553,21.496,21.475,21.211,-3.17,27.164,0.0,282.24,,295.0,295.0,21.157,2.821,22.136,24.72
12100.0,2.268,0.589,-34.656,1.668,9.401,5.197,37.003,5.279,-0.861,-2.785,0.0,38.6,39.3,9.557,1.713,21.103,21.062,21.344,20.391,-3.17,27.164,0.0,282.24,,295.0,295.0,21.433,2.811,22.134,24.646
12100.5,2.268,0.589,-34.656,1.668,9.401,5.179,36.999,5.252,-0.784,-2.783,0.0,38.63,39.304,9.557,1.713,20.822,20.795,21.149,19.996,-3.172,27.149,0.0,282.14,,295.0,295.0,20.975,2.803,22.148,24.612
12101.0,2.268,0.589,-34.656,1.668,9.401,5.179,36.999,5.252,-0.784,-2.783,0.0,38.6,39.3,9.557,1.713,20.479,20.75,20.889,20.111,-3.172,27.149,0.0,282.14,,295.0,295.0,20.69,2.794,22.135,24.612
12101.5,3.566,0.849,-35.209,1.711,9.635,5.179,36.999,5.252,-0.784,-2.783,0.0,38.6,39.3,9.482,1.652,21.012,21.137,21.127,20.925,-3.172,27.149,0.0,281.64,,295.0,295.0,20.557,2.785,22.145,24.615
12102.0,3.566,0.849,-35.209,1.711,9.635,5.179,36.999,5.252,-0.784,-2.783,0.0,38.6,39.3,9.482,1.652,21.477,21.304,21.385,21.105,-3.172,27.149,0.0,281.64,,295.0,295.0,21.051,2.798,22.125,24.62
12102.5,3.566,0.849,-35.209,1.711,9.635,5.179,36.999,5.252,-0.784,-2.783,0.0,38.6,39.3,9.482,1.652,21.335,21.121,21.41,20.557,-3.172,27.149,0.0,281.64,,295.0,295.0,21.318,2.811,22.156,24.617
12103.0,3.566,0.849,-35.209,1.711,9.635,5.179,36.999,5.252,-0.784,-2.783,0.0,38.6,39.3,9.482,1.652,20.803,20.806,21.201,20.157,-3.172,27.149,0.0,281.64,,295.0,295.0,21.106,2.823,22.149,24.593
12103.5,3.566,0.849,-35.209,1.711,9.635,5.166,37.073,5.264,-0.689,-2.775,0.0,38.631,39.34,9.482,1.652,20.636,20.595,20.979,19.76,-3.166,27.156,0.0,281.44,,295.0,295.0,20.742,2.835,22.152,24.537
12104.0,3.566,0.849,-35.209,1.711,9.635,5.166,37.073,5.264,-0.689,-2.775,0.0,38.6,39.3,9.482,1.652,20.654,20.705,20.933,20.227,-3.166,27.156,0.0,281.44,,295.0,295.0,20.493,2.847,22.147,24.51
12104.5,3.665,0.902,-35.209,1.618,9.552,5.166,37.073,5.264,-0.689,-2.775,0.0,38.6,39.3,9.545,1.798,21.546,21.386,21.518,21.25,-3.166,27.156,0.0,281.64,,295.0,295.0,20.63,2.859,22.165,24.496
12105.0,3.665,0.902,-35.209,1.618,9.552,5.166,37.073,5.264,-0.689,-2.775,0.0,38.6,39.3,9.545,1.798,21.322,21.073,21.428,20.381,-3.166,27.156,0.0,281.64,,295.0,295.0,21.425,2.872,22.153,24.535
12105.5,3.665,0.902,-35.209,1.618,9.552,5.166,37.073,5.264,-0.689,-2.775,0.0,38.6,39.3,9.545,1.798,20.849,20.781,21.193,20.028,-3.166,27.156,0.0,281.54,,295.0,295.0,21.051,2.885,22.157,24.522
12106.0,3.665,0.902,-35.209,1.618,9.552,5.166,37.073,5.264,-0.689,-2.775,0.0,38.6,39.3,9.545,1.798,20.445,20.528,20.935,19.79,-3.166,27.156,0.0,281.54,,295.0,295.0,20.713,2.898,22.149,24.507
12106.5,3.665,0.902,-35.209,1.618,9.552,5.105,37.097,5.301,-0.629,-2.782,0.0,38.616,39.312,9.545,1.798,20.612,20.798,20.999,20.398,-3.181,27.147,0.0,281.84,,295.0,295.0,20.424,2.91,22.166,24.512
12107.0,3.665,0.902,-35.209,1.618,9.552,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.545,1.798,21.105,21.211,21.229,20.793,-3.181,27.147,0.0,281.84,,295.0,295.0,20.702,2.923,22.162,24.44
12107.5,3.665,0.902,-35.209,1.618,9.552,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.545,1.798,21.439,21.281,21.405,20.792,-3.181,27.147,0.0,281.54,,295.0,295.0,21.084,2.935,22.167,24.39
12108.0,2.712,0.614,-35.209,1.592,9.561,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.485,1.606,20.84,20.807,21.166,19.98,-3.181,27.147,0.0,281.54,,295.0,295.0,21.229,2.947,22.156,24.339
12108.5,2.712,0.614,-35.209,1.592,9.561,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.485,1.606,20.561,20.708,20.988,19.94,-3.181,27.147,0.0,281.84,,295.0,295.0,20.698,2.943,22.186,24.39
12109.0,2.712,0.614,-35.209,1.592,9.561,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.485,1.606,20.879,21.008,21.117,20.624,-3.181,27.147,0.0,281.84,,295.0,295.0,20.549,2.939,22.163,24.369
12109.5,2.712,0.614,-35.209,1.592,9.561,5.105,37.097,5.301,-0.629,-2.782,0.0,38.6,39.3,9.485,1.606,21.276,21.312,21.374,21.17,-3.181,27.147,0.0,282.14,,295.0,295.0,20.907,2.936,22.174,24.36
12110.0,2.712,0.614,-35.209,1.592,9.561,5.182,37.017,5.264,-0.634,-2.781,0.0,38.615,39.296,9.485,1.606,21.348,21.245,21.476,20.94,-3.177,27.133,0.0,282.14,,295.0,295.0,21.283,2.932,22.172,24.362
12110.5,2.712,0.614,-35.209,1.592,9.561,5.182,37.017,5.264,-0.634,-2.781,0.0,38.6,39.3,9.485,1.606,21.272,21.107,21.455,20.463,-3.177,27.133,0.0,282.04,,295.0,295.0,21.252,2.928,22.183,24.345
12111.0,2.467,0.585,-35.209,1.696,9.539,5.182,37.017,5.264,-0.634,-2.781,0.0,38.6,39.3,9.384,1.679,20.955,20.911,21.309,20.274,-3.177,27.133,0.0,282.04,,295.0,295.0,21.074,2.925,22.176,24.342
12111.5,2.467,0.585,-35.209,1.696,9.539,5.182,37.017,5.264,-0.634,-2.781,0.0,38.6,39.3,9.384,1.679,21.151,21.225,21.358,20.891,-3.177,27.133,0.0,281.84,,295.0,295.0,20.862,2.917,22.174,24.33
12112.0,2.467,0.585,-35.209,1.696,9.539,5.182,37.017,5.264,-0.634,-2.781,0.0,38.6,39.3,9.384,1.679,21.588,21.471,21.599,21.43,-3.177,27.133,0.0,281.84,,295.0,295.0,21.156,2.91,22.166,24.374
12112.5,2.467,0.585,-35.209,1.696,9.539,5.182,37.017,5.264,-0.634,-2.781,0.0,38.6,39.3,9.384,1.679,21.72,21.41,21.712,20.924,-3.177,27.133,0.0,282.04,,295.0,295.0,21.522,2.903,22.18,24.382
12113.0,2.467,0.585,-35.209,1.696,9.539,5.183,37.0,5.264,-0.561,-2.78,0.0,38.621,39.284,9.384,1.679,21.31,21.215,21.588,20.68,-3.179,27.133,0.0,282.04,,295.0,295.0,21.441,2.896,22.169,24.386
12113.5,2.467,0.585,-35.209,1.696,9.539,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.384,1.679,20.961,20.926,21.376,20.108,-3.179,27.133,0.0,282.04,,295.0,295.0,21.198,2.889,22.161,24.341
12114.0,2.467,0.585,-35.209,1.696,9.539,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.384,1.679,20.808,20.925,21.222,20.183,-3.179,27.133,0.0,282.04,,295.0,295.0,20.843,2.882,22.179,24.303
12114.5,3.026,0.794,-33.172,1.701,9.452,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.791,1.61,21.164,21.234,21.347,20.914,-3.179,27.133,0.0,282.14,,295.0,295.0,20.784,2.875,22.156,24.268
12115.0,3.026,0.794,-33.172,1.701,9.452,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.791,1.61,21.419,21.413,21.68,21.098,-3.179,27.133,0.0,282.14,,295.0,295.0,21.164,2.877,22.169,24.229
12115.5,3.026,0.794,-33.172,1.701,9.452,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.791,1.61,21.413,21.269,21.634,20.683,-3.179,27.133,0.0,281.84,,295.0,295.0,21.402,2.88,22.19,24.197
12116.0,3.026,0.794,-33.172,1.701,9.452,5.183,37.0,5.264,-0.561,-2.78,0.0,38.6,39.3,9.791,1.61,21.051,21.073,21.469,20.418,-3.179,27.133,0.0,281.84,,295.0,295.0,21.25,2.882,22.188,24.174
12116.5,3.026,0.794,-33.172,1.701,9.452,5.198,37.06,5.29,-0.464,-2.776,0.0,38.619,39.297,9.791,1.61,20.851,20.985,21.325,20.441,-3.184,27.13,0.0,282.44,,295.0,295.0,21.003,2.885,22.174,24.119
12117.0,3.026,0.794,-33.172,1.701,9.452,5.198,37.06,5.29,-0.464,-2.776,0.0,38.6,39.3,9.791,1.61,21.008,21.35,21.429,20.908,-3.184,27.13,0.0,282.44,,295.0,295.0,20.901,2.887,22.172,24.061
12117.5,3.744,0.966,-34.71,1.662,9.472,5.198,37.06,5.29,-0.464,-2.776,0.0,38.6,39.3,9.556,1.769,21.637,21.748,21.702,21.567,-3.184,27.13,0.0,282.14,,295.0,295.0,21.174,2.889,22.171,24.068
12118.0,3.744,0.966,-34.71,1.662,9.472,5.198,37.06,5.29,-0.464,-2.776,0.0,38.6,39.3,9.556,1.769,22.031,21.749,21.9,21.311,-3.184,27.13,0.0,282.14,,295.0,295.0,21.664,2.903,22.17,24.096
12118.5,3.744,0.966,-34.71,1.662,9.472,5.198,37.06,5.29,-0.464,-2.776,0.0,38.6,39.3,9.556,1.769,21.078,21.151,21.539,20.27,-3.184,27.13,0.0,282.24,,295.0,295.0,21.748,2.917,22.18,24.187
12119.0,3.744,0.966,-34.71,1.662,9.472,5.198,37.06,5.29,-0.464,-2.776,0.0,38.6,39.3,9.556,1.769,20.812,21.105,21.404,20.397,-3.184,27.13,0.0,282.24,,295.0,295.0,21.009,2.93,22.184,24.255
12119.5,3.744,0.966,-34.71,1.662,9.472,5.192,37.084,5.291,-0.402,-2.809,0.0,38.616,39.324,9.556,1.769,21.259,21.542,21.563,21.276,-3.19,27.116,0.0,282.54,,295.0,295.0,20.929,2.944,22.179,24.305
12120.0,3.744,0.966,-34.71,1.662,9.472,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.556,1.769,21.901,21.905,21.857,21.774,-3.19,27.116,0.0,282.54,,295.0,295.0,21.41,2.957,22.17,24.351
12120.5,3.744,0.966,-34.71,1.662,9.472,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.556,1.769,21.946,21.774,21.968,21.282,-3.19,27.116,0.0,282.44,,295.0,295.0,21.859,2.97,22.18,24.353
12121.0,2.319,0.638,-34.034,1.716,9.464,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.544,1.511,21.61,21.57,21.903,20.989,-3.19,27.116,0.0,282.44,,295.0,295.0,21.743,2.982,22.16,24.479
12121.5,2.319,0.638,-34.034,1.716,9.464,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.544,1.511,21.194,21.3,21.67,20.581,-3.19,27.116,0.0,282.14,,295.0,295.0,21.518,2.972,22.165,24.489
12122.0,2.319,0.638,-34.034,1.716,9.464,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.544,1.511,21.209,21.353,21.529,20.911,-3.19,27.116,0.0,282.14,,295.0,295.0,21.186,2.961,22.171,24.553
12122.5,2.319,0.638,-34.034,1.716,9.464,5.192,37.084,5.291,-0.402,-2.809,0.0,38.6,39.3,9.544,1.511,21.641,21.895,21.796,21.631,-3.19,27.116,0.0,279.84,,295.0,295.0,21.25,2.95,22.169,24.555
12123.0,2.319,0.638,-34.034,1.716,9.464,5.147,37.059,5.296,-0.366,-2.788,0.0,38.621,39.335,9.544,1.511,22.159,21.927,22.037,21.528,-3.187,27.122,0.0,279.84,,295.0,295.0,21.741,2.94,22.16,24.581
12123.5,2.319,0.638,-34.034,1.716,9.464,5.147,37.059,5.296,-0.366,-2.788,0.0,38.6,39.3,9.544,1.511,21.742,21.725,21.983,21.139,-3.187,27.122,0.0,281.34,,295.0,295.0,21.913,2.93,22.159,24.557
12124.0,1.977,0.543,-33.41,1.666,9.426,5.147,37.059,5.296,-0.366,-2.788,0.0,38.6,39.3,9.774,1.676,21.283,21.372,21.75,20.526,-3.187,27.122,0.0,281.34,,295.0,295.0,21.648,2.92,22.156,24.544
12124.5,1.977,0.543,-33.41,1.666,9.426,5.147,37.059,5.296,-0.366,-2.788,0.0,38.6,39.3,9.774,1.676,20.97,21.224,21.544,20.515,-3.187,27.122,0.0,281.44,,295.0,295.0,21.233,2.904,22.161,24.561
12125.0,1.977,0.543,-33.41,1.666,9.426,5.147,37.059,5.296,-0.366,-2.788,0.0,38.6,39.3,9.774,1.676,21.222,21.577,21.637,21.119,-3.187,27.122,0.0,281.44,,295.0,295.0,21.064,2.889,22.178,24.575
12125.5,1.977,0.543,-33.41,1.666,9.426,5.147,37.059,5.296,-0.366,-2.788,0.0,38.6,39.3,9.774,1.676,22.352,21.975,22.197,21.721,-3.187,27.122,0.0,281.54,,295.0,295.0,21.389,2.874,22.182,24.589
12126.0,1.977,0.543,-33.41,1.666,9.426,5.19,36.962,5.272,-0.38,-2.79,0.0,38.628,39.32,9.774,1.676,21.953,21.816,22.147,21.248,-3.187,27.119,0.0,281.54,,295.0,295.0,22.061,2.86,22.164,24.559
12126.5,1.977,0.543,-33.41,1.666,9.426,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.774,1.676,21.42,21.458,21.877,20.766,-3.187,27.119,0.0,281.94,,295.0,295.0,21.791,2.845,22.157,24.571
12127.0,2.776,0.684,-35.209,1.658,9.477,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.485,1.788,21.321,21.333,21.729,20.696,-3.187,27.119,0.0,281.94,,295.0,295.0,21.38,2.831,22.173,24.608
12127.5,2.776,0.684,-35.209,1.658,9.477,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.485,1.788,21.406,21.633,21.809,21.316,-3.187,27.119,0.0,281.34,,295.0,295.0,21.27,2.83,22.167,24.631
12128.0,2.776,0.684,-35.209,1.658,9.477,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.485,1.788,22.096,22.138,22.135,22.022,-3.187,27.119,0.0,281.34,,295.0,295.0,21.541,2.829,22.183,24.578
12128.5,2.776,0.684,-35.209,1.658,9.477,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.485,1.788,22.282,22.127,22.319,21.893,-3.187,27.119,0.0,281.24,,295.0,295.0,22.098,2.828,22.168,24.516
12129.0,2.776,0.684,-35.209,1.658,9.477,5.19,36.962,5.272,-0.38,-2.79,0.0,38.6,39.3,9.485,1.788,21.467,21.517,21.933,20.725,-3.187,27.119,0.0,281.24,,295.0,295.0,22.155,2.827,22.179,24.47
12129.5,2.776,0.684,-35.209,1.658,9.477,5.198,37.018,5.288,-0.264,-2.797,0.0,38.619,39.334,9.485,1.788,21.138,21.435,21.753,20.805,-3.191,27.093,0.0,281.14,,295.0,295.0,21.41,2.827,22.171,24.411
12130.0,2.776,0.684,-35.209,1.658,9.477,5.198,37.018,5.288,-0.264,-2.797,0.0,38.6,39.3,9.485,1.788,21.509,21.904,21.905,21.635,-3.191,27.093,0.0,281.14,,295.0,295.0,21.283,2.826,22.177,24.389
12130.5,4.44,1.037,-35.209,1.641,9.512,5.198,37.018,5.288,-0.264,-2.797,0.0,38.6,39.3,9.512,1.654,22.347,22.323,22.216,21.935,-3.191,27.093,0.0,280.94,,295.0,295.0,21.738,2.825,22.18,24.394
12131.0,4.44,1.037,-35.209,1.641,9.512,5.198,37.018,5.288,-0.264,-2.797,0.0,38.6,39.3,9.512,1.654,22.323,22.274,22.317,21.668,-3.191,27.093,0.0,280.94,,295.0,295.0,22.205,2.851,22.187,24.383
12131.5,4.44,1.037,-35.209,1.641,9.512,5.198,37.018,5.288,-0.264,-2.797,0.0,38.6,39.3,9.512,1.654,22.012,22.055,22.257,21.415,-3.191,27.093,0.0,280.94,,295.0,295.0,22.145,2.877,22.182,24.379
12132.0,4.44,1.037,-35.209,1.641,9.512,5.198,37.018,5.288,-0.264,-2.797,0.0,38.6,39.3,9.512,1.654,21.785,21.781,22.079,21.039,-3.191,27.093,0.0,280.94,,295.0,295.0,21.935,2.903,22.187,24.456
12132.5,4.44,1.037,-35.209,1.641,9.512,5.113,37.062,5.321,-0.171,-2.79,0.0,38.63,39.328,9.512,1.654,21.401,21.69,21.838,20.941,-3.184,27.093,0.0,281.04,,295.0,295.0,21.671,2.928,22.205,24.427
12133.0,4.44,1.037,-35.209,1.641,9.512,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.512,1.654,21.779,22.075,22.002,21.766,-3.184,27.093,0.0,281.04,,295.0,295.0,21.468,2.953,22.178,24.379
12133.5,4.44,1.037,-35.209,1.641,9.512,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.512,1.654,21.779,22.075,22.002,21.766,-3.184,27.093,0.0,281.04,,295.0,295.0,21.905,2.977,22.178,24.329
12134.0,3.093,0.774,-34.87,1.662,9.496,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.635,1.696,22.297,22.341,22.376,22.0,-3.184,27.093,0.0,281.14,,295.0,295.0,21.905,3.001,22.182,24.323
12134.5,3.093,0.774,-34.87,1.662,9.496,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.635,1.696,21.783,21.855,22.142,21.028,-3.184,27.093,0.0,281.14,,295.0,295.0,22.254,3.003,22.194,24.308
12135.0,3.093,0.774,-34.87,1.662,9.496,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.635,1.696,21.783,21.855,22.142,21.028,-3.184,27.093,0.0,281.54,,295.0,295.0,21.702,3.004,22.189,24.272
12135.5,3.093,0.774,-34.87,1.662,9.496,5.113,37.062,5.321,-0.171,-2.79,0.0,38.6,39.3,9.635,1.696,21.737,21.956,22.032,21.517,-3.184,27.093,0.0,281.54,,295.0,295.0,21.702,3.006,22.18,24.257
12136.0,3.093,0.774,-34.87,1.662,9.496,5.198,37.087,5.298,-0.088,-2.792,0.0,38.614,39.321,9.635,1.696,21.737,21.956,22.032,21.517,-3.182,27.095,0.0,281.04,,295.0,295.0,21.81,3.007,22.18,24.257
