t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12136.5,3.093,0.774,-34.87,1.662,9.496,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.635,1.696,22.565,22.412,22.439,22.023,-3.182,27.095,0.0,281.04,,295.0,295.0,21.81,3.009,22.177,24.173
12137.0,3.093,0.774,-34.87,1.662,9.496,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.635,1.696,22.412,22.3,22.471,21.789,-3.182,27.095,0.0,280.94,,295.0,295.0,22.36,3.01,22.177,24.173
12137.5,2.374,0.541,-35.209,1.666,9.525,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.536,1.581,21.871,21.944,22.257,21.274,-3.182,27.095,0.0,280.94,,295.0,295.0,22.243,3.011,22.18,24.224
12138.0,2.374,0.541,-35.209,1.666,9.525,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.536,1.581,21.618,21.768,22.042,21.109,-3.182,27.095,0.0,281.04,,295.0,295.0,21.836,3.001,22.178,24.199
12138.5,2.374,0.541,-35.209,1.666,9.525,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.536,1.581,21.928,22.169,22.185,21.802,-3.182,27.095,0.0,281.04,,295.0,295.0,21.634,2.991,22.197,24.19
12139.0,2.374,0.541,-35.209,1.666,9.525,5.198,37.087,5.298,-0.088,-2.792,0.0,38.6,39.3,9.536,1.581,22.346,22.45,22.427,22.295,-3.182,27.095,0.0,281.24,,295.0,295.0,22.021,2.981,22.197,24.193
12139.5,2.374,0.541,-35.209,1.666,9.525,5.216,36.984,5.32,-0.106,-2.785,0.0,38.627,39.324,9.536,1.581,22.379,22.418,22.555,22.001,-3.185,27.098,0.0,281.24,,295.0,295.0,22.379,2.971,22.197,24.22
12140.0,2.374,0.541,-35.209,1.666,9.525,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.536,1.581,22.15,22.175,22.426,21.467,-3.185,27.098,0.0,281.04,,295.0,295.0,22.338,2.961,22.201,24.229
12140.5,2.374,0.541,-35.209,1.666,9.525,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.536,1.581,21.808,21.998,22.242,21.453,-3.185,27.098,0.0,281.04,,295.0,295.0,22.054,2.951,22.195,24.279
12141.0,3.181,0.73,-35.209,1.672,9.544,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.496,1.621,22.434,22.51,22.503,22.35,-3.185,27.098,0.0,281.04,,295.0,295.0,21.875,2.942,22.203,24.252
12141.5,3.181,0.73,-35.209,1.672,9.544,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.496,1.621,22.775,22.748,22.782,22.486,-3.185,27.098,0.0,281.54,,295.0,295.0,22.449,2.946,22.21,24.292
12142.0,3.181,0.73,-35.209,1.672,9.544,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.496,1.621,22.706,22.534,22.811,22.148,-3.185,27.098,0.0,281.54,,295.0,295.0,22.698,2.949,22.205,24.309
12142.5,3.181,0.73,-35.209,1.672,9.544,5.216,36.984,5.32,-0.106,-2.785,0.0,38.6,39.3,9.496,1.621,22.202,22.182,22.556,21.402,-3.185,27.098,0.0,281.34,,295.0,295.0,22.55,2.953,22.193,24.319
12143.0,3.181,0.73,-35.209,1.672,9.544,5.205,37.028,5.318,0.007,-2.79,0.0,38.635,39.327,9.496,1.621,21.93,22.099,22.367,21.361,-3.185,27.09,0.0,281.34,,295.0,295.0,22.085,2.957,22.189,24.319
12143.5,3.181,0.73,-35.209,1.672,9.544,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.496,1.621,22.299,22.399,22.454,22.059,-3.185,27.09,0.0,281.94,,295.0,295.0,21.939,2.961,22.199,24.327
12144.0,3.181,0.73,-35.209,1.672,9.544,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.496,1.621,22.666,22.832,22.752,22.473,-3.185,27.09,0.0,281.94,,295.0,295.0,22.303,2.964,22.204,24.329
12144.5,2.791,0.792,-34.246,1.657,9.458,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.576,1.669,22.43,22.641,22.752,22.147,-3.185,27.09,0.0,281.74,,295.0,295.0,22.681,2.968,22.189,24.369
12145.0,2.791,0.792,-34.246,1.657,9.458,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.576,1.669,22.358,22.41,22.635,21.682,-3.185,27.09,0.0,281.74,,295.0,295.0,22.492,2.965,22.205,24.366
12145.5,2.791,0.792,-34.246,1.657,9.458,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.576,1.669,22.092,22.228,22.489,21.43,-3.185,27.09,0.0,281.64,,295.0,295.0,22.271,2.962,22.204,24.359
12146.0,2.791,0.792,-34.246,1.657,9.458,5.205,37.028,5.318,0.007,-2.79,0.0,38.6,39.3,9.576,1.669,21.981,22.266,22.369,21.497,-3.185,27.09,0.0,281.64,,295.0,295.0,22.059,2.959,22.192,24.409
12146.5,2.791,0.792,-34.246,1.657,9.458,5.159,37.093,5.352,0.106,-2.795,0.0,38.635,39.311,9.576,1.669,22.354,22.681,22.591,22.338,-3.182,27.075,0.0,281.24,,295.0,295.0,22.028,2.956,22.19,24.349
12147.0,2.791,0.792,-34.246,1.657,9.458,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.576,1.669,22.716,22.875,22.82,22.381,-3.182,27.075,0.0,281.24,,295.0,295.0,22.491,2.954,22.203,24.323
12147.5,2.791,0.792,-34.246,1.657,9.458,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.576,1.669,22.377,22.601,22.739,22.003,-3.182,27.075,0.0,280.54,,295.0,295.0,22.698,2.951,22.214,24.31
12148.0,1.786,0.493,-34.637,1.631,9.501,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.612,1.78,22.226,22.387,22.603,21.691,-3.182,27.075,0.0,280.54,,295.0,295.0,22.43,2.948,22.206,24.274
12148.5,1.786,0.493,-34.637,1.631,9.501,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.612,1.78,22.027,22.284,22.478,21.597,-3.182,27.075,0.0,280.74,,295.0,295.0,22.227,2.929,22.192,24.173
12149.0,1.786,0.493,-34.637,1.631,9.501,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.612,1.78,22.277,22.553,22.576,22.058,-3.182,27.075,0.0,280.74,,295.0,295.0,22.096,2.911,22.196,24.146
12149.5,1.786,0.493,-34.637,1.631,9.501,5.159,37.093,5.352,0.106,-2.795,0.0,38.6,39.3,9.612,1.78,23.054,22.848,22.962,22.378,-3.182,27.075,0.0,280.94,,295.0,295.0,22.739,2.874,22.208,24.149
12150.0,1.786,0.493,-34.637,1.631,9.501,5.241,36.98,5.305,0.087,-2.792,0.0,38.618,39.273,9.612,1.78,23.054,22.848,22.962,22.378,-3.198,27.071,0.0,280.94,,295.0,295.0,22.739,2.874,22.204,24.145
12150.5,1.786,0.493,-34.637,1.631,9.501,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.612,1.78,22.28,22.421,22.709,21.758,-3.198,27.071,0.0,280.84,,295.0,295.0,22.292,2.839,22.208,24.175
12151.0,1.786,0.493,-34.637,1.631,9.501,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.612,1.78,22.496,22.67,22.776,22.193,-3.198,27.071,0.0,280.04,,295.0,295.0,22.292,2.839,22.202,24.152
12151.5,1.786,0.493,-34.637,1.631,9.501,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.612,1.78,23.014,23.14,23.048,23.135,-3.198,27.071,0.0,280.04,,295.0,295.0,22.534,2.821,22.208,24.322
12152.0,3.65,0.966,-33.613,1.66,9.466,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.649,1.549,23.381,23.263,23.358,23.137,-3.198,27.071,0.0,280.04,,295.0,295.0,23.084,2.804,22.199,24.4
12152.5,3.65,0.966,-33.613,1.66,9.466,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.649,1.549,23.073,22.992,23.263,22.323,-3.198,27.071,0.0,280.74,,295.0,295.0,23.285,2.818,22.207,24.456
12153.0,3.65,0.966,-33.613,1.66,9.466,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.649,1.549,23.073,22.992,23.263,22.323,-3.198,27.071,0.0,280.74,,295.0,295.0,22.913,2.832,22.205,24.434
12153.5,3.65,0.966,-33.613,1.66,9.466,5.241,36.98,5.305,0.087,-2.792,0.0,38.6,39.3,9.649,1.549,22.436,22.569,22.895,21.706,-3.198,27.071,0.0,280.04,,295.0,295.0,22.913,2.845,22.2,24.424
12154.0,3.65,0.966,-33.613,1.66,9.466,5.152,37.08,5.339,0.25,-2.809,0.0,38.624,39.287,9.649,1.549,22.388,22.681,22.808,21.947,-3.207,27.068,0.0,280.04,,295.0,295.0,22.402,2.859,22.21,24.489
12154.5,3.65,0.966,-33.613,1.66,9.466,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.649,1.549,23.346,23.381,23.349,23.091,-3.207,27.068,0.0,281.04,,295.0,295.0,22.456,2.871,22.204,24.573
12155.0,3.65,0.966,-33.613,1.66,9.466,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.649,1.549,23.014,23.081,23.27,22.4,-3.207,27.068,0.0,281.04,,295.0,295.0,23.292,2.884,22.208,24.702
12155.5,2.121,0.55,-34.081,1.689,9.496,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.599,1.467,22.65,22.812,23.038,21.953,-3.207,27.068,0.0,281.04,,295.0,295.0,22.613,2.884,22.209,24.831
12156.0,2.121,0.55,-34.081,1.689,9.496,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.599,1.467,22.276,22.54,22.762,21.552,-3.207,27.068,0.0,281.04,,295.0,295.0,22.613,2.884,22.212,24.934
12156.5,2.121,0.55,-34.081,1.689,9.496,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.599,1.467,22.38,22.78,22.765,22.369,-3.207,27.068,0.0,281.24,,295.0,295.0,22.283,2.872,22.22,24.957
12157.0,2.121,0.55,-34.081,1.689,9.496,5.152,37.08,5.339,0.25,-2.809,0.0,38.6,39.3,9.599,1.467,23.159,23.358,23.157,23.073,-3.207,27.068,0.0,281.24,,295.0,295.0,22.574,2.859,22.218,24.952
12157.5,2.121,0.55,-34.081,1.689,9.496,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.599,1.467,23.407,23.305,23.359,22.803,-3.2,27.065,0.0,281.44,,295.0,295.0,23.219,2.835,22.209,24.954
12158.0,2.121,0.55,-34.081,1.689,9.496,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.599,1.467,22.889,23.059,23.243,22.409,-3.2,27.065,0.0,281.44,,295.0,295.0,23.219,2.835,22.212,24.94
12158.5,2.121,0.55,-34.081,1.689,9.496,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.599,1.467,22.539,22.766,23.003,21.847,-3.2,27.065,0.0,281.64,,295.0,295.0,22.9,2.824,22.229,24.881
12159.0,2.237,0.507,-35.209,1.653,9.517,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.447,1.716,22.431,22.757,22.858,22.012,-3.2,27.065,0.0,281.64,,295.0,295.0,22.515,2.803,22.215,24.88
12159.5,2.237,0.507,-35.209,1.653,9.517,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.447,1.716,22.879,23.155,23.046,22.788,-3.2,27.065,0.0,281.64,,295.0,295.0,22.515,2.803,22.204,24.831
12160.0,2.237,0.507,-35.209,1.653,9.517,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.447,1.716,23.455,23.538,23.39,23.216,-3.2,27.065,0.0,281.64,,295.0,295.0,22.967,2.793,22.207,24.871
12160.5,2.237,0.507,-35.209,1.653,9.517,5.2,37.03,5.32,0.25,-2.808,0.0,38.6,39.3,9.447,1.716,23.219,23.271,23.361,22.541,-3.2,27.065,0.0,281.44,,295.0,295.0,23.4,2.784,22.224,24.842
12161.0,2.237,0.507,-35.209,1.653,9.517,5.186,36.985,5.347,0.312,-2.8,0.0,38.624,39.321,9.447,1.716,22.814,23.081,23.213,22.263,-3.2,27.058,0.0,281.44,,295.0,295.0,23.098,2.775,22.208,24.915
12161.5,2.237,0.507,-35.209,1.653,9.517,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.447,1.716,22.513,22.99,23.028,22.196,-3.2,27.058,0.0,281.44,,295.0,295.0,22.843,2.766,22.218,24.947
12162.0,2.237,0.507,-35.209,1.653,9.517,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.447,1.716,22.867,23.252,23.126,22.841,-3.2,27.058,0.0,281.44,,295.0,295.0,22.682,2.758,22.203,24.996
12162.5,3.053,0.739,-35.209,1.605,9.543,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.366,1.547,23.506,23.565,23.452,23.365,-3.2,27.058,0.0,281.54,,295.0,295.0,23.021,2.749,22.2,24.973
12163.0,3.053,0.739,-35.209,1.605,9.543,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.366,1.547,23.362,23.42,23.497,22.899,-3.2,27.058,0.0,281.54,,295.0,295.0,23.472,2.754,22.204,25.013
12163.5,3.053,0.739,-35.209,1.605,9.543,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.366,1.547,23.219,23.27,23.437,22.568,-3.2,27.058,0.0,281.24,,295.0,295.0,23.294,2.759,22.194,25.019
12164.0,3.053,0.739,-35.209,1.605,9.543,5.186,36.985,5.347,0.312,-2.8,0.0,38.6,39.3,9.366,1.547,22.667,22.982,23.135,22.222,-3.2,27.058,0.0,281.24,,295.0,295.0,23.123,2.764,22.208,25.002
12164.5,3.053,0.739,-35.209,1.605,9.543,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.366,1.547,22.907,23.299,23.207,22.741,-3.207,27.059,0.0,281.54,,295.0,295.0,23.038,2.773,22.202,24.968
12165.0,3.053,0.739,-35.209,1.605,9.543,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.366,1.547,23.439,23.709,23.536,23.424,-3.207,27.059,0.0,281.54,,295.0,295.0,23.038,2.773,22.195,24.968
12165.5,3.053,0.739,-35.209,1.605,9.543,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.366,1.547,23.376,23.609,23.594,23.093,-3.207,27.059,0.0,281.34,,295.0,295.0,23.527,2.778,22.209,24.886
12166.0,2.081,0.593,-33.723,1.706,9.481,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.635,1.501,23.022,23.295,23.43,22.589,-3.207,27.059,0.0,281.34,,295.0,295.0,23.418,2.782,22.203,24.799
12166.5,2.081,0.593,-33.723,1.706,9.481,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.635,1.501,22.877,23.152,23.291,22.353,-3.207,27.059,0.0,281.14,,295.0,295.0,23.084,2.771,22.2,24.762
12167.0,2.081,0.593,-33.723,1.706,9.481,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.635,1.501,22.927,23.241,23.277,22.744,-3.207,27.059,0.0,281.14,,295.0,295.0,22.918,2.76,22.21,24.693
12167.5,2.081,0.593,-33.723,1.706,9.481,5.113,37.09,5.371,0.439,-2.812,0.0,38.6,39.3,9.635,1.501,23.619,23.796,23.633,23.608,-3.207,27.059,0.0,280.94,,295.0,295.0,23.047,2.748,22.208,24.665
12168.0,2.081,0.593,-33.723,1.706,9.481,5.225,37.026,5.367,0.445,-2.807,0.0,38.635,39.344,9.635,1.501,23.646,23.706,23.75,23.237,-3.195,27.056,0.0,280.94,,295.0,295.0,23.664,2.738,22.21,24.604
12168.5,2.081,0.593,-33.723,1.706,9.481,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.635,1.501,23.363,23.544,23.677,22.836,-3.195,27.056,0.0,280.94,,295.0,295.0,23.585,2.727,22.216,24.599
12169.0,2.081,0.593,-33.723,1.706,9.481,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.635,1.501,22.906,23.241,23.405,22.423,-3.195,27.056,0.0,280.94,,295.0,295.0,23.355,2.716,22.233,24.609
12169.5,2.804,0.62,-35.209,1.634,9.562,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.526,1.702,23.06,23.497,23.476,23.149,-3.195,27.056,0.0,280.94,,295.0,295.0,22.994,2.706,22.224,24.563
12170.0,2.804,0.62,-35.209,1.634,9.562,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.526,1.702,23.518,23.87,23.719,23.553,-3.195,27.056,0.0,280.64,,295.0,295.0,23.295,2.707,22.221,24.538
12170.5,2.804,0.62,-35.209,1.634,9.562,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.526,1.702,23.93,23.894,23.889,23.371,-3.195,27.056,0.0,280.64,,295.0,295.0,23.665,2.709,22.208,24.612
12171.0,2.804,0.62,-35.209,1.634,9.562,5.225,37.026,5.367,0.445,-2.807,0.0,38.6,39.3,9.526,1.702,23.518,23.675,23.788,22.946,-3.195,27.056,0.0,279.94,,295.0,295.0,23.771,2.711,22.203,24.697
12171.5,2.804,0.62,-35.209,1.634,9.562,5.238,37.036,5.404,0.551,-2.809,0.0,38.631,39.31,9.526,1.702,23.077,23.376,23.522,22.463,-3.211,27.045,0.0,279.94,,295.0,295.0,23.482,2.712,22.248,24.829
12172.0,2.804,0.62,-35.209,1.634,9.562,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.526,1.702,23.073,23.514,23.511,23.113,-3.211,27.045,0.0,280.14,,295.0,295.0,23.109,2.714,22.229,24.933
12172.5,2.804,0.62,-35.209,1.634,9.562,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.526,1.702,24.082,24.251,23.958,23.988,-3.211,27.045,0.0,280.14,,295.0,295.0,23.303,2.715,22.209,25.02
12173.0,3.338,0.819,-35.209,1.626,9.493,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.425,1.643,24.049,24.223,24.077,23.543,-3.211,27.045,0.0,280.24,,295.0,295.0,23.973,2.727,22.208,25.017
12173.5,3.338,0.819,-35.209,1.626,9.493,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.425,1.643,23.683,24.013,24.03,23.261,-3.211,27.045,0.0,280.24,,295.0,295.0,23.973,2.727,22.237,25.046
12174.0,3.338,0.819,-35.209,1.626,9.493,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.425,1.643,23.431,23.821,23.916,23.051,-3.211,27.045,0.0,280.24,,295.0,295.0,23.747,2.737,22.225,25.048
12174.5,3.338,0.819,-35.209,1.626,9.493,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.425,1.643,23.086,23.52,23.718,22.642,-3.211,27.045,0.0,280.14,,295.0,295.0,23.555,2.747,22.24,25.06
12175.0,3.338,0.819,-35.209,1.626,9.493,5.238,37.036,5.404,0.551,-2.809,0.0,38.6,39.3,9.425,1.643,23.305,23.944,23.779,23.515,-3.211,27.045,0.0,280.14,,295.0,295.0,23.241,2.756,22.248,25.051
12175.5,3.338,0.819,-35.209,1.626,9.493,5.26,37.097,5.393,0.656,-2.818,0.0,38.631,39.314,9.425,1.643,23.949,24.261,24.052,24.017,-3.205,27.044,0.0,280.44,,295.0,295.0,23.636,2.766,22.241,25.01
12176.0,3.338,0.819,-35.209,1.626,9.493,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.425,1.643,23.826,24.103,24.127,23.493,-3.205,27.044,0.0,280.44,,295.0,295.0,24.07,2.775,22.234,24.943
12176.5,2.778,0.692,-34.624,1.668,9.544,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.61,1.581,23.47,23.889,24.004,22.99,-3.205,27.044,0.0,280.54,,295.0,295.0,23.887,2.784,22.236,24.921
12177.0,2.778,0.692,-34.624,1.668,9.544,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.61,1.581,23.262,23.684,23.84,22.86,-3.205,27.044,0.0,280.54,,295.0,295.0,23.588,2.784,22.237,24.88
12177.5,2.778,0.692,-34.624,1.668,9.544,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.61,1.581,23.459,23.901,23.874,23.435,-3.205,27.044,0.0,280.94,,295.0,295.0,23.411,2.784,22.237,24.886
12178.0,2.778,0.692,-34.624,1.668,9.544,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.61,1.581,23.871,24.306,24.08,23.739,-3.205,27.044,0.0,280.94,,295.0,295.0,23.667,2.784,22.242,24.897
12178.5,2.778,0.692,-34.624,1.668,9.544,5.26,37.097,5.393,0.656,-2.818,0.0,38.6,39.3,9.61,1.581,23.946,24.236,24.18,23.628,-3.205,27.044,0.0,281.14,,295.0,295.0,23.999,2.784,22.241,24.856
12179.0,2.778,0.692,-34.624,1.668,9.544,5.238,37.021,5.358,0.663,-2.799,0.0,38.633,39.345,9.61,1.581,23.796,24.081,24.131,23.351,-3.207,27.032,0.0,281.14,,295.0,295.0,23.997,2.784,22.248,24.847
12179.5,2.778,0.692,-34.624,1.668,9.544,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.61,1.581,23.46,23.846,23.973,22.998,-3.207,27.032,0.0,278.94,,295.0,295.0,23.84,2.784,22.232,24.806
12180.0,2.487,0.624,-35.148,1.646,9.448,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.578,1.685,23.533,23.848,23.952,23.314,-3.207,27.032,0.0,278.94,,295.0,295.0,23.569,2.784,22.245,24.733
12180.5,2.487,0.624,-35.148,1.646,9.448,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.578,1.685,23.856,24.299,24.132,23.908,-3.207,27.032,0.0,281.24,,295.0,295.0,23.662,2.779,22.231,24.797
12181.0,2.487,0.624,-35.148,1.646,9.448,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.578,1.685,24.17,24.377,24.322,24.086,-3.207,27.032,0.0,281.24,,295.0,295.0,24.049,2.774,22.248,24.819
12181.5,2.487,0.624,-35.148,1.646,9.448,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.578,1.685,24.018,24.203,24.329,23.614,-3.207,27.032,0.0,281.14,,295.0,295.0,24.239,2.769,22.243,24.85
12182.0,2.487,0.624,-35.148,1.646,9.448,5.238,37.021,5.358,0.663,-2.799,0.0,38.6,39.3,9.578,1.685,23.779,24.043,24.202,23.237,-3.207,27.032,0.0,281.14,,295.0,295.0,24.041,2.765,22.236,24.854
12182.5,2.487,0.624,-35.148,1.646,9.448,5.223,37.048,5.362,0.759,-2.811,0.0,38.64,39.332,9.578,1.685,23.454,23.91,24.056,23.253,-3.2,27.033,0.0,281.24,,295.0,295.0,23.815,2.76,22.255,24.815
12183.0,2.487,0.624,-35.148,1.646,9.448,5.223,37.048,5.362,0.759,-2.811,0.0,38.6,39.3,9.578,1.685,23.835,24.17,24.146,23.864,-3.2,27.033,0.0,281.24,,295.0,295.0,23.668,2.756,22.243,24.772
12183.5,2.577,0.71,-34.09,1.694,9.511,5.223,37.048,5.362,0.759,-2.811,0.0,38.6,39.3,9.58,1.51,24.431,24.654,24.456,24.516,-3.2,27.033,0.0,281.54,,295.0,295.0,24.004,2.751,22.243,24.766
12184.0,2.577,0.71,-34.09,1.694,9.511,5.223,37.048,5.362,0.759,-2.811,0.0,38.6,39.3,9.58,1.51,24.475,24.636,24.61,24.282,-3.2,27.033,0.0,281.54,,295.0,295.0,24.514,2.748,22.235,24.719
12184.5,2.577,0.71,-34.09,1.694,9.511,5.223,37.048,5.362,0.759,-2.811,0.0,38.6,39.3,9.58,1.51,24.148,24.349,24.501,23.658,-3.2,27.033,0.0,281.74,,295.0,295.0,24.501,2.746,22.244,24.649
12185.0,2.577,0.71,-34.09,1.694,9.511,5.223,37.048,5.362,0.759,-2.811,0.0,38.6,39.3,9.58,1.51,23.545,24.019,24.178,23.397,-3.2,27.033,0.0,281.74,,295.0,295.0,24.164,2.743,22.256,24.603
12185.5,2.577,0.71,-34.09,1.694,9.511,5.186,37.094,5.411,0.862,-2.815,0.0,38.64,39.394,9.58,1.51,23.795,24.411,24.272,24.06,-3.206,27.031,0.0,281.54,,295.0,295.0,23.785,2.74,22.246,24.54
12186.0,2.577,0.71,-34.09,1.694,9.511,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.58,1.51,24.661,24.82,24.591,24.702,-3.206,27.031,0.0,281.54,,295.0,295.0,24.134,2.737,22.248,24.531
12186.5,2.236,0.645,-34.038,1.675,9.461,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.583,1.582,24.845,24.758,24.758,24.37,-3.206,27.031,0.0,281.24,,295.0,295.0,24.694,2.735,22.256,24.491
12187.0,2.236,0.645,-34.038,1.675,9.461,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.583,1.582,24.395,24.579,24.687,23.912,-3.206,27.031,0.0,281.24,,295.0,295.0,24.683,2.727,22.236,24.505
12187.5,2.236,0.645,-34.038,1.675,9.461,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.583,1.582,23.904,24.254,24.431,23.391,-3.206,27.031,0.0,281.44,,295.0,295.0,24.393,2.719,22.256,24.459
12188.0,2.236,0.645,-34.038,1.675,9.461,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.583,1.582,23.629,24.187,24.283,23.436,-3.206,27.031,0.0,281.44,,295.0,295.0,23.995,2.711,22.24,24.445
12188.5,2.236,0.645,-34.038,1.675,9.461,5.186,37.094,5.411,0.862,-2.815,0.0,38.6,39.4,9.583,1.582,24.68,24.958,24.669,24.838,-3.206,27.031,0.0,281.34,,295.0,295.0,23.884,2.703,22.25,24.439
12189.0,2.236,0.645,-34.038,1.675,9.461,5.24,37.073,5.408,0.881,-2.803,0.0,38.64,39.356,9.583,1.582,24.792,24.841,24.786,24.245,-3.21,27.018,0.0,281.34,,295.0,295.0,24.786,2.695,22.24,24.475
12189.5,2.236,0.645,-34.038,1.675,9.461,5.24,37.073,5.408,0.881,-2.803,0.0,38.6,39.4,9.583,1.582,24.298,24.58,24.658,23.88,-3.21,27.018,0.0,281.44,,295.0,295.0,24.666,2.688,22.235,24.413
12190.0,2.509,0.566,-35.209,1.631,9.543,5.24,37.073,5.408,0.881,-2.803,0.0,38.6,39.4,9.51,1.582,23.913,24.308,24.416,23.509,-3.21,27.018,0.0,281.44,,295.0,295.0,24.354,2.68,22.243,24.379
12190.5,2.509,0.566,-35.209,1.631,9.543,5.24,37.073,5.408,0.881,-2.803,0.0,38.6,39.4,9.51,1.582,23.739,24.142,24.259,23.446,-3.21,27.018,0.0,281.24,,295.0,295.0,24.036,2.677,22.234,24.276
12191.0,2.509,0.566,-35.209,1.631,9.543,5.24,37.073,5.408,0.881,-2.803,0.0,38.6,39.4,9.51,1.582,23.894,24.527,24.36,24.125,-3.21,27.018,0.0,281.24,,295.0,295.0,23.897,2.675,22.234,24.243
12191.5,2.509,0.566,-35.209,1.631,9.543,5.24,37.073,5.408,0.881,-2.803,0.0,38.6,39.4,9.51,1.582,24.768,25.102,24.704,24.705,-3.21,27.018,0.0,281.54,,295.0,295.0,24.226,2.672,22.243,24.231
12192.0,2.509,0.566,-35.209,1.631,9.543,5.246,36.994,5.386,0.885,-2.803,0.0,38.628,39.338,9.51,1.582,24.303,24.626,24.709,24.02,-3.211,27.014,0.0,281.54,,295.0,295.0,24.82,2.669,22.258,24.304
12192.5,2.509,0.566,-35.209,1.631,9.543,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.51,1.582,24.077,24.45,24.526,23.636,-3.211,27.014,0.0,281.44,,295.0,295.0,24.414,2.667,22.252,24.213
12193.0,2.509,0.566,-35.209,1.631,9.543,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.51,1.582,23.771,24.279,24.365,23.695,-3.211,27.014,0.0,281.44,,295.0,295.0,24.172,2.664,22.245,24.149
12193.5,2.719,0.716,-34.07,1.741,9.453,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.575,1.485,24.195,24.823,24.511,24.311,-3.211,27.014,0.0,281.54,,295.0,295.0,24.028,2.662,22.254,24.097
12194.0,2.719,0.716,-34.07,1.741,9.453,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.575,1.485,24.551,25.113,24.777,24.714,-3.211,27.014,0.0,281.54,,295.0,295.0,24.46,2.663,22.266,24.123
12194.5,2.719,0.716,-34.07,1.741,9.453,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.575,1.485,24.43,24.911,24.796,24.266,-3.211,27.014,0.0,281.54,,295.0,295.0,24.789,2.663,22.257,24.223
12195.0,2.719,0.716,-34.07,1.741,9.453,5.246,36.994,5.386,0.885,-2.803,0.0,38.6,39.3,9.575,1.485,24.178,24.616,24.62,23.857,-3.211,27.014,0.0,281.54,,295.0,295.0,24.601,2.664,22.248,24.36
12195.5,2.719,0.716,-34.07,1.741,9.453,5.2,37.046,5.419,1.004,-2.805,0.0,38.637,39.412,9.575,1.485,24.178,24.616,24.62,23.857,-3.205,27.011,0.0,281.54,,295.0,295.0,24.318,2.665,22.238,24.304
12196.0,2.719,0.716,-34.07,1.741,9.453,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.575,1.485,23.954,24.528,24.462,23.764,-3.205,27.011,0.0,281.44,,295.0,295.0,24.318,2.666,22.253,24.278
12196.5,2.719,0.716,-34.07,1.741,9.453,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.575,1.485,24.731,25.298,24.867,24.773,-3.205,27.011,0.0,281.44,,295.0,295.0,24.177,2.667,22.255,24.307
12197.0,3.226,0.777,-35.209,1.633,9.565,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.554,1.574,24.641,25.062,24.894,24.516,-3.205,27.011,0.0,281.44,,295.0,295.0,24.917,2.668,22.246,24.332
12197.5,3.226,0.777,-35.209,1.633,9.565,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.554,1.574,24.491,24.824,24.801,24.196,-3.205,27.011,0.0,281.44,,295.0,295.0,24.778,2.677,22.25,24.411
12198.0,3.226,0.777,-35.209,1.633,9.565,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.554,1.574,24.243,24.646,24.664,23.893,-3.205,27.011,0.0,281.34,,295.0,295.0,24.578,2.686,22.241,24.513
12198.5,3.226,0.777,-35.209,1.633,9.565,5.2,37.046,5.419,1.004,-2.805,0.0,38.6,39.4,9.554,1.574,24.35,24.791,24.641,24.222,-3.205,27.011,0.0,281.34,,295.0,295.0,24.361,2.695,22.262,24.586
12199.0,3.226,0.777,-35.209,1.633,9.565,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.554,1.574,24.697,25.24,24.896,24.904,-3.214,27.015,0.0,279.24,,295.0,295.0,24.934,2.712,22.244,24.644
12199.5,3.226,0.777,-35.209,1.633,9.565,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.554,1.574,25.176,25.408,25.15,25.011,-3.214,27.015,0.0,279.24,,295.0,295.0,24.934,2.712,22.249,24.711
12200.0,3.226,0.777,-35.209,1.633,9.565,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.554,1.574,24.778,25.1,25.055,24.54,-3.214,27.015,0.0,281.14,,295.0,295.0,25.186,2.721,22.246,24.798
12200.5,2.33,0.568,-35.209,1.628,9.408,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.459,1.729,24.376,24.756,24.81,24.028,-3.214,27.015,0.0,281.14,,295.0,295.0,24.868,2.729,22.277,24.794
12201.0,2.33,0.568,-35.209,1.628,9.408,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.459,1.729,24.324,24.83,24.754,24.511,-3.214,27.015,0.0,281.04,,295.0,295.0,24.493,2.722,22.245,24.768
12201.5,2.33,0.568,-35.209,1.628,9.408,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.459,1.729,24.997,25.325,25.074,25.199,-3.214,27.015,0.0,281.04,,295.0,295.0,24.605,2.716,22.261,24.726
12202.0,2.33,0.568,-35.209,1.628,9.408,5.18,37.082,5.422,1.088,-2.803,0.0,38.6,39.4,9.459,1.729,25.418,25.578,25.353,25.203,-3.214,27.015,0.0,281.14,,295.0,295.0,25.149,2.71,22.27,24.718
12202.5,2.33,0.568,-35.209,1.628,9.408,5.244,36.961,5.378,1.059,-2.816,0.0,38.623,39.34,9.459,1.729,24.907,25.219,25.189,24.614,-3.212,26.99,0.0,281.14,,295.0,295.0,25.388,2.703,22.279,24.678
12203.0,2.33,0.568,-35.209,1.628,9.408,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.459,1.729,24.501,24.9,24.946,24.151,-3.212,26.99,0.0,281.44,,295.0,295.0,24.982,2.697,22.273,24.673
12203.5,2.33,0.568,-35.209,1.628,9.408,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.459,1.729,24.396,24.862,24.818,24.148,-3.212,26.99,0.0,281.44,,295.0,295.0,24.625,2.691,22.256,24.663
12204.0,3.072,0.711,-35.209,1.643,9.558,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.548,1.492,24.7,25.187,24.962,24.875,-3.212,26.99,0.0,281.64,,295.0,295.0,24.556,2.685,22.259,24.664
12204.5,3.072,0.711,-35.209,1.643,9.558,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.548,1.492,25.011,25.488,25.198,25.125,-3.212,26.99,0.0,281.64,,295.0,295.0,24.931,2.692,22.287,24.684
12205.0,3.072,0.711,-35.209,1.643,9.558,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.548,1.492,24.898,25.323,25.182,24.87,-3.212,26.99,0.0,281.44,,295.0,295.0,25.205,2.698,22.266,24.67
12205.5,3.072,0.711,-35.209,1.643,9.558,5.244,36.961,5.378,1.059,-2.816,0.0,38.6,39.3,9.548,1.492,24.898,25.323,25.182,24.87,-3.212,26.99,0.0,281.44,,295.0,295.0,25.068,2.704,22.28,24.773
12206.0,3.072,0.711,-35.209,1.643,9.558,5.275,37.026,5.406,1.179,-2.821,0.0,38.631,39.384,9.548,1.492,24.632,25.029,24.989,24.412,-3.207,26.988,0.0,281.44,,295.0,295.0,25.068,2.71,22.272,24.791
12206.5,3.072,0.711,-35.209,1.643,9.558,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.548,1.492,24.317,24.928,24.855,24.358,-3.207,26.988,0.0,281.44,,295.0,295.0,24.765,2.716,22.291,24.769
12207.0,3.072,0.711,-35.209,1.643,9.558,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.548,1.492,25.224,25.586,25.275,25.059,-3.207,26.988,0.0,280.94,,295.0,295.0,25.286,2.733,22.271,24.747
12207.5,3.072,0.711,-35.209,1.643,9.558,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.548,1.492,25.224,25.586,25.275,25.059,-3.207,26.988,0.0,280.94,,295.0,295.0,25.286,2.739,22.271,24.747
12208.0,2.414,0.532,-35.209,1.637,9.556,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.524,1.705,25.224,25.586,25.275,25.059,-3.207,26.988,0.0,280.94,,295.0,295.0,25.286,2.733,22.271,24.747
12208.5,2.414,0.532,-35.209,1.637,9.556,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.524,1.705,24.596,25.172,25.009,24.582,-3.207,26.988,0.0,281.54,,295.0,295.0,25.286,2.728,22.283,24.757
12209.0,2.414,0.532,-35.209,1.637,9.556,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.524,1.705,25.086,25.569,25.216,25.316,-3.207,26.988,0.0,281.54,,295.0,295.0,25.286,2.728,22.292,24.752
12209.5,2.414,0.532,-35.209,1.637,9.556,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.524,1.705,25.086,25.569,25.216,25.316,-3.207,26.988,0.0,281.44,,295.0,295.0,25.297,2.723,22.292,24.752
12210.0,2.414,0.532,-35.209,1.637,9.556,5.275,37.026,5.406,1.179,-2.821,0.0,38.6,39.4,9.524,1.705,25.204,25.654,25.44,25.203,-3.207,26.988,0.0,281.44,,295.0,295.0,25.297,2.718,22.292,24.732
12210.5,2.414,0.532,-35.209,1.637,9.556,5.285,36.997,5.406,1.248,-2.792,0.0,38.638,39.38,9.524,1.705,25.025,25.539,25.396,24.89,-3.203,26.992,0.0,281.54,,295.0,295.0,25.375,2.713,22.277,24.75
12211.0,2.414,0.532,-35.209,1.637,9.556,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.524,1.705,24.646,25.181,25.221,24.441,-3.203,26.992,0.0,281.54,,295.0,295.0,25.212,2.708,22.283,24.77
12211.5,2.414,0.532,-35.209,1.637,9.556,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.524,1.705,24.381,25.046,25.021,24.363,-3.203,26.992,0.0,281.54,,295.0,295.0,24.872,2.703,22.281,24.839
12212.0,3.932,0.93,-35.209,1.667,9.468,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.595,1.472,25.279,25.669,25.389,25.427,-3.203,26.992,0.0,281.54,,295.0,295.0,24.703,2.699,22.273,24.807
12212.5,3.932,0.93,-35.209,1.667,9.468,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.595,1.472,25.292,25.616,25.486,25.197,-3.203,26.992,0.0,281.44,,295.0,295.0,25.441,2.719,22.284,24.77
12213.0,3.932,0.93,-35.209,1.667,9.468,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.595,1.472,25.039,25.446,25.409,24.784,-3.203,26.992,0.0,281.44,,295.0,295.0,25.398,2.739,22.277,24.684
12213.5,3.932,0.93,-35.209,1.667,9.468,5.285,36.997,5.406,1.248,-2.792,0.0,38.6,39.4,9.595,1.472,24.638,25.1,25.199,24.437,-3.203,26.992,0.0,281.44,,295.0,295.0,25.169,2.758,22.282,24.746
12214.0,3.932,0.93,-35.209,1.667,9.468,5.257,37.085,5.458,1.372,-2.811,0.0,38.636,39.377,9.595,1.472,24.836,25.426,25.277,25.101,-3.198,26.984,0.0,281.44,,295.0,295.0,24.844,2.777,22.293,24.74
12214.5,3.932,0.93,-35.209,1.667,9.468,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.595,1.472,24.836,25.426,25.277,25.101,-3.198,26.984,0.0,281.64,,295.0,295.0,25.16,2.796,22.292,24.749
12215.0,3.932,0.93,-35.209,1.667,9.468,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.595,1.472,25.457,25.884,25.57,25.708,-3.198,26.984,0.0,281.64,,295.0,295.0,25.16,2.815,22.282,24.684
12215.5,2.282,0.592,-34.39,1.569,9.487,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.665,1.651,25.512,25.919,25.756,25.589,-3.198,26.984,0.0,281.24,,295.0,295.0,25.655,2.833,22.279,24.691
12216.0,2.282,0.592,-34.39,1.569,9.487,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.665,1.651,25.227,25.688,25.668,25.249,-3.198,26.984,0.0,281.24,,295.0,295.0,25.694,2.824,22.285,24.566
12216.5,2.282,0.592,-34.39,1.569,9.487,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.665,1.651,25.025,25.466,25.508,24.819,-3.198,26.984,0.0,281.94,,295.0,295.0,25.458,2.815,22.281,24.522
12217.0,2.282,0.592,-34.39,1.569,9.487,5.257,37.085,5.458,1.372,-2.811,0.0,38.6,39.4,9.665,1.651,24.702,25.331,25.361,24.787,-3.198,26.984,0.0,281.94,,295.0,295.0,25.205,2.807,22.282,24.502
12217.5,2.282,0.592,-34.39,1.569,9.487,5.287,37.072,5.463,1.421,-2.804,0.0,38.638,39.371,9.665,1.651,24.996,25.744,25.46,25.236,-3.196,26.982,0.0,281.84,,295.0,295.0,25.045,2.798,22.282,24.502
12218.0,2.282,0.592,-34.39,1.569,9.487,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.665,1.651,26.115,26.187,25.916,25.897,-3.196,26.982,0.0,281.84,,295.0,295.0,25.359,2.79,22.29,24.486
12218.5,2.282,0.592,-34.39,1.569,9.487,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.665,1.651,25.747,25.898,25.926,25.305,-3.196,26.982,0.0,281.84,,295.0,295.0,26.029,2.781,22.29,24.552
12219.0,2.468,0.581,-35.209,1.612,9.557,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.409,1.691,25.116,25.562,25.678,24.784,-3.196,26.982,0.0,281.24,,295.0,295.0,25.719,2.773,22.293,24.566
12219.5,2.468,0.581,-35.209,1.612,9.557,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.409,1.691,24.951,25.582,25.569,24.949,-3.196,26.982,0.0,281.24,,295.0,295.0,25.285,2.768,22.298,24.495
12220.0,2.468,0.581,-35.209,1.612,9.557,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.409,1.691,25.555,26.043,25.779,25.872,-3.196,26.982,0.0,281.34,,295.0,295.0,25.263,2.763,22.289,24.445
12220.5,2.468,0.581,-35.209,1.612,9.557,5.287,37.072,5.463,1.421,-2.804,0.0,38.6,39.4,9.409,1.691,26.062,26.253,26.012,25.936,-3.196,26.982,0.0,281.34,,295.0,295.0,25.812,2.758,22.293,24.482
12221.0,2.468,0.581,-35.209,1.612,9.557,5.288,36.992,5.45,1.41,-2.8,0.0,38.654,39.388,9.409,1.691,25.919,26.124,26.07,25.52,-3.201,26.981,0.0,279.64,,295.0,295.0,26.066,2.753,22.295,24.514
12221.5,2.468,0.581,-35.209,1.612,9.557,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.409,1.691,25.679,25.916,25.985,25.311,-3.201,26.981,0.0,281.34,,295.0,295.0,25.723,2.744,22.287,24.41
12222.0,2.468,0.581,-35.209,1.612,9.557,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.409,1.691,25.186,25.567,25.77,24.825,-3.201,26.981,0.0,281.34,,295.0,295.0,25.723,2.744,22.28,24.37
12222.5,2.698,0.696,-34.619,1.619,9.468,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.607,1.626,25.216,25.661,25.699,25.145,-3.201,26.981,0.0,281.34,,295.0,295.0,25.337,2.74,22.283,24.358
12223.0,2.698,0.696,-34.619,1.619,9.468,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.607,1.626,25.635,26.216,25.896,25.789,-3.201,26.981,0.0,280.14,,295.0,295.0,25.43,2.739,22.277,24.317
12223.5,2.698,0.696,-34.619,1.619,9.468,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.607,1.626,26.09,26.364,26.102,25.854,-3.201,26.981,0.0,280.14,,295.0,295.0,25.884,2.738,22.273,24.268
12224.0,2.698,0.696,-34.619,1.619,9.468,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.607,1.626,25.816,26.159,26.081,25.497,-3.201,26.981,0.0,281.74,,295.0,295.0,25.888,2.737,22.286,24.246
12224.5,2.698,0.696,-34.619,1.619,9.468,5.288,36.992,5.45,1.41,-2.8,0.0,38.7,39.4,9.607,1.626,25.333,25.841,25.915,25.19,-3.201,26.981,0.0,281.74,,295.0,295.0,25.888,2.737,22.271,24.214
12225.0,2.698,0.696,-34.619,1.619,9.468,5.238,37.062,5.459,1.554,-2.802,0.0,38.648,39.384,9.607,1.626,25.183,25.644,25.772,24.853,-3.205,26.973,0.0,281.24,,295.0,295.0,25.57,2.736,22.271,24.214
12225.5,2.698,0.696,-34.619,1.619,9.468,5.238,37.062,5.459,1.554,-2.802,0.0,38.6,39.4,9.607,1.626,25.207,25.719,25.727,25.299,-3.205,26.973,0.0,281.24,,295.0,295.0,25.363,2.736,22.289,24.458
12226.0,3.049,0.754,-35.209,1.609,9.533,5.238,37.062,5.459,1.554,-2.802,0.0,38.6,39.4,9.544,1.779,25.525,26.167,25.917,25.724,-3.205,26.973,0.0,281.14,,295.0,295.0,25.488,2.735,22.288,24.525
12226.5,3.049,0.754,-35.209,1.609,9.533,5.238,37.062,5.459,1.554,-2.802,0.0,38.6,39.4,9.544,1.779,25.854,26.282,26.028,25.677,-3.205,26.973,0.0,281.14,,295.0,295.0,25.96,2.745,22.3,24.609
12227.0,3.049,0.754,-35.209,1.609,9.533,5.238,37.062,5.459,1.554,-2.802,0.0,38.6,39.4,9.544,1.779,25.537,26.12,25.966,25.327,-3.205,26.973,0.0,281.84,,295.0,295.0,25.96,2.745,22.289,24.706
12227.5,3.049,0.754,-35.209,1.609,9.533,5.213,37.108,5.477,1.648,-2.79,0.0,38.647,39.389,9.544,1.779,25.258,25.835,25.841,24.928,-3.195,26.968,0.0,281.84,,295.0,295.0,25.466,2.76,22.289,24.706
12228.0,3.049,0.754,-35.209,1.609,9.533,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.544,1.779,25.258,25.835,25.841,24.928,-3.195,26.968,0.0,281.84,,295.0,295.0,25.466,2.769,22.296,24.776
12228.5,3.049,0.754,-35.209,1.609,9.533,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.544,1.779,25.667,26.079,26.072,25.299,-3.195,26.968,0.0,281.74,,295.0,295.0,25.466,2.774,22.296,24.776
12229.0,2.338,0.546,-35.209,1.604,9.432,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.598,1.719,25.667,26.079,26.072,25.299,-3.195,26.968,0.0,281.74,,295.0,295.0,25.779,2.767,22.296,24.66
12229.5,2.338,0.546,-35.209,1.604,9.432,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.598,1.719,25.593,26.168,25.949,25.584,-3.195,26.968,0.0,281.64,,295.0,295.0,25.551,2.76,22.296,24.601
12230.0,2.338,0.546,-35.209,1.604,9.432,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.598,1.719,25.593,26.168,25.949,25.584,-3.195,26.968,0.0,281.64,,295.0,295.0,25.824,2.753,22.315,24.555
12230.5,2.338,0.546,-35.209,1.604,9.432,5.213,37.108,5.477,1.648,-2.79,0.0,38.6,39.4,9.598,1.719,26.066,26.481,26.223,26.22,-3.195,26.968,0.0,281.64,,295.0,295.0,26.248,2.746,22.315,24.555
12231.0,2.338,0.546,-35.209,1.604,9.432,5.301,37.0,5.445,1.643,-2.81,0.0,38.639,39.386,9.598,1.719,26.034,26.331,26.305,25.836,-3.207,26.952,0.0,281.84,,295.0,295.0,26.248,2.746,22.285,24.592
12231.5,2.338,0.546,-35.209,1.604,9.432,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.598,1.719,25.764,26.069,26.143,25.22,-3.207,26.952,0.0,281.84,,295.0,295.0,26.127,2.739,22.307,24.63
12232.0,2.338,0.546,-35.209,1.604,9.432,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.598,1.719,25.536,26.019,26.016,25.219,-3.207,26.952,0.0,277.84,,295.0,295.0,25.799,2.733,22.308,24.604
12232.5,4.185,0.974,-35.209,1.6,9.555,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.524,1.622,25.536,26.019,26.016,25.219,-3.207,26.952,0.0,277.84,,295.0,295.0,25.698,2.726,22.33,24.658
12233.0,4.185,0.974,-35.209,1.6,9.555,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.524,1.622,26.292,26.769,26.339,26.365,-3.207,26.952,0.0,281.34,,295.0,295.0,25.698,2.75,22.319,24.689
12233.5,4.185,0.974,-35.209,1.6,9.555,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.524,1.622,26.329,26.683,26.453,26.124,-3.207,26.952,0.0,279.14,,295.0,295.0,26.397,2.797,22.324,24.676
12234.0,4.185,0.974,-35.209,1.6,9.555,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.524,1.622,25.989,26.4,26.313,25.612,-3.207,26.952,0.0,279.14,,295.0,295.0,26.079,2.82,22.326,24.675
12234.5,4.185,0.974,-35.209,1.6,9.555,5.301,37.0,5.445,1.643,-2.81,0.0,38.6,39.4,9.524,1.622,25.8,26.201,26.156,25.33,-3.207,26.952,0.0,279.14,,295.0,295.0,26.079,2.82,22.337,24.655
12235.0,4.185,0.974,-35.209,1.6,9.555,5.306,37.062,5.5,1.746,-2.804,0.0,38.65,39.394,9.524,1.622,25.49,26.116,26.03,25.42,-3.209,26.949,0.0,281.64,,295.0,295.0,25.872,2.842,22.329,24.694
12235.5,4.185,0.974,-35.209,1.6,9.555,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.524,1.622,26.085,26.722,26.259,26.429,-3.209,26.949,0.0,281.64,,295.0,295.0,25.764,2.864,22.34,24.671
12236.0,4.185,0.974,-35.209,1.6,9.555,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.524,1.622,26.816,27.125,26.644,26.998,-3.209,26.949,0.0,279.94,,295.0,295.0,26.374,2.886,22.34,24.671
12236.5,2.879,0.73,-35.209,1.603,9.573,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.489,1.498,26.283,26.568,26.561,25.8,-3.209,26.949,0.0,281.64,,295.0,295.0,26.303,2.906,22.344,24.689
12237.0,2.879,0.73,-35.209,1.603,9.573,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.489,1.498,25.851,26.254,26.323,25.391,-3.209,26.949,0.0,281.64,,295.0,295.0,25.955,2.906,22.331,24.706
12237.5,2.879,0.73,-35.209,1.603,9.573,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.489,1.498,25.851,26.254,26.323,25.391,-3.209,26.949,0.0,281.64,,295.0,295.0,25.955,2.906,22.34,24.761
12238.0,2.879,0.73,-35.209,1.603,9.573,5.306,37.062,5.5,1.746,-2.804,0.0,38.6,39.4,9.489,1.498,25.874,26.343,26.181,25.847,-3.209,26.949,0.0,279.94,,295.0,295.0,25.955,2.906,22.344,24.874
12238.5,2.879,0.73,-35.209,1.603,9.573,5.292,37.056,5.461,1.776,-2.812,0.0,38.65,39.351,9.489,1.498,26.656,27.177,26.587,27.033,-3.208,26.942,0.0,279.94,,295.0,295.0,26.061,2.905,22.344,24.874
12239.0,2.879,0.73,-35.209,1.603,9.573,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.489,1.498,26.031,26.424,26.506,25.57,-3.208,26.942,0.0,281.84,,295.0,295.0,26.133,2.904,22.345,24.981
12239.5,3.183,0.772,-34.779,1.663,9.512,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.551,1.368,25.843,26.343,26.223,25.592,-3.208,26.942,0.0,280.04,,295.0,295.0,26.0,2.903,22.371,24.96
12240.0,3.183,0.772,-34.779,1.663,9.512,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.551,1.368,26.582,26.839,26.718,26.188,-3.208,26.942,0.0,281.74,,295.0,295.0,26.0,2.907,22.37,24.97
12240.5,3.183,0.772,-34.779,1.663,9.512,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.551,1.368,26.269,26.646,26.58,25.81,-3.208,26.942,0.0,281.74,,295.0,295.0,26.582,2.912,22.353,24.953
12241.0,3.183,0.772,-34.779,1.663,9.512,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.551,1.368,26.269,26.646,26.58,25.81,-3.208,26.942,0.0,281.74,,295.0,295.0,26.582,2.912,22.382,24.906
12241.5,3.183,0.772,-34.779,1.663,9.512,5.292,37.056,5.461,1.776,-2.812,0.0,38.6,39.4,9.551,1.368,26.046,26.508,26.446,25.667,-3.208,26.942,0.0,281.84,,295.0,295.0,26.326,2.916,22.373,24.939
12242.0,3.183,0.772,-34.779,1.663,9.512,5.253,37.105,5.464,1.915,-2.799,0.0,38.652,39.391,9.551,1.368,25.785,26.387,26.312,25.629,-3.201,26.937,0.0,281.84,,295.0,295.0,26.167,2.921,22.373,24.939
12242.5,3.183,0.772,-34.779,1.663,9.512,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.551,1.368,26.216,26.645,26.438,26.257,-3.201,26.937,0.0,281.44,,295.0,295.0,26.028,2.925,22.393,25.007
12243.0,3.183,0.772,-34.779,1.663,9.512,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.551,1.368,26.514,26.951,26.675,26.549,-3.201,26.937,0.0,281.44,,295.0,295.0,26.389,2.929,22.393,25.007
12243.5,2.391,0.625,-33.773,1.686,9.522,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.541,1.515,26.679,26.889,26.773,26.379,-3.201,26.937,0.0,281.74,,295.0,295.0,26.672,2.933,22.392,25.027
12244.0,2.391,0.625,-33.773,1.686,9.522,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.541,1.515,26.275,26.64,26.649,26.057,-3.201,26.937,0.0,281.74,,295.0,295.0,26.68,2.924,22.367,24.982
12244.5,2.391,0.625,-33.773,1.686,9.522,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.541,1.515,26.052,26.472,26.497,25.856,-3.201,26.937,0.0,281.74,,295.0,295.0,26.405,2.916,22.386,24.939
12245.0,2.391,0.625,-33.773,1.686,9.522,5.253,37.105,5.464,1.915,-2.799,0.0,38.7,39.4,9.541,1.515,26.636,27.047,26.762,26.501,-3.201,26.937,0.0,281.74,,295.0,295.0,26.219,2.907,22.393,24.886
12245.5,2.391,0.625,-33.773,1.686,9.522,5.323,37.045,5.489,1.924,-2.803,0.0,38.659,39.396,9.541,1.515,26.775,27.112,26.859,26.488,-3.195,26.93,0.0,281.94,,295.0,295.0,26.737,2.899,22.39,24.796
12246.0,2.391,0.625,-33.773,1.686,9.522,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.541,1.515,26.692,26.966,26.831,26.337,-3.195,26.93,0.0,281.94,,295.0,295.0,26.808,2.89,22.397,24.776
12246.5,1.918,0.52,-33.215,1.67,9.512,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.719,1.633,26.331,26.719,26.698,26.108,-3.195,26.93,0.0,281.54,,295.0,295.0,26.706,2.882,22.404,24.792
12247.0,1.918,0.52,-33.215,1.67,9.512,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.719,1.633,26.19,26.684,26.633,26.125,-3.195,26.93,0.0,281.54,,295.0,295.0,26.464,2.866,22.386,24.715
12247.5,1.918,0.52,-33.215,1.67,9.512,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.719,1.633,26.332,26.848,26.652,26.221,-3.195,26.93,0.0,281.64,,295.0,295.0,26.408,2.851,22.401,24.688
12248.0,1.918,0.52,-33.215,1.67,9.512,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.719,1.633,26.689,27.074,26.794,26.585,-3.195,26.93,0.0,281.64,,295.0,295.0,26.513,2.835,22.402,24.7
12248.5,1.918,0.52,-33.215,1.67,9.512,5.323,37.045,5.489,1.924,-2.803,0.0,38.7,39.4,9.719,1.633,26.831,27.099,26.856,26.582,-3.195,26.93,0.0,281.94,,295.0,295.0,26.785,2.82,22.399,24.69
12249.0,1.918,0.52,-33.215,1.67,9.512,5.293,37.0,5.478,1.95,-2.798,0.0,38.642,39.375,9.719,1.633,26.49,26.861,26.761,26.227,-3.206,26.922,0.0,281.94,,295.0,295.0,26.842,2.806,22.421,24.744
12249.5,1.918,0.52,-33.215,1.67,9.512,5.293,37.0,5.478,1.95,-2.798,0.0,38.6,39.4,9.719,1.633,26.294,26.816,26.674,26.165,-3.206,26.922,0.0,281.74,,295.0,295.0,26.585,2.791,22.433,24.758
12250.0,2.404,0.638,-33.306,1.682,9.469,5.293,37.0,5.478,1.95,-2.798,0.0,38.6,39.4,9.797,1.574,26.502,27.072,26.766,26.553,-3.206,26.922,0.0,281.74,,295.0,295.0,26.487,2.777,22.399,24.709
12250.5,2.404,0.638,-33.306,1.682,9.469,5.293,37.0,5.478,1.95,-2.798,0.0,38.6,39.4,9.797,1.574,26.993,27.476,27.019,27.173,-3.206,26.922,0.0,281.54,,295.0,295.0,26.723,2.771,22.407,24.652
12251.0,2.404,0.638,-33.306,1.682,9.469,5.293,37.0,5.478,1.95,-2.798,0.0,38.6,39.4,9.797,1.574,27.115,27.384,27.111,26.966,-3.206,26.922,0.0,281.54,,295.0,295.0,27.165,2.765,22.418,24.719
12251.5,2.404,0.638,-33.306,1.682,9.469,5.293,37.0,5.478,1.95,-2.798,0.0,38.6,39.4,9.797,1.574,26.951,27.255,27.061,26.593,-3.206,26.922,0.0,281.84,,295.0,295.0,27.144,2.759,22.418,24.638
12252.0,2.404,0.638,-33.306,1.682,9.469,5.318,37.015,5.489,2.03,-2.803,0.0,38.653,39.413,9.797,1.574,26.521,26.969,26.876,26.281,-3.208,26.911,0.0,281.84,,295.0,295.0,26.965,2.753,22.418,24.597
12252.5,2.404,0.638,-33.306,1.682,9.469,5.318,37.015,5.489,2.03,-2.803,0.0,38.7,39.4,9.797,1.574,26.548,26.987,26.744,26.497,-3.208,26.911,0.0,281.74,,295.0,295.0,26.662,2.747,22.413,24.564
12253.0,4.173,1.034,-35.142,1.631,9.551,5.318,37.015,5.489,2.03,-2.803,0.0,38.7,39.4,9.585,1.732,27.055,27.627,27.076,27.376,-3.208,26.911,0.0,281.74,,295.0,295.0,26.694,2.742,22.425,24.541
12253.5,4.173,1.034,-35.142,1.631,9.551,5.318,37.015,5.489,2.03,-2.803,0.0,38.7,39.4,9.585,1.732,27.317,27.763,27.31,27.359,-3.208,26.911,0.0,281.74,,295.0,295.0,27.283,2.765,22.411,24.606
12254.0,4.173,1.034,-35.142,1.631,9.551,5.318,37.015,5.489,2.03,-2.803,0.0,38.7,39.4,9.585,1.732,27.001,27.378,27.216,26.75,-3.208,26.911,0.0,281.74,,295.0,295.0,27.437,2.788,22.431,24.595
12254.5,4.173,1.034,-35.142,1.631,9.551,5.318,37.015,5.489,2.03,-2.803,0.0,38.7,39.4,9.585,1.732,26.804,27.195,27.067,26.46,-3.208,26.911,0.0,281.84,,295.0,295.0,27.086,2.811,22.415,24.656
12255.0,4.173,1.034,-35.142,1.631,9.551,5.196,37.088,5.533,2.121,-2.8,0.0,38.651,39.37,9.585,1.732,26.417,27.015,26.902,26.3,-3.199,26.919,0.0,281.84,,295.0,295.0,26.881,2.833,22.424,24.629
12255.5,4.173,1.034,-35.142,1.631,9.551,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.585,1.732,26.393,27.11,26.865,26.487,-3.199,26.919,0.0,281.94,,295.0,295.0,26.659,2.855,22.417,24.603
12256.0,4.173,1.034,-35.142,1.631,9.551,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.585,1.732,27.505,27.825,27.339,27.373,-3.199,26.919,0.0,281.94,,295.0,295.0,26.714,2.877,22.423,24.628
12256.5,2.58,0.693,-34.178,1.574,9.483,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.636,1.664,27.152,27.613,27.256,26.726,-3.199,26.919,0.0,281.54,,295.0,295.0,27.511,2.898,22.439,24.694
12257.0,2.58,0.693,-34.178,1.574,9.483,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.636,1.664,26.717,27.362,26.979,26.319,-3.199,26.919,0.0,281.54,,295.0,295.0,27.187,2.893,22.44,24.761
12257.5,2.58,0.693,-34.178,1.574,9.483,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.636,1.664,25.598,26.737,26.229,25.71,-3.199,26.919,0.0,282.14,,295.0,295.0,26.844,2.888,22.411,24.814
12258.0,2.58,0.693,-34.178,1.574,9.483,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.636,1.664,26.057,27.21,26.446,26.475,-3.199,26.919,0.0,282.14,,295.0,295.0,26.069,2.883,22.432,24.869
12258.5,2.58,0.693,-34.178,1.574,9.483,5.196,37.088,5.533,2.121,-2.8,0.0,38.7,39.4,9.636,1.664,26.057,27.21,26.446,26.475,-3.199,26.919,0.0,279.84,,295.0,295.0,26.547,2.878,22.432,24.869
12259.0,2.58,0.693,-34.178,1.574,9.483,5.302,37.113,5.468,2.165,-2.82,0.0,38.646,39.392,9.636,1.664,27.162,27.639,27.051,26.941,-3.22,26.906,0.0,279.84,,295.0,295.0,26.547,2.873,22.433,24.906
12259.5,2.58,0.693,-34.178,1.574,9.483,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.636,1.664,26.467,27.268,26.784,26.206,-3.22,26.906,0.0,281.54,,295.0,295.0,27.198,2.868,22.438,24.904
12260.0,2.58,0.693,-34.178,1.574,9.483,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.636,1.664,26.049,26.89,26.464,25.75,-3.22,26.906,0.0,281.54,,295.0,295.0,26.681,2.863,22.47,24.926
12260.5,2.742,0.727,-33.537,1.791,9.472,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.782,1.673,26.168,27.17,26.534,26.434,-3.22,26.906,0.0,279.74,,295.0,295.0,26.288,2.859,22.45,24.957
12261.0,2.742,0.727,-33.537,1.791,9.472,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.782,1.673,26.168,27.17,26.534,26.434,-3.22,26.906,0.0,279.74,,295.0,295.0,26.576,2.857,22.442,24.978
12261.5,2.742,0.727,-33.537,1.791,9.472,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.782,1.673,26.826,27.529,26.958,26.725,-3.22,26.906,0.0,279.74,,295.0,295.0,26.576,2.855,22.44,24.967
12262.0,2.742,0.727,-33.537,1.791,9.472,5.302,37.113,5.468,2.165,-2.82,0.0,38.6,39.4,9.782,1.673,26.826,27.529,26.958,26.725,-3.22,26.906,0.0,281.84,,295.0,295.0,27.009,2.853,22.456,25.049
12262.5,2.742,0.727,-33.537,1.791,9.472,5.32,37.096,5.425,2.206,-2.81,0.0,38.646,39.417,9.782,1.673,26.419,27.19,26.702,26.051,-3.199,26.91,0.0,281.84,,295.0,295.0,27.009,2.851,22.467,25.052
12263.0,2.742,0.727,-33.537,1.791,9.472,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.782,1.673,26.282,27.254,26.612,26.597,-3.199,26.91,0.0,281.54,,295.0,295.0,26.591,2.849,22.441,25.134
