t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12263.5,3.565,0.948,-33.648,1.766,9.514,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.65,1.642,27.276,27.846,27.078,27.595,-3.199,26.91,0.0,281.54,,295.0,295.0,26.686,2.848,22.465,25.119
12264.0,3.565,0.948,-33.648,1.766,9.514,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.65,1.642,27.24,27.708,27.2,27.023,-3.199,26.91,0.0,282.04,,295.0,295.0,27.449,2.859,22.468,25.019
12264.5,3.565,0.948,-33.648,1.766,9.514,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.65,1.642,26.783,27.48,26.996,26.437,-3.199,26.91,0.0,282.04,,295.0,295.0,27.293,2.871,22.48,24.973
12265.0,3.565,0.948,-33.648,1.766,9.514,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.65,1.642,26.563,27.336,26.828,26.279,-3.199,26.91,0.0,281.94,,295.0,295.0,26.924,2.882,22.472,24.94
12265.5,3.565,0.948,-33.648,1.766,9.514,5.32,37.096,5.425,2.206,-2.81,0.0,38.6,39.4,9.65,1.642,26.555,27.399,26.793,26.527,-3.199,26.91,0.0,281.94,,295.0,295.0,26.752,2.893,22.482,24.9
12266.0,3.565,0.948,-33.648,1.766,9.514,5.317,37.166,5.502,2.302,-2.784,0.0,38.658,39.371,9.65,1.642,27.132,27.899,27.13,27.571,-3.2,26.9,0.0,281.84,,295.0,295.0,26.819,2.904,22.504,24.828
12266.5,3.565,0.948,-33.648,1.766,9.514,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.65,1.642,27.441,27.952,27.322,27.349,-3.2,26.9,0.0,281.84,,295.0,295.0,27.433,2.915,22.472,24.839
12267.0,3.565,0.948,-33.648,1.766,9.514,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.65,1.642,27.025,27.728,27.21,26.813,-3.2,26.9,0.0,282.04,,295.0,295.0,27.516,2.926,22.474,24.874
12267.5,2.203,0.627,-34.273,1.953,9.578,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.616,1.873,26.651,27.514,27.041,26.436,-3.2,26.9,0.0,282.04,,295.0,295.0,27.194,2.936,22.498,24.927
12268.0,2.203,0.627,-34.273,1.953,9.578,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.616,1.873,26.853,27.631,27.051,26.946,-3.2,26.9,0.0,282.04,,295.0,295.0,26.911,2.924,22.483,24.921
12268.5,2.203,0.627,-34.273,1.953,9.578,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.616,1.873,27.348,28.101,27.347,27.669,-3.2,26.9,0.0,281.94,,295.0,295.0,27.12,2.913,22.492,24.847
12269.0,2.203,0.627,-34.273,1.953,9.578,5.317,37.166,5.502,2.302,-2.784,0.0,38.7,39.4,9.616,1.873,27.348,28.101,27.347,27.669,-3.2,26.9,0.0,281.94,,295.0,295.0,27.616,2.901,22.492,24.847
12269.5,2.203,0.627,-34.273,1.953,9.578,5.335,37.052,5.444,2.234,-2.792,0.0,38.656,39.369,9.616,1.873,27.287,27.946,27.393,27.179,-3.201,26.893,0.0,281.94,,295.0,295.0,27.616,2.889,22.5,24.965
12270.0,2.203,0.627,-34.273,1.953,9.578,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.616,1.873,27.028,27.751,27.261,26.798,-3.201,26.893,0.0,281.94,,295.0,295.0,27.451,2.878,22.469,24.946
12270.5,2.203,0.627,-34.273,1.953,9.578,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.616,1.873,26.958,27.793,27.174,27.217,-3.201,26.893,0.0,281.64,,295.0,295.0,27.209,2.867,22.487,24.858
12271.0,3.559,0.938,-33.965,1.836,9.511,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.608,1.606,26.958,27.793,27.174,27.217,-3.201,26.893,0.0,281.64,,295.0,295.0,27.286,2.856,22.489,24.913
12271.5,3.559,0.938,-33.965,1.836,9.511,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.608,1.606,27.475,28.159,27.506,27.581,-3.201,26.893,0.0,281.74,,295.0,295.0,27.286,2.868,22.487,24.872
12272.0,3.559,0.938,-33.965,1.836,9.511,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.608,1.606,27.23,27.882,27.401,27.147,-3.201,26.893,0.0,281.74,,295.0,295.0,27.68,2.879,22.503,24.893
12272.5,3.559,0.938,-33.965,1.836,9.511,5.335,37.052,5.444,2.234,-2.792,0.0,38.7,39.4,9.608,1.606,27.063,27.758,27.283,26.91,-3.201,26.893,0.0,282.04,,295.0,295.0,27.415,2.89,22.497,24.836
12273.0,3.559,0.938,-33.965,1.836,9.511,5.329,37.148,5.475,2.331,-2.796,0.0,38.659,39.411,9.608,1.606,27.063,27.758,27.283,26.91,-3.193,26.896,0.0,282.04,,295.0,295.0,27.254,2.901,22.497,24.836
12273.5,3.559,0.938,-33.965,1.836,9.511,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.608,1.606,27.534,28.226,27.429,27.898,-3.193,26.896,0.0,281.74,,295.0,295.0,27.254,2.912,22.527,24.785
12274.0,3.559,0.938,-33.965,1.836,9.511,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.608,1.606,27.564,28.234,27.514,27.65,-3.193,26.896,0.0,281.74,,295.0,295.0,27.772,2.923,22.498,24.77
12274.5,2.729,0.644,-35.209,1.695,9.535,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.526,1.881,27.27,28.051,27.447,27.304,-3.193,26.896,0.0,280.54,,295.0,295.0,27.74,2.933,22.505,24.787
12275.0,2.729,0.644,-35.209,1.695,9.535,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.526,1.881,27.17,27.895,27.331,27.076,-3.193,26.896,0.0,280.54,,295.0,295.0,27.518,2.93,22.505,24.779
12275.5,2.729,0.644,-35.209,1.695,9.535,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.526,1.881,27.052,27.903,27.253,27.342,-3.193,26.896,0.0,281.64,,295.0,295.0,27.368,2.926,22.512,24.706
12276.0,2.729,0.644,-35.209,1.695,9.535,5.329,37.148,5.475,2.331,-2.796,0.0,38.7,39.4,9.526,1.881,27.363,28.224,27.387,27.79,-3.193,26.896,0.0,281.64,,295.0,295.0,27.388,2.923,22.516,24.651
12276.5,2.729,0.644,-35.209,1.695,9.535,5.37,37.125,5.443,2.335,-2.773,0.0,38.66,39.41,9.526,1.881,27.634,28.294,27.51,27.648,-3.197,26.901,0.0,281.64,,295.0,295.0,27.691,2.92,22.514,24.623
12277.0,2.729,0.644,-35.209,1.695,9.535,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.526,1.881,27.36,28.134,27.435,27.331,-3.197,26.901,0.0,281.64,,295.0,295.0,27.771,2.917,22.517,24.601
12277.5,2.729,0.644,-35.209,1.695,9.535,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.526,1.881,27.046,27.916,27.274,27.085,-3.197,26.901,0.0,281.74,,295.0,295.0,27.565,2.914,22.521,24.587
12278.0,2.737,0.703,-33.739,1.848,9.552,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.752,1.782,26.913,27.785,27.138,26.989,-3.197,26.901,0.0,281.74,,295.0,295.0,27.33,2.911,22.525,24.567
12278.5,2.737,0.703,-33.739,1.848,9.552,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.752,1.782,27.184,28.047,27.192,27.568,-3.197,26.901,0.0,281.84,,295.0,295.0,27.206,2.908,22.517,24.552
12279.0,2.737,0.703,-33.739,1.848,9.552,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.752,1.782,27.464,28.252,27.353,27.805,-3.197,26.901,0.0,281.84,,295.0,295.0,27.498,2.905,22.537,24.555
12279.5,2.737,0.703,-33.739,1.848,9.552,5.37,37.125,5.443,2.335,-2.773,0.0,38.7,39.4,9.752,1.782,27.31,28.111,27.355,27.377,-3.197,26.901,0.0,281.54,,295.0,295.0,27.718,2.902,22.554,24.658
12280.0,2.737,0.703,-33.739,1.848,9.552,5.315,37.114,5.432,2.361,-2.789,0.0,38.66,39.359,9.752,1.782,27.032,27.911,27.209,27.038,-3.204,26.903,0.0,281.54,,295.0,295.0,27.538,2.9,22.541,24.671
12280.5,2.737,0.703,-33.739,1.848,9.552,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.752,1.782,26.895,27.831,27.093,27.104,-3.204,26.903,0.0,280.44,,295.0,295.0,27.297,2.897,22.543,24.696
12281.0,2.737,0.703,-33.739,1.848,9.552,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.752,1.782,27.147,28.042,27.14,27.632,-3.204,26.903,0.0,280.44,,295.0,295.0,27.231,2.894,22.529,24.735
12281.5,2.781,0.746,-34.147,1.834,9.453,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.669,1.765,27.349,28.286,27.263,27.642,-3.204,26.903,0.0,281.74,,295.0,295.0,27.49,2.892,22.546,24.722
12282.0,2.781,0.746,-34.147,1.834,9.453,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.669,1.765,27.31,28.141,27.252,27.317,-3.204,26.903,0.0,281.74,,295.0,295.0,27.635,2.89,22.537,24.743
12282.5,2.781,0.746,-34.147,1.834,9.453,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.669,1.765,26.696,27.991,27.036,26.837,-3.204,26.903,0.0,281.54,,295.0,295.0,27.505,2.888,22.522,24.689
12283.0,2.781,0.746,-34.147,1.834,9.453,5.315,37.114,5.432,2.361,-2.789,0.0,38.7,39.4,9.669,1.765,26.428,27.839,26.852,26.882,-3.204,26.903,0.0,281.54,,295.0,295.0,27.14,2.886,22.535,24.717
12283.5,2.781,0.746,-34.147,1.834,9.453,5.325,37.166,5.453,2.41,-2.773,0.0,38.655,39.366,9.669,1.765,26.573,27.982,26.866,27.183,-3.201,26.898,0.0,281.64,,295.0,295.0,27.0,2.885,22.529,24.735
12284.0,2.781,0.746,-34.147,1.834,9.453,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.669,1.765,26.988,28.124,26.99,27.484,-3.201,26.898,0.0,281.64,,295.0,295.0,27.151,2.883,22.54,24.655
12284.5,2.781,0.746,-34.147,1.834,9.453,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.669,1.765,26.759,28.037,26.978,27.112,-3.201,26.898,0.0,281.94,,295.0,295.0,27.397,2.881,22.547,24.639
12285.0,2.86,0.646,-35.209,1.827,9.569,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.541,1.775,26.461,27.822,26.829,26.679,-3.201,26.898,0.0,281.94,,295.0,295.0,27.221,2.88,22.546,24.653
12285.5,2.86,0.646,-35.209,1.827,9.569,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.541,1.775,26.149,27.625,26.621,26.563,-3.201,26.898,0.0,281.54,,295.0,295.0,26.948,2.879,22.539,24.605
12286.0,2.86,0.646,-35.209,1.827,9.569,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.541,1.775,26.372,27.75,26.628,27.028,-3.201,26.898,0.0,281.54,,295.0,295.0,26.739,2.879,22.536,24.607
12286.5,2.86,0.646,-35.209,1.827,9.569,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.541,1.775,26.739,27.951,26.759,27.261,-3.201,26.898,0.0,281.44,,295.0,295.0,26.945,2.879,22.538,24.639
12287.0,2.86,0.646,-35.209,1.827,9.569,5.325,37.166,5.453,2.41,-2.773,0.0,38.7,39.4,9.541,1.775,26.69,27.912,26.767,26.955,-3.201,26.898,0.0,281.44,,295.0,295.0,27.177,2.878,22.531,24.767
12287.5,2.86,0.646,-35.209,1.827,9.569,5.338,37.113,5.422,2.405,-2.77,0.0,38.658,39.348,9.541,1.775,26.421,27.708,26.619,26.604,-3.194,26.898,0.0,281.54,,295.0,295.0,27.081,2.878,22.553,24.747
12288.0,2.86,0.646,-35.209,1.827,9.569,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.541,1.775,26.084,27.528,26.434,26.432,-3.194,26.898,0.0,281.54,,295.0,295.0,26.62,2.877,22.543,24.649
12288.5,2.634,0.675,-34.686,1.834,9.525,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.529,1.714,26.257,27.674,26.484,26.763,-3.194,26.898,0.0,281.14,,295.0,295.0,26.795,2.873,22.555,24.576
12289.0,2.634,0.675,-34.686,1.834,9.525,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.529,1.714,26.536,27.743,26.539,27.018,-3.194,26.898,0.0,281.14,,295.0,295.0,26.795,2.873,22.557,24.554
12289.5,2.634,0.675,-34.686,1.834,9.525,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.529,1.714,26.429,27.659,26.537,26.832,-3.194,26.898,0.0,281.24,,295.0,295.0,26.959,2.87,22.544,24.58
12290.0,2.634,0.675,-34.686,1.834,9.525,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.529,1.714,26.184,27.498,26.429,26.494,-3.194,26.898,0.0,281.24,,295.0,295.0,26.864,2.866,22.569,24.627
12290.5,2.634,0.675,-34.686,1.834,9.525,5.338,37.113,5.422,2.405,-2.77,0.0,38.7,39.3,9.529,1.714,25.946,27.396,26.311,26.377,-3.194,26.898,0.0,281.14,,295.0,295.0,26.651,2.862,22.529,24.667
12291.0,2.634,0.675,-34.686,1.834,9.525,5.344,37.161,5.42,2.475,-2.764,0.0,38.667,39.452,9.529,1.714,26.154,27.523,26.304,26.734,-3.189,26.909,0.0,281.14,,295.0,295.0,26.508,2.858,22.541,24.719
12291.5,2.634,0.675,-34.686,1.834,9.525,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.529,1.714,26.481,27.675,26.456,27.046,-3.189,26.909,0.0,281.44,,295.0,295.0,26.679,2.854,22.547,24.696
12292.0,3.158,0.734,-35.209,1.745,9.548,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.562,1.83,26.447,27.602,26.471,26.678,-3.189,26.909,0.0,281.44,,295.0,295.0,26.915,2.851,22.553,24.712
12292.5,3.158,0.734,-35.209,1.745,9.548,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.562,1.83,26.447,27.602,26.471,26.678,-3.189,26.909,0.0,281.54,,295.0,295.0,26.8,2.856,22.567,24.716
12293.0,3.158,0.734,-35.209,1.745,9.548,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.562,1.83,26.036,27.395,26.238,26.603,-3.189,26.909,0.0,281.54,,295.0,295.0,26.8,2.861,22.549,24.713
12293.5,3.158,0.734,-35.209,1.745,9.548,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.562,1.83,26.036,27.395,26.238,26.603,-3.189,26.909,0.0,281.44,,295.0,295.0,26.568,2.866,22.567,24.698
12294.0,3.158,0.734,-35.209,1.745,9.548,5.344,37.161,5.42,2.475,-2.764,0.0,38.7,39.5,9.562,1.83,26.646,27.707,26.528,26.858,-3.189,26.909,0.0,281.44,,295.0,295.0,26.568,2.871,22.565,24.684
12294.5,3.158,0.734,-35.209,1.745,9.548,5.33,37.063,5.428,2.43,-2.765,0.0,38.655,39.352,9.562,1.83,26.32,27.509,26.41,26.476,-3.175,26.898,0.0,281.24,,295.0,295.0,26.935,2.875,22.58,24.715
12295.0,3.158,0.734,-35.209,1.745,9.548,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.562,1.83,26.009,27.307,26.236,26.292,-3.175,26.898,0.0,281.24,,295.0,295.0,26.679,2.88,22.566,24.698
12295.5,3.158,0.734,-35.209,1.745,9.548,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.562,1.83,26.16,27.371,26.233,26.734,-3.175,26.898,0.0,281.44,,295.0,295.0,26.461,2.884,22.568,24.653
12296.0,3.39,0.83,-35.209,1.818,9.576,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.501,1.656,26.781,27.759,26.535,27.319,-3.175,26.898,0.0,281.44,,295.0,295.0,26.625,2.889,22.573,24.64
12296.5,3.39,0.83,-35.209,1.818,9.576,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.501,1.656,26.612,27.628,26.528,26.881,-3.175,26.898,0.0,281.34,,295.0,295.0,27.098,2.897,22.587,24.583
12297.0,3.39,0.83,-35.209,1.818,9.576,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.501,1.656,26.612,27.628,26.528,26.881,-3.175,26.898,0.0,281.34,,295.0,295.0,26.912,2.905,22.575,24.615
12297.5,3.39,0.83,-35.209,1.818,9.576,5.33,37.063,5.428,2.43,-2.765,0.0,38.7,39.4,9.501,1.656,26.179,27.393,26.342,26.324,-3.175,26.898,0.0,281.34,,295.0,295.0,26.912,2.913,22.587,24.653
12298.0,3.39,0.83,-35.209,1.818,9.576,5.301,37.152,5.422,2.523,-2.768,0.0,38.647,39.357,9.501,1.656,26.018,27.29,26.216,26.517,-3.188,26.905,0.0,281.34,,295.0,295.0,26.56,2.921,22.588,24.686
12298.5,3.39,0.83,-35.209,1.818,9.576,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.501,1.656,26.671,27.673,26.461,27.271,-3.188,26.905,0.0,281.34,,295.0,295.0,26.51,2.929,22.588,24.686
12299.0,3.39,0.83,-35.209,1.818,9.576,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.501,1.656,26.75,27.723,26.55,26.88,-3.188,26.905,0.0,281.34,,295.0,295.0,27.019,2.936,22.581,24.644
12299.5,2.747,0.649,-35.209,1.719,9.634,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.415,1.758,26.399,27.51,26.447,26.531,-3.188,26.905,0.0,281.74,,295.0,295.0,26.976,2.944,22.581,24.644
12300.0,2.747,0.649,-35.209,1.719,9.634,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.415,1.758,26.113,27.306,26.255,26.249,-3.188,26.905,0.0,281.74,,295.0,295.0,26.722,2.94,22.592,24.673
12300.5,2.747,0.649,-35.209,1.719,9.634,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.415,1.758,26.14,27.304,26.192,26.589,-3.188,26.905,0.0,281.44,,295.0,295.0,26.481,2.937,22.572,24.481
12301.0,2.747,0.649,-35.209,1.719,9.634,5.301,37.152,5.422,2.523,-2.768,0.0,38.6,39.4,9.415,1.758,26.462,27.661,26.336,27.027,-3.188,26.905,0.0,281.44,,295.0,295.0,26.556,2.934,22.6,24.432
12301.5,2.747,0.649,-35.209,1.719,9.634,5.314,37.091,5.36,2.5,-2.772,0.0,38.652,39.326,9.415,1.758,26.456,27.496,26.392,26.569,-3.185,26.9,0.0,281.44,,295.0,295.0,26.872,2.931,22.583,24.432
12302.0,2.747,0.649,-35.209,1.719,9.634,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.415,1.758,26.123,27.289,26.235,26.284,-3.185,26.9,0.0,281.44,,295.0,295.0,26.728,2.928,22.598,24.422
12302.5,2.747,0.649,-35.209,1.719,9.634,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.415,1.758,25.886,27.116,26.067,26.187,-3.185,26.9,0.0,281.74,,295.0,295.0,26.483,2.925,22.586,24.387
12303.0,3.392,0.776,-35.209,1.74,9.553,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.57,1.887,25.992,27.327,26.083,26.657,-3.185,26.9,0.0,281.74,,295.0,295.0,26.314,2.922,22.596,24.408
12303.5,3.392,0.776,-35.209,1.74,9.553,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.57,1.887,26.671,27.734,26.383,27.292,-3.185,26.9,0.0,281.84,,295.0,295.0,26.515,2.93,22.57,24.424
12304.0,3.392,0.776,-35.209,1.74,9.553,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.57,1.887,26.551,27.57,26.4,26.796,-3.185,26.9,0.0,281.84,,295.0,295.0,27.02,2.937,22.596,24.438
12304.5,3.392,0.776,-35.209,1.74,9.553,5.314,37.091,5.36,2.5,-2.772,0.0,38.7,39.3,9.57,1.887,26.244,27.363,26.272,26.476,-3.185,26.9,0.0,281.44,,295.0,295.0,26.829,2.945,22.593,24.423
12305.0,3.392,0.776,-35.209,1.74,9.553,5.318,37.141,5.415,2.561,-2.769,0.0,38.653,39.336,9.57,1.887,26.065,27.214,26.135,26.181,-3.176,26.906,0.0,281.44,,295.0,295.0,26.589,2.952,22.601,24.41
12305.5,3.392,0.776,-35.209,1.74,9.553,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.57,1.887,25.845,27.128,26.008,26.266,-3.176,26.906,0.0,281.34,,295.0,295.0,26.399,2.959,22.586,24.35
12306.0,3.392,0.776,-35.209,1.74,9.553,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.57,1.887,26.186,27.402,26.107,26.889,-3.176,26.906,0.0,281.34,,295.0,295.0,26.312,2.967,22.599,24.302
12306.5,3.709,0.884,-35.209,1.783,9.545,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.511,1.797,26.567,27.603,26.33,27.074,-3.176,26.906,0.0,281.64,,295.0,295.0,26.646,2.974,22.577,24.352
12307.0,3.709,0.884,-35.209,1.783,9.545,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.511,1.797,26.218,27.323,26.225,26.471,-3.176,26.906,0.0,281.64,,295.0,295.0,26.893,2.986,22.567,24.317
12307.5,3.709,0.884,-35.209,1.783,9.545,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.511,1.797,26.026,27.189,26.082,26.176,-3.176,26.906,0.0,281.84,,295.0,295.0,26.559,2.997,22.596,24.326
12308.0,3.709,0.884,-35.209,1.783,9.545,5.318,37.141,5.415,2.561,-2.769,0.0,38.7,39.3,9.511,1.797,25.879,27.122,25.979,26.361,-3.176,26.906,0.0,281.84,,295.0,295.0,26.368,3.009,22.571,24.341
12308.5,3.709,0.884,-35.209,1.783,9.545,5.251,37.18,5.396,2.61,-2.75,0.0,38.657,39.398,9.511,1.797,26.347,27.463,26.156,27.06,-3.172,26.916,0.0,281.64,,295.0,295.0,26.335,3.021,22.581,24.392
12309.0,3.709,0.884,-35.209,1.783,9.545,5.251,37.18,5.396,2.61,-2.75,0.0,38.7,39.4,9.511,1.797,26.63,27.552,26.304,27.016,-3.172,26.916,0.0,281.64,,295.0,295.0,26.757,3.032,22.584,24.398
12309.5,2.908,0.736,-34.322,1.799,9.505,5.251,37.18,5.396,2.61,-2.75,0.0,38.7,39.4,9.687,1.675,26.424,27.414,26.271,26.665,-3.172,26.916,0.0,281.74,,295.0,295.0,26.875,3.043,22.596,24.462
12310.0,2.908,0.736,-34.322,1.799,9.505,5.251,37.18,5.396,2.61,-2.75,0.0,38.7,39.4,9.687,1.675,26.184,27.251,26.155,26.291,-3.172,26.916,0.0,281.74,,295.0,295.0,26.693,3.041,22.575,24.447
12310.5,2.908,0.736,-34.322,1.799,9.505,5.251,37.18,5.396,2.61,-2.75,0.0,38.7,39.4,9.687,1.675,25.907,27.133,25.958,26.427,-3.172,26.916,0.0,281.54,,295.0,295.0,26.47,3.039,22.572,24.434
12311.0,2.908,0.736,-34.322,1.799,9.505,5.251,37.18,5.396,2.61,-2.75,0.0,38.7,39.4,9.687,1.675,26.255,27.406,26.096,26.891,-3.172,26.916,0.0,281.54,,295.0,295.0,26.356,3.036,22.573,24.414
12311.5,2.908,0.736,-34.322,1.799,9.505,5.304,37.127,5.376,2.575,-2.758,0.0,38.647,39.341,9.687,1.675,26.507,27.442,26.203,26.861,-3.175,26.907,0.0,281.94,,295.0,295.0,26.662,3.034,22.57,24.384
12312.0,2.908,0.736,-34.322,1.799,9.505,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.687,1.675,26.301,27.301,26.153,26.466,-3.175,26.907,0.0,281.94,,295.0,295.0,26.753,3.032,22.573,24.43
12312.5,2.222,0.603,-33.893,1.818,9.454,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.719,1.757,25.995,27.118,25.978,26.152,-3.175,26.907,0.0,281.74,,295.0,295.0,26.555,3.03,22.568,24.457
12313.0,2.222,0.603,-33.893,1.818,9.454,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.719,1.757,25.836,26.974,25.873,26.261,-3.175,26.907,0.0,281.74,,295.0,295.0,26.311,3.017,22.566,24.511
12313.5,2.222,0.603,-33.893,1.818,9.454,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.719,1.757,26.007,27.205,25.906,26.629,-3.175,26.907,0.0,281.54,,295.0,295.0,26.236,3.004,22.589,24.509
12314.0,2.222,0.603,-33.893,1.818,9.454,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.719,1.757,26.425,27.361,26.121,26.641,-3.175,26.907,0.0,281.54,,295.0,295.0,26.436,2.991,22.583,24.536
12314.5,2.222,0.603,-33.893,1.818,9.454,5.304,37.127,5.376,2.575,-2.758,0.0,38.6,39.3,9.719,1.757,26.12,27.193,25.992,26.263,-3.175,26.907,0.0,281.64,,295.0,295.0,26.637,2.979,22.568,24.608
12315.0,2.222,0.603,-33.893,1.818,9.454,5.299,37.108,5.387,2.605,-2.75,0.0,38.653,39.374,9.719,1.757,25.832,26.986,25.816,26.048,-3.164,26.922,0.0,281.64,,295.0,295.0,26.392,2.966,22.578,24.642
12315.5,2.222,0.603,-33.893,1.818,9.454,5.299,37.108,5.387,2.605,-2.75,0.0,38.7,39.4,9.719,1.757,25.912,27.011,25.796,26.39,-3.164,26.922,0.0,281.54,,295.0,295.0,26.17,2.954,22.571,24.643
12316.0,3.215,0.886,-34.076,1.799,9.502,5.299,37.108,5.387,2.605,-2.75,0.0,38.7,39.4,9.619,1.718,26.138,27.396,25.952,26.943,-3.164,26.922,0.0,281.54,,295.0,295.0,26.277,2.942,22.587,24.656
12316.5,3.215,0.886,-34.076,1.799,9.502,5.299,37.108,5.387,2.605,-2.75,0.0,38.7,39.4,9.619,1.718,26.457,27.523,26.107,26.879,-3.164,26.922,0.0,281.54,,295.0,295.0,26.607,2.946,22.584,24.66
12317.0,3.215,0.886,-34.076,1.799,9.502,5.299,37.108,5.387,2.605,-2.75,0.0,38.7,39.4,9.619,1.718,26.309,27.342,26.05,26.588,-3.164,26.922,0.0,281.54,,295.0,295.0,26.742,2.951,22.584,24.664
12317.5,3.215,0.886,-34.076,1.799,9.502,5.299,37.108,5.387,2.605,-2.75,0.0,38.7,39.4,9.619,1.718,25.876,27.011,25.777,25.981,-3.164,26.922,0.0,281.54,,295.0,295.0,26.572,2.955,22.596,24.681
12318.0,3.215,0.886,-34.076,1.799,9.502,5.302,37.144,5.38,2.647,-2.759,0.0,38.653,39.356,9.619,1.718,25.82,26.975,25.696,26.23,-3.163,26.914,0.0,281.54,,295.0,295.0,26.161,2.959,22.589,24.696
12318.5,3.215,0.886,-34.076,1.799,9.502,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.619,1.718,26.077,27.305,25.843,26.73,-3.163,26.914,0.0,281.64,,295.0,295.0,26.181,2.964,22.58,24.671
12319.0,3.479,0.847,-35.209,1.762,9.598,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.388,1.695,26.417,27.444,26.008,26.775,-3.163,26.914,0.0,281.64,,295.0,295.0,26.489,2.968,22.595,24.64
12319.5,3.479,0.847,-35.209,1.762,9.598,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.388,1.695,26.286,27.296,25.972,26.453,-3.163,26.914,0.0,281.44,,295.0,295.0,26.661,2.976,22.617,24.587
12320.0,3.479,0.847,-35.209,1.762,9.598,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.388,1.695,25.944,27.09,25.797,26.179,-3.163,26.914,0.0,281.44,,295.0,295.0,26.501,2.984,22.61,24.46
12320.5,3.479,0.847,-35.209,1.762,9.598,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.388,1.695,25.769,26.896,25.641,26.029,-3.163,26.914,0.0,281.64,,295.0,295.0,26.252,2.993,22.596,24.443
12321.0,3.479,0.847,-35.209,1.762,9.598,5.302,37.144,5.38,2.647,-2.759,0.0,38.7,39.4,9.388,1.695,26.153,27.355,25.85,26.728,-3.163,26.914,0.0,281.64,,295.0,295.0,26.084,3.0,22.61,24.433
12321.5,3.479,0.847,-35.209,1.762,9.598,5.31,37.167,5.386,2.668,-2.753,0.0,38.654,39.353,9.388,1.695,26.284,27.333,25.893,26.586,-3.168,26.918,0.0,281.54,,295.0,295.0,26.522,3.008,22.612,24.431
12322.0,3.479,0.847,-35.209,1.762,9.598,5.31,37.167,5.386,2.668,-2.753,0.0,38.7,39.4,9.388,1.695,26.11,27.184,25.814,26.321,-3.168,26.918,0.0,281.54,,295.0,295.0,26.524,3.016,22.609,24.413
12322.5,3.29,0.783,-35.209,1.769,9.573,5.31,37.167,5.386,2.668,-2.753,0.0,38.7,39.4,9.373,1.824,25.852,27.024,25.658,26.108,-3.168,26.918,0.0,281.54,,295.0,295.0,26.357,3.024,22.619,24.41
12323.0,3.29,0.783,-35.209,1.769,9.573,5.31,37.167,5.386,2.668,-2.753,0.0,38.7,39.4,9.373,1.824,25.723,26.904,25.574,26.164,-3.168,26.918,0.0,281.54,,295.0,295.0,26.16,3.028,22.633,24.417
12323.5,3.29,0.783,-35.209,1.769,9.573,5.31,37.167,5.386,2.668,-2.753,0.0,38.7,39.4,9.373,1.824,25.971,27.201,25.699,26.682,-3.168,26.918,0.0,281.64,,295.0,295.0,26.091,3.032,22.622,24.383
12324.0,3.29,0.783,-35.209,1.769,9.573,5.31,37.167,5.386,2.668,-2.753,0.0,38.7,39.4,9.373,1.824,26.29,27.336,25.866,26.805,-3.168,26.918,0.0,281.64,,295.0,295.0,26.388,3.037,22.606,24.39
12324.5,3.29,0.783,-35.209,1.769,9.573,5.285,37.069,5.355,2.636,-2.762,0.0,38.642,39.373,9.373,1.824,25.955,27.068,25.754,26.25,-3.184,26.916,0.0,281.44,,295.0,295.0,26.574,3.041,22.631,24.415
12325.0,3.29,0.783,-35.209,1.769,9.573,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.373,1.824,25.771,26.904,25.61,26.022,-3.184,26.916,0.0,281.44,,295.0,295.0,26.257,3.045,22.624,24.464
12325.5,3.771,0.855,-35.209,1.764,9.565,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.541,1.754,25.775,27.01,25.626,26.368,-3.184,26.916,0.0,281.44,,295.0,295.0,26.077,3.049,22.636,24.48
12326.0,3.771,0.855,-35.209,1.764,9.565,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.541,1.754,26.138,27.272,25.787,26.782,-3.184,26.916,0.0,281.44,,295.0,295.0,26.195,3.061,22.636,24.51
12326.5,3.771,0.855,-35.209,1.764,9.565,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.541,1.754,26.205,27.266,25.847,26.627,-3.184,26.916,0.0,281.44,,295.0,295.0,26.495,3.072,22.626,24.5
12327.0,3.771,0.855,-35.209,1.764,9.565,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.541,1.754,26.01,27.129,25.761,26.338,-3.184,26.916,0.0,281.44,,295.0,295.0,26.486,3.084,22.622,24.559
12327.5,3.771,0.855,-35.209,1.764,9.565,5.285,37.069,5.355,2.636,-2.762,0.0,38.6,39.4,9.541,1.754,25.782,26.901,25.599,25.998,-3.184,26.916,0.0,281.54,,295.0,295.0,26.31,3.095,22.623,24.56
12328.0,3.771,0.855,-35.209,1.764,9.565,5.271,37.13,5.344,2.703,-2.749,0.0,38.654,39.368,9.541,1.754,25.863,27.003,25.597,26.592,-3.171,26.922,0.0,281.54,,295.0,295.0,26.07,3.106,22.621,24.522
12328.5,3.771,0.855,-35.209,1.764,9.565,5.271,37.13,5.344,2.703,-2.749,0.0,38.7,39.4,9.541,1.754,26.16,27.315,25.799,26.73,-3.171,26.922,0.0,281.54,,295.0,295.0,26.264,3.117,22.623,24.5
12329.0,3.336,0.787,-35.209,1.73,9.549,5.271,37.13,5.344,2.703,-2.749,0.0,38.7,39.4,9.404,1.758,26.07,27.203,25.754,26.467,-3.171,26.922,0.0,281.54,,295.0,295.0,26.501,3.128,22.614,24.519
12329.5,3.336,0.787,-35.209,1.73,9.549,5.271,37.13,5.344,2.703,-2.749,0.0,38.7,39.4,9.404,1.758,25.88,27.016,25.648,26.217,-3.171,26.922,0.0,281.34,,295.0,295.0,26.373,3.131,22.613,24.55
12330.0,3.336,0.787,-35.209,1.73,9.549,5.271,37.13,5.344,2.703,-2.749,0.0,38.7,39.4,9.404,1.758,25.748,26.853,25.531,25.929,-3.171,26.922,0.0,281.34,,295.0,295.0,26.19,3.134,22.607,24.487
12330.5,3.336,0.787,-35.209,1.73,9.549,5.271,37.13,5.344,2.703,-2.749,0.0,38.7,39.4,9.404,1.758,25.589,26.787,25.418,26.053,-3.171,26.922,0.0,281.24,,295.0,295.0,26.015,3.138,22.627,24.339
12331.0,3.336,0.787,-35.209,1.73,9.549,5.324,37.166,5.337,2.732,-2.763,0.0,38.654,39.391,9.404,1.758,25.866,27.003,25.546,26.473,-3.158,26.932,0.0,281.24,,295.0,295.0,25.962,3.141,22.615,24.204
12331.5,3.336,0.787,-35.209,1.73,9.549,5.324,37.166,5.337,2.732,-2.763,0.0,38.7,39.4,9.404,1.758,25.833,27.131,25.619,26.302,-3.158,26.932,0.0,281.44,,295.0,295.0,26.222,3.144,22.626,24.09
12332.0,2.814,0.748,-33.366,1.839,9.52,5.324,37.166,5.337,2.732,-2.763,0.0,38.7,39.4,9.722,1.707,25.582,26.943,25.433,26.002,-3.158,26.932,0.0,281.44,,295.0,295.0,26.221,3.147,22.614,24.003
12332.5,2.814,0.748,-33.366,1.839,9.52,5.324,37.166,5.337,2.732,-2.763,0.0,38.7,39.4,9.722,1.707,25.407,26.753,25.262,25.704,-3.158,26.932,0.0,281.54,,295.0,295.0,25.99,3.142,22.61,23.983
12333.0,2.814,0.748,-33.366,1.839,9.52,5.324,37.166,5.337,2.732,-2.763,0.0,38.7,39.4,9.722,1.707,25.341,26.763,25.195,25.999,-3.158,26.932,0.0,281.54,,295.0,295.0,25.781,3.136,22.62,23.906
12333.5,2.814,0.748,-33.366,1.839,9.52,5.324,37.166,5.337,2.732,-2.763,0.0,38.7,39.4,9.722,1.707,25.649,26.965,25.343,26.432,-3.158,26.932,0.0,281.44,,295.0,295.0,25.824,3.131,22.619,23.836
12334.0,2.814,0.748,-33.366,1.839,9.52,5.283,37.085,5.329,2.7,-2.751,0.0,38.659,39.399,9.722,1.707,25.878,27.053,25.461,26.411,-3.158,26.937,0.0,281.44,,295.0,295.0,26.097,3.126,22.619,23.711
12334.5,2.814,0.748,-33.366,1.839,9.52,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.722,1.707,25.726,27.006,25.437,26.196,-3.158,26.937,0.0,281.04,,295.0,295.0,26.201,3.121,22.635,23.685
12335.0,2.814,0.748,-33.366,1.839,9.52,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.722,1.707,25.392,26.684,25.164,25.713,-3.158,26.937,0.0,281.04,,295.0,295.0,26.091,3.116,22.599,23.611
12335.5,3.067,0.721,-35.209,1.793,9.544,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.546,1.878,25.331,26.688,25.126,25.883,-3.158,26.937,0.0,281.14,,295.0,295.0,25.738,3.111,22.64,23.557
12336.0,3.067,0.721,-35.209,1.793,9.544,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.546,1.878,25.606,26.851,25.259,26.361,-3.158,26.937,0.0,281.14,,295.0,295.0,25.757,3.11,22.619,23.525
12336.5,3.067,0.721,-35.209,1.793,9.544,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.546,1.878,25.858,26.992,25.402,26.324,-3.158,26.937,0.0,281.54,,295.0,295.0,26.019,3.109,22.597,23.603
12337.0,3.067,0.721,-35.209,1.793,9.544,5.283,37.085,5.329,2.7,-2.751,0.0,38.7,39.4,9.546,1.878,25.661,26.842,25.313,25.96,-3.158,26.937,0.0,281.54,,295.0,295.0,26.144,3.109,22.61,23.55
12337.5,3.067,0.721,-35.209,1.793,9.544,5.273,37.097,5.327,2.743,-2.731,0.0,38.666,39.379,9.546,1.878,25.387,26.638,25.102,25.61,-3.153,26.94,0.0,281.54,,295.0,295.0,25.944,3.108,22.616,23.477
12338.0,3.067,0.721,-35.209,1.793,9.544,5.273,37.097,5.327,2.743,-2.731,0.0,38.7,39.4,9.546,1.878,25.186,26.517,24.974,25.58,-3.153,26.94,0.0,281.54,,295.0,295.0,25.684,3.107,22.613,23.497
12338.5,3.271,0.799,-35.209,1.722,9.552,5.273,37.097,5.327,2.743,-2.731,0.0,38.7,39.4,9.597,1.9,25.619,26.82,25.192,26.227,-3.153,26.94,0.0,281.34,,295.0,295.0,25.565,3.107,22.601,23.476
12339.0,3.271,0.799,-35.209,1.722,9.552,5.273,37.097,5.327,2.743,-2.731,0.0,38.7,39.4,9.597,1.9,25.621,26.786,25.231,26.026,-3.153,26.94,0.0,281.34,,295.0,295.0,25.964,3.109,22.616,23.438
12339.5,3.271,0.799,-35.209,1.722,9.552,5.273,37.097,5.327,2.743,-2.731,0.0,38.7,39.4,9.597,1.9,25.414,26.65,25.104,25.699,-3.153,26.94,0.0,281.34,,295.0,295.0,25.916,3.112,22.607,23.411
12340.0,3.271,0.799,-35.209,1.722,9.552,5.273,37.097,5.327,2.743,-2.731,0.0,38.7,39.4,9.597,1.9,25.212,26.446,24.911,25.366,-3.153,26.94,0.0,281.34,,295.0,295.0,25.717,3.115,22.606,23.454
12340.5,3.271,0.799,-35.209,1.722,9.552,5.278,37.178,5.314,2.806,-2.739,0.0,38.651,39.397,9.597,1.9,25.082,26.402,24.846,25.591,-3.145,26.935,0.0,281.54,,295.0,295.0,25.484,3.117,22.611,23.563
12341.0,3.271,0.799,-35.209,1.722,9.552,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.597,1.9,25.377,26.646,24.999,26.124,-3.145,26.935,0.0,281.54,,295.0,295.0,25.48,3.12,22.595,23.605
12341.5,3.271,0.799,-35.209,1.722,9.552,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.597,1.9,25.703,26.772,25.192,26.233,-3.145,26.935,0.0,281.14,,295.0,295.0,25.786,3.122,22.601,23.583
12342.0,3.298,0.786,-35.209,1.795,9.595,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.567,1.643,25.306,26.468,24.984,25.492,-3.145,26.935,0.0,281.14,,295.0,295.0,25.975,3.125,22.6,23.572
12342.5,3.298,0.786,-35.209,1.795,9.595,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.567,1.643,25.119,26.294,24.815,25.303,-3.145,26.935,0.0,280.94,,295.0,295.0,25.562,3.127,22.619,23.608
12343.0,3.298,0.786,-35.209,1.795,9.595,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.567,1.643,25.126,26.4,24.889,25.736,-3.145,26.935,0.0,280.94,,295.0,295.0,25.383,3.13,22.588,23.661
12343.5,3.298,0.786,-35.209,1.795,9.595,5.278,37.178,5.314,2.806,-2.739,0.0,38.7,39.4,9.567,1.643,25.545,26.667,25.075,26.142,-3.145,26.935,0.0,281.24,,295.0,295.0,25.538,3.133,22.596,23.713
12344.0,3.298,0.786,-35.209,1.795,9.595,5.281,37.124,5.296,2.773,-2.72,0.0,38.652,39.356,9.567,1.643,25.569,26.659,25.159,26.033,-3.132,26.952,0.0,281.24,,295.0,295.0,25.857,3.136,22.6,23.713
12344.5,3.298,0.786,-35.209,1.795,9.595,5.281,37.124,5.296,2.773,-2.72,0.0,38.7,39.4,9.567,1.643,25.351,26.485,25.032,25.626,-3.132,26.952,0.0,280.84,,295.0,295.0,25.855,3.138,22.602,23.649
12345.0,2.747,0.665,-35.209,1.85,9.537,5.281,37.124,5.296,2.773,-2.72,0.0,38.7,39.4,9.508,1.761,25.207,26.33,24.879,25.352,-3.132,26.952,0.0,280.84,,295.0,295.0,25.623,3.141,22.584,23.653
12345.5,2.747,0.665,-35.209,1.85,9.537,5.281,37.124,5.296,2.773,-2.72,0.0,38.7,39.4,9.508,1.761,25.249,26.416,24.898,25.888,-3.132,26.952,0.0,280.94,,295.0,295.0,25.442,3.135,22.594,23.674
12346.0,2.747,0.665,-35.209,1.85,9.537,5.281,37.124,5.296,2.773,-2.72,0.0,38.7,39.4,9.508,1.761,25.517,26.684,25.095,26.073,-3.132,26.952,0.0,280.94,,295.0,295.0,25.613,3.128,22.604,23.64
12346.5,2.747,0.665,-35.209,1.85,9.537,5.281,37.124,5.296,2.773,-2.72,0.0,38.7,39.4,9.508,1.761,25.495,26.614,25.08,25.82,-3.132,26.952,0.0,281.34,,295.0,295.0,25.842,3.122,22.605,23.618
12347.0,2.747,0.665,-35.209,1.85,9.537,5.285,37.092,5.268,2.799,-2.716,0.0,38.661,39.357,9.508,1.761,25.233,26.394,24.965,25.536,-3.125,26.959,0.0,281.34,,295.0,295.0,25.753,3.116,22.604,23.656
12347.5,2.747,0.665,-35.209,1.85,9.537,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.508,1.761,25.071,26.204,24.807,25.189,-3.125,26.959,0.0,281.54,,295.0,295.0,25.532,3.11,22.605,23.737
12348.0,2.747,0.665,-35.209,1.85,9.537,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.508,1.761,24.967,26.108,24.709,25.333,-3.125,26.959,0.0,281.54,,295.0,295.0,25.318,3.104,22.61,23.751
12348.5,3.107,0.814,-33.482,1.82,9.458,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.79,1.736,25.196,26.352,24.831,25.832,-3.125,26.959,0.0,281.34,,295.0,295.0,25.279,3.098,22.605,23.783
12349.0,3.107,0.814,-33.482,1.82,9.458,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.79,1.736,25.478,26.536,25.031,25.751,-3.125,26.959,0.0,281.34,,295.0,295.0,25.553,3.098,22.605,23.769
12349.5,3.107,0.814,-33.482,1.82,9.458,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.79,1.736,25.148,26.278,24.853,25.397,-3.125,26.959,0.0,281.54,,295.0,295.0,25.699,3.098,22.587,23.845
12350.0,3.107,0.814,-33.482,1.82,9.458,5.285,37.092,5.268,2.799,-2.716,0.0,38.7,39.4,9.79,1.736,24.984,26.102,24.7,25.108,-3.125,26.959,0.0,281.54,,295.0,295.0,25.419,3.098,22.616,23.857
12350.5,3.107,0.814,-33.482,1.82,9.458,5.25,37.148,5.291,2.84,-2.724,0.0,38.654,39.362,9.79,1.736,24.914,26.128,24.691,25.474,-3.126,26.967,0.0,281.54,,295.0,295.0,25.223,3.099,22.606,23.877
12351.0,3.107,0.814,-33.482,1.82,9.458,5.25,37.148,5.291,2.84,-2.724,0.0,38.7,39.4,9.79,1.736,25.336,26.494,24.925,26.022,-3.126,26.967,0.0,281.54,,295.0,295.0,25.302,3.099,22.615,23.861
12351.5,3.455,0.849,-35.209,1.75,9.553,5.25,37.148,5.291,2.84,-2.724,0.0,38.7,39.4,9.453,1.846,25.557,26.603,25.065,25.94,-3.126,26.967,0.0,281.34,,295.0,295.0,25.694,3.099,22.617,23.841
12352.0,3.455,0.849,-35.209,1.75,9.553,5.25,37.148,5.291,2.84,-2.724,0.0,38.7,39.4,9.453,1.846,25.395,26.417,24.994,25.634,-3.126,26.967,0.0,281.34,,295.0,295.0,25.791,3.105,22.613,23.834
12352.5,3.455,0.849,-35.209,1.75,9.553,5.25,37.148,5.291,2.84,-2.724,0.0,38.7,39.4,9.453,1.846,24.972,26.072,24.708,25.199,-3.126,26.967,0.0,281.44,,295.0,295.0,25.61,3.11,22.603,23.796
12353.0,3.455,0.849,-35.209,1.75,9.553,5.25,37.148,5.291,2.84,-2.724,0.0,38.7,39.4,9.453,1.846,25.051,26.109,24.707,25.54,-3.126,26.967,0.0,281.44,,295.0,295.0,25.238,3.116,22.604,23.801
12353.5,3.455,0.849,-35.209,1.75,9.553,5.238,37.156,5.295,2.857,-2.716,0.0,38.653,39.381,9.453,1.846,25.286,26.446,24.875,25.814,-3.134,26.963,0.0,281.74,,295.0,295.0,25.352,3.122,22.629,23.742
12354.0,3.455,0.849,-35.209,1.75,9.553,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.453,1.846,25.435,26.458,24.972,25.759,-3.134,26.963,0.0,281.74,,295.0,295.0,25.605,3.127,22.646,23.778
12354.5,2.886,0.709,-34.809,1.812,9.543,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.625,1.681,25.299,26.34,24.911,25.532,-3.134,26.963,0.0,281.84,,295.0,295.0,25.656,3.132,22.61,23.829
12355.0,2.886,0.709,-34.809,1.812,9.543,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.625,1.681,25.062,26.134,24.772,25.255,-3.134,26.963,0.0,281.84,,295.0,295.0,25.521,3.128,22.611,23.836
12355.5,2.886,0.709,-34.809,1.812,9.543,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.625,1.681,24.919,26.005,24.656,25.235,-3.134,26.963,0.0,281.84,,295.0,295.0,25.306,3.124,22.629,23.849
12356.0,2.886,0.709,-34.809,1.812,9.543,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.625,1.681,25.305,26.423,24.857,25.813,-3.134,26.963,0.0,281.84,,295.0,295.0,25.204,3.121,22.633,23.873
12356.5,2.886,0.709,-34.809,1.812,9.543,5.238,37.156,5.295,2.857,-2.716,0.0,38.7,39.4,9.625,1.681,25.364,26.367,24.92,25.674,-3.134,26.963,0.0,282.24,,295.0,295.0,25.6,3.117,22.633,23.927
12357.0,2.886,0.709,-34.809,1.812,9.543,5.258,37.1,5.292,2.846,-2.717,0.0,38.66,39.385,9.625,1.681,25.171,26.206,24.811,25.44,-3.122,26.97,0.0,282.24,,295.0,295.0,25.581,3.113,22.635,23.919
12357.5,2.886,0.709,-34.809,1.812,9.543,5.258,37.1,5.292,2.846,-2.717,0.0,38.7,39.4,9.625,1.681,24.967,26.068,24.697,25.288,-3.122,26.97,0.0,282.44,,295.0,295.0,25.407,3.109,22.631,23.96
12358.0,2.731,0.708,-33.765,1.848,9.497,5.258,37.1,5.292,2.846,-2.717,0.0,38.7,39.4,9.746,1.737,24.935,26.08,24.658,25.304,-3.122,26.97,0.0,282.44,,295.0,295.0,25.255,3.106,22.621,23.939
12358.5,2.731,0.708,-33.765,1.848,9.497,5.258,37.1,5.292,2.846,-2.717,0.0,38.7,39.4,9.746,1.737,25.146,26.258,24.734,25.687,-3.122,26.97,0.0,281.94,,295.0,295.0,25.244,3.099,22.633,23.936
12359.0,2.731,0.708,-33.765,1.848,9.497,5.258,37.1,5.292,2.846,-2.717,0.0,38.7,39.4,9.746,1.737,25.305,26.365,24.83,25.89,-3.122,26.97,0.0,281.94,,295.0,295.0,25.456,3.093,22.626,23.986
12359.5,2.731,0.708,-33.765,1.848,9.497,5.258,37.1,5.292,2.846,-2.717,0.0,38.7,39.4,9.746,1.737,25.051,26.043,24.677,25.239,-3.122,26.97,0.0,281.94,,295.0,295.0,25.597,3.087,22.612,23.964
12360.0,2.731,0.708,-33.765,1.848,9.497,5.268,37.116,5.246,2.876,-2.717,0.0,38.659,39.393,9.746,1.737,24.863,25.893,24.544,25.111,-3.126,26.974,0.0,281.94,,295.0,295.0,25.253,3.082,22.61,23.992
12360.5,2.731,0.708,-33.765,1.848,9.497,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.746,1.737,24.865,26.048,24.588,25.421,-3.126,26.974,0.0,282.04,,295.0,295.0,25.103,3.076,22.64,24.048
12361.0,3.727,1.005,-34.106,1.857,9.5,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.607,1.677,25.143,26.344,24.752,25.853,-3.126,26.974,0.0,282.04,,295.0,295.0,25.231,3.07,22.625,24.074
12361.5,3.727,1.005,-34.106,1.857,9.5,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.607,1.677,25.366,26.369,24.828,25.684,-3.126,26.974,0.0,282.04,,295.0,295.0,25.523,3.081,22.63,24.115
12362.0,3.727,1.005,-34.106,1.857,9.5,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.607,1.677,25.159,26.185,24.729,25.384,-3.126,26.974,0.0,282.04,,295.0,295.0,25.562,3.091,22.635,24.218
12362.5,3.727,1.005,-34.106,1.857,9.5,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.607,1.677,24.895,26.009,24.579,25.157,-3.126,26.974,0.0,281.74,,295.0,295.0,25.365,3.102,22.643,24.256
12363.0,3.727,1.005,-34.106,1.857,9.5,5.268,37.116,5.246,2.876,-2.717,0.0,38.7,39.4,9.607,1.677,24.871,26.036,24.528,25.379,-3.126,26.974,0.0,281.74,,295.0,295.0,25.16,3.112,22.62,24.237
12363.5,3.727,1.005,-34.106,1.857,9.5,5.241,37.181,5.254,2.923,-2.71,0.0,38.66,39.393,9.607,1.677,25.167,26.265,24.693,25.814,-3.122,26.97,0.0,282.04,,295.0,295.0,25.203,3.122,22.631,24.206
12364.0,3.727,1.005,-34.106,1.857,9.5,5.241,37.181,5.254,2.923,-2.71,0.0,38.7,39.4,9.607,1.677,25.255,26.226,24.73,25.717,-3.122,26.97,0.0,282.04,,295.0,295.0,25.485,3.132,22.635,24.214
12364.5,2.969,0.712,-35.209,1.764,9.619,5.241,37.181,5.254,2.923,-2.71,0.0,38.7,39.4,9.567,1.783,24.893,26.116,24.395,25.164,-3.122,26.97,0.0,281.64,,295.0,295.0,25.482,3.142,22.644,24.151
12365.0,2.969,0.712,-35.209,1.764,9.619,5.241,37.181,5.254,2.923,-2.71,0.0,38.7,39.4,9.567,1.783,24.547,25.931,24.115,24.793,-3.122,26.97,0.0,281.64,,295.0,295.0,25.142,3.139,22.624,24.1
12365.5,2.969,0.712,-35.209,1.764,9.619,5.241,37.181,5.254,2.923,-2.71,0.0,38.7,39.4,9.567,1.783,24.369,25.819,23.996,24.953,-3.122,26.97,0.0,282.04,,295.0,295.0,24.846,3.136,22.637,24.113
12366.0,2.969,0.712,-35.209,1.764,9.619,5.241,37.181,5.254,2.923,-2.71,0.0,38.7,39.4,9.567,1.783,24.557,26.086,24.191,25.459,-3.122,26.97,0.0,282.04,,295.0,295.0,24.784,3.133,22.637,24.107
12366.5,2.969,0.712,-35.209,1.764,9.619,5.257,37.113,5.228,2.878,-2.716,0.0,38.657,39.393,9.567,1.783,25.005,26.24,24.403,25.531,-3.131,26.978,0.0,282.44,,295.0,295.0,25.073,3.131,22.622,24.07
12367.0,2.969,0.712,-35.209,1.764,9.619,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.567,1.783,24.465,25.912,24.094,24.84,-3.131,26.978,0.0,282.44,,295.0,295.0,25.295,3.128,22.631,24.111
12367.5,2.721,0.655,-34.656,1.848,9.583,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.639,1.705,24.223,25.664,23.862,24.498,-3.131,26.978,0.0,282.04,,295.0,295.0,24.828,3.126,22.627,24.1
12368.0,2.721,0.655,-34.656,1.848,9.583,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.639,1.705,24.171,25.622,23.832,24.879,-3.131,26.978,0.0,282.04,,295.0,295.0,24.562,3.119,22.602,24.058
12368.5,2.721,0.655,-34.656,1.848,9.583,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.639,1.705,24.501,25.942,24.066,25.267,-3.131,26.978,0.0,282.14,,295.0,295.0,24.626,3.112,22.638,23.999
12369.0,2.721,0.655,-34.656,1.848,9.583,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.639,1.705,24.792,26.023,24.195,25.21,-3.131,26.978,0.0,282.14,,295.0,295.0,24.944,3.106,22.628,24.019
12369.5,2.721,0.655,-34.656,1.848,9.583,5.257,37.113,5.228,2.878,-2.716,0.0,38.7,39.4,9.639,1.705,24.587,25.865,24.089,24.906,-3.131,26.978,0.0,281.74,,295.0,295.0,25.055,3.1,22.611,23.997
12370.0,2.721,0.655,-34.656,1.848,9.583,5.266,37.103,5.243,2.912,-2.695,0.0,38.66,39.413,9.639,1.705,24.3,25.682,23.886,24.627,-3.123,26.993,0.0,281.74,,295.0,295.0,24.862,3.093,22.629,23.978
12370.5,2.721,0.655,-34.656,1.848,9.583,5.266,37.103,5.243,2.912,-2.695,0.0,38.7,39.4,9.639,1.705,24.14,25.58,23.746,24.786,-3.123,26.993,0.0,282.24,,295.0,295.0,24.624,3.087,22.617,23.956
12371.0,3.172,0.826,-33.227,1.859,9.483,5.266,37.103,5.243,2.912,-2.695,0.0,38.7,39.4,9.773,1.706,24.574,25.846,24.056,25.459,-3.123,26.993,0.0,282.24,,295.0,295.0,24.563,3.081,22.606,23.997
12371.5,3.172,0.826,-33.227,1.859,9.483,5.266,37.103,5.243,2.912,-2.695,0.0,38.7,39.4,9.773,1.706,24.738,25.843,24.128,25.202,-3.123,26.993,0.0,282.54,,295.0,295.0,24.984,3.083,22.625,24.002
12372.0,3.172,0.826,-33.227,1.859,9.483,5.266,37.103,5.243,2.912,-2.695,0.0,38.7,39.4,9.773,1.706,24.512,25.697,23.981,24.754,-3.123,26.993,0.0,282.54,,295.0,295.0,24.978,3.084,22.608,24.002
12372.5,3.172,0.826,-33.227,1.859,9.483,5.266,37.103,5.243,2.912,-2.695,0.0,38.7,39.4,9.773,1.706,24.268,25.525,23.787,24.507,-3.123,26.993,0.0,282.64,,295.0,295.0,24.736,3.086,22.635,24.042
12373.0,3.172,0.826,-33.227,1.859,9.483,5.257,37.15,5.232,2.961,-2.709,0.0,38.662,39.401,9.773,1.706,24.071,25.417,23.663,24.623,-3.126,26.992,0.0,282.64,,295.0,295.0,24.522,3.087,22.636,23.987
12373.5,3.172,0.826,-33.227,1.859,9.483,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.773,1.706,24.347,25.606,23.835,24.924,-3.126,26.992,0.0,282.24,,295.0,295.0,24.444,3.089,22.635,23.971
12374.0,2.874,0.771,-33.943,1.837,9.453,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.685,1.741,24.507,25.712,24.013,24.893,-3.126,26.992,0.0,282.24,,295.0,295.0,24.678,3.09,22.602,23.961
12374.5,2.874,0.771,-33.943,1.837,9.453,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.685,1.741,24.339,25.505,23.849,24.598,-3.126,26.992,0.0,281.44,,295.0,295.0,24.782,3.086,22.607,23.982
12375.0,2.874,0.771,-33.943,1.837,9.453,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.685,1.741,24.169,25.341,23.631,24.361,-3.126,26.992,0.0,281.44,,295.0,295.0,24.572,3.083,22.608,23.978
12375.5,2.874,0.771,-33.943,1.837,9.453,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.685,1.741,24.103,25.362,23.607,24.545,-3.126,26.992,0.0,282.34,,295.0,295.0,24.375,3.079,22.629,23.987
12376.0,2.874,0.771,-33.943,1.837,9.453,5.257,37.15,5.232,2.961,-2.709,0.0,38.7,39.4,9.685,1.741,24.367,25.519,23.773,25.01,-3.126,26.992,0.0,282.34,,295.0,295.0,24.404,3.076,22.62,23.933
12376.5,2.874,0.771,-33.943,1.837,9.453,5.274,37.169,5.194,2.974,-2.707,0.0,38.66,39.411,9.685,1.741,24.456,25.617,23.883,24.96,-3.107,27.003,0.0,282.14,,295.0,295.0,24.667,3.073,22.619,23.984
12377.0,2.874,0.771,-33.943,1.837,9.453,5.274,37.169,5.194,2.974,-2.707,0.0,38.7,39.4,9.685,1.741,24.39,25.532,23.838,24.72,-3.107,27.003,0.0,282.14,,295.0,295.0,24.729,3.07,22.637,24.057
12377.5,3.068,0.733,-35.209,1.831,9.555,5.274,37.169,5.194,2.974,-2.707,0.0,38.7,39.4,9.506,1.787,24.12,25.289,23.579,24.367,-3.107,27.003,0.0,282.44,,295.0,295.0,24.62,3.066,22.618,24.186
12378.0,3.068,0.733,-35.209,1.831,9.555,5.274,37.169,5.194,2.974,-2.707,0.0,38.7,39.4,9.506,1.787,24.215,25.325,23.609,24.556,-3.107,27.003,0.0,282.44,,295.0,295.0,24.339,3.066,22.615,24.237
12378.5,3.068,0.733,-35.209,1.831,9.555,5.274,37.169,5.194,2.974,-2.707,0.0,38.7,39.4,9.506,1.787,24.392,25.529,23.822,24.972,-3.107,27.003,0.0,282.44,,295.0,295.0,24.426,3.066,22.618,24.273
12379.0,3.068,0.733,-35.209,1.831,9.555,5.274,37.169,5.194,2.974,-2.707,0.0,38.7,39.4,9.506,1.787,24.396,25.543,23.844,24.818,-3.107,27.003,0.0,282.44,,295.0,295.0,24.679,3.066,22.613,24.323
12379.5,3.068,0.733,-35.209,1.831,9.555,5.248,37.116,5.213,2.957,-2.705,0.0,38.667,39.426,9.506,1.787,24.251,25.396,23.749,24.583,-3.095,27.003,0.0,282.24,,295.0,295.0,24.65,3.066,22.612,24.396
12380.0,3.068,0.733,-35.209,1.831,9.555,5.248,37.116,5.213,2.957,-2.705,0.0,38.7,39.4,9.506,1.787,24.13,25.241,23.591,24.369,-3.095,27.003,0.0,282.24,,295.0,295.0,24.495,3.067,22.626,24.419
12380.5,2.835,0.713,-34.33,1.832,9.53,5.248,37.116,5.213,2.957,-2.705,0.0,38.7,39.4,9.622,1.636,24.049,25.205,23.536,24.301,-3.095,27.003,0.0,282.44,,295.0,295.0,24.333,3.067,22.616,24.477
12381.0,2.835,0.713,-34.33,1.832,9.53,5.248,37.116,5.213,2.957,-2.705,0.0,38.7,39.4,9.622,1.636,24.374,25.524,23.815,24.839,-3.095,27.003,0.0,282.44,,295.0,295.0,24.273,3.063,22.634,24.457
12381.5,2.835,0.713,-34.33,1.832,9.53,5.248,37.116,5.213,2.957,-2.705,0.0,38.7,39.4,9.622,1.636,24.417,25.418,23.806,24.689,-3.095,27.003,0.0,282.14,,295.0,295.0,24.638,3.059,22.625,24.446
12382.0,2.835,0.713,-34.33,1.832,9.53,5.248,37.116,5.213,2.957,-2.705,0.0,38.7,39.4,9.622,1.636,24.218,25.281,23.648,24.399,-3.095,27.003,0.0,282.14,,295.0,295.0,24.583,3.055,22.621,24.477
12382.5,2.835,0.713,-34.33,1.832,9.53,5.256,37.154,5.191,3.009,-2.691,0.0,38.668,39.458,9.622,1.636,24.036,25.116,23.524,24.175,-3.096,27.022,0.0,281.64,,295.0,295.0,24.387,3.052,22.626,24.507
12383.0,2.835,0.713,-34.33,1.832,9.53,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.622,1.636,24.029,25.091,23.496,24.452,-3.096,27.022,0.0,281.64,,295.0,295.0,24.213,3.048,22.616,24.478
12383.5,2.835,0.713,-34.33,1.832,9.53,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.622,1.636,24.171,25.316,23.642,24.717,-3.096,27.022,0.0,282.04,,295.0,295.0,24.267,3.045,22.636,24.443
12384.0,3.852,0.939,-35.209,1.811,9.55,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.511,1.669,24.395,25.457,23.777,24.787,-3.096,27.022,0.0,282.04,,295.0,295.0,24.461,3.041,22.647,24.476
12384.5,3.852,0.939,-35.209,1.811,9.55,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.511,1.669,24.172,25.184,23.631,24.356,-3.096,27.022,0.0,281.64,,295.0,295.0,24.604,3.055,22.652,24.467
12385.0,3.852,0.939,-35.209,1.811,9.55,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.511,1.669,23.974,25.001,23.498,24.129,-3.096,27.022,0.0,281.64,,295.0,295.0,24.336,3.068,22.632,24.493
12385.5,3.852,0.939,-35.209,1.811,9.55,5.256,37.154,5.191,3.009,-2.691,0.0,38.7,39.5,9.511,1.669,23.995,24.998,23.504,24.453,-3.096,27.022,0.0,281.74,,295.0,295.0,24.15,3.08,22.634,24.551
12386.0,3.852,0.939,-35.209,1.811,9.55,5.265,37.185,5.208,3.034,-2.694,0.0,38.668,39.394,9.511,1.669,24.198,25.324,23.693,24.757,-3.1,27.025,0.0,281.74,,295.0,295.0,24.238,3.093,22.644,24.555
12386.5,3.852,0.939,-35.209,1.811,9.55,5.265,37.185,5.208,3.034,-2.694,0.0,38.7,39.4,9.511,1.669,24.425,25.366,23.791,24.781,-3.1,27.025,0.0,281.74,,295.0,295.0,24.493,3.106,22.641,24.485
12387.0,3.286,0.757,-35.209,1.803,9.563,5.265,37.185,5.208,3.034,-2.694,0.0,38.7,39.4,9.482,1.775,24.304,25.234,23.712,24.493,-3.1,27.025,0.0,281.74,,295.0,295.0,24.591,3.118,22.641,24.446
12387.5,3.286,0.757,-35.209,1.803,9.563,5.265,37.185,5.208,3.034,-2.694,0.0,38.7,39.4,9.482,1.775,24.084,25.077,23.6,24.244,-3.1,27.025,0.0,281.94,,295.0,295.0,24.436,3.121,22.631,24.327
12388.0,3.286,0.757,-35.209,1.803,9.563,5.265,37.185,5.208,3.034,-2.694,0.0,38.7,39.4,9.482,1.775,24.033,25.1,23.551,24.57,-3.1,27.025,0.0,281.94,,295.0,295.0,24.251,3.123,22.648,24.241
12388.5,3.286,0.757,-35.209,1.803,9.563,5.265,37.185,5.208,3.034,-2.694,0.0,38.7,39.4,9.482,1.775,24.31,25.307,23.732,24.937,-3.1,27.025,0.0,281.54,,295.0,295.0,24.313,3.126,22.635,24.186
12389.0,3.286,0.757,-35.209,1.803,9.563,5.249,37.112,5.238,2.99,-2.704,0.0,38.67,39.431,9.482,1.775,24.314,25.25,23.772,24.735,-3.096,27.022,0.0,281.54,,295.0,295.0,24.571,3.129,22.638,24.119
12389.5,3.286,0.757,-35.209,1.803,9.563,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.482,1.775,24.192,25.07,23.626,24.401,-3.096,27.022,0.0,281.44,,295.0,295.0,24.518,3.131,22.633,24.045
