t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12390.0,3.286,0.757,-35.209,1.803,9.563,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.482,1.775,24.05,24.935,23.525,24.2,-3.096,27.022,0.0,281.44,,295.0,295.0,24.322,3.134,22.631,24.005
12390.5,2.759,0.696,-35.052,1.807,9.572,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.519,1.707,23.984,24.931,23.479,24.354,-3.096,27.022,0.0,281.44,,295.0,295.0,24.177,3.136,22.645,24.101
12391.0,2.759,0.696,-35.052,1.807,9.572,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.519,1.707,24.144,25.141,23.585,24.799,-3.096,27.022,0.0,281.44,,295.0,295.0,24.187,3.13,22.644,24.139
12391.5,2.759,0.696,-35.052,1.807,9.572,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.519,1.707,24.283,25.215,23.701,24.595,-3.096,27.022,0.0,281.54,,295.0,295.0,24.417,3.124,22.633,24.192
12392.0,2.759,0.696,-35.052,1.807,9.572,5.249,37.112,5.238,2.99,-2.704,0.0,38.7,39.4,9.519,1.707,24.061,24.987,23.578,24.314,-3.096,27.022,0.0,281.54,,295.0,295.0,24.448,3.118,22.627,24.318
12392.5,2.759,0.696,-35.052,1.807,9.572,5.233,37.125,5.201,3.043,-2.699,0.0,38.678,39.383,9.519,1.707,23.982,24.859,23.482,24.145,-3.094,27.042,0.0,281.64,,295.0,295.0,24.235,3.112,22.623,24.296
12393.0,2.759,0.696,-35.052,1.807,9.572,5.233,37.125,5.201,3.043,-2.699,0.0,38.7,39.4,9.519,1.707,23.977,24.909,23.485,24.452,-3.094,27.042,0.0,281.64,,295.0,295.0,24.117,3.106,22.62,24.268
12393.5,3.389,0.862,-34.637,1.839,9.5,5.233,37.125,5.201,3.043,-2.699,0.0,38.7,39.4,9.546,1.64,24.142,25.186,23.622,24.734,-3.094,27.042,0.0,281.74,,295.0,295.0,24.206,3.101,22.643,24.266
12394.0,3.389,0.862,-34.637,1.839,9.5,5.233,37.125,5.201,3.043,-2.699,0.0,38.7,39.4,9.546,1.64,24.378,25.22,23.725,24.735,-3.094,27.042,0.0,281.74,,295.0,295.0,24.421,3.105,22.663,24.246
12394.5,3.389,0.862,-34.637,1.839,9.5,5.233,37.125,5.201,3.043,-2.699,0.0,38.7,39.4,9.546,1.64,24.243,25.109,23.665,24.452,-3.094,27.042,0.0,281.54,,295.0,295.0,24.515,3.11,22.66,24.221
12395.0,3.389,0.862,-34.637,1.839,9.5,5.233,37.125,5.201,3.043,-2.699,0.0,38.7,39.4,9.546,1.64,23.9,24.778,23.438,24.177,-3.094,27.042,0.0,281.54,,295.0,295.0,24.367,3.115,22.67,24.273
12395.5,3.389,0.862,-34.637,1.839,9.5,5.24,37.184,5.202,3.072,-2.694,0.0,38.675,39.394,9.546,1.64,23.953,24.93,23.47,24.519,-3.095,27.041,0.0,281.74,,295.0,295.0,24.073,3.119,22.662,24.291
12396.0,3.389,0.862,-34.637,1.839,9.5,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.546,1.64,24.196,25.169,23.623,24.883,-3.095,27.041,0.0,281.74,,295.0,295.0,24.218,3.123,22.664,24.301
12396.5,3.389,0.862,-34.637,1.839,9.5,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.546,1.64,24.313,25.186,23.7,24.779,-3.095,27.041,0.0,281.44,,295.0,295.0,24.468,3.128,22.674,24.247
12397.0,3.223,0.777,-35.209,1.737,9.574,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.479,1.863,24.189,24.995,23.629,24.426,-3.095,27.041,0.0,281.44,,295.0,295.0,24.494,3.132,22.68,24.26
12397.5,3.223,0.777,-35.209,1.737,9.574,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.479,1.863,24.035,24.861,23.514,24.285,-3.095,27.041,0.0,281.74,,295.0,295.0,24.309,3.134,22.696,24.189
12398.0,3.223,0.777,-35.209,1.737,9.574,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.479,1.863,23.922,24.84,23.447,24.42,-3.095,27.041,0.0,281.74,,295.0,295.0,24.174,3.135,22.698,24.174
12398.5,3.223,0.777,-35.209,1.737,9.574,5.24,37.184,5.202,3.072,-2.694,0.0,38.7,39.4,9.479,1.863,24.4,25.383,23.748,24.935,-3.095,27.041,0.0,281.54,,295.0,295.0,24.157,3.136,22.68,24.168
12399.0,3.223,0.777,-35.209,1.737,9.574,5.268,37.128,5.196,3.028,-2.687,0.0,38.685,39.402,9.479,1.863,24.344,25.22,23.704,24.634,-3.087,27.052,0.0,281.54,,295.0,295.0,24.617,3.138,22.668,24.13
12399.5,3.223,0.777,-35.209,1.737,9.574,5.268,37.128,5.196,3.028,-2.687,0.0,38.7,39.4,9.479,1.863,24.168,25.04,23.584,24.415,-3.087,27.052,0.0,281.94,,295.0,295.0,24.476,3.139,22.669,24.084
12400.0,3.19,0.721,-35.209,1.73,9.533,5.268,37.128,5.196,3.028,-2.687,0.0,38.7,39.4,9.539,1.815,23.979,24.825,23.408,24.128,-3.087,27.052,0.0,281.94,,295.0,295.0,24.302,3.141,22.685,24.053
12400.5,3.19,0.721,-35.209,1.73,9.533,5.268,37.128,5.196,3.028,-2.687,0.0,38.7,39.4,9.539,1.815,23.953,24.858,23.373,24.354,-3.087,27.052,0.0,281.74,,295.0,295.0,24.085,3.141,22.686,24.048
12401.0,3.19,0.721,-35.209,1.73,9.533,5.268,37.128,5.196,3.028,-2.687,0.0,38.7,39.4,9.539,1.815,24.12,25.171,23.527,24.759,-3.087,27.052,0.0,281.74,,295.0,295.0,24.135,3.142,22.684,24.155
12401.5,3.19,0.721,-35.209,1.73,9.533,5.268,37.128,5.196,3.028,-2.687,0.0,38.7,39.4,9.539,1.815,24.312,25.3,23.608,24.785,-3.087,27.052,0.0,281.94,,295.0,295.0,24.394,3.143,22.692,24.188
12402.0,3.19,0.721,-35.209,1.73,9.533,5.263,37.125,5.129,3.057,-2.686,0.0,38.68,39.4,9.539,1.815,23.999,24.914,23.409,24.276,-3.083,27.065,0.0,281.94,,295.0,295.0,24.501,3.144,22.685,24.25
12402.5,3.19,0.721,-35.209,1.73,9.533,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.539,1.815,23.859,24.706,23.245,24.05,-3.083,27.065,0.0,281.54,,295.0,295.0,24.149,3.145,22.695,24.288
12403.0,3.726,0.886,-35.209,1.82,9.565,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.511,1.756,23.838,24.84,23.274,24.42,-3.083,27.065,0.0,281.54,,295.0,295.0,23.965,3.145,22.691,24.276
12403.5,3.726,0.886,-35.209,1.82,9.565,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.511,1.756,24.164,25.215,23.497,24.872,-3.083,27.065,0.0,281.44,,295.0,295.0,24.093,3.155,22.695,24.276
12404.0,3.726,0.886,-35.209,1.82,9.565,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.511,1.756,24.253,25.29,23.6,24.79,-3.083,27.065,0.0,281.44,,295.0,295.0,24.437,3.164,22.687,24.312
12404.5,3.726,0.886,-35.209,1.82,9.565,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.511,1.756,24.171,25.099,23.5,24.514,-3.083,27.065,0.0,281.64,,295.0,295.0,24.483,3.173,22.685,24.287
12405.0,3.726,0.886,-35.209,1.82,9.565,5.263,37.125,5.129,3.057,-2.686,0.0,38.7,39.4,9.511,1.756,23.953,24.865,23.38,24.244,-3.083,27.065,0.0,281.64,,295.0,295.0,24.321,3.182,22.685,24.309
12405.5,3.726,0.886,-35.209,1.82,9.565,5.161,37.158,5.185,3.088,-2.68,0.0,38.671,39.388,9.511,1.756,23.847,24.797,23.259,24.39,-3.089,27.062,0.0,281.54,,295.0,295.0,24.11,3.191,22.698,24.266
12406.0,3.726,0.886,-35.209,1.82,9.565,5.161,37.158,5.185,3.088,-2.68,0.0,38.7,39.4,9.511,1.756,24.057,25.159,23.448,24.739,-3.089,27.062,0.0,281.54,,295.0,295.0,24.073,3.2,22.698,24.17
12406.5,3.587,0.86,-35.209,1.76,9.575,5.161,37.158,5.185,3.088,-2.68,0.0,38.7,39.4,9.476,1.85,24.234,25.168,23.526,24.647,-3.089,27.062,0.0,281.64,,295.0,295.0,24.351,3.209,22.682,24.094
12407.0,3.587,0.86,-35.209,1.76,9.575,5.161,37.158,5.185,3.088,-2.68,0.0,38.7,39.4,9.476,1.85,24.113,24.961,23.429,24.4,-3.089,27.062,0.0,281.64,,295.0,295.0,24.394,3.215,22.691,24.111
12407.5,3.587,0.86,-35.209,1.76,9.575,5.161,37.158,5.185,3.088,-2.68,0.0,38.7,39.4,9.476,1.85,23.902,24.782,23.289,24.217,-3.089,27.062,0.0,281.24,,295.0,295.0,24.226,3.221,22.69,24.137
12408.0,3.587,0.86,-35.209,1.76,9.575,5.161,37.158,5.185,3.088,-2.68,0.0,38.7,39.4,9.476,1.85,23.753,24.663,23.165,24.22,-3.089,27.062,0.0,281.24,,295.0,295.0,24.048,3.227,22.694,24.182
12408.5,3.587,0.86,-35.209,1.76,9.575,5.225,37.189,5.177,3.109,-2.656,0.0,38.686,39.438,9.476,1.85,23.835,24.896,23.251,24.461,-3.071,27.075,0.0,281.34,,295.0,295.0,23.95,3.233,22.679,24.24
12409.0,3.587,0.86,-35.209,1.76,9.575,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.476,1.85,24.144,25.035,23.452,24.627,-3.071,27.075,0.0,281.34,,295.0,295.0,24.11,3.239,22.69,24.301
12409.5,2.556,0.695,-33.866,1.876,9.571,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.636,1.746,23.99,24.799,23.295,24.347,-3.071,27.075,0.0,281.24,,295.0,295.0,24.314,3.245,22.7,24.327
12410.0,2.556,0.695,-33.866,1.876,9.571,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.636,1.746,23.836,24.647,23.108,24.145,-3.071,27.075,0.0,281.24,,295.0,295.0,24.108,3.233,22.688,24.401
12410.5,2.556,0.695,-33.866,1.876,9.571,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.636,1.746,23.697,24.621,23.019,24.208,-3.071,27.075,0.0,281.64,,295.0,295.0,23.934,3.222,22.698,24.431
12411.0,2.556,0.695,-33.866,1.876,9.571,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.636,1.746,23.949,24.87,23.215,24.663,-3.071,27.075,0.0,281.64,,295.0,295.0,23.886,3.211,22.703,24.445
12411.5,2.556,0.695,-33.866,1.876,9.571,5.225,37.189,5.177,3.109,-2.656,0.0,38.7,39.4,9.636,1.746,24.074,25.072,23.351,24.72,-3.071,27.075,0.0,281.84,,295.0,295.0,24.175,3.2,22.694,24.457
12412.0,2.556,0.695,-33.866,1.876,9.571,5.255,37.119,5.142,3.081,-2.677,0.0,38.684,39.439,9.636,1.746,23.969,24.891,23.287,24.492,-3.077,27.079,0.0,281.84,,295.0,295.0,24.304,3.19,22.698,24.438
12412.5,2.556,0.695,-33.866,1.876,9.571,5.255,37.119,5.142,3.081,-2.677,0.0,38.7,39.4,9.636,1.746,23.707,24.492,22.938,24.107,-3.077,27.079,0.0,281.94,,295.0,295.0,24.16,3.18,22.708,24.31
12413.0,2.535,0.682,-33.981,1.826,9.427,5.255,37.119,5.142,3.081,-2.677,0.0,38.7,39.4,9.679,1.775,23.584,24.501,22.88,24.199,-3.077,27.079,0.0,281.94,,295.0,295.0,23.811,3.169,22.697,24.287
12413.5,2.535,0.682,-33.981,1.826,9.427,5.255,37.119,5.142,3.081,-2.677,0.0,38.7,39.4,9.679,1.775,23.747,24.749,23.04,24.509,-3.077,27.079,0.0,281.74,,295.0,295.0,23.791,3.159,22.692,24.347
12414.0,2.535,0.682,-33.981,1.826,9.427,5.255,37.119,5.142,3.081,-2.677,0.0,38.7,39.4,9.679,1.775,24.002,24.905,23.241,24.693,-3.077,27.079,0.0,281.74,,295.0,295.0,24.011,3.149,22.691,24.377
12414.5,2.535,0.682,-33.981,1.826,9.427,5.255,37.119,5.142,3.081,-2.677,0.0,38.7,39.4,9.679,1.775,23.885,24.782,23.172,24.502,-3.077,27.079,0.0,281.64,,295.0,295.0,24.21,3.139,22.678,24.368
12415.0,2.535,0.682,-33.981,1.826,9.427,5.249,37.124,5.168,3.092,-2.668,0.0,38.683,39.48,9.679,1.775,23.681,24.543,22.929,24.16,-3.08,27.087,0.0,281.64,,295.0,295.0,24.085,3.129,22.687,24.429
12415.5,2.535,0.682,-33.981,1.826,9.427,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.679,1.775,23.462,24.356,22.686,23.914,-3.08,27.087,0.0,280.84,,295.0,295.0,23.828,3.119,22.685,24.435
12416.0,3.721,0.956,-33.543,1.822,9.434,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.795,1.718,23.799,24.87,23.07,24.653,-3.08,27.087,0.0,280.84,,295.0,295.0,23.605,3.109,22.692,24.342
12416.5,3.721,0.956,-33.543,1.822,9.434,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.795,1.718,24.011,24.848,23.16,24.537,-3.08,27.087,0.0,281.84,,295.0,295.0,24.098,3.119,22.693,24.317
12417.0,3.721,0.956,-33.543,1.822,9.434,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.795,1.718,23.817,24.639,23.026,24.307,-3.08,27.087,0.0,281.84,,295.0,295.0,24.139,3.129,22.687,24.321
12417.5,3.721,0.956,-33.543,1.822,9.434,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.795,1.718,23.542,24.455,22.808,24.091,-3.08,27.087,0.0,280.64,,295.0,295.0,23.948,3.139,22.693,24.386
12418.0,3.721,0.956,-33.543,1.822,9.434,5.249,37.124,5.168,3.092,-2.668,0.0,38.7,39.5,9.795,1.718,23.311,24.221,22.582,23.892,-3.08,27.087,0.0,280.64,,295.0,295.0,23.724,3.149,22.687,24.468
12418.5,3.721,0.956,-33.543,1.822,9.434,5.237,37.172,5.194,3.145,-2.674,0.0,38.679,39.413,9.795,1.718,23.414,24.43,22.738,24.209,-3.073,27.094,0.0,281.44,,295.0,295.0,23.502,3.158,22.681,24.474
12419.0,3.721,0.956,-33.543,1.822,9.434,5.237,37.172,5.194,3.145,-2.674,0.0,38.7,39.4,9.795,1.718,23.738,24.872,23.018,24.555,-3.073,27.094,0.0,281.44,,295.0,295.0,23.698,3.167,22.698,24.438
12419.5,3.776,0.917,-35.209,1.778,9.498,5.237,37.172,5.194,3.145,-2.674,0.0,38.7,39.4,9.565,1.809,23.918,24.873,23.126,24.457,-3.073,27.094,0.0,280.54,,295.0,295.0,24.045,3.176,22.686,24.428
12420.0,3.776,0.917,-35.209,1.778,9.498,5.237,37.172,5.194,3.145,-2.674,0.0,38.7,39.4,9.565,1.809,23.527,24.437,22.838,23.992,-3.073,27.094,0.0,280.54,,295.0,295.0,24.093,3.186,22.705,24.397
12420.5,3.776,0.917,-35.209,1.778,9.498,5.237,37.172,5.194,3.145,-2.674,0.0,38.7,39.4,9.565,1.809,23.406,24.216,22.669,23.804,-3.073,27.094,0.0,281.74,,295.0,295.0,23.699,3.196,22.678,24.393
12421.0,3.776,0.917,-35.209,1.778,9.498,5.237,37.172,5.194,3.145,-2.674,0.0,38.7,39.4,9.565,1.809,23.413,24.334,22.721,24.016,-3.073,27.094,0.0,281.74,,295.0,295.0,23.524,3.205,22.681,24.434
12421.5,3.776,0.917,-35.209,1.778,9.498,5.245,37.2,5.135,3.159,-2.67,0.0,38.684,39.431,9.565,1.809,23.745,24.815,23.05,24.588,-3.071,27.105,0.0,280.84,,295.0,295.0,23.621,3.215,22.689,24.387
12422.0,3.776,0.917,-35.209,1.778,9.498,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.565,1.809,23.915,24.874,23.173,24.497,-3.071,27.105,0.0,280.84,,295.0,295.0,24.05,3.224,22.672,24.453
12422.5,2.975,0.674,-35.209,1.773,9.558,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.539,1.704,23.751,24.6,23.081,24.195,-3.071,27.105,0.0,281.54,,295.0,295.0,24.115,3.233,22.681,24.38
12423.0,2.975,0.674,-35.209,1.773,9.558,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.539,1.704,23.568,24.344,22.881,23.942,-3.071,27.105,0.0,281.54,,295.0,295.0,23.907,3.229,22.69,24.416
12423.5,2.975,0.674,-35.209,1.773,9.558,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.539,1.704,23.183,24.497,22.66,23.931,-3.071,27.105,0.0,280.74,,295.0,295.0,23.684,3.224,22.678,24.403
12424.0,2.975,0.674,-35.209,1.773,9.558,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.539,1.704,23.393,24.734,22.802,24.142,-3.071,27.105,0.0,280.74,,295.0,295.0,23.568,3.22,22.685,24.402
12424.5,2.975,0.674,-35.209,1.773,9.558,5.245,37.2,5.135,3.159,-2.67,0.0,38.7,39.4,9.539,1.704,23.407,24.704,22.748,23.829,-3.071,27.105,0.0,282.04,,295.0,295.0,23.768,3.216,22.696,24.464
12425.0,2.975,0.674,-35.209,1.773,9.558,5.256,37.119,5.119,2.45,-2.654,0.0,38.689,39.456,9.539,1.704,23.013,24.488,22.456,23.362,-3.058,27.113,0.0,282.04,,295.0,295.0,23.672,3.212,22.698,24.54
12425.5,2.975,0.674,-35.209,1.773,9.558,5.256,37.119,5.119,2.45,-2.654,0.0,38.7,39.5,9.539,1.704,22.474,24.166,21.966,22.825,-3.058,27.113,0.0,281.04,,295.0,295.0,23.33,3.209,22.687,24.439
12426.0,2.831,0.703,-35.16,1.81,9.49,5.256,37.119,5.119,2.45,-2.654,0.0,38.7,39.5,9.527,1.927,22.326,24.032,21.911,23.118,-3.058,27.113,0.0,281.04,,295.0,295.0,22.858,3.205,22.686,24.333
12426.5,2.831,0.703,-35.16,1.81,9.49,5.256,37.119,5.119,2.45,-2.654,0.0,38.7,39.5,9.527,1.927,22.696,24.306,22.204,23.792,-3.058,27.113,0.0,282.54,,295.0,295.0,22.847,3.199,22.696,24.322
12427.0,2.831,0.703,-35.16,1.81,9.49,5.256,37.119,5.119,2.45,-2.654,0.0,38.7,39.5,9.527,1.927,22.892,24.3,22.3,23.362,-3.058,27.113,0.0,282.54,,295.0,295.0,23.249,3.193,22.685,24.291
12427.5,2.831,0.703,-35.16,1.81,9.49,5.256,37.119,5.119,2.45,-2.654,0.0,38.7,39.5,9.527,1.927,22.642,24.13,22.105,22.963,-3.058,27.113,0.0,280.94,,295.0,295.0,23.213,3.187,22.683,24.277
12428.0,2.831,0.703,-35.16,1.81,9.49,5.27,37.145,5.102,2.74,-2.663,0.0,38.68,39.431,9.527,1.927,22.342,23.919,21.887,22.696,-3.064,27.112,0.0,280.94,,295.0,295.0,22.96,3.181,22.666,24.245
12428.5,2.831,0.703,-35.16,1.81,9.49,5.27,37.145,5.102,2.74,-2.663,0.0,38.7,39.4,9.527,1.927,22.055,23.726,21.72,22.608,-3.064,27.112,0.0,282.04,,295.0,295.0,22.711,3.175,22.679,24.224
12429.0,3.705,0.911,-35.209,1.814,9.571,5.27,37.145,5.102,2.74,-2.663,0.0,38.7,39.4,9.45,1.72,22.322,23.84,21.861,23.16,-3.064,27.112,0.0,282.04,,295.0,295.0,22.527,3.169,22.691,24.185
12429.5,3.705,0.911,-35.209,1.814,9.571,5.27,37.145,5.102,2.74,-2.663,0.0,38.7,39.4,9.45,1.72,22.721,24.058,22.166,23.521,-3.064,27.112,0.0,280.84,,295.0,295.0,22.796,3.178,22.696,24.151
12430.0,3.705,0.911,-35.209,1.814,9.571,5.27,37.145,5.102,2.74,-2.663,0.0,38.7,39.4,9.45,1.72,22.697,24.003,22.168,23.192,-3.064,27.112,0.0,280.84,,295.0,295.0,23.116,3.187,22.674,24.1
12430.5,3.705,0.911,-35.209,1.814,9.571,5.27,37.145,5.102,2.74,-2.663,0.0,38.7,39.4,9.45,1.72,22.185,23.648,21.707,22.476,-3.064,27.112,0.0,282.14,,295.0,295.0,23.015,3.195,22.685,24.104
12431.0,3.705,0.911,-35.209,1.814,9.571,5.267,37.187,5.119,2.924,-2.664,0.0,38.686,39.449,9.45,1.72,22.093,23.564,21.672,22.786,-3.062,27.126,0.0,282.14,,295.0,295.0,22.504,3.204,22.668,24.108
12431.5,3.705,0.911,-35.209,1.814,9.571,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.45,1.72,22.465,23.847,21.984,23.384,-3.062,27.126,0.0,279.84,,295.0,295.0,22.529,3.212,22.68,24.168
12432.0,3.705,0.911,-35.209,1.814,9.571,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.45,1.72,22.856,23.971,22.179,23.32,-3.062,27.126,0.0,279.84,,295.0,295.0,22.92,3.22,22.686,24.148
12432.5,3.746,0.873,-35.209,1.719,9.545,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.52,1.742,22.616,23.827,22.047,22.836,-3.062,27.126,0.0,281.84,,295.0,295.0,23.081,3.228,22.685,24.204
12433.0,3.746,0.873,-35.209,1.719,9.545,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.52,1.742,22.263,23.653,21.816,22.533,-3.062,27.126,0.0,281.84,,295.0,295.0,22.832,3.236,22.686,24.254
12433.5,3.746,0.873,-35.209,1.719,9.545,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.52,1.742,21.988,23.425,21.611,22.341,-3.062,27.126,0.0,280.84,,295.0,295.0,22.566,3.245,22.69,24.277
12434.0,3.746,0.873,-35.209,1.719,9.545,5.267,37.187,5.119,2.924,-2.664,0.0,38.7,39.4,9.52,1.742,22.482,23.764,21.953,23.04,-3.062,27.126,0.0,280.84,,295.0,295.0,22.341,3.253,22.69,24.309
12434.5,3.746,0.873,-35.209,1.719,9.545,5.234,37.157,5.117,2.961,-2.659,0.0,38.69,39.467,9.52,1.742,22.616,23.745,21.983,22.855,-3.049,27.134,0.0,282.14,,295.0,295.0,22.81,3.261,22.702,24.278
12435.0,3.746,0.873,-35.209,1.719,9.545,5.234,37.157,5.117,2.961,-2.659,0.0,38.7,39.5,9.52,1.742,22.343,23.563,21.842,22.507,-3.049,27.134,0.0,282.14,,295.0,295.0,22.8,3.269,22.698,24.24
12435.5,2.434,0.67,-33.909,1.846,9.496,5.234,37.157,5.117,2.961,-2.659,0.0,38.7,39.5,9.663,1.86,22.082,23.449,21.694,22.342,-3.049,27.134,0.0,281.14,,295.0,295.0,22.564,3.277,22.691,24.181
12436.0,2.434,0.67,-33.909,1.846,9.496,5.234,37.157,5.117,2.961,-2.659,0.0,38.7,39.5,9.663,1.86,21.909,23.291,21.545,22.324,-3.049,27.134,0.0,281.14,,295.0,295.0,22.392,3.263,22.691,24.212
12436.5,2.434,0.67,-33.909,1.846,9.496,5.234,37.157,5.117,2.961,-2.659,0.0,38.7,39.5,9.663,1.86,22.12,23.402,21.659,22.736,-3.049,27.134,0.0,282.14,,295.0,295.0,22.267,3.249,22.698,24.249
12437.0,2.434,0.67,-33.909,1.846,9.496,5.234,37.157,5.117,2.961,-2.659,0.0,38.7,39.5,9.663,1.86,22.375,23.608,21.887,22.856,-3.049,27.134,0.0,282.14,,295.0,295.0,22.479,3.236,22.677,24.243
12437.5,2.434,0.67,-33.909,1.846,9.496,5.243,37.136,5.093,2.992,-2.656,0.0,38.687,39.428,9.663,1.86,22.06,23.349,21.71,22.409,-3.048,27.138,0.0,280.94,,295.0,295.0,22.682,3.223,22.69,24.284
12438.0,2.434,0.67,-33.909,1.846,9.496,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.663,1.86,21.907,23.172,21.567,22.259,-3.048,27.138,0.0,280.94,,295.0,295.0,22.382,3.21,22.704,24.363
12438.5,2.434,0.67,-33.909,1.846,9.496,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.663,1.86,21.923,23.212,21.577,22.376,-3.048,27.138,0.0,281.84,,295.0,295.0,22.226,3.197,22.706,24.329
12439.0,3.274,0.746,-35.209,1.825,9.559,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.482,1.76,22.181,23.388,21.722,22.805,-3.048,27.138,0.0,281.84,,295.0,295.0,22.272,3.185,22.708,24.316
12439.5,3.274,0.746,-35.209,1.825,9.559,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.482,1.76,22.367,23.449,21.862,22.911,-3.048,27.138,0.0,281.04,,295.0,295.0,22.524,3.186,22.699,24.294
12440.0,3.274,0.746,-35.209,1.825,9.559,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.482,1.76,22.227,23.364,21.789,22.562,-3.048,27.138,0.0,281.04,,295.0,295.0,22.647,3.188,22.692,24.323
12440.5,3.274,0.746,-35.209,1.825,9.559,5.243,37.136,5.093,2.992,-2.656,0.0,38.7,39.4,9.482,1.76,21.982,23.198,21.593,22.139,-3.048,27.138,0.0,282.14,,295.0,295.0,22.485,3.189,22.701,24.324
12441.0,3.274,0.746,-35.209,1.825,9.559,5.261,37.168,5.122,3.058,-2.658,0.0,38.691,39.41,9.482,1.76,21.865,23.185,21.548,22.422,-3.052,27.152,0.0,282.14,,295.0,295.0,22.228,3.19,22.703,24.312
12441.5,3.274,0.746,-35.209,1.825,9.559,5.261,37.168,5.122,3.058,-2.658,0.0,38.7,39.4,9.482,1.76,22.173,23.34,21.704,22.711,-3.052,27.152,0.0,280.84,,295.0,295.0,22.255,3.192,22.706,24.315
12442.0,3.582,0.858,-35.209,1.761,9.603,5.261,37.168,5.122,3.058,-2.658,0.0,38.7,39.4,9.372,1.82,22.289,23.301,21.733,22.547,-3.052,27.152,0.0,280.84,,295.0,295.0,22.482,3.193,22.718,24.289
12442.5,3.582,0.858,-35.209,1.761,9.603,5.261,37.168,5.122,3.058,-2.658,0.0,38.7,39.4,9.372,1.82,22.093,23.182,21.631,22.194,-3.052,27.152,0.0,281.54,,295.0,295.0,22.467,3.199,22.708,24.26
12443.0,3.582,0.858,-35.209,1.761,9.603,5.261,37.168,5.122,3.058,-2.658,0.0,38.7,39.4,9.372,1.82,21.836,23.004,21.466,21.923,-3.052,27.152,0.0,281.54,,295.0,295.0,22.275,3.206,22.704,24.29
12443.5,3.582,0.858,-35.209,1.761,9.603,5.261,37.168,5.122,3.058,-2.658,0.0,38.7,39.4,9.372,1.82,21.697,22.907,21.372,22.111,-3.052,27.152,0.0,280.54,,295.0,295.0,22.057,3.212,22.708,24.232
12444.0,3.582,0.858,-35.209,1.761,9.603,5.266,37.186,5.101,3.077,-2.658,0.0,38.689,39.442,9.372,1.82,21.857,23.047,21.51,22.473,-3.05,27.155,0.0,280.54,,295.0,295.0,22.022,3.218,22.706,24.123
12444.5,3.582,0.858,-35.209,1.761,9.603,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.372,1.82,22.101,23.076,21.592,22.173,-3.05,27.155,0.0,281.64,,295.0,295.0,22.222,3.224,22.711,24.019
12445.0,3.582,0.858,-35.209,1.761,9.603,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.372,1.82,21.786,22.939,21.409,21.91,-3.05,27.155,0.0,281.64,,295.0,295.0,22.236,3.23,22.701,23.884
12445.5,2.498,0.685,-34.128,1.91,9.528,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.597,1.758,21.61,22.778,21.28,21.897,-3.05,27.155,0.0,281.14,,295.0,295.0,22.011,3.236,22.704,23.78
12446.0,2.498,0.685,-34.128,1.91,9.528,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.597,1.758,21.752,22.864,21.337,22.187,-3.05,27.155,0.0,281.14,,295.0,295.0,21.891,3.223,22.708,23.775
12446.5,2.498,0.685,-34.128,1.91,9.528,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.597,1.758,21.901,23.031,21.49,22.353,-3.05,27.155,0.0,281.84,,295.0,295.0,22.035,3.212,22.704,23.7
12447.0,2.498,0.685,-34.128,1.91,9.528,5.266,37.186,5.101,3.077,-2.658,0.0,38.7,39.4,9.597,1.758,22.052,23.025,21.529,22.208,-3.05,27.155,0.0,281.84,,295.0,295.0,22.194,3.2,22.696,23.617
12447.5,2.498,0.685,-34.128,1.91,9.528,5.265,37.134,5.075,3.069,-2.653,0.0,38.687,39.451,9.597,1.758,21.875,22.894,21.414,21.931,-3.045,27.168,0.0,281.74,,295.0,295.0,22.204,3.188,22.675,23.602
12448.0,2.498,0.685,-34.128,1.91,9.528,5.265,37.134,5.075,3.069,-2.653,0.0,38.7,39.5,9.597,1.758,21.551,22.663,21.176,21.958,-3.045,27.168,0.0,281.74,,295.0,295.0,22.029,3.177,22.695,23.6
12448.5,3.739,0.858,-35.209,1.85,9.554,5.265,37.134,5.075,3.069,-2.653,0.0,38.7,39.5,9.535,1.825,21.778,22.836,21.377,22.358,-3.045,27.168,0.0,282.04,,295.0,295.0,21.837,3.166,22.688,23.581
12449.0,3.739,0.858,-35.209,1.85,9.554,5.265,37.134,5.075,3.069,-2.653,0.0,38.7,39.5,9.535,1.825,22.048,23.016,21.519,22.335,-3.045,27.168,0.0,282.04,,295.0,295.0,22.087,3.175,22.679,23.545
12449.5,3.739,0.858,-35.209,1.85,9.554,5.265,37.134,5.075,3.069,-2.653,0.0,38.7,39.5,9.535,1.825,21.931,22.918,21.461,22.121,-3.045,27.168,0.0,281.64,,295.0,295.0,22.23,3.185,22.686,23.494
12450.0,3.739,0.858,-35.209,1.85,9.554,5.265,37.134,5.075,3.069,-2.653,0.0,38.7,39.5,9.535,1.825,21.671,22.787,21.327,21.908,-3.045,27.168,0.0,281.64,,295.0,295.0,22.108,3.194,22.682,23.437
12450.5,3.739,0.858,-35.209,1.85,9.554,5.217,37.166,5.081,3.114,-2.646,0.0,38.681,39.436,9.535,1.825,21.495,22.63,21.167,21.744,-3.043,27.173,0.0,281.74,,295.0,295.0,21.923,3.203,22.683,23.332
12451.0,3.739,0.858,-35.209,1.85,9.554,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.535,1.825,21.574,22.668,21.2,22.024,-3.043,27.173,0.0,281.74,,295.0,295.0,21.759,3.211,22.684,23.29
12451.5,3.387,0.769,-35.209,1.768,9.582,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.52,1.735,21.903,22.878,21.476,22.24,-3.043,27.173,0.0,280.34,,295.0,295.0,21.866,3.22,22.681,23.303
12452.0,3.387,0.769,-35.209,1.768,9.582,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.52,1.735,21.731,22.788,21.354,21.936,-3.043,27.173,0.0,280.34,,295.0,295.0,22.124,3.223,22.678,23.198
12452.5,3.387,0.769,-35.209,1.768,9.582,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.52,1.735,21.561,22.595,21.206,21.7,-3.043,27.173,0.0,281.64,,295.0,295.0,21.952,3.226,22.68,23.104
12453.0,3.387,0.769,-35.209,1.768,9.582,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.52,1.735,21.487,22.591,21.15,21.82,-3.043,27.173,0.0,281.64,,295.0,295.0,21.766,3.228,22.673,23.059
12453.5,3.387,0.769,-35.209,1.768,9.582,5.217,37.166,5.081,3.114,-2.646,0.0,38.7,39.4,9.52,1.735,21.723,22.73,21.256,22.145,-3.043,27.173,0.0,280.24,,295.0,295.0,21.762,3.231,22.684,23.074
12454.0,3.387,0.769,-35.209,1.768,9.582,5.248,37.18,5.106,3.125,-2.643,0.0,38.685,39.439,9.52,1.735,21.927,22.912,21.475,22.34,-3.051,27.18,0.0,280.24,,295.0,295.0,21.964,3.233,22.688,23.166
12454.5,3.387,0.769,-35.209,1.768,9.582,5.248,37.18,5.106,3.125,-2.643,0.0,38.7,39.4,9.52,1.735,21.912,22.847,21.437,22.142,-3.051,27.18,0.0,281.54,,295.0,295.0,22.163,3.236,22.669,23.167
12455.0,2.622,0.626,-35.209,1.829,9.565,5.248,37.18,5.106,3.125,-2.643,0.0,38.7,39.4,9.377,1.782,21.426,22.532,21.113,21.606,-3.051,27.18,0.0,281.54,,295.0,295.0,22.085,3.238,22.674,23.209
12455.5,2.622,0.626,-35.209,1.829,9.565,5.248,37.18,5.106,3.125,-2.643,0.0,38.7,39.4,9.377,1.782,21.499,22.622,21.14,22.014,-3.051,27.18,0.0,280.74,,295.0,295.0,21.669,3.228,22.672,23.289
12456.0,2.622,0.626,-35.209,1.829,9.565,5.248,37.18,5.106,3.125,-2.643,0.0,38.7,39.4,9.377,1.782,21.865,22.869,21.384,22.413,-3.051,27.18,0.0,280.74,,295.0,295.0,21.819,3.218,22.657,23.359
12456.5,2.622,0.626,-35.209,1.829,9.565,5.248,37.18,5.106,3.125,-2.643,0.0,38.7,39.4,9.377,1.782,21.921,22.921,21.486,22.328,-3.051,27.18,0.0,281.94,,295.0,295.0,22.133,3.208,22.669,23.327
12457.0,2.622,0.626,-35.209,1.829,9.565,5.225,37.097,5.056,3.101,-2.658,0.0,38.672,39.416,9.377,1.782,21.774,22.814,21.368,22.05,-3.063,27.168,0.0,281.94,,295.0,295.0,22.164,3.199,22.66,23.405
12457.5,2.622,0.626,-35.209,1.829,9.565,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.377,1.782,21.622,22.643,21.238,21.771,-3.063,27.168,0.0,281.54,,295.0,295.0,22.001,3.189,22.659,23.371
12458.0,2.989,0.698,-35.209,1.796,9.577,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.472,1.769,21.429,22.545,21.164,21.715,-3.063,27.168,0.0,281.54,,295.0,295.0,21.819,3.18,22.641,23.403
12458.5,2.989,0.698,-35.209,1.796,9.577,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.472,1.769,21.58,22.699,21.247,22.122,-3.063,27.168,0.0,281.34,,295.0,295.0,21.713,3.177,22.678,23.415
12459.0,2.989,0.698,-35.209,1.796,9.577,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.472,1.769,21.916,22.91,21.489,22.254,-3.063,27.168,0.0,281.34,,295.0,295.0,21.912,3.174,22.648,23.414
12459.5,2.989,0.698,-35.209,1.796,9.577,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.472,1.769,21.723,22.72,21.352,21.946,-3.063,27.168,0.0,281.44,,295.0,295.0,22.142,3.171,22.666,23.5
12460.0,2.989,0.698,-35.209,1.796,9.577,5.225,37.097,5.056,3.101,-2.658,0.0,38.7,39.4,9.472,1.769,21.599,22.594,21.224,21.663,-3.063,27.168,0.0,281.44,,295.0,295.0,21.935,3.168,22.644,23.584
12460.5,2.989,0.698,-35.209,1.796,9.577,5.211,37.14,5.074,3.14,-2.651,0.0,38.668,39.421,9.472,1.769,21.428,22.525,21.127,21.787,-3.057,27.177,0.0,282.04,,295.0,295.0,21.77,3.165,22.654,23.644
12461.0,2.989,0.698,-35.209,1.796,9.577,5.211,37.14,5.074,3.14,-2.651,0.0,38.7,39.4,9.472,1.769,21.724,22.766,21.305,22.442,-3.057,27.177,0.0,282.04,,295.0,295.0,21.717,3.162,22.65,23.73
12461.5,3.332,0.877,-33.554,1.808,9.478,5.211,37.14,5.074,3.14,-2.651,0.0,38.7,39.4,9.699,1.769,22.031,23.011,21.53,22.451,-3.057,27.177,0.0,280.04,,295.0,295.0,22.059,3.159,22.651,23.84
12462.0,3.332,0.877,-33.554,1.808,9.478,5.211,37.14,5.074,3.14,-2.651,0.0,38.7,39.4,9.699,1.769,21.955,22.867,21.479,22.145,-3.057,27.177,0.0,280.04,,295.0,295.0,22.256,3.162,22.631,23.963
12462.5,3.332,0.877,-33.554,1.808,9.478,5.211,37.14,5.074,3.14,-2.651,0.0,38.7,39.4,9.699,1.769,21.471,22.538,21.179,21.739,-3.057,27.177,0.0,281.64,,295.0,295.0,22.111,3.165,22.655,24.02
12463.0,3.332,0.877,-33.554,1.808,9.478,5.211,37.14,5.074,3.14,-2.651,0.0,38.7,39.4,9.699,1.769,21.7,22.679,21.271,22.202,-3.057,27.177,0.0,281.64,,295.0,295.0,21.732,3.168,22.642,24.023
12463.5,3.332,0.877,-33.554,1.808,9.478,5.167,37.173,5.074,3.161,-2.651,0.0,38.676,39.479,9.699,1.769,21.878,22.965,21.469,22.439,-3.054,27.19,0.0,280.24,,295.0,295.0,21.963,3.17,22.65,24.061
12464.0,3.332,0.877,-33.554,1.808,9.478,5.167,37.173,5.074,3.161,-2.651,0.0,38.7,39.5,9.699,1.769,21.931,22.967,21.525,22.298,-3.054,27.19,0.0,280.24,,295.0,295.0,22.188,3.173,22.648,24.082
12464.5,2.344,0.649,-34.579,1.759,9.513,5.167,37.173,5.074,3.161,-2.651,0.0,38.7,39.5,9.607,1.892,21.76,22.809,21.427,22.008,-3.054,27.19,0.0,281.34,,295.0,295.0,22.18,3.162,22.647,24.036
12465.0,2.344,0.649,-34.579,1.759,9.513,5.167,37.173,5.074,3.161,-2.651,0.0,38.7,39.5,9.607,1.892,21.576,22.601,21.279,21.73,-3.054,27.19,0.0,281.34,,295.0,295.0,22.001,3.162,22.649,24.086
12465.5,2.344,0.649,-34.579,1.759,9.513,5.167,37.173,5.074,3.161,-2.651,0.0,38.7,39.5,9.607,1.892,21.435,22.551,21.177,21.782,-3.054,27.19,0.0,280.04,,295.0,295.0,21.796,3.149,22.667,24.072
12466.0,2.344,0.649,-34.579,1.759,9.513,5.167,37.173,5.074,3.161,-2.651,0.0,38.7,39.5,9.607,1.892,21.984,22.921,21.448,22.545,-3.054,27.19,0.0,280.04,,295.0,295.0,21.736,3.135,22.661,24.035
12466.5,2.344,0.649,-34.579,1.759,9.513,5.231,37.111,5.034,3.147,-2.658,0.0,38.675,39.457,9.607,1.892,21.926,22.832,21.423,22.173,-3.05,27.199,0.0,281.44,,295.0,295.0,22.225,3.122,22.664,24.051
12467.0,2.344,0.649,-34.579,1.759,9.513,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.607,1.892,21.725,22.68,21.306,21.769,-3.05,27.199,0.0,281.44,,295.0,295.0,22.088,3.11,22.647,24.073
12467.5,2.344,0.649,-34.579,1.759,9.513,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.607,1.892,21.517,22.519,21.158,21.596,-3.05,27.199,0.0,279.94,,295.0,295.0,21.87,3.097,22.679,24.034
12468.0,3.039,0.775,-34.704,1.809,9.46,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.599,1.857,21.448,22.487,21.097,21.654,-3.05,27.199,0.0,279.94,,295.0,295.0,21.698,3.085,22.67,24.098
12468.5,3.039,0.775,-34.704,1.809,9.46,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.599,1.857,21.601,22.643,21.218,22.119,-3.05,27.199,0.0,281.64,,295.0,295.0,21.672,3.084,22.643,24.238
12469.0,3.039,0.775,-34.704,1.809,9.46,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.599,1.857,21.933,22.855,21.41,22.292,-3.05,27.199,0.0,281.64,,295.0,295.0,21.895,3.083,22.653,24.294
12469.5,3.039,0.775,-34.704,1.809,9.46,5.231,37.111,5.034,3.147,-2.658,0.0,38.7,39.5,9.599,1.857,21.558,22.587,21.217,21.774,-3.05,27.199,0.0,280.74,,295.0,295.0,22.122,3.083,22.661,24.334
12470.0,3.039,0.775,-34.704,1.809,9.46,5.227,37.134,5.047,3.193,-2.657,0.0,38.67,39.406,9.599,1.857,21.419,22.417,21.052,21.456,-3.052,27.196,0.0,280.74,,295.0,295.0,21.784,3.082,22.658,24.354
12470.5,3.039,0.775,-34.704,1.809,9.46,5.227,37.134,5.047,3.193,-2.657,0.0,38.7,39.4,9.599,1.857,21.366,22.4,20.977,21.598,-3.052,27.196,0.0,281.64,,295.0,295.0,21.586,3.081,22.667,24.33
12471.0,3.54,0.869,-35.151,1.815,9.503,5.227,37.134,5.047,3.193,-2.657,0.0,38.7,39.4,9.396,1.884,21.5,22.599,21.12,22.065,-3.052,27.196,0.0,281.64,,295.0,295.0,21.585,3.08,22.657,24.333
12471.5,3.54,0.869,-35.151,1.815,9.503,5.227,37.134,5.047,3.193,-2.657,0.0,38.7,39.4,9.396,1.884,21.808,22.779,21.294,22.21,-3.052,27.196,0.0,281.64,,295.0,295.0,21.821,3.088,22.665,24.369
12472.0,3.54,0.869,-35.151,1.815,9.503,5.227,37.134,5.047,3.193,-2.657,0.0,38.7,39.4,9.396,1.884,21.775,22.68,21.255,21.906,-3.052,27.196,0.0,281.64,,295.0,295.0,22.023,3.095,22.667,24.389
12472.5,3.54,0.869,-35.151,1.815,9.503,5.227,37.134,5.047,3.193,-2.657,0.0,38.7,39.4,9.396,1.884,21.521,22.498,21.121,21.633,-3.052,27.196,0.0,281.64,,295.0,295.0,21.904,3.103,22.672,24.443
12473.0,3.54,0.869,-35.151,1.815,9.503,5.228,37.195,5.052,3.246,-2.647,0.0,38.669,39.436,9.396,1.884,21.27,22.338,20.92,21.621,-3.055,27.212,0.0,281.64,,295.0,295.0,21.693,3.11,22.66,24.48
12473.5,3.54,0.869,-35.151,1.815,9.503,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.396,1.884,21.522,22.6,21.081,22.117,-3.055,27.212,0.0,280.74,,295.0,295.0,21.537,3.117,22.665,24.529
12474.0,3.54,0.869,-35.151,1.815,9.503,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.396,1.884,21.774,22.673,21.229,22.248,-3.055,27.212,0.0,280.74,,295.0,295.0,21.83,3.124,22.656,24.591
12474.5,3.55,0.872,-34.678,1.847,9.552,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.558,1.612,21.648,22.557,21.181,21.854,-3.055,27.212,0.0,281.54,,295.0,295.0,21.981,3.131,22.677,24.654
12475.0,3.55,0.872,-34.678,1.847,9.552,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.558,1.612,21.453,22.404,21.021,21.484,-3.055,27.212,0.0,281.54,,295.0,295.0,21.81,3.137,22.66,24.66
12475.5,3.55,0.872,-34.678,1.847,9.552,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.558,1.612,21.218,22.208,20.796,21.307,-3.055,27.212,0.0,280.84,,295.0,295.0,21.591,3.144,22.657,24.653
12476.0,3.55,0.872,-34.678,1.847,9.552,5.228,37.195,5.052,3.246,-2.647,0.0,38.7,39.4,9.558,1.612,21.199,22.273,20.832,21.649,-3.055,27.212,0.0,280.84,,295.0,295.0,21.382,3.151,22.669,24.667
12476.5,3.55,0.872,-34.678,1.847,9.552,5.213,37.189,5.061,3.23,-2.645,0.0,38.667,39.433,9.558,1.612,21.669,22.586,21.093,21.938,-3.057,27.212,0.0,281.54,,295.0,295.0,21.488,3.157,22.659,24.638
12477.0,3.55,0.872,-34.678,1.847,9.552,5.213,37.189,5.061,3.23,-2.645,0.0,38.7,39.4,9.558,1.612,21.545,22.488,21.017,21.727,-3.057,27.212,0.0,281.54,,295.0,295.0,21.822,3.164,22.654,24.674
12477.5,2.464,0.675,-33.435,1.84,9.499,5.213,37.189,5.061,3.23,-2.645,0.0,38.7,39.4,9.614,1.75,21.377,22.355,20.902,21.492,-3.057,27.212,0.0,281.14,,295.0,295.0,21.694,3.17,22.685,24.701
12478.0,2.464,0.675,-33.435,1.84,9.499,5.213,37.189,5.061,3.23,-2.645,0.0,38.7,39.4,9.614,1.75,21.172,22.191,20.74,21.296,-3.057,27.212,0.0,281.14,,295.0,295.0,21.532,3.159,22.672,24.729
12478.5,2.464,0.675,-33.435,1.84,9.499,5.213,37.189,5.061,3.23,-2.645,0.0,38.7,39.4,9.614,1.75,21.138,22.191,20.727,21.643,-3.057,27.212,0.0,281.74,,295.0,295.0,21.35,3.147,22.653,24.734
12479.0,2.464,0.675,-33.435,1.84,9.499,5.213,37.189,5.061,3.23,-2.645,0.0,38.7,39.4,9.614,1.75,21.402,22.452,20.903,21.911,-3.057,27.212,0.0,281.74,,295.0,295.0,21.425,3.136,22.666,24.73
12479.5,2.464,0.675,-33.435,1.84,9.499,5.202,37.138,5.041,3.203,-2.667,0.0,38.66,39.445,9.614,1.75,21.61,22.504,20.991,21.915,-3.061,27.215,0.0,281.84,,295.0,295.0,21.667,3.125,22.658,24.706
12480.0,2.464,0.675,-33.435,1.84,9.499,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.614,1.75,21.302,22.264,20.792,21.396,-3.061,27.215,0.0,281.84,,295.0,295.0,21.755,3.114,22.674,24.64
12480.5,2.464,0.675,-33.435,1.84,9.499,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.614,1.75,21.146,22.123,20.666,21.316,-3.061,27.215,0.0,281.84,,295.0,295.0,21.438,3.103,22.668,24.582
12481.0,2.381,0.648,-33.297,1.854,9.487,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.798,1.762,21.211,22.206,20.699,21.697,-3.061,27.215,0.0,281.84,,295.0,295.0,21.313,3.093,22.656,24.55
12481.5,2.381,0.648,-33.297,1.854,9.487,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.798,1.762,21.46,22.467,20.869,21.902,-3.061,27.215,0.0,281.94,,295.0,295.0,21.453,3.081,22.676,24.497
12482.0,2.381,0.648,-33.297,1.854,9.487,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.798,1.762,21.56,22.465,20.918,21.774,-3.061,27.215,0.0,281.94,,295.0,295.0,21.674,3.07,22.662,24.477
12482.5,2.381,0.648,-33.297,1.854,9.487,5.202,37.138,5.041,3.203,-2.667,0.0,38.7,39.4,9.798,1.762,21.399,22.345,20.821,21.508,-3.061,27.215,0.0,282.24,,295.0,295.0,21.679,3.059,22.673,24.427
12483.0,2.381,0.648,-33.297,1.854,9.487,5.216,37.13,5.006,3.221,-2.656,0.0,38.674,39.4,9.798,1.762,21.203,22.165,20.657,21.22,-3.051,27.226,0.0,282.24,,295.0,295.0,21.518,3.047,22.639,24.411
12483.5,2.381,0.648,-33.297,1.854,9.487,5.216,37.13,5.006,3.221,-2.656,0.0,38.7,39.4,9.798,1.762,21.133,22.195,20.636,21.725,-3.051,27.226,0.0,281.74,,295.0,295.0,21.311,3.037,22.665,24.437
12484.0,3.771,0.897,-35.209,1.796,9.545,5.216,37.13,5.006,3.221,-2.656,0.0,38.7,39.4,9.429,1.818,21.439,22.414,20.811,21.757,-3.051,27.226,0.0,281.74,,295.0,295.0,21.422,3.026,22.666,24.428
12484.5,3.771,0.897,-35.209,1.796,9.545,5.216,37.13,5.006,3.221,-2.656,0.0,38.7,39.4,9.429,1.818,21.424,22.338,20.8,21.601,-3.051,27.226,0.0,281.64,,295.0,295.0,21.605,3.038,22.647,24.415
12485.0,3.771,0.897,-35.209,1.796,9.545,5.216,37.13,5.006,3.221,-2.656,0.0,38.7,39.4,9.429,1.818,21.272,22.237,20.713,21.393,-3.051,27.226,0.0,281.64,,295.0,295.0,21.54,3.05,22.658,24.372
12485.5,3.771,0.897,-35.209,1.796,9.545,5.216,37.13,5.006,3.221,-2.656,0.0,38.7,39.4,9.429,1.818,21.114,22.107,20.576,21.229,-3.051,27.226,0.0,282.24,,295.0,295.0,21.404,3.062,22.657,24.316
12486.0,3.771,0.897,-35.209,1.796,9.545,5.246,37.187,5.031,3.247,-2.645,0.0,38.678,39.417,9.429,1.818,21.101,22.087,20.571,21.509,-3.04,27.235,0.0,282.24,,295.0,295.0,21.256,3.074,22.659,24.23
12486.5,3.771,0.897,-35.209,1.796,9.545,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.429,1.818,21.224,22.267,20.689,21.713,-3.04,27.235,0.0,281.94,,295.0,295.0,21.317,3.085,22.67,24.196
12487.0,2.898,0.733,-34.742,1.813,9.543,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.594,1.712,21.346,22.256,20.723,21.471,-3.04,27.235,0.0,281.94,,295.0,295.0,21.473,3.096,22.655,24.212
12487.5,2.898,0.733,-34.742,1.813,9.543,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.594,1.712,21.168,22.097,20.631,21.301,-3.04,27.235,0.0,282.04,,295.0,295.0,21.449,3.093,22.649,24.194
12488.0,2.898,0.733,-34.742,1.813,9.543,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.594,1.712,21.021,21.982,20.506,21.253,-3.04,27.235,0.0,282.04,,295.0,295.0,21.299,3.09,22.65,24.177
12488.5,2.898,0.733,-34.742,1.813,9.543,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.594,1.712,21.061,22.05,20.509,21.484,-3.04,27.235,0.0,282.14,,295.0,295.0,21.19,3.087,22.66,24.155
12489.0,2.898,0.733,-34.742,1.813,9.543,5.246,37.187,5.031,3.247,-2.645,0.0,38.7,39.4,9.594,1.712,21.2,22.28,20.669,21.689,-3.04,27.235,0.0,282.14,,295.0,295.0,21.276,3.084,22.654,24.157
12489.5,2.898,0.733,-34.742,1.813,9.543,5.242,37.154,5.024,3.226,-2.658,0.0,38.682,39.439,9.594,1.712,21.355,22.301,20.732,21.624,-3.046,27.242,0.0,282.04,,295.0,295.0,21.46,3.08,22.647,24.176
12490.0,2.898,0.733,-34.742,1.813,9.543,5.242,37.154,5.024,3.226,-2.658,0.0,38.7,39.4,9.594,1.712,21.204,22.165,20.652,21.358,-3.046,27.242,0.0,282.04,,295.0,295.0,21.503,3.077,22.676,24.166
12490.5,3.066,0.704,-35.209,1.809,9.53,5.242,37.154,5.024,3.226,-2.658,0.0,38.7,39.4,9.584,1.895,20.921,21.912,20.403,21.233,-3.046,27.242,0.0,282.04,,295.0,295.0,21.344,3.075,22.646,24.151
12491.0,3.066,0.704,-35.209,1.809,9.53,5.242,37.154,5.024,3.226,-2.658,0.0,38.7,39.4,9.584,1.895,21.054,22.035,20.485,21.499,-3.046,27.242,0.0,282.04,,295.0,295.0,21.117,3.074,22.674,24.128
12491.5,3.066,0.704,-35.209,1.809,9.53,5.242,37.154,5.024,3.226,-2.658,0.0,38.7,39.4,9.584,1.895,21.279,22.275,20.691,21.764,-3.046,27.242,0.0,281.94,,295.0,295.0,21.268,3.074,22.65,24.077
12492.0,3.066,0.704,-35.209,1.809,9.53,5.242,37.154,5.024,3.226,-2.658,0.0,38.7,39.4,9.584,1.895,21.312,22.232,20.664,21.558,-3.046,27.242,0.0,281.94,,295.0,295.0,21.502,3.074,22.644,24.083
12492.5,3.066,0.704,-35.209,1.809,9.53,5.205,37.126,5.016,3.22,-2.642,0.0,38.681,39.391,9.584,1.895,21.008,22.049,20.461,21.288,-3.043,27.25,0.0,282.14,,295.0,295.0,21.441,3.074,22.659,24.057
12493.0,3.066,0.704,-35.209,1.809,9.53,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.584,1.895,20.885,21.863,20.342,21.029,-3.043,27.25,0.0,282.14,,295.0,295.0,21.201,3.074,22.657,24.004
12493.5,3.056,0.806,-33.682,1.858,9.478,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.734,1.721,20.848,21.88,20.332,21.286,-3.043,27.25,0.0,282.24,,295.0,295.0,21.03,3.074,22.653,24.022
12494.0,3.056,0.806,-33.682,1.858,9.478,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.734,1.721,21.377,22.231,20.665,21.731,-3.043,27.25,0.0,282.24,,295.0,295.0,21.087,3.074,22.652,24.026
12494.5,3.056,0.806,-33.682,1.858,9.478,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.734,1.721,21.237,22.122,20.604,21.357,-3.043,27.25,0.0,282.14,,295.0,295.0,21.501,3.073,22.642,24.041
12495.0,3.056,0.806,-33.682,1.858,9.478,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.734,1.721,21.042,21.979,20.48,21.175,-3.043,27.25,0.0,282.14,,295.0,295.0,21.33,3.073,22.663,24.046
12495.5,3.056,0.806,-33.682,1.858,9.478,5.205,37.126,5.016,3.22,-2.642,0.0,38.7,39.4,9.734,1.721,20.838,21.819,20.358,21.074,-3.043,27.25,0.0,282.04,,295.0,295.0,21.169,3.073,22.657,24.044
12496.0,3.056,0.806,-33.682,1.858,9.478,5.194,37.165,4.998,3.242,-2.652,0.0,38.666,39.404,9.734,1.721,20.888,21.969,20.399,21.419,-3.045,27.254,0.0,282.04,,295.0,295.0,21.022,3.072,22.667,24.091
12496.5,3.056,0.806,-33.682,1.858,9.478,5.194,37.165,4.998,3.242,-2.652,0.0,38.7,39.4,9.734,1.721,21.196,22.198,20.568,21.76,-3.045,27.254,0.0,282.54,,295.0,295.0,21.169,3.072,22.656,24.222
12497.0,3.098,0.796,-34.453,1.814,9.513,5.194,37.165,4.998,3.242,-2.652,0.0,38.7,39.4,9.63,1.702,21.205,22.122,20.586,21.566,-3.045,27.254,0.0,282.54,,295.0,295.0,21.431,3.072,22.67,24.265
12497.5,3.098,0.796,-34.453,1.814,9.513,5.194,37.165,4.998,3.242,-2.652,0.0,38.7,39.4,9.63,1.702,20.942,21.866,20.377,21.072,-3.045,27.254,0.0,282.24,,295.0,295.0,21.37,3.072,22.676,24.267
12498.0,3.098,0.796,-34.453,1.814,9.513,5.194,37.165,4.998,3.242,-2.652,0.0,38.7,39.4,9.63,1.702,20.835,21.819,20.316,21.229,-3.045,27.254,0.0,282.24,,295.0,295.0,21.064,3.073,22.666,24.266
12498.5,3.098,0.796,-34.453,1.814,9.513,5.194,37.165,4.998,3.242,-2.652,0.0,38.7,39.4,9.63,1.702,21.055,22.064,20.464,21.648,-3.045,27.254,0.0,282.44,,295.0,295.0,21.05,3.073,22.676,24.268
12499.0,3.098,0.796,-34.453,1.814,9.513,5.21,37.166,5.041,3.231,-2.643,0.0,38.68,39.401,9.63,1.702,21.296,22.248,20.618,21.718,-3.042,27.27,0.0,282.44,,295.0,295.0,21.308,3.074,22.676,24.274
12499.5,3.098,0.796,-34.453,1.814,9.513,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.63,1.702,21.274,22.146,20.583,21.532,-3.042,27.27,0.0,282.44,,295.0,295.0,21.47,3.074,22.664,24.305
12500.0,2.896,0.664,-35.209,1.761,9.544,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.528,1.868,21.091,22.002,20.482,21.299,-3.042,27.27,0.0,282.44,,295.0,295.0,21.384,3.074,22.665,24.316
12500.5,2.896,0.664,-35.209,1.761,9.544,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.528,1.868,20.924,21.852,20.356,21.114,-3.042,27.27,0.0,282.44,,295.0,295.0,21.219,3.071,22.672,24.328
12501.0,2.896,0.664,-35.209,1.761,9.544,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.528,1.868,21.026,22.105,20.507,21.559,-3.042,27.27,0.0,282.44,,295.0,295.0,21.062,3.068,22.674,24.345
12501.5,2.896,0.664,-35.209,1.761,9.544,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.528,1.868,21.269,22.185,20.623,21.682,-3.042,27.27,0.0,282.64,,295.0,295.0,21.299,3.066,22.656,24.335
12502.0,2.896,0.664,-35.209,1.761,9.544,5.21,37.166,5.041,3.231,-2.643,0.0,38.7,39.4,9.528,1.868,21.216,22.103,20.603,21.46,-3.042,27.27,0.0,282.64,,295.0,295.0,21.44,3.063,22.674,24.326
12502.5,2.896,0.664,-35.209,1.761,9.544,5.189,37.121,5.007,3.214,-2.642,0.0,38.68,39.452,9.528,1.868,21.053,21.959,20.515,21.204,-3.035,27.282,0.0,282.74,,295.0,295.0,21.346,3.06,22.689,24.346
12503.0,2.896,0.664,-35.209,1.761,9.544,5.189,37.121,5.007,3.214,-2.642,0.0,38.7,39.5,9.528,1.868,20.872,21.8,20.36,21.121,-3.035,27.282,0.0,282.74,,295.0,295.0,21.183,3.057,22.678,24.388
12503.5,2.954,0.775,-34.027,1.785,9.477,5.189,37.121,5.007,3.214,-2.642,0.0,38.7,39.5,9.655,1.836,20.896,21.881,20.37,21.417,-3.035,27.282,0.0,282.64,,295.0,295.0,21.038,3.055,22.68,24.381
12504.0,2.954,0.775,-34.027,1.785,9.477,5.189,37.121,5.007,3.214,-2.642,0.0,38.7,39.5,9.655,1.836,21.042,22.146,20.507,21.641,-3.035,27.282,0.0,282.64,,295.0,295.0,21.141,3.053,22.695,24.423
12504.5,2.954,0.775,-34.027,1.785,9.477,5.189,37.121,5.007,3.214,-2.642,0.0,38.7,39.5,9.655,1.836,21.245,22.169,20.599,21.667,-3.035,27.282,0.0,282.64,,295.0,295.0,21.334,3.052,22.686,24.458
12505.0,2.954,0.775,-34.027,1.785,9.477,5.189,37.121,5.007,3.214,-2.642,0.0,38.7,39.5,9.655,1.836,20.968,21.885,20.434,21.133,-3.035,27.282,0.0,282.64,,295.0,295.0,21.42,3.05,22.693,24.444
12505.5,2.954,0.775,-34.027,1.785,9.477,5.2,37.151,5.018,3.228,-2.642,0.0,38.682,39.413,9.655,1.836,20.827,21.813,20.344,21.211,-3.042,27.289,0.0,282.74,,295.0,295.0,21.105,3.048,22.697,24.422
12506.0,2.954,0.775,-34.027,1.785,9.477,5.2,37.151,5.018,3.228,-2.642,0.0,38.7,39.4,9.655,1.836,20.991,22.051,20.45,21.69,-3.042,27.289,0.0,282.74,,295.0,295.0,21.049,3.047,22.686,24.448
12506.5,3.327,0.844,-34.058,1.801,9.507,5.2,37.151,5.018,3.228,-2.642,0.0,38.7,39.4,9.597,1.56,21.326,22.317,20.631,21.896,-3.042,27.289,0.0,282.74,,295.0,295.0,21.295,3.045,22.693,24.498
12507.0,3.327,0.844,-34.058,1.801,9.507,5.2,37.151,5.018,3.228,-2.642,0.0,38.7,39.4,9.597,1.56,21.324,22.198,20.623,21.605,-3.042,27.289,0.0,282.74,,295.0,295.0,21.542,3.05,22.684,24.525
12507.5,3.327,0.844,-34.058,1.801,9.507,5.2,37.151,5.018,3.228,-2.642,0.0,38.7,39.4,9.597,1.56,21.041,21.957,20.509,21.336,-3.042,27.289,0.0,283.24,,295.0,295.0,21.438,3.054,22.7,24.521
12508.0,3.327,0.844,-34.058,1.801,9.507,5.2,37.151,5.018,3.228,-2.642,0.0,38.7,39.4,9.597,1.56,20.856,21.778,20.362,21.0,-3.042,27.289,0.0,283.24,,295.0,295.0,21.211,3.059,22.685,24.503
12508.5,3.327,0.844,-34.058,1.801,9.507,5.21,37.192,5.005,3.256,-2.639,0.0,38.679,39.458,9.597,1.56,21.051,22.19,20.503,21.729,-3.047,27.304,0.0,282.64,,295.0,295.0,20.999,3.063,22.703,24.51
12509.0,3.327,0.844,-34.058,1.801,9.507,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.597,1.56,21.304,22.272,20.64,21.773,-3.047,27.304,0.0,282.64,,295.0,295.0,21.368,3.068,22.692,24.523
12509.5,3.327,0.844,-34.058,1.801,9.507,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.597,1.56,21.195,22.107,20.586,21.473,-3.047,27.304,0.0,282.74,,295.0,295.0,21.497,3.072,22.697,24.511
12510.0,2.909,0.767,-33.634,1.834,9.484,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.713,1.811,20.981,21.923,20.468,21.261,-3.047,27.304,0.0,282.74,,295.0,295.0,21.34,3.076,22.697,24.539
12510.5,2.909,0.767,-33.634,1.834,9.484,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.713,1.811,20.792,21.711,20.327,21.044,-3.047,27.304,0.0,282.64,,295.0,295.0,21.158,3.073,22.707,24.55
12511.0,2.909,0.767,-33.634,1.834,9.484,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.713,1.811,20.819,21.825,20.32,21.398,-3.047,27.304,0.0,282.64,,295.0,295.0,20.969,3.071,22.709,24.527
12511.5,2.909,0.767,-33.634,1.834,9.484,5.21,37.192,5.005,3.256,-2.639,0.0,38.7,39.5,9.713,1.811,21.134,22.249,20.579,21.886,-3.047,27.304,0.0,282.84,,295.0,295.0,21.09,3.068,22.715,24.52
12512.0,2.909,0.767,-33.634,1.834,9.484,5.202,37.114,4.985,3.218,-2.641,0.0,38.687,39.425,9.713,1.811,21.181,22.09,20.594,21.544,-3.043,27.314,0.0,282.84,,295.0,295.0,21.462,3.065,22.706,24.498
12512.5,2.909,0.767,-33.634,1.834,9.484,5.202,37.114,4.985,3.218,-2.641,0.0,38.7,39.4,9.713,1.811,20.936,21.882,20.444,21.296,-3.043,27.314,0.0,282.64,,295.0,295.0,21.352,3.063,22.718,24.506
12513.0,2.538,0.631,-34.971,1.841,9.549,5.202,37.114,4.985,3.218,-2.641,0.0,38.7,39.4,9.565,1.713,20.815,21.74,20.294,21.246,-3.043,27.314,0.0,282.64,,295.0,295.0,21.139,3.06,22.71,24.51
12513.5,2.538,0.631,-34.971,1.841,9.549,5.202,37.114,4.985,3.218,-2.641,0.0,38.7,39.4,9.565,1.713,20.851,21.922,20.365,21.5,-3.043,27.314,0.0,282.44,,295.0,295.0,21.024,3.052,22.717,24.47
12514.0,2.538,0.631,-34.971,1.841,9.549,5.202,37.114,4.985,3.218,-2.641,0.0,38.7,39.4,9.565,1.713,21.168,22.281,20.578,22.032,-3.043,27.314,0.0,282.44,,295.0,295.0,21.159,3.043,22.724,24.439
12514.5,2.538,0.631,-34.971,1.841,9.549,5.202,37.114,4.985,3.218,-2.641,0.0,38.7,39.4,9.565,1.713,21.346,22.232,20.676,21.824,-3.043,27.314,0.0,282.24,,295.0,295.0,21.515,3.035,22.73,24.42
12515.0,2.538,0.631,-34.971,1.841,9.549,5.197,37.109,5.016,3.22,-2.64,0.0,38.683,39.435,9.565,1.713,21.133,22.044,20.535,21.5,-3.051,27.308,0.0,282.24,,295.0,295.0,21.52,3.027,22.727,24.4
12515.5,2.538,0.631,-34.971,1.841,9.549,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.565,1.713,20.794,21.809,20.283,21.238,-3.051,27.308,0.0,282.34,,295.0,295.0,21.303,3.019,22.74,24.401
12516.0,2.538,0.631,-34.971,1.841,9.549,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.565,1.713,20.846,22.001,20.332,21.544,-3.051,27.308,0.0,282.34,,295.0,295.0,21.031,3.011,22.722,24.403
