t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12516.5,3.449,0.839,-35.209,1.816,9.57,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.491,1.7,21.239,22.306,20.583,21.87,-3.051,27.308,0.0,282.34,,295.0,295.0,21.181,3.003,22.713,24.382
12517.0,3.449,0.839,-35.209,1.816,9.57,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.491,1.7,21.215,22.211,20.61,21.73,-3.051,27.308,0.0,282.34,,295.0,295.0,21.499,3.011,22.727,24.384
12517.5,3.449,0.839,-35.209,1.816,9.57,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.491,1.7,21.026,22.051,20.485,21.363,-3.051,27.308,0.0,282.64,,295.0,295.0,21.441,3.018,22.728,24.388
12518.0,3.449,0.839,-35.209,1.816,9.57,5.197,37.109,5.016,3.22,-2.64,0.0,38.7,39.4,9.491,1.7,20.911,21.909,20.353,21.169,-3.051,27.308,0.0,282.64,,295.0,295.0,21.231,3.025,22.748,24.395
12518.5,3.449,0.839,-35.209,1.816,9.57,5.145,37.166,5.009,3.249,-2.651,0.0,38.692,39.429,9.491,1.7,20.727,21.802,20.267,21.168,-3.057,27.311,0.0,282.24,,295.0,295.0,21.086,3.032,22.744,24.397
12519.0,3.449,0.839,-35.209,1.816,9.57,5.145,37.166,5.009,3.249,-2.651,0.0,38.7,39.4,9.491,1.7,21.309,22.327,20.592,22.001,-3.057,27.311,0.0,282.24,,295.0,295.0,20.991,3.039,22.731,24.404
12519.5,3.21,0.886,-34.139,1.82,9.5,5.145,37.166,5.009,3.249,-2.651,0.0,38.7,39.4,9.583,1.756,21.236,22.198,20.614,21.667,-3.057,27.311,0.0,282.04,,295.0,295.0,21.558,3.045,22.741,24.385
12520.0,3.21,0.886,-34.139,1.82,9.5,5.145,37.166,5.009,3.249,-2.651,0.0,38.7,39.4,9.583,1.756,21.055,21.993,20.465,21.384,-3.057,27.311,0.0,282.04,,295.0,295.0,21.429,3.048,22.752,24.378
12520.5,3.21,0.886,-34.139,1.82,9.5,5.145,37.166,5.009,3.249,-2.651,0.0,38.7,39.4,9.583,1.756,20.901,21.878,20.326,21.141,-3.057,27.311,0.0,281.14,,295.0,295.0,21.224,3.051,22.752,24.384
12521.0,3.21,0.886,-34.139,1.82,9.5,5.145,37.166,5.009,3.249,-2.651,0.0,38.7,39.4,9.583,1.756,20.84,21.864,20.27,21.274,-3.057,27.311,0.0,281.14,,295.0,295.0,21.062,3.053,22.745,24.346
12521.5,3.21,0.886,-34.139,1.82,9.5,5.18,37.183,4.987,3.238,-2.645,0.0,38.692,39.418,9.583,1.756,21.043,22.202,20.492,21.781,-3.069,27.326,0.0,282.14,,295.0,295.0,21.062,3.056,22.724,24.348
12522.0,3.21,0.886,-34.139,1.82,9.5,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.583,1.756,21.33,22.351,20.639,21.784,-3.069,27.326,0.0,282.14,,295.0,295.0,21.379,3.058,22.748,24.339
12522.5,3.21,0.886,-34.139,1.82,9.5,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.583,1.756,20.996,22.027,20.466,21.368,-3.069,27.326,0.0,282.24,,295.0,295.0,21.526,3.061,22.748,24.329
12523.0,3.165,0.747,-35.209,1.739,9.554,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.499,1.858,20.819,21.777,20.324,21.099,-3.069,27.326,0.0,282.24,,295.0,295.0,21.214,3.063,22.735,24.356
12523.5,3.165,0.747,-35.209,1.739,9.554,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.499,1.858,20.829,21.841,20.303,21.343,-3.069,27.326,0.0,281.94,,295.0,295.0,21.005,3.065,22.746,24.36
12524.0,3.165,0.747,-35.209,1.739,9.554,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.499,1.858,20.99,22.068,20.412,21.655,-3.069,27.326,0.0,281.94,,295.0,295.0,21.079,3.067,22.753,24.394
12524.5,3.165,0.747,-35.209,1.739,9.554,5.18,37.183,4.987,3.238,-2.645,0.0,38.7,39.4,9.499,1.858,21.182,22.206,20.532,21.713,-3.069,27.326,0.0,281.54,,295.0,295.0,21.281,3.068,22.742,24.413
12525.0,3.165,0.747,-35.209,1.739,9.554,5.164,37.135,4.981,3.221,-2.658,0.0,38.689,39.453,9.499,1.858,21.113,22.077,20.487,21.508,-3.071,27.335,0.0,281.54,,295.0,295.0,21.408,3.07,22.734,24.441
12525.5,3.165,0.747,-35.209,1.739,9.554,5.164,37.135,4.981,3.221,-2.658,0.0,38.7,39.5,9.499,1.858,20.909,21.884,20.36,21.263,-3.071,27.335,0.0,281.64,,295.0,295.0,21.296,3.071,22.751,24.446
12526.0,2.826,0.714,-34.873,1.857,9.533,5.164,37.135,4.981,3.221,-2.658,0.0,38.7,39.5,9.551,1.729,20.884,21.94,20.322,21.588,-3.071,27.335,0.0,281.64,,295.0,295.0,21.104,3.073,22.739,24.464
12526.5,2.826,0.714,-34.873,1.857,9.533,5.164,37.135,4.981,3.221,-2.658,0.0,38.7,39.5,9.551,1.729,21.084,22.207,20.497,21.775,-3.071,27.335,0.0,282.04,,295.0,295.0,21.184,3.069,22.737,24.494
12527.0,2.826,0.714,-34.873,1.857,9.533,5.164,37.135,4.981,3.221,-2.658,0.0,38.7,39.5,9.551,1.729,21.152,22.18,20.549,21.642,-3.071,27.335,0.0,282.04,,295.0,295.0,21.391,3.065,22.744,24.523
12527.5,2.826,0.714,-34.873,1.857,9.533,5.164,37.135,4.981,3.221,-2.658,0.0,38.7,39.5,9.551,1.729,20.992,21.958,20.435,21.428,-3.071,27.335,0.0,281.64,,295.0,295.0,21.381,3.061,22.743,24.553
12528.0,2.826,0.714,-34.873,1.857,9.533,5.18,37.152,4.964,3.23,-2.656,0.0,38.69,39.412,9.551,1.729,20.822,21.791,20.323,21.229,-3.067,27.327,0.0,281.64,,295.0,295.0,21.203,3.057,22.741,24.582
12528.5,2.826,0.714,-34.873,1.857,9.533,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.551,1.729,20.746,21.794,20.27,21.233,-3.067,27.327,0.0,281.94,,295.0,295.0,21.041,3.053,22.754,24.575
12529.0,3.591,0.891,-35.201,1.793,9.587,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.481,1.666,20.905,21.989,20.388,21.642,-3.067,27.327,0.0,281.94,,295.0,295.0,21.011,3.05,22.762,24.574
12529.5,3.591,0.891,-35.201,1.793,9.587,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.481,1.666,21.086,22.075,20.494,21.618,-3.067,27.327,0.0,281.94,,295.0,295.0,21.231,3.059,22.762,24.527
12530.0,3.591,0.891,-35.201,1.793,9.587,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.481,1.666,20.832,21.838,20.345,21.289,-3.067,27.327,0.0,281.94,,295.0,295.0,21.318,3.067,22.751,24.504
12530.5,3.591,0.891,-35.201,1.793,9.587,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.481,1.666,20.631,21.625,20.185,21.101,-3.067,27.327,0.0,281.84,,295.0,295.0,21.076,3.076,22.761,24.495
12531.0,3.591,0.891,-35.201,1.793,9.587,5.18,37.152,4.964,3.23,-2.656,0.0,38.7,39.4,9.481,1.666,20.687,21.852,20.281,21.444,-3.067,27.327,0.0,281.84,,295.0,295.0,20.886,3.084,22.755,24.451
12531.5,3.591,0.891,-35.201,1.793,9.587,5.199,37.2,4.966,3.245,-2.657,0.0,38.687,39.448,9.481,1.666,21.008,22.057,20.417,21.71,-3.072,27.335,0.0,281.84,,295.0,295.0,21.066,3.093,22.769,24.445
12532.0,3.591,0.891,-35.201,1.793,9.587,5.199,37.2,4.966,3.245,-2.657,0.0,38.7,39.4,9.481,1.666,21.048,22.038,20.492,21.632,-3.072,27.335,0.0,281.84,,295.0,295.0,21.298,3.101,22.772,24.459
12532.5,2.696,0.709,-34.13,1.836,9.504,5.199,37.2,4.966,3.245,-2.657,0.0,38.7,39.4,9.533,1.705,20.949,21.911,20.419,21.466,-3.072,27.335,0.0,282.04,,295.0,295.0,21.302,3.109,22.772,24.437
12533.0,2.696,0.709,-34.13,1.836,9.504,5.199,37.2,4.966,3.245,-2.657,0.0,38.7,39.4,9.533,1.705,20.607,21.649,20.178,21.237,-3.072,27.335,0.0,282.04,,295.0,295.0,21.186,3.102,22.771,24.462
12533.5,2.696,0.709,-34.13,1.836,9.504,5.199,37.2,4.966,3.245,-2.657,0.0,38.7,39.4,9.533,1.705,20.752,21.901,20.287,21.639,-3.072,27.335,0.0,281.94,,295.0,295.0,20.918,3.095,22.765,24.487
12534.0,2.696,0.709,-34.13,1.836,9.504,5.199,37.2,4.966,3.245,-2.657,0.0,38.7,39.4,9.533,1.705,21.061,22.11,20.439,21.78,-3.072,27.335,0.0,281.94,,295.0,295.0,21.145,3.089,22.783,24.5
12534.5,2.696,0.709,-34.13,1.836,9.504,5.196,37.109,4.939,3.194,-2.66,0.0,38.693,39.448,9.533,1.705,20.979,21.972,20.45,21.561,-3.073,27.344,0.0,281.84,,295.0,295.0,21.348,3.082,22.77,24.511
12535.0,2.696,0.709,-34.13,1.836,9.504,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.533,1.705,20.777,21.767,20.352,21.295,-3.073,27.344,0.0,281.84,,295.0,295.0,21.24,3.076,22.782,24.5
12535.5,3.287,0.772,-35.209,1.828,9.522,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.575,1.696,20.677,21.642,20.22,21.124,-3.073,27.344,0.0,282.44,,295.0,295.0,21.048,3.07,22.794,24.502
12536.0,3.287,0.772,-35.209,1.828,9.522,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.575,1.696,20.543,21.606,20.163,21.191,-3.073,27.344,0.0,282.44,,295.0,295.0,20.916,3.073,22.783,24.502
12536.5,3.287,0.772,-35.209,1.828,9.522,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.575,1.696,20.887,21.998,20.431,21.66,-3.073,27.344,0.0,282.14,,295.0,295.0,20.876,3.077,22.776,24.516
12537.0,3.287,0.772,-35.209,1.828,9.522,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.575,1.696,20.777,21.784,20.349,21.395,-3.073,27.344,0.0,282.14,,295.0,295.0,21.244,3.08,22.778,24.497
12537.5,3.287,0.772,-35.209,1.828,9.522,5.196,37.109,4.939,3.194,-2.66,0.0,38.7,39.4,9.575,1.696,20.626,21.617,20.222,21.136,-3.073,27.344,0.0,282.24,,295.0,295.0,21.076,3.084,22.799,24.494
12538.0,3.287,0.772,-35.209,1.828,9.522,5.179,37.148,4.958,3.224,-2.674,0.0,38.684,39.443,9.575,1.696,20.358,21.392,20.05,20.942,-3.078,27.349,0.0,282.24,,295.0,295.0,20.9,3.087,22.784,24.494
12538.5,3.287,0.772,-35.209,1.828,9.522,5.179,37.148,4.958,3.224,-2.674,0.0,38.7,39.4,9.575,1.696,20.423,21.524,20.076,21.131,-3.078,27.349,0.0,282.24,,295.0,295.0,20.685,3.09,22.795,24.468
12539.0,4.085,0.952,-35.209,1.814,9.496,5.179,37.148,4.958,3.224,-2.674,0.0,38.7,39.4,9.548,1.82,20.688,21.751,20.204,21.448,-3.078,27.349,0.0,282.24,,295.0,295.0,20.789,3.094,22.815,24.464
12539.5,4.085,0.952,-35.209,1.814,9.496,5.179,37.148,4.958,3.224,-2.674,0.0,38.7,39.4,9.548,1.82,20.719,21.743,20.249,21.451,-3.078,27.349,0.0,282.34,,295.0,295.0,21.023,3.11,22.795,24.465
12540.0,4.085,0.952,-35.209,1.814,9.496,5.179,37.148,4.958,3.224,-2.674,0.0,38.7,39.4,9.548,1.82,20.422,21.397,19.971,20.952,-3.078,27.349,0.0,282.34,,295.0,295.0,21.04,3.126,22.817,24.502
12540.5,4.085,0.952,-35.209,1.814,9.496,5.179,37.148,4.958,3.224,-2.674,0.0,38.7,39.4,9.548,1.82,20.164,21.242,19.77,20.803,-3.078,27.349,0.0,282.24,,295.0,295.0,20.685,3.142,22.812,24.485
12541.0,4.085,0.952,-35.209,1.814,9.496,5.197,37.202,4.96,3.247,-2.663,0.0,38.695,39.425,9.548,1.82,20.282,21.415,19.843,21.019,-3.088,27.358,0.0,282.24,,295.0,295.0,20.495,3.157,22.815,24.526
12541.5,4.085,0.952,-35.209,1.814,9.496,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.548,1.82,20.59,21.675,20.075,21.433,-3.088,27.358,0.0,281.74,,295.0,295.0,20.64,3.172,22.839,24.556
12542.0,3.039,0.737,-35.209,1.805,9.54,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.495,1.742,20.602,21.625,20.074,21.317,-3.088,27.358,0.0,281.74,,295.0,295.0,20.943,3.187,22.817,24.544
12542.5,3.039,0.737,-35.209,1.805,9.54,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.495,1.742,20.443,21.446,19.924,21.038,-3.088,27.358,0.0,281.54,,295.0,295.0,20.905,3.185,22.841,24.617
12543.0,3.039,0.737,-35.209,1.805,9.54,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.495,1.742,20.293,21.312,19.806,20.857,-3.088,27.358,0.0,281.54,,295.0,295.0,20.713,3.182,22.834,24.667
12543.5,3.039,0.737,-35.209,1.805,9.54,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.495,1.742,20.132,21.234,19.65,20.926,-3.088,27.358,0.0,281.44,,295.0,295.0,20.567,3.18,22.843,24.639
12544.0,3.039,0.737,-35.209,1.805,9.54,5.197,37.202,4.96,3.247,-2.663,0.0,38.7,39.4,9.495,1.742,20.373,21.507,19.827,21.141,-3.088,27.358,0.0,281.44,,295.0,295.0,20.486,3.178,22.868,24.61
12544.5,3.039,0.737,-35.209,1.805,9.54,5.175,37.204,4.974,3.243,-2.668,0.0,38.694,39.419,9.495,1.742,20.523,21.52,19.837,21.071,-3.088,27.356,0.0,281.54,,295.0,295.0,20.712,3.175,22.85,24.605
12545.0,3.039,0.737,-35.209,1.805,9.54,5.175,37.204,4.974,3.243,-2.668,0.0,38.7,39.4,9.495,1.742,20.326,21.381,19.7,20.912,-3.088,27.356,0.0,281.54,,295.0,295.0,20.738,3.173,22.864,24.59
12545.5,3.032,0.721,-35.209,1.832,9.645,5.175,37.204,4.974,3.243,-2.668,0.0,38.7,39.4,9.483,1.798,20.191,21.206,19.519,20.75,-3.088,27.356,0.0,281.64,,295.0,295.0,20.58,3.171,22.856,24.586
12546.0,3.032,0.721,-35.209,1.832,9.645,5.175,37.204,4.974,3.243,-2.668,0.0,38.7,39.4,9.483,1.798,19.956,21.069,19.349,20.634,-3.088,27.356,0.0,281.64,,295.0,295.0,20.416,3.169,22.875,24.553
12546.5,3.032,0.721,-35.209,1.832,9.645,5.175,37.204,4.974,3.243,-2.668,0.0,38.7,39.4,9.483,1.798,20.095,21.184,19.466,20.933,-3.088,27.356,0.0,281.34,,295.0,295.0,20.252,3.166,22.872,24.558
12547.0,3.032,0.721,-35.209,1.832,9.645,5.175,37.204,4.974,3.243,-2.668,0.0,38.7,39.4,9.483,1.798,20.363,21.422,19.638,21.057,-3.088,27.356,0.0,281.34,,295.0,295.0,20.42,3.164,22.901,24.547
12547.5,3.032,0.721,-35.209,1.832,9.645,5.21,37.11,4.93,3.2,-2.671,0.0,38.691,39.444,9.483,1.798,20.137,21.232,19.476,20.841,-3.099,27.368,0.0,281.34,,295.0,295.0,20.62,3.162,22.88,24.564
12548.0,3.032,0.721,-35.209,1.832,9.645,5.21,37.11,4.93,3.2,-2.671,0.0,38.7,39.4,9.483,1.798,19.882,21.058,19.226,20.574,-3.099,27.368,0.0,281.34,,295.0,295.0,20.421,3.16,22.894,24.548
12548.5,2.99,0.713,-34.984,1.816,9.516,5.21,37.11,4.93,3.2,-2.671,0.0,38.7,39.4,9.616,1.876,19.871,21.012,19.234,20.636,-3.099,27.368,0.0,281.44,,295.0,295.0,20.185,3.158,22.894,24.546
12549.0,2.99,0.713,-34.984,1.816,9.516,5.21,37.11,4.93,3.2,-2.671,0.0,38.7,39.4,9.616,1.876,20.114,21.199,19.427,20.956,-3.099,27.368,0.0,281.44,,295.0,295.0,20.188,3.155,22.902,24.568
12549.5,2.99,0.713,-34.984,1.816,9.516,5.21,37.11,4.93,3.2,-2.671,0.0,38.7,39.4,9.616,1.876,20.313,21.43,19.646,21.106,-3.099,27.368,0.0,281.84,,295.0,295.0,20.424,3.152,22.899,24.547
12550.0,2.99,0.713,-34.984,1.816,9.516,5.21,37.11,4.93,3.2,-2.671,0.0,38.7,39.4,9.616,1.876,20.202,21.303,19.549,20.922,-3.099,27.368,0.0,281.84,,295.0,295.0,20.624,3.15,22.912,24.52
12550.5,2.99,0.713,-34.984,1.816,9.516,5.229,37.141,4.92,3.237,-2.675,0.0,38.697,39.456,9.616,1.876,20.022,21.134,19.347,20.69,-3.083,27.388,0.0,281.74,,295.0,295.0,20.494,3.147,22.897,24.526
12551.0,2.99,0.713,-34.984,1.816,9.516,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.616,1.876,19.904,21.017,19.258,20.685,-3.083,27.388,0.0,281.74,,295.0,295.0,20.298,3.144,22.91,24.521
12551.5,2.99,0.713,-34.984,1.816,9.516,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.616,1.876,20.111,21.311,19.507,20.989,-3.083,27.388,0.0,281.54,,295.0,295.0,20.216,3.142,22.918,24.533
12552.0,3.683,0.9,-35.209,1.822,9.58,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.506,1.704,20.38,21.394,19.623,21.008,-3.083,27.388,0.0,281.54,,295.0,295.0,20.479,3.139,22.91,24.514
12552.5,3.683,0.9,-35.209,1.822,9.58,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.506,1.704,20.256,21.289,19.532,20.873,-3.083,27.388,0.0,281.74,,295.0,295.0,20.601,3.148,22.925,24.513
12553.0,3.683,0.9,-35.209,1.822,9.58,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.506,1.704,20.031,21.163,19.379,20.717,-3.083,27.388,0.0,281.74,,295.0,295.0,20.487,3.157,22.939,24.493
12553.5,3.683,0.9,-35.209,1.822,9.58,5.229,37.141,4.92,3.237,-2.675,0.0,38.7,39.5,9.506,1.704,19.938,21.094,19.148,20.562,-3.083,27.388,0.0,281.94,,295.0,295.0,20.323,3.166,22.958,24.507
12554.0,3.683,0.9,-35.209,1.822,9.58,5.208,37.186,4.982,3.244,-2.67,0.0,38.706,39.442,9.506,1.704,19.918,21.137,19.282,20.713,-3.081,27.392,0.0,281.94,,295.0,295.0,20.185,3.174,22.951,24.493
12554.5,3.683,0.9,-35.209,1.822,9.58,5.208,37.186,4.982,3.244,-2.67,0.0,38.7,39.4,9.506,1.704,20.346,21.411,19.676,21.107,-3.081,27.392,0.0,281.84,,295.0,295.0,20.262,3.183,22.95,24.493
12555.0,2.689,0.703,-33.792,1.828,9.508,5.208,37.186,4.982,3.244,-2.67,0.0,38.7,39.4,9.702,1.689,20.245,21.357,19.615,20.944,-3.081,27.392,0.0,281.84,,295.0,295.0,20.635,3.191,22.95,24.498
12555.5,2.689,0.703,-33.792,1.828,9.508,5.208,37.186,4.982,3.244,-2.67,0.0,38.7,39.4,9.702,1.689,20.113,21.234,19.461,20.746,-3.081,27.392,0.0,281.54,,295.0,295.0,20.54,3.183,22.948,24.51
12556.0,2.689,0.703,-33.792,1.828,9.508,5.208,37.186,4.982,3.244,-2.67,0.0,38.7,39.4,9.702,1.689,19.949,21.106,19.23,20.585,-3.081,27.392,0.0,281.54,,295.0,295.0,20.389,3.174,22.952,24.525
12556.5,2.689,0.703,-33.792,1.828,9.508,5.208,37.186,4.982,3.244,-2.67,0.0,38.7,39.4,9.702,1.689,19.938,21.218,19.31,20.814,-3.081,27.392,0.0,281.44,,295.0,295.0,20.217,3.166,22.964,24.519
12557.0,2.689,0.703,-33.792,1.828,9.508,5.224,37.153,4.941,3.218,-2.673,0.0,38.698,39.452,9.702,1.689,20.267,21.498,19.631,21.124,-3.087,27.397,0.0,281.44,,295.0,295.0,20.32,3.159,22.967,24.526
12557.5,2.689,0.703,-33.792,1.828,9.508,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.702,1.689,20.493,21.562,19.783,21.196,-3.087,27.397,0.0,281.64,,295.0,295.0,20.63,3.151,22.96,24.526
12558.0,2.689,0.703,-33.792,1.828,9.508,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.702,1.689,20.16,21.337,19.533,20.731,-3.087,27.397,0.0,281.64,,295.0,295.0,20.758,3.143,22.978,24.52
12558.5,2.451,0.661,-33.691,1.812,9.418,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.722,1.723,19.88,21.149,19.222,20.613,-3.087,27.397,0.0,282.04,,295.0,295.0,20.44,3.136,22.963,24.508
12559.0,2.451,0.661,-33.691,1.812,9.418,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.722,1.723,19.915,21.252,19.369,20.893,-3.087,27.397,0.0,282.04,,295.0,295.0,20.216,3.125,22.968,24.543
12559.5,2.451,0.661,-33.691,1.812,9.418,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.722,1.723,20.308,21.603,19.692,21.226,-3.087,27.397,0.0,282.04,,295.0,295.0,20.357,3.114,22.975,24.545
12560.0,2.451,0.661,-33.691,1.812,9.418,5.224,37.153,4.941,3.218,-2.673,0.0,38.7,39.5,9.722,1.723,20.494,21.606,19.828,21.227,-3.087,27.397,0.0,282.04,,295.0,295.0,20.707,3.103,22.997,24.542
12560.5,2.451,0.661,-33.691,1.812,9.418,5.215,37.081,4.909,3.196,-2.693,0.0,38.689,39.449,9.722,1.723,20.316,21.48,19.693,20.97,-3.105,27.398,0.0,282.04,,295.0,295.0,20.789,3.092,22.987,24.529
12561.0,2.451,0.661,-33.691,1.812,9.418,5.215,37.081,4.909,3.196,-2.693,0.0,38.7,39.4,9.722,1.723,19.962,21.306,19.536,20.76,-3.105,27.398,0.0,282.04,,295.0,295.0,20.615,3.082,23.002,24.535
12561.5,2.892,0.697,-35.209,1.747,9.569,5.215,37.081,4.909,3.196,-2.693,0.0,38.7,39.4,9.508,1.9,19.861,21.308,19.394,20.862,-3.105,27.398,0.0,281.84,,295.0,295.0,20.391,3.071,22.994,24.521
12562.0,2.892,0.697,-35.209,1.747,9.569,5.215,37.081,4.909,3.196,-2.693,0.0,38.7,39.4,9.508,1.9,20.292,21.58,19.71,21.245,-3.105,27.398,0.0,281.84,,295.0,295.0,20.356,3.068,23.001,24.508
12562.5,2.892,0.697,-35.209,1.747,9.569,5.215,37.081,4.909,3.196,-2.693,0.0,38.7,39.4,9.508,1.9,20.508,21.584,19.851,21.173,-3.105,27.398,0.0,281.74,,295.0,295.0,20.707,3.065,22.999,24.52
12563.0,2.892,0.697,-35.209,1.747,9.569,5.215,37.081,4.909,3.196,-2.693,0.0,38.7,39.4,9.508,1.9,20.331,21.507,19.76,21.022,-3.105,27.398,0.0,281.74,,295.0,295.0,20.779,3.063,22.99,24.539
12563.5,2.892,0.697,-35.209,1.747,9.569,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.431,9.508,1.9,19.709,21.269,19.287,20.828,-3.094,27.412,0.0,281.94,,295.0,295.0,20.655,3.06,22.993,24.529
12564.0,2.892,0.697,-35.209,1.747,9.569,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.508,1.9,19.581,21.156,19.098,20.628,-3.094,27.412,0.0,281.94,,295.0,295.0,20.273,3.057,22.996,24.545
12564.5,3.838,0.878,-35.209,1.718,9.582,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.538,1.719,19.777,21.243,19.252,20.787,-3.094,27.412,0.0,282.24,,295.0,295.0,20.116,3.054,22.998,24.551
12565.0,3.838,0.878,-35.209,1.718,9.582,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.538,1.719,20.237,21.463,19.693,21.052,-3.094,27.412,0.0,282.24,,295.0,295.0,20.265,3.067,22.976,24.546
12565.5,3.838,0.878,-35.209,1.718,9.582,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.538,1.719,20.098,21.359,19.505,20.9,-3.094,27.412,0.0,281.94,,295.0,295.0,20.611,3.08,23.003,24.522
12566.0,3.838,0.878,-35.209,1.718,9.582,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.538,1.719,19.842,21.163,19.197,20.783,-3.094,27.412,0.0,281.94,,295.0,295.0,20.466,3.092,23.012,24.517
12566.5,3.838,0.878,-35.209,1.718,9.582,5.161,37.129,4.952,3.241,-2.678,0.0,38.7,39.4,9.538,1.719,19.562,21.023,19.114,20.587,-3.094,27.412,0.0,282.24,,295.0,295.0,20.246,3.104,22.996,24.511
12567.0,3.838,0.878,-35.209,1.718,9.582,5.191,37.192,4.937,3.268,-2.678,0.0,38.702,39.452,9.538,1.719,19.899,21.154,19.394,20.817,-3.099,27.424,0.0,282.24,,295.0,295.0,20.071,3.116,23.013,24.507
12567.5,3.838,0.878,-35.209,1.718,9.582,5.191,37.192,4.937,3.268,-2.678,0.0,38.7,39.5,9.538,1.719,20.3,21.523,19.666,21.039,-3.099,27.424,0.0,282.14,,295.0,295.0,20.316,3.128,23.015,24.462
12568.0,3.445,0.818,-35.209,1.784,9.567,5.191,37.192,4.937,3.268,-2.678,0.0,38.7,39.5,9.499,1.683,20.027,21.481,19.778,20.36,-3.099,27.424,0.0,282.14,,295.0,295.0,20.632,3.14,23.02,24.485
12568.5,3.445,0.818,-35.209,1.784,9.567,5.191,37.192,4.937,3.268,-2.678,0.0,38.7,39.5,9.499,1.683,18.385,20.953,19.212,19.16,-3.099,27.424,0.0,281.84,,295.0,295.0,20.411,3.145,23.011,24.496
12569.0,3.445,0.818,-35.209,1.784,9.567,5.191,37.192,4.937,3.268,-2.678,0.0,38.7,39.5,9.499,1.683,17.843,20.682,18.889,18.984,-3.099,27.424,0.0,281.84,,295.0,295.0,19.428,3.15,23.01,24.486
12569.5,3.445,0.818,-35.209,1.784,9.567,5.191,37.192,4.937,3.268,-2.678,0.0,38.7,39.5,9.499,1.683,18.348,20.64,18.859,19.537,-3.099,27.424,0.0,282.24,,295.0,295.0,19.1,3.155,23.002,24.48
12570.0,3.445,0.818,-35.209,1.784,9.567,5.202,37.202,4.989,2.881,-2.687,0.0,38.709,39.468,9.499,1.683,18.84,20.82,19.036,19.674,-3.097,27.42,0.0,282.24,,295.0,295.0,19.346,3.159,23.011,24.468
12570.5,3.445,0.818,-35.209,1.784,9.567,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.499,1.683,18.628,20.665,19.023,19.299,-3.097,27.42,0.0,282.74,,295.0,295.0,19.593,3.164,23.011,24.473
12571.0,3.07,0.731,-35.209,1.817,9.59,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.396,1.825,17.963,20.401,18.8,18.796,-3.097,27.42,0.0,282.74,,295.0,295.0,19.404,3.169,23.025,24.419
12571.5,3.07,0.731,-35.209,1.817,9.59,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.396,1.825,17.52,20.149,18.541,18.393,-3.097,27.42,0.0,282.34,,295.0,295.0,18.99,3.167,23.014,24.422
12572.0,3.07,0.731,-35.209,1.817,9.59,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.396,1.825,18.042,20.179,18.516,19.112,-3.097,27.42,0.0,282.34,,295.0,295.0,18.651,3.166,23.007,24.411
12572.5,3.07,0.731,-35.209,1.817,9.59,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.396,1.825,18.496,20.237,18.678,19.128,-3.097,27.42,0.0,282.34,,295.0,295.0,18.962,3.164,23.025,24.427
12573.0,3.07,0.731,-35.209,1.817,9.59,5.202,37.202,4.989,2.881,-2.687,0.0,38.7,39.5,9.396,1.825,18.191,20.071,18.64,18.62,-3.097,27.42,0.0,282.34,,295.0,295.0,19.135,3.162,23.008,24.44
12573.5,3.07,0.731,-35.209,1.817,9.59,5.203,37.123,4.944,2.862,-2.679,0.0,38.715,39.497,9.396,1.825,17.618,19.805,18.436,18.182,-3.086,27.43,0.0,282.34,,295.0,295.0,18.881,3.161,23.002,24.476
12574.0,3.07,0.731,-35.209,1.817,9.59,5.203,37.123,4.944,2.862,-2.679,0.0,38.7,39.5,9.396,1.825,17.14,19.596,18.223,18.134,-3.086,27.43,0.0,282.34,,295.0,295.0,18.51,3.159,23.015,24.534
12574.5,2.561,0.712,-34.203,1.874,9.487,5.203,37.123,4.944,2.862,-2.679,0.0,38.7,39.5,9.613,1.826,17.622,19.632,18.223,18.431,-3.086,27.43,0.0,282.24,,295.0,295.0,18.273,3.158,23.0,24.568
12575.0,2.561,0.712,-34.203,1.874,9.487,5.203,37.123,4.944,2.862,-2.679,0.0,38.7,39.5,9.613,1.826,18.211,19.825,18.462,19.093,-3.086,27.43,0.0,282.24,,295.0,295.0,18.477,3.148,23.009,24.561
12575.5,2.561,0.712,-34.203,1.874,9.487,5.203,37.123,4.944,2.862,-2.679,0.0,38.7,39.5,9.613,1.826,17.458,19.553,18.351,18.126,-3.086,27.43,0.0,282.04,,295.0,295.0,18.898,3.139,23.008,24.548
12576.0,2.561,0.712,-34.203,1.874,9.487,5.203,37.123,4.944,2.862,-2.679,0.0,38.7,39.5,9.613,1.826,17.124,19.332,18.138,17.601,-3.086,27.43,0.0,282.04,,295.0,295.0,18.372,3.129,23.026,24.554
12576.5,2.561,0.712,-34.203,1.874,9.487,5.207,37.177,4.934,2.909,-2.687,0.0,38.707,39.479,9.613,1.826,16.924,19.171,17.987,17.727,-3.108,27.433,0.0,282.44,,295.0,295.0,18.049,3.12,23.019,24.547
12577.0,2.561,0.712,-34.203,1.874,9.487,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.613,1.826,17.541,19.298,18.086,18.315,-3.108,27.433,0.0,282.44,,295.0,295.0,17.953,3.111,23.006,24.547
12577.5,3.415,0.836,-35.02,1.783,9.453,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.605,1.839,17.828,19.371,18.23,18.458,-3.108,27.433,0.0,281.94,,295.0,295.0,18.31,3.102,23.006,24.525
12578.0,3.415,0.836,-35.02,1.783,9.453,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.605,1.839,17.553,19.285,18.216,18.116,-3.108,27.433,0.0,281.94,,295.0,295.0,18.471,3.107,23.014,24.553
12578.5,3.415,0.836,-35.02,1.783,9.453,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.605,1.839,17.295,19.138,18.093,17.616,-3.108,27.433,0.0,282.24,,295.0,295.0,18.293,3.112,22.999,24.551
12579.0,3.415,0.836,-35.02,1.783,9.453,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.605,1.839,16.844,18.809,17.798,17.601,-3.108,27.433,0.0,282.24,,295.0,295.0,18.036,3.117,23.021,24.557
12579.5,3.415,0.836,-35.02,1.783,9.453,5.207,37.177,4.934,2.909,-2.687,0.0,38.7,39.5,9.605,1.839,17.574,18.981,17.979,18.072,-3.108,27.433,0.0,282.44,,295.0,295.0,17.763,3.122,23.006,24.577
12580.0,3.415,0.836,-35.02,1.783,9.453,5.227,37.196,4.951,2.942,-2.688,0.0,38.704,39.459,9.605,1.839,17.753,19.044,18.127,18.265,-3.106,27.449,0.0,282.44,,295.0,295.0,18.151,3.126,23.013,24.576
12580.5,3.415,0.836,-35.02,1.783,9.453,5.227,37.196,4.951,2.942,-2.688,0.0,38.7,39.5,9.605,1.839,17.411,18.956,18.085,17.742,-3.106,27.449,0.0,282.34,,295.0,295.0,18.297,3.131,23.032,24.587
12581.0,3.28,0.749,-35.209,1.819,9.583,5.227,37.196,4.951,2.942,-2.688,0.0,38.7,39.5,9.512,1.817,16.893,18.777,17.891,17.146,-3.106,27.449,0.0,282.34,,295.0,295.0,18.049,3.136,23.031,24.579
12581.5,3.28,0.749,-35.209,1.819,9.583,5.227,37.196,4.951,2.942,-2.688,0.0,38.7,39.5,9.512,1.817,16.567,18.57,17.705,17.24,-3.106,27.449,0.0,282.54,,295.0,295.0,17.677,3.138,23.045,24.578
12582.0,3.28,0.749,-35.209,1.819,9.583,5.227,37.196,4.951,2.942,-2.688,0.0,38.7,39.5,9.512,1.817,17.046,18.692,17.796,17.674,-3.106,27.449,0.0,282.54,,295.0,295.0,17.521,3.14,23.027,24.59
12582.5,3.28,0.749,-35.209,1.819,9.583,5.227,37.196,4.951,2.942,-2.688,0.0,38.7,39.5,9.512,1.817,17.321,18.742,17.929,17.585,-3.106,27.449,0.0,282.24,,295.0,295.0,17.802,3.143,23.039,24.589
12583.0,3.28,0.749,-35.209,1.819,9.583,5.189,37.144,4.904,2.957,-2.691,0.0,38.698,39.459,9.512,1.817,16.976,18.604,17.829,17.247,-3.119,27.441,0.0,282.24,,295.0,295.0,17.894,3.145,23.038,24.593
12583.5,3.28,0.749,-35.209,1.819,9.583,5.189,37.144,4.904,2.957,-2.691,0.0,38.7,39.5,9.512,1.817,16.598,18.438,17.651,16.883,-3.119,27.441,0.0,282.34,,295.0,295.0,17.664,3.147,23.043,24.585
12584.0,3.424,0.848,-35.209,1.812,9.565,5.189,37.144,4.904,2.957,-2.691,0.0,38.7,39.5,9.602,2.0,16.352,18.316,17.529,17.043,-3.119,27.441,0.0,282.34,,295.0,295.0,17.392,3.149,23.043,24.572
12584.5,3.424,0.848,-35.209,1.812,9.565,5.189,37.144,4.904,2.957,-2.691,0.0,38.7,39.5,9.602,2.0,16.96,18.488,17.679,17.555,-3.119,27.441,0.0,282.14,,295.0,295.0,17.31,3.154,23.069,24.58
12585.0,3.424,0.848,-35.209,1.812,9.565,5.189,37.144,4.904,2.957,-2.691,0.0,38.7,39.5,9.602,2.0,17.454,18.56,17.842,17.745,-3.119,27.441,0.0,282.14,,295.0,295.0,17.671,3.158,23.037,24.552
12585.5,3.424,0.848,-35.209,1.812,9.565,5.189,37.144,4.904,2.957,-2.691,0.0,38.7,39.5,9.602,2.0,17.158,18.469,17.834,17.31,-3.119,27.441,0.0,282.64,,295.0,295.0,17.901,3.163,23.06,24.557
12586.0,3.424,0.848,-35.209,1.812,9.565,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.476,9.602,2.0,16.589,18.319,17.664,16.826,-3.124,27.448,0.0,282.64,,295.0,295.0,17.693,3.167,23.053,24.579
12586.5,3.424,0.848,-35.209,1.812,9.565,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.602,2.0,16.939,18.348,17.612,17.437,-3.124,27.448,0.0,282.34,,295.0,295.0,17.349,3.171,23.061,24.556
12587.0,3.424,0.848,-35.209,1.812,9.565,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.602,2.0,17.209,18.483,17.776,17.616,-3.124,27.448,0.0,282.34,,295.0,295.0,17.584,3.175,23.069,24.568
12587.5,3.38,0.771,-35.209,1.721,9.535,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.544,1.828,16.967,18.425,17.769,17.328,-3.124,27.448,0.0,282.34,,295.0,295.0,17.771,3.179,23.06,24.537
12588.0,3.38,0.771,-35.209,1.721,9.535,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.544,1.828,16.596,18.279,17.653,16.953,-3.124,27.448,0.0,282.34,,295.0,295.0,17.622,3.183,23.071,24.543
12588.5,3.38,0.771,-35.209,1.721,9.535,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.544,1.828,16.236,18.108,17.475,16.628,-3.124,27.448,0.0,282.04,,295.0,295.0,17.37,3.186,23.079,24.55
12589.0,3.38,0.771,-35.209,1.721,9.535,5.188,37.17,4.909,3.025,-2.706,0.0,38.7,39.5,9.544,1.828,16.238,18.084,17.406,16.79,-3.124,27.448,0.0,282.04,,295.0,295.0,17.112,3.189,23.061,24.567
12589.5,3.38,0.771,-35.209,1.721,9.535,5.182,37.2,4.921,3.061,-2.707,0.0,38.701,39.448,9.544,1.828,16.854,18.226,17.506,17.291,-3.123,27.459,0.0,282.44,,295.0,295.0,17.129,3.192,23.078,24.569
12590.0,3.38,0.771,-35.209,1.721,9.535,5.182,37.2,4.921,3.061,-2.707,0.0,38.7,39.4,9.544,1.828,16.826,18.27,17.648,17.072,-3.123,27.459,0.0,282.44,,295.0,295.0,17.469,3.195,23.077,24.585
12590.5,2.993,0.727,-35.209,1.719,9.487,5.182,37.2,4.921,3.061,-2.707,0.0,38.7,39.4,9.596,1.873,16.424,18.088,17.505,16.684,-3.123,27.459,0.0,282.14,,295.0,295.0,17.454,3.198,23.08,24.568
12591.0,2.993,0.727,-35.209,1.719,9.487,5.182,37.2,4.921,3.061,-2.707,0.0,38.7,39.4,9.596,1.873,16.036,17.926,17.317,16.459,-3.123,27.459,0.0,282.14,,295.0,295.0,17.176,3.195,23.071,24.587
12591.5,2.993,0.727,-35.209,1.719,9.487,5.182,37.2,4.921,3.061,-2.707,0.0,38.7,39.4,9.596,1.873,16.332,18.011,17.29,16.817,-3.123,27.459,0.0,282.24,,295.0,295.0,16.935,3.192,23.1,24.565
12592.0,2.993,0.727,-35.209,1.719,9.487,5.182,37.2,4.921,3.061,-2.707,0.0,38.7,39.4,9.596,1.873,16.961,18.236,17.5,17.515,-3.123,27.459,0.0,282.24,,295.0,295.0,17.112,3.188,23.101,24.599
12592.5,2.993,0.727,-35.209,1.719,9.487,5.17,37.116,4.931,3.046,-2.716,0.0,38.698,39.444,9.596,1.873,17.184,18.306,17.684,17.451,-3.131,27.458,0.0,282.04,,295.0,295.0,17.553,3.185,23.089,24.602
12593.0,2.993,0.727,-35.209,1.719,9.487,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.596,1.873,16.723,18.172,17.618,16.944,-3.131,27.458,0.0,282.04,,295.0,295.0,17.656,3.182,23.087,24.621
12593.5,2.993,0.727,-35.209,1.719,9.487,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.596,1.873,15.833,17.818,17.191,16.39,-3.131,27.458,0.0,282.04,,295.0,295.0,17.364,3.179,23.088,24.586
12594.0,2.406,0.589,-35.112,1.775,9.554,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.61,1.966,16.312,17.955,17.253,16.839,-3.131,27.458,0.0,282.04,,295.0,295.0,16.808,3.176,23.105,24.592
12594.5,2.406,0.589,-35.112,1.775,9.554,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.61,1.966,17.088,18.179,17.499,17.511,-3.131,27.458,0.0,282.04,,295.0,295.0,17.09,3.163,23.092,24.588
12595.0,2.406,0.589,-35.112,1.775,9.554,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.61,1.966,17.063,18.237,17.639,17.322,-3.131,27.458,0.0,282.04,,295.0,295.0,17.569,3.151,23.086,24.611
12595.5,2.406,0.589,-35.112,1.775,9.554,5.17,37.116,4.931,3.046,-2.716,0.0,38.7,39.4,9.61,1.966,16.516,18.078,17.532,16.719,-3.131,27.458,0.0,282.34,,295.0,295.0,17.565,3.139,23.099,24.624
12596.0,2.406,0.589,-35.112,1.775,9.554,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.441,9.61,1.966,16.057,17.892,17.292,16.19,-3.127,27.466,0.0,282.34,,295.0,295.0,17.211,3.127,23.098,24.685
12596.5,2.406,0.589,-35.112,1.775,9.554,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.4,9.61,1.966,15.692,17.705,17.087,16.222,-3.127,27.466,0.0,281.94,,295.0,295.0,16.857,3.115,23.09,24.692
12597.0,3.68,0.881,-35.209,1.791,9.6,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.4,9.377,1.791,17.137,18.131,17.524,17.516,-3.127,27.466,0.0,281.94,,295.0,295.0,16.677,3.103,23.093,24.713
12597.5,3.68,0.881,-35.209,1.791,9.6,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.4,9.377,1.791,17.046,18.165,17.63,17.149,-3.127,27.466,0.0,281.84,,295.0,295.0,17.577,3.113,23.098,24.706
12598.0,3.68,0.881,-35.209,1.791,9.6,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.4,9.377,1.791,16.501,18.025,17.494,16.695,-3.127,27.466,0.0,281.84,,295.0,295.0,17.497,3.122,23.107,24.706
12598.5,3.68,0.881,-35.209,1.791,9.6,5.185,37.152,4.91,3.078,-2.697,0.0,38.7,39.4,9.377,1.791,15.992,17.835,17.264,16.298,-3.127,27.466,0.0,281.74,,295.0,295.0,17.179,3.131,23.099,24.733
12599.0,3.68,0.881,-35.209,1.791,9.6,5.19,37.2,4.937,3.104,-2.723,0.0,38.693,39.477,9.377,1.791,16.17,17.792,17.211,16.658,-3.135,27.462,0.0,281.74,,295.0,295.0,16.847,3.14,23.066,24.717
12599.5,3.68,0.881,-35.209,1.791,9.6,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.377,1.791,16.874,17.988,17.377,17.276,-3.135,27.462,0.0,282.04,,295.0,295.0,16.958,3.149,23.089,24.687
12600.0,3.68,0.881,-35.209,1.791,9.6,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.377,1.791,16.915,18.142,17.544,17.26,-3.135,27.462,0.0,282.04,,295.0,295.0,17.379,3.158,23.1,24.696
12600.5,3.246,0.826,-35.209,1.841,9.533,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.509,1.696,16.539,17.922,17.42,16.566,-3.135,27.462,0.0,281.84,,295.0,295.0,17.465,3.166,23.092,24.729
12601.0,3.246,0.826,-35.209,1.841,9.533,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.509,1.696,16.056,17.787,17.236,16.348,-3.135,27.462,0.0,281.84,,295.0,295.0,17.112,3.168,23.094,24.734
12601.5,3.246,0.826,-35.209,1.841,9.533,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.509,1.696,16.496,17.798,17.255,16.837,-3.135,27.462,0.0,281.44,,295.0,295.0,16.857,3.169,23.084,24.78
12602.0,3.246,0.826,-35.209,1.841,9.533,5.19,37.2,4.937,3.104,-2.723,0.0,38.7,39.5,9.509,1.696,16.852,18.0,17.408,17.207,-3.135,27.462,0.0,281.44,,295.0,295.0,17.097,3.17,23.093,24.769
12602.5,3.246,0.826,-35.209,1.841,9.533,5.223,37.154,4.911,3.085,-2.709,0.0,38.695,39.461,9.509,1.696,16.895,18.072,17.509,17.123,-3.127,27.469,0.0,281.64,,295.0,295.0,17.367,3.171,23.081,24.751
12603.0,3.246,0.826,-35.209,1.841,9.533,5.223,37.154,4.911,3.085,-2.709,0.0,38.7,39.5,9.509,1.696,16.504,17.964,17.468,16.697,-3.127,27.469,0.0,281.64,,295.0,295.0,17.4,3.173,23.072,24.747
12603.5,3.064,0.712,-35.209,1.841,9.563,5.223,37.154,4.911,3.085,-2.709,0.0,38.7,39.5,9.508,1.783,16.059,17.804,17.265,16.31,-3.127,27.469,0.0,281.44,,295.0,295.0,17.158,3.174,23.082,24.72
12604.0,3.064,0.712,-35.209,1.841,9.563,5.223,37.154,4.911,3.085,-2.709,0.0,38.7,39.5,9.508,1.783,16.463,17.79,17.22,16.972,-3.127,27.469,0.0,281.44,,295.0,295.0,16.86,3.172,23.097,24.705
12604.5,3.064,0.712,-35.209,1.841,9.563,5.223,37.154,4.911,3.085,-2.709,0.0,38.7,39.5,9.508,1.783,17.053,17.997,17.463,17.386,-3.127,27.469,0.0,280.94,,295.0,295.0,17.111,3.17,23.092,24.693
12605.0,3.064,0.712,-35.209,1.841,9.563,5.223,37.154,4.911,3.085,-2.709,0.0,38.7,39.5,9.508,1.783,16.804,17.98,17.534,16.983,-3.127,27.469,0.0,280.94,,295.0,295.0,17.475,3.168,23.09,24.693
12605.5,3.064,0.712,-35.209,1.841,9.563,5.168,37.134,4.871,3.089,-2.711,0.0,38.697,39.469,9.508,1.783,16.256,17.86,17.343,16.458,-3.112,27.477,0.0,281.34,,295.0,295.0,17.325,3.167,23.087,24.687
12606.0,3.064,0.712,-35.209,1.841,9.563,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.508,1.783,16.025,17.719,17.157,16.099,-3.112,27.477,0.0,281.34,,295.0,295.0,16.979,3.165,23.083,24.697
12606.5,3.026,0.719,-35.209,1.798,9.669,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.402,1.786,15.96,17.595,17.075,16.564,-3.112,27.477,0.0,281.34,,295.0,295.0,16.75,3.161,23.07,24.609
12607.0,3.026,0.719,-35.209,1.798,9.669,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.402,1.786,16.56,17.776,17.245,16.984,-3.112,27.477,0.0,281.34,,295.0,295.0,16.798,3.161,23.091,24.618
12607.5,3.026,0.719,-35.209,1.798,9.669,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.402,1.786,16.69,17.832,17.38,16.589,-3.112,27.477,0.0,281.14,,295.0,295.0,17.141,3.159,23.079,24.602
12608.0,3.026,0.719,-35.209,1.798,9.669,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.402,1.786,16.078,17.589,17.112,16.135,-3.112,27.477,0.0,281.14,,295.0,295.0,17.123,3.157,23.09,24.592
12608.5,3.026,0.719,-35.209,1.798,9.669,5.168,37.134,4.871,3.089,-2.711,0.0,38.7,39.5,9.402,1.786,15.566,17.516,16.939,16.271,-3.112,27.477,0.0,281.24,,295.0,295.0,16.728,3.155,23.089,24.562
12609.0,3.026,0.719,-35.209,1.798,9.669,5.162,37.236,4.923,3.142,-2.693,0.0,38.703,39.444,9.402,1.786,16.35,17.587,17.05,16.706,-3.113,27.489,0.0,281.24,,295.0,295.0,16.573,3.153,23.094,24.551
12609.5,3.026,0.719,-35.209,1.798,9.669,5.162,37.236,4.923,3.142,-2.693,0.0,38.7,39.4,9.402,1.786,16.454,17.74,17.174,16.791,-3.113,27.489,0.0,281.44,,295.0,295.0,16.923,3.15,23.081,24.521
12610.0,2.994,0.78,-33.777,1.855,9.507,5.162,37.236,4.923,3.142,-2.693,0.0,38.7,39.4,9.698,1.727,16.365,17.725,17.206,16.541,-3.113,27.489,0.0,281.44,,295.0,295.0,17.04,3.148,23.099,24.544
12610.5,2.994,0.78,-33.777,1.855,9.507,5.162,37.236,4.923,3.142,-2.693,0.0,38.7,39.4,9.698,1.727,15.985,17.622,17.077,16.241,-3.113,27.489,0.0,280.94,,295.0,295.0,16.959,3.146,23.081,24.58
12611.0,2.994,0.78,-33.777,1.855,9.507,5.162,37.236,4.923,3.142,-2.693,0.0,38.7,39.4,9.698,1.727,16.056,17.526,16.94,16.303,-3.113,27.489,0.0,280.94,,295.0,295.0,16.731,3.143,23.075,24.585
12611.5,2.994,0.78,-33.777,1.855,9.507,5.162,37.236,4.923,3.142,-2.693,0.0,38.7,39.4,9.698,1.727,16.302,17.615,17.041,16.775,-3.113,27.489,0.0,281.04,,295.0,295.0,16.706,3.141,23.07,24.613
12612.0,2.994,0.78,-33.777,1.855,9.507,5.157,37.177,4.909,3.107,-2.699,0.0,38.702,39.467,9.698,1.727,16.77,17.764,17.201,16.817,-3.121,27.484,0.0,281.04,,295.0,295.0,16.933,3.139,23.077,24.598
12612.5,2.994,0.78,-33.777,1.855,9.507,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.698,1.727,16.537,17.7,17.193,16.48,-3.121,27.484,0.0,281.04,,295.0,295.0,17.138,3.136,23.074,24.591
12613.0,2.938,0.674,-35.209,1.826,9.55,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.505,1.802,16.028,17.575,17.051,16.147,-3.121,27.484,0.0,281.04,,295.0,295.0,16.978,3.134,23.08,24.588
12613.5,2.938,0.674,-35.209,1.826,9.55,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.505,1.802,15.647,17.409,16.903,16.046,-3.121,27.484,0.0,281.24,,295.0,295.0,16.7,3.131,23.089,24.587
12614.0,2.938,0.674,-35.209,1.826,9.55,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.505,1.802,16.201,17.477,16.934,16.461,-3.121,27.484,0.0,281.24,,295.0,295.0,16.501,3.127,23.055,24.588
12614.5,2.938,0.674,-35.209,1.826,9.55,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.505,1.802,16.519,17.748,17.172,16.641,-3.121,27.484,0.0,281.14,,295.0,295.0,16.768,3.124,23.08,24.592
12615.0,2.938,0.674,-35.209,1.826,9.55,5.157,37.177,4.909,3.107,-2.699,0.0,38.7,39.5,9.505,1.802,16.319,17.672,17.114,16.437,-3.121,27.484,0.0,281.14,,295.0,295.0,17.02,3.121,23.073,24.585
12615.5,2.938,0.674,-35.209,1.826,9.55,5.189,37.139,4.903,3.117,-2.703,0.0,38.702,39.46,9.505,1.802,16.033,17.556,16.979,16.109,-3.116,27.492,0.0,281.04,,295.0,295.0,16.885,3.118,23.063,24.61
12616.0,2.938,0.674,-35.209,1.826,9.55,5.189,37.139,4.903,3.117,-2.703,0.0,38.7,39.5,9.505,1.802,15.725,17.436,16.845,15.984,-3.116,27.492,0.0,281.04,,295.0,295.0,16.669,3.115,23.084,24.643
12616.5,3.874,0.908,-35.209,1.71,9.549,5.189,37.139,4.903,3.117,-2.703,0.0,38.7,39.5,9.581,1.865,16.172,17.492,16.894,16.516,-3.116,27.492,0.0,280.84,,295.0,295.0,16.497,3.112,23.073,24.659
12617.0,3.874,0.908,-35.209,1.71,9.549,5.189,37.139,4.903,3.117,-2.703,0.0,38.7,39.5,9.581,1.865,16.591,17.695,17.093,16.898,-3.116,27.492,0.0,280.84,,295.0,295.0,16.769,3.125,23.087,24.677
12617.5,3.874,0.908,-35.209,1.71,9.549,5.189,37.139,4.903,3.117,-2.703,0.0,38.7,39.5,9.581,1.865,16.599,17.708,17.169,16.654,-3.116,27.492,0.0,281.04,,295.0,295.0,17.069,3.137,23.074,24.657
12618.0,3.874,0.908,-35.209,1.71,9.549,5.189,37.139,4.903,3.117,-2.703,0.0,38.7,39.5,9.581,1.865,15.691,17.445,16.872,15.928,-3.116,27.492,0.0,281.04,,295.0,295.0,17.033,3.149,23.073,24.684
12618.5,3.874,0.908,-35.209,1.71,9.549,5.165,37.183,4.896,3.14,-2.692,0.0,38.695,39.473,9.581,1.865,15.962,17.415,16.839,16.31,-3.118,27.49,0.0,281.14,,295.0,295.0,16.484,3.161,23.077,24.69
12619.0,3.874,0.908,-35.209,1.71,9.549,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.581,1.865,16.406,17.59,16.959,16.677,-3.118,27.49,0.0,281.14,,295.0,295.0,16.632,3.173,23.074,24.701
12619.5,3.568,0.85,-35.209,1.785,9.521,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.575,1.84,16.439,17.717,17.088,16.818,-3.118,27.49,0.0,281.34,,295.0,295.0,16.908,3.184,23.051,24.691
12620.0,3.568,0.85,-35.209,1.785,9.521,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.575,1.84,16.583,17.673,17.139,16.59,-3.118,27.49,0.0,281.34,,295.0,295.0,17.016,3.191,23.067,24.665
12620.5,3.568,0.85,-35.209,1.785,9.521,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.575,1.84,16.027,17.561,17.007,16.162,-3.118,27.49,0.0,281.14,,295.0,295.0,16.996,3.197,23.077,24.631
12621.0,3.568,0.85,-35.209,1.785,9.521,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.575,1.84,15.616,17.378,16.797,15.94,-3.118,27.49,0.0,281.14,,295.0,295.0,16.689,3.203,23.063,24.593
12621.5,3.568,0.85,-35.209,1.785,9.521,5.165,37.183,4.896,3.14,-2.692,0.0,38.7,39.5,9.575,1.84,16.08,17.444,16.843,16.503,-3.118,27.49,0.0,281.04,,295.0,295.0,16.433,3.209,23.089,24.571
12622.0,3.568,0.85,-35.209,1.785,9.521,5.219,37.193,4.902,3.129,-2.711,0.0,38.696,39.422,9.575,1.84,16.556,17.769,17.169,16.843,-3.125,27.499,0.0,281.04,,295.0,295.0,16.718,3.215,23.085,24.555
12622.5,3.568,0.85,-35.209,1.785,9.521,5.219,37.193,4.902,3.129,-2.711,0.0,38.7,39.4,9.575,1.84,16.22,17.667,17.093,16.416,-3.125,27.499,0.0,281.04,,295.0,295.0,17.084,3.221,23.065,24.518
12623.0,2.788,0.66,-35.209,1.802,9.608,5.219,37.193,4.902,3.129,-2.711,0.0,38.7,39.4,9.604,1.799,15.928,17.501,16.934,16.04,-3.125,27.499,0.0,281.04,,295.0,295.0,16.849,3.226,23.087,24.488
12623.5,2.788,0.66,-35.209,1.802,9.608,5.219,37.193,4.902,3.129,-2.711,0.0,38.7,39.4,9.604,1.799,15.63,17.392,16.779,16.018,-3.125,27.499,0.0,281.24,,295.0,295.0,16.601,3.219,23.072,24.497
12624.0,2.788,0.66,-35.209,1.802,9.608,5.219,37.193,4.902,3.129,-2.711,0.0,38.7,39.4,9.604,1.799,16.081,17.46,16.817,16.437,-3.125,27.499,0.0,281.24,,295.0,295.0,16.455,3.212,23.082,24.461
12624.5,2.788,0.66,-35.209,1.802,9.608,5.219,37.193,4.902,3.129,-2.711,0.0,38.7,39.4,9.604,1.799,16.413,17.65,16.982,16.75,-3.125,27.499,0.0,281.34,,295.0,295.0,16.699,3.205,23.101,24.466
12625.0,2.788,0.66,-35.209,1.802,9.608,5.217,37.15,4.889,3.12,-2.7,0.0,38.705,39.452,9.604,1.799,16.321,17.654,17.03,16.62,-3.117,27.507,0.0,281.34,,295.0,295.0,16.949,3.198,23.084,24.461
12625.5,2.788,0.66,-35.209,1.802,9.608,5.217,37.15,4.889,3.12,-2.7,0.0,38.7,39.5,9.604,1.799,15.848,17.441,16.828,15.991,-3.117,27.507,0.0,281.24,,295.0,295.0,16.906,3.191,23.093,24.456
12626.0,3.407,0.808,-35.209,1.836,9.498,5.217,37.15,4.889,3.12,-2.7,0.0,38.7,39.5,9.549,1.89,15.548,17.306,16.695,16.005,-3.117,27.507,0.0,281.24,,295.0,295.0,16.527,3.185,23.076,24.43
12626.5,3.407,0.808,-35.209,1.836,9.498,5.217,37.15,4.889,3.12,-2.7,0.0,38.7,39.5,9.549,1.89,15.935,17.438,16.748,16.373,-3.117,27.507,0.0,281.34,,295.0,295.0,16.388,3.188,23.095,24.482
12627.0,3.407,0.808,-35.209,1.836,9.498,5.217,37.15,4.889,3.12,-2.7,0.0,38.7,39.5,9.549,1.89,16.549,17.575,16.943,16.903,-3.117,27.507,0.0,281.34,,295.0,295.0,16.623,3.192,23.101,24.467
12627.5,3.407,0.808,-35.209,1.836,9.498,5.217,37.15,4.889,3.12,-2.7,0.0,38.7,39.5,9.549,1.89,16.476,17.598,17.036,16.647,-3.117,27.507,0.0,280.94,,295.0,295.0,16.992,3.196,23.095,24.436
12628.0,3.407,0.808,-35.209,1.836,9.498,5.174,37.155,4.883,3.122,-2.705,0.0,38.696,39.457,9.549,1.89,15.988,17.487,16.886,16.145,-3.122,27.508,0.0,280.94,,295.0,295.0,16.939,3.199,23.077,24.467
12628.5,3.407,0.808,-35.209,1.836,9.498,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.549,1.89,15.692,17.352,16.708,15.823,-3.122,27.508,0.0,281.34,,295.0,295.0,16.627,3.202,23.087,24.466
12629.0,3.407,0.808,-35.209,1.836,9.498,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.549,1.89,16.216,17.513,16.811,16.577,-3.122,27.508,0.0,281.34,,295.0,295.0,16.394,3.206,23.096,24.458
12629.5,3.037,0.796,-34.252,1.845,9.438,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.561,1.7,16.623,17.587,16.959,16.755,-3.122,27.508,0.0,281.44,,295.0,295.0,16.779,3.209,23.095,24.465
12630.0,3.037,0.796,-34.252,1.845,9.438,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.561,1.7,16.534,17.579,17.0,16.601,-3.122,27.508,0.0,281.44,,295.0,295.0,16.981,3.206,23.104,24.458
12630.5,3.037,0.796,-34.252,1.845,9.438,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.561,1.7,16.122,17.515,16.906,16.089,-3.122,27.508,0.0,281.44,,295.0,295.0,16.928,3.204,23.112,24.473
12631.0,3.037,0.796,-34.252,1.845,9.438,5.174,37.155,4.883,3.122,-2.705,0.0,38.7,39.5,9.561,1.7,15.715,17.338,16.707,15.817,-3.122,27.508,0.0,281.44,,295.0,295.0,16.658,3.201,23.114,24.477
12631.5,3.037,0.796,-34.252,1.845,9.438,5.179,37.201,4.905,3.143,-2.693,0.0,38.699,39.468,9.561,1.7,15.714,17.257,16.625,16.16,-3.108,27.521,0.0,281.44,,295.0,295.0,16.394,3.198,23.114,24.451
12632.0,3.037,0.796,-34.252,1.845,9.438,5.179,37.201,4.905,3.143,-2.693,0.0,38.7,39.5,9.561,1.7,16.181,17.504,16.807,16.776,-3.108,27.521,0.0,281.44,,295.0,295.0,16.439,3.195,23.114,24.469
12632.5,3.087,0.751,-35.209,1.817,9.555,5.179,37.201,4.905,3.143,-2.693,0.0,38.7,39.5,9.393,1.742,16.54,17.644,17.025,16.451,-3.108,27.521,0.0,281.74,,295.0,295.0,16.817,3.193,23.12,24.462
12633.0,3.087,0.751,-35.209,1.817,9.555,5.179,37.201,4.905,3.143,-2.693,0.0,38.7,39.5,9.393,1.742,15.849,17.452,16.831,16.087,-3.108,27.521,0.0,281.74,,295.0,295.0,16.915,3.191,23.113,24.439
12633.5,3.087,0.751,-35.209,1.817,9.555,5.179,37.201,4.905,3.143,-2.693,0.0,38.7,39.5,9.393,1.742,15.679,17.331,16.678,15.789,-3.108,27.521,0.0,282.04,,295.0,295.0,16.555,3.189,23.13,24.431
12634.0,3.087,0.751,-35.209,1.817,9.555,5.179,37.201,4.905,3.143,-2.693,0.0,38.7,39.5,9.393,1.742,15.767,17.264,16.64,16.225,-3.108,27.521,0.0,282.04,,295.0,295.0,16.369,3.188,23.124,24.44
12634.5,3.087,0.751,-35.209,1.817,9.555,5.165,37.201,4.906,3.121,-2.695,0.0,38.704,39.487,9.393,1.742,16.34,17.534,16.811,16.674,-3.114,27.514,0.0,281.94,,295.0,295.0,16.474,3.186,23.138,24.463
12635.0,3.087,0.751,-35.209,1.817,9.555,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.393,1.742,16.629,17.638,16.928,16.626,-3.114,27.514,0.0,281.94,,295.0,295.0,16.84,3.184,23.118,24.451
12635.5,3.087,0.751,-35.209,1.817,9.555,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.393,1.742,16.416,17.589,16.931,16.41,-3.114,27.514,0.0,281.84,,295.0,295.0,16.955,3.183,23.135,24.446
12636.0,3.376,0.771,-35.209,1.834,9.521,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.517,1.838,15.715,17.316,16.656,15.885,-3.114,27.514,0.0,281.84,,295.0,295.0,16.837,3.181,23.117,24.439
12636.5,3.376,0.771,-35.209,1.834,9.521,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.517,1.838,15.956,17.304,16.642,16.264,-3.114,27.514,0.0,282.44,,295.0,295.0,16.393,3.184,23.146,24.459
12637.0,3.376,0.771,-35.209,1.834,9.521,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.517,1.838,16.131,17.505,16.753,16.481,-3.114,27.514,0.0,282.44,,295.0,295.0,16.541,3.188,23.122,24.411
12637.5,3.376,0.771,-35.209,1.834,9.521,5.165,37.201,4.906,3.121,-2.695,0.0,38.7,39.5,9.517,1.838,16.466,17.606,16.872,16.616,-3.114,27.514,0.0,282.14,,295.0,295.0,16.718,3.191,23.148,24.41
12638.0,3.376,0.771,-35.209,1.834,9.521,5.207,37.161,4.887,3.085,-2.703,0.0,38.706,39.46,9.517,1.838,16.441,17.573,16.901,16.369,-3.117,27.524,0.0,282.14,,295.0,295.0,16.89,3.194,23.136,24.418
12638.5,3.376,0.771,-35.209,1.834,9.521,5.207,37.161,4.887,3.085,-2.703,0.0,38.7,39.5,9.517,1.838,16.115,17.466,16.804,16.177,-3.117,27.524,0.0,282.04,,295.0,295.0,16.821,3.197,23.141,24.433
12639.0,3.551,0.84,-35.209,1.83,9.555,5.207,37.161,4.887,3.085,-2.703,0.0,38.7,39.5,9.452,1.846,15.918,17.384,16.7,16.155,-3.117,27.524,0.0,282.04,,295.0,295.0,16.641,3.2,23.163,24.445
12639.5,3.551,0.84,-35.209,1.83,9.555,5.207,37.161,4.887,3.085,-2.703,0.0,38.7,39.5,9.452,1.846,16.418,17.612,16.845,16.708,-3.117,27.524,0.0,282.04,,295.0,295.0,16.539,3.205,23.151,24.461
12640.0,3.551,0.84,-35.209,1.83,9.555,5.207,37.161,4.887,3.085,-2.703,0.0,38.7,39.5,9.452,1.846,16.626,17.61,16.939,16.657,-3.117,27.524,0.0,282.04,,295.0,295.0,16.896,3.211,23.155,24.474
12640.5,3.551,0.84,-35.209,1.83,9.555,5.207,37.161,4.887,3.085,-2.703,0.0,38.7,39.5,9.452,1.846,16.327,17.537,16.889,16.349,-3.117,27.524,0.0,282.14,,295.0,295.0,16.958,3.217,23.146,24.469
12641.0,3.551,0.84,-35.209,1.83,9.555,5.196,37.164,4.85,3.103,-2.707,0.0,38.705,39.49,9.452,1.846,16.007,17.427,16.781,16.158,-3.122,27.529,0.0,282.14,,295.0,295.0,16.775,3.222,23.152,24.475
12641.5,3.551,0.84,-35.209,1.83,9.555,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.452,1.846,15.881,17.424,16.692,16.302,-3.122,27.529,0.0,282.44,,295.0,295.0,16.593,3.227,23.166,24.494
12642.0,3.551,0.84,-35.209,1.83,9.555,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.452,1.846,16.314,17.595,16.809,16.576,-3.122,27.529,0.0,282.44,,295.0,295.0,16.575,3.233,23.168,24.489
12642.5,3.637,0.946,-33.894,1.844,9.412,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.742,1.681,16.593,17.641,16.92,16.826,-3.122,27.529,0.0,282.34,,295.0,295.0,16.823,3.238,23.161,24.495
12643.0,3.637,0.946,-33.894,1.844,9.412,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.742,1.681,16.098,17.503,16.797,16.074,-3.122,27.529,0.0,282.34,,295.0,295.0,16.995,3.245,23.148,24.484
