t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12643.5,3.637,0.946,-33.894,1.844,9.412,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.742,1.681,15.835,17.353,16.644,16.096,-3.122,27.529,0.0,282.14,,295.0,295.0,16.618,3.251,23.163,24.477
12644.0,3.637,0.946,-33.894,1.844,9.412,5.196,37.164,4.85,3.103,-2.707,0.0,38.7,39.5,9.742,1.681,16.024,17.462,16.699,16.495,-3.122,27.529,0.0,282.14,,295.0,295.0,16.482,3.257,23.157,24.507
12644.5,3.637,0.946,-33.894,1.844,9.412,5.11,37.203,4.876,3.102,-2.715,0.0,38.704,39.466,9.742,1.681,16.694,17.682,16.908,16.899,-3.119,27.533,0.0,282.14,,295.0,295.0,16.67,3.264,23.175,24.512
12645.0,3.637,0.946,-33.894,1.844,9.412,5.11,37.203,4.876,3.102,-2.715,0.0,38.7,39.5,9.742,1.681,16.605,17.696,16.973,16.703,-3.119,27.533,0.0,282.14,,295.0,295.0,17.046,3.27,23.15,24.517
12645.5,2.376,0.638,-33.589,1.863,9.471,5.11,37.203,4.876,3.102,-2.715,0.0,38.7,39.5,9.737,1.739,16.302,17.591,16.87,16.286,-3.119,27.533,0.0,282.54,,295.0,295.0,16.995,3.276,23.174,24.551
12646.0,2.376,0.638,-33.589,1.863,9.471,5.11,37.203,4.876,3.102,-2.715,0.0,38.7,39.5,9.737,1.739,15.923,17.431,16.685,15.939,-3.119,27.533,0.0,282.54,,295.0,295.0,16.762,3.261,23.171,24.553
12646.5,2.376,0.638,-33.589,1.863,9.471,5.11,37.203,4.876,3.102,-2.715,0.0,38.7,39.5,9.737,1.739,16.348,17.516,16.731,16.741,-3.119,27.533,0.0,282.14,,295.0,295.0,16.494,3.246,23.172,24.565
12647.0,2.376,0.638,-33.589,1.863,9.471,5.11,37.203,4.876,3.102,-2.715,0.0,38.7,39.5,9.737,1.739,16.617,17.684,16.927,16.9,-3.119,27.533,0.0,282.14,,295.0,295.0,16.834,3.232,23.168,24.55
12647.5,2.376,0.638,-33.589,1.863,9.471,5.184,37.159,4.86,3.082,-2.701,0.0,38.72,39.483,9.737,1.739,16.362,17.617,16.924,16.506,-3.122,27.545,0.0,282.44,,295.0,295.0,17.032,3.218,23.171,24.544
12648.0,2.376,0.638,-33.589,1.863,9.471,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.737,1.739,16.033,17.486,16.753,16.023,-3.122,27.545,0.0,282.44,,295.0,295.0,16.852,3.204,23.179,24.542
12648.5,2.678,0.651,-35.096,1.842,9.548,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.563,1.702,15.711,17.323,16.557,15.852,-3.122,27.545,0.0,282.34,,295.0,295.0,16.574,3.191,23.186,24.524
12649.0,2.678,0.651,-35.096,1.842,9.548,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.563,1.702,15.801,17.346,16.538,16.2,-3.122,27.545,0.0,282.34,,295.0,295.0,16.361,3.182,23.176,24.498
12649.5,2.678,0.651,-35.096,1.842,9.548,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.563,1.702,16.33,17.551,16.711,16.674,-3.122,27.545,0.0,282.24,,295.0,295.0,16.471,3.174,23.189,24.496
12650.0,2.678,0.651,-35.096,1.842,9.548,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.563,1.702,16.459,17.587,16.846,16.381,-3.122,27.545,0.0,282.24,,295.0,295.0,16.817,3.166,23.175,24.482
12650.5,2.678,0.651,-35.096,1.842,9.548,5.184,37.159,4.86,3.082,-2.701,0.0,38.7,39.5,9.563,1.702,16.13,17.498,16.745,16.114,-3.122,27.545,0.0,281.94,,295.0,295.0,16.818,3.158,23.163,24.506
12651.0,2.678,0.651,-35.096,1.842,9.548,5.146,37.162,4.849,3.065,-2.711,0.0,38.704,39.497,9.563,1.702,15.901,17.345,16.615,16.112,-3.127,27.539,0.0,281.94,,295.0,295.0,16.622,3.15,23.172,24.478
12651.5,2.678,0.651,-35.096,1.842,9.548,5.146,37.162,4.849,3.065,-2.711,0.0,38.7,39.5,9.563,1.702,16.057,17.449,16.652,16.459,-3.127,27.539,0.0,282.24,,295.0,295.0,16.494,3.142,23.19,24.497
12652.0,3.076,0.804,-33.926,1.829,9.415,5.146,37.162,4.849,3.065,-2.711,0.0,38.7,39.5,9.688,1.719,16.691,17.67,16.864,17.155,-3.127,27.539,0.0,282.24,,295.0,295.0,16.654,3.135,23.174,24.506
12652.5,3.076,0.804,-33.926,1.829,9.415,5.146,37.162,4.849,3.065,-2.711,0.0,38.7,39.5,9.688,1.719,16.824,17.743,17.027,17.009,-3.127,27.539,0.0,282.14,,295.0,295.0,17.095,3.134,23.16,24.505
12653.0,3.076,0.804,-33.926,1.829,9.415,5.146,37.162,4.849,3.065,-2.711,0.0,38.7,39.5,9.688,1.719,16.457,17.68,16.947,16.501,-3.127,27.539,0.0,282.14,,295.0,295.0,17.15,3.133,23.176,24.495
12653.5,3.076,0.804,-33.926,1.829,9.415,5.146,37.162,4.849,3.065,-2.711,0.0,38.7,39.5,9.688,1.719,15.962,17.466,16.682,16.298,-3.127,27.539,0.0,281.94,,295.0,295.0,16.896,3.132,23.174,24.512
12654.0,3.076,0.804,-33.926,1.829,9.415,5.158,37.206,4.901,3.085,-2.703,0.0,38.717,39.464,9.688,1.719,16.474,17.685,16.8,16.907,-3.122,27.551,0.0,281.94,,295.0,295.0,16.602,3.131,23.173,24.537
12654.5,3.076,0.804,-33.926,1.829,9.415,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.688,1.719,17.002,17.887,17.036,17.217,-3.122,27.551,0.0,281.94,,295.0,295.0,16.966,3.13,23.174,24.572
12655.0,2.804,0.74,-33.502,1.738,9.467,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.699,1.693,16.765,17.825,17.032,16.73,-3.122,27.551,0.0,281.94,,295.0,295.0,17.286,3.129,23.15,24.598
12655.5,2.804,0.74,-33.502,1.738,9.467,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.699,1.693,16.372,17.697,16.874,16.26,-3.122,27.551,0.0,281.64,,295.0,295.0,17.088,3.124,23.167,24.651
12656.0,2.804,0.74,-33.502,1.738,9.467,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.699,1.693,16.057,17.558,16.677,16.044,-3.122,27.551,0.0,281.64,,295.0,295.0,16.801,3.119,23.163,24.773
12656.5,2.804,0.74,-33.502,1.738,9.467,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.699,1.693,16.008,17.549,16.6,16.205,-3.122,27.551,0.0,281.84,,295.0,295.0,16.584,3.113,23.165,24.834
12657.0,2.804,0.74,-33.502,1.738,9.467,5.158,37.206,4.901,3.085,-2.703,0.0,38.7,39.5,9.699,1.693,16.664,17.82,16.918,16.919,-3.122,27.551,0.0,281.84,,295.0,295.0,16.591,3.108,23.161,24.808
12657.5,2.804,0.74,-33.502,1.738,9.467,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.446,9.699,1.693,16.622,17.746,16.919,16.599,-3.138,27.551,0.0,282.14,,295.0,295.0,17.08,3.103,23.168,24.773
12658.0,2.804,0.74,-33.502,1.738,9.467,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.4,9.699,1.693,16.255,17.626,16.761,16.224,-3.138,27.551,0.0,282.14,,295.0,295.0,16.971,3.098,23.167,24.733
12658.5,3.201,0.744,-35.209,1.79,9.458,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.4,9.56,1.87,15.886,17.458,16.6,16.101,-3.138,27.551,0.0,282.24,,295.0,295.0,16.716,3.094,23.17,24.714
12659.0,3.201,0.744,-35.209,1.79,9.458,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.4,9.56,1.87,16.297,17.525,16.651,16.642,-3.138,27.551,0.0,282.24,,295.0,295.0,16.511,3.095,23.163,24.687
12659.5,3.201,0.744,-35.209,1.79,9.458,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.4,9.56,1.87,16.63,17.826,16.855,16.959,-3.138,27.551,0.0,282.24,,295.0,295.0,16.779,3.097,23.174,24.654
12660.0,3.201,0.744,-35.209,1.79,9.458,5.164,37.18,4.868,3.041,-2.719,0.0,38.7,39.4,9.56,1.87,16.871,17.846,16.994,16.789,-3.138,27.551,0.0,282.24,,295.0,295.0,17.067,3.099,23.165,24.627
12660.5,3.201,0.744,-35.209,1.79,9.458,5.186,37.136,4.821,3.029,-2.716,0.0,38.702,39.476,9.56,1.87,16.473,17.716,16.892,16.476,-3.149,27.55,0.0,282.24,,295.0,295.0,17.125,3.101,23.153,24.619
12661.0,3.201,0.744,-35.209,1.79,9.458,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.56,1.87,16.062,17.464,16.592,16.447,-3.149,27.55,0.0,282.24,,295.0,295.0,16.889,3.102,23.175,24.585
12661.5,3.714,0.929,-34.708,1.859,9.526,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.583,1.637,16.546,17.73,16.805,16.896,-3.149,27.55,0.0,282.04,,295.0,295.0,16.641,3.104,23.151,24.587
12662.0,3.714,0.929,-34.708,1.859,9.526,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.583,1.637,16.953,17.884,16.967,17.013,-3.149,27.55,0.0,282.04,,295.0,295.0,16.994,3.114,23.171,24.583
12662.5,3.714,0.929,-34.708,1.859,9.526,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.583,1.637,16.769,17.827,16.951,16.63,-3.149,27.55,0.0,281.84,,295.0,295.0,17.204,3.124,23.174,24.576
12663.0,3.714,0.929,-34.708,1.859,9.526,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.583,1.637,16.362,17.658,16.807,16.237,-3.149,27.55,0.0,281.84,,295.0,295.0,17.044,3.133,23.181,24.542
12663.5,3.714,0.929,-34.708,1.859,9.526,5.186,37.136,4.821,3.029,-2.716,0.0,38.7,39.5,9.583,1.637,16.009,17.508,16.588,16.005,-3.149,27.55,0.0,281.94,,295.0,295.0,16.766,3.143,23.198,24.545
12664.0,3.714,0.929,-34.708,1.859,9.526,5.166,37.221,4.875,3.056,-2.697,0.0,38.71,39.466,9.583,1.637,16.149,17.513,16.589,16.491,-3.128,27.564,0.0,281.94,,295.0,295.0,16.527,3.152,23.183,24.556
12664.5,3.714,0.929,-34.708,1.859,9.526,5.166,37.221,4.875,3.056,-2.697,0.0,38.7,39.5,9.583,1.637,16.921,17.922,16.937,16.836,-3.128,27.564,0.0,281.74,,295.0,295.0,16.686,3.161,23.188,24.536
12665.0,3.242,0.782,-35.209,1.813,9.461,5.166,37.221,4.875,3.056,-2.697,0.0,38.7,39.5,9.578,1.734,16.58,17.791,16.889,16.57,-3.128,27.564,0.0,281.74,,295.0,295.0,17.154,3.17,23.199,24.528
12665.5,3.242,0.782,-35.209,1.813,9.461,5.166,37.221,4.875,3.056,-2.697,0.0,38.7,39.5,9.578,1.734,16.239,17.65,16.746,16.341,-3.128,27.564,0.0,281.64,,295.0,295.0,16.958,3.172,23.185,24.516
12666.0,3.242,0.782,-35.209,1.813,9.461,5.166,37.221,4.875,3.056,-2.697,0.0,38.7,39.5,9.578,1.734,15.885,17.47,16.533,16.166,-3.128,27.564,0.0,281.64,,295.0,295.0,16.744,3.173,23.205,24.531
12666.5,3.242,0.782,-35.209,1.813,9.461,5.166,37.221,4.875,3.056,-2.697,0.0,38.7,39.5,9.578,1.734,16.221,17.564,16.621,16.609,-3.128,27.564,0.0,281.74,,295.0,295.0,16.513,3.174,23.201,24.519
12667.0,3.242,0.782,-35.209,1.813,9.461,5.166,37.211,4.843,3.023,-2.702,0.0,38.714,39.46,9.578,1.734,16.742,17.839,16.838,17.111,-3.118,27.578,0.0,281.74,,295.0,295.0,16.754,3.175,23.189,24.509
12667.5,3.242,0.782,-35.209,1.813,9.461,5.166,37.211,4.843,3.023,-2.702,0.0,38.7,39.5,9.578,1.734,16.869,17.854,16.979,16.947,-3.118,27.578,0.0,281.64,,295.0,295.0,17.133,3.177,23.2,24.484
12668.0,2.81,0.682,-35.209,1.811,9.488,5.166,37.211,4.843,3.023,-2.702,0.0,38.7,39.5,9.582,1.92,16.199,17.595,16.699,16.16,-3.118,27.578,0.0,281.64,,295.0,295.0,17.162,3.177,23.204,24.511
12668.5,2.81,0.682,-35.209,1.811,9.488,5.166,37.211,4.843,3.023,-2.702,0.0,38.7,39.5,9.582,1.92,16.081,17.527,16.629,16.396,-3.118,27.578,0.0,281.74,,295.0,295.0,16.663,3.171,23.209,24.529
12669.0,2.81,0.682,-35.209,1.811,9.488,5.166,37.211,4.843,3.023,-2.702,0.0,38.7,39.5,9.582,1.92,16.599,17.749,16.78,17.021,-3.118,27.578,0.0,281.74,,295.0,295.0,16.658,3.165,23.219,24.532
12669.5,2.81,0.682,-35.209,1.811,9.488,5.166,37.211,4.843,3.023,-2.702,0.0,38.7,39.5,9.582,1.92,16.817,17.912,16.977,17.143,-3.118,27.578,0.0,281.64,,295.0,295.0,17.037,3.159,23.203,24.493
12670.0,2.81,0.682,-35.209,1.811,9.488,5.138,37.126,4.865,2.988,-2.713,0.0,38.712,39.45,9.582,1.92,16.636,17.825,16.959,16.734,-3.131,27.58,0.0,281.64,,295.0,295.0,17.212,3.154,23.202,24.511
12670.5,2.81,0.682,-35.209,1.811,9.488,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.582,1.92,16.387,17.712,16.812,16.304,-3.131,27.58,0.0,281.54,,295.0,295.0,17.038,3.148,23.2,24.534
12671.0,2.81,0.682,-35.209,1.811,9.488,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.582,1.92,16.032,17.545,16.627,16.074,-3.131,27.58,0.0,281.54,,295.0,295.0,16.804,3.143,23.2,24.537
12671.5,3.282,0.794,-35.209,1.836,9.479,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.624,1.879,16.513,17.787,16.787,16.938,-3.131,27.58,0.0,281.14,,295.0,295.0,16.569,3.137,23.203,24.543
12672.0,3.282,0.794,-35.209,1.836,9.479,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.624,1.879,16.941,17.924,16.958,17.014,-3.131,27.58,0.0,281.14,,295.0,295.0,17.006,3.14,23.215,24.534
12672.5,3.282,0.794,-35.209,1.836,9.479,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.624,1.879,16.802,17.858,16.961,16.715,-3.131,27.58,0.0,281.14,,295.0,295.0,17.209,3.142,23.228,24.517
12673.0,3.282,0.794,-35.209,1.836,9.479,5.138,37.126,4.865,2.988,-2.713,0.0,38.7,39.5,9.624,1.879,16.49,17.724,16.851,16.368,-3.131,27.58,0.0,281.14,,295.0,295.0,17.084,3.144,23.208,24.5
12673.5,3.282,0.794,-35.209,1.836,9.479,5.155,37.174,4.836,3.009,-2.7,0.0,38.714,39.506,9.624,1.879,16.12,17.564,16.666,16.153,-3.121,27.578,0.0,281.24,,295.0,295.0,16.858,3.146,23.199,24.511
12674.0,3.282,0.794,-35.209,1.836,9.479,5.155,37.174,4.836,3.009,-2.7,0.0,38.7,39.5,9.624,1.879,16.229,17.519,16.642,16.572,-3.121,27.578,0.0,281.24,,295.0,295.0,16.626,3.149,23.227,24.503
12674.5,3.574,0.87,-34.947,1.863,9.511,5.155,37.174,4.836,3.009,-2.7,0.0,38.7,39.5,9.541,1.612,16.647,17.872,16.817,16.987,-3.121,27.578,0.0,281.14,,295.0,295.0,16.74,3.151,23.216,24.518
12675.0,3.574,0.87,-34.947,1.863,9.511,5.155,37.174,4.836,3.009,-2.7,0.0,38.7,39.5,9.541,1.612,16.795,17.901,17.001,16.867,-3.121,27.578,0.0,281.14,,295.0,295.0,17.081,3.158,23.202,24.552
12675.5,3.574,0.87,-34.947,1.863,9.511,5.155,37.174,4.836,3.009,-2.7,0.0,38.7,39.5,9.541,1.612,16.569,17.786,16.916,16.541,-3.121,27.578,0.0,281.14,,295.0,295.0,17.141,3.165,23.215,24.571
12676.0,3.574,0.87,-34.947,1.863,9.511,5.155,37.174,4.836,3.009,-2.7,0.0,38.7,39.5,9.541,1.612,16.364,17.661,16.777,16.339,-3.121,27.578,0.0,281.14,,295.0,295.0,16.953,3.171,23.217,24.576
12676.5,3.574,0.87,-34.947,1.863,9.511,5.145,37.216,4.837,2.994,-2.698,0.0,38.715,39.493,9.541,1.612,16.321,17.607,16.709,16.594,-3.12,27.591,0.0,281.34,,295.0,295.0,16.785,3.178,23.218,24.625
12677.0,3.574,0.87,-34.947,1.863,9.511,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.541,1.612,16.629,17.855,16.867,16.95,-3.12,27.591,0.0,281.34,,295.0,295.0,16.808,3.184,23.225,24.639
12677.5,3.574,0.87,-34.947,1.863,9.511,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.541,1.612,16.995,17.992,17.001,17.073,-3.12,27.591,0.0,281.74,,295.0,295.0,17.076,3.191,23.22,24.634
12678.0,2.778,0.749,-33.215,1.849,9.468,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.696,1.774,16.867,17.928,17.005,16.86,-3.12,27.591,0.0,281.74,,295.0,295.0,17.265,3.197,23.223,24.627
12678.5,2.778,0.749,-33.215,1.849,9.468,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.696,1.774,16.456,17.714,16.813,16.555,-3.12,27.591,0.0,281.54,,295.0,295.0,17.165,3.19,23.224,24.638
12679.0,2.778,0.749,-33.215,1.849,9.468,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.696,1.774,16.517,17.803,16.863,16.983,-3.12,27.591,0.0,281.54,,295.0,295.0,16.884,3.183,23.224,24.661
12679.5,2.778,0.749,-33.215,1.849,9.468,5.145,37.216,4.837,2.994,-2.698,0.0,38.7,39.5,9.696,1.774,16.996,17.99,17.012,17.155,-3.12,27.591,0.0,281.24,,295.0,295.0,17.042,3.177,23.214,24.659
12680.0,2.778,0.749,-33.215,1.849,9.468,5.173,37.178,4.821,2.955,-2.709,0.0,38.716,39.479,9.696,1.774,16.978,17.992,17.062,16.932,-3.119,27.593,0.0,281.24,,295.0,295.0,17.288,3.17,23.202,24.671
12680.5,2.778,0.749,-33.215,1.849,9.468,5.173,37.178,4.821,2.955,-2.709,0.0,38.7,39.5,9.696,1.774,16.675,17.867,16.938,16.646,-3.119,27.593,0.0,281.24,,295.0,295.0,17.241,3.164,23.211,24.68
12681.0,2.698,0.661,-34.95,1.881,9.506,5.173,37.178,4.821,2.955,-2.709,0.0,38.7,39.5,9.544,1.73,16.377,17.732,16.801,16.4,-3.119,27.593,0.0,281.24,,295.0,295.0,17.032,3.157,23.223,24.733
12681.5,2.698,0.661,-34.95,1.881,9.506,5.173,37.178,4.821,2.955,-2.709,0.0,38.7,39.5,9.544,1.73,16.39,17.709,16.736,16.605,-3.119,27.593,0.0,281.24,,295.0,295.0,16.828,3.15,23.232,24.786
12682.0,2.698,0.661,-34.95,1.881,9.506,5.173,37.178,4.821,2.955,-2.709,0.0,38.7,39.5,9.544,1.73,17.03,18.064,17.089,17.234,-3.119,27.593,0.0,281.24,,295.0,295.0,16.86,3.142,23.203,24.857
12682.5,2.698,0.661,-34.95,1.881,9.506,5.173,37.178,4.821,2.955,-2.709,0.0,38.7,39.5,9.544,1.73,16.771,17.941,17.029,16.926,-3.119,27.593,0.0,281.34,,295.0,295.0,17.354,3.135,23.235,24.862
12683.0,2.698,0.661,-34.95,1.881,9.506,5.187,37.17,4.824,2.945,-2.71,0.0,38.72,39.527,9.544,1.73,16.576,17.802,16.882,16.523,-3.123,27.605,0.0,281.34,,295.0,295.0,17.167,3.128,23.224,24.889
12683.5,2.698,0.661,-34.95,1.881,9.506,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.544,1.73,16.227,17.661,16.681,16.395,-3.123,27.605,0.0,281.24,,295.0,295.0,16.946,3.121,23.21,24.86
12684.0,2.698,0.661,-34.95,1.881,9.506,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.544,1.73,16.496,17.791,16.747,16.769,-3.123,27.605,0.0,281.24,,295.0,295.0,16.741,3.114,23.229,24.83
12684.5,3.608,0.946,-33.606,1.846,9.455,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.752,1.728,16.872,17.944,16.915,17.185,-3.123,27.605,0.0,281.14,,295.0,295.0,16.951,3.107,23.237,24.813
12685.0,3.608,0.946,-33.606,1.846,9.455,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.752,1.728,16.851,17.96,16.98,17.119,-3.123,27.605,0.0,281.14,,295.0,295.0,17.229,3.115,23.229,24.785
12685.5,3.608,0.946,-33.606,1.846,9.455,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.752,1.728,16.543,17.789,16.8,16.504,-3.123,27.605,0.0,281.24,,295.0,295.0,17.228,3.124,23.223,24.76
12686.0,3.608,0.946,-33.606,1.846,9.455,5.187,37.17,4.824,2.945,-2.71,0.0,38.7,39.5,9.752,1.728,16.411,17.696,16.728,16.628,-3.123,27.605,0.0,281.24,,295.0,295.0,16.909,3.131,23.228,24.753
12686.5,3.608,0.946,-33.606,1.846,9.455,5.161,37.217,4.827,2.935,-2.705,0.0,38.713,39.48,9.752,1.728,16.807,17.877,16.835,17.103,-3.134,27.613,0.0,281.54,,295.0,295.0,16.865,3.139,23.226,24.745
12687.0,3.608,0.946,-33.606,1.846,9.455,5.161,37.217,4.827,2.935,-2.705,0.0,38.7,39.5,9.752,1.728,16.987,18.028,16.985,17.312,-3.134,27.613,0.0,281.54,,295.0,295.0,17.155,3.147,23.23,24.74
12687.5,2.942,0.767,-34.178,2.181,9.514,5.161,37.217,4.827,2.935,-2.705,0.0,38.7,39.5,9.709,1.85,16.908,17.977,17.013,17.039,-3.134,27.613,0.0,281.84,,295.0,295.0,17.328,3.155,23.221,24.726
12688.0,2.942,0.767,-34.178,2.181,9.514,5.161,37.217,4.827,2.935,-2.705,0.0,38.7,39.5,9.709,1.85,16.724,17.853,16.919,16.673,-3.134,27.613,0.0,281.84,,295.0,295.0,17.234,3.151,23.21,24.748
12688.5,2.942,0.767,-34.178,2.181,9.514,5.161,37.217,4.827,2.935,-2.705,0.0,38.7,39.5,9.709,1.85,16.585,17.778,16.829,16.501,-3.134,27.613,0.0,281.54,,295.0,295.0,17.042,3.148,23.228,24.755
12689.0,2.942,0.767,-34.178,2.181,9.514,5.161,37.217,4.827,2.935,-2.705,0.0,38.7,39.5,9.709,1.85,16.781,17.87,16.866,17.215,-3.134,27.613,0.0,281.54,,295.0,295.0,16.923,3.144,23.207,24.713
12689.5,2.942,0.767,-34.178,2.181,9.514,5.16,37.207,4.829,2.906,-2.71,0.0,38.72,39.5,9.709,1.85,17.132,18.064,17.004,17.289,-3.124,27.608,0.0,281.94,,295.0,295.0,17.183,3.141,23.219,24.724
12690.0,2.942,0.767,-34.178,2.181,9.514,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.709,1.85,17.002,18.033,17.014,17.005,-3.124,27.608,0.0,281.94,,295.0,295.0,17.372,3.138,23.227,24.701
12690.5,2.493,0.656,-34.439,1.876,9.354,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.626,1.828,16.667,17.875,16.88,16.664,-3.124,27.608,0.0,280.64,,295.0,295.0,17.264,3.134,23.22,24.685
12691.0,2.493,0.656,-34.439,1.876,9.354,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.626,1.828,16.483,17.712,16.731,16.54,-3.124,27.608,0.0,280.64,,295.0,295.0,17.021,3.124,23.218,24.708
12691.5,2.493,0.656,-34.439,1.876,9.354,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.626,1.828,16.548,17.784,16.742,16.919,-3.124,27.608,0.0,281.84,,295.0,295.0,16.867,3.114,23.202,24.702
12692.0,2.493,0.656,-34.439,1.876,9.354,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.626,1.828,16.984,18.109,16.938,17.343,-3.124,27.608,0.0,281.84,,295.0,295.0,16.998,3.103,23.227,24.683
12692.5,2.493,0.656,-34.439,1.876,9.354,5.16,37.207,4.829,2.906,-2.71,0.0,38.7,39.5,9.626,1.828,16.98,18.041,17.009,16.984,-3.124,27.608,0.0,280.34,,295.0,295.0,17.343,3.093,23.22,24.672
12693.0,2.493,0.656,-34.439,1.876,9.354,5.207,37.16,4.793,2.861,-2.698,0.0,38.73,39.515,9.626,1.828,16.808,17.948,16.932,16.778,-3.124,27.61,0.0,280.34,,295.0,295.0,17.254,3.084,23.223,24.687
12693.5,2.493,0.656,-34.439,1.876,9.354,5.207,37.16,4.793,2.861,-2.698,0.0,38.7,39.5,9.626,1.828,16.564,17.794,16.784,16.56,-3.124,27.61,0.0,281.74,,295.0,295.0,17.117,3.074,23.227,24.671
12694.0,3.13,0.795,-34.515,1.895,9.589,5.207,37.16,4.793,2.861,-2.698,0.0,38.7,39.5,9.572,1.783,16.624,17.789,16.737,16.831,-3.124,27.61,0.0,281.74,,295.0,295.0,16.925,3.064,23.221,24.693
12694.5,3.13,0.795,-34.515,1.895,9.589,5.207,37.16,4.793,2.861,-2.698,0.0,38.7,39.5,9.572,1.783,16.77,17.978,16.84,17.165,-3.124,27.61,0.0,280.44,,295.0,295.0,16.995,3.065,23.219,24.659
12695.0,3.13,0.795,-34.515,1.895,9.589,5.207,37.16,4.793,2.861,-2.698,0.0,38.7,39.5,9.572,1.783,17.074,18.137,16.974,17.304,-3.124,27.61,0.0,280.44,,295.0,295.0,17.188,3.067,23.229,24.673
12695.5,3.13,0.795,-34.515,1.895,9.589,5.207,37.16,4.793,2.861,-2.698,0.0,38.7,39.5,9.572,1.783,17.025,18.09,16.977,17.114,-3.124,27.61,0.0,282.04,,295.0,295.0,17.372,3.068,23.219,24.661
12696.0,3.13,0.795,-34.515,1.895,9.589,5.187,37.177,4.785,2.846,-2.718,0.0,38.724,39.498,9.572,1.783,16.824,17.992,16.89,16.843,-3.132,27.609,0.0,282.04,,295.0,295.0,17.301,3.069,23.227,24.692
12696.5,3.13,0.795,-34.515,1.895,9.589,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.572,1.783,16.592,17.813,16.699,16.94,-3.132,27.609,0.0,280.84,,295.0,295.0,17.137,3.07,23.216,24.691
12697.0,3.064,0.811,-33.82,1.879,9.507,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.676,1.656,16.942,18.004,16.868,17.43,-3.132,27.609,0.0,280.84,,295.0,295.0,17.011,3.071,23.224,24.691
12697.5,3.064,0.811,-33.82,1.879,9.507,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.676,1.656,17.204,18.188,17.0,17.409,-3.132,27.609,0.0,282.14,,295.0,295.0,17.311,3.07,23.232,24.676
12698.0,3.064,0.811,-33.82,1.879,9.507,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.676,1.656,17.02,18.091,16.985,17.132,-3.132,27.609,0.0,282.14,,295.0,295.0,17.45,3.07,23.201,24.689
12698.5,3.064,0.811,-33.82,1.879,9.507,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.676,1.656,16.767,17.936,16.845,16.945,-3.132,27.609,0.0,280.84,,295.0,295.0,17.307,3.07,23.209,24.688
12699.0,3.064,0.811,-33.82,1.879,9.507,5.187,37.177,4.785,2.846,-2.718,0.0,38.7,39.5,9.676,1.656,16.68,17.815,16.735,16.804,-3.132,27.609,0.0,280.84,,295.0,295.0,17.123,3.07,23.215,24.653
12699.5,3.064,0.811,-33.82,1.879,9.507,5.197,37.22,4.782,2.839,-2.708,0.0,38.727,39.493,9.676,1.656,16.718,17.864,16.733,17.008,-3.133,27.62,0.0,282.04,,295.0,295.0,17.009,3.07,23.208,24.671
12700.0,3.064,0.811,-33.82,1.879,9.507,5.197,37.22,4.782,2.839,-2.708,0.0,38.7,39.5,9.676,1.656,17.1,18.111,16.933,17.271,-3.133,27.62,0.0,282.04,,295.0,295.0,17.08,3.07,23.213,24.638
12700.5,2.66,0.713,-33.836,1.903,9.514,5.197,37.22,4.782,2.839,-2.708,0.0,38.7,39.5,9.659,1.686,17.028,18.058,16.92,17.086,-3.133,27.62,0.0,281.34,,295.0,295.0,17.354,3.07,23.208,24.608
12701.0,2.66,0.713,-33.836,1.903,9.514,5.197,37.22,4.782,2.839,-2.708,0.0,38.7,39.5,9.659,1.686,16.887,17.968,16.819,16.88,-3.133,27.62,0.0,281.34,,295.0,295.0,17.273,3.063,23.199,24.606
12701.5,2.66,0.713,-33.836,1.903,9.514,5.197,37.22,4.782,2.839,-2.708,0.0,38.7,39.5,9.659,1.686,16.724,17.862,16.713,16.745,-3.133,27.62,0.0,282.04,,295.0,295.0,17.138,3.057,23.201,24.592
12702.0,2.66,0.713,-33.836,1.903,9.514,5.197,37.22,4.782,2.839,-2.708,0.0,38.7,39.5,9.659,1.686,16.762,17.864,16.694,16.99,-3.133,27.62,0.0,282.04,,295.0,295.0,17.011,3.05,23.19,24.65
12702.5,2.66,0.713,-33.836,1.903,9.514,5.179,37.231,4.796,2.809,-2.713,0.0,38.724,39.53,9.659,1.686,16.913,18.03,16.794,17.264,-3.131,27.62,0.0,281.84,,295.0,295.0,17.077,3.044,23.196,24.687
12703.0,2.66,0.713,-33.836,1.903,9.514,5.179,37.231,4.796,2.809,-2.713,0.0,38.7,39.5,9.659,1.686,17.114,18.18,16.911,17.312,-3.131,27.62,0.0,281.84,,295.0,295.0,17.251,3.037,23.207,24.669
12703.5,3.244,0.76,-35.209,1.854,9.581,5.179,37.231,4.796,2.809,-2.713,0.0,38.7,39.5,9.527,1.882,16.887,17.992,16.797,16.954,-3.131,27.62,0.0,282.14,,295.0,295.0,17.379,3.031,23.19,24.682
12704.0,3.244,0.76,-35.209,1.854,9.581,5.179,37.231,4.796,2.809,-2.713,0.0,38.7,39.5,9.527,1.882,16.68,17.862,16.689,16.793,-3.131,27.62,0.0,282.14,,295.0,295.0,17.157,3.035,23.199,24.663
12704.5,3.244,0.76,-35.209,1.854,9.581,5.179,37.231,4.796,2.809,-2.713,0.0,38.7,39.5,9.527,1.882,16.76,17.903,16.685,17.038,-3.131,27.62,0.0,282.14,,295.0,295.0,17.006,3.038,23.178,24.666
12705.0,3.244,0.76,-35.209,1.854,9.581,5.179,37.231,4.796,2.809,-2.713,0.0,38.7,39.5,9.527,1.882,17.001,18.107,16.844,17.439,-3.131,27.62,0.0,282.14,,295.0,295.0,17.097,3.041,23.186,24.662
12705.5,3.244,0.76,-35.209,1.854,9.581,5.184,37.17,4.815,2.757,-2.706,0.0,38.735,39.504,9.527,1.882,17.257,18.244,16.983,17.467,-3.124,27.632,0.0,282.14,,295.0,295.0,17.348,3.045,23.175,24.678
12706.0,3.244,0.76,-35.209,1.854,9.581,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.527,1.882,17.15,18.155,16.963,17.194,-3.124,27.632,0.0,282.14,,295.0,295.0,17.488,3.048,23.162,24.653
12706.5,3.244,0.76,-35.209,1.854,9.581,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.527,1.882,16.873,18.034,16.85,17.07,-3.124,27.632,0.0,282.04,,295.0,295.0,17.366,3.051,23.164,24.674
12707.0,2.898,0.648,-35.209,1.717,9.575,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.537,1.815,16.765,17.981,16.745,17.173,-3.124,27.632,0.0,282.04,,295.0,295.0,17.207,3.054,23.171,24.673
12707.5,2.898,0.648,-35.209,1.717,9.575,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.537,1.815,17.122,18.147,16.891,17.541,-3.124,27.632,0.0,282.34,,295.0,295.0,17.166,3.052,23.159,24.677
12708.0,2.898,0.648,-35.209,1.717,9.575,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.537,1.815,17.164,18.25,16.998,17.568,-3.124,27.632,0.0,282.34,,295.0,295.0,17.425,3.049,23.173,24.635
12708.5,2.898,0.648,-35.209,1.717,9.575,5.184,37.17,4.815,2.757,-2.706,0.0,38.7,39.5,9.537,1.815,17.02,18.133,16.94,17.282,-3.124,27.632,0.0,281.84,,295.0,295.0,17.495,3.047,23.169,24.653
12709.0,2.898,0.648,-35.209,1.717,9.575,5.181,37.175,4.799,2.761,-2.706,0.0,38.726,39.49,9.537,1.815,16.905,18.033,16.863,17.011,-3.121,27.623,0.0,281.84,,295.0,295.0,17.344,3.044,23.154,24.647
12709.5,2.898,0.648,-35.209,1.717,9.575,5.181,37.175,4.799,2.761,-2.706,0.0,38.7,39.5,9.537,1.815,16.773,17.98,16.795,17.126,-3.121,27.623,0.0,281.94,,295.0,295.0,17.203,3.042,23.156,24.627
12710.0,3.017,0.783,-34.273,1.889,9.52,5.181,37.175,4.799,2.761,-2.706,0.0,38.7,39.5,9.575,1.623,17.023,18.18,16.891,17.518,-3.121,27.623,0.0,281.94,,295.0,295.0,17.168,3.04,23.156,24.628
12710.5,3.017,0.783,-34.273,1.889,9.52,5.181,37.175,4.799,2.761,-2.706,0.0,38.7,39.5,9.575,1.623,17.28,18.376,17.098,17.667,-3.121,27.623,0.0,281.54,,295.0,295.0,17.403,3.039,23.166,24.642
12711.0,3.017,0.783,-34.273,1.889,9.52,5.181,37.175,4.799,2.761,-2.706,0.0,38.7,39.5,9.575,1.623,17.071,18.203,16.993,17.31,-3.121,27.623,0.0,281.54,,295.0,295.0,17.605,3.039,23.16,24.682
12711.5,3.017,0.783,-34.273,1.889,9.52,5.181,37.175,4.799,2.761,-2.706,0.0,38.7,39.5,9.575,1.623,16.966,18.092,16.883,17.118,-3.121,27.623,0.0,281.84,,295.0,295.0,17.394,3.039,23.152,24.716
12712.0,3.017,0.783,-34.273,1.889,9.52,5.162,37.22,4.848,2.755,-2.709,0.0,38.734,39.517,9.575,1.623,16.954,18.073,16.841,17.311,-3.129,27.639,0.0,281.84,,295.0,295.0,17.265,3.038,23.155,24.736
12712.5,3.017,0.783,-34.273,1.889,9.52,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.575,1.623,17.216,18.36,17.007,17.802,-3.129,27.639,0.0,281.74,,295.0,295.0,17.295,3.038,23.147,24.726
12713.0,3.017,0.783,-34.273,1.889,9.52,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.575,1.623,17.551,18.544,17.177,17.92,-3.129,27.639,0.0,281.74,,295.0,295.0,17.596,3.038,23.133,24.697
12713.5,2.966,0.796,-33.454,1.833,9.455,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.796,1.739,17.41,18.442,17.181,17.643,-3.129,27.639,0.0,281.64,,295.0,295.0,17.798,3.037,23.144,24.688
12714.0,2.966,0.796,-33.454,1.833,9.455,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.796,1.739,16.81,18.122,16.838,17.191,-3.129,27.639,0.0,281.64,,295.0,295.0,17.669,3.036,23.155,24.699
12714.5,2.966,0.796,-33.454,1.833,9.455,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.796,1.739,16.944,18.165,16.853,17.46,-3.129,27.639,0.0,281.74,,295.0,295.0,17.24,3.035,23.141,24.717
12715.0,2.966,0.796,-33.454,1.833,9.455,5.162,37.22,4.848,2.755,-2.709,0.0,38.7,39.5,9.796,1.739,17.383,18.444,17.045,17.968,-3.129,27.639,0.0,281.74,,295.0,295.0,17.356,3.034,23.159,24.728
12715.5,2.966,0.796,-33.454,1.833,9.455,5.151,37.219,4.804,2.72,-2.701,0.0,38.737,39.52,9.796,1.739,17.485,18.599,17.205,17.995,-3.12,27.639,0.0,281.84,,295.0,295.0,17.71,3.033,23.158,24.726
12716.0,2.966,0.796,-33.454,1.833,9.455,5.151,37.219,4.804,2.72,-2.701,0.0,38.7,39.5,9.796,1.739,17.346,18.481,17.182,17.755,-3.12,27.639,0.0,281.84,,295.0,295.0,17.821,3.032,23.142,24.713
12716.5,2.621,0.698,-34.446,1.82,9.492,5.151,37.219,4.804,2.72,-2.701,0.0,38.7,39.5,9.643,1.887,17.151,18.328,17.07,17.552,-3.12,27.639,0.0,281.84,,295.0,295.0,17.691,3.031,23.15,24.735
12717.0,2.621,0.698,-34.446,1.82,9.492,5.151,37.219,4.804,2.72,-2.701,0.0,38.7,39.5,9.643,1.887,17.059,18.226,16.965,17.451,-3.12,27.639,0.0,281.84,,295.0,295.0,17.525,3.024,23.131,24.77
12717.5,2.621,0.698,-34.446,1.82,9.492,5.151,37.219,4.804,2.72,-2.701,0.0,38.7,39.5,9.643,1.887,17.426,18.566,17.144,18.063,-3.12,27.639,0.0,281.64,,295.0,295.0,17.425,3.017,23.134,24.776
12718.0,2.621,0.698,-34.446,1.82,9.492,5.151,37.219,4.804,2.72,-2.701,0.0,38.7,39.5,9.643,1.887,17.616,18.629,17.24,18.091,-3.12,27.639,0.0,281.64,,295.0,295.0,17.8,3.011,23.134,24.773
12718.5,2.621,0.698,-34.446,1.82,9.492,5.157,37.148,4.824,2.7,-2.697,0.0,38.735,39.524,9.643,1.887,17.429,18.544,17.171,17.765,-3.112,27.639,0.0,281.54,,295.0,295.0,17.894,3.004,23.107,24.768
12719.0,2.621,0.698,-34.446,1.82,9.492,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.643,1.887,17.109,18.362,17.056,17.471,-3.112,27.639,0.0,281.54,,295.0,295.0,17.727,2.998,23.148,24.791
12719.5,2.621,0.698,-34.446,1.82,9.492,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.643,1.887,17.028,18.256,16.97,17.485,-3.112,27.639,0.0,281.64,,295.0,295.0,17.499,2.992,23.125,24.783
12720.0,2.65,0.693,-34.231,1.806,9.432,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.661,1.759,17.215,18.471,17.077,17.909,-3.112,27.639,0.0,281.64,,295.0,295.0,17.435,2.986,23.138,24.808
12720.5,2.65,0.693,-34.231,1.806,9.432,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.661,1.759,17.722,18.799,17.302,18.332,-3.112,27.639,0.0,281.54,,295.0,295.0,17.668,2.98,23.149,24.82
12721.0,2.65,0.693,-34.231,1.806,9.432,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.661,1.759,17.42,18.584,17.282,17.802,-3.112,27.639,0.0,281.54,,295.0,295.0,18.039,2.975,23.12,24.826
12721.5,2.65,0.693,-34.231,1.806,9.432,5.157,37.148,4.824,2.7,-2.697,0.0,38.7,39.5,9.661,1.759,17.308,18.469,17.14,17.59,-3.112,27.639,0.0,281.84,,295.0,295.0,17.772,2.97,23.134,24.857
12722.0,2.65,0.693,-34.231,1.806,9.432,5.121,37.184,4.811,2.696,-2.71,0.0,38.727,39.507,9.661,1.759,17.221,18.489,17.117,17.788,-3.124,27.632,0.0,281.84,,295.0,295.0,17.627,2.964,23.143,24.861
12722.5,2.65,0.693,-34.231,1.806,9.432,5.121,37.184,4.811,2.696,-2.71,0.0,38.7,39.5,9.661,1.759,17.558,18.717,17.235,18.26,-3.124,27.632,0.0,281.74,,295.0,295.0,17.654,2.959,23.108,24.859
12723.0,3.678,0.923,-34.567,1.789,9.494,5.121,37.184,4.811,2.696,-2.71,0.0,38.7,39.5,9.664,1.781,17.853,18.965,17.46,18.446,-3.124,27.632,0.0,281.74,,295.0,295.0,17.942,2.954,23.139,24.86
12723.5,3.678,0.923,-34.567,1.789,9.494,5.121,37.184,4.811,2.696,-2.71,0.0,38.7,39.5,9.664,1.781,17.682,18.831,17.41,18.17,-3.124,27.632,0.0,281.84,,295.0,295.0,18.181,2.966,23.122,24.88
12724.0,3.678,0.923,-34.567,1.789,9.494,5.121,37.184,4.811,2.696,-2.71,0.0,38.7,39.5,9.664,1.781,17.459,18.62,17.272,17.82,-3.124,27.632,0.0,281.84,,295.0,295.0,18.023,2.978,23.122,24.878
12724.5,3.678,0.923,-34.567,1.789,9.494,5.121,37.184,4.811,2.696,-2.71,0.0,38.7,39.5,9.664,1.781,17.44,18.669,17.247,18.149,-3.124,27.632,0.0,281.54,,295.0,295.0,17.793,2.989,23.132,24.901
12725.0,3.678,0.923,-34.567,1.789,9.494,5.124,37.222,4.836,2.691,-2.715,0.0,38.739,39.537,9.664,1.781,17.958,19.164,17.517,18.841,-3.113,27.639,0.0,281.54,,295.0,295.0,17.876,3.0,23.126,24.914
12725.5,3.678,0.923,-34.567,1.789,9.494,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.664,1.781,18.132,19.146,17.631,18.56,-3.113,27.639,0.0,280.94,,295.0,295.0,18.37,3.011,23.126,24.925
12726.0,2.078,0.573,-34.371,1.718,9.467,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.55,1.688,17.806,18.907,17.519,18.089,-3.113,27.639,0.0,280.94,,295.0,295.0,18.367,3.022,23.121,24.956
12726.5,2.078,0.573,-34.371,1.718,9.467,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.55,1.688,17.484,18.708,17.374,17.883,-3.113,27.639,0.0,281.64,,295.0,295.0,18.08,3.007,23.129,24.964
12727.0,2.078,0.573,-34.371,1.718,9.467,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.55,1.688,17.373,18.562,17.249,17.813,-3.113,27.639,0.0,281.64,,295.0,295.0,17.862,2.992,23.132,24.962
12727.5,2.078,0.573,-34.371,1.718,9.467,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.55,1.688,17.567,18.915,17.355,18.36,-3.113,27.639,0.0,281.84,,295.0,295.0,17.749,2.977,23.117,24.951
12728.0,2.078,0.573,-34.371,1.718,9.467,5.124,37.222,4.836,2.691,-2.715,0.0,38.7,39.5,9.55,1.688,18.143,19.198,17.686,18.49,-3.113,27.639,0.0,281.84,,295.0,295.0,18.049,2.962,23.116,24.929
12728.5,2.078,0.573,-34.371,1.718,9.467,5.1,37.131,4.808,2.64,-2.71,0.0,38.744,39.513,9.55,1.688,17.724,18.929,17.527,18.116,-3.112,27.644,0.0,281.64,,295.0,295.0,18.379,2.947,23.089,24.91
12729.0,2.078,0.573,-34.371,1.718,9.467,5.1,37.131,4.808,2.64,-2.71,0.0,38.7,39.5,9.55,1.688,17.525,18.727,17.379,17.824,-3.112,27.644,0.0,281.64,,295.0,295.0,18.074,2.933,23.099,24.872
12729.5,2.395,0.597,-35.209,1.768,9.457,5.1,37.131,4.808,2.64,-2.71,0.0,38.7,39.5,9.495,1.882,17.403,18.696,17.316,17.935,-3.112,27.644,0.0,282.04,,295.0,295.0,17.864,2.919,23.098,24.893
12730.0,2.395,0.597,-35.209,1.768,9.457,5.1,37.131,4.808,2.64,-2.71,0.0,38.7,39.5,9.495,1.882,17.816,19.117,17.494,18.766,-3.112,27.644,0.0,282.04,,295.0,295.0,17.837,2.911,23.1,24.887
12730.5,2.395,0.597,-35.209,1.768,9.457,5.1,37.131,4.808,2.64,-2.71,0.0,38.7,39.5,9.495,1.882,18.335,19.464,17.787,19.013,-3.112,27.644,0.0,281.54,,295.0,295.0,18.298,2.902,23.103,24.874
12731.0,2.395,0.597,-35.209,1.768,9.457,5.1,37.131,4.808,2.64,-2.71,0.0,38.7,39.5,9.495,1.882,18.139,19.213,17.764,18.466,-3.112,27.644,0.0,281.54,,295.0,295.0,18.65,2.894,23.072,24.865
12731.5,2.395,0.597,-35.209,1.768,9.457,5.099,37.165,4.799,2.651,-2.705,0.0,38.75,39.554,9.495,1.882,17.636,18.808,17.44,17.966,-3.117,27.647,0.0,281.54,,295.0,295.0,18.395,2.886,23.103,24.857
12732.0,2.395,0.597,-35.209,1.768,9.457,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.495,1.882,17.503,18.815,17.372,18.1,-3.117,27.647,0.0,281.54,,295.0,295.0,17.962,2.878,23.074,24.863
12732.5,3.707,0.949,-33.748,1.817,9.477,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.685,1.742,17.942,19.248,17.588,18.85,-3.117,27.647,0.0,281.74,,295.0,295.0,17.947,2.87,23.088,24.848
12733.0,3.707,0.949,-33.748,1.817,9.477,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.685,1.742,18.409,19.486,17.832,19.059,-3.117,27.647,0.0,281.74,,295.0,295.0,18.407,2.883,23.066,24.844
12733.5,3.707,0.949,-33.748,1.817,9.477,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.685,1.742,18.157,19.235,17.796,18.46,-3.117,27.647,0.0,281.94,,295.0,295.0,18.697,2.897,23.074,24.863
12734.0,3.707,0.949,-33.748,1.817,9.477,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.685,1.742,17.874,18.996,17.628,18.112,-3.117,27.647,0.0,281.94,,295.0,295.0,18.412,2.91,23.074,24.846
12734.5,3.707,0.949,-33.748,1.817,9.477,5.099,37.165,4.799,2.651,-2.705,0.0,38.7,39.6,9.685,1.742,17.633,18.789,17.459,17.963,-3.117,27.647,0.0,281.64,,295.0,295.0,18.153,2.923,23.081,24.855
12735.0,3.707,0.949,-33.748,1.817,9.477,5.144,37.243,4.847,2.651,-2.728,0.0,38.755,39.526,9.685,1.742,18.236,19.524,17.761,19.201,-3.139,27.644,0.0,281.64,,295.0,295.0,17.961,2.936,23.067,24.848
12735.5,3.707,0.949,-33.748,1.817,9.477,5.144,37.243,4.847,2.651,-2.728,0.0,38.8,39.5,9.685,1.742,18.591,19.616,17.986,19.015,-3.139,27.644,0.0,281.64,,295.0,295.0,18.681,2.949,23.066,24.835
12736.0,3.955,0.974,-35.209,1.729,9.504,5.144,37.243,4.847,2.651,-2.728,0.0,38.8,39.5,9.382,1.785,18.169,19.266,17.843,18.434,-3.139,27.644,0.0,281.64,,295.0,295.0,18.802,2.961,23.073,24.825
12736.5,3.955,0.974,-35.209,1.729,9.504,5.144,37.243,4.847,2.651,-2.728,0.0,38.8,39.5,9.382,1.785,17.894,19.005,17.665,18.115,-3.139,27.644,0.0,281.34,,295.0,295.0,18.428,2.977,23.061,24.85
12737.0,3.955,0.974,-35.209,1.729,9.504,5.144,37.243,4.847,2.651,-2.728,0.0,38.8,39.5,9.382,1.785,17.674,18.815,17.505,17.863,-3.139,27.644,0.0,281.34,,295.0,295.0,18.17,2.993,23.076,24.892
12737.5,3.955,0.974,-35.209,1.729,9.504,5.144,37.243,4.847,2.651,-2.728,0.0,38.8,39.5,9.382,1.785,17.71,18.943,17.493,18.237,-3.139,27.644,0.0,280.94,,295.0,295.0,17.964,3.009,23.074,24.893
12738.0,3.955,0.974,-35.209,1.729,9.504,5.068,37.257,4.803,2.619,-2.724,0.0,38.747,39.577,9.382,1.785,18.252,19.537,17.791,19.234,-3.134,27.648,0.0,280.94,,295.0,295.0,18.096,3.025,23.076,24.918
12738.5,3.955,0.974,-35.209,1.729,9.504,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.382,1.785,18.481,19.587,17.983,19.066,-3.134,27.648,0.0,281.14,,295.0,295.0,18.704,3.04,23.069,24.921
12739.0,3.165,0.731,-35.209,1.738,9.519,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.588,1.899,17.904,19.084,17.673,18.186,-3.134,27.648,0.0,281.14,,295.0,295.0,18.779,3.055,23.066,24.958
12739.5,3.165,0.731,-35.209,1.738,9.519,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.588,1.899,17.693,18.876,17.525,17.989,-3.134,27.648,0.0,281.54,,295.0,295.0,18.212,3.057,23.062,24.957
12740.0,3.165,0.731,-35.209,1.738,9.519,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.588,1.899,17.592,18.944,17.46,18.071,-3.134,27.648,0.0,281.54,,295.0,295.0,18.021,3.06,23.072,24.988
12740.5,3.165,0.731,-35.209,1.738,9.519,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.588,1.899,18.022,19.307,17.63,18.824,-3.134,27.648,0.0,281.24,,295.0,295.0,18.017,3.06,23.068,24.994
12741.0,3.165,0.731,-35.209,1.738,9.519,5.068,37.257,4.803,2.619,-2.724,0.0,38.7,39.6,9.588,1.899,18.28,19.433,17.756,18.878,-3.134,27.648,0.0,281.24,,295.0,295.0,18.446,3.062,23.08,24.992
12741.5,3.165,0.731,-35.209,1.738,9.519,5.134,37.173,4.809,2.578,-2.72,0.0,38.755,39.579,9.588,1.899,18.064,19.286,17.68,18.316,-3.129,27.652,0.0,281.14,,295.0,295.0,18.587,3.064,23.071,25.051
12742.0,3.165,0.731,-35.209,1.738,9.519,5.134,37.173,4.809,2.578,-2.72,0.0,38.8,39.6,9.588,1.899,17.776,19.082,17.497,18.038,-3.129,27.652,0.0,281.14,,295.0,295.0,18.337,3.065,23.071,25.084
12742.5,2.943,0.698,-35.209,1.801,9.595,5.134,37.173,4.809,2.578,-2.72,0.0,38.8,39.6,9.386,1.874,17.551,18.859,17.315,18.078,-3.129,27.652,0.0,281.04,,295.0,295.0,18.098,3.067,23.049,25.052
12743.0,2.943,0.698,-35.209,1.801,9.595,5.134,37.173,4.809,2.578,-2.72,0.0,38.8,39.6,9.386,1.874,17.801,19.129,17.447,18.483,-3.129,27.652,0.0,281.04,,295.0,295.0,17.951,3.065,23.063,25.081
12743.5,2.943,0.698,-35.209,1.801,9.595,5.134,37.173,4.809,2.578,-2.72,0.0,38.8,39.6,9.386,1.874,18.097,19.192,17.561,18.558,-3.129,27.652,0.0,281.44,,295.0,295.0,18.215,3.063,23.054,25.122
12744.0,2.943,0.698,-35.209,1.801,9.595,5.134,37.173,4.809,2.578,-2.72,0.0,38.8,39.6,9.386,1.874,17.976,19.108,17.545,18.227,-3.129,27.652,0.0,281.44,,295.0,295.0,18.352,3.061,23.06,25.156
12744.5,2.943,0.698,-35.209,1.801,9.595,5.125,37.192,4.781,2.58,-2.707,0.0,38.766,39.547,9.386,1.874,17.755,18.964,17.418,18.007,-3.131,27.661,0.0,281.14,,295.0,295.0,18.214,3.059,23.051,25.14
12745.0,2.943,0.698,-35.209,1.801,9.595,5.125,37.192,4.781,2.58,-2.707,0.0,38.8,39.5,9.386,1.874,17.568,18.754,17.316,17.771,-3.131,27.661,0.0,281.14,,295.0,295.0,18.036,3.057,23.016,25.114
12745.5,3.227,0.73,-35.209,1.737,9.557,5.125,37.192,4.781,2.58,-2.707,0.0,38.8,39.5,9.541,1.869,17.563,18.857,17.308,18.116,-3.131,27.661,0.0,281.14,,295.0,295.0,17.852,3.055,23.056,25.084
12746.0,3.227,0.73,-35.209,1.737,9.557,5.125,37.192,4.781,2.58,-2.707,0.0,38.8,39.5,9.541,1.869,18.031,19.136,17.566,18.513,-3.131,27.661,0.0,281.14,,295.0,295.0,17.961,3.058,23.034,25.099
12746.5,3.227,0.73,-35.209,1.737,9.557,5.125,37.192,4.781,2.58,-2.707,0.0,38.8,39.5,9.541,1.869,17.865,18.98,17.484,18.161,-3.131,27.661,0.0,281.14,,295.0,295.0,18.311,3.061,23.048,25.083
12747.0,3.227,0.73,-35.209,1.737,9.557,5.125,37.192,4.781,2.58,-2.707,0.0,38.8,39.5,9.541,1.869,17.772,18.883,17.391,17.941,-3.131,27.661,0.0,281.14,,295.0,295.0,18.123,3.064,23.044,25.067
12747.5,3.227,0.73,-35.209,1.737,9.557,5.122,37.24,4.774,2.569,-2.715,0.0,38.769,39.525,9.541,1.869,17.572,18.725,17.282,17.871,-3.138,27.666,0.0,281.24,,295.0,295.0,17.997,3.066,23.027,25.045
12748.0,3.227,0.73,-35.209,1.737,9.557,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.541,1.869,17.651,18.876,17.326,18.211,-3.138,27.666,0.0,281.24,,295.0,295.0,17.862,3.069,23.03,25.041
12748.5,3.227,0.73,-35.209,1.737,9.557,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.541,1.869,17.887,19.113,17.462,18.427,-3.138,27.666,0.0,281.34,,295.0,295.0,18.016,3.071,23.018,25.036
12749.0,3.309,0.834,-34.489,1.857,9.576,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.621,1.724,18.001,19.106,17.505,18.33,-3.138,27.666,0.0,281.34,,295.0,295.0,18.223,3.074,23.015,25.016
12749.5,3.309,0.834,-34.489,1.857,9.576,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.621,1.724,17.7,18.814,17.35,17.89,-3.138,27.666,0.0,281.64,,295.0,295.0,18.235,3.078,23.001,24.983
12750.0,3.309,0.834,-34.489,1.857,9.576,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.621,1.724,17.559,18.713,17.238,18.006,-3.138,27.666,0.0,281.64,,295.0,295.0,17.939,3.082,23.002,24.979
12750.5,3.309,0.834,-34.489,1.857,9.576,5.122,37.24,4.774,2.569,-2.715,0.0,38.8,39.5,9.621,1.724,17.754,18.991,17.362,18.392,-3.138,27.666,0.0,281.94,,295.0,295.0,17.879,3.085,23.012,24.923
12751.0,3.309,0.834,-34.489,1.857,9.576,5.126,37.224,4.777,2.533,-2.714,0.0,38.76,39.553,9.621,1.724,18.076,19.129,17.491,18.451,-3.131,27.654,0.0,281.94,,295.0,295.0,18.125,3.089,23.008,24.927
12751.5,3.309,0.834,-34.489,1.857,9.576,5.126,37.224,4.777,2.533,-2.714,0.0,38.8,39.6,9.621,1.724,17.948,19.032,17.485,18.272,-3.131,27.654,0.0,282.14,,295.0,295.0,18.287,3.093,23.031,24.932
12752.0,3.277,0.768,-35.209,1.838,9.574,5.126,37.224,4.777,2.533,-2.714,0.0,38.8,39.6,9.38,1.777,17.776,18.891,17.41,18.074,-3.131,27.654,0.0,282.14,,295.0,295.0,18.184,3.096,23.009,24.83
12752.5,3.277,0.768,-35.209,1.838,9.574,5.126,37.224,4.777,2.533,-2.714,0.0,38.8,39.6,9.38,1.777,17.641,18.733,17.28,17.897,-3.131,27.654,0.0,281.94,,295.0,295.0,18.038,3.099,22.991,24.817
12753.0,3.277,0.768,-35.209,1.838,9.574,5.126,37.224,4.777,2.533,-2.714,0.0,38.8,39.6,9.38,1.777,17.665,18.832,17.242,18.243,-3.131,27.654,0.0,281.94,,295.0,295.0,17.888,3.102,23.0,24.854
12753.5,3.277,0.768,-35.209,1.838,9.574,5.126,37.224,4.777,2.533,-2.714,0.0,38.8,39.6,9.38,1.777,17.727,18.95,17.342,18.305,-3.131,27.654,0.0,281.64,,295.0,295.0,17.995,3.105,22.998,24.814
12754.0,3.277,0.768,-35.209,1.838,9.574,5.151,37.208,4.762,2.511,-2.718,0.0,38.761,39.51,9.38,1.777,17.824,18.883,17.334,18.249,-3.124,27.668,0.0,281.64,,295.0,295.0,18.081,3.108,23.005,24.808
12754.5,3.277,0.768,-35.209,1.838,9.574,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.38,1.777,17.666,18.767,17.267,18.081,-3.124,27.668,0.0,281.54,,295.0,295.0,18.073,3.111,22.981,24.792
12755.0,3.277,0.768,-35.209,1.838,9.574,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.38,1.777,17.446,18.613,17.137,17.888,-3.124,27.668,0.0,281.54,,295.0,295.0,17.945,3.113,22.984,24.805
12755.5,3.024,0.8,-33.371,1.86,9.509,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.728,1.854,17.524,18.701,17.15,17.978,-3.124,27.668,0.0,281.34,,295.0,295.0,17.771,3.116,22.98,24.882
12756.0,3.024,0.8,-33.371,1.86,9.509,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.728,1.854,17.692,18.809,17.246,18.329,-3.124,27.668,0.0,281.34,,295.0,295.0,17.838,3.114,22.978,24.887
12756.5,3.024,0.8,-33.371,1.86,9.509,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.728,1.854,17.728,18.831,17.268,18.121,-3.124,27.668,0.0,281.44,,295.0,295.0,18.019,3.113,22.985,24.895
12757.0,3.024,0.8,-33.371,1.86,9.509,5.151,37.208,4.762,2.511,-2.718,0.0,38.8,39.5,9.728,1.854,17.421,18.603,17.134,17.898,-3.124,27.668,0.0,281.44,,295.0,295.0,17.987,3.112,22.987,24.895
12757.5,3.024,0.8,-33.371,1.86,9.509,5.156,37.222,4.777,2.513,-2.727,0.0,38.772,39.54,9.728,1.854,17.338,18.521,17.027,17.781,-3.14,27.671,0.0,281.34,,295.0,295.0,17.764,3.11,22.991,24.902
12758.0,3.024,0.8,-33.371,1.86,9.509,5.156,37.222,4.777,2.513,-2.727,0.0,38.8,39.5,9.728,1.854,17.461,18.653,17.066,17.951,-3.14,27.671,0.0,281.34,,295.0,295.0,17.667,3.109,22.993,24.925
12758.5,3.554,0.888,-34.829,1.812,9.445,5.156,37.222,4.777,2.513,-2.727,0.0,38.8,39.5,9.58,1.956,17.674,18.811,17.194,18.235,-3.14,27.671,0.0,280.94,,295.0,295.0,17.783,3.107,22.978,24.907
12759.0,3.554,0.888,-34.829,1.812,9.445,5.156,37.222,4.777,2.513,-2.727,0.0,38.8,39.5,9.58,1.956,17.665,18.801,17.232,18.183,-3.14,27.671,0.0,280.94,,295.0,295.0,17.978,3.115,22.982,24.917
12759.5,3.554,0.888,-34.829,1.812,9.445,5.156,37.222,4.777,2.513,-2.727,0.0,38.8,39.5,9.58,1.956,17.553,18.669,17.142,17.988,-3.14,27.671,0.0,281.24,,295.0,295.0,17.97,3.122,22.974,24.913
12760.0,3.554,0.888,-34.829,1.812,9.445,5.156,37.222,4.777,2.513,-2.727,0.0,38.8,39.5,9.58,1.956,17.309,18.467,16.983,17.747,-3.14,27.671,0.0,281.24,,295.0,295.0,17.838,3.129,22.986,24.918
12760.5,3.554,0.888,-34.829,1.812,9.445,5.166,37.261,4.756,2.496,-2.723,0.0,38.77,39.536,9.58,1.956,17.407,18.593,17.003,17.907,-3.123,27.678,0.0,280.94,,295.0,295.0,17.626,3.136,22.973,24.921
12761.0,3.554,0.888,-34.829,1.812,9.445,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.956,17.623,18.7,17.084,18.119,-3.123,27.678,0.0,280.94,,295.0,295.0,17.727,3.143,22.982,24.914
12761.5,3.554,0.888,-34.829,1.812,9.445,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.956,17.618,18.728,17.151,18.132,-3.123,27.678,0.0,280.84,,295.0,295.0,17.881,3.149,22.971,24.933
12762.0,3.15,0.76,-35.209,1.822,9.571,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.764,17.501,18.572,17.05,17.859,-3.123,27.678,0.0,280.84,,295.0,295.0,17.907,3.156,22.979,24.931
12762.5,3.15,0.76,-35.209,1.822,9.571,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.764,17.316,18.435,16.912,17.66,-3.123,27.678,0.0,280.64,,295.0,295.0,17.745,3.156,22.986,24.945
12763.0,3.15,0.76,-35.209,1.822,9.571,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.764,17.212,18.377,16.844,17.721,-3.123,27.678,0.0,280.64,,295.0,295.0,17.581,3.156,22.974,24.977
12763.5,3.15,0.76,-35.209,1.822,9.571,5.166,37.261,4.756,2.496,-2.723,0.0,38.8,39.5,9.58,1.764,17.625,18.684,17.05,18.084,-3.123,27.678,0.0,280.94,,295.0,295.0,17.539,3.156,22.963,24.959
12764.0,3.15,0.76,-35.209,1.822,9.571,5.131,37.225,4.796,2.443,-2.719,0.0,38.77,39.544,9.58,1.764,17.58,18.612,17.053,17.932,-3.131,27.68,0.0,280.94,,295.0,295.0,17.861,3.156,22.971,24.96
12764.5,3.15,0.76,-35.209,1.822,9.571,5.131,37.225,4.796,2.443,-2.719,0.0,38.8,39.5,9.58,1.764,17.379,18.471,16.961,17.759,-3.131,27.68,0.0,280.94,,295.0,295.0,17.794,3.156,22.967,24.931
12765.0,2.957,0.749,-34.777,1.863,9.492,5.131,37.225,4.796,2.443,-2.719,0.0,38.8,39.5,9.627,1.942,17.207,18.316,16.812,17.59,-3.131,27.68,0.0,280.94,,295.0,295.0,17.642,3.156,22.974,24.875
12765.5,2.957,0.749,-34.777,1.863,9.492,5.131,37.225,4.796,2.443,-2.719,0.0,38.8,39.5,9.627,1.942,17.123,18.253,16.731,17.655,-3.131,27.68,0.0,280.64,,295.0,295.0,17.481,3.152,22.96,24.852
12766.0,2.957,0.749,-34.777,1.863,9.492,5.131,37.225,4.796,2.443,-2.719,0.0,38.8,39.5,9.627,1.942,17.279,18.459,16.85,17.923,-3.131,27.68,0.0,280.64,,295.0,295.0,17.44,3.149,22.974,24.882
12766.5,2.957,0.749,-34.777,1.863,9.492,5.131,37.225,4.796,2.443,-2.719,0.0,38.8,39.5,9.627,1.942,17.543,18.529,16.93,18.018,-3.131,27.68,0.0,280.74,,295.0,295.0,17.628,3.146,22.969,24.854
12767.0,2.957,0.749,-34.777,1.863,9.492,5.139,37.202,4.754,2.415,-2.718,0.0,38.768,39.518,9.627,1.942,17.157,18.291,16.706,17.692,-3.132,27.683,0.0,280.74,,295.0,295.0,17.755,3.143,22.971,24.909
12767.5,2.957,0.749,-34.777,1.863,9.492,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.627,1.942,16.764,18.105,16.468,17.483,-3.132,27.683,0.0,280.94,,295.0,295.0,17.461,3.14,22.969,24.876
12768.0,2.637,0.607,-35.209,1.856,9.497,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.398,1.834,16.885,18.075,16.455,17.603,-3.132,27.683,0.0,280.94,,295.0,295.0,17.205,3.137,22.962,24.842
12768.5,2.637,0.607,-35.209,1.856,9.497,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.398,1.834,17.099,18.295,16.609,17.858,-3.132,27.683,0.0,281.04,,295.0,295.0,17.254,3.129,22.975,24.845
12769.0,2.637,0.607,-35.209,1.856,9.497,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.398,1.834,17.206,18.437,16.716,17.924,-3.132,27.683,0.0,281.04,,295.0,295.0,17.465,3.121,22.971,24.857
12769.5,2.637,0.607,-35.209,1.856,9.497,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.398,1.834,17.233,18.358,16.701,17.826,-3.132,27.683,0.0,280.84,,295.0,295.0,17.571,3.113,22.975,24.883
