t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12770.0,2.637,0.607,-35.209,1.856,9.497,5.139,37.202,4.754,2.415,-2.718,0.0,38.8,39.5,9.398,1.834,16.904,18.181,16.505,17.625,-3.132,27.683,0.0,280.84,,295.0,295.0,17.529,3.105,22.972,24.932
12770.5,2.637,0.607,-35.209,1.856,9.497,5.156,37.232,4.745,2.408,-2.719,0.0,38.767,39.55,9.398,1.834,16.865,18.071,16.381,17.564,-3.136,27.689,0.0,280.94,,295.0,295.0,17.304,3.097,22.941,24.923
12771.0,2.637,0.607,-35.209,1.856,9.497,5.156,37.232,4.745,2.408,-2.719,0.0,38.8,39.5,9.398,1.834,17.016,18.22,16.519,17.807,-3.136,27.689,0.0,280.94,,295.0,295.0,17.22,3.09,22.952,24.885
12771.5,3.242,0.803,-34.979,1.881,9.566,5.156,37.232,4.745,2.408,-2.719,0.0,38.8,39.5,9.537,1.7,17.165,18.363,16.656,17.843,-3.136,27.689,0.0,281.14,,295.0,295.0,17.39,3.082,22.951,24.852
12772.0,3.242,0.803,-34.979,1.881,9.566,5.156,37.232,4.745,2.408,-2.719,0.0,38.8,39.5,9.537,1.7,17.12,18.276,16.649,17.712,-3.136,27.689,0.0,281.14,,295.0,295.0,17.507,3.085,22.958,24.82
12772.5,3.242,0.803,-34.979,1.881,9.566,5.156,37.232,4.745,2.408,-2.719,0.0,38.8,39.5,9.537,1.7,16.844,18.067,16.496,17.527,-3.136,27.689,0.0,280.74,,295.0,295.0,17.439,3.087,22.977,24.764
12773.0,3.242,0.803,-34.979,1.881,9.566,5.156,37.232,4.745,2.408,-2.719,0.0,38.8,39.5,9.537,1.7,16.646,17.948,16.331,17.4,-3.136,27.689,0.0,280.74,,295.0,295.0,17.233,3.09,22.95,24.691
12773.5,3.242,0.803,-34.979,1.881,9.566,5.146,37.26,4.765,2.389,-2.708,0.0,38.771,39.527,9.537,1.7,16.889,18.046,16.402,17.65,-3.122,27.689,0.0,280.84,,295.0,295.0,17.082,3.092,22.97,24.64
12774.0,3.242,0.803,-34.979,1.881,9.566,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.537,1.7,17.223,18.347,16.678,17.857,-3.122,27.689,0.0,280.84,,295.0,295.0,17.247,3.095,22.972,24.595
12774.5,2.906,0.81,-34.053,1.837,9.512,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.644,1.782,17.116,18.2,16.638,17.655,-3.122,27.689,0.0,281.34,,295.0,295.0,17.526,3.097,22.946,24.544
12775.0,2.906,0.81,-34.053,1.837,9.512,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.644,1.782,16.722,17.962,16.405,17.389,-3.122,27.689,0.0,281.34,,295.0,295.0,17.402,3.094,22.936,24.495
12775.5,2.906,0.81,-34.053,1.837,9.512,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.644,1.782,16.57,17.831,16.274,17.271,-3.122,27.689,0.0,281.74,,295.0,295.0,17.119,3.091,22.955,24.492
12776.0,2.906,0.81,-34.053,1.837,9.512,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.644,1.782,16.862,17.963,16.394,17.517,-3.122,27.689,0.0,281.74,,295.0,295.0,16.986,3.088,22.934,24.482
12776.5,2.906,0.81,-34.053,1.837,9.512,5.146,37.26,4.765,2.389,-2.708,0.0,38.8,39.5,9.644,1.782,17.096,18.298,16.586,17.886,-3.122,27.689,0.0,281.64,,295.0,295.0,17.184,3.085,22.938,24.493
12777.0,2.906,0.81,-34.053,1.837,9.512,5.159,37.224,4.796,2.364,-2.72,0.0,38.768,39.579,9.644,1.782,17.33,18.346,16.671,17.85,-3.128,27.693,0.0,281.64,,295.0,295.0,17.466,3.082,22.926,24.491
12777.5,2.906,0.81,-34.053,1.837,9.512,5.159,37.224,4.796,2.364,-2.72,0.0,38.8,39.6,9.644,1.782,16.603,17.939,16.307,17.455,-3.128,27.693,0.0,281.64,,295.0,295.0,17.549,3.079,22.928,24.484
12778.0,2.495,0.612,-34.975,1.817,9.629,5.159,37.224,4.796,2.364,-2.72,0.0,38.8,39.6,9.588,1.788,16.491,17.831,16.161,17.343,-3.128,27.693,0.0,281.64,,295.0,295.0,17.076,3.076,22.93,24.455
12778.5,2.495,0.612,-34.975,1.817,9.629,5.159,37.224,4.796,2.364,-2.72,0.0,38.8,39.6,9.588,1.788,16.698,17.982,16.27,17.52,-3.128,27.693,0.0,281.24,,295.0,295.0,16.956,3.067,22.929,24.425
12779.0,2.495,0.612,-34.975,1.817,9.629,5.159,37.224,4.796,2.364,-2.72,0.0,38.8,39.6,9.588,1.788,17.105,18.252,16.527,17.881,-3.128,27.693,0.0,281.24,,295.0,295.0,17.117,3.057,22.934,24.441
12779.5,2.495,0.612,-34.975,1.817,9.629,5.159,37.224,4.796,2.364,-2.72,0.0,38.8,39.6,9.588,1.788,17.061,18.253,16.596,17.779,-3.128,27.693,0.0,281.24,,295.0,295.0,17.441,3.048,22.927,24.466
12780.0,2.495,0.612,-34.975,1.817,9.629,5.138,37.186,4.775,2.335,-2.719,0.0,38.777,39.517,9.588,1.788,16.916,18.027,16.472,17.521,-3.137,27.697,0.0,281.24,,295.0,295.0,17.422,3.039,22.916,24.483
12780.5,2.495,0.612,-34.975,1.817,9.629,5.138,37.186,4.775,2.335,-2.719,0.0,38.8,39.5,9.588,1.788,16.759,17.888,16.326,17.298,-3.137,27.697,0.0,281.34,,295.0,295.0,17.234,3.03,22.919,24.525
12781.0,2.579,0.688,-33.584,1.868,9.477,5.138,37.186,4.775,2.335,-2.719,0.0,38.8,39.5,9.627,1.709,16.954,18.109,16.473,17.772,-3.137,27.697,0.0,281.34,,295.0,295.0,17.068,3.021,22.926,24.517
12781.5,2.579,0.688,-33.584,1.868,9.477,5.138,37.186,4.775,2.335,-2.719,0.0,38.8,39.5,9.627,1.709,17.236,18.394,16.702,17.908,-3.137,27.697,0.0,281.54,,295.0,295.0,17.327,3.014,22.925,24.637
12782.0,2.579,0.688,-33.584,1.868,9.477,5.138,37.186,4.775,2.335,-2.719,0.0,38.8,39.5,9.627,1.709,17.236,18.338,16.695,17.8,-3.137,27.697,0.0,281.54,,295.0,295.0,17.56,3.007,22.922,24.752
12782.5,2.579,0.688,-33.584,1.868,9.477,5.138,37.186,4.775,2.335,-2.719,0.0,38.8,39.5,9.627,1.709,16.916,18.116,16.561,17.587,-3.137,27.697,0.0,281.14,,295.0,295.0,17.517,3.0,22.917,24.802
12783.0,2.579,0.688,-33.584,1.868,9.477,5.143,37.233,4.8,2.362,-2.715,0.0,38.773,39.546,9.627,1.709,16.584,17.888,16.334,17.351,-3.131,27.711,0.0,281.14,,295.0,295.0,17.295,2.993,22.927,24.836
12783.5,2.579,0.688,-33.584,1.868,9.477,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.627,1.709,16.743,17.963,16.378,17.536,-3.131,27.711,0.0,281.04,,295.0,295.0,17.039,2.986,22.919,24.934
12784.0,2.579,0.688,-33.584,1.868,9.477,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.627,1.709,17.135,18.321,16.638,17.974,-3.131,27.711,0.0,281.04,,295.0,295.0,17.155,2.98,22.915,25.01
12784.5,3.763,0.902,-35.209,1.749,9.512,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.511,1.802,17.321,18.467,16.842,18.023,-3.131,27.711,0.0,280.94,,295.0,295.0,17.517,2.973,22.928,25.076
12785.0,3.763,0.902,-35.209,1.749,9.512,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.511,1.802,16.91,18.072,16.595,17.542,-3.131,27.711,0.0,280.94,,295.0,295.0,17.663,2.986,22.901,25.059
12785.5,3.763,0.902,-35.209,1.749,9.512,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.511,1.802,16.752,17.92,16.47,17.431,-3.131,27.711,0.0,281.14,,295.0,295.0,17.28,2.999,22.909,25.021
12786.0,3.763,0.902,-35.209,1.749,9.512,5.143,37.233,4.8,2.362,-2.715,0.0,38.8,39.5,9.511,1.802,16.991,18.116,16.58,17.799,-3.131,27.711,0.0,281.14,,295.0,295.0,17.143,3.011,22.914,25.021
12786.5,3.763,0.902,-35.209,1.749,9.512,5.134,37.26,4.812,2.363,-2.735,0.0,38.774,39.531,9.511,1.802,17.288,18.496,16.815,18.087,-3.129,27.718,0.0,281.24,,295.0,295.0,17.371,3.024,22.911,25.071
12787.0,3.763,0.902,-35.209,1.749,9.512,5.134,37.26,4.812,2.363,-2.735,0.0,38.8,39.5,9.511,1.802,17.389,18.514,16.879,18.03,-3.129,27.718,0.0,281.24,,295.0,295.0,17.671,3.036,22.888,25.022
12787.5,3.196,0.728,-35.209,1.794,9.551,5.134,37.26,4.812,2.363,-2.735,0.0,38.8,39.5,9.496,1.779,17.131,18.28,16.751,17.807,-3.129,27.718,0.0,281.44,,295.0,295.0,17.703,3.048,22.9,24.991
12788.0,3.196,0.728,-35.209,1.794,9.551,5.134,37.26,4.812,2.363,-2.735,0.0,38.8,39.5,9.496,1.779,16.795,18.034,16.51,17.541,-3.129,27.718,0.0,281.44,,295.0,295.0,17.492,3.05,22.926,25.069
12788.5,3.196,0.728,-35.209,1.794,9.551,5.134,37.26,4.812,2.363,-2.735,0.0,38.8,39.5,9.496,1.779,17.019,18.228,16.592,17.888,-3.129,27.718,0.0,281.74,,295.0,295.0,17.22,3.055,22.898,25.053
12789.0,3.196,0.728,-35.209,1.794,9.551,5.134,37.26,4.812,2.363,-2.735,0.0,38.8,39.5,9.496,1.779,17.426,18.555,16.868,18.149,-3.129,27.718,0.0,281.74,,295.0,295.0,17.432,3.055,22.914,25.014
12789.5,3.196,0.728,-35.209,1.794,9.551,5.135,37.174,4.774,2.326,-2.737,0.0,38.777,39.53,9.496,1.779,17.368,18.444,16.864,17.964,-3.139,27.715,0.0,281.54,,295.0,295.0,17.75,3.057,22.899,24.997
12790.0,3.196,0.728,-35.209,1.794,9.551,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.496,1.779,16.89,18.205,16.625,17.72,-3.139,27.715,0.0,281.54,,295.0,295.0,17.66,3.059,22.914,24.942
12790.5,3.196,0.728,-35.209,1.794,9.551,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.496,1.779,16.687,18.018,16.413,17.514,-3.139,27.715,0.0,281.74,,295.0,295.0,17.158,3.064,22.925,24.788
12791.0,2.883,0.67,-35.209,1.756,9.609,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.364,1.782,16.723,18.013,16.443,17.707,-3.139,27.715,0.0,281.74,,295.0,295.0,17.158,3.064,22.898,24.813
12791.5,2.883,0.67,-35.209,1.756,9.609,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.364,1.782,17.205,18.444,16.762,18.118,-3.139,27.715,0.0,281.74,,295.0,295.0,17.221,3.061,22.918,24.815
12792.0,2.883,0.67,-35.209,1.756,9.609,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.364,1.782,17.289,18.359,16.84,17.926,-3.139,27.715,0.0,281.74,,295.0,295.0,17.632,3.058,22.932,24.883
12792.5,2.883,0.67,-35.209,1.756,9.609,5.135,37.174,4.774,2.326,-2.737,0.0,38.8,39.5,9.364,1.782,16.824,18.137,16.588,17.642,-3.139,27.715,0.0,282.04,,295.0,295.0,17.603,3.055,22.95,24.928
12793.0,2.883,0.67,-35.209,1.756,9.609,5.13,37.227,4.777,2.361,-2.724,0.0,38.775,39.526,9.364,1.782,16.642,17.966,16.405,17.468,-3.134,27.723,0.0,282.04,,295.0,295.0,17.298,3.052,22.947,25.01
12793.5,2.883,0.67,-35.209,1.756,9.609,5.13,37.227,4.777,2.361,-2.724,0.0,38.8,39.5,9.364,1.782,16.829,18.162,16.551,17.792,-3.134,27.723,0.0,282.04,,295.0,295.0,17.12,3.05,22.932,25.024
12794.0,3.712,0.914,-34.848,1.789,9.536,5.13,37.227,4.777,2.361,-2.724,0.0,38.8,39.5,9.583,1.575,17.318,18.4,16.809,18.098,-3.134,27.723,0.0,282.04,,295.0,295.0,17.334,3.047,22.918,25.047
12794.5,3.712,0.914,-34.848,1.789,9.536,5.13,37.227,4.777,2.361,-2.724,0.0,38.8,39.5,9.583,1.575,17.26,18.374,16.872,18.014,-3.134,27.723,0.0,281.74,,295.0,295.0,17.656,3.058,22.915,25.022
12795.0,3.712,0.914,-34.848,1.789,9.536,5.13,37.227,4.777,2.361,-2.724,0.0,38.8,39.5,9.583,1.575,17.133,18.24,16.79,17.852,-3.134,27.723,0.0,281.74,,295.0,295.0,17.63,3.068,22.924,24.992
12795.5,3.712,0.914,-34.848,1.789,9.536,5.13,37.227,4.777,2.361,-2.724,0.0,38.8,39.5,9.583,1.575,16.702,17.978,16.48,17.536,-3.134,27.723,0.0,281.54,,295.0,295.0,17.504,3.079,22.932,24.936
12796.0,3.712,0.914,-34.848,1.789,9.536,5.12,37.276,4.793,2.35,-2.736,0.0,38.774,39.527,9.583,1.575,16.742,18.228,16.484,17.758,-3.137,27.728,0.0,281.54,,295.0,295.0,17.174,3.089,22.918,24.905
12796.5,3.712,0.914,-34.848,1.789,9.536,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.583,1.575,17.284,18.452,16.777,18.12,-3.137,27.728,0.0,281.84,,295.0,295.0,17.303,3.1,22.911,24.906
12797.0,3.712,0.914,-34.848,1.789,9.536,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.583,1.575,17.222,18.378,16.817,18.003,-3.137,27.728,0.0,281.84,,295.0,295.0,17.658,3.11,22.912,24.875
12797.5,3.764,0.869,-35.209,1.71,9.519,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.514,1.751,17.059,18.203,16.69,17.793,-3.137,27.728,0.0,282.24,,295.0,295.0,17.605,3.119,22.926,24.862
12798.0,3.764,0.869,-35.209,1.71,9.519,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.514,1.751,16.973,18.122,16.602,17.66,-3.137,27.728,0.0,282.24,,295.0,295.0,17.436,3.13,22.921,24.793
12798.5,3.764,0.869,-35.209,1.71,9.519,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.514,1.751,16.804,18.002,16.515,17.575,-3.137,27.728,0.0,282.04,,295.0,295.0,17.339,3.14,22.917,24.733
12799.0,3.764,0.869,-35.209,1.71,9.519,5.12,37.276,4.793,2.35,-2.736,0.0,38.8,39.5,9.514,1.751,17.289,18.392,16.827,17.987,-3.137,27.728,0.0,282.04,,295.0,295.0,17.224,3.151,22.931,24.679
12799.5,3.764,0.869,-35.209,1.71,9.519,5.138,37.262,4.814,2.322,-2.714,0.0,38.777,39.531,9.514,1.751,17.352,18.4,16.895,18.041,-3.141,27.743,0.0,281.94,,295.0,295.0,17.624,3.161,22.919,24.707
12800.0,3.764,0.869,-35.209,1.71,9.519,5.138,37.262,4.814,2.322,-2.714,0.0,38.8,39.5,9.514,1.751,17.208,18.289,16.791,17.9,-3.141,27.743,0.0,281.94,,295.0,295.0,17.672,3.171,22.907,24.723
12800.5,2.69,0.649,-35.209,1.742,9.539,5.138,37.262,4.814,2.322,-2.714,0.0,38.8,39.5,9.532,1.953,17.008,18.179,16.629,17.718,-3.141,27.743,0.0,282.14,,295.0,295.0,17.547,3.18,22.923,24.696
12801.0,2.69,0.649,-35.209,1.742,9.539,5.138,37.262,4.814,2.322,-2.714,0.0,38.8,39.5,9.532,1.953,16.912,18.079,16.543,17.681,-3.141,27.743,0.0,282.14,,295.0,295.0,17.384,3.172,22.93,24.766
12801.5,2.69,0.649,-35.209,1.742,9.539,5.138,37.262,4.814,2.322,-2.714,0.0,38.8,39.5,9.532,1.953,17.008,18.245,16.663,17.9,-3.141,27.743,0.0,282.14,,295.0,295.0,17.304,3.164,22.937,24.825
12802.0,2.69,0.649,-35.209,1.742,9.539,5.138,37.262,4.814,2.322,-2.714,0.0,38.8,39.5,9.532,1.953,17.434,18.482,16.915,18.217,-3.141,27.743,0.0,282.14,,295.0,295.0,17.454,3.157,22.919,24.85
12802.5,2.69,0.649,-35.209,1.742,9.539,5.123,37.189,4.796,2.292,-2.739,0.0,38.782,39.549,9.532,1.953,17.337,18.349,16.887,17.916,-3.145,27.748,0.0,281.54,,295.0,295.0,17.762,3.149,22.933,24.892
12803.0,2.69,0.649,-35.209,1.742,9.539,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.532,1.953,17.07,18.177,16.716,17.713,-3.145,27.748,0.0,281.54,,295.0,295.0,17.622,3.141,22.94,24.929
12803.5,3.22,0.759,-35.209,1.774,9.656,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.435,1.766,17.006,18.139,16.679,17.854,-3.145,27.748,0.0,281.14,,295.0,295.0,17.419,3.134,22.939,24.926
12804.0,3.22,0.759,-35.209,1.774,9.656,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.435,1.766,17.332,18.496,16.91,18.203,-3.145,27.748,0.0,281.14,,295.0,295.0,17.419,3.135,22.919,24.915
12804.5,3.22,0.759,-35.209,1.774,9.656,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.435,1.766,17.652,18.628,17.087,18.312,-3.145,27.748,0.0,280.94,,295.0,295.0,17.735,3.137,22.926,24.851
12805.0,3.22,0.759,-35.209,1.774,9.656,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.435,1.766,17.565,18.525,17.065,18.151,-3.145,27.748,0.0,280.94,,295.0,295.0,17.919,3.138,22.944,24.85
12805.5,3.22,0.759,-35.209,1.774,9.656,5.123,37.189,4.796,2.292,-2.739,0.0,38.8,39.5,9.435,1.766,17.199,18.329,16.902,17.947,-3.145,27.748,0.0,280.94,,295.0,295.0,17.827,3.139,22.922,24.869
12806.0,3.22,0.759,-35.209,1.774,9.656,5.147,37.243,4.793,2.3,-2.74,0.0,38.781,39.575,9.435,1.766,17.11,18.249,16.816,18.012,-3.14,27.746,0.0,280.94,,295.0,295.0,17.594,3.141,22.924,24.886
12806.5,3.22,0.759,-35.209,1.774,9.656,5.147,37.243,4.793,2.3,-2.74,0.0,38.8,39.6,9.435,1.766,17.488,18.572,17.026,18.221,-3.14,27.746,0.0,281.34,,295.0,295.0,17.547,3.142,22.94,24.928
12807.0,3.781,0.982,-34.733,1.707,9.53,5.147,37.243,4.793,2.3,-2.74,0.0,38.8,39.6,9.624,1.865,17.64,18.603,17.11,18.248,-3.14,27.746,0.0,281.34,,295.0,295.0,17.827,3.143,22.931,24.974
12807.5,3.781,0.982,-34.733,1.707,9.53,5.147,37.243,4.793,2.3,-2.74,0.0,38.8,39.6,9.624,1.865,17.549,18.524,17.119,18.14,-3.14,27.746,0.0,281.14,,295.0,295.0,17.9,3.154,22.924,24.946
12808.0,3.781,0.982,-34.733,1.707,9.53,5.147,37.243,4.793,2.3,-2.74,0.0,38.8,39.6,9.624,1.865,17.317,18.344,16.98,17.974,-3.14,27.746,0.0,281.14,,295.0,295.0,17.833,3.164,22.927,24.882
12808.5,3.781,0.982,-34.733,1.707,9.53,5.147,37.243,4.793,2.3,-2.74,0.0,38.8,39.6,9.624,1.865,17.191,18.244,16.835,17.887,-3.14,27.746,0.0,281.54,,295.0,295.0,17.654,3.174,22.921,24.821
12809.0,3.781,0.982,-34.733,1.707,9.53,5.184,37.282,4.816,2.288,-2.73,0.0,38.779,39.523,9.624,1.865,17.32,18.357,16.936,18.022,-3.143,27.746,0.0,281.54,,295.0,295.0,17.54,3.184,22.922,24.768
12809.5,3.781,0.982,-34.733,1.707,9.53,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.624,1.865,17.672,18.614,17.097,18.271,-3.143,27.746,0.0,281.74,,295.0,295.0,17.659,3.194,22.921,24.713
12810.0,3.456,0.842,-35.059,1.723,9.521,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.594,1.827,17.593,18.517,17.069,18.173,-3.143,27.746,0.0,281.74,,295.0,295.0,17.913,3.204,22.936,24.708
12810.5,3.456,0.842,-35.059,1.723,9.521,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.594,1.827,17.452,18.402,16.962,17.977,-3.143,27.746,0.0,281.54,,295.0,295.0,17.838,3.208,22.939,24.67
12811.0,3.456,0.842,-35.059,1.723,9.521,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.594,1.827,17.179,18.243,16.79,17.785,-3.143,27.746,0.0,281.54,,295.0,295.0,17.698,3.212,22.931,24.633
12811.5,3.456,0.842,-35.059,1.723,9.521,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.594,1.827,17.125,18.181,16.769,17.811,-3.143,27.746,0.0,281.24,,295.0,295.0,17.499,3.216,22.936,24.62
12812.0,3.456,0.842,-35.059,1.723,9.521,5.184,37.282,4.816,2.288,-2.73,0.0,38.8,39.5,9.594,1.827,17.37,18.421,16.938,18.127,-3.143,27.746,0.0,281.24,,295.0,295.0,17.472,3.22,22.942,24.559
12812.5,3.456,0.842,-35.059,1.723,9.521,5.182,37.283,4.768,2.269,-2.738,0.0,38.776,39.525,9.594,1.827,17.602,18.642,17.082,18.252,-3.151,27.745,0.0,281.64,,295.0,295.0,17.714,3.224,22.931,24.538
12813.0,3.456,0.842,-35.059,1.723,9.521,5.182,37.283,4.768,2.269,-2.738,0.0,38.8,39.5,9.594,1.827,17.312,18.334,16.9,17.963,-3.151,27.745,0.0,281.64,,295.0,295.0,17.894,3.227,22.943,24.595
12813.5,3.13,0.72,-35.209,1.752,9.573,5.182,37.283,4.768,2.269,-2.738,0.0,38.8,39.5,9.541,1.874,17.202,18.224,16.768,17.759,-3.151,27.745,0.0,281.94,,295.0,295.0,17.627,3.231,22.944,24.628
12814.0,3.13,0.72,-35.209,1.752,9.573,5.182,37.283,4.768,2.269,-2.738,0.0,38.8,39.5,9.541,1.874,17.207,18.204,16.8,17.891,-3.151,27.745,0.0,281.94,,295.0,295.0,17.488,3.23,22.931,24.681
12814.5,3.13,0.72,-35.209,1.752,9.573,5.182,37.283,4.768,2.269,-2.738,0.0,38.8,39.5,9.541,1.874,17.493,18.502,16.983,18.258,-3.151,27.745,0.0,281.54,,295.0,295.0,17.526,3.228,22.923,24.78
12815.0,3.13,0.72,-35.209,1.752,9.573,5.182,37.283,4.768,2.269,-2.738,0.0,38.8,39.5,9.541,1.874,17.692,18.604,17.075,18.285,-3.151,27.745,0.0,281.54,,295.0,295.0,17.809,3.226,22.932,24.81
12815.5,3.13,0.72,-35.209,1.752,9.573,5.161,37.222,4.785,2.234,-2.716,0.0,38.779,39.554,9.541,1.874,17.563,18.503,17.027,18.107,-3.16,27.751,0.0,281.74,,295.0,295.0,17.914,3.225,22.925,24.812
12816.0,3.13,0.72,-35.209,1.752,9.573,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.541,1.874,17.267,18.327,16.84,17.933,-3.16,27.751,0.0,281.74,,295.0,295.0,17.8,3.223,22.928,24.778
12816.5,2.47,0.619,-34.376,1.822,9.549,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.618,1.656,17.316,18.287,16.83,18.026,-3.16,27.751,0.0,281.74,,295.0,295.0,17.592,3.222,22.916,24.728
12817.0,2.47,0.619,-34.376,1.822,9.549,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.618,1.656,17.581,18.523,17.011,18.322,-3.16,27.751,0.0,281.74,,295.0,295.0,17.615,3.209,22.905,24.668
12817.5,2.47,0.619,-34.376,1.822,9.549,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.618,1.656,17.574,18.578,17.058,18.316,-3.16,27.751,0.0,281.94,,295.0,295.0,17.859,3.197,22.911,24.64
12818.0,2.47,0.619,-34.376,1.822,9.549,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.618,1.656,17.416,18.47,16.983,18.122,-3.16,27.751,0.0,281.94,,295.0,295.0,17.882,3.185,22.901,24.583
12818.5,2.47,0.619,-34.376,1.822,9.549,5.161,37.222,4.785,2.234,-2.716,0.0,38.8,39.6,9.618,1.656,17.291,18.317,16.845,17.928,-3.16,27.751,0.0,281.84,,295.0,295.0,17.748,3.174,22.905,24.483
12819.0,2.47,0.619,-34.376,1.822,9.549,5.173,37.25,4.782,2.231,-2.737,0.0,38.787,39.528,9.618,1.656,17.25,18.269,16.822,17.952,-3.153,27.753,0.0,281.84,,295.0,295.0,17.595,3.162,22.896,24.3
12819.5,2.47,0.619,-34.376,1.822,9.549,5.173,37.25,4.782,2.231,-2.737,0.0,38.8,39.5,9.618,1.656,17.413,18.487,16.958,18.172,-3.153,27.753,0.0,281.84,,295.0,295.0,17.573,3.151,22.915,24.299
12820.0,3.529,0.859,-35.041,1.825,9.538,5.173,37.25,4.782,2.231,-2.737,0.0,38.8,39.5,9.554,1.585,17.729,18.601,17.138,18.281,-3.153,27.753,0.0,281.84,,295.0,295.0,17.757,3.14,22.93,24.279
12820.5,3.529,0.859,-35.041,1.825,9.538,5.173,37.25,4.782,2.231,-2.737,0.0,38.8,39.5,9.554,1.585,17.579,18.479,17.023,18.044,-3.153,27.753,0.0,281.54,,295.0,295.0,17.937,3.146,22.914,24.232
12821.0,3.529,0.859,-35.041,1.825,9.538,5.173,37.25,4.782,2.231,-2.737,0.0,38.8,39.5,9.554,1.585,17.43,18.345,16.908,17.893,-3.153,27.753,0.0,281.54,,295.0,295.0,17.781,3.152,22.905,24.248
12821.5,3.529,0.859,-35.041,1.825,9.538,5.173,37.25,4.782,2.231,-2.737,0.0,38.8,39.5,9.554,1.585,17.286,18.295,16.849,17.901,-3.153,27.753,0.0,282.54,,295.0,295.0,17.644,3.158,22.893,24.23
12822.0,3.529,0.859,-35.041,1.825,9.538,5.186,37.279,4.791,2.217,-2.745,0.0,38.777,39.525,9.554,1.585,17.477,18.421,16.928,18.149,-3.159,27.751,0.0,282.54,,295.0,295.0,17.583,3.164,22.898,24.198
12822.5,3.529,0.859,-35.041,1.825,9.538,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.554,1.585,17.579,18.58,17.049,18.274,-3.159,27.751,0.0,282.54,,295.0,295.0,17.744,3.17,22.901,24.365
12823.0,2.872,0.781,-34.423,1.732,9.474,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.621,1.889,17.535,18.495,16.976,18.109,-3.159,27.751,0.0,282.54,,295.0,295.0,17.871,3.176,22.892,24.399
12823.5,2.872,0.781,-34.423,1.732,9.474,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.621,1.889,17.384,18.346,16.905,17.918,-3.159,27.751,0.0,282.34,,295.0,295.0,17.779,3.171,22.914,24.479
12824.0,2.872,0.781,-34.423,1.732,9.474,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.621,1.889,17.205,18.212,16.756,17.809,-3.159,27.751,0.0,282.34,,295.0,295.0,17.638,3.162,22.899,24.544
12824.5,2.872,0.781,-34.423,1.732,9.474,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.621,1.889,17.413,18.367,16.868,18.044,-3.159,27.751,0.0,282.24,,295.0,295.0,17.496,3.162,22.903,24.591
12825.0,2.872,0.781,-34.423,1.732,9.474,5.186,37.279,4.791,2.217,-2.745,0.0,38.8,39.5,9.621,1.889,17.544,18.431,16.944,18.173,-3.159,27.751,0.0,282.24,,295.0,295.0,17.673,3.157,22.899,24.615
12825.5,2.872,0.781,-34.423,1.732,9.474,5.215,37.276,4.79,2.191,-2.75,0.0,38.791,39.534,9.621,1.889,17.492,18.401,16.902,18.06,-3.157,27.761,0.0,282.34,,295.0,295.0,17.773,3.152,22.902,24.614
12826.0,2.872,0.781,-34.423,1.732,9.474,5.215,37.276,4.79,2.191,-2.75,0.0,38.8,39.5,9.621,1.889,17.384,18.295,16.835,17.926,-3.157,27.761,0.0,282.34,,295.0,295.0,17.714,3.148,22.901,24.626
12826.5,2.808,0.755,-33.903,1.807,9.467,5.215,37.276,4.79,2.191,-2.75,0.0,38.8,39.5,9.681,1.87,17.243,18.198,16.77,17.808,-3.157,27.761,0.0,282.24,,295.0,295.0,17.61,3.143,22.895,24.569
12827.0,2.808,0.755,-33.903,1.807,9.467,5.215,37.276,4.79,2.191,-2.75,0.0,38.8,39.5,9.681,1.87,17.367,18.382,16.891,18.081,-3.157,27.761,0.0,282.24,,295.0,295.0,17.505,3.138,22.895,24.564
12827.5,2.808,0.755,-33.903,1.807,9.467,5.215,37.276,4.79,2.191,-2.75,0.0,38.8,39.5,9.681,1.87,17.611,18.452,16.979,18.105,-3.157,27.761,0.0,282.34,,295.0,295.0,17.68,3.132,22.907,24.586
12828.0,2.808,0.755,-33.903,1.807,9.467,5.215,37.276,4.79,2.191,-2.75,0.0,38.8,39.5,9.681,1.87,17.52,18.388,16.939,18.064,-3.157,27.761,0.0,282.34,,295.0,295.0,17.787,3.127,22.884,24.527
12828.5,2.808,0.755,-33.903,1.807,9.467,5.225,37.256,4.778,2.166,-2.752,0.0,38.787,39.53,9.681,1.87,17.361,18.275,16.844,17.91,-3.164,27.764,0.0,282.14,,295.0,295.0,17.728,3.122,22.893,24.53
12829.0,2.808,0.755,-33.903,1.807,9.467,5.225,37.256,4.778,2.166,-2.752,0.0,38.8,39.5,9.681,1.87,17.248,18.175,16.756,17.87,-3.164,27.764,0.0,282.14,,295.0,295.0,17.598,3.116,22.892,24.499
12829.5,3.189,0.765,-35.198,1.876,9.563,5.225,37.256,4.778,2.166,-2.752,0.0,38.8,39.5,9.528,1.684,17.4,18.301,16.826,17.958,-3.164,27.764,0.0,281.84,,295.0,295.0,17.512,3.111,22.87,24.518
12830.0,3.189,0.765,-35.198,1.876,9.563,5.225,37.256,4.778,2.166,-2.752,0.0,38.8,39.5,9.528,1.684,17.501,18.386,16.908,18.128,-3.164,27.764,0.0,281.84,,295.0,295.0,17.621,3.113,22.884,24.478
12830.5,3.189,0.765,-35.198,1.876,9.563,5.225,37.256,4.778,2.166,-2.752,0.0,38.8,39.5,9.528,1.684,17.357,18.464,16.719,18.083,-3.164,27.764,0.0,282.04,,295.0,295.0,17.731,3.114,22.886,24.436
12831.0,3.189,0.765,-35.198,1.876,9.563,5.225,37.256,4.778,2.166,-2.752,0.0,38.8,39.5,9.528,1.684,17.258,18.227,16.678,17.829,-3.164,27.764,0.0,282.04,,295.0,295.0,17.656,3.115,22.886,24.435
12831.5,3.189,0.765,-35.198,1.876,9.563,5.212,37.294,4.798,2.159,-2.75,0.0,38.783,39.527,9.528,1.684,17.149,18.118,16.644,17.791,-3.168,27.76,0.0,282.14,,295.0,295.0,17.498,3.116,22.897,24.436
12832.0,3.189,0.765,-35.198,1.876,9.563,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.528,1.684,17.216,18.275,16.749,17.97,-3.168,27.76,0.0,282.14,,295.0,295.0,17.426,3.118,22.887,24.437
12832.5,3.189,0.765,-35.198,1.876,9.563,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.528,1.684,17.538,18.465,16.909,18.222,-3.168,27.76,0.0,281.84,,295.0,295.0,17.553,3.119,22.898,24.508
12833.0,3.044,0.823,-33.334,1.841,9.504,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.709,1.779,17.594,18.41,16.922,18.146,-3.168,27.76,0.0,281.84,,295.0,295.0,17.784,3.12,22.876,24.436
12833.5,3.044,0.823,-33.334,1.841,9.504,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.709,1.779,17.414,18.304,16.812,17.925,-3.168,27.76,0.0,281.94,,295.0,295.0,17.768,3.119,22.89,24.378
12834.0,3.044,0.823,-33.334,1.841,9.504,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.709,1.779,17.273,18.16,16.722,17.731,-3.168,27.76,0.0,281.94,,295.0,295.0,17.614,3.117,22.877,24.402
12834.5,3.044,0.823,-33.334,1.841,9.504,5.212,37.294,4.798,2.159,-2.75,0.0,38.8,39.5,9.709,1.779,17.321,18.208,16.765,17.974,-3.168,27.76,0.0,281.14,,295.0,295.0,17.471,3.116,22.882,24.493
12835.0,3.044,0.823,-33.334,1.841,9.504,5.205,37.317,4.815,2.141,-2.737,0.0,38.781,39.529,9.709,1.779,17.595,18.53,16.944,18.294,-3.163,27.771,0.0,281.14,,295.0,295.0,17.567,3.115,22.889,24.645
12835.5,3.044,0.823,-33.334,1.841,9.504,5.205,37.317,4.815,2.141,-2.737,0.0,38.8,39.5,9.709,1.779,17.665,18.454,16.955,18.168,-3.163,27.771,0.0,281.54,,295.0,295.0,17.841,3.114,22.87,24.655
12836.0,2.717,0.674,-34.801,1.777,9.538,5.205,37.317,4.815,2.141,-2.737,0.0,38.8,39.5,9.616,1.854,17.484,18.304,16.854,17.967,-3.163,27.771,0.0,281.54,,295.0,295.0,17.811,3.113,22.894,24.674
12836.5,2.717,0.674,-34.801,1.777,9.538,5.205,37.317,4.815,2.141,-2.737,0.0,38.8,39.5,9.616,1.854,17.244,18.139,16.681,17.77,-3.163,27.771,0.0,281.64,,295.0,295.0,17.652,3.106,22.87,24.655
12837.0,2.717,0.674,-34.801,1.777,9.538,5.205,37.317,4.815,2.141,-2.737,0.0,38.8,39.5,9.616,1.854,17.157,18.053,16.65,17.749,-3.163,27.771,0.0,281.64,,295.0,295.0,17.459,3.1,22.896,24.7
12837.5,2.717,0.674,-34.801,1.777,9.538,5.205,37.317,4.815,2.141,-2.737,0.0,38.8,39.5,9.616,1.854,17.395,18.261,16.771,18.061,-3.163,27.771,0.0,281.54,,295.0,295.0,17.402,3.094,22.883,24.632
12838.0,2.717,0.674,-34.801,1.777,9.538,5.201,37.255,4.823,2.108,-2.74,0.0,38.791,39.533,9.616,1.854,17.583,18.512,16.995,18.194,-3.166,27.775,0.0,281.54,,295.0,295.0,17.622,3.087,22.883,24.739
12838.5,2.717,0.674,-34.801,1.777,9.538,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.616,1.854,17.383,18.304,16.868,17.978,-3.166,27.775,0.0,281.24,,295.0,295.0,17.821,3.081,22.87,24.769
12839.0,2.717,0.674,-34.801,1.777,9.538,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.616,1.854,17.288,18.189,16.75,17.778,-3.166,27.775,0.0,281.24,,295.0,295.0,17.633,3.075,22.878,24.809
12839.5,2.833,0.681,-35.209,1.788,9.624,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.576,1.815,17.136,18.079,16.713,17.762,-3.166,27.775,0.0,281.34,,295.0,295.0,17.501,3.07,22.857,24.754
12840.0,2.833,0.681,-35.209,1.788,9.624,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.576,1.815,17.319,18.389,16.837,18.154,-3.166,27.775,0.0,281.34,,295.0,295.0,17.423,3.066,22.863,24.693
12840.5,2.833,0.681,-35.209,1.788,9.624,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.576,1.815,17.664,18.651,17.021,18.312,-3.166,27.775,0.0,281.44,,295.0,295.0,17.675,3.062,22.881,24.613
12841.0,2.833,0.681,-35.209,1.788,9.624,5.201,37.255,4.823,2.108,-2.74,0.0,38.8,39.5,9.576,1.815,17.673,18.56,17.043,18.248,-3.166,27.775,0.0,281.44,,295.0,295.0,17.912,3.058,22.881,24.584
12841.5,2.833,0.681,-35.209,1.788,9.624,5.203,37.236,4.824,2.095,-2.75,0.0,38.797,39.562,9.576,1.815,17.265,18.197,16.797,17.746,-3.158,27.786,0.0,281.44,,295.0,295.0,17.881,3.054,22.889,24.606
12842.0,2.833,0.681,-35.209,1.788,9.624,5.203,37.236,4.824,2.095,-2.75,0.0,38.8,39.6,9.576,1.815,17.094,18.121,16.691,17.752,-3.158,27.786,0.0,281.44,,295.0,295.0,17.501,3.051,22.875,24.631
12842.5,2.828,0.753,-33.156,1.809,9.503,5.203,37.236,4.824,2.095,-2.75,0.0,38.8,39.6,9.645,1.733,17.319,18.346,16.793,18.016,-3.158,27.786,0.0,281.44,,295.0,295.0,17.414,3.047,22.868,24.63
12843.0,2.828,0.753,-33.156,1.809,9.503,5.203,37.236,4.824,2.095,-2.75,0.0,38.8,39.6,9.645,1.733,17.606,18.645,17.003,18.387,-3.158,27.786,0.0,281.44,,295.0,295.0,17.619,3.044,22.867,24.658
12843.5,2.828,0.753,-33.156,1.809,9.503,5.203,37.236,4.824,2.095,-2.75,0.0,38.8,39.6,9.645,1.733,17.615,18.536,17.028,18.226,-3.158,27.786,0.0,281.34,,295.0,295.0,17.91,3.04,22.87,24.748
12844.0,2.828,0.753,-33.156,1.809,9.503,5.203,37.236,4.824,2.095,-2.75,0.0,38.8,39.6,9.645,1.733,17.429,18.305,16.887,17.948,-3.158,27.786,0.0,281.34,,295.0,295.0,17.851,3.037,22.862,24.754
12844.5,2.828,0.753,-33.156,1.809,9.503,5.197,37.273,4.793,2.098,-2.757,0.0,38.797,39.534,9.645,1.733,17.325,18.203,16.819,17.775,-3.164,27.776,0.0,281.14,,295.0,295.0,17.642,3.033,22.866,24.75
12845.0,2.828,0.753,-33.156,1.809,9.503,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.645,1.733,17.444,18.423,16.911,18.196,-3.164,27.776,0.0,281.14,,295.0,295.0,17.53,3.03,22.865,24.733
12845.5,2.828,0.753,-33.156,1.809,9.503,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.645,1.733,17.796,18.853,17.172,18.521,-3.164,27.776,0.0,280.94,,295.0,295.0,17.743,3.026,22.876,24.718
12846.0,3.718,0.959,-34.195,1.775,9.49,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.628,1.767,17.755,18.664,17.154,18.32,-3.164,27.776,0.0,280.94,,295.0,295.0,18.086,3.023,22.864,24.743
12846.5,3.718,0.959,-34.195,1.775,9.49,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.628,1.767,17.432,18.396,17.03,18.063,-3.164,27.776,0.0,280.94,,295.0,295.0,17.973,3.035,22.857,24.644
12847.0,3.718,0.959,-34.195,1.775,9.49,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.628,1.767,17.307,18.235,16.9,17.804,-3.164,27.776,0.0,280.94,,295.0,295.0,17.731,3.046,22.859,24.63
12847.5,3.718,0.959,-34.195,1.775,9.49,5.197,37.273,4.793,2.098,-2.757,0.0,38.8,39.5,9.628,1.767,17.138,18.201,16.827,17.782,-3.164,27.776,0.0,281.14,,295.0,295.0,17.562,3.057,22.863,24.642
12848.0,3.718,0.959,-34.195,1.775,9.49,5.188,37.328,4.802,2.107,-2.742,0.0,38.798,39.569,9.628,1.767,17.438,18.503,16.979,18.229,-3.171,27.777,0.0,281.14,,295.0,295.0,17.487,3.068,22.849,24.614
12848.5,3.718,0.959,-34.195,1.775,9.49,5.188,37.328,4.802,2.107,-2.742,0.0,38.8,39.6,9.628,1.767,17.694,18.693,17.185,18.352,-3.171,27.777,0.0,281.14,,295.0,295.0,17.787,3.078,22.857,24.549
12849.0,2.872,0.772,-34.241,1.769,9.487,5.188,37.328,4.802,2.107,-2.742,0.0,38.8,39.6,9.571,1.676,17.479,18.406,17.025,18.03,-3.171,27.777,0.0,281.14,,295.0,295.0,17.981,3.089,22.873,24.54
12849.5,2.872,0.772,-34.241,1.769,9.487,5.188,37.328,4.802,2.107,-2.742,0.0,38.8,39.6,9.571,1.676,17.331,18.259,16.914,17.839,-3.171,27.777,0.0,281.54,,295.0,295.0,17.735,3.085,22.86,24.568
12850.0,2.872,0.772,-34.241,1.769,9.487,5.188,37.328,4.802,2.107,-2.742,0.0,38.8,39.6,9.571,1.676,17.185,18.109,16.799,17.756,-3.171,27.777,0.0,281.54,,295.0,295.0,17.586,3.082,22.866,24.553
12850.5,2.872,0.772,-34.241,1.769,9.487,5.188,37.328,4.802,2.107,-2.742,0.0,38.8,39.6,9.571,1.676,17.239,18.322,16.859,17.968,-3.171,27.777,0.0,281.64,,295.0,295.0,17.462,3.078,22.867,24.529
12851.0,2.872,0.772,-34.241,1.769,9.487,5.206,37.309,4.818,2.077,-2.757,0.0,38.808,39.584,9.571,1.676,17.63,18.624,17.051,18.331,-3.167,27.787,0.0,281.64,,295.0,295.0,17.597,3.075,22.868,24.478
12851.5,2.872,0.772,-34.241,1.769,9.487,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.571,1.676,17.675,18.61,17.137,18.275,-3.167,27.787,0.0,281.54,,295.0,295.0,17.909,3.072,22.85,24.466
12852.0,2.937,0.68,-35.209,1.778,9.517,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.554,1.712,17.361,18.255,16.93,17.837,-3.167,27.787,0.0,281.54,,295.0,295.0,17.924,3.068,22.869,24.493
12852.5,2.937,0.68,-35.209,1.778,9.517,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.554,1.712,17.227,18.111,16.79,17.743,-3.167,27.787,0.0,281.34,,295.0,295.0,17.596,3.066,22.86,24.477
12853.0,2.937,0.68,-35.209,1.778,9.517,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.554,1.712,17.215,18.26,16.834,17.905,-3.167,27.787,0.0,281.34,,295.0,295.0,17.468,3.064,22.856,24.511
12853.5,2.937,0.68,-35.209,1.778,9.517,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.554,1.712,17.527,18.567,16.975,18.257,-3.167,27.787,0.0,280.64,,295.0,295.0,17.553,3.062,22.858,24.526
12854.0,2.937,0.68,-35.209,1.778,9.517,5.206,37.309,4.818,2.077,-2.757,0.0,38.8,39.6,9.554,1.712,17.694,18.574,17.086,18.327,-3.167,27.787,0.0,280.64,,295.0,295.0,17.832,3.06,22.87,24.551
12854.5,2.937,0.68,-35.209,1.778,9.517,5.169,37.244,4.828,2.058,-2.769,0.0,38.796,39.562,9.554,1.712,17.572,18.443,17.004,18.078,-3.168,27.789,0.0,281.14,,295.0,295.0,17.92,3.058,22.854,24.544
12855.0,2.937,0.68,-35.209,1.778,9.517,5.169,37.244,4.828,2.058,-2.769,0.0,38.8,39.6,9.554,1.712,17.4,18.27,16.892,17.86,-3.168,27.789,0.0,281.14,,295.0,295.0,17.774,3.056,22.854,24.572
12855.5,2.626,0.721,-34.172,1.766,9.459,5.169,37.244,4.828,2.058,-2.769,0.0,38.8,39.6,9.65,1.781,17.473,18.477,16.959,18.27,-3.168,27.789,0.0,281.34,,295.0,295.0,17.606,3.054,22.861,24.553
12856.0,2.626,0.721,-34.172,1.766,9.459,5.169,37.244,4.828,2.058,-2.769,0.0,38.8,39.6,9.65,1.781,17.717,18.765,17.157,18.43,-3.168,27.789,0.0,281.34,,295.0,295.0,17.795,3.047,22.868,24.52
12856.5,2.626,0.721,-34.172,1.766,9.459,5.169,37.244,4.828,2.058,-2.769,0.0,38.8,39.6,9.65,1.781,17.626,18.567,17.154,18.229,-3.168,27.789,0.0,281.14,,295.0,295.0,18.017,3.04,22.87,24.469
12857.0,2.626,0.721,-34.172,1.766,9.459,5.169,37.244,4.828,2.058,-2.769,0.0,38.8,39.6,9.65,1.781,17.396,18.34,17.013,17.985,-3.168,27.789,0.0,281.14,,295.0,295.0,17.894,3.033,22.857,24.453
12857.5,2.626,0.721,-34.172,1.766,9.459,5.149,37.269,4.832,2.068,-2.762,0.0,38.803,39.573,9.65,1.781,17.246,18.175,16.908,17.776,-3.181,27.774,0.0,280.94,,295.0,295.0,17.683,3.027,22.854,24.44
12858.0,2.626,0.721,-34.172,1.766,9.459,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.65,1.781,17.247,18.247,16.913,17.928,-3.181,27.774,0.0,280.94,,295.0,295.0,17.527,3.02,22.852,24.434
12858.5,3.2,0.836,-34.302,1.796,9.487,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.556,1.582,17.619,18.692,17.11,18.463,-3.181,27.774,0.0,280.84,,295.0,295.0,17.584,3.014,22.844,24.424
12859.0,3.2,0.836,-34.302,1.796,9.487,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.556,1.582,17.598,18.507,17.129,18.232,-3.181,27.774,0.0,280.84,,295.0,295.0,17.971,3.017,22.867,24.43
12859.5,3.2,0.836,-34.302,1.796,9.487,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.556,1.582,17.403,18.279,16.972,17.852,-3.181,27.774,0.0,281.14,,295.0,295.0,17.867,3.02,22.853,24.463
12860.0,3.2,0.836,-34.302,1.796,9.487,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.556,1.582,17.176,18.106,16.846,17.721,-3.181,27.774,0.0,281.14,,295.0,295.0,17.626,3.023,22.851,24.437
12860.5,3.2,0.836,-34.302,1.796,9.487,5.149,37.269,4.832,2.068,-2.762,0.0,38.8,39.6,9.556,1.582,17.417,18.462,16.944,18.1,-3.181,27.774,0.0,281.04,,295.0,295.0,17.462,3.025,22.841,24.462
12861.0,3.2,0.836,-34.302,1.796,9.487,5.13,37.328,4.849,2.077,-2.756,0.0,38.815,39.587,9.556,1.582,17.694,18.702,17.134,18.443,-3.171,27.782,0.0,281.04,,295.0,295.0,17.731,3.028,22.846,24.408
12861.5,3.2,0.836,-34.302,1.796,9.487,5.13,37.328,4.849,2.077,-2.756,0.0,38.8,39.6,9.556,1.582,17.61,18.538,17.109,18.232,-3.171,27.782,0.0,281.04,,295.0,295.0,17.993,3.031,22.846,24.373
12862.0,3.296,0.768,-35.209,1.744,9.518,5.13,37.328,4.849,2.077,-2.756,0.0,38.8,39.6,9.5,1.797,17.426,18.338,17.008,17.917,-3.171,27.782,0.0,281.04,,295.0,295.0,17.872,3.034,22.843,24.354
12862.5,3.296,0.768,-35.209,1.744,9.518,5.13,37.328,4.849,2.077,-2.756,0.0,38.8,39.6,9.5,1.797,17.204,18.198,16.842,17.816,-3.171,27.782,0.0,280.74,,295.0,295.0,17.672,3.038,22.86,24.369
12863.0,3.296,0.768,-35.209,1.744,9.518,5.13,37.328,4.849,2.077,-2.756,0.0,38.8,39.6,9.5,1.797,17.465,18.572,17.002,18.287,-3.171,27.782,0.0,280.74,,295.0,295.0,17.515,3.042,22.837,24.354
12863.5,3.296,0.768,-35.209,1.744,9.518,5.13,37.328,4.849,2.077,-2.756,0.0,38.8,39.6,9.5,1.797,17.801,18.74,17.174,18.358,-3.171,27.782,0.0,281.44,,295.0,295.0,17.832,3.047,22.846,24.397
12864.0,3.296,0.768,-35.209,1.744,9.518,5.197,37.25,4.82,2.048,-2.756,0.0,38.818,39.638,9.5,1.797,17.647,18.536,17.123,18.109,-3.174,27.795,0.0,281.44,,295.0,295.0,18.018,3.051,22.832,24.423
12864.5,3.296,0.768,-35.209,1.744,9.518,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.5,1.797,17.405,18.31,16.98,17.863,-3.174,27.795,0.0,281.64,,295.0,295.0,17.853,3.055,22.848,24.437
12865.0,2.963,0.71,-35.209,1.774,9.49,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.587,1.86,17.124,18.074,16.825,17.615,-3.174,27.795,0.0,281.64,,295.0,295.0,17.64,3.059,22.841,24.436
12865.5,2.963,0.71,-35.209,1.774,9.49,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.587,1.86,17.266,18.19,16.844,17.897,-3.174,27.795,0.0,281.54,,295.0,295.0,17.409,3.057,22.849,24.463
12866.0,2.963,0.71,-35.209,1.774,9.49,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.587,1.86,17.603,18.636,17.117,18.229,-3.174,27.795,0.0,281.54,,295.0,295.0,17.549,3.055,22.826,24.451
12866.5,2.963,0.71,-35.209,1.774,9.49,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.587,1.86,17.49,18.447,17.039,18.045,-3.174,27.795,0.0,281.74,,295.0,295.0,17.896,3.054,22.832,24.45
12867.0,2.963,0.71,-35.209,1.774,9.49,5.197,37.25,4.82,2.048,-2.756,0.0,38.8,39.6,9.587,1.86,17.287,18.207,16.927,17.834,-3.174,27.795,0.0,281.74,,295.0,295.0,17.755,3.052,22.83,24.494
12867.5,2.963,0.71,-35.209,1.774,9.49,5.168,37.282,4.81,2.06,-2.764,0.0,38.82,39.558,9.587,1.86,17.114,18.016,16.815,17.669,-3.169,27.787,0.0,281.84,,295.0,295.0,17.564,3.051,22.838,24.566
12868.0,2.963,0.71,-35.209,1.774,9.49,5.168,37.282,4.81,2.06,-2.764,0.0,38.8,39.6,9.587,1.86,17.231,18.176,16.845,17.844,-3.169,27.787,0.0,281.84,,295.0,295.0,17.404,3.05,22.824,24.6
12868.5,3.219,0.792,-35.209,1.845,9.562,5.168,37.282,4.81,2.06,-2.764,0.0,38.8,39.6,9.486,1.708,17.465,18.378,16.963,18.129,-3.169,27.787,0.0,281.74,,295.0,295.0,17.524,3.048,22.825,24.55
12869.0,3.219,0.792,-35.209,1.845,9.562,5.168,37.282,4.81,2.06,-2.764,0.0,38.8,39.6,9.486,1.708,17.452,18.417,17.015,18.127,-3.169,27.787,0.0,281.74,,295.0,295.0,17.734,3.051,22.832,24.527
12869.5,3.219,0.792,-35.209,1.845,9.562,5.168,37.282,4.81,2.06,-2.764,0.0,38.8,39.6,9.486,1.708,17.245,18.083,16.857,17.722,-3.169,27.787,0.0,281.74,,295.0,295.0,17.753,3.054,22.811,24.528
12870.0,3.219,0.792,-35.209,1.845,9.562,5.168,37.282,4.81,2.06,-2.764,0.0,38.8,39.6,9.486,1.708,17.148,18.022,16.804,17.7,-3.169,27.787,0.0,281.74,,295.0,295.0,17.477,3.056,22.815,24.527
12870.5,3.219,0.792,-35.209,1.845,9.562,5.172,37.332,4.816,2.054,-2.754,0.0,38.81,39.58,9.486,1.708,17.281,18.285,16.901,17.94,-3.177,27.785,0.0,281.64,,295.0,295.0,17.419,3.059,22.828,24.505
12871.0,3.219,0.792,-35.209,1.845,9.562,5.172,37.332,4.816,2.054,-2.754,0.0,38.8,39.6,9.486,1.708,17.534,18.365,16.988,18.082,-3.177,27.785,0.0,281.64,,295.0,295.0,17.602,3.062,22.827,24.488
12871.5,2.876,0.734,-34.647,1.772,9.56,5.172,37.332,4.816,2.054,-2.754,0.0,38.8,39.6,9.508,1.686,17.49,18.279,16.994,17.97,-3.177,27.785,0.0,281.74,,295.0,295.0,17.742,3.064,22.827,24.459
12872.0,2.876,0.734,-34.647,1.772,9.56,5.172,37.332,4.816,2.054,-2.754,0.0,38.8,39.6,9.508,1.686,17.337,18.172,16.916,17.781,-3.177,27.785,0.0,281.74,,295.0,295.0,17.683,3.061,22.808,24.458
12872.5,2.876,0.734,-34.647,1.772,9.56,5.172,37.332,4.816,2.054,-2.754,0.0,38.8,39.6,9.508,1.686,17.214,17.993,16.809,17.617,-3.177,27.785,0.0,281.84,,295.0,295.0,17.552,3.058,22.821,24.448
12873.0,2.876,0.734,-34.647,1.772,9.56,5.172,37.332,4.816,2.054,-2.754,0.0,38.8,39.6,9.508,1.686,17.205,18.141,16.823,17.862,-3.177,27.785,0.0,281.84,,295.0,295.0,17.408,3.055,22.802,24.486
12873.5,2.876,0.734,-34.647,1.772,9.56,5.192,37.33,4.813,2.025,-2.76,0.0,38.823,39.573,9.508,1.686,17.313,18.273,16.917,17.924,-3.173,27.791,0.0,281.84,,295.0,295.0,17.507,3.052,22.824,24.475
12874.0,2.876,0.734,-34.647,1.772,9.56,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.508,1.686,17.351,18.214,16.904,17.867,-3.173,27.791,0.0,281.84,,295.0,295.0,17.607,3.049,22.809,24.467
12874.5,2.876,0.734,-34.647,1.772,9.56,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.508,1.686,17.188,18.041,16.814,17.661,-3.173,27.791,0.0,281.64,,295.0,295.0,17.584,3.046,22.82,24.452
12875.0,2.632,0.647,-34.642,1.82,9.525,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.581,1.622,17.016,17.878,16.692,17.532,-3.173,27.791,0.0,281.64,,295.0,295.0,17.426,3.044,22.811,24.447
12875.5,2.632,0.647,-34.642,1.82,9.525,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.581,1.622,17.028,17.912,16.686,17.585,-3.173,27.791,0.0,281.64,,295.0,295.0,17.28,3.037,22.812,24.456
12876.0,2.632,0.647,-34.642,1.82,9.525,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.581,1.622,17.22,18.058,16.775,17.788,-3.173,27.791,0.0,281.64,,295.0,295.0,17.303,3.03,22.809,24.462
12876.5,2.632,0.647,-34.642,1.82,9.525,5.192,37.33,4.813,2.025,-2.76,0.0,38.8,39.6,9.581,1.622,17.308,18.193,16.854,17.938,-3.173,27.791,0.0,281.34,,295.0,295.0,17.46,3.024,22.819,24.433
12877.0,2.632,0.647,-34.642,1.82,9.525,5.207,37.303,4.813,2.009,-2.744,0.0,38.821,39.615,9.581,1.622,17.162,17.976,16.763,17.634,-3.171,27.799,0.0,281.34,,295.0,295.0,17.573,3.017,22.814,24.439
12877.5,2.632,0.647,-34.642,1.82,9.525,5.207,37.303,4.813,2.009,-2.744,0.0,38.8,39.6,9.581,1.622,17.024,17.888,16.676,17.558,-3.171,27.799,0.0,281.54,,295.0,295.0,17.384,3.011,22.811,24.466
12878.0,3.125,0.723,-35.209,1.822,9.58,5.207,37.303,4.813,2.009,-2.744,0.0,38.8,39.6,9.511,1.816,17.02,17.93,16.669,17.579,-3.171,27.799,0.0,281.54,,295.0,295.0,17.286,3.005,22.828,24.507
12878.5,3.125,0.723,-35.209,1.822,9.58,5.207,37.303,4.813,2.009,-2.744,0.0,38.8,39.6,9.511,1.816,17.239,18.102,16.761,17.815,-3.171,27.799,0.0,281.54,,295.0,295.0,17.299,3.007,22.83,24.545
12879.0,3.125,0.723,-35.209,1.822,9.58,5.207,37.303,4.813,2.009,-2.744,0.0,38.8,39.6,9.511,1.816,17.301,18.151,16.83,17.903,-3.171,27.799,0.0,281.54,,295.0,295.0,17.479,3.009,22.813,24.545
12879.5,3.125,0.723,-35.209,1.822,9.58,5.207,37.303,4.813,2.009,-2.744,0.0,38.8,39.6,9.511,1.816,17.234,18.06,16.788,17.778,-3.171,27.799,0.0,281.44,,295.0,295.0,17.546,3.011,22.8,24.571
12880.0,3.125,0.723,-35.209,1.822,9.58,5.219,37.317,4.813,1.986,-2.743,0.0,38.821,39.547,9.511,1.816,17.09,17.913,16.698,17.561,-3.169,27.798,0.0,281.44,,295.0,295.0,17.465,3.013,22.796,24.578
12880.5,3.125,0.723,-35.209,1.822,9.58,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.511,1.816,16.926,17.797,16.592,17.576,-3.169,27.798,0.0,281.24,,295.0,295.0,17.316,3.014,22.803,24.575
12881.0,3.125,0.723,-35.209,1.822,9.58,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.511,1.816,17.147,18.141,16.76,17.871,-3.169,27.798,0.0,281.24,,295.0,295.0,17.223,3.016,22.826,24.602
12881.5,3.623,0.935,-33.639,1.802,9.483,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.691,1.775,17.369,18.168,16.835,17.913,-3.169,27.798,0.0,281.84,,295.0,295.0,17.48,3.018,22.811,24.605
12882.0,3.623,0.935,-33.639,1.802,9.483,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.691,1.775,17.274,18.059,16.812,17.726,-3.169,27.798,0.0,281.84,,295.0,295.0,17.571,3.028,22.802,24.623
12882.5,3.623,0.935,-33.639,1.802,9.483,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.691,1.775,17.01,17.898,16.666,17.556,-3.169,27.798,0.0,282.44,,295.0,295.0,17.467,3.038,22.809,24.646
12883.0,3.623,0.935,-33.639,1.802,9.483,5.219,37.317,4.813,1.986,-2.743,0.0,38.8,39.5,9.691,1.775,16.828,17.723,16.526,17.42,-3.169,27.798,0.0,282.44,,295.0,295.0,17.282,3.047,22.797,24.659
12883.5,3.623,0.935,-33.639,1.802,9.483,5.221,37.361,4.833,1.985,-2.741,0.0,38.83,39.577,9.691,1.775,17.007,17.947,16.598,17.658,-3.171,27.802,0.0,282.34,,295.0,295.0,17.124,3.057,22.795,24.683
12884.0,3.623,0.935,-33.639,1.802,9.483,5.221,37.361,4.833,1.985,-2.741,0.0,38.8,39.6,9.691,1.775,17.302,18.155,16.816,17.886,-3.171,27.802,0.0,282.34,,295.0,295.0,17.302,3.066,22.806,24.673
12884.5,2.961,0.707,-35.209,1.794,9.611,5.221,37.361,4.833,1.985,-2.741,0.0,38.8,39.6,9.474,1.78,17.135,17.952,16.742,17.659,-3.171,27.802,0.0,282.24,,295.0,295.0,17.54,3.075,22.801,24.71
12885.0,2.961,0.707,-35.209,1.794,9.611,5.221,37.361,4.833,1.985,-2.741,0.0,38.8,39.6,9.474,1.78,16.951,17.792,16.605,17.469,-3.171,27.802,0.0,282.24,,295.0,295.0,17.372,3.073,22.804,24.71
12885.5,2.961,0.707,-35.209,1.794,9.611,5.221,37.361,4.833,1.985,-2.741,0.0,38.8,39.6,9.474,1.78,16.926,17.851,16.588,17.554,-3.171,27.802,0.0,282.64,,295.0,295.0,17.204,3.071,22.799,24.715
12886.0,2.961,0.707,-35.209,1.794,9.611,5.221,37.361,4.833,1.985,-2.741,0.0,38.8,39.6,9.474,1.78,17.181,18.088,16.717,17.843,-3.171,27.802,0.0,282.64,,295.0,295.0,17.23,3.07,22.798,24.757
12886.5,2.961,0.707,-35.209,1.794,9.611,5.229,37.304,4.818,1.955,-2.737,0.0,38.832,39.561,9.474,1.78,17.355,18.261,16.849,18.0,-3.168,27.804,0.0,282.34,,295.0,295.0,17.457,3.068,22.795,24.741
12887.0,2.961,0.707,-35.209,1.794,9.611,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.474,1.78,17.209,18.086,16.807,17.806,-3.168,27.804,0.0,282.34,,295.0,295.0,17.616,3.066,22.793,24.689
12887.5,2.961,0.707,-35.209,1.794,9.611,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.474,1.78,16.909,17.748,16.587,17.406,-3.168,27.804,0.0,282.44,,295.0,295.0,17.477,3.063,22.797,24.694
12888.0,2.706,0.686,-34.727,1.756,9.524,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.639,1.867,16.884,17.785,16.568,17.55,-3.168,27.804,0.0,282.44,,295.0,295.0,17.162,3.063,22.785,24.697
12888.5,2.706,0.686,-34.727,1.756,9.524,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.639,1.867,17.087,18.142,16.725,17.848,-3.168,27.804,0.0,282.74,,295.0,295.0,17.197,3.057,22.798,24.704
12889.0,2.706,0.686,-34.727,1.756,9.524,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.639,1.867,17.368,18.208,16.841,17.895,-3.168,27.804,0.0,282.74,,295.0,295.0,17.45,3.051,22.79,24.716
12889.5,2.706,0.686,-34.727,1.756,9.524,5.229,37.304,4.818,1.955,-2.737,0.0,38.8,39.6,9.639,1.867,17.268,18.072,16.82,17.735,-3.168,27.804,0.0,282.94,,295.0,295.0,17.578,3.045,22.798,24.719
12890.0,2.706,0.686,-34.727,1.756,9.524,5.233,37.309,4.826,1.952,-2.735,0.0,38.846,39.574,9.639,1.867,17.083,17.918,16.728,17.571,-3.168,27.811,0.0,282.94,,295.0,295.0,17.474,3.04,22.799,24.696
12890.5,2.706,0.686,-34.727,1.756,9.524,5.233,37.309,4.826,1.952,-2.735,0.0,38.8,39.6,9.639,1.867,16.984,17.773,16.644,17.439,-3.168,27.811,0.0,282.74,,295.0,295.0,17.325,3.034,22.802,24.655
12891.0,3.096,0.755,-35.209,1.792,9.488,5.233,37.309,4.826,1.952,-2.735,0.0,38.8,39.6,9.471,1.855,17.117,18.096,16.709,17.782,-3.168,27.811,0.0,282.74,,295.0,295.0,17.21,3.029,22.806,24.626
12891.5,3.096,0.755,-35.209,1.792,9.488,5.233,37.309,4.826,1.952,-2.735,0.0,38.8,39.6,9.471,1.855,17.278,18.111,16.783,17.791,-3.168,27.811,0.0,282.44,,295.0,295.0,17.426,3.03,22.781,24.642
12892.0,3.096,0.755,-35.209,1.792,9.488,5.233,37.309,4.826,1.952,-2.735,0.0,38.8,39.6,9.471,1.855,17.185,18.026,16.751,17.686,-3.168,27.811,0.0,282.44,,295.0,295.0,17.491,3.031,22.799,24.694
12892.5,3.096,0.755,-35.209,1.792,9.488,5.233,37.309,4.826,1.952,-2.735,0.0,38.8,39.6,9.471,1.855,17.073,17.883,16.655,17.546,-3.168,27.811,0.0,282.24,,295.0,295.0,17.412,3.032,22.795,24.732
12893.0,3.096,0.755,-35.209,1.792,9.488,5.245,37.342,4.827,1.94,-2.756,0.0,38.834,39.583,9.471,1.855,16.899,17.755,16.548,17.411,-3.184,27.805,0.0,282.24,,295.0,295.0,17.289,3.033,22.804,24.733
12893.5,3.096,0.755,-35.209,1.792,9.488,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.471,1.855,16.939,17.769,16.561,17.538,-3.184,27.805,0.0,282.34,,295.0,295.0,17.153,3.034,22.792,24.884
12894.0,3.555,0.829,-35.209,1.782,9.592,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.584,1.825,17.143,18.103,16.736,17.807,-3.184,27.805,0.0,282.34,,295.0,295.0,17.202,3.035,22.786,24.946
12894.5,3.555,0.829,-35.209,1.782,9.592,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.584,1.825,17.201,18.022,16.737,17.698,-3.184,27.805,0.0,281.94,,295.0,295.0,17.447,3.044,22.791,24.999
12895.0,3.555,0.829,-35.209,1.782,9.592,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.584,1.825,16.999,17.853,16.618,17.545,-3.184,27.805,0.0,281.94,,295.0,295.0,17.415,3.052,22.803,25.045
12895.5,3.555,0.829,-35.209,1.782,9.592,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.584,1.825,16.912,17.744,16.562,17.482,-3.184,27.805,0.0,281.84,,295.0,295.0,17.254,3.06,22.797,25.073
12896.0,3.555,0.829,-35.209,1.782,9.592,5.245,37.342,4.827,1.94,-2.756,0.0,38.8,39.6,9.584,1.825,17.074,17.98,16.665,17.73,-3.184,27.805,0.0,281.84,,295.0,295.0,17.175,3.069,22.802,25.171
