t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12896.5,3.555,0.829,-35.209,1.782,9.592,5.231,37.362,4.888,1.92,-2.759,0.0,38.841,39.589,9.584,1.825,17.329,18.248,16.824,18.061,-3.183,27.795,0.0,281.74,,295.0,295.0,17.362,3.077,22.788,25.154
12897.0,3.555,0.829,-35.209,1.782,9.592,5.231,37.362,4.888,1.92,-2.759,0.0,38.8,39.6,9.584,1.825,17.369,18.232,16.876,17.994,-3.183,27.795,0.0,281.74,,295.0,295.0,17.616,3.084,22.79,25.066
12897.5,2.822,0.631,-35.209,1.767,9.565,5.231,37.362,4.888,1.92,-2.759,0.0,38.8,39.6,9.528,1.742,17.22,18.027,16.774,17.758,-3.183,27.795,0.0,281.94,,295.0,295.0,17.618,3.092,22.769,24.94
12898.0,2.822,0.631,-35.209,1.767,9.565,5.231,37.362,4.888,1.92,-2.759,0.0,38.8,39.6,9.528,1.742,16.975,17.848,16.61,17.576,-3.183,27.795,0.0,281.94,,295.0,295.0,17.445,3.088,22.797,24.86
12898.5,2.822,0.631,-35.209,1.767,9.565,5.231,37.362,4.888,1.92,-2.759,0.0,38.8,39.6,9.528,1.742,17.189,18.044,16.705,17.938,-3.183,27.795,0.0,281.94,,295.0,295.0,17.252,3.083,22.785,24.819
12899.0,2.822,0.631,-35.209,1.767,9.565,5.231,37.362,4.888,1.92,-2.759,0.0,38.8,39.6,9.528,1.742,17.442,18.357,16.869,18.157,-3.183,27.795,0.0,281.94,,295.0,295.0,17.469,3.079,22.797,24.813
12899.5,2.822,0.631,-35.209,1.767,9.565,5.21,37.285,4.849,1.892,-2.742,0.0,38.844,39.61,9.528,1.742,17.445,18.277,16.903,18.103,-3.172,27.802,0.0,282.14,,295.0,295.0,17.706,3.075,22.809,24.796
12900.0,2.822,0.631,-35.209,1.767,9.565,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.528,1.742,17.146,18.112,16.586,17.995,-3.172,27.802,0.0,282.14,,295.0,295.0,17.682,3.071,22.799,24.763
12900.5,2.092,0.556,-34.69,1.743,9.471,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.586,1.941,16.63,17.834,15.863,17.825,-3.172,27.802,0.0,282.04,,295.0,295.0,17.46,3.067,22.788,24.787
12901.0,2.092,0.556,-34.69,1.743,9.471,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.586,1.941,16.365,17.725,15.67,17.698,-3.172,27.802,0.0,282.04,,295.0,295.0,17.038,3.051,22.804,24.798
12901.5,2.092,0.556,-34.69,1.743,9.471,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.586,1.941,17.052,18.231,16.301,18.249,-3.172,27.802,0.0,282.24,,295.0,295.0,16.864,3.035,22.806,24.787
12902.0,2.092,0.556,-34.69,1.743,9.471,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.586,1.941,16.688,18.049,15.922,18.114,-3.172,27.802,0.0,282.24,,295.0,295.0,17.458,3.019,22.793,24.854
12902.5,2.092,0.556,-34.69,1.743,9.471,5.21,37.285,4.849,1.892,-2.742,0.0,38.8,39.6,9.586,1.941,16.257,17.823,15.287,17.831,-3.172,27.802,0.0,282.04,,295.0,295.0,17.193,3.004,22.788,24.871
12903.0,2.092,0.556,-34.69,1.743,9.471,5.209,37.272,4.878,1.889,-2.752,0.0,38.846,39.554,9.586,1.941,16.038,17.669,14.956,17.677,-3.166,27.815,0.0,282.04,,295.0,295.0,16.799,2.989,22.804,24.842
12903.5,2.092,0.556,-34.69,1.743,9.471,5.209,37.272,4.878,1.889,-2.752,0.0,38.8,39.6,9.586,1.941,15.81,17.58,14.983,17.557,-3.166,27.815,0.0,282.04,,295.0,295.0,16.585,2.975,22.788,24.845
12904.0,2.619,0.73,-34.059,1.768,9.5,5.209,37.272,4.878,1.889,-2.752,0.0,38.8,39.6,9.637,1.696,16.328,17.713,15.359,17.702,-3.166,27.815,0.0,282.04,,295.0,295.0,16.483,2.96,22.8,24.856
12904.5,2.619,0.73,-34.059,1.768,9.5,5.209,37.272,4.878,1.889,-2.752,0.0,38.8,39.6,9.637,1.696,16.521,17.925,15.786,17.828,-3.166,27.815,0.0,282.24,,295.0,295.0,16.776,2.954,22.789,24.824
12905.0,2.619,0.73,-34.059,1.768,9.5,5.209,37.272,4.878,1.889,-2.752,0.0,38.8,39.6,9.637,1.696,15.985,17.657,15.15,17.757,-3.166,27.815,0.0,282.24,,295.0,295.0,17.015,2.949,22.791,24.827
12905.5,2.619,0.73,-34.059,1.768,9.5,5.209,37.272,4.878,1.889,-2.752,0.0,38.8,39.6,9.637,1.696,15.644,17.444,14.821,17.535,-3.166,27.815,0.0,282.44,,295.0,295.0,16.637,2.944,22.798,24.805
12906.0,2.619,0.73,-34.059,1.768,9.5,5.207,37.299,4.883,1.896,-2.767,0.0,38.835,39.56,9.637,1.696,16.053,17.533,15.068,17.593,-3.172,27.802,0.0,282.44,,295.0,295.0,16.361,2.938,22.794,24.785
12906.5,2.619,0.73,-34.059,1.768,9.5,5.207,37.299,4.883,1.896,-2.767,0.0,38.8,39.6,9.637,1.696,16.359,17.799,15.486,17.841,-3.172,27.802,0.0,282.14,,295.0,295.0,16.562,2.933,22.798,24.761
12907.0,2.888,0.757,-34.467,1.742,9.503,5.207,37.299,4.883,1.896,-2.767,0.0,38.8,39.6,9.561,1.565,16.566,17.841,15.762,17.967,-3.172,27.802,0.0,282.14,,295.0,295.0,16.871,2.928,22.79,24.727
12907.5,2.888,0.757,-34.467,1.742,9.503,5.207,37.299,4.883,1.896,-2.767,0.0,38.8,39.6,9.561,1.565,16.202,17.693,15.459,17.769,-3.172,27.802,0.0,282.14,,295.0,295.0,17.034,2.927,22.805,24.729
12908.0,2.888,0.757,-34.467,1.742,9.503,5.207,37.299,4.883,1.896,-2.767,0.0,38.8,39.6,9.561,1.565,15.986,17.514,14.992,17.648,-3.172,27.802,0.0,282.14,,295.0,295.0,16.781,2.927,22.814,24.698
12908.5,2.888,0.757,-34.467,1.742,9.503,5.207,37.299,4.883,1.896,-2.767,0.0,38.8,39.6,9.561,1.565,16.03,17.679,15.342,17.701,-3.172,27.802,0.0,282.34,,295.0,295.0,16.535,2.926,22.804,24.679
12909.0,2.888,0.757,-34.467,1.742,9.503,5.205,37.28,4.884,1.885,-2.772,0.0,38.835,39.621,9.561,1.565,16.605,17.752,15.618,17.854,-3.182,27.792,0.0,282.34,,295.0,295.0,16.688,2.925,22.801,24.679
12909.5,2.888,0.757,-34.467,1.742,9.503,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.561,1.565,16.538,17.719,15.579,17.874,-3.182,27.792,0.0,281.94,,295.0,295.0,16.957,2.925,22.792,24.696
12910.0,2.888,0.757,-34.467,1.742,9.503,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.561,1.565,16.288,17.596,15.45,17.798,-3.182,27.792,0.0,281.94,,295.0,295.0,16.928,2.924,22.803,24.655
12910.5,2.496,0.603,-35.209,1.676,9.549,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.508,1.629,16.014,17.496,15.088,17.568,-3.182,27.792,0.0,282.34,,295.0,295.0,16.783,2.924,22.797,24.673
12911.0,2.496,0.603,-35.209,1.676,9.549,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.508,1.629,16.014,17.493,15.205,17.65,-3.182,27.792,0.0,282.34,,295.0,295.0,16.541,2.917,22.802,24.701
12911.5,2.496,0.603,-35.209,1.676,9.549,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.508,1.629,16.41,17.851,15.72,17.836,-3.182,27.792,0.0,282.44,,295.0,295.0,16.59,2.91,22.792,24.69
12912.0,2.496,0.603,-35.209,1.676,9.549,5.205,37.28,4.884,1.885,-2.772,0.0,38.8,39.6,9.508,1.629,16.853,17.824,16.031,17.898,-3.182,27.792,0.0,282.44,,295.0,295.0,16.954,2.903,22.801,24.681
12912.5,2.496,0.603,-35.209,1.676,9.549,5.185,37.244,4.886,1.898,-2.754,0.0,38.848,39.593,9.508,1.629,16.251,17.67,15.609,17.665,-3.173,27.805,0.0,281.84,,295.0,295.0,17.152,2.896,22.806,24.715
12913.0,2.496,0.603,-35.209,1.676,9.549,5.185,37.244,4.886,1.898,-2.754,0.0,38.8,39.6,9.508,1.629,15.821,17.42,15.256,17.642,-3.173,27.805,0.0,281.84,,295.0,295.0,16.799,2.89,22.797,24.717
12913.5,3.316,0.823,-35.017,1.683,9.466,5.185,37.244,4.886,1.898,-2.754,0.0,38.8,39.6,9.616,1.757,16.181,17.647,15.603,17.795,-3.173,27.805,0.0,281.64,,295.0,295.0,16.535,2.883,22.786,24.736
12914.0,3.316,0.823,-35.017,1.683,9.466,5.185,37.244,4.886,1.898,-2.754,0.0,38.8,39.6,9.616,1.757,16.789,17.975,16.165,18.08,-3.173,27.805,0.0,281.64,,295.0,295.0,16.807,2.89,22.795,24.706
12914.5,3.316,0.823,-35.017,1.683,9.466,5.185,37.244,4.886,1.898,-2.754,0.0,38.8,39.6,9.616,1.757,17.051,17.927,16.419,18.166,-3.173,27.805,0.0,281.74,,295.0,295.0,17.252,2.897,22.793,24.732
12915.0,3.316,0.823,-35.017,1.683,9.466,5.185,37.244,4.886,1.898,-2.754,0.0,38.8,39.6,9.616,1.757,16.909,17.818,16.187,17.809,-3.173,27.805,0.0,281.74,,295.0,295.0,17.391,2.904,22.801,24.756
12915.5,3.316,0.823,-35.017,1.683,9.466,5.171,37.314,4.894,1.944,-2.769,0.0,38.839,39.584,9.616,1.757,16.626,17.757,16.262,17.418,-3.183,27.796,0.0,282.14,,295.0,295.0,17.181,2.911,22.8,24.805
12916.0,3.316,0.823,-35.017,1.683,9.466,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.616,1.757,17.031,18.071,16.611,17.802,-3.183,27.796,0.0,282.14,,295.0,295.0,17.016,2.917,22.804,24.835
12916.5,3.316,0.823,-35.017,1.683,9.466,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.616,1.757,17.525,18.503,16.999,18.356,-3.183,27.796,0.0,281.94,,295.0,295.0,17.379,2.924,22.79,24.885
12917.0,3.114,0.823,-33.618,1.719,9.455,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.703,1.605,17.548,18.337,17.085,18.182,-3.183,27.796,0.0,281.94,,295.0,295.0,17.846,2.93,22.793,24.905
12917.5,3.114,0.823,-33.618,1.719,9.455,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.703,1.605,17.508,18.245,17.136,18.037,-3.183,27.796,0.0,282.24,,295.0,295.0,17.788,2.933,22.801,24.895
12918.0,3.114,0.823,-33.618,1.719,9.455,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.703,1.605,17.41,18.05,17.024,18.009,-3.183,27.796,0.0,282.24,,295.0,295.0,17.732,2.936,22.792,25.009
12918.5,3.114,0.823,-33.618,1.719,9.455,5.171,37.314,4.894,1.944,-2.769,0.0,38.8,39.6,9.703,1.605,17.066,17.882,16.825,17.834,-3.183,27.796,0.0,281.94,,295.0,295.0,17.623,2.939,22.787,25.066
12919.0,3.114,0.823,-33.618,1.719,9.455,5.189,37.381,4.911,1.958,-2.764,0.0,38.848,39.621,9.703,1.605,17.295,18.234,16.918,18.282,-3.174,27.807,0.0,281.94,,295.0,295.0,17.402,2.942,22.786,25.126
12919.5,3.114,0.823,-33.618,1.719,9.455,5.189,37.381,4.911,1.958,-2.764,0.0,38.8,39.6,9.703,1.605,17.863,18.519,17.184,18.518,-3.174,27.807,0.0,281.74,,295.0,295.0,17.682,2.945,22.807,25.11
12920.0,3.292,0.848,-34.157,1.722,9.453,5.189,37.381,4.911,1.958,-2.764,0.0,38.8,39.6,9.613,1.731,17.753,18.329,17.176,18.409,-3.174,27.807,0.0,281.74,,295.0,295.0,18.021,2.948,22.783,25.086
12920.5,3.292,0.848,-34.157,1.722,9.453,5.189,37.381,4.911,1.958,-2.764,0.0,38.8,39.6,9.613,1.731,17.093,18.02,16.698,18.216,-3.174,27.807,0.0,281.74,,295.0,295.0,17.917,2.953,22.802,25.066
12921.0,3.292,0.848,-34.157,1.722,9.453,5.189,37.381,4.911,1.958,-2.764,0.0,38.8,39.6,9.613,1.731,16.983,17.819,16.485,17.819,-3.174,27.807,0.0,281.74,,295.0,295.0,17.507,2.959,22.791,25.043
12921.5,3.292,0.848,-34.157,1.722,9.453,5.189,37.381,4.911,1.958,-2.764,0.0,38.8,39.6,9.613,1.731,16.687,17.821,16.364,17.84,-3.174,27.807,0.0,281.84,,295.0,295.0,17.277,2.964,22.792,24.982
12922.0,3.292,0.848,-34.157,1.722,9.453,5.197,37.367,4.919,1.917,-2.77,0.0,38.837,39.613,9.613,1.731,17.29,18.198,16.736,18.213,-3.18,27.792,0.0,281.84,,295.0,295.0,17.178,2.97,22.802,24.934
12922.5,3.292,0.848,-34.157,1.722,9.453,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.613,1.731,17.684,18.356,17.117,18.399,-3.18,27.792,0.0,281.74,,295.0,295.0,17.609,2.975,22.801,24.882
12923.0,3.292,0.848,-34.157,1.722,9.453,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.613,1.731,17.37,18.08,16.778,18.199,-3.18,27.792,0.0,281.74,,295.0,295.0,17.889,2.98,22.787,24.853
12923.5,2.942,0.715,-35.209,1.677,9.544,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.556,1.909,17.127,17.863,16.569,18.107,-3.18,27.792,0.0,281.54,,295.0,295.0,17.607,2.985,22.774,24.85
12924.0,2.942,0.715,-35.209,1.677,9.544,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.556,1.909,16.958,17.841,16.525,18.103,-3.18,27.792,0.0,281.54,,295.0,295.0,17.417,2.985,22.782,24.892
12924.5,2.942,0.715,-35.209,1.677,9.544,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.556,1.909,17.503,18.459,16.932,18.562,-3.18,27.792,0.0,281.24,,295.0,295.0,17.357,2.984,22.793,24.895
12925.0,2.942,0.715,-35.209,1.677,9.544,5.197,37.367,4.919,1.917,-2.77,0.0,38.8,39.6,9.556,1.909,18.032,18.793,17.336,18.842,-3.18,27.792,0.0,281.24,,295.0,295.0,17.864,2.983,22.782,24.886
12925.5,2.942,0.715,-35.209,1.677,9.544,5.218,37.234,4.896,1.862,-2.763,0.0,38.841,39.616,9.556,1.909,17.696,18.388,17.235,18.643,-3.169,27.799,0.0,281.44,,295.0,295.0,18.251,2.983,22.8,24.905
12926.0,2.942,0.715,-35.209,1.677,9.544,5.218,37.234,4.896,1.862,-2.763,0.0,38.8,39.6,9.556,1.909,17.285,18.053,16.884,18.143,-3.169,27.799,0.0,281.44,,295.0,295.0,17.991,2.982,22.78,24.923
12926.5,2.84,0.731,-34.279,1.749,9.435,5.218,37.234,4.896,1.862,-2.763,0.0,38.8,39.6,9.709,1.763,17.17,18.137,16.836,18.257,-3.169,27.799,0.0,281.44,,295.0,295.0,17.591,2.981,22.798,24.988
12927.0,2.84,0.731,-34.279,1.749,9.435,5.218,37.234,4.896,1.862,-2.763,0.0,38.8,39.6,9.709,1.763,17.688,18.57,17.133,18.54,-3.169,27.799,0.0,281.44,,295.0,295.0,17.6,2.979,22.785,25.025
12927.5,2.84,0.731,-34.279,1.749,9.435,5.218,37.234,4.896,1.862,-2.763,0.0,38.8,39.6,9.709,1.763,18.056,18.875,17.464,18.802,-3.169,27.799,0.0,281.84,,295.0,295.0,17.983,2.977,22.795,25.032
12928.0,2.84,0.731,-34.279,1.749,9.435,5.218,37.234,4.896,1.862,-2.763,0.0,38.8,39.6,9.709,1.763,17.954,18.659,17.482,18.611,-3.169,27.799,0.0,281.84,,295.0,295.0,18.299,2.974,22.781,25.103
12928.5,2.84,0.731,-34.279,1.749,9.435,5.233,37.276,4.9,1.909,-2.762,0.0,38.844,39.582,9.709,1.763,17.725,18.247,17.225,18.507,-3.178,27.796,0.0,281.54,,295.0,295.0,18.176,2.972,22.794,25.122
12929.0,2.84,0.731,-34.279,1.749,9.435,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.709,1.763,17.271,18.12,16.877,18.21,-3.178,27.796,0.0,281.54,,295.0,295.0,17.926,2.97,22.785,25.145
12929.5,2.84,0.731,-34.279,1.749,9.435,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.709,1.763,17.862,18.859,17.346,18.784,-3.178,27.796,0.0,281.44,,295.0,295.0,17.619,2.968,22.778,25.118
12930.0,4.228,1.077,-34.318,1.734,9.444,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.649,1.715,18.256,19.109,17.646,18.946,-3.178,27.796,0.0,281.44,,295.0,295.0,18.213,2.966,22.793,25.11
12930.5,4.228,1.077,-34.318,1.734,9.444,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.649,1.715,18.037,18.814,17.692,18.609,-3.178,27.796,0.0,281.84,,295.0,295.0,18.489,2.987,22.785,25.119
12931.0,4.228,1.077,-34.318,1.734,9.444,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.649,1.715,17.901,18.635,17.699,18.351,-3.178,27.796,0.0,281.84,,295.0,295.0,18.288,3.007,22.799,25.121
12931.5,4.228,1.077,-34.318,1.734,9.444,5.233,37.276,4.9,1.909,-2.762,0.0,38.8,39.6,9.649,1.715,17.876,18.559,17.681,18.253,-3.178,27.796,0.0,281.54,,295.0,295.0,18.146,3.027,22.778,25.103
12932.0,4.228,1.077,-34.318,1.734,9.444,5.168,37.335,4.904,1.928,-2.78,0.0,38.838,39.584,9.649,1.715,17.876,18.652,17.695,18.333,-3.183,27.787,0.0,281.54,,295.0,295.0,18.092,3.047,22.787,24.992
12932.5,4.228,1.077,-34.318,1.734,9.444,5.168,37.335,4.904,1.928,-2.78,0.0,38.8,39.6,9.649,1.715,18.145,18.954,17.813,18.756,-3.183,27.787,0.0,281.64,,295.0,295.0,18.139,3.066,22.802,24.956
12933.0,3.536,0.842,-35.209,1.71,9.605,5.168,37.335,4.904,1.928,-2.78,0.0,38.8,39.6,9.505,1.8,18.221,18.921,17.916,18.63,-3.183,27.787,0.0,281.64,,295.0,295.0,18.417,3.085,22.805,24.929
12933.5,3.536,0.842,-35.209,1.71,9.605,5.168,37.335,4.904,1.928,-2.78,0.0,38.8,39.6,9.505,1.8,18.143,18.759,17.875,18.473,-3.183,27.787,0.0,281.04,,295.0,295.0,18.422,3.092,22.792,24.888
12934.0,3.536,0.842,-35.209,1.71,9.605,5.168,37.335,4.904,1.928,-2.78,0.0,38.8,39.6,9.505,1.8,18.143,18.703,17.816,18.383,-3.183,27.787,0.0,281.04,,295.0,295.0,18.313,3.1,22.805,24.846
12934.5,3.536,0.842,-35.209,1.71,9.605,5.168,37.335,4.904,1.928,-2.78,0.0,38.8,39.6,9.505,1.8,18.121,18.839,17.831,18.619,-3.183,27.787,0.0,281.14,,295.0,295.0,18.262,3.107,22.786,24.788
12935.0,3.536,0.842,-35.209,1.71,9.605,5.221,37.357,4.895,1.93,-2.785,0.0,38.846,39.584,9.505,1.8,18.328,19.031,17.906,18.838,-3.182,27.787,0.0,281.14,,295.0,295.0,18.352,3.114,22.797,24.747
12935.5,3.536,0.842,-35.209,1.71,9.605,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.505,1.8,18.433,19.046,17.951,18.862,-3.182,27.787,0.0,281.04,,295.0,295.0,18.526,3.121,22.795,24.7
12936.0,2.705,0.735,-34.616,1.778,9.495,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.621,1.876,18.387,18.934,17.961,18.783,-3.182,27.787,0.0,281.04,,295.0,295.0,18.573,3.128,22.81,24.684
12936.5,2.705,0.735,-34.616,1.778,9.495,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.621,1.876,18.275,18.772,17.895,18.54,-3.182,27.787,0.0,281.24,,295.0,295.0,18.516,3.121,22.812,24.69
12937.0,2.705,0.735,-34.616,1.778,9.495,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.621,1.876,18.282,18.884,17.902,18.708,-3.182,27.787,0.0,281.24,,295.0,295.0,18.371,3.114,22.814,24.645
12937.5,2.705,0.735,-34.616,1.778,9.495,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.621,1.876,18.416,19.156,18.017,18.873,-3.182,27.787,0.0,281.44,,295.0,295.0,18.444,3.107,22.806,24.609
12938.0,2.705,0.735,-34.616,1.778,9.495,5.221,37.357,4.895,1.93,-2.785,0.0,38.8,39.6,9.621,1.876,18.561,19.16,18.051,18.916,-3.182,27.787,0.0,281.44,,295.0,295.0,18.615,3.101,22.822,24.577
12938.5,2.705,0.735,-34.616,1.778,9.495,5.223,37.34,4.917,1.904,-2.771,0.0,38.848,39.609,9.621,1.876,18.525,19.05,18.036,18.772,-3.197,27.793,0.0,281.14,,295.0,295.0,18.672,3.094,22.799,24.547
12939.0,2.705,0.735,-34.616,1.778,9.495,5.223,37.34,4.917,1.904,-2.771,0.0,38.8,39.6,9.621,1.876,18.395,18.898,17.973,18.597,-3.197,27.793,0.0,281.14,,295.0,295.0,18.596,3.088,22.809,24.527
12939.5,2.424,0.542,-35.209,1.756,9.539,5.223,37.34,4.917,1.904,-2.771,0.0,38.8,39.6,9.554,1.718,18.145,18.768,17.907,18.493,-3.197,27.793,0.0,281.54,,295.0,295.0,18.466,3.081,22.804,24.506
12940.0,2.424,0.542,-35.209,1.756,9.539,5.223,37.34,4.917,1.904,-2.771,0.0,38.8,39.6,9.554,1.718,18.407,19.136,17.969,18.932,-3.197,27.793,0.0,281.54,,295.0,295.0,18.611,3.06,22.81,24.48
12940.5,2.424,0.542,-35.209,1.756,9.539,5.223,37.34,4.917,1.904,-2.771,0.0,38.8,39.6,9.554,1.718,18.401,19.103,17.987,18.872,-3.197,27.793,0.0,281.84,,295.0,295.0,18.611,3.06,22.806,24.464
12941.0,2.424,0.542,-35.209,1.756,9.539,5.223,37.34,4.917,1.904,-2.771,0.0,38.8,39.6,9.554,1.718,18.297,18.978,17.955,18.662,-3.197,27.793,0.0,281.84,,295.0,295.0,18.591,3.05,22.8,24.435
12941.5,2.424,0.542,-35.209,1.756,9.539,5.221,37.335,4.898,1.884,-2.79,0.0,38.848,39.578,9.554,1.718,18.197,18.839,17.894,18.506,-3.2,27.794,0.0,281.44,,295.0,295.0,18.473,3.039,22.803,24.366
12942.0,2.424,0.542,-35.209,1.756,9.539,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.554,1.718,18.118,18.777,17.85,18.483,-3.2,27.794,0.0,281.44,,295.0,295.0,18.359,3.029,22.794,24.3
12942.5,3.359,0.842,-35.208,1.75,9.544,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.566,1.947,18.212,19.049,17.868,18.869,-3.2,27.794,0.0,281.64,,295.0,295.0,18.307,3.019,22.782,24.269
12943.0,3.359,0.842,-35.208,1.75,9.544,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.566,1.947,18.452,19.269,17.978,19.004,-3.2,27.794,0.0,281.64,,295.0,295.0,18.5,3.025,22.795,24.259
12943.5,3.359,0.842,-35.208,1.75,9.544,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.566,1.947,18.347,19.022,17.98,18.732,-3.2,27.794,0.0,281.44,,295.0,295.0,18.676,3.036,22.796,24.278
12944.0,3.359,0.842,-35.208,1.75,9.544,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.566,1.947,18.178,18.883,17.892,18.566,-3.2,27.794,0.0,281.44,,295.0,295.0,18.52,3.036,22.793,24.303
12944.5,3.359,0.842,-35.208,1.75,9.544,5.221,37.335,4.898,1.884,-2.79,0.0,38.8,39.6,9.566,1.947,18.171,18.901,17.869,18.627,-3.2,27.794,0.0,281.34,,295.0,295.0,18.38,3.041,22.789,24.293
12945.0,3.359,0.842,-35.208,1.75,9.544,5.266,37.362,4.92,1.896,-2.784,0.0,38.848,39.608,9.566,1.947,18.378,19.153,17.947,19.048,-3.193,27.792,0.0,281.34,,295.0,295.0,18.392,3.046,22.79,24.306
12945.5,3.359,0.842,-35.208,1.75,9.544,5.266,37.362,4.92,1.896,-2.784,0.0,38.8,39.6,9.566,1.947,18.518,19.355,18.043,19.137,-3.193,27.792,0.0,281.44,,295.0,295.0,18.632,3.051,22.804,24.345
12946.0,3.276,0.785,-35.209,1.766,9.593,5.266,37.362,4.92,1.896,-2.784,0.0,38.8,39.6,9.599,1.706,18.422,19.197,18.039,18.925,-3.193,27.792,0.0,281.44,,295.0,295.0,18.763,3.056,22.78,24.376
12946.5,3.276,0.785,-35.209,1.766,9.593,5.266,37.362,4.92,1.896,-2.784,0.0,38.8,39.6,9.599,1.706,18.29,18.986,17.977,18.696,-3.193,27.792,0.0,281.24,,295.0,295.0,18.646,3.06,22.784,24.364
12947.0,3.276,0.785,-35.209,1.766,9.593,5.266,37.362,4.92,1.896,-2.784,0.0,38.8,39.6,9.599,1.706,18.287,19.089,17.936,18.852,-3.193,27.792,0.0,281.24,,295.0,295.0,18.487,3.064,22.793,24.365
12947.5,3.276,0.785,-35.209,1.766,9.593,5.266,37.362,4.92,1.896,-2.784,0.0,38.8,39.6,9.599,1.706,18.496,19.411,18.049,19.18,-3.193,27.792,0.0,281.24,,295.0,295.0,18.541,3.067,22.794,24.403
12948.0,3.276,0.785,-35.209,1.766,9.593,5.26,37.325,4.911,1.871,-2.786,0.0,38.853,39.602,9.599,1.706,18.609,19.353,18.097,19.103,-3.2,27.775,0.0,281.24,,295.0,295.0,18.784,3.07,22.799,24.448
12948.5,3.276,0.785,-35.209,1.766,9.593,5.26,37.325,4.911,1.871,-2.786,0.0,38.9,39.6,9.599,1.706,18.439,19.14,18.028,18.88,-3.2,27.775,0.0,281.24,,295.0,295.0,18.79,3.074,22.787,24.476
12949.0,2.607,0.661,-34.207,1.797,9.579,5.26,37.325,4.911,1.871,-2.786,0.0,38.9,39.6,9.687,1.737,17.925,18.811,17.741,18.697,-3.2,27.775,0.0,281.24,,295.0,295.0,18.622,3.077,22.799,24.454
12949.5,2.607,0.661,-34.207,1.797,9.579,5.26,37.325,4.911,1.871,-2.786,0.0,38.9,39.6,9.687,1.737,17.62,18.657,17.489,18.597,-3.2,27.775,0.0,281.84,,295.0,295.0,18.293,3.069,22.788,24.593
12950.0,2.607,0.661,-34.207,1.797,9.579,5.26,37.325,4.911,1.871,-2.786,0.0,38.9,39.6,9.687,1.737,18.035,18.991,17.665,18.856,-3.2,27.775,0.0,281.84,,295.0,295.0,18.091,3.062,22.804,24.669
12950.5,2.607,0.661,-34.207,1.797,9.579,5.26,37.325,4.911,1.871,-2.786,0.0,38.9,39.6,9.687,1.737,18.327,19.287,17.861,19.109,-3.2,27.775,0.0,281.74,,295.0,295.0,18.387,3.054,22.8,24.741
12951.0,2.607,0.661,-34.207,1.797,9.579,5.27,37.297,4.875,1.861,-2.783,0.0,38.852,39.609,9.687,1.737,18.215,18.936,17.774,18.83,-3.199,27.784,0.0,281.74,,295.0,295.0,18.646,3.047,22.791,24.721
12951.5,2.607,0.661,-34.207,1.797,9.579,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.687,1.737,18.012,18.807,17.635,18.683,-3.199,27.784,0.0,281.34,,295.0,295.0,18.438,3.04,22.783,24.633
12952.0,2.607,0.661,-34.207,1.797,9.579,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.687,1.737,17.757,18.768,17.484,18.677,-3.199,27.784,0.0,281.34,,295.0,295.0,18.284,3.033,22.803,24.592
12952.5,2.998,0.798,-33.329,1.809,9.478,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.821,1.734,18.073,19.117,17.699,18.989,-3.199,27.784,0.0,281.04,,295.0,295.0,18.171,3.026,22.784,24.584
12953.0,2.998,0.798,-33.329,1.809,9.478,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.821,1.734,18.44,19.404,17.928,19.205,-3.199,27.784,0.0,281.04,,295.0,295.0,18.47,3.025,22.809,24.604
12953.5,2.998,0.798,-33.329,1.809,9.478,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.821,1.734,18.335,19.181,17.923,19.025,-3.199,27.784,0.0,281.14,,295.0,295.0,18.744,3.025,22.769,24.598
12954.0,2.998,0.798,-33.329,1.809,9.478,5.27,37.297,4.875,1.861,-2.783,0.0,38.9,39.6,9.821,1.734,18.184,18.947,17.767,18.857,-3.199,27.784,0.0,281.14,,295.0,295.0,18.616,3.024,22.796,24.625
12954.5,2.998,0.798,-33.329,1.809,9.478,5.2,37.337,4.941,1.877,-2.789,0.0,38.854,39.59,9.821,1.734,17.598,18.677,17.438,18.55,-3.196,27.775,0.0,281.14,,295.0,295.0,18.439,3.024,22.793,24.588
12955.0,2.998,0.798,-33.329,1.809,9.478,5.2,37.337,4.941,1.877,-2.789,0.0,38.9,39.6,9.821,1.734,17.923,18.9,17.567,18.919,-3.196,27.775,0.0,281.14,,295.0,295.0,18.066,3.024,22.797,24.583
12955.5,3.025,0.819,-34.054,1.793,9.515,5.2,37.337,4.941,1.877,-2.789,0.0,38.9,39.6,9.578,1.652,18.284,19.236,17.804,19.178,-3.196,27.775,0.0,281.24,,295.0,295.0,18.327,3.023,22.788,24.625
12956.0,3.025,0.819,-34.054,1.793,9.515,5.2,37.337,4.941,1.877,-2.789,0.0,38.9,39.6,9.578,1.652,18.215,19.05,17.824,18.957,-3.196,27.775,0.0,281.24,,295.0,295.0,18.625,3.023,22.786,24.654
12956.5,3.025,0.819,-34.054,1.793,9.515,5.2,37.337,4.941,1.877,-2.789,0.0,38.9,39.6,9.578,1.652,18.1,18.867,17.662,18.619,-3.196,27.775,0.0,281.54,,295.0,295.0,18.512,3.023,22.772,24.594
12957.0,3.025,0.819,-34.054,1.793,9.515,5.2,37.337,4.941,1.877,-2.789,0.0,38.9,39.6,9.578,1.652,17.8,18.613,17.385,18.643,-3.196,27.775,0.0,281.54,,295.0,295.0,18.312,3.023,22.777,24.537
12957.5,3.025,0.819,-34.054,1.793,9.515,5.167,37.366,4.917,1.881,-2.773,0.0,38.851,39.625,9.578,1.652,17.566,18.464,17.262,18.494,-3.195,27.766,0.0,282.04,,295.0,295.0,18.11,3.023,22.777,24.538
12958.0,3.025,0.819,-34.054,1.793,9.515,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.578,1.652,18.116,18.873,17.546,18.958,-3.195,27.766,0.0,282.04,,295.0,295.0,17.947,3.023,22.795,24.571
12958.5,3.025,0.819,-34.054,1.793,9.515,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.578,1.652,18.114,18.75,17.519,18.936,-3.195,27.766,0.0,281.94,,295.0,295.0,18.373,3.023,22.774,24.566
12959.0,3.115,0.731,-35.209,1.766,9.61,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.361,1.766,17.869,18.723,17.364,18.694,-3.195,27.766,0.0,281.94,,295.0,295.0,18.33,3.023,22.792,24.546
12959.5,3.115,0.731,-35.209,1.766,9.61,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.361,1.766,17.458,18.362,17.142,18.588,-3.195,27.766,0.0,281.94,,295.0,295.0,18.162,3.025,22.775,24.539
12960.0,3.115,0.731,-35.209,1.766,9.61,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.361,1.766,17.298,18.323,16.962,18.342,-3.195,27.766,0.0,281.94,,295.0,295.0,17.887,3.026,22.771,24.461
12960.5,3.115,0.731,-35.209,1.766,9.61,5.167,37.366,4.917,1.881,-2.773,0.0,38.9,39.6,9.361,1.766,17.589,18.526,17.171,18.576,-3.195,27.766,0.0,281.94,,295.0,295.0,17.731,3.028,22.778,24.462
12961.0,3.115,0.731,-35.209,1.766,9.61,5.248,37.352,4.949,1.868,-2.79,0.0,38.854,39.574,9.361,1.766,17.906,18.822,17.397,18.777,-3.198,27.769,0.0,281.94,,295.0,295.0,17.965,3.029,22.762,24.48
12961.5,3.115,0.731,-35.209,1.766,9.61,5.248,37.352,4.949,1.868,-2.79,0.0,38.9,39.6,9.361,1.766,17.501,18.419,17.136,18.632,-3.198,27.769,0.0,282.34,,295.0,295.0,18.226,3.031,22.757,24.416
12962.0,2.319,0.597,-34.478,1.818,9.581,5.248,37.352,4.949,1.868,-2.79,0.0,38.9,39.6,9.557,1.713,17.422,18.184,16.86,18.535,-3.198,27.769,0.0,282.34,,295.0,295.0,17.922,3.032,22.778,24.381
12962.5,2.319,0.597,-34.478,1.818,9.581,5.248,37.352,4.949,1.868,-2.79,0.0,38.9,39.6,9.557,1.713,17.199,18.092,16.767,18.452,-3.198,27.769,0.0,282.14,,295.0,295.0,17.75,3.02,22.762,24.401
12963.0,2.319,0.597,-34.478,1.818,9.581,5.248,37.352,4.949,1.868,-2.79,0.0,38.9,39.6,9.557,1.713,17.527,18.458,17.056,18.584,-3.198,27.769,0.0,282.14,,295.0,295.0,17.627,3.009,22.759,24.34
12963.5,2.319,0.597,-34.478,1.818,9.581,5.248,37.352,4.949,1.868,-2.79,0.0,38.9,39.6,9.557,1.713,17.802,18.71,17.33,18.669,-3.198,27.769,0.0,282.04,,295.0,295.0,17.906,2.998,22.753,24.313
12964.0,2.319,0.597,-34.478,1.818,9.581,5.248,37.302,4.949,1.86,-2.784,0.0,38.855,39.571,9.557,1.713,17.986,18.663,17.441,18.648,-3.205,27.766,0.0,282.04,,295.0,295.0,18.128,2.986,22.769,24.24
12964.5,2.319,0.597,-34.478,1.818,9.581,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.557,1.713,17.817,18.403,17.31,18.67,-3.205,27.766,0.0,282.24,,295.0,295.0,18.184,2.975,22.764,24.231
12965.0,2.319,0.597,-34.478,1.818,9.581,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.557,1.713,17.439,18.227,17.009,18.435,-3.205,27.766,0.0,282.24,,295.0,295.0,18.05,2.965,22.761,24.204
12965.5,2.996,0.709,-35.183,1.711,9.528,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.618,1.818,17.661,18.408,17.163,18.676,-3.205,27.766,0.0,282.54,,295.0,295.0,17.778,2.954,22.765,24.268
12966.0,2.996,0.709,-35.183,1.711,9.528,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.618,1.818,17.77,18.644,17.337,18.819,-3.205,27.766,0.0,282.54,,295.0,295.0,17.977,2.955,22.784,24.394
12966.5,2.996,0.709,-35.183,1.711,9.528,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.618,1.818,17.855,18.587,17.403,18.7,-3.205,27.766,0.0,282.34,,295.0,295.0,18.142,2.955,22.752,24.512
12967.0,2.996,0.709,-35.183,1.711,9.528,5.248,37.302,4.949,1.86,-2.784,0.0,38.9,39.6,9.618,1.818,17.857,18.487,17.402,18.568,-3.205,27.766,0.0,282.34,,295.0,295.0,18.136,2.956,22.767,24.566
12967.5,2.996,0.709,-35.183,1.711,9.528,5.273,37.295,4.922,1.866,-2.797,0.0,38.847,39.594,9.618,1.818,17.485,18.197,17.098,18.461,-3.2,27.757,0.0,281.94,,295.0,295.0,18.078,2.957,22.773,24.663
12968.0,2.996,0.709,-35.183,1.711,9.528,5.273,37.295,4.922,1.866,-2.797,0.0,38.8,39.6,9.618,1.818,17.713,18.379,17.21,18.61,-3.2,27.757,0.0,281.94,,295.0,295.0,17.81,2.957,22.767,24.753
12968.5,3.434,0.904,-34.558,1.718,9.496,5.273,37.295,4.922,1.866,-2.797,0.0,38.8,39.6,9.633,1.796,18.118,18.809,17.578,18.94,-3.2,27.757,0.0,281.84,,295.0,295.0,17.978,2.958,22.755,24.802
12969.0,3.434,0.904,-34.558,1.718,9.496,5.273,37.295,4.922,1.866,-2.797,0.0,38.8,39.6,9.633,1.796,18.001,18.703,17.547,18.684,-3.2,27.757,0.0,281.84,,295.0,295.0,18.361,2.966,22.772,24.89
12969.5,3.434,0.904,-34.558,1.718,9.496,5.273,37.295,4.922,1.866,-2.797,0.0,38.8,39.6,9.633,1.796,17.611,18.397,17.22,18.522,-3.2,27.757,0.0,282.14,,295.0,295.0,18.234,2.974,22.744,24.906
12970.0,3.434,0.904,-34.558,1.718,9.496,5.273,37.295,4.922,1.866,-2.797,0.0,38.8,39.6,9.633,1.796,17.465,18.283,17.07,18.432,-3.2,27.757,0.0,282.14,,295.0,295.0,17.937,2.981,22.761,24.883
12970.5,3.434,0.904,-34.558,1.718,9.496,5.251,37.35,4.952,1.892,-2.791,0.0,38.856,39.596,9.633,1.796,17.707,18.669,17.283,18.676,-3.196,27.745,0.0,281.84,,295.0,295.0,17.812,2.989,22.759,24.875
12971.0,3.434,0.904,-34.558,1.718,9.496,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.633,1.796,18.215,19.042,17.621,19.059,-3.196,27.745,0.0,281.84,,295.0,295.0,18.084,2.996,22.753,24.877
12971.5,3.434,0.904,-34.558,1.718,9.496,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.633,1.796,18.207,18.891,17.693,18.969,-3.196,27.745,0.0,282.14,,295.0,295.0,18.484,3.003,22.762,24.843
12972.0,3.054,0.723,-35.209,1.694,9.536,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.569,1.78,18.179,18.81,17.723,18.49,-3.196,27.745,0.0,282.14,,295.0,295.0,18.44,3.01,22.753,24.831
12972.5,3.054,0.723,-35.209,1.694,9.536,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.569,1.78,18.118,18.685,17.724,18.496,-3.196,27.745,0.0,282.04,,295.0,295.0,18.3,3.011,22.756,24.811
12973.0,3.054,0.723,-35.209,1.694,9.536,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.569,1.78,18.238,19.032,17.83,18.799,-3.196,27.745,0.0,282.04,,295.0,295.0,18.256,3.012,22.755,24.814
12973.5,3.054,0.723,-35.209,1.694,9.536,5.251,37.35,4.952,1.892,-2.791,0.0,38.9,39.6,9.569,1.78,18.472,19.167,17.932,18.902,-3.196,27.745,0.0,282.24,,295.0,295.0,18.475,3.012,22.755,24.778
12974.0,3.054,0.723,-35.209,1.694,9.536,5.271,37.318,4.925,1.886,-2.795,0.0,38.849,39.593,9.569,1.78,18.448,19.074,17.943,18.76,-3.204,27.744,0.0,282.24,,295.0,295.0,18.618,3.013,22.771,24.757
12974.5,3.054,0.723,-35.209,1.694,9.536,5.271,37.318,4.925,1.886,-2.795,0.0,38.8,39.6,9.569,1.78,18.243,18.952,17.858,18.585,-3.204,27.744,0.0,282.04,,295.0,295.0,18.556,3.014,22.761,24.742
12975.0,3.123,0.706,-35.209,1.754,9.56,5.271,37.318,4.925,1.886,-2.795,0.0,38.8,39.6,9.551,1.724,18.079,18.735,17.741,18.389,-3.204,27.744,0.0,282.04,,295.0,295.0,18.409,3.014,22.756,24.721
12975.5,3.123,0.706,-35.209,1.754,9.56,5.271,37.318,4.925,1.886,-2.795,0.0,38.8,39.6,9.551,1.724,18.202,19.114,17.786,18.807,-3.204,27.744,0.0,282.04,,295.0,295.0,18.236,3.016,22.772,24.717
12976.0,3.123,0.706,-35.209,1.754,9.56,5.271,37.318,4.925,1.886,-2.795,0.0,38.8,39.6,9.551,1.724,18.307,19.198,17.856,18.819,-3.204,27.744,0.0,282.04,,295.0,295.0,18.477,3.018,22.748,24.741
12976.5,3.123,0.706,-35.209,1.754,9.56,5.271,37.318,4.925,1.886,-2.795,0.0,38.8,39.6,9.551,1.724,18.219,19.006,17.837,18.638,-3.204,27.744,0.0,281.94,,295.0,300.0,18.545,3.02,22.756,24.72
12977.0,3.123,0.706,-35.209,1.754,9.56,5.265,37.335,4.937,1.892,-2.792,0.0,38.853,39.578,9.551,1.724,18.065,18.828,17.732,18.53,-3.191,27.748,0.0,281.94,,300.0,300.0,18.425,3.021,22.758,24.71
12977.5,3.123,0.706,-35.209,1.754,9.56,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.551,1.724,18.022,18.674,17.639,18.335,-3.191,27.748,0.0,282.54,,300.0,300.0,18.289,3.023,22.746,24.699
12978.0,3.192,0.73,-35.209,1.77,9.553,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.54,1.751,18.026,18.768,17.602,18.399,-3.191,27.748,0.0,282.54,,300.0,300.0,18.167,3.025,22.761,24.743
12978.5,3.192,0.73,-35.209,1.77,9.553,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.54,1.751,18.213,18.946,17.651,18.701,-3.191,27.748,0.0,282.34,,300.0,300.0,18.199,3.027,22.781,24.765
12979.0,3.192,0.73,-35.209,1.77,9.553,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.54,1.751,18.202,18.889,17.706,18.611,-3.191,27.748,0.0,282.34,,300.0,300.0,18.378,3.03,22.767,24.84
12979.5,3.192,0.73,-35.209,1.77,9.553,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.54,1.751,18.076,18.684,17.631,18.361,-3.191,27.748,0.0,287.04,,300.0,300.0,18.352,3.033,22.76,24.908
12980.0,3.192,0.73,-35.209,1.77,9.553,5.265,37.335,4.937,1.892,-2.792,0.0,38.9,39.6,9.54,1.751,17.979,18.511,17.527,18.252,-3.191,27.748,0.0,287.04,,300.0,300.0,18.188,3.035,22.755,24.962
12980.5,3.192,0.73,-35.209,1.77,9.553,5.254,37.371,4.935,1.867,-2.781,0.0,38.85,39.594,9.54,1.751,17.925,18.709,17.548,18.362,-3.19,27.744,0.0,287.24,,300.0,300.0,18.067,3.038,22.735,25.002
12981.0,3.192,0.73,-35.209,1.77,9.553,5.254,37.371,4.935,1.867,-2.781,0.0,38.8,39.6,9.54,1.751,18.07,18.854,17.618,18.554,-3.19,27.744,0.0,287.24,,300.0,300.0,18.136,3.04,22.765,25.057
12981.5,3.477,0.843,-35.209,1.777,9.52,5.254,37.371,4.935,1.867,-2.781,0.0,38.8,39.6,9.594,1.83,18.227,18.919,17.673,18.685,-3.19,27.744,0.0,287.34,,300.0,300.0,18.274,3.043,22.753,25.144
12982.0,3.477,0.843,-35.209,1.777,9.52,5.254,37.371,4.935,1.867,-2.781,0.0,38.8,39.6,9.594,1.83,18.135,18.822,17.646,18.55,-3.19,27.744,0.0,287.34,,300.0,300.0,18.376,3.05,22.754,25.131
12982.5,3.477,0.843,-35.209,1.777,9.52,5.254,37.371,4.935,1.867,-2.781,0.0,38.8,39.6,9.594,1.83,17.94,18.528,17.536,18.305,-3.19,27.744,0.0,287.24,,300.0,300.0,18.288,3.057,22.752,25.101
12983.0,3.477,0.843,-35.209,1.777,9.52,5.254,37.371,4.935,1.867,-2.781,0.0,38.8,39.6,9.594,1.83,17.915,18.745,17.552,18.504,-3.19,27.744,0.0,287.24,,300.0,300.0,18.077,3.064,22.756,25.029
12983.5,3.477,0.843,-35.209,1.777,9.52,5.24,37.376,4.955,1.852,-2.776,0.0,38.853,39.597,9.594,1.83,18.202,19.032,17.697,18.74,-3.194,27.746,0.0,287.64,,300.0,300.0,18.179,3.071,22.746,24.999
12984.0,3.477,0.843,-35.209,1.777,9.52,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.594,1.83,18.266,18.992,17.755,18.766,-3.194,27.746,0.0,287.64,,300.0,300.0,18.418,3.077,22.751,24.973
12984.5,2.765,0.687,-35.209,1.764,9.565,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.489,1.699,18.144,18.83,17.717,18.545,-3.194,27.746,0.0,287.74,,300.0,300.0,18.444,3.084,22.747,24.924
12985.0,2.765,0.687,-35.209,1.764,9.565,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.489,1.699,18.025,18.669,17.653,18.322,-3.194,27.746,0.0,287.74,,300.0,300.0,18.309,3.079,22.754,24.69
12985.5,2.765,0.687,-35.209,1.764,9.565,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.489,1.699,17.951,18.626,17.583,18.349,-3.194,27.746,0.0,287.64,,300.0,300.0,18.167,3.073,22.743,24.604
12986.0,2.765,0.687,-35.209,1.764,9.565,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.489,1.699,18.191,19.056,17.724,18.805,-3.194,27.746,0.0,287.64,,300.0,300.0,18.127,3.068,22.723,24.512
12986.5,2.765,0.687,-35.209,1.764,9.565,5.24,37.376,4.955,1.852,-2.776,0.0,38.9,39.6,9.489,1.699,18.209,18.939,17.755,18.708,-3.194,27.746,0.0,287.14,,300.0,300.0,18.444,3.063,22.735,24.415
12987.0,2.765,0.687,-35.209,1.764,9.565,5.296,37.315,4.953,1.862,-2.788,0.0,38.851,39.608,9.489,1.699,18.066,18.772,17.71,18.442,-3.191,27.747,0.0,287.14,,300.0,300.0,18.403,3.058,22.732,24.321
12987.5,2.765,0.687,-35.209,1.764,9.565,5.296,37.315,4.953,1.862,-2.788,0.0,38.9,39.6,9.489,1.699,17.912,18.576,17.615,18.233,-3.191,27.747,0.0,287.54,,300.0,300.0,18.248,3.054,22.727,24.275
12988.0,3.282,0.767,-35.209,1.818,9.575,5.296,37.315,4.953,1.862,-2.788,0.0,38.9,39.6,9.548,1.717,17.822,18.573,17.565,18.352,-3.191,27.747,0.0,287.54,,300.0,300.0,18.084,3.049,22.736,24.231
12988.5,3.282,0.767,-35.209,1.818,9.575,5.296,37.315,4.953,1.862,-2.788,0.0,38.9,39.6,9.548,1.717,17.965,18.951,17.646,18.708,-3.191,27.747,0.0,287.34,,300.0,300.0,18.078,3.053,22.728,24.214
12989.0,3.282,0.767,-35.209,1.818,9.575,5.296,37.315,4.953,1.862,-2.788,0.0,38.9,39.6,9.548,1.717,18.193,19.041,17.751,18.744,-3.191,27.747,0.0,287.34,,300.0,300.0,18.318,3.056,22.721,24.237
12989.5,3.282,0.767,-35.209,1.818,9.575,5.296,37.315,4.953,1.862,-2.788,0.0,38.9,39.6,9.548,1.717,17.913,18.645,17.622,18.299,-3.191,27.747,0.0,287.64,,300.0,300.0,18.432,3.06,22.737,24.23
12990.0,3.282,0.767,-35.209,1.818,9.575,5.192,37.335,4.932,1.876,-2.79,0.0,38.846,39.62,9.548,1.717,17.748,18.433,17.514,18.101,-3.201,27.734,0.0,287.64,,300.0,300.0,18.12,3.064,22.72,24.285
12990.5,3.282,0.767,-35.209,1.818,9.575,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.548,1.717,17.813,18.627,17.504,18.338,-3.201,27.734,0.0,287.14,,300.0,300.0,17.949,3.067,22.728,24.296
12991.0,3.851,0.935,-35.209,1.779,9.645,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.38,1.785,17.949,18.937,17.639,18.633,-3.201,27.734,0.0,287.14,,300.0,300.0,18.071,3.071,22.711,24.282
12991.5,3.851,0.935,-35.209,1.779,9.645,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.38,1.785,18.011,18.997,17.71,18.666,-3.201,27.734,0.0,286.34,,300.0,300.0,18.29,3.084,22.726,24.28
12992.0,3.851,0.935,-35.209,1.779,9.645,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.38,1.785,17.893,18.763,17.651,18.461,-3.201,27.734,0.0,286.34,,300.0,300.0,18.346,3.096,22.709,24.209
12992.5,3.851,0.935,-35.209,1.779,9.645,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.38,1.785,17.793,18.542,17.549,18.213,-3.201,27.734,0.0,286.44,,300.0,300.0,18.192,3.109,22.708,24.207
12993.0,3.851,0.935,-35.209,1.779,9.645,5.192,37.335,4.932,1.876,-2.79,0.0,38.8,39.6,9.38,1.785,17.712,18.663,17.504,18.326,-3.201,27.734,0.0,286.44,,300.0,300.0,18.024,3.121,22.701,24.23
12993.5,3.851,0.935,-35.209,1.779,9.645,5.277,37.395,4.965,1.898,-2.772,0.0,38.858,39.582,9.38,1.785,17.964,18.897,17.604,18.697,-3.192,27.746,0.0,286.74,,300.0,300.0,18.051,3.133,22.71,24.216
12994.0,3.851,0.935,-35.209,1.779,9.645,5.277,37.395,4.965,1.898,-2.772,0.0,38.9,39.6,9.38,1.785,17.973,18.939,17.692,18.634,-3.192,27.746,0.0,286.74,,300.0,300.0,18.29,3.145,22.703,24.29
12994.5,3.362,0.809,-35.209,1.806,9.551,5.277,37.395,4.965,1.898,-2.772,0.0,38.9,39.6,9.506,1.76,17.858,18.708,17.643,18.404,-3.192,27.746,0.0,286.64,,300.0,300.0,18.309,3.156,22.701,24.324
12995.0,3.362,0.809,-35.209,1.806,9.551,5.277,37.395,4.965,1.898,-2.772,0.0,38.9,39.6,9.506,1.76,17.777,18.525,17.557,18.158,-3.192,27.746,0.0,286.64,,300.0,300.0,18.153,3.159,22.721,24.37
12995.5,3.362,0.809,-35.209,1.806,9.551,5.277,37.395,4.965,1.898,-2.772,0.0,38.9,39.6,9.506,1.76,17.63,18.46,17.497,18.176,-3.192,27.746,0.0,286.94,,300.0,300.0,18.004,3.163,22.717,24.426
12996.0,3.362,0.809,-35.209,1.806,9.551,5.277,37.395,4.965,1.898,-2.772,0.0,38.9,39.6,9.506,1.76,17.7,18.71,17.537,18.356,-3.192,27.746,0.0,286.94,,300.0,300.0,17.941,3.166,22.691,24.436
12996.5,3.362,0.809,-35.209,1.806,9.551,5.255,37.359,4.956,1.875,-2.769,0.0,38.851,39.589,9.506,1.76,18.003,18.888,17.722,18.631,-3.18,27.741,0.0,286.34,,300.0,300.0,18.075,3.169,22.717,24.467
12997.0,3.362,0.809,-35.209,1.806,9.551,5.255,37.359,4.956,1.875,-2.769,0.0,38.9,39.6,9.506,1.76,17.869,18.656,17.631,18.36,-3.18,27.741,0.0,286.34,,300.0,300.0,18.311,3.172,22.706,24.531
12997.5,2.525,0.621,-34.566,1.824,9.568,5.255,37.359,4.956,1.875,-2.769,0.0,38.9,39.6,9.631,1.65,17.703,18.59,17.516,18.006,-3.18,27.741,0.0,286.84,,300.0,300.0,18.129,3.176,22.701,24.545
12998.0,2.525,0.621,-34.566,1.824,9.568,5.255,37.359,4.956,1.875,-2.769,0.0,38.9,39.6,9.631,1.65,17.59,18.719,17.445,18.14,-3.18,27.741,0.0,286.84,,300.0,300.0,17.954,3.165,22.713,24.615
12998.5,2.525,0.621,-34.566,1.824,9.568,5.255,37.359,4.956,1.875,-2.769,0.0,38.9,39.6,9.631,1.65,17.777,18.988,17.5,18.432,-3.18,27.741,0.0,286.74,,300.0,300.0,17.973,3.154,22.707,24.652
12999.0,2.525,0.621,-34.566,1.824,9.568,5.255,37.359,4.956,1.875,-2.769,0.0,38.9,39.6,9.631,1.65,18.023,19.039,17.621,18.586,-3.18,27.741,0.0,286.74,,300.0,300.0,18.174,3.144,22.718,24.662
12999.5,2.525,0.621,-34.566,1.824,9.568,5.235,37.302,4.945,1.786,-2.775,0.0,38.85,39.558,9.631,1.65,17.94,18.937,17.603,18.413,-3.182,27.739,0.0,287.24,,300.0,300.0,18.317,3.134,22.71,24.658
13000.0,2.525,0.621,-34.566,1.824,9.568,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.631,1.65,17.696,18.661,17.489,18.114,-3.182,27.739,0.0,287.24,,300.0,300.0,18.223,3.124,22.713,24.663
13000.5,2.525,0.621,-34.566,1.824,9.568,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.631,1.65,17.682,18.827,17.484,18.33,-3.182,27.739,0.0,287.14,,300.0,300.0,17.99,3.114,22.691,24.625
13001.0,2.589,0.633,-35.06,1.823,9.544,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.534,1.657,18.001,19.135,17.618,18.733,-3.182,27.739,0.0,287.14,,300.0,300.0,18.081,3.104,22.706,24.591
13001.5,2.589,0.633,-35.06,1.823,9.544,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.534,1.657,18.153,19.126,17.717,18.746,-3.182,27.739,0.0,286.64,,300.0,300.0,18.372,3.096,22.696,24.583
13002.0,2.589,0.633,-35.06,1.823,9.544,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.534,1.657,18.017,19.002,17.671,18.364,-3.182,27.739,0.0,286.64,,300.0,300.0,18.435,3.088,22.715,24.574
13002.5,2.589,0.633,-35.06,1.823,9.544,5.235,37.302,4.945,1.786,-2.775,0.0,38.9,39.6,9.534,1.657,17.838,18.854,17.593,18.073,-3.182,27.739,0.0,286.64,,300.0,300.0,18.264,3.079,22.694,24.633
13003.0,2.589,0.633,-35.06,1.823,9.544,5.215,37.347,4.959,1.795,-2.768,0.0,38.86,39.59,9.534,1.657,17.703,18.778,17.505,18.192,-3.183,27.739,0.0,286.64,,300.0,300.0,18.089,3.071,22.686,24.699
13003.5,2.589,0.633,-35.06,1.823,9.544,5.215,37.347,4.959,1.795,-2.768,0.0,38.9,39.6,9.534,1.657,17.945,19.011,17.543,18.645,-3.183,27.739,0.0,286.44,,300.0,300.0,18.044,3.064,22.701,24.763
13004.0,3.555,0.864,-34.971,1.766,9.547,5.215,37.347,4.959,1.795,-2.768,0.0,38.9,39.6,9.564,1.57,18.092,19.154,17.71,18.61,-3.183,27.739,0.0,286.44,,300.0,300.0,18.286,3.056,22.694,24.83
13004.5,3.555,0.864,-34.971,1.766,9.547,5.215,37.347,4.959,1.795,-2.768,0.0,38.9,39.6,9.564,1.57,17.917,18.881,17.636,18.261,-3.183,27.739,0.0,286.84,,300.0,300.0,18.391,3.064,22.702,24.883
13005.0,3.555,0.864,-34.971,1.766,9.547,5.215,37.347,4.959,1.795,-2.768,0.0,38.9,39.6,9.564,1.57,17.851,18.707,17.544,18.151,-3.183,27.739,0.0,286.84,,300.0,300.0,18.174,3.072,22.692,24.929
13005.5,3.555,0.864,-34.971,1.766,9.547,5.215,37.347,4.959,1.795,-2.768,0.0,38.9,39.6,9.564,1.57,17.788,18.736,17.499,18.372,-3.183,27.739,0.0,286.64,,300.0,300.0,18.063,3.08,22.699,24.947
13006.0,3.555,0.864,-34.971,1.766,9.547,5.221,37.369,4.971,1.793,-2.773,0.0,38.854,39.629,9.564,1.57,17.979,19.078,17.612,18.784,-3.187,27.74,0.0,286.64,,300.0,300.0,18.099,3.088,22.696,25.012
13006.5,3.555,0.864,-34.971,1.766,9.547,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.564,1.57,18.26,19.201,17.734,18.761,-3.187,27.74,0.0,286.74,,300.0,300.0,18.363,3.095,22.689,25.002
13007.0,3.555,0.864,-34.971,1.766,9.547,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.564,1.57,18.16,19.047,17.717,18.514,-3.187,27.74,0.0,286.74,,300.0,300.0,18.489,3.103,22.675,25.041
13007.5,3.373,0.77,-35.209,1.783,9.543,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.532,1.759,17.786,18.581,17.549,18.105,-3.187,27.74,0.0,286.14,,300.0,300.0,18.359,3.11,22.7,25.126
13008.0,3.373,0.77,-35.209,1.783,9.543,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.532,1.759,17.8,18.787,17.535,18.402,-3.187,27.74,0.0,286.14,,300.0,300.0,18.005,3.115,22.66,25.186
13008.5,3.373,0.77,-35.209,1.783,9.543,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.532,1.759,18.065,19.03,17.652,18.715,-3.187,27.74,0.0,286.14,,300.0,300.0,18.131,3.119,22.683,25.186
13009.0,3.373,0.77,-35.209,1.783,9.543,5.221,37.369,4.971,1.793,-2.773,0.0,38.9,39.6,9.532,1.759,18.14,19.121,17.734,18.74,-3.187,27.74,0.0,286.14,,300.0,300.0,18.366,3.123,22.671,25.212
13009.5,3.373,0.77,-35.209,1.783,9.543,5.214,37.322,4.956,1.787,-2.759,0.0,38.856,39.612,9.532,1.759,17.986,18.893,17.683,18.461,-3.172,27.734,0.0,286.24,,300.0,300.0,18.434,3.127,22.681,25.15
13010.0,3.373,0.77,-35.209,1.783,9.543,5.214,37.322,4.956,1.787,-2.759,0.0,38.9,39.6,9.532,1.759,17.841,18.724,17.613,18.201,-3.172,27.734,0.0,286.24,,300.0,300.0,18.256,3.131,22.683,25.151
13010.5,2.785,0.721,-34.353,1.778,9.427,5.214,37.322,4.956,1.787,-2.759,0.0,38.9,39.6,9.724,1.86,17.692,18.564,17.519,18.176,-3.172,27.734,0.0,286.44,,300.0,300.0,18.095,3.135,22.677,25.181
13011.0,2.785,0.721,-34.353,1.778,9.427,5.214,37.322,4.956,1.787,-2.759,0.0,38.9,39.6,9.724,1.86,18.009,18.986,17.612,18.595,-3.172,27.734,0.0,286.44,,300.0,300.0,17.988,3.129,22.695,25.21
13011.5,2.785,0.721,-34.353,1.778,9.427,5.214,37.322,4.956,1.787,-2.759,0.0,38.9,39.6,9.724,1.86,18.047,18.951,17.685,18.639,-3.172,27.734,0.0,286.54,,300.0,300.0,18.301,3.124,22.702,25.232
13012.0,2.785,0.721,-34.353,1.778,9.427,5.214,37.322,4.956,1.787,-2.759,0.0,38.9,39.6,9.724,1.86,17.883,18.714,17.609,18.385,-3.172,27.734,0.0,286.54,,300.0,300.0,18.33,3.118,22.691,25.198
13012.5,2.785,0.721,-34.353,1.778,9.427,5.226,37.34,4.916,1.786,-2.77,0.0,38.857,39.595,9.724,1.86,17.733,18.543,17.506,18.132,-3.18,27.727,0.0,286.84,,300.0,300.0,18.148,3.113,22.689,25.184
13013.0,2.785,0.721,-34.353,1.778,9.427,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.724,1.86,17.618,18.48,17.44,18.181,-3.18,27.727,0.0,286.84,,300.0,300.0,17.978,3.107,22.701,25.12
13013.5,2.785,0.721,-34.353,1.778,9.427,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.724,1.86,17.772,18.833,17.509,18.56,-3.18,27.727,0.0,286.94,,300.0,300.0,17.93,3.102,22.704,25.05
13014.0,3.162,0.835,-33.183,1.739,9.482,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.766,1.704,18.121,19.067,17.658,18.823,-3.18,27.727,0.0,286.94,,300.0,300.0,18.168,3.097,22.686,24.991
13014.5,3.162,0.835,-33.183,1.739,9.482,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.766,1.704,17.875,18.692,17.611,18.288,-3.18,27.727,0.0,286.64,,300.0,300.0,18.417,3.098,22.704,24.969
13015.0,3.162,0.835,-33.183,1.739,9.482,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.766,1.704,17.666,18.443,17.464,18.077,-3.18,27.727,0.0,286.64,,300.0,300.0,18.116,3.099,22.674,24.933
13015.5,3.162,0.835,-33.183,1.739,9.482,5.226,37.34,4.916,1.786,-2.77,0.0,38.9,39.6,9.766,1.704,17.715,18.569,17.451,18.223,-3.18,27.727,0.0,287.14,,300.0,300.0,17.913,3.1,22.689,24.931
13016.0,3.162,0.835,-33.183,1.739,9.482,5.218,37.388,4.963,1.797,-2.761,0.0,38.862,39.638,9.766,1.704,17.891,19.036,17.586,18.669,-3.18,27.733,0.0,287.14,,300.0,300.0,17.989,3.101,22.704,24.935
13016.5,3.162,0.835,-33.183,1.739,9.482,5.218,37.388,4.963,1.797,-2.761,0.0,38.9,39.6,9.766,1.704,18.204,19.147,17.719,18.752,-3.18,27.733,0.0,287.24,,300.0,300.0,18.296,3.102,22.706,24.915
13017.0,2.753,0.747,-33.191,1.82,9.445,5.218,37.388,4.963,1.797,-2.761,0.0,38.9,39.6,9.757,1.723,18.056,18.914,17.652,18.467,-3.18,27.733,0.0,287.24,,300.0,300.0,18.456,3.103,22.688,24.782
13017.5,2.753,0.747,-33.191,1.82,9.445,5.218,37.388,4.963,1.797,-2.761,0.0,38.9,39.6,9.757,1.723,17.839,18.69,17.525,18.249,-3.18,27.733,0.0,287.04,,300.0,300.0,18.272,3.097,22.703,24.767
13018.0,2.753,0.747,-33.191,1.82,9.445,5.218,37.388,4.963,1.797,-2.761,0.0,38.9,39.6,9.757,1.723,17.704,18.755,17.45,18.387,-3.18,27.733,0.0,287.04,,300.0,300.0,18.075,3.092,22.698,24.707
13018.5,2.753,0.747,-33.191,1.82,9.445,5.218,37.388,4.963,1.797,-2.761,0.0,38.9,39.6,9.757,1.723,18.128,19.315,17.698,19.044,-3.18,27.733,0.0,287.14,,300.0,300.0,18.074,3.086,22.709,24.677
13019.0,2.753,0.747,-33.191,1.82,9.445,5.198,37.318,4.948,1.76,-2.76,0.0,38.853,39.607,9.757,1.723,18.395,19.303,17.837,18.811,-3.182,27.719,0.0,287.14,,300.0,300.0,18.546,3.081,22.713,24.643
13019.5,2.753,0.747,-33.191,1.82,9.445,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.757,1.723,18.088,19.041,17.745,18.477,-3.182,27.719,0.0,287.34,,300.0,300.0,18.587,3.075,22.709,24.639
13020.0,2.383,0.534,-35.209,1.804,9.535,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.501,1.791,17.781,18.858,17.603,18.199,-3.182,27.719,0.0,287.34,,300.0,300.0,18.338,3.07,22.715,24.603
13020.5,2.383,0.534,-35.209,1.804,9.535,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.501,1.791,17.659,18.683,17.496,18.061,-3.182,27.719,0.0,287.04,,300.0,300.0,18.11,3.059,22.708,24.574
13021.0,2.383,0.534,-35.209,1.804,9.535,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.501,1.791,17.718,18.907,17.519,18.46,-3.182,27.719,0.0,287.04,,300.0,305.0,17.975,3.048,22.704,24.589
13021.5,2.383,0.534,-35.209,1.804,9.535,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.501,1.791,18.226,19.358,17.85,18.761,-3.182,27.719,0.0,286.74,,300.0,305.0,18.151,3.037,22.709,24.57
13022.0,2.383,0.534,-35.209,1.804,9.535,5.198,37.318,4.948,1.76,-2.76,0.0,38.9,39.6,9.501,1.791,17.909,19.165,17.745,18.266,-3.182,27.719,0.0,286.74,,305.0,305.0,18.549,3.026,22.718,24.587
13022.5,2.383,0.534,-35.209,1.804,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.854,39.575,9.501,1.791,17.662,18.995,17.591,18.059,-3.178,27.717,0.0,287.24,,305.0,305.0,18.271,3.015,22.713,24.564
