t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13023.0,2.383,0.534,-35.209,1.804,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.9,39.6,9.501,1.791,17.43,18.77,17.416,17.882,-3.178,27.717,0.0,287.24,,305.0,305.0,18.077,3.005,22.713,24.539
13023.5,3.481,0.858,-34.802,1.756,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.9,39.6,9.644,1.838,17.501,18.929,17.437,18.234,-3.178,27.717,0.0,287.14,,305.0,305.0,17.874,2.995,22.713,24.514
13024.0,3.481,0.858,-34.802,1.756,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.9,39.6,9.644,1.838,17.996,19.381,17.653,18.91,-3.178,27.717,0.0,287.14,,305.0,305.0,18.025,3.003,22.705,24.472
13024.5,3.481,0.858,-34.802,1.756,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.9,39.6,9.644,1.838,18.227,19.361,17.765,18.695,-3.178,27.717,0.0,286.94,,305.0,305.0,18.485,3.011,22.718,24.556
13025.0,3.481,0.858,-34.802,1.756,9.535,5.191,37.291,4.94,1.758,-2.77,0.0,38.9,39.6,9.644,1.838,17.635,18.894,17.533,17.947,-3.178,27.717,0.0,286.94,,305.0,305.0,18.512,3.018,22.727,24.639
13025.5,3.481,0.858,-34.802,1.756,9.535,5.217,37.352,4.95,1.791,-2.764,0.0,38.862,39.591,9.644,1.838,17.47,18.734,17.396,17.913,-3.177,27.726,0.0,291.14,,305.0,305.0,18.002,3.026,22.723,24.678
13026.0,3.481,0.858,-34.802,1.756,9.535,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.644,1.838,17.613,18.939,17.447,18.38,-3.177,27.726,0.0,291.14,,305.0,305.0,17.878,3.033,22.716,24.664
13026.5,4.214,1.01,-35.209,1.767,9.539,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.536,1.802,18.037,19.344,17.665,18.799,-3.177,27.726,0.0,291.24,,305.0,305.0,18.095,3.041,22.72,24.626
13027.0,4.214,1.01,-35.209,1.767,9.539,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.536,1.802,18.094,19.329,17.736,18.584,-3.177,27.726,0.0,291.24,,305.0,305.0,18.461,3.06,22.711,24.596
13027.5,4.214,1.01,-35.209,1.767,9.539,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.536,1.802,17.896,19.109,17.682,18.271,-3.177,27.726,0.0,291.14,,305.0,305.0,18.435,3.079,22.707,24.613
13028.0,4.214,1.01,-35.209,1.767,9.539,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.536,1.802,17.628,18.885,17.562,18.001,-3.177,27.726,0.0,291.14,,305.0,305.0,18.24,3.097,22.733,24.605
13028.5,4.214,1.01,-35.209,1.767,9.539,5.217,37.352,4.95,1.791,-2.764,0.0,38.9,39.6,9.536,1.802,17.516,18.939,17.465,18.367,-3.177,27.726,0.0,291.34,,305.0,305.0,18.019,3.116,22.72,24.608
13029.0,4.214,1.01,-35.209,1.767,9.539,5.187,37.392,4.928,1.8,-2.765,0.0,38.855,39.6,9.536,1.802,18.09,19.349,17.677,18.981,-3.168,27.721,0.0,291.34,,305.0,305.0,18.072,3.134,22.723,24.629
13029.5,4.214,1.01,-35.209,1.767,9.539,5.187,37.392,4.928,1.8,-2.765,0.0,38.9,39.6,9.536,1.802,18.114,19.317,17.799,18.768,-3.168,27.721,0.0,291.54,,305.0,305.0,18.524,3.152,22.711,24.632
13030.0,3.247,0.801,-35.209,1.749,9.477,5.187,37.392,4.928,1.8,-2.765,0.0,38.9,39.6,9.437,1.823,17.866,19.099,17.72,18.363,-3.168,27.721,0.0,291.54,,305.0,305.0,18.499,3.169,22.753,24.604
13030.5,3.247,0.801,-35.209,1.749,9.477,5.187,37.392,4.928,1.8,-2.765,0.0,38.9,39.6,9.437,1.823,17.712,18.933,17.626,18.008,-3.168,27.721,0.0,291.54,,305.0,305.0,18.262,3.17,22.726,24.54
13031.0,3.247,0.801,-35.209,1.749,9.477,5.187,37.392,4.928,1.8,-2.765,0.0,38.9,39.6,9.437,1.823,17.518,18.715,17.494,17.851,-3.168,27.721,0.0,291.54,,305.0,305.0,18.07,3.171,22.715,24.508
13031.5,3.247,0.801,-35.209,1.749,9.477,5.187,37.392,4.928,1.8,-2.765,0.0,38.9,39.6,9.437,1.823,17.532,18.869,17.462,18.245,-3.168,27.721,0.0,291.34,,305.0,305.0,17.894,3.173,22.715,24.485
13032.0,3.247,0.801,-35.209,1.749,9.477,5.17,37.367,4.951,1.779,-2.763,0.0,38.852,39.602,9.437,1.823,18.067,19.215,17.711,18.56,-3.175,27.716,0.0,291.34,,305.0,305.0,18.027,3.174,22.719,24.466
13032.5,3.247,0.801,-35.209,1.749,9.477,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.437,1.823,17.825,19.048,17.657,18.251,-3.175,27.716,0.0,291.24,,305.0,305.0,18.388,3.175,22.706,24.471
13033.0,2.833,0.655,-35.209,1.847,9.555,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.523,1.741,17.58,18.818,17.544,17.933,-3.175,27.716,0.0,291.24,,305.0,305.0,18.195,3.176,22.712,24.442
13033.5,2.833,0.655,-35.209,1.847,9.555,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.523,1.741,17.359,18.664,17.398,17.755,-3.175,27.716,0.0,291.44,,305.0,305.0,17.969,3.171,22.713,24.494
13034.0,2.833,0.655,-35.209,1.847,9.555,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.523,1.741,17.414,18.738,17.375,18.175,-3.175,27.716,0.0,291.44,,305.0,305.0,17.794,3.165,22.72,24.504
13034.5,2.833,0.655,-35.209,1.847,9.555,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.523,1.741,17.825,19.108,17.553,18.599,-3.175,27.716,0.0,291.34,,305.0,305.0,17.925,3.16,22.727,24.509
13035.0,2.833,0.655,-35.209,1.847,9.555,5.17,37.367,4.951,1.779,-2.763,0.0,38.9,39.6,9.523,1.741,17.908,19.057,17.632,18.395,-3.175,27.716,0.0,291.34,,305.0,305.0,18.271,3.154,22.717,24.553
13035.5,2.833,0.655,-35.209,1.847,9.555,5.204,37.315,4.924,1.768,-2.766,0.0,38.863,39.607,9.523,1.741,17.48,18.765,17.469,17.921,-3.173,27.722,0.0,291.24,,305.0,305.0,18.248,3.149,22.706,24.602
13036.0,2.833,0.655,-35.209,1.847,9.555,5.204,37.315,4.924,1.768,-2.766,0.0,38.9,39.6,9.523,1.741,17.335,18.62,17.376,17.935,-3.173,27.722,0.0,291.24,,305.0,305.0,17.909,3.144,22.723,24.669
13036.5,3.004,0.797,-33.222,1.842,9.474,5.204,37.315,4.924,1.768,-2.766,0.0,38.9,39.6,9.817,1.779,17.531,18.788,17.396,18.273,-3.173,27.722,0.0,291.24,,305.0,305.0,17.817,3.139,22.721,24.71
13037.0,3.004,0.797,-33.222,1.842,9.474,5.204,37.315,4.924,1.768,-2.766,0.0,38.9,39.6,9.817,1.779,17.791,18.981,17.521,18.557,-3.173,27.722,0.0,291.24,,305.0,305.0,17.997,3.137,22.728,24.733
13037.5,3.004,0.797,-33.222,1.842,9.474,5.204,37.315,4.924,1.768,-2.766,0.0,38.9,39.6,9.817,1.779,17.758,19.007,17.571,18.448,-3.173,27.722,0.0,290.94,,305.0,305.0,18.213,3.135,22.724,24.732
13038.0,3.004,0.797,-33.222,1.842,9.474,5.204,37.315,4.924,1.768,-2.766,0.0,38.9,39.6,9.817,1.779,17.621,18.811,17.513,18.132,-3.173,27.722,0.0,290.94,,305.0,305.0,18.196,3.132,22.72,24.733
13038.5,3.004,0.797,-33.222,1.842,9.474,5.216,37.352,4.897,1.769,-2.75,0.0,38.849,39.567,9.817,1.779,17.478,18.636,17.432,17.929,-3.17,27.72,0.0,290.44,,305.0,305.0,18.019,3.13,22.711,24.737
13039.0,3.004,0.797,-33.222,1.842,9.474,5.216,37.352,4.897,1.769,-2.75,0.0,38.8,39.6,9.817,1.779,17.804,18.944,17.517,18.493,-3.17,27.72,0.0,290.44,,305.0,305.0,17.869,3.128,22.722,24.721
13039.5,3.33,0.88,-33.493,1.806,9.502,5.216,37.352,4.897,1.769,-2.75,0.0,38.8,39.6,9.709,1.692,17.901,18.987,17.605,18.526,-3.17,27.72,0.0,291.04,,305.0,305.0,18.19,3.126,22.715,24.686
13040.0,3.33,0.88,-33.493,1.806,9.502,5.216,37.352,4.897,1.769,-2.75,0.0,38.8,39.6,9.709,1.692,17.748,18.809,17.574,18.241,-3.17,27.72,0.0,291.04,,305.0,305.0,18.255,3.129,22.725,24.66
13040.5,3.33,0.88,-33.493,1.806,9.502,5.216,37.352,4.897,1.769,-2.75,0.0,38.8,39.6,9.709,1.692,17.624,18.681,17.497,17.964,-3.17,27.72,0.0,291.24,,305.0,305.0,18.093,3.133,22.718,24.645
13041.0,3.33,0.88,-33.493,1.806,9.502,5.216,37.352,4.897,1.769,-2.75,0.0,38.8,39.6,9.709,1.692,17.496,18.641,17.417,18.067,-3.17,27.72,0.0,291.24,,305.0,305.0,17.942,3.136,22.704,24.609
13041.5,3.33,0.88,-33.493,1.806,9.502,5.225,37.377,4.95,1.768,-2.75,0.0,38.863,39.627,9.709,1.692,17.718,18.978,17.487,18.547,-3.159,27.725,0.0,291.34,,305.0,305.0,17.905,3.139,22.716,24.468
13042.0,3.33,0.88,-33.493,1.806,9.502,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.709,1.692,18.025,19.089,17.637,18.692,-3.159,27.725,0.0,291.34,,305.0,305.0,18.183,3.142,22.724,24.373
13042.5,3.33,0.88,-33.493,1.806,9.502,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.709,1.692,17.919,18.911,17.64,18.452,-3.159,27.725,0.0,291.24,,305.0,305.0,18.361,3.145,22.718,24.363
13043.0,3.105,0.71,-35.209,1.806,9.514,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.525,1.903,17.123,18.692,16.914,17.26,-3.159,27.725,0.0,291.24,,305.0,305.0,18.231,3.148,22.705,24.315
13043.5,3.105,0.71,-35.209,1.806,9.514,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.525,1.903,17.016,18.682,16.715,17.492,-3.159,27.725,0.0,291.14,,305.0,305.0,17.497,3.148,22.721,24.309
13044.0,3.105,0.71,-35.209,1.806,9.514,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.525,1.903,17.334,18.866,16.822,17.926,-3.159,27.725,0.0,291.14,,305.0,305.0,17.476,3.147,22.719,24.311
13044.5,3.105,0.71,-35.209,1.806,9.514,5.225,37.377,4.95,1.768,-2.75,0.0,38.9,39.6,9.525,1.903,17.522,18.827,16.835,17.703,-3.159,27.725,0.0,291.24,,305.0,305.0,17.737,3.146,22.71,24.312
13045.0,3.105,0.71,-35.209,1.806,9.514,5.217,37.321,4.884,1.74,-2.75,0.0,38.859,39.604,9.525,1.903,17.15,18.646,16.661,17.097,-3.165,27.722,0.0,291.24,,305.0,305.0,17.722,3.146,22.714,24.449
13045.5,3.105,0.71,-35.209,1.806,9.514,5.217,37.321,4.884,1.74,-2.75,0.0,38.9,39.6,9.525,1.903,16.67,18.4,16.352,16.646,-3.165,27.722,0.0,291.64,,305.0,305.0,17.388,3.145,22.716,24.46
13046.0,2.864,0.749,-34.508,1.911,9.512,5.217,37.321,4.884,1.74,-2.75,0.0,38.9,39.6,9.549,1.748,16.346,18.176,16.132,16.683,-3.165,27.722,0.0,291.64,,305.0,305.0,17.017,3.144,22.733,24.511
13046.5,2.864,0.749,-34.508,1.911,9.512,5.217,37.321,4.884,1.74,-2.75,0.0,38.9,39.6,9.549,1.748,17.024,18.434,16.448,17.422,-3.165,27.722,0.0,291.74,,305.0,305.0,16.834,3.14,22.711,24.564
13047.0,2.864,0.749,-34.508,1.911,9.512,5.217,37.321,4.884,1.74,-2.75,0.0,38.9,39.6,9.549,1.748,17.047,18.372,16.462,17.042,-3.165,27.722,0.0,291.74,,305.0,305.0,17.332,3.135,22.706,24.651
13047.5,2.864,0.749,-34.508,1.911,9.512,5.217,37.321,4.884,1.74,-2.75,0.0,38.9,39.6,9.549,1.748,16.702,18.207,16.298,16.717,-3.165,27.722,0.0,291.64,,305.0,305.0,17.231,3.131,22.702,24.732
13048.0,2.864,0.749,-34.508,1.911,9.512,5.223,37.364,4.908,1.748,-2.756,0.0,38.861,39.576,9.549,1.748,16.296,17.972,16.078,16.302,-3.16,27.723,0.0,291.64,,305.0,305.0,16.981,3.126,22.699,24.811
13048.5,2.864,0.749,-34.508,1.911,9.512,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.549,1.748,16.154,17.794,15.937,16.519,-3.16,27.723,0.0,291.34,,305.0,305.0,16.662,3.122,22.701,24.923
13049.0,2.864,0.749,-34.508,1.911,9.512,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.549,1.748,16.395,17.929,16.066,16.858,-3.16,27.723,0.0,291.34,,305.0,305.0,16.601,3.118,22.697,24.946
13049.5,3.184,0.816,-34.167,1.868,9.538,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.604,1.646,16.706,18.038,16.165,16.903,-3.16,27.723,0.0,290.94,,305.0,305.0,16.812,3.114,22.703,24.905
13050.0,3.184,0.816,-34.167,1.868,9.538,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.604,1.646,16.393,17.791,15.995,16.384,-3.16,27.723,0.0,290.94,,305.0,305.0,16.953,3.115,22.699,24.88
13050.5,3.184,0.816,-34.167,1.868,9.538,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.604,1.646,16.146,17.634,15.824,16.108,-3.16,27.723,0.0,291.04,,305.0,305.0,16.641,3.116,22.711,24.918
13051.0,3.184,0.816,-34.167,1.868,9.538,5.223,37.364,4.908,1.748,-2.756,0.0,38.9,39.6,9.604,1.646,16.072,17.514,15.761,16.36,-3.16,27.723,0.0,291.04,,305.0,305.0,16.428,3.117,22.719,24.961
13051.5,3.184,0.816,-34.167,1.868,9.538,5.232,37.415,4.913,1.761,-2.748,0.0,38.866,39.623,9.604,1.646,16.398,17.704,15.968,16.723,-3.169,27.727,0.0,291.14,,305.0,305.0,16.427,3.118,22.702,25.012
13052.0,3.184,0.816,-34.167,1.868,9.538,5.232,37.415,4.913,1.761,-2.748,0.0,38.9,39.6,9.604,1.646,16.602,17.743,16.041,16.64,-3.169,27.727,0.0,291.14,,305.0,305.0,16.698,3.119,22.702,25.096
13052.5,3.062,0.711,-35.209,1.856,9.546,5.232,37.415,4.913,1.761,-2.748,0.0,38.9,39.6,9.56,1.759,16.382,17.64,15.98,16.289,-3.169,27.727,0.0,291.04,,305.0,305.0,16.756,3.12,22.703,25.088
13053.0,3.062,0.711,-35.209,1.856,9.546,5.232,37.415,4.913,1.761,-2.748,0.0,38.9,39.6,9.56,1.759,16.099,17.472,15.8,15.995,-3.169,27.727,0.0,291.04,,305.0,305.0,16.573,3.119,22.699,25.142
13053.5,3.062,0.711,-35.209,1.856,9.546,5.232,37.415,4.913,1.761,-2.748,0.0,38.9,39.6,9.56,1.759,16.21,17.448,15.795,16.604,-3.169,27.727,0.0,290.84,,305.0,305.0,16.342,3.118,22.697,25.198
13054.0,3.062,0.711,-35.209,1.856,9.546,5.232,37.415,4.913,1.761,-2.748,0.0,38.9,39.6,9.56,1.759,16.463,17.586,15.961,16.704,-3.169,27.727,0.0,290.84,,305.0,305.0,16.514,3.118,22.71,25.244
13054.5,3.062,0.711,-35.209,1.856,9.546,5.235,37.34,4.861,1.746,-2.755,0.0,38.862,39.595,9.56,1.759,16.349,17.524,15.959,16.39,-3.17,27.719,0.0,290.84,,305.0,305.0,16.679,3.117,22.709,25.173
13055.0,3.062,0.711,-35.209,1.856,9.546,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.56,1.759,16.156,17.41,15.864,15.989,-3.17,27.719,0.0,290.84,,305.0,305.0,16.555,3.116,22.707,25.129
13055.5,3.062,0.711,-35.209,1.856,9.546,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.56,1.759,16.023,17.28,15.73,15.884,-3.17,27.719,0.0,291.14,,305.0,305.0,16.355,3.115,22.719,25.048
13056.0,3.337,0.768,-35.209,1.878,9.557,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.554,1.903,15.987,17.201,15.691,16.095,-3.17,27.719,0.0,291.14,,305.0,305.0,16.229,3.114,22.698,24.925
13056.5,3.337,0.768,-35.209,1.878,9.557,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.554,1.903,16.114,17.344,15.792,16.321,-3.17,27.719,0.0,290.74,,305.0,305.0,16.244,3.118,22.7,24.913
13057.0,3.337,0.768,-35.209,1.878,9.557,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.554,1.903,16.323,17.367,15.875,16.197,-3.17,27.719,0.0,290.74,,305.0,305.0,16.393,3.121,22.692,24.962
13057.5,3.337,0.768,-35.209,1.878,9.557,5.235,37.34,4.861,1.746,-2.755,0.0,38.9,39.6,9.554,1.903,16.11,17.24,15.78,15.951,-3.17,27.719,0.0,290.74,,305.0,305.0,16.44,3.125,22.695,25.012
13058.0,3.337,0.768,-35.209,1.878,9.557,5.241,37.36,4.921,1.767,-2.745,0.0,38.87,39.578,9.554,1.903,15.932,17.116,15.672,15.949,-3.165,27.725,0.0,290.74,,305.0,305.0,16.27,3.128,22.712,25.056
13058.5,3.337,0.768,-35.209,1.878,9.557,5.241,37.36,4.921,1.767,-2.745,0.0,38.9,39.6,9.554,1.903,16.039,17.168,15.736,16.291,-3.165,27.725,0.0,290.54,,305.0,305.0,16.167,3.132,22.703,25.035
13059.0,3.342,0.908,-33.58,1.894,9.494,5.241,37.36,4.921,1.767,-2.745,0.0,38.9,39.6,9.654,1.767,16.28,17.33,15.863,16.398,-3.165,27.725,0.0,290.54,,305.0,305.0,16.309,3.135,22.711,25.035
13059.5,3.342,0.908,-33.58,1.894,9.494,5.241,37.36,4.921,1.767,-2.745,0.0,38.9,39.6,9.654,1.767,16.341,17.31,15.874,16.263,-3.165,27.725,0.0,291.04,,305.0,305.0,16.467,3.138,22.706,25.044
13060.0,3.342,0.908,-33.58,1.894,9.494,5.241,37.36,4.921,1.767,-2.745,0.0,38.9,39.6,9.654,1.767,16.153,17.189,15.809,16.052,-3.165,27.725,0.0,291.04,,305.0,305.0,16.447,3.142,22.71,25.06
13060.5,3.342,0.908,-33.58,1.894,9.494,5.241,37.36,4.921,1.767,-2.745,0.0,38.9,39.6,9.654,1.767,15.947,17.033,15.643,16.07,-3.165,27.725,0.0,290.94,,305.0,305.0,16.301,3.145,22.709,25.03
13061.0,3.342,0.908,-33.58,1.894,9.494,5.234,37.409,4.909,1.774,-2.744,0.0,38.869,39.591,9.654,1.767,16.243,17.197,15.769,16.453,-3.179,27.721,0.0,290.94,,305.0,305.0,16.173,3.148,22.694,25.02
13061.5,3.342,0.908,-33.58,1.894,9.494,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.654,1.767,16.378,17.337,15.896,16.494,-3.179,27.721,0.0,291.64,,305.0,305.0,16.416,3.152,22.692,25.001
13062.0,2.885,0.766,-33.962,1.848,9.412,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.685,1.8,16.256,17.229,15.865,16.209,-3.179,27.721,0.0,291.64,,305.0,305.0,16.526,3.155,22.706,24.972
13062.5,2.885,0.766,-33.962,1.848,9.412,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.685,1.8,16.015,17.086,15.748,15.911,-3.179,27.721,0.0,291.24,,305.0,305.0,16.39,3.15,22.703,24.988
13063.0,2.885,0.766,-33.962,1.848,9.412,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.685,1.8,15.847,16.922,15.625,15.76,-3.179,27.721,0.0,291.24,,305.0,305.0,16.19,3.146,22.698,24.969
13063.5,2.885,0.766,-33.962,1.848,9.412,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.685,1.8,15.884,16.957,15.609,16.06,-3.179,27.721,0.0,290.44,,305.0,305.0,16.039,3.142,22.692,24.975
13064.0,2.885,0.766,-33.962,1.848,9.412,5.234,37.409,4.909,1.774,-2.744,0.0,38.9,39.6,9.685,1.8,16.325,17.239,15.883,16.53,-3.179,27.721,0.0,290.44,,305.0,305.0,16.128,3.137,22.7,24.92
13064.5,2.885,0.766,-33.962,1.848,9.412,5.248,37.372,4.925,1.769,-2.742,0.0,38.881,39.619,9.685,1.8,16.203,17.147,15.846,16.206,-3.153,27.725,0.0,291.04,,305.0,305.0,16.495,3.133,22.694,24.885
13065.0,2.885,0.766,-33.962,1.848,9.412,5.248,37.372,4.925,1.769,-2.742,0.0,38.9,39.6,9.685,1.8,16.016,16.993,15.724,15.833,-3.153,27.725,0.0,291.04,,305.0,305.0,16.35,3.129,22.685,24.878
13065.5,2.599,0.659,-34.113,1.913,9.588,5.248,37.372,4.925,1.769,-2.742,0.0,38.9,39.6,9.72,1.825,15.864,16.859,15.627,15.769,-3.153,27.725,0.0,290.54,,305.0,305.0,16.142,3.125,22.7,24.817
13066.0,2.599,0.659,-34.113,1.913,9.588,5.248,37.372,4.925,1.769,-2.742,0.0,38.9,39.6,9.72,1.825,15.917,16.972,15.652,16.106,-3.153,27.725,0.0,290.54,,305.0,305.0,16.03,3.117,22.689,24.768
13066.5,2.599,0.659,-34.113,1.913,9.588,5.248,37.372,4.925,1.769,-2.742,0.0,38.9,39.6,9.72,1.825,16.273,17.224,15.817,16.52,-3.153,27.725,0.0,290.74,,305.0,305.0,16.162,3.108,22.69,24.736
13067.0,2.599,0.659,-34.113,1.913,9.588,5.248,37.372,4.925,1.769,-2.742,0.0,38.9,39.6,9.72,1.825,16.377,17.217,15.863,16.412,-3.153,27.725,0.0,290.74,,305.0,305.0,16.458,3.1,22.68,24.731
13067.5,2.599,0.659,-34.113,1.913,9.588,5.254,37.344,4.896,1.739,-2.742,0.0,38.862,39.605,9.72,1.825,16.013,17.029,15.727,15.904,-3.17,27.717,0.0,290.44,,305.0,305.0,16.467,3.092,22.696,24.718
13068.0,2.599,0.659,-34.113,1.913,9.588,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.72,1.825,15.84,16.872,15.638,15.869,-3.17,27.717,0.0,290.44,,305.0,305.0,16.168,3.083,22.686,24.703
13068.5,2.809,0.659,-35.185,1.89,9.531,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.564,1.65,16.096,17.051,15.703,16.381,-3.17,27.717,0.0,290.84,,305.0,305.0,16.055,3.075,22.699,24.683
13069.0,2.809,0.659,-35.185,1.89,9.531,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.564,1.65,16.289,17.22,15.863,16.61,-3.17,27.717,0.0,290.84,,305.0,305.0,16.308,3.071,22.683,24.657
13069.5,2.809,0.659,-35.185,1.89,9.531,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.564,1.65,16.308,17.237,15.902,16.49,-3.17,27.717,0.0,290.74,,305.0,305.0,16.495,3.067,22.67,24.617
13070.0,2.809,0.659,-35.185,1.89,9.531,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.564,1.65,16.145,17.157,15.876,16.228,-3.17,27.717,0.0,290.74,,305.0,305.0,16.484,3.063,22.684,24.637
13070.5,2.809,0.659,-35.185,1.89,9.531,5.254,37.344,4.896,1.739,-2.742,0.0,38.9,39.6,9.564,1.65,16.003,16.959,15.762,15.973,-3.17,27.717,0.0,290.74,,305.0,305.0,16.352,3.058,22.691,24.683
13071.0,2.809,0.659,-35.185,1.89,9.531,5.224,37.379,4.913,1.756,-2.708,0.0,38.876,39.563,9.564,1.65,15.936,16.948,15.746,16.074,-3.152,27.729,0.0,290.74,,305.0,305.0,16.174,3.054,22.68,24.693
13071.5,2.809,0.659,-35.185,1.89,9.531,5.224,37.379,4.913,1.756,-2.708,0.0,38.9,39.6,9.564,1.65,16.439,17.337,15.984,16.792,-3.152,27.729,0.0,291.24,,305.0,305.0,16.176,3.05,22.7,24.705
13072.0,3.557,0.883,-35.076,1.839,9.643,5.224,37.379,4.913,1.756,-2.708,0.0,38.9,39.6,9.599,1.749,16.413,17.312,16.009,16.564,-3.152,27.729,0.0,291.24,,305.0,305.0,16.638,3.046,22.68,24.707
13072.5,3.557,0.883,-35.076,1.839,9.643,5.224,37.379,4.913,1.756,-2.708,0.0,38.9,39.6,9.599,1.749,16.254,17.091,15.918,16.203,-3.152,27.729,0.0,291.24,,305.0,305.0,16.575,3.055,22.669,24.694
13073.0,3.557,0.883,-35.076,1.839,9.643,5.224,37.379,4.913,1.756,-2.708,0.0,38.9,39.6,9.599,1.749,16.135,16.993,15.803,16.022,-3.152,27.729,0.0,291.24,,305.0,305.0,16.367,3.063,22.695,24.691
13073.5,3.557,0.883,-35.076,1.839,9.643,5.224,37.379,4.913,1.756,-2.708,0.0,38.9,39.6,9.599,1.749,16.076,16.996,15.779,16.247,-3.152,27.729,0.0,291.64,,305.0,305.0,16.238,3.071,22.676,24.772
13074.0,3.557,0.883,-35.076,1.839,9.643,5.252,37.4,4.927,1.735,-2.749,0.0,38.869,39.569,9.599,1.749,16.332,17.335,15.942,16.819,-3.15,27.718,0.0,291.64,,305.0,305.0,16.275,3.079,22.671,24.789
13074.5,3.557,0.883,-35.076,1.839,9.643,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.599,1.749,16.775,17.549,16.123,16.847,-3.15,27.718,0.0,291.24,,305.0,305.0,16.607,3.087,22.673,24.802
13075.0,2.43,0.671,-33.211,1.848,9.489,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.714,1.81,16.444,17.347,16.016,16.402,-3.15,27.718,0.0,291.24,,305.0,305.0,16.823,3.095,22.669,24.809
13075.5,2.43,0.671,-33.211,1.848,9.489,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.714,1.81,16.284,17.182,15.899,16.194,-3.15,27.718,0.0,291.64,,305.0,305.0,16.552,3.084,22.68,24.758
13076.0,2.43,0.671,-33.211,1.848,9.489,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.714,1.81,16.172,17.092,15.823,16.269,-3.15,27.718,0.0,291.64,,305.0,305.0,16.39,3.073,22.689,24.729
13076.5,2.43,0.671,-33.211,1.848,9.489,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.714,1.81,16.393,17.264,15.904,16.679,-3.15,27.718,0.0,291.14,,305.0,305.0,16.339,3.062,22.669,24.712
13077.0,2.43,0.671,-33.211,1.848,9.489,5.252,37.4,4.927,1.735,-2.749,0.0,38.9,39.6,9.714,1.81,16.558,17.513,16.072,16.897,-3.15,27.718,0.0,291.14,,305.0,305.0,16.56,3.052,22.673,24.694
13077.5,2.43,0.671,-33.211,1.848,9.489,5.247,37.361,4.926,1.729,-2.719,0.0,38.874,39.586,9.714,1.81,16.677,17.539,16.121,16.731,-3.148,27.739,0.0,291.04,,305.0,305.0,16.76,3.042,22.665,24.723
13078.0,2.43,0.671,-33.211,1.848,9.489,5.247,37.361,4.926,1.729,-2.719,0.0,38.9,39.6,9.714,1.81,16.483,17.384,16.042,16.481,-3.148,27.739,0.0,291.04,,305.0,305.0,16.767,3.032,22.676,24.779
13078.5,2.903,0.77,-33.324,1.808,9.47,5.247,37.361,4.926,1.729,-2.719,0.0,38.9,39.6,9.705,1.839,16.089,17.186,15.756,16.514,-3.148,27.739,0.0,290.94,,305.0,305.0,16.597,3.022,22.678,24.779
13079.0,2.903,0.77,-33.324,1.808,9.47,5.247,37.361,4.926,1.729,-2.719,0.0,38.9,39.6,9.705,1.839,16.317,17.398,15.9,16.677,-3.148,27.739,0.0,290.94,,305.0,305.0,16.386,3.02,22.665,24.86
13079.5,2.903,0.77,-33.324,1.808,9.47,5.247,37.361,4.926,1.729,-2.719,0.0,38.9,39.6,9.705,1.839,16.57,17.521,15.978,16.81,-3.148,27.739,0.0,290.84,,305.0,305.0,16.573,3.018,22.668,24.919
13080.0,2.903,0.77,-33.324,1.808,9.47,5.247,37.361,4.926,1.729,-2.719,0.0,38.9,39.6,9.705,1.839,16.488,17.486,15.912,16.549,-3.148,27.739,0.0,290.84,,305.0,305.0,16.72,3.016,22.669,24.993
13080.5,2.903,0.77,-33.324,1.808,9.47,5.22,37.349,4.896,1.598,-2.735,0.0,38.87,39.587,9.705,1.839,16.211,17.355,15.775,16.21,-3.145,27.732,0.0,290.24,,305.0,305.0,16.609,3.014,22.663,25.012
13081.0,2.903,0.77,-33.324,1.808,9.47,5.22,37.349,4.896,1.598,-2.735,0.0,38.9,39.6,9.705,1.839,16.024,17.225,15.682,16.156,-3.145,27.732,0.0,290.24,,305.0,305.0,16.388,3.013,22.658,25.068
13081.5,3.278,0.846,-33.878,1.852,9.542,5.22,37.349,4.896,1.598,-2.735,0.0,38.9,39.6,9.57,1.706,16.108,17.323,15.74,16.546,-3.145,27.732,0.0,290.84,,305.0,305.0,16.272,3.011,22.684,24.99
13082.0,3.278,0.846,-33.878,1.852,9.542,5.22,37.349,4.896,1.598,-2.735,0.0,38.9,39.6,9.57,1.706,16.538,17.528,15.924,16.612,-3.145,27.732,0.0,290.84,,305.0,305.0,16.429,3.015,22.66,24.963
13082.5,3.278,0.846,-33.878,1.852,9.542,5.22,37.349,4.896,1.598,-2.735,0.0,38.9,39.6,9.57,1.706,16.306,17.415,15.826,16.259,-3.145,27.732,0.0,290.74,,305.0,305.0,16.65,3.019,22.677,24.974
13083.0,3.278,0.846,-33.878,1.852,9.542,5.22,37.349,4.896,1.598,-2.735,0.0,38.9,39.6,9.57,1.706,16.083,17.215,15.693,16.0,-3.145,27.732,0.0,290.74,,305.0,305.0,16.452,3.024,22.655,24.92
13083.5,3.278,0.846,-33.878,1.852,9.542,5.239,37.404,4.902,1.532,-2.725,0.0,38.875,39.58,9.57,1.706,16.051,17.166,15.693,16.352,-3.142,27.731,0.0,291.54,,305.0,305.0,16.248,3.028,22.666,24.898
13084.0,3.278,0.846,-33.878,1.852,9.542,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.57,1.706,16.336,17.449,15.85,16.807,-3.142,27.731,0.0,291.54,,305.0,305.0,16.316,3.032,22.672,24.848
13084.5,3.278,0.846,-33.878,1.852,9.542,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.57,1.706,16.645,17.599,15.964,16.809,-3.142,27.731,0.0,291.14,,305.0,305.0,16.61,3.036,22.665,24.843
13085.0,2.615,0.743,-34.056,1.819,9.517,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.64,1.787,16.52,17.495,15.939,16.478,-3.142,27.731,0.0,291.14,,305.0,305.0,16.754,3.04,22.681,24.798
13085.5,2.615,0.743,-34.056,1.819,9.517,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.64,1.787,16.08,17.174,15.733,16.112,-3.142,27.731,0.0,291.24,,305.0,305.0,16.608,3.033,22.678,24.796
13086.0,2.615,0.743,-34.056,1.819,9.517,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.64,1.787,16.251,17.248,15.744,16.492,-3.142,27.731,0.0,291.24,,305.0,305.0,16.275,3.026,22.678,24.806
13086.5,2.615,0.743,-34.056,1.819,9.517,5.239,37.404,4.902,1.532,-2.725,0.0,38.9,39.6,9.64,1.787,16.409,17.511,15.918,16.882,-3.142,27.731,0.0,290.84,,305.0,305.0,16.434,3.019,22.675,24.782
13087.0,2.615,0.743,-34.056,1.819,9.517,5.22,37.374,4.947,1.583,-2.725,0.0,38.871,39.566,9.64,1.787,16.642,17.634,16.045,16.772,-3.144,27.724,0.0,290.84,,305.0,305.0,16.68,3.013,22.672,24.729
13087.5,2.615,0.743,-34.056,1.819,9.517,5.22,37.374,4.947,1.583,-2.725,0.0,38.9,39.6,9.64,1.787,16.505,17.513,15.975,16.531,-3.144,27.724,0.0,291.44,,305.0,305.0,16.773,3.006,22.666,24.591
13088.0,3.272,0.789,-35.209,1.777,9.562,5.22,37.374,4.947,1.583,-2.725,0.0,38.9,39.6,9.414,1.801,16.228,17.294,15.847,16.266,-3.144,27.724,0.0,291.44,,305.0,305.0,16.631,3.0,22.679,24.555
13088.5,3.272,0.789,-35.209,1.777,9.562,5.22,37.374,4.947,1.583,-2.725,0.0,38.9,39.6,9.414,1.801,16.15,17.206,15.781,16.317,-3.144,27.724,0.0,291.44,,305.0,305.0,16.409,3.004,22.668,24.541
13089.0,3.272,0.789,-35.209,1.777,9.562,5.22,37.374,4.947,1.583,-2.725,0.0,38.9,39.6,9.414,1.801,16.681,17.748,16.097,16.965,-3.144,27.724,0.0,291.44,,305.0,305.0,16.364,3.009,22.68,24.54
13089.5,3.272,0.789,-35.209,1.777,9.562,5.22,37.374,4.947,1.583,-2.725,0.0,38.9,39.6,9.414,1.801,16.666,17.654,16.115,16.738,-3.144,27.724,0.0,291.34,,305.0,305.0,16.873,3.013,22.655,24.636
13090.0,3.272,0.789,-35.209,1.777,9.562,5.21,37.321,4.88,1.596,-2.726,0.0,38.862,39.563,9.414,1.801,16.418,17.504,16.009,16.467,-3.153,27.726,0.0,291.34,,305.0,305.0,16.793,3.017,22.667,24.692
13090.5,3.272,0.789,-35.209,1.777,9.562,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.414,1.801,16.228,17.309,15.901,16.246,-3.153,27.726,0.0,291.44,,305.0,305.0,16.6,3.021,22.669,24.811
13091.0,3.272,0.789,-35.209,1.777,9.562,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.414,1.801,16.239,17.279,15.875,16.493,-3.153,27.726,0.0,291.44,,305.0,305.0,16.421,3.026,22.679,24.944
13091.5,2.701,0.709,-34.386,1.774,9.433,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.616,1.769,16.523,17.581,16.03,16.977,-3.153,27.726,0.0,291.34,,305.0,305.0,16.472,3.03,22.666,24.956
13092.0,2.701,0.709,-34.386,1.774,9.433,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.616,1.769,16.696,17.741,16.147,16.873,-3.153,27.726,0.0,291.34,,305.0,305.0,16.778,3.024,22.661,24.994
13092.5,2.701,0.709,-34.386,1.774,9.433,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.616,1.769,16.441,17.499,16.003,16.442,-3.153,27.726,0.0,290.84,,305.0,305.0,16.864,3.019,22.679,25.083
13093.0,2.701,0.709,-34.386,1.774,9.433,5.21,37.321,4.88,1.596,-2.726,0.0,38.9,39.6,9.616,1.769,16.305,17.359,15.919,16.303,-3.153,27.726,0.0,290.84,,305.0,305.0,16.596,3.014,22.666,25.12
13093.5,2.701,0.709,-34.386,1.774,9.433,5.198,37.382,4.915,1.622,-2.74,0.0,38.862,39.57,9.616,1.769,16.272,17.316,15.888,16.479,-3.152,27.719,0.0,290.54,,305.0,305.0,16.472,3.009,22.674,25.075
13094.0,2.701,0.709,-34.386,1.774,9.433,5.198,37.382,4.915,1.622,-2.74,0.0,38.9,39.6,9.616,1.769,16.468,17.561,16.021,16.959,-3.152,27.719,0.0,290.54,,305.0,305.0,16.489,3.004,22.674,25.066
13094.5,3.626,0.88,-35.209,1.797,9.606,5.198,37.382,4.915,1.622,-2.74,0.0,38.9,39.6,9.559,1.8,16.756,17.694,16.152,16.916,-3.152,27.719,0.0,290.94,,305.0,305.0,16.752,2.999,22.661,25.054
13095.0,3.626,0.88,-35.209,1.797,9.606,5.198,37.382,4.915,1.622,-2.74,0.0,38.9,39.6,9.559,1.8,16.617,17.587,16.145,16.626,-3.152,27.719,0.0,290.94,,305.0,305.0,16.88,3.009,22.682,24.949
13095.5,3.626,0.88,-35.209,1.797,9.606,5.198,37.382,4.915,1.622,-2.74,0.0,38.9,39.6,9.559,1.8,16.43,17.443,16.076,16.466,-3.152,27.719,0.0,291.14,,305.0,305.0,16.744,3.019,22.685,24.923
13096.0,3.626,0.88,-35.209,1.797,9.606,5.198,37.382,4.915,1.622,-2.74,0.0,38.9,39.6,9.559,1.8,16.503,17.497,16.046,16.931,-3.152,27.719,0.0,291.14,,305.0,305.0,16.604,3.029,22.671,24.911
13096.5,3.626,0.88,-35.209,1.797,9.606,5.191,37.388,4.908,1.622,-2.748,0.0,38.866,39.612,9.559,1.8,16.813,17.811,16.254,17.229,-3.159,27.723,0.0,290.44,,305.0,305.0,16.744,3.039,22.681,24.862
13097.0,3.626,0.88,-35.209,1.797,9.606,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.559,1.8,16.827,17.788,16.322,17.0,-3.159,27.723,0.0,290.44,,305.0,305.0,17.027,3.048,22.679,24.851
13097.5,3.626,0.88,-35.209,1.797,9.606,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.559,1.8,16.559,17.62,16.238,16.74,-3.159,27.723,0.0,290.54,,305.0,305.0,16.984,3.058,22.677,24.812
13098.0,2.324,0.628,-33.275,1.834,9.478,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.749,1.751,16.424,17.443,16.112,16.478,-3.159,27.723,0.0,290.54,,305.0,305.0,16.789,3.067,22.679,24.778
13098.5,2.324,0.628,-33.275,1.834,9.478,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.749,1.751,16.354,17.427,16.066,16.596,-3.159,27.723,0.0,290.24,,305.0,305.0,16.614,3.055,22.677,24.75
13099.0,2.324,0.628,-33.275,1.834,9.478,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.749,1.751,16.629,17.682,16.186,17.106,-3.159,27.723,0.0,290.24,,305.0,305.0,16.611,3.043,22.672,24.698
13099.5,2.324,0.628,-33.275,1.834,9.478,5.191,37.388,4.908,1.622,-2.748,0.0,38.9,39.6,9.749,1.751,16.77,17.846,16.36,17.059,-3.159,27.723,0.0,290.84,,305.0,305.0,16.901,3.031,22.686,24.663
13100.0,2.324,0.628,-33.275,1.834,9.478,5.198,37.325,4.895,1.601,-2.754,0.0,38.864,39.576,9.749,1.751,16.591,17.662,16.271,16.746,-3.165,27.718,0.0,290.84,,305.0,305.0,17.008,3.02,22.665,24.689
13100.5,2.324,0.628,-33.275,1.834,9.478,5.198,37.325,4.895,1.601,-2.754,0.0,38.9,39.6,9.749,1.751,16.493,17.493,16.146,16.563,-3.165,27.718,0.0,290.84,,305.0,305.0,16.818,3.008,22.659,24.681
13101.0,3.114,0.739,-35.209,1.786,9.552,5.198,37.325,4.895,1.601,-2.754,0.0,38.9,39.6,9.414,1.785,16.489,17.583,16.126,16.779,-3.165,27.718,0.0,290.84,,305.0,305.0,16.674,2.997,22.666,24.681
13101.5,3.114,0.739,-35.209,1.786,9.552,5.198,37.325,4.895,1.601,-2.754,0.0,38.9,39.6,9.414,1.785,16.784,17.809,16.289,17.277,-3.165,27.718,0.0,290.44,,305.0,305.0,16.744,2.999,22.674,24.676
13102.0,3.114,0.739,-35.209,1.786,9.552,5.198,37.325,4.895,1.601,-2.754,0.0,38.9,39.6,9.414,1.785,16.875,17.954,16.401,17.213,-3.165,27.718,0.0,290.44,,305.0,305.0,17.04,3.001,22.661,24.689
13102.5,3.114,0.739,-35.209,1.786,9.552,5.198,37.325,4.895,1.601,-2.754,0.0,38.9,39.6,9.414,1.785,16.724,17.861,16.328,16.962,-3.165,27.718,0.0,290.14,,305.0,305.0,17.11,3.003,22.67,24.765
13103.0,3.114,0.739,-35.209,1.786,9.552,5.207,37.378,4.909,1.636,-2.746,0.0,38.861,39.574,9.414,1.785,16.444,17.577,16.102,16.647,-3.169,27.725,0.0,290.14,,305.0,305.0,16.969,3.004,22.666,24.787
13103.5,3.114,0.739,-35.209,1.786,9.552,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.414,1.785,16.513,17.644,16.135,16.817,-3.169,27.725,0.0,290.54,,305.0,305.0,16.693,3.006,22.665,24.833
13104.0,3.135,0.803,-34.724,1.802,9.509,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.525,1.708,16.767,17.788,16.27,17.144,-3.169,27.725,0.0,290.54,,305.0,305.0,16.777,3.008,22.658,24.851
13104.5,3.135,0.803,-34.724,1.802,9.509,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.525,1.708,16.837,17.887,16.33,17.188,-3.169,27.725,0.0,290.64,,305.0,305.0,16.992,3.01,22.656,24.857
13105.0,3.135,0.803,-34.724,1.802,9.509,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.525,1.708,16.743,17.789,16.305,16.97,-3.169,27.725,0.0,290.64,,305.0,305.0,17.061,3.012,22.669,24.872
13105.5,3.135,0.803,-34.724,1.802,9.509,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.525,1.708,16.646,17.669,16.199,16.762,-3.169,27.725,0.0,290.34,,305.0,305.0,16.952,3.014,22.685,24.929
13106.0,3.135,0.803,-34.724,1.802,9.509,5.207,37.378,4.909,1.636,-2.746,0.0,38.9,39.6,9.525,1.708,16.576,17.629,16.149,16.723,-3.169,27.725,0.0,290.34,,305.0,305.0,16.819,3.016,22.654,24.914
13106.5,3.135,0.803,-34.724,1.802,9.509,5.172,37.413,4.91,1.624,-2.746,0.0,38.868,39.612,9.525,1.708,16.824,17.855,16.327,17.203,-3.159,27.72,0.0,290.44,,305.0,305.0,16.769,3.018,22.655,24.917
13107.0,3.135,0.803,-34.724,1.802,9.509,5.172,37.413,4.91,1.624,-2.746,0.0,38.9,39.6,9.525,1.708,16.872,17.908,16.379,17.2,-3.159,27.72,0.0,290.44,,305.0,305.0,17.052,3.02,22.663,24.963
13107.5,3.214,0.824,-34.478,1.81,9.532,5.172,37.413,4.91,1.624,-2.746,0.0,38.9,39.6,9.536,1.681,16.761,17.814,16.332,16.935,-3.159,27.72,0.0,290.34,,305.0,305.0,17.09,3.022,22.663,24.925
13108.0,3.214,0.824,-34.478,1.81,9.532,5.172,37.413,4.91,1.624,-2.746,0.0,38.9,39.6,9.536,1.681,16.587,17.648,16.254,16.726,-3.159,27.72,0.0,290.34,,305.0,305.0,16.961,3.025,22.669,24.886
13108.5,3.214,0.824,-34.478,1.81,9.532,5.172,37.413,4.91,1.624,-2.746,0.0,38.9,39.6,9.536,1.681,16.55,17.668,16.19,16.748,-3.159,27.72,0.0,290.64,,305.0,305.0,16.804,3.028,22.673,24.868
13109.0,3.214,0.824,-34.478,1.81,9.532,5.172,37.413,4.91,1.624,-2.746,0.0,38.9,39.6,9.536,1.681,16.713,17.816,16.265,17.219,-3.159,27.72,0.0,290.64,,305.0,305.0,16.789,3.031,22.679,24.811
13109.5,3.214,0.824,-34.478,1.81,9.532,5.194,37.365,4.892,1.59,-2.752,0.0,38.863,39.606,9.536,1.681,16.85,17.993,16.391,17.351,-3.17,27.712,0.0,290.74,,305.0,305.0,17.003,3.034,22.679,24.768
13110.0,3.214,0.824,-34.478,1.81,9.532,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.536,1.681,16.64,17.81,16.262,16.817,-3.17,27.712,0.0,290.74,,305.0,305.0,17.146,3.037,22.676,24.749
13110.5,2.678,0.687,-35.076,1.826,9.481,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.559,1.98,16.448,17.634,16.093,16.565,-3.17,27.712,0.0,290.74,,305.0,305.0,16.882,3.04,22.684,24.728
13111.0,2.678,0.687,-35.076,1.826,9.481,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.559,1.98,16.449,17.701,16.113,16.939,-3.17,27.712,0.0,290.74,,305.0,305.0,16.685,3.034,22.675,24.74
13111.5,2.678,0.687,-35.076,1.826,9.481,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.559,1.98,16.793,18.038,16.317,17.604,-3.17,27.712,0.0,290.74,,305.0,305.0,16.8,3.028,22.677,24.751
13112.0,2.678,0.687,-35.076,1.826,9.481,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.559,1.98,17.1,18.084,16.458,17.409,-3.17,27.712,0.0,290.74,,305.0,305.0,17.188,3.023,22.667,24.804
13112.5,2.678,0.687,-35.076,1.826,9.481,5.194,37.365,4.892,1.59,-2.752,0.0,38.9,39.6,9.559,1.98,16.825,17.958,16.377,17.062,-3.17,27.712,0.0,290.44,,305.0,305.0,17.263,3.017,22.685,24.881
13113.0,2.678,0.687,-35.076,1.826,9.481,5.172,37.338,4.891,1.591,-2.756,0.0,38.861,39.572,9.559,1.98,16.644,17.815,16.256,16.682,-3.163,27.718,0.0,290.44,,305.0,305.0,17.055,3.011,22.674,24.93
13113.5,2.678,0.687,-35.076,1.826,9.481,5.172,37.338,4.891,1.591,-2.756,0.0,38.9,39.6,9.559,1.98,16.561,17.83,16.191,16.961,-3.163,27.718,0.0,290.04,,305.0,305.0,16.849,3.006,22.68,24.978
13114.0,3.222,0.727,-35.209,1.799,9.479,5.172,37.338,4.891,1.591,-2.756,0.0,38.9,39.6,9.475,1.76,16.894,18.036,16.385,17.44,-3.163,27.718,0.0,290.04,,305.0,305.0,16.886,3.001,22.672,25.031
13114.5,3.222,0.727,-35.209,1.799,9.479,5.172,37.338,4.891,1.591,-2.756,0.0,38.9,39.6,9.475,1.76,16.92,18.072,16.441,17.31,-3.163,27.718,0.0,290.54,,305.0,305.0,17.189,3.004,22.672,25.045
13115.0,3.222,0.727,-35.209,1.799,9.479,5.172,37.338,4.891,1.591,-2.756,0.0,38.9,39.6,9.475,1.76,16.792,17.944,16.358,16.969,-3.163,27.718,0.0,290.54,,305.0,305.0,17.186,3.008,22.679,25.022
13115.5,3.222,0.727,-35.209,1.799,9.479,5.172,37.338,4.891,1.591,-2.756,0.0,38.9,39.6,9.475,1.76,16.675,17.828,16.263,16.74,-3.163,27.718,0.0,290.74,,305.0,305.0,17.016,3.011,22.682,24.99
13116.0,3.222,0.727,-35.209,1.799,9.479,5.143,37.39,4.913,1.605,-2.753,0.0,38.859,39.595,9.475,1.76,16.516,17.712,16.179,16.708,-3.158,27.707,0.0,290.74,,305.0,305.0,16.876,3.015,22.681,24.95
13116.5,3.222,0.727,-35.209,1.799,9.479,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.475,1.76,16.596,17.879,16.255,17.058,-3.158,27.707,0.0,290.54,,305.0,305.0,16.779,3.018,22.674,24.922
13117.0,2.668,0.714,-33.125,1.808,9.426,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.736,1.703,16.993,18.027,16.458,17.298,-3.158,27.707,0.0,290.54,,305.0,305.0,16.947,3.021,22.678,24.909
13117.5,2.668,0.714,-33.125,1.808,9.426,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.736,1.703,16.87,17.919,16.386,17.038,-3.158,27.707,0.0,290.64,,305.0,305.0,17.194,3.016,22.66,24.898
13118.0,2.668,0.714,-33.125,1.808,9.426,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.736,1.703,16.721,17.793,16.287,16.809,-3.158,27.707,0.0,290.64,,305.0,305.0,17.053,3.01,22.681,24.931
13118.5,2.668,0.714,-33.125,1.808,9.426,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.736,1.703,16.589,17.787,16.242,16.873,-3.158,27.707,0.0,290.54,,305.0,305.0,16.903,3.004,22.671,24.902
13119.0,2.668,0.714,-33.125,1.808,9.426,5.143,37.39,4.913,1.605,-2.753,0.0,38.9,39.6,9.736,1.703,16.85,17.963,16.33,17.2,-3.158,27.707,0.0,290.54,,305.0,305.0,16.873,2.999,22.665,24.861
13119.5,2.668,0.714,-33.125,1.808,9.426,5.197,37.401,4.932,1.584,-2.739,0.0,38.875,39.613,9.736,1.703,16.962,18.042,16.434,17.39,-3.152,27.725,0.0,290.24,,305.0,305.0,17.086,2.993,22.664,24.945
13120.0,2.668,0.714,-33.125,1.808,9.426,5.197,37.401,4.932,1.584,-2.739,0.0,38.9,39.6,9.736,1.703,16.88,18.007,16.39,17.165,-3.152,27.725,0.0,290.24,,305.0,305.0,17.207,2.988,22.672,24.98
13120.5,3.124,0.816,-34.022,1.823,9.469,5.197,37.401,4.932,1.584,-2.739,0.0,38.9,39.6,9.642,1.829,16.56,17.698,16.17,16.693,-3.152,27.725,0.0,290.44,,305.0,305.0,17.11,2.983,22.681,24.974
13121.0,3.124,0.816,-34.022,1.823,9.469,5.197,37.401,4.932,1.584,-2.739,0.0,38.9,39.6,9.642,1.829,16.568,17.77,16.178,16.815,-3.152,27.725,0.0,290.44,,305.0,305.0,16.78,2.985,22.683,24.929
13121.5,3.124,0.816,-34.022,1.823,9.469,5.197,37.401,4.932,1.584,-2.739,0.0,38.9,39.6,9.642,1.829,16.852,17.936,16.295,17.271,-3.152,27.725,0.0,290.84,,305.0,305.0,16.833,2.987,22.659,24.901
13122.0,3.124,0.816,-34.022,1.823,9.469,5.197,37.401,4.932,1.584,-2.739,0.0,38.9,39.6,9.642,1.829,16.894,17.99,16.398,17.295,-3.152,27.725,0.0,290.84,,305.0,305.0,17.088,2.99,22.66,24.849
13122.5,3.124,0.816,-34.022,1.823,9.469,5.207,37.37,4.913,1.529,-2.736,0.0,38.876,39.611,9.642,1.829,16.708,17.925,16.273,16.907,-3.138,27.728,0.0,291.04,,305.0,305.0,17.144,2.992,22.674,24.818
13123.0,3.124,0.816,-34.022,1.823,9.469,5.207,37.37,4.913,1.529,-2.736,0.0,38.9,39.6,9.642,1.829,16.477,17.745,16.092,16.612,-3.138,27.728,0.0,291.04,,305.0,305.0,16.953,2.994,22.673,24.712
13123.5,3.527,0.868,-35.012,1.794,9.507,5.207,37.37,4.913,1.529,-2.736,0.0,38.9,39.6,9.606,1.946,16.318,17.641,15.995,16.52,-3.138,27.728,0.0,290.74,,305.0,305.0,16.731,2.996,22.672,24.675
13124.0,3.527,0.868,-35.012,1.794,9.507,5.207,37.37,4.913,1.529,-2.736,0.0,38.9,39.6,9.606,1.946,16.513,17.747,16.072,17.043,-3.138,27.728,0.0,290.74,,305.0,305.0,16.618,3.005,22.68,24.68
13124.5,3.527,0.868,-35.012,1.794,9.507,5.207,37.37,4.913,1.529,-2.736,0.0,38.9,39.6,9.606,1.946,16.723,17.919,16.248,17.003,-3.138,27.728,0.0,290.84,,305.0,305.0,16.844,3.013,22.668,24.663
13125.0,3.527,0.868,-35.012,1.794,9.507,5.207,37.37,4.913,1.529,-2.736,0.0,38.9,39.6,9.606,1.946,16.511,17.708,16.124,16.616,-3.138,27.728,0.0,290.84,,305.0,305.0,16.973,3.022,22.678,24.6
13125.5,3.527,0.868,-35.012,1.794,9.507,5.148,37.402,4.897,1.54,-2.739,0.0,38.874,39.629,9.606,1.946,16.348,17.571,15.954,16.409,-3.148,27.723,0.0,291.04,,305.0,305.0,16.74,3.03,22.673,24.563
13126.0,3.527,0.868,-35.012,1.794,9.507,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.606,1.946,16.394,17.628,15.992,16.741,-3.148,27.723,0.0,291.04,,305.0,305.0,16.571,3.038,22.684,24.534
13126.5,3.527,0.868,-35.012,1.794,9.507,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.606,1.946,16.791,17.869,16.219,17.389,-3.148,27.723,0.0,290.54,,305.0,305.0,16.689,3.046,22.67,24.504
13127.0,3.299,0.865,-34.325,1.874,9.522,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.516,1.672,16.944,17.936,16.29,17.182,-3.148,27.723,0.0,290.54,,305.0,305.0,17.067,3.054,22.667,24.521
13127.5,3.299,0.865,-34.325,1.874,9.522,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.516,1.672,16.701,17.787,16.177,16.766,-3.148,27.723,0.0,290.64,,305.0,305.0,17.088,3.058,22.672,24.539
13128.0,3.299,0.865,-34.325,1.874,9.522,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.516,1.672,16.231,17.54,15.921,16.592,-3.148,27.723,0.0,290.64,,305.0,305.0,16.858,3.062,22.686,24.549
13128.5,3.299,0.865,-34.325,1.874,9.522,5.148,37.402,4.897,1.54,-2.739,0.0,38.9,39.6,9.516,1.672,16.622,17.828,16.09,17.141,-3.148,27.723,0.0,290.64,,305.0,305.0,16.571,3.066,22.681,24.583
13129.0,3.299,0.865,-34.325,1.874,9.522,5.202,37.403,4.92,1.548,-2.737,0.0,38.876,39.609,9.516,1.672,16.896,18.054,16.305,17.222,-3.151,27.727,0.0,290.64,,305.0,305.0,16.92,3.07,22.676,24.606
13129.5,3.299,0.865,-34.325,1.874,9.522,5.202,37.403,4.92,1.548,-2.737,0.0,38.9,39.6,9.516,1.672,16.658,17.913,16.219,16.843,-3.151,27.727,0.0,290.24,,305.0,305.0,17.119,3.074,22.673,24.59
13130.0,3.042,0.684,-35.209,1.795,9.546,5.202,37.403,4.92,1.548,-2.737,0.0,38.9,39.6,9.476,1.852,16.336,17.692,16.055,16.477,-3.151,27.727,0.0,290.24,,305.0,305.0,16.908,3.077,22.673,24.578
13130.5,3.042,0.684,-35.209,1.795,9.546,5.202,37.403,4.92,1.548,-2.737,0.0,38.9,39.6,9.476,1.852,16.181,17.536,15.899,16.161,-3.151,27.727,0.0,289.94,,305.0,305.0,16.64,3.077,22.667,24.553
13131.0,3.042,0.684,-35.209,1.795,9.546,5.202,37.403,4.92,1.548,-2.737,0.0,38.9,39.6,9.476,1.852,16.081,17.459,15.839,16.338,-3.151,27.727,0.0,289.94,,305.0,305.0,16.444,3.076,22.673,24.556
13131.5,3.042,0.684,-35.209,1.795,9.546,5.202,37.403,4.92,1.548,-2.737,0.0,38.9,39.6,9.476,1.852,16.672,17.893,16.19,16.933,-3.151,27.727,0.0,290.54,,305.0,305.0,16.429,3.075,22.668,24.543
13132.0,3.042,0.684,-35.209,1.795,9.546,5.167,37.364,4.929,1.536,-2.722,0.0,38.888,39.638,9.476,1.852,16.458,17.77,16.14,16.603,-3.143,27.736,0.0,290.54,,305.0,305.0,16.922,3.075,22.696,24.553
13132.5,3.042,0.684,-35.209,1.795,9.546,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.476,1.852,16.109,17.59,15.992,16.324,-3.143,27.736,0.0,290.64,,305.0,305.0,16.743,3.074,22.659,24.626
13133.0,3.042,0.684,-35.209,1.795,9.546,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.476,1.852,15.934,17.409,15.834,16.07,-3.143,27.736,0.0,290.64,,305.0,305.0,16.504,3.074,22.675,24.691
13133.5,2.681,0.71,-33.808,1.823,9.483,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.627,1.834,16.044,17.401,15.793,16.489,-3.143,27.736,0.0,290.54,,305.0,305.0,16.312,3.073,22.676,24.678
13134.0,2.681,0.71,-33.808,1.823,9.483,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.627,1.834,16.33,17.658,15.966,16.725,-3.143,27.736,0.0,290.54,,305.0,305.0,16.432,3.067,22.682,24.649
13134.5,2.681,0.71,-33.808,1.823,9.483,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.627,1.834,16.481,17.687,16.045,16.623,-3.143,27.736,0.0,290.24,,305.0,305.0,16.67,3.061,22.683,24.582
13135.0,2.681,0.71,-33.808,1.823,9.483,5.167,37.364,4.929,1.536,-2.722,0.0,38.9,39.6,9.627,1.834,16.022,17.425,15.819,15.983,-3.143,27.736,0.0,290.24,,305.0,305.0,16.709,3.054,22.689,24.502
13135.5,2.681,0.71,-33.808,1.823,9.483,5.221,37.382,4.918,1.563,-2.728,0.0,38.876,39.599,9.627,1.834,15.803,17.257,15.7,16.026,-3.141,27.726,0.0,290.24,,305.0,305.0,16.312,3.048,22.661,24.446
13136.0,2.681,0.71,-33.808,1.823,9.483,5.221,37.382,4.918,1.563,-2.728,0.0,38.9,39.6,9.627,1.834,15.918,17.325,15.767,16.432,-3.141,27.726,0.0,290.24,,305.0,305.0,16.197,3.042,22.672,24.348
13136.5,3.832,0.95,-35.209,1.83,9.5,5.221,37.382,4.918,1.563,-2.728,0.0,38.9,39.6,9.469,1.84,16.257,17.517,15.841,16.587,-3.141,27.726,0.0,290.14,,305.0,305.0,16.361,3.036,22.67,24.253
13137.0,3.832,0.95,-35.209,1.83,9.5,5.221,37.382,4.918,1.563,-2.728,0.0,38.9,39.6,9.469,1.84,16.256,17.43,15.728,16.194,-3.141,27.726,0.0,290.14,,305.0,305.0,16.55,3.049,22.654,24.186
13137.5,3.832,0.95,-35.209,1.83,9.5,5.221,37.382,4.918,1.563,-2.728,0.0,38.9,39.6,9.469,1.84,15.893,17.247,15.479,15.745,-3.141,27.726,0.0,290.24,,305.0,305.0,16.402,3.062,22.637,24.107
13138.0,3.832,0.95,-35.209,1.83,9.5,5.221,37.382,4.918,1.563,-2.728,0.0,38.9,39.6,9.469,1.84,15.436,17.024,15.192,15.466,-3.141,27.726,0.0,290.24,,305.0,305.0,16.091,3.075,22.67,24.103
13138.5,3.832,0.95,-35.209,1.83,9.5,5.233,37.437,4.902,1.585,-2.733,0.0,38.885,39.601,9.469,1.84,15.898,17.154,15.317,16.228,-3.136,27.732,0.0,290.84,,305.0,305.0,15.78,3.087,22.673,24.108
13139.0,3.832,0.95,-35.209,1.83,9.5,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.469,1.84,16.078,17.154,15.397,16.124,-3.136,27.732,0.0,290.84,,305.0,305.0,16.149,3.099,22.656,24.116
13139.5,3.832,0.95,-35.209,1.83,9.5,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.469,1.84,15.838,17.028,15.196,15.605,-3.136,27.732,0.0,290.44,,305.0,305.0,16.188,3.111,22.648,24.119
13140.0,3.117,0.78,-35.209,1.834,9.494,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.508,1.73,15.257,16.798,14.921,15.173,-3.136,27.732,0.0,290.44,,305.0,305.0,15.917,3.123,22.658,24.102
13140.5,3.117,0.78,-35.209,1.834,9.494,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.508,1.73,15.049,16.625,14.692,15.102,-3.136,27.732,0.0,290.34,,305.0,305.0,15.537,3.123,22.663,24.178
13141.0,3.117,0.78,-35.209,1.834,9.494,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.508,1.73,15.085,16.652,14.766,15.51,-3.136,27.732,0.0,290.34,,305.0,305.0,15.367,3.123,22.653,24.236
13141.5,3.117,0.78,-35.209,1.834,9.494,5.233,37.437,4.902,1.585,-2.733,0.0,38.9,39.6,9.508,1.73,15.441,16.718,15.03,15.738,-3.136,27.732,0.0,290.14,,305.0,305.0,15.503,3.123,22.665,24.267
13142.0,3.117,0.78,-35.209,1.834,9.494,5.218,37.38,4.905,1.58,-2.717,0.0,38.873,39.608,9.508,1.73,15.436,16.216,15.078,15.17,-3.135,27.726,0.0,290.14,,305.0,305.0,15.732,3.123,22.659,24.213
13142.5,3.117,0.78,-35.209,1.834,9.494,5.218,37.38,4.905,1.58,-2.717,0.0,38.9,39.6,9.508,1.73,15.042,15.919,14.866,14.645,-3.135,27.726,0.0,290.24,,305.0,305.0,15.475,3.123,22.65,24.208
13143.0,3.248,0.766,-35.209,1.805,9.543,5.218,37.38,4.905,1.58,-2.717,0.0,38.9,39.6,9.473,1.868,14.927,15.742,14.738,14.934,-3.135,27.726,0.0,290.24,,305.0,305.0,15.118,3.123,22.658,24.216
13143.5,3.248,0.766,-35.209,1.805,9.543,5.218,37.38,4.905,1.58,-2.717,0.0,38.9,39.6,9.473,1.868,15.297,15.935,14.892,15.432,-3.135,27.726,0.0,290.44,,305.0,305.0,15.085,3.125,22.661,24.223
13144.0,3.248,0.766,-35.209,1.805,9.543,5.218,37.38,4.905,1.58,-2.717,0.0,38.9,39.6,9.473,1.868,15.682,16.021,15.244,15.799,-3.135,27.726,0.0,290.44,,305.0,305.0,15.389,3.127,22.664,24.228
13144.5,3.248,0.766,-35.209,1.805,9.543,5.218,37.38,4.905,1.58,-2.717,0.0,38.9,39.6,9.473,1.868,15.736,15.791,15.417,15.635,-3.135,27.726,0.0,290.14,,305.0,305.0,15.686,3.129,22.654,24.262
13145.0,3.248,0.766,-35.209,1.805,9.543,5.201,37.331,4.869,1.51,-2.721,0.0,38.874,39.593,9.473,1.868,15.616,15.434,15.364,15.133,-3.137,27.734,0.0,290.14,,305.0,305.0,15.645,3.131,22.658,24.265
13145.5,3.248,0.766,-35.209,1.805,9.543,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.473,1.868,15.472,15.287,15.323,15.142,-3.137,27.734,0.0,290.24,,305.0,305.0,15.387,3.133,22.665,24.31
13146.0,2.613,0.628,-34.758,1.794,9.442,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.594,1.651,15.655,15.446,15.415,15.383,-3.137,27.734,0.0,290.24,,305.0,305.0,15.306,3.134,22.667,24.324
13146.5,2.613,0.628,-34.758,1.794,9.442,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.594,1.651,15.852,15.461,15.534,15.542,-3.137,27.734,0.0,290.24,,305.0,305.0,15.475,3.126,22.66,24.417
13147.0,2.613,0.628,-34.758,1.794,9.442,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.594,1.651,15.905,15.351,15.59,15.358,-3.137,27.734,0.0,290.24,,305.0,305.0,15.597,3.117,22.655,24.457
13147.5,2.613,0.628,-34.758,1.794,9.442,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.594,1.651,15.753,15.147,15.517,14.823,-3.137,27.734,0.0,290.44,,305.0,305.0,15.551,3.109,22.666,24.539
13148.0,2.613,0.628,-34.758,1.794,9.442,5.201,37.331,4.869,1.51,-2.721,0.0,38.9,39.6,9.594,1.651,15.306,14.832,15.305,14.697,-3.137,27.734,0.0,290.44,,305.0,305.0,15.31,3.101,22.676,24.703
13148.5,2.613,0.628,-34.758,1.794,9.442,5.189,37.392,4.907,1.547,-2.726,0.0,38.883,39.593,9.594,1.651,15.407,14.879,15.314,14.919,-3.138,27.733,0.0,290.34,,305.0,305.0,15.035,3.093,22.659,24.803
13149.0,2.613,0.628,-34.758,1.794,9.442,5.189,37.392,4.907,1.547,-2.726,0.0,38.9,39.6,9.594,1.651,15.76,15.198,15.522,15.185,-3.138,27.733,0.0,290.34,,305.0,305.0,15.13,3.085,22.654,24.833
13149.5,2.639,0.683,-34.223,1.794,9.536,5.189,37.392,4.907,1.547,-2.726,0.0,38.9,39.6,9.571,1.573,15.787,15.1,15.561,15.113,-3.138,27.733,0.0,290.94,,305.0,305.0,15.416,3.077,22.651,24.861
