t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13150.0,2.639,0.683,-34.223,1.794,9.536,5.189,37.392,4.907,1.547,-2.726,0.0,38.9,39.6,9.571,1.573,15.583,14.866,15.475,14.667,-3.138,27.733,0.0,290.94,,305.0,305.0,15.39,3.07,22.666,24.895
13150.5,2.639,0.683,-34.223,1.794,9.536,5.189,37.392,4.907,1.547,-2.726,0.0,38.9,39.6,9.571,1.573,15.158,14.642,15.288,14.496,-3.138,27.733,0.0,291.04,,305.0,305.0,15.148,3.063,22.656,24.955
13151.0,2.639,0.683,-34.223,1.794,9.536,5.189,37.392,4.907,1.547,-2.726,0.0,38.9,39.6,9.571,1.573,15.41,14.788,15.342,14.826,-3.138,27.733,0.0,291.04,,305.0,305.0,14.896,3.056,22.649,24.914
13151.5,2.639,0.683,-34.223,1.794,9.536,5.213,37.38,4.892,1.554,-2.733,0.0,38.878,39.578,9.571,1.573,15.623,15.087,15.477,15.132,-3.125,27.735,0.0,290.54,,305.0,305.0,15.092,3.049,22.656,24.859
13152.0,2.639,0.683,-34.223,1.794,9.536,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.571,1.573,15.76,15.023,15.551,15.06,-3.125,27.735,0.0,290.54,,305.0,305.0,15.33,3.043,22.65,24.827
13152.5,2.745,0.73,-34.188,1.814,9.471,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.607,1.785,15.618,14.728,15.519,14.641,-3.125,27.735,0.0,290.24,,305.0,305.0,15.349,3.036,22.642,24.86
13153.0,2.745,0.73,-34.188,1.814,9.471,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.607,1.785,15.445,14.674,15.454,14.796,-3.125,27.735,0.0,290.24,,305.0,305.0,15.126,3.031,22.639,24.852
13153.5,2.745,0.73,-34.188,1.814,9.471,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.607,1.785,15.605,14.998,15.546,15.126,-3.125,27.735,0.0,290.44,,305.0,305.0,15.092,3.027,22.64,24.836
13154.0,2.745,0.73,-34.188,1.814,9.471,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.607,1.785,15.84,15.094,15.674,15.18,-3.125,27.735,0.0,290.44,,305.0,305.0,15.319,3.022,22.652,24.89
13154.5,2.745,0.73,-34.188,1.814,9.471,5.213,37.38,4.892,1.554,-2.733,0.0,38.9,39.6,9.607,1.785,15.849,14.971,15.71,15.071,-3.125,27.735,0.0,290.54,,305.0,305.0,15.447,3.017,22.659,24.991
13155.0,2.745,0.73,-34.188,1.814,9.471,5.214,37.327,4.898,1.559,-2.736,0.0,38.877,39.595,9.607,1.785,15.638,14.754,15.649,14.729,-3.144,27.73,0.0,290.54,,305.0,305.0,15.4,3.013,22.639,25.173
13155.5,2.745,0.73,-34.188,1.814,9.471,5.214,37.327,4.898,1.559,-2.736,0.0,38.9,39.6,9.607,1.785,15.542,14.699,15.555,14.677,-3.144,27.73,0.0,290.14,,305.0,305.0,15.193,3.009,22.66,25.173
13156.0,2.893,0.747,-34.52,1.676,9.454,5.214,37.327,4.898,1.559,-2.736,0.0,38.9,39.6,9.662,1.748,15.788,15.122,15.738,15.288,-3.144,27.73,0.0,290.14,,305.0,305.0,15.118,3.004,22.652,25.177
13156.5,2.893,0.747,-34.52,1.676,9.454,5.214,37.327,4.898,1.559,-2.736,0.0,38.9,39.6,9.662,1.748,16.022,15.112,15.857,15.278,-3.144,27.73,0.0,290.24,,305.0,305.0,15.484,3.002,22.653,25.158
13157.0,2.893,0.747,-34.52,1.676,9.454,5.214,37.327,4.898,1.559,-2.736,0.0,38.9,39.6,9.662,1.748,15.763,14.859,15.772,14.832,-3.144,27.73,0.0,290.24,,305.0,305.0,15.567,3.001,22.636,25.146
13157.5,2.893,0.747,-34.52,1.676,9.454,5.214,37.327,4.898,1.559,-2.736,0.0,38.9,39.6,9.662,1.748,15.424,14.644,15.631,14.504,-3.144,27.73,0.0,290.04,,305.0,305.0,15.307,2.999,22.644,25.154
13158.0,2.893,0.747,-34.52,1.676,9.454,5.199,37.375,4.916,1.609,-2.746,0.0,38.873,39.61,9.662,1.748,15.634,14.764,15.617,14.792,-3.144,27.721,0.0,290.04,,305.0,305.0,15.051,2.997,22.638,25.078
13158.5,2.893,0.747,-34.52,1.676,9.454,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.662,1.748,15.732,14.909,15.676,15.086,-3.144,27.721,0.0,289.74,,305.0,305.0,15.202,2.995,22.653,25.024
13159.0,3.124,0.741,-35.209,1.733,9.571,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.434,1.74,15.83,15.094,15.8,15.305,-3.144,27.721,0.0,289.74,,305.0,305.0,15.351,2.994,22.648,25.048
13159.5,3.124,0.741,-35.209,1.733,9.571,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.434,1.74,15.79,14.708,15.796,14.714,-3.144,27.721,0.0,289.34,,305.0,305.0,15.507,2.996,22.652,25.03
13160.0,3.124,0.741,-35.209,1.733,9.571,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.434,1.74,15.604,14.602,15.705,14.713,-3.144,27.721,0.0,289.34,,305.0,305.0,15.252,2.998,22.645,25.025
13160.5,3.124,0.741,-35.209,1.733,9.571,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.434,1.74,15.877,14.898,15.807,15.17,-3.144,27.721,0.0,289.94,,305.0,305.0,15.156,3.0,22.654,24.923
13161.0,3.124,0.741,-35.209,1.733,9.571,5.199,37.375,4.916,1.609,-2.746,0.0,38.9,39.6,9.434,1.74,16.011,15.197,15.93,15.421,-3.144,27.721,0.0,289.94,,305.0,305.0,15.438,3.002,22.642,24.905
13161.5,3.124,0.741,-35.209,1.733,9.571,5.23,37.34,4.925,1.618,-2.737,0.0,38.877,39.596,9.434,1.74,16.168,15.218,16.077,15.488,-3.146,27.714,0.0,290.14,,305.0,305.0,15.64,3.004,22.657,24.874
13162.0,3.124,0.741,-35.209,1.733,9.571,5.23,37.34,4.925,1.618,-2.737,0.0,38.9,39.6,9.434,1.74,16.111,15.023,16.065,15.245,-3.146,27.714,0.0,290.14,,305.0,305.0,15.738,3.006,22.652,24.763
13162.5,2.466,0.647,-34.658,1.665,9.479,5.23,37.34,4.925,1.618,-2.737,0.0,38.9,39.6,9.593,1.871,15.816,14.694,15.928,14.606,-3.146,27.714,0.0,290.14,,305.0,305.0,15.611,3.008,22.655,24.722
13163.0,2.466,0.647,-34.658,1.665,9.479,5.23,37.34,4.925,1.618,-2.737,0.0,38.9,39.6,9.593,1.871,16.057,15.166,15.99,15.338,-3.146,27.714,0.0,290.14,,305.0,305.0,15.261,2.999,22.665,24.679
13163.5,2.466,0.647,-34.658,1.665,9.479,5.23,37.34,4.925,1.618,-2.737,0.0,38.9,39.6,9.593,1.871,16.287,15.255,16.127,15.49,-3.146,27.714,0.0,290.24,,305.0,305.0,15.638,2.99,22.629,24.652
13164.0,2.466,0.647,-34.658,1.665,9.479,5.23,37.34,4.925,1.618,-2.737,0.0,38.9,39.6,9.593,1.871,16.339,15.162,16.18,15.251,-3.146,27.714,0.0,290.24,,305.0,305.0,15.79,2.982,22.641,24.649
13164.5,2.466,0.647,-34.658,1.665,9.479,5.203,37.298,4.915,1.637,-2.744,0.0,38.868,39.611,9.593,1.871,16.049,14.933,16.086,14.771,-3.153,27.723,0.0,290.54,,305.0,305.0,15.733,2.973,22.649,24.685
13165.0,2.466,0.647,-34.658,1.665,9.479,5.203,37.298,4.915,1.637,-2.744,0.0,38.9,39.6,9.593,1.871,15.72,14.683,15.917,14.729,-3.153,27.723,0.0,290.54,,305.0,305.0,15.46,2.965,22.651,24.649
13165.5,3.153,0.799,-33.98,1.74,9.557,5.203,37.298,4.915,1.637,-2.744,0.0,38.9,39.6,9.631,1.649,15.935,14.886,15.965,15.048,-3.153,27.723,0.0,290.84,,305.0,305.0,15.263,2.957,22.637,24.573
13166.0,3.153,0.799,-33.98,1.74,9.557,5.203,37.298,4.915,1.637,-2.744,0.0,38.9,39.6,9.631,1.649,15.92,15.16,16.029,15.24,-3.153,27.723,0.0,290.84,,305.0,305.0,15.459,2.96,22.632,24.577
13166.5,3.153,0.799,-33.98,1.74,9.557,5.203,37.298,4.915,1.637,-2.744,0.0,38.9,39.6,9.631,1.649,16.174,15.128,16.154,15.202,-3.153,27.723,0.0,291.04,,305.0,305.0,15.587,2.963,22.637,24.576
13167.0,3.153,0.799,-33.98,1.74,9.557,5.203,37.298,4.915,1.637,-2.744,0.0,38.9,39.6,9.631,1.649,16.074,14.937,16.101,14.923,-3.153,27.723,0.0,291.04,,305.0,305.0,15.665,2.966,22.64,24.507
13167.5,3.153,0.799,-33.98,1.74,9.557,5.207,37.359,4.933,1.698,-2.752,0.0,38.871,39.616,9.631,1.649,15.63,14.685,15.93,14.634,-3.156,27.711,0.0,290.84,,305.0,305.0,15.509,2.969,22.634,24.511
13168.0,3.153,0.799,-33.98,1.74,9.557,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.631,1.649,15.736,14.94,15.925,14.916,-3.156,27.711,0.0,290.84,,305.0,305.0,15.22,2.972,22.635,24.45
13168.5,3.153,0.799,-33.98,1.74,9.557,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.631,1.649,16.049,15.175,16.03,15.26,-3.156,27.711,0.0,290.64,,305.0,305.0,15.379,2.975,22.656,24.425
13169.0,3.29,0.825,-34.556,1.77,9.571,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.608,1.587,16.233,15.196,16.138,15.306,-3.156,27.711,0.0,290.64,,305.0,305.0,15.628,2.978,22.639,24.377
13169.5,3.29,0.825,-34.556,1.77,9.571,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.608,1.587,16.237,15.098,16.182,15.165,-3.156,27.711,0.0,290.84,,305.0,305.0,15.718,2.983,22.637,24.382
13170.0,3.29,0.825,-34.556,1.77,9.571,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.608,1.587,16.107,14.913,16.11,14.891,-3.156,27.711,0.0,290.84,,305.0,305.0,15.671,2.988,22.637,24.37
13170.5,3.29,0.825,-34.556,1.77,9.571,5.207,37.359,4.933,1.698,-2.752,0.0,38.9,39.6,9.608,1.587,16.119,15.119,16.103,15.378,-3.156,27.711,0.0,290.94,,305.0,305.0,15.505,2.993,22.648,24.375
13171.0,3.29,0.825,-34.556,1.77,9.571,5.198,37.395,4.952,1.7,-2.755,0.0,38.875,39.601,9.608,1.587,16.3,15.498,16.271,15.628,-3.151,27.709,0.0,290.94,,305.0,305.0,15.68,2.998,22.64,24.382
13171.5,3.29,0.825,-34.556,1.77,9.571,5.198,37.395,4.952,1.7,-2.755,0.0,38.9,39.6,9.608,1.587,16.446,15.42,16.361,15.517,-3.151,27.709,0.0,290.94,,305.0,305.0,15.924,3.003,22.632,24.444
13172.0,2.456,0.58,-35.209,1.719,9.551,5.198,37.395,4.952,1.7,-2.755,0.0,38.9,39.6,9.573,1.651,16.245,15.118,16.312,15.213,-3.151,27.709,0.0,290.94,,305.0,305.0,15.936,3.008,22.635,24.441
13172.5,2.456,0.58,-35.209,1.719,9.551,5.198,37.395,4.952,1.7,-2.755,0.0,38.9,39.6,9.573,1.651,15.923,14.891,16.142,14.802,-3.151,27.709,0.0,290.84,,305.0,305.0,15.722,2.999,22.639,24.499
13173.0,2.456,0.58,-35.209,1.719,9.551,5.198,37.395,4.952,1.7,-2.755,0.0,38.9,39.6,9.573,1.651,16.068,15.149,16.177,15.181,-3.151,27.709,0.0,290.84,,305.0,305.0,15.44,2.99,22.628,24.668
13173.5,2.456,0.58,-35.209,1.719,9.551,5.198,37.395,4.952,1.7,-2.755,0.0,38.9,39.6,9.573,1.651,16.428,15.54,16.349,15.816,-3.151,27.709,0.0,291.04,,305.0,305.0,15.644,2.981,22.645,24.615
13174.0,2.456,0.58,-35.209,1.719,9.551,5.232,37.3,4.926,1.691,-2.742,0.0,38.878,39.657,9.573,1.651,16.681,15.447,16.571,15.455,-3.155,27.718,0.0,291.04,,305.0,305.0,16.033,2.972,22.636,24.603
13174.5,2.456,0.58,-35.209,1.719,9.551,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.573,1.651,16.375,15.194,16.456,15.101,-3.155,27.718,0.0,291.04,,305.0,305.0,16.039,2.964,22.63,24.562
13175.0,2.456,0.58,-35.209,1.719,9.551,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.573,1.651,16.075,14.989,16.29,14.943,-3.155,27.718,0.0,291.04,,305.0,305.0,15.781,2.956,22.627,24.521
13175.5,3.355,0.76,-35.209,1.707,9.541,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.494,1.693,16.31,15.351,16.355,15.582,-3.155,27.718,0.0,290.94,,305.0,305.0,15.574,2.947,22.643,24.386
13176.0,3.355,0.76,-35.209,1.707,9.541,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.494,1.693,16.695,15.692,16.572,15.987,-3.155,27.718,0.0,290.94,,305.0,305.0,15.899,2.954,22.615,24.335
13176.5,3.355,0.76,-35.209,1.707,9.541,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.494,1.693,16.72,15.596,16.637,15.854,-3.155,27.718,0.0,290.84,,305.0,305.0,16.237,2.961,22.636,24.535
13177.0,3.355,0.76,-35.209,1.707,9.541,5.232,37.3,4.926,1.691,-2.742,0.0,38.9,39.7,9.494,1.693,16.67,15.415,16.63,15.503,-3.155,27.718,0.0,290.84,,305.0,305.0,16.202,2.967,22.645,24.623
13177.5,3.355,0.76,-35.209,1.707,9.541,5.236,37.352,4.948,1.74,-2.747,0.0,38.878,39.615,9.494,1.693,16.239,15.209,16.408,15.296,-3.156,27.714,0.0,290.84,,305.0,305.0,16.054,2.974,22.634,24.779
13178.0,3.355,0.76,-35.209,1.707,9.541,5.236,37.352,4.948,1.74,-2.747,0.0,38.9,39.6,9.494,1.693,16.51,15.506,16.521,15.735,-3.156,27.714,0.0,290.84,,305.0,305.0,15.788,2.98,22.633,24.84
13178.5,3.238,0.876,-34.128,1.764,9.441,5.236,37.352,4.948,1.74,-2.747,0.0,38.9,39.6,9.618,1.708,16.832,15.882,16.732,16.2,-3.156,27.714,0.0,290.64,,305.0,305.0,16.068,2.986,22.634,24.903
13179.0,3.238,0.876,-34.128,1.764,9.441,5.236,37.352,4.948,1.74,-2.747,0.0,38.9,39.6,9.618,1.708,16.908,15.79,16.847,16.074,-3.156,27.714,0.0,290.64,,305.0,305.0,16.411,2.99,22.639,24.867
13179.5,3.238,0.876,-34.128,1.764,9.441,5.236,37.352,4.948,1.74,-2.747,0.0,38.9,39.6,9.618,1.708,16.856,15.487,16.817,15.597,-3.156,27.714,0.0,290.74,,305.0,305.0,16.405,2.994,22.624,24.82
13180.0,3.238,0.876,-34.128,1.764,9.441,5.236,37.352,4.948,1.74,-2.747,0.0,38.9,39.6,9.618,1.708,16.537,15.227,16.651,15.091,-3.156,27.714,0.0,290.74,,305.0,305.0,16.189,2.998,22.63,24.754
13180.5,3.238,0.876,-34.128,1.764,9.441,5.213,37.409,4.948,1.737,-2.767,0.0,38.886,39.639,9.618,1.708,16.41,15.238,16.581,15.492,-3.168,27.706,0.0,290.84,,305.0,305.0,15.876,3.002,22.64,24.781
13181.0,3.238,0.876,-34.128,1.764,9.441,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.618,1.708,16.908,15.916,16.86,16.05,-3.168,27.706,0.0,290.84,,305.0,305.0,15.93,3.006,22.632,24.836
13181.5,3.238,0.876,-34.128,1.764,9.441,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.618,1.708,16.9,15.707,16.877,15.882,-3.168,27.706,0.0,291.04,,305.0,305.0,16.433,3.01,22.659,24.817
13182.0,2.142,0.577,-34.475,1.705,9.467,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.671,1.774,16.827,15.53,16.858,15.669,-3.168,27.706,0.0,291.04,,305.0,305.0,16.341,3.014,22.639,24.819
13182.5,2.142,0.577,-34.475,1.705,9.467,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.671,1.774,16.674,15.284,16.749,15.365,-3.168,27.706,0.0,290.94,,305.0,305.0,16.221,2.999,22.628,24.838
13183.0,2.142,0.577,-34.475,1.705,9.467,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.671,1.774,16.642,15.534,16.762,15.781,-3.168,27.706,0.0,290.94,,305.0,305.0,16.018,2.985,22.648,24.834
13183.5,2.142,0.577,-34.475,1.705,9.467,5.213,37.409,4.948,1.737,-2.767,0.0,38.9,39.6,9.671,1.774,16.929,15.721,16.865,16.001,-3.168,27.706,0.0,291.04,,305.0,305.0,16.18,2.971,22.643,24.805
13184.0,2.142,0.577,-34.475,1.705,9.467,5.253,37.359,4.94,1.721,-2.762,0.0,38.877,39.644,9.671,1.774,17.056,15.82,16.954,16.167,-3.173,27.706,0.0,291.04,,305.0,305.0,16.379,2.958,22.649,24.84
13184.5,2.142,0.577,-34.475,1.705,9.467,5.253,37.359,4.94,1.721,-2.762,0.0,38.9,39.6,9.671,1.774,16.866,15.488,16.889,15.553,-3.173,27.706,0.0,290.94,,305.0,305.0,16.499,2.944,22.65,24.833
13185.0,2.684,0.683,-34.076,1.761,9.567,5.253,37.359,4.94,1.721,-2.762,0.0,38.9,39.6,9.661,1.545,16.685,15.372,16.806,15.547,-3.173,27.706,0.0,290.94,,305.0,305.0,16.199,2.931,22.631,24.839
13185.5,2.684,0.683,-34.076,1.761,9.567,5.253,37.359,4.94,1.721,-2.762,0.0,38.9,39.6,9.661,1.545,16.809,15.582,16.846,15.905,-3.173,27.706,0.0,291.04,,305.0,305.0,16.102,2.927,22.633,24.86
13186.0,2.684,0.683,-34.076,1.761,9.567,5.253,37.359,4.94,1.721,-2.762,0.0,38.9,39.6,9.661,1.545,17.062,15.969,17.034,16.419,-3.173,27.706,0.0,291.04,,305.0,305.0,16.286,2.923,22.65,24.883
13186.5,2.684,0.683,-34.076,1.761,9.567,5.253,37.359,4.94,1.721,-2.762,0.0,38.9,39.6,9.661,1.545,17.263,16.116,17.183,16.41,-3.173,27.706,0.0,291.14,,305.0,305.0,16.621,2.919,22.642,24.838
13187.0,2.684,0.683,-34.076,1.761,9.567,5.258,37.316,4.935,1.736,-2.766,0.0,38.883,39.637,9.661,1.545,17.027,15.869,17.126,15.962,-3.176,27.703,0.0,291.14,,305.0,305.0,16.743,2.915,22.634,24.81
13187.5,2.684,0.683,-34.076,1.761,9.567,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.661,1.545,16.821,15.535,16.94,15.434,-3.176,27.703,0.0,291.24,,305.0,305.0,16.496,2.912,22.642,24.795
13188.0,2.984,0.69,-35.209,1.734,9.585,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.456,1.75,16.884,15.787,16.959,16.083,-3.176,27.703,0.0,291.24,,305.0,305.0,16.183,2.908,22.646,24.845
13188.5,2.984,0.69,-35.209,1.734,9.585,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.456,1.75,17.189,16.07,17.136,16.412,-3.176,27.703,0.0,290.94,,305.0,305.0,16.428,2.909,22.655,24.862
13189.0,2.984,0.69,-35.209,1.734,9.585,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.456,1.75,17.354,16.041,17.188,16.185,-3.176,27.703,0.0,290.94,,305.0,305.0,16.702,2.91,22.643,24.859
13189.5,2.984,0.69,-35.209,1.734,9.585,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.456,1.75,17.182,15.883,17.175,15.979,-3.176,27.703,0.0,290.64,,305.0,305.0,16.692,2.912,22.643,24.874
13190.0,2.984,0.69,-35.209,1.734,9.585,5.258,37.316,4.935,1.736,-2.766,0.0,38.9,39.6,9.456,1.75,17.111,15.725,17.114,15.744,-3.176,27.703,0.0,290.64,,305.0,305.0,16.555,2.913,22.645,24.878
13190.5,2.984,0.69,-35.209,1.734,9.585,5.251,37.361,4.97,1.754,-2.778,0.0,38.878,39.645,9.456,1.75,16.823,15.626,17.018,15.74,-3.176,27.691,0.0,291.04,,305.0,305.0,16.423,2.914,22.635,24.98
13191.0,2.984,0.69,-35.209,1.734,9.585,5.251,37.361,4.97,1.754,-2.778,0.0,38.9,39.6,9.456,1.75,17.041,15.882,17.085,16.145,-3.176,27.691,0.0,291.04,,305.0,305.0,16.301,2.915,22.647,24.988
13191.5,2.936,0.73,-34.811,1.695,9.574,5.251,37.361,4.97,1.754,-2.778,0.0,38.9,39.6,9.63,1.574,17.553,16.329,17.406,16.545,-3.176,27.691,0.0,290.84,,305.0,305.0,16.539,2.916,22.644,24.966
13192.0,2.936,0.73,-34.811,1.695,9.574,5.251,37.361,4.97,1.754,-2.778,0.0,38.9,39.6,9.63,1.574,17.372,16.112,17.384,16.246,-3.176,27.691,0.0,290.84,,305.0,305.0,16.958,2.916,22.641,24.945
13192.5,2.936,0.73,-34.811,1.695,9.574,5.251,37.361,4.97,1.754,-2.778,0.0,38.9,39.6,9.63,1.574,17.101,15.855,17.229,15.81,-3.176,27.691,0.0,290.84,,305.0,305.0,16.778,2.917,22.614,24.874
13193.0,2.936,0.73,-34.811,1.695,9.574,5.251,37.361,4.97,1.754,-2.778,0.0,38.9,39.6,9.63,1.574,17.084,15.895,17.209,15.984,-3.176,27.691,0.0,290.84,,305.0,305.0,16.499,2.917,22.626,24.85
13193.5,2.936,0.73,-34.811,1.695,9.574,5.257,37.383,4.973,1.778,-2.773,0.0,38.88,39.608,9.63,1.574,17.271,16.118,17.291,16.36,-3.172,27.69,0.0,290.34,,305.0,305.0,16.543,2.917,22.635,24.832
13194.0,2.936,0.73,-34.811,1.695,9.574,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.63,1.574,17.402,16.436,17.41,16.653,-3.172,27.69,0.0,290.34,,305.0,305.0,16.76,2.918,22.621,24.854
13194.5,2.53,0.694,-33.639,1.723,9.486,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.662,1.667,17.493,16.462,17.507,16.649,-3.172,27.69,0.0,290.64,,305.0,305.0,16.975,2.918,22.614,24.813
13195.0,2.53,0.694,-33.639,1.723,9.486,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.662,1.667,17.21,15.961,17.356,15.974,-3.172,27.69,0.0,290.64,,305.0,305.0,17.028,2.912,22.631,24.758
13195.5,2.53,0.694,-33.639,1.723,9.486,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.662,1.667,17.13,16.061,17.301,16.112,-3.172,27.69,0.0,290.64,,305.0,305.0,16.625,2.905,22.617,24.722
13196.0,2.53,0.694,-33.639,1.723,9.486,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.662,1.667,17.322,16.306,17.386,16.434,-3.172,27.69,0.0,290.64,,305.0,305.0,16.651,2.899,22.637,24.725
13196.5,2.53,0.694,-33.639,1.723,9.486,5.257,37.383,4.973,1.778,-2.773,0.0,38.9,39.6,9.662,1.667,17.542,16.338,17.48,16.544,-3.172,27.69,0.0,290.64,,305.0,305.0,16.862,2.893,22.624,24.674
13197.0,2.53,0.694,-33.639,1.723,9.486,5.276,37.367,4.977,1.778,-2.772,0.0,38.881,39.631,9.662,1.667,17.579,16.361,17.534,16.599,-3.173,27.688,0.0,290.64,,305.0,305.0,16.976,2.887,22.631,24.706
13197.5,2.53,0.694,-33.639,1.723,9.486,5.276,37.367,4.977,1.778,-2.772,0.0,38.9,39.6,9.662,1.667,17.579,16.23,17.548,16.415,-3.173,27.688,0.0,290.84,,305.0,305.0,17.018,2.881,22.635,24.623
13198.0,2.594,0.694,-33.605,1.755,9.479,5.276,37.367,4.977,1.778,-2.772,0.0,38.9,39.6,9.79,1.725,17.429,16.081,17.475,16.177,-3.173,27.688,0.0,290.84,,305.0,305.0,16.943,2.876,22.633,24.618
13198.5,2.594,0.694,-33.605,1.755,9.479,5.276,37.367,4.977,1.778,-2.772,0.0,38.9,39.6,9.79,1.725,17.56,16.486,17.599,16.61,-3.173,27.688,0.0,291.24,,305.0,305.0,16.791,2.871,22.621,24.662
13199.0,2.594,0.694,-33.605,1.755,9.479,5.276,37.367,4.977,1.778,-2.772,0.0,38.9,39.6,9.79,1.725,17.727,16.539,17.675,16.747,-3.173,27.688,0.0,291.24,,305.0,305.0,17.064,2.866,22.631,24.707
13199.5,2.594,0.694,-33.605,1.755,9.479,5.276,37.367,4.977,1.778,-2.772,0.0,38.9,39.6,9.79,1.725,17.764,16.443,17.716,16.592,-3.173,27.688,0.0,290.64,,305.0,305.0,17.172,2.862,22.639,24.705
13200.0,2.594,0.694,-33.605,1.755,9.479,5.253,37.336,4.988,1.778,-2.772,0.0,38.88,39.636,9.79,1.725,17.649,16.316,17.635,16.36,-3.177,27.675,0.0,290.64,,305.0,305.0,17.129,2.858,22.632,24.693
13200.5,2.594,0.694,-33.605,1.755,9.479,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.79,1.725,17.522,16.25,17.629,16.398,-3.177,27.675,0.0,290.64,,305.0,305.0,16.99,2.853,22.632,24.695
13201.0,2.795,0.634,-35.209,1.649,9.549,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.562,1.6,17.568,16.377,17.614,16.566,-3.177,27.675,0.0,290.64,,305.0,305.0,16.95,2.849,22.636,24.732
13201.5,2.795,0.634,-35.209,1.649,9.549,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.562,1.6,17.675,16.766,17.748,16.885,-3.177,27.675,0.0,290.14,,305.0,305.0,17.031,2.848,22.632,24.799
13202.0,2.795,0.634,-35.209,1.649,9.549,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.562,1.6,17.869,16.669,17.891,16.841,-3.177,27.675,0.0,290.14,,305.0,305.0,17.268,2.847,22.632,24.842
13202.5,2.795,0.634,-35.209,1.649,9.549,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.562,1.6,17.7,16.48,17.818,16.52,-3.177,27.675,0.0,290.54,,305.0,305.0,17.318,2.846,22.638,24.923
13203.0,2.795,0.634,-35.209,1.649,9.549,5.253,37.336,4.988,1.778,-2.772,0.0,38.9,39.6,9.562,1.6,17.619,16.47,17.765,16.572,-3.177,27.675,0.0,290.54,,305.0,305.0,17.129,2.846,22.641,24.905
13203.5,2.795,0.634,-35.209,1.649,9.549,5.275,37.386,4.984,1.826,-2.774,0.0,38.889,39.659,9.562,1.6,17.839,16.638,17.841,16.882,-3.183,27.688,0.0,290.44,,305.0,305.0,17.106,2.845,22.643,24.949
13204.0,2.795,0.634,-35.209,1.649,9.549,5.275,37.386,4.984,1.826,-2.774,0.0,38.9,39.7,9.562,1.6,17.945,16.986,17.963,17.216,-3.183,27.688,0.0,290.44,,305.0,305.0,17.3,2.844,22.654,25.051
13204.5,3.317,0.782,-35.209,1.661,9.482,5.275,37.386,4.984,1.826,-2.774,0.0,38.9,39.7,9.557,1.719,18.042,17.011,18.051,17.22,-3.183,27.688,0.0,290.94,,305.0,305.0,17.528,2.843,22.657,25.19
13205.0,3.317,0.782,-35.209,1.661,9.482,5.275,37.386,4.984,1.826,-2.774,0.0,38.9,39.7,9.557,1.719,17.905,16.818,18.014,16.898,-3.183,27.688,0.0,290.94,,305.0,305.0,17.581,2.851,22.643,25.13
13205.5,3.317,0.782,-35.209,1.661,9.482,5.275,37.386,4.984,1.826,-2.774,0.0,38.9,39.7,9.557,1.719,17.718,16.672,17.907,16.875,-3.183,27.688,0.0,290.44,,305.0,305.0,17.409,2.859,22.65,25.089
13206.0,3.317,0.782,-35.209,1.661,9.482,5.275,37.386,4.984,1.826,-2.774,0.0,38.9,39.7,9.557,1.719,18.037,16.961,18.03,17.258,-3.183,27.688,0.0,290.44,,305.0,305.0,17.293,2.866,22.65,25.089
13206.5,3.317,0.782,-35.209,1.661,9.482,5.234,37.383,5.027,1.839,-2.771,0.0,38.879,39.63,9.557,1.719,18.294,17.189,18.23,17.617,-3.193,27.676,0.0,290.44,,305.0,305.0,17.572,2.873,22.669,25.142
13207.0,3.317,0.782,-35.209,1.661,9.482,5.234,37.383,5.027,1.839,-2.771,0.0,38.9,39.6,9.557,1.719,18.336,17.112,18.272,17.365,-3.193,27.676,0.0,290.44,,305.0,305.0,17.833,2.881,22.654,25.142
13207.5,2.667,0.685,-35.209,1.714,9.56,5.234,37.383,5.027,1.839,-2.771,0.0,38.9,39.6,9.522,1.626,18.215,16.903,18.252,16.965,-3.193,27.676,0.0,290.24,,305.0,305.0,17.771,2.888,22.671,25.075
13208.0,2.667,0.685,-35.209,1.714,9.56,5.234,37.383,5.027,1.839,-2.771,0.0,38.9,39.6,9.522,1.626,17.995,16.705,18.117,16.719,-3.193,27.676,0.0,290.24,,305.0,305.0,17.584,2.884,22.671,25.109
13208.5,2.667,0.685,-35.209,1.714,9.56,5.234,37.383,5.027,1.839,-2.771,0.0,38.9,39.6,9.522,1.626,17.933,16.953,18.14,17.203,-3.193,27.676,0.0,291.14,,305.0,305.0,17.384,2.881,22.66,25.127
13209.0,2.667,0.685,-35.209,1.714,9.56,5.234,37.383,5.027,1.839,-2.771,0.0,38.9,39.6,9.522,1.626,18.292,17.342,18.303,17.54,-3.193,27.676,0.0,291.14,,305.0,305.0,17.557,2.877,22.648,25.141
13209.5,2.667,0.685,-35.209,1.714,9.56,5.247,37.319,5.011,1.851,-2.776,0.0,38.88,39.611,9.522,1.626,18.5,17.278,18.43,17.371,-3.195,27.67,0.0,290.84,,305.0,305.0,17.869,2.874,22.668,25.146
13210.0,2.667,0.685,-35.209,1.714,9.56,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.522,1.626,18.3,17.051,18.342,16.951,-3.195,27.67,0.0,290.84,,305.0,305.0,17.895,2.87,22.672,25.248
13210.5,2.667,0.685,-35.209,1.714,9.56,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.522,1.626,18.055,16.966,18.259,17.19,-3.195,27.67,0.0,291.34,,305.0,305.0,17.661,2.867,22.659,25.281
13211.0,3.05,0.711,-35.209,1.673,9.584,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.392,1.656,18.353,17.363,18.388,17.514,-3.195,27.67,0.0,291.34,,305.0,305.0,17.618,2.864,22.681,25.238
13211.5,3.05,0.711,-35.209,1.673,9.584,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.392,1.656,18.625,17.63,18.564,17.967,-3.195,27.67,0.0,290.74,,305.0,305.0,17.905,2.867,22.658,25.185
13212.0,3.05,0.711,-35.209,1.673,9.584,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.392,1.656,18.833,17.562,18.692,17.768,-3.195,27.67,0.0,290.74,,305.0,305.0,18.197,2.873,22.675,25.19
13212.5,3.05,0.711,-35.209,1.673,9.584,5.247,37.319,5.011,1.851,-2.776,0.0,38.9,39.6,9.392,1.656,18.315,17.129,18.481,17.004,-3.195,27.67,0.0,291.14,,305.0,305.0,18.214,2.873,22.669,25.17
13213.0,3.05,0.711,-35.209,1.673,9.584,5.265,37.373,5.022,1.898,-2.771,0.0,38.878,39.659,9.392,1.656,18.288,17.219,18.42,17.323,-3.195,27.666,0.0,291.14,,305.0,305.0,17.732,2.876,22.663,25.171
13213.5,3.05,0.711,-35.209,1.673,9.584,5.265,37.373,5.022,1.898,-2.771,0.0,38.9,39.7,9.392,1.656,18.517,17.568,18.548,17.751,-3.195,27.666,0.0,290.64,,305.0,305.0,17.812,2.879,22.685,25.162
13214.0,3.325,0.807,-35.186,1.702,9.436,5.265,37.373,5.022,1.898,-2.771,0.0,38.9,39.7,9.57,1.461,18.716,17.863,18.721,17.991,-3.195,27.666,0.0,290.64,,305.0,305.0,18.096,2.881,22.67,25.205
13214.5,3.325,0.807,-35.186,1.702,9.436,5.265,37.373,5.022,1.898,-2.771,0.0,38.9,39.7,9.57,1.461,18.745,17.72,18.772,17.868,-3.195,27.666,0.0,291.14,,305.0,305.0,18.323,2.889,22.677,25.165
13215.0,3.325,0.807,-35.186,1.702,9.436,5.265,37.373,5.022,1.898,-2.771,0.0,38.9,39.7,9.57,1.461,18.589,17.424,18.706,17.522,-3.195,27.666,0.0,291.14,,305.0,305.0,18.276,2.896,22.695,25.126
13215.5,3.325,0.807,-35.186,1.702,9.436,5.265,37.373,5.022,1.898,-2.771,0.0,38.9,39.7,9.57,1.461,18.331,17.243,18.554,17.207,-3.195,27.666,0.0,290.94,,305.0,305.0,18.06,2.903,22.682,24.994
13216.0,3.325,0.807,-35.186,1.702,9.436,5.254,37.399,5.039,1.906,-2.798,0.0,38.88,39.62,9.57,1.461,18.532,17.526,18.636,17.691,-3.2,27.661,0.0,290.94,,305.0,305.0,17.834,2.91,22.674,24.937
13216.5,3.325,0.807,-35.186,1.702,9.436,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.57,1.461,18.803,17.844,18.854,18.015,-3.2,27.661,0.0,291.04,,305.0,305.0,18.096,2.917,22.673,24.866
13217.0,3.325,0.807,-35.186,1.702,9.436,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.57,1.461,18.712,17.628,18.839,17.692,-3.2,27.661,0.0,291.04,,305.0,305.0,18.379,2.923,22.69,24.86
13217.5,3.121,0.722,-35.209,1.7,9.544,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.501,1.718,18.571,17.387,18.722,17.204,-3.2,27.661,0.0,290.94,,305.0,305.0,18.218,2.93,22.678,24.81
13218.0,3.121,0.722,-35.209,1.7,9.544,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.501,1.718,18.384,17.25,18.592,17.297,-3.2,27.661,0.0,290.94,,305.0,305.0,17.971,2.933,22.681,24.817
13218.5,3.121,0.722,-35.209,1.7,9.544,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.501,1.718,18.485,17.444,18.618,17.498,-3.2,27.661,0.0,291.44,,305.0,305.0,17.881,2.936,22.683,24.865
13219.0,3.121,0.722,-35.209,1.7,9.544,5.254,37.399,5.039,1.906,-2.798,0.0,38.9,39.6,9.501,1.718,18.596,17.754,18.73,17.82,-3.2,27.661,0.0,291.44,,305.0,305.0,18.012,2.939,22.688,24.882
13219.5,3.121,0.722,-35.209,1.7,9.544,5.242,37.369,5.033,1.836,-2.79,0.0,38.877,39.637,9.501,1.718,18.92,17.867,18.871,17.966,-3.198,27.655,0.0,290.64,,305.0,305.0,18.225,2.942,22.671,24.924
13220.0,3.121,0.722,-35.209,1.7,9.544,5.242,37.369,5.033,1.836,-2.79,0.0,38.9,39.6,9.501,1.718,18.642,17.497,18.849,17.525,-3.198,27.655,0.0,290.64,,305.0,305.0,18.406,2.945,22.694,24.97
13220.5,1.907,0.522,-33.262,1.743,9.454,5.242,37.369,5.033,1.836,-2.79,0.0,38.9,39.6,9.757,1.652,18.409,17.323,18.687,17.305,-3.198,27.655,0.0,290.34,,305.0,305.0,18.128,2.948,22.677,24.986
13221.0,1.907,0.522,-33.262,1.743,9.454,5.242,37.369,5.033,1.836,-2.79,0.0,38.9,39.6,9.757,1.652,18.647,17.637,18.778,17.71,-3.198,27.655,0.0,290.34,,305.0,305.0,17.931,2.931,22.694,25.015
13221.5,1.907,0.522,-33.262,1.743,9.454,5.242,37.369,5.033,1.836,-2.79,0.0,38.9,39.6,9.757,1.652,18.871,17.86,18.909,18.139,-3.198,27.655,0.0,289.84,,305.0,305.0,18.193,2.914,22.676,25.042
13222.0,1.907,0.522,-33.262,1.743,9.454,5.242,37.369,5.033,1.836,-2.79,0.0,38.9,39.6,9.757,1.652,19.008,17.987,19.04,18.244,-3.198,27.655,0.0,289.84,,305.0,305.0,18.445,2.898,22.687,25.063
13222.5,1.907,0.522,-33.262,1.743,9.454,5.248,37.334,5.003,1.835,-2.795,0.0,38.879,39.617,9.757,1.652,18.934,17.792,19.002,17.826,-3.192,27.647,0.0,290.44,,305.0,305.0,18.57,2.881,22.681,25.075
13223.0,1.907,0.522,-33.262,1.743,9.454,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.757,1.652,18.73,17.578,18.955,17.506,-3.192,27.647,0.0,290.44,,305.0,305.0,18.388,2.865,22.69,25.075
13223.5,1.907,0.522,-33.262,1.743,9.454,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.757,1.652,18.613,17.636,18.833,17.706,-3.192,27.647,0.0,290.44,,305.0,305.0,18.192,2.85,22.676,25.024
13224.0,2.892,0.734,-35.209,1.74,9.497,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.538,1.825,18.831,17.937,18.962,18.135,-3.192,27.647,0.0,290.44,,305.0,305.0,18.197,2.834,22.693,24.987
13224.5,2.892,0.734,-35.209,1.74,9.497,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.538,1.825,19.136,18.095,19.121,18.325,-3.192,27.647,0.0,291.24,,305.0,305.0,18.466,2.835,22.679,24.949
13225.0,2.892,0.734,-35.209,1.74,9.497,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.538,1.825,19.148,17.911,19.144,17.899,-3.192,27.647,0.0,291.24,,305.0,305.0,18.669,2.836,22.7,24.942
13225.5,2.892,0.734,-35.209,1.74,9.497,5.248,37.334,5.003,1.835,-2.795,0.0,38.9,39.6,9.538,1.825,18.903,17.73,19.084,17.538,-3.192,27.647,0.0,290.84,,305.0,305.0,18.525,2.837,22.679,24.955
13226.0,2.892,0.734,-35.209,1.74,9.497,5.253,37.376,5.042,1.875,-2.793,0.0,38.875,39.634,9.538,1.825,18.563,17.509,18.901,17.489,-3.2,27.637,0.0,290.84,,305.0,305.0,18.314,2.838,22.709,24.981
13226.5,2.892,0.734,-35.209,1.74,9.497,5.253,37.376,5.042,1.875,-2.793,0.0,38.9,39.6,9.538,1.825,18.83,17.889,19.0,18.021,-3.2,27.637,0.0,290.94,,305.0,305.0,18.116,2.839,22.696,24.966
13227.0,3.174,0.767,-35.209,1.676,9.623,5.253,37.376,5.042,1.875,-2.793,0.0,38.9,39.6,9.434,1.654,19.29,18.219,19.328,18.428,-3.2,27.637,0.0,290.94,,305.0,305.0,18.435,2.84,22.709,25.038
13227.5,3.174,0.767,-35.209,1.676,9.623,5.253,37.376,5.042,1.875,-2.793,0.0,38.9,39.6,9.434,1.654,19.186,17.981,19.295,17.993,-3.2,27.637,0.0,290.14,,305.0,305.0,18.817,2.845,22.711,25.122
13228.0,3.174,0.767,-35.209,1.676,9.623,5.253,37.376,5.042,1.875,-2.793,0.0,38.9,39.6,9.434,1.654,18.97,17.816,19.2,17.843,-3.2,27.637,0.0,290.14,,305.0,305.0,18.614,2.85,22.698,25.129
13228.5,3.174,0.767,-35.209,1.676,9.623,5.253,37.376,5.042,1.875,-2.793,0.0,38.9,39.6,9.434,1.654,18.795,17.717,19.081,17.657,-3.2,27.637,0.0,290.84,,305.0,305.0,18.457,2.856,22.699,25.137
13229.0,3.174,0.767,-35.209,1.676,9.623,5.241,37.411,5.055,1.91,-2.791,0.0,38.874,39.642,9.434,1.654,18.918,18.006,19.142,18.102,-3.212,27.629,0.0,290.84,,305.0,305.0,18.313,2.861,22.681,25.208
13229.5,3.174,0.767,-35.209,1.676,9.623,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.434,1.654,19.351,18.363,19.328,18.616,-3.212,27.629,0.0,290.54,,305.0,305.0,18.542,2.866,22.701,25.117
13230.0,2.729,0.752,-33.65,1.73,9.492,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.674,1.687,19.465,18.412,19.474,18.68,-3.212,27.629,0.0,290.54,,305.0,305.0,18.914,2.871,22.707,25.048
13230.5,2.729,0.752,-33.65,1.73,9.492,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.674,1.687,19.181,18.037,19.403,17.881,-3.212,27.629,0.0,290.84,,305.0,305.0,19.008,2.869,22.704,25.003
13231.0,2.729,0.752,-33.65,1.73,9.492,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.674,1.687,18.96,17.976,19.301,18.042,-3.212,27.629,0.0,290.84,,305.0,305.0,18.626,2.867,22.715,24.927
13231.5,2.729,0.752,-33.65,1.73,9.492,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.674,1.687,19.221,18.276,19.389,18.475,-3.212,27.629,0.0,290.74,,305.0,305.0,18.57,2.864,22.713,24.962
13232.0,2.729,0.752,-33.65,1.73,9.492,5.241,37.411,5.055,1.91,-2.791,0.0,38.9,39.6,9.674,1.687,19.5,18.676,19.576,18.855,-3.212,27.629,0.0,290.74,,305.0,305.0,18.84,2.862,22.733,24.952
13232.5,2.729,0.752,-33.65,1.73,9.492,5.252,37.343,5.084,1.929,-2.801,0.0,38.873,39.684,9.674,1.687,19.748,18.657,19.681,18.784,-3.212,27.622,0.0,290.84,,305.0,305.0,19.152,2.86,22.718,24.894
13233.0,2.729,0.752,-33.65,1.73,9.492,5.252,37.343,5.084,1.929,-2.801,0.0,38.9,39.7,9.674,1.687,19.613,18.471,19.703,18.466,-3.212,27.622,0.0,290.84,,305.0,305.0,19.217,2.858,22.726,24.883
13233.5,1.879,0.498,-34.083,1.687,9.531,5.252,37.343,5.084,1.929,-2.801,0.0,38.9,39.7,9.629,1.627,19.284,18.206,19.584,18.011,-3.212,27.622,0.0,290.64,,305.0,305.0,19.063,2.856,22.724,24.823
13234.0,1.879,0.498,-34.083,1.687,9.531,5.252,37.343,5.084,1.929,-2.801,0.0,38.9,39.7,9.629,1.627,19.501,18.499,19.589,18.76,-3.212,27.622,0.0,290.64,,305.0,305.0,18.771,2.84,22.748,24.77
13234.5,1.879,0.498,-34.083,1.687,9.531,5.252,37.343,5.084,1.929,-2.801,0.0,38.9,39.7,9.629,1.627,19.749,18.931,19.807,19.008,-3.212,27.622,0.0,290.84,,305.0,305.0,19.087,2.824,22.752,24.819
13235.0,1.879,0.498,-34.083,1.687,9.531,5.252,37.343,5.084,1.929,-2.801,0.0,38.9,39.7,9.629,1.627,19.724,18.817,19.861,18.879,-3.212,27.622,0.0,290.84,,305.0,305.0,19.374,2.808,22.739,24.905
13235.5,1.879,0.498,-34.083,1.687,9.531,5.228,37.321,5.059,1.949,-2.798,0.0,38.87,39.61,9.629,1.627,19.536,18.461,19.767,18.43,-3.206,27.613,0.0,290.84,,305.0,305.0,19.32,2.793,22.723,24.966
13236.0,1.879,0.498,-34.083,1.687,9.531,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.629,1.627,19.368,18.27,19.654,18.077,-3.206,27.613,0.0,290.84,,305.0,305.0,19.048,2.778,22.747,25.094
13236.5,2.724,0.713,-33.412,1.734,9.471,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.762,1.586,19.412,18.44,19.654,18.605,-3.206,27.613,0.0,290.24,,305.0,305.0,18.842,2.763,22.743,25.203
13237.0,2.724,0.713,-33.412,1.734,9.471,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.762,1.586,19.613,18.816,19.772,18.93,-3.206,27.613,0.0,290.24,,305.0,305.0,19.028,2.763,22.745,25.266
13237.5,2.724,0.713,-33.412,1.734,9.471,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.762,1.586,20.056,19.005,20.058,19.076,-3.206,27.613,0.0,290.84,,305.0,305.0,19.283,2.762,22.762,25.261
13238.0,2.724,0.713,-33.412,1.734,9.471,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.762,1.586,19.703,18.772,19.982,18.607,-3.206,27.613,0.0,290.84,,305.0,305.0,19.549,2.762,22.738,25.168
13238.5,2.724,0.713,-33.412,1.734,9.471,5.228,37.321,5.059,1.949,-2.798,0.0,38.9,39.6,9.762,1.586,19.462,18.576,19.855,18.474,-3.206,27.613,0.0,289.94,,305.0,305.0,19.266,2.761,22.749,25.128
13239.0,2.724,0.713,-33.412,1.734,9.471,5.244,37.372,5.083,2.016,-2.789,0.0,38.871,39.625,9.762,1.586,19.822,18.842,19.951,19.056,-3.207,27.61,0.0,289.94,,305.0,305.0,19.092,2.76,22.754,25.063
13239.5,2.724,0.713,-33.412,1.734,9.471,5.244,37.372,5.083,2.016,-2.789,0.0,38.9,39.6,9.762,1.586,20.017,19.19,20.114,19.357,-3.207,27.61,0.0,290.24,,305.0,305.0,19.418,2.76,22.747,24.934
13240.0,2.732,0.694,-33.988,1.663,9.51,5.244,37.372,5.083,2.016,-2.789,0.0,38.9,39.6,9.617,1.45,20.114,19.318,20.207,19.341,-3.207,27.61,0.0,290.24,,305.0,305.0,19.669,2.759,22.747,24.883
13240.5,2.732,0.694,-33.988,1.663,9.51,5.244,37.372,5.083,2.016,-2.789,0.0,38.9,39.6,9.617,1.45,20.075,19.128,20.249,19.193,-3.207,27.61,0.0,289.94,,305.0,305.0,19.745,2.759,22.751,24.856
13241.0,2.732,0.694,-33.988,1.663,9.51,5.244,37.372,5.083,2.016,-2.789,0.0,38.9,39.6,9.617,1.45,19.82,18.848,20.136,18.841,-3.207,27.61,0.0,289.94,,305.0,305.0,19.661,2.758,22.774,24.857
13241.5,2.732,0.694,-33.988,1.663,9.51,5.244,37.372,5.083,2.016,-2.789,0.0,38.9,39.6,9.617,1.45,20.126,19.164,20.224,19.382,-3.207,27.61,0.0,290.34,,305.0,305.0,19.411,2.758,22.759,24.814
13242.0,2.732,0.694,-33.988,1.663,9.51,5.264,37.358,5.103,2.047,-2.82,0.0,38.873,39.631,9.617,1.45,20.21,19.415,20.359,19.502,-3.211,27.599,0.0,290.34,,305.0,305.0,19.724,2.757,22.756,24.84
13242.5,2.732,0.694,-33.988,1.663,9.51,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.617,1.45,20.162,19.322,20.404,19.352,-3.211,27.599,0.0,289.24,,305.0,305.0,19.872,2.757,22.764,24.837
13243.0,2.718,0.675,-34.951,1.65,9.458,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.588,1.726,20.069,19.048,20.352,19.062,-3.211,27.599,0.0,289.24,,305.0,305.0,19.81,2.757,22.78,24.944
13243.5,2.718,0.675,-34.951,1.65,9.458,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.588,1.726,19.895,18.843,20.227,18.673,-3.211,27.599,0.0,289.94,,305.0,305.0,19.633,2.756,22.763,24.96
13244.0,2.718,0.675,-34.951,1.65,9.458,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.588,1.726,19.847,19.004,20.194,19.076,-3.211,27.599,0.0,289.94,,305.0,305.0,19.409,2.755,22.774,25.031
13244.5,2.718,0.675,-34.951,1.65,9.458,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.588,1.726,20.429,19.491,20.465,19.505,-3.211,27.599,0.0,289.24,,305.0,305.0,19.53,2.755,22.77,25.059
13245.0,2.718,0.675,-34.951,1.65,9.458,5.264,37.358,5.103,2.047,-2.82,0.0,38.9,39.6,9.588,1.726,20.405,19.381,20.513,19.166,-3.211,27.599,0.0,289.24,,305.0,305.0,19.973,2.754,22.772,25.031
13245.5,2.718,0.675,-34.951,1.65,9.458,5.256,37.334,5.097,2.085,-2.808,0.0,38.87,39.667,9.588,1.726,20.073,19.104,20.392,18.857,-3.215,27.594,0.0,290.94,,305.0,305.0,19.866,2.754,22.758,24.964
13246.0,2.718,0.675,-34.951,1.65,9.458,5.256,37.334,5.097,2.085,-2.808,0.0,38.9,39.7,9.588,1.726,19.732,18.878,20.22,18.652,-3.215,27.594,0.0,290.94,,305.0,305.0,19.606,2.753,22.766,24.986
13246.5,2.864,0.672,-35.209,1.708,9.535,5.256,37.334,5.097,2.085,-2.808,0.0,38.9,39.7,9.411,1.753,19.891,19.036,20.244,19.023,-3.215,27.594,0.0,289.94,,305.0,305.0,19.371,2.752,22.758,24.906
13247.0,2.864,0.672,-35.209,1.708,9.535,5.256,37.334,5.097,2.085,-2.808,0.0,38.9,39.7,9.411,1.753,20.28,19.406,20.39,19.579,-3.215,27.594,0.0,289.94,,305.0,305.0,19.549,2.754,22.771,24.9
13247.5,2.864,0.672,-35.209,1.708,9.535,5.256,37.334,5.097,2.085,-2.808,0.0,38.9,39.7,9.411,1.753,20.254,19.538,20.483,19.481,-3.215,27.594,0.0,290.84,,305.0,305.0,19.914,2.756,22.755,24.901
13248.0,2.864,0.672,-35.209,1.708,9.535,5.256,37.334,5.097,2.085,-2.808,0.0,38.9,39.7,9.411,1.753,20.035,19.07,20.39,18.818,-3.215,27.594,0.0,290.84,,305.0,305.0,19.939,2.758,22.776,24.88
13248.5,2.864,0.672,-35.209,1.708,9.535,5.239,37.377,5.09,2.125,-2.806,0.0,38.868,39.624,9.411,1.753,19.828,18.863,20.231,18.561,-3.21,27.582,0.0,289.24,,305.0,305.0,19.578,2.76,22.768,24.899
13249.0,2.864,0.672,-35.209,1.708,9.535,5.239,37.377,5.09,2.125,-2.806,0.0,38.9,39.6,9.411,1.753,19.793,19.068,20.204,19.108,-3.21,27.582,0.0,289.24,,305.0,305.0,19.371,2.761,22.757,24.903
13249.5,3.058,0.79,-34.195,1.616,9.542,5.239,37.377,5.09,2.125,-2.806,0.0,38.9,39.6,9.665,1.56,20.23,19.504,20.411,19.555,-3.21,27.582,0.0,290.34,,305.0,305.0,19.543,2.763,22.764,24.893
13250.0,3.058,0.79,-34.195,1.616,9.542,5.239,37.377,5.09,2.125,-2.806,0.0,38.9,39.6,9.665,1.56,20.534,19.581,20.591,19.585,-3.21,27.582,0.0,290.34,,305.0,305.0,19.925,2.768,22.764,24.873
13250.5,3.058,0.79,-34.195,1.616,9.542,5.239,37.377,5.09,2.125,-2.806,0.0,38.9,39.6,9.665,1.56,20.438,19.414,20.605,19.28,-3.21,27.582,0.0,290.64,,305.0,305.0,20.073,2.772,22.767,24.9
13251.0,3.058,0.79,-34.195,1.616,9.542,5.239,37.377,5.09,2.125,-2.806,0.0,38.9,39.6,9.665,1.56,20.028,19.154,20.494,18.857,-3.21,27.582,0.0,290.64,,305.0,305.0,19.934,2.777,22.746,24.9
13251.5,3.058,0.79,-34.195,1.616,9.542,5.288,37.415,5.099,2.177,-2.791,0.0,38.874,39.638,9.665,1.56,20.18,19.364,20.426,19.38,-3.207,27.579,0.0,290.54,,305.0,305.0,19.633,2.782,22.741,24.85
13252.0,3.058,0.79,-34.195,1.616,9.542,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.665,1.56,20.37,19.606,20.56,19.71,-3.207,27.579,0.0,290.54,,305.0,305.0,19.837,2.786,22.752,24.926
13252.5,3.058,0.79,-34.195,1.616,9.542,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.665,1.56,20.436,19.632,20.677,19.712,-3.207,27.579,0.0,291.34,,305.0,305.0,20.062,2.791,22.755,25.017
13253.0,3.219,0.745,-35.209,1.702,9.555,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.57,1.585,20.314,19.344,20.611,19.153,-3.207,27.579,0.0,291.34,,305.0,305.0,20.114,2.795,22.754,25.107
13253.5,3.219,0.745,-35.209,1.702,9.555,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.57,1.585,20.06,19.126,20.486,18.832,-3.207,27.579,0.0,291.04,,305.0,305.0,19.855,2.802,22.743,25.077
13254.0,3.219,0.745,-35.209,1.702,9.555,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.57,1.585,20.096,19.266,20.475,19.229,-3.207,27.579,0.0,291.04,,305.0,305.0,19.626,2.809,22.761,24.945
13254.5,3.219,0.745,-35.209,1.702,9.555,5.288,37.415,5.099,2.177,-2.791,0.0,38.9,39.6,9.57,1.585,20.427,19.588,20.612,19.684,-3.207,27.579,0.0,291.24,,305.0,305.0,19.767,2.816,22.749,24.959
13255.0,3.219,0.745,-35.209,1.702,9.555,5.262,37.35,5.094,2.164,-2.811,0.0,38.865,39.613,9.57,1.585,20.621,19.648,20.814,19.709,-3.208,27.563,0.0,291.24,,305.0,305.0,20.077,2.822,22.737,24.931
13255.5,3.219,0.745,-35.209,1.702,9.555,5.262,37.35,5.094,2.164,-2.811,0.0,38.9,39.6,9.57,1.585,20.446,19.429,20.746,19.109,-3.208,27.563,0.0,290.84,,305.0,305.0,20.198,2.829,22.741,24.908
13256.0,2.614,0.668,-34.716,1.646,9.504,5.262,37.35,5.094,2.164,-2.811,0.0,38.9,39.6,9.65,1.748,20.216,19.317,20.641,19.191,-3.208,27.563,0.0,290.84,,305.0,305.0,19.932,2.835,22.759,24.895
13256.5,2.614,0.668,-34.716,1.646,9.504,5.262,37.35,5.094,2.164,-2.811,0.0,38.9,39.6,9.65,1.748,20.366,19.636,20.685,19.634,-3.208,27.563,0.0,290.84,,305.0,305.0,19.842,2.832,22.75,24.869
13257.0,2.614,0.668,-34.716,1.646,9.504,5.262,37.35,5.094,2.164,-2.811,0.0,38.9,39.6,9.65,1.748,20.6,19.862,20.815,19.851,-3.208,27.563,0.0,290.84,,305.0,305.0,20.08,2.828,22.752,24.846
13257.5,2.614,0.668,-34.716,1.646,9.504,5.262,37.35,5.094,2.164,-2.811,0.0,38.9,39.6,9.65,1.748,20.84,19.916,20.94,19.907,-3.208,27.563,0.0,290.84,,305.0,305.0,20.282,2.824,22.753,24.845
13258.0,2.614,0.668,-34.716,1.646,9.504,5.268,37.323,5.09,2.188,-2.82,0.0,38.86,39.658,9.65,1.748,20.838,19.799,20.973,19.748,-3.214,27.547,0.0,290.84,,305.0,305.0,20.401,2.821,22.767,24.861
13258.5,2.614,0.668,-34.716,1.646,9.504,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.65,1.748,20.423,19.516,20.786,19.384,-3.214,27.547,0.0,291.14,,305.0,305.0,20.339,2.818,22.761,24.947
13259.0,2.614,0.668,-34.716,1.646,9.504,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.65,1.748,20.631,19.667,20.832,19.63,-3.214,27.547,0.0,291.14,,305.0,305.0,20.027,2.814,22.744,24.975
13259.5,2.578,0.695,-34.403,1.659,9.487,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.64,1.702,20.7,19.933,20.918,20.027,-3.214,27.547,0.0,290.34,,305.0,305.0,20.19,2.811,22.763,24.994
13260.0,2.578,0.695,-34.403,1.659,9.487,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.64,1.702,20.843,20.01,21.014,20.095,-3.214,27.547,0.0,290.34,,305.0,305.0,20.395,2.807,22.757,24.99
13260.5,2.578,0.695,-34.403,1.659,9.487,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.64,1.702,20.701,19.76,20.967,19.643,-3.214,27.547,0.0,290.24,,305.0,305.0,20.49,2.803,22.765,24.978
13261.0,2.578,0.695,-34.403,1.659,9.487,5.268,37.323,5.09,2.188,-2.82,0.0,38.9,39.7,9.64,1.702,20.465,19.486,20.83,19.23,-3.214,27.547,0.0,290.24,,305.0,305.0,20.268,2.8,22.784,24.908
13261.5,2.578,0.695,-34.403,1.659,9.487,5.259,37.399,5.123,2.266,-2.806,0.0,38.858,39.658,9.64,1.702,20.475,19.563,20.814,19.616,-3.206,27.539,0.0,290.14,,305.0,305.0,20.003,2.796,22.754,24.941
13262.0,2.578,0.695,-34.403,1.659,9.487,5.259,37.399,5.123,2.266,-2.806,0.0,38.9,39.7,9.64,1.702,20.849,19.925,20.97,19.894,-3.206,27.539,0.0,290.14,,305.0,305.0,20.117,2.793,22.758,25.058
13262.5,2.975,0.758,-34.985,1.711,9.468,5.259,37.399,5.123,2.266,-2.806,0.0,38.9,39.7,9.548,1.74,20.962,19.928,21.022,19.88,-3.206,27.539,0.0,289.74,,305.0,305.0,20.41,2.789,22.753,25.069
13263.0,2.975,0.758,-34.985,1.711,9.468,5.259,37.399,5.123,2.266,-2.806,0.0,38.9,39.7,9.548,1.74,20.804,19.765,20.987,19.718,-3.206,27.539,0.0,289.74,,305.0,305.0,20.448,2.792,22.752,25.071
13263.5,2.975,0.758,-34.985,1.711,9.468,5.259,37.399,5.123,2.266,-2.806,0.0,38.9,39.7,9.548,1.74,20.71,19.606,20.933,19.594,-3.206,27.539,0.0,289.84,,305.0,305.0,20.318,2.795,22.746,25.024
13264.0,2.975,0.758,-34.985,1.711,9.468,5.259,37.399,5.123,2.266,-2.806,0.0,38.9,39.7,9.548,1.74,20.74,19.646,20.914,19.863,-3.206,27.539,0.0,289.84,,305.0,305.0,20.211,2.798,22.76,25.003
13264.5,2.975,0.758,-34.985,1.711,9.468,5.285,37.377,5.122,2.267,-2.812,0.0,38.856,39.615,9.548,1.74,20.896,19.994,21.038,20.232,-3.215,27.529,0.0,289.44,,305.0,305.0,20.291,2.801,22.764,24.88
13265.0,2.975,0.758,-34.985,1.711,9.468,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.74,21.207,20.175,21.202,20.247,-3.215,27.529,0.0,289.44,,305.0,305.0,20.54,2.804,22.755,24.814
13265.5,2.502,0.609,-35.209,1.726,9.539,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.603,20.853,19.822,21.109,19.79,-3.215,27.529,0.0,289.74,,305.0,305.0,20.708,2.807,22.743,24.84
13266.0,2.502,0.609,-35.209,1.726,9.539,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.603,20.602,19.698,20.975,19.589,-3.215,27.529,0.0,289.74,,305.0,305.0,20.393,2.802,22.767,24.859
13266.5,2.502,0.609,-35.209,1.726,9.539,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.603,20.87,19.901,21.018,19.994,-3.215,27.529,0.0,289.84,,305.0,305.0,20.216,2.797,22.74,24.892
13267.0,2.502,0.609,-35.209,1.726,9.539,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.603,20.996,20.199,21.166,20.266,-3.215,27.529,0.0,289.84,,305.0,305.0,20.446,2.792,22.764,24.848
13267.5,2.502,0.609,-35.209,1.726,9.539,5.285,37.377,5.122,2.267,-2.812,0.0,38.9,39.6,9.548,1.603,20.957,20.171,21.192,20.195,-3.215,27.529,0.0,289.84,,305.0,305.0,20.657,2.787,22.738,24.878
13268.0,2.502,0.609,-35.209,1.726,9.539,5.302,37.347,5.1,2.301,-2.799,0.0,38.863,39.63,9.548,1.603,20.946,19.955,21.163,19.991,-3.206,27.526,0.0,289.84,,305.0,305.0,20.629,2.782,22.743,24.83
13268.5,2.502,0.609,-35.209,1.726,9.539,5.302,37.347,5.1,2.301,-2.799,0.0,38.9,39.6,9.548,1.603,20.952,19.802,21.107,19.664,-3.206,27.526,0.0,289.74,,305.0,305.0,20.514,2.778,22.758,24.78
13269.0,3.03,0.751,-35.071,1.654,9.512,5.302,37.347,5.1,2.301,-2.799,0.0,38.9,39.6,9.581,1.835,20.985,20.133,21.165,20.328,-3.206,27.526,0.0,289.74,,305.0,305.0,20.381,2.773,22.758,24.786
13269.5,3.03,0.751,-35.071,1.654,9.512,5.302,37.347,5.1,2.301,-2.799,0.0,38.9,39.6,9.581,1.835,21.333,20.281,21.31,20.437,-3.206,27.526,0.0,290.14,,305.0,305.0,20.653,2.777,22.754,24.744
13270.0,3.03,0.751,-35.071,1.654,9.512,5.302,37.347,5.1,2.301,-2.799,0.0,38.9,39.6,9.581,1.835,21.306,20.252,21.354,20.191,-3.206,27.526,0.0,290.14,,305.0,305.0,20.84,2.782,22.742,24.758
13270.5,3.03,0.751,-35.071,1.654,9.512,5.302,37.347,5.1,2.301,-2.799,0.0,38.9,39.6,9.581,1.835,21.2,20.159,21.366,20.119,-3.206,27.526,0.0,289.74,,305.0,305.0,20.776,2.786,22.741,24.796
13271.0,3.03,0.751,-35.071,1.654,9.512,5.29,37.33,5.12,2.331,-2.811,0.0,38.85,39.65,9.581,1.835,20.903,19.873,21.219,19.694,-3.203,27.531,0.0,289.74,,305.0,305.0,20.711,2.79,22.739,24.799
13271.5,3.03,0.751,-35.071,1.654,9.512,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.581,1.835,20.787,19.82,21.129,19.793,-3.203,27.531,0.0,290.04,,305.0,305.0,20.422,2.794,22.751,24.646
13272.0,3.658,0.881,-35.209,1.653,9.618,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.519,1.743,21.027,20.079,21.2,20.231,-3.203,27.531,0.0,290.04,,305.0,305.0,20.382,2.797,22.764,24.525
13272.5,3.658,0.881,-35.209,1.653,9.618,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.519,1.743,21.337,20.437,21.436,20.393,-3.203,27.531,0.0,289.14,,305.0,305.0,20.901,2.825,22.751,24.482
13273.0,3.658,0.881,-35.209,1.653,9.618,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.519,1.743,21.035,20.12,21.389,20.103,-3.203,27.531,0.0,289.14,,305.0,305.0,20.901,2.825,22.754,24.443
13273.5,3.658,0.881,-35.209,1.653,9.618,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.519,1.743,20.889,19.826,21.215,19.617,-3.203,27.531,0.0,290.04,,305.0,305.0,20.662,2.839,22.748,24.432
13274.0,3.658,0.881,-35.209,1.653,9.618,5.29,37.33,5.12,2.331,-2.811,0.0,38.9,39.6,9.519,1.743,20.847,19.875,21.169,20.046,-3.203,27.531,0.0,290.04,,305.0,305.0,20.387,2.853,22.758,24.398
13274.5,3.658,0.881,-35.209,1.653,9.618,5.305,37.406,5.118,2.388,-2.812,0.0,38.865,39.629,9.519,1.743,21.207,20.303,21.324,20.435,-3.208,27.527,0.0,289.04,,305.0,305.0,20.484,2.866,22.763,24.4
13275.0,3.658,0.881,-35.209,1.653,9.618,5.305,37.406,5.118,2.388,-2.812,0.0,38.9,39.6,9.519,1.743,21.399,20.594,21.479,20.648,-3.208,27.527,0.0,289.04,,305.0,305.0,20.817,2.879,22.751,24.267
13275.5,3.294,0.782,-35.209,1.687,9.568,5.305,37.406,5.118,2.388,-2.812,0.0,38.9,39.6,9.442,1.695,21.461,20.515,21.569,20.595,-3.208,27.527,0.0,290.04,,305.0,305.0,21.03,2.891,22.76,24.183
13276.0,3.294,0.782,-35.209,1.687,9.568,5.305,37.406,5.118,2.388,-2.812,0.0,38.9,39.6,9.442,1.695,21.231,20.252,21.507,20.19,-3.208,27.527,0.0,290.04,,305.0,305.0,21.035,2.898,22.761,24.165
13276.5,3.294,0.782,-35.209,1.687,9.568,5.305,37.406,5.118,2.388,-2.812,0.0,38.9,39.6,9.442,1.695,20.984,20.052,21.313,20.069,-3.208,27.527,0.0,289.04,,305.0,305.0,20.795,2.905,22.754,24.165
