t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13277.0,3.294,0.782,-35.209,1.687,9.568,5.305,37.406,5.118,2.388,-2.812,0.0,38.9,39.6,9.442,1.695,21.287,20.459,21.444,20.64,-3.208,27.527,0.0,289.04,,305.0,305.0,20.604,2.911,22.744,24.279
13277.5,3.294,0.782,-35.209,1.687,9.568,5.309,37.369,5.135,2.401,-2.811,0.0,38.866,39.653,9.442,1.695,21.606,20.549,21.601,20.836,-3.203,27.522,0.0,290.24,,305.0,305.0,20.957,2.917,22.735,24.336
13278.0,3.294,0.782,-35.209,1.687,9.568,5.309,37.369,5.135,2.401,-2.811,0.0,38.9,39.7,9.442,1.695,21.554,20.437,21.643,20.424,-3.203,27.522,0.0,290.24,,305.0,305.0,21.148,2.923,22.746,24.359
13278.5,2.07,0.569,-33.312,1.766,9.425,5.309,37.369,5.135,2.401,-2.811,0.0,38.9,39.7,9.833,1.726,21.393,20.294,21.586,20.192,-3.203,27.522,0.0,288.94,,305.0,305.0,21.015,2.93,22.751,24.328
13279.0,2.07,0.569,-33.312,1.766,9.425,5.309,37.369,5.135,2.401,-2.811,0.0,38.9,39.7,9.833,1.726,20.96,19.975,21.412,19.894,-3.203,27.522,0.0,288.94,,305.0,305.0,20.866,2.915,22.754,24.298
13279.5,2.07,0.569,-33.312,1.766,9.425,5.309,37.369,5.135,2.401,-2.811,0.0,38.9,39.7,9.833,1.726,21.136,20.181,21.43,20.387,-3.203,27.522,0.0,290.24,,305.0,305.0,20.56,2.902,22.737,24.439
13280.0,2.07,0.569,-33.312,1.766,9.425,5.309,37.369,5.135,2.401,-2.811,0.0,38.9,39.7,9.833,1.726,21.59,20.65,21.657,20.66,-3.203,27.522,0.0,290.24,,305.0,305.0,20.783,2.888,22.757,24.451
13280.5,2.07,0.569,-33.312,1.766,9.425,5.316,37.314,5.123,2.427,-2.796,0.0,38.87,39.703,9.833,1.726,21.498,20.468,21.656,20.558,-3.195,27.517,0.0,288.94,,305.0,305.0,21.139,2.875,22.738,24.444
13281.0,2.07,0.569,-33.312,1.766,9.425,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.833,1.726,21.34,20.208,21.604,20.082,-3.195,27.517,0.0,288.94,,305.0,305.0,21.045,2.861,22.738,24.41
13281.5,2.07,0.569,-33.312,1.766,9.425,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.833,1.726,20.983,19.987,21.435,19.894,-3.195,27.517,0.0,290.64,,305.0,305.0,20.808,2.848,22.763,24.402
13282.0,3.078,0.722,-35.209,1.716,9.6,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.505,1.641,21.162,20.264,21.466,20.366,-3.195,27.517,0.0,290.64,,305.0,305.0,20.575,2.836,22.77,24.329
13282.5,3.078,0.722,-35.209,1.716,9.6,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.505,1.641,21.543,20.661,21.622,20.86,-3.195,27.517,0.0,288.44,,305.0,305.0,20.814,2.84,22.768,24.248
13283.0,3.078,0.722,-35.209,1.716,9.6,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.505,1.641,21.799,20.751,21.8,20.96,-3.195,27.517,0.0,288.44,,305.0,305.0,21.172,2.843,22.773,24.24
13283.5,3.078,0.722,-35.209,1.716,9.6,5.316,37.314,5.123,2.427,-2.796,0.0,38.9,39.7,9.505,1.641,21.443,20.393,21.709,20.195,-3.195,27.517,0.0,290.64,,305.0,305.0,21.327,2.847,22.759,24.307
13284.0,3.078,0.722,-35.209,1.716,9.6,5.306,37.345,5.145,2.473,-2.789,0.0,38.87,39.641,9.505,1.641,21.059,20.122,21.563,20.062,-3.196,27.504,0.0,290.64,,305.0,305.0,20.935,2.851,22.78,24.322
13284.5,3.078,0.722,-35.209,1.716,9.6,5.306,37.345,5.145,2.473,-2.789,0.0,38.9,39.6,9.505,1.641,21.271,20.423,21.611,20.663,-3.196,27.504,0.0,287.84,,305.0,305.0,20.702,2.855,22.775,24.345
13285.0,3.46,0.888,-34.64,1.738,9.466,5.306,37.345,5.145,2.473,-2.789,0.0,38.9,39.6,9.577,1.758,21.735,20.828,21.818,21.169,-3.196,27.504,0.0,287.84,,305.0,305.0,20.992,2.859,22.76,24.447
13285.5,3.46,0.888,-34.64,1.738,9.466,5.306,37.345,5.145,2.473,-2.789,0.0,38.9,39.6,9.577,1.758,22.026,20.912,21.972,21.166,-3.196,27.504,0.0,290.44,,305.0,305.0,21.387,2.868,22.779,24.506
13286.0,3.46,0.888,-34.64,1.738,9.466,5.306,37.345,5.145,2.473,-2.789,0.0,38.9,39.6,9.577,1.758,21.848,20.741,21.981,20.743,-3.196,27.504,0.0,290.44,,305.0,305.0,21.519,2.878,22.771,24.622
13286.5,3.46,0.888,-34.64,1.738,9.466,5.306,37.345,5.145,2.473,-2.789,0.0,38.9,39.6,9.577,1.758,21.39,20.382,21.822,20.272,-3.196,27.504,0.0,288.24,,305.0,305.0,21.328,2.888,22.777,24.654
13287.0,3.46,0.888,-34.64,1.738,9.466,5.276,37.388,5.179,2.528,-2.79,0.0,38.863,39.633,9.577,1.758,21.317,20.49,21.676,20.601,-3.193,27.495,0.0,288.24,,305.0,305.0,20.966,2.897,22.777,24.67
13287.5,3.46,0.888,-34.64,1.738,9.466,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.577,1.758,21.713,20.993,21.86,21.114,-3.193,27.495,0.0,290.64,,305.0,305.0,21.021,2.906,22.776,24.694
13288.0,3.46,0.888,-34.64,1.738,9.466,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.577,1.758,21.873,21.05,22.006,21.066,-3.193,27.495,0.0,290.64,,305.0,305.0,21.42,2.915,22.779,24.646
13288.5,3.068,0.73,-35.209,1.655,9.621,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.586,1.675,21.657,20.764,21.978,20.753,-3.193,27.495,0.0,288.34,,305.0,305.0,21.498,2.924,22.761,24.653
13289.0,3.068,0.73,-35.209,1.655,9.621,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.586,1.675,21.604,20.518,21.888,20.291,-3.193,27.495,0.0,288.34,,305.0,305.0,21.288,2.927,22.774,24.624
13289.5,3.068,0.73,-35.209,1.655,9.621,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.586,1.675,21.213,20.319,21.721,20.223,-3.193,27.495,0.0,290.64,,305.0,305.0,21.075,2.929,22.781,24.713
13290.0,3.068,0.73,-35.209,1.655,9.621,5.276,37.388,5.179,2.528,-2.79,0.0,38.9,39.6,9.586,1.675,21.504,20.598,21.775,20.805,-3.193,27.495,0.0,290.64,,305.0,305.0,20.869,2.931,22.783,24.74
13290.5,3.068,0.73,-35.209,1.655,9.621,5.304,37.389,5.16,2.551,-2.786,0.0,38.868,39.638,9.586,1.675,22.234,21.164,22.22,21.55,-3.19,27.499,0.0,288.24,,305.0,305.0,21.17,2.933,22.788,24.758
13291.0,3.068,0.73,-35.209,1.655,9.621,5.304,37.389,5.16,2.551,-2.786,0.0,38.9,39.6,9.586,1.675,22.145,20.958,22.227,20.887,-3.19,27.499,0.0,288.24,,305.0,305.0,21.792,2.936,22.797,24.711
13291.5,2.179,0.577,-34.665,1.662,9.504,5.304,37.389,5.16,2.551,-2.786,0.0,38.9,39.6,9.613,1.849,21.734,20.643,22.061,20.482,-3.19,27.499,0.0,290.74,,305.0,305.0,21.554,2.938,22.786,24.723
13292.0,2.179,0.577,-34.665,1.662,9.504,5.304,37.389,5.16,2.551,-2.786,0.0,38.9,39.6,9.613,1.849,21.482,20.572,21.945,20.589,-3.19,27.499,0.0,290.74,,305.0,305.0,21.23,2.925,22.782,24.707
13292.5,2.179,0.577,-34.665,1.662,9.504,5.304,37.389,5.16,2.551,-2.786,0.0,38.9,39.6,9.613,1.849,21.904,21.055,22.081,21.259,-3.19,27.499,0.0,288.04,,305.0,305.0,21.147,2.913,22.787,24.747
13293.0,2.179,0.577,-34.665,1.662,9.504,5.304,37.389,5.16,2.551,-2.786,0.0,38.9,39.6,9.613,1.849,22.225,21.315,22.274,21.573,-3.19,27.499,0.0,288.04,,305.0,305.0,21.575,2.901,22.813,24.766
13293.5,2.179,0.577,-34.665,1.662,9.504,5.319,37.278,5.16,2.546,-2.79,0.0,38.865,39.652,9.613,1.849,22.23,21.156,22.291,21.127,-3.186,27.488,0.0,290.54,,305.0,305.0,21.847,2.889,22.761,24.775
13294.0,2.179,0.577,-34.665,1.662,9.504,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.613,1.849,21.701,20.681,22.094,20.527,-3.186,27.488,0.0,290.54,,305.0,305.0,21.701,2.878,22.784,24.763
13294.5,2.179,0.577,-34.665,1.662,9.504,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.613,1.849,21.693,20.853,22.054,21.013,-3.186,27.488,0.0,287.84,,305.0,305.0,21.251,2.866,22.777,24.779
13295.0,2.644,0.7,-34.129,1.685,9.425,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.701,1.642,22.091,21.386,22.247,21.579,-3.186,27.488,0.0,287.84,,305.0,305.0,21.403,2.855,22.78,24.738
13295.5,2.644,0.7,-34.129,1.685,9.425,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.701,1.642,22.503,21.546,22.462,21.726,-3.186,27.488,0.0,290.74,,305.0,305.0,21.826,2.851,22.779,24.678
13296.0,2.644,0.7,-34.129,1.685,9.425,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.701,1.642,22.494,21.393,22.526,21.423,-3.186,27.488,0.0,290.74,,305.0,305.0,22.059,2.848,22.795,24.628
13296.5,2.644,0.7,-34.129,1.685,9.425,5.319,37.278,5.16,2.546,-2.79,0.0,38.9,39.7,9.701,1.642,22.089,21.06,22.412,20.959,-3.186,27.488,0.0,288.44,,305.0,305.0,21.959,2.845,22.767,24.62
13297.0,2.644,0.7,-34.129,1.685,9.425,5.303,37.339,5.2,2.632,-2.794,0.0,38.867,39.65,9.701,1.642,21.888,20.782,22.228,20.61,-3.184,27.482,0.0,288.44,,305.0,305.0,21.63,2.841,22.791,24.67
13297.5,2.644,0.7,-34.129,1.685,9.425,5.303,37.339,5.2,2.632,-2.794,0.0,38.9,39.6,9.701,1.642,22.191,21.45,22.357,21.655,-3.184,27.482,0.0,290.54,,305.0,305.0,21.377,2.838,22.79,24.675
13298.0,3.56,0.864,-35.209,1.665,9.655,5.303,37.339,5.2,2.632,-2.794,0.0,38.9,39.6,9.39,1.643,22.438,21.706,22.532,21.788,-3.184,27.482,0.0,290.54,,305.0,305.0,21.913,2.835,22.766,24.734
13298.5,3.56,0.864,-35.209,1.665,9.655,5.303,37.339,5.2,2.632,-2.794,0.0,38.9,39.6,9.39,1.643,22.288,21.433,22.545,21.513,-3.184,27.482,0.0,287.94,,305.0,305.0,22.116,2.847,22.767,24.738
13299.0,3.56,0.864,-35.209,1.665,9.655,5.303,37.339,5.2,2.632,-2.794,0.0,38.9,39.6,9.39,1.643,22.301,21.201,22.507,21.066,-3.184,27.482,0.0,287.94,,305.0,305.0,21.945,2.858,22.778,24.738
13299.5,3.56,0.864,-35.209,1.665,9.655,5.303,37.339,5.2,2.632,-2.794,0.0,38.9,39.6,9.39,1.643,22.094,21.048,22.392,20.875,-3.184,27.482,0.0,290.54,,305.0,305.0,21.769,2.87,22.786,24.744
13300.0,3.56,0.864,-35.209,1.665,9.655,5.276,37.366,5.178,2.675,-2.797,0.0,38.853,39.63,9.39,1.643,22.111,21.176,22.37,21.188,-3.194,27.46,0.0,290.54,,305.0,305.0,21.602,2.881,22.781,24.791
13300.5,3.56,0.864,-35.209,1.665,9.655,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.39,1.643,22.257,21.559,22.457,21.705,-3.194,27.46,0.0,288.04,,305.0,305.0,21.711,2.892,22.793,24.791
13301.0,2.689,0.68,-34.895,1.581,9.536,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.622,1.782,22.596,21.807,22.646,21.94,-3.194,27.46,0.0,288.04,,305.0,305.0,21.995,2.903,22.795,24.816
13301.5,2.689,0.68,-34.895,1.581,9.536,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.622,1.782,22.347,21.265,22.596,21.178,-3.194,27.46,0.0,290.14,,305.0,305.0,22.247,2.9,22.767,24.87
13302.0,2.689,0.68,-34.895,1.581,9.536,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.622,1.782,22.079,21.176,22.495,21.21,-3.194,27.46,0.0,290.14,,305.0,305.0,21.847,2.896,22.789,24.865
13302.5,2.689,0.68,-34.895,1.581,9.536,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.622,1.782,22.296,21.516,22.532,21.533,-3.194,27.46,0.0,289.04,,305.0,305.0,21.74,2.893,22.785,24.827
13303.0,2.689,0.68,-34.895,1.581,9.536,5.276,37.366,5.178,2.675,-2.797,0.0,38.9,39.6,9.622,1.782,22.658,21.95,22.739,22.261,-3.194,27.46,0.0,289.04,,305.0,305.0,21.969,2.89,22.77,24.815
13303.5,2.689,0.68,-34.895,1.581,9.536,5.267,37.318,5.174,2.682,-2.793,0.0,38.856,39.665,9.622,1.782,22.895,21.891,22.899,22.15,-3.192,27.459,0.0,290.14,,305.0,305.0,22.402,2.886,22.777,24.756
13304.0,2.689,0.68,-34.895,1.581,9.536,5.267,37.318,5.174,2.682,-2.793,0.0,38.9,39.7,9.622,1.782,22.719,21.69,22.873,21.587,-3.192,27.459,0.0,290.14,,305.0,305.0,22.459,2.883,22.79,24.727
13304.5,1.251,0.383,-33.691,1.669,9.528,5.267,37.318,5.174,2.682,-2.793,0.0,38.9,39.7,9.669,1.657,22.333,21.329,22.705,21.121,-3.192,27.459,0.0,289.44,,305.0,305.0,22.217,2.88,22.792,24.809
13305.0,1.251,0.383,-33.691,1.669,9.528,5.267,37.318,5.174,2.682,-2.793,0.0,38.9,39.7,9.669,1.657,22.566,22.038,22.793,22.29,-3.192,27.459,0.0,289.44,,305.0,305.0,21.872,2.853,22.787,24.795
13305.5,1.251,0.383,-33.691,1.669,9.528,5.267,37.318,5.174,2.682,-2.793,0.0,38.9,39.7,9.669,1.657,23.182,22.363,23.077,22.583,-3.192,27.459,0.0,290.74,,305.0,305.0,22.422,2.827,22.795,24.799
13306.0,1.251,0.383,-33.691,1.669,9.528,5.267,37.318,5.174,2.682,-2.793,0.0,38.9,39.7,9.669,1.657,23.183,22.207,23.179,22.128,-3.192,27.459,0.0,290.74,,305.0,305.0,22.801,2.801,22.807,24.839
13306.5,1.251,0.383,-33.691,1.669,9.528,5.322,37.254,5.151,2.704,-2.792,0.0,38.855,39.721,9.669,1.657,22.826,21.943,23.074,21.85,-3.189,27.45,0.0,289.84,,305.0,305.0,22.675,2.776,22.802,24.848
13307.0,1.251,0.383,-33.691,1.669,9.528,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.669,1.657,22.539,21.557,22.92,21.402,-3.189,27.45,0.0,289.84,,305.0,305.0,22.423,2.751,22.8,24.867
13307.5,3.217,0.787,-35.209,1.71,9.56,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.543,1.599,22.328,21.495,22.81,21.52,-3.189,27.45,0.0,290.64,,305.0,305.0,22.105,2.726,22.796,24.783
13308.0,3.217,0.787,-35.209,1.71,9.56,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.543,1.599,22.562,21.957,22.879,22.003,-3.189,27.45,0.0,290.64,,305.0,305.0,22.038,2.734,22.804,24.774
13308.5,3.217,0.787,-35.209,1.71,9.56,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.543,1.599,23.38,22.483,23.316,22.509,-3.189,27.45,0.0,289.54,,305.0,305.0,22.35,2.742,22.811,24.751
13309.0,3.217,0.787,-35.209,1.71,9.56,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.543,1.599,22.947,22.038,23.217,22.012,-3.189,27.45,0.0,289.54,,305.0,305.0,22.922,2.75,22.826,24.786
13309.5,3.217,0.787,-35.209,1.71,9.56,5.322,37.254,5.151,2.704,-2.792,0.0,38.9,39.7,9.543,1.599,22.809,21.786,23.108,21.58,-3.189,27.45,0.0,290.54,,305.0,305.0,22.554,2.758,22.812,24.749
13310.0,3.217,0.787,-35.209,1.71,9.56,5.218,37.321,5.191,2.777,-2.802,0.0,38.856,39.669,9.543,1.599,22.455,21.67,22.947,21.561,-3.191,27.444,0.0,290.54,,305.0,305.0,22.321,2.765,22.825,24.746
13310.5,3.217,0.787,-35.209,1.71,9.56,5.218,37.321,5.191,2.777,-2.802,0.0,38.9,39.7,9.543,1.599,22.639,22.135,22.997,22.162,-3.191,27.444,0.0,289.44,,305.0,305.0,22.158,2.773,22.809,24.691
13311.0,3.285,0.899,-34.258,1.7,9.516,5.218,37.321,5.191,2.777,-2.802,0.0,38.9,39.7,9.623,1.699,23.175,22.461,23.178,22.581,-3.191,27.444,0.0,289.44,,305.0,305.0,22.484,2.78,22.803,24.743
13311.5,3.285,0.899,-34.258,1.7,9.516,5.218,37.321,5.191,2.777,-2.802,0.0,38.9,39.7,9.623,1.699,23.267,22.406,23.307,22.232,-3.191,27.444,0.0,290.54,,305.0,305.0,22.849,2.788,22.84,24.774
13312.0,3.285,0.899,-34.258,1.7,9.516,5.218,37.321,5.191,2.777,-2.802,0.0,38.9,39.7,9.623,1.699,22.766,21.987,23.162,21.847,-3.191,27.444,0.0,290.54,,305.0,305.0,22.803,2.796,22.817,24.742
13312.5,3.285,0.899,-34.258,1.7,9.516,5.218,37.321,5.191,2.777,-2.802,0.0,38.9,39.7,9.623,1.699,22.619,21.753,23.022,21.655,-3.191,27.444,0.0,288.74,,305.0,305.0,22.44,2.804,22.83,24.732
13313.0,3.285,0.899,-34.258,1.7,9.516,5.282,37.375,5.191,2.859,-2.793,0.0,38.864,39.676,9.623,1.699,22.657,22.072,23.048,21.996,-3.182,27.45,0.0,288.74,,305.0,305.0,22.262,2.812,22.816,24.697
13313.5,3.285,0.899,-34.258,1.7,9.516,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.623,1.699,22.999,22.455,23.198,22.623,-3.182,27.45,0.0,290.04,,305.0,305.0,22.443,2.82,22.84,24.651
13314.0,2.511,0.711,-34.037,1.649,9.512,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.655,1.676,23.348,22.553,23.397,22.729,-3.182,27.45,0.0,290.04,,305.0,305.0,22.819,2.827,22.832,24.572
13314.5,2.511,0.711,-34.037,1.649,9.512,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.655,1.676,23.143,22.261,23.385,22.318,-3.182,27.45,0.0,289.14,,305.0,305.0,23.007,2.822,22.847,24.41
13315.0,2.511,0.711,-34.037,1.649,9.512,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.655,1.676,22.952,21.983,23.268,21.762,-3.182,27.45,0.0,289.14,,305.0,305.0,22.777,2.817,22.841,24.338
13315.5,2.511,0.711,-34.037,1.649,9.512,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.655,1.676,23.106,22.303,23.274,22.419,-3.182,27.45,0.0,289.84,,305.0,305.0,22.491,2.812,22.845,24.311
13316.0,2.511,0.711,-34.037,1.649,9.512,5.282,37.375,5.191,2.859,-2.793,0.0,38.9,39.7,9.655,1.676,23.291,22.528,23.394,22.685,-3.182,27.45,0.0,289.84,,305.0,305.0,22.776,2.807,22.86,24.292
13316.5,2.511,0.711,-34.037,1.649,9.512,5.289,37.329,5.202,2.876,-2.786,0.0,38.86,39.701,9.655,1.676,23.322,22.505,23.466,22.586,-3.18,27.444,0.0,289.14,,305.0,305.0,22.975,2.802,22.845,24.312
13317.0,2.511,0.711,-34.037,1.649,9.512,5.289,37.329,5.202,2.876,-2.786,0.0,38.9,39.7,9.655,1.676,23.256,22.388,23.47,22.379,-3.18,27.444,0.0,289.14,,305.0,305.0,22.97,2.798,22.864,24.35
13317.5,2.297,0.572,-34.995,1.636,9.507,5.289,37.329,5.202,2.876,-2.786,0.0,38.9,39.7,9.619,1.783,23.296,22.273,23.452,22.156,-3.18,27.444,0.0,289.84,,305.0,305.0,22.873,2.793,22.85,24.391
13318.0,2.297,0.572,-34.995,1.636,9.507,5.289,37.329,5.202,2.876,-2.786,0.0,38.9,39.7,9.619,1.783,22.901,22.089,23.334,22.038,-3.18,27.444,0.0,289.84,,305.0,305.0,22.794,2.785,22.857,24.453
13318.5,2.297,0.572,-34.995,1.636,9.507,5.289,37.329,5.202,2.876,-2.786,0.0,38.9,39.7,9.619,1.783,23.134,22.383,23.41,22.541,-3.18,27.444,0.0,289.84,,305.0,305.0,22.59,2.777,22.843,24.441
13319.0,2.297,0.572,-34.995,1.636,9.507,5.289,37.329,5.202,2.876,-2.786,0.0,38.9,39.7,9.619,1.783,23.513,22.674,23.541,22.803,-3.18,27.444,0.0,289.84,,305.0,305.0,22.867,2.769,22.857,24.409
13319.5,2.297,0.572,-34.995,1.636,9.507,5.299,37.291,5.19,2.903,-2.806,0.0,38.863,39.717,9.619,1.783,23.483,22.523,23.631,22.557,-3.185,27.445,0.0,289.74,,305.0,305.0,23.133,2.761,22.861,24.406
13320.0,2.297,0.572,-34.995,1.636,9.507,5.299,37.291,5.19,2.903,-2.806,0.0,38.9,39.7,9.619,1.783,23.234,22.243,23.528,22.017,-3.185,27.445,0.0,289.74,,305.0,305.0,23.049,2.754,22.864,24.386
13320.5,2.537,0.651,-33.99,1.714,9.512,5.299,37.291,5.19,2.903,-2.806,0.0,38.9,39.7,9.742,1.724,22.981,22.143,23.402,22.073,-3.185,27.445,0.0,290.34,,305.0,305.0,22.756,2.746,22.869,24.453
13321.0,2.537,0.651,-33.99,1.714,9.512,5.299,37.291,5.19,2.903,-2.806,0.0,38.9,39.7,9.742,1.724,23.237,22.411,23.441,22.52,-3.185,27.445,0.0,290.34,,305.0,305.0,22.65,2.743,22.882,24.452
13321.5,2.537,0.651,-33.99,1.714,9.512,5.299,37.291,5.19,2.903,-2.806,0.0,38.9,39.7,9.742,1.724,23.575,22.854,23.635,23.001,-3.185,27.445,0.0,289.94,,305.0,305.0,22.902,2.739,22.907,24.586
13322.0,2.537,0.651,-33.99,1.714,9.512,5.299,37.291,5.19,2.903,-2.806,0.0,38.9,39.7,9.742,1.724,23.712,22.827,23.785,22.996,-3.185,27.445,0.0,289.94,,305.0,305.0,23.266,2.736,22.897,24.643
13322.5,2.537,0.651,-33.99,1.714,9.512,5.292,37.309,5.206,2.972,-2.789,0.0,38.87,39.687,9.742,1.724,23.466,22.461,23.703,22.265,-3.182,27.444,0.0,290.14,,305.0,305.0,23.33,2.733,22.896,24.665
13323.0,2.537,0.651,-33.99,1.714,9.512,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.742,1.724,22.904,22.14,23.389,21.984,-3.182,27.444,0.0,290.14,,305.0,305.0,22.974,2.73,22.901,24.708
13323.5,2.537,0.651,-33.99,1.714,9.512,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.742,1.724,23.226,22.561,23.492,22.599,-3.182,27.444,0.0,290.54,,305.0,305.0,22.604,2.726,22.911,24.736
13324.0,3.144,0.796,-34.764,1.716,9.579,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.557,1.546,23.58,22.823,23.676,23.057,-3.182,27.444,0.0,290.54,,305.0,305.0,22.97,2.723,22.893,24.788
13324.5,3.144,0.796,-34.764,1.716,9.579,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.557,1.546,23.605,22.707,23.737,22.683,-3.182,27.444,0.0,290.34,,305.0,305.0,23.284,2.73,22.908,24.779
13325.0,3.144,0.796,-34.764,1.716,9.579,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.557,1.546,23.417,22.579,23.695,22.386,-3.182,27.444,0.0,290.34,,305.0,305.0,23.183,2.737,22.89,24.779
13325.5,3.144,0.796,-34.764,1.716,9.579,5.292,37.309,5.206,2.972,-2.789,0.0,38.9,39.7,9.557,1.546,23.113,22.214,23.56,21.954,-3.182,27.444,0.0,290.04,,305.0,305.0,23.019,2.744,22.903,24.764
13326.0,3.144,0.796,-34.764,1.716,9.579,5.273,37.375,5.229,3.039,-2.784,0.0,38.867,39.683,9.557,1.546,23.042,22.272,23.489,22.256,-3.173,27.44,0.0,290.04,,305.0,305.0,22.71,2.75,22.902,24.741
13326.5,3.144,0.796,-34.764,1.716,9.579,5.273,37.375,5.229,3.039,-2.784,0.0,38.9,39.7,9.557,1.546,23.682,23.029,23.779,22.999,-3.173,27.44,0.0,290.14,,305.0,305.0,22.765,2.757,22.9,24.74
13327.0,2.977,0.743,-35.089,1.639,9.56,5.273,37.375,5.229,3.039,-2.784,0.0,38.9,39.7,9.592,1.811,23.71,22.969,23.838,22.839,-3.173,27.44,0.0,290.14,,305.0,305.0,23.372,2.763,22.898,24.746
13327.5,2.977,0.743,-35.089,1.639,9.56,5.273,37.375,5.229,3.039,-2.784,0.0,38.9,39.7,9.592,1.811,23.377,22.63,23.78,22.547,-3.173,27.44,0.0,290.34,,305.0,305.0,23.339,2.766,22.906,24.704
13328.0,2.977,0.743,-35.089,1.639,9.56,5.273,37.375,5.229,3.039,-2.784,0.0,38.9,39.7,9.592,1.811,23.305,22.395,23.675,22.138,-3.173,27.44,0.0,290.34,,305.0,305.0,23.083,2.77,22.886,24.743
13328.5,2.977,0.743,-35.089,1.639,9.56,5.273,37.375,5.229,3.039,-2.784,0.0,38.9,39.7,9.592,1.811,23.14,22.434,23.607,22.375,-3.173,27.44,0.0,289.34,,305.0,305.0,22.878,2.773,22.892,24.745
13329.0,2.977,0.743,-35.089,1.639,9.56,5.33,37.359,5.266,3.057,-2.786,0.0,38.851,39.671,9.592,1.811,23.424,22.79,23.697,22.987,-3.171,27.435,0.0,289.34,,305.0,305.0,22.889,2.777,22.895,24.797
13329.5,2.977,0.743,-35.089,1.639,9.56,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.592,1.811,23.947,23.266,23.953,23.353,-3.171,27.435,0.0,290.04,,305.0,305.0,23.224,2.78,22.925,24.702
13330.0,2.977,0.743,-35.089,1.639,9.56,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.592,1.811,23.683,23.001,23.99,22.83,-3.171,27.435,0.0,290.04,,305.0,305.0,23.63,2.783,22.917,24.726
13330.5,2.676,0.654,-35.03,1.673,9.526,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.63,1.712,23.484,22.69,23.894,22.432,-3.171,27.435,0.0,290.54,,305.0,305.0,23.376,2.786,22.909,24.654
13331.0,2.676,0.654,-35.03,1.673,9.526,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.63,1.712,23.243,22.435,23.732,22.283,-3.171,27.435,0.0,290.54,,305.0,305.0,23.125,2.785,22.896,24.617
13331.5,2.676,0.654,-35.03,1.673,9.526,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.63,1.712,23.405,22.777,23.793,22.833,-3.171,27.435,0.0,290.54,,305.0,305.0,22.923,2.783,22.912,24.616
13332.0,2.676,0.654,-35.03,1.673,9.526,5.33,37.359,5.266,3.057,-2.786,0.0,38.9,39.7,9.63,1.712,23.812,23.054,23.941,23.046,-3.171,27.435,0.0,290.54,,305.0,305.0,23.202,2.781,22.911,24.609
13332.5,2.676,0.654,-35.03,1.673,9.526,5.325,37.315,5.223,3.086,-2.773,0.0,38.87,39.669,9.63,1.712,23.9,23.116,24.013,23.153,-3.164,27.443,0.0,290.24,,305.0,305.0,23.463,2.779,22.899,24.679
13333.0,2.676,0.654,-35.03,1.673,9.526,5.325,37.315,5.223,3.086,-2.773,0.0,38.9,39.7,9.63,1.712,23.857,23.046,24.066,23.061,-3.164,27.443,0.0,290.24,,305.0,305.0,23.546,2.778,22.914,24.668
13333.5,2.185,0.626,-34.034,1.766,9.517,5.325,37.315,5.223,3.086,-2.773,0.0,38.9,39.7,9.63,1.646,23.462,22.651,23.933,22.62,-3.164,27.443,0.0,290.44,,305.0,305.0,23.507,2.776,22.895,24.7
13334.0,2.185,0.626,-34.034,1.766,9.517,5.325,37.315,5.223,3.086,-2.773,0.0,38.9,39.7,9.63,1.646,23.657,22.873,23.954,22.967,-3.164,27.443,0.0,290.44,,305.0,305.0,23.166,2.766,22.885,24.738
13334.5,2.185,0.626,-34.034,1.766,9.517,5.325,37.315,5.223,3.086,-2.773,0.0,38.9,39.7,9.63,1.646,23.926,23.29,24.1,23.505,-3.164,27.443,0.0,290.54,,305.0,305.0,23.363,2.757,22.883,24.77
13335.0,2.185,0.626,-34.034,1.766,9.517,5.325,37.315,5.223,3.086,-2.773,0.0,38.9,39.7,9.63,1.646,24.195,23.559,24.289,23.659,-3.164,27.443,0.0,290.54,,305.0,305.0,23.705,2.747,22.879,24.801
13335.5,2.185,0.626,-34.034,1.766,9.517,5.33,37.25,5.217,3.112,-2.783,0.0,38.869,39.668,9.63,1.646,24.053,23.346,24.303,23.321,-3.172,27.435,0.0,290.14,,305.0,305.0,23.926,2.738,22.904,24.817
13336.0,2.185,0.626,-34.034,1.766,9.517,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.63,1.646,23.967,23.053,24.242,22.948,-3.172,27.435,0.0,290.14,,305.0,305.0,23.756,2.729,22.901,24.759
13336.5,2.185,0.626,-34.034,1.766,9.517,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.63,1.646,23.7,22.886,24.126,22.826,-3.172,27.435,0.0,290.24,,305.0,305.0,23.552,2.72,22.901,24.748
13337.0,2.675,0.717,-33.064,1.665,9.565,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.695,1.594,24.177,23.536,24.358,23.683,-3.172,27.435,0.0,290.24,,305.0,305.0,23.384,2.711,22.892,24.752
13337.5,2.675,0.717,-33.064,1.665,9.565,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.695,1.594,24.37,23.535,24.445,23.521,-3.172,27.435,0.0,289.74,,305.0,305.0,23.938,2.711,22.905,24.767
13338.0,2.675,0.717,-33.064,1.665,9.565,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.695,1.594,24.241,23.387,24.431,23.345,-3.172,27.435,0.0,289.74,,305.0,305.0,23.968,2.71,22.916,24.759
13338.5,2.675,0.717,-33.064,1.665,9.565,5.33,37.25,5.217,3.112,-2.783,0.0,38.9,39.7,9.695,1.594,23.889,23.099,24.314,22.949,-3.172,27.435,0.0,290.34,,305.0,305.0,23.851,2.71,22.9,24.755
13339.0,2.675,0.717,-33.064,1.665,9.565,5.311,37.319,5.244,3.21,-2.767,0.0,38.87,39.672,9.695,1.594,23.693,22.994,24.186,22.917,-3.156,27.439,0.0,290.34,,305.0,305.0,23.563,2.709,22.898,24.778
13339.5,2.675,0.717,-33.064,1.665,9.565,5.311,37.319,5.244,3.21,-2.767,0.0,38.9,39.7,9.695,1.594,24.044,23.315,24.266,23.477,-3.156,27.439,0.0,290.04,,305.0,305.0,23.448,2.709,22.904,24.757
13340.0,2.356,0.628,-33.896,1.699,9.533,5.311,37.319,5.244,3.21,-2.767,0.0,38.9,39.7,9.647,1.475,24.153,23.556,24.381,23.701,-3.156,27.439,0.0,290.04,,305.0,305.0,23.775,2.708,22.9,24.768
13340.5,2.356,0.628,-33.896,1.699,9.533,5.311,37.319,5.244,3.21,-2.767,0.0,38.9,39.7,9.647,1.475,24.268,23.552,24.493,23.684,-3.156,27.439,0.0,290.24,,305.0,305.0,23.948,2.702,22.897,24.71
13341.0,2.356,0.628,-33.896,1.699,9.533,5.311,37.319,5.244,3.21,-2.767,0.0,38.9,39.7,9.647,1.475,24.038,23.118,24.362,23.024,-3.156,27.439,0.0,290.24,,305.0,305.0,23.999,2.697,22.909,24.692
13341.5,2.356,0.628,-33.896,1.699,9.533,5.311,37.319,5.244,3.21,-2.767,0.0,38.9,39.7,9.647,1.475,24.021,23.189,24.327,23.291,-3.156,27.439,0.0,289.94,,305.0,305.0,23.635,2.691,22.89,24.725
13342.0,2.356,0.628,-33.896,1.699,9.533,5.317,37.368,5.28,3.273,-2.737,0.0,38.884,39.698,9.647,1.475,24.269,23.465,24.446,23.669,-3.151,27.449,0.0,289.94,,305.0,305.0,23.707,2.685,22.919,24.695
13342.5,2.356,0.628,-33.896,1.699,9.533,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.647,1.475,24.264,23.714,24.533,23.736,-3.151,27.449,0.0,290.34,,305.0,305.0,23.962,2.68,22.891,24.634
13343.0,2.295,0.556,-35.178,1.646,9.679,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.584,1.605,24.297,23.676,24.581,23.694,-3.151,27.449,0.0,290.34,,305.0,305.0,24.062,2.675,22.904,24.64
13343.5,2.295,0.556,-35.178,1.646,9.679,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.584,1.605,24.234,23.502,24.562,23.557,-3.151,27.449,0.0,289.84,,305.0,305.0,24.062,2.669,22.927,24.598
13344.0,2.295,0.556,-35.178,1.646,9.679,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.584,1.605,24.058,23.202,24.467,23.178,-3.151,27.449,0.0,289.84,,305.0,305.0,23.964,2.662,22.895,24.521
13344.5,2.295,0.556,-35.178,1.646,9.679,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.584,1.605,24.286,23.65,24.548,23.725,-3.151,27.449,0.0,290.04,,305.0,305.0,23.726,2.656,22.917,24.477
13345.0,2.295,0.556,-35.178,1.646,9.679,5.317,37.368,5.28,3.273,-2.737,0.0,38.9,39.7,9.584,1.605,24.575,23.829,24.704,23.987,-3.151,27.449,0.0,290.04,,305.0,305.0,24.052,2.65,22.907,24.439
13345.5,2.295,0.556,-35.178,1.646,9.679,5.338,37.31,5.247,3.283,-2.767,0.0,38.853,39.676,9.584,1.605,24.664,23.809,24.765,23.806,-3.166,27.421,0.0,290.24,,305.0,305.0,24.274,2.645,22.891,24.366
13346.0,2.295,0.556,-35.178,1.646,9.679,5.338,37.31,5.247,3.283,-2.767,0.0,38.9,39.7,9.584,1.605,24.447,23.634,24.711,23.515,-3.166,27.421,0.0,290.24,,305.0,305.0,24.261,2.639,22.897,24.407
13346.5,2.388,0.601,-34.523,1.746,9.553,5.338,37.31,5.247,3.283,-2.767,0.0,38.9,39.7,9.594,1.503,24.102,23.398,24.572,23.3,-3.166,27.421,0.0,290.34,,305.0,305.0,24.077,2.633,22.902,24.399
13347.0,2.388,0.601,-34.523,1.746,9.553,5.338,37.31,5.247,3.283,-2.767,0.0,38.9,39.7,9.594,1.503,24.201,23.55,24.583,23.72,-3.166,27.421,0.0,290.34,,305.0,305.0,23.843,2.629,22.897,24.431
13347.5,2.388,0.601,-34.523,1.746,9.553,5.338,37.31,5.247,3.283,-2.767,0.0,38.9,39.7,9.594,1.503,24.537,23.883,24.731,24.081,-3.166,27.421,0.0,289.94,,305.0,305.0,24.013,2.625,22.897,24.459
13348.0,2.388,0.601,-34.523,1.746,9.553,5.338,37.31,5.247,3.283,-2.767,0.0,38.9,39.7,9.594,1.503,24.767,23.986,24.898,23.873,-3.166,27.421,0.0,289.94,,305.0,305.0,24.308,2.621,22.896,24.477
13348.5,2.388,0.601,-34.523,1.746,9.553,5.34,37.272,5.237,3.302,-2.773,0.0,38.862,39.66,9.594,1.503,24.481,23.726,24.843,23.657,-3.157,27.426,0.0,289.64,,305.0,305.0,24.381,2.618,22.898,24.464
13349.0,2.388,0.601,-34.523,1.746,9.553,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.594,1.503,24.224,23.419,24.696,23.397,-3.157,27.426,0.0,289.64,,305.0,305.0,24.177,2.614,22.885,24.432
13349.5,2.858,0.735,-34.459,1.699,9.566,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.575,1.554,24.357,23.721,24.712,23.792,-3.157,27.426,0.0,289.64,,305.0,305.0,23.934,2.61,22.872,24.384
13350.0,2.858,0.735,-34.459,1.699,9.566,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.575,1.554,24.592,24.018,24.809,24.123,-3.157,27.426,0.0,289.64,,305.0,305.0,24.146,2.614,22.872,24.292
13350.5,2.858,0.735,-34.459,1.699,9.566,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.575,1.554,24.868,24.217,24.977,24.426,-3.157,27.426,0.0,289.74,,305.0,305.0,24.385,2.618,22.873,24.213
13351.0,2.858,0.735,-34.459,1.699,9.566,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.575,1.554,24.946,24.04,25.055,23.984,-3.157,27.426,0.0,289.74,,305.0,305.0,24.622,2.622,22.87,24.153
13351.5,2.858,0.735,-34.459,1.699,9.566,5.34,37.272,5.237,3.302,-2.773,0.0,38.9,39.7,9.575,1.554,24.279,23.515,24.782,23.495,-3.157,27.426,0.0,289.64,,305.0,305.0,24.506,2.626,22.856,24.172
13352.0,2.858,0.735,-34.459,1.699,9.566,5.311,37.326,5.245,3.378,-2.761,0.0,38.874,39.71,9.575,1.554,24.465,23.877,24.816,24.014,-3.153,27.428,0.0,289.64,,305.0,305.0,24.018,2.63,22.855,24.184
13352.5,2.858,0.735,-34.459,1.699,9.566,5.311,37.326,5.245,3.378,-2.761,0.0,38.9,39.7,9.575,1.554,24.863,24.195,24.98,24.284,-3.153,27.428,0.0,289.74,,305.0,305.0,24.293,2.633,22.88,24.192
13353.0,3.097,0.74,-35.209,1.648,9.581,5.311,37.326,5.245,3.378,-2.761,0.0,38.9,39.7,9.413,1.593,24.953,24.254,25.061,24.292,-3.153,27.428,0.0,289.74,,305.0,305.0,24.581,2.637,22.876,24.231
13353.5,3.097,0.74,-35.209,1.648,9.581,5.311,37.326,5.245,3.378,-2.761,0.0,38.9,39.7,9.413,1.593,24.909,24.171,25.089,24.216,-3.153,27.428,0.0,289.74,,305.0,305.0,24.64,2.645,22.872,24.22
13354.0,3.097,0.74,-35.209,1.648,9.581,5.311,37.326,5.245,3.378,-2.761,0.0,38.9,39.7,9.413,1.593,24.894,24.043,25.093,24.049,-3.153,27.428,0.0,289.74,,305.0,305.0,24.596,2.652,22.865,24.256
13354.5,3.097,0.74,-35.209,1.648,9.581,5.311,37.326,5.245,3.378,-2.761,0.0,38.9,39.7,9.413,1.593,24.607,23.796,24.978,23.791,-3.153,27.428,0.0,289.94,,305.0,305.0,24.52,2.659,22.875,24.235
13355.0,3.097,0.74,-35.209,1.648,9.581,5.318,37.347,5.256,3.441,-2.771,0.0,38.869,39.707,9.413,1.593,25.022,24.439,25.182,24.502,-3.152,27.42,0.0,289.94,,305.0,305.0,24.293,2.667,22.866,24.253
13355.5,3.097,0.74,-35.209,1.648,9.581,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.413,1.593,25.052,24.534,25.251,24.505,-3.152,27.42,0.0,289.94,,305.0,305.0,24.787,2.674,22.857,24.24
13356.0,2.774,0.612,-35.209,1.558,9.602,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.575,1.661,25.009,24.477,25.284,24.493,-3.152,27.42,0.0,289.94,,305.0,305.0,24.835,2.681,22.845,24.228
13356.5,2.774,0.612,-35.209,1.558,9.602,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.575,1.661,24.956,24.259,25.278,24.342,-3.152,27.42,0.0,290.04,,305.0,305.0,24.816,2.682,22.853,24.24
13357.0,2.774,0.612,-35.209,1.558,9.602,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.575,1.661,24.832,24.115,25.186,24.087,-3.152,27.42,0.0,290.04,,305.0,305.0,24.709,2.684,22.843,24.337
13357.5,2.774,0.612,-35.209,1.558,9.602,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.575,1.661,24.835,24.277,25.195,24.287,-3.152,27.42,0.0,290.24,,305.0,305.0,24.555,2.685,22.845,24.324
13358.0,2.774,0.612,-35.209,1.558,9.602,5.318,37.347,5.256,3.441,-2.771,0.0,38.9,39.7,9.575,1.661,25.092,24.512,25.28,24.654,-3.152,27.42,0.0,290.24,,305.0,305.0,24.648,2.687,22.864,24.291
13358.5,2.774,0.612,-35.209,1.558,9.602,5.339,37.298,5.269,3.482,-2.761,0.0,38.879,39.711,9.575,1.661,25.315,24.547,25.47,24.622,-3.142,27.419,0.0,289.54,,305.0,305.0,24.884,2.688,22.855,24.349
13359.0,2.774,0.612,-35.209,1.558,9.602,5.339,37.298,5.269,3.482,-2.761,0.0,38.9,39.7,9.575,1.661,25.143,24.41,25.449,24.444,-3.142,27.419,0.0,289.54,,305.0,305.0,24.988,2.689,22.837,24.384
13359.5,2.496,0.567,-35.209,1.606,9.618,5.339,37.298,5.269,3.482,-2.761,0.0,38.9,39.7,9.424,1.665,24.968,24.168,25.345,24.274,-3.142,27.419,0.0,289.54,,305.0,305.0,24.861,2.691,22.848,24.392
13360.0,2.496,0.567,-35.209,1.606,9.618,5.339,37.298,5.269,3.482,-2.761,0.0,38.9,39.7,9.424,1.665,25.042,24.257,25.347,24.491,-3.142,27.419,0.0,289.54,,305.0,305.0,24.689,2.688,22.851,24.414
13360.5,2.496,0.567,-35.209,1.606,9.618,5.339,37.298,5.269,3.482,-2.761,0.0,38.9,39.7,9.424,1.665,25.165,24.715,25.469,24.847,-3.142,27.419,0.0,289.04,,305.0,305.0,24.784,2.684,22.848,24.427
13361.0,2.496,0.567,-35.209,1.606,9.618,5.339,37.298,5.269,3.482,-2.761,0.0,38.9,39.7,9.424,1.665,25.491,24.891,25.603,24.939,-3.142,27.419,0.0,289.04,,305.0,305.0,25.049,2.681,22.852,24.369
13361.5,2.496,0.567,-35.209,1.606,9.618,5.35,37.276,5.283,3.538,-2.763,0.0,38.885,39.739,9.424,1.665,25.442,24.753,25.622,24.793,-3.144,27.416,0.0,289.44,,305.0,305.0,25.231,2.678,22.842,24.335
13362.0,2.496,0.567,-35.209,1.606,9.618,5.35,37.276,5.283,3.538,-2.763,0.0,38.9,39.7,9.424,1.665,25.06,24.259,25.453,24.284,-3.144,27.416,0.0,289.44,,305.0,305.0,25.152,2.675,22.842,24.316
13362.5,2.691,0.719,-33.823,1.728,9.429,5.35,37.276,5.283,3.538,-2.763,0.0,38.9,39.7,9.704,1.575,25.202,24.433,25.46,24.62,-3.144,27.416,0.0,289.44,,305.0,305.0,24.764,2.672,22.842,24.402
13363.0,2.691,0.719,-33.823,1.728,9.429,5.35,37.276,5.283,3.538,-2.763,0.0,38.9,39.7,9.704,1.575,25.244,24.801,25.545,24.873,-3.144,27.416,0.0,289.44,,305.0,305.0,24.929,2.673,22.847,24.384
13363.5,2.691,0.719,-33.823,1.728,9.429,5.35,37.276,5.283,3.538,-2.763,0.0,38.9,39.7,9.704,1.575,25.459,25.029,25.666,25.034,-3.144,27.416,0.0,289.44,,305.0,305.0,25.116,2.673,22.845,24.34
13364.0,2.691,0.719,-33.823,1.728,9.429,5.35,37.276,5.283,3.538,-2.763,0.0,38.9,39.7,9.704,1.575,25.385,24.834,25.699,24.892,-3.144,27.416,0.0,289.44,,305.0,305.0,25.297,2.673,22.828,24.299
13364.5,2.691,0.719,-33.823,1.728,9.429,5.349,37.302,5.26,3.594,-2.765,0.0,38.881,39.695,9.704,1.575,25.277,24.558,25.63,24.537,-3.147,27.414,0.0,289.64,,305.0,305.0,25.202,2.674,22.834,24.185
13365.0,2.691,0.719,-33.823,1.728,9.429,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.704,1.575,25.024,24.352,25.505,24.383,-3.147,27.414,0.0,289.64,,305.0,305.0,25.0,2.674,22.834,24.152
13365.5,2.691,0.719,-33.823,1.728,9.429,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.704,1.575,25.446,25.11,25.712,25.335,-3.147,27.414,0.0,289.84,,305.0,305.0,24.816,2.674,22.841,24.098
13366.0,3.54,0.851,-35.209,1.595,9.569,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.612,1.757,25.897,25.323,25.93,25.381,-3.147,27.414,0.0,289.84,,305.0,305.0,25.401,2.674,22.844,24.089
13366.5,3.54,0.851,-35.209,1.595,9.569,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.612,1.757,25.635,25.124,25.909,25.164,-3.147,27.414,0.0,290.04,,305.0,305.0,25.633,2.689,22.832,24.003
13367.0,3.54,0.851,-35.209,1.595,9.569,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.612,1.757,25.413,24.743,25.812,24.761,-3.147,27.414,0.0,290.04,,305.0,305.0,25.458,2.703,22.829,23.933
13367.5,3.54,0.851,-35.209,1.595,9.569,5.349,37.302,5.26,3.594,-2.765,0.0,38.9,39.7,9.612,1.757,25.282,24.603,25.72,24.545,-3.147,27.414,0.0,289.24,,305.0,305.0,25.182,2.716,22.834,23.865
13368.0,3.54,0.851,-35.209,1.595,9.569,5.31,37.35,5.313,3.669,-2.767,0.0,38.878,39.719,9.612,1.757,25.165,24.629,25.625,24.538,-3.153,27.408,0.0,289.24,,305.0,305.0,25.038,2.73,22.843,23.805
13368.5,3.54,0.851,-35.209,1.595,9.569,5.31,37.35,5.313,3.669,-2.767,0.0,38.9,39.7,9.612,1.757,25.417,24.949,25.69,25.121,-3.153,27.408,0.0,290.34,,305.0,305.0,24.989,2.743,22.817,23.763
13369.0,3.18,0.761,-35.209,1.655,9.631,5.31,37.35,5.313,3.669,-2.767,0.0,38.9,39.7,9.596,1.635,25.757,25.063,25.957,25.088,-3.153,27.408,0.0,290.34,,305.0,305.0,25.294,2.756,22.823,23.76
13369.5,3.18,0.761,-35.209,1.655,9.631,5.31,37.35,5.313,3.669,-2.767,0.0,38.9,39.7,9.596,1.635,25.627,24.892,25.904,24.898,-3.153,27.408,0.0,290.54,,305.0,305.0,25.466,2.763,22.807,23.751
13370.0,3.18,0.761,-35.209,1.655,9.631,5.31,37.35,5.313,3.669,-2.767,0.0,38.9,39.7,9.596,1.635,25.396,24.771,25.802,24.683,-3.153,27.408,0.0,290.54,,305.0,305.0,25.33,2.77,22.801,23.783
13370.5,3.18,0.761,-35.209,1.655,9.631,5.31,37.35,5.313,3.669,-2.767,0.0,38.9,39.7,9.596,1.635,25.186,24.745,25.726,24.768,-3.153,27.408,0.0,290.54,,305.0,305.0,25.163,2.777,22.817,23.872
13371.0,3.18,0.761,-35.209,1.655,9.631,5.284,37.347,5.319,3.713,-2.764,0.0,38.883,39.712,9.596,1.635,25.504,25.076,25.81,25.196,-3.146,27.403,0.0,290.54,,305.0,305.0,25.106,2.783,22.798,23.938
13371.5,3.18,0.761,-35.209,1.655,9.631,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.596,1.635,25.877,25.365,25.995,25.631,-3.146,27.403,0.0,290.44,,305.0,305.0,25.397,2.79,22.793,24.05
13372.0,3.18,0.761,-35.209,1.655,9.631,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.596,1.635,25.944,25.252,26.071,25.411,-3.146,27.403,0.0,290.44,,305.0,305.0,25.717,2.796,22.804,24.056
13372.5,2.282,0.537,-35.209,1.644,9.527,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.615,1.747,25.527,24.813,25.946,24.801,-3.146,27.403,0.0,290.54,,305.0,305.0,25.67,2.803,22.81,24.097
13373.0,2.282,0.537,-35.209,1.644,9.527,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.615,1.747,25.542,24.879,25.889,25.072,-3.146,27.403,0.0,290.54,,305.0,305.0,25.272,2.794,22.819,24.189
13373.5,2.282,0.537,-35.209,1.644,9.527,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.615,1.747,25.887,25.397,26.063,25.666,-3.146,27.403,0.0,290.84,,305.0,305.0,25.346,2.786,22.793,24.308
13374.0,2.282,0.537,-35.209,1.644,9.527,5.284,37.347,5.319,3.713,-2.764,0.0,38.9,39.7,9.615,1.747,26.096,25.653,26.249,25.752,-3.146,27.403,0.0,290.84,,305.0,305.0,25.753,2.777,22.803,24.344
13374.5,2.282,0.537,-35.209,1.644,9.527,5.333,37.274,5.296,3.734,-2.761,0.0,38.883,39.792,9.615,1.747,25.884,25.34,26.211,25.446,-3.14,27.4,0.0,290.54,,305.0,305.0,25.937,2.769,22.813,24.4
13375.0,2.282,0.537,-35.209,1.644,9.527,5.333,37.274,5.296,3.734,-2.761,0.0,38.9,39.8,9.615,1.747,25.82,25.138,26.169,25.068,-3.14,27.4,0.0,290.54,,305.0,305.0,25.72,2.761,22.808,24.405
13375.5,2.417,0.632,-33.677,1.687,9.531,5.333,37.274,5.296,3.734,-2.761,0.0,38.9,39.8,9.719,1.588,25.669,25.024,26.065,24.893,-3.14,27.4,0.0,289.94,,305.0,305.0,25.549,2.753,22.798,24.461
13376.0,2.417,0.632,-33.677,1.687,9.531,5.333,37.274,5.296,3.734,-2.761,0.0,38.9,39.8,9.719,1.588,25.97,25.539,26.158,25.682,-3.14,27.4,0.0,289.94,,305.0,305.0,25.413,2.748,22.808,24.451
13376.5,2.417,0.632,-33.677,1.687,9.531,5.333,37.274,5.296,3.734,-2.761,0.0,38.9,39.8,9.719,1.588,26.032,25.709,26.295,25.74,-3.14,27.4,0.0,290.64,,305.0,305.0,25.837,2.742,22.801,24.448
13377.0,2.417,0.632,-33.677,1.687,9.531,5.333,37.274,5.296,3.734,-2.761,0.0,38.9,39.8,9.719,1.588,25.988,25.479,26.28,25.583,-3.14,27.4,0.0,290.64,,305.0,305.0,25.944,2.737,22.817,24.452
13377.5,2.417,0.632,-33.677,1.687,9.531,5.311,37.289,5.295,3.785,-2.768,0.0,38.869,39.733,9.719,1.588,25.977,25.295,26.263,25.285,-3.146,27.383,0.0,290.44,,305.0,305.0,25.833,2.732,22.805,24.426
13378.0,2.417,0.632,-33.677,1.687,9.531,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.719,1.588,25.796,25.163,26.187,25.032,-3.146,27.383,0.0,290.44,,305.0,305.0,25.705,2.727,22.792,24.366
13378.5,2.417,0.632,-33.677,1.687,9.531,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.719,1.588,25.679,25.141,26.117,25.135,-3.146,27.383,0.0,290.54,,305.0,305.0,25.544,2.722,22.801,24.316
13379.0,3.48,0.813,-35.209,1.686,9.565,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.577,1.684,25.911,25.377,26.171,25.589,-3.146,27.383,0.0,290.54,,305.0,305.0,25.518,2.717,22.792,24.361
13379.5,3.48,0.813,-35.209,1.686,9.565,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.577,1.684,26.135,25.678,26.419,25.789,-3.146,27.383,0.0,289.74,,305.0,305.0,25.762,2.729,22.812,24.373
13380.0,3.48,0.813,-35.209,1.686,9.565,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.577,1.684,26.047,25.416,26.383,25.506,-3.146,27.383,0.0,289.74,,305.0,305.0,26.005,2.741,22.79,24.384
13380.5,3.48,0.813,-35.209,1.686,9.565,5.311,37.289,5.295,3.785,-2.768,0.0,38.9,39.7,9.577,1.684,25.903,25.196,26.282,25.242,-3.146,27.383,0.0,289.74,,305.0,305.0,25.838,2.754,22.794,24.385
13381.0,3.48,0.813,-35.209,1.686,9.565,5.327,37.315,5.327,3.858,-2.766,0.0,38.879,39.761,9.577,1.684,25.916,25.342,26.297,25.555,-3.129,27.387,0.0,289.74,,305.0,305.0,25.656,2.766,22.786,24.353
13381.5,3.48,0.813,-35.209,1.686,9.565,5.327,37.315,5.327,3.858,-2.766,0.0,38.9,39.8,9.577,1.684,26.163,25.758,26.422,25.997,-3.129,27.387,0.0,289.94,,305.0,305.0,25.777,2.777,22.802,24.366
13382.0,2.853,0.766,-34.125,1.683,9.483,5.327,37.315,5.327,3.858,-2.766,0.0,38.9,39.8,9.674,1.611,26.606,25.975,26.625,26.096,-3.129,27.387,0.0,289.94,,305.0,305.0,26.085,2.789,22.776,24.337
13382.5,2.853,0.766,-34.125,1.683,9.483,5.327,37.315,5.327,3.858,-2.766,0.0,38.9,39.8,9.674,1.611,26.541,25.885,26.677,25.933,-3.129,27.387,0.0,290.14,,305.0,305.0,26.326,2.79,22.795,24.377
13383.0,2.853,0.766,-34.125,1.683,9.483,5.327,37.315,5.327,3.858,-2.766,0.0,38.9,39.8,9.674,1.611,25.955,25.323,26.473,25.269,-3.129,27.387,0.0,290.14,,305.0,305.0,26.259,2.791,22.792,24.4
13383.5,2.853,0.766,-34.125,1.683,9.483,5.327,37.315,5.327,3.858,-2.766,0.0,38.9,39.8,9.674,1.611,25.992,25.472,26.407,25.691,-3.129,27.387,0.0,290.14,,305.0,305.0,25.755,2.792,22.773,24.374
13384.0,2.853,0.766,-34.125,1.683,9.483,5.267,37.344,5.347,3.915,-2.76,0.0,38.875,39.713,9.674,1.611,26.385,25.923,26.586,26.134,-3.129,27.376,0.0,290.14,,305.0,305.0,25.89,2.793,22.8,24.396
13384.5,2.853,0.766,-34.125,1.683,9.483,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.674,1.611,26.634,26.104,26.725,26.119,-3.129,27.376,0.0,290.04,,305.0,305.0,26.257,2.794,22.792,24.439
13385.0,2.436,0.61,-35.209,1.62,9.496,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.573,1.702,26.567,25.954,26.772,26.031,-3.129,27.376,0.0,290.04,,305.0,305.0,26.396,2.795,22.79,24.443
13385.5,2.436,0.61,-35.209,1.62,9.496,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.573,1.702,26.219,25.65,26.668,25.647,-3.129,27.376,0.0,290.54,,305.0,305.0,26.331,2.789,22.777,24.434
13386.0,2.436,0.61,-35.209,1.62,9.496,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.573,1.702,26.017,25.462,26.551,25.604,-3.129,27.376,0.0,290.54,,305.0,305.0,26.046,2.783,22.792,24.438
13386.5,2.436,0.61,-35.209,1.62,9.496,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.573,1.702,26.621,26.125,26.761,26.35,-3.129,27.376,0.0,290.34,,305.0,305.0,25.908,2.777,22.78,24.471
13387.0,2.436,0.61,-35.209,1.62,9.496,5.267,37.344,5.347,3.915,-2.76,0.0,38.9,39.7,9.573,1.702,26.832,26.264,26.931,26.534,-3.129,27.376,0.0,290.34,,305.0,305.0,26.464,2.772,22.769,24.471
13387.5,2.436,0.61,-35.209,1.62,9.496,5.334,37.272,5.313,3.926,-2.753,0.0,38.872,39.733,9.573,1.702,26.818,26.079,26.96,26.177,-3.132,27.372,0.0,290.94,,305.0,305.0,26.64,2.766,22.776,24.509
13388.0,2.436,0.61,-35.209,1.62,9.496,5.334,37.272,5.313,3.926,-2.753,0.0,38.9,39.7,9.573,1.702,26.413,25.798,26.84,25.784,-3.132,27.372,0.0,290.94,,305.0,305.0,26.509,2.761,22.785,24.543
13388.5,2.096,0.549,-33.867,1.681,9.571,5.334,37.272,5.313,3.926,-2.753,0.0,38.9,39.7,9.69,1.595,26.126,25.549,26.675,25.609,-3.132,27.372,0.0,290.74,,305.0,305.0,26.209,2.756,22.778,24.537
13389.0,2.096,0.549,-33.867,1.681,9.571,5.334,37.272,5.313,3.926,-2.753,0.0,38.9,39.7,9.69,1.595,26.426,26.026,26.761,26.187,-3.132,27.372,0.0,290.74,,305.0,305.0,25.99,2.745,22.777,24.602
13389.5,2.096,0.549,-33.867,1.681,9.571,5.334,37.272,5.313,3.926,-2.753,0.0,38.9,39.7,9.69,1.595,26.779,26.315,26.927,26.544,-3.132,27.372,0.0,290.54,,305.0,305.0,26.35,2.734,22.784,24.612
13390.0,2.096,0.549,-33.867,1.681,9.571,5.334,37.272,5.313,3.926,-2.753,0.0,38.9,39.7,9.69,1.595,26.946,26.304,27.032,26.379,-3.132,27.372,0.0,290.54,,305.0,305.0,26.641,2.724,22.781,24.671
13390.5,2.096,0.549,-33.867,1.681,9.571,5.355,37.282,5.319,3.989,-2.753,0.0,38.883,39.751,9.69,1.595,26.452,25.891,26.922,25.936,-3.125,27.367,0.0,290.74,,305.0,305.0,26.665,2.713,22.796,24.66
13391.0,2.096,0.549,-33.867,1.681,9.571,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.69,1.595,26.374,25.747,26.818,25.919,-3.125,27.367,0.0,290.74,,305.0,305.0,26.3,2.703,22.782,24.595
13391.5,2.096,0.549,-33.867,1.681,9.571,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.69,1.595,26.528,26.025,26.876,26.298,-3.125,27.367,0.0,290.04,,305.0,305.0,26.214,2.693,22.785,24.553
13392.0,2.096,0.549,-33.867,1.681,9.571,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.69,1.595,26.528,26.025,26.876,26.298,-3.125,27.367,0.0,290.04,,305.0,305.0,26.432,2.637,22.785,24.553
13392.5,4.269,1.05,-35.07,1.644,9.545,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.672,1.656,26.528,26.025,26.876,26.298,-3.125,27.367,0.0,289.64,,305.0,305.0,26.432,2.637,22.785,24.553
13393.0,4.269,1.05,-35.07,1.644,9.545,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.672,1.656,27.521,26.873,27.414,27.009,-3.125,27.367,0.0,289.64,,305.0,305.0,26.432,2.664,22.786,23.982
13393.5,4.269,1.05,-35.07,1.644,9.545,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.672,1.656,27.218,26.622,27.426,26.63,-3.125,27.367,0.0,290.44,,305.0,305.0,27.204,2.69,22.776,23.883
13394.0,4.269,1.05,-35.07,1.644,9.545,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.672,1.656,26.809,26.273,27.27,26.299,-3.125,27.367,0.0,290.44,,305.0,305.0,26.974,2.716,22.793,23.841
13394.5,4.269,1.05,-35.07,1.644,9.545,5.355,37.282,5.319,3.989,-2.753,0.0,38.9,39.8,9.672,1.656,26.658,26.045,27.161,25.959,-3.125,27.367,0.0,290.24,,305.0,305.0,26.663,2.741,22.767,23.818
13395.0,4.269,1.05,-35.07,1.644,9.545,5.398,37.331,5.37,4.128,-2.752,0.0,38.882,39.759,9.672,1.656,26.909,26.625,27.182,26.802,-3.138,27.358,0.0,290.24,,305.0,305.0,26.456,2.766,22.767,23.785
13395.5,4.269,1.05,-35.07,1.644,9.545,5.398,37.331,5.37,4.128,-2.752,0.0,38.9,39.8,9.672,1.656,27.399,27.092,27.445,27.193,-3.138,27.358,0.0,289.14,,305.0,305.0,26.88,2.791,22.771,23.829
13396.0,3.538,0.915,-33.674,1.627,9.503,5.398,37.331,5.37,4.128,-2.752,0.0,38.9,39.8,9.731,1.612,27.257,26.804,27.49,26.935,-3.138,27.358,0.0,289.14,,305.0,305.0,27.282,2.815,22.772,23.86
13396.5,3.538,0.915,-33.674,1.627,9.503,5.398,37.331,5.37,4.128,-2.752,0.0,38.9,39.8,9.731,1.612,27.01,26.435,27.414,26.406,-3.138,27.358,0.0,289.94,,305.0,305.0,27.121,2.827,22.772,23.905
13397.0,3.538,0.915,-33.674,1.627,9.503,5.398,37.331,5.37,4.128,-2.752,0.0,38.9,39.8,9.731,1.612,26.864,26.282,27.304,26.18,-3.138,27.358,0.0,289.94,,305.0,305.0,26.816,2.839,22.774,23.894
13397.5,3.538,0.915,-33.674,1.627,9.503,5.398,37.331,5.37,4.128,-2.752,0.0,38.9,39.8,9.731,1.612,26.647,26.283,27.195,26.231,-3.138,27.358,0.0,289.94,,305.0,305.0,26.657,2.85,22.772,23.899
13398.0,3.538,0.915,-33.674,1.627,9.503,5.387,37.332,5.344,4.176,-2.763,0.0,38.879,39.753,9.731,1.612,27.027,26.684,27.304,26.886,-3.137,27.351,0.0,289.94,,305.0,305.0,26.589,2.862,22.774,23.888
13398.5,3.538,0.915,-33.674,1.627,9.503,5.387,37.332,5.344,4.176,-2.763,0.0,38.9,39.8,9.731,1.612,27.517,26.887,27.673,27.104,-3.137,27.351,0.0,290.04,,305.0,305.0,26.975,2.873,22.777,23.835
13399.0,2.59,0.652,-35.159,1.563,9.578,5.387,37.332,5.344,4.176,-2.763,0.0,38.9,39.8,9.66,1.783,27.308,26.686,27.607,26.731,-3.137,27.351,0.0,290.04,,305.0,305.0,27.295,2.884,22.761,23.817
13399.5,2.59,0.652,-35.159,1.563,9.578,5.387,37.332,5.344,4.176,-2.763,0.0,38.9,39.8,9.66,1.783,26.942,26.338,27.447,26.285,-3.137,27.351,0.0,290.04,,305.0,305.0,27.083,2.879,22.772,23.907
13400.0,2.59,0.652,-35.159,1.563,9.578,5.387,37.332,5.344,4.176,-2.763,0.0,38.9,39.8,9.66,1.783,26.856,26.38,27.355,26.455,-3.137,27.351,0.0,290.04,,305.0,305.0,26.753,2.874,22.768,23.998
13400.5,2.59,0.652,-35.159,1.563,9.578,5.387,37.332,5.344,4.176,-2.763,0.0,38.9,39.8,9.66,1.783,27.222,26.812,27.465,27.06,-3.137,27.351,0.0,290.04,,305.0,305.0,26.762,2.869,22.778,24.057
13401.0,2.59,0.652,-35.159,1.563,9.578,5.364,37.265,5.321,4.197,-2.744,0.0,38.885,39.768,9.66,1.783,27.59,27.23,27.698,27.396,-3.122,27.351,0.0,290.04,,305.0,305.0,27.14,2.865,22.785,23.961
13401.5,2.59,0.652,-35.159,1.563,9.578,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.66,1.783,27.504,27.07,27.778,27.183,-3.122,27.351,0.0,289.54,,305.0,305.0,27.479,2.86,22.78,23.897
13402.0,2.59,0.652,-35.159,1.563,9.578,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.66,1.783,27.101,26.529,27.555,26.422,-3.122,27.351,0.0,289.54,,305.0,305.0,27.384,2.856,22.787,23.882
13402.5,1.994,0.53,-33.863,1.693,9.486,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.789,1.683,27.022,26.577,27.458,26.595,-3.122,27.351,0.0,290.04,,305.0,305.0,26.902,2.851,22.813,23.866
13403.0,1.994,0.53,-33.863,1.693,9.486,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.789,1.683,27.304,26.985,27.584,27.169,-3.122,27.351,0.0,290.04,,305.0,305.0,26.913,2.837,22.79,23.9
