t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13403.5,1.994,0.53,-33.863,1.693,9.486,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.789,1.683,27.696,27.344,27.817,27.57,-3.122,27.351,0.0,289.54,,305.0,305.0,27.26,2.824,22.806,23.94
13404.0,1.994,0.53,-33.863,1.693,9.486,5.364,37.265,5.321,4.197,-2.744,0.0,38.9,39.8,9.789,1.683,27.57,27.065,27.856,27.203,-3.122,27.351,0.0,289.54,,305.0,305.0,27.607,2.81,22.815,24.003
13404.5,1.994,0.53,-33.863,1.693,9.486,5.35,37.27,5.342,4.261,-2.761,0.0,38.881,39.727,9.789,1.683,27.432,26.844,27.785,26.765,-3.143,27.336,0.0,289.74,,305.0,305.0,27.424,2.797,22.793,23.991
13405.0,1.994,0.53,-33.863,1.693,9.486,5.35,37.27,5.342,4.261,-2.761,0.0,38.9,39.7,9.789,1.683,27.088,26.573,27.639,26.589,-3.143,27.336,0.0,289.74,,305.0,305.0,27.207,2.783,22.811,23.979
13405.5,2.68,0.721,-33.794,1.71,9.541,5.35,37.27,5.342,4.261,-2.761,0.0,38.9,39.7,9.7,1.476,27.469,27.174,27.746,27.36,-3.143,27.336,0.0,289.54,,305.0,305.0,26.972,2.771,22.796,23.95
13406.0,2.68,0.721,-33.794,1.71,9.541,5.35,37.27,5.342,4.261,-2.761,0.0,38.9,39.7,9.7,1.476,27.843,27.336,27.919,27.464,-3.143,27.336,0.0,289.54,,305.0,305.0,27.437,2.769,22.809,23.937
13406.5,2.68,0.721,-33.794,1.71,9.541,5.35,37.27,5.342,4.261,-2.761,0.0,38.9,39.7,9.7,1.476,27.825,27.225,27.972,27.145,-3.143,27.336,0.0,289.84,,305.0,305.0,27.641,2.768,22.807,23.945
13407.0,2.68,0.721,-33.794,1.71,9.541,5.35,37.27,5.342,4.261,-2.761,0.0,38.9,39.7,9.7,1.476,27.433,26.884,27.843,26.843,-3.143,27.336,0.0,289.84,,305.0,305.0,27.542,2.766,22.825,23.931
13407.5,2.68,0.721,-33.794,1.71,9.541,5.337,37.309,5.36,4.351,-2.764,0.0,38.887,39.713,9.7,1.476,27.312,26.66,27.726,26.477,-3.141,27.343,0.0,290.14,,305.0,305.0,27.251,2.765,22.803,23.968
13408.0,2.68,0.721,-33.794,1.71,9.541,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.7,1.476,27.294,26.706,27.655,26.662,-3.141,27.343,0.0,290.14,,305.0,305.0,27.044,2.763,22.803,23.982
13408.5,2.68,0.721,-33.794,1.71,9.541,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.7,1.476,27.456,27.13,27.769,27.219,-3.141,27.343,0.0,289.64,,305.0,305.0,27.079,2.762,22.811,23.985
13409.0,2.733,0.667,-35.209,1.693,9.587,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.55,1.561,27.69,27.208,27.979,27.165,-3.141,27.343,0.0,289.64,,305.0,305.0,27.394,2.761,22.81,23.977
13409.5,2.733,0.667,-35.209,1.693,9.587,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.55,1.561,27.566,26.934,27.878,26.737,-3.141,27.343,0.0,290.04,,305.0,305.0,27.51,2.76,22.804,24.046
13410.0,2.733,0.667,-35.209,1.693,9.587,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.55,1.561,27.251,26.743,27.763,26.697,-3.141,27.343,0.0,290.04,,305.0,305.0,27.279,2.76,22.815,24.076
13410.5,2.733,0.667,-35.209,1.693,9.587,5.337,37.309,5.36,4.351,-2.764,0.0,38.9,39.7,9.55,1.561,27.469,26.998,27.798,27.029,-3.141,27.343,0.0,289.34,,305.0,305.0,27.113,2.759,22.82,24.125
13411.0,2.733,0.667,-35.209,1.693,9.587,5.366,37.329,5.394,4.384,-2.741,0.0,38.889,39.724,9.55,1.561,27.829,27.577,27.981,27.72,-3.137,27.335,0.0,289.34,,305.0,305.0,27.324,2.759,22.805,24.168
13411.5,2.733,0.667,-35.209,1.693,9.587,5.366,37.329,5.394,4.384,-2.741,0.0,38.9,39.7,9.55,1.561,28.09,27.7,28.178,27.745,-3.137,27.335,0.0,290.04,,305.0,305.0,27.777,2.758,22.798,24.25
13412.0,2.22,0.637,-33.976,1.696,9.513,5.366,37.329,5.394,4.384,-2.741,0.0,38.9,39.7,9.631,1.605,27.858,27.273,28.136,27.308,-3.137,27.335,0.0,290.04,,305.0,305.0,27.928,2.758,22.791,24.252
13412.5,2.22,0.637,-33.976,1.696,9.513,5.366,37.329,5.394,4.384,-2.741,0.0,38.9,39.7,9.631,1.605,27.581,27.03,27.944,26.773,-3.137,27.335,0.0,289.54,,305.0,305.0,27.644,2.749,22.803,24.292
13413.0,2.22,0.637,-33.976,1.696,9.513,5.366,37.329,5.394,4.384,-2.741,0.0,38.9,39.7,9.631,1.605,27.337,26.955,27.848,26.847,-3.137,27.335,0.0,289.54,,305.0,305.0,27.332,2.741,22.817,24.317
13413.5,2.22,0.637,-33.976,1.696,9.513,5.366,37.329,5.394,4.384,-2.741,0.0,38.9,39.7,9.631,1.605,27.522,27.261,27.911,27.185,-3.137,27.335,0.0,290.14,,305.0,305.0,27.247,2.732,22.817,24.316
13414.0,2.22,0.637,-33.976,1.696,9.513,5.367,37.298,5.385,4.412,-2.755,0.0,38.878,39.732,9.631,1.605,27.931,27.596,28.067,27.747,-3.13,27.324,0.0,290.14,,305.0,305.0,27.47,2.724,22.805,24.352
13414.5,2.22,0.637,-33.976,1.696,9.513,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.631,1.605,28.181,27.527,28.225,27.658,-3.13,27.324,0.0,290.44,,305.0,305.0,27.835,2.715,22.791,24.358
13415.0,2.22,0.637,-33.976,1.696,9.513,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.631,1.605,27.998,27.362,28.218,27.224,-3.13,27.324,0.0,290.44,,305.0,305.0,27.898,2.707,22.804,24.428
13415.5,2.171,0.525,-34.975,1.627,9.567,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.685,1.758,27.615,27.084,28.063,26.859,-3.13,27.324,0.0,290.04,,305.0,305.0,27.7,2.699,22.812,24.448
13416.0,2.171,0.525,-34.975,1.627,9.567,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.685,1.758,27.873,27.534,28.121,27.658,-3.13,27.324,0.0,290.04,,305.0,305.0,27.405,2.691,22.812,24.454
13416.5,2.171,0.525,-34.975,1.627,9.567,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.685,1.758,28.368,28.016,28.391,28.093,-3.13,27.324,0.0,290.74,,305.0,305.0,27.796,2.682,22.821,24.471
13417.0,2.171,0.525,-34.975,1.627,9.567,5.367,37.298,5.385,4.412,-2.755,0.0,38.9,39.7,9.685,1.758,28.457,27.886,28.512,27.915,-3.13,27.324,0.0,290.74,,305.0,305.0,28.217,2.674,22.818,24.458
13417.5,2.171,0.525,-34.975,1.627,9.567,5.381,37.229,5.375,4.449,-2.756,0.0,38.89,39.801,9.685,1.758,28.123,27.481,28.412,27.323,-3.132,27.323,0.0,289.74,,305.0,305.0,28.193,2.665,22.809,24.478
13418.0,2.171,0.525,-34.975,1.627,9.567,5.381,37.229,5.375,4.449,-2.756,0.0,38.9,39.8,9.685,1.758,27.85,27.282,28.277,27.109,-3.132,27.323,0.0,289.74,,305.0,305.0,27.835,2.657,22.818,24.492
13418.5,2.608,0.666,-33.981,1.703,9.56,5.381,37.229,5.375,4.449,-2.756,0.0,38.9,39.8,9.685,1.467,27.671,27.348,28.175,27.193,-3.132,27.323,0.0,290.34,,305.0,305.0,27.629,2.649,22.819,24.535
13419.0,2.608,0.666,-33.981,1.703,9.56,5.381,37.229,5.375,4.449,-2.756,0.0,38.9,39.8,9.685,1.467,27.967,27.765,28.25,27.813,-3.132,27.323,0.0,290.34,,305.0,305.0,27.597,2.649,22.802,24.525
13419.5,2.608,0.666,-33.981,1.703,9.56,5.381,37.229,5.375,4.449,-2.756,0.0,38.9,39.8,9.685,1.467,28.506,27.928,28.562,27.814,-3.132,27.323,0.0,289.54,,305.0,305.0,27.949,2.648,22.804,24.526
13420.0,2.608,0.666,-33.981,1.703,9.56,5.381,37.229,5.375,4.449,-2.756,0.0,38.9,39.8,9.685,1.467,28.175,27.652,28.491,27.498,-3.132,27.323,0.0,289.54,,305.0,305.0,28.202,2.647,22.804,24.574
13420.5,2.608,0.666,-33.981,1.703,9.56,5.371,37.275,5.384,4.544,-2.746,0.0,38.889,39.727,9.685,1.467,27.92,27.382,28.341,27.237,-3.13,27.328,0.0,290.14,,305.0,305.0,27.954,2.647,22.792,24.585
13421.0,2.608,0.666,-33.981,1.703,9.56,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.685,1.467,27.826,27.32,28.249,27.31,-3.13,27.328,0.0,290.14,,305.0,305.0,27.72,2.646,22.791,24.595
13421.5,2.608,0.666,-33.981,1.703,9.56,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.685,1.467,27.981,27.757,28.341,27.808,-3.13,27.328,0.0,290.04,,305.0,305.0,27.676,2.645,22.798,24.603
13422.0,3.799,1.008,-34.195,1.667,9.506,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.647,1.568,28.528,28.262,28.594,28.363,-3.13,27.328,0.0,290.04,,305.0,305.0,27.972,2.645,22.804,24.608
13422.5,3.799,1.008,-34.195,1.667,9.506,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.647,1.568,28.669,28.222,28.752,28.258,-3.13,27.328,0.0,289.84,,305.0,305.0,28.437,2.664,22.793,24.618
13423.0,3.799,1.008,-34.195,1.667,9.506,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.647,1.568,28.23,27.675,28.584,27.489,-3.13,27.328,0.0,289.84,,305.0,305.0,28.476,2.682,22.82,24.633
13423.5,3.799,1.008,-34.195,1.667,9.506,5.371,37.275,5.384,4.544,-2.746,0.0,38.9,39.7,9.647,1.568,27.949,27.494,28.439,27.44,-3.13,27.328,0.0,290.34,,305.0,305.0,27.994,2.701,22.813,24.637
13424.0,3.799,1.008,-34.195,1.667,9.506,5.254,37.309,5.418,4.619,-2.756,0.0,38.885,39.77,9.647,1.568,28.049,27.863,28.474,27.887,-3.143,27.323,0.0,290.34,,305.0,305.0,27.831,2.719,22.81,24.674
13424.5,3.799,1.008,-34.195,1.667,9.506,5.254,37.309,5.418,4.619,-2.756,0.0,38.9,39.8,9.647,1.568,28.573,28.274,28.675,28.346,-3.143,27.323,0.0,289.84,,305.0,305.0,28.068,2.736,22.795,24.605
13425.0,2.686,0.718,-34.01,1.579,9.504,5.254,37.309,5.418,4.619,-2.756,0.0,38.9,39.8,9.688,1.626,28.776,28.277,28.811,28.285,-3.143,27.323,0.0,289.84,,305.0,305.0,28.467,2.754,22.815,24.529
13425.5,2.686,0.718,-34.01,1.579,9.504,5.254,37.309,5.418,4.619,-2.756,0.0,38.9,39.8,9.688,1.626,28.607,28.098,28.8,27.964,-3.143,27.323,0.0,289.74,,305.0,305.0,28.538,2.753,22.821,24.351
13426.0,2.686,0.718,-34.01,1.579,9.504,5.254,37.309,5.418,4.619,-2.756,0.0,38.9,39.8,9.688,1.626,28.262,27.732,28.633,27.554,-3.143,27.323,0.0,289.74,,305.0,305.0,28.367,2.752,22.81,24.315
13426.5,2.686,0.718,-34.01,1.579,9.504,5.254,37.309,5.418,4.619,-2.756,0.0,38.9,39.8,9.688,1.626,28.095,27.732,28.539,27.56,-3.143,27.323,0.0,290.44,,305.0,305.0,28.045,2.751,22.824,24.266
13427.0,2.686,0.718,-34.01,1.579,9.504,5.29,37.33,5.427,4.676,-2.756,0.0,38.892,39.734,9.688,1.626,29.061,28.747,28.989,29.021,-3.138,27.325,0.0,290.44,,305.0,305.0,27.982,2.749,22.828,24.336
13427.5,2.686,0.718,-34.01,1.579,9.504,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.688,1.626,29.046,28.58,29.095,28.504,-3.138,27.325,0.0,290.44,,305.0,305.0,28.954,2.748,22.826,24.288
13428.0,2.089,0.451,-35.209,1.6,9.57,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.544,1.65,28.735,28.248,28.996,28.065,-3.138,27.325,0.0,290.44,,305.0,305.0,28.806,2.747,22.827,24.306
13428.5,2.089,0.451,-35.209,1.6,9.57,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.544,1.65,28.428,27.909,28.832,27.702,-3.138,27.325,0.0,290.34,,305.0,305.0,28.511,2.737,22.831,24.265
13429.0,2.089,0.451,-35.209,1.6,9.57,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.544,1.65,28.25,27.689,28.653,27.491,-3.138,27.325,0.0,290.34,,305.0,305.0,28.218,2.726,22.829,24.343
13429.5,2.089,0.451,-35.209,1.6,9.57,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.544,1.65,28.183,27.866,28.601,27.761,-3.138,27.325,0.0,289.54,,305.0,305.0,28.021,2.716,22.829,24.39
13430.0,2.089,0.451,-35.209,1.6,9.57,5.29,37.33,5.427,4.676,-2.756,0.0,38.9,39.7,9.544,1.65,28.678,28.428,28.799,28.536,-3.138,27.325,0.0,289.54,,305.0,305.0,28.103,2.705,22.838,24.412
13430.5,2.089,0.451,-35.209,1.6,9.57,5.349,37.27,5.392,4.679,-2.769,0.0,38.879,39.738,9.544,1.65,28.897,28.435,29.036,28.374,-3.143,27.308,0.0,289.84,,305.0,305.0,28.61,2.695,22.82,24.408
13431.0,2.089,0.451,-35.209,1.6,9.57,5.349,37.27,5.392,4.679,-2.769,0.0,38.9,39.7,9.544,1.65,28.768,28.319,29.034,28.187,-3.143,27.308,0.0,289.84,,305.0,305.0,28.686,2.685,22.846,24.439
13431.5,2.329,0.615,-34.626,1.615,9.547,5.349,37.27,5.392,4.679,-2.769,0.0,38.9,39.7,9.677,1.763,28.489,28.011,28.893,27.767,-3.143,27.308,0.0,289.94,,305.0,305.0,28.577,2.675,22.849,24.446
13432.0,2.329,0.615,-34.626,1.615,9.547,5.349,37.27,5.392,4.679,-2.769,0.0,38.9,39.7,9.677,1.763,28.382,27.987,28.792,27.869,-3.143,27.308,0.0,289.94,,305.0,305.0,28.29,2.67,22.819,24.463
13432.5,2.329,0.615,-34.626,1.615,9.547,5.349,37.27,5.392,4.679,-2.769,0.0,38.9,39.7,9.677,1.763,28.703,28.318,28.906,28.459,-3.143,27.308,0.0,290.14,,305.0,305.0,28.257,2.664,22.838,24.51
13433.0,2.329,0.615,-34.626,1.615,9.547,5.349,37.27,5.392,4.679,-2.769,0.0,38.9,39.7,9.677,1.763,28.94,28.772,29.1,28.806,-3.143,27.308,0.0,290.14,,305.0,305.0,28.596,2.659,22.827,24.508
13433.5,2.329,0.615,-34.626,1.615,9.547,5.364,37.231,5.415,4.738,-2.758,0.0,38.887,39.742,9.677,1.763,29.131,28.793,29.247,28.795,-3.135,27.308,0.0,290.44,,305.0,305.0,28.904,2.653,22.825,24.516
13434.0,2.329,0.615,-34.626,1.615,9.547,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.677,1.763,28.664,28.185,29.07,27.946,-3.135,27.308,0.0,290.44,,305.0,305.0,28.991,2.648,22.831,24.521
13434.5,2.48,0.599,-34.518,1.648,9.62,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.667,1.523,28.486,28.159,28.958,28.065,-3.135,27.308,0.0,290.64,,305.0,305.0,28.466,2.643,22.84,24.509
13435.0,2.48,0.599,-34.518,1.648,9.62,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.667,1.523,28.826,28.511,29.051,28.522,-3.135,27.308,0.0,290.64,,305.0,305.0,28.417,2.64,22.814,24.511
13435.5,2.48,0.599,-34.518,1.648,9.62,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.667,1.523,29.169,28.859,29.258,29.096,-3.135,27.308,0.0,290.34,,305.0,305.0,28.728,2.637,22.831,24.519
13436.0,2.48,0.599,-34.518,1.648,9.62,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.667,1.523,29.198,28.764,29.355,28.82,-3.135,27.308,0.0,290.34,,305.0,305.0,29.095,2.635,22.834,24.519
13436.5,2.48,0.599,-34.518,1.648,9.62,5.364,37.231,5.415,4.738,-2.758,0.0,38.9,39.7,9.667,1.523,29.098,28.609,29.336,28.406,-3.135,27.308,0.0,290.04,,305.0,305.0,29.035,2.632,22.843,24.534
13437.0,2.48,0.599,-34.518,1.648,9.62,5.357,37.244,5.412,4.808,-2.755,0.0,38.884,39.797,9.667,1.523,28.754,28.418,29.208,28.179,-3.139,27.31,0.0,290.04,,305.0,305.0,28.862,2.63,22.822,24.558
13437.5,2.48,0.599,-34.518,1.648,9.62,5.357,37.244,5.412,4.808,-2.755,0.0,38.9,39.8,9.667,1.523,28.854,28.713,29.185,28.653,-3.139,27.31,0.0,290.74,,305.0,305.0,28.64,2.627,22.832,24.561
13438.0,3.145,0.828,-33.203,1.645,9.575,5.357,37.244,5.412,4.808,-2.755,0.0,38.9,39.8,9.674,1.517,29.261,29.014,29.357,29.045,-3.139,27.31,0.0,290.74,,305.0,305.0,28.851,2.625,22.816,24.599
13438.5,3.145,0.828,-33.203,1.645,9.575,5.357,37.244,5.412,4.808,-2.755,0.0,38.9,39.8,9.674,1.517,29.24,28.937,29.45,28.927,-3.139,27.31,0.0,290.44,,305.0,305.0,29.169,2.634,22.835,24.598
13439.0,3.145,0.828,-33.203,1.645,9.575,5.357,37.244,5.412,4.808,-2.755,0.0,38.9,39.8,9.674,1.517,29.166,28.791,29.441,28.649,-3.139,27.31,0.0,290.44,,305.0,305.0,29.138,2.642,22.827,24.59
13439.5,3.145,0.828,-33.203,1.645,9.575,5.357,37.244,5.412,4.808,-2.755,0.0,38.9,39.8,9.674,1.517,29.04,28.573,29.331,28.461,-3.139,27.31,0.0,290.24,,305.0,305.0,29.012,2.65,22.832,24.626
13440.0,3.145,0.828,-33.203,1.645,9.575,5.363,37.291,5.436,4.895,-2.754,0.0,38.885,39.76,9.674,1.517,28.94,28.601,29.291,28.707,-3.137,27.302,0.0,290.24,,305.0,305.0,28.851,2.658,22.833,24.605
13440.5,3.145,0.828,-33.203,1.645,9.575,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.674,1.517,29.239,29.052,29.402,29.056,-3.137,27.302,0.0,289.94,,305.0,305.0,28.885,2.666,22.829,24.59
13441.0,3.488,0.818,-35.209,1.618,9.572,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.548,1.633,29.605,29.191,29.601,29.069,-3.137,27.302,0.0,289.94,,305.0,305.0,29.187,2.674,22.839,24.594
13441.5,3.488,0.818,-35.209,1.618,9.572,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.548,1.633,29.307,28.957,29.542,28.853,-3.137,27.302,0.0,290.64,,305.0,305.0,29.366,2.687,22.818,24.595
13442.0,3.488,0.818,-35.209,1.618,9.572,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.548,1.633,29.135,28.683,29.405,28.583,-3.137,27.302,0.0,290.64,,305.0,305.0,29.165,2.701,22.845,24.608
13442.5,3.488,0.818,-35.209,1.618,9.572,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.548,1.633,29.076,28.656,29.329,28.624,-3.137,27.302,0.0,290.34,,305.0,305.0,28.952,2.713,22.83,24.593
13443.0,3.488,0.818,-35.209,1.618,9.572,5.363,37.291,5.436,4.895,-2.754,0.0,38.9,39.8,9.548,1.633,29.247,28.933,29.424,29.029,-3.137,27.302,0.0,290.34,,305.0,305.0,28.921,2.726,22.827,24.612
13443.5,3.488,0.818,-35.209,1.618,9.572,5.337,37.296,5.45,4.956,-2.754,0.0,38.897,39.755,9.548,1.633,29.51,29.282,29.604,29.182,-3.131,27.303,0.0,290.54,,305.0,305.0,29.158,2.739,22.846,24.619
13444.0,3.488,0.818,-35.209,1.618,9.572,5.337,37.296,5.45,4.956,-2.754,0.0,38.9,39.8,9.548,1.633,29.55,29.314,29.678,29.163,-3.131,27.303,0.0,290.54,,305.0,305.0,29.395,2.751,22.854,24.596
13444.5,2.578,0.609,-35.209,1.628,9.625,5.337,37.296,5.45,4.956,-2.754,0.0,38.9,39.8,9.45,1.688,29.373,28.91,29.587,28.794,-3.131,27.303,0.0,290.74,,305.0,305.0,29.426,2.763,22.853,24.604
13445.0,2.578,0.609,-35.209,1.628,9.625,5.337,37.296,5.45,4.956,-2.754,0.0,38.9,39.8,9.45,1.688,29.326,28.963,29.532,28.888,-3.131,27.303,0.0,290.74,,305.0,305.0,29.166,2.76,22.864,24.603
13445.5,2.578,0.609,-35.209,1.628,9.625,5.337,37.296,5.45,4.956,-2.754,0.0,38.9,39.8,9.45,1.688,29.604,29.366,29.666,29.434,-3.131,27.303,0.0,290.64,,305.0,305.0,29.177,2.757,22.857,24.606
13446.0,2.578,0.609,-35.209,1.628,9.625,5.337,37.296,5.45,4.956,-2.754,0.0,38.9,39.8,9.45,1.688,29.813,29.687,29.87,29.674,-3.131,27.303,0.0,290.64,,305.0,305.0,29.517,2.754,22.862,24.597
13446.5,2.578,0.609,-35.209,1.628,9.625,5.382,37.222,5.416,4.956,-2.747,0.0,38.896,39.749,9.45,1.688,29.816,29.553,29.943,29.525,-3.137,27.307,0.0,290.64,,305.0,305.0,29.761,2.751,22.863,24.59
13447.0,2.578,0.609,-35.209,1.628,9.625,5.382,37.222,5.416,4.956,-2.747,0.0,38.9,39.7,9.45,1.688,29.682,29.216,29.848,29.094,-3.137,27.307,0.0,290.64,,305.0,305.0,29.709,2.748,22.871,24.586
13447.5,2.321,0.64,-34.186,1.658,9.581,5.382,37.222,5.416,4.956,-2.747,0.0,38.9,39.7,9.723,1.671,29.528,29.116,29.734,28.816,-3.137,27.307,0.0,290.14,,305.0,305.0,29.46,2.746,22.874,24.6
13448.0,2.321,0.64,-34.186,1.658,9.581,5.382,37.222,5.416,4.956,-2.747,0.0,38.9,39.7,9.723,1.671,29.445,29.27,29.679,29.158,-3.137,27.307,0.0,290.14,,305.0,305.0,29.298,2.739,22.872,24.63
13448.5,2.321,0.64,-34.186,1.658,9.581,5.382,37.222,5.416,4.956,-2.747,0.0,38.9,39.7,9.723,1.671,29.843,29.514,29.818,29.604,-3.137,27.307,0.0,290.64,,305.0,305.0,29.388,2.732,22.87,24.65
13449.0,2.321,0.64,-34.186,1.658,9.581,5.382,37.222,5.416,4.956,-2.747,0.0,38.9,39.7,9.723,1.671,29.935,29.528,29.936,29.537,-3.137,27.307,0.0,290.64,,305.0,305.0,29.695,2.725,22.872,24.644
13449.5,2.321,0.64,-34.186,1.658,9.581,5.332,37.245,5.407,5.039,-2.764,0.0,38.89,39.783,9.723,1.671,29.809,29.359,29.89,29.16,-3.144,27.289,0.0,290.04,,305.0,305.0,29.734,2.718,22.888,24.627
13450.0,2.321,0.64,-34.186,1.658,9.581,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.723,1.671,29.562,29.139,29.786,28.901,-3.144,27.289,0.0,290.04,,305.0,305.0,29.554,2.712,22.887,24.655
13450.5,2.321,0.64,-34.186,1.658,9.581,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.723,1.671,29.456,29.107,29.713,29.018,-3.144,27.289,0.0,290.14,,305.0,305.0,29.347,2.705,22.884,24.713
13451.0,3.403,0.815,-35.209,1.679,9.65,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.563,1.561,29.777,29.505,29.845,29.6,-3.144,27.289,0.0,290.14,,305.0,305.0,29.324,2.699,22.89,24.719
13451.5,3.403,0.815,-35.209,1.679,9.65,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.563,1.561,30.009,29.759,30.105,29.725,-3.144,27.289,0.0,290.34,,305.0,305.0,29.682,2.711,22.892,24.728
13452.0,3.403,0.815,-35.209,1.679,9.65,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.563,1.561,29.902,29.458,30.03,29.296,-3.144,27.289,0.0,290.34,,305.0,305.0,29.9,2.722,22.901,24.781
13452.5,3.403,0.815,-35.209,1.679,9.65,5.332,37.245,5.407,5.039,-2.764,0.0,38.9,39.8,9.563,1.561,29.72,29.292,29.888,29.118,-3.144,27.289,0.0,290.24,,305.0,305.0,29.671,2.733,22.898,24.814
13453.0,3.403,0.815,-35.209,1.679,9.65,5.302,37.295,5.451,5.12,-2.762,0.0,38.898,39.793,9.563,1.561,29.515,29.153,29.786,29.08,-3.143,27.292,0.0,290.24,,305.0,305.0,29.504,2.744,22.924,24.837
13453.5,3.403,0.815,-35.209,1.679,9.65,5.302,37.295,5.451,5.12,-2.762,0.0,38.9,39.8,9.563,1.561,29.59,29.488,29.83,29.418,-3.143,27.292,0.0,290.74,,305.0,305.0,29.383,2.755,22.9,24.853
13454.0,2.651,0.699,-33.946,1.609,9.507,5.302,37.295,5.451,5.12,-2.762,0.0,38.9,39.8,9.742,1.649,30.042,29.815,30.034,29.743,-3.143,27.292,0.0,290.74,,305.0,305.0,29.582,2.766,22.921,24.911
13454.5,2.651,0.699,-33.946,1.609,9.507,5.302,37.295,5.451,5.12,-2.762,0.0,38.9,39.8,9.742,1.649,30.171,29.836,30.142,29.694,-3.143,27.292,0.0,290.34,,305.0,305.0,29.908,2.764,22.917,24.894
13455.0,2.651,0.699,-33.946,1.609,9.507,5.302,37.295,5.451,5.12,-2.762,0.0,38.9,39.8,9.742,1.649,29.823,29.372,29.992,29.149,-3.143,27.292,0.0,290.34,,305.0,305.0,29.961,2.762,22.914,24.871
13455.5,2.651,0.699,-33.946,1.609,9.507,5.302,37.295,5.451,5.12,-2.762,0.0,38.9,39.8,9.742,1.649,29.626,29.286,29.888,29.175,-3.143,27.292,0.0,290.24,,305.0,305.0,29.584,2.76,22.922,24.849
13456.0,2.651,0.699,-33.946,1.609,9.507,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.756,9.742,1.649,29.834,29.633,29.978,29.612,-3.146,27.289,0.0,290.24,,305.0,305.0,29.494,2.758,22.936,24.824
13456.5,2.651,0.699,-33.946,1.609,9.507,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.742,1.649,30.18,29.929,30.16,30.071,-3.146,27.289,0.0,289.74,,305.0,305.0,29.764,2.756,22.923,24.802
13457.0,2.651,0.699,-33.946,1.609,9.507,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.742,1.649,30.286,29.883,30.266,29.889,-3.146,27.289,0.0,289.74,,305.0,305.0,30.085,2.755,22.938,24.807
13457.5,2.353,0.609,-34.907,1.637,9.611,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.565,1.554,30.151,29.753,30.242,29.547,-3.146,27.289,0.0,289.94,,305.0,305.0,30.081,2.753,22.951,24.817
13458.0,2.353,0.609,-34.907,1.637,9.611,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.565,1.554,29.848,29.476,30.087,29.321,-3.146,27.289,0.0,289.94,,305.0,305.0,29.923,2.746,22.948,24.832
13458.5,2.353,0.609,-34.907,1.637,9.611,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.565,1.554,29.977,29.793,30.095,29.813,-3.146,27.289,0.0,289.84,,305.0,305.0,29.683,2.74,22.949,24.838
13459.0,2.353,0.609,-34.907,1.637,9.611,5.296,37.324,5.48,5.189,-2.765,0.0,38.9,39.8,9.565,1.554,30.385,30.152,30.334,30.312,-3.146,27.289,0.0,289.84,,305.0,305.0,29.92,2.734,22.953,24.879
13459.5,2.353,0.609,-34.907,1.637,9.611,5.354,37.263,5.458,5.222,-2.76,0.0,38.906,39.77,9.565,1.554,30.549,30.13,30.483,30.122,-3.137,27.287,0.0,290.04,,305.0,305.0,30.296,2.727,22.948,24.881
13460.0,2.353,0.609,-34.907,1.637,9.611,5.354,37.263,5.458,5.222,-2.76,0.0,38.9,39.8,9.565,1.554,30.377,29.991,30.482,29.866,-3.137,27.287,0.0,290.04,,305.0,305.0,30.321,2.721,22.959,24.889
13460.5,1.942,0.464,-35.209,1.628,9.602,5.354,37.263,5.458,5.222,-2.76,0.0,38.9,39.8,9.474,1.603,30.078,29.646,30.284,29.404,-3.137,27.287,0.0,290.04,,305.0,305.0,30.179,2.715,22.946,24.881
13461.0,1.942,0.464,-35.209,1.628,9.602,5.354,37.263,5.458,5.222,-2.76,0.0,38.9,39.8,9.474,1.603,29.979,29.649,30.181,29.694,-3.137,27.287,0.0,290.04,,305.0,305.0,29.853,2.703,22.951,24.913
13461.5,1.942,0.464,-35.209,1.628,9.602,5.354,37.263,5.458,5.222,-2.76,0.0,38.9,39.8,9.474,1.603,30.283,30.038,30.359,30.066,-3.137,27.287,0.0,290.24,,305.0,305.0,29.876,2.69,22.951,24.792
13462.0,1.942,0.464,-35.209,1.628,9.602,5.354,37.263,5.458,5.222,-2.76,0.0,38.9,39.8,9.474,1.603,30.71,30.377,30.668,30.331,-3.137,27.287,0.0,290.24,,305.0,305.0,30.187,2.678,22.96,24.703
13462.5,1.942,0.464,-35.209,1.628,9.602,5.381,37.202,5.422,5.238,-2.769,0.0,38.903,39.785,9.474,1.603,30.416,30.054,30.566,29.996,-3.15,27.272,0.0,289.14,,305.0,305.0,30.521,2.666,22.949,24.696
13463.0,1.942,0.464,-35.209,1.628,9.602,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.474,1.603,30.258,29.881,30.432,29.606,-3.15,27.272,0.0,289.14,,305.0,305.0,30.258,2.654,22.943,24.642
13463.5,1.942,0.464,-35.209,1.628,9.602,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.474,1.603,30.148,29.889,30.333,29.659,-3.15,27.272,0.0,289.54,,305.0,305.0,30.044,2.642,22.952,24.668
13464.0,2.411,0.631,-33.954,1.591,9.53,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.715,1.627,30.313,30.179,30.4,30.147,-3.15,27.272,0.0,289.54,,305.0,305.0,30.007,2.631,22.946,24.667
13464.5,2.411,0.631,-33.954,1.591,9.53,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.715,1.627,30.824,30.674,30.721,30.96,-3.15,27.272,0.0,290.14,,305.0,305.0,30.26,2.627,22.956,24.604
13465.0,2.411,0.631,-33.954,1.591,9.53,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.715,1.627,30.927,30.494,30.85,30.549,-3.15,27.272,0.0,290.14,,305.0,305.0,30.795,2.624,22.951,24.603
13465.5,2.411,0.631,-33.954,1.591,9.53,5.381,37.202,5.422,5.238,-2.769,0.0,38.9,39.8,9.715,1.627,30.706,30.328,30.797,30.152,-3.15,27.272,0.0,290.24,,305.0,305.0,30.705,2.62,22.947,24.606
13466.0,2.411,0.631,-33.954,1.591,9.53,5.389,37.246,5.481,5.335,-2.745,0.0,38.918,39.771,9.715,1.627,30.26,29.969,30.497,29.899,-3.126,27.28,0.0,290.24,,305.0,305.0,30.496,2.617,22.952,24.593
13466.5,2.411,0.631,-33.954,1.591,9.53,5.389,37.246,5.481,5.335,-2.745,0.0,38.9,39.8,9.715,1.627,30.406,30.427,30.615,30.383,-3.126,27.28,0.0,290.44,,305.0,305.0,30.156,2.613,22.955,24.58
13467.0,4.209,1.018,-35.209,1.6,9.637,5.389,37.246,5.481,5.335,-2.745,0.0,38.9,39.8,9.575,1.619,30.996,30.924,30.885,30.965,-3.126,27.28,0.0,290.44,,305.0,305.0,30.458,2.61,22.954,24.553
13467.5,4.209,1.018,-35.209,1.6,9.637,5.389,37.246,5.481,5.335,-2.745,0.0,38.9,39.8,9.575,1.619,31.211,30.832,31.059,30.752,-3.126,27.28,0.0,290.44,,305.0,305.0,30.942,2.636,22.947,24.536
13468.0,4.209,1.018,-35.209,1.6,9.637,5.389,37.246,5.481,5.335,-2.745,0.0,38.9,39.8,9.575,1.619,30.79,30.488,30.933,30.301,-3.126,27.28,0.0,290.44,,305.0,305.0,30.963,2.662,22.96,24.408
13468.5,4.209,1.018,-35.209,1.6,9.637,5.389,37.246,5.481,5.335,-2.745,0.0,38.9,39.8,9.575,1.619,30.61,30.264,30.783,29.971,-3.126,27.28,0.0,289.94,,305.0,305.0,30.628,2.687,22.978,24.448
13469.0,4.209,1.018,-35.209,1.6,9.637,5.292,37.319,5.507,5.432,-2.754,0.0,38.907,39.76,9.575,1.619,30.349,30.012,30.581,29.841,-3.133,27.279,0.0,289.94,,305.0,305.0,30.407,2.712,22.957,24.457
13469.5,4.209,1.018,-35.209,1.6,9.637,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.575,1.619,30.878,30.944,30.884,30.998,-3.133,27.279,0.0,289.94,,305.0,305.0,30.196,2.737,22.951,24.468
13470.0,4.209,1.018,-35.209,1.6,9.637,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.575,1.619,31.325,31.025,31.147,31.009,-3.133,27.279,0.0,289.94,,305.0,305.0,30.926,2.761,22.963,24.482
13470.5,3.142,0.786,-35.137,1.636,9.624,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.629,1.516,30.899,30.704,31.095,30.516,-3.133,27.279,0.0,289.94,,305.0,305.0,31.127,2.785,22.967,24.49
13471.0,3.142,0.786,-35.137,1.636,9.624,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.629,1.516,30.67,30.44,30.938,30.083,-3.133,27.279,0.0,289.94,,305.0,305.0,30.803,2.79,22.948,24.45
13471.5,3.142,0.786,-35.137,1.636,9.624,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.629,1.516,30.42,30.237,30.751,30.06,-3.133,27.279,0.0,290.54,,305.0,305.0,30.533,2.796,22.948,24.493
13472.0,3.142,0.786,-35.137,1.636,9.624,5.292,37.319,5.507,5.432,-2.754,0.0,38.9,39.8,9.629,1.516,30.562,30.636,30.816,30.558,-3.133,27.279,0.0,290.54,,305.0,305.0,30.367,2.802,22.952,24.549
13472.5,3.142,0.786,-35.137,1.636,9.624,5.322,37.306,5.51,5.47,-2.755,0.0,38.911,39.766,9.629,1.516,31.241,31.275,31.127,31.22,-3.131,27.277,0.0,290.14,,305.0,305.0,30.643,2.808,22.945,24.483
13473.0,3.142,0.786,-35.137,1.636,9.624,5.322,37.306,5.51,5.47,-2.755,0.0,38.9,39.8,9.629,1.516,31.1,30.87,31.232,30.718,-3.131,27.277,0.0,290.14,,305.0,305.0,31.216,2.813,22.958,24.523
13473.5,1.879,0.454,-35.209,1.593,9.538,5.322,37.306,5.51,5.47,-2.755,0.0,38.9,39.8,9.688,1.707,30.927,30.652,31.088,30.303,-3.131,27.277,0.0,290.94,,305.0,305.0,30.98,2.818,22.946,24.48
13474.0,1.879,0.454,-35.209,1.593,9.538,5.322,37.306,5.51,5.47,-2.755,0.0,38.9,39.8,9.688,1.707,30.736,30.475,30.917,30.066,-3.131,27.277,0.0,290.94,,305.0,305.0,30.742,2.803,22.954,24.425
13474.5,1.879,0.454,-35.209,1.593,9.538,5.322,37.306,5.51,5.47,-2.755,0.0,38.9,39.8,9.688,1.707,30.728,30.597,30.88,30.399,-3.131,27.277,0.0,289.84,,305.0,305.0,30.549,2.788,22.961,24.409
13475.0,1.879,0.454,-35.209,1.593,9.538,5.322,37.306,5.51,5.47,-2.755,0.0,38.9,39.8,9.688,1.707,31.145,31.2,31.15,31.315,-3.131,27.277,0.0,289.84,,305.0,305.0,30.651,2.773,22.956,24.46
13475.5,1.879,0.454,-35.209,1.593,9.538,5.363,37.216,5.463,5.445,-2.765,0.0,38.91,39.763,9.688,1.707,31.417,31.307,31.378,31.331,-3.139,27.263,0.0,290.14,,305.0,305.0,31.202,2.758,22.972,24.497
13476.0,1.879,0.454,-35.209,1.593,9.538,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.688,1.707,31.371,31.151,31.384,30.869,-3.139,27.263,0.0,290.14,,305.0,305.0,31.358,2.744,22.947,24.521
13476.5,1.651,0.473,-34.146,1.674,9.521,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.672,1.694,30.841,30.62,31.069,30.288,-3.139,27.263,0.0,289.64,,305.0,305.0,31.194,2.73,22.94,24.521
13477.0,1.651,0.473,-34.146,1.674,9.521,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.672,1.694,30.768,30.636,31.0,30.484,-3.139,27.263,0.0,289.64,,305.0,305.0,30.704,2.712,22.958,24.547
13477.5,1.651,0.473,-34.146,1.674,9.521,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.672,1.694,30.955,31.027,31.114,30.984,-3.139,27.263,0.0,290.24,,305.0,305.0,30.722,2.695,22.954,24.582
13478.0,1.651,0.473,-34.146,1.674,9.521,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.672,1.694,31.481,31.402,31.347,31.256,-3.139,27.263,0.0,290.24,,305.0,305.0,31.02,2.677,22.957,24.531
13478.5,1.651,0.473,-34.146,1.674,9.521,5.363,37.216,5.463,5.445,-2.765,0.0,38.9,39.8,9.672,1.694,31.537,31.355,31.463,31.129,-3.139,27.263,0.0,289.24,,305.0,305.0,31.371,2.661,22.941,24.497
13479.0,1.651,0.473,-34.146,1.674,9.521,5.36,37.215,5.478,5.527,-2.77,0.0,38.901,39.755,9.672,1.694,31.155,31.099,31.371,30.809,-3.135,27.262,0.0,289.24,,305.0,305.0,31.371,2.644,22.944,24.451
13479.5,1.651,0.473,-34.146,1.674,9.521,5.36,37.215,5.478,5.527,-2.77,0.0,38.9,39.8,9.672,1.694,31.014,30.837,31.217,30.412,-3.135,27.262,0.0,289.74,,305.0,305.0,31.109,2.628,22.929,24.462
13480.0,3.118,0.736,-35.209,1.591,9.621,5.36,37.215,5.478,5.527,-2.77,0.0,38.9,39.8,9.633,1.818,30.951,31.039,31.119,30.789,-3.135,27.262,0.0,289.74,,305.0,305.0,30.87,2.612,22.942,24.449
13480.5,3.118,0.736,-35.209,1.591,9.621,5.36,37.215,5.478,5.527,-2.77,0.0,38.9,39.8,9.633,1.818,31.395,31.437,31.378,31.454,-3.135,27.262,0.0,289.14,,305.0,305.0,30.974,2.62,22.948,24.443
13481.0,3.118,0.736,-35.209,1.591,9.621,5.36,37.215,5.478,5.527,-2.77,0.0,38.9,39.8,9.633,1.818,31.524,31.379,31.513,31.233,-3.135,27.262,0.0,289.14,,305.0,305.0,31.416,2.628,22.946,24.455
13481.5,3.118,0.736,-35.209,1.591,9.621,5.36,37.215,5.478,5.527,-2.77,0.0,38.9,39.8,9.633,1.818,31.376,31.206,31.475,30.847,-3.135,27.262,0.0,290.14,,305.0,305.0,31.412,2.636,22.94,24.48
13482.0,3.118,0.736,-35.209,1.591,9.621,5.35,37.25,5.499,5.636,-2.739,0.0,38.904,39.819,9.633,1.818,31.021,30.908,31.273,30.54,-3.121,27.267,0.0,290.14,,305.0,305.0,31.226,2.644,22.935,24.51
13482.5,3.118,0.736,-35.209,1.591,9.621,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.633,1.818,30.892,30.89,31.196,30.604,-3.121,27.267,0.0,290.24,,305.0,305.0,30.936,2.652,22.946,24.538
13483.0,3.829,0.93,-35.209,1.609,9.642,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.544,1.67,31.063,31.238,31.278,31.113,-3.121,27.267,0.0,290.24,,305.0,305.0,30.896,2.66,22.954,24.559
13483.5,3.829,0.93,-35.209,1.609,9.642,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.544,1.67,31.758,31.59,31.716,31.532,-3.121,27.267,0.0,290.14,,305.0,305.0,31.173,2.698,22.929,24.538
13484.0,3.829,0.93,-35.209,1.609,9.642,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.544,1.67,31.509,31.336,31.656,30.981,-3.121,27.267,0.0,290.14,,305.0,305.0,31.649,2.698,22.929,24.552
13484.5,3.829,0.93,-35.209,1.609,9.642,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.544,1.67,31.151,31.019,31.441,30.59,-3.121,27.267,0.0,289.84,,305.0,305.0,31.37,2.716,22.932,24.512
13485.0,3.829,0.93,-35.209,1.609,9.642,5.35,37.25,5.499,5.636,-2.739,0.0,38.9,39.8,9.544,1.67,30.925,30.998,31.292,30.651,-3.121,27.267,0.0,289.84,,305.0,305.0,31.05,2.734,22.94,24.539
13485.5,3.829,0.93,-35.209,1.609,9.642,5.355,37.317,5.515,5.725,-2.736,0.0,38.915,39.778,9.544,1.67,31.12,31.298,31.374,31.051,-3.111,27.265,0.0,289.84,,305.0,305.0,30.966,2.752,22.93,24.491
13486.0,3.829,0.93,-35.209,1.609,9.642,5.355,37.317,5.515,5.725,-2.736,0.0,38.9,39.8,9.544,1.67,31.641,31.705,31.616,31.695,-3.111,27.265,0.0,289.84,,305.0,305.0,31.211,2.77,22.917,24.491
13486.5,2.97,0.677,-35.209,1.617,9.631,5.355,37.317,5.515,5.725,-2.736,0.0,38.9,39.8,9.563,1.647,31.878,31.691,31.807,31.504,-3.111,27.265,0.0,289.34,,305.0,305.0,31.665,2.787,22.935,24.499
13487.0,2.97,0.677,-35.209,1.617,9.631,5.355,37.317,5.515,5.725,-2.736,0.0,38.9,39.8,9.563,1.647,31.252,31.16,31.508,30.692,-3.111,27.265,0.0,289.34,,305.0,305.0,31.72,2.79,22.942,24.441
13487.5,2.97,0.677,-35.209,1.617,9.631,5.355,37.317,5.515,5.725,-2.736,0.0,38.9,39.8,9.563,1.647,31.023,31.124,31.38,30.7,-3.111,27.265,0.0,289.34,,305.0,305.0,31.153,2.793,22.952,24.403
13488.0,2.97,0.677,-35.209,1.617,9.631,5.355,37.317,5.515,5.725,-2.736,0.0,38.9,39.8,9.563,1.647,31.381,31.626,31.559,31.544,-3.111,27.265,0.0,289.34,,305.0,305.0,31.057,2.796,22.94,24.374
13488.5,2.97,0.677,-35.209,1.617,9.631,5.339,37.294,5.542,5.756,-2.737,0.0,38.916,39.779,9.563,1.647,32.013,31.931,31.85,31.825,-3.105,27.273,0.0,289.74,,305.0,305.0,31.528,2.799,22.944,24.361
13489.0,2.97,0.677,-35.209,1.617,9.631,5.339,37.294,5.542,5.756,-2.737,0.0,38.9,39.8,9.563,1.647,31.906,31.837,31.949,31.524,-3.105,27.273,0.0,289.74,,305.0,305.0,31.905,2.802,22.946,24.368
13489.5,1.369,0.426,-34.101,1.697,9.563,5.339,37.294,5.542,5.756,-2.737,0.0,38.9,39.8,9.672,1.573,31.438,31.489,31.801,31.056,-3.105,27.273,0.0,290.74,,305.0,305.0,31.804,2.805,22.943,24.361
13490.0,1.369,0.426,-34.101,1.697,9.563,5.339,37.294,5.542,5.756,-2.737,0.0,38.9,39.8,9.672,1.573,31.334,31.279,31.641,30.73,-3.105,27.273,0.0,290.74,,305.0,305.0,31.446,2.781,22.956,24.31
13490.5,1.369,0.426,-34.101,1.697,9.563,5.339,37.294,5.542,5.756,-2.737,0.0,38.9,39.8,9.672,1.573,31.414,31.646,31.625,31.506,-3.105,27.273,0.0,290.24,,305.0,305.0,31.246,2.758,22.95,24.313
13491.0,1.369,0.426,-34.101,1.697,9.563,5.339,37.294,5.542,5.756,-2.737,0.0,38.9,39.8,9.672,1.573,32.01,32.149,31.939,31.869,-3.105,27.273,0.0,290.24,,305.0,305.0,31.548,2.735,22.952,24.374
13491.5,1.369,0.426,-34.101,1.697,9.563,5.386,37.198,5.486,5.763,-2.745,0.0,38.918,39.823,9.672,1.573,32.014,32.081,32.039,31.716,-3.099,27.281,0.0,289.94,,305.0,305.0,31.992,2.713,22.967,24.376
13492.0,1.369,0.426,-34.101,1.697,9.563,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.672,1.573,31.632,31.684,31.905,31.297,-3.099,27.281,0.0,289.94,,305.0,305.0,31.962,2.691,22.959,24.395
13492.5,1.369,0.426,-34.101,1.697,9.563,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.672,1.573,31.527,31.518,31.773,31.005,-3.099,27.281,0.0,290.24,,305.0,305.0,31.629,2.669,22.952,24.431
13493.0,2.418,0.603,-35.048,1.658,9.519,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.664,1.712,31.318,31.394,31.637,30.939,-3.099,27.281,0.0,290.24,,305.0,305.0,31.456,2.648,22.934,24.441
13493.5,2.418,0.603,-35.048,1.658,9.519,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.664,1.712,31.476,31.573,31.672,31.231,-3.099,27.281,0.0,290.34,,305.0,305.0,31.322,2.644,22.947,24.454
13494.0,2.418,0.603,-35.048,1.658,9.519,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.664,1.712,32.099,32.192,32.117,32.053,-3.099,27.281,0.0,290.34,,305.0,305.0,31.488,2.64,22.943,24.467
13494.5,2.418,0.603,-35.048,1.658,9.519,5.386,37.198,5.486,5.763,-2.745,0.0,38.9,39.8,9.664,1.712,32.024,32.022,32.122,31.623,-3.099,27.281,0.0,290.04,,305.0,305.0,32.115,2.637,22.957,24.457
13495.0,2.418,0.603,-35.048,1.658,9.519,5.353,37.203,5.479,5.823,-2.73,0.0,38.917,39.772,9.664,1.712,31.774,31.786,32.006,31.347,-3.106,27.267,0.0,290.04,,305.0,305.0,31.948,2.633,22.95,24.467
13495.5,2.418,0.603,-35.048,1.658,9.519,5.353,37.203,5.479,5.823,-2.73,0.0,38.9,39.8,9.664,1.712,31.53,31.544,31.84,31.003,-3.106,27.267,0.0,290.34,,305.0,305.0,31.728,2.629,22.946,24.452
13496.0,2.678,0.709,-34.027,1.64,9.495,5.353,37.203,5.479,5.823,-2.73,0.0,38.9,39.8,9.732,1.596,31.622,31.682,31.801,31.376,-3.106,27.267,0.0,290.34,,305.0,305.0,31.479,2.626,22.94,24.473
13496.5,2.678,0.709,-34.027,1.64,9.495,5.353,37.203,5.479,5.823,-2.73,0.0,38.9,39.8,9.732,1.596,32.05,32.242,32.102,32.232,-3.106,27.267,0.0,289.84,,305.0,305.0,31.62,2.627,22.986,24.493
13497.0,2.678,0.709,-34.027,1.64,9.495,5.353,37.203,5.479,5.823,-2.73,0.0,38.9,39.8,9.732,1.596,32.242,32.432,32.297,32.262,-3.106,27.267,0.0,289.84,,305.0,305.0,32.157,2.628,22.969,24.534
13497.5,2.678,0.709,-34.027,1.64,9.495,5.353,37.203,5.479,5.823,-2.73,0.0,38.9,39.8,9.732,1.596,32.108,32.098,32.259,31.707,-3.106,27.267,0.0,290.24,,305.0,305.0,32.308,2.628,22.941,24.514
13498.0,2.678,0.709,-34.027,1.64,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.925,39.774,9.732,1.596,31.622,31.669,31.949,31.142,-3.103,27.279,0.0,290.24,,305.0,305.0,32.043,2.629,22.967,24.529
13498.5,2.678,0.709,-34.027,1.64,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.732,1.596,31.666,31.783,31.906,31.377,-3.103,27.279,0.0,289.64,,305.0,305.0,31.595,2.63,22.951,24.554
13499.0,2.678,0.709,-34.027,1.64,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.732,1.596,31.944,32.264,32.107,32.177,-3.103,27.279,0.0,289.64,,305.0,305.0,31.683,2.631,22.965,24.595
13499.5,2.963,0.793,-33.338,1.645,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.826,1.535,32.354,32.502,32.38,32.404,-3.103,27.279,0.0,290.04,,305.0,305.0,32.123,2.632,22.957,24.617
13500.0,2.963,0.793,-33.338,1.645,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.826,1.535,32.187,32.222,32.352,31.793,-3.103,27.279,0.0,290.04,,305.0,305.0,32.41,2.637,22.975,24.628
13500.5,2.963,0.793,-33.338,1.645,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.826,1.535,32.01,32.077,32.252,31.552,-3.103,27.279,0.0,289.84,,305.0,305.0,32.138,2.642,22.983,24.615
13501.0,2.963,0.793,-33.338,1.645,9.495,5.38,37.273,5.517,5.924,-2.729,0.0,38.9,39.8,9.826,1.535,31.86,31.976,32.127,31.43,-3.103,27.279,0.0,289.84,,305.0,305.0,31.973,2.648,22.971,24.638
13501.5,2.963,0.793,-33.338,1.645,9.495,5.308,37.296,5.527,6.01,-2.728,0.0,38.925,39.821,9.826,1.535,32.027,32.239,32.173,31.974,-3.1,27.272,0.0,290.24,,305.0,305.0,31.848,2.653,22.987,24.644
13502.0,2.963,0.793,-33.338,1.645,9.495,5.308,37.296,5.527,6.01,-2.728,0.0,38.9,39.8,9.826,1.535,32.26,32.385,32.348,32.263,-3.1,27.272,0.0,290.24,,305.0,305.0,32.103,2.658,22.971,24.626
13502.5,2.308,0.52,-35.209,1.647,9.53,5.308,37.296,5.527,6.01,-2.728,0.0,38.9,39.8,9.569,1.645,32.308,32.277,32.397,31.945,-3.1,27.272,0.0,290.24,,305.0,305.0,32.314,2.663,22.982,24.6
13503.0,2.308,0.52,-35.209,1.647,9.53,5.308,37.296,5.527,6.01,-2.728,0.0,38.9,39.8,9.569,1.645,32.111,32.204,32.347,31.728,-3.1,27.272,0.0,290.24,,305.0,305.0,32.232,2.657,22.989,24.614
13503.5,2.308,0.52,-35.209,1.647,9.53,5.308,37.296,5.527,6.01,-2.728,0.0,38.9,39.8,9.569,1.645,31.913,32.087,32.258,31.735,-3.1,27.272,0.0,289.94,,305.0,305.0,32.097,2.651,22.998,24.597
13504.0,2.308,0.52,-35.209,1.647,9.53,5.308,37.296,5.527,6.01,-2.728,0.0,38.9,39.8,9.569,1.645,32.237,32.299,32.344,32.127,-3.1,27.272,0.0,289.94,,305.0,305.0,31.998,2.646,22.985,24.603
13504.5,2.308,0.52,-35.209,1.647,9.53,5.384,37.226,5.543,6.027,-2.723,0.0,38.936,39.819,9.569,1.645,32.444,32.601,32.528,32.496,-3.101,27.267,0.0,289.34,,305.0,305.0,32.252,2.64,22.993,24.597
13505.0,2.308,0.52,-35.209,1.647,9.53,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.569,1.645,32.387,32.461,32.576,32.008,-3.101,27.267,0.0,289.34,,305.0,305.0,32.517,2.635,23.019,24.588
13505.5,2.308,0.52,-35.209,1.647,9.53,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.569,1.645,32.205,32.294,32.486,31.683,-3.101,27.267,0.0,290.14,,305.0,305.0,32.358,2.629,23.016,24.611
13506.0,1.649,0.472,-33.964,1.702,9.525,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.703,1.637,31.948,32.212,32.37,31.788,-3.101,27.267,0.0,290.14,,305.0,305.0,32.167,2.624,22.999,24.603
13506.5,1.649,0.472,-33.964,1.702,9.525,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.703,1.637,32.321,32.555,32.501,32.438,-3.101,27.267,0.0,290.14,,305.0,305.0,32.08,2.608,23.022,24.588
13507.0,1.649,0.472,-33.964,1.702,9.525,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.703,1.637,32.757,32.913,32.761,32.831,-3.101,27.267,0.0,290.14,,305.0,305.0,32.454,2.592,23.005,24.552
13507.5,1.649,0.472,-33.964,1.702,9.525,5.384,37.226,5.543,6.027,-2.723,0.0,38.9,39.8,9.703,1.637,32.747,32.801,32.842,32.597,-3.101,27.267,0.0,290.44,,305.0,305.0,32.815,2.577,23.019,24.601
13508.0,1.649,0.472,-33.964,1.702,9.525,5.4,37.207,5.522,6.073,-2.726,0.0,38.936,39.783,9.703,1.637,32.606,32.685,32.806,32.157,-3.111,27.268,0.0,290.44,,305.0,305.0,32.747,2.562,23.003,24.617
13508.5,1.649,0.472,-33.964,1.702,9.525,5.4,37.207,5.522,6.073,-2.726,0.0,38.9,39.8,9.703,1.637,32.155,32.067,32.562,32.076,-3.111,27.268,0.0,289.64,,305.0,305.0,32.563,2.547,23.028,24.62
13509.0,2.765,0.688,-35.143,1.692,9.632,5.4,37.207,5.522,6.073,-2.726,0.0,38.9,39.8,9.608,1.571,32.441,32.348,32.686,32.523,-3.111,27.268,0.0,289.64,,305.0,305.0,32.215,2.532,23.026,24.633
13509.5,2.765,0.688,-35.143,1.692,9.632,5.4,37.207,5.522,6.073,-2.726,0.0,38.9,39.8,9.608,1.571,33.026,32.965,32.984,33.064,-3.111,27.268,0.0,290.24,,305.0,305.0,32.499,2.536,23.026,24.646
13510.0,2.765,0.688,-35.143,1.692,9.632,5.4,37.207,5.522,6.073,-2.726,0.0,38.9,39.8,9.608,1.571,33.184,32.936,33.126,33.069,-3.111,27.268,0.0,290.24,,305.0,305.0,33.01,2.54,23.019,24.651
13510.5,2.765,0.688,-35.143,1.692,9.632,5.4,37.207,5.522,6.073,-2.726,0.0,38.9,39.8,9.608,1.571,32.95,32.585,33.118,32.777,-3.111,27.268,0.0,290.14,,305.0,305.0,33.079,2.543,23.046,24.634
13511.0,2.765,0.688,-35.143,1.692,9.632,5.39,37.249,5.555,6.047,-2.737,0.0,38.929,39.822,9.608,1.571,32.892,32.338,33.054,32.539,-3.105,27.268,0.0,290.14,,305.0,305.0,32.857,2.547,23.041,24.618
13511.5,2.765,0.688,-35.143,1.692,9.632,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.608,1.571,32.858,32.269,33.041,32.439,-3.105,27.268,0.0,290.94,,305.0,305.0,32.706,2.551,23.043,24.635
13512.0,2.765,0.688,-35.143,1.692,9.632,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.608,1.571,33.12,32.886,33.195,33.176,-3.105,27.268,0.0,290.94,,305.0,305.0,32.652,2.554,23.049,24.6
13512.5,3.441,0.891,-33.732,1.654,9.581,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.803,1.514,33.432,33.132,33.421,33.452,-3.105,27.268,0.0,290.74,,305.0,305.0,33.094,2.558,23.047,24.621
13513.0,3.441,0.891,-33.732,1.654,9.581,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.803,1.514,33.37,32.778,33.432,33.082,-3.105,27.268,0.0,290.74,,305.0,305.0,33.359,2.572,23.065,24.607
13513.5,3.441,0.891,-33.732,1.654,9.581,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.803,1.514,33.259,32.62,33.401,32.852,-3.105,27.268,0.0,290.74,,305.0,305.0,33.166,2.586,23.05,24.611
13514.0,3.441,0.891,-33.732,1.654,9.581,5.39,37.249,5.555,6.047,-2.737,0.0,38.9,39.8,9.803,1.514,32.988,32.3,33.268,32.651,-3.105,27.268,0.0,290.74,,305.0,305.0,33.033,2.6,23.062,24.631
13514.5,3.441,0.891,-33.732,1.654,9.581,5.285,37.289,5.571,6.092,-2.742,0.0,38.928,39.793,9.803,1.514,33.007,32.479,33.26,32.811,-3.1,27.261,0.0,290.54,,305.0,305.0,32.802,2.614,23.056,24.639
13515.0,3.441,0.891,-33.732,1.654,9.581,5.285,37.289,5.571,6.092,-2.742,0.0,38.9,39.8,9.803,1.514,33.332,33.135,33.412,33.372,-3.1,27.261,0.0,290.54,,305.0,305.0,32.889,2.628,23.076,24.655
13515.5,2.755,0.682,-35.209,1.614,9.661,5.285,37.289,5.571,6.092,-2.742,0.0,38.9,39.8,9.508,1.508,33.491,32.99,33.624,33.256,-3.1,27.261,0.0,290.64,,305.0,305.0,33.313,2.641,23.076,24.662
13516.0,2.755,0.682,-35.209,1.614,9.661,5.285,37.289,5.571,6.092,-2.742,0.0,38.9,39.8,9.508,1.508,33.326,32.672,33.516,32.912,-3.1,27.261,0.0,290.64,,305.0,305.0,33.34,2.643,23.08,24.66
13516.5,2.755,0.682,-35.209,1.614,9.661,5.285,37.289,5.571,6.092,-2.742,0.0,38.9,39.8,9.508,1.508,33.225,32.534,33.433,32.748,-3.1,27.261,0.0,290.84,,305.0,305.0,33.107,2.645,23.073,24.675
13517.0,2.755,0.682,-35.209,1.614,9.661,5.285,37.289,5.571,6.092,-2.742,0.0,38.9,39.8,9.508,1.508,33.098,32.645,33.384,32.851,-3.1,27.261,0.0,290.84,,305.0,305.0,32.985,2.646,23.079,24.681
13517.5,2.755,0.682,-35.209,1.614,9.661,5.342,37.284,5.568,6.172,-2.739,0.0,38.924,39.822,9.508,1.508,33.491,33.167,33.529,33.537,-3.11,27.261,0.0,290.74,,305.0,305.0,32.995,2.648,23.09,24.672
13518.0,2.755,0.682,-35.209,1.614,9.661,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.508,1.508,33.842,33.379,33.744,33.727,-3.11,27.261,0.0,290.74,,305.0,305.0,33.431,2.65,23.082,24.676
13518.5,2.018,0.529,-34.195,1.627,9.608,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.696,1.511,33.765,33.134,33.768,33.37,-3.11,27.261,0.0,290.54,,305.0,305.0,33.673,2.652,23.092,24.667
13519.0,2.018,0.529,-34.195,1.627,9.608,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.696,1.511,33.384,32.856,33.621,33.021,-3.11,27.261,0.0,290.54,,305.0,305.0,33.509,2.641,23.109,24.666
13519.5,2.018,0.529,-34.195,1.627,9.608,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.696,1.511,33.325,32.951,33.606,33.154,-3.11,27.261,0.0,290.34,,305.0,305.0,33.22,2.631,23.111,24.704
13520.0,2.018,0.529,-34.195,1.627,9.608,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.696,1.511,33.578,33.196,33.699,33.444,-3.11,27.261,0.0,290.34,,305.0,305.0,33.259,2.621,23.117,24.785
13520.5,2.018,0.529,-34.195,1.627,9.608,5.342,37.284,5.568,6.172,-2.739,0.0,38.9,39.8,9.696,1.511,33.929,33.457,33.869,33.841,-3.11,27.261,0.0,290.24,,305.0,305.0,33.479,2.611,23.141,24.813
13521.0,2.018,0.529,-34.195,1.627,9.608,5.393,37.211,5.554,6.201,-2.726,0.0,38.932,39.814,9.696,1.511,33.96,33.299,33.941,33.603,-3.109,27.262,0.0,290.24,,305.0,305.0,33.774,2.601,23.135,24.851
13521.5,2.018,0.529,-34.195,1.627,9.608,5.393,37.211,5.554,6.201,-2.726,0.0,38.9,39.8,9.696,1.511,33.8,33.098,33.902,33.312,-3.109,27.262,0.0,290.34,,305.0,305.0,33.701,2.592,23.135,24.856
13522.0,2.297,0.526,-35.209,1.606,9.644,5.393,37.211,5.554,6.201,-2.726,0.0,38.9,39.8,9.451,1.663,33.502,32.887,33.799,33.19,-3.109,27.262,0.0,290.34,,305.0,305.0,33.528,2.582,23.127,24.84
13522.5,2.297,0.526,-35.209,1.606,9.644,5.393,37.211,5.554,6.201,-2.726,0.0,38.9,39.8,9.451,1.663,34.1,33.681,34.052,34.065,-3.109,27.262,0.0,290.64,,305.0,305.0,33.344,2.578,23.139,24.833
13523.0,2.297,0.526,-35.209,1.606,9.644,5.393,37.211,5.554,6.201,-2.726,0.0,38.9,39.8,9.451,1.663,34.153,33.763,34.178,34.076,-3.109,27.262,0.0,290.64,,305.0,305.0,33.974,2.573,23.15,24.834
13523.5,2.297,0.526,-35.209,1.606,9.644,5.393,37.211,5.554,6.201,-2.726,0.0,38.9,39.8,9.451,1.663,34.034,33.43,34.165,33.661,-3.109,27.262,0.0,290.54,,305.0,305.0,34.042,2.569,23.152,24.795
13524.0,2.297,0.526,-35.209,1.606,9.644,5.378,37.215,5.54,6.303,-2.734,0.0,38.933,39.792,9.451,1.663,33.905,33.261,34.067,33.415,-3.112,27.258,0.0,290.54,,305.0,305.0,33.822,2.564,23.163,24.795
13524.5,2.297,0.526,-35.209,1.606,9.644,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.451,1.663,33.68,33.12,33.971,33.293,-3.112,27.258,0.0,290.44,,305.0,305.0,33.662,2.56,23.157,24.785
13525.0,2.947,0.74,-34.509,1.683,9.591,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.628,1.475,33.605,33.193,33.937,33.36,-3.112,27.258,0.0,290.44,,305.0,305.0,33.516,2.555,23.173,24.793
13525.5,2.947,0.74,-34.509,1.683,9.591,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.628,1.475,33.913,33.562,34.027,33.865,-3.112,27.258,0.0,289.74,,305.0,305.0,33.524,2.562,23.161,24.796
13526.0,2.947,0.74,-34.509,1.683,9.591,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.628,1.475,34.274,33.61,34.279,33.912,-3.112,27.258,0.0,289.74,,305.0,305.0,33.842,2.568,23.173,24.787
13526.5,2.947,0.74,-34.509,1.683,9.591,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.628,1.475,34.106,33.444,34.223,33.651,-3.112,27.258,0.0,289.84,,305.0,305.0,34.019,2.574,23.191,24.787
13527.0,2.947,0.74,-34.509,1.683,9.591,5.378,37.215,5.54,6.303,-2.734,0.0,38.9,39.8,9.628,1.475,33.776,33.132,34.069,33.393,-3.112,27.258,0.0,289.84,,305.0,305.0,33.856,2.581,23.177,24.787
13527.5,2.947,0.74,-34.509,1.683,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.937,39.847,9.628,1.475,33.939,33.36,34.077,33.661,-3.114,27.254,0.0,289.34,,305.0,305.0,33.592,2.587,23.184,24.78
13528.0,2.947,0.74,-34.509,1.683,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.9,39.8,9.628,1.475,34.345,34.049,34.332,34.426,-3.114,27.254,0.0,289.34,,305.0,305.0,33.759,2.592,23.19,24.784
13528.5,4.148,0.969,-35.209,1.567,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.9,39.8,9.594,1.522,34.563,34.249,34.537,34.476,-3.114,27.254,0.0,289.84,,305.0,305.0,34.288,2.598,23.197,24.786
13529.0,4.148,0.969,-35.209,1.567,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.9,39.8,9.594,1.522,34.357,33.821,34.467,33.991,-3.114,27.254,0.0,289.84,,305.0,305.0,34.456,2.624,23.189,24.77
13529.5,4.148,0.969,-35.209,1.567,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.9,39.8,9.594,1.522,33.93,33.328,34.237,33.522,-3.114,27.254,0.0,289.24,,305.0,305.0,34.159,2.649,23.204,24.766
