t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13530.0,4.148,0.969,-35.209,1.567,9.591,5.384,37.258,5.601,6.406,-2.738,0.0,38.9,39.8,9.594,1.522,33.84,33.371,34.189,33.655,-3.114,27.254,0.0,289.24,,305.0,305.0,33.754,2.673,23.198,24.769
13530.5,4.148,0.969,-35.209,1.567,9.591,5.359,37.314,5.623,6.503,-2.733,0.0,38.941,39.822,9.594,1.522,34.093,33.875,34.284,34.148,-3.119,27.251,0.0,289.64,,305.0,305.0,33.764,2.697,23.186,24.775
13531.0,4.148,0.969,-35.209,1.567,9.591,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.594,1.522,34.673,34.313,34.544,34.664,-3.119,27.251,0.0,289.64,,305.0,305.0,34.1,2.721,23.207,24.749
13531.5,2.617,0.723,-33.964,1.627,9.567,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.666,1.523,34.846,34.172,34.681,34.44,-3.119,27.251,0.0,289.44,,305.0,305.0,34.549,2.745,23.213,24.732
13532.0,2.617,0.723,-33.964,1.627,9.567,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.666,1.523,34.37,33.746,34.562,33.947,-3.119,27.251,0.0,289.44,,305.0,305.0,34.535,2.743,23.224,24.707
13532.5,2.617,0.723,-33.964,1.627,9.567,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.666,1.523,34.131,33.496,34.415,33.677,-3.119,27.251,0.0,290.64,,305.0,305.0,34.156,2.74,23.217,24.702
13533.0,2.617,0.723,-33.964,1.627,9.567,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.666,1.523,34.06,33.656,34.302,33.965,-3.119,27.251,0.0,290.64,,305.0,305.0,33.93,2.738,23.229,24.703
13533.5,2.617,0.723,-33.964,1.627,9.567,5.359,37.314,5.623,6.503,-2.733,0.0,38.9,39.8,9.666,1.523,34.662,34.446,34.586,34.764,-3.119,27.251,0.0,289.24,,305.0,305.0,33.996,2.736,23.233,24.731
13534.0,2.617,0.723,-33.964,1.627,9.567,5.392,37.299,5.603,6.537,-2.737,0.0,38.947,39.86,9.666,1.523,34.925,34.422,34.813,34.82,-3.127,27.248,0.0,289.24,,305.0,305.0,34.615,2.734,23.246,24.749
13534.5,2.617,0.723,-33.964,1.627,9.567,5.392,37.299,5.603,6.537,-2.737,0.0,38.9,39.9,9.666,1.523,34.7,34.032,34.771,34.293,-3.127,27.248,0.0,290.14,,305.0,305.0,34.745,2.733,23.231,24.754
13535.0,2.516,0.63,-35.209,1.622,9.556,5.392,37.299,5.603,6.537,-2.737,0.0,38.9,39.9,9.55,1.711,34.404,33.796,34.655,33.954,-3.127,27.248,0.0,290.14,,305.0,305.0,34.449,2.731,23.235,24.747
13535.5,2.516,0.63,-35.209,1.622,9.556,5.392,37.299,5.603,6.537,-2.737,0.0,38.9,39.9,9.55,1.711,34.121,33.508,34.489,33.676,-3.127,27.248,0.0,288.84,,305.0,305.0,34.202,2.727,23.232,24.767
13536.0,2.516,0.63,-35.209,1.622,9.556,5.392,37.299,5.603,6.537,-2.737,0.0,38.9,39.9,9.55,1.711,34.117,33.67,34.437,33.822,-3.127,27.248,0.0,288.84,,305.0,305.0,33.949,2.724,23.253,24.768
13536.5,2.516,0.63,-35.209,1.622,9.556,5.392,37.299,5.603,6.537,-2.737,0.0,38.9,39.9,9.55,1.711,34.81,34.427,34.782,34.723,-3.127,27.248,0.0,289.84,,305.0,305.0,34.012,2.72,23.249,24.748
13537.0,2.516,0.63,-35.209,1.622,9.556,5.397,37.195,5.603,6.519,-2.742,0.0,38.94,39.79,9.55,1.711,34.714,34.218,34.808,34.339,-3.129,27.232,0.0,289.84,,305.0,305.0,34.686,2.717,23.259,24.723
13537.5,2.516,0.63,-35.209,1.622,9.556,5.397,37.195,5.603,6.519,-2.742,0.0,38.9,39.8,9.55,1.711,34.53,34.046,34.74,34.132,-3.129,27.232,0.0,288.04,,305.0,305.0,34.52,2.714,23.243,24.723
13538.0,2.559,0.59,-35.209,1.553,9.597,5.397,37.195,5.603,6.519,-2.742,0.0,38.9,39.8,9.697,1.734,34.301,33.877,34.633,33.999,-3.129,27.232,0.0,288.04,,305.0,305.0,34.362,2.71,23.274,24.699
13538.5,2.559,0.59,-35.209,1.553,9.597,5.397,37.195,5.603,6.519,-2.742,0.0,38.9,39.8,9.697,1.734,34.162,33.689,34.512,33.976,-3.129,27.232,0.0,290.24,,305.0,305.0,34.203,2.708,23.267,24.666
13539.0,2.559,0.59,-35.209,1.553,9.597,5.397,37.195,5.603,6.519,-2.742,0.0,38.9,39.8,9.697,1.734,34.352,34.065,34.607,34.331,-3.129,27.232,0.0,290.24,,305.0,305.0,34.085,2.705,23.248,24.642
13539.5,2.559,0.59,-35.209,1.553,9.597,5.397,37.195,5.603,6.519,-2.742,0.0,38.9,39.8,9.697,1.734,34.805,34.474,34.778,34.61,-3.129,27.232,0.0,288.24,,305.0,305.0,34.339,2.703,23.272,24.659
13540.0,2.559,0.59,-35.209,1.553,9.597,5.394,37.206,5.597,6.597,-2.744,0.0,38.928,39.826,9.697,1.734,34.726,34.289,34.89,34.469,-3.134,27.236,0.0,288.24,,305.0,305.0,34.667,2.701,23.267,24.677
13540.5,2.559,0.59,-35.209,1.553,9.597,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.697,1.734,34.535,33.993,34.798,34.164,-3.134,27.236,0.0,290.14,,305.0,305.0,34.593,2.698,23.272,24.673
13541.0,2.559,0.59,-35.209,1.553,9.597,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.697,1.734,34.443,34.004,34.714,34.187,-3.134,27.236,0.0,290.14,,305.0,305.0,34.373,2.696,23.287,24.673
13541.5,2.726,0.727,-33.728,1.589,9.549,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.727,1.427,34.773,34.392,34.853,34.702,-3.134,27.236,0.0,288.44,,305.0,305.0,34.337,2.694,23.284,24.664
13542.0,2.726,0.727,-33.728,1.589,9.549,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.727,1.427,35.008,34.737,35.017,34.83,-3.134,27.236,0.0,288.44,,305.0,305.0,34.68,2.694,23.278,24.683
13542.5,2.726,0.727,-33.728,1.589,9.549,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.727,1.427,34.972,34.649,35.074,34.824,-3.134,27.236,0.0,289.14,,305.0,305.0,34.898,2.695,23.278,24.668
13543.0,2.726,0.727,-33.728,1.589,9.549,5.394,37.206,5.597,6.597,-2.744,0.0,38.9,39.8,9.727,1.427,34.848,34.356,35.023,34.583,-3.134,27.236,0.0,289.14,,305.0,305.0,34.88,2.695,23.288,24.674
13543.5,2.726,0.727,-33.728,1.589,9.549,5.392,37.248,5.588,6.686,-2.74,0.0,38.935,39.822,9.727,1.427,34.706,34.227,34.913,34.363,-3.127,27.239,0.0,288.14,,305.0,305.0,34.702,2.696,23.288,24.672
13544.0,2.726,0.727,-33.728,1.589,9.549,5.392,37.248,5.588,6.686,-2.74,0.0,38.9,39.8,9.727,1.427,34.857,34.577,34.983,34.856,-3.127,27.239,0.0,288.14,,305.0,305.0,34.552,2.696,23.294,24.684
13544.5,3.388,0.909,-33.812,1.637,9.562,5.392,37.248,5.588,6.686,-2.74,0.0,38.9,39.8,9.679,1.425,35.28,34.978,35.22,35.235,-3.127,27.239,0.0,289.24,,305.0,305.0,34.818,2.697,23.289,24.675
13545.0,3.388,0.909,-33.812,1.637,9.562,5.392,37.248,5.588,6.686,-2.74,0.0,38.9,39.8,9.679,1.425,35.192,34.747,35.256,34.981,-3.127,27.239,0.0,289.24,,305.0,305.0,35.178,2.708,23.295,24.665
13545.5,3.388,0.909,-33.812,1.637,9.562,5.392,37.248,5.588,6.686,-2.74,0.0,38.9,39.8,9.679,1.425,35.044,34.518,35.194,34.633,-3.127,27.239,0.0,288.04,,305.0,305.0,35.044,2.719,23.281,24.673
13546.0,3.388,0.909,-33.812,1.637,9.562,5.392,37.248,5.588,6.686,-2.74,0.0,38.9,39.8,9.679,1.425,34.858,34.345,35.117,34.46,-3.127,27.239,0.0,288.04,,305.0,305.0,34.847,2.73,23.3,24.681
13546.5,3.388,0.909,-33.812,1.637,9.562,5.408,37.3,5.626,6.789,-2.749,0.0,38.93,39.813,9.679,1.425,34.621,34.322,35.02,34.495,-3.132,27.241,0.0,289.54,,305.0,305.0,34.695,2.741,23.305,24.677
13547.0,3.388,0.909,-33.812,1.637,9.562,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.679,1.425,35.322,34.955,35.275,35.204,-3.132,27.241,0.0,289.54,,305.0,305.0,34.615,2.752,23.306,24.657
13547.5,3.388,0.909,-33.812,1.637,9.562,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.679,1.425,35.403,34.873,35.349,35.017,-3.132,27.241,0.0,287.14,,305.0,305.0,35.189,2.762,23.307,24.654
13548.0,2.764,0.675,-34.945,1.641,9.597,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.626,1.419,35.199,34.674,35.328,34.851,-3.132,27.241,0.0,287.14,,305.0,305.0,35.16,2.772,23.295,24.642
13548.5,2.764,0.675,-34.945,1.641,9.597,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.626,1.419,34.917,34.392,35.198,34.545,-3.132,27.241,0.0,289.34,,305.0,305.0,35.013,2.772,23.303,24.637
13549.0,2.764,0.675,-34.945,1.641,9.597,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.626,1.419,34.788,34.346,35.103,34.559,-3.132,27.241,0.0,289.34,,305.0,305.0,34.763,2.772,23.317,24.621
13549.5,2.764,0.675,-34.945,1.641,9.597,5.408,37.3,5.626,6.789,-2.749,0.0,38.9,39.8,9.626,1.419,34.833,34.655,35.163,34.792,-3.132,27.241,0.0,287.34,,305.0,305.0,34.699,2.772,23.327,24.618
13550.0,2.764,0.675,-34.945,1.641,9.597,5.367,37.26,5.59,6.8,-2.749,0.0,38.935,39.808,9.626,1.419,35.276,34.988,35.292,35.189,-3.131,27.23,0.0,287.34,,305.0,305.0,34.861,2.772,23.325,24.624
13550.5,2.764,0.675,-34.945,1.641,9.597,5.367,37.26,5.59,6.8,-2.749,0.0,38.9,39.8,9.626,1.419,35.312,34.893,35.379,34.963,-3.131,27.23,0.0,289.64,,305.0,305.0,35.186,2.772,23.342,24.604
13551.0,1.862,0.545,-33.892,1.675,9.531,5.367,37.26,5.59,6.8,-2.749,0.0,38.9,39.8,9.691,1.563,34.978,34.613,35.31,34.755,-3.131,27.23,0.0,289.64,,305.0,305.0,35.136,2.772,23.317,24.608
13551.5,1.862,0.545,-33.892,1.675,9.531,5.367,37.26,5.59,6.8,-2.749,0.0,38.9,39.8,9.691,1.563,34.877,34.474,35.207,34.682,-3.131,27.23,0.0,288.34,,305.0,305.0,34.914,2.757,23.322,24.612
13552.0,1.862,0.545,-33.892,1.675,9.531,5.367,37.26,5.59,6.8,-2.749,0.0,38.9,39.8,9.691,1.563,35.025,34.81,35.284,35.004,-3.131,27.23,0.0,288.34,,305.0,305.0,34.81,2.742,23.322,24.598
13552.5,1.862,0.545,-33.892,1.675,9.531,5.367,37.26,5.59,6.8,-2.749,0.0,38.9,39.8,9.691,1.563,35.396,35.134,35.415,35.223,-3.131,27.23,0.0,289.74,,305.0,305.0,35.031,2.728,23.335,24.601
13553.0,1.862,0.545,-33.892,1.675,9.531,5.414,37.223,5.59,6.827,-2.738,0.0,38.943,39.821,9.691,1.563,35.544,35.156,35.541,35.26,-3.125,27.233,0.0,289.74,,305.0,305.0,35.292,2.713,23.308,24.583
13553.5,1.862,0.545,-33.892,1.675,9.531,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.691,1.563,35.401,34.989,35.498,35.135,-3.125,27.233,0.0,288.54,,305.0,305.0,35.375,2.699,23.343,24.584
13554.0,1.862,0.545,-33.892,1.675,9.531,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.691,1.563,35.065,34.697,35.349,34.817,-3.125,27.233,0.0,288.54,,305.0,305.0,35.256,2.686,23.333,24.582
13554.5,2.26,0.628,-33.675,1.66,9.539,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.737,1.599,35.413,35.093,35.474,35.343,-3.125,27.233,0.0,289.04,,305.0,305.0,34.982,2.672,23.343,24.578
13555.0,2.26,0.628,-33.675,1.66,9.539,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.737,1.599,35.72,35.459,35.697,35.741,-3.125,27.233,0.0,289.04,,305.0,305.0,35.331,2.665,23.334,24.572
13555.5,2.26,0.628,-33.675,1.66,9.539,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.737,1.599,35.65,35.198,35.73,35.423,-3.125,27.233,0.0,288.64,,305.0,305.0,35.654,2.659,23.339,24.575
13556.0,2.26,0.628,-33.675,1.66,9.539,5.414,37.223,5.59,6.827,-2.738,0.0,38.9,39.8,9.737,1.599,35.463,35.042,35.659,35.107,-3.125,27.233,0.0,288.64,,305.0,305.0,35.5,2.652,23.352,24.571
13556.5,2.26,0.628,-33.675,1.66,9.539,5.4,37.224,5.613,6.918,-2.738,0.0,38.941,39.893,9.737,1.599,35.267,34.897,35.557,34.957,-3.121,27.23,0.0,289.54,,305.0,305.0,35.318,2.646,23.342,24.563
13557.0,2.26,0.628,-33.675,1.66,9.539,5.4,37.224,5.613,6.918,-2.738,0.0,38.9,39.9,9.737,1.599,35.069,34.689,35.428,34.851,-3.121,27.23,0.0,289.54,,305.0,305.0,35.17,2.64,23.345,24.552
13557.5,3.123,0.797,-34.659,1.614,9.567,5.4,37.224,5.613,6.918,-2.738,0.0,38.9,39.9,9.692,1.693,35.511,35.352,35.613,35.419,-3.121,27.23,0.0,288.94,,305.0,305.0,35.009,2.633,23.347,24.566
13558.0,3.123,0.797,-34.659,1.614,9.567,5.4,37.224,5.613,6.918,-2.738,0.0,38.9,39.9,9.692,1.693,35.695,35.383,35.724,35.465,-3.121,27.23,0.0,288.94,,305.0,305.0,35.474,2.641,23.34,24.544
13558.5,3.123,0.797,-34.659,1.614,9.567,5.4,37.224,5.613,6.918,-2.738,0.0,38.9,39.9,9.692,1.693,35.474,35.134,35.688,35.293,-3.121,27.23,0.0,289.64,,305.0,305.0,35.567,2.649,23.339,24.544
13559.0,3.123,0.797,-34.659,1.614,9.567,5.4,37.224,5.613,6.918,-2.738,0.0,38.9,39.9,9.692,1.693,35.396,34.9,35.599,35.002,-3.121,27.23,0.0,289.64,,305.0,305.0,35.397,2.657,23.333,24.567
13559.5,3.123,0.797,-34.659,1.614,9.567,5.31,37.273,5.625,7.007,-2.743,0.0,38.937,39.818,9.692,1.693,35.128,34.769,35.49,34.923,-3.138,27.225,0.0,287.84,,305.0,305.0,35.224,2.665,23.356,24.581
13560.0,3.123,0.797,-34.659,1.614,9.567,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.692,1.693,35.253,35.11,35.552,35.265,-3.138,27.225,0.0,287.84,,305.0,305.0,35.077,2.672,23.336,24.62
13560.5,3.123,0.797,-34.659,1.614,9.567,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.692,1.693,35.775,35.5,35.756,35.756,-3.138,27.225,0.0,288.74,,305.0,305.0,35.295,2.68,23.346,24.642
13561.0,3.045,0.784,-34.777,1.649,9.579,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.581,1.502,35.804,35.335,35.896,35.464,-3.138,27.225,0.0,288.74,,305.0,305.0,35.697,2.687,23.34,24.645
13561.5,3.045,0.784,-34.777,1.649,9.579,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.581,1.502,35.455,34.981,35.751,35.093,-3.138,27.225,0.0,287.04,,305.0,305.0,35.625,2.693,23.331,24.643
13562.0,3.045,0.784,-34.777,1.649,9.579,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.581,1.502,35.23,34.845,35.61,34.995,-3.138,27.225,0.0,287.04,,305.0,305.0,35.32,2.698,23.343,24.676
13562.5,3.045,0.784,-34.777,1.649,9.579,5.31,37.273,5.625,7.007,-2.743,0.0,38.9,39.8,9.581,1.502,35.549,35.312,35.723,35.583,-3.138,27.225,0.0,289.14,,305.0,305.0,35.17,2.704,23.34,24.698
13563.0,3.045,0.784,-34.777,1.649,9.579,5.359,37.288,5.638,7.07,-2.746,0.0,38.933,39.831,9.581,1.502,36.044,35.68,35.96,35.91,-3.135,27.216,0.0,289.14,,305.0,305.0,35.542,2.71,23.344,24.722
13563.5,3.045,0.784,-34.777,1.649,9.579,5.359,37.288,5.638,7.07,-2.746,0.0,38.9,39.8,9.581,1.502,35.899,35.583,35.992,35.766,-3.135,27.216,0.0,287.84,,305.0,305.0,35.899,2.715,23.343,24.688
13564.0,1.789,0.5,-34.044,1.681,9.535,5.359,37.288,5.638,7.07,-2.746,0.0,38.9,39.8,9.65,1.504,35.878,35.444,35.999,35.549,-3.135,27.216,0.0,287.84,,305.0,305.0,35.81,2.721,23.349,24.688
13564.5,1.789,0.5,-34.044,1.681,9.535,5.359,37.288,5.638,7.07,-2.746,0.0,38.9,39.8,9.65,1.504,35.485,35.037,35.786,35.221,-3.135,27.216,0.0,288.74,,305.0,305.0,35.718,2.705,23.338,24.675
13565.0,1.789,0.5,-34.044,1.681,9.535,5.359,37.288,5.638,7.07,-2.746,0.0,38.9,39.8,9.65,1.504,35.55,35.384,35.822,35.627,-3.135,27.216,0.0,288.74,,305.0,305.0,35.382,2.69,23.336,24.699
13565.5,1.789,0.5,-34.044,1.681,9.535,5.359,37.288,5.638,7.07,-2.746,0.0,38.9,39.8,9.65,1.504,36.104,36.01,36.104,36.235,-3.135,27.216,0.0,288.04,,305.0,305.0,35.596,2.676,23.343,24.742
13566.0,1.789,0.5,-34.044,1.681,9.535,5.394,37.189,5.6,7.046,-2.748,0.0,38.937,39.855,9.65,1.504,36.389,36.074,36.306,36.273,-3.142,27.21,0.0,288.04,,305.0,305.0,36.113,2.661,23.372,24.745
13566.5,1.789,0.5,-34.044,1.681,9.535,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.65,1.504,36.091,35.761,36.268,35.931,-3.142,27.21,0.0,288.94,,305.0,305.0,36.26,2.647,23.358,24.755
13567.0,1.642,0.453,-33.353,1.635,9.543,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.819,1.573,35.899,35.471,36.168,35.529,-3.142,27.21,0.0,288.94,,305.0,305.0,36.013,2.633,23.362,24.774
13567.5,1.642,0.453,-33.353,1.635,9.543,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.819,1.573,35.623,35.18,35.978,35.324,-3.142,27.21,0.0,288.44,,305.0,305.0,35.767,2.616,23.353,24.742
13568.0,1.642,0.453,-33.353,1.635,9.543,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.819,1.573,36.19,36.074,36.201,36.295,-3.142,27.21,0.0,288.44,,305.0,305.0,35.526,2.6,23.357,24.734
13568.5,1.642,0.453,-33.353,1.635,9.543,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.819,1.573,36.4,36.259,36.403,36.412,-3.142,27.21,0.0,289.14,,305.0,305.0,36.19,2.585,23.352,24.735
13569.0,1.642,0.453,-33.353,1.635,9.543,5.394,37.189,5.6,7.046,-2.748,0.0,38.9,39.9,9.819,1.573,36.184,35.868,36.368,36.072,-3.142,27.21,0.0,289.14,,305.0,305.0,36.368,2.569,23.364,24.716
13569.5,1.642,0.453,-33.353,1.635,9.543,5.431,37.172,5.584,7.122,-2.755,0.0,38.944,39.859,9.819,1.573,36.089,35.679,36.311,35.762,-3.136,27.203,0.0,289.14,,305.0,305.0,36.123,2.554,23.357,24.707
13570.0,1.642,0.453,-33.353,1.635,9.543,5.431,37.172,5.584,7.122,-2.755,0.0,38.9,39.9,9.819,1.573,35.789,35.424,36.158,35.523,-3.136,27.203,0.0,289.14,,305.0,305.0,35.96,2.539,23.339,24.703
13570.5,3.447,0.78,-35.209,1.627,9.622,5.431,37.172,5.584,7.122,-2.755,0.0,38.9,39.9,9.622,1.653,35.821,35.587,36.126,35.633,-3.136,27.203,0.0,289.34,,305.0,305.0,35.723,2.524,23.346,24.698
13571.0,3.447,0.78,-35.209,1.627,9.622,5.431,37.172,5.584,7.122,-2.755,0.0,38.9,39.9,9.622,1.653,36.146,36.094,36.283,36.336,-3.136,27.203,0.0,289.34,,305.0,305.0,35.792,2.54,23.37,24.703
13571.5,3.447,0.78,-35.209,1.627,9.622,5.431,37.172,5.584,7.122,-2.755,0.0,38.9,39.9,9.622,1.653,36.562,36.379,36.519,36.686,-3.136,27.203,0.0,289.44,,305.0,305.0,36.215,2.554,23.356,24.698
13572.0,3.447,0.78,-35.209,1.627,9.622,5.431,37.172,5.584,7.122,-2.755,0.0,38.9,39.9,9.622,1.653,36.141,35.8,36.435,35.912,-3.136,27.203,0.0,289.44,,305.0,305.0,36.537,2.569,23.362,24.71
13572.5,3.447,0.78,-35.209,1.627,9.622,5.441,37.229,5.615,7.233,-2.765,0.0,38.937,39.841,9.622,1.653,35.893,35.557,36.303,35.609,-3.146,27.2,0.0,289.04,,305.0,305.0,36.072,2.583,23.361,24.74
13573.0,3.447,0.78,-35.209,1.627,9.622,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.622,1.653,35.734,35.603,36.23,35.705,-3.146,27.2,0.0,289.04,,305.0,305.0,35.841,2.598,23.363,24.728
13573.5,4.601,1.085,-35.209,1.537,9.633,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.649,1.607,36.192,36.206,36.385,36.486,-3.146,27.2,0.0,289.14,,305.0,305.0,35.818,2.611,23.362,24.723
13574.0,4.601,1.085,-35.209,1.537,9.633,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.649,1.607,36.85,36.593,36.697,36.906,-3.146,27.2,0.0,289.14,,305.0,305.0,36.317,2.644,23.36,24.695
13574.5,4.601,1.085,-35.209,1.537,9.633,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.649,1.607,36.787,36.368,36.779,36.506,-3.146,27.2,0.0,289.04,,305.0,305.0,36.761,2.676,23.38,24.705
13575.0,4.601,1.085,-35.209,1.537,9.633,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.649,1.607,36.301,35.976,36.635,36.024,-3.146,27.2,0.0,289.04,,305.0,305.0,36.61,2.708,23.346,24.673
13575.5,4.601,1.085,-35.209,1.537,9.633,5.441,37.229,5.615,7.233,-2.765,0.0,38.9,39.8,9.649,1.607,35.803,35.493,36.318,35.568,-3.146,27.2,0.0,289.54,,305.0,305.0,36.234,2.739,23.38,24.661
13576.0,4.601,1.085,-35.209,1.537,9.633,5.338,37.272,5.617,7.319,-2.754,0.0,38.94,39.831,9.649,1.607,35.952,35.697,36.29,35.857,-3.142,27.197,0.0,289.54,,305.0,305.0,35.795,2.769,23.341,24.674
13576.5,4.601,1.085,-35.209,1.537,9.633,5.338,37.272,5.617,7.319,-2.754,0.0,38.9,39.8,9.649,1.607,36.378,36.399,36.503,36.507,-3.142,27.197,0.0,288.84,,305.0,305.0,35.949,2.799,23.365,24.649
13577.0,3.111,0.809,-34.652,1.615,9.612,5.338,37.272,5.617,7.319,-2.754,0.0,38.9,39.8,9.694,1.64,36.557,36.486,36.638,36.571,-3.142,27.197,0.0,288.84,,305.0,305.0,36.447,2.829,23.367,24.659
13577.5,3.111,0.809,-34.652,1.615,9.612,5.338,37.272,5.617,7.319,-2.754,0.0,38.9,39.8,9.694,1.64,36.341,36.098,36.602,36.209,-3.142,27.197,0.0,289.24,,305.0,305.0,36.563,2.833,23.357,24.652
13578.0,3.111,0.809,-34.652,1.615,9.612,5.338,37.272,5.617,7.319,-2.754,0.0,38.9,39.8,9.694,1.64,36.231,35.934,36.552,35.958,-3.142,27.197,0.0,289.24,,305.0,305.0,36.312,2.838,23.364,24.648
13578.5,3.111,0.809,-34.652,1.615,9.612,5.338,37.272,5.617,7.319,-2.754,0.0,38.9,39.8,9.694,1.64,35.989,35.748,36.415,35.789,-3.142,27.197,0.0,288.94,,305.0,305.0,36.169,2.842,23.361,24.681
13579.0,3.111,0.809,-34.652,1.615,9.612,5.367,37.294,5.648,7.389,-2.761,0.0,38.94,39.852,9.694,1.64,36.055,36.038,36.405,36.157,-3.138,27.201,0.0,288.94,,305.0,305.0,35.985,2.847,23.379,24.666
13579.5,3.111,0.809,-34.652,1.615,9.612,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.694,1.64,36.549,36.348,36.594,36.542,-3.138,27.201,0.0,289.14,,305.0,305.0,36.164,2.851,23.369,24.66
13580.0,2.653,0.612,-35.209,1.611,9.61,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.62,1.664,36.703,36.322,36.718,36.432,-3.138,27.201,0.0,289.14,,305.0,305.0,36.508,2.855,23.372,24.647
13580.5,2.653,0.612,-35.209,1.611,9.61,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.62,1.664,36.289,36.108,36.651,36.173,-3.138,27.201,0.0,289.24,,305.0,305.0,36.544,2.852,23.369,24.675
13581.0,2.653,0.612,-35.209,1.611,9.61,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.62,1.664,36.089,35.818,36.515,35.88,-3.138,27.201,0.0,289.24,,305.0,305.0,36.305,2.849,23.367,24.682
13581.5,2.653,0.612,-35.209,1.611,9.61,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.62,1.664,36.097,35.879,36.47,36.044,-3.138,27.201,0.0,289.14,,305.0,305.0,36.076,2.846,23.352,24.685
13582.0,2.653,0.612,-35.209,1.611,9.61,5.367,37.294,5.648,7.389,-2.761,0.0,38.9,39.9,9.62,1.664,36.362,36.225,36.599,36.383,-3.138,27.201,0.0,289.14,,305.0,305.0,36.123,2.842,23.359,24.695
13582.5,2.653,0.612,-35.209,1.611,9.61,5.419,37.245,5.626,7.417,-2.761,0.0,38.939,39.86,9.62,1.664,36.548,36.415,36.75,36.539,-3.146,27.192,0.0,288.84,,305.0,305.0,36.392,2.839,23.34,24.682
13583.0,2.653,0.612,-35.209,1.611,9.61,5.419,37.245,5.626,7.417,-2.761,0.0,38.9,39.9,9.62,1.664,36.392,36.234,36.734,36.304,-3.146,27.192,0.0,288.84,,305.0,305.0,36.563,2.836,23.377,24.691
13583.5,2.394,0.533,-35.209,1.62,9.621,5.419,37.245,5.626,7.417,-2.761,0.0,38.9,39.9,9.607,1.707,36.266,36.023,36.648,36.03,-3.146,27.192,0.0,288.94,,305.0,305.0,36.416,2.833,23.376,24.663
13584.0,2.394,0.533,-35.209,1.62,9.621,5.419,37.245,5.626,7.417,-2.761,0.0,38.9,39.9,9.607,1.707,36.215,36.021,36.61,36.16,-3.146,27.192,0.0,288.94,,305.0,305.0,36.242,2.826,23.364,24.691
13584.5,2.394,0.533,-35.209,1.62,9.621,5.419,37.245,5.626,7.417,-2.761,0.0,38.9,39.9,9.607,1.707,36.609,36.284,36.722,36.533,-3.146,27.192,0.0,288.84,,305.0,305.0,36.251,2.819,23.362,24.675
13585.0,2.394,0.533,-35.209,1.62,9.621,5.419,37.245,5.626,7.417,-2.761,0.0,38.9,39.9,9.607,1.707,36.713,36.575,36.864,36.813,-3.146,27.192,0.0,288.84,,305.0,305.0,36.537,2.812,23.355,24.677
13585.5,2.394,0.533,-35.209,1.62,9.621,5.438,37.18,5.624,7.428,-2.75,0.0,38.938,39.831,9.607,1.707,36.757,36.59,36.93,36.817,-3.148,27.194,0.0,289.14,,305.0,305.0,36.741,2.805,23.384,24.659
13586.0,2.394,0.533,-35.209,1.62,9.621,5.438,37.18,5.624,7.428,-2.75,0.0,38.9,39.8,9.607,1.707,36.463,36.2,36.838,36.222,-3.148,27.194,0.0,289.14,,305.0,305.0,36.774,2.798,23.37,24.657
13586.5,2.501,0.536,-35.209,1.636,9.616,5.438,37.18,5.624,7.428,-2.75,0.0,38.9,39.8,9.616,1.555,36.49,36.231,36.802,36.374,-3.148,27.194,0.0,289.04,,305.0,305.0,36.431,2.792,23.391,24.621
13587.0,2.501,0.536,-35.209,1.636,9.616,5.438,37.18,5.624,7.428,-2.75,0.0,38.9,39.8,9.616,1.555,36.669,36.568,36.9,36.706,-3.148,27.194,0.0,289.04,,305.0,305.0,36.474,2.787,23.38,24.625
13587.5,2.501,0.536,-35.209,1.636,9.616,5.438,37.18,5.624,7.428,-2.75,0.0,38.9,39.8,9.616,1.555,36.938,36.867,37.052,36.853,-3.148,27.194,0.0,288.54,,305.0,305.0,36.711,2.782,23.365,24.623
13588.0,2.501,0.536,-35.209,1.636,9.616,5.438,37.18,5.624,7.428,-2.75,0.0,38.9,39.8,9.616,1.555,36.948,36.79,37.091,36.849,-3.148,27.194,0.0,288.54,,305.0,305.0,36.928,2.778,23.404,24.639
13588.5,2.501,0.536,-35.209,1.636,9.616,5.445,37.21,5.619,7.53,-2.756,0.0,38.939,39.84,9.616,1.555,36.651,36.483,37.037,36.574,-3.145,27.197,0.0,288.94,,305.0,305.0,36.919,2.773,23.38,24.61
13589.0,2.501,0.536,-35.209,1.636,9.616,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.616,1.555,36.528,36.32,36.944,36.283,-3.145,27.197,0.0,288.94,,305.0,305.0,36.686,2.769,23.358,24.627
13589.5,2.501,0.536,-35.209,1.636,9.616,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.616,1.555,36.628,36.649,36.928,36.685,-3.145,27.197,0.0,289.04,,305.0,305.0,36.519,2.764,23.376,24.608
13590.0,2.883,0.728,-34.119,1.577,9.583,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.705,1.38,37.064,37.048,37.141,37.259,-3.145,27.197,0.0,289.04,,305.0,305.0,36.722,2.76,23.389,24.619
13590.5,2.883,0.728,-34.119,1.577,9.583,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.705,1.38,37.189,36.971,37.25,37.006,-3.145,27.197,0.0,288.94,,305.0,305.0,37.128,2.762,23.369,24.623
13591.0,2.883,0.728,-34.119,1.577,9.583,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.705,1.38,36.891,36.721,37.193,36.724,-3.145,27.197,0.0,288.94,,305.0,305.0,37.104,2.764,23.373,24.63
13591.5,2.883,0.728,-34.119,1.577,9.583,5.445,37.21,5.619,7.53,-2.756,0.0,38.9,39.8,9.705,1.38,36.56,36.467,37.078,36.53,-3.145,27.197,0.0,288.94,,305.0,305.0,36.882,2.766,23.376,24.649
13592.0,2.883,0.728,-34.119,1.577,9.583,5.433,37.26,5.647,7.607,-2.757,0.0,38.945,39.863,9.705,1.38,36.509,36.364,36.982,36.464,-3.142,27.185,0.0,288.94,,305.0,305.0,36.659,2.768,23.385,24.641
13592.5,2.883,0.728,-34.119,1.577,9.583,5.433,37.26,5.647,7.607,-2.757,0.0,38.9,39.9,9.705,1.38,36.68,36.729,37.041,36.897,-3.142,27.185,0.0,289.04,,305.0,305.0,36.58,2.77,23.37,24.661
13593.0,3.949,0.924,-35.209,1.548,9.621,5.433,37.26,5.647,7.607,-2.757,0.0,38.9,39.9,9.616,1.565,37.493,37.303,37.473,37.275,-3.142,27.185,0.0,289.04,,305.0,305.0,36.837,2.772,23.363,24.645
13593.5,3.949,0.924,-35.209,1.548,9.621,5.433,37.26,5.647,7.607,-2.757,0.0,38.9,39.9,9.616,1.565,36.958,36.9,37.36,36.883,-3.142,27.185,0.0,288.94,,305.0,305.0,37.386,2.791,23.379,24.678
13594.0,3.949,0.924,-35.209,1.548,9.621,5.433,37.26,5.647,7.607,-2.757,0.0,38.9,39.9,9.616,1.565,36.825,36.687,37.231,36.622,-3.142,27.185,0.0,288.94,,305.0,305.0,37.025,2.81,23.371,24.679
13594.5,3.949,0.924,-35.209,1.548,9.621,5.433,37.26,5.647,7.607,-2.757,0.0,38.9,39.9,9.616,1.565,36.737,36.607,37.127,36.51,-3.142,27.185,0.0,289.24,,305.0,305.0,36.842,2.829,23.38,24.685
13595.0,3.949,0.924,-35.209,1.548,9.621,5.383,37.274,5.651,7.68,-2.748,0.0,38.951,39.875,9.616,1.565,36.841,36.763,37.132,36.804,-3.149,27.192,0.0,289.24,,305.0,305.0,36.745,2.847,23.379,24.68
13595.5,3.949,0.924,-35.209,1.548,9.621,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.616,1.565,37.117,37.26,37.308,37.263,-3.149,27.192,0.0,289.34,,305.0,305.0,36.885,2.865,23.37,24.677
13596.0,3.949,0.924,-35.209,1.548,9.621,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.616,1.565,37.198,37.366,37.417,37.364,-3.149,27.192,0.0,289.34,,305.0,305.0,37.237,2.883,23.374,24.726
13596.5,2.571,0.672,-34.708,1.625,9.516,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.638,1.603,36.998,36.913,37.328,36.824,-3.149,27.192,0.0,289.34,,305.0,305.0,37.336,2.9,23.36,24.777
13597.0,2.571,0.672,-34.708,1.625,9.516,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.638,1.603,36.705,36.691,37.236,36.726,-3.149,27.192,0.0,289.34,,305.0,305.0,37.016,2.895,23.362,24.786
13597.5,2.571,0.672,-34.708,1.625,9.516,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.638,1.603,36.939,36.898,37.25,37.035,-3.149,27.192,0.0,288.94,,305.0,305.0,36.839,2.89,23.383,24.788
13598.0,2.571,0.672,-34.708,1.625,9.516,5.383,37.274,5.651,7.68,-2.748,0.0,39.0,39.9,9.638,1.603,37.211,37.367,37.447,37.557,-3.149,27.192,0.0,288.94,,305.0,305.0,37.031,2.884,23.364,24.836
13598.5,2.571,0.672,-34.708,1.625,9.516,5.415,37.227,5.655,7.71,-2.763,0.0,38.951,39.918,9.638,1.603,37.824,37.605,37.688,37.652,-3.14,27.187,0.0,288.94,,305.0,305.0,37.396,2.879,23.375,24.885
13599.0,2.571,0.672,-34.708,1.625,9.516,5.415,37.227,5.655,7.71,-2.763,0.0,39.0,39.9,9.638,1.603,37.602,37.439,37.72,37.419,-3.14,27.187,0.0,288.94,,305.0,305.0,37.692,2.874,23.358,24.943
13599.5,2.102,0.474,-35.209,1.628,9.666,5.415,37.227,5.655,7.71,-2.763,0.0,39.0,39.9,9.59,1.61,37.157,37.088,37.596,37.062,-3.14,27.187,0.0,289.14,,305.0,305.0,37.545,2.869,23.343,24.957
13600.0,2.102,0.474,-35.209,1.628,9.666,5.415,37.227,5.655,7.71,-2.763,0.0,39.0,39.9,9.59,1.61,36.916,36.956,37.372,36.824,-3.14,27.187,0.0,289.14,,305.0,305.0,37.226,2.857,23.358,24.962
13600.5,2.102,0.474,-35.209,1.628,9.666,5.415,37.227,5.655,7.71,-2.763,0.0,39.0,39.9,9.59,1.61,37.17,37.24,37.451,37.271,-3.14,27.187,0.0,289.14,,305.0,305.0,37.017,2.844,23.368,24.931
13601.0,2.102,0.474,-35.209,1.628,9.666,5.415,37.227,5.655,7.71,-2.763,0.0,39.0,39.9,9.59,1.61,37.327,37.516,37.568,37.584,-3.14,27.187,0.0,289.14,,305.0,305.0,37.283,2.832,23.359,24.914
13601.5,2.102,0.474,-35.209,1.628,9.666,5.443,37.201,5.63,7.752,-2.755,0.0,38.956,39.881,9.59,1.61,37.365,37.344,37.621,37.38,-3.138,27.192,0.0,289.24,,305.0,305.0,37.499,2.82,23.36,24.925
13602.0,2.102,0.474,-35.209,1.628,9.666,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.59,1.61,37.322,37.263,37.601,37.167,-3.138,27.192,0.0,289.24,,305.0,305.0,37.427,2.808,23.374,24.945
13602.5,2.102,0.474,-35.209,1.628,9.666,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.59,1.61,37.085,37.117,37.513,37.002,-3.138,27.192,0.0,289.14,,305.0,305.0,37.338,2.797,23.353,24.928
13603.0,2.474,0.666,-33.087,1.651,9.555,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.864,1.565,36.894,37.083,37.435,37.02,-3.138,27.192,0.0,289.14,,305.0,305.0,37.179,2.785,23.371,24.897
13603.5,2.474,0.666,-33.087,1.651,9.555,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.864,1.565,37.502,37.623,37.658,37.757,-3.138,27.192,0.0,288.84,,305.0,305.0,37.108,2.78,23.353,24.883
13604.0,2.474,0.666,-33.087,1.651,9.555,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.864,1.565,37.639,37.583,37.752,37.569,-3.138,27.192,0.0,288.84,,305.0,305.0,37.635,2.775,23.384,24.893
13604.5,2.474,0.666,-33.087,1.651,9.555,5.443,37.201,5.63,7.752,-2.755,0.0,39.0,39.9,9.864,1.565,37.456,37.456,37.739,37.343,-3.138,27.192,0.0,288.74,,305.0,305.0,37.636,2.77,23.365,24.88
13605.0,2.474,0.666,-33.087,1.651,9.555,5.43,37.188,5.611,7.816,-2.751,0.0,38.959,39.863,9.864,1.565,37.177,37.234,37.654,37.109,-3.132,27.182,0.0,288.74,,305.0,305.0,37.498,2.766,23.369,24.86
13605.5,2.474,0.666,-33.087,1.651,9.555,5.43,37.188,5.611,7.816,-2.751,0.0,39.0,39.9,9.864,1.565,37.163,37.311,37.603,37.259,-3.132,27.182,0.0,288.84,,305.0,305.0,37.293,2.761,23.373,24.857
13606.0,3.141,0.806,-34.033,1.608,9.572,5.43,37.188,5.611,7.816,-2.751,0.0,39.0,39.9,9.735,1.572,37.487,37.662,37.744,37.746,-3.132,27.182,0.0,288.84,,305.0,305.0,37.334,2.756,23.363,24.826
