t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1606.5,3.556,0.861,-35.209,1.989,9.531,5.208,33.4,4.852,-36.927,-2.662,0.0,34.3,33.7,9.423,2.036,-23.554,-19.58,-25.559,-21.222,-3.116,27.628,0.0,259.04,,270.0,270.0,-22.471,2.992,19.877,24.422
1607.0,3.556,0.861,-35.209,1.989,9.531,5.217,33.397,4.882,-36.933,-2.664,0.0,34.249,33.512,9.423,2.036,-23.548,-19.553,-25.479,-21.153,-3.113,27.634,0.0,259.04,,270.0,270.0,-22.479,3.001,19.88,24.427
1607.5,3.556,0.861,-35.209,1.989,9.531,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.423,2.036,-23.36,-19.507,-25.307,-21.102,-3.113,27.634,0.0,259.14,,270.0,270.0,-22.433,3.01,19.866,24.405
1608.0,3.556,0.861,-35.209,1.989,9.531,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.423,2.036,-23.429,-19.482,-25.386,-21.121,-3.113,27.634,0.0,259.14,,270.0,270.0,-22.319,3.019,19.87,24.408
1608.5,2.816,0.757,-33.351,1.99,9.407,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.787,1.954,-23.485,-19.502,-25.486,-21.132,-3.113,27.634,0.0,258.74,,270.0,270.0,-22.355,3.028,19.866,24.401
1609.0,2.816,0.757,-33.351,1.99,9.407,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.787,1.954,-23.499,-19.509,-25.519,-21.151,-3.113,27.634,0.0,258.74,,270.0,270.0,-22.402,3.024,19.858,24.352
1609.5,2.816,0.757,-33.351,1.99,9.407,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.787,1.954,-23.501,-19.473,-25.509,-21.108,-3.113,27.634,0.0,259.04,,270.0,270.0,-22.42,3.021,19.862,24.341
1610.0,2.816,0.757,-33.351,1.99,9.407,5.217,33.397,4.882,-36.933,-2.664,0.0,34.2,33.5,9.787,1.954,-23.446,-19.454,-25.356,-21.069,-3.113,27.634,0.0,259.04,,270.0,270.0,-22.398,3.017,19.852,24.417
1610.5,2.816,0.757,-33.351,1.99,9.407,5.243,33.401,4.846,-36.934,-2.661,0.0,34.256,33.643,9.787,1.954,-23.373,-19.44,-25.312,-21.053,-3.1,27.648,0.0,259.34,,270.0,270.0,-22.331,3.014,19.844,24.346
1611.0,2.816,0.757,-33.351,1.99,9.407,5.243,33.401,4.846,-36.934,-2.661,0.0,34.3,33.6,9.787,1.954,-23.446,-19.446,-25.457,-21.074,-3.1,27.648,0.0,259.34,,270.0,270.0,-22.295,3.011,19.858,24.374
1611.5,2.505,0.692,-34.325,2.048,9.463,5.243,33.401,4.846,-36.934,-2.661,0.0,34.3,33.6,9.586,1.988,-23.45,-19.445,-25.479,-21.096,-3.1,27.648,0.0,258.44,,270.0,270.0,-22.356,3.008,19.845,24.348
1612.0,2.505,0.692,-34.325,2.048,9.463,5.243,33.401,4.846,-36.934,-2.661,0.0,34.3,33.6,9.586,1.988,-23.459,-19.404,-25.482,-21.063,-3.1,27.648,0.0,258.44,,270.0,270.0,-22.367,2.999,19.807,24.323
1612.5,2.505,0.692,-34.325,2.048,9.463,5.243,33.401,4.846,-36.934,-2.661,0.0,34.3,33.6,9.586,1.988,-23.411,-19.39,-25.36,-21.008,-3.1,27.648,0.0,258.64,,270.0,270.0,-22.352,2.991,19.841,24.348
1613.0,2.505,0.692,-34.325,2.048,9.463,5.243,33.401,4.846,-36.934,-2.661,0.0,34.3,33.6,9.586,1.988,-23.37,-19.39,-25.348,-20.977,-3.1,27.648,0.0,258.64,,270.0,270.0,-22.292,2.983,19.834,24.36
1613.5,2.505,0.692,-34.325,2.048,9.463,5.225,33.395,4.852,-36.965,-2.675,0.0,34.246,33.551,9.586,1.988,-23.401,-19.38,-25.406,-21.009,-3.1,27.641,0.0,258.24,,270.0,270.0,-22.271,2.975,19.827,24.346
1614.0,2.505,0.692,-34.325,2.048,9.463,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.586,1.988,-23.413,-19.365,-25.443,-21.032,-3.1,27.641,0.0,258.24,,270.0,270.0,-22.299,2.968,19.814,24.352
1614.5,2.598,0.709,-33.611,1.981,9.492,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.643,1.913,-23.419,-19.385,-25.438,-21.043,-3.1,27.641,0.0,258.44,,270.0,270.0,-22.313,2.96,19.818,24.401
1615.0,2.598,0.709,-33.611,1.981,9.492,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.643,1.913,-23.299,-19.31,-25.201,-20.921,-3.1,27.641,0.0,258.44,,270.0,270.0,-22.321,2.954,19.808,24.391
1615.5,2.598,0.709,-33.611,1.981,9.492,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.643,1.913,-23.302,-19.312,-25.255,-20.927,-3.1,27.641,0.0,258.84,,270.0,270.0,-22.183,2.948,19.814,24.312
1616.0,2.598,0.709,-33.611,1.981,9.492,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.643,1.913,-23.34,-19.295,-25.332,-20.961,-3.1,27.641,0.0,258.84,,270.0,270.0,-22.199,2.943,19.8,24.234
1616.5,2.598,0.709,-33.611,1.981,9.492,5.225,33.395,4.852,-36.965,-2.675,0.0,34.2,33.6,9.643,1.913,-23.368,-19.318,-25.365,-20.983,-3.1,27.641,0.0,258.74,,270.0,270.0,-22.232,2.937,19.803,24.223
1617.0,2.598,0.709,-33.611,1.981,9.492,5.216,33.392,4.888,-36.896,-2.635,0.0,34.244,33.583,9.643,1.913,-23.397,-19.299,-25.386,-20.97,-3.102,27.641,0.0,258.74,,270.0,270.0,-22.258,2.932,19.797,24.149
1617.5,2.598,0.709,-33.611,1.981,9.492,5.216,33.392,4.888,-36.896,-2.635,0.0,34.2,33.6,9.643,1.913,-23.348,-19.294,-25.246,-20.935,-3.102,27.641,0.0,258.14,,270.0,270.0,-22.263,2.926,19.793,24.106
1618.0,3.301,0.837,-34.716,2.009,9.473,5.216,33.392,4.888,-36.896,-2.635,0.0,34.2,33.6,9.597,2.03,-23.216,-19.264,-25.197,-20.884,-3.102,27.641,0.0,258.14,,270.0,270.0,-22.206,2.921,19.785,24.053
1618.5,3.301,0.837,-34.716,2.009,9.473,5.216,33.392,4.888,-36.896,-2.635,0.0,34.2,33.6,9.597,2.03,-23.275,-19.254,-25.279,-20.91,-3.102,27.641,0.0,258.64,,270.0,270.0,-22.14,2.927,19.786,24.054
1619.0,3.301,0.837,-34.716,2.009,9.473,5.216,33.392,4.888,-36.896,-2.635,0.0,34.2,33.6,9.597,2.03,-23.302,-19.269,-25.343,-20.939,-3.102,27.641,0.0,258.64,,270.0,270.0,-22.179,2.933,19.786,24.031
1619.5,3.301,0.837,-34.716,2.009,9.473,5.216,33.392,4.888,-36.896,-2.635,0.0,34.2,33.6,9.597,2.03,-23.311,-19.253,-25.355,-20.901,-3.102,27.641,0.0,258.14,,270.0,270.0,-22.213,2.939,19.8,24.025
1620.0,3.301,0.837,-34.716,2.009,9.473,5.215,33.395,4.869,-36.902,-2.65,0.0,34.238,33.509,9.597,2.03,-23.289,-19.229,-25.207,-20.86,-3.09,27.651,0.0,258.14,,270.0,270.0,-22.205,2.945,19.799,24.031
1620.5,3.301,0.837,-34.716,2.009,9.473,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.597,2.03,-23.185,-19.187,-25.129,-20.828,-3.09,27.651,0.0,258.64,,270.0,270.0,-22.146,2.951,19.802,24.025
1621.0,2.623,0.669,-34.902,2.007,9.533,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.544,1.87,-23.217,-19.226,-25.227,-20.831,-3.09,27.651,0.0,258.64,,270.0,270.0,-22.082,2.957,19.798,24.039
1621.5,2.623,0.669,-34.902,2.007,9.533,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.544,1.87,-23.253,-19.213,-25.278,-20.853,-3.09,27.651,0.0,257.64,,270.0,270.0,-22.125,2.951,19.802,24.076
1622.0,2.623,0.669,-34.902,2.007,9.533,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.544,1.87,-23.231,-19.16,-25.225,-20.789,-3.09,27.651,0.0,257.64,,270.0,270.0,-22.149,2.946,19.791,24.085
1622.5,2.623,0.669,-34.902,2.007,9.533,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.544,1.87,-23.149,-19.127,-25.071,-20.752,-3.09,27.651,0.0,258.44,,270.0,270.0,-22.101,2.94,19.817,24.156
1623.0,2.623,0.669,-34.902,2.007,9.533,5.215,33.395,4.869,-36.902,-2.65,0.0,34.2,33.5,9.544,1.87,-23.131,-19.134,-25.043,-20.728,-3.09,27.651,0.0,258.44,,270.0,270.0,-22.025,2.935,19.823,24.183
1623.5,2.623,0.669,-34.902,2.007,9.533,5.205,33.374,4.845,-37.014,-2.65,0.0,34.234,33.503,9.544,1.87,-23.156,-19.139,-25.169,-20.777,-3.087,27.661,0.0,256.84,,270.0,270.0,-22.009,2.93,19.803,24.23
1624.0,2.623,0.669,-34.902,2.007,9.533,5.205,33.374,4.845,-37.014,-2.65,0.0,34.2,33.5,9.544,1.87,-23.205,-19.145,-25.244,-20.794,-3.087,27.661,0.0,256.84,,270.0,270.0,-22.06,2.925,19.799,24.268
1624.5,2.715,0.738,-33.574,1.995,9.504,5.205,33.374,4.845,-37.014,-2.65,0.0,34.2,33.5,9.651,1.935,-23.248,-19.132,-25.256,-20.817,-3.087,27.661,0.0,258.04,,270.0,270.0,-22.097,2.92,19.81,24.369
1625.0,2.715,0.738,-33.574,1.995,9.504,5.205,33.374,4.845,-37.014,-2.65,0.0,34.2,33.5,9.651,1.935,-23.182,-19.124,-25.14,-20.745,-3.087,27.661,0.0,258.04,,270.0,270.0,-22.113,2.917,19.804,24.416
1625.5,2.715,0.738,-33.574,1.995,9.504,5.205,33.374,4.845,-37.014,-2.65,0.0,34.2,33.5,9.651,1.935,-23.092,-19.099,-25.062,-20.731,-3.087,27.661,0.0,257.74,,270.0,270.0,-22.048,2.913,19.799,24.479
1626.0,2.715,0.738,-33.574,1.995,9.504,5.205,33.374,4.845,-37.014,-2.65,0.0,34.2,33.5,9.651,1.935,-23.148,-19.099,-25.18,-20.766,-3.087,27.661,0.0,257.74,,270.0,270.0,-21.996,2.91,19.789,24.487
1626.5,2.715,0.738,-33.574,1.995,9.504,5.208,33.376,4.87,-37.0,-2.637,0.0,34.236,33.362,9.651,1.935,-23.169,-19.095,-25.22,-20.757,-3.097,27.66,0.0,257.14,,270.0,270.0,-22.048,2.907,19.786,24.491
1627.0,2.715,0.738,-33.574,1.995,9.504,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.651,1.935,-23.18,-19.079,-25.23,-20.708,-3.097,27.66,0.0,257.14,,270.0,270.0,-22.06,2.904,19.781,24.528
1627.5,3.106,0.803,-33.732,2.016,9.443,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.7,1.881,-23.136,-19.062,-25.072,-20.671,-3.097,27.66,0.0,258.44,,270.0,270.0,-22.049,2.901,19.792,24.559
1628.0,3.106,0.803,-33.732,2.016,9.443,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.7,1.881,-23.021,-19.049,-24.992,-20.677,-3.097,27.66,0.0,258.44,,270.0,270.0,-21.986,2.904,19.781,24.567
1628.5,3.106,0.803,-33.732,2.016,9.443,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.7,1.881,-23.057,-19.036,-25.059,-20.688,-3.097,27.66,0.0,258.24,,270.0,270.0,-21.935,2.907,19.783,24.577
1629.0,3.106,0.803,-33.732,2.016,9.443,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.7,1.881,-23.081,-19.033,-25.151,-20.704,-3.097,27.66,0.0,258.24,,270.0,270.0,-21.96,2.911,19.772,24.54
1629.5,3.106,0.803,-33.732,2.016,9.443,5.208,33.376,4.87,-37.0,-2.637,0.0,34.2,33.4,9.7,1.881,-23.146,-19.04,-25.205,-20.686,-3.097,27.66,0.0,258.64,,270.0,270.0,-21.992,2.914,19.779,24.505
1630.0,3.106,0.803,-33.732,2.016,9.443,5.192,33.376,4.886,-36.957,-2.622,0.0,34.219,33.426,9.7,1.881,-23.084,-19.019,-25.076,-20.655,-3.097,27.67,0.0,258.64,,270.0,270.0,-22.019,2.917,19.779,24.53
1630.5,3.106,0.803,-33.732,2.016,9.443,5.192,33.376,4.886,-36.957,-2.622,0.0,34.2,33.4,9.7,1.881,-23.053,-19.007,-25.037,-20.64,-3.097,27.67,0.0,257.44,,270.0,270.0,-21.958,2.92,19.776,24.519
1631.0,3.617,0.862,-35.209,1.98,9.538,5.192,33.376,4.886,-36.957,-2.622,0.0,34.2,33.4,9.377,1.959,-23.1,-19.012,-25.13,-20.667,-3.097,27.67,0.0,257.44,,270.0,270.0,-21.934,2.923,19.782,24.485
1631.5,3.617,0.862,-35.209,1.98,9.538,5.192,33.376,4.886,-36.957,-2.622,0.0,34.2,33.4,9.377,1.959,-23.145,-18.999,-25.204,-20.683,-3.097,27.67,0.0,258.54,,270.0,270.0,-21.977,2.935,19.763,24.416
1632.0,3.617,0.862,-35.209,1.98,9.538,5.192,33.376,4.886,-36.957,-2.622,0.0,34.2,33.4,9.377,1.959,-23.149,-19.032,-25.233,-20.7,-3.097,27.67,0.0,258.54,,270.0,270.0,-22.008,2.946,19.78,24.428
1632.5,3.617,0.862,-35.209,1.98,9.538,5.192,33.376,4.886,-36.957,-2.622,0.0,34.2,33.4,9.377,1.959,-23.148,-19.009,-25.222,-20.652,-3.097,27.67,0.0,258.24,,270.0,270.0,-22.028,2.957,19.767,24.439
1633.0,3.617,0.862,-35.209,1.98,9.538,5.225,33.368,4.868,-37.002,-2.629,0.0,34.223,33.459,9.377,1.959,-23.034,-18.993,-25.058,-20.615,-3.094,27.683,0.0,258.24,,270.0,270.0,-22.008,2.968,19.776,24.458
1633.5,3.617,0.862,-35.209,1.98,9.538,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.377,1.959,-23.098,-19.034,-25.121,-20.651,-3.094,27.683,0.0,257.44,,270.0,270.0,-21.925,2.978,19.766,24.491
1634.0,2.928,0.683,-35.209,1.981,9.527,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.485,1.952,-23.122,-19.025,-25.175,-20.674,-3.094,27.683,0.0,257.44,,270.0,270.0,-21.976,2.989,19.748,24.535
1634.5,2.928,0.683,-35.209,1.981,9.527,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.485,1.952,-23.141,-19.033,-25.228,-20.689,-3.094,27.683,0.0,258.14,,270.0,270.0,-21.999,2.988,19.767,24.531
1635.0,2.928,0.683,-35.209,1.981,9.527,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.485,1.952,-23.158,-19.011,-25.252,-20.675,-3.094,27.683,0.0,258.14,,270.0,270.0,-22.023,2.987,19.761,24.571
1635.5,2.928,0.683,-35.209,1.981,9.527,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.485,1.952,-23.139,-19.017,-25.119,-20.634,-3.094,27.683,0.0,258.44,,270.0,270.0,-22.024,2.986,19.763,24.57
1636.0,2.928,0.683,-35.209,1.981,9.527,5.225,33.368,4.868,-37.002,-2.629,0.0,34.2,33.5,9.485,1.952,-23.087,-19.007,-25.021,-20.614,-3.094,27.683,0.0,258.44,,270.0,270.0,-21.977,2.985,19.758,24.594
1636.5,2.928,0.683,-35.209,1.981,9.527,5.219,33.374,4.833,-37.072,-2.637,0.0,34.221,33.454,9.485,1.952,-23.108,-19.02,-25.125,-20.638,-3.089,27.69,0.0,258.34,,270.0,270.0,-21.932,2.984,19.742,24.569
1637.0,2.928,0.683,-35.209,1.981,9.527,5.219,33.374,4.833,-37.072,-2.637,0.0,34.2,33.5,9.485,1.952,-23.131,-19.027,-25.191,-20.685,-3.089,27.69,0.0,258.34,,270.0,270.0,-21.973,2.983,19.758,24.595
1637.5,2.516,0.615,-35.209,1.97,9.519,5.219,33.374,4.833,-37.072,-2.637,0.0,34.2,33.5,9.559,2.148,-23.139,-19.023,-25.217,-20.675,-3.089,27.69,0.0,258.14,,270.0,270.0,-22.009,2.982,19.738,24.575
1638.0,2.516,0.615,-35.209,1.97,9.519,5.219,33.374,4.833,-37.072,-2.637,0.0,34.2,33.5,9.559,2.148,-23.128,-18.998,-25.196,-20.635,-3.089,27.69,0.0,258.14,,270.0,270.0,-22.014,2.974,19.739,24.565
1638.5,2.516,0.615,-35.209,1.97,9.519,5.219,33.374,4.833,-37.072,-2.637,0.0,34.2,33.5,9.559,2.148,-23.033,-18.97,-25.032,-20.575,-3.089,27.69,0.0,257.54,,270.0,270.0,-21.989,2.967,19.757,24.578
1639.0,2.516,0.615,-35.209,1.97,9.519,5.219,33.374,4.833,-37.072,-2.637,0.0,34.2,33.5,9.559,2.148,-23.035,-18.969,-24.995,-20.582,-3.089,27.69,0.0,257.54,,270.0,270.0,-21.903,2.959,19.73,24.522
1639.5,2.516,0.615,-35.209,1.97,9.519,5.207,33.365,4.843,-37.09,-2.657,0.0,34.219,33.308,9.559,2.148,-23.075,-18.955,-25.082,-20.585,-3.103,27.692,0.0,258.64,,270.0,270.0,-21.895,2.952,19.74,24.559
1640.0,2.516,0.615,-35.209,1.97,9.519,5.207,33.365,4.843,-37.09,-2.657,0.0,34.2,33.3,9.559,2.148,-23.106,-18.971,-25.186,-20.632,-3.103,27.692,0.0,258.64,,270.0,270.0,-21.924,2.945,19.761,24.569
1640.5,3.146,0.8,-34.638,1.969,9.451,5.207,33.365,4.843,-37.09,-2.657,0.0,34.2,33.3,9.652,2.002,-23.111,-18.956,-25.143,-20.599,-3.103,27.692,0.0,258.24,,270.0,270.0,-21.974,2.938,19.729,24.554
1641.0,3.146,0.8,-34.638,1.969,9.451,5.207,33.365,4.843,-37.09,-2.657,0.0,34.2,33.3,9.652,2.002,-23.003,-18.935,-25.004,-20.549,-3.103,27.692,0.0,258.24,,270.0,270.0,-21.953,2.941,19.753,24.518
1641.5,3.146,0.8,-34.638,1.969,9.451,5.207,33.365,4.843,-37.09,-2.657,0.0,34.2,33.3,9.652,2.002,-22.97,-18.924,-24.987,-20.556,-3.103,27.692,0.0,257.64,,270.0,270.0,-21.873,2.945,19.747,24.495
1642.0,3.146,0.8,-34.638,1.969,9.451,5.207,33.365,4.843,-37.09,-2.657,0.0,34.2,33.3,9.652,2.002,-23.016,-18.933,-25.047,-20.588,-3.103,27.692,0.0,257.64,,270.0,270.0,-21.859,2.948,19.736,24.463
1642.5,3.146,0.8,-34.638,1.969,9.451,5.216,33.373,4.873,-37.024,-2.667,0.0,34.221,33.466,9.652,2.002,-23.066,-18.932,-25.11,-20.592,-3.096,27.695,0.0,257.84,,270.0,270.0,-21.896,2.951,19.746,24.447
1643.0,3.146,0.8,-34.638,1.969,9.451,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.652,2.002,-23.1,-18.946,-25.155,-20.597,-3.096,27.695,0.0,257.84,,270.0,270.0,-21.925,2.954,19.752,24.364
1643.5,3.146,0.8,-34.638,1.969,9.451,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.652,2.002,-23.068,-18.929,-25.132,-20.571,-3.096,27.695,0.0,257.94,,270.0,270.0,-21.95,2.958,19.735,24.39
1644.0,3.441,0.811,-35.209,2.016,9.544,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.511,1.877,-22.959,-18.886,-24.885,-20.509,-3.096,27.695,0.0,257.94,,270.0,270.0,-21.925,2.961,19.743,24.445
1644.5,3.441,0.811,-35.209,2.016,9.544,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.511,1.877,-22.972,-18.879,-24.967,-20.522,-3.096,27.695,0.0,257.84,,270.0,270.0,-21.81,2.969,19.74,24.494
1645.0,3.441,0.811,-35.209,2.016,9.544,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.511,1.877,-23.009,-18.886,-25.072,-20.551,-3.096,27.695,0.0,257.84,,270.0,270.0,-21.835,2.976,19.757,24.516
1645.5,3.441,0.811,-35.209,2.016,9.544,5.216,33.373,4.873,-37.024,-2.667,0.0,34.2,33.5,9.511,1.877,-23.065,-18.895,-25.108,-20.578,-3.096,27.695,0.0,257.54,,270.0,270.0,-21.879,2.984,19.763,24.521
1646.0,3.441,0.811,-35.209,2.016,9.544,5.207,33.361,4.865,-37.035,-2.654,0.0,34.215,33.311,9.511,1.877,-23.053,-18.863,-25.051,-20.517,-3.092,27.703,0.0,257.54,,270.0,270.0,-21.911,2.991,19.739,24.483
1646.5,3.441,0.811,-35.209,2.016,9.544,5.207,33.361,4.865,-37.035,-2.654,0.0,34.2,33.3,9.511,1.877,-22.96,-18.865,-24.917,-20.474,-3.092,27.703,0.0,258.14,,270.0,270.0,-21.871,2.999,19.756,24.536
1647.0,2.814,0.783,-34.031,1.956,9.455,5.207,33.361,4.865,-37.035,-2.654,0.0,34.2,33.3,9.609,1.953,-22.917,-18.837,-24.879,-20.483,-3.092,27.703,0.0,258.14,,270.0,270.0,-21.804,3.006,19.767,24.534
1647.5,2.814,0.783,-34.031,1.956,9.455,5.207,33.361,4.865,-37.035,-2.654,0.0,34.2,33.3,9.609,1.953,-22.971,-18.856,-25.045,-20.516,-3.092,27.703,0.0,258.04,,270.0,270.0,-21.779,3.003,19.772,24.478
1648.0,2.814,0.783,-34.031,1.956,9.455,5.207,33.361,4.865,-37.035,-2.654,0.0,34.2,33.3,9.609,1.953,-22.999,-18.854,-25.083,-20.519,-3.092,27.703,0.0,258.04,,270.0,270.0,-21.847,3.0,19.768,24.47
1648.5,2.814,0.783,-34.031,1.956,9.455,5.207,33.361,4.865,-37.035,-2.654,0.0,34.2,33.3,9.609,1.953,-22.996,-18.824,-25.048,-20.498,-3.092,27.703,0.0,257.74,,270.0,270.0,-21.864,2.997,19.77,24.493
1649.0,2.814,0.783,-34.031,1.956,9.455,5.208,33.363,4.803,-37.175,-2.666,0.0,34.212,33.432,9.609,1.953,-22.927,-18.86,-24.815,-20.456,-3.109,27.711,0.0,257.74,,270.0,270.0,-21.842,2.994,19.779,24.435
1649.5,2.814,0.783,-34.031,1.956,9.455,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.609,1.953,-22.881,-18.88,-24.756,-20.466,-3.109,27.711,0.0,258.34,,270.0,270.0,-21.765,2.991,19.786,24.421
1650.0,2.814,0.783,-34.031,1.956,9.455,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.609,1.953,-22.922,-18.897,-24.877,-20.481,-3.109,27.711,0.0,258.34,,270.0,270.0,-21.746,2.988,19.791,24.39
1650.5,2.351,0.64,-33.377,1.969,9.45,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.747,1.882,-22.986,-18.899,-25.021,-20.523,-3.109,27.711,0.0,258.24,,270.0,270.0,-21.794,2.985,19.784,24.423
1651.0,2.351,0.64,-33.377,1.969,9.45,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.747,1.882,-22.965,-18.894,-24.938,-20.502,-3.109,27.711,0.0,258.24,,270.0,270.0,-21.857,2.975,19.794,24.405
1651.5,2.351,0.64,-33.377,1.969,9.45,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.747,1.882,-22.841,-18.874,-24.675,-20.417,-3.109,27.711,0.0,257.54,,270.0,270.0,-21.825,2.964,19.804,24.414
1652.0,2.351,0.64,-33.377,1.969,9.45,5.208,33.363,4.803,-37.175,-2.666,0.0,34.2,33.4,9.747,1.882,-22.849,-18.856,-24.771,-20.476,-3.109,27.711,0.0,257.54,,270.0,270.0,-21.702,2.954,19.806,24.401
1652.5,2.351,0.64,-33.377,1.969,9.45,5.19,33.346,4.84,-37.309,-2.668,0.0,34.202,33.288,9.747,1.882,-22.921,-18.888,-24.919,-20.511,-3.113,27.714,0.0,258.24,,270.0,270.0,-21.738,2.944,19.82,24.386
1653.0,2.351,0.64,-33.377,1.969,9.45,5.19,33.346,4.84,-37.309,-2.668,0.0,34.2,33.3,9.747,1.882,-22.957,-18.894,-24.991,-20.568,-3.113,27.714,0.0,258.24,,270.0,270.0,-21.81,2.935,19.813,24.362
1653.5,2.829,0.722,-33.97,1.959,9.515,5.19,33.346,4.84,-37.309,-2.668,0.0,34.2,33.3,9.624,1.863,-23.031,-18.865,-25.003,-20.534,-3.113,27.714,0.0,258.94,,270.0,270.0,-21.853,2.925,19.825,24.364
1654.0,2.829,0.722,-33.97,1.959,9.515,5.19,33.346,4.84,-37.309,-2.668,0.0,34.2,33.3,9.624,1.863,-22.89,-18.874,-24.891,-20.449,-3.113,27.714,0.0,258.94,,270.0,270.0,-21.858,2.924,19.824,24.366
1654.5,2.829,0.722,-33.97,1.959,9.515,5.19,33.346,4.84,-37.309,-2.668,0.0,34.2,33.3,9.624,1.863,-22.803,-18.873,-24.766,-20.431,-3.113,27.714,0.0,258.54,,270.0,270.0,-21.776,2.922,19.821,24.34
1655.0,2.829,0.722,-33.97,1.959,9.515,5.19,33.346,4.84,-37.309,-2.668,0.0,34.2,33.3,9.624,1.863,-22.935,-18.9,-24.954,-20.543,-3.113,27.714,0.0,258.54,,270.0,270.0,-21.719,2.921,19.832,24.283
1655.5,2.829,0.722,-33.97,1.959,9.515,5.208,33.363,4.86,-37.201,-2.674,0.0,34.213,33.378,9.624,1.863,-22.982,-18.906,-25.047,-20.587,-3.105,27.728,0.0,258.34,,270.0,270.0,-21.833,2.919,19.854,24.288
1656.0,2.829,0.722,-33.97,1.959,9.515,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.624,1.863,-22.978,-18.895,-25.0,-20.537,-3.105,27.728,0.0,258.34,,270.0,270.0,-21.88,2.918,19.838,24.407
1656.5,2.829,0.722,-33.97,1.959,9.515,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.624,1.863,-22.848,-18.871,-24.793,-20.465,-3.105,27.728,0.0,258.14,,270.0,270.0,-21.852,2.916,19.862,24.405
1657.0,3.073,0.844,-33.696,1.989,9.372,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.6,1.89,-22.877,-18.856,-24.778,-20.48,-3.105,27.728,0.0,258.14,,270.0,270.0,-21.744,2.915,19.848,24.436
1657.5,3.073,0.844,-33.696,1.989,9.372,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.6,1.89,-22.927,-18.86,-24.893,-20.487,-3.105,27.728,0.0,258.64,,270.0,270.0,-21.748,2.917,19.844,24.44
1658.0,3.073,0.844,-33.696,1.989,9.372,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.6,1.89,-22.974,-18.884,-24.991,-20.53,-3.105,27.728,0.0,258.64,,270.0,270.0,-21.792,2.92,19.856,24.452
1658.5,3.073,0.844,-33.696,1.989,9.372,5.208,33.363,4.86,-37.201,-2.674,0.0,34.2,33.4,9.6,1.89,-22.971,-18.863,-24.85,-20.465,-3.105,27.728,0.0,258.74,,270.0,270.0,-21.845,2.922,19.839,24.439
1659.0,3.073,0.844,-33.696,1.989,9.372,5.224,33.361,4.858,-37.231,-2.672,0.0,34.201,33.207,9.6,1.89,-22.838,-18.854,-24.805,-20.46,-3.11,27.745,0.0,258.74,,270.0,270.0,-21.787,2.925,19.86,24.437
1659.5,3.073,0.844,-33.696,1.989,9.372,5.224,33.361,4.858,-37.231,-2.672,0.0,34.2,33.2,9.6,1.89,-22.84,-18.858,-24.815,-20.479,-3.11,27.745,0.0,258.34,,270.0,270.0,-21.739,2.927,19.858,24.469
1660.0,2.944,0.808,-33.649,1.878,9.475,5.224,33.361,4.858,-37.231,-2.672,0.0,34.2,33.2,9.631,1.907,-22.936,-18.884,-24.943,-20.498,-3.11,27.745,0.0,258.34,,270.0,270.0,-21.748,2.93,19.865,24.49
1660.5,2.944,0.808,-33.649,1.878,9.475,5.224,33.361,4.858,-37.231,-2.672,0.0,34.2,33.2,9.631,1.907,-22.982,-18.878,-24.993,-20.509,-3.11,27.745,0.0,257.74,,270.0,270.0,-21.815,2.93,19.848,24.552
1661.0,2.944,0.808,-33.649,1.878,9.475,5.224,33.361,4.858,-37.231,-2.672,0.0,34.2,33.2,9.631,1.907,-22.888,-18.864,-24.927,-20.487,-3.11,27.745,0.0,257.74,,270.0,270.0,-21.84,2.93,19.856,24.634
1661.5,2.944,0.808,-33.649,1.878,9.475,5.224,33.361,4.858,-37.231,-2.672,0.0,34.2,33.2,9.631,1.907,-22.853,-18.838,-24.819,-20.464,-3.11,27.745,0.0,258.34,,270.0,270.0,-21.791,2.93,19.884,24.695
1662.0,2.944,0.808,-33.649,1.878,9.475,5.214,33.346,4.841,-37.298,-2.692,0.0,34.189,33.295,9.631,1.907,-22.926,-18.857,-24.85,-20.475,-3.112,27.739,0.0,258.34,,270.0,270.0,-21.743,2.931,19.888,24.706
1662.5,2.944,0.808,-33.649,1.878,9.475,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.631,1.907,-22.972,-18.842,-24.97,-20.5,-3.112,27.739,0.0,258.54,,270.0,270.0,-21.777,2.931,19.905,24.715
1663.0,2.944,0.808,-33.649,1.878,9.475,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.631,1.907,-23.002,-18.863,-25.014,-20.514,-3.112,27.739,0.0,258.54,,270.0,270.0,-21.821,2.931,19.907,24.636
1663.5,2.5,0.671,-33.323,1.964,9.432,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.684,1.929,-22.995,-18.853,-24.974,-20.507,-3.112,27.739,0.0,258.04,,270.0,270.0,-21.848,2.931,19.909,24.684
1664.0,2.5,0.671,-33.323,1.964,9.432,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.684,1.929,-22.871,-18.858,-24.856,-20.467,-3.112,27.739,0.0,258.04,,270.0,270.0,-21.832,2.924,19.915,24.738
1664.5,2.5,0.671,-33.323,1.964,9.432,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.684,1.929,-22.864,-18.831,-24.839,-20.467,-3.112,27.739,0.0,258.64,,270.0,270.0,-21.763,2.917,19.943,24.752
1665.0,2.5,0.671,-33.323,1.964,9.432,5.214,33.346,4.841,-37.298,-2.692,0.0,34.2,33.3,9.684,1.929,-22.924,-18.849,-24.951,-20.512,-3.112,27.739,0.0,258.64,,270.0,270.0,-21.75,2.91,19.951,24.759
1665.5,2.5,0.671,-33.323,1.964,9.432,5.202,33.344,4.876,-37.309,-2.687,0.0,34.204,33.356,9.684,1.929,-22.98,-18.852,-25.018,-20.526,-3.112,27.743,0.0,258.54,,270.0,270.0,-21.809,2.904,19.975,24.791
1666.0,2.5,0.671,-33.323,1.964,9.432,5.202,33.344,4.876,-37.309,-2.687,0.0,34.2,33.4,9.684,1.929,-23.035,-18.857,-25.09,-20.544,-3.112,27.743,0.0,258.54,,270.0,270.0,-21.844,2.897,19.978,24.781
1666.5,2.488,0.665,-34.497,1.992,9.519,5.202,33.344,4.876,-37.309,-2.687,0.0,34.2,33.4,9.57,1.878,-23.015,-18.871,-24.952,-20.497,-3.112,27.743,0.0,257.64,,270.0,270.0,-21.882,2.891,19.998,24.792
1667.0,2.488,0.665,-34.497,1.992,9.519,5.202,33.344,4.876,-37.309,-2.687,0.0,34.2,33.4,9.57,1.878,-22.935,-18.873,-24.852,-20.497,-3.112,27.743,0.0,257.64,,270.0,270.0,-21.834,2.884,20.017,24.784
1667.5,2.488,0.665,-34.497,1.992,9.519,5.202,33.344,4.876,-37.309,-2.687,0.0,34.2,33.4,9.57,1.878,-22.93,-18.856,-24.888,-20.504,-3.112,27.743,0.0,257.54,,270.0,270.0,-21.789,2.877,20.008,24.757
1668.0,2.488,0.665,-34.497,1.992,9.519,5.202,33.344,4.876,-37.309,-2.687,0.0,34.2,33.4,9.57,1.878,-23.004,-18.879,-25.014,-20.518,-3.112,27.743,0.0,257.54,,270.0,270.0,-21.794,2.871,20.031,24.789
1668.5,2.488,0.665,-34.497,1.992,9.519,5.2,33.347,4.865,-37.304,-2.68,0.0,34.197,33.397,9.57,1.878,-23.034,-18.864,-25.091,-20.547,-3.116,27.751,0.0,258.04,,270.0,270.0,-21.854,2.865,20.027,24.758
1669.0,2.488,0.665,-34.497,1.992,9.519,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.57,1.878,-23.024,-18.865,-25.106,-20.537,-3.116,27.751,0.0,258.04,,270.0,270.0,-21.884,2.859,20.031,24.711
1669.5,2.674,0.739,-34.018,2.014,9.495,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.56,1.85,-22.926,-18.864,-24.928,-20.495,-3.116,27.751,0.0,258.24,,270.0,270.0,-21.883,2.852,20.022,24.667
1670.0,2.674,0.739,-34.018,2.014,9.495,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.56,1.85,-22.971,-18.87,-25.002,-20.504,-3.116,27.751,0.0,258.24,,270.0,270.0,-21.803,2.85,20.017,24.625
1670.5,2.674,0.739,-34.018,2.014,9.495,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.56,1.85,-22.999,-18.885,-25.055,-20.554,-3.116,27.751,0.0,258.24,,270.0,270.0,-21.837,2.847,20.021,24.564
1671.0,2.674,0.739,-34.018,2.014,9.495,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.56,1.85,-23.031,-18.879,-25.112,-20.564,-3.116,27.751,0.0,258.24,,270.0,270.0,-21.873,2.844,20.04,24.498
1671.5,2.674,0.739,-34.018,2.014,9.495,5.2,33.347,4.865,-37.304,-2.68,0.0,34.2,33.4,9.56,1.85,-23.026,-18.87,-25.014,-20.508,-3.116,27.751,0.0,257.34,,270.0,270.0,-21.896,2.841,20.037,24.454
1672.0,2.674,0.739,-34.018,2.014,9.495,5.232,33.346,4.868,-37.344,-2.688,0.0,34.195,33.417,9.56,1.85,-22.974,-18.861,-24.831,-20.473,-3.128,27.75,0.0,257.34,,270.0,270.0,-21.855,2.838,20.023,24.454
1672.5,2.674,0.739,-34.018,2.014,9.495,5.232,33.346,4.868,-37.344,-2.688,0.0,34.2,33.4,9.56,1.85,-22.867,-18.83,-24.797,-20.479,-3.128,27.75,0.0,257.64,,270.0,270.0,-21.785,2.836,20.03,24.451
1673.0,3.103,0.789,-34.445,1.871,9.487,5.232,33.346,4.868,-37.344,-2.688,0.0,34.2,33.4,9.648,1.981,-22.976,-18.841,-25.025,-20.53,-3.128,27.75,0.0,257.64,,270.0,270.0,-21.743,2.833,20.028,24.464
1673.5,3.103,0.789,-34.445,1.871,9.487,5.232,33.346,4.868,-37.344,-2.688,0.0,34.2,33.4,9.648,1.981,-23.031,-18.837,-25.097,-20.537,-3.128,27.75,0.0,257.44,,270.0,270.0,-21.843,2.837,20.045,24.421
1674.0,3.103,0.789,-34.445,1.871,9.487,5.232,33.346,4.868,-37.344,-2.688,0.0,34.2,33.4,9.648,1.981,-23.01,-18.851,-25.004,-20.493,-3.128,27.75,0.0,257.44,,270.0,270.0,-21.875,2.842,20.037,24.448
1674.5,3.103,0.789,-34.445,1.871,9.487,5.232,33.346,4.868,-37.344,-2.688,0.0,34.2,33.4,9.648,1.981,-22.86,-18.843,-24.87,-20.434,-3.128,27.75,0.0,258.14,,270.0,270.0,-21.839,2.846,20.054,24.488
1675.0,3.103,0.789,-34.445,1.871,9.487,5.252,33.326,4.832,-37.476,-2.683,0.0,34.182,33.358,9.648,1.981,-22.878,-18.82,-24.859,-20.448,-3.119,27.765,0.0,258.14,,270.0,270.0,-21.752,2.85,20.069,24.524
1675.5,3.103,0.789,-34.445,1.871,9.487,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.648,1.981,-22.951,-18.834,-24.949,-20.502,-3.119,27.765,0.0,257.84,,270.0,270.0,-21.751,2.854,20.078,24.494
1676.0,3.319,0.777,-35.209,1.956,9.521,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.511,1.917,-22.965,-18.831,-25.04,-20.519,-3.119,27.765,0.0,257.84,,270.0,270.0,-21.809,2.858,20.077,24.501
1676.5,3.319,0.777,-35.209,1.956,9.521,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.511,1.917,-23.02,-18.836,-25.063,-20.498,-3.119,27.765,0.0,257.84,,270.0,270.0,-21.839,2.866,20.066,24.456
1677.0,3.319,0.777,-35.209,1.956,9.521,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.511,1.917,-22.98,-18.836,-24.934,-20.486,-3.119,27.765,0.0,257.84,,270.0,270.0,-21.854,2.873,20.085,24.403
1677.5,3.319,0.777,-35.209,1.956,9.521,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.511,1.917,-22.978,-18.827,-24.92,-20.496,-3.119,27.765,0.0,257.64,,270.0,270.0,-21.809,2.881,20.088,24.358
1678.0,3.319,0.777,-35.209,1.956,9.521,5.252,33.326,4.832,-37.476,-2.683,0.0,34.2,33.4,9.511,1.917,-23.008,-18.836,-25.043,-20.517,-3.119,27.765,0.0,257.64,,270.0,270.0,-21.805,2.888,20.101,24.352
1678.5,3.319,0.777,-35.209,1.956,9.521,5.199,33.331,4.886,-37.467,-2.679,0.0,34.187,33.451,9.511,1.917,-23.014,-18.862,-25.092,-20.542,-3.113,27.772,0.0,257.84,,270.0,270.0,-21.851,2.895,20.107,24.327
1679.0,3.319,0.777,-35.209,1.956,9.521,5.199,33.331,4.886,-37.467,-2.679,0.0,34.2,33.5,9.511,1.917,-23.057,-18.852,-25.126,-20.551,-3.113,27.772,0.0,257.84,,270.0,270.0,-21.878,2.902,20.12,24.332
1679.5,2.451,0.687,-33.921,1.989,9.475,5.199,33.331,4.886,-37.467,-2.679,0.0,34.2,33.5,9.594,1.833,-23.014,-18.837,-24.965,-20.479,-3.113,27.772,0.0,257.94,,270.0,270.0,-21.897,2.909,20.115,24.433
1680.0,2.451,0.687,-33.921,1.989,9.475,5.199,33.331,4.886,-37.467,-2.679,0.0,34.2,33.5,9.594,1.833,-22.933,-18.845,-24.935,-20.484,-3.113,27.772,0.0,257.94,,270.0,270.0,-21.824,2.901,20.125,24.455
1680.5,2.451,0.687,-33.921,1.989,9.475,5.199,33.331,4.886,-37.467,-2.679,0.0,34.2,33.5,9.594,1.833,-22.971,-18.836,-25.014,-20.491,-3.113,27.772,0.0,257.54,,270.0,270.0,-21.799,2.894,20.116,24.437
1681.0,2.451,0.687,-33.921,1.989,9.475,5.199,33.331,4.886,-37.467,-2.679,0.0,34.2,33.5,9.594,1.833,-23.015,-18.845,-25.092,-20.516,-3.113,27.772,0.0,257.54,,270.0,270.0,-21.828,2.887,20.129,24.406
1681.5,2.451,0.687,-33.921,1.989,9.475,5.248,33.336,4.863,-37.461,-2.692,0.0,34.179,33.549,9.594,1.833,-23.042,-18.853,-25.068,-20.526,-3.127,27.777,0.0,258.24,,270.0,270.0,-21.867,2.879,20.119,24.428
1682.0,2.451,0.687,-33.921,1.989,9.475,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.594,1.833,-22.991,-18.828,-25.027,-20.496,-3.127,27.777,0.0,258.24,,270.0,270.0,-21.872,2.872,20.116,24.425
1682.5,2.845,0.773,-34.38,1.911,9.472,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.605,2.0,-22.949,-18.832,-24.896,-20.481,-3.127,27.777,0.0,256.84,,270.0,270.0,-21.835,2.866,20.103,24.436
1683.0,2.845,0.773,-34.38,1.911,9.472,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.605,2.0,-22.983,-18.852,-24.919,-20.499,-3.127,27.777,0.0,256.84,,270.0,270.0,-21.789,2.865,20.099,24.495
1683.5,2.845,0.773,-34.38,1.911,9.472,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.605,2.0,-22.988,-18.843,-25.042,-20.508,-3.127,27.777,0.0,258.04,,270.0,270.0,-21.814,2.865,20.102,24.53
1684.0,2.845,0.773,-34.38,1.911,9.472,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.605,2.0,-23.055,-18.855,-25.139,-20.537,-3.127,27.777,0.0,258.04,,270.0,270.0,-21.845,2.865,20.124,24.596
1684.5,2.845,0.773,-34.38,1.911,9.472,5.248,33.336,4.863,-37.461,-2.692,0.0,34.2,33.5,9.605,2.0,-23.041,-18.839,-25.028,-20.48,-3.127,27.777,0.0,258.44,,270.0,270.0,-21.897,2.864,20.112,24.63
1685.0,2.845,0.773,-34.38,1.911,9.472,5.227,33.331,4.872,-37.537,-2.686,0.0,34.187,33.434,9.605,2.0,-22.95,-18.835,-24.834,-20.467,-3.122,27.781,0.0,258.44,,270.0,270.0,-21.847,2.864,20.126,24.6
1685.5,2.845,0.773,-34.38,1.911,9.472,5.227,33.331,4.872,-37.537,-2.686,0.0,34.2,33.4,9.605,2.0,-22.912,-18.829,-24.865,-20.492,-3.122,27.781,0.0,257.94,,270.0,270.0,-21.772,2.864,20.145,24.615
1686.0,2.855,0.722,-35.201,1.943,9.56,5.227,33.331,4.872,-37.537,-2.686,0.0,34.2,33.4,9.514,1.837,-22.945,-18.835,-24.978,-20.516,-3.122,27.781,0.0,257.94,,270.0,270.0,-21.775,2.863,20.139,24.646
1686.5,2.855,0.722,-35.201,1.943,9.56,5.227,33.331,4.872,-37.537,-2.686,0.0,34.2,33.4,9.514,1.837,-23.012,-18.83,-25.074,-20.525,-3.122,27.781,0.0,256.64,,270.0,270.0,-21.818,2.863,20.142,24.73
1687.0,2.855,0.722,-35.201,1.943,9.56,5.227,33.331,4.872,-37.537,-2.686,0.0,34.2,33.4,9.514,1.837,-23.073,-18.835,-25.175,-20.532,-3.122,27.781,0.0,256.64,,270.0,270.0,-21.86,2.863,20.158,24.771
1687.5,2.855,0.722,-35.201,1.943,9.56,5.227,33.331,4.872,-37.537,-2.686,0.0,34.2,33.4,9.514,1.837,-22.861,-18.828,-24.784,-20.436,-3.122,27.781,0.0,257.24,,270.0,270.0,-21.904,2.863,20.167,24.77
1688.0,2.855,0.722,-35.201,1.943,9.56,5.212,33.312,4.817,-37.821,-2.67,0.0,34.18,33.329,9.514,1.837,-22.923,-18.834,-24.865,-20.472,-3.126,27.784,0.0,257.24,,270.0,270.0,-21.727,2.863,20.158,24.824
1688.5,2.855,0.722,-35.201,1.943,9.56,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.514,1.837,-23.007,-18.85,-24.996,-20.497,-3.126,27.784,0.0,256.74,,270.0,270.0,-21.774,2.863,20.161,24.805
1689.0,3.267,0.789,-35.209,1.883,9.543,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.398,1.947,-23.021,-18.843,-25.071,-20.533,-3.126,27.784,0.0,256.74,,270.0,270.0,-21.838,2.862,20.172,24.83
1689.5,3.267,0.789,-35.209,1.883,9.543,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.398,1.947,-23.067,-18.839,-25.153,-20.532,-3.126,27.784,0.0,256.84,,270.0,270.0,-21.867,2.869,20.174,24.857
1690.0,3.267,0.789,-35.209,1.883,9.543,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.398,1.947,-23.031,-18.864,-25.033,-20.51,-3.126,27.784,0.0,256.84,,270.0,270.0,-21.898,2.876,20.17,24.845
1690.5,3.267,0.789,-35.209,1.883,9.543,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.398,1.947,-22.98,-18.845,-24.877,-20.458,-3.126,27.784,0.0,256.24,,270.0,270.0,-21.859,2.882,20.163,24.835
1691.0,3.267,0.789,-35.209,1.883,9.543,5.212,33.312,4.817,-37.821,-2.67,0.0,34.2,33.3,9.398,1.947,-22.975,-18.828,-24.876,-20.491,-3.126,27.784,0.0,256.24,,270.0,270.0,-21.79,2.888,20.171,24.797
1691.5,3.267,0.789,-35.209,1.883,9.543,5.243,33.305,4.843,-37.914,-2.686,0.0,34.182,33.477,9.398,1.947,-23.048,-18.84,-25.11,-20.516,-3.126,27.8,0.0,256.64,,270.0,270.0,-21.793,2.895,20.174,24.805
1692.0,3.267,0.789,-35.209,1.883,9.543,5.243,33.305,4.843,-37.914,-2.686,0.0,34.2,33.5,9.398,1.947,-23.067,-18.854,-25.014,-20.493,-3.126,27.8,0.0,256.64,,270.0,270.0,-21.878,2.901,20.179,24.8
1692.5,3.355,0.859,-34.697,1.891,9.386,5.243,33.305,4.843,-37.914,-2.686,0.0,34.2,33.5,9.58,1.884,-22.845,-18.868,-24.825,-20.464,-3.126,27.8,0.0,256.74,,270.0,270.0,-21.857,2.907,20.192,24.812
1693.0,3.355,0.859,-34.697,1.891,9.386,5.243,33.305,4.843,-37.914,-2.686,0.0,34.2,33.5,9.58,1.884,-22.77,-18.872,-24.747,-20.427,-3.126,27.8,0.0,256.74,,270.0,270.0,-21.751,2.914,20.177,24.84
1693.5,3.355,0.859,-34.697,1.891,9.386,5.243,33.305,4.843,-37.914,-2.686,0.0,34.2,33.5,9.58,1.884,-22.869,-18.869,-24.834,-20.483,-3.126,27.8,0.0,257.04,,270.0,270.0,-21.704,2.921,20.182,24.831
1694.0,3.355,0.859,-34.697,1.891,9.386,5.243,33.305,4.843,-37.914,-2.686,0.0,34.2,33.5,9.58,1.884,-22.964,-18.865,-25.009,-20.52,-3.126,27.8,0.0,257.04,,270.0,270.0,-21.764,2.928,20.178,24.787
1694.5,3.355,0.859,-34.697,1.891,9.386,5.232,33.316,4.868,-37.873,-2.705,0.0,34.166,33.261,9.58,1.884,-23.038,-18.913,-25.123,-20.547,-3.139,27.794,0.0,257.14,,270.0,270.0,-21.839,2.935,20.17,24.756
1695.0,3.355,0.859,-34.697,1.891,9.386,5.232,33.316,4.868,-37.873,-2.705,0.0,34.2,33.3,9.58,1.884,-22.958,-18.908,-24.776,-20.482,-3.139,27.794,0.0,257.14,,270.0,270.0,-21.905,2.942,20.169,24.741
1695.5,3.104,0.844,-33.781,1.925,9.483,5.232,33.316,4.868,-37.873,-2.705,0.0,34.2,33.3,9.605,1.8,-22.832,-18.903,-24.791,-20.505,-3.139,27.794,0.0,255.84,,270.0,270.0,-21.781,2.949,20.179,24.685
1696.0,3.104,0.844,-33.781,1.925,9.483,5.232,33.316,4.868,-37.873,-2.705,0.0,34.2,33.3,9.605,1.8,-22.914,-18.919,-24.899,-20.514,-3.139,27.794,0.0,255.84,,270.0,270.0,-21.758,2.952,20.161,24.686
1696.5,3.104,0.844,-33.781,1.925,9.483,5.232,33.316,4.868,-37.873,-2.705,0.0,34.2,33.3,9.605,1.8,-23.004,-18.899,-25.051,-20.546,-3.139,27.794,0.0,255.54,,270.0,270.0,-21.812,2.954,20.143,24.674
1697.0,3.104,0.844,-33.781,1.925,9.483,5.232,33.316,4.868,-37.873,-2.705,0.0,34.2,33.3,9.605,1.8,-23.069,-18.914,-25.143,-20.571,-3.139,27.794,0.0,255.54,,270.0,270.0,-21.875,2.956,20.146,24.7
1697.5,3.104,0.844,-33.781,1.925,9.483,5.215,33.329,4.859,-37.87,-2.693,0.0,34.165,33.326,9.605,1.8,-23.075,-18.909,-25.06,-20.559,-3.126,27.8,0.0,257.24,,270.0,270.0,-21.924,2.959,20.17,24.633
1698.0,3.104,0.844,-33.781,1.925,9.483,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.605,1.8,-22.912,-18.952,-24.719,-20.511,-3.126,27.8,0.0,257.24,,270.0,270.0,-21.9,2.961,20.173,24.591
1698.5,3.104,0.844,-33.781,1.925,9.483,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.605,1.8,-22.912,-18.959,-24.888,-20.552,-3.126,27.8,0.0,256.54,,270.0,270.0,-21.773,2.964,20.171,24.608
1699.0,2.749,0.706,-34.39,1.906,9.491,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.556,1.784,-22.99,-18.952,-25.039,-20.586,-3.126,27.8,0.0,256.54,,270.0,270.0,-21.828,2.966,20.18,24.647
1699.5,2.749,0.706,-34.39,1.906,9.491,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.556,1.784,-23.064,-18.961,-25.148,-20.596,-3.126,27.8,0.0,257.24,,270.0,270.0,-21.892,2.962,20.188,24.583
1700.0,2.749,0.706,-34.39,1.906,9.491,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.556,1.784,-23.079,-18.966,-25.019,-20.576,-3.126,27.8,0.0,257.24,,270.0,270.0,-21.942,2.959,20.178,24.533
1700.5,2.749,0.706,-34.39,1.906,9.491,5.215,33.329,4.859,-37.87,-2.693,0.0,34.2,33.3,9.556,1.784,-22.86,-18.951,-24.76,-20.502,-3.126,27.8,0.0,256.54,,270.0,270.0,-21.91,2.955,20.185,24.498
1701.0,2.749,0.706,-34.39,1.906,9.491,5.206,33.304,4.817,-38.197,-2.708,0.0,34.161,33.475,9.556,1.784,-22.785,-18.936,-24.778,-20.513,-3.13,27.797,0.0,256.54,,270.0,270.0,-21.768,2.952,20.188,24.512
1701.5,2.749,0.706,-34.39,1.906,9.491,5.206,33.304,4.817,-38.197,-2.708,0.0,34.2,33.5,9.556,1.784,-22.905,-18.942,-24.892,-20.574,-3.13,27.797,0.0,257.54,,270.0,270.0,-21.753,2.949,20.182,24.541
1702.0,2.238,0.623,-33.813,1.906,9.499,5.206,33.304,4.817,-38.197,-2.708,0.0,34.2,33.5,9.602,1.807,-23.069,-18.948,-25.105,-20.583,-3.13,27.797,0.0,257.54,,270.0,270.0,-21.828,2.945,20.19,24.518
1702.5,2.238,0.623,-33.813,1.906,9.499,5.206,33.304,4.817,-38.197,-2.708,0.0,34.2,33.5,9.602,1.807,-23.049,-18.961,-24.996,-20.556,-3.13,27.797,0.0,256.34,,270.0,270.0,-21.926,2.934,20.179,24.555
1703.0,2.238,0.623,-33.813,1.906,9.499,5.206,33.304,4.817,-38.197,-2.708,0.0,34.2,33.5,9.602,1.807,-22.864,-18.968,-24.853,-20.536,-3.13,27.797,0.0,256.34,,270.0,270.0,-21.89,2.922,20.193,24.599
1703.5,2.238,0.623,-33.813,1.906,9.499,5.206,33.304,4.817,-38.197,-2.708,0.0,34.2,33.5,9.602,1.807,-22.801,-18.971,-24.831,-20.56,-3.13,27.797,0.0,256.34,,270.0,270.0,-21.805,2.911,20.205,24.657
1704.0,2.238,0.623,-33.813,1.906,9.499,5.202,33.294,4.823,-38.244,-2.713,0.0,34.155,33.351,9.602,1.807,-22.918,-18.993,-24.917,-20.596,-3.14,27.808,0.0,256.34,,270.0,270.0,-21.791,2.9,20.197,24.692
1704.5,2.238,0.623,-33.813,1.906,9.499,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.602,1.807,-23.026,-18.991,-25.025,-20.613,-3.14,27.808,0.0,257.14,,270.0,270.0,-21.856,2.889,20.194,24.628
1705.0,2.238,0.623,-33.813,1.906,9.499,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.602,1.807,-23.077,-19.02,-25.121,-20.632,-3.14,27.808,0.0,257.14,,270.0,270.0,-21.914,2.879,20.199,24.666
1705.5,2.47,0.614,-35.209,1.841,9.503,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.551,2.053,-23.075,-19.01,-25.11,-20.65,-3.14,27.808,0.0,257.74,,270.0,270.0,-21.962,2.868,20.203,24.67
1706.0,2.47,0.614,-35.209,1.841,9.503,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.551,2.053,-22.929,-19.009,-24.764,-20.569,-3.14,27.808,0.0,257.74,,270.0,270.0,-21.961,2.862,20.207,24.654
1706.5,2.47,0.614,-35.209,1.841,9.503,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.551,2.053,-22.957,-19.026,-24.867,-20.594,-3.14,27.808,0.0,257.74,,270.0,270.0,-21.818,2.855,20.224,24.667
1707.0,2.47,0.614,-35.209,1.841,9.503,5.202,33.294,4.823,-38.244,-2.713,0.0,34.2,33.4,9.551,2.053,-23.024,-19.024,-25.049,-20.65,-3.14,27.808,0.0,257.74,,270.0,270.0,-21.861,2.849,20.224,24.687
1707.5,2.47,0.614,-35.209,1.841,9.503,5.216,33.295,4.855,-38.25,-2.701,0.0,34.155,33.456,9.551,2.053,-23.117,-19.042,-25.174,-20.669,-3.13,27.805,0.0,257.84,,270.0,270.0,-21.937,2.843,20.232,24.684
1708.0,2.47,0.614,-35.209,1.841,9.503,5.216,33.295,4.855,-38.25,-2.701,0.0,34.2,33.5,9.551,2.053,-23.149,-19.02,-25.061,-20.625,-3.13,27.805,0.0,257.84,,270.0,270.0,-22.0,2.837,20.237,24.632
1708.5,3.536,0.839,-35.209,1.897,9.544,5.216,33.295,4.855,-38.25,-2.701,0.0,34.2,33.5,9.491,1.841,-22.97,-18.996,-24.943,-20.585,-3.13,27.805,0.0,256.44,,270.0,270.0,-21.964,2.831,20.264,24.62
1709.0,3.536,0.839,-35.209,1.897,9.544,5.216,33.295,4.855,-38.25,-2.701,0.0,34.2,33.5,9.491,1.841,-22.885,-19.0,-24.906,-20.578,-3.13,27.805,0.0,256.44,,270.0,270.0,-21.873,2.842,20.283,24.64
1709.5,3.536,0.839,-35.209,1.897,9.544,5.216,33.295,4.855,-38.25,-2.701,0.0,34.2,33.5,9.491,1.841,-23.053,-18.989,-25.065,-20.626,-3.13,27.805,0.0,256.94,,270.0,270.0,-21.842,2.854,20.276,24.624
1710.0,3.536,0.839,-35.209,1.897,9.544,5.216,33.295,4.855,-38.25,-2.701,0.0,34.2,33.5,9.491,1.841,-23.109,-19.009,-25.136,-20.654,-3.13,27.805,0.0,256.94,,270.0,270.0,-21.933,2.865,20.275,24.62
1710.5,3.536,0.839,-35.209,1.897,9.544,5.236,33.314,4.887,-38.002,-2.711,0.0,34.162,33.493,9.491,1.841,-23.122,-19.021,-25.025,-20.618,-3.132,27.813,0.0,255.14,,270.0,270.0,-21.977,2.876,20.292,24.583
1711.0,3.536,0.839,-35.209,1.897,9.544,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.491,1.841,-23.021,-19.036,-24.928,-20.607,-3.132,27.813,0.0,255.14,,270.0,270.0,-21.946,2.887,20.292,24.568
1711.5,3.536,0.839,-35.209,1.897,9.544,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.491,1.841,-22.92,-19.012,-24.906,-20.63,-3.132,27.813,0.0,257.54,,270.0,270.0,-21.898,2.897,20.296,24.551
1712.0,2.913,0.779,-33.915,1.968,9.449,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.58,1.737,-22.983,-19.002,-24.978,-20.628,-3.132,27.813,0.0,257.54,,270.0,270.0,-21.867,2.908,20.313,24.548
1712.5,2.913,0.779,-33.915,1.968,9.449,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.58,1.737,-23.084,-19.01,-25.092,-20.646,-3.132,27.813,0.0,254.74,,270.0,270.0,-21.897,2.908,20.322,24.565
1713.0,2.913,0.779,-33.915,1.968,9.449,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.58,1.737,-23.106,-19.017,-25.043,-20.632,-3.132,27.813,0.0,254.74,,270.0,270.0,-21.958,2.908,20.325,24.59
1713.5,2.913,0.779,-33.915,1.968,9.449,5.236,33.314,4.887,-38.002,-2.711,0.0,34.2,33.5,9.58,1.737,-23.007,-19.021,-24.87,-20.603,-3.132,27.813,0.0,258.04,,270.0,270.0,-21.949,2.908,20.323,24.577
1714.0,2.913,0.779,-33.915,1.968,9.449,5.213,33.302,4.838,-38.226,-2.707,0.0,34.166,33.366,9.58,1.737,-22.919,-19.028,-24.871,-20.616,-3.135,27.818,0.0,258.04,,270.0,270.0,-21.875,2.908,20.335,24.538
1714.5,2.913,0.779,-33.915,1.968,9.449,5.213,33.302,4.838,-38.226,-2.707,0.0,34.2,33.4,9.58,1.737,-22.983,-19.027,-24.971,-20.63,-3.135,27.818,0.0,256.64,,270.0,270.0,-21.858,2.908,20.344,24.516
1715.0,3.032,0.681,-35.209,1.745,9.567,5.213,33.302,4.838,-38.226,-2.707,0.0,34.2,33.4,9.525,1.905,-23.077,-19.026,-25.093,-20.658,-3.135,27.818,0.0,256.64,,270.0,270.0,-21.902,2.908,20.338,24.493
1715.5,3.032,0.681,-35.209,1.745,9.567,5.213,33.302,4.838,-38.226,-2.707,0.0,34.2,33.4,9.525,1.905,-23.132,-19.043,-25.157,-20.665,-3.135,27.818,0.0,257.24,,270.0,270.0,-21.963,2.91,20.361,24.543
1716.0,3.032,0.681,-35.209,1.745,9.567,5.213,33.302,4.838,-38.226,-2.707,0.0,34.2,33.4,9.525,1.905,-23.016,-19.015,-25.077,-20.612,-3.135,27.818,0.0,257.24,,270.0,270.0,-21.999,2.912,20.375,24.539
1716.5,3.032,0.681,-35.209,1.745,9.567,5.213,33.302,4.838,-38.226,-2.707,0.0,34.2,33.4,9.525,1.905,-22.951,-19.019,-24.855,-20.599,-3.135,27.818,0.0,256.34,,270.0,270.0,-21.93,2.914,20.37,24.566
1717.0,3.032,0.681,-35.209,1.745,9.567,5.182,33.284,4.811,-38.41,-2.707,0.0,34.162,33.513,9.525,1.905,-23.062,-19.035,-25.019,-20.651,-3.151,27.818,0.0,256.34,,270.0,270.0,-21.856,2.916,20.393,24.57
1717.5,3.032,0.681,-35.209,1.745,9.567,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.525,1.905,-23.151,-19.024,-25.168,-20.673,-3.151,27.818,0.0,258.04,,270.0,270.0,-21.942,2.918,20.38,24.612
1718.0,3.032,0.681,-35.209,1.745,9.567,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.525,1.905,-23.155,-19.044,-25.174,-20.652,-3.151,27.818,0.0,258.04,,270.0,270.0,-22.004,2.92,20.401,24.641
1718.5,2.62,0.623,-35.209,1.884,9.619,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.497,1.788,-23.012,-19.046,-25.018,-20.632,-3.151,27.818,0.0,257.84,,270.0,270.0,-22.006,2.922,20.385,24.648
1719.0,2.62,0.623,-35.209,1.884,9.619,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.497,1.788,-22.925,-19.039,-24.889,-20.604,-3.151,27.818,0.0,257.84,,270.0,270.0,-21.927,2.917,20.387,24.62
1719.5,2.62,0.623,-35.209,1.884,9.619,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.497,1.788,-22.921,-19.037,-24.892,-20.605,-3.151,27.818,0.0,257.74,,270.0,270.0,-21.864,2.912,20.396,24.6
1720.0,2.62,0.623,-35.209,1.884,9.619,5.182,33.284,4.811,-38.41,-2.707,0.0,34.2,33.5,9.497,1.788,-23.065,-19.041,-25.029,-20.654,-3.151,27.818,0.0,257.74,,270.0,270.0,-21.864,2.907,20.403,24.563
1720.5,2.62,0.623,-35.209,1.884,9.619,5.211,33.29,4.841,-38.347,-2.719,0.0,34.159,33.527,9.497,1.788,-23.163,-19.049,-25.152,-20.672,-3.141,27.827,0.0,256.94,,270.0,270.0,-21.947,2.902,20.406,24.536
1721.0,2.62,0.623,-35.209,1.884,9.619,5.211,33.29,4.841,-38.347,-2.719,0.0,34.2,33.5,9.497,1.788,-23.134,-19.051,-25.011,-20.661,-3.141,27.827,0.0,256.94,,270.0,270.0,-22.009,2.898,20.409,24.511
1721.5,3.016,0.688,-35.209,1.793,9.546,5.211,33.29,4.841,-38.347,-2.719,0.0,34.2,33.5,9.506,1.823,-22.988,-19.045,-24.915,-20.603,-3.141,27.827,0.0,257.74,,270.0,270.0,-21.964,2.893,20.408,24.535
1722.0,3.016,0.688,-35.209,1.793,9.546,5.211,33.29,4.841,-38.347,-2.719,0.0,34.2,33.5,9.506,1.823,-22.976,-19.042,-24.934,-20.634,-3.141,27.827,0.0,257.74,,270.0,270.0,-21.888,2.895,20.409,24.549
1722.5,3.016,0.688,-35.209,1.793,9.546,5.211,33.29,4.841,-38.347,-2.719,0.0,34.2,33.5,9.506,1.823,-23.078,-19.036,-25.029,-20.652,-3.141,27.827,0.0,255.64,,270.0,270.0,-21.896,2.897,20.424,24.537
1723.0,3.016,0.688,-35.209,1.793,9.546,5.211,33.29,4.841,-38.347,-2.719,0.0,34.2,33.5,9.506,1.823,-23.098,-19.043,-25.111,-20.666,-3.141,27.827,0.0,255.64,,270.0,270.0,-21.949,2.899,20.438,24.502
1723.5,3.016,0.688,-35.209,1.793,9.546,5.232,33.303,4.866,-38.314,-2.716,0.0,34.162,33.487,9.506,1.823,-23.101,-19.016,-25.062,-20.617,-3.146,27.832,0.0,257.54,,270.0,270.0,-21.979,2.901,20.47,24.54
1724.0,3.016,0.688,-35.209,1.793,9.546,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.506,1.823,-22.987,-19.023,-24.928,-20.614,-3.146,27.832,0.0,257.54,,270.0,270.0,-21.949,2.903,20.474,24.583
1724.5,3.504,0.885,-35.169,1.848,9.468,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.513,1.892,-23.018,-19.018,-24.976,-20.626,-3.146,27.832,0.0,257.04,,270.0,270.0,-21.888,2.905,20.495,24.623
1725.0,3.504,0.885,-35.169,1.848,9.468,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.513,1.892,-23.044,-19.033,-25.042,-20.641,-3.146,27.832,0.0,257.04,,270.0,270.0,-21.909,2.915,20.502,24.659
1725.5,3.504,0.885,-35.169,1.848,9.468,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.513,1.892,-23.09,-19.034,-25.121,-20.648,-3.146,27.832,0.0,257.34,,270.0,270.0,-21.94,2.924,20.502,24.653
1726.0,3.504,0.885,-35.169,1.848,9.468,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.513,1.892,-23.113,-19.019,-25.089,-20.619,-3.146,27.832,0.0,257.34,,270.0,270.0,-21.973,2.934,20.514,24.684
1726.5,3.504,0.885,-35.169,1.848,9.468,5.232,33.303,4.866,-38.314,-2.716,0.0,34.2,33.5,9.513,1.892,-23.054,-19.03,-24.895,-20.602,-3.146,27.832,0.0,256.64,,270.0,270.0,-21.96,2.943,20.533,24.718
1727.0,3.504,0.885,-35.169,1.848,9.468,5.222,33.303,4.833,-38.367,-2.718,0.0,34.165,33.458,9.513,1.892,-22.88,-19.036,-24.857,-20.62,-3.134,27.838,0.0,256.64,,270.0,270.0,-21.895,2.952,20.516,24.741
1727.5,3.504,0.885,-35.169,1.848,9.468,5.222,33.303,4.833,-38.367,-2.718,0.0,34.2,33.5,9.513,1.892,-23.081,-19.019,-25.115,-20.651,-3.134,27.838,0.0,256.74,,270.0,270.0,-21.848,2.961,20.524,24.754
1728.0,3.07,0.7,-35.209,1.789,9.521,5.222,33.303,4.833,-38.367,-2.718,0.0,34.2,33.5,9.505,1.871,-23.138,-19.031,-25.193,-20.69,-3.134,27.838,0.0,256.74,,270.0,270.0,-21.966,2.97,20.527,24.766
1728.5,3.07,0.7,-35.209,1.789,9.521,5.222,33.303,4.833,-38.367,-2.718,0.0,34.2,33.5,9.505,1.871,-23.122,-19.027,-25.119,-20.648,-3.134,27.838,0.0,257.74,,270.0,270.0,-22.013,2.972,20.533,24.779
1729.0,3.07,0.7,-35.209,1.789,9.521,5.222,33.303,4.833,-38.367,-2.718,0.0,34.2,33.5,9.505,1.871,-22.98,-19.041,-24.868,-20.599,-3.134,27.838,0.0,257.74,,270.0,270.0,-21.979,2.974,20.535,24.785
