t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1729.5,3.07,0.7,-35.209,1.789,9.521,5.222,33.303,4.833,-38.367,-2.718,0.0,34.2,33.5,9.505,1.871,-22.981,-19.051,-24.901,-20.632,-3.134,27.838,0.0,258.14,,270.0,270.0,-21.872,2.975,20.525,24.779
1730.0,3.07,0.7,-35.209,1.789,9.521,5.188,33.281,4.836,-38.408,-2.735,0.0,34.169,33.561,9.505,1.871,-23.069,-19.067,-25.042,-20.66,-3.14,27.833,0.0,258.14,,270.0,270.0,-21.891,2.977,20.512,24.773
1730.5,3.07,0.7,-35.209,1.789,9.521,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.505,1.871,-23.152,-19.056,-25.202,-20.679,-3.14,27.833,0.0,258.14,,270.0,270.0,-21.96,2.978,20.517,24.733
1731.0,2.197,0.622,-34.059,1.887,9.507,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.632,1.838,-23.162,-19.04,-25.248,-20.705,-3.14,27.833,0.0,258.14,,270.0,270.0,-22.022,2.98,20.501,24.736
1731.5,2.197,0.622,-34.059,1.887,9.507,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.632,1.838,-22.942,-19.059,-24.855,-20.609,-3.14,27.833,0.0,256.94,,270.0,270.0,-22.039,2.967,20.515,24.745
1732.0,2.197,0.622,-34.059,1.887,9.507,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.632,1.838,-22.921,-19.058,-24.893,-20.622,-3.14,27.833,0.0,256.94,,270.0,270.0,-21.866,2.954,20.495,24.701
1732.5,2.197,0.622,-34.059,1.887,9.507,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.632,1.838,-23.024,-19.045,-25.032,-20.633,-3.14,27.833,0.0,257.84,,270.0,270.0,-21.874,2.942,20.511,24.667
1733.0,2.197,0.622,-34.059,1.887,9.507,5.188,33.281,4.836,-38.408,-2.735,0.0,34.2,33.6,9.632,1.838,-23.133,-19.041,-25.174,-20.683,-3.14,27.833,0.0,257.84,,270.0,270.0,-21.934,2.93,20.495,24.629
1733.5,2.197,0.622,-34.059,1.887,9.507,5.199,33.296,4.848,-38.339,-2.737,0.0,34.165,33.559,9.632,1.838,-23.186,-19.041,-25.229,-20.677,-3.147,27.83,0.0,257.94,,270.0,270.0,-22.008,2.918,20.479,24.586
1734.0,2.197,0.622,-34.059,1.887,9.507,5.199,33.296,4.848,-38.339,-2.737,0.0,34.2,33.6,9.632,1.838,-23.189,-19.036,-25.123,-20.662,-3.147,27.83,0.0,257.94,,270.0,270.0,-22.033,2.906,20.479,24.57
1734.5,3.402,0.804,-35.209,1.833,9.632,5.199,33.296,4.848,-38.339,-2.737,0.0,34.2,33.6,9.377,1.808,-22.894,-19.061,-24.775,-20.608,-3.147,27.83,0.0,257.54,,270.0,270.0,-22.002,2.894,20.471,24.557
1735.0,3.402,0.804,-35.209,1.833,9.632,5.199,33.296,4.848,-38.339,-2.737,0.0,34.2,33.6,9.377,1.808,-23.043,-19.052,-25.028,-20.662,-3.147,27.83,0.0,257.54,,270.0,270.0,-21.835,2.902,20.445,24.584
1735.5,3.402,0.804,-35.209,1.833,9.632,5.199,33.296,4.848,-38.339,-2.737,0.0,34.2,33.6,9.377,1.808,-23.126,-19.036,-25.155,-20.665,-3.147,27.83,0.0,257.64,,270.0,270.0,-21.946,2.911,20.455,24.589
1736.0,3.402,0.804,-35.209,1.833,9.632,5.199,33.296,4.848,-38.339,-2.737,0.0,34.2,33.6,9.377,1.808,-23.174,-19.034,-25.185,-20.657,-3.147,27.83,0.0,257.64,,270.0,270.0,-21.996,2.919,20.455,24.666
1736.5,3.402,0.804,-35.209,1.833,9.632,5.186,33.328,4.844,-38.04,-2.744,0.0,34.166,33.509,9.377,1.808,-23.129,-19.031,-25.034,-20.608,-3.152,27.84,0.0,256.64,,270.0,270.0,-22.013,2.927,20.466,24.674
1737.0,3.402,0.804,-35.209,1.833,9.632,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.377,1.808,-22.896,-19.022,-24.873,-20.577,-3.152,27.84,0.0,256.64,,270.0,270.0,-21.951,2.934,20.456,24.581
1737.5,2.967,0.809,-33.27,1.878,9.462,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.664,1.77,-22.84,-19.047,-24.789,-20.596,-3.152,27.84,0.0,257.74,,270.0,270.0,-21.842,2.942,20.448,24.487
1738.0,2.967,0.809,-33.27,1.878,9.462,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.664,1.77,-22.971,-19.053,-24.929,-20.64,-3.152,27.84,0.0,257.74,,270.0,270.0,-21.818,2.942,20.442,24.441
1738.5,2.967,0.809,-33.27,1.878,9.462,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.664,1.77,-23.126,-19.041,-25.155,-20.666,-3.152,27.84,0.0,258.04,,270.0,270.0,-21.898,2.943,20.453,24.462
1739.0,2.967,0.809,-33.27,1.878,9.462,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.664,1.77,-23.171,-19.05,-25.035,-20.619,-3.152,27.84,0.0,258.04,,270.0,270.0,-21.997,2.943,20.459,24.476
1739.5,2.967,0.809,-33.27,1.878,9.462,5.186,33.328,4.844,-38.04,-2.744,0.0,34.2,33.5,9.664,1.77,-22.946,-19.073,-24.849,-20.606,-3.152,27.84,0.0,257.74,,270.0,270.0,-21.969,2.944,20.437,24.508
1740.0,2.967,0.809,-33.27,1.878,9.462,5.212,33.288,4.832,-38.251,-2.73,0.0,34.171,33.534,9.664,1.77,-22.845,-19.074,-24.841,-20.615,-3.146,27.836,0.0,257.74,,270.0,270.0,-21.869,2.944,20.431,24.521
1740.5,2.967,0.809,-33.27,1.878,9.462,5.212,33.288,4.832,-38.251,-2.73,0.0,34.2,33.5,9.664,1.77,-22.956,-19.069,-24.979,-20.659,-3.146,27.836,0.0,257.14,,270.0,270.0,-21.844,2.944,20.447,24.531
1741.0,3.113,0.728,-35.209,1.836,9.538,5.212,33.288,4.832,-38.251,-2.73,0.0,34.2,33.5,9.498,1.787,-23.085,-19.061,-25.136,-20.691,-3.146,27.836,0.0,257.14,,270.0,270.0,-21.916,2.945,20.45,24.579
1741.5,3.113,0.728,-35.209,1.836,9.538,5.212,33.288,4.832,-38.251,-2.73,0.0,34.2,33.5,9.498,1.787,-23.156,-19.062,-25.179,-20.696,-3.146,27.836,0.0,256.84,,270.0,270.0,-21.993,2.948,20.445,24.571
1742.0,3.113,0.728,-35.209,1.836,9.538,5.212,33.288,4.832,-38.251,-2.73,0.0,34.2,33.5,9.498,1.787,-23.069,-19.082,-25.022,-20.634,-3.146,27.836,0.0,256.84,,270.0,270.0,-22.023,2.95,20.435,24.545
1742.5,3.113,0.728,-35.209,1.836,9.538,5.212,33.288,4.832,-38.251,-2.73,0.0,34.2,33.5,9.498,1.787,-22.852,-19.059,-24.743,-20.612,-3.146,27.836,0.0,258.04,,270.0,270.0,-21.952,2.953,20.437,24.495
1743.0,3.113,0.728,-35.209,1.836,9.538,5.189,33.25,4.806,-38.371,-2.73,0.0,34.17,33.616,9.498,1.787,-23.005,-19.05,-24.915,-20.629,-3.144,27.838,0.0,258.04,,270.0,270.0,-21.816,2.956,20.453,24.42
1743.5,3.113,0.728,-35.209,1.836,9.538,5.189,33.25,4.806,-38.371,-2.73,0.0,34.2,33.6,9.498,1.787,-23.085,-19.058,-25.102,-20.666,-3.144,27.838,0.0,258.14,,270.0,270.0,-21.9,2.958,20.437,24.391
1744.0,2.966,0.721,-35.066,1.838,9.455,5.189,33.25,4.806,-38.371,-2.73,0.0,34.2,33.6,9.594,1.892,-23.159,-19.048,-25.146,-20.677,-3.144,27.838,0.0,258.14,,270.0,270.0,-21.978,2.961,20.432,24.407
1744.5,2.966,0.721,-35.066,1.838,9.455,5.189,33.25,4.806,-38.371,-2.73,0.0,34.2,33.6,9.594,1.892,-23.153,-19.054,-25.07,-20.631,-3.144,27.838,0.0,258.74,,270.0,270.0,-22.007,2.961,20.411,24.428
1745.0,2.966,0.721,-35.066,1.838,9.455,5.189,33.25,4.806,-38.371,-2.73,0.0,34.2,33.6,9.594,1.892,-22.874,-19.068,-24.872,-20.6,-3.144,27.838,0.0,258.74,,270.0,270.0,-21.977,2.961,20.419,24.41
1745.5,2.966,0.721,-35.066,1.838,9.455,5.189,33.25,4.806,-38.371,-2.73,0.0,34.2,33.6,9.594,1.892,-22.867,-19.064,-24.839,-20.614,-3.144,27.838,0.0,258.44,,270.0,270.0,-21.854,2.961,20.397,24.394
1746.0,2.966,0.721,-35.066,1.838,9.455,5.197,33.259,4.837,-38.26,-2.732,0.0,34.167,33.659,9.594,1.892,-23.104,-19.076,-25.102,-20.679,-3.151,27.835,0.0,258.44,,270.0,270.0,-21.846,2.961,20.412,24.356
1746.5,2.966,0.721,-35.066,1.838,9.455,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.594,1.892,-23.144,-19.063,-25.203,-20.687,-3.151,27.835,0.0,258.54,,270.0,270.0,-21.99,2.961,20.417,24.338
1747.0,2.966,0.721,-35.066,1.838,9.455,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.594,1.892,-23.066,-19.069,-25.035,-20.639,-3.151,27.835,0.0,258.54,,270.0,270.0,-22.024,2.961,20.398,24.363
1747.5,3.165,0.744,-35.209,1.8,9.544,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.524,1.614,-22.924,-19.113,-24.68,-20.622,-3.151,27.835,0.0,258.14,,270.0,270.0,-21.952,2.961,20.4,24.387
1748.0,3.165,0.744,-35.209,1.8,9.544,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.524,1.614,-22.917,-19.133,-24.721,-20.672,-3.151,27.835,0.0,258.14,,270.0,270.0,-21.835,2.965,20.409,24.366
1748.5,3.165,0.744,-35.209,1.8,9.544,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.524,1.614,-23.047,-19.134,-24.936,-20.695,-3.151,27.835,0.0,258.54,,270.0,270.0,-21.861,2.968,20.403,24.322
1749.0,3.165,0.744,-35.209,1.8,9.544,5.197,33.259,4.837,-38.26,-2.732,0.0,34.2,33.7,9.524,1.614,-23.147,-19.134,-25.144,-20.734,-3.151,27.835,0.0,258.54,,270.0,270.0,-21.953,2.971,20.394,24.271
1749.5,3.165,0.744,-35.209,1.8,9.544,5.181,33.288,4.842,-38.203,-2.739,0.0,34.174,33.361,9.524,1.614,-23.059,-19.132,-24.915,-20.651,-3.149,27.845,0.0,258.54,,270.0,270.0,-22.04,2.974,20.383,24.283
1750.0,3.165,0.744,-35.209,1.8,9.544,5.181,33.288,4.842,-38.203,-2.739,0.0,34.2,33.4,9.524,1.614,-22.751,-19.132,-24.575,-20.582,-3.149,27.845,0.0,258.54,,270.0,270.0,-21.939,2.977,20.366,24.319
1750.5,3.272,0.794,-35.066,1.75,9.472,5.181,33.288,4.842,-38.203,-2.739,0.0,34.2,33.4,9.56,1.852,-22.862,-19.133,-24.679,-20.626,-3.149,27.845,0.0,258.04,,270.0,270.0,-21.76,2.98,20.378,24.329
1751.0,3.272,0.794,-35.066,1.75,9.472,5.181,33.288,4.842,-38.203,-2.739,0.0,34.2,33.4,9.56,1.852,-23.023,-19.145,-24.985,-20.702,-3.149,27.845,0.0,258.04,,270.0,270.0,-21.825,2.985,20.375,24.359
1751.5,3.272,0.794,-35.066,1.75,9.472,5.181,33.288,4.842,-38.203,-2.739,0.0,34.2,33.4,9.56,1.852,-23.127,-19.138,-25.169,-20.722,-3.149,27.845,0.0,258.14,,270.0,270.0,-21.964,2.99,20.352,24.415
1752.0,3.272,0.794,-35.066,1.75,9.472,5.181,33.288,4.842,-38.203,-2.739,0.0,34.2,33.4,9.56,1.852,-23.162,-19.145,-25.149,-20.724,-3.149,27.845,0.0,258.14,,270.0,270.0,-22.039,2.995,20.347,24.526
1752.5,3.272,0.794,-35.066,1.75,9.472,5.189,33.282,4.815,-38.124,-2.747,0.0,34.169,33.387,9.56,1.852,-22.934,-19.142,-24.883,-20.597,-3.163,27.837,0.0,257.54,,270.0,270.0,-22.045,2.999,20.341,24.501
1753.0,3.272,0.794,-35.066,1.75,9.472,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.56,1.852,-22.788,-19.17,-24.706,-20.62,-3.163,27.837,0.0,257.54,,270.0,270.0,-21.889,3.004,20.343,24.444
1753.5,3.272,0.794,-35.066,1.75,9.472,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.56,1.852,-23.033,-19.16,-24.948,-20.654,-3.163,27.837,0.0,257.84,,270.0,270.0,-21.821,3.008,20.322,24.427
1754.0,2.514,0.665,-33.577,1.82,9.457,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.682,1.792,-23.11,-19.163,-25.126,-20.726,-3.163,27.837,0.0,257.84,,270.0,270.0,-21.949,3.012,20.327,24.387
1754.5,2.514,0.665,-33.577,1.82,9.457,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.682,1.792,-23.158,-19.142,-25.12,-20.68,-3.163,27.837,0.0,257.54,,270.0,270.0,-22.032,3.004,20.335,24.314
1755.0,2.514,0.665,-33.577,1.82,9.457,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.682,1.792,-22.891,-19.142,-24.835,-20.636,-3.163,27.837,0.0,257.54,,270.0,270.0,-22.025,2.996,20.332,24.326
1755.5,2.514,0.665,-33.577,1.82,9.457,5.189,33.282,4.815,-38.124,-2.747,0.0,34.2,33.4,9.682,1.792,-22.778,-19.163,-24.629,-20.577,-3.163,27.837,0.0,257.94,,270.0,270.0,-21.876,2.988,20.328,24.387
1756.0,2.514,0.665,-33.577,1.82,9.457,5.207,33.252,4.812,-38.426,-2.74,0.0,34.165,33.376,9.682,1.792,-22.882,-19.158,-24.786,-20.624,-3.158,27.834,0.0,257.94,,270.0,270.0,-21.787,2.98,20.325,24.395
1756.5,2.514,0.665,-33.577,1.82,9.457,5.207,33.252,4.812,-38.426,-2.74,0.0,34.2,33.4,9.682,1.792,-23.032,-19.138,-25.008,-20.672,-3.158,27.834,0.0,258.74,,270.0,270.0,-21.863,2.973,20.309,24.373
1757.0,3.509,0.814,-35.209,1.829,9.551,5.207,33.252,4.812,-38.426,-2.74,0.0,34.2,33.4,9.5,1.805,-23.157,-19.158,-25.149,-20.705,-3.158,27.834,0.0,258.74,,270.0,270.0,-21.963,2.965,20.314,24.36
1757.5,3.509,0.814,-35.209,1.829,9.551,5.207,33.252,4.812,-38.426,-2.74,0.0,34.2,33.4,9.5,1.805,-22.997,-19.153,-24.797,-20.645,-3.158,27.834,0.0,258.64,,270.0,270.0,-22.042,2.974,20.284,24.335
1758.0,3.509,0.814,-35.209,1.829,9.551,5.207,33.252,4.812,-38.426,-2.74,0.0,34.2,33.4,9.5,1.805,-22.793,-19.178,-24.677,-20.654,-3.158,27.834,0.0,258.64,,270.0,270.0,-21.898,2.983,20.293,24.32
1758.5,3.509,0.814,-35.209,1.829,9.551,5.207,33.252,4.812,-38.426,-2.74,0.0,34.2,33.4,9.5,1.805,-22.929,-19.175,-24.867,-20.703,-3.158,27.834,0.0,257.94,,270.0,270.0,-21.825,2.992,20.289,24.334
1759.0,3.509,0.814,-35.209,1.829,9.551,5.212,33.26,4.861,-38.263,-2.738,0.0,34.172,33.585,9.5,1.805,-23.079,-19.175,-25.024,-20.71,-3.151,27.835,0.0,257.94,,270.0,270.0,-21.919,3.0,20.272,24.417
1759.5,3.509,0.814,-35.209,1.829,9.551,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.5,1.805,-23.131,-19.165,-25.154,-20.729,-3.151,27.835,0.0,257.94,,270.0,270.0,-21.997,3.008,20.293,24.477
1760.0,3.509,0.814,-35.209,1.829,9.551,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.5,1.805,-23.152,-19.172,-25.051,-20.703,-3.151,27.835,0.0,257.94,,270.0,270.0,-22.045,3.017,20.275,24.418
1760.5,3.848,0.895,-35.209,1.726,9.507,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.571,1.832,-22.887,-19.176,-24.728,-20.621,-3.151,27.835,0.0,258.24,,270.0,270.0,-22.019,3.025,20.252,24.422
1761.0,3.848,0.895,-35.209,1.726,9.507,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.571,1.832,-22.996,-19.172,-24.917,-20.693,-3.151,27.835,0.0,258.24,,270.0,270.0,-21.853,3.038,20.277,24.358
1761.5,3.848,0.895,-35.209,1.726,9.507,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.571,1.832,-23.066,-19.165,-25.079,-20.721,-3.151,27.835,0.0,258.24,,270.0,270.0,-21.944,3.051,20.255,24.339
1762.0,3.848,0.895,-35.209,1.726,9.507,5.212,33.26,4.861,-38.263,-2.738,0.0,34.2,33.6,9.571,1.832,-23.153,-19.166,-25.145,-20.728,-3.151,27.835,0.0,258.24,,270.0,270.0,-22.008,3.064,20.258,24.343
1762.5,3.848,0.895,-35.209,1.726,9.507,5.184,33.283,4.868,-38.065,-2.748,0.0,34.166,33.514,9.571,1.832,-23.12,-19.187,-24.921,-20.666,-3.156,27.839,0.0,258.14,,270.0,270.0,-22.048,3.077,20.258,24.363
1763.0,3.848,0.895,-35.209,1.726,9.507,5.184,33.283,4.868,-38.065,-2.748,0.0,34.2,33.5,9.571,1.832,-22.948,-19.179,-24.806,-20.639,-3.156,27.839,0.0,258.14,,270.0,270.0,-21.974,3.09,20.238,24.402
1763.5,3.477,0.824,-35.209,1.75,9.594,5.184,33.283,4.868,-38.065,-2.748,0.0,34.2,33.5,9.453,1.848,-22.841,-19.166,-24.795,-20.682,-3.156,27.839,0.0,258.74,,270.0,270.0,-21.893,3.102,20.237,24.367
1764.0,3.477,0.824,-35.209,1.75,9.594,5.184,33.283,4.868,-38.065,-2.748,0.0,34.2,33.5,9.453,1.848,-23.144,-19.14,-25.081,-20.702,-3.156,27.839,0.0,258.74,,270.0,270.0,-21.871,3.108,20.233,24.322
1764.5,3.477,0.824,-35.209,1.75,9.594,5.184,33.283,4.868,-38.065,-2.748,0.0,34.2,33.5,9.453,1.848,-23.167,-19.149,-25.142,-20.684,-3.156,27.839,0.0,257.84,,270.0,270.0,-22.017,3.115,20.221,24.284
1765.0,3.477,0.824,-35.209,1.75,9.594,5.184,33.283,4.868,-38.065,-2.748,0.0,34.2,33.5,9.453,1.848,-22.968,-19.161,-24.936,-20.672,-3.156,27.839,0.0,257.84,,270.0,270.0,-22.035,3.12,20.202,24.286
1765.5,3.477,0.824,-35.209,1.75,9.594,5.184,33.268,4.826,-38.059,-2.744,0.0,34.166,33.574,9.453,1.848,-22.921,-19.166,-24.696,-20.632,-3.153,27.836,0.0,259.14,,270.0,270.0,-21.934,3.126,20.197,24.274
1766.0,3.477,0.824,-35.209,1.75,9.594,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.453,1.848,-22.976,-19.156,-24.806,-20.673,-3.153,27.836,0.0,259.14,,270.0,270.0,-21.854,3.132,20.198,24.266
1766.5,3.477,0.824,-35.209,1.75,9.594,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.453,1.848,-23.071,-19.134,-25.038,-20.669,-3.153,27.836,0.0,257.64,,270.0,270.0,-21.903,3.138,20.196,24.346
1767.0,2.733,0.668,-35.209,1.794,9.562,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.493,1.767,-23.135,-19.123,-25.169,-20.719,-3.153,27.836,0.0,257.64,,270.0,270.0,-21.978,3.143,20.182,24.356
1767.5,2.733,0.668,-35.209,1.794,9.562,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.493,1.767,-23.171,-19.129,-25.057,-20.673,-3.153,27.836,0.0,258.54,,270.0,270.0,-22.037,3.137,20.194,24.357
1768.0,2.733,0.668,-35.209,1.794,9.562,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.493,1.767,-22.954,-19.141,-24.972,-20.641,-3.153,27.836,0.0,258.54,,270.0,270.0,-22.007,3.13,20.175,24.356
1768.5,2.733,0.668,-35.209,1.794,9.562,5.184,33.268,4.826,-38.059,-2.744,0.0,34.2,33.6,9.493,1.767,-22.952,-19.156,-24.971,-20.677,-3.153,27.836,0.0,258.54,,270.0,270.0,-21.927,3.123,20.184,24.4
1769.0,2.733,0.668,-35.209,1.794,9.562,5.197,33.257,4.821,-38.099,-2.748,0.0,34.152,33.66,9.493,1.767,-23.096,-19.129,-25.083,-20.706,-3.164,27.837,0.0,258.54,,270.0,270.0,-21.939,3.117,20.17,24.378
1769.5,2.733,0.668,-35.209,1.794,9.562,5.197,33.257,4.821,-38.099,-2.748,0.0,34.2,33.7,9.493,1.767,-23.183,-19.138,-25.238,-20.715,-3.164,27.837,0.0,258.04,,270.0,270.0,-22.004,3.111,20.176,24.361
1770.0,2.144,0.586,-33.895,1.861,9.431,5.197,33.257,4.821,-38.099,-2.748,0.0,34.2,33.7,9.691,1.799,-23.237,-19.135,-25.267,-20.734,-3.164,27.837,0.0,258.04,,270.0,270.0,-22.069,3.105,20.162,24.351
1770.5,2.144,0.586,-33.895,1.861,9.431,5.197,33.257,4.821,-38.099,-2.748,0.0,34.2,33.7,9.691,1.799,-23.189,-19.142,-25.155,-20.718,-3.164,27.837,0.0,257.94,,270.0,270.0,-22.093,3.089,20.173,24.376
1771.0,2.144,0.586,-33.895,1.861,9.431,5.197,33.257,4.821,-38.099,-2.748,0.0,34.2,33.7,9.691,1.799,-23.055,-19.162,-24.958,-20.677,-3.164,27.837,0.0,257.94,,270.0,270.0,-22.051,3.073,20.167,24.373
1771.5,2.144,0.586,-33.895,1.861,9.431,5.197,33.257,4.821,-38.099,-2.748,0.0,34.2,33.7,9.691,1.799,-23.14,-19.148,-25.087,-20.728,-3.164,27.837,0.0,257.94,,270.0,270.0,-21.963,3.058,20.137,24.387
1772.0,2.144,0.586,-33.895,1.861,9.431,5.198,33.26,4.854,-37.979,-2.742,0.0,34.164,33.476,9.691,1.799,-23.208,-19.134,-25.223,-20.717,-3.159,27.843,0.0,257.94,,270.0,270.0,-22.026,3.043,20.139,24.404
1772.5,2.144,0.586,-33.895,1.861,9.431,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.691,1.799,-23.234,-19.121,-25.262,-20.708,-3.159,27.843,0.0,258.74,,270.0,270.0,-22.07,3.028,20.143,24.398
1773.0,2.144,0.586,-33.895,1.861,9.431,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.691,1.799,-23.18,-19.143,-25.128,-20.717,-3.159,27.843,0.0,258.74,,270.0,270.0,-22.081,3.014,20.146,24.417
1773.5,3.507,0.856,-35.165,1.785,9.521,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.613,1.938,-23.04,-19.14,-25.039,-20.666,-3.159,27.843,0.0,258.44,,270.0,270.0,-22.042,3.0,20.144,24.444
1774.0,3.507,0.856,-35.165,1.785,9.521,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.613,1.938,-23.06,-19.135,-25.001,-20.69,-3.159,27.843,0.0,258.44,,270.0,270.0,-21.971,3.008,20.147,24.525
1774.5,3.507,0.856,-35.165,1.785,9.521,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.613,1.938,-23.154,-19.133,-25.124,-20.705,-3.159,27.843,0.0,257.54,,270.0,270.0,-21.972,3.016,20.141,24.567
1775.0,3.507,0.856,-35.165,1.785,9.521,5.198,33.26,4.854,-37.979,-2.742,0.0,34.2,33.5,9.613,1.938,-23.2,-19.14,-25.153,-20.681,-3.159,27.843,0.0,257.54,,270.0,270.0,-22.029,3.024,20.126,24.637
1775.5,3.507,0.856,-35.165,1.785,9.521,5.236,33.269,4.866,-37.704,-2.75,0.0,34.15,33.566,9.613,1.938,-23.091,-19.136,-24.914,-20.615,-3.16,27.832,0.0,258.84,,270.0,270.0,-22.044,3.032,20.126,24.64
1776.0,3.507,0.856,-35.165,1.785,9.521,5.236,33.269,4.866,-37.704,-2.75,0.0,34.2,33.6,9.613,1.938,-22.879,-19.132,-24.845,-20.624,-3.16,27.832,0.0,258.84,,270.0,270.0,-21.939,3.04,20.137,24.624
1776.5,3.063,0.812,-33.391,1.814,9.446,5.236,33.269,4.866,-37.704,-2.75,0.0,34.2,33.6,9.772,1.772,-22.941,-19.099,-24.933,-20.652,-3.16,27.832,0.0,257.94,,270.0,270.0,-21.87,3.047,20.122,24.614
1777.0,3.063,0.812,-33.391,1.814,9.446,5.236,33.269,4.866,-37.704,-2.75,0.0,34.2,33.6,9.772,1.772,-23.089,-19.121,-25.103,-20.698,-3.16,27.832,0.0,257.94,,270.0,270.0,-21.906,3.048,20.124,24.545
1777.5,3.063,0.812,-33.391,1.814,9.446,5.236,33.269,4.866,-37.704,-2.75,0.0,34.2,33.6,9.772,1.772,-23.163,-19.065,-25.167,-20.673,-3.16,27.832,0.0,257.34,,270.0,270.0,-22.003,3.048,20.116,24.509
1778.0,3.063,0.812,-33.391,1.814,9.446,5.236,33.269,4.866,-37.704,-2.75,0.0,34.2,33.6,9.772,1.772,-23.123,-19.094,-25.029,-20.643,-3.16,27.832,0.0,257.34,,270.0,270.0,-22.017,3.048,20.107,24.533
1778.5,3.063,0.812,-33.391,1.814,9.446,5.253,33.262,4.868,-37.74,-2.754,0.0,34.162,33.615,9.772,1.772,-22.954,-19.11,-24.909,-20.628,-3.155,27.842,0.0,257.34,,270.0,270.0,-21.972,3.048,20.104,24.54
1779.0,3.063,0.812,-33.391,1.814,9.446,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.772,1.772,-23.088,-19.086,-25.039,-20.654,-3.155,27.842,0.0,257.34,,270.0,270.0,-21.9,3.049,20.09,24.523
1779.5,2.935,0.762,-34.6,1.866,9.457,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.584,1.959,-23.179,-19.085,-25.182,-20.691,-3.155,27.842,0.0,257.54,,270.0,270.0,-21.967,3.049,20.085,24.528
1780.0,2.935,0.762,-34.6,1.866,9.457,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.584,1.959,-23.218,-19.083,-25.155,-20.649,-3.155,27.842,0.0,257.54,,270.0,270.0,-22.034,3.047,20.084,24.495
1780.5,2.935,0.762,-34.6,1.866,9.457,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.584,1.959,-23.041,-19.113,-24.997,-20.636,-3.155,27.842,0.0,256.84,,270.0,270.0,-22.026,3.045,20.085,24.517
1781.0,2.935,0.762,-34.6,1.866,9.457,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.584,1.959,-23.004,-19.109,-24.877,-20.627,-3.155,27.842,0.0,256.84,,270.0,270.0,-21.947,3.043,20.1,24.429
1781.5,2.935,0.762,-34.6,1.866,9.457,5.253,33.262,4.868,-37.74,-2.754,0.0,34.2,33.6,9.584,1.959,-23.018,-19.112,-24.972,-20.647,-3.155,27.842,0.0,258.44,,270.0,270.0,-21.904,3.042,20.078,24.358
1782.0,2.935,0.762,-34.6,1.866,9.457,5.191,33.234,4.848,-37.813,-2.763,0.0,34.161,33.557,9.584,1.959,-23.135,-19.093,-25.138,-20.681,-3.157,27.844,0.0,258.44,,270.0,270.0,-21.937,3.04,20.091,24.33
1782.5,2.935,0.762,-34.6,1.866,9.457,5.191,33.234,4.848,-37.813,-2.763,0.0,34.2,33.6,9.584,1.959,-23.208,-19.096,-25.157,-20.672,-3.157,27.844,0.0,258.34,,270.0,270.0,-22.012,3.038,20.087,24.345
1783.0,2.735,0.754,-34.198,1.855,9.503,5.191,33.234,4.848,-37.813,-2.763,0.0,34.2,33.6,9.606,1.849,-23.172,-19.113,-25.018,-20.654,-3.157,27.844,0.0,258.34,,270.0,270.0,-22.033,3.036,20.102,24.362
1783.5,2.735,0.754,-34.198,1.855,9.503,5.191,33.234,4.848,-37.813,-2.763,0.0,34.2,33.6,9.606,1.849,-22.97,-19.121,-24.959,-20.616,-3.157,27.844,0.0,258.24,,270.0,270.0,-21.989,3.032,20.088,24.385
1784.0,2.735,0.754,-34.198,1.855,9.503,5.191,33.234,4.848,-37.813,-2.763,0.0,34.2,33.6,9.606,1.849,-23.005,-19.105,-25.026,-20.662,-3.157,27.844,0.0,258.24,,270.0,270.0,-21.916,3.027,20.085,24.381
1784.5,2.735,0.754,-34.198,1.855,9.503,5.191,33.234,4.848,-37.813,-2.763,0.0,34.2,33.6,9.606,1.849,-23.117,-19.116,-25.122,-20.69,-3.157,27.844,0.0,257.24,,270.0,270.0,-21.949,3.022,20.071,24.342
1785.0,2.735,0.754,-34.198,1.855,9.503,5.218,33.251,4.858,-37.717,-2.759,0.0,34.154,33.543,9.606,1.849,-23.208,-19.108,-25.217,-20.707,-3.157,27.844,0.0,257.24,,270.0,270.0,-22.011,3.017,20.077,24.345
1785.5,2.735,0.754,-34.198,1.855,9.503,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.606,1.849,-23.241,-19.129,-25.226,-20.698,-3.157,27.844,0.0,257.24,,270.0,270.0,-22.06,3.013,20.09,24.393
1786.0,3.26,0.731,-35.209,1.799,9.541,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.509,1.817,-23.048,-19.123,-24.919,-20.648,-3.157,27.844,0.0,257.24,,270.0,270.0,-22.074,3.008,20.107,24.431
1786.5,3.26,0.731,-35.209,1.799,9.541,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.509,1.817,-23.068,-19.119,-24.947,-20.656,-3.157,27.844,0.0,257.54,,270.0,270.0,-21.935,3.012,20.125,24.402
1787.0,3.26,0.731,-35.209,1.799,9.541,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.509,1.817,-23.159,-19.117,-25.131,-20.685,-3.157,27.844,0.0,257.54,,270.0,270.0,-21.947,3.016,20.134,24.411
1787.5,3.26,0.731,-35.209,1.799,9.541,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.509,1.817,-23.193,-19.131,-25.243,-20.696,-3.157,27.844,0.0,258.44,,270.0,270.0,-22.023,3.02,20.13,24.358
1788.0,3.26,0.731,-35.209,1.799,9.541,5.218,33.251,4.858,-37.717,-2.759,0.0,34.2,33.5,9.509,1.817,-23.236,-19.121,-25.278,-20.703,-3.157,27.844,0.0,258.44,,270.0,270.0,-22.066,3.024,20.141,24.343
1788.5,3.26,0.731,-35.209,1.799,9.541,5.193,33.269,4.857,-37.233,-2.743,0.0,34.16,33.538,9.509,1.817,-23.207,-19.117,-25.036,-20.647,-3.146,27.845,0.0,258.44,,270.0,270.0,-22.084,3.028,20.149,24.4
1789.0,3.26,0.731,-35.209,1.799,9.541,5.193,33.269,4.857,-37.233,-2.743,0.0,34.2,33.5,9.509,1.817,-22.997,-19.128,-24.902,-20.633,-3.146,27.845,0.0,258.44,,270.0,270.0,-22.002,3.032,20.144,24.384
1789.5,3.364,0.827,-35.209,1.777,9.497,5.193,33.269,4.857,-37.233,-2.743,0.0,34.2,33.5,9.544,1.999,-23.094,-19.114,-25.085,-20.666,-3.146,27.845,0.0,257.54,,270.0,270.0,-21.915,3.036,20.15,24.359
1790.0,3.364,0.827,-35.209,1.777,9.497,5.193,33.269,4.857,-37.233,-2.743,0.0,34.2,33.5,9.544,1.999,-23.23,-19.107,-25.203,-20.674,-3.146,27.845,0.0,257.54,,270.0,270.0,-21.99,3.041,20.141,24.305
1790.5,3.364,0.827,-35.209,1.777,9.497,5.193,33.269,4.857,-37.233,-2.743,0.0,34.2,33.5,9.544,1.999,-23.19,-19.109,-25.174,-20.666,-3.146,27.845,0.0,257.54,,270.0,270.0,-22.053,3.046,20.14,24.327
1791.0,3.364,0.827,-35.209,1.777,9.497,5.193,33.269,4.857,-37.233,-2.743,0.0,34.2,33.5,9.544,1.999,-23.014,-19.111,-24.944,-20.613,-3.146,27.845,0.0,257.54,,270.0,270.0,-22.035,3.051,20.156,24.329
1791.5,3.364,0.827,-35.209,1.777,9.497,5.183,33.238,4.822,-36.957,-2.734,0.0,34.156,33.622,9.544,1.999,-22.872,-19.123,-24.722,-20.574,-3.134,27.838,0.0,257.54,,270.0,270.0,-21.921,3.057,20.16,24.397
1792.0,3.364,0.827,-35.209,1.777,9.497,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.544,1.999,-22.979,-19.128,-24.855,-20.627,-3.134,27.838,0.0,257.54,,270.0,270.0,-21.823,3.062,20.145,24.519
1792.5,1.617,0.479,-33.984,1.888,9.49,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.573,1.75,-23.098,-19.128,-25.078,-20.676,-3.134,27.838,0.0,258.14,,270.0,270.0,-21.897,3.067,20.167,24.537
1793.0,1.617,0.479,-33.984,1.888,9.49,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.573,1.75,-23.184,-19.109,-25.221,-20.696,-3.134,27.838,0.0,258.14,,270.0,270.0,-21.995,3.043,20.167,24.562
1793.5,1.617,0.479,-33.984,1.888,9.49,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.573,1.75,-22.97,-19.151,-24.725,-20.575,-3.134,27.838,0.0,258.04,,270.0,270.0,-22.052,3.019,20.177,24.617
1794.0,1.617,0.479,-33.984,1.888,9.49,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.573,1.75,-22.864,-19.153,-24.67,-20.594,-3.134,27.838,0.0,258.04,,270.0,270.0,-21.855,2.996,20.18,24.647
1794.5,1.617,0.479,-33.984,1.888,9.49,5.183,33.238,4.822,-36.957,-2.734,0.0,34.2,33.6,9.573,1.75,-22.988,-19.125,-24.855,-20.651,-3.134,27.838,0.0,257.04,,270.0,270.0,-21.82,2.974,20.198,24.586
1795.0,1.617,0.479,-33.984,1.888,9.49,5.174,33.201,4.842,-37.136,-2.729,0.0,34.157,33.729,9.573,1.75,-23.064,-19.116,-25.032,-20.639,-3.128,27.854,0.0,257.04,,270.0,270.0,-21.905,2.952,20.202,24.587
1795.5,1.617,0.479,-33.984,1.888,9.49,5.174,33.201,4.842,-37.136,-2.729,0.0,34.2,33.7,9.573,1.75,-23.123,-19.101,-25.176,-20.668,-3.128,27.854,0.0,257.84,,270.0,270.0,-21.963,2.93,20.204,24.51
1796.0,2.861,0.667,-35.209,1.726,9.488,5.174,33.201,4.842,-37.136,-2.729,0.0,34.2,33.7,9.591,1.912,-23.179,-19.104,-25.094,-20.619,-3.128,27.854,0.0,257.84,,270.0,270.0,-22.017,2.908,20.207,24.503
1796.5,2.861,0.667,-35.209,1.726,9.488,5.174,33.201,4.842,-37.136,-2.729,0.0,34.2,33.7,9.591,1.912,-22.997,-19.124,-24.709,-20.514,-3.128,27.854,0.0,257.94,,270.0,270.0,-21.999,2.907,20.202,24.568
1797.0,2.861,0.667,-35.209,1.726,9.488,5.174,33.201,4.842,-37.136,-2.729,0.0,34.2,33.7,9.591,1.912,-22.808,-19.117,-24.696,-20.57,-3.128,27.854,0.0,257.94,,270.0,270.0,-21.836,2.907,20.199,24.569
1797.5,2.861,0.667,-35.209,1.726,9.488,5.174,33.201,4.842,-37.136,-2.729,0.0,34.2,33.7,9.591,1.912,-22.909,-19.076,-24.873,-20.578,-3.128,27.854,0.0,258.34,,270.0,270.0,-21.798,2.906,20.199,24.536
1798.0,2.861,0.667,-35.209,1.726,9.488,5.165,33.232,4.825,-36.503,-2.702,0.0,34.157,33.501,9.591,1.912,-23.035,-19.043,-25.052,-20.588,-3.129,27.847,0.0,258.34,,270.0,270.0,-21.859,2.905,20.192,24.494
1798.5,2.861,0.667,-35.209,1.726,9.488,5.165,33.232,4.825,-36.503,-2.702,0.0,34.2,33.5,9.591,1.912,-22.995,-19.026,-24.933,-20.502,-3.129,27.847,0.0,257.24,,270.0,270.0,-21.93,2.904,20.187,24.458
1799.0,2.713,0.748,-33.989,1.884,9.487,5.165,33.232,4.825,-36.503,-2.702,0.0,34.2,33.5,9.56,1.689,-22.742,-19.015,-24.588,-20.43,-3.129,27.847,0.0,257.24,,270.0,270.0,-21.864,2.904,20.182,24.391
1799.5,2.713,0.748,-33.989,1.884,9.487,5.165,33.232,4.825,-36.503,-2.702,0.0,34.2,33.5,9.56,1.689,-22.598,-19.013,-24.579,-20.461,-3.129,27.847,0.0,257.94,,270.0,270.0,-21.694,2.901,20.182,24.343
1800.0,2.713,0.748,-33.989,1.884,9.487,5.165,33.232,4.825,-36.503,-2.702,0.0,34.2,33.5,9.56,1.689,-22.778,-19.02,-24.717,-20.504,-3.129,27.847,0.0,257.94,,270.0,270.0,-21.663,2.897,20.183,24.321
1800.5,2.713,0.748,-33.989,1.884,9.487,5.165,33.232,4.825,-36.503,-2.702,0.0,34.2,33.5,9.56,1.689,-23.069,-19.011,-25.05,-20.559,-3.129,27.847,0.0,257.74,,270.0,270.0,-21.755,2.894,20.182,24.345
1801.0,2.713,0.748,-33.989,1.884,9.487,5.174,33.261,4.832,-35.764,-2.725,0.0,34.159,33.664,9.56,1.689,-23.025,-19.051,-24.782,-20.514,-3.126,27.85,0.0,257.74,,270.0,270.0,-21.922,2.891,20.154,24.314
1801.5,2.713,0.748,-33.989,1.884,9.487,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.56,1.689,-22.639,-19.049,-24.552,-20.445,-3.126,27.85,0.0,257.64,,270.0,270.0,-21.843,2.889,20.16,24.382
1802.0,2.713,0.748,-33.989,1.884,9.487,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.56,1.689,-22.608,-19.02,-24.625,-20.461,-3.126,27.85,0.0,257.64,,270.0,270.0,-21.671,2.886,20.174,24.417
1802.5,3.385,0.808,-35.209,1.759,9.569,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.433,1.856,-22.848,-19.024,-24.765,-20.505,-3.126,27.85,0.0,258.04,,270.0,270.0,-21.678,2.883,20.155,24.458
1803.0,3.385,0.808,-35.209,1.759,9.569,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.433,1.856,-22.941,-19.02,-24.889,-20.547,-3.126,27.85,0.0,258.04,,270.0,270.0,-21.786,2.891,20.154,24.378
1803.5,3.385,0.808,-35.209,1.759,9.569,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.433,1.856,-23.03,-19.03,-25.039,-20.543,-3.126,27.85,0.0,258.14,,270.0,270.0,-21.849,2.899,20.146,24.336
1804.0,3.385,0.808,-35.209,1.759,9.569,5.174,33.261,4.832,-35.764,-2.725,0.0,34.2,33.7,9.433,1.856,-22.777,-19.01,-24.608,-20.43,-3.126,27.85,0.0,258.14,,270.0,270.0,-21.91,2.907,20.17,24.285
1804.5,3.385,0.808,-35.209,1.759,9.569,5.158,33.239,4.814,-35.329,-2.724,0.0,34.162,33.654,9.433,1.856,-22.581,-19.004,-24.584,-20.456,-3.118,27.847,0.0,257.54,,270.0,270.0,-21.706,2.915,20.164,24.266
1805.0,3.385,0.808,-35.209,1.759,9.569,5.158,33.239,4.814,-35.329,-2.724,0.0,34.2,33.7,9.433,1.856,-22.717,-18.996,-24.681,-20.488,-3.118,27.847,0.0,257.54,,270.0,270.0,-21.656,2.923,20.147,24.208
1805.5,2.672,0.703,-33.888,1.828,9.482,5.158,33.239,4.814,-35.329,-2.724,0.0,34.2,33.7,9.64,1.708,-22.88,-19.019,-24.842,-20.519,-3.118,27.847,0.0,257.34,,270.0,270.0,-21.721,2.93,20.127,24.205
1806.0,2.672,0.703,-33.888,1.828,9.482,5.158,33.239,4.814,-35.329,-2.724,0.0,34.2,33.7,9.64,1.708,-22.938,-19.006,-24.923,-20.522,-3.118,27.847,0.0,257.34,,270.0,270.0,-21.815,2.926,20.12,24.185
1806.5,2.672,0.703,-33.888,1.828,9.482,5.158,33.239,4.814,-35.329,-2.724,0.0,34.2,33.7,9.64,1.708,-22.825,-18.98,-24.826,-20.484,-3.118,27.847,0.0,257.74,,270.0,270.0,-21.847,2.922,20.118,24.184
1807.0,2.672,0.703,-33.888,1.828,9.482,5.158,33.239,4.814,-35.329,-2.724,0.0,34.2,33.7,9.64,1.708,-22.65,-19.021,-24.425,-20.43,-3.118,27.847,0.0,257.74,,270.0,270.0,-21.779,2.918,20.13,24.214
1807.5,2.672,0.703,-33.888,1.828,9.482,5.169,33.175,4.807,-34.962,-2.74,0.0,34.167,33.661,9.64,1.708,-22.584,-19.046,-24.364,-20.483,-3.136,27.851,0.0,257.54,,270.0,270.0,-21.632,2.914,20.131,24.238
1808.0,2.672,0.703,-33.888,1.828,9.482,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.64,1.708,-22.897,-19.007,-24.882,-20.53,-3.136,27.851,0.0,257.54,,270.0,270.0,-21.619,2.91,20.115,24.27
1808.5,2.672,0.703,-33.888,1.828,9.482,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.64,1.708,-22.958,-19.025,-24.947,-20.519,-3.136,27.851,0.0,257.74,,270.0,270.0,-21.829,2.906,20.103,24.292
1809.0,2.474,0.661,-33.92,1.834,9.466,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.588,1.638,-22.728,-19.046,-24.557,-20.429,-3.136,27.851,0.0,257.74,,270.0,270.0,-21.862,2.902,20.126,24.299
1809.5,2.474,0.661,-33.92,1.834,9.466,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.588,1.638,-22.356,-19.04,-24.134,-20.369,-3.136,27.851,0.0,257.34,,270.0,270.0,-21.69,2.895,20.119,24.304
1810.0,2.474,0.661,-33.92,1.834,9.466,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.588,1.638,-22.593,-19.008,-24.396,-20.44,-3.136,27.851,0.0,257.34,,270.0,270.0,-21.475,2.888,20.102,24.318
1810.5,2.474,0.661,-33.92,1.834,9.466,5.169,33.175,4.807,-34.962,-2.74,0.0,34.2,33.7,9.588,1.638,-22.747,-18.982,-24.656,-20.44,-3.136,27.851,0.0,258.24,,270.0,270.0,-21.609,2.881,20.092,24.349
1811.0,2.474,0.661,-33.92,1.834,9.466,5.154,33.219,4.838,-34.491,-2.735,0.0,34.169,33.628,9.588,1.638,-22.775,-18.953,-24.764,-20.461,-3.13,27.847,0.0,258.24,,270.0,270.0,-21.706,2.875,20.117,24.361
1811.5,2.474,0.661,-33.92,1.834,9.466,5.154,33.219,4.838,-34.491,-2.735,0.0,34.2,33.6,9.588,1.638,-22.608,-18.97,-24.486,-20.37,-3.13,27.847,0.0,257.54,,270.0,270.0,-21.738,2.868,20.103,24.403
1812.0,3.621,0.86,-35.209,1.727,9.518,5.154,33.219,4.838,-34.491,-2.735,0.0,34.2,33.6,9.548,1.786,-22.425,-18.97,-24.169,-20.327,-3.13,27.847,0.0,257.54,,270.0,270.0,-21.609,2.862,20.113,24.452
1812.5,3.621,0.86,-35.209,1.727,9.518,5.154,33.219,4.838,-34.491,-2.735,0.0,34.2,33.6,9.548,1.786,-22.478,-18.952,-24.316,-20.344,-3.13,27.847,0.0,257.64,,270.0,270.0,-21.473,2.874,20.086,24.46
1813.0,3.621,0.86,-35.209,1.727,9.518,5.154,33.219,4.838,-34.491,-2.735,0.0,34.2,33.6,9.548,1.786,-22.719,-18.901,-24.616,-20.403,-3.13,27.847,0.0,257.64,,270.0,270.0,-21.522,2.886,20.111,24.482
1813.5,3.621,0.86,-35.209,1.727,9.518,5.154,33.219,4.838,-34.491,-2.735,0.0,34.2,33.6,9.548,1.786,-22.823,-18.922,-24.801,-20.419,-3.13,27.847,0.0,258.04,,270.0,270.0,-21.659,2.898,20.097,24.529
1814.0,3.621,0.86,-35.209,1.727,9.518,5.17,33.254,4.834,-34.064,-2.736,0.0,34.169,33.641,9.548,1.786,-22.834,-18.899,-24.771,-20.405,-3.112,27.852,0.0,258.04,,270.0,270.0,-21.741,2.91,20.103,24.531
1814.5,3.621,0.86,-35.209,1.727,9.518,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.548,1.786,-22.544,-18.913,-24.387,-20.281,-3.112,27.852,0.0,257.44,,270.0,270.0,-21.727,2.922,20.083,24.497
1815.0,3.621,0.86,-35.209,1.727,9.518,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.548,1.786,-22.546,-18.904,-24.334,-20.315,-3.112,27.852,0.0,257.44,,270.0,270.0,-21.531,2.933,20.103,24.495
1815.5,2.97,0.801,-34.248,1.819,9.479,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.552,1.678,-22.665,-18.876,-24.54,-20.343,-3.112,27.852,0.0,257.44,,270.0,270.0,-21.525,2.945,20.074,24.541
1816.0,2.97,0.801,-34.248,1.819,9.479,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.552,1.678,-22.703,-18.89,-24.7,-20.375,-3.112,27.852,0.0,257.44,,270.0,270.0,-21.606,2.945,20.088,24.607
1816.5,2.97,0.801,-34.248,1.819,9.479,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.552,1.678,-22.805,-18.888,-24.783,-20.393,-3.112,27.852,0.0,257.64,,270.0,270.0,-21.667,2.945,20.084,24.66
1817.0,2.97,0.801,-34.248,1.819,9.479,5.17,33.254,4.834,-34.064,-2.736,0.0,34.2,33.6,9.552,1.678,-22.747,-18.903,-24.55,-20.385,-3.112,27.852,0.0,257.64,,270.0,270.0,-21.717,2.946,20.072,24.676
1817.5,2.97,0.801,-34.248,1.819,9.479,5.176,33.243,4.828,-33.62,-2.724,0.0,34.164,33.432,9.552,1.678,-22.479,-18.928,-24.175,-20.299,-3.118,27.848,0.0,257.44,,270.0,270.0,-21.646,2.946,20.055,24.572
1818.0,2.97,0.801,-34.248,1.819,9.479,5.176,33.243,4.828,-33.62,-2.724,0.0,34.2,33.4,9.552,1.678,-22.5,-18.899,-24.233,-20.32,-3.118,27.848,0.0,257.44,,270.0,270.0,-21.47,2.947,20.05,24.55
1818.5,2.625,0.667,-34.86,1.835,9.515,5.176,33.243,4.828,-33.62,-2.724,0.0,34.2,33.4,9.537,1.638,-22.738,-18.89,-24.717,-20.37,-3.118,27.848,0.0,258.34,,270.0,270.0,-21.488,2.947,20.075,24.51
1819.0,2.625,0.667,-34.86,1.835,9.515,5.176,33.243,4.828,-33.62,-2.724,0.0,34.2,33.4,9.537,1.638,-22.779,-18.858,-24.753,-20.359,-3.118,27.848,0.0,258.34,,270.0,270.0,-21.679,2.942,20.067,24.426
1819.5,2.625,0.667,-34.86,1.835,9.515,5.176,33.243,4.828,-33.62,-2.724,0.0,34.2,33.4,9.537,1.638,-22.597,-18.874,-24.56,-20.313,-3.118,27.848,0.0,258.14,,270.0,270.0,-21.688,2.937,20.06,24.409
1820.0,2.625,0.667,-34.86,1.835,9.515,5.176,33.243,4.828,-33.62,-2.724,0.0,34.2,33.4,9.537,1.638,-22.344,-18.861,-24.202,-20.201,-3.118,27.848,0.0,258.14,,270.0,270.0,-21.586,2.931,20.074,24.332
1820.5,2.625,0.667,-34.86,1.835,9.515,5.151,33.194,4.811,-33.238,-2.715,0.0,34.176,33.5,9.537,1.638,-22.517,-18.866,-24.296,-20.26,-3.112,27.857,0.0,257.74,,270.0,270.0,-21.402,2.926,20.065,24.342
1821.0,2.625,0.667,-34.86,1.835,9.515,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.537,1.638,-22.627,-18.839,-24.558,-20.329,-3.112,27.857,0.0,257.74,,270.0,270.0,-21.485,2.921,20.071,24.311
1821.5,2.625,0.667,-34.86,1.835,9.515,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.537,1.638,-22.749,-18.836,-24.752,-20.334,-3.112,27.857,0.0,257.44,,270.0,270.0,-21.588,2.917,20.089,24.298
1822.0,3.171,0.722,-35.209,1.731,9.526,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.489,1.785,-22.78,-18.813,-24.786,-20.339,-3.112,27.857,0.0,257.44,,270.0,270.0,-21.668,2.912,20.072,24.298
1822.5,3.171,0.722,-35.209,1.731,9.526,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.489,1.785,-22.408,-18.844,-24.318,-20.258,-3.112,27.857,0.0,257.74,,270.0,270.0,-21.679,2.916,20.082,24.297
1823.0,3.171,0.722,-35.209,1.731,9.526,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.489,1.785,-22.542,-18.851,-24.358,-20.285,-3.112,27.857,0.0,257.74,,270.0,270.0,-21.457,2.92,20.088,24.292
1823.5,3.171,0.722,-35.209,1.731,9.526,5.151,33.194,4.811,-33.238,-2.715,0.0,34.2,33.5,9.489,1.785,-22.645,-18.841,-24.579,-20.337,-3.112,27.857,0.0,257.54,,270.0,270.0,-21.509,2.924,20.081,24.253
1824.0,3.171,0.722,-35.209,1.731,9.526,5.173,33.201,4.826,-32.788,-2.722,0.0,34.175,33.599,9.489,1.785,-22.767,-18.837,-24.76,-20.334,-3.11,27.85,0.0,257.54,,270.0,270.0,-21.6,2.928,20.1,24.285
1824.5,3.171,0.722,-35.209,1.731,9.526,5.173,33.201,4.826,-32.788,-2.722,0.0,34.2,33.6,9.489,1.785,-22.793,-18.802,-24.717,-20.322,-3.11,27.85,0.0,257.44,,270.0,270.0,-21.675,2.932,20.085,24.312
1825.0,3.865,0.934,-35.209,1.816,9.584,5.173,33.201,4.826,-32.788,-2.722,0.0,34.2,33.6,9.39,1.745,-22.705,-18.855,-24.362,-20.259,-3.11,27.85,0.0,257.44,,270.0,270.0,-21.658,2.936,20.09,24.366
1825.5,3.865,0.934,-35.209,1.816,9.584,5.173,33.201,4.826,-32.788,-2.722,0.0,34.2,33.6,9.39,1.745,-22.416,-18.83,-24.3,-20.237,-3.11,27.85,0.0,257.94,,270.0,270.0,-21.545,2.951,20.072,24.409
1826.0,3.865,0.934,-35.209,1.816,9.584,5.173,33.201,4.826,-32.788,-2.722,0.0,34.2,33.6,9.39,1.745,-22.685,-18.825,-24.651,-20.298,-3.11,27.85,0.0,257.94,,270.0,270.0,-21.446,2.966,20.087,24.466
1826.5,3.865,0.934,-35.209,1.816,9.584,5.173,33.201,4.826,-32.788,-2.722,0.0,34.2,33.6,9.39,1.745,-22.753,-18.81,-24.751,-20.304,-3.11,27.85,0.0,258.54,,270.0,270.0,-21.615,2.981,20.066,24.48
1827.0,3.865,0.934,-35.209,1.816,9.584,5.198,33.244,4.87,-32.416,-2.702,0.0,34.185,33.534,9.39,1.745,-22.784,-18.816,-24.674,-20.28,-3.11,27.852,0.0,258.54,,270.0,270.0,-21.654,2.996,20.086,24.441
1827.5,3.865,0.934,-35.209,1.816,9.584,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.39,1.745,-22.457,-18.847,-24.371,-20.241,-3.11,27.852,0.0,258.24,,270.0,270.0,-21.639,3.01,20.079,24.427
1828.0,3.865,0.934,-35.209,1.816,9.584,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.39,1.745,-22.458,-18.824,-24.372,-20.261,-3.11,27.852,0.0,258.24,,270.0,270.0,-21.479,3.024,20.068,24.467
1828.5,3.504,0.838,-35.209,1.759,9.591,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.503,1.847,-22.583,-18.815,-24.514,-20.296,-3.11,27.852,0.0,258.14,,270.0,270.0,-21.479,3.038,20.079,24.626
1829.0,3.504,0.838,-35.209,1.759,9.591,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.503,1.847,-22.735,-18.828,-24.713,-20.32,-3.11,27.852,0.0,258.14,,270.0,270.0,-21.552,3.045,20.042,24.667
1829.5,3.504,0.838,-35.209,1.759,9.591,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.503,1.847,-22.8,-18.808,-24.67,-20.323,-3.11,27.852,0.0,258.14,,270.0,270.0,-21.649,3.053,20.057,24.719
1830.0,3.504,0.838,-35.209,1.759,9.591,5.198,33.244,4.87,-32.416,-2.702,0.0,34.2,33.5,9.503,1.847,-22.622,-18.806,-24.439,-20.244,-3.11,27.852,0.0,258.14,,270.0,270.0,-21.65,3.06,20.059,24.748
1830.5,3.504,0.838,-35.209,1.759,9.591,5.168,33.231,4.841,-32.214,-2.721,0.0,34.186,33.593,9.503,1.847,-22.444,-18.815,-24.37,-20.245,-3.113,27.839,0.0,257.74,,270.0,270.0,-21.528,3.068,20.058,24.754
1831.0,3.504,0.838,-35.209,1.759,9.591,5.168,33.231,4.841,-32.214,-2.721,0.0,34.2,33.6,9.503,1.847,-22.53,-18.793,-24.505,-20.259,-3.113,27.839,0.0,257.74,,270.0,270.0,-21.468,3.075,20.07,24.743
1831.5,2.965,0.718,-35.209,1.817,9.542,5.168,33.231,4.841,-32.214,-2.721,0.0,34.2,33.6,9.493,1.743,-22.72,-18.803,-24.684,-20.294,-3.113,27.839,0.0,257.24,,270.0,275.0,-21.522,3.082,20.072,24.704
1832.0,2.965,0.718,-35.209,1.817,9.542,5.168,33.231,4.841,-32.214,-2.721,0.0,34.2,33.6,9.493,1.743,-22.808,-18.785,-24.804,-20.305,-3.113,27.839,0.0,257.24,,275.0,275.0,-21.625,3.08,20.082,24.592
1832.5,2.965,0.718,-35.209,1.817,9.542,5.168,33.231,4.841,-32.214,-2.721,0.0,34.2,33.6,9.493,1.743,-22.834,-18.797,-24.774,-20.31,-3.113,27.839,0.0,257.44,,275.0,275.0,-21.676,3.078,20.086,24.607
1833.0,2.965,0.718,-35.209,1.817,9.542,5.168,33.231,4.841,-32.214,-2.721,0.0,34.2,33.6,9.493,1.743,-22.419,-18.816,-24.418,-20.228,-3.113,27.839,0.0,257.44,,275.0,275.0,-21.679,3.076,20.091,24.585
1833.5,2.965,0.718,-35.209,1.817,9.542,5.166,33.203,4.793,-32.052,-2.712,0.0,34.179,33.821,9.493,1.743,-22.488,-18.809,-24.433,-20.261,-3.118,27.842,0.0,257.44,,275.0,275.0,-21.47,3.074,20.083,24.532
1834.0,2.965,0.718,-35.209,1.817,9.542,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.493,1.743,-22.596,-18.761,-24.594,-20.275,-3.118,27.842,0.0,257.44,,275.0,275.0,-21.498,3.073,20.093,24.504
1834.5,2.54,0.622,-35.209,1.822,9.514,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.488,1.745,-22.734,-18.77,-24.719,-20.302,-3.118,27.842,0.0,257.54,,275.0,275.0,-21.557,3.071,20.079,24.446
1835.0,2.54,0.622,-35.209,1.822,9.514,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.488,1.745,-22.762,-18.778,-24.741,-20.272,-3.118,27.842,0.0,257.54,,275.0,275.0,-21.631,3.062,20.082,24.39
1835.5,2.54,0.622,-35.209,1.822,9.514,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.488,1.745,-22.646,-18.785,-24.463,-20.243,-3.118,27.842,0.0,256.94,,275.0,275.0,-21.638,3.053,20.078,24.349
1836.0,2.54,0.622,-35.209,1.822,9.514,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.488,1.745,-22.521,-18.789,-24.333,-20.231,-3.118,27.842,0.0,256.94,,275.0,275.0,-21.534,3.045,20.081,24.379
1836.5,2.54,0.622,-35.209,1.822,9.514,5.166,33.203,4.793,-32.052,-2.712,0.0,34.2,33.8,9.488,1.745,-22.541,-18.79,-24.427,-20.256,-3.118,27.842,0.0,262.94,,275.0,275.0,-21.469,3.037,20.088,24.382
1837.0,2.54,0.622,-35.209,1.822,9.514,5.138,33.174,4.813,-31.906,-2.734,0.0,34.165,33.722,9.488,1.745,-22.778,-18.788,-24.722,-20.294,-3.129,27.832,0.0,262.94,,275.0,275.0,-21.503,3.029,20.076,24.363
1837.5,2.54,0.622,-35.209,1.822,9.514,5.138,33.174,4.813,-31.906,-2.734,0.0,34.2,33.7,9.488,1.745,-22.783,-18.796,-24.664,-20.273,-3.129,27.832,0.0,262.64,,275.0,275.0,-21.646,3.021,20.078,24.348
1838.0,3.347,0.839,-35.052,1.777,9.492,5.138,33.174,4.813,-31.906,-2.734,0.0,34.2,33.7,9.56,1.924,-22.433,-18.793,-24.329,-20.207,-3.129,27.832,0.0,262.64,,275.0,275.0,-21.629,3.013,20.068,24.31
1838.5,3.347,0.839,-35.052,1.777,9.492,5.138,33.174,4.813,-31.906,-2.734,0.0,34.2,33.7,9.56,1.924,-22.417,-18.779,-24.168,-20.198,-3.129,27.832,0.0,262.14,,275.0,275.0,-21.441,3.018,20.071,24.329
1839.0,3.347,0.839,-35.052,1.777,9.492,5.138,33.174,4.813,-31.906,-2.734,0.0,34.2,33.7,9.56,1.924,-22.535,-18.78,-24.442,-20.239,-3.129,27.832,0.0,262.14,,275.0,275.0,-21.39,3.024,20.099,24.34
1839.5,3.347,0.839,-35.052,1.777,9.492,5.138,33.174,4.813,-31.906,-2.734,0.0,34.2,33.7,9.56,1.924,-22.633,-18.759,-24.625,-20.256,-3.129,27.832,0.0,261.64,,275.0,275.0,-21.499,3.029,20.078,24.311
1840.0,3.347,0.839,-35.052,1.777,9.492,5.154,33.21,4.822,-31.718,-2.723,0.0,34.176,33.582,9.56,1.924,-22.725,-18.74,-24.693,-20.247,-3.119,27.831,0.0,261.64,,275.0,275.0,-21.568,3.034,20.076,24.352
1840.5,3.347,0.839,-35.052,1.777,9.492,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.56,1.924,-22.393,-18.785,-24.323,-20.132,-3.119,27.831,0.0,262.14,,275.0,275.0,-21.601,3.039,20.078,24.36
1841.0,3.233,0.805,-35.209,1.746,9.491,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.532,1.948,-22.299,-18.788,-24.27,-20.182,-3.119,27.831,0.0,262.14,,275.0,275.0,-21.408,3.044,20.081,24.389
1841.5,3.233,0.805,-35.209,1.746,9.491,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.532,1.948,-22.461,-18.782,-24.4,-20.22,-3.119,27.831,0.0,261.74,,275.0,275.0,-21.385,3.047,20.071,24.402
1842.0,3.233,0.805,-35.209,1.746,9.491,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.532,1.948,-22.63,-18.797,-24.549,-20.257,-3.119,27.831,0.0,261.74,,275.0,275.0,-21.466,3.05,20.076,24.437
1842.5,3.233,0.805,-35.209,1.746,9.491,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.532,1.948,-22.69,-18.778,-24.508,-20.189,-3.119,27.831,0.0,262.64,,275.0,275.0,-21.558,3.053,20.058,24.407
1843.0,3.233,0.805,-35.209,1.746,9.491,5.154,33.21,4.822,-31.718,-2.723,0.0,34.2,33.6,9.532,1.948,-22.519,-18.787,-24.303,-20.17,-3.119,27.831,0.0,262.64,,275.0,275.0,-21.542,3.056,20.069,24.445
1843.5,3.233,0.805,-35.209,1.746,9.491,5.2,33.214,4.806,-31.591,-2.726,0.0,34.178,33.672,9.532,1.948,-22.322,-18.802,-24.181,-20.171,-3.121,27.833,0.0,263.24,,275.0,275.0,-21.445,3.059,20.041,24.426
1844.0,3.233,0.805,-35.209,1.746,9.491,5.2,33.214,4.806,-31.591,-2.726,0.0,34.2,33.7,9.532,1.948,-22.534,-18.758,-24.475,-20.205,-3.121,27.833,0.0,263.24,,275.0,275.0,-21.369,3.062,20.046,24.438
1844.5,3.196,0.779,-35.209,1.789,9.563,5.2,33.214,4.806,-31.591,-2.726,0.0,34.2,33.7,9.578,1.659,-22.652,-18.773,-24.62,-20.22,-3.121,27.833,0.0,262.24,,275.0,275.0,-21.493,3.065,20.056,24.396
1845.0,3.196,0.779,-35.209,1.789,9.563,5.2,33.214,4.806,-31.591,-2.726,0.0,34.2,33.7,9.578,1.659,-22.62,-18.792,-24.472,-20.225,-3.121,27.833,0.0,262.24,,275.0,275.0,-21.566,3.067,20.076,24.365
1845.5,3.196,0.779,-35.209,1.789,9.563,5.2,33.214,4.806,-31.591,-2.726,0.0,34.2,33.7,9.578,1.659,-22.509,-18.809,-24.201,-20.164,-3.121,27.833,0.0,262.44,,275.0,275.0,-21.527,3.069,20.046,24.346
1846.0,3.196,0.779,-35.209,1.789,9.563,5.2,33.214,4.806,-31.591,-2.726,0.0,34.2,33.7,9.578,1.659,-22.33,-18.79,-24.156,-20.171,-3.121,27.833,0.0,262.44,,275.0,275.0,-21.421,3.071,20.032,24.355
1846.5,3.196,0.779,-35.209,1.789,9.563,5.182,33.147,4.818,-31.485,-2.714,0.0,34.174,33.684,9.578,1.659,-22.419,-18.788,-24.289,-20.197,-3.104,27.818,0.0,262.44,,275.0,275.0,-21.362,3.073,20.033,24.34
1847.0,3.196,0.779,-35.209,1.789,9.563,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.578,1.659,-22.604,-18.778,-24.518,-20.246,-3.104,27.818,0.0,262.44,,275.0,275.0,-21.423,3.075,20.032,24.353
1847.5,3.103,0.743,-35.209,1.813,9.568,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.393,1.748,-22.619,-18.784,-24.411,-20.217,-3.104,27.818,0.0,262.64,,275.0,275.0,-21.536,3.077,20.029,24.337
1848.0,3.103,0.743,-35.209,1.813,9.568,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.393,1.748,-22.354,-18.773,-24.16,-20.156,-3.104,27.818,0.0,262.64,,275.0,275.0,-21.508,3.078,20.03,24.288
1848.5,3.103,0.743,-35.209,1.813,9.568,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.393,1.748,-22.386,-18.732,-24.172,-20.159,-3.104,27.818,0.0,262.94,,275.0,275.0,-21.361,3.078,20.044,24.289
1849.0,3.103,0.743,-35.209,1.813,9.568,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.393,1.748,-22.476,-18.735,-24.42,-20.178,-3.104,27.818,0.0,262.94,,275.0,275.0,-21.362,3.079,20.039,24.256
1849.5,3.103,0.743,-35.209,1.813,9.568,5.182,33.147,4.818,-31.485,-2.714,0.0,34.2,33.7,9.393,1.748,-22.573,-18.709,-24.537,-20.194,-3.104,27.818,0.0,262.64,,275.0,275.0,-21.452,3.079,20.059,24.197
1850.0,3.103,0.743,-35.209,1.813,9.568,5.135,33.198,4.828,-31.318,-2.712,0.0,34.178,33.514,9.393,1.748,-22.592,-18.719,-24.589,-20.202,-3.095,27.827,0.0,262.64,,275.0,275.0,-21.503,3.079,20.06,24.175
1850.5,3.103,0.743,-35.209,1.813,9.568,5.135,33.198,4.828,-31.318,-2.712,0.0,34.2,33.5,9.393,1.748,-22.563,-18.75,-24.43,-20.166,-3.095,27.827,0.0,262.24,,275.0,275.0,-21.526,3.08,20.056,24.224
1851.0,3.39,0.802,-35.209,1.744,9.6,5.135,33.198,4.828,-31.318,-2.712,0.0,34.2,33.5,9.382,1.743,-22.354,-18.721,-24.13,-20.103,-3.095,27.827,0.0,262.24,,275.0,275.0,-21.477,3.08,20.067,24.254
1851.5,3.39,0.802,-35.209,1.744,9.6,5.135,33.198,4.828,-31.318,-2.712,0.0,34.2,33.5,9.382,1.743,-22.47,-18.632,-24.33,-20.098,-3.095,27.827,0.0,261.84,,275.0,275.0,-21.327,3.085,20.071,24.266
