t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1852.0,3.39,0.802,-35.209,1.744,9.6,5.135,33.198,4.828,-31.318,-2.712,0.0,34.2,33.5,9.382,1.743,-22.544,-18.634,-24.508,-20.139,-3.095,27.827,0.0,261.84,,275.0,275.0,-21.382,3.09,20.082,24.323
1852.5,3.39,0.802,-35.209,1.744,9.6,5.135,33.198,4.828,-31.318,-2.712,0.0,34.2,33.5,9.382,1.743,-22.637,-18.64,-24.601,-20.164,-3.095,27.827,0.0,262.74,,275.0,275.0,-21.457,3.095,20.08,24.38
1853.0,3.39,0.802,-35.209,1.744,9.6,5.18,33.239,4.857,-31.157,-2.713,0.0,34.181,33.707,9.382,1.743,-22.593,-18.656,-24.38,-20.071,-3.085,27.828,0.0,262.74,,275.0,275.0,-21.511,3.1,20.084,24.44
1853.5,3.39,0.802,-35.209,1.744,9.6,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.382,1.743,-22.275,-18.685,-24.217,-20.045,-3.085,27.828,0.0,263.14,,275.0,275.0,-21.425,3.105,20.092,24.451
1854.0,3.514,0.834,-35.209,1.711,9.541,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.505,1.814,-22.232,-18.681,-24.191,-20.088,-3.085,27.828,0.0,263.14,,275.0,275.0,-21.306,3.109,20.093,24.483
1854.5,3.514,0.834,-35.209,1.711,9.541,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.505,1.814,-22.372,-18.664,-24.285,-20.12,-3.085,27.828,0.0,262.84,,275.0,275.0,-21.298,3.116,20.105,24.443
1855.0,3.514,0.834,-35.209,1.711,9.541,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.505,1.814,-22.571,-18.662,-24.544,-20.15,-3.085,27.828,0.0,262.84,,275.0,275.0,-21.36,3.123,20.123,24.431
1855.5,3.514,0.834,-35.209,1.711,9.541,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.505,1.814,-22.471,-18.683,-24.315,-20.11,-3.085,27.828,0.0,262.54,,275.0,275.0,-21.482,3.129,20.135,24.418
1856.0,3.514,0.834,-35.209,1.711,9.541,5.18,33.239,4.857,-31.157,-2.713,0.0,34.2,33.7,9.505,1.814,-22.27,-18.698,-23.929,-20.023,-3.085,27.828,0.0,262.54,,275.0,275.0,-21.395,3.135,20.144,24.37
1856.5,3.514,0.834,-35.209,1.711,9.541,5.168,33.203,4.795,-31.073,-2.679,0.0,34.183,33.773,9.505,1.814,-22.129,-18.665,-23.914,-20.016,-3.08,27.839,0.0,262.34,,275.0,275.0,-21.23,3.141,20.131,24.389
1857.0,3.514,0.834,-35.209,1.711,9.541,5.168,33.203,4.795,-31.073,-2.679,0.0,34.2,33.8,9.505,1.814,-22.356,-18.635,-24.105,-20.042,-3.08,27.839,0.0,262.34,,275.0,275.0,-21.181,3.148,20.148,24.421
1857.5,2.678,0.696,-34.733,1.766,9.405,5.168,33.203,4.795,-31.073,-2.679,0.0,34.2,33.8,9.554,1.806,-22.402,-18.624,-24.375,-20.071,-3.08,27.839,0.0,262.24,,275.0,275.0,-21.284,3.154,20.144,24.348
1858.0,2.678,0.696,-34.733,1.766,9.405,5.168,33.203,4.795,-31.073,-2.679,0.0,34.2,33.8,9.554,1.806,-22.518,-18.61,-24.507,-20.101,-3.08,27.839,0.0,262.24,,275.0,275.0,-21.368,3.146,20.154,24.347
1858.5,2.678,0.696,-34.733,1.766,9.405,5.168,33.203,4.795,-31.073,-2.679,0.0,34.2,33.8,9.554,1.806,-22.246,-18.674,-23.99,-20.026,-3.08,27.839,0.0,262.64,,275.0,275.0,-21.434,3.138,20.157,24.354
1859.0,2.678,0.696,-34.733,1.766,9.405,5.168,33.203,4.795,-31.073,-2.679,0.0,34.2,33.8,9.554,1.806,-22.015,-18.646,-23.917,-20.003,-3.08,27.839,0.0,262.64,,275.0,275.0,-21.234,3.131,20.152,24.326
1859.5,2.678,0.696,-34.733,1.766,9.405,5.167,33.168,4.814,-30.983,-2.684,0.0,34.181,33.666,9.554,1.806,-22.179,-18.617,-24.098,-20.051,-3.081,27.828,0.0,262.64,,275.0,275.0,-21.146,3.123,20.146,24.329
1860.0,2.678,0.696,-34.733,1.766,9.405,5.167,33.168,4.814,-30.983,-2.684,0.0,34.2,33.7,9.554,1.806,-22.386,-18.61,-24.343,-20.074,-3.081,27.828,0.0,262.64,,275.0,275.0,-21.236,3.116,20.159,24.31
1860.5,2.995,0.752,-34.635,1.727,9.466,5.167,33.168,4.814,-30.983,-2.684,0.0,34.2,33.7,9.651,1.845,-22.491,-18.586,-24.464,-20.078,-3.081,27.828,0.0,262.54,,275.0,275.0,-21.353,3.109,20.163,24.284
1861.0,2.995,0.752,-34.635,1.727,9.466,5.167,33.168,4.814,-30.983,-2.684,0.0,34.2,33.7,9.651,1.845,-22.474,-18.61,-24.259,-20.053,-3.081,27.828,0.0,262.54,,275.0,275.0,-21.405,3.107,20.166,24.318
1861.5,2.995,0.752,-34.635,1.727,9.466,5.167,33.168,4.814,-30.983,-2.684,0.0,34.2,33.7,9.651,1.845,-21.99,-18.603,-23.84,-19.954,-3.081,27.828,0.0,262.24,,275.0,275.0,-21.349,3.105,20.148,24.24
1862.0,2.995,0.752,-34.635,1.727,9.466,5.167,33.168,4.814,-30.983,-2.684,0.0,34.2,33.7,9.651,1.845,-22.09,-18.586,-23.819,-19.949,-3.081,27.828,0.0,262.24,,275.0,275.0,-21.097,3.103,20.153,24.294
1862.5,2.995,0.752,-34.635,1.727,9.466,5.196,33.177,4.841,-30.833,-2.685,0.0,34.201,33.832,9.651,1.845,-22.355,-18.542,-24.309,-20.016,-3.08,27.831,0.0,261.44,,275.0,275.0,-21.111,3.101,20.142,24.362
1863.0,2.995,0.752,-34.635,1.727,9.466,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.651,1.845,-22.427,-18.571,-24.386,-20.026,-3.08,27.831,0.0,261.44,,275.0,275.0,-21.306,3.1,20.144,24.38
1863.5,2.995,0.752,-34.635,1.727,9.466,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.651,1.845,-22.177,-18.562,-24.092,-19.968,-3.08,27.831,0.0,261.34,,275.0,275.0,-21.353,3.098,20.139,24.413
1864.0,3.354,0.795,-35.209,1.727,9.542,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.359,1.794,-22.058,-18.534,-23.945,-19.896,-3.08,27.831,0.0,261.34,,275.0,275.0,-21.2,3.096,20.142,24.461
1864.5,3.354,0.795,-35.209,1.727,9.542,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.359,1.794,-22.115,-18.523,-24.045,-19.941,-3.08,27.831,0.0,262.34,,275.0,275.0,-21.108,3.1,20.16,24.534
1865.0,3.354,0.795,-35.209,1.727,9.542,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.359,1.794,-22.226,-18.526,-24.186,-19.945,-3.08,27.831,0.0,262.34,,275.0,275.0,-21.156,3.105,20.122,24.412
1865.5,3.354,0.795,-35.209,1.727,9.542,5.196,33.177,4.841,-30.833,-2.685,0.0,34.2,33.8,9.359,1.794,-22.334,-18.505,-24.327,-19.978,-3.08,27.831,0.0,261.94,,275.0,275.0,-21.221,3.109,20.138,24.364
1866.0,3.354,0.795,-35.209,1.727,9.542,5.203,33.23,4.889,-30.666,-2.684,0.0,34.214,33.789,9.359,1.794,-22.37,-18.537,-24.128,-19.956,-3.067,27.844,0.0,261.94,,275.0,275.0,-21.286,3.113,20.114,24.268
1866.5,3.354,0.795,-35.209,1.727,9.542,5.203,33.23,4.889,-30.666,-2.684,0.0,34.2,33.8,9.359,1.794,-22.187,-18.541,-23.885,-19.919,-3.067,27.844,0.0,261.54,,275.0,275.0,-21.248,3.117,20.105,24.224
1867.0,3.327,0.799,-35.209,1.78,9.43,5.203,33.23,4.889,-30.666,-2.684,0.0,34.2,33.8,9.481,1.814,-22.079,-18.496,-23.985,-19.917,-3.067,27.844,0.0,261.54,,275.0,275.0,-21.133,3.121,20.102,24.217
1867.5,3.327,0.799,-35.209,1.78,9.43,5.203,33.23,4.889,-30.666,-2.684,0.0,34.2,33.8,9.481,1.814,-22.247,-18.497,-24.149,-19.928,-3.067,27.844,0.0,261.74,,275.0,275.0,-21.119,3.124,20.105,24.227
1868.0,3.327,0.799,-35.209,1.78,9.43,5.203,33.23,4.889,-30.666,-2.684,0.0,34.2,33.8,9.481,1.814,-22.362,-18.491,-24.269,-19.949,-3.067,27.844,0.0,261.74,,275.0,275.0,-21.205,3.127,20.129,24.222
1868.5,3.327,0.799,-35.209,1.78,9.43,5.203,33.23,4.889,-30.666,-2.684,0.0,34.2,33.8,9.481,1.814,-22.38,-18.46,-24.245,-19.94,-3.067,27.844,0.0,261.74,,275.0,275.0,-21.268,3.13,20.109,24.175
1869.0,3.327,0.799,-35.209,1.78,9.43,5.223,33.218,4.844,-30.568,-2.671,0.0,34.216,33.622,9.481,1.814,-22.089,-18.472,-24.052,-19.894,-3.073,27.834,0.0,261.74,,275.0,275.0,-21.256,3.134,20.103,24.199
1869.5,3.327,0.799,-35.209,1.78,9.43,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.481,1.814,-22.149,-18.44,-24.001,-19.881,-3.073,27.834,0.0,261.14,,275.0,275.0,-21.127,3.137,20.103,24.213
1870.0,3.327,0.799,-35.209,1.78,9.43,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.481,1.814,-22.287,-18.438,-24.21,-19.917,-3.073,27.834,0.0,261.14,,275.0,275.0,-21.118,3.14,20.102,24.204
1870.5,3.038,0.706,-35.209,1.766,9.546,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.498,1.78,-22.331,-18.448,-24.311,-19.943,-3.073,27.834,0.0,261.14,,275.0,275.0,-21.213,3.143,20.112,24.215
1871.0,3.038,0.706,-35.209,1.766,9.546,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.498,1.78,-22.268,-18.44,-24.244,-19.879,-3.073,27.834,0.0,261.14,,275.0,275.0,-21.258,3.141,20.093,24.261
1871.5,3.038,0.706,-35.209,1.766,9.546,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.498,1.78,-22.172,-18.432,-23.944,-19.832,-3.073,27.834,0.0,261.54,,275.0,275.0,-21.208,3.14,20.096,24.268
1872.0,3.038,0.706,-35.209,1.766,9.546,5.223,33.218,4.844,-30.568,-2.671,0.0,34.2,33.6,9.498,1.78,-22.039,-18.433,-23.85,-19.799,-3.073,27.834,0.0,261.54,,275.0,275.0,-21.095,3.138,20.077,24.281
1872.5,3.038,0.706,-35.209,1.766,9.546,5.196,33.186,4.846,-30.482,-2.67,0.0,34.22,33.65,9.498,1.78,-22.115,-18.424,-23.936,-19.849,-3.064,27.835,0.0,261.74,,275.0,275.0,-21.03,3.136,20.105,24.287
1873.0,3.038,0.706,-35.209,1.766,9.546,5.196,33.186,4.846,-30.482,-2.67,0.0,34.2,33.6,9.498,1.78,-22.244,-18.425,-24.111,-19.888,-3.064,27.835,0.0,261.74,,275.0,275.0,-21.081,3.135,20.091,24.296
1873.5,2.889,0.676,-35.209,1.768,9.51,5.196,33.186,4.846,-30.482,-2.67,0.0,34.2,33.6,9.431,1.819,-22.358,-18.431,-24.199,-19.895,-3.064,27.835,0.0,261.84,,275.0,275.0,-21.167,3.133,20.098,24.289
1874.0,2.889,0.676,-35.209,1.768,9.51,5.196,33.186,4.846,-30.482,-2.67,0.0,34.2,33.6,9.431,1.819,-22.048,-18.404,-24.001,-19.835,-3.064,27.835,0.0,261.84,,275.0,275.0,-21.221,3.129,20.09,24.267
1874.5,2.889,0.676,-35.209,1.768,9.51,5.196,33.186,4.846,-30.482,-2.67,0.0,34.2,33.6,9.431,1.819,-22.056,-18.393,-23.846,-19.779,-3.064,27.835,0.0,262.14,,275.0,275.0,-21.072,3.125,20.083,24.241
1875.0,2.889,0.676,-35.209,1.768,9.51,5.196,33.186,4.846,-30.482,-2.67,0.0,34.2,33.6,9.431,1.819,-22.115,-18.384,-23.934,-19.779,-3.064,27.835,0.0,262.14,,275.0,275.0,-21.018,3.121,20.085,24.209
1875.5,2.889,0.676,-35.209,1.768,9.51,5.171,33.189,4.856,-30.359,-2.676,0.0,34.226,33.819,9.431,1.819,-22.172,-18.36,-24.133,-19.843,-3.063,27.828,0.0,262.04,,275.0,275.0,-21.053,3.118,20.116,24.25
1876.0,2.889,0.676,-35.209,1.768,9.51,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.431,1.819,-22.251,-18.391,-24.222,-19.86,-3.063,27.828,0.0,262.04,,275.0,275.0,-21.127,3.114,20.112,24.268
1876.5,2.889,0.676,-35.209,1.768,9.51,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.431,1.819,-22.288,-18.379,-24.137,-19.848,-3.063,27.828,0.0,262.04,,275.0,275.0,-21.181,3.11,20.121,24.361
1877.0,3.053,0.699,-35.209,1.764,9.571,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.487,1.779,-21.841,-18.391,-23.792,-19.714,-3.063,27.828,0.0,262.04,,275.0,275.0,-21.163,3.107,20.102,24.381
1877.5,3.053,0.699,-35.209,1.764,9.571,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.487,1.779,-21.895,-18.356,-23.866,-19.736,-3.063,27.828,0.0,262.14,,275.0,275.0,-20.935,3.106,20.109,24.302
1878.0,3.053,0.699,-35.209,1.764,9.571,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.487,1.779,-22.078,-18.354,-24.03,-19.786,-3.063,27.828,0.0,262.14,,275.0,275.0,-20.963,3.105,20.097,24.29
1878.5,3.053,0.699,-35.209,1.764,9.571,5.171,33.189,4.856,-30.359,-2.676,0.0,34.2,33.8,9.487,1.779,-22.207,-18.36,-24.16,-19.817,-3.063,27.828,0.0,261.74,,275.0,275.0,-21.062,3.104,20.115,24.293
1879.0,3.053,0.699,-35.209,1.764,9.571,5.156,33.211,4.849,-30.215,-2.666,0.0,34.227,33.78,9.487,1.779,-22.301,-18.354,-24.237,-19.84,-3.063,27.832,0.0,261.74,,275.0,275.0,-21.136,3.103,20.108,24.327
1879.5,3.053,0.699,-35.209,1.764,9.571,5.156,33.211,4.849,-30.215,-2.666,0.0,34.2,33.8,9.487,1.779,-22.231,-18.365,-23.971,-19.778,-3.063,27.832,0.0,261.74,,275.0,275.0,-21.183,3.102,20.115,24.246
1880.0,3.036,0.798,-34.187,1.818,9.385,5.156,33.211,4.849,-30.215,-2.666,0.0,34.2,33.8,9.629,1.755,-21.825,-18.398,-23.605,-19.708,-3.063,27.832,0.0,261.74,,275.0,275.0,-21.086,3.101,20.107,24.211
1880.5,3.036,0.798,-34.187,1.818,9.385,5.156,33.211,4.849,-30.215,-2.666,0.0,34.2,33.8,9.629,1.755,-21.993,-18.36,-23.813,-19.768,-3.063,27.832,0.0,262.54,,275.0,275.0,-20.884,3.1,20.108,24.258
1881.0,3.036,0.798,-34.187,1.818,9.385,5.156,33.211,4.849,-30.215,-2.666,0.0,34.2,33.8,9.629,1.755,-22.139,-18.362,-24.026,-19.788,-3.063,27.832,0.0,262.54,,275.0,275.0,-20.983,3.099,20.087,24.285
1881.5,3.036,0.798,-34.187,1.818,9.385,5.156,33.211,4.849,-30.215,-2.666,0.0,34.2,33.8,9.629,1.755,-22.183,-18.329,-24.121,-19.793,-3.063,27.832,0.0,262.84,,275.0,275.0,-21.079,3.098,20.084,24.281
1882.0,3.036,0.798,-34.187,1.818,9.385,5.18,33.23,4.865,-30.076,-2.671,0.0,34.24,33.929,9.629,1.755,-22.034,-18.367,-23.844,-19.715,-3.064,27.834,0.0,262.84,,275.0,275.0,-21.107,3.097,20.069,24.285
1882.5,3.036,0.798,-34.187,1.818,9.385,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.629,1.755,-21.562,-18.343,-23.265,-19.571,-3.064,27.834,0.0,262.74,,275.0,275.0,-20.99,3.096,20.082,24.317
1883.0,3.036,0.798,-34.187,1.818,9.385,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.629,1.755,-21.723,-18.32,-23.309,-19.636,-3.064,27.834,0.0,262.74,,275.0,275.0,-20.685,3.095,20.077,24.31
1883.5,3.02,0.712,-35.209,1.724,9.563,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.417,1.78,-21.873,-18.283,-23.718,-19.661,-3.064,27.834,0.0,261.94,,275.0,275.0,-20.747,3.094,20.079,24.33
1884.0,3.02,0.712,-35.209,1.724,9.563,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.417,1.78,-22.102,-18.275,-23.988,-19.711,-3.064,27.834,0.0,261.94,,275.0,275.0,-20.884,3.093,20.067,24.318
1884.5,3.02,0.712,-35.209,1.724,9.563,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.417,1.78,-21.955,-18.298,-23.602,-19.65,-3.064,27.834,0.0,262.04,,275.0,275.0,-21.019,3.092,20.065,24.32
1885.0,3.02,0.712,-35.209,1.724,9.563,5.18,33.23,4.865,-30.076,-2.671,0.0,34.2,33.9,9.417,1.78,-21.498,-18.256,-23.266,-19.542,-3.064,27.834,0.0,262.04,,275.0,275.0,-20.876,3.091,20.061,24.297
1885.5,3.02,0.712,-35.209,1.724,9.563,5.144,33.196,4.821,-30.015,-2.674,0.0,34.237,33.864,9.417,1.78,-21.657,-18.206,-23.434,-19.586,-3.056,27.825,0.0,262.24,,275.0,275.0,-20.64,3.09,20.087,24.262
1886.0,3.02,0.712,-35.209,1.724,9.563,5.144,33.196,4.821,-30.015,-2.674,0.0,34.2,33.9,9.417,1.78,-21.866,-18.234,-23.707,-19.627,-3.056,27.825,0.0,262.24,,275.0,275.0,-20.72,3.088,20.071,24.239
1886.5,2.809,0.675,-35.174,1.786,9.544,5.144,33.196,4.821,-30.015,-2.674,0.0,34.2,33.9,9.608,1.712,-21.976,-18.185,-23.908,-19.658,-3.056,27.825,0.0,261.94,,275.0,275.0,-20.858,3.087,20.074,24.203
1887.0,2.809,0.675,-35.174,1.786,9.544,5.144,33.196,4.821,-30.015,-2.674,0.0,34.2,33.9,9.608,1.712,-21.891,-18.156,-23.763,-19.563,-3.056,27.825,0.0,261.94,,275.0,275.0,-20.932,3.083,20.063,24.208
1887.5,2.809,0.675,-35.174,1.786,9.544,5.144,33.196,4.821,-30.015,-2.674,0.0,34.2,33.9,9.608,1.712,-21.654,-18.174,-23.344,-19.438,-3.056,27.825,0.0,262.14,,275.0,275.0,-20.843,3.078,20.05,24.183
1888.0,2.809,0.675,-35.174,1.786,9.544,5.144,33.196,4.821,-30.015,-2.674,0.0,34.2,33.9,9.608,1.712,-21.583,-18.191,-23.441,-19.529,-3.056,27.825,0.0,262.14,,275.0,275.0,-20.652,3.074,20.058,24.176
1888.5,2.809,0.675,-35.174,1.786,9.544,5.161,33.177,4.821,-29.902,-2.678,0.0,34.231,33.71,9.608,1.712,-21.834,-18.178,-23.572,-19.561,-3.051,27.818,0.0,262.24,,275.0,275.0,-20.686,3.069,20.058,24.136
1889.0,2.809,0.675,-35.174,1.786,9.544,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.608,1.712,-21.912,-18.155,-23.83,-19.599,-3.051,27.818,0.0,262.24,,275.0,275.0,-20.786,3.065,20.043,24.067
1889.5,2.623,0.591,-35.209,1.799,9.549,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.501,1.816,-21.998,-18.19,-23.881,-19.625,-3.051,27.818,0.0,262.44,,275.0,275.0,-20.874,3.061,20.043,24.031
1890.0,2.623,0.591,-35.209,1.799,9.549,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.501,1.816,-21.775,-18.189,-23.715,-19.568,-3.051,27.818,0.0,262.44,,275.0,275.0,-20.923,3.054,20.034,23.991
1890.5,2.623,0.591,-35.209,1.799,9.549,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.501,1.816,-21.635,-18.208,-23.263,-19.487,-3.051,27.818,0.0,262.64,,275.0,275.0,-20.812,3.047,20.047,23.858
1891.0,2.623,0.591,-35.209,1.799,9.549,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.501,1.816,-21.588,-18.209,-23.154,-19.495,-3.051,27.818,0.0,262.64,,275.0,275.0,-20.648,3.04,20.046,23.886
1891.5,2.623,0.591,-35.209,1.799,9.549,5.161,33.177,4.821,-29.902,-2.678,0.0,34.2,33.7,9.501,1.816,-21.839,-18.152,-23.73,-19.568,-3.051,27.818,0.0,263.04,,275.0,275.0,-20.611,3.033,20.041,23.891
1892.0,2.623,0.591,-35.209,1.799,9.549,5.151,33.188,4.835,-29.767,-2.655,0.0,34.248,33.872,9.501,1.816,-21.948,-18.147,-23.882,-19.594,-3.04,27.833,0.0,263.04,,275.0,275.0,-20.822,3.026,20.046,23.876
1892.5,2.623,0.591,-35.209,1.799,9.549,5.151,33.188,4.835,-29.767,-2.655,0.0,34.2,33.9,9.501,1.816,-21.867,-18.147,-23.537,-19.487,-3.04,27.833,0.0,262.84,,275.0,275.0,-20.893,3.02,20.05,23.838
1893.0,3.551,0.805,-35.209,1.764,9.543,5.151,33.188,4.835,-29.767,-2.655,0.0,34.2,33.9,9.482,1.734,-21.507,-18.134,-23.171,-19.421,-3.04,27.833,0.0,262.84,,275.0,275.0,-20.759,3.013,20.048,23.856
1893.5,3.551,0.805,-35.209,1.764,9.543,5.151,33.188,4.835,-29.767,-2.655,0.0,34.2,33.9,9.482,1.734,-21.316,-18.126,-23.179,-19.444,-3.04,27.833,0.0,262.84,,275.0,275.0,-20.558,3.022,20.041,23.879
1894.0,3.551,0.805,-35.209,1.764,9.543,5.151,33.188,4.835,-29.767,-2.655,0.0,34.2,33.9,9.482,1.734,-21.574,-18.103,-23.398,-19.496,-3.04,27.833,0.0,262.84,,275.0,275.0,-20.516,3.031,20.032,23.976
1894.5,3.551,0.805,-35.209,1.764,9.543,5.151,33.188,4.835,-29.767,-2.655,0.0,34.2,33.9,9.482,1.734,-21.737,-18.074,-23.619,-19.496,-3.04,27.833,0.0,262.94,,275.0,275.0,-20.643,3.039,20.03,24.009
1895.0,3.551,0.805,-35.209,1.764,9.543,5.17,33.226,4.85,-29.617,-2.665,0.0,34.249,33.85,9.482,1.734,-21.506,-18.088,-23.285,-19.411,-3.049,27.821,0.0,262.94,,275.0,275.0,-20.731,3.048,20.034,24.002
1895.5,3.551,0.805,-35.209,1.764,9.543,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.482,1.734,-21.353,-18.069,-22.934,-19.29,-3.049,27.821,0.0,262.74,,275.0,275.0,-20.572,3.056,20.02,23.952
1896.0,3.294,0.862,-33.926,1.794,9.461,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.597,1.573,-21.437,-18.046,-23.014,-19.355,-3.049,27.821,0.0,262.74,,275.0,275.0,-20.412,3.064,20.037,23.976
1896.5,3.294,0.862,-33.926,1.794,9.461,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.597,1.573,-21.569,-18.032,-23.261,-19.384,-3.049,27.821,0.0,263.04,,275.0,275.0,-20.463,3.068,20.041,24.035
1897.0,3.294,0.862,-33.926,1.794,9.461,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.597,1.573,-21.692,-18.018,-23.52,-19.448,-3.049,27.821,0.0,263.04,,275.0,275.0,-20.561,3.071,20.039,24.038
1897.5,3.294,0.862,-33.926,1.794,9.461,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.597,1.573,-21.769,-18.041,-23.439,-19.445,-3.049,27.821,0.0,262.84,,275.0,275.0,-20.669,3.075,20.028,24.045
1898.0,3.294,0.862,-33.926,1.794,9.461,5.17,33.226,4.85,-29.617,-2.665,0.0,34.2,33.8,9.597,1.573,-21.49,-18.047,-23.132,-19.344,-3.049,27.821,0.0,262.84,,275.0,275.0,-20.673,3.079,20.05,24.077
1898.5,3.294,0.862,-33.926,1.794,9.461,5.173,33.19,4.798,-29.543,-2.66,0.0,34.243,33.963,9.597,1.573,-20.997,-18.06,-22.749,-19.306,-3.048,27.824,0.0,262.64,,275.0,275.0,-20.503,3.082,20.044,24.172
1899.0,3.294,0.862,-33.926,1.794,9.461,5.173,33.19,4.798,-29.543,-2.66,0.0,34.2,34.0,9.597,1.573,-21.398,-17.99,-23.176,-19.346,-3.048,27.824,0.0,262.64,,275.0,275.0,-20.278,3.086,20.049,24.162
1899.5,2.758,0.745,-34.184,1.76,9.48,5.173,33.19,4.798,-29.543,-2.66,0.0,34.2,34.0,9.579,1.675,-21.603,-17.967,-23.443,-19.383,-3.048,27.824,0.0,262.64,,275.0,275.0,-20.478,3.089,20.059,24.146
1900.0,2.758,0.745,-34.184,1.76,9.48,5.173,33.19,4.798,-29.543,-2.66,0.0,34.2,34.0,9.579,1.675,-21.545,-17.982,-23.233,-19.326,-3.048,27.824,0.0,262.64,,275.0,275.0,-20.599,3.084,20.046,24.148
1900.5,2.758,0.745,-34.184,1.76,9.48,5.173,33.19,4.798,-29.543,-2.66,0.0,34.2,34.0,9.579,1.675,-21.184,-17.954,-22.786,-19.196,-3.048,27.824,0.0,262.44,,275.0,275.0,-20.522,3.078,20.057,24.138
1901.0,2.758,0.745,-34.184,1.76,9.48,5.173,33.19,4.798,-29.543,-2.66,0.0,34.2,34.0,9.579,1.675,-20.936,-17.955,-22.751,-19.189,-3.048,27.824,0.0,262.44,,275.0,275.0,-20.28,3.073,20.063,24.218
1901.5,2.758,0.745,-34.184,1.76,9.48,5.144,33.144,4.844,-29.439,-2.649,0.0,34.251,33.723,9.579,1.675,-21.09,-17.95,-22.86,-19.246,-3.034,27.819,0.0,262.14,,275.0,275.0,-20.208,3.068,20.046,24.242
1902.0,2.758,0.745,-34.184,1.76,9.48,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.579,1.675,-21.353,-17.938,-23.114,-19.302,-3.034,27.819,0.0,262.14,,275.0,275.0,-20.286,3.063,20.066,24.27
1902.5,2.69,0.709,-34.099,1.767,9.477,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.642,1.753,-21.477,-17.963,-23.027,-19.291,-3.034,27.819,0.0,262.24,,275.0,275.0,-20.427,3.058,20.069,24.285
1903.0,2.69,0.709,-34.099,1.767,9.477,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.642,1.753,-20.978,-17.928,-22.642,-19.122,-3.034,27.819,0.0,262.24,,275.0,275.0,-20.439,3.052,20.054,24.281
1903.5,2.69,0.709,-34.099,1.767,9.477,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.642,1.753,-20.866,-17.92,-22.406,-19.136,-3.034,27.819,0.0,262.14,,275.0,275.0,-20.168,3.046,20.074,24.308
1904.0,2.69,0.709,-34.099,1.767,9.477,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.642,1.753,-21.15,-17.901,-22.778,-19.208,-3.034,27.819,0.0,262.14,,275.0,275.0,-20.082,3.04,20.053,24.275
1904.5,2.69,0.709,-34.099,1.767,9.477,5.144,33.144,4.844,-29.439,-2.649,0.0,34.3,33.7,9.642,1.753,-21.332,-17.882,-23.051,-19.219,-3.034,27.819,0.0,262.14,,275.0,275.0,-20.259,3.034,20.05,24.216
1905.0,2.69,0.709,-34.099,1.767,9.477,5.14,33.173,4.829,-29.307,-2.662,0.0,34.248,33.774,9.642,1.753,-21.478,-17.849,-23.276,-19.241,-3.047,27.823,0.0,262.14,,275.0,275.0,-20.371,3.029,20.081,24.067
1905.5,2.69,0.709,-34.099,1.767,9.477,5.14,33.173,4.829,-29.307,-2.662,0.0,34.2,33.8,9.642,1.753,-21.401,-17.877,-23.088,-19.222,-3.047,27.823,0.0,262.04,,275.0,275.0,-20.461,3.023,20.06,24.111
1906.0,3.481,0.812,-35.209,1.699,9.523,5.14,33.173,4.829,-29.307,-2.662,0.0,34.2,33.8,9.542,1.822,-20.693,-17.851,-22.372,-19.034,-3.047,27.823,0.0,262.04,,275.0,275.0,-20.397,3.018,20.055,24.043
1906.5,3.481,0.812,-35.209,1.699,9.523,5.14,33.173,4.829,-29.307,-2.662,0.0,34.2,33.8,9.542,1.822,-21.075,-17.804,-22.682,-19.107,-3.047,27.823,0.0,262.14,,275.0,275.0,-19.987,3.025,20.061,24.025
1907.0,3.481,0.812,-35.209,1.699,9.523,5.14,33.173,4.829,-29.307,-2.662,0.0,34.2,33.8,9.542,1.822,-21.295,-17.802,-23.078,-19.142,-3.047,27.823,0.0,262.14,,275.0,275.0,-20.167,3.033,20.059,23.984
1907.5,3.481,0.812,-35.209,1.699,9.523,5.14,33.173,4.829,-29.307,-2.662,0.0,34.2,33.8,9.542,1.822,-21.379,-17.773,-23.225,-19.179,-3.047,27.823,0.0,262.84,,275.0,275.0,-20.329,3.04,20.057,23.935
1908.0,3.481,0.812,-35.209,1.699,9.523,5.125,33.215,4.844,-29.161,-2.654,0.0,34.257,33.816,9.542,1.822,-21.299,-17.769,-23.139,-19.107,-3.038,27.824,0.0,262.84,,275.0,275.0,-20.389,3.047,20.063,23.936
1908.5,3.481,0.812,-35.209,1.699,9.523,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.542,1.822,-21.005,-17.798,-22.539,-18.99,-3.038,27.824,0.0,262.14,,275.0,275.0,-20.329,3.054,20.062,23.865
1909.0,3.043,0.768,-34.35,1.754,9.434,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.608,1.759,-20.606,-17.788,-22.229,-18.966,-3.038,27.824,0.0,262.14,,275.0,275.0,-20.083,3.061,20.061,23.806
1909.5,3.043,0.768,-34.35,1.754,9.434,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.608,1.759,-21.181,-17.733,-22.88,-19.065,-3.038,27.824,0.0,262.14,,275.0,275.0,-19.897,3.061,20.063,23.785
1910.0,3.043,0.768,-34.35,1.754,9.434,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.608,1.759,-21.328,-17.726,-23.127,-19.097,-3.038,27.824,0.0,262.14,,275.0,275.0,-20.215,3.061,20.071,23.774
1910.5,3.043,0.768,-34.35,1.754,9.434,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.608,1.759,-21.254,-17.719,-23.092,-19.08,-3.038,27.824,0.0,262.34,,275.0,275.0,-20.319,3.06,20.066,23.768
1911.0,3.043,0.768,-34.35,1.754,9.434,5.125,33.215,4.844,-29.161,-2.654,0.0,34.3,33.8,9.608,1.759,-20.862,-17.698,-22.566,-18.912,-3.038,27.824,0.0,262.34,,275.0,275.0,-20.286,3.06,20.055,23.73
1911.5,3.043,0.768,-34.35,1.754,9.434,5.14,33.215,4.831,-29.058,-2.658,0.0,34.264,33.839,9.608,1.759,-20.796,-17.689,-22.35,-18.879,-3.036,27.813,0.0,262.74,,275.0,275.0,-20.009,3.06,20.062,23.775
1912.0,3.043,0.768,-34.35,1.754,9.434,5.14,33.215,4.831,-29.058,-2.658,0.0,34.3,33.8,9.608,1.759,-21.021,-17.672,-22.647,-18.966,-3.036,27.813,0.0,262.74,,275.0,275.0,-19.929,3.06,20.074,23.868
1912.5,3.268,0.812,-35.209,1.744,9.514,5.14,33.215,4.831,-29.058,-2.658,0.0,34.3,33.8,9.489,1.649,-21.122,-17.634,-22.876,-19.012,-3.036,27.813,0.0,262.24,,275.0,275.0,-20.076,3.059,20.071,23.907
1913.0,3.268,0.812,-35.209,1.744,9.514,5.14,33.215,4.831,-29.058,-2.658,0.0,34.3,33.8,9.489,1.649,-21.184,-17.66,-23.033,-19.017,-3.036,27.813,0.0,262.24,,275.0,275.0,-20.161,3.063,20.061,23.893
1913.5,3.268,0.812,-35.209,1.744,9.514,5.14,33.215,4.831,-29.058,-2.658,0.0,34.3,33.8,9.489,1.649,-21.153,-17.674,-22.712,-18.974,-3.036,27.813,0.0,261.94,,275.0,275.0,-20.223,3.066,20.073,23.87
1914.0,3.268,0.812,-35.209,1.744,9.514,5.14,33.215,4.831,-29.058,-2.658,0.0,34.3,33.8,9.489,1.649,-20.689,-17.674,-22.42,-18.868,-3.036,27.813,0.0,261.94,,275.0,275.0,-20.128,3.069,20.068,23.905
1914.5,3.268,0.812,-35.209,1.744,9.514,5.148,33.189,4.781,-28.975,-2.651,0.0,34.258,33.788,9.489,1.649,-20.679,-17.65,-22.434,-18.898,-3.031,27.823,0.0,262.04,,275.0,275.0,-19.912,3.073,20.054,23.923
1915.0,3.268,0.812,-35.209,1.744,9.514,5.148,33.189,4.781,-28.975,-2.651,0.0,34.3,33.8,9.489,1.649,-20.868,-17.62,-22.637,-18.952,-3.031,27.823,0.0,262.04,,275.0,275.0,-19.915,3.076,20.075,23.993
1915.5,2.662,0.705,-33.607,1.816,9.439,5.148,33.189,4.781,-28.975,-2.651,0.0,34.3,33.8,9.734,1.702,-21.082,-17.618,-22.851,-18.985,-3.031,27.823,0.0,262.24,,275.0,275.0,-20.019,3.079,20.075,24.023
1916.0,2.662,0.705,-33.607,1.816,9.439,5.148,33.189,4.781,-28.975,-2.651,0.0,34.3,33.8,9.734,1.702,-21.19,-17.62,-22.922,-18.976,-3.031,27.823,0.0,262.24,,275.0,275.0,-20.134,3.072,20.071,24.078
1916.5,2.662,0.705,-33.607,1.816,9.439,5.148,33.189,4.781,-28.975,-2.651,0.0,34.3,33.8,9.734,1.702,-20.947,-17.641,-22.59,-18.935,-3.031,27.823,0.0,262.14,,275.0,275.0,-20.177,3.065,20.079,24.068
1917.0,2.662,0.705,-33.607,1.816,9.439,5.148,33.189,4.781,-28.975,-2.651,0.0,34.3,33.8,9.734,1.702,-20.816,-17.592,-22.317,-18.837,-3.031,27.823,0.0,262.14,,275.0,275.0,-20.028,3.059,20.083,24.067
1917.5,2.662,0.705,-33.607,1.816,9.439,5.164,33.165,4.825,-28.885,-2.655,0.0,34.263,33.782,9.734,1.702,-20.951,-17.54,-22.578,-18.865,-3.045,27.816,0.0,261.54,,275.0,275.0,-19.891,3.052,20.076,24.073
1918.0,2.662,0.705,-33.607,1.816,9.439,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.734,1.702,-21.085,-17.536,-22.87,-18.929,-3.045,27.816,0.0,261.54,,275.0,275.0,-19.984,3.046,20.089,24.004
1918.5,2.662,0.705,-33.607,1.816,9.439,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.734,1.702,-21.134,-17.552,-22.766,-18.9,-3.045,27.816,0.0,261.44,,275.0,275.0,-20.105,3.04,20.074,24.024
1919.0,3.406,0.839,-35.209,1.703,9.491,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.526,1.929,-20.87,-17.571,-22.288,-18.759,-3.045,27.816,0.0,261.44,,275.0,275.0,-20.088,3.033,20.078,24.088
1919.5,3.406,0.839,-35.209,1.703,9.491,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.526,1.929,-20.397,-17.523,-22.086,-18.734,-3.045,27.816,0.0,263.14,,275.0,275.0,-19.872,3.039,20.076,24.14
1920.0,3.406,0.839,-35.209,1.703,9.491,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.526,1.929,-20.509,-17.495,-22.163,-18.783,-3.045,27.816,0.0,263.14,,275.0,275.0,-19.685,3.045,20.092,24.108
1920.5,3.406,0.839,-35.209,1.703,9.491,5.164,33.165,4.825,-28.885,-2.655,0.0,34.3,33.8,9.526,1.929,-21.059,-17.479,-22.762,-18.838,-3.045,27.816,0.0,263.24,,275.0,275.0,-19.737,3.051,20.091,24.077
1921.0,3.406,0.839,-35.209,1.703,9.491,5.137,33.181,4.854,-28.752,-2.67,0.0,34.263,33.817,9.526,1.929,-20.909,-17.478,-22.544,-18.779,-3.053,27.798,0.0,263.24,,275.0,275.0,-20.035,3.057,20.069,24.078
1921.5,3.406,0.839,-35.209,1.703,9.491,5.137,33.181,4.854,-28.752,-2.67,0.0,34.3,33.8,9.526,1.929,-20.397,-17.484,-21.965,-18.664,-3.053,27.798,0.0,263.04,,275.0,275.0,-19.928,3.063,20.072,24.066
1922.0,3.152,0.836,-33.249,1.774,9.468,5.137,33.181,4.854,-28.752,-2.67,0.0,34.3,33.8,9.65,1.664,-20.194,-17.463,-21.875,-18.679,-3.053,27.798,0.0,263.04,,275.0,275.0,-19.628,3.069,20.076,24.098
1922.5,3.152,0.836,-33.249,1.774,9.468,5.137,33.181,4.854,-28.752,-2.67,0.0,34.3,33.8,9.65,1.664,-20.506,-17.432,-22.187,-18.707,-3.053,27.798,0.0,261.94,,275.0,275.0,-19.553,3.07,20.078,24.096
1923.0,3.152,0.836,-33.249,1.774,9.468,5.137,33.181,4.854,-28.752,-2.67,0.0,34.3,33.8,9.65,1.664,-20.859,-17.396,-22.581,-18.786,-3.053,27.798,0.0,261.94,,275.0,275.0,-19.708,3.071,20.079,24.107
1923.5,3.152,0.836,-33.249,1.774,9.468,5.137,33.181,4.854,-28.752,-2.67,0.0,34.3,33.8,9.65,1.664,-21.008,-17.404,-22.794,-18.809,-3.053,27.798,0.0,262.74,,275.0,275.0,-19.906,3.073,20.064,24.098
1924.0,3.152,0.836,-33.249,1.774,9.468,5.154,33.223,4.844,-28.623,-2.664,0.0,34.268,33.987,9.65,1.664,-20.945,-17.439,-22.57,-18.757,-3.04,27.802,0.0,262.74,,275.0,275.0,-20.004,3.074,20.057,24.101
1924.5,3.152,0.836,-33.249,1.774,9.468,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.65,1.664,-20.496,-17.387,-21.946,-18.547,-3.04,27.802,0.0,263.04,,275.0,275.0,-19.928,3.075,20.06,24.125
1925.0,3.152,0.836,-33.249,1.774,9.468,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.65,1.664,-20.631,-17.362,-22.383,-18.666,-3.04,27.802,0.0,263.04,,275.0,275.0,-19.594,3.076,20.063,24.095
1925.5,2.81,0.703,-35.209,1.726,9.519,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.547,1.935,-20.812,-17.35,-22.567,-18.693,-3.04,27.802,0.0,262.94,,275.0,275.0,-19.76,3.078,20.064,24.072
1926.0,2.81,0.703,-35.209,1.726,9.519,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.547,1.935,-20.983,-17.368,-22.78,-18.743,-3.04,27.802,0.0,262.94,,275.0,275.0,-19.855,3.073,20.054,24.038
1926.5,2.81,0.703,-35.209,1.726,9.519,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.547,1.935,-20.916,-17.354,-22.527,-18.683,-3.04,27.802,0.0,262.94,,275.0,275.0,-19.969,3.069,20.057,24.064
1927.0,2.81,0.703,-35.209,1.726,9.519,5.154,33.223,4.844,-28.623,-2.664,0.0,34.3,34.0,9.547,1.935,-20.586,-17.393,-22.022,-18.565,-3.04,27.802,0.0,262.94,,275.0,275.0,-19.87,3.065,20.052,24.022
1927.5,2.81,0.703,-35.209,1.726,9.519,5.148,33.176,4.806,-28.569,-2.672,0.0,34.264,33.847,9.547,1.935,-20.162,-17.346,-21.85,-18.563,-3.05,27.798,0.0,262.74,,275.0,275.0,-19.642,3.061,20.061,23.997
1928.0,2.81,0.703,-35.209,1.726,9.519,5.148,33.176,4.806,-28.569,-2.672,0.0,34.3,33.8,9.547,1.935,-20.68,-17.313,-22.355,-18.656,-3.05,27.798,0.0,262.74,,275.0,275.0,-19.48,3.056,20.048,24.047
1928.5,2.934,0.715,-34.941,1.724,9.456,5.148,33.176,4.806,-28.569,-2.672,0.0,34.3,33.8,9.599,1.871,-20.877,-17.271,-22.636,-18.63,-3.05,27.798,0.0,262.04,,275.0,275.0,-19.751,3.052,20.04,24.141
1929.0,2.934,0.715,-34.941,1.724,9.456,5.148,33.176,4.806,-28.569,-2.672,0.0,34.3,33.8,9.599,1.871,-20.73,-17.272,-22.308,-18.564,-3.05,27.798,0.0,262.04,,275.0,275.0,-19.853,3.05,20.055,24.19
1929.5,2.934,0.715,-34.941,1.724,9.456,5.148,33.176,4.806,-28.569,-2.672,0.0,34.3,33.8,9.599,1.871,-20.392,-17.289,-21.844,-18.455,-3.05,27.798,0.0,262.04,,275.0,275.0,-19.718,3.049,20.051,24.224
1930.0,2.934,0.715,-34.941,1.724,9.456,5.148,33.176,4.806,-28.569,-2.672,0.0,34.3,33.8,9.599,1.871,-20.069,-17.254,-21.761,-18.473,-3.05,27.798,0.0,262.04,,275.0,275.0,-19.495,3.047,20.056,24.271
1930.5,2.934,0.715,-34.941,1.724,9.456,5.166,33.156,4.848,-28.464,-2.664,0.0,34.276,33.884,9.599,1.871,-20.472,-17.235,-22.067,-18.527,-3.059,27.784,0.0,262.64,,275.0,275.0,-19.389,3.045,20.059,24.296
1931.0,2.934,0.715,-34.941,1.724,9.456,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.599,1.871,-20.736,-17.209,-22.435,-18.561,-3.059,27.784,0.0,262.64,,275.0,275.0,-19.575,3.043,20.049,24.302
1931.5,2.934,0.715,-34.941,1.724,9.456,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.599,1.871,-20.496,-17.243,-22.099,-18.467,-3.059,27.784,0.0,262.44,,275.0,275.0,-19.735,3.041,20.059,24.307
1932.0,3.985,0.954,-35.209,1.739,9.534,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.412,1.811,-20.018,-17.22,-21.644,-18.347,-3.059,27.784,0.0,262.44,,275.0,275.0,-19.576,3.039,20.042,24.335
1932.5,3.985,0.954,-35.209,1.739,9.534,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.412,1.811,-20.201,-17.185,-21.818,-18.427,-3.059,27.784,0.0,262.44,,275.0,275.0,-19.307,3.055,20.07,24.342
1933.0,3.985,0.954,-35.209,1.739,9.534,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.412,1.811,-20.429,-17.177,-22.107,-18.475,-3.059,27.784,0.0,262.44,,275.0,275.0,-19.408,3.07,20.052,24.347
1933.5,3.985,0.954,-35.209,1.739,9.534,5.166,33.156,4.848,-28.464,-2.664,0.0,34.3,33.9,9.412,1.811,-20.641,-17.155,-22.345,-18.533,-3.059,27.784,0.0,261.84,,275.0,275.0,-19.547,3.085,20.061,24.352
1934.0,3.985,0.954,-35.209,1.739,9.534,5.158,33.177,4.817,-28.339,-2.681,0.0,34.276,33.855,9.412,1.811,-20.782,-17.16,-22.37,-18.539,-3.06,27.779,0.0,261.84,,275.0,275.0,-19.669,3.1,20.088,24.343
1934.5,3.985,0.954,-35.209,1.739,9.534,5.158,33.177,4.817,-28.339,-2.681,0.0,34.3,33.9,9.412,1.811,-20.464,-17.192,-22.025,-18.424,-3.06,27.779,0.0,262.24,,275.0,275.0,-19.712,3.114,20.083,24.393
1935.0,3.664,0.88,-35.209,1.73,9.541,5.158,33.177,4.817,-28.339,-2.681,0.0,34.3,33.9,9.476,1.792,-20.218,-17.152,-21.776,-18.412,-3.06,27.779,0.0,262.24,,275.0,275.0,-19.526,3.129,20.085,24.447
1935.5,3.664,0.88,-35.209,1.73,9.541,5.158,33.177,4.817,-28.339,-2.681,0.0,34.3,33.9,9.476,1.792,-20.395,-17.119,-22.105,-18.459,-3.06,27.779,0.0,261.34,,275.0,275.0,-19.389,3.137,20.089,24.509
1936.0,3.664,0.88,-35.209,1.73,9.541,5.158,33.177,4.817,-28.339,-2.681,0.0,34.3,33.9,9.476,1.792,-20.63,-17.121,-22.401,-18.48,-3.06,27.779,0.0,261.34,,275.0,275.0,-19.519,3.146,20.098,24.48
1936.5,3.664,0.88,-35.209,1.73,9.541,5.158,33.177,4.817,-28.339,-2.681,0.0,34.3,33.9,9.476,1.792,-20.661,-17.106,-22.189,-18.445,-3.06,27.779,0.0,262.34,,275.0,275.0,-19.6,3.163,20.093,24.394
1937.0,3.664,0.88,-35.209,1.73,9.541,5.132,33.227,4.851,-28.223,-2.674,0.0,34.285,33.952,9.476,1.792,-20.282,-17.128,-21.802,-18.336,-3.067,27.78,0.0,262.34,,275.0,275.0,-19.6,3.163,20.117,24.374
1937.5,3.664,0.88,-35.209,1.73,9.541,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.476,1.792,-20.031,-17.092,-21.621,-18.302,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.387,3.171,20.117,24.341
1938.0,3.664,0.88,-35.209,1.73,9.541,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.476,1.792,-20.227,-17.061,-21.885,-18.373,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.261,3.179,20.128,24.352
1938.5,2.762,0.669,-35.08,1.738,9.478,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.6,1.826,-20.459,-17.031,-22.145,-18.402,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.386,3.187,20.109,24.317
1939.0,2.762,0.669,-35.08,1.738,9.478,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.6,1.826,-20.532,-17.08,-22.128,-18.401,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.509,3.18,20.111,24.3
1939.5,2.762,0.669,-35.08,1.738,9.478,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.6,1.826,-20.26,-17.11,-21.657,-18.266,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.535,3.173,20.128,24.282
1940.0,2.762,0.669,-35.08,1.738,9.478,5.132,33.227,4.851,-28.223,-2.674,0.0,34.3,34.0,9.6,1.826,-20.082,-17.082,-21.468,-18.275,-3.067,27.78,0.0,261.74,,275.0,275.0,-19.323,3.167,20.129,24.265
1940.5,2.762,0.669,-35.08,1.738,9.478,5.16,33.143,4.844,-28.166,-2.674,0.0,34.285,33.985,9.6,1.826,-20.323,-17.03,-21.847,-18.314,-3.066,27.772,0.0,261.54,,275.0,275.0,-19.227,3.16,20.129,24.276
1941.0,2.762,0.669,-35.08,1.738,9.478,5.16,33.143,4.844,-28.166,-2.674,0.0,34.3,34.0,9.6,1.826,-20.461,-17.03,-22.172,-18.386,-3.066,27.772,0.0,261.54,,275.0,275.0,-19.379,3.153,20.114,24.257
1941.5,2.996,0.715,-35.209,1.767,9.552,5.16,33.143,4.844,-28.166,-2.674,0.0,34.3,34.0,9.561,1.646,-20.611,-17.013,-22.419,-18.44,-3.066,27.772,0.0,261.44,,275.0,275.0,-19.621,3.145,20.121,24.212
1942.0,2.996,0.715,-35.209,1.767,9.552,5.16,33.143,4.844,-28.166,-2.674,0.0,34.3,34.0,9.561,1.646,-20.639,-17.05,-22.283,-18.402,-3.066,27.772,0.0,261.44,,275.0,275.0,-19.621,3.145,20.128,24.196
1942.5,2.996,0.715,-35.209,1.767,9.552,5.16,33.143,4.844,-28.166,-2.674,0.0,34.3,34.0,9.561,1.646,-19.859,-17.036,-21.612,-18.283,-3.066,27.772,0.0,261.94,,275.0,275.0,-19.594,3.142,20.139,24.196
1943.0,2.996,0.715,-35.209,1.767,9.552,5.16,33.143,4.844,-28.166,-2.674,0.0,34.3,34.0,9.561,1.646,-20.179,-17.015,-21.762,-18.323,-3.066,27.772,0.0,261.94,,275.0,275.0,-19.197,3.14,20.133,24.234
1943.5,2.996,0.715,-35.209,1.767,9.552,5.161,33.157,4.84,-28.054,-2.673,0.0,34.288,33.945,9.561,1.646,-20.5,-17.004,-22.142,-18.385,-3.056,27.775,0.0,261.84,,275.0,275.0,-19.32,3.137,20.143,24.292
1944.0,2.996,0.715,-35.209,1.767,9.552,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.561,1.646,-20.62,-16.997,-22.376,-18.41,-3.056,27.775,0.0,261.84,,275.0,275.0,-19.508,3.135,20.129,24.338
1944.5,2.541,0.692,-33.986,1.839,9.488,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.61,1.623,-20.506,-16.99,-22.137,-18.317,-3.056,27.775,0.0,261.94,,275.0,275.0,-19.601,3.133,20.125,24.355
1945.0,2.541,0.692,-33.986,1.839,9.488,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.61,1.623,-20.167,-17.014,-21.731,-18.25,-3.056,27.775,0.0,261.94,,275.0,275.0,-19.488,3.123,20.131,24.289
1945.5,2.541,0.692,-33.986,1.839,9.488,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.61,1.623,-19.955,-16.978,-21.701,-18.244,-3.056,27.775,0.0,262.54,,275.0,275.0,-19.291,3.114,20.163,24.266
1946.0,2.541,0.692,-33.986,1.839,9.488,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.61,1.623,-20.398,-16.924,-22.159,-18.291,-3.056,27.775,0.0,262.54,,275.0,275.0,-19.22,3.104,20.142,24.211
1946.5,2.541,0.692,-33.986,1.839,9.488,5.161,33.157,4.84,-28.054,-2.673,0.0,34.3,33.9,9.61,1.623,-20.595,-16.939,-22.329,-18.371,-3.056,27.775,0.0,262.54,,275.0,275.0,-19.443,3.095,20.168,24.165
1947.0,2.541,0.692,-33.986,1.839,9.488,5.148,33.202,4.857,-27.91,-2.683,0.0,34.294,34.102,9.61,1.623,-20.606,-16.961,-22.278,-18.351,-3.07,27.768,0.0,262.54,,275.0,275.0,-19.558,3.086,20.168,24.125
1947.5,2.541,0.692,-33.986,1.839,9.488,5.148,33.202,4.857,-27.91,-2.683,0.0,34.3,34.1,9.61,1.623,-20.28,-16.971,-21.926,-18.287,-3.07,27.768,0.0,262.74,,275.0,275.0,-19.549,3.077,20.18,24.118
1948.0,2.775,0.748,-34.145,1.862,9.427,5.148,33.202,4.857,-27.91,-2.683,0.0,34.3,34.1,9.583,1.728,-20.302,-16.955,-21.878,-18.249,-3.07,27.768,0.0,262.74,,275.0,275.0,-19.366,3.068,20.201,24.148
1948.5,2.775,0.748,-34.145,1.862,9.427,5.148,33.202,4.857,-27.91,-2.683,0.0,34.3,34.1,9.583,1.728,-20.374,-16.927,-22.035,-18.295,-3.07,27.768,0.0,261.94,,275.0,275.0,-19.346,3.063,20.2,24.184
1949.0,2.775,0.748,-34.145,1.862,9.427,5.148,33.202,4.857,-27.91,-2.683,0.0,34.3,34.1,9.583,1.728,-20.493,-16.925,-22.238,-18.336,-3.07,27.768,0.0,261.94,,275.0,275.0,-19.408,3.059,20.203,24.161
1949.5,2.775,0.748,-34.145,1.862,9.427,5.148,33.202,4.857,-27.91,-2.683,0.0,34.3,34.1,9.583,1.728,-20.578,-16.931,-22.264,-18.344,-3.07,27.768,0.0,261.34,,275.0,275.0,-19.498,3.054,20.242,24.171
1950.0,2.775,0.748,-34.145,1.862,9.427,5.155,33.194,4.867,-27.83,-2.673,0.0,34.296,34.03,9.583,1.728,-20.112,-16.966,-21.746,-18.239,-3.067,27.771,0.0,261.34,,275.0,275.0,-19.529,3.049,20.255,24.139
1950.5,2.775,0.748,-34.145,1.862,9.427,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.583,1.728,-20.046,-16.921,-21.802,-18.235,-3.067,27.771,0.0,262.64,,275.0,275.0,-19.265,3.045,20.257,24.171
1951.0,3.071,0.707,-35.209,1.774,9.459,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.518,1.812,-20.231,-16.902,-21.985,-18.275,-3.067,27.771,0.0,262.64,,275.0,275.0,-19.251,3.04,20.251,24.2
1951.5,3.071,0.707,-35.209,1.774,9.459,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.518,1.812,-20.42,-16.892,-22.112,-18.335,-3.067,27.771,0.0,262.64,,275.0,275.0,-19.348,3.041,20.291,24.241
1952.0,3.071,0.707,-35.209,1.774,9.459,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.518,1.812,-20.441,-16.894,-22.173,-18.313,-3.067,27.771,0.0,262.64,,275.0,275.0,-19.44,3.041,20.307,24.302
1952.5,3.071,0.707,-35.209,1.774,9.459,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.518,1.812,-20.251,-16.915,-22.011,-18.214,-3.067,27.771,0.0,262.84,,275.0,275.0,-19.455,3.042,20.322,24.304
1953.0,3.071,0.707,-35.209,1.774,9.459,5.155,33.194,4.867,-27.83,-2.673,0.0,34.3,34.0,9.518,1.812,-20.171,-16.896,-21.679,-18.163,-3.067,27.771,0.0,262.84,,275.0,275.0,-19.348,3.042,20.316,24.317
1953.5,3.071,0.707,-35.209,1.774,9.459,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.925,9.518,1.812,-20.368,-16.904,-21.847,-18.271,-3.069,27.769,0.0,262.04,,275.0,275.0,-19.227,3.043,20.348,24.329
1954.0,3.071,0.707,-35.209,1.774,9.459,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.9,9.518,1.812,-20.43,-16.842,-22.03,-18.274,-3.069,27.769,0.0,262.04,,275.0,275.0,-19.347,3.043,20.353,24.339
1954.5,2.817,0.761,-33.529,1.799,9.533,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.9,9.616,1.717,-20.199,-16.874,-21.961,-18.221,-3.069,27.769,0.0,262.84,,275.0,275.0,-19.394,3.044,20.367,24.327
1955.0,2.817,0.761,-33.529,1.799,9.533,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.9,9.616,1.717,-20.114,-16.85,-21.647,-18.096,-3.069,27.769,0.0,262.84,,275.0,275.0,-19.314,3.04,20.366,24.329
1955.5,2.817,0.761,-33.529,1.799,9.533,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.9,9.616,1.717,-20.133,-16.847,-21.589,-18.114,-3.069,27.769,0.0,262.84,,275.0,275.0,-19.177,3.036,20.376,24.325
1956.0,2.817,0.761,-33.529,1.799,9.533,5.163,33.169,4.829,-27.758,-2.682,0.0,34.3,33.9,9.616,1.717,-20.243,-16.832,-21.759,-18.186,-3.069,27.769,0.0,262.84,,275.0,275.0,-19.171,3.033,20.392,24.327
1956.5,2.817,0.761,-33.529,1.799,9.533,5.185,33.155,4.84,-27.666,-2.687,0.0,34.301,33.928,9.616,1.717,-20.34,-16.804,-21.936,-18.183,-3.062,27.767,0.0,262.84,,275.0,275.0,-19.255,3.029,20.404,24.317
1957.0,2.817,0.761,-33.529,1.799,9.533,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.616,1.717,-20.029,-16.786,-21.807,-18.044,-3.062,27.767,0.0,262.84,,275.0,275.0,-19.316,3.026,20.415,24.326
1957.5,3.594,0.875,-34.958,1.834,9.504,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.557,1.587,-20.069,-16.774,-21.583,-18.052,-3.062,27.767,0.0,263.04,,275.0,275.0,-19.166,3.022,20.433,24.346
1958.0,3.594,0.875,-34.958,1.834,9.504,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.557,1.587,-20.15,-16.792,-21.703,-18.106,-3.062,27.767,0.0,263.04,,275.0,275.0,-19.119,3.032,20.444,24.341
1958.5,3.594,0.875,-34.958,1.834,9.504,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.557,1.587,-20.291,-16.762,-21.951,-18.154,-3.062,27.767,0.0,262.64,,275.0,275.0,-19.188,3.041,20.466,24.33
1959.0,3.594,0.875,-34.958,1.834,9.504,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.557,1.587,-20.352,-16.779,-22.049,-18.194,-3.062,27.767,0.0,262.64,,275.0,275.0,-19.289,3.05,20.456,24.335
1959.5,3.594,0.875,-34.958,1.834,9.504,5.185,33.155,4.84,-27.666,-2.687,0.0,34.3,33.9,9.557,1.587,-20.358,-16.803,-21.86,-18.13,-3.062,27.767,0.0,262.34,,275.0,275.0,-19.343,3.059,20.476,24.342
1960.0,3.594,0.875,-34.958,1.834,9.504,5.165,33.179,4.87,-27.548,-2.685,0.0,34.292,33.959,9.557,1.587,-20.009,-16.808,-21.695,-18.084,-3.078,27.764,0.0,262.34,,275.0,275.0,-19.288,3.068,20.476,24.366
1960.5,3.594,0.875,-34.958,1.834,9.504,5.165,33.179,4.87,-27.548,-2.685,0.0,34.3,34.0,9.557,1.587,-20.009,-16.778,-21.778,-18.135,-3.078,27.764,0.0,262.94,,275.0,275.0,-19.149,3.076,20.492,24.367
1961.0,3.0,0.705,-35.209,1.74,9.518,5.165,33.179,4.87,-27.548,-2.685,0.0,34.3,34.0,9.543,1.842,-20.172,-16.766,-21.941,-18.188,-3.078,27.764,0.0,262.94,,275.0,275.0,-19.175,3.085,20.507,24.387
1961.5,3.0,0.705,-35.209,1.74,9.518,5.165,33.179,4.87,-27.548,-2.685,0.0,34.3,34.0,9.543,1.842,-20.263,-16.752,-21.979,-18.137,-3.078,27.764,0.0,262.64,,275.0,275.0,-19.267,3.083,20.514,24.39
1962.0,3.0,0.705,-35.209,1.74,9.518,5.165,33.179,4.87,-27.548,-2.685,0.0,34.3,34.0,9.543,1.842,-20.126,-16.763,-21.712,-18.06,-3.078,27.764,0.0,262.64,,275.0,275.0,-19.283,3.082,20.516,24.383
1962.5,3.0,0.705,-35.209,1.74,9.518,5.165,33.179,4.87,-27.548,-2.685,0.0,34.3,34.0,9.543,1.842,-20.048,-16.745,-21.551,-18.056,-3.078,27.764,0.0,262.34,,275.0,275.0,-19.165,3.081,20.524,24.395
1963.0,3.0,0.705,-35.209,1.74,9.518,5.175,33.162,4.826,-27.486,-2.68,0.0,34.301,34.041,9.543,1.842,-20.023,-16.768,-21.547,-18.112,-3.06,27.77,0.0,262.34,,275.0,275.0,-19.1,3.079,20.54,24.4
1963.5,3.0,0.705,-35.209,1.74,9.518,5.175,33.162,4.826,-27.486,-2.68,0.0,34.3,34.0,9.543,1.842,-20.26,-16.749,-21.811,-18.124,-3.06,27.77,0.0,262.24,,275.0,275.0,-19.112,3.078,20.548,24.395
1964.0,2.957,0.807,-33.669,1.792,9.472,5.175,33.162,4.826,-27.486,-2.68,0.0,34.3,34.0,9.672,1.748,-20.382,-16.739,-22.032,-18.153,-3.06,27.77,0.0,262.24,,275.0,275.0,-19.236,3.077,20.538,24.417
1964.5,2.957,0.807,-33.669,1.792,9.472,5.175,33.162,4.826,-27.486,-2.68,0.0,34.3,34.0,9.672,1.748,-20.024,-16.773,-21.589,-18.07,-3.06,27.77,0.0,262.84,,275.0,275.0,-19.327,3.075,20.56,24.433
1965.0,2.957,0.807,-33.669,1.792,9.472,5.175,33.162,4.826,-27.486,-2.68,0.0,34.3,34.0,9.672,1.748,-19.752,-16.745,-21.411,-18.049,-3.06,27.77,0.0,262.84,,275.0,275.0,-19.114,3.073,20.549,24.457
1965.5,2.957,0.807,-33.669,1.792,9.472,5.175,33.162,4.826,-27.486,-2.68,0.0,34.3,34.0,9.672,1.748,-19.923,-16.743,-21.544,-18.095,-3.06,27.77,0.0,262.84,,275.0,275.0,-18.989,3.071,20.545,24.501
1966.0,2.957,0.807,-33.669,1.792,9.472,5.122,33.151,4.839,-27.376,-2.664,0.0,34.311,33.836,9.672,1.748,-20.097,-16.726,-21.796,-18.117,-3.066,27.764,0.0,262.84,,275.0,275.0,-19.076,3.069,20.559,24.486
1966.5,2.957,0.807,-33.669,1.792,9.472,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.672,1.748,-20.157,-16.709,-21.798,-18.061,-3.066,27.764,0.0,262.84,,275.0,275.0,-19.184,3.067,20.565,24.491
1967.0,2.957,0.807,-33.669,1.792,9.472,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.672,1.748,-20.011,-16.713,-21.471,-18.002,-3.066,27.764,0.0,262.84,,275.0,275.0,-19.181,3.066,20.555,24.508
1967.5,3.246,0.764,-35.209,1.81,9.579,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.495,1.642,-19.581,-16.694,-21.224,-17.966,-3.066,27.764,0.0,261.74,,275.0,275.0,-19.049,3.064,20.596,24.543
1968.0,3.246,0.764,-35.209,1.81,9.579,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.495,1.642,-20.023,-16.681,-21.582,-18.062,-3.066,27.764,0.0,261.74,,275.0,275.0,-18.866,3.067,20.59,24.563
1968.5,3.246,0.764,-35.209,1.81,9.579,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.495,1.642,-20.106,-16.659,-21.747,-18.069,-3.066,27.764,0.0,262.74,,275.0,275.0,-19.087,3.07,20.595,24.575
1969.0,3.246,0.764,-35.209,1.81,9.579,5.122,33.151,4.839,-27.376,-2.664,0.0,34.3,33.8,9.495,1.642,-20.027,-16.669,-21.578,-18.021,-3.066,27.764,0.0,262.74,,275.0,275.0,-19.145,3.073,20.573,24.569
1969.5,3.246,0.764,-35.209,1.81,9.579,5.162,33.173,4.857,-27.266,-2.676,0.0,34.31,33.914,9.495,1.642,-19.821,-16.678,-21.203,-17.987,-3.067,27.771,0.0,263.44,,275.0,275.0,-19.074,3.075,20.588,24.566
1970.0,3.246,0.764,-35.209,1.81,9.579,5.162,33.173,4.857,-27.266,-2.676,0.0,34.3,33.9,9.495,1.642,-19.493,-16.649,-21.206,-17.917,-3.067,27.771,0.0,263.44,,275.0,275.0,-18.922,3.078,20.58,24.544
1970.5,2.722,0.674,-34.632,1.722,9.454,5.162,33.173,4.857,-27.266,-2.676,0.0,34.3,33.9,9.615,1.79,-19.633,-16.629,-21.331,-17.947,-3.067,27.771,0.0,263.34,,275.0,275.0,-18.816,3.081,20.604,24.581
1971.0,2.722,0.674,-34.632,1.722,9.454,5.162,33.173,4.857,-27.266,-2.676,0.0,34.3,33.9,9.615,1.79,-19.878,-16.614,-21.561,-17.995,-3.067,27.771,0.0,263.34,,275.0,275.0,-18.885,3.075,20.597,24.572
1971.5,2.722,0.674,-34.632,1.722,9.454,5.162,33.173,4.857,-27.266,-2.676,0.0,34.3,33.9,9.615,1.79,-19.873,-16.594,-21.603,-17.942,-3.067,27.771,0.0,263.34,,275.0,275.0,-19.012,3.069,20.605,24.575
1972.0,2.722,0.674,-34.632,1.722,9.454,5.162,33.173,4.857,-27.266,-2.676,0.0,34.3,33.9,9.615,1.79,-19.73,-16.611,-21.263,-17.792,-3.067,27.771,0.0,263.34,,275.0,275.0,-19.003,3.064,20.611,24.618
1972.5,2.722,0.674,-34.632,1.722,9.454,5.145,33.148,4.79,-27.185,-2.686,0.0,34.304,33.804,9.615,1.79,-19.577,-16.618,-21.044,-17.756,-3.062,27.764,0.0,263.04,,275.0,275.0,-18.849,3.058,20.619,24.636
1973.0,2.722,0.674,-34.632,1.722,9.454,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.615,1.79,-19.547,-16.624,-21.096,-17.864,-3.062,27.764,0.0,263.04,,275.0,275.0,-18.749,3.053,20.605,24.658
1973.5,2.722,0.674,-34.632,1.722,9.454,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.615,1.79,-19.859,-16.617,-21.347,-17.935,-3.062,27.764,0.0,262.84,,275.0,275.0,-18.783,3.047,20.607,24.672
1974.0,2.541,0.609,-35.209,1.774,9.522,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.383,1.745,-20.025,-16.612,-21.601,-18.016,-3.062,27.764,0.0,262.84,,275.0,275.0,-18.94,3.042,20.61,24.731
