t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1974.5,2.541,0.609,-35.209,1.774,9.522,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.383,1.745,-20.068,-16.617,-21.474,-17.97,-3.062,27.764,0.0,262.44,,275.0,275.0,-19.064,3.034,20.595,24.748
1975.0,2.541,0.609,-35.209,1.774,9.522,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.383,1.745,-19.663,-16.61,-21.228,-17.839,-3.062,27.764,0.0,262.44,,275.0,275.0,-19.032,3.025,20.609,24.792
1975.5,2.541,0.609,-35.209,1.774,9.522,5.145,33.148,4.79,-27.185,-2.686,0.0,34.3,33.8,9.383,1.745,-19.459,-16.563,-21.011,-17.761,-3.062,27.764,0.0,262.24,,275.0,275.0,-18.835,3.018,20.612,24.791
1976.0,2.541,0.609,-35.209,1.774,9.522,5.142,33.127,4.829,-27.103,-2.67,0.0,34.311,33.95,9.383,1.745,-19.677,-16.529,-21.284,-17.845,-3.065,27.762,0.0,262.24,,275.0,275.0,-18.698,3.01,20.62,24.821
1976.5,2.541,0.609,-35.209,1.774,9.522,5.142,33.127,4.829,-27.103,-2.67,0.0,34.3,33.9,9.383,1.745,-19.864,-16.53,-21.559,-17.915,-3.065,27.762,0.0,263.14,,275.0,275.0,-18.834,3.002,20.608,24.835
1977.0,3.088,0.777,-34.565,1.823,9.518,5.142,33.127,4.829,-27.103,-2.67,0.0,34.3,33.9,9.567,1.569,-19.903,-16.549,-21.513,-17.915,-3.065,27.762,0.0,263.14,,275.0,275.0,-18.967,2.995,20.619,24.826
1977.5,3.088,0.777,-34.565,1.823,9.518,5.142,33.127,4.829,-27.103,-2.67,0.0,34.3,33.9,9.567,1.569,-19.64,-16.559,-21.077,-17.754,-3.065,27.762,0.0,263.04,,275.0,275.0,-18.97,2.996,20.603,24.82
1978.0,3.088,0.777,-34.565,1.823,9.518,5.142,33.127,4.829,-27.103,-2.67,0.0,34.3,33.9,9.567,1.569,-19.319,-16.507,-20.942,-17.68,-3.065,27.762,0.0,263.04,,275.0,275.0,-18.757,2.998,20.6,24.802
1978.5,3.088,0.777,-34.565,1.823,9.518,5.142,33.127,4.829,-27.103,-2.67,0.0,34.3,33.9,9.567,1.569,-19.307,-16.503,-21.026,-17.744,-3.065,27.762,0.0,263.34,,275.0,275.0,-18.612,2.999,20.599,24.786
1979.0,3.088,0.777,-34.565,1.823,9.518,5.075,33.149,4.844,-26.981,-2.678,0.0,34.309,34.056,9.567,1.569,-19.904,-16.506,-21.439,-17.869,-3.062,27.76,0.0,263.34,,275.0,275.0,-18.645,3.001,20.593,24.76
1979.5,3.088,0.777,-34.565,1.823,9.518,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.567,1.569,-19.872,-16.519,-21.364,-17.854,-3.062,27.76,0.0,263.04,,275.0,275.0,-18.929,3.002,20.591,24.75
1980.0,3.088,0.777,-34.565,1.823,9.518,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.567,1.569,-19.249,-16.493,-20.877,-17.683,-3.062,27.76,0.0,263.04,,275.0,275.0,-18.902,3.003,20.593,24.761
1980.5,3.385,0.918,-33.644,1.79,9.471,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.658,1.694,-19.409,-16.461,-20.766,-17.634,-3.062,27.76,0.0,262.74,,275.0,275.0,-18.576,3.005,20.59,24.767
1981.0,3.385,0.918,-33.644,1.79,9.471,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.658,1.694,-19.579,-16.437,-21.085,-17.7,-3.062,27.76,0.0,262.74,,275.0,275.0,-18.568,3.011,20.586,24.797
1981.5,3.385,0.918,-33.644,1.79,9.471,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.658,1.694,-19.736,-16.438,-21.405,-17.803,-3.062,27.76,0.0,262.34,,275.0,275.0,-18.701,3.017,20.565,24.851
1982.0,3.385,0.918,-33.644,1.79,9.471,5.075,33.149,4.844,-26.981,-2.678,0.0,34.3,34.1,9.658,1.694,-19.861,-16.449,-21.584,-17.834,-3.062,27.76,0.0,262.34,,275.0,275.0,-18.845,3.023,20.581,24.869
1982.5,3.385,0.918,-33.644,1.79,9.471,5.141,33.189,4.869,-26.858,-2.672,0.0,34.318,33.944,9.658,1.694,-19.421,-16.452,-20.859,-17.598,-3.06,27.757,0.0,263.14,,275.0,275.0,-18.932,3.029,20.584,24.875
1983.0,3.385,0.918,-33.644,1.79,9.471,5.141,33.189,4.869,-26.858,-2.672,0.0,34.3,33.9,9.658,1.694,-19.172,-16.416,-20.766,-17.591,-3.06,27.757,0.0,263.14,,275.0,275.0,-18.583,3.035,20.56,24.884
1983.5,3.127,0.74,-35.209,1.712,9.631,5.141,33.189,4.869,-26.858,-2.672,0.0,34.3,33.9,9.388,1.764,-19.545,-16.407,-20.994,-17.659,-3.06,27.757,0.0,263.04,,275.0,275.0,-18.486,3.041,20.579,24.866
1984.0,3.127,0.74,-35.209,1.712,9.631,5.141,33.189,4.869,-26.858,-2.672,0.0,34.3,33.9,9.388,1.764,-19.719,-16.356,-21.296,-17.7,-3.06,27.757,0.0,263.04,,275.0,275.0,-18.651,3.042,20.57,24.895
1984.5,3.127,0.74,-35.209,1.712,9.631,5.141,33.189,4.869,-26.858,-2.672,0.0,34.3,33.9,9.388,1.764,-19.79,-16.33,-21.476,-17.692,-3.06,27.757,0.0,262.74,,275.0,275.0,-18.768,3.043,20.585,24.912
1985.0,3.127,0.74,-35.209,1.712,9.631,5.141,33.189,4.869,-26.858,-2.672,0.0,34.3,33.9,9.388,1.764,-19.445,-16.344,-21.083,-17.673,-3.06,27.757,0.0,262.74,,275.0,275.0,-18.822,3.045,20.584,24.946
1985.5,3.127,0.74,-35.209,1.712,9.631,5.143,33.173,4.799,-26.792,-2.667,0.0,34.321,33.866,9.388,1.764,-19.297,-16.323,-21.043,-17.606,-3.058,27.761,0.0,261.44,,275.0,275.0,-18.636,3.046,20.591,24.961
1986.0,3.127,0.74,-35.209,1.712,9.631,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.388,1.764,-19.362,-16.325,-21.062,-17.632,-3.058,27.761,0.0,261.44,,275.0,275.0,-18.567,3.047,20.572,24.959
1986.5,3.127,0.74,-35.209,1.712,9.631,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.388,1.764,-19.65,-16.351,-21.369,-17.741,-3.058,27.761,0.0,262.64,,275.0,275.0,-18.595,3.049,20.572,24.973
1987.0,2.898,0.685,-35.209,1.772,9.618,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.417,1.779,-19.645,-16.354,-21.358,-17.687,-3.058,27.761,0.0,262.64,,275.0,275.0,-18.778,3.05,20.58,24.982
1987.5,2.898,0.685,-35.209,1.772,9.618,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.417,1.779,-19.517,-16.323,-21.013,-17.578,-3.058,27.761,0.0,263.54,,275.0,275.0,-18.761,3.048,20.572,24.996
1988.0,2.898,0.685,-35.209,1.772,9.618,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.417,1.779,-19.279,-16.348,-20.792,-17.585,-3.058,27.761,0.0,263.54,,275.0,275.0,-18.608,3.045,20.588,24.998
1988.5,2.898,0.685,-35.209,1.772,9.618,5.143,33.173,4.799,-26.792,-2.667,0.0,34.3,33.9,9.417,1.779,-19.41,-16.33,-20.952,-17.644,-3.058,27.761,0.0,263.94,,275.0,275.0,-18.501,3.043,20.588,25.003
1989.0,2.898,0.685,-35.209,1.772,9.618,5.146,33.146,4.832,-26.724,-2.669,0.0,34.326,33.969,9.417,1.779,-19.679,-16.308,-21.186,-17.663,-3.056,27.754,0.0,263.94,,275.0,275.0,-18.584,3.04,20.577,24.98
1989.5,2.898,0.685,-35.209,1.772,9.618,5.146,33.146,4.832,-26.724,-2.669,0.0,34.3,34.0,9.417,1.779,-19.567,-16.255,-21.258,-17.648,-3.056,27.754,0.0,262.94,,275.0,275.0,-18.709,3.038,20.576,24.953
1990.0,3.383,0.792,-35.209,1.753,9.535,5.146,33.146,4.832,-26.724,-2.669,0.0,34.3,34.0,9.52,1.79,-19.504,-16.31,-20.837,-17.558,-3.056,27.754,0.0,262.94,,275.0,275.0,-18.682,3.036,20.581,24.903
1990.5,3.383,0.792,-35.209,1.753,9.535,5.146,33.146,4.832,-26.724,-2.669,0.0,34.3,34.0,9.52,1.79,-19.449,-16.283,-20.877,-17.571,-3.056,27.754,0.0,263.24,,275.0,275.0,-18.552,3.041,20.577,24.85
1991.0,3.383,0.792,-35.209,1.753,9.535,5.146,33.146,4.832,-26.724,-2.669,0.0,34.3,34.0,9.52,1.79,-19.485,-16.285,-21.01,-17.629,-3.056,27.754,0.0,263.24,,275.0,275.0,-18.545,3.047,20.56,24.818
1991.5,3.383,0.792,-35.209,1.753,9.535,5.146,33.146,4.832,-26.724,-2.669,0.0,34.3,34.0,9.52,1.79,-19.642,-16.281,-21.152,-17.666,-3.056,27.754,0.0,263.04,,275.0,275.0,-18.602,3.052,20.561,24.819
1992.0,3.383,0.792,-35.209,1.753,9.535,5.147,33.149,4.844,-26.613,-2.675,0.0,34.32,33.932,9.52,1.79,-19.583,-16.274,-21.208,-17.655,-3.066,27.751,0.0,263.04,,275.0,275.0,-18.685,3.058,20.568,24.821
1992.5,3.383,0.792,-35.209,1.753,9.535,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.52,1.79,-19.354,-16.267,-21.091,-17.571,-3.066,27.751,0.0,262.74,,275.0,275.0,-18.68,3.063,20.547,24.793
1993.0,2.972,0.765,-34.438,1.788,9.496,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.669,1.809,-19.338,-16.282,-20.765,-17.501,-3.066,27.751,0.0,262.74,,275.0,275.0,-18.571,3.068,20.549,24.783
1993.5,2.972,0.765,-34.438,1.788,9.496,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.669,1.809,-19.307,-16.251,-20.717,-17.555,-3.066,27.751,0.0,263.54,,275.0,275.0,-18.472,3.067,20.572,24.755
1994.0,2.972,0.765,-34.438,1.788,9.496,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.669,1.809,-19.542,-16.234,-20.997,-17.596,-3.066,27.751,0.0,263.54,,275.0,275.0,-18.457,3.065,20.557,24.741
1994.5,2.972,0.765,-34.438,1.788,9.496,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.669,1.809,-19.461,-16.255,-20.993,-17.609,-3.066,27.751,0.0,263.24,,275.0,275.0,-18.592,3.064,20.561,24.757
1995.0,2.972,0.765,-34.438,1.788,9.496,5.147,33.149,4.844,-26.613,-2.675,0.0,34.3,33.9,9.669,1.809,-19.243,-16.24,-20.939,-17.524,-3.066,27.751,0.0,263.24,,275.0,275.0,-18.58,3.062,20.542,24.768
1995.5,2.972,0.765,-34.438,1.788,9.496,5.139,33.16,4.819,-26.513,-2.672,0.0,34.329,33.903,9.669,1.809,-19.123,-16.266,-20.527,-17.403,-3.056,27.766,0.0,263.04,,275.0,275.0,-18.486,3.061,20.566,24.815
1996.0,2.972,0.765,-34.438,1.788,9.496,5.139,33.16,4.819,-26.513,-2.672,0.0,34.3,33.9,9.669,1.809,-18.942,-16.237,-20.369,-17.447,-3.056,27.766,0.0,263.04,,275.0,275.0,-18.33,3.059,20.56,24.856
1996.5,3.255,0.808,-35.028,1.684,9.461,5.139,33.16,4.819,-26.513,-2.672,0.0,34.3,33.9,9.602,1.805,-19.265,-16.197,-20.718,-17.481,-3.056,27.766,0.0,262.94,,275.0,275.0,-18.249,3.058,20.558,24.857
1997.0,3.255,0.808,-35.028,1.684,9.461,5.139,33.16,4.819,-26.513,-2.672,0.0,34.3,33.9,9.602,1.805,-19.483,-16.182,-21.031,-17.568,-3.056,27.766,0.0,262.94,,275.0,275.0,-18.415,3.061,20.559,24.862
1997.5,3.255,0.808,-35.028,1.684,9.461,5.139,33.16,4.819,-26.513,-2.672,0.0,34.3,33.9,9.602,1.805,-19.356,-16.245,-20.771,-17.55,-3.056,27.766,0.0,262.74,,275.0,275.0,-18.566,3.064,20.555,24.874
1998.0,3.255,0.808,-35.028,1.684,9.461,5.139,33.16,4.819,-26.513,-2.672,0.0,34.3,33.9,9.602,1.805,-19.023,-16.244,-20.373,-17.481,-3.056,27.766,0.0,262.74,,275.0,275.0,-18.481,3.067,20.573,24.855
1998.5,3.255,0.808,-35.028,1.684,9.461,5.151,33.138,4.834,-26.442,-2.67,0.0,34.334,33.993,9.602,1.805,-18.97,-16.229,-20.264,-17.474,-3.058,27.764,0.0,262.54,,275.0,275.0,-18.28,3.071,20.568,24.848
1999.0,3.255,0.808,-35.028,1.684,9.461,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.602,1.805,-19.261,-16.205,-20.57,-17.514,-3.058,27.764,0.0,262.54,,275.0,275.0,-18.234,3.074,20.569,24.849
1999.5,2.877,0.677,-35.209,1.724,9.593,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.509,1.846,-19.45,-16.157,-21.033,-17.571,-3.058,27.764,0.0,262.64,,275.0,275.0,-18.387,3.077,20.561,24.805
2000.0,2.877,0.677,-35.209,1.724,9.593,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.509,1.846,-19.546,-16.157,-21.077,-17.558,-3.058,27.764,0.0,262.64,,275.0,275.0,-18.553,3.073,20.558,24.764
2000.5,2.877,0.677,-35.209,1.724,9.593,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.509,1.846,-19.409,-16.189,-20.74,-17.428,-3.058,27.764,0.0,262.54,,275.0,275.0,-18.585,3.07,20.58,24.725
2001.0,2.877,0.677,-35.209,1.724,9.593,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.509,1.846,-18.778,-16.132,-20.359,-17.417,-3.058,27.764,0.0,262.54,,275.0,275.0,-18.441,3.067,20.576,24.717
2001.5,2.877,0.677,-35.209,1.724,9.593,5.151,33.138,4.834,-26.442,-2.67,0.0,34.3,34.0,9.509,1.846,-19.082,-16.13,-20.633,-17.476,-3.058,27.764,0.0,262.04,,275.0,275.0,-18.171,3.064,20.582,24.729
2002.0,2.877,0.677,-35.209,1.724,9.593,5.137,33.13,4.834,-26.344,-2.693,0.0,34.33,33.982,9.509,1.846,-19.375,-16.109,-20.978,-17.506,-3.074,27.765,0.0,262.04,,275.0,275.0,-18.33,3.061,20.593,24.717
2002.5,2.877,0.677,-35.209,1.724,9.593,5.137,33.13,4.834,-26.344,-2.693,0.0,34.3,34.0,9.509,1.846,-19.399,-16.09,-20.946,-17.423,-3.074,27.765,0.0,262.14,,275.0,275.0,-18.492,3.058,20.612,24.717
2003.0,2.986,0.761,-35.209,1.796,9.56,5.137,33.13,4.834,-26.344,-2.693,0.0,34.3,34.0,9.519,1.665,-18.856,-16.116,-20.498,-17.359,-3.074,27.765,0.0,262.14,,275.0,275.0,-18.465,3.055,20.604,24.686
2003.5,2.986,0.761,-35.209,1.796,9.56,5.137,33.13,4.834,-26.344,-2.693,0.0,34.3,34.0,9.519,1.665,-18.92,-16.084,-20.353,-17.291,-3.074,27.765,0.0,262.14,,275.0,275.0,-18.207,3.054,20.645,24.66
2004.0,2.986,0.761,-35.209,1.796,9.56,5.137,33.13,4.834,-26.344,-2.693,0.0,34.3,34.0,9.519,1.665,-19.042,-16.064,-20.651,-17.365,-3.074,27.765,0.0,262.14,,275.0,275.0,-18.162,3.053,20.635,24.648
2004.5,2.986,0.761,-35.209,1.796,9.56,5.137,33.13,4.834,-26.344,-2.693,0.0,34.3,34.0,9.519,1.665,-19.333,-16.035,-20.976,-17.443,-3.074,27.765,0.0,262.44,,275.0,275.0,-18.28,3.051,20.639,24.633
2005.0,2.986,0.761,-35.209,1.796,9.56,5.157,33.195,4.858,-26.225,-2.696,0.0,34.338,33.921,9.519,1.665,-19.327,-16.05,-20.804,-17.383,-3.078,27.763,0.0,262.44,,275.0,275.0,-18.447,3.05,20.651,24.631
2005.5,2.986,0.761,-35.209,1.796,9.56,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.519,1.665,-19.166,-16.033,-20.638,-17.313,-3.078,27.763,0.0,262.54,,275.0,275.0,-18.391,3.049,20.652,24.625
2006.0,2.69,0.69,-34.355,1.774,9.493,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.678,1.815,-18.86,-16.047,-20.507,-17.311,-3.078,27.763,0.0,262.54,,275.0,275.0,-18.288,3.048,20.665,24.637
2006.5,2.69,0.69,-34.355,1.774,9.493,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.678,1.815,-18.903,-16.03,-20.582,-17.329,-3.078,27.763,0.0,261.94,,275.0,275.0,-18.181,3.042,20.67,24.618
2007.0,2.69,0.69,-34.355,1.774,9.493,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.678,1.815,-19.046,-16.032,-20.703,-17.405,-3.078,27.763,0.0,261.94,,275.0,275.0,-18.211,3.037,20.676,24.669
2007.5,2.69,0.69,-34.355,1.774,9.493,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.678,1.815,-19.201,-16.027,-20.884,-17.387,-3.078,27.763,0.0,261.64,,275.0,275.0,-18.297,3.031,20.665,24.693
2008.0,2.69,0.69,-34.355,1.774,9.493,5.157,33.195,4.858,-26.225,-2.696,0.0,34.3,33.9,9.678,1.815,-18.931,-16.004,-20.374,-17.23,-3.078,27.763,0.0,261.64,,275.0,275.0,-18.375,3.025,20.672,24.721
2008.5,2.69,0.69,-34.355,1.774,9.493,5.159,33.186,4.84,-26.146,-2.683,0.0,34.34,34.004,9.678,1.815,-18.794,-15.967,-20.416,-17.242,-3.06,27.776,0.0,261.74,,275.0,275.0,-18.135,3.02,20.666,24.747
2009.0,2.69,0.69,-34.355,1.774,9.493,5.159,33.186,4.84,-26.146,-2.683,0.0,34.3,34.0,9.678,1.815,-19.016,-15.963,-20.603,-17.332,-3.06,27.776,0.0,261.74,,275.0,275.0,-18.105,3.014,20.672,24.747
2009.5,2.871,0.753,-34.192,1.777,9.409,5.159,33.186,4.84,-26.146,-2.683,0.0,34.3,34.0,9.741,1.813,-19.364,-15.965,-20.839,-17.373,-3.06,27.776,0.0,262.14,,275.0,275.0,-18.229,3.009,20.666,24.779
2010.0,2.871,0.753,-34.192,1.777,9.409,5.159,33.186,4.84,-26.146,-2.683,0.0,34.3,34.0,9.741,1.813,-19.308,-15.986,-20.79,-17.385,-3.06,27.776,0.0,262.14,,275.0,275.0,-18.385,3.007,20.676,24.767
2010.5,2.871,0.753,-34.192,1.777,9.409,5.159,33.186,4.84,-26.146,-2.683,0.0,34.3,34.0,9.741,1.813,-18.928,-15.978,-20.572,-17.254,-3.06,27.776,0.0,262.24,,275.0,275.0,-18.368,3.005,20.707,24.801
2011.0,2.871,0.753,-34.192,1.777,9.409,5.159,33.186,4.84,-26.146,-2.683,0.0,34.3,34.0,9.741,1.813,-18.858,-15.967,-20.369,-17.16,-3.06,27.776,0.0,262.24,,275.0,275.0,-18.183,3.002,20.707,24.776
2011.5,2.871,0.753,-34.192,1.777,9.409,5.15,33.13,4.831,-26.092,-2.674,0.0,34.345,34.018,9.741,1.813,-18.899,-15.936,-20.402,-17.212,-3.067,27.772,0.0,262.74,,275.0,275.0,-18.088,3.0,20.698,24.774
2012.0,2.871,0.753,-34.192,1.777,9.409,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.741,1.813,-19.229,-15.932,-20.899,-17.335,-3.067,27.772,0.0,262.74,,275.0,275.0,-18.112,2.998,20.711,24.715
2012.5,2.723,0.716,-33.714,1.782,9.544,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.69,1.715,-18.916,-15.93,-20.676,-17.272,-3.067,27.772,0.0,261.74,,275.0,275.0,-18.349,2.996,20.707,24.648
2013.0,2.723,0.716,-33.714,1.782,9.544,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.69,1.715,-18.939,-15.914,-20.509,-17.118,-3.067,27.772,0.0,261.74,,275.0,275.0,-18.198,2.992,20.708,24.623
2013.5,2.723,0.716,-33.714,1.782,9.544,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.69,1.715,-18.926,-15.91,-20.251,-17.121,-3.067,27.772,0.0,262.24,,275.0,275.0,-18.12,2.987,20.705,24.632
2014.0,2.723,0.716,-33.714,1.782,9.544,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.69,1.715,-19.038,-15.895,-20.399,-17.194,-3.067,27.772,0.0,262.24,,275.0,275.0,-18.052,2.983,20.733,24.624
2014.5,2.723,0.716,-33.714,1.782,9.544,5.15,33.13,4.831,-26.092,-2.674,0.0,34.3,34.0,9.69,1.715,-19.163,-15.895,-20.712,-17.253,-3.067,27.772,0.0,261.94,,275.0,275.0,-18.131,2.979,20.75,24.536
2015.0,2.723,0.716,-33.714,1.782,9.544,5.148,33.15,4.856,-25.975,-2.671,0.0,34.361,34.077,9.69,1.715,-19.254,-15.894,-20.871,-17.254,-3.06,27.777,0.0,261.94,,275.0,275.0,-18.256,2.974,20.725,24.527
2015.5,2.723,0.716,-33.714,1.782,9.544,5.148,33.15,4.856,-25.975,-2.671,0.0,34.4,34.1,9.69,1.715,-18.635,-15.884,-20.305,-17.119,-3.06,27.777,0.0,261.54,,275.0,275.0,-18.318,2.97,20.729,24.476
2016.0,3.426,0.781,-35.209,1.726,9.593,5.148,33.15,4.856,-25.975,-2.671,0.0,34.4,34.1,9.521,1.686,-18.621,-15.855,-20.153,-17.09,-3.06,27.777,0.0,261.54,,275.0,275.0,-17.986,2.966,20.734,24.468
2016.5,3.426,0.781,-35.209,1.726,9.593,5.148,33.15,4.856,-25.975,-2.671,0.0,34.4,34.1,9.521,1.686,-18.781,-15.851,-20.388,-17.131,-3.06,27.777,0.0,262.34,,275.0,275.0,-17.93,2.974,20.726,24.469
2017.0,3.426,0.781,-35.209,1.726,9.593,5.148,33.15,4.856,-25.975,-2.671,0.0,34.4,34.1,9.521,1.686,-19.001,-15.834,-20.66,-17.172,-3.06,27.777,0.0,262.34,,275.0,275.0,-18.038,2.981,20.729,24.496
2017.5,3.426,0.781,-35.209,1.726,9.593,5.148,33.15,4.856,-25.975,-2.671,0.0,34.4,34.1,9.521,1.686,-19.102,-15.83,-20.613,-17.158,-3.06,27.777,0.0,263.44,,275.0,275.0,-18.167,2.988,20.73,24.475
2018.0,3.426,0.781,-35.209,1.726,9.593,5.157,33.182,4.838,-25.879,-2.659,0.0,34.359,34.105,9.521,1.686,-19.046,-15.814,-20.437,-17.096,-3.057,27.774,0.0,263.44,,275.0,275.0,-18.176,2.996,20.746,24.483
2018.5,3.426,0.781,-35.209,1.726,9.593,5.157,33.182,4.838,-25.879,-2.659,0.0,34.4,34.1,9.521,1.686,-18.717,-15.823,-20.28,-17.03,-3.057,27.774,0.0,263.24,,275.0,275.0,-18.098,3.003,20.723,24.46
2019.0,3.207,0.753,-35.209,1.754,9.549,5.157,33.182,4.838,-25.879,-2.659,0.0,34.4,34.1,9.547,1.633,-18.647,-15.82,-20.258,-17.12,-3.057,27.774,0.0,263.24,,275.0,275.0,-17.962,3.01,20.724,24.428
2019.5,3.207,0.753,-35.209,1.754,9.549,5.157,33.182,4.838,-25.879,-2.659,0.0,34.4,34.1,9.547,1.633,-18.891,-15.808,-20.523,-17.157,-3.057,27.774,0.0,263.34,,275.0,275.0,-17.961,3.013,20.741,24.468
2020.0,3.207,0.753,-35.209,1.754,9.549,5.157,33.182,4.838,-25.879,-2.659,0.0,34.4,34.1,9.547,1.633,-18.971,-15.793,-20.615,-17.128,-3.057,27.774,0.0,263.34,,275.0,275.0,-18.095,3.016,20.726,24.483
2020.5,3.207,0.753,-35.209,1.754,9.549,5.157,33.182,4.838,-25.879,-2.659,0.0,34.4,34.1,9.547,1.633,-18.864,-15.794,-20.346,-17.024,-3.057,27.774,0.0,263.24,,275.0,275.0,-18.127,3.019,20.715,24.52
2021.0,3.207,0.753,-35.209,1.754,9.549,5.133,33.151,4.834,-25.812,-2.667,0.0,34.359,34.138,9.547,1.633,-18.698,-15.768,-20.147,-16.945,-3.063,27.787,0.0,263.24,,275.0,275.0,-18.007,3.022,20.725,24.551
2021.5,3.207,0.753,-35.209,1.754,9.549,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.547,1.633,-18.41,-15.774,-20.105,-16.981,-3.063,27.787,0.0,263.14,,275.0,275.0,-17.889,3.025,20.722,24.62
2022.0,3.207,0.753,-35.209,1.754,9.549,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.547,1.633,-18.625,-15.775,-20.252,-17.039,-3.063,27.787,0.0,263.14,,275.0,275.0,-17.818,3.028,20.721,24.614
2022.5,2.659,0.591,-35.209,1.756,9.543,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.57,1.758,-19.049,-15.787,-20.464,-17.142,-3.063,27.787,0.0,262.54,,275.0,275.0,-17.923,3.031,20.719,24.616
2023.0,2.659,0.591,-35.209,1.756,9.543,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.57,1.758,-18.568,-15.79,-20.19,-17.031,-3.063,27.787,0.0,262.54,,275.0,275.0,-18.111,3.025,20.713,24.652
2023.5,2.659,0.591,-35.209,1.756,9.543,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.57,1.758,-18.517,-15.719,-19.973,-16.871,-3.063,27.787,0.0,262.94,,275.0,275.0,-17.895,3.019,20.717,24.666
2024.0,2.659,0.591,-35.209,1.756,9.543,5.133,33.151,4.834,-25.812,-2.667,0.0,34.4,34.1,9.57,1.758,-18.575,-15.714,-19.859,-16.909,-3.063,27.787,0.0,262.94,,275.0,275.0,-17.77,3.013,20.727,24.691
2024.5,2.659,0.591,-35.209,1.756,9.543,5.14,33.128,4.822,-25.735,-2.664,0.0,34.371,34.096,9.57,1.758,-18.723,-15.729,-20.149,-17.003,-3.064,27.792,0.0,263.04,,275.0,275.0,-17.764,3.007,20.708,24.716
2025.0,2.659,0.591,-35.209,1.756,9.543,5.14,33.128,4.822,-25.735,-2.664,0.0,34.4,34.1,9.57,1.758,-18.855,-15.703,-20.483,-17.087,-3.064,27.792,0.0,263.04,,275.0,275.0,-17.901,3.002,20.706,24.709
2025.5,2.885,0.706,-34.943,1.77,9.547,5.14,33.128,4.822,-25.735,-2.664,0.0,34.4,34.1,9.533,1.657,-18.958,-15.717,-20.42,-17.073,-3.064,27.792,0.0,262.74,,275.0,275.0,-18.032,2.996,20.727,24.682
2026.0,2.885,0.706,-34.943,1.77,9.547,5.14,33.128,4.822,-25.735,-2.664,0.0,34.4,34.1,9.533,1.657,-18.652,-15.733,-19.976,-16.947,-3.064,27.792,0.0,262.74,,275.0,275.0,-18.042,2.994,20.715,24.66
2026.5,2.885,0.706,-34.943,1.77,9.547,5.14,33.128,4.822,-25.735,-2.664,0.0,34.4,34.1,9.533,1.657,-18.236,-15.664,-19.686,-16.871,-3.064,27.792,0.0,262.74,,275.0,275.0,-17.827,2.992,20.745,24.631
2027.0,2.885,0.706,-34.943,1.77,9.547,5.14,33.128,4.822,-25.735,-2.664,0.0,34.4,34.1,9.533,1.657,-18.516,-15.652,-19.996,-16.941,-3.064,27.792,0.0,262.74,,275.0,275.0,-17.614,2.991,20.738,24.623
2027.5,2.885,0.706,-34.943,1.77,9.547,5.141,33.139,4.838,-25.623,-2.669,0.0,34.367,33.963,9.533,1.657,-18.755,-15.654,-20.379,-17.003,-3.058,27.783,0.0,262.34,,275.0,275.0,-17.776,2.989,20.739,24.611
2028.0,2.885,0.706,-34.943,1.77,9.547,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.533,1.657,-18.709,-15.654,-20.334,-16.997,-3.058,27.783,0.0,262.34,,275.0,275.0,-17.948,2.987,20.761,24.586
2028.5,2.885,0.706,-34.943,1.77,9.547,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.533,1.657,-18.329,-15.652,-19.844,-16.814,-3.058,27.783,0.0,262.84,,275.0,275.0,-17.924,2.986,20.748,24.571
2029.0,3.263,0.782,-35.209,1.736,9.577,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.571,1.601,-18.387,-15.644,-19.632,-16.712,-3.058,27.783,0.0,262.84,,275.0,275.0,-17.66,2.984,20.739,24.511
2029.5,3.263,0.782,-35.209,1.736,9.577,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.571,1.601,-18.347,-15.629,-19.668,-16.801,-3.058,27.783,0.0,263.04,,275.0,275.0,-17.594,2.988,20.76,24.531
2030.0,3.263,0.782,-35.209,1.736,9.577,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.571,1.601,-18.741,-15.587,-20.168,-16.933,-3.058,27.783,0.0,263.04,,275.0,275.0,-17.611,2.993,20.747,24.531
2030.5,3.263,0.782,-35.209,1.736,9.577,5.141,33.139,4.838,-25.623,-2.669,0.0,34.4,34.0,9.571,1.601,-18.456,-15.621,-19.92,-16.895,-3.058,27.783,0.0,262.94,,275.0,275.0,-17.857,2.997,20.762,24.579
2031.0,3.263,0.782,-35.209,1.736,9.577,5.132,33.182,4.82,-25.522,-2.668,0.0,34.359,34.015,9.571,1.601,-18.191,-15.592,-19.71,-16.763,-3.056,27.79,0.0,262.94,,275.0,275.0,-17.723,3.002,20.751,24.572
2031.5,3.263,0.782,-35.209,1.736,9.577,5.132,33.182,4.82,-25.522,-2.668,0.0,34.4,34.0,9.571,1.601,-18.222,-15.567,-19.486,-16.668,-3.056,27.79,0.0,263.94,,275.0,275.0,-17.564,3.006,20.768,24.605
2032.0,2.47,0.699,-34.066,1.812,9.52,5.132,33.182,4.82,-25.522,-2.668,0.0,34.4,34.0,9.609,1.682,-18.185,-15.564,-19.607,-16.722,-3.056,27.79,0.0,263.94,,275.0,275.0,-17.486,3.01,20.771,24.605
2032.5,2.47,0.699,-34.066,1.812,9.52,5.132,33.182,4.82,-25.522,-2.668,0.0,34.4,34.0,9.609,1.682,-18.572,-15.56,-19.903,-16.808,-3.056,27.79,0.0,263.54,,275.0,275.0,-17.52,3.001,20.801,24.59
2033.0,2.47,0.699,-34.066,1.812,9.52,5.132,33.182,4.82,-25.522,-2.668,0.0,34.4,34.0,9.609,1.682,-18.715,-15.507,-20.163,-16.852,-3.056,27.79,0.0,263.54,,275.0,275.0,-17.711,2.993,20.796,24.61
2033.5,2.47,0.699,-34.066,1.812,9.52,5.132,33.182,4.82,-25.522,-2.668,0.0,34.4,34.0,9.609,1.682,-18.11,-15.525,-19.432,-16.662,-3.056,27.79,0.0,263.04,,275.0,275.0,-17.809,2.984,20.811,24.603
2034.0,2.47,0.699,-34.066,1.812,9.52,5.108,33.152,4.823,-25.466,-2.673,0.0,34.367,34.224,9.609,1.682,-18.214,-15.51,-19.422,-16.652,-3.064,27.793,0.0,263.04,,275.0,275.0,-17.432,2.976,20.801,24.614
2034.5,2.47,0.699,-34.066,1.812,9.52,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.609,1.682,-18.431,-15.47,-19.648,-16.744,-3.064,27.793,0.0,262.94,,275.0,275.0,-17.449,2.967,20.817,24.611
2035.0,2.47,0.699,-34.066,1.812,9.52,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.609,1.682,-18.579,-15.498,-19.993,-16.812,-3.064,27.793,0.0,262.94,,275.0,275.0,-17.573,2.959,20.816,24.613
2035.5,2.79,0.689,-35.209,1.718,9.504,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.53,1.825,-18.64,-15.519,-19.887,-16.808,-3.064,27.793,0.0,262.74,,275.0,275.0,-17.72,2.951,20.815,24.592
2036.0,2.79,0.689,-35.209,1.718,9.504,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.53,1.825,-18.016,-15.501,-19.664,-16.676,-3.064,27.793,0.0,262.74,,275.0,275.0,-17.713,2.949,20.785,24.601
2036.5,2.79,0.689,-35.209,1.718,9.504,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.53,1.825,-17.808,-15.438,-19.199,-16.509,-3.064,27.793,0.0,263.14,,275.0,275.0,-17.464,2.946,20.808,24.608
2037.0,2.79,0.689,-35.209,1.718,9.504,5.108,33.152,4.823,-25.466,-2.673,0.0,34.4,34.2,9.53,1.825,-18.086,-15.417,-19.337,-16.539,-3.064,27.793,0.0,263.14,,275.0,275.0,-17.239,2.943,20.793,24.599
2037.5,2.79,0.689,-35.209,1.718,9.504,5.091,33.113,4.81,-25.393,-2.667,0.0,34.365,34.062,9.53,1.825,-18.403,-15.391,-19.95,-16.74,-3.07,27.79,0.0,263.34,,275.0,275.0,-17.345,2.941,20.799,24.589
2038.0,2.79,0.689,-35.209,1.718,9.504,5.091,33.113,4.81,-25.393,-2.667,0.0,34.4,34.1,9.53,1.825,-18.368,-15.385,-19.709,-16.676,-3.07,27.79,0.0,263.34,,275.0,275.0,-17.621,2.939,20.796,24.582
2038.5,3.32,0.771,-35.209,1.774,9.515,5.091,33.113,4.81,-25.393,-2.667,0.0,34.4,34.1,9.517,1.786,-17.897,-15.418,-19.273,-16.568,-3.07,27.79,0.0,263.14,,275.0,275.0,-17.534,2.936,20.793,24.586
2039.0,3.32,0.771,-35.209,1.774,9.515,5.091,33.113,4.81,-25.393,-2.667,0.0,34.4,34.1,9.517,1.786,-17.597,-15.36,-18.946,-16.454,-3.07,27.79,0.0,263.14,,275.0,275.0,-17.289,2.942,20.796,24.577
2039.5,3.32,0.771,-35.209,1.774,9.515,5.091,33.113,4.81,-25.393,-2.667,0.0,34.4,34.1,9.517,1.786,-17.92,-15.313,-19.31,-16.498,-3.07,27.79,0.0,263.04,,275.0,275.0,-17.09,2.949,20.807,24.565
2040.0,3.32,0.771,-35.209,1.774,9.515,5.091,33.113,4.81,-25.393,-2.667,0.0,34.4,34.1,9.517,1.786,-18.165,-15.306,-19.624,-16.619,-3.07,27.79,0.0,263.04,,275.0,275.0,-17.26,2.955,20.789,24.523
2040.5,3.32,0.771,-35.209,1.774,9.515,5.084,33.18,4.816,-25.247,-2.661,0.0,34.373,34.006,9.517,1.786,-18.354,-15.286,-19.662,-16.613,-3.059,27.796,0.0,262.94,,275.0,275.0,-17.428,2.961,20.799,24.516
2041.0,3.32,0.771,-35.209,1.774,9.515,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.517,1.786,-17.774,-15.216,-19.223,-16.344,-3.059,27.796,0.0,262.94,,275.0,275.0,-17.479,2.967,20.793,24.512
2041.5,3.32,0.771,-35.209,1.774,9.515,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.517,1.786,-17.561,-15.238,-19.056,-16.317,-3.059,27.796,0.0,262.74,,275.0,275.0,-17.139,2.972,20.812,24.518
2042.0,3.379,0.774,-35.209,1.74,9.545,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.516,1.67,-17.736,-15.246,-19.239,-16.439,-3.059,27.796,0.0,262.74,,275.0,275.0,-17.043,2.978,20.806,24.563
2042.5,3.379,0.774,-35.209,1.74,9.545,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.516,1.67,-18.021,-15.253,-19.539,-16.524,-3.059,27.796,0.0,262.84,,275.0,275.0,-17.165,2.985,20.803,24.563
2043.0,3.379,0.774,-35.209,1.74,9.545,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.516,1.67,-18.217,-15.271,-19.642,-16.565,-3.059,27.796,0.0,262.84,,275.0,275.0,-17.334,2.991,20.812,24.566
2043.5,3.379,0.774,-35.209,1.74,9.545,5.084,33.18,4.816,-25.247,-2.661,0.0,34.4,34.0,9.516,1.67,-17.907,-15.297,-19.148,-16.384,-3.059,27.796,0.0,263.04,,275.0,275.0,-17.424,2.997,20.839,24.568
2044.0,3.379,0.774,-35.209,1.74,9.545,5.084,33.144,4.804,-25.186,-2.652,0.0,34.373,34.213,9.516,1.67,-17.481,-15.159,-18.844,-16.233,-3.057,27.793,0.0,263.04,,275.0,275.0,-17.184,3.004,20.865,24.573
2044.5,3.379,0.774,-35.209,1.74,9.545,5.084,33.144,4.804,-25.186,-2.652,0.0,34.4,34.2,9.516,1.67,-17.5,-15.176,-18.907,-16.384,-3.057,27.793,0.0,263.14,,275.0,275.0,-16.929,3.01,20.845,24.588
2045.0,2.724,0.71,-34.414,1.739,9.394,5.084,33.144,4.804,-25.186,-2.652,0.0,34.4,34.2,9.681,1.758,-17.855,-15.202,-19.183,-16.459,-3.057,27.793,0.0,263.14,,275.0,275.0,-16.992,3.016,20.883,24.6
2045.5,2.724,0.71,-34.414,1.739,9.394,5.084,33.144,4.804,-25.186,-2.652,0.0,34.4,34.2,9.681,1.758,-18.02,-15.231,-19.297,-16.5,-3.057,27.793,0.0,263.04,,275.0,275.0,-17.175,3.011,20.872,24.627
2046.0,2.724,0.71,-34.414,1.739,9.394,5.084,33.144,4.804,-25.186,-2.652,0.0,34.4,34.2,9.681,1.758,-17.561,-15.213,-18.846,-16.313,-3.057,27.793,0.0,263.04,,275.0,275.0,-17.262,3.006,20.892,24.648
2046.5,2.724,0.71,-34.414,1.739,9.394,5.084,33.144,4.804,-25.186,-2.652,0.0,34.4,34.2,9.681,1.758,-17.174,-15.157,-18.303,-16.098,-3.057,27.793,0.0,263.04,,275.0,275.0,-16.983,3.002,20.879,24.656
2047.0,2.724,0.71,-34.414,1.739,9.394,5.076,33.094,4.793,-25.127,-2.672,0.0,34.38,33.997,9.681,1.758,-17.131,-15.12,-18.258,-16.129,-3.053,27.804,0.0,263.04,,275.0,275.0,-16.683,2.997,20.89,24.678
2047.5,2.724,0.71,-34.414,1.739,9.394,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.681,1.758,-17.484,-15.04,-18.735,-16.216,-3.053,27.804,0.0,263.14,,275.0,275.0,-16.66,2.993,20.884,24.675
2048.0,2.299,0.538,-35.209,1.757,9.53,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.49,1.702,-17.955,-15.052,-19.162,-16.311,-3.053,27.804,0.0,263.14,,275.0,275.0,-16.869,2.988,20.883,24.696
2048.5,2.299,0.538,-35.209,1.757,9.53,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.49,1.702,-17.377,-15.089,-18.698,-16.136,-3.053,27.804,0.0,263.14,,275.0,275.0,-17.12,2.977,20.883,24.722
2049.0,2.299,0.538,-35.209,1.757,9.53,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.49,1.702,-17.012,-15.088,-18.094,-16.046,-3.053,27.804,0.0,263.14,,275.0,275.0,-16.825,2.966,20.879,24.742
2049.5,2.299,0.538,-35.209,1.757,9.53,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.49,1.702,-17.195,-15.023,-18.251,-16.1,-3.053,27.804,0.0,263.04,,275.0,275.0,-16.56,2.955,20.885,24.744
2050.0,2.299,0.538,-35.209,1.757,9.53,5.076,33.094,4.793,-25.127,-2.672,0.0,34.4,34.0,9.49,1.702,-17.624,-15.005,-18.711,-16.223,-3.053,27.804,0.0,263.04,,275.0,275.0,-16.642,2.944,20.864,24.728
2050.5,2.299,0.538,-35.209,1.757,9.53,5.081,33.122,4.817,-25.005,-2.672,0.0,34.378,34.085,9.49,1.702,-17.816,-14.958,-19.107,-16.258,-3.068,27.801,0.0,263.04,,275.0,275.0,-16.891,2.934,20.884,24.732
2051.0,2.299,0.538,-35.209,1.757,9.53,5.081,33.122,4.817,-25.005,-2.672,0.0,34.4,34.1,9.49,1.702,-17.556,-15.009,-18.663,-16.128,-3.068,27.801,0.0,263.04,,275.0,275.0,-17.035,2.923,20.883,24.704
2051.5,3.91,0.932,-35.209,1.73,9.466,5.081,33.122,4.817,-25.005,-2.672,0.0,34.4,34.1,9.506,1.694,-16.975,-14.883,-18.342,-15.881,-3.068,27.801,0.0,262.94,,275.0,275.0,-16.839,2.913,20.865,24.71
2052.0,3.91,0.932,-35.209,1.73,9.466,5.081,33.122,4.817,-25.005,-2.672,0.0,34.4,34.1,9.506,1.694,-17.293,-14.869,-18.525,-16.03,-3.068,27.801,0.0,262.94,,275.0,275.0,-16.52,2.929,20.891,24.692
2052.5,3.91,0.932,-35.209,1.73,9.466,5.081,33.122,4.817,-25.005,-2.672,0.0,34.4,34.1,9.506,1.694,-17.557,-14.873,-18.88,-16.159,-3.068,27.801,0.0,263.24,,275.0,275.0,-16.679,2.945,20.871,24.686
2053.0,3.91,0.932,-35.209,1.73,9.466,5.081,33.122,4.817,-25.005,-2.672,0.0,34.4,34.1,9.506,1.694,-17.781,-14.883,-18.974,-16.148,-3.068,27.801,0.0,263.24,,275.0,275.0,-16.867,2.961,20.887,24.677
2053.5,3.91,0.932,-35.209,1.73,9.466,5.053,33.199,4.838,-24.867,-2.676,0.0,34.384,34.129,9.506,1.694,-17.094,-14.852,-18.334,-15.964,-3.061,27.81,0.0,263.14,,275.0,275.0,-16.947,2.977,20.898,24.654
2054.0,3.91,0.932,-35.209,1.73,9.466,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.506,1.694,-16.797,-14.782,-18.05,-15.784,-3.061,27.81,0.0,263.14,,275.0,275.0,-16.561,2.992,20.881,24.646
2054.5,3.011,0.715,-35.209,1.736,9.552,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.371,1.739,-17.02,-14.81,-18.288,-15.902,-3.061,27.81,0.0,262.54,,275.0,275.0,-16.353,3.007,20.879,24.641
2055.0,3.011,0.715,-35.209,1.736,9.552,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.371,1.739,-17.279,-14.831,-18.507,-16.048,-3.061,27.81,0.0,262.54,,275.0,275.0,-16.505,3.007,20.89,24.594
2055.5,3.011,0.715,-35.209,1.736,9.552,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.371,1.739,-17.479,-14.875,-18.583,-16.037,-3.061,27.81,0.0,262.24,,275.0,275.0,-16.666,3.007,20.886,24.564
2056.0,3.011,0.715,-35.209,1.736,9.552,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.371,1.739,-16.98,-14.831,-17.974,-15.714,-3.061,27.81,0.0,262.24,,275.0,275.0,-16.743,3.007,20.883,24.557
2056.5,3.011,0.715,-35.209,1.736,9.552,5.053,33.199,4.838,-24.867,-2.676,0.0,34.4,34.1,9.371,1.739,-16.141,-14.775,-17.399,-15.723,-3.061,27.81,0.0,263.54,,275.0,275.0,-16.375,3.007,20.878,24.566
2057.0,3.011,0.715,-35.209,1.736,9.552,5.072,33.117,4.763,-24.859,-2.689,0.0,34.38,33.955,9.371,1.739,-16.62,-14.743,-17.748,-15.864,-3.073,27.796,0.0,263.54,,275.0,275.0,-16.01,3.007,20.892,24.554
2057.5,3.011,0.715,-35.209,1.736,9.552,5.072,33.117,4.763,-24.859,-2.689,0.0,34.4,34.0,9.371,1.739,-17.378,-14.73,-18.359,-15.981,-3.073,27.796,0.0,263.34,,275.0,275.0,-16.244,3.008,20.877,24.554
2058.0,2.411,0.643,-33.376,1.73,9.468,5.072,33.117,4.763,-24.859,-2.689,0.0,34.4,34.0,9.786,1.74,-17.582,-14.757,-18.821,-16.068,-3.073,27.796,0.0,263.34,,275.0,275.0,-16.612,3.008,20.859,24.536
2058.5,2.411,0.643,-33.376,1.73,9.468,5.072,33.117,4.763,-24.859,-2.689,0.0,34.4,34.0,9.786,1.74,-17.243,-14.711,-18.651,-15.85,-3.073,27.796,0.0,262.74,,275.0,275.0,-16.807,2.998,20.882,24.551
2059.0,2.411,0.643,-33.376,1.73,9.468,5.072,33.117,4.763,-24.859,-2.689,0.0,34.4,34.0,9.786,1.74,-16.779,-14.663,-17.888,-15.546,-3.073,27.796,0.0,262.74,,275.0,275.0,-16.614,2.988,20.871,24.564
2059.5,2.411,0.643,-33.376,1.73,9.468,5.072,33.117,4.763,-24.859,-2.689,0.0,34.4,34.0,9.786,1.74,-17.023,-14.65,-17.954,-15.804,-3.073,27.796,0.0,262.44,,275.0,275.0,-16.219,2.979,20.872,24.515
2060.0,2.411,0.643,-33.376,1.73,9.468,5.042,33.121,4.798,-24.738,-2.688,0.0,34.391,33.966,9.786,1.74,-17.35,-14.601,-18.718,-15.934,-3.06,27.802,0.0,262.44,,275.0,275.0,-16.358,2.969,20.867,24.509
2060.5,2.411,0.643,-33.376,1.73,9.468,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.786,1.74,-17.569,-14.584,-18.986,-15.867,-3.06,27.802,0.0,264.24,,275.0,275.0,-16.651,2.96,20.872,24.5
2061.0,3.467,0.835,-35.209,1.748,9.538,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.548,1.914,-17.042,-14.597,-18.515,-15.711,-3.06,27.802,0.0,264.24,,275.0,275.0,-16.751,2.951,20.871,24.499
2061.5,3.467,0.835,-35.209,1.748,9.538,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.548,1.914,-16.879,-14.611,-17.985,-15.67,-3.06,27.802,0.0,263.94,,275.0,275.0,-16.466,2.96,20.874,24.489
2062.0,3.467,0.835,-35.209,1.748,9.538,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.548,1.914,-17.07,-14.608,-18.134,-15.762,-3.06,27.802,0.0,263.94,,275.0,275.0,-16.286,2.968,20.863,24.477
2062.5,3.467,0.835,-35.209,1.748,9.538,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.548,1.914,-17.379,-14.574,-18.639,-15.882,-3.06,27.802,0.0,263.64,,275.0,275.0,-16.393,2.976,20.877,24.453
2063.0,3.467,0.835,-35.209,1.748,9.538,5.042,33.121,4.798,-24.738,-2.688,0.0,34.4,34.0,9.548,1.914,-17.57,-14.62,-18.647,-15.817,-3.06,27.802,0.0,263.64,,275.0,275.0,-16.618,2.984,20.884,24.438
2063.5,3.467,0.835,-35.209,1.748,9.538,5.082,33.204,4.81,-24.616,-2.692,0.0,34.391,34.133,9.548,1.914,-17.11,-14.594,-18.357,-15.726,-3.066,27.796,0.0,263.54,,275.0,275.0,-16.664,2.992,20.878,24.387
2064.0,3.467,0.835,-35.209,1.748,9.538,5.082,33.204,4.81,-24.616,-2.692,0.0,34.4,34.1,9.548,1.914,-16.745,-14.58,-18.085,-15.65,-3.066,27.796,0.0,263.54,,275.0,275.0,-16.447,3.0,20.856,24.35
2064.5,2.835,0.746,-34.738,1.759,9.489,5.082,33.204,4.81,-24.616,-2.692,0.0,34.4,34.1,9.55,1.854,-16.937,-14.556,-18.228,-15.722,-3.066,27.796,0.0,263.44,,275.0,275.0,-16.265,3.008,20.86,24.345
2065.0,2.835,0.746,-34.738,1.759,9.489,5.082,33.204,4.81,-24.616,-2.692,0.0,34.4,34.1,9.55,1.854,-17.201,-14.584,-18.414,-15.85,-3.066,27.796,0.0,263.44,,275.0,275.0,-16.361,3.005,20.884,24.331
2065.5,2.835,0.746,-34.738,1.759,9.489,5.082,33.204,4.81,-24.616,-2.692,0.0,34.4,34.1,9.55,1.854,-17.426,-14.6,-18.727,-15.925,-3.066,27.796,0.0,263.54,,275.0,275.0,-16.512,3.002,20.886,24.326
2066.0,2.835,0.746,-34.738,1.759,9.489,5.082,33.204,4.81,-24.616,-2.692,0.0,34.4,34.1,9.55,1.854,-17.269,-14.614,-18.612,-15.82,-3.066,27.796,0.0,263.54,,275.0,275.0,-16.67,2.999,20.873,24.369
2066.5,2.835,0.746,-34.738,1.759,9.489,5.086,33.169,4.777,-24.558,-2.675,0.0,34.388,34.07,9.55,1.854,-16.652,-14.479,-17.941,-15.527,-3.054,27.794,0.0,263.64,,275.0,275.0,-16.579,2.997,20.862,24.336
2067.0,2.835,0.746,-34.738,1.759,9.489,5.086,33.169,4.777,-24.558,-2.675,0.0,34.4,34.1,9.55,1.854,-16.597,-14.496,-17.965,-15.641,-3.054,27.794,0.0,263.64,,275.0,275.0,-16.15,2.994,20.869,24.363
2067.5,2.629,0.617,-35.172,1.775,9.543,5.086,33.169,4.777,-24.558,-2.675,0.0,34.4,34.1,9.544,1.587,-16.927,-14.51,-18.184,-15.764,-3.054,27.794,0.0,263.54,,275.0,275.0,-16.175,2.991,20.866,24.36
2068.0,2.629,0.617,-35.172,1.775,9.543,5.086,33.169,4.777,-24.558,-2.675,0.0,34.4,34.1,9.544,1.587,-17.365,-14.529,-18.555,-15.844,-3.054,27.794,0.0,263.54,,275.0,275.0,-16.346,2.985,20.859,24.321
2068.5,2.629,0.617,-35.172,1.775,9.543,5.086,33.169,4.777,-24.558,-2.675,0.0,34.4,34.1,9.544,1.587,-17.448,-14.556,-18.585,-15.843,-3.054,27.794,0.0,264.14,,275.0,275.0,-16.573,2.98,20.862,24.269
2069.0,2.629,0.617,-35.172,1.775,9.543,5.086,33.169,4.777,-24.558,-2.675,0.0,34.4,34.1,9.544,1.587,-16.917,-14.576,-18.09,-15.585,-3.054,27.794,0.0,264.14,,275.0,275.0,-16.608,2.974,20.844,24.152
2069.5,2.629,0.617,-35.172,1.775,9.543,5.101,33.126,4.814,-24.503,-2.668,0.0,34.407,34.106,9.544,1.587,-16.259,-14.498,-17.567,-15.442,-3.056,27.8,0.0,263.64,,275.0,275.0,-16.292,2.968,20.849,24.152
2070.0,2.629,0.617,-35.172,1.775,9.543,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.544,1.587,-16.936,-14.453,-18.03,-15.718,-3.056,27.8,0.0,263.64,,275.0,275.0,-15.941,2.963,20.836,24.132
2070.5,2.629,0.617,-35.172,1.775,9.543,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.544,1.587,-17.35,-14.466,-18.49,-15.821,-3.056,27.8,0.0,263.74,,275.0,275.0,-16.284,2.957,20.845,24.117
2071.0,3.036,0.749,-35.209,1.683,9.499,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.497,1.847,-17.094,-14.517,-18.404,-15.744,-3.056,27.8,0.0,263.74,,275.0,275.0,-16.532,2.952,20.841,24.119
2071.5,3.036,0.749,-35.209,1.683,9.499,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.497,1.847,-16.725,-14.414,-17.844,-15.448,-3.056,27.8,0.0,263.34,,275.0,275.0,-16.44,2.953,20.824,24.11
2072.0,3.036,0.749,-35.209,1.683,9.499,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.497,1.847,-16.487,-14.341,-17.607,-15.385,-3.056,27.8,0.0,263.34,,275.0,275.0,-16.108,2.955,20.815,24.099
2072.5,3.036,0.749,-35.209,1.683,9.499,5.101,33.126,4.814,-24.503,-2.668,0.0,34.4,34.1,9.497,1.847,-16.482,-14.403,-17.644,-15.557,-3.056,27.8,0.0,263.14,,275.0,275.0,-15.955,2.956,20.828,24.097
2073.0,3.036,0.749,-35.209,1.683,9.499,5.107,33.136,4.817,-24.387,-2.672,0.0,34.419,34.195,9.497,1.847,-16.886,-14.427,-17.898,-15.679,-3.054,27.794,0.0,263.14,,275.0,275.0,-16.021,2.957,20.817,24.086
2073.5,3.036,0.749,-35.209,1.683,9.499,5.107,33.136,4.817,-24.387,-2.672,0.0,34.4,34.2,9.497,1.847,-17.109,-14.429,-18.231,-15.754,-3.054,27.794,0.0,263.34,,275.0,275.0,-16.222,2.959,20.838,24.122
2074.0,3.435,0.798,-35.209,1.707,9.546,5.107,33.136,4.817,-24.387,-2.672,0.0,34.4,34.2,9.583,1.834,-16.596,-14.392,-17.904,-15.491,-3.054,27.794,0.0,263.34,,275.0,275.0,-16.381,2.96,20.83,24.133
2074.5,3.435,0.798,-35.209,1.707,9.546,5.107,33.136,4.817,-24.387,-2.672,0.0,34.4,34.2,9.583,1.834,-16.604,-14.381,-17.674,-15.391,-3.054,27.794,0.0,263.24,,275.0,275.0,-16.096,2.968,20.823,24.152
2075.0,3.435,0.798,-35.209,1.707,9.546,5.107,33.136,4.817,-24.387,-2.672,0.0,34.4,34.2,9.583,1.834,-16.689,-14.38,-17.73,-15.479,-3.054,27.794,0.0,263.24,,275.0,275.0,-16.013,2.975,20.824,24.129
2075.5,3.435,0.798,-35.209,1.707,9.546,5.107,33.136,4.817,-24.387,-2.672,0.0,34.4,34.2,9.583,1.834,-16.879,-14.37,-18.003,-15.626,-3.054,27.794,0.0,262.84,,275.0,275.0,-16.069,2.983,20.827,24.143
2076.0,3.435,0.798,-35.209,1.707,9.546,5.084,33.187,4.833,-24.273,-2.671,0.0,34.425,34.103,9.583,1.834,-17.049,-14.417,-18.288,-15.709,-3.052,27.799,0.0,262.84,,275.0,275.0,-16.219,2.99,20.808,24.24
2076.5,3.435,0.798,-35.209,1.707,9.546,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.583,1.834,-17.052,-14.425,-18.109,-15.575,-3.052,27.799,0.0,263.04,,275.0,275.0,-16.366,2.997,20.813,24.279
2077.0,3.435,0.798,-35.209,1.707,9.546,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.583,1.834,-16.52,-14.36,-17.586,-15.335,-3.052,27.799,0.0,263.04,,275.0,275.0,-16.29,3.005,20.802,24.283
2077.5,3.329,0.798,-35.209,1.718,9.549,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.558,1.833,-16.736,-14.266,-17.813,-15.46,-3.052,27.799,0.0,263.34,,275.0,275.0,-15.95,3.012,20.823,24.309
2078.0,3.329,0.798,-35.209,1.718,9.549,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.558,1.833,-17.064,-14.304,-18.148,-15.576,-3.052,27.799,0.0,263.34,,275.0,275.0,-16.069,3.017,20.807,24.309
2078.5,3.329,0.798,-35.209,1.718,9.549,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.558,1.833,-17.245,-14.329,-18.344,-15.608,-3.052,27.799,0.0,263.64,,275.0,275.0,-16.273,3.022,20.819,24.329
2079.0,3.329,0.798,-35.209,1.718,9.549,5.084,33.187,4.833,-24.273,-2.671,0.0,34.4,34.1,9.558,1.833,-16.797,-14.381,-17.965,-15.532,-3.052,27.799,0.0,263.64,,275.0,275.0,-16.381,3.027,20.806,24.363
2079.5,3.329,0.798,-35.209,1.718,9.549,5.097,33.199,4.808,-24.21,-2.66,0.0,34.421,34.186,9.558,1.833,-16.483,-14.284,-17.825,-15.448,-3.063,27.79,0.0,263.64,,275.0,275.0,-16.169,3.032,20.803,24.4
2080.0,3.329,0.798,-35.209,1.718,9.549,5.097,33.199,4.808,-24.21,-2.66,0.0,34.4,34.2,9.558,1.833,-16.527,-14.3,-17.837,-15.432,-3.063,27.79,0.0,263.64,,275.0,275.0,-16.01,3.037,20.815,24.475
2080.5,2.626,0.695,-33.921,1.798,9.505,5.097,33.199,4.808,-24.21,-2.66,0.0,34.4,34.2,9.671,1.681,-16.733,-14.325,-17.929,-15.534,-3.063,27.79,0.0,263.74,,275.0,275.0,-16.024,3.042,20.82,24.463
2081.0,2.626,0.695,-33.921,1.798,9.505,5.097,33.199,4.808,-24.21,-2.66,0.0,34.4,34.2,9.671,1.681,-17.044,-14.375,-18.293,-15.694,-3.063,27.79,0.0,263.74,,275.0,275.0,-16.13,3.035,20.829,24.485
2081.5,2.626,0.695,-33.921,1.798,9.505,5.097,33.199,4.808,-24.21,-2.66,0.0,34.4,34.2,9.671,1.681,-16.874,-14.374,-18.071,-15.516,-3.063,27.79,0.0,263.44,,275.0,275.0,-16.352,3.028,20.828,24.495
2082.0,2.626,0.695,-33.921,1.798,9.505,5.097,33.199,4.808,-24.21,-2.66,0.0,34.4,34.2,9.671,1.681,-16.627,-14.355,-17.56,-15.396,-3.063,27.79,0.0,263.44,,275.0,275.0,-16.209,3.022,20.844,24.474
2082.5,2.626,0.695,-33.921,1.798,9.505,5.115,33.163,4.818,-24.142,-2.638,0.0,34.438,34.206,9.671,1.681,-16.407,-14.333,-17.433,-15.39,-3.047,27.8,0.0,263.54,,275.0,275.0,-15.985,3.015,20.857,24.521
2083.0,2.626,0.695,-33.921,1.798,9.505,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.671,1.681,-16.791,-14.272,-17.817,-15.428,-3.047,27.8,0.0,263.54,,275.0,275.0,-15.891,3.009,20.861,24.556
2083.5,2.626,0.695,-33.921,1.798,9.505,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.671,1.681,-17.03,-14.311,-18.151,-15.553,-3.047,27.8,0.0,263.74,,275.0,275.0,-16.077,3.002,20.857,24.594
2084.0,2.81,0.626,-35.209,1.757,9.56,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.537,1.774,-17.169,-14.33,-18.263,-15.605,-3.047,27.8,0.0,263.74,,275.0,275.0,-16.261,2.996,20.867,24.606
2084.5,2.81,0.626,-35.209,1.757,9.56,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.537,1.774,-16.849,-14.342,-17.948,-15.496,-3.047,27.8,0.0,263.64,,275.0,275.0,-16.342,2.993,20.883,24.63
2085.0,2.81,0.626,-35.209,1.757,9.56,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.537,1.774,-16.387,-14.239,-17.401,-15.266,-3.047,27.8,0.0,263.64,,275.0,275.0,-16.159,2.99,20.873,24.664
2085.5,2.81,0.626,-35.209,1.757,9.56,5.115,33.163,4.818,-24.142,-2.638,0.0,34.4,34.2,9.537,1.774,-16.606,-14.227,-17.702,-15.451,-3.047,27.8,0.0,263.54,,275.0,275.0,-15.823,2.987,20.89,24.646
2086.0,2.81,0.626,-35.209,1.757,9.56,5.105,33.14,4.808,-24.066,-2.657,0.0,34.434,34.179,9.537,1.774,-16.768,-14.244,-17.976,-15.523,-3.054,27.796,0.0,263.54,,275.0,275.0,-15.997,2.984,20.887,24.653
2086.5,2.81,0.626,-35.209,1.757,9.56,5.105,33.14,4.808,-24.066,-2.657,0.0,34.4,34.2,9.537,1.774,-17.155,-14.227,-18.334,-15.549,-3.054,27.796,0.0,263.44,,275.0,275.0,-16.128,2.981,20.876,24.652
2087.0,3.032,0.715,-35.209,1.792,9.594,5.105,33.14,4.808,-24.066,-2.657,0.0,34.4,34.2,9.519,1.71,-16.737,-14.257,-18.025,-15.335,-3.054,27.796,0.0,263.44,,275.0,275.0,-16.316,2.979,20.886,24.66
2087.5,3.032,0.715,-35.209,1.792,9.594,5.105,33.14,4.808,-24.066,-2.657,0.0,34.4,34.2,9.519,1.71,-16.47,-14.175,-17.539,-15.205,-3.054,27.796,0.0,263.54,,275.0,275.0,-16.088,2.98,20.883,24.643
2088.0,3.032,0.715,-35.209,1.792,9.594,5.105,33.14,4.808,-24.066,-2.657,0.0,34.4,34.2,9.519,1.71,-16.211,-14.179,-17.469,-15.252,-3.054,27.796,0.0,263.54,,275.0,275.0,-15.847,2.98,20.886,24.67
2088.5,3.032,0.715,-35.209,1.792,9.594,5.105,33.14,4.808,-24.066,-2.657,0.0,34.4,34.2,9.519,1.71,-16.964,-14.174,-18.1,-15.493,-3.054,27.796,0.0,263.44,,275.0,275.0,-15.778,2.981,20.88,24.645
2089.0,3.032,0.715,-35.209,1.792,9.594,5.104,33.175,4.816,-23.961,-2.667,0.0,34.431,34.224,9.519,1.71,-17.048,-14.228,-18.132,-15.5,-3.058,27.785,0.0,263.44,,275.0,275.0,-16.183,2.982,20.897,24.632
2089.5,3.032,0.715,-35.209,1.792,9.594,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.519,1.71,-16.49,-14.236,-17.771,-15.351,-3.058,27.785,0.0,264.04,,275.0,275.0,-16.227,2.983,20.875,24.601
2090.0,3.032,0.715,-35.209,1.792,9.594,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.519,1.71,-16.315,-14.176,-17.441,-15.162,-3.058,27.785,0.0,264.04,,275.0,275.0,-15.962,2.984,20.883,24.607
2090.5,2.94,0.79,-33.252,1.799,9.442,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.773,1.709,-16.449,-14.173,-17.389,-15.236,-3.058,27.785,0.0,263.84,,275.0,275.0,-15.773,2.984,20.894,24.609
2091.0,2.94,0.79,-33.252,1.799,9.442,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.773,1.709,-16.57,-14.17,-17.7,-15.395,-3.058,27.785,0.0,263.84,,275.0,275.0,-15.812,2.984,20.877,24.603
2091.5,2.94,0.79,-33.252,1.799,9.442,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.773,1.709,-16.71,-14.184,-17.917,-15.49,-3.058,27.785,0.0,264.04,,275.0,275.0,-15.959,2.983,20.899,24.616
2092.0,2.94,0.79,-33.252,1.799,9.442,5.104,33.175,4.816,-23.961,-2.667,0.0,34.4,34.2,9.773,1.709,-16.317,-14.178,-17.328,-15.141,-3.058,27.785,0.0,264.04,,275.0,275.0,-16.075,2.982,20.885,24.613
2092.5,2.94,0.79,-33.252,1.799,9.442,5.16,33.195,4.815,-23.885,-2.675,0.0,34.438,34.121,9.773,1.709,-15.844,-14.126,-17.108,-15.089,-3.062,27.79,0.0,263.54,,275.0,275.0,-15.741,2.982,20.891,24.618
2093.0,2.94,0.79,-33.252,1.799,9.442,5.16,33.195,4.815,-23.885,-2.675,0.0,34.4,34.1,9.773,1.709,-15.978,-14.085,-17.186,-15.183,-3.062,27.79,0.0,263.54,,275.0,275.0,-15.542,2.981,20.902,24.654
2093.5,3.178,0.747,-35.209,1.721,9.554,5.16,33.195,4.815,-23.885,-2.675,0.0,34.4,34.1,9.508,1.802,-16.396,-14.113,-17.467,-15.342,-3.062,27.79,0.0,263.44,,275.0,275.0,-15.608,2.98,20.916,24.65
2094.0,3.178,0.747,-35.209,1.721,9.554,5.16,33.195,4.815,-23.885,-2.675,0.0,34.4,34.1,9.508,1.802,-16.885,-14.067,-18.017,-15.338,-3.062,27.79,0.0,263.44,,275.0,275.0,-15.829,2.983,20.915,24.662
2094.5,3.178,0.747,-35.209,1.721,9.554,5.16,33.195,4.815,-23.885,-2.675,0.0,34.4,34.1,9.508,1.802,-16.661,-14.087,-17.879,-15.204,-3.062,27.79,0.0,263.44,,275.0,275.0,-16.077,2.987,20.914,24.659
2095.0,3.178,0.747,-35.209,1.721,9.554,5.16,33.195,4.815,-23.885,-2.675,0.0,34.4,34.1,9.508,1.802,-16.437,-14.069,-17.442,-15.066,-3.062,27.79,0.0,263.44,,275.0,275.0,-15.958,2.99,20.927,24.638
2095.5,3.178,0.747,-35.209,1.721,9.554,5.115,33.159,4.803,-23.823,-2.674,0.0,34.441,34.363,9.508,1.802,-16.22,-14.082,-17.355,-15.22,-3.065,27.791,0.0,263.64,,275.0,275.0,-15.754,2.993,20.935,24.611
2096.0,3.178,0.747,-35.209,1.721,9.554,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.508,1.802,-16.704,-14.108,-17.635,-15.351,-3.065,27.791,0.0,263.64,,275.0,275.0,-15.719,2.996,20.945,24.575
2096.5,3.178,0.747,-35.209,1.721,9.554,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.508,1.802,-16.874,-14.085,-17.862,-15.352,-3.065,27.791,0.0,263.44,,275.0,275.0,-15.95,2.999,20.953,24.555
2097.0,2.818,0.689,-35.209,1.753,9.513,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.484,1.85,-16.474,-14.116,-17.454,-15.195,-3.065,27.791,0.0,263.44,,275.0,275.0,-16.043,3.002,20.971,24.524
