t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2097.5,2.818,0.689,-35.209,1.753,9.513,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.484,1.85,-15.968,-13.99,-17.286,-15.084,-3.065,27.791,0.0,263.24,,275.0,275.0,-15.81,2.999,20.994,24.473
2098.0,2.818,0.689,-35.209,1.753,9.513,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.484,1.85,-16.027,-14.021,-17.332,-15.124,-3.065,27.791,0.0,263.24,,275.0,275.0,-15.582,2.996,21.008,24.469
2098.5,2.818,0.689,-35.209,1.753,9.513,5.115,33.159,4.803,-23.823,-2.674,0.0,34.4,34.4,9.484,1.85,-16.341,-14.044,-17.408,-15.213,-3.065,27.791,0.0,263.44,,275.0,275.0,-15.626,2.993,21.007,24.488
2099.0,2.818,0.689,-35.209,1.753,9.513,5.116,33.157,4.827,-23.733,-2.675,0.0,34.448,34.292,9.484,1.85,-16.562,-14.029,-17.775,-15.311,-3.066,27.784,0.0,263.44,,275.0,275.0,-15.751,2.99,21.024,24.516
2099.5,2.818,0.689,-35.209,1.753,9.513,5.116,33.157,4.827,-23.733,-2.675,0.0,34.4,34.3,9.484,1.85,-16.457,-14.034,-17.459,-15.103,-3.066,27.784,0.0,263.74,,275.0,275.0,-15.919,2.987,21.036,24.513
2100.0,3.185,0.776,-35.209,1.708,9.516,5.116,33.157,4.827,-23.733,-2.675,0.0,34.4,34.3,9.561,1.911,-15.966,-14.041,-17.096,-15.05,-3.066,27.784,0.0,263.74,,275.0,275.0,-15.763,2.984,21.042,24.509
2100.5,3.185,0.776,-35.209,1.708,9.516,5.116,33.157,4.827,-23.733,-2.675,0.0,34.4,34.3,9.561,1.911,-15.861,-14.002,-17.112,-15.056,-3.066,27.784,0.0,263.24,,275.0,275.0,-15.538,2.988,21.06,24.525
2101.0,3.185,0.776,-35.209,1.708,9.516,5.116,33.157,4.827,-23.733,-2.675,0.0,34.4,34.3,9.561,1.911,-16.215,-14.039,-17.313,-15.166,-3.066,27.784,0.0,263.24,,275.0,275.0,-15.507,2.991,21.088,24.542
2101.5,3.185,0.776,-35.209,1.708,9.516,5.116,33.157,4.827,-23.733,-2.675,0.0,34.4,34.3,9.561,1.911,-16.651,-14.06,-17.554,-15.281,-3.066,27.784,0.0,263.44,,275.0,275.0,-15.683,2.994,21.087,24.566
2102.0,3.185,0.776,-35.209,1.708,9.516,5.12,33.183,4.829,-23.627,-2.667,0.0,34.442,34.327,9.561,1.911,-16.741,-14.063,-17.683,-15.268,-3.061,27.791,0.0,263.44,,275.0,275.0,-15.886,2.997,21.109,24.61
2102.5,3.185,0.776,-35.209,1.708,9.516,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.561,1.911,-16.177,-14.038,-17.437,-15.163,-3.061,27.791,0.0,263.44,,275.0,275.0,-15.939,3.0,21.111,24.634
2103.0,2.993,0.721,-35.209,1.726,9.51,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.431,1.775,-16.029,-13.988,-16.869,-14.908,-3.061,27.791,0.0,263.44,,275.0,275.0,-15.704,3.003,21.14,24.659
2103.5,2.993,0.721,-35.209,1.726,9.51,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.431,1.775,-16.219,-13.934,-17.183,-15.042,-3.061,27.791,0.0,262.44,,275.0,275.0,-15.449,3.003,21.136,24.671
2104.0,2.993,0.721,-35.209,1.726,9.51,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.431,1.775,-16.35,-13.952,-17.435,-15.155,-3.061,27.791,0.0,262.44,,275.0,275.0,-15.595,3.003,21.158,24.678
2104.5,2.993,0.721,-35.209,1.726,9.51,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.431,1.775,-16.61,-13.968,-17.587,-15.231,-3.061,27.791,0.0,263.24,,275.0,275.0,-15.723,3.003,21.171,24.696
2105.0,2.993,0.721,-35.209,1.726,9.51,5.12,33.183,4.829,-23.627,-2.667,0.0,34.4,34.3,9.431,1.775,-16.324,-14.008,-17.311,-15.103,-3.061,27.791,0.0,263.24,,275.0,275.0,-15.849,3.003,21.178,24.725
2105.5,2.993,0.721,-35.209,1.726,9.51,5.111,33.182,4.839,-23.545,-2.688,0.0,34.452,34.276,9.431,1.775,-15.612,-13.974,-16.738,-14.959,-3.071,27.791,0.0,262.84,,275.0,275.0,-15.686,3.003,21.177,24.737
2106.0,2.993,0.721,-35.209,1.726,9.51,5.111,33.182,4.839,-23.545,-2.688,0.0,34.5,34.3,9.431,1.775,-15.799,-13.941,-16.629,-14.97,-3.071,27.791,0.0,262.84,,275.0,275.0,-15.321,3.002,21.193,24.748
2106.5,2.68,0.636,-35.209,1.74,9.513,5.111,33.182,4.839,-23.545,-2.688,0.0,34.5,34.3,9.566,1.803,-16.346,-13.913,-17.355,-15.181,-3.071,27.791,0.0,263.14,,275.0,275.0,-15.334,3.002,21.191,24.72
2107.0,2.68,0.636,-35.209,1.74,9.513,5.111,33.182,4.839,-23.545,-2.688,0.0,34.5,34.3,9.566,1.803,-16.515,-13.907,-17.538,-15.111,-3.071,27.791,0.0,263.14,,275.0,275.0,-15.699,2.997,21.197,24.744
2107.5,2.68,0.636,-35.209,1.74,9.513,5.111,33.182,4.839,-23.545,-2.688,0.0,34.5,34.3,9.566,1.803,-15.849,-13.898,-16.933,-14.867,-3.071,27.791,0.0,263.74,,275.0,275.0,-15.768,2.992,21.193,24.773
2108.0,2.68,0.636,-35.209,1.74,9.513,5.111,33.182,4.839,-23.545,-2.688,0.0,34.5,34.3,9.566,1.803,-15.569,-13.849,-16.468,-14.74,-3.071,27.791,0.0,263.74,,275.0,275.0,-15.387,2.987,21.203,24.798
2108.5,2.68,0.636,-35.209,1.74,9.513,5.169,33.133,4.803,-23.512,-2.689,0.0,34.458,34.099,9.566,1.803,-15.734,-13.854,-16.528,-14.886,-3.075,27.791,0.0,263.54,,275.0,275.0,-15.156,2.982,21.206,24.747
2109.0,2.68,0.636,-35.209,1.74,9.513,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.566,1.803,-16.142,-13.826,-16.955,-15.004,-3.075,27.791,0.0,263.54,,275.0,275.0,-15.25,2.977,21.192,24.728
2109.5,2.993,0.738,-34.798,1.73,9.482,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.676,1.817,-16.39,-13.84,-17.436,-15.1,-3.075,27.791,0.0,263.24,,275.0,275.0,-15.482,2.972,21.186,24.766
2110.0,2.993,0.738,-34.798,1.73,9.482,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.676,1.817,-16.294,-13.899,-17.169,-15.011,-3.075,27.791,0.0,263.24,,275.0,275.0,-15.691,2.972,21.194,24.747
2110.5,2.993,0.738,-34.798,1.73,9.482,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.676,1.817,-15.487,-13.818,-16.46,-14.778,-3.075,27.791,0.0,263.24,,275.0,275.0,-15.593,2.972,21.198,24.702
2111.0,2.993,0.738,-34.798,1.73,9.482,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.676,1.817,-15.818,-13.803,-16.714,-14.926,-3.075,27.791,0.0,263.24,,275.0,275.0,-15.136,2.973,21.196,24.71
2111.5,2.993,0.738,-34.798,1.73,9.482,5.169,33.133,4.803,-23.512,-2.689,0.0,34.5,34.1,9.676,1.817,-16.033,-13.83,-17.016,-15.032,-3.075,27.791,0.0,263.14,,275.0,275.0,-15.315,2.973,21.208,24.744
2112.0,2.993,0.738,-34.798,1.73,9.482,5.081,33.16,4.827,-23.401,-2.692,0.0,34.46,34.333,9.676,1.817,-16.258,-13.81,-17.247,-14.99,-3.085,27.781,0.0,263.14,,275.0,275.0,-15.478,2.974,21.198,24.735
2112.5,2.993,0.738,-34.798,1.73,9.482,5.081,33.16,4.827,-23.401,-2.692,0.0,34.5,34.3,9.676,1.817,-16.072,-13.722,-16.958,-14.768,-3.085,27.781,0.0,263.44,,275.0,275.0,-15.576,2.974,21.201,24.77
2113.0,3.922,0.96,-35.082,1.791,9.509,5.081,33.16,4.827,-23.401,-2.692,0.0,34.5,34.3,9.589,1.538,-15.436,-13.695,-16.608,-14.68,-3.085,27.781,0.0,263.44,,275.0,275.0,-15.38,2.974,21.193,24.797
2113.5,3.922,0.96,-35.082,1.791,9.509,5.081,33.16,4.827,-23.401,-2.692,0.0,34.5,34.3,9.589,1.538,-15.343,-13.715,-16.544,-14.749,-3.085,27.781,0.0,263.64,,275.0,275.0,-15.105,2.99,21.193,24.791
2114.0,3.922,0.96,-35.082,1.791,9.509,5.081,33.16,4.827,-23.401,-2.692,0.0,34.5,34.3,9.589,1.538,-16.265,-13.725,-17.247,-14.965,-3.085,27.781,0.0,263.64,,275.0,275.0,-15.088,3.005,21.197,24.814
2114.5,3.922,0.96,-35.082,1.791,9.509,5.081,33.16,4.827,-23.401,-2.692,0.0,34.5,34.3,9.589,1.538,-16.096,-13.751,-17.212,-14.939,-3.085,27.781,0.0,264.04,,275.0,275.0,-15.55,3.02,21.194,24.844
2115.0,3.922,0.96,-35.082,1.791,9.509,5.079,33.211,4.859,-23.298,-2.688,0.0,34.457,34.222,9.589,1.538,-15.959,-13.749,-16.884,-14.779,-3.082,27.785,0.0,264.04,,275.0,275.0,-15.499,3.035,21.177,24.835
2115.5,3.922,0.96,-35.082,1.791,9.509,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.589,1.538,-15.609,-13.741,-16.479,-14.722,-3.082,27.785,0.0,264.04,,275.0,275.0,-15.343,3.049,21.177,24.847
2116.0,3.053,0.705,-35.209,1.796,9.555,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.496,1.742,-15.352,-13.709,-16.421,-14.736,-3.082,27.785,0.0,264.04,,275.0,275.0,-15.138,3.064,21.194,24.826
2116.5,3.053,0.705,-35.209,1.796,9.555,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.496,1.742,-15.732,-13.662,-16.788,-14.819,-3.082,27.785,0.0,263.84,,275.0,275.0,-15.055,3.063,21.176,24.805
2117.0,3.053,0.705,-35.209,1.796,9.555,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.496,1.742,-15.888,-13.7,-16.938,-14.9,-3.082,27.785,0.0,263.84,,275.0,275.0,-15.251,3.063,21.164,24.811
2117.5,3.053,0.705,-35.209,1.796,9.555,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.496,1.742,-15.768,-13.67,-16.83,-14.685,-3.082,27.785,0.0,263.54,,275.0,275.0,-15.356,3.063,21.186,24.738
2118.0,3.053,0.705,-35.209,1.796,9.555,5.079,33.211,4.859,-23.298,-2.688,0.0,34.5,34.2,9.496,1.742,-15.495,-13.707,-16.337,-14.642,-3.082,27.785,0.0,263.54,,275.0,275.0,-15.238,3.063,21.181,24.707
2118.5,3.053,0.705,-35.209,1.796,9.555,5.112,33.183,4.787,-23.231,-2.691,0.0,34.455,34.233,9.496,1.742,-15.717,-13.682,-16.437,-14.676,-3.088,27.777,0.0,263.34,,275.0,275.0,-15.045,3.063,21.17,24.757
2119.0,3.053,0.705,-35.209,1.796,9.555,5.112,33.183,4.787,-23.231,-2.691,0.0,34.5,34.2,9.496,1.742,-15.918,-13.68,-16.681,-14.835,-3.088,27.777,0.0,263.34,,275.0,275.0,-15.128,3.063,21.154,24.807
2119.5,2.801,0.724,-34.007,1.79,9.47,5.112,33.183,4.787,-23.231,-2.691,0.0,34.5,34.2,9.619,1.6,-16.067,-13.664,-17.006,-14.887,-3.088,27.777,0.0,263.84,,275.0,275.0,-15.278,3.063,21.148,24.843
2120.0,2.801,0.724,-34.007,1.79,9.47,5.112,33.183,4.787,-23.231,-2.691,0.0,34.5,34.2,9.619,1.6,-16.051,-13.701,-16.82,-14.806,-3.088,27.777,0.0,263.84,,275.0,275.0,-15.406,3.058,21.157,24.813
2120.5,2.801,0.724,-34.007,1.79,9.47,5.112,33.183,4.787,-23.231,-2.691,0.0,34.5,34.2,9.619,1.6,-15.721,-13.602,-16.608,-14.682,-3.088,27.777,0.0,263.94,,275.0,275.0,-15.344,3.054,21.142,24.808
2121.0,2.801,0.724,-34.007,1.79,9.47,5.112,33.183,4.787,-23.231,-2.691,0.0,34.5,34.2,9.619,1.6,-15.488,-13.618,-16.493,-14.669,-3.088,27.777,0.0,263.94,,275.0,275.0,-15.153,3.05,21.162,24.755
2121.5,2.801,0.724,-34.007,1.79,9.47,5.114,33.16,4.795,-23.17,-2.692,0.0,34.464,34.235,9.619,1.6,-15.699,-13.601,-16.845,-14.812,-3.09,27.776,0.0,263.64,,275.0,275.0,-15.067,3.046,21.159,24.717
2122.0,2.801,0.724,-34.007,1.79,9.47,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.619,1.6,-16.011,-13.587,-16.978,-14.778,-3.09,27.776,0.0,263.64,,275.0,275.0,-15.239,3.042,21.159,24.703
2122.5,3.141,0.728,-35.209,1.783,9.555,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.373,1.748,-15.606,-13.593,-16.723,-14.67,-3.09,27.776,0.0,263.24,,275.0,275.0,-15.339,3.038,21.161,24.722
2123.0,3.141,0.728,-35.209,1.783,9.555,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.373,1.748,-15.394,-13.561,-16.535,-14.548,-3.09,27.776,0.0,263.24,,275.0,275.0,-15.148,3.04,21.161,24.762
2123.5,3.141,0.728,-35.209,1.783,9.555,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.373,1.748,-15.568,-13.552,-16.509,-14.557,-3.09,27.776,0.0,263.64,,275.0,275.0,-15.01,3.041,21.167,24.745
2124.0,3.141,0.728,-35.209,1.783,9.555,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.373,1.748,-15.706,-13.557,-16.613,-14.675,-3.09,27.776,0.0,263.64,,275.0,275.0,-15.047,3.043,21.157,24.742
2124.5,3.141,0.728,-35.209,1.783,9.555,5.114,33.16,4.795,-23.17,-2.692,0.0,34.5,34.2,9.373,1.748,-15.904,-13.564,-16.851,-14.748,-3.09,27.776,0.0,263.74,,275.0,275.0,-15.138,3.044,21.152,24.749
2125.0,3.141,0.728,-35.209,1.783,9.555,5.119,33.183,4.834,-23.072,-2.696,0.0,34.465,34.125,9.373,1.748,-15.742,-13.573,-16.521,-14.525,-3.099,27.777,0.0,263.74,,275.0,275.0,-15.266,3.046,21.155,24.78
2125.5,3.141,0.728,-35.209,1.783,9.555,5.119,33.183,4.834,-23.072,-2.696,0.0,34.5,34.1,9.373,1.748,-15.327,-13.482,-16.287,-14.442,-3.099,27.777,0.0,263.64,,275.0,275.0,-15.09,3.048,21.165,24.783
2126.0,2.876,0.789,-33.949,1.798,9.485,5.119,33.183,4.834,-23.072,-2.696,0.0,34.5,34.1,9.636,1.692,-15.078,-13.463,-16.266,-14.454,-3.099,27.777,0.0,263.64,,275.0,275.0,-14.884,3.049,21.16,24.783
2126.5,2.876,0.789,-33.949,1.798,9.485,5.119,33.183,4.834,-23.072,-2.696,0.0,34.5,34.1,9.636,1.692,-15.444,-13.44,-16.436,-14.541,-3.099,27.777,0.0,263.54,,275.0,275.0,-14.815,3.046,21.165,24.817
2127.0,2.876,0.789,-33.949,1.798,9.485,5.119,33.183,4.834,-23.072,-2.696,0.0,34.5,34.1,9.636,1.692,-15.712,-13.475,-16.586,-14.677,-3.099,27.777,0.0,263.54,,275.0,275.0,-14.965,3.043,21.165,24.822
2127.5,2.876,0.789,-33.949,1.798,9.485,5.119,33.183,4.834,-23.072,-2.696,0.0,34.5,34.1,9.636,1.692,-16.033,-13.533,-16.767,-14.724,-3.099,27.777,0.0,263.54,,275.0,275.0,-15.112,3.041,21.154,24.778
2128.0,2.876,0.789,-33.949,1.798,9.485,5.113,33.193,4.826,-22.989,-2.691,0.0,34.467,34.29,9.636,1.692,-15.683,-13.523,-16.58,-14.621,-3.089,27.767,0.0,263.54,,275.0,275.0,-15.264,3.038,21.167,24.761
2128.5,2.876,0.789,-33.949,1.798,9.485,5.113,33.193,4.826,-22.989,-2.691,0.0,34.5,34.3,9.636,1.692,-15.187,-13.463,-15.96,-14.37,-3.089,27.767,0.0,263.04,,275.0,275.0,-15.102,3.035,21.152,24.758
2129.0,2.679,0.703,-33.975,1.75,9.459,5.113,33.193,4.826,-22.989,-2.691,0.0,34.5,34.3,9.663,1.798,-15.35,-13.442,-16.144,-14.463,-3.089,27.767,0.0,263.04,,275.0,275.0,-14.745,3.033,21.163,24.745
2129.5,2.679,0.703,-33.975,1.75,9.459,5.113,33.193,4.826,-22.989,-2.691,0.0,34.5,34.3,9.663,1.798,-15.538,-13.43,-16.414,-14.615,-3.089,27.767,0.0,263.34,,275.0,275.0,-14.849,3.027,21.153,24.719
2130.0,2.679,0.703,-33.975,1.75,9.459,5.113,33.193,4.826,-22.989,-2.691,0.0,34.5,34.3,9.663,1.798,-15.729,-13.448,-16.566,-14.647,-3.089,27.767,0.0,263.34,,275.0,275.0,-14.999,3.021,21.159,24.678
2130.5,2.679,0.703,-33.975,1.75,9.459,5.113,33.193,4.826,-22.989,-2.691,0.0,34.5,34.3,9.663,1.798,-15.454,-13.472,-16.284,-14.5,-3.089,27.767,0.0,263.44,,275.0,275.0,-15.098,3.016,21.155,24.651
2131.0,2.679,0.703,-33.975,1.75,9.459,5.126,33.169,4.811,-22.92,-2.708,0.0,34.481,34.115,9.663,1.798,-14.949,-13.423,-15.724,-14.299,-3.093,27.778,0.0,263.44,,275.0,275.0,-14.928,3.01,21.148,24.723
2131.5,2.679,0.703,-33.975,1.75,9.459,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.663,1.798,-14.764,-13.379,-15.611,-14.303,-3.093,27.778,0.0,263.34,,275.0,280.0,-14.599,3.005,21.136,24.748
2132.0,2.679,0.703,-33.975,1.75,9.459,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.663,1.798,-15.62,-13.362,-16.265,-14.541,-3.093,27.778,0.0,263.34,,280.0,280.0,-14.514,2.999,21.159,24.77
2132.5,3.066,0.745,-35.209,1.753,9.539,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.532,1.723,-15.759,-13.367,-16.5,-14.533,-3.093,27.778,0.0,263.64,,280.0,280.0,-14.947,2.994,21.144,24.798
2133.0,3.066,0.745,-35.209,1.753,9.539,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.532,1.723,-15.189,-13.289,-16.277,-14.363,-3.093,27.778,0.0,263.64,,280.0,280.0,-15.04,2.995,21.157,24.824
2133.5,3.066,0.745,-35.209,1.753,9.539,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.532,1.723,-15.02,-13.301,-15.976,-14.189,-3.093,27.778,0.0,268.24,,280.0,280.0,-14.78,2.996,21.148,24.854
2134.0,3.066,0.745,-35.209,1.753,9.539,5.126,33.169,4.811,-22.92,-2.708,0.0,34.5,34.1,9.532,1.723,-15.14,-13.294,-15.995,-14.283,-3.093,27.778,0.0,268.24,,280.0,280.0,-14.622,2.998,21.138,24.874
2134.5,3.066,0.745,-35.209,1.753,9.539,5.106,33.166,4.838,-22.837,-2.706,0.0,34.478,34.223,9.532,1.723,-15.332,-13.292,-16.206,-14.429,-3.09,27.774,0.0,268.34,,280.0,280.0,-14.678,2.999,21.154,24.866
2135.0,3.066,0.745,-35.209,1.753,9.539,5.106,33.166,4.838,-22.837,-2.706,0.0,34.5,34.2,9.532,1.723,-15.558,-13.318,-16.461,-14.522,-3.09,27.774,0.0,268.34,,280.0,280.0,-14.814,3.0,21.132,24.831
2135.5,2.397,0.582,-35.209,1.75,9.556,5.106,33.166,4.838,-22.837,-2.706,0.0,34.5,34.2,9.442,1.681,-15.566,-13.316,-16.426,-14.332,-3.09,27.774,0.0,268.34,,280.0,280.0,-14.965,3.001,21.14,24.805
2136.0,2.397,0.582,-35.209,1.75,9.556,5.106,33.166,4.838,-22.837,-2.706,0.0,34.5,34.2,9.442,1.681,-14.683,-13.183,-15.802,-14.103,-3.09,27.774,0.0,268.34,,280.0,280.0,-14.91,2.991,21.14,24.793
2136.5,2.397,0.582,-35.209,1.75,9.556,5.106,33.166,4.838,-22.837,-2.706,0.0,34.5,34.2,9.442,1.681,-14.738,-13.205,-15.728,-14.271,-3.09,27.774,0.0,268.74,,280.0,280.0,-14.443,2.981,21.133,24.817
2137.0,2.397,0.582,-35.209,1.75,9.556,5.106,33.166,4.838,-22.837,-2.706,0.0,34.5,34.2,9.442,1.681,-14.738,-13.205,-15.728,-14.271,-3.09,27.774,0.0,268.74,,280.0,280.0,-14.486,2.972,21.133,24.817
2137.5,2.397,0.582,-35.209,1.75,9.556,5.102,33.18,4.821,-22.73,-2.688,0.0,34.483,34.251,9.442,1.681,-15.656,-13.192,-16.619,-14.436,-3.091,27.777,0.0,268.04,,280.0,280.0,-14.486,2.962,21.131,24.792
2138.0,2.397,0.582,-35.209,1.75,9.556,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.442,1.681,-14.776,-13.213,-15.886,-14.117,-3.091,27.777,0.0,268.04,,280.0,280.0,-14.976,2.953,21.136,24.795
2138.5,2.397,0.582,-35.209,1.75,9.556,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.442,1.681,-14.919,-13.169,-15.65,-14.045,-3.091,27.777,0.0,268.24,,280.0,280.0,-14.498,2.944,21.157,24.758
2139.0,3.078,0.812,-34.082,1.736,9.462,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.639,1.773,-15.147,-13.159,-15.812,-14.171,-3.091,27.777,0.0,268.24,,280.0,280.0,-14.446,2.935,21.122,24.758
2139.5,3.078,0.812,-34.082,1.736,9.462,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.639,1.773,-15.328,-13.163,-16.085,-14.295,-3.091,27.777,0.0,268.04,,280.0,280.0,-14.572,2.937,21.117,24.722
2140.0,3.078,0.812,-34.082,1.736,9.462,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.639,1.773,-15.376,-13.192,-16.139,-14.291,-3.091,27.777,0.0,268.04,,280.0,280.0,-14.718,2.94,21.122,24.724
2140.5,3.078,0.812,-34.082,1.736,9.462,5.102,33.18,4.821,-22.73,-2.688,0.0,34.5,34.3,9.639,1.773,-15.098,-13.154,-15.773,-14.025,-3.091,27.777,0.0,267.84,,280.0,280.0,-14.75,2.942,21.134,24.658
2141.0,3.078,0.812,-34.082,1.736,9.462,5.112,33.191,4.784,-22.683,-2.683,0.0,34.496,34.147,9.639,1.773,-14.417,-12.987,-15.402,-13.778,-3.085,27.787,0.0,267.84,,280.0,280.0,-14.512,2.944,21.121,24.678
2141.5,3.078,0.812,-34.082,1.736,9.462,5.112,33.191,4.784,-22.683,-2.683,0.0,34.5,34.1,9.639,1.773,-14.487,-13.03,-15.236,-13.891,-3.085,27.787,0.0,268.14,,280.0,280.0,-14.146,2.946,21.117,24.707
2142.0,2.426,0.553,-35.209,1.695,9.566,5.112,33.191,4.784,-22.683,-2.683,0.0,34.5,34.1,9.551,1.66,-15.129,-13.092,-15.704,-14.262,-3.085,27.787,0.0,268.14,,280.0,280.0,-14.161,2.948,21.117,24.697
2142.5,2.426,0.553,-35.209,1.695,9.566,5.112,33.191,4.784,-22.683,-2.683,0.0,34.5,34.1,9.551,1.66,-15.439,-13.135,-15.909,-14.279,-3.085,27.787,0.0,268.44,,280.0,280.0,-14.547,2.94,21.116,24.709
2143.0,2.426,0.553,-35.209,1.695,9.566,5.112,33.191,4.784,-22.683,-2.683,0.0,34.5,34.1,9.551,1.66,-14.805,-13.078,-15.723,-14.069,-3.085,27.787,0.0,268.44,,280.0,280.0,-14.691,2.931,21.112,24.733
2143.5,2.426,0.553,-35.209,1.695,9.566,5.112,33.191,4.784,-22.683,-2.683,0.0,34.5,34.1,9.551,1.66,-14.447,-12.916,-15.177,-13.722,-3.085,27.787,0.0,268.44,,280.0,280.0,-14.418,2.923,21.109,24.752
2144.0,2.426,0.553,-35.209,1.695,9.566,5.101,33.139,4.78,-22.629,-2.697,0.0,34.488,34.247,9.551,1.66,-14.229,-12.979,-14.925,-13.831,-3.092,27.788,0.0,268.44,,280.0,280.0,-14.066,2.915,21.106,24.795
2144.5,2.426,0.553,-35.209,1.695,9.566,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.551,1.66,-14.749,-12.992,-15.23,-14.019,-3.092,27.788,0.0,268.44,,280.0,280.0,-13.991,2.907,21.108,24.813
2145.0,2.426,0.553,-35.209,1.695,9.566,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.551,1.66,-14.941,-12.988,-15.74,-14.175,-3.092,27.788,0.0,268.44,,280.0,280.0,-14.247,2.899,21.109,24.833
2145.5,2.772,0.758,-34.011,1.794,9.504,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.619,1.701,-14.724,-12.86,-15.808,-13.829,-3.092,27.788,0.0,268.44,,280.0,280.0,-14.461,2.891,21.12,24.795
2146.0,2.772,0.758,-34.011,1.794,9.504,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.619,1.701,-14.588,-12.866,-15.383,-13.693,-3.092,27.788,0.0,268.44,,280.0,280.0,-14.305,2.889,21.118,24.803
2146.5,2.772,0.758,-34.011,1.794,9.504,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.619,1.701,-14.754,-12.908,-15.393,-13.862,-3.092,27.788,0.0,268.14,,280.0,280.0,-14.133,2.887,21.097,24.847
2147.0,2.772,0.758,-34.011,1.794,9.504,5.101,33.139,4.78,-22.629,-2.697,0.0,34.5,34.2,9.619,1.701,-14.911,-12.93,-15.677,-14.029,-3.092,27.788,0.0,268.14,,280.0,280.0,-14.229,2.886,21.106,24.848
2147.5,2.772,0.758,-34.011,1.794,9.504,5.098,33.189,4.845,-22.511,-2.695,0.0,34.494,34.266,9.619,1.701,-15.19,-12.947,-15.869,-14.058,-3.1,27.783,0.0,268.34,,280.0,280.0,-14.387,2.884,21.101,24.837
2148.0,2.772,0.758,-34.011,1.794,9.504,5.098,33.189,4.845,-22.511,-2.695,0.0,34.5,34.3,9.619,1.701,-14.869,-12.942,-15.487,-13.854,-3.1,27.783,0.0,268.34,,280.0,280.0,-14.516,2.882,21.113,24.859
2148.5,3.757,0.902,-35.209,1.758,9.591,5.098,33.189,4.845,-22.511,-2.695,0.0,34.5,34.3,9.419,1.698,-14.175,-12.798,-15.147,-13.645,-3.1,27.783,0.0,268.24,,280.0,280.0,-14.288,2.88,21.105,24.856
2149.0,3.757,0.902,-35.209,1.758,9.591,5.098,33.189,4.845,-22.511,-2.695,0.0,34.5,34.3,9.419,1.698,-14.467,-12.818,-15.205,-13.843,-3.1,27.783,0.0,268.24,,280.0,280.0,-13.941,2.894,21.094,24.821
2149.5,3.757,0.902,-35.209,1.758,9.591,5.098,33.189,4.845,-22.511,-2.695,0.0,34.5,34.3,9.419,1.698,-14.753,-12.839,-15.541,-13.993,-3.1,27.783,0.0,268.44,,280.0,280.0,-14.083,2.909,21.1,24.825
2150.0,3.757,0.902,-35.209,1.758,9.591,5.098,33.189,4.845,-22.511,-2.695,0.0,34.5,34.3,9.419,1.698,-14.969,-12.839,-15.766,-13.929,-3.1,27.783,0.0,268.44,,280.0,280.0,-14.282,2.922,21.082,24.784
2150.5,3.757,0.902,-35.209,1.758,9.591,5.116,33.229,4.831,-22.416,-2.716,0.0,34.502,34.212,9.419,1.698,-14.733,-12.748,-15.379,-13.679,-3.094,27.777,0.0,267.84,,280.0,280.0,-14.376,2.936,21.101,24.773
2151.0,3.757,0.902,-35.209,1.758,9.591,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.419,1.698,-14.152,-12.712,-15.051,-13.602,-3.094,27.777,0.0,267.84,,280.0,280.0,-14.135,2.95,21.106,24.769
2151.5,3.757,0.902,-35.209,1.758,9.591,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.419,1.698,-14.168,-12.77,-14.966,-13.737,-3.094,27.777,0.0,267.64,,280.0,280.0,-13.879,2.963,21.095,24.771
2152.0,3.016,0.777,-34.696,1.729,9.52,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.61,1.834,-14.582,-12.804,-15.158,-13.906,-3.094,27.777,0.0,267.64,,280.0,280.0,-13.911,2.976,21.102,24.792
2152.5,3.016,0.777,-34.696,1.729,9.52,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.61,1.834,-15.027,-12.834,-15.493,-14.025,-3.094,27.777,0.0,267.64,,280.0,280.0,-14.113,2.977,21.107,24.81
2153.0,3.016,0.777,-34.696,1.729,9.52,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.61,1.834,-14.351,-12.734,-14.965,-13.601,-3.094,27.777,0.0,267.64,,280.0,280.0,-14.345,2.977,21.085,24.8
2153.5,3.016,0.777,-34.696,1.729,9.52,5.116,33.229,4.831,-22.416,-2.716,0.0,34.5,34.2,9.61,1.834,-13.952,-12.643,-14.857,-13.551,-3.094,27.777,0.0,267.54,,280.0,280.0,-13.913,2.978,21.101,24.794
2154.0,3.016,0.777,-34.696,1.729,9.52,5.101,33.164,4.802,-22.371,-2.693,0.0,34.513,34.326,9.61,1.834,-14.134,-12.697,-14.818,-13.716,-3.083,27.781,0.0,267.54,,280.0,280.0,-13.751,2.978,21.08,24.806
2154.5,3.016,0.777,-34.696,1.729,9.52,5.101,33.164,4.802,-22.371,-2.693,0.0,34.5,34.3,9.61,1.834,-14.636,-12.772,-15.061,-13.839,-3.083,27.781,0.0,267.64,,280.0,280.0,-13.841,2.979,21.112,24.801
2155.0,2.773,0.614,-35.209,1.7,9.579,5.101,33.164,4.802,-22.371,-2.693,0.0,34.5,34.3,9.527,1.743,-14.84,-12.77,-15.394,-13.969,-3.083,27.781,0.0,267.64,,280.0,280.0,-14.077,2.98,21.098,24.801
2155.5,2.773,0.614,-35.209,1.7,9.579,5.101,33.164,4.802,-22.371,-2.693,0.0,34.5,34.3,9.527,1.743,-14.765,-12.821,-15.38,-13.854,-3.083,27.781,0.0,267.94,,280.0,280.0,-14.243,2.976,21.104,24.817
2156.0,2.773,0.614,-35.209,1.7,9.579,5.101,33.164,4.802,-22.371,-2.693,0.0,34.5,34.3,9.527,1.743,-14.327,-12.728,-14.924,-13.488,-3.083,27.781,0.0,267.94,,280.0,280.0,-14.205,2.973,21.113,24.81
2156.5,2.773,0.614,-35.209,1.7,9.579,5.101,33.164,4.802,-22.371,-2.693,0.0,34.5,34.3,9.527,1.743,-13.816,-12.618,-14.548,-13.517,-3.083,27.781,0.0,267.74,,280.0,280.0,-13.867,2.97,21.099,24.812
2157.0,2.773,0.614,-35.209,1.7,9.579,5.097,33.138,4.816,-22.293,-2.698,0.0,34.513,34.325,9.527,1.743,-14.402,-12.653,-14.865,-13.743,-3.084,27.778,0.0,267.74,,280.0,280.0,-13.625,2.966,21.118,24.802
2157.5,2.773,0.614,-35.209,1.7,9.579,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.527,1.743,-14.83,-12.678,-15.304,-13.895,-3.084,27.778,0.0,267.64,,280.0,280.0,-13.916,2.963,21.123,24.802
2158.0,2.781,0.638,-35.209,1.754,9.562,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.356,1.713,-14.825,-12.669,-15.474,-13.707,-3.084,27.778,0.0,267.64,,280.0,280.0,-14.177,2.96,21.12,24.799
2158.5,2.781,0.638,-35.209,1.754,9.562,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.356,1.713,-14.064,-12.523,-14.762,-13.28,-3.084,27.778,0.0,267.64,,280.0,280.0,-14.169,2.957,21.105,24.826
2159.0,2.781,0.638,-35.209,1.754,9.562,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.356,1.713,-13.419,-12.46,-14.382,-13.218,-3.084,27.778,0.0,267.64,,280.0,280.0,-13.658,2.954,21.119,24.847
2159.5,2.781,0.638,-35.209,1.754,9.562,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.356,1.713,-13.665,-12.492,-14.487,-13.389,-3.084,27.778,0.0,267.64,,280.0,280.0,-13.37,2.951,21.113,24.876
2160.0,2.781,0.638,-35.209,1.754,9.562,5.097,33.138,4.816,-22.293,-2.698,0.0,34.5,34.3,9.356,1.713,-14.656,-12.594,-15.171,-13.784,-3.084,27.778,0.0,267.64,,280.0,280.0,-13.508,2.949,21.119,24.892
2160.5,2.781,0.638,-35.209,1.754,9.562,5.107,33.194,4.821,-22.184,-2.698,0.0,34.528,34.374,9.356,1.713,-14.656,-12.572,-15.342,-13.549,-3.084,27.788,0.0,267.94,,280.0,280.0,-14.051,2.946,21.113,24.919
2161.0,2.781,0.638,-35.209,1.754,9.562,5.107,33.194,4.821,-22.184,-2.698,0.0,34.5,34.4,9.356,1.713,-13.933,-12.375,-14.699,-13.194,-3.084,27.788,0.0,267.94,,280.0,280.0,-14.03,2.943,21.116,24.953
2161.5,3.675,0.879,-35.209,1.726,9.61,5.107,33.194,4.821,-22.184,-2.698,0.0,34.5,34.4,9.542,1.771,-13.607,-12.342,-14.42,-13.226,-3.084,27.788,0.0,267.64,,280.0,280.0,-13.55,2.941,21.112,24.968
2162.0,3.675,0.879,-35.209,1.726,9.61,5.107,33.194,4.821,-22.184,-2.698,0.0,34.5,34.4,9.542,1.771,-13.783,-12.444,-14.459,-13.39,-3.084,27.788,0.0,267.64,,280.0,280.0,-13.399,2.953,21.113,24.98
2162.5,3.675,0.879,-35.209,1.726,9.61,5.107,33.194,4.821,-22.184,-2.698,0.0,34.5,34.4,9.542,1.771,-14.295,-12.505,-14.68,-13.536,-3.084,27.788,0.0,267.64,,280.0,280.0,-13.519,2.964,21.108,25.023
2163.0,3.675,0.879,-35.209,1.726,9.61,5.107,33.194,4.821,-22.184,-2.698,0.0,34.5,34.4,9.542,1.771,-14.548,-12.529,-15.064,-13.642,-3.084,27.788,0.0,267.64,,280.0,280.0,-13.754,2.976,21.099,25.028
2163.5,3.675,0.879,-35.209,1.726,9.61,5.154,33.239,4.848,-22.088,-2.688,0.0,34.527,34.248,9.542,1.771,-13.286,-12.451,-14.167,-13.105,-3.074,27.792,0.0,267.64,,280.0,280.0,-13.946,2.988,21.1,25.04
2164.0,3.675,0.879,-35.209,1.726,9.61,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.542,1.771,-13.498,-12.37,-13.973,-13.114,-3.074,27.792,0.0,267.64,,280.0,280.0,-13.252,2.999,21.106,25.057
2164.5,3.114,0.792,-35.151,1.742,9.494,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.568,1.903,-13.991,-12.405,-14.258,-13.338,-3.074,27.792,0.0,267.84,,280.0,280.0,-13.239,3.01,21.102,25.057
2165.0,3.114,0.792,-35.151,1.742,9.494,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.568,1.903,-14.236,-12.447,-14.65,-13.551,-3.074,27.792,0.0,267.84,,280.0,280.0,-13.498,3.012,21.106,25.081
2165.5,3.114,0.792,-35.151,1.742,9.494,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.568,1.903,-14.609,-12.46,-15.078,-13.52,-3.074,27.792,0.0,267.74,,280.0,280.0,-13.721,3.013,21.113,25.083
2166.0,3.114,0.792,-35.151,1.742,9.494,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.568,1.903,-14.306,-12.368,-14.772,-13.349,-3.074,27.792,0.0,267.74,,280.0,280.0,-13.917,3.015,21.097,25.018
2166.5,3.114,0.792,-35.151,1.742,9.494,5.154,33.239,4.848,-22.088,-2.688,0.0,34.5,34.2,9.568,1.903,-13.797,-12.26,-14.552,-13.159,-3.074,27.792,0.0,267.74,,280.0,280.0,-13.699,3.017,21.1,24.994
2167.0,3.114,0.792,-35.151,1.742,9.494,5.14,33.206,4.802,-22.041,-2.7,0.0,34.525,34.283,9.568,1.903,-13.538,-12.32,-14.367,-13.193,-3.076,27.782,0.0,267.74,,280.0,280.0,-13.442,3.018,21.108,24.963
2167.5,3.114,0.792,-35.151,1.742,9.494,5.14,33.206,4.802,-22.041,-2.7,0.0,34.5,34.3,9.568,1.903,-14.183,-12.405,-14.593,-13.491,-3.076,27.782,0.0,267.74,,280.0,280.0,-13.354,3.02,21.099,24.949
2168.0,2.536,0.624,-34.8,1.784,9.632,5.14,33.206,4.802,-22.041,-2.7,0.0,34.5,34.3,9.624,1.713,-14.483,-12.442,-14.901,-13.505,-3.076,27.782,0.0,267.74,,280.0,280.0,-13.668,3.021,21.102,24.94
2168.5,2.536,0.624,-34.8,1.784,9.632,5.14,33.206,4.802,-22.041,-2.7,0.0,34.5,34.3,9.624,1.713,-13.958,-12.414,-14.548,-13.251,-3.076,27.782,0.0,267.64,,280.0,280.0,-13.833,3.013,21.093,24.949
2169.0,2.536,0.624,-34.8,1.784,9.632,5.14,33.206,4.802,-22.041,-2.7,0.0,34.5,34.3,9.624,1.713,-13.688,-12.28,-14.245,-13.11,-3.076,27.782,0.0,267.64,,280.0,280.0,-13.543,3.006,21.096,24.93
2169.5,2.536,0.624,-34.8,1.784,9.632,5.14,33.206,4.802,-22.041,-2.7,0.0,34.5,34.3,9.624,1.713,-13.468,-12.303,-14.132,-13.15,-3.076,27.782,0.0,267.94,,280.0,280.0,-13.331,2.998,21.085,24.935
2170.0,2.536,0.624,-34.8,1.784,9.632,5.109,33.163,4.816,-21.965,-2.693,0.0,34.537,34.259,9.624,1.713,-13.859,-12.279,-14.55,-13.269,-3.075,27.79,0.0,267.94,,280.0,280.0,-13.263,2.99,21.094,24.878
2170.5,2.536,0.624,-34.8,1.784,9.632,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.624,1.713,-14.319,-12.304,-14.833,-13.409,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.489,2.983,21.101,24.88
2171.0,2.742,0.731,-33.456,1.796,9.47,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.802,1.729,-13.59,-12.379,-14.433,-13.255,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.716,2.975,21.087,24.838
2171.5,2.742,0.731,-33.456,1.796,9.47,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.802,1.729,-13.548,-12.314,-14.108,-13.073,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.414,2.972,21.089,24.829
2172.0,2.742,0.731,-33.456,1.796,9.47,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.802,1.729,-13.76,-12.291,-14.106,-13.145,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.261,2.968,21.096,24.799
2172.5,2.742,0.731,-33.456,1.796,9.47,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.802,1.729,-14.076,-12.283,-14.377,-13.287,-3.075,27.79,0.0,267.84,,280.0,280.0,-13.325,2.964,21.073,24.791
2173.0,2.742,0.731,-33.456,1.796,9.47,5.109,33.163,4.816,-21.965,-2.693,0.0,34.5,34.3,9.802,1.729,-14.368,-12.237,-15.118,-13.403,-3.075,27.79,0.0,267.84,,280.0,280.0,-13.506,2.961,21.076,24.787
2173.5,2.742,0.731,-33.456,1.796,9.47,5.128,33.201,4.825,-21.861,-2.698,0.0,34.546,34.466,9.802,1.729,-13.901,-12.288,-14.698,-13.218,-3.075,27.787,0.0,267.54,,280.0,280.0,-13.781,2.957,21.073,24.819
2174.0,2.742,0.731,-33.456,1.796,9.47,5.128,33.201,4.825,-21.861,-2.698,0.0,34.5,34.5,9.802,1.729,-13.588,-12.191,-14.473,-13.121,-3.075,27.787,0.0,267.54,,280.0,280.0,-13.526,2.953,21.087,24.791
2174.5,2.787,0.749,-34.018,1.844,9.45,5.128,33.201,4.825,-21.861,-2.698,0.0,34.5,34.5,9.62,1.661,-13.881,-12.193,-14.555,-13.194,-3.075,27.787,0.0,267.44,,280.0,280.0,-13.343,2.95,21.103,24.776
2175.0,2.787,0.749,-34.018,1.844,9.45,5.128,33.201,4.825,-21.861,-2.698,0.0,34.5,34.5,9.62,1.661,-14.162,-12.158,-15.13,-13.329,-3.075,27.787,0.0,267.44,,280.0,280.0,-13.456,2.947,21.107,24.79
2175.5,2.787,0.749,-34.018,1.844,9.45,5.128,33.201,4.825,-21.861,-2.698,0.0,34.5,34.5,9.62,1.661,-14.302,-12.233,-14.942,-13.332,-3.075,27.787,0.0,267.44,,280.0,280.0,-13.695,2.945,21.116,24.802
2176.0,2.787,0.749,-34.018,1.844,9.45,5.128,33.201,4.825,-21.861,-2.698,0.0,34.5,34.5,9.62,1.661,-13.862,-12.247,-14.605,-13.238,-3.075,27.787,0.0,267.44,,280.0,280.0,-13.703,2.942,21.126,24.821
2176.5,2.787,0.749,-34.018,1.844,9.45,5.117,33.221,4.807,-21.81,-2.691,0.0,34.54,34.353,9.62,1.661,-13.482,-12.214,-14.368,-13.089,-3.075,27.79,0.0,267.74,,280.0,280.0,-13.488,2.94,21.129,24.828
2177.0,2.787,0.749,-34.018,1.844,9.45,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.62,1.661,-13.776,-12.211,-14.26,-13.106,-3.075,27.79,0.0,267.74,,280.0,280.0,-13.288,2.937,21.124,24.876
2177.5,2.679,0.659,-35.209,1.783,9.552,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.518,1.681,-13.848,-12.225,-14.325,-13.253,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.338,2.935,21.168,24.876
2178.0,2.679,0.659,-35.209,1.783,9.552,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.518,1.681,-14.074,-12.192,-14.875,-13.332,-3.075,27.79,0.0,267.64,,280.0,280.0,-13.413,2.93,21.138,24.912
2178.5,2.679,0.659,-35.209,1.783,9.552,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.518,1.681,-13.866,-12.086,-14.492,-13.06,-3.075,27.79,0.0,267.44,,280.0,280.0,-13.618,2.926,21.129,24.921
2179.0,2.679,0.659,-35.209,1.783,9.552,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.518,1.681,-13.318,-12.158,-14.215,-13.017,-3.075,27.79,0.0,267.44,,280.0,280.0,-13.376,2.922,21.138,24.956
2179.5,2.679,0.659,-35.209,1.783,9.552,5.117,33.221,4.807,-21.81,-2.691,0.0,34.5,34.4,9.518,1.681,-13.427,-12.155,-14.133,-13.047,-3.075,27.79,0.0,267.94,,280.0,280.0,-13.177,2.918,21.155,24.941
2180.0,2.679,0.659,-35.209,1.783,9.552,5.108,33.184,4.803,-21.743,-2.689,0.0,34.555,34.298,9.518,1.681,-13.741,-12.201,-14.232,-13.201,-3.078,27.797,0.0,267.94,,280.0,280.0,-13.19,2.914,21.168,24.959
2180.5,2.679,0.659,-35.209,1.783,9.552,5.108,33.184,4.803,-21.743,-2.689,0.0,34.6,34.3,9.518,1.681,-13.924,-12.19,-14.502,-13.166,-3.078,27.797,0.0,267.74,,280.0,280.0,-13.344,2.91,21.153,24.961
2181.0,3.313,0.847,-34.13,1.785,9.362,5.108,33.184,4.803,-21.743,-2.689,0.0,34.6,34.3,9.682,1.717,-14.006,-12.037,-14.577,-12.996,-3.078,27.797,0.0,267.74,,280.0,280.0,-13.445,2.907,21.171,24.968
2181.5,3.313,0.847,-34.13,1.785,9.362,5.108,33.184,4.803,-21.743,-2.689,0.0,34.6,34.3,9.682,1.717,-13.643,-12.036,-14.257,-12.895,-3.078,27.797,0.0,267.64,,280.0,280.0,-13.404,2.913,21.178,24.949
2182.0,3.313,0.847,-34.13,1.785,9.362,5.108,33.184,4.803,-21.743,-2.689,0.0,34.6,34.3,9.682,1.717,-13.45,-12.105,-14.039,-13.091,-3.078,27.797,0.0,267.64,,280.0,280.0,-13.208,2.92,21.173,24.96
2182.5,3.313,0.847,-34.13,1.785,9.362,5.108,33.184,4.803,-21.743,-2.689,0.0,34.6,34.3,9.682,1.717,-13.737,-12.121,-14.394,-13.25,-3.078,27.797,0.0,267.24,,280.0,280.0,-13.171,2.926,21.171,24.94
2183.0,3.313,0.847,-34.13,1.785,9.362,5.121,33.214,4.833,-21.636,-2.693,0.0,34.554,34.27,9.682,1.717,-13.918,-12.095,-14.56,-13.151,-3.07,27.791,0.0,267.24,,280.0,280.0,-13.375,2.933,21.204,24.927
2183.5,3.313,0.847,-34.13,1.785,9.362,5.121,33.214,4.833,-21.636,-2.693,0.0,34.6,34.3,9.682,1.717,-13.523,-12.068,-14.095,-12.869,-3.07,27.791,0.0,267.74,,280.0,280.0,-13.431,2.939,21.184,24.939
2184.0,3.433,0.801,-35.209,1.689,9.578,5.121,33.214,4.833,-21.636,-2.693,0.0,34.6,34.3,9.568,1.804,-13.205,-11.981,-13.938,-12.843,-3.07,27.791,0.0,267.74,,280.0,280.0,-13.138,2.945,21.182,24.928
2184.5,3.433,0.801,-35.209,1.689,9.578,5.121,33.214,4.833,-21.636,-2.693,0.0,34.6,34.3,9.568,1.804,-13.223,-12.032,-13.873,-12.918,-3.07,27.791,0.0,267.44,,280.0,280.0,-12.992,2.953,21.199,24.919
2185.0,3.433,0.801,-35.209,1.689,9.578,5.121,33.214,4.833,-21.636,-2.693,0.0,34.6,34.3,9.568,1.804,-13.534,-12.05,-14.015,-13.021,-3.07,27.791,0.0,267.44,,280.0,280.0,-13.011,2.961,21.191,24.967
2185.5,3.433,0.801,-35.209,1.689,9.578,5.121,33.214,4.833,-21.636,-2.693,0.0,34.6,34.3,9.568,1.804,-13.683,-12.081,-14.141,-13.053,-3.07,27.791,0.0,267.54,,280.0,280.0,-13.155,2.969,21.171,24.922
2186.0,3.433,0.801,-35.209,1.689,9.578,5.104,33.207,4.796,-21.569,-2.684,0.0,34.55,34.278,9.568,1.804,-13.107,-11.965,-13.831,-12.681,-3.075,27.783,0.0,267.54,,280.0,280.0,-13.239,2.976,21.184,24.888
2186.5,3.433,0.801,-35.209,1.689,9.578,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.568,1.804,-13.274,-11.849,-13.657,-12.618,-3.075,27.783,0.0,267.44,,280.0,280.0,-12.896,2.984,21.192,24.862
2187.0,3.433,0.801,-35.209,1.689,9.578,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.568,1.804,-13.422,-11.905,-13.658,-12.759,-3.075,27.783,0.0,267.44,,280.0,280.0,-12.85,2.991,21.21,24.842
2187.5,2.587,0.676,-34.035,1.732,9.514,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.653,1.756,-13.477,-11.954,-13.871,-12.972,-3.075,27.783,0.0,267.24,,280.0,280.0,-12.936,2.998,21.185,24.816
2188.0,2.587,0.676,-34.035,1.732,9.514,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.653,1.756,-13.764,-12.007,-14.186,-13.075,-3.075,27.783,0.0,267.24,,280.0,280.0,-13.069,2.992,21.196,24.739
2188.5,2.587,0.676,-34.035,1.732,9.514,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.653,1.756,-13.694,-12.023,-14.069,-12.951,-3.075,27.783,0.0,267.74,,280.0,280.0,-13.258,2.985,21.189,24.7
2189.0,2.587,0.676,-34.035,1.732,9.514,5.104,33.207,4.796,-21.569,-2.684,0.0,34.6,34.3,9.653,1.756,-12.688,-11.824,-13.47,-12.621,-3.075,27.783,0.0,267.74,,280.0,280.0,-13.184,2.978,21.193,24.694
2189.5,2.587,0.676,-34.035,1.732,9.514,5.105,33.197,4.784,-21.505,-2.694,0.0,34.562,34.339,9.653,1.756,-13.035,-11.817,-13.62,-12.747,-3.077,27.799,0.0,267.74,,280.0,280.0,-12.651,2.972,21.201,24.674
2190.0,2.587,0.676,-34.035,1.732,9.514,5.105,33.197,4.784,-21.505,-2.694,0.0,34.6,34.3,9.653,1.756,-13.447,-11.832,-14.308,-12.902,-3.077,27.799,0.0,267.74,,280.0,280.0,-12.805,2.966,21.198,24.679
2190.5,2.353,0.621,-33.933,1.833,9.451,5.105,33.197,4.784,-21.505,-2.694,0.0,34.6,34.3,9.596,1.61,-13.765,-11.873,-14.47,-12.927,-3.077,27.799,0.0,267.54,,280.0,280.0,-13.122,2.959,21.201,24.696
2191.0,2.353,0.621,-33.933,1.833,9.451,5.105,33.197,4.784,-21.505,-2.694,0.0,34.6,34.3,9.596,1.61,-13.548,-11.919,-14.032,-12.833,-3.077,27.799,0.0,267.54,,280.0,280.0,-13.259,2.95,21.187,24.717
2191.5,2.353,0.621,-33.933,1.833,9.451,5.105,33.197,4.784,-21.505,-2.694,0.0,34.6,34.3,9.596,1.61,-13.106,-11.85,-13.752,-12.65,-3.077,27.799,0.0,267.34,,280.0,280.0,-13.083,2.93,21.211,24.737
2192.0,2.353,0.621,-33.933,1.833,9.451,5.105,33.197,4.784,-21.505,-2.694,0.0,34.6,34.3,9.596,1.61,-12.822,-11.837,-13.486,-12.607,-3.077,27.799,0.0,267.34,,280.0,280.0,-12.839,2.93,21.218,24.77
2192.5,2.353,0.621,-33.933,1.833,9.451,5.111,33.185,4.811,-21.432,-2.689,0.0,34.574,34.314,9.596,1.61,-13.018,-11.845,-13.486,-12.72,-3.078,27.804,0.0,267.64,,280.0,280.0,-12.688,2.921,21.211,24.781
2193.0,2.353,0.621,-33.933,1.833,9.451,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.596,1.61,-13.681,-11.832,-14.0,-12.758,-3.078,27.804,0.0,267.64,,280.0,280.0,-12.767,2.911,21.213,24.782
2193.5,2.353,0.621,-33.933,1.833,9.451,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.596,1.61,-13.327,-11.797,-13.743,-12.683,-3.078,27.804,0.0,267.74,,280.0,280.0,-13.068,2.902,21.225,24.792
2194.0,3.179,0.774,-35.209,1.726,9.504,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.466,1.783,-12.912,-11.75,-13.51,-12.513,-3.078,27.804,0.0,267.74,,280.0,280.0,-12.887,2.893,21.202,24.8
2194.5,3.179,0.774,-35.209,1.726,9.504,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.466,1.783,-12.747,-11.74,-13.289,-12.466,-3.078,27.804,0.0,268.14,,280.0,280.0,-12.671,2.898,21.214,24.822
2195.0,3.179,0.774,-35.209,1.726,9.504,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.466,1.783,-12.991,-11.754,-13.355,-12.59,-3.078,27.804,0.0,268.14,,280.0,280.0,-12.56,2.903,21.228,24.801
2195.5,3.179,0.774,-35.209,1.726,9.504,5.111,33.185,4.811,-21.432,-2.689,0.0,34.6,34.3,9.466,1.783,-13.232,-11.767,-13.515,-12.751,-3.078,27.804,0.0,268.04,,280.0,280.0,-12.673,2.907,21.244,24.79
2196.0,3.179,0.774,-35.209,1.726,9.504,5.106,33.208,4.828,-21.345,-2.696,0.0,34.563,34.406,9.466,1.783,-13.337,-11.827,-13.564,-12.697,-3.091,27.793,0.0,268.04,,280.0,280.0,-12.816,2.912,21.247,24.792
2196.5,3.179,0.774,-35.209,1.726,9.504,5.106,33.208,4.828,-21.345,-2.696,0.0,34.6,34.4,9.466,1.783,-12.522,-11.612,-13.141,-12.387,-3.091,27.793,0.0,268.14,,280.0,280.0,-12.856,2.916,21.232,24.783
2197.0,2.79,0.766,-33.903,1.754,9.523,5.106,33.208,4.828,-21.345,-2.696,0.0,34.6,34.4,9.621,1.646,-12.511,-11.626,-13.047,-12.481,-3.091,27.793,0.0,268.14,,280.0,280.0,-12.416,2.92,21.236,24.795
2197.5,2.79,0.766,-33.903,1.754,9.523,5.106,33.208,4.828,-21.345,-2.696,0.0,34.6,34.4,9.621,1.646,-12.879,-11.684,-13.162,-12.637,-3.091,27.793,0.0,268.14,,280.0,280.0,-12.416,2.918,21.228,24.768
2198.0,2.79,0.766,-33.903,1.754,9.523,5.106,33.208,4.828,-21.345,-2.696,0.0,34.6,34.4,9.621,1.646,-13.324,-11.739,-13.411,-12.738,-3.091,27.793,0.0,268.14,,280.0,280.0,-12.59,2.916,21.241,24.759
2198.5,2.79,0.766,-33.903,1.754,9.523,5.106,33.208,4.828,-21.345,-2.696,0.0,34.6,34.4,9.621,1.646,-13.018,-11.729,-13.336,-12.567,-3.091,27.793,0.0,267.54,,280.0,280.0,-12.803,2.914,21.237,24.772
2199.0,2.79,0.766,-33.903,1.754,9.523,5.12,33.203,4.791,-21.273,-2.706,0.0,34.566,34.412,9.621,1.646,-12.65,-11.46,-13.047,-12.204,-3.083,27.784,0.0,267.54,,280.0,280.0,-12.662,2.912,21.23,24.782
2199.5,2.79,0.766,-33.903,1.754,9.523,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.621,1.646,-12.531,-11.451,-12.818,-12.158,-3.083,27.784,0.0,268.24,,280.0,280.0,-12.34,2.91,21.226,24.791
2200.0,2.79,0.766,-33.903,1.754,9.523,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.621,1.646,-13.034,-11.578,-13.23,-12.647,-3.083,27.784,0.0,268.24,,280.0,280.0,-12.24,2.908,21.229,24.793
2200.5,2.537,0.576,-35.209,1.654,9.567,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.578,1.821,-13.383,-11.619,-13.565,-12.61,-3.083,27.784,0.0,268.34,,280.0,280.0,-12.622,2.906,21.235,24.8
2201.0,2.537,0.576,-35.209,1.654,9.567,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.578,1.821,-13.218,-11.469,-13.438,-12.43,-3.083,27.784,0.0,268.34,,280.0,280.0,-12.794,2.9,21.236,24.809
2201.5,2.537,0.576,-35.209,1.654,9.567,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.578,1.821,-12.639,-11.34,-13.203,-12.285,-3.083,27.784,0.0,268.34,,280.0,280.0,-12.639,2.894,21.236,24.798
2202.0,2.537,0.576,-35.209,1.654,9.567,5.12,33.203,4.791,-21.273,-2.706,0.0,34.6,34.4,9.578,1.821,-12.464,-11.393,-13.02,-12.275,-3.083,27.784,0.0,268.34,,280.0,280.0,-12.367,2.888,21.222,24.8
2202.5,2.537,0.576,-35.209,1.654,9.567,5.1,33.191,4.821,-21.194,-2.703,0.0,34.569,34.289,9.578,1.821,-12.632,-11.496,-12.976,-12.444,-3.094,27.79,0.0,268.34,,280.0,280.0,-12.288,2.882,21.234,24.855
2203.0,2.537,0.576,-35.209,1.654,9.567,5.1,33.191,4.821,-21.194,-2.703,0.0,34.6,34.3,9.578,1.821,-12.856,-11.539,-13.245,-12.555,-3.094,27.79,0.0,268.34,,280.0,280.0,-12.387,2.877,21.226,24.877
2203.5,2.531,0.702,-33.765,1.86,9.51,5.1,33.191,4.821,-21.194,-2.703,0.0,34.6,34.3,9.635,1.668,-13.288,-11.574,-13.697,-12.583,-3.094,27.79,0.0,268.24,,280.0,280.0,-12.549,2.871,21.215,24.905
2204.0,2.531,0.702,-33.765,1.86,9.51,5.1,33.191,4.821,-21.194,-2.703,0.0,34.6,34.3,9.635,1.668,-12.538,-11.398,-12.973,-12.142,-3.094,27.79,0.0,268.24,,280.0,280.0,-12.785,2.866,21.201,24.927
2204.5,2.531,0.702,-33.765,1.86,9.51,5.1,33.191,4.821,-21.194,-2.703,0.0,34.6,34.3,9.635,1.668,-12.464,-11.428,-12.802,-12.207,-3.094,27.79,0.0,267.74,,280.0,280.0,-12.263,2.86,21.229,24.93
2205.0,2.531,0.702,-33.765,1.86,9.51,5.1,33.191,4.821,-21.194,-2.703,0.0,34.6,34.3,9.635,1.668,-12.771,-11.455,-12.928,-12.358,-3.094,27.79,0.0,267.74,,280.0,280.0,-12.225,2.855,21.211,24.942
2205.5,2.531,0.702,-33.765,1.86,9.51,5.113,33.209,4.828,-21.101,-2.705,0.0,34.575,34.33,9.635,1.668,-13.031,-11.548,-13.045,-12.497,-3.091,27.786,0.0,267.84,,280.0,280.0,-12.378,2.849,21.229,24.966
2206.0,2.531,0.702,-33.765,1.86,9.51,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.635,1.668,-12.917,-11.508,-13.308,-12.408,-3.091,27.786,0.0,267.84,,280.0,280.0,-12.53,2.844,21.224,25.003
2206.5,2.531,0.702,-33.765,1.86,9.51,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.635,1.668,-12.535,-11.428,-13.099,-12.269,-3.091,27.786,0.0,268.14,,280.0,280.0,-12.535,2.839,21.223,24.993
2207.0,2.952,0.71,-35.209,1.781,9.571,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.494,1.658,-12.418,-11.368,-12.746,-12.023,-3.091,27.786,0.0,268.14,,280.0,280.0,-12.333,2.834,21.221,25.014
2207.5,2.952,0.71,-35.209,1.781,9.571,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.494,1.658,-12.75,-11.432,-12.769,-12.299,-3.091,27.786,0.0,267.94,,280.0,280.0,-12.138,2.836,21.233,24.995
2208.0,2.952,0.71,-35.209,1.781,9.571,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.494,1.658,-12.866,-11.469,-12.963,-12.415,-3.091,27.786,0.0,267.94,,280.0,280.0,-12.312,2.838,21.242,25.015
2208.5,2.952,0.71,-35.209,1.781,9.571,5.113,33.209,4.828,-21.101,-2.705,0.0,34.6,34.3,9.494,1.658,-12.713,-11.49,-12.935,-12.359,-3.091,27.786,0.0,267.94,,280.0,280.0,-12.428,2.84,21.234,25.021
2209.0,2.952,0.71,-35.209,1.781,9.571,5.124,33.23,4.844,-21.023,-2.708,0.0,34.574,34.328,9.494,1.658,-12.163,-11.3,-12.701,-12.157,-3.101,27.787,0.0,267.94,,280.0,280.0,-12.374,2.842,21.243,24.976
2209.5,2.952,0.71,-35.209,1.781,9.571,5.124,33.23,4.844,-21.023,-2.708,0.0,34.6,34.3,9.494,1.658,-12.144,-11.245,-12.545,-11.97,-3.101,27.787,0.0,267.74,,280.0,280.0,-12.08,2.843,21.256,24.976
2210.0,3.025,0.76,-34.63,1.742,9.498,5.124,33.23,4.844,-21.023,-2.708,0.0,34.6,34.3,9.651,1.755,-12.19,-11.308,-12.494,-12.094,-3.101,27.787,0.0,267.74,,280.0,280.0,-11.976,2.845,21.241,24.995
2210.5,3.025,0.76,-34.63,1.742,9.498,5.124,33.23,4.844,-21.023,-2.708,0.0,34.6,34.3,9.651,1.755,-12.506,-11.313,-12.815,-12.283,-3.101,27.787,0.0,267.84,,280.0,280.0,-12.021,2.848,21.236,24.998
2211.0,3.025,0.76,-34.63,1.742,9.498,5.124,33.23,4.844,-21.023,-2.708,0.0,34.6,34.3,9.651,1.755,-12.691,-11.3,-12.942,-12.08,-3.101,27.787,0.0,267.84,,280.0,280.0,-12.229,2.851,21.243,24.946
2211.5,3.025,0.76,-34.63,1.742,9.498,5.124,33.23,4.844,-21.023,-2.708,0.0,34.6,34.3,9.651,1.755,-12.459,-11.105,-12.69,-11.949,-3.101,27.787,0.0,267.64,,280.0,280.0,-12.253,2.854,21.252,24.922
2212.0,3.025,0.76,-34.63,1.742,9.498,5.104,33.228,4.779,-20.951,-2.708,0.0,34.58,34.347,9.651,1.755,-11.838,-11.114,-12.416,-11.898,-3.105,27.785,0.0,267.64,,280.0,280.0,-12.051,2.857,21.249,24.871
2212.5,3.025,0.76,-34.63,1.742,9.498,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.651,1.755,-11.999,-11.162,-12.361,-12.044,-3.105,27.785,0.0,267.84,,280.0,280.0,-11.816,2.859,21.27,24.845
2213.0,2.607,0.668,-34.379,1.742,9.423,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.698,1.774,-12.315,-11.227,-12.512,-12.178,-3.105,27.785,0.0,267.84,,280.0,280.0,-11.891,2.862,21.234,24.85
2213.5,2.607,0.668,-34.379,1.742,9.423,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.698,1.774,-12.643,-11.243,-12.935,-12.152,-3.105,27.785,0.0,267.84,,280.0,280.0,-12.058,2.858,21.234,24.77
2214.0,2.607,0.668,-34.379,1.742,9.423,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.698,1.774,-12.539,-11.143,-12.954,-11.949,-3.105,27.785,0.0,267.84,,280.0,280.0,-12.243,2.854,21.228,24.76
2214.5,2.607,0.668,-34.379,1.742,9.423,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.698,1.774,-11.943,-11.087,-12.415,-11.852,-3.105,27.785,0.0,268.04,,280.0,280.0,-11.824,2.846,21.255,24.804
2215.0,2.607,0.668,-34.379,1.742,9.423,5.104,33.228,4.779,-20.951,-2.708,0.0,34.6,34.3,9.698,1.774,-12.101,-11.154,-12.421,-12.043,-3.105,27.785,0.0,268.04,,280.0,280.0,-11.824,2.846,21.249,24.821
2215.5,2.607,0.668,-34.379,1.742,9.423,5.125,33.203,4.849,-20.883,-2.707,0.0,34.579,34.305,9.698,1.774,-12.558,-11.237,-12.556,-12.221,-3.108,27.777,0.0,267.94,,280.0,280.0,-11.929,2.842,21.253,24.853
2216.0,2.607,0.668,-34.379,1.742,9.423,5.125,33.203,4.849,-20.883,-2.707,0.0,34.6,34.3,9.698,1.774,-12.848,-11.193,-13.076,-12.166,-3.108,27.777,0.0,267.94,,280.0,280.0,-12.143,2.838,21.251,24.865
2216.5,3.016,0.81,-33.99,1.804,9.452,5.125,33.203,4.849,-20.883,-2.707,0.0,34.6,34.3,9.615,1.649,-12.274,-11.199,-12.636,-11.801,-3.108,27.777,0.0,268.14,,280.0,280.0,-12.321,2.834,21.243,24.876
2217.0,3.016,0.81,-33.99,1.804,9.452,5.125,33.203,4.849,-20.883,-2.707,0.0,34.6,34.3,9.615,1.649,-11.638,-11.022,-12.33,-11.797,-3.108,27.777,0.0,268.14,,280.0,280.0,-11.977,2.837,21.245,24.928
2217.5,3.016,0.81,-33.99,1.804,9.452,5.125,33.203,4.849,-20.883,-2.707,0.0,34.6,34.3,9.615,1.649,-11.975,-11.044,-12.272,-11.914,-3.108,27.777,0.0,266.84,,280.0,280.0,-11.697,2.84,21.243,24.934
2218.0,3.016,0.81,-33.99,1.804,9.452,5.125,33.203,4.849,-20.883,-2.707,0.0,34.6,34.3,9.615,1.649,-12.22,-11.104,-12.312,-12.012,-3.108,27.777,0.0,266.84,,280.0,280.0,-11.801,2.843,21.257,24.911
2218.5,3.016,0.81,-33.99,1.804,9.452,5.147,33.226,4.845,-20.789,-2.715,0.0,34.57,34.433,9.615,1.649,-12.508,-11.159,-12.98,-12.107,-3.112,27.767,0.0,267.74,,280.0,280.0,-11.912,2.846,21.246,24.927
2219.0,3.016,0.81,-33.99,1.804,9.452,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.615,1.649,-12.394,-11.121,-12.732,-11.936,-3.112,27.767,0.0,267.74,,280.0,280.0,-12.188,2.849,21.254,24.942
2219.5,3.039,0.808,-33.605,1.798,9.443,5.147,33.226,4.845,-20.789,-2.715,0.0,34.6,34.4,9.775,1.66,-12.353,-11.046,-12.464,-11.762,-3.112,27.767,0.0,267.54,,280.0,280.0,-12.046,2.851,21.247,24.935
